t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13756,500;3,764;0,886;-35,209;1,554;9,432;4,895;34,911;4,571;-12,102;-2,721;0,000;36,600;37,300;9,580;1,539;4,876;4,441;4,760;4,943;-3,115;25,988;0,000;250,940;Inf;260,000;260,000;4,926;2,989;4,622;22,719
13757,000;3,764;0,886;-35,209;1,554;9,432;4,895;34,911;4,571;-12,102;-2,721;0,000;36,600;37,300;9,580;1,539;4,305;3,913;4,455;4,411;-3,115;25,988;0,000;250,340;Inf;260,000;260,000;4,755;3,002;4,500;22,684
13757,500;3,764;0,886;-35,209;1,554;9,432;4,895;34,911;4,571;-12,102;-2,721;0,000;36,600;37,300;9,580;1,539;4,202;3,831;4,319;4,279;-3,115;25,988;0,000;250,340;Inf;260,000;260,000;4,271;3,014;4,451;22,657
13758,000;3,764;0,886;-35,209;1,554;9,432;4,895;34,911;4,571;-12,102;-2,721;0,000;36,600;37,300;9,580;1,539;3,951;3,742;4,165;4,311;-3,115;25,988;0,000;250,640;Inf;260,000;260,000;4,158;3,026;4,504;22,697
13758,500;3,764;0,886;-35,209;1,554;9,432;4,887;34,933;4,578;-12,096;-2,718;0,000;36,655;37,296;9,580;1,539;4,272;4,211;4,334;4,825;-3,117;25,990;0,000;250,640;Inf;260,000;260,000;4,042;3,038;4,947;22,661
13759,000;3,764;0,886;-35,209;1,554;9,432;4,887;34,933;4,578;-12,096;-2,718;0,000;36,700;37,300;9,580;1,539;4,808;5,091;4,693;5,332;-3,117;25,990;0,000;251,240;Inf;260,000;260,000;4,410;3,050;4,716;22,745
13759,500;2,896;0,681;-35,209;1,672;9,491;4,887;34,933;4,578;-12,096;-2,718;0,000;36,700;37,300;9,440;1,498;4,708;4,360;4,728;4,886;-3,117;25,990;0,000;251,240;Inf;260,000;260,000;4,981;3,062;4,630;22,795
13760,000;2,896;0,681;-35,209;1,672;9,491;4,887;34,933;4,578;-12,096;-2,718;0,000;36,700;37,300;9,440;1,498;4,552;4,097;4,551;4,517;-3,117;25,990;0,000;250,840;Inf;260,000;260,000;4,671;3,059;4,569;22,810
13760,500;2,896;0,681;-35,209;1,672;9,491;4,887;34,933;4,578;-12,096;-2,718;0,000;36,700;37,300;9,440;1,498;4,088;3,758;4,296;4,131;-3,117;25,990;0,000;250,840;Inf;260,000;260,000;4,429;3,057;4,489;22,847
13761,000;2,896;0,681;-35,209;1,672;9,491;4,887;34,933;4,578;-12,096;-2,718;0,000;36,700;37,300;9,440;1,498;3,846;3,709;4,137;4,246;-3,117;25,990;0,000;251,440;Inf;260,000;260,000;4,068;3,054;4,421;22,877
13761,500;2,896;0,681;-35,209;1,672;9,491;4,865;34,950;4,567;-12,099;-2,723;0,000;36,647;37,321;9,440;1,498;4,158;4,507;4,389;4,857;-3,126;25,984;0,000;251,440;Inf;260,000;260,000;3,984;3,051;4,640;22,911
13762,000;2,896;0,681;-35,209;1,672;9,491;4,865;34,950;4,567;-12,099;-2,723;0,000;36,600;37,300;9,440;1,498;4,758;4,760;4,606;5,033;-3,126;25,984;0,000;251,140;Inf;260,000;260,000;4,478;3,049;4,664;22,864
13762,500;2,896;0,681;-35,209;1,672;9,491;4,865;34,950;4,567;-12,099;-2,723;0,000;36,600;37,300;9,440;1,498;4,918;4,477;4,687;4,944;-3,126;25,984;0,000;251,140;Inf;260,000;260,000;4,789;3,046;4,575;22,877
13763,000;2,479;0,681;-33,983;1,764;9,418;4,865;34,950;4,567;-12,099;-2,723;0,000;36,600;37,300;9,494;1,577;4,693;4,160;4,571;4,646;-3,126;25,984;0,000;250,940;Inf;260,000;260,000;4,756;3,044;4,563;22,892
13763,500;2,479;0,681;-33,983;1,764;9,418;4,865;34,950;4,567;-12,099;-2,723;0,000;36,600;37,300;9,494;1,577;4,129;3,815;4,329;4,320;-3,126;25,984;0,000;250,940;Inf;260,000;260,000;4,517;3,035;4,458;22,906
13764,000;2,479;0,681;-33,983;1,764;9,418;4,865;34,950;4,567;-12,099;-2,723;0,000;36,600;37,300;9,494;1,577;3,999;4,055;4,297;4,473;-3,126;25,984;0,000;250,640;Inf;260,000;260,000;4,148;3,025;4,507;22,864
13764,500;2,479;0,681;-33,983;1,764;9,418;4,865;34,950;4,567;-12,099;-2,723;0,000;36,600;37,300;9,494;1,577;4,745;4,425;4,574;5,039;-3,126;25,984;0,000;250,640;Inf;260,000;260,000;4,206;3,017;4,587;22,890
13765,000;2,479;0,681;-33,983;1,764;9,418;4,905;34,909;4,560;-12,081;-2,721;0,000;36,655;37,300;9,494;1,577;4,890;4,540;4,738;5,246;-3,116;25,991;0,000;250,440;Inf;260,000;260,000;4,696;3,008;4,655;22,865
13765,500;2,479;0,681;-33,983;1,764;9,418;4,905;34,909;4,560;-12,081;-2,721;0,000;36,700;37,300;9,494;1,577;4,867;4,431;4,792;5,078;-3,116;25,991;0,000;250,440;Inf;260,000;260,000;4,854;2,999;4,522;22,926
13766,000;2,622;0,585;-35,209;1,643;9,496;4,905;34,909;4,560;-12,081;-2,721;0,000;36,700;37,300;9,495;1,789;4,586;4,061;4,583;4,620;-3,116;25,991;0,000;250,240;Inf;260,000;260,000;4,792;2,990;4,484;22,932
13766,500;2,622;0,585;-35,209;1,643;9,496;4,905;34,909;4,560;-12,081;-2,721;0,000;36,700;37,300;9,495;1,789;4,054;3,946;4,327;4,581;-3,116;25,991;0,000;250,240;Inf;260,000;260,000;4,462;2,984;4,440;22,927
13767,000;2,622;0,585;-35,209;1,643;9,496;4,905;34,909;4,560;-12,081;-2,721;0,000;36,700;37,300;9,495;1,789;4,414;4,576;4,578;5,154;-3,116;25,991;0,000;250,440;Inf;260,000;260,000;4,227;2,979;4,604;22,830
13767,500;2,622;0,585;-35,209;1,643;9,496;4,905;34,909;4,560;-12,081;-2,721;0,000;36,700;37,300;9,495;1,789;5,180;5,124;4,928;5,507;-3,116;25,991;0,000;250,440;Inf;260,000;260,000;4,680;2,973;4,846;22,803
13768,000;2,622;0,585;-35,209;1,643;9,496;4,917;34,821;4,556;-12,094;-2,728;0,000;36,660;37,366;9,495;1,789;5,143;4,738;5,006;5,279;-3,117;25,983;0,000;250,640;Inf;260,000;260,000;5,185;2,967;4,705;22,803
13768,500;2,622;0,585;-35,209;1,643;9,496;4,917;34,821;4,556;-12,094;-2,728;0,000;36,700;37,400;9,495;1,789;4,605;4,310;4,781;4,794;-3,117;25,983;0,000;250,640;Inf;260,000;260,000;5,042;2,961;4,621;22,834
13769,000;2,622;0,585;-35,209;1,643;9,496;4,917;34,821;4,556;-12,094;-2,728;0,000;36,700;37,400;9,495;1,789;4,371;4,054;4,577;4,584;-3,117;25,983;0,000;250,640;Inf;260,000;260,000;4,622;2,956;4,519;22,810
13769,500;2,383;0,616;-33,890;1,737;9,489;4,917;34,821;4,556;-12,094;-2,728;0,000;36,700;37,400;9,643;1,606;4,317;3,862;4,422;4,269;-3,117;25,983;0,000;250,640;Inf;260,000;260,000;4,396;2,950;4,462;22,799
13770,000;2,383;0,616;-33,890;1,737;9,489;4,917;34,821;4,556;-12,094;-2,728;0,000;36,700;37,400;9,643;1,606;4,354;4,633;4,540;4,898;-3,117;25,983;0,000;250,540;Inf;260,000;260,000;4,218;2,941;4,672;22,800
13770,500;2,383;0,616;-33,890;1,737;9,489;4,917;34,821;4,556;-12,094;-2,728;0,000;36,700;37,400;9,643;1,606;4,968;4,609;4,720;5,109;-3,117;25,983;0,000;250,540;Inf;260,000;260,000;4,606;2,932;4,782;22,784
13771,000;2,383;0,616;-33,890;1,737;9,489;4,917;34,821;4,556;-12,094;-2,728;0,000;36,700;37,400;9,643;1,606;5,012;4,410;4,762;4,840;-3,117;25,983;0,000;250,540;Inf;260,000;260,000;4,851;2,923;4,683;22,791
13771,500;2,383;0,616;-33,890;1,737;9,489;4,915;34,861;4,570;-12,073;-2,728;0,000;36,669;37,338;9,643;1,606;4,578;4,180;4,609;4,641;-3,117;25,988;0,000;250,540;Inf;260,000;260,000;4,756;2,914;4,576;22,766
13772,000;2,383;0,616;-33,890;1,737;9,489;4,915;34,861;4,570;-12,073;-2,728;0,000;36,700;37,300;9,643;1,606;4,363;3,940;4,471;4,366;-3,117;25,988;0,000;250,740;Inf;260,000;260,000;4,502;2,905;4,514;22,742
13772,500;2,893;0,654;-35,209;1,703;9,483;4,915;34,861;4,570;-12,073;-2,728;0,000;36,700;37,300;9,449;1,672;4,186;3,789;4,304;4,188;-3,117;25,988;0,000;250,740;Inf;260,000;260,000;4,285;2,897;4,507;22,750
13773,000;2,893;0,654;-35,209;1,703;9,483;4,915;34,861;4,570;-12,073;-2,728;0,000;36,700;37,300;9,449;1,672;4,391;4,050;4,364;4,622;-3,117;25,988;0,000;250,740;Inf;260,000;260,000;4,117;2,897;4,753;22,748
13773,500;2,893;0,654;-35,209;1,703;9,483;4,915;34,861;4,570;-12,073;-2,728;0,000;36,700;37,300;9,449;1,672;4,617;4,799;4,622;5,153;-3,117;25,988;0,000;250,740;Inf;260,000;260,000;4,357;2,897;4,700;22,735
13774,000;2,893;0,654;-35,209;1,703;9,483;4,915;34,861;4,570;-12,073;-2,728;0,000;36,700;37,300;9,449;1,672;4,917;4,357;4,754;4,893;-3,117;25,988;0,000;250,440;Inf;260,000;260,000;4,798;2,896;4,619;22,714
13774,500;2,893;0,654;-35,209;1,703;9,483;4,894;34,853;4,552;-12,044;-2,711;0,000;36,675;37,305;9,449;1,672;4,343;4,117;4,573;4,639;-3,103;25,991;0,000;250,440;Inf;260,000;260,000;4,730;2,896;4,539;22,752
13775,000;2,893;0,654;-35,209;1,703;9,483;4,894;34,853;4,552;-12,044;-2,711;0,000;36,700;37,300;9,449;1,672;4,302;3,919;4,415;4,369;-3,103;25,991;0,000;250,240;Inf;260,000;260,000;4,418;2,896;4,510;22,753
13775,500;2,893;0,654;-35,209;1,703;9,483;4,894;34,853;4,552;-12,044;-2,711;0,000;36,700;37,300;9,449;1,672;3,936;3,970;4,260;4,408;-3,103;25,991;0,000;250,240;Inf;260,000;260,000;4,251;2,896;4,460;22,787
13776,000;2,723;0,625;-35,209;1,686;9,488;4,894;34,853;4,552;-12,044;-2,711;0,000;36,700;37,300;9,482;1,805;4,192;4,546;4,460;4,865;-3,103;25,991;0,000;249,840;Inf;260,000;260,000;4,143;2,896;4,617;22,809
13776,500;2,723;0,625;-35,209;1,686;9,488;4,894;34,853;4,552;-12,044;-2,711;0,000;36,700;37,300;9,482;1,805;4,887;4,859;4,777;5,212;-3,103;25,991;0,000;249,840;Inf;260,000;260,000;4,516;2,893;4,649;22,771
13777,000;2,723;0,625;-35,209;1,686;9,488;4,894;34,853;4,552;-12,044;-2,711;0,000;36,700;37,300;9,482;1,805;5,099;4,544;4,831;5,047;-3,103;25,991;0,000;249,740;Inf;260,000;260,000;4,934;2,891;4,561;22,777
13777,500;2,723;0,625;-35,209;1,686;9,488;4,894;34,853;4,552;-12,044;-2,711;0,000;36,700;37,300;9,482;1,805;4,348;4,101;4,563;4,582;-3,103;25,991;0,000;249,740;Inf;260,000;260,000;4,880;2,888;4,509;22,734
13778,000;2,723;0,625;-35,209;1,686;9,488;4,902;34,875;4,549;-12,031;-2,719;0,000;36,672;37,306;9,482;1,805;4,125;3,746;4,331;4,187;-3,101;25,986;0,000;249,940;Inf;260,000;260,000;4,398;2,885;4,465;22,677
13778,500;2,723;0,625;-35,209;1,686;9,488;4,902;34,875;4,549;-12,031;-2,719;0,000;36,700;37,300;9,482;1,805;4,188;4,189;4,414;4,511;-3,101;25,986;0,000;249,940;Inf;260,000;260,000;4,097;2,882;4,525;22,696
13779,000;2,904;0,683;-35,209;1,661;9,498;4,902;34,875;4,549;-12,031;-2,719;0,000;36,700;37,300;9,473;1,827;4,528;4,482;4,526;4,965;-3,101;25,986;0,000;250,340;Inf;260,000;260,000;4,325;2,880;4,638;22,698
13779,500;2,904;0,683;-35,209;1,661;9,498;4,902;34,875;4,549;-12,031;-2,719;0,000;36,700;37,300;9,473;1,827;5,103;4,712;4,789;5,257;-3,101;25,986;0,000;250,340;Inf;260,000;260,000;4,625;2,880;4,704;22,697
13780,000;2,904;0,683;-35,209;1,661;9,498;4,902;34,875;4,549;-12,031;-2,719;0,000;36,700;37,300;9,473;1,827;5,154;4,411;4,852;5,010;-3,101;25,986;0,000;249,740;Inf;260,000;260,000;4,965;2,881;4,553;22,728
13780,500;2,904;0,683;-35,209;1,661;9,498;4,902;34,875;4,549;-12,031;-2,719;0,000;36,700;37,300;9,473;1,827;4,623;4,319;4,765;4,856;-3,101;25,986;0,000;249,740;Inf;260,000;260,000;4,857;2,881;4,537;22,739
13781,000;2,904;0,683;-35,209;1,661;9,498;4,887;34,880;4,554;-12,016;-2,714;0,000;36,674;37,350;9,473;1,827;4,184;3,766;4,398;4,272;-3,105;25,984;0,000;249,740;Inf;260,000;260,000;4,641;2,881;4,469;22,756
13781,500;2,904;0,683;-35,209;1,661;9,498;4,887;34,880;4,554;-12,016;-2,714;0,000;36,700;37,300;9,473;1,827;4,392;4,256;4,509;4,675;-3,105;25,984;0,000;249,740;Inf;260,000;260,000;4,155;2,882;4,537;22,760
13782,000;2,904;0,683;-35,209;1,661;9,498;4,887;34,880;4,554;-12,016;-2,714;0,000;36,700;37,300;9,473;1,827;4,803;4,467;4,685;5,094;-3,105;25,984;0,000;250,540;Inf;260,000;260,000;4,458;2,882;4,603;22,776
13782,500;3,238;0,773;-35,209;1,678;9,515;4,887;34,880;4,554;-12,016;-2,714;0,000;36,700;37,300;9,427;1,729;4,908;4,416;4,775;5,138;-3,105;25,984;0,000;250,540;Inf;260,000;260,000;4,762;2,882;4,589;22,793
13783,000;3,238;0,773;-35,209;1,678;9,515;4,887;34,880;4,554;-12,016;-2,714;0,000;36,700;37,300;9,427;1,729;4,820;4,255;4,754;4,870;-3,105;25,984;0,000;250,240;Inf;260,000;260,000;4,809;2,888;4,555;22,781
13783,500;3,238;0,773;-35,209;1,678;9,515;4,887;34,880;4,554;-12,016;-2,714;0,000;36,700;37,300;9,427;1,729;4,597;4,226;4,689;4,772;-3,105;25,984;0,000;250,240;Inf;260,000;260,000;4,675;2,894;4,469;22,789
13784,000;3,238;0,773;-35,209;1,678;9,515;4,887;34,880;4,554;-12,016;-2,714;0,000;36,700;37,300;9,427;1,729;4,324;3,948;4,483;4,460;-3,105;25,984;0,000;250,140;Inf;260,000;260,000;4,571;2,900;4,563;22,869
13784,500;3,238;0,773;-35,209;1,678;9,515;4,879;34,907;4,567;-12,002;-2,723;0,000;36,681;37,332;9,427;1,729;4,569;4,214;4,560;4,793;-3,109;25,974;0,000;250,140;Inf;260,000;260,000;4,304;2,905;4,668;22,865
13785,000;3,238;0,773;-35,209;1,678;9,515;4,879;34,907;4,567;-12,002;-2,723;0,000;36,700;37,300;9,427;1,729;4,957;4,684;4,938;5,360;-3,109;25,974;0,000;249,940;Inf;260,000;260,000;4,534;2,911;4,661;22,831
13785,500;2,928;0,715;-35,209;1,665;9,437;4,879;34,907;4,567;-12,002;-2,723;0,000;36,700;37,300;9,516;1,723;4,943;4,409;4,888;5,056;-3,109;25,974;0,000;249,940;Inf;260,000;260,000;4,985;2,916;4,612;22,813
13786,000;2,928;0,715;-35,209;1,665;9,437;4,879;34,907;4,567;-12,002;-2,723;0,000;36,700;37,300;9,516;1,723;4,670;4,230;4,765;4,758;-3,109;25,974;0,000;250,640;Inf;260,000;260,000;4,824;2,916;4,555;22,818
13786,500;2,928;0,715;-35,209;1,665;9,437;4,879;34,907;4,567;-12,002;-2,723;0,000;36,700;37,300;9,516;1,723;4,358;3,945;4,554;4,437;-3,109;25,974;0,000;250,640;Inf;260,000;260,000;4,606;2,916;4,511;22,795
13787,000;2,928;0,715;-35,209;1,665;9,437;4,879;34,907;4,567;-12,002;-2,723;0,000;36,700;37,300;9,516;1,723;4,295;4,362;4,615;4,859;-3,109;25,974;0,000;249,940;Inf;260,000;260,000;4,323;2,917;4,802;22,834
13787,500;2,928;0,715;-35,209;1,665;9,437;4,856;34,916;4,581;-11,977;-2,714;0,000;36,676;37,325;9,516;1,723;4,917;4,665;4,831;5,183;-3,108;25,972;0,000;249,940;Inf;260,000;260,000;4,533;2,917;4,789;22,852
13788,000;2,928;0,715;-35,209;1,665;9,437;4,856;34,916;4,581;-11,977;-2,714;0,000;36,700;37,300;9,516;1,723;5,237;4,821;5,029;5,497;-3,108;25,972;0,000;249,940;Inf;260,000;260,000;4,899;2,917;4,728;22,826
13788,500;2,419;0,563;-35,209;1,601;9,453;4,856;34,916;4,581;-11,977;-2,714;0,000;36,700;37,300;9,410;1,820;4,750;4,255;4,831;4,849;-3,108;25,972;0,000;249,940;Inf;260,000;260,000;5,146;2,917;4,628;22,848
13789,000;2,419;0,563;-35,209;1,601;9,453;4,856;34,916;4,581;-11,977;-2,714;0,000;36,700;37,300;9,410;1,820;4,663;4,151;4,728;4,607;-3,108;25,972;0,000;250,440;Inf;260,000;260,000;4,671;2,909;4,619;22,876
13789,500;2,419;0,563;-35,209;1,601;9,453;4,856;34,916;4,581;-11,977;-2,714;0,000;36,700;37,300;9,410;1,820;4,201;3,882;4,478;4,315;-3,108;25,972;0,000;250,440;Inf;260,000;260,000;4,537;2,901;4,556;22,904
13790,000;2,419;0,563;-35,209;1,601;9,453;4,856;34,916;4,581;-11,977;-2,714;0,000;36,700;37,300;9,410;1,820;4,483;4,329;4,560;4,730;-3,108;25,972;0,000;250,540;Inf;260,000;260,000;4,219;2,893;4,707;22,919
13790,500;2,419;0,563;-35,209;1,601;9,453;4,856;34,916;4,581;-11,977;-2,714;0,000;36,700;37,300;9,410;1,820;4,996;4,930;4,871;5,544;-3,108;25,972;0,000;250,540;Inf;260,000;260,000;4,525;2,885;4,847;22,931
13791,000;2,419;0,563;-35,209;1,601;9,453;4,916;34,927;4,561;-11,967;-2,723;0,000;36,684;37,328;9,410;1,820;5,151;4,793;5,011;5,454;-3,105;25,972;0,000;250,440;Inf;260,000;260,000;5,085;2,878;4,732;23,050
13791,500;2,419;0,563;-35,209;1,601;9,453;4,916;34,927;4,561;-11,967;-2,723;0,000;36,700;37,300;9,410;1,820;5,052;4,500;4,956;5,106;-3,105;25,972;0,000;250,440;Inf;260,000;260,000;5,102;2,870;4,678;23,117
13792,000;2,106;0,602;-34,141;1,692;9,423;4,916;34,927;4,561;-11,967;-2,723;0,000;36,700;37,300;9,538;1,708;4,628;4,168;4,697;4,584;-3,105;25,972;0,000;249,840;Inf;260,000;260,000;4,903;2,863;4,650;23,138
13792,500;2,106;0,602;-34,141;1,692;9,423;4,916;34,927;4,561;-11,967;-2,723;0,000;36,700;37,300;9,538;1,708;4,213;3,863;4,432;4,303;-3,105;25,972;0,000;249,840;Inf;260,000;260,000;4,519;2,850;4,579;23,138
13793,000;2,106;0,602;-34,141;1,692;9,423;4,916;34,927;4,561;-11,967;-2,723;0,000;36,700;37,300;9,538;1,708;4,493;4,355;4,563;4,907;-3,105;25,972;0,000;250,440;Inf;260,000;260,000;4,203;2,838;4,664;23,178
13793,500;2,106;0,602;-34,141;1,692;9,423;4,916;34,927;4,561;-11,967;-2,723;0,000;36,700;37,300;9,538;1,708;4,877;5,001;4,892;5,382;-3,105;25,972;0,000;250,440;Inf;260,000;260,000;4,579;2,826;4,886;23,232
13794,000;2,106;0,602;-34,141;1,692;9,423;4,929;34,893;4,570;-11,982;-2,734;0,000;36,677;37,338;9,538;1,708;5,068;4,842;5,002;5,321;-3,112;25,962;0,000;250,340;Inf;260,000;260,000;5,038;2,814;4,846;23,241
13794,500;2,106;0,602;-34,141;1,692;9,423;4,929;34,893;4,570;-11,982;-2,734;0,000;36,700;37,300;9,538;1,708;4,758;4,494;4,895;4,977;-3,112;25,962;0,000;250,340;Inf;260,000;260,000;5,058;2,803;4,653;23,216
13795,000;2,240;0,614;-33,221;1,705;9,425;4,929;34,893;4,570;-11,982;-2,734;0,000;36,700;37,300;9,563;1,627;4,539;4,312;4,783;4,925;-3,112;25,962;0,000;250,940;Inf;260,000;260,000;4,781;2,791;4,627;23,172
13795,500;2,240;0,614;-33,221;1,705;9,425;4,929;34,893;4,570;-11,982;-2,734;0,000;36,700;37,300;9,563;1,627;4,346;4,006;4,550;4,658;-3,112;25,962;0,000;250,940;Inf;260,000;260,000;4,640;2,782;4,596;23,088
13796,000;2,240;0,614;-33,221;1,705;9,425;4,929;34,893;4,570;-11,982;-2,734;0,000;36,700;37,300;9,563;1,627;4,500;4,538;4,672;5,039;-3,112;25,962;0,000;250,140;Inf;260,000;260,000;4,390;2,773;4,699;23,072
13796,500;2,240;0,614;-33,221;1,705;9,425;4,929;34,893;4,570;-11,982;-2,734;0,000;36,700;37,300;9,563;1,627;4,986;5,135;4,980;5,459;-3,112;25,962;0,000;250,140;Inf;260,000;260,000;4,687;2,765;4,962;23,007
13797,000;2,240;0,614;-33,221;1,705;9,425;4,929;34,893;4,570;-11,982;-2,734;0,000;36,700;37,300;9,563;1,627;5,201;4,833;5,076;5,410;-3,112;25,962;0,000;250,440;Inf;260,000;260,000;5,140;2,756;4,813;22,899
13797,500;2,240;0,614;-33,221;1,705;9,425;4,924;34,873;4,575;-11,967;-2,725;0,000;36,685;37,332;9,563;1,627;5,057;4,435;4,979;4,984;-3,111;25,963;0,000;250,440;Inf;260,000;260,000;5,130;2,747;4,749;22,850
13798,000;2,240;0,614;-33,221;1,705;9,425;4,924;34,873;4,575;-11,967;-2,725;0,000;36,700;37,300;9,563;1,627;4,714;4,278;4,813;4,832;-3,111;25,963;0,000;249,940;Inf;260,000;260,000;4,864;2,739;4,637;22,827
13798,500;2,603;0,651;-35,209;1,685;9,331;4,924;34,873;4,575;-11,967;-2,725;0,000;36,700;37,300;9,499;1,899;4,406;4,046;4,611;4,547;-3,111;25,963;0,000;249,940;Inf;260,000;260,000;4,659;2,731;4,687;22,826
13799,000;2,603;0,651;-35,209;1,685;9,331;4,924;34,873;4,575;-11,967;-2,725;0,000;36,700;37,300;9,499;1,899;4,405;4,402;4,664;4,776;-3,111;25,963;0,000;250,340;Inf;260,000;260,000;4,402;2,729;4,847;22,859
13799,500;2,603;0,651;-35,209;1,685;9,331;4,924;34,873;4,575;-11,967;-2,725;0,000;36,700;37,300;9,499;1,899;5,393;4,907;5,115;5,610;-3,111;25,963;0,000;250,340;Inf;260,000;260,000;4,562;2,727;4,903;22,889
13800,000;2,603;0,651;-35,209;1,685;9,331;4,924;34,873;4,575;-11,967;-2,725;0,000;36,700;37,300;9,499;1,899;5,360;4,635;5,110;5,234;-3,111;25,963;0,000;250,040;Inf;260,000;260,000;5,256;2,725;4,814;22,879
13800,500;2,603;0,651;-35,209;1,685;9,331;4,923;34,840;4,557;-11,953;-2,728;0,000;36,686;37,393;9,499;1,899;4,834;4,434;4,941;4,937;-3,114;25,958;0,000;250,040;Inf;260,000;260,000;5,085;2,723;4,739;22,878
13801,000;2,603;0,651;-35,209;1,685;9,331;4,923;34,840;4,557;-11,953;-2,728;0,000;36,700;37,400;9,499;1,899;4,555;4,132;4,726;4,561;-3,114;25,958;0,000;250,340;Inf;260,000;260,000;4,786;2,721;4,698;22,864
13801,500;2,068;0,572;-33,156;1,726;9,362;4,923;34,840;4,557;-11,953;-2,728;0,000;36,700;37,400;9,733;1,686;4,389;4,002;4,546;4,479;-3,114;25,958;0,000;250,340;Inf;260,000;260,000;4,493;2,719;4,639;22,871
13802,000;2,068;0,572;-33,156;1,726;9,362;4,923;34,840;4,557;-11,953;-2,728;0,000;36,700;37,400;9,733;1,686;4,598;4,456;4,708;5,087;-3,114;25,958;0,000;250,540;Inf;260,000;260,000;4,354;2,708;4,944;22,905
13802,500;2,068;0,572;-33,156;1,726;9,362;4,923;34,840;4,557;-11,953;-2,728;0,000;36,700;37,400;9,733;1,686;5,035;5,091;5,030;5,639;-3,114;25,958;0,000;250,540;Inf;260,000;260,000;4,712;2,698;4,884;22,867
13803,000;2,068;0,572;-33,156;1,726;9,362;4,923;34,840;4,557;-11,953;-2,728;0,000;36,700;37,400;9,733;1,686;5,101;4,600;5,070;5,180;-3,114;25,958;0,000;250,740;Inf;260,000;260,000;5,199;2,687;4,805;22,775
13803,500;2,068;0,572;-33,156;1,726;9,362;4,923;34,840;4,557;-11,953;-2,728;0,000;36,700;37,400;9,733;1,686;4,701;4,395;4,914;4,921;-3,114;25,958;0,000;250,740;Inf;260,000;260,000;4,988;2,677;4,755;22,729
13804,000;2,068;0,572;-33,156;1,726;9,362;4,914;34,859;4,573;-11,930;-2,741;0,000;36,687;37,333;9,733;1,686;4,502;4,108;4,708;4,642;-3,120;25,958;0,000;250,640;Inf;260,000;260,000;4,733;2,667;4,695;22,690
13804,500;2,068;0,572;-33,156;1,726;9,362;4,914;34,859;4,573;-11,930;-2,741;0,000;36,700;37,300;9,733;1,686;4,407;4,303;4,679;4,862;-3,120;25,958;0,000;250,640;Inf;260,000;260,000;4,490;2,657;4,680;22,678
13805,000;2,857;0,638;-35,209;1,659;9,466;4,914;34,859;4,573;-11,930;-2,741;0,000;36,700;37,300;9,433;1,725;4,668;4,948;4,883;5,401;-3,120;25,958;0,000;250,640;Inf;260,000;260,000;4,563;2,648;4,926;22,658
13805,500;2,857;0,638;-35,209;1,659;9,466;4,914;34,859;4,573;-11,930;-2,741;0,000;36,700;37,300;9,433;1,725;5,537;5,370;5,242;5,720;-3,120;25,958;0,000;250,640;Inf;260,000;260,000;4,975;2,651;4,933;22,623
13806,000;2,857;0,638;-35,209;1,659;9,466;4,914;34,859;4,573;-11,930;-2,741;0,000;36,700;37,300;9,433;1,725;5,585;4,945;5,314;5,543;-3,120;25,958;0,000;250,440;Inf;260,000;260,000;5,467;2,655;4,864;22,617
13806,500;2,857;0,638;-35,209;1,659;9,466;4,914;34,859;4,573;-11,930;-2,741;0,000;36,700;37,300;9,433;1,725;4,811;4,317;4,914;4,827;-3,120;25,958;0,000;250,440;Inf;260,000;260,000;5,347;2,658;4,787;22,606
13807,000;2,857;0,638;-35,209;1,659;9,466;4,909;34,873;4,583;-11,907;-2,724;0,000;36,692;37,357;9,433;1,725;4,474;4,126;4,714;4,495;-3,111;25,954;0,000;250,440;Inf;260,000;260,000;4,717;2,661;4,727;22,572
13807,500;2,857;0,638;-35,209;1,659;9,466;4,909;34,873;4,583;-11,907;-2,724;0,000;36,700;37,400;9,433;1,725;4,236;4,374;4,645;4,797;-3,111;25,954;0,000;250,440;Inf;260,000;260,000;4,452;2,664;4,739;22,567
13808,000;3,360;0,790;-35,209;1,687;9,466;4,909;34,873;4,583;-11,907;-2,724;0,000;36,700;37,400;9,418;1,720;4,763;5,037;4,904;5,316;-3,111;25,954;0,000;250,540;Inf;260,000;260,000;4,513;2,667;5,058;22,532
13808,500;3,360;0,790;-35,209;1,687;9,466;4,909;34,873;4,583;-11,907;-2,724;0,000;36,700;37,400;9,418;1,720;5,432;4,922;5,119;5,374;-3,111;25,954;0,000;250,540;Inf;260,000;260,000;5,005;2,679;5,039;22,514
13809,000;3,360;0,790;-35,209;1,687;9,466;4,909;34,873;4,583;-11,907;-2,724;0,000;36,700;37,400;9,418;1,720;5,246;4,691;5,071;5,159;-3,111;25,954;0,000;251,040;Inf;260,000;260,000;5,212;2,690;4,795;22,572
13809,500;3,360;0,790;-35,209;1,687;9,466;4,909;34,873;4,583;-11,907;-2,724;0,000;36,700;37,400;9,418;1,720;4,756;4,373;4,887;4,994;-3,111;25,954;0,000;251,040;Inf;260,000;260,000;5,042;2,701;4,769;22,609
13810,000;3,360;0,790;-35,209;1,687;9,466;4,909;34,873;4,583;-11,907;-2,724;0,000;36,700;37,400;9,418;1,720;4,677;4,218;4,792;4,675;-3,111;25,954;0,000;250,940;Inf;260,000;260,000;4,752;2,712;4,737;22,609
13810,500;3,360;0,790;-35,209;1,687;9,466;4,896;34,921;4,575;-11,896;-2,720;0,000;36,691;37,381;9,418;1,720;4,741;4,716;4,861;5,300;-3,124;25,951;0,000;250,940;Inf;260,000;260,000;4,590;2,722;4,853;22,570
13811,000;3,360;0,790;-35,209;1,687;9,466;4,896;34,921;4,575;-11,896;-2,720;0,000;36,700;37,400;9,418;1,720;5,249;5,312;5,146;5,564;-3,124;25,951;0,000;250,640;Inf;260,000;260,000;4,905;2,733;5,201;22,528
13811,500;3,725;0,903;-35,133;1,612;9,445;4,896;34,921;4,575;-11,896;-2,720;0,000;36,700;37,400;9,532;1,706;5,521;4,947;5,260;5,438;-3,124;25,951;0,000;250,640;Inf;260,000;260,000;5,318;2,743;4,983;22,501
13812,000;3,725;0,903;-35,133;1,612;9,445;4,896;34,921;4,575;-11,896;-2,720;0,000;36,700;37,400;9,532;1,706;5,051;4,507;5,059;5,010;-3,124;25,951;0,000;250,040;Inf;260,000;260,000;5,291;2,759;4,842;22,526
13812,500;3,725;0,903;-35,133;1,612;9,445;4,896;34,921;4,575;-11,896;-2,720;0,000;36,700;37,400;9,532;1,706;4,906;4,448;4,963;4,936;-3,124;25,951;0,000;250,040;Inf;260,000;260,000;4,907;2,775;4,804;22,551
13813,000;3,725;0,903;-35,133;1,612;9,445;4,896;34,921;4,575;-11,896;-2,720;0,000;36,700;37,400;9,532;1,706;4,516;4,251;4,793;4,791;-3,124;25,951;0,000;250,340;Inf;260,000;260,000;4,813;2,791;4,872;22,562
13813,500;3,725;0,903;-35,133;1,612;9,445;4,915;34,948;4,584;-11,879;-2,720;0,000;36,691;37,352;9,532;1,706;4,701;4,678;4,888;5,059;-3,121;25,941;0,000;250,340;Inf;260,000;260,000;4,588;2,806;5,086;22,607
13814,000;3,725;0,903;-35,133;1,612;9,445;4,915;34,948;4,584;-11,879;-2,720;0,000;36,700;37,400;9,532;1,706;5,725;5,192;5,381;5,844;-3,121;25,941;0,000;250,240;Inf;260,000;260,000;4,831;2,821;5,135;22,656
13814,500;3,340;0,778;-35,209;1,599;9,466;4,915;34,948;4,584;-11,879;-2,720;0,000;36,700;37,400;9,452;1,709;5,749;4,933;5,431;5,697;-3,121;25,941;0,000;250,240;Inf;260,000;260,000;5,536;2,836;4,984;22,693
13815,000;3,340;0,778;-35,209;1,599;9,466;4,915;34,948;4,584;-11,879;-2,720;0,000;36,700;37,400;9,452;1,709;5,275;4,578;5,229;5,181;-3,121;25,941;0,000;250,040;Inf;260,000;260,000;5,452;2,844;4,893;22,729
13815,500;3,340;0,778;-35,209;1,599;9,466;4,915;34,948;4,584;-11,879;-2,720;0,000;36,700;37,400;9,452;1,709;4,894;4,393;5,031;4,837;-3,121;25,941;0,000;250,040;Inf;260,000;260,000;5,066;2,852;4,870;22,719
13816,000;3,340;0,778;-35,209;1,599;9,466;4,915;34,948;4,584;-11,879;-2,720;0,000;36,700;37,400;9,452;1,709;4,535;4,146;4,793;4,583;-3,121;25,941;0,000;250,240;Inf;260,000;260,000;4,789;2,860;4,786;22,681
13816,500;3,340;0,778;-35,209;1,599;9,466;4,918;34,968;4,587;-11,858;-2,733;0,000;36,695;37,366;9,452;1,709;4,975;4,659;4,960;5,185;-3,117;25,936;0,000;250,240;Inf;260,000;260,000;4,514;2,868;5,150;22,609
13817,000;3,340;0,778;-35,209;1,599;9,466;4,918;34,968;4,587;-11,858;-2,733;0,000;36,700;37,400;9,452;1,709;5,330;5,350;5,282;5,826;-3,117;25,936;0,000;250,040;Inf;260,000;260,000;4,945;2,876;5,082;22,564
13817,500;3,340;0,778;-35,209;1,599;9,466;4,918;34,968;4,587;-11,858;-2,733;0,000;36,700;37,400;9,452;1,709;5,262;4,719;5,252;5,291;-3,117;25,936;0,000;250,040;Inf;260,000;260,000;5,447;2,883;4,956;22,540
13818,000;3,087;0,750;-35,119;1,660;9,485;4,918;34,968;4,587;-11,858;-2,733;0,000;36,700;37,400;9,478;1,482;4,906;4,568;5,097;5,021;-3,117;25,936;0,000;249,740;Inf;260,000;260,000;5,131;2,891;4,916;22,512
13818,500;3,087;0,750;-35,119;1,660;9,485;4,918;34,968;4,587;-11,858;-2,733;0,000;36,700;37,400;9,478;1,482;4,653;4,335;4,910;4,822;-3,117;25,936;0,000;249,740;Inf;260,000;260,000;4,898;2,894;4,830;22,593
13819,000;3,087;0,750;-35,119;1,660;9,485;4,918;34,968;4,587;-11,858;-2,733;0,000;36,700;37,400;9,478;1,482;4,619;4,710;4,944;5,063;-3,117;25,936;0,000;250,240;Inf;260,000;260,000;4,680;2,897;4,919;22,621
13819,500;3,087;0,750;-35,119;1,660;9,485;4,918;34,968;4,587;-11,858;-2,733;0,000;36,700;37,400;9,478;1,482;5,249;5,029;5,191;5,552;-3,117;25,936;0,000;250,240;Inf;260,000;260,000;4,834;2,900;5,079;22,682
13820,000;3,087;0,750;-35,119;1,660;9,485;4,925;34,923;4,591;-11,884;-2,733;0,000;36,691;37,340;9,478;1,482;5,650;5,207;5,412;5,836;-3,113;25,930;0,000;250,340;Inf;260,000;260,000;5,255;2,903;5,033;22,805
13820,500;3,087;0,750;-35,119;1,660;9,485;4,925;34,923;4,591;-11,884;-2,733;0,000;36,700;37,300;9,478;1,482;5,747;4,857;5,413;5,501;-3,113;25,930;0,000;250,340;Inf;260,000;260,000;5,526;2,906;4,925;22,805
13821,000;2,480;0,638;-34,818;1,702;9,485;4,925;34,923;4,591;-11,884;-2,733;0,000;36,700;37,300;9,457;1,606;4,864;4,296;5,017;4,749;-3,113;25,930;0,000;250,540;Inf;260,000;260,000;5,379;2,909;4,889;22,808
13821,500;2,480;0,638;-34,818;1,702;9,485;4,925;34,923;4,591;-11,884;-2,733;0,000;36,700;37,300;9,457;1,606;4,563;4,151;4,809;4,727;-3,113;25,930;0,000;250,540;Inf;260,000;260,000;4,731;2,902;4,815;22,818
13822,000;2,480;0,638;-34,818;1,702;9,485;4,925;34,923;4,591;-11,884;-2,733;0,000;36,700;37,300;9,457;1,606;4,886;4,727;5,029;5,362;-3,113;25,930;0,000;250,140;Inf;260,000;260,000;4,562;2,895;4,934;22,862
13822,500;2,480;0,638;-34,818;1,702;9,485;4,925;34,923;4,591;-11,884;-2,733;0,000;36,700;37,300;9,457;1,606;5,390;5,406;5,348;5,853;-3,113;25,930;0,000;250,140;Inf;260,000;260,000;5,001;2,889;5,163;22,920
13823,000;2,480;0,638;-34,818;1,702;9,485;4,931;34,883;4,584;-11,863;-2,739;0,000;36,693;37,356;9,457;1,606;5,719;5,261;5,531;5,850;-3,131;25,922;0,000;250,340;Inf;260,000;260,000;5,499;2,882;5,108;22,925
13823,500;2,480;0,638;-34,818;1,702;9,485;4,931;34,883;4,584;-11,863;-2,739;0,000;36,700;37,400;9,457;1,606;5,416;4,789;5,407;5,379;-3,131;25,922;0,000;250,340;Inf;260,000;260,000;5,590;2,875;4,920;22,975
13824,000;2,480;0,638;-34,818;1,702;9,485;4,931;34,883;4,584;-11,863;-2,739;0,000;36,700;37,400;9,457;1,606;4,992;4,513;5,177;5,071;-3,131;25,922;0,000;250,940;Inf;260,000;260,000;5,248;2,869;4,867;22,959
13824,500;2,522;0,607;-35,209;1,659;9,466;4,931;34,883;4,584;-11,863;-2,739;0,000;36,700;37,400;9,503;1,804;4,716;4,351;5,001;4,871;-3,131;25,922;0,000;250,940;Inf;260,000;260,000;4,938;2,863;4,956;22,968
13825,000;2,522;0,607;-35,209;1,659;9,466;4,931;34,883;4,584;-11,863;-2,739;0,000;36,700;37,400;9,503;1,804;5,253;5,300;5,281;5,706;-3,131;25,922;0,000;250,140;Inf;260,000;260,000;4,735;2,857;5,255;22,982
13825,500;2,522;0,607;-35,209;1,659;9,466;4,931;34,883;4,584;-11,863;-2,739;0,000;36,700;37,400;9,503;1,804;5,867;5,349;5,528;5,985;-3,131;25,922;0,000;250,140;Inf;260,000;260,000;5,385;2,851;5,218;22,985
13826,000;2,522;0,607;-35,209;1,659;9,466;4,931;34,883;4,584;-11,863;-2,739;0,000;36,700;37,400;9,503;1,804;5,928;5,042;5,573;5,655;-3,131;25,922;0,000;249,940;Inf;260,000;260,000;5,682;2,846;5,092;22,979
13826,500;2,522;0,607;-35,209;1,659;9,466;4,911;34,845;4,579;-11,851;-2,721;0,000;36,687;37,406;9,503;1,804;5,409;4,676;5,371;5,282;-3,119;25,914;0,000;249,940;Inf;260,000;260,000;5,549;2,841;5,009;23,021
13827,000;2,522;0,607;-35,209;1,659;9,466;4,911;34,845;4,579;-11,851;-2,721;0,000;36,700;37,400;9,503;1,804;5,082;4,494;5,180;4,956;-3,119;25,914;0,000;250,240;Inf;260,000;260,000;5,184;2,836;4,946;22,985
13827,500;2,272;0,572;-34,953;1,697;9,387;4,911;34,845;4,579;-11,851;-2,721;0,000;36,700;37,400;9,530;1,782;4,732;4,220;4,947;4,642;-3,119;25,914;0,000;250,240;Inf;260,000;260,000;4,928;2,830;4,983;22,999
13828,000;2,272;0,572;-34,953;1,697;9,387;4,911;34,845;4,579;-11,851;-2,721;0,000;36,700;37,400;9,530;1,782;5,012;4,694;5,070;5,298;-3,119;25,914;0,000;250,340;Inf;260,000;260,000;4,635;2,821;5,229;23,031
13828,500;2,272;0,572;-34,953;1,697;9,387;4,911;34,845;4,579;-11,851;-2,721;0,000;36,700;37,400;9,530;1,782;5,728;5,379;5,588;5,854;-3,119;25,914;0,000;250,340;Inf;260,000;260,000;5,018;2,812;5,208;23,061
13829,000;2,272;0,572;-34,953;1,697;9,387;4,911;34,845;4,579;-11,851;-2,721;0,000;36,700;37,400;9,530;1,782;5,374;4,944;5,446;5,491;-3,119;25,914;0,000;250,140;Inf;260,000;260,000;5,637;2,803;5,076;23,076
13829,500;2,272;0,572;-34,953;1,697;9,387;4,892;34,881;4,578;-11,807;-2,716;0,000;36,695;37,355;9,530;1,782;5,077;4,591;5,240;5,238;-3,115;25,915;0,000;250,140;Inf;260,000;260,000;5,314;2,795;4,967;23,114
13830,000;2,272;0,572;-34,953;1,697;9,387;4,892;34,881;4,578;-11,807;-2,716;0,000;36,700;37,400;9,530;1,782;4,978;4,526;5,146;5,037;-3,115;25,915;0,000;250,240;Inf;260,000;260,000;5,036;2,786;4,939;23,182
13830,500;2,272;0,572;-34,953;1,697;9,387;4,892;34,881;4,578;-11,807;-2,716;0,000;36,700;37,400;9,530;1,782;4,757;4,864;5,126;5,198;-3,115;25,915;0,000;250,240;Inf;260,000;260,000;4,922;2,778;5,045;23,212
13831,000;2,508;0,634;-34,293;1,717;9,425;4,892;34,881;4,578;-11,807;-2,716;0,000;36,700;37,400;9,519;1,566;5,244;5,310;5,332;5,781;-3,115;25,915;0,000;250,040;Inf;260,000;260,000;4,986;2,769;5,229;23,248
13831,500;2,508;0,634;-34,293;1,717;9,425;4,892;34,881;4,578;-11,807;-2,716;0,000;36,700;37,400;9,519;1,566;5,928;5,250;5,599;5,953;-3,115;25,915;0,000;250,040;Inf;260,000;260,000;5,417;2,765;5,143;23,256
13832,000;2,508;0,634;-34,293;1,717;9,425;4,892;34,881;4,578;-11,807;-2,716;0,000;36,700;37,400;9,519;1,566;5,523;4,798;5,454;5,437;-3,115;25,915;0,000;250,340;Inf;260,000;260,000;5,682;2,761;5,062;23,267
13832,500;2,508;0,634;-34,293;1,717;9,425;4,892;34,881;4,578;-11,807;-2,716;0,000;36,700;37,400;9,519;1,566;5,306;4,667;5,346;5,209;-3,115;25,915;0,000;250,340;Inf;260,000;260,000;5,303;2,757;5,023;23,239
13833,000;2,508;0,634;-34,293;1,717;9,425;4,914;34,889;4,585;-11,797;-2,736;0,000;36,691;37,370;9,519;1,566;4,907;4,441;5,110;4,944;-3,135;25,902;0,000;249,740;Inf;260,000;260,000;5,132;2,753;4,975;23,254
13833,500;2,508;0,634;-34,293;1,717;9,425;4,914;34,889;4,585;-11,797;-2,736;0,000;36,700;37,400;9,519;1,566;4,898;4,804;5,117;5,151;-3,135;25,902;0,000;249,740;Inf;260,000;260,000;4,851;2,749;5,077;23,282
13834,000;3,260;0,732;-35,209;1,686;9,456;4,914;34,889;4,585;-11,797;-2,736;0,000;36,700;37,400;9,426;1,646;5,372;5,562;5,410;6,015;-3,135;25,902;0,000;250,540;Inf;260,000;260,000;4,992;2,745;5,434;23,285
13834,500;3,260;0,732;-35,209;1,686;9,456;4,914;34,889;4,585;-11,797;-2,736;0,000;36,700;37,400;9,426;1,646;6,028;5,441;5,669;6,172;-3,135;25,902;0,000;250,540;Inf;260,000;260,000;5,590;2,753;5,199;23,349
13835,000;3,260;0,732;-35,209;1,686;9,456;4,914;34,889;4,585;-11,797;-2,736;0,000;36,700;37,400;9,426;1,646;5,974;5,112;5,694;5,868;-3,135;25,902;0,000;249,540;Inf;260,000;260,000;5,827;2,761;5,131;23,398
13835,500;3,260;0,732;-35,209;1,686;9,456;4,914;34,889;4,585;-11,797;-2,736;0,000;36,700;37,400;9,426;1,646;5,563;4,796;5,518;5,376;-3,135;25,902;0,000;249,540;Inf;260,000;260,000;5,662;2,770;5,082;23,417
13836,000;3,260;0,732;-35,209;1,686;9,456;4,909;34,893;4,592;-11,786;-2,733;0,000;36,690;37,317;9,426;1,646;4,947;4,399;5,126;4,821;-3,130;25,903;0,000;249,940;Inf;260,000;260,000;5,313;2,778;5,005;23,421
13836,500;3,260;0,732;-35,209;1,686;9,456;4,909;34,893;4,592;-11,786;-2,733;0,000;36,700;37,300;9,426;1,646;4,797;4,873;5,145;5,135;-3,130;25,903;0,000;249,940;Inf;260,000;260,000;4,823;2,786;5,153;23,450
13837,000;3,260;0,732;-35,209;1,686;9,456;4,909;34,893;4,592;-11,786;-2,733;0,000;36,700;37,300;9,426;1,646;5,226;5,254;5,327;5,681;-3,130;25,903;0,000;249,840;Inf;260,000;260,000;4,987;2,793;5,306;23,449
13837,500;3,719;0,883;-35,209;1,617;9,474;4,909;34,893;4,592;-11,786;-2,733;0,000;36,700;37,300;9,320;1,715;5,807;5,269;5,558;6,008;-3,130;25,903;0,000;249,840;Inf;260,000;260,000;5,372;2,801;5,262;23,448
13838,000;3,719;0,883;-35,209;1,617;9,474;4,909;34,893;4,592;-11,786;-2,733;0,000;36,700;37,300;9,320;1,715;5,812;4,982;5,596;5,726;-3,130;25,903;0,000;249,640;Inf;260,000;260,000;5,661;2,816;5,141;23,433
13838,500;3,719;0,883;-35,209;1,617;9,474;4,909;34,893;4,592;-11,786;-2,733;0,000;36,700;37,300;9,320;1,715;5,443;4,648;5,407;5,196;-3,130;25,903;0,000;249,640;Inf;260,000;260,000;5,529;2,831;5,003;23,387
13839,000;3,719;0,883;-35,209;1,617;9,474;4,909;34,893;4,592;-11,786;-2,733;0,000;36,700;37,300;9,320;1,715;5,151;4,516;5,243;5,063;-3,130;25,903;0,000;249,640;Inf;260,000;260,000;5,173;2,845;4,983;23,354
13839,500;3,719;0,883;-35,209;1,617;9,474;4,932;34,939;4,577;-11,779;-2,746;0,000;36,687;37,321;9,320;1,715;5,248;4,953;5,269;5,565;-3,130;25,906;0,000;249,640;Inf;260,000;260,000;4,993;2,860;5,140;23,333
13840,000;3,719;0,883;-35,209;1,617;9,474;4,932;34,939;4,577;-11,779;-2,746;0,000;36,700;37,300;9,320;1,715;5,617;5,628;5,603;5,952;-3,130;25,906;0,000;249,640;Inf;260,000;260,000;5,258;2,874;5,422;23,298
13840,500;3,394;0,847;-35,196;1,681;9,464;4,932;34,939;4,577;-11,779;-2,746;0,000;36,700;37,300;9,455;1,561;5,813;5,352;5,695;5,920;-3,130;25,906;0,000;249,640;Inf;260,000;260,000;5,700;2,888;5,275;23,266
13841,000;3,394;0,847;-35,196;1,681;9,464;4,932;34,939;4,577;-11,779;-2,746;0,000;36,700;37,300;9,455;1,561;5,487;4,971;5,555;5,542;-3,130;25,906;0,000;249,740;Inf;260,000;260,000;5,695;2,896;5,163;23,251
13841,500;3,394;0,847;-35,196;1,681;9,464;4,932;34,939;4,577;-11,779;-2,746;0,000;36,700;37,300;9,455;1,561;5,174;4,777;5,372;5,296;-3,130;25,906;0,000;249,740;Inf;260,000;260,000;5,389;2,904;5,090;23,245
13842,000;3,394;0,847;-35,196;1,681;9,464;4,932;34,939;4,577;-11,779;-2,746;0,000;36,700;37,300;9,455;1,561;5,014;4,539;5,214;5,073;-3,130;25,906;0,000;249,440;Inf;260,000;260,000;5,155;2,912;5,072;23,209
13842,500;3,394;0,847;-35,196;1,681;9,464;4,899;34,956;4,603;-11,766;-2,717;0,000;36,693;37,395;9,455;1,561;4,840;4,846;5,182;5,296;-3,123;25,911;0,000;249,440;Inf;260,000;260,000;4,960;2,920;5,317;23,188
13843,000;3,394;0,847;-35,196;1,681;9,464;4,899;34,956;4,603;-11,766;-2,717;0,000;36,700;37,400;9,455;1,561;5,896;5,311;5,630;5,812;-3,123;25,911;0,000;249,340;Inf;260,000;260,000;5,041;2,928;5,290;23,157
13843,500;3,394;0,847;-35,196;1,681;9,464;4,899;34,956;4,603;-11,766;-2,717;0,000;36,700;37,400;9,455;1,561;5,742;5,097;5,554;5,707;-3,123;25,911;0,000;249,340;Inf;260,000;260,000;5,662;2,935;5,223;23,171
13844,000;2,961;0,739;-35,209;1,602;9,434;4,899;34,956;4,603;-11,766;-2,717;0,000;36,700;37,400;9,490;1,844;5,575;4,898;5,478;5,493;-3,123;25,911;0,000;249,840;Inf;260,000;260,000;5,525;2,943;5,128;23,164
13844,500;2,961;0,739;-35,209;1,602;9,434;4,899;34,956;4,603;-11,766;-2,717;0,000;36,700;37,400;9,490;1,844;5,397;4,771;5,358;5,300;-3,123;25,911;0,000;249,840;Inf;260,000;260,000;5,361;2,943;5,092;23,173
13845,000;2,961;0,739;-35,209;1,602;9,434;4,899;34,956;4,603;-11,766;-2,717;0,000;36,700;37,400;9,490;1,844;4,980;4,574;5,170;5,098;-3,123;25,911;0,000;250,040;Inf;260,000;260,000;5,207;2,943;5,040;23,189
13845,500;2,961;0,739;-35,209;1,602;9,434;4,899;34,956;4,603;-11,766;-2,717;0,000;36,700;37,400;9,490;1,844;5,323;4,856;5,291;5,494;-3,123;25,911;0,000;250,040;Inf;260,000;260,000;4,956;2,944;5,223;23,271
13846,000;2,961;0,739;-35,209;1,602;9,434;4,945;34,956;4,611;-11,743;-2,727;0,000;36,703;37,354;9,490;1,844;5,624;5,291;5,516;5,943;-3,116;25,923;0,000;249,540;Inf;260,000;260,000;5,241;2,944;5,230;23,297
13846,500;2,961;0,739;-35,209;1,602;9,434;4,945;34,956;4,611;-11,743;-2,727;0,000;36,700;37,400;9,490;1,844;5,692;5,318;5,644;5,935;-3,116;25,923;0,000;249,540;Inf;260,000;260,000;5,593;2,944;5,179;23,295
13847,000;1,991;0,542;-34,162;1,719;9,408;4,945;34,956;4,611;-11,743;-2,727;0,000;36,700;37,400;9,487;1,486;5,459;4,818;5,488;5,597;-3,116;25,923;0,000;250,040;Inf;260,000;260,000;5,647;2,945;5,102;23,306
13847,500;1,991;0,542;-34,162;1,719;9,408;4,945;34,956;4,611;-11,743;-2,727;0,000;36,700;37,400;9,487;1,486;5,381;4,674;5,394;5,213;-3,116;25,923;0,000;250,040;Inf;260,000;260,000;5,341;2,929;5,067;23,316
13848,000;1,991;0,542;-34,162;1,719;9,408;4,945;34,956;4,611;-11,743;-2,727;0,000;36,700;37,400;9,487;1,486;5,145;4,570;5,242;5,262;-3,116;25,923;0,000;250,140;Inf;260,000;260,000;5,165;2,914;5,046;23,301
13848,500;1,991;0,542;-34,162;1,719;9,408;4,945;34,956;4,611;-11,743;-2,727;0,000;36,700;37,400;9,487;1,486;5,262;5,058;5,386;5,671;-3,116;25,923;0,000;250,140;Inf;260,000;260,000;5,055;2,898;5,143;23,300
13849,000;1,991;0,542;-34,162;1,719;9,408;4,920;34,936;4,610;-11,725;-2,735;0,000;36,692;37,348;9,487;1,486;5,723;5,702;5,717;6,092;-3,123;25,919;0,000;249,840;Inf;260,000;260,000;5,344;2,884;5,264;23,263
13849,500;1,991;0,542;-34,162;1,719;9,408;4,920;34,936;4,610;-11,725;-2,735;0,000;36,700;37,300;9,487;1,486;6,070;5,373;5,829;5,993;-3,123;25,919;0,000;249,840;Inf;260,000;260,000;5,809;2,869;5,191;23,255
13850,000;2,516;0,663;-33,901;1,662;9,422;4,920;34,936;4,610;-11,725;-2,735;0,000;36,700;37,300;9,627;1,693;5,884;5,030;5,720;5,625;-3,123;25,919;0,000;249,740;Inf;260,000;260,000;5,816;2,855;5,130;23,241
13850,500;2,516;0,663;-33,901;1,662;9,422;4,920;34,936;4,610;-11,725;-2,735;0,000;36,700;37,300;9,627;1,693;5,209;4,644;5,366;5,191;-3,123;25,919;0,000;249,740;Inf;260,000;260,000;5,565;2,849;5,074;23,206
13851,000;2,516;0,663;-33,901;1,662;9,422;4,920;34,936;4,610;-11,725;-2,735;0,000;36,700;37,300;9,627;1,693;5,212;4,926;5,367;5,356;-3,123;25,919;0,000;249,740;Inf;260,000;260,000;5,103;2,844;5,159;23,164
13851,500;2,516;0,663;-33,901;1,662;9,422;4,920;34,936;4,610;-11,725;-2,735;0,000;36,700;37,300;9,627;1,693;5,631;5,321;5,553;5,917;-3,123;25,919;0,000;249,740;Inf;260,000;260,000;5,215;2,838;5,367;23,123
13852,000;2,516;0,663;-33,901;1,662;9,422;4,920;34,936;4,610;-11,725;-2,735;0,000;36,700;37,300;9,627;1,693;6,068;5,683;5,881;6,398;-3,123;25,919;0,000;249,540;Inf;260,000;260,000;5,606;2,833;5,471;23,128
13852,500;2,516;0,663;-33,901;1,662;9,422;4,908;34,887;4,600;-11,730;-2,726;0,000;36,699;37,344;9,627;1,693;6,078;5,330;5,895;6,021;-3,119;25,923;0,000;249,540;Inf;260,000;260,000;6,008;2,828;5,315;23,134
13853,000;2,516;0,663;-33,901;1,662;9,422;4,908;34,887;4,600;-11,730;-2,726;0,000;36,700;37,300;9,627;1,693;5,595;5,055;5,711;5,643;-3,119;25,923;0,000;249,640;Inf;260,000;260,000;5,831;2,823;5,163;23,057
13853,500;2,084;0,565;-33,944;1,651;9,397;4,908;34,887;4,600;-11,730;-2,726;0,000;36,700;37,300;9,583;1,715;5,368;4,663;5,461;5,146;-3,119;25,923;0,000;249,640;Inf;260,000;260,000;5,501;2,818;5,081;22,997
13854,000;2,084;0,565;-33,944;1,651;9,397;4,908;34,887;4,600;-11,730;-2,726;0,000;36,700;37,300;9,583;1,715;5,131;5,007;5,349;5,350;-3,119;25,923;0,000;249,740;Inf;260,000;260,000;5,159;2,806;5,251;23,001
13854,500;2,084;0,565;-33,944;1,651;9,397;4,908;34,887;4,600;-11,730;-2,726;0,000;36,700;37,300;9,583;1,715;5,720;5,623;5,662;6,188;-3,119;25,923;0,000;249,740;Inf;260,000;260,000;5,209;2,794;5,514;23,015
13855,000;2,084;0,565;-33,944;1,651;9,397;4,908;34,887;4,600;-11,730;-2,726;0,000;36,700;37,300;9,583;1,715;6,118;5,580;5,873;6,364;-3,119;25,923;0,000;249,640;Inf;260,000;260,000;5,798;2,782;5,435;23,021
13855,500;2,084;0,565;-33,944;1,651;9,397;4,903;34,868;4,585;-11,736;-2,736;0,000;36,703;37,373;9,583;1,715;6,008;5,344;5,910;6,159;-3,127;25,921;0,000;249,640;Inf;260,000;260,000;5,984;2,771;5,311;23,023
13856,000;2,084;0,565;-33,944;1,651;9,397;4,903;34,868;4,585;-11,736;-2,736;0,000;36,700;37,400;9,583;1,715;5,817;4,981;5,734;5,729;-3,127;25,921;0,000;250,240;Inf;260,000;260,000;5,855;2,759;5,257;23,048
13856,500;1,659;0,472;-33,312;1,706;9,424;4,903;34,868;4,585;-11,736;-2,736;0,000;36,700;37,400;9,556;1,619;5,554;4,807;5,572;5,365;-3,127;25,921;0,000;250,240;Inf;260,000;260,000;5,565;2,748;5,144;23,007
13857,000;1,659;0,472;-33,312;1,706;9,424;4,903;34,868;4,585;-11,736;-2,736;0,000;36,700;37,400;9,556;1,619;5,273;4,645;5,379;5,144;-3,127;25,921;0,000;249,940;Inf;260,000;260,000;5,324;2,730;5,361;22,984
13857,500;1,659;0,472;-33,312;1,706;9,424;4,903;34,868;4,585;-11,736;-2,736;0,000;36,700;37,400;9,556;1,619;5,736;5,686;5,705;6,180;-3,127;25,921;0,000;249,940;Inf;260,000;260,000;5,110;2,713;5,630;23,011
13858,000;1,659;0,472;-33,312;1,706;9,424;4,903;34,868;4,585;-11,736;-2,736;0,000;36,700;37,400;9,556;1,619;6,146;5,536;5,886;6,281;-3,127;25,921;0,000;249,940;Inf;260,000;260,000;5,827;2,696;5,497;23,020
13858,500;1,659;0,472;-33,312;1,706;9,424;4,903;34,868;4,585;-11,736;-2,736;0,000;36,700;37,400;9,556;1,619;6,163;5,322;5,910;6,142;-3,127;25,921;0,000;249,940;Inf;260,000;260,000;5,962;2,679;5,369;23,064
13859,000;1,659;0,472;-33,312;1,706;9,424;4,920;34,875;4,579;-11,712;-2,718;0,000;36,713;37,381;9,556;1,619;5,851;4,975;5,749;5,661;-3,118;25,925;0,000;249,440;Inf;260,000;260,000;5,884;2,662;5,294;23,129
13859,500;1,659;0,472;-33,312;1,706;9,424;4,920;34,875;4,579;-11,712;-2,718;0,000;36,700;37,400;9,556;1,619;5,641;4,920;5,634;5,403;-3,118;25,925;0,000;249,440;Inf;260,000;260,000;5,559;2,645;5,276;23,157
13860,000;2,199;0,619;-34,136;1,665;9,437;4,920;34,875;4,579;-11,712;-2,718;0,000;36,700;37,400;9,519;1,635;5,261;4,530;5,334;5,013;-3,118;25,925;0,000;249,540;Inf;260,000;260,000;5,400;2,629;5,277;23,256
13860,500;2,199;0,619;-34,136;1,665;9,437;4,920;34,875;4,579;-11,712;-2,718;0,000;36,700;37,400;9,519;1,635;5,474;4,939;5,438;5,515;-3,118;25,925;0,000;249,540;Inf;260,000;260,000;5,035;2,622;5,502;23,293
13861,000;2,199;0,619;-34,136;1,665;9,437;4,920;34,875;4,579;-11,712;-2,718;0,000;36,700;37,400;9,519;1,635;5,838;5,633;5,751;6,222;-3,118;25,925;0,000;249,840;Inf;260,000;260,000;5,341;2,615;5,467;23,286
13861,500;2,199;0,619;-34,136;1,665;9,437;4,920;34,875;4,579;-11,712;-2,718;0,000;36,700;37,400;9,519;1,635;6,116;5,394;5,998;6,111;-3,118;25,925;0,000;249,840;Inf;260,000;260,000;5,861;2,608;5,385;23,315
13862,000;2,199;0,619;-34,136;1,665;9,437;4,904;34,853;4,570;-11,693;-2,731;0,000;36,710;37,372;9,519;1,635;5,680;4,965;5,719;5,595;-3,110;25,927;0,000;250,040;Inf;260,000;260,000;5,905;2,602;5,283;23,317
13862,500;2,199;0,619;-34,136;1,665;9,437;4,904;34,853;4,570;-11,693;-2,731;0,000;36,700;37,400;9,519;1,635;5,399;4,654;5,486;5,196;-3,110;25,927;0,000;250,040;Inf;260,000;260,000;5,490;2,595;5,213;23,286
13863,000;2,244;0,598;-34,286;1,754;9,439;4,904;34,853;4,570;-11,693;-2,731;0,000;36,700;37,400;9,496;1,631;5,203;4,662;5,341;5,315;-3,110;25,927;0,000;249,940;Inf;260,000;260,000;5,130;2,583;5,162;23,211
13863,500;2,244;0,598;-34,286;1,754;9,439;4,904;34,853;4,570;-11,693;-2,731;0,000;36,700;37,400;9,496;1,631;5,484;5,341;5,613;5,954;-3,110;25,927;0,000;249,940;Inf;260,000;260,000;5,130;2,583;5,755;23,184
13864,000;2,244;0,598;-34,286;1,754;9,439;4,904;34,853;4,570;-11,693;-2,731;0,000;36,700;37,400;9,496;1,631;6,250;6,084;6,031;6,451;-3,110;25,927;0,000;249,840;Inf;260,000;260,000;5,598;2,577;5,523;23,181
13864,500;2,244;0,598;-34,286;1,754;9,439;4,904;34,853;4,570;-11,693;-2,731;0,000;36,700;37,400;9,496;1,631;6,413;5,663;6,143;6,334;-3,110;25,927;0,000;249,840;Inf;260,000;260,000;6,204;2,572;5,393;23,252
13865,000;2,244;0,598;-34,286;1,754;9,439;4,904;34,853;4,570;-11,693;-2,731;0,000;36,700;37,400;9,496;1,631;5,725;5,099;5,786;5,678;-3,110;25,927;0,000;249,740;Inf;260,000;260,000;6,138;2,567;5,349;23,305
13865,500;2,244;0,598;-34,286;1,754;9,439;4,915;34,867;4,564;-11,659;-2,711;0,000;36,715;37,376;9,496;1,631;5,472;4,820;5,559;5,344;-3,117;25,923;0,000;249,740;Inf;260,000;260,000;5,572;2,561;5,261;23,332
13866,000;2,244;0,598;-34,286;1,754;9,439;4,915;34,867;4,564;-11,659;-2,711;0,000;36,700;37,400;9,496;1,631;5,257;4,730;5,413;5,426;-3,117;25,923;0,000;249,940;Inf;260,000;260,000;5,299;2,556;5,232;23,349
13866,500;2,567;0,627;-35,209;1,705;9,501;4,915;34,867;4,564;-11,659;-2,711;0,000;36,700;37,400;9,428;1,624;5,585;5,467;5,681;6,030;-3,117;25,923;0,000;249,940;Inf;260,000;260,000;5,207;2,551;5,500;23,318
13867,000;2,567;0,627;-35,209;1,705;9,501;4,915;34,867;4,564;-11,659;-2,711;0,000;36,700;37,400;9,428;1,624;6,127;5,949;5,997;6,355;-3,117;25,923;0,000;249,540;Inf;260,000;260,000;5,690;2,551;5,776;23,291
13867,500;2,567;0,627;-35,209;1,705;9,501;4,915;34,867;4,564;-11,659;-2,711;0,000;36,700;37,400;9,428;1,624;6,439;5,588;6,095;6,200;-3,117;25,923;0,000;249,540;Inf;260,000;260,000;6,107;2,552;5,443;23,260
13868,000;2,567;0,627;-35,209;1,705;9,501;4,915;34,867;4,564;-11,659;-2,711;0,000;36,700;37,400;9,428;1,624;6,125;5,226;5,918;5,866;-3,117;25,923;0,000;249,840;Inf;260,000;260,000;6,081;2,552;5,343;23,245
13868,500;2,567;0,627;-35,209;1,705;9,501;4,927;34,901;4,604;-11,633;-2,732;0,000;36,720;37,430;9,428;1,624;5,434;4,947;5,589;5,512;-3,123;25,921;0,000;249,840;Inf;260,000;260,000;5,784;2,552;5,310;23,252
13869,000;2,567;0,627;-35,209;1,705;9,501;4,927;34,901;4,604;-11,633;-2,732;0,000;36,700;37,400;9,428;1,624;5,320;4,925;5,489;5,643;-3,123;25,921;0,000;249,540;Inf;260,000;260,000;5,371;2,552;5,263;23,224
13869,500;2,800;0,723;-34,712;1,685;9,450;4,927;34,901;4,604;-11,633;-2,732;0,000;36,700;37,400;9,540;1,786;5,686;5,708;5,760;6,091;-3,123;25,921;0,000;249,540;Inf;260,000;260,000;5,345;2,552;5,633;23,225
13870,000;2,800;0,723;-34,712;1,685;9,450;4,927;34,901;4,604;-11,633;-2,732;0,000;36,700;37,400;9,540;1,786;6,155;5,940;6,025;6,353;-3,123;25,921;0,000;250,040;Inf;260,000;260,000;5,811;2,557;5,738;23,276
13870,500;2,800;0,723;-34,712;1,685;9,450;4,927;34,901;4,604;-11,633;-2,732;0,000;36,700;37,400;9,540;1,786;6,347;5,591;6,104;6,254;-3,123;25,921;0,000;250,040;Inf;260,000;260,000;6,118;2,561;5,505;23,295
13871,000;2,800;0,723;-34,712;1,685;9,450;4,927;34,901;4,604;-11,633;-2,732;0,000;36,700;37,400;9,540;1,786;6,022;5,223;5,915;5,777;-3,123;25,921;0,000;249,540;Inf;260,000;260,000;6,074;2,564;5,376;23,236
13871,500;2,800;0,723;-34,712;1,685;9,450;4,927;34,901;4,604;-11,633;-2,732;0,000;36,700;37,400;9,540;1,786;5,758;5,150;5,842;5,795;-3,123;25,921;0,000;249,540;Inf;260,000;260,000;5,734;2,568;5,287;23,145
13872,000;2,800;0,723;-34,712;1,685;9,450;4,912;34,935;4,595;-11,606;-2,736;0,000;36,723;37,419;9,540;1,786;5,607;4,857;5,616;5,484;-3,120;25,919;0,000;249,940;Inf;260,000;260,000;5,636;2,572;5,456;23,114
13872,500;2,800;0,723;-34,712;1,685;9,450;4,912;34,935;4,595;-11,606;-2,736;0,000;36,700;37,400;9,540;1,786;5,893;5,715;5,887;6,211;-3,120;25,919;0,000;249,940;Inf;260,000;260,000;5,391;2,576;5,648;23,079
13873,000;3,257;0,807;-35,209;1,670;9,426;4,912;34,935;4,595;-11,606;-2,736;0,000;36,700;37,400;9,486;1,801;6,349;5,824;6,114;6,516;-3,120;25,919;0,000;249,840;Inf;260,000;260,000;5,927;2,580;5,720;23,044
