t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13873,500;3,257;0,807;-35,209;1,670;9,426;4,912;34,935;4,595;-11,606;-2,736;0,000;36,700;37,400;9,486;1,801;6,415;5,509;6,131;6,289;-3,120;25,919;0,000;249,840;Inf;260,000;260,000;6,201;2,591;5,562;22,993
13874,000;3,257;0,807;-35,209;1,670;9,426;4,912;34,935;4,595;-11,606;-2,736;0,000;36,700;37,400;9,486;1,801;6,083;5,255;5,966;5,975;-3,120;25,919;0,000;250,340;Inf;260,000;260,000;6,086;2,602;5,466;22,962
13874,500;3,257;0,807;-35,209;1,670;9,426;4,912;34,935;4,595;-11,606;-2,736;0,000;36,700;37,400;9,486;1,801;5,824;5,051;5,789;5,672;-3,120;25,919;0,000;250,340;Inf;260,000;260,000;5,820;2,612;5,336;22,896
13875,000;3,257;0,807;-35,209;1,670;9,426;4,893;34,929;4,619;-11,605;-2,738;0,000;36,714;37,439;9,486;1,801;5,593;4,937;5,656;5,623;-3,121;25,912;0,000;249,840;Inf;260,000;260,000;5,584;2,623;5,462;22,867
13875,500;3,257;0,807;-35,209;1,670;9,426;4,893;34,929;4,619;-11,605;-2,738;0,000;36,700;37,400;9,486;1,801;5,910;5,307;5,802;6,051;-3,121;25,912;0,000;249,840;Inf;260,000;260,000;5,452;2,633;5,821;22,836
13876,000;3,089;0,831;-33,380;1,686;9,444;4,893;34,929;4,619;-11,605;-2,738;0,000;36,700;37,400;9,525;1,523;6,440;5,997;6,323;6,639;-3,121;25,912;0,000;250,040;Inf;260,000;260,000;5,768;2,644;5,677;22,814
13876,500;3,089;0,831;-33,380;1,686;9,444;4,893;34,929;4,619;-11,605;-2,738;0,000;36,700;37,400;9,525;1,523;6,239;5,528;6,194;6,188;-3,121;25,912;0,000;250,040;Inf;260,000;260,000;6,350;2,651;5,570;22,744
13877,000;3,089;0,831;-33,380;1,686;9,444;4,893;34,929;4,619;-11,605;-2,738;0,000;36,700;37,400;9,525;1,523;5,946;5,363;6,006;5,936;-3,121;25,912;0,000;249,540;Inf;260,000;260,000;6,037;2,658;5,511;22,747
13877,500;3,089;0,831;-33,380;1,686;9,444;4,893;34,929;4,619;-11,605;-2,738;0,000;36,700;37,400;9,525;1,523;5,749;4,971;5,771;5,491;-3,121;25,912;0,000;249,540;Inf;260,000;260,000;5,813;2,665;5,422;22,765
13878,000;3,089;0,831;-33,380;1,686;9,444;4,866;34,968;4,623;-11,581;-2,734;0,000;36,725;37,430;9,525;1,523;5,529;5,430;5,810;5,793;-3,121;25,910;0,000;250,240;Inf;260,000;260,000;5,495;2,672;5,531;22,801
13878,500;3,089;0,831;-33,380;1,686;9,444;4,866;34,968;4,623;-11,581;-2,734;0,000;36,700;37,400;9,525;1,523;6,044;5,929;6,055;6,410;-3,121;25,910;0,000;250,240;Inf;260,000;260,000;5,640;2,679;5,778;22,930
13879,000;3,089;0,831;-33,380;1,686;9,444;4,866;34,968;4,623;-11,581;-2,734;0,000;36,700;37,400;9,525;1,523;6,677;5,941;6,335;6,626;-3,121;25,910;0,000;249,340;Inf;260,000;260,000;6,110;2,686;5,658;22,987
13879,500;3,111;0,710;-35,209;1,641;9,463;4,866;34,968;4,623;-11,581;-2,734;0,000;36,700;37,400;9,440;1,568;6,225;5,482;6,166;6,142;-3,121;25,910;0,000;249,340;Inf;260,000;260,000;6,395;2,692;5,576;23,025
13880,000;3,111;0,710;-35,209;1,641;9,463;4,866;34,968;4,623;-11,581;-2,734;0,000;36,700;37,400;9,440;1,568;5,984;5,176;5,953;5,780;-3,121;25,910;0,000;249,440;Inf;260,000;260,000;6,004;2,699;5,498;23,126
13880,500;3,111;0,710;-35,209;1,641;9,463;4,866;34,968;4,623;-11,581;-2,734;0,000;36,700;37,400;9,440;1,568;5,711;5,094;5,816;5,818;-3,121;25,910;0,000;249,440;Inf;260,000;260,000;5,723;2,706;5,448;23,186
13881,000;3,111;0,710;-35,209;1,641;9,463;4,866;34,968;4,623;-11,581;-2,734;0,000;36,700;37,400;9,440;1,568;5,995;5,578;6,006;6,297;-3,121;25,910;0,000;249,540;Inf;260,000;260,000;5,610;2,712;5,567;23,320
13881,500;3,111;0,710;-35,209;1,641;9,463;4,910;34,955;4,614;-11,576;-2,743;0,000;36,723;37,428;9,440;1,568;6,392;6,318;6,359;6,689;-3,120;25,906;0,000;249,540;Inf;260,000;260,000;5,969;2,719;5,977;23,346
13882,000;3,111;0,710;-35,209;1,641;9,463;4,910;34,955;4,614;-11,576;-2,743;0,000;36,700;37,400;9,440;1,568;6,676;6,025;6,439;6,578;-3,120;25,906;0,000;249,340;Inf;260,000;260,000;6,439;2,725;5,646;23,401
13882,500;2,732;0,657;-35,209;1,657;9,479;4,910;34,955;4,614;-11,576;-2,743;0,000;36,700;37,400;9,401;1,777;6,207;5,588;6,258;6,226;-3,120;25,906;0,000;249,340;Inf;260,000;260,000;6,429;2,732;5,572;23,453
13883,000;2,732;0,657;-35,209;1,657;9,479;4,910;34,955;4,614;-11,576;-2,743;0,000;36,700;37,400;9,401;1,777;5,818;5,081;5,891;5,759;-3,120;25,906;0,000;249,740;Inf;260,000;260,000;6,070;2,732;5,507;23,517
13883,500;2,732;0,657;-35,209;1,657;9,479;4,910;34,955;4,614;-11,576;-2,743;0,000;36,700;37,400;9,401;1,777;5,758;5,363;5,865;6,003;-3,120;25,906;0,000;249,740;Inf;260,000;260,000;5,637;2,732;5,546;23,542
13884,000;2,732;0,657;-35,209;1,657;9,479;4,910;34,955;4,614;-11,576;-2,743;0,000;36,700;37,400;9,401;1,777;6,036;6,075;6,144;6,449;-3,120;25,906;0,000;249,040;Inf;260,000;260,000;5,748;2,732;5,864;23,637
13884,500;2,732;0,657;-35,209;1,657;9,479;4,926;34,937;4,630;-11,572;-2,742;0,000;36,729;37,437;9,401;1,777;6,566;6,037;6,355;6,548;-3,121;25,903;0,000;249,040;Inf;260,000;260,000;6,176;2,732;5,876;23,634
13885,000;2,732;0,657;-35,209;1,657;9,479;4,926;34,937;4,630;-11,572;-2,742;0,000;36,700;37,400;9,401;1,777;6,636;5,731;6,377;6,394;-3,121;25,903;0,000;249,740;Inf;260,000;260,000;6,377;2,732;5,729;23,613
13885,500;2,732;0,657;-35,209;1,657;9,479;4,926;34,937;4,630;-11,572;-2,742;0,000;36,700;37,400;9,401;1,777;6,222;5,524;6,211;6,142;-3,121;25,903;0,000;249,740;Inf;260,000;260,000;6,285;2,732;5,592;23,468
13886,000;2,390;0,647;-33,659;1,662;9,375;4,926;34,937;4,630;-11,572;-2,742;0,000;36,700;37,400;9,703;1,681;6,022;5,246;6,007;5,831;-3,121;25,903;0,000;249,940;Inf;260,000;260,000;6,025;2,732;5,551;23,440
13886,500;2,390;0,647;-33,659;1,662;9,375;4,926;34,937;4,630;-11,572;-2,742;0,000;36,700;37,400;9,703;1,681;6,059;5,978;6,168;6,411;-3,121;25,903;0,000;249,940;Inf;260,000;260,000;5,777;2,726;5,786;23,413
13887,000;2,390;0,647;-33,659;1,662;9,375;4,926;34,937;4,630;-11,572;-2,742;0,000;36,700;37,400;9,703;1,681;6,592;6,188;6,408;6,728;-3,121;25,903;0,000;249,940;Inf;260,000;260,000;6,154;2,721;5,996;23,391
13887,500;2,390;0,647;-33,659;1,662;9,375;4,926;34,937;4,630;-11,572;-2,742;0,000;36,700;37,400;9,703;1,681;6,802;5,883;6,502;6,763;-3,121;25,903;0,000;249,940;Inf;260,000;260,000;6,479;2,715;5,825;23,401
13888,000;2,390;0,647;-33,659;1,662;9,375;4,916;34,892;4,599;-11,554;-2,738;0,000;36,732;37,441;9,703;1,681;6,496;5,518;6,325;6,243;-3,117;25,902;0,000;249,740;Inf;260,000;260,000;6,487;2,710;5,695;23,391
13888,500;2,390;0,647;-33,659;1,662;9,375;4,916;34,892;4,599;-11,554;-2,738;0,000;36,700;37,400;9,703;1,681;6,207;5,446;6,184;6,027;-3,117;25,902;0,000;249,740;Inf;260,000;260,000;6,145;2,705;5,660;23,393
13889,000;2,358;0,566;-34,905;1,714;9,479;4,916;34,892;4,599;-11,554;-2,738;0,000;36,700;37,400;9,488;1,554;5,932;5,150;5,967;5,743;-3,117;25,902;0,000;250,140;Inf;260,000;260,000;5,966;2,699;5,777;23,449
13889,500;2,358;0,566;-34,905;1,714;9,479;4,916;34,892;4,599;-11,554;-2,738;0,000;36,700;37,400;9,488;1,554;5,872;5,648;6,038;6,069;-3,117;25,902;0,000;250,140;Inf;260,000;260,000;5,698;2,694;5,943;23,485
13890,000;2,358;0,566;-34,905;1,714;9,479;4,916;34,892;4,599;-11,554;-2,738;0,000;36,700;37,400;9,488;1,554;6,373;6,070;6,312;6,624;-3,117;25,902;0,000;249,540;Inf;260,000;260,000;5,907;2,688;5,974;23,460
13890,500;2,358;0,566;-34,905;1,714;9,479;4,916;34,892;4,599;-11,554;-2,738;0,000;36,700;37,400;9,488;1,554;6,746;5,747;6,463;6,567;-3,117;25,902;0,000;249,540;Inf;260,000;260,000;6,345;2,683;5,829;23,428
13891,000;2,358;0,566;-34,905;1,714;9,479;4,909;34,878;4,616;-11,539;-2,731;0,000;36,734;37,474;9,488;1,554;6,422;5,434;6,250;6,078;-3,125;25,910;0,000;249,840;Inf;260,000;260,000;6,381;2,678;5,724;23,466
13891,500;2,358;0,566;-34,905;1,714;9,479;4,909;34,878;4,616;-11,539;-2,731;0,000;36,700;37,500;9,488;1,554;6,236;5,365;6,151;5,904;-3,125;25,910;0,000;249,840;Inf;260,000;260,000;6,046;2,672;5,681;23,461
13892,000;2,358;0,566;-34,905;1,714;9,479;4,909;34,878;4,616;-11,539;-2,731;0,000;36,700;37,500;9,488;1,554;5,944;5,221;6,021;5,794;-3,125;25,910;0,000;249,640;Inf;260,000;260,000;5,914;2,667;5,628;23,507
13892,500;2,580;0,643;-35,209;1,676;9,455;4,909;34,878;4,616;-11,539;-2,731;0,000;36,700;37,500;9,487;1,857;6,190;5,658;6,116;6,199;-3,125;25,910;0,000;249,640;Inf;260,000;260,000;5,745;2,662;5,815;23,533
13893,000;2,580;0,643;-35,209;1,676;9,455;4,909;34,878;4,616;-11,539;-2,731;0,000;36,700;37,500;9,487;1,857;6,541;6,327;6,427;6,958;-3,125;25,910;0,000;250,140;Inf;260,000;260,000;6,041;2,661;5,980;23,546
13893,500;2,580;0,643;-35,209;1,676;9,455;4,909;34,878;4,616;-11,539;-2,731;0,000;36,700;37,500;9,487;1,857;6,710;6,257;6,630;6,946;-3,125;25,910;0,000;250,140;Inf;260,000;260,000;6,563;2,660;5,840;23,573
13894,000;2,580;0,643;-35,209;1,676;9,455;4,909;34,878;4,616;-11,539;-2,731;0,000;36,700;37,500;9,487;1,857;6,332;5,476;6,265;6,292;-3,125;25,910;0,000;249,140;Inf;260,000;260,000;6,636;2,658;5,749;23,546
13894,500;2,580;0,643;-35,209;1,676;9,455;4,917;34,905;4,572;-11,514;-2,745;0,000;36,728;37,399;9,487;1,857;6,345;5,394;6,223;6,000;-3,129;25,892;0,000;249,140;Inf;260,000;260,000;6,091;2,657;5,729;23,580
13895,000;2,580;0,643;-35,209;1,676;9,455;4,917;34,905;4,572;-11,514;-2,745;0,000;36,700;37,400;9,487;1,857;6,085;5,258;6,067;5,856;-3,129;25,892;0,000;249,940;Inf;260,000;260,000;5,990;2,656;5,668;23,595
13895,500;2,635;0,622;-35,209;1,686;9,446;4,917;34,905;4,572;-11,514;-2,745;0,000;36,700;37,400;9,512;1,756;6,187;5,656;6,172;6,329;-3,129;25,892;0,000;249,940;Inf;260,000;260,000;5,817;2,654;5,815;23,614
13896,000;2,635;0,622;-35,209;1,686;9,446;4,917;34,905;4,572;-11,514;-2,745;0,000;36,700;37,400;9,512;1,756;6,715;6,385;6,562;7,045;-3,129;25,892;0,000;249,240;Inf;260,000;260,000;6,086;2,654;6,070;23,643
13896,500;2,635;0,622;-35,209;1,686;9,446;4,917;34,905;4,572;-11,514;-2,745;0,000;36,700;37,400;9,512;1,756;6,967;6,303;6,743;7,077;-3,129;25,892;0,000;249,240;Inf;260,000;260,000;6,677;2,654;5,902;23,584
13897,000;2,635;0,622;-35,209;1,686;9,446;4,917;34,905;4,572;-11,514;-2,745;0,000;36,700;37,400;9,512;1,756;6,851;5,917;6,626;6,679;-3,129;25,892;0,000;250,140;Inf;260,000;260,000;6,773;2,654;5,826;23,508
13897,500;2,635;0,622;-35,209;1,686;9,446;4,895;34,902;4,583;-11,486;-2,742;0,000;36,729;37,439;9,512;1,756;6,339;5,506;6,291;6,111;-3,116;25,900;0,000;250,140;Inf;260,000;260,000;6,518;2,653;5,796;23,524
13898,000;2,635;0,622;-35,209;1,686;9,446;4,895;34,902;4,583;-11,486;-2,742;0,000;36,700;37,400;9,512;1,756;5,997;5,352;6,113;6,115;-3,116;25,900;0,000;249,040;Inf;260,000;260,000;6,062;2,653;5,710;23,499
13898,500;2,635;0,622;-35,209;1,686;9,446;4,895;34,902;4,583;-11,486;-2,742;0,000;36,700;37,400;9,512;1,756;6,231;6,109;6,372;6,637;-3,116;25,900;0,000;249,040;Inf;260,000;260,000;5,894;2,653;5,962;23,524
13899,000;3,092;0,817;-33,823;1,709;9,387;4,895;34,902;4,583;-11,486;-2,742;0,000;36,700;37,400;9,651;1,682;6,789;6,531;6,691;6,999;-3,116;25,900;0,000;250,040;Inf;260,000;260,000;6,337;2,652;6,201;23,500
13899,500;3,092;0,817;-33,823;1,709;9,387;4,895;34,902;4,583;-11,486;-2,742;0,000;36,700;37,400;9,651;1,682;7,016;6,204;6,787;6,972;-3,116;25,900;0,000;250,040;Inf;260,000;260,000;6,752;2,660;5,985;23,498
13900,000;3,092;0,817;-33,823;1,709;9,387;4,895;34,902;4,583;-11,486;-2,742;0,000;36,700;37,400;9,651;1,682;6,884;5,800;6,625;6,524;-3,116;25,900;0,000;248,440;Inf;260,000;260,000;6,745;2,667;5,814;23,473
13900,500;3,092;0,817;-33,823;1,709;9,387;4,895;34,902;4,583;-11,486;-2,742;0,000;36,700;37,400;9,651;1,682;6,408;5,444;6,364;6,089;-3,116;25,900;0,000;248,440;Inf;260,000;260,000;6,458;2,674;5,748;23,448
13901,000;3,092;0,817;-33,823;1,709;9,387;4,862;34,939;4,596;-11,474;-2,742;0,000;36,732;37,426;9,651;1,682;6,160;5,291;6,173;5,850;-3,127;25,887;0,000;249,740;Inf;260,000;260,000;6,076;2,680;5,879;23,454
13901,500;3,092;0,817;-33,823;1,709;9,387;4,862;34,939;4,596;-11,474;-2,742;0,000;36,700;37,400;9,651;1,682;6,567;6,339;6,559;6,934;-3,127;25,887;0,000;249,740;Inf;260,000;260,000;5,868;2,687;6,102;23,432
13902,000;2,837;0,742;-34,066;1,738;9,442;4,862;34,939;4,596;-11,474;-2,742;0,000;36,700;37,400;9,476;1,457;6,824;6,239;6,708;7,038;-3,127;25,887;0,000;248,240;Inf;260,000;260,000;6,600;2,694;6,018;23,393
13902,500;2,837;0,742;-34,066;1,738;9,442;4,862;34,939;4,596;-11,474;-2,742;0,000;36,700;37,400;9,476;1,457;6,848;6,028;6,689;6,767;-3,127;25,887;0,000;248,240;Inf;260,000;260,000;6,702;2,696;5,941;23,340
13903,000;2,837;0,742;-34,066;1,738;9,442;4,862;34,939;4,596;-11,474;-2,742;0,000;36,700;37,400;9,476;1,457;6,484;5,599;6,457;6,327;-3,127;25,887;0,000;250,240;Inf;260,000;260,000;6,583;2,699;5,857;23,295
13903,500;2,837;0,742;-34,066;1,738;9,442;4,862;34,939;4,596;-11,474;-2,742;0,000;36,700;37,400;9,476;1,457;6,250;5,355;6,269;5,979;-3,127;25,887;0,000;250,240;Inf;260,000;260,000;6,217;2,701;5,872;23,245
13904,000;2,837;0,742;-34,066;1,738;9,442;4,927;34,987;4,633;-11,455;-2,732;0,000;36,740;37,423;9,476;1,457;6,020;5,766;6,263;6,229;-3,135;25,897;0,000;248,040;Inf;260,000;260,000;5,963;2,703;6,101;23,165
13904,500;2,837;0,742;-34,066;1,738;9,442;4,927;34,987;4,633;-11,455;-2,732;0,000;36,700;37,400;9,476;1,457;6,421;6,285;6,488;6,721;-3,135;25,897;0,000;248,040;Inf;260,000;260,000;6,069;2,705;6,236;23,089
13905,000;3,287;0,785;-35,209;1,645;9,419;4,927;34,987;4,633;-11,455;-2,732;0,000;36,700;37,400;9,496;1,694;7,146;6,076;6,779;6,915;-3,135;25,897;0,000;249,840;Inf;260,000;260,000;6,479;2,707;6,050;23,077
13905,500;3,287;0,785;-35,209;1,645;9,419;4,927;34,987;4,633;-11,455;-2,732;0,000;36,700;37,400;9,496;1,694;6,719;5,712;6,563;6,407;-3,135;25,897;0,000;249,840;Inf;260,000;260,000;6,729;2,717;5,937;23,133
13906,000;3,287;0,785;-35,209;1,645;9,419;4,927;34,987;4,633;-11,455;-2,732;0,000;36,700;37,400;9,496;1,694;6,431;5,472;6,381;6,063;-3,135;25,897;0,000;248,240;Inf;260,000;260,000;6,350;2,726;5,870;23,207
13906,500;3,287;0,785;-35,209;1,645;9,419;4,927;34,987;4,633;-11,455;-2,732;0,000;36,700;37,400;9,496;1,694;6,108;5,292;6,173;5,833;-3,135;25,897;0,000;248,240;Inf;260,000;260,000;6,087;2,735;5,778;23,237
13907,000;3,287;0,785;-35,209;1,645;9,419;4,927;34,987;4,633;-11,455;-2,732;0,000;36,700;37,400;9,496;1,694;6,254;5,809;6,280;6,299;-3,135;25,897;0,000;250,840;Inf;260,000;260,000;5,851;2,744;5,980;23,258
13907,500;3,287;0,785;-35,209;1,645;9,419;4,903;35,023;4,627;-11,444;-2,749;0,000;36,736;37,475;9,496;1,694;6,772;6,410;6,619;7,062;-3,141;25,892;0,000;250,840;Inf;260,000;260,000;6,160;2,753;6,186;23,261
13908,000;3,287;0,785;-35,209;1,645;9,419;4,903;35,023;4,627;-11,444;-2,749;0,000;36,700;37,500;9,496;1,694;6,951;6,478;6,802;7,241;-3,141;25,892;0,000;248,140;Inf;260,000;260,000;6,716;2,762;6,036;23,270
13908,500;2,970;0,803;-33,339;1,670;9,381;4,903;35,023;4,627;-11,444;-2,749;0,000;36,700;37,500;9,620;1,621;6,716;5,696;6,583;6,515;-3,141;25,892;0,000;248,140;Inf;260,000;260,000;6,868;2,771;5,935;23,233
13909,000;2,970;0,803;-33,339;1,670;9,381;4,903;35,023;4,627;-11,444;-2,749;0,000;36,700;37,500;9,620;1,621;6,487;5,499;6,409;6,136;-3,141;25,892;0,000;250,740;Inf;260,000;260,000;6,378;2,777;5,895;23,232
13909,500;2,970;0,803;-33,339;1,670;9,381;4,903;35,023;4,627;-11,444;-2,749;0,000;36,700;37,500;9,620;1,621;6,197;5,364;6,214;5,941;-3,141;25,892;0,000;250,740;Inf;260,000;260,000;6,133;2,777;5,804;23,244
13910,000;2,970;0,803;-33,339;1,670;9,381;4,903;35,023;4,627;-11,444;-2,749;0,000;36,700;37,500;9,620;1,621;6,211;5,937;6,306;6,343;-3,141;25,892;0,000;248,240;Inf;260,000;260,000;5,929;2,780;6,036;23,216
13910,500;2,970;0,803;-33,339;1,670;9,381;4,910;34,999;4,667;-11,447;-2,738;0,000;36,739;37,423;9,620;1,621;6,721;6,408;6,598;7,006;-3,130;25,897;0,000;248,240;Inf;260,000;260,000;6,199;2,783;6,296;23,172
13911,000;2,970;0,803;-33,339;1,670;9,381;4,910;34,999;4,667;-11,447;-2,738;0,000;36,700;37,400;9,620;1,621;7,023;6,496;6,828;7,274;-3,130;25,897;0,000;250,440;Inf;260,000;260,000;6,683;2,786;6,072;23,163
13911,500;2,208;0,606;-33,759;1,675;9,482;4,910;34,999;4,667;-11,447;-2,738;0,000;36,700;37,400;9,505;1,573;7,010;6,093;6,779;6,867;-3,130;25,897;0,000;250,440;Inf;260,000;260,000;6,905;2,789;5,991;23,169
13912,000;2,208;0,606;-33,759;1,675;9,482;4,910;34,999;4,667;-11,447;-2,738;0,000;36,700;37,400;9,505;1,573;6,572;5,645;6,471;6,317;-3,130;25,897;0,000;249,440;Inf;260,000;260,000;6,687;2,780;5,939;23,171
13912,500;2,208;0,606;-33,759;1,675;9,482;4,910;34,999;4,667;-11,447;-2,738;0,000;36,700;37,400;9,505;1,573;6,226;5,374;6,237;5,971;-3,130;25,897;0,000;249,440;Inf;260,000;260,000;6,251;2,771;5,843;23,184
13913,000;2,208;0,606;-33,759;1,675;9,482;4,910;34,999;4,667;-11,447;-2,738;0,000;36,700;37,400;9,505;1,573;6,433;5,943;6,379;6,450;-3,130;25,897;0,000;250,640;Inf;260,000;260,000;5,952;2,761;6,078;23,204
13913,500;2,208;0,606;-33,759;1,675;9,482;4,910;34,999;4,667;-11,447;-2,738;0,000;36,700;37,400;9,505;1,573;6,820;6,637;6,747;7,234;-3,130;25,897;0,000;250,640;Inf;260,000;260,000;6,301;2,752;6,300;23,213
13914,000;2,208;0,606;-33,759;1,675;9,482;4,910;34,986;4,644;-11,417;-2,740;0,000;36,736;37,464;9,505;1,573;6,964;6,373;6,812;7,076;-3,122;25,898;0,000;249,040;Inf;260,000;260,000;6,860;2,743;6,178;23,254
13914,500;2,208;0,606;-33,759;1,675;9,482;4,910;34,986;4,644;-11,417;-2,740;0,000;36,700;37,500;9,505;1,573;6,934;5,999;6,720;6,806;-3,122;25,898;0,000;249,040;Inf;260,000;260,000;6,806;2,735;6,009;23,278
13915,000;2,873;0,633;-35,209;1,629;9,490;4,910;34,986;4,644;-11,417;-2,740;0,000;36,700;37,500;9,473;1,648;6,678;5,821;6,594;6,622;-3,122;25,898;0,000;250,540;Inf;260,000;260,000;6,615;2,728;5,960;23,281
13915,500;2,873;0,633;-35,209;1,629;9,490;4,910;34,986;4,644;-11,417;-2,740;0,000;36,700;37,500;9,473;1,648;6,555;5,611;6,462;6,243;-3,122;25,898;0,000;250,540;Inf;260,000;260,000;6,429;2,728;5,893;23,276
13916,000;2,873;0,633;-35,209;1,629;9,490;4,910;34,986;4,644;-11,417;-2,740;0,000;36,700;37,500;9,473;1,648;6,530;6,246;6,626;6,880;-3,122;25,898;0,000;250,240;Inf;260,000;260,000;6,218;2,731;6,122;23,277
13916,500;2,873;0,633;-35,209;1,629;9,490;4,910;34,986;4,644;-11,417;-2,740;0,000;36,700;37,500;9,473;1,648;7,001;6,713;6,897;7,128;-3,122;25,898;0,000;250,240;Inf;260,000;260,000;6,571;2,733;6,390;23,301
13917,000;2,873;0,633;-35,209;1,629;9,490;4,918;34,921;4,606;-11,420;-2,745;0,000;36,727;37,481;9,473;1,648;7,169;6,330;6,919;6,973;-3,143;25,888;0,000;250,440;Inf;260,000;260,000;6,935;2,735;6,216;23,303
13917,500;2,873;0,633;-35,209;1,629;9,490;4,918;34,921;4,606;-11,420;-2,745;0,000;36,700;37,500;9,473;1,648;6,932;6,073;6,779;6,710;-3,143;25,888;0,000;250,440;Inf;260,000;260,000;6,848;2,738;6,108;23,331
13918,000;2,388;0,548;-35,209;1,703;9,502;4,918;34,921;4,606;-11,420;-2,745;0,000;36,700;37,500;9,437;1,630;6,627;5,823;6,617;6,559;-3,143;25,888;0,000;249,540;Inf;260,000;260,000;6,623;2,740;6,007;23,345
13918,500;2,388;0,548;-35,209;1,703;9,502;4,918;34,921;4,606;-11,420;-2,745;0,000;36,700;37,500;9,437;1,630;6,665;5,788;6,554;6,467;-3,143;25,888;0,000;249,540;Inf;260,000;260,000;6,407;2,734;6,121;23,371
13919,000;2,388;0,548;-35,209;1,703;9,502;4,918;34,921;4,606;-11,420;-2,745;0,000;36,700;37,500;9,437;1,630;6,787;6,089;6,657;6,764;-3,143;25,888;0,000;250,140;Inf;260,000;260,000;6,369;2,728;6,383;23,365
13919,500;2,388;0,548;-35,209;1,703;9,502;4,918;34,921;4,606;-11,420;-2,745;0,000;36,700;37,500;9,437;1,630;7,316;6,696;7,138;7,483;-3,143;25,888;0,000;250,140;Inf;260,000;260,000;6,574;2,723;6,303;23,384
13920,000;2,388;0,548;-35,209;1,703;9,502;4,918;34,921;4,606;-11,420;-2,745;0,000;36,700;37,500;9,437;1,630;7,139;6,227;7,013;7,048;-3,143;25,888;0,000;249,640;Inf;260,000;260,000;7,158;2,717;6,172;23,366
13920,500;2,388;0,548;-35,209;1,703;9,502;4,915;34,877;4,584;-11,394;-2,746;0,000;36,738;37,464;9,437;1,630;6,857;5,904;6,783;6,564;-3,140;25,902;0,000;249,640;Inf;260,000;260,000;6,856;2,712;6,106;23,376
13921,000;2,388;0,548;-35,209;1,703;9,502;4,915;34,877;4,584;-11,394;-2,746;0,000;36,700;37,500;9,437;1,630;6,550;5,712;6,580;6,356;-3,140;25,902;0,000;250,840;Inf;260,000;260,000;6,527;2,707;6,026;23,367
13921,500;2,563;0,591;-35,209;1,717;9,429;4,915;34,877;4,584;-11,394;-2,746;0,000;36,700;37,500;9,442;1,645;6,342;6,010;6,519;6,604;-3,140;25,902;0,000;250,840;Inf;260,000;260,000;6,300;2,701;6,106;23,401
13922,000;2,563;0,591;-35,209;1,717;9,429;4,915;34,877;4,584;-11,394;-2,746;0,000;36,700;37,500;9,442;1,645;6,762;6,791;6,837;7,235;-3,140;25,902;0,000;249,940;Inf;260,000;260,000;6,369;2,699;6,473;23,404
13922,500;2,563;0,591;-35,209;1,717;9,429;4,915;34,877;4,584;-11,394;-2,746;0,000;36,700;37,500;9,442;1,645;7,463;6,742;7,113;7,307;-3,140;25,902;0,000;249,940;Inf;260,000;260,000;6,906;2,697;6,283;23,379
13923,000;2,563;0,591;-35,209;1,717;9,429;4,915;34,877;4,584;-11,394;-2,746;0,000;36,700;37,500;9,442;1,645;6,834;5,824;6,767;6,542;-3,140;25,902;0,000;250,240;Inf;260,000;260,000;7,156;2,695;6,122;23,362
13923,500;2,563;0,591;-35,209;1,717;9,429;4,867;34,912;4,610;-11,375;-2,752;0,000;36,745;37,454;9,442;1,645;6,712;5,779;6,648;6,361;-3,129;25,897;0,000;250,240;Inf;260,000;260,000;6,492;2,693;6,090;23,365
13924,000;2,563;0,591;-35,209;1,717;9,429;4,867;34,912;4,610;-11,375;-2,752;0,000;36,700;37,500;9,442;1,645;6,446;5,529;6,431;6,148;-3,129;25,897;0,000;250,140;Inf;260,000;260,000;6,375;2,690;6,018;23,378
13924,500;3,294;0,805;-35,209;1,686;9,498;4,867;34,912;4,610;-11,375;-2,752;0,000;36,700;37,500;9,439;1,604;6,700;6,045;6,601;6,694;-3,129;25,897;0,000;250,140;Inf;260,000;260,000;6,138;2,688;6,199;23,369
13925,000;3,294;0,805;-35,209;1,686;9,498;4,867;34,912;4,610;-11,375;-2,752;0,000;36,700;37,500;9,439;1,604;7,099;6,616;6,943;7,350;-3,129;25,897;0,000;250,740;Inf;260,000;260,000;6,510;2,698;6,367;23,402
13925,500;3,294;0,805;-35,209;1,686;9,498;4,867;34,912;4,610;-11,375;-2,752;0,000;36,700;37,500;9,439;1,604;7,195;6,579;7,052;7,381;-3,129;25,897;0,000;250,740;Inf;260,000;260,000;7,002;2,708;6,193;23,416
13926,000;3,294;0,805;-35,209;1,686;9,498;4,867;34,912;4,610;-11,375;-2,752;0,000;36,700;37,500;9,439;1,604;7,127;6,126;6,920;6,977;-3,129;25,897;0,000;249,740;Inf;260,000;260,000;7,051;2,718;6,145;23,378
13926,500;3,294;0,805;-35,209;1,686;9,498;4,867;34,912;4,610;-11,375;-2,752;0,000;36,700;37,500;9,439;1,604;6,918;5,909;6,788;6,595;-3,129;25,897;0,000;249,740;Inf;260,000;260,000;6,788;2,727;6,077;23,362
13927,000;3,294;0,805;-35,209;1,686;9,498;4,830;34,934;4,612;-11,370;-2,753;0,000;36,741;37,474;9,439;1,604;6,565;5,769;6,578;6,536;-3,147;25,908;0,000;249,540;Inf;260,000;260,000;6,552;2,736;6,050;23,339
13927,500;3,294;0,805;-35,209;1,686;9,498;4,830;34,934;4,612;-11,370;-2,753;0,000;36,700;37,500;9,439;1,604;6,742;6,431;6,815;7,123;-3,147;25,908;0,000;249,540;Inf;260,000;260,000;6,362;2,746;6,274;23,314
13928,000;2,918;0,778;-34,225;1,692;9,397;4,830;34,934;4,612;-11,370;-2,753;0,000;36,700;37,500;9,522;1,633;7,330;6,956;7,160;7,472;-3,147;25,908;0,000;248,640;Inf;260,000;260,000;6,778;2,755;6,491;23,272
13928,500;2,918;0,778;-34,225;1,692;9,397;4,830;34,934;4,612;-11,370;-2,753;0,000;36,700;37,500;9,522;1,633;7,365;6,555;7,168;7,240;-3,147;25,908;0,000;248,640;Inf;260,000;260,000;7,230;2,757;6,350;23,280
13929,000;2,918;0,778;-34,225;1,692;9,397;4,830;34,934;4,612;-11,370;-2,753;0,000;36,700;37,500;9,522;1,633;6,977;6,221;6,972;6,858;-3,147;25,908;0,000;249,340;Inf;260,000;260,000;7,082;2,760;6,151;23,271
13929,500;2,918;0,778;-34,225;1,692;9,397;4,830;34,934;4,612;-11,370;-2,753;0,000;36,700;37,500;9,522;1,633;6,775;5,855;6,762;6,603;-3,147;25,908;0,000;249,340;Inf;260,000;260,000;6,757;2,762;6,102;23,268
13930,000;2,918;0,778;-34,225;1,692;9,397;4,869;34,966;4,625;-11,341;-2,743;0,000;36,749;37,475;9,522;1,633;6,694;5,743;6,641;6,324;-3,140;25,908;0,000;247,640;Inf;260,000;260,000;6,499;2,765;6,258;23,238
13930,500;2,918;0,778;-34,225;1,692;9,397;4,869;34,966;4,625;-11,341;-2,743;0,000;36,700;37,500;9,522;1,633;7,121;6,471;6,954;7,210;-3,140;25,908;0,000;247,640;Inf;260,000;260,000;6,351;2,767;6,332;23,208
13931,000;2,649;0,731;-33,550;1,700;9,415;4,869;34,966;4,625;-11,341;-2,743;0,000;36,700;37,500;9,554;1,599;7,294;6,408;7,080;7,267;-3,140;25,908;0,000;249,640;Inf;260,000;260,000;6,939;2,770;6,306;23,163
13931,500;2,649;0,731;-33,550;1,700;9,415;4,869;34,966;4,625;-11,341;-2,743;0,000;36,700;37,500;9,554;1,599;7,292;6,186;7,027;6,984;-3,140;25,908;0,000;249,640;Inf;260,000;260,000;7,012;2,768;6,253;23,156
13932,000;2,649;0,731;-33,550;1,700;9,415;4,869;34,966;4,625;-11,341;-2,743;0,000;36,700;37,500;9,554;1,599;7,039;5,996;6,889;6,735;-3,140;25,908;0,000;247,040;Inf;260,000;260,000;6,872;2,766;6,189;23,157
13932,500;2,649;0,731;-33,550;1,700;9,415;4,869;34,966;4,625;-11,341;-2,743;0,000;36,700;37,500;9,554;1,599;6,955;5,979;6,820;6,642;-3,140;25,908;0,000;247,040;Inf;260,000;260,000;6,665;2,764;6,161;23,132
13933,000;2,649;0,731;-33,550;1,700;9,415;4,881;34,979;4,641;-11,321;-2,733;0,000;36,745;37,442;9,554;1,599;6,607;6,246;6,755;6,790;-3,135;25,907;0,000;249,440;Inf;260,000;260,000;6,599;2,762;6,489;23,116
13933,500;2,649;0,731;-33,550;1,700;9,415;4,881;34,979;4,641;-11,321;-2,733;0,000;36,700;37,400;9,554;1,599;6,854;6,710;6,951;7,106;-3,135;25,907;0,000;249,440;Inf;260,000;260,000;6,599;2,760;6,507;23,101
13934,000;2,649;0,731;-33,550;1,700;9,415;4,881;34,979;4,641;-11,321;-2,733;0,000;36,700;37,400;9,554;1,599;7,406;6,495;7,173;7,182;-3,135;25,907;0,000;247,940;Inf;260,000;260,000;6,905;2,758;6,398;23,139
13934,500;2,557;0,709;-33,990;1,713;9,437;4,881;34,979;4,641;-11,321;-2,733;0,000;36,700;37,400;9,500;1,536;7,124;6,261;7,035;6,925;-3,135;25,907;0,000;247,940;Inf;260,000;260,000;7,064;2,757;6,290;23,130
13935,000;2,557;0,709;-33,990;1,713;9,437;4,881;34,979;4,641;-11,321;-2,733;0,000;36,700;37,400;9,500;1,536;6,915;6,148;6,934;6,726;-3,135;25,907;0,000;250,040;Inf;260,000;260,000;6,836;2,753;6,250;23,090
13935,500;2,557;0,709;-33,990;1,713;9,437;4,881;34,979;4,641;-11,321;-2,733;0,000;36,700;37,400;9,500;1,536;6,774;6,037;6,824;6,863;-3,135;25,907;0,000;250,040;Inf;260,000;260,000;6,681;2,750;6,178;23,093
13936,000;2,557;0,709;-33,990;1,713;9,437;4,881;34,979;4,641;-11,321;-2,733;0,000;36,700;37,400;9,500;1,536;7,123;6,538;7,056;7,184;-3,135;25,907;0,000;248,740;Inf;260,000;260,000;6,625;2,747;6,355;23,105
13936,500;2,557;0,709;-33,990;1,713;9,437;4,923;34,969;4,636;-11,308;-2,762;0,000;36,755;37,414;9,500;1,536;7,212;6,932;7,203;7,345;-3,141;25,909;0,000;248,740;Inf;260,000;260,000;6,975;2,744;6,458;23,044
13937,000;2,557;0,709;-33,990;1,713;9,437;4,923;34,969;4,636;-11,308;-2,762;0,000;36,800;37,400;9,500;1,536;7,416;6,701;7,241;7,359;-3,141;25,909;0,000;250,440;Inf;260,000;260,000;7,173;2,741;6,337;23,073
13937,500;1,801;0,534;-33,573;1,651;9,438;4,923;34,969;4,636;-11,308;-2,762;0,000;36,800;37,400;9,578;1,577;7,215;6,491;7,154;7,118;-3,141;25,909;0,000;250,440;Inf;260,000;260,000;7,179;2,738;6,365;23,062
13938,000;1,801;0,534;-33,573;1,651;9,438;4,923;34,969;4,636;-11,308;-2,762;0,000;36,800;37,400;9,578;1,577;7,017;6,064;6,947;6,810;-3,141;25,909;0,000;249,340;Inf;260,000;260,000;6,995;2,722;6,246;23,065
13938,500;1,801;0,534;-33,573;1,651;9,438;4,923;34,969;4,636;-11,308;-2,762;0,000;36,800;37,400;9,578;1,577;7,100;6,397;7,042;7,179;-3,141;25,909;0,000;249,340;Inf;260,000;260,000;6,710;2,707;6,339;23,058
13939,000;1,801;0,534;-33,573;1,651;9,438;4,923;34,969;4,636;-11,308;-2,762;0,000;36,800;37,400;9,578;1,577;7,326;7,048;7,311;7,619;-3,141;25,909;0,000;250,740;Inf;260,000;260,000;6,930;2,693;6,639;23,052
13939,500;1,801;0,534;-33,573;1,651;9,438;4,947;34,919;4,598;-11,297;-2,756;0,000;36,753;37,425;9,578;1,577;7,569;6,976;7,468;7,643;-3,134;25,911;0,000;250,740;Inf;260,000;260,000;7,326;2,678;6,540;23,034
13940,000;1,801;0,534;-33,573;1,651;9,438;4,947;34,919;4,598;-11,297;-2,756;0,000;36,800;37,400;9,578;1,577;7,527;6,585;7,347;7,248;-3,134;25,911;0,000;249,140;Inf;260,000;260,000;7,414;2,664;6,369;22,999
13940,500;1,801;0,534;-33,573;1,651;9,438;4,947;34,919;4,598;-11,297;-2,756;0,000;36,800;37,400;9,578;1,577;7,179;6,253;7,167;6,948;-3,134;25,911;0,000;249,140;Inf;260,000;260,000;7,177;2,649;6,306;23,008
13941,000;2,720;0,614;-35,209;1,635;9,504;4,947;34,919;4,598;-11,297;-2,756;0,000;36,800;37,400;9,436;1,724;7,088;6,050;7,001;6,672;-3,134;25,911;0,000;250,640;Inf;260,000;260,000;6,887;2,635;6,454;22,992
13941,500;2,720;0,614;-35,209;1,635;9,504;4,947;34,919;4,598;-11,297;-2,756;0,000;36,800;37,400;9,436;1,724;7,473;6,893;7,306;7,539;-3,134;25,911;0,000;250,640;Inf;260,000;260,000;6,703;2,637;6,645;23,001
13942,000;2,720;0,614;-35,209;1,635;9,504;4,947;34,919;4,598;-11,297;-2,756;0,000;36,800;37,400;9,436;1,724;7,700;7,006;7,492;7,772;-3,134;25,911;0,000;247,940;Inf;260,000;260,000;7,303;2,638;6,668;22,995
13942,500;2,720;0,614;-35,209;1,635;9,504;4,947;34,919;4,598;-11,297;-2,756;0,000;36,800;37,400;9,436;1,724;7,703;6,556;7,420;7,453;-3,134;25,911;0,000;247,940;Inf;260,000;260,000;7,492;2,640;6,515;23,003
13943,000;2,720;0,614;-35,209;1,635;9,504;4,890;34,889;4,611;-11,292;-2,760;0,000;36,745;37,407;9,436;1,724;7,505;6,389;7,300;7,132;-3,153;25,908;0,000;250,640;Inf;260,000;260,000;7,283;2,641;6,466;23,023
13943,500;2,720;0,614;-35,209;1,635;9,504;4,890;34,889;4,611;-11,292;-2,760;0,000;36,700;37,400;9,436;1,724;7,270;6,252;7,136;6,849;-3,153;25,908;0,000;250,640;Inf;260,000;260,000;7,082;2,642;6,361;22,995
13944,000;2,714;0,641;-35,209;1,630;9,459;4,890;34,889;4,611;-11,292;-2,760;0,000;36,700;37,400;9,526;1,758;7,055;6,109;7,013;6,739;-3,153;25,908;0,000;247,640;Inf;260,000;260,000;6,877;2,643;6,491;23,007
13944,500;2,714;0,641;-35,209;1,630;9,459;4,890;34,889;4,611;-11,292;-2,760;0,000;36,700;37,400;9,526;1,758;7,202;6,494;7,120;7,252;-3,153;25,908;0,000;247,640;Inf;260,000;260,000;6,729;2,645;6,850;23,056
13945,000;2,714;0,641;-35,209;1,630;9,459;4,890;34,889;4,611;-11,292;-2,760;0,000;36,700;37,400;9,526;1,758;7,739;6,978;7,578;7,829;-3,153;25,908;0,000;250,040;Inf;260,000;260,000;7,017;2,646;6,682;23,059
13945,500;2,714;0,641;-35,209;1,630;9,459;4,890;34,889;4,611;-11,292;-2,760;0,000;36,700;37,400;9,526;1,758;7,702;6,695;7,508;7,456;-3,153;25,908;0,000;250,040;Inf;260,000;260,000;7,531;2,647;6,596;23,089
13946,000;2,714;0,641;-35,209;1,630;9,459;4,896;34,920;4,627;-11,260;-2,735;0,000;36,753;37,463;9,526;1,758;7,377;6,457;7,338;7,132;-3,153;25,908;0,000;249,140;Inf;260,000;260,000;7,340;2,648;6,527;23,102
13946,500;2,714;0,641;-35,209;1,630;9,459;4,896;34,920;4,627;-11,260;-2,735;0,000;36,800;37,500;9,526;1,758;7,211;6,226;7,192;6,847;-3,153;25,908;0,000;249,140;Inf;260,000;260,000;7,076;2,649;6,462;23,159
13947,000;2,714;0,641;-35,209;1,630;9,459;4,896;34,920;4,627;-11,260;-2,735;0,000;36,800;37,500;9,526;1,758;6,980;6,429;7,131;7,070;-3,153;25,908;0,000;249,940;Inf;260,000;260,000;6,869;2,650;6,465;23,174
13947,500;2,508;0,588;-35,209;1,687;9,531;4,896;34,920;4,627;-11,260;-2,735;0,000;36,800;37,500;9,420;1,617;7,241;7,008;7,312;7,436;-3,153;25,908;0,000;249,940;Inf;260,000;260,000;6,902;2,651;6,951;23,213
13948,000;2,508;0,588;-35,209;1,687;9,531;4,896;34,920;4,627;-11,260;-2,735;0,000;36,800;37,500;9,420;1,617;7,666;7,176;7,514;7,712;-3,153;25,908;0,000;249,340;Inf;260,000;260,000;7,249;2,649;6,714;23,259
13948,500;2,508;0,588;-35,209;1,687;9,531;4,896;34,920;4,627;-11,260;-2,735;0,000;36,800;37,500;9,420;1,617;7,655;6,654;7,493;7,466;-3,153;25,908;0,000;249,340;Inf;260,000;260,000;7,517;2,647;6,588;23,297
13949,000;2,508;0,588;-35,209;1,687;9,531;4,896;34,920;4,627;-11,260;-2,735;0,000;36,800;37,500;9,420;1,617;7,467;6,454;7,328;7,118;-3,153;25,908;0,000;250,040;Inf;260,000;260,000;7,317;2,644;6,549;23,331
13949,500;2,508;0,588;-35,209;1,687;9,531;4,927;34,948;4,635;-11,237;-2,758;0,000;36,761;37,435;9,420;1,617;7,139;6,218;7,146;6,913;-3,158;25,909;0,000;250,040;Inf;260,000;260,000;7,092;2,642;6,478;23,355
13950,000;2,508;0,588;-35,209;1,687;9,531;4,927;34,948;4,635;-11,237;-2,758;0,000;36,800;37,400;9,420;1,617;7,396;6,605;7,270;7,344;-3,158;25,909;0,000;249,240;Inf;260,000;260,000;6,854;2,640;6,604;23,370
13950,500;2,743;0,698;-33,962;1,692;9,480;4,927;34,948;4,635;-11,237;-2,758;0,000;36,800;37,400;9,612;1,529;7,657;7,240;7,557;7,853;-3,158;25,909;0,000;249,240;Inf;260,000;260,000;7,154;2,638;6,847;23,387
13951,000;2,743;0,698;-33,962;1,692;9,480;4,927;34,948;4,635;-11,237;-2,758;0,000;36,800;37,400;9,612;1,529;7,969;7,340;7,767;7,934;-3,158;25,909;0,000;249,840;Inf;260,000;260,000;7,577;2,639;6,717;23,402
13951,500;2,743;0,698;-33,962;1,692;9,480;4,927;34,948;4,635;-11,237;-2,758;0,000;36,800;37,400;9,612;1,529;7,879;6,841;7,640;7,603;-3,158;25,909;0,000;249,840;Inf;260,000;260,000;7,752;2,641;6,622;23,402
13952,000;2,743;0,698;-33,962;1,692;9,480;4,927;34,948;4,635;-11,237;-2,758;0,000;36,800;37,400;9,612;1,529;7,215;6,347;7,263;7,058;-3,158;25,909;0,000;247,940;Inf;260,000;260,000;7,491;2,643;6,530;23,408
13952,500;2,743;0,698;-33,962;1,692;9,480;4,871;34,985;4,647;-11,204;-2,772;0,000;36,759;37,393;9,612;1,529;7,178;6,527;7,261;7,249;-3,161;25,900;0,000;247,940;Inf;260,000;260,000;6,971;2,644;6,570;23,428
13953,000;2,743;0,698;-33,962;1,692;9,480;4,871;34,985;4,647;-11,204;-2,772;0,000;36,800;37,400;9,612;1,529;7,375;7,134;7,463;7,635;-3,161;25,900;0,000;249,940;Inf;260,000;260,000;7,054;2,646;6,868;23,462
13953,500;2,743;0,698;-33,962;1,692;9,480;4,871;34,985;4,647;-11,204;-2,772;0,000;36,800;37,400;9,612;1,529;7,886;7,388;7,669;7,854;-3,161;25,900;0,000;249,940;Inf;260,000;260,000;7,402;2,648;7,068;23,455
13954,000;3,440;0,815;-35,209;1,623;9,495;4,871;34,985;4,647;-11,204;-2,772;0,000;36,800;37,400;9,462;1,442;7,980;7,091;7,730;7,789;-3,161;25,900;0,000;248,640;Inf;260,000;260,000;7,699;2,649;6,870;23,450
13954,500;3,440;0,815;-35,209;1,623;9,495;4,871;34,985;4,647;-11,204;-2,772;0,000;36,800;37,400;9,462;1,442;7,790;6,733;7,598;7,429;-3,161;25,900;0,000;248,640;Inf;260,000;260,000;7,648;2,662;6,689;23,449
13955,000;3,440;0,815;-35,209;1,623;9,495;4,871;34,985;4,647;-11,204;-2,772;0,000;36,800;37,400;9,462;1,442;7,619;6,654;7,497;7,305;-3,161;25,900;0,000;250,340;Inf;260,000;260,000;7,388;2,675;6,564;23,448
13955,500;3,440;0,815;-35,209;1,623;9,495;4,871;34,985;4,647;-11,204;-2,772;0,000;36,800;37,400;9,462;1,442;7,291;6,223;7,272;6,983;-3,161;25,900;0,000;250,340;Inf;260,000;260,000;7,268;2,687;6,742;23,453
13956,000;3,440;0,815;-35,209;1,623;9,495;4,905;35,009;4,661;-11,189;-2,766;0,000;36,752;37,429;9,462;1,442;7,754;7,138;7,586;7,847;-3,169;25,908;0,000;248,840;Inf;260,000;260,000;6,942;2,700;6,912;23,444
13956,500;3,440;0,815;-35,209;1,623;9,495;4,905;35,009;4,661;-11,189;-2,766;0,000;36,800;37,400;9,462;1,442;7,963;7,155;7,744;7,985;-3,169;25,908;0,000;248,840;Inf;260,000;260,000;7,581;2,712;6,889;23,461
13957,000;2,837;0,678;-35,209;1,630;9,483;4,905;35,009;4,661;-11,189;-2,766;0,000;36,800;37,400;9,423;1,689;7,954;6,992;7,773;7,891;-3,169;25,908;0,000;250,440;Inf;260,000;260,000;7,712;2,724;6,786;23,464
13957,500;2,837;0,678;-35,209;1,630;9,483;4,905;35,009;4,661;-11,189;-2,766;0,000;36,800;37,400;9,423;1,689;7,792;6,593;7,613;7,458;-3,169;25,908;0,000;250,440;Inf;260,000;260,000;7,652;2,726;6,715;23,475
13958,000;2,837;0,678;-35,209;1,630;9,483;4,905;35,009;4,661;-11,189;-2,766;0,000;36,800;37,400;9,423;1,689;7,650;6,512;7,483;7,216;-3,169;25,908;0,000;249,440;Inf;260,000;260,000;7,364;2,728;6,687;23,493
13958,500;2,837;0,678;-35,209;1,630;9,483;4,905;35,009;4,661;-11,189;-2,766;0,000;36,800;37,400;9,423;1,689;7,305;6,669;7,397;7,294;-3,169;25,908;0,000;249,440;Inf;260,000;260,000;7,215;2,729;6,981;23,488
13959,000;2,837;0,678;-35,209;1,630;9,483;4,947;34,991;4,667;-11,188;-2,760;0,000;36,761;37,453;9,423;1,689;7,534;7,326;7,615;7,769;-3,167;25,908;0,000;250,640;Inf;260,000;260,000;7,166;2,731;7,220;23,471
13959,500;2,837;0,678;-35,209;1,630;9,483;4,947;34,991;4,667;-11,188;-2,760;0,000;36,800;37,500;9,423;1,689;8,304;7,254;7,957;8,094;-3,167;25,908;0,000;250,640;Inf;260,000;260,000;7,561;2,733;6,975;23,471
13960,000;2,327;0,519;-35,209;1,596;9,480;4,947;34,991;4,667;-11,188;-2,760;0,000;36,800;37,500;9,442;1,673;7,939;6,817;7,777;7,518;-3,167;25,908;0,000;250,740;Inf;260,000;260,000;7,902;2,735;6,827;23,490
13960,500;2,327;0,519;-35,209;1,596;9,480;4,947;34,991;4,667;-11,188;-2,760;0,000;36,800;37,500;9,442;1,673;7,721;6,685;7,634;7,363;-3,167;25,908;0,000;250,740;Inf;260,000;260,000;7,513;2,728;6,756;23,509
13961,000;2,327;0,519;-35,209;1,596;9,480;4,947;34,991;4,667;-11,188;-2,760;0,000;36,800;37,500;9,442;1,673;7,427;6,432;7,425;7,053;-3,167;25,908;0,000;250,740;Inf;260,000;260,000;7,351;2,721;6,696;23,480
13961,500;2,327;0,519;-35,209;1,596;9,480;4,947;34,991;4,667;-11,188;-2,760;0,000;36,800;37,500;9,442;1,673;7,295;7,004;7,466;7,382;-3,167;25,908;0,000;250,740;Inf;260,000;260,000;7,084;2,715;6,937;23,478
13962,000;2,327;0,519;-35,209;1,596;9,480;4,947;34,991;4,667;-11,188;-2,760;0,000;36,800;37,500;9,442;1,673;7,782;7,577;7,713;8,026;-3,167;25,908;0,000;250,240;Inf;260,000;260,000;7,287;2,708;7,059;23,437
13962,500;2,327;0,519;-35,209;1,596;9,480;4,937;35,003;4,653;-11,169;-2,767;0,000;36,752;37,448;9,442;1,673;8,134;7,194;7,852;7,946;-3,163;25,911;0,000;250,240;Inf;260,000;260,000;7,774;2,702;6,908;23,401
13963,000;2,327;0,519;-35,209;1,596;9,480;4,937;35,003;4,653;-11,169;-2,767;0,000;36,800;37,400;9,442;1,673;7,935;6,809;7,690;7,599;-3,163;25,911;0,000;250,840;Inf;260,000;260,000;7,781;2,696;6,852;23,387
13963,500;2,658;0,633;-35,209;1,643;9,544;4,937;35,003;4,653;-11,169;-2,767;0,000;36,800;37,400;9,516;1,566;7,829;6,672;7,641;7,374;-3,163;25,911;0,000;250,840;Inf;260,000;260,000;7,508;2,690;6,802;23,394
13964,000;2,658;0,633;-35,209;1,643;9,544;4,937;35,003;4,653;-11,169;-2,767;0,000;36,800;37,400;9,516;1,566;7,494;6,326;7,411;7,022;-3,163;25,911;0,000;250,540;Inf;260,000;260,000;7,379;2,689;6,697;23,385
13964,500;2,658;0,633;-35,209;1,643;9,544;4,937;35,003;4,653;-11,169;-2,767;0,000;36,800;37,400;9,516;1,566;7,630;6,715;7,481;7,397;-3,163;25,911;0,000;250,540;Inf;260,000;260,000;7,063;2,689;6,802;23,376
13965,000;2,658;0,633;-35,209;1,643;9,544;4,937;35,003;4,653;-11,169;-2,767;0,000;36,800;37,400;9,516;1,566;7,857;7,344;7,729;8,017;-3,163;25,911;0,000;250,540;Inf;260,000;260,000;7,306;2,688;7,058;23,394
13965,500;2,658;0,633;-35,209;1,643;9,544;4,969;34,975;4,620;-11,180;-2,773;0,000;36,750;37,422;9,516;1,566;8,011;7,381;7,900;8,143;-3,175;25,899;0,000;250,540;Inf;260,000;260,000;7,737;2,688;6,900;23,402
13966,000;2,658;0,633;-35,209;1,643;9,544;4,969;34,975;4,620;-11,180;-2,773;0,000;36,700;37,400;9,516;1,566;8,027;6,932;7,831;7,811;-3,175;25,899;0,000;250,240;Inf;260,000;260,000;7,859;2,687;6,823;23,401
13966,500;2,072;0,573;-33,809;1,737;9,383;4,969;34,975;4,620;-11,180;-2,773;0,000;36,700;37,400;9,579;1,590;7,817;6,670;7,673;7,520;-3,175;25,899;0,000;250,240;Inf;260,000;260,000;7,650;2,687;6,777;23,411
13967,000;2,072;0,573;-33,809;1,737;9,383;4,969;34,975;4,620;-11,180;-2,773;0,000;36,700;37,400;9,579;1,590;7,559;6,481;7,452;7,265;-3,175;25,899;0,000;250,540;Inf;260,000;260,000;7,420;2,677;6,726;23,404
13967,500;2,072;0,573;-33,809;1,737;9,383;4,969;34,975;4,620;-11,180;-2,773;0,000;36,700;37,400;9,579;1,590;7,649;6,926;7,598;7,684;-3,175;25,899;0,000;250,540;Inf;260,000;260,000;7,189;2,667;6,846;23,415
13968,000;2,072;0,573;-33,809;1,737;9,383;4,969;34,975;4,620;-11,180;-2,773;0,000;36,700;37,400;9,579;1,590;7,914;7,718;7,874;8,109;-3,175;25,899;0,000;250,640;Inf;260,000;260,000;7,464;2,657;7,267;23,417
13968,500;2,072;0,573;-33,809;1,737;9,383;4,969;34,975;4,620;-11,180;-2,773;0,000;36,700;37,400;9,579;1,590;8,006;7,454;7,934;8,050;-3,175;25,899;0,000;250,640;Inf;260,000;260,000;7,904;2,648;7,079;23,421
13969,000;2,072;0,573;-33,809;1,737;9,383;4,961;34,944;4,630;-11,170;-2,775;0,000;36,751;37,412;9,579;1,590;7,950;7,020;7,825;7,754;-3,169;25,902;0,000;250,840;Inf;260,000;260,000;7,861;2,638;6,876;23,404
13969,500;2,072;0,573;-33,809;1,737;9,383;4,961;34,944;4,630;-11,170;-2,775;0,000;36,800;37,400;9,579;1,590;7,946;6,854;7,741;7,510;-3,169;25,902;0,000;250,840;Inf;260,000;260,000;7,637;2,629;6,843;23,373
13970,000;2,317;0,621;-33,803;1,688;9,376;4,961;34,944;4,630;-11,170;-2,775;0,000;36,800;37,400;9,653;1,632;7,618;6,727;7,628;7,343;-3,169;25,902;0,000;251,140;Inf;260,000;260,000;7,513;2,620;6,903;23,347
13970,500;2,317;0,621;-33,803;1,688;9,376;4,961;34,944;4,630;-11,170;-2,775;0,000;36,800;37,400;9,653;1,632;7,898;7,354;7,813;7,929;-3,169;25,902;0,000;251,140;Inf;260,000;260,000;7,329;2,615;7,151;23,332
13971,000;2,317;0,621;-33,803;1,688;9,376;4,961;34,944;4,630;-11,170;-2,775;0,000;36,800;37,400;9,653;1,632;8,305;7,362;7,983;8,087;-3,169;25,902;0,000;251,240;Inf;260,000;260,000;7,749;2,610;7,144;23,330
13971,500;2,317;0,621;-33,803;1,688;9,376;4,961;34,944;4,630;-11,170;-2,775;0,000;36,800;37,400;9,653;1,632;8,354;7,213;8,036;7,998;-3,169;25,902;0,000;251,240;Inf;260,000;260,000;7,934;2,605;7,037;23,302
13972,000;2,317;0,621;-33,803;1,688;9,376;4,939;34,927;4,640;-11,150;-2,766;0,000;36,762;37,496;9,653;1,632;8,064;6,850;7,870;7,598;-3,162;25,903;0,000;250,940;Inf;260,000;260,000;7,900;2,600;6,913;23,294
13972,500;2,317;0,621;-33,803;1,688;9,376;4,939;34,927;4,640;-11,150;-2,766;0,000;36,800;37,500;9,653;1,632;7,938;6,937;7,853;7,643;-3,162;25,903;0,000;250,940;Inf;260,000;260,000;7,596;2,596;6,899;23,309
13973,000;2,870;0,705;-34,818;1,659;9,434;4,939;34,927;4,640;-11,150;-2,766;0,000;36,800;37,500;9,609;1,758;7,711;6,505;7,628;7,327;-3,162;25,903;0,000;251,140;Inf;260,000;260,000;7,593;2,591;6,869;23,308
13973,500;2,870;0,705;-34,818;1,659;9,434;4,939;34,927;4,640;-11,150;-2,766;0,000;36,800;37,500;9,609;1,758;7,885;6,946;7,770;7,811;-3,162;25,903;0,000;251,140;Inf;260,000;260,000;7,293;2,596;7,091;23,315
13974,000;2,870;0,705;-34,818;1,659;9,434;4,939;34,927;4,640;-11,150;-2,766;0,000;36,800;37,500;9,609;1,758;8,297;7,451;8,093;8,281;-3,162;25,903;0,000;251,240;Inf;260,000;260,000;7,603;2,600;7,056;23,339
13974,500;2,870;0,705;-34,818;1,659;9,434;4,939;34,927;4,640;-11,150;-2,766;0,000;36,800;37,500;9,609;1,758;8,357;7,174;8,066;7,907;-3,162;25,903;0,000;251,240;Inf;260,000;260,000;8,030;2,605;7,000;23,340
13975,000;2,870;0,705;-34,818;1,659;9,434;4,939;34,927;4,640;-11,150;-2,766;0,000;36,800;37,500;9,609;1,758;7,886;6,878;7,863;7,607;-3,162;25,903;0,000;251,340;Inf;260,000;260,000;7,876;2,609;6,897;23,327
13975,500;2,870;0,705;-34,818;1,659;9,434;4,955;34,941;4,648;-11,126;-2,779;0,000;36,746;37,424;9,609;1,758;7,800;6,670;7,700;7,323;-3,169;25,914;0,000;251,340;Inf;260,000;260,000;7,559;2,613;6,849;23,351
13976,000;2,870;0,705;-34,818;1,659;9,434;4,955;34,941;4,648;-11,126;-2,779;0,000;36,700;37,400;9,609;1,758;7,616;7,109;7,741;7,568;-3,169;25,914;0,000;251,140;Inf;260,000;260,000;7,373;2,617;6,996;23,349
13976,500;3,297;0,788;-35,209;1,644;9,523;4,955;34,941;4,648;-11,126;-2,779;0,000;36,700;37,400;9,423;1,737;8,017;7,527;7,948;8,105;-3,169;25,914;0,000;251,140;Inf;260,000;260,000;7,508;2,622;7,201;23,360
13977,000;3,297;0,788;-35,209;1,644;9,523;4,955;34,941;4,648;-11,126;-2,779;0,000;36,700;37,400;9,423;1,737;8,417;7,539;8,115;8,366;-3,169;25,914;0,000;251,240;Inf;260,000;260,000;7,899;2,633;7,066;23,394
13977,500;3,297;0,788;-35,209;1,644;9,523;4,955;34,941;4,648;-11,126;-2,779;0,000;36,700;37,400;9,423;1,737;8,160;6,963;7,997;7,723;-3,169;25,914;0,000;251,240;Inf;260,000;260,000;8,110;2,644;6,975;23,415
13978,000;3,297;0,788;-35,209;1,644;9,523;4,955;34,941;4,648;-11,126;-2,779;0,000;36,700;37,400;9,423;1,737;7,919;6,742;7,810;7,464;-3,169;25,914;0,000;251,040;Inf;260,000;260,000;7,711;2,654;6,901;23,440
13978,500;3,297;0,788;-35,209;1,644;9,523;4,859;34,990;4,643;-11,086;-2,771;0,000;36,762;37,433;9,423;1,737;7,776;6,676;7,684;7,402;-3,167;25,918;0,000;251,040;Inf;260,000;260,000;7,484;2,665;6,854;23,461
13979,000;3,297;0,788;-35,209;1,644;9,523;4,859;34,990;4,643;-11,086;-2,771;0,000;36,800;37,400;9,423;1,737;7,919;7,084;7,804;7,844;-3,167;25,918;0,000;250,840;Inf;260,000;260,000;7,384;2,675;7,012;23,479
13979,500;3,429;0,855;-35,209;1,672;9,479;4,859;34,990;4,643;-11,086;-2,771;0,000;36,800;37,400;9,391;1,753;8,222;7,856;8,125;8,328;-3,167;25,918;0,000;250,840;Inf;260,000;260,000;7,663;2,685;7,355;23,477
13980,000;3,429;0,855;-35,209;1,672;9,479;4,859;34,990;4,643;-11,086;-2,771;0,000;36,800;37,400;9,391;1,753;8,247;7,647;8,181;8,245;-3,167;25,918;0,000;251,240;Inf;260,000;260,000;8,133;2,698;7,107;23,484
13980,500;3,429;0,855;-35,209;1,672;9,479;4,859;34,990;4,643;-11,086;-2,771;0,000;36,800;37,400;9,391;1,753;8,334;7,320;8,149;8,049;-3,167;25,918;0,000;251,240;Inf;260,000;260,000;8,080;2,710;7,063;23,485
13981,000;3,429;0,855;-35,209;1,672;9,479;4,859;34,990;4,643;-11,086;-2,771;0,000;36,800;37,400;9,391;1,753;8,261;7,233;8,111;7,926;-3,167;25,918;0,000;251,040;Inf;260,000;260,000;7,963;2,721;6,937;23,514
13981,500;3,429;0,855;-35,209;1,672;9,479;4,859;34,990;4,643;-11,086;-2,771;0,000;36,800;37,400;9,391;1,753;7,747;6,895;7,766;7,603;-3,167;25,918;0,000;251,040;Inf;260,000;260,000;7,883;2,733;6,953;23,516
13982,000;3,429;0,855;-35,209;1,672;9,479;4,885;34,991;4,673;-11,076;-2,767;0,000;36,758;37,443;9,391;1,753;7,840;7,540;7,946;7,986;-3,171;25,912;0,000;250,640;Inf;260,000;260,000;7,503;2,744;7,256;23,537
13982,500;3,429;0,855;-35,209;1,672;9,479;4,885;34,991;4,673;-11,076;-2,767;0,000;36,800;37,400;9,391;1,753;8,346;7,945;8,182;8,382;-3,171;25,912;0,000;250,640;Inf;260,000;260,000;7,828;2,756;7,524;23,572
13983,000;2,915;0,782;-33,470;1,686;9,431;4,885;34,991;4,673;-11,076;-2,767;0,000;36,800;37,400;9,504;1,528;8,568;7,614;8,288;8,340;-3,171;25,912;0,000;250,940;Inf;260,000;260,000;8,214;2,767;7,271;23,546
13983,500;2,915;0,782;-33,470;1,686;9,431;4,885;34,991;4,673;-11,076;-2,767;0,000;36,800;37,400;9,504;1,528;8,474;7,251;8,203;7,995;-3,171;25,912;0,000;250,940;Inf;260,000;260,000;8,203;2,769;7,139;23,557
13984,000;2,915;0,782;-33,470;1,686;9,431;4,885;34,991;4,673;-11,076;-2,767;0,000;36,800;37,400;9,504;1,528;8,200;7,024;8,039;7,707;-3,171;25,912;0,000;251,140;Inf;260,000;260,000;7,981;2,772;6,950;23,506
13984,500;2,915;0,782;-33,470;1,686;9,431;4,885;34,991;4,673;-11,076;-2,767;0,000;36,800;37,400;9,504;1,528;7,912;6,751;7,835;7,429;-3,171;25,912;0,000;251,140;Inf;260,000;260,000;7,742;2,774;7,092;23,454
13985,000;2,915;0,782;-33,470;1,686;9,431;4,889;35,019;4,668;-11,071;-2,787;0,000;36,752;37,480;9,504;1,528;8,024;7,760;8,045;8,204;-3,184;25,916;0,000;251,340;Inf;260,000;260,000;7,482;2,776;7,401;23,468
13985,500;2,915;0,782;-33,470;1,686;9,431;4,889;35,019;4,668;-11,071;-2,787;0,000;36,800;37,500;9,504;1,528;8,587;7,780;8,249;8,416;-3,184;25,916;0,000;251,340;Inf;260,000;260,000;8,008;2,778;7,488;23,453
13986,000;3,313;0,828;-35,191;1,649;9,448;4,889;35,019;4,668;-11,071;-2,787;0,000;36,800;37,500;9,469;1,704;8,561;7,412;8,233;8,095;-3,184;25,916;0,000;251,240;Inf;260,000;260,000;8,258;2,781;7,288;23,455
13986,500;3,313;0,828;-35,191;1,649;9,448;4,889;35,019;4,668;-11,071;-2,787;0,000;36,800;37,500;9,469;1,704;8,366;7,196;8,136;7,873;-3,184;25,916;0,000;251,240;Inf;260,000;260,000;8,075;2,789;7,153;23,450
13987,000;3,313;0,828;-35,191;1,649;9,448;4,889;35,019;4,668;-11,071;-2,787;0,000;36,800;37,500;9,469;1,704;8,096;7,099;8,031;7,739;-3,184;25,916;0,000;251,240;Inf;260,000;260,000;7,893;2,798;7,116;23,456
13987,500;3,313;0,828;-35,191;1,649;9,448;4,889;35,019;4,668;-11,071;-2,787;0,000;36,800;37,500;9,469;1,704;7,919;6,867;7,851;7,586;-3,184;25,916;0,000;251,240;Inf;260,000;260,000;7,741;2,806;7,107;23,433
13988,000;3,313;0,828;-35,191;1,649;9,448;4,900;35,031;4,661;-11,059;-2,785;0,000;36,761;37,493;9,469;1,704;7,786;7,214;7,875;7,786;-3,180;25,920;0,000;251,040;Inf;260,000;260,000;7,556;2,815;7,463;23,439
13988,500;3,313;0,828;-35,191;1,649;9,448;4,900;35,031;4,661;-11,059;-2,785;0,000;36,800;37,500;9,469;1,704;8,564;7,644;8,235;8,287;-3,180;25,920;0,000;251,040;Inf;260,000;260,000;7,665;2,823;7,448;23,414
13989,000;3,313;0,828;-35,191;1,649;9,448;4,900;35,031;4,661;-11,059;-2,785;0,000;36,800;37,500;9,469;1,704;8,485;7,496;8,250;8,149;-3,180;25,920;0,000;251,040;Inf;260,000;260,000;8,182;2,831;7,287;23,432
13989,500;2,313;0,655;-34,042;1,676;9,439;4,900;35,031;4,661;-11,059;-2,785;0,000;36,800;37,500;9,508;1,555;8,372;7,234;8,172;7,976;-3,180;25,920;0,000;251,040;Inf;260,000;260,000;8,095;2,839;7,182;23,441
13990,000;2,313;0,655;-34,042;1,676;9,439;4,900;35,031;4,661;-11,059;-2,785;0,000;36,800;37,500;9,508;1,555;8,279;7,190;8,137;7,813;-3,180;25,920;0,000;250,940;Inf;260,000;260,000;7,938;2,830;7,142;23,436
