t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13990,500;2,313;0,655;-34,042;1,676;9,439;4,900;35,031;4,661;-11,059;-2,785;0,000;36,800;37,500;9,508;1,555;7,979;6,891;7,948;7,780;-3,180;25,920;0,000;250,940;Inf;260,000;260,000;7,855;2,822;7,029;23,460
13991,000;2,313;0,655;-34,042;1,676;9,439;4,900;35,031;4,661;-11,059;-2,785;0,000;36,800;37,500;9,508;1,555;8,219;7,548;8,170;8,209;-3,180;25,920;0,000;251,040;Inf;260,000;260,000;7,650;2,813;7,492;23,439
13991,500;2,313;0,655;-34,042;1,676;9,439;4,960;35,002;4,650;-11,047;-2,784;0,000;36,762;37,483;9,508;1,555;8,404;7,998;8,362;8,460;-3,186;25,926;0,000;251,040;Inf;260,000;260,000;8,036;2,805;7,395;23,421
13992,000;2,313;0,655;-34,042;1,676;9,439;4,960;35,002;4,650;-11,047;-2,784;0,000;36,800;37,500;9,508;1,555;8,655;7,797;8,442;8,484;-3,186;25,926;0,000;250,840;Inf;260,000;260,000;8,306;2,797;7,243;23,381
13992,500;2,395;0,546;-35,209;1,636;9,573;4,960;35,002;4,650;-11,047;-2,784;0,000;36,800;37,500;9,452;1,722;8,292;7,106;8,178;7,870;-3,186;25,926;0,000;250,840;Inf;260,000;260,000;8,345;2,789;7,148;23,346
13993,000;2,395;0,546;-35,209;1,636;9,573;4,960;35,002;4,650;-11,047;-2,784;0,000;36,800;37,500;9,452;1,722;8,127;7,036;8,067;7,735;-3,186;25,926;0,000;250,840;Inf;260,000;260,000;7,862;2,783;7,091;23,316
13993,500;2,395;0,546;-35,209;1,636;9,573;4,960;35,002;4,650;-11,047;-2,784;0,000;36,800;37,500;9,452;1,722;8,320;7,288;8,141;8,033;-3,186;25,926;0,000;250,840;Inf;260,000;260,000;7,741;2,776;7,208;23,282
13994,000;2,395;0,546;-35,209;1,636;9,573;4,960;35,002;4,650;-11,047;-2,784;0,000;36,800;37,500;9,452;1,722;8,486;7,961;8,360;8,582;-3,186;25,926;0,000;250,240;Inf;260,000;260,000;7,945;2,770;7,516;23,274
13994,500;2,395;0,546;-35,209;1,636;9,573;4,963;34,952;4,641;-11,036;-2,772;0,000;36,764;37,445;9,452;1,722;8,649;8,004;8,522;8,689;-3,173;25,927;0,000;250,240;Inf;260,000;260,000;8,347;2,758;7,346;23,254
13995,000;2,395;0,546;-35,209;1,636;9,573;4,963;34,952;4,641;-11,036;-2,772;0,000;36,800;37,400;9,452;1,722;8,592;7,606;8,448;8,358;-3,173;25,927;0,000;250,140;Inf;260,000;260,000;8,466;2,758;7,233;23,278
13995,500;2,395;0,546;-35,209;1,636;9,573;4,963;34,952;4,641;-11,036;-2,772;0,000;36,800;37,400;9,452;1,722;8,462;7,311;8,329;8,027;-3,173;25,927;0,000;250,140;Inf;260,000;260,000;8,251;2,752;7,157;23,291
13996,000;2,354;0,643;-34,117;1,699;9,416;4,963;34,952;4,641;-11,036;-2,772;0,000;36,800;37,400;9,578;1,715;8,097;7,164;8,098;7,899;-3,173;25,927;0,000;249,840;Inf;260,000;260,000;8,032;2,746;7,141;23,318
13996,500;2,354;0,643;-34,117;1,699;9,416;4,963;34,952;4,641;-11,036;-2,772;0,000;36,800;37,400;9,578;1,715;8,220;7,817;8,269;8,325;-3,173;25,927;0,000;249,840;Inf;260,000;260,000;7,814;2,740;7,504;23,306
13997,000;2,354;0,643;-34,117;1,699;9,416;4,963;34,952;4,641;-11,036;-2,772;0,000;36,800;37,400;9,578;1,715;8,697;8,096;8,485;8,589;-3,173;25,927;0,000;249,940;Inf;260,000;260,000;8,158;2,733;7,697;23,346
13997,500;2,354;0,643;-34,117;1,699;9,416;4,963;34,952;4,641;-11,036;-2,772;0,000;36,800;37,400;9,578;1,715;8,850;7,798;8,552;8,578;-3,173;25,927;0,000;249,940;Inf;260,000;260,000;8,467;2,727;7,508;23,354
13998,000;2,354;0,643;-34,117;1,699;9,416;4,965;34,939;4,631;-11,029;-2,788;0,000;36,761;37,483;9,578;1,715;8,693;7,449;8,460;8,201;-3,174;25,923;0,000;249,840;Inf;260,000;260,000;8,445;2,721;7,342;23,354
13998,500;2,354;0,643;-34,117;1,699;9,416;4,965;34,939;4,631;-11,029;-2,788;0,000;36,800;37,500;9,578;1,715;8,485;7,325;8,338;8,025;-3,174;25,923;0,000;249,840;Inf;260,000;260,000;8,201;2,715;7,196;23,347
13999,000;2,204;0,605;-33,091;1,870;9,447;4,965;34,939;4,631;-11,029;-2,788;0,000;36,800;37,500;9,597;1,627;8,234;7,053;8,117;7,757;-3,174;25,923;0,000;249,740;Inf;260,000;260,000;8,043;2,709;7,437;23,366
13999,500;2,204;0,605;-33,091;1,870;9,447;4,965;34,939;4,631;-11,029;-2,788;0,000;36,800;37,500;9,597;1,627;8,478;8,143;8,413;8,654;-3,174;25,923;0,000;249,740;Inf;260,000;260,000;7,790;2,701;7,785;23,389
14000,000;2,204;0,605;-33,091;1,870;9,447;4,965;34,939;4,631;-11,029;-2,788;0,000;36,800;37,500;9,597;1,627;8,892;8,115;8,609;8,883;-3,174;25,923;0,000;249,440;Inf;260,000;260,000;8,422;2,693;7,673;23,390
14000,500;2,204;0,605;-33,091;1,870;9,447;4,965;34,939;4,631;-11,029;-2,788;0,000;36,800;37,500;9,597;1,627;8,918;7,703;8,614;8,511;-3,174;25,923;0,000;249,440;Inf;260,000;260,000;8,625;2,685;7,484;23,401
14001,000;2,204;0,605;-33,091;1,870;9,447;4,949;34,930;4,625;-10,998;-2,788;0,000;36,757;37,472;9,597;1,627;8,678;7,445;8,465;8,159;-3,185;25,927;0,000;249,440;Inf;260,000;260,000;8,436;2,677;7,413;23,415
14001,500;2,204;0,605;-33,091;1,870;9,447;4,949;34,930;4,625;-10,998;-2,788;0,000;36,800;37,500;9,597;1,627;8,456;7,298;8,330;7,969;-3,185;25,927;0,000;249,440;Inf;260,000;260,000;8,187;2,669;7,317;23,437
14002,000;2,204;0,605;-33,091;1,870;9,447;4,949;34,930;4,625;-10,998;-2,788;0,000;36,800;37,500;9,597;1,627;8,255;6,979;8,164;7,673;-3,185;25,927;0,000;249,640;Inf;260,000;260,000;8,013;2,661;7,483;23,484
14002,500;3,050;0,745;-35,209;1,704;9,488;4,949;34,930;4,625;-10,998;-2,788;0,000;36,800;37,500;9,463;1,597;8,326;7,565;8,229;8,076;-3,185;25,927;0,000;249,640;Inf;260,000;260,000;7,768;2,654;7,701;23,497
14003,000;3,050;0,745;-35,209;1,704;9,488;4,949;34,930;4,625;-10,998;-2,788;0,000;36,800;37,500;9,463;1,597;8,966;8,004;8,696;8,892;-3,185;25,927;0,000;249,840;Inf;260,000;260,000;8,049;2,660;7,589;23,506
14003,500;3,050;0,745;-35,209;1,704;9,488;4,949;34,930;4,625;-10,998;-2,788;0,000;36,800;37,500;9,463;1,597;8,894;7,578;8,641;8,523;-3,185;25,927;0,000;249,840;Inf;260,000;260,000;8,640;2,667;7,448;23,493
14004,000;3,050;0,745;-35,209;1,704;9,488;4,949;34,930;4,625;-10,998;-2,788;0,000;36,800;37,500;9,463;1,597;8,723;7,441;8,505;8,266;-3,185;25,927;0,000;250,140;Inf;260,000;260,000;8,409;2,673;7,380;23,496
14004,500;3,050;0,745;-35,209;1,704;9,488;4,955;34,947;4,637;-10,995;-2,789;0,000;36,752;37,491;9,463;1,597;8,610;7,380;8,424;8,102;-3,176;25,932;0,000;250,140;Inf;260,000;260,000;8,234;2,679;7,340;23,502
14005,000;3,050;0,745;-35,209;1,704;9,488;4,955;34,947;4,637;-10,995;-2,789;0,000;36,800;37,500;9,463;1,597;8,335;7,102;8,261;7,930;-3,176;25,932;0,000;250,340;Inf;260,000;260,000;8,129;2,685;7,264;23,501
14005,500;3,385;0,880;-34,592;1,708;9,430;4,955;34,947;4,637;-10,995;-2,789;0,000;36,800;37,500;9,551;1,710;8,576;7,696;8,448;8,478;-3,176;25,932;0,000;250,340;Inf;260,000;260,000;7,907;2,691;7,877;23,485
14006,000;3,385;0,880;-34,592;1,708;9,430;4,955;34,947;4,637;-10,995;-2,789;0,000;36,800;37,500;9,551;1,710;8,788;8,405;8,711;8,848;-3,176;25,932;0,000;250,340;Inf;260,000;260,000;8,299;2,703;7,743;23,487
14006,500;3,385;0,880;-34,592;1,708;9,430;4,955;34,947;4,637;-10,995;-2,789;0,000;36,800;37,500;9,551;1,710;8,865;8,173;8,740;8,762;-3,176;25,932;0,000;250,340;Inf;260,000;260,000;8,688;2,714;7,599;23,511
14007,000;3,385;0,880;-34,592;1,708;9,430;4,955;34,947;4,637;-10,995;-2,789;0,000;36,800;37,500;9,551;1,710;8,864;7,862;8,735;8,590;-3,176;25,932;0,000;250,140;Inf;260,000;260,000;8,635;2,725;7,550;23,520
14007,500;3,385;0,880;-34,592;1,708;9,430;4,927;34,956;4,655;-10,959;-2,778;0,000;36,756;37,446;9,551;1,710;8,653;7,456;8,569;8,222;-3,175;25,924;0,000;250,140;Inf;260,000;260,000;8,513;2,736;7,423;23,528
14008,000;3,385;0,880;-34,592;1,708;9,430;4,927;34,956;4,655;-10,959;-2,778;0,000;36,800;37,400;9,551;1,710;8,467;7,311;8,414;8,060;-3,175;25,924;0,000;250,040;Inf;260,000;260,000;8,225;2,746;7,364;23,529
14008,500;3,385;0,880;-34,592;1,708;9,430;4,927;34,956;4,655;-10,959;-2,778;0,000;36,800;37,400;9,551;1,710;8,599;7,665;8,510;8,508;-3,175;25,924;0,000;250,040;Inf;260,000;260,000;8,063;2,757;7,485;23,527
14009,000;3,276;0,800;-35,130;1,615;9,487;4,927;34,956;4,655;-10,959;-2,778;0,000;36,800;37,400;9,536;1,758;8,830;8,282;8,759;8,953;-3,175;25,924;0,000;250,040;Inf;260,000;260,000;8,321;2,767;7,740;23,526
14009,500;3,276;0,800;-35,130;1,615;9,487;4,927;34,956;4,655;-10,959;-2,778;0,000;36,800;37,400;9,536;1,758;9,097;8,272;8,912;9,086;-3,175;25,924;0,000;250,040;Inf;260,000;260,000;8,706;2,775;7,559;23,491
14010,000;3,276;0,800;-35,130;1,615;9,487;4,927;34,956;4,655;-10,959;-2,778;0,000;36,800;37,400;9,536;1,758;8,983;7,720;8,790;8,602;-3,175;25,924;0,000;250,040;Inf;260,000;260,000;8,842;2,784;7,527;23,440
14010,500;3,276;0,800;-35,130;1,615;9,487;4,927;34,956;4,655;-10,959;-2,778;0,000;36,800;37,400;9,536;1,758;8,599;7,295;8,508;8,014;-3,175;25,924;0,000;250,040;Inf;260,000;260,000;8,524;2,792;7,420;23,377
14011,000;3,276;0,800;-35,130;1,615;9,487;4,943;34,973;4,657;-10,925;-2,767;0,000;36,776;37,454;9,536;1,758;8,488;7,802;8,560;8,262;-3,183;25,936;0,000;249,940;Inf;260,000;260,000;8,104;2,800;7,630;23,361
14011,500;3,276;0,800;-35,130;1,615;9,487;4,943;34,973;4,657;-10,925;-2,767;0,000;36,800;37,500;9,536;1,758;8,756;8,202;8,714;8,728;-3,183;25,936;0,000;249,940;Inf;260,000;260,000;8,278;2,807;7,830;23,387
14012,000;3,123;0,776;-35,209;1,611;9,437;4,943;34,973;4,657;-10,925;-2,767;0,000;36,800;37,500;9,462;1,684;9,114;8,067;8,811;8,777;-3,183;25,936;0,000;249,640;Inf;260,000;260,000;8,600;2,815;7,818;23,380
14012,500;3,123;0,776;-35,209;1,611;9,437;4,943;34,973;4,657;-10,925;-2,767;0,000;36,800;37,500;9,462;1,684;9,060;7,981;8,830;8,643;-3,183;25,936;0,000;249,640;Inf;260,000;260,000;8,692;2,820;7,718;23,373
14013,000;3,123;0,776;-35,209;1,611;9,437;4,943;34,973;4,657;-10,925;-2,767;0,000;36,800;37,500;9,462;1,684;8,928;7,718;8,734;8,457;-3,183;25,936;0,000;249,640;Inf;260,000;260,000;8,629;2,825;7,558;23,297
14013,500;3,123;0,776;-35,209;1,611;9,437;4,943;34,973;4,657;-10,925;-2,767;0,000;36,800;37,500;9,462;1,684;8,883;7,636;8,678;8,351;-3,183;25,936;0,000;249,640;Inf;260,000;260,000;8,459;2,830;7,482;23,293
14014,000;3,123;0,776;-35,209;1,611;9,437;4,918;35,019;4,654;-10,906;-2,778;0,000;36,780;37,492;9,462;1,684;8,547;7,714;8,522;8,294;-3,173;25,933;0,000;249,440;Inf;260,000;260,000;8,387;2,835;7,595;23,316
14014,500;3,123;0,776;-35,209;1,611;9,437;4,918;35,019;4,654;-10,906;-2,778;0,000;36,800;37,500;9,462;1,684;8,915;8,132;8,750;8,849;-3,173;25,933;0,000;249,440;Inf;260,000;260,000;8,270;2,840;7,805;23,269
14015,000;3,123;0,776;-35,209;1,611;9,437;4,918;35,019;4,654;-10,906;-2,778;0,000;36,800;37,500;9,462;1,684;9,159;8,236;8,913;9,094;-3,173;25,933;0,000;249,440;Inf;260,000;260,000;8,661;2,844;7,815;23,263
14015,500;2,905;0,777;-33,351;1,691;9,440;4,918;35,019;4,654;-10,906;-2,778;0,000;36,800;37,500;9,551;1,531;9,261;7,899;8,916;8,765;-3,173;25,933;0,000;249,440;Inf;260,000;260,000;8,851;2,849;7,685;23,255
14016,000;2,905;0,777;-33,351;1,691;9,440;4,918;35,019;4,654;-10,906;-2,778;0,000;36,800;37,500;9,551;1,531;8,965;7,650;8,777;8,464;-3,173;25,933;0,000;249,540;Inf;260,000;260,000;8,710;2,850;7,607;23,247
14016,500;2,905;0,777;-33,351;1,691;9,440;4,918;35,019;4,654;-10,906;-2,778;0,000;36,800;37,500;9,551;1,531;8,768;7,490;8,634;8,186;-3,173;25,933;0,000;249,540;Inf;260,000;260,000;8,464;2,851;7,466;23,218
14017,000;2,905;0,777;-33,351;1,691;9,440;4,918;35,019;4,654;-10,906;-2,778;0,000;36,800;37,500;9,551;1,531;8,575;7,461;8,538;8,346;-3,173;25,933;0,000;249,340;Inf;260,000;260,000;8,269;2,851;7,691;23,208
14017,500;2,905;0,777;-33,351;1,691;9,440;4,913;35,040;4,643;-10,905;-2,782;0,000;36,773;37,514;9,551;1,531;8,728;7,968;8,675;8,712;-3,192;25,924;0,000;249,340;Inf;260,000;260,000;8,230;2,852;8,084;23,224
14018,000;2,905;0,777;-33,351;1,691;9,440;4,913;35,040;4,643;-10,905;-2,782;0,000;36,800;37,500;9,551;1,531;9,313;8,373;9,059;9,044;-3,192;25,924;0,000;249,140;Inf;260,000;260,000;8,521;2,853;7,893;23,229
14018,500;2,821;0,695;-35,113;1,667;9,569;4,913;35,040;4,643;-10,905;-2,782;0,000;36,800;37,500;9,517;1,573;9,089;7,997;8,935;8,705;-3,192;25,924;0,000;249,140;Inf;260,000;260,000;8,947;2,854;7,750;23,229
14019,000;2,821;0,695;-35,113;1,667;9,569;4,913;35,040;4,643;-10,905;-2,782;0,000;36,800;37,500;9,517;1,573;8,895;7,787;8,818;8,462;-3,192;25,924;0,000;249,440;Inf;260,000;260,000;8,682;2,853;7,650;23,251
14019,500;2,821;0,695;-35,113;1,667;9,569;4,913;35,040;4,643;-10,905;-2,782;0,000;36,800;37,500;9,517;1,573;8,758;7,442;8,656;8,263;-3,192;25,924;0,000;249,440;Inf;260,000;260,000;8,490;2,853;7,534;23,271
14020,000;2,821;0,695;-35,113;1,667;9,569;4,913;35,040;4,643;-10,905;-2,782;0,000;36,800;37,500;9,517;1,573;8,636;7,693;8,628;8,433;-3,192;25,924;0,000;249,440;Inf;260,000;260,000;8,280;2,852;7,563;23,286
14020,500;2,821;0,695;-35,113;1,667;9,569;4,966;35,040;4,670;-10,893;-2,778;0,000;36,788;37,545;9,517;1,573;8,775;8,350;8,801;8,811;-3,187;25,930;0,000;249,440;Inf;260,000;260,000;8,347;2,852;8,129;23,319
14021,000;2,821;0,695;-35,113;1,667;9,569;4,966;35,040;4,670;-10,893;-2,778;0,000;36,800;37,500;9,517;1,573;9,241;8,604;9,019;9,109;-3,187;25,930;0,000;249,540;Inf;260,000;260,000;8,684;2,851;7,882;23,327
14021,500;2,399;0,682;-33,898;1,714;9,411;4,966;35,040;4,670;-10,893;-2,778;0,000;36,800;37,500;9,530;1,561;9,250;7,896;8,994;8,700;-3,187;25,930;0,000;249,540;Inf;260,000;260,000;8,993;2,851;7,734;23,351
14022,000;2,399;0,682;-33,898;1,714;9,411;4,966;35,040;4,670;-10,893;-2,778;0,000;36,800;37,500;9,530;1,561;9,072;7,729;8,891;8,473;-3,187;25,930;0,000;249,740;Inf;260,000;260,000;8,710;2,843;7,685;23,382
14022,500;2,399;0,682;-33,898;1,714;9,411;4,966;35,040;4,670;-10,893;-2,778;0,000;36,800;37,500;9,530;1,561;8,792;7,401;8,683;8,157;-3,187;25,930;0,000;249,740;Inf;260,000;260,000;8,541;2,836;7,564;23,373
14023,000;2,399;0,682;-33,898;1,714;9,411;4,966;35,040;4,670;-10,893;-2,778;0,000;36,800;37,500;9,530;1,561;8,688;7,959;8,722;8,452;-3,187;25,930;0,000;250,240;Inf;260,000;260,000;8,258;2,829;7,806;23,369
14023,500;2,399;0,682;-33,898;1,714;9,411;4,966;35,040;4,670;-10,893;-2,778;0,000;36,800;37,500;9,530;1,561;9,065;8,286;8,904;8,963;-3,187;25,930;0,000;250,240;Inf;260,000;260,000;8,455;2,822;7,986;23,389
14024,000;2,399;0,682;-33,898;1,714;9,411;4,992;35,035;4,676;-10,884;-2,782;0,000;36,787;37,566;9,530;1,561;9,364;8,489;9,093;9,324;-3,189;25,936;0,000;249,940;Inf;260,000;260,000;8,805;2,815;7,868;23,387
14024,500;2,399;0,682;-33,898;1,714;9,411;4,992;35,035;4,676;-10,884;-2,782;0,000;36,800;37,600;9,530;1,561;9,417;8,319;9,175;9,192;-3,189;25,936;0,000;249,940;Inf;260,000;260,000;9,068;2,808;7,754;23,368
14025,000;2,067;0,565;-33,354;1,651;9,435;4,992;35,035;4,676;-10,884;-2,782;0,000;36,800;37,600;9,691;1,583;8,995;7,767;8,876;8,490;-3,189;25,936;0,000;249,840;Inf;260,000;260,000;9,026;2,801;7,698;23,378
14025,500;2,067;0,565;-33,354;1,651;9,435;4,992;35,035;4,676;-10,884;-2,782;0,000;36,800;37,600;9,691;1,583;8,798;7,477;8,701;8,192;-3,189;25,936;0,000;249,840;Inf;260,000;260,000;8,532;2,789;7,577;23,351
14026,000;2,067;0,565;-33,354;1,651;9,435;4,992;35,035;4,676;-10,884;-2,782;0,000;36,800;37,600;9,691;1,583;8,974;7,997;8,841;8,683;-3,189;25,936;0,000;249,640;Inf;260,000;260,000;8,292;2,778;7,842;23,351
14026,500;2,067;0,565;-33,354;1,651;9,435;4,992;35,035;4,676;-10,884;-2,782;0,000;36,800;37,600;9,691;1,583;9,220;8,601;9,073;9,311;-3,189;25,936;0,000;249,640;Inf;260,000;260,000;8,624;2,766;8,122;23,334
14027,000;2,067;0,565;-33,354;1,651;9,435;4,989;34,996;4,664;-10,882;-2,783;0,000;36,804;37,562;9,691;1,583;9,345;8,396;9,152;9,198;-3,177;25,935;0,000;249,840;Inf;260,000;260,000;9,051;2,754;7,984;23,339
14027,500;2,067;0,565;-33,354;1,651;9,435;4,989;34,996;4,664;-10,882;-2,783;0,000;36,800;37,600;9,691;1,583;9,459;8,099;9,136;8,882;-3,177;25,935;0,000;249,840;Inf;260,000;260,000;9,023;2,743;7,757;23,302
14028,000;2,608;0,617;-35,209;1,625;9,591;4,989;34,996;4,664;-10,882;-2,783;0,000;36,800;37,600;9,396;1,676;9,037;7,926;8,975;8,656;-3,177;25,935;0,000;249,840;Inf;260,000;260,000;8,894;2,732;7,678;23,306
14028,500;2,608;0,617;-35,209;1,625;9,591;4,989;34,996;4,664;-10,882;-2,783;0,000;36,800;37,600;9,396;1,676;8,844;8,171;8,871;8,635;-3,177;25,935;0,000;249,840;Inf;260,000;260,000;8,648;2,730;7,940;23,308
14029,000;2,608;0,617;-35,209;1,625;9,591;4,989;34,996;4,664;-10,882;-2,783;0,000;36,800;37,600;9,396;1,676;9,161;8,549;9,029;9,104;-3,177;25,935;0,000;249,540;Inf;260,000;260,000;8,630;2,728;8,184;23,247
14029,500;2,608;0,617;-35,209;1,625;9,591;4,989;34,996;4,664;-10,882;-2,783;0,000;36,800;37,600;9,396;1,676;9,514;8,499;9,179;9,305;-3,177;25,935;0,000;249,540;Inf;260,000;260,000;8,961;2,726;8,116;23,244
14030,000;2,608;0,617;-35,209;1,625;9,591;4,989;34,996;4,664;-10,882;-2,783;0,000;36,800;37,600;9,396;1,676;9,579;8,262;9,265;9,156;-3,177;25,935;0,000;249,940;Inf;260,000;260,000;9,124;2,724;7,950;23,232
14030,500;2,608;0,617;-35,209;1,625;9,591;4,983;34,968;4,633;-10,867;-2,789;0,000;36,797;37,548;9,396;1,676;9,293;7,960;9,103;8,702;-3,179;25,940;0,000;249,940;Inf;260,000;260,000;9,065;2,722;7,847;23,239
14031,000;2,608;0,617;-35,209;1,625;9,591;4,983;34,968;4,633;-10,867;-2,789;0,000;36,800;37,500;9,396;1,676;9,121;7,779;8,953;8,516;-3,179;25,940;0,000;249,940;Inf;260,000;260,000;8,765;2,720;7,686;23,190
14031,500;2,347;0,631;-33,723;1,735;9,389;4,983;34,968;4,633;-10,867;-2,789;0,000;36,800;37,500;9,621;1,568;8,913;7,589;8,797;8,457;-3,179;25,940;0,000;249,940;Inf;260,000;260,000;8,592;2,719;7,966;23,192
14032,000;2,347;0,631;-33,723;1,735;9,389;4,983;34,968;4,633;-10,867;-2,789;0,000;36,800;37,500;9,621;1,568;9,092;8,300;9,011;9,023;-3,179;25,940;0,000;250,140;Inf;260,000;260,000;8,439;2,712;8,420;23,153
14032,500;2,347;0,631;-33,723;1,735;9,389;4,983;34,968;4,633;-10,867;-2,789;0,000;36,800;37,500;9,621;1,568;9,423;8,527;9,279;9,192;-3,179;25,940;0,000;250,140;Inf;260,000;260,000;8,856;2,706;8,166;23,126
14033,000;2,347;0,631;-33,723;1,735;9,389;4,983;34,968;4,633;-10,867;-2,789;0,000;36,800;37,500;9,621;1,568;9,379;8,351;9,242;9,067;-3,179;25,940;0,000;250,440;Inf;260,000;260,000;9,105;2,701;7,974;23,127
14033,500;2,347;0,631;-33,723;1,735;9,389;4,947;34,984;4,670;-10,830;-2,789;0,000;36,815;37,565;9,621;1,568;9,291;8,185;9,173;8,908;-3,183;25,935;0,000;250,440;Inf;260,000;260,000;9,010;2,695;7,952;23,138
14034,000;2,347;0,631;-33,723;1,735;9,389;4,947;34,984;4,670;-10,830;-2,789;0,000;36,800;37,600;9,621;1,568;9,103;7,688;8,968;8,486;-3,183;25,935;0,000;250,040;Inf;260,000;260,000;8,889;2,689;7,763;23,144
14034,500;2,961;0,678;-35,209;1,664;9,495;4,947;34,984;4,670;-10,830;-2,789;0,000;36,800;37,600;9,496;1,724;8,967;8,138;9,009;8,695;-3,183;25,935;0,000;250,040;Inf;260,000;260,000;8,561;2,684;7,948;23,140
14035,000;2,961;0,678;-35,209;1,664;9,495;4,947;34,984;4,670;-10,830;-2,789;0,000;36,800;37,600;9,496;1,724;9,152;8,614;9,119;9,126;-3,183;25,935;0,000;250,340;Inf;260,000;260,000;8,702;2,688;8,297;23,174
14035,500;2,961;0,678;-35,209;1,664;9,495;4,947;34,984;4,670;-10,830;-2,789;0,000;36,800;37,600;9,496;1,724;9,602;8,744;9,328;9,466;-3,183;25,935;0,000;250,340;Inf;260,000;260,000;9,003;2,693;8,079;23,184
14036,000;2,961;0,678;-35,209;1,664;9,495;4,947;34,984;4,670;-10,830;-2,789;0,000;36,800;37,600;9,496;1,724;9,453;8,035;9,241;8,853;-3,183;25,935;0,000;250,140;Inf;260,000;260,000;9,285;2,697;7,956;23,177
14036,500;2,961;0,678;-35,209;1,664;9,495;4,947;34,984;4,670;-10,830;-2,789;0,000;36,800;37,600;9,496;1,724;9,246;8,007;9,125;8,754;-3,183;25,935;0,000;250,140;Inf;260,000;260,000;8,895;2,701;7,887;23,221
14037,000;2,961;0,678;-35,209;1,664;9,495;4,926;34,980;4,645;-10,823;-2,782;0,000;36,805;37,602;9,496;1,724;9,117;7,752;8,986;8,482;-3,172;25,936;0,000;250,440;Inf;260,000;260,000;8,783;2,706;7,794;23,238
14037,500;2,961;0,678;-35,209;1,664;9,495;4,926;34,980;4,645;-10,823;-2,782;0,000;36,800;37,600;9,496;1,724;9,094;8,259;9,051;8,814;-3,172;25,936;0,000;250,440;Inf;260,000;260,000;8,584;2,710;8,081;23,262
14038,000;3,135;0,827;-34,568;1,668;9,322;4,926;34,980;4,645;-10,823;-2,782;0,000;36,800;37,600;9,545;1,737;9,454;8,700;9,268;9,414;-3,172;25,936;0,000;250,140;Inf;260,000;260,000;8,805;2,714;8,274;23,268
14038,500;3,135;0,827;-34,568;1,668;9,322;4,926;34,980;4,645;-10,823;-2,782;0,000;36,800;37,600;9,545;1,737;9,587;8,580;9,355;9,438;-3,172;25,936;0,000;250,140;Inf;260,000;260,000;9,209;2,721;8,049;23,312
14039,000;3,135;0,827;-34,568;1,668;9,322;4,926;34,980;4,645;-10,823;-2,782;0,000;36,800;37,600;9,545;1,737;9,631;8,471;9,407;9,323;-3,172;25,936;0,000;250,040;Inf;260,000;260,000;9,240;2,728;7,968;23,247
14039,500;3,135;0,827;-34,568;1,668;9,322;4,926;34,980;4,645;-10,823;-2,782;0,000;36,800;37,600;9,545;1,737;9,321;7,901;9,142;8,659;-3,172;25,936;0,000;250,040;Inf;260,000;260,000;9,208;2,734;7,904;23,253
14040,000;3,135;0,827;-34,568;1,668;9,322;4,917;35,001;4,677;-10,816;-2,774;0,000;36,814;37,523;9,545;1,737;9,099;7,708;8,991;8,641;-3,173;25,933;0,000;249,840;Inf;260,000;260,000;8,756;2,741;7,787;23,272
14040,500;3,135;0,827;-34,568;1,668;9,322;4,917;35,001;4,677;-10,816;-2,774;0,000;36,800;37,500;9,545;1,737;9,175;8,265;9,120;9,053;-3,173;25,933;0,000;249,840;Inf;260,000;260,000;8,610;2,747;7,996;23,303
14041,000;2,909;0,721;-34,648;1,695;9,550;4,917;35,001;4,677;-10,816;-2,774;0,000;36,800;37,500;9,537;1,546;9,494;9,099;9,411;9,530;-3,173;25,933;0,000;249,740;Inf;260,000;260,000;8,903;2,754;8,490;23,320
14041,500;2,909;0,721;-34,648;1,695;9,550;4,917;35,001;4,677;-10,816;-2,774;0,000;36,800;37,500;9,537;1,546;9,777;8,866;9,525;9,576;-3,173;25,933;0,000;249,740;Inf;260,000;260,000;9,384;2,756;8,265;23,338
14042,000;2,909;0,721;-34,648;1,695;9,550;4,917;35,001;4,677;-10,816;-2,774;0,000;36,800;37,500;9,537;1,546;9,747;8,309;9,433;9,135;-3,173;25,933;0,000;249,640;Inf;260,000;260,000;9,436;2,759;7,976;23,403
14042,500;2,909;0,721;-34,648;1,695;9,550;4,917;35,001;4,677;-10,816;-2,774;0,000;36,800;37,500;9,537;1,546;9,432;8,182;9,337;8,965;-3,173;25,933;0,000;249,640;Inf;260,000;260,000;9,156;2,761;7,884;23,416
14043,000;2,909;0,721;-34,648;1,695;9,550;4,917;35,001;4,677;-10,816;-2,774;0,000;36,800;37,500;9,537;1,546;9,253;7,862;9,137;8,614;-3,173;25,933;0,000;249,640;Inf;260,000;260,000;8,979;2,764;8,098;23,385
14043,500;2,909;0,721;-34,648;1,695;9,550;4,994;35,035;4,677;-10,781;-2,772;0,000;36,815;37,595;9,537;1,546;9,398;8,856;9,320;9,332;-3,180;25,948;0,000;249,640;Inf;260,000;260,000;8,716;2,766;8,450;23,370
14044,000;2,909;0,721;-34,648;1,695;9,550;4,994;35,035;4,677;-10,781;-2,772;0,000;36,800;37,600;9,537;1,546;9,738;8,731;9,444;9,485;-3,180;25,948;0,000;249,840;Inf;260,000;260,000;9,226;2,768;8,383;23,352
14044,500;2,785;0,784;-34,033;1,705;9,418;4,994;35,035;4,677;-10,781;-2,772;0,000;36,800;37,600;9,526;1,559;9,730;8,576;9,489;9,326;-3,180;25,948;0,000;249,840;Inf;260,000;260,000;9,349;2,771;8,195;23,345
14045,000;2,785;0,784;-34,033;1,705;9,418;4,994;35,035;4,677;-10,781;-2,772;0,000;36,800;37,600;9,526;1,559;9,593;8,590;9,479;9,288;-3,180;25,948;0,000;250,340;Inf;260,000;260,000;9,280;2,771;8,186;23,311
14045,500;2,785;0,784;-34,033;1,705;9,418;4,994;35,035;4,677;-10,781;-2,772;0,000;36,800;37,600;9,526;1,559;9,506;8,099;9,299;8,980;-3,180;25,948;0,000;250,340;Inf;260,000;260,000;9,238;2,771;8,016;23,292
14046,000;2,785;0,784;-34,033;1,705;9,418;4,994;35,035;4,677;-10,781;-2,772;0,000;36,800;37,600;9,526;1,559;9,365;7,995;9,228;8,917;-3,180;25,948;0,000;250,040;Inf;260,000;260,000;8,971;2,771;8,140;23,343
14046,500;2,785;0,784;-34,033;1,705;9,418;4,905;35,046;4,665;-10,771;-2,777;0,000;36,817;37,604;9,526;1,559;9,377;8,582;9,348;9,339;-3,164;25,946;0,000;250,040;Inf;260,000;260,000;8,876;2,772;8,470;23,295
14047,000;2,785;0,784;-34,033;1,705;9,418;4,905;35,046;4,665;-10,771;-2,777;0,000;36,800;37,600;9,526;1,559;9,839;8,959;9,643;9,588;-3,164;25,946;0,000;250,040;Inf;260,000;260,000;9,162;2,772;8,391;23,266
14047,500;2,174;0,551;-34,118;1,644;9,499;4,905;35,046;4,665;-10,771;-2,777;0,000;36,800;37,600;9,566;1,450;9,848;8,500;9,586;9,327;-3,164;25,946;0,000;250,040;Inf;260,000;260,000;9,507;2,772;8,196;23,298
14048,000;2,174;0,551;-34,118;1,644;9,499;4,905;35,046;4,665;-10,771;-2,777;0,000;36,800;37,600;9,566;1,450;9,796;8,458;9,546;9,234;-3,164;25,946;0,000;250,440;Inf;260,000;260,000;9,315;2,762;8,163;23,294
14048,500;2,174;0,551;-34,118;1,644;9,499;4,905;35,046;4,665;-10,771;-2,777;0,000;36,800;37,600;9,566;1,450;9,496;8,065;9,350;8,876;-3,164;25,946;0,000;250,440;Inf;260,000;260,000;9,259;2,753;8,026;23,250
14049,000;2,174;0,551;-34,118;1,644;9,499;4,905;35,046;4,665;-10,771;-2,777;0,000;36,800;37,600;9,566;1,450;9,505;8,458;9,405;9,148;-3,164;25,946;0,000;250,640;Inf;260,000;260,000;8,947;2,743;8,183;23,150
14049,500;2,174;0,551;-34,118;1,644;9,499;5,005;35,032;4,709;-10,741;-2,759;0,000;36,820;37,550;9,566;1,450;9,823;9,218;9,669;9,718;-3,176;25,947;0,000;250,640;Inf;260,000;260,000;9,129;2,734;8,536;23,295
14050,000;2,174;0,551;-34,118;1,644;9,499;5,005;35,032;4,709;-10,741;-2,759;0,000;36,800;37,500;9,566;1,450;10,074;9,008;9,786;9,806;-3,176;25,947;0,000;250,240;Inf;260,000;260,000;9,607;2,724;8,356;23,279
14050,500;2,174;0,551;-34,118;1,644;9,499;5,005;35,032;4,709;-10,741;-2,759;0,000;36,800;37,500;9,566;1,450;10,014;8,564;9,751;9,368;-3,176;25,947;0,000;250,240;Inf;260,000;260,000;9,669;2,715;8,262;23,310
14051,000;2,548;0,588;-35,209;1,573;9,476;5,005;35,032;4,709;-10,741;-2,759;0,000;36,800;37,500;9,540;1,732;9,814;8,486;9,669;9,263;-3,176;25,947;0,000;250,240;Inf;260,000;260,000;9,424;2,707;8,214;23,282
14051,500;2,548;0,588;-35,209;1,573;9,476;5,005;35,032;4,709;-10,741;-2,759;0,000;36,800;37,500;9,540;1,732;9,597;8,240;9,492;9,028;-3,176;25,947;0,000;250,240;Inf;260,000;260,000;9,308;2,704;8,106;23,267
14052,000;2,548;0,588;-35,209;1,573;9,476;5,005;35,032;4,709;-10,741;-2,759;0,000;36,800;37,500;9,540;1,732;9,535;8,675;9,528;9,199;-3,176;25,947;0,000;250,040;Inf;260,000;260,000;9,089;2,701;8,379;23,271
14052,500;2,548;0,588;-35,209;1,573;9,476;5,005;35,032;4,709;-10,741;-2,759;0,000;36,800;37,500;9,540;1,732;9,860;9,026;9,697;9,725;-3,176;25,947;0,000;250,040;Inf;260,000;260,000;9,234;2,699;8,565;23,267
14053,000;2,548;0,588;-35,209;1,573;9,476;5,014;35,016;4,683;-10,749;-2,796;0,000;36,813;37,555;9,540;1,732;10,107;9,002;9,833;9,861;-3,173;25,944;0,000;249,940;Inf;260,000;260,000;9,577;2,696;8,399;23,274
14053,500;2,548;0,588;-35,209;1,573;9,476;5,014;35,016;4,683;-10,749;-2,796;0,000;36,800;37,600;9,540;1,732;10,122;8,833;9,870;9,805;-3,173;25,944;0,000;249,940;Inf;260,000;260,000;9,700;2,694;8,295;23,325
14054,000;2,149;0,588;-33,725;1,638;9,456;5,014;35,016;4,683;-10,749;-2,796;0,000;36,800;37,600;9,522;1,541;9,991;8,499;9,766;9,411;-3,173;25,944;0,000;250,540;Inf;260,000;260,000;9,657;2,692;8,278;23,418
14054,500;2,149;0,588;-33,725;1,638;9,456;5,014;35,016;4,683;-10,749;-2,796;0,000;36,800;37,600;9,522;1,541;9,563;8,100;9,472;8,921;-3,173;25,944;0,000;250,540;Inf;260,000;260,000;9,417;2,683;8,135;23,437
14055,000;2,149;0,588;-33,725;1,638;9,456;5,014;35,016;4,683;-10,749;-2,796;0,000;36,800;37,600;9,522;1,541;9,718;8,475;9,548;9,245;-3,173;25,944;0,000;250,340;Inf;260,000;260,000;9,014;2,674;8,307;23,489
14055,500;2,149;0,588;-33,725;1,638;9,456;5,014;35,016;4,683;-10,749;-2,796;0,000;36,800;37,600;9,522;1,541;9,912;9,207;9,788;9,894;-3,173;25,944;0,000;250,340;Inf;260,000;260,000;9,246;2,665;8,646;23,481
14056,000;2,149;0,588;-33,725;1,638;9,456;5,016;35,008;4,652;-10,724;-2,782;0,000;36,826;37,611;9,522;1,541;10,048;9,254;9,913;9,991;-3,162;25,944;0,000;250,440;Inf;260,000;260,000;9,700;2,657;8,579;23,487
14056,500;2,149;0,588;-33,725;1,638;9,456;5,016;35,008;4,652;-10,724;-2,782;0,000;36,800;37,600;9,522;1,541;10,042;8,837;9,868;9,637;-3,162;25,944;0,000;250,440;Inf;260,000;260,000;9,802;2,649;8,438;23,468
14057,000;2,149;0,588;-33,725;1,638;9,456;5,016;35,008;4,652;-10,724;-2,782;0,000;36,800;37,600;9,522;1,541;9,860;8,480;9,709;9,371;-3,162;25,944;0,000;250,640;Inf;260,000;260,000;9,596;2,640;8,226;23,475
14057,500;2,286;0,614;-34,529;1,695;9,429;5,016;35,008;4,652;-10,724;-2,782;0,000;36,800;37,600;9,583;1,814;9,718;8,281;9,571;9,064;-3,162;25,944;0,000;250,640;Inf;260,000;260,000;9,355;2,632;8,185;23,542
14058,000;2,286;0,614;-34,529;1,695;9,429;5,016;35,008;4,652;-10,724;-2,782;0,000;36,800;37,600;9,583;1,814;9,736;8,783;9,658;9,621;-3,162;25,944;0,000;250,440;Inf;260,000;260,000;9,159;2,627;8,394;23,558
14058,500;2,286;0,614;-34,529;1,695;9,429;5,016;35,008;4,652;-10,724;-2,782;0,000;36,800;37,600;9,583;1,814;10,041;9,609;9,924;10,034;-3,162;25,944;0,000;250,440;Inf;260,000;260,000;9,450;2,621;8,936;23,565
14059,000;2,286;0,614;-34,529;1,695;9,429;5,016;35,008;4,652;-10,724;-2,782;0,000;36,800;37,600;9,583;1,814;10,141;9,256;9,972;9,935;-3,162;25,944;0,000;250,240;Inf;260,000;260,000;9,902;2,616;8,691;23,583
14059,500;2,286;0,614;-34,529;1,695;9,429;4,976;34,976;4,692;-10,726;-2,781;0,000;36,819;37,571;9,583;1,814;10,038;8,807;9,893;9,602;-3,173;25,941;0,000;250,240;Inf;260,000;260,000;9,826;2,610;8,456;23,622
14060,000;2,286;0,614;-34,529;1,695;9,429;4,976;34,976;4,692;-10,726;-2,781;0,000;36,800;37,600;9,583;1,814;9,887;8,759;9,813;9,466;-3,173;25,941;0,000;250,340;Inf;260,000;260,000;9,585;2,605;8,436;23,611
14060,500;2,327;0,641;-33,297;1,681;9,443;4,976;34,976;4,692;-10,726;-2,781;0,000;36,800;37,600;9,685;1,670;9,794;8,306;9,646;9,191;-3,173;25,941;0,000;250,340;Inf;260,000;260,000;9,481;2,600;8,242;23,632
14061,000;2,327;0,641;-33,297;1,681;9,443;4,976;34,976;4,692;-10,726;-2,781;0,000;36,800;37,600;9,685;1,670;9,682;8,312;9,565;9,242;-3,173;25,941;0,000;250,540;Inf;260,000;260,000;9,234;2,595;8,474;23,635
14061,500;2,327;0,641;-33,297;1,681;9,443;4,976;34,976;4,692;-10,726;-2,781;0,000;36,800;37,600;9,685;1,670;10,072;9,514;9,928;9,951;-3,173;25,941;0,000;250,540;Inf;260,000;260,000;9,200;2,591;8,900;23,652
14062,000;2,327;0,641;-33,297;1,681;9,443;4,976;34,976;4,692;-10,726;-2,781;0,000;36,800;37,600;9,685;1,670;10,260;9,242;10,018;9,965;-3,173;25,941;0,000;250,440;Inf;260,000;260,000;9,866;2,586;8,680;23,585
14062,500;2,327;0,641;-33,297;1,681;9,443;5,000;34,976;4,674;-10,717;-2,774;0,000;36,817;37,550;9,685;1,670;10,169;8,886;9,967;9,696;-3,171;25,941;0,000;250,440;Inf;260,000;260,000;9,871;2,582;8,484;23,590
14063,000;2,327;0,641;-33,297;1,681;9,443;5,000;34,976;4,674;-10,717;-2,774;0,000;36,800;37,500;9,685;1,670;9,999;8,656;9,855;9,510;-3,171;25,941;0,000;250,440;Inf;260,000;260,000;9,680;2,578;8,365;23,586
14063,500;2,327;0,641;-33,297;1,681;9,443;5,000;34,976;4,674;-10,717;-2,774;0,000;36,800;37,500;9,685;1,670;9,838;8,355;9,703;9,143;-3,171;25,941;0,000;250,440;Inf;260,000;260,000;9,505;2,574;8,275;23,628
14064,000;2,244;0,613;-33,803;1,677;9,442;5,000;34,976;4,674;-10,717;-2,774;0,000;36,800;37,500;9,626;1,667;9,698;8,756;9,710;9,354;-3,171;25,941;0,000;250,640;Inf;260,000;260,000;9,259;2,570;8,754;23,666
14064,500;2,244;0,613;-33,803;1,677;9,442;5,000;34,976;4,674;-10,717;-2,774;0,000;36,800;37,500;9,626;1,667;9,983;9,249;9,851;9,822;-3,171;25,941;0,000;250,640;Inf;260,000;260,000;9,379;2,564;8,776;23,661
14065,000;2,244;0,613;-33,803;1,677;9,442;5,000;34,976;4,674;-10,717;-2,774;0,000;36,800;37,500;9,626;1,667;10,287;9,321;10,018;10,128;-3,171;25,941;0,000;250,340;Inf;260,000;260,000;9,726;2,559;8,585;23,649
14065,500;2,244;0,613;-33,803;1,677;9,442;5,000;34,976;4,674;-10,717;-2,774;0,000;36,800;37,500;9,626;1,667;10,173;8,748;9,959;9,563;-3,171;25,941;0,000;250,340;Inf;260,000;260,000;9,938;2,554;8,486;23,616
14066,000;2,244;0,613;-33,803;1,677;9,442;4,996;34,971;4,671;-10,692;-2,789;0,000;36,824;37,538;9,626;1,667;9,960;8,419;9,793;9,284;-3,166;25,938;0,000;250,440;Inf;260,000;260,000;9,611;2,549;8,361;23,583
14066,500;2,244;0,613;-33,803;1,677;9,442;4,996;34,971;4,671;-10,692;-2,789;0,000;36,800;37,500;9,626;1,667;9,840;8,359;9,689;9,175;-3,166;25,938;0,000;250,440;Inf;260,000;260,000;9,364;2,544;8,291;23,551
14067,000;2,608;0,704;-33,878;1,735;9,426;4,996;34,971;4,671;-10,692;-2,789;0,000;36,800;37,500;9,576;1,516;9,945;8,877;9,812;9,668;-3,166;25,938;0,000;250,340;Inf;260,000;260,000;9,266;2,539;8,552;23,535
14067,500;2,608;0,704;-33,878;1,735;9,426;4,996;34,971;4,671;-10,692;-2,789;0,000;36,800;37,500;9,576;1,516;10,278;9,704;10,120;10,372;-3,166;25,938;0,000;250,340;Inf;260,000;260,000;9,575;2,540;8,820;23,560
14068,000;2,608;0,704;-33,878;1,735;9,426;4,996;34,971;4,671;-10,692;-2,789;0,000;36,800;37,500;9,576;1,516;10,446;9,599;10,277;10,342;-3,166;25,938;0,000;250,340;Inf;260,000;260,000;10,119;2,541;8,605;23,568
14068,500;2,608;0,704;-33,878;1,735;9,426;4,996;34,971;4,671;-10,692;-2,789;0,000;36,800;37,500;9,576;1,516;10,355;8,987;10,155;9,856;-3,166;25,938;0,000;250,340;Inf;260,000;260,000;10,166;2,542;8,495;23,595
14069,000;2,608;0,704;-33,878;1,735;9,426;4,969;34,995;4,661;-10,649;-2,762;0,000;36,828;37,558;9,576;1,516;10,044;8,503;9,911;9,319;-3,167;25,950;0,000;250,240;Inf;260,000;260,000;9,838;2,543;8,428;23,599
14069,500;2,608;0,704;-33,878;1,735;9,426;4,969;34,995;4,661;-10,649;-2,762;0,000;36,800;37,600;9,576;1,516;9,874;8,456;9,798;9,385;-3,167;25,950;0,000;250,240;Inf;260,000;260,000;9,444;2,545;8,360;23,643
14070,000;2,608;0,704;-33,878;1,735;9,426;4,969;34,995;4,661;-10,649;-2,762;0,000;36,800;37,600;9,576;1,516;9,958;8,987;9,916;9,792;-3,167;25,950;0,000;250,540;Inf;260,000;260,000;9,378;2,546;8,607;23,632
14070,500;2,327;0,662;-34,178;1,718;9,435;4,969;34,995;4,661;-10,649;-2,762;0,000;36,800;37,600;9,560;1,675;10,268;9,788;10,162;10,209;-3,167;25,950;0,000;250,540;Inf;260,000;260,000;9,663;2,547;9,119;23,607
14071,000;2,327;0,662;-34,178;1,718;9,435;4,969;34,995;4,661;-10,649;-2,762;0,000;36,800;37,600;9,560;1,675;10,409;9,555;10,259;10,218;-3,167;25,950;0,000;250,440;Inf;260,000;260,000;10,107;2,543;8,889;23,567
14071,500;2,327;0,662;-34,178;1,718;9,435;4,969;34,995;4,661;-10,649;-2,762;0,000;36,800;37,600;9,560;1,675;10,452;9,114;10,210;9,949;-3,167;25,950;0,000;250,440;Inf;260,000;260,000;10,110;2,539;8,574;23,444
14072,000;2,327;0,662;-34,178;1,718;9,435;4,969;34,995;4,661;-10,649;-2,762;0,000;36,800;37,600;9,560;1,675;10,207;8,832;10,083;9,628;-3,167;25,950;0,000;250,140;Inf;260,000;260,000;9,931;2,536;8,453;23,410
14072,500;2,327;0,662;-34,178;1,718;9,435;4,924;35,014;4,690;-10,638;-2,769;0,000;36,834;37,597;9,560;1,675;9,967;9,023;9,949;9,659;-3,158;25,943;0,000;250,140;Inf;260,000;260,000;9,687;2,533;8,646;23,369
14073,000;2,327;0,662;-34,178;1,718;9,435;4,924;35,014;4,690;-10,638;-2,769;0,000;36,800;37,600;9,560;1,675;10,251;9,723;10,178;10,277;-3,158;25,943;0,000;250,340;Inf;260,000;260,000;9,649;2,529;9,039;23,411
14073,500;3,159;0,766;-35,209;1,621;9,468;4,924;35,014;4,690;-10,638;-2,769;0,000;36,800;37,600;9,409;1,695;10,671;9,750;10,388;10,391;-3,158;25,943;0,000;250,340;Inf;260,000;260,000;10,107;2,526;9,080;23,354
14074,000;3,159;0,766;-35,209;1,621;9,468;4,924;35,014;4,690;-10,638;-2,769;0,000;36,800;37,600;9,409;1,695;10,712;9,446;10,408;10,234;-3,158;25,943;0,000;250,640;Inf;260,000;260,000;10,300;2,536;8,884;23,330
14074,500;3,159;0,766;-35,209;1,621;9,468;4,924;35,014;4,690;-10,638;-2,769;0,000;36,800;37,600;9,409;1,695;10,562;9,136;10,330;9,926;-3,158;25,943;0,000;250,640;Inf;260,000;260,000;10,200;2,546;8,719;23,295
14075,000;3,159;0,766;-35,209;1,621;9,468;4,924;35,014;4,690;-10,638;-2,769;0,000;36,800;37,600;9,409;1,695;10,337;8,976;10,229;9,732;-3,158;25,943;0,000;249,740;Inf;260,000;260,000;9,988;2,556;8,506;23,289
14075,500;3,159;0,766;-35,209;1,621;9,468;4,902;35,027;4,721;-10,609;-2,763;0,000;36,836;37,563;9,409;1,695;10,179;8,600;10,043;9,445;-3,150;25,951;0,000;249,740;Inf;260,000;260,000;9,818;2,566;8,667;23,302
14076,000;3,159;0,766;-35,209;1,621;9,468;4,902;35,027;4,721;-10,609;-2,763;0,000;36,800;37,600;9,409;1,695;10,462;9,728;10,331;10,465;-3,150;25,951;0,000;250,440;Inf;260,000;260,000;9,567;2,576;9,067;23,310
14076,500;3,091;0,786;-34,739;1,569;9,475;4,902;35,027;4,721;-10,609;-2,763;0,000;36,800;37,600;9,538;1,683;10,758;9,875;10,550;10,716;-3,150;25,951;0,000;250,440;Inf;260,000;260,000;10,246;2,586;9,060;23,332
14077,000;3,091;0,786;-34,739;1,569;9,475;4,902;35,027;4,721;-10,609;-2,763;0,000;36,800;37,600;9,538;1,683;10,702;9,342;10,508;10,202;-3,150;25,951;0,000;250,640;Inf;260,000;260,000;10,475;2,594;8,851;23,373
14077,500;3,091;0,786;-34,739;1,569;9,475;4,902;35,027;4,721;-10,609;-2,763;0,000;36,800;37,600;9,538;1,683;10,529;9,102;10,379;9,915;-3,150;25,951;0,000;250,640;Inf;260,000;260,000;10,188;2,602;8,780;23,381
14078,000;3,091;0,786;-34,739;1,569;9,475;4,902;35,027;4,721;-10,609;-2,763;0,000;36,800;37,600;9,538;1,683;10,330;8,744;10,207;9,615;-3,150;25,951;0,000;250,540;Inf;260,000;260,000;9,981;2,610;8,624;23,330
14078,500;3,091;0,786;-34,739;1,569;9,475;4,902;35,027;4,721;-10,609;-2,763;0,000;36,800;37,600;9,538;1,683;10,216;8,685;10,089;9,635;-3,150;25,951;0,000;250,540;Inf;260,000;260,000;9,724;2,618;8,865;23,212
14079,000;3,091;0,786;-34,739;1,569;9,475;4,973;35,057;4,720;-10,587;-2,758;0,000;36,833;37,572;9,538;1,683;10,359;9,352;10,265;10,181;-3,153;25,953;0,000;250,340;Inf;260,000;260,000;9,656;2,626;9,427;23,209
14079,500;3,091;0,786;-34,739;1,569;9,475;4,973;35,057;4,720;-10,587;-2,758;0,000;36,800;37,600;9,538;1,683;10,758;10,299;10,587;10,809;-3,153;25,953;0,000;250,340;Inf;260,000;260,000;10,039;2,633;9,148;23,230
14080,000;2,858;0,783;-34,365;1,619;9,413;4,973;35,057;4,720;-10,587;-2,758;0,000;36,800;37,600;9,532;1,686;10,716;9,336;10,550;10,257;-3,153;25,953;0,000;250,640;Inf;260,000;260,000;10,613;2,641;8,903;23,306
14080,500;2,858;0,783;-34,365;1,619;9,413;4,973;35,057;4,720;-10,587;-2,758;0,000;36,800;37,600;9,532;1,686;10,619;9,112;10,470;10,059;-3,153;25,953;0,000;250,640;Inf;260,000;260,000;10,215;2,644;8,812;23,383
14081,000;2,858;0,783;-34,365;1,619;9,413;4,973;35,057;4,720;-10,587;-2,758;0,000;36,800;37,600;9,532;1,686;10,483;8,909;10,349;9,733;-3,153;25,953;0,000;250,340;Inf;260,000;260,000;10,065;2,648;8,730;23,387
14081,500;2,858;0,783;-34,365;1,619;9,413;4,973;35,057;4,720;-10,587;-2,758;0,000;36,800;37,600;9,532;1,686;10,343;8,978;10,277;9,924;-3,153;25,953;0,000;250,340;Inf;260,000;260,000;9,868;2,651;8,674;23,446
14082,000;2,858;0,783;-34,365;1,619;9,413;5,021;35,081;4,727;-10,569;-2,759;0,000;36,831;37,547;9,532;1,686;10,462;9,522;10,411;10,327;-3,155;25,951;0,000;250,340;Inf;260,000;260,000;9,880;2,655;9,527;23,482
14082,500;2,858;0,783;-34,365;1,619;9,413;5,021;35,081;4,727;-10,569;-2,759;0,000;36,800;37,500;9,532;1,686;10,821;10,322;10,670;10,724;-3,155;25,951;0,000;250,340;Inf;260,000;260,000;10,181;2,658;9,246;23,453
14083,000;2,949;0,676;-35,209;1,607;9,514;5,021;35,081;4,727;-10,569;-2,759;0,000;36,800;37,500;9,477;1,605;10,938;9,960;10,716;10,633;-3,155;25,951;0,000;250,340;Inf;260,000;260,000;10,634;2,661;8,927;23,447
14083,500;2,949;0,676;-35,209;1,607;9,514;5,021;35,081;4,727;-10,569;-2,759;0,000;36,800;37,500;9,477;1,605;10,694;9,148;10,487;9,960;-3,155;25,951;0,000;250,340;Inf;260,000;260,000;10,562;2,666;8,874;23,440
14084,000;2,949;0,676;-35,209;1,607;9,514;5,021;35,081;4,727;-10,569;-2,759;0,000;36,800;37,500;9,477;1,605;10,463;9,106;10,393;9,848;-3,155;25,951;0,000;250,640;Inf;260,000;260,000;10,072;2,671;8,811;23,420
14084,500;2,949;0,676;-35,209;1,607;9,514;5,021;35,081;4,727;-10,569;-2,759;0,000;36,800;37,500;9,477;1,605;10,495;9,660;10,466;10,192;-3,155;25,951;0,000;250,640;Inf;260,000;260,000;9,953;2,675;9,201;23,398
14085,000;2,949;0,676;-35,209;1,607;9,514;5,021;35,081;4,727;-10,569;-2,759;0,000;36,800;37,500;9,477;1,605;10,842;10,222;10,694;10,888;-3,155;25,951;0,000;250,240;Inf;260,000;260,000;10,203;2,680;9,460;23,405
14085,500;2,949;0,676;-35,209;1,607;9,514;5,029;35,047;4,708;-10,565;-2,770;0,000;36,833;37,530;9,477;1,605;11,060;9,672;10,750;10,601;-3,146;25,948;0,000;250,240;Inf;260,000;260,000;10,661;2,684;9,194;23,384
14086,000;2,949;0,676;-35,209;1,607;9,514;5,029;35,047;4,708;-10,565;-2,770;0,000;36,800;37,500;9,477;1,605;10,975;9,530;10,710;10,332;-3,146;25,948;0,000;250,040;Inf;260,000;260,000;10,521;2,689;8,983;23,479
14086,500;2,807;0,640;-35,209;1,561;9,519;5,029;35,047;4,708;-10,565;-2,770;0,000;36,800;37,500;9,454;1,678;10,781;9,368;10,626;10,234;-3,146;25,948;0,000;250,040;Inf;260,000;260,000;10,387;2,693;8,913;23,518
14087,000;2,807;0,640;-35,209;1,561;9,519;5,029;35,047;4,708;-10,565;-2,770;0,000;36,800;37,500;9,454;1,678;10,493;9,566;10,496;10,165;-3,146;25,948;0,000;249,740;Inf;260,000;260,000;10,252;2,695;9,135;23,486
14087,500;2,807;0,640;-35,209;1,561;9,519;5,029;35,047;4,708;-10,565;-2,770;0,000;36,800;37,500;9,454;1,678;10,766;10,006;10,657;10,654;-3,146;25,948;0,000;249,740;Inf;260,000;260,000;10,180;2,697;9,428;23,437
14088,000;2,807;0,640;-35,209;1,561;9,519;5,029;35,047;4,708;-10,565;-2,770;0,000;36,800;37,500;9,454;1,678;11,123;10,116;10,845;10,920;-3,146;25,948;0,000;249,240;Inf;260,000;260,000;10,521;2,698;9,455;23,534
14088,500;2,807;0,640;-35,209;1,561;9,519;5,016;34,982;4,690;-10,571;-2,761;0,000;36,832;37,587;9,454;1,678;11,161;9,750;10,880;10,712;-3,153;25,941;0,000;249,240;Inf;260,000;260,000;10,751;2,700;9,251;23,578
14089,000;2,807;0,640;-35,209;1,561;9,519;5,016;34,982;4,690;-10,571;-2,761;0,000;36,800;37,600;9,454;1,678;11,020;9,484;10,781;10,367;-3,153;25,941;0,000;249,140;Inf;260,000;260,000;10,626;2,702;9,095;23,587
14089,500;2,100;0,587;-34,279;1,676;9,435;5,016;34,982;4,690;-10,571;-2,761;0,000;36,800;37,600;9,589;1,763;10,807;9,423;10,701;10,229;-3,153;25,941;0,000;249,140;Inf;260,000;260,000;10,413;2,704;8,912;23,634
14090,000;2,100;0,587;-34,279;1,676;9,435;5,016;34,982;4,690;-10,571;-2,761;0,000;36,800;37,600;9,589;1,763;10,664;9,100;10,550;9,967;-3,153;25,941;0,000;249,540;Inf;260,000;260,000;10,290;2,694;9,239;23,667
14090,500;2,100;0,587;-34,279;1,676;9,435;5,016;34,982;4,690;-10,571;-2,761;0,000;36,800;37,600;9,589;1,763;10,976;10,305;10,818;10,953;-3,153;25,941;0,000;249,540;Inf;260,000;260,000;10,070;2,684;9,613;23,678
14091,000;2,100;0,587;-34,279;1,676;9,435;5,016;34,982;4,690;-10,571;-2,761;0,000;36,800;37,600;9,589;1,763;11,092;10,272;10,956;11,064;-3,153;25,941;0,000;249,040;Inf;260,000;260,000;10,763;2,674;9,524;23,673
14091,500;2,100;0,587;-34,279;1,676;9,435;5,016;34,982;4,690;-10,571;-2,761;0,000;36,800;37,600;9,589;1,763;11,123;9,948;10,970;10,892;-3,153;25,941;0,000;249,040;Inf;260,000;260,000;10,846;2,665;9,310;23,691
14092,000;2,100;0,587;-34,279;1,676;9,435;4,991;34,974;4,695;-10,533;-2,760;0,000;36,843;37,570;9,589;1,763;11,066;9,593;10,868;10,534;-3,147;25,946;0,000;249,040;Inf;260,000;260,000;10,733;2,656;9,174;23,661
14092,500;2,100;0,587;-34,279;1,676;9,435;4,991;34,974;4,695;-10,533;-2,760;0,000;36,800;37,600;9,589;1,763;10,895;9,303;10,747;10,172;-3,147;25,946;0,000;249,040;Inf;260,000;260,000;10,515;2,647;9,075;23,636
14093,000;2,813;0,668;-35,209;1,611;9,507;4,991;34,974;4,695;-10,533;-2,760;0,000;36,800;37,600;9,350;1,762;10,720;9,080;10,603;10,033;-3,147;25,946;0,000;249,740;Inf;260,000;260,000;10,279;2,638;9,199;23,664
14093,500;2,813;0,668;-35,209;1,611;9,507;4,991;34,974;4,695;-10,533;-2,760;0,000;36,800;37,600;9,350;1,762;10,855;9,633;10,703;10,524;-3,147;25,946;0,000;249,740;Inf;260,000;260,000;10,109;2,640;9,684;23,675
14094,000;2,813;0,668;-35,209;1,611;9,507;4,991;34,974;4,695;-10,533;-2,760;0,000;36,800;37,600;9,350;1,762;11,030;10,409;10,949;11,020;-3,147;25,946;0,000;249,640;Inf;260,000;260,000;10,429;2,643;9,628;23,675
14094,500;2,813;0,668;-35,209;1,611;9,507;4,991;34,974;4,695;-10,533;-2,760;0,000;36,800;37,600;9,350;1,762;11,176;9,915;11,000;10,742;-3,147;25,946;0,000;249,640;Inf;260,000;260,000;10,852;2,646;9,358;23,668
14095,000;2,813;0,668;-35,209;1,611;9,507;4,985;34,974;4,698;-10,518;-2,761;0,000;36,839;37,558;9,350;1,762;11,044;9,639;10,915;10,453;-3,150;25,945;0,000;249,840;Inf;260,000;260,000;10,708;2,649;9,218;23,684
14095,500;2,813;0,668;-35,209;1,611;9,507;4,985;34,974;4,698;-10,518;-2,761;0,000;36,800;37,600;9,350;1,762;10,883;9,280;10,771;10,214;-3,150;25,945;0,000;249,840;Inf;260,000;260,000;10,513;2,652;9,073;23,680
14096,000;2,285;0,590;-34,435;1,662;9,482;4,985;34,974;4,698;-10,518;-2,761;0,000;36,800;37,600;9,520;1,569;10,801;9,272;10,684;10,271;-3,150;25,945;0,000;249,540;Inf;260,000;260,000;10,287;2,654;9,041;23,635
14096,500;2,285;0,590;-34,435;1,662;9,482;4,985;34,974;4,698;-10,518;-2,761;0,000;36,800;37,600;9,520;1,569;10,894;9,982;10,838;10,724;-3,150;25,945;0,000;249,540;Inf;260,000;260,000;10,257;2,648;9,440;23,616
14097,000;2,285;0,590;-34,435;1,662;9,482;4,985;34,974;4,698;-10,518;-2,761;0,000;36,800;37,600;9,520;1,569;11,208;10,593;11,039;11,037;-3,150;25,945;0,000;249,540;Inf;260,000;260,000;10,610;2,642;9,551;23,516
14097,500;2,285;0,590;-34,435;1,662;9,482;4,985;34,974;4,698;-10,518;-2,761;0,000;36,800;37,600;9,520;1,569;11,210;10,211;11,056;10,924;-3,150;25,945;0,000;249,540;Inf;260,000;260,000;10,969;2,636;9,271;23,497
14098,000;2,285;0,590;-34,435;1,662;9,482;4,977;35,006;4,686;-10,496;-2,752;0,000;36,840;37,590;9,520;1,569;11,088;9,531;10,873;10,382;-3,148;25,943;0,000;249,640;Inf;260,000;260,000;10,850;2,631;9,243;23,471
14098,500;2,285;0,590;-34,435;1,662;9,482;4,977;35,006;4,686;-10,496;-2,752;0,000;36,800;37,600;9,520;1,569;10,874;9,229;10,718;10,140;-3,148;25,943;0,000;249,640;Inf;260,000;260,000;10,469;2,625;9,086;23,451
14099,000;2,285;0,590;-34,435;1,662;9,482;4,977;35,006;4,686;-10,496;-2,752;0,000;36,800;37,600;9,520;1,569;10,935;9,600;10,759;10,560;-3,148;25,943;0,000;249,940;Inf;260,000;260,000;10,240;2,619;9,254;23,469
14099,500;2,955;0,689;-35,209;1,702;9,515;4,977;35,006;4,686;-10,496;-2,752;0,000;36,800;37,600;9,459;1,550;11,092;10,444;11,003;11,140;-3,148;25,943;0,000;249,940;Inf;260,000;260,000;10,464;2,614;9,744;23,419
14100,000;2,955;0,689;-35,209;1,702;9,515;4,977;35,006;4,686;-10,496;-2,752;0,000;36,800;37,600;9,459;1,550;11,371;10,638;11,208;11,295;-3,148;25,943;0,000;249,640;Inf;260,000;260,000;10,920;2,619;9,741;23,427
14100,500;2,955;0,689;-35,209;1,702;9,515;4,977;35,006;4,686;-10,496;-2,752;0,000;36,800;37,600;9,459;1,550;11,325;10,005;11,115;10,866;-3,148;25,943;0,000;249,640;Inf;260,000;260,000;11,128;2,625;9,336;23,436
14101,000;2,955;0,689;-35,209;1,702;9,515;4,977;35,006;4,686;-10,496;-2,752;0,000;36,800;37,600;9,459;1,550;11,214;9,740;10,982;10,642;-3,148;25,943;0,000;249,940;Inf;260,000;260,000;10,828;2,630;9,219;23,404
14101,500;2,955;0,689;-35,209;1,702;9,515;4,992;35,017;4,721;-10,487;-2,753;0,000;36,841;37,532;9,459;1,550;10,884;9,388;10,735;10,423;-3,151;25,938;0,000;249,940;Inf;260,000;260,000;10,645;2,636;9,184;23,547
14102,000;2,955;0,689;-35,209;1,702;9,515;4,992;35,017;4,721;-10,487;-2,753;0,000;36,800;37,500;9,459;1,550;11,001;10,104;10,915;10,913;-3,151;25,938;0,000;250,240;Inf;260,000;260,000;10,357;2,641;9,578;23,586
14102,500;3,636;0,826;-35,209;1,582;9,498;4,992;35,017;4,721;-10,487;-2,753;0,000;36,800;37,500;9,464;1,635;11,340;10,824;11,184;11,294;-3,151;25,938;0,000;250,240;Inf;260,000;260,000;10,733;2,646;10,028;23,522
14103,000;3,636;0,826;-35,209;1,582;9,498;4,992;35,017;4,721;-10,487;-2,753;0,000;36,800;37,500;9,464;1,635;11,524;10,472;11,277;11,215;-3,151;25,938;0,000;250,140;Inf;260,000;260,000;11,160;2,662;9,726;23,617
14103,500;3,636;0,826;-35,209;1,582;9,498;4,992;35,017;4,721;-10,487;-2,753;0,000;36,800;37,500;9,464;1,635;11,475;10,012;11,196;10,870;-3,151;25,938;0,000;250,140;Inf;260,000;260,000;11,122;2,678;9,515;23,620
14104,000;3,636;0,826;-35,209;1,582;9,498;4,992;35,017;4,721;-10,487;-2,753;0,000;36,800;37,500;9,464;1,635;11,208;9,812;11,053;10,636;-3,151;25,938;0,000;249,940;Inf;260,000;260,000;10,888;2,694;9,262;23,619
14104,500;3,636;0,826;-35,209;1,582;9,498;5,001;35,047;4,716;-10,457;-2,754;0,000;36,847;37,547;9,464;1,635;11,075;9,471;10,874;10,361;-3,139;25,945;0,000;249,940;Inf;260,000;260,000;10,677;2,709;9,369;23,636
14105,000;3,636;0,826;-35,209;1,582;9,498;5,001;35,047;4,716;-10,457;-2,754;0,000;36,800;37,500;9,464;1,635;10,919;9,721;10,842;10,524;-3,139;25,945;0,000;250,140;Inf;260,000;260,000;10,445;2,725;9,892;23,616
14105,500;3,636;0,826;-35,209;1,582;9,498;5,001;35,047;4,716;-10,457;-2,754;0,000;36,800;37,500;9,464;1,635;11,546;10,630;11,263;11,320;-3,139;25,945;0,000;250,140;Inf;260,000;260,000;10,501;2,740;9,998;23,574
14106,000;3,253;0,871;-33,714;1,660;9,427;5,001;35,047;4,716;-10,457;-2,754;0,000;36,800;37,500;9,544;1,482;11,621;10,340;11,305;11,147;-3,139;25,945;0,000;250,040;Inf;260,000;260,000;11,190;2,754;9,693;23,531
