t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14106,500;3,253;0,871;-33,714;1,660;9,427;5,001;35,047;4,716;-10,457;-2,754;0,000;36,800;37,500;9,544;1,482;11,480;9,954;11,206;10,865;-3,139;25,945;0,000;250,040;Inf;260,000;260,000;11,103;2,762;9,542;23,530
14107,000;3,253;0,871;-33,714;1,660;9,427;5,001;35,047;4,716;-10,457;-2,754;0,000;36,800;37,500;9,544;1,482;11,251;9,671;11,045;10,541;-3,139;25,945;0,000;250,040;Inf;260,000;260,000;10,876;2,770;9,398;23,563
14107,500;3,253;0,871;-33,714;1,660;9,427;5,001;35,047;4,716;-10,457;-2,754;0,000;36,800;37,500;9,544;1,482;11,074;9,447;10,902;10,316;-3,139;25,945;0,000;250,040;Inf;260,000;260,000;10,627;2,778;9,280;23,554
14108,000;3,253;0,871;-33,714;1,660;9,427;4,900;35,067;4,709;-10,440;-2,753;0,000;36,850;37,600;9,544;1,482;10,968;10,012;10,926;10,597;-3,134;25,933;0,000;250,240;Inf;260,000;260,000;10,435;2,786;10,032;23,582
14108,500;3,253;0,871;-33,714;1,660;9,427;4,900;35,067;4,709;-10,440;-2,753;0,000;36,900;37,600;9,544;1,482;11,186;10,547;11,090;11,143;-3,134;25,933;0,000;250,240;Inf;260,000;260,000;10,626;2,794;9,848;23,550
14109,000;2,752;0,757;-33,589;1,673;9,479;4,900;35,067;4,709;-10,440;-2,753;0,000;36,900;37,600;9,576;1,534;11,565;10,106;11,251;11,034;-3,134;25,933;0,000;250,340;Inf;260,000;260,000;10,992;2,801;9,658;23,515
14109,500;2,752;0,757;-33,589;1,673;9,479;4,900;35,067;4,709;-10,440;-2,753;0,000;36,900;37,600;9,576;1,534;11,383;9,861;11,151;10,786;-3,134;25,933;0,000;250,340;Inf;260,000;260,000;10,989;2,801;9,510;23,479
14110,000;2,752;0,757;-33,589;1,673;9,479;4,900;35,067;4,709;-10,440;-2,753;0,000;36,900;37,600;9,576;1,534;11,343;9,811;11,121;10,684;-3,134;25,933;0,000;250,240;Inf;260,000;260,000;10,795;2,800;9,455;23,485
14110,500;2,752;0,757;-33,589;1,673;9,479;4,900;35,067;4,709;-10,440;-2,753;0,000;36,900;37,600;9,576;1,534;11,111;9,493;10,928;10,363;-3,134;25,933;0,000;250,240;Inf;260,000;260,000;10,740;2,799;9,315;23,476
14111,000;2,752;0,757;-33,589;1,673;9,479;4,978;35,087;4,720;-10,438;-2,744;0,000;36,859;37,584;9,576;1,534;11,185;9,897;10,978;10,657;-3,139;25,936;0,000;250,540;Inf;260,000;260,000;10,474;2,798;9,572;23,449
14111,500;2,752;0,757;-33,589;1,673;9,479;4,978;35,087;4,720;-10,438;-2,744;0,000;36,900;37,600;9,576;1,534;11,360;10,478;11,176;11,270;-3,139;25,936;0,000;250,540;Inf;260,000;260,000;10,679;2,797;9,763;23,561
14112,000;2,752;0,757;-33,589;1,673;9,479;4,978;35,087;4,720;-10,438;-2,744;0,000;36,900;37,600;9,576;1,534;11,495;10,375;11,280;11,300;-3,139;25,936;0,000;250,240;Inf;260,000;260,000;11,071;2,797;9,616;23,524
14112,500;2,729;0,673;-34,705;1,639;9,520;4,978;35,087;4,720;-10,438;-2,744;0,000;36,900;37,600;9,547;1,431;11,421;10,081;11,228;10,932;-3,139;25,936;0,000;250,240;Inf;260,000;260,000;11,112;2,796;9,567;23,484
14113,000;2,729;0,673;-34,705;1,639;9,520;4,978;35,087;4,720;-10,438;-2,744;0,000;36,900;37,600;9,547;1,431;11,252;9,649;11,056;10,562;-3,139;25,936;0,000;250,140;Inf;260,000;260,000;10,916;2,795;9,409;23,457
14113,500;2,729;0,673;-34,705;1,639;9,520;4,978;35,087;4,720;-10,438;-2,744;0,000;36,900;37,600;9,547;1,431;11,159;9,726;11,028;10,734;-3,139;25,936;0,000;250,140;Inf;260,000;260,000;10,630;2,794;9,412;23,448
14114,000;2,729;0,673;-34,705;1,639;9,520;4,978;35,087;4,720;-10,438;-2,744;0,000;36,900;37,600;9,547;1,431;11,193;10,305;11,148;11,063;-3,139;25,936;0,000;250,340;Inf;260,000;260,000;10,662;2,793;9,741;23,349
14114,500;2,729;0,673;-34,705;1,639;9,520;4,973;35,062;4,732;-10,431;-2,740;0,000;36,866;37,584;9,547;1,431;11,532;10,899;11,364;11,372;-3,147;25,944;0,000;250,340;Inf;260,000;260,000;10,927;2,792;10,164;23,299
14115,000;2,729;0,673;-34,705;1,639;9,520;4,973;35,062;4,732;-10,431;-2,740;0,000;36,900;37,600;9,547;1,431;11,654;10,496;11,422;11,369;-3,147;25,944;0,000;250,540;Inf;260,000;260,000;11,292;2,791;9,652;23,401
14115,500;2,374;0,596;-34,664;1,642;9,507;4,973;35,062;4,732;-10,431;-2,740;0,000;36,900;37,600;9,499;1,502;11,708;10,182;11,398;11,095;-3,147;25,944;0,000;250,540;Inf;260,000;260,000;11,235;2,790;9,597;23,377
14116,000;2,374;0,596;-34,664;1,642;9,507;4,973;35,062;4,732;-10,431;-2,740;0,000;36,900;37,600;9,499;1,502;11,312;9,665;11,147;10,550;-3,147;25,944;0,000;250,140;Inf;260,000;260,000;11,096;2,783;9,452;23,368
14116,500;2,374;0,596;-34,664;1,642;9,507;4,973;35,062;4,732;-10,431;-2,740;0,000;36,900;37,600;9,499;1,502;11,172;9,793;11,083;10,696;-3,147;25,944;0,000;250,140;Inf;260,000;260,000;10,668;2,776;9,446;23,308
14117,000;2,374;0,596;-34,664;1,642;9,507;4,973;35,062;4,732;-10,431;-2,740;0,000;36,900;37,600;9,499;1,502;11,276;10,494;11,216;11,111;-3,147;25,944;0,000;250,140;Inf;260,000;260,000;10,686;2,769;9,926;23,258
14117,500;2,374;0,596;-34,664;1,642;9,507;4,993;35,063;4,734;-10,417;-2,766;0,000;36,872;37,628;9,499;1,502;11,585;10,831;11,421;11,380;-3,146;25,933;0,000;250,140;Inf;260,000;260,000;11,024;2,763;10,127;23,253
14118,000;2,374;0,596;-34,664;1,642;9,507;4,993;35,063;4,734;-10,417;-2,766;0,000;36,900;37,600;9,499;1,502;11,731;10,544;11,477;11,287;-3,146;25,933;0,000;250,340;Inf;260,000;260,000;11,304;2,757;9,918;23,191
14118,500;2,374;0,596;-34,664;1,642;9,507;4,993;35,063;4,734;-10,417;-2,766;0,000;36,900;37,600;9,499;1,502;11,593;10,252;11,403;11,069;-3,146;25,933;0,000;250,340;Inf;260,000;260,000;11,260;2,750;9,636;23,109
14119,000;2,521;0,555;-35,209;1,633;9,531;4,993;35,063;4,734;-10,417;-2,766;0,000;36,900;37,600;9,458;1,670;11,409;10,112;11,328;10,975;-3,146;25,933;0,000;250,140;Inf;260,000;260,000;11,079;2,744;9,472;23,238
14119,500;2,521;0,555;-35,209;1,633;9,531;4,993;35,063;4,734;-10,417;-2,766;0,000;36,900;37,600;9,458;1,670;11,352;9,717;11,165;10,672;-3,146;25,933;0,000;250,140;Inf;260,000;260,000;10,956;2,741;9,744;23,243
14120,000;2,521;0,555;-35,209;1,633;9,531;4,993;35,063;4,734;-10,417;-2,766;0,000;36,900;37,600;9,458;1,670;11,667;10,835;11,487;11,460;-3,146;25,933;0,000;249,840;Inf;260,000;260,000;10,726;2,737;10,078;23,277
14120,500;2,521;0,555;-35,209;1,633;9,531;4,993;35,063;4,734;-10,417;-2,766;0,000;36,900;37,600;9,458;1,670;11,826;10,563;11,564;11,480;-3,146;25,933;0,000;249,840;Inf;260,000;260,000;11,362;2,733;9,943;23,277
14121,000;2,521;0,555;-35,209;1,633;9,531;4,990;35,009;4,722;-10,414;-2,763;0,000;36,859;37,592;9,458;1,670;11,845;10,453;11,595;11,333;-3,150;25,928;0,000;249,740;Inf;260,000;260,000;11,358;2,730;9,821;23,262
14121,500;2,521;0,555;-35,209;1,633;9,531;4,990;35,009;4,722;-10,414;-2,763;0,000;36,900;37,600;9,458;1,670;11,717;10,245;11,528;11,097;-3,150;25,928;0,000;249,740;Inf;260,000;260,000;11,307;2,726;9,719;23,208
14122,000;2,289;0,628;-33,943;1,709;9,446;4,990;35,009;4,722;-10,414;-2,763;0,000;36,900;37,600;9,542;1,501;11,475;10,017;11,365;10,877;-3,150;25,928;0,000;249,840;Inf;260,000;260,000;11,147;2,723;9,602;23,193
14122,500;2,289;0,628;-33,943;1,709;9,446;4,990;35,009;4,722;-10,414;-2,763;0,000;36,900;37,600;9,542;1,501;11,360;9,838;11,246;10,868;-3,150;25,928;0,000;249,840;Inf;260,000;260,000;10,933;2,716;9,943;23,203
14123,000;2,289;0,628;-33,943;1,709;9,446;4,990;35,009;4,722;-10,414;-2,763;0,000;36,900;37,600;9,542;1,501;11,450;10,586;11,437;11,365;-3,150;25,928;0,000;249,740;Inf;260,000;260,000;10,828;2,709;10,256;23,267
14123,500;2,289;0,628;-33,943;1,709;9,446;4,990;35,009;4,722;-10,414;-2,763;0,000;36,900;37,600;9,542;1,501;11,803;10,584;11,646;11,499;-3,150;25,928;0,000;249,740;Inf;260,000;260,000;11,210;2,702;9,900;23,290
14124,000;2,289;0,628;-33,943;1,709;9,446;5,009;35,009;4,728;-10,385;-2,768;0,000;36,866;37,562;9,542;1,501;11,712;10,369;11,585;11,226;-3,146;25,931;0,000;249,640;Inf;260,000;260,000;11,383;2,695;9,808;23,292
14124,500;2,289;0,628;-33,943;1,709;9,446;5,009;35,009;4,728;-10,385;-2,768;0,000;36,900;37,600;9,542;1,501;11,622;10,155;11,470;11,095;-3,146;25,931;0,000;249,640;Inf;260,000;260,000;11,223;2,689;9,720;23,302
14125,000;2,289;0,628;-33,943;1,709;9,446;5,009;35,009;4,728;-10,385;-2,768;0,000;36,900;37,600;9,542;1,501;11,517;9,951;11,377;11,011;-3,146;25,931;0,000;250,140;Inf;260,000;260,000;11,085;2,682;9,613;23,294
14125,500;3,029;0,693;-35,209;1,634;9,425;5,009;35,009;4,728;-10,385;-2,768;0,000;36,900;37,600;9,425;1,690;11,603;10,647;11,544;11,487;-3,146;25,931;0,000;250,140;Inf;260,000;260,000;10,964;2,676;9,953;23,256
14126,000;3,029;0,693;-35,209;1,634;9,425;5,009;35,009;4,728;-10,385;-2,768;0,000;36,900;37,600;9,425;1,690;11,892;11,202;11,764;11,846;-3,146;25,931;0,000;250,340;Inf;260,000;260,000;11,320;2,681;10,140;23,269
14126,500;3,029;0,693;-35,209;1,634;9,425;5,009;35,009;4,728;-10,385;-2,768;0,000;36,900;37,600;9,425;1,690;12,052;11,057;11,883;11,825;-3,146;25,931;0,000;250,340;Inf;260,000;260,000;11,676;2,687;9,936;23,300
14127,000;3,029;0,693;-35,209;1,634;9,425;5,009;35,009;4,728;-10,385;-2,768;0,000;36,900;37,600;9,425;1,690;11,748;10,234;11,614;11,095;-3,146;25,931;0,000;250,040;Inf;260,000;260,000;11,704;2,693;9,801;23,292
14127,500;3,029;0,693;-35,209;1,634;9,425;4,989;34,989;4,731;-10,352;-2,752;0,000;36,864;37,545;9,425;1,690;11,603;9,996;11,462;10,852;-3,143;25,927;0,000;250,040;Inf;260,000;260,000;11,173;2,698;9,687;23,251
14128,000;3,029;0,693;-35,209;1,634;9,425;4,989;34,989;4,731;-10,352;-2,752;0,000;36,900;37,500;9,425;1,690;11,577;10,476;11,511;11,110;-3,143;25,927;0,000;249,940;Inf;260,000;260,000;10,978;2,704;9,994;23,223
14128,500;3,461;0,878;-34,200;1,631;9,354;4,989;34,989;4,731;-10,352;-2,752;0,000;36,900;37,500;9,688;1,640;11,839;11,147;11,722;11,809;-3,143;25,927;0,000;249,940;Inf;260,000;260,000;11,169;2,709;10,416;23,175
14129,000;3,461;0,878;-34,200;1,631;9,354;4,989;34,989;4,731;-10,352;-2,752;0,000;36,900;37,500;9,688;1,640;12,077;11,071;11,879;11,980;-3,143;25,927;0,000;250,040;Inf;260,000;260,000;11,629;2,721;10,293;23,153
14129,500;3,461;0,878;-34,200;1,631;9,354;4,989;34,989;4,731;-10,352;-2,752;0,000;36,900;37,500;9,688;1,640;12,119;10,727;11,880;11,662;-3,143;25,927;0,000;250,040;Inf;260,000;260,000;11,752;2,733;9,938;23,058
14130,000;3,461;0,878;-34,200;1,631;9,354;4,989;34,989;4,731;-10,352;-2,752;0,000;36,900;37,500;9,688;1,640;11,940;10,467;11,781;11,439;-3,143;25,927;0,000;249,940;Inf;260,000;260,000;11,597;2,745;9,888;23,086
14130,500;3,461;0,878;-34,200;1,631;9,354;4,949;35,026;4,722;-10,325;-2,749;0,000;36,871;37,600;9,688;1,640;11,701;10,001;11,556;10,901;-3,138;25,921;0,000;249,940;Inf;260,000;260,000;11,407;2,757;9,731;23,111
14131,000;3,461;0,878;-34,200;1,631;9,354;4,949;35,026;4,722;-10,325;-2,749;0,000;36,900;37,600;9,688;1,640;11,670;10,484;11,590;11,165;-3,138;25,921;0,000;250,140;Inf;260,000;260,000;11,040;2,769;10,055;23,181
14131,500;3,231;0,818;-34,771;1,670;9,506;4,949;35,026;4,722;-10,325;-2,749;0,000;36,900;37,600;9,475;1,502;11,932;10,912;11,750;11,719;-3,138;25,921;0,000;250,140;Inf;260,000;260,000;11,227;2,780;10,261;23,223
14132,000;3,231;0,818;-34,771;1,670;9,506;4,949;35,026;4,722;-10,325;-2,749;0,000;36,900;37,600;9,475;1,502;12,090;10,997;11,895;11,929;-3,138;25,921;0,000;250,040;Inf;260,000;260,000;11,578;2,787;10,268;23,254
14132,500;3,231;0,818;-34,771;1,670;9,506;4,949;35,026;4,722;-10,325;-2,749;0,000;36,900;37,600;9,475;1,502;12,167;10,735;11,914;11,727;-3,138;25,921;0,000;250,040;Inf;260,000;260,000;11,728;2,795;10,092;23,256
14133,000;3,231;0,818;-34,771;1,670;9,506;4,949;35,026;4,722;-10,325;-2,749;0,000;36,900;37,600;9,475;1,502;11,969;10,348;11,779;11,318;-3,138;25,921;0,000;249,740;Inf;260,000;260,000;11,636;2,802;9,885;23,335
14133,500;3,231;0,818;-34,771;1,670;9,506;4,949;35,026;4,722;-10,325;-2,749;0,000;36,900;37,600;9,475;1,502;11,870;10,321;11,707;11,162;-3,138;25,921;0,000;249,740;Inf;260,000;260,000;11,353;2,809;9,768;23,385
14134,000;3,231;0,818;-34,771;1,670;9,506;4,926;35,052;4,724;-10,300;-2,755;0,000;36,875;37,566;9,475;1,502;11,702;10,053;11,572;11,114;-3,133;25,936;0,000;249,840;Inf;260,000;260,000;11,265;2,816;10,181;23,366
14134,500;3,231;0,818;-34,771;1,670;9,506;4,926;35,052;4,724;-10,300;-2,755;0,000;36,900;37,600;9,475;1,502;12,049;11,473;11,935;12,007;-3,133;25,936;0,000;249,840;Inf;260,000;260,000;11,110;2,823;10,630;23,351
14135,000;2,935;0,740;-34,563;1,652;9,456;4,926;35,052;4,724;-10,300;-2,755;0,000;36,900;37,600;9,600;1,635;12,270;11,163;12,046;11,962;-3,133;25,936;0,000;250,240;Inf;260,000;260,000;11,866;2,829;10,336;23,345
14135,500;2,935;0,740;-34,563;1,652;9,456;4,926;35,052;4,724;-10,300;-2,755;0,000;36,900;37,600;9,600;1,635;12,220;10,688;11,988;11,591;-3,133;25,936;0,000;250,240;Inf;260,000;260,000;11,860;2,831;10,115;23,357
14136,000;2,935;0,740;-34,563;1,652;9,456;4,926;35,052;4,724;-10,300;-2,755;0,000;36,900;37,600;9,600;1,635;12,045;10,597;11,893;11,431;-3,133;25,936;0,000;250,140;Inf;260,000;260,000;11,622;2,833;10,068;23,463
14136,500;2,935;0,740;-34,563;1,652;9,456;4,926;35,052;4,724;-10,300;-2,755;0,000;36,900;37,600;9,600;1,635;11,864;10,214;11,721;11,105;-3,133;25,936;0,000;250,140;Inf;260,000;260,000;11,491;2,834;10,104;23,546
14137,000;2,935;0,740;-34,563;1,652;9,456;4,939;35,077;4,751;-10,294;-2,745;0,000;36,877;37,622;9,600;1,635;11,757;10,584;11,712;11,308;-3,127;25,930;0,000;250,340;Inf;260,000;260,000;11,226;2,836;10,495;23,539
14137,500;2,935;0,740;-34,563;1,652;9,456;4,939;35,077;4,751;-10,294;-2,745;0,000;36,900;37,600;9,600;1,635;11,866;11,123;11,828;11,711;-3,127;25,930;0,000;250,340;Inf;260,000;260,000;11,340;2,838;10,557;23,585
14138,000;3,073;0,730;-35,209;1,619;9,516;4,939;35,077;4,751;-10,294;-2,745;0,000;36,900;37,600;9,457;1,653;12,341;11,055;12,090;11,870;-3,127;25,930;0,000;250,340;Inf;260,000;260,000;11,632;2,839;10,324;23,587
14138,500;3,073;0,730;-35,209;1,619;9,516;4,939;35,077;4,751;-10,294;-2,745;0,000;36,900;37,600;9,457;1,653;12,213;10,686;11,997;11,576;-3,127;25,930;0,000;250,340;Inf;260,000;260,000;11,839;2,843;10,141;23,633
14139,000;3,073;0,730;-35,209;1,619;9,516;4,939;35,077;4,751;-10,294;-2,745;0,000;36,900;37,600;9,457;1,653;12,041;10,639;11,939;11,470;-3,127;25,930;0,000;250,740;Inf;260,000;260,000;11,618;2,847;10,089;23,676
14139,500;3,073;0,730;-35,209;1,619;9,516;4,939;35,077;4,751;-10,294;-2,745;0,000;36,900;37,600;9,457;1,653;11,897;10,188;11,775;11,095;-3,127;25,930;0,000;250,740;Inf;260,000;260,000;11,522;2,851;9,915;23,669
14140,000;3,073;0,730;-35,209;1,619;9,516;4,939;35,077;4,751;-10,294;-2,745;0,000;36,900;37,600;9,457;1,653;11,847;10,721;11,807;11,377;-3,127;25,930;0,000;250,140;Inf;260,000;260,000;11,239;2,854;10,253;23,698
14140,500;3,073;0,730;-35,209;1,619;9,516;4,960;35,093;4,729;-10,285;-2,750;0,000;36,880;37,668;9,457;1,653;12,106;11,131;11,954;11,901;-3,133;25,932;0,000;250,140;Inf;260,000;260,000;11,438;2,858;10,395;23,631
14141,000;3,073;0,730;-35,209;1,619;9,516;4,960;35,093;4,729;-10,285;-2,750;0,000;36,900;37,700;9,457;1,653;12,279;11,051;12,064;12,014;-3,133;25,932;0,000;250,540;Inf;260,000;260,000;11,773;2,861;10,238;23,594
14141,500;2,933;0,699;-35,209;1,619;9,508;4,960;35,093;4,729;-10,285;-2,750;0,000;36,900;37,700;9,495;1,448;12,189;10,589;11,997;11,460;-3,133;25,932;0,000;250,540;Inf;260,000;260,000;11,852;2,865;10,107;23,567
14142,000;2,933;0,699;-35,209;1,619;9,508;4,960;35,093;4,729;-10,285;-2,750;0,000;36,900;37,700;9,495;1,448;12,066;10,529;11,894;11,370;-3,133;25,932;0,000;250,240;Inf;260,000;260,000;11,559;2,866;10,075;23,523
14142,500;2,933;0,699;-35,209;1,619;9,508;4,960;35,093;4,729;-10,285;-2,750;0,000;36,900;37,700;9,495;1,448;11,943;10,386;11,828;11,265;-3,133;25,932;0,000;250,240;Inf;260,000;260,000;11,465;2,867;10,001;23,517
14143,000;2,933;0,699;-35,209;1,619;9,508;4,960;35,093;4,729;-10,285;-2,750;0,000;36,900;37,700;9,495;1,448;12,030;10,664;11,893;11,588;-3,133;25,932;0,000;250,340;Inf;260,000;260,000;11,355;2,868;10,210;23,521
14143,500;2,933;0,699;-35,209;1,619;9,508;4,980;35,067;4,772;-10,287;-2,755;0,000;36,887;37,569;9,495;1,448;12,170;11,356;12,089;12,098;-3,135;25,934;0,000;250,340;Inf;260,000;260,000;11,544;2,869;10,582;23,526
14144,000;2,933;0,699;-35,209;1,619;9,508;4,980;35,067;4,772;-10,287;-2,755;0,000;36,900;37,600;9,495;1,448;12,265;11,196;12,148;12,094;-3,135;25,934;0,000;250,040;Inf;260,000;260,000;11,928;2,870;10,211;23,581
14144,500;2,113;0,561;-33,845;1,678;9,465;4,980;35,067;4,772;-10,287;-2,755;0,000;36,900;37,600;9,584;1,439;12,265;10,768;12,109;11,814;-3,135;25,934;0,000;250,040;Inf;260,000;260,000;11,925;2,871;10,141;23,551
14145,000;2,113;0,561;-33,845;1,678;9,465;4,980;35,067;4,772;-10,287;-2,755;0,000;36,900;37,600;9,584;1,439;12,081;10,439;11,940;11,303;-3,135;25,934;0,000;250,040;Inf;260,000;260,000;11,739;2,859;10,077;23,566
14145,500;2,113;0,561;-33,845;1,678;9,465;4,980;35,067;4,772;-10,287;-2,755;0,000;36,900;37,600;9,584;1,439;11,911;10,857;11,919;11,531;-3,135;25,934;0,000;250,040;Inf;260,000;260,000;11,441;2,847;10,312;23,541
14146,000;2,113;0,561;-33,845;1,678;9,465;4,980;35,067;4,772;-10,287;-2,755;0,000;36,900;37,600;9,584;1,439;12,121;11,306;12,047;11,909;-3,135;25,934;0,000;250,240;Inf;260,000;260,000;11,554;2,835;10,654;23,547
14146,500;2,113;0,561;-33,845;1,678;9,465;4,980;35,067;4,772;-10,287;-2,755;0,000;36,900;37,600;9,584;1,439;12,369;11,172;12,147;12,060;-3,135;25,934;0,000;250,240;Inf;260,000;260,000;11,846;2,823;10,536;23,583
14147,000;2,113;0,561;-33,845;1,678;9,465;5,030;35,054;4,742;-10,260;-2,736;0,000;36,895;37,605;9,584;1,439;12,390;10,996;12,204;11,903;-3,118;25,943;0,000;250,640;Inf;260,000;260,000;11,937;2,811;10,376;23,584
14147,500;2,113;0,561;-33,845;1,678;9,465;5,030;35,054;4,742;-10,260;-2,736;0,000;36,900;37,600;9,584;1,439;12,395;10,791;12,168;11,735;-3,118;25,943;0,000;250,640;Inf;260,000;260,000;11,873;2,800;10,214;23,475
14148,000;2,642;0,613;-35,209;1,595;9,536;5,030;35,054;4,742;-10,260;-2,736;0,000;36,900;37,600;9,344;1,627;12,193;10,699;12,089;11,565;-3,118;25,943;0,000;250,140;Inf;260,000;260,000;11,772;2,788;10,205;23,439
14148,500;2,642;0,613;-35,209;1,595;9,536;5,030;35,054;4,742;-10,260;-2,736;0,000;36,900;37,600;9,344;1,627;12,063;10,768;12,050;11,763;-3,118;25,943;0,000;250,140;Inf;260,000;260,000;11,636;2,786;10,502;23,472
14149,000;2,642;0,613;-35,209;1,595;9,536;5,030;35,054;4,742;-10,260;-2,736;0,000;36,900;37,600;9,344;1,627;12,381;11,532;12,288;12,143;-3,118;25,943;0,000;249,940;Inf;260,000;260,000;11,661;2,784;10,757;23,519
14149,500;2,642;0,613;-35,209;1,595;9,536;5,030;35,054;4,742;-10,260;-2,736;0,000;36,900;37,600;9,344;1,627;12,515;11,381;12,355;12,166;-3,118;25,943;0,000;249,940;Inf;260,000;260,000;12,086;2,781;10,560;23,557
14150,000;2,642;0,613;-35,209;1,595;9,536;5,032;35,023;4,774;-10,244;-2,741;0,000;36,897;37,599;9,344;1,627;12,582;11,041;12,353;11,932;-3,120;25,937;0,000;250,040;Inf;260,000;260,000;12,104;2,779;10,365;23,606
14150,500;2,642;0,613;-35,209;1,595;9,536;5,032;35,023;4,774;-10,244;-2,741;0,000;36,900;37,600;9,344;1,627;12,369;11,017;12,288;11,805;-3,120;25,937;0,000;250,040;Inf;260,000;260,000;11,977;2,777;10,369;23,614
14151,000;2,812;0,671;-35,209;1,625;9,479;5,032;35,023;4,774;-10,244;-2,741;0,000;36,900;37,600;9,551;1,720;12,228;10,545;12,123;11,486;-3,120;25,937;0,000;250,440;Inf;260,000;260,000;11,870;2,775;10,328;23,566
14151,500;2,812;0,671;-35,209;1,625;9,479;5,032;35,023;4,774;-10,244;-2,741;0,000;36,900;37,600;9,551;1,720;12,355;10,917;12,236;11,891;-3,120;25,937;0,000;250,440;Inf;260,000;260,000;11,596;2,775;10,696;23,483
14152,000;2,812;0,671;-35,209;1,625;9,479;5,032;35,023;4,774;-10,244;-2,741;0,000;36,900;37,600;9,551;1,720;12,475;11,521;12,372;12,336;-3,120;25,937;0,000;250,140;Inf;260,000;260,000;11,850;2,776;10,685;23,455
14152,500;2,812;0,671;-35,209;1,625;9,479;5,032;35,023;4,774;-10,244;-2,741;0,000;36,900;37,600;9,551;1,720;12,637;11,304;12,518;12,132;-3,120;25,937;0,000;250,140;Inf;260,000;260,000;12,176;2,776;10,538;23,470
14153,000;2,812;0,671;-35,209;1,625;9,479;5,025;35,004;4,771;-10,216;-2,750;0,000;36,898;37,643;9,551;1,720;12,442;10,854;12,349;11,735;-3,123;25,928;0,000;250,040;Inf;260,000;260,000;12,148;2,777;10,339;23,448
14153,500;2,812;0,671;-35,209;1,625;9,479;5,025;35,004;4,771;-10,216;-2,750;0,000;36,900;37,600;9,551;1,720;12,279;10,602;12,189;11,471;-3,123;25,928;0,000;250,040;Inf;260,000;260,000;11,845;2,778;10,223;23,463
14154,000;2,812;0,671;-35,209;1,625;9,479;5,025;35,004;4,771;-10,216;-2,750;0,000;36,900;37,600;9,551;1,720;12,205;11,131;12,226;11,748;-3,123;25,928;0,000;249,840;Inf;260,000;260,000;11,635;2,778;10,513;23,459
14154,500;3,639;0,858;-35,209;1,570;9,503;5,025;35,004;4,771;-10,216;-2,750;0,000;36,900;37,600;9,567;1,731;12,459;11,479;12,373;12,236;-3,123;25,928;0,000;249,840;Inf;260,000;260,000;11,828;2,779;10,869;23,445
14155,000;3,639;0,858;-35,209;1,570;9,503;5,025;35,004;4,771;-10,216;-2,750;0,000;36,900;37,600;9,567;1,731;12,694;11,480;12,477;12,410;-3,123;25,928;0,000;249,440;Inf;260,000;260,000;12,137;2,793;10,618;23,406
14155,500;3,639;0,858;-35,209;1,570;9,503;5,025;35,004;4,771;-10,216;-2,750;0,000;36,900;37,600;9,567;1,731;12,746;11,357;12,545;12,342;-3,123;25,928;0,000;249,440;Inf;260,000;260,000;12,265;2,807;10,429;23,397
14156,000;3,639;0,858;-35,209;1,570;9,503;5,025;35,004;4,771;-10,216;-2,750;0,000;36,900;37,600;9,567;1,731;12,512;10,852;12,357;11,700;-3,123;25,928;0,000;249,940;Inf;260,000;260,000;12,248;2,820;10,376;23,389
14156,500;3,639;0,858;-35,209;1,570;9,503;5,001;35,049;4,753;-10,192;-2,733;0,000;36,902;37,636;9,567;1,731;12,329;10,585;12,198;11,436;-3,119;25,930;0,000;249,940;Inf;260,000;260,000;11,856;2,834;10,234;23,383
14157,000;3,639;0,858;-35,209;1,570;9,503;5,001;35,049;4,753;-10,192;-2,733;0,000;36,900;37,600;9,567;1,731;12,276;11,121;12,231;11,734;-3,119;25,930;0,000;249,740;Inf;260,000;260,000;11,637;2,847;10,592;23,449
14157,500;3,579;0,853;-35,209;1,620;9,534;5,001;35,049;4,753;-10,192;-2,733;0,000;36,900;37,600;9,426;1,718;12,469;11,595;12,366;12,339;-3,119;25,930;0,000;249,740;Inf;260,000;260,000;11,841;2,860;10,886;23,534
14158,000;3,579;0,853;-35,209;1,620;9,534;5,001;35,049;4,753;-10,192;-2,733;0,000;36,900;37,600;9,426;1,718;12,727;11,676;12,570;12,583;-3,119;25,930;0,000;249,340;Inf;260,000;260,000;12,192;2,872;10,836;23,522
14158,500;3,579;0,853;-35,209;1,620;9,534;5,001;35,049;4,753;-10,192;-2,733;0,000;36,900;37,600;9,426;1,718;12,816;11,253;12,573;12,168;-3,119;25,930;0,000;249,340;Inf;260,000;260,000;12,389;2,883;10,523;23,441
14159,000;3,579;0,853;-35,209;1,620;9,534;5,001;35,049;4,753;-10,192;-2,733;0,000;36,900;37,600;9,426;1,718;12,643;11,150;12,508;12,021;-3,119;25,930;0,000;249,240;Inf;260,000;260,000;12,203;2,895;10,367;23,455
14159,500;3,579;0,853;-35,209;1,620;9,534;5,006;35,061;4,744;-10,190;-2,733;0,000;36,904;37,626;9,426;1,718;12,397;10,803;12,285;11,627;-3,114;25,934;0,000;249,240;Inf;260,000;260,000;11,778;2,917;10,365;23,409
14160,000;3,579;0,853;-35,209;1,620;9,534;5,006;35,061;4,744;-10,190;-2,733;0,000;36,900;37,600;9,426;1,718;12,422;11,352;12,358;11,975;-3,114;25,934;0,000;249,340;Inf;260,000;260,000;11,778;2,917;10,755;23,401
14160,500;3,579;0,853;-35,209;1,620;9,534;5,006;35,061;4,744;-10,190;-2,733;0,000;36,900;37,600;9,426;1,718;12,666;11,824;12,528;12,568;-3,114;25,934;0,000;249,340;Inf;260,000;260,000;12,027;2,928;11,093;23,347
14161,000;2,947;0,750;-34,790;1,659;9,490;5,006;35,061;4,744;-10,190;-2,733;0,000;36,900;37,600;9,457;1,488;12,893;11,672;12,672;12,645;-3,114;25,934;0,000;249,240;Inf;260,000;260,000;12,397;2,938;10,846;23,312
14161,500;2,947;0,750;-34,790;1,659;9,490;5,006;35,061;4,744;-10,190;-2,733;0,000;36,900;37,600;9,457;1,488;12,905;11,329;12,682;12,306;-3,114;25,934;0,000;249,240;Inf;260,000;260,000;12,471;2,939;10,645;23,353
14162,000;2,947;0,750;-34,790;1,659;9,490;5,006;35,061;4,744;-10,190;-2,733;0,000;36,900;37,600;9,457;1,488;12,788;11,097;12,596;12,013;-3,114;25,934;0,000;249,640;Inf;260,000;260,000;12,305;2,939;10,487;23,398
14162,500;2,947;0,750;-34,790;1,659;9,490;5,006;35,061;4,744;-10,190;-2,733;0,000;36,900;37,600;9,457;1,488;12,651;10,996;12,501;11,835;-3,114;25,934;0,000;249,640;Inf;260,000;260,000;12,124;2,939;10,334;23,420
14163,000;2,947;0,750;-34,790;1,659;9,490;4,974;35,063;4,762;-10,183;-2,746;0,000;36,903;37,678;9,457;1,488;12,480;10,724;12,349;11,703;-3,124;25,920;0,000;249,840;Inf;260,000;260,000;11,996;2,939;10,581;23,441
14163,500;2,947;0,750;-34,790;1,659;9,490;4,974;35,063;4,762;-10,183;-2,746;0,000;36,900;37,700;9,457;1,488;12,719;11,973;12,662;12,596;-3,124;25,920;0,000;249,840;Inf;260,000;260,000;11,814;2,939;11,107;23,463
14164,000;3,122;0,724;-35,209;1,628;9,448;4,974;35,063;4,762;-10,183;-2,746;0,000;36,900;37,700;9,440;1,600;12,814;11,752;12,735;12,588;-3,124;25,920;0,000;249,740;Inf;260,000;260,000;12,487;2,939;10,858;23,451
14164,500;3,122;0,724;-35,209;1,628;9,448;4,974;35,063;4,762;-10,183;-2,746;0,000;36,900;37,700;9,440;1,600;12,790;11,285;12,669;12,253;-3,124;25,920;0,000;249,740;Inf;260,000;260,000;12,472;2,942;10,657;23,464
14165,000;3,122;0,724;-35,209;1,628;9,448;4,974;35,063;4,762;-10,183;-2,746;0,000;36,900;37,700;9,440;1,600;12,758;11,190;12,593;12,029;-3,124;25,920;0,000;250,140;Inf;260,000;260,000;12,249;2,945;10,602;23,463
14165,500;3,122;0,724;-35,209;1,628;9,448;4,974;35,063;4,762;-10,183;-2,746;0,000;36,900;37,700;9,440;1,600;12,543;10,940;12,480;11,836;-3,124;25,920;0,000;250,140;Inf;260,000;260,000;12,143;2,948;10,451;23,464
14166,000;3,122;0,724;-35,209;1,628;9,448;4,940;35,084;4,785;-10,157;-2,740;0,000;36,906;37,656;9,440;1,600;12,532;11,436;12,555;12,194;-3,123;25,928;0,000;250,040;Inf;260,000;260,000;11,950;2,951;11,022;23,435
14166,500;3,122;0,724;-35,209;1,628;9,448;4,940;35,084;4,785;-10,157;-2,740;0,000;36,900;37,700;9,440;1,600;12,766;11,894;12,705;12,516;-3,123;25,928;0,000;250,040;Inf;260,000;260,000;12,179;2,954;10,990;23,424
14167,000;3,122;0,724;-35,209;1,628;9,448;4,940;35,084;4,785;-10,157;-2,740;0,000;36,900;37,700;9,440;1,600;12,974;11,564;12,816;12,404;-3,123;25,928;0,000;249,840;Inf;260,000;260,000;12,470;2,957;10,817;23,375
14167,500;2,329;0,663;-33,951;1,658;9,435;4,940;35,084;4,785;-10,157;-2,740;0,000;36,900;37,700;9,562;1,507;12,973;11,397;12,768;12,284;-3,123;25,928;0,000;249,840;Inf;260,000;260,000;12,439;2,959;10,696;23,349
14168,000;2,329;0,663;-33,951;1,658;9,435;4,940;35,084;4,785;-10,157;-2,740;0,000;36,900;37,700;9,562;1,507;12,855;11,353;12,731;12,173;-3,123;25,928;0,000;249,540;Inf;260,000;260,000;12,355;2,949;10,673;23,334
14168,500;2,329;0,663;-33,951;1,658;9,435;4,940;35,084;4,785;-10,157;-2,740;0,000;36,900;37,700;9,562;1,507;12,667;11,288;12,642;12,193;-3,123;25,928;0,000;249,540;Inf;260,000;260,000;12,278;2,939;10,606;23,327
14169,000;2,329;0,663;-33,951;1,658;9,435;4,940;35,084;4,785;-10,157;-2,740;0,000;36,900;37,700;9,562;1,507;12,832;11,815;12,791;12,478;-3,123;25,928;0,000;249,340;Inf;260,000;260,000;12,197;2,929;10,981;23,338
14169,500;2,329;0,663;-33,951;1,658;9,435;4,955;35,071;4,791;-10,140;-2,735;0,000;36,915;37,653;9,562;1,507;13,058;11,973;12,892;12,782;-3,112;25,939;0,000;249,340;Inf;260,000;260,000;12,479;2,919;10,914;23,329
14170,000;2,329;0,663;-33,951;1,658;9,435;4,955;35,071;4,791;-10,140;-2,735;0,000;36,900;37,700;9,562;1,507;13,186;11,697;12,954;12,639;-3,112;25,939;0,000;249,340;Inf;260,000;260,000;12,676;2,909;10,757;23,267
14170,500;2,286;0,488;-35,209;1,602;9,553;4,955;35,071;4,791;-10,140;-2,735;0,000;36,900;37,700;9,474;1,595;12,893;11,306;12,799;12,165;-3,112;25,939;0,000;249,340;Inf;260,000;260,000;12,619;2,900;10,706;23,266
14171,000;2,286;0,488;-35,209;1,602;9,553;4,955;35,071;4,791;-10,140;-2,735;0,000;36,900;37,700;9,474;1,595;12,774;11,091;12,686;12,085;-3,112;25,939;0,000;249,640;Inf;260,000;260,000;12,291;2,890;10,571;23,246
14171,500;2,286;0,488;-35,209;1,602;9,553;4,955;35,071;4,791;-10,140;-2,735;0,000;36,900;37,700;9,474;1,595;12,865;11,464;12,774;12,452;-3,112;25,939;0,000;249,640;Inf;260,000;260,000;12,159;2,880;10,806;23,237
14172,000;2,286;0,488;-35,209;1,602;9,553;4,955;35,071;4,791;-10,140;-2,735;0,000;36,900;37,700;9,474;1,595;12,993;12,324;12,978;12,967;-3,112;25,939;0,000;249,540;Inf;260,000;260,000;12,389;2,870;11,416;23,182
14172,500;2,286;0,488;-35,209;1,602;9,553;4,996;35,032;4,770;-10,126;-2,734;0,000;36,915;37,678;9,474;1,595;13,249;12,274;13,113;13,041;-3,114;25,925;0,000;249,540;Inf;260,000;260,000;12,815;2,860;11,201;23,182
14173,000;2,286;0,488;-35,209;1,602;9,553;4,996;35,032;4,770;-10,126;-2,734;0,000;36,900;37,700;9,474;1,595;13,275;11,708;13,077;12,595;-3,114;25,925;0,000;249,640;Inf;260,000;260,000;12,919;2,842;10,859;23,148
14173,500;2,286;0,488;-35,209;1,602;9,553;4,996;35,032;4,770;-10,126;-2,734;0,000;36,900;37,700;9,474;1,595;13,111;11,529;12,987;12,354;-3,114;25,925;0,000;249,640;Inf;260,000;260,000;12,664;2,842;10,672;23,128
14174,000;2,374;0,529;-35,209;1,612;9,542;4,996;35,032;4,770;-10,126;-2,734;0,000;36,900;37,700;9,533;1,544;12,927;11,159;12,815;12,032;-3,114;25,925;0,000;249,740;Inf;260,000;260,000;12,495;2,833;10,573;23,077
14174,500;2,374;0,529;-35,209;1,612;9,542;4,996;35,032;4,770;-10,126;-2,734;0,000;36,900;37,700;9,533;1,544;12,866;11,632;12,818;12,551;-3,114;25,925;0,000;249,740;Inf;260,000;260,000;12,233;2,825;10,965;23,039
14175,000;2,374;0,529;-35,209;1,612;9,542;4,996;35,032;4,770;-10,126;-2,734;0,000;36,900;37,700;9,533;1,544;13,139;12,531;13,058;13,012;-3,114;25,925;0,000;249,740;Inf;260,000;260,000;12,467;2,818;11,636;23,062
14175,500;2,374;0,529;-35,209;1,612;9,542;4,996;35,032;4,770;-10,126;-2,734;0,000;36,900;37,700;9,533;1,544;13,311;12,204;13,150;13,016;-3,114;25,925;0,000;249,740;Inf;260,000;260,000;12,935;2,810;11,243;23,128
14176,000;2,374;0,529;-35,209;1,612;9,542;5,028;35,010;4,753;-10,119;-2,726;0,000;36,921;37,646;9,533;1,544;13,358;11,806;13,134;12,672;-3,114;25,925;0,000;249,640;Inf;260,000;260,000;12,921;2,803;11,030;23,154
14176,500;2,374;0,529;-35,209;1,612;9,542;5,028;35,010;4,753;-10,119;-2,726;0,000;36,900;37,600;9,533;1,544;13,106;11,530;13,011;12,385;-3,114;25,925;0,000;249,640;Inf;260,000;260,000;12,742;2,796;10,894;23,191
14177,000;2,511;0,667;-33,857;1,742;9,511;5,028;35,010;4,753;-10,119;-2,726;0,000;36,900;37,600;9,610;1,476;12,980;11,197;12,882;12,069;-3,114;25,925;0,000;250,240;Inf;260,000;260,000;12,508;2,789;10,681;23,130
14177,500;2,511;0,667;-33,857;1,742;9,511;5,028;35,010;4,753;-10,119;-2,726;0,000;36,900;37,600;9,610;1,476;12,840;11,141;12,754;12,152;-3,114;25,925;0,000;250,240;Inf;260,000;260,000;12,282;2,785;11,130;23,109
14178,000;2,511;0,667;-33,857;1,742;9,511;5,028;35,010;4,753;-10,119;-2,726;0,000;36,900;37,600;9,610;1,476;13,193;12,569;13,110;13,091;-3,114;25,925;0,000;249,840;Inf;260,000;260,000;12,222;2,780;11,657;23,077
14178,500;2,511;0,667;-33,857;1,742;9,511;5,028;35,010;4,753;-10,119;-2,726;0,000;36,900;37,600;9,610;1,476;13,369;12,280;13,209;13,087;-3,114;25,925;0,000;249,840;Inf;260,000;260,000;12,991;2,776;11,284;23,074
14179,000;2,511;0,667;-33,857;1,742;9,511;5,000;35,017;4,790;-10,099;-2,729;0,000;36,925;37,644;9,610;1,476;13,346;11,852;13,169;12,692;-3,113;25,928;0,000;250,140;Inf;260,000;260,000;12,986;2,772;11,086;23,072
14179,500;2,511;0,667;-33,857;1,742;9,511;5,000;35,017;4,790;-10,099;-2,729;0,000;36,900;37,600;9,610;1,476;13,150;11,528;13,046;12,384;-3,113;25,928;0,000;250,140;Inf;260,000;260,000;12,765;2,767;10,885;23,070
14180,000;2,511;0,667;-33,857;1,742;9,511;5,000;35,017;4,790;-10,099;-2,729;0,000;36,900;37,600;9,610;1,476;13,000;11,232;12,896;12,083;-3,113;25,928;0,000;249,740;Inf;260,000;260,000;12,527;2,763;10,760;23,085
14180,500;2,529;0,568;-35,209;1,639;9,532;5,000;35,017;4,790;-10,099;-2,729;0,000;36,900;37,600;9,468;1,675;12,878;11,693;12,902;12,393;-3,113;25,928;0,000;249,740;Inf;260,000;260,000;12,303;2,759;11,547;23,118
14181,000;2,529;0,568;-35,209;1,639;9,532;5,000;35,017;4,790;-10,099;-2,729;0,000;36,900;37,600;9,468;1,675;13,061;12,203;13,036;12,799;-3,113;25,928;0,000;250,140;Inf;260,000;260,000;12,467;2,755;11,448;23,088
14181,500;2,529;0,568;-35,209;1,639;9,532;5,000;35,017;4,790;-10,099;-2,729;0,000;36,900;37,600;9,468;1,675;13,378;11,908;13,168;12,763;-3,113;25,928;0,000;250,140;Inf;260,000;260,000;12,775;2,752;11,211;23,104
14182,000;2,529;0,568;-35,209;1,639;9,532;5,000;35,017;4,790;-10,099;-2,729;0,000;36,900;37,600;9,468;1,675;13,279;11,711;13,139;12,566;-3,113;25,928;0,000;249,940;Inf;260,000;260,000;12,804;2,748;11,048;23,093
14182,500;2,529;0,568;-35,209;1,639;9,532;5,010;35,026;4,772;-10,086;-2,728;0,000;36,935;37,657;9,468;1,675;13,160;11,782;13,120;12,568;-3,107;25,936;0,000;249,940;Inf;260,000;260,000;12,674;2,744;11,061;23,055
14183,000;2,529;0,568;-35,209;1,639;9,532;5,010;35,026;4,772;-10,086;-2,728;0,000;36,900;37,700;9,468;1,675;13,073;11,564;13,027;12,379;-3,107;25,936;0,000;250,340;Inf;260,000;260,000;12,657;2,741;10,925;23,085
14183,500;1,875;0,494;-33,618;1,689;9,482;5,010;35,026;4,772;-10,086;-2,728;0,000;36,900;37,700;9,696;1,560;12,992;11,817;13,020;12,492;-3,107;25,936;0,000;250,340;Inf;260,000;260,000;12,511;2,737;11,160;23,066
14184,000;1,875;0,494;-33,618;1,689;9,482;5,010;35,026;4,772;-10,086;-2,728;0,000;36,900;37,700;9,696;1,560;13,128;12,275;13,106;12,870;-3,107;25,936;0,000;250,040;Inf;260,000;260,000;12,580;2,723;11,616;23,002
14184,500;1,875;0,494;-33,618;1,689;9,482;5,010;35,026;4,772;-10,086;-2,728;0,000;36,900;37,700;9,696;1,560;13,468;12,552;13,298;13,251;-3,107;25,936;0,000;250,040;Inf;260,000;260,000;12,845;2,709;11,363;22,979
14185,000;1,875;0,494;-33,618;1,689;9,482;5,010;35,026;4,772;-10,086;-2,728;0,000;36,900;37,700;9,696;1,560;13,644;12,280;13,375;13,074;-3,107;25,936;0,000;250,340;Inf;260,000;260,000;13,142;2,696;11,208;23,021
14185,500;1,875;0,494;-33,618;1,689;9,482;5,002;35,032;4,766;-10,050;-2,709;0,000;36,937;37,678;9,696;1,560;13,352;11,631;13,217;12,506;-3,094;25,939;0,000;250,340;Inf;260,000;260,000;13,093;2,682;11,020;23,097
14186,000;1,875;0,494;-33,618;1,689;9,482;5,002;35,032;4,766;-10,050;-2,709;0,000;36,900;37,700;9,696;1,560;13,155;11,557;13,103;12,370;-3,094;25,939;0,000;250,140;Inf;260,000;260,000;12,677;2,669;10,960;23,044
14186,500;2,464;0,571;-35,209;1,644;9,475;5,002;35,032;4,766;-10,050;-2,709;0,000;36,900;37,700;9,515;1,461;13,283;11,998;13,204;12,756;-3,094;25,939;0,000;250,140;Inf;260,000;260,000;12,546;2,656;11,217;23,082
14187,000;2,464;0,571;-35,209;1,644;9,475;5,002;35,032;4,766;-10,050;-2,709;0,000;36,900;37,700;9,515;1,461;13,479;12,370;13,335;13,247;-3,094;25,939;0,000;250,540;Inf;260,000;260,000;12,810;2,653;11,462;23,094
14187,500;2,464;0,571;-35,209;1,644;9,475;5,002;35,032;4,766;-10,050;-2,709;0,000;36,900;37,700;9,515;1,461;13,544;12,437;13,435;13,360;-3,094;25,939;0,000;250,540;Inf;260,000;260,000;13,108;2,650;11,490;23,094
14188,000;2,464;0,571;-35,209;1,644;9,475;5,002;35,032;4,766;-10,050;-2,709;0,000;36,900;37,700;9,515;1,461;13,565;12,028;13,416;13,027;-3,094;25,939;0,000;250,340;Inf;260,000;260,000;13,194;2,647;11,207;23,042
14188,500;2,464;0,571;-35,209;1,644;9,475;5,002;35,032;4,766;-10,050;-2,709;0,000;36,900;37,700;9,515;1,461;13,445;11,925;13,372;12,784;-3,094;25,939;0,000;250,340;Inf;260,000;260,000;13,009;2,644;11,011;23,038
14189,000;2,464;0,571;-35,209;1,644;9,475;4,985;35,049;4,787;-10,030;-2,720;0,000;36,935;37,645;9,515;1,461;13,265;11,806;13,210;12,721;-3,106;25,947;0,000;250,240;Inf;260,000;260,000;12,881;2,641;11,092;23,073
14189,500;2,464;0,571;-35,209;1,644;9,475;4,985;35,049;4,787;-10,030;-2,720;0,000;36,900;37,600;9,515;1,461;13,293;12,283;13,310;13,040;-3,106;25,947;0,000;250,240;Inf;260,000;260,000;12,750;2,638;11,488;23,160
14190,000;2,477;0,638;-34,202;1,710;9,461;4,985;35,049;4,787;-10,030;-2,720;0,000;36,900;37,600;9,517;1,394;13,596;12,858;13,516;13,473;-3,106;25,947;0,000;250,140;Inf;260,000;260,000;12,981;2,635;11,872;23,195
14190,500;2,477;0,638;-34,202;1,710;9,461;4,985;35,049;4,787;-10,030;-2,720;0,000;36,900;37,600;9,517;1,394;13,815;12,674;13,638;13,403;-3,106;25,947;0,000;250,140;Inf;260,000;260,000;13,361;2,632;11,636;23,249
14191,000;2,477;0,638;-34,202;1,710;9,461;4,985;35,049;4,787;-10,030;-2,720;0,000;36,900;37,600;9,517;1,394;13,669;12,315;13,578;13,156;-3,106;25,947;0,000;250,340;Inf;260,000;260,000;13,382;2,630;11,436;23,224
14191,500;2,477;0,638;-34,202;1,710;9,461;4,985;35,049;4,787;-10,030;-2,720;0,000;36,900;37,600;9,517;1,394;13,580;11,819;13,446;12,690;-3,106;25,947;0,000;250,340;Inf;260,000;260,000;13,179;2,627;11,180;23,153
14192,000;2,477;0,638;-34,202;1,710;9,461;5,004;35,068;4,787;-9,996;-2,720;0,000;36,940;37,677;9,517;1,394;13,465;11,789;13,360;12,599;-3,105;25,926;0,000;250,140;Inf;260,000;260,000;12,884;2,625;11,343;23,154
14192,500;2,477;0,638;-34,202;1,710;9,461;5,004;35,068;4,787;-9,996;-2,720;0,000;36,900;37,700;9,517;1,394;13,476;12,526;13,436;13,161;-3,105;25,926;0,000;250,140;Inf;260,000;260,000;12,803;2,622;11,737;23,136
14193,000;2,900;0,767;-33,834;1,667;9,408;5,004;35,068;4,787;-9,996;-2,720;0,000;36,900;37,700;9,581;1,419;13,805;12,842;13,622;13,542;-3,105;25,926;0,000;250,040;Inf;260,000;260,000;13,150;2,620;11,872;23,119
14193,500;2,900;0,767;-33,834;1,667;9,408;5,004;35,068;4,787;-9,996;-2,720;0,000;36,900;37,700;9,581;1,419;13,947;12,578;13,701;13,429;-3,105;25,926;0,000;250,040;Inf;260,000;260,000;13,453;2,625;11,620;23,112
14194,000;2,900;0,767;-33,834;1,667;9,408;5,004;35,068;4,787;-9,996;-2,720;0,000;36,900;37,700;9,581;1,419;13,776;12,071;13,606;12,966;-3,105;25,926;0,000;250,040;Inf;260,000;260,000;13,414;2,629;11,344;23,073
14194,500;2,900;0,767;-33,834;1,667;9,408;5,004;35,068;4,787;-9,996;-2,720;0,000;36,900;37,700;9,581;1,419;13,632;11,932;13,507;12,754;-3,105;25,926;0,000;250,040;Inf;260,000;260,000;13,105;2,634;11,241;23,081
14195,000;2,900;0,767;-33,834;1,667;9,408;5,004;35,068;4,787;-9,996;-2,720;0,000;36,900;37,700;9,581;1,419;13,469;11,670;13,374;12,511;-3,105;25,926;0,000;249,640;Inf;260,000;260,000;12,956;2,638;11,425;23,064
14195,500;2,900;0,767;-33,834;1,667;9,408;5,009;35,086;4,804;-9,979;-2,730;0,000;36,940;37,685;9,581;1,419;13,549;12,093;13,445;12,949;-3,115;25,937;0,000;249,640;Inf;260,000;260,000;12,756;2,642;11,899;23,031
14196,000;2,900;0,767;-33,834;1,667;9,408;5,009;35,086;4,804;-9,979;-2,730;0,000;36,900;37,700;9,581;1,419;13,729;12,918;13,661;13,686;-3,115;25,937;0,000;249,940;Inf;260,000;260,000;13,009;2,646;11,827;23,059
14196,500;2,846;0,805;-33,964;1,639;9,444;5,009;35,086;4,804;-9,979;-2,730;0,000;36,900;37,700;9,585;1,531;13,951;12,551;13,813;13,415;-3,115;25,937;0,000;249,940;Inf;260,000;260,000;13,498;2,651;11,576;23,133
14197,000;2,846;0,805;-33,964;1,639;9,444;5,009;35,086;4,804;-9,979;-2,730;0,000;36,900;37,700;9,585;1,531;13,797;12,040;13,664;12,912;-3,115;25,937;0,000;249,940;Inf;260,000;260,000;13,432;2,654;11,352;23,163
14197,500;2,846;0,805;-33,964;1,639;9,444;5,009;35,086;4,804;-9,979;-2,730;0,000;36,900;37,700;9,585;1,531;13,605;11,816;13,532;12,675;-3,115;25,937;0,000;249,940;Inf;260,000;260,000;13,103;2,657;11,224;23,145
14198,000;2,846;0,805;-33,964;1,639;9,444;5,009;35,086;4,804;-9,979;-2,730;0,000;36,900;37,700;9,585;1,531;13,479;11,654;13,415;12,636;-3,115;25,937;0,000;249,640;Inf;260,000;260,000;12,907;2,660;11,132;23,142
14198,500;2,846;0,805;-33,964;1,639;9,444;4,992;35,124;4,821;-9,960;-2,736;0,000;36,937;37,664;9,585;1,531;13,590;12,240;13,523;13,138;-3,117;25,928;0,000;249,640;Inf;260,000;260,000;12,796;2,663;12,125;23,157
14199,000;2,846;0,805;-33,964;1,639;9,444;4,992;35,124;4,821;-9,960;-2,736;0,000;36,900;37,700;9,585;1,531;13,792;13,073;13,744;13,611;-3,117;25,928;0,000;249,540;Inf;260,000;260,000;13,123;2,666;11,856;23,152
14199,500;3,072;0,732;-35,209;1,529;9,530;4,992;35,124;4,821;-9,960;-2,736;0,000;36,900;37,700;9,509;1,748;13,909;12,823;13,798;13,543;-3,117;25,928;0,000;249,540;Inf;260,000;260,000;13,555;2,669;11,571;23,189
14200,000;3,072;0,732;-35,209;1,529;9,530;4,992;35,124;4,821;-9,960;-2,736;0,000;36,900;37,700;9,509;1,748;13,724;12,069;13,635;13,017;-3,117;25,928;0,000;249,740;Inf;260,000;260,000;13,518;2,676;11,374;23,221
14200,500;3,072;0,732;-35,209;1,529;9,530;4,992;35,124;4,821;-9,960;-2,736;0,000;36,900;37,700;9,509;1,748;13,658;11,918;13,585;12,749;-3,117;25,928;0,000;249,740;Inf;260,000;260,000;13,111;2,682;11,331;23,197
14201,000;3,072;0,732;-35,209;1,529;9,530;4,992;35,124;4,821;-9,960;-2,736;0,000;36,900;37,700;9,509;1,748;13,556;12,191;13,562;13,026;-3,117;25,928;0,000;249,540;Inf;260,000;260,000;12,978;2,689;11,471;23,278
14201,500;3,072;0,732;-35,209;1,529;9,530;4,992;35,124;4,821;-9,960;-2,736;0,000;36,900;37,700;9,509;1,748;13,705;12,839;13,683;13,407;-3,117;25,928;0,000;249,540;Inf;260,000;260,000;13,084;2,695;11,977;23,305
14202,000;3,072;0,732;-35,209;1,529;9,530;5,040;35,105;4,825;-9,963;-2,713;0,000;36,947;37,659;9,509;1,748;13,967;12,786;13,762;13,550;-3,110;25,939;0,000;249,440;Inf;260,000;260,000;13,409;2,701;11,974;23,310
14202,500;3,072;0,732;-35,209;1,529;9,530;5,040;35,105;4,825;-9,963;-2,713;0,000;36,900;37,700;9,509;1,748;14,053;12,657;13,834;13,512;-3,110;25,939;0,000;249,440;Inf;260,000;260,000;13,516;2,707;11,583;23,310
14203,000;2,439;0,616;-34,975;1,643;9,535;5,040;35,105;4,825;-9,963;-2,713;0,000;36,900;37,700;9,472;1,526;14,025;12,407;13,825;13,278;-3,110;25,939;0,000;249,140;Inf;260,000;260,000;13,514;2,713;11,533;23,318
14203,500;2,439;0,616;-34,975;1,643;9,535;5,040;35,105;4,825;-9,963;-2,713;0,000;36,900;37,700;9,472;1,526;13,702;11,898;13,598;12,771;-3,110;25,939;0,000;249,140;Inf;260,000;260,000;13,384;2,709;11,324;23,364
14204,000;2,439;0,616;-34,975;1,643;9,535;5,040;35,105;4,825;-9,963;-2,713;0,000;36,900;37,700;9,472;1,526;13,768;12,256;13,676;13,189;-3,110;25,939;0,000;249,540;Inf;260,000;260,000;12,992;2,704;11,555;23,403
14204,500;2,439;0,616;-34,975;1,643;9,535;5,040;35,105;4,825;-9,963;-2,713;0,000;36,900;37,700;9,472;1,526;13,882;12,956;13,834;13,712;-3,110;25,939;0,000;249,540;Inf;260,000;260,000;13,222;2,700;12,028;23,381
14205,000;2,439;0,616;-34,975;1,643;9,535;5,021;35,065;4,798;-9,949;-2,726;0,000;36,939;37,702;9,472;1,526;14,017;12,964;13,926;13,767;-3,108;25,926;0,000;248,740;Inf;260,000;260,000;13,596;2,696;11,954;23,338
14205,500;2,439;0,616;-34,975;1,643;9,535;5,021;35,065;4,798;-9,949;-2,726;0,000;36,900;37,700;9,472;1,526;14,042;12,557;13,912;13,484;-3,108;25,926;0,000;248,740;Inf;260,000;260,000;13,669;2,691;11,714;23,327
14206,000;2,518;0,639;-34,662;1,668;9,521;5,021;35,065;4,798;-9,949;-2,726;0,000;36,900;37,700;9,503;1,530;13,934;12,362;13,858;13,223;-3,108;25,926;0,000;249,140;Inf;260,000;260,000;13,499;2,687;11,423;23,279
14206,500;2,518;0,639;-34,662;1,668;9,521;5,021;35,065;4,798;-9,949;-2,726;0,000;36,900;37,700;9,503;1,530;13,818;12,049;13,733;12,938;-3,108;25,926;0,000;249,140;Inf;260,000;260,000;13,344;2,684;11,591;23,251
14207,000;2,518;0,639;-34,662;1,668;9,521;5,021;35,065;4,798;-9,949;-2,726;0,000;36,900;37,700;9,503;1,530;13,770;12,868;13,794;13,425;-3,108;25,926;0,000;248,540;Inf;260,000;260,000;13,134;2,682;12,074;23,259
14207,500;2,518;0,639;-34,662;1,668;9,521;5,021;35,065;4,798;-9,949;-2,726;0,000;36,900;37,700;9,503;1,530;14,090;13,160;13,951;13,743;-3,108;25,926;0,000;248,540;Inf;260,000;260,000;13,464;2,679;12,269;23,248
14208,000;2,518;0,639;-34,662;1,668;9,521;5,021;35,065;4,798;-9,949;-2,726;0,000;36,900;37,700;9,503;1,530;14,168;12,929;13,989;13,700;-3,108;25,926;0,000;249,840;Inf;260,000;260,000;13,736;2,676;11,967;23,254
14208,500;2,518;0,639;-34,662;1,668;9,521;5,023;35,036;4,798;-9,942;-2,731;0,000;36,947;37,687;9,503;1,530;14,087;12,434;13,929;13,331;-3,121;25,934;0,000;249,840;Inf;260,000;260,000;13,696;2,674;11,699;23,271
14209,000;2,518;0,639;-34,662;1,668;9,521;5,023;35,036;4,798;-9,942;-2,731;0,000;36,900;37,700;9,503;1,530;13,977;12,256;13,826;13,069;-3,121;25,934;0,000;249,240;Inf;260,000;260,000;13,445;2,671;11,590;23,283
14209,500;2,675;0,679;-35,140;1,620;9,506;5,023;35,036;4,798;-9,942;-2,731;0,000;36,900;37,700;9,517;1,850;13,808;11,977;13,712;12,792;-3,121;25,934;0,000;249,240;Inf;260,000;260,000;13,282;2,669;11,738;23,302
14210,000;2,675;0,679;-35,140;1,620;9,506;5,023;35,036;4,798;-9,942;-2,731;0,000;36,900;37,700;9,517;1,850;13,730;12,420;13,706;13,030;-3,121;25,934;0,000;249,040;Inf;260,000;260,000;13,072;2,669;12,062;23,303
14210,500;2,675;0,679;-35,140;1,620;9,506;5,023;35,036;4,798;-9,942;-2,731;0,000;36,900;37,700;9,517;1,850;13,918;12,818;13,811;13,560;-3,121;25,934;0,000;249,040;Inf;260,000;260,000;13,222;2,669;12,029;23,339
14211,000;2,675;0,679;-35,140;1,620;9,506;5,023;35,036;4,798;-9,942;-2,731;0,000;36,900;37,700;9,517;1,850;14,204;12,719;14,004;13,619;-3,121;25,934;0,000;248,740;Inf;260,000;260,000;13,527;2,669;11,862;23,361
14211,500;2,675;0,679;-35,140;1,620;9,506;5,038;35,044;4,782;-9,940;-2,736;0,000;36,950;37,660;9,517;1,850;14,064;12,354;13,928;13,254;-3,121;25,931;0,000;248,740;Inf;260,000;260,000;13,636;2,669;11,677;23,334
14212,000;2,675;0,679;-35,140;1,620;9,506;5,038;35,044;4,782;-9,940;-2,736;0,000;36,900;37,700;9,517;1,850;14,006;12,281;13,880;13,088;-3,121;25,931;0,000;249,240;Inf;260,000;260,000;13,400;2,669;11,611;23,357
14212,500;2,579;0,592;-35,209;1,559;9,528;5,038;35,044;4,782;-9,940;-2,736;0,000;36,900;37,700;9,514;1,785;13,821;12,007;13,742;12,872;-3,121;25,931;0,000;249,240;Inf;260,000;260,000;13,314;2,669;11,440;23,367
14213,000;2,579;0,592;-35,209;1,559;9,528;5,038;35,044;4,782;-9,940;-2,736;0,000;36,900;37,700;9,514;1,785;13,837;12,569;13,784;13,190;-3,121;25,931;0,000;247,640;Inf;260,000;260,000;13,110;2,668;11,856;23,336
14213,500;2,579;0,592;-35,209;1,559;9,528;5,038;35,044;4,782;-9,940;-2,736;0,000;36,900;37,700;9,514;1,785;14,014;12,984;13,920;13,757;-3,121;25,931;0,000;247,640;Inf;260,000;260,000;13,345;2,666;12,045;23,324
14214,000;2,579;0,592;-35,209;1,559;9,528;5,038;35,044;4,782;-9,940;-2,736;0,000;36,900;37,700;9,514;1,785;14,176;12,964;14,022;13,866;-3,121;25,931;0,000;248,640;Inf;260,000;260,000;13,669;2,665;11,825;23,306
14214,500;2,579;0,592;-35,209;1,559;9,528;5,042;35,034;4,796;-9,913;-2,741;0,000;36,949;37,655;9,514;1,785;14,109;12,482;13,967;13,335;-3,121;25,929;0,000;248,640;Inf;260,000;260,000;13,757;2,664;11,727;23,293
14215,000;2,579;0,592;-35,209;1,559;9,528;5,042;35,034;4,796;-9,913;-2,741;0,000;36,900;37,700;9,514;1,785;14,082;12,391;13,938;13,192;-3,121;25,929;0,000;247,240;Inf;260,000;260,000;13,473;2,662;11,654;23,280
14215,500;2,579;0,592;-35,209;1,559;9,528;5,042;35,034;4,796;-9,913;-2,741;0,000;36,900;37,700;9,514;1,785;13,986;12,275;13,871;13,067;-3,121;25,929;0,000;247,240;Inf;260,000;260,000;13,401;2,661;11,628;23,206
14216,000;2,826;0,753;-34,147;1,670;9,423;5,042;35,034;4,796;-9,913;-2,741;0,000;36,900;37,700;9,629;1,619;14,014;12,560;13,893;13,387;-3,121;25,929;0,000;249,240;Inf;260,000;260,000;13,300;2,659;11,846;23,168
14216,500;2,826;0,753;-34,147;1,670;9,423;5,042;35,034;4,796;-9,913;-2,741;0,000;36,900;37,700;9,629;1,619;14,096;12,995;14,020;13,852;-3,121;25,929;0,000;249,240;Inf;260,000;260,000;13,464;2,662;12,093;23,137
14217,000;2,826;0,753;-34,147;1,670;9,423;5,042;35,034;4,796;-9,913;-2,741;0,000;36,900;37,700;9,629;1,619;14,169;12,823;14,070;13,812;-3,121;25,929;0,000;248,440;Inf;260,000;260,000;13,741;2,665;11,824;23,255
14217,500;2,826;0,753;-34,147;1,670;9,423;5,042;35,034;4,796;-9,913;-2,741;0,000;36,900;37,700;9,629;1,619;14,262;12,653;14,092;13,612;-3,121;25,929;0,000;248,440;Inf;260,000;260,000;13,719;2,668;11,805;23,289
14218,000;2,826;0,753;-34,147;1,670;9,423;5,048;35,059;4,814;-9,886;-2,732;0,000;36,950;37,699;9,629;1,619;14,103;12,428;13,989;13,241;-3,122;25,932;0,000;249,240;Inf;260,000;260,000;13,655;2,670;11,712;23,283
14218,500;2,826;0,753;-34,147;1,670;9,423;5,048;35,059;4,814;-9,886;-2,732;0,000;36,900;37,700;9,629;1,619;13,952;12,741;13,983;13,347;-3,122;25,932;0,000;249,240;Inf;260,000;260,000;13,440;2,673;11,952;23,329
14219,000;3,122;0,857;-33,983;1,665;9,433;5,048;35,059;4,814;-9,886;-2,732;0,000;36,900;37,700;9,602;1,578;14,144;13,054;14,076;13,718;-3,122;25,932;0,000;248,140;Inf;260,000;260,000;13,506;2,675;12,181;23,324
14219,500;3,122;0,857;-33,983;1,665;9,433;5,048;35,059;4,814;-9,886;-2,732;0,000;36,900;37,700;9,602;1,578;14,355;13,053;14,176;13,919;-3,122;25,932;0,000;248,140;Inf;260,000;260,000;13,748;2,683;12,152;23,328
14220,000;3,122;0,857;-33,983;1,665;9,433;5,048;35,059;4,814;-9,886;-2,732;0,000;36,900;37,700;9,602;1,578;14,403;13,105;14,270;13,940;-3,122;25,932;0,000;248,740;Inf;260,000;260,000;13,876;2,690;12,071;23,336
