t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14220,500;3,122;0,857;-33,983;1,665;9,433;5,048;35,059;4,814;-9,886;-2,732;0,000;36,900;37,700;9,602;1,578;14,324;12,593;14,158;13,498;-3,122;25,932;0,000;248,740;Inf;260,000;260,000;13,929;2,697;11,825;23,335
14221,000;3,122;0,857;-33,983;1,665;9,433;5,051;35,078;4,808;-9,851;-2,729;0,000;36,955;37,712;9,602;1,578;14,182;12,467;14,095;13,302;-3,120;25,934;0,000;248,140;Inf;260,000;260,000;13,643;2,704;11,605;23,276
14221,500;3,122;0,857;-33,983;1,665;9,433;5,051;35,078;4,808;-9,851;-2,729;0,000;37,000;37,700;9,602;1,578;14,015;12,223;13,964;13,208;-3,120;25,934;0,000;248,140;Inf;260,000;260,000;13,511;2,711;11,870;23,334
14222,000;3,122;0,857;-33,983;1,665;9,433;5,051;35,078;4,808;-9,851;-2,729;0,000;37,000;37,700;9,602;1,578;14,238;13,460;14,225;14,057;-3,120;25,934;0,000;249,040;Inf;260,000;260,000;13,352;2,717;12,524;23,402
14222,500;4,057;0,983;-35,209;1,604;9,525;5,051;35,078;4,808;-9,851;-2,729;0,000;37,000;37,700;9,446;1,510;14,307;13,249;14,268;14,008;-3,120;25,934;0,000;249,040;Inf;260,000;260,000;13,995;2,724;12,264;23,439
14223,000;4,057;0,983;-35,209;1,604;9,525;5,051;35,078;4,808;-9,851;-2,729;0,000;37,000;37,700;9,446;1,510;14,373;12,958;14,277;13,764;-3,120;25,934;0,000;247,940;Inf;260,000;260,000;13,958;2,746;12,033;23,406
14223,500;4,057;0,983;-35,209;1,604;9,525;5,051;35,078;4,808;-9,851;-2,729;0,000;37,000;37,700;9,446;1,510;14,247;12,666;14,180;13,490;-3,120;25,934;0,000;247,940;Inf;260,000;260,000;13,843;2,767;11,888;23,395
14224,000;4,057;0,983;-35,209;1,604;9,525;5,051;35,078;4,808;-9,851;-2,729;0,000;37,000;37,700;9,446;1,510;14,145;12,323;14,053;13,137;-3,120;25,934;0,000;249,340;Inf;260,000;260,000;13,646;2,789;11,707;23,299
14224,500;4,057;0,983;-35,209;1,604;9,525;4,948;35,100;4,806;-9,839;-2,741;0,000;36,952;37,655;9,446;1,510;13,992;12,257;13,958;13,237;-3,118;25,926;0,000;249,340;Inf;260,000;260,000;13,414;2,809;12,187;23,306
14225,000;4,057;0,983;-35,209;1,604;9,525;4,948;35,100;4,806;-9,839;-2,741;0,000;37,000;37,700;9,446;1,510;14,043;12,995;14,053;13,750;-3,118;25,926;0,000;247,040;Inf;260,000;260,000;13,361;2,830;12,624;23,296
14225,500;3,082;0,789;-34,369;1,636;9,538;4,948;35,100;4,806;-9,839;-2,741;0,000;37,000;37,700;9,619;1,508;14,565;13,335;14,376;14,107;-3,118;25,926;0,000;247,040;Inf;260,000;260,000;13,710;2,850;12,247;23,291
14226,000;3,082;0,789;-34,369;1,636;9,538;4,948;35,100;4,806;-9,839;-2,741;0,000;37,000;37,700;9,619;1,508;14,499;12,939;14,338;13,757;-3,118;25,926;0,000;248,940;Inf;260,000;260,000;14,096;2,854;12,032;23,303
14226,500;3,082;0,789;-34,369;1,636;9,538;4,948;35,100;4,806;-9,839;-2,741;0,000;37,000;37,700;9,619;1,508;14,288;12,675;14,239;13,490;-3,118;25,926;0,000;248,940;Inf;260,000;260,000;13,883;2,857;11,877;23,416
14227,000;3,082;0,789;-34,369;1,636;9,538;4,948;35,100;4,806;-9,839;-2,741;0,000;37,000;37,700;9,619;1,508;14,183;12,395;14,086;13,193;-3,118;25,926;0,000;246,640;Inf;260,000;260,000;13,673;2,861;11,726;23,486
14227,500;3,082;0,789;-34,369;1,636;9,538;4,990;35,119;4,825;-9,814;-2,732;0,000;36,963;37,765;9,619;1,508;14,055;12,480;14,047;13,394;-3,116;25,920;0,000;246,640;Inf;260,000;260,000;13,464;2,865;11,756;23,406
14228,000;3,082;0,789;-34,369;1,636;9,538;4,990;35,119;4,825;-9,814;-2,732;0,000;37,000;37,800;9,619;1,508;14,161;13,200;14,179;13,862;-3,116;25,920;0,000;249,740;Inf;260,000;260,000;13,494;2,868;12,554;23,389
14228,500;3,082;0,789;-34,369;1,636;9,538;4,990;35,119;4,825;-9,814;-2,732;0,000;37,000;37,800;9,619;1,508;14,478;13,585;14,340;14,140;-3,116;25,920;0,000;249,740;Inf;260,000;260,000;13,851;2,872;12,297;23,551
14229,000;2,822;0,712;-35,005;1,559;9,498;4,990;35,119;4,825;-9,814;-2,732;0,000;37,000;37,800;9,570;1,733;14,398;12,981;14,330;13,750;-3,116;25,920;0,000;247,640;Inf;260,000;260,000;14,136;2,875;12,070;23,613
14229,500;2,822;0,712;-35,005;1,559;9,498;4,990;35,119;4,825;-9,814;-2,732;0,000;37,000;37,800;9,570;1,733;14,308;12,858;14,299;13,662;-3,116;25,920;0,000;247,640;Inf;260,000;260,000;13,865;2,874;11,968;23,672
14230,000;2,822;0,712;-35,005;1,559;9,498;4,990;35,119;4,825;-9,814;-2,732;0,000;37,000;37,800;9,570;1,733;14,259;12,495;14,182;13,377;-3,116;25,920;0,000;249,540;Inf;260,000;260,000;13,782;2,874;11,817;23,664
14230,500;2,822;0,712;-35,005;1,559;9,498;4,990;35,119;4,825;-9,814;-2,732;0,000;37,000;37,800;9,570;1,733;14,174;12,796;14,159;13,587;-3,116;25,920;0,000;249,540;Inf;260,000;260,000;13,578;2,873;11,991;23,633
14231,000;2,822;0,712;-35,005;1,559;9,498;4,976;35,122;4,828;-9,800;-2,739;0,000;36,968;37,681;9,570;1,733;14,242;13,297;14,248;13,914;-3,112;25,920;0,000;248,640;Inf;260,000;260,000;13,679;2,872;12,376;23,609
14231,500;2,822;0,712;-35,005;1,559;9,498;4,976;35,122;4,828;-9,800;-2,739;0,000;37,000;37,700;9,570;1,733;14,489;13,513;14,373;14,111;-3,112;25,920;0,000;248,640;Inf;260,000;260,000;13,925;2,871;12,250;23,507
14232,000;2,248;0,628;-33,205;1,640;9,488;4,976;35,122;4,828;-9,800;-2,739;0,000;37,000;37,700;9,579;1,521;14,588;13,307;14,450;14,084;-3,112;25,920;0,000;249,840;Inf;260,000;260,000;14,121;2,870;12,094;23,474
14232,500;2,248;0,628;-33,205;1,640;9,488;4,976;35,122;4,828;-9,800;-2,739;0,000;37,000;37,700;9,579;1,521;14,556;13,031;14,414;13,799;-3,112;25,920;0,000;249,840;Inf;260,000;260,000;14,107;2,860;11,927;23,406
14233,000;2,248;0,628;-33,205;1,640;9,488;4,976;35,122;4,828;-9,800;-2,739;0,000;37,000;37,700;9,579;1,521;14,301;12,541;14,212;13,301;-3,112;25,920;0,000;248,440;Inf;260,000;260,000;13,950;2,850;11,825;23,370
14233,500;2,248;0,628;-33,205;1,640;9,488;4,976;35,122;4,828;-9,800;-2,739;0,000;37,000;37,700;9,579;1,521;14,300;12,874;14,225;13,630;-3,112;25,920;0,000;248,440;Inf;260,000;260,000;13,589;2,840;12,084;23,357
14234,000;2,248;0,628;-33,205;1,640;9,488;5,001;35,114;4,841;-9,802;-2,742;0,000;36,958;37,695;9,579;1,521;14,496;13,397;14,376;14,200;-3,114;25,908;0,000;249,540;Inf;260,000;260,000;13,757;2,830;12,408;23,370
14234,500;2,248;0,628;-33,205;1,640;9,488;5,001;35,114;4,841;-9,802;-2,742;0,000;37,000;37,700;9,579;1,521;14,581;13,501;14,502;14,306;-3,114;25,908;0,000;249,540;Inf;260,000;260,000;14,117;2,821;12,426;23,351
14235,000;2,248;0,628;-33,205;1,640;9,488;5,001;35,114;4,841;-9,802;-2,742;0,000;37,000;37,700;9,579;1,521;14,624;13,204;14,503;14,016;-3,114;25,908;0,000;248,740;Inf;260,000;260,000;14,222;2,812;12,227;23,342
14235,500;1,909;0,549;-33,943;1,669;9,421;5,001;35,114;4,841;-9,802;-2,742;0,000;37,000;37,700;9,620;1,617;14,493;12,772;14,380;13,615;-3,114;25,908;0,000;248,740;Inf;260,000;260,000;14,087;2,802;11,874;23,317
14236,000;1,909;0,549;-33,943;1,669;9,421;5,001;35,114;4,841;-9,802;-2,742;0,000;37,000;37,700;9,620;1,617;14,354;12,596;14,293;13,364;-3,114;25,908;0,000;249,540;Inf;260,000;260,000;13,815;2,788;11,811;23,321
14236,500;1,909;0,549;-33,943;1,669;9,421;5,001;35,114;4,841;-9,802;-2,742;0,000;37,000;37,700;9,620;1,617;14,264;13,115;14,255;13,934;-3,114;25,908;0,000;249,540;Inf;260,000;260,000;13,652;2,773;12,266;23,297
14237,000;1,909;0,549;-33,943;1,669;9,421;5,001;35,114;4,841;-9,802;-2,742;0,000;37,000;37,700;9,620;1,617;14,584;13,872;14,469;14,366;-3,114;25,908;0,000;247,140;Inf;260,000;260,000;13,892;2,759;12,844;23,246
14237,500;1,909;0,549;-33,943;1,669;9,421;5,005;35,098;4,823;-9,790;-2,729;0,000;36,963;37,704;9,620;1,617;14,637;13,413;14,491;14,178;-3,113;25,910;0,000;247,140;Inf;260,000;260,000;14,323;2,745;12,420;23,231
14238,000;1,909;0,549;-33,943;1,669;9,421;5,005;35,098;4,823;-9,790;-2,729;0,000;37,000;37,700;9,620;1,617;14,557;13,218;14,493;13,998;-3,113;25,910;0,000;249,940;Inf;260,000;260,000;14,180;2,731;12,264;23,217
14238,500;2,060;0,481;-35,209;1,630;9,482;5,005;35,098;4,823;-9,790;-2,729;0,000;37,000;37,700;9,552;1,695;14,586;13,114;14,466;13,888;-3,113;25,910;0,000;249,940;Inf;260,000;260,000;14,066;2,718;12,186;23,185
14239,000;2,060;0,481;-35,209;1,630;9,482;5,005;35,098;4,823;-9,790;-2,729;0,000;37,000;37,700;9,552;1,695;14,461;12,717;14,371;13,513;-3,113;25,910;0,000;247,640;Inf;260,000;260,000;14,013;2,707;11,971;23,153
14239,500;2,060;0,481;-35,209;1,630;9,482;5,005;35,098;4,823;-9,790;-2,729;0,000;37,000;37,700;9,552;1,695;14,321;12,730;14,295;13,624;-3,113;25,910;0,000;247,640;Inf;260,000;260,000;13,765;2,697;12,490;23,111
14240,000;2,060;0,481;-35,209;1,630;9,482;5,005;35,098;4,823;-9,790;-2,729;0,000;37,000;37,700;9,552;1,695;14,719;13,923;14,551;14,439;-3,113;25,910;0,000;249,840;Inf;260,000;260,000;13,743;2,686;12,954;23,127
14240,500;2,060;0,481;-35,209;1,630;9,482;5,030;35,073;4,824;-9,776;-2,726;0,000;36,957;37,700;9,552;1,695;14,813;13,631;14,639;14,349;-3,121;25,897;0,000;249,840;Inf;260,000;260,000;14,408;2,676;12,574;23,118
14241,000;2,060;0,481;-35,209;1,630;9,482;5,030;35,073;4,824;-9,776;-2,726;0,000;37,000;37,700;9,552;1,695;14,741;13,241;14,589;14,039;-3,121;25,897;0,000;248,840;Inf;260,000;260,000;14,358;2,666;12,300;23,122
14241,500;2,176;0,596;-33,975;1,705;9,475;5,030;35,073;4,824;-9,776;-2,726;0,000;37,000;37,700;9,568;1,481;14,702;13,146;14,571;13,922;-3,121;25,897;0,000;248,840;Inf;260,000;260,000;14,152;2,656;12,266;23,135
14242,000;2,176;0,596;-33,975;1,705;9,475;5,030;35,073;4,824;-9,776;-2,726;0,000;37,000;37,700;9,568;1,481;14,538;12,785;14,438;13,577;-3,121;25,897;0,000;249,840;Inf;260,000;260,000;14,085;2,648;12,040;23,116
14242,500;2,176;0,596;-33,975;1,705;9,475;5,030;35,073;4,824;-9,776;-2,726;0,000;37,000;37,700;9,568;1,481;14,407;12,809;14,370;13,687;-3,121;25,897;0,000;249,840;Inf;260,000;260,000;13,834;2,640;12,676;23,139
14243,000;2,176;0,596;-33,975;1,705;9,475;5,030;35,073;4,824;-9,776;-2,726;0,000;37,000;37,700;9,568;1,481;14,442;13,508;14,456;14,121;-3,121;25,897;0,000;249,040;Inf;260,000;260,000;13,819;2,633;12,912;23,161
14243,500;2,176;0,596;-33,975;1,705;9,475;5,030;35,073;4,824;-9,776;-2,726;0,000;37,000;37,700;9,568;1,481;14,925;13,678;14,717;14,445;-3,121;25,897;0,000;249,040;Inf;260,000;260,000;14,441;2,618;12,579;23,133
14244,000;2,176;0,596;-33,975;1,705;9,475;5,055;35,046;4,837;-9,764;-2,719;0,000;36,963;37,660;9,568;1,481;14,818;13,404;14,700;14,197;-3,110;25,902;0,000;249,940;Inf;260,000;260,000;14,441;2,618;12,374;23,147
14244,500;2,176;0,596;-33,975;1,705;9,475;5,055;35,046;4,837;-9,764;-2,719;0,000;37,000;37,700;9,568;1,481;14,737;13,081;14,602;13,826;-3,110;25,902;0,000;249,940;Inf;260,000;265,000;14,280;2,611;12,203;23,165
14245,000;2,286;0,601;-34,903;1,610;9,333;5,055;35,046;4,837;-9,764;-2,719;0,000;37,000;37,700;9,524;1,697;14,577;12,811;14,488;13,563;-3,110;25,902;0,000;249,440;Inf;265,000;265,000;14,061;2,603;12,049;23,201
14245,500;2,286;0,601;-34,903;1,610;9,333;5,055;35,046;4,837;-9,764;-2,719;0,000;37,000;37,700;9,524;1,697;14,561;13,244;14,503;13,849;-3,110;25,902;0,000;249,440;Inf;265,000;265,000;13,860;2,598;12,390;23,203
14246,000;2,286;0,601;-34,903;1,610;9,333;5,055;35,046;4,837;-9,764;-2,719;0,000;37,000;37,700;9,524;1,697;14,744;13,802;14,635;14,491;-3,110;25,902;0,000;249,640;Inf;265,000;265,000;14,039;2,593;12,678;23,163
14246,500;2,286;0,601;-34,903;1,610;9,333;5,055;35,046;4,837;-9,764;-2,719;0,000;37,000;37,700;9,524;1,697;14,978;13,747;14,768;14,612;-3,110;25,902;0,000;249,640;Inf;265,000;265,000;14,418;2,588;12,512;23,141
14247,000;2,286;0,601;-34,903;1,610;9,333;5,036;35,034;4,828;-9,741;-2,725;0,000;36,971;37,701;9,524;1,697;14,996;13,489;14,779;14,316;-3,121;25,905;0,000;249,240;Inf;265,000;265,000;14,526;2,583;12,369;23,127
14247,500;2,286;0,601;-34,903;1,610;9,333;5,036;35,034;4,828;-9,741;-2,725;0,000;37,000;37,700;9,524;1,697;14,808;13,245;14,689;13,983;-3,121;25,905;0,000;249,240;Inf;265,000;265,000;14,395;2,578;12,335;23,128
14248,000;2,313;0,584;-35,039;1,611;9,406;5,036;35,034;4,828;-9,741;-2,725;0,000;37,000;37,700;9,525;1,850;14,668;12,900;14,557;13,654;-3,121;25,905;0,000;250,040;Inf;265,000;265,000;14,181;2,573;12,142;23,094
14248,500;2,313;0,584;-35,039;1,611;9,406;5,036;35,034;4,828;-9,741;-2,725;0,000;37,000;37,700;9,525;1,850;14,674;13,353;14,605;14,016;-3,121;25,905;0,000;250,040;Inf;265,000;265,000;13,945;2,569;12,494;23,065
14249,000;2,313;0,584;-35,039;1,611;9,406;5,036;35,034;4,828;-9,741;-2,725;0,000;37,000;37,700;9,525;1,850;14,849;13,710;14,697;14,526;-3,121;25,905;0,000;248,740;Inf;265,000;265,000;14,162;2,565;12,722;23,056
14249,500;2,313;0,584;-35,039;1,611;9,406;5,036;35,034;4,828;-9,741;-2,725;0,000;37,000;37,700;9,525;1,850;14,944;13,969;14,835;14,718;-3,121;25,905;0,000;248,740;Inf;265,000;265,000;14,445;2,561;12,837;23,026
14250,000;2,313;0,584;-35,039;1,611;9,406;5,036;35,034;4,828;-9,741;-2,725;0,000;37,000;37,700;9,525;1,850;15,015;13,518;14,838;14,447;-3,121;25,905;0,000;254,640;Inf;265,000;265,000;14,616;2,557;12,407;23,023
14250,500;2,313;0,584;-35,039;1,611;9,406;5,027;35,034;4,812;-9,710;-2,730;0,000;36,966;37,712;9,525;1,850;14,900;13,330;14,791;14,177;-3,114;25,904;0,000;254,640;Inf;265,000;265,000;14,454;2,553;12,282;23,047
14251,000;2,313;0,584;-35,039;1,611;9,406;5,027;35,034;4,812;-9,710;-2,730;0,000;37,000;37,700;9,525;1,850;14,685;12,975;14,613;13,907;-3,114;25,904;0,000;254,240;Inf;265,000;265,000;14,299;2,549;12,208;23,030
14251,500;2,722;0,675;-34,816;1,625;9,485;5,027;35,034;4,812;-9,710;-2,730;0,000;37,000;37,700;9,615;1,697;14,768;13,620;14,723;14,443;-3,114;25,904;0,000;254,240;Inf;265,000;265,000;14,045;2,545;12,673;23,033
14252,000;2,722;0,675;-34,816;1,625;9,485;5,027;35,034;4,812;-9,710;-2,730;0,000;37,000;37,700;9,615;1,697;15,077;14,365;14,937;14,867;-3,114;25,904;0,000;254,740;Inf;265,000;265,000;14,388;2,548;13,205;23,042
14252,500;2,722;0,675;-34,816;1,625;9,485;5,027;35,034;4,812;-9,710;-2,730;0,000;37,000;37,700;9,615;1,697;15,139;14,058;14,995;14,784;-3,114;25,904;0,000;254,740;Inf;265,000;265,000;14,811;2,551;12,872;23,034
14253,000;2,722;0,675;-34,816;1,625;9,485;5,027;35,034;4,812;-9,710;-2,730;0,000;37,000;37,700;9,615;1,697;15,066;13,637;14,964;14,437;-3,114;25,904;0,000;254,640;Inf;265,000;265,000;14,744;2,554;12,619;23,045
14253,500;2,722;0,675;-34,816;1,625;9,485;5,020;35,055;4,831;-9,682;-2,734;0,000;36,962;37,732;9,615;1,697;14,989;13,438;14,889;14,254;-3,113;25,891;0,000;254,640;Inf;265,000;265,000;14,526;2,556;12,390;23,077
14254,000;2,722;0,675;-34,816;1,625;9,485;5,020;35,055;4,831;-9,682;-2,734;0,000;37,000;37,700;9,615;1,697;14,942;13,245;14,812;13,996;-3,113;25,891;0,000;254,840;Inf;265,000;265,000;14,392;2,559;12,728;23,044
14254,500;3,076;0,815;-33,487;1,670;9,462;5,020;35,055;4,831;-9,682;-2,734;0,000;37,000;37,700;9,730;1,522;14,930;13,918;14,865;14,550;-3,113;25,891;0,000;254,840;Inf;265,000;265,000;14,249;2,570;13,023;23,044
14255,000;3,076;0,815;-33,487;1,670;9,462;5,020;35,055;4,831;-9,682;-2,734;0,000;37,000;37,700;9,730;1,522;15,169;13,990;14,958;14,747;-3,113;25,891;0,000;254,540;Inf;265,000;265,000;14,566;2,570;12,957;23,065
14255,500;3,076;0,815;-33,487;1,670;9,462;5,020;35,055;4,831;-9,682;-2,734;0,000;37,000;37,700;9,730;1,522;15,166;13,784;14,988;14,547;-3,113;25,891;0,000;254,540;Inf;265,000;265,000;14,716;2,579;12,777;23,060
14256,000;3,076;0,815;-33,487;1,670;9,462;5,020;35,055;4,831;-9,682;-2,734;0,000;37,000;37,700;9,730;1,522;15,082;13,561;14,939;14,392;-3,113;25,891;0,000;254,440;Inf;265,000;265,000;14,621;2,587;12,621;23,020
14256,500;3,076;0,815;-33,487;1,670;9,462;5,020;35,055;4,831;-9,682;-2,734;0,000;37,000;37,700;9,730;1,522;15,027;13,550;14,905;14,264;-3,113;25,891;0,000;254,440;Inf;265,000;265,000;14,493;2,595;12,579;23,043
14257,000;3,076;0,815;-33,487;1,670;9,462;5,006;35,099;4,833;-9,646;-2,729;0,000;36,975;37,666;9,730;1,522;14,926;13,349;14,844;14,281;-3,114;25,895;0,000;254,340;Inf;265,000;265,000;14,437;2,603;12,779;23,010
14257,500;3,076;0,815;-33,487;1,670;9,462;5,006;35,099;4,833;-9,646;-2,729;0,000;37,000;37,700;9,730;1,522;14,986;13,744;14,910;14,595;-3,114;25,895;0,000;254,340;Inf;265,000;265,000;14,350;2,610;13,273;23,029
14258,000;2,690;0,766;-33,882;1,636;9,451;5,006;35,099;4,833;-9,646;-2,729;0,000;37,000;37,700;9,582;1,537;15,132;14,381;15,048;14,956;-3,114;25,895;0,000;254,640;Inf;265,000;265,000;14,559;2,618;13,042;22,985
14258,500;2,690;0,766;-33,882;1,636;9,451;5,006;35,099;4,833;-9,646;-2,729;0,000;37,000;37,700;9,582;1,537;15,333;13,882;15,156;14,687;-3,114;25,895;0,000;254,640;Inf;265,000;265,000;14,879;2,619;12,826;22,966
14259,000;2,690;0,766;-33,882;1,636;9,451;5,006;35,099;4,833;-9,646;-2,729;0,000;37,000;37,700;9,582;1,537;15,164;13,738;15,083;14,530;-3,114;25,895;0,000;255,140;Inf;265,000;265,000;14,765;2,620;12,737;22,955
14259,500;2,690;0,766;-33,882;1,636;9,451;5,006;35,099;4,833;-9,646;-2,729;0,000;37,000;37,700;9,582;1,537;15,101;13,413;14,999;14,162;-3,114;25,895;0,000;255,140;Inf;265,000;265,000;14,628;2,621;12,561;22,956
14260,000;2,690;0,766;-33,882;1,636;9,451;5,004;35,095;4,846;-9,622;-2,738;0,000;36,969;37,735;9,582;1,537;15,046;13,842;15,015;14,396;-3,118;25,891;0,000;255,140;Inf;265,000;265,000;14,419;2,623;12,925;22,931
14260,500;2,690;0,766;-33,882;1,636;9,451;5,004;35,095;4,846;-9,622;-2,738;0,000;37,000;37,700;9,582;1,537;15,202;14,206;15,086;14,873;-3,118;25,891;0,000;255,140;Inf;265,000;265,000;14,575;2,624;13,214;22,887
14261,000;3,107;0,745;-35,209;1,555;9,555;5,004;35,095;4,846;-9,622;-2,738;0,000;37,000;37,700;9,429;1,672;15,392;14,201;15,178;15,034;-3,118;25,891;0,000;255,040;Inf;265,000;265,000;14,842;2,625;12,965;22,860
14261,500;3,107;0,745;-35,209;1,555;9,555;5,004;35,095;4,846;-9,622;-2,738;0,000;37,000;37,700;9,429;1,672;15,479;14,043;15,251;14,919;-3,118;25,891;0,000;255,040;Inf;265,000;265,000;14,952;2,633;12,823;22,863
14262,000;3,107;0,745;-35,209;1,555;9,555;5,004;35,095;4,846;-9,622;-2,738;0,000;37,000;37,700;9,429;1,672;15,299;13,664;15,148;14,426;-3,118;25,891;0,000;255,140;Inf;265,000;265,000;14,923;2,640;12,763;22,854
14262,500;3,107;0,745;-35,209;1,555;9,555;5,004;35,095;4,846;-9,622;-2,738;0,000;37,000;37,700;9,429;1,672;15,141;13,424;15,036;14,178;-3,118;25,891;0,000;255,140;Inf;265,000;265,000;14,634;2,648;12,590;22,833
14263,000;3,107;0,745;-35,209;1,555;9,555;5,004;35,095;4,846;-9,622;-2,738;0,000;37,000;37,700;9,429;1,672;15,220;13,821;15,085;14,614;-3,118;25,891;0,000;254,840;Inf;265,000;265,000;14,445;2,656;12,935;22,826
14263,500;3,107;0,745;-35,209;1,555;9,555;5,042;35,139;4,873;-9,597;-2,739;0,000;36,974;37,740;9,429;1,672;15,370;14,549;15,276;15,236;-3,119;25,892;0,000;254,840;Inf;265,000;265,000;14,685;2,663;13,421;22,828
14264,000;3,107;0,745;-35,209;1,555;9,555;5,042;35,139;4,873;-9,597;-2,739;0,000;37,000;37,700;9,429;1,672;15,459;14,485;15,344;15,279;-3,119;25,892;0,000;254,940;Inf;265,000;265,000;15,108;2,670;13,300;22,809
14264,500;2,956;0,681;-35,209;1,617;9,533;5,042;35,139;4,873;-9,597;-2,739;0,000;37,000;37,700;9,449;1,561;15,511;14,097;15,340;14,901;-3,119;25,892;0,000;254,940;Inf;265,000;265,000;15,141;2,678;12,864;22,850
14265,000;2,956;0,681;-35,209;1,617;9,533;5,042;35,139;4,873;-9,597;-2,739;0,000;37,000;37,700;9,449;1,561;15,378;13,813;15,264;14,585;-3,119;25,892;0,000;255,140;Inf;265,000;265,000;14,962;2,682;12,793;22,857
14265,500;2,956;0,681;-35,209;1,617;9,533;5,042;35,139;4,873;-9,597;-2,739;0,000;37,000;37,700;9,449;1,561;15,174;13,669;15,116;14,536;-3,119;25,892;0,000;255,140;Inf;265,000;265,000;14,760;2,687;12,764;22,899
14266,000;2,956;0,681;-35,209;1,617;9,533;5,042;35,139;4,873;-9,597;-2,739;0,000;37,000;37,700;9,449;1,561;15,251;14,294;15,239;14,977;-3,119;25,892;0,000;255,240;Inf;265,000;265,000;14,624;2,691;13,373;22,935
14266,500;2,956;0,681;-35,209;1,617;9,533;4,997;35,134;4,868;-9,583;-2,741;0,000;36,981;37,736;9,449;1,561;15,558;14,787;15,381;15,270;-3,113;25,886;0,000;255,240;Inf;265,000;265,000;14,940;2,695;13,719;22,960
14267,000;2,956;0,681;-35,209;1,617;9,533;4,997;35,134;4,868;-9,583;-2,741;0,000;37,000;37,700;9,449;1,561;15,695;14,502;15,436;15,183;-3,113;25,886;0,000;254,940;Inf;265,000;265,000;15,249;2,700;13,379;22,979
14267,500;2,584;0,647;-35,209;1,606;9,471;4,997;35,134;4,868;-9,583;-2,741;0,000;37,000;37,700;9,495;1,678;15,599;14,203;15,404;14,913;-3,113;25,886;0,000;254,940;Inf;265,000;265,000;15,204;2,704;13,154;23,020
14268,000;2,584;0,647;-35,209;1,606;9,471;4,997;35,134;4,868;-9,583;-2,741;0,000;37,000;37,700;9,495;1,678;15,441;14,005;15,372;14,774;-3,113;25,886;0,000;255,440;Inf;265,000;265,000;15,030;2,702;12,857;23,030
14268,500;2,584;0,647;-35,209;1,606;9,471;4,997;35,134;4,868;-9,583;-2,741;0,000;37,000;37,700;9,495;1,678;15,392;13,736;15,262;14,518;-3,113;25,886;0,000;255,440;Inf;265,000;265,000;14,898;2,700;12,851;23,022
14269,000;2,584;0,647;-35,209;1,606;9,471;4,997;35,134;4,868;-9,583;-2,741;0,000;37,000;37,700;9,495;1,678;15,312;14,330;15,284;15,041;-3,113;25,886;0,000;255,540;Inf;265,000;265,000;14,727;2,698;13,352;23,001
14269,500;2,584;0,647;-35,209;1,606;9,471;5,035;35,134;4,868;-9,577;-2,732;0,000;36,984;37,727;9,495;1,678;15,589;14,907;15,446;15,389;-3,115;25,890;0,000;255,540;Inf;265,000;265,000;14,992;2,696;13,860;22,977
14270,000;2,584;0,647;-35,209;1,606;9,471;5,035;35,134;4,868;-9,577;-2,732;0,000;37,000;37,700;9,495;1,678;15,788;14,642;15,540;15,352;-3,115;25,890;0,000;254,840;Inf;265,000;265,000;15,333;2,694;13,463;22,998
14270,500;2,584;0,647;-35,209;1,606;9,471;5,035;35,134;4,868;-9,577;-2,732;0,000;37,000;37,700;9,495;1,678;15,679;14,333;15,513;15,098;-3,115;25,890;0,000;254,840;Inf;265,000;265,000;15,330;2,692;13,237;22,980
14271,000;2,211;0,522;-35,209;1,631;9,554;5,035;35,134;4,868;-9,577;-2,732;0,000;37,000;37,700;9,460;1,561;15,571;14,100;15,466;14,852;-3,115;25,890;0,000;255,040;Inf;265,000;265,000;15,156;2,691;13,092;22,995
14271,500;2,211;0,522;-35,209;1,631;9,554;5,035;35,134;4,868;-9,577;-2,732;0,000;37,000;37,700;9,460;1,561;15,473;13,839;15,367;14,558;-3,115;25,890;0,000;255,040;Inf;265,000;265,000;14,997;2,683;13,269;22,985
14272,000;2,211;0,522;-35,209;1,631;9,554;5,035;35,134;4,868;-9,577;-2,732;0,000;37,000;37,700;9,460;1,561;15,372;14,187;15,379;14,818;-3,115;25,890;0,000;255,540;Inf;265,000;265,000;14,809;2,675;13,723;22,978
14272,500;2,211;0,522;-35,209;1,631;9,554;5,035;35,134;4,868;-9,577;-2,732;0,000;37,000;37,700;9,460;1,561;15,522;14,689;15,453;15,246;-3,115;25,890;0,000;255,540;Inf;265,000;265,000;14,939;2,667;13,633;22,958
14273,000;2,211;0,522;-35,209;1,631;9,554;5,068;35,094;4,846;-9,571;-2,736;0,000;36,982;37,692;9,460;1,561;15,838;14,541;15,606;15,251;-3,106;25,887;0,000;255,140;Inf;265,000;265,000;15,228;2,660;13,392;22,952
14273,500;2,211;0,522;-35,209;1,631;9,554;5,068;35,094;4,846;-9,571;-2,736;0,000;37,000;37,700;9,460;1,561;15,674;14,110;15,523;14,988;-3,106;25,887;0,000;255,140;Inf;265,000;265,000;15,309;2,653;13,104;22,968
14274,000;1,975;0,514;-33,839;1,658;9,490;5,068;35,094;4,846;-9,571;-2,736;0,000;37,000;37,700;9,690;1,565;15,613;14,056;15,469;14,804;-3,106;25,887;0,000;255,040;Inf;265,000;265,000;15,074;2,645;13,089;23,017
14274,500;1,975;0,514;-33,839;1,658;9,490;5,068;35,094;4,846;-9,571;-2,736;0,000;37,000;37,700;9,690;1,565;15,472;13,864;15,372;14,688;-3,106;25,887;0,000;255,040;Inf;265,000;265,000;14,986;2,634;12,985;23,054
14275,000;1,975;0,514;-33,839;1,658;9,490;5,068;35,094;4,846;-9,571;-2,736;0,000;37,000;37,700;9,690;1,565;15,500;14,352;15,442;15,182;-3,106;25,887;0,000;254,840;Inf;265,000;265,000;14,849;2,624;13,371;23,093
14275,500;1,975;0,514;-33,839;1,658;9,490;5,068;35,094;4,846;-9,571;-2,736;0,000;37,000;37,700;9,690;1,565;15,735;15,108;15,621;15,576;-3,106;25,887;0,000;254,840;Inf;265,000;265,000;15,119;2,613;13,721;23,150
14276,000;1,975;0,514;-33,839;1,658;9,490;5,069;35,069;4,831;-9,548;-2,740;0,000;36,981;37,682;9,690;1,565;15,938;14,900;15,696;15,573;-3,121;25,884;0,000;254,940;Inf;265,000;265,000;15,510;2,603;13,432;23,168
14276,500;1,975;0,514;-33,839;1,658;9,490;5,069;35,069;4,831;-9,548;-2,740;0,000;37,000;37,700;9,690;1,565;15,728;14,309;15,617;15,073;-3,121;25,884;0,000;254,940;Inf;265,000;265,000;15,527;2,592;13,269;23,182
14277,000;1,975;0,514;-33,839;1,658;9,490;5,069;35,069;4,831;-9,548;-2,740;0,000;37,000;37,700;9,690;1,565;15,674;14,093;15,533;14,827;-3,121;25,884;0,000;254,540;Inf;265,000;265,000;15,182;2,582;13,158;23,136
14277,500;2,399;0,604;-34,353;1,649;9,446;5,069;35,069;4,831;-9,548;-2,740;0,000;37,000;37,700;9,664;1,713;15,540;14,051;15,471;14,904;-3,121;25,884;0,000;254,540;Inf;265,000;265,000;15,032;2,572;13,148;23,097
14278,000;2,399;0,604;-34,353;1,649;9,446;5,069;35,069;4,831;-9,548;-2,740;0,000;37,000;37,700;9,664;1,713;15,609;14,697;15,575;15,420;-3,121;25,884;0,000;254,440;Inf;265,000;265,000;14,992;2,569;13,715;23,079
14278,500;2,399;0,604;-34,353;1,649;9,446;5,069;35,069;4,831;-9,548;-2,740;0,000;37,000;37,700;9,664;1,713;15,864;15,141;15,719;15,639;-3,121;25,884;0,000;254,440;Inf;265,000;265,000;15,325;2,567;14,068;23,121
14279,000;2,399;0,604;-34,353;1,649;9,446;5,069;35,069;4,831;-9,548;-2,740;0,000;37,000;37,700;9,664;1,713;15,907;14,866;15,731;15,515;-3,121;25,884;0,000;254,740;Inf;265,000;265,000;15,591;2,564;13,640;23,075
14279,500;2,399;0,604;-34,353;1,649;9,446;5,053;35,057;4,824;-9,537;-2,747;0,000;36,978;37,711;9,664;1,713;15,848;14,728;15,753;15,395;-3,123;25,886;0,000;254,740;Inf;265,000;265,000;15,505;2,561;13,588;23,032
14280,000;2,399;0,604;-34,353;1,649;9,446;5,053;35,057;4,824;-9,537;-2,747;0,000;37,000;37,700;9,664;1,713;15,837;14,493;15,713;15,213;-3,123;25,886;0,000;254,840;Inf;265,000;265,000;15,431;2,558;13,430;22,984
14280,500;2,503;0,659;-34,274;1,646;9,388;5,053;35,057;4,824;-9,537;-2,747;0,000;37,000;37,700;9,597;1,622;15,738;14,526;15,696;15,286;-3,123;25,886;0,000;254,840;Inf;265,000;265,000;15,314;2,556;13,462;22,924
14281,000;2,503;0,659;-34,274;1,646;9,388;5,053;35,057;4,824;-9,537;-2,747;0,000;37,000;37,700;9,597;1,622;15,855;14,862;15,778;15,519;-3,123;25,886;0,000;254,640;Inf;265,000;265,000;15,312;2,555;13,718;22,943
14281,500;2,503;0,659;-34,274;1,646;9,388;5,053;35,057;4,824;-9,537;-2,747;0,000;37,000;37,700;9,597;1,622;16,047;15,139;15,869;15,759;-3,123;25,886;0,000;254,640;Inf;265,000;265,000;15,503;2,554;13,972;22,969
14282,000;2,503;0,659;-34,274;1,646;9,388;5,053;35,057;4,824;-9,537;-2,747;0,000;37,000;37,700;9,597;1,622;16,195;15,037;15,946;15,725;-3,123;25,886;0,000;254,440;Inf;265,000;265,000;15,704;2,553;13,824;23,040
14282,500;2,503;0,659;-34,274;1,646;9,388;5,073;35,054;4,876;-9,504;-2,740;0,000;36,981;37,699;9,597;1,622;16,092;14,894;15,944;15,566;-3,115;25,891;0,000;254,440;Inf;265,000;265,000;15,726;2,552;13,495;23,120
14283,000;2,503;0,659;-34,274;1,646;9,388;5,073;35,054;4,876;-9,504;-2,740;0,000;37,000;37,700;9,597;1,622;16,025;14,584;15,871;15,413;-3,115;25,891;0,000;255,040;Inf;265,000;265,000;15,624;2,552;13,517;23,140
14283,500;2,503;0,659;-34,274;1,646;9,388;5,073;35,054;4,876;-9,504;-2,740;0,000;37,000;37,700;9,597;1,622;15,953;14,603;15,858;15,449;-3,115;25,891;0,000;255,040;Inf;265,000;265,000;15,473;2,551;13,892;23,143
14284,000;2,697;0,718;-33,390;1,613;9,429;5,073;35,054;4,876;-9,504;-2,740;0,000;37,000;37,700;9,779;1,555;16,190;15,413;16,061;15,986;-3,115;25,891;0,000;254,940;Inf;265,000;265,000;15,466;2,550;14,214;23,159
14284,500;2,697;0,718;-33,390;1,613;9,429;5,073;35,054;4,876;-9,504;-2,740;0,000;37,000;37,700;9,779;1,555;16,317;15,337;16,138;15,994;-3,115;25,891;0,000;254,940;Inf;265,000;265,000;15,913;2,552;14,052;23,159
14285,000;2,697;0,718;-33,390;1,613;9,429;5,073;35,054;4,876;-9,504;-2,740;0,000;37,000;37,700;9,779;1,555;16,244;15,029;16,101;15,737;-3,115;25,891;0,000;254,840;Inf;265,000;265,000;15,946;2,555;13,846;23,205
14285,500;2,697;0,718;-33,390;1,613;9,429;5,073;35,054;4,876;-9,504;-2,740;0,000;37,000;37,700;9,779;1,555;16,160;14,758;16,039;15,456;-3,115;25,891;0,000;254,840;Inf;265,000;265,000;15,778;2,557;13,659;23,219
14286,000;2,697;0,718;-33,390;1,613;9,429;5,061;35,087;4,881;-9,464;-2,748;0,000;36,975;37,694;9,779;1,555;16,093;14,748;15,993;15,434;-3,114;25,886;0,000;254,540;Inf;265,000;265,000;15,603;2,559;13,643;23,219
14286,500;2,697;0,718;-33,390;1,613;9,429;5,061;35,087;4,881;-9,464;-2,748;0,000;37,000;37,700;9,779;1,555;16,151;15,074;16,041;15,713;-3,114;25,886;0,000;254,540;Inf;265,000;265,000;15,567;2,562;14,366;23,179
14287,000;3,808;0,896;-35,209;1,568;9,528;5,061;35,087;4,881;-9,464;-2,748;0,000;37,000;37,700;9,420;1,593;16,338;15,514;16,175;16,146;-3,114;25,886;0,000;254,840;Inf;265,000;265,000;15,745;2,564;14,211;23,223
14287,500;3,808;0,896;-35,209;1,568;9,528;5,061;35,087;4,881;-9,464;-2,748;0,000;37,000;37,700;9,420;1,593;16,569;15,318;16,314;16,084;-3,114;25,886;0,000;254,840;Inf;265,000;265,000;16,043;2,584;14,027;23,315
14288,000;3,808;0,896;-35,209;1,568;9,528;5,061;35,087;4,881;-9,464;-2,748;0,000;37,000;37,700;9,420;1,593;16,462;15,060;16,264;15,800;-3,114;25,886;0,000;254,940;Inf;265,000;265,000;16,071;2,604;13,874;23,326
14288,500;3,808;0,896;-35,209;1,568;9,528;5,061;35,087;4,881;-9,464;-2,748;0,000;37,000;37,700;9,420;1,593;16,310;14,994;16,215;15,680;-3,114;25,886;0,000;254,940;Inf;265,000;265,000;15,897;2,624;13,874;23,331
14289,000;3,808;0,896;-35,209;1,568;9,528;5,078;35,101;4,895;-9,429;-2,735;0,000;36,974;37,722;9,420;1,593;16,191;14,698;16,124;15,436;-3,114;25,892;0,000;254,940;Inf;265,000;265,000;15,800;2,644;13,662;23,379
14289,500;3,808;0,896;-35,209;1,568;9,528;5,078;35,101;4,895;-9,429;-2,735;0,000;37,000;37,700;9,420;1,593;16,287;15,059;16,148;15,809;-3,114;25,892;0,000;254,940;Inf;265,000;265,000;15,612;2,663;14,004;23,417
14290,000;3,808;0,896;-35,209;1,568;9,528;5,078;35,101;4,895;-9,429;-2,735;0,000;37,000;37,700;9,420;1,593;16,400;15,633;16,277;16,288;-3,114;25,892;0,000;254,540;Inf;265,000;265,000;15,826;2,681;14,398;23,469
14290,500;3,342;0,819;-35,209;1,583;9,595;5,078;35,101;4,895;-9,429;-2,735;0,000;37,000;37,700;9,494;1,514;16,470;15,653;16,350;16,356;-3,114;25,892;0,000;254,540;Inf;265,000;265,000;16,149;2,700;14,147;23,441
14291,000;3,342;0,819;-35,209;1,583;9,595;5,078;35,101;4,895;-9,429;-2,735;0,000;37,000;37,700;9,494;1,514;16,451;15,135;16,322;15,914;-3,114;25,892;0,000;254,540;Inf;265,000;265,000;16,207;2,710;13,974;23,433
14291,500;3,342;0,819;-35,209;1,583;9,595;5,078;35,101;4,895;-9,429;-2,735;0,000;37,000;37,700;9,494;1,514;16,353;14,937;16,240;15,675;-3,114;25,892;0,000;254,540;Inf;265,000;265,000;15,955;2,721;13,853;23,447
14292,000;3,342;0,819;-35,209;1,583;9,595;5,078;35,101;4,895;-9,429;-2,735;0,000;37,000;37,700;9,494;1,514;16,204;15,125;16,230;15,785;-3,114;25,892;0,000;254,940;Inf;265,000;265,000;15,801;2,731;14,080;23,428
14292,500;3,342;0,819;-35,209;1,583;9,595;4,984;35,138;4,885;-9,403;-2,749;0,000;36,980;37,700;9,494;1,514;16,338;15,629;16,319;16,260;-3,125;25,874;0,000;254,940;Inf;265,000;265,000;15,836;2,741;14,587;23,446
14293,000;3,342;0,819;-35,209;1,583;9,595;4,984;35,138;4,885;-9,403;-2,749;0,000;37,000;37,700;9,494;1,514;16,688;15,983;16,458;16,585;-3,125;25,874;0,000;254,540;Inf;265,000;265,000;16,136;2,751;14,763;23,457
14293,500;3,030;0,786;-34,241;1,666;9,514;4,984;35,138;4,885;-9,403;-2,749;0,000;37,000;37,700;9,543;1,374;16,855;15,724;16,529;16,441;-3,125;25,874;0,000;254,540;Inf;265,000;265,000;16,429;2,760;14,178;23,414
14294,000;3,030;0,786;-34,241;1,666;9,514;4,984;35,138;4,885;-9,403;-2,749;0,000;37,000;37,700;9,543;1,374;16,661;15,359;16,482;16,102;-3,125;25,874;0,000;254,540;Inf;265,000;265,000;16,387;2,765;14,012;23,388
14294,500;3,030;0,786;-34,241;1,666;9,514;4,984;35,138;4,885;-9,403;-2,749;0,000;37,000;37,700;9,543;1,374;16,331;14,956;16,280;15,626;-3,125;25,874;0,000;254,540;Inf;265,000;265,000;16,151;2,769;13,909;23,369
14295,000;3,030;0,786;-34,241;1,666;9,514;4,984;35,138;4,885;-9,403;-2,749;0,000;37,000;37,700;9,543;1,374;16,330;15,407;16,276;15,886;-3,125;25,874;0,000;254,440;Inf;265,000;265,000;15,798;2,774;14,394;23,339
14295,500;3,030;0,786;-34,241;1,666;9,514;5,024;35,167;4,879;-9,392;-2,748;0,000;36,971;37,702;9,543;1,374;16,545;15,935;16,411;16,512;-3,131;25,874;0,000;254,440;Inf;265,000;265,000;15,975;2,778;14,907;23,305
14296,000;3,030;0,786;-34,241;1,666;9,514;5,024;35,167;4,879;-9,392;-2,748;0,000;37,000;37,700;9,543;1,374;16,842;15,961;16,553;16,750;-3,131;25,874;0,000;254,340;Inf;265,000;265,000;16,351;2,782;14,652;23,275
14296,500;2,318;0,660;-33,830;1,631;9,447;5,024;35,167;4,879;-9,392;-2,748;0,000;37,000;37,700;9,572;1,485;16,822;15,671;16,586;16,500;-3,131;25,874;0,000;254,340;Inf;265,000;265,000;16,527;2,786;14,404;23,241
14297,000;2,318;0,660;-33,830;1,631;9,447;5,024;35,167;4,879;-9,392;-2,748;0,000;37,000;37,700;9,572;1,485;16,710;15,429;16,551;16,172;-3,131;25,874;0,000;254,640;Inf;265,000;265,000;16,395;2,778;14,177;23,213
14297,500;2,318;0,660;-33,830;1,631;9,447;5,024;35,167;4,879;-9,392;-2,748;0,000;37,000;37,700;9,572;1,485;16,613;15,317;16,466;16,023;-3,131;25,874;0,000;254,640;Inf;265,000;265,000;16,216;2,771;14,029;23,204
14298,000;2,318;0,660;-33,830;1,631;9,447;5,024;35,167;4,879;-9,392;-2,748;0,000;37,000;37,700;9,572;1,485;16,435;15,115;16,361;15,798;-3,131;25,874;0,000;254,340;Inf;265,000;265,000;16,104;2,763;14,539;23,176
14298,500;2,318;0,660;-33,830;1,631;9,447;5,024;35,167;4,879;-9,392;-2,748;0,000;37,000;37,700;9,572;1,485;16,648;16,083;16,498;16,673;-3,131;25,874;0,000;254,340;Inf;265,000;265,000;15,927;2,756;14,946;23,187
14299,000;2,318;0,660;-33,830;1,631;9,447;5,066;35,149;4,867;-9,403;-2,761;0,000;36,982;37,686;9,572;1,485;16,885;16,032;16,639;16,807;-3,130;25,866;0,000;254,540;Inf;265,000;265,000;16,476;2,749;14,758;23,138
14299,500;2,318;0,660;-33,830;1,631;9,447;5,066;35,149;4,867;-9,403;-2,761;0,000;37,000;37,700;9,572;1,485;16,910;15,757;16,633;16,582;-3,130;25,866;0,000;254,540;Inf;265,000;265,000;16,591;2,742;14,486;23,064
14300,000;2,263;0,585;-34,362;1,603;9,448;5,066;35,149;4,867;-9,403;-2,761;0,000;37,000;37,700;9,646;1,649;16,769;15,541;16,622;16,332;-3,130;25,866;0,000;254,140;Inf;265,000;265,000;16,470;2,735;14,333;22,996
14300,500;2,263;0,585;-34,362;1,603;9,448;5,066;35,149;4,867;-9,403;-2,761;0,000;37,000;37,700;9,646;1,649;16,699;15,452;16,586;16,185;-3,130;25,866;0,000;254,140;Inf;265,000;265,000;16,316;2,727;14,290;22,973
14301,000;2,263;0,585;-34,362;1,603;9,448;5,066;35,149;4,867;-9,403;-2,761;0,000;37,000;37,700;9,646;1,649;16,521;15,363;16,502;16,043;-3,130;25,866;0,000;253,940;Inf;265,000;265,000;16,231;2,719;14,703;22,904
14301,500;2,263;0,585;-34,362;1,603;9,448;5,066;35,149;4,867;-9,403;-2,761;0,000;37,000;37,700;9,646;1,649;16,497;15,717;16,482;16,251;-3,130;25,866;0,000;253,940;Inf;265,000;265,000;16,107;2,712;15,034;22,888
14302,000;2,263;0,585;-34,362;1,603;9,448;5,067;35,142;4,892;-9,373;-2,748;0,000;36,990;37,742;9,646;1,649;16,923;16,061;16,681;16,831;-3,130;25,871;0,000;254,040;Inf;265,000;265,000;16,237;2,705;14,849;22,872
14302,500;2,263;0,585;-34,362;1,603;9,448;5,067;35,142;4,892;-9,373;-2,748;0,000;37,000;37,700;9,646;1,649;16,966;15,914;16,721;16,663;-3,130;25,871;0,000;254,040;Inf;265,000;265,000;16,624;2,697;14,655;22,843
14303,000;2,488;0,658;-33,617;1,640;9,482;5,067;35,142;4,892;-9,373;-2,748;0,000;37,000;37,700;9,674;1,506;16,973;15,835;16,717;16,582;-3,130;25,871;0,000;254,340;Inf;265,000;265,000;16,566;2,690;14,567;22,806
14303,500;2,488;0,658;-33,617;1,640;9,482;5,067;35,142;4,892;-9,373;-2,748;0,000;37,000;37,700;9,674;1,506;16,874;15,700;16,689;16,417;-3,130;25,871;0,000;254,340;Inf;265,000;265,000;16,527;2,687;14,495;22,813
14304,000;2,488;0,658;-33,617;1,640;9,482;5,067;35,142;4,892;-9,373;-2,748;0,000;37,000;37,700;9,674;1,506;16,668;15,478;16,591;16,176;-3,130;25,871;0,000;254,440;Inf;265,000;265,000;16,420;2,684;14,331;22,789
14304,500;2,488;0,658;-33,617;1,640;9,482;5,067;35,142;4,892;-9,373;-2,748;0,000;37,000;37,700;9,674;1,506;16,793;15,755;16,611;16,473;-3,130;25,871;0,000;254,440;Inf;265,000;265,000;16,228;2,680;15,129;22,784
14305,000;2,488;0,658;-33,617;1,640;9,482;5,067;35,142;4,892;-9,373;-2,748;0,000;37,000;37,700;9,674;1,506;16,996;16,273;16,730;16,881;-3,130;25,871;0,000;254,440;Inf;265,000;265,000;16,408;2,677;14,953;22,784
14305,500;2,488;0,658;-33,617;1,640;9,482;5,070;35,113;4,895;-9,360;-2,756;0,000;36,997;37,748;9,674;1,506;17,150;16,148;16,877;16,908;-3,133;25,869;0,000;254,440;Inf;265,000;265,000;16,720;2,674;14,804;22,805
14306,000;2,488;0,658;-33,617;1,640;9,482;5,070;35,113;4,895;-9,360;-2,756;0,000;37,000;37,700;9,674;1,506;17,074;15,938;16,863;16,692;-3,133;25,869;0,000;254,440;Inf;265,000;265,000;16,771;2,671;14,656;22,827
14306,500;2,543;0,600;-35,209;1,593;9,602;5,070;35,113;4,895;-9,360;-2,756;0,000;37,000;37,700;9,509;1,520;16,908;15,719;16,765;16,438;-3,133;25,869;0,000;254,440;Inf;265,000;265,000;16,642;2,668;14,525;22,873
14307,000;2,543;0,600;-35,209;1,593;9,602;5,070;35,113;4,895;-9,360;-2,756;0,000;37,000;37,700;9,509;1,520;16,804;15,746;16,695;16,526;-3,133;25,869;0,000;254,340;Inf;265,000;265,000;16,457;2,666;14,558;22,891
14307,500;2,543;0,600;-35,209;1,593;9,602;5,070;35,113;4,895;-9,360;-2,756;0,000;37,000;37,700;9,509;1,520;16,868;16,224;16,768;16,860;-3,133;25,869;0,000;254,340;Inf;265,000;265,000;16,443;2,664;15,094;22,931
14308,000;2,543;0,600;-35,209;1,593;9,602;5,070;35,113;4,895;-9,360;-2,756;0,000;37,000;37,700;9,509;1,520;17,167;16,778;16,942;17,269;-3,133;25,869;0,000;254,440;Inf;265,000;265,000;16,680;2,662;15,146;22,898
14308,500;2,543;0,600;-35,209;1,593;9,602;5,087;35,065;4,884;-9,349;-2,752;0,000;36,987;37,745;9,509;1,520;17,327;16,548;17,026;17,239;-3,132;25,861;0,000;254,440;Inf;265,000;265,000;17,039;2,660;14,815;22,823
14309,000;2,543;0,600;-35,209;1,593;9,602;5,087;35,065;4,884;-9,349;-2,752;0,000;37,000;37,700;9,509;1,520;17,146;16,149;16,985;16,985;-3,132;25,861;0,000;254,640;Inf;265,000;265,000;17,035;2,658;14,747;22,765
14309,500;1,704;0,481;-33,830;1,653;9,427;5,087;35,065;4,884;-9,349;-2,752;0,000;37,000;37,700;9,647;1,557;16,938;15,838;16,810;16,561;-3,132;25,861;0,000;254,640;Inf;265,000;265,000;16,816;2,656;14,626;22,773
14310,000;1,704;0,481;-33,830;1,653;9,427;5,087;35,065;4,884;-9,349;-2,752;0,000;37,000;37,700;9,647;1,557;16,837;16,151;16,772;16,734;-3,132;25,861;0,000;254,440;Inf;265,000;265,000;16,537;2,641;15,043;22,768
14310,500;1,704;0,481;-33,830;1,653;9,427;5,087;35,065;4,884;-9,349;-2,752;0,000;37,000;37,700;9,647;1,557;17,017;16,625;16,861;17,153;-3,132;25,861;0,000;254,440;Inf;265,000;265,000;16,623;2,625;15,676;22,733
14311,000;1,704;0,481;-33,830;1,653;9,427;5,087;35,065;4,884;-9,349;-2,752;0,000;37,000;37,700;9,647;1,557;17,365;16,742;16,985;17,407;-3,132;25,861;0,000;254,340;Inf;265,000;265,000;16,914;2,610;15,516;22,762
14311,500;1,704;0,481;-33,830;1,653;9,427;5,087;35,065;4,884;-9,349;-2,752;0,000;37,000;37,700;9,647;1,557;17,417;16,516;17,046;17,297;-3,132;25,861;0,000;254,340;Inf;265,000;265,000;17,125;2,595;15,153;22,706
14312,000;1,704;0,481;-33,830;1,653;9,427;5,084;35,062;4,851;-9,328;-2,765;0,000;36,987;37,718;9,647;1,557;17,271;16,286;17,004;17,013;-3,146;25,850;0,000;254,440;Inf;265,000;265,000;17,069;2,581;14,912;22,675
14312,500;1,704;0,481;-33,830;1,653;9,427;5,084;35,062;4,851;-9,328;-2,765;0,000;37,000;37,700;9,647;1,557;17,159;16,192;16,956;16,868;-3,146;25,850;0,000;254,440;Inf;265,000;265,000;16,893;2,566;14,785;22,673
14313,000;2,995;0,685;-35,209;1,631;9,546;5,084;35,062;4,851;-9,328;-2,765;0,000;37,000;37,700;9,402;0,957;16,880;16,301;16,813;16,873;-3,146;25,850;0,000;254,540;Inf;265,000;265,000;16,794;2,552;15,240;22,642
14313,500;2,995;0,685;-35,209;1,631;9,546;5,084;35,062;4,851;-9,328;-2,765;0,000;37,000;37,700;9,402;0,957;17,125;16,803;16,899;17,285;-3,146;25,850;0,000;254,540;Inf;265,000;265,000;16,717;2,560;15,796;22,725
14314,000;2,995;0,685;-35,209;1,631;9,546;5,084;35,062;4,851;-9,328;-2,765;0,000;37,000;37,700;9,402;0,957;17,387;16,823;16,969;17,451;-3,146;25,850;0,000;254,440;Inf;265,000;265,000;17,028;2,567;15,519;22,825
14314,500;2,995;0,685;-35,209;1,631;9,546;5,084;35,062;4,851;-9,328;-2,765;0,000;37,000;37,700;9,402;0,957;17,382;16,642;16,986;17,307;-3,146;25,850;0,000;254,440;Inf;265,000;265,000;17,158;2,574;15,296;22,871
14315,000;2,995;0,685;-35,209;1,631;9,546;5,054;35,079;4,858;-9,305;-2,756;0,000;36,985;37,718;9,402;0,957;17,326;16,493;16,949;17,197;-3,137;25,850;0,000;254,240;Inf;265,000;265,000;17,079;2,581;15,158;22,932
14315,500;2,995;0,685;-35,209;1,631;9,546;5,054;35,079;4,858;-9,305;-2,756;0,000;37,000;37,700;9,402;0,957;17,326;16,435;16,950;17,098;-3,137;25,850;0,000;254,240;Inf;265,000;265,000;16,991;2,587;14,946;22,926
14316,000;2,581;0,596;-35,209;1,610;9,648;5,054;35,079;4,858;-9,305;-2,756;0,000;37,000;37,700;9,367;1,673;17,112;16,185;16,792;16,894;-3,137;25,850;0,000;254,240;Inf;265,000;265,000;16,952;2,594;15,312;22,938
14316,500;2,581;0,596;-35,209;1,610;9,648;5,054;35,079;4,858;-9,305;-2,756;0,000;37,000;37,700;9,367;1,673;17,295;16,768;16,906;17,405;-3,137;25,850;0,000;254,240;Inf;265,000;265,000;16,746;2,594;15,546;22,933
14317,000;2,581;0,596;-35,209;1,610;9,648;5,054;35,079;4,858;-9,305;-2,756;0,000;37,000;37,700;9,367;1,673;17,439;16,892;17,062;17,565;-3,137;25,850;0,000;254,440;Inf;265,000;265,000;17,093;2,594;15,544;22,951
14317,500;2,581;0,596;-35,209;1,610;9,648;5,054;35,079;4,858;-9,305;-2,756;0,000;37,000;37,700;9,367;1,673;17,485;16,763;17,114;17,500;-3,137;25,850;0,000;254,440;Inf;265,000;265,000;17,240;2,593;15,349;22,990
14318,000;2,581;0,596;-35,209;1,610;9,648;5,054;35,079;4,858;-9,305;-2,756;0,000;37,000;37,700;9,367;1,673;17,390;16,535;17,011;17,248;-3,137;25,850;0,000;254,140;Inf;265,000;265,000;17,216;2,593;15,170;23,016
14318,500;2,581;0,596;-35,209;1,610;9,648;5,096;35,082;4,858;-9,286;-2,765;0,000;36,989;37,756;9,367;1,673;17,283;16,434;16,951;17,105;-3,136;25,837;0,000;254,140;Inf;265,000;265,000;17,046;2,593;15,120;23,038
14319,000;2,581;0,596;-35,209;1,610;9,648;5,096;35,082;4,858;-9,286;-2,765;0,000;37,000;37,800;9,367;1,673;17,120;16,255;16,820;17,024;-3,136;25,837;0,000;254,140;Inf;265,000;265,000;16,943;2,593;15,468;23,056
14319,500;3,066;0,717;-35,209;1,686;9,541;5,096;35,082;4,858;-9,286;-2,765;0,000;37,000;37,800;9,472;1,560;17,225;16,652;16,900;17,361;-3,136;25,837;0,000;254,140;Inf;265,000;265,000;16,805;2,593;15,986;23,075
14320,000;3,066;0,717;-35,209;1,686;9,541;5,096;35,082;4,858;-9,286;-2,765;0,000;37,000;37,800;9,472;1,560;17,405;17,153;17,088;17,647;-3,136;25,837;0,000;254,440;Inf;265,000;265,000;17,035;2,600;15,708;23,096
14320,500;3,066;0,717;-35,209;1,686;9,541;5,096;35,082;4,858;-9,286;-2,765;0,000;37,000;37,800;9,472;1,560;17,390;16,736;17,036;17,423;-3,136;25,837;0,000;254,440;Inf;265,000;265,000;17,323;2,608;15,420;23,106
14321,000;3,066;0,717;-35,209;1,686;9,541;5,096;35,082;4,858;-9,286;-2,765;0,000;37,000;37,800;9,472;1,560;17,310;16,721;17,003;17,336;-3,136;25,837;0,000;254,540;Inf;265,000;265,000;17,146;2,616;15,394;23,109
14321,500;3,066;0,717;-35,209;1,686;9,541;5,048;35,123;4,881;-9,249;-2,759;0,000;36,989;37,707;9,472;1,560;17,255;16,471;16,865;17,125;-3,148;25,834;0,000;254,540;Inf;265,000;265,000;17,093;2,623;15,189;23,109
14322,000;3,066;0,717;-35,209;1,686;9,541;5,048;35,123;4,881;-9,249;-2,759;0,000;37,000;37,700;9,472;1,560;17,211;16,727;16,887;17,292;-3,148;25,834;0,000;254,340;Inf;265,000;265,000;16,929;2,630;15,499;23,117
14322,500;3,020;0,712;-35,209;1,597;9,429;5,048;35,123;4,881;-9,249;-2,759;0,000;37,000;37,700;9,560;1,672;17,387;16,968;16,971;17,503;-3,148;25,834;0,000;254,340;Inf;265,000;265,000;17,029;2,637;15,735;23,033
14323,000;3,020;0,712;-35,209;1,597;9,429;5,048;35,123;4,881;-9,249;-2,759;0,000;37,000;37,700;9,560;1,672;17,576;17,118;17,111;17,711;-3,148;25,834;0,000;254,340;Inf;265,000;265,000;17,207;2,644;15,574;23,032
14323,500;3,020;0,712;-35,209;1,597;9,429;5,048;35,123;4,881;-9,249;-2,759;0,000;37,000;37,700;9,560;1,672;17,665;16,986;17,161;17,623;-3,148;25,834;0,000;254,340;Inf;265,000;265,000;17,379;2,650;15,507;23,057
14324,000;3,020;0,712;-35,209;1,597;9,429;5,048;35,123;4,881;-9,249;-2,759;0,000;37,000;37,700;9,560;1,672;17,439;16,767;17,101;17,404;-3,148;25,834;0,000;254,840;Inf;265,000;265,000;17,359;2,656;15,416;23,050
14324,500;3,020;0,712;-35,209;1,597;9,429;5,076;35,135;4,897;-9,229;-2,752;0,000;36,988;37,709;9,560;1,672;17,348;16,562;16,955;17,279;-3,131;25,830;0,000;254,840;Inf;265,000;265,000;17,178;2,662;15,256;23,058
14325,000;3,020;0,712;-35,209;1,597;9,429;5,076;35,135;4,897;-9,229;-2,752;0,000;37,000;37,700;9,560;1,672;17,403;16,729;16,990;17,474;-3,131;25,830;0,000;254,640;Inf;265,000;265,000;17,036;2,668;15,466;23,056
14325,500;3,020;0,712;-35,209;1,597;9,429;5,076;35,135;4,897;-9,229;-2,752;0,000;37,000;37,700;9,560;1,672;17,512;17,244;17,183;17,824;-3,131;25,830;0,000;254,640;Inf;265,000;265,000;17,149;2,674;16,022;23,122
14326,000;3,076;0,795;-35,041;1,598;9,479;5,076;35,135;4,897;-9,229;-2,752;0,000;37,000;37,700;9,549;1,745;17,650;17,221;17,264;17,847;-3,131;25,830;0,000;254,340;Inf;265,000;265,000;17,441;2,679;15,805;23,237
14326,500;3,076;0,795;-35,041;1,598;9,479;5,076;35,135;4,897;-9,229;-2,752;0,000;37,000;37,700;9,549;1,745;17,701;17,034;17,274;17,694;-3,131;25,830;0,000;254,340;Inf;265,000;265,000;17,496;2,686;15,478;23,368
14327,000;3,076;0,795;-35,041;1,598;9,479;5,076;35,135;4,897;-9,229;-2,752;0,000;37,000;37,700;9,549;1,745;17,594;16,853;17,198;17,548;-3,131;25,830;0,000;254,440;Inf;265,000;265,000;17,426;2,692;15,383;23,435
14327,500;3,076;0,795;-35,041;1,598;9,479;5,076;35,135;4,897;-9,229;-2,752;0,000;37,000;37,700;9,549;1,745;17,354;16,827;17,038;17,480;-3,131;25,830;0,000;254,440;Inf;265,000;265,000;17,298;2,698;15,637;23,466
14328,000;3,076;0,795;-35,041;1,598;9,479;5,026;35,153;4,914;-9,204;-2,759;0,000;36,996;37,754;9,549;1,745;17,523;17,235;17,155;17,747;-3,146;25,819;0,000;254,540;Inf;265,000;265,000;17,175;2,705;16,120;23,473
14328,500;3,076;0,795;-35,041;1,598;9,479;5,026;35,153;4,914;-9,204;-2,759;0,000;37,000;37,800;9,549;1,745;17,739;17,317;17,236;17,905;-3,146;25,819;0,000;254,540;Inf;265,000;265,000;17,415;2,711;16,048;23,494
14329,000;3,036;0,692;-35,209;1,604;9,547;5,026;35,153;4,914;-9,204;-2,759;0,000;37,000;37,800;9,504;1,647;17,766;17,165;17,267;17,808;-3,146;25,819;0,000;254,540;Inf;265,000;265,000;17,549;2,717;15,751;23,493
14329,500;3,036;0,692;-35,209;1,604;9,547;5,026;35,153;4,914;-9,204;-2,759;0,000;37,000;37,800;9,504;1,647;17,731;17,083;17,273;17,759;-3,146;25,819;0,000;254,540;Inf;265,000;265,000;17,501;2,722;15,683;23,498
14330,000;3,036;0,692;-35,209;1,604;9,547;5,026;35,153;4,914;-9,204;-2,759;0,000;37,000;37,800;9,504;1,647;17,674;16,992;17,240;17,633;-3,146;25,819;0,000;254,340;Inf;265,000;265,000;17,461;2,727;15,465;23,449
14330,500;3,036;0,692;-35,209;1,604;9,547;5,026;35,153;4,914;-9,204;-2,759;0,000;37,000;37,800;9,504;1,647;17,528;16,786;17,089;17,457;-3,146;25,819;0,000;254,340;Inf;265,000;265,000;17,385;2,732;15,660;23,475
14331,000;3,036;0,692;-35,209;1,604;9,547;5,061;35,175;4,920;-9,188;-2,758;0,000;36,997;37,718;9,504;1,647;17,645;16,977;17,185;17,657;-3,142;25,813;0,000;254,540;Inf;265,000;265,000;17,215;2,737;16,107;23,446
14331,500;3,036;0,692;-35,209;1,604;9,547;5,061;35,175;4,920;-9,188;-2,758;0,000;37,000;37,700;9,504;1,647;17,862;17,509;17,453;18,088;-3,142;25,813;0,000;254,540;Inf;265,000;265,000;17,366;2,742;16,105;23,404
14332,000;3,036;0,692;-35,209;1,604;9,547;5,061;35,175;4,920;-9,188;-2,758;0,000;37,000;37,700;9,504;1,647;17,928;17,293;17,432;17,944;-3,142;25,813;0,000;254,540;Inf;265,000;265,000;17,728;2,747;15,834;23,395
14332,500;2,827;0,629;-35,209;1,606;9,562;5,061;35,175;4,920;-9,188;-2,758;0,000;37,000;37,700;9,505;1,642;17,805;17,038;17,327;17,736;-3,142;25,813;0,000;254,540;Inf;265,000;265,000;17,649;2,752;15,662;23,417
14333,000;2,827;0,629;-35,209;1,606;9,562;5,061;35,175;4,920;-9,188;-2,758;0,000;37,000;37,700;9,505;1,642;17,698;16,933;17,215;17,601;-3,142;25,813;0,000;254,540;Inf;265,000;265,000;17,477;2,753;15,576;23,448
14333,500;2,827;0,629;-35,209;1,606;9,562;5,061;35,175;4,920;-9,188;-2,758;0,000;37,000;37,700;9,505;1,642;17,534;16,866;17,129;17,613;-3,142;25,813;0,000;254,540;Inf;265,000;265,000;17,362;2,754;15,610;23,519
14334,000;2,827;0,629;-35,209;1,606;9,562;5,061;35,175;4,920;-9,188;-2,758;0,000;37,000;37,700;9,505;1,642;17,613;17,303;17,261;17,929;-3,142;25,813;0,000;254,540;Inf;265,000;265,000;17,285;2,755;16,443;23,457
