t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14334,500;2,827;0,629;-35,209;1,606;9,562;5,050;35,177;4,905;-9,175;-2,764;0,000;36,995;37,695;9,505;1,642;17,930;17,766;17,470;18,235;-3,141;25,805;0,000;254,540;Inf;265,000;265,000;17,526;2,756;16,117;23,416
14335,000;2,827;0,629;-35,209;1,606;9,562;5,050;35,177;4,905;-9,175;-2,764;0,000;37,000;37,700;9,505;1,642;17,870;17,208;17,341;17,929;-3,141;25,805;0,000;254,840;Inf;265,000;265,000;17,850;2,758;15,814;23,440
14335,500;1,480;0,422;-34,178;1,657;9,480;5,050;35,177;4,905;-9,175;-2,764;0,000;37,000;37,700;9,551;1,544;17,830;17,116;17,273;17,781;-3,141;25,805;0,000;254,840;Inf;265,000;265,000;17,587;2,759;15,748;23,492
14336,000;1,480;0,422;-34,178;1,657;9,480;5,050;35,177;4,905;-9,175;-2,764;0,000;37,000;37,700;9,551;1,544;17,667;16,976;17,125;17,617;-3,141;25,805;0,000;254,940;Inf;265,000;265,000;17,500;2,738;15,666;23,492
14336,500;1,480;0,422;-34,178;1,657;9,480;5,050;35,177;4,905;-9,175;-2,764;0,000;37,000;37,700;9,551;1,544;17,607;17,298;17,135;17,812;-3,141;25,805;0,000;254,940;Inf;265,000;265,000;17,346;2,717;16,167;23,507
14337,000;1,480;0,422;-34,178;1,657;9,480;5,050;35,177;4,905;-9,175;-2,764;0,000;37,000;37,700;9,551;1,544;17,795;17,616;17,301;18,137;-3,141;25,805;0,000;255,040;Inf;265,000;265,000;17,463;2,677;16,543;23,545
14337,500;1,480;0,422;-34,178;1,657;9,480;5,103;35,133;4,879;-9,191;-2,762;0,000;36,993;37,734;9,551;1,544;18,018;17,622;17,438;18,250;-3,141;25,801;0,000;255,040;Inf;265,000;265,000;17,712;2,677;16,018;23,521
14338,000;1,480;0,422;-34,178;1,657;9,480;5,103;35,133;4,879;-9,191;-2,762;0,000;37,000;37,700;9,551;1,544;18,053;17,467;17,435;18,118;-3,141;25,801;0,000;254,940;Inf;265,000;265,000;17,832;2,657;15,912;23,514
14338,500;1,480;0,422;-34,178;1,657;9,480;5,103;35,133;4,879;-9,191;-2,762;0,000;37,000;37,700;9,551;1,544;17,820;17,146;17,208;17,814;-3,141;25,801;0,000;254,940;Inf;265,000;265,000;17,768;2,638;15,810;23,503
14339,000;2,281;0,553;-34,964;1,636;9,509;5,103;35,133;4,879;-9,191;-2,762;0,000;37,000;37,700;9,602;1,737;17,655;17,003;17,044;17,715;-3,141;25,801;0,000;254,740;Inf;265,000;265,000;17,497;2,619;15,727;23,451
14339,500;2,281;0,553;-34,964;1,636;9,509;5,103;35,133;4,879;-9,191;-2,762;0,000;37,000;37,700;9,602;1,737;17,762;17,327;17,198;18,025;-3,141;25,801;0,000;254,740;Inf;265,000;265,000;17,354;2,614;16,101;23,469
14340,000;2,281;0,553;-34,964;1,636;9,509;5,103;35,133;4,879;-9,191;-2,762;0,000;37,000;37,700;9,602;1,737;17,927;17,853;17,448;18,359;-3,141;25,801;0,000;254,540;Inf;265,000;265,000;17,578;2,608;16,712;23,468
14340,500;2,281;0,553;-34,964;1,636;9,509;5,103;35,133;4,879;-9,191;-2,762;0,000;37,000;37,700;9,602;1,737;18,063;17,783;17,536;18,362;-3,141;25,801;0,000;254,540;Inf;265,000;265,000;17,897;2,603;16,365;23,457
14341,000;2,281;0,553;-34,964;1,636;9,509;5,100;35,103;4,923;-9,183;-2,760;0,000;37,003;37,722;9,602;1,737;18,033;17,561;17,489;18,208;-3,146;25,805;0,000;254,740;Inf;265,000;265,000;17,936;2,597;15,963;23,470
14341,500;2,281;0,553;-34,964;1,636;9,509;5,100;35,103;4,923;-9,183;-2,760;0,000;37,000;37,700;9,602;1,737;17,968;17,346;17,362;18,058;-3,146;25,805;0,000;254,740;Inf;265,000;265,000;17,823;2,592;15,923;23,447
14342,000;2,227;0,634;-34,171;1,696;9,468;5,100;35,103;4,923;-9,183;-2,760;0,000;37,000;37,700;9,595;1,709;17,757;17,213;17,195;17,955;-3,146;25,805;0,000;254,440;Inf;265,000;265,000;17,684;2,587;15,943;23,396
14342,500;2,227;0,634;-34,171;1,696;9,468;5,100;35,103;4,923;-9,183;-2,760;0,000;37,000;37,700;9,595;1,709;17,857;17,678;17,340;18,202;-3,146;25,805;0,000;254,440;Inf;265,000;265,000;17,530;2,581;16,541;23,406
14343,000;2,227;0,634;-34,171;1,696;9,468;5,100;35,103;4,923;-9,183;-2,760;0,000;37,000;37,700;9,595;1,709;18,083;17,863;17,475;18,369;-3,146;25,805;0,000;254,240;Inf;265,000;265,000;17,769;2,575;16,557;23,444
14343,500;2,227;0,634;-34,171;1,696;9,468;5,100;35,103;4,923;-9,183;-2,760;0,000;37,000;37,700;9,595;1,709;18,161;17,736;17,508;18,317;-3,146;25,805;0,000;254,240;Inf;265,000;265,000;17,947;2,570;16,303;23,481
14344,000;2,227;0,634;-34,171;1,696;9,468;5,093;35,105;4,889;-9,153;-2,769;0,000;36,987;37,701;9,595;1,709;18,082;17,515;17,409;18,162;-3,149;25,803;0,000;254,640;Inf;265,000;265,000;17,930;2,564;16,109;23,478
14344,500;2,227;0,634;-34,171;1,696;9,468;5,093;35,105;4,889;-9,153;-2,769;0,000;37,000;37,700;9,595;1,709;17,974;17,342;17,282;18,043;-3,149;25,803;0,000;254,640;Inf;265,000;265,000;17,792;2,559;15,971;23,490
14345,000;2,227;0,634;-34,171;1,696;9,468;5,093;35,105;4,889;-9,153;-2,769;0,000;37,000;37,700;9,595;1,709;17,895;17,286;17,193;17,983;-3,149;25,803;0,000;254,740;Inf;265,000;265,000;17,660;2,553;16,277;23,486
14345,500;2,678;0,694;-33,789;1,696;9,462;5,093;35,105;4,889;-9,153;-2,769;0,000;37,000;37,700;9,634;1,465;17,983;17,579;17,369;18,240;-3,149;25,803;0,000;254,740;Inf;265,000;265,000;17,589;2,548;16,783;23,490
14346,000;2,678;0,694;-33,789;1,696;9,462;5,093;35,105;4,889;-9,153;-2,769;0,000;37,000;37,700;9,634;1,465;18,217;17,940;17,650;18,510;-3,149;25,803;0,000;254,540;Inf;265,000;265,000;17,793;2,550;16,551;23,473
14346,500;2,678;0,694;-33,789;1,696;9,462;5,093;35,105;4,889;-9,153;-2,769;0,000;37,000;37,700;9,634;1,465;18,200;17,657;17,558;18,351;-3,149;25,803;0,000;254,540;Inf;265,000;265,000;18,079;2,552;16,264;23,464
14347,000;2,678;0,694;-33,789;1,696;9,462;5,093;35,105;4,889;-9,153;-2,769;0,000;37,000;37,700;9,634;1,465;18,130;17,554;17,464;18,197;-3,149;25,803;0,000;254,340;Inf;265,000;265,000;17,942;2,554;16,164;23,492
14347,500;2,678;0,694;-33,789;1,696;9,462;5,072;35,108;4,890;-9,118;-2,757;0,000;37,001;37,718;9,634;1,465;18,052;17,450;17,387;18,120;-3,145;25,808;0,000;254,340;Inf;265,000;265,000;17,836;2,556;16,104;23,571
14348,000;2,678;0,694;-33,789;1,696;9,462;5,072;35,108;4,890;-9,118;-2,757;0,000;37,000;37,700;9,634;1,465;17,966;17,583;17,389;18,182;-3,145;25,808;0,000;254,440;Inf;265,000;265,000;17,752;2,558;16,323;23,617
14348,500;3,309;0,863;-33,339;1,665;9,468;5,072;35,108;4,890;-9,118;-2,757;0,000;37,000;37,700;9,731;1,533;18,119;17,967;17,577;18,463;-3,145;25,808;0,000;254,440;Inf;265,000;265,000;17,780;2,560;16,784;23,555
14349,000;3,309;0,863;-33,339;1,665;9,468;5,072;35,108;4,890;-9,118;-2,757;0,000;37,000;37,700;9,731;1,533;18,352;18,111;17,722;18,634;-3,145;25,808;0,000;254,440;Inf;265,000;265,000;18,031;2,572;16,467;23,502
14349,500;3,309;0,863;-33,339;1,665;9,468;5,072;35,108;4,890;-9,118;-2,757;0,000;37,000;37,700;9,731;1,533;18,369;17,736;17,644;18,399;-3,145;25,808;0,000;254,440;Inf;265,000;265,000;18,205;2,585;16,291;23,516
14350,000;3,309;0,863;-33,339;1,665;9,468;5,072;35,108;4,890;-9,118;-2,757;0,000;37,000;37,700;9,731;1,533;18,290;17,676;17,586;18,327;-3,145;25,808;0,000;254,340;Inf;265,000;265,000;18,037;2,596;16,286;23,512
14350,500;3,309;0,863;-33,339;1,665;9,468;5,066;35,130;4,911;-9,083;-2,763;0,000;36,996;37,702;9,731;1,533;18,172;17,453;17,380;18,166;-3,133;25,809;0,000;254,340;Inf;265,000;265,000;17,970;2,608;16,108;23,463
14351,000;3,309;0,863;-33,339;1,665;9,468;5,066;35,130;4,911;-9,083;-2,763;0,000;37,000;37,700;9,731;1,533;18,148;17,722;17,437;18,321;-3,133;25,809;0,000;254,240;Inf;265,000;265,000;17,793;2,620;16,519;23,413
14351,500;3,040;0,824;-33,001;1,614;9,507;5,066;35,130;4,911;-9,083;-2,763;0,000;37,000;37,700;9,655;1,527;18,274;17,989;17,641;18,602;-3,133;25,809;0,000;254,240;Inf;265,000;265,000;17,907;2,631;16,713;23,419
14352,000;3,040;0,824;-33,001;1,614;9,507;5,066;35,130;4,911;-9,083;-2,763;0,000;37,000;37,700;9,655;1,527;18,401;18,151;17,798;18,751;-3,133;25,809;0,000;254,540;Inf;265,000;265,000;18,127;2,638;16,450;23,391
14352,500;3,040;0,824;-33,001;1,614;9,507;5,066;35,130;4,911;-9,083;-2,763;0,000;37,000;37,700;9,655;1,527;18,461;17,912;17,761;18,622;-3,133;25,809;0,000;254,540;Inf;265,000;265,000;18,275;2,644;16,295;23,388
14353,000;3,040;0,824;-33,001;1,614;9,507;5,066;35,130;4,911;-9,083;-2,763;0,000;37,000;37,700;9,655;1,527;18,358;17,657;17,557;18,366;-3,133;25,809;0,000;254,040;Inf;265,000;265,000;18,189;2,651;16,288;23,340
14353,500;3,040;0,824;-33,001;1,614;9,507;5,066;35,130;4,911;-9,083;-2,763;0,000;37,000;37,700;9,655;1,527;18,202;17,478;17,348;18,243;-3,133;25,809;0,000;254,040;Inf;265,000;265,000;17,984;2,657;16,178;23,290
14354,000;3,040;0,824;-33,001;1,614;9,507;5,009;35,148;4,919;-9,049;-2,743;0,000;36,998;37,770;9,655;1,527;18,222;17,721;17,445;18,426;-3,135;25,807;0,000;254,140;Inf;265,000;265,000;17,818;2,663;16,478;23,285
14354,500;3,040;0,824;-33,001;1,614;9,507;5,009;35,148;4,919;-9,049;-2,743;0,000;37,000;37,800;9,655;1,527;18,385;18,292;17,847;18,851;-3,135;25,807;0,000;254,140;Inf;265,000;265,000;17,953;2,670;17,110;23,253
14355,000;2,961;0,828;-33,893;1,624;9,485;5,009;35,148;4,919;-9,049;-2,743;0,000;37,000;37,800;9,605;1,536;18,517;18,288;17,872;18,873;-3,135;25,807;0,000;253,840;Inf;265,000;265,000;18,344;2,676;16,915;23,259
14355,500;2,961;0,828;-33,893;1,624;9,485;5,009;35,148;4,919;-9,049;-2,743;0,000;37,000;37,800;9,605;1,536;18,544;18,016;17,789;18,706;-3,135;25,807;0,000;253,840;Inf;265,000;265,000;18,387;2,680;16,532;23,282
14356,000;2,961;0,828;-33,893;1,624;9,485;5,009;35,148;4,919;-9,049;-2,743;0,000;37,000;37,800;9,605;1,536;18,505;17,900;17,742;18,626;-3,135;25,807;0,000;254,340;Inf;265,000;265,000;18,264;2,685;16,365;23,247
14356,500;2,961;0,828;-33,893;1,624;9,485;5,009;35,148;4,919;-9,049;-2,743;0,000;37,000;37,800;9,605;1,536;18,416;17,697;17,531;18,426;-3,135;25,807;0,000;254,340;Inf;265,000;265,000;18,193;2,689;16,299;23,229
14357,000;2,961;0,828;-33,893;1,624;9,485;5,064;35,172;4,905;-9,028;-2,749;0,000;36,998;37,751;9,605;1,536;18,300;17,733;17,437;18,476;-3,124;25,814;0,000;254,740;Inf;265,000;265,000;18,018;2,694;16,503;23,231
14357,500;2,961;0,828;-33,893;1,624;9,485;5,064;35,172;4,905;-9,028;-2,749;0,000;37,000;37,800;9,605;1,536;18,421;18,278;17,834;18,870;-3,124;25,814;0,000;254,740;Inf;265,000;265,000;17,987;2,698;17,089;23,240
14358,000;2,891;0,795;-33,850;1,719;9,485;5,064;35,172;4,905;-9,028;-2,749;0,000;37,000;37,800;9,556;1,488;18,581;18,332;17,957;18,940;-3,124;25,814;0,000;254,840;Inf;265,000;265,000;18,351;2,703;16,929;23,267
14358,500;2,891;0,795;-33,850;1,719;9,485;5,064;35,172;4,905;-9,028;-2,749;0,000;37,000;37,800;9,556;1,488;18,627;18,016;17,847;18,753;-3,124;25,814;0,000;254,840;Inf;265,000;265,000;18,452;2,706;16,620;23,280
14359,000;2,891;0,795;-33,850;1,719;9,485;5,064;35,172;4,905;-9,028;-2,749;0,000;37,000;37,800;9,556;1,488;18,497;17,780;17,676;18,563;-3,124;25,814;0,000;254,740;Inf;265,000;265,000;18,311;2,709;16,348;23,287
14359,500;2,891;0,795;-33,850;1,719;9,485;5,064;35,172;4,905;-9,028;-2,749;0,000;37,000;37,800;9,556;1,488;18,376;17,574;17,492;18,393;-3,124;25,814;0,000;254,740;Inf;265,000;265,000;18,129;2,712;16,405;23,357
14360,000;2,891;0,795;-33,850;1,719;9,485;5,064;35,172;4,905;-9,028;-2,749;0,000;37,000;37,800;9,556;1,488;18,276;17,577;17,462;18,423;-3,124;25,814;0,000;254,940;Inf;265,000;265,000;17,959;2,715;17,109;23,414
14360,500;2,891;0,795;-33,850;1,719;9,485;5,055;35,198;4,915;-9,007;-2,749;0,000;36,993;37,721;9,556;1,488;18,618;18,383;17,917;18,942;-3,128;25,802;0,000;254,940;Inf;265,000;265,000;17,934;2,718;17,156;23,476
14361,000;2,891;0,795;-33,850;1,719;9,485;5,055;35,198;4,915;-9,007;-2,749;0,000;37,000;37,700;9,556;1,488;18,644;18,086;17,862;18,792;-3,128;25,802;0,000;255,240;Inf;265,000;265,000;18,465;2,720;16,800;23,486
14361,500;2,611;0,594;-35,209;1,586;9,554;5,055;35,198;4,915;-9,007;-2,749;0,000;37,000;37,700;9,463;1,623;18,543;17,787;17,735;18,581;-3,128;25,802;0,000;255,240;Inf;265,000;265,000;18,346;2,723;16,524;23,494
14362,000;2,611;0,594;-35,209;1,586;9,554;5,055;35,198;4,915;-9,007;-2,749;0,000;37,000;37,700;9,463;1,623;18,497;17,672;17,643;18,467;-3,128;25,802;0,000;254,840;Inf;265,000;265,000;18,161;2,721;16,454;23,563
14362,500;2,611;0,594;-35,209;1,586;9,554;5,055;35,198;4,915;-9,007;-2,749;0,000;37,000;37,700;9,463;1,623;18,364;17,464;17,470;18,317;-3,128;25,802;0,000;254,840;Inf;265,000;265,000;18,070;2,720;16,311;23,625
14363,000;2,611;0,594;-35,209;1,586;9,554;5,055;35,198;4,915;-9,007;-2,749;0,000;37,000;37,700;9,463;1,623;18,403;17,741;17,648;18,510;-3,128;25,802;0,000;254,840;Inf;265,000;265,000;17,904;2,718;17,044;23,543
14363,500;2,611;0,594;-35,209;1,586;9,554;5,089;35,178;4,924;-9,010;-2,750;0,000;36,995;37,739;9,463;1,623;18,511;18,137;17,925;18,837;-3,134;25,790;0,000;254,840;Inf;265,000;265,000;18,076;2,716;16,907;23,556
14364,000;2,611;0,594;-35,209;1,586;9,554;5,089;35,178;4,924;-9,010;-2,750;0,000;37,000;37,700;9,463;1,623;18,618;17,848;17,876;18,698;-3,134;25,790;0,000;255,240;Inf;265,000;265,000;18,353;2,714;16,617;23,474
14364,500;1,964;0,557;-33,713;1,670;9,495;5,089;35,178;4,924;-9,010;-2,750;0,000;37,000;37,700;9,594;1,542;18,570;17,710;17,835;18,573;-3,134;25,790;0,000;255,240;Inf;265,000;265,000;18,260;2,713;16,478;23,429
14365,000;1,964;0,557;-33,713;1,670;9,495;5,089;35,178;4,924;-9,010;-2,750;0,000;37,000;37,700;9,594;1,542;18,577;17,580;17,784;18,430;-3,134;25,790;0,000;254,840;Inf;265,000;265,000;18,172;2,700;16,378;23,453
14365,500;1,964;0,557;-33,713;1,670;9,495;5,089;35,178;4,924;-9,010;-2,750;0,000;37,000;37,700;9,594;1,542;18,564;17,911;17,953;18,569;-3,134;25,790;0,000;254,840;Inf;265,000;265,000;18,093;2,688;16,601;23,541
14366,000;1,964;0,557;-33,713;1,670;9,495;5,089;35,178;4,924;-9,010;-2,750;0,000;37,000;37,700;9,594;1,542;18,667;17,908;17,990;18,724;-3,134;25,790;0,000;254,840;Inf;265,000;265,000;18,249;2,676;16,687;23,561
14366,500;1,964;0,557;-33,713;1,670;9,495;5,089;35,178;4,924;-9,010;-2,750;0,000;37,000;37,700;9,594;1,542;18,750;18,099;18,173;18,886;-3,134;25,790;0,000;254,840;Inf;265,000;265,000;18,322;2,665;16,579;23,630
14367,000;1,964;0,557;-33,713;1,670;9,495;5,110;35,121;4,905;-9,002;-2,750;0,000;36,988;37,722;9,594;1,542;18,796;17,973;18,180;18,809;-3,125;25,786;0,000;254,740;Inf;265,000;265,000;18,477;2,653;16,410;23,643
14367,500;1,964;0,557;-33,713;1,670;9,495;5,110;35,121;4,905;-9,002;-2,750;0,000;37,000;37,700;9,594;1,542;18,684;17,629;18,013;18,514;-3,125;25,786;0,000;254,740;Inf;265,000;265,000;18,439;2,642;16,373;23,632
14368,000;2,007;0,413;-35,209;1,595;9,533;5,110;35,121;4,905;-9,002;-2,750;0,000;37,000;37,700;9,518;1,608;18,623;17,714;18,073;18,577;-3,125;25,786;0,000;254,640;Inf;265,000;265,000;18,210;2,631;16,471;23,650
14368,500;2,007;0,413;-35,209;1,595;9,533;5,110;35,121;4,905;-9,002;-2,750;0,000;37,000;37,700;9,518;1,608;18,699;18,160;18,252;18,835;-3,125;25,786;0,000;254,640;Inf;265,000;265,000;18,247;2,621;17,083;23,645
14369,000;2,007;0,413;-35,209;1,595;9,533;5,110;35,121;4,905;-9,002;-2,750;0,000;37,000;37,700;9,518;1,608;18,962;18,384;18,391;19,076;-3,125;25,786;0,000;255,040;Inf;265,000;265,000;18,487;2,611;17,174;23,639
14369,500;2,007;0,413;-35,209;1,595;9,533;5,110;35,121;4,905;-9,002;-2,750;0,000;37,000;37,700;9,518;1,608;19,052;18,165;18,453;18,997;-3,125;25,786;0,000;255,040;Inf;265,000;265,000;18,703;2,601;16,776;23,624
14370,000;2,007;0,413;-35,209;1,595;9,533;5,136;35,083;4,897;-8,967;-2,753;0,000;36,997;37,694;9,518;1,608;19,010;17,883;18,404;18,789;-3,124;25,777;0,000;255,040;Inf;265,000;265,000;18,667;2,591;16,464;23,561
14370,500;2,007;0,413;-35,209;1,595;9,533;5,136;35,083;4,897;-8,967;-2,753;0,000;37,000;37,700;9,518;1,608;18,912;17,686;18,288;18,611;-3,124;25,777;0,000;255,040;Inf;265,000;265,000;18,521;2,581;16,275;23,549
14371,000;2,303;0,572;-34,790;1,578;9,459;5,136;35,083;4,897;-8,967;-2,753;0,000;37,000;37,700;9,656;1,716;18,768;17,443;18,121;18,415;-3,124;25,777;0,000;255,140;Inf;265,000;265,000;18,374;2,572;16,701;23,523
14371,500;2,303;0,572;-34,790;1,578;9,459;5,136;35,083;4,897;-8,967;-2,753;0,000;37,000;37,700;9,656;1,716;18,796;18,198;18,393;18,886;-3,124;25,777;0,000;255,140;Inf;265,000;265,000;18,187;2,568;17,219;23,484
14372,000;2,303;0,572;-34,790;1,578;9,459;5,136;35,083;4,897;-8,967;-2,753;0,000;37,000;37,700;9,656;1,716;19,058;18,229;18,556;19,076;-3,124;25,777;0,000;255,340;Inf;265,000;265,000;18,568;2,563;17,053;23,461
14372,500;2,303;0,572;-34,790;1,578;9,459;5,136;35,083;4,897;-8,967;-2,753;0,000;37,000;37,700;9,656;1,716;19,151;18,058;18,638;18,938;-3,124;25,777;0,000;255,340;Inf;265,000;265,000;18,730;2,559;16,698;23,433
14373,000;2,303;0,572;-34,790;1,578;9,459;5,081;35,108;4,904;-8,915;-2,750;0,000;36,995;37,705;9,656;1,716;19,095;17,730;18,559;18,684;-3,125;25,779;0,000;255,140;Inf;265,000;265,000;18,696;2,555;16,522;23,455
14373,500;2,303;0,572;-34,790;1,578;9,459;5,081;35,108;4,904;-8,915;-2,750;0,000;37,000;37,700;9,656;1,716;18,994;17,554;18,459;18,523;-3,125;25,779;0,000;255,140;Inf;265,000;265,000;18,517;2,551;16,384;23,437
14374,000;2,303;0,572;-34,790;1,578;9,459;5,081;35,108;4,904;-8,915;-2,750;0,000;37,000;37,700;9,656;1,716;18,878;17,309;18,347;18,325;-3,125;25,779;0,000;254,840;Inf;265,000;265,000;18,383;2,547;16,662;23,386
14374,500;3,323;0,780;-35,209;1,615;9,554;5,081;35,108;4,904;-8,915;-2,750;0,000;37,000;37,700;9,407;1,665;18,812;17,679;18,415;18,488;-3,125;25,779;0,000;254,840;Inf;265,000;265,000;18,215;2,543;17,106;23,384
14375,000;3,323;0,780;-35,209;1,615;9,554;5,081;35,108;4,904;-8,915;-2,750;0,000;37,000;37,700;9,407;1,665;19,191;18,160;18,712;19,072;-3,125;25,779;0,000;254,840;Inf;265,000;265,000;18,349;2,555;16,945;23,396
14375,500;3,323;0,780;-35,209;1,615;9,554;5,081;35,108;4,904;-8,915;-2,750;0,000;37,000;37,700;9,407;1,665;19,196;17,946;18,750;18,885;-3,125;25,779;0,000;254,840;Inf;265,000;265,000;18,784;2,568;16,634;23,389
14376,000;3,323;0,780;-35,209;1,615;9,554;5,081;35,108;4,904;-8,915;-2,750;0,000;37,000;37,700;9,407;1,665;19,134;17,693;18,681;18,660;-3,125;25,779;0,000;254,940;Inf;265,000;265,000;18,694;2,580;16,466;23,377
14376,500;3,323;0,780;-35,209;1,615;9,554;5,070;35,127;4,934;-8,891;-2,757;0,000;36,992;37,695;9,407;1,665;19,037;17,624;18,614;18,544;-3,138;25,771;0,000;254,940;Inf;265,000;265,000;18,542;2,592;16,367;23,432
14377,000;3,323;0,780;-35,209;1,615;9,554;5,070;35,127;4,934;-8,891;-2,757;0,000;37,000;37,700;9,407;1,665;18,972;17,340;18,530;18,390;-3,138;25,771;0,000;255,140;Inf;265,000;265,000;18,455;2,604;16,178;23,427
14377,500;2,420;0,613;-34,802;1,603;9,354;5,070;35,127;4,934;-8,891;-2,757;0,000;37,000;37,700;9,590;1,681;18,995;17,778;18,598;18,597;-3,138;25,771;0,000;255,140;Inf;265,000;265,000;18,308;2,616;16,768;23,448
14378,000;2,420;0,613;-34,802;1,603;9,354;5,070;35,127;4,934;-8,891;-2,757;0,000;37,000;37,700;9,590;1,681;19,107;18,020;18,736;18,939;-3,138;25,771;0,000;254,540;Inf;265,000;265,000;18,492;2,613;16,719;23,451
14378,500;2,420;0,613;-34,802;1,603;9,354;5,070;35,127;4,934;-8,891;-2,757;0,000;37,000;37,700;9,590;1,681;19,256;17,866;18,839;18,921;-3,138;25,771;0,000;254,540;Inf;265,000;265,000;18,700;2,610;16,494;23,484
14379,000;2,420;0,613;-34,802;1,603;9,354;5,070;35,127;4,934;-8,891;-2,757;0,000;37,000;37,700;9,590;1,681;19,275;17,739;18,843;18,771;-3,138;25,771;0,000;254,240;Inf;265,000;265,000;18,721;2,607;16,361;23,517
14379,500;2,420;0,613;-34,802;1,603;9,354;5,086;35,131;4,926;-8,867;-2,764;0,000;36,993;37,716;9,590;1,681;19,150;17,513;18,756;18,539;-3,134;25,765;0,000;254,240;Inf;265,000;265,000;18,657;2,604;16,227;23,538
14380,000;2,420;0,613;-34,802;1,603;9,354;5,086;35,131;4,926;-8,867;-2,764;0,000;37,000;37,700;9,590;1,681;19,045;17,606;18,747;18,572;-3,134;25,765;0,000;254,740;Inf;265,000;265,000;18,490;2,601;16,425;23,533
14380,500;2,420;0,613;-34,802;1,603;9,354;5,086;35,131;4,926;-8,867;-2,764;0,000;37,000;37,700;9,590;1,681;19,069;17,987;18,786;18,807;-3,134;25,765;0,000;254,740;Inf;265,000;265,000;18,492;2,598;16,927;23,528
14381,000;2,394;0,641;-33,596;1,674;9,445;5,086;35,131;4,926;-8,867;-2,764;0,000;37,000;37,700;9,701;1,475;19,279;18,436;18,999;19,223;-3,134;25,765;0,000;254,540;Inf;265,000;265,000;18,662;2,595;16,729;23,558
14381,500;2,394;0,641;-33,596;1,674;9,445;5,086;35,131;4,926;-8,867;-2,764;0,000;37,000;37,700;9,701;1,475;19,487;18,285;19,117;19,229;-3,134;25,765;0,000;254,540;Inf;265,000;265,000;18,984;2,591;16,391;23,543
14382,000;2,394;0,641;-33,596;1,674;9,445;5,086;35,131;4,926;-8,867;-2,764;0,000;37,000;37,700;9,701;1,475;19,412;17,790;18,972;18,887;-3,134;25,765;0,000;254,440;Inf;265,000;265,000;19,029;2,588;16,310;23,539
14382,500;2,394;0,641;-33,596;1,674;9,445;5,086;35,131;4,926;-8,867;-2,764;0,000;37,000;37,700;9,701;1,475;19,201;17,343;18,809;18,448;-3,134;25,765;0,000;254,440;Inf;265,000;265,000;18,765;2,585;16,120;23,527
14383,000;2,394;0,641;-33,596;1,674;9,445;5,036;35,152;4,968;-8,813;-2,744;0,000;36,997;37,747;9,701;1,475;19,079;17,569;18,812;18,595;-3,135;25,763;0,000;254,240;Inf;265,000;265,000;18,450;2,582;16,451;23,535
14383,500;2,394;0,641;-33,596;1,674;9,445;5,036;35,152;4,968;-8,813;-2,744;0,000;37,000;37,700;9,701;1,475;19,164;18,038;18,899;18,896;-3,135;25,763;0,000;254,240;Inf;265,000;265,000;18,514;2,579;17,022;23,505
14384,000;2,695;0,755;-33,931;1,665;9,498;5,036;35,152;4,968;-8,813;-2,744;0,000;37,000;37,700;9,573;1,519;19,361;18,206;18,993;19,141;-3,135;25,763;0,000;254,740;Inf;265,000;265,000;18,749;2,576;17,054;23,427
14384,500;2,695;0,755;-33,931;1,665;9,498;5,036;35,152;4,968;-8,813;-2,744;0,000;37,000;37,700;9,573;1,519;19,475;18,057;19,080;19,088;-3,135;25,763;0,000;254,740;Inf;265,000;265,000;18,925;2,578;16,617;23,358
14385,000;2,695;0,755;-33,931;1,665;9,498;5,036;35,152;4,968;-8,813;-2,744;0,000;37,000;37,700;9,573;1,519;19,443;17,774;19,055;18,891;-3,135;25,763;0,000;254,640;Inf;265,000;265,000;18,925;2,580;16,337;23,200
14385,500;2,695;0,755;-33,931;1,665;9,498;5,036;35,152;4,968;-8,813;-2,744;0,000;37,000;37,700;9,573;1,519;19,323;17,617;18,975;18,695;-3,135;25,763;0,000;254,640;Inf;265,000;265,000;18,791;2,582;16,101;23,196
14386,000;2,695;0,755;-33,931;1,665;9,498;5,057;35,179;4,983;-8,777;-2,754;0,000;36,996;37,723;9,573;1,519;19,203;17,626;18,899;18,620;-3,128;25,772;0,000;254,240;Inf;265,000;265,000;18,653;2,583;16,531;23,186
14386,500;2,695;0,755;-33,931;1,665;9,498;5,057;35,179;4,983;-8,777;-2,754;0,000;37,000;37,700;9,573;1,519;19,318;18,051;19,038;19,047;-3,128;25,772;0,000;254,240;Inf;265,000;265,000;18,587;2,585;16,916;23,141
14387,000;2,695;0,755;-33,931;1,665;9,498;5,057;35,179;4,983;-8,777;-2,754;0,000;37,000;37,700;9,573;1,519;19,440;18,119;19,125;19,236;-3,128;25,772;0,000;254,140;Inf;265,000;265,000;18,864;2,587;16,781;23,120
14387,500;2,470;0,696;-33,375;1,625;9,467;5,057;35,179;4,983;-8,777;-2,754;0,000;37,000;37,700;9,621;1,503;19,528;18,005;19,222;19,178;-3,128;25,772;0,000;254,140;Inf;265,000;265,000;18,980;2,589;16,533;23,061
14388,000;2,470;0,696;-33,375;1,625;9,467;5,057;35,179;4,983;-8,777;-2,754;0,000;37,000;37,700;9,621;1,503;19,474;17,681;19,121;18,898;-3,128;25,772;0,000;254,340;Inf;265,000;265,000;18,983;2,587;16,348;23,074
14388,500;2,470;0,696;-33,375;1,625;9,467;5,057;35,179;4,983;-8,777;-2,754;0,000;37,000;37,700;9,621;1,503;19,477;17,634;19,113;18,787;-3,128;25,772;0,000;254,340;Inf;265,000;265,000;18,794;2,585;16,130;23,052
14389,000;2,470;0,696;-33,375;1,625;9,467;5,057;35,179;4,983;-8,777;-2,754;0,000;37,000;37,700;9,621;1,503;19,319;17,342;19,004;18,560;-3,128;25,772;0,000;254,440;Inf;265,000;265,000;18,753;2,583;16,542;23,074
14389,500;2,470;0,696;-33,375;1,625;9,467;5,060;35,182;4,950;-8,750;-2,755;0,000;37,000;37,699;9,621;1,503;19,449;18,277;19,226;19,322;-3,145;25,762;0,000;254,440;Inf;265,000;265,000;18,556;2,581;17,235;23,092
14390,000;2,470;0,696;-33,375;1,625;9,467;5,060;35,182;4,950;-8,750;-2,755;0,000;37,000;37,700;9,621;1,503;19,538;18,359;19,315;19,412;-3,145;25,762;0,000;254,040;Inf;265,000;265,000;19,068;2,579;17,016;23,093
14390,500;2,246;0,627;-33,083;1,575;9,504;5,060;35,182;4,950;-8,750;-2,755;0,000;37,000;37,700;9,632;1,502;19,621;18,152;19,366;19,272;-3,145;25,762;0,000;254,040;Inf;265,000;265,000;19,156;2,572;16,620;23,150
14391,000;2,246;0,627;-33,083;1,575;9,504;5,060;35,182;4,950;-8,750;-2,755;0,000;37,000;37,700;9,632;1,502;19,577;17,897;19,338;19,075;-3,145;25,762;0,000;254,340;Inf;265,000;265,000;19,103;2,572;16,467;23,204
14391,500;2,246;0,627;-33,083;1,575;9,504;5,060;35,182;4,950;-8,750;-2,755;0,000;37,000;37,700;9,632;1,502;19,541;17,591;19,220;18,783;-3,145;25,762;0,000;254,340;Inf;265,000;265,000;18,972;2,567;16,311;23,299
14392,000;2,246;0,627;-33,083;1,575;9,504;5,060;35,182;4,950;-8,750;-2,755;0,000;37,000;37,700;9,632;1,502;19,413;17,426;19,167;18,749;-3,145;25,762;0,000;254,440;Inf;265,000;265,000;18,784;2,562;16,840;23,428
14392,500;2,246;0,627;-33,083;1,575;9,504;5,079;35,175;4,968;-8,720;-2,769;0,000;36,995;37,750;9,632;1,502;19,431;18,057;19,281;19,183;-3,145;25,762;0,000;254,440;Inf;265,000;265,000;18,689;2,556;17,643;23,459
14393,000;2,246;0,627;-33,083;1,575;9,504;5,079;35,175;4,968;-8,720;-2,769;0,000;37,000;37,800;9,632;1,502;19,732;18,438;19,523;19,532;-3,145;25,762;0,000;254,140;Inf;265,000;265,000;18,988;2,551;17,078;23,494
14393,500;2,246;0,627;-33,083;1,575;9,504;5,079;35,175;4,968;-8,720;-2,769;0,000;37,000;37,800;9,632;1,502;19,784;18,018;19,506;19,288;-3,145;25,762;0,000;254,140;Inf;265,000;265,000;19,306;2,546;16,664;23,500
14394,000;1,639;0,470;-33,486;1,558;9,336;5,079;35,175;4,968;-8,720;-2,769;0,000;37,000;37,800;9,776;1,542;19,715;17,912;19,483;19,188;-3,145;25,762;0,000;254,240;Inf;265,000;265,000;19,149;2,541;16,608;23,448
14394,500;1,639;0,470;-33,486;1,558;9,336;5,079;35,175;4,968;-8,720;-2,769;0,000;37,000;37,800;9,776;1,542;19,676;17,716;19,388;18,952;-3,145;25,762;0,000;254,240;Inf;265,000;265,000;19,074;2,527;16,427;23,410
14395,000;1,639;0,470;-33,486;1,558;9,336;5,079;35,175;4,968;-8,720;-2,769;0,000;37,000;37,800;9,776;1,542;19,577;17,799;19,403;19,028;-3,145;25,762;0,000;253,940;Inf;265,000;265,000;18,933;2,512;16,728;23,420
14395,500;1,639;0,470;-33,486;1,558;9,336;5,079;35,175;4,968;-8,720;-2,769;0,000;37,000;37,800;9,776;1,542;19,627;18,339;19,485;19,352;-3,145;25,762;0,000;253,940;Inf;265,000;265,000;18,952;2,498;17,550;23,493
14396,000;1,639;0,470;-33,486;1,558;9,336;5,076;35,166;4,982;-8,676;-2,774;0,000;36,996;37,685;9,776;1,542;19,826;18,619;19,596;19,574;-3,157;25,750;0,000;252,440;Inf;265,000;265,000;19,201;2,484;17,117;23,509
14396,500;1,639;0,470;-33,486;1,558;9,336;5,076;35,166;4,982;-8,676;-2,774;0,000;37,000;37,700;9,776;1,542;19,879;18,493;19,644;19,599;-3,157;25,750;0,000;252,440;Inf;265,000;265,000;19,404;2,470;16,780;23,465
14397,000;2,048;0,429;-35,209;1,513;9,578;5,076;35,166;4,982;-8,676;-2,774;0,000;37,000;37,700;9,535;1,554;19,809;18,003;19,577;19,215;-3,157;25,750;0,000;253,740;Inf;265,000;265,000;19,404;2,456;16,656;23,454
14397,500;2,048;0,429;-35,209;1,513;9,578;5,076;35,166;4,982;-8,676;-2,774;0,000;37,000;37,700;9,535;1,554;19,762;17,685;19,487;18,951;-3,157;25,750;0,000;253,740;Inf;265,000;265,000;19,151;2,450;16,428;23,413
14398,000;2,048;0,429;-35,209;1,513;9,578;5,076;35,166;4,982;-8,676;-2,774;0,000;37,000;37,700;9,535;1,554;19,785;18,046;19,523;19,204;-3,157;25,750;0,000;252,740;Inf;265,000;265,000;18,971;2,443;16,891;23,389
14398,500;2,048;0,429;-35,209;1,513;9,578;5,076;35,166;4,982;-8,676;-2,774;0,000;37,000;37,700;9,535;1,554;19,839;18,588;19,666;19,671;-3,157;25,750;0,000;252,740;Inf;265,000;265,000;19,139;2,436;17,535;23,378
14399,000;2,048;0,429;-35,209;1,513;9,578;5,135;35,111;4,951;-8,661;-2,780;0,000;37,000;37,790;9,535;1,554;19,969;18,568;19,753;19,791;-3,157;25,740;0,000;253,940;Inf;265,000;265,000;19,441;2,430;17,290;23,394
14399,500;2,048;0,429;-35,209;1,513;9,578;5,135;35,111;4,951;-8,661;-2,780;0,000;37,000;37,800;9,535;1,554;20,014;18,241;19,738;19,551;-3,157;25,740;0,000;253,940;Inf;265,000;265,000;19,520;2,424;16,797;23,406
14400,000;2,588;0,573;-35,209;1,566;9,536;5,135;35,111;4,951;-8,661;-2,780;0,000;37,000;37,800;9,522;1,530;19,976;18,100;19,714;19,391;-3,157;25,740;0,000;252,040;Inf;265,000;265,000;19,386;2,418;16,699;23,416
14400,500;2,588;0,573;-35,209;1,566;9,536;5,135;35,111;4,951;-8,661;-2,780;0,000;37,000;37,800;9,522;1,530;19,860;17,874;19,638;19,093;-3,157;25,740;0,000;252,040;Inf;265,000;265,000;19,295;2,420;16,634;23,447
14401,000;2,588;0,573;-35,209;1,566;9,536;5,135;35,111;4,951;-8,661;-2,780;0,000;37,000;37,800;9,522;1,530;19,871;18,240;19,666;19,349;-3,157;25,740;0,000;253,540;Inf;265,000;265,000;19,116;2,423;17,155;23,467
14401,500;2,588;0,573;-35,209;1,566;9,536;5,135;35,111;4,951;-8,661;-2,780;0,000;37,000;37,800;9,522;1,530;20,010;18,836;19,883;19,943;-3,157;25,740;0,000;253,540;Inf;265,000;265,000;19,281;2,426;17,706;23,461
14402,000;2,588;0,573;-35,209;1,566;9,536;5,135;35,111;4,951;-8,661;-2,780;0,000;37,000;37,800;9,522;1,530;20,210;18,749;19,988;20,023;-3,157;25,740;0,000;252,240;Inf;265,000;265,000;19,668;2,429;17,347;23,457
14402,500;2,588;0,573;-35,209;1,566;9,536;5,130;35,088;4,953;-8,646;-2,785;0,000;37,003;37,753;9,522;1,530;20,286;18,574;20,027;19,858;-3,158;25,735;0,000;252,240;Inf;265,000;265,000;19,743;2,431;17,076;23,461
14403,000;2,588;0,573;-35,209;1,566;9,536;5,130;35,088;4,953;-8,646;-2,785;0,000;37,000;37,800;9,522;1,530;20,223;18,284;19,950;19,585;-3,158;25,735;0,000;253,340;Inf;265,000;265,000;19,686;2,434;16,853;23,389
14403,500;1,929;0,559;-33,521;1,598;9,478;5,130;35,088;4,953;-8,646;-2,785;0,000;37,000;37,800;9,643;1,542;20,128;18,237;19,905;19,482;-3,158;25,735;0,000;253,340;Inf;265,000;265,000;19,511;2,436;16,679;23,434
14404,000;1,929;0,559;-33,521;1,598;9,478;5,130;35,088;4,953;-8,646;-2,785;0,000;37,000;37,800;9,643;1,542;20,096;18,402;19,892;19,653;-3,158;25,735;0,000;250,940;Inf;265,000;265,000;19,438;2,428;17,236;23,455
14404,500;1,929;0,559;-33,521;1,598;9,478;5,130;35,088;4,953;-8,646;-2,785;0,000;37,000;37,800;9,643;1,542;20,219;19,117;20,099;20,147;-3,158;25,735;0,000;250,940;Inf;265,000;265,000;19,511;2,420;18,018;23,419
14405,000;1,929;0,559;-33,521;1,598;9,478;5,130;35,088;4,953;-8,646;-2,785;0,000;37,000;37,800;9,643;1,542;20,312;18,775;20,128;20,085;-3,158;25,735;0,000;253,640;Inf;265,000;265,000;19,895;2,412;17,324;23,421
14405,500;1,929;0,559;-33,521;1,598;9,478;5,137;35,101;4,965;-8,574;-2,780;0,000;37,010;37,782;9,643;1,542;20,346;18,503;20,130;19,816;-3,164;25,731;0,000;253,640;Inf;265,000;265,000;19,825;2,404;17,077;23,410
14406,000;1,929;0,559;-33,521;1,598;9,478;5,137;35,101;4,965;-8,574;-2,780;0,000;37,000;37,800;9,643;1,542;20,291;18,487;20,124;19,714;-3,164;25,731;0,000;250,740;Inf;265,000;265,000;19,699;2,396;17,007;23,407
14406,500;2,767;0,616;-35,209;1,543;9,530;5,137;35,101;4,965;-8,574;-2,780;0,000;37,000;37,800;9,541;1,627;20,267;18,170;20,049;19,460;-3,164;25,731;0,000;250,740;Inf;265,000;265,000;19,654;2,388;17,585;23,374
14407,000;2,767;0,616;-35,209;1,543;9,530;5,137;35,101;4,965;-8,574;-2,780;0,000;37,000;37,800;9,541;1,627;20,196;18,602;20,053;19,676;-3,164;25,731;0,000;253,840;Inf;265,000;265,000;19,487;2,395;17,861;23,437
14407,500;2,767;0,616;-35,209;1,543;9,530;5,137;35,101;4,965;-8,574;-2,780;0,000;37,000;37,800;9,541;1,627;20,324;18,948;20,166;20,032;-3,164;25,731;0,000;253,840;Inf;265,000;265,000;19,632;2,401;17,674;23,437
14408,000;2,767;0,616;-35,209;1,543;9,530;5,137;35,101;4,965;-8,574;-2,780;0,000;37,000;37,800;9,541;1,627;20,544;18,840;20,295;20,104;-3,164;25,731;0,000;251,740;Inf;265,000;265,000;19,867;2,407;17,423;23,424
14408,500;2,767;0,616;-35,209;1,543;9,530;5,137;35,101;4,965;-8,574;-2,780;0,000;37,000;37,800;9,541;1,627;20,509;18,628;20,274;19,901;-3,164;25,731;0,000;251,740;Inf;265,000;265,000;19,946;2,413;17,211;23,434
14409,000;2,767;0,616;-35,209;1,543;9,530;5,122;35,101;4,980;-8,524;-2,781;0,000;37,009;37,732;9,541;1,627;20,515;18,618;20,316;19,876;-3,159;25,724;0,000;253,540;Inf;265,000;265,000;19,828;2,418;17,154;23,460
14409,500;2,767;0,616;-35,209;1,543;9,530;5,122;35,101;4,980;-8,524;-2,781;0,000;37,000;37,700;9,541;1,627;20,407;18,424;20,239;19,686;-3,159;25,724;0,000;253,540;Inf;265,000;265,000;19,831;2,424;17,024;23,498
14410,000;2,957;0,681;-35,209;1,497;9,547;5,122;35,101;4,980;-8,524;-2,781;0,000;37,000;37,700;9,532;1,688;20,417;18,781;20,276;19,868;-3,159;25,724;0,000;252,540;Inf;265,000;265,000;19,689;2,430;17,955;23,553
14410,500;2,957;0,681;-35,209;1,497;9,547;5,122;35,101;4,980;-8,524;-2,781;0,000;37,000;37,700;9,532;1,688;20,513;19,098;20,365;20,245;-3,159;25,724;0,000;252,540;Inf;265,000;265,000;19,836;2,438;17,816;23,578
14411,000;2,957;0,681;-35,209;1,497;9,547;5,122;35,101;4,980;-8,524;-2,781;0,000;37,000;37,700;9,532;1,688;20,651;19,113;20,454;20,387;-3,159;25,724;0,000;253,640;Inf;265,000;265,000;20,055;2,447;17,543;23,594
14411,500;2,957;0,681;-35,209;1,497;9,547;5,122;35,101;4,980;-8,524;-2,781;0,000;37,000;37,700;9,532;1,688;20,699;18,837;20,494;20,143;-3,159;25,724;0,000;253,640;Inf;265,000;265,000;20,151;2,455;17,381;23,590
14412,000;2,957;0,681;-35,209;1,497;9,547;5,129;35,127;5,012;-8,480;-2,774;0,000;37,015;37,766;9,532;1,688;20,660;18,757;20,457;20,047;-3,153;25,729;0,000;252,240;Inf;265,000;265,000;20,043;2,464;17,325;23,611
14412,500;2,957;0,681;-35,209;1,497;9,547;5,129;35,127;5,012;-8,480;-2,774;0,000;37,000;37,800;9,532;1,688;20,589;18,593;20,419;19,890;-3,153;25,729;0,000;252,240;Inf;265,000;265,000;19,980;2,472;17,193;23,654
14413,000;2,753;0,728;-33,290;1,623;9,466;5,129;35,127;5,012;-8,480;-2,774;0,000;37,000;37,800;9,817;1,510;20,656;18,851;20,440;20,103;-3,153;25,729;0,000;253,540;Inf;265,000;265,000;19,873;2,480;17,591;23,600
14413,500;2,753;0,728;-33,290;1,623;9,466;5,129;35,127;5,012;-8,480;-2,774;0,000;37,000;37,800;9,817;1,510;20,730;19,283;20,594;20,515;-3,153;25,729;0,000;253,540;Inf;265,000;265,000;20,012;2,484;18,089;23,604
14414,000;2,753;0,728;-33,290;1,623;9,466;5,129;35,127;5,012;-8,480;-2,774;0,000;37,000;37,800;9,817;1,510;20,807;19,302;20,654;20,561;-3,153;25,729;0,000;252,540;Inf;265,000;265,000;20,280;2,488;17,564;23,579
14414,500;2,753;0,728;-33,290;1,623;9,466;5,129;35,127;5,012;-8,480;-2,774;0,000;37,000;37,800;9,817;1,510;20,855;19,111;20,685;20,472;-3,153;25,729;0,000;252,540;Inf;265,000;265,000;20,331;2,493;17,431;23,493
14415,000;2,753;0,728;-33,290;1,623;9,466;5,129;35,127;5,012;-8,480;-2,774;0,000;37,000;37,800;9,817;1,510;20,868;18,852;20,677;20,176;-3,153;25,729;0,000;253,740;Inf;265,000;265,000;20,280;2,497;17,346;23,414
14415,500;2,753;0,728;-33,290;1,623;9,466;5,100;35,140;5,025;-8,430;-2,781;0,000;37,011;37,771;9,817;1,510;20,764;18,995;20,668;20,229;-3,168;25,718;0,000;253,740;Inf;265,000;265,000;20,143;2,501;17,812;23,350
14416,000;2,753;0,728;-33,290;1,623;9,466;5,100;35,140;5,025;-8,430;-2,781;0,000;37,000;37,800;9,817;1,510;20,815;19,341;20,705;20,463;-3,168;25,718;0,000;250,840;Inf;265,000;265,000;20,164;2,505;18,278;23,336
14416,500;3,732;0,861;-35,209;1,574;9,591;5,100;35,140;5,025;-8,430;-2,781;0,000;37,000;37,800;9,494;1,503;21,004;19,556;20,817;20,736;-3,168;25,718;0,000;250,840;Inf;265,000;265,000;20,331;2,509;18,360;23,306
14417,000;3,732;0,861;-35,209;1,574;9,591;5,100;35,140;5,025;-8,430;-2,781;0,000;37,000;37,800;9,494;1,503;21,119;19,455;20,918;20,757;-3,168;25,718;0,000;253,740;Inf;265,000;265,000;20,528;2,529;17,982;23,355
14417,500;3,732;0,861;-35,209;1,574;9,591;5,100;35,140;5,025;-8,430;-2,781;0,000;37,000;37,800;9,494;1,503;21,097;19,211;20,914;20,557;-3,168;25,718;0,000;253,740;Inf;265,000;265,000;20,562;2,549;17,433;23,374
14418,000;3,732;0,861;-35,209;1,574;9,591;5,100;35,140;5,025;-8,430;-2,781;0,000;37,000;37,800;9,494;1,503;21,031;18,929;20,851;20,310;-3,168;25,718;0,000;251,340;Inf;265,000;265,000;20,445;2,569;17,306;23,481
14418,500;3,732;0,861;-35,209;1,574;9,591;5,100;35,148;5,010;-8,389;-2,801;0,000;37,013;37,746;9,494;1,503;20,985;19,104;20,834;20,429;-3,171;25,701;0,000;251,340;Inf;265,000;265,000;20,280;2,588;17,766;23,533
14419,000;3,732;0,861;-35,209;1,574;9,591;5,100;35,148;5,010;-8,389;-2,801;0,000;37,000;37,700;9,494;1,503;21,093;19,824;20,992;20,977;-3,171;25,701;0,000;254,240;Inf;265,000;265,000;20,338;2,606;18,743;23,592
14419,500;3,765;0,881;-35,209;1,524;9,520;5,100;35,148;5,010;-8,389;-2,801;0,000;37,000;37,700;9,520;1,539;21,194;19,842;21,087;21,048;-3,171;25,701;0,000;254,240;Inf;265,000;265,000;20,722;2,625;18,481;23,610
14420,000;3,765;0,881;-35,209;1,524;9,520;5,100;35,148;5,010;-8,389;-2,801;0,000;37,000;37,700;9,520;1,539;21,278;19,566;21,110;20,920;-3,171;25,701;0,000;251,640;Inf;265,000;265,000;20,793;2,644;17,991;23,559
14420,500;3,765;0,881;-35,209;1,524;9,520;5,100;35,148;5,010;-8,389;-2,801;0,000;37,000;37,700;9,520;1,539;21,251;19,237;21,092;20,712;-3,171;25,701;0,000;251,640;Inf;265,000;265,000;20,719;2,662;17,754;23,496
14421,000;3,765;0,881;-35,209;1,524;9,520;5,100;35,148;5,010;-8,389;-2,801;0,000;37,000;37,700;9,520;1,539;21,225;19,129;21,040;20,505;-3,171;25,701;0,000;253,640;Inf;265,000;265,000;20,573;2,680;17,482;23,510
14421,500;3,765;0,881;-35,209;1,524;9,520;5,100;35,148;5,010;-8,389;-2,801;0,000;37,000;37,700;9,520;1,539;21,117;18,933;20,986;20,313;-3,171;25,701;0,000;253,640;Inf;265,000;265,000;20,475;2,698;18,008;23,451
14422,000;3,765;0,881;-35,209;1,524;9,520;5,058;35,171;5,043;-8,341;-2,793;0,000;37,021;37,791;9,520;1,539;21,129;19,235;20,981;20,441;-3,156;25,693;0,000;252,840;Inf;265,000;265,000;20,337;2,715;18,593;23,453
14422,500;3,765;0,881;-35,209;1,524;9,520;5,058;35,171;5,043;-8,341;-2,793;0,000;37,000;37,800;9,520;1,539;21,340;19,975;21,215;21,200;-3,156;25,693;0,000;252,840;Inf;265,000;265,000;20,447;2,733;18,540;23,516
14423,000;3,060;0,753;-35,209;1,485;9,549;5,058;35,171;5,043;-8,341;-2,793;0,000;37,000;37,800;9,464;1,630;21,458;19,781;21,280;21,148;-3,156;25,693;0,000;254,440;Inf;265,000;265,000;20,932;2,750;18,170;23,501
14423,500;3,060;0,753;-35,209;1,485;9,549;5,058;35,171;5,043;-8,341;-2,793;0,000;37,000;37,800;9,464;1,630;21,423;19,369;21,244;20,787;-3,156;25,693;0,000;254,440;Inf;265,000;265,000;20,917;2,755;17,863;23,508
14424,000;3,060;0,753;-35,209;1,485;9,549;5,058;35,171;5,043;-8,341;-2,793;0,000;37,000;37,800;9,464;1,630;21,352;19,259;21,215;20,629;-3,156;25,693;0,000;253,040;Inf;265,000;265,000;20,706;2,760;17,774;23,551
14424,500;3,060;0,753;-35,209;1,485;9,549;5,058;35,171;5,043;-8,341;-2,793;0,000;37,000;37,800;9,464;1,630;21,294;19,016;21,134;20,439;-3,156;25,693;0,000;253,040;Inf;265,000;265,000;20,614;2,765;18,251;23,481
14425,000;3,060;0,753;-35,209;1,485;9,549;5,084;35,181;5,045;-8,320;-2,782;0,000;37,012;37,819;9,464;1,630;21,320;19,527;21,182;20,765;-3,155;25,687;0,000;254,440;Inf;265,000;265,000;20,471;2,769;18,852;23,462
14425,500;3,060;0,753;-35,209;1,485;9,549;5,084;35,181;5,045;-8,320;-2,782;0,000;37,000;37,800;9,464;1,630;21,457;20,133;21,341;21,317;-3,155;25,687;0,000;254,440;Inf;265,000;265,000;20,699;2,774;18,484;23,456
14426,000;2,121;0,572;-33,671;1,572;9,487;5,084;35,181;5,045;-8,320;-2,782;0,000;37,000;37,800;9,698;1,434;21,665;19,783;21,496;21,194;-3,155;25,687;0,000;253,040;Inf;265,000;265,000;21,062;2,779;18,176;23,454
14426,500;2,121;0,572;-33,671;1,572;9,487;5,084;35,181;5,045;-8,320;-2,782;0,000;37,000;37,800;9,698;1,434;21,637;19,612;21,455;21,003;-3,155;25,687;0,000;253,040;Inf;265,000;265,000;21,034;2,768;18,071;23,450
14427,000;2,121;0,572;-33,671;1,572;9,487;5,084;35,181;5,045;-8,320;-2,782;0,000;37,000;37,800;9,698;1,434;21,554;19,515;21,429;20,887;-3,155;25,687;0,000;253,840;Inf;265,000;265,000;20,927;2,757;18,005;23,462
14427,500;2,121;0,572;-33,671;1,572;9,487;5,084;35,181;5,045;-8,320;-2,782;0,000;37,000;37,800;9,698;1,434;21,474;19,251;21,372;20,754;-3,155;25,687;0,000;253,840;Inf;265,000;265,000;20,846;2,747;17,786;23,436
14428,000;2,121;0,572;-33,671;1,572;9,487;5,087;35,178;5,051;-8,294;-2,795;0,000;37,020;37,776;9,698;1,434;21,517;19,661;21,413;21,028;-3,164;25,692;0,000;253,240;Inf;265,000;265,000;20,713;2,737;18,359;23,450
14428,500;2,121;0,572;-33,671;1,572;9,487;5,087;35,178;5,051;-8,294;-2,795;0,000;37,000;37,800;9,698;1,434;21,581;20,344;21,548;21,464;-3,164;25,692;0,000;253,240;Inf;265,000;265,000;20,905;2,727;18,661;23,381
14429,000;2,121;0,572;-33,671;1,572;9,487;5,087;35,178;5,051;-8,294;-2,795;0,000;37,000;37,800;9,698;1,434;21,729;20,252;21,629;21,553;-3,164;25,692;0,000;253,640;Inf;265,000;265,000;21,234;2,717;18,217;23,394
14429,500;1,334;0,398;-33,901;1,612;9,447;5,087;35,178;5,051;-8,294;-2,795;0,000;37,000;37,800;9,646;1,491;21,772;19,687;21,619;21,112;-3,164;25,692;0,000;253,640;Inf;265,000;265,000;21,291;2,707;18,104;23,370
14430,000;1,334;0,398;-33,901;1,612;9,447;5,087;35,178;5,051;-8,294;-2,795;0,000;37,000;37,800;9,646;1,491;21,735;19,608;21,583;20,994;-3,164;25,692;0,000;253,140;Inf;265,000;265,000;21,047;2,684;18,073;23,347
14430,500;1,334;0,398;-33,901;1,612;9,447;5,087;35,178;5,051;-8,294;-2,795;0,000;37,000;37,800;9,646;1,491;21,658;19,847;21,595;21,067;-3,164;25,692;0,000;253,140;Inf;265,000;265,000;20,980;2,662;18,712;23,345
14431,000;1,334;0,398;-33,901;1,612;9,447;5,087;35,178;5,051;-8,294;-2,795;0,000;37,000;37,800;9,646;1,491;21,718;20,266;21,627;21,404;-3,164;25,692;0,000;253,540;Inf;265,000;265,000;21,042;2,641;19,265;23,282
14431,500;1,334;0,398;-33,901;1,612;9,447;5,102;35,163;5,040;-8,259;-2,781;0,000;37,013;37,801;9,646;1,491;21,929;20,482;21,775;21,680;-3,166;25,681;0,000;253,540;Inf;265,000;265,000;21,254;2,619;19,131;23,258
14432,000;1,334;0,398;-33,901;1,612;9,447;5,102;35,163;5,040;-8,259;-2,781;0,000;37,000;37,800;9,646;1,491;21,982;20,347;21,845;21,670;-3,166;25,681;0,000;252,940;Inf;265,000;265,000;21,467;2,598;18,494;23,249
14432,500;2,071;0,464;-35,209;1,489;9,554;5,102;35,163;5,040;-8,259;-2,781;0,000;37,000;37,800;9,432;1,571;21,948;20,053;21,854;21,436;-3,166;25,681;0,000;252,940;Inf;265,000;265,000;21,461;2,577;18,278;23,260
14433,000;2,071;0,464;-35,209;1,489;9,554;5,102;35,163;5,040;-8,259;-2,781;0,000;37,000;37,800;9,432;1,571;21,894;19,652;21,778;21,095;-3,166;25,681;0,000;253,740;Inf;265,000;265,000;21,323;2,569;18,104;23,240
14433,500;2,071;0,464;-35,209;1,489;9,554;5,102;35,163;5,040;-8,259;-2,781;0,000;37,000;37,800;9,432;1,571;21,914;20,036;21,796;21,271;-3,166;25,681;0,000;253,740;Inf;265,000;265,000;21,105;2,561;18,763;23,275
14434,000;2,071;0,464;-35,209;1,489;9,554;5,102;35,163;5,040;-8,259;-2,781;0,000;37,000;37,800;9,432;1,571;21,963;20,627;21,922;21,807;-3,166;25,681;0,000;253,340;Inf;265,000;265,000;21,254;2,553;19,375;23,316
14434,500;2,071;0,464;-35,209;1,489;9,554;5,096;35,109;5,043;-8,248;-2,785;0,000;37,017;37,829;9,432;1,571;22,139;20,563;21,986;21,912;-3,169;25,674;0,000;253,340;Inf;265,000;265,000;21,580;2,545;19,048;23,430
14435,000;2,071;0,464;-35,209;1,489;9,554;5,096;35,109;5,043;-8,248;-2,785;0,000;37,000;37,800;9,432;1,571;22,221;20,378;22,057;21,796;-3,169;25,674;0,000;254,340;Inf;265,000;265,000;21,650;2,537;18,809;23,480
14435,500;2,071;0,464;-35,209;1,489;9,554;5,096;35,109;5,043;-8,248;-2,785;0,000;37,000;37,800;9,432;1,571;22,174;20,165;22,047;21,584;-3,169;25,674;0,000;254,340;Inf;265,000;265,000;21,613;2,529;18,570;23,539
14436,000;1,612;0,442;-34,147;1,578;9,490;5,096;35,109;5,043;-8,248;-2,785;0,000;37,000;37,800;9,570;1,376;22,147;20,141;22,046;21,538;-3,169;25,674;0,000;254,240;Inf;265,000;265,000;21,493;2,522;18,294;23,573
14436,500;1,612;0,442;-34,147;1,578;9,490;5,096;35,109;5,043;-8,248;-2,785;0,000;37,000;37,800;9,570;1,376;22,092;19,840;21,998;21,313;-3,169;25,674;0,000;254,240;Inf;265,000;265,000;21,468;2,507;18,930;23,586
14437,000;1,612;0,442;-34,147;1,578;9,490;5,096;35,109;5,043;-8,248;-2,785;0,000;37,000;37,800;9,570;1,376;22,206;20,797;22,121;22,027;-3,169;25,674;0,000;254,040;Inf;265,000;265,000;21,311;2,492;19,581;23,556
14437,500;1,612;0,442;-34,147;1,578;9,490;5,096;35,109;5,043;-8,248;-2,785;0,000;37,000;37,800;9,570;1,376;22,323;20,848;22,206;22,171;-3,169;25,674;0,000;254,040;Inf;265,000;265,000;21,788;2,478;19,382;23,586
14438,000;1,612;0,442;-34,147;1,578;9,490;5,168;35,081;5,039;-8,209;-2,793;0,000;37,029;37,825;9,570;1,376;22,422;20,716;22,285;22,111;-3,166;25,670;0,000;253,840;Inf;265,000;265,000;21,887;2,464;19,037;23,603
14438,500;1,612;0,442;-34,147;1,578;9,490;5,168;35,081;5,039;-8,209;-2,793;0,000;37,000;37,800;9,570;1,376;22,416;20,310;22,265;21,819;-3,166;25,670;0,000;253,840;Inf;265,000;265,000;21,883;2,450;18,675;23,566
14439,000;1,497;0,429;-34,186;1,579;9,437;5,168;35,081;5,039;-8,209;-2,793;0,000;37,000;37,800;9,596;1,582;22,377;20,218;22,243;21,656;-3,166;25,670;0,000;254,040;Inf;265,000;265,000;21,703;2,436;18,622;23,533
14439,500;1,497;0,429;-34,186;1,579;9,437;5,168;35,081;5,039;-8,209;-2,793;0,000;37,000;37,800;9,596;1,582;22,289;19,994;22,174;21,468;-3,166;25,670;0,000;254,040;Inf;265,000;265,000;21,623;2,421;18,963;23,590
14440,000;1,497;0,429;-34,186;1,579;9,437;5,168;35,081;5,039;-8,209;-2,793;0,000;37,000;37,800;9,596;1,582;22,308;20,330;22,182;21,717;-3,166;25,670;0,000;254,140;Inf;265,000;265,000;21,481;2,405;19,788;23,624
14440,500;1,497;0,429;-34,186;1,579;9,437;5,168;35,081;5,039;-8,209;-2,793;0,000;37,000;37,800;9,596;1,582;22,496;20,859;22,390;22,260;-3,166;25,670;0,000;254,140;Inf;265,000;265,000;21,634;2,391;19,318;23,597
14441,000;1,497;0,429;-34,186;1,579;9,437;5,132;35,088;5,032;-8,158;-2,792;0,000;37,028;37,852;9,596;1,582;22,594;20,792;22,451;22,234;-3,164;25,668;0,000;254,240;Inf;265,000;265,000;22,001;2,376;19,089;23,726
14441,500;1,497;0,429;-34,186;1,579;9,437;5,132;35,088;5,032;-8,158;-2,792;0,000;37,000;37,900;9,596;1,582;22,594;20,670;22,484;22,159;-3,164;25,668;0,000;254,240;Inf;265,000;265,000;22,018;2,361;18,997;23,695
14442,000;1,497;0,429;-34,186;1,579;9,437;5,132;35,088;5,032;-8,158;-2,792;0,000;37,000;37,900;9,596;1,582;22,613;20,432;22,460;21,930;-3,164;25,668;0,000;254,440;Inf;265,000;265,000;21,976;2,347;18,809;23,644
14442,500;2,062;0,550;-33,818;1,578;9,445;5,132;35,088;5,032;-8,158;-2,792;0,000;37,000;37,900;9,722;1,517;22,519;20,187;22,410;21,716;-3,164;25,668;0,000;254,440;Inf;265,000;265,000;21,859;2,333;18,607;23,621
14443,000;2,062;0,550;-33,818;1,578;9,445;5,132;35,088;5,032;-8,158;-2,792;0,000;37,000;37,900;9,722;1,517;22,501;20,374;22,384;21,847;-3,164;25,668;0,000;254,540;Inf;265,000;265,000;21,708;2,329;19,746;23,588
14443,500;2,062;0,550;-33,818;1,578;9,445;5,132;35,088;5,032;-8,158;-2,792;0,000;37,000;37,900;9,722;1,517;22,570;20,993;22,503;22,292;-3,164;25,668;0,000;254,540;Inf;265,000;265,000;21,777;2,325;19,826;23,550
14444,000;2,062;0,550;-33,818;1,578;9,445;5,132;35,088;5,032;-8,158;-2,792;0,000;37,000;37,900;9,722;1,517;22,764;20,941;22,630;22,391;-3,164;25,668;0,000;254,440;Inf;265,000;265,000;22,089;2,320;19,271;23,549
14444,500;2,062;0,550;-33,818;1,578;9,445;5,159;35,092;5,050;-8,112;-2,789;0,000;37,038;37,880;9,722;1,517;22,751;20,648;22,615;22,149;-3,157;25,667;0,000;254,440;Inf;265,000;265,000;22,182;2,316;18,986;23,551
14445,000;2,062;0,550;-33,818;1,578;9,445;5,159;35,092;5,050;-8,112;-2,789;0,000;37,000;37,900;9,722;1,517;22,769;20,653;22,650;22,118;-3,157;25,667;0,000;253,440;Inf;265,000;265,000;22,041;2,312;18,968;23,500
14445,500;2,504;0,586;-35,209;1,515;9,546;5,159;35,092;5,050;-8,112;-2,789;0,000;37,000;37,900;9,528;1,727;22,680;20,469;22,596;21,941;-3,157;25,667;0,000;253,440;Inf;265,000;265,000;22,048;2,308;18,851;23,456
14446,000;2,504;0,586;-35,209;1,515;9,546;5,159;35,092;5,050;-8,112;-2,789;0,000;37,000;37,900;9,528;1,727;22,735;20,822;22,630;22,212;-3,157;25,667;0,000;253,740;Inf;265,000;265,000;21,922;2,311;19,414;23,396
14446,500;2,504;0,586;-35,209;1,515;9,546;5,159;35,092;5,050;-8,112;-2,789;0,000;37,000;37,900;9,528;1,727;22,797;21,367;22,746;22,616;-3,157;25,667;0,000;253,740;Inf;265,000;265,000;22,099;2,314;19,565;23,235
14447,000;2,504;0,586;-35,209;1,515;9,546;5,159;35,092;5,050;-8,112;-2,789;0,000;37,000;37,900;9,528;1,727;22,869;21,153;22,779;22,578;-3,157;25,667;0,000;255,240;Inf;265,000;265,000;22,382;2,317;19,292;23,110
14447,500;2,504;0,586;-35,209;1,515;9,546;5,158;35,105;5,050;-8,069;-2,780;0,000;37,045;37,856;9,528;1,727;22,906;20,954;22,799;22,412;-3,146;25,660;0,000;255,240;Inf;265,000;265,000;22,345;2,320;19,402;23,060
14448,000;2,504;0,586;-35,209;1,515;9,546;5,158;35,105;5,050;-8,069;-2,780;0,000;37,000;37,900;9,528;1,727;22,893;20,928;22,829;22,333;-3,146;25,660;0,000;254,840;Inf;265,000;265,000;22,268;2,323;19,251;22,967
