t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14448,500;2,504;0,586;-35,209;1,515;9,546;5,158;35,105;5,050;-8,069;-2,780;0,000;37,000;37,900;9,528;1,727;22,871;20,863;22,823;22,335;-3,146;25,660;0,000;254,840;Inf;265,000;265,000;22,246;2,326;19,477;22,936
14449,000;2,754;0,711;-34,843;1,597;9,513;5,158;35,105;5,050;-8,069;-2,780;0,000;37,000;37,900;9,578;1,706;22,891;21,293;22,876;22,551;-3,146;25,660;0,000;253,940;Inf;265,000;265,000;22,223;2,329;20,059;22,850
14449,500;2,754;0,711;-34,843;1,597;9,513;5,158;35,105;5,050;-8,069;-2,780;0,000;37,000;37,900;9,578;1,706;23,040;21,582;22,943;22,803;-3,146;25,660;0,000;253,940;Inf;265,000;265,000;22,403;2,336;20,233;22,795
14450,000;2,754;0,711;-34,843;1,597;9,513;5,158;35,105;5,050;-8,069;-2,780;0,000;37,000;37,900;9,578;1,706;23,119;21,429;23,006;22,786;-3,146;25,660;0,000;254,640;Inf;265,000;265,000;22,592;2,343;19,813;22,830
14450,500;2,754;0,711;-34,843;1,597;9,513;5,158;35,105;5,050;-8,069;-2,780;0,000;37,000;37,900;9,578;1,706;23,149;21,135;23,020;22,615;-3,146;25,660;0,000;254,640;Inf;265,000;265,000;22,585;2,350;19,302;22,898
14451,000;2,754;0,711;-34,843;1,597;9,513;5,157;35,113;5,055;-8,021;-2,779;0,000;37,044;37,903;9,578;1,706;23,068;20,912;22,992;22,446;-3,150;25,666;0,000;254,440;Inf;265,000;265,000;22,480;2,356;19,102;22,967
14451,500;2,754;0,711;-34,843;1,597;9,513;5,157;35,113;5,055;-8,021;-2,779;0,000;37,000;37,900;9,578;1,706;23,054;21,106;22,974;22,456;-3,150;25,666;0,000;254,440;Inf;265,000;265,000;22,355;2,363;19,728;23,124
14452,000;3,226;0,820;-33,848;1,592;9,545;5,157;35,113;5,055;-8,021;-2,779;0,000;37,000;37,900;9,701;1,444;23,097;21,502;23,029;22,813;-3,150;25,666;0,000;255,040;Inf;265,000;265,000;22,397;2,369;20,234;23,147
14452,500;3,226;0,820;-33,848;1,592;9,545;5,157;35,113;5,055;-8,021;-2,779;0,000;37,000;37,900;9,701;1,444;23,187;21,605;23,118;22,982;-3,150;25,666;0,000;255,040;Inf;265,000;265,000;22,610;2,383;20,069;23,170
14453,000;3,226;0,820;-33,848;1,592;9,545;5,157;35,113;5,055;-8,021;-2,779;0,000;37,000;37,900;9,701;1,444;23,268;21,342;23,168;22,888;-3,150;25,666;0,000;254,440;Inf;265,000;265,000;22,723;2,397;19,619;23,149
14453,500;3,226;0,820;-33,848;1,592;9,545;5,157;35,113;5,055;-8,021;-2,779;0,000;37,000;37,900;9,701;1,444;23,310;21,164;23,196;22,673;-3,150;25,666;0,000;254,440;Inf;265,000;265,000;22,666;2,411;19,433;23,184
14454,000;3,226;0,820;-33,848;1,592;9,545;5,150;35,130;5,091;-7,975;-2,786;0,000;37,037;37,892;9,701;1,444;23,260;21,035;23,171;22,551;-3,150;25,652;0,000;253,540;Inf;265,000;265,000;22,586;2,424;19,192;23,245
14454,500;3,226;0,820;-33,848;1,592;9,545;5,150;35,130;5,091;-7,975;-2,786;0,000;37,000;37,900;9,701;1,444;23,199;20,824;23,124;22,431;-3,150;25,652;0,000;253,540;Inf;265,000;265,000;22,504;2,437;19,824;23,266
14455,000;3,640;0,927;-34,742;1,519;9,520;5,150;35,130;5,091;-7,975;-2,786;0,000;37,000;37,900;9,635;1,611;23,288;21,969;23,267;23,188;-3,150;25,652;0,000;254,140;Inf;265,000;265,000;22,395;2,450;20,798;23,295
14455,500;3,640;0,927;-34,742;1,519;9,520;5,150;35,130;5,091;-7,975;-2,786;0,000;37,000;37,900;9,635;1,611;23,394;21,815;23,318;23,243;-3,150;25,652;0,000;254,140;Inf;265,000;265,000;22,928;2,470;20,161;23,329
14456,000;3,640;0,927;-34,742;1,519;9,520;5,150;35,130;5,091;-7,975;-2,786;0,000;37,000;37,900;9,635;1,611;23,471;21,544;23,352;23,063;-3,150;25,652;0,000;252,940;Inf;265,000;265,000;22,943;2,489;19,918;23,331
14456,500;3,640;0,927;-34,742;1,519;9,520;5,150;35,130;5,091;-7,975;-2,786;0,000;37,000;37,900;9,635;1,611;23,447;21,243;23,337;22,808;-3,150;25,652;0,000;252,940;Inf;265,000;265,000;22,857;2,508;19,587;23,342
14457,000;3,640;0,927;-34,742;1,519;9,520;5,150;35,130;5,091;-7,975;-2,786;0,000;37,000;37,900;9,635;1,611;23,451;21,217;23,343;22,742;-3,150;25,652;0,000;253,840;Inf;265,000;265,000;22,709;2,526;19,573;23,365
14457,500;3,640;0,927;-34,742;1,519;9,520;5,127;35,142;5,103;-7,939;-2,788;0,000;37,042;37,839;9,635;1,611;23,349;21,030;23,295;22,640;-3,143;25,650;0,000;253,840;Inf;265,000;265,000;22,688;2,545;20,176;23,314
14458,000;3,640;0,927;-34,742;1,519;9,520;5,127;35,142;5,103;-7,939;-2,788;0,000;37,000;37,800;9,635;1,611;23,388;21,507;23,344;22,934;-3,143;25,650;0,000;254,240;Inf;265,000;265,000;22,579;2,563;21,026;23,296
14458,500;3,182;0,849;-33,612;1,581;9,472;5,127;35,142;5,103;-7,939;-2,788;0,000;37,000;37,800;9,735;1,422;23,469;22,079;23,426;23,259;-3,143;25,650;0,000;254,240;Inf;265,000;265,000;22,793;2,580;20,396;23,330
14459,000;3,182;0,849;-33,612;1,581;9,472;5,127;35,142;5,103;-7,939;-2,788;0,000;37,000;37,800;9,735;1,422;23,668;21,891;23,582;23,291;-3,143;25,650;0,000;254,040;Inf;265,000;265,000;23,058;2,590;20,019;23,349
14459,500;3,182;0,849;-33,612;1,581;9,472;5,127;35,142;5,103;-7,939;-2,788;0,000;37,000;37,800;9,735;1,422;23,653;21,545;23,560;23,072;-3,143;25,650;0,000;254,040;Inf;265,000;265,000;23,108;2,600;19,832;23,387
14460,000;3,182;0,849;-33,612;1,581;9,472;5,127;35,142;5,103;-7,939;-2,788;0,000;37,000;37,800;9,735;1,422;23,605;21,297;23,527;22,852;-3,143;25,650;0,000;253,740;Inf;265,000;265,000;22,957;2,609;19,579;23,410
14460,500;3,182;0,849;-33,612;1,581;9,472;5,090;35,154;5,107;-7,888;-2,785;0,000;37,043;37,869;9,735;1,422;23,537;21,357;23,499;22,871;-3,150;25,642;0,000;253,740;Inf;265,000;265,000;22,820;2,619;19,842;23,425
14461,000;3,182;0,849;-33,612;1,581;9,472;5,090;35,154;5,107;-7,888;-2,785;0,000;37,000;37,900;9,735;1,422;23,538;21,918;23,552;23,191;-3,150;25,642;0,000;252,740;Inf;265,000;265,000;22,816;2,628;21,078;23,429
14461,500;1,831;0,476;-34,375;1,562;9,573;5,090;35,154;5,107;-7,888;-2,785;0,000;37,000;37,900;9,558;1,402;23,690;22,264;23,609;23,428;-3,150;25,642;0,000;252,740;Inf;265,000;265,000;23,050;2,637;20,622;23,441
14462,000;1,831;0,476;-34,375;1,562;9,573;5,090;35,154;5,107;-7,888;-2,785;0,000;37,000;37,900;9,558;1,402;23,755;22,132;23,665;23,505;-3,150;25,642;0,000;253,340;Inf;265,000;265,000;23,248;2,624;20,099;23,480
14462,500;1,831;0,476;-34,375;1,562;9,573;5,090;35,154;5,107;-7,888;-2,785;0,000;37,000;37,900;9,558;1,402;23,857;21,779;23,751;23,329;-3,150;25,642;0,000;253,340;Inf;265,000;265,000;23,264;2,611;20,020;23,498
14463,000;1,831;0,476;-34,375;1,562;9,573;5,090;35,154;5,107;-7,888;-2,785;0,000;37,000;37,900;9,558;1,402;23,828;21,515;23,721;23,089;-3,150;25,642;0,000;253,440;Inf;265,000;265,000;23,179;2,598;19,806;23,529
14463,500;1,831;0,476;-34,375;1,562;9,573;5,090;35,154;5,107;-7,888;-2,785;0,000;37,000;37,900;9,558;1,402;23,785;21,813;23,703;23,169;-3,150;25,642;0,000;253,440;Inf;265,000;265,000;23,038;2,585;20,382;23,518
14464,000;1,831;0,476;-34,375;1,562;9,573;5,134;35,163;5,106;-7,841;-2,771;0,000;37,051;37,863;9,558;1,402;23,844;22,099;23,779;23,436;-3,141;25,649;0,000;254,840;Inf;265,000;265,000;23,118;2,573;20,725;23,547
14464,500;1,831;0,476;-34,375;1,562;9,573;5,134;35,163;5,106;-7,841;-2,771;0,000;37,100;37,900;9,558;1,402;23,944;22,191;23,828;23,605;-3,141;25,649;0,000;254,840;Inf;265,000;265,000;23,289;2,561;20,641;23,564
14465,000;2,215;0,543;-35,209;1,542;9,544;5,134;35,163;5,106;-7,841;-2,771;0,000;37,100;37,900;9,484;1,418;24,008;22,134;23,877;23,613;-3,141;25,649;0,000;254,340;Inf;265,000;265,000;23,392;2,549;20,211;23,565
14465,500;2,215;0,543;-35,209;1,542;9,544;5,134;35,163;5,106;-7,841;-2,771;0,000;37,100;37,900;9,484;1,418;24,004;21,967;23,906;23,487;-3,141;25,649;0,000;254,340;Inf;265,000;265,000;23,408;2,543;20,020;23,578
14466,000;2,215;0,543;-35,209;1,542;9,544;5,134;35,163;5,106;-7,841;-2,771;0,000;37,100;37,900;9,484;1,418;23,913;21,642;23,859;23,250;-3,141;25,649;0,000;253,940;Inf;265,000;265,000;23,341;2,538;19,944;23,610
14466,500;2,215;0,543;-35,209;1,542;9,544;5,134;35,163;5,106;-7,841;-2,771;0,000;37,100;37,900;9,484;1,418;23,900;22,014;23,885;23,474;-3,141;25,649;0,000;253,940;Inf;265,000;265,000;23,166;2,533;20,598;23,640
14467,000;2,215;0,543;-35,209;1,542;9,544;5,174;35,164;5,132;-7,812;-2,782;0,000;37,045;37,835;9,484;1,418;24,015;22,608;23,985;23,788;-3,155;25,639;0,000;254,640;Inf;265,000;265,000;23,318;2,528;21,441;23,639
14467,500;2,215;0,543;-35,209;1,542;9,544;5,174;35,164;5,132;-7,812;-2,782;0,000;37,000;37,800;9,484;1,418;24,124;22,508;24,038;23,891;-3,155;25,639;0,000;254,640;Inf;265,000;265,000;23,599;2,522;20,855;23,673
14468,000;2,465;0,567;-35,209;1,514;9,573;5,174;35,164;5,132;-7,812;-2,782;0,000;37,000;37,800;9,385;1,566;24,163;22,291;24,086;23,767;-3,155;25,639;0,000;255,040;Inf;265,000;265,000;23,640;2,517;20,522;23,671
14468,500;2,465;0,567;-35,209;1,514;9,573;5,174;35,164;5,132;-7,812;-2,782;0,000;37,000;37,800;9,385;1,566;24,135;21,977;24,061;23,535;-3,155;25,639;0,000;255,040;Inf;265,000;265,000;23,577;2,517;20,004;23,704
14469,000;2,465;0,567;-35,209;1,514;9,573;5,174;35,164;5,132;-7,812;-2,782;0,000;37,000;37,800;9,385;1,566;24,102;21,759;24,025;23,319;-3,155;25,639;0,000;254,940;Inf;265,000;265,000;23,427;2,516;20,688;23,674
14469,500;2,465;0,567;-35,209;1,514;9,573;5,174;35,164;5,132;-7,812;-2,782;0,000;37,000;37,800;9,385;1,566;24,124;22,562;24,093;23,830;-3,155;25,639;0,000;254,940;Inf;265,000;265,000;23,301;2,515;21,277;23,685
14470,000;2,465;0,567;-35,209;1,514;9,573;5,174;35,164;5,132;-7,812;-2,782;0,000;37,000;37,800;9,385;1,566;24,251;22,593;24,163;24,022;-3,155;25,639;0,000;254,740;Inf;265,000;265,000;23,652;2,514;21,021;23,673
14470,500;2,465;0,567;-35,209;1,514;9,573;5,177;35,133;5,124;-7,797;-2,783;0,000;37,046;37,850;9,385;1,566;24,350;22,477;24,236;23,979;-3,154;25,637;0,000;254,740;Inf;265,000;265,000;23,757;2,513;20,689;23,665
14471,000;2,465;0,567;-35,209;1,514;9,573;5,177;35,133;5,124;-7,797;-2,783;0,000;37,000;37,900;9,385;1,566;24,384;22,303;24,276;23,852;-3,154;25,637;0,000;254,140;Inf;265,000;265,000;23,761;2,513;20,483;23,670
14471,500;2,217;0,538;-35,209;1,487;9,497;5,177;35,133;5,124;-7,797;-2,783;0,000;37,000;37,900;9,530;1,591;24,371;22,213;24,301;23,745;-3,154;25,637;0,000;254,140;Inf;265,000;265,000;23,704;2,512;20,459;23,630
14472,000;2,217;0,538;-35,209;1,487;9,497;5,177;35,133;5,124;-7,797;-2,783;0,000;37,000;37,900;9,530;1,591;24,291;21,945;24,237;23,595;-3,154;25,637;0,000;253,940;Inf;265,000;265,000;23,658;2,507;21,039;23,577
14472,500;2,217;0,538;-35,209;1,487;9,497;5,177;35,133;5,124;-7,797;-2,783;0,000;37,000;37,900;9,530;1,591;24,281;22,409;24,276;23,840;-3,154;25,637;0,000;253,940;Inf;265,000;265,000;23,517;2,502;21,742;23,538
14473,000;2,217;0,538;-35,209;1,487;9,497;5,177;35,133;5,124;-7,797;-2,783;0,000;37,000;37,900;9,530;1,591;24,346;22,896;24,349;24,167;-3,154;25,637;0,000;254,140;Inf;265,000;265,000;23,701;2,497;21,353;23,526
14473,500;2,217;0,538;-35,209;1,487;9,497;5,157;35,094;5,122;-7,758;-2,802;0,000;37,046;37,840;9,530;1,591;24,527;22,541;24,436;24,140;-3,157;25,617;0,000;254,140;Inf;265,000;265,000;23,939;2,493;20,856;23,517
14474,000;2,217;0,538;-35,209;1,487;9,497;5,157;35,094;5,122;-7,758;-2,802;0,000;37,000;37,800;9,530;1,591;24,525;22,362;24,425;23,966;-3,157;25,617;0,000;254,240;Inf;265,000;265,000;23,911;2,488;20,622;23,475
14474,500;1,617;0,447;-33,348;1,565;9,485;5,157;35,094;5,122;-7,758;-2,802;0,000;37,000;37,800;9,762;1,466;24,506;22,236;24,428;23,827;-3,157;25,617;0,000;254,240;Inf;265,000;265,000;23,820;2,484;20,498;23,456
14475,000;1,617;0,447;-33,348;1,565;9,485;5,157;35,094;5,122;-7,758;-2,802;0,000;37,000;37,800;9,762;1,466;24,438;22,509;24,434;23,882;-3,157;25,617;0,000;254,440;Inf;265,000;265,000;23,749;2,470;21,090;23,443
14475,500;1,617;0,447;-33,348;1,565;9,485;5,157;35,094;5,122;-7,758;-2,802;0,000;37,000;37,800;9,762;1,466;24,495;22,892;24,456;24,135;-3,157;25,617;0,000;254,440;Inf;265,000;265,000;23,816;2,442;21,688;23,440
14476,000;1,617;0,447;-33,348;1,565;9,485;5,157;35,094;5,122;-7,758;-2,802;0,000;37,000;37,800;9,762;1,466;24,623;23,090;24,565;24,390;-3,157;25,617;0,000;252,740;Inf;265,000;265,000;23,995;2,442;21,220;23,434
14476,500;1,617;0,447;-33,348;1,565;9,485;5,157;35,094;5,122;-7,758;-2,802;0,000;37,000;37,800;9,762;1,466;24,728;22,991;24,627;24,459;-3,157;25,617;0,000;252,740;Inf;265,000;265,000;24,167;2,429;20,880;23,415
14477,000;1,617;0,447;-33,348;1,565;9,485;5,170;35,079;5,116;-7,706;-2,783;0,000;37,058;37,900;9,762;1,466;24,699;22,470;24,641;24,036;-3,158;25,619;0,000;253,040;Inf;265,000;265,000;24,201;2,415;20,696;23,402
14477,500;1,617;0,447;-33,348;1,565;9,485;5,170;35,079;5,116;-7,706;-2,783;0,000;37,100;37,900;9,762;1,466;24,654;22,293;24,599;23,872;-3,158;25,619;0,000;253,040;Inf;265,000;265,000;23,961;2,402;20,509;23,378
14478,000;2,818;0,671;-35,209;1,485;9,542;5,170;35,079;5,116;-7,706;-2,783;0,000;37,100;37,900;9,458;1,625;24,665;22,645;24,594;24,069;-3,158;25,619;0,000;253,940;Inf;265,000;265,000;23,855;2,389;21,142;23,385
14478,500;2,818;0,671;-35,209;1,485;9,542;5,170;35,079;5,116;-7,706;-2,783;0,000;37,100;37,900;9,458;1,625;24,715;23,173;24,683;24,508;-3,158;25,619;0,000;253,940;Inf;265,000;265,000;23,993;2,396;21,897;23,396
14479,000;2,818;0,671;-35,209;1,485;9,542;5,170;35,079;5,116;-7,706;-2,783;0,000;37,100;37,900;9,458;1,625;24,801;23,138;24,756;24,580;-3,158;25,619;0,000;253,340;Inf;265,000;265,000;24,270;2,403;21,610;23,397
14479,500;2,818;0,671;-35,209;1,485;9,542;5,170;35,079;5,116;-7,706;-2,783;0,000;37,100;37,900;9,458;1,625;24,865;22,822;24,768;24,389;-3,158;25,619;0,000;253,340;Inf;265,000;265,000;24,319;2,410;20,998;23,373
14480,000;2,818;0,671;-35,209;1,485;9,542;5,169;35,111;5,124;-7,657;-2,794;0,000;37,050;37,870;9,458;1,625;24,861;22,704;24,758;24,280;-3,160;25,619;0,000;253,940;Inf;265,000;265,000;24,211;2,417;20,945;23,415
14480,500;2,818;0,671;-35,209;1,485;9,542;5,169;35,111;5,124;-7,657;-2,794;0,000;37,100;37,900;9,458;1,625;24,862;22,703;24,797;24,228;-3,160;25,619;0,000;253,940;Inf;265,000;265,000;24,151;2,423;20,791;23,397
14481,000;2,324;0,666;-34,007;1,582;9,520;5,169;35,111;5,124;-7,657;-2,794;0,000;37,100;37,900;9,645;1,485;24,823;22,849;24,793;24,352;-3,160;25,619;0,000;254,440;Inf;265,000;265,000;24,148;2,430;21,322;23,416
14481,500;2,324;0,666;-34,007;1,582;9,520;5,169;35,111;5,124;-7,657;-2,794;0,000;37,100;37,900;9,645;1,485;24,910;23,386;24,885;24,753;-3,160;25,619;0,000;254,440;Inf;265,000;265,000;24,204;2,428;22,065;23,435
14482,000;2,324;0,666;-34,007;1,582;9,520;5,169;35,111;5,124;-7,657;-2,794;0,000;37,100;37,900;9,645;1,485;24,988;23,142;24,920;24,692;-3,160;25,619;0,000;253,440;Inf;265,000;265,000;24,483;2,426;21,484;23,451
14482,500;2,324;0,666;-34,007;1,582;9,520;5,169;35,111;5,124;-7,657;-2,794;0,000;37,100;37,900;9,645;1,485;25,040;23,114;24,943;24,623;-3,160;25,619;0,000;253,440;Inf;265,000;265,000;24,436;2,425;21,404;23,443
14483,000;2,324;0,666;-34,007;1,582;9,520;5,131;35,115;5,111;-7,612;-2,798;0,000;37,045;37,831;9,645;1,485;25,033;23,052;24,980;24,575;-3,172;25,612;0,000;253,040;Inf;265,000;265,000;24,430;2,423;21,165;23,489
14483,500;2,324;0,666;-34,007;1,582;9,520;5,131;35,115;5,111;-7,612;-2,798;0,000;37,000;37,800;9,645;1,485;25,061;22,948;24,975;24,486;-3,172;25,612;0,000;253,040;Inf;265,000;265,000;24,410;2,421;21,054;23,490
14484,000;2,324;0,666;-34,007;1,582;9,520;5,131;35,115;5,111;-7,612;-2,798;0,000;37,000;37,800;9,645;1,485;25,018;22,757;24,956;24,405;-3,172;25,612;0,000;252,640;Inf;265,000;265,000;24,367;2,420;21,821;23,502
14484,500;3,427;0,814;-35,209;1,500;9,564;5,131;35,115;5,111;-7,612;-2,798;0,000;37,000;37,800;9,391;1,543;25,091;23,743;25,084;24,936;-3,172;25,612;0,000;252,640;Inf;265,000;265,000;24,284;2,418;22,642;23,516
14485,000;3,427;0,814;-35,209;1,500;9,564;5,131;35,115;5,111;-7,612;-2,798;0,000;37,000;37,800;9,391;1,543;25,226;23,664;25,170;25,050;-3,172;25,612;0,000;253,640;Inf;265,000;265,000;24,714;2,435;21,946;23,502
14485,500;3,427;0,814;-35,209;1,500;9,564;5,131;35,115;5,111;-7,612;-2,798;0,000;37,000;37,800;9,391;1,543;25,272;23,182;25,189;24,792;-3,172;25,612;0,000;253,640;Inf;265,000;265,000;24,777;2,451;21,331;23,504
14486,000;3,427;0,814;-35,209;1,500;9,564;5,131;35,115;5,111;-7,612;-2,798;0,000;37,000;37,800;9,391;1,543;25,291;23,189;25,206;24,732;-3,172;25,612;0,000;254,240;Inf;265,000;265,000;24,609;2,467;21,368;23,514
14486,500;3,427;0,814;-35,209;1,500;9,564;5,164;35,114;5,148;-7,560;-2,788;0,000;37,053;37,875;9,391;1,543;25,239;22,873;25,167;24,482;-3,164;25,607;0,000;254,240;Inf;265,000;265,000;24,604;2,483;21,045;23,495
14487,000;3,427;0,814;-35,209;1,500;9,564;5,164;35,114;5,148;-7,560;-2,788;0,000;37,100;37,900;9,391;1,543;25,194;23,131;25,139;24,551;-3,164;25,607;0,000;254,240;Inf;265,000;265,000;24,440;2,498;22,313;23,500
14487,500;3,552;0,835;-35,209;1,477;9,595;5,164;35,114;5,148;-7,560;-2,788;0,000;37,100;37,900;9,544;1,509;25,211;23,617;25,195;24,935;-3,164;25,607;0,000;254,240;Inf;265,000;265,000;24,504;2,513;22,330;23,487
14488,000;3,552;0,835;-35,209;1,477;9,595;5,164;35,114;5,148;-7,560;-2,788;0,000;37,100;37,900;9,544;1,509;25,493;23,612;25,374;25,181;-3,164;25,607;0,000;254,140;Inf;265,000;265,000;24,739;2,530;21,823;23,478
14488,500;3,552;0,835;-35,209;1,477;9,595;5,164;35,114;5,148;-7,560;-2,788;0,000;37,100;37,900;9,544;1,509;25,472;23,360;25,351;24,930;-3,164;25,607;0,000;254,140;Inf;265,000;265,000;24,915;2,547;21,501;23,460
14489,000;3,552;0,835;-35,209;1,477;9,595;5,164;35,114;5,148;-7,560;-2,788;0,000;37,100;37,900;9,544;1,509;25,426;23,281;25,365;24,825;-3,164;25,607;0,000;253,940;Inf;265,000;265,000;24,778;2,564;21,452;23,435
14489,500;3,552;0,835;-35,209;1,477;9,595;5,099;35,149;5,174;-7,505;-2,793;0,000;37,063;37,849;9,544;1,509;25,375;23,013;25,323;24,610;-3,167;25,611;0,000;253,940;Inf;265,000;265,000;24,724;2,580;21,167;23,410
14490,000;3,552;0,835;-35,209;1,477;9,595;5,099;35,149;5,174;-7,505;-2,793;0,000;37,100;37,800;9,544;1,509;25,315;23,460;25,320;24,768;-3,167;25,611;0,000;253,340;Inf;265,000;265,000;24,580;2,596;22,192;23,399
14490,500;3,552;0,835;-35,209;1,477;9,595;5,099;35,149;5,174;-7,505;-2,793;0,000;37,100;37,800;9,544;1,509;25,386;24,009;25,388;25,211;-3,167;25,611;0,000;253,340;Inf;265,000;265,000;24,716;2,612;22,293;23,350
14491,000;2,709;0,761;-33,880;1,569;9,463;5,099;35,149;5,174;-7,505;-2,793;0,000;37,100;37,800;9,596;1,411;25,563;23,870;25,450;25,335;-3,167;25,611;0,000;253,740;Inf;265,000;265,000;24,998;2,627;22,051;23,378
14491,500;2,709;0,761;-33,880;1,569;9,463;5,099;35,149;5,174;-7,505;-2,793;0,000;37,100;37,800;9,596;1,411;25,625;23,549;25,529;25,105;-3,167;25,611;0,000;253,740;Inf;265,000;265,000;25,054;2,628;21,775;23,338
14492,000;2,709;0,761;-33,880;1,569;9,463;5,099;35,149;5,174;-7,505;-2,793;0,000;37,100;37,800;9,596;1,411;25,576;23,524;25,532;25,020;-3,167;25,611;0,000;253,740;Inf;265,000;265,000;24,952;2,630;21,708;23,346
14492,500;2,709;0,761;-33,880;1,569;9,463;5,099;35,149;5,174;-7,505;-2,793;0,000;37,100;37,800;9,596;1,411;25,563;23,220;25,488;24,836;-3,167;25,611;0,000;253,740;Inf;265,000;265,000;24,913;2,631;21,363;23,333
14493,000;2,709;0,761;-33,880;1,569;9,463;5,112;35,157;5,188;-7,469;-2,798;0,000;37,062;37,819;9,596;1,411;25,540;23,563;25,507;24,972;-3,161;25,603;0,000;253,940;Inf;265,000;265,000;24,777;2,632;22,003;23,279
14493,500;2,709;0,761;-33,880;1,569;9,463;5,112;35,157;5,188;-7,469;-2,798;0,000;37,100;37,800;9,596;1,411;25,612;23,966;25,545;25,309;-3,161;25,603;0,000;253,940;Inf;265,000;265,000;24,896;2,634;22,564;23,263
14494,000;3,251;0,776;-35,209;1,478;9,605;5,112;35,157;5,188;-7,469;-2,798;0,000;37,100;37,800;9,354;1,509;25,693;24,109;25,640;25,522;-3,161;25,603;0,000;253,640;Inf;265,000;265,000;25,108;2,635;22,072;23,229
14494,500;3,251;0,776;-35,209;1,478;9,605;5,112;35,157;5,188;-7,469;-2,798;0,000;37,100;37,800;9,354;1,509;25,825;23,915;25,694;25,470;-3,161;25,603;0,000;253,640;Inf;265,000;265,000;25,241;2,645;21,826;23,216
14495,000;3,251;0,776;-35,209;1,478;9,605;5,112;35,157;5,188;-7,469;-2,798;0,000;37,100;37,800;9,354;1,509;25,831;23,700;25,722;25,286;-3,161;25,603;0,000;254,240;Inf;265,000;265,000;25,226;2,655;21,802;23,224
14495,500;3,251;0,776;-35,209;1,478;9,605;5,112;35,157;5,188;-7,469;-2,798;0,000;37,100;37,800;9,354;1,509;25,729;23,352;25,670;24,988;-3,161;25,603;0,000;254,240;Inf;265,000;265,000;25,134;2,665;21,496;23,231
14496,000;3,251;0,776;-35,209;1,478;9,605;5,144;35,177;5,182;-7,421;-2,807;0,000;37,064;37,847;9,354;1,509;25,754;23,741;25,697;25,200;-3,174;25,600;0,000;253,840;Inf;265,000;265,000;24,935;2,674;22,171;23,238
14496,500;3,251;0,776;-35,209;1,478;9,605;5,144;35,177;5,182;-7,421;-2,807;0,000;37,100;37,800;9,354;1,509;25,815;24,378;25,786;25,663;-3,174;25,600;0,000;253,840;Inf;265,000;265,000;25,098;2,684;22,982;23,257
14497,000;3,251;0,776;-35,209;1,478;9,605;5,144;35,177;5,182;-7,421;-2,807;0,000;37,100;37,800;9,354;1,509;25,917;24,256;25,844;25,732;-3,174;25,600;0,000;253,740;Inf;265,000;265,000;25,411;2,693;22,579;23,266
14497,500;2,782;0,646;-35,209;1,477;9,544;5,144;35,177;5,182;-7,421;-2,807;0,000;37,100;37,800;9,549;1,557;25,975;24,086;25,874;25,645;-3,174;25,600;0,000;253,740;Inf;265,000;265,000;25,437;2,702;22,122;23,269
14498,000;2,782;0,646;-35,209;1,477;9,544;5,144;35,177;5,182;-7,421;-2,807;0,000;37,100;37,800;9,549;1,557;25,996;23,972;25,936;25,562;-3,174;25,600;0,000;253,340;Inf;265,000;265,000;25,395;2,705;21,906;23,252
14498,500;2,782;0,646;-35,209;1,477;9,544;5,144;35,177;5,182;-7,421;-2,807;0,000;37,100;37,800;9,549;1,557;26,007;23,827;25,927;25,439;-3,174;25,600;0,000;253,340;Inf;265,000;265,000;25,367;2,705;21,671;23,261
14499,000;2,782;0,646;-35,209;1,477;9,544;5,144;35,177;5,182;-7,421;-2,807;0,000;37,100;37,800;9,549;1,557;25,951;23,818;25,878;25,358;-3,174;25,600;0,000;253,440;Inf;265,000;265,000;25,300;2,706;22,125;23,261
14499,500;2,782;0,646;-35,209;1,477;9,544;5,136;35,191;5,199;-7,378;-2,806;0,000;37,065;37,842;9,549;1,557;25,985;24,419;25,961;25,760;-3,172;25,588;0,000;253,440;Inf;265,000;265,000;25,252;2,707;23,082;23,285
14500,000;2,782;0,646;-35,209;1,477;9,544;5,136;35,191;5,199;-7,378;-2,806;0,000;37,100;37,800;9,549;1,557;26,108;24,587;26,040;25,970;-3,172;25,588;0,000;254,340;Inf;265,000;265,000;25,531;2,708;22,979;23,304
14500,500;2,396;0,550;-35,209;1,532;9,555;5,136;35,191;5,199;-7,378;-2,806;0,000;37,100;37,800;9,479;1,463;26,224;24,494;26,129;25,973;-3,172;25,588;0,000;254,340;Inf;265,000;265,000;25,676;2,710;22,551;23,314
14501,000;2,396;0,550;-35,209;1,532;9,555;5,136;35,191;5,199;-7,378;-2,806;0,000;37,100;37,800;9,479;1,463;26,236;24,034;26,130;25,706;-3,172;25,588;0,000;254,240;Inf;265,000;265,000;25,705;2,704;22,078;23,352
14501,500;2,396;0,550;-35,209;1,532;9,555;5,136;35,191;5,199;-7,378;-2,806;0,000;37,100;37,800;9,479;1,463;26,196;23,912;26,116;25,519;-3,172;25,588;0,000;254,240;Inf;265,000;265,000;25,526;2,699;21,816;23,383
14502,000;2,396;0,550;-35,209;1,532;9,555;5,136;35,191;5,199;-7,378;-2,806;0,000;37,100;37,800;9,479;1,463;26,123;23,759;26,097;25,432;-3,172;25,588;0,000;254,040;Inf;265,000;265,000;25,436;2,694;22,576;23,420
14502,500;2,396;0,550;-35,209;1,532;9,555;5,162;35,178;5,219;-7,349;-2,785;0,000;37,071;37,877;9,479;1,463;26,222;24,845;26,193;26,091;-3,179;25,589;0,000;254,040;Inf;265,000;265,000;25,353;2,690;23,709;23,449
14503,000;2,396;0,550;-35,209;1,532;9,555;5,162;35,178;5,219;-7,349;-2,785;0,000;37,100;37,900;9,479;1,463;26,308;24,578;26,233;26,060;-3,179;25,589;0,000;253,740;Inf;265,000;265,000;25,838;2,685;22,829;23,406
14503,500;2,396;0,550;-35,209;1,532;9,555;5,162;35,178;5,219;-7,349;-2,785;0,000;37,100;37,900;9,479;1,463;26,365;24,342;26,269;25,972;-3,179;25,589;0,000;253,740;Inf;265,000;265,000;25,795;2,680;22,447;23,454
14504,000;1,988;0,465;-35,209;1,502;9,575;5,162;35,178;5,219;-7,349;-2,785;0,000;37,100;37,900;9,404;1,453;26,380;24,211;26,300;25,831;-3,179;25,589;0,000;254,340;Inf;265,000;265,000;25,737;2,675;22,295;23,480
14504,500;1,988;0,465;-35,209;1,502;9,575;5,162;35,178;5,219;-7,349;-2,785;0,000;37,100;37,900;9,404;1,453;26,350;24,159;26,275;25,712;-3,179;25,589;0,000;254,340;Inf;265,000;265,000;25,681;2,664;22,272;23,509
14505,000;1,988;0,465;-35,209;1,502;9,575;5,162;35,178;5,219;-7,349;-2,785;0,000;37,100;37,900;9,404;1,453;26,285;24,313;26,288;25,757;-3,179;25,589;0,000;254,540;Inf;265,000;265,000;25,624;2,653;23,568;23,521
14505,500;1,988;0,465;-35,209;1,502;9,575;5,162;35,178;5,219;-7,349;-2,785;0,000;37,100;37,900;9,404;1,453;26,309;24,729;26,316;25,976;-3,179;25,589;0,000;254,540;Inf;265,000;265,000;25,661;2,642;23,541;23,517
14506,000;1,988;0,465;-35,209;1,502;9,575;5,192;35,152;5,206;-7,319;-2,803;0,000;37,062;37,892;9,404;1,453;26,499;24,734;26,407;26,165;-3,172;25,588;0,000;254,340;Inf;265,000;265,000;25,833;2,631;23,098;23,520
14506,500;1,988;0,465;-35,209;1,502;9,575;5,192;35,152;5,206;-7,319;-2,803;0,000;37,100;37,900;9,404;1,453;26,484;24,476;26,429;26,045;-3,172;25,588;0,000;254,340;Inf;265,000;265,000;25,951;2,621;22,621;23,549
14507,000;1,621;0,474;-34,296;1,592;9,536;5,192;35,152;5,206;-7,319;-2,803;0,000;37,100;37,900;9,578;1,428;26,499;24,308;26,430;25,944;-3,172;25,588;0,000;254,640;Inf;265,000;265,000;25,859;2,610;22,417;23,551
14507,500;1,621;0,474;-34,296;1,592;9,536;5,192;35,152;5,206;-7,319;-2,803;0,000;37,100;37,900;9,578;1,428;26,476;24,207;26,413;25,856;-3,172;25,588;0,000;254,640;Inf;265,000;265,000;25,795;2,594;22,325;23,585
14508,000;1,621;0,474;-34,296;1,592;9,536;5,192;35,152;5,206;-7,319;-2,803;0,000;37,100;37,900;9,578;1,428;26,491;24,490;26,473;26,037;-3,172;25,588;0,000;254,340;Inf;265,000;265,000;25,738;2,578;22,918;23,570
14508,500;1,621;0,474;-34,296;1,592;9,536;5,192;35,152;5,206;-7,319;-2,803;0,000;37,100;37,900;9,578;1,428;26,510;24,893;26,515;26,269;-3,172;25,588;0,000;254,340;Inf;265,000;265,000;25,873;2,563;23,859;23,558
14509,000;1,621;0,474;-34,296;1,592;9,536;5,226;35,132;5,230;-7,285;-2,797;0,000;37,069;37,878;9,578;1,428;26,657;25,284;26,590;26,520;-3,171;25,593;0,000;254,440;Inf;265,000;265,000;26,047;2,547;23,295;23,544
14509,500;1,621;0,474;-34,296;1,592;9,536;5,226;35,132;5,230;-7,285;-2,797;0,000;37,100;37,900;9,578;1,428;26,700;24,954;26,624;26,430;-3,171;25,593;0,000;254,440;Inf;265,000;265,000;26,263;2,532;22,654;23,519
14510,000;1,533;0,438;-33,911;1,593;9,457;5,226;35,132;5,230;-7,285;-2,797;0,000;37,100;37,900;9,648;1,415;26,709;24,548;26,632;26,139;-3,171;25,593;0,000;254,340;Inf;265,000;265,000;26,177;2,517;22,721;23,511
14510,500;1,533;0,438;-33,911;1,593;9,457;5,226;35,132;5,230;-7,285;-2,797;0,000;37,100;37,900;9,648;1,415;26,706;24,451;26,624;26,052;-3,171;25,593;0,000;254,340;Inf;265,000;265,000;26,007;2,501;22,568;23,518
14511,000;1,533;0,438;-33,911;1,593;9,457;5,226;35,132;5,230;-7,285;-2,797;0,000;37,100;37,900;9,648;1,415;26,677;24,839;26,639;26,174;-3,171;25,593;0,000;254,440;Inf;265,000;265,000;25,958;2,485;23,414;23,522
14511,500;1,533;0,438;-33,911;1,593;9,457;5,226;35,132;5,230;-7,285;-2,797;0,000;37,100;37,900;9,648;1,415;26,715;25,112;26,700;26,493;-3,171;25,593;0,000;254,440;Inf;265,000;265,000;26,082;2,470;23,650;23,540
14512,000;1,533;0,438;-33,911;1,593;9,457;5,226;35,132;5,230;-7,285;-2,797;0,000;37,100;37,900;9,648;1,415;26,841;25,088;26,763;26,599;-3,171;25,593;0,000;254,040;Inf;265,000;265,000;26,255;2,454;23,177;23,564
14512,500;1,533;0,438;-33,911;1,593;9,457;5,204;35,102;5,187;-7,256;-2,808;0,000;37,063;37,852;9,648;1,415;26,886;24,969;26,807;26,527;-3,176;25,582;0,000;254,040;Inf;265,000;265,000;26,323;2,439;23,002;23,546
14513,000;1,533;0,438;-33,911;1,593;9,457;5,204;35,102;5,187;-7,256;-2,808;0,000;37,100;37,900;9,648;1,415;26,870;24,837;26,803;26,398;-3,176;25,582;0,000;254,440;Inf;265,000;265,000;26,297;2,424;22,944;23,541
14513,500;2,338;0,520;-35,209;1,488;9,584;5,204;35,102;5,187;-7,256;-2,808;0,000;37,100;37,900;9,436;1,596;26,849;24,518;26,796;26,191;-3,176;25,582;0,000;254,440;Inf;265,000;265,000;26,227;2,410;22,585;23,556
14514,000;2,338;0,520;-35,209;1,488;9,584;5,204;35,102;5,187;-7,256;-2,808;0,000;37,100;37,900;9,436;1,596;26,843;24,834;26,808;26,365;-3,176;25,582;0,000;255,040;Inf;265,000;265,000;26,089;2,408;23,166;23,548
14514,500;2,338;0,520;-35,209;1,488;9,584;5,204;35,102;5,187;-7,256;-2,808;0,000;37,100;37,900;9,436;1,596;26,907;25,395;26,886;26,721;-3,176;25,582;0,000;255,040;Inf;265,000;265,000;26,213;2,407;24,176;23,509
14515,000;2,338;0,520;-35,209;1,488;9,584;5,204;35,102;5,187;-7,256;-2,808;0,000;37,100;37,900;9,436;1,596;26,982;25,277;26,940;26,779;-3,176;25,582;0,000;254,640;Inf;265,000;265,000;26,477;2,406;23,510;23,467
14515,500;2,338;0,520;-35,209;1,488;9,584;5,215;35,117;5,187;-7,202;-2,798;0,000;37,070;37,830;9,436;1,596;27,067;24,992;26,951;26,658;-3,175;25,583;0,000;254,640;Inf;265,000;265,000;26,495;2,405;23,120;23,412
14516,000;2,338;0,520;-35,209;1,488;9,584;5,215;35,117;5,187;-7,202;-2,798;0,000;37,100;37,800;9,436;1,596;27,053;24,985;27,000;26,558;-3,175;25,583;0,000;254,240;Inf;265,000;265,000;26,417;2,404;22,745;23,362
14516,500;1,696;0,495;-33,912;1,591;9,487;5,215;35,117;5,187;-7,202;-2,798;0,000;37,100;37,800;9,648;1,509;27,036;24,727;26,978;26,364;-3,175;25,583;0,000;254,240;Inf;265,000;265,000;26,399;2,403;23,251;23,350
14517,000;1,696;0,495;-33,912;1,591;9,487;5,215;35,117;5,187;-7,202;-2,798;0,000;37,100;37,800;9,648;1,509;27,001;25,381;27,019;26,655;-3,175;25,583;0,000;253,840;Inf;265,000;265,000;26,276;2,391;24,310;23,353
14517,500;1,696;0,495;-33,912;1,591;9,487;5,215;35,117;5,187;-7,202;-2,798;0,000;37,100;37,800;9,648;1,509;27,114;25,716;27,080;26,943;-3,175;25,583;0,000;253,840;Inf;265,000;265,000;26,514;2,380;24,474;23,357
14518,000;1,696;0,495;-33,912;1,591;9,487;5,215;35,117;5,187;-7,202;-2,798;0,000;37,100;37,800;9,648;1,509;27,198;25,519;27,126;26,943;-3,175;25,583;0,000;253,940;Inf;265,000;265,000;26,713;2,369;23,930;23,332
14518,500;1,696;0,495;-33,912;1,591;9,487;5,215;35,117;5,187;-7,202;-2,798;0,000;37,100;37,800;9,648;1,509;27,201;25,293;27,150;26,821;-3,175;25,583;0,000;253,940;Inf;265,000;265,000;26,696;2,358;23,480;23,342
14519,000;1,696;0,495;-33,912;1,591;9,487;5,215;35,106;5,195;-7,170;-2,807;0,000;37,061;37,846;9,648;1,509;27,194;25,226;27,178;26,768;-3,182;25,572;0,000;254,240;Inf;265,000;265,000;26,616;2,347;23,313;23,341
14519,500;1,696;0,495;-33,912;1,591;9,487;5,215;35,106;5,195;-7,170;-2,807;0,000;37,100;37,800;9,648;1,509;27,234;24,924;27,147;26,594;-3,182;25,572;0,000;254,240;Inf;265,000;265,000;26,592;2,336;22,895;23,334
14520,000;2,122;0,560;-34,521;1,574;9,514;5,215;35,106;5,195;-7,170;-2,807;0,000;37,100;37,800;9,607;1,630;27,194;24,830;27,127;26,489;-3,182;25,572;0,000;254,240;Inf;265,000;265,000;26,475;2,326;23,530;23,340
14520,500;2,122;0,560;-34,521;1,574;9,514;5,215;35,106;5,195;-7,170;-2,807;0,000;37,100;37,800;9,607;1,630;27,256;25,790;27,240;27,122;-3,182;25,572;0,000;254,240;Inf;265,000;265,000;26,410;2,322;24,559;23,388
14521,000;2,122;0,560;-34,521;1,574;9,514;5,215;35,106;5,195;-7,170;-2,807;0,000;37,100;37,800;9,607;1,630;27,338;25,621;27,284;27,124;-3,182;25,572;0,000;254,140;Inf;265,000;265,000;26,852;2,319;23,834;23,356
14521,500;2,122;0,560;-34,521;1,574;9,514;5,215;35,106;5,195;-7,170;-2,807;0,000;37,100;37,800;9,607;1,630;27,415;25,505;27,337;27,083;-3,182;25,572;0,000;254,140;Inf;265,000;265,000;26,842;2,316;23,628;23,376
14522,000;2,122;0,560;-34,521;1,574;9,514;5,237;35,109;5,202;-7,112;-2,805;0,000;37,070;37,892;9,607;1,630;27,422;25,324;27,369;26,972;-3,185;25,583;0,000;253,940;Inf;265,000;265,000;26,835;2,313;23,420;23,362
14522,500;2,122;0,560;-34,521;1,574;9,514;5,237;35,109;5,202;-7,112;-2,805;0,000;37,100;37,900;9,607;1,630;27,411;25,165;27,334;26,794;-3,185;25,583;0,000;253,940;Inf;265,000;265,000;26,772;2,309;23,221;23,303
14523,000;2,799;0,684;-34,573;1,542;9,526;5,237;35,109;5,202;-7,112;-2,805;0,000;37,100;37,900;9,695;1,593;27,353;25,003;27,327;26,700;-3,185;25,583;0,000;254,040;Inf;265,000;265,000;26,676;2,306;23,871;23,317
14523,500;2,799;0,684;-34,573;1,542;9,526;5,237;35,109;5,202;-7,112;-2,805;0,000;37,100;37,900;9,695;1,593;27,356;25,416;27,349;26,936;-3,185;25,583;0,000;254,040;Inf;265,000;265,000;26,596;2,315;24,784;23,295
14524,000;2,799;0,684;-34,573;1,542;9,526;5,237;35,109;5,202;-7,112;-2,805;0,000;37,100;37,900;9,695;1,593;27,425;25,918;27,422;27,225;-3,185;25,583;0,000;254,040;Inf;265,000;265,000;26,764;2,322;24,235;23,298
14524,500;2,799;0,684;-34,573;1,542;9,526;5,237;35,109;5,202;-7,112;-2,805;0,000;37,100;37,900;9,695;1,593;27,581;25,690;27,517;27,237;-3,185;25,583;0,000;254,040;Inf;265,000;265,000;26,998;2,330;23,817;23,310
14525,000;2,799;0,684;-34,573;1,542;9,526;5,237;35,109;5,202;-7,112;-2,805;0,000;37,100;37,900;9,695;1,593;27,567;25,389;27,496;27,019;-3,185;25,583;0,000;253,740;Inf;265,000;265,000;27,006;2,338;23,422;23,338
14525,500;2,799;0,684;-34,573;1,542;9,526;5,146;35,122;5,210;-7,075;-2,809;0,000;37,069;37,839;9,695;1,593;27,539;25,198;27,490;26,848;-3,189;25,574;0,000;253,740;Inf;265,000;265,000;26,868;2,346;23,197;23,357
14526,000;2,799;0,684;-34,573;1,542;9,526;5,146;35,122;5,210;-7,075;-2,809;0,000;37,100;37,800;9,695;1,593;27,507;25,552;27,503;26,939;-3,189;25,574;0,000;254,340;Inf;265,000;265,000;26,769;2,353;24,023;23,366
14526,500;3,082;0,755;-34,764;1,513;9,575;5,146;35,122;5,210;-7,075;-2,809;0,000;37,100;37,800;9,644;1,389;27,526;25,892;27,510;27,179;-3,189;25,574;0,000;254,340;Inf;265,000;265,000;26,875;2,360;24,622;23,345
14527,000;3,082;0,755;-34,764;1,513;9,575;5,146;35,122;5,210;-7,075;-2,809;0,000;37,100;37,800;9,644;1,389;27,629;25,953;27,562;27,343;-3,189;25,574;0,000;253,840;Inf;265,000;265,000;27,027;2,372;24,132;23,338
14527,500;3,082;0,755;-34,764;1,513;9,575;5,146;35,122;5,210;-7,075;-2,809;0,000;37,100;37,800;9,644;1,389;27,682;25,931;27,616;27,399;-3,189;25,574;0,000;253,840;Inf;265,000;265,000;27,121;2,384;23,773;23,346
14528,000;3,082;0,755;-34,764;1,513;9,575;5,146;35,122;5,210;-7,075;-2,809;0,000;37,100;37,800;9,644;1,389;27,771;25,699;27,703;27,283;-3,189;25,574;0,000;254,040;Inf;265,000;265,000;27,157;2,395;23,768;23,351
14528,500;3,082;0,755;-34,764;1,513;9,575;5,217;35,134;5,242;-7,021;-2,807;0,000;37,073;37,857;9,644;1,389;27,738;25,420;27,689;27,066;-3,191;25,573;0,000;254,040;Inf;265,000;265,000;27,114;2,406;23,365;23,337
14529,000;3,082;0,755;-34,764;1,513;9,575;5,217;35,134;5,242;-7,021;-2,807;0,000;37,100;37,900;9,644;1,389;27,704;25,644;27,683;27,081;-3,191;25,573;0,000;253,840;Inf;265,000;265,000;26,978;2,418;24,015;23,312
14529,500;2,968;0,775;-33,684;1,439;9,500;5,217;35,134;5,242;-7,021;-2,807;0,000;37,100;37,900;9,732;1,509;27,687;25,991;27,681;27,311;-3,191;25,573;0,000;253,840;Inf;265,000;265,000;27,028;2,428;24,654;23,271
14530,000;2,968;0,775;-33,684;1,439;9,500;5,217;35,134;5,242;-7,021;-2,807;0,000;37,100;37,900;9,732;1,509;27,780;26,288;27,756;27,632;-3,191;25,573;0,000;254,540;Inf;265,000;265,000;27,168;2,437;24,779;23,268
14530,500;2,968;0,775;-33,684;1,439;9,500;5,217;35,134;5,242;-7,021;-2,807;0,000;37,100;37,900;9,732;1,509;27,901;26,120;27,826;27,670;-3,191;25,573;0,000;254,540;Inf;265,000;265,000;27,364;2,446;23,807;23,300
14531,000;2,968;0,775;-33,684;1,439;9,500;5,217;35,134;5,242;-7,021;-2,807;0,000;37,100;37,900;9,732;1,509;27,947;25,814;27,826;27,446;-3,191;25,573;0,000;254,340;Inf;265,000;265,000;27,379;2,455;23,524;23,285
14531,500;2,968;0,775;-33,684;1,439;9,500;5,217;35,134;5,242;-7,021;-2,807;0,000;37,100;37,900;9,732;1,509;27,868;25,461;27,802;27,082;-3,191;25,573;0,000;254,340;Inf;265,000;265,000;27,258;2,463;23,400;23,195
14532,000;2,968;0,775;-33,684;1,439;9,500;5,144;35,154;5,264;-6,971;-2,815;0,000;37,072;37,867;9,732;1,509;27,801;25,911;27,795;27,250;-3,188;25,571;0,000;254,140;Inf;265,000;265,000;27,053;2,471;24,454;23,171
14532,500;2,968;0,775;-33,684;1,439;9,500;5,144;35,154;5,264;-6,971;-2,815;0,000;37,100;37,900;9,732;1,509;27,861;26,258;27,845;27,586;-3,188;25,571;0,000;254,140;Inf;265,000;265,000;27,189;2,479;24,839;23,124
14533,000;3,160;0,852;-34,114;1,569;9,530;5,144;35,154;5,264;-6,971;-2,815;0,000;37,100;37,900;9,609;1,388;27,957;26,218;27,897;27,676;-3,188;25,571;0,000;254,640;Inf;265,000;265,000;27,388;2,487;24,492;23,164
14533,500;3,160;0,852;-34,114;1,569;9,530;5,144;35,154;5,264;-6,971;-2,815;0,000;37,100;37,900;9,609;1,388;28,006;26,038;27,926;27,600;-3,188;25,571;0,000;254,640;Inf;265,000;265,000;27,437;2,498;24,167;23,213
14534,000;3,160;0,852;-34,114;1,569;9,530;5,144;35,154;5,264;-6,971;-2,815;0,000;37,100;37,900;9,609;1,388;28,015;25,821;27,940;27,413;-3,188;25,571;0,000;254,240;Inf;265,000;265,000;27,393;2,509;23,982;23,308
14534,500;3,160;0,852;-34,114;1,569;9,530;5,144;35,154;5,264;-6,971;-2,815;0,000;37,100;37,900;9,609;1,388;27,993;25,892;27,961;27,423;-3,188;25,571;0,000;254,240;Inf;265,000;265,000;27,297;2,520;23,583;23,331
14535,000;3,160;0,852;-34,114;1,569;9,530;5,219;35,169;5,247;-6,944;-2,807;0,000;37,076;37,888;9,609;1,388;27,970;25,626;27,931;27,266;-3,186;25,564;0,000;254,440;Inf;265,000;265,000;27,317;2,530;24,240;23,367
14535,500;3,160;0,852;-34,114;1,569;9,530;5,219;35,169;5,247;-6,944;-2,807;0,000;37,100;37,900;9,609;1,388;28,024;26,511;28,016;27,845;-3,186;25,564;0,000;254,440;Inf;265,000;265,000;27,198;2,541;25,225;23,323
14536,000;2,796;0,762;-33,968;1,567;9,437;5,219;35,169;5,247;-6,944;-2,807;0,000;37,100;37,900;9,632;1,409;28,118;26,480;28,071;27,927;-3,186;25,564;0,000;254,340;Inf;265,000;265,000;27,599;2,551;24,875;23,284
14536,500;2,796;0,762;-33,968;1,567;9,437;5,219;35,169;5,247;-6,944;-2,807;0,000;37,100;37,900;9,632;1,409;28,169;26,108;28,094;27,748;-3,186;25,564;0,000;254,340;Inf;265,000;265,000;27,649;2,555;24,164;23,269
14537,000;2,796;0,762;-33,968;1,567;9,437;5,219;35,169;5,247;-6,944;-2,807;0,000;37,100;37,900;9,632;1,409;28,177;26,022;28,116;27,643;-3,186;25,564;0,000;254,440;Inf;265,000;265,000;27,530;2,559;24,027;23,259
14537,500;2,796;0,762;-33,968;1,567;9,437;5,219;35,169;5,247;-6,944;-2,807;0,000;37,100;37,900;9,632;1,409;28,188;25,984;28,118;27,575;-3,186;25,564;0,000;254,440;Inf;265,000;265,000;27,490;2,563;23,978;23,143
14538,000;2,796;0,762;-33,968;1,567;9,437;5,153;35,190;5,292;-6,896;-2,818;0,000;37,073;37,864;9,632;1,409;28,158;25,930;28,117;27,511;-3,197;25,557;0,000;254,340;Inf;265,000;265,000;27,466;2,567;24,541;23,157
14538,500;2,796;0,762;-33,968;1,567;9,437;5,153;35,190;5,292;-6,896;-2,818;0,000;37,100;37,900;9,632;1,409;28,163;26,228;28,148;27,702;-3,197;25,557;0,000;254,340;Inf;265,000;265,000;27,429;2,570;25,226;23,175
14539,000;2,796;0,762;-33,968;1,567;9,437;5,153;35,190;5,292;-6,896;-2,818;0,000;37,100;37,900;9,632;1,409;28,294;26,511;28,246;28,045;-3,197;25,557;0,000;253,740;Inf;265,000;265,000;27,560;2,574;24,752;23,153
14539,500;2,656;0,646;-35,123;1,545;9,597;5,153;35,190;5,292;-6,896;-2,818;0,000;37,100;37,900;9,545;1,384;28,355;26,360;28,275;27,919;-3,197;25,557;0,000;253,740;Inf;265,000;265,000;27,774;2,578;24,419;23,141
14540,000;2,656;0,646;-35,123;1,545;9,597;5,153;35,190;5,292;-6,896;-2,818;0,000;37,100;37,900;9,545;1,384;28,339;26,230;28,311;27,873;-3,197;25,557;0,000;254,340;Inf;265,000;265,000;27,727;2,579;24,258;23,151
14540,500;2,656;0,646;-35,123;1,545;9,597;5,153;35,190;5,292;-6,896;-2,818;0,000;37,100;37,900;9,545;1,384;28,369;26,226;28,329;27,814;-3,197;25,557;0,000;254,340;Inf;265,000;265,000;27,688;2,580;24,236;23,135
14541,000;2,656;0,646;-35,123;1,545;9,597;5,153;35,190;5,292;-6,896;-2,818;0,000;37,100;37,900;9,545;1,384;28,334;26,064;28,317;27,749;-3,197;25,557;0,000;254,340;Inf;265,000;265,000;27,684;2,581;24,142;23,108
14541,500;2,656;0,646;-35,123;1,545;9,597;5,177;35,188;5,277;-6,843;-2,809;0,000;37,088;37,892;9,545;1,384;28,340;26,469;28,343;27,929;-3,171;25,571;0,000;254,340;Inf;265,000;265,000;27,616;2,583;25,792;23,024
14542,000;2,656;0,646;-35,123;1,545;9,597;5,177;35,188;5,277;-6,843;-2,809;0,000;37,100;37,900;9,545;1,384;28,394;26,967;28,394;28,183;-3,171;25,571;0,000;253,940;Inf;265,000;265,000;27,770;2,584;25,098;22,996
14542,500;2,458;0,567;-35,209;1,499;9,591;5,177;35,188;5,277;-6,843;-2,809;0,000;37,100;37,900;9,385;1,491;28,498;26,590;28,470;28,147;-3,171;25,571;0,000;253,940;Inf;265,000;265,000;27,984;2,585;24,704;22,947
14543,000;2,458;0,567;-35,209;1,499;9,591;5,177;35,188;5,277;-6,843;-2,809;0,000;37,100;37,900;9,385;1,491;28,527;26,413;28,483;28,032;-3,171;25,571;0,000;254,140;Inf;265,000;265,000;27,926;2,583;24,501;22,958
14543,500;2,458;0,567;-35,209;1,499;9,591;5,177;35,188;5,277;-6,843;-2,809;0,000;37,100;37,900;9,385;1,491;28,496;26,237;28,458;27,863;-3,171;25,571;0,000;254,140;Inf;265,000;265,000;27,864;2,581;24,150;22,964
14544,000;2,458;0,567;-35,209;1,499;9,591;5,177;35,188;5,277;-6,843;-2,809;0,000;37,100;37,900;9,385;1,491;28,456;26,509;28,464;27,959;-3,171;25,571;0,000;253,840;Inf;265,000;265,000;27,764;2,579;24,955;23,000
14544,500;2,458;0,567;-35,209;1,499;9,591;5,213;35,176;5,301;-6,837;-2,810;0,000;37,091;37,897;9,385;1,491;28,479;26,953;28,507;28,218;-3,183;25,562;0,000;253,840;Inf;265,000;265,000;27,847;2,577;25,826;22,938
14545,000;2,458;0,567;-35,209;1,499;9,591;5,213;35,176;5,301;-6,837;-2,810;0,000;37,100;37,900;9,385;1,491;28,641;27,158;28,590;28,455;-3,183;25,562;0,000;254,140;Inf;265,000;265,000;28,039;2,575;25,227;23,062
14545,500;2,458;0,567;-35,209;1,499;9,591;5,213;35,176;5,301;-6,837;-2,810;0,000;37,100;37,900;9,385;1,491;28,686;26,974;28,647;28,451;-3,183;25,562;0,000;254,140;Inf;265,000;265,000;28,211;2,573;24,833;23,094
14546,000;1,852;0,473;-34,883;1,468;9,544;5,213;35,176;5,301;-6,837;-2,810;0,000;37,100;37,900;9,626;1,617;28,734;26,571;28,671;28,190;-3,183;25,562;0,000;254,340;Inf;265,000;265,000;28,189;2,571;24,536;23,177
14546,500;1,852;0,473;-34,883;1,468;9,544;5,213;35,176;5,301;-6,837;-2,810;0,000;37,100;37,900;9,626;1,617;28,698;26,346;28,639;27,996;-3,183;25,562;0,000;254,340;Inf;265,000;265,000;28,042;2,559;24,244;23,239
14547,000;1,852;0,473;-34,883;1,468;9,544;5,213;35,176;5,301;-6,837;-2,810;0,000;37,100;37,900;9,626;1,617;28,665;26,606;28,653;28,058;-3,183;25,562;0,000;254,040;Inf;265,000;265,000;27,920;2,548;24,971;23,273
14547,500;1,852;0,473;-34,883;1,468;9,544;5,213;35,176;5,301;-6,837;-2,810;0,000;37,100;37,900;9,626;1,617;28,683;27,115;28,690;28,386;-3,183;25,562;0,000;254,040;Inf;265,000;265,000;27,996;2,536;25,923;23,261
14548,000;1,852;0,473;-34,883;1,468;9,544;5,277;35,185;5,299;-6,777;-2,811;0,000;37,095;37,919;9,626;1,617;28,804;27,293;28,761;28,658;-3,187;25,554;0,000;254,540;Inf;265,000;265,000;28,218;2,525;25,717;23,270
14548,500;1,852;0,473;-34,883;1,468;9,544;5,277;35,185;5,299;-6,777;-2,811;0,000;37,100;37,900;9,626;1,617;28,929;27,140;28,830;28,685;-3,187;25,554;0,000;254,540;Inf;265,000;265,000;28,379;2,514;24,865;23,304
14549,000;1,804;0,509;-34,362;1,515;9,539;5,277;35,185;5,299;-6,777;-2,811;0,000;37,100;37,900;9,642;1,590;28,967;26,907;28,858;28,528;-3,187;25,554;0,000;254,840;Inf;265,000;265,000;28,396;2,503;24,726;23,316
14549,500;1,804;0,509;-34,362;1,515;9,539;5,277;35,185;5,299;-6,777;-2,811;0,000;37,100;37,900;9,642;1,590;28,931;26,747;28,876;28,351;-3,187;25,554;0,000;254,840;Inf;265,000;265,000;28,315;2,492;24,425;23,281
14550,000;1,804;0,509;-34,362;1,515;9,539;5,277;35,185;5,299;-6,777;-2,811;0,000;37,100;37,900;9,642;1,590;28,842;26,574;28,835;28,207;-3,187;25,554;0,000;254,840;Inf;265,000;265,000;28,226;2,481;24,742;23,302
14550,500;1,804;0,509;-34,362;1,515;9,539;5,277;35,185;5,299;-6,777;-2,811;0,000;37,100;37,900;9,642;1,590;28,836;27,030;28,863;28,478;-3,187;25,554;0,000;254,840;Inf;265,000;265,000;28,114;2,469;25,687;23,286
14551,000;1,804;0,509;-34,362;1,515;9,539;5,273;35,197;5,268;-6,721;-2,811;0,000;37,094;37,924;9,642;1,590;28,971;27,684;28,927;28,881;-3,195;25,558;0,000;255,140;Inf;265,000;265,000;28,302;2,458;26,431;23,278
14551,500;1,804;0,509;-34,362;1,515;9,539;5,273;35,197;5,268;-6,721;-2,811;0,000;37,100;37,900;9,642;1,590;29,064;27,414;28,999;28,868;-3,195;25,558;0,000;255,140;Inf;265,000;265,000;28,616;2,448;25,734;23,261
14552,000;1,804;0,509;-34,362;1,515;9,539;5,273;35,197;5,268;-6,721;-2,811;0,000;37,100;37,900;9,642;1,590;29,109;27,146;29,032;28,743;-3,195;25,558;0,000;254,840;Inf;265,000;265,000;28,586;2,437;25,196;23,266
14552,500;1,849;0,527;-33,162;1,537;9,512;5,273;35,197;5,268;-6,721;-2,811;0,000;37,100;37,900;9,707;1,420;29,119;27,134;29,068;28,708;-3,195;25,558;0,000;254,840;Inf;265,000;265,000;28,507;2,427;24,702;23,245
14553,000;1,849;0,527;-33,162;1,537;9,512;5,273;35,197;5,268;-6,721;-2,811;0,000;37,100;37,900;9,707;1,420;29,107;26,825;29,048;28,474;-3,195;25,558;0,000;254,940;Inf;265,000;265,000;28,507;2,417;24,718;23,270
14553,500;1,849;0,527;-33,162;1,537;9,512;5,273;35,197;5,268;-6,721;-2,811;0,000;37,100;37,900;9,707;1,420;29,036;26,985;29,026;28,542;-3,195;25,558;0,000;254,940;Inf;265,000;265,000;28,364;2,408;25,298;23,338
14554,000;1,849;0,527;-33,162;1,537;9,512;5,273;35,197;5,268;-6,721;-2,811;0,000;37,100;37,900;9,707;1,420;29,077;27,626;29,100;28,908;-3,195;25,558;0,000;255,040;Inf;265,000;265,000;28,397;2,399;26,534;23,324
14554,500;1,849;0,527;-33,162;1,537;9,512;5,282;35,175;5,283;-6,702;-2,804;0,000;37,101;37,917;9,707;1,420;29,195;27,703;29,152;29,044;-3,186;25,551;0,000;255,040;Inf;265,000;265,000;28,678;2,390;26,074;23,297
14555,000;1,849;0,527;-33,162;1,537;9,512;5,282;35,175;5,283;-6,702;-2,804;0,000;37,100;37,900;9,707;1,420;29,276;27,474;29,199;29,013;-3,186;25,551;0,000;254,940;Inf;265,000;265,000;28,773;2,381;25,560;23,269
14555,500;1,790;0,377;-35,209;1,479;9,592;5,282;35,175;5,283;-6,702;-2,804;0,000;37,100;37,900;9,528;1,442;29,300;27,316;29,260;28,918;-3,186;25,551;0,000;254,940;Inf;265,000;265,000;28,740;2,372;25,274;23,253
14556,000;1,790;0,377;-35,209;1,479;9,592;5,282;35,175;5,283;-6,702;-2,804;0,000;37,100;37,900;9,528;1,442;29,309;27,071;29,226;28,746;-3,186;25,551;0,000;254,840;Inf;265,000;265,000;28,698;2,363;24,847;23,190
14556,500;1,790;0,377;-35,209;1,479;9,592;5,282;35,175;5,283;-6,702;-2,804;0,000;37,100;37,900;9,528;1,442;29,260;26,964;29,198;28,632;-3,186;25,551;0,000;254,840;Inf;265,000;265,000;28,588;2,353;25,454;23,213
14557,000;1,790;0,377;-35,209;1,479;9,592;5,282;35,175;5,283;-6,702;-2,804;0,000;37,100;37,900;9,528;1,442;29,353;27,963;29,334;29,243;-3,186;25,551;0,000;254,840;Inf;265,000;265,000;28,513;2,344;26,725;23,291
14557,500;1,790;0,377;-35,209;1,479;9,592;5,275;35,143;5,283;-6,657;-2,800;0,000;37,100;37,900;9,528;1,442;29,414;27,829;29,360;29,241;-3,185;25,554;0,000;254,840;Inf;265,000;265,000;28,973;2,335;26,246;23,341
14558,000;1,790;0,377;-35,209;1,479;9,592;5,275;35,143;5,283;-6,657;-2,800;0,000;37,100;37,900;9,528;1,442;29,463;27,419;29,380;29,050;-3,185;25,554;0,000;254,840;Inf;265,000;265,000;28,961;2,326;25,377;23,414
14558,500;1,790;0,377;-35,209;1,479;9,592;5,275;35,143;5,283;-6,657;-2,800;0,000;37,100;37,900;9,528;1,442;29,466;27,397;29,397;28,994;-3,185;25,554;0,000;254,840;Inf;265,000;265,000;28,828;2,317;25,370;23,494
14559,000;1,869;0,555;-33,927;1,494;9,546;5,275;35,143;5,283;-6,657;-2,800;0,000;37,100;37,900;9,672;1,472;29,486;27,311;29,402;28,924;-3,185;25,554;0,000;254,740;Inf;265,000;265,000;28,813;2,309;25,223;23,541
14559,500;1,869;0,555;-33,927;1,494;9,546;5,275;35,143;5,283;-6,657;-2,800;0,000;37,100;37,900;9,672;1,472;29,402;27,303;29,388;28,902;-3,185;25,554;0,000;254,740;Inf;265,000;265,000;28,780;2,301;25,922;23,653
14560,000;1,869;0,555;-33,927;1,494;9,546;5,275;35,143;5,283;-6,657;-2,800;0,000;37,100;37,900;9,672;1,472;29,447;27,590;29,430;29,120;-3,185;25,554;0,000;254,640;Inf;265,000;265,000;28,749;2,294;26,704;23,686
14560,500;1,869;0,555;-33,927;1,494;9,546;5,275;35,143;5,283;-6,657;-2,800;0,000;37,100;37,900;9,672;1,472;29,629;27,991;29,566;29,498;-3,185;25,554;0,000;254,640;Inf;265,000;265,000;28,897;2,287;26,108;23,719
14561,000;1,869;0,555;-33,927;1,494;9,546;5,255;35,117;5,271;-6,631;-2,804;0,000;37,099;37,902;9,672;1,472;29,695;27,612;29,584;29,323;-3,178;25,547;0,000;254,540;Inf;265,000;265,000;29,171;2,281;25,526;23,736
14561,500;1,869;0,555;-33,927;1,494;9,546;5,255;35,117;5,271;-6,631;-2,804;0,000;37,100;37,900;9,672;1,472;29,658;27,483;29,608;29,167;-3,178;25,547;0,000;254,540;Inf;265,000;265,000;29,054;2,274;25,359;23,757
14562,000;1,517;0,444;-33,895;1,563;9,520;5,255;35,117;5,271;-6,631;-2,804;0,000;37,100;37,900;9,623;1,385;29,673;27,482;29,598;29,101;-3,178;25,547;0,000;254,440;Inf;265,000;265,000;28,979;2,267;25,405;23,745
