t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14562,500;1,517;0,444;-33,895;1,563;9,520;5,255;35,117;5,271;-6,631;-2,804;0,000;37,100;37,900;9,623;1,385;29,612;27,824;29,611;29,197;-3,178;25,547;0,000;254,440;Inf;265,000;265,000;28,963;2,255;26,447;23,744
14563,000;1,517;0,444;-33,895;1,563;9,520;5,255;35,117;5,271;-6,631;-2,804;0,000;37,100;37,900;9,623;1,385;29,638;28,214;29,642;29,477;-3,178;25,547;0,000;254,340;Inf;265,000;265,000;29,061;2,243;26,565;23,726
14563,500;1,517;0,444;-33,895;1,563;9,520;5,255;35,117;5,271;-6,631;-2,804;0,000;37,100;37,900;9,623;1,385;29,803;28,218;29,717;29,657;-3,178;25,547;0,000;254,340;Inf;265,000;265,000;29,243;2,231;26,215;23,730
14564,000;1,517;0,444;-33,895;1,563;9,520;5,282;35,105;5,305;-6,565;-2,794;0,000;37,112;37,962;9,623;1,385;29,860;28,103;29,770;29,625;-3,167;25,550;0,000;253,740;Inf;265,000;265,000;29,349;2,219;25,935;23,759
14564,500;1,517;0,444;-33,895;1,563;9,520;5,282;35,105;5,305;-6,565;-2,794;0,000;37,100;38,000;9,623;1,385;29,873;27,827;29,807;29,428;-3,167;25,550;0,000;253,740;Inf;265,000;265,000;29,340;2,208;25,788;23,748
14565,000;2,159;0,580;-33,538;1,494;9,475;5,282;35,105;5,305;-6,565;-2,794;0,000;37,100;38,000;9,801;1,438;29,859;27,600;29,788;29,269;-3,167;25,550;0,000;254,440;Inf;265,000;265,000;29,234;2,196;25,443;23,702
14565,500;2,159;0,580;-33,538;1,494;9,475;5,282;35,105;5,305;-6,565;-2,794;0,000;37,100;38,000;9,801;1,438;29,846;27,992;29,814;29,394;-3,167;25,550;0,000;254,440;Inf;265,000;265,000;29,129;2,196;26,503;23,671
14566,000;2,159;0,580;-33,538;1,494;9,475;5,282;35,105;5,305;-6,565;-2,794;0,000;37,100;38,000;9,801;1,438;29,844;28,351;29,845;29,654;-3,167;25,550;0,000;254,340;Inf;265,000;265,000;29,261;2,195;27,153;23,649
14566,500;2,159;0,580;-33,538;1,494;9,475;5,282;35,105;5,305;-6,565;-2,794;0,000;37,100;38,000;9,801;1,438;29,960;28,387;29,903;29,843;-3,167;25,550;0,000;254,340;Inf;265,000;265,000;29,423;2,195;26,773;23,600
14567,000;2,159;0,580;-33,538;1,494;9,475;5,282;35,105;5,305;-6,565;-2,794;0,000;37,100;38,000;9,801;1,438;30,038;28,307;29,971;29,857;-3,167;25,550;0,000;254,540;Inf;265,000;265,000;29,523;2,194;26,001;23,570
14567,500;2,159;0,580;-33,538;1,494;9,475;5,245;35,109;5,285;-6,523;-2,795;0,000;37,112;37,924;9,801;1,438;30,083;28,078;29,991;29,701;-3,174;25,538;0,000;254,540;Inf;265,000;265,000;29,543;2,193;25,850;23,558
14568,000;2,159;0,580;-33,538;1,494;9,475;5,245;35,109;5,285;-6,523;-2,795;0,000;37,100;37,900;9,801;1,438;30,033;27,692;29,972;29,388;-3,174;25,538;0,000;254,640;Inf;265,000;265,000;29,463;2,193;25,525;23,566
14568,500;2,155;0,575;-34,332;1,540;9,488;5,245;35,109;5,285;-6,523;-2,795;0,000;37,100;37,900;9,628;1,566;30,009;28,048;29,976;29,551;-3,174;25,538;0,000;254,640;Inf;265,000;265,000;29,271;2,192;26,288;23,521
14569,000;2,155;0,575;-34,332;1,540;9,488;5,245;35,109;5,285;-6,523;-2,795;0,000;37,100;37,900;9,628;1,566;30,068;28,485;30,043;29,891;-3,174;25,538;0,000;254,340;Inf;265,000;265,000;29,396;2,192;27,012;23,485
14569,500;2,155;0,575;-34,332;1,540;9,488;5,245;35,109;5,285;-6,523;-2,795;0,000;37,100;37,900;9,628;1,566;30,140;28,505;30,089;30,023;-3,174;25,538;0,000;254,340;Inf;265,000;265,000;29,622;2,191;26,646;23,431
14570,000;2,155;0,575;-34,332;1,540;9,488;5,245;35,109;5,285;-6,523;-2,795;0,000;37,100;37,900;9,628;1,566;30,260;28,375;30,162;29,990;-3,174;25,538;0,000;254,040;Inf;265,000;265,000;29,689;2,190;26,348;23,399
14570,500;2,155;0,575;-34,332;1,540;9,488;5,273;35,124;5,299;-6,461;-2,786;0,000;37,117;37,926;9,628;1,566;30,283;28,179;30,177;29,873;-3,170;25,536;0,000;254,040;Inf;265,000;265,000;29,697;2,190;26,148;23,375
14571,000;2,155;0,575;-34,332;1,540;9,488;5,273;35,124;5,299;-6,461;-2,786;0,000;37,100;37,900;9,628;1,566;30,270;28,190;30,191;29,818;-3,170;25,536;0,000;254,340;Inf;265,000;265,000;29,628;2,189;25,734;23,398
14571,500;2,398;0,652;-33,824;1,488;9,521;5,273;35,124;5,299;-6,461;-2,786;0,000;37,100;37,900;9,703;1,493;30,212;28,176;30,184;29,777;-3,170;25,536;0,000;254,140;Inf;265,000;265,000;29,588;2,192;26,323;23,449
14572,000;2,398;0,652;-33,824;1,488;9,521;5,273;35,124;5,299;-6,461;-2,786;0,000;37,100;37,900;9,703;1,493;30,259;28,633;30,241;30,081;-3,170;25,536;0,000;254,140;Inf;265,000;265,000;29,588;2,192;27,220;23,494
14572,500;2,398;0,652;-33,824;1,488;9,521;5,273;35,124;5,299;-6,461;-2,786;0,000;37,100;37,900;9,703;1,493;30,343;28,755;30,302;30,254;-3,170;25,536;0,000;254,140;Inf;265,000;265,000;29,803;2,196;26,908;23,514
14573,000;2,398;0,652;-33,824;1,488;9,521;5,273;35,124;5,299;-6,461;-2,786;0,000;37,100;37,900;9,703;1,493;30,438;28,563;30,369;30,207;-3,170;25,536;0,000;253,840;Inf;265,000;265,000;29,913;2,199;26,540;23,534
14573,500;2,398;0,652;-33,824;1,488;9,521;5,273;35,124;5,299;-6,461;-2,786;0,000;37,100;37,900;9,703;1,493;30,466;28,302;30,386;30,042;-3,170;25,536;0,000;253,840;Inf;265,000;265,000;29,894;2,202;26,171;23,538
14574,000;2,398;0,652;-33,824;1,488;9,521;5,181;35,127;5,298;-6,420;-2,797;0,000;37,120;37,950;9,703;1,493;30,428;28,188;30,362;29,873;-3,168;25,524;0,000;253,740;Inf;265,000;265,000;29,799;2,205;26,662;23,541
14574,500;2,398;0,652;-33,824;1,488;9,521;5,181;35,127;5,298;-6,420;-2,797;0,000;37,100;38,000;9,703;1,493;30,399;28,346;30,367;29,924;-3,168;25,524;0,000;253,740;Inf;265,000;265,000;29,713;2,208;27,692;23,483
14575,000;3,411;0,877;-34,208;1,488;9,517;5,181;35,127;5,298;-6,420;-2,797;0,000;37,100;38,000;9,710;1,528;30,474;29,127;30,453;30,400;-3,168;25,524;0,000;253,740;Inf;265,000;265,000;29,759;2,212;27,818;23,486
14575,500;3,411;0,877;-34,208;1,488;9,517;5,181;35,127;5,298;-6,420;-2,797;0,000;37,100;38,000;9,710;1,528;30,575;28,944;30,513;30,445;-3,168;25,524;0,000;253,740;Inf;265,000;265,000;30,113;2,231;27,144;23,514
14576,000;3,411;0,877;-34,208;1,488;9,517;5,181;35,127;5,298;-6,420;-2,797;0,000;37,100;38,000;9,710;1,528;30,639;28,785;30,577;30,393;-3,168;25,524;0,000;253,340;Inf;265,000;265,000;30,119;2,251;26,742;23,577
14576,500;3,411;0,877;-34,208;1,488;9,517;5,181;35,127;5,298;-6,420;-2,797;0,000;37,100;38,000;9,710;1,528;30,642;28,618;30,594;30,244;-3,168;25,524;0,000;253,340;Inf;265,000;265,000;30,098;2,270;26,624;23,636
14577,000;3,411;0,877;-34,208;1,488;9,517;5,226;35,155;5,331;-6,360;-2,789;0,000;37,124;37,954;9,710;1,528;30,619;28,371;30,546;30,053;-3,168;25,524;0,000;253,740;Inf;265,000;265,000;30,025;2,288;26,197;23,711
14577,500;3,411;0,877;-34,208;1,488;9,517;5,226;35,155;5,331;-6,360;-2,789;0,000;37,100;38,000;9,710;1,528;30,566;28,402;30,560;30,068;-3,168;25,524;0,000;253,740;Inf;265,000;265,000;29,897;2,307;27,619;23,723
14578,000;3,902;0,909;-35,209;1,475;9,607;5,226;35,155;5,331;-6,360;-2,789;0,000;37,100;38,000;9,576;1,395;30,574;28,866;30,566;30,295;-3,168;25,524;0,000;253,740;Inf;265,000;265,000;29,899;2,325;28,086;23,651
14578,500;3,902;0,909;-35,209;1,475;9,607;5,226;35,155;5,331;-6,360;-2,789;0,000;37,100;38,000;9,576;1,395;30,692;29,377;30,653;30,582;-3,168;25,524;0,000;253,740;Inf;265,000;265,000;30,075;2,351;27,388;23,588
14579,000;3,902;0,909;-35,209;1,475;9,607;5,226;35,155;5,331;-6,360;-2,789;0,000;37,100;38,000;9,576;1,395;30,823;28,991;30,766;30,558;-3,168;25,524;0,000;253,740;Inf;265,000;265,000;30,326;2,376;26,937;23,540
14579,500;3,902;0,909;-35,209;1,475;9,607;5,226;35,155;5,331;-6,360;-2,789;0,000;37,100;38,000;9,576;1,395;30,828;28,862;30,787;30,471;-3,168;25,524;0,000;253,740;Inf;265,000;265,000;30,284;2,401;26,790;23,534
14580,000;3,902;0,909;-35,209;1,475;9,607;5,226;35,155;5,331;-6,360;-2,789;0,000;37,100;38,000;9,576;1,395;30,841;28,644;30,771;30,289;-3,168;25,524;0,000;253,640;Inf;265,000;265,000;30,237;2,426;26,396;23,556
14580,500;3,902;0,909;-35,209;1,475;9,607;5,264;35,168;5,379;-6,309;-2,785;0,000;37,133;37,966;9,576;1,395;30,792;28,606;30,776;30,268;-3,159;25,529;0,000;253,640;Inf;265,000;265,000;30,136;2,450;26,713;23,558
14581,000;3,902;0,909;-35,209;1,475;9,607;5,264;35,168;5,379;-6,309;-2,785;0,000;37,100;38,000;9,576;1,395;30,776;29,193;30,807;30,537;-3,159;25,529;0,000;253,840;Inf;265,000;265,000;30,110;2,474;28,031;23,566
14581,500;3,513;0,873;-34,622;1,527;9,529;5,264;35,168;5,379;-6,309;-2,785;0,000;37,100;38,000;9,613;1,241;30,904;29,602;30,869;30,826;-3,159;25,529;0,000;253,840;Inf;265,000;265,000;30,328;2,497;27,743;23,610
14582,000;3,513;0,873;-34,622;1,527;9,529;5,264;35,168;5,379;-6,309;-2,785;0,000;37,100;38,000;9,613;1,241;30,999;29,447;30,942;30,921;-3,159;25,529;0,000;254,140;Inf;265,000;265,000;30,550;2,514;27,244;23,622
14582,500;3,513;0,873;-34,622;1,527;9,529;5,264;35,168;5,379;-6,309;-2,785;0,000;37,100;38,000;9,613;1,241;31,050;28,940;30,982;30,609;-3,159;25,529;0,000;254,140;Inf;265,000;265,000;30,577;2,530;26,805;23,611
14583,000;3,513;0,873;-34,622;1,527;9,529;5,264;35,168;5,379;-6,309;-2,785;0,000;37,100;38,000;9,613;1,241;31,027;28,786;30,967;30,484;-3,159;25,529;0,000;254,240;Inf;265,000;265,000;30,395;2,546;26,629;23,613
14583,500;3,513;0,873;-34,622;1,527;9,529;5,195;35,165;5,348;-6,262;-2,793;0,000;37,135;38,008;9,613;1,241;30,996;28,830;30,998;30,473;-3,159;25,518;0,000;254,240;Inf;265,000;265,000;30,316;2,562;27,013;23,614
14584,000;3,513;0,873;-34,622;1,527;9,529;5,195;35,165;5,348;-6,262;-2,793;0,000;37,100;38,000;9,613;1,241;30,954;29,291;30,983;30,698;-3,159;25,518;0,000;254,640;Inf;265,000;265,000;30,324;2,578;28,024;23,598
14584,500;3,139;0,720;-35,209;1,447;9,547;5,195;35,165;5,348;-6,262;-2,793;0,000;37,100;38,000;9,550;1,439;31,068;29,772;31,076;30,990;-3,159;25,518;0,000;254,640;Inf;265,000;265,000;30,482;2,593;28,601;23,600
14585,000;3,139;0,720;-35,209;1,447;9,547;5,195;35,165;5,348;-6,262;-2,793;0,000;37,100;38,000;9,550;1,439;31,196;29,626;31,140;31,130;-3,159;25,518;0,000;254,640;Inf;265,000;265,000;30,726;2,602;27,209;23,580
14585,500;3,139;0,720;-35,209;1,447;9,547;5,195;35,165;5,348;-6,262;-2,793;0,000;37,100;38,000;9,550;1,439;31,264;29,319;31,181;30,984;-3,159;25,518;0,000;254,640;Inf;265,000;265,000;30,773;2,611;27,008;23,601
14586,000;3,139;0,720;-35,209;1,447;9,547;5,195;35,165;5,348;-6,262;-2,793;0,000;37,100;38,000;9,550;1,439;31,222;28,928;31,200;30,644;-3,159;25,518;0,000;254,440;Inf;265,000;265,000;30,687;2,619;26,712;23,619
14586,500;3,139;0,720;-35,209;1,447;9,547;5,197;35,182;5,376;-6,201;-2,795;0,000;37,139;37,949;9,550;1,439;31,170;29,094;31,180;30,680;-3,157;25,511;0,000;254,440;Inf;265,000;265,000;30,499;2,628;27,432;23,580
14587,000;3,139;0,720;-35,209;1,447;9,547;5,197;35,182;5,376;-6,201;-2,795;0,000;37,100;37,900;9,550;1,439;31,181;29,711;31,216;30,972;-3,157;25,511;0,000;254,540;Inf;265,000;265,000;30,531;2,636;28,647;23,539
14587,500;3,139;0,720;-35,209;1,447;9,547;5,197;35,182;5,376;-6,201;-2,795;0,000;37,100;37,900;9,550;1,439;31,314;29,840;31,273;31,191;-3,157;25,511;0,000;254,540;Inf;265,000;265,000;30,770;2,645;28,324;23,506
14588,000;2,756;0,674;-35,209;1,443;9,587;5,197;35,182;5,376;-6,201;-2,795;0,000;37,100;37,900;9,501;1,556;31,396;29,711;31,330;31,259;-3,157;25,511;0,000;254,740;Inf;265,000;265,000;30,904;2,653;27,832;23,444
14588,500;2,756;0,674;-35,209;1,443;9,587;5,197;35,182;5,376;-6,201;-2,795;0,000;37,100;37,900;9,501;1,556;31,427;29,463;31,389;31,134;-3,157;25,511;0,000;254,740;Inf;265,000;265,000;30,924;2,654;27,104;23,391
14589,000;2,756;0,674;-35,209;1,443;9,587;5,197;35,182;5,376;-6,201;-2,795;0,000;37,100;37,900;9,501;1,556;31,434;29,265;31,389;30,985;-3,157;25,511;0,000;254,440;Inf;265,000;265,000;30,853;2,656;26,972;23,415
14589,500;2,756;0,674;-35,209;1,443;9,587;5,197;35,182;5,376;-6,201;-2,795;0,000;37,100;37,900;9,501;1,556;31,413;29,149;31,363;30,846;-3,157;25,511;0,000;254,440;Inf;265,000;265,000;30,768;2,658;27,780;23,406
14590,000;2,756;0,674;-35,209;1,443;9,587;5,220;35,191;5,350;-6,161;-2,790;0,000;37,137;37,960;9,501;1,556;31,401;29,741;31,412;31,168;-3,164;25,506;0,000;254,240;Inf;265,000;265,000;30,693;2,659;28,252;23,408
14590,500;2,756;0,674;-35,209;1,443;9,587;5,220;35,191;5,350;-6,161;-2,790;0,000;37,100;38,000;9,501;1,556;31,518;29,972;31,469;31,415;-3,164;25,506;0,000;254,240;Inf;265,000;265,000;30,931;2,661;28,314;23,381
14591,000;2,518;0,582;-35,209;1,494;9,574;5,220;35,191;5,350;-6,161;-2,790;0,000;37,100;38,000;9,522;1,379;31,597;29,849;31,541;31,477;-3,164;25,506;0,000;254,740;Inf;265,000;265,000;31,093;2,662;27,861;23,382
14591,500;2,518;0,582;-35,209;1,494;9,574;5,220;35,191;5,350;-6,161;-2,790;0,000;37,100;38,000;9,522;1,379;31,635;29,525;31,571;31,269;-3,164;25,506;0,000;254,740;Inf;265,000;265,000;31,116;2,660;27,358;23,398
14592,000;2,518;0,582;-35,209;1,494;9,574;5,220;35,191;5,350;-6,161;-2,790;0,000;37,100;38,000;9,522;1,379;31,610;29,350;31,556;31,071;-3,164;25,506;0,000;254,440;Inf;265,000;265,000;31,000;2,658;27,160;23,360
14592,500;2,518;0,582;-35,209;1,494;9,574;5,220;35,191;5,350;-6,161;-2,790;0,000;37,100;38,000;9,522;1,379;31,576;29,170;31,533;30,919;-3,164;25,506;0,000;254,440;Inf;265,000;265,000;30,897;2,656;27,913;23,260
14593,000;2,518;0,582;-35,209;1,494;9,574;5,218;35,202;5,367;-6,120;-2,792;0,000;37,139;38,000;9,522;1,379;31,556;29,564;31,546;31,069;-3,166;25,506;0,000;254,340;Inf;265,000;265,000;30,799;2,653;28,727;23,231
14593,500;2,518;0,582;-35,209;1,494;9,574;5,218;35,202;5,367;-6,120;-2,792;0,000;37,100;38,000;9,522;1,379;31,666;30,087;31,662;31,581;-3,166;25,506;0,000;254,340;Inf;265,000;265,000;30,934;2,651;28,372;23,208
14594,000;2,518;0,582;-35,209;1,494;9,574;5,218;35,202;5,367;-6,120;-2,792;0,000;37,100;38,000;9,522;1,379;31,747;29,843;31,688;31,490;-3,166;25,506;0,000;254,140;Inf;265,000;265,000;31,249;2,649;27,787;23,252
14594,500;2,455;0,563;-35,209;1,449;9,500;5,218;35,202;5,367;-6,120;-2,792;0,000;37,100;38,000;9,549;1,523;31,801;29,686;31,707;31,355;-3,166;25,506;0,000;254,140;Inf;265,000;265,000;31,192;2,647;27,537;23,324
14595,000;2,455;0,563;-35,209;1,449;9,500;5,218;35,202;5,367;-6,120;-2,792;0,000;37,100;38,000;9,549;1,523;31,785;29,615;31,694;31,252;-3,166;25,506;0,000;254,040;Inf;265,000;265,000;31,137;2,644;27,489;23,367
14595,500;2,455;0,563;-35,209;1,449;9,500;5,218;35,202;5,367;-6,120;-2,792;0,000;37,100;38,000;9,549;1,523;31,754;29,418;31,710;31,101;-3,166;25,506;0,000;254,040;Inf;265,000;265,000;31,086;2,641;27,145;23,390
14596,000;2,455;0,563;-35,209;1,449;9,500;5,218;35,202;5,367;-6,120;-2,792;0,000;37,100;38,000;9,549;1,523;31,727;29,738;31,706;31,171;-3,166;25,506;0,000;253,640;Inf;265,000;265,000;30,996;2,638;28,921;23,444
14596,500;2,455;0,563;-35,209;1,449;9,500;5,235;35,211;5,382;-6,087;-2,800;0,000;37,146;37,974;9,549;1,523;31,745;30,228;31,740;31,538;-3,160;25,500;0,000;253,640;Inf;265,000;265,000;31,086;2,635;28,609;23,478
14597,000;2,455;0,563;-35,209;1,449;9,500;5,235;35,211;5,382;-6,087;-2,800;0,000;37,100;38,000;9,549;1,523;31,952;30,190;31,864;31,747;-3,160;25,500;0,000;253,440;Inf;265,000;265,000;31,313;2,632;28,202;23,521
14597,500;1,507;0,415;-34,199;1,553;9,527;5,235;35,211;5,382;-6,087;-2,800;0,000;37,100;38,000;9,599;1,298;31,958;29,960;31,900;31,596;-3,160;25,500;0,000;253,440;Inf;265,000;265,000;31,438;2,629;27,844;23,438
14598,000;1,507;0,415;-34,199;1,553;9,527;5,235;35,211;5,382;-6,087;-2,800;0,000;37,100;38,000;9,599;1,298;31,966;29,875;31,905;31,506;-3,160;25,500;0,000;254,140;Inf;265,000;265,000;31,354;2,610;27,833;23,456
14598,500;1,507;0,415;-34,199;1,553;9,527;5,235;35,211;5,382;-6,087;-2,800;0,000;37,100;38,000;9,599;1,298;31,948;29,649;31,907;31,335;-3,160;25,500;0,000;254,140;Inf;265,000;265,000;31,313;2,592;27,378;23,458
14599,000;1,507;0,415;-34,199;1,553;9,527;5,235;35,211;5,382;-6,087;-2,800;0,000;37,100;38,000;9,599;1,298;31,917;30,099;31,913;31,473;-3,160;25,500;0,000;254,240;Inf;265,000;265,000;31,210;2,574;28,623;23,456
14599,500;1,507;0,415;-34,199;1,553;9,527;5,257;35,182;5,365;-6,051;-2,784;0,000;37,157;38,057;9,599;1,298;31,962;30,395;31,941;31,740;-3,157;25,497;0,000;254,240;Inf;265,000;265,000;31,350;2,557;28,444;23,513
14600,000;1,507;0,415;-34,199;1,553;9,527;5,257;35,182;5,365;-6,051;-2,784;0,000;37,200;38,100;9,599;1,298;32,040;30,326;31,964;31,804;-3,157;25,497;0,000;253,640;Inf;265,000;265,000;31,509;2,540;28,260;23,537
14600,500;1,507;0,415;-34,199;1,553;9,527;5,257;35,182;5,365;-6,051;-2,784;0,000;37,200;38,100;9,599;1,298;32,086;30,263;32,040;31,816;-3,157;25,497;0,000;253,640;Inf;265,000;265,000;31,534;2,523;28,336;23,539
14601,000;1,318;0,371;-34,044;1,486;9,455;5,257;35,182;5,365;-6,051;-2,784;0,000;37,200;38,100;9,695;1,455;32,132;29,909;32,049;31,577;-3,157;25,497;0,000;253,940;Inf;265,000;265,000;31,551;2,506;27,676;23,504
14601,500;1,318;0,371;-34,044;1,486;9,455;5,257;35,182;5,365;-6,051;-2,784;0,000;37,200;38,100;9,695;1,455;32,095;29,877;32,058;31,581;-3,157;25,497;0,000;253,940;Inf;265,000;265,000;31,417;2,487;27,831;23,486
14602,000;1,318;0,371;-34,044;1,486;9,455;5,257;35,182;5,365;-6,051;-2,784;0,000;37,200;38,100;9,695;1,455;32,076;30,222;32,092;31,773;-3,157;25,497;0,000;253,940;Inf;265,000;265,000;31,403;2,467;28,568;23,434
14602,500;1,318;0,371;-34,044;1,486;9,455;5,257;35,182;5,365;-6,051;-2,784;0,000;37,200;38,100;9,695;1,455;32,158;30,808;32,153;32,082;-3,157;25,497;0,000;253,940;Inf;265,000;265,000;31,541;2,449;29,625;23,418
14603,000;1,318;0,371;-34,044;1,486;9,455;5,325;35,136;5,389;-6,019;-2,792;0,000;37,153;37,998;9,695;1,455;32,251;30,738;32,214;32,157;-3,155;25,494;0,000;253,740;Inf;265,000;265,000;31,800;2,430;28,557;23,375
14603,500;1,318;0,371;-34,044;1,486;9,455;5,325;35,136;5,389;-6,019;-2,792;0,000;37,200;38,000;9,695;1,455;32,320;30,535;32,276;32,111;-3,155;25,494;0,000;253,740;Inf;265,000;265,000;31,840;2,412;28,286;23,336
14604,000;2,402;0,659;-33,285;1,475;9,534;5,325;35,136;5,389;-6,019;-2,792;0,000;37,200;38,000;9,681;1,405;32,353;30,331;32,284;31,974;-3,155;25,494;0,000;253,840;Inf;265,000;265,000;31,810;2,394;27,832;23,322
14604,500;2,402;0,659;-33,285;1,475;9,534;5,325;35,136;5,389;-6,019;-2,792;0,000;37,200;38,000;9,681;1,405;32,321;29,926;32,250;31,649;-3,155;25,494;0,000;253,840;Inf;265,000;265,000;31,735;2,394;27,615;23,298
14605,000;2,402;0,659;-33,285;1,475;9,534;5,325;35,136;5,389;-6,019;-2,792;0,000;37,200;38,000;9,681;1,405;32,275;30,138;32,250;31,724;-3,155;25,494;0,000;253,940;Inf;265,000;265,000;31,536;2,394;28,136;23,308
14605,500;2,402;0,659;-33,285;1,475;9,534;5,325;35,136;5,389;-6,019;-2,792;0,000;37,200;38,000;9,681;1,405;32,310;30,765;32,317;32,163;-3,155;25,494;0,000;253,940;Inf;265,000;265,000;31,597;2,394;29,316;23,325
14606,000;2,402;0,659;-33,285;1,475;9,534;5,328;35,149;5,354;-5,966;-2,793;0,000;37,160;38,021;9,681;1,405;32,408;30,927;32,386;32,390;-3,163;25,480;0,000;254,440;Inf;265,000;265,000;31,889;2,394;29,213;23,324
14606,500;2,402;0,659;-33,285;1,475;9,534;5,328;35,149;5,354;-5,966;-2,793;0,000;37,200;38,000;9,681;1,405;32,509;30,673;32,423;32,279;-3,163;25,480;0,000;254,440;Inf;265,000;265,000;32,028;2,395;28,673;23,354
14607,000;2,402;0,659;-33,285;1,475;9,534;5,328;35,149;5,354;-5,966;-2,793;0,000;37,200;38,000;9,681;1,405;32,532;30,387;32,448;32,080;-3,163;25,480;0,000;254,140;Inf;265,000;265,000;31,971;2,395;28,041;23,393
14607,500;2,191;0,518;-35,196;1,453;9,571;5,328;35,149;5,354;-5,966;-2,793;0,000;37,200;38,000;9,639;1,601;32,510;30,270;32,453;31,965;-3,163;25,480;0,000;254,140;Inf;265,000;265,000;31,862;2,395;27,876;23,407
14608,000;2,191;0,518;-35,196;1,453;9,571;5,328;35,149;5,354;-5,966;-2,793;0,000;37,200;38,000;9,639;1,601;32,468;30,508;32,439;32,025;-3,163;25,480;0,000;254,340;Inf;265,000;265,000;31,800;2,391;28,699;23,384
14608,500;2,191;0,518;-35,196;1,453;9,571;5,328;35,149;5,354;-5,966;-2,793;0,000;37,200;38,000;9,639;1,601;32,491;31,016;32,512;32,391;-3,163;25,480;0,000;254,340;Inf;265,000;265,000;31,860;2,388;29,599;23,402
14609,000;2,191;0,518;-35,196;1,453;9,571;5,328;35,149;5,354;-5,966;-2,793;0,000;37,200;38,000;9,639;1,601;32,592;30,828;32,547;32,407;-3,163;25,480;0,000;254,040;Inf;265,000;265,000;32,103;2,385;28,854;23,418
14609,500;2,191;0,518;-35,196;1,453;9,571;5,336;35,118;5,385;-5,929;-2,791;0,000;37,163;37,982;9,639;1,601;32,648;30,731;32,582;32,339;-3,160;25,483;0,000;254,040;Inf;265,000;265,000;32,094;2,382;28,694;23,389
14610,000;2,191;0,518;-35,196;1,453;9,571;5,336;35,118;5,385;-5,929;-2,791;0,000;37,200;38,000;9,639;1,601;32,673;30,674;32,617;32,313;-3,160;25,483;0,000;254,240;Inf;265,000;265,000;32,075;2,379;28,625;23,398
14610,500;2,184;0,587;-34,090;1,554;9,577;5,336;35,118;5,385;-5,929;-2,791;0,000;37,200;38,000;9,665;1,323;32,666;30,586;32,631;32,241;-3,160;25,483;0,000;254,240;Inf;265,000;265,000;32,069;2,376;28,060;23,295
14611,000;2,184;0,587;-34,090;1,554;9,577;5,336;35,118;5,385;-5,929;-2,791;0,000;37,200;38,000;9,665;1,323;32,668;30,353;32,614;32,133;-3,160;25,483;0,000;253,840;Inf;265,000;265,000;32,031;2,372;28,646;23,237
14611,500;2,184;0,587;-34,090;1,554;9,577;5,336;35,118;5,385;-5,929;-2,791;0,000;37,200;38,000;9,665;1,323;32,675;31,110;32,682;32,523;-3,160;25,483;0,000;253,840;Inf;265,000;265,000;31,942;2,369;29,750;23,156
14612,000;2,184;0,587;-34,090;1,554;9,577;5,336;35,118;5,385;-5,929;-2,791;0,000;37,200;38,000;9,665;1,323;32,774;31,141;32,735;32,642;-3,160;25,483;0,000;254,340;Inf;265,000;265,000;32,248;2,366;29,410;23,082
14612,500;2,184;0,587;-34,090;1,554;9,577;5,327;35,127;5,388;-5,864;-2,791;0,000;37,168;37,994;9,665;1,323;32,829;30,979;32,772;32,600;-3,159;25,472;0,000;254,340;Inf;265,000;265,000;32,323;2,363;28,974;23,057
14613,000;2,184;0,587;-34,090;1,554;9,577;5,327;35,127;5,388;-5,864;-2,791;0,000;37,200;38,000;9,665;1,323;32,867;30,927;32,820;32,534;-3,159;25,472;0,000;254,140;Inf;265,000;265,000;32,295;2,360;29,029;23,049
14613,500;2,222;0,543;-35,036;1,505;9,557;5,327;35,127;5,388;-5,864;-2,791;0,000;37,200;38,000;9,695;1,585;32,861;30,663;32,798;32,390;-3,159;25,472;0,000;254,140;Inf;265,000;265,000;32,287;2,358;28,385;23,039
14614,000;2,222;0,543;-35,036;1,505;9,557;5,327;35,127;5,388;-5,864;-2,791;0,000;37,200;38,000;9,695;1,585;32,852;30,661;32,811;32,336;-3,159;25,472;0,000;254,540;Inf;265,000;265,000;32,178;2,355;29,363;23,163
14614,500;2,222;0,543;-35,036;1,505;9,557;5,327;35,127;5,388;-5,864;-2,791;0,000;37,200;38,000;9,695;1,585;32,812;31,008;32,850;32,541;-3,159;25,472;0,000;254,540;Inf;265,000;265,000;32,165;2,353;30,102;23,207
14615,000;2,222;0,543;-35,036;1,505;9,557;5,327;35,127;5,388;-5,864;-2,791;0,000;37,200;38,000;9,695;1,585;32,889;31,433;32,888;32,791;-3,159;25,472;0,000;254,340;Inf;265,000;265,000;32,303;2,351;29,484;23,183
14615,500;2,222;0,543;-35,036;1,505;9,557;5,327;35,127;5,388;-5,864;-2,791;0,000;37,200;38,000;9,695;1,585;33,054;31,164;33,002;32,801;-3,159;25,472;0,000;254,340;Inf;265,000;265,000;32,500;2,349;29,143;23,184
14616,000;2,222;0,543;-35,036;1,505;9,557;5,321;35,101;5,349;-5,811;-2,804;0,000;37,166;37,994;9,695;1,585;33,061;30,868;33,005;32,593;-3,166;25,461;0,000;254,440;Inf;265,000;265,000;32,506;2,347;28,555;23,271
14616,500;2,222;0,543;-35,036;1,505;9,557;5,321;35,101;5,349;-5,811;-2,804;0,000;37,200;38,000;9,695;1,585;33,045;30,763;32,999;32,453;-3,166;25,461;0,000;254,440;Inf;265,000;265,000;32,382;2,345;28,503;23,285
14617,000;1,957;0,535;-33,936;1,572;9,552;5,321;35,101;5,349;-5,811;-2,804;0,000;37,200;38,000;9,642;1,379;33,013;31,097;33,012;32,574;-3,166;25,461;0,000;254,740;Inf;265,000;265,000;32,315;2,343;29,434;23,329
14617,500;1,957;0,535;-33,936;1,572;9,552;5,321;35,101;5,349;-5,811;-2,804;0,000;37,200;38,000;9,642;1,379;33,026;31,687;33,053;32,891;-3,166;25,461;0,000;254,740;Inf;265,000;265,000;32,424;2,336;30,677;23,338
14618,000;1,957;0,535;-33,936;1,572;9,552;5,321;35,101;5,349;-5,811;-2,804;0,000;37,200;38,000;9,642;1,379;33,147;31,656;33,100;33,051;-3,166;25,461;0,000;254,540;Inf;265,000;265,000;32,664;2,330;29,614;23,339
14618,500;1,957;0,535;-33,936;1,572;9,552;5,321;35,101;5,349;-5,811;-2,804;0,000;37,200;38,000;9,642;1,379;33,222;31,559;33,183;33,092;-3,166;25,461;0,000;254,540;Inf;265,000;265,000;32,739;2,324;29,265;23,333
14619,000;1,957;0,535;-33,936;1,572;9,552;5,273;35,116;5,360;-5,761;-2,798;0,000;37,162;37,983;9,642;1,379;33,272;31,160;33,230;32,848;-3,174;25,449;0,000;254,740;Inf;265,000;265,000;32,764;2,318;28,985;23,321
14619,500;1,957;0,535;-33,936;1,572;9,552;5,273;35,116;5,360;-5,761;-2,798;0,000;37,200;38,000;9,642;1,379;33,263;30,993;33,220;32,723;-3,174;25,449;0,000;254,740;Inf;265,000;265,000;32,628;2,312;28,711;23,319
14620,000;2,514;0,618;-35,209;1,443;9,583;5,273;35,116;5,360;-5,761;-2,798;0,000;37,200;38,000;9,622;1,624;33,256;31,251;33,243;32,773;-3,174;25,449;0,000;254,440;Inf;265,000;265,000;32,550;2,306;29,617;23,329
14620,500;2,514;0,618;-35,209;1,443;9,583;5,273;35,116;5,360;-5,761;-2,798;0,000;37,200;38,000;9,622;1,624;33,248;31,573;33,249;32,941;-3,174;25,449;0,000;254,440;Inf;265,000;265,000;32,631;2,310;30,234;23,338
14621,000;2,514;0,618;-35,209;1,443;9,583;5,273;35,116;5,360;-5,761;-2,798;0,000;37,200;38,000;9,622;1,624;33,299;31,849;33,276;33,177;-3,174;25,449;0,000;254,440;Inf;265,000;265,000;32,753;2,313;30,323;23,313
14621,500;2,514;0,618;-35,209;1,443;9,583;5,273;35,116;5,360;-5,761;-2,798;0,000;37,200;38,000;9,622;1,624;33,396;31,730;33,357;33,276;-3,174;25,449;0,000;254,440;Inf;265,000;265,000;32,900;2,316;29,326;23,331
14622,000;2,514;0,618;-35,209;1,443;9,583;5,273;35,116;5,360;-5,761;-2,798;0,000;37,200;38,000;9,622;1,624;33,464;31,479;33,390;33,150;-3,174;25,449;0,000;255,040;Inf;265,000;265,000;32,940;2,320;29,083;23,308
14622,500;2,514;0,618;-35,209;1,443;9,583;5,300;35,121;5,379;-5,695;-2,795;0,000;37,171;38,001;9,622;1,624;33,431;31,133;33,374;32,867;-3,171;25,444;0,000;255,040;Inf;265,000;265,000;32,871;2,323;28,792;23,325
14623,000;2,514;0,618;-35,209;1,443;9,583;5,300;35,121;5,379;-5,695;-2,795;0,000;37,200;38,000;9,622;1,624;33,423;31,504;33,411;32,978;-3,171;25,444;0,000;254,340;Inf;265,000;265,000;32,701;2,326;29,849;23,328
14623,500;3,407;0,782;-35,209;1,490;9,606;5,300;35,121;5,379;-5,695;-2,795;0,000;37,200;38,000;9,562;1,484;33,440;31,958;33,439;33,278;-3,171;25,444;0,000;254,340;Inf;265,000;265,000;32,829;2,329;30,533;23,332
14624,000;3,407;0,782;-35,209;1,490;9,606;5,300;35,121;5,379;-5,695;-2,795;0,000;37,200;38,000;9,562;1,484;33,532;31,934;33,497;33,430;-3,171;25,444;0,000;254,840;Inf;265,000;265,000;33,029;2,347;30,061;23,302
14624,500;3,407;0,782;-35,209;1,490;9,606;5,300;35,121;5,379;-5,695;-2,795;0,000;37,200;38,000;9,562;1,484;33,622;31,782;33,557;33,407;-3,171;25,444;0,000;254,840;Inf;265,000;265,000;33,098;2,364;29,670;23,309
14625,000;3,407;0,782;-35,209;1,490;9,606;5,300;35,121;5,379;-5,695;-2,795;0,000;37,200;38,000;9,562;1,484;33,665;31,649;33,574;33,316;-3,171;25,444;0,000;254,840;Inf;265,000;265,000;33,092;2,381;29,490;23,321
14625,500;3,407;0,782;-35,209;1,490;9,606;5,224;35,147;5,412;-5,635;-2,793;0,000;37,178;37,997;9,562;1,484;33,649;31,556;33,627;33,219;-3,158;25,442;0,000;254,840;Inf;265,000;265,000;33,051;2,398;29,001;23,342
14626,000;3,407;0,782;-35,209;1,490;9,606;5,224;35,147;5,412;-5,635;-2,793;0,000;37,200;38,000;9,562;1,484;33,614;31,790;33,632;33,221;-3,158;25,442;0,000;254,740;Inf;265,000;265,000;33,012;2,415;30,343;23,301
14626,500;3,673;0,871;-35,209;1,465;9,607;5,224;35,147;5,412;-5,635;-2,793;0,000;37,200;38,000;9,432;1,501;33,639;32,135;33,631;33,458;-3,158;25,442;0,000;254,740;Inf;265,000;265,000;33,064;2,431;30,850;23,307
14627,000;3,673;0,871;-35,209;1,465;9,607;5,224;35,147;5,412;-5,635;-2,793;0,000;37,200;38,000;9,432;1,501;33,718;32,171;33,671;33,588;-3,158;25,442;0,000;254,940;Inf;265,000;265,000;33,216;2,451;30,362;23,257
14627,500;3,673;0,871;-35,209;1,465;9,607;5,224;35,147;5,412;-5,635;-2,793;0,000;37,200;38,000;9,432;1,501;33,786;32,018;33,726;33,576;-3,158;25,442;0,000;254,940;Inf;265,000;265,000;33,287;2,471;30,057;23,233
14628,000;3,673;0,871;-35,209;1,465;9,607;5,224;35,147;5,412;-5,635;-2,793;0,000;37,200;38,000;9,432;1,501;33,812;31,750;33,756;33,459;-3,158;25,442;0,000;254,840;Inf;265,000;265,000;33,276;2,491;29,586;23,216
14628,500;3,673;0,871;-35,209;1,465;9,607;5,224;35,147;5,412;-5,635;-2,793;0,000;37,200;38,000;9,432;1,501;33,825;31,754;33,791;33,439;-3,158;25,442;0,000;254,840;Inf;265,000;265,000;33,194;2,510;29,263;23,206
14629,000;3,673;0,871;-35,209;1,465;9,607;5,291;35,163;5,419;-5,586;-2,783;0,000;37,174;37,976;9,432;1,501;33,835;31,593;33,784;33,304;-3,145;25,432;0,000;254,940;Inf;265,000;265,000;33,202;2,529;29,936;23,214
14629,500;3,673;0,871;-35,209;1,465;9,607;5,291;35,163;5,419;-5,586;-2,783;0,000;37,200;38,000;9,432;1,501;33,838;31,854;33,796;33,406;-3,145;25,432;0,000;254,940;Inf;265,000;265,000;33,129;2,548;30,680;23,214
14630,000;3,417;0,841;-35,209;1,483;9,536;5,291;35,163;5,419;-5,586;-2,783;0,000;37,200;38,000;9,562;1,510;33,927;32,338;33,891;33,865;-3,145;25,432;0,000;255,340;Inf;265,000;265,000;33,223;2,567;30,489;23,241
14630,500;3,417;0,841;-35,209;1,483;9,536;5,291;35,163;5,419;-5,586;-2,783;0,000;37,200;38,000;9,562;1,510;34,018;32,364;33,969;33,925;-3,145;25,432;0,000;255,340;Inf;265,000;265,000;33,505;2,581;30,444;23,275
14631,000;3,417;0,841;-35,209;1,483;9,536;5,291;35,163;5,419;-5,586;-2,783;0,000;37,200;38,000;9,562;1,510;34,059;32,005;34,003;33,752;-3,145;25,432;0,000;254,740;Inf;265,000;265,000;33,569;2,594;29,786;23,338
14631,500;3,417;0,841;-35,209;1,483;9,536;5,291;35,163;5,419;-5,586;-2,783;0,000;37,200;38,000;9,562;1,510;34,069;31,866;34,001;33,580;-3,145;25,432;0,000;254,740;Inf;265,000;265,000;33,455;2,608;29,545;23,363
14632,000;3,417;0,841;-35,209;1,483;9,536;5,264;35,165;5,436;-5,529;-2,774;0,000;37,181;38,007;9,562;1,510;34,032;31,697;33,993;33,464;-3,146;25,438;0,000;254,740;Inf;265,000;265,000;33,379;2,621;29,323;23,403
14632,500;3,417;0,841;-35,209;1,483;9,536;5,264;35,165;5,436;-5,529;-2,774;0,000;37,200;38,000;9,562;1,510;34,015;32,024;34,013;33,598;-3,146;25,438;0,000;254,740;Inf;265,000;265,000;33,296;2,634;31,556;23,459
14633,000;3,867;1,003;-33,898;1,497;9,598;5,264;35,165;5,436;-5,529;-2,774;0,000;37,200;38,000;9,683;1,340;34,068;32,809;34,086;34,085;-3,146;25,438;0,000;254,940;Inf;265,000;265,000;33,413;2,647;30,731;23,488
14633,500;3,867;1,003;-33,898;1,497;9,598;5,264;35,165;5,436;-5,529;-2,774;0,000;37,200;38,000;9,683;1,340;34,277;32,520;34,196;34,106;-3,146;25,438;0,000;254,940;Inf;265,000;265,000;33,762;2,667;30,511;23,470
14634,000;3,867;1,003;-33,898;1,497;9,598;5,264;35,165;5,436;-5,529;-2,774;0,000;37,200;38,000;9,683;1,340;34,314;32,317;34,226;33,976;-3,146;25,438;0,000;255,140;Inf;265,000;265,000;33,774;2,687;30,183;23,423
14634,500;3,867;1,003;-33,898;1,497;9,598;5,264;35,165;5,436;-5,529;-2,774;0,000;37,200;38,000;9,683;1,340;34,305;32,124;34,238;33,833;-3,146;25,438;0,000;255,140;Inf;265,000;265,000;33,708;2,706;29,825;23,388
14635,000;3,867;1,003;-33,898;1,497;9,598;5,264;35,165;5,436;-5,529;-2,774;0,000;37,200;38,000;9,683;1,340;34,270;31,952;34,229;33,680;-3,146;25,438;0,000;254,640;Inf;265,000;265,000;33,625;2,725;29,561;23,417
14635,500;3,867;1,003;-33,898;1,497;9,598;5,221;35,182;5,466;-5,470;-2,776;0,000;37,179;38,007;9,683;1,340;34,242;32,246;34,232;33,767;-3,142;25,432;0,000;254,640;Inf;265,000;265,000;33,533;2,744;30,653;23,428
14636,000;3,867;1,003;-33,898;1,497;9,598;5,221;35,182;5,466;-5,470;-2,776;0,000;37,200;38,000;9,683;1,340;34,236;32,870;34,264;34,081;-3,142;25,432;0,000;253,640;Inf;265,000;265,000;33,622;2,762;31,429;23,370
14636,500;3,602;0,944;-34,497;1,498;9,528;5,221;35,182;5,466;-5,470;-2,776;0,000;37,200;38,000;9,656;1,566;34,364;32,992;34,322;34,307;-3,142;25,432;0,000;253,640;Inf;265,000;265,000;33,863;2,780;30,844;23,335
14637,000;3,602;0,944;-34,497;1,498;9,528;5,221;35,182;5,466;-5,470;-2,776;0,000;37,200;38,000;9,656;1,566;34,506;32,629;34,429;34,271;-3,142;25,432;0,000;254,740;Inf;265,000;265,000;33,997;2,794;30,499;23,274
14637,500;3,602;0,944;-34,497;1,498;9,528;5,221;35,182;5,466;-5,470;-2,776;0,000;37,200;38,000;9,656;1,566;34,518;32,421;34,469;34,131;-3,142;25,432;0,000;254,740;Inf;265,000;265,000;33,959;2,807;30,258;23,249
14638,000;3,602;0,944;-34,497;1,498;9,528;5,221;35,182;5,466;-5,470;-2,776;0,000;37,200;38,000;9,656;1,566;34,491;32,260;34,449;33,982;-3,142;25,432;0,000;254,740;Inf;265,000;265,000;33,885;2,820;29,914;23,268
14638,500;3,602;0,944;-34,497;1,498;9,528;5,217;35,173;5,447;-5,424;-2,790;0,000;37,184;37,968;9,656;1,566;34,461;32,207;34,464;33,939;-3,154;25,418;0,000;254,740;Inf;265,000;265,000;33,796;2,833;30,045;23,259
14639,000;3,602;0,944;-34,497;1,498;9,528;5,217;35,173;5,447;-5,424;-2,790;0,000;37,200;38,000;9,656;1,566;34,440;32,675;34,455;34,154;-3,154;25,418;0,000;254,640;Inf;265,000;265,000;33,767;2,845;31,229;23,226
14639,500;2,867;0,683;-35,209;1,457;9,675;5,217;35,173;5,447;-5,424;-2,790;0,000;37,200;38,000;9,475;1,439;34,513;33,187;34,518;34,443;-3,154;25,418;0,000;254,640;Inf;265,000;265,000;33,931;2,858;31,175;23,258
14640,000;2,867;0,683;-35,209;1,457;9,675;5,217;35,173;5,447;-5,424;-2,790;0,000;37,200;38,000;9,475;1,439;34,580;32,950;34,554;34,441;-3,154;25,418;0,000;254,740;Inf;265,000;265,000;34,166;2,858;30,463;23,298
14640,500;2,867;0,683;-35,209;1,457;9,675;5,217;35,173;5,447;-5,424;-2,790;0,000;37,200;38,000;9,475;1,439;34,650;32,637;34,634;34,315;-3,154;25,418;0,000;254,740;Inf;265,000;265,000;34,131;2,858;30,481;23,316
14641,000;2,867;0,683;-35,209;1,457;9,675;5,217;35,173;5,447;-5,424;-2,790;0,000;37,200;38,000;9,475;1,439;34,691;32,502;34,610;34,194;-3,154;25,418;0,000;254,540;Inf;265,000;265,000;34,059;2,858;30,292;23,378
14641,500;2,867;0,683;-35,209;1,457;9,675;5,296;35,191;5,458;-5,382;-2,790;0,000;37,192;38,008;9,475;1,439;34,628;32,716;34,635;34,216;-3,149;25,416;0,000;254,540;Inf;265,000;265,000;34,000;2,858;31,139;23,429
14642,000;2,867;0,683;-35,209;1,457;9,675;5,296;35,191;5,458;-5,382;-2,790;0,000;37,200;38,000;9,475;1,439;34,645;33,079;34,652;34,425;-3,149;25,416;0,000;254,140;Inf;265,000;265,000;34,049;2,859;31,842;23,480
14642,500;2,867;0,683;-35,209;1,457;9,675;5,296;35,191;5,458;-5,382;-2,790;0,000;37,200;38,000;9,475;1,439;34,746;33,291;34,716;34,642;-3,149;25,416;0,000;254,140;Inf;265,000;265,000;34,200;2,859;31,672;23,492
14643,000;2,635;0,722;-33,743;1,529;9,539;5,296;35,191;5,458;-5,382;-2,790;0,000;37,200;38,000;9,676;1,349;34,821;33,139;34,767;34,685;-3,149;25,416;0,000;253,740;Inf;265,000;265,000;34,349;2,859;30,875;23,499
14643,500;2,635;0,722;-33,743;1,529;9,539;5,296;35,191;5,458;-5,382;-2,790;0,000;37,200;38,000;9,676;1,349;34,859;32,925;34,801;34,579;-3,149;25,416;0,000;253,740;Inf;265,000;265,000;34,353;2,855;30,524;23,514
14644,000;2,635;0,722;-33,743;1,529;9,539;5,296;35,191;5,458;-5,382;-2,790;0,000;37,200;38,000;9,676;1,349;34,860;32,752;34,814;34,465;-3,149;25,416;0,000;254,440;Inf;265,000;265,000;34,291;2,852;30,237;23,544
14644,500;2,635;0,722;-33,743;1,529;9,539;5,296;35,191;5,458;-5,382;-2,790;0,000;37,200;38,000;9,676;1,349;34,836;32,962;34,846;34,430;-3,149;25,416;0,000;254,440;Inf;265,000;265,000;34,223;2,848;31,351;23,549
14645,000;2,635;0,722;-33,743;1,529;9,539;5,307;35,209;5,479;-5,308;-2,779;0,000;37,195;38,036;9,676;1,349;34,861;33,237;34,840;34,626;-3,146;25,415;0,000;254,640;Inf;265,000;265,000;34,269;2,844;31,653;23,575
14645,500;2,635;0,722;-33,743;1,529;9,539;5,307;35,209;5,479;-5,308;-2,779;0,000;37,200;38,000;9,676;1,349;34,928;33,321;34,885;34,787;-3,146;25,415;0,000;254,640;Inf;265,000;265,000;34,391;2,841;31,430;23,585
14646,000;2,345;0,619;-34,368;1,459;9,475;5,307;35,209;5,479;-5,308;-2,779;0,000;37,200;38,000;9,728;1,499;35,007;33,236;34,943;34,797;-3,146;25,415;0,000;254,740;Inf;265,000;265,000;34,480;2,838;31,249;23,586
14646,500;2,345;0,619;-34,368;1,459;9,475;5,307;35,209;5,479;-5,308;-2,779;0,000;37,200;38,000;9,728;1,499;35,038;33,063;34,983;34,723;-3,146;25,415;0,000;254,740;Inf;265,000;265,000;34,496;2,830;30,946;23,600
14647,000;2,345;0,619;-34,368;1,459;9,475;5,307;35,209;5,479;-5,308;-2,779;0,000;37,200;38,000;9,728;1,499;35,037;32,879;34,986;34,572;-3,146;25,415;0,000;254,940;Inf;265,000;265,000;34,452;2,822;30,276;23,598
14647,500;2,345;0,619;-34,368;1,459;9,475;5,307;35,209;5,479;-5,308;-2,779;0,000;37,200;38,000;9,728;1,499;35,017;32,698;34,962;34,440;-3,146;25,415;0,000;254,940;Inf;265,000;265,000;34,368;2,814;30,918;23,564
14648,000;2,345;0,619;-34,368;1,459;9,475;5,286;35,192;5,456;-5,282;-2,786;0,000;37,193;38,057;9,728;1,499;35,031;33,606;35,021;34,968;-3,142;25,400;0,000;254,740;Inf;265,000;265,000;34,279;2,806;32,206;23,524
14648,500;2,345;0,619;-34,368;1,459;9,475;5,286;35,192;5,456;-5,282;-2,786;0,000;37,200;38,100;9,728;1,499;35,137;33,617;35,086;35,126;-3,142;25,400;0,000;254,740;Inf;265,000;265,000;34,656;2,799;31,844;23,533
14649,000;2,345;0,619;-34,368;1,459;9,475;5,286;35,192;5,456;-5,282;-2,786;0,000;37,200;38,100;9,728;1,499;35,236;33,405;35,167;35,085;-3,142;25,400;0,000;255,340;Inf;265,000;265,000;34,741;2,791;31,309;23,516
14649,500;1,493;0,442;-33,064;1,507;9,574;5,286;35,192;5,456;-5,282;-2,786;0,000;37,200;38,100;9,720;1,432;35,231;33,135;35,156;34,871;-3,142;25,400;0,000;255,340;Inf;265,000;265,000;34,723;2,784;30,781;23,451
14650,000;1,493;0,442;-33,064;1,507;9,574;5,286;35,192;5,456;-5,282;-2,786;0,000;37,200;38,100;9,720;1,432;35,224;33,049;35,187;34,763;-3,142;25,400;0,000;255,140;Inf;265,000;265,000;34,598;2,763;30,753;23,438
14650,500;1,493;0,442;-33,064;1,507;9,574;5,286;35,192;5,456;-5,282;-2,786;0,000;37,200;38,100;9,720;1,432;35,211;32,873;35,155;34,617;-3,142;25,400;0,000;255,140;Inf;265,000;265,000;34,556;2,742;31,463;23,462
14651,000;1,493;0,442;-33,064;1,507;9,574;5,286;35,192;5,456;-5,282;-2,786;0,000;37,200;38,100;9,720;1,432;35,186;33,241;35,156;34,792;-3,142;25,400;0,000;254,940;Inf;265,000;265,000;34,464;2,721;32,340;23,420
14651,500;1,493;0,442;-33,064;1,507;9,574;5,296;35,191;5,459;-5,233;-2,775;0,000;37,189;38,029;9,720;1,432;35,305;33,733;35,264;35,220;-3,135;25,390;0,000;254,940;Inf;265,000;265,000;34,881;2,681;31,857;23,401
14652,000;1,493;0,442;-33,064;1,507;9,574;5,296;35,191;5,459;-5,233;-2,775;0,000;37,200;38,000;9,720;1,432;35,392;33,530;35,311;35,168;-3,135;25,390;0,000;254,740;Inf;265,000;265,000;34,850;2,662;31,429;23,412
14652,500;1,269;0,373;-33,397;1,508;9,469;5,296;35,191;5,459;-5,233;-2,775;0,000;37,200;38,000;9,838;1,476;35,416;33,399;35,350;35,099;-3,135;25,390;0,000;254,740;Inf;265,000;265,000;34,850;2,639;31,263;23,455
14653,000;1,269;0,373;-33,397;1,508;9,469;5,296;35,191;5,459;-5,233;-2,775;0,000;37,200;38,000;9,838;1,476;35,398;33,218;35,354;34,962;-3,135;25,390;0,000;255,040;Inf;265,000;265,000;34,816;2,639;30,854;23,549
14653,500;1,269;0,373;-33,397;1,508;9,469;5,296;35,191;5,459;-5,233;-2,775;0,000;37,200;38,000;9,838;1,476;35,384;33,326;35,395;34,975;-3,135;25,390;0,000;255,040;Inf;265,000;265,000;34,733;2,617;31,536;23,585
14654,000;1,269;0,373;-33,397;1,508;9,469;5,296;35,191;5,459;-5,233;-2,775;0,000;37,200;38,000;9,838;1,476;35,377;33,728;35,383;35,150;-3,135;25,390;0,000;254,640;Inf;265,000;265,000;34,770;2,595;32,763;23,594
14654,500;1,269;0,373;-33,397;1,508;9,469;5,318;35,148;5,479;-5,198;-2,782;0,000;37,191;38,030;9,838;1,476;35,437;34,115;35,433;35,385;-3,140;25,385;0,000;254,640;Inf;265,000;265,000;34,910;2,573;32,107;23,640
14655,000;1,269;0,373;-33,397;1,508;9,469;5,318;35,148;5,479;-5,198;-2,782;0,000;37,200;38,000;9,838;1,476;35,549;33,987;35,495;35,484;-3,140;25,385;0,000;254,540;Inf;265,000;265,000;35,092;2,551;31,559;23,653
14655,500;1,269;0,373;-33,397;1,508;9,469;5,318;35,148;5,479;-5,198;-2,782;0,000;37,200;38,000;9,838;1,476;35,617;33,491;35,550;35,235;-3,140;25,385;0,000;254,540;Inf;265,000;265,000;35,129;2,530;31,189;23,697
14656,000;1,460;0,341;-35,209;1,438;9,553;5,318;35,148;5,479;-5,198;-2,782;0,000;37,200;38,000;9,540;1,560;35,597;33,346;35,549;35,096;-3,140;25,385;0,000;255,340;Inf;265,000;265,000;34,973;2,510;30,961;23,689
14656,500;1,460;0,341;-35,209;1,438;9,553;5,318;35,148;5,479;-5,198;-2,782;0,000;37,200;38,000;9,540;1,560;35,550;33,596;35,572;35,167;-3,140;25,385;0,000;255,340;Inf;265,000;265,000;34,897;2,493;32,036;23,705
14657,000;1,460;0,341;-35,209;1,438;9,553;5,318;35,148;5,479;-5,198;-2,782;0,000;37,200;38,000;9,540;1,560;35,574;34,135;35,584;35,417;-3,140;25,385;0,000;255,340;Inf;265,000;265,000;34,971;2,476;33,092;23,698
14657,500;1,460;0,341;-35,209;1,438;9,553;5,318;35,148;5,479;-5,198;-2,782;0,000;37,200;38,000;9,540;1,560;35,655;34,304;35,641;35,662;-3,140;25,385;0,000;255,340;Inf;265,000;265,000;35,177;2,459;32,180;23,768
14658,000;1,460;0,341;-35,209;1,438;9,553;5,329;35,119;5,462;-5,172;-2,771;0,000;37,193;38,018;9,540;1,560;35,745;34,107;35,693;35,625;-3,140;25,382;0,000;255,140;Inf;265,000;265,000;35,316;2,443;31,522;23,757
14658,500;1,460;0,341;-35,209;1,438;9,553;5,329;35,119;5,462;-5,172;-2,771;0,000;37,200;38,000;9,540;1,560;35,775;33,746;35,700;35,480;-3,140;25,382;0,000;255,140;Inf;265,000;265,000;35,292;2,426;31,309;23,735
14659,000;1,785;0,486;-33,756;1,500;9,487;5,329;35,119;5,462;-5,172;-2,771;0,000;37,200;38,000;9,698;1,328;35,754;33,594;35,728;35,328;-3,140;25,382;0,000;255,240;Inf;265,000;265,000;35,175;2,411;31,351;23,740
14659,500;1,785;0,486;-33,756;1,500;9,487;5,329;35,119;5,462;-5,172;-2,771;0,000;37,200;38,000;9,698;1,328;35,752;33,886;35,741;35,399;-3,140;25,382;0,000;255,240;Inf;265,000;265,000;35,101;2,400;32,399;23,817
14660,000;1,785;0,486;-33,756;1,500;9,487;5,329;35,119;5,462;-5,172;-2,771;0,000;37,200;38,000;9,698;1,328;35,766;34,235;35,782;35,594;-3,140;25,382;0,000;255,340;Inf;265,000;265,000;35,194;2,380;32,910;23,846
14660,500;1,785;0,486;-33,756;1,500;9,487;5,329;35,119;5,462;-5,172;-2,771;0,000;37,200;38,000;9,698;1,328;35,864;34,418;35,816;35,827;-3,140;25,382;0,000;255,340;Inf;265,000;265,000;35,344;2,380;32,859;23,831
14661,000;1,785;0,486;-33,756;1,500;9,487;5,347;35,125;5,469;-5,096;-2,785;0,000;37,196;38,025;9,698;1,328;35,941;34,298;35,899;35,852;-3,136;25,381;0,000;254,940;Inf;265,000;265,000;35,481;2,371;32,453;23,826
14661,500;1,785;0,486;-33,756;1,500;9,487;5,347;35,125;5,469;-5,096;-2,785;0,000;37,200;38,000;9,698;1,328;35,987;34,099;35,918;35,768;-3,136;25,381;0,000;254,940;Inf;265,000;265,000;35,497;2,361;31,450;23,857
14662,000;1,785;0,486;-33,756;1,500;9,487;5,347;35,125;5,469;-5,096;-2,785;0,000;37,200;38,000;9,698;1,328;35,995;33,809;35,926;35,600;-3,136;25,381;0,000;255,340;Inf;265,000;265,000;35,443;2,352;31,390;23,865
14662,500;1,399;0,411;-34,152;1,524;9,592;5,347;35,125;5,469;-5,096;-2,785;0,000;37,200;38,000;9,623;1,401;35,970;34,092;35,957;35,631;-3,136;25,381;0,000;255,340;Inf;265,000;265,000;35,332;2,342;32,214;23,860
14663,000;1,399;0,411;-34,152;1,524;9,592;5,347;35,125;5,469;-5,096;-2,785;0,000;37,200;38,000;9,623;1,401;36,026;34,666;36,019;36,026;-3,136;25,381;0,000;255,540;Inf;265,000;265,000;35,413;2,327;33,280;23,855
14663,500;1,399;0,411;-34,152;1,524;9,592;5,347;35,125;5,469;-5,096;-2,785;0,000;37,200;38,000;9,623;1,401;36,120;34,531;36,077;36,079;-3,136;25,381;0,000;255,540;Inf;265,000;265,000;35,684;2,312;32,756;23,812
14664,000;1,399;0,411;-34,152;1,524;9,592;5,347;35,125;5,469;-5,096;-2,785;0,000;37,200;38,000;9,623;1,401;36,163;34,267;36,078;35,933;-3,136;25,381;0,000;255,640;Inf;265,000;265,000;35,702;2,297;32,054;23,808
14664,500;1,399;0,411;-34,152;1,524;9,592;5,358;35,110;5,475;-5,041;-2,776;0,000;37,200;38,012;9,623;1,401;36,187;34,188;36,135;35,840;-3,133;25,371;0,000;255,640;Inf;265,000;265,000;35,610;2,282;32,073;23,839
14665,000;1,399;0,411;-34,152;1,524;9,592;5,358;35,110;5,475;-5,041;-2,776;0,000;37,200;38,000;9,623;1,401;36,186;34,134;36,137;35,806;-3,133;25,371;0,000;255,440;Inf;265,000;265,000;35,587;2,267;31,921;23,777
14665,500;2,653;0,578;-35,209;1,502;9,592;5,358;35,110;5,475;-5,041;-2,776;0,000;37,200;38,000;9,597;1,434;36,171;34,027;36,167;35,771;-3,133;25,371;0,000;255,440;Inf;265,000;265,000;35,566;2,253;33,019;23,754
14666,000;2,653;0,578;-35,209;1,502;9,592;5,358;35,110;5,475;-5,041;-2,776;0,000;37,200;38,000;9,597;1,434;36,233;35,115;36,261;36,325;-3,133;25,371;0,000;255,240;Inf;265,000;265,000;35,534;2,260;34,046;23,746
14666,500;2,653;0,578;-35,209;1,502;9,592;5,358;35,110;5,475;-5,041;-2,776;0,000;37,200;38,000;9,597;1,434;36,340;34,753;36,296;36,294;-3,133;25,371;0,000;255,240;Inf;265,000;265,000;35,983;2,266;32,984;23,713
14667,000;2,653;0,578;-35,209;1,502;9,592;5,358;35,110;5,475;-5,041;-2,776;0,000;37,200;38,000;9,597;1,434;36,416;34,558;36,342;36,249;-3,133;25,371;0,000;255,840;Inf;265,000;265,000;35,921;2,273;32,428;23,718
14667,500;2,653;0,578;-35,209;1,502;9,592;5,319;35,126;5,489;-4,985;-2,778;0,000;37,200;38,043;9,597;1,434;36,436;34,490;36,370;36,159;-3,140;25,365;0,000;255,840;Inf;265,000;265,000;35,891;2,279;32,336;23,651
14668,000;2,653;0,578;-35,209;1,502;9,592;5,319;35,126;5,489;-4,985;-2,778;0,000;37,200;38,000;9,597;1,434;36,440;34,302;36,391;36,049;-3,140;25,365;0,000;255,640;Inf;265,000;265,000;35,864;2,285;31,997;23,624
14668,500;2,902;0,684;-35,209;1,408;9,623;5,319;35,126;5,489;-4,985;-2,778;0,000;37,200;38,000;9,622;1,635;36,421;34,229;36,389;36,008;-3,140;25,365;0,000;255,640;Inf;265,000;265,000;35,796;2,291;33,100;23,579
14669,000;2,902;0,684;-35,209;1,408;9,623;5,319;35,126;5,489;-4,985;-2,778;0,000;37,200;38,000;9,622;1,635;36,405;34,596;36,418;36,148;-3,140;25,365;0,000;255,340;Inf;265,000;265,000;35,762;2,301;34,090;23,513
14669,500;2,902;0,684;-35,209;1,408;9,623;5,319;35,126;5,489;-4,985;-2,778;0,000;37,200;38,000;9,622;1,635;36,431;35,181;36,454;36,416;-3,140;25,365;0,000;255,340;Inf;265,000;265,000;35,892;2,311;33,260;23,511
14670,000;2,902;0,684;-35,209;1,408;9,623;5,319;35,126;5,489;-4,985;-2,778;0,000;37,200;38,000;9,622;1,635;36,623;34,802;36,582;36,491;-3,140;25,365;0,000;255,140;Inf;265,000;265,000;36,120;2,321;32,695;23,490
14670,500;2,902;0,684;-35,209;1,408;9,623;5,319;35,126;5,489;-4,985;-2,778;0,000;37,200;38,000;9,622;1,635;36,648;34,485;36,575;36,286;-3,140;25,365;0,000;255,140;Inf;265,000;265,000;36,124;2,330;32,091;23,490
14671,000;2,902;0,684;-35,209;1,408;9,623;5,325;35,138;5,479;-4,917;-2,777;0,000;37,206;38,024;9,622;1,635;36,612;34,378;36,568;36,149;-3,139;25,354;0,000;255,240;Inf;265,000;265,000;35,998;2,339;31,985;23,505
14671,500;2,902;0,684;-35,209;1,408;9,623;5,325;35,138;5,479;-4,917;-2,777;0,000;37,200;38,000;9,622;1,635;36,604;34,305;36,589;36,111;-3,139;25,354;0,000;255,240;Inf;265,000;265,000;35,927;2,349;32,109;23,519
14672,000;2,931;0,759;-33,653;1,491;9,595;5,325;35,138;5,479;-4,917;-2,777;0,000;37,200;38,000;9,822;1,353;36,559;34,865;36,599;36,362;-3,139;25,354;0,000;255,340;Inf;265,000;265,000;35,902;2,358;34,145;23,508
14672,500;2,931;0,759;-33,653;1,491;9,595;5,325;35,138;5,479;-4,917;-2,777;0,000;37,200;38,000;9,822;1,353;36,655;35,423;36,628;36,644;-3,139;25,354;0,000;255,340;Inf;265,000;265,000;36,096;2,367;33,287;23,543
14673,000;2,931;0,759;-33,653;1,491;9,595;5,325;35,138;5,479;-4,917;-2,777;0,000;37,200;38,000;9,822;1,353;36,729;35,092;36,690;36,611;-3,139;25,354;0,000;255,240;Inf;265,000;265,000;36,338;2,376;33,042;23,514
14673,500;2,931;0,759;-33,653;1,491;9,595;5,325;35,138;5,479;-4,917;-2,777;0,000;37,200;38,000;9,822;1,353;36,755;34,769;36,735;36,514;-3,139;25,354;0,000;255,240;Inf;265,000;265,000;36,281;2,385;32,593;23,494
14674,000;2,931;0,759;-33,653;1,491;9,595;5,244;35,154;5,490;-4,863;-2,794;0,000;37,197;38,054;9,822;1,353;36,818;34,641;36,727;36,370;-3,135;25,342;0,000;255,040;Inf;265,000;265,000;36,193;2,394;32,247;23,508
14674,500;2,931;0,759;-33,653;1,491;9,595;5,244;35,154;5,490;-4,863;-2,794;0,000;37,200;38,100;9,822;1,353;36,782;34,515;36,743;36,333;-3,135;25,342;0,000;255,040;Inf;265,000;265,000;36,139;2,403;32,266;23,544
14675,000;2,704;0,605;-35,209;1,409;9,646;5,244;35,154;5,490;-4,863;-2,794;0,000;37,200;38,100;9,581;1,408;36,764;34,782;36,744;36,438;-3,135;25,342;0,000;255,040;Inf;265,000;265,000;36,093;2,412;32,921;23,617
14675,500;2,704;0,605;-35,209;1,409;9,646;5,244;35,154;5,490;-4,863;-2,794;0,000;37,200;38,100;9,581;1,408;36,799;35,383;36,804;36,744;-3,135;25,342;0,000;255,040;Inf;265,000;265,000;36,182;2,417;34,158;23,610
14676,000;2,704;0,605;-35,209;1,409;9,646;5,244;35,154;5,490;-4,863;-2,794;0,000;37,200;38,100;9,581;1,408;36,875;35,351;36,871;36,841;-3,135;25,342;0,000;255,140;Inf;265,000;265,000;36,432;2,421;33,062;23,539
