t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14676,500;2,704;0,605;-35,209;1,409;9,646;5,244;35,154;5,490;-4,863;-2,794;0,000;37,200;38,100;9,581;1,408;36,955;35,172;36,898;36,828;-3,135;25,342;0,000;255,140;Inf;265,000;265,000;36,484;2,426;32,780;23,566
14677,000;2,704;0,605;-35,209;1,409;9,646;5,244;35,154;5,490;-4,863;-2,794;0,000;37,200;38,100;9,581;1,408;36,993;34,742;36,916;36,520;-3,135;25,342;0,000;254,940;Inf;265,000;265,000;36,463;2,431;32,320;23,602
14677,500;2,704;0,605;-35,209;1,409;9,646;5,337;35,157;5,520;-4,811;-2,786;0,000;37,200;38,023;9,581;1,408;36,963;35,003;36,945;36,572;-3,137;25,333;0,000;254,940;Inf;265,000;265,000;36,293;2,435;33,379;23,671
14678,000;2,704;0,605;-35,209;1,409;9,646;5,337;35,157;5,520;-4,811;-2,786;0,000;37,200;38,000;9,581;1,408;36,953;35,438;36,968;36,766;-3,137;25,333;0,000;254,740;Inf;265,000;265,000;36,371;2,439;34,191;23,703
14678,500;3,109;0,831;-33,144;1,492;9,551;5,337;35,157;5,520;-4,811;-2,786;0,000;37,200;38,000;9,757;1,422;37,019;35,639;37,031;36,983;-3,137;25,333;0,000;254,740;Inf;265,000;265,000;36,531;2,444;34,077;23,735
14679,000;3,109;0,831;-33,144;1,492;9,551;5,337;35,157;5,520;-4,811;-2,786;0,000;37,200;38,000;9,757;1,422;37,112;35,503;37,089;37,068;-3,137;25,333;0,000;254,740;Inf;265,000;265,000;36,668;2,455;33,502;23,687
14679,500;3,109;0,831;-33,144;1,492;9,551;5,337;35,157;5,520;-4,811;-2,786;0,000;37,200;38,000;9,757;1,422;37,195;35,346;37,138;37,026;-3,137;25,333;0,000;254,740;Inf;265,000;265,000;36,693;2,465;33,085;23,640
14680,000;3,109;0,831;-33,144;1,492;9,551;5,337;35,157;5,520;-4,811;-2,786;0,000;37,200;38,000;9,757;1,422;37,216;35,289;37,174;36,987;-3,137;25,333;0,000;254,740;Inf;265,000;265,000;36,676;2,476;32,595;23,652
14680,500;3,109;0,831;-33,144;1,492;9,551;5,328;35,163;5,534;-4,739;-2,761;0,000;37,212;38,025;9,757;1,422;37,183;34,876;37,157;36,716;-3,128;25,338;0,000;254,740;Inf;265,000;265,000;36,667;2,486;32,448;23,658
14681,000;3,109;0,831;-33,144;1,492;9,551;5,328;35,163;5,534;-4,739;-2,761;0,000;37,200;38,000;9,757;1,422;37,164;35,034;37,147;36,768;-3,128;25,338;0,000;254,840;Inf;265,000;265,000;36,483;2,497;32,892;23,680
14681,500;2,870;0,760;-34,617;1,475;9,536;5,328;35,163;5,534;-4,739;-2,761;0,000;37,200;38,000;9,642;1,541;37,185;35,634;37,208;37,089;-3,128;25,338;0,000;254,840;Inf;265,000;265,000;36,528;2,507;34,243;23,675
14682,000;2,870;0,760;-34,617;1,475;9,536;5,328;35,163;5,534;-4,739;-2,761;0,000;37,200;38,000;9,642;1,541;37,248;35,723;37,247;37,267;-3,128;25,338;0,000;254,940;Inf;265,000;265,000;36,779;2,513;34,025;23,608
14682,500;2,870;0,760;-34,617;1,475;9,536;5,328;35,163;5,534;-4,739;-2,761;0,000;37,200;38,000;9,642;1,541;37,352;35,505;37,294;37,211;-3,128;25,338;0,000;254,940;Inf;265,000;265,000;36,871;2,518;33,355;23,587
14683,000;2,870;0,760;-34,617;1,475;9,536;5,328;35,163;5,534;-4,739;-2,761;0,000;37,200;38,000;9,642;1,541;37,370;35,326;37,329;37,080;-3,128;25,338;0,000;255,040;Inf;265,000;265,000;36,776;2,530;32,825;23,539
14683,500;2,870;0,760;-34,617;1,475;9,536;5,328;35,163;5,534;-4,739;-2,761;0,000;37,200;38,000;9,642;1,541;37,367;35,182;37,328;36,954;-3,128;25,338;0,000;255,040;Inf;265,000;265,000;36,776;2,530;32,647;23,510
14684,000;2,870;0,760;-34,617;1,475;9,536;5,329;35,179;5,525;-4,685;-2,759;0,000;37,209;38,066;9,642;1,541;37,353;35,027;37,329;36,870;-3,133;25,334;0,000;254,940;Inf;265,000;265,000;36,708;2,535;33,876;23,505
14684,500;2,870;0,760;-34,617;1,475;9,536;5,329;35,179;5,525;-4,685;-2,759;0,000;37,200;38,100;9,642;1,541;37,400;36,180;37,416;37,456;-3,133;25,334;0,000;254,940;Inf;265,000;265,000;36,645;2,541;35,067;23,465
14685,000;2,609;0,744;-33,953;1,499;9,551;5,329;35,179;5,525;-4,685;-2,759;0,000;37,200;38,100;9,665;1,381;37,493;35,958;37,471;37,499;-3,133;25,334;0,000;255,240;Inf;265,000;265,000;37,113;2,546;34,227;23,423
14685,500;2,609;0,744;-33,953;1,499;9,551;5,329;35,179;5,525;-4,685;-2,759;0,000;37,200;38,100;9,665;1,381;37,565;35,710;37,500;37,421;-3,133;25,334;0,000;255,240;Inf;265,000;265,000;37,105;2,547;33,455;23,420
14686,000;2,609;0,744;-33,953;1,499;9,551;5,329;35,179;5,525;-4,685;-2,759;0,000;37,200;38,100;9,665;1,381;37,604;35,607;37,549;37,372;-3,133;25,334;0,000;254,640;Inf;265,000;265,000;37,049;2,548;33,315;23,372
14686,500;2,609;0,744;-33,953;1,499;9,551;5,329;35,179;5,525;-4,685;-2,759;0,000;37,200;38,100;9,665;1,381;37,602;35,521;37,574;37,266;-3,133;25,334;0,000;254,640;Inf;265,000;265,000;37,033;2,549;33,164;23,400
14687,000;2,609;0,744;-33,953;1,499;9,551;5,266;35,175;5,533;-4,632;-2,771;0,000;37,210;38,048;9,665;1,381;37,598;35,375;37,563;37,195;-3,131;25,323;0,000;254,840;Inf;265,000;265,000;36,991;2,550;34,100;23,382
14687,500;2,609;0,744;-33,953;1,499;9,551;5,266;35,175;5,533;-4,632;-2,771;0,000;37,200;38,000;9,665;1,381;37,574;35,747;37,574;37,350;-3,131;25,323;0,000;254,840;Inf;265,000;265,000;36,933;2,551;35,132;23,377
14688,000;2,329;0,660;-33,670;1,469;9,551;5,266;35,175;5,533;-4,632;-2,771;0,000;37,200;38,000;9,657;1,334;37,700;36,253;37,682;37,729;-3,131;25,323;0,000;254,940;Inf;265,000;265,000;37,061;2,552;34,503;23,368
14688,500;2,329;0,660;-33,670;1,469;9,551;5,266;35,175;5,533;-4,632;-2,771;0,000;37,200;38,000;9,657;1,334;37,783;35,974;37,730;37,643;-3,131;25,323;0,000;254,940;Inf;265,000;265,000;37,341;2,549;33,941;23,328
14689,000;2,329;0,660;-33,670;1,469;9,551;5,266;35,175;5,533;-4,632;-2,771;0,000;37,200;38,000;9,657;1,334;37,802;35,736;37,727;37,527;-3,131;25,323;0,000;254,940;Inf;265,000;265,000;37,282;2,545;33,443;23,308
14689,500;2,329;0,660;-33,670;1,469;9,551;5,266;35,175;5,533;-4,632;-2,771;0,000;37,200;38,000;9,657;1,334;37,816;35,640;37,766;37,428;-3,131;25,323;0,000;254,940;Inf;265,000;265,000;37,198;2,541;33,252;23,291
14690,000;2,329;0,660;-33,670;1,469;9,551;5,266;35,175;5,533;-4,632;-2,771;0,000;37,200;38,000;9,657;1,334;37,803;35,929;37,780;37,492;-3,131;25,323;0,000;254,840;Inf;265,000;265,000;37,162;2,538;34,330;23,257
14690,500;2,329;0,660;-33,670;1,469;9,551;5,282;35,187;5,564;-4,570;-2,779;0,000;37,214;38,060;9,657;1,334;37,805;36,254;37,799;37,608;-3,137;25,317;0,000;254,840;Inf;265,000;265,000;37,251;2,535;34,768;23,209
14691,000;2,329;0,660;-33,670;1,469;9,551;5,282;35,187;5,564;-4,570;-2,779;0,000;37,200;38,100;9,657;1,334;37,857;36,430;37,835;37,804;-3,137;25,317;0,000;255,040;Inf;265,000;265,000;37,366;2,531;34,461;23,205
14691,500;2,404;0,628;-34,064;1,492;9,589;5,282;35,187;5,564;-4,570;-2,779;0,000;37,200;38,100;9,680;1,237;37,955;36,108;37,921;37,772;-3,137;25,317;0,000;255,040;Inf;265,000;265,000;37,482;2,528;34,099;23,166
14692,000;2,404;0,628;-34,064;1,492;9,589;5,282;35,187;5,564;-4,570;-2,779;0,000;37,200;38,100;9,680;1,237;37,977;35,917;37,937;37,659;-3,137;25,317;0,000;254,940;Inf;265,000;265,000;37,439;2,526;33,606;23,133
14692,500;2,404;0,628;-34,064;1,492;9,589;5,282;35,187;5,564;-4,570;-2,779;0,000;37,200;38,100;9,680;1,237;37,977;35,771;37,955;37,547;-3,137;25,317;0,000;254,940;Inf;265,000;265,000;37,372;2,524;33,429;23,092
14693,000;2,404;0,628;-34,064;1,492;9,589;5,282;35,187;5,564;-4,570;-2,779;0,000;37,200;38,100;9,680;1,237;37,967;36,046;37,952;37,601;-3,137;25,317;0,000;254,840;Inf;265,000;265,000;37,313;2,522;34,418;23,068
14693,500;2,404;0,628;-34,064;1,492;9,589;5,373;35,212;5,573;-4,507;-2,767;0,000;37,219;38,035;9,680;1,237;37,974;36,586;37,996;37,913;-3,137;25,315;0,000;254,840;Inf;265,000;265,000;37,392;2,520;35,536;23,048
14694,000;2,404;0,628;-34,064;1,492;9,589;5,373;35,212;5,573;-4,507;-2,767;0,000;37,200;38,000;9,680;1,237;38,108;36,831;38,060;38,149;-3,137;25,315;0,000;254,640;Inf;265,000;265,000;37,617;2,518;34,793;23,069
14694,500;1,995;0,554;-33,943;1,487;9,550;5,373;35,212;5,573;-4,507;-2,767;0,000;37,200;38,000;9,667;1,341;38,172;36,633;38,128;38,172;-3,137;25,315;0,000;254,640;Inf;265,000;265,000;37,787;2,516;34,326;23,069
14695,000;1,995;0,554;-33,943;1,487;9,550;5,373;35,212;5,573;-4,507;-2,767;0,000;37,200;38,000;9,667;1,341;38,245;36,253;38,185;37,975;-3,137;25,315;0,000;255,240;Inf;265,000;265,000;37,776;2,508;34,121;23,054
14695,500;1,995;0,554;-33,943;1,487;9,550;5,373;35,212;5,573;-4,507;-2,767;0,000;37,200;38,000;9,667;1,341;38,233;36,097;38,196;37,846;-3,137;25,315;0,000;255,240;Inf;265,000;265,000;37,665;2,499;33,688;23,070
14696,000;1,995;0,554;-33,943;1,487;9,550;5,373;35,212;5,573;-4,507;-2,767;0,000;37,200;38,000;9,667;1,341;38,213;35,989;38,199;37,801;-3,137;25,315;0,000;254,640;Inf;265,000;265,000;37,593;2,491;33,778;23,083
14696,500;1,995;0,554;-33,943;1,487;9,550;5,327;35,210;5,576;-4,449;-2,779;0,000;37,226;38,099;9,667;1,341;38,201;36,309;38,202;37,951;-3,147;25,297;0,000;254,640;Inf;265,000;265,000;37,551;2,483;34,576;23,080
14697,000;1,995;0,554;-33,943;1,487;9,550;5,327;35,210;5,576;-4,449;-2,779;0,000;37,200;38,100;9,667;1,341;38,248;36,942;38,255;38,238;-3,147;25,297;0,000;254,940;Inf;265,000;265,000;37,666;2,475;35,799;23,146
14697,500;1,995;0,554;-33,943;1,487;9,550;5,327;35,210;5,576;-4,449;-2,779;0,000;37,200;38,100;9,667;1,341;38,319;36,823;38,302;38,342;-3,147;25,297;0,000;254,940;Inf;265,000;265,000;37,921;2,467;34,467;23,240
14698,000;1,851;0,550;-33,959;1,513;9,568;5,327;35,210;5,576;-4,449;-2,779;0,000;37,200;38,100;9,664;1,418;38,394;36,564;38,345;38,249;-3,147;25,297;0,000;254,740;Inf;265,000;265,000;37,946;2,459;34,097;23,240
14698,500;1,851;0,550;-33,959;1,513;9,568;5,327;35,210;5,576;-4,449;-2,779;0,000;37,200;38,100;9,664;1,418;38,408;36,378;38,344;38,126;-3,147;25,297;0,000;254,740;Inf;265,000;265,000;37,888;2,449;33,732;23,257
14699,000;1,851;0,550;-33,959;1,513;9,568;5,327;35,210;5,576;-4,449;-2,779;0,000;37,200;38,100;9,664;1,418;38,371;36,336;38,371;38,020;-3,147;25,297;0,000;255,140;Inf;265,000;265,000;37,814;2,439;34,528;23,362
14699,500;1,851;0,550;-33,959;1,513;9,568;5,327;35,210;5,576;-4,449;-2,779;0,000;37,200;38,100;9,664;1,418;38,365;36,682;38,392;38,221;-3,147;25,297;0,000;255,140;Inf;265,000;265,000;37,774;2,430;35,344;23,413
14700,000;1,851;0,550;-33,959;1,513;9,568;5,344;35,202;5,564;-4,405;-2,791;0,000;37,234;38,073;9,664;1,418;38,462;37,282;38,453;38,559;-3,143;25,296;0,000;254,140;Inf;265,000;265,000;37,915;2,420;36,054;23,371
14700,500;1,851;0,550;-33,959;1,513;9,568;5,344;35,202;5,564;-4,405;-2,791;0,000;37,200;38,100;9,664;1,418;38,585;37,065;38,528;38,606;-3,143;25,296;0,000;254,140;Inf;265,000;265,000;38,189;2,411;35,315;23,312
14701,000;1,756;0,424;-35,209;1,436;9,587;5,344;35,202;5,564;-4,405;-2,791;0,000;37,200;38,100;9,556;1,506;38,628;36,693;38,560;38,471;-3,143;25,296;0,000;255,240;Inf;265,000;265,000;38,196;2,402;34,357;23,214
14701,500;1,756;0,424;-35,209;1,436;9,587;5,344;35,202;5,564;-4,405;-2,791;0,000;37,200;38,100;9,556;1,506;38,630;36,554;38,568;38,328;-3,143;25,296;0,000;255,240;Inf;265,000;265,000;38,088;2,391;34,284;23,187
14702,000;1,756;0,424;-35,209;1,436;9,587;5,344;35,202;5,564;-4,405;-2,791;0,000;37,200;38,100;9,556;1,506;38,618;36,542;38,576;38,248;-3,143;25,296;0,000;254,840;Inf;265,000;265,000;38,020;2,381;34,840;23,179
14702,500;1,756;0,424;-35,209;1,436;9,587;5,344;35,202;5,564;-4,405;-2,791;0,000;37,200;38,100;9,556;1,506;38,592;37,058;38,608;38,435;-3,143;25,296;0,000;254,840;Inf;265,000;265,000;37,996;2,371;35,768;23,189
14703,000;1,756;0,424;-35,209;1,436;9,587;5,371;35,186;5,581;-4,353;-2,780;0,000;37,225;38,063;9,556;1,506;38,679;37,314;38,658;38,663;-3,132;25,293;0,000;254,840;Inf;265,000;265,000;38,173;2,360;35,721;23,219
14703,500;1,756;0,424;-35,209;1,436;9,587;5,371;35,186;5,581;-4,353;-2,780;0,000;37,200;38,100;9,556;1,506;38,756;37,147;38,715;38,734;-3,132;25,293;0,000;254,840;Inf;265,000;265,000;38,329;2,351;35,281;23,234
14704,000;1,756;0,424;-35,209;1,436;9,587;5,371;35,186;5,581;-4,353;-2,780;0,000;37,200;38,100;9,556;1,506;38,829;36,972;38,760;38,666;-3,132;25,293;0,000;254,540;Inf;265,000;265,000;38,338;2,341;34,784;23,261
14704,500;1,686;0,428;-34,625;0,793;9,626;5,371;35,186;5,581;-4,353;-2,780;0,000;37,200;38,100;9,705;1,513;38,830;36,883;38,787;38,612;-3,132;25,293;0,000;254,540;Inf;265,000;265,000;38,307;2,331;34,769;23,256
14705,000;1,686;0,428;-34,625;0,793;9,626;5,371;35,186;5,581;-4,353;-2,780;0,000;37,200;38,100;9,705;1,513;38,848;36,643;38,786;38,460;-3,132;25,293;0,000;255,540;Inf;265,000;265,000;38,278;2,321;35,394;23,221
14705,500;1,686;0,428;-34,625;0,793;9,626;5,371;35,186;5,581;-4,353;-2,780;0,000;37,200;38,100;9,705;1,513;38,811;36,951;38,809;38,509;-3,132;25,293;0,000;255,540;Inf;265,000;265,000;38,184;2,310;36,068;23,213
14706,000;1,686;0,428;-34,625;0,793;9,626;5,371;35,186;5,581;-4,353;-2,780;0,000;37,200;38,100;9,705;1,513;38,878;37,458;38,870;38,838;-3,132;25,293;0,000;255,040;Inf;265,000;265,000;38,270;2,300;35,793;23,166
14706,500;1,686;0,428;-34,625;0,793;9,626;5,399;35,152;5,577;-4,370;-2,785;0,000;37,223;38,045;9,705;1,513;38,966;37,385;38,930;38,943;-3,140;25,272;0,000;255,040;Inf;265,000;265,000;38,511;2,290;35,538;23,144
14707,000;1,686;0,428;-34,625;0,793;9,626;5,399;35,152;5,577;-4,370;-2,785;0,000;37,200;38,000;9,705;1,513;38,990;37,111;38,965;38,805;-3,140;25,272;0,000;255,040;Inf;265,000;265,000;38,556;2,280;34,962;23,126
14707,500;1,854;0,433;-35,209;1,373;9,634;5,399;35,152;5,577;-4,370;-2,785;0,000;37,200;38,000;9,622;1,642;39,005;36,978;38,961;38,721;-3,140;25,272;0,000;255,040;Inf;265,000;265,000;38,468;2,270;34,653;23,084
14708,000;1,854;0,433;-35,209;1,373;9,634;5,399;35,152;5,577;-4,370;-2,785;0,000;37,200;38,000;9,622;1,642;39,011;36,769;38,952;38,598;-3,140;25,272;0,000;254,940;Inf;265,000;265,000;38,416;2,263;34,287;23,077
14708,500;1,854;0,433;-35,209;1,373;9,634;5,399;35,152;5,577;-4,370;-2,785;0,000;37,200;38,000;9,622;1,642;39,013;37,103;38,986;38,702;-3,140;25,272;0,000;254,940;Inf;265,000;265,000;38,332;2,257;36,246;23,229
14709,000;1,854;0,433;-35,209;1,373;9,634;5,399;35,152;5,577;-4,370;-2,785;0,000;37,200;38,000;9,622;1,642;39,025;37,698;39,026;39,071;-3,140;25,272;0,000;255,340;Inf;265,000;265,000;38,451;2,250;35,806;23,303
14709,500;1,854;0,433;-35,209;1,373;9,634;5,406;35,107;5,578;-4,327;-2,785;0,000;37,226;38,046;9,622;1,642;39,136;37,697;39,092;39,206;-3,139;25,274;0,000;255,340;Inf;265,000;265,000;38,705;2,244;35,334;23,347
14710,000;1,854;0,433;-35,209;1,373;9,634;5,406;35,107;5,578;-4,327;-2,785;0,000;37,200;38,000;9,622;1,642;39,256;37,327;39,209;39,081;-3,139;25,274;0,000;255,040;Inf;265,000;265,000;38,783;2,237;35,056;23,373
14710,500;1,854;0,433;-35,209;1,373;9,634;5,406;35,107;5,578;-4,327;-2,785;0,000;37,200;38,000;9,622;1,642;39,256;37,296;39,208;39,009;-3,139;25,274;0,000;255,040;Inf;265,000;265,000;38,719;2,231;35,118;23,450
14711,000;1,914;0,392;-35,209;1,391;9,658;5,406;35,107;5,578;-4,327;-2,785;0,000;37,200;38,000;9,580;1,474;39,253;37,060;39,218;38,875;-3,139;25,274;0,000;255,440;Inf;265,000;265,000;38,692;2,225;34,613;23,452
14711,500;1,914;0,392;-35,209;1,391;9,658;5,406;35,107;5,578;-4,327;-2,785;0,000;37,200;38,000;9,580;1,474;39,229;37,489;39,220;38,970;-3,139;25,274;0,000;255,440;Inf;265,000;265,000;38,602;2,220;35,917;23,476
14712,000;1,914;0,392;-35,209;1,391;9,658;5,406;35,107;5,578;-4,327;-2,785;0,000;37,200;38,000;9,580;1,474;39,265;37,942;39,261;39,233;-3,139;25,274;0,000;255,040;Inf;265,000;265,000;38,727;2,215;36,236;23,525
14712,500;1,914;0,392;-35,209;1,391;9,658;5,406;35,107;5,578;-4,327;-2,785;0,000;37,200;38,000;9,580;1,474;39,360;38,006;39,320;39,434;-3,139;25,274;0,000;255,040;Inf;265,000;265,000;38,925;2,210;35,773;23,541
14713,000;1,914;0,392;-35,209;1,391;9,658;5,396;35,104;5,578;-4,258;-2,785;0,000;37,229;38,035;9,580;1,474;39,470;37,815;39,387;39,448;-3,142;25,260;0,000;255,640;Inf;265,000;265,000;39,030;2,205;35,669;23,515
14713,500;1,914;0,392;-35,209;1,391;9,658;5,396;35,104;5,578;-4,258;-2,785;0,000;37,200;38,000;9,580;1,474;39,503;37,414;39,436;39,250;-3,142;25,260;0,000;255,640;Inf;265,000;265,000;39,030;2,200;35,131;23,510
14714,000;2,173;0,536;-35,209;1,411;9,560;5,396;35,104;5,578;-4,258;-2,785;0,000;37,200;38,000;9,587;1,575;39,477;37,332;39,446;39,137;-3,142;25,260;0,000;254,440;Inf;265,000;265,000;38,901;2,195;34,956;23,508
14714,500;2,173;0,536;-35,209;1,411;9,560;5,396;35,104;5,578;-4,258;-2,785;0,000;37,200;38,000;9,587;1,575;39,459;37,619;39,454;39,172;-3,142;25,260;0,000;254,440;Inf;265,000;265,000;38,848;2,195;35,911;23,529
14715,000;2,173;0,536;-35,209;1,411;9,560;5,396;35,104;5,578;-4,258;-2,785;0,000;37,200;38,000;9,587;1,575;39,469;37,954;39,489;39,365;-3,142;25,260;0,000;255,040;Inf;265,000;265,000;38,926;2,195;36,513;23,493
14715,500;2,173;0,536;-35,209;1,411;9,560;5,396;35,104;5,578;-4,258;-2,785;0,000;37,200;38,000;9,587;1,575;39,570;38,218;39,542;39,627;-3,142;25,260;0,000;255,040;Inf;265,000;265,000;39,069;2,194;36,566;23,517
14716,000;2,173;0,536;-35,209;1,411;9,560;5,380;35,114;5,569;-4,188;-2,792;0,000;37,227;38,044;9,587;1,575;39,649;38,098;39,598;39,677;-3,149;25,257;0,000;254,840;Inf;265,000;265,000;39,239;2,194;35,595;23,578
14716,500;2,173;0,536;-35,209;1,411;9,560;5,380;35,114;5,569;-4,188;-2,792;0,000;37,200;38,000;9,587;1,575;39,713;37,836;39,633;39,568;-3,149;25,257;0,000;254,840;Inf;265,000;265,000;39,256;2,194;35,483;23,603
14717,000;2,173;0,536;-35,209;1,411;9,560;5,380;35,114;5,569;-4,188;-2,792;0,000;37,200;38,000;9,587;1,575;39,706;37,530;39,671;39,339;-3,149;25,257;0,000;254,640;Inf;265,000;265,000;39,187;2,193;35,082;23,605
14717,500;1,934;0,400;-35,209;1,447;9,613;5,380;35,114;5,569;-4,188;-2,792;0,000;37,200;38,000;9,604;1,423;39,681;37,985;39,701;39,434;-3,149;25,257;0,000;254,640;Inf;265,000;265,000;39,062;2,193;36,550;23,600
14718,000;1,934;0,400;-35,209;1,447;9,613;5,380;35,114;5,569;-4,188;-2,792;0,000;37,200;38,000;9,604;1,423;39,720;38,520;39,735;39,723;-3,149;25,257;0,000;254,740;Inf;265,000;265,000;39,200;2,189;37,384;23,583
14718,500;1,934;0,400;-35,209;1,447;9,613;5,380;35,114;5,569;-4,188;-2,792;0,000;37,200;38,000;9,604;1,423;39,839;38,572;39,784;39,953;-3,149;25,257;0,000;254,740;Inf;265,000;265,000;39,424;2,185;36,920;23,538
14719,000;1,934;0,400;-35,209;1,447;9,613;5,380;35,114;5,569;-4,188;-2,792;0,000;37,200;38,000;9,604;1,423;39,918;38,348;39,861;39,944;-3,149;25,257;0,000;254,740;Inf;265,000;265,000;39,537;2,180;36,435;23,512
14719,500;1,934;0,400;-35,209;1,447;9,613;5,388;35,094;5,581;-4,133;-2,790;0,000;37,228;38,059;9,604;1,423;39,965;38,109;39,883;39,821;-3,151;25,244;0,000;254,740;Inf;265,000;265,000;39,518;2,176;35,433;23,418
14720,000;1,934;0,400;-35,209;1,447;9,613;5,388;35,094;5,581;-4,133;-2,790;0,000;37,200;38,100;9,604;1,423;39,950;37,867;39,888;39,662;-3,151;25,244;0,000;254,340;Inf;265,000;265,000;39,444;2,172;35,259;23,426
14720,500;1,771;0,489;-33,965;1,494;9,598;5,388;35,094;5,581;-4,133;-2,790;0,000;37,200;38,100;9,680;1,341;39,902;38,104;39,908;39,625;-3,151;25,244;0,000;254,340;Inf;265,000;265,000;39,342;2,168;36,677;23,424
14721,000;1,771;0,489;-33,965;1,494;9,598;5,388;35,094;5,581;-4,133;-2,790;0,000;37,200;38,100;9,680;1,341;39,927;38,669;39,926;39,899;-3,151;25,244;0,000;254,440;Inf;265,000;265,000;39,385;2,162;37,659;23,398
14721,500;1,771;0,489;-33,965;1,494;9,598;5,388;35,094;5,581;-4,133;-2,790;0,000;37,200;38,100;9,680;1,341;40,023;38,715;40,000;40,101;-3,151;25,244;0,000;254,440;Inf;265,000;265,000;39,605;2,156;36,972;23,420
14722,000;1,771;0,489;-33,965;1,494;9,598;5,388;35,094;5,581;-4,133;-2,790;0,000;37,200;38,100;9,680;1,341;40,128;38,518;40,044;40,108;-3,151;25,244;0,000;254,940;Inf;265,000;265,000;39,710;2,149;36,463;23,440
14722,500;1,771;0,489;-33,965;1,494;9,598;5,404;35,124;5,602;-4,051;-2,774;0,000;37,227;38,066;9,680;1,341;40,146;38,313;40,098;40,019;-3,145;25,243;0,000;254,940;Inf;265,000;265,000;39,699;2,143;36,304;23,461
14723,000;1,771;0,489;-33,965;1,494;9,598;5,404;35,124;5,602;-4,051;-2,774;0,000;37,200;38,100;9,680;1,341;40,157;38,088;40,096;39,928;-3,145;25,243;0,000;254,740;Inf;265,000;265,000;39,644;2,137;35,660;23,436
14723,500;1,990;0,524;-34,609;1,418;9,557;5,404;35,124;5,602;-4,051;-2,774;0,000;37,200;38,100;9,680;1,595;40,171;38,022;40,097;39,812;-3,145;25,243;0,000;254,740;Inf;265,000;265,000;39,567;2,131;36,676;23,421
14724,000;1,990;0,524;-34,609;1,418;9,557;5,404;35,124;5,602;-4,051;-2,774;0,000;37,200;38,100;9,680;1,595;40,138;38,323;40,125;39,867;-3,145;25,243;0,000;254,340;Inf;265,000;265,000;39,526;2,129;37,319;23,421
14724,500;1,990;0,524;-34,609;1,418;9,557;5,404;35,124;5,602;-4,051;-2,774;0,000;37,200;38,100;9,680;1,595;40,261;38,952;40,199;40,342;-3,145;25,243;0,000;254,340;Inf;265,000;265,000;39,613;2,126;37,326;23,422
