t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9493,000;2,904;0,782;-33,196;3,436;9,523;5,302;37,818;4,742;-0,201;-2,683;0,000;39,300;40,100;9,811;3,362;-8,388;-5,707;-9,457;-7,166;-3,140;27,007;0,000;250,140;Inf;256,000;250,000;-7,642;3,241;-0,379;24,534
9493,500;2,893;0,780;-34,074;3,506;9,593;5,302;37,818;4,742;-0,201;-2,683;0,000;39,300;40,100;9,691;3,282;-8,332;-5,661;-9,513;-7,173;-3,140;27,007;0,000;250,340;Inf;256,000;250,000;-7,670;3,229;-0,376;24,527
9494,000;2,893;0,780;-34,074;3,506;9,593;5,302;37,818;4,742;-0,201;-2,683;0,000;39,300;40,100;9,691;3,282;-8,377;-5,664;-9,585;-7,160;-3,140;27,007;0,000;250,340;Inf;256,000;250,000;-7,670;3,229;-0,378;24,574
9494,500;2,893;0,780;-34,074;3,506;9,593;5,302;37,818;4,742;-0,201;-2,683;0,000;39,300;40,100;9,691;3,282;-8,372;-5,645;-9,601;-7,173;-3,140;27,007;0,000;250,340;Inf;256,000;250,000;-7,697;3,224;-0,399;24,576
9495,000;2,893;0,780;-34,074;3,506;9,593;5,302;37,818;4,742;-0,201;-2,683;0,000;39,300;40,100;9,691;3,282;-8,419;-5,678;-9,614;-7,184;-3,140;27,007;0,000;250,240;Inf;256,000;250,000;-7,698;3,218;-0,397;24,569
9495,500;2,893;0,780;-34,074;3,506;9,593;5,328;37,814;4,746;-0,383;-2,677;0,000;39,285;40,188;9,691;3,282;-8,452;-5,748;-9,570;-7,236;-3,140;27,015;0,000;250,240;Inf;256,000;250,000;-7,723;3,213;-0,390;24,597
9496,000;2,893;0,780;-34,074;3,506;9,593;5,328;37,814;4,746;-0,383;-2,677;0,000;39,300;40,200;9,691;3,282;-8,483;-5,723;-9,623;-7,229;-3,140;27,015;0,000;250,040;Inf;256,000;250,000;-7,752;3,208;-0,394;24,557
9496,500;3,325;0,884;-33,941;3,461;9,597;5,328;37,814;4,746;-0,383;-2,677;0,000;39,300;40,200;9,731;3,305;-8,465;-5,692;-9,663;-7,232;-3,140;27,015;0,000;250,040;Inf;256,000;250,000;-7,765;3,203;-0,417;24,569
9497,000;3,325;0,884;-33,941;3,461;9,597;5,328;37,814;4,746;-0,383;-2,677;0,000;39,300;40,200;9,731;3,305;-8,488;-5,711;-9,699;-7,232;-3,140;27,015;0,000;250,140;Inf;256,000;250,000;-7,763;3,205;-0,409;24,579
9497,500;3,325;0,884;-33,941;3,461;9,597;5,328;37,814;4,746;-0,383;-2,677;0,000;39,300;40,200;9,731;3,305;-8,520;-5,735;-9,712;-7,251;-3,140;27,015;0,000;250,140;Inf;256,000;250,000;-7,783;3,207;-0,418;24,536
9498,000;3,325;0,884;-33,941;3,461;9,597;5,328;37,814;4,746;-0,383;-2,677;0,000;39,300;40,200;9,731;3,305;-8,566;-5,782;-9,696;-7,268;-3,140;27,015;0,000;250,340;Inf;256,000;250,000;-7,805;3,209;-0,426;24,526
9498,500;3,325;0,884;-33,941;3,461;9,597;5,321;37,799;4,733;-0,532;-2,678;0,000;39,280;40,191;9,731;3,305;-8,577;-5,721;-9,789;-7,293;-3,151;27,019;0,000;250,340;Inf;256,000;250,000;-7,828;3,211;-0,409;24,546
9499,000;3,325;0,884;-33,941;3,461;9,597;5,321;37,799;4,733;-0,532;-2,678;0,000;39,300;40,200;9,731;3,305;-8,621;-5,777;-9,802;-7,310;-3,151;27,019;0,000;250,140;Inf;256,000;250,000;-7,845;3,212;-0,440;24,549
9499,500;3,325;0,884;-33,941;3,461;9,597;5,321;37,799;4,733;-0,532;-2,678;0,000;39,300;40,200;9,731;3,305;-8,577;-5,774;-9,800;-7,315;-3,151;27,019;0,000;250,140;Inf;256,000;250,000;-7,877;3,214;-0,471;24,521
9500,000;3,431;0,845;-35,209;3,418;9,658;5,321;37,799;4,733;-0,532;-2,678;0,000;39,300;40,200;9,599;3,516;-8,558;-5,778;-9,750;-7,276;-3,151;27,019;0,000;250,240;Inf;256,000;250,000;-7,866;3,216;-0,461;24,501
9500,500;3,431;0,845;-35,209;3,418;9,658;5,321;37,799;4,733;-0,532;-2,678;0,000;39,300;40,200;9,599;3,516;-8,584;-5,826;-9,725;-7,277;-3,151;27,019;0,000;250,240;Inf;256,000;250,000;-7,840;3,220;-0,463;24,456
9501,000;3,431;0,845;-35,209;3,418;9,658;5,321;37,799;4,733;-0,532;-2,678;0,000;39,300;40,200;9,599;3,516;-8,576;-5,797;-9,747;-7,299;-3,151;27,019;0,000;250,140;Inf;256,000;250,000;-7,853;3,223;-0,454;24,457
9501,500;3,431;0,845;-35,209;3,418;9,658;5,321;37,799;4,733;-0,532;-2,678;0,000;39,300;40,200;9,599;3,516;-8,434;-5,785;-9,734;-7,264;-3,151;27,019;0,000;250,140;Inf;256,000;250,000;-7,855;3,226;-0,484;24,418
9502,000;3,431;0,845;-35,209;3,418;9,658;5,265;37,791;4,722;-0,658;-2,641;0,000;39,269;40,097;9,599;3,516;-8,515;-5,842;-9,681;-7,308;-3,139;27,029;0,000;250,040;Inf;256,000;250,000;-7,804;3,230;-0,515;24,388
9502,500;3,431;0,845;-35,209;3,418;9,658;5,265;37,791;4,722;-0,658;-2,641;0,000;39,300;40,100;9,599;3,516;-8,584;-5,841;-9,711;-7,288;-3,139;27,029;0,000;250,040;Inf;256,000;250,000;-7,837;3,233;-0,514;24,402
9503,000;3,124;0,753;-35,209;3,409;9,683;5,265;37,791;4,722;-0,658;-2,641;0,000;39,300;40,100;9,605;3,285;-8,564;-5,846;-9,762;-7,340;-3,139;27,029;0,000;249,940;Inf;256,000;250,000;-7,856;3,236;-0,532;24,380
9503,500;3,124;0,753;-35,209;3,409;9,683;5,265;37,791;4,722;-0,658;-2,641;0,000;39,300;40,100;9,605;3,285;-8,559;-5,814;-9,785;-7,323;-3,139;27,029;0,000;249,940;Inf;256,000;250,000;-7,878;3,235;-0,536;24,376
9504,000;3,124;0,753;-35,209;3,409;9,683;5,265;37,791;4,722;-0,658;-2,641;0,000;39,300;40,100;9,605;3,285;-8,573;-5,871;-9,799;-7,385;-3,139;27,029;0,000;250,340;Inf;256,000;250,000;-7,870;3,233;-0,542;24,383
9504,500;3,124;0,753;-35,209;3,409;9,683;5,265;37,791;4,722;-0,658;-2,641;0,000;39,300;40,100;9,605;3,285;-8,704;-5,884;-9,873;-7,387;-3,139;27,029;0,000;250,340;Inf;256,000;250,000;-7,907;3,231;-0,545;24,384
9505,000;3,124;0,753;-35,209;3,409;9,683;5,250;37,798;4,731;-0,769;-2,667;0,000;39,269;40,117;9,605;3,285;-8,652;-5,897;-9,860;-7,354;-3,140;27,035;0,000;250,240;Inf;256,000;250,000;-7,962;3,229;-0,548;24,389
9505,500;3,124;0,753;-35,209;3,409;9,683;5,250;37,798;4,731;-0,769;-2,667;0,000;39,300;40,100;9,605;3,285;-8,570;-5,934;-9,714;-7,382;-3,140;27,035;0,000;250,240;Inf;256,000;250,000;-7,941;3,227;-0,566;24,360
9506,000;3,124;0,753;-35,209;3,409;9,683;5,250;37,798;4,731;-0,769;-2,667;0,000;39,300;40,100;9,605;3,285;-8,630;-5,916;-9,741;-7,375;-3,140;27,035;0,000;250,040;Inf;256,000;250,000;-7,900;3,226;-0,568;24,385
9506,500;3,000;0,697;-35,209;3,369;9,640;5,250;37,798;4,731;-0,769;-2,667;0,000;39,300;40,100;9,574;3,360;-8,608;-5,896;-9,824;-7,388;-3,140;27,035;0,000;250,040;Inf;256,000;250,000;-7,916;3,224;-0,578;24,408
9507,000;3,000;0,697;-35,209;3,369;9,640;5,250;37,798;4,731;-0,769;-2,667;0,000;39,300;40,100;9,574;3,360;-8,623;-5,894;-9,833;-7,377;-3,140;27,035;0,000;250,040;Inf;256,000;250,000;-7,929;3,220;-0,603;24,445
9507,500;3,000;0,697;-35,209;3,369;9,640;5,250;37,798;4,731;-0,769;-2,667;0,000;39,300;40,100;9,574;3,360;-8,672;-5,922;-9,755;-7,363;-3,140;27,035;0,000;250,040;Inf;256,000;250,000;-7,932;3,217;-0,594;24,462
9508,000;3,000;0,697;-35,209;3,369;9,640;5,250;37,798;4,731;-0,769;-2,667;0,000;39,300;40,100;9,574;3,360;-8,540;-5,910;-9,686;-7,366;-3,140;27,035;0,000;250,040;Inf;256,000;250,000;-7,928;3,213;-0,607;24,457
9508,500;3,000;0,697;-35,209;3,369;9,640;5,237;37,733;4,707;-0,860;-2,661;0,000;39,265;40,114;9,574;3,360;-8,586;-5,934;-9,711;-7,364;-3,153;27,039;0,000;250,040;Inf;256,000;250,000;-7,875;3,210;-0,620;24,488
9509,000;3,000;0,697;-35,209;3,369;9,640;5,237;37,733;4,707;-0,860;-2,661;0,000;39,300;40,100;9,574;3,360;-8,616;-5,916;-9,824;-7,392;-3,153;27,039;0,000;250,040;Inf;256,000;250,000;-7,899;3,206;-0,618;24,521
9509,500;3,235;0,837;-34,464;3,377;9,511;5,237;37,733;4,707;-0,860;-2,661;0,000;39,300;40,100;9,709;3,312;-8,632;-5,956;-9,709;-7,391;-3,153;27,039;0,000;250,040;Inf;256,000;250,000;-7,937;3,203;-0,625;24,506
9510,000;3,235;0,837;-34,464;3,377;9,511;5,237;37,733;4,707;-0,860;-2,661;0,000;39,300;40,100;9,709;3,312;-8,596;-5,944;-9,726;-7,414;-3,153;27,039;0,000;250,040;Inf;256,000;250,000;-7,922;3,203;-0,633;24,480
9510,500;3,235;0,837;-34,464;3,377;9,511;5,237;37,733;4,707;-0,860;-2,661;0,000;39,300;40,100;9,709;3,312;-8,619;-5,947;-9,761;-7,418;-3,153;27,039;0,000;250,040;Inf;256,000;250,000;-7,920;3,204;-0,641;24,420
9511,000;3,235;0,837;-34,464;3,377;9,511;5,237;37,733;4,707;-0,860;-2,661;0,000;39,300;40,100;9,709;3,312;-8,577;-5,924;-9,815;-7,392;-3,153;27,039;0,000;249,840;Inf;256,000;250,000;-7,936;3,204;-0,663;24,465
9511,500;3,235;0,837;-34,464;3,377;9,511;5,248;37,767;4,714;-0,919;-2,681;0,000;39,300;40,100;9,709;3,312;-8,668;-6,029;-9,754;-7,451;-3,144;27,054;0,000;249,840;Inf;256,000;250,000;-7,975;3,205;-0,646;24,536
9512,000;3,235;0,837;-34,464;3,377;9,511;5,248;37,767;4,714;-0,919;-2,681;0,000;39,300;40,100;9,709;3,312;-8,622;-5,966;-9,800;-7,442;-3,144;27,054;0,000;250,140;Inf;256,000;250,000;-7,975;3,205;-0,648;24,599
9512,500;3,703;0,917;-34,951;3,325;9,578;5,248;37,767;4,714;-0,919;-2,681;0,000;39,300;40,100;9,763;3,399;-8,634;-5,968;-9,840;-7,450;-3,144;27,054;0,000;250,140;Inf;256,000;250,000;-7,958;3,206;-0,675;24,585
9513,000;3,703;0,917;-34,951;3,325;9,578;5,248;37,767;4,714;-0,919;-2,681;0,000;39,300;40,100;9,763;3,399;-8,650;-5,982;-9,823;-7,456;-3,144;27,054;0,000;250,140;Inf;256,000;250,000;-7,973;3,214;-0,669;24,500
9513,500;3,703;0,917;-34,951;3,325;9,578;5,248;37,767;4,714;-0,919;-2,681;0,000;39,300;40,100;9,763;3,399;-8,731;-6,042;-9,833;-7,461;-3,144;27,054;0,000;250,140;Inf;256,000;250,000;-7,978;3,222;-0,679;24,395
9514,000;3,703;0,917;-34,951;3,325;9,578;5,248;37,767;4,714;-0,919;-2,681;0,000;39,300;40,100;9,763;3,399;-8,720;-6,002;-9,900;-7,498;-3,144;27,054;0,000;249,740;Inf;256,000;250,000;-8,017;3,238;-0,677;24,210
9514,500;3,703;0,917;-34,951;3,325;9,578;5,248;37,767;4,714;-0,919;-2,681;0,000;39,300;40,100;9,763;3,399;-8,732;-5,999;-9,920;-7,497;-3,144;27,054;0,000;249,740;Inf;256,000;250,000;-8,030;3,238;-0,687;24,186
9515,000;3,703;0,917;-34,951;3,325;9,578;5,258;37,795;4,707;-1,047;-2,693;0,000;39,271;40,164;9,763;3,399;-8,786;-5,999;-9,979;-7,523;-3,146;27,050;0,000;250,240;Inf;256,000;250,000;-8,037;3,245;-0,683;24,193
9515,500;3,703;0,917;-34,951;3,325;9,578;5,258;37,795;4,707;-1,047;-2,693;0,000;39,300;40,200;9,763;3,399;-8,756;-6,017;-9,853;-7,433;-3,146;27,050;0,000;250,240;Inf;256,000;250,000;-8,072;3,253;-0,684;24,224
9516,000;3,189;0,847;-34,049;3,409;9,543;5,258;37,795;4,707;-1,047;-2,693;0,000;39,300;40,200;9,731;3,302;-8,736;-6,017;-9,918;-7,501;-3,146;27,050;0,000;250,040;Inf;256,000;250,000;-8,015;3,260;-0,703;24,280
9516,500;3,189;0,847;-34,049;3,409;9,543;5,258;37,795;4,707;-1,047;-2,693;0,000;39,300;40,200;9,731;3,302;-8,792;-6,032;-10,003;-7,533;-3,146;27,050;0,000;250,040;Inf;256,000;250,000;-8,043;3,259;-0,726;24,352
9517,000;3,189;0,847;-34,049;3,409;9,543;5,258;37,795;4,707;-1,047;-2,693;0,000;39,300;40,200;9,731;3,302;-8,770;-6,002;-10,033;-7,528;-3,146;27,050;0,000;250,240;Inf;256,000;250,000;-8,090;3,258;-0,734;24,407
9517,500;3,189;0,847;-34,049;3,409;9,543;5,258;37,795;4,707;-1,047;-2,693;0,000;39,300;40,200;9,731;3,302;-8,751;-6,031;-10,021;-7,471;-3,146;27,050;0,000;250,240;Inf;256,000;250,000;-8,083;3,257;-0,716;24,405
9518,000;3,189;0,847;-34,049;3,409;9,543;5,297;37,798;4,705;-1,187;-2,689;0,000;39,266;40,186;9,731;3,302;-8,759;-6,056;-9,841;-7,466;-3,152;27,059;0,000;250,140;Inf;256,000;250,000;-8,068;3,256;-0,738;24,354
9518,500;3,189;0,847;-34,049;3,409;9,543;5,297;37,798;4,705;-1,187;-2,689;0,000;39,300;40,200;9,731;3,302;-8,661;-6,058;-9,879;-7,488;-3,152;27,059;0,000;250,140;Inf;256,000;250,000;-8,031;3,255;-0,731;24,377
9519,000;3,587;0,847;-35,209;3,364;9,656;5,297;37,798;4,705;-1,187;-2,689;0,000;39,300;40,200;9,638;3,284;-8,803;-5,990;-10,063;-7,539;-3,152;27,059;0,000;250,140;Inf;256,000;250,000;-8,022;3,254;-0,739;24,308
9519,500;3,587;0,847;-35,209;3,364;9,656;5,297;37,798;4,705;-1,187;-2,689;0,000;39,300;40,200;9,638;3,284;-8,837;-5,997;-10,128;-7,553;-3,152;27,059;0,000;250,140;Inf;256,000;250,000;-8,099;3,259;-0,742;24,232
9520,000;3,587;0,847;-35,209;3,364;9,656;5,297;37,798;4,705;-1,187;-2,689;0,000;39,300;40,200;9,638;3,284;-8,863;-6,004;-10,130;-7,578;-3,152;27,059;0,000;250,440;Inf;256,000;250,000;-8,129;3,264;-0,763;24,231
9520,500;3,587;0,847;-35,209;3,364;9,656;5,297;37,798;4,705;-1,187;-2,689;0,000;39,300;40,200;9,638;3,284;-8,920;-6,061;-10,169;-7,635;-3,152;27,059;0,000;250,440;Inf;256,000;250,000;-8,144;3,270;-0,735;24,191
9521,000;3,587;0,847;-35,209;3,364;9,656;5,297;37,798;4,705;-1,187;-2,689;0,000;39,300;40,200;9,638;3,284;-8,943;-6,044;-10,183;-7,607;-3,152;27,059;0,000;250,640;Inf;256,000;250,000;-8,196;3,275;-0,740;24,148
9521,500;3,587;0,847;-35,209;3,364;9,656;5,270;37,816;4,706;-1,318;-2,685;0,000;39,272;40,205;9,638;3,284;-8,946;-6,103;-10,165;-7,621;-3,149;27,072;0,000;250,640;Inf;256,000;250,000;-8,194;3,280;-0,765;24,097
9522,000;3,587;0,847;-35,209;3,364;9,656;5,270;37,816;4,706;-1,318;-2,685;0,000;39,300;40,200;9,638;3,284;-8,955;-6,095;-10,191;-7,601;-3,149;27,072;0,000;250,540;Inf;256,000;250,000;-8,209;3,285;-0,743;24,118
9522,500;2,703;0,720;-33,401;3,452;9,467;5,270;37,816;4,706;-1,318;-2,685;0,000;39,300;40,200;9,918;3,396;-8,929;-6,079;-10,244;-7,606;-3,149;27,072;0,000;250,540;Inf;256,000;250,000;-8,211;3,290;-0,764;24,113
9523,000;2,703;0,720;-33,401;3,452;9,467;5,270;37,816;4,706;-1,318;-2,685;0,000;39,300;40,200;9,918;3,396;-8,921;-6,083;-10,211;-7,559;-3,149;27,072;0,000;250,540;Inf;256,000;250,000;-8,215;3,280;-0,779;24,128
9523,500;2,703;0,720;-33,401;3,452;9,467;5,270;37,816;4,706;-1,318;-2,685;0,000;39,300;40,200;9,918;3,396;-8,932;-6,127;-10,146;-7,603;-3,149;27,072;0,000;250,540;Inf;256,000;250,000;-8,194;3,271;-0,780;24,135
9524,000;2,703;0,720;-33,401;3,452;9,467;5,270;37,816;4,706;-1,318;-2,685;0,000;39,300;40,200;9,918;3,396;-8,895;-6,104;-10,186;-7,616;-3,149;27,072;0,000;250,640;Inf;256,000;250,000;-8,202;3,262;-0,785;24,172
9524,500;2,703;0,720;-33,401;3,452;9,467;5,290;37,802;4,706;-1,434;-2,666;0,000;39,291;40,229;9,918;3,396;-8,926;-6,108;-10,226;-7,634;-3,141;27,084;0,000;250,640;Inf;256,000;250,000;-8,200;3,253;-0,801;24,150
9525,000;2,703;0,720;-33,401;3,452;9,467;5,290;37,802;4,706;-1,434;-2,666;0,000;39,300;40,200;9,918;3,396;-8,980;-6,175;-10,233;-7,663;-3,141;27,084;0,000;250,640;Inf;256,000;250,000;-8,224;3,244;-0,815;24,156
9525,500;2,885;0,691;-35,209;3,388;9,644;5,290;37,802;4,706;-1,434;-2,666;0,000;39,300;40,200;9,517;3,453;-9,022;-6,170;-10,211;-7,650;-3,141;27,084;0,000;250,640;Inf;256,000;250,000;-8,263;3,235;-0,814;24,204
9526,000;2,885;0,691;-35,209;3,388;9,644;5,290;37,802;4,706;-1,434;-2,666;0,000;39,300;40,200;9,517;3,453;-8,888;-6,189;-10,150;-7,651;-3,141;27,084;0,000;250,540;Inf;256,000;250,000;-8,263;3,229;-0,838;24,173
9526,500;2,885;0,691;-35,209;3,388;9,644;5,290;37,802;4,706;-1,434;-2,666;0,000;39,300;40,200;9,517;3,453;-8,970;-6,187;-10,179;-7,663;-3,141;27,084;0,000;250,540;Inf;256,000;250,000;-8,220;3,223;-0,824;24,190
9527,000;2,885;0,691;-35,209;3,388;9,644;5,290;37,802;4,706;-1,434;-2,666;0,000;39,300;40,200;9,517;3,453;-8,975;-6,208;-10,269;-7,722;-3,141;27,084;0,000;251,340;Inf;255,000;250,000;-8,250;3,218;-0,821;24,133
9527,500;2,885;0,691;-35,209;3,388;9,644;5,228;37,770;4,690;-1,551;-2,649;0,000;39,303;40,275;9,517;3,453;-8,967;-6,172;-10,289;-7,725;-3,134;27,097;0,000;251,340;Inf;255,000;250,000;-8,294;3,212;-0,855;24,125
9528,000;2,885;0,691;-35,209;3,388;9,644;5,228;37,770;4,690;-1,551;-2,649;0,000;39,300;40,300;9,517;3,453;-8,992;-6,206;-10,288;-7,688;-3,134;27,097;0,000;251,340;Inf;254,000;250,000;-8,288;3,207;-0,845;24,090
9528,500;2,885;0,691;-35,209;3,388;9,644;5,228;37,770;4,690;-1,551;-2,649;0,000;39,300;40,300;9,517;3,453;-9,004;-6,161;-10,276;-7,714;-3,134;27,097;0,000;251,340;Inf;254,000;250,000;-8,293;3,202;-0,882;24,067
9529,000;3,713;0,875;-35,209;3,327;9,693;5,228;37,770;4,690;-1,551;-2,649;0,000;39,300;40,300;9,589;3,467;-9,045;-6,287;-10,229;-7,715;-3,134;27,097;0,000;251,140;Inf;253,000;250,000;-8,289;3,196;-0,891;24,044
9529,500;3,713;0,875;-35,209;3,327;9,693;5,228;37,770;4,690;-1,551;-2,649;0,000;39,300;40,300;9,589;3,467;-8,897;-6,215;-10,191;-7,698;-3,134;27,097;0,000;251,140;Inf;253,000;250,000;-8,319;3,205;-0,883;24,047
9530,000;3,713;0,875;-35,209;3,327;9,693;5,228;37,770;4,690;-1,551;-2,649;0,000;39,300;40,300;9,589;3,467;-8,986;-6,185;-10,241;-7,710;-3,134;27,097;0,000;250,640;Inf;253,000;250,000;-8,250;3,213;-0,893;24,077
9530,500;3,713;0,875;-35,209;3,327;9,693;5,228;37,770;4,690;-1,551;-2,649;0,000;39,300;40,300;9,589;3,467;-9,038;-6,260;-10,265;-7,746;-3,134;27,097;0,000;250,640;Inf;253,000;250,000;-8,280;3,221;-0,890;24,008
9531,000;3,713;0,875;-35,209;3,327;9,693;5,208;37,775;4,692;-1,666;-2,663;0,000;39,320;40,292;9,589;3,467;-8,994;-6,253;-10,245;-7,731;-3,130;27,099;0,000;249,240;Inf;253,000;250,000;-8,327;3,230;-0,919;24,026
9531,500;3,713;0,875;-35,209;3,327;9,693;5,208;37,775;4,692;-1,666;-2,663;0,000;39,300;40,300;9,589;3,467;-9,002;-6,215;-10,291;-7,764;-3,130;27,099;0,000;249,240;Inf;253,000;250,000;-8,306;3,237;-0,898;24,000
9532,000;3,039;0,772;-34,996;3,273;9,533;5,208;37,775;4,692;-1,666;-2,663;0,000;39,300;40,300;9,625;3,397;-9,026;-6,220;-10,337;-7,777;-3,130;27,099;0,000;249,240;Inf;253,000;250,000;-8,318;3,245;-0,914;24,051
9532,500;3,039;0,772;-34,996;3,273;9,533;5,208;37,775;4,692;-1,666;-2,663;0,000;39,300;40,300;9,625;3,397;-9,103;-6,271;-10,416;-7,800;-3,130;27,099;0,000;249,240;Inf;253,000;250,000;-8,340;3,242;-0,928;24,064
9533,000;3,039;0,772;-34,996;3,273;9,533;5,208;37,775;4,692;-1,666;-2,663;0,000;39,300;40,300;9,625;3,397;-9,147;-6,325;-10,420;-7,843;-3,130;27,099;0,000;249,040;Inf;253,000;250,000;-8,397;3,239;-0,958;24,074
9533,500;3,039;0,772;-34,996;3,273;9,533;5,208;37,775;4,692;-1,666;-2,663;0,000;39,300;40,300;9,625;3,397;-9,032;-6,294;-10,381;-7,791;-3,130;27,099;0,000;249,040;Inf;253,000;250,000;-8,434;3,235;-0,949;24,066
9534,000;3,039;0,772;-34,996;3,273;9,533;5,204;37,796;4,698;-1,775;-2,642;0,000;39,337;40,339;9,625;3,397;-9,059;-6,315;-10,311;-7,791;-3,119;27,120;0,000;248,140;Inf;254,000;250,000;-8,374;3,232;-0,979;24,127
9534,500;3,039;0,772;-34,996;3,273;9,533;5,204;37,796;4,698;-1,775;-2,642;0,000;39,300;40,300;9,625;3,397;-9,132;-6,333;-10,360;-7,836;-3,119;27,120;0,000;248,140;Inf;254,000;250,000;-8,369;3,229;-0,974;24,167
9535,000;3,039;0,772;-34,996;3,273;9,533;5,204;37,796;4,698;-1,775;-2,642;0,000;39,300;40,300;9,625;3,397;-9,054;-6,362;-10,352;-7,828;-3,119;27,120;0,000;247,140;Inf;255,000;250,000;-8,415;3,226;-0,992;24,232
9535,500;3,803;0,948;-35,036;3,329;9,621;5,204;37,796;4,698;-1,775;-2,642;0,000;39,300;40,300;9,711;3,428;-9,018;-6,315;-10,346;-7,810;-3,119;27,120;0,000;247,140;Inf;255,000;250,000;-8,399;3,223;-1,001;24,332
9536,000;3,803;0,948;-35,036;3,329;9,621;5,204;37,796;4,698;-1,775;-2,642;0,000;39,300;40,300;9,711;3,428;-9,084;-6,357;-10,301;-7,837;-3,119;27,120;0,000;247,340;Inf;256,000;250,000;-8,372;3,232;-1,016;24,351
9536,500;3,803;0,948;-35,036;3,329;9,621;5,204;37,796;4,698;-1,775;-2,642;0,000;39,300;40,300;9,711;3,428;-9,140;-6,380;-10,358;-7,864;-3,119;27,120;0,000;247,340;Inf;256,000;250,000;-8,395;3,242;-1,029;24,389
9537,000;3,803;0,948;-35,036;3,329;9,621;5,204;37,796;4,698;-1,775;-2,642;0,000;39,300;40,300;9,711;3,428;-9,131;-6,338;-10,456;-7,893;-3,119;27,120;0,000;249,040;Inf;256,000;250,000;-8,436;3,251;-1,029;24,314
9537,500;3,803;0,948;-35,036;3,329;9,621;5,234;37,788;4,684;-1,872;-2,670;0,000;39,342;40,387;9,711;3,428;-9,174;-6,320;-10,485;-7,872;-3,128;27,126;0,000;249,040;Inf;256,000;250,000;-8,454;3,260;-1,030;24,277
9538,000;3,803;0,948;-35,036;3,329;9,621;5,234;37,788;4,684;-1,872;-2,670;0,000;39,300;40,400;9,711;3,428;-9,215;-6,358;-10,520;-7,912;-3,128;27,126;0,000;248,540;Inf;257,000;250,000;-8,463;3,269;-1,035;24,249
9538,500;3,493;0,907;-34,412;3,373;9,662;5,234;37,788;4,684;-1,872;-2,670;0,000;39,300;40,400;9,656;3,261;-9,220;-6,489;-10,328;-7,940;-3,128;27,126;0,000;248,540;Inf;257,000;250,000;-8,501;3,277;-1,044;24,229
9539,000;3,493;0,907;-34,412;3,373;9,662;5,234;37,788;4,684;-1,872;-2,670;0,000;39,300;40,400;9,656;3,261;-8,989;-6,412;-10,331;-7,850;-3,128;27,126;0,000;248,540;Inf;258,000;250,000;-8,494;3,281;-1,068;24,245
9539,500;3,493;0,907;-34,412;3,373;9,662;5,234;37,788;4,684;-1,872;-2,670;0,000;39,300;40,400;9,656;3,261;-9,067;-6,393;-10,301;-7,857;-3,128;27,126;0,000;248,540;Inf;258,000;250,000;-8,395;3,284;-1,075;24,200
9540,000;3,493;0,907;-34,412;3,373;9,662;5,234;37,788;4,684;-1,872;-2,670;0,000;39,300;40,400;9,656;3,261;-9,161;-6,450;-10,359;-7,931;-3,128;27,126;0,000;251,340;Inf;257,000;250,000;-8,405;3,288;-1,090;24,216
9540,500;3,493;0,907;-34,412;3,373;9,662;5,261;37,770;4,683;-1,968;-2,655;0,000;39,359;40,370;9,656;3,261;-9,202;-6,422;-10,493;-7,954;-3,121;27,129;0,000;251,340;Inf;257,000;250,000;-8,475;3,291;-1,083;24,219
9541,000;3,493;0,907;-34,412;3,373;9,662;5,261;37,770;4,683;-1,968;-2,655;0,000;39,400;40,400;9,656;3,261;-9,195;-6,402;-10,534;-7,955;-3,121;27,129;0,000;251,640;Inf;256,000;250,000;-8,518;3,295;-1,083;24,177
9541,500;3,148;0,829;-33,425;3,387;9,642;5,261;37,770;4,683;-1,968;-2,655;0,000;39,400;40,400;9,799;3,264;-9,220;-6,409;-10,482;-7,896;-3,121;27,129;0,000;251,640;Inf;256,000;250,000;-8,522;3,298;-1,098;24,145
9542,000;3,148;0,829;-33,425;3,387;9,642;5,261;37,770;4,683;-1,968;-2,655;0,000;39,400;40,400;9,799;3,264;-9,206;-6,410;-10,505;-7,931;-3,121;27,129;0,000;251,140;Inf;255,000;250,000;-8,502;3,295;-1,111;24,207
9542,500;3,148;0,829;-33,425;3,387;9,642;5,261;37,770;4,683;-1,968;-2,655;0,000;39,400;40,400;9,799;3,264;-9,284;-6,479;-10,566;-7,992;-3,121;27,129;0,000;251,140;Inf;255,000;250,000;-8,513;3,293;-1,112;24,241
9543,000;3,148;0,829;-33,425;3,387;9,642;5,261;37,770;4,683;-1,968;-2,655;0,000;39,400;40,400;9,799;3,264;-9,342;-6,457;-10,598;-8,006;-3,121;27,129;0,000;250,440;Inf;255,000;250,000;-8,580;3,291;-1,109;24,328
9543,500;3,148;0,829;-33,425;3,387;9,642;5,261;37,770;4,683;-1,968;-2,655;0,000;39,400;40,400;9,799;3,264;-9,355;-6,481;-10,624;-8,027;-3,121;27,129;0,000;250,440;Inf;255,000;250,000;-8,601;3,288;-1,119;24,388
9544,000;3,148;0,829;-33,425;3,387;9,642;5,277;37,846;4,695;-2,079;-2,660;0,000;39,365;40,403;9,799;3,264;-9,396;-6,519;-10,639;-8,056;-3,127;27,132;0,000;250,540;Inf;255,000;250,000;-8,622;3,286;-1,122;24,379
9544,500;3,148;0,829;-33,425;3,387;9,642;5,277;37,846;4,695;-2,079;-2,660;0,000;39,400;40,400;9,799;3,264;-9,411;-6,475;-10,754;-8,061;-3,127;27,132;0,000;250,540;Inf;255,000;250,000;-8,653;3,284;-1,140;24,197
9545,000;3,432;0,822;-35,209;3,431;9,701;5,277;37,846;4,695;-2,079;-2,660;0,000;39,400;40,400;9,617;3,346;-9,394;-6,489;-10,724;-8,060;-3,127;27,132;0,000;250,140;Inf;255,000;250,000;-8,675;3,281;-1,152;24,066
9545,500;3,432;0,822;-35,209;3,431;9,701;5,277;37,846;4,695;-2,079;-2,660;0,000;39,400;40,400;9,617;3,346;-9,364;-6,460;-10,759;-8,078;-3,127;27,132;0,000;250,140;Inf;255,000;250,000;-8,667;3,284;-1,172;23,963
9546,000;3,432;0,822;-35,209;3,431;9,701;5,277;37,846;4,695;-2,079;-2,660;0,000;39,400;40,400;9,617;3,346;-9,441;-6,502;-10,810;-8,092;-3,127;27,132;0,000;250,140;Inf;255,000;250,000;-8,665;3,286;-1,173;23,883
9546,500;3,432;0,822;-35,209;3,431;9,701;5,277;37,846;4,695;-2,079;-2,660;0,000;39,400;40,400;9,617;3,346;-9,433;-6,557;-10,688;-8,082;-3,127;27,132;0,000;250,140;Inf;255,000;250,000;-8,711;3,289;-1,185;23,805
9547,000;3,432;0,822;-35,209;3,431;9,701;5,276;37,852;4,679;-2,222;-2,665;0,000;39,381;40,439;9,617;3,346;-9,392;-6,512;-10,609;-8,039;-3,127;27,141;0,000;249,240;Inf;255,000;250,000;-8,690;3,291;-1,200;23,795
9547,500;3,432;0,822;-35,209;3,431;9,701;5,276;37,852;4,679;-2,222;-2,665;0,000;39,400;40,400;9,617;3,346;-9,278;-6,517;-10,660;-8,047;-3,127;27,141;0,000;249,240;Inf;255,000;250,000;-8,638;3,293;-1,210;23,778
9548,000;3,437;0,817;-35,209;3,378;9,734;5,276;37,852;4,679;-2,222;-2,665;0,000;39,400;40,400;9,531;3,405;-9,406;-6,511;-10,762;-8,087;-3,127;27,141;0,000;248,240;Inf;256,000;250,000;-8,626;3,296;-1,226;23,745
9548,500;3,437;0,817;-35,209;3,378;9,734;5,276;37,852;4,679;-2,222;-2,665;0,000;39,400;40,400;9,531;3,405;-9,463;-6,596;-10,743;-8,117;-3,127;27,141;0,000;248,240;Inf;256,000;250,000;-8,692;3,298;-1,216;23,760
9549,000;3,437;0,817;-35,209;3,378;9,734;5,276;37,852;4,679;-2,222;-2,665;0,000;39,400;40,400;9,531;3,405;-9,461;-6,598;-10,693;-8,140;-3,127;27,141;0,000;248,840;Inf;257,000;250,000;-8,730;3,300;-1,218;23,751
9549,500;3,437;0,817;-35,209;3,378;9,734;5,276;37,852;4,679;-2,222;-2,665;0,000;39,400;40,400;9,531;3,405;-9,332;-6,592;-10,703;-8,116;-3,127;27,141;0,000;248,840;Inf;257,000;250,000;-8,723;3,302;-1,253;23,799
9550,000;3,437;0,817;-35,209;3,378;9,734;5,276;37,852;4,679;-2,222;-2,665;0,000;39,400;40,400;9,531;3,405;-9,401;-6,575;-10,727;-8,127;-3,127;27,141;0,000;248,740;Inf;258,000;250,000;-8,686;3,305;-1,257;23,845
9550,500;3,437;0,817;-35,209;3,378;9,734;5,246;37,793;4,686;-2,348;-2,657;0,000;39,395;40,471;9,531;3,405;-9,459;-6,638;-10,771;-8,173;-3,125;27,150;0,000;248,740;Inf;258,000;250,000;-8,707;3,307;-1,273;23,826
9551,000;3,437;0,817;-35,209;3,378;9,734;5,246;37,793;4,686;-2,348;-2,657;0,000;39,400;40,500;9,531;3,405;-9,517;-6,606;-10,807;-8,170;-3,125;27,150;0,000;249,040;Inf;258,000;250,000;-8,760;3,309;-1,271;23,795
9551,500;2,835;0,720;-34,024;3,399;9,693;5,246;37,793;4,686;-2,348;-2,657;0,000;39,400;40,500;9,786;3,321;-9,611;-6,659;-10,965;-8,277;-3,125;27,150;0,000;249,040;Inf;258,000;250,000;-8,775;3,311;-1,280;23,785
9552,000;2,835;0,720;-34,024;3,399;9,693;5,246;37,793;4,686;-2,348;-2,657;0,000;39,400;40,500;9,786;3,321;-9,564;-6,682;-10,919;-8,240;-3,125;27,150;0,000;248,440;Inf;259,000;250,000;-8,878;3,303;-1,298;23,816
9552,500;2,835;0,720;-34,024;3,399;9,693;5,246;37,793;4,686;-2,348;-2,657;0,000;39,400;40,500;9,786;3,321;-9,528;-6,750;-10,847;-8,255;-3,125;27,150;0,000;248,440;Inf;259,000;250,000;-8,851;3,296;-1,309;23,783
9553,000;2,835;0,720;-34,024;3,399;9,693;5,246;37,793;4,686;-2,348;-2,657;0,000;39,400;40,500;9,786;3,321;-9,597;-6,745;-10,881;-8,268;-3,125;27,150;0,000;252,640;Inf;258,000;250,000;-8,845;3,288;-1,334;23,742
9553,500;2,835;0,720;-34,024;3,399;9,693;5,267;37,821;4,677;-2,431;-2,650;0,000;39,420;40,481;9,786;3,321;-9,597;-6,762;-10,925;-8,296;-3,119;27,155;0,000;252,640;Inf;258,000;250,000;-8,873;3,281;-1,326;23,726
9554,000;2,835;0,720;-34,024;3,399;9,693;5,267;37,821;4,677;-2,431;-2,650;0,000;39,400;40,500;9,786;3,321;-9,619;-6,729;-10,953;-8,321;-3,119;27,155;0,000;251,640;Inf;257,000;250,000;-8,895;3,273;-1,362;23,726
9554,500;3,061;0,807;-33,578;3,452;9,592;5,267;37,821;4,677;-2,431;-2,650;0,000;39,400;40,500;9,891;3,294;-9,618;-6,755;-10,999;-8,318;-3,119;27,155;0,000;251,640;Inf;257,000;250,000;-8,905;3,266;-1,372;23,743
9555,000;3,061;0,807;-33,578;3,452;9,592;5,267;37,821;4,677;-2,431;-2,650;0,000;39,400;40,500;9,891;3,294;-9,639;-6,800;-10,974;-8,353;-3,119;27,155;0,000;252,740;Inf;256,000;250,000;-8,922;3,263;-1,381;23,748
9555,500;3,061;0,807;-33,578;3,452;9,592;5,267;37,821;4,677;-2,431;-2,650;0,000;39,400;40,500;9,891;3,294;-9,723;-6,785;-11,025;-8,361;-3,119;27,155;0,000;252,740;Inf;256,000;250,000;-8,941;3,259;-1,395;23,743
9556,000;3,061;0,807;-33,578;3,452;9,592;5,267;37,821;4,677;-2,431;-2,650;0,000;39,400;40,500;9,891;3,294;-9,708;-6,820;-11,048;-8,381;-3,119;27,155;0,000;251,440;Inf;255,000;250,000;-8,974;3,256;-1,407;23,744
9556,500;3,061;0,807;-33,578;3,452;9,592;5,249;37,852;4,676;-2,558;-2,648;0,000;39,436;40,536;9,891;3,294;-9,768;-6,799;-11,165;-8,421;-3,098;27,172;0,000;251,440;Inf;255,000;250,000;-8,989;3,253;-1,438;23,727
9557,000;3,061;0,807;-33,578;3,452;9,592;5,249;37,852;4,676;-2,558;-2,648;0,000;39,400;40,500;9,891;3,294;-9,801;-6,822;-11,186;-8,450;-3,098;27,172;0,000;251,640;Inf;254,000;250,000;-9,038;3,250;-1,424;23,713
9557,500;3,061;0,807;-33,578;3,452;9,592;5,249;37,852;4,676;-2,558;-2,648;0,000;39,400;40,500;9,891;3,294;-9,811;-6,824;-11,192;-8,443;-3,098;27,172;0,000;251,640;Inf;254,000;250,000;-9,065;3,247;-1,438;23,727
9558,000;3,143;0,733;-35,209;3,373;9,725;5,249;37,852;4,676;-2,558;-2,648;0,000;39,400;40,500;9,456;3,448;-9,848;-6,877;-11,134;-8,462;-3,098;27,172;0,000;251,240;Inf;253,000;250,000;-9,067;3,244;-1,474;23,742
9558,500;3,143;0,733;-35,209;3,373;9,725;5,249;37,852;4,676;-2,558;-2,648;0,000;39,400;40,500;9,456;3,448;-9,647;-6,829;-11,088;-8,397;-3,098;27,172;0,000;251,240;Inf;253,000;250,000;-9,080;3,242;-1,475;23,737
9559,000;3,143;0,733;-35,209;3,373;9,725;5,249;37,852;4,676;-2,558;-2,648;0,000;39,400;40,500;9,456;3,448;-9,758;-6,841;-11,150;-8,411;-3,098;27,172;0,000;250,540;Inf;253,000;250,000;-8,990;3,240;-1,481;23,744
9559,500;3,143;0,733;-35,209;3,373;9,725;5,249;37,852;4,676;-2,558;-2,648;0,000;39,400;40,500;9,456;3,448;-9,723;-6,831;-11,156;-8,437;-3,098;27,172;0,000;250,540;Inf;253,000;250,000;-9,040;3,239;-1,485;23,722
9560,000;3,143;0,733;-35,209;3,373;9,725;5,269;37,847;4,675;-2,679;-2,633;0,000;39,454;40,602;9,456;3,448;-9,770;-6,900;-11,085;-8,413;-3,102;27,178;0,000;248,440;Inf;254,000;250,000;-9,037;3,237;-1,507;23,715
9560,500;3,143;0,733;-35,209;3,373;9,725;5,269;37,847;4,675;-2,679;-2,633;0,000;39,500;40,600;9,456;3,448;-9,652;-6,928;-10,954;-8,413;-3,102;27,178;0,000;248,440;Inf;254,000;250,000;-9,042;3,236;-1,524;23,748
9561,000;3,233;0,861;-33,479;3,377;9,621;5,269;37,847;4,675;-2,679;-2,633;0,000;39,500;40,600;9,831;3,279;-9,619;-6,906;-10,936;-8,448;-3,102;27,178;0,000;248,640;Inf;255,000;250,000;-8,987;3,234;-1,544;23,735
9561,500;3,233;0,861;-33,479;3,377;9,621;5,269;37,847;4,675;-2,679;-2,633;0,000;39,500;40,600;9,831;3,279;-9,727;-6,947;-10,959;-8,431;-3,102;27,178;0,000;248,640;Inf;255,000;250,000;-8,977;3,234;-1,556;23,798
9562,000;3,233;0,861;-33,479;3,377;9,621;5,269;37,847;4,675;-2,679;-2,633;0,000;39,500;40,600;9,831;3,279;-9,770;-6,912;-11,063;-8,468;-3,102;27,178;0,000;247,040;Inf;256,000;250,000;-9,016;3,234;-1,550;23,846
9562,500;3,233;0,861;-33,479;3,377;9,621;5,269;37,847;4,675;-2,679;-2,633;0,000;39,500;40,600;9,831;3,279;-9,724;-6,890;-11,117;-8,460;-3,102;27,178;0,000;247,040;Inf;256,000;250,000;-9,053;3,234;-1,564;23,859
9563,000;3,233;0,861;-33,479;3,377;9,621;5,300;37,836;4,656;-2,765;-2,631;0,000;39,472;40,599;9,831;3,279;-9,718;-6,894;-11,158;-8,465;-3,102;27,182;0,000;248,240;Inf;257,000;250,000;-9,048;3,234;-1,571;23,809
9563,500;3,233;0,861;-33,479;3,377;9,621;5,300;37,836;4,656;-2,765;-2,631;0,000;39,500;40,600;9,831;3,279;-9,775;-6,894;-11,195;-8,491;-3,102;27,182;0,000;248,240;Inf;257,000;250,000;-9,059;3,234;-1,577;23,749
9564,000;3,233;0,861;-33,479;3,377;9,621;5,300;37,836;4,656;-2,765;-2,631;0,000;39,500;40,600;9,831;3,279;-9,837;-6,881;-11,219;-8,498;-3,102;27,182;0,000;246,740;Inf;258,000;250,000;-9,089;3,234;-1,588;23,689
9564,500;2,952;0,804;-33,625;3,382;9,611;5,300;37,836;4,656;-2,765;-2,631;0,000;39,500;40,600;9,782;3,389;-9,867;-6,952;-11,159;-8,492;-3,102;27,182;0,000;246,740;Inf;258,000;250,000;-9,109;3,234;-1,587;23,701
9565,000;2,952;0,804;-33,625;3,382;9,611;5,300;37,836;4,656;-2,765;-2,631;0,000;39,500;40,600;9,782;3,389;-9,746;-6,968;-11,077;-8,485;-3,102;27,182;0,000;248,440;Inf;259,000;250,000;-9,117;3,229;-1,605;23,673
9565,500;2,952;0,804;-33,625;3,382;9,611;5,300;37,836;4,656;-2,765;-2,631;0,000;39,500;40,600;9,782;3,389;-9,693;-7,014;-11,005;-8,494;-3,102;27,182;0,000;248,440;Inf;259,000;250,000;-9,069;3,225;-1,614;23,632
9566,000;2,952;0,804;-33,625;3,382;9,611;5,300;37,836;4,656;-2,765;-2,631;0,000;39,500;40,600;9,782;3,389;-9,754;-6,983;-11,075;-8,518;-3,102;27,182;0,000;250,840;Inf;259,000;250,000;-9,051;3,220;-1,606;23,677
9566,500;2,952;0,804;-33,625;3,382;9,611;5,283;37,815;4,648;-2,855;-2,633;0,000;39,480;40,596;9,782;3,389;-9,826;-6,965;-11,185;-8,545;-3,092;27,195;0,000;250,840;Inf;259,000;250,000;-9,082;3,216;-1,623;23,743
9567,000;2,952;0,804;-33,625;3,382;9,611;5,283;37,815;4,648;-2,855;-2,633;0,000;39,500;40,600;9,782;3,389;-9,873;-7,009;-11,240;-8,597;-3,092;27,195;0,000;251,440;Inf;258,000;250,000;-9,130;3,212;-1,641;23,891
9567,500;2,889;0,757;-34,626;3,380;9,553;5,283;37,815;4,648;-2,855;-2,633;0,000;39,500;40,600;9,711;3,369;-9,867;-6,971;-11,268;-8,578;-3,092;27,195;0,000;251,440;Inf;258,000;250,000;-9,180;3,207;-1,617;23,930
9568,000;2,889;0,757;-34,626;3,380;9,553;5,283;37,815;4,648;-2,855;-2,633;0,000;39,500;40,600;9,711;3,369;-9,918;-6,978;-11,338;-8,606;-3,092;27,195;0,000;251,840;Inf;257,000;250,000;-9,171;3,202;-1,634;23,951
9568,500;2,889;0,757;-34,626;3,380;9,553;5,283;37,815;4,648;-2,855;-2,633;0,000;39,500;40,600;9,711;3,369;-9,986;-6,983;-11,407;-8,611;-3,092;27,195;0,000;251,840;Inf;257,000;250,000;-9,210;3,197;-1,655;23,939
9569,000;2,889;0,757;-34,626;3,380;9,553;5,283;37,815;4,648;-2,855;-2,633;0,000;39,500;40,600;9,711;3,369;-9,960;-7,009;-11,394;-8,589;-3,092;27,195;0,000;252,840;Inf;256,000;250,000;-9,247;3,192;-1,655;23,872
9569,500;2,889;0,757;-34,626;3,380;9,553;5,244;37,884;4,635;-2,970;-2,643;0,000;39,491;40,630;9,711;3,369;-9,897;-7,054;-11,209;-8,576;-3,097;27,194;0,000;252,840;Inf;256,000;250,000;-9,238;3,187;-1,673;23,804
9570,000;2,889;0,757;-34,626;3,380;9,553;5,244;37,884;4,635;-2,970;-2,643;0,000;39,500;40,600;9,711;3,369;-9,930;-7,060;-11,294;-8,637;-3,097;27,194;0,000;252,940;Inf;255,000;250,000;-9,184;3,182;-1,684;23,841
9570,500;3,312;0,769;-35,209;3,387;9,674;5,244;37,884;4,635;-2,970;-2,643;0,000;39,500;40,600;9,588;3,382;-9,954;-7,041;-11,354;-8,657;-3,097;27,194;0,000;252,940;Inf;255,000;250,000;-9,230;3,177;-1,684;23,871
9571,000;3,312;0,769;-35,209;3,387;9,674;5,244;37,884;4,635;-2,970;-2,643;0,000;39,500;40,600;9,588;3,382;-9,933;-7,082;-11,230;-8,587;-3,097;27,194;0,000;252,440;Inf;254,000;250,000;-9,252;3,180;-1,711;23,917
9571,500;3,312;0,769;-35,209;3,387;9,674;5,244;37,884;4,635;-2,970;-2,643;0,000;39,500;40,600;9,588;3,382;-9,910;-7,056;-11,140;-8,554;-3,097;27,194;0,000;252,440;Inf;254,000;250,000;-9,208;3,182;-1,719;23,938
9572,000;3,312;0,769;-35,209;3,387;9,674;5,244;37,884;4,635;-2,970;-2,643;0,000;39,500;40,600;9,588;3,382;-9,719;-7,037;-11,146;-8,519;-3,097;27,194;0,000;248,140;Inf;255,000;250,000;-9,165;3,184;-1,732;23,988
9572,500;3,312;0,769;-35,209;3,387;9,674;5,244;37,884;4,635;-2,970;-2,643;0,000;39,500;40,600;9,588;3,382;-9,788;-7,065;-11,086;-8,552;-3,097;27,194;0,000;248,140;Inf;255,000;250,000;-9,105;3,186;-1,746;24,005
9573,000;3,312;0,769;-35,209;3,387;9,674;5,204;37,801;4,631;-3,058;-2,635;0,000;39,511;40,692;9,588;3,382;-9,948;-7,097;-11,278;-8,657;-3,093;27,201;0,000;249,640;Inf;255,000;250,000;-9,123;3,188;-1,738;23,941
9573,500;3,312;0,769;-35,209;3,387;9,674;5,204;37,801;4,631;-3,058;-2,635;0,000;39,500;40,700;9,588;3,382;-9,968;-7,104;-11,226;-8,639;-3,093;27,201;0,000;249,640;Inf;255,000;250,000;-9,245;3,190;-1,741;23,937
9574,000;2,591;0,710;-33,958;3,445;9,600;5,204;37,801;4,631;-3,058;-2,635;0,000;39,500;40,700;9,677;3,202;-9,793;-7,089;-11,195;-8,644;-3,093;27,201;0,000;248,540;Inf;256,000;250,000;-9,234;3,192;-1,739;23,933
9574,500;2,591;0,710;-33,958;3,445;9,600;5,204;37,801;4,631;-3,058;-2,635;0,000;39,500;40,700;9,677;3,202;-9,952;-7,090;-11,341;-8,697;-3,093;27,201;0,000;248,540;Inf;256,000;250,000;-9,180;3,182;-1,737;23,958
9575,000;2,591;0,710;-33,958;3,445;9,600;5,204;37,801;4,631;-3,058;-2,635;0,000;39,500;40,700;9,677;3,202;-9,961;-7,122;-11,357;-8,680;-3,093;27,201;0,000;249,440;Inf;256,000;250,000;-9,270;3,173;-1,751;23,978
9575,500;2,591;0,710;-33,958;3,445;9,600;5,204;37,801;4,631;-3,058;-2,635;0,000;39,500;40,700;9,677;3,202;-9,950;-7,172;-11,225;-8,727;-3,093;27,201;0,000;249,440;Inf;256,000;250,000;-9,280;3,163;-1,775;23,867
9576,000;2,591;0,710;-33,958;3,445;9,600;5,251;37,836;4,641;-3,133;-2,631;0,000;39,518;40,629;9,677;3,202;-9,891;-7,173;-11,182;-8,700;-3,098;27,200;0,000;249,040;Inf;256,000;250,000;-9,268;3,154;-1,796;23,863
9576,500;2,591;0,710;-33,958;3,445;9,600;5,251;37,836;4,641;-3,133;-2,631;0,000;39,500;40,600;9,677;3,202;-9,857;-7,101;-11,240;-8,624;-3,098;27,200;0,000;249,040;Inf;256,000;250,000;-9,237;3,144;-1,805;23,903
9577,000;2,427;0,666;-33,064;3,309;9,593;5,251;37,836;4,641;-3,133;-2,631;0,000;39,500;40,600;9,803;3,300;-9,884;-7,141;-11,182;-8,607;-3,098;27,200;0,000;249,440;Inf;256,000;250,000;-9,206;3,135;-1,795;23,991
9577,500;2,427;0,666;-33,064;3,309;9,593;5,251;37,836;4,641;-3,133;-2,631;0,000;39,500;40,600;9,803;3,300;-9,833;-7,159;-11,082;-8,631;-3,098;27,200;0,000;249,440;Inf;256,000;250,000;-9,204;3,124;-1,815;23,990
9578,000;2,427;0,666;-33,064;3,309;9,593;5,251;37,836;4,641;-3,133;-2,631;0,000;39,500;40,600;9,803;3,300;-9,815;-7,107;-11,203;-8,671;-3,098;27,200;0,000;248,940;Inf;257,000;250,000;-9,176;3,112;-1,812;24,037
9578,500;2,427;0,666;-33,064;3,309;9,593;5,251;37,836;4,641;-3,133;-2,631;0,000;39,500;40,600;9,803;3,300;-9,857;-7,171;-11,137;-8,665;-3,098;27,200;0,000;248,940;Inf;257,000;250,000;-9,199;3,101;-1,819;24,013
9579,000;2,427;0,666;-33,064;3,309;9,593;5,251;37,836;4,641;-3,133;-2,631;0,000;39,500;40,600;9,803;3,300;-9,858;-7,147;-11,134;-8,645;-3,098;27,200;0,000;249,940;Inf;257,000;250,000;-9,207;3,090;-1,856;23,747
9579,500;2,427;0,666;-33,064;3,309;9,593;5,234;37,806;4,659;-3,196;-2,642;0,000;39,527;40,660;9,803;3,300;-9,909;-7,149;-11,119;-8,656;-3,103;27,204;0,000;249,940;Inf;257,000;250,000;-9,196;3,079;-1,861;23,714
9580,000;2,427;0,666;-33,064;3,309;9,593;5,234;37,806;4,659;-3,196;-2,642;0,000;39,500;40,700;9,803;3,300;-9,734;-7,143;-11,097;-8,597;-3,103;27,204;0,000;250,440;Inf;257,000;250,000;-9,208;3,068;-1,826;23,650
9580,500;3,602;0,947;-33,738;3,307;9,617;5,234;37,806;4,659;-3,196;-2,642;0,000;39,500;40,700;9,706;3,204;-9,865;-7,153;-11,120;-8,643;-3,103;27,204;0,000;250,440;Inf;257,000;250,000;-9,143;3,058;-1,846;23,616
9581,000;3,602;0,947;-33,738;3,307;9,617;5,234;37,806;4,659;-3,196;-2,642;0,000;39,500;40,700;9,706;3,204;-9,803;-7,136;-11,147;-8,622;-3,103;27,204;0,000;250,540;Inf;257,000;250,000;-9,195;3,067;-1,844;23,656
9581,500;3,602;0,947;-33,738;3,307;9,617;5,234;37,806;4,659;-3,196;-2,642;0,000;39,500;40,700;9,706;3,204;-9,794;-7,116;-11,210;-8,636;-3,103;27,204;0,000;250,540;Inf;257,000;250,000;-9,177;3,076;-1,854;23,646
9582,000;3,602;0,947;-33,738;3,307;9,617;5,234;37,806;4,659;-3,196;-2,642;0,000;39,500;40,700;9,706;3,204;-9,852;-7,092;-11,245;-8,651;-3,103;27,204;0,000;251,040;Inf;256,000;250,000;-9,189;3,084;-1,853;23,640
9582,500;3,602;0,947;-33,738;3,307;9,617;5,234;37,848;4,647;-3,272;-2,656;0,000;39,529;40,717;9,706;3,204;-9,906;-7,138;-11,219;-8,650;-3,103;27,198;0,000;251,040;Inf;256,000;250,000;-9,210;3,093;-1,853;23,678
9583,000;3,602;0,947;-33,738;3,307;9,617;5,234;37,848;4,647;-3,272;-2,656;0,000;39,500;40,700;9,706;3,204;-9,929;-7,110;-11,284;-8,689;-3,103;27,198;0,000;250,940;Inf;256,000;250,000;-9,228;3,101;-1,845;23,717
9583,500;3,127;0,719;-35,209;3,293;9,634;5,234;37,848;4,647;-3,272;-2,656;0,000;39,500;40,700;9,664;3,274;-9,998;-7,160;-11,256;-8,693;-3,103;27,198;0,000;250,940;Inf;256,000;250,000;-9,253;3,109;-1,847;23,750
9584,000;3,127;0,719;-35,209;3,293;9,634;5,234;37,848;4,647;-3,272;-2,656;0,000;39,500;40,700;9,664;3,274;-10,041;-7,167;-11,331;-8,694;-3,103;27,198;0,000;250,740;Inf;256,000;250,000;-9,277;3,110;-1,847;23,776
9584,500;3,127;0,719;-35,209;3,293;9,634;5,234;37,848;4,647;-3,272;-2,656;0,000;39,500;40,700;9,664;3,274;-9,863;-7,192;-11,170;-8,654;-3,103;27,198;0,000;250,740;Inf;256,000;250,000;-9,308;3,110;-1,847;23,805
9585,000;3,127;0,719;-35,209;3,293;9,634;5,234;37,848;4,647;-3,272;-2,656;0,000;39,500;40,700;9,664;3,274;-9,881;-7,230;-11,080;-8,685;-3,103;27,198;0,000;250,240;Inf;256,000;250,000;-9,220;3,110;-1,861;23,827
9585,500;3,127;0,719;-35,209;3,293;9,634;5,250;37,848;4,636;-3,395;-2,647;0,000;39,548;40,678;9,664;3,274;-9,817;-7,163;-11,192;-8,683;-3,114;27,203;0,000;250,240;Inf;256,000;250,000;-9,219;3,110;-1,858;23,821
9586,000;3,127;0,719;-35,209;3,293;9,634;5,250;37,848;4,636;-3,395;-2,647;0,000;39,500;40,700;9,664;3,274;-9,865;-7,138;-11,262;-8,677;-3,114;27,203;0,000;249,840;Inf;256,000;250,000;-9,214;3,111;-1,880;23,841
9586,500;3,127;0,719;-35,209;3,293;9,634;5,250;37,848;4,636;-3,395;-2,647;0,000;39,500;40,700;9,664;3,274;-9,931;-7,176;-11,255;-8,688;-3,114;27,203;0,000;249,840;Inf;256,000;250,000;-9,236;3,111;-1,889;23,836
9587,000;3,846;1,000;-34,230;3,322;9,506;5,250;37,848;4,636;-3,395;-2,647;0,000;39,500;40,700;9,858;3,324;-9,955;-7,214;-11,139;-8,683;-3,114;27,203;0,000;249,840;Inf;256,000;250,000;-9,263;3,111;-1,895;23,852
9587,500;3,846;1,000;-34,230;3,322;9,506;5,250;37,848;4,636;-3,395;-2,647;0,000;39,500;40,700;9,858;3,324;-9,912;-7,178;-11,261;-8,691;-3,114;27,203;0,000;249,840;Inf;256,000;250,000;-9,247;3,123;-1,881;23,862
9588,000;3,846;1,000;-34,230;3,322;9,506;5,250;37,848;4,636;-3,395;-2,647;0,000;39,500;40,700;9,858;3,324;-9,979;-7,157;-11,336;-8,713;-3,114;27,203;0,000;249,740;Inf;256,000;250,000;-9,261;3,135;-1,892;23,863
9588,500;3,846;1,000;-34,230;3,322;9,506;5,250;37,848;4,636;-3,395;-2,647;0,000;39,500;40,700;9,858;3,324;-9,964;-7,154;-11,355;-8,733;-3,114;27,203;0,000;249,740;Inf;256,000;250,000;-9,296;3,147;-1,891;23,859
9589,000;3,846;1,000;-34,230;3,322;9,506;5,239;37,886;4,633;-3,477;-2,659;0,000;39,538;40,674;9,858;3,324;-10,077;-7,133;-11,478;-8,736;-3,120;27,200;0,000;249,740;Inf;256,000;250,000;-9,302;3,158;-1,893;23,832
9589,500;3,846;1,000;-34,230;3,322;9,506;5,239;37,886;4,633;-3,477;-2,659;0,000;39,500;40,700;9,858;3,324;-10,152;-7,194;-11,521;-8,805;-3,120;27,200;0,000;249,740;Inf;256,000;250,000;-9,356;3,170;-1,874;23,819
9590,000;2,874;0,775;-33,896;3,432;9,582;5,239;37,886;4,633;-3,477;-2,659;0,000;39,500;40,700;9,734;3,221;-10,146;-7,234;-11,493;-8,808;-3,120;27,200;0,000;249,940;Inf;256,000;250,000;-9,418;3,181;-1,888;23,878
9590,500;2,874;0,775;-33,896;3,432;9,582;5,239;37,886;4,633;-3,477;-2,659;0,000;39,500;40,700;9,734;3,221;-10,047;-7,250;-11,323;-8,753;-3,120;27,200;0,000;249,940;Inf;256,000;250,000;-9,420;3,176;-1,908;23,918
9591,000;2,874;0,775;-33,896;3,432;9,582;5,239;37,886;4,633;-3,477;-2,659;0,000;39,500;40,700;9,734;3,221;-10,025;-7,233;-11,395;-8,788;-3,120;27,200;0,000;249,940;Inf;256,000;250,000;-9,343;3,171;-1,907;23,950
9591,500;2,874;0,775;-33,896;3,432;9,582;5,239;37,886;4,633;-3,477;-2,659;0,000;39,500;40,700;9,734;3,221;-10,077;-7,230;-11,488;-8,831;-3,120;27,200;0,000;249,940;Inf;256,000;250,000;-9,360;3,166;-1,932;23,976
9592,000;2,874;0,775;-33,896;3,432;9,582;5,212;37,871;4,631;-3,593;-2,664;0,000;39,547;40,751;9,734;3,221;-10,082;-7,230;-11,510;-8,822;-3,122;27,196;0,000;250,140;Inf;256,000;250,000;-9,406;3,161;-1,925;24,052
9592,500;2,874;0,775;-33,896;3,432;9,582;5,212;37,871;4,631;-3,593;-2,664;0,000;39,500;40,800;9,734;3,221;-10,150;-7,250;-11,535;-8,824;-3,122;27,196;0,000;250,140;Inf;256,000;250,000;-9,411;3,156;-1,920;24,107
9593,000;2,874;0,775;-33,896;3,432;9,582;5,212;37,871;4,631;-3,593;-2,664;0,000;39,500;40,800;9,734;3,221;-10,175;-7,282;-11,475;-8,813;-3,122;27,196;0,000;250,140;Inf;256,000;250,000;-9,440;3,152;-1,928;24,133
9593,500;3,071;0,735;-35,209;3,380;9,743;5,212;37,871;4,631;-3,593;-2,664;0,000;39,500;40,800;9,484;3,385;-10,166;-7,261;-11,544;-8,844;-3,122;27,196;0,000;250,140;Inf;256,000;250,000;-9,436;3,147;-1,924;24,172
9594,000;3,071;0,735;-35,209;3,380;9,743;5,212;37,871;4,631;-3,593;-2,664;0,000;39,500;40,800;9,484;3,385;-10,203;-7,276;-11,558;-8,859;-3,122;27,196;0,000;250,440;Inf;256,000;250,000;-9,454;3,146;-1,943;24,171
9594,500;3,071;0,735;-35,209;3,380;9,743;5,212;37,871;4,631;-3,593;-2,664;0,000;39,500;40,800;9,484;3,385;-10,273;-7,293;-11,645;-8,869;-3,122;27,196;0,000;250,440;Inf;256,000;250,000;-9,474;3,145;-1,927;24,145
9595,000;3,071;0,735;-35,209;3,380;9,743;5,212;37,871;4,631;-3,593;-2,664;0,000;39,500;40,800;9,484;3,385;-10,209;-7,286;-11,624;-8,881;-3,122;27,196;0,000;250,640;Inf;256,000;250,000;-9,520;3,143;-1,947;24,167
9595,500;3,071;0,735;-35,209;3,380;9,743;5,206;37,919;4,639;-3,728;-2,650;0,000;39,546;40,661;9,484;3,385;-10,183;-7,250;-11,645;-8,845;-3,120;27,204;0,000;250,640;Inf;256,000;250,000;-9,500;3,142;-1,948;24,186
9596,000;3,071;0,735;-35,209;3,380;9,743;5,206;37,919;4,639;-3,728;-2,650;0,000;39,500;40,700;9,484;3,385;-10,200;-7,283;-11,618;-8,862;-3,120;27,204;0,000;250,840;Inf;256,000;250,000;-9,481;3,141;-1,960;24,274
9596,500;3,081;0,811;-34,077;3,427;9,562;5,206;37,919;4,639;-3,728;-2,650;0,000;39,500;40,700;9,776;3,324;-10,210;-7,316;-11,565;-8,849;-3,120;27,204;0,000;250,840;Inf;256,000;250,000;-9,491;3,140;-1,963;24,258
9597,000;3,081;0,811;-34,077;3,427;9,562;5,206;37,919;4,639;-3,728;-2,650;0,000;39,500;40,700;9,776;3,324;-10,230;-7,312;-11,641;-8,883;-3,120;27,204;0,000;250,940;Inf;256,000;250,000;-9,485;3,139;-1,969;24,157
9597,500;3,081;0,811;-34,077;3,427;9,562;5,206;37,919;4,639;-3,728;-2,650;0,000;39,500;40,700;9,776;3,324;-10,261;-7,304;-11,694;-8,903;-3,120;27,204;0,000;250,940;Inf;256,000;250,000;-9,516;3,138;-1,965;24,094
9598,000;3,081;0,811;-34,077;3,427;9,562;5,206;37,919;4,639;-3,728;-2,650;0,000;39,500;40,700;9,776;3,324;-10,192;-7,314;-11,677;-8,893;-3,120;27,204;0,000;250,340;Inf;256,000;250,000;-9,541;3,137;-1,999;24,106
9598,500;3,081;0,811;-34,077;3,427;9,562;5,240;37,894;4,627;-3,840;-2,645;0,000;39,557;40,660;9,776;3,324;-10,255;-7,317;-11,727;-8,880;-3,126;27,213;0,000;250,340;Inf;256,000;250,000;-9,519;3,136;-1,997;24,063
9599,000;3,081;0,811;-34,077;3,427;9,562;5,240;37,894;4,627;-3,840;-2,645;0,000;39,600;40,700;9,776;3,324;-10,248;-7,295;-11,723;-8,906;-3,126;27,213;0,000;250,840;Inf;256,000;250,000;-9,545;3,135;-2,015;24,024
9599,500;3,354;0,778;-35,209;3,425;9,640;5,240;37,894;4,627;-3,840;-2,645;0,000;39,600;40,700;9,658;3,340;-10,316;-7,328;-11,775;-8,924;-3,126;27,213;0,000;250,840;Inf;256,000;250,000;-9,543;3,134;-2,012;24,010
9600,000;3,354;0,778;-35,209;3,425;9,640;5,240;37,894;4,627;-3,840;-2,645;0,000;39,600;40,700;9,658;3,340;-10,318;-7,325;-11,773;-8,922;-3,126;27,213;0,000;250,740;Inf;256,000;250,000;-9,586;3,138;-2,013;24,041
9600,500;3,354;0,778;-35,209;3,425;9,640;5,240;37,894;4,627;-3,840;-2,645;0,000;39,600;40,700;9,658;3,340;-10,352;-7,409;-11,704;-8,933;-3,126;27,213;0,000;250,740;Inf;256,000;250,000;-9,584;3,142;-2,019;24,074
9601,000;3,354;0,778;-35,209;3,425;9,640;5,240;37,894;4,627;-3,840;-2,645;0,000;39,600;40,700;9,658;3,340;-10,207;-7,375;-11,665;-8,953;-3,126;27,213;0,000;250,740;Inf;256,000;250,000;-9,599;3,145;-2,046;24,225
9601,500;3,354;0,778;-35,209;3,425;9,640;5,240;37,894;4,627;-3,840;-2,645;0,000;39,600;40,700;9,658;3,340;-10,243;-7,342;-11,734;-8,918;-3,126;27,213;0,000;250,740;Inf;256,000;250,000;-9,550;3,148;-2,050;24,303
9602,000;3,354;0,778;-35,209;3,425;9,640;5,196;37,875;4,617;-3,955;-2,666;0,000;39,557;40,672;9,658;3,340;-10,354;-7,361;-11,831;-8,993;-3,128;27,209;0,000;250,640;Inf;256,000;250,000;-9,559;3,152;-2,052;24,357
9602,500;3,354;0,778;-35,209;3,425;9,640;5,196;37,875;4,617;-3,955;-2,666;0,000;39,600;40,700;9,658;3,340;-10,397;-7,432;-11,870;-9,057;-3,128;27,209;0,000;250,640;Inf;256,000;250,000;-9,635;3,155;-2,068;24,379
9603,000;2,736;0,693;-34,243;3,481;9,617;5,196;37,875;4,617;-3,955;-2,666;0,000;39,600;40,700;9,672;3,190;-10,393;-7,483;-11,756;-9,031;-3,128;27,209;0,000;251,140;Inf;255,000;250,000;-9,689;3,158;-2,073;24,350
9603,500;2,736;0,693;-34,243;3,481;9,617;5,196;37,875;4,617;-3,955;-2,666;0,000;39,600;40,700;9,672;3,190;-10,229;-7,438;-11,698;-8,999;-3,128;27,209;0,000;251,140;Inf;255,000;250,000;-9,666;3,151;-2,075;24,270
9604,000;2,736;0,693;-34,243;3,481;9,617;5,196;37,875;4,617;-3,955;-2,666;0,000;39,600;40,700;9,672;3,190;-10,317;-7,412;-11,809;-9,010;-3,128;27,209;0,000;250,440;Inf;255,000;250,000;-9,591;3,145;-2,099;24,186
9604,500;2,736;0,693;-34,243;3,481;9,617;5,196;37,875;4,617;-3,955;-2,666;0,000;39,600;40,700;9,672;3,190;-10,324;-7,432;-11,764;-8,962;-3,128;27,209;0,000;250,440;Inf;255,000;250,000;-9,637;3,138;-2,125;24,294
9605,000;2,736;0,693;-34,243;3,481;9,617;5,182;37,861;4,599;-4,007;-2,672;0,000;39,561;40,681;9,672;3,190;-10,334;-7,427;-11,743;-8,975;-3,125;27,217;0,000;251,040;Inf;254,000;250,000;-9,621;3,131;-2,113;24,342
9605,500;2,736;0,693;-34,243;3,481;9,617;5,182;37,861;4,599;-4,007;-2,672;0,000;39,600;40,700;9,672;3,190;-10,274;-7,425;-11,755;-9,006;-3,125;27,217;0,000;251,040;Inf;254,000;250,000;-9,620;3,125;-2,125;24,402
9606,000;3,637;0,858;-35,209;3,379;9,637;5,182;37,861;4,599;-4,007;-2,672;0,000;39,600;40,700;9,466;3,345;-10,251;-7,411;-11,761;-8,965;-3,125;27,217;0,000;250,440;Inf;254,000;250,000;-9,615;3,118;-2,132;24,373
9606,500;3,637;0,858;-35,209;3,379;9,637;5,182;37,861;4,599;-4,007;-2,672;0,000;39,600;40,700;9,466;3,345;-10,313;-7,447;-11,747;-8,995;-3,125;27,217;0,000;250,440;Inf;254,000;250,000;-9,597;3,127;-2,149;24,297
