t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9607,000;3,637;0,858;-35,209;3,379;9,637;5,182;37,861;4,599;-4,007;-2,672;0,000;39,600;40,700;9,466;3,345;-10,305;-7,493;-11,638;-8,985;-3,125;27,217;0,000;250,940;Inf;254,000;250,000;-9,626;3,135;-2,136;24,298
9607,500;3,637;0,858;-35,209;3,379;9,637;5,182;37,861;4,599;-4,007;-2,672;0,000;39,600;40,700;9,466;3,345;-10,300;-7,454;-11,747;-9,010;-3,125;27,217;0,000;250,940;Inf;254,000;250,000;-9,605;3,144;-2,156;24,316
9608,000;3,637;0,858;-35,209;3,379;9,637;5,182;37,861;4,599;-4,007;-2,672;0,000;39,600;40,700;9,466;3,345;-10,265;-7,447;-11,751;-8,999;-3,125;27,217;0,000;248,540;Inf;255,000;250,000;-9,628;3,152;-2,153;24,268
9608,500;3,637;0,858;-35,209;3,379;9,637;5,223;37,851;4,617;-4,067;-2,657;0,000;39,545;40,635;9,466;3,345;-10,289;-7,431;-11,750;-8,968;-3,136;27,212;0,000;248,540;Inf;255,000;250,000;-9,615;3,160;-2,156;24,276
9609,000;3,637;0,858;-35,209;3,379;9,637;5,223;37,851;4,617;-4,067;-2,657;0,000;39,500;40,600;9,466;3,345;-10,316;-7,473;-11,740;-9,011;-3,136;27,212;0,000;249,040;Inf;255,000;250,000;-9,610;3,167;-2,174;24,296
9609,500;3,633;0,956;-34,348;3,342;9,615;5,223;37,851;4,617;-4,067;-2,657;0,000;39,500;40,600;9,715;3,452;-10,296;-7,454;-11,787;-9,030;-3,136;27,212;0,000;249,040;Inf;255,000;250,000;-9,635;3,175;-2,173;24,309
9610,000;3,633;0,956;-34,348;3,342;9,615;5,223;37,851;4,617;-4,067;-2,657;0,000;39,500;40,600;9,715;3,452;-10,329;-7,443;-11,825;-9,052;-3,136;27,212;0,000;248,540;Inf;256,000;250,000;-9,642;3,183;-2,172;24,309
9610,500;3,633;0,956;-34,348;3,342;9,615;5,223;37,851;4,617;-4,067;-2,657;0,000;39,500;40,600;9,715;3,452;-10,369;-7,450;-11,849;-9,056;-3,136;27,212;0,000;248,540;Inf;256,000;250,000;-9,662;3,190;-2,168;24,219
9611,000;3,633;0,956;-34,348;3,342;9,615;5,223;37,851;4,617;-4,067;-2,657;0,000;39,500;40,600;9,715;3,452;-10,410;-7,442;-11,912;-9,043;-3,136;27,212;0,000;249,840;Inf;256,000;250,000;-9,681;3,197;-2,177;24,195
9611,500;3,633;0,956;-34,348;3,342;9,615;5,229;37,870;4,630;-4,156;-2,670;0,000;39,549;40,611;9,715;3,452;-10,459;-7,490;-11,884;-9,077;-3,124;27,218;0,000;249,840;Inf;256,000;250,000;-9,702;3,204;-2,172;24,134
9612,000;3,633;0,956;-34,348;3,342;9,615;5,229;37,870;4,630;-4,156;-2,670;0,000;39,500;40,600;9,715;3,452;-10,453;-7,520;-11,781;-9,043;-3,124;27,218;0,000;249,740;Inf;256,000;250,000;-9,728;3,211;-2,195;24,149
9612,500;2,956;0,791;-33,925;3,417;9,569;5,229;37,870;4,630;-4,156;-2,670;0,000;39,500;40,600;9,735;3,230;-10,426;-7,487;-11,863;-9,087;-3,124;27,218;0,000;249,740;Inf;256,000;250,000;-9,699;3,218;-2,202;24,168
9613,000;2,956;0,791;-33,925;3,417;9,569;5,229;37,870;4,630;-4,156;-2,670;0,000;39,500;40,600;9,735;3,230;-10,466;-7,506;-11,961;-9,105;-3,124;27,218;0,000;250,140;Inf;256,000;250,000;-9,716;3,214;-2,204;24,164
9613,500;2,956;0,791;-33,925;3,417;9,569;5,229;37,870;4,630;-4,156;-2,670;0,000;39,500;40,600;9,735;3,230;-10,450;-7,485;-11,924;-9,048;-3,124;27,218;0,000;250,140;Inf;256,000;250,000;-9,759;3,210;-2,204;24,264
9614,000;2,956;0,791;-33,925;3,417;9,569;5,229;37,870;4,630;-4,156;-2,670;0,000;39,500;40,600;9,735;3,230;-10,419;-7,475;-11,940;-9,074;-3,124;27,218;0,000;251,340;Inf;255,000;250,000;-9,727;3,206;-2,213;24,326
9614,500;2,956;0,791;-33,925;3,417;9,569;5,229;37,880;4,605;-4,262;-2,666;0,000;39,542;40,593;9,735;3,230;-10,477;-7,548;-11,910;-9,091;-3,126;27,217;0,000;251,340;Inf;255,000;250,000;-9,727;3,202;-2,212;24,359
9615,000;2,956;0,791;-33,925;3,417;9,569;5,229;37,880;4,605;-4,262;-2,666;0,000;39,500;40,600;9,735;3,230;-10,491;-7,552;-11,824;-9,108;-3,126;27,217;0,000;251,340;Inf;254,000;250,000;-9,756;3,198;-2,222;24,376
9615,500;2,956;0,791;-33,925;3,417;9,569;5,229;37,880;4,605;-4,262;-2,666;0,000;39,500;40,600;9,735;3,230;-10,303;-7,513;-11,801;-9,027;-3,126;27,217;0,000;251,340;Inf;254,000;250,000;-9,744;3,194;-2,225;24,397
9616,000;3,400;0,786;-35,209;3,335;9,663;5,229;37,880;4,605;-4,262;-2,666;0,000;39,500;40,600;9,679;3,294;-10,336;-7,505;-11,839;-9,059;-3,126;27,217;0,000;250,940;Inf;254,000;250,000;-9,661;3,190;-2,238;24,364
9616,500;3,400;0,786;-35,209;3,335;9,663;5,229;37,880;4,605;-4,262;-2,666;0,000;39,500;40,600;9,679;3,294;-10,451;-7,550;-11,886;-9,129;-3,126;27,217;0,000;250,940;Inf;254,000;250,000;-9,685;3,193;-2,240;24,378
9617,000;3,400;0,786;-35,209;3,335;9,663;5,229;37,880;4,605;-4,262;-2,666;0,000;39,500;40,600;9,679;3,294;-10,418;-7,537;-11,891;-9,121;-3,126;27,217;0,000;248,840;Inf;255,000;250,000;-9,754;3,197;-2,252;24,391
9617,500;3,400;0,786;-35,209;3,335;9,663;5,229;37,880;4,605;-4,262;-2,666;0,000;39,500;40,600;9,679;3,294;-10,438;-7,511;-11,920;-9,102;-3,126;27,217;0,000;248,840;Inf;255,000;250,000;-9,742;3,200;-2,271;24,325
9618,000;3,400;0,786;-35,209;3,335;9,663;5,234;37,860;4,617;-4,339;-2,656;0,000;39,528;40,578;9,679;3,294;-10,473;-7,530;-11,952;-9,127;-3,124;27,224;0,000;248,940;Inf;256,000;250,000;-9,743;3,203;-2,276;24,141
9618,500;3,400;0,786;-35,209;3,335;9,663;5,234;37,860;4,617;-4,339;-2,656;0,000;39,500;40,600;9,679;3,294;-10,481;-7,527;-12,003;-9,147;-3,124;27,224;0,000;248,940;Inf;256,000;250,000;-9,771;3,206;-2,282;24,068
9619,000;3,269;0,807;-35,209;3,357;9,642;5,234;37,860;4,617;-4,339;-2,656;0,000;39,500;40,600;9,597;3,477;-10,574;-7,558;-12,071;-9,185;-3,124;27,224;0,000;249,140;Inf;256,000;250,000;-9,790;3,210;-2,281;24,047
9619,500;3,269;0,807;-35,209;3,357;9,642;5,234;37,860;4,617;-4,339;-2,656;0,000;39,500;40,600;9,597;3,477;-10,626;-7,602;-12,099;-9,215;-3,124;27,224;0,000;249,140;Inf;256,000;250,000;-9,847;3,211;-2,276;24,040
9620,000;3,269;0,807;-35,209;3,357;9,642;5,234;37,860;4,617;-4,339;-2,656;0,000;39,500;40,600;9,597;3,477;-10,580;-7,600;-12,028;-9,234;-3,124;27,224;0,000;248,740;Inf;257,000;250,000;-9,886;3,211;-2,300;24,244
9620,500;3,269;0,807;-35,209;3,357;9,642;5,234;37,860;4,617;-4,339;-2,656;0,000;39,500;40,600;9,597;3,477;-10,556;-7,597;-12,014;-9,213;-3,124;27,224;0,000;248,740;Inf;257,000;250,000;-9,861;3,212;-2,309;24,196
9621,000;3,269;0,807;-35,209;3,357;9,642;5,205;37,845;4,624;-4,448;-2,652;0,000;39,517;40,567;9,597;3,477;-10,605;-7,598;-12,058;-9,235;-3,126;27,225;0,000;250,540;Inf;257,000;250,000;-9,845;3,213;-2,311;24,158
9621,500;3,269;0,807;-35,209;3,357;9,642;5,205;37,845;4,624;-4,448;-2,652;0,000;39,500;40,600;9,597;3,477;-10,639;-7,665;-12,023;-9,230;-3,126;27,225;0,000;250,540;Inf;257,000;250,000;-9,874;3,214;-2,324;24,182
9622,000;3,269;0,807;-35,209;3,357;9,642;5,205;37,845;4,624;-4,448;-2,652;0,000;39,500;40,600;9,597;3,477;-10,599;-7,654;-11,995;-9,253;-3,126;27,225;0,000;250,440;Inf;257,000;250,000;-9,889;3,215;-2,316;24,201
9622,500;3,059;0,695;-35,209;3,380;9,656;5,205;37,845;4,624;-4,448;-2,652;0,000;39,500;40,600;9,599;3,356;-10,632;-7,630;-12,069;-9,275;-3,126;27,225;0,000;250,440;Inf;257,000;250,000;-9,875;3,216;-2,334;24,252
9623,000;3,059;0,695;-35,209;3,380;9,656;5,205;37,845;4,624;-4,448;-2,652;0,000;39,500;40,600;9,599;3,356;-10,669;-7,677;-12,054;-9,268;-3,126;27,225;0,000;250,740;Inf;257,000;250,000;-9,901;3,213;-2,343;24,282
9623,500;3,059;0,695;-35,209;3,380;9,656;5,205;37,845;4,624;-4,448;-2,652;0,000;39,500;40,600;9,599;3,356;-10,657;-7,655;-12,049;-9,245;-3,126;27,225;0,000;250,740;Inf;257,000;250,000;-9,917;3,211;-2,342;24,300
9624,000;3,059;0,695;-35,209;3,380;9,656;5,205;37,845;4,624;-4,448;-2,652;0,000;39,500;40,600;9,599;3,356;-10,464;-7,623;-11,999;-9,143;-3,126;27,225;0,000;251,540;Inf;256,000;250,000;-9,902;3,208;-2,353;24,313
9624,500;3,059;0,695;-35,209;3,380;9,656;5,203;37,864;4,604;-4,531;-2,661;0,000;39,508;40,515;9,599;3,356;-10,520;-7,600;-12,004;-9,176;-3,122;27,226;0,000;251,540;Inf;256,000;250,000;-9,807;3,206;-2,369;24,303
9625,000;3,059;0,695;-35,209;3,380;9,656;5,203;37,864;4,604;-4,531;-2,661;0,000;39,500;40,500;9,599;3,356;-10,565;-7,661;-11,973;-9,197;-3,122;27,226;0,000;251,340;Inf;255,000;250,000;-9,825;3,204;-2,372;24,299
9625,500;3,884;0,909;-35,209;3,292;9,644;5,203;37,864;4,604;-4,531;-2,661;0,000;39,500;40,500;9,665;3,407;-10,557;-7,663;-11,904;-9,167;-3,122;27,226;0,000;251,340;Inf;255,000;250,000;-9,849;3,201;-2,378;24,291
9626,000;3,884;0,909;-35,209;3,292;9,644;5,203;37,864;4,604;-4,531;-2,661;0,000;39,500;40,500;9,665;3,407;-10,471;-7,622;-11,961;-9,159;-3,122;27,226;0,000;251,440;Inf;254,000;250,000;-9,823;3,212;-2,379;24,325
9626,500;3,884;0,909;-35,209;3,292;9,644;5,203;37,864;4,604;-4,531;-2,661;0,000;39,500;40,500;9,665;3,407;-10,532;-7,633;-11,995;-9,202;-3,122;27,226;0,000;251,440;Inf;254,000;250,000;-9,803;3,223;-2,391;24,320
9627,000;3,884;0,909;-35,209;3,292;9,644;5,203;37,864;4,604;-4,531;-2,661;0,000;39,500;40,500;9,665;3,407;-10,580;-7,686;-11,960;-9,207;-3,122;27,226;0,000;249,440;Inf;254,000;250,000;-9,840;3,234;-2,374;24,334
9627,500;3,884;0,909;-35,209;3,292;9,644;5,201;37,852;4,613;-4,600;-2,653;0,000;39,495;40,476;9,665;3,407;-10,570;-7,650;-12,023;-9,224;-3,121;27,219;0,000;249,440;Inf;254,000;250,000;-9,858;3,245;-2,383;24,335
9628,000;3,884;0,909;-35,209;3,292;9,644;5,201;37,852;4,613;-4,600;-2,653;0,000;39,500;40,500;9,665;3,407;-10,551;-7,628;-12,065;-9,226;-3,121;27,219;0,000;249,640;Inf;254,000;250,000;-9,867;3,255;-2,370;24,350
9628,500;3,311;0,787;-35,209;3,361;9,715;5,201;37,852;4,613;-4,600;-2,653;0,000;39,500;40,500;9,459;3,369;-10,585;-7,674;-12,013;-9,228;-3,121;27,219;0,000;249,640;Inf;254,000;250,000;-9,868;3,266;-2,377;24,277
9629,000;3,311;0,787;-35,209;3,361;9,715;5,201;37,852;4,613;-4,600;-2,653;0,000;39,500;40,500;9,459;3,369;-10,627;-7,631;-12,082;-9,241;-3,121;27,219;0,000;249,540;Inf;254,000;250,000;-9,875;3,266;-2,389;24,257
9629,500;3,311;0,787;-35,209;3,361;9,715;5,201;37,852;4,613;-4,600;-2,653;0,000;39,500;40,500;9,459;3,369;-10,673;-7,683;-12,055;-9,262;-3,121;27,219;0,000;249,540;Inf;254,000;250,000;-9,895;3,267;-2,392;24,266
9630,000;3,311;0,787;-35,209;3,361;9,715;5,201;37,852;4,613;-4,600;-2,653;0,000;39,500;40,500;9,459;3,369;-10,647;-7,685;-12,068;-9,240;-3,121;27,219;0,000;248,540;Inf;255,000;250,000;-9,918;3,268;-2,402;24,276
9630,500;3,311;0,787;-35,209;3,361;9,715;5,201;37,852;4,613;-4,600;-2,653;0,000;39,500;40,500;9,459;3,369;-10,610;-7,666;-12,106;-9,278;-3,121;27,219;0,000;248,540;Inf;255,000;250,000;-9,910;3,269;-2,401;24,295
9631,000;3,311;0,787;-35,209;3,361;9,715;5,246;37,858;4,592;-4,687;-2,665;0,000;39,479;40,450;9,459;3,369;-10,651;-7,674;-12,161;-9,271;-3,131;27,225;0,000;248,740;Inf;256,000;250,000;-9,915;3,269;-2,394;24,274
9631,500;3,311;0,787;-35,209;3,361;9,715;5,246;37,858;4,592;-4,687;-2,665;0,000;39,500;40,500;9,459;3,369;-10,667;-7,690;-12,070;-9,219;-3,131;27,225;0,000;248,740;Inf;256,000;250,000;-9,939;3,270;-2,389;24,186
9632,000;3,137;0,836;-33,089;3,385;9,565;5,246;37,858;4,592;-4,687;-2,665;0,000;39,500;40,500;9,792;3,346;-10,651;-7,688;-12,106;-9,295;-3,131;27,225;0,000;248,540;Inf;257,000;250,000;-9,912;3,271;-2,404;24,191
9632,500;3,137;0,836;-33,089;3,385;9,565;5,246;37,858;4,592;-4,687;-2,665;0,000;39,500;40,500;9,792;3,346;-10,724;-7,703;-12,182;-9,309;-3,131;27,225;0,000;248,540;Inf;257,000;250,000;-9,935;3,268;-2,415;24,205
9633,000;3,137;0,836;-33,089;3,385;9,565;5,246;37,858;4,592;-4,687;-2,665;0,000;39,500;40,500;9,792;3,346;-10,729;-7,709;-12,197;-9,317;-3,131;27,225;0,000;249,440;Inf;257,000;250,000;-9,980;3,266;-2,411;24,153
9633,500;3,137;0,836;-33,089;3,385;9,565;5,246;37,858;4,592;-4,687;-2,665;0,000;39,500;40,500;9,792;3,346;-10,722;-7,712;-12,177;-9,296;-3,131;27,225;0,000;249,440;Inf;257,000;250,000;-9,988;3,264;-2,405;24,112
9634,000;3,137;0,836;-33,089;3,385;9,565;5,286;37,870;4,596;-4,789;-2,672;0,000;39,452;40,445;9,792;3,346;-10,662;-7,707;-12,197;-9,325;-3,129;27,221;0,000;250,640;Inf;257,000;250,000;-9,976;3,262;-2,413;24,117
9634,500;3,137;0,836;-33,089;3,385;9,565;5,286;37,870;4,596;-4,789;-2,672;0,000;39,500;40,400;9,792;3,346;-10,768;-7,752;-12,262;-9,369;-3,129;27,221;0,000;250,640;Inf;257,000;250,000;-10,038;3,258;-2,426;24,052
9635,000;3,568;0,890;-35,209;3,298;9,648;5,286;37,870;4,596;-4,789;-2,672;0,000;39,500;40,400;9,665;3,556;-10,743;-7,806;-12,118;-9,315;-3,129;27,221;0,000;250,640;Inf;257,000;250,000;-10,038;3,258;-2,435;23,994
9635,500;3,568;0,890;-35,209;3,298;9,648;5,286;37,870;4,596;-4,789;-2,672;0,000;39,500;40,400;9,665;3,556;-10,698;-7,777;-12,163;-9,348;-3,129;27,221;0,000;250,640;Inf;257,000;250,000;-9,996;3,263;-2,432;23,970
9636,000;3,568;0,890;-35,209;3,298;9,648;5,286;37,870;4,596;-4,789;-2,672;0,000;39,500;40,400;9,665;3,556;-10,659;-7,746;-12,192;-9,342;-3,129;27,221;0,000;250,740;Inf;257,000;250,000;-9,996;3,268;-2,444;23,952
9636,500;3,568;0,890;-35,209;3,298;9,648;5,286;37,870;4,596;-4,789;-2,672;0,000;39,500;40,400;9,665;3,556;-10,740;-7,740;-12,249;-9,359;-3,129;27,221;0,000;250,740;Inf;257,000;250,000;-9,985;3,273;-2,444;23,953
9637,000;3,568;0,890;-35,209;3,298;9,648;5,286;37,870;4,596;-4,789;-2,672;0,000;39,500;40,400;9,665;3,556;-10,792;-7,778;-12,302;-9,425;-3,129;27,221;0,000;251,740;Inf;256,000;250,000;-10,022;3,278;-2,462;24,098
9637,500;3,568;0,890;-35,209;3,298;9,648;5,252;37,830;4,598;-4,873;-2,668;0,000;39,445;40,372;9,665;3,556;-10,852;-7,830;-12,343;-9,448;-3,125;27,225;0,000;251,740;Inf;256,000;250,000;-10,074;3,283;-2,496;24,119
9638,000;3,568;0,890;-35,209;3,298;9,648;5,252;37,830;4,598;-4,873;-2,668;0,000;39,400;40,400;9,665;3,556;-10,886;-7,809;-12,370;-9,456;-3,125;27,225;0,000;252,040;Inf;255,000;250,000;-10,119;3,287;-2,485;24,076
9638,500;3,021;0,748;-34,934;3,404;9,736;5,252;37,830;4,598;-4,873;-2,668;0,000;39,400;40,400;9,705;3,319;-10,892;-7,792;-12,392;-9,445;-3,125;27,225;0,000;252,040;Inf;255,000;250,000;-10,130;3,292;-2,482;24,113
9639,000;3,021;0,748;-34,934;3,404;9,736;5,252;37,830;4,598;-4,873;-2,668;0,000;39,400;40,400;9,705;3,319;-10,906;-7,837;-12,408;-9,477;-3,125;27,225;0,000;252,040;Inf;254,000;250,000;-10,130;3,287;-2,501;24,122
9639,500;3,021;0,748;-34,934;3,404;9,736;5,252;37,830;4,598;-4,873;-2,668;0,000;39,400;40,400;9,705;3,319;-10,859;-7,828;-12,366;-9,444;-3,125;27,225;0,000;252,040;Inf;254,000;250,000;-10,157;3,283;-2,484;24,101
9640,000;3,021;0,748;-34,934;3,404;9,736;5,252;37,830;4,598;-4,873;-2,668;0,000;39,400;40,400;9,705;3,319;-10,863;-7,801;-12,386;-9,437;-3,125;27,225;0,000;249,440;Inf;254,000;250,000;-10,124;3,279;-2,512;24,122
9640,500;3,021;0,748;-34,934;3,404;9,736;5,225;37,844;4,580;-4,958;-2,673;0,000;39,426;40,341;9,705;3,319;-10,863;-7,852;-12,355;-9,448;-3,131;27,223;0,000;249,440;Inf;254,000;250,000;-10,122;3,275;-2,511;24,134
9641,000;3,021;0,748;-34,934;3,404;9,736;5,225;37,844;4,580;-4,958;-2,673;0,000;39,400;40,300;9,705;3,319;-10,897;-7,802;-12,428;-9,454;-3,131;27,223;0,000;249,340;Inf;254,000;250,000;-10,130;3,270;-2,512;24,114
9641,500;2,808;0,705;-35,209;3,429;9,697;5,225;37,844;4,580;-4,958;-2,673;0,000;39,400;40,300;9,570;3,304;-10,931;-7,857;-12,489;-9,486;-3,131;27,223;0,000;249,340;Inf;254,000;250,000;-10,145;3,266;-2,520;24,083
9642,000;2,808;0,705;-35,209;3,429;9,697;5,225;37,844;4,580;-4,958;-2,673;0,000;39,400;40,300;9,570;3,304;-10,926;-7,955;-12,355;-9,551;-3,131;27,223;0,000;249,740;Inf;254,000;250,000;-10,191;3,259;-2,544;24,028
9642,500;2,808;0,705;-35,209;3,429;9,697;5,225;37,844;4,580;-4,958;-2,673;0,000;39,400;40,300;9,570;3,304;-10,889;-7,919;-12,357;-9,546;-3,131;27,223;0,000;249,740;Inf;254,000;250,000;-10,197;3,251;-2,553;24,009
9643,000;2,808;0,705;-35,209;3,429;9,697;5,225;37,844;4,580;-4,958;-2,673;0,000;39,400;40,300;9,570;3,304;-10,872;-7,888;-12,371;-9,513;-3,131;27,223;0,000;248,740;Inf;255,000;250,000;-10,178;3,244;-2,562;24,000
9643,500;2,808;0,705;-35,209;3,429;9,697;5,198;37,802;4,580;-5,024;-2,651;0,000;39,415;40,320;9,570;3,304;-10,911;-7,859;-12,433;-9,500;-3,128;27,231;0,000;248,740;Inf;255,000;250,000;-10,161;3,237;-2,564;23,991
9644,000;2,808;0,705;-35,209;3,429;9,697;5,198;37,802;4,580;-5,024;-2,651;0,000;39,400;40,300;9,570;3,304;-10,912;-7,911;-12,401;-9,497;-3,128;27,231;0,000;248,640;Inf;256,000;250,000;-10,176;3,230;-2,575;23,994
9644,500;2,808;0,705;-35,209;3,429;9,697;5,198;37,802;4,580;-5,024;-2,651;0,000;39,400;40,300;9,570;3,304;-10,852;-7,932;-12,243;-9,466;-3,128;27,231;0,000;248,640;Inf;256,000;250,000;-10,180;3,223;-2,580;24,015
9645,000;2,875;0,708;-35,209;3,329;9,649;5,198;37,802;4,580;-5,024;-2,651;0,000;39,400;40,300;9,523;3,275;-10,795;-7,887;-12,324;-9,468;-3,128;27,231;0,000;248,840;Inf;257,000;250,000;-10,123;3,216;-2,592;23,973
9645,500;2,875;0,708;-35,209;3,329;9,649;5,198;37,802;4,580;-5,024;-2,651;0,000;39,400;40,300;9,523;3,275;-10,887;-7,912;-12,393;-9,532;-3,128;27,231;0,000;248,840;Inf;257,000;250,000;-10,119;3,211;-2,599;23,962
9646,000;2,875;0,708;-35,209;3,329;9,649;5,198;37,802;4,580;-5,024;-2,651;0,000;39,400;40,300;9,523;3,275;-10,924;-7,911;-12,457;-9,547;-3,128;27,231;0,000;251,040;Inf;256,000;250,000;-10,181;3,205;-2,606;24,005
9646,500;2,875;0,708;-35,209;3,329;9,649;5,198;37,802;4,580;-5,024;-2,651;0,000;39,400;40,300;9,523;3,275;-10,984;-7,971;-12,447;-9,574;-3,128;27,231;0,000;251,040;Inf;256,000;250,000;-10,210;3,200;-2,583;23,985
9647,000;2,875;0,708;-35,209;3,329;9,649;5,192;37,820;4,591;-5,091;-2,666;0,000;39,392;40,283;9,523;3,275;-10,940;-7,971;-12,366;-9,554;-3,129;27,218;0,000;250,740;Inf;256,000;250,000;-10,244;3,194;-2,613;23,940
9647,500;2,875;0,708;-35,209;3,329;9,649;5,192;37,820;4,591;-5,091;-2,666;0,000;39,400;40,300;9,523;3,275;-10,899;-7,926;-12,418;-9,553;-3,129;27,218;0,000;250,740;Inf;256,000;250,000;-10,208;3,189;-2,619;23,976
9648,000;2,627;0,586;-35,209;3,195;9,631;5,192;37,820;4,591;-5,091;-2,666;0,000;39,400;40,300;9,658;3,396;-10,872;-7,930;-12,415;-9,533;-3,129;27,218;0,000;251,040;Inf;255,000;250,000;-10,199;3,184;-2,631;23,957
9648,500;2,627;0,586;-35,209;3,195;9,631;5,192;37,820;4,591;-5,091;-2,666;0,000;39,400;40,300;9,658;3,396;-10,901;-7,905;-12,440;-9,537;-3,129;27,218;0,000;251,040;Inf;255,000;250,000;-10,188;3,175;-2,629;23,944
9649,000;2,627;0,586;-35,209;3,195;9,631;5,192;37,820;4,591;-5,091;-2,666;0,000;39,400;40,300;9,658;3,396;-10,975;-7,899;-12,514;-9,575;-3,129;27,218;0,000;251,040;Inf;254,000;250,000;-10,196;3,166;-2,643;23,989
9649,500;2,627;0,586;-35,209;3,195;9,631;5,192;37,820;4,591;-5,091;-2,666;0,000;39,400;40,300;9,658;3,396;-11,009;-7,993;-12,456;-9,571;-3,129;27,218;0,000;251,040;Inf;254,000;250,000;-10,241;3,157;-2,636;24,001
9650,000;2,627;0,586;-35,209;3,195;9,631;5,200;37,837;4,600;-5,180;-2,664;0,000;39,386;40,259;9,658;3,396;-10,993;-8,003;-12,400;-9,606;-3,130;27,230;0,000;250,840;Inf;254,000;250,000;-10,257;3,148;-2,626;24,033
9650,500;2,627;0,586;-35,209;3,195;9,631;5,200;37,837;4,600;-5,180;-2,664;0,000;39,400;40,300;9,658;3,396;-10,928;-8,104;-12,262;-9,634;-3,130;27,230;0,000;250,840;Inf;254,000;250,000;-10,251;3,140;-2,642;24,053
9651,000;2,627;0,586;-35,209;3,195;9,631;5,200;37,837;4,600;-5,180;-2,664;0,000;39,400;40,300;9,658;3,396;-10,941;-8,030;-12,397;-9,660;-3,130;27,230;0,000;250,940;Inf;254,000;250,000;-10,232;3,131;-2,676;24,052
9651,500;3,868;0,944;-35,048;3,268;9,611;5,200;37,837;4,600;-5,180;-2,664;0,000;39,400;40,300;9,726;3,366;-10,992;-8,057;-12,403;-9,655;-3,130;27,230;0,000;250,940;Inf;254,000;250,000;-10,257;3,123;-2,687;24,089
9652,000;3,868;0,944;-35,048;3,268;9,611;5,200;37,837;4,600;-5,180;-2,664;0,000;39,400;40,300;9,726;3,366;-10,991;-7,997;-12,447;-9,611;-3,130;27,230;0,000;251,240;Inf;253,000;250,000;-10,277;3,135;-2,689;24,090
9652,500;3,868;0,944;-35,048;3,268;9,611;5,200;37,837;4,600;-5,180;-2,664;0,000;39,400;40,300;9,726;3,366;-10,855;-8,001;-12,258;-9,518;-3,130;27,230;0,000;248,640;Inf;253,000;250,000;-10,158;3,159;-2,693;24,091
9653,000;3,868;0,944;-35,048;3,268;9,611;5,200;37,837;4,600;-5,180;-2,664;0,000;39,400;40,300;9,726;3,366;-10,925;-7,999;-12,386;-9,588;-3,130;27,230;0,000;248,640;Inf;254,000;250,000;-10,158;3,159;-2,698;24,138
9653,500;3,868;0,944;-35,048;3,268;9,611;5,235;37,773;4,576;-5,238;-2,656;0,000;39,368;40,244;9,726;3,366;-10,909;-7,987;-12,403;-9,581;-3,138;27,225;0,000;248,640;Inf;254,000;250,000;-10,225;3,171;-2,679;24,145
9654,000;3,868;0,944;-35,048;3,268;9,611;5,235;37,773;4,576;-5,238;-2,656;0,000;39,400;40,200;9,726;3,366;-10,989;-7,989;-12,443;-9,602;-3,138;27,225;0,000;248,640;Inf;255,000;250,000;-10,220;3,182;-2,689;24,111
9654,500;2,862;0,736;-34,633;3,351;9,627;5,235;37,773;4,576;-5,238;-2,656;0,000;39,400;40,200;9,659;3,263;-10,921;-7,984;-12,421;-9,567;-3,138;27,225;0,000;248,640;Inf;255,000;250,000;-10,256;3,194;-2,684;24,092
9655,000;2,862;0,736;-34,633;3,351;9,627;5,235;37,773;4,576;-5,238;-2,656;0,000;39,400;40,200;9,659;3,263;-10,884;-8,014;-12,210;-9,514;-3,138;27,225;0,000;248,740;Inf;256,000;250,000;-10,223;3,188;-2,718;23,999
9655,500;2,862;0,736;-34,633;3,351;9,627;5,235;37,773;4,576;-5,238;-2,656;0,000;39,400;40,200;9,659;3,263;-10,771;-7,963;-12,301;-9,525;-3,138;27,225;0,000;248,740;Inf;256,000;250,000;-10,156;3,183;-2,691;24,014
9656,000;2,862;0,736;-34,633;3,351;9,627;5,235;37,773;4,576;-5,238;-2,656;0,000;39,400;40,200;9,659;3,263;-10,910;-7,981;-12,357;-9,570;-3,138;27,225;0,000;249,640;Inf;256,000;250,000;-10,140;3,178;-2,685;24,072
9656,500;2,862;0,736;-34,633;3,351;9,627;5,267;37,780;4,561;-5,310;-2,662;0,000;39,353;40,221;9,659;3,263;-10,952;-8,033;-12,322;-9,596;-3,131;27,225;0,000;249,640;Inf;256,000;250,000;-10,205;3,172;-2,691;24,143
9657,000;2,862;0,736;-34,633;3,351;9,627;5,267;37,780;4,561;-5,310;-2,662;0,000;39,400;40,200;9,659;3,263;-10,843;-7,976;-12,351;-9,549;-3,131;27,225;0,000;249,540;Inf;256,000;250,000;-10,225;3,167;-2,697;24,110
9657,500;2,435;0,581;-35,209;3,325;9,704;5,267;37,780;4,561;-5,310;-2,662;0,000;39,400;40,200;9,619;3,274;-10,889;-7,982;-12,401;-9,568;-3,131;27,225;0,000;249,540;Inf;256,000;250,000;-10,180;3,162;-2,703;24,067
9658,000;2,435;0,581;-35,209;3,325;9,704;5,267;37,780;4,561;-5,310;-2,662;0,000;39,400;40,200;9,619;3,274;-10,976;-7,967;-12,488;-9,594;-3,131;27,225;0,000;249,340;Inf;256,000;250,000;-10,210;3,150;-2,697;24,033
9658,500;2,435;0,581;-35,209;3,325;9,704;5,267;37,780;4,561;-5,310;-2,662;0,000;39,400;40,200;9,619;3,274;-10,997;-7,966;-12,548;-9,591;-3,131;27,225;0,000;249,340;Inf;256,000;250,000;-10,256;3,139;-2,701;23,961
9659,000;2,435;0,581;-35,209;3,325;9,704;5,267;37,780;4,561;-5,310;-2,662;0,000;39,400;40,200;9,619;3,274;-11,027;-8,011;-12,561;-9,624;-3,131;27,225;0,000;250,440;Inf;256,000;250,000;-10,276;3,127;-2,724;23,924
9659,500;2,435;0,581;-35,209;3,325;9,704;5,267;37,780;4,561;-5,310;-2,662;0,000;39,400;40,200;9,619;3,274;-11,059;-7,978;-12,587;-9,637;-3,131;27,225;0,000;250,440;Inf;256,000;250,000;-10,306;3,116;-2,711;23,942
9660,000;2,435;0,581;-35,209;3,325;9,704;5,255;37,832;4,587;-5,409;-2,664;0,000;39,342;40,191;9,619;3,274;-11,107;-8,072;-12,511;-9,666;-3,136;27,231;0,000;250,440;Inf;256,000;250,000;-10,315;3,105;-2,706;23,941
9660,500;2,435;0,581;-35,209;3,325;9,704;5,255;37,832;4,587;-5,409;-2,664;0,000;39,300;40,200;9,619;3,274;-10,992;-8,055;-12,514;-9,673;-3,136;27,231;0,000;250,440;Inf;256,000;250,000;-10,339;3,094;-2,718;23,961
9661,000;3,141;0,742;-35,209;3,345;9,706;5,255;37,832;4,587;-5,409;-2,664;0,000;39,300;40,200;9,573;3,330;-11,080;-8,025;-12,534;-9,661;-3,136;27,231;0,000;250,040;Inf;256,000;250,000;-10,308;3,083;-2,731;23,974
9661,500;3,141;0,742;-35,209;3,345;9,706;5,255;37,832;4,587;-5,409;-2,664;0,000;39,300;40,200;9,573;3,330;-11,070;-8,067;-12,519;-9,656;-3,136;27,231;0,000;250,040;Inf;256,000;250,000;-10,325;3,084;-2,727;24,025
9662,000;3,141;0,742;-35,209;3,345;9,706;5,255;37,832;4,587;-5,409;-2,664;0,000;39,300;40,200;9,573;3,330;-11,045;-8,000;-12,598;-9,652;-3,136;27,231;0,000;250,240;Inf;256,000;250,000;-10,328;3,085;-2,724;24,049
9662,500;3,141;0,742;-35,209;3,345;9,706;5,255;37,832;4,587;-5,409;-2,664;0,000;39,300;40,200;9,573;3,330;-11,124;-8,070;-12,555;-9,665;-3,136;27,231;0,000;250,240;Inf;256,000;250,000;-10,324;3,086;-2,739;24,061
9663,000;3,141;0,742;-35,209;3,345;9,706;5,205;37,835;4,580;-5,504;-2,656;0,000;39,337;40,187;9,573;3,330;-11,044;-8,081;-12,505;-9,628;-3,122;27,243;0,000;250,440;Inf;256,000;250,000;-10,354;3,087;-2,758;24,039
9663,500;3,141;0,742;-35,209;3,345;9,706;5,205;37,835;4,580;-5,504;-2,656;0,000;39,300;40,200;9,573;3,330;-10,955;-8,052;-12,383;-9,614;-3,122;27,243;0,000;250,440;Inf;256,000;250,000;-10,315;3,087;-2,766;24,039
9664,000;2,958;0,764;-34,952;3,349;9,647;5,205;37,835;4,580;-5,504;-2,656;0,000;39,300;40,200;9,602;3,238;-10,971;-8,069;-12,484;-9,662;-3,122;27,243;0,000;250,840;Inf;256,000;250,000;-10,251;3,088;-2,749;24,054
9664,500;2,958;0,764;-34,952;3,349;9,647;5,205;37,835;4,580;-5,504;-2,656;0,000;39,300;40,200;9,602;3,238;-11,015;-8,052;-12,543;-9,674;-3,122;27,243;0,000;250,840;Inf;256,000;250,000;-10,296;3,086;-2,776;24,049
9665,000;2,958;0,764;-34,952;3,349;9,647;5,205;37,835;4,580;-5,504;-2,656;0,000;39,300;40,200;9,602;3,238;-11,072;-8,025;-12,575;-9,680;-3,122;27,243;0,000;250,540;Inf;256,000;250,000;-10,321;3,084;-2,753;24,046
9665,500;2,958;0,764;-34,952;3,349;9,647;5,205;37,835;4,580;-5,504;-2,656;0,000;39,300;40,200;9,602;3,238;-11,069;-8,064;-12,638;-9,684;-3,122;27,243;0,000;250,540;Inf;256,000;250,000;-10,338;3,082;-2,780;24,049
9666,000;2,958;0,764;-34,952;3,349;9,647;5,205;37,835;4,580;-5,504;-2,656;0,000;39,300;40,200;9,602;3,238;-11,100;-8,067;-12,623;-9,691;-3,122;27,243;0,000;250,540;Inf;256,000;250,000;-10,364;3,080;-2,773;24,050
9666,500;2,958;0,764;-34,952;3,349;9,647;5,194;37,825;4,596;-5,563;-2,665;0,000;39,325;40,186;9,602;3,238;-11,110;-8,105;-12,547;-9,670;-3,116;27,238;0,000;250,540;Inf;256,000;250,000;-10,370;3,078;-2,752;24,059
9667,000;2,958;0,764;-34,952;3,349;9,647;5,194;37,825;4,596;-5,563;-2,665;0,000;39,300;40,200;9,602;3,238;-11,085;-8,068;-12,660;-9,706;-3,116;27,238;0,000;250,540;Inf;256,000;250,000;-10,358;3,076;-2,776;24,058
9667,500;3,206;0,779;-34,841;3,375;9,685;5,194;37,825;4,596;-5,563;-2,665;0,000;39,300;40,200;9,710;3,272;-11,141;-8,071;-12,679;-9,709;-3,116;27,238;0,000;250,540;Inf;256,000;250,000;-10,380;3,074;-2,781;24,064
9668,000;3,206;0,779;-34,841;3,375;9,685;5,194;37,825;4,596;-5,563;-2,665;0,000;39,300;40,200;9,710;3,272;-11,140;-8,076;-12,686;-9,726;-3,116;27,238;0,000;250,640;Inf;256,000;250,000;-10,400;3,076;-2,781;24,066
9668,500;3,206;0,779;-34,841;3,375;9,685;5,194;37,825;4,596;-5,563;-2,665;0,000;39,300;40,200;9,710;3,272;-11,118;-8,061;-12,707;-9,714;-3,116;27,238;0,000;250,640;Inf;256,000;250,000;-10,407;3,078;-2,774;24,061
9669,000;3,206;0,779;-34,841;3,375;9,685;5,194;37,825;4,596;-5,563;-2,665;0,000;39,300;40,200;9,710;3,272;-11,135;-8,081;-12,675;-9,726;-3,116;27,238;0,000;250,840;Inf;256,000;250,000;-10,400;3,080;-2,790;24,078
9669,500;3,206;0,779;-34,841;3,375;9,685;5,210;37,822;4,603;-5,649;-2,666;0,000;39,317;40,127;9,710;3,272;-11,172;-8,114;-12,655;-9,717;-3,122;27,243;0,000;250,840;Inf;256,000;250,000;-10,404;3,083;-2,781;24,117
9670,000;3,206;0,779;-34,841;3,375;9,685;5,210;37,822;4,603;-5,649;-2,666;0,000;39,300;40,100;9,710;3,272;-11,149;-8,111;-12,646;-9,712;-3,122;27,243;0,000;250,840;Inf;256,000;250,000;-10,415;3,085;-2,799;24,127
9670,500;3,131;0,769;-35,165;3,375;9,723;5,210;37,822;4,603;-5,649;-2,666;0,000;39,300;40,100;9,633;3,311;-11,105;-8,082;-12,665;-9,742;-3,122;27,243;0,000;250,840;Inf;256,000;250,000;-10,399;3,087;-2,796;24,138
9671,000;3,131;0,769;-35,165;3,375;9,723;5,210;37,822;4,603;-5,649;-2,666;0,000;39,300;40,100;9,633;3,311;-11,156;-8,107;-12,698;-9,764;-3,122;27,243;0,000;251,140;Inf;255,000;250,000;-10,399;3,087;-2,805;24,007
9671,500;3,131;0,769;-35,165;3,375;9,723;5,210;37,822;4,603;-5,649;-2,666;0,000;39,300;40,100;9,633;3,311;-11,157;-8,156;-12,672;-9,780;-3,122;27,243;0,000;251,140;Inf;255,000;250,000;-10,431;3,088;-2,796;23,950
9672,000;3,131;0,769;-35,165;3,375;9,723;5,210;37,822;4,603;-5,649;-2,666;0,000;39,300;40,100;9,633;3,311;-11,113;-8,185;-12,594;-9,718;-3,122;27,243;0,000;251,040;Inf;254,000;250,000;-10,441;3,089;-2,828;23,958
9672,500;3,131;0,769;-35,165;3,375;9,723;5,260;37,790;4,557;-5,734;-2,659;0,000;39,307;40,113;9,633;3,311;-11,116;-8,163;-12,612;-9,741;-3,132;27,237;0,000;251,040;Inf;254,000;250,000;-10,402;3,089;-2,823;23,971
9673,000;3,131;0,769;-35,165;3,375;9,723;5,260;37,790;4,557;-5,734;-2,659;0,000;39,300;40,100;9,633;3,311;-11,172;-8,180;-12,627;-9,752;-3,132;27,237;0,000;250,840;Inf;254,000;250,000;-10,408;3,090;-2,840;24,040
9673,500;3,131;0,769;-35,165;3,375;9,723;5,260;37,790;4,557;-5,734;-2,659;0,000;39,300;40,100;9,633;3,311;-11,055;-8,184;-12,566;-9,774;-3,132;27,237;0,000;250,840;Inf;254,000;250,000;-10,433;3,091;-2,847;24,074
9674,000;3,636;0,899;-35,209;3,359;9,543;5,260;37,790;4,557;-5,734;-2,659;0,000;39,300;40,100;9,673;3,366;-11,055;-8,146;-12,614;-9,715;-3,132;27,237;0,000;250,740;Inf;254,000;250,000;-10,395;3,091;-2,850;24,104
9674,500;3,636;0,899;-35,209;3,359;9,543;5,260;37,790;4,557;-5,734;-2,659;0,000;39,300;40,100;9,673;3,366;-11,127;-8,174;-12,573;-9,755;-3,132;27,237;0,000;250,740;Inf;254,000;250,000;-10,383;3,100;-2,848;24,091
9675,000;3,636;0,899;-35,209;3,359;9,543;5,260;37,790;4,557;-5,734;-2,659;0,000;39,300;40,100;9,673;3,366;-11,144;-8,155;-12,652;-9,788;-3,132;27,237;0,000;248,640;Inf;255,000;250,000;-10,407;3,109;-2,850;24,082
9675,500;3,636;0,899;-35,209;3,359;9,543;5,260;37,790;4,557;-5,734;-2,659;0,000;39,300;40,100;9,673;3,366;-11,142;-8,165;-12,713;-9,777;-3,132;27,237;0,000;248,640;Inf;255,000;250,000;-10,435;3,118;-2,866;24,049
9676,000;3,636;0,899;-35,209;3,359;9,543;5,251;37,800;4,576;-5,776;-2,682;0,000;39,294;40,139;9,673;3,366;-11,111;-8,174;-12,699;-9,783;-3,138;27,242;0,000;248,540;Inf;256,000;250,000;-10,449;3,126;-2,846;24,054
9676,500;3,636;0,899;-35,209;3,359;9,543;5,251;37,800;4,576;-5,776;-2,682;0,000;39,300;40,100;9,673;3,366;-11,195;-8,159;-12,759;-9,817;-3,138;27,242;0,000;248,540;Inf;256,000;250,000;-10,442;3,135;-2,851;24,011
9677,000;2,752;0,646;-35,209;3,386;9,647;5,251;37,800;4,576;-5,776;-2,682;0,000;39,300;40,100;9,597;3,314;-11,257;-8,146;-12,818;-9,833;-3,138;27,242;0,000;248,140;Inf;257,000;250,000;-10,483;3,143;-2,864;23,984
9677,500;2,752;0,646;-35,209;3,386;9,647;5,251;37,800;4,576;-5,776;-2,682;0,000;39,300;40,100;9,597;3,314;-11,251;-8,174;-12,864;-9,834;-3,138;27,242;0,000;248,140;Inf;257,000;250,000;-10,513;3,136;-2,846;23,985
9678,000;2,752;0,646;-35,209;3,386;9,647;5,251;37,800;4,576;-5,776;-2,682;0,000;39,300;40,100;9,597;3,314;-11,311;-8,246;-12,878;-9,901;-3,138;27,242;0,000;248,240;Inf;258,000;250,000;-10,531;3,130;-2,859;23,959
9678,500;2,752;0,646;-35,209;3,386;9,647;5,251;37,800;4,576;-5,776;-2,682;0,000;39,300;40,100;9,597;3,314;-11,324;-8,227;-12,829;-9,890;-3,138;27,242;0,000;248,240;Inf;258,000;250,000;-10,584;3,124;-2,869;23,996
9679,000;2,752;0,646;-35,209;3,386;9,647;5,256;37,830;4,567;-5,886;-2,689;0,000;39,293;40,187;9,597;3,314;-11,321;-8,187;-12,855;-9,870;-3,148;27,234;0,000;250,040;Inf;258,000;250,000;-10,568;3,118;-2,893;23,982
9679,500;2,752;0,646;-35,209;3,386;9,647;5,256;37,830;4,567;-5,886;-2,689;0,000;39,300;40,200;9,597;3,314;-11,341;-8,205;-12,871;-9,864;-3,148;27,234;0,000;250,040;Inf;258,000;250,000;-10,558;3,112;-2,892;23,983
9680,000;2,752;0,646;-35,209;3,386;9,647;5,256;37,830;4,567;-5,886;-2,689;0,000;39,300;40,200;9,597;3,314;-11,352;-8,231;-12,912;-9,890;-3,148;27,234;0,000;250,740;Inf;258,000;250,000;-10,570;3,106;-2,868;23,955
9680,500;3,563;0,847;-35,209;3,379;9,703;5,256;37,830;4,567;-5,886;-2,689;0,000;39,300;40,200;9,647;3,429;-11,312;-8,217;-12,848;-9,857;-3,148;27,234;0,000;250,740;Inf;258,000;250,000;-10,596;3,100;-2,904;23,949
9681,000;3,563;0,847;-35,209;3,379;9,703;5,256;37,830;4,567;-5,886;-2,689;0,000;39,300;40,200;9,647;3,429;-11,293;-8,203;-12,841;-9,858;-3,148;27,234;0,000;250,640;Inf;258,000;250,000;-10,559;3,108;-2,916;23,960
9681,500;3,563;0,847;-35,209;3,379;9,703;5,256;37,830;4,567;-5,886;-2,689;0,000;39,300;40,200;9,647;3,429;-11,202;-8,212;-12,766;-9,838;-3,148;27,234;0,000;250,640;Inf;258,000;250,000;-10,549;3,115;-2,912;23,979
9682,000;3,563;0,847;-35,209;3,379;9,703;5,256;37,830;4,567;-5,886;-2,689;0,000;39,300;40,200;9,647;3,429;-11,309;-8,199;-12,880;-9,891;-3,148;27,234;0,000;252,640;Inf;257,000;250,000;-10,505;3,122;-2,924;23,993
9682,500;3,563;0,847;-35,209;3,379;9,703;5,275;37,814;4,580;-5,993;-2,697;0,000;39,290;40,121;9,647;3,429;-11,345;-8,215;-12,942;-9,896;-3,150;27,233;0,000;252,640;Inf;257,000;250,000;-10,570;3,130;-2,943;24,012
9683,000;3,563;0,847;-35,209;3,379;9,703;5,275;37,814;4,580;-5,993;-2,697;0,000;39,300;40,100;9,647;3,429;-11,359;-8,195;-12,956;-9,899;-3,150;27,233;0,000;252,440;Inf;256,000;250,000;-10,599;3,137;-2,918;24,042
9683,500;3,244;0,807;-35,209;3,412;9,504;5,275;37,814;4,580;-5,993;-2,697;0,000;39,300;40,100;9,666;3,583;-11,376;-8,243;-12,970;-9,930;-3,150;27,233;0,000;252,440;Inf;256,000;250,000;-10,602;3,144;-2,915;24,087
9684,000;3,244;0,807;-35,209;3,412;9,504;5,275;37,814;4,580;-5,993;-2,697;0,000;39,300;40,100;9,666;3,583;-11,407;-8,320;-12,861;-9,956;-3,150;27,233;0,000;252,040;Inf;255,000;250,000;-10,629;3,145;-2,951;24,131
9684,500;3,244;0,807;-35,209;3,412;9,504;5,275;37,814;4,580;-5,993;-2,697;0,000;39,300;40,100;9,666;3,583;-11,327;-8,266;-12,898;-9,927;-3,150;27,233;0,000;252,040;Inf;255,000;250,000;-10,636;3,147;-2,942;24,077
9685,000;3,244;0,807;-35,209;3,412;9,504;5,275;37,814;4,580;-5,993;-2,697;0,000;39,300;40,100;9,666;3,583;-11,332;-8,241;-12,922;-9,900;-3,150;27,233;0,000;251,140;Inf;254,000;250,000;-10,604;3,149;-2,951;23,915
9685,500;3,244;0,807;-35,209;3,412;9,504;5,224;37,792;4,577;-6,078;-2,688;0,000;39,293;40,117;9,666;3,583;-11,370;-8,285;-12,883;-9,928;-3,157;27,238;0,000;251,140;Inf;254,000;250,000;-10,599;3,150;-2,980;23,845
9686,000;3,244;0,807;-35,209;3,412;9,504;5,224;37,792;4,577;-6,078;-2,688;0,000;39,300;40,100;9,666;3,583;-11,348;-8,260;-12,801;-9,854;-3,157;27,238;0,000;250,940;Inf;254,000;250,000;-10,617;3,152;-2,976;23,790
9686,500;2,957;0,729;-35,209;3,381;9,690;5,224;37,792;4,577;-6,078;-2,688;0,000;39,300;40,100;9,601;3,311;-11,201;-8,242;-12,843;-9,850;-3,157;27,238;0,000;250,940;Inf;254,000;250,000;-10,534;3,150;-2,976;23,682
9687,000;2,957;0,729;-35,209;3,381;9,690;5,224;37,792;4,577;-6,078;-2,688;0,000;39,300;40,100;9,601;3,311;-11,269;-8,226;-12,875;-9,866;-3,157;27,238;0,000;250,940;Inf;254,000;250,000;-10,534;3,150;-2,967;23,644
9687,500;2,957;0,729;-35,209;3,381;9,690;5,224;37,792;4,577;-6,078;-2,688;0,000;39,300;40,100;9,601;3,311;-11,313;-8,222;-12,948;-9,889;-3,157;27,238;0,000;250,940;Inf;254,000;250,000;-10,559;3,147;-2,968;23,686
9688,000;2,957;0,729;-35,209;3,381;9,690;5,224;37,792;4,577;-6,078;-2,688;0,000;39,300;40,100;9,601;3,311;-11,387;-8,283;-12,987;-9,942;-3,157;27,238;0,000;249,140;Inf;254,000;250,000;-10,593;3,144;-2,989;23,685
9688,500;2,957;0,729;-35,209;3,381;9,690;5,224;37,792;4,577;-6,078;-2,688;0,000;39,300;40,100;9,601;3,311;-11,408;-8,268;-13,036;-9,942;-3,157;27,238;0,000;249,140;Inf;254,000;250,000;-10,663;3,138;-2,974;23,520
9689,000;2,957;0,729;-35,209;3,381;9,690;5,200;37,835;4,560;-6,145;-2,700;0,000;39,290;40,154;9,601;3,311;-11,400;-8,281;-12,915;-9,881;-3,161;27,236;0,000;249,240;Inf;254,000;250,000;-10,663;3,138;-2,959;23,447
9689,500;2,957;0,729;-35,209;3,381;9,690;5,200;37,835;4,560;-6,145;-2,700;0,000;39,300;40,200;9,601;3,311;-11,314;-8,261;-12,790;-9,856;-3,161;27,236;0,000;249,240;Inf;254,000;250,000;-10,555;3,132;-2,984;23,363
9690,000;3,362;0,754;-35,209;3,395;9,683;5,200;37,835;4,560;-6,145;-2,700;0,000;39,300;40,200;9,603;3,379;-11,262;-8,258;-12,882;-9,878;-3,161;27,236;0,000;249,540;Inf;254,000;250,000;-10,555;3,132;-2,990;23,368
9690,500;3,362;0,754;-35,209;3,395;9,683;5,200;37,835;4,560;-6,145;-2,700;0,000;39,300;40,200;9,603;3,379;-11,266;-8,252;-12,914;-9,874;-3,161;27,236;0,000;249,540;Inf;254,000;250,000;-10,570;3,136;-2,982;23,389
9691,000;3,362;0,754;-35,209;3,395;9,683;5,200;37,835;4,560;-6,145;-2,700;0,000;39,300;40,200;9,603;3,379;-11,306;-8,264;-12,896;-9,881;-3,161;27,236;0,000;249,240;Inf;254,000;250,000;-10,576;3,139;-3,007;23,535
9691,500;3,362;0,754;-35,209;3,395;9,683;5,200;37,835;4,560;-6,145;-2,700;0,000;39,300;40,200;9,603;3,379;-11,377;-8,305;-12,908;-9,896;-3,161;27,236;0,000;249,240;Inf;254,000;250,000;-10,587;3,143;-3,007;23,636
9692,000;3,362;0,754;-35,209;3,395;9,683;5,190;37,814;4,584;-6,213;-2,697;0,000;39,293;40,157;9,603;3,379;-11,311;-8,299;-12,910;-9,931;-3,165;27,236;0,000;249,140;Inf;254,000;250,000;-10,621;3,146;-2,986;23,668
9692,500;3,362;0,754;-35,209;3,395;9,683;5,190;37,814;4,584;-6,213;-2,697;0,000;39,300;40,200;9,603;3,379;-11,354;-8,305;-12,979;-9,937;-3,165;27,236;0,000;249,140;Inf;254,000;250,000;-10,613;3,150;-3,019;23,663
9693,000;3,221;0,796;-35,209;3,409;9,679;5,190;37,814;4,584;-6,213;-2,697;0,000;39,300;40,200;9,602;3,278;-11,384;-8,336;-12,935;-9,947;-3,165;27,236;0,000;248,740;Inf;255,000;250,000;-10,644;3,153;-3,029;23,639
9693,500;3,221;0,796;-35,209;3,409;9,679;5,190;37,814;4,584;-6,213;-2,697;0,000;39,300;40,200;9,602;3,278;-11,408;-8,339;-12,910;-9,954;-3,165;27,236;0,000;248,740;Inf;255,000;250,000;-10,651;3,155;-3,021;23,670
9694,000;3,221;0,796;-35,209;3,409;9,679;5,190;37,814;4,584;-6,213;-2,697;0,000;39,300;40,200;9,602;3,278;-11,382;-8,341;-12,933;-9,961;-3,165;27,236;0,000;248,740;Inf;256,000;250,000;-10,653;3,156;-3,023;23,669
9694,500;3,221;0,796;-35,209;3,409;9,679;5,190;37,814;4,584;-6,213;-2,697;0,000;39,300;40,200;9,602;3,278;-11,390;-8,335;-12,981;-9,987;-3,165;27,236;0,000;248,740;Inf;256,000;250,000;-10,654;3,157;-3,015;23,757
9695,000;3,221;0,796;-35,209;3,409;9,679;5,190;37,814;4,584;-6,213;-2,697;0,000;39,300;40,200;9,602;3,278;-11,359;-8,331;-13,002;-9,962;-3,165;27,236;0,000;248,840;Inf;257,000;250,000;-10,673;3,158;-3,026;23,741
9695,500;3,221;0,796;-35,209;3,409;9,679;5,224;37,827;4,571;-6,274;-2,699;0,000;39,312;40,199;9,602;3,278;-11,391;-8,328;-13,027;-9,979;-3,152;27,234;0,000;248,840;Inf;257,000;250,000;-10,664;3,159;-3,039;23,789
9696,000;3,221;0,796;-35,209;3,409;9,679;5,224;37,827;4,571;-6,274;-2,699;0,000;39,300;40,200;9,602;3,278;-11,446;-8,336;-12,923;-9,964;-3,152;27,234;0,000;248,940;Inf;258,000;250,000;-10,681;3,160;-3,044;23,797
9696,500;3,139;0,802;-33,814;3,414;9,643;5,224;37,827;4,571;-6,274;-2,699;0,000;39,300;40,200;9,807;3,282;-11,303;-8,333;-12,953;-9,930;-3,152;27,234;0,000;248,940;Inf;258,000;250,000;-10,667;3,161;-3,072;23,846
9697,000;3,139;0,802;-33,814;3,414;9,643;5,224;37,827;4,571;-6,274;-2,699;0,000;39,300;40,200;9,807;3,282;-11,346;-8,349;-12,956;-9,951;-3,152;27,234;0,000;249,240;Inf;258,000;250,000;-10,630;3,160;-3,055;23,914
9697,500;3,139;0,802;-33,814;3,414;9,643;5,224;37,827;4,571;-6,274;-2,699;0,000;39,300;40,200;9,807;3,282;-11,431;-8,405;-12,945;-10,011;-3,152;27,234;0,000;249,240;Inf;258,000;250,000;-10,651;3,160;-3,075;23,950
9698,000;3,139;0,802;-33,814;3,414;9,643;5,224;37,827;4,571;-6,274;-2,699;0,000;39,300;40,200;9,807;3,282;-11,460;-8,369;-13,002;-10,043;-3,152;27,234;0,000;252,640;Inf;257,000;250,000;-10,698;3,160;-3,075;23,974
9698,500;3,139;0,802;-33,814;3,414;9,643;5,230;37,812;4,588;-6,340;-2,690;0,000;39,304;40,190;9,807;3,282;-11,396;-8,374;-13,016;-10,019;-3,162;27,228;0,000;252,640;Inf;257,000;250,000;-10,718;3,159;-3,075;24,031
9699,000;3,139;0,802;-33,814;3,414;9,643;5,230;37,812;4,588;-6,340;-2,690;0,000;39,300;40,200;9,807;3,282;-11,421;-8,397;-13,062;-10,023;-3,162;27,228;0,000;252,840;Inf;256,000;250,000;-10,701;3,159;-3,079;24,044
9699,500;3,554;0,853;-35,209;3,359;9,730;5,230;37,812;4,588;-6,340;-2,690;0,000;39,300;40,200;9,585;3,341;-11,497;-8,432;-13,026;-10,058;-3,162;27,228;0,000;252,840;Inf;256,000;250,000;-10,726;3,159;-3,070;24,093
9700,000;3,554;0,853;-35,209;3,359;9,730;5,230;37,812;4,588;-6,340;-2,690;0,000;39,300;40,200;9,585;3,341;-11,533;-8,429;-13,058;-10,054;-3,162;27,228;0,000;253,040;Inf;255,000;250,000;-10,753;3,165;-3,095;24,093
9700,500;3,554;0,853;-35,209;3,359;9,730;5,230;37,812;4,588;-6,340;-2,690;0,000;39,300;40,200;9,585;3,341;-11,529;-8,421;-13,086;-10,071;-3,162;27,228;0,000;253,040;Inf;255,000;250,000;-10,769;3,172;-3,111;24,091
9701,000;3,554;0,853;-35,209;3,359;9,730;5,230;37,812;4,588;-6,340;-2,690;0,000;39,300;40,200;9,585;3,341;-11,542;-8,421;-13,110;-10,092;-3,162;27,228;0,000;250,840;Inf;255,000;250,000;-10,777;3,178;-3,107;24,082
9701,500;3,554;0,853;-35,209;3,359;9,730;5,258;37,838;4,597;-6,397;-2,696;0,000;39,314;40,226;9,585;3,341;-11,523;-8,410;-13,108;-10,054;-3,155;27,233;0,000;250,840;Inf;255,000;250,000;-10,791;3,184;-3,113;24,071
9702,000;3,554;0,853;-35,209;3,359;9,730;5,258;37,838;4,597;-6,397;-2,696;0,000;39,300;40,200;9,585;3,341;-11,438;-8,401;-13,094;-10,073;-3,155;27,233;0,000;250,540;Inf;255,000;250,000;-10,774;3,190;-3,119;24,110
9702,500;3,554;0,853;-35,209;3,359;9,730;5,258;37,838;4,597;-6,397;-2,696;0,000;39,300;40,200;9,585;3,341;-11,532;-8,432;-13,166;-10,079;-3,155;27,233;0,000;250,540;Inf;255,000;250,000;-10,751;3,196;-3,126;24,123
9703,000;3,161;0,751;-35,209;3,335;9,654;5,258;37,838;4,597;-6,397;-2,696;0,000;39,300;40,200;9,594;3,472;-11,454;-8,411;-12,957;-10,017;-3,155;27,233;0,000;250,340;Inf;255,000;250,000;-10,802;3,202;-3,118;24,137
9703,500;3,161;0,751;-35,209;3,335;9,654;5,258;37,838;4,597;-6,397;-2,696;0,000;39,300;40,200;9,594;3,472;-11,410;-8,396;-13,060;-10,031;-3,155;27,233;0,000;250,340;Inf;255,000;250,000;-10,710;3,201;-3,154;24,189
9704,000;3,161;0,751;-35,209;3,335;9,654;5,258;37,838;4,597;-6,397;-2,696;0,000;39,300;40,200;9,594;3,472;-11,456;-8,420;-13,065;-10,089;-3,155;27,233;0,000;249,140;Inf;255,000;250,000;-10,724;3,201;-3,146;24,213
9704,500;3,161;0,751;-35,209;3,335;9,654;5,258;37,838;4,597;-6,397;-2,696;0,000;39,300;40,200;9,594;3,472;-11,537;-8,399;-13,161;-10,075;-3,155;27,233;0,000;249,140;Inf;255,000;250,000;-10,758;3,200;-3,141;24,287
9705,000;3,161;0,751;-35,209;3,335;9,654;5,220;37,834;4,583;-6,480;-2,700;0,000;39,318;40,269;9,594;3,472;-11,570;-8,488;-13,072;-10,102;-3,171;27,229;0,000;249,540;Inf;255,000;250,000;-10,793;3,199;-3,142;24,310
9705,500;3,161;0,751;-35,209;3,335;9,654;5,220;37,834;4,583;-6,480;-2,700;0,000;39,300;40,300;9,594;3,472;-11,485;-8,464;-13,017;-10,063;-3,171;27,229;0,000;249,540;Inf;255,000;250,000;-10,808;3,199;-3,147;24,368
9706,000;3,242;0,818;-35,209;3,363;9,566;5,220;37,834;4,583;-6,480;-2,700;0,000;39,300;40,300;9,594;3,426;-11,408;-8,421;-13,071;-10,062;-3,171;27,229;0,000;249,140;Inf;255,000;250,000;-10,757;3,198;-3,144;24,394
9706,500;3,242;0,818;-35,209;3,363;9,566;5,220;37,834;4,583;-6,480;-2,700;0,000;39,300;40,300;9,594;3,426;-11,489;-8,442;-13,116;-10,074;-3,171;27,229;0,000;249,140;Inf;255,000;250,000;-10,741;3,199;-3,176;24,432
9707,000;3,242;0,818;-35,209;3,363;9,566;5,220;37,834;4,583;-6,480;-2,700;0,000;39,300;40,300;9,594;3,426;-11,603;-8,483;-13,163;-10,130;-3,171;27,229;0,000;249,040;Inf;255,000;250,000;-10,780;3,199;-3,150;24,423
9707,500;3,242;0,818;-35,209;3,363;9,566;5,220;37,834;4,583;-6,480;-2,700;0,000;39,300;40,300;9,594;3,426;-11,601;-8,504;-13,088;-10,113;-3,171;27,229;0,000;249,040;Inf;255,000;250,000;-10,845;3,200;-3,166;24,427
9708,000;3,242;0,818;-35,209;3,363;9,566;5,221;37,855;4,576;-6,557;-2,691;0,000;39,329;40,287;9,594;3,426;-11,599;-8,475;-13,144;-10,127;-3,163;27,241;0,000;248,840;Inf;256,000;250,000;-10,827;3,201;-3,155;24,357
9708,500;3,242;0,818;-35,209;3,363;9,566;5,221;37,855;4,576;-6,557;-2,691;0,000;39,300;40,300;9,594;3,426;-11,565;-8,474;-13,126;-10,120;-3,163;27,241;0,000;248,840;Inf;256,000;250,000;-10,836;3,202;-3,192;24,254
9709,000;3,242;0,818;-35,209;3,363;9,566;5,221;37,855;4,576;-6,557;-2,691;0,000;39,300;40,300;9,594;3,426;-11,611;-8,485;-13,183;-10,122;-3,163;27,241;0,000;249,440;Inf;256,000;250,000;-10,821;3,202;-3,177;24,258
9709,500;2,654;0,696;-34,588;3,338;9,569;5,221;37,855;4,576;-6,557;-2,691;0,000;39,300;40,300;9,716;3,450;-11,584;-8,479;-13,177;-10,127;-3,163;27,241;0,000;249,440;Inf;256,000;250,000;-10,850;3,203;-3,195;24,215
9710,000;2,654;0,696;-34,588;3,338;9,569;5,221;37,855;4,576;-6,557;-2,691;0,000;39,300;40,300;9,716;3,450;-11,513;-8,457;-13,142;-10,077;-3,163;27,241;0,000;249,440;Inf;256,000;250,000;-10,842;3,194;-3,189;24,244
9710,500;2,654;0,696;-34,588;3,338;9,569;5,221;37,855;4,576;-6,557;-2,691;0,000;39,300;40,300;9,716;3,450;-11,560;-8,470;-13,060;-10,095;-3,163;27,241;0,000;249,440;Inf;256,000;250,000;-10,797;3,185;-3,207;24,121
9711,000;2,654;0,696;-34,588;3,338;9,569;5,221;37,855;4,576;-6,557;-2,691;0,000;39,300;40,300;9,716;3,450;-11,545;-8,479;-13,082;-10,098;-3,163;27,241;0,000;250,340;Inf;256,000;250,000;-10,796;3,176;-3,202;24,123
9711,500;2,654;0,696;-34,588;3,338;9,569;5,192;37,855;4,603;-6,644;-2,691;0,000;39,350;40,301;9,716;3,450;-11,449;-8,445;-13,073;-10,063;-3,159;27,235;0,000;250,340;Inf;256,000;250,000;-10,801;3,168;-3,211;24,050
9712,000;2,654;0,696;-34,588;3,338;9,569;5,192;37,855;4,603;-6,644;-2,691;0,000;39,400;40,300;9,716;3,450;-11,503;-8,496;-13,066;-10,087;-3,159;27,235;0,000;250,240;Inf;256,000;250,000;-10,758;3,159;-3,214;23,871
9712,500;2,683;0,639;-35,209;3,287;9,556;5,192;37,855;4,603;-6,644;-2,691;0,000;39,400;40,300;9,595;3,429;-11,582;-8,485;-13,140;-10,140;-3,159;27,235;0,000;250,240;Inf;256,000;250,000;-10,788;3,151;-3,214;23,727
9713,000;2,683;0,639;-35,209;3,287;9,556;5,192;37,855;4,603;-6,644;-2,691;0,000;39,400;40,300;9,595;3,429;-11,605;-8,491;-13,136;-10,140;-3,159;27,235;0,000;250,440;Inf;256,000;250,000;-10,837;3,143;-3,208;23,747
9713,500;2,683;0,639;-35,209;3,287;9,556;5,192;37,855;4,603;-6,644;-2,691;0,000;39,400;40,300;9,595;3,429;-11,535;-8,478;-13,113;-10,123;-3,159;27,235;0,000;250,440;Inf;256,000;250,000;-10,843;3,136;-3,216;23,771
9714,000;2,683;0,639;-35,209;3,287;9,556;5,192;37,855;4,603;-6,644;-2,691;0,000;39,400;40,300;9,595;3,429;-11,507;-8,472;-13,096;-10,127;-3,159;27,235;0,000;250,640;Inf;256,000;250,000;-10,812;3,128;-3,229;23,802
9714,500;2,683;0,639;-35,209;3,287;9,556;5,206;37,844;4,579;-6,724;-2,689;0,000;39,354;40,345;9,595;3,429;-11,580;-8,530;-13,073;-10,136;-3,160;27,223;0,000;250,640;Inf;256,000;250,000;-10,800;3,121;-3,226;23,790
9715,000;2,683;0,639;-35,209;3,287;9,556;5,206;37,844;4,579;-6,724;-2,689;0,000;39,400;40,300;9,595;3,429;-11,486;-8,509;-13,043;-10,121;-3,160;27,223;0,000;250,740;Inf;256,000;250,000;-10,830;3,114;-3,216;23,792
9715,500;2,683;0,639;-35,209;3,287;9,556;5,206;37,844;4,579;-6,724;-2,689;0,000;39,400;40,300;9,595;3,429;-11,474;-8,510;-13,062;-10,093;-3,160;27,223;0,000;250,740;Inf;256,000;250,000;-10,789;3,107;-3,249;23,799
9716,000;3,974;0,933;-35,209;3,327;9,634;5,206;37,844;4,579;-6,724;-2,689;0,000;39,400;40,300;9,600;3,343;-11,552;-8,537;-13,069;-10,148;-3,160;27,223;0,000;250,640;Inf;256,000;250,000;-10,785;3,100;-3,246;23,777
9716,500;3,974;0,933;-35,209;3,327;9,634;5,206;37,844;4,579;-6,724;-2,689;0,000;39,400;40,300;9,600;3,343;-11,565;-8,523;-13,092;-10,146;-3,160;27,223;0,000;250,640;Inf;256,000;250,000;-10,827;3,114;-3,246;23,863
9717,000;3,974;0,933;-35,209;3,327;9,634;5,206;37,844;4,579;-6,724;-2,689;0,000;39,400;40,300;9,600;3,343;-11,527;-8,528;-13,127;-10,160;-3,160;27,223;0,000;250,840;Inf;256,000;250,000;-10,832;3,128;-3,259;23,900
9717,500;3,974;0,933;-35,209;3,327;9,634;5,206;37,844;4,579;-6,724;-2,689;0,000;39,400;40,300;9,600;3,343;-11,604;-8,524;-13,197;-10,186;-3,160;27,223;0,000;250,840;Inf;256,000;250,000;-10,835;3,142;-3,267;23,910
9718,000;3,974;0,933;-35,209;3,327;9,634;5,242;37,848;4,586;-6,757;-2,683;0,000;39,374;40,350;9,600;3,343;-11,633;-8,568;-13,179;-10,194;-3,151;27,234;0,000;251,040;Inf;255,000;250,000;-10,878;3,156;-3,275;23,923
9718,500;3,974;0,933;-35,209;3,327;9,634;5,242;37,848;4,586;-6,757;-2,683;0,000;39,400;40,400;9,600;3,343;-11,661;-8,545;-13,167;-10,174;-3,151;27,234;0,000;251,040;Inf;255,000;250,000;-10,894;3,169;-3,273;23,971
9719,000;3,260;0,814;-35,209;3,320;9,592;5,242;37,848;4,586;-6,757;-2,683;0,000;39,400;40,400;9,582;3,432;-11,588;-8,537;-13,190;-10,171;-3,151;27,234;0,000;251,040;Inf;254,000;250,000;-10,887;3,182;-3,272;23,965
9719,500;3,260;0,814;-35,209;3,320;9,592;5,242;37,848;4,586;-6,757;-2,683;0,000;39,400;40,400;9,582;3,432;-11,527;-8,527;-13,190;-10,159;-3,151;27,234;0,000;251,040;Inf;254,000;250,000;-10,871;3,184;-3,291;23,945
