t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9720,000;3,260;0,814;-35,209;3,320;9,592;5,242;37,848;4,586;-6,757;-2,683;0,000;39,400;40,400;9,582;3,432;-11,597;-8,575;-13,189;-10,186;-3,151;27,234;0,000;249,540;Inf;254,000;250,000;-10,851;3,185;-3,283;24,011
9720,500;3,260;0,814;-35,209;3,320;9,592;5,242;37,848;4,586;-6,757;-2,683;0,000;39,400;40,400;9,582;3,432;-11,646;-8,579;-13,185;-10,197;-3,151;27,234;0,000;249,540;Inf;254,000;250,000;-10,887;3,186;-3,293;23,984
9721,000;3,260;0,814;-35,209;3,320;9,592;5,254;37,857;4,598;-6,831;-2,705;0,000;39,383;40,374;9,582;3,432;-11,621;-8,565;-13,245;-10,212;-3,160;27,235;0,000;249,340;Inf;254,000;250,000;-10,902;3,187;-3,293;23,941
9721,500;3,260;0,814;-35,209;3,320;9,592;5,254;37,857;4,598;-6,831;-2,705;0,000;39,400;40,400;9,582;3,432;-11,653;-8,585;-13,246;-10,203;-3,160;27,235;0,000;249,340;Inf;254,000;250,000;-10,911;3,189;-3,291;23,927
9722,000;3,408;0,894;-34,603;3,407;9,570;5,254;37,857;4,598;-6,831;-2,705;0,000;39,400;40,400;9,686;3,500;-11,654;-8,571;-13,190;-10,175;-3,160;27,235;0,000;249,640;Inf;254,000;250,000;-10,922;3,190;-3,311;23,910
9722,500;3,408;0,894;-34,603;3,407;9,570;5,254;37,857;4,598;-6,831;-2,705;0,000;39,400;40,400;9,686;3,500;-11,678;-8,577;-13,173;-10,180;-3,160;27,235;0,000;249,640;Inf;254,000;250,000;-10,898;3,193;-3,295;23,886
9723,000;3,408;0,894;-34,603;3,407;9,570;5,254;37,857;4,598;-6,831;-2,705;0,000;39,400;40,400;9,686;3,500;-11,546;-8,556;-13,196;-10,216;-3,160;27,235;0,000;249,740;Inf;254,000;250,000;-10,902;3,197;-3,308;23,866
9723,500;3,408;0,894;-34,603;3,407;9,570;5,254;37,857;4,598;-6,831;-2,705;0,000;39,400;40,400;9,686;3,500;-11,655;-8,582;-13,272;-10,242;-3,160;27,235;0,000;249,740;Inf;254,000;250,000;-10,879;3,200;-3,343;23,871
9724,000;3,408;0,894;-34,603;3,407;9,570;5,254;37,857;4,598;-6,831;-2,705;0,000;39,400;40,400;9,686;3,500;-11,689;-8,592;-13,283;-10,267;-3,160;27,235;0,000;248,540;Inf;255,000;250,000;-10,938;3,204;-3,327;23,906
9724,500;3,408;0,894;-34,603;3,407;9,570;5,265;37,880;4,580;-6,878;-2,693;0,000;39,397;40,407;9,686;3,500;-11,727;-8,597;-13,314;-10,288;-3,159;27,239;0,000;248,540;Inf;255,000;250,000;-10,958;3,207;-3,335;23,903
9725,000;3,408;0,894;-34,603;3,407;9,570;5,265;37,880;4,580;-6,878;-2,693;0,000;39,400;40,400;9,686;3,500;-11,769;-8,616;-13,365;-10,286;-3,159;27,239;0,000;248,440;Inf;256,000;250,000;-10,982;3,210;-3,335;23,886
9725,500;2,877;0,793;-34,241;3,394;9,622;5,265;37,880;4,580;-6,878;-2,693;0,000;39,400;40,400;9,710;3,440;-11,802;-8,625;-13,395;-10,319;-3,159;27,239;0,000;248,440;Inf;256,000;250,000;-11,009;3,214;-3,332;23,818
9726,000;2,877;0,793;-34,241;3,394;9,622;5,265;37,880;4,580;-6,878;-2,693;0,000;39,400;40,400;9,710;3,440;-11,764;-8,627;-13,358;-10,296;-3,159;27,239;0,000;248,640;Inf;257,000;250,000;-11,035;3,208;-3,342;23,801
9726,500;2,877;0,793;-34,241;3,394;9,622;5,265;37,880;4,580;-6,878;-2,693;0,000;39,400;40,400;9,710;3,440;-11,725;-8,593;-13,341;-10,278;-3,159;27,239;0,000;248,640;Inf;257,000;250,000;-11,011;3,203;-3,354;23,720
9727,000;2,877;0,793;-34,241;3,394;9,622;5,265;37,880;4,580;-6,878;-2,693;0,000;39,400;40,400;9,710;3,440;-11,726;-8,626;-13,305;-10,242;-3,159;27,239;0,000;250,340;Inf;257,000;250,000;-10,984;3,197;-3,358;23,588
9727,500;2,877;0,793;-34,241;3,394;9,622;5,285;37,903;4,608;-6,935;-2,696;0,000;39,419;40,469;9,710;3,440;-11,742;-8,635;-13,312;-10,261;-3,166;27,235;0,000;250,340;Inf;257,000;250,000;-10,975;3,192;-3,385;23,561
9728,000;2,877;0,793;-34,241;3,394;9,622;5,285;37,903;4,608;-6,935;-2,696;0,000;39,400;40,500;9,710;3,440;-11,750;-8,616;-13,282;-10,245;-3,166;27,235;0,000;250,140;Inf;257,000;250,000;-10,988;3,187;-3,369;23,492
9728,500;3,452;0,893;-33,947;3,409;9,571;5,285;37,903;4,608;-6,935;-2,696;0,000;39,400;40,500;9,781;3,166;-11,705;-8,607;-13,319;-10,279;-3,166;27,235;0,000;250,140;Inf;257,000;250,000;-10,973;3,182;-3,374;23,468
9729,000;3,452;0,893;-33,947;3,409;9,571;5,285;37,903;4,608;-6,935;-2,696;0,000;39,400;40,500;9,781;3,166;-11,793;-8,604;-13,391;-10,303;-3,166;27,235;0,000;250,040;Inf;257,000;250,000;-10,977;3,186;-3,364;23,451
9729,500;3,452;0,893;-33,947;3,409;9,571;5,285;37,903;4,608;-6,935;-2,696;0,000;39,400;40,500;9,781;3,166;-11,816;-8,631;-13,425;-10,322;-3,166;27,235;0,000;250,040;Inf;257,000;250,000;-11,023;3,191;-3,362;23,490
9730,000;3,452;0,893;-33,947;3,409;9,571;5,285;37,903;4,608;-6,935;-2,696;0,000;39,400;40,500;9,781;3,166;-11,792;-8,642;-13,338;-10,312;-3,166;27,235;0,000;250,640;Inf;257,000;250,000;-11,049;3,195;-3,365;23,536
9730,500;3,452;0,893;-33,947;3,409;9,571;5,285;37,903;4,608;-6,935;-2,696;0,000;39,400;40,500;9,781;3,166;-11,762;-8,669;-13,238;-10,268;-3,166;27,235;0,000;250,640;Inf;257,000;250,000;-11,021;3,199;-3,385;23,573
9731,000;3,452;0,893;-33,947;3,409;9,571;5,282;37,910;4,593;-7,027;-2,702;0,000;39,428;40,482;9,781;3,166;-11,704;-8,638;-13,293;-10,275;-3,171;27,231;0,000;250,940;Inf;257,000;250,000;-10,984;3,203;-3,382;23,633
9731,500;3,452;0,893;-33,947;3,409;9,571;5,282;37,910;4,593;-7,027;-2,702;0,000;39,400;40,500;9,781;3,166;-11,698;-8,623;-13,324;-10,273;-3,171;27,231;0,000;250,940;Inf;257,000;250,000;-10,977;3,208;-3,383;23,631
9732,000;2,467;0,684;-33,601;3,417;9,594;5,282;37,910;4,593;-7,027;-2,702;0,000;39,400;40,500;9,757;3,354;-11,734;-8,638;-13,346;-10,273;-3,171;27,231;0,000;250,940;Inf;257,000;250,000;-10,980;3,212;-3,385;23,642
9732,500;2,467;0,684;-33,601;3,417;9,594;5,282;37,910;4,593;-7,027;-2,702;0,000;39,400;40,500;9,757;3,354;-11,724;-8,627;-13,174;-10,203;-3,171;27,231;0,000;250,940;Inf;257,000;250,000;-10,998;3,199;-3,381;23,658
9733,000;2,467;0,684;-33,601;3,417;9,594;5,282;37,910;4,593;-7,027;-2,702;0,000;39,400;40,500;9,757;3,354;-11,703;-8,624;-13,262;-10,236;-3,171;27,231;0,000;251,240;Inf;256,000;250,000;-10,932;3,187;-3,393;23,715
9733,500;2,467;0,684;-33,601;3,417;9,594;5,282;37,910;4,593;-7,027;-2,702;0,000;39,400;40,500;9,757;3,354;-11,699;-8,624;-13,329;-10,299;-3,171;27,231;0,000;251,240;Inf;256,000;250,000;-10,956;3,176;-3,400;23,740
9734,000;2,467;0,684;-33,601;3,417;9,594;5,228;37,896;4,604;-7,101;-2,705;0,000;39,447;40,474;9,757;3,354;-11,744;-8,622;-13,355;-10,279;-3,171;27,231;0,000;250,940;Inf;256,000;250,000;-10,988;3,164;-3,392;23,732
9734,500;2,467;0,684;-33,601;3,417;9,594;5,228;37,896;4,604;-7,101;-2,705;0,000;39,400;40,500;9,757;3,354;-11,730;-8,593;-13,375;-10,263;-3,171;27,231;0,000;250,940;Inf;256,000;250,000;-11,000;3,152;-3,413;23,928
9735,000;2,593;0,688;-33,502;3,444;9,553;5,228;37,896;4,604;-7,101;-2,705;0,000;39,400;40,500;9,845;3,297;-11,758;-8,639;-13,391;-10,292;-3,171;27,231;0,000;250,340;Inf;256,000;250,000;-10,990;3,141;-3,397;23,922
9735,500;2,593;0,688;-33,502;3,444;9,553;5,228;37,896;4,604;-7,101;-2,705;0,000;39,400;40,500;9,845;3,297;-11,854;-8,651;-13,477;-10,357;-3,171;27,231;0,000;250,340;Inf;256,000;250,000;-11,020;3,132;-3,386;23,938
9736,000;2,593;0,688;-33,502;3,444;9,553;5,228;37,896;4,604;-7,101;-2,705;0,000;39,400;40,500;9,845;3,297;-11,857;-8,643;-13,481;-10,336;-3,171;27,231;0,000;251,040;Inf;255,000;250,000;-11,085;3,123;-3,403;23,950
9736,500;2,593;0,688;-33,502;3,444;9,553;5,228;37,896;4,604;-7,101;-2,705;0,000;39,400;40,500;9,845;3,297;-11,830;-8,662;-13,445;-10,305;-3,171;27,231;0,000;251,040;Inf;255,000;250,000;-11,079;3,115;-3,387;23,978
9737,000;2,593;0,688;-33,502;3,444;9,553;5,227;37,925;4,587;-7,183;-2,715;0,000;39,454;40,522;9,845;3,297;-11,815;-8,706;-13,343;-10,326;-3,179;27,226;0,000;249,940;Inf;255,000;250,000;-11,060;3,106;-3,402;24,101
9737,500;2,593;0,688;-33,502;3,444;9,553;5,227;37,925;4,587;-7,183;-2,715;0,000;39,500;40,500;9,845;3,297;-11,714;-8,657;-13,347;-10,310;-3,179;27,226;0,000;249,940;Inf;255,000;250,000;-11,048;3,098;-3,410;24,193
9738,000;2,593;0,688;-33,502;3,444;9,553;5,227;37,925;4,587;-7,183;-2,715;0,000;39,500;40,500;9,845;3,297;-11,728;-8,655;-13,382;-10,310;-3,179;27,226;0,000;250,240;Inf;255,000;250,000;-11,007;3,089;-3,428;24,266
9738,500;2,496;0,657;-34,499;3,436;9,629;5,227;37,925;4,587;-7,183;-2,715;0,000;39,500;40,500;9,607;3,273;-11,776;-8,651;-13,360;-10,283;-3,179;27,226;0,000;250,240;Inf;255,000;250,000;-11,019;3,081;-3,425;24,370
9739,000;2,496;0,657;-34,499;3,436;9,629;5,227;37,925;4,587;-7,183;-2,715;0,000;39,500;40,500;9,607;3,273;-11,690;-8,639;-13,289;-10,296;-3,179;27,226;0,000;250,640;Inf;255,000;250,000;-11,017;3,072;-3,408;24,389
9739,500;2,496;0,657;-34,499;3,436;9,629;5,227;37,925;4,587;-7,183;-2,715;0,000;39,500;40,500;9,607;3,273;-11,739;-8,663;-13,358;-10,315;-3,179;27,226;0,000;250,640;Inf;255,000;250,000;-10,979;3,062;-3,432;24,364
9740,000;2,496;0,657;-34,499;3,436;9,629;5,227;37,925;4,587;-7,183;-2,715;0,000;39,500;40,500;9,607;3,273;-11,730;-8,643;-13,369;-10,316;-3,179;27,226;0,000;249,740;Inf;255,000;250,000;-11,019;3,053;-3,410;24,365
9740,500;2,496;0,657;-34,499;3,436;9,629;5,197;37,900;4,597;-7,246;-2,698;0,000;39,466;40,521;9,607;3,273;-11,773;-8,658;-13,421;-10,336;-3,179;27,222;0,000;249,740;Inf;255,000;250,000;-11,014;3,044;-3,406;24,306
9741,000;2,496;0,657;-34,499;3,436;9,629;5,197;37,900;4,597;-7,246;-2,698;0,000;39,500;40,500;9,607;3,273;-11,774;-8,702;-13,256;-10,285;-3,179;27,222;0,000;250,040;Inf;255,000;250,000;-11,047;3,035;-3,429;24,270
9741,500;3,710;0,920;-35,209;3,330;9,652;5,197;37,900;4,597;-7,246;-2,698;0,000;39,500;40,500;9,653;3,555;-11,746;-8,667;-13,261;-10,281;-3,179;27,222;0,000;250,040;Inf;255,000;250,000;-11,004;3,026;-3,431;24,131
9742,000;3,710;0,920;-35,209;3,330;9,652;5,197;37,900;4,597;-7,246;-2,698;0,000;39,500;40,500;9,653;3,555;-11,671;-8,640;-13,331;-10,284;-3,179;27,222;0,000;249,440;Inf;255,000;250,000;-10,989;3,037;-3,452;24,124
9742,500;3,710;0,920;-35,209;3,330;9,652;5,197;37,900;4,597;-7,246;-2,698;0,000;39,500;40,500;9,653;3,555;-11,763;-8,649;-13,412;-10,345;-3,179;27,222;0,000;249,440;Inf;255,000;250,000;-10,982;3,048;-3,458;24,148
9743,000;3,710;0,920;-35,209;3,330;9,652;5,197;37,900;4,597;-7,246;-2,698;0,000;39,500;40,500;9,653;3,555;-11,827;-8,721;-13,313;-10,324;-3,179;27,222;0,000;250,240;Inf;255,000;250,000;-11,042;3,059;-3,458;24,202
9743,500;3,710;0,920;-35,209;3,330;9,652;5,253;37,909;4,580;-7,308;-2,709;0,000;39,482;40,529;9,653;3,555;-11,728;-8,694;-13,354;-10,319;-3,180;27,213;0,000;250,240;Inf;255,000;250,000;-11,046;3,070;-3,464;24,084
9744,000;3,710;0,920;-35,209;3,330;9,652;5,253;37,909;4,580;-7,308;-2,709;0,000;39,500;40,500;9,653;3,555;-11,722;-8,689;-13,369;-10,351;-3,180;27,213;0,000;250,040;Inf;255,000;250,000;-11,024;3,080;-3,459;23,968
9744,500;3,710;0,920;-35,209;3,330;9,652;5,253;37,909;4,580;-7,308;-2,709;0,000;39,500;40,500;9,653;3,555;-11,828;-8,699;-13,396;-10,358;-3,180;27,213;0,000;250,040;Inf;255,000;250,000;-11,033;3,091;-3,471;23,873
9745,000;2,824;0,752;-34,103;3,414;9,598;5,253;37,909;4,580;-7,308;-2,709;0,000;39,500;40,500;9,666;3,206;-11,847;-8,719;-13,387;-10,358;-3,180;27,213;0,000;249,740;Inf;255,000;250,000;-11,070;3,101;-3,466;23,824
9745,500;2,824;0,752;-34,103;3,414;9,598;5,253;37,909;4,580;-7,308;-2,709;0,000;39,500;40,500;9,666;3,206;-11,765;-8,726;-13,379;-10,341;-3,180;27,213;0,000;249,740;Inf;255,000;250,000;-11,078;3,096;-3,460;23,767
9746,000;2,824;0,752;-34,103;3,414;9,598;5,253;37,909;4,580;-7,308;-2,709;0,000;39,500;40,500;9,666;3,206;-11,724;-8,698;-13,395;-10,345;-3,180;27,213;0,000;249,540;Inf;255,000;250,000;-11,053;3,092;-3,474;23,705
9746,500;2,824;0,752;-34,103;3,414;9,598;5,253;37,909;4,580;-7,308;-2,709;0,000;39,500;40,500;9,666;3,206;-11,847;-8,744;-13,423;-10,390;-3,180;27,213;0,000;249,540;Inf;255,000;250,000;-11,041;3,087;-3,484;23,687
9747,000;2,824;0,752;-34,103;3,414;9,598;5,266;37,907;4,592;-7,369;-2,708;0,000;39,498;40,567;9,666;3,206;-11,832;-8,718;-13,391;-10,347;-3,181;27,207;0,000;249,940;Inf;255,000;250,000;-11,101;3,083;-3,500;23,536
9747,500;2,824;0,752;-34,103;3,414;9,598;5,266;37,907;4,592;-7,369;-2,708;0,000;39,500;40,600;9,666;3,206;-11,753;-8,733;-13,423;-10,369;-3,181;27,207;0,000;249,940;Inf;255,000;250,000;-11,072;3,079;-3,472;23,367
9748,000;3,561;0,853;-35,209;3,373;9,664;5,266;37,907;4,592;-7,369;-2,708;0,000;39,500;40,600;9,464;3,334;-11,765;-8,739;-13,396;-10,375;-3,181;27,207;0,000;250,140;Inf;255,000;250,000;-11,070;3,075;-3,487;23,214
9748,500;3,561;0,853;-35,209;3,373;9,664;5,266;37,907;4,592;-7,369;-2,708;0,000;39,500;40,600;9,464;3,334;-11,850;-8,758;-13,453;-10,385;-3,181;27,207;0,000;250,140;Inf;255,000;250,000;-11,069;3,083;-3,509;23,347
9749,000;3,561;0,853;-35,209;3,373;9,664;5,266;37,907;4,592;-7,369;-2,708;0,000;39,500;40,600;9,464;3,334;-11,881;-8,751;-13,433;-10,411;-3,181;27,207;0,000;249,840;Inf;255,000;250,000;-11,112;3,090;-3,516;23,281
9749,500;3,561;0,853;-35,209;3,373;9,664;5,266;37,907;4,592;-7,369;-2,708;0,000;39,500;40,600;9,464;3,334;-11,730;-8,730;-13,408;-10,366;-3,181;27,207;0,000;249,840;Inf;255,000;250,000;-11,119;3,098;-3,506;23,213
9750,000;3,561;0,853;-35,209;3,373;9,664;5,278;37,926;4,606;-7,380;-2,699;0,000;39,522;40,593;9,464;3,334;-11,877;-8,737;-13,501;-10,409;-3,184;27,199;0,000;249,740;Inf;255,000;250,000;-11,059;3,106;-3,514;23,251
9750,500;3,561;0,853;-35,209;3,373;9,664;5,278;37,926;4,606;-7,380;-2,699;0,000;39,500;40,600;9,464;3,334;-11,894;-8,777;-13,471;-10,436;-3,184;27,199;0,000;249,740;Inf;255,000;250,000;-11,131;3,113;-3,528;23,319
9751,000;3,058;0,798;-33,963;3,394;9,558;5,278;37,926;4,606;-7,380;-2,699;0,000;39,500;40,600;9,720;3,233;-11,926;-8,761;-13,526;-10,439;-3,184;27,199;0,000;249,840;Inf;255,000;250,000;-11,144;3,120;-3,526;23,477
9751,500;3,058;0,798;-33,963;3,394;9,558;5,278;37,926;4,606;-7,380;-2,699;0,000;39,500;40,600;9,720;3,233;-11,949;-8,804;-13,482;-10,428;-3,184;27,199;0,000;249,840;Inf;255,000;250,000;-11,163;3,119;-3,545;23,509
9752,000;3,058;0,798;-33,963;3,394;9,558;5,278;37,926;4,606;-7,380;-2,699;0,000;39,500;40,600;9,720;3,233;-11,833;-8,762;-13,434;-10,395;-3,184;27,199;0,000;249,840;Inf;255,000;250,000;-11,165;3,118;-3,540;23,586
9752,500;3,058;0,798;-33,963;3,394;9,558;5,278;37,926;4,606;-7,380;-2,699;0,000;39,500;40,600;9,720;3,233;-11,780;-8,787;-13,349;-10,385;-3,184;27,199;0,000;249,840;Inf;255,000;250,000;-11,106;3,117;-3,560;23,680
9753,000;3,058;0,798;-33,963;3,394;9,558;5,278;37,926;4,606;-7,380;-2,699;0,000;39,500;40,600;9,720;3,233;-11,894;-8,792;-13,399;-10,397;-3,184;27,199;0,000;249,540;Inf;255,000;250,000;-11,075;3,116;-3,548;23,717
9753,500;3,058;0,798;-33,963;3,394;9,558;5,249;37,927;4,610;-7,442;-2,715;0,000;39,527;40,643;9,720;3,233;-11,909;-8,785;-13,517;-10,450;-3,176;27,195;0,000;249,540;Inf;255,000;250,000;-11,120;3,115;-3,567;23,767
9754,000;3,058;0,798;-33,963;3,394;9,558;5,249;37,927;4,610;-7,442;-2,715;0,000;39,500;40,600;9,720;3,233;-11,931;-8,795;-13,578;-10,484;-3,176;27,195;0,000;249,240;Inf;255,000;250,000;-11,165;3,115;-3,553;23,817
9754,500;2,924;0,706;-35,209;3,375;9,687;5,249;37,927;4,610;-7,442;-2,715;0,000;39,500;40,600;9,599;3,346;-11,967;-8,796;-13,593;-10,471;-3,176;27,195;0,000;249,240;Inf;255,000;250,000;-11,197;3,114;-3,554;23,850
9755,000;2,924;0,706;-35,209;3,375;9,687;5,249;37,927;4,610;-7,442;-2,715;0,000;39,500;40,600;9,599;3,346;-11,997;-8,818;-13,616;-10,517;-3,176;27,195;0,000;249,740;Inf;255,000;250,000;-11,207;3,111;-3,566;23,855
9755,500;2,924;0,706;-35,209;3,375;9,687;5,249;37,927;4,610;-7,442;-2,715;0,000;39,500;40,600;9,599;3,346;-12,017;-8,788;-13,663;-10,502;-3,176;27,195;0,000;249,740;Inf;255,000;250,000;-11,237;3,107;-3,559;23,882
9756,000;2,924;0,706;-35,209;3,375;9,687;5,249;37,927;4,610;-7,442;-2,715;0,000;39,500;40,600;9,599;3,346;-12,017;-8,811;-13,661;-10,508;-3,176;27,195;0,000;249,740;Inf;255,000;250,000;-11,243;3,104;-3,585;23,901
9756,500;2,924;0,706;-35,209;3,375;9,687;5,235;37,958;4,614;-7,546;-2,709;0,000;39,542;40,632;9,599;3,346;-12,054;-8,870;-13,598;-10,531;-3,174;27,189;0,000;249,740;Inf;255,000;250,000;-11,249;3,102;-3,588;23,998
9757,000;2,924;0,706;-35,209;3,375;9,687;5,235;37,958;4,614;-7,546;-2,709;0,000;39,500;40,600;9,599;3,346;-11,931;-8,820;-13,557;-10,442;-3,174;27,189;0,000;250,040;Inf;255,000;250,000;-11,263;3,099;-3,585;24,010
9757,500;2,754;0,740;-34,163;3,425;9,579;5,235;37,958;4,614;-7,546;-2,709;0,000;39,500;40,600;9,684;3,186;-11,908;-8,827;-13,521;-10,440;-3,174;27,189;0,000;250,040;Inf;255,000;250,000;-11,187;3,096;-3,626;24,018
9758,000;2,754;0,740;-34,163;3,425;9,579;5,235;37,958;4,614;-7,546;-2,709;0,000;39,500;40,600;9,684;3,186;-11,924;-8,816;-13,492;-10,448;-3,174;27,189;0,000;250,240;Inf;255,000;250,000;-11,174;3,090;-3,614;24,032
9758,500;2,754;0,740;-34,163;3,425;9,579;5,235;37,958;4,614;-7,546;-2,709;0,000;39,500;40,600;9,684;3,186;-11,936;-8,809;-13,513;-10,470;-3,174;27,189;0,000;250,240;Inf;255,000;250,000;-11,170;3,085;-3,614;24,103
9759,000;2,754;0,740;-34,163;3,425;9,579;5,235;37,958;4,614;-7,546;-2,709;0,000;39,500;40,600;9,684;3,186;-11,895;-8,789;-13,555;-10,479;-3,174;27,189;0,000;249,940;Inf;255,000;250,000;-11,182;3,079;-3,591;24,073
9759,500;2,754;0,740;-34,163;3,425;9,579;5,272;37,948;4,636;-7,597;-2,705;0,000;39,559;40,685;9,684;3,186;-11,913;-8,838;-13,574;-10,494;-3,170;27,189;0,000;249,940;Inf;255,000;250,000;-11,179;3,074;-3,619;24,046
9760,000;2,754;0,740;-34,163;3,425;9,579;5,272;37,948;4,636;-7,597;-2,705;0,000;39,600;40,700;9,684;3,186;-11,961;-8,833;-13,597;-10,496;-3,170;27,189;0,000;249,940;Inf;255,000;250,000;-11,205;3,069;-3,615;24,055
9760,500;2,754;0,740;-34,163;3,425;9,579;5,272;37,948;4,636;-7,597;-2,705;0,000;39,600;40,700;9,684;3,186;-11,997;-8,888;-13,495;-10,505;-3,170;27,189;0,000;249,940;Inf;255,000;250,000;-11,222;3,063;-3,630;24,084
9761,000;3,596;0,894;-35,209;3,349;9,581;5,272;37,948;4,636;-7,597;-2,705;0,000;39,600;40,700;9,666;3,447;-11,985;-8,829;-13,573;-10,509;-3,170;27,189;0,000;249,740;Inf;255,000;250,000;-11,221;3,058;-3,626;24,121
9761,500;3,596;0,894;-35,209;3,349;9,581;5,272;37,948;4,636;-7,597;-2,705;0,000;39,600;40,700;9,666;3,447;-12,018;-8,844;-13,632;-10,547;-3,170;27,189;0,000;249,740;Inf;255,000;250,000;-11,224;3,067;-3,640;24,125
9762,000;3,596;0,894;-35,209;3,349;9,581;5,272;37,948;4,636;-7,597;-2,705;0,000;39,600;40,700;9,666;3,447;-12,007;-8,848;-13,615;-10,508;-3,170;27,189;0,000;249,840;Inf;255,000;250,000;-11,260;3,076;-3,623;24,136
9762,500;3,596;0,894;-35,209;3,349;9,581;5,272;37,948;4,636;-7,597;-2,705;0,000;39,600;40,700;9,666;3,447;-11,928;-8,839;-13,591;-10,522;-3,170;27,189;0,000;249,840;Inf;255,000;250,000;-11,244;3,084;-3,644;24,142
9763,000;3,596;0,894;-35,209;3,349;9,581;5,281;37,960;4,638;-7,684;-2,706;0,000;39,562;40,725;9,666;3,447;-11,999;-8,849;-13,652;-10,529;-3,172;27,185;0,000;250,040;Inf;255,000;250,000;-11,220;3,093;-3,625;24,022
9763,500;3,596;0,894;-35,209;3,349;9,581;5,281;37,960;4,638;-7,684;-2,706;0,000;39,600;40,700;9,666;3,447;-11,986;-8,849;-13,656;-10,540;-3,172;27,185;0,000;250,040;Inf;255,000;250,000;-11,257;3,101;-3,668;23,626
9764,000;3,324;0,809;-35,209;3,389;9,597;5,281;37,960;4,638;-7,684;-2,706;0,000;39,600;40,700;9,624;3,419;-12,043;-8,882;-13,660;-10,551;-3,172;27,185;0,000;249,840;Inf;255,000;250,000;-11,258;3,109;-3,666;23,536
9764,500;3,324;0,809;-35,209;3,389;9,597;5,281;37,960;4,638;-7,684;-2,706;0,000;39,600;40,700;9,624;3,419;-11,957;-8,889;-13,452;-10,462;-3,172;27,185;0,000;249,840;Inf;255,000;250,000;-11,284;3,113;-3,666;23,480
9765,000;3,324;0,809;-35,209;3,389;9,597;5,281;37,960;4,638;-7,684;-2,706;0,000;39,600;40,700;9,624;3,419;-11,872;-8,836;-13,550;-10,471;-3,172;27,185;0,000;249,440;Inf;255,000;250,000;-11,190;3,116;-3,643;23,480
9765,500;3,324;0,809;-35,209;3,389;9,597;5,281;37,960;4,638;-7,684;-2,706;0,000;39,600;40,700;9,624;3,419;-11,920;-8,836;-13,601;-10,504;-3,172;27,185;0,000;249,440;Inf;255,000;250,000;-11,182;3,120;-3,670;23,505
9766,000;3,324;0,809;-35,209;3,389;9,597;5,252;37,942;4,609;-7,749;-2,704;0,000;39,563;40,646;9,624;3,419;-11,958;-8,847;-13,631;-10,474;-3,182;27,173;0,000;249,440;Inf;255,000;250,000;-11,215;3,123;-3,667;23,527
9766,500;3,324;0,809;-35,209;3,389;9,597;5,252;37,942;4,609;-7,749;-2,704;0,000;39,600;40,600;9,624;3,419;-11,989;-8,909;-13,469;-10,499;-3,182;27,173;0,000;249,440;Inf;255,000;250,000;-11,227;3,126;-3,677;23,482
9767,000;3,324;0,809;-35,209;3,389;9,597;5,252;37,942;4,609;-7,749;-2,704;0,000;39,600;40,600;9,624;3,419;-11,984;-8,861;-13,647;-10,544;-3,182;27,173;0,000;249,340;Inf;255,000;250,000;-11,216;3,129;-3,680;23,446
9767,500;2,457;0,660;-34,509;3,367;9,645;5,252;37,942;4,609;-7,749;-2,704;0,000;39,600;40,600;9,650;3,282;-12,068;-8,889;-13,723;-10,586;-3,182;27,173;0,000;249,340;Inf;255,000;250,000;-11,259;3,133;-3,693;23,415
9768,000;2,457;0,660;-34,509;3,367;9,645;5,252;37,942;4,609;-7,749;-2,704;0,000;39,600;40,600;9,650;3,282;-12,113;-8,910;-13,723;-10,609;-3,182;27,173;0,000;248,740;Inf;256,000;250,000;-11,317;3,122;-3,681;23,390
9768,500;2,457;0,660;-34,509;3,367;9,645;5,252;37,942;4,609;-7,749;-2,704;0,000;39,600;40,600;9,650;3,282;-12,134;-8,934;-13,656;-10,584;-3,182;27,173;0,000;248,740;Inf;256,000;250,000;-11,339;3,111;-3,686;23,455
9769,000;2,457;0,660;-34,509;3,367;9,645;5,252;37,942;4,609;-7,749;-2,704;0,000;39,600;40,600;9,650;3,282;-12,016;-8,897;-13,659;-10,563;-3,182;27,173;0,000;249,040;Inf;256,000;250,000;-11,327;3,100;-3,698;23,348
9769,500;2,457;0,660;-34,509;3,367;9,645;5,274;37,958;4,611;-7,811;-2,707;0,000;39,574;40,665;9,650;3,282;-12,030;-8,895;-13,685;-10,569;-3,172;27,171;0,000;249,040;Inf;256,000;250,000;-11,284;3,089;-3,695;23,193
9770,000;2,457;0,660;-34,509;3,367;9,645;5,274;37,958;4,611;-7,811;-2,707;0,000;39,600;40,700;9,650;3,282;-12,087;-8,893;-13,750;-10,585;-3,172;27,171;0,000;249,740;Inf;256,000;250,000;-11,295;3,079;-3,698;23,090
9770,500;2,904;0,703;-35,209;3,335;9,620;5,274;37,958;4,611;-7,811;-2,707;0,000;39,600;40,700;9,599;3,466;-12,114;-8,929;-13,701;-10,599;-3,172;27,171;0,000;249,740;Inf;256,000;250,000;-11,329;3,069;-3,724;22,992
9771,000;2,904;0,703;-35,209;3,335;9,620;5,274;37,958;4,611;-7,811;-2,707;0,000;39,600;40,700;9,599;3,466;-12,114;-8,941;-13,637;-10,597;-3,172;27,171;0,000;249,540;Inf;256,000;250,000;-11,336;3,066;-3,711;23,018
9771,500;2,904;0,703;-35,209;3,335;9,620;5,274;37,958;4,611;-7,811;-2,707;0,000;39,600;40,700;9,599;3,466;-12,034;-8,914;-13,665;-10,582;-3,172;27,171;0,000;249,540;Inf;256,000;250,000;-11,322;3,063;-3,748;23,036
9772,000;2,904;0,703;-35,209;3,335;9,620;5,274;37,958;4,611;-7,811;-2,707;0,000;39,600;40,700;9,599;3,466;-12,036;-8,960;-13,616;-10,593;-3,172;27,171;0,000;250,640;Inf;256,000;250,000;-11,298;3,061;-3,748;23,052
9772,500;2,904;0,703;-35,209;3,335;9,620;5,253;37,952;4,611;-7,843;-2,707;0,000;39,577;40,683;9,599;3,466;-12,009;-8,928;-13,665;-10,583;-3,177;27,168;0,000;250,640;Inf;256,000;250,000;-11,301;3,058;-3,735;23,083
9773,000;2,904;0,703;-35,209;3,335;9,620;5,253;37,952;4,611;-7,843;-2,707;0,000;39,600;40,700;9,599;3,466;-12,002;-8,921;-13,672;-10,560;-3,177;27,168;0,000;250,740;Inf;256,000;250,000;-11,296;3,056;-3,734;23,109
9773,500;2,904;0,703;-35,209;3,335;9,620;5,253;37,952;4,611;-7,843;-2,707;0,000;39,600;40,700;9,599;3,466;-12,031;-8,908;-13,664;-10,554;-3,177;27,168;0,000;250,740;Inf;256,000;250,000;-11,288;3,053;-3,739;23,106
9774,000;2,567;0,711;-33,621;3,351;9,594;5,253;37,952;4,611;-7,843;-2,707;0,000;39,600;40,700;9,718;3,286;-12,052;-8,912;-13,698;-10,576;-3,177;27,168;0,000;250,740;Inf;256,000;250,000;-11,289;3,051;-3,750;23,170
9774,500;2,567;0,711;-33,621;3,351;9,594;5,253;37,952;4,611;-7,843;-2,707;0,000;39,600;40,700;9,718;3,286;-12,090;-8,942;-13,650;-10,589;-3,177;27,168;0,000;250,740;Inf;256,000;250,000;-11,310;3,043;-3,753;23,167
9775,000;2,567;0,711;-33,621;3,351;9,594;5,253;37,952;4,611;-7,843;-2,707;0,000;39,600;40,700;9,718;3,286;-12,039;-8,968;-13,579;-10,571;-3,177;27,168;0,000;250,440;Inf;256,000;250,000;-11,318;3,035;-3,739;23,218
9775,500;2,567;0,711;-33,621;3,351;9,594;5,253;37,952;4,611;-7,843;-2,707;0,000;39,600;40,700;9,718;3,286;-11,998;-8,952;-13,579;-10,535;-3,177;27,168;0,000;250,440;Inf;256,000;250,000;-11,289;3,027;-3,767;23,277
9776,000;2,567;0,711;-33,621;3,351;9,594;5,225;37,942;4,594;-7,902;-2,689;0,000;39,584;40,687;9,718;3,286;-12,045;-8,954;-13,597;-10,577;-3,167;27,175;0,000;250,140;Inf;256,000;250,000;-11,266;3,020;-3,761;23,302
9776,500;2,567;0,711;-33,621;3,351;9,594;5,225;37,942;4,594;-7,902;-2,689;0,000;39,600;40,700;9,718;3,286;-11,917;-8,940;-13,586;-10,554;-3,167;27,175;0,000;250,140;Inf;256,000;250,000;-11,293;3,012;-3,773;23,325
9777,000;2,931;0,730;-34,624;3,364;9,600;5,225;37,942;4,594;-7,902;-2,689;0,000;39,600;40,700;9,718;3,401;-11,968;-8,930;-13,640;-10,558;-3,167;27,175;0,000;250,340;Inf;256,000;250,000;-11,249;3,005;-3,771;23,344
9777,500;2,931;0,730;-34,624;3,364;9,600;5,225;37,942;4,594;-7,902;-2,689;0,000;39,600;40,700;9,718;3,401;-12,012;-8,959;-13,540;-10,531;-3,167;27,175;0,000;250,340;Inf;256,000;250,000;-11,274;3,004;-3,767;23,366
9778,000;2,931;0,730;-34,624;3,364;9,600;5,225;37,942;4,594;-7,902;-2,689;0,000;39,600;40,700;9,718;3,401;-11,992;-8,953;-13,542;-10,550;-3,167;27,175;0,000;250,240;Inf;256,000;250,000;-11,260;3,003;-3,754;23,433
9778,500;2,931;0,730;-34,624;3,364;9,600;5,225;37,942;4,594;-7,902;-2,689;0,000;39,600;40,700;9,718;3,401;-11,977;-8,930;-13,662;-10,582;-3,167;27,175;0,000;250,240;Inf;256,000;250,000;-11,260;3,002;-3,771;23,417
9779,000;2,931;0,730;-34,624;3,364;9,600;5,265;37,945;4,635;-7,946;-2,707;0,000;39,586;40,668;9,718;3,401;-12,083;-8,967;-13,645;-10,577;-3,176;27,175;0,000;250,040;Inf;256,000;250,000;-11,288;3,000;-3,771;23,446
9779,500;2,931;0,730;-34,624;3,364;9,600;5,265;37,945;4,635;-7,946;-2,707;0,000;39,600;40,700;9,718;3,401;-12,064;-8,944;-13,622;-10,586;-3,176;27,175;0,000;250,040;Inf;256,000;250,000;-11,318;2,999;-3,783;23,543
9780,000;3,825;0,923;-35,209;3,364;9,736;5,265;37,945;4,635;-7,946;-2,707;0,000;39,600;40,700;9,500;3,364;-11,984;-8,950;-13,656;-10,608;-3,176;27,175;0,000;249,840;Inf;256,000;250,000;-11,304;2,998;-3,780;23,611
9780,500;3,825;0,923;-35,209;3,364;9,736;5,265;37,945;4,635;-7,946;-2,707;0,000;39,600;40,700;9,500;3,364;-12,065;-8,959;-13,748;-10,626;-3,176;27,175;0,000;249,840;Inf;256,000;250,000;-11,299;3,012;-3,786;23,674
9781,000;3,825;0,923;-35,209;3,364;9,736;5,265;37,945;4,635;-7,946;-2,707;0,000;39,600;40,700;9,500;3,364;-12,146;-8,992;-13,804;-10,652;-3,176;27,175;0,000;249,440;Inf;256,000;250,000;-11,350;3,025;-3,787;23,754
9781,500;3,825;0,923;-35,209;3,364;9,736;5,265;37,945;4,635;-7,946;-2,707;0,000;39,600;40,700;9,500;3,364;-12,133;-9,034;-13,695;-10,652;-3,176;27,175;0,000;249,440;Inf;256,000;250,000;-11,399;3,038;-3,780;23,701
9782,000;3,825;0,923;-35,209;3,364;9,736;5,265;37,945;4,635;-7,946;-2,707;0,000;39,600;40,700;9,500;3,364;-12,065;-8,974;-13,627;-10,606;-3,176;27,175;0,000;249,340;Inf;256,000;250,000;-11,378;3,051;-3,789;23,704
9782,500;3,825;0,923;-35,209;3,364;9,736;5,264;37,948;4,623;-7,972;-2,695;0,000;39,600;40,700;9,500;3,364;-12,212;-9,074;-13,790;-10,727;-3,174;27,167;0,000;249,340;Inf;256,000;250,000;-11,451;3,076;-3,803;23,661
9783,000;3,825;0,923;-35,209;3,364;9,736;5,264;37,948;4,623;-7,972;-2,695;0,000;39,600;40,700;9,500;3,364;-12,204;-9,067;-13,844;-10,737;-3,174;27,167;0,000;250,840;Inf;256,000;250,000;-11,451;3,076;-3,815;23,608
9783,500;3,426;0,828;-35,209;3,340;9,672;5,264;37,948;4,623;-7,972;-2,695;0,000;39,600;40,700;9,530;3,442;-12,164;-9,101;-13,695;-10,693;-3,174;27,167;0,000;250,840;Inf;256,000;250,000;-11,463;3,088;-3,808;23,569
9784,000;3,426;0,828;-35,209;3,340;9,672;5,264;37,948;4,623;-7,972;-2,695;0,000;39,600;40,700;9,530;3,442;-12,181;-9,061;-13,738;-10,695;-3,174;27,167;0,000;250,940;Inf;256,000;250,000;-11,413;3,094;-3,833;23,517
9784,500;3,426;0,828;-35,209;3,340;9,672;5,264;37,948;4,623;-7,972;-2,695;0,000;39,600;40,700;9,530;3,442;-12,100;-9,041;-13,699;-10,689;-3,174;27,167;0,000;250,940;Inf;256,000;250,000;-11,419;3,099;-3,827;23,565
9785,000;3,426;0,828;-35,209;3,340;9,672;5,264;37,948;4,623;-7,972;-2,695;0,000;39,600;40,700;9,530;3,442;-12,064;-9,037;-13,767;-10,662;-3,174;27,167;0,000;250,740;Inf;256,000;250,000;-11,382;3,105;-3,850;23,683
9785,500;3,426;0,828;-35,209;3,340;9,672;5,285;37,933;4,650;-8,006;-2,701;0,000;39,579;40,642;9,530;3,442;-12,084;-9,027;-13,730;-10,625;-3,163;27,166;0,000;250,740;Inf;256,000;250,000;-11,383;3,110;-3,844;23,681
9786,000;3,426;0,828;-35,209;3,340;9,672;5,285;37,933;4,650;-8,006;-2,701;0,000;39,600;40,600;9,530;3,442;-12,143;-9,067;-13,717;-10,680;-3,163;27,166;0,000;251,040;Inf;255,000;250,000;-11,366;3,115;-3,857;23,695
9786,500;3,263;0,786;-35,209;3,283;9,611;5,285;37,933;4,650;-8,006;-2,701;0,000;39,600;40,600;9,681;3,471;-12,196;-9,072;-13,761;-10,721;-3,163;27,166;0,000;251,040;Inf;255,000;250,000;-11,402;3,120;-3,846;23,742
9787,000;3,263;0,786;-35,209;3,283;9,611;5,285;37,933;4,650;-8,006;-2,701;0,000;39,600;40,600;9,681;3,471;-12,131;-9,033;-13,776;-10,684;-3,163;27,166;0,000;250,740;Inf;255,000;250,000;-11,437;3,123;-3,841;23,756
9787,500;3,263;0,786;-35,209;3,283;9,611;5,285;37,933;4,650;-8,006;-2,701;0,000;39,600;40,600;9,681;3,471;-12,074;-9,018;-13,771;-10,664;-3,163;27,166;0,000;250,740;Inf;255,000;250,000;-11,406;3,125;-3,866;23,760
9788,000;3,263;0,786;-35,209;3,283;9,611;5,285;37,933;4,650;-8,006;-2,701;0,000;39,600;40,600;9,681;3,471;-12,136;-9,070;-13,681;-10,692;-3,163;27,166;0,000;249,840;Inf;255,000;250,000;-11,382;3,127;-3,836;23,797
9788,500;3,263;0,786;-35,209;3,283;9,611;5,285;37,933;4,650;-8,006;-2,701;0,000;39,600;40,600;9,681;3,471;-12,169;-9,049;-13,711;-10,683;-3,163;27,166;0,000;249,840;Inf;255,000;250,000;-11,395;3,129;-3,840;23,795
9789,000;3,263;0,786;-35,209;3,283;9,611;5,273;37,947;4,663;-8,038;-2,692;0,000;39,578;40,618;9,681;3,471;-12,187;-9,033;-13,822;-10,722;-3,163;27,167;0,000;249,240;Inf;255,000;250,000;-11,403;3,132;-3,834;23,862
9789,500;3,263;0,786;-35,209;3,283;9,611;5,273;37,947;4,663;-8,038;-2,692;0,000;39,600;40,600;9,681;3,471;-12,227;-9,078;-13,831;-10,739;-3,163;27,167;0,000;249,240;Inf;255,000;250,000;-11,441;3,134;-3,848;23,864
9790,000;2,744;0,757;-33,760;3,417;9,554;5,273;37,947;4,663;-8,038;-2,692;0,000;39,600;40,600;9,718;3,223;-12,222;-9,077;-13,807;-10,735;-3,163;27,167;0,000;249,640;Inf;255,000;250,000;-11,469;3,136;-3,876;23,876
9790,500;2,744;0,757;-33,760;3,417;9,554;5,273;37,947;4,663;-8,038;-2,692;0,000;39,600;40,600;9,718;3,223;-12,209;-9,119;-13,686;-10,699;-3,163;27,167;0,000;249,640;Inf;255,000;250,000;-11,460;3,129;-3,872;23,882
9791,000;2,744;0,757;-33,760;3,417;9,554;5,273;37,947;4,663;-8,038;-2,692;0,000;39,600;40,600;9,718;3,223;-12,177;-9,065;-13,762;-10,724;-3,163;27,167;0,000;249,440;Inf;255,000;250,000;-11,428;3,123;-3,882;23,905
9791,500;2,744;0,757;-33,760;3,417;9,554;5,273;37,947;4,663;-8,038;-2,692;0,000;39,600;40,600;9,718;3,223;-12,174;-9,060;-13,803;-10,733;-3,163;27,167;0,000;249,440;Inf;255,000;250,000;-11,432;3,117;-3,878;23,921
9792,000;2,744;0,757;-33,760;3,417;9,554;5,238;37,958;4,647;-8,087;-2,678;0,000;39,567;40,610;9,718;3,223;-12,208;-9,057;-13,850;-10,755;-3,154;27,160;0,000;249,840;Inf;255,000;250,000;-11,442;3,111;-3,860;23,949
9792,500;2,744;0,757;-33,760;3,417;9,554;5,238;37,958;4,647;-8,087;-2,678;0,000;39,600;40,600;9,718;3,223;-12,175;-9,065;-13,817;-10,716;-3,154;27,160;0,000;249,840;Inf;255,000;250,000;-11,467;3,105;-3,883;24,043
9793,000;2,956;0,691;-35,209;3,346;9,635;5,238;37,958;4,647;-8,087;-2,678;0,000;39,600;40,600;9,433;3,276;-12,192;-9,052;-13,772;-10,674;-3,154;27,160;0,000;249,240;Inf;255,000;250,000;-11,443;3,099;-3,888;24,056
9793,500;2,956;0,691;-35,209;3,346;9,635;5,238;37,958;4,647;-8,087;-2,678;0,000;39,600;40,600;9,433;3,276;-12,170;-9,048;-13,748;-10,696;-3,154;27,160;0,000;249,240;Inf;255,000;250,000;-11,423;3,097;-3,894;24,132
9794,000;2,956;0,691;-35,209;3,346;9,635;5,238;37,958;4,647;-8,087;-2,678;0,000;39,600;40,600;9,433;3,276;-12,089;-9,059;-13,736;-10,689;-3,154;27,160;0,000;248,940;Inf;256,000;250,000;-11,416;3,094;-3,875;24,169
9794,500;2,956;0,691;-35,209;3,346;9,635;5,238;37,958;4,647;-8,087;-2,678;0,000;39,600;40,600;9,433;3,276;-12,125;-9,040;-13,773;-10,648;-3,154;27,160;0,000;248,940;Inf;256,000;250,000;-11,393;3,092;-3,893;24,109
9795,000;2,956;0,691;-35,209;3,346;9,635;5,253;37,946;4,621;-8,144;-2,689;0,000;39,552;40,584;9,433;3,276;-12,114;-9,045;-13,659;-10,639;-3,170;27,164;0,000;249,240;Inf;256,000;250,000;-11,397;3,090;-3,888;24,118
9795,500;2,956;0,691;-35,209;3,346;9,635;5,253;37,946;4,621;-8,144;-2,689;0,000;39,600;40,600;9,433;3,276;-12,101;-9,025;-13,684;-10,646;-3,170;27,164;0,000;249,240;Inf;256,000;250,000;-11,364;3,088;-3,882;24,134
9796,000;2,956;0,691;-35,209;3,346;9,635;5,253;37,946;4,621;-8,144;-2,689;0,000;39,600;40,600;9,433;3,276;-12,034;-9,036;-13,718;-10,642;-3,170;27,164;0,000;249,440;Inf;256,000;250,000;-11,364;3,085;-3,886;24,252
9796,500;3,285;0,796;-35,209;3,351;9,585;5,253;37,946;4,621;-8,144;-2,689;0,000;39,600;40,600;9,519;3,406;-12,112;-9,023;-13,782;-10,674;-3,170;27,164;0,000;249,440;Inf;256,000;250,000;-11,358;3,083;-3,877;24,233
9797,000;3,285;0,796;-35,209;3,351;9,585;5,253;37,946;4,621;-8,144;-2,689;0,000;39,600;40,600;9,519;3,406;-12,141;-9,040;-13,761;-10,664;-3,170;27,164;0,000;249,240;Inf;256,000;250,000;-11,398;3,087;-3,882;24,228
9797,500;3,285;0,796;-35,209;3,351;9,585;5,253;37,946;4,621;-8,144;-2,689;0,000;39,600;40,600;9,519;3,406;-12,162;-9,048;-13,744;-10,720;-3,170;27,164;0,000;249,240;Inf;256,000;250,000;-11,402;3,090;-3,883;24,189
9798,000;3,285;0,796;-35,209;3,351;9,585;5,253;37,946;4,621;-8,144;-2,689;0,000;39,600;40,600;9,519;3,406;-12,121;-9,032;-13,752;-10,708;-3,170;27,164;0,000;250,240;Inf;256,000;250,000;-11,418;3,093;-3,886;24,195
9798,500;3,285;0,796;-35,209;3,351;9,585;5,229;37,951;4,632;-8,207;-2,694;0,000;39,551;40,549;9,519;3,406;-12,137;-9,041;-13,790;-10,686;-3,167;27,152;0,000;250,240;Inf;256,000;250,000;-11,403;3,096;-3,884;24,189
9799,000;3,285;0,796;-35,209;3,351;9,585;5,229;37,951;4,632;-8,207;-2,694;0,000;39,600;40,500;9,519;3,406;-12,130;-9,012;-13,796;-10,704;-3,167;27,152;0,000;250,740;Inf;256,000;250,000;-11,413;3,099;-3,889;24,186
9799,500;3,326;0,754;-35,209;3,267;9,650;5,229;37,951;4,632;-8,207;-2,694;0,000;39,600;40,500;9,659;3,404;-12,166;-9,038;-13,824;-10,694;-3,167;27,152;0,000;250,740;Inf;256,000;250,000;-11,411;3,102;-3,876;24,227
9800,000;3,326;0,754;-35,209;3,267;9,650;5,229;37,951;4,632;-8,207;-2,694;0,000;39,600;40,500;9,659;3,404;-12,188;-9,048;-13,700;-10,638;-3,167;27,152;0,000;250,240;Inf;256,000;250,000;-11,430;3,106;-3,878;24,201
9800,500;3,326;0,754;-35,209;3,267;9,650;5,229;37,951;4,632;-8,207;-2,694;0,000;39,600;40,500;9,659;3,404;-12,139;-9,050;-13,716;-10,675;-3,167;27,152;0,000;250,240;Inf;256,000;250,000;-11,393;3,110;-3,883;24,125
9801,000;3,326;0,754;-35,209;3,267;9,650;5,229;37,951;4,632;-8,207;-2,694;0,000;39,600;40,500;9,659;3,404;-12,091;-9,018;-13,767;-10,666;-3,167;27,152;0,000;249,940;Inf;256,000;250,000;-11,395;3,113;-3,892;24,084
9801,500;3,326;0,754;-35,209;3,267;9,650;5,217;37,942;4,630;-8,276;-2,694;0,000;39,539;40,531;9,659;3,404;-12,114;-9,047;-13,704;-10,674;-3,163;27,160;0,000;249,940;Inf;256,000;250,000;-11,385;3,117;-3,891;24,079
9802,000;3,326;0,754;-35,209;3,267;9,650;5,217;37,942;4,630;-8,276;-2,694;0,000;39,500;40,500;9,659;3,404;-12,137;-9,038;-13,713;-10,673;-3,163;27,160;0,000;250,240;Inf;256,000;250,000;-11,385;3,120;-3,886;24,081
9802,500;3,326;0,754;-35,209;3,267;9,650;5,217;37,942;4,630;-8,276;-2,694;0,000;39,500;40,500;9,659;3,404;-12,104;-9,029;-13,719;-10,658;-3,163;27,160;0,000;250,240;Inf;256,000;250,000;-11,390;3,124;-3,886;23,956
9803,000;3,094;0,801;-33,944;3,354;9,623;5,217;37,942;4,630;-8,276;-2,694;0,000;39,500;40,500;9,700;3,252;-12,007;-9,111;-13,541;-10,635;-3,163;27,160;0,000;250,340;Inf;256,000;250,000;-11,377;3,127;-3,890;23,873
9803,500;3,094;0,801;-33,944;3,354;9,623;5,217;37,942;4,630;-8,276;-2,694;0,000;39,500;40,500;9,700;3,252;-12,090;-9,063;-13,629;-10,661;-3,163;27,160;0,000;250,340;Inf;256,000;250,000;-11,324;3,126;-3,900;23,874
9804,000;3,094;0,801;-33,944;3,354;9,623;5,217;37,942;4,630;-8,276;-2,694;0,000;39,500;40,500;9,700;3,252;-12,022;-9,016;-13,660;-10,649;-3,163;27,160;0,000;250,640;Inf;256,000;250,000;-11,361;3,126;-3,869;23,924
9804,500;3,094;0,801;-33,944;3,354;9,623;5,217;37,942;4,630;-8,276;-2,694;0,000;39,500;40,500;9,700;3,252;-12,102;-9,027;-13,771;-10,673;-3,163;27,160;0,000;250,640;Inf;256,000;250,000;-11,337;3,125;-3,890;23,879
9805,000;3,094;0,801;-33,944;3,354;9,623;5,239;37,933;4,630;-8,348;-2,702;0,000;39,527;40,493;9,700;3,252;-12,121;-9,026;-13,782;-10,683;-3,162;27,151;0,000;250,540;Inf;256,000;250,000;-11,393;3,125;-3,863;23,873
9805,500;3,094;0,801;-33,944;3,354;9,623;5,239;37,933;4,630;-8,348;-2,702;0,000;39,500;40,500;9,700;3,252;-12,163;-9,049;-13,746;-10,698;-3,162;27,151;0,000;250,540;Inf;256,000;250,000;-11,403;3,124;-3,867;23,878
9806,000;3,411;0,807;-35,209;3,371;9,624;5,239;37,933;4,630;-8,348;-2,702;0,000;39,500;40,500;9,490;3,337;-12,198;-9,028;-13,823;-10,694;-3,162;27,151;0,000;250,240;Inf;256,000;250,000;-11,414;3,124;-3,881;23,844
9806,500;3,411;0,807;-35,209;3,371;9,624;5,239;37,933;4,630;-8,348;-2,702;0,000;39,500;40,500;9,490;3,337;-12,233;-9,064;-13,835;-10,734;-3,162;27,151;0,000;250,240;Inf;256,000;250,000;-11,436;3,128;-3,872;23,855
9807,000;3,411;0,807;-35,209;3,371;9,624;5,239;37,933;4,630;-8,348;-2,702;0,000;39,500;40,500;9,490;3,337;-12,175;-9,021;-13,789;-10,714;-3,162;27,151;0,000;249,940;Inf;256,000;250,000;-11,467;3,133;-3,870;23,816
9807,500;3,411;0,807;-35,209;3,371;9,624;5,239;37,933;4,630;-8,348;-2,702;0,000;39,500;40,500;9,490;3,337;-12,173;-9,041;-13,833;-10,722;-3,162;27,151;0,000;249,940;Inf;256,000;250,000;-11,425;3,138;-3,869;23,796
9808,000;3,411;0,807;-35,209;3,371;9,624;5,251;37,935;4,615;-8,417;-2,710;0,000;39,505;40,449;9,490;3,337;-12,148;-9,032;-13,831;-10,733;-3,175;27,152;0,000;249,740;Inf;256,000;250,000;-11,442;3,142;-3,881;23,746
9808,500;3,411;0,807;-35,209;3,371;9,624;5,251;37,935;4,615;-8,417;-2,710;0,000;39,500;40,400;9,490;3,337;-12,172;-9,085;-13,780;-10,724;-3,175;27,152;0,000;249,740;Inf;256,000;250,000;-11,436;3,147;-3,887;23,724
9809,000;2,580;0,664;-34,572;3,389;9,631;5,251;37,935;4,615;-8,417;-2,710;0,000;39,500;40,400;9,645;3,220;-12,205;-9,072;-13,764;-10,712;-3,175;27,152;0,000;249,940;Inf;256,000;250,000;-11,440;3,151;-3,881;23,715
9809,500;2,580;0,664;-34,572;3,389;9,631;5,251;37,935;4,615;-8,417;-2,710;0,000;39,500;40,400;9,645;3,220;-12,185;-9,061;-13,795;-10,702;-3,175;27,152;0,000;249,940;Inf;256,000;250,000;-11,438;3,141;-3,892;23,684
9810,000;2,580;0,664;-34,572;3,389;9,631;5,251;37,935;4,615;-8,417;-2,710;0,000;39,500;40,400;9,645;3,220;-12,052;-9,040;-13,724;-10,599;-3,175;27,152;0,000;249,540;Inf;256,000;250,000;-11,436;3,132;-3,899;23,697
9810,500;2,580;0,664;-34,572;3,389;9,631;5,251;37,935;4,615;-8,417;-2,710;0,000;39,500;40,400;9,645;3,220;-12,067;-9,030;-13,790;-10,666;-3,175;27,152;0,000;249,540;Inf;256,000;250,000;-11,354;3,123;-3,889;23,648
9811,000;2,580;0,664;-34,572;3,389;9,631;5,251;37,935;4,615;-8,417;-2,710;0,000;39,500;40,400;9,645;3,220;-12,168;-9,046;-13,762;-10,671;-3,175;27,152;0,000;249,940;Inf;256,000;250,000;-11,388;3,114;-3,894;23,655
9811,500;2,580;0,664;-34,572;3,389;9,631;5,232;37,926;4,632;-8,470;-2,704;0,000;39,499;40,413;9,645;3,220;-12,156;-9,029;-13,813;-10,698;-3,171;27,153;0,000;249,940;Inf;256,000;250,000;-11,412;3,106;-3,892;23,706
9812,000;2,580;0,664;-34,572;3,389;9,631;5,232;37,926;4,632;-8,470;-2,704;0,000;39,500;40,400;9,645;3,220;-12,215;-9,077;-13,783;-10,722;-3,171;27,153;0,000;249,640;Inf;256,000;250,000;-11,424;3,097;-3,890;23,613
9812,500;3,298;0,788;-35,209;3,343;9,587;5,232;37,926;4,632;-8,470;-2,704;0,000;39,500;40,400;9,584;3,287;-12,171;-9,058;-13,805;-10,724;-3,171;27,153;0,000;249,640;Inf;256,000;250,000;-11,449;3,088;-3,887;23,498
9813,000;3,298;0,788;-35,209;3,343;9,587;5,232;37,926;4,632;-8,470;-2,704;0,000;39,500;40,400;9,584;3,287;-12,104;-9,048;-13,792;-10,667;-3,171;27,153;0,000;249,940;Inf;256,000;250,000;-11,439;3,092;-3,913;23,466
9813,500;3,298;0,788;-35,209;3,343;9,587;5,232;37,926;4,632;-8,470;-2,704;0,000;39,500;40,400;9,584;3,287;-12,123;-9,036;-13,713;-10,644;-3,171;27,153;0,000;249,940;Inf;256,000;250,000;-11,403;3,095;-3,906;23,387
9814,000;3,298;0,788;-35,209;3,343;9,587;5,232;37,926;4,632;-8,470;-2,704;0,000;39,500;40,400;9,584;3,287;-12,138;-9,058;-13,692;-10,663;-3,171;27,153;0,000;250,040;Inf;256,000;250,000;-11,379;3,099;-3,916;23,450
9814,500;3,298;0,788;-35,209;3,343;9,587;5,240;37,917;4,628;-8,506;-2,709;0,000;39,478;40,388;9,584;3,287;-12,190;-9,054;-13,825;-10,706;-3,169;27,144;0,000;250,040;Inf;256,000;250,000;-11,388;3,102;-3,895;23,512
9815,000;3,298;0,788;-35,209;3,343;9,587;5,240;37,917;4,628;-8,506;-2,709;0,000;39,500;40,400;9,584;3,287;-12,245;-9,110;-13,839;-10,744;-3,169;27,144;0,000;250,240;Inf;256,000;250,000;-11,444;3,105;-3,906;23,517
9815,500;3,160;0,859;-33,001;3,337;9,622;5,240;37,917;4,628;-8,506;-2,709;0,000;39,500;40,400;9,750;3,284;-12,111;-9,052;-13,776;-10,687;-3,169;27,144;0,000;250,240;Inf;256,000;250,000;-11,485;3,108;-3,906;23,474
9816,000;3,160;0,859;-33,001;3,337;9,622;5,240;37,917;4,628;-8,506;-2,709;0,000;39,500;40,400;9,750;3,284;-12,191;-9,074;-13,745;-10,672;-3,169;27,144;0,000;250,240;Inf;256,000;250,000;-11,406;3,109;-3,898;23,439
9816,500;3,160;0,859;-33,001;3,337;9,622;5,240;37,917;4,628;-8,506;-2,709;0,000;39,500;40,400;9,750;3,284;-12,189;-9,071;-13,779;-10,720;-3,169;27,144;0,000;250,240;Inf;256,000;250,000;-11,421;3,110;-3,904;23,292
9817,000;3,160;0,859;-33,001;3,337;9,622;5,240;37,917;4,628;-8,506;-2,709;0,000;39,500;40,400;9,750;3,284;-12,203;-9,078;-13,774;-10,723;-3,169;27,144;0,000;249,940;Inf;256,000;250,000;-11,440;3,111;-3,908;23,284
9817,500;3,160;0,859;-33,001;3,337;9,622;5,240;37,917;4,628;-8,506;-2,709;0,000;39,500;40,400;9,750;3,284;-12,057;-9,084;-13,692;-10,648;-3,169;27,144;0,000;249,940;Inf;256,000;250,000;-11,444;3,112;-3,923;23,282
9818,000;3,160;0,859;-33,001;3,337;9,622;5,187;37,927;4,620;-8,564;-2,714;0,000;39,458;40,363;9,750;3,284;-12,102;-9,056;-13,628;-10,643;-3,178;27,139;0,000;249,940;Inf;256,000;250,000;-11,370;3,112;-3,928;23,391
9818,500;3,160;0,859;-33,001;3,337;9,622;5,187;37,927;4,620;-8,564;-2,714;0,000;39,500;40,400;9,750;3,284;-12,082;-9,034;-13,713;-10,679;-3,178;27,139;0,000;249,940;Inf;256,000;250,000;-11,357;3,113;-3,899;23,348
9819,000;3,084;0,764;-34,604;3,348;9,589;5,187;37,927;4,620;-8,564;-2,714;0,000;39,500;40,400;9,705;3,398;-12,096;-9,034;-13,768;-10,655;-3,178;27,139;0,000;250,440;Inf;256,000;250,000;-11,377;3,114;-3,918;23,290
9819,500;3,084;0,764;-34,604;3,348;9,589;5,187;37,927;4,620;-8,564;-2,714;0,000;39,500;40,400;9,705;3,398;-12,132;-9,038;-13,661;-10,630;-3,178;27,139;0,000;250,440;Inf;256,000;250,000;-11,388;3,113;-3,906;23,305
9820,000;3,084;0,764;-34,604;3,348;9,589;5,187;37,927;4,620;-8,564;-2,714;0,000;39,500;40,400;9,705;3,398;-12,087;-9,044;-13,703;-10,647;-3,178;27,139;0,000;249,740;Inf;256,000;250,000;-11,366;3,113;-3,900;23,347
9820,500;3,084;0,764;-34,604;3,348;9,589;5,187;37,927;4,620;-8,564;-2,714;0,000;39,500;40,400;9,705;3,398;-12,023;-9,023;-13,726;-10,624;-3,178;27,139;0,000;249,740;Inf;256,000;250,000;-11,370;3,112;-3,925;23,394
9821,000;3,084;0,764;-34,604;3,348;9,589;5,231;37,919;4,630;-8,631;-2,702;0,000;39,452;40,325;9,705;3,398;-12,072;-9,028;-13,667;-10,609;-3,174;27,141;0,000;249,940;Inf;256,000;250,000;-11,349;3,112;-3,909;23,532
9821,500;3,084;0,764;-34,604;3,348;9,589;5,231;37,919;4,630;-8,631;-2,702;0,000;39,500;40,300;9,705;3,398;-12,112;-9,064;-13,723;-10,678;-3,174;27,141;0,000;249,940;Inf;256,000;250,000;-11,344;3,112;-3,894;23,714
9822,000;3,567;0,832;-35,209;3,356;9,648;5,231;37,919;4,630;-8,631;-2,702;0,000;39,500;40,300;9,602;3,377;-12,111;-9,034;-13,778;-10,709;-3,174;27,141;0,000;249,640;Inf;256,000;250,000;-11,394;3,111;-3,896;23,723
9822,500;3,567;0,832;-35,209;3,356;9,648;5,231;37,919;4,630;-8,631;-2,702;0,000;39,500;40,300;9,602;3,377;-12,143;-9,044;-13,836;-10,722;-3,174;27,141;0,000;249,640;Inf;256,000;250,000;-11,408;3,119;-3,895;23,706
9823,000;3,567;0,832;-35,209;3,356;9,648;5,231;37,919;4,630;-8,631;-2,702;0,000;39,500;40,300;9,602;3,377;-12,176;-9,090;-13,787;-10,692;-3,174;27,141;0,000;249,840;Inf;256,000;250,000;-11,436;3,126;-3,913;23,736
9823,500;3,567;0,832;-35,209;3,356;9,648;5,231;37,919;4,630;-8,631;-2,702;0,000;39,500;40,300;9,602;3,377;-12,181;-9,055;-13,759;-10,693;-3,174;27,141;0,000;249,840;Inf;256,000;250,000;-11,436;3,133;-3,919;23,749
9824,000;3,567;0,832;-35,209;3,356;9,648;5,237;37,916;4,636;-8,703;-2,719;0,000;39,426;40,299;9,602;3,377;-12,186;-9,066;-13,789;-10,728;-3,182;27,130;0,000;249,240;Inf;256,000;250,000;-11,422;3,140;-3,913;23,765
9824,500;3,567;0,832;-35,209;3,356;9,648;5,237;37,916;4,636;-8,703;-2,719;0,000;39,400;40,300;9,602;3,377;-12,165;-9,040;-13,826;-10,714;-3,182;27,130;0,000;249,240;Inf;256,000;250,000;-11,442;3,147;-3,896;23,802
9825,000;3,567;0,832;-35,209;3,356;9,648;5,237;37,916;4,636;-8,703;-2,719;0,000;39,400;40,300;9,602;3,377;-12,195;-9,043;-13,847;-10,715;-3,182;27,130;0,000;249,240;Inf;256,000;250,000;-11,436;3,154;-3,915;23,914
9825,500;3,362;0,845;-34,567;3,362;9,451;5,237;37,916;4,636;-8,703;-2,719;0,000;39,400;40,300;9,754;3,381;-12,195;-9,078;-13,835;-10,688;-3,182;27,130;0,000;249,240;Inf;256,000;250,000;-11,450;3,161;-3,907;23,935
9826,000;3,362;0,845;-34,567;3,362;9,451;5,237;37,916;4,636;-8,703;-2,719;0,000;39,400;40,300;9,754;3,381;-12,229;-9,092;-13,833;-10,728;-3,182;27,130;0,000;249,740;Inf;256,000;250,000;-11,449;3,164;-3,897;23,931
9826,500;3,362;0,845;-34,567;3,362;9,451;5,237;37,916;4,636;-8,703;-2,719;0,000;39,400;40,300;9,754;3,381;-12,138;-9,082;-13,826;-10,754;-3,182;27,130;0,000;249,740;Inf;256,000;250,000;-11,470;3,167;-3,928;23,940
9827,000;3,362;0,845;-34,567;3,362;9,451;5,237;37,916;4,636;-8,703;-2,719;0,000;39,400;40,300;9,754;3,381;-12,252;-9,106;-13,936;-10,786;-3,182;27,130;0,000;250,240;Inf;256,000;250,000;-11,450;3,171;-3,929;23,911
9827,500;3,362;0,845;-34,567;3,362;9,451;5,259;37,909;4,651;-8,766;-2,713;0,000;39,413;40,256;9,754;3,381;-12,309;-9,113;-13,958;-10,827;-3,184;27,129;0,000;250,240;Inf;256,000;250,000;-11,520;3,174;-3,923;23,885
9828,000;3,362;0,845;-34,567;3,362;9,451;5,259;37,909;4,651;-8,766;-2,713;0,000;39,400;40,300;9,754;3,381;-12,271;-9,159;-13,833;-10,770;-3,184;27,129;0,000;249,940;Inf;256,000;250,000;-11,552;3,177;-3,918;23,863
9828,500;3,032;0,787;-34,216;3,413;9,568;5,259;37,909;4,651;-8,766;-2,713;0,000;39,400;40,300;9,651;3,142;-12,226;-9,098;-13,766;-10,741;-3,184;27,129;0,000;249,940;Inf;256,000;250,000;-11,508;3,180;-3,921;23,846
9829,000;3,032;0,787;-34,216;3,413;9,568;5,259;37,909;4,651;-8,766;-2,713;0,000;39,400;40,300;9,651;3,142;-12,200;-9,101;-13,825;-10,754;-3,184;27,129;0,000;250,340;Inf;256,000;250,000;-11,458;3,177;-3,944;23,837
9829,500;3,032;0,787;-34,216;3,413;9,568;5,259;37,909;4,651;-8,766;-2,713;0,000;39,400;40,300;9,651;3,142;-12,227;-9,102;-13,921;-10,779;-3,184;27,129;0,000;250,340;Inf;256,000;250,000;-11,470;3,175;-3,940;23,868
9830,000;3,032;0,787;-34,216;3,413;9,568;5,259;37,909;4,651;-8,766;-2,713;0,000;39,400;40,300;9,651;3,142;-12,241;-9,176;-13,763;-10,770;-3,184;27,129;0,000;250,240;Inf;256,000;250,000;-11,507;3,173;-3,944;23,831
9830,500;3,032;0,787;-34,216;3,413;9,568;5,229;37,904;4,628;-8,797;-2,715;0,000;39,404;40,241;9,651;3,142;-12,199;-9,103;-13,805;-10,773;-3,189;27,127;0,000;250,240;Inf;256,000;250,000;-11,488;3,170;-3,957;23,796
9831,000;3,032;0,787;-34,216;3,413;9,568;5,229;37,904;4,628;-8,797;-2,715;0,000;39,400;40,200;9,651;3,142;-12,159;-9,086;-13,861;-10,758;-3,189;27,127;0,000;250,240;Inf;256,000;250,000;-11,470;3,168;-3,959;23,784
9831,500;3,032;0,787;-34,216;3,413;9,568;5,229;37,904;4,628;-8,797;-2,715;0,000;39,400;40,200;9,651;3,142;-12,202;-9,100;-13,877;-10,754;-3,189;27,127;0,000;250,240;Inf;256,000;250,000;-11,466;3,166;-3,941;23,761
9832,000;3,404;0,875;-34,182;3,361;9,626;5,229;37,904;4,628;-8,797;-2,715;0,000;39,400;40,200;9,699;3,263;-12,252;-9,101;-13,867;-10,727;-3,189;27,127;0,000;250,240;Inf;256,000;250,000;-11,483;3,164;-3,930;23,756
