t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9832,500;3,404;0,875;-34,182;3,361;9,626;5,229;37,904;4,628;-8,797;-2,715;0,000;39,400;40,200;9,699;3,263;-12,241;-9,112;-13,823;-10,750;-3,189;27,127;0,000;250,240;Inf;256,000;250,000;-11,487;3,168;-3,948;23,783
9833,000;3,404;0,875;-34,182;3,361;9,626;5,229;37,904;4,628;-8,797;-2,715;0,000;39,400;40,200;9,699;3,263;-12,149;-9,114;-13,782;-10,745;-3,189;27,127;0,000;250,540;Inf;256,000;250,000;-11,482;3,171;-3,942;23,799
9833,500;3,404;0,875;-34,182;3,361;9,626;5,229;37,904;4,628;-8,797;-2,715;0,000;39,400;40,200;9,699;3,263;-12,178;-9,052;-13,888;-10,741;-3,189;27,127;0,000;250,540;Inf;256,000;250,000;-11,447;3,175;-3,962;23,804
9834,000;3,404;0,875;-34,182;3,361;9,626;5,214;37,891;4,620;-8,842;-2,725;0,000;39,385;40,226;9,699;3,263;-12,270;-9,086;-13,952;-10,776;-3,185;27,125;0,000;250,340;Inf;256,000;250,000;-11,465;3,179;-3,956;23,815
9834,500;3,404;0,875;-34,182;3,361;9,626;5,214;37,891;4,620;-8,842;-2,725;0,000;39,400;40,200;9,699;3,263;-12,279;-9,087;-13,980;-10,805;-3,185;27,125;0,000;250,340;Inf;256,000;250,000;-11,521;3,183;-3,961;23,858
9835,000;1,980;0,561;-33,583;3,397;9,619;5,214;37,891;4,620;-8,842;-2,725;0,000;39,400;40,200;9,752;3,333;-12,314;-9,094;-14,007;-10,818;-3,185;27,125;0,000;250,440;Inf;256,000;250,000;-11,538;3,186;-3,944;23,827
9835,500;1,980;0,561;-33,583;3,397;9,619;5,214;37,891;4,620;-8,842;-2,725;0,000;39,400;40,200;9,752;3,333;-12,367;-9,143;-14,015;-10,857;-3,185;27,125;0,000;250,440;Inf;256,000;250,000;-11,558;3,167;-3,961;23,751
9836,000;1,980;0,561;-33,583;3,397;9,619;5,214;37,891;4,620;-8,842;-2,725;0,000;39,400;40,200;9,752;3,333;-12,313;-9,168;-13,888;-10,799;-3,185;27,125;0,000;250,440;Inf;256,000;250,000;-11,596;3,147;-3,951;23,720
9836,500;1,980;0,561;-33,583;3,397;9,619;5,214;37,891;4,620;-8,842;-2,725;0,000;39,400;40,200;9,752;3,333;-12,284;-9,115;-13,861;-10,779;-3,185;27,125;0,000;250,440;Inf;256,000;250,000;-11,542;3,128;-3,974;23,730
9837,000;1,980;0,561;-33,583;3,397;9,619;5,208;37,890;4,639;-8,919;-2,720;0,000;39,369;40,179;9,752;3,333;-12,269;-9,130;-13,920;-10,829;-3,193;27,127;0,000;250,240;Inf;256,000;250,000;-11,510;3,109;-3,979;23,756
9837,500;1,980;0,561;-33,583;3,397;9,619;5,208;37,890;4,639;-8,919;-2,720;0,000;39,400;40,200;9,752;3,333;-12,242;-9,141;-13,925;-10,779;-3,193;27,127;0,000;250,240;Inf;256,000;250,000;-11,537;3,091;-3,991;23,792
9838,000;3,244;0,772;-35,164;3,367;9,588;5,208;37,890;4,639;-8,919;-2,720;0,000;39,400;40,200;9,625;3,225;-12,249;-9,181;-13,799;-10,791;-3,193;27,127;0,000;250,340;Inf;256,000;250,000;-11,522;3,072;-3,981;23,801
9838,500;3,244;0,772;-35,164;3,367;9,588;5,208;37,890;4,639;-8,919;-2,720;0,000;39,400;40,200;9,625;3,225;-12,247;-9,144;-13,834;-10,782;-3,193;27,127;0,000;250,340;Inf;256,000;250,000;-11,505;3,075;-3,982;23,772
9839,000;3,244;0,772;-35,164;3,367;9,588;5,208;37,890;4,639;-8,919;-2,720;0,000;39,400;40,200;9,625;3,225;-12,158;-9,123;-13,842;-10,725;-3,193;27,127;0,000;250,340;Inf;256,000;250,000;-11,502;3,078;-3,987;23,758
9839,500;3,244;0,772;-35,164;3,367;9,588;5,208;37,890;4,639;-8,919;-2,720;0,000;39,400;40,200;9,625;3,225;-12,138;-9,121;-13,791;-10,723;-3,193;27,127;0,000;250,340;Inf;256,000;250,000;-11,462;3,081;-3,990;23,813
9840,000;3,244;0,772;-35,164;3,367;9,588;5,208;37,890;4,639;-8,919;-2,720;0,000;39,400;40,200;9,625;3,225;-12,211;-9,127;-13,825;-10,751;-3,193;27,127;0,000;250,440;Inf;256,000;250,000;-11,443;3,083;-3,978;23,841
9840,500;3,244;0,772;-35,164;3,367;9,588;5,215;37,876;4,641;-8,957;-2,724;0,000;39,352;40,146;9,625;3,225;-12,221;-9,120;-13,913;-10,814;-3,183;27,125;0,000;250,440;Inf;256,000;250,000;-11,478;3,086;-3,980;23,882
9841,000;3,244;0,772;-35,164;3,367;9,588;5,215;37,876;4,641;-8,957;-2,724;0,000;39,400;40,100;9,625;3,225;-12,230;-9,121;-13,926;-10,801;-3,183;27,125;0,000;250,240;Inf;256,000;250,000;-11,517;3,089;-3,969;23,886
9841,500;2,840;0,756;-33,878;3,420;9,574;5,215;37,876;4,641;-8,957;-2,724;0,000;39,400;40,100;9,693;3,182;-12,230;-9,115;-13,938;-10,774;-3,183;27,125;0,000;250,240;Inf;256,000;250,000;-11,519;3,091;-3,976;23,898
9842,000;2,840;0,756;-33,878;3,420;9,574;5,215;37,876;4,641;-8,957;-2,724;0,000;39,400;40,100;9,693;3,182;-12,251;-9,115;-13,896;-10,763;-3,183;27,125;0,000;250,340;Inf;256,000;250,000;-11,514;3,087;-3,973;23,891
9842,500;2,840;0,756;-33,878;3,420;9,574;5,215;37,876;4,641;-8,957;-2,724;0,000;39,400;40,100;9,693;3,182;-12,297;-9,150;-13,864;-10,804;-3,183;27,125;0,000;250,340;Inf;256,000;250,000;-11,506;3,083;-3,971;23,873
9843,000;2,840;0,756;-33,878;3,420;9,574;5,215;37,876;4,641;-8,957;-2,724;0,000;39,400;40,100;9,693;3,182;-12,247;-9,128;-13,842;-10,773;-3,183;27,125;0,000;249,940;Inf;256,000;250,000;-11,529;3,079;-3,978;23,874
9843,500;2,840;0,756;-33,878;3,420;9,574;5,219;37,891;4,654;-9,028;-2,724;0,000;39,344;40,148;9,693;3,182;-12,198;-9,107;-13,894;-10,761;-3,185;27,118;0,000;249,940;Inf;256,000;250,000;-11,498;3,075;-3,986;23,843
9844,000;2,840;0,756;-33,878;3,420;9,574;5,219;37,891;4,654;-9,028;-2,724;0,000;39,300;40,100;9,693;3,182;-12,204;-9,157;-13,779;-10,763;-3,185;27,118;0,000;249,940;Inf;256,000;250,000;-11,490;3,071;-3,989;23,828
9844,500;2,639;0,684;-34,130;3,340;9,576;5,219;37,891;4,654;-9,028;-2,724;0,000;39,300;40,100;9,757;3,249;-12,131;-9,096;-13,840;-10,768;-3,185;27,118;0,000;249,940;Inf;256,000;250,000;-11,476;3,068;-3,989;23,837
9845,000;2,639;0,684;-34,130;3,340;9,576;5,219;37,891;4,654;-9,028;-2,724;0,000;39,300;40,100;9,757;3,249;-12,171;-9,102;-13,840;-10,726;-3,185;27,118;0,000;249,640;Inf;256,000;250,000;-11,459;3,061;-3,990;23,832
9845,500;2,639;0,684;-34,130;3,340;9,576;5,219;37,891;4,654;-9,028;-2,724;0,000;39,300;40,100;9,757;3,249;-12,210;-9,111;-13,758;-10,722;-3,185;27,118;0,000;249,640;Inf;256,000;250,000;-11,460;3,054;-3,988;23,905
9846,000;2,639;0,684;-34,130;3,340;9,576;5,219;37,891;4,654;-9,028;-2,724;0,000;39,300;40,100;9,757;3,249;-12,140;-9,121;-13,751;-10,738;-3,185;27,118;0,000;250,940;Inf;256,000;250,000;-11,450;3,047;-3,970;23,932
9846,500;2,639;0,684;-34,130;3,340;9,576;5,219;37,891;4,654;-9,028;-2,724;0,000;39,300;40,100;9,757;3,249;-12,105;-9,094;-13,819;-10,717;-3,185;27,118;0,000;250,940;Inf;256,000;250,000;-11,437;3,040;-3,996;23,921
9847,000;2,639;0,684;-34,130;3,340;9,576;5,220;37,859;4,619;-9,081;-2,720;0,000;39,330;40,124;9,757;3,249;-12,142;-9,120;-13,808;-10,740;-3,187;27,113;0,000;250,340;Inf;256,000;250,000;-11,434;3,034;-3,972;23,924
9847,500;2,639;0,684;-34,130;3,340;9,576;5,220;37,859;4,619;-9,081;-2,720;0,000;39,300;40,100;9,757;3,249;-12,211;-9,155;-13,759;-10,733;-3,187;27,113;0,000;250,340;Inf;256,000;250,000;-11,452;3,027;-3,968;23,946
9848,000;3,642;0,859;-35,209;3,343;9,632;5,220;37,859;4,619;-9,081;-2,720;0,000;39,300;40,100;9,578;3,353;-12,172;-9,153;-13,875;-10,782;-3,187;27,113;0,000;250,240;Inf;256,000;250,000;-11,464;3,021;-3,973;23,978
9848,500;3,642;0,859;-35,209;3,343;9,632;5,220;37,859;4,619;-9,081;-2,720;0,000;39,300;40,100;9,578;3,353;-12,227;-9,108;-13,877;-10,772;-3,187;27,113;0,000;250,240;Inf;256,000;250,000;-11,496;3,031;-3,973;23,979
9849,000;3,642;0,859;-35,209;3,343;9,632;5,220;37,859;4,619;-9,081;-2,720;0,000;39,300;40,100;9,578;3,353;-12,260;-9,166;-13,868;-10,796;-3,187;27,113;0,000;250,440;Inf;256,000;250,000;-11,496;3,041;-3,985;23,955
9849,500;3,642;0,859;-35,209;3,343;9,632;5,220;37,859;4,619;-9,081;-2,720;0,000;39,300;40,100;9,578;3,353;-12,301;-9,128;-13,963;-10,810;-3,187;27,113;0,000;250,440;Inf;256,000;250,000;-11,523;3,051;-3,972;23,974
9850,000;3,642;0,859;-35,209;3,343;9,632;5,220;37,883;4,665;-9,135;-2,719;0,000;39,325;40,140;9,578;3,353;-12,348;-9,181;-13,893;-10,826;-3,189;27,113;0,000;250,640;Inf;256,000;250,000;-11,550;3,061;-3,978;23,943
9850,500;3,642;0,859;-35,209;3,343;9,632;5,220;37,883;4,665;-9,135;-2,719;0,000;39,300;40,100;9,578;3,353;-12,203;-9,174;-13,803;-10,748;-3,189;27,113;0,000;250,640;Inf;256,000;250,000;-11,562;3,070;-4,000;23,939
9851,000;3,139;0,843;-33,819;3,392;9,605;5,220;37,883;4,665;-9,135;-2,719;0,000;39,300;40,100;9,703;3,230;-12,208;-9,156;-13,746;-10,733;-3,189;27,113;0,000;250,740;Inf;256,000;250,000;-11,482;3,079;-3,999;23,916
9851,500;3,139;0,843;-33,819;3,392;9,605;5,220;37,883;4,665;-9,135;-2,719;0,000;39,300;40,100;9,703;3,230;-12,238;-9,128;-13,931;-10,819;-3,189;27,113;0,000;250,740;Inf;256,000;250,000;-11,461;3,080;-3,989;23,882
9852,000;3,139;0,843;-33,819;3,392;9,605;5,220;37,883;4,665;-9,135;-2,719;0,000;39,300;40,100;9,703;3,230;-12,285;-9,141;-13,945;-10,820;-3,189;27,113;0,000;250,640;Inf;256,000;250,000;-11,529;3,081;-3,993;23,875
9852,500;3,139;0,843;-33,819;3,392;9,605;5,220;37,883;4,665;-9,135;-2,719;0,000;39,300;40,100;9,703;3,230;-12,275;-9,179;-13,902;-10,815;-3,189;27,113;0,000;250,640;Inf;256,000;250,000;-11,548;3,082;-3,976;23,842
9853,000;3,139;0,843;-33,819;3,392;9,605;5,202;37,891;4,618;-9,192;-2,735;0,000;39,311;40,123;9,703;3,230;-12,302;-9,133;-13,959;-10,807;-3,201;27,104;0,000;250,740;Inf;256,000;250,000;-11,543;3,083;-3,985;23,807
9853,500;3,139;0,843;-33,819;3,392;9,605;5,202;37,891;4,618;-9,192;-2,735;0,000;39,300;40,100;9,703;3,230;-12,332;-9,156;-13,912;-10,815;-3,201;27,104;0,000;250,740;Inf;256,000;250,000;-11,550;3,084;-4,011;23,766
9854,000;3,139;0,843;-33,819;3,392;9,605;5,202;37,891;4,618;-9,192;-2,735;0,000;39,300;40,100;9,703;3,230;-12,312;-9,129;-14,003;-10,828;-3,201;27,104;0,000;250,940;Inf;256,000;250,000;-11,554;3,085;-3,991;23,719
9854,500;3,164;0,709;-35,209;3,350;9,688;5,202;37,891;4,618;-9,192;-2,735;0,000;39,300;40,100;9,618;3,354;-12,377;-9,162;-13,990;-10,854;-3,201;27,104;0,000;250,940;Inf;256,000;250,000;-11,568;3,086;-4,003;23,701
9855,000;3,164;0,709;-35,209;3,350;9,688;5,202;37,891;4,618;-9,192;-2,735;0,000;39,300;40,100;9,618;3,354;-12,344;-9,193;-13,928;-10,851;-3,201;27,104;0,000;251,340;Inf;255,000;250,000;-11,596;3,087;-3,977;23,705
9855,500;3,164;0,709;-35,209;3,350;9,688;5,202;37,891;4,618;-9,192;-2,735;0,000;39,300;40,100;9,618;3,354;-12,298;-9,173;-13,995;-10,828;-3,201;27,104;0,000;251,340;Inf;255,000;250,000;-11,579;3,088;-3,984;23,681
9856,000;3,164;0,709;-35,209;3,350;9,688;5,202;37,891;4,618;-9,192;-2,735;0,000;39,300;40,100;9,618;3,354;-12,316;-9,197;-13,952;-10,820;-3,201;27,104;0,000;251,040;Inf;254,000;250,000;-11,574;3,090;-4,011;23,654
9856,500;3,164;0,709;-35,209;3,350;9,688;5,205;37,885;4,628;-9,260;-2,733;0,000;39,307;40,099;9,618;3,354;-12,303;-9,171;-13,881;-10,792;-3,201;27,104;0,000;251,040;Inf;254,000;250,000;-11,572;3,091;-4,005;23,679
9857,000;3,164;0,709;-35,209;3,350;9,688;5,205;37,885;4,628;-9,260;-2,733;0,000;39,300;40,100;9,618;3,354;-12,261;-9,147;-13,897;-10,822;-3,201;27,104;0,000;250,840;Inf;254,000;250,000;-11,537;3,092;-4,005;23,735
9857,500;2,772;0,730;-33,353;3,268;9,527;5,205;37,885;4,628;-9,260;-2,733;0,000;39,300;40,100;9,856;3,305;-12,242;-9,154;-13,944;-10,813;-3,201;27,104;0,000;250,840;Inf;254,000;250,000;-11,532;3,093;-3,996;23,841
9858,000;2,772;0,730;-33,353;3,268;9,527;5,205;37,885;4,628;-9,260;-2,733;0,000;39,300;40,100;9,856;3,305;-12,274;-9,180;-13,919;-10,805;-3,201;27,104;0,000;250,540;Inf;254,000;250,000;-11,538;3,088;-4,011;23,834
9858,500;2,772;0,730;-33,353;3,268;9,527;5,205;37,885;4,628;-9,260;-2,733;0,000;39,300;40,100;9,856;3,305;-12,305;-9,141;-13,795;-10,752;-3,201;27,104;0,000;250,540;Inf;254,000;250,000;-11,545;3,083;-4,018;23,834
9859,000;2,772;0,730;-33,353;3,268;9,527;5,205;37,885;4,628;-9,260;-2,733;0,000;39,300;40,100;9,856;3,305;-12,287;-9,183;-13,928;-10,834;-3,201;27,104;0,000;248,640;Inf;255,000;250,000;-11,498;3,078;-4,020;23,839
9859,500;2,772;0,730;-33,353;3,268;9,527;5,178;37,878;4,633;-9,293;-2,724;0,000;39,305;40,099;9,856;3,305;-12,340;-9,184;-14,003;-10,886;-3,199;27,103;0,000;248,640;Inf;255,000;250,000;-11,558;3,073;-4,014;23,838
9860,000;2,772;0,730;-33,353;3,268;9,527;5,178;37,878;4,633;-9,293;-2,724;0,000;39,300;40,100;9,856;3,305;-12,344;-9,200;-13,992;-10,862;-3,199;27,103;0,000;248,840;Inf;256,000;250,000;-11,603;3,068;-4,014;23,862
9860,500;2,772;0,730;-33,353;3,268;9,527;5,178;37,878;4,633;-9,293;-2,724;0,000;39,300;40,100;9,856;3,305;-12,259;-9,176;-13,973;-10,777;-3,199;27,103;0,000;248,840;Inf;256,000;250,000;-11,600;3,063;-4,033;23,882
9861,000;3,293;0,784;-35,209;3,306;9,615;5,178;37,878;4,633;-9,293;-2,724;0,000;39,300;40,100;9,564;3,416;-12,268;-9,175;-13,839;-10,786;-3,199;27,103;0,000;248,640;Inf;257,000;250,000;-11,546;3,058;-4,004;23,905
9861,500;3,293;0,784;-35,209;3,306;9,615;5,178;37,878;4,633;-9,293;-2,724;0,000;39,300;40,100;9,564;3,416;-12,241;-9,195;-13,840;-10,837;-3,199;27,103;0,000;248,640;Inf;257,000;250,000;-11,517;3,062;-4,027;23,953
9862,000;3,293;0,784;-35,209;3,306;9,615;5,178;37,878;4,633;-9,293;-2,724;0,000;39,300;40,100;9,564;3,416;-12,300;-9,172;-13,955;-10,846;-3,199;27,103;0,000;249,540;Inf;257,000;250,000;-11,528;3,066;-4,020;23,957
9862,500;3,293;0,784;-35,209;3,306;9,615;5,178;37,878;4,633;-9,293;-2,724;0,000;39,300;40,100;9,564;3,416;-12,277;-9,205;-13,828;-10,787;-3,199;27,103;0,000;249,540;Inf;257,000;250,000;-11,568;3,069;-4,017;23,970
9863,000;3,293;0,784;-35,209;3,306;9,615;5,211;37,877;4,636;-9,333;-2,717;0,000;39,309;40,122;9,564;3,416;-12,231;-9,195;-13,896;-10,819;-3,203;27,103;0,000;250,640;Inf;257,000;250,000;-11,524;3,073;-4,020;23,987
9863,500;3,293;0,784;-35,209;3,306;9,615;5,211;37,877;4,636;-9,333;-2,717;0,000;39,300;40,100;9,564;3,416;-12,242;-9,177;-13,952;-10,803;-3,203;27,103;0,000;250,640;Inf;257,000;250,000;-11,535;3,077;-4,022;23,952
9864,000;3,301;0,780;-35,209;3,334;9,718;5,211;37,877;4,636;-9,333;-2,717;0,000;39,300;40,100;9,431;3,321;-12,271;-9,151;-13,969;-10,818;-3,203;27,103;0,000;250,640;Inf;257,000;250,000;-11,543;3,080;-4,020;23,951
9864,500;3,301;0,780;-35,209;3,334;9,718;5,211;37,877;4,636;-9,333;-2,717;0,000;39,300;40,100;9,431;3,321;-12,318;-9,220;-13,937;-10,830;-3,203;27,103;0,000;250,640;Inf;257,000;250,000;-11,552;3,084;-4,035;23,951
9865,000;3,301;0,780;-35,209;3,334;9,718;5,211;37,877;4,636;-9,333;-2,717;0,000;39,300;40,100;9,431;3,321;-12,357;-9,195;-13,884;-10,819;-3,203;27,103;0,000;250,540;Inf;257,000;250,000;-11,577;3,087;-4,039;23,896
9865,500;3,301;0,780;-35,209;3,334;9,718;5,211;37,877;4,636;-9,333;-2,717;0,000;39,300;40,100;9,431;3,321;-12,337;-9,218;-13,976;-10,874;-3,203;27,103;0,000;250,540;Inf;257,000;250,000;-11,564;3,091;-4,031;23,880
9866,000;3,301;0,780;-35,209;3,334;9,718;5,244;37,883;4,659;-9,369;-2,739;0,000;39,309;40,141;9,431;3,321;-12,387;-9,215;-14,037;-10,901;-3,212;27,104;0,000;251,240;Inf;256,000;250,000;-11,601;3,094;-4,029;23,871
9866,500;3,301;0,780;-35,209;3,334;9,718;5,244;37,883;4,659;-9,369;-2,739;0,000;39,300;40,100;9,431;3,321;-12,320;-9,207;-14,008;-10,851;-3,212;27,104;0,000;251,240;Inf;256,000;250,000;-11,635;3,098;-4,032;23,848
9867,000;3,198;0,852;-33,674;3,329;9,600;5,244;37,883;4,659;-9,369;-2,739;0,000;39,300;40,100;9,751;3,319;-12,308;-9,199;-13,910;-10,818;-3,212;27,104;0,000;251,540;Inf;255,000;250,000;-11,596;3,101;-4,025;23,831
9867,500;3,198;0,852;-33,674;3,329;9,600;5,244;37,883;4,659;-9,369;-2,739;0,000;39,300;40,100;9,751;3,319;-12,334;-9,216;-13,914;-10,843;-3,212;27,104;0,000;251,540;Inf;255,000;250,000;-11,559;3,103;-4,041;23,797
9868,000;3,198;0,852;-33,674;3,329;9,600;5,244;37,883;4,659;-9,369;-2,739;0,000;39,300;40,100;9,751;3,319;-12,375;-9,211;-14,070;-10,898;-3,212;27,104;0,000;251,340;Inf;254,000;250,000;-11,577;3,104;-4,039;23,776
9868,500;3,198;0,852;-33,674;3,329;9,600;5,244;37,883;4,659;-9,369;-2,739;0,000;39,300;40,100;9,751;3,319;-12,316;-9,211;-14,026;-10,878;-3,212;27,104;0,000;251,340;Inf;254,000;250,000;-11,639;3,106;-4,044;23,709
9869,000;3,198;0,852;-33,674;3,329;9,600;5,244;37,883;4,659;-9,369;-2,739;0,000;39,300;40,100;9,751;3,319;-12,254;-9,217;-13,881;-10,785;-3,212;27,104;0,000;250,240;Inf;254,000;250,000;-11,608;3,107;-4,059;23,714
9869,500;3,198;0,852;-33,674;3,329;9,600;5,225;37,898;4,641;-9,425;-2,739;0,000;39,312;40,148;9,751;3,319;-12,203;-9,175;-13,789;-10,789;-3,214;27,101;0,000;250,240;Inf;254,000;250,000;-11,534;3,109;-4,048;23,725
9870,000;3,198;0,852;-33,674;3,329;9,600;5,225;37,898;4,641;-9,425;-2,739;0,000;39,300;40,100;9,751;3,319;-12,316;-9,287;-13,936;-10,933;-3,214;27,101;0,000;250,340;Inf;254,000;250,000;-11,489;3,110;-4,045;23,739
9870,500;3,061;0,855;-34,082;3,362;9,577;5,225;37,898;4,641;-9,425;-2,739;0,000;39,300;40,100;9,734;3,293;-12,321;-9,227;-14,013;-10,910;-3,214;27,101;0,000;250,340;Inf;254,000;250,000;-11,618;3,112;-4,061;23,765
9871,000;3,061;0,855;-34,082;3,362;9,577;5,225;37,898;4,641;-9,425;-2,739;0,000;39,300;40,100;9,734;3,293;-12,328;-9,241;-14,028;-10,937;-3,214;27,101;0,000;250,440;Inf;254,000;250,000;-11,618;3,111;-4,050;23,776
9871,500;3,061;0,855;-34,082;3,362;9,577;5,225;37,898;4,641;-9,425;-2,739;0,000;39,300;40,100;9,734;3,293;-12,406;-9,238;-14,081;-10,937;-3,214;27,101;0,000;250,440;Inf;254,000;250,000;-11,633;3,110;-4,059;23,788
9872,000;3,061;0,855;-34,082;3,362;9,577;5,225;37,898;4,641;-9,425;-2,739;0,000;39,300;40,100;9,734;3,293;-12,463;-9,274;-14,088;-10,963;-3,214;27,101;0,000;248,640;Inf;255,000;250,000;-11,666;3,109;-4,065;23,809
9872,500;3,061;0,855;-34,082;3,362;9,577;5,193;37,891;4,643;-9,435;-2,750;0,000;39,324;40,170;9,734;3,293;-12,451;-9,287;-14,084;-10,957;-3,213;27,120;0,000;248,640;Inf;255,000;250,000;-11,697;3,108;-4,076;23,822
9873,000;3,061;0,855;-34,082;3,362;9,577;5,193;37,891;4,643;-9,435;-2,750;0,000;39,300;40,200;9,734;3,293;-12,427;-9,259;-14,089;-10,943;-3,213;27,120;0,000;248,940;Inf;256,000;250,000;-11,695;3,108;-4,070;23,822
9873,500;3,207;0,827;-33,534;3,389;9,590;5,193;37,891;4,643;-9,435;-2,750;0,000;39,300;40,200;9,851;3,254;-12,373;-9,250;-14,095;-10,931;-3,213;27,120;0,000;248,940;Inf;256,000;250,000;-11,679;3,109;-4,058;23,796
9874,000;3,207;0,827;-33,534;3,389;9,590;5,193;37,891;4,643;-9,435;-2,750;0,000;39,300;40,200;9,851;3,254;-12,383;-9,236;-14,091;-10,899;-3,213;27,120;0,000;248,740;Inf;257,000;250,000;-11,662;3,109;-4,071;23,807
9874,500;3,207;0,827;-33,534;3,389;9,590;5,193;37,891;4,643;-9,435;-2,750;0,000;39,300;40,200;9,851;3,254;-12,426;-9,268;-14,050;-10,919;-3,213;27,120;0,000;248,740;Inf;257,000;250,000;-11,653;3,110;-4,055;23,831
9875,000;3,207;0,827;-33,534;3,389;9,590;5,193;37,891;4,643;-9,435;-2,750;0,000;39,300;40,200;9,851;3,254;-12,448;-9,277;-14,035;-10,951;-3,213;27,120;0,000;250,940;Inf;257,000;250,000;-11,666;3,112;-4,063;23,823
9875,500;3,207;0,827;-33,534;3,389;9,590;5,193;37,891;4,643;-9,435;-2,750;0,000;39,300;40,200;9,851;3,254;-12,437;-9,267;-14,038;-10,917;-3,213;27,120;0,000;250,940;Inf;257,000;250,000;-11,678;3,113;-4,076;23,837
9876,000;3,207;0,827;-33,534;3,389;9,590;5,215;37,899;4,639;-9,492;-2,740;0,000;39,326;40,186;9,851;3,254;-12,428;-9,252;-14,093;-10,932;-3,210;27,112;0,000;250,140;Inf;257,000;250,000;-11,664;3,115;-4,074;23,862
9876,500;3,207;0,827;-33,534;3,389;9,590;5,215;37,899;4,639;-9,492;-2,740;0,000;39,300;40,200;9,851;3,254;-12,427;-9,237;-14,099;-10,944;-3,210;27,112;0,000;250,140;Inf;257,000;250,000;-11,676;3,116;-4,065;23,883
9877,000;2,507;0,571;-35,209;3,319;9,619;5,215;37,899;4,639;-9,492;-2,740;0,000;39,300;40,200;9,644;3,412;-12,483;-9,274;-14,177;-10,983;-3,210;27,112;0,000;250,240;Inf;257,000;250,000;-11,677;3,118;-4,065;23,884
9877,500;2,507;0,571;-35,209;3,319;9,619;5,215;37,899;4,639;-9,492;-2,740;0,000;39,300;40,200;9,644;3,412;-12,491;-9,311;-14,099;-10,985;-3,210;27,112;0,000;250,240;Inf;257,000;250,000;-11,729;3,108;-4,085;23,911
9878,000;2,507;0,571;-35,209;3,319;9,619;5,215;37,899;4,639;-9,492;-2,740;0,000;39,300;40,200;9,644;3,412;-12,482;-9,320;-14,066;-10,968;-3,210;27,112;0,000;250,640;Inf;257,000;250,000;-11,721;3,098;-4,070;23,914
9878,500;2,507;0,571;-35,209;3,319;9,619;5,215;37,899;4,639;-9,492;-2,740;0,000;39,300;40,200;9,644;3,412;-12,432;-9,265;-14,091;-10,956;-3,210;27,112;0,000;250,640;Inf;257,000;250,000;-11,709;3,088;-4,093;23,904
9879,000;2,507;0,571;-35,209;3,319;9,619;5,240;37,909;4,659;-9,540;-2,729;0,000;39,340;40,211;9,644;3,412;-12,395;-9,285;-14,088;-10,943;-3,215;27,116;0,000;251,840;Inf;256,000;250,000;-11,686;3,079;-4,095;23,921
9879,500;2,507;0,571;-35,209;3,319;9,619;5,240;37,909;4,659;-9,540;-2,729;0,000;39,300;40,200;9,644;3,412;-12,366;-9,277;-13,945;-10,852;-3,215;27,116;0,000;251,840;Inf;256,000;250,000;-11,678;3,069;-4,102;23,889
9880,000;3,465;0,933;-33,707;3,336;9,590;5,240;37,909;4,659;-9,540;-2,729;0,000;39,300;40,200;9,738;3,267;-12,370;-9,239;-13,974;-10,891;-3,215;27,116;0,000;251,140;Inf;255,000;250,000;-11,610;3,060;-4,111;23,922
9880,500;3,465;0,933;-33,707;3,336;9,590;5,240;37,909;4,659;-9,540;-2,729;0,000;39,300;40,200;9,738;3,267;-12,313;-9,247;-14,046;-10,910;-3,215;27,116;0,000;251,140;Inf;255,000;250,000;-11,618;3,067;-4,093;23,921
9881,000;3,465;0,933;-33,707;3,336;9,590;5,240;37,909;4,659;-9,540;-2,729;0,000;39,300;40,200;9,738;3,267;-12,387;-9,247;-14,079;-10,907;-3,215;27,116;0,000;251,140;Inf;254,000;250,000;-11,629;3,073;-4,101;23,940
9881,500;3,465;0,933;-33,707;3,336;9,590;5,240;37,909;4,659;-9,540;-2,729;0,000;39,300;40,200;9,738;3,267;-12,431;-9,265;-14,024;-10,907;-3,215;27,116;0,000;251,140;Inf;254,000;250,000;-11,655;3,080;-4,106;23,931
9882,000;3,465;0,933;-33,707;3,336;9,590;5,233;37,897;4,647;-9,587;-2,760;0,000;39,341;40,265;9,738;3,267;-12,412;-9,254;-14,075;-10,912;-3,218;27,114;0,000;250,440;Inf;254,000;250,000;-11,657;3,086;-4,092;23,951
9882,500;3,465;0,933;-33,707;3,336;9,590;5,233;37,897;4,647;-9,587;-2,760;0,000;39,300;40,300;9,738;3,267;-12,460;-9,270;-14,062;-10,919;-3,218;27,114;0,000;250,440;Inf;254,000;250,000;-11,663;3,092;-4,092;23,942
9883,000;3,465;0,933;-33,707;3,336;9,590;5,233;37,897;4,647;-9,587;-2,760;0,000;39,300;40,300;9,738;3,267;-12,451;-9,266;-14,132;-10,952;-3,218;27,114;0,000;250,740;Inf;254,000;250,000;-11,678;3,098;-4,095;23,961
9883,500;3,046;0,815;-34,389;3,423;9,522;5,233;37,897;4,647;-9,587;-2,760;0,000;39,300;40,300;9,683;3,322;-12,484;-9,269;-14,109;-10,955;-3,218;27,114;0,000;250,740;Inf;254,000;250,000;-11,700;3,104;-4,097;23,945
9884,000;3,046;0,815;-34,389;3,423;9,522;5,233;37,897;4,647;-9,587;-2,760;0,000;39,300;40,300;9,683;3,322;-12,378;-9,262;-14,033;-10,929;-3,218;27,114;0,000;250,540;Inf;254,000;250,000;-11,704;3,103;-4,099;23,930
9884,500;3,046;0,815;-34,389;3,423;9,522;5,233;37,897;4,647;-9,587;-2,760;0,000;39,300;40,300;9,683;3,322;-12,391;-9,247;-14,096;-10,934;-3,218;27,114;0,000;250,540;Inf;254,000;250,000;-11,651;3,102;-4,086;23,912
9885,000;3,046;0,815;-34,389;3,423;9,522;5,233;37,897;4,647;-9,587;-2,760;0,000;39,300;40,300;9,683;3,322;-12,355;-9,254;-14,070;-10,850;-3,218;27,114;0,000;248,440;Inf;255,000;250,000;-11,667;3,102;-4,070;23,923
9885,500;3,046;0,815;-34,389;3,423;9,522;5,243;37,917;4,642;-9,645;-2,739;0,000;39,355;40,276;9,683;3,322;-12,376;-9,248;-13,957;-10,877;-3,213;27,121;0,000;248,440;Inf;255,000;250,000;-11,632;3,101;-4,093;23,904
9886,000;3,046;0,815;-34,389;3,423;9,522;5,243;37,917;4,642;-9,645;-2,739;0,000;39,400;40,300;9,683;3,322;-12,351;-9,235;-14,026;-10,902;-3,213;27,121;0,000;248,540;Inf;256,000;250,000;-11,615;3,100;-4,081;23,911
9886,500;3,749;0,883;-35,209;3,271;9,671;5,243;37,917;4,642;-9,645;-2,739;0,000;39,400;40,300;9,645;3,492;-12,354;-9,228;-14,079;-10,890;-3,213;27,121;0,000;248,540;Inf;256,000;250,000;-11,629;3,099;-4,078;23,913
9887,000;3,749;0,883;-35,209;3,271;9,671;5,243;37,917;4,642;-9,645;-2,739;0,000;39,400;40,300;9,645;3,492;-12,371;-9,241;-14,084;-10,907;-3,213;27,121;0,000;248,640;Inf;257,000;250,000;-11,638;3,109;-4,069;23,904
9887,500;3,749;0,883;-35,209;3,271;9,671;5,243;37,917;4,642;-9,645;-2,739;0,000;39,400;40,300;9,645;3,492;-12,406;-9,244;-13,961;-10,845;-3,213;27,121;0,000;248,640;Inf;257,000;250,000;-11,651;3,120;-4,077;23,836
9888,000;3,749;0,883;-35,209;3,271;9,671;5,243;37,917;4,642;-9,645;-2,739;0,000;39,400;40,300;9,645;3,492;-12,388;-9,229;-14,101;-10,917;-3,213;27,121;0,000;250,540;Inf;257,000;250,000;-11,614;3,130;-4,073;23,766
9888,500;3,749;0,883;-35,209;3,271;9,671;5,214;37,911;4,630;-9,708;-2,736;0,000;39,367;40,335;9,645;3,492;-12,430;-9,248;-14,132;-10,944;-3,213;27,118;0,000;250,540;Inf;257,000;250,000;-11,659;3,140;-4,060;23,736
9889,000;3,749;0,883;-35,209;3,271;9,671;5,214;37,911;4,630;-9,708;-2,736;0,000;39,400;40,300;9,645;3,492;-12,408;-9,241;-14,117;-10,965;-3,213;27,118;0,000;250,440;Inf;257,000;250,000;-11,688;3,150;-4,062;23,718
9889,500;3,749;0,883;-35,209;3,271;9,671;5,214;37,911;4,630;-9,708;-2,736;0,000;39,400;40,300;9,645;3,492;-12,430;-9,254;-14,139;-10,940;-3,213;27,118;0,000;250,440;Inf;257,000;250,000;-11,683;3,160;-4,062;23,682
9890,000;2,696;0,711;-34,769;3,399;9,534;5,214;37,911;4,630;-9,708;-2,736;0,000;39,400;40,300;9,647;3,458;-12,409;-9,266;-14,081;-10,925;-3,213;27,118;0,000;250,240;Inf;257,000;250,000;-11,691;3,170;-4,077;23,665
9890,500;2,696;0,711;-34,769;3,399;9,534;5,214;37,911;4,630;-9,708;-2,736;0,000;39,400;40,300;9,647;3,458;-12,422;-9,268;-14,033;-10,908;-3,213;27,118;0,000;250,240;Inf;257,000;250,000;-11,670;3,162;-4,072;23,704
9891,000;2,696;0,711;-34,769;3,399;9,534;5,214;37,911;4,630;-9,708;-2,736;0,000;39,400;40,300;9,647;3,458;-12,443;-9,284;-14,070;-10,948;-3,213;27,118;0,000;250,940;Inf;257,000;250,000;-11,658;3,154;-4,059;23,723
9891,500;2,696;0,711;-34,769;3,399;9,534;5,214;37,911;4,630;-9,708;-2,736;0,000;39,400;40,300;9,647;3,458;-12,378;-9,252;-14,062;-10,912;-3,213;27,118;0,000;250,940;Inf;257,000;250,000;-11,686;3,147;-4,069;23,746
9892,000;2,696;0,711;-34,769;3,399;9,534;5,185;37,917;4,632;-9,760;-2,723;0,000;39,371;40,335;9,647;3,458;-12,321;-9,242;-13,994;-10,850;-3,223;27,126;0,000;251,340;Inf;256,000;250,000;-11,651;3,140;-4,074;23,784
9892,500;2,696;0,711;-34,769;3,399;9,534;5,185;37,917;4,632;-9,760;-2,723;0,000;39,400;40,300;9,647;3,458;-12,359;-9,258;-13,931;-10,857;-3,223;27,126;0,000;251,340;Inf;256,000;250,000;-11,602;3,132;-4,077;23,802
9893,000;3,268;0,827;-35,161;3,326;9,528;5,185;37,917;4,632;-9,760;-2,723;0,000;39,400;40,300;9,600;3,399;-12,316;-9,241;-13,986;-10,885;-3,223;27,126;0,000;250,840;Inf;256,000;250,000;-11,602;3,125;-4,067;23,793
9893,500;3,268;0,827;-35,161;3,326;9,528;5,185;37,917;4,632;-9,760;-2,723;0,000;39,400;40,300;9,600;3,399;-12,343;-9,220;-14,054;-10,919;-3,223;27,126;0,000;250,840;Inf;256,000;250,000;-11,607;3,127;-4,061;23,825
9894,000;3,268;0,827;-35,161;3,326;9,528;5,185;37,917;4,632;-9,760;-2,723;0,000;39,400;40,300;9,600;3,399;-12,404;-9,270;-14,041;-10,948;-3,223;27,126;0,000;250,940;Inf;256,000;250,000;-11,634;3,130;-4,080;23,874
9894,500;3,268;0,827;-35,161;3,326;9,528;5,185;37,917;4,632;-9,760;-2,723;0,000;39,400;40,300;9,600;3,399;-12,436;-9,296;-14,059;-10,978;-3,223;27,126;0,000;250,940;Inf;256,000;250,000;-11,666;3,132;-4,070;23,865
9895,000;3,268;0,827;-35,161;3,326;9,528;5,167;37,913;4,627;-9,815;-2,735;0,000;39,381;40,352;9,600;3,399;-12,483;-9,313;-14,133;-10,990;-3,222;27,122;0,000;250,440;Inf;256,000;250,000;-11,692;3,134;-4,070;23,840
9895,500;3,268;0,827;-35,161;3,326;9,528;5,167;37,913;4,627;-9,815;-2,735;0,000;39,400;40,400;9,600;3,399;-12,474;-9,285;-14,155;-10,948;-3,222;27,122;0,000;250,440;Inf;256,000;250,000;-11,730;3,136;-4,080;23,806
9896,000;2,824;0,777;-34,125;3,383;9,563;5,167;37,913;4,627;-9,815;-2,735;0,000;39,400;40,400;9,724;3,350;-12,397;-9,287;-14,131;-10,917;-3,222;27,122;0,000;250,240;Inf;256,000;250,000;-11,716;3,139;-4,070;23,800
9896,500;2,824;0,777;-34,125;3,383;9,563;5,167;37,913;4,627;-9,815;-2,735;0,000;39,400;40,400;9,724;3,350;-12,390;-9,325;-13,940;-10,921;-3,222;27,122;0,000;250,240;Inf;256,000;250,000;-11,683;3,133;-4,078;23,788
9897,000;2,824;0,777;-34,125;3,383;9,563;5,167;37,913;4,627;-9,815;-2,735;0,000;39,400;40,400;9,724;3,350;-12,307;-9,256;-14,037;-10,891;-3,222;27,122;0,000;250,240;Inf;256,000;250,000;-11,644;3,128;-4,085;23,800
9897,500;2,824;0,777;-34,125;3,383;9,563;5,167;37,913;4,627;-9,815;-2,735;0,000;39,400;40,400;9,724;3,350;-12,362;-9,293;-13,968;-10,911;-3,222;27,122;0,000;250,240;Inf;256,000;250,000;-11,623;3,123;-4,109;23,824
9898,000;2,824;0,777;-34,125;3,383;9,563;5,167;37,913;4,627;-9,815;-2,735;0,000;39,400;40,400;9,724;3,350;-12,406;-9,282;-14,060;-10,930;-3,222;27,122;0,000;250,240;Inf;256,000;250,000;-11,634;3,118;-4,092;23,846
9898,500;2,824;0,777;-34,125;3,383;9,563;5,230;37,895;4,635;-9,878;-2,751;0,000;39,400;40,400;9,724;3,350;-12,348;-9,272;-14,011;-10,890;-3,215;27,132;0,000;250,240;Inf;256,000;250,000;-11,630;3,109;-4,098;23,788
9899,000;2,824;0,777;-34,125;3,383;9,563;5,230;37,895;4,635;-9,878;-2,751;0,000;39,400;40,400;9,724;3,350;-12,380;-9,279;-13,942;-10,887;-3,215;27,132;0,000;250,440;Inf;256,000;250,000;-11,630;3,109;-4,078;23,745
9899,500;2,882;0,692;-35,209;3,345;9,639;5,230;37,895;4,635;-9,878;-2,751;0,000;39,400;40,400;9,482;3,382;-12,348;-9,268;-14,027;-10,916;-3,215;27,132;0,000;250,440;Inf;256,000;250,000;-11,622;3,104;-4,081;23,699
9900,000;2,882;0,692;-35,209;3,345;9,639;5,230;37,895;4,635;-9,878;-2,751;0,000;39,400;40,400;9,482;3,382;-12,359;-9,274;-14,043;-10,913;-3,215;27,132;0,000;250,240;Inf;256,000;250,000;-11,640;3,101;-4,087;23,672
9900,500;2,882;0,692;-35,209;3,345;9,639;5,230;37,895;4,635;-9,878;-2,751;0,000;39,400;40,400;9,482;3,382;-12,356;-9,275;-13,970;-10,876;-3,215;27,132;0,000;250,240;Inf;256,000;250,000;-11,647;3,097;-4,076;23,633
9901,000;2,882;0,692;-35,209;3,345;9,639;5,230;37,895;4,635;-9,878;-2,751;0,000;39,400;40,400;9,482;3,382;-12,389;-9,282;-14,008;-10,914;-3,215;27,132;0,000;250,140;Inf;256,000;250,000;-11,619;3,094;-4,084;23,590
9901,500;2,882;0,692;-35,209;3,345;9,639;5,277;37,901;4,657;-9,924;-2,747;0,000;39,406;40,420;9,482;3,382;-12,344;-9,259;-14,055;-10,922;-3,230;27,137;0,000;250,140;Inf;256,000;250,000;-11,648;3,090;-4,075;23,586
9902,000;2,882;0,692;-35,209;3,345;9,639;5,277;37,901;4,657;-9,924;-2,747;0,000;39,400;40,400;9,482;3,382;-12,376;-9,265;-14,123;-10,931;-3,230;27,137;0,000;249,840;Inf;256,000;250,000;-11,645;3,087;-4,090;23,617
9902,500;3,922;0,981;-35,209;3,274;9,578;5,277;37,901;4,657;-9,924;-2,747;0,000;39,400;40,400;9,658;3,477;-12,265;-9,271;-14,007;-10,939;-3,230;27,137;0,000;249,840;Inf;256,000;250,000;-11,674;3,083;-4,096;23,615
9903,000;3,922;0,981;-35,209;3,274;9,578;5,277;37,901;4,657;-9,924;-2,747;0,000;39,400;40,400;9,658;3,477;-12,405;-9,302;-14,136;-10,981;-3,230;27,137;0,000;250,040;Inf;256,000;250,000;-11,621;3,097;-4,070;23,656
9903,500;3,922;0,981;-35,209;3,274;9,578;5,277;37,901;4,657;-9,924;-2,747;0,000;39,400;40,400;9,658;3,477;-12,452;-9,322;-14,145;-11,012;-3,230;27,137;0,000;250,040;Inf;256,000;250,000;-11,706;3,111;-4,087;23,664
9904,000;3,922;0,981;-35,209;3,274;9,578;5,277;37,901;4,657;-9,924;-2,747;0,000;39,400;40,400;9,658;3,477;-12,500;-9,329;-14,130;-10,990;-3,230;27,137;0,000;250,640;Inf;256,000;250,000;-11,733;3,124;-4,088;23,680
9904,500;3,922;0,981;-35,209;3,274;9,578;5,277;37,901;4,657;-9,924;-2,747;0,000;39,400;40,400;9,658;3,477;-12,465;-9,302;-14,106;-10,971;-3,230;27,137;0,000;250,640;Inf;256,000;250,000;-11,737;3,137;-4,084;23,707
9905,000;3,922;0,981;-35,209;3,274;9,578;5,248;37,927;4,652;-9,926;-2,758;0,000;39,432;40,438;9,658;3,477;-12,354;-9,314;-14,095;-10,929;-3,222;27,142;0,000;250,740;Inf;256,000;250,000;-11,711;3,150;-4,089;23,745
9905,500;3,922;0,981;-35,209;3,274;9,578;5,248;37,927;4,652;-9,926;-2,758;0,000;39,400;40,400;9,658;3,477;-12,425;-9,300;-14,171;-10,968;-3,222;27,142;0,000;250,740;Inf;256,000;250,000;-11,673;3,162;-4,099;23,760
9906,000;3,344;0,772;-35,209;3,322;9,635;5,248;37,927;4,652;-9,926;-2,758;0,000;39,400;40,400;9,579;3,311;-12,512;-9,302;-14,204;-10,964;-3,222;27,142;0,000;250,940;Inf;256,000;250,000;-11,716;3,175;-4,080;23,776
9906,500;3,344;0,772;-35,209;3,322;9,635;5,248;37,927;4,652;-9,926;-2,758;0,000;39,400;40,400;9,579;3,311;-12,506;-9,364;-14,114;-10,983;-3,222;27,142;0,000;250,940;Inf;256,000;250,000;-11,745;3,178;-4,103;23,791
9907,000;3,344;0,772;-35,209;3,322;9,635;5,248;37,927;4,652;-9,926;-2,758;0,000;39,400;40,400;9,579;3,311;-12,457;-9,340;-14,086;-10,956;-3,222;27,142;0,000;250,740;Inf;256,000;250,000;-11,742;3,180;-4,104;23,816
9907,500;3,344;0,772;-35,209;3,322;9,635;5,248;37,927;4,652;-9,926;-2,758;0,000;39,400;40,400;9,579;3,311;-12,417;-9,354;-14,045;-10,999;-3,222;27,142;0,000;250,740;Inf;256,000;250,000;-11,710;3,183;-4,120;23,833
9908,000;3,344;0,772;-35,209;3,322;9,635;5,171;37,910;4,633;-9,965;-2,765;0,000;39,434;40,453;9,579;3,311;-12,466;-9,333;-14,131;-10,993;-3,227;27,136;0,000;250,440;Inf;256,000;250,000;-11,704;3,186;-4,101;23,842
9908,500;3,344;0,772;-35,209;3,322;9,635;5,171;37,910;4,633;-9,965;-2,765;0,000;39,400;40,500;9,579;3,311;-12,499;-9,338;-14,196;-11,034;-3,227;27,136;0,000;250,440;Inf;256,000;250,000;-11,731;3,188;-4,115;23,862
9909,000;2,886;0,747;-33,829;3,351;9,545;5,171;37,910;4,633;-9,965;-2,765;0,000;39,400;40,500;9,722;3,132;-12,483;-9,325;-14,198;-11,000;-3,227;27,136;0,000;250,840;Inf;256,000;250,000;-11,767;3,191;-4,109;23,882
9909,500;2,886;0,747;-33,829;3,351;9,545;5,171;37,910;4,633;-9,965;-2,765;0,000;39,400;40,500;9,722;3,132;-12,482;-9,335;-14,163;-10,984;-3,227;27,136;0,000;250,840;Inf;256,000;250,000;-11,752;3,186;-4,127;23,896
9910,000;2,886;0,747;-33,829;3,351;9,545;5,171;37,910;4,633;-9,965;-2,765;0,000;39,400;40,500;9,722;3,132;-12,512;-9,328;-14,161;-10,999;-3,227;27,136;0,000;251,040;Inf;255,000;250,000;-11,741;3,181;-4,120;23,905
9910,500;2,886;0,747;-33,829;3,351;9,545;5,171;37,910;4,633;-9,965;-2,765;0,000;39,400;40,500;9,722;3,132;-12,530;-9,351;-14,146;-11,002;-3,227;27,136;0,000;251,040;Inf;255,000;250,000;-11,750;3,176;-4,105;23,929
9911,000;2,886;0,747;-33,829;3,351;9,545;5,218;37,934;4,664;-10,010;-2,748;0,000;39,452;40,581;9,722;3,132;-12,509;-9,333;-14,166;-11,003;-3,225;27,146;0,000;250,940;Inf;255,000;250,000;-11,758;3,171;-4,124;23,933
9911,500;2,886;0,747;-33,829;3,351;9,545;5,218;37,934;4,664;-10,010;-2,748;0,000;39,500;40,600;9,722;3,132;-12,483;-9,327;-14,217;-11,032;-3,225;27,146;0,000;250,940;Inf;255,000;250,000;-11,752;3,167;-4,110;23,923
9912,000;2,886;0,747;-33,829;3,351;9,545;5,218;37,934;4,664;-10,010;-2,748;0,000;39,500;40,600;9,722;3,132;-12,509;-9,332;-14,220;-10,999;-3,225;27,146;0,000;250,540;Inf;255,000;250,000;-11,765;3,162;-4,105;23,951
9912,500;3,638;0,951;-34,536;3,357;9,534;5,218;37,934;4,664;-10,010;-2,748;0,000;39,500;40,600;9,675;3,381;-12,471;-9,371;-14,076;-10,954;-3,225;27,146;0,000;250,540;Inf;255,000;250,000;-11,765;3,157;-4,118;23,939
9913,000;3,638;0,951;-34,536;3,357;9,534;5,218;37,934;4,664;-10,010;-2,748;0,000;39,500;40,600;9,675;3,381;-12,477;-9,329;-14,165;-11,030;-3,225;27,146;0,000;250,940;Inf;255,000;250,000;-11,718;3,165;-4,111;23,911
9913,500;3,638;0,951;-34,536;3,357;9,534;5,218;37,934;4,664;-10,010;-2,748;0,000;39,500;40,600;9,675;3,381;-12,479;-9,320;-14,193;-11,004;-3,225;27,146;0,000;250,940;Inf;255,000;250,000;-11,750;3,173;-4,125;23,904
9914,000;3,638;0,951;-34,536;3,357;9,534;5,218;37,934;4,664;-10,010;-2,748;0,000;39,500;40,600;9,675;3,381;-12,484;-9,319;-14,218;-11,030;-3,225;27,146;0,000;250,240;Inf;255,000;250,000;-11,749;3,181;-4,121;23,892
9914,500;3,638;0,951;-34,536;3,357;9,534;5,225;37,941;4,660;-10,035;-2,765;0,000;39,469;40,548;9,675;3,381;-12,558;-9,335;-14,263;-11,054;-3,238;27,156;0,000;250,240;Inf;255,000;250,000;-11,763;3,188;-4,114;23,907
9915,000;3,638;0,951;-34,536;3,357;9,534;5,225;37,941;4,660;-10,035;-2,765;0,000;39,500;40,500;9,675;3,381;-12,590;-9,367;-14,245;-11,073;-3,238;27,156;0,000;250,340;Inf;255,000;250,000;-11,802;3,196;-4,106;23,884
9915,500;3,396;0,821;-35,209;3,367;9,647;5,225;37,941;4,660;-10,035;-2,765;0,000;39,500;40,500;9,628;3,224;-12,500;-9,347;-14,196;-11,017;-3,238;27,156;0,000;250,340;Inf;255,000;250,000;-11,819;3,203;-4,094;23,884
9916,000;3,396;0,821;-35,209;3,367;9,647;5,225;37,941;4,660;-10,035;-2,765;0,000;39,500;40,500;9,628;3,224;-12,457;-9,309;-14,198;-10,990;-3,238;27,156;0,000;249,940;Inf;255,000;250,000;-11,765;3,206;-4,116;23,909
9916,500;3,396;0,821;-35,209;3,367;9,647;5,225;37,941;4,660;-10,035;-2,765;0,000;39,500;40,500;9,628;3,224;-12,503;-9,335;-14,179;-11,012;-3,238;27,156;0,000;249,940;Inf;255,000;250,000;-11,739;3,209;-4,113;23,910
9917,000;3,396;0,821;-35,209;3,367;9,647;5,225;37,941;4,660;-10,035;-2,765;0,000;39,500;40,500;9,628;3,224;-12,543;-9,358;-14,150;-11,014;-3,238;27,156;0,000;250,040;Inf;255,000;250,000;-11,757;3,212;-4,127;23,909
9917,500;3,396;0,821;-35,209;3,367;9,647;5,226;37,955;4,652;-10,067;-2,748;0,000;39,484;40,534;9,628;3,224;-12,412;-9,335;-14,117;-10,966;-3,228;27,160;0,000;250,040;Inf;255,000;250,000;-11,766;3,215;-4,124;23,923
9918,000;3,396;0,821;-35,209;3,367;9,647;5,226;37,955;4,652;-10,067;-2,748;0,000;39,500;40,500;9,628;3,224;-12,407;-9,342;-14,032;-10,983;-3,228;27,160;0,000;249,940;Inf;255,000;250,000;-11,708;3,218;-4,120;23,892
9918,500;3,396;0,821;-35,209;3,367;9,647;5,226;37,955;4,652;-10,067;-2,748;0,000;39,500;40,500;9,628;3,224;-12,467;-9,307;-14,096;-10,982;-3,228;27,160;0,000;249,940;Inf;255,000;250,000;-11,691;3,221;-4,114;23,899
9919,000;3,696;0,864;-35,209;3,304;9,615;5,226;37,955;4,652;-10,067;-2,748;0,000;39,500;40,500;9,645;3,250;-12,454;-9,323;-14,174;-11,001;-3,228;27,160;0,000;249,540;Inf;255,000;250,000;-11,713;3,224;-4,103;23,886
9919,500;3,696;0,864;-35,209;3,304;9,615;5,226;37,955;4,652;-10,067;-2,748;0,000;39,500;40,500;9,645;3,250;-12,450;-9,309;-14,180;-10,987;-3,228;27,160;0,000;249,540;Inf;255,000;250,000;-11,738;3,232;-4,120;23,908
9920,000;3,696;0,864;-35,209;3,304;9,615;5,226;37,955;4,652;-10,067;-2,748;0,000;39,500;40,500;9,645;3,250;-12,473;-9,316;-14,110;-10,983;-3,228;27,160;0,000;249,340;Inf;255,000;250,000;-11,732;3,239;-4,120;23,920
9920,500;3,696;0,864;-35,209;3,304;9,615;5,226;37,955;4,652;-10,067;-2,748;0,000;39,500;40,500;9,645;3,250;-12,469;-9,345;-14,224;-11,006;-3,228;27,160;0,000;249,340;Inf;255,000;250,000;-11,721;3,247;-4,118;23,896
9921,000;3,696;0,864;-35,209;3,304;9,615;5,185;37,942;4,638;-10,127;-2,754;0,000;39,505;40,566;9,645;3,250;-12,517;-9,336;-14,237;-11,040;-3,235;27,167;0,000;249,340;Inf;255,000;250,000;-11,761;3,254;-4,109;23,891
9921,500;3,696;0,864;-35,209;3,304;9,615;5,185;37,942;4,638;-10,127;-2,754;0,000;39,500;40,600;9,645;3,250;-12,494;-9,334;-14,223;-11,008;-3,235;27,167;0,000;249,340;Inf;255,000;250,000;-11,782;3,261;-4,102;23,910
9922,000;2,477;0,632;-34,994;3,311;9,626;5,185;37,942;4,638;-10,127;-2,754;0,000;39,500;40,600;9,683;3,444;-12,513;-9,313;-14,268;-11,041;-3,235;27,167;0,000;249,240;Inf;255,000;250,000;-11,765;3,268;-4,110;23,912
9922,500;2,477;0,632;-34,994;3,311;9,626;5,185;37,942;4,638;-10,127;-2,754;0,000;39,500;40,600;9,683;3,444;-12,534;-9,349;-14,265;-11,009;-3,235;27,167;0,000;249,240;Inf;255,000;250,000;-11,784;3,256;-4,096;23,908
9923,000;2,477;0,632;-34,994;3,311;9,626;5,185;37,942;4,638;-10,127;-2,754;0,000;39,500;40,600;9,683;3,444;-12,542;-9,301;-14,275;-11,030;-3,235;27,167;0,000;249,240;Inf;255,000;250,000;-11,789;3,243;-4,125;23,882
9923,500;2,477;0,632;-34,994;3,311;9,626;5,185;37,942;4,638;-10,127;-2,754;0,000;39,500;40,600;9,683;3,444;-12,562;-9,365;-14,220;-11,026;-3,235;27,167;0,000;249,240;Inf;255,000;250,000;-11,787;3,230;-4,116;23,894
9924,000;2,477;0,632;-34,994;3,311;9,626;5,170;37,966;4,633;-10,174;-2,756;0,000;39,515;40,599;9,683;3,444;-12,510;-9,399;-14,151;-11,075;-3,236;27,167;0,000;249,240;Inf;255,000;250,000;-11,793;3,218;-4,114;23,892
9924,500;2,477;0,632;-34,994;3,311;9,626;5,170;37,966;4,633;-10,174;-2,756;0,000;39,500;40,600;9,683;3,444;-12,530;-9,380;-14,196;-11,048;-3,236;27,167;0,000;249,240;Inf;255,000;250,000;-11,784;3,206;-4,130;23,866
9925,000;3,988;0,933;-35,209;3,341;9,663;5,170;37,966;4,633;-10,174;-2,756;0,000;39,500;40,600;9,599;3,316;-12,494;-9,389;-14,083;-10,999;-3,236;27,167;0,000;249,140;Inf;255,000;250,000;-11,788;3,194;-4,125;23,859
9925,500;3,988;0,933;-35,209;3,341;9,663;5,170;37,966;4,633;-10,174;-2,756;0,000;39,500;40,600;9,599;3,316;-12,434;-9,357;-14,056;-10,979;-3,236;27,167;0,000;249,140;Inf;255,000;250,000;-11,741;3,207;-4,139;23,852
9926,000;3,988;0,933;-35,209;3,341;9,663;5,170;37,966;4,633;-10,174;-2,756;0,000;39,500;40,600;9,599;3,316;-12,487;-9,356;-14,164;-11,005;-3,236;27,167;0,000;249,140;Inf;255,000;250,000;-11,706;3,220;-4,117;23,851
9926,500;3,988;0,933;-35,209;3,341;9,663;5,170;37,966;4,633;-10,174;-2,756;0,000;39,500;40,600;9,599;3,316;-12,459;-9,341;-14,183;-11,031;-3,236;27,167;0,000;249,140;Inf;255,000;250,000;-11,753;3,232;-4,147;23,848
9927,000;3,988;0,933;-35,209;3,341;9,663;5,170;37,966;4,633;-10,174;-2,756;0,000;39,500;40,600;9,599;3,316;-12,518;-9,350;-14,230;-11,055;-3,236;27,167;0,000;249,040;Inf;255,000;250,000;-11,754;3,245;-4,132;23,858
9927,500;3,988;0,933;-35,209;3,341;9,663;5,185;37,956;4,646;-10,198;-2,760;0,000;39,539;40,585;9,599;3,316;-12,510;-9,377;-14,071;-10,952;-3,242;27,172;0,000;249,040;Inf;255,000;250,000;-11,788;3,257;-4,152;23,845
9928,000;3,988;0,933;-35,209;3,341;9,663;5,185;37,956;4,646;-10,198;-2,760;0,000;39,500;40,600;9,599;3,316;-12,479;-9,362;-14,123;-10,998;-3,242;27,172;0,000;249,140;Inf;255,000;250,000;-11,728;3,269;-4,140;23,794
9928,500;2,831;0,745;-34,214;3,331;9,615;5,185;37,956;4,646;-10,198;-2,760;0,000;39,500;40,600;9,624;3,234;-12,447;-9,348;-14,169;-11,018;-3,242;27,172;0,000;249,140;Inf;255,000;250,000;-11,740;3,281;-4,130;23,821
9929,000;2,831;0,745;-34,214;3,331;9,615;5,185;37,956;4,646;-10,198;-2,760;0,000;39,500;40,600;9,624;3,234;-12,491;-9,344;-14,238;-11,040;-3,242;27,172;0,000;249,340;Inf;255,000;250,000;-11,745;3,273;-4,127;23,807
9929,500;2,831;0,745;-34,214;3,331;9,615;5,185;37,956;4,646;-10,198;-2,760;0,000;39,500;40,600;9,624;3,234;-12,526;-9,355;-14,212;-11,026;-3,242;27,172;0,000;249,340;Inf;255,000;250,000;-11,778;3,266;-4,144;23,830
9930,000;2,831;0,745;-34,214;3,331;9,615;5,185;37,956;4,646;-10,198;-2,760;0,000;39,500;40,600;9,624;3,234;-12,529;-9,383;-14,152;-11,029;-3,242;27,172;0,000;249,440;Inf;255,000;250,000;-11,780;3,259;-4,143;23,827
9930,500;2,831;0,745;-34,214;3,331;9,615;5,215;37,970;4,647;-10,225;-2,747;0,000;39,552;40,613;9,624;3,234;-12,502;-9,356;-14,199;-11,031;-3,234;27,176;0,000;249,440;Inf;255,000;250,000;-11,773;3,252;-4,139;23,828
9931,000;2,831;0,745;-34,214;3,331;9,615;5,215;37,970;4,647;-10,225;-2,747;0,000;39,600;40,600;9,624;3,234;-12,488;-9,345;-14,244;-11,033;-3,234;27,176;0,000;249,140;Inf;255,000;250,000;-11,772;3,245;-4,139;23,813
9931,500;3,004;0,718;-35,209;3,348;9,656;5,215;37,970;4,647;-10,225;-2,747;0,000;39,600;40,600;9,617;3,284;-12,516;-9,348;-14,284;-11,049;-3,234;27,176;0,000;249,140;Inf;255,000;250,000;-11,778;3,238;-4,151;23,816
9932,000;3,004;0,718;-35,209;3,348;9,656;5,215;37,970;4,647;-10,225;-2,747;0,000;39,600;40,600;9,617;3,284;-12,590;-9,380;-14,280;-11,052;-3,234;27,176;0,000;249,140;Inf;255,000;250,000;-11,799;3,234;-4,136;23,825
9932,500;3,004;0,718;-35,209;3,348;9,656;5,215;37,970;4,647;-10,225;-2,747;0,000;39,600;40,600;9,617;3,284;-12,577;-9,372;-14,172;-11,010;-3,234;27,176;0,000;249,140;Inf;255,000;250,000;-11,825;3,230;-4,137;23,832
9933,000;3,004;0,718;-35,209;3,348;9,656;5,215;37,970;4,647;-10,225;-2,747;0,000;39,600;40,600;9,617;3,284;-12,529;-9,366;-14,185;-11,016;-3,234;27,176;0,000;249,540;Inf;255,000;250,000;-11,783;3,227;-4,145;23,804
9933,500;3,004;0,718;-35,209;3,348;9,656;5,215;37,970;4,647;-10,225;-2,747;0,000;39,600;40,600;9,617;3,284;-12,513;-9,377;-14,263;-11,065;-3,234;27,176;0,000;249,540;Inf;255,000;250,000;-11,774;3,223;-4,141;23,722
9934,000;3,004;0,718;-35,209;3,348;9,656;5,237;37,971;4,652;-10,274;-2,769;0,000;39,561;40,664;9,617;3,284;-12,519;-9,372;-14,218;-11,005;-3,239;27,184;0,000;249,540;Inf;255,000;250,000;-11,804;3,220;-4,141;23,718
9934,500;3,004;0,718;-35,209;3,348;9,656;5,237;37,971;4,652;-10,274;-2,769;0,000;39,600;40,700;9,617;3,284;-12,561;-9,398;-14,214;-11,050;-3,239;27,184;0,000;249,540;Inf;255,000;250,000;-11,806;3,213;-4,126;23,723
9935,000;3,637;0,849;-35,209;3,332;9,653;5,237;37,971;4,652;-10,274;-2,769;0,000;39,600;40,700;9,600;3,308;-12,520;-9,373;-14,234;-11,045;-3,239;27,184;0,000;249,340;Inf;255,000;250,000;-11,806;3,213;-4,165;23,783
9935,500;3,637;0,849;-35,209;3,332;9,653;5,237;37,971;4,652;-10,274;-2,769;0,000;39,600;40,700;9,600;3,308;-12,491;-9,366;-14,241;-11,018;-3,239;27,184;0,000;249,340;Inf;255,000;250,000;-11,793;3,219;-4,153;23,765
9936,000;3,637;0,849;-35,209;3,332;9,653;5,237;37,971;4,652;-10,274;-2,769;0,000;39,600;40,700;9,600;3,308;-12,508;-9,399;-14,107;-11,021;-3,239;27,184;0,000;249,240;Inf;255,000;250,000;-11,779;3,226;-4,169;23,810
9936,500;3,637;0,849;-35,209;3,332;9,653;5,237;37,971;4,652;-10,274;-2,769;0,000;39,600;40,700;9,600;3,308;-12,522;-9,382;-14,181;-11,035;-3,239;27,184;0,000;249,240;Inf;255,000;250,000;-11,759;3,233;-4,149;23,819
9937,000;3,637;0,849;-35,209;3,332;9,653;5,250;37,978;4,652;-10,293;-2,764;0,000;39,587;40,626;9,600;3,308;-12,556;-9,396;-14,219;-11,042;-3,226;27,179;0,000;249,440;Inf;255,000;250,000;-11,780;3,240;-4,146;23,872
9937,500;3,637;0,849;-35,209;3,332;9,653;5,250;37,978;4,652;-10,293;-2,764;0,000;39,600;40,600;9,600;3,308;-12,584;-9,384;-14,300;-11,084;-3,226;27,179;0,000;249,440;Inf;255,000;250,000;-11,803;3,246;-4,135;23,876
9938,000;2,697;0,707;-33,598;3,322;9,598;5,250;37,978;4,652;-10,293;-2,764;0,000;39,600;40,600;9,814;3,356;-12,636;-9,407;-14,336;-11,126;-3,226;27,179;0,000;249,440;Inf;255,000;250,000;-11,838;3,253;-4,156;23,897
9938,500;2,697;0,707;-33,598;3,322;9,598;5,250;37,978;4,652;-10,293;-2,764;0,000;39,600;40,600;9,814;3,356;-12,552;-9,462;-14,106;-11,080;-3,226;27,179;0,000;249,440;Inf;255,000;250,000;-11,876;3,243;-4,145;23,901
9939,000;2,697;0,707;-33,598;3,322;9,598;5,250;37,978;4,652;-10,293;-2,764;0,000;39,600;40,600;9,814;3,356;-12,535;-9,411;-14,171;-11,049;-3,226;27,179;0,000;249,440;Inf;255,000;250,000;-11,800;3,235;-4,170;23,920
9939,500;2,697;0,707;-33,598;3,322;9,598;5,250;37,978;4,652;-10,293;-2,764;0,000;39,600;40,600;9,814;3,356;-12,515;-9,401;-14,235;-11,071;-3,226;27,179;0,000;249,440;Inf;255,000;250,000;-11,792;3,226;-4,161;23,942
9940,000;2,697;0,707;-33,598;3,322;9,598;5,216;37,983;4,644;-10,349;-2,760;0,000;39,582;40,651;9,814;3,356;-12,556;-9,400;-14,305;-11,081;-3,251;27,174;0,000;248,840;Inf;256,000;250,000;-11,806;3,217;-4,170;23,958
9940,500;2,697;0,707;-33,598;3,322;9,598;5,216;37,983;4,644;-10,349;-2,760;0,000;39,600;40,700;9,814;3,356;-12,544;-9,395;-14,248;-11,058;-3,251;27,174;0,000;248,840;Inf;256,000;250,000;-11,835;3,208;-4,169;23,906
9941,000;2,697;0,707;-33,598;3,322;9,598;5,216;37,983;4,644;-10,349;-2,760;0,000;39,600;40,700;9,814;3,356;-12,547;-9,366;-14,124;-11,007;-3,251;27,174;0,000;249,040;Inf;256,000;250,000;-11,811;3,200;-4,172;23,881
9941,500;3,266;0,778;-35,209;3,273;9,657;5,216;37,983;4,644;-10,349;-2,760;0,000;39,600;40,700;9,648;3,448;-12,483;-9,382;-14,182;-11,044;-3,251;27,174;0,000;249,040;Inf;256,000;250,000;-11,761;3,192;-4,174;23,866
9942,000;3,266;0,778;-35,209;3,273;9,657;5,216;37,983;4,644;-10,349;-2,760;0,000;39,600;40,700;9,648;3,448;-12,523;-9,395;-14,275;-11,070;-3,251;27,174;0,000;249,140;Inf;256,000;250,000;-11,773;3,193;-4,185;23,860
9942,500;3,266;0,778;-35,209;3,273;9,657;5,216;37,983;4,644;-10,349;-2,760;0,000;39,600;40,700;9,648;3,448;-12,546;-9,401;-14,248;-11,056;-3,251;27,174;0,000;249,140;Inf;256,000;250,000;-11,816;3,194;-4,171;23,844
9943,000;3,266;0,778;-35,209;3,273;9,657;5,216;37,983;4,644;-10,349;-2,760;0,000;39,600;40,700;9,648;3,448;-12,580;-9,392;-14,222;-11,054;-3,251;27,174;0,000;249,840;Inf;256,000;250,000;-11,813;3,195;-4,172;23,834
9943,500;3,266;0,778;-35,209;3,273;9,657;5,211;37,987;4,660;-10,382;-2,761;0,000;39,599;40,679;9,648;3,448;-12,582;-9,426;-14,258;-11,073;-3,244;27,181;0,000;249,840;Inf;256,000;250,000;-11,812;3,197;-4,158;23,843
9944,000;3,266;0,778;-35,209;3,273;9,657;5,211;37,987;4,660;-10,382;-2,761;0,000;39,600;40,700;9,648;3,448;-12,610;-9,417;-14,226;-11,079;-3,244;27,181;0,000;250,140;Inf;256,000;250,000;-11,835;3,198;-4,156;23,811
9944,500;2,982;0,753;-35,126;3,340;9,579;5,211;37,987;4,660;-10,382;-2,761;0,000;39,600;40,700;9,639;3,491;-12,566;-9,392;-14,246;-11,098;-3,244;27,181;0,000;250,140;Inf;256,000;250,000;-11,833;3,199;-4,169;23,846
