t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9945,000;2,982;0,753;-35,126;3,340;9,579;5,211;37,987;4,660;-10,382;-2,761;0,000;39,600;40,700;9,639;3,491;-12,489;-9,439;-14,159;-11,038;-3,244;27,181;0,000;249,940;Inf;256,000;250,000;-11,825;3,195;-4,161;23,864
9945,500;2,982;0,753;-35,126;3,340;9,579;5,211;37,987;4,660;-10,382;-2,761;0,000;39,600;40,700;9,639;3,491;-12,513;-9,421;-14,117;-11,024;-3,244;27,181;0,000;249,940;Inf;256,000;250,000;-11,781;3,192;-4,181;23,889
9946,000;2,982;0,753;-35,126;3,340;9,579;5,211;37,987;4,660;-10,382;-2,761;0,000;39,600;40,700;9,639;3,491;-12,484;-9,370;-14,202;-11,053;-3,244;27,181;0,000;249,840;Inf;256,000;250,000;-11,769;3,188;-4,174;23,861
9946,500;2,982;0,753;-35,126;3,340;9,579;5,196;38,000;4,645;-10,391;-2,745;0,000;39,620;40,684;9,639;3,491;-12,469;-9,387;-14,192;-11,026;-3,233;27,180;0,000;249,840;Inf;256,000;250,000;-11,778;3,185;-4,180;23,866
9947,000;2,982;0,753;-35,126;3,340;9,579;5,196;38,000;4,645;-10,391;-2,745;0,000;39,600;40,700;9,639;3,491;-12,464;-9,393;-14,131;-11,003;-3,233;27,180;0,000;249,840;Inf;256,000;250,000;-11,768;3,182;-4,179;23,868
9947,500;3,232;0,793;-35,209;3,356;9,624;5,196;38,000;4,645;-10,391;-2,745;0,000;39,600;40,700;9,559;3,234;-12,501;-9,387;-14,141;-11,022;-3,233;27,180;0,000;249,840;Inf;256,000;250,000;-11,748;3,178;-4,162;23,836
9948,000;3,232;0,793;-35,209;3,356;9,624;5,196;38,000;4,645;-10,391;-2,745;0,000;39,600;40,700;9,559;3,234;-12,524;-9,384;-14,201;-11,041;-3,233;27,180;0,000;250,240;Inf;256,000;250,000;-11,763;3,179;-4,162;23,883
9948,500;3,232;0,793;-35,209;3,356;9,624;5,196;38,000;4,645;-10,391;-2,745;0,000;39,600;40,700;9,559;3,234;-12,482;-9,392;-14,230;-11,054;-3,233;27,180;0,000;250,240;Inf;256,000;250,000;-11,788;3,180;-4,156;23,881
9949,000;3,232;0,793;-35,209;3,356;9,624;5,196;38,000;4,645;-10,391;-2,745;0,000;39,600;40,700;9,559;3,234;-12,470;-9,418;-14,066;-11,019;-3,233;27,180;0,000;250,040;Inf;256,000;250,000;-11,789;3,181;-4,163;23,860
9949,500;3,232;0,793;-35,209;3,356;9,624;5,196;38,000;4,645;-10,391;-2,745;0,000;39,600;40,700;9,559;3,234;-12,468;-9,373;-14,131;-10,987;-3,233;27,180;0,000;250,040;Inf;256,000;250,000;-11,743;3,182;-4,159;23,831
9950,000;3,232;0,793;-35,209;3,356;9,624;5,164;37,989;4,629;-10,435;-2,759;0,000;39,618;40,717;9,559;3,234;-12,401;-9,359;-14,182;-11,007;-3,250;27,181;0,000;250,140;Inf;256,000;250,000;-11,740;3,183;-4,161;23,823
9950,500;3,232;0,793;-35,209;3,356;9,624;5,164;37,989;4,629;-10,435;-2,759;0,000;39,600;40,700;9,559;3,234;-12,464;-9,341;-14,180;-11,002;-3,250;27,181;0,000;250,140;Inf;256,000;250,000;-11,737;3,183;-4,146;23,847
9951,000;2,763;0,698;-34,873;3,370;9,605;5,164;37,989;4,629;-10,435;-2,759;0,000;39,600;40,700;9,598;3,212;-12,524;-9,387;-14,159;-11,003;-3,250;27,181;0,000;250,140;Inf;256,000;250,000;-11,747;3,184;-4,145;23,825
9951,500;2,763;0,698;-34,873;3,370;9,605;5,164;37,989;4,629;-10,435;-2,759;0,000;39,600;40,700;9,598;3,212;-12,498;-9,365;-14,162;-11,022;-3,250;27,181;0,000;250,140;Inf;256,000;250,000;-11,768;3,177;-4,134;23,812
9952,000;2,763;0,698;-34,873;3,370;9,605;5,164;37,989;4,629;-10,435;-2,759;0,000;39,600;40,700;9,598;3,212;-12,409;-9,369;-14,186;-11,003;-3,250;27,181;0,000;250,240;Inf;256,000;250,000;-11,762;3,171;-4,162;23,832
9952,500;2,763;0,698;-34,873;3,370;9,605;5,164;37,989;4,629;-10,435;-2,759;0,000;39,600;40,700;9,598;3,212;-12,546;-9,383;-14,209;-11,049;-3,250;27,181;0,000;250,240;Inf;256,000;250,000;-11,742;3,164;-4,145;23,866
9953,000;2,763;0,698;-34,873;3,370;9,605;5,203;38,002;4,653;-10,497;-2,751;0,000;39,620;40,704;9,598;3,212;-12,575;-9,395;-14,206;-11,070;-3,240;27,176;0,000;250,440;Inf;256,000;250,000;-11,797;3,157;-4,147;23,893
9953,500;2,763;0,698;-34,873;3,370;9,605;5,203;38,002;4,653;-10,497;-2,751;0,000;39,600;40,700;9,598;3,212;-12,518;-9,395;-14,214;-11,064;-3,240;27,176;0,000;250,440;Inf;256,000;250,000;-11,811;3,151;-4,135;23,895
9954,000;3,835;0,925;-35,209;3,310;9,652;5,203;38,002;4,653;-10,497;-2,751;0,000;39,600;40,700;9,446;3,282;-12,425;-9,365;-14,175;-10,963;-3,240;27,176;0,000;250,240;Inf;256,000;250,000;-11,798;3,144;-4,131;23,911
9954,500;3,835;0,925;-35,209;3,310;9,652;5,203;38,002;4,653;-10,497;-2,751;0,000;39,600;40,700;9,446;3,282;-12,473;-9,353;-14,247;-11,052;-3,240;27,176;0,000;250,240;Inf;256,000;250,000;-11,732;3,156;-4,131;23,940
9955,000;3,835;0,925;-35,209;3,310;9,652;5,203;38,002;4,653;-10,497;-2,751;0,000;39,600;40,700;9,446;3,282;-12,559;-9,384;-14,315;-11,092;-3,240;27,176;0,000;249,940;Inf;256,000;250,000;-11,781;3,167;-4,149;23,918
9955,500;3,835;0,925;-35,209;3,310;9,652;5,203;38,002;4,653;-10,497;-2,751;0,000;39,600;40,700;9,446;3,282;-12,578;-9,364;-14,328;-11,092;-3,240;27,176;0,000;249,940;Inf;256,000;250,000;-11,838;3,178;-4,152;23,923
9956,000;3,835;0,925;-35,209;3,310;9,652;5,203;38,002;4,653;-10,497;-2,751;0,000;39,600;40,700;9,446;3,282;-12,594;-9,403;-14,197;-11,044;-3,240;27,176;0,000;249,840;Inf;256,000;250,000;-11,841;3,189;-4,135;23,946
9956,500;3,835;0,925;-35,209;3,310;9,652;5,207;38,013;4,638;-10,541;-2,764;0,000;39,625;40,684;9,446;3,282;-12,456;-9,383;-14,191;-11,029;-3,245;27,171;0,000;249,840;Inf;256,000;250,000;-11,810;3,199;-4,153;23,956
9957,000;3,835;0,925;-35,209;3,310;9,652;5,207;38,013;4,638;-10,541;-2,764;0,000;39,600;40,700;9,446;3,282;-12,477;-9,373;-14,232;-11,038;-3,245;27,171;0,000;250,140;Inf;256,000;250,000;-11,765;3,210;-4,168;23,947
9957,500;2,728;0,756;-33,920;3,405;9,580;5,207;38,013;4,638;-10,541;-2,764;0,000;39,600;40,700;9,716;3,258;-12,511;-9,389;-14,207;-11,047;-3,245;27,171;0,000;250,140;Inf;256,000;250,000;-11,780;3,220;-4,153;23,953
9958,000;2,728;0,756;-33,920;3,405;9,580;5,207;38,013;4,638;-10,541;-2,764;0,000;39,600;40,700;9,716;3,258;-12,545;-9,405;-14,182;-11,029;-3,245;27,171;0,000;250,040;Inf;256,000;250,000;-11,789;3,212;-4,143;23,970
9958,500;2,728;0,756;-33,920;3,405;9,580;5,207;38,013;4,638;-10,541;-2,764;0,000;39,600;40,700;9,716;3,258;-12,551;-9,398;-14,189;-11,057;-3,245;27,171;0,000;250,040;Inf;256,000;250,000;-11,791;3,204;-4,148;23,989
9959,000;2,728;0,756;-33,920;3,405;9,580;5,207;38,013;4,638;-10,541;-2,764;0,000;39,600;40,700;9,716;3,258;-12,472;-9,381;-14,236;-11,033;-3,245;27,171;0,000;249,940;Inf;256,000;250,000;-11,799;3,196;-4,163;24,014
9959,500;2,728;0,756;-33,920;3,405;9,580;5,236;37,999;4,651;-10,565;-2,764;0,000;39,633;40,685;9,716;3,258;-12,472;-9,377;-14,249;-11,029;-3,247;27,165;0,000;249,940;Inf;256,000;250,000;-11,781;3,188;-4,150;24,017
9960,000;2,728;0,756;-33,920;3,405;9,580;5,236;37,999;4,651;-10,565;-2,764;0,000;39,600;40,700;9,716;3,258;-12,546;-9,400;-14,143;-11,031;-3,247;27,165;0,000;249,640;Inf;256,000;250,000;-11,782;3,181;-4,149;24,011
9960,500;3,112;0,766;-34,887;3,322;9,682;5,236;37,999;4,651;-10,565;-2,764;0,000;39,600;40,700;9,698;3,271;-12,519;-9,388;-14,231;-11,044;-3,247;27,165;0,000;249,640;Inf;256,000;250,000;-11,780;3,173;-4,149;24,019
9961,000;3,112;0,766;-34,887;3,322;9,682;5,236;37,999;4,651;-10,565;-2,764;0,000;39,600;40,700;9,698;3,271;-12,564;-9,407;-14,318;-11,098;-3,247;27,165;0,000;250,140;Inf;256,000;250,000;-11,795;3,172;-4,151;24,026
9961,500;3,112;0,766;-34,887;3,322;9,682;5,236;37,999;4,651;-10,565;-2,764;0,000;39,600;40,700;9,698;3,271;-12,603;-9,425;-14,364;-11,125;-3,247;27,165;0,000;250,140;Inf;256,000;250,000;-11,847;3,171;-4,149;24,041
9962,000;3,112;0,766;-34,887;3,322;9,682;5,236;37,999;4,651;-10,565;-2,764;0,000;39,600;40,700;9,698;3,271;-12,638;-9,457;-14,273;-11,078;-3,247;27,165;0,000;250,240;Inf;256,000;250,000;-11,879;3,170;-4,154;24,023
9962,500;3,112;0,766;-34,887;3,322;9,682;5,260;38,001;4,640;-10,631;-2,765;0,000;39,632;40,671;9,698;3,271;-12,606;-9,400;-14,166;-11,059;-3,248;27,167;0,000;250,240;Inf;256,000;250,000;-11,862;3,170;-4,163;24,025
9963,000;3,112;0,766;-34,887;3,322;9,682;5,260;38,001;4,640;-10,631;-2,765;0,000;39,600;40,700;9,698;3,271;-12,577;-9,395;-14,301;-11,100;-3,248;27,167;0,000;250,140;Inf;256,000;250,000;-11,808;3,169;-4,159;24,053
9963,500;3,112;0,766;-34,887;3,322;9,682;5,260;38,001;4,640;-10,631;-2,765;0,000;39,600;40,700;9,698;3,271;-12,629;-9,427;-14,351;-11,132;-3,248;27,167;0,000;250,140;Inf;256,000;250,000;-11,843;3,168;-4,156;24,045
9964,000;3,251;0,795;-34,963;3,362;9,666;5,260;38,001;4,640;-10,631;-2,765;0,000;39,600;40,700;9,685;3,126;-12,623;-9,473;-14,230;-11,142;-3,248;27,167;0,000;250,040;Inf;257,000;260,000;-11,885;3,167;-4,162;24,060
9964,500;3,251;0,795;-34,963;3,362;9,666;5,260;38,001;4,640;-10,631;-2,765;0,000;39,600;40,700;9,685;3,126;-12,515;-9,443;-14,178;-11,103;-3,248;27,167;0,000;250,040;Inf;257,000;260,000;-11,867;3,168;-4,166;24,045
9965,000;3,251;0,795;-34,963;3,362;9,666;5,260;38,001;4,640;-10,631;-2,765;0,000;39,600;40,700;9,685;3,126;-12,514;-9,412;-14,239;-11,051;-3,248;27,167;0,000;250,340;Inf;258,000;260,000;-11,810;3,170;-4,162;24,064
9965,500;3,251;0,795;-34,963;3,362;9,666;5,260;38,001;4,640;-10,631;-2,765;0,000;39,600;40,700;9,685;3,126;-12,504;-9,415;-14,217;-11,098;-3,248;27,167;0,000;250,340;Inf;258,000;260,000;-11,804;3,171;-4,170;24,061
9966,000;3,251;0,795;-34,963;3,362;9,666;5,212;37,986;4,637;-10,690;-2,770;0,000;39,617;40,647;9,685;3,126;-12,591;-9,391;-14,295;-11,096;-3,245;27,167;0,000;250,640;Inf;259,000;260,000;-11,809;3,172;-4,172;24,065
9966,500;3,251;0,795;-34,963;3,362;9,666;5,212;37,986;4,637;-10,690;-2,770;0,000;39,600;40,600;9,685;3,126;-12,621;-9,417;-14,344;-11,104;-3,245;27,167;0,000;250,640;Inf;259,000;260,000;-11,843;3,173;-4,179;24,055
9967,000;2,480;0,645;-34,911;3,358;9,559;5,212;37,986;4,637;-10,690;-2,770;0,000;39,600;40,600;9,631;3,492;-12,640;-9,417;-14,371;-11,153;-3,245;27,167;0,000;250,440;Inf;260,000;260,000;-11,872;3,175;-4,164;24,024
9967,500;2,480;0,645;-34,911;3,358;9,559;5,212;37,986;4,637;-10,690;-2,770;0,000;39,600;40,600;9,631;3,492;-12,666;-9,439;-14,309;-11,110;-3,245;27,167;0,000;250,440;Inf;260,000;260,000;-11,895;3,163;-4,177;24,017
9968,000;2,480;0,645;-34,911;3,358;9,559;5,212;37,986;4,637;-10,690;-2,770;0,000;39,600;40,600;9,631;3,492;-12,580;-9,417;-14,230;-11,085;-3,245;27,167;0,000;249,940;Inf;261,000;260,000;-11,881;3,152;-4,171;24,008
9968,500;2,480;0,645;-34,911;3,358;9,559;5,212;37,986;4,637;-10,690;-2,770;0,000;39,600;40,600;9,631;3,492;-12,543;-9,416;-14,270;-11,093;-3,245;27,167;0,000;249,940;Inf;261,000;260,000;-11,828;3,141;-4,186;23,982
9969,000;2,480;0,645;-34,911;3,358;9,559;5,201;38,003;4,658;-10,735;-2,747;0,000;39,623;40,657;9,631;3,492;-12,522;-9,404;-14,267;-11,082;-3,242;27,170;0,000;253,240;Inf;262,000;260,000;-11,830;3,130;-4,180;23,979
9969,500;2,480;0,645;-34,911;3,358;9,559;5,201;38,003;4,658;-10,735;-2,747;0,000;39,600;40,700;9,631;3,492;-12,537;-9,406;-14,296;-11,093;-3,242;27,170;0,000;253,240;Inf;262,000;260,000;-11,819;3,120;-4,171;23,989
9970,000;2,480;0,645;-34,911;3,358;9,559;5,201;38,003;4,658;-10,735;-2,747;0,000;39,600;40,700;9,631;3,492;-12,548;-9,409;-14,232;-11,046;-3,242;27,170;0,000;252,740;Inf;263,000;260,000;-11,833;3,109;-4,177;23,995
9970,500;3,475;0,800;-35,209;3,311;9,633;5,201;38,003;4,658;-10,735;-2,747;0,000;39,600;40,700;9,608;3,359;-12,578;-9,418;-14,239;-11,071;-3,242;27,170;0,000;252,740;Inf;263,000;260,000;-11,809;3,099;-4,164;24,007
9971,000;3,475;0,800;-35,209;3,311;9,633;5,201;38,003;4,658;-10,735;-2,747;0,000;39,600;40,700;9,608;3,359;-12,556;-9,402;-14,227;-11,075;-3,242;27,170;0,000;253,240;Inf;264,000;260,000;-11,826;3,105;-4,174;24,017
9971,500;3,475;0,800;-35,209;3,311;9,633;5,201;38,003;4,658;-10,735;-2,747;0,000;39,600;40,700;9,608;3,359;-12,498;-9,383;-14,242;-11,039;-3,242;27,170;0,000;253,240;Inf;264,000;260,000;-11,815;3,111;-4,148;23,988
9972,000;3,475;0,800;-35,209;3,311;9,633;5,201;38,003;4,658;-10,735;-2,747;0,000;39,600;40,700;9,608;3,359;-12,426;-9,356;-14,199;-11,019;-3,242;27,170;0,000;256,140;Inf;265,000;260,000;-11,791;3,117;-4,175;24,003
9972,500;3,475;0,800;-35,209;3,311;9,633;5,197;37,999;4,637;-10,818;-2,747;0,000;39,608;40,572;9,608;3,359;-12,515;-9,406;-14,217;-11,026;-3,246;27,158;0,000;256,140;Inf;265,000;260,000;-11,750;3,123;-4,175;24,004
9973,000;3,475;0,800;-35,209;3,311;9,633;5,197;37,999;4,637;-10,818;-2,747;0,000;39,600;40,600;9,608;3,359;-12,538;-9,415;-14,253;-11,082;-3,246;27,158;0,000;256,140;Inf;266,000;260,000;-11,791;3,129;-4,150;23,994
9973,500;3,275;0,790;-34,996;3,308;9,603;5,197;37,999;4,637;-10,818;-2,747;0,000;39,600;40,600;9,690;3,388;-12,517;-9,388;-14,231;-11,058;-3,246;27,158;0,000;256,140;Inf;266,000;260,000;-11,822;3,134;-4,145;23,990
9974,000;3,275;0,790;-34,996;3,308;9,603;5,197;37,999;4,637;-10,818;-2,747;0,000;39,600;40,600;9,690;3,388;-12,450;-9,367;-14,115;-10,969;-3,246;27,158;0,000;255,940;Inf;267,000;260,000;-11,799;3,137;-4,170;23,959
9974,500;3,275;0,790;-34,996;3,308;9,603;5,197;37,999;4,637;-10,818;-2,747;0,000;39,600;40,600;9,690;3,388;-12,515;-9,381;-14,167;-11,013;-3,246;27,158;0,000;255,940;Inf;267,000;260,000;-11,726;3,139;-4,143;23,944
9975,000;3,275;0,790;-34,996;3,308;9,603;5,197;37,999;4,637;-10,818;-2,747;0,000;39,600;40,600;9,690;3,388;-12,515;-9,373;-14,179;-11,038;-3,246;27,158;0,000;259,540;Inf;267,000;260,000;-11,769;3,141;-4,124;23,924
9975,500;3,275;0,790;-34,996;3,308;9,603;5,171;37,992;4,634;-10,858;-2,758;0,000;39,599;40,616;9,690;3,388;-12,453;-9,373;-14,133;-11,002;-3,242;27,166;0,000;259,540;Inf;267,000;260,000;-11,776;3,143;-4,127;23,927
9976,000;3,275;0,790;-34,996;3,308;9,603;5,171;37,992;4,634;-10,858;-2,758;0,000;39,600;40,600;9,690;3,388;-12,441;-9,360;-14,092;-10,974;-3,242;27,166;0,000;259,940;Inf;267,000;260,000;-11,740;3,145;-4,136;23,905
9976,500;3,166;0,781;-35,186;3,343;9,524;5,171;37,992;4,634;-10,858;-2,758;0,000;39,600;40,600;9,661;3,404;-12,471;-9,372;-14,108;-10,995;-3,242;27,166;0,000;259,940;Inf;267,000;260,000;-11,717;3,148;-4,128;23,917
9977,000;3,166;0,781;-35,186;3,343;9,524;5,171;37,992;4,634;-10,858;-2,758;0,000;39,600;40,600;9,661;3,404;-12,448;-9,341;-14,143;-10,996;-3,242;27,166;0,000;259,740;Inf;267,000;260,000;-11,736;3,148;-4,096;23,895
9977,500;3,166;0,781;-35,186;3,343;9,524;5,171;37,992;4,634;-10,858;-2,758;0,000;39,600;40,600;9,661;3,404;-12,440;-9,350;-14,172;-10,984;-3,242;27,166;0,000;259,740;Inf;267,000;260,000;-11,732;3,148;-4,120;23,859
9978,000;3,166;0,781;-35,186;3,343;9,524;5,171;37,992;4,634;-10,858;-2,758;0,000;39,600;40,600;9,661;3,404;-12,491;-9,335;-14,169;-10,971;-3,242;27,166;0,000;261,140;Inf;266,000;260,000;-11,736;3,149;-4,098;23,826
9978,500;3,166;0,781;-35,186;3,343;9,524;5,171;37,992;4,634;-10,858;-2,758;0,000;39,600;40,600;9,661;3,404;-12,515;-9,337;-14,177;-10,994;-3,242;27,166;0,000;261,140;Inf;266,000;260,000;-11,741;3,149;-4,102;23,832
9979,000;3,166;0,781;-35,186;3,343;9,524;5,212;38,004;4,652;-10,941;-2,732;0,000;39,590;40,555;9,661;3,404;-12,417;-9,303;-14,150;-10,984;-3,241;27,177;0,000;260,940;Inf;266,000;260,000;-11,756;3,149;-4,074;23,875
9979,500;3,166;0,781;-35,186;3,343;9,524;5,212;38,004;4,652;-10,941;-2,732;0,000;39,600;40,600;9,661;3,404;-12,413;-9,306;-14,188;-10,977;-3,241;27,177;0,000;260,940;Inf;266,000;260,000;-11,714;3,149;-4,087;23,848
9980,000;3,051;0,720;-35,209;3,350;9,621;5,212;38,004;4,652;-10,941;-2,732;0,000;39,600;40,600;9,477;3,290;-12,437;-9,332;-14,096;-10,931;-3,241;27,177;0,000;261,040;Inf;265,000;260,000;-11,721;3,150;-4,067;23,853
9980,500;3,051;0,720;-35,209;3,350;9,621;5,212;38,004;4,652;-10,941;-2,732;0,000;39,600;40,600;9,477;3,290;-12,463;-9,304;-14,100;-10,941;-3,241;27,177;0,000;261,040;Inf;265,000;260,000;-11,699;3,148;-4,075;23,872
9981,000;3,051;0,720;-35,209;3,350;9,621;5,212;38,004;4,652;-10,941;-2,732;0,000;39,600;40,600;9,477;3,290;-12,457;-9,314;-14,174;-10,981;-3,241;27,177;0,000;260,740;Inf;265,000;260,000;-11,702;3,146;-4,068;23,906
9981,500;3,051;0,720;-35,209;3,350;9,621;5,212;38,004;4,652;-10,941;-2,732;0,000;39,600;40,600;9,477;3,290;-12,534;-9,331;-14,230;-11,007;-3,241;27,177;0,000;260,740;Inf;265,000;260,000;-11,731;3,145;-4,061;23,919
9982,000;3,051;0,720;-35,209;3,350;9,621;5,255;38,002;4,641;-11,011;-2,743;0,000;39,586;40,554;9,477;3,290;-12,511;-9,312;-14,108;-10,934;-3,246;27,180;0,000;259,540;Inf;265,000;260,000;-11,775;3,143;-4,039;23,924
9982,500;3,051;0,720;-35,209;3,350;9,621;5,255;38,002;4,641;-11,011;-2,743;0,000;39,600;40,600;9,477;3,290;-12,308;-9,321;-13,992;-10,904;-3,246;27,180;0,000;259,540;Inf;265,000;260,000;-11,716;3,142;-4,026;23,942
9983,000;3,580;0,872;-35,209;3,350;9,597;5,255;38,002;4,641;-11,011;-2,743;0,000;39,600;40,600;9,694;3,391;-12,387;-9,312;-14,031;-10,901;-3,246;27,180;0,000;259,840;Inf;265,000;260,000;-11,631;3,140;-4,047;23,938
9983,500;3,580;0,872;-35,209;3,350;9,597;5,255;38,002;4,641;-11,011;-2,743;0,000;39,600;40,600;9,694;3,391;-12,396;-9,241;-14,002;-10,879;-3,246;27,180;0,000;259,840;Inf;265,000;260,000;-11,658;3,148;-4,035;23,916
9984,000;3,580;0,872;-35,209;3,350;9,597;5,255;38,002;4,641;-11,011;-2,743;0,000;39,600;40,600;9,694;3,391;-12,275;-9,246;-14,061;-10,845;-3,246;27,180;0,000;260,140;Inf;265,000;260,000;-11,630;3,155;-4,017;23,865
9984,500;3,580;0,872;-35,209;3,350;9,597;5,255;38,002;4,641;-11,011;-2,743;0,000;39,600;40,600;9,694;3,391;-12,295;-9,252;-14,020;-10,829;-3,246;27,180;0,000;260,140;Inf;265,000;260,000;-11,607;3,162;-4,015;23,886
9985,000;3,580;0,872;-35,209;3,350;9,597;5,255;38,002;4,641;-11,011;-2,743;0,000;39,600;40,600;9,694;3,391;-12,345;-9,234;-14,016;-10,861;-3,246;27,180;0,000;259,340;Inf;265,000;260,000;-11,599;3,168;-4,021;23,898
9985,500;3,580;0,872;-35,209;3,350;9,597;5,244;37,978;4,619;-11,073;-2,776;0,000;39,562;40,507;9,694;3,391;-12,312;-9,229;-14,077;-10,905;-3,257;27,171;0,000;259,340;Inf;265,000;260,000;-11,614;3,175;-4,004;23,929
9986,000;3,580;0,872;-35,209;3,350;9,597;5,244;37,978;4,619;-11,073;-2,776;0,000;39,600;40,500;9,694;3,391;-12,423;-9,235;-14,157;-10,928;-3,257;27,171;0,000;259,140;Inf;265,000;260,000;-11,631;3,182;-3,973;23,955
9986,500;3,014;0,740;-34,378;3,369;9,621;5,244;37,978;4,619;-11,073;-2,776;0,000;39,600;40,500;9,700;3,190;-12,459;-9,260;-14,197;-10,950;-3,257;27,171;0,000;259,140;Inf;265,000;260,000;-11,686;3,188;-3,983;23,971
9987,000;3,014;0,740;-34,378;3,369;9,621;5,244;37,978;4,619;-11,073;-2,776;0,000;39,600;40,500;9,700;3,190;-12,477;-9,234;-14,245;-10,943;-3,257;27,171;0,000;259,240;Inf;265,000;260,000;-11,717;3,186;-3,962;23,980
9987,500;3,014;0,740;-34,378;3,369;9,621;5,244;37,978;4,619;-11,073;-2,776;0,000;39,600;40,500;9,700;3,190;-12,519;-9,249;-14,275;-10,974;-3,257;27,171;0,000;259,240;Inf;265,000;260,000;-11,725;3,183;-3,946;24,031
9988,000;3,014;0,740;-34,378;3,369;9,621;5,244;37,978;4,619;-11,073;-2,776;0,000;39,600;40,500;9,700;3,190;-12,521;-9,271;-14,280;-10,968;-3,257;27,171;0,000;259,440;Inf;265,000;260,000;-11,754;3,180;-3,958;24,026
9988,500;3,014;0,740;-34,378;3,369;9,621;5,228;38,007;4,640;-11,124;-2,760;0,000;39,556;40,457;9,700;3,190;-12,462;-9,296;-14,101;-10,920;-3,246;27,181;0,000;259,440;Inf;265,000;260,000;-11,760;3,177;-3,950;24,057
9989,000;3,014;0,740;-34,378;3,369;9,621;5,228;38,007;4,640;-11,124;-2,760;0,000;39,600;40,500;9,700;3,190;-12,389;-9,236;-14,013;-10,853;-3,246;27,181;0,000;259,240;Inf;265,000;260,000;-11,695;3,175;-3,948;24,041
9989,500;3,547;0,829;-35,209;3,282;9,642;5,228;38,007;4,640;-11,124;-2,760;0,000;39,600;40,500;9,586;3,404;-12,200;-9,197;-14,018;-10,847;-3,246;27,181;0,000;259,240;Inf;265,000;260,000;-11,623;3,172;-3,938;24,067
9990,000;3,547;0,829;-35,209;3,282;9,642;5,228;38,007;4,640;-11,124;-2,760;0,000;39,600;40,500;9,586;3,404;-12,332;-9,205;-14,134;-10,904;-3,246;27,181;0,000;259,340;Inf;265,000;260,000;-11,566;3,178;-3,938;24,050
9990,500;3,547;0,829;-35,209;3,282;9,642;5,228;38,007;4,640;-11,124;-2,760;0,000;39,600;40,500;9,586;3,404;-12,363;-9,224;-14,158;-10,901;-3,246;27,181;0,000;259,340;Inf;265,000;260,000;-11,644;3,184;-3,928;24,034
9991,000;3,547;0,829;-35,209;3,282;9,642;5,228;38,007;4,640;-11,124;-2,760;0,000;39,600;40,500;9,586;3,404;-12,409;-9,244;-14,159;-10,906;-3,246;27,181;0,000;259,340;Inf;265,000;260,000;-11,662;3,196;-3,940;24,015
9991,500;3,547;0,829;-35,209;3,282;9,642;5,228;38,007;4,640;-11,124;-2,760;0,000;39,600;40,500;9,586;3,404;-12,420;-9,262;-14,069;-10,915;-3,246;27,181;0,000;259,340;Inf;265,000;260,000;-11,680;3,196;-3,918;24,011
9992,000;3,547;0,829;-35,209;3,282;9,642;5,221;37,984;4,643;-11,147;-2,762;0,000;39,537;40,440;9,586;3,404;-12,291;-9,202;-14,048;-10,836;-3,251;27,183;0,000;259,440;Inf;265,000;260,000;-11,667;3,202;-3,931;24,023
9992,500;3,547;0,829;-35,209;3,282;9,642;5,221;37,984;4,643;-11,147;-2,762;0,000;39,500;40,400;9,586;3,404;-12,295;-9,167;-14,107;-10,853;-3,251;27,183;0,000;259,440;Inf;265,000;260,000;-11,594;3,207;-3,928;24,023
9993,000;3,175;0,742;-35,209;3,306;9,669;5,221;37,984;4,643;-11,147;-2,762;0,000;39,500;40,400;9,648;3,377;-12,366;-9,204;-14,098;-10,869;-3,251;27,183;0,000;260,340;Inf;265,000;260,000;-11,605;3,213;-3,918;24,022
9993,500;3,175;0,742;-35,209;3,306;9,669;5,221;37,984;4,643;-11,147;-2,762;0,000;39,500;40,400;9,648;3,377;-12,383;-9,184;-14,165;-10,900;-3,251;27,183;0,000;260,340;Inf;265,000;260,000;-11,634;3,212;-3,910;24,011
9994,000;3,175;0,742;-35,209;3,306;9,669;5,221;37,984;4,643;-11,147;-2,762;0,000;39,500;40,400;9,648;3,377;-12,427;-9,212;-14,163;-10,917;-3,251;27,183;0,000;260,640;Inf;265,000;260,000;-11,658;3,212;-3,910;23,963
9994,500;3,175;0,742;-35,209;3,306;9,669;5,221;37,984;4,643;-11,147;-2,762;0,000;39,500;40,400;9,648;3,377;-12,409;-9,239;-14,106;-10,896;-3,251;27,183;0,000;260,640;Inf;265,000;260,000;-11,680;3,211;-3,876;23,948
9995,000;3,175;0,742;-35,209;3,306;9,669;5,202;37,980;4,641;-11,191;-2,769;0,000;39,520;40,380;9,648;3,377;-12,304;-9,196;-14,068;-10,876;-3,242;27,185;0,000;260,140;Inf;265,000;260,000;-11,662;3,210;-3,885;23,923
9995,500;3,175;0,742;-35,209;3,306;9,669;5,202;37,980;4,641;-11,191;-2,769;0,000;39,500;40,400;9,648;3,377;-12,367;-9,179;-14,148;-10,892;-3,242;27,185;0,000;260,140;Inf;265,000;260,000;-11,647;3,209;-3,897;23,905
9996,000;1,763;0,528;-34,067;3,430;9,569;5,202;37,980;4,641;-11,191;-2,769;0,000;39,500;40,400;9,674;3,303;-12,400;-9,186;-14,162;-10,875;-3,242;27,185;0,000;260,140;Inf;265,000;260,000;-11,647;3,209;-3,873;23,911
9996,500;1,763;0,528;-34,067;3,430;9,569;5,202;37,980;4,641;-11,191;-2,769;0,000;39,500;40,400;9,674;3,303;-12,386;-9,169;-14,187;-10,886;-3,242;27,185;0,000;260,140;Inf;265,000;260,000;-11,656;3,186;-3,873;23,930
9997,000;1,763;0,528;-34,067;3,430;9,569;5,202;37,980;4,641;-11,191;-2,769;0,000;39,500;40,400;9,674;3,303;-12,426;-9,234;-14,098;-10,897;-3,242;27,185;0,000;259,940;Inf;265,000;260,000;-11,657;3,162;-3,874;23,915
9997,500;1,763;0,528;-34,067;3,430;9,569;5,202;37,980;4,641;-11,191;-2,769;0,000;39,500;40,400;9,674;3,303;-12,396;-9,268;-13,952;-10,924;-3,242;27,185;0,000;259,940;Inf;265,000;260,000;-11,664;3,139;-3,896;23,935
9998,000;1,763;0,528;-34,067;3,430;9,569;5,211;37,979;4,646;-11,227;-2,760;0,000;39,507;40,403;9,674;3,303;-12,307;-9,238;-14,041;-10,879;-3,243;27,187;0,000;260,140;Inf;265,000;260,000;-11,635;3,117;-3,892;23,953
9998,500;1,763;0,528;-34,067;3,430;9,569;5,211;37,979;4,646;-11,227;-2,760;0,000;39,500;40,400;9,674;3,303;-12,314;-9,187;-14,051;-10,832;-3,243;27,187;0,000;260,140;Inf;265,000;260,000;-11,616;3,095;-3,884;23,978
9999,000;1,763;0,528;-34,067;3,430;9,569;5,211;37,979;4,646;-11,227;-2,760;0,000;39,500;40,400;9,674;3,303;-12,331;-9,209;-13,973;-10,851;-3,243;27,187;0,000;260,040;Inf;265,000;260,000;-11,596;3,073;-3,880;23,994
9999,500;3,440;0,885;-34,081;3,379;9,554;5,211;37,979;4,646;-11,227;-2,760;0,000;39,500;40,400;9,768;3,365;-12,342;-9,171;-14,044;-10,863;-3,243;27,187;0,000;260,040;Inf;265,000;260,000;-11,591;3,051;-3,887;24,004
10000,000;3,440;0,885;-34,081;3,379;9,554;5,211;37,979;4,646;-11,227;-2,760;0,000;39,500;40,400;9,768;3,365;-12,333;-9,170;-14,102;-10,895;-3,243;27,187;0,000;259,940;Inf;265,000;260,000;-11,605;3,058;-3,875;23,973
10000,500;3,440;0,885;-34,081;3,379;9,554;5,211;37,979;4,646;-11,227;-2,760;0,000;39,500;40,400;9,768;3,365;-12,310;-9,157;-14,086;-10,828;-3,243;27,187;0,000;259,940;Inf;265,000;260,000;-11,625;3,064;-3,864;23,996
10001,000;3,440;0,885;-34,081;3,379;9,554;5,211;37,979;4,646;-11,227;-2,760;0,000;39,500;40,400;9,768;3,365;-12,293;-9,186;-14,073;-10,881;-3,243;27,187;0,000;259,940;Inf;265,000;260,000;-11,595;3,070;-3,869;24,015
10001,500;3,440;0,885;-34,081;3,379;9,554;5,175;37,967;4,643;-11,257;-2,750;0,000;39,483;40,369;9,768;3,365;-12,375;-9,177;-14,147;-10,876;-3,238;27,195;0,000;259,940;Inf;265,000;260,000;-11,608;3,076;-3,857;24,034
10002,000;3,440;0,885;-34,081;3,379;9,554;5,175;37,967;4,643;-11,257;-2,750;0,000;39,500;40,400;9,768;3,365;-12,370;-9,205;-13,972;-10,814;-3,238;27,195;0,000;260,440;Inf;265,000;260,000;-11,644;3,082;-3,866;24,004
10002,500;3,640;0,932;-34,629;3,400;9,590;5,175;37,967;4,643;-11,257;-2,750;0,000;39,500;40,400;9,655;3,247;-12,241;-9,138;-13,916;-10,768;-3,238;27,195;0,000;260,440;Inf;265,000;260,000;-11,590;3,088;-3,834;24,023
10003,000;3,640;0,932;-34,629;3,400;9,590;5,175;37,967;4,643;-11,257;-2,750;0,000;39,500;40,400;9,655;3,247;-12,278;-9,171;-13,999;-10,800;-3,238;27,195;0,000;260,440;Inf;265,000;260,000;-11,516;3,097;-3,831;24,019
10003,500;3,640;0,932;-34,629;3,400;9,590;5,175;37,967;4,643;-11,257;-2,750;0,000;39,500;40,400;9,655;3,247;-12,310;-9,156;-14,030;-10,809;-3,238;27,195;0,000;260,440;Inf;265,000;260,000;-11,562;3,106;-3,852;24,009
10004,000;3,640;0,932;-34,629;3,400;9,590;5,175;37,967;4,643;-11,257;-2,750;0,000;39,500;40,400;9,655;3,247;-12,340;-9,152;-14,016;-10,829;-3,238;27,195;0,000;260,440;Inf;265,000;260,000;-11,576;3,115;-3,833;24,003
10004,500;3,640;0,932;-34,629;3,400;9,590;5,237;37,969;4,641;-11,283;-2,756;0,000;39,484;40,311;9,655;3,247;-12,216;-9,150;-13,993;-10,772;-3,233;27,193;0,000;260,440;Inf;265,000;260,000;-11,584;3,123;-3,858;24,040
10005,000;3,640;0,932;-34,629;3,400;9,590;5,237;37,969;4,641;-11,283;-2,756;0,000;39,500;40,300;9,655;3,247;-12,260;-9,137;-13,981;-10,793;-3,233;27,193;0,000;260,340;Inf;265,000;260,000;-11,533;3,132;-3,841;24,070
10005,500;3,640;0,932;-34,629;3,400;9,590;5,237;37,969;4,641;-11,283;-2,756;0,000;39,500;40,300;9,655;3,247;-12,323;-9,168;-14,055;-10,852;-3,233;27,193;0,000;260,340;Inf;265,000;260,000;-11,543;3,140;-3,843;24,088
10006,000;2,301;0,631;-32,961;3,332;9,579;5,237;37,969;4,641;-11,283;-2,756;0,000;39,500;40,300;9,779;3,306;-12,369;-9,170;-14,094;-10,862;-3,233;27,193;0,000;260,340;Inf;265,000;260,000;-11,600;3,148;-3,827;24,104
10006,500;2,301;0,631;-32,961;3,332;9,579;5,237;37,969;4,641;-11,283;-2,756;0,000;39,500;40,300;9,779;3,306;-12,271;-9,134;-14,049;-10,809;-3,233;27,193;0,000;260,340;Inf;265,000;260,000;-11,624;3,134;-3,819;24,147
10007,000;2,301;0,631;-32,961;3,332;9,579;5,237;37,969;4,641;-11,283;-2,756;0,000;39,500;40,300;9,779;3,306;-12,290;-9,134;-14,072;-10,800;-3,233;27,193;0,000;260,140;Inf;265,000;260,000;-11,566;3,121;-3,822;24,184
10007,500;2,301;0,631;-32,961;3,332;9,579;5,237;37,969;4,641;-11,283;-2,756;0,000;39,500;40,300;9,779;3,306;-12,333;-9,148;-14,027;-10,798;-3,233;27,193;0,000;260,140;Inf;265,000;260,000;-11,574;3,107;-3,811;24,210
10008,000;2,301;0,631;-32,961;3,332;9,579;5,277;37,969;4,649;-11,304;-2,757;0,000;39,472;40,267;9,779;3,306;-12,348;-9,165;-14,025;-10,822;-3,235;27,210;0,000;260,140;Inf;265,000;260,000;-11,577;3,094;-3,797;24,264
10008,500;2,301;0,631;-32,961;3,332;9,579;5,277;37,969;4,649;-11,304;-2,757;0,000;39,500;40,300;9,779;3,306;-12,340;-9,139;-14,022;-10,820;-3,235;27,210;0,000;260,140;Inf;265,000;260,000;-11,590;3,081;-3,805;24,289
10009,000;3,631;0,856;-35,209;3,339;9,664;5,277;37,969;4,649;-11,304;-2,757;0,000;39,500;40,300;9,587;3,271;-12,312;-9,133;-14,095;-10,824;-3,235;27,210;0,000;260,440;Inf;265,000;260,000;-11,580;3,068;-3,803;24,136
10009,500;3,631;0,856;-35,209;3,339;9,664;5,277;37,969;4,649;-11,304;-2,757;0,000;39,500;40,300;9,587;3,271;-12,337;-9,163;-14,066;-10,812;-3,235;27,210;0,000;260,440;Inf;265,000;260,000;-11,591;3,078;-3,793;24,152
10010,000;3,631;0,856;-35,209;3,339;9,664;5,277;37,969;4,649;-11,304;-2,757;0,000;39,500;40,300;9,587;3,271;-12,368;-9,169;-14,037;-10,829;-3,235;27,210;0,000;259,740;Inf;265,000;260,000;-11,595;3,087;-3,800;24,164
10010,500;3,631;0,856;-35,209;3,339;9,664;5,277;37,969;4,649;-11,304;-2,757;0,000;39,500;40,300;9,587;3,271;-12,330;-9,131;-14,058;-10,821;-3,235;27,210;0,000;259,740;Inf;265,000;260,000;-11,601;3,096;-3,790;24,175
10011,000;3,631;0,856;-35,209;3,339;9,664;5,240;37,959;4,628;-11,319;-2,757;0,000;39,454;40,239;9,587;3,271;-12,300;-9,121;-14,076;-10,817;-3,245;27,205;0,000;259,940;Inf;265,000;260,000;-11,585;3,104;-3,794;24,242
10011,500;3,631;0,856;-35,209;3,339;9,664;5,240;37,959;4,628;-11,319;-2,757;0,000;39,500;40,200;9,587;3,271;-12,366;-9,107;-14,155;-10,840;-3,245;27,205;0,000;259,940;Inf;265,000;260,000;-11,578;3,113;-3,801;24,166
10012,000;2,975;0,683;-35,209;3,340;9,633;5,240;37,959;4,628;-11,319;-2,757;0,000;39,500;40,200;9,610;3,384;-12,389;-9,136;-14,185;-10,860;-3,245;27,205;0,000;259,440;Inf;265,000;260,000;-11,617;3,121;-3,782;24,107
10012,500;2,975;0,683;-35,209;3,340;9,633;5,240;37,959;4,628;-11,319;-2,757;0,000;39,500;40,200;9,610;3,384;-12,369;-9,158;-14,099;-10,824;-3,245;27,205;0,000;259,440;Inf;265,000;260,000;-11,642;3,119;-3,787;24,129
10013,000;2,975;0,683;-35,209;3,340;9,633;5,240;37,959;4,628;-11,319;-2,757;0,000;39,500;40,200;9,610;3,384;-12,289;-9,206;-13,913;-10,849;-3,245;27,205;0,000;259,540;Inf;265,000;260,000;-11,613;3,117;-3,785;24,142
10013,500;2,975;0,683;-35,209;3,340;9,633;5,240;37,959;4,628;-11,319;-2,757;0,000;39,500;40,200;9,610;3,384;-12,233;-9,132;-14,023;-10,833;-3,245;27,205;0,000;259,540;Inf;265,000;260,000;-11,564;3,114;-3,798;24,157
10014,000;2,975;0,683;-35,209;3,340;9,633;5,240;37,959;4,628;-11,319;-2,757;0,000;39,500;40,200;9,610;3,384;-12,332;-9,154;-13,987;-10,829;-3,245;27,205;0,000;259,540;Inf;265,000;260,000;-11,555;3,112;-3,800;24,185
10014,500;2,975;0,683;-35,209;3,340;9,633;5,250;37,946;4,642;-11,373;-2,748;0,000;39,437;40,217;9,610;3,384;-12,257;-9,112;-14,005;-10,804;-3,239;27,211;0,000;259,540;Inf;265,000;260,000;-11,575;3,110;-3,797;24,150
10015,000;2,975;0,683;-35,209;3,340;9,633;5,250;37,946;4,642;-11,373;-2,748;0,000;39,400;40,200;9,610;3,384;-12,231;-9,120;-14,022;-10,766;-3,239;27,211;0,000;259,440;Inf;265,000;260,000;-11,544;3,108;-3,796;24,086
10015,500;3,457;0,851;-34,598;3,353;9,663;5,250;37,946;4,642;-11,373;-2,748;0,000;39,400;40,200;9,719;3,196;-12,247;-9,099;-14,024;-10,753;-3,239;27,211;0,000;259,440;Inf;265,000;260,000;-11,535;3,105;-3,792;24,069
10016,000;3,457;0,851;-34,598;3,353;9,663;5,250;37,946;4,642;-11,373;-2,748;0,000;39,400;40,200;9,719;3,196;-12,317;-9,136;-13,981;-10,773;-3,239;27,211;0,000;259,540;Inf;265,000;260,000;-11,531;3,111;-3,781;23,985
10016,500;3,457;0,851;-34,598;3,353;9,663;5,250;37,946;4,642;-11,373;-2,748;0,000;39,400;40,200;9,719;3,196;-12,350;-9,124;-14,047;-10,817;-3,239;27,211;0,000;259,540;Inf;265,000;260,000;-11,552;3,117;-3,776;23,973
10017,000;3,457;0,851;-34,598;3,353;9,663;5,250;37,946;4,642;-11,373;-2,748;0,000;39,400;40,200;9,719;3,196;-12,351;-9,126;-14,035;-10,803;-3,239;27,211;0,000;259,440;Inf;265,000;260,000;-11,584;3,122;-3,780;23,919
10017,500;3,457;0,851;-34,598;3,353;9,663;5,209;37,970;4,645;-11,387;-2,764;0,000;39,426;40,201;9,719;3,196;-12,422;-9,163;-14,089;-10,856;-3,242;27,215;0,000;259,440;Inf;265,000;260,000;-11,579;3,128;-3,799;23,855
10018,000;3,457;0,851;-34,598;3,353;9,663;5,209;37,970;4,645;-11,387;-2,764;0,000;39,400;40,200;9,719;3,196;-12,292;-9,104;-14,047;-10,820;-3,242;27,215;0,000;259,740;Inf;265,000;260,000;-11,632;3,133;-3,787;23,799
10018,500;2,762;0,678;-35,209;3,354;9,682;5,209;37,970;4,645;-11,387;-2,764;0,000;39,400;40,200;9,600;3,291;-12,284;-9,096;-14,085;-10,824;-3,242;27,215;0,000;259,740;Inf;265,000;260,000;-11,566;3,139;-3,782;23,797
10019,000;2,762;0,678;-35,209;3,354;9,682;5,209;37,970;4,645;-11,387;-2,764;0,000;39,400;40,200;9,600;3,291;-12,323;-9,112;-14,106;-10,806;-3,242;27,215;0,000;259,640;Inf;265,000;260,000;-11,572;3,132;-3,778;23,859
10019,500;2,762;0,678;-35,209;3,354;9,682;5,209;37,970;4,645;-11,387;-2,764;0,000;39,400;40,200;9,600;3,291;-12,318;-9,120;-14,056;-10,810;-3,242;27,215;0,000;259,640;Inf;265,000;260,000;-11,587;3,126;-3,779;23,951
10020,000;2,762;0,678;-35,209;3,354;9,682;5,209;37,970;4,645;-11,387;-2,764;0,000;39,400;40,200;9,600;3,291;-12,325;-9,146;-13,914;-10,791;-3,242;27,215;0,000;259,340;Inf;265,000;260,000;-11,576;3,120;-3,798;23,959
10020,500;2,762;0,678;-35,209;3,354;9,682;5,209;37,970;4,645;-11,387;-2,764;0,000;39,400;40,200;9,600;3,291;-12,285;-9,086;-13,986;-10,776;-3,242;27,215;0,000;259,340;Inf;265,000;260,000;-11,544;3,115;-3,781;23,963
10021,000;2,762;0,678;-35,209;3,354;9,682;5,220;37,952;4,649;-11,402;-2,771;0,000;39,416;40,203;9,600;3,291;-12,229;-9,072;-14,034;-10,741;-3,242;27,212;0,000;259,740;Inf;265,000;260,000;-11,533;3,109;-3,774;24,027
10021,500;2,762;0,678;-35,209;3,354;9,682;5,220;37,952;4,649;-11,402;-2,771;0,000;39,400;40,200;9,600;3,291;-12,227;-9,088;-13,948;-10,752;-3,242;27,212;0,000;259,740;Inf;265,000;260,000;-11,519;3,103;-3,787;24,093
10022,000;3,386;0,816;-35,209;3,348;9,712;5,220;37,952;4,649;-11,402;-2,771;0,000;39,400;40,200;9,511;3,316;-12,274;-9,092;-13,973;-10,751;-3,242;27,212;0,000;259,940;Inf;265,000;260,000;-11,504;3,097;-3,784;24,096
10022,500;3,386;0,816;-35,209;3,348;9,712;5,220;37,952;4,649;-11,402;-2,771;0,000;39,400;40,200;9,511;3,316;-12,268;-9,084;-14,014;-10,770;-3,242;27,212;0,000;259,940;Inf;265,000;260,000;-11,523;3,102;-3,774;24,123
10023,000;3,386;0,816;-35,209;3,348;9,712;5,220;37,952;4,649;-11,402;-2,771;0,000;39,400;40,200;9,511;3,316;-12,225;-9,066;-14,022;-10,750;-3,242;27,212;0,000;260,040;Inf;265,000;260,000;-11,534;3,107;-3,776;24,166
10023,500;3,386;0,816;-35,209;3,348;9,712;5,220;37,952;4,649;-11,402;-2,771;0,000;39,400;40,200;9,511;3,316;-12,232;-9,115;-13,859;-10,699;-3,242;27,212;0,000;260,040;Inf;265,000;260,000;-11,516;3,111;-3,769;24,279
10024,000;3,386;0,816;-35,209;3,348;9,712;5,203;37,955;4,641;-11,415;-2,767;0,000;39,392;40,174;9,511;3,316;-12,209;-9,061;-13,853;-10,710;-3,236;27,214;0,000;259,740;Inf;265,000;260,000;-11,476;3,116;-3,779;24,305
10024,500;3,386;0,816;-35,209;3,348;9,712;5,203;37,955;4,641;-11,415;-2,767;0,000;39,400;40,200;9,511;3,316;-12,195;-9,091;-13,850;-10,676;-3,236;27,214;0,000;259,740;Inf;265,000;260,000;-11,458;3,120;-3,771;24,356
10025,000;3,397;0,790;-35,209;3,329;9,664;5,203;37,955;4,641;-11,415;-2,767;0,000;39,400;40,200;9,650;3,212;-12,203;-9,070;-13,815;-10,683;-3,236;27,214;0,000;259,940;Inf;265,000;260,000;-11,453;3,125;-3,760;24,380
10025,500;3,397;0,790;-35,209;3,329;9,664;5,203;37,955;4,641;-11,415;-2,767;0,000;39,400;40,200;9,650;3,212;-12,060;-9,076;-13,782;-10,658;-3,236;27,214;0,000;259,940;Inf;265,000;260,000;-11,443;3,129;-3,752;24,370
10026,000;3,397;0,790;-35,209;3,329;9,664;5,203;37,955;4,641;-11,415;-2,767;0,000;39,400;40,200;9,650;3,212;-12,155;-9,057;-13,800;-10,672;-3,236;27,214;0,000;260,140;Inf;265,000;260,000;-11,394;3,134;-3,748;24,389
10026,500;3,397;0,790;-35,209;3,329;9,664;5,203;37,955;4,641;-11,415;-2,767;0,000;39,400;40,200;9,650;3,212;-12,123;-9,014;-13,795;-10,669;-3,236;27,214;0,000;260,140;Inf;265,000;260,000;-11,421;3,138;-3,757;24,395
10027,000;3,397;0,790;-35,209;3,329;9,664;5,200;37,924;4,645;-11,421;-2,758;0,000;39,382;40,150;9,650;3,212;-12,082;-9,016;-13,869;-10,698;-3,236;27,209;0,000;260,540;Inf;265,000;260,000;-11,400;3,142;-3,747;24,302
10027,500;3,397;0,790;-35,209;3,329;9,664;5,200;37,924;4,645;-11,421;-2,758;0,000;39,400;40,100;9,650;3,212;-12,118;-9,039;-13,816;-10,603;-3,236;27,209;0,000;260,540;Inf;265,000;260,000;-11,416;3,146;-3,734;24,314
10028,000;3,397;0,790;-35,209;3,329;9,664;5,200;37,924;4,645;-11,421;-2,758;0,000;39,400;40,100;9,650;3,212;-12,199;-9,061;-13,873;-10,720;-3,236;27,209;0,000;260,040;Inf;265,000;260,000;-11,394;3,150;-3,740;24,308
10028,500;3,178;0,789;-35,209;3,341;9,645;5,200;37,924;4,645;-11,421;-2,758;0,000;39,400;40,100;9,495;3,248;-12,269;-9,066;-13,979;-10,751;-3,236;27,209;0,000;260,040;Inf;265,000;260,000;-11,463;3,154;-3,718;24,360
10029,000;3,178;0,789;-35,209;3,341;9,645;5,200;37,924;4,645;-11,421;-2,758;0,000;39,400;40,100;9,495;3,248;-12,286;-9,070;-13,984;-10,759;-3,236;27,209;0,000;259,940;Inf;265,000;260,000;-11,516;3,155;-3,732;24,393
10029,500;3,178;0,789;-35,209;3,341;9,645;5,200;37,924;4,645;-11,421;-2,758;0,000;39,400;40,100;9,495;3,248;-12,221;-9,062;-13,976;-10,753;-3,236;27,209;0,000;259,940;Inf;265,000;260,000;-11,525;3,155;-3,711;24,443
10030,000;3,178;0,789;-35,209;3,341;9,645;5,200;37,924;4,645;-11,421;-2,758;0,000;39,400;40,100;9,495;3,248;-12,237;-9,058;-13,987;-10,770;-3,236;27,209;0,000;259,440;Inf;265,000;260,000;-11,503;3,156;-3,725;24,519
10030,500;3,178;0,789;-35,209;3,341;9,645;5,144;37,953;4,639;-11,443;-2,762;0,000;39,369;40,156;9,495;3,248;-12,261;-9,087;-13,946;-10,712;-3,233;27,206;0,000;259,440;Inf;265,000;260,000;-11,513;3,156;-3,729;24,666
10031,000;3,178;0,789;-35,209;3,341;9,645;5,144;37,953;4,639;-11,443;-2,762;0,000;39,400;40,200;9,495;3,248;-12,221;-9,051;-13,917;-10,708;-3,233;27,206;0,000;259,840;Inf;265,000;260,000;-11,501;3,156;-3,719;24,681
10031,500;2,266;0,645;-33,927;3,386;9,562;5,144;37,953;4,639;-11,443;-2,762;0,000;39,400;40,200;9,636;3,217;-12,278;-9,092;-13,941;-10,747;-3,233;27,206;0,000;259,840;Inf;265,000;260,000;-11,474;3,157;-3,706;24,679
10032,000;2,266;0,645;-33,927;3,386;9,562;5,144;37,953;4,639;-11,443;-2,762;0,000;39,400;40,200;9,636;3,217;-12,273;-9,048;-13,924;-10,743;-3,233;27,206;0,000;259,740;Inf;265,000;260,000;-11,515;3,142;-3,714;24,666
10032,500;2,266;0,645;-33,927;3,386;9,562;5,144;37,953;4,639;-11,443;-2,762;0,000;39,400;40,200;9,636;3,217;-12,103;-9,031;-13,877;-10,657;-3,233;27,206;0,000;259,740;Inf;265,000;260,000;-11,497;3,128;-3,725;24,638
10033,000;2,266;0,645;-33,927;3,386;9,562;5,144;37,953;4,639;-11,443;-2,762;0,000;39,400;40,200;9,636;3,217;-12,145;-9,023;-13,803;-10,667;-3,233;27,206;0,000;259,540;Inf;265,000;260,000;-11,417;3,114;-3,755;24,607
10033,500;2,266;0,645;-33,927;3,386;9,562;5,159;37,930;4,644;-11,457;-2,743;0,000;39,361;40,156;9,636;3,217;-12,187;-9,036;-13,800;-10,684;-3,213;27,214;0,000;259,540;Inf;265,000;260,000;-11,410;3,100;-3,735;24,592
10034,000;2,266;0,645;-33,927;3,386;9,562;5,159;37,930;4,644;-11,457;-2,743;0,000;39,400;40,200;9,636;3,217;-12,228;-9,040;-13,926;-10,706;-3,213;27,214;0,000;259,040;Inf;265,000;260,000;-11,427;3,086;-3,732;24,575
10034,500;2,266;0,645;-33,927;3,386;9,562;5,159;37,930;4,644;-11,457;-2,743;0,000;39,400;40,200;9,636;3,217;-12,255;-9,050;-13,932;-10,739;-3,213;27,214;0,000;259,040;Inf;265,000;260,000;-11,475;3,073;-3,717;24,532
10035,000;3,116;0,786;-35,134;3,321;9,560;5,159;37,930;4,644;-11,457;-2,743;0,000;39,400;40,200;9,643;3,505;-12,120;-9,019;-13,903;-10,683;-3,213;27,214;0,000;259,440;Inf;265,000;260,000;-11,494;3,059;-3,701;24,532
10035,500;3,116;0,786;-35,134;3,321;9,560;5,159;37,930;4,644;-11,457;-2,743;0,000;39,400;40,200;9,643;3,505;-12,220;-9,046;-13,864;-10,707;-3,213;27,214;0,000;259,440;Inf;265,000;260,000;-11,431;3,060;-3,704;24,527
10036,000;3,116;0,786;-35,134;3,321;9,560;5,159;37,930;4,644;-11,457;-2,743;0,000;39,400;40,200;9,643;3,505;-12,238;-9,046;-13,922;-10,716;-3,213;27,214;0,000;259,340;Inf;265,000;260,000;-11,459;3,061;-3,718;24,521
10036,500;3,116;0,786;-35,134;3,321;9,560;5,159;37,930;4,644;-11,457;-2,743;0,000;39,400;40,200;9,643;3,505;-12,232;-9,024;-13,893;-10,696;-3,213;27,214;0,000;259,340;Inf;265,000;260,000;-11,480;3,062;-3,720;24,508
10037,000;3,116;0,786;-35,134;3,321;9,560;5,220;37,945;4,651;-11,461;-2,744;0,000;39,357;40,139;9,643;3,505;-12,111;-9,033;-13,803;-10,690;-3,214;27,210;0,000;259,040;Inf;265,000;260,000;-11,461;3,063;-3,698;24,532
10037,500;3,116;0,786;-35,134;3,321;9,560;5,220;37,945;4,651;-11,461;-2,744;0,000;39,400;40,100;9,643;3,505;-12,198;-9,035;-13,820;-10,687;-3,214;27,210;0,000;259,040;Inf;265,000;260,000;-11,409;3,064;-3,727;24,513
10038,000;2,812;0,762;-34,325;3,344;9,592;5,220;37,945;4,651;-11,461;-2,744;0,000;39,400;40,100;9,724;3,366;-12,215;-9,038;-13,887;-10,736;-3,214;27,210;0,000;258,840;Inf;266,000;260,000;-11,435;3,065;-3,711;24,312
10038,500;2,812;0,762;-34,325;3,344;9,592;5,220;37,945;4,651;-11,461;-2,744;0,000;39,400;40,100;9,724;3,366;-12,178;-9,023;-13,918;-10,719;-3,214;27,210;0,000;258,840;Inf;266,000;260,000;-11,469;3,061;-3,701;24,228
10039,000;2,812;0,762;-34,325;3,344;9,592;5,220;37,945;4,651;-11,461;-2,744;0,000;39,400;40,100;9,724;3,366;-12,169;-9,027;-13,900;-10,683;-3,214;27,210;0,000;259,440;Inf;266,000;260,000;-11,459;3,056;-3,695;24,094
10039,500;2,812;0,762;-34,325;3,344;9,592;5,220;37,945;4,651;-11,461;-2,744;0,000;39,400;40,100;9,724;3,366;-12,214;-9,048;-13,804;-10,670;-3,214;27,210;0,000;259,440;Inf;266,000;260,000;-11,445;3,052;-3,717;23,935
10040,000;2,812;0,762;-34,325;3,344;9,592;5,216;37,931;4,657;-11,473;-2,751;0,000;39,361;40,177;9,724;3,366;-12,191;-9,008;-13,828;-10,673;-3,212;27,213;0,000;259,740;Inf;266,000;260,000;-11,434;3,049;-3,714;23,853
10040,500;2,812;0,762;-34,325;3,344;9,592;5,216;37,931;4,657;-11,473;-2,751;0,000;39,400;40,200;9,724;3,366;-12,065;-8,990;-13,838;-10,650;-3,212;27,213;0,000;259,740;Inf;266,000;260,000;-11,425;3,045;-3,723;23,845
10041,000;2,812;0,762;-34,325;3,344;9,592;5,216;37,931;4,657;-11,473;-2,751;0,000;39,400;40,200;9,724;3,366;-12,096;-9,012;-13,853;-10,678;-3,212;27,213;0,000;259,840;Inf;266,000;260,000;-11,386;3,041;-3,712;23,973
10041,500;3,161;0,787;-35,209;3,235;9,588;5,216;37,931;4,657;-11,473;-2,751;0,000;39,400;40,200;9,586;3,245;-12,223;-9,068;-13,875;-10,710;-3,212;27,213;0,000;259,840;Inf;266,000;260,000;-11,410;3,037;-3,695;24,026
10042,000;3,161;0,787;-35,209;3,235;9,588;5,216;37,931;4,657;-11,473;-2,751;0,000;39,400;40,200;9,586;3,245;-12,219;-9,053;-13,849;-10,708;-3,212;27,213;0,000;259,640;Inf;266,000;260,000;-11,469;3,039;-3,701;24,033
10042,500;3,161;0,787;-35,209;3,235;9,588;5,216;37,931;4,657;-11,473;-2,751;0,000;39,400;40,200;9,586;3,245;-12,065;-8,987;-13,807;-10,628;-3,212;27,213;0,000;259,640;Inf;266,000;260,000;-11,372;3,043;-3,690;24,057
10043,000;3,161;0,787;-35,209;3,235;9,588;5,216;37,931;4,657;-11,473;-2,751;0,000;39,400;40,200;9,586;3,245;-12,116;-9,005;-13,792;-10,641;-3,212;27,213;0,000;260,440;Inf;266,000;260,000;-11,372;3,043;-3,706;24,144
10043,500;3,161;0,787;-35,209;3,235;9,588;5,238;37,918;4,646;-11,476;-2,729;0,000;39,355;40,155;9,586;3,245;-12,154;-9,009;-13,910;-10,700;-3,211;27,214;0,000;260,440;Inf;266,000;260,000;-11,388;3,045;-3,703;24,158
10044,000;3,161;0,787;-35,209;3,235;9,588;5,238;37,918;4,646;-11,476;-2,729;0,000;39,400;40,200;9,586;3,245;-12,224;-9,012;-13,851;-10,703;-3,211;27,214;0,000;260,740;Inf;266,000;260,000;-11,443;3,047;-3,684;24,210
10044,500;3,737;0,890;-35,209;3,311;9,640;5,238;37,918;4,646;-11,476;-2,729;0,000;39,400;40,200;9,474;3,373;-12,183;-8,981;-13,762;-10,639;-3,211;27,214;0,000;260,740;Inf;266,000;260,000;-11,448;3,049;-3,695;24,292
10045,000;3,737;0,890;-35,209;3,311;9,640;5,238;37,918;4,646;-11,476;-2,729;0,000;39,400;40,200;9,474;3,373;-11,986;-9,028;-13,613;-10,574;-3,211;27,214;0,000;261,040;Inf;265,000;260,000;-11,391;3,060;-3,695;24,313
10045,500;3,737;0,890;-35,209;3,311;9,640;5,238;37,918;4,646;-11,476;-2,729;0,000;39,400;40,200;9,474;3,373;-12,050;-9,036;-13,679;-10,659;-3,211;27,214;0,000;261,040;Inf;265,000;260,000;-11,300;3,071;-3,694;24,358
10046,000;3,737;0,890;-35,209;3,311;9,640;5,238;37,918;4,646;-11,476;-2,729;0,000;39,400;40,200;9,474;3,373;-12,013;-8,994;-13,762;-10,649;-3,211;27,214;0,000;260,640;Inf;265,000;260,000;-11,356;3,082;-3,694;24,377
10046,500;3,737;0,890;-35,209;3,311;9,640;5,196;37,906;4,640;-11,497;-2,741;0,000;39,349;40,155;9,474;3,373;-12,125;-9,002;-13,838;-10,673;-3,219;27,219;0,000;260,640;Inf;265,000;260,000;-11,355;3,093;-3,695;24,409
10047,000;3,737;0,890;-35,209;3,311;9,640;5,196;37,906;4,640;-11,497;-2,741;0,000;39,300;40,200;9,474;3,373;-12,128;-8,983;-13,894;-10,688;-3,219;27,219;0,000;260,840;Inf;265,000;260,000;-11,409;3,103;-3,679;24,422
10047,500;2,947;0,682;-35,209;3,268;9,640;5,196;37,906;4,640;-11,497;-2,741;0,000;39,300;40,200;9,487;3,405;-12,189;-8,989;-13,880;-10,676;-3,219;27,219;0,000;260,840;Inf;265,000;260,000;-11,423;3,114;-3,675;24,379
10048,000;2,947;0,682;-35,209;3,268;9,640;5,196;37,906;4,640;-11,497;-2,741;0,000;39,300;40,200;9,487;3,405;-12,169;-8,973;-13,923;-10,692;-3,219;27,219;0,000;260,740;Inf;265,000;260,000;-11,434;3,111;-3,681;24,325
10048,500;2,947;0,682;-35,209;3,268;9,640;5,196;37,906;4,640;-11,497;-2,741;0,000;39,300;40,200;9,487;3,405;-12,223;-8,997;-13,958;-10,697;-3,219;27,219;0,000;260,740;Inf;265,000;260,000;-11,439;3,108;-3,668;24,303
10049,000;2,947;0,682;-35,209;3,268;9,640;5,196;37,906;4,640;-11,497;-2,741;0,000;39,300;40,200;9,487;3,405;-12,241;-8,995;-13,925;-10,729;-3,219;27,219;0,000;259,940;Inf;265,000;260,000;-11,469;3,106;-3,661;24,319
10049,500;2,947;0,682;-35,209;3,268;9,640;5,196;37,906;4,640;-11,497;-2,741;0,000;39,300;40,200;9,487;3,405;-12,225;-9,007;-13,836;-10,706;-3,219;27,219;0,000;259,940;Inf;265,000;260,000;-11,473;3,103;-3,653;24,296
10050,000;2,947;0,682;-35,209;3,268;9,640;5,193;37,987;4,647;-11,515;-2,743;0,000;39,364;40,267;9,487;3,405;-12,089;-8,963;-13,834;-10,635;-3,197;27,225;0,000;260,440;Inf;265,000;260,000;-11,444;3,100;-3,674;24,301
10050,500;2,947;0,682;-35,209;3,268;9,640;5,193;37,987;4,647;-11,515;-2,743;0,000;39,400;40,300;9,487;3,405;-12,122;-9,000;-13,824;-10,618;-3,197;27,225;0,000;260,440;Inf;265,000;260,000;-11,380;3,098;-3,671;24,317
10051,000;2,385;0,653;-33,235;3,408;9,584;5,193;37,987;4,647;-11,515;-2,743;0,000;39,400;40,300;9,863;3,268;-12,165;-8,985;-13,812;-10,642;-3,197;27,225;0,000;260,240;Inf;265,000;260,000;-11,391;3,095;-3,674;24,316
10051,500;2,385;0,653;-33,235;3,408;9,584;5,193;37,987;4,647;-11,515;-2,743;0,000;39,400;40,300;9,863;3,268;-12,133;-8,985;-13,791;-10,641;-3,197;27,225;0,000;260,240;Inf;265,000;260,000;-11,401;3,084;-3,666;24,279
10052,000;2,385;0,653;-33,235;3,408;9,584;5,193;37,987;4,647;-11,515;-2,743;0,000;39,400;40,300;9,863;3,268;-12,011;-8,970;-13,760;-10,578;-3,197;27,225;0,000;260,440;Inf;265,000;260,000;-11,387;3,072;-3,667;24,275
10052,500;2,385;0,653;-33,235;3,408;9,584;5,193;37,987;4,647;-11,515;-2,743;0,000;39,400;40,300;9,863;3,268;-12,050;-8,964;-13,655;-10,562;-3,197;27,225;0,000;260,440;Inf;265,000;260,000;-11,330;3,061;-3,659;24,285
10053,000;2,385;0,653;-33,235;3,408;9,584;5,211;37,925;4,641;-11,539;-2,734;0,000;39,356;40,209;9,863;3,268;-12,087;-8,959;-13,717;-10,587;-3,201;27,220;0,000;260,240;Inf;265,000;260,000;-11,308;3,050;-3,674;24,378
10053,500;2,385;0,653;-33,235;3,408;9,584;5,211;37,925;4,641;-11,539;-2,734;0,000;39,400;40,200;9,863;3,268;-12,152;-8,933;-13,897;-10,670;-3,201;27,220;0,000;260,240;Inf;265,000;260,000;-11,337;3,039;-3,648;24,401
10054,000;3,289;0,791;-35,209;3,602;9,801;5,211;37,925;4,641;-11,539;-2,734;0,000;39,400;40,200;9,609;3,300;-12,183;-8,972;-13,895;-10,684;-3,201;27,220;0,000;260,140;Inf;265,000;260,000;-11,413;3,028;-3,644;24,400
10054,500;3,289;0,791;-35,209;3,602;9,801;5,211;37,925;4,641;-11,539;-2,734;0,000;39,400;40,200;9,609;3,300;-12,187;-8,989;-13,872;-10,685;-3,201;27,220;0,000;260,140;Inf;265,000;260,000;-11,433;3,033;-3,659;24,407
10055,000;3,289;0,791;-35,209;3,602;9,801;5,211;37,925;4,641;-11,539;-2,734;0,000;39,400;40,200;9,609;3,300;-12,187;-8,964;-13,820;-10,656;-3,201;27,220;0,000;260,140;Inf;265,000;260,000;-11,433;3,037;-3,627;24,468
10055,500;3,289;0,791;-35,209;3,602;9,801;5,211;37,925;4,641;-11,539;-2,734;0,000;39,400;40,200;9,609;3,300;-12,123;-8,957;-13,864;-10,644;-3,201;27,220;0,000;260,140;Inf;265,000;260,000;-11,407;3,041;-3,654;24,417
10056,000;3,289;0,791;-35,209;3,602;9,801;5,211;37,925;4,641;-11,539;-2,734;0,000;39,400;40,200;9,609;3,300;-12,068;-8,951;-13,855;-10,639;-3,201;27,220;0,000;260,140;Inf;265,000;260,000;-11,397;3,045;-3,641;24,439
