t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10056,500;3,289;0,791;-35,209;3,602;9,801;5,227;37,953;4,644;-11,555;-2,737;0,000;39,365;40,217;9,609;3,300;-12,119;-8,950;-13,886;-10,644;-3,194;27,238;0,000;260,140;Inf;265,000;260,000;-11,378;3,049;-3,659;24,414
10057,000;3,289;0,791;-35,209;3,602;9,801;5,227;37,953;4,644;-11,555;-2,737;0,000;39,400;40,200;9,609;3,300;-12,139;-8,952;-13,860;-10,599;-3,194;27,238;0,000;260,340;Inf;265,000;260,000;-11,400;3,053;-3,641;24,381
10057,500;2,781;0,717;-34,659;3,337;9,515;5,227;37,953;4,644;-11,555;-2,737;0,000;39,400;40,200;9,748;3,396;-12,095;-8,971;-13,672;-10,596;-3,194;27,238;0,000;260,340;Inf;265,000;260,000;-11,387;3,057;-3,641;24,339
10058,000;2,781;0,717;-34,659;3,337;9,515;5,227;37,953;4,644;-11,555;-2,737;0,000;39,400;40,200;9,748;3,396;-12,038;-8,910;-13,755;-10,586;-3,194;27,238;0,000;260,240;Inf;265,000;260,000;-11,333;3,052;-3,648;24,350
10058,500;2,781;0,717;-34,659;3,337;9,515;5,227;37,953;4,644;-11,555;-2,737;0,000;39,400;40,200;9,748;3,396;-12,024;-8,903;-13,793;-10,604;-3,194;27,238;0,000;260,240;Inf;265,000;260,000;-11,322;3,048;-3,632;24,293
10059,000;2,781;0,717;-34,659;3,337;9,515;5,227;37,953;4,644;-11,555;-2,737;0,000;39,400;40,200;9,748;3,396;-12,063;-8,929;-13,834;-10,595;-3,194;27,238;0,000;260,240;Inf;265,000;260,000;-11,331;3,044;-3,630;24,297
10059,500;2,781;0,717;-34,659;3,337;9,515;5,256;37,943;4,645;-11,579;-2,735;0,000;39,380;40,255;9,748;3,396;-12,081;-8,952;-13,772;-10,596;-3,201;27,235;0,000;260,240;Inf;265,000;260,000;-11,355;3,039;-3,628;24,363
10060,000;2,781;0,717;-34,659;3,337;9,515;5,256;37,943;4,645;-11,579;-2,735;0,000;39,400;40,300;9,748;3,396;-12,079;-8,923;-13,681;-10,545;-3,201;27,235;0,000;259,840;Inf;265,000;260,000;-11,350;3,035;-3,615;24,380
10060,500;3,328;0,840;-35,209;3,372;9,597;5,256;37,943;4,645;-11,579;-2,735;0,000;39,400;40,300;9,608;3,236;-11,988;-8,914;-13,712;-10,581;-3,201;27,235;0,000;259,840;Inf;265,000;260,000;-11,307;3,031;-3,617;24,358
10061,000;3,328;0,840;-35,209;3,372;9,597;5,256;37,943;4,645;-11,579;-2,735;0,000;39,400;40,300;9,608;3,236;-12,045;-8,907;-13,843;-10,601;-3,201;27,235;0,000;259,840;Inf;265,000;260,000;-11,299;3,036;-3,634;24,390
10061,500;3,328;0,840;-35,209;3,372;9,597;5,256;37,943;4,645;-11,579;-2,735;0,000;39,400;40,300;9,608;3,236;-12,078;-8,924;-13,802;-10,572;-3,201;27,235;0,000;259,840;Inf;265,000;260,000;-11,349;3,040;-3,617;24,377
10062,000;3,328;0,840;-35,209;3,372;9,597;5,256;37,943;4,645;-11,579;-2,735;0,000;39,400;40,300;9,608;3,236;-12,101;-8,895;-13,687;-10,528;-3,201;27,235;0,000;259,940;Inf;265,000;260,000;-11,344;3,045;-3,608;24,369
10062,500;3,328;0,840;-35,209;3,372;9,597;5,261;37,945;4,642;-11,589;-2,731;0,000;39,387;40,253;9,608;3,236;-12,080;-8,906;-13,803;-10,620;-3,199;27,247;0,000;259,940;Inf;265,000;260,000;-11,303;3,050;-3,596;24,374
10063,000;3,328;0,840;-35,209;3,372;9,597;5,261;37,945;4,642;-11,589;-2,731;0,000;39,400;40,300;9,608;3,236;-12,075;-8,902;-13,830;-10,585;-3,199;27,247;0,000;259,940;Inf;265,000;260,000;-11,352;3,054;-3,601;24,308
10063,500;3,328;0,840;-35,209;3,372;9,597;5,261;37,945;4,642;-11,589;-2,731;0,000;39,400;40,300;9,608;3,236;-12,130;-8,899;-13,892;-10,621;-3,199;27,247;0,000;259,940;Inf;265,000;260,000;-11,348;3,059;-3,612;24,222
10064,000;2,976;0,773;-34,545;3,303;9,527;5,261;37,945;4,642;-11,589;-2,731;0,000;39,400;40,300;9,760;3,408;-12,115;-8,915;-13,793;-10,580;-3,199;27,247;0,000;260,240;Inf;265,000;260,000;-11,386;3,063;-3,598;24,125
10064,500;2,976;0,773;-34,545;3,303;9,527;5,261;37,945;4,642;-11,589;-2,731;0,000;39,400;40,300;9,760;3,408;-12,003;-8,896;-13,757;-10,575;-3,199;27,247;0,000;260,240;Inf;265,000;260,000;-11,351;3,062;-3,588;24,090
10065,000;2,976;0,773;-34,545;3,303;9,527;5,261;37,945;4,642;-11,589;-2,731;0,000;39,400;40,300;9,760;3,408;-12,018;-8,883;-13,794;-10,561;-3,199;27,247;0,000;259,840;Inf;265,000;260,000;-11,308;3,060;-3,602;24,047
10065,500;2,976;0,773;-34,545;3,303;9,527;5,261;37,945;4,642;-11,589;-2,731;0,000;39,400;40,300;9,760;3,408;-12,029;-8,886;-13,816;-10,566;-3,199;27,247;0,000;259,840;Inf;265,000;260,000;-11,314;3,059;-3,603;24,053
10066,000;2,976;0,773;-34,545;3,303;9,527;5,240;37,955;4,653;-11,578;-2,727;0,000;39,401;40,292;9,760;3,408;-12,052;-8,898;-13,794;-10,555;-3,193;27,262;0,000;259,840;Inf;265,000;260,000;-11,324;3,058;-3,612;24,052
10066,500;2,976;0,773;-34,545;3,303;9,527;5,240;37,955;4,653;-11,578;-2,727;0,000;39,400;40,300;9,760;3,408;-12,083;-8,867;-13,862;-10,582;-3,193;27,262;0,000;259,840;Inf;265,000;260,000;-11,325;3,056;-3,578;24,084
10067,000;2,144;0,586;-33,884;3,444;9,547;5,240;37,955;4,653;-11,578;-2,727;0,000;39,400;40,300;9,715;3,226;-12,138;-8,907;-13,898;-10,631;-3,193;27,262;0,000;259,840;Inf;265,000;260,000;-11,349;3,055;-3,575;24,043
10067,500;2,144;0,586;-33,884;3,444;9,547;5,240;37,955;4,653;-11,578;-2,727;0,000;39,400;40,300;9,715;3,226;-12,180;-8,944;-13,772;-10,596;-3,193;27,262;0,000;259,840;Inf;265,000;260,000;-11,394;3,040;-3,580;23,990
10068,000;2,144;0,586;-33,884;3,444;9,547;5,240;37,955;4,653;-11,578;-2,727;0,000;39,400;40,300;9,715;3,226;-11,877;-8,850;-13,679;-10,481;-3,193;27,262;0,000;259,740;Inf;265,000;260,000;-11,373;3,025;-3,601;23,888
10068,500;2,144;0,586;-33,884;3,444;9,547;5,240;37,955;4,653;-11,578;-2,727;0,000;39,400;40,300;9,715;3,226;-11,937;-8,855;-13,704;-10,488;-3,193;27,262;0,000;259,740;Inf;265,000;260,000;-11,222;3,011;-3,589;23,746
10069,000;2,144;0,586;-33,884;3,444;9,547;5,255;37,942;4,649;-11,629;-2,731;0,000;39,409;40,329;9,715;3,226;-12,006;-8,874;-13,716;-10,529;-3,190;27,256;0,000;259,640;Inf;265,000;260,000;-11,246;2,997;-3,588;23,840
10069,500;2,144;0,586;-33,884;3,444;9,547;5,255;37,942;4,649;-11,629;-2,731;0,000;39,400;40,300;9,715;3,226;-12,070;-8,885;-13,732;-10,561;-3,190;27,256;0,000;259,640;Inf;265,000;260,000;-11,281;2,983;-3,579;23,817
10070,000;2,144;0,586;-33,884;3,444;9,547;5,255;37,942;4,649;-11,629;-2,731;0,000;39,400;40,300;9,715;3,226;-12,069;-8,877;-13,735;-10,547;-3,190;27,256;0,000;259,740;Inf;265,000;260,000;-11,312;2,969;-3,558;23,820
10070,500;3,151;0,784;-34,803;3,367;9,683;5,255;37,942;4,649;-11,629;-2,731;0,000;39,400;40,300;9,677;3,290;-12,004;-8,859;-13,775;-10,553;-3,190;27,256;0,000;259,740;Inf;265,000;260,000;-11,307;2,956;-3,556;23,922
10071,000;3,151;0,784;-34,803;3,367;9,683;5,255;37,942;4,649;-11,629;-2,731;0,000;39,400;40,300;9,677;3,290;-12,008;-8,866;-13,787;-10,559;-3,190;27,256;0,000;259,540;Inf;265,000;260,000;-11,298;2,959;-3,560;23,965
10071,500;3,151;0,784;-34,803;3,367;9,683;5,255;37,942;4,649;-11,629;-2,731;0,000;39,400;40,300;9,677;3,290;-12,053;-8,873;-13,793;-10,524;-3,190;27,256;0,000;259,540;Inf;265,000;260,000;-11,305;2,962;-3,560;23,941
10072,000;3,151;0,784;-34,803;3,367;9,683;5,255;37,942;4,649;-11,629;-2,731;0,000;39,400;40,300;9,677;3,290;-12,054;-8,848;-13,650;-10,473;-3,190;27,256;0,000;260,140;Inf;265,000;260,000;-11,311;2,965;-3,563;23,900
10072,500;3,151;0,784;-34,803;3,367;9,683;5,245;37,974;4,647;-11,623;-2,718;0,000;39,420;40,359;9,677;3,290;-12,038;-8,867;-13,693;-10,520;-3,186;27,272;0,000;260,140;Inf;265,000;260,000;-11,256;2,968;-3,560;23,947
10073,000;3,151;0,784;-34,803;3,367;9,683;5,245;37,974;4,647;-11,623;-2,718;0,000;39,400;40,400;9,677;3,290;-12,051;-8,867;-13,774;-10,580;-3,186;27,272;0,000;259,840;Inf;265,000;260,000;-11,279;2,971;-3,561;23,938
10073,500;2,920;0,755;-33,713;3,369;9,533;5,245;37,974;4,647;-11,623;-2,718;0,000;39,400;40,400;9,802;3,378;-12,085;-8,890;-13,814;-10,589;-3,186;27,272;0,000;259,840;Inf;265,000;260,000;-11,318;2,974;-3,560;23,871
10074,000;2,920;0,755;-33,713;3,369;9,533;5,245;37,974;4,647;-11,623;-2,718;0,000;39,400;40,400;9,802;3,378;-12,081;-8,906;-13,702;-10,567;-3,186;27,272;0,000;259,940;Inf;265,000;260,000;-11,344;2,973;-3,552;23,858
10074,500;2,920;0,755;-33,713;3,369;9,533;5,245;37,974;4,647;-11,623;-2,718;0,000;39,400;40,400;9,802;3,378;-12,040;-8,924;-13,720;-10,584;-3,186;27,272;0,000;259,940;Inf;265,000;260,000;-11,314;2,972;-3,573;23,790
10075,000;2,920;0,755;-33,713;3,369;9,533;5,245;37,974;4,647;-11,623;-2,718;0,000;39,400;40,400;9,802;3,378;-12,017;-8,874;-13,770;-10,578;-3,186;27,272;0,000;259,840;Inf;265,000;260,000;-11,317;2,971;-3,560;23,818
10075,500;2,920;0,755;-33,713;3,369;9,533;5,174;37,951;4,648;-11,633;-2,716;0,000;39,433;40,377;9,802;3,378;-12,000;-8,882;-13,774;-10,570;-3,187;27,275;0,000;259,840;Inf;265,000;260,000;-11,310;2,971;-3,573;23,807
10076,000;2,920;0,755;-33,713;3,369;9,533;5,174;37,951;4,648;-11,633;-2,716;0,000;39,400;40,400;9,802;3,378;-11,997;-8,892;-13,694;-10,501;-3,187;27,275;0,000;259,740;Inf;265,000;260,000;-11,306;2,970;-3,578;23,779
10076,500;2,951;0,692;-35,209;3,369;9,599;5,174;37,951;4,648;-11,633;-2,716;0,000;39,400;40,400;9,476;3,346;-12,013;-8,857;-13,808;-10,548;-3,187;27,275;0,000;259,740;Inf;265,000;260,000;-11,271;2,969;-3,576;23,786
10077,000;2,951;0,692;-35,209;3,369;9,599;5,174;37,951;4,648;-11,633;-2,716;0,000;39,400;40,400;9,476;3,346;-12,075;-8,876;-13,751;-10,545;-3,187;27,275;0,000;259,340;Inf;265,000;260,000;-11,306;2,969;-3,561;23,866
10077,500;2,951;0,692;-35,209;3,369;9,599;5,174;37,951;4,648;-11,633;-2,716;0,000;39,400;40,400;9,476;3,346;-12,071;-8,872;-13,651;-10,515;-3,187;27,275;0,000;259,340;Inf;265,000;260,000;-11,312;2,968;-3,567;23,919
10078,000;2,951;0,692;-35,209;3,369;9,599;5,174;37,951;4,648;-11,633;-2,716;0,000;39,400;40,400;9,476;3,346;-11,897;-8,856;-13,657;-10,509;-3,187;27,275;0,000;259,540;Inf;265,000;260,000;-11,277;2,968;-3,567;23,932
10078,500;2,951;0,692;-35,209;3,369;9,599;5,174;37,951;4,648;-11,633;-2,716;0,000;39,400;40,400;9,476;3,346;-11,988;-8,853;-13,736;-10,562;-3,187;27,275;0,000;259,540;Inf;265,000;260,000;-11,229;2,968;-3,573;23,943
10079,000;2,951;0,692;-35,209;3,369;9,599;5,175;37,952;4,655;-11,636;-2,738;0,000;39,442;40,390;9,476;3,346;-11,992;-8,899;-13,729;-10,538;-3,192;27,274;0,000;259,840;Inf;265,000;260,000;-11,285;2,968;-3,571;23,955
10079,500;2,951;0,692;-35,209;3,369;9,599;5,175;37,952;4,655;-11,636;-2,738;0,000;39,400;40,400;9,476;3,346;-11,980;-8,942;-13,485;-10,491;-3,192;27,274;0,000;259,840;Inf;265,000;260,000;-11,290;2,967;-3,576;23,941
10080,000;3,214;0,832;-33,866;3,370;9,521;5,175;37,952;4,655;-11,636;-2,738;0,000;39,400;40,400;9,792;3,227;-11,818;-8,870;-13,547;-10,515;-3,192;27,274;0,000;260,040;Inf;265,000;260,000;-11,225;2,967;-3,560;23,956
10080,500;3,214;0,832;-33,866;3,370;9,521;5,175;37,952;4,655;-11,636;-2,738;0,000;39,400;40,400;9,792;3,227;-11,956;-8,940;-13,633;-10,602;-3,192;27,274;0,000;260,040;Inf;265,000;260,000;-11,188;2,971;-3,571;24,139
10081,000;3,214;0,832;-33,866;3,370;9,521;5,175;37,952;4,655;-11,636;-2,738;0,000;39,400;40,400;9,792;3,227;-11,982;-8,986;-13,511;-10,590;-3,192;27,274;0,000;259,840;Inf;265,000;260,000;-11,283;2,975;-3,561;24,080
10081,500;3,214;0,832;-33,866;3,370;9,521;5,175;37,952;4,655;-11,636;-2,738;0,000;39,400;40,400;9,792;3,227;-12,002;-8,918;-13,572;-10,552;-3,192;27,274;0,000;259,840;Inf;265,000;260,000;-11,267;2,979;-3,573;23,972
10082,000;3,214;0,832;-33,866;3,370;9,521;5,194;37,921;4,655;-11,607;-2,721;0,000;39,458;40,439;9,792;3,227;-11,917;-8,903;-13,604;-10,572;-3,193;27,281;0,000;259,440;Inf;265,000;260,000;-11,261;2,983;-3,573;23,984
10082,500;3,214;0,832;-33,866;3,370;9,521;5,194;37,921;4,655;-11,607;-2,721;0,000;39,500;40,400;9,792;3,227;-11,975;-8,902;-13,670;-10,550;-3,193;27,281;0,000;259,440;Inf;265,000;260,000;-11,249;2,987;-3,594;24,054
10083,000;3,127;0,731;-35,209;3,251;9,616;5,194;37,921;4,655;-11,607;-2,721;0,000;39,500;40,400;9,581;3,468;-11,993;-8,878;-13,658;-10,545;-3,193;27,281;0,000;259,540;Inf;265,000;260,000;-11,274;2,990;-3,574;24,146
10083,500;3,127;0,731;-35,209;3,251;9,616;5,194;37,921;4,655;-11,607;-2,721;0,000;39,500;40,400;9,581;3,468;-12,004;-8,932;-13,514;-10,524;-3,193;27,281;0,000;259,540;Inf;265,000;260,000;-11,268;2,993;-3,579;24,231
10084,000;3,127;0,731;-35,209;3,251;9,616;5,194;37,921;4,655;-11,607;-2,721;0,000;39,500;40,400;9,581;3,468;-11,779;-8,882;-13,482;-10,419;-3,193;27,281;0,000;259,440;Inf;265,000;260,000;-11,244;2,995;-3,572;24,284
10084,500;3,127;0,731;-35,209;3,251;9,616;5,194;37,921;4,655;-11,607;-2,721;0,000;39,500;40,400;9,581;3,468;-11,824;-8,933;-13,446;-10,505;-3,193;27,281;0,000;259,440;Inf;265,000;260,000;-11,140;2,997;-3,591;24,335
10085,000;3,127;0,731;-35,209;3,251;9,616;5,194;37,921;4,655;-11,607;-2,721;0,000;39,500;40,400;9,581;3,468;-11,959;-8,890;-13,552;-10,513;-3,193;27,281;0,000;259,640;Inf;265,000;260,000;-11,177;2,999;-3,579;24,404
10085,500;3,127;0,731;-35,209;3,251;9,616;5,191;37,926;4,643;-11,621;-2,715;0,000;39,466;40,452;9,581;3,468;-11,934;-8,901;-13,571;-10,554;-3,192;27,279;0,000;259,640;Inf;265,000;260,000;-11,229;3,001;-3,568;24,462
10086,000;3,127;0,731;-35,209;3,251;9,616;5,191;37,926;4,643;-11,621;-2,715;0,000;39,500;40,500;9,581;3,468;-11,881;-8,882;-13,354;-10,428;-3,192;27,279;0,000;259,940;Inf;265,000;260,000;-11,240;3,003;-3,572;24,525
10086,500;3,641;0,941;-33,687;3,312;9,586;5,191;37,926;4,643;-11,621;-2,715;0,000;39,500;40,500;9,836;3,159;-11,883;-8,892;-13,458;-10,477;-3,192;27,279;0,000;259,940;Inf;265,000;260,000;-11,136;3,005;-3,579;24,616
10087,000;3,641;0,941;-33,687;3,312;9,586;5,191;37,926;4,643;-11,621;-2,715;0,000;39,500;40,500;9,836;3,159;-11,813;-8,876;-13,518;-10,501;-3,192;27,279;0,000;259,940;Inf;265,000;260,000;-11,177;3,016;-3,570;24,605
10087,500;3,641;0,941;-33,687;3,312;9,586;5,191;37,926;4,643;-11,621;-2,715;0,000;39,500;40,500;9,836;3,159;-11,828;-8,878;-13,559;-10,522;-3,192;27,279;0,000;259,940;Inf;265,000;260,000;-11,177;3,026;-3,554;24,592
10088,000;3,641;0,941;-33,687;3,312;9,586;5,191;37,926;4,643;-11,621;-2,715;0,000;39,500;40,500;9,836;3,159;-11,936;-8,890;-13,633;-10,540;-3,192;27,279;0,000;260,340;Inf;265,000;260,000;-11,197;3,036;-3,543;24,578
10088,500;3,641;0,941;-33,687;3,312;9,586;5,185;37,960;4,650;-11,607;-2,721;0,000;39,487;40,496;9,836;3,159;-11,947;-8,879;-13,555;-10,494;-3,187;27,285;0,000;260,340;Inf;265,000;260,000;-11,250;3,046;-3,573;24,559
10089,000;3,641;0,941;-33,687;3,312;9,586;5,185;37,960;4,650;-11,607;-2,721;0,000;39,500;40,500;9,836;3,159;-11,970;-8,879;-13,514;-10,515;-3,187;27,285;0,000;260,040;Inf;265,000;260,000;-11,219;3,056;-3,560;24,514
10089,500;3,411;0,785;-35,209;3,212;9,651;5,185;37,960;4,650;-11,607;-2,721;0,000;39,500;40,500;9,674;3,374;-11,897;-8,860;-13,603;-10,527;-3,187;27,285;0,000;259,740;Inf;265,000;260,000;-11,222;3,071;-3,553;24,482
10090,000;3,411;0,785;-35,209;3,212;9,651;5,185;37,960;4,650;-11,607;-2,721;0,000;39,500;40,500;9,674;3,374;-11,901;-8,877;-13,587;-10,471;-3,187;27,285;0,000;259,740;Inf;265,000;260,000;-11,222;3,071;-3,552;24,475
10090,500;3,411;0,785;-35,209;3,212;9,651;5,185;37,960;4,650;-11,607;-2,721;0,000;39,500;40,500;9,674;3,374;-11,894;-8,874;-13,590;-10,480;-3,187;27,285;0,000;259,740;Inf;265,000;260,000;-11,209;3,076;-3,550;24,460
10091,000;3,411;0,785;-35,209;3,212;9,651;5,185;37,960;4,650;-11,607;-2,721;0,000;39,500;40,500;9,674;3,374;-11,955;-8,885;-13,557;-10,501;-3,187;27,285;0,000;259,640;Inf;265,000;260,000;-11,210;3,082;-3,548;24,506
10091,500;3,411;0,785;-35,209;3,212;9,651;5,214;37,983;4,658;-11,627;-2,742;0,000;39,493;40,544;9,674;3,374;-11,968;-8,858;-13,638;-10,551;-3,194;27,289;0,000;259,640;Inf;265,000;260,000;-11,225;3,087;-3,551;24,525
10092,000;3,411;0,785;-35,209;3,212;9,651;5,214;37,983;4,658;-11,627;-2,742;0,000;39,500;40,500;9,674;3,374;-12,027;-8,914;-13,579;-10,541;-3,194;27,289;0,000;259,640;Inf;265,000;260,000;-11,254;3,093;-3,529;24,517
10092,500;3,411;0,785;-35,209;3,212;9,651;5,214;37,983;4,658;-11,627;-2,742;0,000;39,500;40,500;9,674;3,374;-11,989;-8,871;-13,605;-10,547;-3,194;27,289;0,000;259,640;Inf;265,000;260,000;-11,265;3,098;-3,536;24,496
10093,000;3,014;0,710;-35,209;3,306;9,642;5,214;37,983;4,658;-11,627;-2,742;0,000;39,500;40,500;9,484;3,354;-11,969;-8,860;-13,593;-10,519;-3,194;27,289;0,000;259,840;Inf;265,000;260,000;-11,253;3,103;-3,535;24,470
10093,500;3,014;0,710;-35,209;3,306;9,642;5,214;37,983;4,658;-11,627;-2,742;0,000;39,500;40,500;9,484;3,354;-11,896;-8,843;-13,617;-10,446;-3,194;27,289;0,000;259,840;Inf;265,000;260,000;-11,235;3,102;-3,515;24,446
10094,000;3,014;0,710;-35,209;3,306;9,642;5,214;37,983;4,658;-11,627;-2,742;0,000;39,500;40,500;9,484;3,354;-11,824;-8,820;-13,371;-10,373;-3,194;27,289;0,000;259,640;Inf;265,000;260,000;-11,201;3,100;-3,523;24,425
10094,500;3,014;0,710;-35,209;3,306;9,642;5,214;37,983;4,658;-11,627;-2,742;0,000;39,500;40,500;9,484;3,354;-11,780;-8,756;-13,385;-10,396;-3,194;27,289;0,000;259,640;Inf;265,000;260,000;-11,097;3,099;-3,512;24,415
10095,000;3,014;0,710;-35,209;3,306;9,642;5,238;37,974;4,657;-11,637;-2,722;0,000;39,521;40,576;9,484;3,354;-11,763;-8,774;-13,485;-10,435;-3,183;27,303;0,000;259,740;Inf;265,000;260,000;-11,079;3,097;-3,503;24,398
10095,500;3,014;0,710;-35,209;3,306;9,642;5,238;37,974;4,657;-11,637;-2,722;0,000;39,500;40,600;9,484;3,354;-11,822;-8,807;-13,561;-10,445;-3,183;27,303;0,000;259,740;Inf;265,000;260,000;-11,114;3,096;-3,503;24,348
10096,000;3,675;0,857;-35,209;3,277;9,551;5,238;37,974;4,657;-11,637;-2,722;0,000;39,500;40,600;9,578;3,295;-11,850;-8,829;-13,483;-10,427;-3,183;27,303;0,000;259,740;Inf;265,000;260,000;-11,159;3,095;-3,487;24,302
10096,500;3,675;0,857;-35,209;3,277;9,551;5,238;37,974;4,657;-11,637;-2,722;0,000;39,500;40,600;9,578;3,295;-11,863;-8,760;-13,394;-10,386;-3,183;27,303;0,000;259,740;Inf;265,000;260,000;-11,147;3,104;-3,490;24,304
10097,000;3,675;0,857;-35,209;3,277;9,551;5,238;37,974;4,657;-11,637;-2,722;0,000;39,500;40,600;9,578;3,295;-11,918;-8,805;-13,517;-10,442;-3,183;27,303;0,000;259,540;Inf;265,000;260,000;-11,101;3,113;-3,472;24,335
10097,500;3,675;0,857;-35,209;3,277;9,551;5,238;37,974;4,657;-11,637;-2,722;0,000;39,500;40,600;9,578;3,295;-11,899;-8,777;-13,509;-10,436;-3,183;27,303;0,000;259,540;Inf;265,000;260,000;-11,170;3,123;-3,477;24,278
10098,000;3,675;0,857;-35,209;3,277;9,551;5,204;38,008;4,653;-11,628;-2,711;0,000;39,542;40,573;9,578;3,295;-11,804;-8,769;-13,493;-10,413;-3,164;27,320;0,000;259,640;Inf;265,000;260,000;-11,155;3,132;-3,475;24,295
10098,500;3,675;0,857;-35,209;3,277;9,551;5,204;38,008;4,653;-11,628;-2,711;0,000;39,500;40,600;9,578;3,295;-11,732;-8,735;-13,464;-10,362;-3,164;27,320;0,000;259,640;Inf;265,000;260,000;-11,120;3,141;-3,476;24,324
10099,000;3,675;0,857;-35,209;3,277;9,551;5,204;38,008;4,653;-11,628;-2,711;0,000;39,500;40,600;9,578;3,295;-11,802;-8,785;-13,422;-10,386;-3,164;27,320;0,000;259,940;Inf;265,000;260,000;-11,073;3,149;-3,471;24,334
10099,500;2,900;0,766;-34,392;3,385;9,535;5,204;38,008;4,653;-11,628;-2,711;0,000;39,500;40,600;9,626;3,227;-11,821;-8,779;-13,467;-10,406;-3,164;27,320;0,000;259,940;Inf;265,000;260,000;-11,099;3,158;-3,463;24,343
10100,000;2,900;0,766;-34,392;3,385;9,535;5,204;38,008;4,653;-11,628;-2,711;0,000;39,500;40,600;9,626;3,227;-11,872;-8,778;-13,467;-10,427;-3,164;27,320;0,000;260,640;Inf;265,000;260,000;-11,118;3,154;-3,448;24,350
10100,500;2,900;0,766;-34,392;3,385;9,535;5,204;38,008;4,653;-11,628;-2,711;0,000;39,500;40,600;9,626;3,227;-11,826;-8,758;-13,543;-10,415;-3,164;27,320;0,000;260,640;Inf;265,000;260,000;-11,136;3,150;-3,460;24,387
10101,000;2,900;0,766;-34,392;3,385;9,535;5,204;38,008;4,653;-11,628;-2,711;0,000;39,500;40,600;9,626;3,227;-11,823;-8,738;-13,367;-10,352;-3,164;27,320;0,000;260,440;Inf;265,000;260,000;-11,135;3,146;-3,461;24,364
10101,500;2,900;0,766;-34,392;3,385;9,535;5,196;38,004;4,621;-11,658;-2,683;0,000;39,550;40,586;9,626;3,227;-11,742;-8,775;-13,426;-10,410;-3,168;27,328;0,000;260,440;Inf;265,000;260,000;-11,070;3,142;-3,456;24,380
10102,000;2,900;0,766;-34,392;3,385;9,535;5,196;38,004;4,621;-11,658;-2,683;0,000;39,600;40,600;9,626;3,227;-11,776;-8,750;-13,508;-10,422;-3,168;27,328;0,000;260,440;Inf;265,000;260,000;-11,088;3,138;-3,447;24,400
10102,500;3,150;0,747;-35,209;3,335;9,570;5,196;38,004;4,621;-11,658;-2,683;0,000;39,600;40,600;9,579;3,429;-11,786;-8,760;-13,504;-10,371;-3,168;27,328;0,000;260,440;Inf;265,000;260,000;-11,114;3,134;-3,439;24,441
10103,000;3,150;0,747;-35,209;3,335;9,570;5,196;38,004;4,621;-11,658;-2,683;0,000;39,600;40,600;9,579;3,429;-11,794;-8,744;-13,509;-10,414;-3,168;27,328;0,000;260,640;Inf;265,000;260,000;-11,105;3,134;-3,446;24,470
10103,500;3,150;0,747;-35,209;3,335;9,570;5,196;38,004;4,621;-11,658;-2,683;0,000;39,600;40,600;9,579;3,429;-11,829;-8,753;-13,468;-10,399;-3,168;27,328;0,000;260,640;Inf;265,000;260,000;-11,116;3,134;-3,430;24,493
10104,000;3,150;0,747;-35,209;3,335;9,570;5,196;38,004;4,621;-11,658;-2,683;0,000;39,600;40,600;9,579;3,429;-11,779;-8,734;-13,458;-10,409;-3,168;27,328;0,000;260,840;Inf;265,000;260,000;-11,112;3,134;-3,434;24,507
10104,500;3,150;0,747;-35,209;3,335;9,570;5,190;37,993;4,663;-11,645;-2,694;0,000;39,571;40,643;9,579;3,429;-11,803;-8,737;-13,514;-10,412;-3,143;27,339;0,000;260,840;Inf;265,000;260,000;-11,095;3,135;-3,420;24,490
10105,000;3,150;0,747;-35,209;3,335;9,570;5,190;37,993;4,663;-11,645;-2,694;0,000;39,600;40,600;9,579;3,429;-11,811;-8,735;-13,542;-10,410;-3,143;27,339;0,000;260,240;Inf;265,000;260,000;-11,117;3,135;-3,442;24,509
10105,500;2,911;0,799;-33,628;3,331;9,589;5,190;37,993;4,663;-11,645;-2,694;0,000;39,600;40,600;9,759;3,309;-11,819;-8,707;-13,568;-10,401;-3,143;27,339;0,000;260,240;Inf;265,000;260,000;-11,124;3,135;-3,409;24,484
10106,000;2,911;0,799;-33,628;3,331;9,589;5,190;37,993;4,663;-11,645;-2,694;0,000;39,600;40,600;9,759;3,309;-11,837;-8,746;-13,508;-10,405;-3,143;27,339;0,000;260,440;Inf;265,000;260,000;-11,124;3,132;-3,409;24,492
10106,500;2,911;0,799;-33,628;3,331;9,589;5,190;37,993;4,663;-11,645;-2,694;0,000;39,600;40,600;9,759;3,309;-11,867;-8,747;-13,491;-10,396;-3,143;27,339;0,000;260,440;Inf;265,000;260,000;-11,124;3,128;-3,397;24,340
10107,000;2,911;0,799;-33,628;3,331;9,589;5,190;37,993;4,663;-11,645;-2,694;0,000;39,600;40,600;9,759;3,309;-11,850;-8,737;-13,402;-10,389;-3,143;27,339;0,000;260,640;Inf;265,000;260,000;-11,125;3,124;-3,390;24,353
10107,500;2,911;0,799;-33,628;3,331;9,589;5,190;37,993;4,663;-11,645;-2,694;0,000;39,600;40,600;9,759;3,309;-11,726;-8,722;-13,430;-10,335;-3,143;27,339;0,000;260,640;Inf;265,000;260,000;-11,094;3,121;-3,404;24,355
10108,000;2,911;0,799;-33,628;3,331;9,589;5,180;38,011;4,655;-11,669;-2,690;0,000;39,586;40,648;9,759;3,309;-11,781;-8,728;-13,381;-10,352;-3,142;27,336;0,000;261,040;Inf;264,000;260,000;-11,053;3,117;-3,410;24,323
10108,500;2,911;0,799;-33,628;3,331;9,589;5,180;38,011;4,655;-11,669;-2,690;0,000;39,600;40,600;9,759;3,309;-11,811;-8,694;-13,381;-10,337;-3,142;27,336;0,000;261,040;Inf;264,000;260,000;-11,060;3,114;-3,400;24,266
10109,000;3,014;0,745;-35,209;3,328;9,663;5,180;38,011;4,655;-11,669;-2,690;0,000;39,600;40,600;9,498;3,258;-11,729;-8,687;-13,359;-10,333;-3,142;27,336;0,000;260,840;Inf;264,000;260,000;-11,056;3,111;-3,397;24,207
10109,500;3,014;0,745;-35,209;3,328;9,663;5,180;38,011;4,655;-11,669;-2,690;0,000;39,600;40,600;9,498;3,258;-11,671;-8,694;-13,438;-10,335;-3,142;27,336;0,000;260,840;Inf;264,000;260,000;-11,027;3,109;-3,385;24,148
10110,000;3,014;0,745;-35,209;3,328;9,663;5,180;38,011;4,655;-11,669;-2,690;0,000;39,600;40,600;9,498;3,258;-11,799;-8,701;-13,522;-10,391;-3,142;27,336;0,000;259,740;Inf;264,000;260,000;-11,035;3,108;-3,372;24,059
10110,500;3,014;0,745;-35,209;3,328;9,663;5,180;38,011;4,655;-11,669;-2,690;0,000;39,600;40,600;9,498;3,258;-11,840;-8,731;-13,487;-10,395;-3,142;27,336;0,000;259,740;Inf;264,000;260,000;-11,103;3,106;-3,372;24,007
10111,000;3,014;0,745;-35,209;3,328;9,663;5,170;38,009;4,634;-11,653;-2,677;0,000;39,602;40,691;9,498;3,258;-11,824;-8,752;-13,322;-10,376;-3,137;27,344;0,000;259,540;Inf;264,000;260,000;-11,113;3,104;-3,387;23,986
10111,500;3,014;0,745;-35,209;3,328;9,663;5,170;38,009;4,634;-11,653;-2,677;0,000;39,600;40,700;9,498;3,258;-11,641;-8,660;-13,153;-10,189;-3,137;27,344;0,000;259,540;Inf;264,000;260,000;-11,069;3,103;-3,379;23,983
10112,000;3,881;0,937;-35,209;3,313;9,565;5,170;38,009;4,634;-11,653;-2,677;0,000;39,600;40,700;9,466;3,330;-11,661;-8,699;-13,270;-10,286;-3,137;27,344;0,000;259,840;Inf;264,000;260,000;-10,911;3,101;-3,371;24,014
10112,500;3,881;0,937;-35,209;3,313;9,565;5,170;38,009;4,634;-11,653;-2,677;0,000;39,600;40,700;9,466;3,330;-11,735;-8,726;-13,388;-10,351;-3,137;27,344;0,000;259,840;Inf;264,000;260,000;-10,979;3,114;-3,370;24,031
10113,000;3,881;0,937;-35,209;3,313;9,565;5,170;38,009;4,634;-11,653;-2,677;0,000;39,600;40,700;9,466;3,330;-11,747;-8,724;-13,435;-10,383;-3,137;27,344;0,000;259,640;Inf;264,000;260,000;-11,050;3,127;-3,374;24,078
10113,500;3,881;0,937;-35,209;3,313;9,565;5,170;38,009;4,634;-11,653;-2,677;0,000;39,600;40,700;9,466;3,330;-11,739;-8,724;-13,461;-10,354;-3,137;27,344;0,000;259,640;Inf;264,000;260,000;-11,072;3,139;-3,364;24,003
10114,000;3,881;0,937;-35,209;3,313;9,565;5,170;38,009;4,634;-11,653;-2,677;0,000;39,600;40,700;9,466;3,330;-11,747;-8,683;-13,500;-10,375;-3,137;27,344;0,000;259,640;Inf;264,000;260,000;-11,069;3,151;-3,340;23,991
10114,500;3,881;0,937;-35,209;3,313;9,565;5,184;37,987;4,647;-11,649;-2,675;0,000;39,616;40,682;9,466;3,330;-11,800;-8,709;-13,501;-10,373;-3,137;27,348;0,000;259,640;Inf;264,000;260,000;-11,076;3,163;-3,349;23,982
10115,000;3,881;0,937;-35,209;3,313;9,565;5,184;37,987;4,647;-11,649;-2,675;0,000;39,600;40,700;9,466;3,330;-11,832;-8,714;-13,538;-10,370;-3,137;27,348;0,000;259,840;Inf;264,000;260,000;-11,096;3,175;-3,357;23,931
10115,500;2,738;0,725;-33,347;3,337;9,554;5,184;37,987;4,647;-11,649;-2,675;0,000;39,600;40,700;9,775;3,319;-11,789;-8,675;-13,531;-10,362;-3,137;27,348;0,000;259,840;Inf;264,000;260,000;-11,114;3,187;-3,357;23,901
10116,000;2,738;0,725;-33,347;3,337;9,554;5,184;37,987;4,647;-11,649;-2,675;0,000;39,600;40,700;9,775;3,319;-11,815;-8,704;-13,446;-10,369;-3,137;27,348;0,000;260,340;Inf;264,000;260,000;-11,089;3,179;-3,340;23,902
10116,500;2,738;0,725;-33,347;3,337;9,554;5,184;37,987;4,647;-11,649;-2,675;0,000;39,600;40,700;9,775;3,319;-11,710;-8,687;-13,343;-10,346;-3,137;27,348;0,000;260,340;Inf;264,000;260,000;-11,083;3,172;-3,329;23,878
10117,000;2,738;0,725;-33,347;3,337;9,554;5,184;37,987;4,647;-11,649;-2,675;0,000;39,600;40,700;9,775;3,319;-11,639;-8,670;-13,365;-10,252;-3,137;27,348;0,000;259,740;Inf;264,000;260,000;-11,021;3,165;-3,344;23,875
10117,500;2,738;0,725;-33,347;3,337;9,554;5,156;38,003;4,640;-11,671;-2,682;0,000;39,616;40,653;9,775;3,319;-11,690;-8,660;-13,416;-10,307;-3,143;27,346;0,000;259,740;Inf;264,000;260,000;-10,982;3,158;-3,344;23,785
10118,000;2,738;0,725;-33,347;3,337;9,554;5,156;38,003;4,640;-11,671;-2,682;0,000;39,600;40,700;9,775;3,319;-11,747;-8,716;-13,359;-10,337;-3,143;27,346;0,000;260,040;Inf;264,000;260,000;-11,018;3,151;-3,347;23,777
10118,500;2,539;0,623;-35,209;3,333;9,611;5,156;38,003;4,640;-11,671;-2,682;0,000;39,600;40,700;9,523;3,392;-11,695;-8,676;-13,429;-10,342;-3,143;27,346;0,000;260,040;Inf;264,000;260,000;-11,040;3,144;-3,344;23,791
10119,000;2,539;0,623;-35,209;3,333;9,611;5,156;38,003;4,640;-11,671;-2,682;0,000;39,600;40,700;9,523;3,392;-11,698;-8,682;-13,421;-10,310;-3,143;27,346;0,000;259,840;Inf;264,000;260,000;-11,035;3,134;-3,347;23,802
10119,500;2,539;0,623;-35,209;3,333;9,611;5,156;38,003;4,640;-11,671;-2,682;0,000;39,600;40,700;9,523;3,392;-11,694;-8,675;-13,387;-10,292;-3,143;27,346;0,000;259,840;Inf;264,000;260,000;-11,028;3,125;-3,352;23,820
10120,000;2,539;0,623;-35,209;3,333;9,611;5,156;38,003;4,640;-11,671;-2,682;0,000;39,600;40,700;9,523;3,392;-11,740;-8,690;-13,337;-10,317;-3,143;27,346;0,000;258,040;Inf;265,000;260,000;-11,012;3,115;-3,336;23,889
10120,500;2,539;0,623;-35,209;3,333;9,611;5,156;38,003;4,640;-11,671;-2,682;0,000;39,600;40,700;9,523;3,392;-11,649;-8,664;-13,290;-10,278;-3,143;27,346;0,000;258,040;Inf;265,000;260,000;-11,021;3,106;-3,336;23,976
10121,000;2,539;0,623;-35,209;3,333;9,611;5,143;37,997;4,640;-11,689;-2,676;0,000;39,629;40,676;9,523;3,392;-11,559;-8,638;-13,274;-10,220;-3,144;27,351;0,000;257,540;Inf;266,000;260,000;-10,970;3,096;-3,320;24,014
10121,500;2,539;0,623;-35,209;3,333;9,611;5,143;37,997;4,640;-11,689;-2,676;0,000;39,600;40,700;9,523;3,392;-11,600;-8,642;-13,230;-10,223;-3,144;27,351;0,000;257,540;Inf;266,000;260,000;-10,923;3,087;-3,328;23,947
10122,000;3,753;0,917;-35,209;3,296;9,557;5,143;37,997;4,640;-11,689;-2,676;0,000;39,600;40,700;9,543;3,386;-11,603;-8,632;-13,272;-10,259;-3,144;27,351;0,000;257,140;Inf;267,000;260,000;-10,924;3,078;-3,320;23,960
10122,500;3,753;0,917;-35,209;3,296;9,557;5,143;37,997;4,640;-11,689;-2,676;0,000;39,600;40,700;9,543;3,386;-11,544;-8,632;-13,311;-10,283;-3,144;27,351;0,000;257,140;Inf;267,000;260,000;-10,941;3,089;-3,323;23,953
10123,000;3,753;0,917;-35,209;3,296;9,557;5,143;37,997;4,640;-11,689;-2,676;0,000;39,600;40,700;9,543;3,386;-11,624;-8,664;-13,358;-10,319;-3,144;27,351;0,000;258,740;Inf;268,000;260,000;-10,942;3,100;-3,331;23,969
10123,500;3,753;0,917;-35,209;3,296;9,557;5,143;37,997;4,640;-11,689;-2,676;0,000;39,600;40,700;9,543;3,386;-11,710;-8,680;-13,386;-10,324;-3,144;27,351;0,000;258,740;Inf;268,000;260,000;-10,991;3,111;-3,315;23,973
10124,000;3,753;0,917;-35,209;3,296;9,557;5,127;38,001;4,645;-11,660;-2,668;0,000;39,647;40,700;9,543;3,386;-11,741;-8,712;-13,305;-10,316;-3,133;27,368;0,000;258,940;Inf;269,000;260,000;-11,025;3,121;-3,329;23,982
10124,500;3,753;0,917;-35,209;3,296;9,557;5,127;38,001;4,645;-11,660;-2,668;0,000;39,600;40,700;9,543;3,386;-11,630;-8,671;-13,272;-10,311;-3,133;27,368;0,000;258,940;Inf;269,000;260,000;-11,018;3,132;-3,310;23,938
10125,000;3,500;0,792;-35,209;3,321;9,647;5,127;38,001;4,645;-11,660;-2,668;0,000;39,600;40,700;9,600;3,340;-11,659;-8,675;-13,350;-10,340;-3,133;27,368;0,000;258,840;Inf;270,000;260,000;-10,971;3,142;-3,301;23,927
10125,500;3,500;0,792;-35,209;3,321;9,647;5,127;38,001;4,645;-11,660;-2,668;0,000;39,600;40,700;9,600;3,340;-11,666;-8,671;-13,383;-10,290;-3,133;27,368;0,000;258,840;Inf;270,000;260,000;-11,003;3,154;-3,329;23,978
10126,000;3,500;0,792;-35,209;3,321;9,647;5,127;38,001;4,645;-11,660;-2,668;0,000;39,600;40,700;9,600;3,340;-11,676;-8,663;-13,187;-10,260;-3,133;27,368;0,000;261,140;Inf;269,000;260,000;-11,003;3,159;-3,309;23,995
10126,500;3,500;0,792;-35,209;3,321;9,647;5,127;38,001;4,645;-11,660;-2,668;0,000;39,600;40,700;9,600;3,340;-11,556;-8,628;-13,154;-10,227;-3,133;27,368;0,000;261,140;Inf;269,000;260,000;-10,947;3,159;-3,303;23,983
10127,000;3,500;0,792;-35,209;3,321;9,647;5,170;37,992;4,635;-11,649;-2,670;0,000;39,642;40,690;9,600;3,340;-11,630;-8,674;-13,317;-10,313;-3,139;27,372;0,000;261,940;Inf;268,000;260,000;-10,891;3,165;-3,325;23,960
10127,500;3,500;0,792;-35,209;3,321;9,647;5,170;37,992;4,635;-11,649;-2,670;0,000;39,600;40,700;9,600;3,340;-11,662;-8,701;-13,210;-10,311;-3,139;27,372;0,000;261,940;Inf;268,000;260,000;-10,984;3,170;-3,306;23,962
10128,000;3,500;0,792;-35,209;3,321;9,647;5,170;37,992;4,635;-11,649;-2,670;0,000;39,600;40,700;9,600;3,340;-11,692;-8,674;-13,270;-10,293;-3,139;27,372;0,000;261,940;Inf;267,000;260,000;-10,971;3,176;-3,319;23,989
10128,500;3,158;0,837;-33,577;3,349;9,572;5,170;37,992;4,635;-11,649;-2,670;0,000;39,600;40,700;9,835;3,229;-11,626;-8,653;-13,320;-10,311;-3,139;27,372;0,000;261,940;Inf;267,000;260,000;-10,982;3,181;-3,320;24,046
10129,000;3,158;0,837;-33,577;3,349;9,572;5,170;37,992;4,635;-11,649;-2,670;0,000;39,600;40,700;9,835;3,229;-11,713;-8,671;-13,386;-10,322;-3,139;27,372;0,000;261,940;Inf;266,000;260,000;-10,977;3,181;-3,279;24,113
10129,500;3,158;0,837;-33,577;3,349;9,572;5,170;37,992;4,635;-11,649;-2,670;0,000;39,600;40,700;9,835;3,229;-11,654;-8,704;-13,190;-10,310;-3,139;27,372;0,000;261,940;Inf;266,000;260,000;-11,023;3,180;-3,304;24,140
10130,000;3,158;0,837;-33,577;3,349;9,572;5,170;37,992;4,635;-11,649;-2,670;0,000;39,600;40,700;9,835;3,229;-11,702;-8,686;-13,280;-10,319;-3,139;27,372;0,000;260,940;Inf;266,000;260,000;-10,964;3,180;-3,299;24,163
10130,500;3,158;0,837;-33,577;3,349;9,572;5,247;38,004;4,642;-11,653;-2,675;0,000;39,650;40,784;9,835;3,229;-11,664;-8,664;-13,306;-10,318;-3,139;27,369;0,000;260,940;Inf;266,000;260,000;-10,997;3,180;-3,311;24,169
10131,000;3,158;0,837;-33,577;3,349;9,572;5,247;38,004;4,642;-11,653;-2,675;0,000;39,700;40,800;9,835;3,229;-11,687;-8,663;-13,330;-10,315;-3,139;27,369;0,000;261,340;Inf;265,000;260,000;-10,988;3,179;-3,314;24,186
10131,500;3,624;0,838;-35,209;3,366;9,663;5,247;38,004;4,642;-11,653;-2,675;0,000;39,700;40,800;9,592;3,285;-11,617;-8,691;-13,197;-10,268;-3,139;27,369;0,000;261,340;Inf;265,000;260,000;-10,999;3,179;-3,301;24,158
10132,000;3,624;0,838;-35,209;3,366;9,663;5,247;38,004;4,642;-11,653;-2,675;0,000;39,700;40,800;9,592;3,285;-11,567;-8,599;-13,120;-10,225;-3,139;27,369;0,000;261,540;Inf;264,000;260,000;-10,944;3,186;-3,287;24,147
10132,500;3,624;0,838;-35,209;3,366;9,663;5,247;38,004;4,642;-11,653;-2,675;0,000;39,700;40,800;9,592;3,285;-11,602;-8,688;-13,279;-10,318;-3,139;27,369;0,000;261,540;Inf;264,000;260,000;-10,878;3,193;-3,297;24,146
10133,000;3,624;0,838;-35,209;3,366;9,663;5,247;38,004;4,642;-11,653;-2,675;0,000;39,700;40,800;9,592;3,285;-11,726;-8,640;-13,413;-10,339;-3,139;27,369;0,000;258,240;Inf;265,000;260,000;-10,972;3,200;-3,279;24,167
10133,500;3,624;0,838;-35,209;3,366;9,663;5,199;37,983;4,632;-11,672;-2,690;0,000;39,641;40,687;9,592;3,285;-11,701;-8,658;-13,369;-10,292;-3,140;27,358;0,000;258,240;Inf;265,000;260,000;-11,029;3,207;-3,284;24,163
10134,000;3,624;0,838;-35,209;3,366;9,663;5,199;37,983;4,632;-11,672;-2,690;0,000;39,600;40,700;9,592;3,285;-11,665;-8,695;-13,115;-10,287;-3,140;27,358;0,000;258,240;Inf;266,000;260,000;-11,005;3,214;-3,292;24,117
10134,500;3,624;0,838;-35,209;3,366;9,663;5,199;37,983;4,632;-11,672;-2,690;0,000;39,600;40,700;9,592;3,285;-11,442;-8,660;-13,123;-10,221;-3,140;27,358;0,000;258,240;Inf;266,000;260,000;-10,940;3,221;-3,294;24,078
10135,000;3,614;0,861;-35,209;3,319;9,719;5,199;37,983;4,632;-11,672;-2,690;0,000;39,600;40,700;9,466;3,265;-11,564;-8,627;-13,210;-10,234;-3,140;27,358;0,000;256,640;Inf;267,000;260,000;-10,862;3,227;-3,290;24,019
10135,500;3,614;0,861;-35,209;3,319;9,719;5,199;37,983;4,632;-11,672;-2,690;0,000;39,600;40,700;9,466;3,265;-11,629;-8,645;-13,242;-10,289;-3,140;27,358;0,000;256,640;Inf;267,000;260,000;-10,909;3,234;-3,259;23,919
10136,000;3,614;0,861;-35,209;3,319;9,719;5,199;37,983;4,632;-11,672;-2,690;0,000;39,600;40,700;9,466;3,265;-11,679;-8,619;-13,355;-10,313;-3,140;27,358;0,000;258,040;Inf;268,000;260,000;-10,951;3,240;-3,261;23,903
10136,500;3,614;0,861;-35,209;3,319;9,719;5,199;37,983;4,632;-11,672;-2,690;0,000;39,600;40,700;9,466;3,265;-11,727;-8,606;-13,468;-10,306;-3,140;27,358;0,000;258,040;Inf;268,000;260,000;-10,992;3,252;-3,258;23,892
10137,000;3,614;0,861;-35,209;3,319;9,719;5,196;38,025;4,639;-11,652;-2,657;0,000;39,665;40,719;9,466;3,265;-11,753;-8,572;-13,498;-10,291;-3,126;27,378;0,000;258,540;Inf;269,000;260,000;-11,027;3,252;-3,267;23,858
10137,500;3,614;0,861;-35,209;3,319;9,719;5,196;38,025;4,639;-11,652;-2,657;0,000;39,700;40,700;9,466;3,265;-11,753;-8,611;-13,476;-10,340;-3,126;27,378;0,000;258,540;Inf;269,000;260,000;-11,029;3,258;-3,272;23,873
10138,000;2,684;0,726;-33,041;3,371;9,578;5,196;38,025;4,639;-11,652;-2,657;0,000;39,700;40,700;9,783;3,348;-11,757;-8,630;-13,379;-10,320;-3,126;27,378;0,000;258,540;Inf;270,000;260,000;-11,045;3,264;-3,246;23,878
10138,500;2,684;0,726;-33,041;3,371;9,578;5,196;38,025;4,639;-11,652;-2,657;0,000;39,700;40,700;9,783;3,348;-11,636;-8,644;-13,242;-10,261;-3,126;27,378;0,000;258,540;Inf;270,000;260,000;-11,021;3,254;-3,256;23,963
10139,000;2,684;0,726;-33,041;3,371;9,578;5,196;38,025;4,639;-11,652;-2,657;0,000;39,700;40,700;9,783;3,348;-11,662;-8,614;-13,305;-10,267;-3,126;27,378;0,000;261,740;Inf;269,000;260,000;-10,946;3,245;-3,260;23,982
10139,500;2,684;0,726;-33,041;3,371;9,578;5,196;38,025;4,639;-11,652;-2,657;0,000;39,700;40,700;9,783;3,348;-11,698;-8,627;-13,257;-10,251;-3,126;27,378;0,000;261,740;Inf;269,000;260,000;-10,962;3,236;-3,258;24,037
10140,000;2,684;0,726;-33,041;3,371;9,578;5,172;38,024;4,636;-11,697;-2,674;0,000;39,660;40,670;9,783;3,348;-11,599;-8,571;-13,288;-10,234;-3,132;27,372;0,000;261,240;Inf;268,000;260,000;-10,958;3,227;-3,244;24,039
10140,500;2,684;0,726;-33,041;3,371;9,578;5,172;38,024;4,636;-11,697;-2,674;0,000;39,700;40,700;9,783;3,348;-11,571;-8,566;-13,271;-10,209;-3,132;27,372;0,000;261,240;Inf;268,000;260,000;-10,923;3,218;-3,231;24,014
10141,000;3,401;0,800;-35,209;3,382;9,650;5,172;38,024;4,636;-11,697;-2,674;0,000;39,700;40,700;9,536;3,284;-11,613;-8,566;-13,284;-10,229;-3,132;27,372;0,000;261,540;Inf;267,000;260,000;-10,904;3,209;-3,235;23,980
10141,500;3,401;0,800;-35,209;3,382;9,650;5,172;38,024;4,636;-11,697;-2,674;0,000;39,700;40,700;9,536;3,284;-11,668;-8,579;-13,248;-10,209;-3,132;27,372;0,000;261,540;Inf;267,000;260,000;-10,923;3,212;-3,231;23,976
10142,000;3,401;0,800;-35,209;3,382;9,650;5,172;38,024;4,636;-11,697;-2,674;0,000;39,700;40,700;9,536;3,284;-11,548;-8,555;-13,230;-10,214;-3,132;27,372;0,000;261,140;Inf;266,000;260,000;-10,926;3,215;-3,221;24,005
10142,500;3,401;0,800;-35,209;3,382;9,650;5,172;38,024;4,636;-11,697;-2,674;0,000;39,700;40,700;9,536;3,284;-11,529;-8,540;-13,274;-10,188;-3,132;27,372;0,000;261,140;Inf;266,000;260,000;-10,887;3,218;-3,217;24,016
10143,000;3,401;0,800;-35,209;3,382;9,650;5,172;38,024;4,636;-11,697;-2,674;0,000;39,700;40,700;9,536;3,284;-11,591;-8,584;-13,270;-10,209;-3,132;27,372;0,000;260,640;Inf;266,000;260,000;-10,883;3,221;-3,207;24,022
10143,500;3,401;0,800;-35,209;3,382;9,650;5,140;37,998;4,622;-11,712;-2,658;0,000;39,656;40,670;9,536;3,284;-11,621;-8,564;-13,233;-10,198;-3,134;27,370;0,000;260,640;Inf;266,000;260,000;-10,914;3,224;-3,202;23,968
10144,000;3,401;0,800;-35,209;3,382;9,650;5,140;37,998;4,622;-11,712;-2,658;0,000;39,700;40,700;9,536;3,284;-11,489;-8,554;-13,240;-10,199;-3,134;27,370;0,000;260,340;Inf;266,000;260,000;-10,904;3,227;-3,199;23,974
10144,500;2,986;0,752;-34,418;3,347;9,648;5,140;37,998;4,622;-11,712;-2,658;0,000;39,700;40,700;9,717;3,152;-11,527;-8,554;-13,300;-10,177;-3,134;27,370;0,000;260,340;Inf;266,000;260,000;-10,871;3,230;-3,213;23,959
10145,000;2,986;0,752;-34,418;3,347;9,648;5,140;37,998;4,622;-11,712;-2,658;0,000;39,700;40,700;9,717;3,152;-11,544;-8,513;-13,131;-10,107;-3,134;27,370;0,000;260,840;Inf;266,000;260,000;-10,889;3,226;-3,199;23,894
10145,500;2,986;0,752;-34,418;3,347;9,648;5,140;37,998;4,622;-11,712;-2,658;0,000;39,700;40,700;9,717;3,152;-11,511;-8,526;-13,079;-10,109;-3,134;27,370;0,000;260,840;Inf;266,000;260,000;-10,824;3,222;-3,198;23,873
10146,000;2,986;0,752;-34,418;3,347;9,648;5,140;37,998;4,622;-11,712;-2,658;0,000;39,700;40,700;9,717;3,152;-11,430;-8,529;-13,171;-10,161;-3,134;27,370;0,000;258,640;Inf;267,000;260,000;-10,807;3,218;-3,200;23,848
10146,500;2,986;0,752;-34,418;3,347;9,648;5,139;37,979;4,615;-11,714;-2,682;0,000;39,646;40,674;9,717;3,152;-11,531;-8,558;-13,242;-10,196;-3,141;27,366;0,000;258,640;Inf;267,000;260,000;-10,823;3,215;-3,181;23,794
10147,000;2,986;0,752;-34,418;3,347;9,648;5,139;37,979;4,615;-11,714;-2,682;0,000;39,600;40,700;9,717;3,152;-11,561;-8,555;-13,185;-10,189;-3,141;27,366;0,000;258,940;Inf;268,000;260,000;-10,882;3,211;-3,190;23,789
10147,500;2,784;0,759;-33,930;3,410;9,543;5,139;37,979;4,615;-11,714;-2,682;0,000;39,600;40,700;9,710;3,210;-11,606;-8,583;-13,177;-10,211;-3,141;27,366;0,000;258,940;Inf;268,000;260,000;-10,872;3,207;-3,195;23,802
10148,000;2,784;0,759;-33,930;3,410;9,543;5,139;37,979;4,615;-11,714;-2,682;0,000;39,600;40,700;9,710;3,210;-11,504;-8,606;-13,119;-10,230;-3,141;27,366;0,000;259,240;Inf;268,000;260,000;-10,894;3,200;-3,188;23,802
10148,500;2,784;0,759;-33,930;3,410;9,543;5,139;37,979;4,615;-11,714;-2,682;0,000;39,600;40,700;9,710;3,210;-11,479;-8,561;-13,212;-10,200;-3,141;27,366;0,000;259,240;Inf;268,000;260,000;-10,865;3,193;-3,179;23,866
10149,000;2,784;0,759;-33,930;3,410;9,543;5,139;37,979;4,615;-11,714;-2,682;0,000;39,600;40,700;9,710;3,210;-11,474;-8,554;-13,226;-10,190;-3,141;27,366;0,000;260,540;Inf;268,000;260,000;-10,863;3,187;-3,202;23,842
10149,500;2,784;0,759;-33,930;3,410;9,543;5,139;37,979;4,615;-11,714;-2,682;0,000;39,600;40,700;9,710;3,210;-11,592;-8,553;-13,309;-10,237;-3,141;27,366;0,000;260,540;Inf;268,000;260,000;-10,861;3,180;-3,179;23,823
10150,000;2,784;0,759;-33,930;3,410;9,543;5,189;37,988;4,633;-11,689;-2,659;0,000;39,648;40,629;9,710;3,210;-11,607;-8,586;-13,285;-10,238;-3,130;27,374;0,000;259,940;Inf;268,000;260,000;-10,923;3,174;-3,178;23,898
10150,500;2,784;0,759;-33,930;3,410;9,543;5,189;37,988;4,633;-11,689;-2,659;0,000;39,600;40,600;9,710;3,210;-11,590;-8,626;-13,041;-10,193;-3,130;27,374;0,000;259,940;Inf;268,000;260,000;-10,929;3,167;-3,193;23,867
10151,000;3,282;0,800;-35,097;3,297;9,582;5,189;37,988;4,633;-11,689;-2,659;0,000;39,600;40,600;9,755;3,349;-11,337;-8,506;-13,048;-10,086;-3,130;27,374;0,000;260,440;Inf;268,000;260,000;-10,862;3,161;-3,187;23,842
10151,500;3,282;0,800;-35,097;3,297;9,582;5,189;37,988;4,633;-11,689;-2,659;0,000;39,600;40,600;9,755;3,349;-11,441;-8,555;-13,006;-10,106;-3,130;27,374;0,000;260,440;Inf;268,000;260,000;-10,744;3,163;-3,190;23,818
10152,000;3,282;0,800;-35,097;3,297;9,582;5,189;37,988;4,633;-11,689;-2,659;0,000;39,600;40,600;9,755;3,349;-11,388;-8,484;-12,902;-10,069;-3,130;27,374;0,000;259,640;Inf;268,000;260,000;-10,777;3,165;-3,190;23,880
10152,500;3,282;0,800;-35,097;3,297;9,582;5,189;37,988;4,633;-11,689;-2,659;0,000;39,600;40,600;9,755;3,349;-11,300;-8,506;-13,002;-10,082;-3,130;27,374;0,000;259,640;Inf;268,000;260,000;-10,711;3,167;-3,183;23,909
10153,000;3,282;0,800;-35,097;3,297;9,582;5,185;37,942;4,593;-11,671;-2,669;0,000;39,630;40,596;9,755;3,349;-11,376;-8,524;-12,993;-10,102;-3,139;27,369;0,000;260,540;Inf;268,000;260,000;-10,723;3,169;-3,181;23,868
10153,500;3,282;0,800;-35,097;3,297;9,582;5,185;37,942;4,593;-11,671;-2,669;0,000;39,600;40,600;9,755;3,349;-11,467;-8,552;-12,944;-10,148;-3,139;27,369;0,000;260,540;Inf;268,000;260,000;-10,749;3,171;-3,174;23,876
10154,000;3,276;0,771;-35,209;3,297;9,475;5,185;37,942;4,593;-11,671;-2,669;0,000;39,600;40,600;9,618;3,316;-11,378;-8,510;-13,036;-10,142;-3,139;27,369;0,000;258,840;Inf;269,000;260,000;-10,778;3,172;-3,164;23,806
10154,500;3,276;0,771;-35,209;3,297;9,475;5,185;37,942;4,593;-11,671;-2,669;0,000;39,600;40,600;9,618;3,316;-11,389;-8,501;-13,114;-10,116;-3,139;27,369;0,000;258,840;Inf;269,000;260,000;-10,780;3,176;-3,161;23,771
10155,000;3,276;0,771;-35,209;3,297;9,475;5,185;37,942;4,593;-11,671;-2,669;0,000;39,600;40,600;9,618;3,316;-11,499;-8,502;-13,147;-10,153;-3,139;27,369;0,000;260,440;Inf;269,000;260,000;-10,780;3,176;-3,158;23,788
10155,500;3,276;0,771;-35,209;3,297;9,475;5,185;37,942;4,593;-11,671;-2,669;0,000;39,600;40,600;9,618;3,316;-11,512;-8,562;-13,083;-10,155;-3,139;27,369;0,000;260,440;Inf;269,000;260,000;-10,825;3,177;-3,160;23,791
10156,000;3,276;0,771;-35,209;3,297;9,475;5,191;37,994;4,622;-11,651;-2,692;0,000;39,619;40,559;9,618;3,316;-11,515;-8,543;-13,075;-10,137;-3,146;27,368;0,000;259,440;Inf;269,000;260,000;-10,828;3,179;-3,157;23,704
10156,500;3,276;0,771;-35,209;3,297;9,475;5,191;37,994;4,622;-11,651;-2,692;0,000;39,600;40,600;9,618;3,316;-11,453;-8,522;-12,999;-10,109;-3,146;27,368;0,000;259,440;Inf;269,000;260,000;-10,818;3,181;-3,163;23,731
10157,000;3,276;0,771;-35,209;3,297;9,475;5,191;37,994;4,622;-11,651;-2,692;0,000;39,600;40,600;9,618;3,316;-11,520;-8,515;-13,135;-10,174;-3,146;27,368;0,000;260,540;Inf;269,000;260,000;-10,771;3,182;-3,145;23,949
10157,500;2,337;0,629;-33,381;3,349;9,492;5,191;37,994;4,622;-11,651;-2,692;0,000;39,600;40,600;9,854;3,284;-11,503;-8,514;-13,121;-10,163;-3,146;27,368;0,000;260,540;Inf;269,000;260,000;-10,836;3,184;-3,151;24,078
10158,000;2,337;0,629;-33,381;3,349;9,492;5,191;37,994;4,622;-11,651;-2,692;0,000;39,600;40,600;9,854;3,284;-11,558;-8,510;-13,191;-10,189;-3,146;27,368;0,000;259,040;Inf;269,000;260,000;-10,825;3,170;-3,139;24,036
10158,500;2,337;0,629;-33,381;3,349;9,492;5,191;37,994;4,622;-11,651;-2,692;0,000;39,600;40,600;9,854;3,284;-11,535;-8,579;-13,069;-10,190;-3,146;27,368;0,000;259,040;Inf;269,000;260,000;-10,862;3,156;-3,149;23,963
10159,000;2,337;0,629;-33,381;3,349;9,492;5,191;37,994;4,622;-11,651;-2,692;0,000;39,600;40,600;9,854;3,284;-11,488;-8,546;-12,901;-10,110;-3,146;27,368;0,000;261,140;Inf;268,000;260,000;-10,843;3,143;-3,136;23,944
10159,500;2,337;0,629;-33,381;3,349;9,492;5,143;37,990;4,605;-11,661;-2,679;0,000;39,606;40,533;9,854;3,284;-11,276;-8,516;-12,958;-10,098;-3,135;27,367;0,000;261,140;Inf;268,000;260,000;-10,761;3,129;-3,171;23,880
10160,000;2,337;0,629;-33,381;3,349;9,492;5,143;37,990;4,605;-11,661;-2,679;0,000;39,600;40,500;9,854;3,284;-11,346;-8,497;-13,000;-10,106;-3,135;27,367;0,000;260,440;Inf;268,000;260,000;-10,712;3,116;-3,165;23,899
10160,500;3,165;0,784;-35,209;3,275;9,578;5,143;37,990;4,605;-11,661;-2,679;0,000;39,600;40,500;9,653;3,409;-11,379;-8,451;-12,885;-10,035;-3,135;27,367;0,000;260,440;Inf;268,000;260,000;-10,737;3,104;-3,155;23,997
10161,000;3,165;0,784;-35,209;3,275;9,578;5,143;37,990;4,605;-11,661;-2,679;0,000;39,600;40,500;9,653;3,409;-11,408;-8,484;-12,936;-10,059;-3,135;27,367;0,000;261,740;Inf;267,000;260,000;-10,688;3,105;-3,163;24,049
10161,500;3,165;0,784;-35,209;3,275;9,578;5,143;37,990;4,605;-11,661;-2,679;0,000;39,600;40,500;9,653;3,409;-11,362;-8,500;-13,025;-10,132;-3,135;27,367;0,000;261,740;Inf;267,000;260,000;-10,721;3,106;-3,147;24,093
10162,000;3,165;0,784;-35,209;3,275;9,578;5,143;37,990;4,605;-11,661;-2,679;0,000;39,600;40,500;9,653;3,409;-11,334;-8,459;-13,064;-10,076;-3,135;27,367;0,000;259,040;Inf;267,000;260,000;-10,755;3,107;-3,121;24,186
10162,500;3,165;0,784;-35,209;3,275;9,578;5,070;37,959;4,600;-11,668;-2,688;0,000;39,586;40,516;9,653;3,409;-11,369;-8,468;-12,987;-10,012;-3,150;27,363;0,000;259,040;Inf;267,000;260,000;-10,733;3,108;-3,139;24,245
10163,000;3,165;0,784;-35,209;3,275;9,578;5,070;37,959;4,600;-11,668;-2,688;0,000;39,600;40,500;9,653;3,409;-11,385;-8,456;-12,908;-10,030;-3,150;27,363;0,000;260,440;Inf;267,000;260,000;-10,709;3,109;-3,124;24,277
10163,500;3,165;0,784;-35,209;3,275;9,578;5,070;37,959;4,600;-11,668;-2,688;0,000;39,600;40,500;9,653;3,409;-11,292;-8,422;-12,910;-10,045;-3,150;27,363;0,000;260,440;Inf;267,000;260,000;-10,694;3,109;-3,122;24,317
10164,000;3,807;0,891;-35,209;3,281;9,612;5,070;37,959;4,600;-11,668;-2,688;0,000;39,600;40,500;9,466;3,294;-11,267;-8,427;-12,971;-10,044;-3,150;27,363;0,000;260,240;Inf;267,000;260,000;-10,667;3,110;-3,120;24,315
10164,500;3,807;0,891;-35,209;3,281;9,612;5,070;37,959;4,600;-11,668;-2,688;0,000;39,600;40,500;9,466;3,294;-11,287;-8,430;-12,938;-9,992;-3,150;27,363;0,000;260,240;Inf;267,000;260,000;-10,677;3,122;-3,111;24,346
10165,000;3,807;0,891;-35,209;3,281;9,612;5,070;37,959;4,600;-11,668;-2,688;0,000;39,600;40,500;9,466;3,294;-11,357;-8,459;-12,775;-10,005;-3,150;27,363;0,000;259,840;Inf;267,000;260,000;-10,662;3,133;-3,107;24,363
10165,500;3,807;0,891;-35,209;3,281;9,612;5,070;37,959;4,600;-11,668;-2,688;0,000;39,600;40,500;9,466;3,294;-11,263;-8,423;-12,929;-10,029;-3,150;27,363;0,000;259,840;Inf;267,000;260,000;-10,649;3,144;-3,090;24,364
10166,000;3,807;0,891;-35,209;3,281;9,612;5,144;37,959;4,617;-11,649;-2,666;0,000;39,579;40,506;9,466;3,294;-11,258;-8,430;-12,938;-10,008;-3,138;27,382;0,000;259,840;Inf;267,000;260,000;-10,661;3,155;-3,083;24,357
10166,500;3,807;0,891;-35,209;3,281;9,612;5,144;37,959;4,617;-11,649;-2,666;0,000;39,600;40,500;9,466;3,294;-11,275;-8,398;-12,884;-9,999;-3,138;27,382;0,000;259,840;Inf;267,000;260,000;-10,658;3,166;-3,085;24,452
10167,000;3,084;0,772;-34,088;3,305;9,613;5,144;37,959;4,617;-11,649;-2,666;0,000;39,600;40,500;9,732;3,183;-11,340;-8,426;-12,831;-10,003;-3,138;27,382;0,000;259,740;Inf;267,000;260,000;-10,639;3,176;-3,099;24,489
10167,500;3,084;0,772;-34,088;3,305;9,613;5,144;37,959;4,617;-11,649;-2,666;0,000;39,600;40,500;9,732;3,183;-11,298;-8,428;-12,851;-9,998;-3,138;27,382;0,000;259,740;Inf;267,000;260,000;-10,650;3,175;-3,063;24,543
