t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10168,000;3,084;0,772;-34,088;3,305;9,613;5,144;37,959;4,617;-11,649;-2,666;0,000;39,600;40,500;9,732;3,183;-11,278;-8,419;-12,968;-10,057;-3,138;27,382;0,000;259,540;Inf;267,000;260,000;-10,644;3,173;-3,055;24,596
10168,500;3,084;0,772;-34,088;3,305;9,613;5,144;37,959;4,617;-11,649;-2,666;0,000;39,600;40,500;9,732;3,183;-11,323;-8,423;-13,001;-10,043;-3,138;27,382;0,000;259,540;Inf;267,000;260,000;-10,680;3,172;-3,059;24,615
10169,000;3,084;0,772;-34,088;3,305;9,613;5,189;37,965;4,621;-11,644;-2,705;0,000;39,555;40,480;9,732;3,183;-11,342;-8,416;-12,858;-10,001;-3,153;27,364;0,000;259,640;Inf;267,000;260,000;-10,697;3,170;-3,063;24,569
10169,500;3,084;0,772;-34,088;3,305;9,613;5,189;37,965;4,621;-11,644;-2,705;0,000;39,600;40,500;9,732;3,183;-11,316;-8,432;-12,798;-10,012;-3,153;27,364;0,000;259,640;Inf;267,000;260,000;-10,654;3,167;-3,050;24,559
10170,000;3,792;0,955;-35,209;3,277;9,535;5,189;37,965;4,621;-11,644;-2,705;0,000;39,600;40,500;9,604;3,329;-11,220;-8,379;-12,897;-9,994;-3,153;27,364;0,000;259,640;Inf;267,000;260,000;-10,640;3,167;-3,050;24,565
10170,500;3,792;0,955;-35,209;3,277;9,535;5,189;37,965;4,621;-11,644;-2,705;0,000;39,600;40,500;9,604;3,329;-11,270;-8,397;-12,956;-10,041;-3,153;27,364;0,000;259,640;Inf;267,000;260,000;-10,623;3,178;-3,048;24,452
10171,000;3,792;0,955;-35,209;3,277;9,535;5,189;37,965;4,621;-11,644;-2,705;0,000;39,600;40,500;9,604;3,329;-11,346;-8,407;-12,942;-10,004;-3,153;27,364;0,000;259,540;Inf;267,000;260,000;-10,666;3,188;-3,036;24,377
10171,500;3,792;0,955;-35,209;3,277;9,535;5,189;37,965;4,621;-11,644;-2,705;0,000;39,600;40,500;9,604;3,329;-11,321;-8,423;-12,818;-10,010;-3,153;27,364;0,000;259,540;Inf;267,000;260,000;-10,675;3,198;-3,040;24,404
10172,000;3,792;0,955;-35,209;3,277;9,535;5,189;37,965;4,621;-11,644;-2,705;0,000;39,600;40,500;9,604;3,329;-11,341;-8,390;-12,987;-10,055;-3,153;27,364;0,000;259,640;Inf;267,000;260,000;-10,643;3,207;-3,042;24,343
10172,500;3,792;0,955;-35,209;3,277;9,535;5,193;37,972;4,632;-11,645;-2,696;0,000;39,551;40,477;9,604;3,329;-11,399;-8,426;-12,993;-10,080;-3,148;27,378;0,000;259,640;Inf;267,000;260,000;-10,693;3,217;-3,053;24,339
10173,000;3,792;0,955;-35,209;3,277;9,535;5,193;37,972;4,632;-11,645;-2,696;0,000;39,600;40,500;9,604;3,329;-11,380;-8,417;-12,915;-10,056;-3,148;27,378;0,000;259,540;Inf;267,000;260,000;-10,724;3,226;-3,030;24,306
10173,500;3,265;0,754;-35,209;3,286;9,599;5,193;37,972;4,632;-11,645;-2,696;0,000;39,600;40,500;9,657;3,277;-11,285;-8,377;-12,930;-9,996;-3,148;27,378;0,000;259,540;Inf;267,000;260,000;-10,692;3,236;-3,037;24,294
10174,000;3,265;0,754;-35,209;3,286;9,599;5,193;37,972;4,632;-11,645;-2,696;0,000;39,600;40,500;9,657;3,277;-11,204;-8,360;-12,860;-9,928;-3,148;27,378;0,000;259,640;Inf;267,000;260,000;-10,647;3,236;-3,029;24,353
10174,500;3,265;0,754;-35,209;3,286;9,599;5,193;37,972;4,632;-11,645;-2,696;0,000;39,600;40,500;9,657;3,277;-11,251;-8,364;-12,811;-9,962;-3,148;27,378;0,000;259,640;Inf;267,000;260,000;-10,588;3,237;-3,037;24,382
10175,000;3,265;0,754;-35,209;3,286;9,599;5,193;37,972;4,632;-11,645;-2,696;0,000;39,600;40,500;9,657;3,277;-11,307;-8,364;-12,904;-9,982;-3,148;27,378;0,000;260,140;Inf;267,000;260,000;-10,597;3,237;-3,028;24,355
10175,500;3,265;0,754;-35,209;3,286;9,599;5,186;37,981;4,608;-11,621;-2,703;0,000;39,537;40,376;9,657;3,277;-11,365;-8,377;-12,907;-10,002;-3,159;27,372;0,000;260,140;Inf;267,000;260,000;-10,639;3,237;-3,014;24,331
10176,000;3,265;0,754;-35,209;3,286;9,599;5,186;37,981;4,608;-11,621;-2,703;0,000;39,500;40,400;9,657;3,277;-11,344;-8,355;-12,926;-9,985;-3,159;27,372;0,000;259,940;Inf;267,000;260,000;-10,663;3,238;-3,021;24,327
10176,500;3,039;0,788;-34,159;3,338;9,563;5,186;37,981;4,608;-11,621;-2,703;0,000;39,500;40,400;9,739;3,368;-11,220;-8,343;-12,846;-9,951;-3,159;27,372;0,000;259,940;Inf;267,000;260,000;-10,653;3,238;-2,999;24,319
10177,000;3,039;0,788;-34,159;3,338;9,563;5,186;37,981;4,608;-11,621;-2,703;0,000;39,500;40,400;9,739;3,368;-11,295;-8,344;-12,864;-9,970;-3,159;27,372;0,000;259,940;Inf;267,000;260,000;-10,590;3,235;-3,005;24,315
10177,500;3,039;0,788;-34,159;3,338;9,563;5,186;37,981;4,608;-11,621;-2,703;0,000;39,500;40,400;9,739;3,368;-11,339;-8,363;-12,895;-9,981;-3,159;27,372;0,000;259,940;Inf;267,000;260,000;-10,619;3,232;-3,022;24,285
10178,000;3,039;0,788;-34,159;3,338;9,563;5,186;37,981;4,608;-11,621;-2,703;0,000;39,500;40,400;9,739;3,368;-11,331;-8,305;-13,017;-9,975;-3,159;27,372;0,000;259,940;Inf;267,000;260,000;-10,644;3,229;-2,999;24,294
10178,500;3,039;0,788;-34,159;3,338;9,563;5,186;37,981;4,608;-11,621;-2,703;0,000;39,500;40,400;9,739;3,368;-11,391;-8,349;-12,954;-10,008;-3,159;27,372;0,000;259,940;Inf;267,000;260,000;-10,657;3,226;-2,988;24,313
10179,000;3,039;0,788;-34,159;3,338;9,563;5,142;37,996;4,605;-11,634;-2,700;0,000;39,513;40,353;9,739;3,368;-11,331;-8,340;-12,918;-9,971;-3,169;27,370;0,000;259,640;Inf;267,000;260,000;-10,675;3,223;-2,999;24,242
10179,500;3,039;0,788;-34,159;3,338;9,563;5,142;37,996;4,605;-11,634;-2,700;0,000;39,500;40,400;9,739;3,368;-11,241;-8,318;-12,913;-9,966;-3,169;27,370;0,000;259,640;Inf;267,000;260,000;-10,640;3,220;-3,008;24,228
10180,000;2,879;0,728;-34,686;3,391;9,655;5,142;37,996;4,605;-11,634;-2,700;0,000;39,500;40,400;9,623;3,236;-11,296;-8,315;-13,000;-9,956;-3,169;27,370;0,000;259,640;Inf;267,000;260,000;-10,610;3,217;-3,001;24,205
10180,500;2,879;0,728;-34,686;3,391;9,655;5,142;37,996;4,605;-11,634;-2,700;0,000;39,500;40,400;9,623;3,236;-11,318;-8,336;-12,881;-9,971;-3,169;27,370;0,000;259,640;Inf;267,000;260,000;-10,642;3,211;-2,994;24,218
10181,000;2,879;0,728;-34,686;3,391;9,655;5,142;37,996;4,605;-11,634;-2,700;0,000;39,500;40,400;9,623;3,236;-11,250;-8,311;-12,796;-9,927;-3,169;27,370;0,000;259,640;Inf;267,000;260,000;-10,627;3,206;-3,000;24,192
10181,500;2,879;0,728;-34,686;3,391;9,655;5,142;37,996;4,605;-11,634;-2,700;0,000;39,500;40,400;9,623;3,236;-11,129;-8,317;-12,867;-9,904;-3,169;27,370;0,000;259,640;Inf;267,000;260,000;-10,571;3,200;-3,000;24,168
10182,000;2,879;0,728;-34,686;3,391;9,655;5,095;37,957;4,594;-11,672;-2,699;0,000;39,492;40,329;9,623;3,236;-11,248;-8,319;-12,885;-9,923;-3,176;27,370;0,000;259,540;Inf;267,000;260,000;-10,554;3,195;-2,994;24,164
10182,500;2,879;0,728;-34,686;3,391;9,655;5,095;37,957;4,594;-11,672;-2,699;0,000;39,500;40,300;9,623;3,236;-11,273;-8,346;-12,819;-9,947;-3,176;27,370;0,000;259,540;Inf;267,000;260,000;-10,594;3,190;-2,991;24,101
10183,000;2,936;0,683;-35,209;3,290;9,675;5,095;37,957;4,594;-11,672;-2,699;0,000;39,500;40,300;9,584;3,362;-11,229;-8,306;-12,763;-9,886;-3,176;27,370;0,000;259,440;Inf;267,000;260,000;-10,596;3,185;-2,991;24,105
10183,500;2,936;0,683;-35,209;3,290;9,675;5,095;37,957;4,594;-11,672;-2,699;0,000;39,500;40,300;9,584;3,362;-11,180;-8,291;-12,858;-9,892;-3,176;27,370;0,000;259,440;Inf;267,000;260,000;-10,546;3,181;-2,994;24,079
10184,000;2,936;0,683;-35,209;3,290;9,675;5,095;37,957;4,594;-11,672;-2,699;0,000;39,500;40,300;9,584;3,362;-11,174;-8,285;-12,914;-9,916;-3,176;27,370;0,000;259,240;Inf;267,000;260,000;-10,555;3,177;-2,984;24,090
10184,500;2,936;0,683;-35,209;3,290;9,675;5,095;37,957;4,594;-11,672;-2,699;0,000;39,500;40,300;9,584;3,362;-11,256;-8,320;-12,870;-9,912;-3,176;27,370;0,000;259,240;Inf;267,000;260,000;-10,572;3,173;-2,972;24,066
10185,000;2,936;0,683;-35,209;3,290;9,675;5,131;37,946;4,606;-11,633;-2,704;0,000;39,474;40,325;9,584;3,362;-11,257;-8,299;-12,751;-9,863;-3,163;27,368;0,000;259,140;Inf;267,000;260,000;-10,589;3,169;-2,992;24,054
10185,500;2,936;0,683;-35,209;3,290;9,675;5,131;37,946;4,606;-11,633;-2,704;0,000;39,500;40,300;9,584;3,362;-11,092;-8,295;-12,791;-9,888;-3,163;27,368;0,000;259,140;Inf;267,000;260,000;-10,543;3,165;-2,970;24,086
10186,000;2,936;0,683;-35,209;3,290;9,675;5,131;37,946;4,606;-11,633;-2,704;0,000;39,500;40,300;9,584;3,362;-11,172;-8,280;-12,852;-9,899;-3,163;27,368;0,000;259,340;Inf;267,000;260,000;-10,517;3,161;-2,984;24,129
10186,500;3,511;0,845;-35,188;3,307;9,569;5,131;37,946;4,606;-11,633;-2,704;0,000;39,500;40,300;9,675;3,367;-11,226;-8,334;-12,824;-9,909;-3,163;27,368;0,000;259,340;Inf;267,000;260,000;-10,551;3,158;-2,977;24,147
10187,000;3,511;0,845;-35,188;3,307;9,569;5,131;37,946;4,606;-11,633;-2,704;0,000;39,500;40,300;9,675;3,367;-11,268;-8,301;-12,770;-9,898;-3,163;27,368;0,000;259,440;Inf;267,000;260,000;-10,573;3,163;-2,967;24,114
10187,500;3,511;0,845;-35,188;3,307;9,569;5,131;37,946;4,606;-11,633;-2,704;0,000;39,500;40,300;9,675;3,367;-11,083;-8,273;-12,787;-9,878;-3,163;27,368;0,000;259,440;Inf;267,000;260,000;-10,559;3,169;-2,959;24,094
10188,000;3,511;0,845;-35,188;3,307;9,569;5,131;37,946;4,606;-11,633;-2,704;0,000;39,500;40,300;9,675;3,367;-11,166;-8,291;-12,863;-9,905;-3,163;27,368;0,000;259,540;Inf;267,000;260,000;-10,505;3,175;-2,986;24,111
10188,500;3,511;0,845;-35,188;3,307;9,569;5,156;37,928;4,591;-11,620;-2,702;0,000;39,464;40,245;9,675;3,367;-11,188;-8,285;-12,909;-9,913;-3,155;27,373;0,000;259,540;Inf;267,000;260,000;-10,556;3,180;-2,963;24,099
10189,000;3,511;0,845;-35,188;3,307;9,569;5,156;37,928;4,591;-11,620;-2,702;0,000;39,500;40,200;9,675;3,367;-11,234;-8,316;-12,787;-9,915;-3,155;27,373;0,000;259,640;Inf;267,000;260,000;-10,574;3,186;-2,955;24,114
10189,500;3,057;0,817;-34,056;3,363;9,587;5,156;37,928;4,591;-11,620;-2,702;0,000;39,500;40,200;9,685;3,203;-11,213;-8,230;-12,707;-9,841;-3,155;27,373;0,000;259,640;Inf;267,000;260,000;-10,563;3,191;-2,948;24,108
10190,000;3,057;0,817;-34,056;3,363;9,587;5,156;37,928;4,591;-11,620;-2,702;0,000;39,500;40,200;9,685;3,203;-11,198;-8,272;-12,804;-9,888;-3,155;27,373;0,000;259,540;Inf;267,000;260,000;-10,498;3,189;-2,953;24,119
10190,500;3,057;0,817;-34,056;3,363;9,587;5,156;37,928;4,591;-11,620;-2,702;0,000;39,500;40,200;9,685;3,203;-11,200;-8,296;-12,790;-9,848;-3,155;27,373;0,000;259,540;Inf;267,000;260,000;-10,534;3,185;-2,944;24,183
10191,000;3,057;0,817;-34,056;3,363;9,587;5,156;37,928;4,591;-11,620;-2,702;0,000;39,500;40,200;9,685;3,203;-11,162;-8,273;-12,616;-9,821;-3,155;27,373;0,000;259,640;Inf;267,000;260,000;-10,534;3,185;-2,929;24,234
10191,500;3,057;0,817;-34,056;3,363;9,587;5,205;37,929;4,588;-11,612;-2,696;0,000;39,444;40,224;9,685;3,203;-11,038;-8,252;-12,744;-9,858;-3,159;27,373;0,000;259,640;Inf;267,000;260,000;-10,468;3,182;-2,936;24,224
10192,000;3,057;0,817;-34,056;3,363;9,587;5,205;37,929;4,588;-11,612;-2,696;0,000;39,400;40,200;9,685;3,203;-11,132;-8,257;-12,807;-9,896;-3,159;27,373;0,000;259,840;Inf;267,000;260,000;-10,473;3,180;-2,937;24,360
10192,500;3,057;0,817;-34,056;3,363;9,587;5,205;37,929;4,588;-11,612;-2,696;0,000;39,400;40,200;9,685;3,203;-11,164;-8,263;-12,849;-9,901;-3,159;27,373;0,000;259,840;Inf;267,000;260,000;-10,523;3,178;-2,926;24,387
10193,000;2,668;0,682;-35,043;3,335;9,594;5,205;37,929;4,588;-11,612;-2,696;0,000;39,400;40,200;9,578;3,244;-11,195;-8,242;-12,827;-9,879;-3,159;27,373;0,000;260,040;Inf;267,000;260,000;-10,544;3,176;-2,929;24,414
10193,500;2,668;0,682;-35,043;3,335;9,594;5,205;37,929;4,588;-11,612;-2,696;0,000;39,400;40,200;9,578;3,244;-11,221;-8,281;-12,750;-9,875;-3,159;27,373;0,000;260,040;Inf;267,000;260,000;-10,536;3,168;-2,924;24,370
10194,000;2,668;0,682;-35,043;3,335;9,594;5,205;37,929;4,588;-11,612;-2,696;0,000;39,400;40,200;9,578;3,244;-11,226;-8,267;-12,796;-9,882;-3,159;27,373;0,000;260,040;Inf;267,000;260,000;-10,531;3,160;-2,930;24,370
10194,500;2,668;0,682;-35,043;3,335;9,594;5,205;37,929;4,588;-11,612;-2,696;0,000;39,400;40,200;9,578;3,244;-11,244;-8,257;-12,873;-9,923;-3,159;27,373;0,000;260,040;Inf;267,000;260,000;-10,543;3,152;-2,908;24,368
10195,000;2,668;0,682;-35,043;3,335;9,594;5,200;37,948;4,589;-11,623;-2,696;0,000;39,432;40,230;9,578;3,244;-11,193;-8,245;-12,872;-9,893;-3,157;27,374;0,000;260,340;Inf;267,000;260,000;-10,574;3,144;-2,909;24,405
10195,500;2,668;0,682;-35,043;3,335;9,594;5,200;37,948;4,589;-11,623;-2,696;0,000;39,400;40,200;9,578;3,244;-11,169;-8,250;-12,874;-9,903;-3,157;27,374;0,000;260,340;Inf;267,000;260,000;-10,551;3,136;-2,912;24,417
10196,000;3,214;0,802;-35,153;3,325;9,514;5,200;37,948;4,589;-11,623;-2,696;0,000;39,400;40,200;9,706;3,386;-11,198;-8,230;-12,798;-9,864;-3,157;27,374;0,000;260,040;Inf;267,000;260,000;-10,549;3,128;-2,919;24,412
10196,500;3,214;0,802;-35,153;3,325;9,514;5,200;37,948;4,589;-11,623;-2,696;0,000;39,400;40,200;9,706;3,386;-11,219;-8,254;-12,805;-9,880;-3,157;27,374;0,000;260,040;Inf;267,000;260,000;-10,522;3,130;-2,906;24,275
10197,000;3,214;0,802;-35,153;3,325;9,514;5,200;37,948;4,589;-11,623;-2,696;0,000;39,400;40,200;9,706;3,386;-11,211;-8,243;-12,767;-9,877;-3,157;27,374;0,000;259,840;Inf;267,000;260,000;-10,539;3,131;-2,906;24,249
10197,500;3,214;0,802;-35,153;3,325;9,514;5,200;37,948;4,589;-11,623;-2,696;0,000;39,400;40,200;9,706;3,386;-11,166;-8,240;-12,827;-9,878;-3,157;27,374;0,000;259,840;Inf;267,000;260,000;-10,525;3,132;-2,911;24,250
10198,000;3,214;0,802;-35,153;3,325;9,514;5,173;37,947;4,597;-11,622;-2,700;0,000;39,419;40,175;9,706;3,386;-11,186;-8,220;-12,901;-9,892;-3,166;27,370;0,000;259,340;Inf;267,000;260,000;-10,528;3,134;-2,893;24,268
10198,500;3,214;0,802;-35,153;3,325;9,514;5,173;37,947;4,597;-11,622;-2,700;0,000;39,400;40,200;9,706;3,386;-11,189;-8,208;-12,859;-9,858;-3,166;27,370;0,000;259,340;Inf;267,000;260,000;-10,549;3,135;-2,898;24,263
10199,000;3,172;0,780;-35,209;3,372;9,536;5,173;37,947;4,597;-11,622;-2,700;0,000;39,400;40,200;9,659;3,407;-11,235;-8,224;-12,774;-9,845;-3,166;27,370;0,000;259,640;Inf;267,000;260,000;-10,529;3,136;-2,893;24,293
10199,500;3,172;0,780;-35,209;3,372;9,536;5,173;37,947;4,597;-11,622;-2,700;0,000;39,400;40,200;9,659;3,407;-11,242;-8,227;-12,744;-9,838;-3,166;27,370;0,000;259,640;Inf;267,000;260,000;-10,520;3,137;-2,903;24,297
10200,000;3,172;0,780;-35,209;3,372;9,536;5,173;37,947;4,597;-11,622;-2,700;0,000;39,400;40,200;9,659;3,407;-11,172;-8,238;-12,819;-9,858;-3,166;27,370;0,000;259,540;Inf;267,000;260,000;-10,512;3,138;-2,887;24,295
10200,500;3,172;0,780;-35,209;3,372;9,536;5,173;37,947;4,597;-11,622;-2,700;0,000;39,400;40,200;9,659;3,407;-11,128;-8,199;-12,863;-9,835;-3,166;27,370;0,000;259,540;Inf;267,000;260,000;-10,522;3,138;-2,895;24,255
10201,000;3,172;0,780;-35,209;3,372;9,536;5,173;37,947;4,597;-11,622;-2,700;0,000;39,400;40,200;9,659;3,407;-11,140;-8,220;-12,735;-9,797;-3,166;27,370;0,000;259,940;Inf;267,000;260,000;-10,507;3,139;-2,879;24,224
10201,500;3,172;0,780;-35,209;3,372;9,536;5,156;37,935;4,592;-11,631;-2,705;0,000;39,401;40,176;9,659;3,407;-10,956;-8,165;-12,695;-9,780;-3,161;27,377;0,000;259,940;Inf;267,000;260,000;-10,473;3,139;-2,879;24,212
10202,000;3,172;0,780;-35,209;3,372;9,536;5,156;37,935;4,592;-11,631;-2,705;0,000;39,400;40,200;9,659;3,407;-11,129;-8,213;-12,829;-9,852;-3,161;27,377;0,000;259,440;Inf;267,000;260,000;-10,399;3,140;-2,878;24,214
10202,500;2,952;0,704;-35,209;3,330;9,691;5,156;37,935;4,592;-11,631;-2,705;0,000;39,400;40,200;9,494;3,325;-11,116;-8,204;-12,813;-9,828;-3,161;27,377;0,000;259,440;Inf;267,000;260,000;-10,506;3,140;-2,880;24,211
10203,000;2,952;0,704;-35,209;3,330;9,691;5,156;37,935;4,592;-11,631;-2,705;0,000;39,400;40,200;9,494;3,325;-11,110;-8,229;-12,591;-9,775;-3,161;27,377;0,000;259,540;Inf;267,000;260,000;-10,490;3,137;-2,867;24,190
10203,500;2,952;0,704;-35,209;3,330;9,691;5,156;37,935;4,592;-11,631;-2,705;0,000;39,400;40,200;9,494;3,325;-11,151;-8,235;-12,717;-9,848;-3,161;27,377;0,000;259,540;Inf;267,000;260,000;-10,426;3,134;-2,878;24,158
10204,000;2,952;0,704;-35,209;3,330;9,691;5,156;37,935;4,592;-11,631;-2,705;0,000;39,400;40,200;9,494;3,325;-11,211;-8,281;-12,731;-9,855;-3,161;27,377;0,000;259,640;Inf;267,000;260,000;-10,488;3,131;-2,882;24,131
10204,500;2,952;0,704;-35,209;3,330;9,691;5,108;37,900;4,587;-11,614;-2,707;0,000;39,394;40,166;9,494;3,325;-11,215;-8,253;-12,800;-9,894;-3,170;27,369;0,000;259,640;Inf;267,000;260,000;-10,519;3,128;-2,876;24,233
10205,000;2,952;0,704;-35,209;3,330;9,691;5,108;37,900;4,587;-11,614;-2,707;0,000;39,400;40,200;9,494;3,325;-11,187;-8,241;-12,829;-9,895;-3,170;27,369;0,000;259,640;Inf;267,000;260,000;-10,541;3,125;-2,888;24,218
10205,500;2,904;0,718;-35,209;3,349;9,465;5,108;37,900;4,587;-11,614;-2,707;0,000;39,400;40,200;9,544;3,370;-11,133;-8,269;-12,775;-9,846;-3,170;27,369;0,000;259,640;Inf;267,000;260,000;-10,538;3,123;-2,876;24,203
10206,000;2,904;0,718;-35,209;3,349;9,465;5,108;37,900;4,587;-11,614;-2,707;0,000;39,400;40,200;9,544;3,370;-11,126;-8,259;-12,588;-9,806;-3,170;27,369;0,000;259,540;Inf;267,000;260,000;-10,506;3,119;-2,886;24,224
10206,500;2,904;0,718;-35,209;3,349;9,465;5,108;37,900;4,587;-11,614;-2,707;0,000;39,400;40,200;9,544;3,370;-11,107;-8,235;-12,695;-9,821;-3,170;27,369;0,000;259,540;Inf;267,000;260,000;-10,445;3,115;-2,887;24,294
10207,000;2,904;0,718;-35,209;3,349;9,465;5,108;37,900;4,587;-11,614;-2,707;0,000;39,400;40,200;9,544;3,370;-11,040;-8,237;-12,677;-9,798;-3,170;27,369;0,000;259,340;Inf;267,000;260,000;-10,465;3,112;-2,893;24,409
10207,500;2,904;0,718;-35,209;3,349;9,465;5,108;37,900;4,587;-11,614;-2,707;0,000;39,400;40,200;9,544;3,370;-11,008;-8,251;-12,531;-9,746;-3,170;27,369;0,000;259,340;Inf;267,000;260,000;-10,438;3,109;-2,899;24,446
10208,000;2,904;0,718;-35,209;3,349;9,465;5,134;37,882;4,580;-11,593;-2,687;0,000;39,389;40,144;9,544;3,370;-11,082;-8,262;-12,587;-9,819;-3,161;27,372;0,000;259,840;Inf;267,000;260,000;-10,384;3,105;-2,900;24,499
10208,500;2,904;0,718;-35,209;3,349;9,465;5,134;37,882;4,580;-11,593;-2,687;0,000;39,400;40,100;9,544;3,370;-11,026;-8,207;-12,583;-9,816;-3,161;27,372;0,000;259,840;Inf;267,000;260,000;-10,438;3,102;-2,908;24,478
10209,000;2,944;0,770;-34,348;3,367;9,592;5,134;37,882;4,580;-11,593;-2,687;0,000;39,400;40,100;9,648;3,150;-11,023;-8,263;-12,520;-9,789;-3,161;27,372;0,000;259,940;Inf;267,000;260,000;-10,408;3,099;-2,888;24,561
10209,500;2,944;0,770;-34,348;3,367;9,592;5,134;37,882;4,580;-11,593;-2,687;0,000;39,400;40,100;9,648;3,150;-11,042;-8,225;-12,464;-9,774;-3,161;27,372;0,000;259,940;Inf;267,000;260,000;-10,399;3,096;-2,882;24,601
10210,000;2,944;0,770;-34,348;3,367;9,592;5,134;37,882;4,580;-11,593;-2,687;0,000;39,400;40,100;9,648;3,150;-10,936;-8,212;-12,591;-9,790;-3,161;27,372;0,000;259,640;Inf;267,000;260,000;-10,376;3,094;-2,883;24,634
10210,500;2,944;0,770;-34,348;3,367;9,592;5,134;37,882;4,580;-11,593;-2,687;0,000;39,400;40,100;9,648;3,150;-10,948;-8,197;-12,649;-9,795;-3,161;27,372;0,000;259,640;Inf;267,000;260,000;-10,382;3,091;-2,895;24,671
10211,000;2,944;0,770;-34,348;3,367;9,592;5,134;37,884;4,581;-11,586;-2,710;0,000;39,368;40,152;9,648;3,150;-11,153;-8,231;-12,787;-9,859;-3,166;27,363;0,000;259,440;Inf;267,000;260,000;-10,397;3,089;-2,875;24,704
10211,500;2,944;0,770;-34,348;3,367;9,592;5,134;37,884;4,581;-11,586;-2,710;0,000;39,400;40,200;9,648;3,150;-11,130;-8,245;-12,737;-9,876;-3,166;27,363;0,000;259,440;Inf;267,000;260,000;-10,507;3,086;-2,871;24,731
10212,000;3,775;0,886;-35,209;3,213;9,632;5,134;37,884;4,581;-11,586;-2,710;0,000;39,400;40,200;9,623;3,332;-11,100;-8,310;-12,492;-9,845;-3,166;27,363;0,000;259,440;Inf;267,000;260,000;-10,497;3,084;-2,877;24,611
10212,500;3,775;0,886;-35,209;3,213;9,632;5,134;37,884;4,581;-11,586;-2,710;0,000;39,400;40,200;9,623;3,332;-11,005;-8,219;-12,676;-9,836;-3,166;27,363;0,000;259,440;Inf;267,000;260,000;-10,437;3,095;-2,880;24,570
10213,000;3,775;0,886;-35,209;3,213;9,632;5,134;37,884;4,581;-11,586;-2,710;0,000;39,400;40,200;9,623;3,332;-11,058;-8,190;-12,705;-9,811;-3,166;27,363;0,000;259,540;Inf;267,000;260,000;-10,434;3,107;-2,871;24,543
10213,500;3,775;0,886;-35,209;3,213;9,632;5,134;37,884;4,581;-11,586;-2,710;0,000;39,400;40,200;9,623;3,332;-11,092;-8,235;-12,657;-9,838;-3,166;27,363;0,000;259,540;Inf;267,000;260,000;-10,441;3,118;-2,872;24,499
10214,000;3,775;0,886;-35,209;3,213;9,632;5,198;37,919;4,571;-11,546;-2,703;0,000;39,370;40,112;9,623;3,332;-11,134;-8,239;-12,669;-9,866;-3,161;27,369;0,000;259,640;Inf;267,000;260,000;-10,456;3,128;-2,858;24,488
10214,500;3,775;0,886;-35,209;3,213;9,632;5,198;37,919;4,571;-11,546;-2,703;0,000;39,400;40,100;9,623;3,332;-11,180;-8,259;-12,731;-9,882;-3,161;27,369;0,000;259,640;Inf;267,000;260,000;-10,477;3,139;-2,863;24,437
10215,000;3,775;0,886;-35,209;3,213;9,632;5,198;37,919;4,571;-11,546;-2,703;0,000;39,400;40,100;9,623;3,332;-11,094;-8,232;-12,718;-9,891;-3,161;27,369;0,000;259,440;Inf;267,000;260,000;-10,513;3,149;-2,848;24,393
10215,500;2,997;0,769;-33,981;3,348;9,635;5,198;37,919;4,571;-11,546;-2,703;0,000;39,400;40,100;9,693;3,226;-10,995;-8,220;-12,666;-9,869;-3,161;27,369;0,000;259,440;Inf;267,000;260,000;-10,484;3,160;-2,863;24,367
10216,000;2,997;0,769;-33,981;3,348;9,635;5,198;37,919;4,571;-11,546;-2,703;0,000;39,400;40,100;9,693;3,226;-11,063;-8,271;-12,431;-9,793;-3,161;27,369;0,000;259,240;Inf;267,000;260,000;-10,438;3,157;-2,862;24,336
10216,500;2,997;0,769;-33,981;3,348;9,635;5,198;37,919;4,571;-11,546;-2,703;0,000;39,400;40,100;9,693;3,226;-10,857;-8,215;-12,538;-9,791;-3,161;27,369;0,000;259,240;Inf;267,000;260,000;-10,390;3,154;-2,867;24,317
10217,000;2,997;0,769;-33,981;3,348;9,635;5,198;37,919;4,571;-11,546;-2,703;0,000;39,400;40,100;9,693;3,226;-10,949;-8,183;-12,580;-9,775;-3,161;27,369;0,000;259,440;Inf;267,000;260,000;-10,350;3,152;-2,862;24,266
10217,500;2,997;0,769;-33,981;3,348;9,635;5,168;37,886;4,567;-11,547;-2,697;0,000;39,369;40,152;9,693;3,226;-11,058;-8,197;-12,564;-9,810;-3,150;27,369;0,000;259,440;Inf;267,000;260,000;-10,372;3,149;-2,864;24,273
10218,000;2,997;0,769;-33,981;3,348;9,635;5,168;37,886;4,567;-11,547;-2,697;0,000;39,400;40,200;9,693;3,226;-11,071;-8,229;-12,518;-9,791;-3,150;27,369;0,000;259,540;Inf;267,000;260,000;-10,407;3,147;-2,859;24,242
10218,500;2,758;0,679;-34,696;3,317;9,555;5,168;37,886;4,567;-11,547;-2,697;0,000;39,400;40,200;9,702;3,341;-11,006;-8,186;-12,568;-9,801;-3,150;27,369;0,000;259,540;Inf;267,000;260,000;-10,402;3,144;-2,854;24,190
10219,000;2,758;0,679;-34,696;3,317;9,555;5,168;37,886;4,567;-11,547;-2,697;0,000;39,400;40,200;9,702;3,341;-11,039;-8,212;-12,704;-9,844;-3,150;27,369;0,000;259,640;Inf;267,000;260,000;-10,390;3,138;-2,853;24,190
10219,500;2,758;0,679;-34,696;3,317;9,555;5,168;37,886;4,567;-11,547;-2,697;0,000;39,400;40,200;9,702;3,341;-11,144;-8,224;-12,763;-9,877;-3,150;27,369;0,000;259,640;Inf;267,000;260,000;-10,450;3,132;-2,844;24,208
10220,000;2,758;0,679;-34,696;3,317;9,555;5,168;37,886;4,567;-11,547;-2,697;0,000;39,400;40,200;9,702;3,341;-11,135;-8,205;-12,793;-9,870;-3,150;27,369;0,000;259,640;Inf;267,000;260,000;-10,502;3,126;-2,846;24,162
10220,500;2,758;0,679;-34,696;3,317;9,555;5,132;37,927;4,566;-11,546;-2,697;0,000;39,357;40,130;9,702;3,341;-11,093;-8,231;-12,632;-9,810;-3,154;27,352;0,000;259,640;Inf;267,000;260,000;-10,501;3,119;-2,834;24,158
10221,000;2,758;0,679;-34,696;3,317;9,555;5,132;37,927;4,566;-11,546;-2,697;0,000;39,400;40,100;9,702;3,341;-11,064;-8,167;-12,517;-9,754;-3,154;27,352;0,000;259,540;Inf;267,000;260,000;-10,441;3,114;-2,852;24,181
10221,500;2,758;0,679;-34,696;3,317;9,555;5,132;37,927;4,566;-11,546;-2,697;0,000;39,400;40,100;9,702;3,341;-10,998;-8,188;-12,600;-9,782;-3,154;27,352;0,000;259,540;Inf;267,000;260,000;-10,375;3,108;-2,853;24,250
10222,000;3,304;0,775;-35,209;3,295;9,623;5,132;37,927;4,566;-11,546;-2,697;0,000;39,400;40,100;9,624;3,376;-11,051;-8,200;-12,723;-9,851;-3,154;27,352;0,000;259,540;Inf;267,000;260,000;-10,392;3,102;-2,856;24,178
10222,500;3,304;0,775;-35,209;3,295;9,623;5,132;37,927;4,566;-11,546;-2,697;0,000;39,400;40,100;9,624;3,376;-11,084;-8,213;-12,762;-9,842;-3,154;27,352;0,000;259,540;Inf;267,000;260,000;-10,456;3,105;-2,851;24,182
10223,000;3,304;0,775;-35,209;3,295;9,623;5,132;37,927;4,566;-11,546;-2,697;0,000;39,400;40,100;9,624;3,376;-11,070;-8,272;-12,440;-9,820;-3,154;27,352;0,000;259,640;Inf;267,000;260,000;-10,475;3,109;-2,834;24,150
10223,500;3,304;0,775;-35,209;3,295;9,623;5,132;37,927;4,566;-11,546;-2,697;0,000;39,400;40,100;9,624;3,376;-10,977;-8,176;-12,633;-9,812;-3,154;27,352;0,000;259,640;Inf;267,000;260,000;-10,401;3,112;-2,842;24,156
10224,000;3,304;0,775;-35,209;3,295;9,623;5,130;37,917;4,582;-11,567;-2,705;0,000;39,359;40,121;9,624;3,376;-11,001;-8,177;-12,635;-9,816;-3,159;27,353;0,000;259,340;Inf;267,000;260,000;-10,399;3,115;-2,843;24,169
10224,500;3,304;0,775;-35,209;3,295;9,623;5,130;37,917;4,582;-11,567;-2,705;0,000;39,400;40,100;9,624;3,376;-11,088;-8,186;-12,721;-9,802;-3,159;27,353;0,000;259,340;Inf;267,000;260,000;-10,407;3,118;-2,852;24,150
10225,000;2,781;0,694;-34,574;3,393;9,592;5,130;37,917;4,582;-11,567;-2,705;0,000;39,400;40,100;9,583;3,209;-11,081;-8,195;-12,614;-9,790;-3,159;27,353;0,000;259,240;Inf;267,000;260,000;-10,449;3,121;-2,820;24,167
10225,500;2,781;0,694;-34,574;3,393;9,592;5,130;37,917;4,582;-11,567;-2,705;0,000;39,400;40,100;9,583;3,209;-11,048;-8,136;-12,533;-9,700;-3,159;27,353;0,000;259,240;Inf;267,000;260,000;-10,420;3,115;-2,833;24,179
10226,000;2,781;0,694;-34,574;3,393;9,592;5,130;37,917;4,582;-11,567;-2,705;0,000;39,400;40,100;9,583;3,209;-11,061;-8,179;-12,634;-9,799;-3,159;27,353;0,000;259,040;Inf;267,000;260,000;-10,354;3,110;-2,828;24,191
10226,500;2,781;0,694;-34,574;3,393;9,592;5,130;37,917;4,582;-11,567;-2,705;0,000;39,400;40,100;9,583;3,209;-11,077;-8,160;-12,653;-9,795;-3,159;27,353;0,000;259,040;Inf;267,000;260,000;-10,418;3,105;-2,825;24,197
10227,000;2,781;0,694;-34,574;3,393;9,592;5,144;37,917;4,587;-11,566;-2,702;0,000;39,354;40,146;9,583;3,209;-11,063;-8,193;-12,638;-9,816;-3,170;27,348;0,000;259,340;Inf;267,000;260,000;-10,421;3,099;-2,840;24,240
10227,500;2,781;0,694;-34,574;3,393;9,592;5,144;37,917;4,587;-11,566;-2,702;0,000;39,400;40,100;9,583;3,209;-10,966;-8,255;-12,458;-9,802;-3,170;27,348;0,000;259,340;Inf;267,000;260,000;-10,427;3,094;-2,824;24,373
10228,000;3,853;0,904;-35,209;3,258;9,602;5,144;37,917;4,587;-11,566;-2,702;0,000;39,400;40,100;9,642;3,338;-11,026;-8,204;-12,482;-9,763;-3,170;27,348;0,000;259,240;Inf;267,000;260,000;-10,370;3,089;-2,833;24,446
10228,500;3,853;0,904;-35,209;3,258;9,602;5,144;37,917;4,587;-11,566;-2,702;0,000;39,400;40,100;9,642;3,338;-11,011;-8,190;-12,483;-9,765;-3,170;27,348;0,000;259,240;Inf;267,000;260,000;-10,369;3,101;-2,830;24,487
10229,000;3,853;0,904;-35,209;3,258;9,602;5,144;37,917;4,587;-11,566;-2,702;0,000;39,400;40,100;9,642;3,338;-10,883;-8,158;-12,491;-9,724;-3,170;27,348;0,000;259,440;Inf;267,000;260,000;-10,362;3,114;-2,833;24,422
10229,500;3,853;0,904;-35,209;3,258;9,602;5,144;37,917;4,587;-11,566;-2,702;0,000;39,400;40,100;9,642;3,338;-10,838;-8,170;-12,367;-9,632;-3,170;27,348;0,000;259,440;Inf;267,000;260,000;-10,314;3,126;-2,841;24,205
10230,000;3,853;0,904;-35,209;3,258;9,602;5,144;37,917;4,587;-11,566;-2,702;0,000;39,400;40,100;9,642;3,338;-10,933;-8,134;-12,565;-9,762;-3,170;27,348;0,000;259,240;Inf;267,000;260,000;-10,252;3,138;-2,819;24,157
10230,500;3,853;0,904;-35,209;3,258;9,602;5,154;37,875;4,579;-11,548;-2,697;0,000;39,364;40,169;9,642;3,338;-11,043;-8,167;-12,501;-9,753;-3,149;27,354;0,000;259,240;Inf;267,000;260,000;-10,349;3,150;-2,809;24,065
10231,000;3,853;0,904;-35,209;3,258;9,602;5,154;37,875;4,579;-11,548;-2,697;0,000;39,400;40,200;9,642;3,338;-10,939;-8,185;-12,556;-9,775;-3,149;27,354;0,000;259,440;Inf;267,000;260,000;-10,366;3,161;-2,828;23,963
10231,500;2,991;0,791;-33,620;3,320;9,522;5,154;37,875;4,579;-11,548;-2,697;0,000;39,400;40,200;9,880;3,292;-10,961;-8,149;-12,630;-9,769;-3,149;27,354;0,000;259,440;Inf;267,000;260,000;-10,364;3,172;-2,817;23,919
10232,000;2,991;0,791;-33,620;3,320;9,522;5,154;37,875;4,579;-11,548;-2,697;0,000;39,400;40,200;9,880;3,292;-10,960;-8,170;-12,594;-9,764;-3,149;27,354;0,000;259,740;Inf;267,000;260,000;-10,377;3,169;-2,838;23,875
10232,500;2,991;0,791;-33,620;3,320;9,522;5,154;37,875;4,579;-11,548;-2,697;0,000;39,400;40,200;9,880;3,292;-11,024;-8,151;-12,582;-9,751;-3,149;27,354;0,000;259,740;Inf;267,000;260,000;-10,372;3,167;-2,819;23,860
10233,000;2,991;0,791;-33,620;3,320;9,522;5,154;37,875;4,579;-11,548;-2,697;0,000;39,400;40,200;9,880;3,292;-11,043;-8,174;-12,561;-9,766;-3,149;27,354;0,000;259,240;Inf;267,000;260,000;-10,377;3,164;-2,816;23,851
10233,500;2,991;0,791;-33,620;3,320;9,522;5,142;37,926;4,575;-11,513;-2,699;0,000;39,376;40,220;9,880;3,292;-11,058;-8,171;-12,635;-9,828;-3,133;27,363;0,000;259,240;Inf;267,000;260,000;-10,386;3,161;-2,818;23,898
10234,000;2,991;0,791;-33,620;3,320;9,522;5,142;37,926;4,575;-11,513;-2,699;0,000;39,400;40,200;9,880;3,292;-10,929;-8,167;-12,563;-9,787;-3,133;27,363;0,000;259,040;Inf;267,000;260,000;-10,423;3,158;-2,828;23,923
10234,500;3,048;0,743;-34,259;3,298;9,649;5,142;37,926;4,575;-11,513;-2,699;0,000;39,400;40,200;9,706;3,191;-10,965;-8,148;-12,622;-9,755;-3,133;27,363;0,000;259,040;Inf;267,000;260,000;-10,361;3,155;-2,803;23,916
10235,000;3,048;0,743;-34,259;3,298;9,649;5,142;37,926;4,575;-11,513;-2,699;0,000;39,400;40,200;9,706;3,191;-10,971;-8,123;-12,655;-9,750;-3,133;27,363;0,000;258,840;Inf;268,000;260,000;-10,372;3,154;-2,801;23,841
10235,500;3,048;0,743;-34,259;3,298;9,649;5,142;37,926;4,575;-11,513;-2,699;0,000;39,400;40,200;9,706;3,191;-11,021;-8,163;-12,607;-9,749;-3,133;27,363;0,000;258,840;Inf;268,000;260,000;-10,375;3,152;-2,814;23,795
10236,000;3,048;0,743;-34,259;3,298;9,649;5,142;37,926;4,575;-11,513;-2,699;0,000;39,400;40,200;9,706;3,191;-11,004;-8,179;-12,414;-9,730;-3,133;27,363;0,000;259,040;Inf;268,000;260,000;-10,385;3,150;-2,783;23,757
10236,500;3,048;0,743;-34,259;3,298;9,649;5,142;37,926;4,575;-11,513;-2,699;0,000;39,400;40,200;9,706;3,191;-10,790;-8,073;-12,413;-9,656;-3,133;27,363;0,000;259,040;Inf;268,000;260,000;-10,332;3,148;-2,790;23,708
10237,000;3,048;0,743;-34,259;3,298;9,649;5,148;37,898;4,564;-11,507;-2,680;0,000;39,378;40,218;9,706;3,191;-10,802;-8,127;-12,431;-9,731;-3,133;27,358;0,000;259,240;Inf;268,000;260,000;-10,233;3,147;-2,793;23,753
10237,500;3,048;0,743;-34,259;3,298;9,649;5,148;37,898;4,564;-11,507;-2,680;0,000;39,400;40,200;9,706;3,191;-11,055;-8,165;-12,514;-9,775;-3,133;27,358;0,000;259,240;Inf;268,000;260,000;-10,273;3,145;-2,776;23,836
10238,000;3,403;0,768;-35,209;3,314;9,650;5,148;37,898;4,564;-11,507;-2,680;0,000;39,400;40,200;9,602;3,250;-10,968;-8,162;-12,475;-9,729;-3,133;27,358;0,000;258,740;Inf;269,000;260,000;-10,377;3,144;-2,783;23,903
10238,500;3,403;0,768;-35,209;3,314;9,650;5,148;37,898;4,564;-11,507;-2,680;0,000;39,400;40,200;9,602;3,250;-10,817;-8,133;-12,419;-9,689;-3,133;27,358;0,000;258,740;Inf;269,000;260,000;-10,334;3,148;-2,787;23,932
10239,000;3,403;0,768;-35,209;3,314;9,650;5,148;37,898;4,564;-11,507;-2,680;0,000;39,400;40,200;9,602;3,250;-10,897;-8,143;-12,393;-9,716;-3,133;27,358;0,000;259,140;Inf;269,000;260,000;-10,265;3,152;-2,796;23,957
10239,500;3,403;0,768;-35,209;3,314;9,650;5,148;37,898;4,564;-11,507;-2,680;0,000;39,400;40,200;9,602;3,250;-10,971;-8,151;-12,492;-9,740;-3,133;27,358;0,000;259,140;Inf;269,000;260,000;-10,287;3,156;-2,772;24,018
10240,000;3,403;0,768;-35,209;3,314;9,650;5,155;37,895;4,565;-11,497;-2,685;0,000;39,386;40,259;9,602;3,250;-10,944;-8,131;-12,495;-9,754;-3,134;27,363;0,000;259,540;Inf;269,000;260,000;-10,339;3,160;-2,777;24,080
10240,500;3,403;0,768;-35,209;3,314;9,650;5,155;37,895;4,565;-11,497;-2,685;0,000;39,400;40,300;9,602;3,250;-11,000;-8,131;-12,592;-9,751;-3,134;27,363;0,000;259,540;Inf;269,000;260,000;-10,331;3,164;-2,773;24,122
10241,000;2,820;0,725;-34,627;3,365;9,488;5,155;37,895;4,565;-11,497;-2,685;0,000;39,400;40,300;9,705;3,316;-10,936;-8,103;-12,589;-9,734;-3,134;27,363;0,000;259,740;Inf;269,000;260,000;-10,368;3,168;-2,784;24,188
10241,500;2,820;0,725;-34,627;3,365;9,488;5,155;37,895;4,565;-11,497;-2,685;0,000;39,400;40,300;9,705;3,316;-10,954;-8,146;-12,589;-9,746;-3,134;27,363;0,000;259,740;Inf;269,000;260,000;-10,341;3,162;-2,780;24,208
10242,000;2,820;0,725;-34,627;3,365;9,488;5,155;37,895;4,565;-11,497;-2,685;0,000;39,400;40,300;9,705;3,316;-10,955;-8,105;-12,405;-9,657;-3,134;27,363;0,000;259,740;Inf;269,000;260,000;-10,359;3,157;-2,772;24,151
10242,500;2,820;0,725;-34,627;3,365;9,488;5,155;37,895;4,565;-11,497;-2,685;0,000;39,400;40,300;9,705;3,316;-10,946;-8,100;-12,511;-9,699;-3,134;27,363;0,000;259,740;Inf;269,000;260,000;-10,281;3,151;-2,764;24,082
10243,000;2,820;0,725;-34,627;3,365;9,488;5,171;37,921;4,567;-11,494;-2,685;0,000;39,406;40,276;9,705;3,316;-11,012;-8,114;-12,543;-9,734;-3,151;27,357;0,000;260,640;Inf;269,000;260,000;-10,314;3,146;-2,755;24,130
10243,500;2,820;0,725;-34,627;3,365;9,488;5,171;37,921;4,567;-11,494;-2,685;0,000;39,400;40,300;9,705;3,316;-11,015;-8,080;-12,688;-9,762;-3,151;27,357;0,000;260,640;Inf;269,000;260,000;-10,351;3,140;-2,758;24,177
10244,000;2,820;0,725;-34,627;3,365;9,488;5,171;37,921;4,567;-11,494;-2,685;0,000;39,400;40,300;9,705;3,316;-11,048;-8,158;-12,516;-9,739;-3,151;27,357;0,000;261,040;Inf;268,000;260,000;-10,386;3,135;-2,771;24,155
10244,500;2,984;0,742;-35,209;3,317;9,626;5,171;37,921;4,567;-11,494;-2,685;0,000;39,400;40,300;9,667;3,474;-10,935;-8,140;-12,431;-9,714;-3,151;27,357;0,000;261,040;Inf;268,000;260,000;-10,365;3,130;-2,770;24,251
10245,000;2,984;0,742;-35,209;3,317;9,626;5,171;37,921;4,567;-11,494;-2,685;0,000;39,400;40,300;9,667;3,474;-10,873;-8,083;-12,551;-9,703;-3,151;27,357;0,000;260,740;Inf;268,000;260,000;-10,305;3,128;-2,758;24,248
10245,500;2,984;0,742;-35,209;3,317;9,626;5,171;37,921;4,567;-11,494;-2,685;0,000;39,400;40,300;9,667;3,474;-10,889;-8,085;-12,595;-9,729;-3,151;27,357;0,000;260,740;Inf;268,000;260,000;-10,303;3,125;-2,744;24,271
10246,000;2,984;0,742;-35,209;3,317;9,626;5,171;37,921;4,567;-11,494;-2,685;0,000;39,400;40,300;9,667;3,474;-10,972;-8,129;-12,620;-9,751;-3,151;27,357;0,000;260,940;Inf;268,000;260,000;-10,324;3,123;-2,759;24,304
10246,500;2,984;0,742;-35,209;3,317;9,626;5,102;37,930;4,582;-11,497;-2,683;0,000;39,413;40,307;9,667;3,474;-10,948;-8,143;-12,507;-9,710;-3,143;27,351;0,000;260,940;Inf;268,000;260,000;-10,368;3,121;-2,743;24,410
10247,000;2,984;0,742;-35,209;3,317;9,626;5,102;37,930;4,582;-11,497;-2,683;0,000;39,400;40,300;9,667;3,474;-10,878;-8,179;-12,256;-9,708;-3,143;27,351;0,000;261,240;Inf;267,000;260,000;-10,327;3,118;-2,736;24,449
10247,500;3,148;0,755;-35,209;3,250;9,599;5,102;37,930;4,582;-11,497;-2,683;0,000;39,400;40,300;9,568;3,449;-10,795;-8,096;-12,446;-9,696;-3,143;27,351;0,000;261,240;Inf;267,000;260,000;-10,255;3,116;-2,764;24,524
10248,000;3,148;0,755;-35,209;3,250;9,599;5,102;37,930;4,582;-11,497;-2,683;0,000;39,400;40,300;9,568;3,449;-10,862;-8,110;-12,372;-9,658;-3,143;27,351;0,000;261,340;Inf;266,000;260,000;-10,258;3,117;-2,756;24,515
10248,500;3,148;0,755;-35,209;3,250;9,599;5,102;37,930;4,582;-11,497;-2,683;0,000;39,400;40,300;9,568;3,449;-10,940;-8,107;-12,393;-9,686;-3,143;27,351;0,000;261,340;Inf;266,000;260,000;-10,251;3,117;-2,754;24,511
10249,000;3,148;0,755;-35,209;3,250;9,599;5,102;37,930;4,582;-11,497;-2,683;0,000;39,400;40,300;9,568;3,449;-10,734;-8,050;-12,366;-9,640;-3,143;27,351;0,000;259,340;Inf;266,000;260,000;-10,282;3,118;-2,751;24,515
10249,500;3,148;0,755;-35,209;3,250;9,599;5,083;37,923;4,574;-11,482;-2,687;0,000;39,436;40,349;9,568;3,449;-10,780;-8,052;-12,473;-9,621;-3,139;27,354;0,000;259,340;Inf;266,000;260,000;-10,197;3,118;-2,748;24,532
10250,000;3,148;0,755;-35,209;3,250;9,599;5,083;37,923;4,574;-11,482;-2,687;0,000;39,400;40,300;9,568;3,449;-10,782;-8,018;-12,400;-9,584;-3,139;27,354;0,000;259,240;Inf;266,000;260,000;-10,231;3,119;-2,730;24,527
10250,500;3,296;0,801;-35,209;3,345;9,614;5,083;37,923;4,574;-11,482;-2,687;0,000;39,400;40,300;9,578;3,207;-10,865;-8,092;-12,313;-9,642;-3,139;27,354;0,000;259,240;Inf;266,000;260,000;-10,196;3,119;-2,737;24,584
10251,000;3,296;0,801;-35,209;3,345;9,614;5,083;37,923;4,574;-11,482;-2,687;0,000;39,400;40,300;9,578;3,207;-10,866;-8,062;-12,384;-9,668;-3,139;27,354;0,000;259,340;Inf;266,000;260,000;-10,228;3,122;-2,710;24,635
10251,500;3,296;0,801;-35,209;3,345;9,614;5,083;37,923;4,574;-11,482;-2,687;0,000;39,400;40,300;9,578;3,207;-10,850;-8,075;-12,479;-9,706;-3,139;27,354;0,000;259,340;Inf;266,000;260,000;-10,245;3,125;-2,723;24,599
10252,000;3,296;0,801;-35,209;3,345;9,614;5,083;37,923;4,574;-11,482;-2,687;0,000;39,400;40,300;9,578;3,207;-10,924;-8,113;-12,366;-9,682;-3,139;27,354;0,000;258,440;Inf;267,000;260,000;-10,278;3,128;-2,708;24,615
10252,500;3,296;0,801;-35,209;3,345;9,614;5,083;37,923;4,574;-11,482;-2,687;0,000;39,400;40,300;9,578;3,207;-10,824;-8,113;-12,221;-9,675;-3,139;27,354;0,000;258,440;Inf;267,000;260,000;-10,271;3,131;-2,721;24,665
10253,000;3,296;0,801;-35,209;3,345;9,614;5,172;37,936;4,582;-11,431;-2,659;0,000;39,438;40,353;9,578;3,207;-10,724;-8,092;-12,306;-9,651;-3,141;27,348;0,000;258,340;Inf;268,000;260,000;-10,208;3,133;-2,732;24,636
10253,500;3,296;0,801;-35,209;3,345;9,614;5,172;37,936;4,582;-11,431;-2,659;0,000;39,400;40,400;9,578;3,207;-10,786;-8,070;-12,219;-9,588;-3,141;27,348;0,000;258,340;Inf;268,000;260,000;-10,193;3,136;-2,732;24,636
10254,000;3,778;0,907;-35,209;3,251;9,565;5,172;37,936;4,582;-11,431;-2,659;0,000;39,400;40,400;9,667;3,339;-10,815;-8,104;-12,349;-9,683;-3,141;27,348;0,000;258,140;Inf;269,000;260,000;-10,166;3,139;-2,720;24,642
10254,500;3,778;0,907;-35,209;3,251;9,565;5,172;37,936;4,582;-11,431;-2,659;0,000;39,400;40,400;9,667;3,339;-10,852;-8,100;-12,392;-9,703;-3,141;27,348;0,000;258,140;Inf;269,000;260,000;-10,238;3,149;-2,710;24,607
10255,000;3,778;0,907;-35,209;3,251;9,565;5,172;37,936;4,582;-11,431;-2,659;0,000;39,400;40,400;9,667;3,339;-10,845;-8,092;-12,384;-9,667;-3,141;27,348;0,000;258,440;Inf;270,000;260,000;-10,262;3,159;-2,700;24,597
10255,500;3,778;0,907;-35,209;3,251;9,565;5,172;37,936;4,582;-11,431;-2,659;0,000;39,400;40,400;9,667;3,339;-10,865;-8,089;-12,298;-9,666;-3,141;27,348;0,000;258,440;Inf;270,000;260,000;-10,247;3,170;-2,701;24,587
10256,000;3,778;0,907;-35,209;3,251;9,565;5,157;37,930;4,589;-11,430;-2,689;0,000;39,457;40,414;9,667;3,339;-10,885;-8,057;-12,364;-9,646;-3,148;27,344;0,000;260,340;Inf;270,000;260,000;-10,229;3,180;-2,711;24,585
10256,500;3,778;0,907;-35,209;3,251;9,565;5,157;37,930;4,589;-11,430;-2,689;0,000;39,500;40,400;9,667;3,339;-10,876;-8,045;-12,357;-9,624;-3,148;27,344;0,000;260,340;Inf;270,000;260,000;-10,238;3,189;-2,704;24,568
10257,000;3,204;0,825;-33,467;3,309;9,541;5,157;37,930;4,589;-11,430;-2,689;0,000;39,500;40,400;9,802;3,293;-10,655;-8,023;-12,333;-9,602;-3,148;27,344;0,000;260,140;Inf;270,000;260,000;-10,226;3,199;-2,704;24,555
10257,500;3,204;0,825;-33,467;3,309;9,541;5,157;37,930;4,589;-11,430;-2,689;0,000;39,500;40,400;9,802;3,293;-10,762;-8,038;-12,341;-9,638;-3,148;27,344;0,000;260,140;Inf;270,000;260,000;-10,153;3,199;-2,702;24,582
10258,000;3,204;0,825;-33,467;3,309;9,541;5,157;37,930;4,589;-11,430;-2,689;0,000;39,500;40,400;9,802;3,293;-10,845;-8,007;-12,504;-9,653;-3,148;27,344;0,000;260,140;Inf;270,000;260,000;-10,195;3,199;-2,701;24,563
10258,500;3,204;0,825;-33,467;3,309;9,541;5,157;37,930;4,589;-11,430;-2,689;0,000;39,500;40,400;9,802;3,293;-10,908;-8,071;-12,469;-9,678;-3,148;27,344;0,000;260,140;Inf;270,000;260,000;-10,252;3,199;-2,684;24,572
10259,000;3,204;0,825;-33,467;3,309;9,541;5,157;37,930;4,589;-11,430;-2,689;0,000;39,500;40,400;9,802;3,293;-10,903;-8,067;-12,320;-9,639;-3,148;27,344;0,000;262,240;Inf;269,000;260,000;-10,281;3,199;-2,683;24,606
10259,500;3,204;0,825;-33,467;3,309;9,541;5,190;37,953;4,569;-11,421;-2,699;0,000;39,458;40,440;9,802;3,293;-10,788;-8,035;-12,385;-9,671;-3,148;27,341;0,000;262,240;Inf;269,000;260,000;-10,232;3,199;-2,705;24,675
10260,000;3,204;0,825;-33,467;3,309;9,541;5,190;37,953;4,569;-11,421;-2,699;0,000;39,500;40,400;9,802;3,293;-10,804;-8,037;-12,421;-9,681;-3,148;27,341;0,000;262,240;Inf;268,000;260,000;-10,220;3,200;-2,719;24,724
10260,500;3,145;0,792;-35,116;3,266;9,559;5,190;37,953;4,569;-11,421;-2,699;0,000;39,500;40,400;9,646;3,466;-10,890;-8,037;-12,458;-9,703;-3,148;27,341;0,000;262,240;Inf;268,000;260,000;-10,236;3,200;-2,710;24,705
10261,000;3,145;0,792;-35,116;3,266;9,559;5,190;37,953;4,569;-11,421;-2,699;0,000;39,500;40,400;9,646;3,466;-10,926;-8,090;-12,308;-9,683;-3,148;27,341;0,000;262,740;Inf;267,000;260,000;-10,272;3,199;-2,727;24,660
10261,500;3,145;0,792;-35,116;3,266;9,559;5,190;37,953;4,569;-11,421;-2,699;0,000;39,500;40,400;9,646;3,466;-10,735;-8,077;-12,303;-9,666;-3,148;27,341;0,000;262,740;Inf;267,000;260,000;-10,252;3,198;-2,709;24,599
10262,000;3,145;0,792;-35,116;3,266;9,559;5,190;37,953;4,569;-11,421;-2,699;0,000;39,500;40,400;9,646;3,466;-10,741;-8,052;-12,383;-9,630;-3,148;27,341;0,000;260,740;Inf;267,000;260,000;-10,195;3,197;-2,713;24,531
10262,500;3,145;0,792;-35,116;3,266;9,559;5,161;37,918;4,559;-11,418;-2,701;0,000;39,468;40,453;9,646;3,466;-10,857;-8,033;-12,481;-9,663;-3,147;27,330;0,000;260,740;Inf;267,000;260,000;-10,202;3,196;-2,696;24,515
10263,000;3,145;0,792;-35,116;3,266;9,559;5,161;37,918;4,559;-11,418;-2,701;0,000;39,500;40,500;9,646;3,466;-10,905;-8,089;-12,373;-9,642;-3,147;27,330;0,000;260,540;Inf;267,000;260,000;-10,258;3,195;-2,700;24,499
10263,500;2,317;0,672;-34,059;3,344;9,582;5,161;37,918;4,559;-11,418;-2,701;0,000;39,500;40,500;9,704;3,302;-10,896;-8,037;-12,447;-9,651;-3,147;27,330;0,000;260,540;Inf;267,000;260,000;-10,252;3,194;-2,694;24,446
10264,000;2,317;0,672;-34,059;3,344;9,582;5,161;37,918;4,559;-11,418;-2,701;0,000;39,500;40,500;9,704;3,302;-10,897;-8,049;-12,379;-9,668;-3,147;27,330;0,000;260,840;Inf;267,000;260,000;-10,258;3,180;-2,699;24,446
10264,500;2,317;0,672;-34,059;3,344;9,582;5,161;37,918;4,559;-11,418;-2,701;0,000;39,500;40,500;9,704;3,302;-10,892;-7,997;-12,544;-9,675;-3,147;27,330;0,000;260,840;Inf;267,000;260,000;-10,248;3,166;-2,709;24,480
10265,000;2,317;0,672;-34,059;3,344;9,582;5,161;37,918;4,559;-11,418;-2,701;0,000;39,500;40,500;9,704;3,302;-10,932;-8,042;-12,582;-9,700;-3,147;27,330;0,000;259,840;Inf;267,000;260,000;-10,277;3,152;-2,696;24,478
10265,500;2,317;0,672;-34,059;3,344;9,582;5,208;37,983;4,584;-11,430;-2,698;0,000;39,497;40,472;9,704;3,302;-10,978;-8,090;-12,396;-9,675;-3,153;27,335;0,000;259,840;Inf;267,000;260,000;-10,314;3,138;-2,698;24,424
10266,000;2,317;0,672;-34,059;3,344;9,582;5,208;37,983;4,584;-11,430;-2,698;0,000;39,500;40,500;9,704;3,302;-10,830;-8,079;-12,349;-9,665;-3,153;27,335;0,000;259,640;Inf;267,000;260,000;-10,285;3,125;-2,699;24,491
10266,500;2,317;0,672;-34,059;3,344;9,582;5,208;37,983;4,584;-11,430;-2,698;0,000;39,500;40,500;9,704;3,302;-10,962;-8,074;-12,538;-9,733;-3,153;27,335;0,000;259,640;Inf;267,000;260,000;-10,231;3,112;-2,684;24,592
10267,000;2,474;0,631;-34,563;3,321;9,522;5,208;37,983;4,584;-11,430;-2,698;0,000;39,500;40,500;9,724;3,388;-10,957;-8,165;-12,377;-9,759;-3,153;27,335;0,000;259,440;Inf;267,000;260,000;-10,327;3,099;-2,713;24,636
10267,500;2,474;0,631;-34,563;3,321;9,522;5,208;37,983;4,584;-11,430;-2,698;0,000;39,500;40,500;9,724;3,388;-10,853;-8,144;-12,215;-9,712;-3,153;27,335;0,000;259,440;Inf;267,000;260,000;-10,314;3,088;-2,707;24,674
10268,000;2,474;0,631;-34,563;3,321;9,522;5,208;37,983;4,584;-11,430;-2,698;0,000;39,500;40,500;9,724;3,388;-10,793;-8,072;-12,328;-9,677;-3,153;27,335;0,000;259,540;Inf;267,000;260,000;-10,231;3,078;-2,701;24,695
10268,500;2,474;0,631;-34,563;3,321;9,522;5,208;37,983;4,584;-11,430;-2,698;0,000;39,500;40,500;9,724;3,388;-10,753;-8,035;-12,344;-9,625;-3,153;27,335;0,000;259,540;Inf;267,000;260,000;-10,217;3,068;-2,708;24,662
10269,000;2,474;0,631;-34,563;3,321;9,522;5,147;37,935;4,571;-11,442;-2,696;0,000;39,505;40,477;9,724;3,388;-10,820;-8,025;-12,403;-9,661;-3,154;27,326;0,000;259,640;Inf;267,000;260,000;-10,189;3,059;-2,709;24,694
10269,500;2,474;0,631;-34,563;3,321;9,522;5,147;37,935;4,571;-11,442;-2,696;0,000;39,500;40,500;9,724;3,388;-10,754;-8,060;-12,304;-9,595;-3,154;27,326;0,000;259,640;Inf;267,000;260,000;-10,227;3,049;-2,689;24,696
10270,000;2,535;0,712;-34,159;3,389;9,593;5,147;37,935;4,571;-11,442;-2,696;0,000;39,500;40,500;9,661;3,293;-10,834;-8,029;-12,320;-9,629;-3,154;27,326;0,000;259,140;Inf;267,000;260,000;-10,179;3,040;-2,698;24,695
10270,500;2,535;0,712;-34,159;3,389;9,593;5,147;37,935;4,571;-11,442;-2,696;0,000;39,500;40,500;9,661;3,293;-10,852;-8,040;-12,328;-9,637;-3,154;27,326;0,000;259,140;Inf;267,000;260,000;-10,203;3,031;-2,693;24,675
10271,000;2,535;0,712;-34,159;3,389;9,593;5,147;37,935;4,571;-11,442;-2,696;0,000;39,500;40,500;9,661;3,293;-10,878;-8,002;-12,386;-9,624;-3,154;27,326;0,000;259,240;Inf;267,000;260,000;-10,214;3,023;-2,680;24,638
10271,500;2,535;0,712;-34,159;3,389;9,593;5,147;37,935;4,571;-11,442;-2,696;0,000;39,500;40,500;9,661;3,293;-10,765;-8,021;-12,335;-9,571;-3,154;27,326;0,000;259,240;Inf;267,000;260,000;-10,223;3,015;-2,666;24,572
10272,000;2,535;0,712;-34,159;3,389;9,593;5,147;37,958;4,561;-11,407;-2,694;0,000;39,512;40,514;9,661;3,293;-10,686;-7,976;-12,057;-9,439;-3,147;27,310;0,000;259,640;Inf;267,000;260,000;-10,173;3,007;-2,690;24,471
10272,500;2,535;0,712;-34,159;3,389;9,593;5,147;37,958;4,561;-11,407;-2,694;0,000;39,500;40,500;9,661;3,293;-10,737;-7,986;-12,314;-9,571;-3,147;27,310;0,000;259,640;Inf;267,000;260,000;-10,040;3,000;-2,663;24,433
10273,000;2,535;0,712;-34,159;3,389;9,593;5,147;37,958;4,561;-11,407;-2,694;0,000;39,500;40,500;9,661;3,293;-10,839;-8,052;-12,287;-9,630;-3,147;27,310;0,000;259,840;Inf;267,000;260,000;-10,152;2,992;-2,658;24,472
10273,500;2,970;0,685;-35,209;3,257;9,627;5,147;37,958;4,561;-11,407;-2,694;0,000;39,500;40,500;9,607;3,214;-10,683;-8,000;-12,226;-9,574;-3,147;27,310;0,000;259,840;Inf;267,000;260,000;-10,202;2,984;-2,674;24,507
10274,000;2,970;0,685;-35,209;3,257;9,627;5,147;37,958;4,561;-11,407;-2,694;0,000;39,500;40,500;9,607;3,214;-10,700;-7,971;-12,148;-9,545;-3,147;27,310;0,000;260,040;Inf;267,000;260,000;-10,121;2,984;-2,666;24,518
10274,500;2,970;0,685;-35,209;3,257;9,627;5,147;37,958;4,561;-11,407;-2,694;0,000;39,500;40,500;9,607;3,214;-10,765;-8,003;-12,172;-9,547;-3,147;27,310;0,000;260,040;Inf;267,000;260,000;-10,091;2,984;-2,656;24,538
10275,000;2,970;0,685;-35,209;3,257;9,627;5,147;37,958;4,561;-11,407;-2,694;0,000;39,500;40,500;9,607;3,214;-10,777;-7,986;-12,279;-9,564;-3,147;27,310;0,000;259,640;Inf;267,000;260,000;-10,122;2,984;-2,651;24,535
10275,500;2,970;0,685;-35,209;3,257;9,627;5,119;37,945;4,574;-11,379;-2,684;0,000;39,533;40,558;9,607;3,214;-10,734;-7,957;-12,196;-9,515;-3,144;27,313;0,000;259,640;Inf;267,000;260,000;-10,152;2,984;-2,633;24,529
10276,000;2,970;0,685;-35,209;3,257;9,627;5,119;37,945;4,574;-11,379;-2,684;0,000;39,500;40,600;9,607;3,214;-10,525;-7,912;-12,136;-9,411;-3,144;27,313;0,000;259,640;Inf;267,000;260,000;-10,100;2,983;-2,642;24,524
10276,500;3,294;0,812;-35,209;3,298;9,471;5,119;37,945;4,574;-11,379;-2,684;0,000;39,500;40,600;9,584;3,328;-10,586;-7,919;-11,997;-9,417;-3,144;27,313;0,000;259,640;Inf;267,000;260,000;-9,996;2,983;-2,615;24,542
10277,000;3,294;0,812;-35,209;3,298;9,471;5,119;37,945;4,574;-11,379;-2,684;0,000;39,500;40,600;9,584;3,328;-10,649;-7,925;-12,061;-9,477;-3,144;27,313;0,000;259,340;Inf;267,000;260,000;-9,980;2,988;-2,622;24,547
10277,500;3,294;0,812;-35,209;3,298;9,471;5,119;37,945;4,574;-11,379;-2,684;0,000;39,500;40,600;9,584;3,328;-10,778;-8,001;-12,239;-9,555;-3,144;27,313;0,000;259,340;Inf;267,000;260,000;-10,028;2,993;-2,615;24,559
10278,000;3,294;0,812;-35,209;3,298;9,471;5,119;37,945;4,574;-11,379;-2,684;0,000;39,500;40,600;9,584;3,328;-10,519;-7,931;-12,116;-9,460;-3,144;27,313;0,000;259,540;Inf;267,000;260,000;-10,143;2,998;-2,613;24,527
10278,500;3,294;0,812;-35,209;3,298;9,471;5,142;37,944;4,569;-11,361;-2,700;0,000;39,551;40,577;9,584;3,328;-10,539;-7,920;-12,042;-9,468;-3,154;27,317;0,000;259,540;Inf;267,000;260,000;-10,006;3,003;-2,610;24,536
10279,000;3,294;0,812;-35,209;3,298;9,471;5,142;37,944;4,569;-11,361;-2,700;0,000;39,600;40,600;9,584;3,328;-10,655;-7,940;-12,088;-9,489;-3,154;27,317;0,000;259,440;Inf;267,000;260,000;-9,992;3,008;-2,616;24,477
10279,500;3,294;0,812;-35,209;3,298;9,471;5,142;37,944;4,569;-11,361;-2,700;0,000;39,600;40,600;9,584;3,328;-10,632;-7,894;-12,125;-9,475;-3,154;27,317;0,000;259,440;Inf;267,000;260,000;-10,043;3,012;-2,602;24,504
