t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10280,000;3,292;0,805;-34,780;3,212;9,560;5,142;37,944;4,569;-11,361;-2,700;0,000;39,600;40,600;9,746;3,332;-10,608;-7,913;-12,210;-9,485;-3,154;27,317;0,000;259,840;Inf;267,000;260,000;-10,031;3,017;-2,580;24,398
10280,500;3,292;0,805;-34,780;3,212;9,560;5,142;37,944;4,569;-11,361;-2,700;0,000;39,600;40,600;9,746;3,332;-10,592;-7,902;-12,219;-9,458;-3,154;27,317;0,000;259,840;Inf;267,000;260,000;-10,054;3,022;-2,593;24,384
10281,000;3,292;0,805;-34,780;3,212;9,560;5,142;37,944;4,569;-11,361;-2,700;0,000;39,600;40,600;9,746;3,332;-10,724;-7,921;-12,330;-9,529;-3,154;27,317;0,000;259,440;Inf;267,000;260,000;-10,043;3,026;-2,571;24,399
10281,500;3,292;0,805;-34,780;3,212;9,560;5,142;37,944;4,569;-11,361;-2,700;0,000;39,600;40,600;9,746;3,332;-10,739;-7,892;-12,150;-9,451;-3,154;27,317;0,000;259,440;Inf;267,000;260,000;-10,126;3,030;-2,580;24,388
10282,000;3,292;0,805;-34,780;3,212;9,560;5,168;37,975;4,568;-11,339;-2,716;0,000;39,556;40,618;9,746;3,332;-10,632;-7,893;-12,073;-9,441;-3,165;27,300;0,000;259,640;Inf;267,000;260,000;-10,058;3,035;-2,580;24,368
10282,500;3,292;0,805;-34,780;3,212;9,560;5,168;37,975;4,568;-11,339;-2,716;0,000;39,600;40,600;9,746;3,332;-10,481;-7,865;-12,137;-9,394;-3,165;27,300;0,000;259,640;Inf;267,000;260,000;-10,010;3,039;-2,576;24,376
10283,000;3,058;0,786;-34,039;3,317;9,590;5,168;37,975;4,568;-11,339;-2,716;0,000;39,600;40,600;9,672;3,216;-10,503;-7,871;-12,180;-9,425;-3,165;27,300;0,000;259,640;Inf;267,000;260,000;-9,969;3,043;-2,578;24,392
10283,500;3,058;0,786;-34,039;3,317;9,590;5,168;37,975;4,568;-11,339;-2,716;0,000;39,600;40,600;9,672;3,216;-10,631;-7,871;-12,294;-9,457;-3,165;27,300;0,000;259,640;Inf;267,000;260,000;-9,995;3,043;-2,556;24,437
10284,000;3,058;0,786;-34,039;3,317;9,590;5,168;37,975;4,568;-11,339;-2,716;0,000;39,600;40,600;9,672;3,216;-10,652;-7,876;-12,171;-9,410;-3,165;27,300;0,000;259,640;Inf;267,000;260,000;-10,063;3,043;-2,557;24,461
10284,500;3,058;0,786;-34,039;3,317;9,590;5,168;37,975;4,568;-11,339;-2,716;0,000;39,600;40,600;9,672;3,216;-10,459;-7,802;-12,076;-9,397;-3,165;27,300;0,000;259,640;Inf;267,000;260,000;-10,027;3,044;-2,557;24,495
10285,000;3,058;0,786;-34,039;3,317;9,590;5,189;37,953;4,568;-11,341;-2,706;0,000;39,564;40,588;9,672;3,216;-10,491;-7,831;-12,185;-9,419;-3,162;27,298;0,000;259,540;Inf;267,000;260,000;-9,933;3,044;-2,539;24,501
10285,500;3,058;0,786;-34,039;3,317;9,590;5,189;37,953;4,568;-11,341;-2,706;0,000;39,600;40,600;9,672;3,216;-10,592;-7,854;-12,231;-9,425;-3,162;27,298;0,000;259,540;Inf;267,000;260,000;-9,981;3,044;-2,549;24,513
10286,000;3,710;0,930;-35,209;3,297;9,564;5,189;37,953;4,568;-11,341;-2,706;0,000;39,600;40,600;9,624;3,496;-10,612;-7,822;-12,293;-9,442;-3,162;27,298;0,000;259,740;Inf;267,000;260,000;-10,026;3,044;-2,530;24,511
10286,500;3,710;0,930;-35,209;3,297;9,564;5,189;37,953;4,568;-11,341;-2,706;0,000;39,600;40,600;9,624;3,496;-10,680;-7,869;-12,240;-9,472;-3,162;27,298;0,000;259,740;Inf;267,000;260,000;-10,042;3,055;-2,516;24,519
10287,000;3,710;0,930;-35,209;3,297;9,564;5,189;37,953;4,568;-11,341;-2,706;0,000;39,600;40,600;9,624;3,496;-10,699;-7,834;-12,349;-9,475;-3,162;27,298;0,000;259,640;Inf;267,000;260,000;-10,065;3,066;-2,499;24,552
10287,500;3,710;0,930;-35,209;3,297;9,564;5,189;37,953;4,568;-11,341;-2,706;0,000;39,600;40,600;9,624;3,496;-10,741;-7,878;-12,278;-9,485;-3,162;27,298;0,000;259,640;Inf;267,000;260,000;-10,089;3,087;-2,512;24,556
10288,000;3,710;0,930;-35,209;3,297;9,564;5,189;37,953;4,568;-11,341;-2,706;0,000;39,600;40,600;9,624;3,496;-10,728;-7,913;-12,157;-9,489;-3,162;27,298;0,000;259,540;Inf;267,000;260,000;-10,096;3,087;-2,509;24,527
10288,500;3,710;0,930;-35,209;3,297;9,564;5,193;38,008;4,577;-11,335;-2,702;0,000;39,596;40,633;9,624;3,496;-10,588;-7,855;-12,197;-9,422;-3,142;27,295;0,000;259,540;Inf;267,000;260,000;-10,072;3,097;-2,527;24,512
10289,000;3,710;0,930;-35,209;3,297;9,564;5,193;38,008;4,577;-11,335;-2,702;0,000;39,600;40,600;9,624;3,496;-10,639;-7,878;-12,156;-9,440;-3,142;27,295;0,000;259,340;Inf;267,000;260,000;-10,015;3,107;-2,529;24,476
10289,500;3,335;0,863;-34,426;3,349;9,503;5,193;38,008;4,577;-11,335;-2,702;0,000;39,600;40,600;9,707;3,308;-10,680;-7,883;-12,121;-9,462;-3,142;27,295;0,000;259,340;Inf;267,000;260,000;-10,028;3,117;-2,511;24,426
10290,000;3,335;0,863;-34,426;3,349;9,503;5,193;38,008;4,577;-11,335;-2,702;0,000;39,600;40,600;9,707;3,308;-10,661;-7,859;-12,205;-9,469;-3,142;27,295;0,000;259,840;Inf;267,000;260,000;-10,037;3,121;-2,503;24,421
10290,500;3,335;0,863;-34,426;3,349;9,503;5,193;38,008;4,577;-11,335;-2,702;0,000;39,600;40,600;9,707;3,308;-10,622;-7,836;-12,266;-9,471;-3,142;27,295;0,000;259,840;Inf;267,000;260,000;-10,049;3,124;-2,479;24,410
10291,000;3,335;0,863;-34,426;3,349;9,503;5,193;38,008;4,577;-11,335;-2,702;0,000;39,600;40,600;9,707;3,308;-10,709;-7,867;-12,332;-9,501;-3,142;27,295;0,000;259,840;Inf;267,000;260,000;-10,049;3,128;-2,495;24,410
10291,500;3,335;0,863;-34,426;3,349;9,503;5,142;37,989;4,559;-11,346;-2,700;0,000;39,600;40,622;9,707;3,308;-10,692;-7,857;-12,319;-9,513;-3,160;27,278;0,000;259,840;Inf;267,000;260,000;-10,102;3,131;-2,492;24,431
10292,000;3,335;0,863;-34,426;3,349;9,503;5,142;37,989;4,559;-11,346;-2,700;0,000;39,600;40,600;9,707;3,308;-10,625;-7,938;-11,908;-9,410;-3,160;27,278;0,000;259,740;Inf;267,000;260,000;-10,095;3,134;-2,506;24,456
10292,500;3,319;0,831;-34,434;3,374;9,624;5,142;37,989;4,559;-11,346;-2,700;0,000;39,600;40,600;9,710;3,169;-10,519;-7,838;-12,052;-9,447;-3,160;27,278;0,000;259,740;Inf;267,000;260,000;-9,970;3,138;-2,505;24,459
10293,000;3,319;0,831;-34,434;3,374;9,624;5,142;37,989;4,559;-11,346;-2,700;0,000;39,600;40,600;9,710;3,169;-10,563;-7,872;-12,167;-9,471;-3,160;27,278;0,000;259,540;Inf;267,000;260,000;-9,964;3,141;-2,499;24,424
10293,500;3,319;0,831;-34,434;3,374;9,624;5,142;37,989;4,559;-11,346;-2,700;0,000;39,600;40,600;9,710;3,169;-10,620;-7,869;-12,236;-9,476;-3,160;27,278;0,000;259,540;Inf;267,000;260,000;-10,018;3,144;-2,506;24,401
10294,000;3,319;0,831;-34,434;3,374;9,624;5,142;37,989;4,559;-11,346;-2,700;0,000;39,600;40,600;9,710;3,169;-10,616;-7,883;-12,225;-9,505;-3,160;27,278;0,000;259,340;Inf;267,000;260,000;-10,050;3,146;-2,499;24,398
10294,500;3,319;0,831;-34,434;3,374;9,624;5,142;37,989;4,559;-11,346;-2,700;0,000;39,600;40,600;9,710;3,169;-10,702;-7,911;-12,249;-9,532;-3,160;27,278;0,000;259,340;Inf;267,000;260,000;-10,057;3,149;-2,489;24,430
10295,000;3,319;0,831;-34,434;3,374;9,624;5,129;37,978;4,566;-11,335;-2,696;0,000;39,603;40,627;9,710;3,169;-10,739;-7,924;-12,146;-9,527;-3,154;27,284;0,000;259,640;Inf;267,000;260,000;-10,099;3,152;-2,491;24,423
10295,500;3,319;0,831;-34,434;3,374;9,624;5,129;37,978;4,566;-11,335;-2,696;0,000;39,600;40,600;9,710;3,169;-10,686;-7,882;-12,253;-9,492;-3,154;27,284;0,000;259,640;Inf;267,000;260,000;-10,084;3,155;-2,512;24,437
10296,000;2,688;0,638;-35,209;3,330;9,663;5,129;37,978;4,566;-11,335;-2,696;0,000;39,600;40,600;9,466;3,269;-10,507;-7,848;-12,173;-9,429;-3,154;27,284;0,000;259,440;Inf;267,000;260,000;-10,078;3,157;-2,516;24,392
10296,500;2,688;0,638;-35,209;3,330;9,663;5,129;37,978;4,566;-11,335;-2,696;0,000;39,600;40,600;9,466;3,269;-10,581;-7,877;-12,154;-9,433;-3,154;27,284;0,000;259,440;Inf;267,000;260,000;-9,989;3,150;-2,508;24,378
10297,000;2,688;0,638;-35,209;3,330;9,663;5,129;37,978;4,566;-11,335;-2,696;0,000;39,600;40,600;9,466;3,269;-10,626;-7,847;-12,094;-9,372;-3,154;27,284;0,000;259,540;Inf;267,000;260,000;-10,011;3,142;-2,490;24,358
10297,500;2,688;0,638;-35,209;3,330;9,663;5,129;37,978;4,566;-11,335;-2,696;0,000;39,600;40,600;9,466;3,269;-10,601;-7,815;-12,015;-9,366;-3,154;27,284;0,000;259,540;Inf;267,000;260,000;-9,985;3,135;-2,502;24,440
10298,000;2,688;0,638;-35,209;3,330;9,663;5,097;37,971;4,566;-11,305;-2,693;0,000;39,614;40,633;9,466;3,269;-10,535;-7,828;-12,127;-9,405;-3,147;27,290;0,000;259,240;Inf;267,000;260,000;-9,949;3,127;-2,496;24,465
10298,500;2,688;0,638;-35,209;3,330;9,663;5,097;37,971;4,566;-11,305;-2,693;0,000;39,600;40,600;9,466;3,269;-10,512;-7,819;-12,165;-9,396;-3,147;27,290;0,000;259,240;Inf;267,000;260,000;-9,974;3,120;-2,477;24,437
10299,000;3,321;0,897;-34,060;3,362;9,552;5,097;37,971;4,566;-11,305;-2,693;0,000;39,600;40,600;9,657;3,219;-10,540;-7,840;-11,875;-9,344;-3,147;27,290;0,000;259,540;Inf;267,000;260,000;-9,973;3,113;-2,476;24,456
10299,500;3,321;0,897;-34,060;3,362;9,552;5,097;37,971;4,566;-11,305;-2,693;0,000;39,600;40,600;9,657;3,219;-10,299;-7,805;-11,904;-9,336;-3,147;27,290;0,000;259,540;Inf;267,000;260,000;-9,900;3,117;-2,471;24,457
10300,000;3,321;0,897;-34,060;3,362;9,552;5,097;37,971;4,566;-11,305;-2,693;0,000;39,600;40,600;9,657;3,219;-10,492;-7,886;-11,977;-9,445;-3,147;27,290;0,000;259,440;Inf;267,000;260,000;-9,836;3,120;-2,474;24,444
10300,500;3,321;0,897;-34,060;3,362;9,552;5,097;37,971;4,566;-11,305;-2,693;0,000;39,600;40,600;9,657;3,219;-10,589;-7,916;-12,020;-9,495;-3,147;27,290;0,000;259,440;Inf;267,000;260,000;-9,950;3,123;-2,488;24,450
10301,000;3,321;0,897;-34,060;3,362;9,552;5,125;37,944;4,558;-11,307;-2,684;0,000;39,622;40,639;9,657;3,219;-10,569;-7,860;-12,127;-9,484;-3,160;27,278;0,000;259,540;Inf;267,000;260,000;-10,005;3,126;-2,477;24,459
10301,500;3,321;0,897;-34,060;3,362;9,552;5,125;37,944;4,558;-11,307;-2,684;0,000;39,600;40,600;9,657;3,219;-10,576;-7,843;-12,182;-9,421;-3,160;27,278;0,000;259,540;Inf;267,000;260,000;-10,010;3,130;-2,501;24,630
10302,000;3,321;0,897;-34,060;3,362;9,552;5,125;37,944;4,558;-11,307;-2,684;0,000;39,600;40,600;9,657;3,219;-10,554;-7,832;-12,193;-9,460;-3,160;27,278;0,000;259,240;Inf;267,000;260,000;-10,006;3,133;-2,479;24,646
10302,500;2,505;0,550;-35,209;3,270;9,603;5,125;37,944;4,558;-11,307;-2,684;0,000;39,600;40,600;9,623;3,380;-10,607;-7,872;-12,176;-9,464;-3,160;27,278;0,000;259,240;Inf;267,000;260,000;-10,010;3,136;-2,479;24,692
10303,000;2,505;0,550;-35,209;3,270;9,603;5,125;37,944;4,558;-11,307;-2,684;0,000;39,600;40,600;9,623;3,380;-10,303;-7,882;-11,748;-9,383;-3,160;27,278;0,000;259,240;Inf;267,000;260,000;-10,030;3,125;-2,482;24,696
10303,500;2,505;0,550;-35,209;3,270;9,603;5,125;37,944;4,558;-11,307;-2,684;0,000;39,600;40,600;9,623;3,380;-10,489;-7,832;-11,874;-9,384;-3,160;27,278;0,000;259,240;Inf;267,000;260,000;-9,829;3,115;-2,492;24,733
10304,000;2,505;0,550;-35,209;3,270;9,603;5,125;37,944;4,558;-11,307;-2,684;0,000;39,600;40,600;9,623;3,380;-10,533;-7,876;-11,938;-9,403;-3,160;27,278;0,000;259,240;Inf;267,000;260,000;-9,895;3,105;-2,500;24,746
10304,500;2,505;0,550;-35,209;3,270;9,603;5,147;37,949;4,580;-11,292;-2,705;0,000;39,630;40,653;9,623;3,380;-10,500;-7,825;-11,965;-9,391;-3,171;27,275;0,000;259,240;Inf;267,000;260,000;-9,937;3,095;-2,480;24,796
10305,000;2,505;0,550;-35,209;3,270;9,603;5,147;37,949;4,580;-11,292;-2,705;0,000;39,600;40,700;9,623;3,380;-10,400;-7,837;-11,895;-9,340;-3,171;27,275;0,000;259,840;Inf;267,000;260,000;-9,920;3,086;-2,479;24,784
10305,500;3,746;0,856;-35,209;3,220;9,676;5,147;37,949;4,580;-11,292;-2,705;0,000;39,600;40,700;9,634;3,287;-10,402;-7,830;-11,883;-9,355;-3,171;27,275;0,000;259,840;Inf;267,000;260,000;-9,868;3,076;-2,489;24,784
10306,000;3,746;0,856;-35,209;3,220;9,676;5,147;37,949;4,580;-11,292;-2,705;0,000;39,600;40,700;9,634;3,287;-10,501;-7,864;-11,919;-9,408;-3,171;27,275;0,000;259,540;Inf;267,000;260,000;-9,867;3,087;-2,489;24,725
10306,500;3,746;0,856;-35,209;3,220;9,676;5,147;37,949;4,580;-11,292;-2,705;0,000;39,600;40,700;9,634;3,287;-10,565;-7,846;-12,008;-9,412;-3,171;27,275;0,000;259,540;Inf;267,000;260,000;-9,923;3,098;-2,464;24,765
10307,000;3,746;0,856;-35,209;3,220;9,676;5,147;37,949;4,580;-11,292;-2,705;0,000;39,600;40,700;9,634;3,287;-10,377;-7,820;-11,871;-9,324;-3,171;27,275;0,000;259,540;Inf;267,000;260,000;-9,958;3,109;-2,469;24,742
10307,500;3,746;0,856;-35,209;3,220;9,676;5,163;37,973;4,575;-11,276;-2,716;0,000;39,632;40,633;9,634;3,287;-10,394;-7,822;-11,646;-9,260;-3,172;27,281;0,000;259,540;Inf;267,000;260,000;-9,848;3,119;-2,480;24,721
10308,000;3,746;0,856;-35,209;3,220;9,676;5,163;37,973;4,575;-11,276;-2,716;0,000;39,600;40,600;9,634;3,287;-10,321;-7,814;-11,813;-9,358;-3,172;27,281;0,000;259,440;Inf;267,000;260,000;-9,780;3,129;-2,481;24,725
10308,500;3,746;0,856;-35,209;3,220;9,676;5,163;37,973;4,575;-11,276;-2,716;0,000;39,600;40,600;9,634;3,287;-10,349;-7,810;-11,909;-9,334;-3,172;27,281;0,000;259,440;Inf;267,000;260,000;-9,827;3,139;-2,470;24,676
10309,000;3,305;0,848;-34,421;3,258;9,631;5,163;37,973;4,575;-11,276;-2,716;0,000;39,600;40,600;9,628;3,156;-10,423;-7,834;-11,786;-9,366;-3,172;27,281;0,000;259,940;Inf;267,000;260,000;-9,851;3,149;-2,461;24,591
10309,500;3,305;0,848;-34,421;3,258;9,631;5,163;37,973;4,575;-11,276;-2,716;0,000;39,600;40,600;9,628;3,156;-10,477;-7,809;-11,798;-9,312;-3,172;27,281;0,000;259,940;Inf;267,000;260,000;-9,852;3,152;-2,446;24,582
10310,000;3,305;0,848;-34,421;3,258;9,631;5,163;37,973;4,575;-11,276;-2,716;0,000;39,600;40,600;9,628;3,156;-10,342;-7,752;-11,929;-9,324;-3,172;27,281;0,000;259,340;Inf;267,000;260,000;-9,849;3,154;-2,445;24,560
10310,500;3,305;0,848;-34,421;3,258;9,631;5,163;37,973;4,575;-11,276;-2,716;0,000;39,600;40,600;9,628;3,156;-10,440;-7,744;-11,969;-9,359;-3,172;27,281;0,000;259,340;Inf;267,000;260,000;-9,837;3,157;-2,439;24,546
10311,000;3,305;0,848;-34,421;3,258;9,631;5,174;37,973;4,564;-11,223;-2,689;0,000;39,638;40,679;9,628;3,156;-10,474;-7,752;-12,039;-9,350;-3,164;27,283;0,000;259,040;Inf;267,000;260,000;-9,878;3,159;-2,437;24,525
10311,500;3,305;0,848;-34,421;3,258;9,631;5,174;37,973;4,564;-11,223;-2,689;0,000;39,600;40,700;9,628;3,156;-10,526;-7,796;-11,928;-9,338;-3,164;27,283;0,000;259,040;Inf;267,000;260,000;-9,904;3,162;-2,452;24,520
10312,000;2,658;0,733;-33,850;3,275;9,596;5,174;37,973;4,564;-11,223;-2,689;0,000;39,600;40,700;9,673;3,209;-10,487;-7,774;-11,836;-9,307;-3,164;27,283;0,000;258,940;Inf;268,000;260,000;-9,897;3,164;-2,433;24,518
10312,500;2,658;0,733;-33,850;3,275;9,596;5,174;37,973;4,564;-11,223;-2,689;0,000;39,600;40,700;9,673;3,209;-10,395;-7,779;-11,935;-9,332;-3,164;27,283;0,000;258,940;Inf;268,000;260,000;-9,851;3,156;-2,429;24,499
10313,000;2,658;0,733;-33,850;3,275;9,596;5,174;37,973;4,564;-11,223;-2,689;0,000;39,600;40,700;9,673;3,209;-10,441;-7,745;-11,980;-9,317;-3,164;27,283;0,000;259,440;Inf;268,000;260,000;-9,860;3,148;-2,426;24,495
10313,500;2,658;0,733;-33,850;3,275;9,596;5,174;37,973;4,564;-11,223;-2,689;0,000;39,600;40,700;9,673;3,209;-10,551;-7,821;-12,021;-9,422;-3,164;27,283;0,000;259,440;Inf;268,000;260,000;-9,870;3,140;-2,420;24,399
10314,000;2,658;0,733;-33,850;3,275;9,596;5,150;37,992;4,583;-11,221;-2,716;0,000;39,633;40,667;9,673;3,209;-10,537;-7,861;-11,962;-9,440;-3,168;27,277;0,000;259,440;Inf;268,000;260,000;-9,954;3,132;-2,413;24,402
10314,500;2,658;0,733;-33,850;3,275;9,596;5,150;37,992;4,583;-11,221;-2,716;0,000;39,600;40,700;9,673;3,209;-10,566;-7,845;-11,870;-9,398;-3,168;27,277;0,000;259,440;Inf;268,000;260,000;-9,950;3,124;-2,432;24,411
10315,000;2,648;0,685;-34,423;3,337;9,604;5,150;37,992;4,583;-11,221;-2,716;0,000;39,600;40,700;9,612;3,227;-10,443;-7,810;-11,835;-9,351;-3,168;27,277;0,000;259,240;Inf;268,000;260,000;-9,920;3,116;-2,422;24,394
10315,500;2,648;0,685;-34,423;3,337;9,604;5,150;37,992;4,583;-11,221;-2,716;0,000;39,600;40,700;9,612;3,227;-10,488;-7,788;-11,955;-9,372;-3,168;27,277;0,000;259,240;Inf;268,000;260,000;-9,860;3,109;-2,435;24,400
10316,000;2,648;0,685;-34,423;3,337;9,604;5,150;37,992;4,583;-11,221;-2,716;0,000;39,600;40,700;9,612;3,227;-10,459;-7,754;-11,965;-9,370;-3,168;27,277;0,000;258,940;Inf;269,000;260,000;-9,901;3,101;-2,423;24,418
10316,500;2,648;0,685;-34,423;3,337;9,604;5,150;37,992;4,583;-11,221;-2,716;0,000;39,600;40,700;9,612;3,227;-10,524;-7,777;-11,975;-9,387;-3,168;27,277;0,000;258,940;Inf;269,000;260,000;-9,887;3,094;-2,425;24,404
10317,000;2,648;0,685;-34,423;3,337;9,604;5,150;37,992;4,583;-11,221;-2,716;0,000;39,600;40,700;9,612;3,227;-10,349;-7,724;-11,731;-9,229;-3,168;27,277;0,000;260,240;Inf;269,000;260,000;-9,916;3,086;-2,437;24,376
10317,500;2,648;0,685;-34,423;3,337;9,604;5,171;37,994;4,592;-11,219;-2,694;0,000;39,640;40,618;9,612;3,227;-10,360;-7,700;-11,957;-9,301;-3,167;27,283;0,000;260,240;Inf;269,000;260,000;-9,758;3,079;-2,407;24,397
10318,000;2,648;0,685;-34,423;3,337;9,604;5,171;37,994;4,592;-11,219;-2,694;0,000;39,600;40,600;9,612;3,227;-10,460;-7,758;-11,893;-9,298;-3,167;27,283;0,000;259,940;Inf;269,000;260,000;-9,830;3,072;-2,411;24,263
10318,500;3,263;0,804;-34,657;3,319;9,566;5,171;37,994;4,592;-11,219;-2,694;0,000;39,600;40,600;9,749;3,362;-10,435;-7,676;-11,730;-9,205;-3,167;27,283;0,000;259,940;Inf;269,000;260,000;-9,852;3,065;-2,389;24,159
10319,000;3,263;0,804;-34,657;3,319;9,566;5,171;37,994;4,592;-11,219;-2,694;0,000;39,600;40,600;9,749;3,362;-10,124;-7,659;-11,765;-9,158;-3,167;27,283;0,000;260,640;Inf;269,000;260,000;-9,762;3,068;-2,401;24,009
10319,500;3,263;0,804;-34,657;3,319;9,566;5,171;37,994;4,592;-11,219;-2,694;0,000;39,600;40,600;9,749;3,362;-10,218;-7,658;-11,799;-9,152;-3,167;27,283;0,000;260,640;Inf;269,000;260,000;-9,676;3,072;-2,413;23,951
10320,000;3,263;0,804;-34,657;3,319;9,566;5,171;37,994;4,592;-11,219;-2,694;0,000;39,600;40,600;9,749;3,362;-10,299;-7,661;-11,850;-9,214;-3,167;27,283;0,000;261,040;Inf;268,000;260,000;-9,707;3,075;-2,366;24,011
10320,500;3,263;0,804;-34,657;3,319;9,566;5,138;37,971;4,568;-11,213;-2,697;0,000;39,639;40,637;9,749;3,362;-10,400;-7,731;-11,748;-9,237;-3,178;27,265;0,000;261,040;Inf;268,000;260,000;-9,756;3,078;-2,354;23,996
10321,000;3,263;0,804;-34,657;3,319;9,566;5,138;37,971;4,568;-11,213;-2,697;0,000;39,600;40,600;9,749;3,362;-10,179;-7,661;-11,813;-9,214;-3,178;27,265;0,000;261,240;Inf;267,000;260,000;-9,779;3,081;-2,378;24,012
10321,500;2,963;0,721;-35,209;3,279;9,641;5,138;37,971;4,568;-11,213;-2,697;0,000;39,600;40,600;9,583;3,216;-10,304;-7,702;-11,835;-9,240;-3,178;27,265;0,000;261,240;Inf;267,000;260,000;-9,717;3,084;-2,363;24,024
10322,000;2,963;0,721;-35,209;3,279;9,641;5,138;37,971;4,568;-11,213;-2,697;0,000;39,600;40,600;9,583;3,216;-10,343;-7,710;-11,591;-9,187;-3,178;27,265;0,000;260,940;Inf;267,000;260,000;-9,770;3,082;-2,358;24,079
10322,500;2,963;0,721;-35,209;3,279;9,641;5,138;37,971;4,568;-11,213;-2,697;0,000;39,600;40,600;9,583;3,216;-10,336;-7,692;-11,661;-9,202;-3,178;27,265;0,000;260,940;Inf;267,000;260,000;-9,708;3,080;-2,355;24,109
10323,000;2,963;0,721;-35,209;3,279;9,641;5,138;37,971;4,568;-11,213;-2,697;0,000;39,600;40,600;9,583;3,216;-10,212;-7,675;-11,690;-9,227;-3,178;27,265;0,000;259,240;Inf;267,000;260,000;-9,723;3,078;-2,352;24,197
10323,500;2,963;0,721;-35,209;3,279;9,641;5,138;37,971;4,568;-11,213;-2,697;0,000;39,600;40,600;9,583;3,216;-10,164;-7,692;-11,743;-9,234;-3,178;27,265;0,000;259,240;Inf;267,000;260,000;-9,701;3,076;-2,340;24,215
10324,000;2,963;0,721;-35,209;3,279;9,641;5,115;37,945;4,582;-11,197;-2,717;0,000;39,622;40,584;9,583;3,216;-10,311;-7,696;-11,840;-9,257;-3,166;27,252;0,000;259,340;Inf;267,000;260,000;-9,708;3,074;-2,329;24,225
10324,500;2,963;0,721;-35,209;3,279;9,641;5,115;37,945;4,582;-11,197;-2,717;0,000;39,600;40,600;9,583;3,216;-10,179;-7,662;-11,580;-9,163;-3,166;27,252;0,000;259,340;Inf;267,000;260,000;-9,776;3,072;-2,350;24,225
10325,000;3,466;0,895;-34,477;3,267;9,607;5,115;37,945;4,582;-11,197;-2,717;0,000;39,600;40,600;9,580;3,177;-10,329;-7,691;-11,743;-9,244;-3,166;27,252;0,000;259,040;Inf;267,000;260,000;-9,646;3,071;-2,346;24,222
10325,500;3,466;0,895;-34,477;3,267;9,607;5,115;37,945;4,582;-11,197;-2,717;0,000;39,600;40,600;9,580;3,177;-10,326;-7,710;-11,750;-9,272;-3,166;27,252;0,000;259,040;Inf;267,000;260,000;-9,752;3,077;-2,329;24,236
10326,000;3,466;0,895;-34,477;3,267;9,607;5,115;37,945;4,582;-11,197;-2,717;0,000;39,600;40,600;9,580;3,177;-10,398;-7,673;-11,873;-9,282;-3,166;27,252;0,000;258,940;Inf;268,000;260,000;-9,764;3,084;-2,325;24,192
10326,500;3,466;0,895;-34,477;3,267;9,607;5,115;37,945;4,582;-11,197;-2,717;0,000;39,600;40,600;9,580;3,177;-10,378;-7,694;-11,802;-9,270;-3,166;27,252;0,000;258,940;Inf;268,000;260,000;-9,807;3,090;-2,316;24,201
10327,000;3,466;0,895;-34,477;3,267;9,607;5,183;38,003;4,576;-11,169;-2,720;0,000;39,625;40,523;9,580;3,177;-10,282;-7,732;-11,578;-9,227;-3,170;27,249;0,000;259,240;Inf;268,000;260,000;-9,786;3,096;-2,325;24,209
10327,500;3,466;0,895;-34,477;3,267;9,607;5,183;38,003;4,576;-11,169;-2,720;0,000;39,600;40,500;9,580;3,177;-10,281;-7,647;-11,703;-9,233;-3,170;27,249;0,000;259,240;Inf;268,000;260,000;-9,705;3,102;-2,325;24,111
10328,000;2,598;0,726;-33,583;3,313;9,543;5,183;38,003;4,576;-11,169;-2,720;0,000;39,600;40,500;9,721;3,236;-10,346;-7,615;-11,920;-9,230;-3,170;27,249;0,000;259,340;Inf;268,000;260,000;-9,716;3,108;-2,337;24,152
10328,500;2,598;0,726;-33,583;3,313;9,543;5,183;38,003;4,576;-11,169;-2,720;0,000;39,600;40,500;9,721;3,236;-10,411;-7,682;-11,786;-9,235;-3,170;27,249;0,000;259,340;Inf;268,000;260,000;-9,778;3,100;-2,324;24,173
10329,000;2,598;0,726;-33,583;3,313;9,543;5,183;38,003;4,576;-11,169;-2,720;0,000;39,600;40,500;9,721;3,236;-10,376;-7,686;-11,684;-9,226;-3,170;27,249;0,000;259,240;Inf;268,000;260,000;-9,779;3,091;-2,315;24,158
10329,500;2,598;0,726;-33,583;3,313;9,543;5,183;38,003;4,576;-11,169;-2,720;0,000;39,600;40,500;9,721;3,236;-10,156;-7,654;-11,686;-9,173;-3,170;27,249;0,000;259,240;Inf;268,000;260,000;-9,743;3,083;-2,320;24,183
10330,000;2,598;0,726;-33,583;3,313;9,543;5,178;37,966;4,572;-11,146;-2,718;0,000;39,610;40,515;9,721;3,236;-10,232;-7,668;-11,681;-9,207;-3,173;27,243;0,000;259,940;Inf;268,000;260,000;-9,667;3,075;-2,328;24,142
10330,500;2,598;0,726;-33,583;3,313;9,543;5,178;37,966;4,572;-11,146;-2,718;0,000;39,600;40,500;9,721;3,236;-10,327;-7,657;-11,727;-9,231;-3,173;27,243;0,000;259,940;Inf;268,000;260,000;-9,697;3,068;-2,322;24,173
10331,000;2,598;0,726;-33,583;3,313;9,543;5,178;37,966;4,572;-11,146;-2,718;0,000;39,600;40,500;9,721;3,236;-10,281;-7,717;-11,574;-9,273;-3,173;27,243;0,000;260,340;Inf;268,000;260,000;-9,736;3,060;-2,317;24,247
10331,500;3,519;0,908;-33,927;3,290;9,539;5,178;37,966;4,572;-11,146;-2,718;0,000;39,600;40,500;9,713;3,060;-10,122;-7,673;-11,545;-9,213;-3,173;27,243;0,000;260,340;Inf;268,000;260,000;-9,711;3,052;-2,333;24,296
10332,000;3,519;0,908;-33,927;3,290;9,539;5,178;37,966;4,572;-11,146;-2,718;0,000;39,600;40,500;9,713;3,060;-10,148;-7,646;-11,635;-9,169;-3,173;27,243;0,000;260,340;Inf;268,000;260,000;-9,638;3,060;-2,328;24,296
10332,500;3,519;0,908;-33,927;3,290;9,539;5,178;37,966;4,572;-11,146;-2,718;0,000;39,600;40,500;9,713;3,060;-10,188;-7,618;-11,726;-9,186;-3,173;27,243;0,000;260,340;Inf;268,000;260,000;-9,649;3,068;-2,311;24,325
10333,000;3,519;0,908;-33,927;3,290;9,539;5,178;37,966;4,572;-11,146;-2,718;0,000;39,600;40,500;9,713;3,060;-10,228;-7,601;-11,762;-9,191;-3,173;27,243;0,000;260,540;Inf;268,000;260,000;-9,680;3,075;-2,317;24,332
10333,500;3,519;0,908;-33,927;3,290;9,539;5,183;37,972;4,577;-11,116;-2,726;0,000;39,598;40,527;9,713;3,060;-10,217;-7,594;-11,801;-9,174;-3,177;27,241;0,000;260,540;Inf;268,000;260,000;-9,696;3,082;-2,306;24,323
10334,000;3,519;0,908;-33,927;3,290;9,539;5,183;37,972;4,577;-11,116;-2,726;0,000;39,600;40,500;9,713;3,060;-10,272;-7,616;-11,827;-9,198;-3,177;27,241;0,000;260,540;Inf;268,000;260,000;-9,697;3,089;-2,281;24,007
10334,500;2,812;0,646;-35,209;3,286;9,619;5,183;37,972;4,577;-11,116;-2,726;0,000;39,600;40,500;9,606;3,194;-10,301;-7,576;-11,860;-9,170;-3,177;27,241;0,000;260,540;Inf;268,000;260,000;-9,728;3,096;-2,266;23,903
10335,000;2,812;0,646;-35,209;3,286;9,619;5,183;37,972;4,577;-11,116;-2,726;0,000;39,600;40,500;9,606;3,194;-10,242;-7,596;-11,584;-9,124;-3,177;27,241;0,000;260,640;Inf;268,000;260,000;-9,726;3,092;-2,284;23,996
10335,500;2,812;0,646;-35,209;3,286;9,619;5,183;37,972;4,577;-11,116;-2,726;0,000;39,600;40,500;9,606;3,194;-10,161;-7,583;-11,711;-9,135;-3,177;27,241;0,000;260,640;Inf;268,000;260,000;-9,636;3,087;-2,271;23,938
10336,000;2,812;0,646;-35,209;3,286;9,619;5,183;37,972;4,577;-11,116;-2,726;0,000;39,600;40,500;9,606;3,194;-10,218;-7,582;-11,756;-9,153;-3,177;27,241;0,000;260,740;Inf;268,000;260,000;-9,647;3,083;-2,282;23,950
10336,500;2,812;0,646;-35,209;3,286;9,619;5,156;37,980;4,583;-11,121;-2,727;0,000;39,583;40,480;9,606;3,194;-10,239;-7,551;-11,804;-9,173;-3,178;27,231;0,000;260,740;Inf;268,000;260,000;-9,677;3,078;-2,271;23,946
10337,000;2,812;0,646;-35,209;3,286;9,619;5,156;37,980;4,583;-11,121;-2,727;0,000;39,600;40,500;9,606;3,194;-10,291;-7,556;-11,844;-9,130;-3,178;27,231;0,000;260,740;Inf;268,000;260,000;-9,692;3,074;-2,261;23,921
10337,500;2,812;0,646;-35,209;3,286;9,619;5,156;37,980;4,583;-11,121;-2,727;0,000;39,600;40,500;9,606;3,194;-10,281;-7,613;-11,595;-9,118;-3,178;27,231;0,000;260,740;Inf;268,000;260,000;-9,706;3,070;-2,258;23,928
10338,000;3,360;0,811;-35,209;3,327;9,642;5,156;37,980;4,583;-11,121;-2,727;0,000;39,600;40,500;9,500;3,418;-10,139;-7,586;-11,583;-9,091;-3,178;27,231;0,000;260,440;Inf;268,000;260,000;-9,652;3,065;-2,219;23,934
10338,500;3,360;0,811;-35,209;3,327;9,642;5,156;37,980;4,583;-11,121;-2,727;0,000;39,600;40,500;9,500;3,418;-10,153;-7,533;-11,717;-9,134;-3,178;27,231;0,000;260,440;Inf;268,000;260,000;-9,600;3,070;-2,248;24,025
10339,000;3,360;0,811;-35,209;3,327;9,642;5,156;37,980;4,583;-11,121;-2,727;0,000;39,600;40,500;9,500;3,418;-10,211;-7,537;-11,794;-9,123;-3,178;27,231;0,000;261,140;Inf;267,000;260,000;-9,634;3,075;-2,224;24,053
10339,500;3,360;0,811;-35,209;3,327;9,642;5,156;37,980;4,583;-11,121;-2,727;0,000;39,600;40,500;9,500;3,418;-10,217;-7,527;-11,658;-9,024;-3,178;27,231;0,000;261,140;Inf;267,000;260,000;-9,666;3,080;-2,214;24,074
10340,000;3,360;0,811;-35,209;3,327;9,642;5,159;37,985;4,585;-11,125;-2,712;0,000;39,577;40,447;9,500;3,418;-10,222;-7,493;-11,850;-9,113;-3,179;27,235;0,000;260,740;Inf;267,000;260,000;-9,607;3,084;-2,245;24,089
10340,500;3,360;0,811;-35,209;3,327;9,642;5,159;37,985;4,585;-11,125;-2,712;0,000;39,600;40,400;9,500;3,418;-10,324;-7,540;-11,858;-9,124;-3,179;27,235;0,000;260,740;Inf;267,000;260,000;-9,670;3,089;-2,201;24,113
10341,000;2,950;0,698;-35,209;3,273;9,602;5,159;37,985;4,585;-11,125;-2,712;0,000;39,600;40,400;9,664;3,539;-10,291;-7,573;-11,695;-9,132;-3,179;27,235;0,000;260,940;Inf;267,000;260,000;-9,712;3,093;-2,194;24,144
10341,500;2,950;0,698;-35,209;3,273;9,602;5,159;37,985;4,585;-11,125;-2,712;0,000;39,600;40,400;9,664;3,539;-10,054;-7,566;-11,508;-9,070;-3,179;27,235;0,000;260,940;Inf;267,000;260,000;-9,673;3,091;-2,224;23,991
10342,000;2,950;0,698;-35,209;3,273;9,602;5,159;37,985;4,585;-11,125;-2,712;0,000;39,600;40,400;9,664;3,539;-10,043;-7,562;-11,551;-9,111;-3,179;27,235;0,000;260,140;Inf;267,000;260,000;-9,550;3,089;-2,201;23,968
10342,500;2,950;0,698;-35,209;3,273;9,602;5,159;37,985;4,585;-11,125;-2,712;0,000;39,600;40,400;9,664;3,539;-10,241;-7,582;-11,625;-9,115;-3,179;27,235;0,000;260,140;Inf;267,000;260,000;-9,567;3,086;-2,209;23,920
10343,000;2,950;0,698;-35,209;3,273;9,602;5,163;37,958;4,600;-11,115;-2,713;0,000;39,553;40,400;9,664;3,539;-10,157;-7,623;-11,351;-9,114;-3,179;27,225;0,000;259,940;Inf;267,000;260,000;-9,641;3,084;-2,203;23,961
10343,500;2,950;0,698;-35,209;3,273;9,602;5,163;37,958;4,600;-11,115;-2,713;0,000;39,600;40,400;9,664;3,539;-9,982;-7,505;-11,509;-9,066;-3,179;27,225;0,000;259,940;Inf;267,000;260,000;-9,561;3,082;-2,228;23,997
10344,000;2,950;0,698;-35,209;3,273;9,602;5,163;37,958;4,600;-11,115;-2,713;0,000;39,600;40,400;9,664;3,539;-10,065;-7,502;-11,566;-9,078;-3,179;27,225;0,000;259,540;Inf;267,000;260,000;-9,516;3,080;-2,219;23,989
10344,500;2,851;0,777;-33,113;3,317;9,571;5,163;37,958;4,600;-11,115;-2,713;0,000;39,600;40,400;9,709;3,236;-10,171;-7,480;-11,675;-9,101;-3,179;27,225;0,000;259,540;Inf;267,000;260,000;-9,553;3,078;-2,194;23,983
10345,000;2,851;0,777;-33,113;3,317;9,571;5,163;37,958;4,600;-11,115;-2,713;0,000;39,600;40,400;9,709;3,236;-10,211;-7,523;-11,596;-9,086;-3,179;27,225;0,000;260,240;Inf;267,000;260,000;-9,607;3,074;-2,186;24,016
10345,500;2,851;0,777;-33,113;3,317;9,571;5,163;37,958;4,600;-11,115;-2,713;0,000;39,600;40,400;9,709;3,236;-10,179;-7,500;-11,469;-9,020;-3,179;27,225;0,000;260,240;Inf;267,000;260,000;-9,604;3,070;-2,202;24,008
10346,000;2,851;0,777;-33,113;3,317;9,571;5,163;37,958;4,600;-11,115;-2,713;0,000;39,600;40,400;9,709;3,236;-9,978;-7,473;-11,533;-9,004;-3,179;27,225;0,000;260,040;Inf;267,000;260,000;-9,542;3,067;-2,184;23,950
10346,500;2,851;0,777;-33,113;3,317;9,571;5,194;37,948;4,608;-11,086;-2,724;0,000;39,533;40,375;9,709;3,236;-10,087;-7,464;-11,662;-9,055;-3,186;27,210;0,000;260,040;Inf;267,000;260,000;-9,497;3,063;-2,159;23,851
10347,000;2,851;0,777;-33,113;3,317;9,571;5,194;37,948;4,608;-11,086;-2,724;0,000;39,500;40,400;9,709;3,236;-10,104;-7,480;-11,646;-9,017;-3,186;27,210;0,000;259,940;Inf;267,000;260,000;-9,567;3,060;-2,174;23,835
10347,500;3,282;0,889;-34,002;3,350;9,522;5,194;37,948;4,608;-11,086;-2,724;0,000;39,500;40,400;9,666;3,212;-10,087;-7,474;-11,631;-9,010;-3,186;27,210;0,000;259,940;Inf;267,000;260,000;-9,562;3,056;-2,170;23,815
10348,000;3,282;0,889;-34,002;3,350;9,522;5,194;37,948;4,608;-11,086;-2,724;0,000;39,500;40,400;9,666;3,212;-10,153;-7,520;-11,519;-9,045;-3,186;27,210;0,000;259,840;Inf;267,000;260,000;-9,550;3,060;-2,144;23,832
10348,500;3,282;0,889;-34,002;3,350;9,522;5,194;37,948;4,608;-11,086;-2,724;0,000;39,500;40,400;9,666;3,212;-10,177;-7,515;-11,603;-9,080;-3,186;27,210;0,000;259,840;Inf;267,000;260,000;-9,559;3,063;-2,163;23,884
10349,000;3,282;0,889;-34,002;3,350;9,522;5,194;37,948;4,608;-11,086;-2,724;0,000;39,500;40,400;9,666;3,212;-10,127;-7,464;-11,655;-9,044;-3,186;27,210;0,000;259,740;Inf;267,000;260,000;-9,594;3,067;-2,160;24,007
10349,500;3,282;0,889;-34,002;3,350;9,522;5,190;37,988;4,602;-11,061;-2,729;0,000;39,527;40,342;9,666;3,212;-10,098;-7,447;-11,655;-9,017;-3,187;27,210;0,000;259,740;Inf;267,000;260,000;-9,573;3,071;-2,148;24,051
10350,000;3,282;0,889;-34,002;3,350;9,522;5,190;37,988;4,602;-11,061;-2,729;0,000;39,500;40,300;9,666;3,212;-10,174;-7,496;-11,602;-9,031;-3,187;27,210;0,000;259,740;Inf;267,000;260,000;-9,554;3,074;-2,152;24,102
10350,500;3,077;0,768;-34,701;3,338;9,642;5,190;37,988;4,602;-11,061;-2,729;0,000;39,500;40,300;9,707;3,166;-10,193;-7,467;-11,671;-9,034;-3,187;27,210;0,000;259,740;Inf;267,000;260,000;-9,576;3,077;-2,142;24,119
10351,000;3,077;0,768;-34,701;3,338;9,642;5,190;37,988;4,602;-11,061;-2,729;0,000;39,500;40,300;9,707;3,166;-10,224;-7,494;-11,586;-9,023;-3,187;27,210;0,000;260,040;Inf;267,000;260,000;-9,591;3,077;-2,139;24,135
10351,500;3,077;0,768;-34,701;3,338;9,642;5,190;37,988;4,602;-11,061;-2,729;0,000;39,500;40,300;9,707;3,166;-10,034;-7,426;-11,529;-8,971;-3,187;27,210;0,000;260,040;Inf;267,000;260,000;-9,582;3,077;-2,158;24,146
10352,000;3,077;0,768;-34,701;3,338;9,642;5,190;37,988;4,602;-11,061;-2,729;0,000;39,500;40,300;9,707;3,166;-10,098;-7,450;-11,640;-9,017;-3,187;27,210;0,000;259,540;Inf;267,000;260,000;-9,490;3,077;-2,140;24,107
10352,500;3,077;0,768;-34,701;3,338;9,642;5,190;37,988;4,602;-11,061;-2,729;0,000;39,500;40,300;9,707;3,166;-10,052;-7,449;-11,630;-9,027;-3,187;27,210;0,000;259,540;Inf;267,000;260,000;-9,551;3,077;-2,142;24,099
10353,000;3,077;0,768;-34,701;3,338;9,642;5,217;37,964;4,598;-11,071;-2,731;0,000;39,507;40,323;9,707;3,166;-10,166;-7,460;-11,690;-9,059;-3,198;27,209;0,000;259,740;Inf;267,000;260,000;-9,539;3,077;-2,121;24,072
10353,500;3,077;0,768;-34,701;3,338;9,642;5,217;37,964;4,598;-11,071;-2,731;0,000;39,500;40,300;9,707;3,166;-10,067;-7,419;-11,366;-8,942;-3,198;27,209;0,000;259,740;Inf;267,000;260,000;-9,594;3,077;-2,129;24,070
10354,000;2,877;0,776;-33,169;3,306;9,550;5,217;37,964;4,598;-11,071;-2,731;0,000;39,500;40,300;9,779;3,265;-10,091;-7,437;-11,542;-9,003;-3,198;27,209;0,000;259,240;Inf;267,000;260,000;-9,449;3,077;-2,125;24,086
10354,500;2,877;0,776;-33,169;3,306;9,550;5,217;37,964;4,598;-11,071;-2,731;0,000;39,500;40,300;9,779;3,265;-10,065;-7,453;-11,585;-9,012;-3,198;27,209;0,000;259,240;Inf;267,000;260,000;-9,518;3,074;-2,113;24,065
10355,000;2,877;0,776;-33,169;3,306;9,550;5,217;37,964;4,598;-11,071;-2,731;0,000;39,500;40,300;9,779;3,265;-10,135;-7,454;-11,661;-9,065;-3,198;27,209;0,000;259,640;Inf;267,000;260,000;-9,528;3,071;-2,130;24,079
10355,500;2,877;0,776;-33,169;3,306;9,550;5,217;37,964;4,598;-11,071;-2,731;0,000;39,500;40,300;9,779;3,265;-10,100;-7,496;-11,511;-9,035;-3,198;27,209;0,000;259,640;Inf;267,000;260,000;-9,579;3,068;-2,117;24,121
10356,000;2,877;0,776;-33,169;3,306;9,550;5,227;37,968;4,608;-11,038;-2,733;0,000;39,496;40,273;9,779;3,265;-10,079;-7,428;-11,526;-8,981;-3,177;27,209;0,000;259,140;Inf;267,000;260,000;-9,535;3,065;-2,104;24,098
10356,500;2,877;0,776;-33,169;3,306;9,550;5,227;37,968;4,608;-11,038;-2,733;0,000;39,500;40,300;9,779;3,265;-10,129;-7,455;-11,574;-9,046;-3,177;27,209;0,000;259,140;Inf;267,000;260,000;-9,503;3,061;-2,098;24,084
10357,000;3,019;0,722;-35,209;3,338;9,652;5,227;37,968;4,608;-11,038;-2,733;0,000;39,500;40,300;9,535;3,445;-10,261;-7,483;-11,719;-9,087;-3,177;27,209;0,000;259,440;Inf;267,000;260,000;-9,551;3,058;-2,100;24,043
10357,500;3,019;0,722;-35,209;3,338;9,652;5,227;37,968;4,608;-11,038;-2,733;0,000;39,500;40,300;9,535;3,445;-10,105;-7,497;-11,532;-9,023;-3,177;27,209;0,000;259,440;Inf;267,000;260,000;-9,638;3,058;-2,106;23,958
10358,000;3,019;0,722;-35,209;3,338;9,652;5,227;37,968;4,608;-11,038;-2,733;0,000;39,500;40,300;9,535;3,445;-10,035;-7,433;-11,345;-8,927;-3,177;27,209;0,000;258,940;Inf;268,000;260,000;-9,539;3,057;-2,114;23,852
10358,500;3,019;0,722;-35,209;3,338;9,652;5,227;37,968;4,608;-11,038;-2,733;0,000;39,500;40,300;9,535;3,445;-10,075;-7,439;-11,482;-8,973;-3,177;27,209;0,000;258,940;Inf;268,000;260,000;-9,435;3,057;-2,110;23,808
10359,000;3,019;0,722;-35,209;3,338;9,652;5,227;37,968;4,608;-11,038;-2,733;0,000;39,500;40,300;9,535;3,445;-10,114;-7,459;-11,537;-9,012;-3,177;27,209;0,000;259,040;Inf;268,000;260,000;-9,492;3,056;-2,102;23,840
10359,500;3,019;0,722;-35,209;3,338;9,652;5,170;37,951;4,614;-11,024;-2,721;0,000;39,493;40,251;9,535;3,445;-10,175;-7,424;-11,733;-9,037;-3,179;27,211;0,000;259,040;Inf;268,000;260,000;-9,531;3,055;-2,099;23,895
10360,000;3,019;0,722;-35,209;3,338;9,652;5,170;37,951;4,614;-11,024;-2,721;0,000;39,500;40,300;9,535;3,445;-10,202;-7,426;-11,768;-9,059;-3,179;27,211;0,000;259,140;Inf;268,000;260,000;-9,592;3,055;-2,088;23,903
10360,500;1,857;0,524;-33,782;3,362;9,559;5,170;37,951;4,614;-11,024;-2,721;0,000;39,500;40,300;9,783;3,271;-10,262;-7,441;-11,850;-9,076;-3,179;27,211;0,000;259,140;Inf;268,000;260,000;-9,657;3,035;-2,084;23,927
10361,000;1,857;0,524;-33,782;3,362;9,559;5,170;37,951;4,614;-11,024;-2,721;0,000;39,500;40,300;9,783;3,271;-10,209;-7,466;-11,736;-9,015;-3,179;27,211;0,000;259,240;Inf;268,000;260,000;-9,657;3,035;-2,074;23,899
10361,500;1,857;0,524;-33,782;3,362;9,559;5,170;37,951;4,614;-11,024;-2,721;0,000;39,500;40,300;9,783;3,271;-10,186;-7,524;-11,465;-9,025;-3,179;27,211;0,000;259,240;Inf;268,000;260,000;-9,606;3,015;-2,088;23,814
10362,000;1,857;0,524;-33,782;3,362;9,559;5,170;37,951;4,614;-11,024;-2,721;0,000;39,500;40,300;9,783;3,271;-10,192;-7,446;-11,575;-9,002;-3,179;27,211;0,000;260,340;Inf;268,000;260,000;-9,550;2,996;-2,098;23,816
10362,500;1,857;0,524;-33,782;3,362;9,559;5,210;37,962;4,609;-11,026;-2,716;0,000;39,464;40,221;9,783;3,271;-10,146;-7,432;-11,619;-8,997;-3,182;27,208;0,000;260,340;Inf;268,000;260,000;-9,554;2,978;-2,096;23,832
10363,000;1,857;0,524;-33,782;3,362;9,559;5,210;37,962;4,609;-11,026;-2,716;0,000;39,500;40,200;9,783;3,271;-9,948;-7,382;-11,598;-8,953;-3,182;27,208;0,000;260,340;Inf;268,000;260,000;-9,549;2,959;-2,096;23,855
10363,500;3,437;0,795;-35,209;3,273;9,659;5,210;37,962;4,609;-11,026;-2,716;0,000;39,500;40,200;9,637;3,379;-10,025;-7,411;-11,576;-8,945;-3,182;27,208;0,000;260,340;Inf;268,000;260,000;-9,471;2,941;-2,092;23,838
10364,000;3,437;0,795;-35,209;3,273;9,659;5,210;37,962;4,609;-11,026;-2,716;0,000;39,500;40,200;9,637;3,379;-10,156;-7,460;-11,549;-8,982;-3,182;27,208;0,000;260,440;Inf;268,000;260,000;-9,489;2,949;-2,103;23,575
10364,500;3,437;0,795;-35,209;3,273;9,659;5,210;37,962;4,609;-11,026;-2,716;0,000;39,500;40,200;9,637;3,379;-10,079;-7,434;-11,606;-8,997;-3,182;27,208;0,000;260,440;Inf;268,000;260,000;-9,537;2,957;-2,082;23,547
10365,000;3,437;0,795;-35,209;3,273;9,659;5,210;37,962;4,609;-11,026;-2,716;0,000;39,500;40,200;9,637;3,379;-10,043;-7,427;-11,591;-8,950;-3,182;27,208;0,000;260,340;Inf;268,000;260,000;-9,529;2,965;-2,096;23,543
10365,500;3,437;0,795;-35,209;3,273;9,659;5,169;37,947;4,621;-11,020;-2,723;0,000;39,449;40,193;9,637;3,379;-10,001;-7,336;-11,319;-8,822;-3,184;27,199;0,000;260,340;Inf;268,000;260,000;-9,502;2,973;-2,097;23,484
10366,000;3,437;0,795;-35,209;3,273;9,659;5,169;37,947;4,621;-11,020;-2,723;0,000;39,400;40,200;9,637;3,379;-9,841;-7,401;-11,351;-8,906;-3,184;27,199;0,000;260,140;Inf;268,000;260,000;-9,369;2,980;-2,089;23,507
10366,500;3,437;0,795;-35,209;3,273;9,659;5,169;37,947;4,621;-11,020;-2,723;0,000;39,400;40,200;9,637;3,379;-9,891;-7,381;-11,465;-8,953;-3,184;27,199;0,000;260,140;Inf;268,000;260,000;-9,375;2,988;-2,079;23,370
10367,000;2,631;0,727;-33,280;3,287;9,574;5,169;37,947;4,621;-11,020;-2,723;0,000;39,400;40,200;9,721;3,226;-10,011;-7,386;-11,542;-8,969;-3,184;27,199;0,000;260,140;Inf;268,000;260,000;-9,423;2,995;-2,081;23,438
10367,500;2,631;0,727;-33,280;3,287;9,574;5,169;37,947;4,621;-11,020;-2,723;0,000;39,400;40,200;9,721;3,226;-10,062;-7,402;-11,513;-8,937;-3,184;27,199;0,000;260,140;Inf;268,000;260,000;-9,477;2,989;-2,071;23,448
10368,000;2,631;0,727;-33,280;3,287;9,574;5,169;37,947;4,621;-11,020;-2,723;0,000;39,400;40,200;9,721;3,226;-10,127;-7,452;-11,426;-8,963;-3,184;27,199;0,000;259,940;Inf;268,000;260,000;-9,479;2,983;-2,085;23,495
10368,500;2,631;0,727;-33,280;3,287;9,574;5,169;37,947;4,621;-11,020;-2,723;0,000;39,400;40,200;9,721;3,226;-10,087;-7,415;-11,521;-8,973;-3,184;27,199;0,000;259,940;Inf;268,000;260,000;-9,492;2,978;-2,076;23,552
10369,000;2,631;0,727;-33,280;3,287;9,574;5,177;37,927;4,609;-11,001;-2,731;0,000;39,439;40,163;9,721;3,226;-10,126;-7,444;-11,503;-8,975;-3,193;27,188;0,000;259,640;Inf;268,000;260,000;-9,499;2,972;-2,066;23,587
10369,500;2,631;0,727;-33,280;3,287;9,574;5,177;37,927;4,609;-11,001;-2,731;0,000;39,400;40,200;9,721;3,226;-9,861;-7,407;-11,378;-8,828;-3,193;27,188;0,000;259,640;Inf;268,000;260,000;-9,512;2,966;-2,077;23,652
10370,000;3,255;0,873;-34,245;3,354;9,514;5,177;37,927;4,609;-11,001;-2,731;0,000;39,400;40,200;9,651;3,255;-9,908;-7,297;-11,199;-8,747;-3,193;27,188;0,000;259,740;Inf;268,000;260,000;-9,368;2,961;-2,065;23,686
10370,500;3,255;0,873;-34,245;3,354;9,514;5,177;37,927;4,609;-11,001;-2,731;0,000;39,400;40,200;9,651;3,255;-9,814;-7,313;-11,232;-8,805;-3,193;27,188;0,000;259,740;Inf;268,000;260,000;-9,288;2,966;-2,053;23,675
10371,000;3,255;0,873;-34,245;3,354;9,514;5,177;37,927;4,609;-11,001;-2,731;0,000;39,400;40,200;9,651;3,255;-9,765;-7,332;-11,362;-8,852;-3,193;27,188;0,000;259,740;Inf;268,000;260,000;-9,291;2,970;-2,060;23,731
10371,500;3,255;0,873;-34,245;3,354;9,514;5,177;37,927;4,609;-11,001;-2,731;0,000;39,400;40,200;9,651;3,255;-9,928;-7,332;-11,506;-8,891;-3,193;27,188;0,000;259,740;Inf;268,000;260,000;-9,328;2,975;-2,032;23,789
10372,000;3,255;0,873;-34,245;3,354;9,514;5,139;37,925;4,615;-10,975;-2,734;0,000;39,427;40,165;9,651;3,255;-10,020;-7,376;-11,493;-8,912;-3,203;27,180;0,000;259,840;Inf;268,000;260,000;-9,414;2,980;-2,039;23,889
10372,500;3,255;0,873;-34,245;3,354;9,514;5,139;37,925;4,615;-10,975;-2,734;0,000;39,400;40,200;9,651;3,255;-10,026;-7,329;-11,604;-8,935;-3,203;27,180;0,000;259,840;Inf;268,000;260,000;-9,450;2,984;-2,031;23,979
10373,000;3,255;0,873;-34,245;3,354;9,514;5,139;37,925;4,615;-10,975;-2,734;0,000;39,400;40,200;9,651;3,255;-10,089;-7,363;-11,512;-8,938;-3,203;27,180;0,000;259,840;Inf;268,000;260,000;-9,474;2,989;-1,998;24,025
10373,500;2,875;0,779;-33,321;3,328;9,610;5,139;37,925;4,615;-10,975;-2,734;0,000;39,400;40,200;9,739;3,256;-10,066;-7,335;-11,399;-8,866;-3,203;27,180;0,000;259,840;Inf;268,000;260,000;-9,476;2,993;-2,028;24,087
10374,000;2,875;0,779;-33,321;3,328;9,610;5,139;37,925;4,615;-10,975;-2,734;0,000;39,400;40,200;9,739;3,256;-10,081;-7,388;-11,459;-8,947;-3,203;27,180;0,000;260,440;Inf;268,000;260,000;-9,417;2,991;-2,007;24,208
10374,500;2,875;0,779;-33,321;3,328;9,610;5,139;37,925;4,615;-10,975;-2,734;0,000;39,400;40,200;9,739;3,256;-9,994;-7,346;-11,456;-8,919;-3,203;27,180;0,000;260,440;Inf;268,000;260,000;-9,469;2,989;-2,022;24,243
10375,000;2,875;0,779;-33,321;3,328;9,610;5,139;37,925;4,615;-10,975;-2,734;0,000;39,400;40,200;9,739;3,256;-9,916;-7,364;-11,284;-8,838;-3,203;27,180;0,000;259,640;Inf;268,000;260,000;-9,429;2,987;-2,029;24,258
10375,500;2,875;0,779;-33,321;3,328;9,610;5,193;37,961;4,625;-10,972;-2,733;0,000;39,418;40,140;9,739;3,256;-9,896;-7,349;-11,241;-8,824;-3,194;27,193;0,000;259,640;Inf;268,000;260,000;-9,350;2,986;-2,010;24,267
10376,000;2,875;0,779;-33,321;3,328;9,610;5,193;37,961;4,625;-10,972;-2,733;0,000;39,400;40,100;9,739;3,256;-9,828;-7,304;-11,402;-8,871;-3,194;27,193;0,000;260,240;Inf;268,000;260,000;-9,328;2,984;-2,020;24,266
10376,500;3,254;0,803;-35,209;3,314;9,591;5,193;37,961;4,625;-10,972;-2,733;0,000;39,400;40,100;9,544;3,410;-9,863;-7,302;-11,461;-8,866;-3,194;27,193;0,000;260,240;Inf;268,000;260,000;-9,351;2,982;-1,999;24,285
10377,000;3,254;0,803;-35,209;3,314;9,591;5,193;37,961;4,625;-10,972;-2,733;0,000;39,400;40,100;9,544;3,410;-9,950;-7,308;-11,495;-8,884;-3,194;27,193;0,000;259,640;Inf;268,000;260,000;-9,373;2,986;-2,001;24,293
10377,500;3,254;0,803;-35,209;3,314;9,591;5,193;37,961;4,625;-10,972;-2,733;0,000;39,400;40,100;9,544;3,410;-9,959;-7,363;-11,319;-8,824;-3,194;27,193;0,000;259,640;Inf;268,000;260,000;-9,409;2,991;-2,007;24,286
10378,000;3,254;0,803;-35,209;3,314;9,591;5,193;37,961;4,625;-10,972;-2,733;0,000;39,400;40,100;9,544;3,410;-9,913;-7,308;-11,242;-8,821;-3,194;27,193;0,000;260,240;Inf;268,000;260,000;-9,366;2,995;-1,998;24,276
10378,500;3,254;0,803;-35,209;3,314;9,591;5,253;37,929;4,637;-10,971;-2,731;0,000;39,400;40,200;9,544;3,410;-10,074;-7,342;-11,573;-8,943;-3,199;27,185;0,000;260,240;Inf;268,000;260,000;-9,321;3,004;-1,975;24,248
10379,000;3,254;0,803;-35,209;3,314;9,591;5,253;37,929;4,637;-10,971;-2,731;0,000;39,400;40,200;9,544;3,410;-9,927;-7,321;-11,478;-8,853;-3,199;27,185;0,000;259,640;Inf;268,000;260,000;-9,483;3,004;-1,982;24,234
10379,500;3,404;0,884;-33,593;3,356;9,597;5,253;37,929;4,637;-10,971;-2,731;0,000;39,400;40,200;9,829;3,228;-9,903;-7,328;-11,288;-8,831;-3,199;27,185;0,000;259,640;Inf;268,000;260,000;-9,395;3,008;-1,990;24,246
10380,000;3,404;0,884;-33,593;3,356;9,597;5,253;37,929;4,637;-10,971;-2,731;0,000;39,400;40,200;9,829;3,228;-9,975;-7,333;-11,357;-8,859;-3,199;27,185;0,000;260,140;Inf;268,000;260,000;-9,338;3,014;-1,974;24,203
10380,500;3,404;0,884;-33,593;3,356;9,597;5,253;37,929;4,637;-10,971;-2,731;0,000;39,400;40,200;9,829;3,228;-10,008;-7,350;-11,428;-8,911;-3,199;27,185;0,000;260,140;Inf;268,000;260,000;-9,381;3,021;-1,983;24,204
10381,000;3,404;0,884;-33,593;3,356;9,597;5,253;37,929;4,637;-10,971;-2,731;0,000;39,400;40,200;9,829;3,228;-10,060;-7,337;-11,557;-8,921;-3,199;27,185;0,000;259,640;Inf;268,000;260,000;-9,424;3,027;-1,972;24,167
10381,500;3,404;0,884;-33,593;3,356;9,597;5,253;37,929;4,637;-10,971;-2,731;0,000;39,400;40,200;9,829;3,228;-10,122;-7,355;-11,551;-8,920;-3,199;27,185;0,000;259,640;Inf;268,000;260,000;-9,469;3,033;-1,980;24,149
10382,000;3,404;0,884;-33,593;3,356;9,597;5,276;37,974;4,648;-10,932;-2,738;0,000;39,406;40,145;9,829;3,228;-9,958;-7,309;-11,486;-8,833;-3,190;27,185;0,000;260,340;Inf;268,000;260,000;-9,487;3,039;-1,970;24,147
10382,500;3,404;0,884;-33,593;3,356;9,597;5,276;37,974;4,648;-10,932;-2,738;0,000;39,400;40,100;9,829;3,228;-10,087;-7,313;-11,652;-8,958;-3,190;27,185;0,000;260,340;Inf;268,000;260,000;-9,396;3,045;-1,972;24,152
10383,000;2,525;0,559;-35,209;3,312;9,584;5,276;37,974;4,648;-10,932;-2,738;0,000;39,400;40,100;9,627;3,378;-10,162;-7,358;-11,671;-8,990;-3,190;27,185;0,000;259,640;Inf;268,000;260,000;-9,503;3,051;-1,969;24,148
10383,500;2,525;0,559;-35,209;3,312;9,584;5,276;37,974;4,648;-10,932;-2,738;0,000;39,400;40,100;9,627;3,378;-10,160;-7,434;-11,549;-8,998;-3,190;27,185;0,000;259,640;Inf;268,000;260,000;-9,545;3,042;-1,968;24,134
10384,000;2,525;0,559;-35,209;3,312;9,584;5,276;37,974;4,648;-10,932;-2,738;0,000;39,400;40,100;9,627;3,378;-10,107;-7,430;-11,326;-8,931;-3,190;27,185;0,000;259,940;Inf;268,000;260,000;-9,535;3,034;-1,994;24,115
10384,500;2,525;0,559;-35,209;3,312;9,584;5,276;37,974;4,648;-10,932;-2,738;0,000;39,400;40,100;9,627;3,378;-10,052;-7,389;-11,442;-8,924;-3,190;27,185;0,000;259,940;Inf;268,000;260,000;-9,448;3,026;-1,989;24,071
10385,000;2,525;0,559;-35,209;3,312;9,584;5,219;37,928;4,643;-10,941;-2,733;0,000;39,399;40,132;9,627;3,378;-10,031;-7,360;-11,460;-8,934;-3,199;27,179;0,000;258,540;Inf;269,000;260,000;-9,451;3,017;-1,995;24,037
10385,500;2,525;0,559;-35,209;3,312;9,584;5,219;37,928;4,643;-10,941;-2,733;0,000;39,400;40,100;9,627;3,378;-10,125;-7,361;-11,496;-8,952;-3,199;27,179;0,000;258,540;Inf;269,000;260,000;-9,446;3,009;-1,976;24,039
10386,000;3,528;0,863;-35,209;3,249;9,590;5,219;37,928;4,643;-10,941;-2,733;0,000;39,400;40,100;9,668;3,343;-9,887;-7,398;-11,089;-8,869;-3,199;27,179;0,000;259,940;Inf;269,000;260,000;-9,483;3,010;-1,991;24,042
10386,500;3,528;0,863;-35,209;3,249;9,590;5,219;37,928;4,643;-10,941;-2,733;0,000;39,400;40,100;9,668;3,343;-9,833;-7,324;-11,313;-8,884;-3,199;27,179;0,000;259,940;Inf;269,000;260,000;-9,311;3,010;-1,999;24,037
10387,000;3,528;0,863;-35,209;3,249;9,590;5,219;37,928;4,643;-10,941;-2,733;0,000;39,400;40,100;9,668;3,343;-9,903;-7,291;-11,427;-8,838;-3,199;27,179;0,000;258,740;Inf;270,000;260,000;-9,339;3,019;-1,989;24,050
10387,500;3,528;0,863;-35,209;3,249;9,590;5,219;37,928;4,643;-10,941;-2,733;0,000;39,400;40,100;9,668;3,343;-9,876;-7,254;-11,272;-8,727;-3,199;27,179;0,000;258,740;Inf;270,000;260,000;-9,365;3,027;-1,998;24,072
10388,000;3,528;0,863;-35,209;3,249;9,590;5,219;37,928;4,643;-10,941;-2,733;0,000;39,400;40,100;9,668;3,343;-9,893;-7,287;-11,273;-8,779;-3,199;27,179;0,000;261,140;Inf;269,000;260,000;-9,282;3,035;-1,988;24,077
10388,500;3,528;0,863;-35,209;3,249;9,590;5,204;37,921;4,644;-10,915;-2,729;0,000;39,395;40,115;9,668;3,343;-9,908;-7,338;-11,281;-8,846;-3,197;27,195;0,000;261,140;Inf;269,000;260,000;-9,308;3,043;-1,962;24,053
10389,000;3,528;0,863;-35,209;3,249;9,590;5,204;37,921;4,644;-10,915;-2,729;0,000;39,400;40,100;9,668;3,343;-9,926;-7,309;-11,389;-8,873;-3,197;27,195;0,000;260,240;Inf;269,000;260,000;-9,343;3,051;-1,962;24,060
10389,500;2,613;0,677;-34,079;3,300;9,603;5,204;37,921;4,644;-10,915;-2,729;0,000;39,400;40,100;9,643;3,201;-9,876;-7,328;-11,242;-8,826;-3,197;27,195;0,000;260,240;Inf;269,000;260,000;-9,374;3,059;-1,980;24,024
10390,000;2,613;0,677;-34,079;3,300;9,603;5,204;37,921;4,644;-10,915;-2,729;0,000;39,400;40,100;9,643;3,201;-9,949;-7,289;-11,300;-8,830;-3,197;27,195;0,000;261,140;Inf;268,000;260,000;-9,318;3,052;-1,948;24,042
10390,500;2,613;0,677;-34,079;3,300;9,603;5,204;37,921;4,644;-10,915;-2,729;0,000;39,400;40,100;9,643;3,201;-9,920;-7,291;-11,353;-8,860;-3,197;27,195;0,000;261,140;Inf;268,000;260,000;-9,342;3,044;-1,964;24,066
10391,000;2,613;0,677;-34,079;3,300;9,603;5,204;37,921;4,644;-10,915;-2,729;0,000;39,400;40,100;9,643;3,201;-9,790;-7,281;-11,329;-8,822;-3,197;27,195;0,000;258,940;Inf;269,000;260,000;-9,356;3,037;-1,936;24,050
10391,500;2,613;0,677;-34,079;3,300;9,603;5,188;37,931;4,632;-10,900;-2,736;0,000;39,391;40,146;9,643;3,201;-9,832;-7,285;-11,369;-8,804;-3,187;27,191;0,000;258,940;Inf;269,000;260,000;-9,305;3,030;-1,936;24,050
10392,000;2,613;0,677;-34,079;3,300;9,603;5,188;37,931;4,632;-10,900;-2,736;0,000;39,400;40,100;9,643;3,201;-9,905;-7,312;-11,150;-8,807;-3,187;27,191;0,000;261,540;Inf;268,000;260,000;-9,323;3,024;-1,951;24,047
