t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10392,500;3,578;0,850;-35,209;3,269;9,543;5,188;37,931;4,632;-10,900;-2,736;0,000;39,400;40,100;9,605;3,329;-9,890;-7,292;-11,218;-8,785;-3,187;27,191;0,000;261,540;Inf;268,000;260,000;-9,293;3,017;-1,925;24,049
10393,000;3,578;0,850;-35,209;3,269;9,543;5,188;37,931;4,632;-10,900;-2,736;0,000;39,400;40,100;9,605;3,329;-9,657;-7,294;-11,039;-8,668;-3,187;27,191;0,000;259,140;Inf;268,000;260,000;-9,296;3,026;-1,934;24,043
10393,500;3,578;0,850;-35,209;3,269;9,543;5,188;37,931;4,632;-10,900;-2,736;0,000;39,400;40,100;9,605;3,329;-9,745;-7,308;-10,991;-8,767;-3,187;27,191;0,000;259,140;Inf;268,000;260,000;-9,165;3,035;-1,942;24,005
10394,000;3,578;0,850;-35,209;3,269;9,543;5,188;37,931;4,632;-10,900;-2,736;0,000;39,400;40,100;9,605;3,329;-9,798;-7,261;-11,143;-8,763;-3,187;27,191;0,000;260,240;Inf;268,000;260,000;-9,203;3,044;-1,926;23,974
10394,500;3,578;0,850;-35,209;3,269;9,543;5,218;37,903;4,643;-10,876;-2,715;0,000;39,392;40,158;9,605;3,329;-9,730;-7,247;-11,175;-8,812;-3,204;27,186;0,000;260,240;Inf;268,000;260,000;-9,241;3,053;-1,920;23,957
10395,000;3,578;0,850;-35,209;3,269;9,543;5,218;37,903;4,643;-10,876;-2,715;0,000;39,400;40,200;9,605;3,329;-9,850;-7,277;-11,246;-8,853;-3,204;27,186;0,000;258,540;Inf;269,000;260,000;-9,241;3,061;-1,903;23,927
10395,500;3,578;0,850;-35,209;3,269;9,543;5,218;37,903;4,643;-10,876;-2,715;0,000;39,400;40,200;9,605;3,329;-9,840;-7,320;-11,086;-8,747;-3,204;27,186;0,000;258,540;Inf;269,000;260,000;-9,306;3,070;-1,896;23,888
10396,000;2,970;0,790;-33,228;3,260;9,588;5,218;37,903;4,643;-10,876;-2,715;0,000;39,400;40,200;9,692;3,162;-9,748;-7,194;-10,965;-8,687;-3,204;27,186;0,000;260,340;Inf;269,000;260,000;-9,248;3,078;-1,902;23,875
10396,500;2,970;0,790;-33,228;3,260;9,588;5,218;37,903;4,643;-10,876;-2,715;0,000;39,400;40,200;9,692;3,162;-9,726;-7,214;-11,214;-8,746;-3,204;27,186;0,000;260,340;Inf;269,000;260,000;-9,148;3,076;-1,894;23,875
10397,000;2,970;0,790;-33,228;3,260;9,588;5,218;37,903;4,643;-10,876;-2,715;0,000;39,400;40,200;9,692;3,162;-9,840;-7,265;-11,248;-8,764;-3,204;27,186;0,000;259,240;Inf;269,000;260,000;-9,225;3,075;-1,883;23,826
10397,500;2,970;0,790;-33,228;3,260;9,588;5,218;37,903;4,643;-10,876;-2,715;0,000;39,400;40,200;9,692;3,162;-9,773;-7,175;-11,040;-8,650;-3,204;27,186;0,000;259,240;Inf;269,000;260,000;-9,279;3,073;-1,885;23,794
10398,000;2,970;0,790;-33,228;3,260;9,588;5,212;37,941;4,636;-10,838;-2,739;0,000;39,399;40,175;9,692;3,162;-9,773;-7,231;-11,067;-8,716;-3,209;27,191;0,000;260,840;Inf;269,000;260,000;-9,160;3,071;-1,870;23,786
10398,500;2,970;0,790;-33,228;3,260;9,588;5,212;37,941;4,636;-10,838;-2,739;0,000;39,400;40,200;9,692;3,162;-9,723;-7,251;-11,160;-8,775;-3,209;27,191;0,000;260,840;Inf;269,000;260,000;-9,197;3,070;-1,857;23,779
10399,000;3,602;0,953;-34,114;3,290;9,613;5,212;37,941;4,636;-10,838;-2,739;0,000;39,400;40,200;9,670;3,151;-9,773;-7,219;-11,240;-8,789;-3,209;27,191;0,000;259,440;Inf;269,000;260,000;-9,227;3,068;-1,868;23,788
10399,500;3,602;0,953;-34,114;3,290;9,613;5,212;37,941;4,636;-10,838;-2,739;0,000;39,400;40,200;9,670;3,151;-9,780;-7,254;-11,150;-8,776;-3,209;27,191;0,000;259,440;Inf;269,000;260,000;-9,255;3,077;-1,848;23,808
10400,000;3,602;0,953;-34,114;3,290;9,613;5,212;37,941;4,636;-10,838;-2,739;0,000;39,400;40,200;9,670;3,151;-9,800;-7,181;-10,984;-8,649;-3,209;27,191;0,000;260,440;Inf;269,000;260,000;-9,240;3,085;-1,847;23,813
10400,500;3,602;0,953;-34,114;3,290;9,613;5,212;37,941;4,636;-10,838;-2,739;0,000;39,400;40,200;9,670;3,151;-9,809;-7,206;-11,238;-8,785;-3,209;27,191;0,000;260,440;Inf;269,000;260,000;-9,153;3,094;-1,848;23,833
10401,000;3,602;0,953;-34,114;3,290;9,613;5,232;37,952;4,630;-10,805;-2,761;0,000;39,404;40,216;9,670;3,151;-9,885;-7,206;-11,284;-8,816;-3,212;27,193;0,000;258,440;Inf;270,000;260,000;-9,260;3,102;-1,843;23,859
10401,500;3,602;0,953;-34,114;3,290;9,613;5,232;37,952;4,630;-10,805;-2,761;0,000;39,400;40,200;9,670;3,151;-9,744;-7,243;-11,122;-8,733;-3,212;27,193;0,000;258,440;Inf;270,000;260,000;-9,298;3,110;-1,845;23,892
10402,000;3,602;0,953;-34,114;3,290;9,613;5,232;37,952;4,630;-10,805;-2,761;0,000;39,400;40,200;9,670;3,151;-9,639;-7,279;-10,784;-8,673;-3,212;27,193;0,000;260,940;Inf;270,000;260,000;-9,211;3,118;-1,844;23,912
10402,500;3,892;0,922;-35,209;3,186;9,603;5,232;37,952;4,630;-10,805;-2,761;0,000;39,400;40,200;9,638;3,365;-9,482;-7,227;-10,902;-8,720;-3,212;27,193;0,000;260,940;Inf;270,000;260,000;-9,094;3,126;-1,862;23,981
10403,000;3,892;0,922;-35,209;3,186;9,603;5,232;37,952;4,630;-10,805;-2,761;0,000;39,400;40,200;9,638;3,365;-9,582;-7,161;-10,997;-8,625;-3,212;27,193;0,000;258,140;Inf;271,000;260,000;-9,083;3,139;-1,828;24,021
10403,500;3,892;0,922;-35,209;3,186;9,603;5,232;37,952;4,630;-10,805;-2,761;0,000;39,400;40,200;9,638;3,365;-9,654;-7,179;-10,955;-8,629;-3,212;27,193;0,000;258,140;Inf;271,000;260,000;-9,091;3,151;-1,825;24,024
10404,000;3,892;0,922;-35,209;3,186;9,603;5,232;37,952;4,630;-10,805;-2,761;0,000;39,400;40,200;9,638;3,365;-9,660;-7,199;-11,026;-8,715;-3,212;27,193;0,000;261,640;Inf;270,000;260,000;-9,104;3,163;-1,818;23,998
10404,500;3,892;0,922;-35,209;3,186;9,603;5,240;37,925;4,637;-10,783;-2,738;0,000;39,413;40,195;9,638;3,365;-9,723;-7,173;-11,129;-8,749;-3,213;27,200;0,000;261,640;Inf;270,000;260,000;-9,150;3,175;-1,808;23,990
10405,000;3,892;0,922;-35,209;3,186;9,603;5,240;37,925;4,637;-10,783;-2,738;0,000;39,400;40,200;9,638;3,365;-9,725;-7,183;-11,157;-8,737;-3,213;27,200;0,000;261,040;Inf;269,000;260,000;-9,194;3,187;-1,827;23,967
10405,500;3,081;0,787;-34,748;3,285;9,612;5,240;37,925;4,637;-10,783;-2,738;0,000;39,400;40,200;9,638;3,183;-9,837;-7,171;-11,275;-8,789;-3,213;27,200;0,000;261,040;Inf;269,000;260,000;-9,200;3,199;-1,804;23,962
10406,000;3,081;0,787;-34,748;3,285;9,612;5,240;37,925;4,637;-10,783;-2,738;0,000;39,400;40,200;9,638;3,183;-9,906;-7,214;-11,264;-8,801;-3,213;27,200;0,000;261,840;Inf;268,000;260,000;-9,268;3,197;-1,792;23,921
10406,500;3,081;0,787;-34,748;3,285;9,612;5,240;37,925;4,637;-10,783;-2,738;0,000;39,400;40,200;9,638;3,183;-9,855;-7,154;-11,323;-8,740;-3,213;27,200;0,000;261,840;Inf;268,000;260,000;-9,296;3,195;-1,802;23,891
10407,000;3,081;0,787;-34,748;3,285;9,612;5,240;37,925;4,637;-10,783;-2,738;0,000;39,400;40,200;9,638;3,183;-9,776;-7,153;-11,268;-8,758;-3,213;27,200;0,000;260,440;Inf;268,000;260,000;-9,268;3,193;-1,777;23,921
10407,500;3,081;0,787;-34,748;3,285;9,612;5,233;37,986;4,652;-10,795;-2,757;0,000;39,405;40,223;9,638;3,183;-9,869;-7,161;-11,304;-8,739;-3,217;27,188;0,000;260,440;Inf;268,000;260,000;-9,239;3,191;-1,768;23,949
10408,000;3,081;0,787;-34,748;3,285;9,612;5,233;37,986;4,652;-10,795;-2,757;0,000;39,400;40,200;9,638;3,183;-9,862;-7,177;-11,130;-8,679;-3,217;27,188;0,000;261,140;Inf;267,000;260,000;-9,268;3,189;-1,778;23,991
10408,500;3,128;0,742;-35,209;3,280;9,656;5,233;37,986;4,652;-10,795;-2,757;0,000;39,400;40,200;9,593;3,311;-9,765;-7,144;-11,202;-8,688;-3,217;27,188;0,000;261,140;Inf;267,000;260,000;-9,212;3,187;-1,802;24,009
10409,000;3,128;0,742;-35,209;3,280;9,656;5,233;37,986;4,652;-10,795;-2,757;0,000;39,400;40,200;9,593;3,311;-9,686;-7,122;-11,223;-8,670;-3,217;27,188;0,000;260,540;Inf;267,000;260,000;-9,200;3,186;-1,768;23,972
10409,500;3,128;0,742;-35,209;3,280;9,656;5,233;37,986;4,652;-10,795;-2,757;0,000;39,400;40,200;9,593;3,311;-9,737;-7,110;-11,275;-8,675;-3,217;27,188;0,000;260,540;Inf;267,000;260,000;-9,175;3,186;-1,765;24,064
10410,000;3,128;0,742;-35,209;3,280;9,656;5,233;37,986;4,652;-10,795;-2,757;0,000;39,400;40,200;9,593;3,311;-9,796;-7,092;-11,333;-8,679;-3,217;27,188;0,000;258,640;Inf;268,000;260,000;-9,199;3,185;-1,780;24,094
10410,500;3,128;0,742;-35,209;3,280;9,656;5,233;37,986;4,652;-10,795;-2,757;0,000;39,400;40,200;9,593;3,311;-9,805;-7,118;-11,315;-8,671;-3,217;27,188;0,000;258,640;Inf;268,000;260,000;-9,225;3,184;-1,766;24,222
10411,000;3,128;0,742;-35,209;3,280;9,656;5,198;37,993;4,638;-10,800;-2,733;0,000;39,418;40,230;9,593;3,311;-9,788;-7,183;-11,057;-8,638;-3,213;27,187;0,000;257,940;Inf;269,000;260,000;-9,227;3,183;-1,750;24,271
10411,500;3,128;0,742;-35,209;3,280;9,656;5,198;37,993;4,638;-10,800;-2,733;0,000;39,400;40,200;9,593;3,311;-9,666;-7,089;-11,194;-8,636;-3,213;27,187;0,000;257,940;Inf;269,000;260,000;-9,167;3,182;-1,750;24,294
10412,000;3,260;0,764;-35,209;3,329;9,620;5,198;37,993;4,638;-10,800;-2,733;0,000;39,400;40,200;9,562;3,321;-9,670;-7,097;-11,191;-8,679;-3,213;27,187;0,000;258,940;Inf;270,000;260,000;-9,146;3,181;-1,752;24,254
10412,500;3,260;0,764;-35,209;3,329;9,620;5,198;37,993;4,638;-10,800;-2,733;0,000;39,400;40,200;9,562;3,321;-9,718;-7,155;-11,092;-8,667;-3,213;27,187;0,000;258,940;Inf;270,000;260,000;-9,159;3,182;-1,733;24,301
10413,000;3,260;0,764;-35,209;3,329;9,620;5,198;37,993;4,638;-10,800;-2,733;0,000;39,400;40,200;9,562;3,321;-9,710;-7,189;-10,844;-8,624;-3,213;27,187;0,000;259,340;Inf;270,000;260,000;-9,158;3,184;-1,753;24,321
10413,500;3,260;0,764;-35,209;3,329;9,620;5,198;37,993;4,638;-10,800;-2,733;0,000;39,400;40,200;9,562;3,321;-9,685;-7,109;-11,037;-8,618;-3,213;27,187;0,000;259,340;Inf;270,000;260,000;-9,092;3,185;-1,727;24,233
10414,000;3,260;0,764;-35,209;3,329;9,620;5,136;37,930;4,645;-10,792;-2,757;0,000;39,431;40,279;9,562;3,321;-9,683;-7,104;-11,110;-8,666;-3,202;27,188;0,000;260,640;Inf;270,000;260,000;-9,112;3,186;-1,728;24,135
10414,500;3,260;0,764;-35,209;3,329;9,620;5,136;37,930;4,645;-10,792;-2,757;0,000;39,400;40,300;9,562;3,321;-9,781;-7,090;-11,184;-8,655;-3,202;27,188;0,000;260,640;Inf;270,000;260,000;-9,141;3,187;-1,729;24,095
10415,000;2,744;0,665;-35,209;3,314;9,699;5,136;37,930;4,645;-10,792;-2,757;0,000;39,400;40,300;9,623;3,255;-9,580;-7,088;-10,911;-8,562;-3,202;27,188;0,000;258,440;Inf;271,000;260,000;-9,178;3,188;-1,746;24,084
10415,500;2,744;0,665;-35,209;3,314;9,699;5,136;37,930;4,645;-10,792;-2,757;0,000;39,400;40,300;9,623;3,255;-9,677;-7,112;-11,005;-8,578;-3,202;27,188;0,000;258,440;Inf;271,000;260,000;-9,035;3,181;-1,730;24,067
10416,000;2,744;0,665;-35,209;3,314;9,699;5,136;37,930;4,645;-10,792;-2,757;0,000;39,400;40,300;9,623;3,255;-9,695;-7,122;-11,080;-8,662;-3,202;27,188;0,000;260,740;Inf;271,000;260,000;-9,093;3,174;-1,744;24,059
10416,500;2,744;0,665;-35,209;3,314;9,699;5,136;37,930;4,645;-10,792;-2,757;0,000;39,400;40,300;9,623;3,255;-9,703;-7,124;-11,135;-8,663;-3,202;27,188;0,000;260,740;Inf;271,000;260,000;-9,140;3,167;-1,714;24,043
10417,000;2,744;0,665;-35,209;3,314;9,699;5,136;37,930;4,645;-10,792;-2,757;0,000;39,400;40,300;9,623;3,255;-9,671;-7,142;-11,023;-8,621;-3,202;27,188;0,000;259,440;Inf;271,000;260,000;-9,156;3,160;-1,717;24,008
10417,500;2,744;0,665;-35,209;3,314;9,699;5,177;37,962;4,657;-10,751;-2,747;0,000;39,439;40,284;9,623;3,255;-9,611;-7,152;-10,805;-8,637;-3,202;27,191;0,000;259,440;Inf;271,000;260,000;-9,114;3,153;-1,725;24,019
10418,000;2,744;0,665;-35,209;3,314;9,699;5,177;37,962;4,657;-10,751;-2,747;0,000;39,400;40,300;9,623;3,255;-9,525;-7,085;-10,969;-8,591;-3,202;27,191;0,000;261,640;Inf;270,000;260,000;-9,051;3,146;-1,724;23,978
10418,500;2,933;0,744;-34,378;3,281;9,541;5,177;37,962;4,657;-10,751;-2,747;0,000;39,400;40,300;9,763;3,319;-9,625;-7,047;-10,975;-8,551;-3,202;27,191;0,000;261,640;Inf;270,000;260,000;-9,043;3,140;-1,714;23,959
10419,000;2,933;0,744;-34,378;3,281;9,541;5,177;37,962;4,657;-10,751;-2,747;0,000;39,400;40,300;9,763;3,319;-9,689;-7,077;-10,949;-8,580;-3,202;27,191;0,000;260,840;Inf;270,000;260,000;-9,049;3,137;-1,710;23,957
10419,500;2,933;0,744;-34,378;3,281;9,541;5,177;37,962;4,657;-10,751;-2,747;0,000;39,400;40,300;9,763;3,319;-9,680;-7,067;-11,040;-8,581;-3,202;27,191;0,000;260,840;Inf;270,000;260,000;-9,074;3,133;-1,702;23,980
10420,000;2,933;0,744;-34,378;3,281;9,541;5,177;37,962;4,657;-10,751;-2,747;0,000;39,400;40,300;9,763;3,319;-9,647;-7,043;-11,055;-8,590;-3,202;27,191;0,000;262,240;Inf;269,000;260,000;-9,092;3,130;-1,700;23,952
10420,500;2,933;0,744;-34,378;3,281;9,541;5,231;37,965;4,654;-10,715;-2,731;0,000;39,444;40,351;9,763;3,319;-9,494;-7,033;-11,046;-8,544;-3,205;27,183;0,000;262,240;Inf;269,000;260,000;-9,084;3,127;-1,683;23,939
10421,000;2,933;0,744;-34,378;3,281;9,541;5,231;37,965;4,654;-10,715;-2,731;0,000;39,400;40,400;9,763;3,319;-9,624;-7,043;-11,086;-8,596;-3,205;27,183;0,000;261,040;Inf;268,000;260,000;-9,029;3,123;-1,679;23,838
10421,500;3,040;0,795;-33,878;3,351;9,570;5,231;37,965;4,654;-10,715;-2,731;0,000;39,400;40,400;9,714;3,097;-9,586;-7,060;-10,896;-8,476;-3,205;27,183;0,000;261,040;Inf;268,000;260,000;-9,087;3,120;-1,670;23,751
10422,000;3,040;0,795;-33,878;3,351;9,570;5,231;37,965;4,654;-10,715;-2,731;0,000;39,400;40,400;9,714;3,097;-9,555;-6,945;-10,757;-8,411;-3,205;27,183;0,000;261,640;Inf;267,000;260,000;-9,004;3,119;-1,685;23,646
10422,500;3,040;0,795;-33,878;3,351;9,570;5,231;37,965;4,654;-10,715;-2,731;0,000;39,400;40,400;9,714;3,097;-9,432;-6,959;-10,978;-8,448;-3,205;27,183;0,000;261,640;Inf;267,000;260,000;-8,917;3,118;-1,649;23,536
10423,000;3,040;0,795;-33,878;3,351;9,570;5,231;37,965;4,654;-10,715;-2,731;0,000;39,400;40,400;9,714;3,097;-9,501;-7,003;-10,942;-8,428;-3,205;27,183;0,000;258,340;Inf;268,000;260,000;-8,954;3,116;-1,668;23,492
10423,500;3,040;0,795;-33,878;3,351;9,570;5,261;37,952;4,653;-10,699;-2,745;0,000;39,457;40,337;9,714;3,097;-9,522;-6,962;-10,894;-8,460;-3,208;27,180;0,000;258,340;Inf;268,000;260,000;-8,968;3,115;-1,635;23,551
10424,000;3,040;0,795;-33,878;3,351;9,570;5,261;37,952;4,653;-10,699;-2,745;0,000;39,500;40,300;9,714;3,097;-9,595;-7,048;-10,904;-8,509;-3,208;27,180;0,000;259,740;Inf;268,000;260,000;-8,960;3,114;-1,617;23,548
10424,500;3,040;0,795;-33,878;3,351;9,570;5,261;37,952;4,653;-10,699;-2,745;0,000;39,500;40,300;9,714;3,097;-9,635;-7,011;-11,023;-8,555;-3,208;27,180;0,000;259,740;Inf;268,000;260,000;-9,014;3,113;-1,613;23,567
10425,000;3,581;0,844;-35,209;3,821;9,680;5,261;37,952;4,653;-10,699;-2,745;0,000;39,500;40,300;9,572;3,285;-9,604;-7,000;-11,009;-8,514;-3,208;27,180;0,000;257,440;Inf;269,000;260,000;-9,056;3,112;-1,581;23,643
10425,500;3,581;0,844;-35,209;3,821;9,680;5,261;37,952;4,653;-10,699;-2,745;0,000;39,500;40,300;9,572;3,285;-9,444;-6,971;-10,898;-8,391;-3,208;27,180;0,000;257,440;Inf;269,000;260,000;-9,032;3,119;-1,594;23,677
10426,000;3,581;0,844;-35,209;3,821;9,680;5,261;37,952;4,653;-10,699;-2,745;0,000;39,500;40,300;9,572;3,285;-9,591;-6,954;-11,016;-8,487;-3,208;27,180;0,000;260,140;Inf;269,000;260,000;-8,926;3,127;-1,583;23,733
10426,500;3,581;0,844;-35,209;3,821;9,680;5,261;37,952;4,653;-10,699;-2,745;0,000;39,500;40,300;9,572;3,285;-9,585;-6,924;-11,156;-8,514;-3,208;27,180;0,000;260,140;Inf;269,000;260,000;-9,012;3,134;-1,574;23,801
10427,000;3,581;0,844;-35,209;3,821;9,680;5,213;37,965;4,646;-10,709;-2,772;0,000;39,457;40,405;9,572;3,285;-9,669;-6,971;-11,133;-8,544;-3,211;27,159;0,000;257,440;Inf;270,000;260,000;-9,045;3,142;-1,580;23,877
10427,500;3,581;0,844;-35,209;3,821;9,680;5,213;37,965;4,646;-10,709;-2,772;0,000;39,500;40,400;9,572;3,285;-9,653;-6,972;-10,882;-8,493;-3,211;27,159;0,000;257,440;Inf;270,000;260,000;-9,079;3,149;-1,571;23,921
10428,000;2,687;0,721;-33,569;3,320;9,532;5,213;37,965;4,646;-10,709;-2,772;0,000;39,500;40,400;9,850;3,215;-9,455;-6,934;-10,832;-8,456;-3,211;27,159;0,000;259,640;Inf;270,000;260,000;-9,000;3,156;-1,573;23,985
10428,500;2,687;0,721;-33,569;3,320;9,532;5,213;37,965;4,646;-10,709;-2,772;0,000;39,500;40,400;9,850;3,215;-9,578;-6,963;-11,007;-8,526;-3,211;27,159;0,000;259,640;Inf;270,000;260,000;-8,919;3,148;-1,566;24,081
10429,000;2,687;0,721;-33,569;3,320;9,532;5,213;37,965;4,646;-10,709;-2,772;0,000;39,500;40,400;9,850;3,215;-9,601;-7,000;-11,015;-8,570;-3,211;27,159;0,000;259,040;Inf;270,000;260,000;-9,019;3,141;-1,539;24,081
10429,500;2,687;0,721;-33,569;3,320;9,532;5,213;37,965;4,646;-10,709;-2,772;0,000;39,500;40,400;9,850;3,215;-9,540;-6,996;-10,907;-8,469;-3,211;27,159;0,000;259,040;Inf;270,000;260,000;-9,047;3,133;-1,526;24,061
10430,000;2,687;0,721;-33,569;3,320;9,532;5,228;37,987;4,650;-10,702;-2,746;0,000;39,475;40,407;9,850;3,215;-9,359;-6,965;-10,551;-8,357;-3,211;27,158;0,000;261,940;Inf;269,000;260,000;-8,978;3,126;-1,535;24,056
10430,500;2,687;0,721;-33,569;3,320;9,532;5,228;37,987;4,650;-10,702;-2,746;0,000;39,500;40,400;9,850;3,215;-9,292;-6,902;-10,784;-8,422;-3,211;27,158;0,000;261,940;Inf;269,000;260,000;-8,808;3,119;-1,536;24,061
10431,000;2,687;0,721;-33,569;3,320;9,532;5,228;37,987;4,650;-10,702;-2,746;0,000;39,500;40,400;9,850;3,215;-9,427;-6,939;-10,887;-8,473;-3,211;27,158;0,000;261,340;Inf;268,000;260,000;-8,850;3,112;-1,535;24,069
10431,500;2,854;0,677;-35,209;3,225;9,586;5,228;37,987;4,650;-10,702;-2,746;0,000;39,500;40,400;9,676;3,404;-9,534;-6,879;-11,001;-8,465;-3,211;27,158;0,000;261,340;Inf;268,000;260,000;-8,931;3,105;-1,531;24,072
10432,000;2,854;0,677;-35,209;3,225;9,586;5,228;37,987;4,650;-10,702;-2,746;0,000;39,500;40,400;9,676;3,404;-9,564;-6,928;-11,035;-8,484;-3,211;27,158;0,000;261,740;Inf;267,000;260,000;-8,970;3,101;-1,517;24,118
10432,500;2,854;0,677;-35,209;3,225;9,586;5,228;37,987;4,650;-10,702;-2,746;0,000;39,500;40,400;9,676;3,404;-9,594;-6,913;-11,042;-8,493;-3,211;27,158;0,000;261,740;Inf;267,000;260,000;-9,003;3,096;-1,514;24,105
10433,000;2,854;0,677;-35,209;3,225;9,586;5,228;37,987;4,650;-10,702;-2,746;0,000;39,500;40,400;9,676;3,404;-9,642;-6,976;-10,920;-8,509;-3,211;27,158;0,000;259,640;Inf;267,000;260,000;-9,010;3,093;-1,499;24,171
10433,500;2,854;0,677;-35,209;3,225;9,586;5,159;37,988;4,648;-10,670;-2,733;0,000;39,483;40,425;9,676;3,404;-9,501;-7,006;-10,703;-8,474;-3,225;27,143;0,000;259,640;Inf;267,000;260,000;-9,012;3,089;-1,493;24,178
10434,000;2,854;0,677;-35,209;3,225;9,586;5,159;37,988;4,648;-10,670;-2,733;0,000;39,500;40,400;9,676;3,404;-9,311;-6,874;-10,812;-8,369;-3,225;27,143;0,000;261,240;Inf;266,000;260,000;-8,921;3,085;-1,505;24,204
10434,500;3,757;0,880;-35,209;3,277;9,626;5,159;37,988;4,648;-10,670;-2,733;0,000;39,500;40,400;9,574;3,286;-9,402;-6,901;-10,778;-8,393;-3,225;27,143;0,000;261,240;Inf;266,000;260,000;-8,842;3,081;-1,493;24,188
10435,000;3,757;0,880;-35,209;3,277;9,626;5,159;37,988;4,648;-10,670;-2,733;0,000;39,500;40,400;9,574;3,286;-9,503;-6,901;-10,748;-8,387;-3,225;27,143;0,000;259,840;Inf;266,000;260,000;-8,868;3,092;-1,480;24,192
10435,500;3,757;0,880;-35,209;3,277;9,626;5,159;37,988;4,648;-10,670;-2,733;0,000;39,500;40,400;9,574;3,286;-9,350;-6,878;-10,705;-8,367;-3,225;27,143;0,000;259,840;Inf;266,000;260,000;-8,885;3,103;-1,482;24,181
10436,000;3,757;0,880;-35,209;3,277;9,626;5,159;37,988;4,648;-10,670;-2,733;0,000;39,500;40,400;9,574;3,286;-9,224;-6,802;-10,744;-8,290;-3,225;27,143;0,000;258,340;Inf;267,000;260,000;-8,825;3,114;-1,464;24,204
10436,500;3,757;0,880;-35,209;3,277;9,626;5,133;37,948;4,659;-10,665;-2,761;0,000;39,497;40,434;9,574;3,286;-9,337;-6,812;-10,755;-8,297;-3,226;27,134;0,000;258,340;Inf;267,000;260,000;-8,765;3,124;-1,441;24,207
10437,000;3,757;0,880;-35,209;3,277;9,626;5,133;37,948;4,659;-10,665;-2,761;0,000;39,500;40,400;9,574;3,286;-9,460;-6,873;-10,777;-8,384;-3,226;27,134;0,000;256,640;Inf;268,000;260,000;-8,800;3,135;-1,424;24,228
10437,500;3,757;0,880;-35,209;3,277;9,626;5,133;37,948;4,659;-10,665;-2,761;0,000;39,500;40,400;9,574;3,286;-9,421;-6,805;-10,671;-8,308;-3,226;27,134;0,000;256,640;Inf;268,000;260,000;-8,873;3,145;-1,439;24,215
10438,000;3,191;0,800;-34,836;3,255;9,514;5,133;37,948;4,659;-10,665;-2,761;0,000;39,500;40,400;9,723;3,299;-9,111;-6,852;-10,534;-8,239;-3,226;27,134;0,000;258,240;Inf;269,000;260,000;-8,801;3,155;-1,418;24,219
10438,500;3,191;0,800;-34,836;3,255;9,514;5,133;37,948;4,659;-10,665;-2,761;0,000;39,500;40,400;9,723;3,299;-9,205;-6,787;-10,675;-8,236;-3,226;27,134;0,000;258,240;Inf;269,000;260,000;-8,684;3,155;-1,420;24,214
10439,000;3,191;0,800;-34,836;3,255;9,514;5,133;37,948;4,659;-10,665;-2,761;0,000;39,500;40,400;9,723;3,299;-9,346;-6,835;-10,575;-8,310;-3,226;27,134;0,000;258,640;Inf;270,000;260,000;-8,726;3,156;-1,404;24,188
10439,500;3,191;0,800;-34,836;3,255;9,514;5,133;37,948;4,659;-10,665;-2,761;0,000;39,500;40,400;9,723;3,299;-9,319;-6,794;-10,538;-8,250;-3,226;27,134;0,000;258,640;Inf;270,000;260,000;-8,766;3,157;-1,386;24,156
10440,000;3,191;0,800;-34,836;3,255;9,514;5,178;37,961;4,659;-10,647;-2,746;0,000;39,502;40,453;9,723;3,299;-9,332;-6,806;-10,653;-8,309;-3,218;27,136;0,000;260,440;Inf;270,000;260,000;-8,725;3,157;-1,371;24,135
10440,500;3,191;0,800;-34,836;3,255;9,514;5,178;37,961;4,659;-10,647;-2,746;0,000;39,500;40,500;9,723;3,299;-9,176;-6,746;-10,566;-8,189;-3,218;27,136;0,000;260,440;Inf;270,000;260,000;-8,775;3,158;-1,371;24,110
10441,000;2,992;0,828;-33,616;3,245;9,570;5,178;37,961;4,659;-10,647;-2,746;0,000;39,500;40,500;9,728;3,228;-9,311;-6,800;-10,491;-8,263;-3,218;27,136;0,000;259,840;Inf;270,000;260,000;-8,670;3,158;-1,360;24,069
10441,500;2,992;0,828;-33,616;3,245;9,570;5,178;37,961;4,659;-10,647;-2,746;0,000;39,500;40,500;9,728;3,228;-9,303;-6,774;-10,573;-8,264;-3,218;27,136;0,000;259,840;Inf;270,000;260,000;-8,716;3,156;-1,354;24,059
10442,000;2,992;0,828;-33,616;3,245;9,570;5,178;37,961;4,659;-10,647;-2,746;0,000;39,500;40,500;9,728;3,228;-9,195;-6,775;-10,596;-8,250;-3,218;27,136;0,000;262,040;Inf;269,000;260,000;-8,729;3,153;-1,346;24,034
10442,500;2,992;0,828;-33,616;3,245;9,570;5,178;37,961;4,659;-10,647;-2,746;0,000;39,500;40,500;9,728;3,228;-9,180;-6,754;-10,490;-8,221;-3,218;27,136;0,000;262,040;Inf;269,000;260,000;-8,704;3,150;-1,331;24,030
10443,000;2,992;0,828;-33,616;3,245;9,570;5,185;37,965;4,661;-10,599;-2,757;0,000;39,526;40,508;9,728;3,228;-9,270;-6,774;-10,518;-8,260;-3,217;27,145;0,000;261,940;Inf;268,000;260,000;-8,661;3,148;-1,295;23,986
10443,500;2,992;0,828;-33,616;3,245;9,570;5,185;37,965;4,661;-10,599;-2,757;0,000;39,500;40,500;9,728;3,228;-9,305;-6,762;-10,563;-8,261;-3,217;27,145;0,000;261,940;Inf;268,000;260,000;-8,705;3,145;-1,280;23,974
10444,000;3,270;0,800;-34,486;3,276;9,654;5,185;37,965;4,661;-10,599;-2,757;0,000;39,500;40,500;9,718;3,137;-9,156;-6,705;-10,623;-8,171;-3,217;27,145;0,000;262,140;Inf;267,000;260,000;-8,723;3,143;-1,275;23,977
10444,500;3,270;0,800;-34,486;3,276;9,654;5,185;37,965;4,661;-10,599;-2,757;0,000;39,500;40,500;9,718;3,137;-9,159;-6,669;-10,558;-8,139;-3,217;27,145;0,000;262,140;Inf;267,000;260,000;-8,664;3,145;-1,256;23,980
10445,000;3,270;0,800;-34,486;3,276;9,654;5,185;37,965;4,661;-10,599;-2,757;0,000;39,500;40,500;9,718;3,137;-9,250;-6,750;-10,466;-8,154;-3,217;27,145;0,000;262,040;Inf;266,000;260,000;-8,631;3,147;-1,232;23,974
10445,500;3,270;0,800;-34,486;3,276;9,654;5,185;37,965;4,661;-10,599;-2,757;0,000;39,500;40,500;9,718;3,137;-9,253;-6,700;-10,565;-8,204;-3,217;27,145;0,000;262,040;Inf;266,000;260,000;-8,655;3,149;-1,208;23,994
10446,000;3,270;0,800;-34,486;3,276;9,654;5,185;37,965;4,661;-10,599;-2,757;0,000;39,500;40,500;9,718;3,137;-9,207;-6,684;-10,610;-8,237;-3,217;27,145;0,000;260,240;Inf;266,000;260,000;-8,681;3,151;-1,199;23,976
10446,500;3,270;0,800;-34,486;3,276;9,654;5,232;37,994;4,671;-10,551;-2,754;0,000;39,539;40,522;9,718;3,137;-9,328;-6,675;-10,687;-8,238;-3,223;27,137;0,000;260,240;Inf;266,000;260,000;-8,684;3,153;-1,167;23,992
10447,000;3,270;0,800;-34,486;3,276;9,654;5,232;37,994;4,671;-10,551;-2,754;0,000;39,500;40,500;9,718;3,137;-9,286;-6,680;-10,502;-8,179;-3,223;27,137;0,000;259,440;Inf;266,000;260,000;-8,732;3,155;-1,150;23,985
10447,500;3,288;0,774;-35,209;3,228;9,635;5,232;37,994;4,671;-10,551;-2,754;0,000;39,500;40,500;9,622;3,372;-9,278;-6,654;-10,560;-8,191;-3,223;27,137;0,000;259,440;Inf;266,000;260,000;-8,662;3,157;-1,124;23,971
10448,000;3,288;0,774;-35,209;3,228;9,635;5,232;37,994;4,671;-10,551;-2,754;0,000;39,500;40,500;9,622;3,372;-9,074;-6,619;-10,559;-8,149;-3,223;27,137;0,000;260,140;Inf;266,000;260,000;-8,671;3,159;-1,110;23,927
10448,500;3,288;0,774;-35,209;3,228;9,635;5,232;37,994;4,671;-10,551;-2,754;0,000;39,500;40,500;9,622;3,372;-9,138;-6,600;-10,638;-8,153;-3,223;27,137;0,000;260,140;Inf;266,000;260,000;-8,600;3,161;-1,076;23,890
10449,000;3,288;0,774;-35,209;3,228;9,635;5,232;37,994;4,671;-10,551;-2,754;0,000;39,500;40,500;9,622;3,372;-9,235;-6,607;-10,705;-8,174;-3,223;27,137;0,000;256,840;Inf;267,000;260,000;-8,632;3,163;-1,068;23,854
10449,500;3,288;0,774;-35,209;3,228;9,635;5,236;38,012;4,674;-10,552;-2,761;0,000;39,554;40,525;9,622;3,372;-9,272;-6,632;-10,665;-8,119;-3,212;27,135;0,000;256,840;Inf;267,000;260,000;-8,680;3,165;-1,057;23,725
10450,000;3,288;0,774;-35,209;3,228;9,635;5,236;38,012;4,674;-10,552;-2,761;0,000;39,600;40,500;9,622;3,372;-9,236;-6,571;-10,610;-8,103;-3,212;27,135;0,000;258,440;Inf;268,000;260,000;-8,672;3,167;-1,036;23,673
10450,500;2,661;0,697;-34,376;3,339;9,530;5,236;38,012;4,674;-10,552;-2,761;0,000;39,600;40,500;8,148;3,189;-9,272;-6,612;-10,540;-8,122;-3,212;27,135;0,000;258,440;Inf;268,000;260,000;-8,630;3,169;-1,010;23,665
10451,000;2,661;0,697;-34,376;3,339;9,530;5,236;38,012;4,674;-10,552;-2,761;0,000;39,600;40,500;8,148;3,189;-9,265;-6,579;-10,596;-8,135;-3,212;27,135;0,000;258,340;Inf;269,000;260,000;-8,636;3,161;-0,991;23,622
10451,500;2,661;0,697;-34,376;3,339;9,530;5,236;38,012;4,674;-10,552;-2,761;0,000;39,600;40,500;8,148;3,189;-9,170;-6,554;-10,645;-8,124;-3,212;27,135;0,000;258,340;Inf;269,000;260,000;-8,644;3,152;-0,984;23,585
10452,000;2,661;0,697;-34,376;3,339;9,530;5,236;38,012;4,674;-10,552;-2,761;0,000;39,600;40,500;8,148;3,189;-9,132;-6,531;-10,563;-8,027;-3,212;27,135;0,000;260,040;Inf;269,000;260,000;-8,623;3,144;-0,956;23,588
10452,500;2,661;0,697;-34,376;3,339;9,530;5,236;38,012;4,674;-10,552;-2,761;0,000;39,600;40,500;8,148;3,189;-9,076;-6,535;-10,247;-7,965;-3,212;27,135;0,000;260,040;Inf;269,000;260,000;-8,563;3,136;-0,945;23,574
10453,000;2,661;0,697;-34,376;3,339;9,530;5,231;38,018;4,683;-10,532;-2,745;0,000;39,571;40,558;8,148;3,189;-8,905;-6,512;-10,359;-8,009;-3,214;27,135;0,000;259,940;Inf;269,000;260,000;-8,456;3,129;-0,956;23,563
10453,500;2,661;0,697;-34,376;3,339;9,530;5,231;38,018;4,683;-10,532;-2,745;0,000;39,600;40,600;8,148;3,189;-9,027;-6,496;-10,464;-8,070;-3,214;27,135;0,000;259,940;Inf;269,000;260,000;-8,446;3,121;-0,923;23,578
10454,000;2,763;0,742;-33,089;3,333;9,547;5,231;38,018;4,683;-10,532;-2,745;0,000;39,600;40,600;9,784;3,262;-9,134;-6,452;-10,571;-8,072;-3,214;27,135;0,000;260,040;Inf;269,000;260,000;-8,514;3,113;-0,910;23,520
10454,500;2,763;0,742;-33,089;3,333;9,547;5,231;38,018;4,683;-10,532;-2,745;0,000;39,600;40,600;9,784;3,262;-9,139;-6,507;-10,489;-8,041;-3,214;27,135;0,000;260,040;Inf;269,000;260,000;-8,557;3,108;-0,898;23,485
10455,000;2,763;0,742;-33,089;3,333;9,547;5,231;38,018;4,683;-10,532;-2,745;0,000;39,600;40,600;9,784;3,262;-9,203;-6,477;-10,674;-8,121;-3,214;27,135;0,000;261,140;Inf;268,000;260,000;-8,544;3,102;-0,871;23,507
10455,500;2,763;0,742;-33,089;3,333;9,547;5,231;38,018;4,683;-10,532;-2,745;0,000;39,600;40,600;9,784;3,262;-9,275;-6,579;-10,559;-8,180;-3,214;27,135;0,000;261,140;Inf;268,000;260,000;-8,619;3,096;-0,872;23,543
10456,000;2,763;0,742;-33,089;3,333;9,547;5,215;38,036;4,683;-10,512;-2,736;0,000;39,581;40,571;9,784;3,262;-9,131;-6,630;-10,394;-8,135;-3,211;27,134;0,000;260,940;Inf;268,000;260,000;-8,648;3,091;-0,892;23,594
10456,500;2,763;0,742;-33,089;3,333;9,547;5,215;38,036;4,683;-10,512;-2,736;0,000;39,600;40,600;9,784;3,262;-9,050;-6,530;-10,411;-8,095;-3,211;27,134;0,000;260,940;Inf;268,000;260,000;-8,573;3,086;-0,880;23,688
10457,000;2,556;0,704;-34,113;3,341;9,608;5,215;38,036;4,683;-10,512;-2,736;0,000;39,600;40,600;9,671;3,228;-9,078;-6,500;-10,505;-8,046;-3,211;27,134;0,000;260,640;Inf;268,000;260,000;-8,522;3,080;-0,892;23,726
10457,500;2,556;0,704;-34,113;3,341;9,608;5,215;38,036;4,683;-10,512;-2,736;0,000;39,600;40,600;9,671;3,228;-9,065;-6,430;-10,506;-8,006;-3,211;27,134;0,000;260,640;Inf;268,000;260,000;-8,532;3,072;-0,874;23,838
10458,000;2,556;0,704;-34,113;3,341;9,608;5,215;38,036;4,683;-10,512;-2,736;0,000;39,600;40,600;9,671;3,228;-9,072;-6,448;-10,414;-7,968;-3,211;27,134;0,000;260,240;Inf;268,000;260,000;-8,502;3,063;-0,885;23,830
10458,500;2,556;0,704;-34,113;3,341;9,608;5,215;38,036;4,683;-10,512;-2,736;0,000;39,600;40,600;9,671;3,228;-8,983;-6,442;-10,355;-7,968;-3,211;27,134;0,000;260,240;Inf;268,000;260,000;-8,475;3,055;-0,868;23,833
10459,000;2,556;0,704;-34,113;3,341;9,608;5,228;37,997;4,681;-10,500;-2,752;0,000;39,595;40,592;9,671;3,228;-9,003;-6,440;-10,435;-8,005;-3,214;27,124;0,000;260,240;Inf;268,000;260,000;-8,437;3,047;-0,870;23,856
10459,500;2,556;0,704;-34,113;3,341;9,608;5,228;37,997;4,681;-10,500;-2,752;0,000;39,600;40,600;9,671;3,228;-9,067;-6,467;-10,504;-8,023;-3,214;27,124;0,000;260,240;Inf;268,000;260,000;-8,471;3,039;-0,842;23,851
10460,000;2,556;0,704;-34,113;3,341;9,608;5,228;37,997;4,681;-10,500;-2,752;0,000;39,600;40,600;9,671;3,228;-9,034;-6,488;-10,214;-7,940;-3,214;27,124;0,000;260,340;Inf;268,000;260,000;-8,515;3,031;-0,861;23,859
10460,500;3,456;0,833;-34,806;3,339;9,573;5,228;37,997;4,681;-10,500;-2,752;0,000;39,600;40,600;9,631;3,080;-8,879;-6,442;-10,065;-7,874;-3,214;27,124;0,000;260,340;Inf;268,000;260,000;-8,419;3,023;-0,870;23,841
10461,000;3,456;0,833;-34,806;3,339;9,573;5,228;37,997;4,681;-10,500;-2,752;0,000;39,600;40,600;9,631;3,080;-8,745;-6,379;-10,222;-7,863;-3,214;27,124;0,000;260,640;Inf;268,000;260,000;-8,315;3,030;-0,861;23,847
10461,500;3,456;0,833;-34,806;3,339;9,573;5,228;37,997;4,681;-10,500;-2,752;0,000;39,600;40,600;9,631;3,080;-8,856;-6,385;-10,220;-7,910;-3,214;27,124;0,000;260,640;Inf;268,000;260,000;-8,302;3,037;-0,862;23,872
10462,000;3,456;0,833;-34,806;3,339;9,573;5,228;37,997;4,681;-10,500;-2,752;0,000;39,600;40,600;9,631;3,080;-8,980;-6,451;-10,165;-7,923;-3,214;27,124;0,000;260,340;Inf;268,000;260,000;-8,343;3,044;-0,853;23,877
10462,500;3,456;0,833;-34,806;3,339;9,573;5,217;37,989;4,675;-10,477;-2,748;0,000;39,605;40,604;9,631;3,080;-8,720;-6,354;-10,138;-7,871;-3,213;27,118;0,000;260,340;Inf;268,000;260,000;-8,380;3,051;-0,853;23,938
10463,000;3,456;0,833;-34,806;3,339;9,573;5,217;37,989;4,675;-10,477;-2,748;0,000;39,600;40,600;9,631;3,080;-8,824;-6,343;-10,285;-7,845;-3,213;27,118;0,000;261,040;Inf;267,000;260,000;-8,271;3,057;-0,849;23,962
10463,500;2,427;0,591;-35,167;3,228;9,578;5,217;37,989;4,675;-10,477;-2,748;0,000;39,600;40,600;9,671;3,414;-8,915;-6,315;-10,397;-7,868;-3,213;27,118;0,000;261,040;Inf;267,000;260,000;-8,324;3,064;-0,830;24,031
10464,000;2,427;0,591;-35,167;3,228;9,578;5,217;37,989;4,675;-10,477;-2,748;0,000;39,600;40,600;9,671;3,414;-8,956;-6,374;-10,281;-7,876;-3,213;27,118;0,000;260,840;Inf;267,000;260,000;-8,374;3,053;-0,823;24,076
10464,500;2,427;0,591;-35,167;3,228;9,578;5,217;37,989;4,675;-10,477;-2,748;0,000;39,600;40,600;9,671;3,414;-8,952;-6,346;-10,077;-7,800;-3,213;27,118;0,000;260,840;Inf;267,000;260,000;-8,372;3,043;-0,823;24,063
10465,000;2,427;0,591;-35,167;3,228;9,578;5,217;37,989;4,675;-10,477;-2,748;0,000;39,600;40,600;9,671;3,414;-8,568;-6,353;-9,922;-7,788;-3,213;27,118;0,000;259,440;Inf;267,000;260,000;-8,294;3,033;-0,812;24,052
10465,500;2,427;0,591;-35,167;3,228;9,578;5,195;37,976;4,663;-10,469;-2,744;0,000;39,618;40,627;9,671;3,414;-8,627;-6,317;-9,914;-7,671;-3,208;27,115;0,000;259,440;Inf;267,000;260,000;-8,158;3,023;-0,819;24,083
10466,000;2,427;0,591;-35,167;3,228;9,578;5,195;37,976;4,663;-10,469;-2,744;0,000;39,600;40,600;9,671;3,414;-8,809;-6,316;-10,010;-7,779;-3,208;27,115;0,000;259,240;Inf;267,000;260,000;-8,132;3,013;-0,807;24,146
10466,500;2,427;0,591;-35,167;3,228;9,578;5,195;37,976;4,663;-10,469;-2,744;0,000;39,600;40,600;9,671;3,414;-8,839;-6,235;-10,282;-7,817;-3,208;27,115;0,000;259,240;Inf;267,000;260,000;-8,229;3,004;-0,805;24,149
10467,000;2,697;0,769;-34,013;3,262;9,584;5,195;37,976;4,663;-10,469;-2,744;0,000;39,600;40,600;9,715;3,252;-8,916;-6,306;-10,234;-7,838;-3,208;27,115;0,000;259,540;Inf;267,000;260,000;-8,293;2,994;-0,786;24,155
10467,500;2,697;0,769;-34,013;3,262;9,584;5,195;37,976;4,663;-10,469;-2,744;0,000;39,600;40,600;9,715;3,252;-8,919;-6,245;-10,366;-7,841;-3,208;27,115;0,000;259,540;Inf;267,000;260,000;-8,324;2,989;-0,776;24,189
10468,000;2,697;0,769;-34,013;3,262;9,584;5,195;37,976;4,663;-10,469;-2,744;0,000;39,600;40,600;9,715;3,252;-8,940;-6,325;-10,251;-7,869;-3,208;27,115;0,000;259,540;Inf;267,000;260,000;-8,343;2,985;-0,749;24,325
10468,500;2,697;0,769;-34,013;3,262;9,584;5,195;37,976;4,663;-10,469;-2,744;0,000;39,600;40,600;9,715;3,252;-8,914;-6,299;-10,038;-7,773;-3,208;27,115;0,000;259,540;Inf;267,000;260,000;-8,346;2,980;-0,752;24,256
10469,000;2,697;0,769;-34,013;3,262;9,584;5,209;38,038;4,673;-10,423;-2,757;0,000;39,625;40,628;9,715;3,252;-8,574;-6,280;-10,043;-7,737;-3,205;27,109;0,000;259,740;Inf;267,000;260,000;-8,256;2,975;-0,757;24,241
10469,500;2,697;0,769;-34,013;3,262;9,584;5,209;38,038;4,673;-10,423;-2,757;0,000;39,600;40,600;9,715;3,252;-8,779;-6,302;-10,019;-7,750;-3,205;27,109;0,000;259,740;Inf;267,000;260,000;-8,159;2,971;-0,769;24,255
10470,000;2,861;0,750;-34,441;3,338;9,592;5,209;38,038;4,673;-10,423;-2,757;0,000;39,600;40,600;9,627;3,144;-8,689;-6,272;-9,892;-7,716;-3,205;27,109;0,000;259,440;Inf;267,000;260,000;-8,213;2,966;-0,752;24,356
10470,500;2,861;0,750;-34,441;3,338;9,592;5,209;38,038;4,673;-10,423;-2,757;0,000;39,600;40,600;9,627;3,144;-8,696;-6,252;-10,018;-7,736;-3,205;27,109;0,000;259,440;Inf;267,000;260,000;-8,142;2,965;-0,745;24,387
10471,000;2,861;0,750;-34,441;3,338;9,592;5,209;38,038;4,673;-10,423;-2,757;0,000;39,600;40,600;9,627;3,144;-8,696;-6,240;-10,075;-7,773;-3,205;27,109;0,000;259,040;Inf;267,000;260,000;-8,175;2,963;-0,744;24,336
10471,500;2,861;0,750;-34,441;3,338;9,592;5,209;38,038;4,673;-10,423;-2,757;0,000;39,600;40,600;9,627;3,144;-8,804;-6,235;-10,155;-7,757;-3,205;27,109;0,000;259,040;Inf;267,000;260,000;-8,196;2,961;-0,731;24,321
10472,000;2,861;0,750;-34,441;3,338;9,592;5,179;38,000;4,679;-10,416;-2,764;0,000;39,626;40,660;9,627;3,144;-8,762;-6,174;-10,006;-7,654;-3,210;27,106;0,000;259,440;Inf;267,000;260,000;-8,238;2,959;-0,726;24,264
10472,500;2,861;0,750;-34,441;3,338;9,592;5,179;38,000;4,679;-10,416;-2,764;0,000;39,600;40,700;9,627;3,144;-8,652;-6,256;-9,824;-7,640;-3,210;27,106;0,000;259,440;Inf;267,000;260,000;-8,149;2,958;-0,710;24,246
10473,000;3,070;0,737;-35,087;3,257;9,628;5,179;38,000;4,679;-10,416;-2,764;0,000;39,600;40,700;9,614;3,093;-8,589;-6,180;-10,024;-7,650;-3,210;27,106;0,000;259,240;Inf;267,000;260,000;-8,093;2,956;-0,702;24,221
10473,500;3,070;0,737;-35,087;3,257;9,628;5,179;38,000;4,679;-10,416;-2,764;0,000;39,600;40,700;9,614;3,093;-8,664;-6,178;-9,979;-7,669;-3,210;27,106;0,000;259,240;Inf;267,000;260,000;-8,111;2,958;-0,691;24,253
10474,000;3,070;0,737;-35,087;3,257;9,628;5,179;38,000;4,679;-10,416;-2,764;0,000;39,600;40,700;9,614;3,093;-8,704;-6,132;-9,838;-7,578;-3,210;27,106;0,000;259,140;Inf;267,000;260,000;-8,123;2,960;-0,698;24,258
10474,500;3,070;0,737;-35,087;3,257;9,628;5,179;38,000;4,679;-10,416;-2,764;0,000;39,600;40,700;9,614;3,093;-8,542;-6,145;-9,872;-7,578;-3,210;27,106;0,000;259,140;Inf;267,000;260,000;-8,063;2,962;-0,690;24,275
10475,000;3,070;0,737;-35,087;3,257;9,628;5,179;38,000;4,679;-10,416;-2,764;0,000;39,600;40,700;9,614;3,093;-8,476;-6,121;-9,958;-7,578;-3,210;27,106;0,000;259,040;Inf;267,000;260,000;-8,035;2,964;-0,675;24,285
10475,500;3,070;0,737;-35,087;3,257;9,628;5,173;38,009;4,671;-10,384;-2,739;0,000;39,632;40,640;9,614;3,093;-8,582;-6,160;-9,943;-7,619;-3,204;27,110;0,000;259,040;Inf;267,000;260,000;-8,033;2,965;-0,666;24,194
10476,000;3,070;0,737;-35,087;3,257;9,628;5,173;38,009;4,671;-10,384;-2,739;0,000;39,600;40,600;9,614;3,093;-8,618;-6,113;-9,947;-7,583;-3,204;27,110;0,000;259,240;Inf;267,000;260,000;-8,076;2,967;-0,654;24,172
10476,500;2,481;0,680;-33,223;3,290;9,594;5,173;38,009;4,671;-10,384;-2,739;0,000;39,600;40,600;9,718;3,222;-8,667;-6,088;-9,855;-7,535;-3,204;27,110;0,000;259,240;Inf;267,000;260,000;-8,066;2,969;-0,636;24,176
10477,000;2,481;0,680;-33,223;3,290;9,594;5,173;38,009;4,671;-10,384;-2,739;0,000;39,600;40,600;9,718;3,222;-8,283;-6,048;-9,777;-7,486;-3,204;27,110;0,000;259,240;Inf;267,000;260,000;-8,036;2,961;-0,645;24,158
10477,500;2,481;0,680;-33,223;3,290;9,594;5,173;38,009;4,671;-10,384;-2,739;0,000;39,600;40,600;9,718;3,222;-8,460;-6,079;-9,762;-7,512;-3,204;27,110;0,000;259,240;Inf;267,000;260,000;-7,899;2,953;-0,630;24,128
10478,000;2,481;0,680;-33,223;3,290;9,594;5,173;38,009;4,671;-10,384;-2,739;0,000;39,600;40,600;9,718;3,222;-8,530;-6,130;-9,591;-7,503;-3,204;27,110;0,000;259,440;Inf;267,000;260,000;-7,953;2,945;-0,613;24,123
10478,500;2,481;0,680;-33,223;3,290;9,594;5,210;37,985;4,685;-10,373;-2,753;0,000;39,638;40,624;9,718;3,222;-8,536;-6,089;-9,767;-7,538;-3,205;27,105;0,000;259,440;Inf;267,000;260,000;-7,938;2,937;-0,614;24,158
10479,000;2,481;0,680;-33,223;3,290;9,594;5,210;37,985;4,685;-10,373;-2,753;0,000;39,600;40,600;9,718;3,222;-8,510;-6,090;-9,773;-7,540;-3,205;27,105;0,000;259,340;Inf;267,000;260,000;-7,982;2,930;-0,603;24,183
10479,500;3,200;0,835;-33,924;3,242;9,560;5,210;37,985;4,685;-10,373;-2,753;0,000;39,600;40,600;9,735;3,110;-8,366;-6,050;-9,711;-7,421;-3,205;27,105;0,000;259,340;Inf;267,000;260,000;-7,978;2,923;-0,589;24,197
10480,000;3,200;0,835;-33,924;3,242;9,560;5,210;37,985;4,685;-10,373;-2,753;0,000;39,600;40,600;9,735;3,110;-8,342;-5,976;-9,619;-7,426;-3,205;27,105;0,000;259,140;Inf;267,000;260,000;-7,887;2,927;-0,569;24,191
10480,500;3,200;0,835;-33,924;3,242;9,560;5,210;37,985;4,685;-10,373;-2,753;0,000;39,600;40,600;9,735;3,110;-8,529;-6,047;-9,753;-7,520;-3,205;27,105;0,000;259,140;Inf;267,000;260,000;-7,841;2,932;-0,552;24,196
10481,000;3,200;0,835;-33,924;3,242;9,560;5,210;37,985;4,685;-10,373;-2,753;0,000;39,600;40,600;9,735;3,110;-8,497;-6,047;-9,784;-7,550;-3,205;27,105;0,000;259,040;Inf;267,000;260,000;-7,962;2,936;-0,541;24,220
10481,500;3,200;0,835;-33,924;3,242;9,560;5,210;37,985;4,685;-10,373;-2,753;0,000;39,600;40,600;9,735;3,110;-8,336;-6,024;-9,739;-7,484;-3,205;27,105;0,000;259,040;Inf;267,000;260,000;-7,969;2,940;-0,539;24,253
10482,000;3,200;0,835;-33,924;3,242;9,560;5,179;37,998;4,682;-10,351;-2,752;0,000;39,631;40,655;9,735;3,110;-8,410;-5,994;-9,815;-7,507;-3,218;27,089;0,000;259,040;Inf;267,000;260,000;-7,896;2,945;-0,535;24,272
10482,500;3,200;0,835;-33,924;3,242;9,560;5,179;37,998;4,682;-10,351;-2,752;0,000;39,600;40,700;9,735;3,110;-8,525;-5,994;-9,895;-7,523;-3,218;27,089;0,000;259,040;Inf;267,000;260,000;-7,932;2,949;-0,518;24,256
10483,000;2,251;0,593;-34,226;3,324;9,559;5,179;37,998;4,682;-10,351;-2,752;0,000;39,600;40,700;9,629;3,085;-8,536;-6,045;-9,781;-7,531;-3,218;27,089;0,000;259,440;Inf;267,000;260,000;-7,984;2,953;-0,523;24,223
10483,500;2,251;0,593;-34,226;3,324;9,559;5,179;37,998;4,682;-10,351;-2,752;0,000;39,600;40,700;9,629;3,085;-8,457;-6,058;-9,545;-7,451;-3,218;27,089;0,000;259,440;Inf;267,000;260,000;-7,973;2,941;-0,519;24,207
10484,000;2,251;0,593;-34,226;3,324;9,559;5,179;37,998;4,682;-10,351;-2,752;0,000;39,600;40,700;9,629;3,085;-8,238;-5,909;-9,428;-7,324;-3,218;27,089;0,000;258,940;Inf;268,000;260,000;-7,878;2,930;-0,520;24,194
10484,500;2,251;0,593;-34,226;3,324;9,559;5,179;37,998;4,682;-10,351;-2,752;0,000;39,600;40,700;9,629;3,085;-8,319;-5,908;-9,434;-7,336;-3,218;27,089;0,000;258,940;Inf;268,000;260,000;-7,725;2,919;-0,502;24,199
10485,000;2,251;0,593;-34,226;3,324;9,559;5,157;37,959;4,677;-10,335;-2,755;0,000;39,636;40,644;9,629;3,085;-8,218;-5,925;-9,528;-7,370;-3,206;27,104;0,000;259,440;Inf;268,000;260,000;-7,749;2,908;-0,485;24,162
10485,500;2,251;0,593;-34,226;3,324;9,559;5,157;37,959;4,677;-10,335;-2,755;0,000;39,600;40,600;9,629;3,085;-8,263;-5,948;-9,630;-7,389;-3,206;27,104;0,000;259,440;Inf;268,000;260,000;-7,760;2,897;-0,479;24,146
10486,000;3,561;0,850;-35,209;3,196;9,554;5,157;37,959;4,677;-10,335;-2,755;0,000;39,600;40,600;9,665;3,308;-8,281;-5,932;-9,562;-7,314;-3,206;27,104;0,000;259,040;Inf;268,000;260,000;-7,808;2,887;-0,468;24,098
10486,500;3,561;0,850;-35,209;3,196;9,554;5,157;37,959;4,677;-10,335;-2,755;0,000;39,600;40,600;9,665;3,308;-8,238;-5,779;-9,304;-7,210;-3,206;27,104;0,000;259,040;Inf;268,000;260,000;-7,773;2,898;-0,433;24,087
10487,000;3,561;0,850;-35,209;3,196;9,554;5,157;37,959;4,677;-10,335;-2,755;0,000;39,600;40,600;9,665;3,308;-8,069;-5,856;-9,385;-7,276;-3,206;27,104;0,000;259,240;Inf;268,000;260,000;-7,633;2,908;-0,441;24,075
10487,500;3,561;0,850;-35,209;3,196;9,554;5,157;37,959;4,677;-10,335;-2,755;0,000;39,600;40,600;9,665;3,308;-8,187;-5,788;-9,594;-7,271;-3,206;27,104;0,000;259,240;Inf;268,000;260,000;-7,646;2,919;-0,401;24,055
10488,000;3,561;0,850;-35,209;3,196;9,554;5,195;38,008;4,700;-10,309;-2,757;0,000;39,644;40,606;9,665;3,308;-8,278;-5,825;-9,598;-7,299;-3,208;27,099;0,000;259,840;Inf;268,000;260,000;-7,710;2,930;-0,414;24,072
10488,500;3,561;0,850;-35,209;3,196;9,554;5,195;38,008;4,700;-10,309;-2,757;0,000;39,600;40,600;9,665;3,308;-8,279;-5,821;-9,619;-7,302;-3,208;27,099;0,000;259,840;Inf;268,000;260,000;-7,750;2,940;-0,396;24,060
10489,000;3,561;0,850;-35,209;3,196;9,554;5,195;38,008;4,700;-10,309;-2,757;0,000;39,600;40,600;9,665;3,308;-8,355;-5,858;-9,559;-7,330;-3,208;27,099;0,000;260,340;Inf;268,000;260,000;-7,755;2,950;-0,378;24,050
10489,500;3,006;0,743;-35,209;3,289;9,671;5,195;38,008;4,700;-10,309;-2,757;0,000;39,600;40,600;9,527;3,210;-8,369;-5,788;-9,771;-7,340;-3,208;27,099;0,000;260,340;Inf;268,000;260,000;-7,776;2,960;-0,365;24,030
10490,000;3,006;0,743;-35,209;3,289;9,671;5,195;38,008;4,700;-10,309;-2,757;0,000;39,600;40,600;9,527;3,210;-8,457;-5,844;-9,788;-7,395;-3,208;27,099;0,000;260,340;Inf;268,000;260,000;-7,817;2,961;-0,359;24,062
10490,500;3,006;0,743;-35,209;3,289;9,671;5,195;38,008;4,700;-10,309;-2,757;0,000;39,600;40,600;9,527;3,210;-8,449;-5,905;-9,641;-7,352;-3,208;27,099;0,000;260,340;Inf;268,000;260,000;-7,871;2,962;-0,341;24,073
10491,000;3,006;0,743;-35,209;3,289;9,671;5,195;38,008;4,700;-10,309;-2,757;0,000;39,600;40,600;9,527;3,210;-8,426;-5,871;-9,630;-7,350;-3,208;27,099;0,000;260,240;Inf;268,000;260,000;-7,837;2,962;-0,352;24,091
10491,500;3,006;0,743;-35,209;3,289;9,671;5,183;38,041;4,700;-10,295;-2,735;0,000;39,647;40,635;9,527;3,210;-8,174;-5,793;-9,594;-7,245;-3,200;27,109;0,000;260,240;Inf;268,000;260,000;-7,819;2,963;-0,365;24,067
10492,000;3,006;0,743;-35,209;3,289;9,671;5,183;38,041;4,700;-10,295;-2,735;0,000;39,600;40,600;9,527;3,210;-8,234;-5,820;-9,560;-7,329;-3,200;27,109;0,000;260,140;Inf;268,000;260,000;-7,702;2,964;-0,375;24,073
10492,500;3,393;0,821;-35,049;3,267;9,581;5,183;38,041;4,700;-10,295;-2,735;0,000;39,600;40,600;9,700;3,333;-8,348;-5,862;-9,512;-7,299;-3,200;27,109;0,000;260,140;Inf;268,000;260,000;-7,736;2,965;-0,352;24,063
10493,000;3,393;0,821;-35,049;3,267;9,581;5,183;38,041;4,700;-10,295;-2,735;0,000;39,600;40,600;9,700;3,333;-8,257;-5,790;-9,480;-7,260;-3,200;27,109;0,000;260,140;Inf;268,000;260,000;-7,755;2,972;-0,342;24,069
10493,500;3,393;0,821;-35,049;3,267;9,581;5,183;38,041;4,700;-10,295;-2,735;0,000;39,600;40,600;9,700;3,333;-8,091;-5,764;-9,515;-7,202;-3,200;27,109;0,000;260,140;Inf;268,000;260,000;-7,697;2,979;-0,340;24,064
10494,000;3,393;0,821;-35,049;3,267;9,581;5,183;38,041;4,700;-10,295;-2,735;0,000;39,600;40,600;9,700;3,333;-8,163;-5,780;-9,464;-7,185;-3,200;27,109;0,000;259,440;Inf;268,000;260,000;-7,643;2,985;-0,329;24,052
10494,500;3,393;0,821;-35,049;3,267;9,581;5,142;37,992;4,678;-10,292;-2,740;0,000;39,635;40,562;9,700;3,333;-8,190;-5,694;-9,647;-7,230;-3,207;27,111;0,000;259,440;Inf;268,000;260,000;-7,648;2,992;-0,315;24,060
10495,000;3,393;0,821;-35,049;3,267;9,581;5,142;37,992;4,678;-10,292;-2,740;0,000;39,600;40,600;9,700;3,333;-8,426;-5,832;-9,766;-7,421;-3,207;27,111;0,000;260,640;Inf;268,000;260,000;-7,690;2,999;-0,296;24,053
10495,500;3,393;0,821;-35,049;3,267;9,581;5,142;37,992;4,678;-10,292;-2,740;0,000;39,600;40,600;9,700;3,333;-8,415;-5,912;-9,543;-7,379;-3,207;27,111;0,000;260,640;Inf;268,000;260,000;-7,861;3,005;-0,298;24,071
10496,000;2,320;0,606;-34,784;3,296;9,506;5,142;37,992;4,678;-10,292;-2,740;0,000;39,600;40,600;9,648;3,281;-8,312;-5,742;-9,593;-7,298;-3,207;27,111;0,000;260,640;Inf;268,000;260,000;-7,812;3,011;-0,288;24,089
10496,500;2,320;0,606;-34,784;3,296;9,506;5,142;37,992;4,678;-10,292;-2,740;0,000;39,600;40,600;9,648;3,281;-8,347;-5,842;-9,543;-7,322;-3,207;27,111;0,000;260,640;Inf;268,000;260,000;-7,736;3,000;-0,303;24,096
10497,000;2,320;0,606;-34,784;3,296;9,506;5,142;37,992;4,678;-10,292;-2,740;0,000;39,600;40,600;9,648;3,281;-8,318;-5,779;-9,486;-7,242;-3,207;27,111;0,000;260,140;Inf;268,000;260,000;-7,764;2,989;-0,298;24,084
10497,500;2,320;0,606;-34,784;3,296;9,506;5,142;37,992;4,678;-10,292;-2,740;0,000;39,600;40,600;9,648;3,281;-8,009;-5,766;-9,430;-7,217;-3,207;27,111;0,000;260,140;Inf;268,000;260,000;-7,706;2,978;-0,292;24,061
10498,000;2,320;0,606;-34,784;3,296;9,506;5,154;37,997;4,682;-10,287;-2,756;0,000;39,623;40,559;9,648;3,281;-8,274;-5,762;-9,612;-7,275;-3,214;27,108;0,000;260,040;Inf;268,000;260,000;-7,605;2,967;-0,285;24,062
10498,500;2,320;0,606;-34,784;3,296;9,506;5,154;37,997;4,682;-10,287;-2,756;0,000;39,600;40,600;9,648;3,281;-8,185;-5,836;-9,270;-7,147;-3,214;27,108;0,000;260,040;Inf;268,000;260,000;-7,731;2,957;-0,287;24,013
10499,000;3,251;0,881;-33,778;3,299;9,591;5,154;37,997;4,682;-10,287;-2,756;0,000;39,600;40,600;9,682;3,172;-7,940;-5,715;-9,189;-7,100;-3,214;27,108;0,000;259,940;Inf;268,000;260,000;-7,610;2,946;-0,281;23,999
10499,500;3,251;0,881;-33,778;3,299;9,591;5,154;37,997;4,682;-10,287;-2,756;0,000;39,600;40,600;9,682;3,172;-8,071;-5,724;-9,367;-7,176;-3,214;27,108;0,000;259,940;Inf;268,000;260,000;-7,486;2,951;-0,307;23,976
10500,000;3,251;0,881;-33,778;3,299;9,591;5,154;37,997;4,682;-10,287;-2,756;0,000;39,600;40,600;9,682;3,172;-8,115;-5,711;-9,360;-7,183;-3,214;27,108;0,000;260,140;Inf;268,000;260,000;-7,585;2,956;-0,287;23,971
10500,500;3,251;0,881;-33,778;3,299;9,591;5,154;37,997;4,682;-10,287;-2,756;0,000;39,600;40,600;9,682;3,172;-8,152;-5,675;-9,428;-7,164;-3,214;27,108;0,000;260,140;Inf;268,000;260,000;-7,592;2,961;-0,263;24,003
10501,000;3,251;0,881;-33,778;3,299;9,591;5,117;37,974;4,674;-10,241;-2,751;0,000;39,618;40,556;9,682;3,172;-8,202;-5,732;-9,370;-7,157;-3,203;27,106;0,000;260,440;Inf;268,000;260,000;-7,605;2,966;-0,256;24,036
10501,500;3,251;0,881;-33,778;3,299;9,591;5,117;37,974;4,674;-10,241;-2,751;0,000;39,600;40,600;9,682;3,172;-7,999;-5,670;-9,315;-7,111;-3,203;27,106;0,000;260,440;Inf;268,000;260,000;-7,615;2,970;-0,232;24,040
10502,000;3,056;0,747;-35,209;3,255;9,592;5,117;37,974;4,674;-10,241;-2,751;0,000;39,600;40,600;9,552;3,341;-8,055;-5,629;-9,310;-7,045;-3,203;27,106;0,000;260,340;Inf;268,000;260,000;-7,524;2,975;-0,241;24,026
10502,500;3,056;0,747;-35,209;3,255;9,592;5,117;37,974;4,674;-10,241;-2,751;0,000;39,600;40,600;9,552;3,341;-8,085;-5,583;-9,167;-7,000;-3,203;27,106;0,000;260,340;Inf;268,000;260,000;-7,510;2,976;-0,229;24,023
10503,000;3,056;0,747;-35,209;3,255;9,592;5,117;37,974;4,674;-10,241;-2,751;0,000;39,600;40,600;9,552;3,341;-8,071;-5,644;-9,284;-7,072;-3,203;27,106;0,000;260,240;Inf;268,000;260,000;-7,459;2,978;-0,207;24,042
10503,500;3,056;0,747;-35,209;3,255;9,592;5,117;37,974;4,674;-10,241;-2,751;0,000;39,600;40,600;9,552;3,341;-8,044;-5,649;-9,329;-7,115;-3,203;27,106;0,000;260,240;Inf;268,000;260,000;-7,518;2,979;-0,197;24,045
10504,000;3,056;0,747;-35,209;3,255;9,592;5,117;37,974;4,674;-10,241;-2,751;0,000;39,600;40,600;9,552;3,341;-7,989;-5,622;-9,386;-7,115;-3,203;27,106;0,000;260,340;Inf;268,000;260,000;-7,534;2,980;-0,207;24,049
10504,500;3,056;0,747;-35,209;3,255;9,592;5,117;37,996;4,671;-10,213;-2,752;0,000;39,607;40,530;9,552;3,341;-8,005;-5,610;-9,356;-7,037;-3,207;27,112;0,000;260,340;Inf;268,000;260,000;-7,528;2,981;-0,180;23,995
10505,000;3,056;0,747;-35,209;3,255;9,592;5,117;37,996;4,671;-10,213;-2,752;0,000;39,600;40,500;9,552;3,341;-7,966;-5,569;-9,314;-7,012;-3,207;27,112;0,000;260,140;Inf;268,000;260,000;-7,502;2,983;-0,155;23,971
