t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10505,500;2,776;0,763;-34,208;3,308;9,572;5,117;37,996;4,671;-10,213;-2,752;0,000;39,600;40,500;9,663;3,140;-8,039;-5,635;-9,209;-7,037;-3,207;27,112;0,000;260,140;Inf;268,000;260,000;-7,465;2,984;-0,142;23,940
10506,000;2,776;0,763;-34,208;3,308;9,572;5,117;37,996;4,671;-10,213;-2,752;0,000;39,600;40,500;9,663;3,140;-7,980;-5,621;-9,297;-7,060;-3,207;27,112;0,000;259,840;Inf;268,000;260,000;-7,480;2,980;-0,128;23,929
10506,500;2,776;0,763;-34,208;3,308;9,572;5,117;37,996;4,671;-10,213;-2,752;0,000;39,600;40,500;9,663;3,140;-7,851;-5,538;-9,201;-6,895;-3,207;27,112;0,000;259,840;Inf;268,000;260,000;-7,490;2,977;-0,130;23,942
10507,000;2,776;0,763;-34,208;3,308;9,572;5,117;37,996;4,671;-10,213;-2,752;0,000;39,600;40,500;9,663;3,140;-7,855;-5,688;-8,921;-7,030;-3,207;27,112;0,000;260,640;Inf;268,000;260,000;-7,371;2,974;-0,127;23,937
10507,500;2,776;0,763;-34,208;3,308;9,572;5,153;37,983;4,672;-10,192;-2,732;0,000;39,590;40,476;9,663;3,140;-7,913;-5,605;-9,147;-6,992;-3,211;27,097;0,000;260,640;Inf;268,000;260,000;-7,374;2,971;-0,104;23,920
10508,000;2,776;0,763;-34,208;3,308;9,572;5,153;37,983;4,672;-10,192;-2,732;0,000;39,600;40,500;9,663;3,140;-7,911;-5,554;-9,207;-7,034;-3,211;27,097;0,000;260,640;Inf;268,000;260,000;-7,414;2,967;-0,091;23,887
10508,500;2,846;0,800;-34,189;3,297;9,570;5,153;37,983;4,672;-10,192;-2,732;0,000;39,600;40,500;9,720;3,241;-7,852;-5,520;-9,279;-6,967;-3,211;27,097;0,000;260,640;Inf;268,000;260,000;-7,426;2,964;-0,077;23,875
10509,000;2,846;0,800;-34,189;3,297;9,570;5,153;37,983;4,672;-10,192;-2,732;0,000;39,600;40,500;9,720;3,241;-7,790;-5,477;-9,044;-6,823;-3,211;27,097;0,000;260,840;Inf;268,000;260,000;-7,405;2,962;-0,061;23,901
10509,500;2,846;0,800;-34,189;3,297;9,570;5,153;37,983;4,672;-10,192;-2,732;0,000;39,600;40,500;9,720;3,241;-7,547;-5,505;-8,882;-6,862;-3,211;27,097;0,000;260,840;Inf;268,000;260,000;-7,284;2,960;-0,062;23,887
10510,000;2,846;0,800;-34,189;3,297;9,570;5,153;37,983;4,672;-10,192;-2,732;0,000;39,600;40,500;9,720;3,241;-7,690;-5,499;-8,921;-6,866;-3,211;27,097;0,000;260,240;Inf;268,000;260,000;-7,199;2,958;-0,054;23,898
10510,500;2,846;0,800;-34,189;3,297;9,570;5,153;37,983;4,672;-10,192;-2,732;0,000;39,600;40,500;9,720;3,241;-7,787;-5,446;-8,917;-6,873;-3,211;27,097;0,000;260,240;Inf;268,000;260,000;-7,244;2,957;-0,044;23,891
10511,000;2,846;0,800;-34,189;3,297;9,570;5,183;37,935;4,654;-10,173;-2,739;0,000;39,585;40,460;9,720;3,241;-7,769;-5,439;-8,911;-6,838;-3,208;27,100;0,000;260,440;Inf;268,000;260,000;-7,256;2,955;-0,025;23,887
10511,500;2,846;0,800;-34,189;3,297;9,570;5,183;37,935;4,654;-10,173;-2,739;0,000;39,600;40,500;9,720;3,241;-7,548;-5,384;-8,936;-6,792;-3,208;27,100;0,000;260,440;Inf;268,000;260,000;-7,239;2,953;-0,009;23,889
10512,000;3,677;0,852;-35,209;3,124;9,610;5,183;37,935;4,654;-10,173;-2,739;0,000;39,600;40,500;9,623;3,209;-7,662;-5,415;-8,951;-6,806;-3,208;27,100;0,000;260,240;Inf;268,000;260,000;-7,165;2,951;0,040;23,889
10512,500;3,677;0,852;-35,209;3,124;9,610;5,183;37,935;4,654;-10,173;-2,739;0,000;39,600;40,500;9,623;3,209;-7,751;-5,395;-8,934;-6,818;-3,208;27,100;0,000;260,240;Inf;268,000;260,000;-7,209;2,963;0,032;23,909
10513,000;3,677;0,852;-35,209;3,124;9,610;5,183;37,935;4,654;-10,173;-2,739;0,000;39,600;40,500;9,623;3,209;-7,868;-5,463;-9,071;-6,910;-3,208;27,100;0,000;260,240;Inf;268,000;260,000;-7,224;2,975;0,074;23,938
10513,500;3,677;0,852;-35,209;3,124;9,610;5,183;37,935;4,654;-10,173;-2,739;0,000;39,600;40,500;9,623;3,209;-7,850;-5,466;-9,047;-6,887;-3,208;27,100;0,000;260,240;Inf;268,000;260,000;-7,328;2,986;0,064;23,940
10514,000;3,677;0,852;-35,209;3,124;9,610;5,197;37,985;4,681;-10,131;-2,752;0,000;39,567;40,419;9,623;3,209;-7,898;-5,445;-9,146;-6,907;-3,223;27,099;0,000;259,940;Inf;268,000;260,000;-7,312;2,998;0,073;23,958
10514,500;3,677;0,852;-35,209;3,124;9,610;5,197;37,985;4,681;-10,131;-2,752;0,000;39,600;40,400;9,623;3,209;-7,878;-5,447;-9,133;-6,904;-3,223;27,099;0,000;259,940;Inf;268,000;260,000;-7,349;3,009;0,086;23,964
10515,000;3,176;0,828;-33,944;3,249;9,513;5,197;37,985;4,681;-10,131;-2,752;0,000;39,600;40,400;9,749;3,185;-7,670;-5,394;-9,084;-6,851;-3,223;27,099;0,000;259,640;Inf;268,000;260,000;-7,340;3,020;0,087;23,947
10515,500;3,176;0,828;-33,944;3,249;9,513;5,197;37,985;4,681;-10,131;-2,752;0,000;39,600;40,400;9,749;3,185;-7,777;-5,383;-9,149;-6,839;-3,223;27,099;0,000;259,640;Inf;268,000;260,000;-7,250;3,022;0,096;23,946
10516,000;3,176;0,828;-33,944;3,249;9,513;5,197;37,985;4,681;-10,131;-2,752;0,000;39,600;40,400;9,749;3,185;-7,776;-5,338;-9,200;-6,826;-3,223;27,099;0,000;259,840;Inf;268,000;260,000;-7,287;3,025;0,108;23,892
10516,500;3,176;0,828;-33,944;3,249;9,513;5,197;37,985;4,681;-10,131;-2,752;0,000;39,600;40,400;9,749;3,185;-7,764;-5,333;-8,876;-6,750;-3,223;27,099;0,000;259,840;Inf;268,000;260,000;-7,285;3,027;0,107;23,844
10517,000;3,176;0,828;-33,944;3,249;9,513;5,182;37,984;4,680;-10,127;-2,749;0,000;39,546;40,392;9,749;3,185;-7,460;-5,363;-8,866;-6,787;-3,220;27,102;0,000;258,740;Inf;269,000;260,000;-7,181;3,030;0,111;23,849
10517,500;3,176;0,828;-33,944;3,249;9,513;5,182;37,984;4,680;-10,127;-2,749;0,000;39,500;40,400;9,749;3,185;-7,760;-5,378;-8,941;-6,853;-3,220;27,102;0,000;258,740;Inf;269,000;260,000;-7,119;3,032;0,123;23,862
10518,000;3,176;0,828;-33,944;3,249;9,513;5,182;37,984;4,680;-10,127;-2,749;0,000;39,500;40,400;9,749;3,185;-7,781;-5,406;-9,011;-6,902;-3,220;27,102;0,000;259,840;Inf;269,000;260,000;-7,233;3,034;0,126;23,862
10518,500;2,530;0,611;-35,209;3,279;9,608;5,182;37,984;4,680;-10,127;-2,749;0,000;39,500;40,400;9,588;3,193;-7,848;-5,394;-9,073;-6,881;-3,220;27,102;0,000;259,840;Inf;269,000;260,000;-7,275;3,037;0,154;23,859
10519,000;2,530;0,611;-35,209;3,279;9,608;5,182;37,984;4,680;-10,127;-2,749;0,000;39,500;40,400;9,588;3,193;-7,687;-5,407;-8,896;-6,819;-3,220;27,102;0,000;259,740;Inf;269,000;260,000;-7,299;3,028;0,135;23,886
10519,500;2,530;0,611;-35,209;3,279;9,608;5,182;37,984;4,680;-10,127;-2,749;0,000;39,500;40,400;9,588;3,193;-7,548;-5,365;-8,468;-6,668;-3,220;27,102;0,000;259,740;Inf;269,000;260,000;-7,202;3,020;0,114;23,897
10520,000;2,530;0,611;-35,209;3,279;9,608;5,182;37,984;4,680;-10,127;-2,749;0,000;39,500;40,400;9,588;3,193;-7,446;-5,331;-8,558;-6,691;-3,220;27,102;0,000;261,040;Inf;268,000;260,000;-7,012;3,012;0,118;23,914
10520,500;2,530;0,611;-35,209;3,279;9,608;5,139;37,898;4,669;-10,120;-2,744;0,000;39,535;40,320;9,588;3,193;-7,503;-5,268;-8,583;-6,650;-3,222;27,096;0,000;261,040;Inf;268,000;260,000;-7,006;3,004;0,151;23,898
10521,000;2,530;0,611;-35,209;3,279;9,608;5,139;37,898;4,669;-10,120;-2,744;0,000;39,500;40,300;9,588;3,193;-7,565;-5,290;-8,808;-6,740;-3,222;27,096;0,000;261,240;Inf;267,000;260,000;-7,001;2,997;0,151;23,917
10521,500;2,115;0,562;-33,771;3,207;9,567;5,139;37,898;4,669;-10,120;-2,744;0,000;39,500;40,300;9,769;3,116;-7,678;-5,308;-8,849;-6,803;-3,222;27,096;0,000;261,240;Inf;267,000;260,000;-7,101;2,989;0,147;23,937
10522,000;2,115;0,562;-33,771;3,207;9,567;5,139;37,898;4,669;-10,120;-2,744;0,000;39,500;40,300;9,769;3,116;-7,700;-5,386;-8,800;-6,851;-3,222;27,096;0,000;261,140;Inf;266,000;260,000;-7,160;2,975;0,187;23,974
10522,500;2,115;0,562;-33,771;3,207;9,567;5,139;37,898;4,669;-10,120;-2,744;0,000;39,500;40,300;9,769;3,116;-7,676;-5,271;-8,928;-6,775;-3,222;27,096;0,000;261,140;Inf;266,000;260,000;-7,185;2,961;0,215;24,001
10523,000;2,115;0,562;-33,771;3,207;9,567;5,139;37,898;4,669;-10,120;-2,744;0,000;39,500;40,300;9,769;3,116;-7,642;-5,261;-8,892;-6,728;-3,222;27,096;0,000;259,340;Inf;266,000;260,000;-7,162;2,947;0,207;24,026
10523,500;2,115;0,562;-33,771;3,207;9,567;5,130;37,959;4,684;-10,063;-2,761;0,000;39,519;40,304;9,769;3,116;-7,638;-5,243;-8,774;-6,655;-3,218;27,102;0,000;259,340;Inf;266,000;260,000;-7,131;2,933;0,214;24,026
10524,000;2,115;0,562;-33,771;3,207;9,567;5,130;37,959;4,684;-10,063;-2,761;0,000;39,500;40,300;9,769;3,116;-7,725;-5,243;-9,047;-6,741;-3,218;27,102;0,000;259,540;Inf;266,000;260,000;-7,077;2,920;0,249;24,060
10524,500;2,115;0,562;-33,771;3,207;9,567;5,130;37,959;4,684;-10,063;-2,761;0,000;39,500;40,300;9,769;3,116;-7,680;-5,264;-8,922;-6,713;-3,218;27,102;0,000;259,540;Inf;266,000;260,000;-7,189;2,906;0,272;24,059
10525,000;2,476;0,686;-34,112;3,254;9,602;5,130;37,959;4,684;-10,063;-2,761;0,000;39,500;40,300;9,654;3,161;-7,602;-5,322;-8,606;-6,663;-3,218;27,102;0,000;259,340;Inf;266,000;260,000;-7,145;2,894;0,244;24,054
10525,500;2,476;0,686;-34,112;3,254;9,602;5,130;37,959;4,684;-10,063;-2,761;0,000;39,500;40,300;9,654;3,161;-7,441;-5,257;-8,737;-6,658;-3,218;27,102;0,000;259,340;Inf;266,000;260,000;-7,049;2,887;0,256;24,059
10526,000;2,476;0,686;-34,112;3,254;9,602;5,130;37,959;4,684;-10,063;-2,761;0,000;39,500;40,300;9,654;3,161;-7,425;-5,175;-8,821;-6,585;-3,218;27,102;0,000;258,540;Inf;267,000;260,000;-7,023;2,880;0,282;24,099
10526,500;2,476;0,686;-34,112;3,254;9,602;5,130;37,959;4,684;-10,063;-2,761;0,000;39,500;40,300;9,654;3,161;-7,418;-5,121;-8,606;-6,495;-3,218;27,102;0,000;258,540;Inf;267,000;260,000;-7,001;2,873;0,291;24,108
10527,000;2,476;0,686;-34,112;3,254;9,602;5,162;37,961;4,693;-10,056;-2,764;0,000;39,504;40,301;9,654;3,161;-7,405;-5,154;-8,435;-6,463;-3,224;27,102;0,000;258,440;Inf;268,000;260,000;-6,910;2,867;0,279;24,130
10527,500;2,476;0,686;-34,112;3,254;9,602;5,162;37,961;4,693;-10,056;-2,764;0,000;39,500;40,300;9,654;3,161;-7,317;-5,073;-8,680;-6,518;-3,224;27,102;0,000;258,440;Inf;268,000;260,000;-6,864;2,860;0,295;24,132
10528,000;3,415;0,837;-35,209;3,158;9,597;5,162;37,961;4,693;-10,056;-2,764;0,000;39,500;40,300;9,677;3,319;-7,431;-5,066;-8,752;-6,513;-3,224;27,102;0,000;258,340;Inf;269,000;260,000;-6,897;2,854;0,325;24,131
10528,500;3,415;0,837;-35,209;3,158;9,597;5,162;37,961;4,693;-10,056;-2,764;0,000;39,500;40,300;9,677;3,319;-7,452;-5,113;-8,592;-6,523;-3,224;27,102;0,000;258,340;Inf;269,000;260,000;-6,940;2,863;0,325;24,126
10529,000;3,415;0,837;-35,209;3,158;9,597;5,162;37,961;4,693;-10,056;-2,764;0,000;39,500;40,300;9,677;3,319;-7,436;-5,119;-8,494;-6,493;-3,224;27,102;0,000;258,240;Inf;270,000;260,000;-6,920;2,872;0,362;24,127
10529,500;3,415;0,837;-35,209;3,158;9,597;5,162;37,961;4,693;-10,056;-2,764;0,000;39,500;40,300;9,677;3,319;-7,245;-5,072;-8,544;-6,453;-3,224;27,102;0,000;258,240;Inf;270,000;260,000;-6,885;2,881;0,345;24,095
10530,000;3,415;0,837;-35,209;3,158;9,597;5,163;37,941;4,676;-10,014;-2,761;0,000;39,489;40,261;9,677;3,319;-7,351;-5,063;-8,653;-6,473;-3,229;27,097;0,000;260,240;Inf;270,000;260,000;-6,829;2,890;0,395;24,019
10530,500;3,415;0,837;-35,209;3,158;9,597;5,163;37,941;4,676;-10,014;-2,761;0,000;39,500;40,300;9,677;3,319;-7,382;-5,055;-8,552;-6,458;-3,229;27,097;0,000;260,240;Inf;270,000;260,000;-6,885;2,899;0,397;23,989
10531,000;3,029;0,670;-35,209;3,178;9,653;5,163;37,941;4,676;-10,014;-2,761;0,000;39,500;40,300;9,621;3,195;-7,455;-5,097;-8,565;-6,477;-3,229;27,097;0,000;260,440;Inf;270,000;260,000;-6,862;2,907;0,398;23,962
10531,500;3,029;0,670;-35,209;3,178;9,653;5,163;37,941;4,676;-10,014;-2,761;0,000;39,500;40,300;9,621;3,195;-7,440;-5,004;-8,752;-6,503;-3,229;27,097;0,000;260,440;Inf;270,000;260,000;-6,899;2,909;0,421;23,997
10532,000;3,029;0,670;-35,209;3,178;9,653;5,163;37,941;4,676;-10,014;-2,761;0,000;39,500;40,300;9,621;3,195;-7,500;-5,097;-8,683;-6,514;-3,229;27,097;0,000;260,040;Inf;270,000;260,000;-6,925;2,911;0,409;24,012
10532,500;3,029;0,670;-35,209;3,178;9,653;5,163;37,941;4,676;-10,014;-2,761;0,000;39,500;40,300;9,621;3,195;-7,294;-5,080;-8,537;-6,441;-3,229;27,097;0,000;260,040;Inf;270,000;260,000;-6,948;2,913;0,440;24,023
10533,000;3,029;0,670;-35,209;3,178;9,653;5,163;37,941;4,676;-10,014;-2,761;0,000;39,500;40,300;9,621;3,195;-7,192;-4,989;-8,586;-6,401;-3,229;27,097;0,000;262,440;Inf;269,000;260,000;-6,838;2,915;0,451;24,055
10533,500;3,029;0,670;-35,209;3,178;9,653;5,204;37,958;4,683;-9,991;-2,776;0,000;39,473;40,243;9,621;3,195;-7,317;-4,998;-8,619;-6,411;-3,237;27,095;0,000;262,440;Inf;269,000;260,000;-6,792;2,917;0,448;24,056
10534,000;3,029;0,670;-35,209;3,178;9,653;5,204;37,958;4,683;-9,991;-2,776;0,000;39,500;40,200;9,621;3,195;-7,360;-4,952;-8,475;-6,376;-3,237;27,095;0,000;262,540;Inf;268,000;260,000;-6,836;2,918;0,468;24,009
10534,500;2,593;0,696;-33,994;3,265;9,595;5,204;37,958;4,683;-9,991;-2,776;0,000;39,500;40,200;9,678;3,088;-7,406;-5,010;-8,511;-6,386;-3,237;27,095;0,000;262,540;Inf;268,000;260,000;-6,791;2,920;0,484;23,979
10535,000;2,593;0,696;-33,994;3,265;9,595;5,204;37,958;4,683;-9,991;-2,776;0,000;39,500;40,200;9,678;3,088;-7,405;-4,948;-8,681;-6,420;-3,237;27,095;0,000;262,240;Inf;267,000;260,000;-6,828;2,915;0,489;23,983
10535,500;2,593;0,696;-33,994;3,265;9,595;5,204;37,958;4,683;-9,991;-2,776;0,000;39,500;40,200;9,678;3,088;-7,447;-5,031;-8,613;-6,444;-3,237;27,095;0,000;262,240;Inf;267,000;260,000;-6,864;2,910;0,492;23,997
10536,000;2,593;0,696;-33,994;3,265;9,595;5,204;37,958;4,683;-9,991;-2,776;0,000;39,500;40,200;9,678;3,088;-7,140;-5,010;-8,466;-6,335;-3,237;27,095;0,000;260,240;Inf;267,000;260,000;-6,884;2,904;0,514;24,022
10536,500;2,593;0,696;-33,994;3,265;9,595;5,271;37,948;4,680;-9,996;-2,750;0,000;39,461;40,225;9,678;3,088;-7,206;-4,906;-8,242;-6,262;-3,226;27,091;0,000;260,240;Inf;267,000;260,000;-6,738;2,899;0,501;24,000
10537,000;2,593;0,696;-33,994;3,265;9,595;5,271;37,948;4,680;-9,996;-2,750;0,000;39,500;40,200;9,678;3,088;-7,051;-4,938;-8,286;-6,288;-3,226;27,091;0,000;260,440;Inf;267,000;260,000;-6,654;2,894;0,540;23,951
10537,500;3,070;0,823;-33,737;3,201;9,551;5,271;37,948;4,680;-9,996;-2,750;0,000;39,500;40,200;9,706;3,177;-7,056;-4,875;-8,407;-6,269;-3,226;27,091;0,000;260,440;Inf;267,000;260,000;-6,641;2,889;0,531;23,930
10538,000;3,070;0,823;-33,737;3,201;9,551;5,271;37,948;4,680;-9,996;-2,750;0,000;39,500;40,200;9,706;3,177;-7,138;-4,886;-8,347;-6,281;-3,226;27,091;0,000;260,740;Inf;267,000;260,000;-6,652;2,892;0,551;23,919
10538,500;3,070;0,823;-33,737;3,201;9,551;5,271;37,948;4,680;-9,996;-2,750;0,000;39,500;40,200;9,706;3,177;-7,198;-4,913;-8,370;-6,272;-3,226;27,091;0,000;260,740;Inf;267,000;260,000;-6,663;2,895;0,580;23,936
10539,000;3,070;0,823;-33,737;3,201;9,551;5,271;37,948;4,680;-9,996;-2,750;0,000;39,500;40,200;9,706;3,177;-7,109;-4,891;-8,396;-6,276;-3,226;27,091;0,000;259,640;Inf;267,000;260,000;-6,688;2,898;0,588;23,932
10539,500;3,070;0,823;-33,737;3,201;9,551;5,271;37,948;4,680;-9,996;-2,750;0,000;39,500;40,200;9,706;3,177;-7,022;-4,817;-8,316;-6,196;-3,226;27,091;0,000;259,640;Inf;267,000;260,000;-6,668;2,901;0,579;23,931
10540,000;3,070;0,823;-33,737;3,201;9,551;5,142;37,941;4,656;-9,964;-2,756;0,000;39,455;40,205;9,706;3,177;-7,128;-4,783;-8,377;-6,220;-3,234;27,089;0,000;259,140;Inf;267,000;260,000;-6,588;2,904;0,611;23,934
10540,500;3,070;0,823;-33,737;3,201;9,551;5,142;37,941;4,656;-9,964;-2,756;0,000;39,500;40,200;9,706;3,177;-7,161;-4,897;-8,389;-6,284;-3,234;27,089;0,000;259,140;Inf;267,000;260,000;-6,627;2,906;0,644;23,967
10541,000;2,973;0,714;-35,209;3,156;9,635;5,142;37,941;4,656;-9,964;-2,756;0,000;39,500;40,200;9,608;3,404;-7,277;-4,896;-8,501;-6,309;-3,234;27,089;0,000;259,640;Inf;267,000;260,000;-6,683;2,909;0,647;23,963
10541,500;2,973;0,714;-35,209;3,156;9,635;5,142;37,941;4,656;-9,964;-2,756;0,000;39,500;40,200;9,608;3,404;-7,270;-4,925;-8,466;-6,326;-3,234;27,089;0,000;259,640;Inf;267,000;260,000;-6,746;2,910;0,637;23,988
10542,000;2,973;0,714;-35,209;3,156;9,635;5,142;37,941;4,656;-9,964;-2,756;0,000;39,500;40,200;9,608;3,404;-7,357;-4,934;-8,554;-6,340;-3,234;27,089;0,000;259,940;Inf;267,000;260,000;-6,747;2,911;0,649;23,989
10542,500;2,973;0,714;-35,209;3,156;9,635;5,142;37,941;4,656;-9,964;-2,756;0,000;39,500;40,200;9,608;3,404;-7,096;-4,859;-8,461;-6,209;-3,234;27,089;0,000;259,940;Inf;267,000;260,000;-6,796;2,912;0,667;23,949
10543,000;2,973;0,714;-35,209;3,156;9,635;5,155;37,976;4,676;-9,958;-2,786;0,000;39,428;40,211;9,608;3,404;-7,094;-4,800;-8,325;-6,161;-3,250;27,088;0,000;259,040;Inf;267,000;260,000;-6,656;2,913;0,681;23,929
10543,500;2,973;0,714;-35,209;3,156;9,635;5,155;37,976;4,676;-9,958;-2,786;0,000;39,400;40,200;9,608;3,404;-7,145;-4,832;-8,302;-6,201;-3,250;27,088;0,000;259,040;Inf;267,000;260,000;-6,595;2,914;0,656;23,908
10544,000;3,037;0,743;-35,096;3,233;9,540;5,155;37,976;4,676;-9,958;-2,786;0,000;39,400;40,200;9,704;3,283;-7,026;-4,846;-8,277;-6,197;-3,250;27,088;0,000;259,440;Inf;267,000;260,000;-6,620;2,915;0,666;23,913
10544,500;3,037;0,743;-35,096;3,233;9,540;5,155;37,976;4,676;-9,958;-2,786;0,000;39,400;40,200;9,704;3,283;-6,970;-4,775;-8,365;-6,172;-3,250;27,088;0,000;259,440;Inf;267,000;260,000;-6,587;2,917;0,668;23,919
10545,000;3,037;0,743;-35,096;3,233;9,540;5,155;37,976;4,676;-9,958;-2,786;0,000;39,400;40,200;9,704;3,283;-7,021;-4,792;-8,107;-6,099;-3,250;27,088;0,000;259,340;Inf;267,000;260,000;-6,570;2,919;0,664;23,922
10545,500;3,037;0,743;-35,096;3,233;9,540;5,155;37,976;4,676;-9,958;-2,786;0,000;39,400;40,200;9,704;3,283;-6,862;-4,704;-8,154;-6,083;-3,250;27,088;0,000;259,340;Inf;267,000;260,000;-6,505;2,921;0,681;23,915
10546,000;3,037;0,743;-35,096;3,233;9,540;5,121;37,884;4,672;-9,967;-2,773;0,000;39,424;40,188;9,704;3,283;-6,951;-4,772;-8,147;-6,164;-3,258;27,096;0,000;259,840;Inf;267,000;260,000;-6,451;2,923;0,694;23,899
10546,500;3,037;0,743;-35,096;3,233;9,540;5,121;37,884;4,672;-9,967;-2,773;0,000;39,400;40,200;9,704;3,283;-7,064;-4,707;-8,261;-6,170;-3,258;27,096;0,000;259,840;Inf;267,000;260,000;-6,509;2,925;0,704;23,848
10547,000;3,037;0,743;-35,096;3,233;9,540;5,121;37,884;4,672;-9,967;-2,773;0,000;39,400;40,200;9,704;3,283;-7,109;-4,815;-8,154;-6,178;-3,258;27,096;0,000;259,540;Inf;267,000;260,000;-6,550;2,927;0,720;23,827
10547,500;3,258;0,755;-35,209;3,175;9,626;5,121;37,884;4,672;-9,967;-2,773;0,000;39,400;40,200;9,570;3,204;-6,774;-4,759;-8,016;-6,005;-3,258;27,096;0,000;259,540;Inf;267,000;260,000;-6,564;2,928;0,721;23,814
10548,000;3,258;0,755;-35,209;3,175;9,626;5,121;37,884;4,672;-9,967;-2,773;0,000;39,400;40,200;9,570;3,204;-6,840;-4,642;-7,916;-5,985;-3,258;27,096;0,000;260,140;Inf;267,000;260,000;-6,388;2,934;0,756;23,833
10548,500;3,258;0,755;-35,209;3,175;9,626;5,121;37,884;4,672;-9,967;-2,773;0,000;39,400;40,200;9,570;3,204;-6,895;-4,713;-8,013;-6,033;-3,258;27,096;0,000;260,140;Inf;267,000;260,000;-6,346;2,939;0,753;23,866
10549,000;3,258;0,755;-35,209;3,175;9,626;5,121;37,884;4,672;-9,967;-2,773;0,000;39,400;40,200;9,570;3,204;-7,005;-4,689;-8,225;-6,114;-3,258;27,096;0,000;259,740;Inf;267,000;260,000;-6,414;2,944;0,777;23,876
10549,500;3,258;0,755;-35,209;3,175;9,626;5,149;37,923;4,689;-9,902;-2,791;0,000;39,413;40,150;9,570;3,204;-6,936;-4,677;-8,225;-6,073;-3,247;27,095;0,000;259,740;Inf;267,000;260,000;-6,508;2,949;0,789;23,923
10550,000;3,258;0,755;-35,209;3,175;9,626;5,149;37,923;4,689;-9,902;-2,791;0,000;39,400;40,100;9,570;3,204;-6,885;-4,621;-8,211;-6,070;-3,247;27,095;0,000;259,940;Inf;267,000;260,000;-6,478;2,955;0,805;23,892
10550,500;2,686;0,648;-35,209;3,162;9,601;5,149;37,923;4,689;-9,902;-2,791;0,000;39,400;40,100;9,637;3,362;-6,972;-4,603;-8,254;-6,044;-3,247;27,095;0,000;259,940;Inf;267,000;260,000;-6,447;2,960;0,801;23,905
10551,000;2,686;0,648;-35,209;3,162;9,601;5,149;37,923;4,689;-9,902;-2,791;0,000;39,400;40,100;9,637;3,362;-7,025;-4,684;-8,159;-6,058;-3,247;27,095;0,000;259,740;Inf;267,000;260,000;-6,468;2,955;0,816;23,944
10551,500;2,686;0,648;-35,209;3,162;9,601;5,149;37,923;4,689;-9,902;-2,791;0,000;39,400;40,100;9,637;3,362;-7,019;-4,658;-8,182;-6,073;-3,247;27,095;0,000;259,740;Inf;267,000;260,000;-6,481;2,951;0,822;23,969
10552,000;2,686;0,648;-35,209;3,162;9,601;5,149;37,923;4,689;-9,902;-2,791;0,000;39,400;40,100;9,637;3,362;-6,937;-4,673;-8,188;-6,048;-3,247;27,095;0,000;259,540;Inf;267,000;260,000;-6,483;2,946;0,840;23,978
10552,500;2,686;0,648;-35,209;3,162;9,601;5,190;37,948;4,690;-9,887;-2,758;0,000;39,405;40,140;9,637;3,362;-6,784;-4,746;-7,843;-6,056;-3,243;27,099;0,000;259,540;Inf;267,000;260,000;-6,461;2,942;0,841;23,989
10553,000;2,686;0,648;-35,209;3,162;9,601;5,190;37,948;4,690;-9,887;-2,758;0,000;39,400;40,100;9,637;3,362;-6,725;-4,630;-7,955;-5,966;-3,243;27,099;0,000;259,240;Inf;267,000;260,000;-6,357;2,938;0,853;24,007
10553,500;2,686;0,648;-35,209;3,162;9,601;5,190;37,948;4,690;-9,887;-2,758;0,000;39,400;40,100;9,637;3,362;-6,670;-4,606;-7,863;-5,841;-3,243;27,099;0,000;259,240;Inf;267,000;260,000;-6,319;2,934;0,861;24,011
10554,000;2,837;0,758;-34,165;3,260;9,557;5,190;37,948;4,690;-9,887;-2,758;0,000;39,400;40,100;9,648;3,067;-6,706;-4,622;-7,881;-5,942;-3,243;27,099;0,000;259,540;Inf;267,000;260,000;-6,245;2,930;0,858;24,042
10554,500;2,837;0,758;-34,165;3,260;9,557;5,190;37,948;4,690;-9,887;-2,758;0,000;39,400;40,100;9,648;3,067;-6,743;-4,727;-7,699;-5,971;-3,243;27,099;0,000;259,540;Inf;267,000;260,000;-6,288;2,928;0,856;24,023
10555,000;2,837;0,758;-34,165;3,260;9,557;5,190;37,948;4,690;-9,887;-2,758;0,000;39,400;40,100;9,648;3,067;-6,727;-4,553;-7,982;-5,978;-3,243;27,099;0,000;259,040;Inf;267,000;260,000;-6,285;2,927;0,880;24,057
10555,500;2,837;0,758;-34,165;3,260;9,557;5,190;37,948;4,690;-9,887;-2,758;0,000;39,400;40,100;9,648;3,067;-6,739;-4,579;-7,974;-5,920;-3,243;27,099;0,000;259,040;Inf;267,000;260,000;-6,310;2,925;0,873;24,060
10556,000;2,837;0,758;-34,165;3,260;9,557;5,184;37,899;4,708;-9,867;-2,764;0,000;39,396;40,120;9,648;3,067;-6,803;-4,618;-7,807;-5,958;-3,248;27,105;0,000;259,540;Inf;267,000;260,000;-6,303;2,924;0,899;24,091
10556,500;2,837;0,758;-34,165;3,260;9,557;5,184;37,899;4,708;-9,867;-2,764;0,000;39,400;40,100;9,648;3,067;-6,724;-4,606;-7,995;-5,994;-3,248;27,105;0,000;259,540;Inf;267,000;260,000;-6,296;2,922;0,910;24,065
10557,000;3,517;0,874;-35,058;3,175;9,514;5,184;37,899;4,708;-9,867;-2,764;0,000;39,400;40,100;9,675;3,227;-6,893;-4,641;-8,082;-6,080;-3,248;27,105;0,000;259,840;Inf;267,000;260,000;-6,330;2,921;0,931;24,015
10557,500;3,517;0,874;-35,058;3,175;9,514;5,184;37,899;4,708;-9,867;-2,764;0,000;39,400;40,100;9,675;3,227;-6,917;-4,591;-8,176;-6,021;-3,248;27,105;0,000;259,840;Inf;267,000;260,000;-6,424;2,931;0,926;23,969
10558,000;3,517;0,874;-35,058;3,175;9,514;5,184;37,899;4,708;-9,867;-2,764;0,000;39,400;40,100;9,675;3,227;-6,906;-4,614;-8,099;-5,999;-3,248;27,105;0,000;259,740;Inf;267,000;260,000;-6,426;2,940;0,923;23,962
10558,500;3,517;0,874;-35,058;3,175;9,514;5,184;37,899;4,708;-9,867;-2,764;0,000;39,400;40,100;9,675;3,227;-6,858;-4,723;-7,791;-5,986;-3,248;27,105;0,000;259,740;Inf;267,000;260,000;-6,405;2,950;0,931;23,960
10559,000;3,517;0,874;-35,058;3,175;9,514;5,206;37,936;4,696;-9,832;-2,793;0,000;39,394;40,119;9,675;3,227;-6,635;-4,552;-7,920;-5,946;-3,243;27,106;0,000;259,140;Inf;267,000;260,000;-6,339;2,959;0,925;23,869
10559,500;3,517;0,874;-35,058;3,175;9,514;5,206;37,936;4,696;-9,832;-2,793;0,000;39,400;40,100;9,675;3,227;-6,746;-4,542;-8,023;-5,932;-3,243;27,106;0,000;259,140;Inf;267,000;260,000;-6,263;2,968;0,930;23,843
10560,000;3,674;0,880;-35,209;3,173;9,660;5,206;37,936;4,696;-9,832;-2,793;0,000;39,400;40,100;9,548;3,285;-6,746;-4,553;-7,773;-5,852;-3,243;27,106;0,000;259,140;Inf;267,000;260,000;-6,311;2,977;0,928;23,828
10560,500;3,674;0,880;-35,209;3,173;9,660;5,206;37,936;4,696;-9,832;-2,793;0,000;39,400;40,100;9,548;3,285;-6,635;-4,487;-7,884;-5,882;-3,243;27,106;0,000;259,140;Inf;267,000;260,000;-6,231;2,989;0,954;23,832
10561,000;3,674;0,880;-35,209;3,173;9,660;5,206;37,936;4,696;-9,832;-2,793;0,000;39,400;40,100;9,548;3,285;-6,687;-4,493;-7,975;-5,888;-3,243;27,106;0,000;259,640;Inf;267,000;260,000;-6,222;3,000;0,961;23,826
10561,500;3,674;0,880;-35,209;3,173;9,660;5,206;37,936;4,696;-9,832;-2,793;0,000;39,400;40,100;9,548;3,285;-6,715;-4,475;-7,990;-5,854;-3,243;27,106;0,000;259,640;Inf;267,000;260,000;-6,261;3,011;0,963;23,838
10562,000;3,674;0,880;-35,209;3,173;9,660;5,206;37,936;4,696;-9,832;-2,793;0,000;39,400;40,100;9,548;3,285;-6,775;-4,431;-7,955;-5,860;-3,243;27,106;0,000;259,640;Inf;267,000;260,000;-6,258;3,022;0,968;23,850
10562,500;3,674;0,880;-35,209;3,173;9,660;5,179;37,935;4,709;-9,802;-2,784;0,000;39,381;40,135;9,548;3,285;-6,790;-4,510;-7,841;-5,868;-3,251;27,104;0,000;259,640;Inf;267,000;260,000;-6,255;3,032;1,004;23,848
10563,000;3,674;0,880;-35,209;3,173;9,660;5,179;37,935;4,709;-9,802;-2,784;0,000;39,400;40,100;9,548;3,285;-6,507;-4,507;-7,774;-5,803;-3,251;27,104;0,000;259,140;Inf;267,000;260,000;-6,252;3,053;1,000;23,842
10563,500;3,243;0,793;-34,801;3,207;9,658;5,179;37,935;4,709;-9,802;-2,784;0,000;39,400;40,100;9,677;3,104;-6,589;-4,400;-7,902;-5,795;-3,251;27,104;0,000;259,140;Inf;267,000;260,000;-6,148;3,053;1,016;23,837
10564,000;3,243;0,793;-34,801;3,207;9,658;5,179;37,935;4,709;-9,802;-2,784;0,000;39,400;40,100;9,677;3,104;-6,692;-4,328;-8,031;-5,769;-3,251;27,104;0,000;260,040;Inf;267,000;260,000;-6,172;3,056;1,021;23,841
10564,500;3,243;0,793;-34,801;3,207;9,658;5,179;37,935;4,709;-9,802;-2,784;0,000;39,400;40,100;9,677;3,104;-6,765;-4,425;-7,993;-5,832;-3,251;27,104;0,000;260,040;Inf;267,000;260,000;-6,205;3,060;1,029;23,853
10565,000;3,243;0,793;-34,801;3,207;9,658;5,179;37,935;4,709;-9,802;-2,784;0,000;39,400;40,100;9,677;3,104;-6,775;-4,517;-7,810;-5,833;-3,251;27,104;0,000;259,940;Inf;267,000;260,000;-6,254;3,063;1,055;23,879
10565,500;3,243;0,793;-34,801;3,207;9,658;5,180;37,970;4,695;-9,787;-2,772;0,000;39,385;40,141;9,677;3,104;-6,780;-4,464;-7,952;-5,850;-3,242;27,118;0,000;259,940;Inf;267,000;260,000;-6,234;3,065;1,057;23,897
10566,000;3,243;0,793;-34,801;3,207;9,658;5,180;37,970;4,695;-9,787;-2,772;0,000;39,400;40,100;9,677;3,104;-6,787;-4,475;-8,001;-5,869;-3,242;27,118;0,000;260,040;Inf;267,000;260,000;-6,262;3,068;1,082;23,879
10566,500;2,447;0,629;-34,610;3,220;9,550;5,180;37,970;4,695;-9,787;-2,772;0,000;39,400;40,100;9,715;3,314;-6,868;-4,381;-8,228;-5,921;-3,242;27,118;0,000;260,040;Inf;267,000;260,000;-6,283;3,071;1,078;23,914
10567,000;2,447;0,629;-34,610;3,220;9,550;5,180;37,970;4,695;-9,787;-2,772;0,000;39,400;40,100;9,715;3,314;-6,974;-4,531;-8,132;-5,987;-3,242;27,118;0,000;259,740;Inf;267,000;260,000;-6,349;3,061;1,095;23,931
10567,500;2,447;0,629;-34,610;3,220;9,550;5,180;37,970;4,695;-9,787;-2,772;0,000;39,400;40,100;9,715;3,314;-6,932;-4,546;-8,090;-5,965;-3,242;27,118;0,000;259,740;Inf;267,000;260,000;-6,406;3,051;1,076;23,875
10568,000;2,447;0,629;-34,610;3,220;9,550;5,180;37,970;4,695;-9,787;-2,772;0,000;39,400;40,100;9,715;3,314;-6,808;-4,506;-8,061;-5,907;-3,242;27,118;0,000;260,040;Inf;267,000;260,000;-6,383;3,041;1,073;23,856
10568,500;2,447;0,629;-34,610;3,220;9,550;5,180;37,970;4,695;-9,787;-2,772;0,000;39,400;40,100;9,715;3,314;-6,731;-4,452;-8,090;-5,889;-3,242;27,118;0,000;260,040;Inf;267,000;260,000;-6,320;3,031;1,076;23,822
10569,000;2,447;0,629;-34,610;3,220;9,550;5,186;37,961;4,697;-9,807;-2,768;0,000;39,388;40,145;9,715;3,314;-6,780;-4,454;-8,125;-5,834;-3,245;27,116;0,000;259,640;Inf;267,000;260,000;-6,291;3,022;1,068;23,825
10569,500;2,447;0,629;-34,610;3,220;9,550;5,186;37,961;4,697;-9,807;-2,768;0,000;39,400;40,100;9,715;3,314;-6,746;-4,394;-8,132;-5,841;-3,245;27,116;0,000;259,640;Inf;267,000;260,000;-6,298;3,012;1,078;23,830
10570,000;3,087;0,743;-35,209;3,229;9,597;5,186;37,961;4,697;-9,807;-2,768;0,000;39,400;40,100;9,546;3,365;-6,817;-4,460;-8,010;-5,844;-3,245;27,116;0,000;259,940;Inf;267,000;260,000;-6,278;3,003;1,087;23,830
10570,500;3,087;0,743;-35,209;3,229;9,597;5,186;37,961;4,697;-9,807;-2,768;0,000;39,400;40,100;9,546;3,365;-6,780;-4,475;-7,804;-5,807;-3,245;27,116;0,000;259,940;Inf;267,000;260,000;-6,283;3,004;1,094;23,826
10571,000;3,087;0,743;-35,209;3,229;9,597;5,186;37,961;4,697;-9,807;-2,768;0,000;39,400;40,100;9,546;3,365;-6,641;-4,403;-7,962;-5,829;-3,245;27,116;0,000;259,740;Inf;267,000;260,000;-6,216;3,006;1,087;23,825
10571,500;3,087;0,743;-35,209;3,229;9,597;5,186;37,961;4,697;-9,807;-2,768;0,000;39,400;40,100;9,546;3,365;-6,684;-4,340;-7,931;-5,756;-3,245;27,116;0,000;259,740;Inf;267,000;260,000;-6,209;3,007;1,095;23,815
10572,000;3,087;0,743;-35,209;3,229;9,597;5,141;37,926;4,703;-9,802;-2,779;0,000;39,380;40,154;9,546;3,365;-6,694;-4,448;-7,812;-5,806;-3,254;27,118;0,000;260,140;Inf;267,000;260,000;-6,178;3,008;1,095;23,790
10572,500;3,087;0,743;-35,209;3,229;9,597;5,141;37,926;4,703;-9,802;-2,779;0,000;39,400;40,200;9,546;3,365;-6,726;-4,416;-7,893;-5,808;-3,254;27,118;0,000;260,140;Inf;267,000;260,000;-6,190;3,010;1,102;23,766
10573,000;3,140;0,771;-35,025;3,197;9,574;5,141;37,926;4,703;-9,802;-2,779;0,000;39,400;40,200;9,691;3,314;-6,713;-4,459;-7,888;-5,821;-3,254;27,118;0,000;259,740;Inf;267,000;260,000;-6,211;3,011;1,098;23,757
10573,500;3,140;0,771;-35,025;3,197;9,574;5,141;37,926;4,703;-9,802;-2,779;0,000;39,400;40,200;9,691;3,314;-6,600;-4,381;-7,940;-5,790;-3,254;27,118;0,000;259,740;Inf;267,000;260,000;-6,221;3,013;1,136;23,760
10574,000;3,140;0,771;-35,025;3,197;9,574;5,141;37,926;4,703;-9,802;-2,779;0,000;39,400;40,200;9,691;3,314;-6,623;-4,357;-7,941;-5,701;-3,254;27,118;0,000;259,940;Inf;267,000;260,000;-6,178;3,015;1,143;23,750
10574,500;3,140;0,771;-35,025;3,197;9,574;5,141;37,926;4,703;-9,802;-2,779;0,000;39,400;40,200;9,691;3,314;-6,638;-4,312;-7,792;-5,720;-3,254;27,118;0,000;259,940;Inf;267,000;260,000;-6,155;3,017;1,148;23,764
10575,000;3,140;0,771;-35,025;3,197;9,574;5,166;37,940;4,698;-9,776;-2,767;0,000;39,394;40,214;9,691;3,314;-6,660;-4,443;-7,824;-5,777;-3,230;27,130;0,000;259,740;Inf;267,000;260,000;-6,115;3,019;1,162;23,780
10575,500;3,140;0,771;-35,025;3,197;9,574;5,166;37,940;4,698;-9,776;-2,767;0,000;39,400;40,200;9,691;3,314;-6,462;-4,330;-7,834;-5,666;-3,230;27,130;0,000;259,740;Inf;267,000;260,000;-6,176;3,021;1,159;23,806
10576,000;3,140;0,771;-35,025;3,197;9,574;5,166;37,940;4,698;-9,776;-2,767;0,000;39,400;40,200;9,691;3,314;-6,501;-4,398;-7,566;-5,663;-3,230;27,130;0,000;259,940;Inf;267,000;260,000;-6,073;3,023;1,158;23,851
10576,500;3,761;0,895;-35,209;3,201;9,591;5,166;37,940;4,698;-9,776;-2,767;0,000;39,400;40,200;9,605;3,255;-6,541;-4,365;-7,645;-5,686;-3,230;27,130;0,000;259,940;Inf;267,000;260,000;-6,032;3,025;1,171;23,853
10577,000;3,761;0,895;-35,209;3,201;9,591;5,166;37,940;4,698;-9,776;-2,767;0,000;39,400;40,200;9,605;3,255;-6,443;-4,326;-7,718;-5,682;-3,230;27,130;0,000;259,340;Inf;267,000;260,000;-6,059;3,037;1,166;23,889
10577,500;3,761;0,895;-35,209;3,201;9,591;5,166;37,940;4,698;-9,776;-2,767;0,000;39,400;40,200;9,605;3,255;-6,600;-4,363;-7,819;-5,731;-3,230;27,130;0,000;259,340;Inf;267,000;260,000;-6,042;3,049;1,185;23,877
10578,000;3,761;0,895;-35,209;3,201;9,591;5,166;37,940;4,698;-9,776;-2,767;0,000;39,400;40,200;9,605;3,255;-6,464;-4,287;-7,832;-5,627;-3,230;27,130;0,000;260,040;Inf;267,000;260,000;-6,128;3,061;1,192;23,918
10578,500;3,761;0,895;-35,209;3,201;9,591;5,207;37,927;4,691;-9,744;-2,771;0,000;39,394;40,208;9,605;3,255;-6,498;-4,260;-7,880;-5,674;-3,236;27,116;0,000;260,040;Inf;267,000;260,000;-6,053;3,072;1,175;23,915
10579,000;3,761;0,895;-35,209;3,201;9,591;5,207;37,927;4,691;-9,744;-2,771;0,000;39,400;40,200;9,605;3,255;-6,620;-4,307;-7,919;-5,740;-3,236;27,116;0,000;259,940;Inf;267,000;260,000;-6,078;3,084;1,194;23,966
10579,500;2,403;0,663;-33,652;3,232;9,559;5,207;37,927;4,691;-9,744;-2,771;0,000;39,400;40,200;9,723;3,181;-6,633;-4,241;-7,767;-5,636;-3,236;27,116;0,000;259,940;Inf;267,000;260,000;-6,146;3,095;1,209;23,954
10580,000;2,403;0,663;-33,652;3,232;9,559;5,207;37,927;4,691;-9,744;-2,771;0,000;39,400;40,200;9,723;3,181;-6,614;-4,269;-7,794;-5,657;-3,236;27,116;0,000;259,940;Inf;267,000;260,000;-6,069;3,083;1,214;24,000
10580,500;2,403;0,663;-33,652;3,232;9,559;5,207;37,927;4,691;-9,744;-2,771;0,000;39,400;40,200;9,723;3,181;-6,657;-4,372;-7,757;-5,714;-3,236;27,116;0,000;259,940;Inf;267,000;260,000;-6,083;3,072;1,208;24,018
10581,000;2,403;0,663;-33,652;3,232;9,559;5,207;37,927;4,691;-9,744;-2,771;0,000;39,400;40,200;9,723;3,181;-6,654;-4,346;-7,839;-5,721;-3,236;27,116;0,000;259,740;Inf;267,000;260,000;-6,125;3,061;1,242;23,972
10581,500;2,403;0,663;-33,652;3,232;9,559;5,200;37,951;4,707;-9,718;-2,778;0,000;39,400;40,241;9,723;3,181;-6,693;-4,340;-7,940;-5,747;-3,248;27,117;0,000;259,740;Inf;267,000;260,000;-6,140;3,050;1,249;23,969
10582,000;2,403;0,663;-33,652;3,232;9,559;5,200;37,951;4,707;-9,718;-2,778;0,000;39,400;40,200;9,723;3,181;-6,601;-4,323;-7,920;-5,728;-3,248;27,117;0,000;259,440;Inf;267,000;260,000;-6,180;3,040;1,243;23,944
10582,500;3,756;0,891;-35,209;3,275;9,639;5,200;37,951;4,707;-9,718;-2,778;0,000;39,400;40,200;9,613;3,298;-6,519;-4,271;-7,860;-5,695;-3,248;27,117;0,000;259,440;Inf;267,000;260,000;-6,143;3,029;1,232;23,962
10583,000;3,756;0,891;-35,209;3,275;9,639;5,200;37,951;4,707;-9,718;-2,778;0,000;39,400;40,200;9,613;3,298;-6,620;-4,294;-7,909;-5,760;-3,248;27,117;0,000;259,740;Inf;267,000;260,000;-6,086;3,041;1,226;23,972
10583,500;3,756;0,891;-35,209;3,275;9,639;5,200;37,951;4,707;-9,718;-2,778;0,000;39,400;40,200;9,613;3,298;-6,707;-4,219;-8,016;-5,750;-3,248;27,117;0,000;259,740;Inf;267,000;260,000;-6,146;3,053;1,250;23,964
10584,000;3,756;0,891;-35,209;3,275;9,639;5,200;37,951;4,707;-9,718;-2,778;0,000;39,400;40,200;9,613;3,298;-6,778;-4,393;-7,932;-5,786;-3,248;27,117;0,000;259,640;Inf;267,000;260,000;-6,173;3,065;1,250;23,959
10584,500;3,756;0,891;-35,209;3,275;9,639;5,200;37,951;4,707;-9,718;-2,778;0,000;39,400;40,200;9,613;3,298;-6,476;-4,321;-7,821;-5,629;-3,248;27,117;0,000;259,640;Inf;267,000;260,000;-6,222;3,076;1,234;23,989
10585,000;3,756;0,891;-35,209;3,275;9,639;5,222;37,974;4,696;-9,707;-2,781;0,000;39,402;40,242;9,613;3,298;-6,487;-4,260;-7,731;-5,666;-3,251;27,116;0,000;259,640;Inf;267,000;260,000;-6,061;3,087;1,235;23,968
10585,500;3,756;0,891;-35,209;3,275;9,639;5,222;37,974;4,696;-9,707;-2,781;0,000;39,400;40,200;9,613;3,298;-6,599;-4,320;-7,696;-5,674;-3,251;27,116;0,000;259,640;Inf;267,000;260,000;-6,036;3,098;1,244;23,970
10586,000;3,570;0,895;-34,785;3,218;9,583;5,222;37,974;4,696;-9,707;-2,781;0,000;39,400;40,200;9,722;3,288;-6,427;-4,262;-7,712;-5,613;-3,251;27,116;0,000;260,240;Inf;267,000;260,000;-6,072;3,109;1,250;23,976
10586,500;3,570;0,895;-34,785;3,218;9,583;5,222;37,974;4,696;-9,707;-2,781;0,000;39,400;40,200;9,722;3,288;-6,372;-4,252;-7,454;-5,537;-3,251;27,116;0,000;260,240;Inf;267,000;260,000;-6,003;3,116;1,248;23,973
10587,000;3,570;0,895;-34,785;3,218;9,583;5,222;37,974;4,696;-9,707;-2,781;0,000;39,400;40,200;9,722;3,288;-6,392;-4,311;-7,486;-5,661;-3,251;27,116;0,000;259,340;Inf;267,000;260,000;-5,904;3,124;1,242;23,991
10587,500;3,570;0,895;-34,785;3,218;9,583;5,222;37,974;4,696;-9,707;-2,781;0,000;39,400;40,200;9,722;3,288;-6,472;-4,298;-7,648;-5,727;-3,251;27,116;0,000;259,340;Inf;267,000;260,000;-5,963;3,131;1,252;24,055
10588,000;3,570;0,895;-34,785;3,218;9,583;5,179;37,902;4,695;-9,706;-2,772;0,000;39,409;40,320;9,722;3,288;-6,559;-4,219;-7,772;-5,660;-3,239;27,115;0,000;258,940;Inf;268,000;260,000;-6,036;3,138;1,259;24,020
10588,500;3,570;0,895;-34,785;3,218;9,583;5,179;37,902;4,695;-9,706;-2,772;0,000;39,400;40,300;9,722;3,288;-6,427;-4,104;-7,510;-5,493;-3,239;27,115;0,000;258,940;Inf;268,000;260,000;-6,052;3,145;1,268;23,988
10589,000;2,704;0,727;-34,065;3,238;9,632;5,179;37,902;4,695;-9,706;-2,772;0,000;39,400;40,300;9,623;3,116;-6,369;-4,243;-7,592;-5,625;-3,239;27,115;0,000;258,040;Inf;269,000;260,000;-5,883;3,152;1,284;23,960
10589,500;2,704;0,727;-34,065;3,238;9,632;5,179;37,902;4,695;-9,706;-2,772;0,000;39,400;40,300;9,623;3,116;-6,446;-4,243;-7,689;-5,611;-3,239;27,115;0,000;258,040;Inf;269,000;260,000;-5,957;3,145;1,305;23,929
10590,000;2,704;0,727;-34,065;3,238;9,632;5,179;37,902;4,695;-9,706;-2,772;0,000;39,400;40,300;9,623;3,116;-6,431;-4,139;-7,698;-5,557;-3,239;27,115;0,000;259,540;Inf;269,000;260,000;-5,997;3,138;1,299;23,887
10590,500;2,704;0,727;-34,065;3,238;9,632;5,179;37,902;4,695;-9,706;-2,772;0,000;39,400;40,300;9,623;3,116;-6,444;-4,149;-7,516;-5,504;-3,239;27,115;0,000;259,540;Inf;269,000;260,000;-5,956;3,131;1,311;23,842
10591,000;2,704;0,727;-34,065;3,238;9,632;5,179;37,902;4,695;-9,706;-2,772;0,000;39,400;40,300;9,623;3,116;-6,344;-4,192;-7,511;-5,534;-3,239;27,115;0,000;259,140;Inf;269,000;260,000;-5,903;3,124;1,306;23,828
10591,500;2,704;0,727;-34,065;3,238;9,632;5,153;37,940;4,692;-9,644;-2,774;0,000;39,432;40,312;9,623;3,116;-6,309;-4,162;-7,629;-5,538;-3,228;27,115;0,000;259,140;Inf;269,000;260,000;-5,895;3,117;1,326;23,825
10592,000;2,704;0,727;-34,065;3,238;9,632;5,153;37,940;4,692;-9,644;-2,774;0,000;39,400;40,300;9,623;3,116;-6,354;-4,167;-7,683;-5,500;-3,228;27,115;0,000;260,240;Inf;269,000;260,000;-5,909;3,110;1,337;23,861
10592,500;3,171;0,740;-35,209;3,189;9,693;5,153;37,940;4,692;-9,644;-2,774;0,000;39,400;40,300;9,429;3,244;-6,366;-4,179;-7,356;-5,456;-3,228;27,115;0,000;260,240;Inf;269,000;260,000;-5,926;3,103;1,329;23,867
10593,000;3,171;0,740;-35,209;3,189;9,693;5,153;37,940;4,692;-9,644;-2,774;0,000;39,400;40,300;9,429;3,244;-6,241;-4,189;-7,480;-5,542;-3,228;27,115;0,000;260,540;Inf;269,000;260,000;-5,839;3,105;1,363;23,881
10593,500;3,171;0,740;-35,209;3,189;9,693;5,153;37,940;4,692;-9,644;-2,774;0,000;39,400;40,300;9,429;3,244;-6,300;-4,143;-7,585;-5,534;-3,228;27,115;0,000;260,540;Inf;269,000;260,000;-5,863;3,106;1,351;23,899
10594,000;3,171;0,740;-35,209;3,189;9,693;5,153;37,940;4,692;-9,644;-2,774;0,000;39,400;40,300;9,429;3,244;-6,364;-4,084;-7,659;-5,513;-3,228;27,115;0,000;261,340;Inf;268,000;260,000;-5,891;3,107;1,358;23,908
10594,500;3,171;0,740;-35,209;3,189;9,693;5,123;37,931;4,704;-9,625;-2,772;0,000;39,430;40,337;9,429;3,244;-6,397;-4,093;-7,692;-5,512;-3,248;27,102;0,000;261,340;Inf;268,000;260,000;-5,905;3,108;1,357;23,917
10595,000;3,171;0,740;-35,209;3,189;9,693;5,123;37,931;4,704;-9,625;-2,772;0,000;39,400;40,300;9,429;3,244;-6,396;-4,074;-7,791;-5,514;-3,248;27,102;0,000;260,940;Inf;268,000;260,000;-5,924;3,109;1,378;23,905
10595,500;2,260;0,535;-35,055;3,267;9,654;5,123;37,931;4,704;-9,625;-2,772;0,000;39,400;40,300;9,659;3,196;-6,485;-4,123;-7,870;-5,597;-3,248;27,102;0,000;260,940;Inf;268,000;260,000;-5,944;3,110;1,402;23,926
10596,000;2,260;0,535;-35,055;3,267;9,654;5,123;37,931;4,704;-9,625;-2,772;0,000;39,400;40,300;9,659;3,196;-6,631;-4,399;-7,603;-5,826;-3,248;27,102;0,000;261,940;Inf;267,000;260,000;-6,019;3,096;1,406;23,933
10596,500;2,260;0,535;-35,055;3,267;9,654;5,123;37,931;4,704;-9,625;-2,772;0,000;39,400;40,300;9,659;3,196;-6,511;-4,428;-7,388;-5,807;-3,248;27,102;0,000;261,940;Inf;267,000;260,000;-6,115;3,082;1,402;23,961
10597,000;2,260;0,535;-35,055;3,267;9,654;5,123;37,931;4,704;-9,625;-2,772;0,000;39,400;40,300;9,659;3,196;-6,189;-4,306;-7,354;-5,607;-3,248;27,102;0,000;260,440;Inf;267,000;260,000;-6,034;3,069;1,369;23,969
10597,500;2,260;0,535;-35,055;3,267;9,654;5,131;37,908;4,703;-9,623;-2,777;0,000;39,448;40,339;9,659;3,196;-6,347;-4,176;-7,497;-5,548;-3,243;27,103;0,000;260,440;Inf;267,000;260,000;-5,864;3,055;1,346;23,987
10598,000;2,260;0,535;-35,055;3,267;9,654;5,131;37,908;4,703;-9,623;-2,777;0,000;39,400;40,300;9,659;3,196;-6,372;-4,165;-7,328;-5,507;-3,243;27,103;0,000;260,540;Inf;267,000;260,000;-5,892;3,042;1,356;24,011
10598,500;2,260;0,535;-35,055;3,267;9,654;5,131;37,908;4,703;-9,623;-2,777;0,000;39,400;40,300;9,659;3,196;-6,330;-4,124;-7,411;-5,470;-3,243;27,103;0,000;260,540;Inf;267,000;260,000;-5,843;3,030;1,365;24,055
10599,000;2,916;0,781;-33,244;3,257;9,569;5,131;37,908;4,703;-9,623;-2,777;0,000;39,400;40,300;9,720;3,114;-6,258;-4,132;-7,377;-5,463;-3,243;27,103;0,000;260,440;Inf;267,000;260,000;-5,833;3,017;1,367;24,063
10599,500;2,916;0,781;-33,244;3,257;9,569;5,131;37,908;4,703;-9,623;-2,777;0,000;39,400;40,300;9,720;3,114;-6,188;-4,013;-7,399;-5,308;-3,243;27,103;0,000;260,440;Inf;267,000;260,000;-5,807;3,015;1,367;24,085
10600,000;2,916;0,781;-33,244;3,257;9,569;5,131;37,908;4,703;-9,623;-2,777;0,000;39,400;40,300;9,720;3,114;-6,187;-3,978;-7,418;-5,350;-3,243;27,103;0,000;259,840;Inf;267,000;260,000;-5,727;3,014;1,387;24,091
10600,500;2,916;0,781;-33,244;3,257;9,569;5,131;37,908;4,703;-9,623;-2,777;0,000;39,400;40,300;9,720;3,114;-6,260;-4,096;-7,299;-5,413;-3,243;27,103;0,000;259,840;Inf;267,000;260,000;-5,733;3,012;1,400;24,095
10601,000;2,916;0,781;-33,244;3,257;9,569;5,201;37,930;4,701;-9,572;-2,773;0,000;39,467;40,375;9,720;3,114;-6,167;-4,016;-7,282;-5,350;-3,230;27,105;0,000;258,740;Inf;268,000;260,000;-5,767;3,010;1,429;24,079
10601,500;2,916;0,781;-33,244;3,257;9,569;5,201;37,930;4,701;-9,572;-2,773;0,000;39,500;40,400;9,720;3,114;-6,083;-3,995;-7,383;-5,345;-3,230;27,105;0,000;258,740;Inf;268,000;260,000;-5,704;3,009;1,446;24,103
10602,000;3,102;0,740;-35,209;3,154;9,611;5,201;37,930;4,701;-9,572;-2,773;0,000;39,500;40,400;9,637;3,358;-6,126;-3,976;-7,487;-5,344;-3,230;27,105;0,000;258,740;Inf;269,000;260,000;-5,702;3,007;1,462;24,117
10602,500;3,102;0,740;-35,209;3,154;9,611;5,201;37,930;4,701;-9,572;-2,773;0,000;39,500;40,400;9,637;3,358;-6,197;-3,999;-7,476;-5,368;-3,230;27,105;0,000;258,740;Inf;269,000;260,000;-5,733;3,009;1,487;24,094
10603,000;3,102;0,740;-35,209;3,154;9,611;5,201;37,930;4,701;-9,572;-2,773;0,000;39,500;40,400;9,637;3,358;-6,248;-4,065;-7,213;-5,349;-3,230;27,105;0,000;258,540;Inf;270,000;260,000;-5,760;3,010;1,479;24,091
10603,500;3,102;0,740;-35,209;3,154;9,611;5,201;37,930;4,701;-9,572;-2,773;0,000;39,500;40,400;9,637;3,358;-6,054;-3,966;-7,348;-5,322;-3,230;27,105;0,000;258,540;Inf;270,000;260,000;-5,719;3,012;1,501;24,083
10604,000;3,102;0,740;-35,209;3,154;9,611;5,234;37,948;4,707;-9,541;-2,768;0,000;39,484;40,414;9,637;3,358;-6,116;-3,971;-7,432;-5,364;-3,224;27,103;0,000;259,740;Inf;270,000;260,000;-5,673;3,013;1,497;24,081
10604,500;3,102;0,740;-35,209;3,154;9,611;5,234;37,948;4,707;-9,541;-2,768;0,000;39,500;40,400;9,637;3,358;-6,156;-3,973;-7,464;-5,320;-3,224;27,103;0,000;259,740;Inf;270,000;260,000;-5,721;3,015;1,522;24,077
10605,000;3,102;0,740;-35,209;3,154;9,611;5,234;37,948;4,707;-9,541;-2,768;0,000;39,500;40,400;9,637;3,358;-6,171;-3,954;-7,250;-5,287;-3,224;27,103;0,000;260,340;Inf;270,000;260,000;-5,728;3,016;1,515;24,047
10605,500;3,456;0,893;-33,855;3,189;9,660;5,234;37,948;4,707;-9,541;-2,768;0,000;39,500;40,400;9,784;3,112;-6,118;-3,985;-7,169;-5,284;-3,224;27,103;0,000;260,340;Inf;270,000;260,000;-5,665;3,018;1,533;24,055
10606,000;3,456;0,893;-33,855;3,189;9,660;5,234;37,948;4,707;-9,541;-2,768;0,000;39,500;40,400;9,784;3,112;-6,074;-3,936;-7,312;-5,301;-3,224;27,103;0,000;260,040;Inf;270,000;260,000;-5,639;3,025;1,550;24,042
10606,500;3,456;0,893;-33,855;3,189;9,660;5,234;37,948;4,707;-9,541;-2,768;0,000;39,500;40,400;9,784;3,112;-6,074;-3,934;-7,364;-5,305;-3,224;27,103;0,000;260,040;Inf;270,000;260,000;-5,655;3,032;1,550;24,058
10607,000;3,456;0,893;-33,855;3,189;9,660;5,234;37,948;4,707;-9,541;-2,768;0,000;39,500;40,400;9,784;3,112;-6,071;-3,957;-7,121;-5,233;-3,224;27,103;0,000;262,640;Inf;269,000;260,000;-5,669;3,039;1,565;24,064
10607,500;3,456;0,893;-33,855;3,189;9,660;5,196;37,963;4,696;-9,496;-2,766;0,000;39,499;40,468;9,784;3,112;-6,031;-3,982;-7,104;-5,254;-3,226;27,111;0,000;262,640;Inf;269,000;260,000;-5,595;3,046;1,555;24,052
10608,000;3,456;0,893;-33,855;3,189;9,660;5,196;37,963;4,696;-9,496;-2,766;0,000;39,500;40,500;9,784;3,112;-5,958;-3,905;-7,264;-5,235;-3,226;27,111;0,000;262,140;Inf;268,000;260,000;-5,593;3,052;1,583;24,079
10608,500;3,015;0,723;-35,135;3,193;9,601;5,196;37,963;4,696;-9,496;-2,766;0,000;39,500;40,500;9,675;3,254;-5,988;-3,872;-7,271;-5,214;-3,226;27,111;0,000;262,140;Inf;268,000;260,000;-5,591;3,059;1,586;24,089
10609,000;3,015;0,723;-35,135;3,193;9,601;5,196;37,963;4,696;-9,496;-2,766;0,000;39,500;40,500;9,675;3,254;-6,055;-3,820;-7,351;-5,192;-3,226;27,111;0,000;262,740;Inf;267,000;260,000;-5,586;3,058;1,588;24,119
10609,500;3,015;0,723;-35,135;3,193;9,601;5,196;37,963;4,696;-9,496;-2,766;0,000;39,500;40,500;9,675;3,254;-6,078;-3,870;-7,291;-5,258;-3,226;27,111;0,000;262,740;Inf;267,000;260,000;-5,605;3,058;1,618;24,103
10610,000;3,015;0,723;-35,135;3,193;9,601;5,196;37,963;4,696;-9,496;-2,766;0,000;39,500;40,500;9,675;3,254;-6,183;-3,884;-7,346;-5,265;-3,226;27,111;0,000;259,340;Inf;267,000;260,000;-5,624;3,057;1,621;24,101
10610,500;3,015;0,723;-35,135;3,193;9,601;5,180;37,987;4,709;-9,464;-2,753;0,000;39,518;40,478;9,675;3,254;-5,872;-3,840;-7,168;-5,137;-3,231;27,107;0,000;259,340;Inf;267,000;260,000;-5,669;3,056;1,618;24,000
10611,000;3,015;0,723;-35,135;3,193;9,601;5,180;37,987;4,709;-9,464;-2,753;0,000;39,500;40,500;9,675;3,254;-5,845;-3,795;-7,192;-5,148;-3,231;27,107;0,000;260,940;Inf;267,000;260,000;-5,504;3,056;1,636;23,918
10611,500;3,226;0,740;-35,209;3,245;9,611;5,180;37,987;4,709;-9,464;-2,753;0,000;39,500;40,500;9,567;3,182;-5,991;-3,820;-7,315;-5,173;-3,231;27,107;0,000;260,940;Inf;267,000;260,000;-5,495;3,055;1,640;23,855
10612,000;3,226;0,740;-35,209;3,245;9,611;5,180;37,987;4,709;-9,464;-2,753;0,000;39,500;40,500;9,567;3,182;-6,035;-3,757;-7,348;-5,168;-3,231;27,107;0,000;259,140;Inf;267,000;260,000;-5,575;3,058;1,643;23,851
10612,500;3,226;0,740;-35,209;3,245;9,611;5,180;37,987;4,709;-9,464;-2,753;0,000;39,500;40,500;9,567;3,182;-6,086;-3,839;-7,392;-5,230;-3,231;27,107;0,000;259,140;Inf;267,000;260,000;-5,577;3,060;1,651;23,931
10613,000;3,226;0,740;-35,209;3,245;9,611;5,180;37,987;4,709;-9,464;-2,753;0,000;39,500;40,500;9,567;3,182;-6,117;-3,891;-7,152;-5,217;-3,231;27,107;0,000;258,940;Inf;268,000;260,000;-5,637;3,063;1,689;24,001
10613,500;3,226;0,740;-35,209;3,245;9,611;5,180;37,987;4,709;-9,464;-2,753;0,000;39,500;40,500;9,567;3,182;-6,019;-3,835;-7,013;-5,132;-3,231;27,107;0,000;258,940;Inf;268,000;260,000;-5,594;3,066;1,678;24,055
10614,000;3,226;0,740;-35,209;3,245;9,611;5,113;37,962;4,699;-9,463;-2,782;0,000;39,518;40,484;9,567;3,182;-5,855;-3,789;-7,144;-5,114;-3,240;27,098;0,000;258,840;Inf;269,000;260,000;-5,500;3,068;1,694;24,077
10614,500;3,226;0,740;-35,209;3,245;9,611;5,113;37,962;4,699;-9,463;-2,782;0,000;39,500;40,500;9,567;3,182;-5,922;-3,736;-7,194;-5,087;-3,240;27,098;0,000;258,840;Inf;269,000;260,000;-5,476;3,071;1,691;24,106
10615,000;2,771;0,695;-35,209;3,194;9,563;5,113;37,962;4,699;-9,463;-2,782;0,000;39,500;40,500;9,575;3,271;-5,961;-3,784;-7,030;-5,111;-3,240;27,098;0,000;259,140;Inf;269,000;260,000;-5,485;3,074;1,684;24,144
10615,500;2,771;0,695;-35,209;3,194;9,563;5,113;37,962;4,699;-9,463;-2,782;0,000;39,500;40,500;9,575;3,271;-5,849;-3,792;-6,923;-5,095;-3,240;27,098;0,000;259,140;Inf;269,000;260,000;-5,471;3,069;1,693;24,192
10616,000;2,771;0,695;-35,209;3,194;9,563;5,113;37,962;4,699;-9,463;-2,782;0,000;39,500;40,500;9,575;3,271;-5,642;-3,750;-6,928;-5,050;-3,240;27,098;0,000;258,840;Inf;270,000;260,000;-5,415;3,064;1,707;24,211
10616,500;2,771;0,695;-35,209;3,194;9,563;5,113;37,962;4,699;-9,463;-2,782;0,000;39,500;40,500;9,575;3,271;-5,790;-3,693;-7,034;-5,036;-3,240;27,098;0,000;258,840;Inf;270,000;260,000;-5,342;3,059;1,714;24,299
10617,000;2,771;0,695;-35,209;3,194;9,563;5,134;37,951;4,718;-9,409;-2,762;0,000;39,550;40,531;9,575;3,271;-5,843;-3,652;-6,983;-4,957;-3,226;27,101;0,000;260,440;Inf;270,000;260,000;-5,389;3,054;1,727;24,276
10617,500;2,771;0,695;-35,209;3,194;9,563;5,134;37,951;4,718;-9,409;-2,762;0,000;39,500;40,500;9,575;3,271;-5,627;-3,674;-6,842;-4,973;-3,226;27,101;0,000;260,440;Inf;270,000;260,000;-5,359;3,050;1,747;24,315
10618,000;3,484;0,834;-35,209;3,084;9,603;5,134;37,951;4,718;-9,409;-2,762;0,000;39,500;40,500;9,568;3,231;-5,709;-3,673;-6,973;-5,001;-3,226;27,101;0,000;261,140;Inf;269,000;260,000;-5,279;3,045;1,754;24,314
10618,500;3,484;0,834;-35,209;3,084;9,603;5,134;37,951;4,718;-9,409;-2,762;0,000;39,500;40,500;9,568;3,231;-5,800;-3,656;-7,018;-5,003;-3,226;27,101;0,000;261,140;Inf;269,000;260,000;-5,339;3,052;1,741;24,322
10619,000;3,484;0,834;-35,209;3,084;9,603;5,134;37,951;4,718;-9,409;-2,762;0,000;39,500;40,500;9,568;3,231;-5,816;-3,636;-6,889;-4,929;-3,226;27,101;0,000;262,140;Inf;268,000;260,000;-5,369;3,059;1,803;24,321
10619,500;3,484;0,834;-35,209;3,084;9,603;5,134;37,951;4,718;-9,409;-2,762;0,000;39,500;40,500;9,568;3,231;-5,786;-3,587;-7,011;-4,975;-3,226;27,101;0,000;262,140;Inf;268,000;260,000;-5,317;3,066;1,779;24,330
