t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10620,000;3,484;0,834;-35,209;3,084;9,603;5,134;37,951;4,718;-9,409;-2,762;0,000;39,500;40,500;9,568;3,231;-5,853;-3,644;-6,924;-4,995;-3,226;27,101;0,000;262,140;Inf;267,000;260,000;-5,340;3,073;1,819;24,379
10620,500;3,484;0,834;-35,209;3,084;9,603;5,197;37,962;4,709;-9,382;-2,772;0,000;39,558;40,556;9,568;3,231;-5,825;-3,683;-6,845;-4,993;-3,229;27,090;0,000;262,140;Inf;267,000;260,000;-5,354;3,080;1,824;24,319
10621,000;3,484;0,834;-35,209;3,084;9,603;5,197;37,962;4,709;-9,382;-2,772;0,000;39,600;40,600;9,568;3,231;-5,637;-3,608;-6,904;-4,916;-3,229;27,090;0,000;263,240;Inf;266,000;260,000;-5,337;3,086;1,836;24,210
10621,500;3,363;0,804;-35,209;3,197;9,650;5,197;37,962;4,709;-9,382;-2,772;0,000;39,600;40,600;9,574;3,273;-5,767;-3,593;-6,800;-4,901;-3,229;27,090;0,000;263,240;Inf;266,000;260,000;-5,266;3,093;1,839;24,171
10622,000;3,363;0,804;-35,209;3,197;9,650;5,197;37,962;4,709;-9,382;-2,772;0,000;39,600;40,600;9,574;3,273;-5,692;-3,554;-6,747;-4,871;-3,229;27,090;0,000;261,640;Inf;265,000;260,000;-5,265;3,097;1,855;24,130
10622,500;3,363;0,804;-35,209;3,197;9,650;5,197;37,962;4,709;-9,382;-2,772;0,000;39,600;40,600;9,574;3,273;-5,688;-3,602;-6,901;-4,910;-3,229;27,090;0,000;261,640;Inf;265,000;260,000;-5,216;3,102;1,851;24,076
10623,000;3,363;0,804;-35,209;3,197;9,650;5,197;37,962;4,709;-9,382;-2,772;0,000;39,600;40,600;9,574;3,273;-5,655;-3,563;-6,927;-4,917;-3,229;27,090;0,000;258,240;Inf;266,000;260,000;-5,275;3,106;1,881;24,093
10623,500;3,363;0,804;-35,209;3,197;9,650;5,214;37,981;4,704;-9,348;-2,757;0,000;39,566;40,594;9,574;3,273;-5,635;-3,486;-6,939;-4,828;-3,229;27,091;0,000;258,240;Inf;266,000;260,000;-5,266;3,110;1,894;24,143
10624,000;3,363;0,804;-35,209;3,197;9,650;5,214;37,981;4,704;-9,348;-2,757;0,000;39,600;40,600;9,574;3,273;-5,716;-3,570;-6,886;-4,886;-3,229;27,091;0,000;257,540;Inf;267,000;260,000;-5,222;3,114;1,904;24,051
10624,500;2,872;0,766;-33,471;3,244;9,494;5,214;37,981;4,704;-9,348;-2,757;0,000;39,600;40,600;9,889;3,195;-5,746;-3,580;-6,722;-4,862;-3,229;27,091;0,000;257,540;Inf;267,000;260,000;-5,265;3,118;1,911;23,897
10625,000;2,872;0,766;-33,471;3,244;9,494;5,214;37,981;4,704;-9,348;-2,757;0,000;39,600;40,600;9,889;3,195;-5,813;-3,622;-6,886;-4,929;-3,229;27,091;0,000;258,140;Inf;268,000;260,000;-5,227;3,114;1,917;23,825
10625,500;2,872;0,766;-33,471;3,244;9,494;5,214;37,981;4,704;-9,348;-2,757;0,000;39,600;40,600;9,889;3,195;-5,814;-3,602;-6,965;-4,953;-3,229;27,091;0,000;258,140;Inf;268,000;260,000;-5,312;3,110;1,919;23,815
10626,000;2,872;0,766;-33,471;3,244;9,494;5,214;37,981;4,704;-9,348;-2,757;0,000;39,600;40,600;9,889;3,195;-5,764;-3,642;-6,915;-4,972;-3,229;27,091;0,000;258,340;Inf;269,000;260,000;-5,333;3,107;1,924;23,780
10626,500;2,872;0,766;-33,471;3,244;9,494;5,206;38,016;4,702;-9,338;-2,763;0,000;39,580;40,591;9,889;3,195;-5,715;-3,560;-6,955;-4,907;-3,228;27,086;0,000;258,340;Inf;269,000;260,000;-5,323;3,103;1,911;23,757
10627,000;2,872;0,766;-33,471;3,244;9,494;5,206;38,016;4,702;-9,338;-2,763;0,000;39,600;40,600;9,889;3,195;-5,764;-3,558;-6,942;-4,944;-3,228;27,086;0,000;259,840;Inf;269,000;260,000;-5,284;3,099;1,914;23,747
10627,500;2,872;0,766;-33,471;3,244;9,494;5,206;38,016;4,702;-9,338;-2,763;0,000;39,600;40,600;9,889;3,195;-5,790;-3,634;-6,864;-4,960;-3,228;27,086;0,000;259,840;Inf;269,000;260,000;-5,302;3,095;1,933;23,831
10628,000;2,575;0,669;-34,389;3,255;9,613;5,206;38,016;4,702;-9,338;-2,763;0,000;39,600;40,600;9,643;3,030;-5,767;-3,603;-6,925;-4,940;-3,228;27,086;0,000;258,240;Inf;270,000;260,000;-5,312;3,092;1,940;23,904
10628,500;2,575;0,669;-34,389;3,255;9,613;5,206;38,016;4,702;-9,338;-2,763;0,000;39,600;40,600;9,643;3,030;-5,701;-3,560;-7,032;-4,964;-3,228;27,086;0,000;258,240;Inf;270,000;260,000;-5,309;3,083;1,936;23,940
10629,000;2,575;0,669;-34,389;3,255;9,613;5,206;38,016;4,702;-9,338;-2,763;0,000;39,600;40,600;9,643;3,030;-5,726;-3,534;-7,001;-4,836;-3,228;27,086;0,000;262,040;Inf;269,000;260,000;-5,314;3,075;1,942;23,952
10629,500;2,575;0,669;-34,389;3,255;9,613;5,206;38,016;4,702;-9,338;-2,763;0,000;39,600;40,600;9,643;3,030;-5,705;-3,570;-6,660;-4,833;-3,228;27,086;0,000;262,040;Inf;269,000;260,000;-5,274;3,067;1,926;23,997
10630,000;2,575;0,669;-34,389;3,255;9,613;5,159;37,997;4,694;-9,309;-2,764;0,000;39,592;40,567;9,643;3,030;-5,645;-3,540;-6,730;-4,846;-3,222;27,081;0,000;259,940;Inf;269,000;260,000;-5,192;3,059;1,930;24,080
10630,500;2,575;0,669;-34,389;3,255;9,613;5,159;37,997;4,694;-9,309;-2,764;0,000;39,600;40,600;9,643;3,030;-5,452;-3,529;-6,758;-4,827;-3,222;27,081;0,000;259,940;Inf;269,000;260,000;-5,190;3,051;1,927;24,110
10631,000;2,764;0,676;-35,209;3,207;9,633;5,159;37,997;4,694;-9,309;-2,764;0,000;39,600;40,600;9,510;3,139;-5,583;-3,534;-6,887;-4,857;-3,222;27,081;0,000;261,040;Inf;268,000;260,000;-5,141;3,043;1,943;24,120
10631,500;2,764;0,676;-35,209;3,207;9,633;5,159;37,997;4,694;-9,309;-2,764;0,000;39,600;40,600;9,510;3,139;-5,653;-3,511;-6,902;-4,822;-3,222;27,081;0,000;261,040;Inf;268,000;260,000;-5,215;3,038;1,947;24,110
10632,000;2,764;0,676;-35,209;3,207;9,633;5,159;37,997;4,694;-9,309;-2,764;0,000;39,600;40,600;9,510;3,139;-5,768;-3,585;-6,745;-4,916;-3,222;27,081;0,000;259,740;Inf;268,000;260,000;-5,222;3,034;1,958;24,098
10632,500;2,764;0,676;-35,209;3,207;9,633;5,159;37,997;4,694;-9,309;-2,764;0,000;39,600;40,600;9,510;3,139;-5,601;-3,512;-6,788;-4,844;-3,222;27,081;0,000;259,740;Inf;268,000;260,000;-5,253;3,029;1,952;24,073
10633,000;2,764;0,676;-35,209;3,207;9,633;5,136;37,997;4,698;-9,284;-2,747;0,000;39,616;40,636;9,510;3,139;-5,502;-3,466;-6,830;-4,810;-3,219;27,077;0,000;261,640;Inf;267,000;260,000;-5,186;3,025;1,967;24,079
10633,500;2,764;0,676;-35,209;3,207;9,633;5,136;37,997;4,698;-9,284;-2,747;0,000;39,600;40,600;9,510;3,139;-5,624;-3,483;-6,845;-4,849;-3,219;27,077;0,000;261,640;Inf;267,000;260,000;-5,152;3,021;1,953;24,073
10634,000;2,764;0,676;-35,209;3,207;9,633;5,136;37,997;4,698;-9,284;-2,747;0,000;39,600;40,600;9,510;3,139;-5,690;-3,503;-6,882;-4,874;-3,219;27,077;0,000;260,740;Inf;267,000;260,000;-5,200;3,016;1,969;24,120
10634,500;2,708;0,637;-35,021;3,235;9,600;5,136;37,997;4,698;-9,284;-2,747;0,000;39,600;40,600;9,642;3,073;-5,752;-3,552;-6,834;-4,889;-3,219;27,077;0,000;260,740;Inf;267,000;260,000;-5,238;3,012;1,986;24,134
10635,000;2,708;0,637;-35,021;3,235;9,600;5,136;37,997;4,698;-9,284;-2,747;0,000;39,600;40,600;9,642;3,073;-5,757;-3,569;-6,764;-4,876;-3,219;27,077;0,000;261,840;Inf;266,000;260,000;-5,257;3,007;1,980;24,139
10635,500;2,708;0,637;-35,021;3,235;9,600;5,136;37,997;4,698;-9,284;-2,747;0,000;39,600;40,600;9,642;3,073;-5,774;-3,537;-6,929;-4,904;-3,219;27,077;0,000;261,840;Inf;266,000;260,000;-5,242;3,002;1,978;24,164
10636,000;2,708;0,637;-35,021;3,235;9,600;5,136;37,997;4,698;-9,284;-2,747;0,000;39,600;40,600;9,642;3,073;-5,753;-3,471;-6,743;-4,841;-3,219;27,077;0,000;258,340;Inf;267,000;260,000;-5,286;2,998;1,979;24,230
10636,500;2,708;0,637;-35,021;3,235;9,600;5,126;38,013;4,696;-9,269;-2,770;0,000;39,617;40,651;9,642;3,073;-5,491;-3,508;-6,665;-4,798;-3,219;27,080;0,000;258,340;Inf;267,000;260,000;-5,202;2,993;1,962;24,270
10637,000;2,708;0,637;-35,021;3,235;9,600;5,126;38,013;4,696;-9,269;-2,770;0,000;39,600;40,700;9,642;3,073;-5,380;-3,491;-6,679;-4,762;-3,219;27,080;0,000;259,740;Inf;267,000;260,000;-5,116;2,988;1,969;24,270
10637,500;2,592;0,674;-34,129;3,263;9,623;5,126;38,013;4,696;-9,269;-2,770;0,000;39,600;40,700;9,627;3,068;-5,551;-3,508;-6,580;-4,808;-3,219;27,080;0,000;259,740;Inf;267,000;260,000;-5,078;2,984;1,984;24,390
10638,000;2,592;0,674;-34,129;3,263;9,623;5,126;38,013;4,696;-9,269;-2,770;0,000;39,600;40,700;9,627;3,068;-5,603;-3,495;-6,627;-4,819;-3,219;27,080;0,000;258,440;Inf;268,000;260,000;-5,112;2,977;1,991;24,548
10638,500;2,592;0,674;-34,129;3,263;9,623;5,126;38,013;4,696;-9,269;-2,770;0,000;39,600;40,700;9,627;3,068;-5,646;-3,536;-6,616;-4,813;-3,219;27,080;0,000;258,440;Inf;268,000;260,000;-5,136;2,971;1,983;24,551
10639,000;2,592;0,674;-34,129;3,263;9,623;5,126;38,013;4,696;-9,269;-2,770;0,000;39,600;40,700;9,627;3,068;-5,349;-3,395;-6,491;-4,611;-3,219;27,080;0,000;259,740;Inf;268,000;260,000;-5,153;2,965;2,000;24,526
10639,500;2,592;0,674;-34,129;3,263;9,623;5,189;37,969;4,712;-9,228;-2,763;0,000;39,631;40,677;9,627;3,068;-5,441;-3,327;-6,372;-4,629;-3,210;27,080;0,000;259,740;Inf;268,000;260,000;-4,961;2,958;1,994;24,544
10640,000;2,592;0,674;-34,129;3,263;9,623;5,189;37,969;4,712;-9,228;-2,763;0,000;39,600;40,700;9,627;3,068;-5,304;-3,444;-6,430;-4,691;-3,210;27,080;0,000;258,640;Inf;269,000;260,000;-4,942;2,952;2,004;24,551
10640,500;3,411;0,818;-35,209;3,188;9,618;5,189;37,969;4,712;-9,228;-2,763;0,000;39,600;40,700;9,640;3,216;-5,318;-3,354;-6,587;-4,649;-3,210;27,080;0,000;258,640;Inf;269,000;260,000;-4,967;2,947;2,013;24,541
10641,000;3,411;0,818;-35,209;3,188;9,618;5,189;37,969;4,712;-9,228;-2,763;0,000;39,600;40,700;9,640;3,216;-5,347;-3,323;-6,481;-4,518;-3,210;27,080;0,000;258,840;Inf;270,000;260,000;-4,977;2,954;2,046;24,508
10641,500;3,411;0,818;-35,209;3,188;9,618;5,189;37,969;4,712;-9,228;-2,763;0,000;39,600;40,700;9,640;3,216;-5,344;-3,236;-6,463;-4,565;-3,210;27,080;0,000;258,840;Inf;270,000;260,000;-4,917;2,962;2,089;24,529
10642,000;3,411;0,818;-35,209;3,188;9,618;5,189;37,969;4,712;-9,228;-2,763;0,000;39,600;40,700;9,640;3,216;-5,434;-3,375;-6,493;-4,668;-3,210;27,080;0,000;260,740;Inf;270,000;260,000;-4,902;2,969;2,096;24,512
10642,500;3,411;0,818;-35,209;3,188;9,618;5,189;37,969;4,712;-9,228;-2,763;0,000;39,600;40,700;9,640;3,216;-5,476;-3,387;-6,477;-4,643;-3,210;27,080;0,000;260,740;Inf;270,000;260,000;-4,992;2,976;2,089;24,496
10643,000;3,411;0,818;-35,209;3,188;9,618;5,195;37,982;4,713;-9,179;-2,749;0,000;39,638;40,655;9,640;3,216;-5,236;-3,290;-6,541;-4,567;-3,201;27,084;0,000;261,240;Inf;269,000;260,000;-4,996;2,983;2,097;24,521
10643,500;3,411;0,818;-35,209;3,188;9,618;5,195;37,982;4,713;-9,179;-2,749;0,000;39,600;40,700;9,640;3,216;-5,348;-3,269;-6,535;-4,631;-3,201;27,084;0,000;261,240;Inf;269,000;260,000;-4,908;2,990;2,122;24,459
10644,000;3,409;0,810;-35,209;3,138;9,635;5,195;37,982;4,713;-9,179;-2,749;0,000;39,600;40,700;9,602;3,352;-5,441;-3,230;-6,681;-4,620;-3,201;27,084;0,000;260,840;Inf;269,000;260,000;-4,946;2,997;2,136;24,415
10644,500;3,409;0,810;-35,209;3,138;9,635;5,195;37,982;4,713;-9,179;-2,749;0,000;39,600;40,700;9,602;3,352;-5,490;-3,282;-6,621;-4,654;-3,201;27,084;0,000;260,840;Inf;269,000;260,000;-4,993;3,004;2,157;24,401
10645,000;3,409;0,810;-35,209;3,138;9,635;5,195;37,982;4,713;-9,179;-2,749;0,000;39,600;40,700;9,602;3,352;-5,481;-3,311;-6,467;-4,595;-3,201;27,084;0,000;261,240;Inf;268,000;260,000;-5,012;3,011;2,142;24,380
10645,500;3,409;0,810;-35,209;3,138;9,635;5,195;37,982;4,713;-9,179;-2,749;0,000;39,600;40,700;9,602;3,352;-5,259;-3,265;-6,463;-4,611;-3,201;27,084;0,000;261,240;Inf;268,000;260,000;-4,964;3,017;2,163;24,410
10646,000;3,409;0,810;-35,209;3,138;9,635;5,210;38,004;4,706;-9,171;-2,751;0,000;39,646;40,695;9,602;3,352;-5,490;-3,259;-6,687;-4,685;-3,210;27,088;0,000;260,340;Inf;268,000;260,000;-4,899;3,024;2,175;24,425
10646,500;3,409;0,810;-35,209;3,138;9,635;5,210;38,004;4,706;-9,171;-2,751;0,000;39,600;40,700;9,602;3,352;-5,597;-3,366;-6,577;-4,667;-3,210;27,088;0,000;260,340;Inf;268,000;260,000;-5,030;3,030;2,189;24,446
10647,000;2,860;0,727;-34,102;3,218;9,607;5,210;38,004;4,706;-9,171;-2,751;0,000;39,600;40,700;9,808;3,127;-5,530;-3,290;-6,642;-4,652;-3,210;27,088;0,000;260,740;Inf;268,000;260,000;-5,052;3,036;2,206;24,444
10647,500;2,860;0,727;-34,102;3,218;9,607;5,210;38,004;4,706;-9,171;-2,751;0,000;39,600;40,700;9,808;3,127;-5,534;-3,321;-6,583;-4,650;-3,210;27,088;0,000;260,740;Inf;268,000;260,000;-5,029;3,033;2,207;24,434
10648,000;2,860;0,727;-34,102;3,218;9,607;5,210;38,004;4,706;-9,171;-2,751;0,000;39,600;40,700;9,808;3,127;-5,313;-3,312;-6,496;-4,585;-3,210;27,088;0,000;259,440;Inf;268,000;260,000;-5,022;3,030;2,190;24,417
10648,500;2,860;0,727;-34,102;3,218;9,607;5,210;38,004;4,706;-9,171;-2,751;0,000;39,600;40,700;9,808;3,127;-5,329;-3,208;-6,573;-4,570;-3,210;27,088;0,000;259,440;Inf;268,000;260,000;-4,927;3,028;2,198;24,401
10649,000;2,860;0,727;-34,102;3,218;9,607;5,210;38,004;4,706;-9,171;-2,751;0,000;39,600;40,700;9,808;3,127;-5,382;-3,235;-6,433;-4,550;-3,210;27,088;0,000;260,440;Inf;268,000;260,000;-4,920;3,025;2,194;24,418
10649,500;2,860;0,727;-34,102;3,218;9,607;5,167;37,987;4,704;-9,155;-2,766;0,000;39,642;40,650;9,808;3,127;-5,408;-3,256;-6,360;-4,545;-3,212;27,090;0,000;260,440;Inf;268,000;260,000;-4,900;3,022;2,210;24,422
10650,000;2,860;0,727;-34,102;3,218;9,607;5,167;37,987;4,704;-9,155;-2,766;0,000;39,600;40,700;9,808;3,127;-5,209;-3,198;-6,474;-4,515;-3,212;27,090;0,000;259,840;Inf;268,000;260,000;-4,892;3,020;2,223;24,422
10650,500;2,722;0,702;-33,900;3,271;9,595;5,167;37,987;4,704;-9,155;-2,766;0,000;39,600;40,700;9,712;3,027;-5,259;-3,184;-6,544;-4,523;-3,212;27,090;0,000;259,840;Inf;268,000;260,000;-4,849;3,017;2,245;24,441
10651,000;2,722;0,702;-33,900;3,271;9,595;5,167;37,987;4,704;-9,155;-2,766;0,000;39,600;40,700;9,712;3,027;-5,320;-3,218;-6,521;-4,590;-3,212;27,090;0,000;260,540;Inf;268,000;260,000;-4,878;3,012;2,231;24,416
10651,500;2,722;0,702;-33,900;3,271;9,595;5,167;37,987;4,704;-9,155;-2,766;0,000;39,600;40,700;9,712;3,027;-5,469;-3,258;-6,653;-4,662;-3,212;27,090;0,000;260,540;Inf;268,000;260,000;-4,912;3,007;2,254;24,384
10652,000;2,722;0,702;-33,900;3,271;9,595;5,167;37,987;4,704;-9,155;-2,766;0,000;39,600;40,700;9,712;3,027;-5,507;-3,293;-6,600;-4,665;-3,212;27,090;0,000;258,840;Inf;269,000;260,000;-5,010;3,003;2,275;24,347
10652,500;2,722;0,702;-33,900;3,271;9,595;5,185;38,015;4,708;-9,133;-2,739;0,000;39,646;40,645;9,712;3,027;-5,437;-3,302;-6,386;-4,593;-3,204;27,109;0,000;258,840;Inf;269,000;260,000;-5,016;2,998;2,247;24,302
10653,000;2,722;0,702;-33,900;3,271;9,595;5,185;38,015;4,708;-9,133;-2,739;0,000;39,600;40,600;9,712;3,027;-5,253;-3,265;-6,279;-4,547;-3,204;27,109;0,000;260,240;Inf;269,000;260,000;-4,929;2,994;2,243;24,317
10653,500;2,767;0,742;-34,160;3,231;9,518;5,185;38,015;4,708;-9,133;-2,739;0,000;39,600;40,600;9,683;3,114;-5,360;-3,272;-6,411;-4,589;-3,204;27,109;0,000;260,240;Inf;269,000;260,000;-4,836;2,989;2,257;24,323
10654,000;2,767;0,742;-34,160;3,231;9,518;5,185;38,015;4,708;-9,133;-2,739;0,000;39,600;40,600;9,683;3,114;-5,216;-3,288;-6,235;-4,518;-3,204;27,109;0,000;259,540;Inf;269,000;260,000;-4,908;2,985;2,258;24,361
10654,500;2,767;0,742;-34,160;3,231;9,518;5,185;38,015;4,708;-9,133;-2,739;0,000;39,600;40,600;9,683;3,114;-5,154;-3,112;-6,065;-4,396;-3,204;27,109;0,000;259,540;Inf;269,000;260,000;-4,814;2,982;2,243;24,325
10655,000;2,767;0,742;-34,160;3,231;9,518;5,185;38,015;4,708;-9,133;-2,739;0,000;39,600;40,600;9,683;3,114;-4,957;-3,155;-6,021;-4,366;-3,204;27,109;0,000;261,740;Inf;268,000;260,000;-4,682;2,978;2,243;24,281
10655,500;2,767;0,742;-34,160;3,231;9,518;5,173;37,931;4,706;-9,122;-2,743;0,000;39,644;40,698;9,683;3,114;-5,158;-3,166;-6,246;-4,478;-3,213;27,114;0,000;261,740;Inf;268,000;260,000;-4,625;2,975;2,269;24,301
10656,000;2,767;0,742;-34,160;3,231;9,518;5,173;37,931;4,706;-9,122;-2,743;0,000;39,600;40,700;9,683;3,114;-5,201;-3,186;-6,253;-4,450;-3,213;27,114;0,000;260,040;Inf;268,000;260,000;-4,762;2,971;2,295;24,388
10656,500;2,767;0,742;-34,160;3,231;9,518;5,173;37,931;4,706;-9,122;-2,743;0,000;39,600;40,700;9,683;3,114;-5,046;-3,082;-6,167;-4,345;-3,213;27,114;0,000;260,040;Inf;268,000;260,000;-4,772;2,968;2,300;24,384
10657,000;3,205;0,720;-35,209;3,152;9,637;5,173;37,931;4,706;-9,122;-2,743;0,000;39,600;40,700;9,602;3,134;-5,086;-3,074;-6,075;-4,316;-3,213;27,114;0,000;261,540;Inf;267,000;260,000;-4,660;2,969;2,314;24,370
10657,500;3,205;0,720;-35,209;3,152;9,637;5,173;37,931;4,706;-9,122;-2,743;0,000;39,600;40,700;9,602;3,134;-5,079;-3,091;-6,138;-4,353;-3,213;27,114;0,000;261,540;Inf;267,000;260,000;-4,638;2,969;2,360;24,387
10658,000;3,205;0,720;-35,209;3,152;9,637;5,173;37,931;4,706;-9,122;-2,743;0,000;39,600;40,700;9,602;3,134;-5,099;-3,053;-6,249;-4,357;-3,213;27,114;0,000;258,740;Inf;268,000;260,000;-4,665;2,973;2,344;24,378
10658,500;3,205;0,720;-35,209;3,152;9,637;5,173;37,931;4,706;-9,122;-2,743;0,000;39,600;40,700;9,602;3,134;-5,047;-3,052;-6,197;-4,377;-3,213;27,114;0,000;258,740;Inf;268,000;260,000;-4,689;2,976;2,374;24,360
10659,000;3,205;0,720;-35,209;3,152;9,637;5,170;37,986;4,721;-9,053;-2,765;0,000;39,639;40,674;9,602;3,134;-5,125;-2,994;-6,300;-4,356;-3,203;27,122;0,000;259,840;Inf;268,000;260,000;-4,668;2,980;2,392;24,337
10659,500;3,205;0,720;-35,209;3,152;9,637;5,170;37,986;4,721;-9,053;-2,765;0,000;39,600;40,700;9,602;3,134;-5,210;-3,025;-6,413;-4,437;-3,203;27,122;0,000;259,840;Inf;268,000;260,000;-4,694;2,984;2,441;24,361
10660,000;2,957;0,749;-35,209;3,170;9,555;5,170;37,986;4,721;-9,053;-2,765;0,000;39,600;40,700;9,604;3,244;-5,285;-3,095;-6,286;-4,424;-3,203;27,122;0,000;258,840;Inf;269,000;260,000;-4,771;2,987;2,412;24,291
10660,500;2,957;0,749;-35,209;3,170;9,555;5,170;37,986;4,721;-9,053;-2,765;0,000;39,600;40,700;9,604;3,244;-5,102;-3,024;-6,083;-4,305;-3,203;27,122;0,000;258,840;Inf;269,000;260,000;-4,773;2,987;2,429;24,299
10661,000;2,957;0,749;-35,209;3,170;9,555;5,170;37,986;4,721;-9,053;-2,765;0,000;39,600;40,700;9,604;3,244;-4,936;-2,902;-6,144;-4,213;-3,203;27,122;0,000;260,040;Inf;269,000;260,000;-4,629;2,986;2,429;24,314
10661,500;2,957;0,749;-35,209;3,170;9,555;5,170;37,986;4,721;-9,053;-2,765;0,000;39,600;40,700;9,604;3,244;-5,031;-2,910;-6,160;-4,248;-3,203;27,122;0,000;260,040;Inf;269,000;260,000;-4,549;2,986;2,448;24,289
10662,000;2,957;0,749;-35,209;3,170;9,555;5,153;37,976;4,724;-9,040;-2,754;0,000;39,643;40,609;9,604;3,244;-5,063;-2,937;-6,084;-4,260;-3,202;27,121;0,000;258,740;Inf;270,000;260,000;-4,587;2,985;2,457;24,253
10662,500;2,957;0,749;-35,209;3,170;9,555;5,153;37,976;4,724;-9,040;-2,754;0,000;39,600;40,600;9,604;3,244;-4,975;-2,944;-6,014;-4,243;-3,202;27,121;0,000;258,740;Inf;270,000;260,000;-4,586;2,985;2,472;24,267
10663,000;2,957;0,749;-35,209;3,170;9,555;5,153;37,976;4,724;-9,040;-2,754;0,000;39,600;40,600;9,604;3,244;-4,881;-2,911;-6,092;-4,221;-3,202;27,121;0,000;259,740;Inf;270,000;260,000;-4,544;2,985;2,483;24,219
10663,500;2,804;0,657;-35,209;3,143;9,656;5,153;37,976;4,724;-9,040;-2,754;0,000;39,600;40,600;9,626;3,020;-4,938;-2,889;-6,178;-4,185;-3,202;27,121;0,000;259,740;Inf;270,000;260,000;-4,526;2,984;2,508;24,152
10664,000;2,804;0,657;-35,209;3,143;9,656;5,153;37,976;4,724;-9,040;-2,754;0,000;39,600;40,600;9,626;3,020;-4,969;-2,900;-6,120;-4,152;-3,202;27,121;0,000;258,940;Inf;271,000;260,000;-4,548;2,981;2,512;24,151
10664,500;2,804;0,657;-35,209;3,143;9,656;5,153;37,976;4,724;-9,040;-2,754;0,000;39,600;40,600;9,626;3,020;-5,013;-2,870;-6,164;-4,185;-3,202;27,121;0,000;258,940;Inf;271,000;260,000;-4,536;2,978;2,542;24,139
10665,000;2,804;0,657;-35,209;3,143;9,656;5,153;37,976;4,724;-9,040;-2,754;0,000;39,600;40,600;9,626;3,020;-5,018;-2,922;-5,961;-4,181;-3,202;27,121;0,000;261,340;Inf;270,000;260,000;-4,558;2,975;2,534;24,173
10665,500;2,804;0,657;-35,209;3,143;9,656;5,152;37,990;4,726;-9,011;-2,756;0,000;39,632;40,594;9,626;3,020;-4,936;-2,906;-6,022;-4,168;-3,204;27,123;0,000;261,340;Inf;270,000;260,000;-4,520;2,973;2,555;24,203
10666,000;2,804;0,657;-35,209;3,143;9,656;5,152;37,990;4,726;-9,011;-2,756;0,000;39,600;40,600;9,626;3,020;-4,797;-2,908;-6,043;-4,192;-3,204;27,123;0,000;261,140;Inf;269,000;260,000;-4,508;2,970;2,559;24,299
10666,500;2,933;0,845;-35,209;3,192;9,581;5,152;37,990;4,726;-9,011;-2,756;0,000;39,600;40,600;9,594;3,281;-4,949;-2,889;-6,128;-4,220;-3,204;27,123;0,000;261,140;Inf;269,000;260,000;-4,485;2,967;2,570;24,290
10667,000;2,933;0,845;-35,209;3,192;9,581;5,152;37,990;4,726;-9,011;-2,756;0,000;39,600;40,600;9,594;3,281;-4,939;-2,903;-6,039;-4,219;-3,204;27,123;0,000;261,940;Inf;268,000;260,000;-4,546;2,967;2,566;24,296
10667,500;2,933;0,845;-35,209;3,192;9,581;5,152;37,990;4,726;-9,011;-2,756;0,000;39,600;40,600;9,594;3,281;-4,860;-2,995;-5,704;-4,127;-3,204;27,123;0,000;261,940;Inf;268,000;260,000;-4,525;2,966;2,564;24,233
10668,000;2,933;0,845;-35,209;3,192;9,581;5,152;37,990;4,726;-9,011;-2,756;0,000;39,600;40,600;9,594;3,281;-4,747;-2,887;-5,945;-4,173;-3,204;27,123;0,000;260,540;Inf;268,000;260,000;-4,421;2,965;2,573;24,150
10668,500;2,933;0,845;-35,209;3,192;9,581;5,208;37,980;4,734;-8,971;-2,746;0,000;39,630;40,562;9,594;3,281;-4,872;-2,867;-6,064;-4,192;-3,200;27,126;0,000;260,540;Inf;268,000;260,000;-4,438;2,965;2,587;24,101
10669,000;2,933;0,845;-35,209;3,192;9,581;5,208;37,980;4,734;-8,971;-2,746;0,000;39,600;40,600;9,594;3,281;-4,870;-2,864;-6,096;-4,174;-3,200;27,126;0,000;260,540;Inf;268,000;260,000;-4,499;2,964;2,608;24,164
10669,500;3,207;0,757;-35,209;3,199;9,619;5,208;37,980;4,734;-8,971;-2,746;0,000;39,600;40,600;9,591;3,262;-4,899;-2,837;-6,148;-4,116;-3,200;27,126;0,000;260,540;Inf;268,000;260,000;-4,501;2,964;2,612;24,188
10670,000;3,207;0,757;-35,209;3,199;9,619;5,208;37,980;4,734;-8,971;-2,746;0,000;39,600;40,600;9,591;3,262;-4,885;-2,769;-5,949;-4,026;-3,200;27,126;0,000;260,340;Inf;268,000;260,000;-4,500;2,968;2,608;24,160
10670,500;3,207;0,757;-35,209;3,199;9,619;5,208;37,980;4,734;-8,971;-2,746;0,000;39,600;40,600;9,591;3,262;-4,812;-2,812;-5,793;-4,073;-3,200;27,126;0,000;260,340;Inf;268,000;260,000;-4,407;2,972;2,641;24,188
10671,000;3,207;0,757;-35,209;3,199;9,619;5,208;37,980;4,734;-8,971;-2,746;0,000;39,600;40,600;9,591;3,262;-4,910;-2,786;-6,015;-4,137;-3,200;27,126;0,000;259,740;Inf;268,000;260,000;-4,373;2,976;2,634;24,189
10671,500;3,207;0,757;-35,209;3,199;9,619;5,208;37,980;4,734;-8,971;-2,746;0,000;39,600;40,600;9,591;3,262;-4,672;-2,837;-5,939;-4,019;-3,200;27,126;0,000;259,740;Inf;268,000;260,000;-4,462;2,979;2,657;24,189
10672,000;3,207;0,757;-35,209;3,199;9,619;5,185;37,994;4,727;-8,962;-2,749;0,000;39,622;40,515;9,591;3,262;-4,717;-2,738;-5,713;-3,950;-3,211;27,130;0,000;259,240;Inf;268,000;260,000;-4,367;2,983;2,647;24,220
10672,500;3,207;0,757;-35,209;3,199;9,619;5,185;37,994;4,727;-8,962;-2,749;0,000;39,600;40,500;9,591;3,262;-4,671;-2,844;-5,645;-4,046;-3,211;27,130;0,000;259,240;Inf;268,000;260,000;-4,279;2,987;2,636;24,243
10673,000;3,196;0,760;-35,209;3,172;9,690;5,185;37,994;4,727;-8,962;-2,749;0,000;39,600;40,500;9,497;3,129;-4,588;-2,732;-5,790;-4,006;-3,211;27,130;0,000;259,740;Inf;268,000;260,000;-4,302;2,990;2,654;24,240
10673,500;3,196;0,760;-35,209;3,172;9,690;5,185;37,994;4,727;-8,962;-2,749;0,000;39,600;40,500;9,497;3,129;-4,605;-2,640;-5,810;-3,947;-3,211;27,130;0,000;259,740;Inf;268,000;260,000;-4,279;2,994;2,675;24,285
10674,000;3,196;0,760;-35,209;3,172;9,690;5,185;37,994;4,727;-8,962;-2,749;0,000;39,600;40,500;9,497;3,129;-4,702;-2,774;-5,879;-4,081;-3,211;27,130;0,000;259,640;Inf;268,000;260,000;-4,251;2,997;2,711;24,309
10674,500;3,196;0,760;-35,209;3,172;9,690;5,185;37,994;4,727;-8,962;-2,749;0,000;39,600;40,500;9,497;3,129;-4,787;-2,848;-5,814;-4,105;-3,211;27,130;0,000;259,640;Inf;268,000;260,000;-4,359;3,000;2,700;24,348
10675,000;3,196;0,760;-35,209;3,172;9,690;5,169;37,980;4,722;-8,945;-2,753;0,000;39,607;40,485;9,497;3,129;-4,759;-2,880;-5,572;-4,093;-3,207;27,137;0,000;260,040;Inf;268,000;260,000;-4,388;3,004;2,700;24,373
10675,500;3,196;0,760;-35,209;3,172;9,690;5,169;37,980;4,722;-8,945;-2,753;0,000;39,600;40,500;9,497;3,129;-4,673;-2,776;-5,731;-4,022;-3,207;27,137;0,000;260,040;Inf;268,000;260,000;-4,326;3,007;2,700;24,356
10676,000;2,431;0,654;-33,740;3,222;9,498;5,169;37,980;4,722;-8,945;-2,753;0,000;39,600;40,500;9,803;3,091;-4,648;-2,708;-5,815;-4,027;-3,207;27,137;0,000;259,340;Inf;268,000;260,000;-4,301;3,010;2,735;24,277
10676,500;2,431;0,654;-33,740;3,222;9,498;5,169;37,980;4,722;-8,945;-2,753;0,000;39,600;40,500;9,803;3,091;-4,629;-2,694;-5,764;-3,935;-3,207;27,137;0,000;259,340;Inf;268,000;260,000;-4,300;3,000;2,746;24,234
10677,000;2,431;0,654;-33,740;3,222;9,498;5,169;37,980;4,722;-8,945;-2,753;0,000;39,600;40,500;9,803;3,091;-4,580;-2,597;-5,530;-3,853;-3,207;27,137;0,000;260,240;Inf;268,000;260,000;-4,255;2,991;2,744;24,205
10677,500;2,431;0,654;-33,740;3,222;9,498;5,169;37,980;4,722;-8,945;-2,753;0,000;39,600;40,500;9,803;3,091;-4,622;-2,623;-5,568;-3,872;-3,207;27,137;0,000;260,240;Inf;268,000;260,000;-4,140;2,982;2,744;24,225
10678,000;2,431;0,654;-33,740;3,222;9,498;5,169;37,980;4,722;-8,945;-2,753;0,000;39,600;40,500;9,803;3,091;-4,522;-2,603;-5,566;-3,853;-3,207;27,137;0,000;259,940;Inf;268,000;260,000;-4,171;2,973;2,779;24,306
10678,500;2,431;0,654;-33,740;3,222;9,498;5,138;37,947;4,717;-8,912;-2,753;0,000;39,596;40,481;9,803;3,091;-4,519;-2,613;-5,679;-3,859;-3,213;27,136;0,000;259,940;Inf;268,000;260,000;-4,136;2,964;2,795;24,372
10679,000;2,431;0,654;-33,740;3,222;9,498;5,138;37,947;4,717;-8,912;-2,753;0,000;39,600;40,500;9,803;3,091;-4,470;-2,505;-5,707;-3,771;-3,213;27,136;0,000;260,640;Inf;268,000;260,000;-4,168;2,955;2,827;24,435
10679,500;3,237;0,759;-35,209;3,173;9,628;5,138;37,947;4,717;-8,912;-2,753;0,000;39,600;40,500;9,612;3,048;-4,564;-2,488;-5,565;-3,770;-3,213;27,136;0,000;260,640;Inf;268,000;260,000;-4,113;2,946;2,816;24,457
10680,000;3,237;0,759;-35,209;3,173;9,628;5,138;37,947;4,717;-8,912;-2,753;0,000;39,600;40,500;9,612;3,048;-4,603;-2,551;-5,613;-3,820;-3,213;27,136;0,000;260,340;Inf;268,000;260,000;-4,097;2,951;2,848;24,464
10680,500;3,237;0,759;-35,209;3,173;9,628;5,138;37,947;4,717;-8,912;-2,753;0,000;39,600;40,500;9,612;3,048;-4,372;-2,582;-5,505;-3,803;-3,213;27,136;0,000;260,340;Inf;268,000;260,000;-4,147;2,956;2,861;24,464
10681,000;3,237;0,759;-35,209;3,173;9,628;5,138;37,947;4,717;-8,912;-2,753;0,000;39,600;40,500;9,612;3,048;-4,397;-2,533;-5,641;-3,769;-3,213;27,136;0,000;260,240;Inf;268,000;260,000;-4,065;2,961;2,876;24,472
10681,500;3,237;0,759;-35,209;3,173;9,628;5,062;37,971;4,731;-8,879;-2,745;0,000;39,585;40,467;9,612;3,048;-4,460;-2,514;-5,560;-3,821;-3,202;27,150;0,000;260,240;Inf;268,000;260,000;-4,085;2,965;2,896;24,424
10682,000;3,237;0,759;-35,209;3,173;9,628;5,062;37,971;4,731;-8,879;-2,745;0,000;39,600;40,500;9,612;3,048;-4,613;-2,541;-5,554;-3,796;-3,202;27,150;0,000;261,040;Inf;267,000;260,000;-4,089;2,970;2,926;24,427
10682,500;2,927;0,667;-35,209;3,159;9,610;5,062;37,971;4,731;-8,879;-2,745;0,000;39,600;40,500;9,586;3,209;-4,365;-2,542;-5,572;-3,750;-3,202;27,150;0,000;261,040;Inf;267,000;260,000;-4,126;2,974;2,921;24,461
10683,000;2,927;0,667;-35,209;3,159;9,610;5,062;37,971;4,731;-8,879;-2,745;0,000;39,600;40,500;9,586;3,209;-4,412;-2,424;-5,422;-3,690;-3,202;27,150;0,000;260,840;Inf;267,000;260,000;-4,057;2,973;2,921;24,643
10683,500;2,927;0,667;-35,209;3,159;9,610;5,062;37,971;4,731;-8,879;-2,745;0,000;39,600;40,500;9,586;3,209;-4,466;-2,469;-5,510;-3,756;-3,202;27,150;0,000;260,840;Inf;267,000;260,000;-3,987;2,972;2,926;24,617
10684,000;2,927;0,667;-35,209;3,159;9,610;5,062;37,971;4,731;-8,879;-2,745;0,000;39,600;40,500;9,586;3,209;-4,506;-2,574;-5,381;-3,779;-3,202;27,150;0,000;257,640;Inf;268,000;260,000;-4,050;2,972;2,919;24,621
10684,500;2,927;0,667;-35,209;3,159;9,610;5,184;37,948;4,726;-8,889;-2,743;0,000;39,567;40,394;9,586;3,209;-4,244;-2,481;-5,395;-3,609;-3,211;27,148;0,000;257,640;Inf;268,000;260,000;-4,060;2,971;2,936;24,688
10685,000;2,927;0,667;-35,209;3,159;9,610;5,184;37,948;4,726;-8,889;-2,743;0,000;39,600;40,400;9,586;3,209;-4,281;-2,361;-5,231;-3,573;-3,211;27,148;0,000;259,840;Inf;268,000;260,000;-3,932;2,970;2,933;24,646
10685,500;2,927;0,667;-35,209;3,159;9,610;5,184;37,948;4,726;-8,889;-2,743;0,000;39,600;40,400;9,586;3,209;-4,243;-2,473;-5,144;-3,623;-3,211;27,148;0,000;259,840;Inf;268,000;260,000;-3,861;2,969;2,963;24,631
10686,000;3,703;0,848;-35,209;3,145;9,634;5,184;37,948;4,726;-8,889;-2,743;0,000;39,600;40,400;9,627;3,064;-4,160;-2,342;-5,310;-3,585;-3,211;27,148;0,000;259,740;Inf;268,000;260,000;-3,871;2,969;2,983;24,631
10686,500;3,703;0,848;-35,209;3,145;9,634;5,184;37,948;4,726;-8,889;-2,743;0,000;39,600;40,400;9,627;3,064;-4,345;-2,534;-5,337;-3,809;-3,211;27,148;0,000;259,740;Inf;268,000;260,000;-3,849;2,981;2,981;24,693
10687,000;3,703;0,848;-35,209;3,145;9,634;5,184;37,948;4,726;-8,889;-2,743;0,000;39,600;40,400;9,627;3,064;-4,518;-2,550;-5,484;-3,852;-3,211;27,148;0,000;260,340;Inf;268,000;260,000;-4,006;2,993;3,013;24,652
10687,500;3,703;0,848;-35,209;3,145;9,634;5,184;37,948;4,726;-8,889;-2,743;0,000;39,600;40,400;9,627;3,064;-4,561;-2,648;-5,312;-3,882;-3,211;27,148;0,000;260,340;Inf;268,000;260,000;-4,101;3,004;3,010;24,581
10688,000;3,703;0,848;-35,209;3,145;9,634;5,203;37,943;4,744;-8,821;-2,744;0,000;39,551;40,381;9,627;3,064;-4,270;-2,532;-5,339;-3,805;-3,200;27,150;0,000;260,440;Inf;268,000;260,000;-4,101;3,016;3,000;24,609
10688,500;3,703;0,848;-35,209;3,145;9,634;5,203;37,943;4,744;-8,821;-2,744;0,000;39,600;40,400;9,627;3,064;-4,336;-2,546;-5,489;-3,851;-3,200;27,150;0,000;260,440;Inf;268,000;260,000;-3,987;3,027;2,990;24,608
10689,000;3,268;0,780;-35,209;3,176;9,585;5,203;37,943;4,744;-8,821;-2,744;0,000;39,600;40,400;9,679;3,255;-4,532;-2,605;-5,667;-3,935;-3,200;27,150;0,000;260,040;Inf;268,000;260,000;-4,056;3,038;2,996;24,629
10689,500;3,268;0,780;-35,209;3,176;9,585;5,203;37,943;4,744;-8,821;-2,744;0,000;39,600;40,400;9,679;3,255;-4,581;-2,705;-5,464;-3,908;-3,200;27,150;0,000;260,040;Inf;268,000;260,000;-4,185;3,042;2,975;24,664
10690,000;3,268;0,780;-35,209;3,176;9,585;5,203;37,943;4,744;-8,821;-2,744;0,000;39,600;40,400;9,679;3,255;-4,474;-2,623;-5,314;-3,846;-3,200;27,150;0,000;260,140;Inf;268,000;260,000;-4,165;3,046;2,957;24,677
10690,500;3,268;0,780;-35,209;3,176;9,585;5,203;37,943;4,744;-8,821;-2,744;0,000;39,600;40,400;9,679;3,255;-4,284;-2,568;-5,422;-3,863;-3,200;27,150;0,000;260,140;Inf;268,000;260,000;-4,064;3,049;2,946;24,677
10691,000;3,268;0,780;-35,209;3,176;9,585;5,191;37,951;4,727;-8,780;-2,750;0,000;39,528;40,319;9,679;3,255;-4,543;-2,557;-5,539;-3,903;-3,205;27,148;0,000;260,540;Inf;268,000;260,000;-4,034;3,053;2,931;24,745
10691,500;3,268;0,780;-35,209;3,176;9,585;5,191;37,951;4,727;-8,780;-2,750;0,000;39,500;40,300;9,679;3,255;-4,545;-2,788;-5,218;-3,976;-3,205;27,148;0,000;260,540;Inf;268,000;260,000;-4,136;3,056;2,956;24,699
10692,000;3,268;0,780;-35,209;3,176;9,585;5,191;37,951;4,727;-8,780;-2,750;0,000;39,500;40,300;9,679;3,255;-4,170;-2,594;-5,221;-3,689;-3,205;27,148;0,000;260,440;Inf;268,000;260,000;-4,132;3,060;2,911;24,620
10692,500;3,256;0,801;-34,884;3,161;9,562;5,191;37,951;4,727;-8,780;-2,750;0,000;39,500;40,300;9,686;3,207;-4,225;-2,528;-5,091;-3,706;-3,205;27,148;0,000;260,440;Inf;268,000;260,000;-3,919;3,063;2,924;24,623
10693,000;3,256;0,801;-34,884;3,161;9,562;5,191;37,951;4,727;-8,780;-2,750;0,000;39,500;40,300;9,686;3,207;-4,350;-2,500;-5,162;-3,724;-3,205;27,148;0,000;260,640;Inf;268,000;260,000;-3,887;3,066;2,934;24,610
10693,500;3,256;0,801;-34,884;3,161;9,562;5,191;37,951;4,727;-8,780;-2,750;0,000;39,500;40,300;9,686;3,207;-4,486;-2,516;-5,481;-3,819;-3,205;27,148;0,000;260,640;Inf;268,000;260,000;-3,934;3,070;2,935;24,555
10694,000;3,256;0,801;-34,884;3,161;9,562;5,191;37,951;4,727;-8,780;-2,750;0,000;39,500;40,300;9,686;3,207;-4,621;-2,698;-5,459;-4,002;-3,205;27,148;0,000;260,840;Inf;268,000;260,000;-4,076;3,073;2,942;24,524
10694,500;3,256;0,801;-34,884;3,161;9,562;5,176;37,965;4,728;-8,730;-2,737;0,000;39,517;40,347;9,686;3,207;-4,452;-2,654;-5,367;-3,825;-3,198;27,154;0,000;260,840;Inf;268,000;260,000;-4,195;3,076;2,967;24,565
10695,000;3,256;0,801;-34,884;3,161;9,562;5,176;37,965;4,728;-8,730;-2,737;0,000;39,500;40,300;9,686;3,207;-4,428;-2,450;-5,180;-3,742;-3,198;27,154;0,000;259,840;Inf;268,000;260,000;-4,075;3,079;2,932;24,596
10695,500;3,192;0,762;-35,209;3,189;9,605;5,176;37,965;4,728;-8,730;-2,737;0,000;39,500;40,300;9,655;3,266;-4,444;-2,431;-5,433;-3,754;-3,198;27,154;0,000;259,840;Inf;268,000;260,000;-3,950;3,081;2,951;24,592
10696,000;3,192;0,762;-35,209;3,189;9,605;5,176;37,965;4,728;-8,730;-2,737;0,000;39,500;40,300;9,655;3,266;-4,523;-2,535;-5,375;-3,801;-3,198;27,154;0,000;260,140;Inf;268,000;260,000;-4,015;3,083;2,958;24,591
10696,500;3,192;0,762;-35,209;3,189;9,605;5,176;37,965;4,728;-8,730;-2,737;0,000;39,500;40,300;9,655;3,266;-4,556;-2,472;-5,626;-3,854;-3,198;27,154;0,000;260,140;Inf;268,000;260,000;-4,058;3,085;2,971;24,548
10697,000;3,192;0,762;-35,209;3,189;9,605;5,176;37,965;4,728;-8,730;-2,737;0,000;39,500;40,300;9,655;3,266;-4,582;-2,665;-5,429;-3,922;-3,198;27,154;0,000;260,840;Inf;268,000;260,000;-4,127;3,087;2,979;24,524
10697,500;3,192;0,762;-35,209;3,189;9,605;5,155;37,969;4,723;-8,715;-2,728;0,000;39,505;40,295;9,655;3,266;-4,300;-2,714;-5,170;-3,855;-3,188;27,156;0,000;260,840;Inf;268,000;260,000;-4,150;3,089;2,966;24,485
10698,000;3,192;0,762;-35,209;3,189;9,605;5,155;37,969;4,723;-8,715;-2,728;0,000;39,500;40,300;9,655;3,266;-4,337;-2,489;-5,409;-3,801;-3,188;27,156;0,000;260,440;Inf;268,000;260,000;-4,010;3,090;2,950;24,485
10698,500;2,402;0,655;-34,115;3,249;9,516;5,155;37,969;4,723;-8,715;-2,728;0,000;39,500;40,300;9,671;3,091;-4,383;-2,480;-5,335;-3,689;-3,188;27,156;0,000;260,440;Inf;268,000;260,000;-4,009;3,092;2,947;24,469
10699,000;2,402;0,655;-34,115;3,249;9,516;5,155;37,969;4,723;-8,715;-2,728;0,000;39,500;40,300;9,671;3,091;-4,338;-2,425;-5,593;-3,759;-3,188;27,156;0,000;261,040;Inf;267,000;260,000;-3,972;3,081;2,958;24,460
10699,500;2,402;0,655;-34,115;3,249;9,516;5,155;37,969;4,723;-8,715;-2,728;0,000;39,500;40,300;9,671;3,091;-4,708;-2,959;-5,447;-4,222;-3,188;27,156;0,000;261,040;Inf;267,000;260,000;-4,029;3,069;2,942;24,432
10700,000;2,402;0,655;-34,115;3,249;9,516;5,155;37,969;4,723;-8,715;-2,728;0,000;39,500;40,300;9,671;3,091;-4,831;-3,062;-5,262;-4,276;-3,188;27,156;0,000;261,140;Inf;266,000;260,000;-4,334;3,059;2,885;24,431
10700,500;2,402;0,655;-34,115;3,249;9,516;5,155;37,969;4,723;-8,715;-2,728;0,000;39,500;40,300;9,671;3,091;-4,958;-3,142;-5,431;-4,407;-3,188;27,156;0,000;261,140;Inf;266,000;260,000;-4,358;3,048;2,847;24,387
10701,000;2,402;0,655;-34,115;3,249;9,516;5,127;37,952;4,729;-8,676;-2,736;0,000;39,492;40,229;9,671;3,091;-4,564;-3,173;-5,358;-4,502;-3,199;27,153;0,000;259,940;Inf;266,000;260,000;-4,484;3,037;2,786;24,386
10701,500;2,402;0,655;-34,115;3,249;9,516;5,127;37,952;4,729;-8,676;-2,736;0,000;39,500;40,200;9,671;3,091;-4,842;-3,393;-5,414;-4,677;-3,199;27,153;0,000;259,940;Inf;266,000;260,000;-4,399;3,027;2,729;24,387
10702,000;2,680;0,648;-34,659;3,223;9,667;5,127;37,952;4,729;-8,676;-2,736;0,000;39,500;40,200;9,688;3,115;-4,808;-3,429;-5,315;-4,508;-3,199;27,153;0,000;260,340;Inf;266,000;260,000;-4,581;3,017;2,662;24,383
10702,500;2,680;0,648;-34,659;3,223;9,667;5,127;37,952;4,729;-8,676;-2,736;0,000;39,500;40,200;9,688;3,115;-5,056;-3,344;-5,443;-4,592;-3,199;27,153;0,000;260,340;Inf;266,000;260,000;-4,515;3,011;2,590;24,372
10703,000;2,680;0,648;-34,659;3,223;9,667;5,127;37,952;4,729;-8,676;-2,736;0,000;39,500;40,200;9,688;3,115;-5,132;-3,430;-5,157;-4,671;-3,199;27,153;0,000;258,340;Inf;267,000;260,000;-4,609;3,006;2,499;24,336
10703,500;2,680;0,648;-34,659;3,223;9,667;5,127;37,952;4,729;-8,676;-2,736;0,000;39,500;40,200;9,688;3,115;-4,918;-3,477;-5,319;-4,712;-3,199;27,153;0,000;258,340;Inf;267,000;260,000;-4,598;3,000;2,439;24,360
10704,000;2,680;0,648;-34,659;3,223;9,667;5,156;37,932;4,739;-8,586;-2,716;0,000;39,477;40,226;9,688;3,115;-5,020;-3,603;-5,379;-4,730;-3,174;27,167;0,000;258,640;Inf;268,000;260,000;-4,606;2,995;2,383;24,339
10704,500;2,680;0,648;-34,659;3,223;9,667;5,156;37,932;4,739;-8,586;-2,716;0,000;39,500;40,200;9,688;3,115;-5,129;-3,432;-5,558;-4,686;-3,174;27,167;0,000;258,640;Inf;268,000;260,000;-4,683;2,990;2,347;24,304
10705,000;2,793;0,742;-34,251;3,288;9,613;5,156;37,932;4,739;-8,586;-2,716;0,000;39,500;40,200;9,638;3,097;-5,113;-3,627;-5,214;-4,800;-3,174;27,167;0,000;258,340;Inf;269,000;260,000;-4,701;2,985;2,304;24,262
10705,500;2,793;0,742;-34,251;3,288;9,613;5,156;37,932;4,739;-8,586;-2,716;0,000;39,500;40,200;9,638;3,097;-4,553;-3,655;-5,253;-4,700;-3,174;27,167;0,000;258,340;Inf;269,000;260,000;-4,689;2,982;2,260;24,280
10706,000;2,793;0,742;-34,251;3,288;9,613;5,156;37,932;4,739;-8,586;-2,716;0,000;39,500;40,200;9,638;3,097;-4,995;-3,738;-5,347;-4,789;-3,174;27,167;0,000;257,840;Inf;270,000;260,000;-4,540;2,979;2,216;24,273
10706,500;2,793;0,742;-34,251;3,288;9,613;5,156;37,932;4,739;-8,586;-2,716;0,000;39,500;40,200;9,638;3,097;-5,174;-3,732;-5,167;-4,863;-3,174;27,167;0,000;257,840;Inf;270,000;260,000;-4,717;2,976;2,159;24,284
10707,000;2,793;0,742;-34,251;3,288;9,613;5,156;37,932;4,739;-8,586;-2,716;0,000;39,500;40,200;9,638;3,097;-5,225;-3,741;-5,347;-4,963;-3,174;27,167;0,000;260,040;Inf;270,000;260,000;-4,734;2,973;2,122;24,263
10707,500;2,793;0,742;-34,251;3,288;9,613;5,173;37,919;4,730;-8,499;-2,723;0,000;39,462;40,196;9,638;3,097;-5,192;-3,902;-5,319;-5,064;-3,184;27,165;0,000;260,040;Inf;270,000;260,000;-4,819;2,970;2,077;24,216
10708,000;2,793;0,742;-34,251;3,288;9,613;5,173;37,919;4,730;-8,499;-2,723;0,000;39,500;40,200;9,638;3,097;-5,194;-3,809;-5,562;-4,945;-3,184;27,165;0,000;260,340;Inf;270,000;260,000;-4,869;2,967;2,044;24,229
10708,500;2,633;0,721;-33,757;3,256;9,569;5,173;37,919;4,730;-8,499;-2,723;0,000;39,500;40,200;9,727;3,131;-5,327;-3,770;-5,383;-4,937;-3,184;27,165;0,000;260,340;Inf;270,000;260,000;-4,877;2,964;2,000;24,275
10709,000;2,633;0,721;-33,757;3,256;9,569;5,173;37,919;4,730;-8,499;-2,723;0,000;39,500;40,200;9,727;3,131;-5,334;-3,651;-5,616;-4,881;-3,184;27,165;0,000;259,840;Inf;270,000;260,000;-4,854;2,958;1,981;24,268
10709,500;2,633;0,721;-33,757;3,256;9,569;5,173;37,919;4,730;-8,499;-2,723;0,000;39,500;40,200;9,727;3,131;-5,196;-3,834;-5,399;-4,957;-3,184;27,165;0,000;259,840;Inf;270,000;260,000;-4,870;2,953;1,974;24,304
10710,000;2,633;0,721;-33,757;3,256;9,569;5,173;37,919;4,730;-8,499;-2,723;0,000;39,500;40,200;9,727;3,131;-4,686;-3,824;-5,207;-4,670;-3,184;27,165;0,000;262,040;Inf;269,000;260,000;-4,846;2,948;1,907;24,419
10710,500;2,633;0,721;-33,757;3,256;9,569;5,192;37,924;4,722;-8,461;-2,733;0,000;39,454;40,181;9,727;3,131;-4,962;-3,726;-5,003;-4,747;-3,186;27,161;0,000;262,040;Inf;269,000;260,000;-4,597;2,943;1,903;24,487
10711,000;2,633;0,721;-33,757;3,256;9,569;5,192;37,924;4,722;-8,461;-2,733;0,000;39,500;40,200;9,727;3,131;-5,195;-3,807;-5,253;-4,916;-3,186;27,161;0,000;261,740;Inf;268,000;260,000;-4,610;2,938;1,894;24,525
10711,500;3,034;0,804;-33,253;3,246;9,541;5,192;37,924;4,722;-8,461;-2,733;0,000;39,500;40,200;9,798;3,193;-5,261;-3,905;-5,645;-5,105;-3,186;27,161;0,000;261,740;Inf;268,000;260,000;-4,793;2,933;1,873;24,534
10712,000;3,034;0,804;-33,253;3,246;9,541;5,192;37,924;4,722;-8,461;-2,733;0,000;39,500;40,200;9,798;3,193;-5,081;-3,874;-5,682;-5,098;-3,186;27,161;0,000;261,940;Inf;267,000;260,000;-4,979;2,934;1,903;24,537
10712,500;3,034;0,804;-33,253;3,246;9,541;5,192;37,924;4,722;-8,461;-2,733;0,000;39,500;40,200;9,798;3,193;-5,381;-3,896;-5,845;-5,148;-3,186;27,161;0,000;261,940;Inf;267,000;260,000;-4,934;2,936;1,899;24,518
10713,000;3,034;0,804;-33,253;3,246;9,541;5,192;37,924;4,722;-8,461;-2,733;0,000;39,500;40,200;9,798;3,193;-5,225;-3,891;-5,855;-5,024;-3,186;27,161;0,000;259,940;Inf;267,000;260,000;-5,067;2,938;1,854;24,523
10713,500;3,034;0,804;-33,253;3,246;9,541;5,199;37,966;4,736;-8,377;-2,729;0,000;39,446;40,192;9,798;3,193;-5,246;-3,868;-5,858;-4,978;-3,175;27,171;0,000;259,940;Inf;267,000;260,000;-4,999;2,939;1,838;24,506
10714,000;3,034;0,804;-33,253;3,246;9,541;5,199;37,966;4,736;-8,377;-2,729;0,000;39,400;40,200;9,798;3,193;-5,468;-3,943;-5,616;-5,076;-3,175;27,171;0,000;260,140;Inf;267,000;260,000;-4,988;2,941;1,808;24,505
10714,500;3,034;0,804;-33,253;3,246;9,541;5,199;37,966;4,736;-8,377;-2,729;0,000;39,400;40,200;9,798;3,193;-5,544;-3,893;-5,813;-5,088;-3,175;27,171;0,000;260,140;Inf;267,000;260,000;-5,026;2,942;1,796;24,514
10715,000;2,801;0,743;-33,567;3,284;9,613;5,199;37,966;4,736;-8,377;-2,729;0,000;39,400;40,200;9,813;3,150;-4,834;-3,951;-5,387;-4,810;-3,175;27,171;0,000;260,040;Inf;267,000;260,000;-5,084;2,944;1,792;24,542
10715,500;2,801;0,743;-33,567;3,284;9,613;5,199;37,966;4,736;-8,377;-2,729;0,000;39,400;40,200;9,813;3,150;-5,076;-3,856;-5,246;-4,913;-3,175;27,171;0,000;260,040;Inf;267,000;260,000;-4,746;2,941;1,769;24,537
10716,000;2,801;0,743;-33,567;3,284;9,613;5,199;37,966;4,736;-8,377;-2,729;0,000;39,400;40,200;9,813;3,150;-5,335;-3,868;-5,440;-4,992;-3,175;27,171;0,000;259,440;Inf;267,000;260,000;-4,773;2,939;1,763;24,506
10716,500;2,801;0,743;-33,567;3,284;9,613;5,199;37,966;4,736;-8,377;-2,729;0,000;39,400;40,200;9,813;3,150;-5,157;-3,996;-5,502;-5,166;-3,175;27,171;0,000;259,440;Inf;267,000;260,000;-4,909;2,937;1,752;24,525
10717,000;2,801;0,743;-33,567;3,284;9,613;5,177;37,897;4,713;-8,354;-2,718;0,000;39,425;40,135;9,813;3,150;-5,271;-3,952;-5,736;-5,163;-3,178;27,172;0,000;259,040;Inf;267,000;260,000;-4,955;2,935;1,760;24,507
10717,500;2,801;0,743;-33,567;3,284;9,613;5,177;37,897;4,713;-8,354;-2,718;0,000;39,400;40,100;9,813;3,150;-5,242;-3,964;-5,707;-5,104;-3,178;27,172;0,000;259,040;Inf;267,000;260,000;-5,031;2,932;1,722;24,454
10718,000;2,547;0,670;-33,964;3,210;9,483;5,177;37,897;4,713;-8,354;-2,718;0,000;39,400;40,100;9,811;3,210;-5,241;-4,070;-5,580;-5,222;-3,178;27,172;0,000;259,640;Inf;267,000;260,000;-5,004;2,930;1,739;24,360
10718,500;2,547;0,670;-33,964;3,210;9,483;5,177;37,897;4,713;-8,354;-2,718;0,000;39,400;40,100;9,811;3,210;-5,377;-4,076;-5,835;-5,311;-3,178;27,172;0,000;259,640;Inf;267,000;260,000;-5,028;2,918;1,713;24,273
10719,000;2,547;0,670;-33,964;3,210;9,483;5,177;37,897;4,713;-8,354;-2,718;0,000;39,400;40,100;9,811;3,210;-5,514;-4,130;-5,894;-5,348;-3,178;27,172;0,000;259,340;Inf;267,000;260,000;-5,150;2,918;1,706;24,244
10719,500;2,547;0,670;-33,964;3,210;9,483;5,177;37,897;4,713;-8,354;-2,718;0,000;39,400;40,100;9,811;3,210;-5,428;-4,123;-5,758;-5,181;-3,178;27,172;0,000;259,340;Inf;267,000;260,000;-5,221;2,912;1,690;24,232
10720,000;2,547;0,670;-33,964;3,210;9,483;5,158;37,934;4,730;-8,297;-2,739;0,000;39,418;40,174;9,811;3,210;-5,488;-4,053;-5,925;-5,231;-3,189;27,167;0,000;258,840;Inf;268,000;260,000;-5,123;2,906;1,667;24,251
10720,500;2,547;0,670;-33,964;3,210;9,483;5,158;37,934;4,730;-8,297;-2,739;0,000;39,400;40,200;9,811;3,210;-5,593;-4,034;-5,697;-5,236;-3,189;27,167;0,000;258,840;Inf;268,000;260,000;-5,174;2,900;1,660;24,327
10721,000;2,547;0,670;-33,964;3,210;9,483;5,158;37,934;4,730;-8,297;-2,739;0,000;39,400;40,200;9,811;3,210;-5,338;-4,049;-5,608;-5,141;-3,189;27,167;0,000;259,640;Inf;268,000;260,000;-5,140;2,894;1,642;24,394
10721,500;3,061;0,726;-35,015;3,242;9,612;5,158;37,934;4,730;-8,297;-2,739;0,000;39,400;40,200;9,663;3,076;-5,493;-4,091;-5,700;-5,287;-3,189;27,167;0,000;259,640;Inf;268,000;260,000;-5,034;2,888;1,649;24,444
10722,000;3,061;0,726;-35,015;3,242;9,612;5,158;37,934;4,730;-8,297;-2,739;0,000;39,400;40,200;9,663;3,076;-5,221;-4,092;-5,679;-5,178;-3,189;27,167;0,000;259,740;Inf;268,000;260,000;-5,143;2,891;1,619;24,426
10722,500;3,061;0,726;-35,015;3,242;9,612;5,158;37,934;4,730;-8,297;-2,739;0,000;39,400;40,200;9,663;3,076;-5,470;-4,041;-5,787;-5,168;-3,189;27,167;0,000;259,740;Inf;268,000;260,000;-5,042;2,894;1,611;24,412
10723,000;3,061;0,726;-35,015;3,242;9,612;5,158;37,934;4,730;-8,297;-2,739;0,000;39,400;40,200;9,663;3,076;-5,533;-3,956;-5,655;-5,083;-3,189;27,167;0,000;260,640;Inf;268,000;260,000;-5,117;2,897;1,613;24,398
10723,500;3,061;0,726;-35,015;3,242;9,612;5,146;37,913;4,736;-8,250;-2,727;0,000;39,418;40,196;9,663;3,076;-5,497;-4,032;-5,800;-5,238;-3,179;27,174;0,000;260,640;Inf;268,000;260,000;-5,057;2,899;1,595;24,392
10724,000;3,061;0,726;-35,015;3,242;9,612;5,146;37,913;4,736;-8,250;-2,727;0,000;39,400;40,200;9,663;3,076;-5,488;-4,145;-5,580;-5,333;-3,179;27,174;0,000;260,640;Inf;268,000;260,000;-5,142;2,902;1,594;24,388
10724,500;2,842;0,666;-35,209;3,229;9,663;5,146;37,913;4,736;-8,250;-2,727;0,000;39,400;40,200;9,432;3,166;-5,608;-4,117;-5,790;-5,326;-3,179;27,174;0,000;260,640;Inf;268,000;260,000;-5,136;2,905;1,575;24,462
10725,000;2,842;0,666;-35,209;3,229;9,663;5,146;37,913;4,736;-8,250;-2,727;0,000;39,400;40,200;9,432;3,166;-5,504;-4,115;-5,715;-5,298;-3,179;27,174;0,000;260,440;Inf;268,000;260,000;-5,210;2,904;1,590;24,423
10725,500;2,842;0,666;-35,209;3,229;9,663;5,146;37,913;4,736;-8,250;-2,727;0,000;39,400;40,200;9,432;3,166;-5,117;-4,074;-5,357;-4,886;-3,179;27,174;0,000;260,440;Inf;268,000;260,000;-5,158;2,903;1,556;24,386
10726,000;2,842;0,666;-35,209;3,229;9,663;5,146;37,913;4,736;-8,250;-2,727;0,000;39,400;40,200;9,432;3,166;-5,079;-3,996;-5,474;-5,111;-3,179;27,174;0,000;260,440;Inf;268,000;260,000;-4,858;2,902;1,544;24,370
10726,500;2,842;0,666;-35,209;3,229;9,663;5,156;37,852;4,735;-8,214;-2,725;0,000;39,411;40,182;9,432;3,166;-4,943;-3,943;-5,593;-5,020;-3,181;27,176;0,000;260,440;Inf;268,000;260,000;-4,915;2,901;1,557;24,396
10727,000;2,842;0,666;-35,209;3,229;9,663;5,156;37,852;4,735;-8,214;-2,725;0,000;39,400;40,200;9,432;3,166;-5,222;-4,009;-5,522;-5,047;-3,181;27,176;0,000;260,440;Inf;268,000;260,000;-4,875;2,900;1,577;24,447
10727,500;2,276;0,608;-33,329;3,227;9,583;5,156;37,852;4,735;-8,214;-2,725;0,000;39,400;40,200;9,761;3,198;-5,363;-3,921;-5,673;-5,083;-3,181;27,176;0,000;260,440;Inf;268,000;260,000;-4,950;2,899;1,584;24,488
10728,000;2,276;0,608;-33,329;3,227;9,583;5,156;37,852;4,735;-8,214;-2,725;0,000;39,400;40,200;9,761;3,198;-5,498;-3,966;-5,497;-5,134;-3,181;27,176;0,000;259,940;Inf;268,000;260,000;-5,010;2,889;1,623;24,524
10728,500;2,276;0,608;-33,329;3,227;9,583;5,156;37,852;4,735;-8,214;-2,725;0,000;39,400;40,200;9,761;3,198;-5,592;-4,018;-5,884;-5,218;-3,181;27,176;0,000;259,940;Inf;268,000;260,000;-5,024;2,879;1,612;24,520
10729,000;2,276;0,608;-33,329;3,227;9,583;5,156;37,852;4,735;-8,214;-2,725;0,000;39,400;40,200;9,761;3,198;-5,592;-4,058;-5,597;-5,228;-3,181;27,176;0,000;260,540;Inf;268,000;260,000;-5,178;2,869;1,607;24,591
10729,500;2,276;0,608;-33,329;3,227;9,583;5,156;37,852;4,735;-8,214;-2,725;0,000;39,400;40,200;9,761;3,198;-5,005;-3,783;-5,037;-4,776;-3,181;27,176;0,000;260,540;Inf;268,000;260,000;-5,119;2,859;1,608;24,604
10730,000;2,276;0,608;-33,329;3,227;9,583;5,146;37,896;4,730;-8,147;-2,699;0,000;39,406;40,154;9,761;3,198;-4,804;-3,870;-5,224;-4,943;-3,163;27,184;0,000;259,940;Inf;268,000;260,000;-4,650;2,849;1,613;24,569
10730,500;2,276;0,608;-33,329;3,227;9,583;5,146;37,896;4,730;-8,147;-2,699;0,000;39,400;40,200;9,761;3,198;-4,957;-3,916;-5,489;-5,063;-3,163;27,184;0,000;259,940;Inf;268,000;260,000;-4,710;2,840;1,609;24,608
10731,000;3,025;0,749;-34,469;3,200;9,633;5,146;37,896;4,730;-8,147;-2,699;0,000;39,400;40,200;9,684;3,019;-5,119;-3,939;-5,359;-4,868;-3,163;27,184;0,000;260,140;Inf;268,000;260,000;-4,857;2,831;1,628;24,635
10731,500;3,025;0,749;-34,469;3,200;9,633;5,146;37,896;4,730;-8,147;-2,699;0,000;39,400;40,200;9,684;3,019;-5,112;-3,809;-5,085;-4,877;-3,163;27,184;0,000;260,140;Inf;268,000;260,000;-4,821;2,834;1,637;24,647
10732,000;3,025;0,749;-34,469;3,200;9,633;5,146;37,896;4,730;-8,147;-2,699;0,000;39,400;40,200;9,684;3,019;-4,647;-3,871;-5,122;-4,928;-3,163;27,184;0,000;260,440;Inf;268,000;260,000;-4,721;2,837;1,645;24,720
10732,500;3,025;0,749;-34,469;3,200;9,633;5,146;37,896;4,730;-8,147;-2,699;0,000;39,400;40,200;9,684;3,019;-4,908;-3,877;-5,396;-5,010;-3,163;27,184;0,000;260,440;Inf;268,000;260,000;-4,642;2,840;1,657;24,757
10733,000;3,025;0,749;-34,469;3,200;9,633;5,127;37,873;4,720;-8,078;-2,702;0,000;39,411;40,185;9,684;3,019;-5,294;-3,938;-5,437;-5,019;-3,147;27,189;0,000;260,040;Inf;268,000;260,000;-4,798;2,843;1,671;24,800
10733,500;3,025;0,749;-34,469;3,200;9,633;5,127;37,873;4,720;-8,078;-2,702;0,000;39,400;40,200;9,684;3,019;-5,198;-3,885;-5,177;-4,977;-3,147;27,189;0,000;260,040;Inf;268,000;260,000;-4,922;2,846;1,664;24,838
10734,000;2,968;0,712;-35,209;3,183;9,670;5,127;37,873;4,720;-8,078;-2,702;0,000;39,400;40,200;9,473;3,091;-5,337;-4,016;-5,472;-5,199;-3,147;27,189;0,000;260,140;Inf;268,000;260,000;-4,809;2,849;1,664;24,887
