t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10849,000;2,825;0,766;-33,606;3,229;9,538;5,098;37,897;4,696;-6,503;-2,694;0,000;39,592;40,487;9,705;3,111;-4,826;-3,689;-4,415;-4,758;-3,148;27,121;0,000;270,640;Inf;278,000;270,000;-4,480;2,922;1,944;24,792
10849,500;2,825;0,766;-33,606;3,229;9,538;5,098;37,897;4,696;-6,503;-2,694;0,000;39,600;40,500;9,705;3,111;-4,459;-3,611;-4,679;-4,767;-3,148;27,121;0,000;270,640;Inf;278,000;270,000;-4,422;2,920;1,948;24,787
10850,000;3,702;0,851;-35,209;3,223;9,615;5,098;37,897;4,696;-6,503;-2,694;0,000;39,600;40,500;9,552;3,184;-4,420;-3,638;-4,680;-4,642;-3,148;27,121;0,000;271,740;Inf;277,000;270,000;-4,379;2,919;1,966;24,781
10850,500;3,702;0,851;-35,209;3,223;9,615;5,098;37,897;4,696;-6,503;-2,694;0,000;39,600;40,500;9,552;3,184;-4,681;-3,449;-4,779;-4,471;-3,148;27,121;0,000;271,740;Inf;277,000;270,000;-4,345;2,931;1,986;24,709
10851,000;3,702;0,851;-35,209;3,223;9,615;5,098;37,897;4,696;-6,503;-2,694;0,000;39,600;40,500;9,552;3,184;-4,399;-3,570;-4,296;-4,564;-3,148;27,121;0,000;270,740;Inf;277,000;270,000;-4,345;2,944;2,000;24,673
10851,500;3,702;0,851;-35,209;3,223;9,615;5,098;37,897;4,696;-6,503;-2,694;0,000;39,600;40,500;9,552;3,184;-4,827;-3,617;-4,604;-4,722;-3,148;27,121;0,000;270,740;Inf;277,000;270,000;-4,207;2,956;2,022;24,666
10852,000;3,702;0,851;-35,209;3,223;9,615;5,098;37,897;4,696;-6,503;-2,694;0,000;39,600;40,500;9,552;3,184;-4,488;-3,642;-4,572;-4,763;-3,148;27,121;0,000;270,440;Inf;277,000;270,000;-4,443;2,969;2,023;24,641
10852,500;3,702;0,851;-35,209;3,223;9,615;5,086;37,924;4,685;-6,450;-2,697;0,000;39,583;40,455;9,552;3,184;-4,498;-3,626;-4,765;-4,674;-3,154;27,123;0,000;270,440;Inf;277,000;270,000;-4,366;2,981;2,039;24,646
10853,000;3,702;0,851;-35,209;3,223;9,615;5,086;37,924;4,685;-6,450;-2,697;0,000;39,600;40,500;9,552;3,184;-4,830;-3,388;-4,598;-4,572;-3,154;27,123;0,000;267,740;Inf;278,000;270,000;-4,391;2,993;2,052;24,644
10853,500;2,721;0,684;-34,998;3,215;9,554;5,086;37,924;4,685;-6,450;-2,697;0,000;39,600;40,500;9,693;3,289;-4,396;-3,438;-4,492;-4,484;-3,154;27,123;0,000;267,740;Inf;278,000;270,000;-4,347;3,004;2,063;24,615
10854,000;2,721;0,684;-34,998;3,215;9,554;5,086;37,924;4,685;-6,450;-2,697;0,000;39,600;40,500;9,693;3,289;-4,169;-3,469;-4,456;-4,342;-3,154;27,123;0,000;270,140;Inf;278,000;270,000;-4,202;3,000;2,070;24,587
10854,500;2,721;0,684;-34,998;3,215;9,554;5,086;37,924;4,685;-6,450;-2,697;0,000;39,600;40,500;9,693;3,289;-4,587;-3,352;-4,385;-4,411;-3,154;27,123;0,000;270,140;Inf;278,000;270,000;-4,109;2,995;2,075;24,556
10855,000;2,721;0,684;-34,998;3,215;9,554;5,086;37,924;4,685;-6,450;-2,697;0,000;39,600;40,500;9,693;3,289;-4,732;-3,528;-4,414;-4,625;-3,154;27,123;0,000;267,840;Inf;279,000;270,000;-4,184;2,990;2,104;24,517
10855,500;2,721;0,684;-34,998;3,215;9,554;5,126;37,914;4,691;-6,417;-2,700;0,000;39,569;40,431;9,693;3,289;-4,604;-3,507;-4,536;-4,667;-3,151;27,115;0,000;267,840;Inf;279,000;270,000;-4,325;2,986;2,119;24,582
10856,000;2,721;0,684;-34,998;3,215;9,554;5,126;37,914;4,691;-6,417;-2,700;0,000;39,600;40,400;9,693;3,289;-4,336;-3,497;-4,543;-4,500;-3,151;27,115;0,000;270,740;Inf;279,000;270,000;-4,328;2,982;2,152;24,606
10856,500;3,218;0,797;-34,296;3,220;9,619;5,126;37,914;4,691;-6,417;-2,700;0,000;39,600;40,400;9,712;3,052;-4,708;-3,378;-4,702;-4,531;-3,151;27,115;0,000;270,740;Inf;279,000;270,000;-4,219;2,977;2,137;24,628
10857,000;3,218;0,797;-34,296;3,220;9,619;5,126;37,914;4,691;-6,417;-2,700;0,000;39,600;40,400;9,712;3,052;-4,733;-3,557;-4,518;-4,662;-3,151;27,115;0,000;268,040;Inf;280,000;270,000;-4,330;2,981;2,159;24,739
10857,500;3,218;0,797;-34,296;3,220;9,619;5,126;37,914;4,691;-6,417;-2,700;0,000;39,600;40,400;9,712;3,052;-4,883;-3,427;-4,905;-4,637;-3,151;27,115;0,000;268,040;Inf;280,000;270,000;-4,368;2,985;2,164;24,738
10858,000;3,218;0,797;-34,296;3,220;9,619;5,126;37,914;4,691;-6,417;-2,700;0,000;39,600;40,400;9,712;3,052;-4,698;-3,522;-4,637;-4,645;-3,151;27,115;0,000;271,240;Inf;279,000;270,000;-4,463;2,989;2,172;24,764
10858,500;3,218;0,797;-34,296;3,220;9,619;5,126;37,914;4,691;-6,417;-2,700;0,000;39,600;40,400;9,712;3,052;-4,209;-3,467;-4,644;-4,501;-3,151;27,115;0,000;271,240;Inf;279,000;270,000;-4,376;2,993;2,168;24,778
10859,000;3,218;0,797;-34,296;3,220;9,619;5,138;37,963;4,670;-6,371;-2,693;0,000;39,560;40,402;9,712;3,052;-4,412;-3,442;-4,703;-4,540;-3,149;27,110;0,000;268,940;Inf;280,000;270,000;-4,205;2,997;2,170;24,769
10859,500;3,218;0,797;-34,296;3,220;9,619;5,138;37,963;4,670;-6,371;-2,693;0,000;39,600;40,400;9,712;3,052;-4,656;-3,509;-4,658;-4,518;-3,149;27,110;0,000;268,940;Inf;280,000;270,000;-4,274;3,000;2,175;24,781
10860,000;3,115;0,818;-33,962;3,341;9,528;5,138;37,963;4,670;-6,371;-2,693;0,000;39,600;40,400;9,679;3,056;-4,278;-3,317;-4,382;-4,395;-3,149;27,110;0,000;271,240;Inf;279,000;270,000;-4,335;3,004;2,183;24,707
10860,500;3,115;0,818;-33,962;3,341;9,528;5,138;37,963;4,670;-6,371;-2,693;0,000;39,600;40,400;9,679;3,056;-3,997;-3,382;-4,342;-4,246;-3,149;27,110;0,000;271,240;Inf;279,000;270,000;-4,093;3,006;2,173;24,743
10861,000;3,115;0,818;-33,962;3,341;9,528;5,138;37,963;4,670;-6,371;-2,693;0,000;39,600;40,400;9,679;3,056;-4,477;-3,291;-4,382;-4,277;-3,149;27,110;0,000;270,140;Inf;279,000;270,000;-3,992;3,007;2,190;24,762
10861,500;3,115;0,818;-33,962;3,341;9,528;5,138;37,963;4,670;-6,371;-2,693;0,000;39,600;40,400;9,679;3,056;-4,587;-3,308;-4,777;-4,444;-3,149;27,110;0,000;270,140;Inf;279,000;270,000;-4,107;3,009;2,215;24,787
10862,000;3,115;0,818;-33,962;3,341;9,528;5,113;37,873;4,675;-6,364;-2,715;0,000;39,534;40,401;9,679;3,056;-4,709;-3,530;-4,561;-4,610;-3,155;27,102;0,000;272,240;Inf;278,000;270,000;-4,279;3,011;2,214;24,781
10862,500;3,115;0,818;-33,962;3,341;9,528;5,113;37,873;4,675;-6,364;-2,715;0,000;39,500;40,400;9,679;3,056;-4,727;-3,480;-4,827;-4,588;-3,155;27,102;0,000;272,240;Inf;278,000;270,000;-4,352;3,013;2,243;24,803
10863,000;2,672;0,727;-33,019;3,269;9,555;5,113;37,873;4,675;-6,364;-2,715;0,000;39,500;40,400;9,721;3,142;-4,663;-3,463;-4,433;-4,518;-3,155;27,102;0,000;269,840;Inf;278,000;270,000;-4,405;3,014;2,212;24,839
10863,500;2,672;0,727;-33,019;3,269;9,555;5,113;37,873;4,675;-6,364;-2,715;0,000;39,500;40,400;9,721;3,142;-4,055;-3,404;-4,342;-4,421;-3,155;27,102;0,000;269,840;Inf;278,000;270,000;-4,269;3,009;2,224;24,829
10864,000;2,672;0,727;-33,019;3,269;9,555;5,113;37,873;4,675;-6,364;-2,715;0,000;39,500;40,400;9,721;3,142;-4,200;-3,331;-4,518;-4,459;-3,155;27,102;0,000;270,740;Inf;278,000;270,000;-4,055;3,003;2,234;24,837
10864,500;2,672;0,727;-33,019;3,269;9,555;5,113;37,873;4,675;-6,364;-2,715;0,000;39,500;40,400;9,721;3,142;-4,445;-3,446;-4,405;-4,399;-3,155;27,102;0,000;270,740;Inf;278,000;270,000;-4,127;2,998;2,254;24,770
10865,000;2,672;0,727;-33,019;3,269;9,555;5,120;37,908;4,679;-6,304;-2,727;0,000;39,523;40,339;9,721;3,142;-4,508;-3,247;-4,182;-4,259;-3,167;27,100;0,000;266,540;Inf;279,000;270,000;-4,174;2,992;2,258;24,639
10865,500;2,672;0,727;-33,019;3,269;9,555;5,120;37,908;4,679;-6,304;-2,727;0,000;39,500;40,300;9,721;3,142;-4,513;-3,301;-4,246;-4,429;-3,167;27,100;0,000;266,540;Inf;279,000;270,000;-4,049;2,987;2,268;24,496
10866,000;2,672;0,727;-33,019;3,269;9,555;5,120;37,908;4,679;-6,304;-2,727;0,000;39,500;40,300;9,721;3,142;-4,207;-3,388;-4,356;-4,472;-3,167;27,100;0,000;270,040;Inf;279,000;270,000;-4,122;2,982;2,295;24,256
10866,500;3,100;0,848;-34,279;3,210;9,541;5,120;37,908;4,679;-6,304;-2,727;0,000;39,500;40,300;9,720;3,278;-4,319;-3,361;-4,542;-4,542;-3,167;27,100;0,000;270,040;Inf;279,000;270,000;-4,106;2,977;2,300;24,174
10867,000;3,100;0,848;-34,279;3,210;9,541;5,120;37,908;4,679;-6,304;-2,727;0,000;39,500;40,300;9,720;3,278;-4,294;-3,391;-4,524;-4,339;-3,167;27,100;0,000;268,240;Inf;280,000;270,000;-4,191;2,979;2,290;24,161
10867,500;3,100;0,848;-34,279;3,210;9,541;5,120;37,908;4,679;-6,304;-2,727;0,000;39,500;40,300;9,720;3,278;-4,514;-3,264;-4,251;-4,388;-3,167;27,100;0,000;268,240;Inf;280,000;270,000;-4,137;2,981;2,292;24,193
10868,000;3,100;0,848;-34,279;3,210;9,541;5,120;37,908;4,679;-6,304;-2,727;0,000;39,500;40,300;9,720;3,278;-4,332;-3,372;-4,239;-4,526;-3,167;27,100;0,000;271,040;Inf;279,000;270,000;-4,104;2,983;2,297;24,223
10868,500;3,100;0,848;-34,279;3,210;9,541;5,137;37,878;4,695;-6,267;-2,723;0,000;39,501;40,293;9,720;3,278;-4,670;-3,458;-4,404;-4,677;-3,160;27,102;0,000;271,040;Inf;279,000;270,000;-4,117;2,985;2,308;24,270
10869,000;3,100;0,848;-34,279;3,210;9,541;5,137;37,878;4,695;-6,267;-2,723;0,000;39,500;40,300;9,720;3,278;-4,597;-3,531;-4,335;-4,704;-3,160;27,102;0,000;269,040;Inf;279,000;270,000;-4,302;2,987;2,316;24,332
10869,500;2,566;0,697;-34,107;3,298;9,591;5,137;37,878;4,695;-6,267;-2,723;0,000;39,500;40,300;9,602;2,443;-4,372;-3,481;-4,365;-4,655;-3,160;27,102;0,000;269,040;Inf;279,000;270,000;-4,292;2,989;2,276;24,352
10870,000;2,566;0,697;-34,107;3,298;9,591;5,137;37,878;4,695;-6,267;-2,723;0,000;39,500;40,300;9,602;2,443;-4,205;-3,441;-4,287;-4,336;-3,160;27,102;0,000;271,240;Inf;278,000;270,000;-4,218;2,982;2,278;24,383
10870,500;2,566;0,697;-34,107;3,298;9,591;5,137;37,878;4,695;-6,267;-2,723;0,000;39,500;40,300;9,602;2,443;-4,341;-3,164;-4,318;-4,288;-3,160;27,102;0,000;271,240;Inf;278,000;270,000;-4,067;2,975;2,285;24,358
10871,000;2,566;0,697;-34,107;3,298;9,591;5,137;37,878;4,695;-6,267;-2,723;0,000;39,500;40,300;9,602;2,443;-4,368;-3,285;-4,392;-4,463;-3,160;27,102;0,000;269,740;Inf;278,000;270,000;-4,028;2,968;2,298;24,332
10871,500;2,566;0,697;-34,107;3,298;9,591;5,133;37,904;4,691;-6,214;-2,725;0,000;39,482;40,259;9,602;2,443;-4,170;-3,340;-4,408;-4,481;-3,169;27,092;0,000;269,740;Inf;278,000;270,000;-4,127;2,962;2,312;24,339
10872,000;2,566;0,697;-34,107;3,298;9,591;5,133;37,904;4,691;-6,214;-2,725;0,000;39,500;40,300;9,602;2,443;-4,519;-3,336;-4,632;-4,565;-3,169;27,092;0,000;270,840;Inf;278,000;270,000;-4,100;2,955;2,312;24,338
10872,500;2,566;0,697;-34,107;3,298;9,591;5,133;37,904;4,691;-6,214;-2,725;0,000;39,500;40,300;9,602;2,443;-4,243;-3,419;-4,502;-4,448;-3,169;27,092;0,000;270,840;Inf;278,000;270,000;-4,263;2,949;2,327;24,343
10873,000;2,884;0,761;-34,157;3,340;9,514;5,133;37,904;4,691;-6,214;-2,725;0,000;39,500;40,300;9,683;3,157;-4,297;-3,327;-4,444;-4,215;-3,169;27,092;0,000;270,040;Inf;278,000;270,000;-4,153;2,942;2,323;24,334
10873,500;2,884;0,761;-34,157;3,340;9,514;5,133;37,904;4,691;-6,214;-2,725;0,000;39,500;40,300;9,683;3,157;-4,410;-3,093;-4,566;-4,238;-3,169;27,092;0,000;270,040;Inf;278,000;270,000;-4,071;2,941;2,345;24,340
10874,000;2,884;0,761;-34,157;3,340;9,514;5,133;37,904;4,691;-6,214;-2,725;0,000;39,500;40,300;9,683;3,157;-4,523;-3,228;-4,307;-4,370;-3,169;27,092;0,000;269,740;Inf;278,000;270,000;-4,077;2,940;2,355;24,310
10874,500;2,884;0,761;-34,157;3,340;9,514;5,133;37,904;4,691;-6,214;-2,725;0,000;39,500;40,300;9,683;3,157;-4,405;-3,303;-4,408;-4,450;-3,169;27,092;0,000;269,740;Inf;278,000;270,000;-4,107;2,940;2,368;24,310
10875,000;2,884;0,761;-34,157;3,340;9,514;5,159;37,923;4,704;-6,182;-2,726;0,000;39,476;40,237;9,683;3,157;-4,745;-3,375;-4,572;-4,554;-3,170;27,079;0,000;269,040;Inf;278,000;270,000;-4,141;2,939;2,387;24,301
10875,500;2,884;0,761;-34,157;3,340;9,514;5,159;37,923;4,704;-6,182;-2,726;0,000;39,500;40,200;9,683;3,157;-4,333;-3,374;-4,456;-4,443;-3,170;27,079;0,000;269,040;Inf;278,000;270,000;-4,312;2,938;2,354;24,280
10876,000;3,522;0,815;-35,209;3,281;9,628;5,159;37,923;4,704;-6,182;-2,726;0,000;39,500;40,200;9,631;3,263;-4,117;-3,259;-4,290;-4,147;-3,170;27,079;0,000;269,840;Inf;278,000;270,000;-4,152;2,937;2,342;24,230
10876,500;3,522;0,815;-35,209;3,281;9,628;5,159;37,923;4,704;-6,182;-2,726;0,000;39,500;40,200;9,631;3,263;-4,419;-3,253;-4,380;-4,312;-3,170;27,079;0,000;269,840;Inf;278,000;270,000;-3,953;2,946;2,366;24,194
10877,000;3,522;0,815;-35,209;3,281;9,628;5,159;37,923;4,704;-6,182;-2,726;0,000;39,500;40,200;9,631;3,263;-4,480;-3,240;-4,161;-4,354;-3,170;27,079;0,000;269,240;Inf;278,000;270,000;-4,091;2,956;2,360;24,144
10877,500;3,522;0,815;-35,209;3,281;9,628;5,159;37,923;4,704;-6,182;-2,726;0,000;39,500;40,200;9,631;3,263;-4,562;-3,238;-4,299;-4,415;-3,170;27,079;0,000;269,240;Inf;278,000;270,000;-4,059;2,965;2,346;24,151
10878,000;3,522;0,815;-35,209;3,281;9,628;5,139;37,882;4,695;-6,169;-2,725;0,000;39,455;40,210;9,631;3,263;-3,874;-3,274;-4,183;-4,262;-3,178;27,075;0,000;270,440;Inf;278,000;270,000;-4,128;2,974;2,375;24,190
10878,500;3,522;0,815;-35,209;3,281;9,628;5,139;37,882;4,695;-6,169;-2,725;0,000;39,500;40,200;9,631;3,263;-4,269;-3,306;-4,231;-4,376;-3,178;27,075;0,000;270,440;Inf;278,000;270,000;-3,898;2,983;2,383;24,223
10879,000;2,542;0,674;-33,647;3,249;9,552;5,139;37,882;4,695;-6,169;-2,725;0,000;39,500;40,200;9,829;3,153;-4,455;-3,335;-4,469;-4,482;-3,178;27,075;0,000;268,940;Inf;279,000;270,000;-4,046;2,992;2,377;24,295
10879,500;2,542;0,674;-33,647;3,249;9,552;5,139;37,882;4,695;-6,169;-2,725;0,000;39,500;40,200;9,829;3,153;-4,504;-3,387;-4,236;-4,412;-3,178;27,075;0,000;268,940;Inf;279,000;270,000;-4,185;2,985;2,386;24,329
10880,000;2,542;0,674;-33,647;3,249;9,552;5,139;37,882;4,695;-6,169;-2,725;0,000;39,500;40,200;9,829;3,153;-4,006;-3,305;-3,964;-4,237;-3,178;27,075;0,000;270,240;Inf;279,000;270,000;-4,135;2,978;2,395;24,315
10880,500;2,542;0,674;-33,647;3,249;9,552;5,139;37,882;4,695;-6,169;-2,725;0,000;39,500;40,200;9,829;3,153;-3,910;-3,227;-4,165;-4,051;-3,178;27,075;0,000;270,240;Inf;279,000;270,000;-3,878;2,970;2,381;24,365
10881,000;2,542;0,674;-33,647;3,249;9,552;5,139;37,882;4,695;-6,169;-2,725;0,000;39,500;40,200;9,829;3,153;-4,149;-3,228;-4,303;-4,283;-3,178;27,075;0,000;268,840;Inf;280,000;270,000;-3,838;2,963;2,400;24,375
10881,500;2,542;0,674;-33,647;3,249;9,552;5,119;37,852;4,705;-6,124;-2,711;0,000;39,447;40,206;9,829;3,153;-4,362;-3,311;-4,296;-4,367;-3,156;27,080;0,000;268,840;Inf;280,000;270,000;-3,991;2,956;2,407;24,412
10882,000;2,542;0,674;-33,647;3,249;9,552;5,119;37,852;4,705;-6,124;-2,711;0,000;39,400;40,200;9,829;3,153;-4,335;-3,250;-4,087;-4,282;-3,156;27,080;0,000;270,140;Inf;280,000;270,000;-4,084;2,950;2,414;24,400
10882,500;2,690;0,657;-35,209;3,195;9,635;5,119;37,852;4,705;-6,124;-2,711;0,000;39,400;40,200;9,637;3,378;-3,837;-3,164;-3,925;-4,213;-3,156;27,080;0,000;270,140;Inf;280,000;270,000;-3,989;2,943;2,431;24,438
10883,000;2,690;0,657;-35,209;3,195;9,635;5,119;37,852;4,705;-6,124;-2,711;0,000;39,400;40,200;9,637;3,378;-4,076;-3,213;-4,192;-4,363;-3,156;27,080;0,000;269,940;Inf;280,000;270,000;-3,785;2,939;2,408;24,357
10883,500;2,690;0,657;-35,209;3,195;9,635;5,119;37,852;4,705;-6,124;-2,711;0,000;39,400;40,200;9,637;3,378;-4,056;-3,255;-4,244;-4,427;-3,156;27,080;0,000;269,940;Inf;280,000;270,000;-3,961;2,935;2,417;24,344
10884,000;2,690;0,657;-35,209;3,195;9,635;5,119;37,852;4,705;-6,124;-2,711;0,000;39,400;40,200;9,637;3,378;-4,327;-3,245;-4,464;-4,449;-3,156;27,080;0,000;272,640;Inf;279,000;270,000;-3,996;2,931;2,442;24,390
10884,500;2,690;0,657;-35,209;3,195;9,635;5,142;37,902;4,697;-6,062;-2,724;0,000;39,428;40,165;9,637;3,378;-4,179;-3,290;-4,275;-4,214;-3,169;27,080;0,000;272,640;Inf;279,000;270,000;-4,121;2,927;2,439;24,402
10885,000;2,690;0,657;-35,209;3,195;9,635;5,142;37,902;4,697;-6,062;-2,724;0,000;39,400;40,200;9,637;3,378;-4,167;-3,183;-4,061;-4,229;-3,169;27,080;0,000;271,440;Inf;278,000;270,000;-3,989;2,923;2,440;24,381
10885,500;2,898;0,767;-33,975;3,277;9,611;5,142;37,902;4,697;-6,062;-2,724;0,000;39,400;40,200;9,631;3,134;-4,297;-3,115;-4,179;-4,265;-3,169;27,080;0,000;271,440;Inf;278,000;270,000;-3,910;2,919;2,443;24,407
10886,000;2,898;0,767;-33,975;3,277;9,611;5,142;37,902;4,697;-6,062;-2,724;0,000;39,400;40,200;9,631;3,134;-4,279;-3,144;-4,394;-4,308;-3,169;27,080;0,000;272,440;Inf;277,000;270,000;-3,964;2,919;2,458;24,388
10886,500;2,898;0,767;-33,975;3,277;9,611;5,142;37,902;4,697;-6,062;-2,724;0,000;39,400;40,200;9,631;3,134;-3,989;-3,134;-4,321;-4,267;-3,169;27,080;0,000;272,440;Inf;277,000;270,000;-4,031;2,918;2,448;24,422
10887,000;2,898;0,767;-33,975;3,277;9,611;5,142;37,902;4,697;-6,062;-2,724;0,000;39,400;40,200;9,631;3,134;-3,916;-3,148;-4,352;-4,168;-3,169;27,080;0,000;269,340;Inf;277,000;270,000;-3,928;2,918;2,470;24,382
10887,500;2,898;0,767;-33,975;3,277;9,611;5,142;37,902;4,697;-6,062;-2,724;0,000;39,400;40,200;9,631;3,134;-4,209;-3,157;-4,232;-4,132;-3,169;27,080;0,000;269,340;Inf;277,000;270,000;-3,896;2,918;2,487;24,372
10888,000;2,898;0,767;-33,975;3,277;9,611;5,112;37,881;4,687;-6,063;-2,728;0,000;39,427;40,141;9,631;3,134;-4,299;-3,060;-4,299;-4,203;-3,175;27,076;0,000;270,540;Inf;277,000;270,000;-3,932;2,917;2,493;24,377
10888,500;2,898;0,767;-33,975;3,277;9,611;5,112;37,881;4,687;-6,063;-2,728;0,000;39,400;40,100;9,631;3,134;-4,241;-3,040;-4,109;-4,173;-3,175;27,076;0,000;270,540;Inf;277,000;270,000;-3,965;2,917;2,493;24,400
10889,000;2,628;0,685;-33,706;3,216;9,550;5,112;37,881;4,687;-6,063;-2,728;0,000;39,400;40,100;9,773;3,246;-4,020;-3,092;-4,389;-4,244;-3,175;27,076;0,000;269,240;Inf;277,000;270,000;-3,891;2,917;2,527;24,403
10889,500;2,628;0,685;-33,706;3,216;9,550;5,112;37,881;4,687;-6,063;-2,728;0,000;39,400;40,100;9,773;3,246;-3,968;-3,114;-4,249;-3,992;-3,175;27,076;0,000;269,240;Inf;277,000;270,000;-3,936;2,912;2,531;24,410
10890,000;2,628;0,685;-33,706;3,216;9,550;5,112;37,881;4,687;-6,063;-2,728;0,000;39,400;40,100;9,773;3,246;-4,053;-2,900;-4,184;-3,967;-3,175;27,076;0,000;269,440;Inf;277,000;270,000;-3,831;2,907;2,517;24,374
10890,500;2,628;0,685;-33,706;3,216;9,550;5,112;37,881;4,687;-6,063;-2,728;0,000;39,400;40,100;9,773;3,246;-4,136;-2,862;-4,031;-3,998;-3,175;27,076;0,000;269,440;Inf;277,000;270,000;-3,776;2,903;2,557;24,326
10891,000;2,628;0,685;-33,706;3,216;9,550;5,120;37,866;4,701;-6,024;-2,729;0,000;39,409;40,162;9,773;3,246;-3,685;-3,004;-4,007;-4,096;-3,179;27,070;0,000;266,940;Inf;278,000;270,000;-3,757;2,898;2,553;24,341
10891,500;2,628;0,685;-33,706;3,216;9,550;5,120;37,866;4,701;-6,024;-2,729;0,000;39,400;40,200;9,773;3,246;-3,895;-3,075;-4,015;-4,027;-3,179;27,070;0,000;266,940;Inf;278,000;270,000;-3,698;2,894;2,592;24,367
10892,000;2,899;0,762;-34,090;3,218;9,483;5,120;37,866;4,701;-6,024;-2,729;0,000;39,400;40,200;9,744;3,123;-3,982;-2,860;-3,679;-3,836;-3,179;27,070;0,000;269,140;Inf;278,000;270,000;-3,753;2,890;2,597;24,376
10892,500;2,899;0,762;-34,090;3,218;9,483;5,120;37,866;4,701;-6,024;-2,729;0,000;39,400;40,200;9,744;3,123;-3,690;-3,043;-3,778;-4,168;-3,179;27,070;0,000;269,140;Inf;278,000;270,000;-3,589;2,890;2,605;24,346
10893,000;2,899;0,762;-34,090;3,218;9,483;5,120;37,866;4,701;-6,024;-2,729;0,000;39,400;40,200;9,744;3,123;-3,803;-3,056;-3,922;-4,117;-3,179;27,070;0,000;266,940;Inf;279,000;270,000;-3,670;2,890;2,611;24,360
10893,500;2,899;0,762;-34,090;3,218;9,483;5,120;37,866;4,701;-6,024;-2,729;0,000;39,400;40,200;9,744;3,123;-3,901;-2,941;-3,754;-3,872;-3,179;27,070;0,000;266,940;Inf;279,000;270,000;-3,724;2,890;2,608;24,355
10894,000;2,899;0,762;-34,090;3,218;9,483;5,128;37,850;4,713;-5,955;-2,734;0,000;39,396;40,141;9,744;3,123;-3,992;-2,823;-3,854;-3,925;-3,183;27,073;0,000;270,340;Inf;279,000;270,000;-3,617;2,890;2,632;24,345
10894,500;2,899;0,762;-34,090;3,218;9,483;5,128;37,850;4,713;-5,955;-2,734;0,000;39,400;40,100;9,744;3,123;-3,859;-2,966;-3,778;-4,045;-3,183;27,073;0,000;270,340;Inf;279,000;270,000;-3,649;2,890;2,648;24,332
10895,000;2,899;0,762;-34,090;3,218;9,483;5,128;37,850;4,713;-5,955;-2,734;0,000;39,400;40,100;9,744;3,123;-3,605;-2,992;-3,945;-4,069;-3,183;27,073;0,000;268,440;Inf;280,000;270,000;-3,662;2,891;2,632;24,203
10895,500;2,533;0,680;-34,769;3,213;9,525;5,128;37,850;4,713;-5,955;-2,734;0,000;39,400;40,100;9,673;3,244;-3,857;-2,969;-4,061;-3,984;-3,183;27,073;0,000;268,440;Inf;280,000;270,000;-3,653;2,891;2,659;24,165
10896,000;2,533;0,680;-34,769;3,213;9,525;5,128;37,850;4,713;-5,955;-2,734;0,000;39,400;40,100;9,673;3,244;-3,972;-2,958;-4,238;-4,045;-3,183;27,073;0,000;270,540;Inf;280,000;270,000;-3,718;2,885;2,664;24,169
10896,500;2,533;0,680;-34,769;3,213;9,525;5,128;37,850;4,713;-5,955;-2,734;0,000;39,400;40,100;9,673;3,244;-3,960;-2,837;-3,738;-3,881;-3,183;27,073;0,000;270,540;Inf;280,000;270,000;-3,804;2,879;2,670;24,191
10897,000;2,533;0,680;-34,769;3,213;9,525;5,128;37,850;4,713;-5,955;-2,734;0,000;39,400;40,100;9,673;3,244;-3,604;-2,859;-3,911;-3,948;-3,183;27,073;0,000;269,640;Inf;280,000;270,000;-3,604;2,873;2,682;24,192
10897,500;2,533;0,680;-34,769;3,213;9,525;5,169;37,871;4,693;-5,923;-2,717;0,000;39,394;40,119;9,673;3,244;-3,724;-2,878;-4,127;-3,915;-3,183;27,066;0,000;269,640;Inf;280,000;270,000;-3,581;2,868;2,707;24,171
10898,000;2,533;0,680;-34,769;3,213;9,525;5,169;37,871;4,693;-5,923;-2,717;0,000;39,400;40,100;9,673;3,244;-3,890;-2,884;-4,205;-3,902;-3,183;27,066;0,000;271,540;Inf;279,000;270,000;-3,661;2,862;2,698;24,171
10898,500;3,657;0,903;-34,994;3,221;9,694;5,169;37,871;4,693;-5,923;-2,717;0,000;39,400;40,100;9,682;3,143;-4,036;-2,819;-3,912;-3,900;-3,183;27,066;0,000;271,540;Inf;279,000;270,000;-3,720;2,857;2,718;24,177
10899,000;3,657;0,903;-34,994;3,221;9,694;5,169;37,871;4,693;-5,923;-2,717;0,000;39,400;40,100;9,682;3,143;-3,457;-2,884;-3,682;-3,740;-3,183;27,066;0,000;270,940;Inf;279,000;270,000;-3,667;2,870;2,738;24,205
10899,500;3,657;0,903;-34,994;3,221;9,694;5,169;37,871;4,693;-5,923;-2,717;0,000;39,400;40,100;9,682;3,143;-3,532;-2,819;-3,828;-3,783;-3,183;27,066;0,000;270,940;Inf;279,000;270,000;-3,441;2,883;2,747;24,204
10900,000;3,657;0,903;-34,994;3,221;9,694;5,169;37,871;4,693;-5,923;-2,717;0,000;39,400;40,100;9,682;3,143;-4,018;-2,884;-3,829;-3,924;-3,183;27,066;0,000;271,140;Inf;278,000;270,000;-3,490;2,896;2,764;24,217
10900,500;3,657;0,903;-34,994;3,221;9,694;5,205;37,896;4,710;-5,881;-2,742;0,000;39,393;40,128;9,682;3,143;-3,858;-2,825;-3,796;-3,906;-3,176;27,069;0,000;271,140;Inf;278,000;270,000;-3,663;2,908;2,766;24,244
10901,000;3,657;0,903;-34,994;3,221;9,694;5,205;37,896;4,710;-5,881;-2,742;0,000;39,400;40,100;9,682;3,143;-3,672;-2,878;-4,025;-3,985;-3,176;27,069;0,000;270,040;Inf;278,000;270,000;-3,596;2,920;2,772;24,235
10901,500;3,657;0,903;-34,994;3,221;9,694;5,205;37,896;4,710;-5,881;-2,742;0,000;39,400;40,100;9,682;3,143;-3,810;-2,860;-4,224;-4,036;-3,176;27,069;0,000;270,040;Inf;278,000;270,000;-3,640;2,933;2,776;24,253
10902,000;2,918;0,798;-34,421;3,250;9,578;5,205;37,896;4,710;-5,881;-2,742;0,000;39,400;40,100;9,707;3,293;-3,804;-2,872;-4,238;-4,011;-3,176;27,069;0,000;270,940;Inf;278,000;270,000;-3,732;2,944;2,792;24,266
10902,500;2,918;0,798;-34,421;3,250;9,578;5,205;37,896;4,710;-5,881;-2,742;0,000;39,400;40,100;9,707;3,293;-3,956;-2,865;-4,187;-3,907;-3,176;27,069;0,000;270,940;Inf;278,000;270,000;-3,731;2,944;2,797;24,167
10903,000;2,918;0,798;-34,421;3,250;9,578;5,205;37,896;4,710;-5,881;-2,742;0,000;39,400;40,100;9,707;3,293;-3,990;-2,589;-4,030;-3,740;-3,176;27,069;0,000;268,440;Inf;279,000;270,000;-3,729;2,944;2,813;24,129
10903,500;2,918;0,798;-34,421;3,250;9,578;5,205;37,896;4,710;-5,881;-2,742;0,000;39,400;40,100;9,707;3,293;-3,712;-2,722;-4,025;-3,891;-3,176;27,069;0,000;268,440;Inf;279,000;270,000;-3,587;2,943;2,826;24,127
10904,000;2,918;0,798;-34,421;3,250;9,578;5,228;37,906;4,731;-5,861;-2,744;0,000;39,390;40,162;9,707;3,293;-3,598;-2,748;-4,067;-3,787;-3,190;27,062;0,000;269,840;Inf;279,000;270,000;-3,587;2,943;2,835;24,148
10904,500;2,918;0,798;-34,421;3,250;9,578;5,228;37,906;4,731;-5,861;-2,744;0,000;39,400;40,200;9,707;3,293;-3,791;-2,768;-3,692;-3,633;-3,190;27,062;0,000;269,840;Inf;279,000;270,000;-3,550;2,942;2,839;24,164
10905,000;3,136;0,718;-35,209;3,238;9,669;5,228;37,906;4,731;-5,861;-2,744;0,000;39,400;40,200;9,593;3,161;-3,848;-2,653;-3,786;-3,776;-3,190;27,062;0,000;268,740;Inf;280,000;270,000;-3,471;2,942;2,843;24,194
10905,500;3,136;0,718;-35,209;3,238;9,669;5,228;37,906;4,731;-5,861;-2,744;0,000;39,400;40,200;9,593;3,161;-3,827;-2,740;-3,769;-3,845;-3,190;27,062;0,000;268,740;Inf;280,000;270,000;-3,515;2,945;2,861;24,189
10906,000;3,136;0,718;-35,209;3,238;9,669;5,228;37,906;4,731;-5,861;-2,744;0,000;39,400;40,200;9,593;3,161;-3,760;-2,721;-4,000;-3,901;-3,190;27,062;0,000;270,340;Inf;280,000;270,000;-3,545;2,948;2,868;24,254
10906,500;3,136;0,718;-35,209;3,238;9,669;5,228;37,906;4,731;-5,861;-2,744;0,000;39,400;40,200;9,593;3,161;-3,608;-2,791;-3,913;-3,795;-3,190;27,062;0,000;270,340;Inf;280,000;270,000;-3,595;2,951;2,883;24,186
10907,000;3,136;0,718;-35,209;3,238;9,669;5,172;37,890;4,713;-5,830;-2,737;0,000;39,392;40,166;9,593;3,161;-3,836;-2,954;-3,717;-3,933;-3,194;27,058;0,000;270,340;Inf;280,000;270,000;-3,527;2,954;2,896;24,154
10907,500;3,136;0,718;-35,209;3,238;9,669;5,172;37,890;4,713;-5,830;-2,737;0,000;39,400;40,200;9,593;3,161;-3,810;-2,841;-3,565;-3,821;-3,194;27,058;0,000;270,340;Inf;280,000;270,000;-3,610;2,957;2,896;24,167
10908,000;2,450;0,679;-34,150;3,268;9,588;5,172;37,890;4,713;-5,830;-2,737;0,000;39,400;40,200;9,646;3,131;-3,931;-2,862;-3,703;-3,970;-3,194;27,058;0,000;270,540;Inf;280,000;270,000;-3,509;2,960;2,872;24,208
10908,500;2,450;0,679;-34,150;3,268;9,588;5,172;37,890;4,713;-5,830;-2,737;0,000;39,400;40,200;9,646;3,131;-3,635;-2,836;-3,691;-3,959;-3,194;27,058;0,000;270,540;Inf;280,000;270,000;-3,616;2,952;2,862;24,213
10909,000;2,450;0,679;-34,150;3,268;9,588;5,172;37,890;4,713;-5,830;-2,737;0,000;39,400;40,200;9,646;3,131;-3,426;-2,822;-3,783;-3,914;-3,194;27,058;0,000;270,640;Inf;280,000;270,000;-3,530;2,944;2,861;24,150
10909,500;2,450;0,679;-34,150;3,268;9,588;5,172;37,890;4,713;-5,830;-2,737;0,000;39,400;40,200;9,646;3,131;-3,734;-2,782;-3,988;-3,939;-3,194;27,058;0,000;270,640;Inf;280,000;270,000;-3,486;2,936;2,847;24,163
10910,000;2,450;0,679;-34,150;3,268;9,588;5,172;37,890;4,713;-5,830;-2,737;0,000;39,400;40,200;9,646;3,131;-3,627;-2,808;-3,929;-3,729;-3,194;27,058;0,000;272,140;Inf;279,000;270,000;-3,611;2,928;2,886;24,202
10910,500;2,450;0,679;-34,150;3,268;9,588;5,170;37,903;4,727;-5,767;-2,733;0,000;39,398;40,146;9,646;3,131;-3,753;-2,782;-3,892;-3,938;-3,182;27,064;0,000;272,140;Inf;279,000;270,000;-3,523;2,920;2,879;24,245
10911,000;2,450;0,679;-34,150;3,268;9,588;5,170;37,903;4,727;-5,767;-2,733;0,000;39,400;40,100;9,646;3,131;-3,757;-2,724;-3,465;-3,632;-3,182;27,064;0,000;271,240;Inf;278,000;270,000;-3,591;2,912;2,893;24,297
10911,500;3,223;0,792;-35,209;3,166;9,610;5,170;37,903;4,727;-5,767;-2,733;0,000;39,400;40,100;9,659;3,325;-3,119;-2,621;-3,494;-3,532;-3,182;27,064;0,000;271,240;Inf;278,000;270,000;-3,395;2,904;2,859;24,351
10912,000;3,223;0,792;-35,209;3,166;9,610;5,170;37,903;4,727;-5,767;-2,733;0,000;39,400;40,100;9,659;3,325;-3,155;-2,633;-3,607;-3,667;-3,182;27,064;0,000;272,040;Inf;277,000;270,000;-3,191;2,910;2,880;24,339
10912,500;3,223;0,792;-35,209;3,166;9,610;5,170;37,903;4,727;-5,767;-2,733;0,000;39,400;40,100;9,659;3,325;-3,571;-2,744;-3,677;-3,724;-3,182;27,064;0,000;272,040;Inf;277,000;270,000;-3,265;2,915;2,904;24,338
10913,000;3,223;0,792;-35,209;3,166;9,610;5,170;37,903;4,727;-5,767;-2,733;0,000;39,400;40,100;9,659;3,325;-3,659;-2,634;-3,661;-3,592;-3,182;27,064;0,000;269,840;Inf;277,000;270,000;-3,429;2,920;2,950;24,279
10913,500;3,223;0,792;-35,209;3,166;9,610;5,138;37,869;4,723;-5,710;-2,746;0,000;39,397;40,174;9,659;3,325;-3,694;-2,508;-3,472;-3,618;-3,181;27,051;0,000;269,840;Inf;277,000;270,000;-3,386;2,925;2,945;24,265
10914,000;3,223;0,792;-35,209;3,166;9,610;5,138;37,869;4,723;-5,710;-2,746;0,000;39,400;40,200;9,659;3,325;-3,526;-2,592;-3,583;-3,666;-3,181;27,051;0,000;270,140;Inf;277,000;270,000;-3,323;2,930;2,976;24,281
10914,500;2,908;0,751;-34,266;3,181;9,547;5,138;37,869;4,723;-5,710;-2,746;0,000;39,400;40,200;9,735;3,263;-3,598;-2,702;-3,793;-3,859;-3,181;27,051;0,000;270,140;Inf;277,000;270,000;-3,342;2,935;2,996;24,275
10915,000;2,908;0,751;-34,266;3,181;9,547;5,138;37,869;4,723;-5,710;-2,746;0,000;39,400;40,200;9,735;3,263;-3,494;-2,720;-3,714;-3,609;-3,181;27,051;0,000;269,940;Inf;277,000;270,000;-3,488;2,934;2,977;24,286
10915,500;2,908;0,751;-34,266;3,181;9,547;5,138;37,869;4,723;-5,710;-2,746;0,000;39,400;40,200;9,735;3,263;-3,541;-2,416;-3,432;-3,468;-3,181;27,051;0,000;269,940;Inf;277,000;270,000;-3,385;2,934;2,983;24,284
10916,000;2,908;0,751;-34,266;3,181;9,547;5,138;37,869;4,723;-5,710;-2,746;0,000;39,400;40,200;9,735;3,263;-3,721;-2,482;-3,732;-3,597;-3,181;27,051;0,000;269,040;Inf;277,000;270,000;-3,214;2,933;3,003;24,274
10916,500;2,908;0,751;-34,266;3,181;9,547;5,138;37,869;4,723;-5,710;-2,746;0,000;39,400;40,200;9,735;3,263;-3,689;-2,661;-3,510;-3,691;-3,181;27,051;0,000;269,040;Inf;277,000;270,000;-3,383;2,933;3,009;24,299
10917,000;2,908;0,751;-34,266;3,181;9,547;5,187;37,888;4,719;-5,642;-2,733;0,000;39,396;40,203;9,735;3,263;-3,320;-2,594;-3,539;-3,686;-3,185;27,053;0,000;268,740;Inf;278,000;270,000;-3,388;2,932;3,025;24,343
10917,500;2,908;0,751;-34,266;3,181;9,547;5,187;37,888;4,719;-5,642;-2,733;0,000;39,400;40,200;9,735;3,263;-3,495;-2,613;-3,741;-3,767;-3,185;27,053;0,000;268,740;Inf;278,000;270,000;-3,285;2,932;3,025;24,347
10918,000;3,042;0,812;-33,602;3,205;9,513;5,187;37,888;4,719;-5,642;-2,733;0,000;39,400;40,200;9,688;3,127;-3,561;-2,657;-3,673;-3,602;-3,185;27,053;0,000;268,740;Inf;279,000;270,000;-3,404;2,932;3,037;24,329
10918,500;3,042;0,812;-33,602;3,205;9,513;5,187;37,888;4,719;-5,642;-2,733;0,000;39,400;40,200;9,688;3,127;-3,550;-2,431;-3,294;-3,433;-3,185;27,053;0,000;268,740;Inf;279,000;270,000;-3,373;2,933;3,041;24,287
10919,000;3,042;0,812;-33,602;3,205;9,513;5,187;37,888;4,719;-5,642;-2,733;0,000;39,400;40,200;9,688;3,127;-3,216;-2,443;-3,303;-3,429;-3,185;27,053;0,000;269,640;Inf;279,000;270,000;-3,177;2,935;3,037;24,212
10919,500;3,042;0,812;-33,602;3,205;9,513;5,187;37,888;4,719;-5,642;-2,733;0,000;39,400;40,200;9,688;3,127;-3,302;-2,487;-3,599;-3,464;-3,185;27,053;0,000;269,640;Inf;279,000;270,000;-3,098;2,937;3,034;23,944
10920,000;3,042;0,812;-33,602;3,205;9,513;5,234;37,846;4,721;-5,609;-2,739;0,000;39,401;40,215;9,688;3,127;-3,597;-2,511;-3,434;-3,464;-3,188;27,044;0,000;270,340;Inf;279,000;270,000;-3,213;2,939;3,060;23,826
10920,500;3,042;0,812;-33,602;3,205;9,513;5,234;37,846;4,721;-5,609;-2,739;0,000;39,400;40,200;9,688;3,127;-3,412;-2,394;-3,365;-3,454;-3,188;27,044;0,000;270,340;Inf;279,000;270,000;-3,251;2,940;3,072;23,896
10921,000;3,342;0,906;-33,981;3,255;9,584;5,234;37,846;4,721;-5,609;-2,739;0,000;39,400;40,200;9,702;3,106;-2,840;-2,484;-3,261;-3,240;-3,188;27,044;0,000;270,140;Inf;279,000;270,000;-3,156;2,942;3,082;23,952
10921,500;3,342;0,906;-33,981;3,255;9,584;5,234;37,846;4,721;-5,609;-2,739;0,000;39,400;40,200;9,702;3,106;-3,524;-2,565;-3,387;-3,588;-3,188;27,044;0,000;270,140;Inf;279,000;270,000;-3,266;2,955;3,094;23,914
10922,000;3,342;0,906;-33,981;3,255;9,584;5,234;37,846;4,721;-5,609;-2,739;0,000;39,400;40,200;9,702;3,106;-3,615;-2,408;-3,867;-3,569;-3,188;27,044;0,000;270,040;Inf;279,000;270,000;-3,266;2,955;3,120;23,931
10922,500;3,342;0,906;-33,981;3,255;9,584;5,234;37,846;4,721;-5,609;-2,739;0,000;39,400;40,200;9,702;3,106;-3,626;-2,478;-3,407;-3,545;-3,188;27,044;0,000;270,040;Inf;279,000;270,000;-3,365;2,961;3,131;23,871
10923,000;3,342;0,906;-33,981;3,255;9,584;5,233;37,923;4,721;-5,546;-2,739;0,000;39,408;40,232;9,702;3,106;-2,966;-2,479;-3,248;-3,334;-3,182;27,034;0,000;271,340;Inf;278,000;270,000;-3,264;2,968;3,143;23,878
10923,500;3,342;0,906;-33,981;3,255;9,584;5,233;37,923;4,721;-5,546;-2,739;0,000;39,400;40,200;9,702;3,106;-3,213;-2,453;-3,512;-3,421;-3,182;27,034;0,000;271,340;Inf;278,000;270,000;-3,007;2,974;3,134;23,897
10924,000;3,342;0,906;-33,981;3,255;9,584;5,233;37,923;4,721;-5,546;-2,739;0,000;39,400;40,200;9,702;3,106;-3,536;-2,434;-3,432;-3,459;-3,182;27,034;0,000;271,440;Inf;277,000;270,000;-3,150;2,980;3,159;24,055
10924,500;3,286;0,769;-35,209;3,143;9,643;5,233;37,923;4,721;-5,546;-2,739;0,000;39,400;40,200;9,636;3,313;-3,378;-2,392;-3,135;-3,372;-3,182;27,034;0,000;271,440;Inf;277,000;270,000;-3,215;2,986;3,148;24,064
10925,000;3,286;0,769;-35,209;3,143;9,643;5,233;37,923;4,721;-5,546;-2,739;0,000;39,400;40,200;9,636;3,313;-2,720;-2,407;-3,078;-3,154;-3,182;27,034;0,000;271,540;Inf;276,000;270,000;-3,069;2,991;3,149;24,105
10925,500;3,286;0,769;-35,209;3,143;9,643;5,233;37,923;4,721;-5,546;-2,739;0,000;39,400;40,200;9,636;3,313;-3,384;-2,281;-3,123;-3,339;-3,182;27,034;0,000;271,540;Inf;276,000;270,000;-2,840;2,996;3,168;24,149
10926,000;3,286;0,769;-35,209;3,143;9,643;5,233;37,923;4,721;-5,546;-2,739;0,000;39,400;40,200;9,636;3,313;-3,542;-2,429;-3,496;-3,554;-3,182;27,034;0,000;270,740;Inf;276,000;270,000;-3,032;3,000;3,210;24,166
10926,500;3,286;0,769;-35,209;3,143;9,643;5,185;37,865;4,714;-5,526;-2,740;0,000;39,415;40,220;9,636;3,313;-3,557;-2,506;-3,312;-3,565;-3,188;27,031;0,000;270,740;Inf;276,000;270,000;-3,255;3,005;3,212;24,195
10927,000;3,286;0,769;-35,209;3,143;9,643;5,185;37,865;4,714;-5,526;-2,740;0,000;39,400;40,200;9,636;3,313;-3,220;-2,498;-3,131;-3,448;-3,188;27,031;0,000;270,440;Inf;276,000;270,000;-3,235;3,010;3,199;24,290
10927,500;2,288;0,592;-33,737;3,211;9,567;5,185;37,865;4,714;-5,526;-2,740;0,000;39,400;40,200;9,764;3,097;-2,996;-2,419;-3,384;-3,387;-3,188;27,031;0,000;270,440;Inf;276,000;270,000;-3,074;3,014;3,195;24,321
10928,000;2,288;0,592;-33,737;3,211;9,567;5,185;37,865;4,714;-5,526;-2,740;0,000;39,400;40,200;9,764;3,097;-3,326;-2,408;-3,405;-3,323;-3,188;27,031;0,000;270,440;Inf;276,000;270,000;-3,047;3,002;3,221;24,354
10928,500;2,288;0,592;-33,737;3,211;9,567;5,185;37,865;4,714;-5,526;-2,740;0,000;39,400;40,200;9,764;3,097;-3,419;-2,175;-3,341;-3,305;-3,188;27,031;0,000;270,440;Inf;276,000;270,000;-3,115;2,991;3,226;24,366
10929,000;2,288;0,592;-33,737;3,211;9,567;5,185;37,865;4,714;-5,526;-2,740;0,000;39,400;40,200;9,764;3,097;-3,492;-2,363;-3,363;-3,474;-3,188;27,031;0,000;268,540;Inf;277,000;270,000;-3,060;2,979;3,230;24,385
10929,500;2,288;0,592;-33,737;3,211;9,567;5,137;37,895;4,718;-5,469;-2,735;0,000;39,421;40,300;9,764;3,097;-3,051;-2,421;-3,175;-3,317;-3,190;27,020;0,000;268,540;Inf;277,000;270,000;-3,173;2,968;3,256;24,397
10930,000;2,288;0,592;-33,737;3,211;9,567;5,137;37,895;4,718;-5,469;-2,735;0,000;39,400;40,300;9,764;3,097;-2,873;-2,108;-2,834;-3,055;-3,190;27,020;0,000;268,140;Inf;278,000;270,000;-2,991;2,957;3,235;24,416
10930,500;2,288;0,592;-33,737;3,211;9,567;5,137;37,895;4,718;-5,469;-2,735;0,000;39,400;40,300;9,764;3,097;-3,002;-2,176;-2,818;-3,194;-3,190;27,020;0,000;268,140;Inf;278,000;270,000;-2,718;2,946;3,252;24,348
10931,000;2,747;0,731;-34,067;3,253;9,499;5,137;37,895;4,718;-5,469;-2,735;0,000;39,400;40,300;9,662;3,073;-2,685;-2,379;-2,971;-3,349;-3,190;27,020;0,000;268,140;Inf;279,000;270,000;-2,797;2,935;3,261;24,294
10931,500;2,747;0,731;-34,067;3,253;9,499;5,137;37,895;4,718;-5,469;-2,735;0,000;39,400;40,300;9,662;3,073;-3,009;-2,361;-3,102;-3,297;-3,190;27,020;0,000;268,140;Inf;279,000;270,000;-2,846;2,932;3,290;24,246
10932,000;2,747;0,731;-34,067;3,253;9,499;5,137;37,895;4,718;-5,469;-2,735;0,000;39,400;40,300;9,662;3,073;-3,052;-2,277;-2,700;-3,066;-3,190;27,020;0,000;270,240;Inf;279,000;270,000;-2,942;2,929;3,287;24,234
10932,500;2,747;0,731;-34,067;3,253;9,499;5,137;37,895;4,718;-5,469;-2,735;0,000;39,400;40,300;9,662;3,073;-3,016;-2,300;-2,762;-3,382;-3,190;27,020;0,000;270,240;Inf;279,000;270,000;-2,774;2,926;3,312;24,247
10933,000;2,747;0,731;-34,067;3,253;9,499;5,154;37,869;4,732;-5,436;-2,740;0,000;39,431;40,307;9,662;3,073;-3,146;-2,426;-3,106;-3,574;-3,194;27,010;0,000;270,140;Inf;279,000;270,000;-2,865;2,923;3,318;24,304
10933,500;2,747;0,731;-34,067;3,253;9,499;5,154;37,869;4,732;-5,436;-2,740;0,000;39,400;40,300;9,662;3,073;-3,080;-2,477;-3,002;-3,607;-3,194;27,010;0,000;270,140;Inf;279,000;270,000;-3,063;2,920;3,314;24,330
10934,000;2,810;0,665;-35,209;3,136;9,631;5,154;37,869;4,732;-5,436;-2,740;0,000;39,400;40,300;9,501;3,216;-3,015;-2,377;-2,958;-3,177;-3,194;27,010;0,000;269,940;Inf;279,000;270,000;-3,041;2,917;3,302;24,327
10934,500;2,810;0,665;-35,209;3,136;9,631;5,154;37,869;4,732;-5,436;-2,740;0,000;39,400;40,300;9,501;3,216;-3,126;-2,314;-3,047;-3,328;-3,194;27,010;0,000;269,940;Inf;279,000;270,000;-2,882;2,915;3,307;24,317
10935,000;2,810;0,665;-35,209;3,136;9,631;5,154;37,869;4,732;-5,436;-2,740;0,000;39,400;40,300;9,501;3,216;-3,305;-2,337;-3,025;-3,327;-3,194;27,010;0,000;269,440;Inf;279,000;270,000;-2,954;2,914;3,318;24,211
10935,500;2,810;0,665;-35,209;3,136;9,631;5,154;37,869;4,732;-5,436;-2,740;0,000;39,400;40,300;9,501;3,216;-3,313;-2,220;-3,550;-3,330;-3,194;27,010;0,000;269,440;Inf;279,000;270,000;-2,998;2,912;3,324;24,230
10936,000;2,810;0,665;-35,209;3,136;9,631;5,228;37,949;4,763;-5,331;-2,740;0,000;39,447;40,323;9,501;3,216;-2,691;-2,346;-2,731;-3,105;-3,187;27,002;0,000;270,640;Inf;279,000;270,000;-3,103;2,910;3,318;24,251
10936,500;2,810;0,665;-35,209;3,136;9,631;5,228;37,949;4,763;-5,331;-2,740;0,000;39,400;40,300;9,501;3,216;-2,563;-2,197;-2,534;-2,937;-3,187;27,002;0,000;270,640;Inf;279,000;270,000;-2,718;2,909;3,333;24,286
10937,000;3,231;0,843;-34,563;3,172;9,557;5,228;37,949;4,763;-5,331;-2,740;0,000;39,400;40,300;9,745;3,188;-2,925;-2,186;-2,644;-3,184;-3,187;27,002;0,000;271,040;Inf;278,000;270,000;-2,558;2,907;3,304;24,310
10937,500;3,231;0,843;-34,563;3,172;9,557;5,228;37,949;4,763;-5,331;-2,740;0,000;39,400;40,300;9,745;3,188;-3,166;-2,176;-2,635;-3,194;-3,187;27,002;0,000;271,040;Inf;278,000;270,000;-2,735;2,912;3,322;24,282
10938,000;3,231;0,843;-34,563;3,172;9,557;5,228;37,949;4,763;-5,331;-2,740;0,000;39,400;40,300;9,745;3,188;-3,224;-2,176;-2,958;-3,254;-3,187;27,002;0,000;271,340;Inf;277,000;270,000;-2,793;2,918;3,347;24,331
10938,500;3,231;0,843;-34,563;3,172;9,557;5,228;37,949;4,763;-5,331;-2,740;0,000;39,400;40,300;9,745;3,188;-2,940;-2,270;-2,778;-3,322;-3,187;27,002;0,000;271,340;Inf;277,000;270,000;-2,903;2,923;3,369;24,348
10939,000;3,231;0,843;-34,563;3,172;9,557;5,228;37,949;4,763;-5,331;-2,740;0,000;39,400;40,300;9,745;3,188;-2,607;-2,296;-2,655;-3,027;-3,187;27,002;0,000;270,740;Inf;277,000;270,000;-2,827;2,928;3,367;24,357
10939,500;3,231;0,843;-34,563;3,172;9,557;5,247;37,903;4,745;-5,332;-2,739;0,000;39,460;40,387;9,745;3,188;-2,771;-2,041;-2,807;-3,032;-3,183;27,006;0,000;270,740;Inf;277,000;270,000;-2,646;2,933;3,385;24,396
10940,000;3,231;0,843;-34,563;3,172;9,557;5,247;37,903;4,745;-5,332;-2,739;0,000;39,500;40,400;9,745;3,188;-3,177;-2,189;-2,865;-3,219;-3,183;27,006;0,000;270,840;Inf;277,000;270,000;-2,663;2,938;3,407;24,402
10940,500;3,274;0,813;-35,113;3,100;9,635;5,247;37,903;4,745;-5,332;-2,739;0,000;39,500;40,400;9,697;3,304;-2,753;-2,219;-2,784;-3,300;-3,183;27,006;0,000;270,840;Inf;277,000;270,000;-2,863;2,942;3,434;24,412
10941,000;3,274;0,813;-35,113;3,100;9,635;5,247;37,903;4,745;-5,332;-2,739;0,000;39,500;40,400;9,697;3,304;-2,677;-2,246;-2,719;-2,962;-3,183;27,006;0,000;271,440;Inf;276,000;270,000;-2,764;2,948;3,413;24,400
10941,500;3,274;0,813;-35,113;3,100;9,635;5,247;37,903;4,745;-5,332;-2,739;0,000;39,500;40,400;9,697;3,304;-2,896;-2,109;-2,864;-3,109;-3,183;27,006;0,000;271,440;Inf;276,000;270,000;-2,651;2,953;3,417;24,393
10942,000;3,274;0,813;-35,113;3,100;9,635;5,247;37,903;4,745;-5,332;-2,739;0,000;39,500;40,400;9,697;3,304;-3,127;-2,147;-2,751;-3,176;-3,183;27,006;0,000;269,240;Inf;276,000;270,000;-2,744;2,958;3,457;24,391
10942,500;3,274;0,813;-35,113;3,100;9,635;5,243;37,917;4,734;-5,268;-2,751;0,000;39,470;40,402;9,697;3,304;-2,898;-2,145;-2,656;-3,164;-3,186;26,994;0,000;269,240;Inf;276,000;270,000;-2,800;2,964;3,444;24,400
10943,000;3,274;0,813;-35,113;3,100;9,635;5,243;37,917;4,734;-5,268;-2,751;0,000;39,500;40,400;9,697;3,304;-2,359;-2,081;-2,767;-2,987;-3,186;26,994;0,000;269,340;Inf;276,000;270,000;-2,716;2,969;3,462;24,399
10943,500;2,737;0,743;-34,018;3,193;9,635;5,243;37,917;4,734;-5,268;-2,751;0,000;39,500;40,400;9,648;3,110;-3,007;-2,268;-2,936;-3,336;-3,186;26,994;0,000;269,340;Inf;276,000;270,000;-2,549;2,974;3,480;24,418
10944,000;2,737;0,743;-34,018;3,193;9,635;5,243;37,917;4,734;-5,268;-2,751;0,000;39,500;40,400;9,648;3,110;-3,151;-2,355;-2,894;-3,466;-3,186;26,994;0,000;268,840;Inf;277,000;270,000;-2,887;2,970;3,483;24,419
10944,500;2,737;0,743;-34,018;3,193;9,635;5,243;37,917;4,734;-5,268;-2,751;0,000;39,500;40,400;9,648;3,110;-3,166;-2,220;-3,280;-3,404;-3,186;26,994;0,000;268,840;Inf;277,000;270,000;-2,966;2,966;3,490;24,425
10945,000;2,737;0,743;-34,018;3,193;9,635;5,243;37,917;4,734;-5,268;-2,751;0,000;39,500;40,400;9,648;3,110;-3,242;-2,389;-3,054;-3,498;-3,186;26,994;0,000;268,340;Inf;278,000;270,000;-3,018;2,962;3,503;24,393
10945,500;2,737;0,743;-34,018;3,193;9,635;5,243;37,917;4,734;-5,268;-2,751;0,000;39,500;40,400;9,648;3,110;-2,969;-2,480;-2,596;-3,461;-3,186;26,994;0,000;268,340;Inf;278,000;270,000;-3,046;2,959;3,492;24,377
10946,000;2,737;0,743;-34,018;3,193;9,635;5,218;37,986;4,736;-5,202;-2,731;0,000;39,480;40,405;9,648;3,110;-2,605;-2,471;-2,333;-3,264;-3,190;26,987;0,000;268,440;Inf;279,000;270,000;-2,876;2,955;3,431;24,318
10946,500;2,737;0,743;-34,018;3,193;9,635;5,218;37,986;4,736;-5,202;-2,731;0,000;39,500;40,400;9,648;3,110;-2,928;-2,113;-3,000;-3,170;-3,190;26,987;0,000;268,440;Inf;279,000;270,000;-2,668;2,951;3,442;24,284
10947,000;2,878;0,750;-33,823;3,217;9,544;5,218;37,986;4,736;-5,202;-2,731;0,000;39,500;40,400;9,829;3,155;-3,292;-2,110;-3,440;-3,285;-3,190;26,987;0,000;268,240;Inf;280,000;270,000;-2,803;2,948;3,439;24,259
10947,500;2,878;0,750;-33,823;3,217;9,544;5,218;37,986;4,736;-5,202;-2,731;0,000;39,500;40,400;9,829;3,155;-3,220;-2,335;-2,920;-3,382;-3,190;26,987;0,000;268,240;Inf;280,000;270,000;-3,032;2,947;3,451;24,196
10948,000;2,878;0,750;-33,823;3,217;9,544;5,218;37,986;4,736;-5,202;-2,731;0,000;39,500;40,400;9,829;3,155;-2,961;-2,277;-2,663;-3,322;-3,190;26,987;0,000;270,240;Inf;280,000;270,000;-2,964;2,946;3,438;24,163
10948,500;2,878;0,750;-33,823;3,217;9,544;5,218;37,986;4,736;-5,202;-2,731;0,000;39,500;40,400;9,829;3,155;-2,617;-2,290;-2,766;-3,319;-3,190;26,987;0,000;270,240;Inf;280,000;270,000;-2,806;2,944;3,423;24,123
10949,000;2,878;0,750;-33,823;3,217;9,544;5,262;37,940;4,754;-5,223;-2,745;0,000;39,494;40,403;9,829;3,155;-2,964;-2,260;-3,041;-3,338;-3,188;26,986;0,000;271,140;Inf;279,000;270,000;-2,748;2,943;3,434;24,102
10949,500;2,878;0,750;-33,823;3,217;9,544;5,262;37,940;4,754;-5,223;-2,745;0,000;39,500;40,400;9,829;3,155;-3,031;-2,250;-3,169;-3,397;-3,188;26,986;0,000;271,140;Inf;279,000;270,000;-2,901;2,942;3,443;24,073
10950,000;2,481;0,627;-34,437;3,281;9,622;5,262;37,940;4,754;-5,223;-2,745;0,000;39,500;40,400;9,656;3,149;-3,127;-2,314;-3,128;-3,316;-3,188;26,986;0,000;270,740;Inf;279,000;270,000;-2,962;2,941;3,454;24,020
10950,500;2,481;0,627;-34,437;3,281;9,622;5,262;37,940;4,754;-5,223;-2,745;0,000;39,500;40,400;9,656;3,149;-3,166;-2,264;-2,943;-3,290;-3,188;26,986;0,000;270,740;Inf;279,000;270,000;-2,916;2,926;3,445;23,985
10951,000;2,481;0,627;-34,437;3,281;9,622;5,262;37,940;4,754;-5,223;-2,745;0,000;39,500;40,400;9,656;3,149;-3,111;-2,307;-3,001;-3,372;-3,188;26,986;0,000;271,540;Inf;278,000;270,000;-2,916;2,926;3,465;23,944
10951,500;2,481;0,627;-34,437;3,281;9,622;5,262;37,940;4,754;-5,223;-2,745;0,000;39,500;40,400;9,656;3,149;-2,891;-2,300;-2,987;-3,384;-3,188;26,986;0,000;271,540;Inf;278,000;270,000;-2,948;2,919;3,478;23,947
10952,000;2,481;0,627;-34,437;3,281;9,622;5,211;37,948;4,741;-5,171;-2,745;0,000;39,502;40,455;9,656;3,149;-2,930;-2,146;-3,234;-3,177;-3,194;26,978;0,000;271,440;Inf;277,000;270,000;-2,890;2,912;3,478;23,947
10952,500;2,481;0,627;-34,437;3,281;9,622;5,211;37,948;4,741;-5,171;-2,745;0,000;39,500;40,500;9,656;3,149;-2,805;-2,072;-2,938;-2,852;-3,194;26,978;0,000;271,440;Inf;277,000;270,000;-2,872;2,905;3,467;23,954
10953,000;2,481;0,627;-34,437;3,281;9,622;5,211;37,948;4,741;-5,171;-2,745;0,000;39,500;40,500;9,656;3,149;-2,721;-1,911;-2,618;-2,874;-3,194;26,978;0,000;271,340;Inf;276,000;270,000;-2,667;2,898;3,492;23,956
10953,500;3,215;0,797;-35,209;3,226;9,679;5,211;37,948;4,741;-5,171;-2,745;0,000;39,500;40,500;9,596;3,154;-2,670;-1,970;-2,933;-3,060;-3,194;26,978;0,000;271,340;Inf;276,000;270,000;-2,531;2,891;3,506;23,944
10954,000;3,215;0,797;-35,209;3,226;9,679;5,211;37,948;4,741;-5,171;-2,745;0,000;39,500;40,500;9,596;3,154;-2,560;-2,054;-2,947;-3,065;-3,194;26,978;0,000;270,940;Inf;276,000;270,000;-2,658;2,896;3,548;23,935
10954,500;3,215;0,797;-35,209;3,226;9,679;5,211;37,948;4,741;-5,171;-2,745;0,000;39,500;40,500;9,596;3,154;-2,723;-1,816;-2,468;-2,781;-3,194;26,978;0,000;270,940;Inf;276,000;270,000;-2,657;2,901;3,576;23,975
10955,000;3,215;0,797;-35,209;3,226;9,679;5,211;37,948;4,741;-5,171;-2,745;0,000;39,500;40,500;9,596;3,154;-2,110;-1,918;-2,483;-2,763;-3,194;26,978;0,000;268,240;Inf;277,000;270,000;-2,447;2,907;3,554;23,978
10955,500;3,215;0,797;-35,209;3,226;9,679;5,203;37,881;4,742;-5,160;-2,742;0,000;39,528;40,491;9,596;3,154;-2,491;-1,886;-2,779;-2,773;-3,197;26,981;0,000;268,240;Inf;277,000;270,000;-2,319;2,912;3,585;23,899
10956,000;3,215;0,797;-35,209;3,226;9,679;5,203;37,881;4,742;-5,160;-2,742;0,000;39,500;40,500;9,596;3,154;-2,858;-1,953;-2,615;-2,908;-3,197;26,981;0,000;268,340;Inf;278,000;270,000;-2,482;2,917;3,602;23,807
10956,500;2,394;0,607;-35,193;3,250;9,533;5,203;37,881;4,742;-5,160;-2,742;0,000;39,500;40,500;9,577;3,137;-2,904;-1,819;-3,191;-2,900;-3,197;26,981;0,000;268,340;Inf;278,000;270,000;-2,584;2,922;3,631;23,772
10957,000;2,394;0,607;-35,193;3,250;9,533;5,203;37,881;4,742;-5,160;-2,742;0,000;39,500;40,500;9,577;3,137;-2,930;-2,099;-2,728;-3,065;-3,197;26,981;0,000;268,240;Inf;279,000;270,000;-2,704;2,913;3,668;23,659
10957,500;2,394;0,607;-35,193;3,250;9,533;5,203;37,881;4,742;-5,160;-2,742;0,000;39,500;40,500;9,577;3,137;-2,949;-1,993;-3,072;-3,097;-3,197;26,981;0,000;268,240;Inf;279,000;270,000;-2,705;2,904;3,665;23,605
10958,000;2,394;0,607;-35,193;3,250;9,533;5,203;37,881;4,742;-5,160;-2,742;0,000;39,500;40,500;9,577;3,137;-2,748;-1,882;-2,791;-2,932;-3,197;26,981;0,000;270,140;Inf;279,000;270,000;-2,778;2,896;3,657;23,680
10958,500;2,394;0,607;-35,193;3,250;9,533;5,173;37,952;4,750;-5,089;-2,747;0,000;39,539;40,505;9,577;3,137;-2,293;-1,946;-2,460;-2,595;-3,197;26,979;0,000;270,140;Inf;279,000;270,000;-2,588;2,888;3,667;23,709
10959,000;2,394;0,607;-35,193;3,250;9,533;5,173;37,952;4,750;-5,089;-2,747;0,000;39,500;40,500;9,577;3,137;-2,336;-1,901;-2,427;-2,756;-3,197;26,979;0,000;270,440;Inf;279,000;270,000;-2,323;2,880;3,660;23,771
10959,500;2,394;0,607;-35,193;3,250;9,533;5,173;37,952;4,750;-5,089;-2,747;0,000;39,500;40,500;9,577;3,137;-2,643;-1,732;-2,268;-2,774;-3,197;26,979;0,000;270,440;Inf;279,000;270,000;-2,355;2,872;3,687;23,797
10960,000;3,003;0,674;-35,209;3,161;9,647;5,173;37,952;4,750;-5,089;-2,747;0,000;39,500;40,500;9,569;3,174;-2,689;-1,705;-2,553;-2,773;-3,197;26,979;0,000;270,440;Inf;279,000;270,000;-2,354;2,864;3,691;23,754
10960,500;3,003;0,674;-35,209;3,161;9,647;5,173;37,952;4,750;-5,089;-2,747;0,000;39,500;40,500;9,569;3,174;-2,165;-1,852;-2,413;-2,858;-3,197;26,979;0,000;270,440;Inf;279,000;270,000;-2,430;2,866;3,735;23,757
10961,000;3,003;0,674;-35,209;3,161;9,647;5,173;37,952;4,750;-5,089;-2,747;0,000;39,500;40,500;9,569;3,174;-2,394;-1,865;-2,554;-2,838;-3,197;26,979;0,000;271,140;Inf;278,000;270,000;-2,322;2,868;3,733;23,804
10961,500;3,003;0,674;-35,209;3,161;9,647;5,173;37,952;4,750;-5,089;-2,747;0,000;39,500;40,500;9,569;3,174;-2,713;-1,872;-2,360;-2,860;-3,197;26,979;0,000;271,140;Inf;278,000;270,000;-2,413;2,871;3,750;23,832
10962,000;3,003;0,674;-35,209;3,161;9,647;5,192;37,916;4,743;-5,049;-2,754;0,000;39,550;40,521;9,569;3,174;-2,334;-1,893;-2,206;-2,761;-3,207;26,969;0,000;270,740;Inf;278,000;270,000;-2,451;2,873;3,757;23,793
10962,500;3,003;0,674;-35,209;3,161;9,647;5,192;37,916;4,743;-5,049;-2,754;0,000;39,600;40,500;9,569;3,174;-2,000;-1,818;-2,421;-2,752;-3,207;26,969;0,000;270,740;Inf;278,000;270,000;-2,298;2,875;3,748;23,777
10963,000;3,253;0,812;-35,087;3,135;9,552;5,192;37,916;4,743;-5,049;-2,754;0,000;39,600;40,500;9,671;3,242;-2,456;-1,844;-2,583;-2,774;-3,207;26,969;0,000;271,140;Inf;277,000;270,000;-2,248;2,877;3,762;23,780
