t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10963,500;3,253;0,812;-35,087;3,135;9,552;5,192;37,916;4,743;-5,049;-2,754;0,000;39,600;40,500;9,671;3,242;-2,550;-1,930;-2,556;-2,981;-3,207;26,969;0,000;271,140;Inf;277,000;270,000;-2,414;2,883;3,779;23,717
10964,000;3,253;0,812;-35,087;3,135;9,552;5,192;37,916;4,743;-5,049;-2,754;0,000;39,600;40,500;9,671;3,242;-2,614;-1,970;-2,508;-2,880;-3,207;26,969;0,000;271,040;Inf;276,000;270,000;-2,504;2,889;3,794;23,719
10964,500;3,253;0,812;-35,087;3,135;9,552;5,192;37,916;4,743;-5,049;-2,754;0,000;39,600;40,500;9,671;3,242;-2,591;-1,632;-2,360;-2,644;-3,207;26,969;0,000;271,040;Inf;276,000;270,000;-2,493;2,895;3,804;23,722
10965,000;3,253;0,812;-35,087;3,135;9,552;5,224;37,934;4,751;-4,999;-2,753;0,000;39,563;40,554;9,671;3,242;-2,396;-1,820;-2,513;-2,888;-3,205;26,963;0,000;270,140;Inf;276,000;270,000;-2,307;2,901;3,807;23,764
10965,500;3,253;0,812;-35,087;3,135;9,552;5,224;37,934;4,751;-4,999;-2,753;0,000;39,600;40,600;9,671;3,242;-2,344;-1,765;-2,654;-2,764;-3,205;26,963;0,000;270,140;Inf;276,000;270,000;-2,404;2,907;3,824;23,799
10966,000;2,985;0,750;-34,883;3,207;9,683;5,224;37,934;4,751;-4,999;-2,753;0,000;39,600;40,600;9,667;3,125;-2,478;-1,777;-2,631;-2,653;-3,205;26,963;0,000;270,240;Inf;276,000;270,000;-2,382;2,913;3,835;23,776
10966,500;2,985;0,750;-34,883;3,207;9,683;5,224;37,934;4,751;-4,999;-2,753;0,000;39,600;40,600;9,667;3,125;-2,519;-1,594;-2,140;-2,542;-3,205;26,963;0,000;270,240;Inf;276,000;270,000;-2,385;2,914;3,854;23,763
10967,000;2,985;0,750;-34,883;3,207;9,683;5,224;37,934;4,751;-4,999;-2,753;0,000;39,600;40,600;9,667;3,125;-2,412;-1,613;-2,276;-2,642;-3,205;26,963;0,000;270,440;Inf;276,000;270,000;-2,199;2,915;3,844;23,730
10967,500;2,985;0,750;-34,883;3,207;9,683;5,224;37,934;4,751;-4,999;-2,753;0,000;39,600;40,600;9,667;3,125;-2,094;-1,671;-2,360;-2,696;-3,205;26,963;0,000;270,440;Inf;276,000;270,000;-2,235;2,916;3,891;23,601
10968,000;2,985;0,750;-34,883;3,207;9,683;5,224;37,934;4,751;-4,999;-2,753;0,000;39,600;40,600;9,667;3,125;-2,374;-1,731;-2,543;-2,847;-3,205;26,963;0,000;268,340;Inf;277,000;270,000;-2,205;2,917;3,901;23,594
10968,500;2,985;0,750;-34,883;3,207;9,683;5,217;37,936;4,757;-4,931;-2,753;0,000;39,584;40,579;9,667;3,125;-2,221;-1,795;-2,306;-2,530;-3,211;26,954;0,000;268,340;Inf;277,000;270,000;-2,374;2,918;3,906;23,623
10969,000;2,985;0,750;-34,883;3,207;9,683;5,217;37,936;4,757;-4,931;-2,753;0,000;39,600;40,600;9,667;3,125;-1,679;-1,530;-1,845;-2,468;-3,211;26,954;0,000;268,240;Inf;278,000;270,000;-2,213;2,919;3,910;23,682
10969,500;3,771;0,907;-35,209;3,136;9,668;5,217;37,936;4,757;-4,931;-2,753;0,000;39,600;40,600;9,617;3,100;-2,008;-1,634;-2,152;-2,685;-3,211;26,954;0,000;268,240;Inf;278,000;270,000;-1,881;2,920;3,921;23,710
10970,000;3,771;0,907;-35,209;3,136;9,668;5,217;37,936;4,757;-4,931;-2,753;0,000;39,600;40,600;9,617;3,100;-2,178;-1,776;-2,170;-2,715;-3,211;26,954;0,000;268,240;Inf;279,000;270,000;-2,120;2,934;3,941;23,786
10970,500;3,771;0,907;-35,209;3,136;9,668;5,217;37,936;4,757;-4,931;-2,753;0,000;39,600;40,600;9,617;3,100;-2,336;-1,725;-2,156;-2,524;-3,211;26,954;0,000;268,240;Inf;279,000;270,000;-2,210;2,948;3,956;23,865
10971,000;3,771;0,907;-35,209;3,136;9,668;5,217;37,936;4,757;-4,931;-2,753;0,000;39,600;40,600;9,617;3,100;-2,231;-1,512;-1,820;-2,396;-3,211;26,954;0,000;270,140;Inf;279,000;270,000;-2,185;2,962;3,971;23,988
10971,500;3,771;0,907;-35,209;3,136;9,668;5,239;37,902;4,762;-4,897;-2,744;0,000;39,592;40,586;9,617;3,100;-1,816;-1,502;-1,813;-2,479;-3,198;26,951;0,000;270,140;Inf;279,000;270,000;-1,990;2,975;3,992;24,054
10972,000;3,771;0,907;-35,209;3,136;9,668;5,239;37,902;4,762;-4,897;-2,744;0,000;39,600;40,600;9,617;3,100;-2,132;-1,578;-2,169;-2,654;-3,198;26,951;0,000;270,040;Inf;279,000;270,000;-1,902;2,988;4,019;24,092
10972,500;2,425;0,682;-33,935;3,193;9,578;5,239;37,902;4,762;-4,897;-2,744;0,000;39,600;40,600;9,715;3,116;-2,563;-1,648;-2,502;-2,752;-3,198;26,951;0,000;270,040;Inf;279,000;270,000;-2,133;3,001;4,034;24,136
10973,000;2,425;0,682;-33,935;3,193;9,578;5,239;37,902;4,762;-4,897;-2,744;0,000;39,600;40,600;9,715;3,116;-2,186;-1,725;-2,256;-2,450;-3,198;26,951;0,000;270,040;Inf;279,000;270,000;-2,367;2,991;4,047;24,177
10973,500;2,425;0,682;-33,935;3,193;9,578;5,239;37,902;4,762;-4,897;-2,744;0,000;39,600;40,600;9,715;3,116;-2,268;-1,452;-1,998;-2,460;-3,198;26,951;0,000;270,040;Inf;279,000;270,000;-2,154;2,982;4,035;24,214
10974,000;2,425;0,682;-33,935;3,193;9,578;5,239;37,902;4,762;-4,897;-2,744;0,000;39,600;40,600;9,715;3,116;-2,223;-1,601;-2,138;-2,668;-3,198;26,951;0,000;270,940;Inf;279,000;270,000;-2,044;2,973;4,034;24,239
10974,500;2,425;0,682;-33,935;3,193;9,578;5,239;37,902;4,762;-4,897;-2,744;0,000;39,600;40,600;9,715;3,116;-2,618;-1,635;-2,483;-2,747;-3,198;26,951;0,000;270,940;Inf;279,000;270,000;-2,157;2,964;4,047;24,251
10975,000;2,425;0,682;-33,935;3,193;9,578;5,178;37,960;4,773;-4,841;-2,755;0,000;39,603;40,600;9,715;3,116;-2,302;-1,701;-2,392;-2,693;-3,211;26,944;0,000;270,940;Inf;279,000;270,000;-2,371;2,955;4,058;24,219
10975,500;2,425;0,682;-33,935;3,193;9,578;5,178;37,960;4,773;-4,841;-2,755;0,000;39,600;40,600;9,715;3,116;-2,200;-1,589;-2,396;-2,389;-3,211;26,944;0,000;270,940;Inf;279,000;270,000;-2,272;2,946;4,063;24,264
10976,000;3,027;0,673;-35,209;3,180;9,651;5,178;37,960;4,773;-4,841;-2,755;0,000;39,600;40,600;9,560;3,187;-2,514;-1,574;-2,141;-2,568;-3,211;26,944;0,000;270,740;Inf;279,000;270,000;-2,144;2,938;4,078;24,171
10976,500;3,027;0,673;-35,209;3,180;9,651;5,178;37,960;4,773;-4,841;-2,755;0,000;39,600;40,600;9,560;3,187;-2,554;-1,468;-2,673;-2,607;-3,211;26,944;0,000;270,740;Inf;279,000;270,000;-2,199;2,939;4,077;24,137
10977,000;3,027;0,673;-35,209;3,180;9,651;5,178;37,960;4,773;-4,841;-2,755;0,000;39,600;40,600;9,560;3,187;-2,607;-1,685;-2,266;-2,673;-3,211;26,944;0,000;270,940;Inf;279,000;270,000;-2,325;2,941;4,089;24,077
10977,500;3,027;0,673;-35,209;3,180;9,651;5,178;37,960;4,773;-4,841;-2,755;0,000;39,600;40,600;9,560;3,187;-2,537;-1,683;-2,578;-2,828;-3,211;26,944;0,000;270,940;Inf;279,000;270,000;-2,308;2,942;4,085;24,038
10978,000;3,027;0,673;-35,209;3,180;9,651;5,183;37,982;4,776;-4,813;-2,756;0,000;39,609;40,624;9,560;3,187;-2,466;-1,871;-2,220;-2,910;-3,216;26,940;0,000;271,140;Inf;278,000;270,000;-2,406;2,944;4,080;23,977
10978,500;3,027;0,673;-35,209;3,180;9,651;5,183;37,982;4,776;-4,813;-2,756;0,000;39,600;40,600;9,560;3,187;-2,332;-1,747;-1,885;-2,692;-3,216;26,940;0,000;271,140;Inf;278,000;270,000;-2,367;2,945;4,045;23,868
10979,000;3,366;0,759;-35,209;3,174;9,666;5,183;37,982;4,776;-4,813;-2,756;0,000;39,600;40,600;9,577;3,249;-1,987;-1,510;-2,140;-2,385;-3,216;26,940;0,000;271,040;Inf;277,000;270,000;-2,164;2,946;4,051;23,815
10979,500;3,366;0,759;-35,209;3,174;9,666;5,183;37,982;4,776;-4,813;-2,756;0,000;39,600;40,600;9,577;3,249;-2,345;-1,304;-2,098;-2,340;-3,216;26,940;0,000;271,040;Inf;277,000;270,000;-2,005;2,953;4,036;23,791
10980,000;3,366;0,759;-35,209;3,174;9,666;5,183;37,982;4,776;-4,813;-2,756;0,000;39,600;40,600;9,577;3,249;-2,395;-1,396;-2,041;-2,459;-3,216;26,940;0,000;270,940;Inf;277,000;270,000;-2,022;2,960;4,066;23,765
10980,500;3,366;0,759;-35,209;3,174;9,666;5,183;37,982;4,776;-4,813;-2,756;0,000;39,600;40,600;9,577;3,249;-1,804;-1,493;-1,969;-2,424;-3,216;26,940;0,000;270,940;Inf;277,000;270,000;-2,073;2,967;4,076;23,777
10981,000;3,366;0,759;-35,209;3,174;9,666;5,164;37,931;4,782;-4,776;-2,762;0,000;39,638;40,642;9,577;3,249;-1,794;-1,452;-2,089;-2,390;-3,209;26,953;0,000;269,940;Inf;277,000;270,000;-1,922;2,973;4,087;23,776
10981,500;3,366;0,759;-35,209;3,174;9,666;5,164;37,931;4,782;-4,776;-2,762;0,000;39,600;40,600;9,577;3,249;-2,118;-1,479;-2,195;-2,350;-3,209;26,953;0,000;269,940;Inf;277,000;270,000;-1,931;2,980;4,127;23,783
10982,000;3,366;0,759;-35,209;3,174;9,666;5,164;37,931;4,782;-4,776;-2,762;0,000;39,600;40,600;9,577;3,249;-2,241;-1,351;-1,885;-2,352;-3,209;26,953;0,000;270,240;Inf;277,000;270,000;-2,036;2,986;4,156;23,703
10982,500;3,798;0,888;-35,209;3,100;9,544;5,164;37,931;4,782;-4,776;-2,762;0,000;39,600;40,600;9,607;3,119;-2,087;-1,266;-1,854;-2,311;-3,209;26,953;0,000;270,240;Inf;277,000;270,000;-1,957;2,992;4,166;23,728
10983,000;3,798;0,888;-35,209;3,100;9,544;5,164;37,931;4,782;-4,776;-2,762;0,000;39,600;40,600;9,607;3,119;-2,105;-1,423;-2,054;-2,488;-3,209;26,953;0,000;270,440;Inf;277,000;270,000;-1,879;3,005;4,181;23,709
10983,500;3,798;0,888;-35,209;3,100;9,544;5,164;37,931;4,782;-4,776;-2,762;0,000;39,600;40,600;9,607;3,119;-2,074;-1,642;-2,004;-2,504;-3,209;26,953;0,000;270,440;Inf;277,000;270,000;-2,017;3,018;4,190;23,649
10984,000;3,798;0,888;-35,209;3,100;9,544;5,164;37,931;4,782;-4,776;-2,762;0,000;39,600;40,600;9,607;3,119;-2,121;-1,496;-1,752;-2,441;-3,209;26,953;0,000;269,340;Inf;277,000;270,000;-2,056;3,031;4,171;23,581
10984,500;3,798;0,888;-35,209;3,100;9,544;5,181;37,948;4,783;-4,710;-2,746;0,000;39,640;40,619;9,607;3,119;-1,818;-1,428;-1,618;-2,321;-3,211;26,933;0,000;269,340;Inf;277,000;270,000;-1,953;3,044;4,183;23,568
10985,000;3,798;0,888;-35,209;3,100;9,544;5,181;37,948;4,783;-4,710;-2,746;0,000;39,600;40,600;9,607;3,119;-2,275;-1,493;-1,927;-2,473;-3,211;26,933;0,000;269,140;Inf;277,000;270,000;-1,796;3,056;4,155;23,555
10985,500;2,316;0,600;-34,013;3,204;9,535;5,181;37,948;4,783;-4,710;-2,746;0,000;39,600;40,600;9,809;3,171;-1,981;-1,486;-1,932;-2,515;-3,211;26,933;0,000;269,140;Inf;277,000;270,000;-2,042;3,068;4,173;23,566
10986,000;2,316;0,600;-34,013;3,204;9,535;5,181;37,948;4,783;-4,710;-2,746;0,000;39,600;40,600;9,809;3,171;-1,844;-1,381;-2,067;-2,205;-3,211;26,933;0,000;269,140;Inf;277,000;270,000;-1,978;3,056;4,214;23,584
10986,500;2,316;0,600;-34,013;3,204;9,535;5,181;37,948;4,783;-4,710;-2,746;0,000;39,600;40,600;9,809;3,171;-2,002;-1,202;-1,937;-2,169;-3,211;26,933;0,000;269,140;Inf;277,000;270,000;-1,874;3,044;4,212;23,565
10987,000;2,316;0,600;-34,013;3,204;9,535;5,181;37,948;4,783;-4,710;-2,746;0,000;39,600;40,600;9,809;3,171;-2,123;-1,340;-1,887;-2,381;-3,211;26,933;0,000;269,240;Inf;277,000;270,000;-1,827;3,032;4,244;23,572
10987,500;2,316;0,600;-34,013;3,204;9,535;5,219;37,961;4,776;-4,655;-2,748;0,000;39,652;40,703;9,809;3,171;-1,667;-1,375;-1,781;-2,402;-3,221;26,942;0,000;269,240;Inf;277,000;270,000;-1,933;3,020;4,262;23,602
10988,000;2,316;0,600;-34,013;3,204;9,535;5,219;37,961;4,776;-4,655;-2,748;0,000;39,700;40,700;9,809;3,171;-1,712;-1,314;-1,860;-2,042;-3,221;26,942;0,000;269,240;Inf;277,000;270,000;-1,806;3,009;4,261;23,602
10988,500;2,316;0,600;-34,013;3,204;9,535;5,219;37,961;4,776;-4,655;-2,748;0,000;39,700;40,700;9,809;3,171;-1,884;-1,187;-1,515;-2,015;-3,221;26,942;0,000;269,240;Inf;277,000;270,000;-1,732;2,997;4,283;23,624
10989,000;3,329;0,887;-33,846;3,180;9,584;5,219;37,961;4,776;-4,655;-2,748;0,000;39,700;40,700;9,738;3,156;-1,932;-1,220;-1,597;-2,216;-3,221;26,942;0,000;268,740;Inf;278,000;270,000;-1,650;2,986;4,299;23,659
10989,500;3,329;0,887;-33,846;3,180;9,584;5,219;37,961;4,776;-4,655;-2,748;0,000;39,700;40,700;9,738;3,156;-1,640;-1,235;-1,785;-2,235;-3,221;26,942;0,000;268,740;Inf;278,000;270,000;-1,741;2,992;4,336;23,735
10990,000;3,329;0,887;-33,846;3,180;9,584;5,219;37,961;4,776;-4,655;-2,748;0,000;39,700;40,700;9,738;3,156;-1,791;-1,306;-1,873;-2,295;-3,221;26,942;0,000;269,540;Inf;278,000;270,000;-1,724;2,997;4,342;23,748
10990,500;3,329;0,887;-33,846;3,180;9,584;5,219;37,961;4,776;-4,655;-2,748;0,000;39,700;40,700;9,738;3,156;-2,045;-1,333;-1,777;-2,237;-3,221;26,942;0,000;269,540;Inf;278,000;270,000;-1,816;3,003;4,358;23,804
10991,000;3,329;0,887;-33,846;3,180;9,584;5,257;37,976;4,763;-4,614;-2,750;0,000;39,672;40,692;9,738;3,156;-2,082;-1,144;-2,154;-2,238;-3,220;26,932;0,000;269,340;Inf;278,000;270,000;-1,848;3,008;4,354;23,827
10991,500;3,329;0,887;-33,846;3,180;9,584;5,257;37,976;4,763;-4,614;-2,750;0,000;39,700;40,700;9,738;3,156;-2,215;-1,412;-1,814;-2,359;-3,220;26,932;0,000;269,340;Inf;278,000;270,000;-1,904;3,013;4,361;23,845
10992,000;3,394;0,897;-33,940;3,213;9,642;5,257;37,976;4,763;-4,614;-2,750;0,000;39,700;40,700;9,665;3,095;-1,861;-1,280;-1,812;-2,259;-3,220;26,932;0,000;268,840;Inf;279,000;270,000;-1,950;3,018;4,368;23,893
10992,500;3,394;0,897;-33,940;3,213;9,642;5,257;37,976;4,763;-4,614;-2,750;0,000;39,700;40,700;9,665;3,095;-1,662;-1,226;-1,926;-2,027;-3,220;26,932;0,000;268,840;Inf;279,000;270,000;-1,803;3,025;4,351;23,883
10993,000;3,394;0,897;-33,940;3,213;9,642;5,257;37,976;4,763;-4,614;-2,750;0,000;39,700;40,700;9,665;3,095;-1,795;-1,270;-1,863;-2,287;-3,220;26,932;0,000;269,440;Inf;279,000;270,000;-1,710;3,031;4,395;23,803
10993,500;3,394;0,897;-33,940;3,213;9,642;5,257;37,976;4,763;-4,614;-2,750;0,000;39,700;40,700;9,665;3,095;-2,022;-1,367;-1,956;-2,326;-3,220;26,932;0,000;269,440;Inf;279,000;270,000;-1,804;3,037;4,399;23,760
10994,000;3,394;0,897;-33,940;3,213;9,642;5,262;37,994;4,791;-4,562;-2,758;0,000;39,671;40,681;9,665;3,095;-2,275;-1,385;-2,170;-2,528;-3,212;26,937;0,000;270,440;Inf;279,000;270,000;-1,918;3,042;4,440;23,720
10994,500;3,394;0,897;-33,940;3,213;9,642;5,262;37,994;4,791;-4,562;-2,758;0,000;39,700;40,700;9,665;3,095;-1,983;-1,563;-1,639;-2,421;-3,212;26,937;0,000;270,440;Inf;279,000;270,000;-2,089;3,048;4,422;23,748
10995,000;3,215;0,875;-34,112;3,249;9,610;5,262;37,994;4,791;-4,562;-2,758;0,000;39,700;40,700;9,682;3,097;-1,525;-1,385;-1,372;-2,167;-3,212;26,937;0,000;270,540;Inf;279,000;270,000;-1,902;3,054;4,409;23,746
10995,500;3,215;0,875;-34,112;3,249;9,610;5,262;37,994;4,791;-4,562;-2,758;0,000;39,700;40,700;9,682;3,097;-1,260;-1,363;-1,626;-2,195;-3,212;26,937;0,000;270,540;Inf;279,000;270,000;-1,612;3,057;4,365;23,759
10996,000;3,215;0,875;-34,112;3,249;9,610;5,262;37,994;4,791;-4,562;-2,758;0,000;39,700;40,700;9,682;3,097;-1,777;-1,317;-1,806;-2,258;-3,212;26,937;0,000;270,240;Inf;279,000;270,000;-1,611;3,059;4,363;23,752
10996,500;3,215;0,875;-34,112;3,249;9,610;5,262;37,994;4,791;-4,562;-2,758;0,000;39,700;40,700;9,682;3,097;-1,998;-1,305;-2,067;-2,382;-3,212;26,937;0,000;270,240;Inf;279,000;270,000;-1,789;3,062;4,401;23,777
10997,000;3,215;0,875;-34,112;3,249;9,610;5,262;37,994;4,791;-4,562;-2,758;0,000;39,700;40,700;9,682;3,097;-2,169;-1,437;-1,977;-2,534;-3,212;26,937;0,000;271,240;Inf;278,000;270,000;-1,938;3,064;4,405;23,760
10997,500;3,215;0,875;-34,112;3,249;9,610;5,246;38,001;4,789;-4,547;-2,754;0,000;39,674;40,728;9,682;3,097;-1,824;-1,336;-1,527;-2,222;-3,206;26,934;0,000;271,240;Inf;278,000;270,000;-2,029;3,067;4,386;23,770
10998,000;3,215;0,875;-34,112;3,249;9,610;5,246;38,001;4,789;-4,547;-2,754;0,000;39,700;40,700;9,682;3,097;-1,743;-1,400;-1,796;-2,368;-3,206;26,934;0,000;271,540;Inf;277,000;270,000;-1,727;3,069;4,354;23,799
10998,500;3,016;0,704;-35,209;3,127;9,639;5,246;38,001;4,789;-4,547;-2,754;0,000;39,700;40,700;9,639;3,311;-1,762;-1,318;-1,998;-2,374;-3,206;26,934;0,000;271,540;Inf;277,000;270,000;-1,827;3,072;4,358;23,820
10999,000;3,016;0,704;-35,209;3,127;9,639;5,246;38,001;4,789;-4,547;-2,754;0,000;39,700;40,700;9,639;3,311;-2,091;-1,205;-2,278;-2,346;-3,206;26,934;0,000;271,340;Inf;276,000;270,000;-1,863;3,071;4,376;23,822
10999,500;3,016;0,704;-35,209;3,127;9,639;5,246;38,001;4,789;-4,547;-2,754;0,000;39,700;40,700;9,639;3,311;-2,046;-1,420;-1,997;-2,421;-3,206;26,934;0,000;271,340;Inf;276,000;270,000;-1,980;3,070;4,396;23,806
11000,000;3,016;0,704;-35,209;3,127;9,639;5,246;38,001;4,789;-4,547;-2,754;0,000;39,700;40,700;9,639;3,311;-2,191;-1,252;-1,902;-2,287;-3,206;26,934;0,000;269,140;Inf;276,000;270,000;-1,971;3,069;4,371;23,752
11000,500;3,016;0,704;-35,209;3,127;9,639;5,225;38,014;4,788;-4,509;-2,761;0,000;39,683;40,700;9,639;3,311;-2,128;-1,389;-2,068;-2,444;-3,211;26,925;0,000;269,140;Inf;276,000;270,000;-1,908;3,068;4,376;23,728
11001,000;3,016;0,704;-35,209;3,127;9,639;5,225;38,014;4,788;-4,509;-2,761;0,000;39,700;40,700;9,639;3,311;-2,184;-1,470;-1,754;-2,415;-3,211;26,925;0,000;268,940;Inf;277,000;270,000;-2,007;3,067;4,371;23,746
11001,500;2,953;0,756;-34,690;3,246;9,651;5,225;38,014;4,788;-4,509;-2,761;0,000;39,700;40,700;9,639;3,102;-1,402;-1,253;-1,698;-2,036;-3,211;26,925;0,000;268,940;Inf;277,000;270,000;-1,956;3,066;4,353;23,769
11002,000;2,953;0,756;-34,690;3,246;9,651;5,225;38,014;4,788;-4,509;-2,761;0,000;39,700;40,700;9,639;3,102;-1,926;-1,033;-1,964;-2,074;-3,211;26,925;0,000;268,940;Inf;278,000;270,000;-1,597;3,064;4,360;23,777
11002,500;2,953;0,756;-34,690;3,246;9,651;5,225;38,014;4,788;-4,509;-2,761;0,000;39,700;40,700;9,639;3,102;-1,981;-1,245;-1,655;-2,202;-3,211;26,925;0,000;268,940;Inf;278,000;270,000;-1,749;3,063;4,358;23,759
11003,000;2,953;0,756;-34,690;3,246;9,651;5,225;38,014;4,788;-4,509;-2,761;0,000;39,700;40,700;9,639;3,102;-2,093;-1,190;-1,860;-2,247;-3,211;26,925;0,000;268,740;Inf;279,000;270,000;-1,771;3,061;4,376;23,769
11003,500;2,953;0,756;-34,690;3,246;9,651;5,225;38,014;4,788;-4,509;-2,761;0,000;39,700;40,700;9,639;3,102;-1,735;-1,179;-1,821;-2,222;-3,211;26,925;0,000;268,740;Inf;279,000;270,000;-1,848;3,059;4,415;23,661
11004,000;2,953;0,756;-34,690;3,246;9,651;5,225;37,981;4,776;-4,470;-2,749;0,000;39,677;40,653;9,639;3,102;-1,754;-1,168;-1,979;-2,130;-3,219;26,919;0,000;268,840;Inf;280,000;270,000;-1,739;3,057;4,445;23,616
11004,500;2,953;0,756;-34,690;3,246;9,651;5,225;37,981;4,776;-4,470;-2,749;0,000;39,700;40,700;9,639;3,102;-1,902;-1,079;-2,071;-2,046;-3,219;26,919;0,000;268,840;Inf;280,000;270,000;-1,758;3,056;4,464;23,681
11005,000;2,986;0,694;-35,209;3,177;9,631;5,225;37,981;4,776;-4,470;-2,749;0,000;39,700;40,700;9,471;3,222;-2,147;-0,879;-2,295;-2,002;-3,219;26,919;0,000;269,040;Inf;280,000;270,000;-1,774;3,054;4,467;23,716
11005,500;2,986;0,694;-35,209;3,177;9,631;5,225;37,981;4,776;-4,470;-2,749;0,000;39,700;40,700;9,471;3,222;-1,812;-1,070;-1,801;-1,975;-3,219;26,919;0,000;269,040;Inf;280,000;270,000;-1,831;3,053;4,498;23,806
11006,000;2,986;0,694;-35,209;3,177;9,631;5,225;37,981;4,776;-4,470;-2,749;0,000;39,700;40,700;9,471;3,222;-1,316;-1,089;-1,534;-1,660;-3,219;26,919;0,000;272,140;Inf;279,000;270,000;-1,664;3,052;4,487;23,842
11006,500;2,986;0,694;-35,209;3,177;9,631;5,225;37,981;4,776;-4,470;-2,749;0,000;39,700;40,700;9,471;3,222;-1,628;-0,846;-1,352;-1,759;-3,219;26,919;0,000;272,140;Inf;279,000;270,000;-1,400;3,051;4,497;23,864
11007,000;2,986;0,694;-35,209;3,177;9,631;5,240;37,956;4,768;-4,487;-2,750;0,000;39,676;40,706;9,471;3,222;-1,741;-0,967;-1,559;-1,988;-3,223;26,924;0,000;271,640;Inf;278,000;270,000;-1,396;3,050;4,501;23,889
11007,500;2,986;0,694;-35,209;3,177;9,631;5,240;37,956;4,768;-4,487;-2,750;0,000;39,700;40,700;9,471;3,222;-1,477;-0,977;-1,716;-2,011;-3,223;26,924;0,000;271,640;Inf;278,000;270,000;-1,563;3,049;4,548;23,944
11008,000;2,175;0,608;-33,474;3,178;9,569;5,240;37,956;4,768;-4,487;-2,750;0,000;39,700;40,700;9,809;3,220;-1,743;-1,158;-1,761;-2,162;-3,223;26,924;0,000;271,940;Inf;277,000;270,000;-1,545;3,048;4,592;23,959
11008,500;2,175;0,608;-33,474;3,178;9,569;5,240;37,956;4,768;-4,487;-2,750;0,000;39,700;40,700;9,809;3,220;-1,857;-1,180;-1,893;-2,268;-3,223;26,924;0,000;271,940;Inf;277,000;270,000;-1,706;3,033;4,586;23,951
11009,000;2,175;0,608;-33,474;3,178;9,569;5,240;37,956;4,768;-4,487;-2,750;0,000;39,700;40,700;9,809;3,220;-2,021;-1,275;-1,839;-2,337;-3,223;26,924;0,000;272,140;Inf;276,000;270,000;-1,800;3,019;4,596;23,923
11009,500;2,175;0,608;-33,474;3,178;9,569;5,240;37,956;4,768;-4,487;-2,750;0,000;39,700;40,700;9,809;3,220;-1,914;-1,316;-1,666;-2,160;-3,223;26,924;0,000;272,140;Inf;276,000;270,000;-1,868;3,005;4,600;23,907
11010,000;2,175;0,608;-33,474;3,178;9,569;5,209;37,999;4,788;-4,398;-2,749;0,000;39,672;40,620;9,809;3,220;-1,668;-1,038;-1,311;-1,877;-3,224;26,920;0,000;270,240;Inf;276,000;270,000;-1,764;2,992;4,579;23,901
11010,500;2,175;0,608;-33,474;3,178;9,569;5,209;37,999;4,788;-4,398;-2,749;0,000;39,700;40,600;9,809;3,220;-1,193;-1,011;-1,330;-1,898;-3,224;26,920;0,000;270,240;Inf;276,000;270,000;-1,474;2,978;4,544;23,912
11011,000;2,175;0,608;-33,474;3,178;9,569;5,209;37,999;4,788;-4,398;-2,749;0,000;39,700;40,600;9,809;3,220;-1,138;-0,896;-1,526;-1,790;-3,224;26,920;0,000;269,640;Inf;276,000;270,000;-1,358;2,965;4,585;23,989
11011,500;2,970;0,660;-35,209;3,108;9,663;5,209;37,999;4,788;-4,398;-2,749;0,000;39,700;40,600;9,615;3,135;-1,548;-1,025;-1,517;-1,825;-3,224;26,920;0,000;269,640;Inf;276,000;270,000;-1,338;2,952;4,607;24,050
11012,000;2,970;0,660;-35,209;3,108;9,663;5,209;37,999;4,788;-4,398;-2,749;0,000;39,700;40,600;9,615;3,135;-1,801;-0,875;-1,422;-1,887;-3,224;26,920;0,000;269,640;Inf;276,000;270,000;-1,479;2,953;4,627;24,080
11012,500;2,970;0,660;-35,209;3,108;9,663;5,209;37,999;4,788;-4,398;-2,749;0,000;39,700;40,600;9,615;3,135;-1,155;-0,894;-1,302;-1,670;-3,224;26,920;0,000;269,640;Inf;276,000;270,000;-1,496;2,953;4,644;24,111
11013,000;2,970;0,660;-35,209;3,108;9,663;5,209;37,999;4,788;-4,398;-2,749;0,000;39,700;40,600;9,615;3,135;-1,107;-0,866;-1,482;-1,808;-3,224;26,920;0,000;267,940;Inf;277,000;270,000;-1,255;2,953;4,639;24,083
11013,500;2,970;0,660;-35,209;3,108;9,663;5,194;37,945;4,777;-4,374;-2,764;0,000;39,669;40,596;9,615;3,135;-1,533;-0,914;-1,627;-1,814;-3,230;26,916;0,000;267,940;Inf;277,000;270,000;-1,316;2,953;4,679;24,028
11014,000;2,970;0,660;-35,209;3,108;9,663;5,194;37,945;4,777;-4,374;-2,764;0,000;39,700;40,600;9,615;3,135;-1,563;-0,938;-1,723;-2,020;-3,230;26,916;0,000;268,140;Inf;278,000;270,000;-1,472;2,954;4,698;24,005
11014,500;2,408;0,643;-34,825;3,144;9,611;5,194;37,945;4,777;-4,374;-2,764;0,000;39,700;40,600;9,686;3,327;-1,940;-1,058;-1,817;-2,182;-3,230;26,916;0,000;268,140;Inf;278,000;270,000;-1,561;2,954;4,744;24,021
11015,000;2,408;0,643;-34,825;3,144;9,611;5,194;37,945;4,777;-4,374;-2,764;0,000;39,700;40,600;9,686;3,327;-1,806;-1,182;-1,387;-2,133;-3,230;26,916;0,000;268,140;Inf;279,000;270,000;-1,749;2,945;4,725;23,996
11015,500;2,408;0,643;-34,825;3,144;9,611;5,194;37,945;4,777;-4,374;-2,764;0,000;39,700;40,600;9,686;3,327;-1,116;-1,125;-1,049;-1,820;-3,230;26,916;0,000;268,140;Inf;279,000;270,000;-1,627;2,936;4,673;23,978
11016,000;2,408;0,643;-34,825;3,144;9,611;5,194;37,945;4,777;-4,374;-2,764;0,000;39,700;40,600;9,686;3,327;-1,456;-0,657;-1,376;-1,676;-3,230;26,916;0,000;269,940;Inf;279,000;270,000;-1,278;2,928;4,687;23,986
11016,500;2,408;0,643;-34,825;3,144;9,611;5,192;37,934;4,787;-4,340;-2,754;0,000;39,662;40,622;9,686;3,327;-1,630;-0,705;-1,358;-1,753;-3,225;26,905;0,000;269,940;Inf;279,000;270,000;-1,291;2,919;4,697;23,939
11017,000;2,408;0,643;-34,825;3,144;9,611;5,192;37,934;4,787;-4,340;-2,754;0,000;39,700;40,600;9,686;3,327;-1,470;-0,812;-1,431;-1,818;-3,225;26,905;0,000;270,140;Inf;279,000;270,000;-1,362;2,911;4,725;23,881
11017,500;2,408;0,643;-34,825;3,144;9,611;5,192;37,934;4,787;-4,340;-2,754;0,000;39,700;40,600;9,686;3,327;-1,155;-0,787;-1,483;-1,646;-3,225;26,905;0,000;270,140;Inf;279,000;270,000;-1,383;2,902;4,751;23,946
11018,000;3,468;0,920;-33,521;3,181;9,541;5,192;37,934;4,787;-4,340;-2,754;0,000;39,700;40,600;9,863;3,140;-1,447;-0,590;-1,409;-1,555;-3,225;26,905;0,000;269,740;Inf;279,000;270,000;-1,268;2,894;4,828;23,988
11018,500;3,468;0,920;-33,521;3,181;9,541;5,192;37,934;4,787;-4,340;-2,754;0,000;39,700;40,600;9,863;3,140;-1,616;-0,671;-1,311;-1,708;-3,225;26,905;0,000;269,740;Inf;279,000;270,000;-1,250;2,904;4,827;24,034
11019,000;3,468;0,920;-33,521;3,181;9,541;5,192;37,934;4,787;-4,340;-2,754;0,000;39,700;40,600;9,863;3,140;-1,351;-0,688;-1,332;-1,752;-3,225;26,905;0,000;271,240;Inf;278,000;270,000;-1,327;2,913;4,843;24,126
11019,500;3,468;0,920;-33,521;3,181;9,541;5,192;37,934;4,787;-4,340;-2,754;0,000;39,700;40,600;9,863;3,140;-1,362;-0,667;-1,154;-1,531;-3,225;26,905;0,000;271,240;Inf;278,000;270,000;-1,281;2,922;4,850;24,158
11020,000;3,468;0,920;-33,521;3,181;9,541;5,234;37,950;4,782;-4,286;-2,766;0,000;39,642;40,579;9,863;3,140;-1,535;-0,736;-1,248;-1,720;-3,227;26,909;0,000;271,140;Inf;277,000;270,000;-1,178;2,931;4,898;24,187
11020,500;3,468;0,920;-33,521;3,181;9,541;5,234;37,950;4,782;-4,286;-2,766;0,000;39,600;40,600;9,863;3,140;-1,235;-0,769;-1,236;-1,745;-3,227;26,909;0,000;271,140;Inf;277,000;270,000;-1,310;2,940;4,882;24,172
11021,000;3,177;0,748;-35,209;3,167;9,616;5,234;37,950;4,782;-4,286;-2,766;0,000;39,600;40,600;9,548;3,177;-0,962;-0,767;-1,141;-1,790;-3,227;26,909;0,000;270,940;Inf;277,000;270,000;-1,246;2,948;4,899;24,174
11021,500;3,177;0,748;-35,209;3,167;9,616;5,234;37,950;4,782;-4,286;-2,766;0,000;39,600;40,600;9,548;3,177;-1,368;-0,862;-1,302;-1,864;-3,227;26,909;0,000;270,940;Inf;277,000;270,000;-1,165;2,952;4,905;24,157
11022,000;3,177;0,748;-35,209;3,167;9,616;5,234;37,950;4,782;-4,286;-2,766;0,000;39,600;40,600;9,548;3,177;-1,275;-0,728;-1,040;-1,459;-3,227;26,909;0,000;269,340;Inf;277,000;270,000;-1,349;2,956;4,889;24,168
11022,500;3,177;0,748;-35,209;3,167;9,616;5,234;37,950;4,782;-4,286;-2,766;0,000;39,600;40,600;9,548;3,177;-1,199;-0,573;-0,826;-1,492;-3,227;26,909;0,000;269,340;Inf;277,000;270,000;-1,125;2,959;4,895;24,155
11023,000;3,177;0,748;-35,209;3,167;9,616;5,254;37,937;4,791;-4,237;-2,758;0,000;39,642;40,523;9,548;3,177;-1,165;-0,738;-1,154;-1,531;-3,207;26,919;0,000;269,040;Inf;277,000;270,000;-1,022;2,963;4,921;24,137
11023,500;3,177;0,748;-35,209;3,167;9,616;5,254;37,937;4,791;-4,237;-2,758;0,000;39,600;40,500;9,548;3,177;-1,263;-0,548;-1,514;-1,566;-3,207;26,919;0,000;269,040;Inf;277,000;270,000;-1,147;2,967;4,915;24,118
11024,000;3,068;0,780;-34,856;3,185;9,494;5,254;37,937;4,791;-4,237;-2,758;0,000;39,600;40,500;9,655;3,193;-1,478;-0,824;-1,232;-1,738;-3,207;26,919;0,000;269,040;Inf;277,000;270,000;-1,223;2,970;4,954;24,108
11024,500;3,068;0,780;-34,856;3,185;9,494;5,254;37,937;4,791;-4,237;-2,758;0,000;39,600;40,500;9,655;3,193;-1,496;-0,691;-1,061;-1,644;-3,207;26,919;0,000;269,040;Inf;277,000;270,000;-1,318;2,972;4,956;24,113
11025,000;3,068;0,780;-34,856;3,185;9,494;5,254;37,937;4,791;-4,237;-2,758;0,000;39,600;40,500;9,655;3,193;-1,179;-0,608;-1,158;-1,650;-3,207;26,919;0,000;268,940;Inf;278,000;270,000;-1,223;2,973;4,965;24,094
11025,500;3,068;0,780;-34,856;3,185;9,494;5,254;37,937;4,791;-4,237;-2,758;0,000;39,600;40,500;9,655;3,193;-1,776;-0,763;-1,535;-1,876;-3,207;26,919;0,000;268,940;Inf;278,000;270,000;-1,149;2,975;4,992;24,065
11026,000;3,068;0,780;-34,856;3,185;9,494;5,254;37,937;4,791;-4,237;-2,758;0,000;39,600;40,500;9,655;3,193;-1,824;-0,918;-1,388;-2,002;-3,207;26,919;0,000;268,540;Inf;279,000;270,000;-1,488;2,976;4,983;24,053
11026,500;3,068;0,780;-34,856;3,185;9,494;5,269;38,013;4,807;-4,154;-2,762;0,000;39,629;40,502;9,655;3,193;-1,300;-0,794;-1,247;-1,489;-3,212;26,915;0,000;268,540;Inf;279,000;270,000;-1,533;2,978;4,983;24,060
11027,000;3,068;0,780;-34,856;3,185;9,494;5,269;38,013;4,807;-4,154;-2,762;0,000;39,600;40,500;9,655;3,193;-1,427;-0,566;-1,208;-1,598;-3,212;26,915;0,000;269,040;Inf;279,000;270,000;-1,207;2,979;4,971;24,045
11027,500;2,818;0,745;-34,290;3,188;9,556;5,269;38,013;4,807;-4,154;-2,762;0,000;39,600;40,500;9,749;3,217;-1,510;-0,587;-1,155;-1,620;-3,212;26,915;0,000;269,040;Inf;279,000;270,000;-1,200;2,981;4,945;24,026
11028,000;2,818;0,745;-34,290;3,188;9,556;5,269;38,013;4,807;-4,154;-2,762;0,000;39,600;40,500;9,749;3,217;-1,117;-0,677;-1,014;-1,544;-3,212;26,915;0,000;269,240;Inf;279,000;270,000;-1,218;2,978;4,970;24,014
11028,500;2,818;0,745;-34,290;3,188;9,556;5,269;38,013;4,807;-4,154;-2,762;0,000;39,600;40,500;9,749;3,217;-0,888;-0,742;-0,870;-1,678;-3,212;26,915;0,000;269,240;Inf;279,000;270,000;-1,088;2,975;4,970;24,005
11029,000;2,818;0,745;-34,290;3,188;9,556;5,269;38,013;4,807;-4,154;-2,762;0,000;39,600;40,500;9,749;3,217;-1,221;-0,852;-0,986;-1,833;-3,212;26,915;0,000;271,240;Inf;278,000;270,000;-1,045;2,973;4,973;23,971
11029,500;2,818;0,745;-34,290;3,188;9,556;5,188;37,941;4,818;-4,139;-2,747;0,000;39,622;40,478;9,749;3,217;-1,152;-0,912;-0,832;-1,678;-3,212;26,916;0,000;271,240;Inf;278,000;270,000;-1,223;2,970;4,984;23,938
11030,000;2,818;0,745;-34,290;3,188;9,556;5,188;37,941;4,818;-4,139;-2,747;0,000;39,600;40,500;9,749;3,217;-1,220;-0,600;-0,726;-1,409;-3,212;26,916;0,000;271,140;Inf;277,000;270,000;-1,144;2,968;4,952;23,920
11030,500;2,409;0,608;-35,103;3,104;9,605;5,188;37,941;4,818;-4,139;-2,747;0,000;39,600;40,500;9,641;3,330;-1,155;-0,681;-1,064;-1,662;-3,212;26,916;0,000;271,140;Inf;277,000;270,000;-0,989;2,965;4,972;23,920
11031,000;2,409;0,608;-35,103;3,104;9,605;5,188;37,941;4,818;-4,139;-2,747;0,000;39,600;40,500;9,641;3,330;-0,996;-0,725;-1,075;-1,669;-3,212;26,916;0,000;271,140;Inf;276,000;270,000;-1,141;2,956;4,991;23,892
11031,500;2,409;0,608;-35,103;3,104;9,605;5,188;37,941;4,818;-4,139;-2,747;0,000;39,600;40,500;9,641;3,330;-1,188;-0,671;-1,138;-1,689;-3,212;26,916;0,000;271,140;Inf;276,000;270,000;-1,116;2,947;5,007;23,838
11032,000;2,409;0,608;-35,103;3,104;9,605;5,188;37,941;4,818;-4,139;-2,747;0,000;39,600;40,500;9,641;3,330;-1,535;-0,612;-1,330;-1,656;-3,212;26,916;0,000;269,440;Inf;276,000;270,000;-1,171;2,939;5,015;23,795
11032,500;2,409;0,608;-35,103;3,104;9,605;5,188;37,941;4,818;-4,139;-2,747;0,000;39,600;40,500;9,641;3,330;-1,510;-0,616;-1,177;-1,629;-3,212;26,916;0,000;269,440;Inf;276,000;270,000;-1,283;2,930;5,031;23,750
11033,000;2,409;0,608;-35,103;3,104;9,605;5,223;37,961;4,802;-4,072;-2,755;0,000;39,594;40,445;9,641;3,330;-1,184;-0,650;-0,988;-1,655;-3,216;26,906;0,000;269,340;Inf;276,000;270,000;-1,233;2,921;5,024;23,656
11033,500;2,409;0,608;-35,103;3,104;9,605;5,223;37,961;4,802;-4,072;-2,755;0,000;39,600;40,400;9,641;3,330;-1,344;-0,661;-1,241;-1,705;-3,216;26,906;0,000;269,340;Inf;276,000;270,000;-1,119;2,913;5,035;23,638
11034,000;3,011;0,798;-34,097;3,277;9,503;5,223;37,961;4,802;-4,072;-2,755;0,000;39,600;40,400;9,654;3,125;-1,202;-0,608;-1,188;-1,491;-3,216;26,906;0,000;269,040;Inf;276,000;270,000;-1,238;2,905;5,029;23,584
11034,500;3,011;0,798;-34,097;3,277;9,503;5,223;37,961;4,802;-4,072;-2,755;0,000;39,600;40,400;9,654;3,125;-1,400;-0,652;-1,014;-1,601;-3,216;26,906;0,000;269,040;Inf;276,000;270,000;-1,122;2,906;5,054;23,545
11035,000;3,011;0,798;-34,097;3,277;9,503;5,223;37,961;4,802;-4,072;-2,755;0,000;39,600;40,400;9,654;3,125;-1,476;-0,643;-1,004;-1,643;-3,216;26,906;0,000;267,940;Inf;277,000;270,000;-1,167;2,908;5,046;23,492
11035,500;3,011;0,798;-34,097;3,277;9,503;5,223;37,961;4,802;-4,072;-2,755;0,000;39,600;40,400;9,654;3,125;-1,219;-0,645;-1,008;-1,599;-3,216;26,906;0,000;267,940;Inf;277,000;270,000;-1,192;2,910;5,065;23,470
11036,000;3,011;0,798;-34,097;3,277;9,503;5,223;37,952;4,800;-4,051;-2,741;0,000;39,584;40,341;9,654;3,125;-0,878;-0,573;-1,099;-1,363;-3,218;26,907;0,000;268,340;Inf;278,000;270,000;-1,118;2,911;5,061;23,444
11036,500;3,011;0,798;-34,097;3,277;9,503;5,223;37,952;4,800;-4,051;-2,741;0,000;39,600;40,300;9,654;3,125;-1,203;-0,533;-1,201;-1,459;-3,218;26,907;0,000;268,340;Inf;278,000;270,000;-0,978;2,913;5,073;23,380
11037,000;2,758;0,747;-33,011;3,223;9,561;5,223;37,952;4,800;-4,051;-2,741;0,000;39,600;40,300;9,739;3,150;-1,411;-0,485;-1,045;-1,478;-3,218;26,907;0,000;267,740;Inf;279,000;270,000;-1,099;2,915;5,089;23,383
11037,500;2,758;0,747;-33,011;3,223;9,561;5,223;37,952;4,800;-4,051;-2,741;0,000;39,600;40,300;9,739;3,150;-1,107;-0,517;-1,004;-1,508;-3,218;26,907;0,000;267,740;Inf;279,000;270,000;-1,105;2,912;5,098;23,377
11038,000;2,758;0,747;-33,011;3,223;9,561;5,223;37,952;4,800;-4,051;-2,741;0,000;39,600;40,300;9,739;3,150;-0,820;-0,490;-0,883;-1,140;-3,218;26,907;0,000;268,340;Inf;280,000;270,000;-1,034;2,910;5,105;23,327
11038,500;2,758;0,747;-33,011;3,223;9,561;5,223;37,952;4,800;-4,051;-2,741;0,000;39,600;40,300;9,739;3,150;-1,053;-0,257;-0,894;-1,272;-3,218;26,907;0,000;268,340;Inf;280,000;270,000;-0,833;2,907;5,117;23,298
11039,000;2,758;0,747;-33,011;3,223;9,561;5,179;37,929;4,806;-4,019;-2,748;0,000;39,575;40,357;9,739;3,150;-1,066;-0,540;-0,773;-1,462;-3,218;26,911;0,000;270,140;Inf;280,000;270,000;-0,869;2,905;5,141;23,267
11039,500;2,758;0,747;-33,011;3,223;9,561;5,179;37,929;4,806;-4,019;-2,748;0,000;39,600;40,400;9,739;3,150;-1,063;-0,684;-0,752;-1,558;-3,218;26,911;0,000;270,140;Inf;280,000;270,000;-0,960;2,902;5,151;23,233
11040,000;2,758;0,747;-33,011;3,223;9,561;5,179;37,929;4,806;-4,019;-2,748;0,000;39,600;40,400;9,739;3,150;-0,818;-0,655;-0,644;-1,338;-3,218;26,911;0,000;270,240;Inf;280,000;270,000;-1,014;2,900;5,159;23,199
11040,500;2,819;0,621;-35,209;3,121;9,641;5,179;37,929;4,806;-4,019;-2,748;0,000;39,600;40,400;9,573;3,052;-0,763;-0,402;-0,352;-1,145;-3,218;26,911;0,000;270,240;Inf;280,000;270,000;-0,864;2,898;5,124;23,240
11041,000;2,819;0,621;-35,209;3,121;9,641;5,179;37,929;4,806;-4,019;-2,748;0,000;39,600;40,400;9,573;3,052;-1,059;-0,570;-0,648;-1,547;-3,218;26,911;0,000;270,340;Inf;280,000;270,000;-0,666;2,896;5,170;23,217
11041,500;2,819;0,621;-35,209;3,121;9,641;5,179;37,929;4,806;-4,019;-2,748;0,000;39,600;40,400;9,573;3,052;-0,799;-0,578;-0,669;-1,512;-3,218;26,911;0,000;270,340;Inf;280,000;270,000;-0,956;2,895;5,171;23,195
11042,000;2,819;0,621;-35,209;3,121;9,641;5,179;37,929;4,806;-4,019;-2,748;0,000;39,600;40,400;9,573;3,052;-0,675;-0,404;-0,758;-1,071;-3,218;26,911;0,000;272,040;Inf;279,000;270,000;-0,890;2,894;5,166;23,152
11042,500;2,819;0,621;-35,209;3,121;9,641;5,226;37,918;4,804;-3,955;-2,734;0,000;39,568;40,346;9,573;3,052;-0,867;-0,127;-0,479;-1,066;-3,208;26,913;0,000;272,040;Inf;279,000;270,000;-0,727;2,893;5,191;23,148
11043,000;2,819;0,621;-35,209;3,121;9,641;5,226;37,918;4,804;-3,955;-2,734;0,000;39,600;40,300;9,573;3,052;-1,074;-0,243;-0,800;-1,247;-3,208;26,913;0,000;271,840;Inf;278,000;270,000;-0,635;2,891;5,192;23,128
11043,500;2,101;0,546;-34,199;3,232;9,557;5,226;37,918;4,804;-3,955;-2,734;0,000;39,600;40,300;9,646;2,984;-1,003;-0,387;-0,545;-1,345;-3,208;26,913;0,000;271,840;Inf;278,000;270,000;-0,841;2,890;5,239;23,184
11044,000;2,101;0,546;-34,199;3,232;9,557;5,226;37,918;4,804;-3,955;-2,734;0,000;39,600;40,300;9,646;2,984;-0,522;-0,343;-0,628;-1,084;-3,208;26,913;0,000;272,040;Inf;277,000;270,000;-0,820;2,877;5,259;23,206
11044,500;2,101;0,546;-34,199;3,232;9,557;5,226;37,918;4,804;-3,955;-2,734;0,000;39,600;40,300;9,646;2,984;-0,641;-0,303;-0,725;-1,096;-3,208;26,913;0,000;272,040;Inf;277,000;270,000;-0,644;2,864;5,272;23,241
11045,000;2,101;0,546;-34,199;3,232;9,557;5,226;37,918;4,804;-3,955;-2,734;0,000;39,600;40,300;9,646;2,984;-1,082;-0,185;-0,729;-1,225;-3,208;26,913;0,000;270,040;Inf;277,000;270,000;-0,691;2,852;5,299;23,249
11045,500;2,101;0,546;-34,199;3,232;9,557;5,235;37,938;4,790;-3,899;-2,759;0,000;39,547;40,289;9,646;2,984;-0,761;-0,313;-0,640;-1,278;-3,216;26,899;0,000;270,040;Inf;277,000;270,000;-0,805;2,840;5,323;23,292
11046,000;2,101;0,546;-34,199;3,232;9,557;5,235;37,938;4,790;-3,899;-2,759;0,000;39,500;40,300;9,646;2,984;-0,566;-0,325;-0,702;-1,080;-3,216;26,899;0,000;269,840;Inf;277,000;270,000;-0,748;2,828;5,337;23,294
11046,500;2,101;0,546;-34,199;3,232;9,557;5,235;37,938;4,790;-3,899;-2,759;0,000;39,500;40,300;9,646;2,984;-0,771;-0,252;-0,703;-1,126;-3,216;26,899;0,000;269,840;Inf;277,000;270,000;-0,668;2,816;5,343;23,315
11047,000;3,842;0,961;-34,581;3,136;9,591;5,235;37,938;4,790;-3,899;-2,759;0,000;39,500;40,300;9,725;3,207;-1,011;-0,353;-0,578;-1,322;-3,216;26,899;0,000;269,440;Inf;277,000;270,000;-0,713;2,804;5,366;23,326
11047,500;3,842;0,961;-34,581;3,136;9,591;5,235;37,938;4,790;-3,899;-2,759;0,000;39,500;40,300;9,725;3,207;-1,191;-0,301;-0,995;-1,395;-3,216;26,899;0,000;269,440;Inf;277,000;270,000;-0,816;2,821;5,392;23,300
11048,000;3,842;0,961;-34,581;3,136;9,591;5,235;37,938;4,790;-3,899;-2,759;0,000;39,500;40,300;9,725;3,207;-1,106;-0,350;-0,634;-1,375;-3,216;26,899;0,000;268,540;Inf;278,000;270,000;-0,970;2,838;5,366;23,246
11048,500;3,842;0,961;-34,581;3,136;9,591;5,235;37,938;4,790;-3,899;-2,759;0,000;39,500;40,300;9,725;3,207;-0,517;-0,284;-0,630;-1,166;-3,216;26,899;0,000;268,540;Inf;278,000;270,000;-0,866;2,854;5,347;23,223
11049,000;3,842;0,961;-34,581;3,136;9,591;5,249;37,934;4,795;-3,868;-2,769;0,000;39,522;40,312;9,725;3,207;-0,974;-0,433;-0,684;-1,459;-3,224;26,893;0,000;268,440;Inf;279,000;270,000;-0,649;2,870;5,363;23,244
11049,500;3,842;0,961;-34,581;3,136;9,591;5,249;37,934;4,795;-3,868;-2,769;0,000;39,500;40,300;9,725;3,207;-1,051;-0,499;-0,616;-1,483;-3,224;26,893;0,000;268,440;Inf;279,000;270,000;-0,888;2,886;5,342;23,280
11050,000;2,469;0,679;-33,926;3,248;9,586;5,249;37,934;4,795;-3,868;-2,769;0,000;39,500;40,300;9,726;3,045;-0,904;-0,367;-0,450;-1,335;-3,224;26,893;0,000;268,340;Inf;280,000;270,000;-0,912;2,902;5,350;23,268
11050,500;2,469;0,679;-33,926;3,248;9,586;5,249;37,934;4,795;-3,868;-2,769;0,000;39,500;40,300;9,726;3,045;-0,246;-0,370;-0,286;-0,907;-3,224;26,893;0,000;268,340;Inf;280,000;270,000;-0,764;2,895;5,325;23,354
11051,000;2,469;0,679;-33,926;3,248;9,586;5,249;37,934;4,795;-3,868;-2,769;0,000;39,500;40,300;9,726;3,045;-0,437;-0,279;-0,492;-1,043;-3,224;26,893;0,000;270,640;Inf;280,000;270,000;-0,452;2,888;5,346;23,518
11051,500;2,469;0,679;-33,926;3,248;9,586;5,249;37,934;4,795;-3,868;-2,769;0,000;39,500;40,300;9,726;3,045;-0,886;-0,174;-0,484;-1,110;-3,224;26,893;0,000;270,640;Inf;280,000;270,000;-0,563;2,881;5,333;23,533
11052,000;2,469;0,679;-33,926;3,248;9,586;5,204;37,902;4,785;-3,821;-2,763;0,000;39,511;40,283;9,726;3,045;-0,675;-0,255;-0,394;-1,189;-3,221;26,894;0,000;270,340;Inf;280,000;270,000;-0,664;2,874;5,366;23,538
11052,500;2,469;0,679;-33,926;3,248;9,586;5,204;37,902;4,785;-3,821;-2,763;0,000;39,500;40,300;9,726;3,045;-0,323;-0,168;-0,501;-0,933;-3,221;26,894;0,000;270,340;Inf;280,000;270,000;-0,628;2,868;5,372;23,527
11053,000;2,868;0,760;-34,118;3,157;9,591;5,204;37,902;4,785;-3,821;-2,763;0,000;39,500;40,300;9,733;3,212;-0,732;-0,152;-0,835;-1,052;-3,221;26,894;0,000;270,540;Inf;280,000;270,000;-0,481;2,861;5,374;23,532
11053,500;2,868;0,760;-34,118;3,157;9,591;5,204;37,902;4,785;-3,821;-2,763;0,000;39,500;40,300;9,733;3,212;-0,935;-0,207;-0,731;-1,108;-3,221;26,894;0,000;270,540;Inf;280,000;270,000;-0,693;2,861;5,431;23,563
11054,000;2,868;0,760;-34,118;3,157;9,591;5,204;37,902;4,785;-3,821;-2,763;0,000;39,500;40,300;9,733;3,212;-0,946;-0,098;-0,558;-1,057;-3,221;26,894;0,000;270,540;Inf;280,000;270,000;-0,745;2,861;5,424;23,572
11054,500;2,868;0,760;-34,118;3,157;9,591;5,204;37,902;4,785;-3,821;-2,763;0,000;39,500;40,300;9,733;3,212;-0,409;-0,215;-0,290;-0,871;-3,221;26,894;0,000;270,540;Inf;280,000;270,000;-0,665;2,861;5,436;23,660
11055,000;2,868;0,760;-34,118;3,157;9,591;5,204;37,902;4,785;-3,821;-2,763;0,000;39,500;40,300;9,733;3,212;-0,271;-0,053;-0,531;-0,870;-3,221;26,894;0,000;271,640;Inf;279,000;270,000;-0,446;2,861;5,465;23,627
11055,500;2,868;0,760;-34,118;3,157;9,591;5,219;37,896;4,803;-3,792;-2,767;0,000;39,491;40,192;9,733;3,212;-0,753;-0,014;-0,473;-0,893;-3,214;26,897;0,000;271,640;Inf;279,000;270,000;-0,431;2,862;5,471;23,612
11056,000;2,868;0,760;-34,118;3,157;9,591;5,219;37,896;4,803;-3,792;-2,767;0,000;39,500;40,200;9,733;3,212;-0,985;-0,140;-0,542;-1,115;-3,214;26,897;0,000;271,940;Inf;278,000;270,000;-0,533;2,862;5,490;23,657
11056,500;2,017;0,547;-34,364;3,202;9,624;5,219;37,896;4,803;-3,792;-2,767;0,000;39,500;40,200;9,659;3,091;-0,823;-0,030;-0,481;-1,050;-3,214;26,897;0,000;271,940;Inf;278,000;270,000;-0,695;2,862;5,488;23,671
11057,000;2,017;0,547;-34,364;3,202;9,624;5,219;37,896;4,803;-3,792;-2,767;0,000;39,500;40,200;9,659;3,091;-0,815;-0,194;-0,581;-1,211;-3,214;26,897;0,000;271,640;Inf;277,000;270,000;-0,596;2,848;5,515;23,666
11057,500;2,017;0,547;-34,364;3,202;9,624;5,219;37,896;4,803;-3,792;-2,767;0,000;39,500;40,200;9,659;3,091;-0,572;-0,199;-0,598;-1,169;-3,214;26,897;0,000;271,640;Inf;277,000;270,000;-0,700;2,834;5,537;23,598
11058,000;2,017;0,547;-34,364;3,202;9,624;5,219;37,896;4,803;-3,792;-2,767;0,000;39,500;40,200;9,659;3,091;-0,701;-0,153;-0,819;-1,153;-3,214;26,897;0,000;269,740;Inf;277,000;270,000;-0,635;2,821;5,555;23,559
11058,500;2,017;0,547;-34,364;3,202;9,624;5,201;37,938;4,810;-3,717;-2,752;0,000;39,483;40,200;9,659;3,091;-0,681;-0,185;-0,645;-0,953;-3,208;26,887;0,000;269,740;Inf;277,000;270,000;-0,706;2,808;5,547;23,562
11059,000;2,017;0,547;-34,364;3,202;9,624;5,201;37,938;4,810;-3,717;-2,752;0,000;39,500;40,200;9,659;3,091;-0,749;0,074;-0,763;-0,927;-3,208;26,887;0,000;269,840;Inf;277,000;270,000;-0,616;2,795;5,566;23,535
11059,500;2,694;0,750;-34,063;3,233;9,560;5,201;37,938;4,810;-3,717;-2,752;0,000;39,500;40,200;9,679;3,120;-0,902;-0,062;-0,715;-1,086;-3,208;26,887;0,000;269,840;Inf;277,000;270,000;-0,591;2,782;5,580;23,540
11060,000;2,694;0,750;-34,063;3,233;9,560;5,201;37,938;4,810;-3,717;-2,752;0,000;39,500;40,200;9,679;3,120;-0,642;-0,100;-0,735;-1,053;-3,208;26,887;0,000;269,940;Inf;277,000;270,000;-0,691;2,781;5,576;23,554
11060,500;2,694;0,750;-34,063;3,233;9,560;5,201;37,938;4,810;-3,717;-2,752;0,000;39,500;40,200;9,679;3,120;-0,570;-0,029;-0,767;-0,793;-3,208;26,887;0,000;269,940;Inf;277,000;270,000;-0,632;2,779;5,595;23,507
11061,000;2,694;0,750;-34,063;3,233;9,560;5,201;37,938;4,810;-3,717;-2,752;0,000;39,500;40,200;9,679;3,120;-0,498;-0,116;-0,650;-1,091;-3,208;26,887;0,000;268,540;Inf;278,000;270,000;-0,540;2,778;5,593;23,458
11061,500;2,694;0,750;-34,063;3,233;9,560;5,201;37,938;4,810;-3,717;-2,752;0,000;39,500;40,200;9,679;3,120;-0,808;-0,216;-0,641;-1,179;-3,208;26,887;0,000;268,540;Inf;278,000;270,000;-0,589;2,776;5,614;23,461
11062,000;2,694;0,750;-34,063;3,233;9,560;5,216;37,927;4,802;-3,693;-2,728;0,000;39,471;40,199;9,679;3,120;-0,771;-0,186;-0,435;-1,106;-3,209;26,896;0,000;268,240;Inf;279,000;270,000;-0,711;2,775;5,596;23,443
11062,500;2,694;0,750;-34,063;3,233;9,560;5,216;37,927;4,802;-3,693;-2,728;0,000;39,500;40,200;9,679;3,120;-0,684;-0,085;-0,345;-0,921;-3,209;26,896;0,000;268,240;Inf;279,000;270,000;-0,625;2,774;5,596;23,436
11063,000;2,557;0,681;-34,195;3,188;9,498;5,216;37,927;4,802;-3,693;-2,728;0,000;39,500;40,200;9,715;3,146;-0,591;-0,027;-0,700;-1,079;-3,209;26,896;0,000;268,640;Inf;280,000;270,000;-0,509;2,772;5,623;23,412
11063,500;2,557;0,681;-34,195;3,188;9,498;5,216;37,927;4,802;-3,693;-2,728;0,000;39,500;40,200;9,715;3,146;-0,543;-0,024;-0,637;-0,799;-3,209;26,896;0,000;268,640;Inf;280,000;270,000;-0,599;2,769;5,615;23,491
11064,000;2,557;0,681;-34,195;3,188;9,498;5,216;37,927;4,802;-3,693;-2,728;0,000;39,500;40,200;9,715;3,146;-0,581;0,321;-0,290;-0,684;-3,209;26,896;0,000;270,840;Inf;280,000;270,000;-0,501;2,765;5,621;23,442
11064,500;2,557;0,681;-34,195;3,188;9,498;5,216;37,927;4,802;-3,693;-2,728;0,000;39,500;40,200;9,715;3,146;-0,174;0,099;-0,210;-0,807;-3,209;26,896;0,000;270,840;Inf;280,000;270,000;-0,309;2,762;5,646;23,413
11065,000;2,557;0,681;-34,195;3,188;9,498;5,211;37,894;4,805;-3,685;-2,758;0,000;39,454;40,172;9,715;3,146;-0,690;-0,112;-0,340;-1,062;-3,200;26,887;0,000;271,140;Inf;279,000;270,000;-0,273;2,759;5,663;23,531
11065,500;2,557;0,681;-34,195;3,188;9,498;5,211;37,894;4,805;-3,685;-2,758;0,000;39,500;40,200;9,715;3,146;-0,466;-0,080;-0,382;-1,036;-3,200;26,887;0,000;271,140;Inf;279,000;270,000;-0,551;2,755;5,665;23,770
11066,000;3,325;0,851;-34,386;3,239;9,631;5,211;37,894;4,805;-3,685;-2,758;0,000;39,500;40,200;9,649;2,974;-0,235;0,013;-0,297;-0,587;-3,200;26,887;0,000;271,240;Inf;278,000;270,000;-0,491;2,752;5,675;23,795
11066,500;3,325;0,851;-34,386;3,239;9,631;5,211;37,894;4,805;-3,685;-2,758;0,000;39,500;40,200;9,649;2,974;-0,300;0,238;0,046;-0,700;-3,200;26,887;0,000;271,240;Inf;278,000;270,000;-0,276;2,762;5,692;23,822
11067,000;3,325;0,851;-34,386;3,239;9,631;5,211;37,894;4,805;-3,685;-2,758;0,000;39,500;40,200;9,649;2,974;-0,129;0,049;-0,080;-0,878;-3,200;26,887;0,000;270,740;Inf;278,000;270,000;-0,179;2,771;5,698;23,842
11067,500;3,325;0,851;-34,386;3,239;9,631;5,211;37,894;4,805;-3,685;-2,758;0,000;39,500;40,200;9,649;2,974;-0,293;0,040;-0,287;-0,954;-3,200;26,887;0,000;270,740;Inf;278,000;270,000;-0,259;2,780;5,741;23,882
11068,000;3,325;0,851;-34,386;3,239;9,631;5,243;37,873;4,818;-3,622;-2,751;0,000;39,445;40,166;9,649;2,974;-0,327;0,114;-0,360;-0,667;-3,202;26,888;0,000;270,940;Inf;278,000;270,000;-0,373;2,789;5,772;23,890
11068,500;3,325;0,851;-34,386;3,239;9,631;5,243;37,873;4,818;-3,622;-2,751;0,000;39,400;40,200;9,649;2,974;-0,493;0,209;-0,587;-0,733;-3,202;26,888;0,000;270,940;Inf;278,000;270,000;-0,310;2,798;5,754;23,852
11069,000;3,325;0,851;-34,386;3,239;9,631;5,243;37,873;4,818;-3,622;-2,751;0,000;39,400;40,200;9,649;2,974;-0,672;0,133;-0,567;-0,813;-3,202;26,888;0,000;271,140;Inf;277,000;270,000;-0,401;2,806;5,796;23,841
11069,500;3,116;0,746;-35,140;3,141;9,491;5,243;37,873;4,818;-3,622;-2,751;0,000;39,400;40,200;9,708;3,273;-0,768;0,234;-0,921;-0,854;-3,202;26,888;0,000;271,140;Inf;277,000;270,000;-0,480;2,815;5,804;23,874
11070,000;3,116;0,746;-35,140;3,141;9,491;5,243;37,873;4,818;-3,622;-2,751;0,000;39,400;40,200;9,708;3,273;-0,664;0,051;-0,365;-0,935;-3,202;26,888;0,000;271,340;Inf;276,000;270,000;-0,577;2,820;5,823;23,876
11070,500;3,116;0,746;-35,140;3,141;9,491;5,243;37,873;4,818;-3,622;-2,751;0,000;39,400;40,200;9,708;3,273;-0,411;0,044;-0,156;-0,861;-3,202;26,888;0,000;271,340;Inf;276,000;270,000;-0,478;2,824;5,799;23,883
11071,000;3,116;0,746;-35,140;3,141;9,491;5,243;37,873;4,818;-3,622;-2,751;0,000;39,400;40,200;9,708;3,273;-0,432;-0,004;-0,383;-1,006;-3,202;26,888;0,000;269,940;Inf;276,000;270,000;-0,346;2,829;5,786;23,829
11071,500;3,116;0,746;-35,140;3,141;9,491;5,240;37,922;4,832;-3,574;-2,747;0,000;39,439;40,158;9,708;3,273;-0,477;-0,165;-0,100;-1,064;-3,199;26,884;0,000;269,940;Inf;276,000;270,000;-0,456;2,834;5,778;23,635
11072,000;3,116;0,746;-35,140;3,141;9,491;5,240;37,922;4,832;-3,574;-2,747;0,000;39,400;40,200;9,708;3,273;-0,411;-0,097;-0,274;-1,055;-3,199;26,884;0,000;270,040;Inf;276,000;270,000;-0,452;2,839;5,767;23,598
11072,500;2,516;0,677;-33,141;3,192;9,577;5,240;37,922;4,832;-3,574;-2,747;0,000;39,400;40,200;9,811;3,139;-0,245;0,080;-0,424;-0,692;-3,199;26,884;0,000;270,040;Inf;276,000;270,000;-0,459;2,843;5,755;23,457
11073,000;2,516;0,677;-33,141;3,192;9,577;5,240;37,922;4,832;-3,574;-2,747;0,000;39,400;40,200;9,811;3,139;-0,422;0,323;-0,258;-0,572;-3,199;26,884;0,000;270,240;Inf;276,000;270,000;-0,320;2,838;5,770;23,371
11073,500;2,516;0,677;-33,141;3,192;9,577;5,240;37,922;4,832;-3,574;-2,747;0,000;39,400;40,200;9,811;3,139;-0,250;0,272;-0,076;-0,639;-3,199;26,884;0,000;270,240;Inf;276,000;270,000;-0,232;2,833;5,775;23,401
11074,000;2,516;0,677;-33,141;3,192;9,577;5,240;37,922;4,832;-3,574;-2,747;0,000;39,400;40,200;9,811;3,139;-0,279;0,271;-0,458;-0,520;-3,199;26,884;0,000;268,640;Inf;277,000;270,000;-0,173;2,827;5,803;23,409
11074,500;2,516;0,677;-33,141;3,192;9,577;5,222;37,887;4,821;-3,523;-2,748;0,000;39,426;40,183;9,811;3,139;-0,375;0,389;-0,304;-0,544;-3,197;26,889;0,000;268,640;Inf;277,000;270,000;-0,247;2,822;5,822;23,408
11075,000;2,516;0,677;-33,141;3,192;9,577;5,222;37,887;4,821;-3,523;-2,748;0,000;39,400;40,200;9,811;3,139;-0,577;0,382;-0,563;-0,651;-3,197;26,889;0,000;268,540;Inf;278,000;270,000;-0,209;2,817;5,850;23,451
11075,500;2,516;0,677;-33,141;3,192;9,577;5,222;37,887;4,821;-3,523;-2,748;0,000;39,400;40,200;9,811;3,139;-0,640;0,286;-0,357;-0,709;-3,197;26,889;0,000;268,540;Inf;278,000;270,000;-0,353;2,812;5,871;23,481
11076,000;2,772;0,671;-35,209;3,149;9,597;5,222;37,887;4,821;-3,523;-2,748;0,000;39,400;40,200;9,560;3,247;-0,284;0,353;-0,154;-0,559;-3,197;26,889;0,000;268,540;Inf;279,000;270,000;-0,355;2,807;5,878;23,431
11076,500;2,772;0,671;-35,209;3,149;9,597;5,222;37,887;4,821;-3,523;-2,748;0,000;39,400;40,200;9,560;3,247;0,258;0,448;0,052;-0,148;-3,197;26,889;0,000;268,540;Inf;279,000;270,000;-0,161;2,807;5,885;23,391
11077,000;2,772;0,671;-35,209;3,149;9,597;5,222;37,887;4,821;-3,523;-2,748;0,000;39,400;40,200;9,560;3,247;-0,112;0,273;0,157;-0,506;-3,197;26,889;0,000;270,440;Inf;279,000;270,000;0,153;2,806;5,911;23,404
11077,500;2,772;0,671;-35,209;3,149;9,597;5,222;37,887;4,821;-3,523;-2,748;0,000;39,400;40,200;9,560;3,247;-0,000;0,318;-0,005;-0,608;-3,197;26,889;0,000;270,440;Inf;279,000;270,000;-0,047;2,806;5,932;23,426
