t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11078,000;2,772;0,671;-35,209;3,149;9,597;5,190;37,850;4,814;-3,500;-2,742;0,000;39,414;40,135;9,560;3,247;-0,101;0,380;-0,262;-0,620;-3,193;26,871;0,000;270,340;Inf;279,000;270,000;-0,074;2,805;5,965;23,455
11078,500;2,772;0,671;-35,209;3,149;9,597;5,190;37,850;4,814;-3,500;-2,742;0,000;39,400;40,100;9,560;3,247;-0,094;0,329;-0,057;-0,483;-3,193;26,871;0,000;270,340;Inf;279,000;270,000;-0,150;2,805;5,974;23,479
11079,000;2,388;0,646;-33,845;3,159;9,492;5,190;37,850;4,814;-3,500;-2,742;0,000;39,400;40,100;9,721;3,163;-0,279;0,270;-0,139;-0,675;-3,193;26,871;0,000;269,940;Inf;279,000;270,000;-0,076;2,804;5,989;23,475
11079,500;2,388;0,646;-33,845;3,159;9,492;5,190;37,850;4,814;-3,500;-2,742;0,000;39,400;40,100;9,721;3,163;-0,356;0,188;-0,088;-0,685;-3,193;26,871;0,000;269,940;Inf;279,000;270,000;-0,206;2,797;5,995;23,495
11080,000;2,388;0,646;-33,845;3,159;9,492;5,190;37,850;4,814;-3,500;-2,742;0,000;39,400;40,100;9,721;3,163;-0,287;0,311;-0,232;-0,623;-3,193;26,871;0,000;270,740;Inf;279,000;270,000;-0,235;2,791;6,002;23,556
11080,500;2,388;0,646;-33,845;3,159;9,492;5,190;37,850;4,814;-3,500;-2,742;0,000;39,400;40,100;9,721;3,163;-0,414;0,402;-0,129;-0,560;-3,193;26,871;0,000;270,740;Inf;279,000;270,000;-0,208;2,784;6,017;23,616
11081,000;2,388;0,646;-33,845;3,159;9,492;5,194;37,885;4,821;-3,428;-2,754;0,000;39,403;40,157;9,721;3,163;-0,490;0,449;-0,289;-0,571;-3,192;26,864;0,000;270,940;Inf;279,000;270,000;-0,175;2,777;6,020;23,615
11081,500;2,388;0,646;-33,845;3,159;9,492;5,194;37,885;4,821;-3,428;-2,754;0,000;39,400;40,200;9,721;3,163;-0,312;0,445;-0,202;-0,547;-3,192;26,864;0,000;270,940;Inf;279,000;270,000;-0,225;2,771;6,025;23,640
11082,000;3,209;0,759;-35,032;3,181;9,618;5,194;37,885;4,821;-3,428;-2,754;0,000;39,400;40,200;9,647;2,939;0,225;0,462;0,074;-0,111;-3,192;26,864;0,000;271,440;Inf;278,000;270,000;-0,154;2,765;6,045;23,641
11082,500;3,209;0,759;-35,032;3,181;9,618;5,194;37,885;4,821;-3,428;-2,754;0,000;39,400;40,200;9,647;2,939;0,066;0,587;0,118;-0,312;-3,192;26,864;0,000;271,440;Inf;278,000;270,000;0,162;2,772;6,050;23,674
11083,000;3,209;0,759;-35,032;3,181;9,618;5,194;37,885;4,821;-3,428;-2,754;0,000;39,400;40,200;9,647;2,939;-0,163;0,670;0,190;-0,340;-3,192;26,864;0,000;271,140;Inf;277,000;270,000;0,115;2,779;6,073;23,685
11083,500;3,209;0,759;-35,032;3,181;9,618;5,194;37,885;4,821;-3,428;-2,754;0,000;39,400;40,200;9,647;2,939;-0,179;0,593;0,067;-0,406;-3,192;26,864;0,000;271,140;Inf;277,000;270,000;0,089;2,786;6,110;23,641
11084,000;3,209;0,759;-35,032;3,181;9,618;5,194;37,885;4,821;-3,428;-2,754;0,000;39,400;40,200;9,647;2,939;0,286;0,557;0,129;-0,187;-3,192;26,864;0,000;270,840;Inf;277,000;270,000;0,018;2,793;6,121;23,638
11084,500;3,209;0,759;-35,032;3,181;9,618;5,198;37,855;4,818;-3,412;-2,739;0,000;39,403;40,146;9,647;2,939;-0,055;0,743;0,209;-0,207;-3,194;26,856;0,000;270,840;Inf;277,000;270,000;0,196;2,800;6,141;23,670
11085,000;3,209;0,759;-35,032;3,181;9,618;5,198;37,855;4,818;-3,412;-2,739;0,000;39,400;40,100;9,647;2,939;-0,190;0,718;-0,212;-0,327;-3,194;26,856;0,000;270,940;Inf;277,000;270,000;0,173;2,807;6,164;23,665
11085,500;2,872;0,745;-34,804;3,135;9,607;5,198;37,855;4,818;-3,412;-2,739;0,000;39,400;40,100;9,681;3,263;-0,156;0,600;0,062;-0,360;-3,194;26,856;0,000;270,940;Inf;277,000;270,000;-0,003;2,813;6,211;23,680
11086,000;2,872;0,745;-34,804;3,135;9,607;5,198;37,855;4,818;-3,412;-2,739;0,000;39,400;40,100;9,681;3,263;0,571;0,628;0,440;0,244;-3,194;26,856;0,000;271,240;Inf;276,000;270,000;0,037;2,814;6,210;23,693
11086,500;2,872;0,745;-34,804;3,135;9,607;5,198;37,855;4,818;-3,412;-2,739;0,000;39,400;40,100;9,681;3,263;0,717;0,764;0,859;0,097;-3,194;26,856;0,000;271,240;Inf;276,000;270,000;0,471;2,815;6,203;23,720
11087,000;2,872;0,745;-34,804;3,135;9,607;5,198;37,855;4,818;-3,412;-2,739;0,000;39,400;40,100;9,681;3,263;1,174;0,705;0,793;0,149;-3,194;26,856;0,000;269,540;Inf;276,000;270,000;0,609;2,816;6,217;23,742
11087,500;2,872;0,745;-34,804;3,135;9,607;5,197;37,802;4,809;-3,400;-2,750;0,000;39,406;40,171;9,681;3,263;0,584;0,685;0,464;-0,094;-3,190;26,859;0,000;269,540;Inf;276,000;270,000;0,705;2,817;6,234;23,775
11088,000;2,872;0,745;-34,804;3,135;9,607;5,197;37,802;4,809;-3,400;-2,750;0,000;39,400;40,200;9,681;3,263;0,359;0,795;0,667;-0,050;-3,190;26,859;0,000;269,540;Inf;276,000;270,000;0,409;2,818;6,264;23,808
11088,500;3,682;0,892;-35,209;3,073;9,623;5,197;37,802;4,809;-3,400;-2,750;0,000;39,400;40,200;9,621;3,139;0,806;0,825;0,519;-0,061;-3,190;26,859;0,000;269,540;Inf;276,000;270,000;0,443;2,819;6,277;23,798
11089,000;3,682;0,892;-35,209;3,073;9,623;5,197;37,802;4,809;-3,400;-2,750;0,000;39,400;40,200;9,621;3,139;0,439;0,794;0,243;-0,133;-3,190;26,859;0,000;269,240;Inf;276,000;270,000;0,522;2,833;6,329;23,789
11089,500;3,682;0,892;-35,209;3,073;9,623;5,197;37,802;4,809;-3,400;-2,750;0,000;39,400;40,200;9,621;3,139;0,270;0,873;0,077;-0,012;-3,190;26,859;0,000;269,240;Inf;276,000;270,000;0,336;2,847;6,337;23,808
11090,000;3,682;0,892;-35,209;3,073;9,623;5,197;37,802;4,809;-3,400;-2,750;0,000;39,400;40,200;9,621;3,139;0,127;1,008;0,184;0,077;-3,190;26,859;0,000;267,940;Inf;277,000;270,000;0,302;2,861;6,400;23,835
11090,500;3,682;0,892;-35,209;3,073;9,623;5,197;37,802;4,809;-3,400;-2,750;0,000;39,400;40,200;9,621;3,139;0,377;0,894;0,547;0,040;-3,190;26,859;0,000;267,940;Inf;277,000;270,000;0,349;2,874;6,409;23,855
11091,000;3,682;0,892;-35,209;3,073;9,623;5,235;37,896;4,821;-3,290;-2,758;0,000;39,397;40,157;9,621;3,139;0,670;0,846;0,390;-0,000;-3,193;26,853;0,000;268,140;Inf;278,000;270,000;0,464;2,887;6,427;23,892
11091,500;3,682;0,892;-35,209;3,073;9,623;5,235;37,896;4,821;-3,290;-2,758;0,000;39,400;40,200;9,621;3,139;0,435;0,915;0,134;-0,058;-3,193;26,853;0,000;268,140;Inf;278,000;270,000;0,476;2,900;6,470;23,889
11092,000;2,809;0,702;-34,127;3,124;9,627;5,235;37,896;4,821;-3,290;-2,758;0,000;39,400;40,200;9,728;2,958;0,103;0,879;0,204;-0,036;-3,193;26,853;0,000;268,440;Inf;279,000;270,000;0,357;2,913;6,485;23,911
11092,500;2,809;0,702;-34,127;3,124;9,627;5,235;37,896;4,821;-3,290;-2,758;0,000;39,400;40,200;9,728;2,958;0,124;1,123;0,299;0,068;-3,193;26,853;0,000;268,440;Inf;279,000;270,000;0,288;2,911;6,490;23,932
11093,000;2,809;0,702;-34,127;3,124;9,627;5,235;37,896;4,821;-3,290;-2,758;0,000;39,400;40,200;9,728;2,958;0,673;0,908;0,412;0,020;-3,193;26,853;0,000;270,540;Inf;279,000;270,000;0,404;2,910;6,501;23,929
11093,500;2,809;0,702;-34,127;3,124;9,627;5,235;37,896;4,821;-3,290;-2,758;0,000;39,400;40,200;9,728;2,958;0,458;0,941;0,131;0,093;-3,193;26,853;0,000;270,540;Inf;279,000;270,000;0,503;2,908;6,533;23,940
11094,000;2,809;0,702;-34,127;3,124;9,627;5,186;37,903;4,815;-3,262;-2,740;0,000;39,402;40,183;9,728;2,958;0,383;0,994;0,232;0,206;-3,196;26,861;0,000;270,040;Inf;279,000;270,000;0,405;2,906;6,538;23,984
11094,500;2,809;0,702;-34,127;3,124;9,627;5,186;37,903;4,815;-3,262;-2,740;0,000;39,400;40,200;9,728;2,958;0,198;1,123;0,005;0,135;-3,196;26,861;0,000;270,040;Inf;279,000;270,000;0,454;2,905;6,571;23,987
11095,000;3,044;0,743;-35,209;3,154;9,476;5,186;37,903;4,815;-3,262;-2,740;0,000;39,400;40,200;9,530;3,216;0,094;1,021;0,155;0,001;-3,196;26,861;0,000;270,240;Inf;279,000;270,000;0,365;2,903;6,594;24,005
11095,500;3,044;0,743;-35,209;3,154;9,476;5,186;37,903;4,815;-3,262;-2,740;0,000;39,400;40,200;9,530;3,216;0,291;1,036;0,055;0,034;-3,196;26,861;0,000;270,240;Inf;279,000;270,000;0,318;2,906;6,611;23,996
11096,000;3,044;0,743;-35,209;3,154;9,476;5,186;37,903;4,815;-3,262;-2,740;0,000;39,400;40,200;9,530;3,216;0,609;1,055;0,238;0,320;-3,196;26,861;0,000;271,140;Inf;278,000;270,000;0,354;2,908;6,600;24,009
11096,500;3,044;0,743;-35,209;3,154;9,476;5,186;37,903;4,815;-3,262;-2,740;0,000;39,400;40,200;9,530;3,216;0,254;1,311;0,342;0,257;-3,196;26,861;0,000;271,140;Inf;278,000;270,000;0,555;2,910;6,617;24,023
11097,000;3,044;0,743;-35,209;3,154;9,476;5,194;37,891;4,826;-3,246;-2,739;0,000;39,416;40,278;9,530;3,216;0,212;1,150;0,300;0,157;-3,191;26,873;0,000;271,340;Inf;277,000;270,000;0,541;2,912;6,641;24,029
11097,500;3,044;0,743;-35,209;3,154;9,476;5,194;37,891;4,826;-3,246;-2,739;0,000;39,400;40,300;9,530;3,216;0,601;1,066;0,247;0,102;-3,191;26,873;0,000;271,340;Inf;277,000;270,000;0,455;2,914;6,663;24,039
11098,000;3,044;0,743;-35,209;3,154;9,476;5,194;37,891;4,826;-3,246;-2,739;0,000;39,400;40,300;9,530;3,216;0,460;1,080;0,110;0,099;-3,191;26,873;0,000;270,940;Inf;277,000;270,000;0,504;2,917;6,689;24,030
11098,500;3,915;0,886;-35,209;3,131;9,639;5,194;37,891;4,826;-3,246;-2,739;0,000;39,400;40,300;9,617;3,095;0,423;1,095;0,405;0,254;-3,191;26,873;0,000;270,940;Inf;277,000;270,000;0,437;2,919;6,719;24,029
11099,000;3,915;0,886;-35,209;3,131;9,639;5,194;37,891;4,826;-3,246;-2,739;0,000;39,400;40,300;9,617;3,095;0,809;1,057;0,496;0,217;-3,191;26,873;0,000;270,940;Inf;277,000;270,000;0,544;2,935;6,703;24,033
11099,500;3,915;0,886;-35,209;3,131;9,639;5,194;37,891;4,826;-3,246;-2,739;0,000;39,400;40,300;9,617;3,095;0,540;1,192;0,209;0,155;-3,191;26,873;0,000;270,940;Inf;277,000;270,000;0,645;2,951;6,728;24,047
11100,000;3,915;0,886;-35,209;3,131;9,639;5,194;37,891;4,826;-3,246;-2,739;0,000;39,400;40,300;9,617;3,095;0,270;1,244;0,053;0,298;-3,191;26,873;0,000;268,840;Inf;278,000;270,000;0,524;2,967;6,747;24,044
11100,500;3,915;0,886;-35,209;3,131;9,639;5,191;37,900;4,822;-3,205;-2,731;0,000;39,421;40,283;9,617;3,095;0,228;1,333;0,292;0,346;-3,196;26,864;0,000;268,840;Inf;278,000;270,000;0,466;2,982;6,764;24,022
11101,000;3,915;0,886;-35,209;3,131;9,639;5,191;37,900;4,822;-3,205;-2,731;0,000;39,400;40,300;9,617;3,095;0,678;1,252;0,457;0,324;-3,196;26,864;0,000;269,140;Inf;278,000;270,000;0,550;2,998;6,779;23,978
11101,500;2,530;0,571;-35,209;3,119;9,650;5,191;37,900;4,822;-3,205;-2,731;0,000;39,400;40,300;9,562;3,116;0,629;1,257;0,210;0,341;-3,196;26,864;0,000;269,140;Inf;278,000;270,000;0,678;3,013;6,805;23,912
11102,000;2,530;0,571;-35,209;3,119;9,650;5,191;37,900;4,822;-3,205;-2,731;0,000;39,400;40,300;9,562;3,116;0,420;1,163;0,230;0,275;-3,196;26,864;0,000;268,940;Inf;279,000;270,000;0,609;3,005;6,817;23,922
11102,500;2,530;0,571;-35,209;3,119;9,650;5,191;37,900;4,822;-3,205;-2,731;0,000;39,400;40,300;9,562;3,116;0,625;1,447;0,570;0,459;-3,196;26,864;0,000;268,940;Inf;279,000;270,000;0,522;2,997;6,832;23,912
11103,000;2,530;0,571;-35,209;3,119;9,650;5,191;37,900;4,822;-3,205;-2,731;0,000;39,400;40,300;9,562;3,116;0,830;1,354;0,383;0,436;-3,196;26,864;0,000;269,740;Inf;279,000;270,000;0,775;2,989;6,854;23,942
11103,500;2,530;0,571;-35,209;3,119;9,650;5,198;37,877;4,829;-3,205;-2,747;0,000;39,423;40,280;9,562;3,116;0,566;1,428;0,296;0,558;-3,200;26,856;0,000;269,740;Inf;279,000;270,000;0,751;2,982;6,872;23,948
11104,000;2,530;0,571;-35,209;3,119;9,650;5,198;37,877;4,829;-3,205;-2,747;0,000;39,400;40,300;9,562;3,116;0,467;1,516;0,506;0,548;-3,200;26,856;0,000;270,240;Inf;279,000;270,000;0,712;2,974;6,897;23,965
11104,500;2,530;0,571;-35,209;3,119;9,650;5,198;37,877;4,829;-3,205;-2,747;0,000;39,400;40,300;9,562;3,116;0,860;1,402;0,584;0,492;-3,200;26,856;0,000;270,240;Inf;279,000;270,000;0,759;2,967;6,925;23,992
11105,000;2,818;0,753;-33,068;3,141;9,581;5,198;37,877;4,829;-3,205;-2,747;0,000;39,400;40,300;9,768;3,089;0,524;1,287;0,434;0,266;-3,200;26,856;0,000;270,840;Inf;279,000;270,000;0,834;2,960;6,960;23,989
11105,500;2,818;0,753;-33,068;3,141;9,581;5,198;37,877;4,829;-3,205;-2,747;0,000;39,400;40,300;9,768;3,089;0,676;1,342;0,422;0,340;-3,200;26,856;0,000;270,840;Inf;279,000;270,000;0,628;2,958;6,978;23,991
11106,000;2,818;0,753;-33,068;3,141;9,581;5,198;37,877;4,829;-3,205;-2,747;0,000;39,400;40,300;9,768;3,089;0,271;1,527;-0,044;0,308;-3,200;26,856;0,000;271,740;Inf;278,000;270,000;0,695;2,955;7,009;23,991
11106,500;2,818;0,753;-33,068;3,141;9,581;5,198;37,877;4,829;-3,205;-2,747;0,000;39,400;40,300;9,768;3,089;0,591;1,234;0,714;0,301;-3,200;26,856;0,000;271,740;Inf;278,000;270,000;0,516;2,953;7,017;23,989
11107,000;2,818;0,753;-33,068;3,141;9,581;5,219;37,955;4,836;-3,149;-2,734;0,000;39,444;40,278;9,768;3,089;1,017;1,343;0,625;0,486;-3,197;26,861;0,000;271,540;Inf;277,000;270,000;0,710;2,951;6,977;24,011
11107,500;2,818;0,753;-33,068;3,141;9,581;5,219;37,955;4,836;-3,149;-2,734;0,000;39,400;40,300;9,768;3,089;0,692;1,440;0,349;0,478;-3,197;26,861;0,000;271,540;Inf;277,000;270,000;0,868;2,949;6,994;24,028
11108,000;3,372;0,780;-35,209;3,137;9,581;5,219;37,955;4,836;-3,149;-2,734;0,000;39,400;40,300;9,640;3,007;0,560;1,426;0,399;0,511;-3,197;26,861;0,000;271,440;Inf;276,000;270,000;0,740;2,947;7,016;24,030
11108,500;3,372;0,780;-35,209;3,137;9,581;5,219;37,955;4,836;-3,149;-2,734;0,000;39,400;40,300;9,640;3,007;0,502;1,614;0,432;0,546;-3,197;26,861;0,000;271,440;Inf;276,000;270,000;0,724;2,954;7,045;24,031
11109,000;3,372;0,780;-35,209;3,137;9,581;5,219;37,955;4,836;-3,149;-2,734;0,000;39,400;40,300;9,640;3,007;0,579;1,605;0,565;0,599;-3,197;26,861;0,000;269,140;Inf;276,000;270,000;0,773;2,960;7,066;24,006
11109,500;3,372;0,780;-35,209;3,137;9,581;5,219;37,955;4,836;-3,149;-2,734;0,000;39,400;40,300;9,640;3,007;0,955;1,565;0,527;0,565;-3,197;26,861;0,000;269,140;Inf;276,000;270,000;0,837;2,967;7,085;24,032
11110,000;3,372;0,780;-35,209;3,137;9,581;5,212;37,886;4,820;-3,135;-2,735;0,000;39,441;40,316;9,640;3,007;0,861;1,707;0,330;0,741;-3,197;26,860;0,000;269,240;Inf;276,000;270,000;0,903;2,974;7,117;24,027
11110,500;3,372;0,780;-35,209;3,137;9,581;5,212;37,886;4,820;-3,135;-2,735;0,000;39,400;40,300;9,640;3,007;0,683;1,707;0,444;0,728;-3,197;26,860;0,000;269,240;Inf;276,000;270,000;0,910;2,980;7,142;24,026
11111,000;2,769;0,704;-35,209;3,156;9,596;5,212;37,886;4,820;-3,135;-2,735;0,000;39,400;40,300;9,557;3,246;0,627;1,888;0,536;0,796;-3,197;26,860;0,000;269,740;Inf;276,000;270,000;0,891;2,987;7,183;23,968
11111,500;2,769;0,704;-35,209;3,156;9,596;5,212;37,886;4,820;-3,135;-2,735;0,000;39,400;40,300;9,557;3,246;0,762;1,645;0,558;0,665;-3,197;26,860;0,000;269,740;Inf;276,000;270,000;0,962;2,983;7,208;23,936
11112,000;2,769;0,704;-35,209;3,156;9,596;5,212;37,886;4,820;-3,135;-2,735;0,000;39,400;40,300;9,557;3,246;0,773;1,711;0,419;0,682;-3,197;26,860;0,000;269,240;Inf;276,000;270,000;0,908;2,980;7,242;23,894
11112,500;2,769;0,704;-35,209;3,156;9,596;5,212;37,886;4,820;-3,135;-2,735;0,000;39,400;40,300;9,557;3,246;0,901;1,688;0,460;0,620;-3,197;26,860;0,000;269,240;Inf;276,000;270,000;0,896;2,976;7,266;23,895
11113,000;2,769;0,704;-35,209;3,156;9,596;5,212;37,886;4,820;-3,135;-2,735;0,000;39,400;40,300;9,557;3,246;0,840;1,695;0,480;0,690;-3,197;26,860;0,000;268,440;Inf;277,000;270,000;0,917;2,973;7,299;23,891
11113,500;2,769;0,704;-35,209;3,156;9,596;5,213;37,904;4,821;-3,122;-2,744;0,000;39,455;40,369;9,557;3,246;1,574;1,781;1,159;1,087;-3,208;26,857;0,000;268,440;Inf;277,000;270,000;0,926;2,969;7,285;23,873
11114,000;2,769;0,704;-35,209;3,156;9,596;5,213;37,904;4,821;-3,122;-2,744;0,000;39,500;40,400;9,557;3,246;1,435;1,863;0,933;1,018;-3,208;26,857;0,000;268,540;Inf;278,000;270,000;1,400;2,966;7,297;23,872
11114,500;3,459;0,793;-35,209;3,054;9,664;5,213;37,904;4,821;-3,122;-2,744;0,000;39,500;40,400;9,629;3,114;1,082;1,899;0,838;0,969;-3,208;26,857;0,000;268,540;Inf;278,000;270,000;1,312;2,963;7,308;23,865
11115,000;3,459;0,793;-35,209;3,054;9,664;5,213;37,904;4,821;-3,122;-2,744;0,000;39,500;40,400;9,629;3,114;1,003;2,063;0,582;0,986;-3,208;26,857;0,000;268,740;Inf;279,000;270,000;1,197;2,971;7,372;23,861
11115,500;3,459;0,793;-35,209;3,054;9,664;5,213;37,904;4,821;-3,122;-2,744;0,000;39,500;40,400;9,629;3,114;0,789;1,905;0,430;0,783;-3,208;26,857;0,000;268,740;Inf;279,000;270,000;1,158;2,979;7,410;23,873
11116,000;3,459;0,793;-35,209;3,054;9,664;5,213;37,904;4,821;-3,122;-2,744;0,000;39,500;40,400;9,629;3,114;0,675;1,822;0,472;0,699;-3,208;26,857;0,000;270,240;Inf;279,000;270,000;0,977;2,987;7,480;23,939
11116,500;3,459;0,793;-35,209;3,054;9,664;5,208;37,940;4,820;-3,065;-2,738;0,000;39,475;40,390;9,629;3,114;0,782;1,693;0,799;0,706;-3,204;26,874;0,000;270,240;Inf;279,000;270,000;0,917;2,995;7,483;23,970
11117,000;3,459;0,793;-35,209;3,054;9,664;5,208;37,940;4,820;-3,065;-2,738;0,000;39,500;40,400;9,629;3,114;0,888;1,943;0,623;0,883;-3,204;26,874;0,000;270,240;Inf;279,000;270,000;0,995;3,002;7,504;24,003
11117,500;2,418;0,656;-34,416;3,095;9,605;5,208;37,940;4,820;-3,065;-2,738;0,000;39,500;40,400;9,738;3,202;0,852;1,877;0,719;0,822;-3,204;26,874;0,000;270,240;Inf;279,000;270,000;1,084;3,010;7,528;24,059
11118,000;2,418;0,656;-34,416;3,095;9,605;5,208;37,940;4,820;-3,065;-2,738;0,000;39,500;40,400;9,738;3,202;0,834;2,151;0,510;1,013;-3,204;26,874;0,000;270,040;Inf;279,000;270,000;1,067;3,000;7,543;24,112
11118,500;2,418;0,656;-34,416;3,095;9,605;5,208;37,940;4,820;-3,065;-2,738;0,000;39,500;40,400;9,738;3,202;0,844;2,020;0,655;1,020;-3,204;26,874;0,000;270,040;Inf;279,000;270,000;1,127;2,991;7,571;24,142
11119,000;2,418;0,656;-34,416;3,095;9,605;5,208;37,940;4,820;-3,065;-2,738;0,000;39,500;40,400;9,738;3,202;1,216;2,113;0,849;1,172;-3,204;26,874;0,000;271,040;Inf;278,000;270,000;1,135;2,981;7,608;24,155
11119,500;2,418;0,656;-34,416;3,095;9,605;5,208;37,940;4,820;-3,065;-2,738;0,000;39,500;40,400;9,738;3,202;1,452;2,319;0,780;1,377;-3,204;26,874;0,000;271,040;Inf;278,000;270,000;1,337;2,972;7,656;24,173
11120,000;2,418;0,656;-34,416;3,095;9,605;5,236;37,916;4,829;-3,051;-2,752;0,000;39,485;40,412;9,738;3,202;1,243;2,407;0,738;1,475;-3,203;26,875;0,000;271,140;Inf;277,000;270,000;1,482;2,963;7,717;24,180
11120,500;2,418;0,656;-34,416;3,095;9,605;5,236;37,916;4,829;-3,051;-2,752;0,000;39,500;40,400;9,738;3,202;1,232;2,430;0,950;1,433;-3,203;26,875;0,000;271,140;Inf;277,000;270,000;1,466;2,954;7,757;24,186
11121,000;2,807;0,773;-33,615;3,164;9,536;5,236;37,916;4,829;-3,051;-2,752;0,000;39,500;40,400;9,749;3,060;1,671;2,472;1,046;1,516;-3,203;26,875;0,000;271,140;Inf;276,000;270,000;1,511;2,945;7,791;24,187
11121,500;2,807;0,773;-33,615;3,164;9,536;5,236;37,916;4,829;-3,051;-2,752;0,000;39,500;40,400;9,749;3,060;1,541;2,583;0,908;1,531;-3,203;26,875;0,000;271,140;Inf;276,000;270,000;1,676;2,943;7,833;24,218
11122,000;2,807;0,773;-33,615;3,164;9,536;5,236;37,916;4,829;-3,051;-2,752;0,000;39,500;40,400;9,749;3,060;1,431;2,656;0,829;1,547;-3,203;26,875;0,000;268,740;Inf;277,000;270,000;1,641;2,941;7,898;24,218
11122,500;2,807;0,773;-33,615;3,164;9,536;5,236;37,916;4,829;-3,051;-2,752;0,000;39,500;40,400;9,749;3,060;1,365;2,514;0,831;1,516;-3,203;26,875;0,000;268,740;Inf;277,000;270,000;1,616;2,938;7,955;24,164
11123,000;2,807;0,773;-33,615;3,164;9,536;5,206;37,937;4,824;-3,030;-2,738;0,000;39,488;40,449;9,749;3,060;1,373;2,567;1,089;1,720;-3,207;26,875;0,000;269,240;Inf;277,000;270,000;1,556;2,936;7,995;24,112
11123,500;2,807;0,773;-33,615;3,164;9,536;5,206;37,937;4,824;-3,030;-2,738;0,000;39,500;40,400;9,749;3,060;1,785;2,710;1,340;1,767;-3,207;26,875;0,000;269,240;Inf;277,000;270,000;1,687;2,934;8,046;24,110
11124,000;3,024;0,774;-33,801;3,137;9,603;5,206;37,937;4,824;-3,030;-2,738;0,000;39,500;40,400;9,698;2,972;2,015;2,794;1,362;1,995;-3,207;26,875;0,000;269,340;Inf;277,000;270,000;1,901;2,932;8,056;24,091
11124,500;3,024;0,774;-33,801;3,137;9,603;5,206;37,937;4,824;-3,030;-2,738;0,000;39,500;40,400;9,698;2,972;1,701;2,865;1,360;1,940;-3,207;26,875;0,000;269,340;Inf;277,000;270,000;2,041;2,934;8,128;24,069
11125,000;3,024;0,774;-33,801;3,137;9,603;5,206;37,937;4,824;-3,030;-2,738;0,000;39,500;40,400;9,698;2,972;1,596;2,829;1,325;1,755;-3,207;26,875;0,000;270,340;Inf;277,000;270,000;1,966;2,935;8,169;24,064
11125,500;3,024;0,774;-33,801;3,137;9,603;5,206;37,937;4,824;-3,030;-2,738;0,000;39,500;40,400;9,698;2,972;1,565;2,667;1,412;1,678;-3,207;26,875;0,000;270,340;Inf;277,000;270,000;1,876;2,937;8,205;24,043
11126,000;3,024;0,774;-33,801;3,137;9,603;5,197;37,889;4,814;-3,032;-2,753;0,000;39,506;40,423;9,698;2,972;1,687;2,680;1,229;1,641;-3,210;26,872;0,000;267,740;Inf;278,000;270,000;1,831;2,938;8,234;24,062
11126,500;3,024;0,774;-33,801;3,137;9,603;5,197;37,889;4,814;-3,032;-2,753;0,000;39,500;40,400;9,698;2,972;1,789;2,662;1,224;1,636;-3,210;26,872;0,000;267,740;Inf;278,000;270,000;1,809;2,939;8,234;24,064
11127,000;3,024;0,774;-33,801;3,137;9,603;5,197;37,889;4,814;-3,032;-2,753;0,000;39,500;40,400;9,698;2,972;1,739;2,734;1,160;1,897;-3,210;26,872;0,000;270,040;Inf;278,000;270,000;1,828;2,941;8,270;24,063
11127,500;2,573;0,702;-33,857;3,159;9,592;5,197;37,889;4,814;-3,032;-2,753;0,000;39,500;40,400;9,707;2,933;1,642;2,948;1,502;1,909;-3,210;26,872;0,000;270,040;Inf;278,000;270,000;1,882;2,942;8,291;24,080
11128,000;2,573;0,702;-33,857;3,159;9,592;5,197;37,889;4,814;-3,032;-2,753;0,000;39,500;40,400;9,707;2,933;2,174;2,791;1,554;1,930;-3,210;26,872;0,000;267,940;Inf;279,000;270,000;2,000;2,936;8,298;24,023
11128,500;2,573;0,702;-33,857;3,159;9,592;5,197;37,889;4,814;-3,032;-2,753;0,000;39,500;40,400;9,707;2,933;1,945;2,954;1,493;2,022;-3,210;26,872;0,000;267,940;Inf;279,000;270,000;2,112;2,930;8,320;24,017
11129,000;2,573;0,702;-33,857;3,159;9,592;5,197;37,889;4,814;-3,032;-2,753;0,000;39,500;40,400;9,707;2,933;1,761;3,082;1,509;1,982;-3,210;26,872;0,000;270,840;Inf;279,000;270,000;2,103;2,924;8,346;24,021
11129,500;2,573;0,702;-33,857;3,159;9,592;5,171;37,895;4,819;-2,966;-2,746;0,000;39,522;40,548;9,707;2,933;1,761;2,889;1,630;1,898;-3,204;26,882;0,000;270,840;Inf;279,000;270,000;2,084;2,919;8,355;23,996
11130,000;2,573;0,702;-33,857;3,159;9,592;5,171;37,895;4,819;-2,966;-2,746;0,000;39,500;40,500;9,707;2,933;2,129;2,823;1,718;1,860;-3,204;26,882;0,000;269,340;Inf;279,000;270,000;2,045;2,913;8,387;23,988
11130,500;2,415;0,664;-33,573;3,077;9,586;5,171;37,895;4,819;-2,966;-2,746;0,000;39,500;40,500;9,667;2,979;2,028;2,917;1,510;1,956;-3,204;26,882;0,000;269,340;Inf;279,000;270,000;2,132;2,907;8,434;23,999
11131,000;2,415;0,664;-33,573;3,077;9,586;5,171;37,895;4,819;-2,966;-2,746;0,000;39,500;40,500;9,667;2,979;1,914;2,909;1,413;1,910;-3,204;26,882;0,000;271,640;Inf;278,000;270,000;2,103;2,899;8,437;24,010
11131,500;2,415;0,664;-33,573;3,077;9,586;5,171;37,895;4,819;-2,966;-2,746;0,000;39,500;40,500;9,667;2,979;1,819;2,994;1,607;2,012;-3,204;26,882;0,000;271,640;Inf;278,000;270,000;2,037;2,891;8,478;24,043
11132,000;2,415;0,664;-33,573;3,077;9,586;5,171;37,895;4,819;-2,966;-2,746;0,000;39,500;40,500;9,667;2,979;1,841;3,034;1,748;2,011;-3,204;26,882;0,000;271,540;Inf;277,000;270,000;2,108;2,883;8,475;24,072
11132,500;2,415;0,664;-33,573;3,077;9,586;5,180;37,929;4,837;-2,938;-2,751;0,000;39,532;40,489;9,667;2,979;2,093;2,862;1,724;1,921;-3,212;26,874;0,000;271,540;Inf;277,000;270,000;2,159;2,876;8,496;24,071
11133,000;2,415;0,664;-33,573;3,077;9,586;5,180;37,929;4,837;-2,938;-2,751;0,000;39,500;40,500;9,667;2,979;1,952;2,911;1,648;1,911;-3,212;26,874;0,000;271,840;Inf;276,000;270,000;2,150;2,868;8,520;24,027
11133,500;2,415;0,664;-33,573;3,077;9,586;5,180;37,929;4,837;-2,938;-2,751;0,000;39,500;40,500;9,667;2,979;2,083;3,054;1,848;2,188;-3,212;26,874;0,000;271,840;Inf;276,000;270,000;2,106;2,861;8,551;24,050
11134,000;2,651;0,724;-33,737;3,105;9,565;5,180;37,929;4,837;-2,938;-2,751;0,000;39,500;40,500;9,740;3,030;2,149;3,358;2,021;2,343;-3,212;26,874;0,000;271,340;Inf;275,000;270,000;2,293;2,853;8,573;24,044
11134,500;2,651;0,724;-33,737;3,105;9,565;5,180;37,929;4,837;-2,938;-2,751;0,000;39,500;40,500;9,740;3,030;2,709;3,182;2,223;2,487;-3,212;26,874;0,000;271,340;Inf;275,000;270,000;2,468;2,850;8,575;24,044
11135,000;2,651;0,724;-33,737;3,105;9,565;5,180;37,929;4,837;-2,938;-2,751;0,000;39,500;40,500;9,740;3,030;2,352;3,248;2,107;2,362;-3,212;26,874;0,000;269,940;Inf;275,000;270,000;2,650;2,847;8,616;24,055
11135,500;2,651;0,724;-33,737;3,105;9,565;5,180;37,929;4,837;-2,938;-2,751;0,000;39,500;40,500;9,740;3,030;2,294;3,251;2,068;2,238;-3,212;26,874;0,000;269,940;Inf;275,000;270,000;2,517;2,844;8,661;24,054
11136,000;2,651;0,724;-33,737;3,105;9,565;5,193;37,837;4,826;-2,922;-2,751;0,000;39,548;40,513;9,740;3,030;2,271;3,213;1,911;2,183;-3,202;26,882;0,000;268,840;Inf;276,000;270,000;2,463;2,840;8,717;24,049
11136,500;2,651;0,724;-33,737;3,105;9,565;5,193;37,837;4,826;-2,922;-2,751;0,000;39,500;40,500;9,740;3,030;2,232;3,144;1,932;2,126;-3,202;26,882;0,000;268,840;Inf;276,000;270,000;2,394;2,837;8,760;24,064
11137,000;2,429;0,562;-35,209;2,987;9,687;5,193;37,837;4,826;-2,922;-2,751;0,000;39,500;40,500;9,432;3,046;2,332;3,203;1,930;2,209;-3,202;26,882;0,000;269,240;Inf;276,000;270,000;2,358;2,834;8,779;24,065
11137,500;2,429;0,562;-35,209;2,987;9,687;5,193;37,837;4,826;-2,922;-2,751;0,000;39,500;40,500;9,432;3,046;2,431;3,323;1,897;2,293;-3,202;26,882;0,000;269,240;Inf;276,000;270,000;2,418;2,828;8,833;24,073
11138,000;2,429;0,562;-35,209;2,987;9,687;5,193;37,837;4,826;-2,922;-2,751;0,000;39,500;40,500;9,432;3,046;2,325;3,206;1,845;2,258;-3,202;26,882;0,000;268,540;Inf;277,000;270,000;2,486;2,821;8,851;24,084
11138,500;2,429;0,562;-35,209;2,987;9,687;5,193;37,837;4,826;-2,922;-2,751;0,000;39,500;40,500;9,432;3,046;2,233;3,187;1,989;2,328;-3,202;26,882;0,000;268,540;Inf;277,000;270,000;2,408;2,815;8,838;24,102
11139,000;2,429;0,562;-35,209;2,987;9,687;5,194;37,911;4,842;-2,850;-2,766;0,000;39,564;40,548;9,432;3,046;2,541;3,185;2,489;2,292;-3,209;26,876;0,000;268,840;Inf;278,000;270,000;2,434;2,808;8,832;24,107
11139,500;2,429;0,562;-35,209;2,987;9,687;5,194;37,911;4,842;-2,850;-2,766;0,000;39,600;40,500;9,432;3,046;2,580;3,322;2,314;2,399;-3,209;26,876;0,000;268,840;Inf;278,000;270,000;2,627;2,802;8,850;24,050
11140,000;2,872;0,693;-35,209;3,025;9,672;5,194;37,911;4,842;-2,850;-2,766;0,000;39,600;40,500;9,671;2,973;2,722;3,393;2,215;2,422;-3,209;26,876;0,000;268,540;Inf;279,000;270,000;2,654;2,796;8,866;23,996
11140,500;2,872;0,693;-35,209;3,025;9,672;5,194;37,911;4,842;-2,850;-2,766;0,000;39,600;40,500;9,671;2,973;2,481;3,351;2,111;2,435;-3,209;26,876;0,000;268,540;Inf;279,000;270,000;2,688;2,797;8,885;23,976
11141,000;2,872;0,693;-35,209;3,025;9,672;5,194;37,911;4,842;-2,850;-2,766;0,000;39,600;40,500;9,671;2,973;2,423;3,590;2,250;2,573;-3,209;26,876;0,000;269,440;Inf;279,000;270,000;2,595;2,799;8,899;23,979
11141,500;2,872;0,693;-35,209;3,025;9,672;5,194;37,911;4,842;-2,850;-2,766;0,000;39,600;40,500;9,671;2,973;2,561;3,581;2,478;2,627;-3,209;26,876;0,000;269,440;Inf;279,000;270,000;2,709;2,800;8,959;23,995
11142,000;2,872;0,693;-35,209;3,025;9,672;5,194;37,911;4,842;-2,850;-2,766;0,000;39,600;40,500;9,671;2,973;2,414;3,489;2,338;2,523;-3,209;26,876;0,000;270,940;Inf;279,000;270,000;2,812;2,801;8,980;24,017
11142,500;2,872;0,693;-35,209;3,025;9,672;5,211;37,903;4,836;-2,807;-2,764;0,000;39,570;40,562;9,671;2,973;2,337;3,430;2,215;2,454;-3,203;26,883;0,000;270,940;Inf;279,000;270,000;2,691;2,802;9,012;24,038
11143,000;2,872;0,693;-35,209;3,025;9,672;5,211;37,903;4,836;-2,807;-2,764;0,000;39,600;40,600;9,671;2,973;2,544;3,448;2,286;2,468;-3,203;26,883;0,000;271,340;Inf;278,000;270,000;2,609;2,803;9,034;24,035
11143,500;2,918;0,699;-35,209;3,061;9,637;5,211;37,903;4,836;-2,807;-2,764;0,000;39,600;40,600;9,586;2,979;2,790;3,516;2,426;2,772;-3,203;26,883;0,000;271,340;Inf;278,000;270,000;2,686;2,804;9,054;24,026
11144,000;2,918;0,699;-35,209;3,061;9,637;5,211;37,903;4,836;-2,807;-2,764;0,000;39,600;40,600;9,586;2,979;2,877;3,709;2,757;2,889;-3,203;26,883;0,000;271,240;Inf;277,000;270,000;2,876;2,806;9,077;24,036
11144,500;2,918;0,699;-35,209;3,061;9,637;5,211;37,903;4,836;-2,807;-2,764;0,000;39,600;40,600;9,586;2,979;2,951;3,744;2,719;2,857;-3,203;26,883;0,000;271,240;Inf;277,000;270,000;3,058;2,808;9,079;23,994
11145,000;2,918;0,699;-35,209;3,061;9,637;5,211;37,903;4,836;-2,807;-2,764;0,000;39,600;40,600;9,586;2,979;3,044;3,814;2,519;2,828;-3,203;26,883;0,000;271,040;Inf;276,000;270,000;3,068;2,810;9,150;23,914
11145,500;2,918;0,699;-35,209;3,061;9,637;5,212;37,884;4,836;-2,789;-2,779;0,000;39,590;40,651;9,586;2,979;2,862;3,556;2,367;2,553;-3,214;26,873;0,000;271,040;Inf;276,000;270,000;3,051;2,812;9,185;23,887
11146,000;2,918;0,699;-35,209;3,061;9,637;5,212;37,884;4,836;-2,789;-2,779;0,000;39,600;40,700;9,586;2,979;2,724;3,484;2,616;2,748;-3,214;26,873;0,000;270,640;Inf;276,000;270,000;2,835;2,813;9,197;23,882
11146,500;3,280;0,786;-35,209;3,013;9,711;5,212;37,884;4,836;-2,789;-2,779;0,000;39,600;40,700;9,498;3,014;2,775;3,588;2,822;2,678;-3,214;26,873;0,000;270,640;Inf;276,000;270,000;2,893;2,815;9,171;23,905
11147,000;3,280;0,786;-35,209;3,013;9,711;5,212;37,884;4,836;-2,789;-2,779;0,000;39,600;40,700;9,498;3,014;2,950;3,514;2,673;2,593;-3,214;26,873;0,000;270,940;Inf;276,000;270,000;2,965;2,823;9,170;23,935
11147,500;3,280;0,786;-35,209;3,013;9,711;5,212;37,884;4,836;-2,789;-2,779;0,000;39,600;40,700;9,498;3,014;2,887;3,553;2,442;2,573;-3,214;26,873;0,000;270,940;Inf;276,000;270,000;2,933;2,830;9,187;23,938
11148,000;3,280;0,786;-35,209;3,013;9,711;5,212;37,884;4,836;-2,789;-2,779;0,000;39,600;40,700;9,498;3,014;2,913;3,562;2,400;2,588;-3,214;26,873;0,000;268,740;Inf;277,000;270,000;2,864;2,838;9,196;23,971
11148,500;3,280;0,786;-35,209;3,013;9,711;5,212;37,884;4,836;-2,789;-2,779;0,000;39,600;40,700;9,498;3,014;2,833;3,540;2,352;2,665;-3,214;26,873;0,000;268,740;Inf;277,000;270,000;2,866;2,845;9,235;23,969
11149,000;3,280;0,786;-35,209;3,013;9,711;5,178;37,961;4,826;-2,712;-2,759;0,000;39,598;40,610;9,498;3,014;2,701;3,843;2,541;2,804;-3,219;26,870;0,000;269,240;Inf;277,000;270,000;2,848;2,852;9,230;23,966
11149,500;3,280;0,786;-35,209;3,013;9,711;5,178;37,961;4,826;-2,712;-2,759;0,000;39,600;40,600;9,498;3,014;2,559;3,594;2,528;2,577;-3,219;26,870;0,000;269,240;Inf;277,000;270,000;2,973;2,859;9,233;23,985
11150,000;1,998;0,591;-34,082;3,082;9,551;5,178;37,961;4,826;-2,712;-2,759;0,000;39,600;40,600;9,729;3,072;2,589;3,443;2,610;2,518;-3,219;26,870;0,000;269,240;Inf;277,000;270,000;2,815;2,866;9,242;24,004
11150,500;1,998;0,591;-34,082;3,082;9,551;5,178;37,961;4,826;-2,712;-2,759;0,000;39,600;40,600;9,729;3,072;3,051;3,401;2,752;2,629;-3,219;26,870;0,000;269,240;Inf;277,000;270,000;2,790;2,852;9,222;24,003
11151,000;1,998;0,591;-34,082;3,082;9,551;5,178;37,961;4,826;-2,712;-2,759;0,000;39,600;40,600;9,729;3,072;3,165;3,485;2,756;2,604;-3,219;26,870;0,000;269,340;Inf;277,000;270,000;2,958;2,838;9,196;23,992
11151,500;1,998;0,591;-34,082;3,082;9,551;5,178;37,961;4,826;-2,712;-2,759;0,000;39,600;40,600;9,729;3,072;2,818;3,411;2,704;2,449;-3,219;26,870;0,000;269,340;Inf;277,000;270,000;3,002;2,824;9,198;23,994
11152,000;1,998;0,591;-34,082;3,082;9,551;5,178;37,916;4,838;-2,713;-2,781;0,000;39,605;40,634;9,729;3,072;2,604;3,434;2,768;2,456;-3,233;26,863;0,000;270,040;Inf;277,000;270,000;2,846;2,810;9,182;24,039
11152,500;1,998;0,591;-34,082;3,082;9,551;5,178;37,916;4,838;-2,713;-2,781;0,000;39,600;40,600;9,729;3,072;2,591;3,633;2,565;2,571;-3,233;26,863;0,000;270,040;Inf;277,000;270,000;2,816;2,797;9,177;24,053
11153,000;3,012;0,716;-35,209;3,090;9,703;5,178;37,916;4,838;-2,713;-2,781;0,000;39,600;40,600;9,587;3,013;2,732;3,366;2,791;2,445;-3,233;26,863;0,000;270,440;Inf;277,000;270,000;2,840;2,784;9,177;24,050
11153,500;3,012;0,716;-35,209;3,090;9,703;5,178;37,916;4,838;-2,713;-2,781;0,000;39,600;40,600;9,587;3,013;2,893;3,390;2,600;2,470;-3,233;26,863;0,000;270,440;Inf;277,000;270,000;2,834;2,788;9,166;24,025
11154,000;3,012;0,716;-35,209;3,090;9,703;5,178;37,916;4,838;-2,713;-2,781;0,000;39,600;40,600;9,587;3,013;2,709;3,467;2,528;2,586;-3,233;26,863;0,000;270,640;Inf;277,000;270,000;2,838;2,791;9,160;24,004
11154,500;3,012;0,716;-35,209;3,090;9,703;5,178;37,916;4,838;-2,713;-2,781;0,000;39,600;40,600;9,587;3,013;2,729;3,568;2,796;2,649;-3,233;26,863;0,000;270,640;Inf;277,000;270,000;2,822;2,795;9,164;23,984
11155,000;3,012;0,716;-35,209;3,090;9,703;5,181;37,948;4,840;-2,656;-2,764;0,000;39,614;40,654;9,587;3,013;2,895;3,601;2,956;2,708;-3,223;26,859;0,000;270,540;Inf;277,000;270,000;2,935;2,799;9,160;23,959
11155,500;3,012;0,716;-35,209;3,090;9,703;5,181;37,948;4,840;-2,656;-2,764;0,000;39,600;40,700;9,587;3,013;3,225;3,546;2,876;2,674;-3,223;26,859;0,000;270,540;Inf;277,000;270,000;3,040;2,802;9,184;23,965
11156,000;3,012;0,716;-35,209;3,090;9,703;5,181;37,948;4,840;-2,656;-2,764;0,000;39,600;40,700;9,587;3,013;3,055;3,634;2,704;2,721;-3,223;26,859;0,000;270,340;Inf;277,000;270,000;3,080;2,805;9,204;23,919
11156,500;2,995;0,694;-35,209;2,993;9,605;5,181;37,948;4,840;-2,656;-2,764;0,000;39,600;40,700;9,593;3,239;2,945;3,581;2,773;2,810;-3,223;26,859;0,000;270,340;Inf;277,000;270,000;3,028;2,809;9,232;23,899
11157,000;2,995;0,694;-35,209;2,993;9,605;5,181;37,948;4,840;-2,656;-2,764;0,000;39,600;40,700;9,593;3,239;3,216;3,787;3,146;2,929;-3,223;26,859;0,000;270,540;Inf;277,000;270,000;3,027;2,812;9,223;23,870
11157,500;2,995;0,694;-35,209;2,993;9,605;5,181;37,948;4,840;-2,656;-2,764;0,000;39,600;40,700;9,593;3,239;2,868;3,788;2,866;2,836;-3,223;26,859;0,000;270,540;Inf;277,000;270,000;3,269;2,815;9,273;23,861
11158,000;2,995;0,694;-35,209;2,993;9,605;5,181;37,948;4,840;-2,656;-2,764;0,000;39,600;40,700;9,593;3,239;2,965;3,696;2,912;2,807;-3,223;26,859;0,000;270,440;Inf;277,000;270,000;3,089;2,818;9,311;23,855
11158,500;2,995;0,694;-35,209;2,993;9,605;5,185;37,918;4,842;-2,622;-2,780;0,000;39,636;40,688;9,593;3,239;3,359;3,627;3,182;2,917;-3,231;26,865;0,000;270,440;Inf;277,000;270,000;3,095;2,821;9,305;23,791
11159,000;2,995;0,694;-35,209;2,993;9,605;5,185;37,918;4,842;-2,622;-2,780;0,000;39,600;40,700;9,593;3,239;3,599;3,980;3,444;3,198;-3,231;26,865;0,000;270,140;Inf;277,000;270,000;3,271;2,824;9,311;23,694
11159,500;3,453;0,822;-35,197;2,978;9,607;5,185;37,918;4,842;-2,622;-2,780;0,000;39,600;40,700;9,649;3,094;3,377;3,883;3,397;3,060;-3,231;26,865;0,000;270,140;Inf;277,000;270,000;3,555;2,826;9,348;23,617
11160,000;3,453;0,822;-35,197;2,978;9,607;5,185;37,918;4,842;-2,622;-2,780;0,000;39,600;40,700;9,649;3,094;3,414;3,888;3,152;3,012;-3,231;26,865;0,000;270,040;Inf;277,000;270,000;3,429;2,837;9,375;23,630
11160,500;3,453;0,822;-35,197;2,978;9,607;5,185;37,918;4,842;-2,622;-2,780;0,000;39,600;40,700;9,649;3,094;3,352;3,995;2,921;3,066;-3,231;26,865;0,000;270,040;Inf;277,000;270,000;3,367;2,847;9,433;23,679
11161,000;3,453;0,822;-35,197;2,978;9,607;5,185;37,918;4,842;-2,622;-2,780;0,000;39,600;40,700;9,649;3,094;3,314;3,975;3,167;3,248;-3,231;26,865;0,000;270,140;Inf;277,000;270,000;3,334;2,857;9,461;23,713
11161,500;3,453;0,822;-35,197;2,978;9,607;5,167;37,935;4,831;-2,581;-2,766;0,000;39,640;40,745;9,649;3,094;3,329;4,136;3,265;3,235;-3,232;26,855;0,000;270,140;Inf;277,000;270,000;3,426;2,867;9,482;23,709
11162,000;3,453;0,822;-35,197;2,978;9,607;5,167;37,935;4,831;-2,581;-2,766;0,000;39,600;40,700;9,649;3,094;3,217;4,173;3,064;3,266;-3,232;26,855;0,000;270,040;Inf;277,000;270,000;3,491;2,876;9,524;23,719
11162,500;2,174;0,510;-35,209;3,029;9,657;5,167;37,935;4,831;-2,581;-2,766;0,000;39,600;40,700;9,543;3,142;3,247;4,112;3,096;3,255;-3,232;26,855;0,000;270,040;Inf;277,000;270,000;3,430;2,886;9,568;23,739
11163,000;2,174;0,510;-35,209;3,029;9,657;5,167;37,935;4,831;-2,581;-2,766;0,000;39,600;40,700;9,543;3,142;3,564;4,213;3,075;3,332;-3,232;26,855;0,000;270,140;Inf;277,000;270,000;3,427;2,874;9,661;23,828
11163,500;2,174;0,510;-35,209;3,029;9,657;5,167;37,935;4,831;-2,581;-2,766;0,000;39,600;40,700;9,543;3,142;3,582;4,297;3,001;3,410;-3,232;26,855;0,000;270,140;Inf;277,000;270,000;3,546;2,862;9,702;23,837
11164,000;2,174;0,510;-35,209;3,029;9,657;5,167;37,935;4,831;-2,581;-2,766;0,000;39,600;40,700;9,543;3,142;3,309;4,291;2,973;3,306;-3,232;26,855;0,000;269,840;Inf;277,000;270,000;3,572;2,851;9,734;23,837
11164,500;2,174;0,510;-35,209;3,029;9,657;5,167;37,935;4,831;-2,581;-2,766;0,000;39,600;40,700;9,543;3,142;3,555;4,216;3,378;3,345;-3,232;26,855;0,000;269,840;Inf;277,000;270,000;3,470;2,840;9,759;23,869
11165,000;2,174;0,510;-35,209;3,029;9,657;5,196;37,926;4,845;-2,556;-2,775;0,000;39,647;40,688;9,543;3,142;3,886;4,380;3,341;3,662;-3,228;26,839;0,000;269,640;Inf;277,000;270,000;3,623;2,829;9,777;23,865
11165,500;2,174;0,510;-35,209;3,029;9,657;5,196;37,926;4,845;-2,556;-2,775;0,000;39,600;40,700;9,543;3,142;3,753;4,439;3,299;3,453;-3,228;26,839;0,000;269,640;Inf;277,000;270,000;3,817;2,818;9,792;23,870
11166,000;2,980;0,725;-35,209;3,028;9,599;5,196;37,926;4,845;-2,556;-2,775;0,000;39,600;40,700;9,557;3,111;3,475;4,431;3,199;3,391;-3,228;26,839;0,000;269,640;Inf;277,000;270,000;3,736;2,808;9,841;23,878
11166,500;2,980;0,725;-35,209;3,028;9,599;5,196;37,926;4,845;-2,556;-2,775;0,000;39,600;40,700;9,557;3,111;3,433;4,346;3,312;3,372;-3,228;26,839;0,000;269,640;Inf;277,000;270,000;3,624;2,811;9,921;23,916
11167,000;2,980;0,725;-35,209;3,028;9,599;5,196;37,926;4,845;-2,556;-2,775;0,000;39,600;40,700;9,557;3,111;3,975;4,392;3,507;3,747;-3,228;26,839;0,000;270,140;Inf;277,000;270,000;3,616;2,813;9,929;23,932
11167,500;2,980;0,725;-35,209;3,028;9,599;5,196;37,926;4,845;-2,556;-2,775;0,000;39,600;40,700;9,557;3,111;3,916;4,667;3,688;3,827;-3,228;26,839;0,000;270,140;Inf;277,000;270,000;3,905;2,816;9,944;23,935
11168,000;2,980;0,725;-35,209;3,028;9,599;5,252;37,884;4,845;-2,532;-2,770;0,000;39,669;40,746;9,557;3,111;3,925;4,574;3,672;3,757;-3,223;26,845;0,000;270,040;Inf;277,000;270,000;4,024;2,819;9,992;23,960
11168,500;2,980;0,725;-35,209;3,028;9,599;5,252;37,884;4,845;-2,532;-2,770;0,000;39,700;40,700;9,557;3,111;3,969;4,695;3,502;3,772;-3,223;26,845;0,000;270,040;Inf;277,000;270,000;3,982;2,822;10,050;23,972
11169,000;2,807;0,715;-33,846;3,038;9,647;5,252;37,884;4,845;-2,532;-2,770;0,000;39,700;40,700;9,807;2,902;4,007;4,778;3,486;3,882;-3,223;26,845;0,000;270,040;Inf;277,000;270,000;3,985;2,824;10,087;23,983
11169,500;2,807;0,715;-33,846;3,038;9,647;5,252;37,884;4,845;-2,532;-2,770;0,000;39,700;40,700;9,807;2,902;4,040;4,908;3,525;4,164;-3,223;26,845;0,000;270,040;Inf;277,000;270,000;4,038;2,824;10,150;23,978
11170,000;2,807;0,715;-33,846;3,038;9,647;5,252;37,884;4,845;-2,532;-2,770;0,000;39,700;40,700;9,807;2,902;4,060;4,771;3,648;3,903;-3,223;26,845;0,000;269,940;Inf;277,000;270,000;4,159;2,824;10,175;23,969
11170,500;2,807;0,715;-33,846;3,038;9,647;5,252;37,884;4,845;-2,532;-2,770;0,000;39,700;40,700;9,807;2,902;4,012;4,857;3,484;3,909;-3,223;26,845;0,000;269,940;Inf;277,000;270,000;4,095;2,823;10,270;23,913
11171,000;2,807;0,715;-33,846;3,038;9,647;5,252;37,884;4,845;-2,532;-2,770;0,000;39,700;40,700;9,807;2,902;4,199;4,938;3,670;4,207;-3,223;26,845;0,000;269,840;Inf;277,000;270,000;4,066;2,823;10,315;23,892
11171,500;2,807;0,715;-33,846;3,038;9,647;5,261;37,919;4,847;-2,461;-2,779;0,000;39,674;40,726;9,807;2,902;4,849;4,856;4,467;4,267;-3,224;26,839;0,000;269,840;Inf;277,000;270,000;4,253;2,823;10,322;23,872
11172,000;2,807;0,715;-33,846;3,038;9,647;5,261;37,919;4,847;-2,461;-2,779;0,000;39,700;40,700;9,807;2,902;4,925;4,805;4,404;4,069;-3,224;26,839;0,000;269,840;Inf;277,000;270,000;4,610;2,822;10,326;23,873
11172,500;3,214;0,738;-35,209;2,887;9,623;5,261;37,919;4,847;-2,461;-2,779;0,000;39,700;40,700;9,608;2,853;4,546;4,931;4,109;4,044;-3,224;26,839;0,000;269,840;Inf;277,000;270,000;4,551;2,822;10,355;23,854
11173,000;3,214;0,738;-35,209;2,887;9,623;5,261;37,919;4,847;-2,461;-2,779;0,000;39,700;40,700;9,608;2,853;4,504;4,871;4,049;3,946;-3,224;26,839;0,000;270,040;Inf;277,000;270,000;4,408;2,829;10,390;23,827
11173,500;3,214;0,738;-35,209;2,887;9,623;5,261;37,919;4,847;-2,461;-2,779;0,000;39,700;40,700;9,608;2,853;4,329;4,903;3,933;3,931;-3,224;26,839;0,000;270,040;Inf;277,000;270,000;4,343;2,835;10,428;23,862
11174,000;3,214;0,738;-35,209;2,887;9,623;5,261;37,919;4,847;-2,461;-2,779;0,000;39,700;40,700;9,608;2,853;4,350;4,739;4,020;4,078;-3,224;26,839;0,000;269,840;Inf;277,000;270,000;4,274;2,841;10,450;23,999
11174,500;3,214;0,738;-35,209;2,887;9,623;5,270;37,916;4,843;-2,392;-2,797;0,000;39,664;40,695;9,608;2,853;4,227;4,830;4,170;3,882;-3,253;26,836;0,000;269,840;Inf;277,000;270,000;4,297;2,847;10,463;23,940
11175,000;3,214;0,738;-35,209;2,887;9,623;5,270;37,916;4,843;-2,392;-2,797;0,000;39,700;40,700;9,608;2,853;3,915;4,701;3,937;3,782;-3,253;26,836;0,000;269,940;Inf;277,000;270,000;4,277;2,853;10,465;23,900
11175,500;2,500;0,678;-33,286;3,028;9,621;5,270;37,916;4,843;-2,392;-2,797;0,000;39,700;40,700;9,730;2,918;4,113;4,570;4,188;3,724;-3,253;26,836;0,000;269,940;Inf;277,000;270,000;4,083;2,859;10,442;23,921
11176,000;2,500;0,678;-33,286;3,028;9,621;5,270;37,916;4,843;-2,392;-2,797;0,000;39,700;40,700;9,730;2,918;4,439;4,609;4,166;3,772;-3,253;26,836;0,000;269,640;Inf;277,000;270,000;4,149;2,853;10,425;23,933
11176,500;2,500;0,678;-33,286;3,028;9,621;5,270;37,916;4,843;-2,392;-2,797;0,000;39,700;40,700;9,730;2,918;4,096;4,656;3,880;3,746;-3,253;26,836;0,000;269,640;Inf;277,000;270,000;4,246;2,847;10,423;23,971
11177,000;2,500;0,678;-33,286;3,028;9,621;5,270;37,916;4,843;-2,392;-2,797;0,000;39,700;40,700;9,730;2,918;4,028;4,665;3,896;3,750;-3,253;26,836;0,000;269,640;Inf;277,000;270,000;4,095;2,842;10,416;24,026
11177,500;2,500;0,678;-33,286;3,028;9,621;5,252;37,979;4,864;-2,311;-2,794;0,000;39,667;40,717;9,730;2,918;3,712;4,808;3,554;3,777;-3,243;26,825;0,000;269,640;Inf;277,000;270,000;4,085;2,836;10,449;24,056
11178,000;2,500;0,678;-33,286;3,028;9,621;5,252;37,979;4,864;-2,311;-2,794;0,000;39,700;40,700;9,730;2,918;3,807;4,534;3,896;3,685;-3,243;26,825;0,000;269,740;Inf;277,000;270,000;3,963;2,831;10,424;23,976
11178,500;2,500;0,678;-33,286;3,028;9,621;5,252;37,979;4,864;-2,311;-2,794;0,000;39,700;40,700;9,730;2,918;4,057;4,632;4,017;3,779;-3,243;26,825;0,000;269,740;Inf;277,000;270,000;3,981;2,825;10,414;23,948
11179,000;2,489;0,629;-34,213;3,081;9,533;5,252;37,979;4,864;-2,311;-2,794;0,000;39,700;40,700;9,733;2,863;4,285;4,765;3,929;3,966;-3,243;26,825;0,000;269,840;Inf;277,000;270,000;4,121;2,820;10,395;24,106
11179,500;2,489;0,629;-34,213;3,081;9,533;5,252;37,979;4,864;-2,311;-2,794;0,000;39,700;40,700;9,733;2,863;4,042;4,910;3,844;3,958;-3,243;26,825;0,000;269,840;Inf;277,000;270,000;4,236;2,814;10,408;24,129
11180,000;2,489;0,629;-34,213;3,081;9,533;5,252;37,979;4,864;-2,311;-2,794;0,000;39,700;40,700;9,733;2,863;4,005;4,931;3,962;3,944;-3,243;26,825;0,000;269,940;Inf;277,000;270,000;4,188;2,809;10,422;24,141
11180,500;2,489;0,629;-34,213;3,081;9,533;5,252;37,979;4,864;-2,311;-2,794;0,000;39,700;40,700;9,733;2,863;4,014;5,079;4,024;4,095;-3,243;26,825;0,000;269,940;Inf;277,000;270,000;4,210;2,804;10,464;24,161
11181,000;2,489;0,629;-34,213;3,081;9,533;5,230;37,957;4,865;-2,298;-2,797;0,000;39,658;40,732;9,733;2,863;3,957;4,993;3,663;3,958;-3,249;26,824;0,000;269,740;Inf;277,000;270,000;4,303;2,799;10,489;24,212
11181,500;2,489;0,629;-34,213;3,081;9,533;5,230;37,957;4,865;-2,298;-2,797;0,000;39,700;40,700;9,733;2,863;3,949;4,725;3,887;3,807;-3,249;26,824;0,000;269,740;Inf;277,000;270,000;4,143;2,794;10,499;24,286
11182,000;3,401;0,784;-35,209;3,020;9,642;5,230;37,957;4,865;-2,298;-2,797;0,000;39,700;40,700;9,630;3,059;4,456;4,628;4,326;4,126;-3,249;26,824;0,000;269,640;Inf;277,000;270,000;4,092;2,789;10,461;24,382
11182,500;3,401;0,784;-35,209;3,020;9,642;5,230;37,957;4,865;-2,298;-2,797;0,000;39,700;40,700;9,630;3,059;4,523;4,827;4,567;4,030;-3,249;26,824;0,000;269,640;Inf;277,000;270,000;4,384;2,799;10,438;24,489
11183,000;3,401;0,784;-35,209;3,020;9,642;5,230;37,957;4,865;-2,298;-2,797;0,000;39,700;40,700;9,630;3,059;4,394;4,745;4,344;3,900;-3,249;26,824;0,000;269,940;Inf;277,000;270,000;4,487;2,809;10,427;24,543
11183,500;3,401;0,784;-35,209;3,020;9,642;5,230;37,957;4,865;-2,298;-2,797;0,000;39,700;40,700;9,630;3,059;4,564;4,770;4,283;3,888;-3,249;26,824;0,000;269,940;Inf;277,000;270,000;4,346;2,818;10,447;24,535
11184,000;3,401;0,784;-35,209;3,020;9,642;5,274;37,919;4,873;-2,261;-2,787;0,000;39,666;40,662;9,630;3,059;4,668;4,690;4,391;3,990;-3,237;26,831;0,000;270,040;Inf;277,000;270,000;4,376;2,828;10,447;24,557
11184,500;3,401;0,784;-35,209;3,020;9,642;5,274;37,919;4,873;-2,261;-2,787;0,000;39,700;40,700;9,630;3,059;4,499;4,837;4,536;4,061;-3,237;26,831;0,000;270,040;Inf;277,000;270,000;4,435;2,837;10,462;24,547
11185,000;3,401;0,784;-35,209;3,020;9,642;5,274;37,919;4,873;-2,261;-2,787;0,000;39,700;40,700;9,630;3,059;4,340;4,701;4,154;3,827;-3,237;26,831;0,000;270,040;Inf;277,000;270,000;4,483;2,847;10,440;24,665
11185,500;2,131;0,522;-34,902;3,064;9,608;5,274;37,919;4,873;-2,261;-2,787;0,000;39,700;40,700;9,645;2,864;4,174;4,541;4,218;3,689;-3,237;26,831;0,000;270,040;Inf;277,000;270,000;4,256;2,856;10,425;24,596
11186,000;2,131;0,522;-34,902;3,064;9,608;5,274;37,919;4,873;-2,261;-2,787;0,000;39,700;40,700;9,645;2,864;4,680;4,702;4,844;3,893;-3,237;26,831;0,000;270,040;Inf;277,000;270,000;4,156;2,844;10,402;24,647
11186,500;2,131;0,522;-34,902;3,064;9,608;5,274;37,919;4,873;-2,261;-2,787;0,000;39,700;40,700;9,645;2,864;5,237;4,600;5,023;4,203;-3,237;26,831;0,000;270,040;Inf;277,000;270,000;4,530;2,832;10,369;24,622
11187,000;2,131;0,522;-34,902;3,064;9,608;5,274;37,919;4,873;-2,261;-2,787;0,000;39,700;40,700;9,645;2,864;5,234;4,595;5,022;4,069;-3,237;26,831;0,000;270,140;Inf;277,000;270,000;4,766;2,821;10,317;24,625
11187,500;2,131;0,522;-34,902;3,064;9,608;5,260;37,865;4,859;-2,232;-2,791;0,000;39,650;40,620;9,645;2,864;4,535;4,605;4,900;3,789;-3,233;26,831;0,000;270,140;Inf;277,000;270,000;4,730;2,809;10,305;24,594
11188,000;2,131;0,522;-34,902;3,064;9,608;5,260;37,865;4,859;-2,232;-2,791;0,000;39,700;40,600;9,645;2,864;4,730;4,389;5,113;3,609;-3,233;26,831;0,000;270,040;Inf;277,000;270,000;4,457;2,798;10,282;24,658
11188,500;2,711;0,691;-34,434;2,977;9,514;5,260;37,865;4,859;-2,232;-2,791;0,000;39,700;40,600;9,782;3,032;4,794;4,404;5,002;3,563;-3,233;26,831;0,000;270,040;Inf;277,000;270,000;4,460;2,787;10,221;24,761
11189,000;2,711;0,691;-34,434;2,977;9,514;5,260;37,865;4,859;-2,232;-2,791;0,000;39,700;40,600;9,782;3,032;4,880;4,148;4,967;3,515;-3,233;26,831;0,000;270,340;Inf;277,000;270,000;4,441;2,786;10,208;24,785
11189,500;2,711;0,691;-34,434;2,977;9,514;5,260;37,865;4,859;-2,232;-2,791;0,000;39,700;40,600;9,782;3,032;4,495;3,911;4,823;3,259;-3,233;26,831;0,000;270,340;Inf;277,000;270,000;4,377;2,785;10,191;24,776
11190,000;2,711;0,691;-34,434;2,977;9,514;5,260;37,865;4,859;-2,232;-2,791;0,000;39,700;40,600;9,782;3,032;4,652;3,984;4,933;3,613;-3,233;26,831;0,000;270,340;Inf;277,000;270,000;4,122;2,783;10,123;24,746
11190,500;2,711;0,691;-34,434;2,977;9,514;5,250;37,949;4,869;-2,103;-2,789;0,000;39,638;40,622;9,782;3,032;4,961;4,294;5,304;3,624;-3,234;26,824;0,000;270,340;Inf;277,000;270,000;4,296;2,782;10,083;24,748
11191,000;2,711;0,691;-34,434;2,977;9,514;5,250;37,949;4,869;-2,103;-2,789;0,000;39,600;40,600;9,782;3,032;4,335;4,192;4,965;3,284;-3,234;26,824;0,000;269,940;Inf;277,000;270,000;4,546;2,781;10,005;24,772
11191,500;2,711;0,691;-34,434;2,977;9,514;5,250;37,949;4,869;-2,103;-2,789;0,000;39,600;40,600;9,782;3,032;4,609;4,031;5,091;3,216;-3,234;26,824;0,000;269,940;Inf;277,000;270,000;4,194;2,780;10,003;24,775
11192,000;3,214;0,723;-35,209;3,042;9,651;5,250;37,949;4,869;-2,103;-2,789;0,000;39,600;40,600;9,599;3,061;4,447;3,908;4,931;3,163;-3,234;26,824;0,000;269,740;Inf;277,000;270,000;4,237;2,779;9,930;24,727
11192,500;3,214;0,723;-35,209;3,042;9,651;5,250;37,949;4,869;-2,103;-2,789;0,000;39,600;40,600;9,599;3,061;4,779;3,957;5,077;3,781;-3,234;26,824;0,000;269,740;Inf;277,000;270,000;4,112;2,786;9,892;24,720
11193,000;3,214;0,723;-35,209;3,042;9,651;5,250;37,949;4,869;-2,103;-2,789;0,000;39,600;40,600;9,599;3,061;4,827;4,302;5,246;3,481;-3,234;26,824;0,000;269,840;Inf;277,000;270,000;4,398;2,793;9,865;24,691
11193,500;3,214;0,723;-35,209;3,042;9,651;5,250;37,949;4,869;-2,103;-2,789;0,000;39,600;40,600;9,599;3,061;4,495;3,737;5,149;2,931;-3,234;26,824;0,000;269,840;Inf;277,000;270,000;4,464;2,800;9,831;24,679
11194,000;3,214;0,723;-35,209;3,042;9,651;5,238;37,924;4,863;-2,066;-2,771;0,000;39,634;40,598;9,599;3,061;4,990;3,655;5,196;3,063;-3,234;26,825;0,000;270,040;Inf;277,000;270,000;4,078;2,807;9,788;24,661
11194,500;3,214;0,723;-35,209;3,042;9,651;5,238;37,924;4,863;-2,066;-2,771;0,000;39,600;40,600;9,599;3,061;4,967;3,575;5,281;3,344;-3,234;26,825;0,000;270,040;Inf;277,000;270,000;4,226;2,813;9,766;24,558
