t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11195,000;2,811;0,682;-35,209;3,037;9,490;5,238;37,924;4,863;-2,066;-2,771;0,000;39,600;40,600;9,697;3,154;4,875;3,731;5,250;3,116;-3,234;26,825;0,000;269,940;Inf;277,000;270,000;4,292;2,820;9,736;24,513
11195,500;2,811;0,682;-35,209;3,037;9,490;5,238;37,924;4,863;-2,066;-2,771;0,000;39,600;40,600;9,697;3,154;4,274;3,716;5,133;2,966;-3,234;26,825;0,000;269,940;Inf;277,000;270,000;4,243;2,820;9,686;24,493
11196,000;2,811;0,682;-35,209;3,037;9,490;5,238;37,924;4,863;-2,066;-2,771;0,000;39,600;40,600;9,697;3,154;3,965;3,674;4,964;2,797;-3,234;26,825;0,000;269,840;Inf;277,000;270,000;4,022;2,820;9,617;24,380
11196,500;2,811;0,682;-35,209;3,037;9,490;5,238;37,924;4,863;-2,066;-2,771;0,000;39,600;40,600;9,697;3,154;4,597;3,573;5,151;3,029;-3,234;26,825;0,000;269,840;Inf;277,000;270,000;3,850;2,820;9,538;24,358
11197,000;2,811;0,682;-35,209;3,037;9,490;5,219;37,981;4,888;-1,973;-2,783;0,000;39,632;40,569;9,697;3,154;5,173;4,031;5,549;3,369;-3,231;26,827;0,000;269,840;Inf;277,000;270,000;4,088;2,819;9,487;24,365
11197,500;2,811;0,682;-35,209;3,037;9,490;5,219;37,981;4,888;-1,973;-2,783;0,000;39,600;40,600;9,697;3,154;5,032;3,507;5,455;2,973;-3,231;26,827;0,000;269,840;Inf;277,000;270,000;4,530;2,819;9,503;24,374
11198,000;2,266;0,540;-35,209;3,010;9,631;5,219;37,981;4,888;-1,973;-2,783;0,000;39,600;40,600;9,575;3,276;5,104;3,362;5,353;2,758;-3,231;26,827;0,000;270,040;Inf;277,000;270,000;4,242;2,819;9,463;24,393
11198,500;2,266;0,540;-35,209;3,010;9,631;5,219;37,981;4,888;-1,973;-2,783;0,000;39,600;40,600;9,575;3,276;5,103;3,231;5,331;2,530;-3,231;26,827;0,000;270,040;Inf;277,000;270,000;4,144;2,810;9,430;24,410
11199,000;2,266;0,540;-35,209;3,010;9,631;5,219;37,981;4,888;-1,973;-2,783;0,000;39,600;40,600;9,575;3,276;4,488;3,101;5,157;2,511;-3,231;26,827;0,000;270,040;Inf;277,000;270,000;4,049;2,801;9,429;24,409
11199,500;2,266;0,540;-35,209;3,010;9,631;5,219;37,981;4,888;-1,973;-2,783;0,000;39,600;40,600;9,575;3,276;4,959;3,062;5,301;2,476;-3,231;26,827;0,000;270,040;Inf;277,000;270,000;3,814;2,792;9,314;24,389
11200,000;2,266;0,540;-35,209;3,010;9,631;5,219;37,981;4,888;-1,973;-2,783;0,000;39,600;40,600;9,575;3,276;4,852;2,922;5,333;2,612;-3,231;26,827;0,000;269,840;Inf;277,000;270,000;3,950;2,784;9,268;24,414
11200,500;2,266;0,540;-35,209;3,010;9,631;5,205;37,971;4,874;-1,917;-2,771;0,000;39,616;40,555;9,575;3,276;4,476;3,380;5,118;2,761;-3,235;26,825;0,000;269,840;Inf;277,000;270,000;3,930;2,775;9,201;24,345
11201,000;2,266;0,540;-35,209;3,010;9,631;5,205;37,971;4,874;-1,917;-2,771;0,000;39,600;40,600;9,575;3,276;4,485;3,391;5,272;2,669;-3,235;26,825;0,000;270,040;Inf;277,000;270,000;3,934;2,767;9,191;24,305
11201,500;3,236;0,822;-34,752;3,129;9,523;5,205;37,971;4,874;-1,917;-2,771;0,000;39,600;40,600;9,642;3,178;4,728;3,249;5,292;2,729;-3,235;26,825;0,000;270,040;Inf;277,000;270,000;3,954;2,759;9,154;24,258
11202,000;3,236;0,822;-34,752;3,129;9,523;5,205;37,971;4,874;-1,917;-2,771;0,000;39,600;40,600;9,642;3,178;5,023;3,118;5,269;2,815;-3,235;26,825;0,000;269,740;Inf;277,000;270,000;3,999;2,767;9,114;24,196
11202,500;3,236;0,822;-34,752;3,129;9,523;5,205;37,971;4,874;-1,917;-2,771;0,000;39,600;40,600;9,642;3,178;4,647;3,531;5,274;3,089;-3,235;26,825;0,000;269,740;Inf;277,000;270,000;4,056;2,774;9,111;24,152
11203,000;3,236;0,822;-34,752;3,129;9,523;5,205;37,971;4,874;-1,917;-2,771;0,000;39,600;40,600;9,642;3,178;4,419;3,420;5,225;2,648;-3,235;26,825;0,000;270,040;Inf;277,000;270,000;4,135;2,782;9,080;24,169
11203,500;3,236;0,822;-34,752;3,129;9,523;5,307;37,945;4,883;-1,864;-2,740;0,000;39,612;40,527;9,642;3,178;4,727;3,207;5,346;2,543;-3,218;26,823;0,000;270,040;Inf;277,000;270,000;3,928;2,789;9,048;24,233
11204,000;3,236;0,822;-34,752;3,129;9,523;5,307;37,945;4,883;-1,864;-2,740;0,000;39,600;40,500;9,642;3,178;4,969;3,494;5,423;3,151;-3,218;26,823;0,000;269,940;Inf;277,000;270,000;3,956;2,797;9,026;24,294
11204,500;3,375;0,827;-35,209;3,129;9,670;5,307;37,945;4,883;-1,864;-2,740;0,000;39,600;40,500;9,550;3,048;4,742;3,098;5,300;2,650;-3,218;26,823;0,000;269,940;Inf;277,000;270,000;4,259;2,804;9,043;24,311
11205,000;3,375;0,827;-35,209;3,129;9,670;5,307;37,945;4,883;-1,864;-2,740;0,000;39,600;40,500;9,550;3,048;4,570;3,378;5,376;2,629;-3,218;26,823;0,000;269,540;Inf;277,000;270,000;3,947;2,813;9,018;24,306
11205,500;3,375;0,827;-35,209;3,129;9,670;5,307;37,945;4,883;-1,864;-2,740;0,000;39,600;40,500;9,550;3,048;4,933;3,278;5,447;2,953;-3,218;26,823;0,000;269,540;Inf;277,000;270,000;3,988;2,822;8,989;24,302
11206,000;3,375;0,827;-35,209;3,129;9,670;5,307;37,945;4,883;-1,864;-2,740;0,000;39,600;40,500;9,550;3,048;5,535;3,787;5,711;3,977;-3,218;26,823;0,000;269,140;Inf;277,000;270,000;4,153;2,831;8,966;24,357
11206,500;3,375;0,827;-35,209;3,129;9,670;5,307;37,945;4,883;-1,864;-2,740;0,000;39,600;40,500;9,550;3,048;5,878;3,657;5,919;3,665;-3,218;26,823;0,000;269,140;Inf;277,000;270,000;4,753;2,840;8,963;24,397
11207,000;3,375;0,827;-35,209;3,129;9,670;5,303;37,865;4,890;-1,884;-2,766;0,000;39,593;40,498;9,550;3,048;5,777;3,389;5,904;3,387;-3,225;26,824;0,000;269,640;Inf;277,000;270,000;4,780;2,849;9,007;24,430
11207,500;3,375;0,827;-35,209;3,129;9,670;5,303;37,865;4,890;-1,884;-2,766;0,000;39,600;40,500;9,550;3,048;5,491;3,236;5,830;2,893;-3,225;26,824;0,000;269,640;Inf;277,000;270,000;4,614;2,858;9,021;24,386
11208,000;2,801;0,783;-34,096;3,092;9,555;5,303;37,865;4,890;-1,884;-2,766;0,000;39,600;40,500;9,728;3,053;5,252;3,433;5,824;2,841;-3,225;26,824;0,000;269,440;Inf;277,000;270,000;4,363;2,866;9,014;24,363
11208,500;2,801;0,783;-34,096;3,092;9,555;5,303;37,865;4,890;-1,884;-2,766;0,000;39,600;40,500;9,728;3,053;5,447;3,043;5,843;2,507;-3,225;26,824;0,000;269,440;Inf;277,000;270,000;4,338;2,865;8,990;24,318
11209,000;2,801;0,783;-34,096;3,092;9,555;5,303;37,865;4,890;-1,884;-2,766;0,000;39,600;40,500;9,728;3,053;5,418;2,836;5,794;2,322;-3,225;26,824;0,000;269,540;Inf;277,000;270,000;4,210;2,864;8,980;24,276
11209,500;2,801;0,783;-34,096;3,092;9,555;5,303;37,865;4,890;-1,884;-2,766;0,000;39,600;40,500;9,728;3,053;5,155;2,784;5,672;2,394;-3,225;26,824;0,000;269,540;Inf;277,000;270,000;4,092;2,863;8,956;24,295
11210,000;2,801;0,783;-34,096;3,092;9,555;5,271;37,911;4,881;-1,755;-2,783;0,000;39,574;40,416;9,728;3,053;5,298;2,852;5,683;2,966;-3,233;26,818;0,000;269,540;Inf;277,000;270,000;4,001;2,862;8,915;24,321
11210,500;2,801;0,783;-34,096;3,092;9,555;5,271;37,911;4,881;-1,755;-2,783;0,000;39,600;40,400;9,728;3,053;5,216;2,629;5,704;2,470;-3,233;26,818;0,000;269,540;Inf;277,000;270,000;4,200;2,861;8,854;24,333
11211,000;2,288;0,637;-34,002;3,124;9,598;5,271;37,911;4,881;-1,755;-2,783;0,000;39,600;40,400;9,674;2,995;5,127;2,718;5,696;2,526;-3,233;26,818;0,000;269,640;Inf;277,000;270,000;4,005;2,860;8,824;24,332
11211,500;2,288;0,637;-34,002;3,124;9,598;5,271;37,911;4,881;-1,755;-2,783;0,000;39,600;40,400;9,674;2,995;4,594;3,078;5,590;2,380;-3,233;26,818;0,000;269,640;Inf;277,000;270,000;4,017;2,851;8,807;24,336
11212,000;2,288;0,637;-34,002;3,124;9,598;5,271;37,911;4,881;-1,755;-2,783;0,000;39,600;40,400;9,674;2,995;5,147;2,897;5,622;2,524;-3,233;26,818;0,000;270,240;Inf;277,000;270,000;3,911;2,841;8,786;24,348
11212,500;2,288;0,637;-34,002;3,124;9,598;5,271;37,911;4,881;-1,755;-2,783;0,000;39,600;40,400;9,674;2,995;5,420;2,744;5,701;2,489;-3,233;26,818;0,000;270,240;Inf;277,000;270,000;4,047;2,832;8,784;24,390
11213,000;2,288;0,637;-34,002;3,124;9,598;5,242;37,918;4,894;-1,683;-2,770;0,000;39,562;40,413;9,674;2,995;5,219;2,668;5,701;2,749;-3,233;26,814;0,000;269,940;Inf;277,000;270,000;4,088;2,823;8,774;24,409
11213,500;2,288;0,637;-34,002;3,124;9,598;5,242;37,918;4,894;-1,683;-2,770;0,000;39,600;40,400;9,674;2,995;5,072;2,646;5,572;2,418;-3,233;26,814;0,000;269,940;Inf;277,000;270,000;4,084;2,815;8,753;24,438
11214,000;2,288;0,637;-34,002;3,124;9,598;5,242;37,918;4,894;-1,683;-2,770;0,000;39,600;40,400;9,674;2,995;4,602;3,048;5,525;2,612;-3,233;26,814;0,000;270,140;Inf;277,000;270,000;3,927;2,806;8,726;24,411
11214,500;2,017;0,505;-34,776;3,141;9,628;5,242;37,918;4,894;-1,683;-2,770;0,000;39,600;40,400;9,655;2,939;4,818;3,163;5,575;2,526;-3,233;26,814;0,000;270,140;Inf;277,000;270,000;3,947;2,797;8,703;24,430
11215,000;2,017;0,505;-34,776;3,141;9,628;5,242;37,918;4,894;-1,683;-2,770;0,000;39,600;40,400;9,655;2,939;4,956;2,766;5,508;2,148;-3,233;26,814;0,000;269,940;Inf;277,000;270,000;4,021;2,785;8,705;24,484
11215,500;2,017;0,505;-34,776;3,141;9,628;5,242;37,918;4,894;-1,683;-2,770;0,000;39,600;40,400;9,655;2,939;4,864;2,683;5,418;2,557;-3,233;26,814;0,000;269,940;Inf;277,000;270,000;3,844;2,772;8,676;24,512
11216,000;2,017;0,505;-34,776;3,141;9,628;5,242;37,918;4,894;-1,683;-2,770;0,000;39,600;40,400;9,655;2,939;4,936;3,549;5,553;3,086;-3,233;26,814;0,000;270,040;Inf;277,000;270,000;3,880;2,760;8,667;24,516
11216,500;2,017;0,505;-34,776;3,141;9,628;5,225;37,933;4,881;-1,621;-2,772;0,000;39,548;40,408;9,655;2,939;5,593;3,278;5,780;3,333;-3,232;26,817;0,000;270,040;Inf;277,000;270,000;4,281;2,748;8,663;24,534
11217,000;2,017;0,505;-34,776;3,141;9,628;5,225;37,933;4,881;-1,621;-2,772;0,000;39,500;40,400;9,655;2,939;5,621;2,978;5,794;2,987;-3,232;26,817;0,000;269,840;Inf;277,000;270,000;4,496;2,736;8,655;24,518
11217,500;2,954;0,808;-33,639;3,093;9,597;5,225;37,933;4,881;-1,621;-2,772;0,000;39,500;40,400;9,741;3,056;5,010;3,360;5,716;2,734;-3,232;26,817;0,000;269,840;Inf;277,000;270,000;4,345;2,724;8,710;24,536
11218,000;2,954;0,808;-33,639;3,093;9,597;5,225;37,933;4,881;-1,621;-2,772;0,000;39,500;40,400;9,741;3,056;4,971;3,234;5,730;2,683;-3,232;26,817;0,000;269,740;Inf;277,000;270,000;4,205;2,728;8,708;24,562
11218,500;2,954;0,808;-33,639;3,093;9,597;5,225;37,933;4,881;-1,621;-2,772;0,000;39,500;40,400;9,741;3,056;5,295;2,683;5,695;2,576;-3,232;26,817;0,000;269,740;Inf;277,000;270,000;4,155;2,731;8,716;24,574
11219,000;2,954;0,808;-33,639;3,093;9,597;5,225;37,933;4,881;-1,621;-2,772;0,000;39,500;40,400;9,741;3,056;5,199;2,540;5,619;1,913;-3,232;26,817;0,000;269,640;Inf;277,000;270,000;4,062;2,735;8,712;24,628
11219,500;2,954;0,808;-33,639;3,093;9,597;5,236;37,900;4,894;-1,576;-2,761;0,000;39,537;40,334;9,741;3,056;4,667;2,375;5,505;2,028;-3,224;26,820;0,000;269,640;Inf;277,000;270,000;3,818;2,739;8,733;24,670
11220,000;2,954;0,808;-33,639;3,093;9,597;5,236;37,900;4,894;-1,576;-2,761;0,000;39,500;40,300;9,741;3,056;5,108;2,468;5,622;2,522;-3,224;26,820;0,000;269,740;Inf;277,000;270,000;3,644;2,742;8,678;24,716
11220,500;2,954;0,808;-33,639;3,093;9,597;5,236;37,900;4,894;-1,576;-2,761;0,000;39,500;40,300;9,741;3,056;5,195;3,147;5,713;3,008;-3,224;26,820;0,000;269,740;Inf;277,000;270,000;3,930;2,746;8,625;24,738
11221,000;3,388;0,808;-35,209;3,157;9,635;5,236;37,900;4,894;-1,576;-2,761;0,000;39,500;40,300;9,597;3,032;5,317;2,943;5,758;2,412;-3,224;26,820;0,000;269,740;Inf;277,000;270,000;4,266;2,749;8,591;24,754
11221,500;3,388;0,808;-35,209;3,157;9,635;5,236;37,900;4,894;-1,576;-2,761;0,000;39,500;40,300;9,597;3,032;5,396;2,728;5,715;2,321;-3,224;26,820;0,000;269,740;Inf;277,000;270,000;4,108;2,759;8,580;24,747
11222,000;3,388;0,808;-35,209;3,157;9,635;5,236;37,900;4,894;-1,576;-2,761;0,000;39,500;40,300;9,597;3,032;5,028;2,590;5,614;2,618;-3,224;26,820;0,000;269,640;Inf;277,000;270,000;4,040;2,770;8,585;24,733
11222,500;3,388;0,808;-35,209;3,157;9,635;5,236;37,900;4,894;-1,576;-2,761;0,000;39,500;40,300;9,597;3,032;5,548;3,135;5,841;3,199;-3,224;26,820;0,000;269,640;Inf;277,000;270,000;3,962;2,780;8,558;24,709
11223,000;3,388;0,808;-35,209;3,157;9,635;5,295;37,900;4,904;-1,520;-2,774;0,000;39,522;40,309;9,597;3,032;5,658;2,876;5,893;2,996;-3,226;26,822;0,000;269,140;Inf;277,000;270,000;4,431;2,790;8,597;24,642
11223,500;3,388;0,808;-35,209;3,157;9,635;5,295;37,900;4,904;-1,520;-2,774;0,000;39,500;40,300;9,597;3,032;5,387;2,894;5,889;2,789;-3,226;26,822;0,000;269,140;Inf;277,000;270,000;4,356;2,800;8,610;24,606
11224,000;3,324;0,805;-35,209;3,056;9,648;5,295;37,900;4,904;-1,520;-2,774;0,000;39,500;40,300;9,523;3,118;5,596;2,508;5,951;2,212;-3,226;26,822;0,000;269,440;Inf;277,000;270,000;4,240;2,809;8,603;24,591
11224,500;3,324;0,805;-35,209;3,056;9,648;5,295;37,900;4,904;-1,520;-2,774;0,000;39,500;40,300;9,523;3,118;4,774;2,490;5,752;2,022;-3,226;26,822;0,000;269,440;Inf;277,000;270,000;4,067;2,818;8,605;24,514
11225,000;3,324;0,805;-35,209;3,056;9,648;5,295;37,900;4,904;-1,520;-2,774;0,000;39,500;40,300;9,523;3,118;4,969;2,444;5,703;2,266;-3,226;26,822;0,000;269,540;Inf;277,000;270,000;3,760;2,826;8,528;24,415
11225,500;3,324;0,805;-35,209;3,056;9,648;5,295;37,900;4,904;-1,520;-2,774;0,000;39,500;40,300;9,523;3,118;5,489;2,520;5,787;2,285;-3,226;26,822;0,000;269,540;Inf;277,000;270,000;3,846;2,834;8,515;24,419
11226,000;3,324;0,805;-35,209;3,056;9,648;5,248;37,909;4,887;-1,442;-2,785;0,000;39,499;40,311;9,523;3,118;5,350;2,399;5,763;2,211;-3,219;26,823;0,000;269,740;Inf;277,000;270,000;4,020;2,842;8,481;24,418
11226,500;3,324;0,805;-35,209;3,056;9,648;5,248;37,909;4,887;-1,442;-2,785;0,000;39,500;40,300;9,523;3,118;5,354;2,722;5,765;2,657;-3,219;26,823;0,000;269,740;Inf;277,000;270,000;3,931;2,850;8,468;24,382
11227,000;2,858;0,696;-35,209;3,089;9,700;5,248;37,909;4,887;-1,442;-2,785;0,000;39,500;40,300;9,627;3,021;4,892;3,220;5,727;2,615;-3,219;26,823;0,000;269,340;Inf;277,000;270,000;4,124;2,858;8,455;24,357
11227,500;2,858;0,696;-35,209;3,089;9,700;5,248;37,909;4,887;-1,442;-2,785;0,000;39,500;40,300;9,627;3,021;5,053;2,751;5,672;2,280;-3,219;26,823;0,000;269,340;Inf;277,000;270,000;4,114;2,858;8,457;24,293
11228,000;2,858;0,696;-35,209;3,089;9,700;5,248;37,909;4,887;-1,442;-2,785;0,000;39,500;40,300;9,627;3,021;5,114;2,900;5,726;2,364;-3,219;26,823;0,000;269,240;Inf;277,000;270,000;3,939;2,858;8,467;24,259
11228,500;2,858;0,696;-35,209;3,089;9,700;5,248;37,909;4,887;-1,442;-2,785;0,000;39,500;40,300;9,627;3,021;5,365;2,812;5,769;2,679;-3,219;26,823;0,000;269,240;Inf;277,000;270,000;4,026;2,858;8,437;24,161
11229,000;2,858;0,696;-35,209;3,089;9,700;5,248;37,909;4,887;-1,442;-2,785;0,000;39,500;40,300;9,627;3,021;5,550;2,563;5,825;2,461;-3,219;26,823;0,000;269,640;Inf;277,000;270,000;4,156;2,858;8,466;24,160
11229,500;2,858;0,696;-35,209;3,089;9,700;5,266;37,890;4,885;-1,396;-2,753;0,000;39,494;40,298;9,627;3,021;5,093;2,676;5,641;2,354;-3,208;26,836;0,000;269,640;Inf;277,000;270,000;4,100;2,858;8,470;24,162
11230,000;2,858;0,696;-35,209;3,089;9,700;5,266;37,890;4,885;-1,396;-2,753;0,000;39,500;40,300;9,627;3,021;4,771;3,117;5,639;2,467;-3,208;26,836;0,000;269,540;Inf;277,000;270,000;3,941;2,858;8,468;24,194
11230,500;2,221;0,572;-33,639;3,131;9,603;5,266;37,890;4,885;-1,396;-2,753;0,000;39,500;40,300;9,797;3,003;5,195;2,976;5,749;2,785;-3,208;26,836;0,000;269,540;Inf;277,000;270,000;3,999;2,858;8,443;24,238
11231,000;2,221;0,572;-33,639;3,131;9,603;5,266;37,890;4,885;-1,396;-2,753;0,000;39,500;40,300;9,797;3,003;5,604;3,421;5,888;3,415;-3,208;26,836;0,000;269,140;Inf;277,000;270,000;4,176;2,848;8,471;24,256
11231,500;2,221;0,572;-33,639;3,131;9,603;5,266;37,890;4,885;-1,396;-2,753;0,000;39,500;40,300;9,797;3,003;5,504;3,137;5,928;2,641;-3,208;26,836;0,000;269,140;Inf;277,000;270,000;4,582;2,837;8,474;24,283
11232,000;2,221;0,572;-33,639;3,131;9,603;5,266;37,890;4,885;-1,396;-2,753;0,000;39,500;40,300;9,797;3,003;5,207;3,010;5,896;2,462;-3,208;26,836;0,000;269,340;Inf;277,000;270,000;4,302;2,827;8,517;24,322
11232,500;2,221;0,572;-33,639;3,131;9,603;5,229;37,863;4,873;-1,334;-2,745;0,000;39,485;40,272;9,797;3,003;4,823;2,775;5,767;2,209;-3,202;26,853;0,000;269,340;Inf;277,000;270,000;4,144;2,817;8,516;24,220
11233,000;2,221;0,572;-33,639;3,131;9,603;5,229;37,863;4,873;-1,334;-2,745;0,000;39,500;40,300;9,797;3,003;5,564;2,590;5,820;2,572;-3,202;26,853;0,000;269,540;Inf;277,000;270,000;3,894;2,807;8,517;24,232
11233,500;3,243;0,787;-34,859;3,124;9,638;5,229;37,863;4,873;-1,334;-2,745;0,000;39,500;40,300;9,642;2,904;4,977;2,761;5,742;2,537;-3,202;26,853;0,000;269,540;Inf;277,000;270,000;4,137;2,798;8,540;24,231
11234,000;3,243;0,787;-34,859;3,124;9,638;5,229;37,863;4,873;-1,334;-2,745;0,000;39,500;40,300;9,642;2,904;4,974;2,307;5,616;1,969;-3,202;26,853;0,000;269,640;Inf;277,000;270,000;4,004;2,805;8,525;24,190
11234,500;3,243;0,787;-34,859;3,124;9,638;5,229;37,863;4,873;-1,334;-2,745;0,000;39,500;40,300;9,642;2,904;4,870;2,315;5,626;2,279;-3,202;26,853;0,000;269,640;Inf;277,000;270,000;3,716;2,812;8,500;24,173
11235,000;3,243;0,787;-34,859;3,124;9,638;5,229;37,863;4,873;-1,334;-2,745;0,000;39,500;40,300;9,642;2,904;5,259;2,816;5,736;2,502;-3,202;26,853;0,000;269,440;Inf;277,000;270,000;3,773;2,819;8,482;24,145
11235,500;3,243;0,787;-34,859;3,124;9,638;5,229;37,863;4,873;-1,334;-2,745;0,000;39,500;40,300;9,642;2,904;5,447;2,957;5,854;2,492;-3,202;26,853;0,000;269,440;Inf;277,000;270,000;4,078;2,826;8,414;24,311
11236,000;3,243;0,787;-34,859;3,124;9,638;5,222;37,909;4,875;-1,254;-2,754;0,000;39,467;40,246;9,642;2,904;4,975;2,640;5,749;2,130;-3,205;26,847;0,000;269,340;Inf;277,000;270,000;4,187;2,833;8,414;24,303
11236,500;3,243;0,787;-34,859;3,124;9,638;5,222;37,909;4,875;-1,254;-2,754;0,000;39,500;40,200;9,642;2,904;5,329;2,469;5,706;1,898;-3,205;26,847;0,000;269,340;Inf;277,000;270,000;3,874;2,840;8,416;24,268
11237,000;2,331;0,630;-33,297;3,133;9,565;5,222;37,909;4,875;-1,254;-2,754;0,000;39,500;40,200;9,875;3,071;5,118;2,802;5,666;2,858;-3,205;26,847;0,000;269,040;Inf;277,000;270,000;3,851;2,846;8,392;24,241
11237,500;2,331;0,630;-33,297;3,133;9,565;5,222;37,909;4,875;-1,254;-2,754;0,000;39,500;40,200;9,875;3,071;5,263;3,077;5,805;2,467;-3,205;26,847;0,000;269,040;Inf;277,000;270,000;4,111;2,838;8,388;24,141
11238,000;2,331;0,630;-33,297;3,133;9,565;5,222;37,909;4,875;-1,254;-2,754;0,000;39,500;40,200;9,875;3,071;5,342;2,661;5,796;2,191;-3,205;26,847;0,000;269,440;Inf;277,000;270,000;4,153;2,830;8,386;24,096
11238,500;2,331;0,630;-33,297;3,133;9,565;5,222;37,909;4,875;-1,254;-2,754;0,000;39,500;40,200;9,875;3,071;5,265;2,507;5,715;2,475;-3,205;26,847;0,000;269,440;Inf;277,000;270,000;3,997;2,822;8,411;24,036
11239,000;2,331;0,630;-33,297;3,133;9,565;5,229;37,876;4,893;-1,216;-2,753;0,000;39,452;40,269;9,875;3,071;5,266;2,553;5,784;2,597;-3,203;26,853;0,000;269,240;Inf;277,000;270,000;3,991;2,813;8,423;24,012
11239,500;2,331;0,630;-33,297;3,133;9,565;5,229;37,876;4,893;-1,216;-2,753;0,000;39,500;40,300;9,875;3,071;5,280;3,103;5,846;2,670;-3,203;26,853;0,000;269,240;Inf;277,000;270,000;4,050;2,806;8,408;23,966
11240,000;2,542;0,700;-33,978;3,151;9,629;5,229;37,876;4,893;-1,216;-2,753;0,000;39,500;40,300;9,685;3,012;5,674;3,010;5,963;2,645;-3,203;26,853;0,000;268,740;Inf;278,000;270,000;4,225;2,798;8,424;23,913
11240,500;2,542;0,700;-33,978;3,151;9,629;5,229;37,876;4,893;-1,216;-2,753;0,000;39,500;40,300;9,685;3,012;5,442;2,585;5,832;2,494;-3,203;26,853;0,000;268,740;Inf;278,000;270,000;4,323;2,794;8,454;23,944
11241,000;2,542;0,700;-33,978;3,151;9,629;5,229;37,876;4,893;-1,216;-2,753;0,000;39,500;40,300;9,685;3,012;5,402;2,584;5,850;2,343;-3,203;26,853;0,000;269,240;Inf;278,000;270,000;4,088;2,789;8,469;23,968
11241,500;2,542;0,700;-33,978;3,151;9,629;5,229;37,876;4,893;-1,216;-2,753;0,000;39,500;40,300;9,685;3,012;5,056;2,927;5,816;2,466;-3,203;26,853;0,000;269,240;Inf;278,000;270,000;4,044;2,785;8,447;23,996
11242,000;2,542;0,700;-33,978;3,151;9,629;5,272;37,881;4,895;-1,143;-2,748;0,000;39,452;40,216;9,685;3,012;5,181;2,894;5,840;2,414;-3,203;26,859;0,000;269,340;Inf;278,000;270,000;4,066;2,781;8,415;24,100
11242,500;2,542;0,700;-33,978;3,151;9,629;5,272;37,881;4,895;-1,143;-2,748;0,000;39,500;40,200;9,685;3,012;5,204;2,605;5,825;2,253;-3,203;26,859;0,000;269,340;Inf;278,000;270,000;4,082;2,778;8,436;24,152
11243,000;2,542;0,700;-33,978;3,151;9,629;5,272;37,881;4,895;-1,143;-2,748;0,000;39,500;40,200;9,685;3,012;5,456;2,552;5,806;2,416;-3,203;26,859;0,000;269,340;Inf;278,000;270,000;3,972;2,774;8,430;24,296
11243,500;3,449;0,904;-34,417;3,126;9,624;5,272;37,881;4,895;-1,143;-2,748;0,000;39,500;40,200;9,773;3,115;5,298;3,072;5,828;2,961;-3,203;26,859;0,000;269,340;Inf;278,000;270,000;4,057;2,770;8,402;24,299
11244,000;3,449;0,904;-34,417;3,126;9,624;5,272;37,881;4,895;-1,143;-2,748;0,000;39,500;40,200;9,773;3,115;5,215;2,253;5,796;2,082;-3,203;26,859;0,000;269,040;Inf;278,000;270,000;4,290;2,781;8,423;24,288
11244,500;3,449;0,904;-34,417;3,126;9,624;5,272;37,881;4,895;-1,143;-2,748;0,000;39,500;40,200;9,773;3,115;5,413;2,356;5,858;2,453;-3,203;26,859;0,000;269,040;Inf;278,000;270,000;3,837;2,792;8,390;24,305
11245,000;3,449;0,904;-34,417;3,126;9,624;5,272;37,881;4,895;-1,143;-2,748;0,000;39,500;40,200;9,773;3,115;5,554;3,112;5,950;3,026;-3,203;26,859;0,000;270,440;Inf;278,000;270,000;4,020;2,803;8,350;24,349
11245,500;3,449;0,904;-34,417;3,126;9,624;5,302;37,891;4,897;-1,077;-2,765;0,000;39,438;40,214;9,773;3,115;5,303;3,033;5,950;2,474;-3,209;26,859;0,000;270,440;Inf;278,000;270,000;4,411;2,813;8,327;24,349
11246,000;3,449;0,904;-34,417;3,126;9,624;5,302;37,891;4,897;-1,077;-2,765;0,000;39,400;40,200;9,773;3,115;5,399;2,660;5,895;2,161;-3,209;26,859;0,000;270,640;Inf;278,000;270,000;4,190;2,824;8,334;24,355
11246,500;2,658;0,662;-35,209;3,084;9,555;5,302;37,891;4,897;-1,077;-2,765;0,000;39,400;40,200;9,621;3,161;5,158;2,501;5,768;2,342;-3,209;26,859;0,000;270,640;Inf;278,000;270,000;4,029;2,834;8,377;24,408
11247,000;2,658;0,662;-35,209;3,084;9,555;5,302;37,891;4,897;-1,077;-2,765;0,000;39,400;40,200;9,621;3,161;5,353;2,712;5,827;2,856;-3,209;26,859;0,000;270,640;Inf;278,000;270,000;3,942;2,831;8,387;24,415
11247,500;2,658;0,662;-35,209;3,084;9,555;5,302;37,891;4,897;-1,077;-2,765;0,000;39,400;40,200;9,621;3,161;5,949;3,219;6,114;3,870;-3,209;26,859;0,000;270,640;Inf;278,000;270,000;4,187;2,828;8,404;24,339
11248,000;2,658;0,662;-35,209;3,084;9,555;5,302;37,891;4,897;-1,077;-2,765;0,000;39,400;40,200;9,621;3,161;6,098;2,947;6,192;3,082;-3,209;26,859;0,000;270,340;Inf;278,000;270,000;4,788;2,826;8,422;24,329
11248,500;2,658;0,662;-35,209;3,084;9,555;5,251;37,793;4,882;-1,066;-2,760;0,000;39,424;40,170;9,621;3,161;5,564;3,247;6,161;2,951;-3,206;26,856;0,000;270,340;Inf;278,000;270,000;4,580;2,823;8,476;24,352
11249,000;2,658;0,662;-35,209;3,084;9,555;5,251;37,793;4,882;-1,066;-2,760;0,000;39,400;40,200;9,621;3,161;5,223;3,155;6,072;2,513;-3,206;26,856;0,000;270,440;Inf;278,000;270,000;4,480;2,820;8,512;24,385
11249,500;2,658;0,662;-35,209;3,084;9,555;5,251;37,793;4,882;-1,066;-2,760;0,000;39,400;40,200;9,621;3,161;5,624;2,945;6,115;2,511;-3,206;26,856;0,000;270,440;Inf;278,000;270,000;4,241;2,817;8,532;24,430
11250,000;2,883;0,745;-34,331;3,031;9,536;5,251;37,793;4,882;-1,066;-2,760;0,000;39,400;40,200;9,728;3,116;5,832;2,786;6,136;2,853;-3,206;26,856;0,000;270,340;Inf;278,000;270,000;4,299;2,815;8,523;24,493
11250,500;2,883;0,745;-34,331;3,031;9,536;5,251;37,793;4,882;-1,066;-2,760;0,000;39,400;40,200;9,728;3,116;5,809;2,497;6,137;2,372;-3,206;26,856;0,000;270,340;Inf;278,000;270,000;4,402;2,816;8,538;24,495
11251,000;2,883;0,745;-34,331;3,031;9,536;5,251;37,793;4,882;-1,066;-2,760;0,000;39,400;40,200;9,728;3,116;5,361;2,416;6,001;2,459;-3,206;26,856;0,000;270,540;Inf;278,000;270,000;4,204;2,817;8,519;24,526
11251,500;2,883;0,745;-34,331;3,031;9,536;5,251;37,793;4,882;-1,066;-2,760;0,000;39,400;40,200;9,728;3,116;5,320;3,236;6,054;2,644;-3,206;26,856;0,000;270,540;Inf;278,000;270,000;4,059;2,818;8,509;24,534
11252,000;2,883;0,745;-34,331;3,031;9,536;5,223;37,891;4,888;-0,941;-2,762;0,000;39,419;40,192;9,728;3,116;5,404;2,778;6,021;2,488;-3,195;26,859;0,000;270,140;Inf;278,000;270,000;4,314;2,819;8,506;24,548
11252,500;2,883;0,745;-34,331;3,031;9,536;5,223;37,891;4,888;-0,941;-2,762;0,000;39,400;40,200;9,728;3,116;5,710;2,535;6,086;2,425;-3,195;26,859;0,000;270,140;Inf;278,000;270,000;4,173;2,820;8,500;24,542
11253,000;2,580;0,686;-34,371;3,139;9,609;5,223;37,891;4,888;-0,941;-2,762;0,000;39,400;40,200;9,647;2,966;5,527;2,609;6,022;2,712;-3,195;26,859;0,000;269,440;Inf;278,000;270,000;4,189;2,821;8,497;24,565
11253,500;2,580;0,686;-34,371;3,139;9,609;5,223;37,891;4,888;-0,941;-2,762;0,000;39,400;40,200;9,647;2,966;5,529;3,232;6,087;2,832;-3,195;26,859;0,000;269,440;Inf;278,000;270,000;4,218;2,817;8,505;24,530
11254,000;2,580;0,686;-34,371;3,139;9,609;5,223;37,891;4,888;-0,941;-2,762;0,000;39,400;40,200;9,647;2,966;5,403;2,771;6,001;2,334;-3,195;26,859;0,000;270,040;Inf;278,000;270,000;4,420;2,813;8,492;24,426
11254,500;2,580;0,686;-34,371;3,139;9,609;5,223;37,891;4,888;-0,941;-2,762;0,000;39,400;40,200;9,647;2,966;5,319;2,916;5,998;2,380;-3,195;26,859;0,000;270,040;Inf;278,000;270,000;4,127;2,810;8,469;24,452
11255,000;2,580;0,686;-34,371;3,139;9,609;5,187;37,898;4,890;-0,868;-2,752;0,000;39,422;40,202;9,647;2,966;5,661;2,751;6,033;2,914;-3,183;26,870;0,000;270,640;Inf;278,000;270,000;4,153;2,806;8,475;24,466
11255,500;2,580;0,686;-34,371;3,139;9,609;5,187;37,898;4,890;-0,868;-2,752;0,000;39,400;40,200;9,647;2,966;5,704;3,363;6,118;3,126;-3,183;26,870;0,000;270,640;Inf;278,000;270,000;4,340;2,802;8,482;24,464
11256,000;3,205;0,761;-35,209;3,072;9,645;5,187;37,898;4,890;-0,868;-2,752;0,000;39,400;40,200;9,640;2,920;5,674;3,123;6,155;2,558;-3,183;26,870;0,000;270,340;Inf;278,000;270,000;4,578;2,799;8,474;24,502
11256,500;3,205;0,761;-35,209;3,072;9,645;5,187;37,898;4,890;-0,868;-2,752;0,000;39,400;40,200;9,640;2,920;5,368;2,957;6,088;2,515;-3,183;26,870;0,000;270,340;Inf;278,000;270,000;4,378;2,805;8,482;24,509
11257,000;3,205;0,761;-35,209;3,072;9,645;5,187;37,898;4,890;-0,868;-2,752;0,000;39,400;40,200;9,640;2,920;5,914;3,024;6,191;3,548;-3,183;26,870;0,000;270,340;Inf;278,000;270,000;4,232;2,812;8,516;24,507
11257,500;3,205;0,761;-35,209;3,072;9,645;5,187;37,898;4,890;-0,868;-2,752;0,000;39,400;40,200;9,640;2,920;6,057;3,736;6,349;3,420;-3,183;26,870;0,000;270,340;Inf;278,000;270,000;4,669;2,818;8,563;24,488
11258,000;3,205;0,761;-35,209;3,072;9,645;5,187;37,898;4,890;-0,868;-2,752;0,000;39,400;40,200;9,640;2,920;6,086;3,314;6,420;2,962;-3,183;26,870;0,000;270,240;Inf;278,000;270,000;4,891;2,825;8,590;24,464
11258,500;3,205;0,761;-35,209;3,072;9,645;5,241;37,811;4,885;-0,866;-2,740;0,000;39,413;40,196;9,640;2,920;5,911;3,386;6,358;3,334;-3,192;26,875;0,000;270,240;Inf;278,000;270,000;4,696;2,831;8,627;24,444
11259,000;3,205;0,761;-35,209;3,072;9,645;5,241;37,811;4,885;-0,866;-2,740;0,000;39,400;40,200;9,640;2,920;6,077;2,783;6,407;2,451;-3,192;26,875;0,000;270,240;Inf;278,000;270,000;4,747;2,837;8,643;24,400
11259,500;2,194;0,567;-35,070;3,044;9,499;5,241;37,811;4,885;-0,866;-2,740;0,000;39,400;40,200;9,637;3,076;5,715;2,674;6,325;2,563;-3,192;26,875;0,000;270,240;Inf;278,000;270,000;4,429;2,843;8,670;24,383
11260,000;2,194;0,567;-35,070;3,044;9,499;5,241;37,811;4,885;-0,866;-2,740;0,000;39,400;40,200;9,637;3,076;6,057;2,617;6,369;2,998;-3,192;26,875;0,000;270,240;Inf;278,000;270,000;4,319;2,832;8,633;24,359
11260,500;2,194;0,567;-35,070;3,044;9,499;5,241;37,811;4,885;-0,866;-2,740;0,000;39,400;40,200;9,637;3,076;5,966;3,440;6,369;3,033;-3,192;26,875;0,000;270,240;Inf;278,000;270,000;4,510;2,822;8,634;24,337
11261,000;2,194;0,567;-35,070;3,044;9,499;5,241;37,811;4,885;-0,866;-2,740;0,000;39,400;40,200;9,637;3,076;5,596;3,450;6,338;2,797;-3,192;26,875;0,000;270,240;Inf;278,000;270,000;4,702;2,812;8,630;24,308
11261,500;2,194;0,567;-35,070;3,044;9,499;5,284;37,855;4,879;-0,775;-2,736;0,000;39,420;40,257;9,637;3,076;5,690;2,956;6,299;2,438;-3,193;26,875;0,000;270,240;Inf;278,000;270,000;4,545;2,801;8,639;24,295
11262,000;2,194;0,567;-35,070;3,044;9,499;5,284;37,855;4,879;-0,775;-2,736;0,000;39,400;40,300;9,637;3,076;5,627;2,689;6,177;2,854;-3,193;26,875;0,000;270,140;Inf;278,000;270,000;4,346;2,792;8,673;24,262
11262,500;3,509;0,916;-33,518;3,062;9,549;5,284;37,855;4,879;-0,775;-2,736;0,000;39,400;40,300;9,807;3,065;5,644;3,493;6,208;3,001;-3,193;26,875;0,000;270,140;Inf;278,000;270,000;4,337;2,782;8,673;24,240
11263,000;3,509;0,916;-33,518;3,062;9,549;5,284;37,855;4,879;-0,775;-2,736;0,000;39,400;40,300;9,807;3,065;5,924;3,395;6,331;2,914;-3,193;26,875;0,000;270,240;Inf;278,000;270,000;4,587;2,794;8,669;24,238
11263,500;3,509;0,916;-33,518;3,062;9,549;5,284;37,855;4,879;-0,775;-2,736;0,000;39,400;40,300;9,807;3,065;6,130;2,934;6,360;2,907;-3,193;26,875;0,000;270,240;Inf;278,000;270,000;4,641;2,805;8,677;24,204
11264,000;3,509;0,916;-33,518;3,062;9,549;5,284;37,855;4,879;-0,775;-2,736;0,000;39,400;40,300;9,807;3,065;5,866;3,163;6,301;2,934;-3,193;26,875;0,000;270,540;Inf;278,000;270,000;4,583;2,817;8,679;24,175
11264,500;3,509;0,916;-33,518;3,062;9,549;5,284;37,855;4,879;-0,775;-2,736;0,000;39,400;40,300;9,807;3,065;5,930;3,226;6,338;2,750;-3,193;26,875;0,000;270,540;Inf;278,000;270,000;4,566;2,828;8,711;24,105
11265,000;3,509;0,916;-33,518;3,062;9,549;5,207;37,864;4,858;-0,715;-2,745;0,000;39,412;40,293;9,807;3,065;5,818;3,249;6,355;2,733;-3,201;26,877;0,000;270,740;Inf;278,000;270,000;4,561;2,839;8,715;24,082
11265,500;3,509;0,916;-33,518;3,062;9,549;5,207;37,864;4,858;-0,715;-2,745;0,000;39,400;40,300;9,807;3,065;5,784;2,979;6,337;2,533;-3,201;26,877;0,000;270,740;Inf;278,000;270,000;4,539;2,850;8,700;24,070
11266,000;2,448;0,642;-34,603;3,120;9,603;5,207;37,864;4,858;-0,715;-2,745;0,000;39,400;40,300;9,624;3,001;5,737;2,410;6,180;2,207;-3,201;26,877;0,000;270,540;Inf;278,000;270,000;4,408;2,861;8,682;24,081
11266,500;2,448;0,642;-34,603;3,120;9,603;5,207;37,864;4,858;-0,715;-2,745;0,000;39,400;40,300;9,624;3,001;5,612;2,503;6,196;2,516;-3,201;26,877;0,000;270,540;Inf;278,000;270,000;4,134;2,854;8,654;24,112
11267,000;2,448;0,642;-34,603;3,120;9,603;5,207;37,864;4,858;-0,715;-2,745;0,000;39,400;40,300;9,624;3,001;5,590;3,086;6,204;2,686;-3,201;26,877;0,000;270,440;Inf;278,000;270,000;4,207;2,848;8,611;24,127
11267,500;2,448;0,642;-34,603;3,120;9,603;5,207;37,864;4,858;-0,715;-2,745;0,000;39,400;40,300;9,624;3,001;5,787;3,020;6,248;2,590;-3,201;26,877;0,000;270,440;Inf;278,000;270,000;4,392;2,841;8,585;24,167
11268,000;2,448;0,642;-34,603;3,120;9,603;5,243;37,890;4,871;-0,641;-2,751;0,000;39,417;40,240;9,624;3,001;5,563;2,687;6,148;2,343;-3,199;26,870;0,000;270,740;Inf;278,000;270,000;4,411;2,835;8,575;24,167
11268,500;2,448;0,642;-34,603;3,120;9,603;5,243;37,890;4,871;-0,641;-2,751;0,000;39,400;40,200;9,624;3,001;5,724;2,646;6,174;2,736;-3,199;26,870;0,000;270,740;Inf;278,000;270,000;4,185;2,828;8,574;24,194
11269,000;2,502;0,677;-33,648;3,161;9,587;5,243;37,890;4,871;-0,641;-2,751;0,000;39,400;40,200;9,752;2,950;5,742;2,506;6,101;2,403;-3,199;26,870;0,000;270,840;Inf;278,000;270,000;4,320;2,822;8,570;24,219
11269,500;2,502;0,677;-33,648;3,161;9,587;5,243;37,890;4,871;-0,641;-2,751;0,000;39,400;40,200;9,752;2,950;5,318;2,322;5,957;1,966;-3,199;26,870;0,000;270,840;Inf;278,000;270,000;4,188;2,817;8,538;24,211
11270,000;2,502;0,677;-33,648;3,161;9,587;5,243;37,890;4,871;-0,641;-2,751;0,000;39,400;40,200;9,752;2,950;5,171;2,344;5,951;2,395;-3,199;26,870;0,000;271,140;Inf;277,000;270,000;3,891;2,812;8,531;24,215
11270,500;2,502;0,677;-33,648;3,161;9,587;5,243;37,890;4,871;-0,641;-2,751;0,000;39,400;40,200;9,752;2,950;5,453;3,005;6,043;2,843;-3,199;26,870;0,000;271,140;Inf;277,000;270,000;3,965;2,807;8,500;24,230
11271,000;2,502;0,677;-33,648;3,161;9,587;5,231;37,914;4,883;-0,595;-2,739;0,000;39,421;40,276;9,752;2,950;5,940;2,986;6,198;3,173;-3,201;26,880;0,000;270,640;Inf;277,000;270,000;4,336;2,802;8,461;24,262
11271,500;2,502;0,677;-33,648;3,161;9,587;5,231;37,914;4,883;-0,595;-2,739;0,000;39,400;40,300;9,752;2,950;6,053;2,815;6,260;3,031;-3,201;26,880;0,000;270,640;Inf;277,000;270,000;4,574;2,797;8,470;24,251
11272,000;2,502;0,677;-33,648;3,161;9,587;5,231;37,914;4,883;-0,595;-2,739;0,000;39,400;40,300;9,752;2,950;5,830;2,862;6,243;2,714;-3,201;26,880;0,000;270,540;Inf;277,000;270,000;4,540;2,792;8,502;24,178
11272,500;2,650;0,704;-33,931;3,162;9,564;5,231;37,914;4,883;-0,595;-2,739;0,000;39,400;40,300;9,696;2,983;5,740;3,066;6,236;2,571;-3,201;26,880;0,000;270,540;Inf;277,000;270,000;4,412;2,787;8,503;24,099
11273,000;2,650;0,704;-33,931;3,162;9,564;5,231;37,914;4,883;-0,595;-2,739;0,000;39,400;40,300;9,696;2,983;5,929;2,895;6,273;2,883;-3,201;26,880;0,000;270,740;Inf;277,000;270,000;4,403;2,785;8,514;24,111
11273,500;2,650;0,704;-33,931;3,162;9,564;5,231;37,914;4,883;-0,595;-2,739;0,000;39,400;40,300;9,696;2,983;6,006;2,669;6,318;2,807;-3,201;26,880;0,000;270,740;Inf;277,000;270,000;4,495;2,783;8,510;24,152
11274,000;2,650;0,704;-33,931;3,162;9,564;5,231;37,914;4,883;-0,595;-2,739;0,000;39,400;40,300;9,696;2,983;5,988;2,839;6,323;2,922;-3,201;26,880;0,000;269,740;Inf;277,000;270,000;4,450;2,781;8,525;24,138
11274,500;2,650;0,704;-33,931;3,162;9,564;5,206;37,850;4,862;-0,561;-2,752;0,000;39,423;40,323;9,696;2,983;5,774;3,130;6,295;2,741;-3,200;26,874;0,000;269,740;Inf;277,000;270,000;4,518;2,778;8,535;24,127
11275,000;2,650;0,704;-33,931;3,162;9,564;5,206;37,850;4,862;-0,561;-2,752;0,000;39,400;40,300;9,696;2,983;5,694;2,935;6,258;2,440;-3,200;26,874;0,000;269,240;Inf;277,000;270,000;4,485;2,776;8,557;24,107
11275,500;2,567;0,592;-35,209;3,132;9,619;5,206;37,850;4,862;-0,561;-2,752;0,000;39,400;40,300;9,580;3,163;5,630;3,021;6,251;2,488;-3,200;26,874;0,000;269,240;Inf;277,000;270,000;4,332;2,774;8,520;24,054
11276,000;2,567;0,592;-35,209;3,132;9,619;5,206;37,850;4,862;-0,561;-2,752;0,000;39,400;40,300;9,580;3,163;5,156;2,867;6,119;2,332;-3,200;26,874;0,000;269,440;Inf;277,000;270,000;4,348;2,771;8,517;24,020
11276,500;2,567;0,592;-35,209;3,132;9,619;5,206;37,850;4,862;-0,561;-2,752;0,000;39,400;40,300;9,580;3,163;5,850;3,321;6,265;3,393;-3,200;26,874;0,000;269,440;Inf;277,000;270,000;4,118;2,767;8,530;24,021
11277,000;2,567;0,592;-35,209;3,132;9,619;5,206;37,850;4,862;-0,561;-2,752;0,000;39,400;40,300;9,580;3,163;5,916;3,566;6,345;3,058;-3,200;26,874;0,000;269,340;Inf;277,000;270,000;4,707;2,764;8,548;24,038
11277,500;2,567;0,592;-35,209;3,132;9,619;5,198;37,850;4,872;-0,508;-2,754;0,000;39,431;40,339;9,580;3,163;5,913;3,140;6,393;2,655;-3,201;26,876;0,000;269,340;Inf;277,000;270,000;4,721;2,761;8,571;24,082
11278,000;2,567;0,592;-35,209;3,132;9,619;5,198;37,850;4,872;-0,508;-2,754;0,000;39,400;40,300;9,580;3,163;5,930;2,807;6,346;2,904;-3,201;26,876;0,000;269,040;Inf;277,000;270,000;4,525;2,758;8,616;24,081
11278,500;2,567;0,592;-35,209;3,132;9,619;5,198;37,850;4,872;-0,508;-2,754;0,000;39,400;40,300;9,580;3,163;5,960;2,885;6,322;2,861;-3,201;26,876;0,000;269,040;Inf;277,000;270,000;4,497;2,755;8,636;24,077
11279,000;3,415;0,905;-33,816;3,118;9,562;5,198;37,850;4,872;-0,508;-2,754;0,000;39,400;40,300;9,710;2,944;5,558;3,374;6,292;2,741;-3,201;26,876;0,000;269,240;Inf;277,000;270,000;4,507;2,752;8,659;24,074
11279,500;3,415;0,905;-33,816;3,118;9,562;5,198;37,850;4,872;-0,508;-2,754;0,000;39,400;40,300;9,710;2,944;5,859;3,220;6,358;2,805;-3,201;26,876;0,000;269,240;Inf;277,000;270,000;4,491;2,762;8,671;24,073
11280,000;3,415;0,905;-33,816;3,118;9,562;5,198;37,850;4,872;-0,508;-2,754;0,000;39,400;40,300;9,710;2,944;6,076;2,709;6,399;2,467;-3,201;26,876;0,000;269,840;Inf;277,000;270,000;4,560;2,773;8,671;24,036
11280,500;3,415;0,905;-33,816;3,118;9,562;5,198;37,850;4,872;-0,508;-2,754;0,000;39,400;40,300;9,710;2,944;5,759;3,261;6,318;2,889;-3,201;26,876;0,000;269,840;Inf;277,000;270,000;4,413;2,784;8,659;24,015
11281,000;3,415;0,905;-33,816;3,118;9,562;5,228;37,871;4,856;-0,427;-2,743;0,000;39,429;40,307;9,710;2,944;5,642;2,444;6,228;2,269;-3,200;26,875;0,000;269,740;Inf;277,000;270,000;4,557;2,794;8,645;24,050
11281,500;3,415;0,905;-33,816;3,118;9,562;5,228;37,871;4,856;-0,427;-2,743;0,000;39,400;40,300;9,710;2,944;5,444;2,512;6,184;2,613;-3,200;26,875;0,000;269,740;Inf;277,000;270,000;4,146;2,804;8,651;24,041
11282,000;2,898;0,768;-33,402;3,133;9,547;5,228;37,871;4,856;-0,427;-2,743;0,000;39,400;40,300;9,911;3,083;5,578;3,224;6,239;2,852;-3,200;26,875;0,000;269,440;Inf;277,000;270,000;4,188;2,814;8,610;24,023
11282,500;2,898;0,768;-33,402;3,133;9,547;5,228;37,871;4,856;-0,427;-2,743;0,000;39,400;40,300;9,911;3,083;6,020;3,107;6,357;3,143;-3,200;26,875;0,000;269,440;Inf;277,000;270,000;4,474;2,816;8,586;24,042
11283,000;2,898;0,768;-33,402;3,133;9,547;5,228;37,871;4,856;-0,427;-2,743;0,000;39,400;40,300;9,911;3,083;5,968;2,701;6,325;2,792;-3,200;26,875;0,000;269,040;Inf;277,000;270,000;4,657;2,817;8,602;24,042
11283,500;2,898;0,768;-33,402;3,133;9,547;5,228;37,871;4,856;-0,427;-2,743;0,000;39,400;40,300;9,911;3,083;5,636;2,847;6,283;2,982;-3,200;26,875;0,000;269,040;Inf;277,000;270,000;4,446;2,818;8,593;24,098
11284,000;2,898;0,768;-33,402;3,133;9,547;5,255;37,879;4,879;-0,380;-2,737;0,000;39,451;40,324;9,911;3,083;5,493;3,237;6,236;2,705;-3,192;26,878;0,000;269,740;Inf;277,000;270,000;4,437;2,820;8,605;24,162
11284,500;2,898;0,768;-33,402;3,133;9,547;5,255;37,879;4,879;-0,380;-2,737;0,000;39,500;40,300;9,911;3,083;5,823;3,058;6,299;2,914;-3,192;26,878;0,000;269,740;Inf;277,000;270,000;4,418;2,821;8,587;24,217
11285,000;2,765;0,747;-33,627;3,103;9,604;5,255;37,879;4,879;-0,380;-2,737;0,000;39,500;40,300;9,777;3,085;6,025;2,723;6,308;2,654;-3,192;26,878;0,000;269,940;Inf;277,000;270,000;4,523;2,822;8,599;24,260
11285,500;2,765;0,747;-33,627;3,103;9,604;5,255;37,879;4,879;-0,380;-2,737;0,000;39,500;40,300;9,777;3,085;5,645;2,862;6,223;2,661;-3,192;26,878;0,000;269,940;Inf;277,000;270,000;4,427;2,821;8,629;24,316
11286,000;2,765;0,747;-33,627;3,103;9,604;5,255;37,879;4,879;-0,380;-2,737;0,000;39,500;40,300;9,777;3,085;5,629;2,936;6,217;2,494;-3,192;26,878;0,000;269,740;Inf;277,000;270,000;4,348;2,820;8,611;24,321
11286,500;2,765;0,747;-33,627;3,103;9,604;5,255;37,879;4,879;-0,380;-2,737;0,000;39,500;40,300;9,777;3,085;5,475;3,103;6,210;2,544;-3,192;26,878;0,000;269,740;Inf;277,000;270,000;4,319;2,819;8,587;24,358
11287,000;2,765;0,747;-33,627;3,103;9,604;5,255;37,879;4,879;-0,380;-2,737;0,000;39,500;40,300;9,777;3,085;5,699;3,002;6,256;2,615;-3,192;26,878;0,000;269,740;Inf;277,000;270,000;4,333;2,818;8,600;24,366
11287,500;2,765;0,747;-33,627;3,103;9,604;5,266;37,896;4,871;-0,320;-2,758;0,000;39,461;40,424;9,777;3,085;5,602;2,444;6,143;1,966;-3,185;26,880;0,000;269,740;Inf;277,000;270,000;4,393;2,818;8,623;24,383
11288,000;2,765;0,747;-33,627;3,103;9,604;5,266;37,896;4,871;-0,320;-2,758;0,000;39,500;40,400;9,777;3,085;5,261;2,416;6,051;2,386;-3,185;26,880;0,000;269,140;Inf;277,000;270,000;4,039;2,817;8,607;24,220
11288,500;3,072;0,822;-34,327;3,134;9,603;5,266;37,896;4,871;-0,320;-2,758;0,000;39,500;40,400;9,774;3,190;5,411;2,971;6,057;2,688;-3,185;26,880;0,000;269,140;Inf;277,000;270,000;4,028;2,816;8,578;24,034
11289,000;3,072;0,822;-34,327;3,134;9,603;5,266;37,896;4,871;-0,320;-2,758;0,000;39,500;40,400;9,774;3,190;5,373;3,179;6,118;2,528;-3,185;26,880;0,000;269,240;Inf;277,000;270,000;4,282;2,820;8,551;23,953
11289,500;3,072;0,822;-34,327;3,134;9,603;5,266;37,896;4,871;-0,320;-2,758;0,000;39,500;40,400;9,774;3,190;5,034;2,732;5,991;2,112;-3,185;26,880;0,000;269,240;Inf;277,000;270,000;4,300;2,824;8,565;23,923
11290,000;3,072;0,822;-34,327;3,134;9,603;5,266;37,896;4,871;-0,320;-2,758;0,000;39,500;40,400;9,774;3,190;5,256;2,699;6,021;2,225;-3,185;26,880;0,000;269,640;Inf;277,000;270,000;3,967;2,828;8,505;24,010
11290,500;3,072;0,822;-34,327;3,134;9,603;5,200;37,928;4,871;-0,245;-2,750;0,000;39,473;40,433;9,774;3,190;4,679;2,677;5,851;2,030;-3,185;26,882;0,000;269,640;Inf;277,000;270,000;4,050;2,832;8,459;24,040
11291,000;3,072;0,822;-34,327;3,134;9,603;5,200;37,928;4,871;-0,245;-2,750;0,000;39,500;40,400;9,774;3,190;5,759;3,026;6,094;3,248;-3,185;26,882;0,000;269,740;Inf;277,000;270,000;3,809;2,836;8,441;24,089
11291,500;3,015;0,743;-35,209;3,167;9,684;5,200;37,928;4,871;-0,245;-2,750;0,000;39,500;40,400;9,563;3,023;5,755;3,581;6,221;3,132;-3,185;26,882;0,000;269,740;Inf;277,000;270,000;4,532;2,840;8,456;24,068
11292,000;3,015;0,743;-35,209;3,167;9,684;5,200;37,928;4,871;-0,245;-2,750;0,000;39,500;40,400;9,563;3,023;5,650;3,063;6,228;2,545;-3,185;26,882;0,000;269,140;Inf;277,000;270,000;4,672;2,843;8,462;24,016
11292,500;3,015;0,743;-35,209;3,167;9,684;5,200;37,928;4,871;-0,245;-2,750;0,000;39,500;40,400;9,563;3,023;5,798;2,772;6,241;2,961;-3,185;26,882;0,000;269,140;Inf;277,000;275,000;4,371;2,846;8,496;23,942
11293,000;3,015;0,743;-35,209;3,167;9,684;5,200;37,928;4,871;-0,245;-2,750;0,000;39,500;40,400;9,563;3,023;5,968;2,843;6,324;3,097;-3,185;26,882;0,000;269,140;Inf;278,000;275,000;4,443;2,849;8,522;23,923
11293,500;3,015;0,743;-35,209;3,167;9,684;5,233;37,839;4,852;-0,253;-2,737;0,000;39,486;40,414;9,563;3,023;5,823;3,676;6,344;3,125;-3,183;26,889;0,000;269,140;Inf;278,000;275,000;4,558;2,851;8,594;23,886
11294,000;3,015;0,743;-35,209;3,167;9,684;5,233;37,839;4,852;-0,253;-2,737;0,000;39,500;40,400;9,563;3,023;6,039;3,246;6,411;2,724;-3,183;26,889;0,000;269,440;Inf;279,000;275,000;4,742;2,854;8,610;23,942
11294,500;3,015;0,743;-35,209;3,167;9,684;5,233;37,839;4,852;-0,253;-2,737;0,000;39,500;40,400;9,563;3,023;5,884;2,881;6,390;2,671;-3,183;26,889;0,000;269,440;Inf;279,000;275,000;4,605;2,857;8,607;23,952
11295,000;2,984;0,725;-35,038;3,073;9,586;5,233;37,839;4,852;-0,253;-2,737;0,000;39,500;40,400;9,701;3,170;5,636;2,525;6,268;2,273;-3,183;26,889;0,000;269,340;Inf;280,000;275,000;4,456;2,859;8,609;24,038
11295,500;2,984;0,725;-35,038;3,073;9,586;5,233;37,839;4,852;-0,253;-2,737;0,000;39,500;40,400;9,701;3,170;5,790;2,529;6,247;2,073;-3,183;26,889;0,000;269,340;Inf;280,000;275,000;4,175;2,861;8,603;24,097
11296,000;2,984;0,725;-35,038;3,073;9,586;5,233;37,839;4,852;-0,253;-2,737;0,000;39,500;40,400;9,701;3,170;5,416;2,526;6,148;2,384;-3,183;26,889;0,000;271,140;Inf;281,000;275,000;4,160;2,863;8,587;24,079
11296,500;2,984;0,725;-35,038;3,073;9,586;5,233;37,839;4,852;-0,253;-2,737;0,000;39,500;40,400;9,701;3,170;5,724;2,843;6,182;3,007;-3,183;26,889;0,000;271,140;Inf;281,000;275,000;4,118;2,865;8,583;24,032
11297,000;2,984;0,725;-35,038;3,073;9,586;5,215;37,900;4,853;-0,148;-2,737;0,000;39,496;40,440;9,701;3,170;5,650;3,553;6,266;3,014;-3,178;26,892;0,000;270,740;Inf;282,000;275,000;4,439;2,867;8,553;24,133
11297,500;2,984;0,725;-35,038;3,073;9,586;5,215;37,900;4,853;-0,148;-2,737;0,000;39,500;40,400;9,701;3,170;5,716;3,096;6,307;2,506;-3,178;26,892;0,000;270,740;Inf;282,000;275,000;4,621;2,869;8,588;24,183
11298,000;2,487;0,655;-34,061;3,170;9,619;5,215;37,900;4,853;-0,148;-2,737;0,000;39,500;40,400;9,633;3,028;5,509;2,723;6,204;2,353;-3,178;26,892;0,000;271,540;Inf;283,000;275,000;4,406;2,871;8,572;24,236
11298,500;2,487;0,655;-34,061;3,170;9,619;5,215;37,900;4,853;-0,148;-2,737;0,000;39,500;40,400;9,633;3,028;5,847;3,248;6,291;2,946;-3,178;26,892;0,000;271,540;Inf;283,000;275,000;4,197;2,865;8,583;24,285
11299,000;2,487;0,655;-34,061;3,170;9,619;5,215;37,900;4,853;-0,148;-2,737;0,000;39,500;40,400;9,633;3,028;5,708;3,234;6,307;2,605;-3,178;26,892;0,000;271,240;Inf;284,000;275,000;4,583;2,858;8,600;24,294
11299,500;2,487;0,655;-34,061;3,170;9,619;5,215;37,900;4,853;-0,148;-2,737;0,000;39,500;40,400;9,633;3,028;5,444;2,999;6,242;2,418;-3,178;26,892;0,000;271,240;Inf;284,000;275,000;4,464;2,852;8,604;24,282
11300,000;2,487;0,655;-34,061;3,170;9,619;5,169;37,883;4,838;-0,102;-2,738;0,000;39,508;40,474;9,633;3,028;5,206;2,838;6,145;2,288;-3,187;26,883;0,000;273,340;Inf;285,000;275,000;4,276;2,846;8,607;24,294
11300,500;2,487;0,655;-34,061;3,170;9,619;5,169;37,883;4,838;-0,102;-2,738;0,000;39,500;40,500;9,633;3,028;5,661;2,667;6,173;2,597;-3,187;26,883;0,000;273,340;Inf;285,000;275,000;4,119;2,841;8,590;24,285
11301,000;2,487;0,655;-34,061;3,170;9,619;5,169;37,883;4,838;-0,102;-2,738;0,000;39,500;40,500;9,633;3,028;5,871;3,179;6,266;3,416;-3,187;26,883;0,000;273,440;Inf;286,000;275,000;4,274;2,835;8,575;24,416
11301,500;2,890;0,764;-33,889;3,175;9,575;5,169;37,883;4,838;-0,102;-2,738;0,000;39,500;40,500;9,812;3,167;5,672;2,572;6,268;2,563;-3,187;26,883;0,000;273,440;Inf;286,000;275,000;4,683;2,829;8,576;24,436
11302,000;2,890;0,764;-33,889;3,175;9,575;5,169;37,883;4,838;-0,102;-2,738;0,000;39,500;40,500;9,812;3,167;5,830;3,436;6,351;3,021;-3,187;26,883;0,000;273,640;Inf;287,000;275,000;4,269;2,830;8,555;24,353
11302,500;2,890;0,764;-33,889;3,175;9,575;5,169;37,883;4,838;-0,102;-2,738;0,000;39,500;40,500;9,812;3,167;5,944;3,146;6,402;3,188;-3,187;26,883;0,000;273,640;Inf;287,000;275,000;4,659;2,831;8,559;24,338
11303,000;2,890;0,764;-33,889;3,175;9,575;5,169;37,883;4,838;-0,102;-2,738;0,000;39,500;40,500;9,812;3,167;6,231;2,765;6,506;3,003;-3,187;26,883;0,000;276,840;Inf;286,000;275,000;4,670;2,832;8,590;24,351
11303,500;2,890;0,764;-33,889;3,175;9,575;5,226;37,861;4,838;-0,077;-2,740;0,000;39,521;40,521;9,812;3,167;5,978;2,905;6,431;2,959;-3,193;26,883;0,000;276,840;Inf;286,000;275,000;4,626;2,833;8,584;24,363
11304,000;2,890;0,764;-33,889;3,175;9,575;5,226;37,861;4,838;-0,077;-2,740;0,000;39,500;40,500;9,812;3,167;5,682;3,425;6,410;2,938;-3,193;26,883;0,000;276,540;Inf;285,000;275,000;4,568;2,834;8,602;24,343
11304,500;2,728;0,690;-34,649;3,121;9,633;5,226;37,861;4,838;-0,077;-2,740;0,000;39,500;40,500;9,600;2,965;6,024;3,324;6,496;3,328;-3,193;26,883;0,000;276,540;Inf;285,000;275,000;4,614;2,835;8,628;24,442
11305,000;2,728;0,690;-34,649;3,121;9,633;5,226;37,861;4,838;-0,077;-2,740;0,000;39,500;40,500;9,600;2,965;6,413;3,144;6,585;3,410;-3,193;26,883;0,000;276,240;Inf;284,000;275,000;4,793;2,833;8,643;24,458
11305,500;2,728;0,690;-34,649;3,121;9,633;5,226;37,861;4,838;-0,077;-2,740;0,000;39,500;40,500;9,600;2,965;5,573;3,321;6,442;2,726;-3,193;26,883;0,000;276,240;Inf;284,000;275,000;4,515;2,830;8,691;24,454
11306,000;2,728;0,690;-34,649;3,121;9,633;5,226;37,861;4,838;-0,077;-2,740;0,000;39,500;40,500;9,600;2,965;5,972;3,260;6,490;2,703;-3,193;26,883;0,000;276,940;Inf;283,000;275,000;4,515;2,830;8,678;24,474
11306,500;2,728;0,690;-34,649;3,121;9,633;5,258;37,894;4,844;0,018;-2,744;0,000;39,543;40,525;9,600;2,965;6,124;3,342;6,548;3,704;-3,195;26,894;0,000;276,940;Inf;283,000;275,000;4,606;2,828;8,704;24,494
11307,000;2,728;0,690;-34,649;3,121;9,633;5,258;37,894;4,844;0,018;-2,744;0,000;39,500;40,500;9,600;2,965;6,415;4,210;6,703;3,839;-3,195;26,894;0,000;276,740;Inf;282,000;275,000;4,929;2,826;8,718;24,556
11307,500;2,728;0,690;-34,649;3,121;9,633;5,258;37,894;4,844;0,018;-2,744;0,000;39,500;40,500;9,600;2,965;6,464;3,656;6,769;3,194;-3,195;26,894;0,000;276,740;Inf;282,000;275,000;5,292;2,825;8,770;24,576
11308,000;3,805;0,898;-35,209;3,358;9,688;5,258;37,894;4,844;0,018;-2,744;0,000;39,500;40,500;9,601;3,156;6,438;3,357;6,796;3,006;-3,195;26,894;0,000;276,240;Inf;281,000;275,000;5,021;2,839;8,838;24,486
11308,500;3,805;0,898;-35,209;3,358;9,688;5,258;37,894;4,844;0,018;-2,744;0,000;39,500;40,500;9,601;3,156;6,173;3,172;6,742;2,808;-3,195;26,894;0,000;276,240;Inf;281,000;275,000;4,899;2,839;8,853;24,341
11309,000;3,805;0,898;-35,209;3,358;9,688;5,258;37,894;4,844;0,018;-2,744;0,000;39,500;40,500;9,601;3,156;6,413;3,041;6,713;2,925;-3,195;26,894;0,000;273,740;Inf;282,000;275,000;4,724;2,855;8,864;24,186
11309,500;3,805;0,898;-35,209;3,358;9,688;5,258;37,894;4,844;0,018;-2,744;0,000;39,500;40,500;9,601;3,156;6,092;2,774;6,586;2,436;-3,195;26,894;0,000;273,740;Inf;282,000;275,000;4,773;2,871;8,868;24,212
11310,000;3,805;0,898;-35,209;3,358;9,688;5,275;37,874;4,837;0,074;-2,749;0,000;39,547;40,529;9,601;3,156;6,071;2,659;6,529;2,083;-3,177;26,887;0,000;273,540;Inf;283,000;275,000;4,472;2,886;8,842;24,281
11310,500;3,805;0,898;-35,209;3,358;9,688;5,275;37,874;4,837;0,074;-2,749;0,000;39,500;40,500;9,601;3,156;5,240;2,658;6,346;2,400;-3,177;26,887;0,000;273,540;Inf;283,000;275,000;4,335;2,901;8,834;24,277
11311,000;2,904;0,720;-35,164;3,084;9,655;5,275;37,874;4,837;0,074;-2,749;0,000;39,500;40,500;9,687;3,268;6,054;2,877;6,465;3,146;-3,177;26,887;0,000;273,740;Inf;284,000;275,000;4,161;2,916;8,778;24,274
11311,500;2,904;0,720;-35,164;3,084;9,655;5,275;37,874;4,837;0,074;-2,749;0,000;39,500;40,500;9,687;3,268;6,217;3,428;6,590;3,234;-3,177;26,887;0,000;273,740;Inf;284,000;275,000;4,636;2,916;8,715;24,170
11312,000;2,904;0,720;-35,164;3,084;9,655;5,275;37,874;4,837;0,074;-2,749;0,000;39,500;40,500;9,687;3,268;6,302;3,058;6,638;2,764;-3,177;26,887;0,000;274,940;Inf;284,000;275,000;4,867;2,916;8,731;24,130
