t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11312,500;2,904;0,720;-35,164;3,084;9,655;5,275;37,874;4,837;0,074;-2,749;0,000;39,500;40,500;9,687;3,268;5,646;2,968;6,495;2,512;-3,177;26,887;0,000;274,940;Inf;284,000;275,000;4,691;2,915;8,706;24,110
11313,000;2,904;0,720;-35,164;3,084;9,655;5,264;37,935;4,846;0,159;-2,741;0,000;39,564;40,543;9,687;3,268;6,195;3,262;6,538;3,629;-3,179;26,895;0,000;274,240;Inf;284,000;275,000;4,405;2,915;8,702;24,125
11313,500;2,904;0,720;-35,164;3,084;9,655;5,264;37,935;4,846;0,159;-2,741;0,000;39,600;40,500;9,687;3,268;6,046;3,692;6,611;3,361;-3,179;26,895;0,000;274,240;Inf;284,000;275,000;4,906;2,915;8,720;24,124
11314,000;2,238;0,626;-33,864;3,169;9,616;5,264;37,935;4,846;0,159;-2,741;0,000;39,600;40,500;9,713;2,973;6,145;3,318;6,658;2,841;-3,179;26,895;0,000;274,140;Inf;284,000;275,000;4,927;2,915;8,748;24,200
11314,500;2,238;0,626;-33,864;3,169;9,616;5,264;37,935;4,846;0,159;-2,741;0,000;39,600;40,500;9,713;2,973;6,127;3,125;6,632;2,868;-3,179;26,895;0,000;274,140;Inf;284,000;275,000;4,741;2,904;8,769;24,217
11315,000;2,238;0,626;-33,864;3,169;9,616;5,264;37,935;4,846;0,159;-2,741;0,000;39,600;40,500;9,713;2,973;6,030;2,959;6,587;2,754;-3,179;26,895;0,000;274,640;Inf;284,000;275,000;4,688;2,893;8,754;24,281
11315,500;2,238;0,626;-33,864;3,169;9,616;5,264;37,935;4,846;0,159;-2,741;0,000;39,600;40,500;9,713;2,973;6,261;2,852;6,628;3,099;-3,179;26,895;0,000;274,640;Inf;284,000;275,000;4,582;2,882;8,768;24,327
11316,000;2,238;0,626;-33,864;3,169;9,616;5,264;37,935;4,846;0,159;-2,741;0,000;39,600;40,500;9,713;2,973;6,142;3,005;6,602;3,085;-3,179;26,895;0,000;276,240;Inf;283,000;275,000;4,710;2,872;8,752;24,339
11316,500;2,238;0,626;-33,864;3,169;9,616;5,232;37,901;4,850;0,197;-2,735;0,000;39,572;40,669;9,713;2,973;5,675;3,351;6,515;2,838;-3,188;26,904;0,000;276,240;Inf;283,000;275,000;4,709;2,861;8,760;24,347
11317,000;2,238;0,626;-33,864;3,169;9,616;5,232;37,901;4,850;0,197;-2,735;0,000;39,600;40,700;9,713;2,973;5,866;3,261;6,535;2,883;-3,188;26,904;0,000;274,940;Inf;283,000;275,000;4,595;2,851;8,763;24,337
11317,500;3,416;0,828;-34,803;3,107;9,640;5,232;37,901;4,850;0,197;-2,735;0,000;39,600;40,700;9,690;3,009;6,253;3,009;6,598;2,902;-3,188;26,904;0,000;274,940;Inf;283,000;275,000;4,636;2,841;8,757;24,280
11318,000;3,416;0,828;-34,803;3,107;9,640;5,232;37,901;4,850;0,197;-2,735;0,000;39,600;40,700;9,690;3,009;6,134;2,935;6,577;3,113;-3,188;26,904;0,000;275,240;Inf;283,000;275,000;4,690;2,850;8,792;24,217
11318,500;3,416;0,828;-34,803;3,107;9,640;5,232;37,901;4,850;0,197;-2,735;0,000;39,600;40,700;9,690;3,009;6,205;3,497;6,643;3,183;-3,188;26,904;0,000;275,240;Inf;283,000;275,000;4,690;2,860;8,794;24,202
11319,000;3,416;0,828;-34,803;3,107;9,640;5,232;37,901;4,850;0,197;-2,735;0,000;39,600;40,700;9,690;3,009;6,188;3,468;6,655;2,894;-3,188;26,904;0,000;274,040;Inf;283,000;275,000;4,882;2,869;8,799;24,220
11319,500;3,416;0,828;-34,803;3,107;9,640;5,159;37,892;4,834;0,227;-2,720;0,000;39,588;40,615;9,690;3,009;6,115;3,242;6,658;3,285;-3,177;26,895;0,000;274,040;Inf;283,000;275,000;4,801;2,878;8,815;24,255
11320,000;3,416;0,828;-34,803;3,107;9,640;5,159;37,892;4,834;0,227;-2,720;0,000;39,600;40,600;9,690;3,009;6,295;2,944;6,702;3,208;-3,177;26,895;0,000;274,540;Inf;283,000;275,000;4,825;2,887;8,835;24,270
11320,500;2,684;0,713;-34,526;3,169;9,574;5,159;37,892;4,834;0,227;-2,720;0,000;39,600;40,600;9,648;3,135;6,237;3,661;6,703;3,341;-3,177;26,895;0,000;274,540;Inf;283,000;275,000;4,787;2,895;8,858;24,274
11321,000;2,684;0,713;-34,526;3,169;9,574;5,159;37,892;4,834;0,227;-2,720;0,000;39,600;40,600;9,648;3,135;6,178;3,697;6,760;3,163;-3,177;26,895;0,000;273,540;Inf;284,000;275,000;4,986;2,892;8,867;24,285
11321,500;2,684;0,713;-34,526;3,169;9,574;5,159;37,892;4,834;0,227;-2,720;0,000;39,600;40,600;9,648;3,135;6,241;3,298;6,727;2,973;-3,177;26,895;0,000;273,540;Inf;284,000;275,000;4,949;2,888;8,894;24,281
11322,000;2,684;0,713;-34,526;3,169;9,574;5,159;37,892;4,834;0,227;-2,720;0,000;39,600;40,600;9,648;3,135;6,380;3,002;6,739;2,773;-3,177;26,895;0,000;274,140;Inf;284,000;275,000;4,810;2,885;8,913;24,232
11322,500;2,684;0,713;-34,526;3,169;9,574;5,176;37,908;4,839;0,299;-2,727;0,000;39,607;40,619;9,648;3,135;6,247;2,900;6,667;3,150;-3,169;26,906;0,000;274,140;Inf;284,000;275,000;4,723;2,882;8,946;24,219
11323,000;2,684;0,713;-34,526;3,169;9,574;5,176;37,908;4,839;0,299;-2,727;0,000;39,600;40,600;9,648;3,135;6,128;2,829;6,666;2,521;-3,169;26,906;0,000;273,240;Inf;285,000;275,000;4,741;2,878;8,927;24,212
11323,500;2,684;0,713;-34,526;3,169;9,574;5,176;37,908;4,839;0,299;-2,727;0,000;39,600;40,600;9,648;3,135;5,997;2,841;6,622;3,013;-3,169;26,906;0,000;273,240;Inf;285,000;275,000;4,536;2,875;8,905;24,203
11324,000;2,778;0,659;-35,209;3,069;9,630;5,176;37,908;4,839;0,299;-2,727;0,000;39,600;40,600;9,592;3,060;6,141;3,554;6,724;3,062;-3,169;26,906;0,000;274,340;Inf;285,000;275,000;4,618;2,872;8,889;24,202
11324,500;2,778;0,659;-35,209;3,069;9,630;5,176;37,908;4,839;0,299;-2,727;0,000;39,600;40,600;9,592;3,060;6,265;3,160;6,703;2,874;-3,169;26,906;0,000;274,340;Inf;285,000;275,000;4,870;2,871;8,894;24,215
11325,000;2,778;0,659;-35,209;3,069;9,630;5,176;37,908;4,839;0,299;-2,727;0,000;39,600;40,600;9,592;3,060;6,229;2,958;6,675;3,098;-3,169;26,906;0,000;276,140;Inf;284,000;275,000;4,750;2,869;8,938;24,215
11325,500;2,778;0,659;-35,209;3,069;9,630;5,176;37,908;4,839;0,299;-2,727;0,000;39,600;40,600;9,592;3,060;6,254;3,298;6,659;3,074;-3,169;26,906;0,000;276,140;Inf;284,000;275,000;4,740;2,868;8,941;24,209
11326,000;2,778;0,659;-35,209;3,069;9,630;5,231;37,904;4,842;0,355;-2,727;0,000;39,614;40,665;9,592;3,060;5,987;3,653;6,673;3,068;-3,168;26,908;0,000;275,740;Inf;284,000;275,000;4,821;2,866;8,940;24,220
11326,500;2,778;0,659;-35,209;3,069;9,630;5,231;37,904;4,842;0,355;-2,727;0,000;39,600;40,700;9,592;3,060;5,971;3,322;6,665;2,794;-3,168;26,908;0,000;275,740;Inf;284,000;275,000;4,845;2,865;8,951;24,223
11327,000;3,124;0,703;-35,209;3,113;9,668;5,231;37,904;4,842;0,355;-2,727;0,000;39,600;40,700;9,607;3,086;6,388;3,178;6,714;3,329;-3,168;26,908;0,000;276,640;Inf;283,000;275,000;4,688;2,863;8,940;24,215
11327,500;3,124;0,703;-35,209;3,113;9,668;5,231;37,904;4,842;0,355;-2,727;0,000;39,600;40,700;9,607;3,086;6,277;3,880;6,819;3,413;-3,168;26,908;0,000;276,640;Inf;283,000;275,000;4,902;2,868;8,988;24,188
11328,000;3,124;0,703;-35,209;3,113;9,668;5,231;37,904;4,842;0,355;-2,727;0,000;39,600;40,700;9,607;3,086;6,509;3,459;6,894;3,177;-3,168;26,908;0,000;276,640;Inf;282,000;275,000;5,097;2,872;8,994;24,211
11328,500;3,124;0,703;-35,209;3,113;9,668;5,231;37,904;4,842;0,355;-2,727;0,000;39,600;40,700;9,607;3,086;6,100;3,189;6,802;2,880;-3,168;26,908;0,000;276,640;Inf;282,000;275,000;5,010;2,876;9,010;24,244
11329,000;3,124;0,703;-35,209;3,113;9,668;5,262;37,905;4,843;0,415;-2,728;0,000;39,638;40,686;9,607;3,086;6,390;3,156;6,811;2,665;-3,156;26,918;0,000;275,940;Inf;282,000;275,000;4,743;2,880;9,003;24,290
11329,500;3,124;0,703;-35,209;3,113;9,668;5,262;37,905;4,843;0,415;-2,728;0,000;39,600;40,700;9,607;3,086;5,785;3,023;6,648;2,755;-3,156;26,918;0,000;275,940;Inf;282,000;275,000;4,755;2,884;9,001;24,322
11330,000;3,124;0,703;-35,209;3,113;9,668;5,262;37,905;4,843;0,415;-2,728;0,000;39,600;40,700;9,607;3,086;6,375;3,105;6,717;3,432;-3,156;26,918;0,000;274,440;Inf;282,000;275,000;4,553;2,888;8,948;24,284
11330,500;3,238;0,840;-34,763;3,173;9,593;5,262;37,905;4,843;0,415;-2,728;0,000;39,600;40,700;9,653;3,218;6,428;2,937;6,745;2,845;-3,156;26,918;0,000;274,440;Inf;282,000;275,000;4,907;2,892;8,948;24,241
11331,000;3,238;0,840;-34,763;3,173;9,593;5,262;37,905;4,843;0,415;-2,728;0,000;39,600;40,700;9,653;3,218;6,123;2,810;6,626;2,761;-3,156;26,918;0,000;274,940;Inf;282,000;275,000;4,739;2,897;8,950;24,163
11331,500;3,238;0,840;-34,763;3,173;9,593;5,262;37,905;4,843;0,415;-2,728;0,000;39,600;40,700;9,653;3,218;6,062;3,473;6,660;3,229;-3,156;26,918;0,000;274,940;Inf;282,000;275,000;4,580;2,903;8,948;24,109
11332,000;3,238;0,840;-34,763;3,173;9,593;5,262;37,905;4,843;0,415;-2,728;0,000;39,600;40,700;9,653;3,218;6,425;3,593;6,778;3,547;-3,156;26,918;0,000;273,440;Inf;283,000;275,000;4,856;2,908;8,921;24,103
11332,500;3,238;0,840;-34,763;3,173;9,593;5,305;37,940;4,853;0,470;-2,719;0,000;39,644;40,717;9,653;3,218;6,625;3,291;6,858;3,570;-3,150;26,917;0,000;273,440;Inf;283,000;275,000;5,086;2,914;8,930;24,071
11333,000;3,238;0,840;-34,763;3,173;9,593;5,305;37,940;4,853;0,470;-2,719;0,000;39,600;40,700;9,653;3,218;6,375;3,002;6,803;3,019;-3,150;26,917;0,000;273,740;Inf;284,000;275,000;5,086;2,919;8,983;24,033
11333,500;3,067;0,784;-33,750;3,128;9,608;5,305;37,940;4,853;0,470;-2,719;0,000;39,600;40,700;9,824;3,057;6,186;3,213;6,759;3,158;-3,150;26,917;0,000;273,740;Inf;284,000;275,000;4,800;2,924;8,972;24,033
11334,000;3,067;0,784;-33,750;3,128;9,608;5,305;37,940;4,853;0,470;-2,719;0,000;39,600;40,700;9,824;3,057;5,926;3,685;6,723;3,067;-3,150;26,917;0,000;272,640;Inf;285,000;275,000;4,829;2,927;8,978;24,021
11334,500;3,067;0,784;-33,750;3,128;9,608;5,305;37,940;4,853;0,470;-2,719;0,000;39,600;40,700;9,824;3,057;6,119;3,444;6,746;2,912;-3,150;26,917;0,000;272,640;Inf;285,000;275,000;4,850;2,929;8,982;24,061
11335,000;3,067;0,784;-33,750;3,128;9,608;5,305;37,940;4,853;0,470;-2,719;0,000;39,600;40,700;9,824;3,057;6,328;2,938;6,737;2,701;-3,150;26,917;0,000;275,640;Inf;285,000;275,000;4,805;2,931;8,973;24,084
11335,500;3,067;0,784;-33,750;3,128;9,608;5,229;37,924;4,828;0,514;-2,708;0,000;39,654;40,750;9,824;3,057;6,197;2,923;6,690;2,981;-3,149;26,919;0,000;275,640;Inf;285,000;275,000;4,676;2,934;8,972;24,078
11336,000;3,067;0,784;-33,750;3,128;9,608;5,229;37,924;4,828;0,514;-2,708;0,000;39,700;40,800;9,824;3,057;6,245;3,165;6,687;3,149;-3,149;26,919;0,000;275,140;Inf;285,000;275,000;4,698;2,936;8,963;24,142
11336,500;3,067;0,784;-33,750;3,128;9,608;5,229;37,924;4,828;0,514;-2,708;0,000;39,700;40,800;9,824;3,057;6,053;2,765;6,617;2,396;-3,149;26,919;0,000;275,140;Inf;285,000;275,000;4,812;2,938;8,943;24,111
11337,000;2,518;0,600;-35,209;3,161;9,655;5,229;37,924;4,828;0,514;-2,708;0,000;39,700;40,800;9,510;3,219;6,011;2,762;6,593;2,734;-3,149;26,919;0,000;275,240;Inf;285,000;275,000;4,458;2,940;8,930;24,144
11337,500;2,518;0,600;-35,209;3,161;9,655;5,229;37,924;4,828;0,514;-2,708;0,000;39,700;40,800;9,510;3,219;6,326;3,215;6,714;3,336;-3,149;26,919;0,000;275,240;Inf;285,000;275,000;4,525;2,933;8,882;24,169
11338,000;2,518;0,600;-35,209;3,161;9,655;5,229;37,924;4,828;0,514;-2,708;0,000;39,700;40,800;9,510;3,219;6,611;3,559;6,842;3,802;-3,149;26,919;0,000;276,640;Inf;284,000;275,000;4,898;2,926;8,875;24,058
11338,500;2,518;0,600;-35,209;3,161;9,655;5,229;37,924;4,828;0,514;-2,708;0,000;39,700;40,800;9,510;3,219;6,461;3,664;6,931;3,332;-3,149;26,919;0,000;276,640;Inf;284,000;275,000;5,204;2,920;8,908;24,076
11339,000;2,518;0,600;-35,209;3,161;9,655;5,239;37,884;4,832;0,525;-2,707;0,000;39,667;40,746;9,510;3,219;6,205;3,309;6,894;2,985;-3,148;26,921;0,000;276,740;Inf;283,000;275,000;5,097;2,913;8,945;24,053
11339,500;2,518;0,600;-35,209;3,161;9,655;5,239;37,884;4,832;0,525;-2,707;0,000;39,700;40,700;9,510;3,219;6,376;3,236;6,894;3,020;-3,148;26,921;0,000;276,740;Inf;283,000;275,000;4,848;2,906;8,974;24,056
11340,000;2,719;0,636;-35,209;3,124;9,680;5,239;37,884;4,832;0,525;-2,707;0,000;39,700;40,700;9,455;3,145;6,641;3,281;6,923;3,562;-3,148;26,921;0,000;276,740;Inf;282,000;275,000;4,881;2,900;8,970;24,184
11340,500;2,719;0,636;-35,209;3,124;9,680;5,239;37,884;4,832;0,525;-2,707;0,000;39,700;40,700;9,455;3,145;6,725;4,098;7,039;3,994;-3,148;26,921;0,000;276,740;Inf;282,000;275,000;5,102;2,897;8,958;24,154
11341,000;2,719;0,636;-35,209;3,124;9,680;5,239;37,884;4,832;0,525;-2,707;0,000;39,700;40,700;9,455;3,145;6,494;3,725;7,063;3,219;-3,148;26,921;0,000;275,540;Inf;282,000;275,000;5,464;2,894;9,004;24,058
11341,500;2,719;0,636;-35,209;3,124;9,680;5,239;37,884;4,832;0,525;-2,707;0,000;39,700;40,700;9,455;3,145;6,577;3,404;7,040;3,102;-3,148;26,921;0,000;275,540;Inf;282,000;275,000;5,125;2,891;9,028;24,035
11342,000;2,719;0,636;-35,209;3,124;9,680;5,230;37,903;4,827;0,600;-2,695;0,000;39,689;40,760;9,455;3,145;6,641;3,554;7,015;3,955;-3,152;26,922;0,000;274,240;Inf;282,000;275,000;5,031;2,889;9,042;24,036
11342,500;2,719;0,636;-35,209;3,124;9,680;5,230;37,903;4,827;0,600;-2,695;0,000;39,700;40,800;9,455;3,145;6,693;3,689;7,033;3,472;-3,152;26,922;0,000;274,240;Inf;282,000;275,000;5,292;2,886;9,059;24,000
11343,000;2,920;0,697;-35,209;3,114;9,639;5,230;37,903;4,827;0,600;-2,695;0,000;39,700;40,800;9,591;3,033;6,453;3,887;7,058;3,427;-3,152;26,922;0,000;274,240;Inf;282,000;275,000;5,222;2,883;9,077;23,969
11343,500;2,920;0,697;-35,209;3,114;9,639;5,230;37,903;4,827;0,600;-2,695;0,000;39,700;40,800;9,591;3,033;6,823;3,750;7,121;3,683;-3,152;26,922;0,000;274,240;Inf;282,000;275,000;5,206;2,884;9,102;23,923
11344,000;2,920;0,697;-35,209;3,114;9,639;5,230;37,903;4,827;0,600;-2,695;0,000;39,700;40,800;9,591;3,033;7,024;3,786;7,228;4,338;-3,152;26,922;0,000;273,940;Inf;283,000;275,000;5,344;2,884;9,123;23,865
11344,500;2,920;0,697;-35,209;3,114;9,639;5,230;37,903;4,827;0,600;-2,695;0,000;39,700;40,800;9,591;3,033;7,016;3,750;7,268;3,666;-3,152;26,922;0,000;273,940;Inf;283,000;275,000;5,594;2,885;9,174;23,810
11345,000;2,920;0,697;-35,209;3,114;9,639;5,230;37,903;4,827;0,600;-2,695;0,000;39,700;40,800;9,591;3,033;6,530;3,989;7,198;3,585;-3,152;26,922;0,000;273,840;Inf;284,000;275,000;5,425;2,885;9,206;23,757
11345,500;2,920;0,697;-35,209;3,114;9,639;5,188;37,894;4,830;0,663;-2,720;0,000;39,700;40,800;9,591;3,033;7,114;3,551;7,279;3,658;-3,153;26,913;0,000;273,840;Inf;284,000;275,000;5,400;2,886;9,198;23,730
11346,000;2,920;0,697;-35,209;3,114;9,639;5,188;37,894;4,830;0,663;-2,720;0,000;39,700;40,800;9,591;3,033;7,021;3,326;7,266;3,274;-3,153;26,913;0,000;273,640;Inf;285,000;275,000;5,400;2,886;9,239;23,718
11346,500;2,249;0,584;-34,097;3,106;9,627;5,188;37,894;4,830;0,663;-2,720;0,000;39,700;40,800;9,659;2,982;6,727;3,276;7,212;3,512;-3,153;26,913;0,000;273,640;Inf;285,000;275,000;5,222;2,887;9,246;23,774
11347,000;2,249;0,584;-34,097;3,106;9,627;5,188;37,894;4,830;0,663;-2,720;0,000;39,700;40,800;9,659;2,982;6,721;3,954;7,184;3,531;-3,153;26,913;0,000;273,640;Inf;286,000;275,000;5,182;2,877;9,239;23,834
11347,500;2,249;0,584;-34,097;3,106;9,627;5,188;37,894;4,830;0,663;-2,720;0,000;39,700;40,800;9,659;2,982;6,477;4,137;7,158;3,525;-3,153;26,913;0,000;273,640;Inf;286,000;275,000;5,348;2,866;9,245;23,886
11348,000;2,249;0,584;-34,097;3,106;9,627;5,188;37,894;4,830;0,663;-2,720;0,000;39,700;40,800;9,659;2,982;6,921;3,727;7,227;3,642;-3,153;26,913;0,000;275,740;Inf;286,000;275,000;5,324;2,856;9,301;24,083
11348,500;2,249;0,584;-34,097;3,106;9,627;5,224;37,904;4,826;0,722;-2,711;0,000;39,693;40,747;9,659;2,982;6,825;3,831;7,233;4,051;-3,149;26,914;0,000;275,740;Inf;286,000;275,000;5,379;2,846;9,316;24,108
11349,000;2,249;0,584;-34,097;3,106;9,627;5,224;37,904;4,826;0,722;-2,711;0,000;39,700;40,700;9,659;2,982;6,754;3,861;7,206;3,504;-3,149;26,914;0,000;276,240;Inf;285,000;275,000;5,485;2,836;9,353;24,150
11349,500;3,009;0,772;-34,777;3,071;9,517;5,224;37,904;4,826;0,722;-2,711;0,000;39,700;40,700;9,768;3,147;6,418;3,371;7,118;3,096;-3,149;26,914;0,000;276,240;Inf;285,000;275,000;5,331;2,827;9,326;24,132
11350,000;3,009;0,772;-34,777;3,071;9,517;5,224;37,904;4,826;0,722;-2,711;0,000;39,700;40,700;9,768;3,147;6,379;3,715;7,102;3,319;-3,149;26,914;0,000;277,040;Inf;284,000;275,000;5,001;2,830;9,307;24,166
11350,500;3,009;0,772;-34,777;3,071;9,517;5,224;37,904;4,826;0,722;-2,711;0,000;39,700;40,700;9,768;3,147;6,317;3,850;7,083;3,259;-3,149;26,914;0,000;277,040;Inf;284,000;275,000;5,129;2,833;9,270;24,183
11351,000;3,009;0,772;-34,777;3,071;9,517;5,224;37,904;4,826;0,722;-2,711;0,000;39,700;40,700;9,768;3,147;6,716;3,551;7,119;3,041;-3,149;26,914;0,000;276,940;Inf;283,000;275,000;5,127;2,836;9,269;24,263
11351,500;3,009;0,772;-34,777;3,071;9,517;5,224;37,904;4,826;0,722;-2,711;0,000;39,700;40,700;9,768;3,147;6,613;3,407;7,087;3,098;-3,149;26,914;0,000;276,940;Inf;283,000;275,000;5,107;2,838;9,274;24,349
11352,000;3,009;0,772;-34,777;3,071;9,517;5,278;37,961;4,833;0,816;-2,708;0,000;39,704;40,818;9,768;3,147;6,556;3,303;7,067;3,449;-3,156;26,912;0,000;276,240;Inf;282,000;275,000;5,051;2,841;9,260;24,387
11352,500;3,009;0,772;-34,777;3,071;9,517;5,278;37,961;4,833;0,816;-2,708;0,000;39,700;40,800;9,768;3,147;6,653;3,265;7,096;3,309;-3,156;26,912;0,000;276,240;Inf;282,000;275,000;5,094;2,844;9,262;24,387
11353,000;3,209;0,773;-35,209;3,105;9,672;5,278;37,961;4,833;0,816;-2,708;0,000;39,700;40,800;9,703;3,257;6,601;3,889;7,109;3,492;-3,156;26,912;0,000;276,340;Inf;281,000;275,000;5,081;2,847;9,248;24,440
11353,500;3,209;0,773;-35,209;3,105;9,672;5,278;37,961;4,833;0,816;-2,708;0,000;39,700;40,800;9,703;3,257;6,875;3,852;7,171;4,176;-3,156;26,912;0,000;276,340;Inf;281,000;275,000;5,273;2,853;9,238;24,497
11354,000;3,209;0,773;-35,209;3,105;9,672;5,278;37,961;4,833;0,816;-2,708;0,000;39,700;40,800;9,703;3,257;6,853;4,255;7,244;3,966;-3,156;26,912;0,000;273,540;Inf;282,000;275,000;5,518;2,858;9,276;24,491
11354,500;3,209;0,773;-35,209;3,105;9,672;5,278;37,961;4,833;0,816;-2,708;0,000;39,700;40,800;9,703;3,257;6,973;4,255;7,333;3,700;-3,156;26,912;0,000;273,540;Inf;282,000;275,000;5,579;2,864;9,303;24,512
11355,000;3,209;0,773;-35,209;3,105;9,672;5,266;37,903;4,828;0,819;-2,707;0,000;39,705;40,743;9,703;3,257;6,417;3,286;7,149;3,005;-3,149;26,911;0,000;274,140;Inf;282,000;275,000;5,565;2,870;9,349;24,503
11355,500;3,209;0,773;-35,209;3,105;9,672;5,266;37,903;4,828;0,819;-2,707;0,000;39,700;40,700;9,703;3,257;6,627;3,254;7,153;3,402;-3,149;26,911;0,000;274,140;Inf;282,000;275,000;4,964;2,875;9,323;24,558
11356,000;2,749;0,698;-34,716;3,105;9,522;5,266;37,903;4,828;0,819;-2,707;0,000;39,700;40,700;9,698;3,167;6,844;3,654;7,232;3,862;-3,149;26,911;0,000;274,440;Inf;282,000;275,000;5,109;2,881;9,276;24,554
11356,500;2,749;0,698;-34,716;3,105;9,522;5,266;37,903;4,828;0,819;-2,707;0,000;39,700;40,700;9,698;3,167;7,186;3,394;7,350;3,415;-3,149;26,911;0,000;274,440;Inf;282,000;275,000;5,398;2,879;9,289;24,583
11357,000;2,749;0,698;-34,716;3,105;9,522;5,266;37,903;4,828;0,819;-2,707;0,000;39,700;40,700;9,698;3,167;6,832;3,316;7,255;3,549;-3,149;26,911;0,000;274,240;Inf;282,000;275,000;5,336;2,877;9,287;24,589
11357,500;2,749;0,698;-34,716;3,105;9,522;5,266;37,903;4,828;0,819;-2,707;0,000;39,700;40,700;9,698;3,167;6,802;3,199;7,208;2,918;-3,149;26,911;0,000;274,240;Inf;282,000;275,000;5,238;2,874;9,283;24,647
11358,000;2,749;0,698;-34,716;3,105;9,522;5,226;37,952;4,836;0,919;-2,706;0,000;39,699;40,769;9,698;3,167;6,548;3,272;7,142;3,509;-3,151;26,908;0,000;273,340;Inf;283,000;275,000;5,032;2,872;9,297;24,722
11358,500;2,749;0,698;-34,716;3,105;9,522;5,226;37,952;4,836;0,919;-2,706;0,000;39,700;40,800;9,698;3,167;6,746;4,071;7,194;3,841;-3,151;26,908;0,000;273,340;Inf;283,000;275,000;5,118;2,870;9,279;24,670
11359,000;2,749;0,698;-34,716;3,105;9,522;5,226;37,952;4,836;0,919;-2,706;0,000;39,700;40,800;9,698;3,167;6,627;4,012;7,227;3,489;-3,151;26,908;0,000;273,640;Inf;284,000;275,000;5,463;2,868;9,280;24,660
11359,500;2,667;0,708;-33,810;3,154;9,475;5,226;37,952;4,836;0,919;-2,706;0,000;39,700;40,800;9,806;3,060;6,842;3,528;7,251;3,081;-3,151;26,908;0,000;273,640;Inf;284,000;275,000;5,339;2,866;9,309;24,709
11360,000;2,667;0,708;-33,810;3,154;9,475;5,226;37,952;4,836;0,919;-2,706;0,000;39,700;40,800;9,806;3,060;6,629;3,332;7,149;3,252;-3,151;26,908;0,000;274,240;Inf;284,000;275,000;5,175;2,863;9,294;24,683
11360,500;2,667;0,708;-33,810;3,154;9,475;5,226;37,952;4,836;0,919;-2,706;0,000;39,700;40,800;9,806;3,060;6,348;3,280;7,101;3,267;-3,151;26,908;0,000;274,240;Inf;284,000;275,000;5,091;2,860;9,306;24,509
11361,000;2,667;0,708;-33,810;3,154;9,475;5,226;37,952;4,836;0,919;-2,706;0,000;39,700;40,800;9,806;3,060;6,811;3,387;7,176;3,777;-3,151;26,908;0,000;275,540;Inf;284,000;275,000;4,999;2,857;9,291;24,388
11361,500;2,667;0,708;-33,810;3,154;9,475;5,220;37,965;4,842;0,971;-2,698;0,000;39,704;40,745;9,806;3,060;6,833;4,248;7,266;4,216;-3,155;26,905;0,000;275,540;Inf;284,000;275,000;5,288;2,854;9,232;24,266
11362,000;2,667;0,708;-33,810;3,154;9,475;5,220;37,965;4,842;0,971;-2,698;0,000;39,700;40,700;9,806;3,060;7,040;4,068;7,374;3,621;-3,155;26,905;0,000;275,140;Inf;284,000;275,000;5,641;2,851;9,256;24,126
11362,500;2,622;0,582;-35,209;3,079;9,647;5,220;37,965;4,842;0,971;-2,698;0,000;39,700;40,700;9,595;3,149;6,500;3,581;7,253;3,266;-3,155;26,905;0,000;275,140;Inf;284,000;275,000;5,526;2,848;9,281;24,036
11363,000;2,622;0,582;-35,209;3,079;9,647;5,220;37,965;4,842;0,971;-2,698;0,000;39,700;40,700;9,595;3,149;6,838;3,634;7,289;3,375;-3,155;26,905;0,000;275,440;Inf;284,000;275,000;5,150;2,844;9,280;24,033
11363,500;2,622;0,582;-35,209;3,079;9,647;5,220;37,965;4,842;0,971;-2,698;0,000;39,700;40,700;9,595;3,149;6,822;3,836;7,289;3,716;-3,155;26,905;0,000;275,440;Inf;284,000;275,000;5,284;2,840;9,265;24,044
11364,000;2,622;0,582;-35,209;3,079;9,647;5,220;37,965;4,842;0,971;-2,698;0,000;39,700;40,700;9,595;3,149;6,992;4,709;7,427;4,206;-3,155;26,905;0,000;275,540;Inf;284,000;275,000;5,416;2,837;9,302;24,011
11364,500;2,622;0,582;-35,209;3,079;9,647;5,194;37,889;4,836;0,983;-2,701;0,000;39,693;40,740;9,595;3,149;6,767;4,089;7,395;3,512;-3,152;26,907;0,000;275,540;Inf;284,000;275,000;5,833;2,833;9,373;24,024
11365,000;2,622;0,582;-35,209;3,079;9,647;5,194;37,889;4,836;0,983;-2,701;0,000;39,700;40,700;9,595;3,149;6,962;3,853;7,417;3,400;-3,152;26,907;0,000;276,040;Inf;283,000;275,000;5,441;2,830;9,381;24,004
11365,500;2,622;0,582;-35,209;3,079;9,647;5,194;37,889;4,836;0,983;-2,701;0,000;39,700;40,700;9,595;3,149;6,973;3,742;7,396;3,380;-3,152;26,907;0,000;276,040;Inf;283,000;275,000;5,408;2,826;9,400;24,036
11366,000;2,644;0,634;-35,209;3,103;9,641;5,194;37,889;4,836;0,983;-2,701;0,000;39,700;40,700;9,476;3,060;7,116;3,625;7,385;3,835;-3,152;26,907;0,000;275,540;Inf;283,000;275,000;5,373;2,823;9,428;24,052
11366,500;2,644;0,634;-35,209;3,103;9,641;5,194;37,889;4,836;0,983;-2,701;0,000;39,700;40,700;9,476;3,060;7,049;3,546;7,372;3,575;-3,152;26,907;0,000;275,540;Inf;283,000;275,000;5,490;2,820;9,435;24,222
11367,000;2,644;0,634;-35,209;3,103;9,641;5,194;37,889;4,836;0,983;-2,701;0,000;39,700;40,700;9,476;3,060;6,618;3,867;7,280;3,695;-3,152;26,907;0,000;274,640;Inf;283,000;275,000;5,386;2,817;9,440;24,273
11367,500;2,644;0,634;-35,209;3,103;9,641;5,194;37,889;4,836;0,983;-2,701;0,000;39,700;40,700;9,476;3,060;7,191;4,002;7,456;4,223;-3,152;26,907;0,000;274,640;Inf;283,000;275,000;5,365;2,814;9,435;24,328
11368,000;2,644;0,634;-35,209;3,103;9,641;5,234;37,926;4,823;1,060;-2,696;0,000;39,692;40,698;9,476;3,060;7,394;4,608;7,543;4,634;-3,156;26,922;0,000;274,940;Inf;283,000;275,000;5,718;2,811;9,450;24,365
11368,500;2,644;0,634;-35,209;3,103;9,641;5,234;37,926;4,823;1,060;-2,696;0,000;39,700;40,700;9,476;3,060;7,231;4,594;7,626;4,250;-3,156;26,922;0,000;274,940;Inf;283,000;275,000;6,045;2,809;9,488;24,333
11369,000;2,513;0,614;-35,058;3,135;9,606;5,234;37,926;4,823;1,060;-2,696;0,000;39,700;40,700;9,607;2,923;7,508;4,070;7,690;3,914;-3,156;26,922;0,000;275,440;Inf;283,000;275,000;5,925;2,806;9,531;24,230
11369,500;2,513;0,614;-35,058;3,135;9,606;5,234;37,926;4,823;1,060;-2,696;0,000;39,700;40,700;9,607;2,923;7,554;3,889;7,737;4,258;-3,156;26,922;0,000;275,440;Inf;283,000;275,000;5,795;2,801;9,553;24,165
11370,000;2,513;0,614;-35,058;3,135;9,606;5,234;37,926;4,823;1,060;-2,696;0,000;39,700;40,700;9,607;2,923;7,484;3,912;7,706;4,016;-3,156;26,922;0,000;275,540;Inf;283,000;275,000;5,860;2,796;9,607;24,066
11370,500;2,513;0,614;-35,058;3,135;9,606;5,234;37,926;4,823;1,060;-2,696;0,000;39,700;40,700;9,607;2,923;7,108;4,195;7,634;4,065;-3,156;26,922;0,000;275,540;Inf;283,000;275,000;5,780;2,792;9,637;24,180
11371,000;2,513;0,614;-35,058;3,135;9,606;5,219;37,880;4,812;1,098;-2,685;0,000;39,689;40,662;9,607;2,923;7,426;4,228;7,747;4,428;-3,147;26,921;0,000;274,940;Inf;283,000;275,000;5,751;2,787;9,631;24,224
11371,500;2,513;0,614;-35,058;3,135;9,606;5,219;37,880;4,812;1,098;-2,685;0,000;39,700;40,700;9,607;2,923;7,594;4,907;7,844;5,052;-3,147;26,921;0,000;274,940;Inf;283,000;275,000;5,957;2,783;9,692;24,253
11372,000;3,378;0,826;-34,940;3,019;9,674;5,219;37,880;4,812;1,098;-2,685;0,000;39,700;40,700;9,722;2,810;7,809;4,961;7,965;4,896;-3,147;26,921;0,000;274,740;Inf;283,000;275,000;6,349;2,778;9,697;24,304
11372,500;3,378;0,826;-34,940;3,019;9,674;5,219;37,880;4,812;1,098;-2,685;0,000;39,700;40,700;9,722;2,810;7,990;4,170;8,037;4,333;-3,147;26,921;0,000;274,740;Inf;283,000;275,000;6,408;2,788;9,750;24,347
11373,000;3,378;0,826;-34,940;3,019;9,674;5,219;37,880;4,812;1,098;-2,685;0,000;39,700;40,700;9,722;2,810;7,699;4,129;7,962;4,533;-3,147;26,921;0,000;274,940;Inf;283,000;275,000;6,133;2,798;9,797;24,355
11373,500;3,378;0,826;-34,940;3,019;9,674;5,219;37,880;4,812;1,098;-2,685;0,000;39,700;40,700;9,722;2,810;7,321;4,491;7,927;4,284;-3,147;26,921;0,000;274,940;Inf;283,000;275,000;6,081;2,807;9,847;24,402
11374,000;3,378;0,826;-34,940;3,019;9,674;5,219;37,880;4,812;1,098;-2,685;0,000;39,700;40,700;9,722;2,810;7,467;4,382;7,880;3,958;-3,147;26,921;0,000;274,440;Inf;283,000;275,000;6,006;2,817;9,853;24,406
11374,500;3,378;0,826;-34,940;3,019;9,674;5,235;37,889;4,820;1,171;-2,680;0,000;39,684;40,687;9,722;2,810;7,535;4,132;7,881;4,003;-3,130;26,930;0,000;274,440;Inf;283,000;275,000;5,922;2,826;9,839;24,370
11375,000;3,378;0,826;-34,940;3,019;9,674;5,235;37,889;4,820;1,171;-2,680;0,000;39,700;40,700;9,722;2,810;7,538;3,834;7,806;3,571;-3,130;26,930;0,000;274,040;Inf;283,000;275,000;5,888;2,835;9,842;24,376
11375,500;3,123;0,749;-35,118;3,061;9,696;5,235;37,889;4,820;1,171;-2,680;0,000;39,700;40,700;9,676;3,030;7,266;3,659;7,686;3,571;-3,130;26,930;0,000;274,040;Inf;283,000;275,000;5,687;2,844;9,844;24,377
11376,000;3,123;0,749;-35,118;3,061;9,696;5,235;37,889;4,820;1,171;-2,680;0,000;39,700;40,700;9,676;3,030;7,129;3,876;7,648;4,019;-3,130;26,930;0,000;274,640;Inf;283,000;275,000;5,546;2,848;9,826;24,410
11376,500;3,123;0,749;-35,118;3,061;9,696;5,235;37,889;4,820;1,171;-2,680;0,000;39,700;40,700;9,676;3,030;7,109;4,666;7,714;4,197;-3,130;26,930;0,000;274,640;Inf;283,000;275,000;5,668;2,853;9,805;24,387
11377,000;3,123;0,749;-35,118;3,061;9,696;5,235;37,889;4,820;1,171;-2,680;0,000;39,700;40,700;9,676;3,030;7,479;4,487;7,777;4,219;-3,130;26,930;0,000;274,540;Inf;283,000;275,000;5,921;2,857;9,813;24,478
11377,500;3,123;0,749;-35,118;3,061;9,696;5,228;37,917;4,816;1,245;-2,680;0,000;39,678;40,632;9,676;3,030;7,656;4,277;7,864;4,572;-3,115;26,937;0,000;274,540;Inf;283,000;275,000;5,991;2,862;9,826;24,504
11378,000;3,123;0,749;-35,118;3,061;9,696;5,228;37,917;4,816;1,245;-2,680;0,000;39,700;40,600;9,676;3,030;7,439;4,368;7,814;4,143;-3,115;26,937;0,000;274,740;Inf;283,000;275,000;6,092;2,866;9,848;24,534
11378,500;2,724;0,647;-35,209;3,046;9,610;5,228;37,917;4,816;1,245;-2,680;0,000;39,700;40,600;9,659;3,225;6,996;4,016;7,712;3,695;-3,115;26,937;0,000;274,740;Inf;283,000;275,000;5,941;2,870;9,843;24,586
11379,000;2,724;0,647;-35,209;3,046;9,610;5,228;37,917;4,816;1,245;-2,680;0,000;39,700;40,600;9,659;3,225;7,088;4,384;7,712;3,960;-3,115;26,937;0,000;274,740;Inf;283,000;275,000;5,605;2,868;9,823;24,606
11379,500;2,724;0,647;-35,209;3,046;9,610;5,228;37,917;4,816;1,245;-2,680;0,000;39,700;40,600;9,659;3,225;7,228;4,325;7,727;3,865;-3,115;26,937;0,000;274,740;Inf;283,000;275,000;5,786;2,865;9,810;24,597
11380,000;2,724;0,647;-35,209;3,046;9,610;5,228;37,917;4,816;1,245;-2,680;0,000;39,700;40,600;9,659;3,225;7,038;3,998;7,664;3,569;-3,115;26,937;0,000;274,440;Inf;283,000;275,000;5,786;2,863;9,806;24,505
11380,500;2,724;0,647;-35,209;3,046;9,610;5,228;37,917;4,816;1,245;-2,680;0,000;39,700;40,600;9,659;3,225;7,261;3,768;7,656;3,343;-3,115;26,937;0,000;274,440;Inf;283,000;275,000;5,567;2,861;9,779;24,510
11381,000;2,724;0,647;-35,209;3,046;9,610;5,184;37,939;4,816;1,308;-2,669;0,000;39,675;40,625;9,659;3,225;7,049;3,693;7,562;3,612;-3,108;26,936;0,000;274,540;Inf;283,000;275,000;5,507;2,859;9,748;24,500
11381,500;2,724;0,647;-35,209;3,046;9,610;5,184;37,939;4,816;1,308;-2,669;0,000;39,700;40,600;9,659;3,225;7,170;3,934;7,580;4,263;-3,108;26,936;0,000;274,540;Inf;283,000;275,000;5,479;2,856;9,728;24,476
11382,000;2,538;0,704;-34,033;3,152;9,634;5,184;37,939;4,816;1,308;-2,669;0,000;39,700;40,600;9,659;3,029;6,824;4,290;7,576;3,691;-3,108;26,936;0,000;274,240;Inf;283,000;275,000;5,737;2,854;9,731;24,494
11382,500;2,538;0,704;-34,033;3,152;9,634;5,184;37,939;4,816;1,308;-2,669;0,000;39,700;40,600;9,659;3,029;7,118;4,141;7,627;3,637;-3,108;26,936;0,000;274,240;Inf;283,000;275,000;5,596;2,849;9,752;24,505
11383,000;2,538;0,704;-34,033;3,152;9,634;5,184;37,939;4,816;1,308;-2,669;0,000;39,700;40,600;9,659;3,029;6,950;3,600;7,514;3,472;-3,108;26,936;0,000;274,040;Inf;283,000;275,000;5,631;2,844;9,731;24,508
11383,500;2,538;0,704;-34,033;3,152;9,634;5,184;37,939;4,816;1,308;-2,669;0,000;39,700;40,600;9,659;3,029;7,221;3,688;7,568;3,924;-3,108;26,936;0,000;274,040;Inf;283,000;275,000;5,384;2,839;9,717;24,502
11384,000;2,538;0,704;-34,033;3,152;9,634;5,188;37,936;4,818;1,349;-2,652;0,000;39,648;40,564;9,659;3,029;7,415;4,380;7,666;4,449;-3,109;26,941;0,000;274,040;Inf;283,000;275,000;5,600;2,834;9,685;24,466
11384,500;2,538;0,704;-34,033;3,152;9,634;5,188;37,936;4,818;1,349;-2,652;0,000;39,600;40,600;9,659;3,029;7,380;4,659;7,762;4,563;-3,109;26,941;0,000;274,040;Inf;283,000;275,000;5,978;2,829;9,668;24,441
11385,000;3,174;0,865;-33,717;3,176;9,606;5,188;37,936;4,818;1,349;-2,652;0,000;39,600;40,600;9,718;3,036;7,674;4,052;7,809;4,025;-3,109;26,941;0,000;274,740;Inf;283,000;275,000;6,091;2,824;9,736;24,416
11385,500;3,174;0,865;-33,717;3,176;9,606;5,188;37,936;4,818;1,349;-2,652;0,000;39,600;40,600;9,718;3,036;7,204;3,623;7,638;3,559;-3,109;26,941;0,000;274,740;Inf;283,000;275,000;5,890;2,830;9,755;24,388
11386,000;3,174;0,865;-33,717;3,176;9,606;5,188;37,936;4,818;1,349;-2,652;0,000;39,600;40,600;9,718;3,036;6,979;3,765;7,626;3,874;-3,109;26,941;0,000;274,140;Inf;283,000;275,000;5,506;2,836;9,743;24,377
11386,500;3,174;0,865;-33,717;3,176;9,606;5,188;37,936;4,818;1,349;-2,652;0,000;39,600;40,600;9,718;3,036;7,254;3,524;7,608;3,143;-3,109;26,941;0,000;274,140;Inf;283,000;275,000;5,561;2,841;9,723;24,353
11387,000;3,174;0,865;-33,717;3,176;9,606;5,202;37,916;4,818;1,398;-2,676;0,000;39,633;40,632;9,718;3,036;6,812;3,529;7,492;3,388;-3,107;26,940;0,000;273,940;Inf;284,000;275,000;5,382;2,847;9,687;24,325
11387,500;3,174;0,865;-33,717;3,176;9,606;5,202;37,916;4,818;1,398;-2,676;0,000;39,600;40,600;9,718;3,036;7,102;4,118;7,508;4,416;-3,107;26,940;0,000;273,940;Inf;284,000;275,000;5,305;2,852;9,657;24,290
11388,000;3,174;0,865;-33,717;3,176;9,606;5,202;37,916;4,818;1,398;-2,676;0,000;39,600;40,600;9,718;3,036;7,122;4,556;7,596;4,027;-3,107;26,940;0,000;273,540;Inf;285,000;275,000;5,786;2,857;9,640;24,227
11388,500;2,646;0,640;-35,209;3,117;9,686;5,202;37,916;4,818;1,398;-2,676;0,000;39,600;40,600;9,553;3,235;7,380;4,224;7,684;4,262;-3,107;26,940;0,000;273,540;Inf;285,000;275,000;5,825;2,863;9,657;24,160
11389,000;2,646;0,640;-35,209;3,117;9,686;5,202;37,916;4,818;1,398;-2,676;0,000;39,600;40,600;9,553;3,235;7,208;4,165;7,666;4,149;-3,107;26,940;0,000;273,840;Inf;286,000;275,000;5,887;2,859;9,678;24,114
11389,500;2,646;0,640;-35,209;3,117;9,686;5,202;37,916;4,818;1,398;-2,676;0,000;39,600;40,600;9,553;3,235;6,941;3,954;7,591;3,725;-3,107;26,940;0,000;273,840;Inf;286,000;275,000;5,797;2,856;9,702;24,076
11390,000;2,646;0,640;-35,209;3,117;9,686;5,202;37,916;4,818;1,398;-2,676;0,000;39,600;40,600;9,553;3,235;7,076;4,307;7,612;3,921;-3,107;26,940;0,000;274,840;Inf;286,000;275,000;5,553;2,852;9,684;24,056
11390,500;2,646;0,640;-35,209;3,117;9,686;5,230;37,899;4,802;1,417;-2,664;0,000;39,617;40,502;9,553;3,235;7,126;4,221;7,648;3,838;-3,106;26,938;0,000;274,840;Inf;286,000;275,000;5,729;2,849;9,688;24,115
11391,000;2,646;0,640;-35,209;3,117;9,686;5,230;37,899;4,802;1,417;-2,664;0,000;39,600;40,500;9,553;3,235;7,344;4,006;7,660;4,202;-3,106;26,938;0,000;274,640;Inf;286,000;275,000;5,708;2,845;9,689;24,180
11391,500;3,043;0,740;-35,209;3,179;9,699;5,230;37,899;4,802;1,417;-2,664;0,000;39,600;40,500;9,584;3,072;7,436;3,880;7,697;3,967;-3,106;26,938;0,000;274,640;Inf;286,000;275,000;5,803;2,842;9,711;24,256
11392,000;3,043;0,740;-35,209;3,179;9,699;5,230;37,899;4,802;1,417;-2,664;0,000;39,600;40,500;9,584;3,072;6,960;4,182;7,653;4,154;-3,106;26,938;0,000;274,040;Inf;286,000;275,000;5,745;2,845;9,720;24,251
11392,500;3,043;0,740;-35,209;3,179;9,699;5,230;37,899;4,802;1,417;-2,664;0,000;39,600;40,500;9,584;3,072;7,197;4,138;7,638;3,879;-3,106;26,938;0,000;274,040;Inf;286,000;275,000;5,737;2,849;9,727;24,271
11393,000;3,043;0,740;-35,209;3,179;9,699;5,230;37,899;4,802;1,417;-2,664;0,000;39,600;40,500;9,584;3,072;7,143;4,246;7,677;4,171;-3,106;26,938;0,000;276,240;Inf;285,000;275,000;5,713;2,852;9,706;24,239
11393,500;3,043;0,740;-35,209;3,179;9,699;5,290;37,881;4,801;1,452;-2,655;0,000;39,610;40,468;9,584;3,072;7,584;4,143;7,788;4,074;-3,112;26,938;0,000;276,240;Inf;285,000;275,000;5,809;2,855;9,717;24,232
11394,000;3,043;0,740;-35,209;3,179;9,699;5,290;37,881;4,801;1,452;-2,655;0,000;39,600;40,500;9,584;3,072;6,949;3,887;7,669;3,794;-3,112;26,938;0,000;276,140;Inf;284,000;275,000;5,897;2,858;9,727;24,212
11394,500;3,043;0,740;-35,209;3,179;9,699;5,290;37,881;4,801;1,452;-2,655;0,000;39,600;40,500;9,584;3,072;7,382;3,887;7,743;3,997;-3,112;26,938;0,000;276,140;Inf;284,000;275,000;5,575;2,861;9,723;24,202
11395,000;3,088;0,792;-34,433;3,063;9,684;5,290;37,881;4,801;1,452;-2,655;0,000;39,600;40,500;9,657;3,017;7,622;3,908;7,763;4,109;-3,112;26,938;0,000;277,440;Inf;283,000;275,000;5,752;2,864;9,699;24,244
11395,500;3,088;0,792;-34,433;3,063;9,684;5,290;37,881;4,801;1,452;-2,655;0,000;39,600;40,500;9,657;3,017;7,283;3,980;7,699;3,850;-3,112;26,938;0,000;277,440;Inf;283,000;275,000;5,851;2,868;9,706;24,238
11396,000;3,088;0,792;-34,433;3,063;9,684;5,290;37,881;4,801;1,452;-2,655;0,000;39,600;40,500;9,657;3,017;6,881;3,824;7,629;3,918;-3,112;26,938;0,000;275,340;Inf;283,000;275,000;5,703;2,871;9,685;24,245
11396,500;3,088;0,792;-34,433;3,063;9,684;5,290;37,881;4,801;1,452;-2,655;0,000;39,600;40,500;9,657;3,017;7,515;3,963;7,749;4,253;-3,112;26,938;0,000;275,340;Inf;283,000;275,000;5,563;2,875;9,667;24,265
11397,000;3,088;0,792;-34,433;3,063;9,684;5,259;37,877;4,805;1,510;-2,671;0,000;39,587;40,437;9,657;3,017;7,588;3,796;7,760;3,735;-3,115;26,937;0,000;275,240;Inf;283,000;275,000;5,870;2,878;9,667;24,241
11397,500;3,088;0,792;-34,433;3,063;9,684;5,259;37,877;4,805;1,510;-2,671;0,000;39,600;40,400;9,657;3,017;7,226;3,668;7,656;3,841;-3,115;26,937;0,000;275,240;Inf;283,000;275,000;5,720;2,882;9,687;24,248
11398,000;1,964;0,524;-33,735;3,217;9,563;5,259;37,877;4,805;1,510;-2,671;0,000;39,600;40,400;9,763;2,990;7,082;3,518;7,577;3,101;-3,115;26,937;0,000;275,540;Inf;283,000;275,000;5,598;2,885;9,691;24,213
11398,500;1,964;0,524;-33,735;3,217;9,563;5,259;37,877;4,805;1,510;-2,671;0,000;39,600;40,400;9,763;2,990;6,809;3,626;7,494;3,703;-3,115;26,937;0,000;275,540;Inf;283,000;275,000;5,319;2,870;9,686;24,208
11399,000;1,964;0,524;-33,735;3,217;9,563;5,259;37,877;4,805;1,510;-2,671;0,000;39,600;40,400;9,763;2,990;7,346;3,907;7,598;4,327;-3,115;26,937;0,000;274,540;Inf;283,000;275,000;5,408;2,855;9,640;24,194
11399,500;1,964;0,524;-33,735;3,217;9,563;5,259;37,877;4,805;1,510;-2,671;0,000;39,600;40,400;9,763;2,990;7,326;4,694;7,696;4,334;-3,115;26,937;0,000;274,540;Inf;283,000;275,000;5,794;2,841;9,676;24,176
11400,000;1,964;0,524;-33,735;3,217;9,563;5,242;37,853;4,789;1,532;-2,680;0,000;39,569;40,397;9,763;2,990;6,965;4,025;7,628;3,675;-3,122;26,934;0,000;273,840;Inf;284,000;275,000;6,013;2,826;9,698;24,167
11400,500;1,964;0,524;-33,735;3,217;9,563;5,242;37,853;4,789;1,532;-2,680;0,000;39,600;40,400;9,763;2,990;7,405;4,105;7,682;4,585;-3,122;26,934;0,000;273,840;Inf;284,000;275,000;5,573;2,812;9,694;24,154
11401,000;3,430;0,814;-35,209;3,092;9,635;5,242;37,853;4,789;1,532;-2,680;0,000;39,600;40,400;9,644;2,979;7,520;4,857;7,837;4,752;-3,122;26,934;0,000;274,640;Inf;284,000;275,000;5,944;2,798;9,707;24,159
11401,500;3,430;0,814;-35,209;3,092;9,635;5,242;37,853;4,789;1,532;-2,680;0,000;39,600;40,400;9,644;2,979;7,355;4,256;7,836;4,273;-3,122;26,934;0,000;274,640;Inf;284,000;275,000;6,242;2,809;9,732;24,236
11402,000;3,430;0,814;-35,209;3,092;9,635;5,242;37,853;4,789;1,532;-2,680;0,000;39,600;40,400;9,644;2,979;7,606;4,123;7,864;4,085;-3,122;26,934;0,000;273,840;Inf;285,000;275,000;5,930;2,819;9,761;24,217
11402,500;3,430;0,814;-35,209;3,092;9,635;5,242;37,853;4,789;1,532;-2,680;0,000;39,600;40,400;9,644;2,979;7,623;4,142;7,877;4,540;-3,122;26,934;0,000;273,840;Inf;285,000;275,000;5,920;2,829;9,798;24,185
11403,000;3,430;0,814;-35,209;3,092;9,635;5,242;37,853;4,789;1,532;-2,680;0,000;39,600;40,400;9,644;2,979;7,697;3,994;7,910;4,225;-3,122;26,934;0,000;275,840;Inf;285,000;275,000;6,046;2,839;9,809;24,130
11403,500;3,430;0,814;-35,209;3,092;9,635;5,225;37,816;4,803;1,563;-2,661;0,000;39,551;40,363;9,644;2,979;7,311;4,207;7,814;4,011;-3,117;26,927;0,000;275,840;Inf;285,000;275,000;5,956;2,848;9,833;24,095
11404,000;3,430;0,814;-35,209;3,092;9,635;5,225;37,816;4,803;1,563;-2,661;0,000;39,600;40,400;9,644;2,979;7,404;4,414;7,833;4,027;-3,117;26,927;0,000;275,540;Inf;285,000;275,000;5,836;2,858;9,815;24,069
11404,500;2,964;0,675;-35,209;2,991;9,617;5,225;37,816;4,803;1,563;-2,661;0,000;39,600;40,400;9,627;3,155;7,515;4,425;7,869;4,498;-3,117;26,927;0,000;275,540;Inf;285,000;275,000;5,919;2,867;9,813;24,119
11405,000;2,964;0,675;-35,209;2,991;9,617;5,225;37,816;4,803;1,563;-2,661;0,000;39,600;40,400;9,627;3,155;7,824;4,492;7,970;4,964;-3,117;26,927;0,000;276,340;Inf;284,000;275,000;6,077;2,869;9,814;24,090
11405,500;2,964;0,675;-35,209;2,991;9,617;5,225;37,816;4,803;1,563;-2,661;0,000;39,600;40,400;9,627;3,155;7,559;5,140;8,009;4,702;-3,117;26,927;0,000;276,340;Inf;284,000;275,000;6,312;2,870;9,824;24,058
11406,000;2,964;0,675;-35,209;2,991;9,617;5,225;37,816;4,803;1,563;-2,661;0,000;39,600;40,400;9,627;3,155;7,388;4,692;7,978;4,153;-3,117;26,927;0,000;276,840;Inf;283,000;275,000;6,352;2,872;9,909;24,093
11406,500;2,964;0,675;-35,209;2,991;9,617;5,199;37,813;4,789;1,622;-2,660;0,000;39,537;40,374;9,627;3,155;7,496;4,534;7,982;4,136;-3,114;26,934;0,000;276,840;Inf;283,000;275,000;6,053;2,873;9,930;24,119
11407,000;2,964;0,675;-35,209;2,991;9,617;5,199;37,813;4,789;1,622;-2,660;0,000;39,500;40,400;9,627;3,155;7,669;4,321;8,002;3,999;-3,114;26,934;0,000;276,940;Inf;282,000;275,000;6,037;2,875;9,976;24,202
11407,500;2,872;0,667;-35,209;3,073;9,667;5,199;37,813;4,789;1,622;-2,660;0,000;39,500;40,400;9,556;3,158;7,577;3,882;7,909;3,720;-3,114;26,934;0,000;276,940;Inf;282,000;275,000;5,998;2,876;9,960;24,283
11408,000;2,872;0,667;-35,209;3,073;9,667;5,199;37,813;4,789;1,622;-2,660;0,000;39,500;40,400;9,556;3,158;7,246;3,900;7,826;4,182;-3,114;26,934;0,000;276,640;Inf;281,000;275,000;5,772;2,876;9,979;24,337
11408,500;2,872;0,667;-35,209;3,073;9,667;5,199;37,813;4,789;1,622;-2,660;0,000;39,500;40,400;9,556;3,158;7,235;4,529;7,821;4,376;-3,114;26,934;0,000;276,640;Inf;281,000;275,000;5,788;2,876;9,953;24,384
11409,000;2,872;0,667;-35,209;3,073;9,667;5,199;37,813;4,789;1,622;-2,660;0,000;39,500;40,400;9,556;3,158;7,477;4,683;7,928;4,364;-3,114;26,934;0,000;273,640;Inf;282,000;275,000;5,990;2,876;9,926;24,383
11409,500;2,872;0,667;-35,209;3,073;9,667;5,199;37,813;4,789;1,622;-2,660;0,000;39,500;40,400;9,556;3,158;7,748;4,203;7,992;3,864;-3,114;26,934;0,000;273,640;Inf;282,000;275,000;6,113;2,876;9,939;24,347
11410,000;2,872;0,667;-35,209;3,073;9,667;5,216;37,855;4,813;1,688;-2,681;0,000;39,525;40,307;9,556;3,158;7,391;4,043;7,873;3,949;-3,108;26,937;0,000;273,540;Inf;283,000;275,000;5,952;2,876;9,932;24,398
11410,500;2,872;0,667;-35,209;3,073;9,667;5,216;37,855;4,813;1,688;-2,681;0,000;39,500;40,300;9,556;3,158;7,571;4,171;7,927;4,596;-3,108;26,937;0,000;273,540;Inf;283,000;275,000;5,814;2,876;9,926;24,396
11411,000;3,539;0,828;-35,209;3,047;9,657;5,216;37,855;4,813;1,688;-2,681;0,000;39,500;40,300;9,642;3,079;7,797;4,806;8,093;4,561;-3,108;26,937;0,000;273,640;Inf;284,000;275,000;6,066;2,876;9,928;24,400
11411,500;3,539;0,828;-35,209;3,047;9,657;5,216;37,855;4,813;1,688;-2,681;0,000;39,500;40,300;9,642;3,079;7,660;4,377;8,071;4,174;-3,108;26,937;0,000;273,640;Inf;284,000;275,000;6,314;2,887;9,960;24,398
11412,000;3,539;0,828;-35,209;3,047;9,657;5,216;37,855;4,813;1,688;-2,681;0,000;39,500;40,300;9,642;3,079;7,771;4,465;8,094;4,769;-3,108;26,937;0,000;273,540;Inf;285,000;275,000;6,071;2,898;9,970;24,388
11412,500;3,539;0,828;-35,209;3,047;9,657;5,216;37,855;4,813;1,688;-2,681;0,000;39,500;40,300;9,642;3,079;7,980;4,854;8,211;5,102;-3,108;26,937;0,000;273,540;Inf;285,000;275,000;6,275;2,908;9,991;24,399
11413,000;3,539;0,828;-35,209;3,047;9,657;5,275;37,807;4,824;1,708;-2,684;0,000;39,517;40,280;9,642;3,079;8,034;5,035;8,294;4,879;-3,105;26,929;0,000;275,240;Inf;285,000;275,000;6,537;2,918;10,012;24,376
11413,500;3,539;0,828;-35,209;3,047;9,657;5,275;37,807;4,824;1,708;-2,684;0,000;39,500;40,300;9,642;3,079;7,728;4,510;8,228;4,134;-3,105;26,929;0,000;275,240;Inf;285,000;275,000;6,561;2,929;10,066;24,342
11414,000;3,474;0,850;-35,130;3,082;9,578;5,275;37,807;4,824;1,708;-2,684;0,000;39,500;40,300;9,751;3,124;7,798;4,410;8,176;4,406;-3,105;26,929;0,000;274,340;Inf;285,000;275,000;6,150;2,939;10,089;24,288
11414,500;3,474;0,850;-35,130;3,082;9,578;5,275;37,807;4,824;1,708;-2,684;0,000;39,500;40,300;9,751;3,124;7,821;5,339;8,241;4,903;-3,105;26,929;0,000;274,340;Inf;285,000;275,000;6,197;2,947;10,110;24,235
11415,000;3,474;0,850;-35,130;3,082;9,578;5,275;37,807;4,824;1,708;-2,684;0,000;39,500;40,300;9,751;3,124;7,818;4,818;8,253;4,353;-3,105;26,929;0,000;275,640;Inf;285,000;275,000;6,576;2,956;10,146;24,214
11415,500;3,474;0,850;-35,130;3,082;9,578;5,275;37,807;4,824;1,708;-2,684;0,000;39,500;40,300;9,751;3,124;7,815;4,512;8,242;4,098;-3,105;26,929;0,000;275,640;Inf;285,000;275,000;6,310;2,964;10,169;24,174
11416,000;3,474;0,850;-35,130;3,082;9,578;5,243;37,812;4,802;1,775;-2,674;0,000;39,494;40,288;9,751;3,124;7,327;4,298;8,093;4,015;-3,101;26,927;0,000;276,740;Inf;284,000;275,000;6,167;2,973;10,170;24,180
11416,500;3,474;0,850;-35,130;3,082;9,578;5,243;37,812;4,802;1,775;-2,674;0,000;39,500;40,300;9,751;3,124;7,823;4,292;8,128;4,304;-3,101;26,927;0,000;276,740;Inf;284,000;275,000;5,933;2,981;10,151;24,178
11417,000;3,474;0,850;-35,130;3,082;9,578;5,243;37,812;4,802;1,775;-2,674;0,000;39,500;40,300;9,751;3,124;7,964;4,308;8,164;4,711;-3,101;26,927;0,000;277,240;Inf;283,000;275,000;6,137;2,989;10,130;24,190
11417,500;2,701;0,701;-33,687;3,131;9,639;5,243;37,812;4,802;1,775;-2,674;0,000;39,500;40,300;9,844;3,049;7,911;4,145;8,136;4,117;-3,101;26,927;0,000;277,240;Inf;283,000;275,000;6,287;2,997;10,126;24,230
11418,000;2,701;0,701;-33,687;3,131;9,639;5,243;37,812;4,802;1,775;-2,674;0,000;39,500;40,300;9,844;3,049;7,624;3,984;8,074;3,696;-3,101;26,927;0,000;276,440;Inf;282,000;275,000;6,077;2,992;10,120;24,225
11418,500;2,701;0,701;-33,687;3,131;9,639;5,243;37,812;4,802;1,775;-2,674;0,000;39,500;40,300;9,844;3,049;7,426;4,058;7,982;4,189;-3,101;26,927;0,000;276,440;Inf;282,000;275,000;5,845;2,987;10,110;24,258
11419,000;2,701;0,701;-33,687;3,131;9,639;5,243;37,812;4,802;1,775;-2,674;0,000;39,500;40,300;9,844;3,049;7,665;4,905;8,077;4,953;-3,101;26,927;0,000;275,940;Inf;282,000;275,000;5,914;2,983;10,084;24,253
11419,500;2,701;0,701;-33,687;3,131;9,639;5,231;37,874;4,825;1,857;-2,675;0,000;39,479;40,241;9,844;3,049;7,726;4,849;8,150;4,434;-3,096;26,937;0,000;275,940;Inf;282,000;275,000;6,400;2,978;10,052;24,248
11420,000;2,701;0,701;-33,687;3,131;9,639;5,231;37,874;4,825;1,857;-2,675;0,000;39,500;40,200;9,844;3,049;7,547;4,463;8,097;4,109;-3,096;26,937;0,000;275,740;Inf;282,000;275,000;6,290;2,974;10,081;24,246
11420,500;3,254;0,741;-35,209;3,100;9,664;5,231;37,874;4,825;1,857;-2,675;0,000;39,500;40,200;9,637;3,156;7,774;4,404;8,114;4,109;-3,096;26,937;0,000;275,740;Inf;282,000;275,000;6,054;2,969;10,085;24,252
11421,000;3,254;0,741;-35,209;3,100;9,664;5,231;37,874;4,825;1,857;-2,675;0,000;39,500;40,200;9,637;3,156;7,522;4,294;8,048;4,084;-3,096;26,937;0,000;275,440;Inf;282,000;275,000;6,100;2,974;10,094;24,240
11421,500;3,254;0,741;-35,209;3,100;9,664;5,231;37,874;4,825;1,857;-2,675;0,000;39,500;40,200;9,637;3,156;7,804;4,121;8,076;3,864;-3,096;26,937;0,000;275,440;Inf;282,000;275,000;5,987;2,978;10,087;24,213
11422,000;3,254;0,741;-35,209;3,100;9,664;5,231;37,874;4,825;1,857;-2,675;0,000;39,500;40,200;9,637;3,156;7,537;4,017;7,977;4,028;-3,096;26,937;0,000;273,240;Inf;283,000;275,000;5,966;2,983;10,091;24,194
11422,500;3,254;0,741;-35,209;3,100;9,664;5,190;37,854;4,790;1,884;-2,656;0,000;39,459;40,237;9,637;3,156;7,653;4,256;7,965;4,488;-3,102;26,922;0,000;273,240;Inf;283,000;275,000;5,890;2,987;10,077;24,191
11423,000;3,254;0,741;-35,209;3,100;9,664;5,190;37,854;4,790;1,884;-2,656;0,000;39,500;40,200;9,637;3,156;7,438;5,018;8,012;4,516;-3,102;26,922;0,000;273,640;Inf;284,000;275,000;6,090;2,992;10,069;24,206
11423,500;3,254;0,741;-35,209;3,100;9,664;5,190;37,854;4,790;1,884;-2,656;0,000;39,500;40,200;9,637;3,156;7,797;4,736;8,101;4,562;-3,102;26,922;0,000;273,640;Inf;284,000;275,000;6,246;2,996;10,085;24,202
11424,000;2,066;0,578;-33,495;3,127;9,594;5,190;37,854;4,790;1,884;-2,656;0,000;39,500;40,200;9,695;3,053;7,669;4,197;8,073;4,237;-3,102;26,922;0,000;273,640;Inf;285,000;275,000;6,299;3,000;10,076;24,218
11424,500;2,066;0,578;-33,495;3,127;9,594;5,190;37,854;4,790;1,884;-2,656;0,000;39,500;40,200;9,695;3,053;7,722;4,731;8,106;4,734;-3,102;26,922;0,000;273,640;Inf;285,000;275,000;6,044;2,985;10,082;24,219
11425,000;2,066;0,578;-33,495;3,127;9,594;5,190;37,854;4,790;1,884;-2,656;0,000;39,500;40,200;9,695;3,053;8,001;4,811;8,217;4,954;-3,102;26,922;0,000;274,940;Inf;285,000;275,000;6,323;2,970;10,109;24,221
11425,500;2,066;0,578;-33,495;3,127;9,594;5,190;37,854;4,790;1,884;-2,656;0,000;39,500;40,200;9,695;3,053;8,340;5,357;8,503;5,179;-3,102;26,922;0,000;274,940;Inf;285,000;275,000;6,496;2,955;10,161;24,217
11426,000;2,066;0,578;-33,495;3,127;9,594;5,231;37,771;4,794;1,859;-2,661;0,000;39,455;40,223;9,695;3,053;8,032;4,915;8,441;4,689;-3,108;26,922;0,000;275,040;Inf;285,000;275,000;6,845;2,940;10,218;24,204
11426,500;2,066;0,578;-33,495;3,127;9,594;5,231;37,771;4,794;1,859;-2,661;0,000;39,500;40,200;9,695;3,053;8,240;4,628;8,449;4,441;-3,108;26,922;0,000;275,040;Inf;285,000;275,000;6,519;2,926;10,251;24,168
11427,000;2,986;0,792;-33,270;3,108;9,583;5,231;37,771;4,794;1,859;-2,661;0,000;39,500;40,200;9,848;3,020;8,041;4,444;8,358;4,523;-3,108;26,922;0,000;275,640;Inf;285,000;275,000;6,440;2,912;10,279;24,154
11427,500;2,986;0,792;-33,270;3,108;9,583;5,231;37,771;4,794;1,859;-2,661;0,000;39,500;40,200;9,848;3,020;8,032;4,215;8,309;3,884;-3,108;26,922;0,000;275,640;Inf;285,000;275,000;6,341;2,913;10,305;24,153
11428,000;2,986;0,792;-33,270;3,108;9,583;5,231;37,771;4,794;1,859;-2,661;0,000;39,500;40,200;9,848;3,020;7,685;4,108;8,192;4,216;-3,108;26,922;0,000;276,740;Inf;284,000;275,000;6,110;2,914;10,257;24,161
11428,500;2,986;0,792;-33,270;3,108;9,583;5,231;37,771;4,794;1,859;-2,661;0,000;39,500;40,200;9,848;3,020;7,901;4,305;8,210;4,108;-3,108;26,922;0,000;276,740;Inf;284,000;275,000;6,051;2,916;10,247;24,192
11429,000;2,986;0,792;-33,270;3,108;9,583;5,213;37,846;4,810;1,988;-2,673;0,000;39,446;40,221;9,848;3,020;7,917;4,954;8,215;5,336;-3,112;26,917;0,000;276,240;Inf;283,000;275,000;6,131;2,917;10,216;24,263
11429,500;2,986;0,792;-33,270;3,108;9,583;5,213;37,846;4,810;1,988;-2,673;0,000;39,400;40,200;9,848;3,020;8,056;5,371;8,362;5,072;-3,112;26,917;0,000;276,240;Inf;283,000;275,000;6,606;2,918;10,228;24,252
11430,000;3,399;0,798;-35,209;3,063;9,616;5,213;37,846;4,810;1,988;-2,673;0,000;39,400;40,200;9,588;3,086;8,306;4,874;8,438;4,809;-3,112;26,917;0,000;276,140;Inf;282,000;275,000;6,715;2,919;10,232;24,201
