t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11430,500;3,399;0,798;-35,209;3,063;9,616;5,213;37,846;4,810;1,988;-2,673;0,000;39,400;40,200;9,588;3,086;8,206;4,713;8,431;5,082;-3,112;26,917;0,000;276,140;Inf;282,000;275,000;6,607;2,927;10,281;24,125
11431,000;3,399;0,798;-35,209;3,063;9,616;5,213;37,846;4,810;1,988;-2,673;0,000;39,400;40,200;9,588;3,086;8,053;4,981;8,378;4,829;-3,112;26,917;0,000;276,340;Inf;281,000;275,000;6,608;2,935;10,324;24,035
11431,500;3,399;0,798;-35,209;3,063;9,616;5,213;37,846;4,810;1,988;-2,673;0,000;39,400;40,200;9,588;3,086;8,117;5,177;8,453;4,847;-3,112;26,917;0,000;276,340;Inf;281,000;275,000;6,560;2,942;10,370;23,920
11432,000;3,399;0,798;-35,209;3,063;9,616;5,213;37,846;4,810;1,988;-2,673;0,000;39,400;40,200;9,588;3,086;7,846;4,877;8,385;4,405;-3,112;26,917;0,000;274,640;Inf;281,000;275,000;6,648;2,950;10,373;23,861
11432,500;3,399;0,798;-35,209;3,063;9,616;5,180;37,800;4,787;2,002;-2,686;0,000;39,440;40,219;9,588;3,086;7,992;4,458;8,365;4,458;-3,105;26,916;0,000;274,640;Inf;281,000;275,000;6,378;2,957;10,367;23,779
11433,000;3,399;0,798;-35,209;3,063;9,616;5,180;37,800;4,787;2,002;-2,686;0,000;39,400;40,200;9,588;3,086;8,151;4,517;8,407;4,949;-3,105;26,916;0,000;274,540;Inf;281,000;275,000;6,318;2,964;10,344;23,844
11433,500;2,482;0,635;-34,684;3,137;9,680;5,180;37,800;4,787;2,002;-2,686;0,000;39,400;40,200;9,605;2,998;8,250;5,143;8,466;5,143;-3,105;26,916;0,000;274,540;Inf;281,000;275,000;6,506;2,971;10,330;23,938
11434,000;2,482;0,635;-34,684;3,137;9,680;5,180;37,800;4,787;2,002;-2,686;0,000;39,400;40,200;9,605;2,998;8,386;5,181;8,556;5,363;-3,105;26,916;0,000;274,540;Inf;281,000;275,000;6,750;2,963;10,339;23,921
11434,500;2,482;0,635;-34,684;3,137;9,680;5,180;37,800;4,787;2,002;-2,686;0,000;39,400;40,200;9,605;2,998;8,575;4,864;8,594;5,251;-3,105;26,916;0,000;274,540;Inf;281,000;275,000;6,872;2,955;10,342;23,905
11435,000;2,482;0,635;-34,684;3,137;9,680;5,180;37,800;4,787;2,002;-2,686;0,000;39,400;40,200;9,605;2,998;8,288;5,026;8,553;4,954;-3,105;26,916;0,000;272,640;Inf;282,000;275,000;6,821;2,948;10,419;23,980
11435,500;2,482;0,635;-34,684;3,137;9,680;5,211;37,788;4,783;2,036;-2,677;0,000;39,441;40,248;9,605;2,998;8,023;5,293;8,546;4,942;-3,112;26,911;0,000;272,640;Inf;282,000;275,000;6,705;2,940;10,425;23,981
11436,000;2,482;0,635;-34,684;3,137;9,680;5,211;37,788;4,783;2,036;-2,677;0,000;39,400;40,200;9,605;2,998;8,177;4,757;8,520;4,619;-3,112;26,911;0,000;272,340;Inf;283,000;275,000;6,701;2,933;10,465;23,862
11436,500;3,491;0,815;-35,209;3,053;9,611;5,211;37,788;4,783;2,036;-2,677;0,000;39,400;40,200;9,607;3,104;8,211;4,826;8,505;5,286;-3,112;26,911;0,000;272,340;Inf;283,000;275,000;6,518;2,925;10,476;23,761
11437,000;3,491;0,815;-35,209;3,053;9,611;5,211;37,788;4,783;2,036;-2,677;0,000;39,400;40,200;9,607;3,104;8,282;5,503;8,585;5,262;-3,112;26,911;0,000;272,740;Inf;284,000;275,000;6,707;2,934;10,496;23,771
11437,500;3,491;0,815;-35,209;3,053;9,611;5,211;37,788;4,783;2,036;-2,677;0,000;39,400;40,200;9,607;3,104;8,143;5,179;8,567;4,754;-3,112;26,911;0,000;272,740;Inf;284,000;275,000;6,908;2,944;10,506;23,784
11438,000;3,491;0,815;-35,209;3,053;9,611;5,211;37,788;4,783;2,036;-2,677;0,000;39,400;40,200;9,607;3,104;8,060;4,922;8,553;4,596;-3,112;26,911;0,000;273,640;Inf;285,000;275,000;6,661;2,953;10,523;23,787
11438,500;3,491;0,815;-35,209;3,053;9,611;5,211;37,788;4,783;2,036;-2,677;0,000;39,400;40,200;9,607;3,104;7,663;4,670;8,415;4,293;-3,112;26,911;0,000;273,640;Inf;285,000;275,000;6,533;2,961;10,491;23,701
11439,000;3,491;0,815;-35,209;3,053;9,611;5,222;37,824;4,800;2,124;-2,701;0,000;39,436;40,241;9,607;3,104;7,927;4,683;8,418;4,366;-3,115;26,909;0,000;273,140;Inf;286,000;275,000;6,260;2,970;10,487;23,672
11439,500;3,491;0,815;-35,209;3,053;9,611;5,222;37,824;4,800;2,124;-2,701;0,000;39,400;40,200;9,607;3,104;7,868;4,451;8,329;4,023;-3,115;26,909;0,000;273,140;Inf;286,000;275,000;6,348;2,979;10,460;23,681
11440,000;2,665;0,710;-33,332;3,164;9,538;5,222;37,824;4,800;2,124;-2,701;0,000;39,400;40,200;9,898;3,126;8,052;4,330;8,364;4,718;-3,115;26,909;0,000;275,240;Inf;286,000;275,000;6,168;2,987;10,399;23,698
11440,500;2,665;0,710;-33,332;3,164;9,538;5,222;37,824;4,800;2,124;-2,701;0,000;39,400;40,200;9,898;3,126;8,270;4,673;8,442;5,204;-3,115;26,909;0,000;275,240;Inf;286,000;275,000;6,366;2,982;10,366;23,696
11441,000;2,665;0,710;-33,332;3,164;9,538;5,222;37,824;4,800;2,124;-2,701;0,000;39,400;40,200;9,898;3,126;8,202;5,199;8,439;4,953;-3,115;26,909;0,000;277,440;Inf;285,000;275,000;6,647;2,976;10,339;23,710
11441,500;2,665;0,710;-33,332;3,164;9,538;5,222;37,824;4,800;2,124;-2,701;0,000;39,400;40,200;9,898;3,126;7,735;5,040;8,369;4,552;-3,115;26,909;0,000;277,440;Inf;285,000;275,000;6,698;2,971;10,348;23,696
11442,000;2,665;0,710;-33,332;3,164;9,538;5,246;37,840;4,799;2,170;-2,677;0,000;39,445;40,220;9,898;3,126;8,019;4,926;8,415;5,028;-3,115;26,908;0,000;278,740;Inf;284,000;275,000;6,424;2,966;10,339;23,687
11442,500;2,665;0,710;-33,332;3,164;9,538;5,246;37,840;4,799;2,170;-2,677;0,000;39,400;40,200;9,898;3,126;8,268;4,703;8,452;5,183;-3,115;26,908;0,000;278,740;Inf;284,000;275,000;6,597;2,961;10,405;23,672
11443,000;3,501;0,818;-35,209;3,112;9,697;5,246;37,840;4,799;2,170;-2,677;0,000;39,400;40,200;9,464;3,067;8,230;5,078;8,525;5,304;-3,115;26,908;0,000;277,540;Inf;283,000;275,000;6,651;2,957;10,428;23,692
11443,500;3,501;0,818;-35,209;3,112;9,697;5,246;37,840;4,799;2,170;-2,677;0,000;39,400;40,200;9,464;3,067;8,036;5,150;8,494;4,851;-3,115;26,908;0,000;277,540;Inf;283,000;275,000;6,785;2,965;10,430;23,697
11444,000;3,501;0,818;-35,209;3,112;9,697;5,246;37,840;4,799;2,170;-2,677;0,000;39,400;40,200;9,464;3,067;8,247;4,994;8,544;4,819;-3,115;26,908;0,000;277,640;Inf;282,000;275,000;6,633;2,974;10,449;23,722
11444,500;3,501;0,818;-35,209;3,112;9,697;5,246;37,840;4,799;2,170;-2,677;0,000;39,400;40,200;9,464;3,067;8,370;4,765;8,563;4,512;-3,115;26,908;0,000;277,640;Inf;282,000;275,000;6,651;2,983;10,442;23,748
11445,000;3,501;0,818;-35,209;3,112;9,697;5,225;37,802;4,804;2,190;-2,693;0,000;39,429;40,232;9,464;3,067;7,754;4,322;8,384;4,169;-3,120;26,896;0,000;276,140;Inf;281,000;275,000;6,553;2,991;10,474;23,795
11445,500;3,501;0,818;-35,209;3,112;9,697;5,225;37,802;4,804;2,190;-2,693;0,000;39,400;40,200;9,464;3,067;8,054;4,318;8,419;4,559;-3,120;26,896;0,000;276,140;Inf;281,000;275,000;6,157;3,000;10,446;23,892
11446,000;3,501;0,818;-35,209;3,112;9,697;5,225;37,802;4,804;2,190;-2,693;0,000;39,400;40,200;9,464;3,067;8,246;4,738;8,463;5,222;-3,120;26,896;0,000;276,340;Inf;280,000;275,000;6,337;3,008;10,370;23,971
11446,500;2,811;0,737;-34,566;3,114;9,522;5,225;37,802;4,804;2,190;-2,693;0,000;39,400;40,200;9,687;3,096;8,417;4,989;8,591;5,259;-3,120;26,896;0,000;276,340;Inf;280,000;275,000;6,667;3,016;10,382;23,997
11447,000;2,811;0,737;-34,566;3,114;9,522;5,225;37,802;4,804;2,190;-2,693;0,000;39,400;40,200;9,687;3,096;8,435;4,536;8,615;4,675;-3,120;26,896;0,000;276,340;Inf;279,000;275,000;6,814;3,013;10,371;24,043
11447,500;2,811;0,737;-34,566;3,114;9,522;5,225;37,802;4,804;2,190;-2,693;0,000;39,400;40,200;9,687;3,096;8,394;4,544;8,582;4,201;-3,120;26,896;0,000;276,340;Inf;279,000;275,000;6,565;3,009;10,389;24,077
11448,000;2,811;0,737;-34,566;3,114;9,522;5,225;37,802;4,804;2,190;-2,693;0,000;39,400;40,200;9,687;3,096;7,944;4,489;8,418;4,768;-3,120;26,896;0,000;273,340;Inf;280,000;275,000;6,430;3,006;10,403;24,093
11448,500;2,811;0,737;-34,566;3,114;9,522;5,238;37,837;4,809;2,262;-2,669;0,000;39,437;40,268;9,687;3,096;8,161;4,980;8,475;5,098;-3,124;26,912;0,000;273,340;Inf;280,000;275,000;6,405;3,003;10,396;24,101
11449,000;2,811;0,737;-34,566;3,114;9,522;5,238;37,837;4,809;2,262;-2,669;0,000;39,400;40,300;9,687;3,096;8,123;5,513;8,557;5,175;-3,124;26,912;0,000;273,240;Inf;281,000;275,000;6,678;3,000;10,427;24,093
11449,500;3,331;0,807;-35,209;3,012;9,632;5,238;37,837;4,809;2,262;-2,669;0,000;39,400;40,300;9,586;3,202;8,018;5,013;8,517;4,797;-3,124;26,912;0,000;273,240;Inf;281,000;275,000;6,842;2,997;10,465;24,211
11450,000;3,331;0,807;-35,209;3,012;9,632;5,238;37,837;4,809;2,262;-2,669;0,000;39,400;40,300;9,586;3,202;8,353;4,780;8,603;5,069;-3,124;26,912;0,000;273,440;Inf;282,000;275,000;6,586;3,002;10,484;24,284
11450,500;3,331;0,807;-35,209;3,012;9,632;5,238;37,837;4,809;2,262;-2,669;0,000;39,400;40,300;9,586;3,202;8,377;5,014;8,582;5,172;-3,124;26,912;0,000;273,440;Inf;282,000;275,000;6,701;3,008;10,538;24,313
11451,000;3,331;0,807;-35,209;3,012;9,632;5,238;37,837;4,809;2,262;-2,669;0,000;39,400;40,300;9,586;3,202;7,833;4,716;8,478;4,462;-3,124;26,912;0,000;273,640;Inf;283,000;275,000;6,786;3,013;10,542;24,387
11451,500;3,331;0,807;-35,209;3,012;9,632;5,209;37,828;4,792;2,304;-2,685;0,000;39,444;40,302;9,586;3,202;8,001;4,905;8,484;4,829;-3,124;26,904;0,000;273,640;Inf;283,000;275,000;6,372;3,018;10,520;24,426
11452,000;3,331;0,807;-35,209;3,012;9,632;5,209;37,828;4,792;2,304;-2,685;0,000;39,400;40,300;9,586;3,202;8,243;5,097;8,573;4,957;-3,124;26,904;0,000;273,740;Inf;284,000;275,000;6,555;3,023;10,505;24,423
11452,500;3,331;0,807;-35,209;3,012;9,632;5,209;37,828;4,792;2,304;-2,685;0,000;39,400;40,300;9,586;3,202;8,445;4,914;8,626;5,289;-3,124;26,904;0,000;273,740;Inf;284,000;275,000;6,717;3,028;10,471;24,461
11453,000;3,041;0,695;-35,209;3,095;9,656;5,209;37,828;4,792;2,304;-2,685;0,000;39,400;40,300;9,648;3,129;8,399;4,697;8,594;4,889;-3,124;26,904;0,000;273,540;Inf;285,000;275,000;6,818;3,033;10,503;24,437
11453,500;3,041;0,695;-35,209;3,095;9,656;5,209;37,828;4,792;2,304;-2,685;0,000;39,400;40,300;9,648;3,129;8,167;5,063;8,581;5,228;-3,124;26,904;0,000;273,540;Inf;285,000;275,000;6,645;3,033;10,540;24,202
11454,000;3,041;0,695;-35,209;3,095;9,656;5,209;37,828;4,792;2,304;-2,685;0,000;39,400;40,300;9,648;3,129;8,079;5,544;8,620;5,205;-3,124;26,904;0,000;276,340;Inf;284,000;275,000;6,760;3,033;10,561;24,200
11454,500;3,041;0,695;-35,209;3,095;9,656;5,209;37,828;4,792;2,304;-2,685;0,000;39,400;40,300;9,648;3,129;8,279;5,010;8,648;4,682;-3,124;26,904;0,000;276,340;Inf;284,000;275,000;6,862;3,034;10,552;24,216
11455,000;3,041;0,695;-35,209;3,095;9,656;5,205;37,816;4,807;2,330;-2,704;0,000;39,452;40,292;9,648;3,129;7,678;4,796;8,475;4,488;-3,145;26,891;0,000;276,740;Inf;283,000;275,000;6,655;3,034;10,573;24,215
11455,500;3,041;0,695;-35,209;3,095;9,656;5,205;37,816;4,807;2,330;-2,704;0,000;39,500;40,300;9,648;3,129;8,081;4,820;8,520;4,828;-3,145;26,891;0,000;276,740;Inf;283,000;275,000;6,359;3,034;10,547;24,323
11456,000;3,152;0,787;-35,132;3,093;9,595;5,205;37,816;4,807;2,330;-2,704;0,000;39,500;40,300;9,662;3,293;8,299;4,815;8,553;5,345;-3,145;26,891;0,000;277,040;Inf;282,000;275,000;6,562;3,034;10,529;24,320
11456,500;3,152;0,787;-35,132;3,093;9,595;5,205;37,816;4,807;2,330;-2,704;0,000;39,500;40,300;9,662;3,293;8,398;5,722;8,641;5,535;-3,145;26,891;0,000;277,040;Inf;282,000;275,000;6,753;3,036;10,518;24,275
11457,000;3,152;0,787;-35,132;3,093;9,595;5,205;37,816;4,807;2,330;-2,704;0,000;39,500;40,300;9,662;3,293;8,147;5,208;8,650;4,975;-3,145;26,891;0,000;276,840;Inf;281,000;275,000;7,074;3,038;10,570;24,271
11457,500;3,152;0,787;-35,132;3,093;9,595;5,205;37,816;4,807;2,330;-2,704;0,000;39,500;40,300;9,662;3,293;8,148;4,914;8,625;4,801;-3,145;26,891;0,000;276,840;Inf;281,000;275,000;6,745;3,040;10,576;24,273
11458,000;3,152;0,787;-35,132;3,093;9,595;5,188;37,835;4,798;2,371;-2,701;0,000;39,457;40,350;9,662;3,293;8,133;4,675;8,565;4,718;-3,143;26,884;0,000;275,840;Inf;281,000;275,000;6,622;3,041;10,590;24,263
11458,500;3,152;0,787;-35,132;3,093;9,595;5,188;37,835;4,798;2,371;-2,701;0,000;39,500;40,400;9,662;3,293;8,313;4,592;8,558;4,546;-3,143;26,884;0,000;275,840;Inf;281,000;275,000;6,523;3,043;10,568;24,235
11459,000;2,362;0,647;-34,024;3,207;9,594;5,188;37,835;4,798;2,371;-2,701;0,000;39,500;40,400;9,680;2,992;8,155;4,517;8,514;4,889;-3,143;26,884;0,000;276,040;Inf;280,000;275,000;6,502;3,045;10,570;24,245
11459,500;2,362;0,647;-34,024;3,207;9,594;5,188;37,835;4,798;2,371;-2,701;0,000;39,500;40,400;9,680;2,992;8,132;4,729;8,524;4,972;-3,143;26,884;0,000;276,040;Inf;280,000;275,000;6,519;3,034;10,557;24,296
11460,000;2,362;0,647;-34,024;3,207;9,594;5,188;37,835;4,798;2,371;-2,701;0,000;39,500;40,400;9,680;2,992;8,272;5,090;8,544;4,904;-3,143;26,884;0,000;275,940;Inf;280,000;275,000;6,589;3,023;10,527;24,251
11460,500;2,362;0,647;-34,024;3,207;9,594;5,188;37,835;4,798;2,371;-2,701;0,000;39,500;40,400;9,680;2,992;7,969;5,193;8,546;4,896;-3,143;26,884;0,000;275,940;Inf;280,000;275,000;6,702;3,012;10,547;24,092
11461,000;2,362;0,647;-34,024;3,207;9,594;5,188;37,835;4,798;2,371;-2,701;0,000;39,500;40,400;9,680;2,992;8,291;5,060;8,591;5,322;-3,143;26,884;0,000;273,440;Inf;281,000;275,000;6,651;3,001;10,540;24,076
11461,500;2,362;0,647;-34,024;3,207;9,594;5,197;37,840;4,805;2,425;-2,702;0,000;39,459;40,367;9,680;2,992;8,212;5,372;8,669;5,146;-3,151;26,869;0,000;273,440;Inf;281,000;275,000;6,816;2,991;10,559;24,054
11462,000;2,362;0,647;-34,024;3,207;9,594;5,197;37,840;4,805;2,425;-2,702;0,000;39,500;40,400;9,680;2,992;8,315;5,486;8,704;5,203;-3,151;26,869;0,000;273,640;Inf;282,000;275,000;6,850;2,981;10,595;24,020
11462,500;2,615;0,697;-34,603;3,100;9,583;5,197;37,840;4,805;2,425;-2,702;0,000;39,500;40,400;9,677;3,180;8,660;5,140;8,815;5,513;-3,151;26,869;0,000;273,640;Inf;282,000;275,000;6,927;2,970;10,605;23,995
11463,000;2,615;0,697;-34,603;3,100;9,583;5,197;37,840;4,805;2,425;-2,702;0,000;39,500;40,400;9,677;3,180;8,781;4,941;8,866;4,742;-3,151;26,869;0,000;273,740;Inf;283,000;275,000;7,032;2,965;10,633;23,957
11463,500;2,615;0,697;-34,603;3,100;9,583;5,197;37,840;4,805;2,425;-2,702;0,000;39,500;40,400;9,677;3,180;8,374;4,778;8,734;4,889;-3,151;26,869;0,000;273,740;Inf;283,000;275,000;6,832;2,959;10,663;23,917
11464,000;2,615;0,697;-34,603;3,100;9,583;5,197;37,840;4,805;2,425;-2,702;0,000;39,500;40,400;9,677;3,180;8,494;4,921;8,731;5,250;-3,151;26,869;0,000;274,840;Inf;283,000;275,000;6,694;2,953;10,694;23,777
11464,500;2,615;0,697;-34,603;3,100;9,583;5,257;37,838;4,787;2,475;-2,695;0,000;39,474;40,437;9,677;3,180;8,237;5,805;8,742;5,451;-3,158;26,866;0,000;274,840;Inf;283,000;275,000;6,849;2,948;10,715;23,781
11465,000;2,615;0,697;-34,603;3,100;9,583;5,257;37,838;4,787;2,475;-2,695;0,000;39,500;40,400;9,677;3,180;8,154;5,349;8,726;4,919;-3,158;26,866;0,000;274,640;Inf;283,000;275,000;7,059;2,942;10,723;23,786
11465,500;3,048;0,801;-34,659;3,151;9,573;5,257;37,838;4,787;2,475;-2,695;0,000;39,500;40,400;9,690;3,254;8,130;4,866;8,653;4,779;-3,158;26,866;0,000;274,640;Inf;283,000;275,000;6,787;2,937;10,725;23,755
11466,000;3,048;0,801;-34,659;3,151;9,573;5,257;37,838;4,787;2,475;-2,695;0,000;39,500;40,400;9,690;3,254;8,426;4,971;8,692;5,559;-3,158;26,866;0,000;274,440;Inf;283,000;275,000;6,607;2,939;10,705;23,762
11466,500;3,048;0,801;-34,659;3,151;9,573;5,257;37,838;4,787;2,475;-2,695;0,000;39,500;40,400;9,690;3,254;8,500;5,607;8,749;5,428;-3,158;26,866;0,000;274,440;Inf;283,000;275,000;6,912;2,941;10,707;23,779
11467,000;3,048;0,801;-34,659;3,151;9,573;5,257;37,838;4,787;2,475;-2,695;0,000;39,500;40,400;9,690;3,254;8,205;5,129;8,744;5,009;-3,158;26,866;0,000;275,440;Inf;283,000;275,000;7,071;2,942;10,729;23,794
11467,500;3,048;0,801;-34,659;3,151;9,573;5,257;37,838;4,787;2,475;-2,695;0,000;39,500;40,400;9,690;3,254;8,151;4,952;8,708;4,788;-3,158;26,866;0,000;275,440;Inf;283,000;275,000;6,772;2,944;10,688;23,841
11468,000;3,048;0,801;-34,659;3,151;9,573;5,235;37,849;4,800;2,542;-2,712;0,000;39,481;40,382;9,690;3,254;8,375;4,928;8,713;4,827;-3,161;26,853;0,000;275,240;Inf;283,000;275,000;6,650;2,946;10,688;23,849
11468,500;3,048;0,801;-34,659;3,151;9,573;5,235;37,849;4,800;2,542;-2,712;0,000;39,500;40,400;9,690;3,254;8,460;5,026;8,712;5,535;-3,161;26,853;0,000;275,240;Inf;283,000;275,000;6,711;2,947;10,688;23,886
11469,000;3,265;0,802;-35,209;3,130;9,642;5,235;37,849;4,800;2,542;-2,712;0,000;39,500;40,400;9,571;2,981;8,378;5,527;8,843;5,146;-3,161;26,853;0,000;275,040;Inf;283,000;275,000;6,933;2,949;10,722;23,976
11469,500;3,265;0,802;-35,209;3,130;9,642;5,235;37,849;4,800;2,542;-2,712;0,000;39,500;40,400;9,571;2,981;8,457;5,056;8,815;4,736;-3,161;26,853;0,000;275,040;Inf;283,000;275,000;6,974;2,954;10,720;24,098
11470,000;3,265;0,802;-35,209;3,130;9,642;5,235;37,849;4,800;2,542;-2,712;0,000;39,500;40,400;9,571;2,981;8,348;4,857;8,738;4,901;-3,161;26,853;0,000;275,440;Inf;283,000;275,000;6,766;2,959;10,754;24,191
11470,500;3,265;0,802;-35,209;3,130;9,642;5,235;37,849;4,800;2,542;-2,712;0,000;39,500;40,400;9,571;2,981;8,509;4,800;8,713;4,795;-3,161;26,853;0,000;275,440;Inf;283,000;275,000;6,711;2,964;10,726;24,222
11471,000;3,265;0,802;-35,209;3,130;9,642;5,245;37,863;4,801;2,582;-2,715;0,000;39,493;40,430;9,571;2,981;8,392;4,570;8,688;4,706;-3,161;26,847;0,000;275,140;Inf;283,000;275,000;6,704;2,969;10,733;24,261
11471,500;3,265;0,802;-35,209;3,130;9,642;5,245;37,863;4,801;2,582;-2,715;0,000;39,500;40,400;9,571;2,981;8,309;4,543;8,677;4,964;-3,161;26,847;0,000;275,140;Inf;283,000;275,000;6,589;2,974;10,653;24,307
11472,000;2,746;0,727;-33,857;3,116;9,576;5,245;37,863;4,801;2,582;-2,715;0,000;39,500;40,400;9,749;2,968;8,522;5,392;8,739;5,373;-3,161;26,847;0,000;274,740;Inf;283,000;275,000;6,623;2,979;10,646;24,322
11472,500;2,746;0,727;-33,857;3,116;9,576;5,245;37,863;4,801;2,582;-2,715;0,000;39,500;40,400;9,749;2,968;8,764;5,046;8,848;5,387;-3,161;26,847;0,000;274,740;Inf;283,000;275,000;7,007;2,975;10,628;24,278
11473,000;2,746;0,727;-33,857;3,116;9,576;5,245;37,863;4,801;2,582;-2,715;0,000;39,500;40,400;9,749;2,968;8,522;5,020;8,818;5,179;-3,161;26,847;0,000;274,940;Inf;283,000;275,000;7,011;2,971;10,673;24,225
11473,500;2,746;0,727;-33,857;3,116;9,576;5,245;37,863;4,801;2,582;-2,715;0,000;39,500;40,400;9,749;2,968;8,289;5,524;8,796;5,306;-3,161;26,847;0,000;274,940;Inf;283,000;275,000;6,885;2,968;10,686;24,174
11474,000;2,746;0,727;-33,857;3,116;9,576;5,252;37,850;4,807;2,621;-2,711;0,000;39,504;40,444;9,749;2,968;8,348;5,608;8,820;5,233;-3,154;26,838;0,000;274,940;Inf;283,000;275,000;6,979;2,964;10,710;24,135
11474,500;2,746;0,727;-33,857;3,116;9,576;5,252;37,850;4,807;2,621;-2,711;0,000;39,500;40,400;9,749;2,968;8,162;4,778;8,735;4,832;-3,154;26,838;0,000;274,940;Inf;283,000;275,000;7,002;2,960;10,735;24,115
11475,000;2,746;0,727;-33,857;3,116;9,576;5,252;37,850;4,807;2,621;-2,711;0,000;39,500;40,400;9,749;2,968;8,435;4,637;8,762;5,039;-3,154;26,838;0,000;274,840;Inf;283,000;275,000;6,627;2,957;10,679;24,004
11475,500;2,145;0,606;-33,618;3,143;9,541;5,252;37,850;4,807;2,621;-2,711;0,000;39,500;40,400;9,729;3,026;8,634;4,923;8,843;5,448;-3,154;26,838;0,000;274,840;Inf;283,000;275,000;6,718;2,953;10,647;23,851
11476,000;2,145;0,606;-33,618;3,143;9,541;5,252;37,850;4,807;2,621;-2,711;0,000;39,500;40,400;9,729;3,026;8,802;5,619;9,005;5,406;-3,154;26,838;0,000;274,740;Inf;283,000;275,000;6,962;2,940;10,643;23,717
11476,500;2,145;0,606;-33,618;3,143;9,541;5,252;37,850;4,807;2,621;-2,711;0,000;39,500;40,400;9,729;3,026;8,797;5,176;9,013;5,058;-3,154;26,838;0,000;274,740;Inf;283,000;275,000;7,208;2,927;10,677;23,662
11477,000;2,145;0,606;-33,618;3,143;9,541;5,252;37,850;4,807;2,621;-2,711;0,000;39,500;40,400;9,729;3,026;8,673;5,062;8,953;4,934;-3,154;26,838;0,000;275,140;Inf;283,000;275,000;7,011;2,914;10,704;23,523
11477,500;2,145;0,606;-33,618;3,143;9,541;5,238;37,835;4,812;2,659;-2,720;0,000;39,517;40,477;9,729;3,026;8,544;4,938;8,884;4,882;-3,167;26,833;0,000;275,140;Inf;283,000;275,000;6,905;2,902;10,705;23,473
11478,000;2,145;0,606;-33,618;3,143;9,541;5,238;37,835;4,812;2,659;-2,720;0,000;39,500;40,500;9,729;3,026;8,445;5,055;8,834;5,515;-3,167;26,833;0,000;275,140;Inf;283,000;275,000;6,812;2,889;10,736;23,491
11478,500;2,466;0,667;-33,841;3,109;9,624;5,238;37,835;4,812;2,659;-2,720;0,000;39,500;40,500;9,691;2,984;8,508;5,842;8,907;5,713;-3,167;26,833;0,000;275,140;Inf;283,000;275,000;6,962;2,877;10,772;23,548
11479,000;2,466;0,667;-33,841;3,109;9,624;5,238;37,835;4,812;2,659;-2,720;0,000;39,500;40,500;9,691;2,984;8,353;5,345;8,863;5,033;-3,167;26,833;0,000;274,740;Inf;283,000;275,000;7,242;2,870;10,762;23,555
11479,500;2,466;0,667;-33,841;3,109;9,624;5,238;37,835;4,812;2,659;-2,720;0,000;39,500;40,500;9,691;2,984;8,286;5,375;8,849;5,069;-3,167;26,833;0,000;274,740;Inf;283,000;275,000;6,898;2,864;10,776;23,578
11480,000;2,466;0,667;-33,841;3,109;9,624;5,238;37,835;4,812;2,659;-2,720;0,000;39,500;40,500;9,691;2,984;8,821;5,092;8,934;5,533;-3,167;26,833;0,000;274,740;Inf;283,000;275,000;6,895;2,857;10,789;23,603
11480,500;2,466;0,667;-33,841;3,109;9,624;5,238;37,856;4,808;2,701;-2,720;0,000;39,526;40,493;9,691;2,984;8,615;5,564;8,933;5,556;-3,159;26,840;0,000;274,740;Inf;283,000;275,000;7,095;2,851;10,817;23,561
11481,000;2,466;0,667;-33,841;3,109;9,624;5,238;37,856;4,808;2,701;-2,720;0,000;39,500;40,500;9,691;2,984;8,354;5,329;8,853;5,162;-3,159;26,840;0,000;274,840;Inf;283,000;275,000;7,167;2,845;10,844;23,561
11481,500;2,466;0,667;-33,841;3,109;9,624;5,238;37,856;4,808;2,701;-2,720;0,000;39,500;40,500;9,691;2,984;8,438;5,588;8,902;5,352;-3,159;26,840;0,000;274,840;Inf;283,000;275,000;6,924;2,838;10,846;23,566
11482,000;2,692;0,702;-34,825;3,113;9,589;5,238;37,856;4,808;2,701;-2,720;0,000;39,500;40,500;9,704;3,229;8,726;5,562;8,975;5,420;-3,159;26,840;0,000;274,640;Inf;283,000;275,000;7,070;2,832;10,857;23,537
11482,500;2,692;0,702;-34,825;3,113;9,589;5,238;37,856;4,808;2,701;-2,720;0,000;39,500;40,500;9,704;3,229;8,904;5,338;9,040;5,033;-3,159;26,840;0,000;274,640;Inf;283,000;275,000;7,171;2,830;10,862;23,584
11483,000;2,692;0,702;-34,825;3,113;9,589;5,238;37,856;4,808;2,701;-2,720;0,000;39,500;40,500;9,704;3,229;8,523;5,024;8,947;5,048;-3,159;26,840;0,000;274,240;Inf;283,000;275,000;7,079;2,828;10,895;23,570
11483,500;2,692;0,702;-34,825;3,113;9,589;5,238;37,856;4,808;2,701;-2,720;0,000;39,500;40,500;9,704;3,229;8,536;5,016;8,920;5,299;-3,159;26,840;0,000;274,240;Inf;283,000;275,000;6,886;2,825;10,882;23,553
11484,000;2,692;0,702;-34,825;3,113;9,589;5,269;37,883;4,830;2,775;-2,722;0,000;39,544;40,521;9,704;3,229;8,748;5,900;9,007;6,169;-3,163;26,825;0,000;274,540;Inf;283,000;275,000;6,943;2,823;10,851;23,587
11484,500;2,692;0,702;-34,825;3,113;9,589;5,269;37,883;4,830;2,775;-2,722;0,000;39,500;40,500;9,704;3,229;8,927;5,903;9,123;5,667;-3,163;26,825;0,000;274,540;Inf;283,000;275,000;7,456;2,821;10,877;23,632
11485,000;3,627;0,893;-35,209;3,058;9,624;5,269;37,883;4,830;2,775;-2,722;0,000;39,500;40,500;9,661;3,255;8,826;5,241;9,114;5,050;-3,163;26,825;0,000;274,340;Inf;283,000;275,000;7,405;2,819;10,905;23,626
11485,500;3,627;0,893;-35,209;3,058;9,624;5,269;37,883;4,830;2,775;-2,722;0,000;39,500;40,500;9,661;3,255;8,713;5,161;9,049;5,411;-3,163;26,825;0,000;274,340;Inf;283,000;275,000;7,058;2,832;10,922;23,637
11486,000;3,627;0,893;-35,209;3,058;9,624;5,269;37,883;4,830;2,775;-2,722;0,000;39,500;40,500;9,661;3,255;8,819;4,984;9,016;4,922;-3,163;26,825;0,000;274,440;Inf;283,000;275,000;7,084;2,845;10,932;23,696
11486,500;3,627;0,893;-35,209;3,058;9,624;5,269;37,883;4,830;2,775;-2,722;0,000;39,500;40,500;9,661;3,255;8,497;4,995;8,962;5,508;-3,163;26,825;0,000;274,440;Inf;283,000;275,000;6,935;2,858;10,928;23,750
11487,000;3,627;0,893;-35,209;3,058;9,624;5,284;37,888;4,821;2,822;-2,731;0,000;39,553;40,530;9,661;3,255;8,414;5,726;8,994;5,279;-3,172;26,815;0,000;275,040;Inf;283,000;275,000;6,991;2,871;10,920;23,806
11487,500;3,627;0,893;-35,209;3,058;9,624;5,284;37,888;4,821;2,822;-2,731;0,000;39,600;40,500;9,661;3,255;8,387;5,312;8,976;4,908;-3,172;26,815;0,000;275,040;Inf;283,000;275,000;7,103;2,883;10,931;23,862
11488,000;2,792;0,741;-33,860;3,125;9,531;5,284;37,888;4,821;2,822;-2,731;0,000;39,600;40,500;9,877;3,169;8,525;5,135;8,939;4,791;-3,172;26,815;0,000;275,140;Inf;283,000;275,000;6,896;2,895;10,948;23,908
11488,500;2,792;0,741;-33,860;3,125;9,531;5,284;37,888;4,821;2,822;-2,731;0,000;39,600;40,500;9,877;3,169;8,212;4,995;8,848;4,923;-3,172;26,815;0,000;275,140;Inf;283,000;275,000;6,848;2,893;10,948;23,932
11489,000;2,792;0,741;-33,860;3,125;9,531;5,284;37,888;4,821;2,822;-2,731;0,000;39,600;40,500;9,877;3,169;8,664;5,184;8,869;5,683;-3,172;26,815;0,000;275,040;Inf;283,000;275,000;6,744;2,892;10,933;23,989
11489,500;2,792;0,741;-33,860;3,125;9,531;5,284;37,888;4,821;2,822;-2,731;0,000;39,600;40,500;9,877;3,169;8,615;6,068;8,977;5,947;-3,172;26,815;0,000;275,040;Inf;283,000;275,000;7,100;2,890;10,936;24,124
11490,000;2,792;0,741;-33,860;3,125;9,531;5,284;37,888;4,821;2,822;-2,731;0,000;39,600;40,500;9,877;3,169;8,582;5,479;9,024;5,246;-3,172;26,815;0,000;274,840;Inf;283,000;275,000;7,402;2,889;10,925;23,999
11490,500;2,792;0,741;-33,860;3,125;9,531;5,268;37,887;4,818;2,856;-2,723;0,000;39,572;40,570;9,877;3,169;8,576;5,139;8,933;4,841;-3,175;26,823;0,000;274,840;Inf;283,000;275,000;7,083;2,887;10,940;23,903
11491,000;2,792;0,741;-33,860;3,125;9,531;5,268;37,887;4,818;2,856;-2,723;0,000;39,600;40,600;9,877;3,169;8,430;5,028;8,885;5,300;-3,175;26,823;0,000;274,940;Inf;283,000;275,000;6,872;2,885;10,921;23,883
11491,500;3,402;0,831;-35,209;3,114;9,688;5,268;37,887;4,818;2,856;-2,723;0,000;39,600;40,600;9,608;3,076;8,644;5,374;8,971;5,672;-3,175;26,823;0,000;274,940;Inf;283,000;275,000;6,911;2,884;10,917;23,904
11492,000;3,402;0,831;-35,209;3,114;9,688;5,268;37,887;4,818;2,856;-2,723;0,000;39,600;40,600;9,608;3,076;8,494;5,757;9,006;5,505;-3,175;26,823;0,000;274,840;Inf;283,000;275,000;7,165;2,892;10,919;23,930
11492,500;3,402;0,831;-35,209;3,114;9,688;5,268;37,887;4,818;2,856;-2,723;0,000;39,600;40,600;9,608;3,076;8,492;5,330;8,968;5,006;-3,175;26,823;0,000;274,840;Inf;283,000;275,000;7,191;2,901;10,909;23,861
11493,000;3,402;0,831;-35,209;3,114;9,688;5,268;37,887;4,818;2,856;-2,723;0,000;39,600;40,600;9,608;3,076;8,559;5,250;8,972;4,871;-3,175;26,823;0,000;274,240;Inf;283,000;275,000;6,949;2,909;10,923;23,933
11493,500;3,402;0,831;-35,209;3,114;9,688;5,302;37,898;4,828;2,918;-2,738;0,000;39,584;40,591;9,608;3,076;7,969;5,122;8,795;4,784;-3,166;26,817;0,000;274,240;Inf;283,000;275,000;6,913;2,917;10,895;23,963
11494,000;3,402;0,831;-35,209;3,114;9,688;5,302;37,898;4,828;2,918;-2,738;0,000;39,600;40,600;9,608;3,076;8,386;5,154;8,838;5,007;-3,166;26,817;0,000;274,640;Inf;283,000;275,000;6,667;2,925;10,886;23,882
11494,500;2,670;0,706;-33,554;3,160;9,546;5,302;37,898;4,828;2,918;-2,738;0,000;39,600;40,600;9,880;3,057;8,490;5,619;8,913;5,457;-3,166;26,817;0,000;274,640;Inf;283,000;275,000;6,846;2,933;10,893;23,849
11495,000;2,670;0,706;-33,554;3,160;9,546;5,302;37,898;4,828;2,918;-2,738;0,000;39,600;40,600;9,880;3,057;8,157;5,593;8,878;5,127;-3,166;26,817;0,000;274,540;Inf;283,000;275,000;7,120;2,928;10,899;23,718
11495,500;2,670;0,706;-33,554;3,160;9,546;5,302;37,898;4,828;2,918;-2,738;0,000;39,600;40,600;9,880;3,057;8,437;5,477;8,898;5,305;-3,166;26,817;0,000;274,540;Inf;283,000;275,000;6,939;2,924;10,905;23,657
11496,000;2,670;0,706;-33,554;3,160;9,546;5,302;37,898;4,828;2,918;-2,738;0,000;39,600;40,600;9,880;3,057;8,758;5,305;8,971;5,717;-3,166;26,817;0,000;274,440;Inf;283,000;275,000;7,029;2,920;10,921;23,678
11496,500;2,670;0,706;-33,554;3,160;9,546;5,302;37,898;4,828;2,918;-2,738;0,000;39,600;40,600;9,880;3,057;8,759;5,905;9,024;6,017;-3,166;26,817;0,000;274,440;Inf;283,000;275,000;7,188;2,916;10,926;23,621
11497,000;2,670;0,706;-33,554;3,160;9,546;5,242;37,894;4,816;2,937;-2,727;0,000;39,593;40,597;9,880;3,057;8,530;5,691;9,000;5,371;-3,181;26,820;0,000;274,640;Inf;283,000;275,000;7,426;2,912;10,982;23,553
11497,500;2,670;0,706;-33,554;3,160;9,546;5,242;37,894;4,816;2,937;-2,727;0,000;39,600;40,600;9,880;3,057;8,385;5,649;9,008;5,338;-3,181;26,820;0,000;274,640;Inf;283,000;275,000;7,148;2,908;10,995;23,557
11498,000;2,482;0,600;-35,209;3,109;9,666;5,242;37,894;4,816;2,937;-2,727;0,000;39,600;40,600;9,506;3,102;8,333;5,165;8,905;5,273;-3,181;26,820;0,000;274,840;Inf;283,000;275,000;7,095;2,904;10,962;23,558
11498,500;2,482;0,600;-35,209;3,109;9,666;5,242;37,894;4,816;2,937;-2,727;0,000;39,600;40,600;9,506;3,102;8,741;5,900;9,033;6,105;-3,181;26,820;0,000;274,840;Inf;283,000;275,000;6,919;2,897;10,936;23,518
11499,000;2,482;0,600;-35,209;3,109;9,666;5,242;37,894;4,816;2,937;-2,727;0,000;39,600;40,600;9,506;3,102;8,811;5,754;9,121;5,627;-3,181;26,820;0,000;274,640;Inf;283,000;275,000;7,445;2,890;10,932;23,486
11499,500;2,482;0,600;-35,209;3,109;9,666;5,242;37,894;4,816;2,937;-2,727;0,000;39,600;40,600;9,506;3,102;9,029;5,174;9,166;5,110;-3,181;26,820;0,000;274,640;Inf;283,000;275,000;7,328;2,884;10,950;23,526
11500,000;2,482;0,600;-35,209;3,109;9,666;5,267;37,871;4,830;2,974;-2,716;0,000;39,602;40,675;9,506;3,102;8,705;5,093;9,072;5,276;-3,180;26,817;0,000;274,340;Inf;283,000;275,000;7,120;2,877;10,973;23,525
11500,500;2,482;0,600;-35,209;3,109;9,666;5,267;37,871;4,830;2,974;-2,716;0,000;39,600;40,700;9,506;3,102;8,772;5,344;9,045;5,708;-3,180;26,817;0,000;274,340;Inf;283,000;275,000;7,037;2,871;10,956;23,600
11501,000;2,731;0,671;-35,209;3,121;9,654;5,267;37,871;4,830;2,974;-2,716;0,000;39,600;40,700;9,608;3,052;8,617;5,017;9,053;5,294;-3,180;26,817;0,000;274,240;Inf;283,000;275,000;7,217;2,864;10,949;23,640
11501,500;2,731;0,671;-35,209;3,121;9,654;5,267;37,871;4,830;2,974;-2,716;0,000;39,600;40,700;9,608;3,052;8,578;5,940;9,093;5,691;-3,180;26,817;0,000;274,240;Inf;283,000;275,000;6,995;2,862;10,948;23,660
11502,000;2,731;0,671;-35,209;3,121;9,654;5,267;37,871;4,830;2,974;-2,716;0,000;39,600;40,700;9,608;3,052;8,819;5,712;9,162;5,420;-3,180;26,817;0,000;274,740;Inf;283,000;275,000;7,325;2,860;10,943;23,646
11502,500;2,731;0,671;-35,209;3,121;9,654;5,267;37,871;4,830;2,974;-2,716;0,000;39,600;40,700;9,608;3,052;8,805;5,614;9,148;5,571;-3,180;26,817;0,000;274,740;Inf;283,000;275,000;7,278;2,858;10,962;23,631
11503,000;2,731;0,671;-35,209;3,121;9,654;5,271;37,880;4,829;3,032;-2,732;0,000;39,614;40,655;9,608;3,052;8,739;5,317;9,150;5,458;-3,169;26,811;0,000;275,140;Inf;283,000;275,000;7,284;2,856;10,981;23,572
11503,500;2,731;0,671;-35,209;3,121;9,654;5,271;37,880;4,829;3,032;-2,732;0,000;39,600;40,700;9,608;3,052;8,923;5,405;9,199;5,632;-3,169;26,811;0,000;275,140;Inf;283,000;275,000;7,166;2,854;10,994;23,531
11504,000;2,731;0,671;-35,209;3,121;9,654;5,271;37,880;4,829;3,032;-2,732;0,000;39,600;40,700;9,608;3,052;9,065;5,560;9,245;6,088;-3,169;26,811;0,000;275,140;Inf;283,000;275,000;7,290;2,852;10,967;23,593
11504,500;2,906;0,714;-35,068;3,055;9,605;5,271;37,880;4,829;3,032;-2,732;0,000;39,600;40,700;9,714;3,120;9,172;6,310;9,356;6,508;-3,169;26,811;0,000;275,140;Inf;283,000;275,000;7,490;2,850;11,016;23,688
11505,000;2,906;0,714;-35,068;3,055;9,605;5,271;37,880;4,829;3,032;-2,732;0,000;39,600;40,700;9,714;3,120;9,110;5,481;9,407;5,611;-3,169;26,811;0,000;274,340;Inf;283,000;275,000;7,836;2,851;11,055;23,720
11505,500;2,906;0,714;-35,068;3,055;9,605;5,271;37,880;4,829;3,032;-2,732;0,000;39,600;40,700;9,714;3,120;9,094;5,508;9,375;5,981;-3,169;26,811;0,000;274,340;Inf;283,000;275,000;7,402;2,851;11,071;23,735
11506,000;2,906;0,714;-35,068;3,055;9,605;5,271;37,880;4,829;3,032;-2,732;0,000;39,600;40,700;9,714;3,120;9,203;6,122;9,445;6,426;-3,169;26,811;0,000;274,040;Inf;283,000;275,000;7,490;2,852;11,062;23,751
11506,500;2,906;0,714;-35,068;3,055;9,605;5,271;37,877;4,823;3,086;-2,717;0,000;39,634;40,666;9,714;3,120;9,198;6,363;9,504;6,102;-3,173;26,821;0,000;274,040;Inf;283,000;275,000;7,799;2,853;11,116;23,758
11507,000;2,906;0,714;-35,068;3,055;9,605;5,271;37,877;4,823;3,086;-2,717;0,000;39,600;40,700;9,714;3,120;9,228;5,765;9,513;5,836;-3,173;26,821;0,000;274,340;Inf;283,000;275,000;7,792;2,854;11,128;23,687
11507,500;2,886;0,756;-34,021;3,102;9,632;5,271;37,877;4,823;3,086;-2,717;0,000;39,600;40,700;9,678;2,947;9,315;5,508;9,469;5,878;-3,173;26,821;0,000;274,340;Inf;283,000;275,000;7,586;2,855;11,229;23,607
11508,000;2,886;0,756;-34,021;3,102;9,632;5,271;37,877;4,823;3,086;-2,717;0,000;39,600;40,700;9,678;2,947;9,153;5,647;9,428;5,810;-3,173;26,821;0,000;274,740;Inf;283,000;275,000;7,543;2,855;11,239;23,557
11508,500;2,886;0,756;-34,021;3,102;9,632;5,271;37,877;4,823;3,086;-2,717;0,000;39,600;40,700;9,678;2,947;8,976;6,167;9,445;6,009;-3,173;26,821;0,000;274,740;Inf;283,000;275,000;7,509;2,856;11,266;23,614
11509,000;2,886;0,756;-34,021;3,102;9,632;5,271;37,877;4,823;3,086;-2,717;0,000;39,600;40,700;9,678;2,947;8,876;5,912;9,396;5,691;-3,173;26,821;0,000;275,240;Inf;283,000;275,000;7,649;2,856;11,268;23,590
11509,500;2,886;0,756;-34,021;3,102;9,632;5,318;37,905;4,823;3,166;-2,728;0,000;39,639;40,674;9,678;2,947;9,225;5,814;9,435;6,357;-3,178;26,808;0,000;275,240;Inf;283,000;275,000;7,469;2,857;11,261;23,620
11510,000;2,886;0,756;-34,021;3,102;9,632;5,318;37,905;4,823;3,166;-2,728;0,000;39,600;40,700;9,678;2,947;9,239;6,603;9,515;6,504;-3,178;26,808;0,000;275,140;Inf;283,000;275,000;7,708;2,857;11,286;23,575
11510,500;2,886;0,756;-34,021;3,102;9,632;5,318;37,905;4,823;3,166;-2,728;0,000;39,600;40,700;9,678;2,947;9,098;6,219;9,531;5,802;-3,178;26,808;0,000;275,140;Inf;283,000;275,000;7,965;2,858;11,327;23,492
11511,000;3,190;0,844;-33,112;3,036;9,584;5,318;37,905;4,823;3,166;-2,728;0,000;39,600;40,700;9,792;3,024;9,053;6,070;9,526;5,751;-3,178;26,808;0,000;275,240;Inf;283,000;275,000;7,663;2,858;11,332;23,485
11511,500;3,190;0,844;-33,112;3,036;9,584;5,318;37,905;4,823;3,166;-2,728;0,000;39,600;40,700;9,792;3,024;8,976;5,778;9,454;5,523;-3,178;26,808;0,000;275,240;Inf;283,000;275,000;7,600;2,864;11,388;23,457
11512,000;3,190;0,844;-33,112;3,036;9,584;5,318;37,905;4,823;3,166;-2,728;0,000;39,600;40,700;9,792;3,024;9,220;5,738;9,475;6,006;-3,178;26,808;0,000;275,340;Inf;283,000;275,000;7,433;2,869;11,374;23,552
11512,500;3,190;0,844;-33,112;3,036;9,584;5,318;37,905;4,823;3,166;-2,728;0,000;39,600;40,700;9,792;3,024;9,057;5,679;9,427;5,723;-3,178;26,808;0,000;275,340;Inf;283,000;275,000;7,610;2,874;11,367;23,644
11513,000;3,190;0,844;-33,112;3,036;9,584;5,283;37,902;4,815;3,213;-2,737;0,000;39,655;40,704;9,792;3,024;8,885;5,651;9,359;5,538;-3,187;26,793;0,000;275,340;Inf;283,000;275,000;7,471;2,880;11,377;23,702
11513,500;3,190;0,844;-33,112;3,036;9,584;5,283;37,902;4,815;3,213;-2,737;0,000;39,700;40,700;9,792;3,024;8,691;6,171;9,355;5,863;-3,187;26,793;0,000;275,340;Inf;283,000;275,000;7,358;2,885;11,356;23,729
11514,000;2,863;0,680;-35,209;3,053;9,629;5,283;37,902;4,815;3,213;-2,737;0,000;39,700;40,700;9,546;3,177;9,060;6,088;9,434;6,066;-3,187;26,793;0,000;275,540;Inf;283,000;275,000;7,520;2,890;11,349;23,754
11514,500;2,863;0,680;-35,209;3,053;9,629;5,283;37,902;4,815;3,213;-2,737;0,000;39,700;40,700;9,546;3,177;9,395;6,230;9,552;6,632;-3,187;26,793;0,000;275,540;Inf;283,000;275,000;7,662;2,889;11,359;23,732
11515,000;2,863;0,680;-35,209;3,053;9,629;5,283;37,902;4,815;3,213;-2,737;0,000;39,700;40,700;9,546;3,177;9,383;6,298;9,595;6,142;-3,187;26,793;0,000;275,540;Inf;283,000;275,000;7,952;2,889;11,422;23,892
11515,500;2,863;0,680;-35,209;3,053;9,629;5,283;37,902;4,815;3,213;-2,737;0,000;39,700;40,700;9,546;3,177;9,137;6,240;9,619;5,978;-3,187;26,793;0,000;275,540;Inf;283,000;275,000;7,854;2,888;11,437;23,930
11516,000;2,863;0,680;-35,209;3,053;9,629;5,294;37,902;4,815;3,249;-2,721;0,000;39,660;40,725;9,546;3,177;9,161;5,724;9,542;5,794;-3,186;26,791;0,000;275,040;Inf;283,000;275,000;7,743;2,888;11,440;23,953
11516,500;2,863;0,680;-35,209;3,053;9,629;5,294;37,902;4,815;3,249;-2,721;0,000;39,700;40,700;9,546;3,177;9,385;5,990;9,600;6,392;-3,186;26,791;0,000;275,040;Inf;283,000;275,000;7,555;2,888;11,455;23,990
11517,000;2,474;0,541;-35,209;3,089;9,674;5,294;37,902;4,815;3,249;-2,721;0,000;39,700;40,700;9,600;3,059;9,212;6,565;9,621;6,117;-3,186;26,791;0,000;275,140;Inf;283,000;275,000;7,841;2,887;11,460;24,131
11517,500;2,474;0,541;-35,209;3,089;9,674;5,294;37,902;4,815;3,249;-2,721;0,000;39,700;40,700;9,600;3,059;9,284;6,164;9,645;6,082;-3,186;26,791;0,000;275,140;Inf;283,000;275,000;7,879;2,880;11,500;24,191
11518,000;2,474;0,541;-35,209;3,089;9,674;5,294;37,902;4,815;3,249;-2,721;0,000;39,700;40,700;9,600;3,059;9,545;5,681;9,643;5,913;-3,186;26,791;0,000;275,240;Inf;283,000;275,000;7,794;2,874;11,503;24,222
11518,500;2,474;0,541;-35,209;3,089;9,674;5,294;37,902;4,815;3,249;-2,721;0,000;39,700;40,700;9,600;3,059;9,201;5,994;9,604;6,384;-3,186;26,791;0,000;275,240;Inf;283,000;275,000;7,695;2,867;11,543;24,160
11519,000;2,474;0,541;-35,209;3,089;9,674;5,294;37,902;4,815;3,249;-2,721;0,000;39,700;40,700;9,600;3,059;9,414;6,779;9,731;6,725;-3,186;26,791;0,000;275,240;Inf;283,000;275,000;7,796;2,861;11,554;24,167
11519,500;2,474;0,541;-35,209;3,089;9,674;5,271;37,913;4,827;3,292;-2,724;0,000;39,679;40,712;9,600;3,059;9,785;6,513;9,909;6,576;-3,179;26,789;0,000;275,240;Inf;283,000;275,000;8,162;2,854;11,610;24,177
11520,000;2,474;0,541;-35,209;3,089;9,674;5,271;37,913;4,827;3,292;-2,724;0,000;39,700;40,700;9,600;3,059;9,473;6,402;9,864;6,276;-3,179;26,789;0,000;275,440;Inf;283,000;275,000;8,196;2,848;11,652;24,178
11520,500;3,308;0,756;-35,209;3,020;9,669;5,271;37,913;4,827;3,292;-2,724;0,000;39,700;40,700;9,630;3,061;9,435;5,889;9,787;5,849;-3,179;26,789;0,000;275,440;Inf;283,000;275,000;8,004;2,842;11,671;24,140
11521,000;3,308;0,756;-35,209;3,020;9,669;5,271;37,913;4,827;3,292;-2,724;0,000;39,700;40,700;9,630;3,061;9,476;5,905;9,780;6,171;-3,179;26,789;0,000;275,440;Inf;283,000;275,000;7,740;2,850;11,676;24,100
11521,500;3,308;0,756;-35,209;3,020;9,669;5,271;37,913;4,827;3,292;-2,724;0,000;39,700;40,700;9,630;3,061;9,423;5,663;9,710;5,880;-3,179;26,789;0,000;275,440;Inf;283,000;275,000;7,833;2,857;11,634;24,076
11522,000;3,308;0,756;-35,209;3,020;9,669;5,271;37,913;4,827;3,292;-2,724;0,000;39,700;40,700;9,630;3,061;9,349;6,357;9,726;6,238;-3,179;26,789;0,000;275,340;Inf;283,000;275,000;7,669;2,865;11,575;24,129
11522,500;3,308;0,756;-35,209;3,020;9,669;5,265;37,944;4,842;3,374;-2,743;0,000;39,681;40,829;9,630;3,061;9,406;6,456;9,776;6,195;-3,188;26,781;0,000;275,340;Inf;283,000;275,000;7,917;2,872;11,581;24,227
11523,000;3,308;0,756;-35,209;3,020;9,669;5,265;37,944;4,842;3,374;-2,743;0,000;39,700;40,800;9,630;3,061;9,591;6,073;9,808;6,344;-3,188;26,781;0,000;275,340;Inf;283,000;275,000;7,959;2,879;11,594;24,257
11523,500;3,594;0,834;-35,209;3,065;9,639;5,265;37,944;4,842;3,374;-2,743;0,000;39,700;40,800;9,575;3,019;9,189;6,619;9,744;6,194;-3,188;26,781;0,000;275,340;Inf;283,000;275,000;7,954;2,886;11,617;24,279
11524,000;3,594;0,834;-35,209;3,065;9,639;5,265;37,944;4,842;3,374;-2,743;0,000;39,700;40,800;9,575;3,019;9,453;6,409;9,806;6,521;-3,188;26,781;0,000;275,340;Inf;283,000;275,000;7,936;2,898;11,636;24,269
11524,500;3,594;0,834;-35,209;3,065;9,639;5,265;37,944;4,842;3,374;-2,743;0,000;39,700;40,800;9,575;3,019;9,791;6,100;9,866;6,532;-3,188;26,781;0,000;275,340;Inf;283,000;275,000;8,047;2,909;11,644;24,261
11525,000;3,594;0,834;-35,209;3,065;9,639;5,265;37,944;4,842;3,374;-2,743;0,000;39,700;40,800;9,575;3,019;9,556;6,131;9,868;6,469;-3,188;26,781;0,000;275,240;Inf;283,000;275,000;8,072;2,920;11,690;24,253
11525,500;3,594;0,834;-35,209;3,065;9,639;5,265;37,944;4,842;3,374;-2,743;0,000;39,700;40,800;9,575;3,019;9,658;6,276;9,874;6,290;-3,188;26,781;0,000;275,240;Inf;283,000;275,000;8,006;2,931;11,729;24,249
11526,000;3,594;0,834;-35,209;3,065;9,639;5,268;37,918;4,845;3,406;-2,733;0,000;39,695;40,740;9,575;3,019;9,353;6,628;9,858;6,253;-3,188;26,778;0,000;274,640;Inf;283,000;275,000;8,024;2,942;11,725;24,237
11526,500;3,594;0,834;-35,209;3,065;9,639;5,268;37,918;4,845;3,406;-2,733;0,000;39,700;40,700;9,575;3,019;9,426;6,369;9,861;6,249;-3,188;26,778;0,000;274,640;Inf;283,000;275,000;8,023;2,953;11,747;24,230
11527,000;2,722;0,719;-34,108;3,111;9,565;5,268;37,918;4,845;3,406;-2,733;0,000;39,700;40,700;9,680;2,880;9,597;6,070;9,848;6,268;-3,188;26,778;0,000;274,740;Inf;283,000;275,000;7,977;2,963;11,758;24,214
11527,500;2,722;0,719;-34,108;3,111;9,565;5,268;37,918;4,845;3,406;-2,733;0,000;39,700;40,700;9,680;2,880;9,592;6,572;9,917;6,589;-3,188;26,778;0,000;274,740;Inf;283,000;275,000;7,946;2,959;11,774;24,218
11528,000;2,722;0,719;-34,108;3,111;9,565;5,268;37,918;4,845;3,406;-2,733;0,000;39,700;40,700;9,680;2,880;9,282;6,490;9,859;6,074;-3,188;26,778;0,000;274,840;Inf;283,000;275,000;8,167;2,956;11,753;24,208
11528,500;2,722;0,719;-34,108;3,111;9,565;5,268;37,918;4,845;3,406;-2,733;0,000;39,700;40,700;9,680;2,880;9,389;6,407;9,874;6,045;-3,188;26,778;0,000;274,840;Inf;283,000;275,000;7,926;2,952;11,772;24,269
11529,000;2,722;0,719;-34,108;3,111;9,565;5,256;37,945;4,837;3,475;-2,723;0,000;39,700;40,770;9,680;2,880;9,093;6,111;9,781;5,836;-3,181;26,772;0,000;275,140;Inf;283,000;275,000;7,929;2,948;11,768;24,179
11529,500;2,722;0,719;-34,108;3,111;9,565;5,256;37,945;4,837;3,475;-2,723;0,000;39,700;40,800;9,680;2,880;9,491;6,093;9,821;6,107;-3,181;26,772;0,000;275,140;Inf;283,000;275,000;7,705;2,944;11,754;24,142
11530,000;1,937;0,553;-33,785;3,133;9,567;5,256;37,945;4,837;3,475;-2,723;0,000;39,700;40,800;9,709;3,043;9,301;5,576;9,734;5,714;-3,181;26,772;0,000;275,140;Inf;283,000;275,000;7,878;2,941;11,719;24,091
11530,500;1,937;0,553;-33,785;3,133;9,567;5,256;37,945;4,837;3,475;-2,723;0,000;39,700;40,800;9,709;3,043;9,665;6,512;9,867;6,570;-3,181;26,772;0,000;275,140;Inf;283,000;275,000;7,581;2,924;11,661;24,082
11531,000;1,937;0,553;-33,785;3,133;9,567;5,256;37,945;4,837;3,475;-2,723;0,000;39,700;40,800;9,709;3,043;9,701;6,282;9,941;6,537;-3,181;26,772;0,000;274,840;Inf;283,000;275,000;8,154;2,908;11,630;24,073
11531,500;1,937;0,553;-33,785;3,133;9,567;5,256;37,945;4,837;3,475;-2,723;0,000;39,700;40,800;9,709;3,043;9,715;6,351;9,926;6,693;-3,181;26,772;0,000;274,840;Inf;283,000;275,000;8,115;2,892;11,639;24,074
11532,000;1,937;0,553;-33,785;3,133;9,567;5,268;37,915;4,857;3,495;-2,727;0,000;39,706;40,740;9,709;3,043;9,544;6,561;9,914;6,301;-3,168;26,758;0,000;274,540;Inf;283,000;275,000;8,171;2,876;11,701;24,079
11532,500;1,937;0,553;-33,785;3,133;9,567;5,268;37,915;4,857;3,495;-2,727;0,000;39,700;40,700;9,709;3,043;9,455;6,495;9,894;6,245;-3,168;26,758;0,000;274,540;Inf;283,000;275,000;8,080;2,861;11,716;24,041
11533,000;1,937;0,553;-33,785;3,133;9,567;5,268;37,915;4,857;3,495;-2,727;0,000;39,700;40,700;9,709;3,043;9,452;6,396;9,898;6,360;-3,168;26,758;0,000;274,440;Inf;283,000;275,000;8,022;2,846;11,755;24,021
11533,500;3,259;0,849;-33,631;3,090;9,592;5,268;37,915;4,857;3,495;-2,727;0,000;39,700;40,700;9,868;2,968;9,806;6,270;9,948;6,778;-3,168;26,758;0,000;274,440;Inf;283,000;275,000;8,027;2,831;11,775;24,050
11534,000;3,259;0,849;-33,631;3,090;9,592;5,268;37,915;4,857;3,495;-2,727;0,000;39,700;40,700;9,868;2,968;9,642;6,601;9,955;6,592;-3,168;26,758;0,000;274,140;Inf;283,000;275,000;8,200;2,838;11,782;24,016
11534,500;3,259;0,849;-33,631;3,090;9,592;5,268;37,915;4,857;3,495;-2,727;0,000;39,700;40,700;9,868;2,968;9,322;6,439;9,943;6,086;-3,168;26,758;0,000;274,140;Inf;283,000;275,000;8,198;2,845;11,806;23,947
11535,000;3,259;0,849;-33,631;3,090;9,592;5,268;37,915;4,857;3,495;-2,727;0,000;39,700;40,700;9,868;2,968;9,658;6,265;9,977;6,086;-3,168;26,758;0,000;273,540;Inf;284,000;275,000;7,947;2,852;11,835;23,923
11535,500;3,259;0,849;-33,631;3,090;9,592;5,292;37,922;4,859;3,554;-2,743;0,000;39,700;40,721;9,868;2,968;9,652;5,982;9,938;5,679;-3,185;26,752;0,000;273,540;Inf;284,000;275,000;7,997;2,858;11,840;23,903
11536,000;3,259;0,849;-33,631;3,090;9,592;5,292;37,922;4,859;3,554;-2,743;0,000;39,700;40,700;9,868;2,968;9,410;5,912;9,811;6,053;-3,185;26,752;0,000;273,740;Inf;285,000;275,000;7,813;2,865;11,835;23,883
11536,500;3,123;0,782;-35,095;3,043;9,619;5,292;37,922;4,859;3,554;-2,743;0,000;39,700;40,700;9,677;3,275;9,450;6,012;9,787;6,254;-3,185;26,752;0,000;273,740;Inf;285,000;275,000;7,797;2,871;11,802;23,854
11537,000;3,123;0,782;-35,095;3,043;9,619;5,292;37,922;4,859;3,554;-2,743;0,000;39,700;40,700;9,677;3,275;9,412;6,907;9,879;6,644;-3,185;26,752;0,000;274,640;Inf;285,000;275,000;7,876;2,876;11,795;23,798
11537,500;3,123;0,782;-35,095;3,043;9,619;5,292;37,922;4,859;3,554;-2,743;0,000;39,700;40,700;9,677;3,275;9,584;6,674;9,965;6,517;-3,185;26,752;0,000;274,640;Inf;285,000;275,000;8,211;2,880;11,799;23,806
11538,000;3,123;0,782;-35,095;3,043;9,619;5,292;37,922;4,859;3,554;-2,743;0,000;39,700;40,700;9,677;3,275;9,530;6,226;9,928;6,014;-3,185;26,752;0,000;276,540;Inf;284,000;275,000;8,185;2,884;11,803;23,798
11538,500;3,123;0,782;-35,095;3,043;9,619;5,317;37,938;4,870;3,613;-2,742;0,000;39,704;40,735;9,677;3,275;9,562;6,252;9,875;6,691;-3,184;26,742;0,000;276,540;Inf;284,000;275,000;7,924;2,887;11,787;23,802
11539,000;3,123;0,782;-35,095;3,043;9,619;5,317;37,938;4,870;3,613;-2,742;0,000;39,700;40,700;9,677;3,275;9,641;6,497;9,912;6,479;-3,184;26,742;0,000;276,340;Inf;283,000;275,000;8,095;2,891;11,821;23,820
11539,500;3,123;0,782;-35,095;3,043;9,619;5,317;37,938;4,870;3,613;-2,742;0,000;39,700;40,700;9,677;3,275;9,534;6,546;9,931;6,412;-3,184;26,742;0,000;276,340;Inf;283,000;275,000;8,132;2,895;11,834;23,837
11540,000;3,059;0,811;-33,447;3,122;9,599;5,317;37,938;4,870;3,613;-2,742;0,000;39,700;40,700;9,864;3,028;9,428;6,123;9,862;5,960;-3,184;26,742;0,000;276,340;Inf;282,000;275,000;8,106;2,899;11,831;23,809
11540,500;3,059;0,811;-33,447;3,122;9,599;5,317;37,938;4,870;3,613;-2,742;0,000;39,700;40,700;9,864;3,028;9,508;6,409;9,896;6,205;-3,184;26,742;0,000;276,340;Inf;282,000;275,000;7,843;2,901;11,798;23,704
11541,000;3,059;0,811;-33,447;3,122;9,599;5,317;37,938;4,870;3,613;-2,742;0,000;39,700;40,700;9,864;3,028;9,571;6,401;9,939;6,427;-3,184;26,742;0,000;274,240;Inf;282,000;275,000;8,004;2,904;11,789;23,677
11541,500;3,059;0,811;-33,447;3,122;9,599;5,317;37,938;4,870;3,613;-2,742;0,000;39,700;40,700;9,864;3,028;9,510;5,890;9,898;6,024;-3,184;26,742;0,000;274,240;Inf;282,000;275,000;8,085;2,907;11,798;23,676
11542,000;3,059;0,811;-33,447;3,122;9,599;5,280;37,935;4,849;3,648;-2,740;0,000;39,696;40,711;9,864;3,028;9,154;6,022;9,819;6,265;-3,179;26,737;0,000;274,840;Inf;282,000;275,000;7,831;2,909;11,786;23,631
11542,500;3,059;0,811;-33,447;3,122;9,599;5,280;37,935;4,849;3,648;-2,740;0,000;39,700;40,700;9,864;3,028;9,136;5,628;9,736;5,471;-3,179;26,737;0,000;274,840;Inf;282,000;275,000;7,815;2,912;11,801;23,580
11543,000;2,111;0,562;-34,344;3,186;9,527;5,280;37,935;4,849;3,648;-2,740;0,000;39,700;40,700;9,736;3,110;9,146;5,870;9,726;6,280;-3,179;26,737;0,000;275,440;Inf;282,000;275,000;7,493;2,914;11,774;23,529
11543,500;2,111;0,562;-34,344;3,186;9,527;5,280;37,935;4,849;3,648;-2,740;0,000;39,700;40,700;9,736;3,110;9,279;6,680;9,794;6,349;-3,179;26,737;0,000;275,440;Inf;282,000;275,000;7,755;2,901;11,749;23,556
11544,000;2,111;0,562;-34,344;3,186;9,527;5,280;37,935;4,849;3,648;-2,740;0,000;39,700;40,700;9,736;3,110;9,510;6,381;9,849;6,556;-3,179;26,737;0,000;274,840;Inf;282,000;275,000;8,025;2,888;11,741;23,536
11544,500;2,111;0,562;-34,344;3,186;9,527;5,280;37,935;4,849;3,648;-2,740;0,000;39,700;40,700;9,736;3,110;9,780;6,561;9,916;6,966;-3,179;26,737;0,000;274,840;Inf;282,000;275,000;8,074;2,875;11,768;23,529
11545,000;2,111;0,562;-34,344;3,186;9,527;5,243;37,903;4,860;3,663;-2,751;0,000;39,693;40,744;9,736;3,110;9,368;6,524;9,913;6,397;-3,193;26,729;0,000;273,640;Inf;283,000;275,000;8,306;2,863;11,807;23,569
11545,500;2,111;0,562;-34,344;3,186;9,527;5,243;37,903;4,860;3,663;-2,751;0,000;39,700;40,700;9,736;3,110;9,082;6,353;9,824;6,014;-3,193;26,729;0,000;273,640;Inf;283,000;275,000;8,050;2,850;11,819;23,573
11546,000;2,891;0,697;-35,209;3,111;9,637;5,243;37,903;4,860;3,663;-2,751;0,000;39,700;40,700;9,519;3,198;9,280;6,385;9,828;6,107;-3,193;26,729;0,000;274,040;Inf;283,000;275,000;7,818;2,838;11,818;23,543
11546,500;2,891;0,697;-35,209;3,111;9,637;5,243;37,903;4,860;3,663;-2,751;0,000;39,700;40,700;9,519;3,198;9,507;6,255;9,878;6,086;-3,193;26,729;0,000;274,040;Inf;283,000;275,000;7,900;2,839;11,798;23,514
11547,000;2,891;0,697;-35,209;3,111;9,637;5,243;37,903;4,860;3,663;-2,751;0,000;39,700;40,700;9,519;3,198;9,555;6,259;9,884;6,412;-3,193;26,729;0,000;274,140;Inf;283,000;275,000;7,932;2,840;11,780;23,435
11547,500;2,891;0,697;-35,209;3,111;9,637;5,243;37,903;4,860;3,663;-2,751;0,000;39,700;40,700;9,519;3,198;9,735;6,313;9,930;6,884;-3,193;26,729;0,000;274,140;Inf;283,000;275,000;8,027;2,841;11,806;23,316
