t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11548,000;2,891;0,697;-35,209;3,111;9,637;5,243;37,903;4,860;3,663;-2,751;0,000;39,700;40,700;9,519;3,198;9,516;6,201;9,898;6,329;-3,193;26,729;0,000;274,840;Inf;283,000;275,000;8,216;2,842;11,818;23,249
11548,500;2,891;0,697;-35,209;3,111;9,637;5,260;37,902;4,873;3,731;-2,753;0,000;39,691;40,778;9,519;3,198;9,234;5,952;9,820;5,969;-3,188;26,730;0,000;274,840;Inf;283,000;275,000;7,986;2,842;11,844;23,224
11549,000;2,891;0,697;-35,209;3,111;9,637;5,260;37,902;4,873;3,731;-2,753;0,000;39,700;40,800;9,519;3,198;9,206;6,466;9,819;6,314;-3,188;26,730;0,000;274,640;Inf;283,000;275,000;7,744;2,843;11,829;23,213
11549,500;2,979;0,707;-35,209;3,095;9,679;5,260;37,902;4,873;3,731;-2,753;0,000;39,700;40,800;9,669;3,143;9,436;6,512;9,872;6,466;-3,188;26,730;0,000;274,640;Inf;283,000;275,000;7,951;2,844;11,825;23,154
11550,000;2,979;0,707;-35,209;3,095;9,679;5,260;37,902;4,873;3,731;-2,753;0,000;39,700;40,800;9,669;3,143;9,711;6,249;9,944;6,625;-3,188;26,730;0,000;275,240;Inf;283,000;275,000;8,071;2,846;11,826;23,089
11550,500;2,979;0,707;-35,209;3,095;9,679;5,260;37,902;4,873;3,731;-2,753;0,000;39,700;40,800;9,669;3,143;9,464;6,330;9,901;6,252;-3,188;26,730;0,000;275,240;Inf;283,000;275,000;8,132;2,848;11,849;23,050
11551,000;2,979;0,707;-35,209;3,095;9,679;5,260;37,902;4,873;3,731;-2,753;0,000;39,700;40,800;9,669;3,143;9,186;6,599;9,862;6,404;-3,188;26,730;0,000;274,740;Inf;283,000;275,000;7,987;2,850;11,862;23,109
11551,500;2,979;0,707;-35,209;3,095;9,679;5,293;37,936;4,873;3,793;-2,727;0,000;39,687;40,688;9,669;3,143;9,074;6,602;9,852;6,159;-3,174;26,719;0,000;274,740;Inf;283,000;275,000;8,013;2,853;11,875;23,137
11552,000;2,979;0,707;-35,209;3,095;9,679;5,293;37,936;4,873;3,793;-2,727;0,000;39,700;40,700;9,669;3,143;9,580;6,310;9,907;6,651;-3,174;26,719;0,000;274,640;Inf;283,000;275,000;7,922;2,855;11,882;23,169
11552,500;2,500;0,704;-33,890;3,164;9,573;5,293;37,936;4,873;3,793;-2,727;0,000;39,700;40,700;9,742;3,030;9,539;6,034;9,901;6,498;-3,174;26,719;0,000;274,640;Inf;283,000;275,000;8,112;2,857;11,898;23,163
11553,000;2,500;0,704;-33,890;3,164;9,573;5,293;37,936;4,873;3,793;-2,727;0,000;39,700;40,700;9,742;3,030;9,556;5,884;9,927;5,842;-3,174;26,719;0,000;274,840;Inf;283,000;275,000;7,993;2,851;11,897;23,189
11553,500;2,500;0,704;-33,890;3,164;9,573;5,293;37,936;4,873;3,793;-2,727;0,000;39,700;40,700;9,742;3,030;9,390;5,905;9,854;6,321;-3,174;26,719;0,000;274,840;Inf;283,000;275,000;7,802;2,845;11,890;23,206
11554,000;2,500;0,704;-33,890;3,164;9,573;5,293;37,936;4,873;3,793;-2,727;0,000;39,700;40,700;9,742;3,030;9,373;6,883;9,931;6,805;-3,174;26,719;0,000;275,240;Inf;283,000;275,000;7,868;2,839;11,868;23,228
11554,500;2,500;0,704;-33,890;3,164;9,573;5,293;37,936;4,873;3,793;-2,727;0,000;39,700;40,700;9,742;3,030;9,469;6,787;9,958;6,438;-3,174;26,719;0,000;275,240;Inf;283,000;275,000;8,248;2,834;11,856;23,230
11555,000;2,500;0,704;-33,890;3,164;9,573;5,320;37,919;4,873;3,831;-2,738;0,000;39,671;40,606;9,742;3,030;9,665;6,479;10,010;6,569;-3,182;26,705;0,000;275,140;Inf;283,000;275,000;8,163;2,828;11,887;23,234
11555,500;2,500;0,704;-33,890;3,164;9,573;5,320;37,919;4,873;3,831;-2,738;0,000;39,700;40,600;9,742;3,030;9,477;6,250;9,990;6,443;-3,182;26,705;0,000;275,140;Inf;283,000;275,000;8,181;2,823;11,898;23,328
11556,000;3,385;0,813;-35,186;3,111;9,649;5,320;37,919;4,873;3,831;-2,738;0,000;39,700;40,600;9,638;2,959;9,951;6,724;10,149;7,166;-3,182;26,705;0,000;274,540;Inf;283,000;275,000;8,040;2,818;11,904;23,437
11556,500;3,385;0,813;-35,186;3,111;9,649;5,320;37,919;4,873;3,831;-2,738;0,000;39,700;40,600;9,638;2,959;10,089;6,929;10,275;7,099;-3,182;26,705;0,000;274,540;Inf;283,000;275,000;8,497;2,827;11,903;23,495
11557,000;3,385;0,813;-35,186;3,111;9,649;5,320;37,919;4,873;3,831;-2,738;0,000;39,700;40,600;9,638;2,959;10,073;6,264;10,245;6,488;-3,182;26,705;0,000;274,940;Inf;283,000;275,000;8,598;2,836;11,928;23,543
11557,500;3,385;0,813;-35,186;3,111;9,649;5,320;37,919;4,873;3,831;-2,738;0,000;39,700;40,600;9,638;2,959;9,847;6,398;10,153;6,930;-3,182;26,705;0,000;274,940;Inf;283,000;275,000;8,267;2,845;11,953;23,541
11558,000;3,385;0,813;-35,186;3,111;9,649;5,290;37,883;4,878;3,867;-2,734;0,000;39,655;40,586;9,638;2,959;9,836;6,997;10,217;6,994;-3,185;26,712;0,000;275,040;Inf;283,000;275,000;8,332;2,854;11,967;23,529
11558,500;3,385;0,813;-35,186;3,111;9,649;5,290;37,883;4,878;3,867;-2,734;0,000;39,700;40,600;9,638;2,959;9,646;6,771;10,192;6,428;-3,185;26,712;0,000;275,040;Inf;283,000;275,000;8,511;2,863;12,005;23,626
11559,000;2,219;0,626;-34,074;3,130;9,610;5,290;37,883;4,878;3,867;-2,734;0,000;39,700;40,600;9,678;2,966;9,784;6,623;10,166;6,576;-3,185;26,712;0,000;274,640;Inf;283,000;275,000;8,259;2,871;12,013;23,599
11559,500;2,219;0,626;-34,074;3,130;9,610;5,290;37,883;4,878;3,867;-2,734;0,000;39,700;40,600;9,678;2,966;9,886;6,619;10,169;6,918;-3,185;26,712;0,000;274,640;Inf;283,000;275,000;8,287;2,861;12,049;23,601
11560,000;2,219;0,626;-34,074;3,130;9,610;5,290;37,883;4,878;3,867;-2,734;0,000;39,700;40,600;9,678;2,966;9,616;6,634;10,112;6,515;-3,185;26,712;0,000;274,440;Inf;283,000;275,000;8,398;2,850;12,075;23,541
11560,500;2,219;0,626;-34,074;3,130;9,610;5,290;37,883;4,878;3,867;-2,734;0,000;39,700;40,600;9,678;2,966;9,631;6,764;10,131;6,635;-3,185;26,712;0,000;274,440;Inf;283,000;275,000;8,219;2,840;12,082;23,516
11561,000;2,219;0,626;-34,074;3,130;9,610;5,295;37,920;4,882;3,931;-2,746;0,000;39,645;40,580;9,678;2,966;9,332;6,441;10,041;6,163;-3,184;26,696;0,000;274,940;Inf;283,000;275,000;8,290;2,830;12,084;23,499
11561,500;2,219;0,626;-34,074;3,130;9,610;5,295;37,920;4,882;3,931;-2,746;0,000;39,600;40,600;9,678;2,966;9,421;6,707;10,035;6,396;-3,184;26,696;0,000;274,940;Inf;283,000;275,000;7,994;2,820;12,065;23,491
11562,000;2,219;0,626;-34,074;3,130;9,610;5,295;37,920;4,882;3,931;-2,746;0,000;39,600;40,600;9,678;2,966;9,514;6,578;10,047;6,372;-3,184;26,696;0,000;274,640;Inf;283,000;275,000;8,140;2,810;12,055;23,417
11562,500;2,606;0,735;-34,165;3,115;9,623;5,295;37,920;4,882;3,931;-2,746;0,000;39,600;40,600;9,711;3,100;9,897;6,440;10,093;6,082;-3,184;26,696;0,000;274,640;Inf;283,000;275,000;8,128;2,800;12,072;23,405
11563,000;2,606;0,735;-34,165;3,115;9,623;5,295;37,920;4,882;3,931;-2,746;0,000;39,600;40,600;9,711;3,100;9,762;6,278;10,017;6,741;-3,184;26,696;0,000;274,840;Inf;283,000;275,000;8,128;2,797;12,064;23,427
11563,500;2,606;0,735;-34,165;3,115;9,623;5,295;37,920;4,882;3,931;-2,746;0,000;39,600;40,600;9,711;3,100;9,733;6,895;10,047;6,853;-3,184;26,696;0,000;274,840;Inf;283,000;275,000;8,200;2,794;12,053;23,461
11564,000;2,606;0,735;-34,165;3,115;9,623;5,295;37,920;4,882;3,931;-2,746;0,000;39,600;40,600;9,711;3,100;9,686;7,070;10,114;6,765;-3,184;26,696;0,000;274,840;Inf;283,000;275,000;8,382;2,791;12,052;23,443
11564,500;2,606;0,735;-34,165;3,115;9,623;5,256;37,911;4,871;3,980;-2,738;0,000;39,627;40,548;9,711;3,100;9,831;6,660;10,145;6,360;-3,184;26,690;0,000;274,840;Inf;283,000;275,000;8,409;2,788;12,075;23,437
11565,000;2,606;0,735;-34,165;3,115;9,623;5,256;37,911;4,871;3,980;-2,738;0,000;39,600;40,500;9,711;3,100;9,631;6,486;10,099;6,079;-3,184;26,690;0,000;274,740;Inf;283,000;275,000;8,249;2,785;12,084;23,475
11565,500;3,022;0,730;-35,209;3,090;9,704;5,256;37,911;4,871;3,980;-2,738;0,000;39,600;40,500;9,550;3,232;9,098;6,262;9,974;6,113;-3,184;26,690;0,000;274,740;Inf;283,000;275,000;8,074;2,782;12,080;23,482
11566,000;3,022;0,730;-35,209;3,090;9,704;5,256;37,911;4,871;3,980;-2,738;0,000;39,600;40,500;9,550;3,232;9,510;6,349;9,979;6,465;-3,184;26,690;0,000;274,640;Inf;283,000;275,000;7,862;2,786;12,066;23,488
11566,500;3,022;0,730;-35,209;3,090;9,704;5,256;37,911;4,871;3,980;-2,738;0,000;39,600;40,500;9,550;3,232;9,565;6,288;10,004;6,427;-3,184;26,690;0,000;274,640;Inf;283,000;275,000;8,076;2,789;12,067;23,497
11567,000;3,022;0,730;-35,209;3,090;9,704;5,256;37,911;4,871;3,980;-2,738;0,000;39,600;40,500;9,550;3,232;9,466;6,694;10,025;6,597;-3,184;26,690;0,000;274,640;Inf;283,000;275,000;8,071;2,793;12,074;23,479
11567,500;3,022;0,730;-35,209;3,090;9,704;5,253;37,925;4,867;4,035;-2,737;0,000;39,607;40,485;9,550;3,232;9,423;5,959;9,917;5,867;-3,193;26,681;0,000;274,640;Inf;283,000;275,000;8,196;2,797;12,084;23,487
11568,000;3,022;0,730;-35,209;3,090;9,704;5,253;37,925;4,867;4,035;-2,737;0,000;39,600;40,500;9,550;3,232;9,336;6,518;9,934;6,759;-3,193;26,681;0,000;274,740;Inf;283,000;275,000;7,792;2,801;12,048;23,497
11568,500;3,022;0,730;-35,209;3,090;9,704;5,253;37,925;4,867;4,035;-2,737;0,000;39,600;40,500;9,550;3,232;9,316;6,965;9,966;6,598;-3,193;26,681;0,000;274,740;Inf;283,000;275,000;8,137;2,804;12,015;23,521
11569,000;3,105;0,705;-35,209;3,042;9,670;5,253;37,925;4,867;4,035;-2,737;0,000;39,600;40,500;9,603;3,204;9,823;6,683;10,060;6,543;-3,193;26,681;0,000;274,540;Inf;283,000;275,000;8,211;2,808;12,063;23,544
11569,500;3,105;0,705;-35,209;3,042;9,670;5,253;37,925;4,867;4,035;-2,737;0,000;39,600;40,500;9,603;3,204;9,894;6,342;10,086;6,503;-3,193;26,681;0,000;274,540;Inf;283,000;275,000;8,277;2,813;12,063;23,560
11570,000;3,105;0,705;-35,209;3,042;9,670;5,253;37,925;4,867;4,035;-2,737;0,000;39,600;40,500;9,603;3,204;9,673;7,161;10,081;7,251;-3,193;26,681;0,000;274,140;Inf;283,000;275,000;8,206;2,818;12,114;23,621
11570,500;3,105;0,705;-35,209;3,042;9,670;5,253;37,925;4,867;4,035;-2,737;0,000;39,600;40,500;9,603;3,204;9,798;6,739;10,191;6,549;-3,193;26,681;0,000;274,140;Inf;283,000;275,000;8,541;2,822;12,125;23,664
11571,000;3,105;0,705;-35,209;3,042;9,670;5,287;37,871;4,887;4,037;-2,746;0,000;39,595;40,490;9,603;3,204;9,826;6,444;10,148;6,528;-3,179;26,688;0,000;274,540;Inf;283,000;275,000;8,319;2,827;12,163;23,738
11571,500;3,105;0,705;-35,209;3,042;9,670;5,287;37,871;4,887;4,037;-2,746;0,000;39,600;40,500;9,603;3,204;9,857;6,598;10,151;7,020;-3,179;26,688;0,000;274,540;Inf;283,000;275,000;8,236;2,831;12,170;23,802
11572,000;2,949;0,797;-33,540;3,146;9,520;5,287;37,871;4,887;4,037;-2,746;0,000;39,600;40,500;9,936;3,077;9,749;6,966;10,152;6,801;-3,179;26,688;0,000;275,040;Inf;283,000;275,000;8,406;2,836;12,189;23,833
11572,500;2,949;0,797;-33,540;3,146;9,520;5,287;37,871;4,887;4,037;-2,746;0,000;39,600;40,500;9,936;3,077;9,523;7,101;10,136;6,656;-3,179;26,688;0,000;275,040;Inf;283,000;275,000;8,417;2,838;12,201;23,877
11573,000;2,949;0,797;-33,540;3,146;9,520;5,287;37,871;4,887;4,037;-2,746;0,000;39,600;40,500;9,936;3,077;9,712;6,737;10,166;6,437;-3,179;26,688;0,000;274,640;Inf;283,000;275,000;8,354;2,840;12,239;23,863
11573,500;2,949;0,797;-33,540;3,146;9,520;5,287;37,871;4,887;4,037;-2,746;0,000;39,600;40,500;9,936;3,077;9,815;6,535;10,142;6,306;-3,179;26,688;0,000;274,640;Inf;283,000;275,000;8,263;2,841;12,235;23,852
11574,000;2,949;0,797;-33,540;3,146;9,520;5,282;37,901;4,893;4,112;-2,752;0,000;39,574;40,440;9,936;3,077;9,962;6,445;10,156;6,921;-3,192;26,665;0,000;274,540;Inf;283,000;275,000;8,199;2,843;12,215;23,863
11574,500;2,949;0,797;-33,540;3,146;9,520;5,282;37,901;4,893;4,112;-2,752;0,000;39,600;40,400;9,936;3,077;9,594;7,080;10,151;6,985;-3,192;26,665;0,000;274,540;Inf;283,000;275,000;8,371;2,845;12,209;23,856
11575,000;3,085;0,783;-35,144;3,087;9,606;5,282;37,901;4,893;4,112;-2,752;0,000;39,600;40,400;9,696;3,264;9,647;6,867;10,160;6,597;-3,192;26,665;0,000;274,740;Inf;283,000;275,000;8,452;2,847;12,222;23,912
11575,500;3,085;0,783;-35,144;3,087;9,606;5,282;37,901;4,893;4,112;-2,752;0,000;39,600;40,400;9,696;3,264;9,687;6,803;10,156;6,562;-3,192;26,665;0,000;274,740;Inf;283,000;275,000;8,318;2,851;12,197;23,921
11576,000;3,085;0,783;-35,144;3,087;9,606;5,282;37,901;4,893;4,112;-2,752;0,000;39,600;40,400;9,696;3,264;9,270;6,584;10,057;6,264;-3,192;26,665;0,000;275,040;Inf;283,000;275,000;8,302;2,854;12,221;23,931
11576,500;3,085;0,783;-35,144;3,087;9,606;5,282;37,901;4,893;4,112;-2,752;0,000;39,600;40,400;9,696;3,264;9,721;6,545;10,083;6,591;-3,192;26,665;0,000;275,040;Inf;283,000;275,000;8,044;2,858;12,210;23,933
11577,000;3,085;0,783;-35,144;3,087;9,606;5,282;37,901;4,893;4,112;-2,752;0,000;39,600;40,400;9,696;3,264;9,833;6,548;10,090;6,879;-3,192;26,665;0,000;275,240;Inf;283,000;275,000;8,235;2,862;12,225;23,923
11577,500;3,085;0,783;-35,144;3,087;9,606;5,334;37,899;4,896;4,147;-2,748;0,000;39,547;40,405;9,696;3,264;9,282;6,623;10,070;6,636;-3,192;26,664;0,000;275,240;Inf;283,000;275,000;8,337;2,866;12,225;23,920
11578,000;3,085;0,783;-35,144;3,087;9,606;5,334;37,899;4,896;4,147;-2,748;0,000;39,500;40,400;9,696;3,264;9,814;6,635;10,151;6,657;-3,192;26,664;0,000;274,740;Inf;283,000;275,000;8,153;2,869;12,210;23,898
11578,500;2,612;0,686;-33,522;3,110;9,555;5,334;37,899;4,896;4,147;-2,748;0,000;39,500;40,400;9,913;3,061;10,011;6,658;10,197;6,886;-3,192;26,664;0,000;274,740;Inf;283,000;275,000;8,314;2,873;12,189;23,855
11579,000;2,612;0,686;-33,522;3,110;9,555;5,334;37,899;4,896;4,147;-2,748;0,000;39,500;40,400;9,913;3,061;10,062;6,926;10,239;7,281;-3,192;26,664;0,000;274,440;Inf;283,000;275,000;8,438;2,868;12,202;23,842
11579,500;2,612;0,686;-33,522;3,110;9,555;5,334;37,899;4,896;4,147;-2,748;0,000;39,500;40,400;9,913;3,061;10,032;6,983;10,309;6,942;-3,192;26,664;0,000;274,440;Inf;283,000;275,000;8,627;2,864;12,206;23,805
11580,000;2,612;0,686;-33,522;3,110;9,555;5,334;37,899;4,896;4,147;-2,748;0,000;39,500;40,400;9,913;3,061;9,587;7,008;10,262;6,805;-3,192;26,664;0,000;274,440;Inf;283,000;275,000;8,566;2,860;12,234;23,822
11580,500;2,612;0,686;-33,522;3,110;9,555;5,350;37,877;4,919;4,184;-2,735;0,000;39,544;40,362;9,913;3,061;9,944;6,806;10,268;6,556;-3,194;26,669;0,000;274,440;Inf;283,000;275,000;8,415;2,856;12,251;23,804
11581,000;2,612;0,686;-33,522;3,110;9,555;5,350;37,877;4,919;4,184;-2,735;0,000;39,500;40,400;9,913;3,061;9,622;6,583;10,169;6,516;-3,194;26,669;0,000;274,540;Inf;283,000;275,000;8,393;2,852;12,268;23,850
11581,500;2,558;0,706;-33,869;3,107;9,667;5,350;37,877;4,919;4,184;-2,735;0,000;39,500;40,400;9,754;3,097;9,605;6,295;10,019;6,294;-3,194;26,669;0,000;274,540;Inf;283,000;275,000;8,222;2,848;12,256;23,881
11582,000;2,558;0,706;-33,869;3,107;9,667;5,350;37,877;4,919;4,184;-2,735;0,000;39,500;40,400;9,754;3,097;9,390;6,460;10,003;6,745;-3,194;26,669;0,000;274,440;Inf;283,000;275,000;8,053;2,843;12,260;23,903
11582,500;2,558;0,706;-33,869;3,107;9,667;5,350;37,877;4,919;4,184;-2,735;0,000;39,500;40,400;9,754;3,097;9,485;7,265;10,099;6,900;-3,194;26,669;0,000;274,440;Inf;283,000;275,000;8,150;2,839;12,266;23,853
11583,000;2,558;0,706;-33,869;3,107;9,667;5,350;37,877;4,919;4,184;-2,735;0,000;39,500;40,400;9,754;3,097;9,666;6,936;10,132;6,772;-3,194;26,669;0,000;274,440;Inf;283,000;275,000;8,437;2,834;12,259;23,795
11583,500;2,558;0,706;-33,869;3,107;9,667;5,350;37,877;4,919;4,184;-2,735;0,000;39,500;40,400;9,754;3,097;9,840;6,621;10,133;6,809;-3,194;26,669;0,000;274,440;Inf;283,000;275,000;8,377;2,829;12,292;23,752
11584,000;2,558;0,706;-33,869;3,107;9,667;5,322;37,895;4,917;4,224;-2,745;0,000;39,531;40,332;9,754;3,097;9,717;6,585;10,059;6,685;-3,200;26,660;0,000;274,740;Inf;283,000;275,000;8,351;2,825;12,323;23,689
11584,500;2,558;0,706;-33,869;3,107;9,667;5,322;37,895;4,917;4,224;-2,745;0,000;39,500;40,300;9,754;3,097;9,540;6,572;10,020;6,613;-3,200;26,660;0,000;274,740;Inf;283,000;275,000;8,262;2,821;12,316;23,661
11585,000;2,482;0,595;-35,209;3,145;9,686;5,322;37,895;4,917;4,224;-2,745;0,000;39,500;40,300;9,472;3,069;9,668;7,055;10,119;6,802;-3,200;26,660;0,000;274,740;Inf;283,000;275,000;8,186;2,816;12,304;23,645
11585,500;2,482;0,595;-35,209;3,145;9,686;5,322;37,895;4,917;4,224;-2,745;0,000;39,500;40,300;9,472;3,069;9,887;6,611;10,128;6,526;-3,200;26,660;0,000;274,740;Inf;283,000;275,000;8,411;2,811;12,310;23,631
11586,000;2,482;0,595;-35,209;3,145;9,686;5,322;37,895;4,917;4,224;-2,745;0,000;39,500;40,300;9,472;3,069;9,645;6,474;10,020;6,628;-3,200;26,660;0,000;274,640;Inf;283,000;275,000;8,288;2,805;12,329;23,672
11586,500;2,482;0,595;-35,209;3,145;9,686;5,322;37,895;4,917;4,224;-2,745;0,000;39,500;40,300;9,472;3,069;9,567;6,401;9,936;6,154;-3,200;26,660;0,000;274,640;Inf;283,000;275,000;8,192;2,800;12,338;23,647
11587,000;2,482;0,595;-35,209;3,145;9,686;5,309;37,891;4,917;4,277;-2,740;0,000;39,513;40,298;9,472;3,069;9,276;6,388;9,901;6,688;-3,207;26,648;0,000;275,040;Inf;283,000;275,000;8,015;2,795;12,345;23,606
11587,500;2,482;0,595;-35,209;3,145;9,686;5,309;37,891;4,917;4,277;-2,740;0,000;39,500;40,300;9,472;3,069;9,257;7,219;9,967;7,048;-3,207;26,648;0,000;275,040;Inf;283,000;275,000;8,063;2,790;12,297;23,592
11588,000;3,203;0,767;-35,209;3,077;9,718;5,309;37,891;4,917;4,277;-2,740;0,000;39,500;40,300;9,588;3,065;9,581;7,169;10,089;7,018;-3,207;26,648;0,000;274,940;Inf;283,000;275,000;8,373;2,785;12,347;23,635
11588,500;3,203;0,767;-35,209;3,077;9,718;5,309;37,891;4,917;4,277;-2,740;0,000;39,500;40,300;9,588;3,065;9,657;6,643;10,063;6,942;-3,207;26,648;0,000;274,940;Inf;283,000;275,000;8,464;2,792;12,384;23,646
11589,000;3,203;0,767;-35,209;3,077;9,718;5,309;37,891;4,917;4,277;-2,740;0,000;39,500;40,300;9,588;3,065;9,505;6,544;9,969;6,054;-3,207;26,648;0,000;274,840;Inf;283,000;275,000;8,326;2,798;12,393;23,686
11589,500;3,203;0,767;-35,209;3,077;9,718;5,309;37,891;4,917;4,277;-2,740;0,000;39,500;40,300;9,588;3,065;9,243;6,466;9,916;6,392;-3,207;26,648;0,000;274,840;Inf;283,000;275,000;8,018;2,805;12,406;23,774
11590,000;3,203;0,767;-35,209;3,077;9,718;5,283;37,920;4,916;4,320;-2,753;0,000;39,499;40,268;9,588;3,065;9,684;6,818;10,048;7,247;-3,202;26,652;0,000;274,940;Inf;283,000;275,000;8,004;2,812;12,399;23,772
11590,500;3,203;0,767;-35,209;3,077;9,718;5,283;37,920;4,916;4,320;-2,753;0,000;39,500;40,300;9,588;3,065;9,915;7,972;10,222;7,855;-3,202;26,652;0,000;274,940;Inf;283,000;275,000;8,449;2,818;12,393;23,796
11591,000;3,203;0,767;-35,209;3,077;9,718;5,283;37,920;4,916;4,320;-2,753;0,000;39,500;40,300;9,588;3,065;10,394;7,482;10,427;7,991;-3,202;26,652;0,000;274,940;Inf;283,000;275,000;8,991;2,824;12,455;23,714
11591,500;3,248;0,808;-35,209;3,096;9,675;5,283;37,920;4,916;4,320;-2,753;0,000;39,500;40,300;9,608;2,932;10,517;7,628;10,540;8,048;-3,202;26,652;0,000;274,940;Inf;283,000;275,000;9,073;2,830;12,506;23,723
11592,000;3,248;0,808;-35,209;3,096;9,675;5,283;37,920;4,916;4,320;-2,753;0,000;39,500;40,300;9,608;2,932;10,054;7,561;10,581;7,294;-3,202;26,652;0,000;274,540;Inf;283,000;275,000;9,183;2,837;12,573;23,706
11592,500;3,248;0,808;-35,209;3,096;9,675;5,283;37,920;4,916;4,320;-2,753;0,000;39,500;40,300;9,608;2,932;9,732;7,322;10,452;6,893;-3,202;26,652;0,000;274,540;Inf;283,000;275,000;8,872;2,844;12,620;23,801
11593,000;3,248;0,808;-35,209;3,096;9,675;5,283;37,920;4,916;4,320;-2,753;0,000;39,500;40,300;9,608;2,932;9,965;7,211;10,449;6,900;-3,202;26,652;0,000;274,540;Inf;283,000;275,000;8,600;2,851;12,622;23,810
11593,500;3,248;0,808;-35,209;3,096;9,675;5,265;37,841;4,908;4,334;-2,753;0,000;39,486;40,278;9,608;2,932;10,085;7,084;10,428;6,817;-3,195;26,651;0,000;274,540;Inf;283,000;275,000;8,631;2,857;12,640;23,846
11594,000;3,248;0,808;-35,209;3,096;9,675;5,265;37,841;4,908;4,334;-2,753;0,000;39,500;40,300;9,608;2,932;10,022;7,130;10,395;7,528;-3,195;26,651;0,000;274,440;Inf;283,000;275,000;8,603;2,864;12,666;23,862
11594,500;3,402;0,792;-35,209;3,036;9,661;5,265;37,841;4,908;4,334;-2,753;0,000;39,500;40,300;9,635;3,078;10,169;7,976;10,523;7,845;-3,195;26,651;0,000;274,440;Inf;283,000;275,000;8,768;2,870;12,691;23,966
11595,000;3,402;0,792;-35,209;3,036;9,661;5,265;37,841;4,908;4,334;-2,753;0,000;39,500;40,300;9,635;3,078;10,639;7,624;10,708;8,267;-3,195;26,651;0,000;274,340;Inf;283,000;275,000;9,128;2,879;12,739;23,936
11595,500;3,402;0,792;-35,209;3,036;9,661;5,265;37,841;4,908;4,334;-2,753;0,000;39,500;40,300;9,635;3,078;10,715;7,632;10,758;7,800;-3,195;26,651;0,000;274,340;Inf;283,000;275,000;9,309;2,887;12,773;23,868
11596,000;3,402;0,792;-35,209;3,036;9,661;5,265;37,841;4,908;4,334;-2,753;0,000;39,500;40,300;9,635;3,078;10,239;7,434;10,671;7,222;-3,195;26,651;0,000;274,340;Inf;283,000;275,000;9,226;2,896;12,813;23,897
11596,500;3,402;0,792;-35,209;3,036;9,661;5,310;37,839;4,914;4,375;-2,778;0,000;39,473;40,273;9,635;3,078;10,504;7,296;10,716;7,661;-3,206;26,645;0,000;274,340;Inf;283,000;275,000;8,892;2,904;12,817;23,909
11597,000;3,402;0,792;-35,209;3,036;9,661;5,310;37,839;4,914;4,375;-2,778;0,000;39,500;40,300;9,635;3,078;10,383;7,136;10,626;7,294;-3,206;26,645;0,000;274,240;Inf;283,000;275,000;9,044;2,912;12,829;23,916
11597,500;3,402;0,792;-35,209;3,036;9,661;5,310;37,839;4,914;4,375;-2,778;0,000;39,500;40,300;9,635;3,078;9,954;7,450;10,590;7,427;-3,206;26,645;0,000;274,240;Inf;283,000;275,000;8,860;2,920;12,849;23,940
11598,000;3,274;0,774;-35,209;3,023;9,655;5,310;37,839;4,914;4,375;-2,778;0,000;39,500;40,300;9,576;3,143;9,864;7,755;10,572;7,359;-3,206;26,645;0,000;274,240;Inf;283,000;275,000;8,855;2,928;12,873;23,946
11598,500;3,274;0,774;-35,209;3,023;9,655;5,310;37,839;4,914;4,375;-2,778;0,000;39,500;40,300;9,576;3,143;10,430;7,441;10,679;7,651;-3,206;26,645;0,000;274,240;Inf;283,000;275,000;8,887;2,934;12,873;23,909
11599,000;3,274;0,774;-35,209;3,023;9,655;5,310;37,839;4,914;4,375;-2,778;0,000;39,500;40,300;9,576;3,143;10,632;7,060;10,753;7,181;-3,206;26,645;0,000;274,540;Inf;283,000;275,000;9,050;2,939;12,868;23,868
11599,500;3,274;0,774;-35,209;3,023;9,655;5,310;37,839;4,914;4,375;-2,778;0,000;39,500;40,300;9,576;3,143;10,187;6,936;10,515;6,636;-3,206;26,645;0,000;274,540;Inf;283,000;275,000;8,906;2,945;12,883;23,932
11600,000;3,274;0,774;-35,209;3,023;9,655;5,275;37,860;4,918;4,451;-2,773;0,000;39,456;40,243;9,576;3,143;9,898;6,864;10,462;7,188;-3,210;26,637;0,000;274,740;Inf;283,000;275,000;8,568;2,950;12,890;23,948
11600,500;3,274;0,774;-35,209;3,023;9,655;5,275;37,860;4,918;4,451;-2,773;0,000;39,500;40,200;9,576;3,143;10,112;7,750;10,514;7,629;-3,210;26,637;0,000;274,740;Inf;283,000;275,000;8,603;2,955;12,866;23,956
11601,000;2,663;0,632;-35,209;3,085;9,666;5,275;37,860;4,918;4,451;-2,773;0,000;39,500;40,200;9,481;3,010;10,386;7,943;10,676;8,200;-3,210;26,637;0,000;275,140;Inf;283,000;275,000;9,001;2,961;12,851;24,020
11601,500;2,663;0,632;-35,209;3,085;9,666;5,275;37,860;4,918;4,451;-2,773;0,000;39,500;40,200;9,481;3,010;10,842;8,326;10,859;8,661;-3,210;26,637;0,000;275,140;Inf;283,000;275,000;9,301;2,956;12,871;23,994
11602,000;2,663;0,632;-35,209;3,085;9,666;5,275;37,860;4,918;4,451;-2,773;0,000;39,500;40,200;9,481;3,010;10,763;7,988;10,914;7,821;-3,210;26,637;0,000;274,640;Inf;283,000;275,000;9,672;2,951;12,991;23,937
11602,500;2,663;0,632;-35,209;3,085;9,666;5,275;37,860;4,918;4,451;-2,773;0,000;39,500;40,200;9,481;3,010;10,486;7,952;10,905;7,914;-3,210;26,637;0,000;274,640;Inf;283,000;275,000;9,372;2,946;12,992;23,955
11603,000;2,663;0,632;-35,209;3,085;9,666;5,331;37,817;4,909;4,457;-2,758;0,000;39,459;40,252;9,481;3,010;11,027;7,575;11,073;7,728;-3,200;26,642;0,000;274,740;Inf;283,000;275,000;9,314;2,942;13,032;23,873
11603,500;2,663;0,632;-35,209;3,085;9,666;5,331;37,817;4,909;4,457;-2,758;0,000;39,500;40,300;9,481;3,010;10,870;7,310;11,045;7,682;-3,200;26,642;0,000;274,740;Inf;283,000;275,000;9,351;2,937;13,072;23,795
11604,000;2,891;0,756;-33,835;3,065;9,590;5,331;37,817;4,909;4,457;-2,758;0,000;39,500;40,300;9,811;2,822;10,822;7,328;11,045;7,340;-3,200;26,642;0,000;274,940;Inf;283,000;275,000;9,227;2,933;13,055;23,805
11604,500;2,891;0,756;-33,835;3,065;9,590;5,331;37,817;4,909;4,457;-2,758;0,000;39,500;40,300;9,811;2,822;10,000;7,047;10,727;6,888;-3,200;26,642;0,000;274,940;Inf;283,000;275,000;9,134;2,932;13,052;23,822
11605,000;2,891;0,756;-33,835;3,065;9,590;5,331;37,817;4,909;4,457;-2,758;0,000;39,500;40,300;9,811;2,822;10,372;7,115;10,780;7,538;-3,200;26,642;0,000;275,340;Inf;283,000;275,000;8,665;2,931;13,036;24,029
11605,500;2,891;0,756;-33,835;3,065;9,590;5,331;37,817;4,909;4,457;-2,758;0,000;39,500;40,300;9,811;2,822;10,739;7,619;10,929;7,956;-3,200;26,642;0,000;275,340;Inf;283,000;275,000;8,951;2,931;12,977;23,963
11606,000;2,891;0,756;-33,835;3,065;9,590;5,331;37,817;4,909;4,457;-2,758;0,000;39,500;40,300;9,811;2,822;10,941;7,520;11,000;8,076;-3,200;26,642;0,000;275,140;Inf;283,000;275,000;9,311;2,930;12,986;23,980
11606,500;2,891;0,756;-33,835;3,065;9,590;5,360;37,841;4,918;4,517;-2,774;0,000;39,434;40,219;9,811;2,822;10,813;7,572;11,002;7,907;-3,208;26,633;0,000;275,140;Inf;283,000;275,000;9,384;2,929;13,020;23,961
11607,000;2,891;0,756;-33,835;3,065;9,590;5,360;37,841;4,918;4,517;-2,774;0,000;39,400;40,200;9,811;2,822;10,034;7,506;10,754;7,229;-3,208;26,633;0,000;275,340;Inf;283,000;275,000;9,324;2,929;13,051;24,009
11607,500;1,870;0,547;-33,703;3,089;9,627;5,360;37,841;4,918;4,517;-2,774;0,000;39,400;40,200;9,778;3,054;10,206;7,621;10,776;7,372;-3,208;26,633;0,000;275,340;Inf;283,000;275,000;8,881;2,928;13,052;24,023
11608,000;1,870;0,547;-33,703;3,089;9,627;5,360;37,841;4,918;4,517;-2,774;0,000;39,400;40,200;9,778;3,054;10,318;7,678;10,808;7,465;-3,208;26,633;0,000;274,540;Inf;283,000;275,000;8,994;2,911;13,043;24,016
11608,500;1,870;0,547;-33,703;3,089;9,627;5,360;37,841;4,918;4,517;-2,774;0,000;39,400;40,200;9,778;3,054;10,651;7,606;10,832;7,869;-3,208;26,633;0,000;274,540;Inf;283,000;275,000;9,067;2,894;13,058;23,982
11609,000;1,870;0,547;-33,703;3,089;9,627;5,360;37,841;4,918;4,517;-2,774;0,000;39,400;40,200;9,778;3,054;10,550;8,032;10,858;7,908;-3,208;26,633;0,000;274,840;Inf;283,000;275,000;9,239;2,877;13,076;23,974
11609,500;1,870;0,547;-33,703;3,089;9,627;5,285;37,843;4,926;4,581;-2,756;0,000;39,440;40,240;9,778;3,054;10,236;7,938;10,797;7,501;-3,196;26,638;0,000;274,840;Inf;283,000;275,000;9,337;2,860;13,142;24,044
11610,000;1,870;0,547;-33,703;3,089;9,627;5,285;37,843;4,926;4,581;-2,756;0,000;39,400;40,200;9,778;3,054;10,060;7,958;10,788;7,492;-3,196;26,638;0,000;274,940;Inf;283,000;275,000;9,118;2,844;13,156;24,049
11610,500;3,006;0,755;-34,616;3,122;9,653;5,285;37,843;4,926;4,581;-2,756;0,000;39,400;40,200;9,660;2,882;10,637;7,543;10,817;7,803;-3,196;26,638;0,000;274,940;Inf;283,000;275,000;9,074;2,828;13,157;24,034
11611,000;3,006;0,755;-34,616;3,122;9,653;5,285;37,843;4,926;4,581;-2,756;0,000;39,400;40,200;9,660;2,882;10,559;7,625;10,794;7,733;-3,196;26,638;0,000;274,740;Inf;283,000;275,000;9,200;2,831;13,179;24,030
11611,500;3,006;0,755;-34,616;3,122;9,653;5,285;37,843;4,926;4,581;-2,756;0,000;39,400;40,200;9,660;2,882;10,354;7,907;10,857;7,814;-3,196;26,638;0,000;274,740;Inf;283,000;275,000;9,178;2,834;13,207;24,013
11612,000;3,006;0,755;-34,616;3,122;9,653;5,285;37,843;4,926;4,581;-2,756;0,000;39,400;40,200;9,660;2,882;10,553;7,906;10,882;7,586;-3,196;26,638;0,000;274,640;Inf;283,000;275,000;9,233;2,837;13,210;24,035
11612,500;3,006;0,755;-34,616;3,122;9,653;5,285;37,843;4,926;4,581;-2,756;0,000;39,400;40,200;9,660;2,882;10,518;7,815;10,896;7,592;-3,196;26,638;0,000;274,640;Inf;283,000;275,000;9,232;2,840;13,209;24,049
11613,000;3,006;0,755;-34,616;3,122;9,653;5,348;37,851;4,918;4,615;-2,738;0,000;39,427;40,217;9,660;2,882;10,763;7,652;10,917;7,428;-3,190;26,633;0,000;274,940;Inf;283,000;275,000;9,205;2,842;13,243;24,146
11613,500;3,006;0,755;-34,616;3,122;9,653;5,348;37,851;4,918;4,615;-2,738;0,000;39,400;40,200;9,660;2,882;10,477;7,462;10,800;7,646;-3,190;26,633;0,000;274,940;Inf;283,000;275,000;9,190;2,845;13,255;24,209
11614,000;2,792;0,650;-35,209;3,036;9,585;5,348;37,851;4,918;4,615;-2,738;0,000;39,400;40,200;9,678;3,130;10,459;8,431;10,925;8,043;-3,190;26,633;0,000;274,840;Inf;283,000;275,000;9,096;2,848;13,277;24,239
11614,500;2,792;0,650;-35,209;3,036;9,585;5,348;37,851;4,918;4,615;-2,738;0,000;39,400;40,200;9,678;3,130;10,842;7,959;11,049;7,760;-3,190;26,633;0,000;274,840;Inf;283,000;275,000;9,465;2,847;13,288;24,304
11615,000;2,792;0,650;-35,209;3,036;9,585;5,348;37,851;4,918;4,615;-2,738;0,000;39,400;40,200;9,678;3,130;10,772;7,622;11,054;7,608;-3,190;26,633;0,000;275,340;Inf;283,000;275,000;9,402;2,846;13,283;24,272
11615,500;2,792;0,650;-35,209;3,036;9,585;5,348;37,851;4,918;4,615;-2,738;0,000;39,400;40,200;9,678;3,130;10,831;7,662;11,057;7,673;-3,190;26,633;0,000;275,340;Inf;283,000;275,000;9,264;2,845;13,293;24,272
11616,000;2,792;0,650;-35,209;3,036;9,585;5,294;37,847;4,917;4,641;-2,734;0,000;39,425;40,248;9,678;3,130;10,923;7,713;11,044;8,155;-3,192;26,628;0,000;275,440;Inf;283,000;275,000;9,306;2,844;13,281;24,269
11616,500;2,792;0,650;-35,209;3,036;9,585;5,294;37,847;4,917;4,641;-2,734;0,000;39,400;40,200;9,678;3,130;10,887;7,894;11,139;8,063;-3,192;26,628;0,000;275,440;Inf;283,000;275,000;9,459;2,843;13,281;24,236
11617,000;2,931;0,679;-35,209;3,060;9,675;5,294;37,847;4,917;4,641;-2,734;0,000;39,400;40,200;9,450;3,048;10,705;7,867;11,089;7,577;-3,192;26,628;0,000;275,440;Inf;283,000;275,000;9,496;2,842;13,286;24,243
11617,500;2,931;0,679;-35,209;3,060;9,675;5,294;37,847;4,917;4,641;-2,734;0,000;39,400;40,200;9,450;3,048;10,731;7,749;11,077;7,820;-3,192;26,628;0,000;275,440;Inf;283,000;275,000;9,309;2,844;13,273;24,234
11618,000;2,931;0,679;-35,209;3,060;9,675;5,294;37,847;4,917;4,641;-2,734;0,000;39,400;40,200;9,450;3,048;11,049;7,602;11,135;8,000;-3,192;26,628;0,000;275,140;Inf;283,000;275,000;9,344;2,845;13,273;24,229
11618,500;2,931;0,679;-35,209;3,060;9,675;5,294;37,847;4,917;4,641;-2,734;0,000;39,400;40,200;9,450;3,048;10,840;8,153;11,130;8,167;-3,192;26,628;0,000;275,140;Inf;283,000;275,000;9,446;2,847;13,291;24,194
11619,000;2,931;0,679;-35,209;3,060;9,675;5,291;37,839;4,920;4,682;-2,764;0,000;39,418;40,210;9,450;3,048;10,674;8,043;11,110;7,714;-3,195;26,634;0,000;275,140;Inf;283,000;275,000;9,572;2,848;13,305;24,186
11619,500;2,931;0,679;-35,209;3,060;9,675;5,291;37,839;4,920;4,682;-2,764;0,000;39,400;40,200;9,450;3,048;10,657;7,984;11,103;7,776;-3,195;26,634;0,000;275,140;Inf;283,000;275,000;9,385;2,849;13,310;24,247
11620,000;2,931;0,679;-35,209;3,060;9,675;5,291;37,839;4,920;4,682;-2,764;0,000;39,400;40,200;9,450;3,048;10,934;7,792;11,170;8,127;-3,195;26,634;0,000;275,140;Inf;283,000;275,000;9,380;2,851;13,328;24,267
11620,500;3,554;0,866;-35,209;3,029;9,599;5,291;37,839;4,920;4,682;-2,764;0,000;39,400;40,200;9,562;3,073;11,088;8,436;11,241;8,555;-3,195;26,634;0,000;275,140;Inf;283,000;275,000;9,506;2,852;13,359;24,291
11621,000;3,554;0,866;-35,209;3,029;9,599;5,291;37,839;4,920;4,682;-2,764;0,000;39,400;40,200;9,562;3,073;10,981;8,151;11,292;7,972;-3,195;26,634;0,000;275,140;Inf;283,000;275,000;9,830;2,864;13,371;24,249
11621,500;3,554;0,866;-35,209;3,029;9,599;5,291;37,839;4,920;4,682;-2,764;0,000;39,400;40,200;9,562;3,073;11,081;7,704;11,264;8,065;-3,195;26,634;0,000;275,140;Inf;283,000;275,000;9,599;2,875;13,411;24,250
11622,000;3,554;0,866;-35,209;3,029;9,599;5,291;37,839;4,920;4,682;-2,764;0,000;39,400;40,200;9,562;3,073;11,175;7,653;11,280;7,584;-3,195;26,634;0,000;275,040;Inf;283,000;275,000;9,528;2,886;13,407;24,314
11622,500;3,554;0,866;-35,209;3,029;9,599;5,309;37,828;4,926;4,720;-2,765;0,000;39,419;40,243;9,562;3,073;10,810;7,499;11,200;7,592;-3,205;26,635;0,000;275,040;Inf;283,000;275,000;9,423;2,897;13,425;24,311
11623,000;3,554;0,866;-35,209;3,029;9,599;5,309;37,828;4,926;4,720;-2,765;0,000;39,400;40,200;9,562;3,073;11,041;7,589;11,179;7,826;-3,205;26,635;0,000;274,340;Inf;283,000;275,000;9,275;2,908;13,386;24,312
11623,500;2,143;0,592;-33,866;3,134;9,583;5,309;37,828;4,926;4,720;-2,765;0,000;39,400;40,200;9,722;2,892;11,049;8,048;11,271;8,546;-3,205;26,635;0,000;274,340;Inf;283,000;275,000;9,409;2,918;13,361;24,250
11624,000;2,143;0,592;-33,866;3,134;9,583;5,309;37,828;4,926;4,720;-2,765;0,000;39,400;40,200;9,722;2,892;11,005;8,066;11,319;8,166;-3,205;26,635;0,000;274,640;Inf;283,000;275,000;9,728;2,906;13,370;24,206
11624,500;2,143;0,592;-33,866;3,134;9,583;5,309;37,828;4,926;4,720;-2,765;0,000;39,400;40,200;9,722;2,892;10,927;8,305;11,311;8,069;-3,205;26,635;0,000;274,640;Inf;283,000;275,000;9,639;2,893;13,390;24,194
11625,000;2,143;0,592;-33,866;3,134;9,583;5,309;37,828;4,926;4,720;-2,765;0,000;39,400;40,200;9,722;2,892;11,029;7,923;11,270;8,392;-3,205;26,635;0,000;274,740;Inf;283,000;275,000;9,653;2,881;13,405;24,164
11625,500;2,143;0,592;-33,866;3,134;9,583;5,334;37,832;4,934;4,765;-2,750;0,000;39,424;40,230;9,722;2,892;11,144;7,659;11,260;7,793;-3,195;26,639;0,000;274,740;Inf;283,000;275,000;9,653;2,869;13,443;24,144
11626,000;2,143;0,592;-33,866;3,134;9,583;5,334;37,832;4,934;4,765;-2,750;0,000;39,400;40,200;9,722;2,892;10,717;7,927;11,224;8,130;-3,195;26,639;0,000;275,140;Inf;283,000;275,000;9,464;2,857;13,465;24,134
11626,500;2,143;0,592;-33,866;3,134;9,583;5,334;37,832;4,934;4,765;-2,750;0,000;39,400;40,200;9,722;2,892;10,785;7,534;11,212;7,703;-3,195;26,639;0,000;275,140;Inf;283,000;275,000;9,500;2,845;13,463;24,091
11627,000;2,812;0,714;-34,679;3,043;9,613;5,334;37,832;4,934;4,765;-2,750;0,000;39,400;40,200;9,757;3,110;10,921;7,719;11,271;8,188;-3,195;26,639;0,000;275,140;Inf;283,000;275,000;9,309;2,834;13,445;24,058
11627,500;2,812;0,714;-34,679;3,043;9,613;5,334;37,832;4,934;4,765;-2,750;0,000;39,400;40,200;9,757;3,110;11,102;8,334;11,356;8,208;-3,195;26,639;0,000;275,140;Inf;283,000;275,000;9,525;2,833;13,416;24,039
11628,000;2,812;0,714;-34,679;3,043;9,613;5,334;37,832;4,934;4,765;-2,750;0,000;39,400;40,200;9,757;3,110;10,877;8,270;11,323;7,889;-3,195;26,639;0,000;275,140;Inf;283,000;275,000;9,750;2,833;13,444;24,058
11628,500;2,812;0,714;-34,679;3,043;9,613;5,334;37,832;4,934;4,765;-2,750;0,000;39,400;40,200;9,757;3,110;10,888;7,644;11,195;7,517;-3,195;26,639;0,000;275,140;Inf;283,000;275,000;9,590;2,833;13,461;24,038
11629,000;2,812;0,714;-34,679;3,043;9,613;5,344;37,849;4,924;4,834;-2,758;0,000;39,429;40,283;9,757;3,110;10,763;7,607;11,173;7,999;-3,200;26,634;0,000;275,540;Inf;283,000;275,000;9,311;2,832;13,499;24,071
11629,500;2,812;0,714;-34,679;3,043;9,613;5,344;37,849;4,924;4,834;-2,758;0,000;39,400;40,300;9,757;3,110;10,874;8,439;11,248;8,513;-3,200;26,634;0,000;275,540;Inf;283,000;275,000;9,386;2,832;13,466;24,147
11630,000;2,286;0,651;-34,237;3,100;9,585;5,344;37,849;4,924;4,834;-2,758;0,000;39,400;40,300;9,730;3,080;11,227;8,471;11,416;8,709;-3,200;26,634;0,000;275,640;Inf;283,000;275,000;9,768;2,832;13,467;24,214
11630,500;2,286;0,651;-34,237;3,100;9,585;5,344;37,849;4,924;4,834;-2,758;0,000;39,400;40,300;9,730;3,080;11,494;8,044;11,539;8,627;-3,200;26,634;0,000;275,640;Inf;283,000;275,000;9,956;2,823;13,473;24,247
11631,000;2,286;0,651;-34,237;3,100;9,585;5,344;37,849;4,924;4,834;-2,758;0,000;39,400;40,300;9,730;3,080;11,175;8,267;11,453;8,278;-3,200;26,634;0,000;275,340;Inf;283,000;275,000;9,926;2,814;13,527;24,219
11631,500;2,286;0,651;-34,237;3,100;9,585;5,344;37,849;4,924;4,834;-2,758;0,000;39,400;40,300;9,730;3,080;10,945;8,448;11,435;8,232;-3,200;26,634;0,000;275,340;Inf;283,000;275,000;9,793;2,805;13,539;24,204
11632,000;2,286;0,651;-34,237;3,100;9,585;5,346;37,825;4,902;4,855;-2,758;0,000;39,431;40,289;9,730;3,080;11,292;7,844;11,438;7,814;-3,205;26,628;0,000;275,540;Inf;283,000;275,000;9,765;2,797;13,565;24,153
11632,500;2,286;0,651;-34,237;3,100;9,585;5,346;37,825;4,902;4,855;-2,758;0,000;39,400;40,300;9,730;3,080;11,106;7,794;11,340;8,179;-3,205;26,628;0,000;275,540;Inf;283,000;275,000;9,597;2,788;13,572;24,128
11633,000;2,854;0,721;-35,134;3,025;9,595;5,346;37,825;4,902;4,855;-2,758;0,000;39,400;40,300;9,679;3,215;11,132;8,438;11,436;8,437;-3,205;26,628;0,000;275,240;Inf;283,000;275,000;9,605;2,780;13,593;24,084
11633,500;2,854;0,721;-35,134;3,025;9,595;5,346;37,825;4,902;4,855;-2,758;0,000;39,400;40,300;9,679;3,215;11,014;8,532;11,441;8,150;-3,205;26,628;0,000;275,240;Inf;283,000;275,000;9,861;2,781;13,584;24,011
11634,000;2,854;0,721;-35,134;3,025;9,595;5,346;37,825;4,902;4,855;-2,758;0,000;39,400;40,300;9,679;3,215;11,195;7,979;11,448;7,769;-3,205;26,628;0,000;276,140;Inf;282,000;275,000;9,784;2,782;13,612;23,937
11634,500;2,854;0,721;-35,134;3,025;9,595;5,346;37,825;4,902;4,855;-2,758;0,000;39,400;40,300;9,679;3,215;11,070;7,782;11,356;7,911;-3,205;26,628;0,000;276,140;Inf;282,000;275,000;9,598;2,784;13,626;23,868
11635,000;2,854;0,721;-35,134;3,025;9,595;5,346;37,825;4,902;4,855;-2,758;0,000;39,400;40,300;9,679;3,215;11,175;7,789;11,354;7,998;-3,205;26,628;0,000;275,140;Inf;282,000;275,000;9,530;2,785;13,641;23,821
11635,500;2,854;0,721;-35,134;3,025;9,595;5,311;37,862;4,910;4,905;-2,768;0,000;39,434;40,332;9,679;3,215;11,191;8,707;11,495;8,513;-3,209;26,629;0,000;275,140;Inf;282,000;275,000;9,579;2,786;13,629;23,768
11636,000;2,854;0,721;-35,134;3,025;9,595;5,311;37,862;4,910;4,905;-2,768;0,000;39,400;40,300;9,679;3,215;11,198;8,178;11,487;7,889;-3,209;26,629;0,000;275,640;Inf;282,000;275,000;9,976;2,787;13,623;23,792
11636,500;2,943;0,705;-35,209;3,073;9,693;5,311;37,862;4,910;4,905;-2,768;0,000;39,400;40,300;9,562;3,163;11,002;7,928;11,390;7,846;-3,209;26,629;0,000;275,640;Inf;282,000;275,000;9,688;2,788;13,659;23,767
11637,000;2,943;0,705;-35,209;3,073;9,693;5,311;37,862;4,910;4,905;-2,768;0,000;39,400;40,300;9,562;3,163;11,165;7,817;11,416;8,248;-3,209;26,629;0,000;275,340;Inf;282,000;275,000;9,541;2,791;13,670;23,753
11637,500;2,943;0,705;-35,209;3,073;9,693;5,311;37,862;4,910;4,905;-2,768;0,000;39,400;40,300;9,562;3,163;11,189;8,352;11,449;8,406;-3,209;26,629;0,000;275,340;Inf;282,000;275,000;9,662;2,793;13,645;23,750
11638,000;2,943;0,705;-35,209;3,073;9,693;5,311;37,862;4,910;4,905;-2,768;0,000;39,400;40,300;9,562;3,163;10,969;8,514;11,462;8,132;-3,209;26,629;0,000;274,440;Inf;282,000;275,000;9,849;2,796;13,672;23,738
11638,500;2,943;0,705;-35,209;3,073;9,693;5,321;37,856;4,922;4,940;-2,778;0,000;39,442;40,319;9,562;3,163;10,871;8,114;11,418;7,727;-3,199;26,628;0,000;274,440;Inf;282,000;275,000;9,769;2,798;13,685;23,741
11639,000;2,943;0,705;-35,209;3,073;9,693;5,321;37,856;4,922;4,940;-2,778;0,000;39,400;40,300;9,562;3,163;11,018;7,855;11,416;7,758;-3,199;26,628;0,000;274,740;Inf;282,000;275,000;9,533;2,800;13,659;23,772
11639,500;2,968;0,680;-35,209;3,111;9,648;5,321;37,856;4,922;4,940;-2,778;0,000;39,400;40,300;9,600;2,976;11,244;8,463;11,488;8,780;-3,199;26,628;0,000;274,740;Inf;282,000;275,000;9,512;2,803;13,633;23,772
11640,000;2,968;0,680;-35,209;3,111;9,648;5,321;37,856;4,922;4,940;-2,778;0,000;39,400;40,300;9,600;2,976;11,262;8,723;11,610;8,526;-3,199;26,628;0,000;273,940;Inf;283,000;275,000;9,994;2,805;13,642;23,790
11640,500;2,968;0,680;-35,209;3,111;9,648;5,321;37,856;4,922;4,940;-2,778;0,000;39,400;40,300;9,600;2,976;10,892;8,157;11,494;7,885;-3,199;26,628;0,000;273,940;Inf;283,000;275,000;10,030;2,808;13,658;23,792
11641,000;2,968;0,680;-35,209;3,111;9,648;5,321;37,856;4,922;4,940;-2,778;0,000;39,400;40,300;9,600;2,976;11,140;8,112;11,501;7,930;-3,199;26,628;0,000;274,140;Inf;283,000;275,000;9,607;2,811;13,675;23,808
11641,500;2,968;0,680;-35,209;3,111;9,648;5,321;37,856;4,922;4,940;-2,778;0,000;39,400;40,300;9,600;2,976;11,232;8,022;11,499;8,418;-3,199;26,628;0,000;274,140;Inf;283,000;275,000;9,671;2,813;13,670;23,865
11642,000;2,968;0,680;-35,209;3,111;9,648;5,308;37,876;4,945;4,991;-2,763;0,000;39,447;40,361;9,600;2,976;11,294;8,816;11,573;8,787;-3,212;26,619;0,000;274,540;Inf;283,000;275,000;9,793;2,816;13,688;23,804
11642,500;2,968;0,680;-35,209;3,111;9,648;5,308;37,876;4,945;4,991;-2,763;0,000;39,400;40,400;9,600;2,976;11,286;8,664;11,648;8,418;-3,212;26,619;0,000;274,540;Inf;283,000;275,000;10,117;2,818;13,738;23,720
11643,000;2,641;0,695;-34,042;3,145;9,568;5,308;37,876;4,945;4,991;-2,763;0,000;39,400;40,400;9,657;2,898;11,444;8,080;11,612;8,072;-3,212;26,619;0,000;274,640;Inf;283,000;275,000;10,004;2,821;13,726;23,778
11643,500;2,641;0,695;-34,042;3,145;9,568;5,308;37,876;4,945;4,991;-2,763;0,000;39,400;40,400;9,657;2,898;11,287;7,893;11,600;8,318;-3,212;26,619;0,000;274,640;Inf;283,000;275,000;9,802;2,818;13,739;23,787
11644,000;2,641;0,695;-34,042;3,145;9,568;5,308;37,876;4,945;4,991;-2,763;0,000;39,400;40,400;9,657;2,898;11,288;8,314;11,616;8,575;-3,212;26,619;0,000;275,840;Inf;283,000;275,000;9,774;2,815;13,751;23,836
11644,500;2,641;0,695;-34,042;3,145;9,568;5,308;37,876;4,945;4,991;-2,763;0,000;39,400;40,400;9,657;2,898;11,359;7,931;11,579;8,144;-3,212;26,619;0,000;275,840;Inf;283,000;275,000;9,948;2,812;13,737;23,805
11645,000;2,641;0,695;-34,042;3,145;9,568;5,319;37,850;4,937;5,008;-2,756;0,000;39,455;40,360;9,657;2,898;11,023;8,335;11,557;8,387;-3,193;26,614;0,000;275,140;Inf;283,000;275,000;9,753;2,809;13,741;23,803
11645,500;2,641;0,695;-34,042;3,145;9,568;5,319;37,850;4,937;5,008;-2,756;0,000;39,500;40,400;9,657;2,898;11,100;8,547;11,568;8,226;-3,193;26,614;0,000;275,140;Inf;283,000;275,000;9,825;2,806;13,722;23,868
11646,000;3,216;0,762;-35,209;3,064;9,738;5,319;37,850;4,937;5,008;-2,756;0,000;39,500;40,400;9,625;3,128;11,303;8,304;11,624;8,233;-3,193;26,614;0,000;275,540;Inf;283,000;275,000;9,860;2,804;13,743;23,906
11646,500;3,216;0,762;-35,209;3,064;9,738;5,319;37,850;4,937;5,008;-2,756;0,000;39,500;40,400;9,625;3,128;11,231;7,956;11,560;8,415;-3,193;26,614;0,000;275,540;Inf;283,000;275,000;9,866;2,810;13,743;23,970
11647,000;3,216;0,762;-35,209;3,064;9,738;5,319;37,850;4,937;5,008;-2,756;0,000;39,500;40,400;9,625;3,128;11,241;8,583;11,625;8,720;-3,193;26,614;0,000;275,040;Inf;283,000;275,000;9,791;2,817;13,737;23,989
11647,500;3,216;0,762;-35,209;3,064;9,738;5,319;37,850;4,937;5,008;-2,756;0,000;39,500;40,400;9,625;3,128;11,431;8,774;11,724;8,879;-3,193;26,614;0,000;275,040;Inf;283,000;275,000;10,042;2,824;13,745;24,055
11648,000;3,216;0,762;-35,209;3,064;9,738;5,320;37,825;4,937;5,023;-2,754;0,000;39,466;40,385;9,625;3,128;11,743;8,150;11,822;8,467;-3,204;26,617;0,000;275,740;Inf;283,000;275,000;10,202;2,830;13,766;24,033
11648,500;3,216;0,762;-35,209;3,064;9,738;5,320;37,825;4,937;5,023;-2,754;0,000;39,500;40,400;9,625;3,128;11,647;8,118;11,775;8,621;-3,204;26,617;0,000;275,740;Inf;283,000;275,000;10,045;2,836;13,764;24,021
11649,000;3,216;0,762;-35,209;3,064;9,738;5,320;37,825;4,937;5,023;-2,754;0,000;39,500;40,400;9,625;3,128;11,501;8,635;11,751;8,747;-3,204;26,617;0,000;275,340;Inf;283,000;275,000;10,041;2,843;13,797;24,085
11649,500;3,441;0,818;-35,209;3,048;9,648;5,320;37,825;4,937;5,023;-2,754;0,000;39,500;40,400;9,468;3,059;11,559;9,026;11,850;8,898;-3,204;26,617;0,000;275,340;Inf;283,000;275,000;10,159;2,849;13,832;24,073
11650,000;3,441;0,818;-35,209;3,048;9,648;5,320;37,825;4,937;5,023;-2,754;0,000;39,500;40,400;9,468;3,059;11,774;8,253;11,909;8,538;-3,204;26,617;0,000;275,340;Inf;283,000;275,000;10,333;2,858;13,874;24,135
11650,500;3,441;0,818;-35,209;3,048;9,648;5,320;37,825;4,937;5,023;-2,754;0,000;39,500;40,400;9,468;3,059;11,846;8,264;11,920;8,285;-3,204;26,617;0,000;275,340;Inf;283,000;275,000;10,118;2,868;13,892;24,109
11651,000;3,441;0,818;-35,209;3,048;9,648;5,320;37,825;4,937;5,023;-2,754;0,000;39,500;40,400;9,468;3,059;11,245;8,138;11,816;8,257;-3,204;26,617;0,000;275,440;Inf;283,000;275,000;10,079;2,877;13,892;24,112
11651,500;3,441;0,818;-35,209;3,048;9,648;5,328;37,845;4,943;5,100;-2,759;0,000;39,471;40,485;9,468;3,059;11,560;8,268;11,818;8,862;-3,204;26,627;0,000;275,440;Inf;283,000;275,000;9,864;2,887;13,873;24,135
11652,000;3,441;0,818;-35,209;3,048;9,648;5,328;37,845;4,943;5,100;-2,759;0,000;39,500;40,500;9,468;3,059;11,727;9,186;11,929;9,129;-3,204;26,627;0,000;275,440;Inf;283,000;275,000;10,127;2,896;13,879;24,144
11652,500;2,724;0,756;-33,295;3,034;9,538;5,328;37,845;4,943;5,100;-2,759;0,000;39,500;40,500;9,903;2,978;11,680;8,877;11,967;8,637;-3,204;26,627;0,000;275,440;Inf;283,000;275,000;10,493;2,905;13,944;24,254
11653,000;2,724;0,756;-33,295;3,034;9,538;5,328;37,845;4,943;5,100;-2,759;0,000;39,500;40,500;9,903;2,978;11,778;8,550;11,976;8,675;-3,204;26,627;0,000;275,240;Inf;283,000;275,000;10,290;2,902;13,977;24,198
11653,500;2,724;0,756;-33,295;3,034;9,538;5,328;37,845;4,943;5,100;-2,759;0,000;39,500;40,500;9,903;2,978;11,727;8,425;11,956;8,989;-3,204;26,627;0,000;275,240;Inf;283,000;275,000;10,245;2,899;14,004;24,044
11654,000;2,724;0,756;-33,295;3,034;9,538;5,328;37,845;4,943;5,100;-2,759;0,000;39,500;40,500;9,903;2,978;11,381;8,754;11,919;8,838;-3,204;26,627;0,000;275,740;Inf;283,000;275,000;10,274;2,896;14,047;23,957
11654,500;2,724;0,756;-33,295;3,034;9,538;5,297;37,850;4,965;5,147;-2,754;0,000;39,487;40,481;9,903;2,978;11,458;9,076;11,949;8,709;-3,198;26,628;0,000;275,740;Inf;283,000;275,000;10,223;2,893;14,024;23,788
11655,000;2,724;0,756;-33,295;3,034;9,538;5,297;37,850;4,965;5,147;-2,754;0,000;39,500;40,500;9,903;2,978;11,565;8,829;11,956;8,975;-3,198;26,628;0,000;275,240;Inf;283,000;275,000;10,298;2,890;14,042;23,669
11655,500;2,724;0,756;-33,295;3,034;9,538;5,297;37,850;4,965;5,147;-2,754;0,000;39,500;40,500;9,903;2,978;11,968;8,419;12,059;8,471;-3,198;26,628;0,000;275,240;Inf;283,000;275,000;10,331;2,888;14,065;23,427
11656,000;2,213;0,496;-35,209;2,994;9,623;5,297;37,850;4,965;5,147;-2,754;0,000;39,500;40,500;9,596;3,038;11,735;8,245;11,986;8,413;-3,198;26,628;0,000;275,440;Inf;283,000;275,000;10,229;2,885;14,062;23,442
11656,500;2,213;0,496;-35,209;2,994;9,623;5,297;37,850;4,965;5,147;-2,754;0,000;39,500;40,500;9,596;3,038;11,702;8,275;11,936;8,559;-3,198;26,628;0,000;275,440;Inf;283,000;275,000;10,095;2,874;14,069;23,419
11657,000;2,213;0,496;-35,209;2,994;9,623;5,297;37,850;4,965;5,147;-2,754;0,000;39,500;40,500;9,596;3,038;11,733;8,477;11,945;8,980;-3,198;26,628;0,000;274,740;Inf;283,000;275,000;10,118;2,863;14,055;23,375
11657,500;2,213;0,496;-35,209;2,994;9,623;5,297;37,850;4,965;5,147;-2,754;0,000;39,500;40,500;9,596;3,038;11,474;8,609;11,933;8,413;-3,198;26,628;0,000;274,740;Inf;283,000;275,000;10,284;2,852;14,053;23,374
11658,000;2,213;0,496;-35,209;2,994;9,623;5,323;37,868;4,944;5,183;-2,756;0,000;39,494;40,478;9,596;3,038;11,556;8,519;11,942;8,384;-3,208;26,628;0,000;275,340;Inf;283,000;275,000;10,107;2,842;14,064;23,379
11658,500;2,213;0,496;-35,209;2,994;9,623;5,323;37,868;4,944;5,183;-2,756;0,000;39,500;40,500;9,596;3,038;11,570;8,317;11,891;8,629;-3,208;26,628;0,000;275,340;Inf;283,000;275,000;10,100;2,832;14,056;23,385
11659,000;2,644;0,699;-34,179;3,089;9,525;5,323;37,868;4,944;5,183;-2,756;0,000;39,500;40,500;9,770;3,024;11,491;8,104;11,877;8,436;-3,208;26,628;0,000;275,540;Inf;283,000;275,000;10,102;2,821;14,055;23,373
11659,500;2,644;0,699;-34,179;3,089;9,525;5,323;37,868;4,944;5,183;-2,756;0,000;39,500;40,500;9,770;3,024;11,639;8,713;11,902;8,796;-3,208;26,628;0,000;275,540;Inf;283,000;275,000;9,977;2,819;14,017;23,318
11660,000;2,644;0,699;-34,179;3,089;9,525;5,323;37,868;4,944;5,183;-2,756;0,000;39,500;40,500;9,770;3,024;11,685;8,850;11,987;8,827;-3,208;26,628;0,000;275,740;Inf;283,000;275,000;10,262;2,816;14,013;23,235
11660,500;2,644;0,699;-34,179;3,089;9,525;5,323;37,868;4,944;5,183;-2,756;0,000;39,500;40,500;9,770;3,024;11,960;8,775;12,067;9,372;-3,208;26,628;0,000;275,740;Inf;283,000;275,000;10,337;2,813;14,019;23,236
11661,000;2,644;0,699;-34,179;3,089;9,525;5,350;37,850;4,943;5,200;-2,770;0,000;39,515;40,493;9,770;3,024;11,796;9,298;12,107;9,076;-3,198;26,630;0,000;275,740;Inf;283,000;275,000;10,543;2,810;14,066;23,205
11661,500;2,644;0,699;-34,179;3,089;9,525;5,350;37,850;4,943;5,200;-2,770;0,000;39,500;40,500;9,770;3,024;11,637;8,875;12,105;8,682;-3,198;26,630;0,000;275,740;Inf;283,000;275,000;10,569;2,807;14,121;23,143
11662,000;3,024;0,718;-35,097;3,023;9,607;5,350;37,850;4,943;5,200;-2,770;0,000;39,500;40,500;9,692;3,091;11,530;8,586;12,039;8,561;-3,198;26,630;0,000;275,840;Inf;283,000;275,000;10,325;2,805;14,170;23,143
11662,500;3,024;0,718;-35,097;3,023;9,607;5,350;37,850;4,943;5,200;-2,770;0,000;39,500;40,500;9,692;3,091;11,877;8,688;12,048;9,262;-3,198;26,630;0,000;275,840;Inf;283,000;275,000;10,179;2,808;14,168;23,121
11663,000;3,024;0,718;-35,097;3,023;9,607;5,350;37,850;4,943;5,200;-2,770;0,000;39,500;40,500;9,692;3,091;11,850;9,531;12,157;9,246;-3,198;26,630;0,000;275,440;Inf;283,000;275,000;10,469;2,815;14,214;23,121
11663,500;3,024;0,718;-35,097;3,023;9,607;5,350;37,850;4,943;5,200;-2,770;0,000;39,500;40,500;9,692;3,091;11,835;9,082;12,176;8,741;-3,198;26,630;0,000;275,440;Inf;283,000;275,000;10,696;2,815;14,256;23,067
11664,000;3,024;0,718;-35,097;3,023;9,607;5,350;37,850;4,943;5,200;-2,770;0,000;39,500;40,500;9,692;3,091;11,843;8,735;12,147;8,609;-3,198;26,630;0,000;275,440;Inf;283,000;275,000;10,459;2,819;14,269;23,043
