t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11664,500;3,024;0,718;-35,097;3,023;9,607;5,276;37,844;4,922;5,246;-2,760;0,000;39,515;40,518;9,692;3,091;11,926;8,552;12,142;8,915;-3,200;26,632;0,000;275,440;Inf;283,000;275,000;10,333;2,822;14,264;23,036
11665,000;3,024;0,718;-35,097;3,023;9,607;5,276;37,844;4,922;5,246;-2,760;0,000;39,500;40,500;9,692;3,091;11,752;9,409;12,227;9,106;-3,200;26,632;0,000;275,340;Inf;283,000;275,000;10,384;2,825;14,306;22,992
11665,500;2,150;0,624;-34,016;2,962;9,595;5,276;37,844;4,922;5,246;-2,760;0,000;39,500;40,500;9,697;2,960;11,742;8,905;12,175;8,621;-3,200;26,632;0,000;275,340;Inf;283,000;275,000;10,623;2,829;14,310;22,970
11666,000;2,150;0,624;-34,016;2,962;9,595;5,276;37,844;4,922;5,246;-2,760;0,000;39,500;40,500;9,697;2,960;11,907;8,787;12,157;8,650;-3,200;26,632;0,000;275,040;Inf;283,000;275,000;10,361;2,818;14,358;22,985
11666,500;2,150;0,624;-34,016;2,962;9,595;5,276;37,844;4,922;5,246;-2,760;0,000;39,500;40,500;9,697;2,960;11,872;8,836;12,175;9,398;-3,200;26,632;0,000;275,040;Inf;283,000;275,000;10,375;2,807;14,349;22,977
11667,000;2,150;0,624;-34,016;2,962;9,595;5,276;37,844;4,922;5,246;-2,760;0,000;39,500;40,500;9,697;2,960;11,992;8,961;12,261;9,278;-3,200;26,632;0,000;275,340;Inf;283,000;275,000;10,570;2,796;14,367;22,989
11667,500;2,150;0,624;-34,016;2,962;9,595;5,255;37,858;4,921;5,298;-2,769;0,000;39,531;40,576;9,697;2,960;11,852;9,302;12,271;9,128;-3,203;26,627;0,000;275,340;Inf;283,000;275,000;10,623;2,785;14,389;22,987
11668,000;2,150;0,624;-34,016;2,962;9,595;5,255;37,858;4,921;5,298;-2,769;0,000;39,500;40,600;9,697;2,960;11,977;8,788;12,291;8,792;-3,203;26,627;0,000;275,140;Inf;283,000;275,000;10,638;2,775;14,382;23,102
11668,500;1,889;0,493;-33,696;3,052;9,591;5,255;37,858;4,921;5,298;-2,769;0,000;39,500;40,600;9,742;2,854;11,896;8,602;12,172;8,782;-3,203;26,627;0,000;275,140;Inf;283,000;275,000;10,462;2,765;14,371;23,232
11669,000;1,889;0,493;-33,696;3,052;9,591;5,255;37,858;4,921;5,298;-2,769;0,000;39,500;40,600;9,742;2,854;12,018;8,904;12,212;9,345;-3,203;26,627;0,000;274,940;Inf;283,000;275,000;10,363;2,750;14,344;23,342
11669,500;1,889;0,493;-33,696;3,052;9,591;5,255;37,858;4,921;5,298;-2,769;0,000;39,500;40,600;9,742;2,854;11,894;9,586;12,245;9,362;-3,203;26,627;0,000;274,940;Inf;283,000;275,000;10,620;2,736;14,366;23,418
11670,000;1,889;0,493;-33,696;3,052;9,591;5,255;37,858;4,921;5,298;-2,769;0,000;39,500;40,600;9,742;2,854;11,784;9,292;12,251;8,988;-3,203;26,627;0,000;274,440;Inf;283,000;275,000;10,772;2,722;14,367;23,475
11670,500;1,889;0,493;-33,696;3,052;9,591;5,255;37,858;4,921;5,298;-2,769;0,000;39,500;40,600;9,742;2,854;12,036;8,938;12,300;8,760;-3,203;26,627;0,000;274,440;Inf;283,000;275,000;10,579;2,709;14,394;23,570
11671,000;1,889;0,493;-33,696;3,052;9,591;5,267;37,858;4,921;5,343;-2,769;0,000;39,542;40,653;9,742;2,854;12,010;8,682;12,254;8,820;-3,210;26,627;0,000;274,640;Inf;283,000;275,000;10,508;2,695;14,428;23,669
11671,500;1,889;0,493;-33,696;3,052;9,591;5,267;37,858;4,921;5,343;-2,769;0,000;39,500;40,700;9,742;2,854;12,138;8,619;12,227;8,391;-3,210;26,627;0,000;274,640;Inf;283,000;275,000;10,441;2,682;14,414;23,699
11672,000;3,056;0,792;-34,642;3,071;9,565;5,267;37,858;4,921;5,343;-2,769;0,000;39,500;40,700;9,687;3,102;11,919;8,653;12,143;9,145;-3,210;26,627;0,000;274,540;Inf;283,000;275,000;10,344;2,669;14,404;23,728
11672,500;3,056;0,792;-34,642;3,071;9,565;5,267;37,858;4,921;5,343;-2,769;0,000;39,500;40,700;9,687;3,102;11,734;9,454;12,187;9,182;-3,210;26,627;0,000;274,540;Inf;283,000;275,000;10,465;2,675;14,409;23,756
11673,000;3,056;0,792;-34,642;3,071;9,565;5,267;37,858;4,921;5,343;-2,769;0,000;39,500;40,700;9,687;3,102;12,038;9,330;12,295;9,060;-3,210;26,627;0,000;275,340;Inf;283,000;275,000;10,639;2,681;14,387;23,757
11673,500;3,056;0,792;-34,642;3,071;9,565;5,267;37,858;4,921;5,343;-2,769;0,000;39,500;40,700;9,687;3,102;11,878;8,856;12,235;8,933;-3,210;26,627;0,000;275,340;Inf;283,000;275,000;10,681;2,688;14,403;23,778
11674,000;3,056;0,792;-34,642;3,071;9,565;5,308;37,874;4,926;5,383;-2,749;0,000;39,560;40,616;9,687;3,102;12,137;8,723;12,266;8,749;-3,197;26,640;0,000;274,840;Inf;283,000;275,000;10,475;2,694;14,449;23,766
11674,500;3,056;0,792;-34,642;3,071;9,565;5,308;37,874;4,926;5,383;-2,749;0,000;39,600;40,600;9,687;3,102;11,955;8,658;12,193;9,058;-3,197;26,640;0,000;274,840;Inf;283,000;275,000;10,469;2,700;14,448;23,733
11675,000;3,404;0,842;-35,142;3,050;9,618;5,308;37,874;4,926;5,383;-2,749;0,000;39,600;40,600;9,692;3,247;11,948;8,534;12,154;8,705;-3,197;26,640;0,000;274,940;Inf;283,000;275,000;10,466;2,705;14,471;23,695
11675,500;3,404;0,842;-35,142;3,050;9,618;5,308;37,874;4,926;5,383;-2,749;0,000;39,600;40,600;9,692;3,247;11,751;9,449;12,200;9,174;-3,197;26,640;0,000;274,940;Inf;283,000;275,000;10,335;2,717;14,440;23,626
11676,000;3,404;0,842;-35,142;3,050;9,618;5,308;37,874;4,926;5,383;-2,749;0,000;39,600;40,600;9,692;3,247;11,822;9,099;12,232;8,856;-3,197;26,640;0,000;274,740;Inf;283,000;275,000;10,644;2,728;14,427;23,574
11676,500;3,404;0,842;-35,142;3,050;9,618;5,308;37,874;4,926;5,383;-2,749;0,000;39,600;40,600;9,692;3,247;11,863;8,964;12,231;8,885;-3,197;26,640;0,000;274,740;Inf;283,000;275,000;10,502;2,739;14,439;23,507
11677,000;3,404;0,842;-35,142;3,050;9,618;5,332;37,883;4,911;5,411;-2,762;0,000;39,561;40,607;9,692;3,247;11,999;8,673;12,251;8,612;-3,197;26,618;0,000;275,240;Inf;283,000;275,000;10,486;2,750;14,425;23,461
11677,500;3,404;0,842;-35,142;3,050;9,618;5,332;37,883;4,911;5,411;-2,762;0,000;39,600;40,600;9,692;3,247;11,704;8,548;12,153;8,578;-3,197;26,618;0,000;275,240;Inf;283,000;275,000;10,384;2,761;14,418;23,421
11678,000;3,404;0,842;-35,142;3,050;9,618;5,332;37,883;4,911;5,411;-2,762;0,000;39,600;40,600;9,692;3,247;11,960;8,542;12,100;8,292;-3,197;26,618;0,000;274,440;Inf;283,000;275,000;10,246;2,771;14,393;23,379
11678,500;3,287;0,863;-34,657;3,118;9,619;5,332;37,883;4,911;5,411;-2,762;0,000;39,600;40,600;9,693;3,220;11,324;8,507;12,009;8,458;-3,197;26,618;0,000;274,440;Inf;283,000;275,000;10,223;2,782;14,383;23,329
11679,000;3,287;0,863;-34,657;3,118;9,619;5,332;37,883;4,911;5,411;-2,762;0,000;39,600;40,600;9,693;3,220;11,802;8,659;12,048;9,242;-3,197;26,618;0,000;274,940;Inf;283,000;275,000;10,075;2,790;14,356;23,348
11679,500;3,287;0,863;-34,657;3,118;9,619;5,332;37,883;4,911;5,411;-2,762;0,000;39,600;40,600;9,693;3,220;11,735;8,389;12,036;8,542;-3,197;26,618;0,000;274,940;Inf;283,000;275,000;10,438;2,798;14,363;23,333
11680,000;3,287;0,863;-34,657;3,118;9,619;5,332;37,883;4,911;5,411;-2,762;0,000;39,600;40,600;9,693;3,220;11,479;8,344;12,028;8,724;-3,197;26,618;0,000;274,040;Inf;283,000;275,000;10,176;2,806;14,363;23,325
11680,500;3,287;0,863;-34,657;3,118;9,619;5,361;37,910;4,943;5,469;-2,749;0,000;39,579;40,670;9,693;3,220;11,525;8,982;12,057;9,095;-3,202;26,624;0,000;274,040;Inf;283,000;275,000;10,144;2,814;14,345;23,332
11681,000;3,287;0,863;-34,657;3,118;9,619;5,361;37,910;4,943;5,469;-2,749;0,000;39,600;40,700;9,693;3,220;11,796;9,247;12,165;9,227;-3,202;26,624;0,000;274,940;Inf;283,000;275,000;10,415;2,822;14,319;23,316
11681,500;3,426;0,836;-35,209;3,099;9,739;5,361;37,910;4,943;5,469;-2,749;0,000;39,600;40,700;9,519;3,066;12,078;8,908;12,175;9,320;-3,202;26,624;0,000;274,940;Inf;283,000;275,000;10,609;2,829;14,351;23,335
11682,000;3,426;0,836;-35,209;3,099;9,739;5,361;37,910;4,943;5,469;-2,749;0,000;39,600;40,700;9,519;3,066;11,849;8,855;12,121;8,999;-3,202;26,624;0,000;273,140;Inf;284,000;275,000;10,620;2,839;14,378;23,346
11682,500;3,426;0,836;-35,209;3,099;9,739;5,361;37,910;4,943;5,469;-2,749;0,000;39,600;40,700;9,519;3,066;11,487;8,897;12,101;8,903;-3,202;26,624;0,000;273,140;Inf;284,000;275,000;10,456;2,849;14,385;23,368
11683,000;3,426;0,836;-35,209;3,099;9,739;5,361;37,910;4,943;5,469;-2,749;0,000;39,600;40,700;9,519;3,066;11,311;8,277;11,910;8,641;-3,202;26,624;0,000;274,740;Inf;284,000;275,000;10,347;2,858;14,380;23,377
11683,500;3,426;0,836;-35,209;3,099;9,739;5,362;37,948;4,959;5,514;-2,757;0,000;39,600;40,667;9,519;3,066;11,566;8,810;12,001;8,925;-3,212;26,627;0,000;274,740;Inf;284,000;275,000;10,035;2,868;14,355;23,396
11684,000;3,426;0,836;-35,209;3,099;9,739;5,362;37,948;4,959;5,514;-2,757;0,000;39,600;40,700;9,519;3,066;11,600;9,124;12,038;8,925;-3,212;26,627;0,000;272,540;Inf;285,000;275,000;10,326;2,877;14,307;23,395
11684,500;3,426;0,836;-35,209;3,099;9,739;5,362;37,948;4,959;5,514;-2,757;0,000;39,600;40,700;9,519;3,066;11,872;8,939;12,119;8,762;-3,212;26,627;0,000;272,540;Inf;285,000;275,000;10,422;2,886;14,312;23,391
11685,000;2,813;0,675;-35,209;3,111;9,714;5,362;37,948;4,959;5,514;-2,757;0,000;39,600;40,700;9,538;3,028;11,649;8,661;12,017;8,740;-3,212;26,627;0,000;274,740;Inf;285,000;275,000;10,423;2,895;14,322;23,404
11685,500;2,813;0,675;-35,209;3,111;9,714;5,362;37,948;4,959;5,514;-2,757;0,000;39,600;40,700;9,538;3,028;11,896;8,873;12,075;9,372;-3,212;26,627;0,000;274,740;Inf;285,000;275,000;10,267;2,893;14,338;23,388
11686,000;2,813;0,675;-35,209;3,111;9,714;5,362;37,948;4,959;5,514;-2,757;0,000;39,600;40,700;9,538;3,028;11,693;9,102;12,089;8,961;-3,212;26,627;0,000;277,140;Inf;284,000;275,000;10,554;2,892;14,360;23,382
11686,500;2,813;0,675;-35,209;3,111;9,714;5,362;37,948;4,959;5,514;-2,757;0,000;39,600;40,700;9,538;3,028;11,512;8,832;11,999;8,663;-3,212;26,627;0,000;277,140;Inf;284,000;275,000;10,251;2,889;14,394;23,398
11687,000;2,813;0,675;-35,209;3,111;9,714;5,361;37,908;4,949;5,515;-2,765;0,000;39,606;40,744;9,538;3,028;11,909;8,722;12,056;9,110;-3,201;26,623;0,000;276,840;Inf;284,000;275,000;10,251;2,889;14,376;23,414
11687,500;2,813;0,675;-35,209;3,111;9,714;5,361;37,908;4,949;5,515;-2,765;0,000;39,600;40,700;9,538;3,028;11,909;8,722;12,056;9,110;-3,201;26,623;0,000;276,840;Inf;283,000;275,000;10,449;2,888;14,406;23,414
11688,000;2,813;0,675;-35,209;3,111;9,714;5,361;37,908;4,949;5,515;-2,765;0,000;39,600;40,700;9,538;3,028;11,741;9,009;12,070;8,754;-3,201;26,623;0,000;276,640;Inf;283,000;275,000;10,449;2,887;14,406;23,414
11688,500;2,867;0,746;-34,851;3,172;9,608;5,361;37,908;4,949;5,515;-2,765;0,000;39,600;40,700;9,687;3,243;11,179;8,879;11,869;8,526;-3,201;26,623;0,000;276,640;Inf;282,000;275,000;10,393;2,886;14,433;23,436
11689,000;2,867;0,746;-34,851;3,172;9,608;5,361;37,908;4,949;5,515;-2,765;0,000;39,600;40,700;9,687;3,243;11,530;8,841;11,954;8,662;-3,201;26,623;0,000;276,540;Inf;282,000;275,000;10,113;2,885;14,428;23,435
11689,500;2,867;0,746;-34,851;3,172;9,608;5,361;37,908;4,949;5,515;-2,765;0,000;39,600;40,700;9,687;3,243;11,739;8,824;12,002;9,134;-3,201;26,623;0,000;276,540;Inf;281,000;275,000;10,247;2,885;14,424;23,462
11690,000;2,867;0,746;-34,851;3,172;9,608;5,361;37,908;4,949;5,515;-2,765;0,000;39,600;40,700;9,687;3,243;11,894;9,266;12,108;9,578;-3,201;26,623;0,000;275,040;Inf;281,000;275,000;10,425;2,885;14,447;23,511
11690,500;2,867;0,746;-34,851;3,172;9,608;5,361;37,908;4,949;5,515;-2,765;0,000;39,600;40,700;9,687;3,243;12,008;9,241;12,192;9,191;-3,201;26,623;0,000;275,040;Inf;281,000;275,000;10,711;2,884;14,467;23,581
11691,000;2,867;0,746;-34,851;3,172;9,608;5,351;37,876;4,939;5,527;-2,756;0,000;39,629;40,701;9,687;3,243;11,999;9,180;12,255;8,951;-3,208;26,618;0,000;275,240;Inf;281,000;275,000;10,658;2,884;14,491;23,607
11691,500;2,867;0,746;-34,851;3,172;9,608;5,351;37,876;4,939;5,527;-2,756;0,000;39,600;40,700;9,687;3,243;12,075;9,109;12,258;9,381;-3,208;26,618;0,000;275,240;Inf;281,000;275,000;10,596;2,884;14,504;23,631
11692,000;3,438;0,818;-35,209;3,044;9,651;5,351;37,876;4,939;5,527;-2,756;0,000;39,600;40,700;9,615;3,090;12,177;9,880;12,389;9,993;-3,208;26,618;0,000;275,540;Inf;281,000;275,000;10,706;2,884;14,546;23,657
11692,500;3,438;0,818;-35,209;3,044;9,651;5,351;37,876;4,939;5,527;-2,756;0,000;39,600;40,700;9,615;3,090;12,131;9,576;12,391;9,330;-3,208;26,618;0,000;275,540;Inf;281,000;275,000;11,110;2,893;14,575;23,681
11693,000;3,438;0,818;-35,209;3,044;9,651;5,351;37,876;4,939;5,527;-2,756;0,000;39,600;40,700;9,615;3,090;11,999;9,314;12,376;9,099;-3,208;26,618;0,000;273,340;Inf;281,000;275,000;10,857;2,902;14,649;23,689
11693,500;3,438;0,818;-35,209;3,044;9,651;5,351;37,876;4,939;5,527;-2,756;0,000;39,600;40,700;9,615;3,090;11,868;9,133;12,288;8,905;-3,208;26,618;0,000;273,340;Inf;282,000;275,000;10,697;2,910;14,668;23,559
11694,000;3,438;0,818;-35,209;3,044;9,651;5,323;37,866;4,938;5,572;-2,780;0,000;39,647;40,720;9,615;3,090;12,134;8,979;12,292;8,781;-3,216;26,617;0,000;272,740;Inf;282,000;275,000;10,549;2,919;14,683;23,526
11694,500;3,438;0,818;-35,209;3,044;9,651;5,323;37,866;4,938;5,572;-2,780;0,000;39,600;40,700;9,615;3,090;12,070;8,806;12,206;9,011;-3,216;26,617;0,000;272,740;Inf;283,000;275,000;10,547;2,928;14,688;23,512
11695,000;2,624;0,695;-34,392;3,037;9,626;5,323;37,866;4,938;5,572;-2,780;0,000;39,600;40,700;9,758;3,107;11,823;9,223;12,183;9,321;-3,216;26,617;0,000;273,340;Inf;283,000;275,000;10,523;2,936;14,672;23,493
11695,500;2,624;0,695;-34,392;3,037;9,626;5,323;37,866;4,938;5,572;-2,780;0,000;39,600;40,700;9,758;3,107;11,888;9,683;12,317;9,434;-3,216;26,617;0,000;273,340;Inf;284,000;275,000;10,637;2,931;14,684;23,492
11696,000;2,624;0,695;-34,392;3,037;9,626;5,323;37,866;4,938;5,572;-2,780;0,000;39,600;40,700;9,758;3,107;11,976;9,247;12,321;8,985;-3,216;26,617;0,000;274,140;Inf;284,000;275,000;10,831;2,926;14,682;23,526
11696,500;2,624;0,695;-34,392;3,037;9,626;5,323;37,866;4,938;5,572;-2,780;0,000;39,600;40,700;9,758;3,107;12,005;9,180;12,321;9,013;-3,216;26,617;0,000;274,140;Inf;284,000;275,000;10,632;2,921;14,682;23,536
