t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1943,500;3,276;0,840;-34,603;1,928;9,168;3,951;22,326;3,590;-37,998;-2,797;0,000;30,900;29,900;9,166;1,804;-17,897;-12,083;-20,921;-14,069;-3,221;27,109;0,000;250,740;Inf;260,000;260,000;-16,215;3,142;-9,635;21,632
1944,000;3,276;0,840;-34,603;1,928;9,168;3,951;22,326;3,590;-37,998;-2,797;0,000;30,900;29,900;9,166;1,804;-17,888;-12,078;-20,938;-14,049;-3,221;27,109;0,000;250,740;Inf;260,000;260,000;-16,242;3,145;-9,628;21,748
1944,500;3,276;0,840;-34,603;1,928;9,168;3,951;22,326;3,590;-37,998;-2,797;0,000;30,900;29,900;9,166;1,804;-17,867;-12,077;-20,909;-13,988;-3,221;27,109;0,000;250,540;Inf;260,000;260,000;-16,238;3,147;-9,616;21,836
1945,000;3,276;0,840;-34,603;1,928;9,168;3,951;22,326;3,590;-37,998;-2,797;0,000;30,900;29,900;9,166;1,804;-17,811;-12,010;-20,898;-13,949;-3,221;27,109;0,000;250,540;Inf;260,000;260,000;-16,210;3,149;-9,612;21,867
1945,500;3,276;0,840;-34,603;1,928;9,168;3,938;22,370;3,588;-37,979;-2,792;0,000;30,948;29,923;9,166;1,804;-17,833;-12,022;-20,926;-13,970;-3,205;27,112;0,000;251,040;Inf;260,000;260,000;-16,167;3,151;-9,617;21,885
1946,000;3,276;0,840;-34,603;1,928;9,168;3,938;22,370;3,588;-37,979;-2,792;0,000;30,900;29,900;9,166;1,804;-17,902;-12,063;-20,973;-14,051;-3,205;27,112;0,000;251,040;Inf;260,000;260,000;-16,188;3,153;-9,598;21,860
1946,500;3,542;0,880;-35,114;1,879;9,202;3,938;22,370;3,588;-37,979;-2,792;0,000;30,900;29,900;9,115;1,803;-17,951;-12,087;-20,949;-14,058;-3,205;27,112;0,000;250,940;Inf;260,000;260,000;-16,247;3,155;-9,614;21,899
1947,000;3,542;0,880;-35,114;1,879;9,202;3,938;22,370;3,588;-37,979;-2,792;0,000;30,900;29,900;9,115;1,803;-17,873;-12,059;-20,945;-13,997;-3,205;27,112;0,000;250,940;Inf;260,000;260,000;-16,261;3,161;-9,614;21,956
1947,500;3,542;0,880;-35,114;1,879;9,202;3,938;22,370;3,588;-37,979;-2,792;0,000;30,900;29,900;9,115;1,803;-17,838;-12,047;-20,916;-13,970;-3,205;27,112;0,000;251,040;Inf;260,000;260,000;-16,218;3,168;-9,602;22,014
1948,000;3,542;0,880;-35,114;1,879;9,202;3,938;22,370;3,588;-37,979;-2,792;0,000;30,900;29,900;9,115;1,803;-17,797;-12,024;-20,904;-13,930;-3,205;27,112;0,000;251,040;Inf;260,000;260,000;-16,193;3,174;-9,604;22,014
1948,500;3,542;0,880;-35,114;1,879;9,202;3,958;22,424;3,600;-37,985;-2,785;0,000;30,958;29,996;9,115;1,803;-17,851;-12,043;-20,913;-14,014;-3,216;27,108;0,000;251,440;Inf;260,000;260,000;-16,164;3,180;-9,603;22,033
1949,000;3,542;0,880;-35,114;1,879;9,202;3,958;22,424;3,600;-37,985;-2,785;0,000;31,000;30,000;9,115;1,803;-17,887;-12,077;-20,901;-14,026;-3,216;27,108;0,000;251,440;Inf;260,000;260,000;-16,205;3,186;-9,595;22,033
1949,500;3,542;0,880;-35,114;1,879;9,202;3,958;22,424;3,600;-37,985;-2,785;0,000;31,000;30,000;9,115;1,803;-17,886;-12,063;-20,910;-14,007;-3,216;27,108;0,000;250,940;Inf;260,000;260,000;-16,222;3,192;-9,599;22,033
1950,000;3,626;0,922;-35,140;1,873;9,139;3,958;22,424;3,600;-37,985;-2,785;0,000;31,000;30,000;9,172;1,933;-17,823;-12,047;-20,904;-13,962;-3,216;27,108;0,000;250,940;Inf;260,000;260,000;-16,217;3,197;-9,624;22,034
1950,500;3,626;0,922;-35,140;1,873;9,139;3,958;22,424;3,600;-37,985;-2,785;0,000;31,000;30,000;9,172;1,933;-17,785;-12,033;-20,884;-13,939;-3,216;27,108;0,000;250,440;Inf;260,000;260,000;-16,184;3,204;-9,607;22,038
1951,000;3,626;0,922;-35,140;1,873;9,139;3,958;22,424;3,600;-37,985;-2,785;0,000;31,000;30,000;9,172;1,933;-17,762;-11,988;-20,891;-13,917;-3,216;27,108;0,000;250,440;Inf;260,000;260,000;-16,160;3,211;-9,593;22,022
1951,500;3,626;0,922;-35,140;1,873;9,139;3,958;22,424;3,600;-37,985;-2,785;0,000;31,000;30,000;9,172;1,933;-17,824;-12,035;-20,936;-14,000;-3,216;27,108;0,000;250,640;Inf;260,000;260,000;-16,140;3,218;-9,604;22,021
1952,000;3,626;0,922;-35,140;1,873;9,139;3,970;22,473;3,560;-37,974;-2,787;0,000;30,951;29,942;9,172;1,933;-17,882;-12,055;-20,949;-13,990;-3,218;27,103;0,000;250,640;Inf;260,000;260,000;-16,199;3,225;-9,624;22,015
1952,500;3,626;0,922;-35,140;1,873;9,139;3,970;22,473;3,560;-37,974;-2,787;0,000;31,000;29,900;9,172;1,933;-17,814;-12,028;-20,922;-13,961;-3,218;27,103;0,000;250,540;Inf;260,000;260,000;-16,219;3,231;-9,587;22,038
1953,000;3,137;0,733;-35,209;1,868;9,290;3,970;22,473;3,560;-37,974;-2,787;0,000;31,000;29,900;9,029;1,919;-17,786;-12,007;-20,890;-13,947;-3,218;27,103;0,000;250,540;Inf;260,000;260,000;-16,181;3,238;-9,594;22,049
1953,500;3,137;0,733;-35,209;1,868;9,290;3,970;22,473;3,560;-37,974;-2,787;0,000;31,000;29,900;9,029;1,919;-17,780;-12,006;-20,893;-13,937;-3,218;27,103;0,000;250,340;Inf;260,000;260,000;-16,157;3,236;-9,599;22,047
1954,000;3,137;0,733;-35,209;1,868;9,290;3,970;22,473;3,560;-37,974;-2,787;0,000;31,000;29,900;9,029;1,919;-17,828;-12,029;-20,910;-14,021;-3,218;27,103;0,000;250,340;Inf;260,000;260,000;-16,154;3,234;-9,593;22,013
1954,500;3,137;0,733;-35,209;1,868;9,290;3,970;22,473;3,560;-37,974;-2,787;0,000;31,000;29,900;9,029;1,919;-17,882;-12,053;-20,897;-14,028;-3,218;27,103;0,000;250,840;Inf;260,000;260,000;-16,197;3,233;-9,593;22,005
1955,000;3,137;0,733;-35,209;1,868;9,290;3,986;22,514;3,568;-38,012;-2,794;0,000;30,952;29,903;9,029;1,919;-17,886;-12,038;-20,921;-13,989;-3,224;27,090;0,000;250,840;Inf;260,000;260,000;-16,215;3,231;-9,606;22,019
1955,500;3,137;0,733;-35,209;1,868;9,290;3,986;22,514;3,568;-38,012;-2,794;0,000;31,000;29,900;9,029;1,919;-17,777;-11,996;-20,881;-13,932;-3,224;27,090;0,000;250,740;Inf;260,000;260,000;-16,209;3,230;-9,587;22,013
1956,000;3,380;0,817;-35,209;1,862;9,141;3,986;22,514;3,568;-38,012;-2,794;0,000;31,000;29,900;9,136;1,999;-17,760;-11,986;-20,873;-13,929;-3,224;27,090;0,000;250,740;Inf;260,000;260,000;-16,146;3,228;-9,569;22,028
1956,500;3,380;0,817;-35,209;1,862;9,141;3,986;22,514;3,568;-38,012;-2,794;0,000;31,000;29,900;9,136;1,999;-17,841;-11,995;-20,919;-13,986;-3,224;27,090;0,000;250,840;Inf;260,000;260,000;-16,137;3,231;-9,566;22,047
1957,000;3,380;0,817;-35,209;1,862;9,141;3,986;22,514;3,568;-38,012;-2,794;0,000;31,000;29,900;9,136;1,999;-17,881;-12,040;-20,944;-14,010;-3,224;27,090;0,000;250,840;Inf;260,000;260,000;-16,185;3,233;-9,592;22,056
1957,500;3,380;0,817;-35,209;1,862;9,141;3,986;22,514;3,568;-38,012;-2,794;0,000;31,000;29,900;9,136;1,999;-17,855;-12,040;-20,929;-13,991;-3,224;27,090;0,000;251,340;Inf;260,000;260,000;-16,219;3,236;-9,582;22,070
1958,000;3,380;0,817;-35,209;1,862;9,141;3,986;22,514;3,568;-38,012;-2,794;0,000;31,000;29,900;9,136;1,999;-17,805;-11,990;-20,911;-13,946;-3,224;27,090;0,000;251,340;Inf;260,000;260,000;-16,204;3,238;-9,572;22,079
1958,500;3,380;0,817;-35,209;1,862;9,141;3,961;22,573;3,610;-37,973;-2,798;0,000;30,964;29,865;9,136;1,999;-17,803;-11,976;-20,885;-13,904;-3,217;27,091;0,000;251,340;Inf;260,000;260,000;-16,163;3,240;-9,583;22,079
1959,000;3,380;0,817;-35,209;1,862;9,141;3,961;22,573;3,610;-37,973;-2,798;0,000;31,000;29,900;9,136;1,999;-17,752;-11,972;-20,880;-13,914;-3,217;27,091;0,000;251,340;Inf;260,000;260,000;-16,142;3,243;-9,567;22,107
1959,500;3,364;0,847;-34,069;1,887;9,146;3,961;22,573;3,610;-37,973;-2,798;0,000;31,000;29,900;9,279;1,704;-17,922;-12,053;-20,933;-14,059;-3,217;27,091;0,000;251,840;Inf;260,000;260,000;-16,130;3,245;-9,572;22,140
1960,000;3,364;0,847;-34,069;1,887;9,146;3,961;22,573;3,610;-37,973;-2,798;0,000;31,000;29,900;9,279;1,704;-17,863;-12,023;-20,917;-14,008;-3,217;27,091;0,000;251,840;Inf;260,000;260,000;-16,242;3,247;-9,560;22,151
1960,500;3,364;0,847;-34,069;1,887;9,146;3,961;22,573;3,610;-37,973;-2,798;0,000;31,000;29,900;9,279;1,704;-17,824;-12,013;-20,894;-13,965;-3,217;27,091;0,000;251,040;Inf;260,000;260,000;-16,203;3,249;-9,581;22,148
1961,000;3,364;0,847;-34,069;1,887;9,146;3,961;22,573;3,610;-37,973;-2,798;0,000;31,000;29,900;9,279;1,704;-17,807;-12,000;-20,877;-13,920;-3,217;27,091;0,000;251,040;Inf;260,000;260,000;-16,174;3,251;-9,580;22,161
1961,500;3,364;0,847;-34,069;1,887;9,146;3,957;22,621;3,604;-37,974;-2,782;0,000;30,964;29,945;9,279;1,704;-17,765;-11,964;-20,861;-13,898;-3,221;27,091;0,000;250,940;Inf;260,000;260,000;-16,151;3,252;-9,557;22,112
1962,000;3,364;0,847;-34,069;1,887;9,146;3,957;22,621;3,604;-37,974;-2,782;0,000;31,000;29,900;9,279;1,704;-17,739;-11,960;-20,864;-13,893;-3,221;27,091;0,000;250,940;Inf;260,000;260,000;-16,122;3,254;-9,548;22,142
1962,500;3,258;0,803;-34,504;1,927;9,171;3,957;22,621;3,604;-37,974;-2,782;0,000;31,000;29,900;9,208;1,667;-17,796;-11,992;-20,891;-13,985;-3,221;27,091;0,000;250,340;Inf;260,000;260,000;-16,114;3,256;-9,557;22,146
1963,000;3,258;0,803;-34,504;1,927;9,171;3,957;22,621;3,604;-37,974;-2,782;0,000;31,000;29,900;9,208;1,667;-17,855;-12,036;-20,904;-13,993;-3,221;27,091;0,000;250,340;Inf;260,000;260,000;-16,166;3,256;-9,570;22,135
1963,500;3,258;0,803;-34,504;1,927;9,171;3,957;22,621;3,604;-37,974;-2,782;0,000;31,000;29,900;9,208;1,667;-17,836;-12,007;-20,895;-13,958;-3,221;27,091;0,000;249,940;Inf;260,000;260,000;-16,197;3,256;-9,578;22,155
1964,000;3,258;0,803;-34,504;1,927;9,171;3,957;22,621;3,604;-37,974;-2,782;0,000;31,000;29,900;9,208;1,667;-17,776;-11,971;-20,879;-13,910;-3,221;27,091;0,000;249,940;Inf;260,000;260,000;-16,174;3,256;-9,573;22,142
1964,500;3,258;0,803;-34,504;1,927;9,171;3,957;22,621;3,604;-37,974;-2,782;0,000;31,000;29,900;9,208;1,667;-17,725;-11,985;-20,847;-13,881;-3,221;27,091;0,000;250,440;Inf;260,000;260,000;-16,134;3,256;-9,567;22,120
1965,000;3,258;0,803;-34,504;1,927;9,171;3,937;22,663;3,587;-37,978;-2,777;0,000;30,965;29,977;9,208;1,667;-17,745;-11,978;-20,874;-13,926;-3,230;27,080;0,000;250,440;Inf;260,000;260,000;-16,110;3,256;-9,563;22,134
1965,500;3,258;0,803;-34,504;1,927;9,171;3,937;22,663;3,587;-37,978;-2,777;0,000;31,000;30,000;9,208;1,667;-17,825;-12,007;-20,880;-13,995;-3,230;27,080;0,000;250,840;Inf;260,000;260,000;-16,131;3,256;-9,570;22,178
1966,000;3,616;0,893;-35,209;1,863;9,070;3,937;22,663;3,587;-37,978;-2,777;0,000;31,000;30,000;9,196;2,061;-17,845;-12,024;-20,860;-13,987;-3,230;27,080;0,000;250,840;Inf;260,000;260,000;-16,177;3,256;-9,563;22,202
1966,500;3,616;0,893;-35,209;1,863;9,070;3,937;22,663;3,587;-37,978;-2,777;0,000;31,000;30,000;9,196;2,061;-17,760;-12,003;-20,860;-13,917;-3,230;27,080;0,000;250,140;Inf;260,000;260,000;-16,179;3,262;-9,561;22,249
1967,000;3,616;0,893;-35,209;1,863;9,070;3,937;22,663;3,587;-37,978;-2,777;0,000;31,000;30,000;9,196;2,061;-17,737;-11,960;-20,826;-13,884;-3,230;27,080;0,000;250,140;Inf;260,000;260,000;-16,135;3,268;-9,573;22,272
1967,500;3,616;0,893;-35,209;1,863;9,070;3,937;22,663;3,587;-37,978;-2,777;0,000;31,000;30,000;9,196;2,061;-17,728;-11,937;-20,858;-13,899;-3,230;27,080;0,000;250,240;Inf;260,000;260,000;-16,102;3,274;-9,550;22,301
1968,000;3,616;0,893;-35,209;1,863;9,070;3,952;22,711;3,603;-37,955;-2,783;0,000;30,977;29,963;9,196;2,061;-17,790;-11,972;-20,885;-13,940;-3,227;27,075;0,000;250,240;Inf;260,000;260,000;-16,105;3,279;-9,543;22,384
1968,500;3,616;0,893;-35,209;1,863;9,070;3,952;22,711;3,603;-37,955;-2,783;0,000;31,000;30,000;9,196;2,061;-17,843;-12,010;-20,904;-14,004;-3,227;27,075;0,000;250,540;Inf;260,000;260,000;-16,147;3,285;-9,547;22,464
1969,000;3,749;0,890;-35,209;1,840;9,199;3,952;22,711;3,603;-37,955;-2,783;0,000;31,000;30,000;9,160;1,954;-17,825;-11,998;-20,881;-13,986;-3,227;27,075;0,000;250,540;Inf;260,000;260,000;-16,190;3,290;-9,559;22,563
1969,500;3,749;0,890;-35,209;1,840;9,199;3,952;22,711;3,603;-37,955;-2,783;0,000;31,000;30,000;9,160;1,954;-17,777;-11,987;-20,868;-13,938;-3,227;27,075;0,000;250,340;Inf;260,000;260,000;-16,173;3,298;-9,560;22,604
1970,000;3,749;0,890;-35,209;1,840;9,199;3,952;22,711;3,603;-37,955;-2,783;0,000;31,000;30,000;9,160;1,954;-17,715;-11,932;-20,853;-13,871;-3,227;27,075;0,000;250,340;Inf;260,000;260,000;-16,143;3,305;-9,545;22,621
1970,500;3,749;0,890;-35,209;1,840;9,199;3,952;22,711;3,603;-37,955;-2,783;0,000;31,000;30,000;9,160;1,954;-17,738;-11,958;-20,883;-13,905;-3,227;27,075;0,000;250,140;Inf;260,000;260,000;-16,093;3,312;-9,525;22,601
1971,000;3,749;0,890;-35,209;1,840;9,199;3,952;22,711;3,603;-37,955;-2,783;0,000;31,000;30,000;9,160;1,954;-17,826;-11,988;-20,913;-13,965;-3,227;27,075;0,000;250,140;Inf;260,000;260,000;-16,121;3,320;-9,538;22,559
1971,500;3,749;0,890;-35,209;1,840;9,199;4,008;22,764;3,601;-37,961;-2,796;0,000;30,981;30,034;9,160;1,954;-17,861;-12,001;-20,946;-13,976;-3,208;27,082;0,000;250,040;Inf;260,000;260,000;-16,173;3,327;-9,539;22,553
1972,000;3,749;0,890;-35,209;1,840;9,199;4,008;22,764;3,601;-37,961;-2,796;0,000;31,000;30,000;9,160;1,954;-17,826;-11,967;-20,913;-13,909;-3,208;27,082;0,000;250,040;Inf;260,000;260,000;-16,196;3,334;-9,544;22,563
1972,500;3,304;0,864;-33,960;1,863;9,141;4,008;22,764;3,601;-37,961;-2,796;0,000;31,000;30,000;9,319;1,922;-17,760;-11,942;-20,868;-13,877;-3,208;27,082;0,000;250,540;Inf;260,000;260,000;-16,154;3,340;-9,544;22,492
1973,000;3,304;0,864;-33,960;1,863;9,141;4,008;22,764;3,601;-37,961;-2,796;0,000;31,000;30,000;9,319;1,922;-17,718;-11,932;-20,846;-13,880;-3,208;27,082;0,000;250,540;Inf;260,000;260,000;-16,112;3,340;-9,533;22,445
1973,500;3,304;0,864;-33,960;1,863;9,141;4,008;22,764;3,601;-37,961;-2,796;0,000;31,000;30,000;9,319;1,922;-17,793;-11,978;-20,861;-13,964;-3,208;27,082;0,000;250,040;Inf;260,000;260,000;-16,094;3,339;-9,534;22,415
1974,000;3,304;0,864;-33,960;1,863;9,141;4,008;22,764;3,601;-37,961;-2,796;0,000;31,000;30,000;9,319;1,922;-17,809;-11,998;-20,848;-13,957;-3,208;27,082;0,000;250,040;Inf;260,000;260,000;-16,149;3,339;-9,539;22,379
1974,500;3,304;0,864;-33,960;1,863;9,141;3,978;22,813;3,601;-37,985;-2,778;0,000;30,985;30,071;9,319;1,922;-17,774;-11,970;-20,863;-13,915;-3,206;27,075;0,000;250,840;Inf;260,000;260,000;-16,153;3,338;-9,538;22,325
1975,000;3,304;0,864;-33,960;1,863;9,141;3,978;22,813;3,601;-37,985;-2,778;0,000;31,000;30,100;9,319;1,922;-17,750;-11,938;-20,834;-13,870;-3,206;27,075;0,000;250,840;Inf;260,000;260,000;-16,131;3,337;-9,526;22,280
1975,500;2,486;0,699;-33,540;1,908;9,164;3,978;22,813;3,601;-37,985;-2,778;0,000;31,000;30,100;9,297;1,817;-17,737;-11,933;-20,851;-13,854;-3,206;27,075;0,000;249,440;Inf;260,000;260,000;-16,098;3,337;-9,532;22,311
1976,000;2,486;0,699;-33,540;1,908;9,164;3,978;22,813;3,601;-37,985;-2,778;0,000;31,000;30,100;9,297;1,817;-17,711;-11,920;-20,846;-13,871;-3,206;27,075;0,000;249,440;Inf;260,000;260,000;-16,094;3,323;-9,538;22,301
1976,500;2,486;0,699;-33,540;1,908;9,164;3,978;22,813;3,601;-37,985;-2,778;0,000;31,000;30,100;9,297;1,817;-17,793;-11,958;-20,870;-13,935;-3,206;27,075;0,000;250,740;Inf;260,000;260,000;-16,087;3,309;-9,538;22,286
1977,000;2,486;0,699;-33,540;1,908;9,164;3,978;22,813;3,601;-37,985;-2,778;0,000;31,000;30,100;9,297;1,817;-17,816;-11,967;-20,886;-13,949;-3,206;27,075;0,000;250,740;Inf;260,000;260,000;-16,139;3,296;-9,526;22,334
1977,500;2,486;0,699;-33,540;1,908;9,164;3,953;22,849;3,590;-37,980;-2,786;0,000;30,985;29,956;9,297;1,817;-17,743;-11,966;-20,852;-13,891;-3,214;27,074;0,000;249,640;Inf;260,000;260,000;-16,155;3,282;-9,532;22,405
1978,000;2,486;0,699;-33,540;1,908;9,164;3,953;22,849;3,590;-37,980;-2,786;0,000;31,000;30,000;9,297;1,817;-17,717;-11,922;-20,841;-13,858;-3,214;27,074;0,000;249,640;Inf;260,000;260,000;-16,113;3,269;-9,529;22,441
1978,500;2,486;0,699;-33,540;1,908;9,164;3,953;22,849;3,590;-37,980;-2,786;0,000;31,000;30,000;9,297;1,817;-17,721;-11,905;-20,826;-13,851;-3,214;27,074;0,000;250,740;Inf;260,000;260,000;-16,085;3,257;-9,536;22,488
1979,000;3,153;0,755;-35,209;1,941;9,231;3,953;22,849;3,590;-37,980;-2,786;0,000;31,000;30,000;9,134;1,842;-17,745;-11,940;-20,851;-13,870;-3,214;27,074;0,000;250,740;Inf;260,000;260,000;-16,076;3,244;-9,524;22,477
1979,500;3,153;0,755;-35,209;1,941;9,231;3,953;22,849;3,590;-37,980;-2,786;0,000;31,000;30,000;9,134;1,842;-17,804;-11,952;-20,899;-13,936;-3,214;27,074;0,000;249,640;Inf;260,000;260,000;-16,101;3,242;-9,523;22,516
1980,000;3,153;0,755;-35,209;1,941;9,231;3,953;22,849;3,590;-37,980;-2,786;0,000;31,000;30,000;9,134;1,842;-17,814;-11,970;-20,915;-13,909;-3,214;27,074;0,000;249,640;Inf;260,000;260,000;-16,148;3,241;-9,531;22,598
1980,500;3,153;0,755;-35,209;1,941;9,231;3,953;22,849;3,590;-37,980;-2,786;0,000;31,000;30,000;9,134;1,842;-17,745;-11,931;-20,851;-13,871;-3,214;27,074;0,000;250,240;Inf;260,000;260,000;-16,152;3,240;-9,516;22,633
1981,000;3,153;0,755;-35,209;1,941;9,231;3,974;22,908;3,603;-37,959;-2,780;0,000;30,978;29,968;9,134;1,842;-17,721;-11,933;-20,836;-13,866;-3,217;27,054;0,000;250,240;Inf;260,000;260,000;-16,100;3,238;-9,506;22,682
1981,500;3,153;0,755;-35,209;1,941;9,231;3,974;22,908;3,603;-37,959;-2,780;0,000;31,000;30,000;9,134;1,842;-17,756;-11,942;-20,859;-13,899;-3,217;27,054;0,000;248,840;Inf;260,000;260,000;-16,089;3,237;-9,499;22,686
1982,000;3,614;0,852;-35,209;1,919;9,243;3,974;22,908;3,603;-37,959;-2,780;0,000;31,000;30,000;9,134;1,867;-17,820;-11,959;-20,909;-13,934;-3,217;27,054;0,000;248,840;Inf;260,000;260,000;-16,114;3,235;-9,512;22,757
1982,500;3,614;0,852;-35,209;1,919;9,243;3,974;22,908;3,603;-37,959;-2,780;0,000;31,000;30,000;9,134;1,867;-17,781;-11,959;-20,888;-13,933;-3,217;27,054;0,000;250,540;Inf;260,000;260,000;-16,155;3,242;-9,517;22,764
1983,000;3,614;0,852;-35,209;1,919;9,243;3,974;22,908;3,603;-37,959;-2,780;0,000;31,000;30,000;9,134;1,867;-17,765;-11,952;-20,861;-13,884;-3,217;27,054;0,000;250,540;Inf;260,000;260,000;-16,140;3,248;-9,520;22,759
1983,500;3,614;0,852;-35,209;1,919;9,243;3,974;22,908;3,603;-37,959;-2,780;0,000;31,000;30,000;9,134;1,867;-17,730;-11,923;-20,839;-13,865;-3,217;27,054;0,000;248,440;Inf;260,000;260,000;-16,115;3,254;-9,523;22,745
1984,000;3,614;0,852;-35,209;1,919;9,243;4,011;22,961;3,606;-37,960;-2,784;0,000;30,991;29,943;9,134;1,867;-17,746;-11,924;-20,867;-13,863;-3,208;27,055;0,000;248,440;Inf;260,000;260,000;-16,089;3,260;-9,502;22,720
1984,500;3,614;0,852;-35,209;1,919;9,243;4,011;22,961;3,606;-37,960;-2,784;0,000;31,000;29,900;9,134;1,867;-17,768;-11,925;-20,868;-13,906;-3,208;27,055;0,000;250,740;Inf;260,000;260,000;-16,100;3,265;-9,502;22,659
1985,000;3,614;0,852;-35,209;1,919;9,243;4,011;22,961;3,606;-37,960;-2,784;0,000;31,000;29,900;9,134;1,867;-17,774;-11,956;-20,872;-13,903;-3,208;27,055;0,000;250,740;Inf;260,000;260,000;-16,117;3,271;-9,518;22,604
1985,500;4,006;0,935;-35,209;1,900;9,245;4,011;22,961;3,606;-37,960;-2,784;0,000;31,000;29,900;9,183;1,846;-17,781;-11,943;-20,878;-13,882;-3,208;27,055;0,000;248,440;Inf;260,000;260,000;-16,126;3,277;-9,504;22,561
1986,000;4,006;0,935;-35,209;1,900;9,245;4,011;22,961;3,606;-37,960;-2,784;0,000;31,000;29,900;9,183;1,846;-17,730;-11,920;-20,860;-13,866;-3,208;27,055;0,000;248,440;Inf;260,000;260,000;-16,121;3,289;-9,501;22,526
1986,500;4,006;0,935;-35,209;1,900;9,245;4,011;22,961;3,606;-37,960;-2,784;0,000;31,000;29,900;9,183;1,846;-17,699;-11,906;-20,842;-13,853;-3,208;27,055;0,000;250,240;Inf;260,000;260,000;-16,094;3,300;-9,505;22,508
1987,000;4,006;0,935;-35,209;1,900;9,245;4,011;22,961;3,606;-37,960;-2,784;0,000;31,000;29,900;9,183;1,846;-17,720;-11,892;-20,843;-13,870;-3,208;27,055;0,000;250,240;Inf;260,000;260,000;-16,075;3,312;-9,485;22,515
1987,500;4,006;0,935;-35,209;1,900;9,245;3,982;23,002;3,611;-37,962;-2,805;0,000;30,988;30,086;9,183;1,846;-17,757;-11,927;-20,843;-13,925;-3,231;27,054;0,000;247,240;Inf;260,000;260,000;-16,081;3,323;-9,506;22,525
1988,000;4,006;0,935;-35,209;1,900;9,245;3,982;23,002;3,611;-37,962;-2,805;0,000;31,000;30,100;9,183;1,846;-17,751;-11,917;-20,859;-13,874;-3,231;27,054;0,000;247,240;Inf;260,000;260,000;-16,113;3,335;-9,486;22,501
1988,500;3,206;0,741;-35,209;1,802;9,199;3,982;23,002;3,611;-37,962;-2,805;0,000;31,000;30,100;9,213;1,935;-17,716;-11,911;-20,843;-13,850;-3,231;27,054;0,000;250,040;Inf;260,000;260,000;-16,100;3,346;-9,490;22,490
1989,000;3,206;0,741;-35,209;1,802;9,199;3,982;23,002;3,611;-37,962;-2,805;0,000;31,000;30,100;9,213;1,935;-17,697;-11,888;-20,827;-13,833;-3,231;27,054;0,000;250,040;Inf;260,000;260,000;-16,080;3,343;-9,476;22,501
1989,500;3,206;0,741;-35,209;1,802;9,199;3,982;23,002;3,611;-37,962;-2,805;0,000;31,000;30,100;9,213;1,935;-17,715;-11,887;-20,837;-13,856;-3,231;27,054;0,000;247,840;Inf;260,000;260,000;-16,061;3,341;-9,492;22,521
1990,000;3,206;0,741;-35,209;1,802;9,199;3,982;23,002;3,611;-37,962;-2,805;0,000;31,000;30,100;9,213;1,935;-17,777;-11,903;-20,857;-13,883;-3,231;27,054;0,000;247,840;Inf;260,000;260,000;-16,074;3,339;-9,481;22,574
1990,500;3,206;0,741;-35,209;1,802;9,199;3,957;23,048;3,588;-37,980;-2,793;0,000;30,988;29,994;9,213;1,935;-17,776;-11,924;-20,859;-13,891;-3,225;27,055;0,000;249,940;Inf;260,000;260,000;-16,105;3,337;-9,460;22,570
1991,000;3,206;0,741;-35,209;1,802;9,199;3,957;23,048;3,588;-37,980;-2,793;0,000;31,000;30,000;9,213;1,935;-17,743;-11,903;-20,850;-13,861;-3,225;27,055;0,000;249,940;Inf;260,000;260,000;-16,112;3,335;-9,470;22,579
1991,500;3,206;0,741;-35,209;1,802;9,199;3,957;23,048;3,588;-37,980;-2,793;0,000;31,000;30,000;9,213;1,935;-17,673;-11,879;-20,811;-13,827;-3,225;27,055;0,000;247,040;Inf;260,000;260,000;-16,089;3,332;-9,464;22,654
1992,000;2,911;0,674;-35,209;1,825;9,218;3,957;23,048;3,588;-37,980;-2,793;0,000;31,000;30,000;9,180;2,021;-17,723;-11,890;-20,839;-13,837;-3,225;27,055;0,000;247,040;Inf;260,000;260,000;-16,047;3,330;-9,450;22,664
1992,500;2,911;0,674;-35,209;1,825;9,218;3,957;23,048;3,588;-37,980;-2,793;0,000;31,000;30,000;9,180;2,021;-17,755;-11,919;-20,840;-13,883;-3,225;27,055;0,000;249,640;Inf;260,000;260,000;-16,072;3,323;-9,465;22,671
1993,000;2,911;0,674;-35,209;1,825;9,218;3,957;23,048;3,588;-37,980;-2,793;0,000;31,000;30,000;9,180;2,021;-17,753;-11,918;-20,820;-13,881;-3,225;27,055;0,000;249,640;Inf;260,000;260,000;-16,099;3,317;-9,462;22,710
1993,500;2,911;0,674;-35,209;1,825;9,218;3,957;23,048;3,588;-37,980;-2,793;0,000;31,000;30,000;9,180;2,021;-17,739;-11,904;-20,820;-13,839;-3,225;27,055;0,000;248,940;Inf;260,000;260,000;-16,093;3,310;-9,464;22,746
1994,000;2,911;0,674;-35,209;1,825;9,218;3,955;23,090;3,579;-37,964;-2,781;0,000;30,994;30,082;9,180;2,021;-17,687;-11,867;-20,792;-13,818;-3,213;27,047;0,000;248,940;Inf;260,000;260,000;-16,075;3,304;-9,445;22,728
1994,500;2,911;0,674;-35,209;1,825;9,218;3,955;23,090;3,579;-37,964;-2,781;0,000;31,000;30,100;9,180;2,021;-17,670;-11,854;-20,780;-13,788;-3,213;27,047;0,000;249,640;Inf;260,000;260,000;-16,041;3,297;-9,452;22,773
1995,000;3,234;0,825;-34,556;1,884;9,220;3,955;23,090;3,579;-37,964;-2,781;0,000;31,000;30,100;9,177;1,807;-17,729;-11,909;-20,809;-13,906;-3,213;27,047;0,000;249,640;Inf;260,000;260,000;-16,023;3,291;-9,430;22,811
1995,500;3,234;0,825;-34,556;1,884;9,220;3,955;23,090;3,579;-37,964;-2,781;0,000;31,000;30,100;9,177;1,807;-17,766;-11,904;-20,806;-13,891;-3,213;27,047;0,000;248,240;Inf;260,000;260,000;-16,088;3,290;-9,456;22,870
1996,000;3,234;0,825;-34,556;1,884;9,220;3,955;23,090;3,579;-37,964;-2,781;0,000;31,000;30,100;9,177;1,807;-17,728;-11,872;-20,807;-13,832;-3,213;27,047;0,000;248,240;Inf;260,000;260,000;-16,092;3,289;-9,468;22,958
1996,500;3,234;0,825;-34,556;1,884;9,220;3,955;23,090;3,579;-37,964;-2,781;0,000;31,000;30,100;9,177;1,807;-17,679;-11,853;-20,788;-13,803;-3,213;27,047;0,000;249,440;Inf;260,000;260,000;-16,060;3,288;-9,431;22,956
1997,000;3,234;0,825;-34,556;1,884;9,220;3,980;23,127;3,604;-37,936;-2,798;0,000;30,988;30,003;9,177;1,807;-17,666;-11,851;-20,785;-13,792;-3,224;27,037;0,000;249,440;Inf;260,000;260,000;-16,031;3,287;-9,442;22,929
1997,500;3,234;0,825;-34,556;1,884;9,220;3,980;23,127;3,604;-37,936;-2,798;0,000;31,000;30,000;9,177;1,807;-17,682;-11,873;-20,829;-13,842;-3,224;27,037;0,000;248,640;Inf;260,000;260,000;-16,023;3,286;-9,438;22,840
1998,000;4,053;0,969;-35,209;1,874;9,158;3,980;23,127;3,604;-37,936;-2,798;0,000;31,000;30,000;9,237;1,951;-17,776;-11,895;-20,850;-13,875;-3,224;27,037;0,000;248,640;Inf;260,000;260,000;-16,057;3,285;-9,430;22,849
1998,500;4,053;0,969;-35,209;1,874;9,158;3,980;23,127;3,604;-37,936;-2,798;0,000;31,000;30,000;9,237;1,951;-17,738;-11,873;-20,839;-13,846;-3,224;27,037;0,000;249,940;Inf;260,000;260,000;-16,099;3,298;-9,435;22,851
1999,000;4,053;0,969;-35,209;1,874;9,158;3,980;23,127;3,604;-37,936;-2,798;0,000;31,000;30,000;9,237;1,951;-17,697;-11,881;-20,816;-13,809;-3,224;27,037;0,000;249,940;Inf;260,000;260,000;-16,074;3,310;-9,433;22,828
1999,500;4,053;0,969;-35,209;1,874;9,158;3,980;23,127;3,604;-37,936;-2,798;0,000;31,000;30,000;9,237;1,951;-17,669;-11,841;-20,797;-13,767;-3,224;27,037;0,000;247,740;Inf;260,000;260,000;-16,051;3,322;-9,432;22,870
2000,000;4,053;0,969;-35,209;1,874;9,158;3,980;23,127;3,604;-37,936;-2,798;0,000;31,000;30,000;9,237;1,951;-17,682;-11,855;-20,803;-13,821;-3,224;27,037;0,000;247,740;Inf;260,000;260,000;-16,019;3,334;-9,414;22,842
2000,500;4,053;0,969;-35,209;1,874;9,158;3,993;23,171;3,597;-37,942;-2,806;0,000;30,993;29,924;9,237;1,951;-17,742;-11,899;-20,829;-13,894;-3,222;27,027;0,000;250,040;Inf;260,000;260,000;-16,040;3,346;-9,432;22,806
2001,000;4,053;0,969;-35,209;1,874;9,158;3,993;23,171;3,597;-37,942;-2,806;0,000;31,000;29,900;9,237;1,951;-17,749;-11,922;-20,810;-13,893;-3,222;27,027;0,000;250,040;Inf;260,000;260,000;-16,091;3,358;-9,438;22,777
2001,500;3,303;0,865;-33,727;1,871;9,127;3,993;23,171;3,597;-37,942;-2,806;0,000;31,000;29,900;9,372;1,899;-17,716;-11,870;-20,800;-13,858;-3,222;27,027;0,000;247,040;Inf;260,000;260,000;-16,093;3,369;-9,436;22,734
2002,000;3,303;0,865;-33,727;1,871;9,127;3,993;23,171;3,597;-37,942;-2,806;0,000;31,000;29,900;9,372;1,899;-17,656;-11,851;-20,784;-13,792;-3,222;27,027;0,000;247,040;Inf;260,000;260,000;-16,061;3,368;-9,433;22,715
2002,500;3,303;0,865;-33,727;1,871;9,127;3,993;23,171;3,597;-37,942;-2,806;0,000;31,000;29,900;9,372;1,899;-17,664;-11,857;-20,791;-13,799;-3,222;27,027;0,000;249,040;Inf;260,000;260,000;-16,021;3,367;-9,428;22,737
2003,000;3,303;0,865;-33,727;1,871;9,127;3,993;23,171;3,597;-37,942;-2,806;0,000;31,000;29,900;9,372;1,899;-17,735;-11,864;-20,820;-13,860;-3,222;27,027;0,000;249,040;Inf;260,000;260,000;-16,028;3,366;-9,426;22,750
2003,500;3,303;0,865;-33,727;1,871;9,127;3,983;23,214;3,587;-37,969;-2,806;0,000;30,975;30,053;9,372;1,899;-17,751;-11,899;-20,841;-13,868;-3,222;27,018;0,000;247,340;Inf;260,000;260,000;-16,070;3,365;-9,434;22,750
2004,000;3,303;0,865;-33,727;1,871;9,127;3,983;23,214;3,587;-37,969;-2,806;0,000;31,000;30,100;9,372;1,899;-17,744;-11,881;-20,848;-13,852;-3,222;27,018;0,000;247,340;Inf;260,000;260,000;-16,090;3,364;-9,438;22,803
2004,500;2,842;0,759;-33,365;1,940;9,170;3,983;23,214;3,587;-37,969;-2,806;0,000;31,000;30,100;9,286;1,807;-17,706;-11,880;-20,825;-13,828;-3,222;27,018;0,000;249,040;Inf;260,000;260,000;-16,081;3,363;-9,430;22,835
2005,000;2,842;0,759;-33,365;1,940;9,170;3,983;23,214;3,587;-37,969;-2,806;0,000;31,000;30,100;9,286;1,807;-17,669;-11,860;-20,803;-13,804;-3,222;27,018;0,000;249,040;Inf;260,000;260,000;-16,060;3,354;-9,440;22,849
2005,500;2,842;0,759;-33,365;1,940;9,170;3,983;23,214;3,587;-37,969;-2,806;0,000;31,000;30,100;9,286;1,807;-17,753;-11,879;-20,813;-13,850;-3,222;27,018;0,000;248,740;Inf;260,000;260,000;-16,034;3,346;-9,429;22,916
2006,000;2,842;0,759;-33,365;1,940;9,170;3,983;23,214;3,587;-37,969;-2,806;0,000;31,000;30,100;9,286;1,807;-17,734;-11,895;-20,823;-13,881;-3,222;27,018;0,000;248,740;Inf;260,000;260,000;-16,074;3,338;-9,432;22,951
2006,500;2,842;0,759;-33,365;1,940;9,170;3,983;23,214;3,587;-37,969;-2,806;0,000;31,000;30,100;9,286;1,807;-17,721;-11,887;-20,793;-13,849;-3,222;27,018;0,000;249,540;Inf;260,000;260,000;-16,083;3,330;-9,454;22,927
2007,000;2,842;0,759;-33,365;1,940;9,170;3,954;23,246;3,592;-37,966;-2,788;0,000;30,994;30,112;9,286;1,807;-17,682;-11,861;-20,785;-13,796;-3,218;27,019;0,000;249,540;Inf;260,000;260,000;-16,063;3,322;-9,459;22,903
2007,500;2,842;0,759;-33,365;1,940;9,170;3,954;23,246;3,592;-37,966;-2,788;0,000;31,000;30,100;9,286;1,807;-17,690;-11,842;-20,769;-13,789;-3,218;27,019;0,000;248,440;Inf;260,000;260,000;-16,031;3,314;-9,426;22,910
2008,000;2,969;0,788;-34,692;1,894;9,152;3,954;23,246;3,592;-37,966;-2,788;0,000;31,000;30,100;9,259;2,011;-17,666;-11,835;-20,786;-13,807;-3,218;27,019;0,000;248,440;Inf;260,000;260,000;-16,023;3,306;-9,423;22,879
2008,500;2,969;0,788;-34,692;1,894;9,152;3,954;23,246;3,592;-37,966;-2,788;0,000;31,000;30,100;9,259;2,011;-17,713;-11,863;-20,796;-13,854;-3,218;27,019;0,000;249,740;Inf;260,000;260,000;-16,024;3,301;-9,422;22,899
2009,000;2,969;0,788;-34,692;1,894;9,152;3,954;23,246;3,592;-37,966;-2,788;0,000;31,000;30,100;9,259;2,011;-17,719;-11,895;-20,799;-13,879;-3,218;27,019;0,000;249,740;Inf;260,000;260,000;-16,056;3,295;-9,422;22,888
2009,500;2,969;0,788;-34,692;1,894;9,152;3,954;23,246;3,592;-37,966;-2,788;0,000;31,000;30,100;9,259;2,011;-17,683;-11,858;-20,786;-13,829;-3,218;27,019;0,000;249,540;Inf;260,000;260,000;-16,073;3,290;-9,420;22,910
2010,000;2,969;0,788;-34,692;1,894;9,152;3,946;23,294;3,587;-37,926;-2,786;0,000;31,003;29,974;9,259;2,011;-17,658;-11,854;-20,764;-13,775;-3,212;27,028;0,000;249,540;Inf;260,000;260,000;-16,039;3,285;-9,412;22,901
2010,500;2,969;0,788;-34,692;1,894;9,152;3,946;23,294;3,587;-37,926;-2,786;0,000;31,000;30,000;9,259;2,011;-17,655;-11,830;-20,771;-13,770;-3,212;27,028;0,000;249,840;Inf;260,000;260,000;-16,013;3,279;-9,416;22,876
2011,000;3,011;0,739;-35,146;1,823;9,084;3,946;23,294;3,587;-37,926;-2,786;0,000;31,000;30,000;9,249;2,024;-17,693;-11,862;-20,803;-13,803;-3,212;27,028;0,000;249,840;Inf;260,000;260,000;-16,006;3,274;-9,404;22,854
2011,500;3,011;0,739;-35,146;1,823;9,084;3,946;23,294;3,587;-37,926;-2,786;0,000;31,000;30,000;9,249;2,024;-17,742;-11,885;-20,833;-13,891;-3,212;27,028;0,000;249,040;Inf;260,000;260,000;-16,041;3,270;-9,431;22,836
2012,000;3,011;0,739;-35,146;1,823;9,084;3,946;23,294;3,587;-37,926;-2,786;0,000;31,000;30,000;9,249;2,024;-17,763;-11,907;-20,836;-13,870;-3,212;27,028;0,000;249,040;Inf;260,000;260,000;-16,088;3,266;-9,434;22,813
2012,500;3,011;0,739;-35,146;1,823;9,084;3,946;23,294;3,587;-37,926;-2,786;0,000;31,000;30,000;9,249;2,024;-17,729;-11,875;-20,780;-13,819;-3,212;27,028;0,000;250,540;Inf;260,000;260,000;-16,094;3,262;-9,419;22,809
2013,000;3,011;0,739;-35,146;1,823;9,084;3,927;23,330;3,576;-37,935;-2,798;0,000;30,997;30,096;9,249;2,024;-17,702;-11,856;-20,793;-13,791;-3,215;27,008;0,000;250,540;Inf;260,000;260,000;-16,051;3,257;-9,425;22,850
2013,500;3,011;0,739;-35,146;1,823;9,084;3,927;23,330;3,576;-37,935;-2,798;0,000;31,000;30,100;9,249;2,024;-17,686;-11,843;-20,817;-13,828;-3,215;27,008;0,000;249,940;Inf;260,000;260,000;-16,035;3,253;-9,419;22,865
2014,000;3,011;0,739;-35,146;1,823;9,084;3,927;23,330;3,576;-37,935;-2,798;0,000;31,000;30,100;9,249;2,024;-17,740;-11,879;-20,835;-13,871;-3,215;27,008;0,000;249,940;Inf;260,000;260,000;-16,043;3,249;-9,437;22,955
2014,500;3,882;0,929;-35,209;1,871;9,272;3,927;23,330;3,576;-37,935;-2,798;0,000;31,000;30,100;9,045;1,948;-17,778;-11,874;-20,869;-13,888;-3,215;27,008;0,000;250,240;Inf;260,000;260,000;-16,081;3,246;-9,431;23,005
2015,000;3,882;0,929;-35,209;1,871;9,272;3,927;23,330;3,576;-37,935;-2,798;0,000;31,000;30,100;9,045;1,948;-17,728;-11,884;-20,830;-13,840;-3,215;27,008;0,000;250,240;Inf;260,000;260,000;-16,102;3,256;-9,425;22,977
2015,500;3,882;0,929;-35,209;1,871;9,272;3,927;23,330;3,576;-37,935;-2,798;0,000;31,000;30,100;9,045;1,948;-17,687;-11,884;-20,800;-13,811;-3,215;27,008;0,000;249,640;Inf;260,000;260,000;-16,071;3,266;-9,427;23,024
2016,000;3,882;0,929;-35,209;1,871;9,272;3,927;23,330;3,576;-37,935;-2,798;0,000;31,000;30,100;9,045;1,948;-17,668;-11,851;-20,772;-13,767;-3,215;27,008;0,000;249,640;Inf;260,000;260,000;-16,045;3,276;-9,419;23,040
2016,500;3,882;0,929;-35,209;1,871;9,272;3,961;23,379;3,598;-37,925;-2,776;0,000;31,000;29,990;9,045;1,948;-17,720;-11,894;-20,801;-13,871;-3,206;27,010;0,000;250,740;Inf;260,000;260,000;-16,014;3,286;-9,433;23,046
2017,000;3,882;0,929;-35,209;1,871;9,272;3,961;23,379;3,598;-37,925;-2,776;0,000;31,000;30,000;9,045;1,948;-17,767;-11,896;-20,780;-13,894;-3,206;27,010;0,000;250,740;Inf;260,000;260,000;-16,071;3,296;-9,428;23,040
2017,500;3,299;0,839;-34,395;1,945;9,079;3,961;23,379;3,598;-37,925;-2,776;0,000;31,000;30,000;9,217;1,696;-17,723;-11,909;-20,777;-13,838;-3,206;27,010;0,000;250,240;Inf;260,000;260,000;-16,084;3,306;-9,443;23,064
2018,000;3,299;0,839;-34,395;1,945;9,079;3,961;23,379;3,598;-37,925;-2,776;0,000;31,000;30,000;9,217;1,696;-17,678;-11,875;-20,766;-13,824;-3,206;27,010;0,000;250,240;Inf;260,000;260,000;-16,062;3,305;-9,438;23,087
2018,500;3,299;0,839;-34,395;1,945;9,079;3,961;23,379;3,598;-37,925;-2,776;0,000;31,000;30,000;9,217;1,696;-17,681;-11,869;-20,760;-13,785;-3,206;27,010;0,000;250,640;Inf;260,000;260,000;-16,036;3,305;-9,439;23,106
2019,000;3,299;0,839;-34,395;1,945;9,079;3,961;23,379;3,598;-37,925;-2,776;0,000;31,000;30,000;9,217;1,696;-17,668;-11,857;-20,776;-13,791;-3,206;27,010;0,000;250,640;Inf;260,000;260,000;-16,024;3,305;-9,423;23,025
2019,500;3,299;0,839;-34,395;1,945;9,079;3,977;23,415;3,610;-37,932;-2,765;0,000;31,000;30,020;9,217;1,696;-17,707;-11,876;-20,821;-13,849;-3,198;27,013;0,000;250,440;Inf;260,000;260,000;-16,023;3,305;-9,423;22,939
2020,000;3,299;0,839;-34,395;1,945;9,079;3,977;23,415;3,610;-37,932;-2,765;0,000;31,000;30,000;9,217;1,696;-17,782;-11,891;-20,814;-13,871;-3,198;27,013;0,000;250,440;Inf;260,000;260,000;-16,063;3,305;-9,443;22,958
2020,500;3,299;0,839;-34,395;1,945;9,079;3,977;23,415;3,610;-37,932;-2,765;0,000;31,000;30,000;9,217;1,696;-17,733;-11,863;-20,803;-13,825;-3,198;27,013;0,000;250,640;Inf;260,000;260,000;-16,089;3,305;-9,437;22,956
2021,000;3,330;0,870;-33,610;1,940;9,137;3,977;23,415;3,610;-37,932;-2,765;0,000;31,000;30,000;9,401;1,814;-17,689;-11,856;-20,796;-13,782;-3,198;27,013;0,000;250,640;Inf;260,000;260,000;-16,056;3,305;-9,427;22,922
2021,500;3,330;0,870;-33,610;1,940;9,137;3,977;23,415;3,610;-37,932;-2,765;0,000;31,000;30,000;9,401;1,814;-17,656;-11,852;-20,788;-13,791;-3,198;27,013;0,000;249,940;Inf;260,000;260,000;-16,031;3,305;-9,412;22,890
2022,000;3,330;0,870;-33,610;1,940;9,137;3,977;23,415;3,610;-37,932;-2,765;0,000;31,000;30,000;9,401;1,814;-17,724;-11,866;-20,789;-13,858;-3,198;27,013;0,000;249,940;Inf;260,000;260,000;-16,022;3,306;-9,422;22,888
2022,500;3,330;0,870;-33,610;1,940;9,137;3,977;23,415;3,610;-37,932;-2,765;0,000;31,000;30,000;9,401;1,814;-17,747;-11,901;-20,790;-13,871;-3,198;27,013;0,000;250,340;Inf;260,000;260,000;-16,059;3,306;-9,426;22,854
2023,000;3,330;0,870;-33,610;1,940;9,137;3,967;23,435;3,567;-37,961;-2,784;0,000;30,991;29,968;9,401;1,814;-17,749;-11,880;-20,763;-13,867;-3,215;26,990;0,000;250,340;Inf;260,000;260,000;-16,077;3,306;-9,443;22,875
2023,500;3,330;0,870;-33,610;1,940;9,137;3,967;23,435;3,567;-37,961;-2,784;0,000;31,000;30,000;9,401;1,814;-17,662;-11,867;-20,768;-13,810;-3,215;26,990;0,000;250,140;Inf;260,000;260,000;-16,065;3,307;-9,416;22,864
2024,000;2,805;0,740;-33,764;1,878;9,159;3,967;23,435;3,567;-37,961;-2,784;0,000;31,000;30,000;9,302;1,717;-17,638;-11,830;-20,756;-13,785;-3,215;26,990;0,000;250,140;Inf;260,000;260,000;-16,027;3,307;-9,421;22,826
2024,500;2,805;0,740;-33,764;1,878;9,159;3,967;23,435;3,567;-37,961;-2,784;0,000;31,000;30,000;9,302;1,717;-17,683;-11,846;-20,798;-13,827;-3,215;26,990;0,000;250,040;Inf;260,000;260,000;-16,002;3,299;-9,395;22,867
2025,000;2,805;0,740;-33,764;1,878;9,159;3,967;23,435;3,567;-37,961;-2,784;0,000;31,000;30,000;9,302;1,717;-17,760;-11,887;-20,811;-13,870;-3,215;26,990;0,000;250,040;Inf;260,000;260,000;-16,038;3,291;-9,406;22,844
2025,500;2,805;0,740;-33,764;1,878;9,159;3,967;23,435;3,567;-37,961;-2,784;0,000;31,000;30,000;9,302;1,717;-17,774;-11,886;-20,805;-13,849;-3,215;26,990;0,000;249,540;Inf;260,000;260,000;-16,082;3,283;-9,424;22,856
2026,000;2,805;0,740;-33,764;1,878;9,159;3,962;23,480;3,579;-37,951;-2,789;0,000;30,999;29,974;9,302;1,717;-17,730;-11,868;-20,802;-13,807;-3,203;26,989;0,000;249,540;Inf;260,000;260,000;-16,078;3,275;-9,408;22,778
2026,500;2,805;0,740;-33,764;1,878;9,159;3,962;23,480;3,579;-37,951;-2,789;0,000;31,000;30,000;9,302;1,717;-17,686;-11,849;-20,785;-13,776;-3,203;26,989;0,000;249,140;Inf;260,000;260,000;-16,052;3,267;-9,426;22,794
2027,000;2,907;0,792;-34,050;1,885;9,146;3,962;23,480;3,579;-37,951;-2,789;0,000;31,000;30,000;9,276;1,807;-17,642;-11,835;-20,760;-13,785;-3,203;26,989;0,000;249,140;Inf;260,000;260,000;-16,024;3,260;-9,397;22,794
2027,500;2,907;0,792;-34,050;1,885;9,146;3,962;23,480;3,579;-37,951;-2,789;0,000;31,000;30,000;9,276;1,807;-17,724;-11,849;-20,800;-13,862;-3,203;26,989;0,000;249,840;Inf;260,000;260,000;-16,006;3,254;-9,396;22,769
2028,000;2,907;0,792;-34,050;1,885;9,146;3,962;23,480;3,579;-37,951;-2,789;0,000;31,000;30,000;9,276;1,807;-17,756;-11,891;-20,786;-13,870;-3,203;26,989;0,000;249,840;Inf;260,000;260,000;-16,059;3,248;-9,392;22,822
2028,500;2,907;0,792;-34,050;1,885;9,146;3,962;23,480;3,579;-37,951;-2,789;0,000;31,000;30,000;9,276;1,807;-17,721;-11,851;-20,788;-13,824;-3,203;26,989;0,000;250,240;Inf;260,000;260,000;-16,076;3,243;-9,408;22,785
2029,000;2,907;0,792;-34,050;1,885;9,146;3,962;23,480;3,579;-37,951;-2,789;0,000;31,000;30,000;9,276;1,807;-17,657;-11,849;-20,783;-13,778;-3,203;26,989;0,000;250,240;Inf;260,000;260,000;-16,046;3,237;-9,395;22,827
2029,500;2,907;0,792;-34,050;1,885;9,146;3,942;23,522;3,613;-37,939;-2,786;0,000;31,000;30,029;9,276;1,807;-17,666;-11,838;-20,751;-13,761;-3,212;26,992;0,000;250,240;Inf;260,000;260,000;-16,017;3,232;-9,388;22,813
2030,000;2,907;0,792;-34,050;1,885;9,146;3,942;23,522;3,613;-37,939;-2,786;0,000;31,000;30,000;9,276;1,807;-17,609;-11,816;-20,734;-13,746;-3,212;26,992;0,000;250,240;Inf;260,000;260,000;-16,004;3,226;-9,409;22,806
2030,500;3,475;0,824;-35,209;1,876;9,112;3,942;23,522;3,613;-37,939;-2,786;0,000;31,000;30,000;9,180;1,973;-17,728;-11,873;-20,765;-13,888;-3,212;26,992;0,000;250,240;Inf;260,000;260,000;-15,976;3,221;-9,399;22,748
2031,000;3,475;0,824;-35,209;1,876;9,112;3,942;23,522;3,613;-37,939;-2,786;0,000;31,000;30,000;9,180;1,973;-17,747;-11,884;-20,773;-13,845;-3,212;26,992;0,000;250,240;Inf;260,000;260,000;-16,063;3,225;-9,418;22,781
2031,500;3,475;0,824;-35,209;1,876;9,112;3,942;23,522;3,613;-37,939;-2,786;0,000;31,000;30,000;9,180;1,973;-17,670;-11,853;-20,737;-13,806;-3,212;26,992;0,000;250,240;Inf;260,000;260,000;-16,062;3,229;-9,398;22,849
2032,000;3,475;0,824;-35,209;1,876;9,112;3,942;23,522;3,613;-37,939;-2,786;0,000;31,000;30,000;9,180;1,973;-17,646;-11,826;-20,726;-13,763;-3,212;26,992;0,000;250,240;Inf;260,000;260,000;-16,016;3,234;-9,396;22,850
2032,500;3,475;0,824;-35,209;1,876;9,112;3,927;23,566;3,589;-37,920;-2,777;0,000;30,995;30,022;9,180;1,973;-17,633;-11,819;-20,742;-13,748;-3,213;26,974;0,000;250,840;Inf;260,000;260,000;-15,990;3,237;-9,399;22,851
2033,000;3,475;0,824;-35,209;1,876;9,112;3,927;23,566;3,589;-37,920;-2,777;0,000;31,000;30,000;9,180;1,973;-17,619;-11,808;-20,750;-13,760;-3,213;26,974;0,000;250,840;Inf;260,000;260,000;-15,986;3,241;-9,398;22,964
2033,500;3,710;0,853;-35,209;1,860;9,188;3,927;23,566;3,589;-37,920;-2,777;0,000;31,000;30,000;9,138;1,943;-17,699;-11,832;-20,780;-13,836;-3,213;26,974;0,000;250,440;Inf;260,000;260,000;-15,984;3,245;-9,405;23,011
2034,000;3,710;0,853;-35,209;1,860;9,188;3,927;23,566;3,589;-37,920;-2,777;0,000;31,000;30,000;9,138;1,943;-17,691;-11,874;-20,748;-13,826;-3,213;26,974;0,000;250,440;Inf;260,000;260,000;-16,037;3,253;-9,422;23,049
2034,500;3,710;0,853;-35,209;1,860;9,188;3,927;23,566;3,589;-37,920;-2,777;0,000;31,000;30,000;9,138;1,943;-17,652;-11,842;-20,752;-13,779;-3,213;26,974;0,000;249,940;Inf;260,000;260,000;-16,035;3,260;-9,400;23,051
2035,000;3,710;0,853;-35,209;1,860;9,188;3,927;23,566;3,589;-37,920;-2,777;0,000;31,000;30,000;9,138;1,943;-17,627;-11,834;-20,752;-13,744;-3,213;26,974;0,000;249,940;Inf;260,000;260,000;-16,006;3,268;-9,403;23,061
2035,500;3,710;0,853;-35,209;1,860;9,188;3,927;23,566;3,589;-37,920;-2,777;0,000;31,000;30,000;9,138;1,943;-17,596;-11,789;-20,729;-13,740;-3,213;26,974;0,000;250,340;Inf;260,000;260,000;-15,989;3,275;-9,399;23,069
2036,000;3,710;0,853;-35,209;1,860;9,188;3,922;23,601;3,589;-37,923;-2,795;0,000;30,992;29,929;9,138;1,943;-17,664;-11,833;-20,783;-13,799;-3,216;26,969;0,000;250,340;Inf;260,000;260,000;-15,963;3,282;-9,378;23,111
2036,500;3,710;0,853;-35,209;1,860;9,188;3,922;23,601;3,589;-37,923;-2,795;0,000;31,000;29,900;9,138;1,943;-17,697;-11,864;-20,752;-13,863;-3,216;26,969;0,000;250,640;Inf;260,000;260,000;-16,020;3,289;-9,398;23,196
2037,000;3,696;0,944;-35,037;1,881;9,113;3,922;23,601;3,589;-37,923;-2,795;0,000;31,000;29,900;9,202;2,074;-17,704;-11,846;-20,737;-13,831;-3,216;26,969;0,000;250,640;Inf;260,000;260,000;-16,044;3,296;-9,409;23,226
2037,500;3,696;0,944;-35,037;1,881;9,113;3,922;23,601;3,589;-37,923;-2,795;0,000;31,000;29,900;9,202;2,074;-17,648;-11,841;-20,743;-13,786;-3,216;26,969;0,000;250,740;Inf;260,000;260,000;-16,030;3,303;-9,392;23,210
2038,000;3,696;0,944;-35,037;1,881;9,113;3,922;23,601;3,589;-37,923;-2,795;0,000;31,000;29,900;9,202;2,074;-17,619;-11,778;-20,720;-13,719;-3,216;26,969;0,000;250,740;Inf;260,000;260,000;-16,004;3,309;-9,377;23,167
2038,500;3,696;0,944;-35,037;1,881;9,113;3,922;23,601;3,589;-37,923;-2,795;0,000;31,000;29,900;9,202;2,074;-17,645;-11,806;-20,722;-13,755;-3,216;26,969;0,000;250,540;Inf;260,000;260,000;-15,959;3,315;-9,378;23,170
2039,000;3,696;0,944;-35,037;1,881;9,113;3,945;23,645;3,600;-37,915;-2,793;0,000;30,990;30,018;9,202;2,074;-17,648;-11,837;-20,699;-13,818;-3,215;26,961;0,000;250,540;Inf;260,000;260,000;-15,982;3,322;-9,381;23,177
2039,500;3,696;0,944;-35,037;1,881;9,113;3,945;23,645;3,600;-37,915;-2,793;0,000;31,000;30,000;9,202;2,074;-17,700;-11,856;-20,711;-13,821;-3,215;26,961;0,000;249,740;Inf;260,000;260,000;-16,001;3,328;-9,394;23,232
2040,000;3,246;0,868;-33,167;1,921;9,111;3,945;23,645;3,600;-37,915;-2,793;0,000;31,000;30,000;9,346;1,858;-17,671;-11,811;-20,718;-13,765;-3,215;26,961;0,000;249,740;Inf;260,000;260,000;-16,022;3,334;-9,375;23,264
2040,500;3,246;0,868;-33,167;1,921;9,111;3,945;23,645;3,600;-37,915;-2,793;0,000;31,000;30,000;9,346;1,858;-17,639;-11,818;-20,710;-13,739;-3,215;26,961;0,000;250,440;Inf;260,000;260,000;-15,991;3,332;-9,387;23,280
2041,000;3,246;0,868;-33,167;1,921;9,111;3,945;23,645;3,600;-37,915;-2,793;0,000;31,000;30,000;9,346;1,858;-17,590;-11,776;-20,698;-13,732;-3,215;26,961;0,000;250,440;Inf;260,000;260,000;-15,976;3,331;-9,378;23,265
2041,500;3,246;0,868;-33,167;1,921;9,111;3,945;23,645;3,600;-37,915;-2,793;0,000;31,000;30,000;9,346;1,858;-17,656;-11,839;-20,717;-13,814;-3,215;26,961;0,000;250,240;Inf;260,000;260,000;-15,949;3,330;-9,366;23,236
2042,000;3,246;0,868;-33,167;1,921;9,111;3,960;23,677;3,529;-37,921;-2,802;0,000;30,997;30,084;9,346;1,858;-17,658;-11,832;-20,700;-13,822;-3,226;26,963;0,000;250,240;Inf;260,000;260,000;-16,006;3,328;-9,362;23,245
2042,500;3,246;0,868;-33,167;1,921;9,111;3,960;23,677;3,529;-37,921;-2,802;0,000;31,000;30,100;9,346;1,858;-17,674;-11,831;-20,720;-13,785;-3,226;26,963;0,000;250,340;Inf;260,000;260,000;-16,003;3,327;-9,383;23,240
2043,000;3,246;0,868;-33,167;1,921;9,111;3,960;23,677;3,529;-37,921;-2,802;0,000;31,000;30,100;9,346;1,858;-17,639;-11,816;-20,741;-13,763;-3,226;26,963;0,000;250,340;Inf;260,000;260,000;-16,002;3,326;-9,394;23,249
2043,500;3,289;0,872;-33,518;1,871;9,154;3,960;23,677;3,529;-37,921;-2,802;0,000;31,000;30,100;9,283;1,814;-17,610;-11,766;-20,705;-13,729;-3,226;26,963;0,000;250,040;Inf;260,000;260,000;-15,989;3,324;-9,368;23,164
2044,000;3,289;0,872;-33,518;1,871;9,154;3,960;23,677;3,529;-37,921;-2,802;0,000;31,000;30,100;9,283;1,814;-17,592;-11,781;-20,689;-13,727;-3,226;26,963;0,000;250,040;Inf;260,000;260,000;-15,952;3,324;-9,360;23,092
2044,500;3,289;0,872;-33,518;1,871;9,154;3,960;23,677;3,529;-37,921;-2,802;0,000;31,000;30,100;9,283;1,814;-17,640;-11,793;-20,733;-13,767;-3,226;26,963;0,000;250,340;Inf;260,000;260,000;-15,947;3,323;-9,384;23,042
2045,000;3,289;0,872;-33,518;1,871;9,154;3,960;23,677;3,529;-37,921;-2,802;0,000;31,000;30,100;9,283;1,814;-17,665;-11,869;-20,749;-13,816;-3,226;26,963;0,000;250,340;Inf;260,000;260,000;-15,983;3,323;-9,384;23,038
2045,500;3,289;0,872;-33,518;1,871;9,154;3,939;23,719;3,578;-37,940;-2,809;0,000;30,994;30,060;9,283;1,814;-17,632;-11,805;-20,730;-13,763;-3,220;26,951;0,000;248,940;Inf;260,000;260,000;-16,024;3,322;-9,388;23,044
2046,000;3,289;0,872;-33,518;1,871;9,154;3,939;23,719;3,578;-37,940;-2,809;0,000;31,000;30,100;9,283;1,814;-17,602;-11,806;-20,701;-13,721;-3,220;26,951;0,000;248,940;Inf;260,000;260,000;-15,982;3,321;-9,375;23,001
2046,500;2,752;0,657;-35,209;1,868;9,215;3,939;23,719;3,578;-37,940;-2,809;0,000;31,000;30,100;9,064;1,959;-17,570;-11,777;-20,680;-13,718;-3,220;26,951;0,000;250,140;Inf;260,000;260,000;-15,958;3,321;-9,380;22,956
2047,000;2,752;0,657;-35,209;1,868;9,215;3,939;23,719;3,578;-37,940;-2,809;0,000;31,000;30,100;9,064;1,959;-17,629;-11,806;-20,743;-13,784;-3,220;26,951;0,000;250,140;Inf;260,000;260,000;-15,936;3,312;-9,363;22,886
2047,500;2,752;0,657;-35,209;1,868;9,215;3,939;23,719;3,578;-37,940;-2,809;0,000;31,000;30,100;9,064;1,959;-17,687;-11,838;-20,755;-13,843;-3,220;26,951;0,000;249,940;Inf;260,000;260,000;-15,991;3,302;-9,387;22,780
2048,000;2,752;0,657;-35,209;1,868;9,215;3,939;23,719;3,578;-37,940;-2,809;0,000;31,000;30,100;9,064;1,959;-17,684;-11,844;-20,733;-13,808;-3,220;26,951;0,000;249,940;Inf;260,000;260,000;-16,031;3,293;-9,393;22,760
2048,500;2,752;0,657;-35,209;1,868;9,215;3,939;23,754;3,591;-37,906;-2,792;0,000;30,987;30,032;9,064;1,959;-17,645;-11,813;-20,736;-13,765;-3,224;26,952;0,000;250,240;Inf;260,000;260,000;-16,018;3,284;-9,380;22,732
2049,000;2,752;0,657;-35,209;1,868;9,215;3,939;23,754;3,591;-37,906;-2,792;0,000;31,000;30,000;9,064;1,959;-17,624;-11,802;-20,729;-13,728;-3,224;26,952;0,000;250,240;Inf;260,000;260,000;-15,990;3,276;-9,371;22,697
2049,500;2,413;0,612;-34,066;1,905;9,234;3,939;23,754;3,591;-37,906;-2,792;0,000;31,000;30,000;9,327;1,816;-17,600;-11,801;-20,705;-13,725;-3,224;26,952;0,000;249,640;Inf;260,000;260,000;-15,971;3,267;-9,382;22,675
2050,000;2,413;0,612;-34,066;1,905;9,234;3,939;23,754;3,591;-37,906;-2,792;0,000;31,000;30,000;9,327;1,816;-17,653;-11,798;-20,779;-13,827;-3,224;26,952;0,000;249,640;Inf;260,000;260,000;-15,958;3,253;-9,377;22,652
2050,500;2,413;0,612;-34,066;1,905;9,234;3,939;23,754;3,591;-37,906;-2,792;0,000;31,000;30,000;9,327;1,816;-17,739;-11,882;-20,750;-13,882;-3,224;26,952;0,000;250,240;Inf;260,000;260,000;-16,014;3,239;-9,373;22,681
2051,000;2,413;0,612;-34,066;1,905;9,234;3,939;23,754;3,591;-37,906;-2,792;0,000;31,000;30,000;9,327;1,816;-17,722;-11,862;-20,761;-13,825;-3,224;26,952;0,000;250,240;Inf;260,000;260,000;-16,063;3,226;-9,379;22,713
2051,500;2,413;0,612;-34,066;1,905;9,234;3,939;23,754;3,591;-37,906;-2,792;0,000;31,000;30,000;9,327;1,816;-17,661;-11,835;-20,731;-13,789;-3,224;26,952;0,000;249,840;Inf;260,000;260,000;-16,042;3,213;-9,400;22,715
2052,000;2,413;0,612;-34,066;1,905;9,234;3,936;23,799;3,578;-37,920;-2,780;0,000;30,987;30,021;9,327;1,816;-17,603;-11,796;-20,716;-13,736;-3,215;26,940;0,000;249,840;Inf;260,000;260,000;-16,004;3,199;-9,377;22,715
2052,500;2,413;0,612;-34,066;1,905;9,234;3,936;23,799;3,578;-37,920;-2,780;0,000;31,000;30,000;9,327;1,816;-17,621;-11,807;-20,758;-13,793;-3,215;26,940;0,000;249,940;Inf;260,000;260,000;-15,963;3,187;-9,368;22,695
2053,000;3,380;0,876;-33,787;1,893;9,143;3,936;23,799;3,578;-37,920;-2,780;0,000;31,000;30,000;9,354;1,908;-17,696;-11,861;-20,751;-13,846;-3,215;26,940;0,000;249,940;Inf;260,000;260,000;-15,995;3,174;-9,389;22,682
2053,500;3,380;0,876;-33,787;1,893;9,143;3,936;23,799;3,578;-37,920;-2,780;0,000;31,000;30,000;9,354;1,908;-17,707;-11,864;-20,733;-13,843;-3,215;26,940;0,000;249,540;Inf;260,000;260,000;-16,039;3,177;-9,372;22,703
2054,000;3,380;0,876;-33,787;1,893;9,143;3,936;23,799;3,578;-37,920;-2,780;0,000;31,000;30,000;9,354;1,908;-17,669;-11,830;-20,736;-13,787;-3,215;26,940;0,000;249,540;Inf;260,000;260,000;-16,037;3,181;-9,380;22,689
2054,500;3,380;0,876;-33,787;1,893;9,143;3,936;23,799;3,578;-37,920;-2,780;0,000;31,000;30,000;9,354;1,908;-17,640;-11,808;-20,716;-13,755;-3,215;26,940;0,000;249,340;Inf;260,000;260,000;-16,006;3,184;-9,370;22,718
