t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2055,000;3,380;0,876;-33,787;1,893;9,143;3,941;23,840;3,623;-37,906;-2,773;0,000;30,989;29,985;9,354;1,908;-17,599;-11,794;-20,701;-13,722;-3,223;26,950;0,000;249,340;Inf;260,000;260,000;-15,980;3,187;-9,362;22,745
2055,500;3,380;0,876;-33,787;1,893;9,143;3,941;23,840;3,623;-37,906;-2,773;0,000;31,000;30,000;9,354;1,908;-17,684;-11,830;-20,743;-13,847;-3,223;26,950;0,000;249,840;Inf;260,000;260,000;-15,954;3,190;-9,367;22,764
2056,000;3,542;0,863;-35,209;1,881;9,207;3,941;23,840;3,623;-37,906;-2,773;0,000;31,000;30,000;9,033;1,835;-17,689;-11,836;-20,726;-13,833;-3,223;26,950;0,000;249,840;Inf;260,000;260,000;-16,026;3,193;-9,388;22,751
2056,500;3,542;0,863;-35,209;1,881;9,207;3,941;23,840;3,623;-37,906;-2,773;0,000;31,000;30,000;9,033;1,835;-17,665;-11,826;-20,718;-13,793;-3,223;26,950;0,000;250,040;Inf;260,000;260,000;-16,021;3,199;-9,379;22,764
2057,000;3,542;0,863;-35,209;1,881;9,207;3,941;23,840;3,623;-37,906;-2,773;0,000;31,000;30,000;9,033;1,835;-17,637;-11,820;-20,707;-13,762;-3,223;26,950;0,000;250,040;Inf;260,000;260,000;-16,001;3,205;-9,373;22,770
2057,500;3,542;0,863;-35,209;1,881;9,207;3,941;23,840;3,623;-37,906;-2,773;0,000;31,000;30,000;9,033;1,835;-17,595;-11,791;-20,697;-13,713;-3,223;26,950;0,000;250,040;Inf;260,000;260,000;-15,982;3,210;-9,349;22,738
2058,000;3,542;0,863;-35,209;1,881;9,207;3,941;23,840;3,623;-37,906;-2,773;0,000;31,000;30,000;9,033;1,835;-17,604;-11,788;-20,728;-13,749;-3,223;26,950;0,000;250,040;Inf;260,000;260,000;-15,949;3,216;-9,357;22,728
2058,500;3,542;0,863;-35,209;1,881;9,207;3,981;23,891;3,621;-37,880;-2,790;0,000;30,985;30,006;9,033;1,835;-17,701;-11,821;-20,758;-13,844;-3,224;26,944;0,000;249,340;Inf;260,000;260,000;-15,967;3,221;-9,367;22,735
2059,000;3,542;0,863;-35,209;1,881;9,207;3,981;23,891;3,621;-37,880;-2,790;0,000;31,000;30,000;9,033;1,835;-17,678;-11,830;-20,740;-13,799;-3,224;26,944;0,000;249,340;Inf;260,000;260,000;-16,031;3,226;-9,373;22,695
2059,500;3,353;0,890;-33,508;1,859;9,072;3,981;23,891;3,621;-37,880;-2,790;0,000;31,000;30,000;9,437;1,864;-17,625;-11,825;-20,725;-13,769;-3,224;26,944;0,000;249,740;Inf;260,000;260,000;-16,012;3,231;-9,362;22,675
2060,000;3,353;0,890;-33,508;1,859;9,072;3,981;23,891;3,621;-37,880;-2,790;0,000;31,000;30,000;9,437;1,864;-17,605;-11,797;-20,714;-13,740;-3,224;26,944;0,000;249,740;Inf;260,000;260,000;-15,986;3,233;-9,363;22,635
2060,500;3,353;0,890;-33,508;1,859;9,072;3,981;23,891;3,621;-37,880;-2,790;0,000;31,000;30,000;9,437;1,864;-17,583;-11,794;-20,721;-13,757;-3,224;26,944;0,000;249,540;Inf;260,000;260,000;-15,964;3,235;-9,350;22,600
2061,000;3,353;0,890;-33,508;1,859;9,072;3,981;23,891;3,621;-37,880;-2,790;0,000;31,000;30,000;9,437;1,864;-17,665;-11,817;-20,783;-13,828;-3,224;26,944;0,000;249,540;Inf;260,000;260,000;-15,964;3,237;-9,353;22,605
2061,500;3,353;0,890;-33,508;1,859;9,072;3,980;23,931;3,564;-37,908;-2,797;0,000;30,990;30,031;9,437;1,864;-17,736;-11,874;-20,790;-13,853;-3,227;26,934;0,000;249,640;Inf;260,000;260,000;-16,023;3,239;-9,365;22,715
2062,000;3,353;0,890;-33,508;1,859;9,072;3,980;23,931;3,564;-37,908;-2,797;0,000;31,000;30,000;9,437;1,864;-17,712;-11,842;-20,771;-13,832;-3,227;26,934;0,000;249,640;Inf;260,000;260,000;-16,063;3,241;-9,366;22,776
2062,500;2,840;0,741;-33,582;1,912;9,139;3,980;23,931;3,564;-37,908;-2,797;0,000;31,000;30,000;9,388;1,817;-17,596;-11,801;-20,727;-13,766;-3,227;26,934;0,000;249,740;Inf;260,000;260,000;-16,039;3,243;-9,373;22,838
2063,000;2,840;0,741;-33,582;1,912;9,139;3,980;23,931;3,564;-37,908;-2,797;0,000;31,000;30,000;9,388;1,817;-17,601;-11,775;-20,696;-13,746;-3,227;26,934;0,000;249,740;Inf;260,000;260,000;-15,972;3,236;-9,360;22,821
2063,500;2,840;0,741;-33,582;1,912;9,139;3,980;23,931;3,564;-37,908;-2,797;0,000;31,000;30,000;9,388;1,817;-17,659;-11,813;-20,735;-13,791;-3,227;26,934;0,000;249,940;Inf;260,000;260,000;-15,954;3,230;-9,362;22,811
2064,000;2,840;0,741;-33,582;1,912;9,139;3,980;23,931;3,564;-37,908;-2,797;0,000;31,000;30,000;9,388;1,817;-17,686;-11,837;-20,727;-13,841;-3,227;26,934;0,000;249,940;Inf;260,000;260,000;-15,999;3,223;-9,366;22,789
2064,500;2,840;0,741;-33,582;1,912;9,139;3,941;23,955;3,581;-37,949;-2,805;0,000;30,974;29,966;9,388;1,817;-17,669;-11,835;-20,725;-13,798;-3,231;26,924;0,000;249,840;Inf;260,000;260,000;-16,023;3,217;-9,355;22,754
2065,000;2,840;0,741;-33,582;1,912;9,139;3,941;23,955;3,581;-37,949;-2,805;0,000;31,000;30,000;9,388;1,817;-17,658;-11,827;-20,703;-13,780;-3,231;26,924;0,000;249,840;Inf;260,000;260,000;-16,007;3,211;-9,366;22,747
2065,500;2,840;0,741;-33,582;1,912;9,139;3,941;23,955;3,581;-37,949;-2,805;0,000;31,000;30,000;9,388;1,817;-17,599;-11,798;-20,716;-13,737;-3,231;26,924;0,000;250,340;Inf;260,000;260,000;-15,992;3,205;-9,349;22,714
2066,000;3,211;0,760;-35,209;1,892;9,270;3,941;23,955;3,581;-37,949;-2,805;0,000;31,000;30,000;9,044;1,917;-17,616;-11,781;-20,709;-13,760;-3,231;26,924;0,000;250,340;Inf;260,000;260,000;-15,962;3,199;-9,346;22,667
2066,500;3,211;0,760;-35,209;1,892;9,270;3,941;23,955;3,581;-37,949;-2,805;0,000;31,000;30,000;9,044;1,917;-17,681;-11,820;-20,745;-13,822;-3,231;26,924;0,000;250,040;Inf;260,000;260,000;-15,967;3,199;-9,328;22,625
2067,000;3,211;0,760;-35,209;1,892;9,270;3,941;23,955;3,581;-37,949;-2,805;0,000;31,000;30,000;9,044;1,917;-17,727;-11,844;-20,744;-13,814;-3,231;26,924;0,000;250,040;Inf;260,000;260,000;-16,017;3,199;-9,358;22,627
2067,500;3,211;0,760;-35,209;1,892;9,270;3,941;23,955;3,581;-37,949;-2,805;0,000;31,000;30,000;9,044;1,917;-17,664;-11,792;-20,721;-13,773;-3,231;26,924;0,000;249,840;Inf;260,000;260,000;-16,032;3,199;-9,364;22,666
2068,000;3,211;0,760;-35,209;1,892;9,270;3,941;23,999;3,594;-37,931;-2,783;0,000;30,973;29,987;9,044;1,917;-17,590;-11,792;-20,710;-13,724;-3,234;26,918;0,000;249,840;Inf;260,000;260,000;-15,987;3,200;-9,343;22,727
2068,500;3,211;0,760;-35,209;1,892;9,270;3,941;23,999;3,594;-37,931;-2,783;0,000;31,000;30,000;9,044;1,917;-17,579;-11,776;-20,696;-13,722;-3,234;26,918;0,000;250,140;Inf;260,000;260,000;-15,954;3,200;-9,338;22,772
2069,000;2,509;0,599;-35,145;1,905;9,122;3,941;23,999;3,594;-37,931;-2,783;0,000;31,000;30,000;9,241;1,983;-17,589;-11,749;-20,688;-13,727;-3,234;26,918;0,000;250,140;Inf;260,000;260,000;-15,943;3,200;-9,321;22,813
2069,500;2,509;0,599;-35,145;1,905;9,122;3,941;23,999;3,594;-37,931;-2,783;0,000;31,000;30,000;9,241;1,983;-17,650;-11,802;-20,710;-13,808;-3,234;26,918;0,000;250,540;Inf;260,000;260,000;-15,938;3,189;-9,345;22,827
2070,000;2,509;0,599;-35,145;1,905;9,122;3,941;23,999;3,594;-37,931;-2,783;0,000;31,000;30,000;9,241;1,983;-17,691;-11,820;-20,731;-13,815;-3,234;26,918;0,000;250,540;Inf;260,000;260,000;-15,993;3,177;-9,352;22,856
2070,500;2,509;0,599;-35,145;1,905;9,122;3,941;23,999;3,594;-37,931;-2,783;0,000;31,000;30,000;9,241;1,983;-17,645;-11,818;-20,725;-13,775;-3,234;26,918;0,000;250,740;Inf;260,000;260,000;-16,014;3,167;-9,352;22,867
2071,000;2,509;0,599;-35,145;1,905;9,122;3,966;24,034;3,603;-37,904;-2,795;0,000;30,988;30,041;9,241;1,983;-17,615;-11,804;-20,701;-13,722;-3,218;26,926;0,000;250,740;Inf;260,000;260,000;-15,991;3,156;-9,358;22,917
2071,500;2,509;0,599;-35,145;1,905;9,122;3,966;24,034;3,603;-37,904;-2,795;0,000;31,000;30,000;9,241;1,983;-17,565;-11,752;-20,665;-13,733;-3,218;26,926;0,000;250,940;Inf;260,000;260,000;-15,960;3,145;-9,339;22,943
2072,000;2,509;0,599;-35,145;1,905;9,122;3,966;24,034;3,603;-37,904;-2,795;0,000;31,000;30,000;9,241;1,983;-17,605;-11,772;-20,712;-13,756;-3,218;26,926;0,000;250,940;Inf;260,000;260,000;-15,929;3,135;-9,337;23,006
2072,500;3,566;0,901;-34,288;1,929;9,194;3,966;24,034;3,603;-37,904;-2,795;0,000;31,000;30,000;9,284;1,676;-17,680;-11,837;-20,709;-13,821;-3,218;26,926;0,000;250,240;Inf;260,000;260,000;-15,961;3,124;-9,347;23,012
2073,000;3,566;0,901;-34,288;1,929;9,194;3,966;24,034;3,603;-37,904;-2,795;0,000;31,000;30,000;9,284;1,676;-17,687;-11,812;-20,691;-13,825;-3,218;26,926;0,000;250,240;Inf;260,000;260,000;-16,012;3,132;-9,364;22,996
2073,500;3,566;0,901;-34,288;1,929;9,194;3,966;24,034;3,603;-37,904;-2,795;0,000;31,000;30,000;9,284;1,676;-17,618;-11,789;-20,679;-13,728;-3,218;26,926;0,000;249,640;Inf;260,000;260,000;-16,004;3,139;-9,349;22,977
2074,000;3,566;0,901;-34,288;1,929;9,194;3,966;24,034;3,603;-37,904;-2,795;0,000;31,000;30,000;9,284;1,676;-17,558;-11,773;-20,665;-13,689;-3,218;26,926;0,000;249,640;Inf;260,000;260,000;-15,954;3,146;-9,334;22,999
2074,500;3,566;0,901;-34,288;1,929;9,194;3,970;24,080;3,631;-37,912;-2,796;0,000;30,988;29,947;9,284;1,676;-17,539;-11,729;-20,654;-13,672;-3,224;26,913;0,000;249,840;Inf;260,000;260,000;-15,921;3,153;-9,336;22,978
2075,000;3,566;0,901;-34,288;1,929;9,194;3,970;24,080;3,631;-37,912;-2,796;0,000;31,000;29,900;9,284;1,676;-17,579;-11,768;-20,717;-13,765;-3,224;26,913;0,000;249,840;Inf;260,000;260,000;-15,898;3,160;-9,323;22,982
2075,500;3,694;0,996;-33,927;1,923;9,164;3,970;24,080;3,631;-37,912;-2,796;0,000;31,000;29,900;9,297;1,835;-17,684;-11,828;-20,696;-13,825;-3,224;26,913;0,000;249,640;Inf;260,000;260,000;-15,957;3,166;-9,318;22,977
2076,000;3,694;0,996;-33,927;1,923;9,164;3,970;24,080;3,631;-37,912;-2,796;0,000;31,000;29,900;9,297;1,835;-17,680;-11,825;-20,710;-13,809;-3,224;26,913;0,000;249,640;Inf;260,000;260,000;-16,008;3,175;-9,334;22,946
2076,500;3,694;0,996;-33,927;1,923;9,164;3,970;24,080;3,631;-37,912;-2,796;0,000;31,000;29,900;9,297;1,835;-17,616;-11,771;-20,698;-13,741;-3,224;26,913;0,000;249,540;Inf;260,000;260,000;-16,006;3,183;-9,336;22,968
2077,000;3,694;0,996;-33,927;1,923;9,164;3,970;24,080;3,631;-37,912;-2,796;0,000;31,000;29,900;9,297;1,835;-17,542;-11,739;-20,658;-13,684;-3,224;26,913;0,000;249,540;Inf;260,000;260,000;-15,957;3,192;-9,325;22,968
2077,500;3,694;0,996;-33,927;1,923;9,164;3,950;24,123;3,603;-37,893;-2,769;0,000;30,981;30,001;9,297;1,835;-17,575;-11,753;-20,674;-13,738;-3,227;26,910;0,000;249,940;Inf;260,000;260,000;-15,906;3,200;-9,312;22,933
2078,000;3,694;0,996;-33,927;1,923;9,164;3,950;24,123;3,603;-37,893;-2,769;0,000;31,000;30,000;9,297;1,835;-17,673;-11,796;-20,684;-13,815;-3,227;26,910;0,000;249,940;Inf;260,000;260,000;-15,935;3,208;-9,321;22,908
2078,500;3,694;0,996;-33,927;1,923;9,164;3,950;24,123;3,603;-37,893;-2,769;0,000;31,000;30,000;9,297;1,835;-17,647;-11,794;-20,666;-13,800;-3,227;26,910;0,000;249,340;Inf;260,000;260,000;-15,992;3,216;-9,324;22,848
2079,000;3,898;0,917;-35,209;1,857;9,185;3,950;24,123;3,603;-37,893;-2,769;0,000;31,000;30,000;9,004;1,907;-17,615;-11,777;-20,664;-13,771;-3,227;26,910;0,000;249,340;Inf;260,000;260,000;-15,977;3,224;-9,345;22,772
2079,500;3,898;0,917;-35,209;1,857;9,185;3,950;24,123;3,603;-37,893;-2,769;0,000;31,000;30,000;9,004;1,907;-17,597;-11,777;-20,654;-13,740;-3,227;26,910;0,000;249,840;Inf;260,000;260,000;-15,957;3,235;-9,307;22,668
2080,000;3,898;0,917;-35,209;1,857;9,185;3,950;24,123;3,603;-37,893;-2,769;0,000;31,000;30,000;9,004;1,907;-17,566;-11,753;-20,656;-13,694;-3,227;26,910;0,000;249,840;Inf;260,000;260,000;-15,942;3,246;-9,303;22,620
2080,500;3,898;0,917;-35,209;1,857;9,185;3,950;24,123;3,603;-37,893;-2,769;0,000;31,000;30,000;9,004;1,907;-17,540;-11,735;-20,658;-13,709;-3,227;26,910;0,000;249,940;Inf;260,000;260,000;-15,917;3,256;-9,304;22,569
2081,000;3,898;0,917;-35,209;1,857;9,185;3,946;24,161;3,598;-37,910;-2,791;0,000;30,993;30,042;9,004;1,907;-17,685;-11,787;-20,679;-13,827;-3,221;26,913;0,000;249,940;Inf;260,000;260,000;-15,910;3,267;-9,319;22,537
2081,500;3,898;0,917;-35,209;1,857;9,185;3,946;24,161;3,598;-37,910;-2,791;0,000;31,000;30,000;9,004;1,907;-17,687;-11,816;-20,692;-13,829;-3,221;26,913;0,000;249,240;Inf;260,000;260,000;-15,994;3,277;-9,313;22,559
2082,000;2,949;0,776;-33,840;1,928;9,120;3,946;24,161;3,598;-37,910;-2,791;0,000;31,000;30,000;9,249;1,704;-17,612;-11,783;-20,667;-13,744;-3,221;26,913;0,000;249,240;Inf;260,000;260,000;-16,006;3,288;-9,332;22,536
2082,500;2,949;0,776;-33,840;1,928;9,120;3,946;24,161;3,598;-37,910;-2,791;0,000;31,000;30,000;9,249;1,704;-17,581;-11,743;-20,646;-13,698;-3,221;26,913;0,000;249,640;Inf;260,000;260,000;-15,952;3,282;-9,329;22,529
2083,000;2,949;0,776;-33,840;1,928;9,120;3,946;24,161;3,598;-37,910;-2,791;0,000;31,000;30,000;9,249;1,704;-17,546;-11,735;-20,663;-13,678;-3,221;26,913;0,000;249,640;Inf;260,000;260,000;-15,917;3,277;-9,303;22,650
2083,500;2,949;0,776;-33,840;1,928;9,120;3,946;24,161;3,598;-37,910;-2,791;0,000;31,000;30,000;9,249;1,704;-17,518;-11,720;-20,624;-13,668;-3,221;26,913;0,000;249,440;Inf;260,000;260,000;-15,906;3,271;-9,305;22,635
2084,000;2,949;0,776;-33,840;1,928;9,120;3,935;24,192;3,565;-37,886;-2,807;0,000;30,992;30,020;9,249;1,704;-17,643;-11,792;-20,681;-13,810;-3,231;26,898;0,000;249,440;Inf;260,000;260,000;-15,882;3,266;-9,317;22,616
2084,500;2,949;0,776;-33,840;1,928;9,120;3,935;24,192;3,565;-37,886;-2,807;0,000;31,000;30,000;9,249;1,704;-17,662;-11,783;-20,695;-13,770;-3,231;26,898;0,000;250,140;Inf;260,000;260,000;-15,982;3,261;-9,318;22,623
2085,000;2,948;0,791;-34,151;1,960;9,132;3,935;24,192;3,565;-37,886;-2,807;0,000;31,000;30,000;9,217;1,798;-17,616;-11,755;-20,700;-13,726;-3,231;26,898;0,000;250,140;Inf;260,000;260,000;-15,978;3,256;-9,308;22,599
2085,500;2,948;0,791;-34,151;1,960;9,132;3,935;24,192;3,565;-37,886;-2,807;0,000;31,000;30,000;9,217;1,798;-17,558;-11,720;-20,666;-13,678;-3,231;26,898;0,000;249,640;Inf;260,000;260,000;-15,949;3,251;-9,305;22,626
2086,000;2,948;0,791;-34,151;1,960;9,132;3,935;24,192;3,565;-37,886;-2,807;0,000;31,000;30,000;9,217;1,798;-17,534;-11,717;-20,655;-13,660;-3,231;26,898;0,000;249,640;Inf;260,000;260,000;-15,905;3,246;-9,306;22,596
2086,500;2,948;0,791;-34,151;1,960;9,132;3,935;24,192;3,565;-37,886;-2,807;0,000;31,000;30,000;9,217;1,798;-17,598;-11,742;-20,668;-13,750;-3,231;26,898;0,000;249,940;Inf;260,000;260,000;-15,892;3,241;-9,298;22,591
2087,000;2,948;0,791;-34,151;1,960;9,132;3,935;24,192;3,565;-37,886;-2,807;0,000;31,000;30,000;9,217;1,798;-17,703;-11,791;-20,695;-13,828;-3,231;26,898;0,000;249,940;Inf;260,000;260,000;-15,940;3,236;-9,309;22,528
2087,500;2,948;0,791;-34,151;1,960;9,132;3,977;24,221;3,543;-37,959;-2,802;0,000;31,002;30,057;9,217;1,798;-17,555;-11,748;-20,670;-13,708;-3,229;26,903;0,000;249,640;Inf;260,000;260,000;-16,004;3,231;-9,317;22,523
2088,000;2,948;0,791;-34,151;1,960;9,132;3,977;24,221;3,543;-37,959;-2,802;0,000;31,000;30,100;9,217;1,798;-17,535;-11,732;-20,642;-13,661;-3,229;26,903;0,000;249,640;Inf;260,000;260,000;-15,920;3,227;-9,316;22,521
2088,500;3,431;0,865;-35,193;1,883;9,144;3,977;24,221;3,543;-37,959;-2,802;0,000;31,000;30,100;9,231;2,068;-17,535;-11,716;-20,618;-13,647;-3,229;26,903;0,000;249,940;Inf;260,000;260,000;-15,893;3,222;-9,301;22,571
2089,000;3,431;0,865;-35,193;1,883;9,144;3,977;24,221;3,543;-37,959;-2,802;0,000;31,000;30,100;9,231;2,068;-17,539;-11,721;-20,652;-13,693;-3,229;26,903;0,000;249,940;Inf;260,000;260,000;-15,879;3,225;-9,289;22,573
2089,500;3,431;0,865;-35,193;1,883;9,144;3,977;24,221;3,543;-37,959;-2,802;0,000;31,000;30,100;9,231;2,068;-17,630;-11,744;-20,708;-13,744;-3,229;26,903;0,000;250,040;Inf;260,000;260,000;-15,901;3,229;-9,300;22,561
2090,000;3,431;0,865;-35,193;1,883;9,144;3,977;24,221;3,543;-37,959;-2,802;0,000;31,000;30,100;9,231;2,068;-17,643;-11,756;-20,722;-13,752;-3,229;26,903;0,000;250,040;Inf;260,000;260,000;-15,957;3,232;-9,303;22,598
2090,500;3,431;0,865;-35,193;1,883;9,144;3,979;24,260;3,595;-37,925;-2,808;0,000;30,997;30,036;9,231;2,068;-17,598;-11,732;-20,704;-13,712;-3,232;26,898;0,000;250,340;Inf;260,000;260,000;-15,968;3,235;-9,299;22,657
2091,000;3,431;0,865;-35,193;1,883;9,144;3,979;24,260;3,595;-37,925;-2,808;0,000;31,000;30,000;9,231;2,068;-17,535;-11,706;-20,656;-13,644;-3,232;26,898;0,000;250,340;Inf;260,000;260,000;-15,936;3,239;-9,290;22,742
2091,500;3,499;0,896;-33,892;1,943;9,194;3,979;24,260;3,595;-37,925;-2,808;0,000;31,000;30,000;9,371;1,812;-17,563;-11,720;-20,667;-13,675;-3,232;26,898;0,000;249,840;Inf;260,000;260,000;-15,885;3,242;-9,281;22,766
2092,000;3,499;0,896;-33,892;1,943;9,194;3,979;24,260;3,595;-37,925;-2,808;0,000;31,000;30,000;9,371;1,812;-17,638;-11,769;-20,672;-13,758;-3,232;26,898;0,000;249,840;Inf;260,000;260,000;-15,906;3,246;-9,288;22,805
2092,500;3,499;0,896;-33,892;1,943;9,194;3,979;24,260;3,595;-37,925;-2,808;0,000;31,000;30,000;9,371;1,812;-17,650;-11,755;-20,690;-13,752;-3,232;26,898;0,000;249,740;Inf;260,000;260,000;-15,959;3,250;-9,299;22,809
2093,000;3,499;0,896;-33,892;1,943;9,194;3,979;24,260;3,595;-37,925;-2,808;0,000;31,000;30,000;9,371;1,812;-17,564;-11,739;-20,663;-13,698;-3,232;26,898;0,000;249,740;Inf;260,000;260,000;-15,962;3,254;-9,294;22,836
2093,500;3,499;0,896;-33,892;1,943;9,194;3,985;24,300;3,621;-37,902;-2,787;0,000;31,006;30,029;9,371;1,812;-17,544;-11,708;-20,629;-13,659;-3,221;26,909;0,000;249,940;Inf;260,000;260,000;-15,916;3,258;-9,296;22,851
2094,000;3,499;0,896;-33,892;1,943;9,194;3,985;24,300;3,621;-37,902;-2,787;0,000;31,000;30,000;9,371;1,812;-17,568;-11,688;-20,629;-13,656;-3,221;26,909;0,000;249,940;Inf;260,000;260,000;-15,885;3,262;-9,271;22,842
2094,500;3,499;0,896;-33,892;1,943;9,194;3,985;24,300;3,621;-37,902;-2,787;0,000;31,000;30,000;9,371;1,812;-17,606;-11,720;-20,643;-13,751;-3,221;26,909;0,000;250,040;Inf;260,000;260,000;-15,885;3,266;-9,281;22,814
2095,000;3,640;0,881;-35,209;1,914;9,195;3,985;24,300;3,621;-37,902;-2,787;0,000;31,000;30,000;9,136;1,843;-17,616;-11,734;-20,637;-13,751;-3,221;26,909;0,000;250,040;Inf;260,000;260,000;-15,935;3,276;-9,284;22,826
2095,500;3,640;0,881;-35,209;1,914;9,195;3,985;24,300;3,621;-37,902;-2,787;0,000;31,000;30,000;9,136;1,843;-17,581;-11,735;-20,643;-13,693;-3,221;26,909;0,000;250,140;Inf;260,000;260,000;-15,935;3,276;-9,288;22,807
2096,000;3,640;0,881;-35,209;1,914;9,195;3,985;24,300;3,621;-37,902;-2,787;0,000;31,000;30,000;9,136;1,843;-17,545;-11,700;-20,611;-13,653;-3,221;26,909;0,000;250,140;Inf;260,000;260,000;-15,913;3,282;-9,287;22,788
2096,500;3,640;0,881;-35,209;1,914;9,195;3,985;24,300;3,621;-37,902;-2,787;0,000;31,000;30,000;9,136;1,843;-17,525;-11,691;-20,614;-13,619;-3,221;26,909;0,000;250,440;Inf;260,000;260,000;-15,877;3,288;-9,280;22,771
2097,000;3,640;0,881;-35,209;1,914;9,195;3,946;24,335;3,592;-37,880;-2,790;0,000;31,005;29,953;9,136;1,843;-17,524;-11,697;-20,629;-13,662;-3,224;26,914;0,000;250,440;Inf;260,000;260,000;-15,862;3,294;-9,287;22,718
2097,500;3,640;0,881;-35,209;1,914;9,195;3,946;24,335;3,592;-37,880;-2,790;0,000;31,000;30,000;9,136;1,843;-17,603;-11,723;-20,674;-13,731;-3,224;26,914;0,000;249,640;Inf;260,000;260,000;-15,878;3,299;-9,276;22,689
2098,000;3,474;0,829;-35,209;1,880;9,136;3,946;24,335;3,592;-37,880;-2,790;0,000;31,000;30,000;9,209;2,008;-17,643;-11,736;-20,686;-13,737;-3,224;26,914;0,000;249,640;Inf;260,000;260,000;-15,933;3,305;-9,293;22,683
2098,500;3,474;0,829;-35,209;1,880;9,136;3,946;24,335;3,592;-37,880;-2,790;0,000;31,000;30,000;9,209;2,008;-17,530;-11,710;-20,628;-13,649;-3,224;26,914;0,000;249,940;Inf;260,000;260,000;-15,950;3,308;-9,296;22,727
2099,000;3,474;0,829;-35,209;1,880;9,136;3,946;24,335;3,592;-37,880;-2,790;0,000;31,000;30,000;9,209;2,008;-17,515;-11,676;-20,625;-13,631;-3,224;26,914;0,000;249,940;Inf;260,000;260,000;-15,879;3,310;-9,272;22,812
2099,500;3,474;0,829;-35,209;1,880;9,136;3,946;24,335;3,592;-37,880;-2,790;0,000;31,000;30,000;9,209;2,008;-17,487;-11,678;-20,622;-13,625;-3,224;26,914;0,000;249,740;Inf;260,000;260,000;-15,862;3,313;-9,278;22,826
2100,000;3,474;0,829;-35,209;1,880;9,136;3,959;24,379;3,577;-37,865;-2,792;0,000;30,999;30,095;9,209;2,008;-17,570;-11,717;-20,656;-13,681;-3,214;26,921;0,000;249,740;Inf;260,000;260,000;-15,853;3,316;-9,250;22,856
2100,500;3,474;0,829;-35,209;1,880;9,136;3,959;24,379;3,577;-37,865;-2,792;0,000;31,000;30,100;9,209;2,008;-17,610;-11,730;-20,691;-13,714;-3,214;26,921;0,000;249,940;Inf;260,000;260,000;-15,906;3,318;-9,284;22,912
2101,000;3,474;0,829;-35,209;1,880;9,136;3,959;24,379;3,577;-37,865;-2,792;0,000;31,000;30,100;9,209;2,008;-17,606;-11,728;-20,675;-13,699;-3,214;26,921;0,000;249,940;Inf;260,000;260,000;-15,936;3,321;-9,280;22,974
2101,500;3,340;0,808;-35,070;1,961;9,174;3,959;24,379;3,577;-37,865;-2,792;0,000;31,000;30,100;9,198;1,753;-17,563;-11,696;-20,652;-13,653;-3,214;26,921;0,000;249,540;Inf;260,000;260,000;-15,927;3,323;-9,266;23,045
2102,000;3,340;0,808;-35,070;1,961;9,174;3,959;24,379;3,577;-37,865;-2,792;0,000;31,000;30,100;9,198;1,753;-17,521;-11,692;-20,646;-13,663;-3,214;26,921;0,000;249,540;Inf;260,000;260,000;-15,891;3,324;-9,286;23,067
2102,500;3,340;0,808;-35,070;1,961;9,174;3,959;24,379;3,577;-37,865;-2,792;0,000;31,000;30,100;9,198;1,753;-17,554;-11,713;-20,625;-13,707;-3,214;26,921;0,000;249,440;Inf;260,000;260,000;-15,881;3,324;-9,294;23,055
2103,000;3,340;0,808;-35,070;1,961;9,174;3,959;24,379;3,577;-37,865;-2,792;0,000;31,000;30,100;9,198;1,753;-17,585;-11,729;-20,614;-13,691;-3,214;26,921;0,000;249,440;Inf;260,000;260,000;-15,900;3,324;-9,276;23,009
2103,500;3,340;0,808;-35,070;1,961;9,174;3,989;24,405;3,557;-37,903;-2,792;0,000;31,002;30,056;9,198;1,753;-17,574;-11,732;-20,617;-13,664;-3,221;26,925;0,000;249,740;Inf;260,000;260,000;-15,905;3,324;-9,288;23,000
2104,000;3,340;0,808;-35,070;1,961;9,174;3,989;24,405;3,557;-37,903;-2,792;0,000;31,000;30,100;9,198;1,753;-17,544;-11,695;-20,615;-13,648;-3,221;26,925;0,000;249,740;Inf;260,000;260,000;-15,897;3,325;-9,261;22,949
2104,500;3,153;0,848;-33,878;1,906;9,159;3,989;24,405;3,557;-37,903;-2,792;0,000;31,000;30,100;9,276;1,817;-17,524;-11,698;-20,625;-13,640;-3,221;26,925;0,000;249,940;Inf;260,000;260,000;-15,875;3,325;-9,263;22,885
2105,000;3,153;0,848;-33,878;1,906;9,159;3,989;24,405;3,557;-37,903;-2,792;0,000;31,000;30,100;9,276;1,817;-17,550;-11,703;-20,635;-13,650;-3,221;26,925;0,000;249,940;Inf;260,000;260,000;-15,872;3,322;-9,265;22,854
2105,500;3,153;0,848;-33,878;1,906;9,159;3,989;24,405;3,557;-37,903;-2,792;0,000;31,000;30,100;9,276;1,817;-17,591;-11,729;-20,653;-13,701;-3,221;26,925;0,000;250,140;Inf;260,000;260,000;-15,884;3,319;-9,262;22,821
2106,000;3,153;0,848;-33,878;1,906;9,159;3,989;24,405;3,557;-37,903;-2,792;0,000;31,000;30,100;9,276;1,817;-17,579;-11,705;-20,657;-13,672;-3,221;26,925;0,000;250,140;Inf;260,000;260,000;-15,919;3,317;-9,275;22,832
2106,500;3,153;0,848;-33,878;1,906;9,159;3,972;24,448;3,620;-37,877;-2,783;0,000;30,999;30,003;9,276;1,817;-17,547;-11,710;-20,638;-13,634;-3,215;26,922;0,000;249,840;Inf;260,000;260,000;-15,903;3,314;-9,269;22,840
2107,000;3,153;0,848;-33,878;1,906;9,159;3,972;24,448;3,620;-37,877;-2,783;0,000;31,000;30,000;9,276;1,817;-17,501;-11,692;-20,626;-13,637;-3,215;26,922;0,000;249,840;Inf;260,000;260,000;-15,882;3,311;-9,267;22,809
2107,500;3,124;0,768;-34,745;1,943;9,160;3,972;24,448;3,620;-37,877;-2,783;0,000;31,000;30,000;9,231;1,673;-17,558;-11,683;-20,641;-13,668;-3,215;26,922;0,000;249,940;Inf;260,000;260,000;-15,864;3,309;-9,249;22,819
2108,000;3,124;0,768;-34,745;1,943;9,160;3,972;24,448;3,620;-37,877;-2,783;0,000;31,000;30,000;9,231;1,673;-17,576;-11,733;-20,639;-13,697;-3,215;26,922;0,000;249,940;Inf;260,000;260,000;-15,887;3,306;-9,278;22,854
2108,500;3,124;0,768;-34,745;1,943;9,160;3,972;24,448;3,620;-37,877;-2,783;0,000;31,000;30,000;9,231;1,673;-17,619;-11,723;-20,657;-13,709;-3,215;26,922;0,000;249,840;Inf;260,000;260,000;-15,911;3,303;-9,268;22,910
2109,000;3,124;0,768;-34,745;1,943;9,160;3,972;24,448;3,620;-37,877;-2,783;0,000;31,000;30,000;9,231;1,673;-17,531;-11,709;-20,618;-13,641;-3,215;26,922;0,000;249,840;Inf;260,000;260,000;-15,927;3,300;-9,275;22,926
2109,500;3,124;0,768;-34,745;1,943;9,160;3,972;24,448;3,620;-37,877;-2,783;0,000;31,000;30,000;9,231;1,673;-17,521;-11,692;-20,627;-13,639;-3,215;26,922;0,000;250,140;Inf;260,000;260,000;-15,875;3,297;-9,267;22,965
2110,000;3,124;0,768;-34,745;1,943;9,160;3,942;24,487;3,585;-37,858;-2,778;0,000;31,022;30,128;9,231;1,673;-17,516;-11,698;-20,628;-13,670;-3,204;26,934;0,000;250,140;Inf;260,000;260,000;-15,870;3,294;-9,266;22,983
2110,500;3,124;0,768;-34,745;1,943;9,160;3,942;24,487;3,585;-37,858;-2,778;0,000;31,000;30,100;9,231;1,673;-17,581;-11,719;-20,629;-13,708;-3,204;26,934;0,000;249,940;Inf;260,000;260,000;-15,878;3,291;-9,250;23,028
2111,000;3,764;0,902;-35,209;1,823;9,180;3,942;24,487;3,585;-37,858;-2,778;0,000;31,000;30,100;9,164;2,087;-17,616;-11,739;-20,626;-13,731;-3,204;26,934;0,000;249,940;Inf;260,000;260,000;-15,909;3,288;-9,268;23,016
2111,500;3,764;0,902;-35,209;1,823;9,180;3,942;24,487;3,585;-37,858;-2,778;0,000;31,000;30,100;9,164;2,087;-17,605;-11,721;-20,640;-13,683;-3,204;26,934;0,000;250,140;Inf;260,000;260,000;-15,928;3,296;-9,265;23,041
2112,000;3,764;0,902;-35,209;1,823;9,180;3,942;24,487;3,585;-37,858;-2,778;0,000;31,000;30,100;9,164;2,087;-17,537;-11,701;-20,621;-13,648;-3,204;26,934;0,000;250,140;Inf;260,000;260,000;-15,912;3,304;-9,275;22,915
2112,500;3,764;0,902;-35,209;1,823;9,180;3,942;24,487;3,585;-37,858;-2,778;0,000;31,000;30,100;9,164;2,087;-17,516;-11,675;-20,615;-13,651;-3,204;26,934;0,000;249,840;Inf;260,000;260,000;-15,877;3,311;-9,262;22,857
2113,000;3,764;0,902;-35,209;1,823;9,180;3,930;24,522;3,600;-37,847;-2,775;0,000;31,014;30,102;9,164;2,087;-17,565;-11,693;-20,617;-13,686;-3,210;26,929;0,000;249,840;Inf;260,000;260,000;-15,864;3,319;-9,276;22,865
2113,500;3,764;0,902;-35,209;1,823;9,180;3,930;24,522;3,600;-37,847;-2,775;0,000;31,000;30,100;9,164;2,087;-17,574;-11,732;-20,612;-13,717;-3,210;26,929;0,000;250,140;Inf;260,000;260,000;-15,890;3,326;-9,249;22,913
2114,000;3,473;0,814;-35,209;1,906;9,185;3,930;24,522;3,600;-37,847;-2,775;0,000;31,000;30,100;9,123;1,848;-17,591;-11,743;-20,637;-13,694;-3,210;26,929;0,000;250,140;Inf;260,000;260,000;-15,909;3,333;-9,264;22,906
2114,500;3,473;0,814;-35,209;1,906;9,185;3,930;24,522;3,600;-37,847;-2,775;0,000;31,000;30,100;9,123;1,848;-17,565;-11,711;-20,634;-13,658;-3,210;26,929;0,000;250,040;Inf;260,000;260,000;-15,916;3,336;-9,265;22,861
2115,000;3,473;0,814;-35,209;1,906;9,185;3,930;24,522;3,600;-37,847;-2,775;0,000;31,000;30,100;9,123;1,848;-17,520;-11,682;-20,626;-13,628;-3,210;26,929;0,000;250,040;Inf;260,000;260,000;-15,892;3,338;-9,268;22,784
2115,500;3,473;0,814;-35,209;1,906;9,185;3,930;24,522;3,600;-37,847;-2,775;0,000;31,000;30,100;9,123;1,848;-17,510;-11,681;-20,623;-13,628;-3,210;26,929;0,000;250,240;Inf;260,000;260,000;-15,864;3,340;-9,266;22,832
2116,000;3,473;0,814;-35,209;1,906;9,185;3,930;24,522;3,600;-37,847;-2,775;0,000;31,000;30,100;9,123;1,848;-17,611;-11,742;-20,623;-13,735;-3,210;26,929;0,000;250,240;Inf;260,000;260,000;-15,860;3,342;-9,270;22,754
2116,500;3,473;0,814;-35,209;1,906;9,185;3,927;24,538;3,544;-37,878;-2,787;0,000;31,011;30,092;9,123;1,848;-17,593;-11,742;-20,624;-13,688;-3,209;26,931;0,000;250,140;Inf;260,000;260,000;-15,928;3,344;-9,263;22,824
2117,000;3,473;0,814;-35,209;1,906;9,185;3,927;24,538;3,544;-37,878;-2,787;0,000;31,000;30,100;9,123;1,848;-17,554;-11,720;-20,623;-13,668;-3,209;26,931;0,000;250,140;Inf;260,000;260,000;-15,912;3,347;-9,273;22,855
2117,500;2,746;0,742;-33,360;1,932;9,109;3,927;24,538;3,544;-37,878;-2,787;0,000;31,000;30,100;9,360;1,893;-17,521;-11,697;-20,610;-13,635;-3,209;26,931;0,000;250,040;Inf;260,000;260,000;-15,891;3,349;-9,269;22,924
2118,000;2,746;0,742;-33,360;1,932;9,109;3,927;24,538;3,544;-37,878;-2,787;0,000;31,000;30,100;9,360;1,893;-17,504;-11,679;-20,626;-13,629;-3,209;26,931;0,000;250,040;Inf;260,000;260,000;-15,866;3,339;-9,284;22,974
2118,500;2,746;0,742;-33,360;1,932;9,109;3,927;24,538;3,544;-37,878;-2,787;0,000;31,000;30,100;9,360;1,893;-17,532;-11,681;-20,624;-13,655;-3,209;26,931;0,000;250,340;Inf;260,000;260,000;-15,859;3,329;-9,260;23,029
2119,000;2,746;0,742;-33,360;1,932;9,109;3,927;24,538;3,544;-37,878;-2,787;0,000;31,000;30,100;9,360;1,893;-17,580;-11,734;-20,639;-13,699;-3,209;26,931;0,000;250,340;Inf;260,000;260,000;-15,873;3,319;-9,275;23,040
2119,500;2,746;0,742;-33,360;1,932;9,109;3,978;24,583;3,589;-37,880;-2,770;0,000;31,018;30,042;9,360;1,893;-17,574;-11,720;-20,614;-13,672;-3,198;26,927;0,000;250,140;Inf;260,000;260,000;-15,913;3,310;-9,272;23,065
2120,000;2,746;0,742;-33,360;1,932;9,109;3,978;24,583;3,589;-37,880;-2,770;0,000;31,000;30,000;9,360;1,893;-17,544;-11,693;-20,621;-13,650;-3,198;26,927;0,000;250,140;Inf;260,000;260,000;-15,895;3,301;-9,244;23,063
2120,500;3,541;0,855;-35,209;1,852;9,223;3,978;24,583;3,589;-37,880;-2,770;0,000;31,000;30,000;9,030;1,944;-17,501;-11,694;-20,616;-13,619;-3,198;26,927;0,000;250,140;Inf;260,000;260,000;-15,877;3,292;-9,266;23,087
2121,000;3,541;0,855;-35,209;1,852;9,223;3,978;24,583;3,589;-37,880;-2,770;0,000;31,000;30,000;9,030;1,944;-17,520;-11,689;-20,623;-13,662;-3,198;26,927;0,000;250,140;Inf;260,000;260,000;-15,857;3,296;-9,247;23,086
2121,500;3,541;0,855;-35,209;1,852;9,223;3,978;24,583;3,589;-37,880;-2,770;0,000;31,000;30,000;9,030;1,944;-17,569;-11,720;-20,633;-13,719;-3,198;26,927;0,000;250,540;Inf;260,000;260,000;-15,873;3,300;-9,251;23,059
2122,000;3,541;0,855;-35,209;1,852;9,223;3,978;24,583;3,589;-37,880;-2,770;0,000;31,000;30,000;9,030;1,944;-17,616;-11,755;-20,640;-13,722;-3,198;26,927;0,000;250,540;Inf;260,000;260,000;-15,910;3,304;-9,270;22,988
2122,500;3,541;0,855;-35,209;1,852;9,223;3,948;24,614;3,597;-37,899;-2,775;0,000;31,015;30,011;9,030;1,944;-17,568;-11,729;-20,627;-13,673;-3,205;26,924;0,000;250,640;Inf;260,000;260,000;-15,933;3,308;-9,244;22,981
2123,000;3,541;0,855;-35,209;1,852;9,223;3,948;24,614;3,597;-37,899;-2,775;0,000;31,000;30,000;9,030;1,944;-17,534;-11,706;-20,628;-13,640;-3,205;26,924;0,000;250,640;Inf;260,000;260,000;-15,899;3,311;-9,263;23,057
2123,500;3,541;0,855;-35,209;1,852;9,223;3,948;24,614;3,597;-37,899;-2,775;0,000;31,000;30,000;9,030;1,944;-17,518;-11,686;-20,631;-13,670;-3,205;26,924;0,000;250,440;Inf;260,000;260,000;-15,877;3,315;-9,273;23,079
2124,000;3,593;0,919;-34,065;1,943;9,167;3,948;24,614;3,597;-37,899;-2,775;0,000;31,000;30,000;9,273;1,804;-17,599;-11,715;-20,618;-13,731;-3,205;26,924;0,000;250,440;Inf;260,000;260,000;-15,876;3,319;-9,250;23,075
2124,500;3,593;0,919;-34,065;1,943;9,167;3,948;24,614;3,597;-37,899;-2,775;0,000;31,000;30,000;9,273;1,804;-17,593;-11,719;-20,599;-13,705;-3,205;26,924;0,000;250,640;Inf;260,000;260,000;-15,916;3,323;-9,263;23,051
2125,000;3,593;0,919;-34,065;1,943;9,167;3,948;24,614;3,597;-37,899;-2,775;0,000;31,000;30,000;9,273;1,804;-17,561;-11,714;-20,608;-13,668;-3,205;26,924;0,000;250,640;Inf;260,000;260,000;-15,904;3,328;-9,275;23,072
2125,500;3,593;0,919;-34,065;1,943;9,167;3,948;24,614;3,597;-37,899;-2,775;0,000;31,000;30,000;9,273;1,804;-17,507;-11,695;-20,614;-13,645;-3,205;26,924;0,000;250,840;Inf;260,000;260,000;-15,888;3,332;-9,259;23,043
2126,000;3,593;0,919;-34,065;1,943;9,167;3,947;24,655;3,619;-37,872;-2,771;0,000;31,025;30,094;9,273;1,804;-17,486;-11,670;-20,593;-13,611;-3,211;26,923;0,000;250,840;Inf;260,000;260,000;-15,865;3,336;-9,224;23,012
2126,500;3,593;0,919;-34,065;1,943;9,167;3,947;24,655;3,619;-37,872;-2,771;0,000;31,000;30,100;9,273;1,804;-17,533;-11,691;-20,589;-13,655;-3,211;26,923;0,000;250,340;Inf;260,000;260,000;-15,840;3,341;-9,242;22,988
2127,000;4,052;0,955;-35,209;1,884;9,201;3,947;24,655;3,619;-37,872;-2,771;0,000;31,000;30,100;9,164;1,828;-17,604;-11,735;-20,609;-13,707;-3,211;26,923;0,000;250,340;Inf;260,000;260,000;-15,867;3,345;-9,268;22,976
2127,500;4,052;0,955;-35,209;1,884;9,201;3,947;24,655;3,619;-37,872;-2,771;0,000;31,000;30,100;9,164;1,828;-17,551;-11,716;-20,596;-13,663;-3,211;26,923;0,000;250,540;Inf;260,000;260,000;-15,914;3,356;-9,272;22,938
2128,000;4,052;0,955;-35,209;1,884;9,201;3,947;24,655;3,619;-37,872;-2,771;0,000;31,000;30,100;9,164;1,828;-17,503;-11,685;-20,603;-13,641;-3,211;26,923;0,000;250,540;Inf;260,000;260,000;-15,881;3,368;-9,240;22,990
2128,500;4,052;0,955;-35,209;1,884;9,201;3,947;24,655;3,619;-37,872;-2,771;0,000;31,000;30,100;9,164;1,828;-17,459;-11,669;-20,582;-13,578;-3,211;26,923;0,000;250,840;Inf;260,000;260,000;-15,858;3,379;-9,251;23,006
2129,000;4,052;0,955;-35,209;1,884;9,201;3,959;24,685;3,603;-37,844;-2,782;0,000;31,032;30,073;9,164;1,828;-17,504;-11,671;-20,594;-13,640;-3,201;26,923;0,000;250,840;Inf;260,000;260,000;-15,822;3,390;-9,244;22,987
2129,500;4,052;0,955;-35,209;1,884;9,201;3,959;24,685;3,603;-37,844;-2,782;0,000;31,000;30,100;9,164;1,828;-17,561;-11,706;-20,621;-13,697;-3,201;26,923;0,000;250,740;Inf;260,000;260,000;-15,852;3,401;-9,258;22,922
2130,000;4,052;0,955;-35,209;1,884;9,201;3,959;24,685;3,603;-37,844;-2,782;0,000;31,000;30,100;9,164;1,828;-17,576;-11,720;-20,619;-13,716;-3,201;26,923;0,000;250,740;Inf;260,000;260,000;-15,896;3,412;-9,261;22,863
2130,500;2,960;0,762;-33,906;1,922;9,215;3,959;24,685;3,603;-37,844;-2,782;0,000;31,000;30,100;9,331;1,818;-17,537;-11,682;-20,612;-13,653;-3,201;26,923;0,000;250,540;Inf;260,000;260,000;-15,908;3,422;-9,240;22,811
2131,000;2,960;0,762;-33,906;1,922;9,215;3,959;24,685;3,603;-37,844;-2,782;0,000;31,000;30,100;9,331;1,818;-17,512;-11,688;-20,605;-13,617;-3,201;26,923;0,000;250,540;Inf;260,000;260,000;-15,871;3,414;-9,265;22,739
2131,500;2,960;0,762;-33,906;1,922;9,215;3,959;24,685;3,603;-37,844;-2,782;0,000;31,000;30,100;9,331;1,818;-17,492;-11,669;-20,617;-13,611;-3,201;26,923;0,000;250,340;Inf;260,000;260,000;-15,855;3,407;-9,232;22,684
2132,000;2,960;0,762;-33,906;1,922;9,215;3,959;24,685;3,603;-37,844;-2,782;0,000;31,000;30,100;9,331;1,818;-17,572;-11,701;-20,637;-13,682;-3,201;26,923;0,000;250,340;Inf;260,000;260,000;-15,847;3,400;-9,237;22,661
2132,500;2,960;0,762;-33,906;1,922;9,215;3,969;24,727;3,603;-37,880;-2,762;0,000;31,026;30,044;9,331;1,818;-17,611;-11,711;-20,676;-13,710;-3,197;26,932;0,000;250,240;Inf;260,000;260,000;-15,898;3,392;-9,238;22,640
2133,000;2,960;0,762;-33,906;1,922;9,215;3,969;24,727;3,603;-37,880;-2,762;0,000;31,000;30,000;9,331;1,818;-17,571;-11,702;-20,660;-13,680;-3,197;26,932;0,000;250,240;Inf;260,000;260,000;-15,927;3,385;-9,245;22,589
2133,500;3,191;0,787;-35,113;1,922;9,274;3,969;24,727;3,603;-37,880;-2,762;0,000;31,000;30,000;9,229;1,817;-17,524;-11,671;-20,645;-13,626;-3,197;26,932;0,000;250,040;Inf;260,000;260,000;-15,903;3,378;-9,245;22,543
2134,000;3,191;0,787;-35,113;1,922;9,274;3,969;24,727;3,603;-37,880;-2,762;0,000;31,000;30,000;9,229;1,817;-17,521;-11,674;-20,638;-13,631;-3,197;26,932;0,000;250,040;Inf;260,000;260,000;-15,867;3,375;-9,231;22,507
2134,500;3,191;0,787;-35,113;1,922;9,274;3,969;24,727;3,603;-37,880;-2,762;0,000;31,000;30,000;9,229;1,817;-17,580;-11,699;-20,635;-13,733;-3,197;26,932;0,000;250,340;Inf;260,000;260,000;-15,866;3,372;-9,261;22,483
2135,000;3,191;0,787;-35,113;1,922;9,274;3,969;24,727;3,603;-37,880;-2,762;0,000;31,000;30,000;9,229;1,817;-17,585;-11,715;-20,625;-13,718;-3,197;26,932;0,000;250,340;Inf;260,000;260,000;-15,912;3,369;-9,246;22,475
2135,500;3,191;0,787;-35,113;1,922;9,274;3,938;24,742;3,576;-37,898;-2,765;0,000;31,031;30,058;9,229;1,817;-17,555;-11,707;-20,636;-13,670;-3,204;26,925;0,000;250,140;Inf;260,000;260,000;-15,911;3,366;-9,244;22,492
2136,000;3,191;0,787;-35,113;1,922;9,274;3,938;24,742;3,576;-37,898;-2,765;0,000;31,000;30,100;9,229;1,817;-17,519;-11,672;-20,628;-13,615;-3,204;26,925;0,000;250,140;Inf;260,000;260,000;-15,892;3,364;-9,233;22,435
2136,500;2,052;0,651;-34,072;1,944;9,068;3,938;24,742;3,576;-37,898;-2,765;0,000;31,000;30,100;9,260;1,775;-17,500;-11,673;-20,598;-13,602;-3,204;26,925;0,000;250,240;Inf;260,000;260,000;-15,859;3,361;-9,229;22,408
2137,000;2,052;0,651;-34,072;1,944;9,068;3,938;24,742;3,576;-37,898;-2,765;0,000;31,000;30,100;9,260;1,775;-17,502;-11,669;-20,622;-13,618;-3,204;26,925;0,000;250,240;Inf;260,000;260,000;-15,844;3,339;-9,235;22,381
2137,500;2,052;0,651;-34,072;1,944;9,068;3,938;24,742;3,576;-37,898;-2,765;0,000;31,000;30,100;9,260;1,775;-17,566;-11,729;-20,645;-13,729;-3,204;26,925;0,000;250,040;Inf;260,000;260,000;-15,853;3,318;-9,246;22,443
2138,000;2,052;0,651;-34,072;1,944;9,068;3,938;24,742;3,576;-37,898;-2,765;0,000;31,000;30,100;9,260;1,775;-17,558;-11,710;-20,614;-13,652;-3,204;26,925;0,000;250,040;Inf;260,000;260,000;-15,917;3,297;-9,253;22,455
2138,500;2,052;0,651;-34,072;1,944;9,068;3,938;24,742;3,576;-37,898;-2,765;0,000;31,000;30,100;9,260;1,775;-17,515;-11,662;-20,577;-13,623;-3,204;26,925;0,000;250,040;Inf;260,000;260,000;-15,883;3,277;-9,258;22,531
2139,000;2,052;0,651;-34,072;1,944;9,068;3,930;24,791;3,599;-37,891;-2,771;0,000;31,031;30,160;9,260;1,775;-17,499;-11,673;-20,578;-13,614;-3,202;26,910;0,000;250,040;Inf;260,000;260,000;-15,844;3,257;-9,235;22,527
2139,500;2,052;0,651;-34,072;1,944;9,068;3,930;24,791;3,599;-37,891;-2,771;0,000;31,000;30,200;9,260;1,775;-17,478;-11,666;-20,605;-13,597;-3,202;26,910;0,000;249,940;Inf;260,000;260,000;-15,841;3,237;-9,225;22,502
2140,000;3,103;0,828;-34,054;1,931;9,127;3,930;24,791;3,599;-37,891;-2,771;0,000;31,000;30,200;9,245;1,812;-17,532;-11,665;-20,617;-13,639;-3,202;26,910;0,000;249,940;Inf;260,000;260,000;-15,837;3,218;-9,233;22,476
2140,500;3,103;0,828;-34,054;1,931;9,127;3,930;24,791;3,599;-37,891;-2,771;0,000;31,000;30,200;9,245;1,812;-17,548;-11,696;-20,611;-13,723;-3,202;26,910;0,000;249,840;Inf;260,000;260,000;-15,864;3,216;-9,224;22,511
2141,000;3,103;0,828;-34,054;1,931;9,127;3,930;24,791;3,599;-37,891;-2,771;0,000;31,000;30,200;9,245;1,812;-17,536;-11,701;-20,613;-13,642;-3,202;26,910;0,000;249,840;Inf;260,000;260,000;-15,894;3,214;-9,240;22,490
2141,500;3,103;0,828;-34,054;1,931;9,127;3,930;24,791;3,599;-37,891;-2,771;0,000;31,000;30,200;9,245;1,812;-17,496;-11,668;-20,599;-13,626;-3,202;26,910;0,000;249,840;Inf;260,000;260,000;-15,873;3,212;-9,245;22,503
2142,000;3,103;0,828;-34,054;1,931;9,127;3,937;24,821;3,602;-37,863;-2,755;0,000;31,047;30,128;9,245;1,812;-17,462;-11,643;-20,589;-13,596;-3,188;26,929;0,000;249,840;Inf;260,000;260,000;-15,847;3,210;-9,243;22,555
2142,500;3,103;0,828;-34,054;1,931;9,127;3,937;24,821;3,602;-37,863;-2,755;0,000;31,000;30,100;9,245;1,812;-17,497;-11,664;-20,607;-13,630;-3,188;26,929;0,000;250,040;Inf;260,000;260,000;-15,822;3,209;-9,204;22,633
2143,000;3,529;0,952;-33,644;1,957;9,127;3,937;24,821;3,602;-37,863;-2,755;0,000;31,000;30,100;9,307;1,855;-17,641;-11,711;-20,646;-13,749;-3,188;26,929;0,000;250,040;Inf;260,000;260,000;-15,849;3,207;-9,245;22,690
2143,500;3,529;0,952;-33,644;1,957;9,127;3,937;24,821;3,602;-37,863;-2,755;0,000;31,000;30,100;9,307;1,855;-17,599;-11,735;-20,629;-13,721;-3,188;26,929;0,000;249,940;Inf;260,000;260,000;-15,937;3,212;-9,247;22,735
2144,000;3,529;0,952;-33,644;1,957;9,127;3,937;24,821;3,602;-37,863;-2,755;0,000;31,000;30,100;9,307;1,855;-17,547;-11,701;-20,600;-13,674;-3,188;26,929;0,000;249,940;Inf;260,000;260,000;-15,921;3,217;-9,231;22,748
2144,500;3,529;0,952;-33,644;1,957;9,127;3,937;24,821;3,602;-37,863;-2,755;0,000;31,000;30,100;9,307;1,855;-17,521;-11,671;-20,594;-13,624;-3,188;26,929;0,000;250,240;Inf;260,000;260,000;-15,881;3,222;-9,251;22,700
2145,000;3,529;0,952;-33,644;1,957;9,127;3,937;24,821;3,602;-37,863;-2,755;0,000;31,000;30,100;9,307;1,855;-17,477;-11,642;-20,594;-13,599;-3,188;26,929;0,000;250,240;Inf;260,000;260,000;-15,852;3,228;-9,222;22,606
2145,500;3,529;0,952;-33,644;1,957;9,127;3,915;24,863;3,603;-37,850;-2,769;0,000;31,044;30,088;9,307;1,855;-17,518;-11,689;-20,609;-13,659;-3,175;26,927;0,000;250,140;Inf;260,000;260,000;-15,828;3,232;-9,231;22,584
2146,000;3,529;0,952;-33,644;1,957;9,127;3,915;24,863;3,603;-37,850;-2,769;0,000;31,000;30,100;9,307;1,855;-17,557;-11,709;-20,585;-13,702;-3,175;26,927;0,000;250,140;Inf;260,000;260,000;-15,869;3,237;-9,247;22,585
2146,500;3,407;0,872;-34,314;1,903;9,087;3,915;24,863;3,603;-37,850;-2,769;0,000;31,000;30,100;9,291;1,938;-17,540;-11,700;-20,578;-13,662;-3,175;26,927;0,000;250,240;Inf;260,000;260,000;-15,888;3,242;-9,239;22,542
2147,000;3,407;0,872;-34,314;1,903;9,087;3,915;24,863;3,603;-37,850;-2,769;0,000;31,000;30,100;9,291;1,938;-17,506;-11,679;-20,591;-13,642;-3,175;26,927;0,000;250,240;Inf;260,000;260,000;-15,870;3,245;-9,242;22,474
2147,500;3,407;0,872;-34,314;1,903;9,087;3,915;24,863;3,603;-37,850;-2,769;0,000;31,000;30,100;9,291;1,938;-17,485;-11,655;-20,590;-13,617;-3,175;26,927;0,000;250,140;Inf;260,000;260,000;-15,855;3,247;-9,227;22,448
2148,000;3,407;0,872;-34,314;1,903;9,087;3,915;24,863;3,603;-37,850;-2,769;0,000;31,000;30,100;9,291;1,938;-17,465;-11,643;-20,584;-13,588;-3,175;26,927;0,000;250,140;Inf;260,000;260,000;-15,837;3,250;-9,213;22,402
2148,500;3,407;0,872;-34,314;1,903;9,087;3,931;24,893;3,584;-37,859;-2,769;0,000;31,045;30,160;9,291;1,938;-17,607;-11,715;-20,627;-13,715;-3,196;26,925;0,000;250,140;Inf;260,000;260,000;-15,820;3,253;-9,251;22,380
2149,000;3,407;0,872;-34,314;1,903;9,087;3,931;24,893;3,584;-37,859;-2,769;0,000;31,000;30,200;9,291;1,938;-17,564;-11,726;-20,609;-13,688;-3,196;26,925;0,000;250,140;Inf;260,000;260,000;-15,916;3,255;-9,235;22,370
2149,500;3,057;0,844;-34,098;1,948;9,130;3,931;24,893;3,584;-37,859;-2,769;0,000;31,000;30,200;9,241;1,883;-17,522;-11,676;-20,586;-13,635;-3,196;26,925;0,000;250,440;Inf;260,000;260,000;-15,897;3,258;-9,261;22,332
2150,000;3,057;0,844;-34,098;1,948;9,130;3,931;24,893;3,584;-37,859;-2,769;0,000;31,000;30,200;9,241;1,883;-17,475;-11,676;-20,576;-13,595;-3,196;26,925;0,000;250,440;Inf;260,000;260,000;-15,855;3,254;-9,233;22,347
2150,500;3,057;0,844;-34,098;1,948;9,130;3,931;24,893;3,584;-37,859;-2,769;0,000;31,000;30,200;9,241;1,883;-17,453;-11,672;-20,559;-13,572;-3,196;26,925;0,000;250,140;Inf;260,000;260,000;-15,831;3,251;-9,224;22,348
2151,000;3,057;0,844;-34,098;1,948;9,130;3,931;24,893;3,584;-37,859;-2,769;0,000;31,000;30,200;9,241;1,883;-17,500;-11,665;-20,603;-13,631;-3,196;26,925;0,000;250,140;Inf;260,000;260,000;-15,814;3,248;-9,229;22,333
2151,500;3,057;0,844;-34,098;1,948;9,130;3,920;24,924;3,543;-37,885;-2,781;0,000;31,047;30,139;9,241;1,883;-17,566;-11,705;-20,606;-13,689;-3,214;26,920;0,000;250,240;Inf;260,000;260,000;-15,850;3,245;-9,257;22,305
2152,000;3,057;0,844;-34,098;1,948;9,130;3,920;24,924;3,543;-37,885;-2,781;0,000;31,000;30,100;9,241;1,883;-17,561;-11,690;-20,619;-13,657;-3,214;26,920;0,000;250,240;Inf;260,000;260,000;-15,891;3,242;-9,228;22,300
2152,500;3,057;0,844;-34,098;1,948;9,130;3,920;24,924;3,543;-37,885;-2,781;0,000;31,000;30,100;9,241;1,883;-17,522;-11,678;-20,603;-13,610;-3,214;26,920;0,000;250,440;Inf;260,000;260,000;-15,881;3,239;-9,223;22,299
2153,000;3,423;0,798;-35,209;1,865;9,181;3,920;24,924;3,543;-37,885;-2,781;0,000;31,000;30,100;9,224;1,960;-17,505;-11,644;-20,620;-13,622;-3,214;26,920;0,000;250,440;Inf;260,000;260,000;-15,853;3,236;-9,227;22,230
2153,500;3,423;0,798;-35,209;1,865;9,181;3,920;24,924;3,543;-37,885;-2,781;0,000;31,000;30,100;9,224;1,960;-17,558;-11,684;-20,677;-13,672;-3,214;26,920;0,000;250,140;Inf;260,000;260,000;-15,848;3,239;-9,244;22,200
2154,000;3,423;0,798;-35,209;1,865;9,181;3,920;24,924;3,543;-37,885;-2,781;0,000;31,000;30,100;9,224;1,960;-17,642;-11,725;-20,669;-13,728;-3,214;26,920;0,000;250,140;Inf;260,000;260,000;-15,898;3,242;-9,250;22,136
2154,500;3,423;0,798;-35,209;1,865;9,181;3,920;24,924;3,543;-37,885;-2,781;0,000;31,000;30,100;9,224;1,960;-17,561;-11,724;-20,645;-13,711;-3,214;26,920;0,000;249,940;Inf;260,000;260,000;-15,941;3,245;-9,238;22,129
2155,000;3,423;0,798;-35,209;1,865;9,181;3,947;24,962;3,586;-37,898;-2,768;0,000;31,054;30,071;9,224;1,960;-17,562;-11,725;-20,635;-13,695;-3,202;26,938;0,000;249,940;Inf;260,000;260,000;-15,910;3,248;-9,261;22,162
2155,500;3,423;0,798;-35,209;1,865;9,181;3,947;24,962;3,586;-37,898;-2,768;0,000;31,100;30,100;9,224;1,960;-17,496;-11,663;-20,595;-13,616;-3,202;26,938;0,000;250,340;Inf;260,000;260,000;-15,904;3,251;-9,243;22,166
2156,000;3,146;0,782;-34,708;1,894;9,114;3,947;24,962;3,586;-37,898;-2,768;0,000;31,100;30,100;9,333;1,942;-17,508;-11,661;-20,608;-13,651;-3,202;26,938;0,000;250,340;Inf;260,000;260,000;-15,842;3,253;-9,244;22,242
2156,500;3,146;0,782;-34,708;1,894;9,114;3,947;24,962;3,586;-37,898;-2,768;0,000;31,100;30,100;9,333;1,942;-17,587;-11,730;-20,631;-13,750;-3,202;26,938;0,000;250,640;Inf;260,000;260,000;-15,857;3,252;-9,238;22,223
2157,000;3,146;0,782;-34,708;1,894;9,114;3,947;24,962;3,586;-37,898;-2,768;0,000;31,100;30,100;9,333;1,942;-17,608;-11,727;-20,641;-13,712;-3,202;26,938;0,000;250,640;Inf;260,000;260,000;-15,925;3,250;-9,267;22,301
2157,500;3,146;0,782;-34,708;1,894;9,114;3,947;24,962;3,586;-37,898;-2,768;0,000;31,100;30,100;9,333;1,942;-17,557;-11,714;-20,630;-13,645;-3,202;26,938;0,000;250,440;Inf;260,000;260,000;-15,922;3,248;-9,252;22,210
2158,000;3,146;0,782;-34,708;1,894;9,114;3,950;25,013;3,595;-37,873;-2,770;0,000;31,074;30,126;9,333;1,942;-17,517;-11,661;-20,623;-13,645;-3,189;26,940;0,000;250,440;Inf;260,000;260,000;-15,887;3,247;-9,244;22,358
2158,500;3,146;0,782;-34,708;1,894;9,114;3,950;25,013;3,595;-37,873;-2,770;0,000;31,100;30,100;9,333;1,942;-17,484;-11,650;-20,604;-13,611;-3,189;26,940;0,000;250,640;Inf;260,000;260,000;-15,861;3,245;-9,220;22,327
2159,000;3,146;0,782;-34,708;1,894;9,114;3,950;25,013;3,595;-37,873;-2,770;0,000;31,100;30,100;9,333;1,942;-17,554;-11,716;-20,597;-13,736;-3,189;26,940;0,000;250,640;Inf;260,000;260,000;-15,837;3,243;-9,233;22,321
2159,500;3,977;0,976;-35,209;1,883;9,179;3,950;25,013;3,595;-37,873;-2,770;0,000;31,100;30,100;9,215;2,076;-17,602;-11,734;-20,598;-13,733;-3,189;26,940;0,000;250,440;Inf;260,000;260,000;-15,901;3,242;-9,257;22,330
2160,000;3,977;0,976;-35,209;1,883;9,179;3,950;25,013;3,595;-37,873;-2,770;0,000;31,100;30,100;9,215;2,076;-17,571;-11,717;-20,585;-13,670;-3,189;26,940;0,000;250,440;Inf;260,000;260,000;-15,917;3,254;-9,247;22,346
2160,500;3,977;0,976;-35,209;1,883;9,179;3,950;25,013;3,595;-37,873;-2,770;0,000;31,100;30,100;9,215;2,076;-17,490;-11,663;-20,571;-13,612;-3,189;26,940;0,000;250,540;Inf;260,000;260,000;-15,886;3,266;-9,264;22,354
2161,000;3,977;0,976;-35,209;1,883;9,179;3,950;25,013;3,595;-37,873;-2,770;0,000;31,100;30,100;9,215;2,076;-17,472;-11,660;-20,564;-13,581;-3,189;26,940;0,000;250,540;Inf;260,000;260,000;-15,834;3,277;-9,220;22,348
2161,500;3,977;0,976;-35,209;1,883;9,179;3,931;25,038;3,607;-37,864;-2,768;0,000;31,069;30,150;9,215;2,076;-17,474;-11,657;-20,578;-13,607;-3,185;26,938;0,000;250,340;Inf;260,000;260,000;-15,819;3,289;-9,235;22,325
2162,000;3,977;0,976;-35,209;1,883;9,179;3,931;25,038;3,607;-37,864;-2,768;0,000;31,100;30,200;9,215;2,076;-17,535;-11,690;-20,602;-13,690;-3,185;26,938;0,000;250,340;Inf;260,000;260,000;-15,829;3,300;-9,244;22,327
2162,500;3,921;0,938;-35,209;1,903;9,229;3,931;25,038;3,607;-37,864;-2,768;0,000;31,100;30,200;9,045;1,926;-17,588;-11,700;-20,622;-13,684;-3,185;26,938;0,000;249,540;Inf;260,000;260,000;-15,879;3,311;-9,245;22,354
2163,000;3,921;0,938;-35,209;1,903;9,229;3,931;25,038;3,607;-37,864;-2,768;0,000;31,100;30,200;9,045;1,926;-17,512;-11,677;-20,589;-13,625;-3,185;26,938;0,000;249,540;Inf;260,000;260,000;-15,899;3,321;-9,238;22,329
2163,500;3,921;0,938;-35,209;1,903;9,229;3,931;25,038;3,607;-37,864;-2,768;0,000;31,100;30,200;9,045;1,926;-17,496;-11,652;-20,564;-13,573;-3,185;26,938;0,000;250,240;Inf;260,000;260,000;-15,851;3,331;-9,221;22,307
2164,000;3,921;0,938;-35,209;1,903;9,229;3,931;25,038;3,607;-37,864;-2,768;0,000;31,100;30,200;9,045;1,926;-17,467;-11,649;-20,585;-13,596;-3,185;26,938;0,000;250,240;Inf;260,000;260,000;-15,821;3,341;-9,218;22,320
2164,500;3,921;0,938;-35,209;1,903;9,229;3,931;25,073;3,592;-37,853;-2,759;0,000;31,069;30,154;9,045;1,926;-17,553;-11,704;-20,630;-13,678;-3,188;26,942;0,000;250,140;Inf;260,000;260,000;-15,824;3,350;-9,225;22,302
2165,000;3,921;0,938;-35,209;1,903;9,229;3,931;25,073;3,592;-37,853;-2,759;0,000;31,100;30,200;9,045;1,926;-17,615;-11,712;-20,602;-13,713;-3,188;26,942;0,000;250,140;Inf;260,000;260,000;-15,891;3,360;-9,235;22,231
2165,500;3,103;0,765;-35,209;1,934;9,296;3,931;25,073;3,592;-37,853;-2,759;0,000;31,100;30,200;9,168;1,852;-17,577;-11,700;-20,583;-13,687;-3,188;26,942;0,000;249,940;Inf;260,000;260,000;-15,911;3,369;-9,205;22,269
2166,000;3,103;0,765;-35,209;1,934;9,296;3,931;25,073;3,592;-37,853;-2,759;0,000;31,100;30,200;9,168;1,852;-17,501;-11,660;-20,550;-13,598;-3,188;26,942;0,000;249,940;Inf;260,000;260,000;-15,887;3,364;-9,226;22,281
