t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2166,500;3,103;0,765;-35,209;1,934;9,296;3,931;25,073;3,592;-37,853;-2,759;0,000;31,100;30,200;9,168;1,852;-17,483;-11,646;-20,582;-13,593;-3,188;26,942;0,000;249,740;Inf;260,000;260,000;-15,827;3,360;-9,216;22,261
2167,000;3,103;0,765;-35,209;1,934;9,296;3,931;25,073;3,592;-37,853;-2,759;0,000;31,100;30,200;9,168;1,852;-17,494;-11,648;-20,569;-13,632;-3,188;26,942;0,000;249,740;Inf;260,000;260,000;-15,826;3,356;-9,223;22,306
2167,500;3,103;0,765;-35,209;1,934;9,296;3,931;25,073;3,592;-37,853;-2,759;0,000;31,100;30,200;9,168;1,852;-17,537;-11,714;-20,580;-13,694;-3,188;26,942;0,000;249,840;Inf;260,000;260,000;-15,836;3,352;-9,223;22,341
2168,000;3,103;0,765;-35,209;1,934;9,296;3,903;25,096;3,540;-37,872;-2,750;0,000;31,068;30,161;9,168;1,852;-17,568;-11,696;-20,545;-13,687;-3,182;26,949;0,000;249,840;Inf;260,000;260,000;-15,881;3,348;-9,219;22,397
2168,500;3,103;0,765;-35,209;1,934;9,296;3,903;25,096;3,540;-37,872;-2,750;0,000;31,100;30,200;9,168;1,852;-17,515;-11,667;-20,552;-13,649;-3,182;26,949;0,000;250,040;Inf;260,000;260,000;-15,874;3,344;-9,227;22,460
2169,000;3,386;0,791;-35,209;1,826;9,181;3,903;25,096;3,540;-37,872;-2,750;0,000;31,100;30,200;9,144;1,915;-17,495;-11,642;-20,566;-13,595;-3,182;26,949;0,000;250,040;Inf;260,000;260,000;-15,846;3,340;-9,217;22,458
2169,500;3,386;0,791;-35,209;1,826;9,181;3,903;25,096;3,540;-37,872;-2,750;0,000;31,100;30,200;9,144;1,915;-17,480;-11,645;-20,579;-13,611;-3,182;26,949;0,000;249,940;Inf;260,000;260,000;-15,824;3,341;-9,219;22,475
2170,000;3,386;0,791;-35,209;1,826;9,181;3,903;25,096;3,540;-37,872;-2,750;0,000;31,100;30,200;9,144;1,915;-17,546;-11,680;-20,605;-13,686;-3,182;26,949;0,000;249,940;Inf;260,000;260,000;-15,828;3,341;-9,193;22,503
2170,500;3,386;0,791;-35,209;1,826;9,181;3,903;25,096;3,540;-37,872;-2,750;0,000;31,100;30,200;9,144;1,915;-17,536;-11,694;-20,594;-13,682;-3,182;26,949;0,000;250,140;Inf;260,000;260,000;-15,879;3,342;-9,221;22,541
2171,000;3,386;0,791;-35,209;1,826;9,181;3,942;25,129;3,563;-37,916;-2,758;0,000;31,072;30,192;9,144;1,915;-17,528;-11,682;-20,591;-13,655;-3,181;26,942;0,000;250,140;Inf;260,000;260,000;-15,876;3,343;-9,239;22,567
2171,500;3,386;0,791;-35,209;1,826;9,181;3,942;25,129;3,563;-37,916;-2,758;0,000;31,100;30,200;9,144;1,915;-17,504;-11,641;-20,573;-13,601;-3,181;26,942;0,000;250,340;Inf;260,000;260,000;-15,864;3,343;-9,213;22,522
2172,000;3,080;0,829;-33,204;1,908;9,130;3,942;25,129;3,563;-37,916;-2,758;0,000;31,100;30,200;9,327;1,830;-17,460;-11,621;-20,573;-13,572;-3,181;26,942;0,000;250,340;Inf;260,000;260,000;-15,830;3,344;-9,207;22,530
2172,500;3,080;0,829;-33,204;1,908;9,130;3,942;25,129;3,563;-37,916;-2,758;0,000;31,100;30,200;9,327;1,830;-17,473;-11,624;-20,578;-13,593;-3,181;26,942;0,000;250,340;Inf;260,000;260,000;-15,806;3,340;-9,207;22,540
2173,000;3,080;0,829;-33,204;1,908;9,130;3,942;25,129;3,563;-37,916;-2,758;0,000;31,100;30,200;9,327;1,830;-17,608;-11,696;-20,617;-13,696;-3,181;26,942;0,000;250,340;Inf;260,000;260,000;-15,817;3,336;-9,211;22,557
2173,500;3,080;0,829;-33,204;1,908;9,130;3,942;25,129;3,563;-37,916;-2,758;0,000;31,100;30,200;9,327;1,830;-17,541;-11,674;-20,607;-13,645;-3,181;26,942;0,000;250,040;Inf;260,000;260,000;-15,904;3,331;-9,201;22,574
2174,000;3,080;0,829;-33,204;1,908;9,130;3,942;25,129;3,563;-37,916;-2,758;0,000;31,100;30,200;9,327;1,830;-17,484;-11,655;-20,571;-13,617;-3,181;26,942;0,000;250,040;Inf;260,000;260,000;-15,867;3,327;-9,206;22,619
2174,500;3,080;0,829;-33,204;1,908;9,130;3,959;25,168;3,618;-37,897;-2,750;0,000;31,080;30,206;9,327;1,830;-17,459;-11,629;-20,569;-13,559;-3,184;26,946;0,000;250,640;Inf;260,000;260,000;-15,832;3,323;-9,212;22,646
2175,000;3,080;0,829;-33,204;1,908;9,130;3,959;25,168;3,618;-37,897;-2,750;0,000;31,100;30,200;9,327;1,830;-17,455;-11,639;-20,584;-13,599;-3,184;26,946;0,000;250,640;Inf;260,000;260,000;-15,804;3,319;-9,197;22,663
2175,500;4,037;1,000;-34,862;1,935;9,178;3,959;25,168;3,618;-37,897;-2,750;0,000;31,100;30,200;9,170;1,786;-17,548;-11,666;-20,571;-13,678;-3,184;26,946;0,000;250,540;Inf;260,000;260,000;-15,819;3,315;-9,221;22,659
2176,000;4,037;1,000;-34,862;1,935;9,178;3,959;25,168;3,618;-37,897;-2,750;0,000;31,100;30,200;9,170;1,786;-17,542;-11,690;-20,584;-13,671;-3,184;26,946;0,000;250,540;Inf;260,000;260,000;-15,866;3,327;-9,214;22,671
2176,500;4,037;1,000;-34,862;1,935;9,178;3,959;25,168;3,618;-37,897;-2,750;0,000;31,100;30,200;9,170;1,786;-17,482;-11,639;-20,587;-13,602;-3,184;26,946;0,000;250,540;Inf;260,000;260,000;-15,872;3,350;-9,188;22,650
2177,000;4,037;1,000;-34,862;1,935;9,178;3,959;25,168;3,618;-37,897;-2,750;0,000;31,100;30,200;9,170;1,786;-17,464;-11,618;-20,562;-13,577;-3,184;26,946;0,000;250,540;Inf;260,000;260,000;-15,827;3,350;-9,208;22,636
2177,500;4,037;1,000;-34,862;1,935;9,178;3,977;25,201;3,613;-37,863;-2,758;0,000;31,082;30,169;9,170;1,786;-17,459;-11,630;-20,573;-13,580;-3,187;26,949;0,000;250,540;Inf;260,000;260,000;-15,805;3,361;-9,197;22,648
2178,000;4,037;1,000;-34,862;1,935;9,178;3,977;25,201;3,613;-37,863;-2,758;0,000;31,100;30,200;9,170;1,786;-17,551;-11,668;-20,646;-13,658;-3,187;26,949;0,000;250,540;Inf;260,000;260,000;-15,811;3,373;-9,197;22,636
2178,500;4,061;0,971;-35,209;1,862;9,272;3,977;25,201;3,613;-37,863;-2,758;0,000;31,100;30,200;9,027;1,937;-17,615;-11,687;-20,677;-13,680;-3,187;26,949;0,000;250,340;Inf;260,000;260,000;-15,881;3,383;-9,200;22,569
2179,000;4,061;0,971;-35,209;1,862;9,272;3,977;25,201;3,613;-37,863;-2,758;0,000;31,100;30,200;9,027;1,937;-17,571;-11,657;-20,629;-13,649;-3,187;26,949;0,000;250,340;Inf;260,000;260,000;-15,915;3,395;-9,198;22,478
2179,500;4,061;0,971;-35,209;1,862;9,272;3,977;25,201;3,613;-37,863;-2,758;0,000;31,100;30,200;9,027;1,937;-17,516;-11,654;-20,607;-13,581;-3,187;26,949;0,000;250,240;Inf;260,000;260,000;-15,877;3,406;-9,210;22,452
2180,000;4,061;0,971;-35,209;1,862;9,272;3,977;25,201;3,613;-37,863;-2,758;0,000;31,100;30,200;9,027;1,937;-17,463;-11,632;-20,557;-13,589;-3,187;26,949;0,000;250,240;Inf;260,000;260,000;-15,839;3,416;-9,221;22,412
2180,500;4,061;0,971;-35,209;1,862;9,272;3,977;25,201;3,613;-37,863;-2,758;0,000;31,100;30,200;9,027;1,937;-17,542;-11,673;-20,609;-13,662;-3,187;26,949;0,000;250,040;Inf;260,000;260,000;-15,810;3,427;-9,209;22,384
2181,000;4,061;0,971;-35,209;1,862;9,272;3,960;25,240;3,586;-37,827;-2,742;0,000;31,097;30,193;9,027;1,937;-17,586;-11,687;-20,593;-13,703;-3,174;26,961;0,000;250,040;Inf;260,000;260,000;-15,872;3,437;-9,213;22,355
2181,500;4,061;0,971;-35,209;1,862;9,272;3,960;25,240;3,586;-37,827;-2,742;0,000;31,100;30,200;9,027;1,937;-17,528;-11,652;-20,593;-13,628;-3,174;26,961;0,000;250,040;Inf;260,000;260,000;-15,892;3,447;-9,226;22,331
2182,000;3,137;0,746;-35,209;1,876;9,218;3,960;25,240;3,586;-37,827;-2,742;0,000;31,100;30,200;9,027;1,902;-17,476;-11,643;-20,581;-13,577;-3,174;26,961;0,000;250,040;Inf;260,000;260,000;-15,850;3,458;-9,191;22,333
2182,500;3,137;0,746;-35,209;1,876;9,218;3,960;25,240;3,586;-37,827;-2,742;0,000;31,100;30,200;9,027;1,902;-17,456;-11,625;-20,534;-13,554;-3,174;26,961;0,000;250,040;Inf;260,000;260,000;-15,819;3,452;-9,199;22,361
2183,000;3,137;0,746;-35,209;1,876;9,218;3,960;25,240;3,586;-37,827;-2,742;0,000;31,100;30,200;9,027;1,902;-17,431;-11,620;-20,560;-13,559;-3,174;26,961;0,000;250,040;Inf;260,000;260,000;-15,793;3,447;-9,176;22,313
2183,500;3,137;0,746;-35,209;1,876;9,218;3,960;25,240;3,586;-37,827;-2,742;0,000;31,100;30,200;9,027;1,902;-17,603;-11,694;-20,606;-13,672;-3,174;26,961;0,000;250,340;Inf;260,000;260,000;-15,792;3,442;-9,194;22,325
2184,000;3,137;0,746;-35,209;1,876;9,218;3,961;25,260;3,558;-37,909;-2,743;0,000;31,097;30,205;9,027;1,902;-17,534;-11,647;-20,594;-13,660;-3,164;26,951;0,000;250,340;Inf;260,000;260,000;-15,894;3,437;-9,191;22,316
2184,500;3,137;0,746;-35,209;1,876;9,218;3,961;25,260;3,558;-37,909;-2,743;0,000;31,100;30,200;9,027;1,902;-17,492;-11,645;-20,561;-13,598;-3,164;26,951;0,000;250,240;Inf;260,000;260,000;-15,859;3,432;-9,202;22,262
2185,000;3,166;0,745;-35,209;1,907;9,204;3,961;25,260;3,558;-37,909;-2,743;0,000;31,100;30,200;9,034;1,898;-17,451;-11,617;-20,572;-13,563;-3,164;26,951;0,000;250,240;Inf;260,000;260,000;-15,824;3,427;-9,179;22,229
2185,500;3,166;0,745;-35,209;1,907;9,204;3,961;25,260;3,558;-37,909;-2,743;0,000;31,100;30,200;9,034;1,898;-17,430;-11,619;-20,543;-13,569;-3,164;26,951;0,000;250,140;Inf;260,000;260,000;-15,801;3,423;-9,193;22,204
2186,000;3,166;0,745;-35,209;1,907;9,204;3,961;25,260;3,558;-37,909;-2,743;0,000;31,100;30,200;9,034;1,898;-17,472;-11,622;-20,572;-13,588;-3,164;26,951;0,000;250,140;Inf;260,000;260,000;-15,790;3,419;-9,203;22,132
2186,500;3,166;0,745;-35,209;1,907;9,204;3,961;25,260;3,558;-37,909;-2,743;0,000;31,100;30,200;9,034;1,898;-17,516;-11,649;-20,547;-13,645;-3,164;26,951;0,000;249,940;Inf;260,000;260,000;-15,814;3,415;-9,199;22,146
2187,000;3,166;0,745;-35,209;1,907;9,204;3,958;25,291;3,610;-37,898;-2,740;0,000;31,116;30,128;9,034;1,898;-17,511;-11,647;-20,559;-13,613;-3,166;26,966;0,000;249,940;Inf;260,000;260,000;-15,839;3,411;-9,206;22,177
2187,500;3,166;0,745;-35,209;1,907;9,204;3,958;25,291;3,610;-37,898;-2,740;0,000;31,100;30,100;9,034;1,898;-17,481;-11,634;-20,552;-13,574;-3,166;26,966;0,000;250,140;Inf;260,000;260,000;-15,833;3,407;-9,184;22,210
2188,000;3,166;0,745;-35,209;1,907;9,204;3,958;25,291;3,610;-37,898;-2,740;0,000;31,100;30,100;9,034;1,898;-17,443;-11,583;-20,539;-13,534;-3,166;26,966;0,000;250,140;Inf;260,000;260,000;-15,810;3,403;-9,197;22,244
2188,500;3,084;0,701;-35,209;1,873;9,188;3,958;25,291;3,610;-37,898;-2,740;0,000;31,100;30,100;9,163;1,910;-17,416;-11,613;-20,536;-13,549;-3,166;26,966;0,000;250,140;Inf;260,000;260,000;-15,775;3,399;-9,163;22,240
2189,000;3,084;0,701;-35,209;1,873;9,188;3,958;25,291;3,610;-37,898;-2,740;0,000;31,100;30,100;9,163;1,910;-17,497;-11,623;-20,567;-13,622;-3,166;26,966;0,000;250,140;Inf;260,000;260,000;-15,778;3,394;-9,177;22,220
2189,500;3,084;0,701;-35,209;1,873;9,188;3,958;25,291;3,610;-37,898;-2,740;0,000;31,100;30,100;9,163;1,910;-17,516;-11,659;-20,549;-13,664;-3,166;26,966;0,000;250,540;Inf;260,000;260,000;-15,827;3,388;-9,188;22,170
2190,000;3,084;0,701;-35,209;1,873;9,188;3,958;25,291;3,610;-37,898;-2,740;0,000;31,100;30,100;9,163;1,910;-17,500;-11,644;-20,536;-13,645;-3,166;26,966;0,000;250,540;Inf;260,000;260,000;-15,847;3,384;-9,186;22,152
2190,500;3,084;0,701;-35,209;1,873;9,188;3,943;25,315;3,601;-37,887;-2,735;0,000;31,118;30,201;9,163;1,910;-17,446;-11,611;-20,533;-13,569;-3,161;26,973;0,000;250,540;Inf;260,000;260,000;-15,831;3,379;-9,173;22,180
2191,000;3,084;0,701;-35,209;1,873;9,188;3,943;25,315;3,601;-37,887;-2,735;0,000;31,100;30,200;9,163;1,910;-17,436;-11,579;-20,520;-13,546;-3,161;26,973;0,000;250,540;Inf;260,000;260,000;-15,790;3,374;-9,182;22,195
2191,500;3,502;0,810;-35,209;1,840;9,177;3,943;25,315;3,601;-37,887;-2,735;0,000;31,100;30,200;9,208;1,836;-17,433;-11,608;-20,536;-13,558;-3,161;26,973;0,000;250,440;Inf;260,000;260,000;-15,770;3,369;-9,185;22,189
2192,000;3,502;0,810;-35,209;1,840;9,177;3,943;25,315;3,601;-37,887;-2,735;0,000;31,100;30,200;9,208;1,836;-17,482;-11,621;-20,565;-13,597;-3,161;26,973;0,000;250,440;Inf;260,000;260,000;-15,784;3,371;-9,165;22,215
2192,500;3,502;0,810;-35,209;1,840;9,177;3,943;25,315;3,601;-37,887;-2,735;0,000;31,100;30,200;9,208;1,836;-17,499;-11,662;-20,537;-13,647;-3,161;26,973;0,000;250,440;Inf;260,000;260,000;-15,816;3,373;-9,177;22,221
2193,000;3,502;0,810;-35,209;1,840;9,177;3,943;25,315;3,601;-37,887;-2,735;0,000;31,100;30,200;9,208;1,836;-17,508;-11,637;-20,557;-13,617;-3,161;26,973;0,000;250,440;Inf;260,000;260,000;-15,836;3,375;-9,171;22,216
2193,500;3,502;0,810;-35,209;1,840;9,177;3,955;25,356;3,612;-37,854;-2,722;0,000;31,127;30,196;9,208;1,836;-17,471;-11,633;-20,554;-13,568;-3,151;26,980;0,000;250,440;Inf;260,000;260,000;-15,830;3,378;-9,163;22,189
2194,000;3,502;0,810;-35,209;1,840;9,177;3,955;25,356;3,612;-37,854;-2,722;0,000;31,100;30,200;9,208;1,836;-17,451;-11,608;-20,545;-13,541;-3,151;26,980;0,000;250,440;Inf;260,000;260,000;-15,807;3,380;-9,159;22,164
2194,500;3,502;0,810;-35,209;1,840;9,177;3,955;25,356;3,612;-37,854;-2,722;0,000;31,100;30,200;9,208;1,836;-17,476;-11,624;-20,534;-13,632;-3,151;26,980;0,000;250,940;Inf;260,000;260,000;-15,786;3,382;-9,176;22,120
2195,000;3,272;0,877;-33,632;1,917;9,153;3,955;25,356;3,612;-37,854;-2,722;0,000;31,100;30,200;9,300;1,871;-17,470;-11,644;-20,518;-13,640;-3,151;26,980;0,000;250,940;Inf;260,000;260,000;-15,817;3,384;-9,166;22,075
2195,500;3,272;0,877;-33,632;1,917;9,153;3,955;25,356;3,612;-37,854;-2,722;0,000;31,100;30,200;9,300;1,871;-17,478;-11,633;-20,537;-13,592;-3,151;26,980;0,000;250,540;Inf;260,000;260,000;-15,818;3,382;-9,176;22,060
2196,000;3,272;0,877;-33,632;1,917;9,153;3,955;25,356;3,612;-37,854;-2,722;0,000;31,100;30,200;9,300;1,871;-17,451;-11,618;-20,532;-13,560;-3,151;26,980;0,000;250,540;Inf;260,000;260,000;-15,810;3,380;-9,156;22,023
2196,500;3,272;0,877;-33,632;1,917;9,153;3,955;25,356;3,612;-37,854;-2,722;0,000;31,100;30,200;9,300;1,871;-17,443;-11,576;-20,540;-13,544;-3,151;26,980;0,000;250,640;Inf;260,000;260,000;-15,790;3,378;-9,173;22,116
2197,000;3,272;0,877;-33,632;1,917;9,153;3,944;25,394;3,599;-37,857;-2,721;0,000;31,133;30,200;9,300;1,871;-17,412;-11,598;-20,530;-13,552;-3,168;26,985;0,000;250,640;Inf;260,000;260,000;-15,776;3,376;-9,163;22,146
2197,500;3,272;0,877;-33,632;1,917;9,153;3,944;25,394;3,599;-37,857;-2,721;0,000;31,100;30,200;9,300;1,871;-17,507;-11,647;-20,536;-13,641;-3,168;26,985;0,000;250,940;Inf;260,000;260,000;-15,773;3,375;-9,176;22,187
2198,000;3,370;0,821;-35,209;1,901;9,285;3,944;25,394;3,599;-37,857;-2,721;0,000;31,100;30,200;9,160;1,835;-17,501;-11,653;-20,537;-13,612;-3,168;26,985;0,000;250,940;Inf;260,000;260,000;-15,833;3,373;-9,167;22,204
2198,500;3,370;0,821;-35,209;1,901;9,285;3,944;25,394;3,599;-37,857;-2,721;0,000;31,100;30,200;9,160;1,835;-17,491;-11,621;-20,553;-13,598;-3,168;26,985;0,000;250,540;Inf;260,000;260,000;-15,826;3,373;-9,159;22,264
2199,000;3,370;0,821;-35,209;1,901;9,285;3,944;25,394;3,599;-37,857;-2,721;0,000;31,100;30,200;9,160;1,835;-17,431;-11,599;-20,545;-13,535;-3,168;26,985;0,000;250,540;Inf;260,000;260,000;-15,816;3,373;-9,166;22,321
2199,500;3,370;0,821;-35,209;1,901;9,285;3,944;25,394;3,599;-37,857;-2,721;0,000;31,100;30,200;9,160;1,835;-17,418;-11,595;-20,526;-13,525;-3,168;26,985;0,000;250,540;Inf;260,000;260,000;-15,777;3,373;-9,155;22,356
2200,000;3,370;0,821;-35,209;1,901;9,285;3,932;25,420;3,583;-37,846;-2,739;0,000;31,145;30,319;9,160;1,835;-17,488;-11,607;-20,551;-13,576;-3,163;26,982;0,000;250,540;Inf;260,000;260,000;-15,766;3,373;-9,171;22,371
2200,500;3,370;0,821;-35,209;1,901;9,285;3,932;25,420;3,583;-37,846;-2,739;0,000;31,100;30,300;9,160;1,835;-17,499;-11,661;-20,546;-13,640;-3,163;26,982;0,000;250,240;Inf;260,000;260,000;-15,805;3,373;-9,170;22,429
2201,000;3,370;0,821;-35,209;1,901;9,285;3,932;25,420;3,583;-37,846;-2,739;0,000;31,100;30,300;9,160;1,835;-17,473;-11,632;-20,529;-13,590;-3,163;26,982;0,000;250,240;Inf;260,000;260,000;-15,836;3,373;-9,165;22,477
2201,500;3,349;0,836;-34,453;1,937;9,194;3,932;25,420;3,583;-37,846;-2,739;0,000;31,100;30,300;9,278;1,834;-17,443;-11,593;-20,529;-13,564;-3,163;26,982;0,000;250,540;Inf;260,000;260,000;-15,806;3,373;-9,160;22,424
2202,000;3,349;0,836;-34,453;1,937;9,194;3,932;25,420;3,583;-37,846;-2,739;0,000;31,100;30,300;9,278;1,834;-17,436;-11,588;-20,513;-13,522;-3,163;26,982;0,000;250,540;Inf;260,000;260,000;-15,782;3,372;-9,164;22,371
2202,500;3,349;0,836;-34,453;1,937;9,194;3,932;25,420;3,583;-37,846;-2,739;0,000;31,100;30,300;9,278;1,834;-17,434;-11,579;-20,544;-13,528;-3,163;26,982;0,000;251,140;Inf;260,000;260,000;-15,765;3,372;-9,144;22,341
2203,000;3,349;0,836;-34,453;1,937;9,194;3,932;25,420;3,583;-37,846;-2,739;0,000;31,100;30,300;9,278;1,834;-17,480;-11,631;-20,554;-13,607;-3,163;26,982;0,000;251,140;Inf;260,000;260,000;-15,771;3,372;-9,155;22,334
2203,500;3,349;0,836;-34,453;1,937;9,194;3,947;25,442;3,545;-37,855;-2,736;0,000;31,151;30,378;9,278;1,834;-17,545;-11,634;-20,561;-13,636;-3,162;26,995;0,000;251,440;Inf;260,000;260,000;-15,818;3,371;-9,182;22,322
2204,000;3,349;0,836;-34,453;1,937;9,194;3,947;25,442;3,545;-37,855;-2,736;0,000;31,200;30,400;9,278;1,834;-17,537;-11,638;-20,579;-13,614;-3,162;26,995;0,000;251,440;Inf;260,000;260,000;-15,844;3,371;-9,170;22,277
2204,500;2,923;0,780;-33,703;1,978;9,100;3,947;25,442;3,545;-37,855;-2,736;0,000;31,200;30,400;9,352;1,822;-17,440;-11,586;-20,535;-13,555;-3,162;26,995;0,000;251,140;Inf;260,000;260,000;-15,842;3,370;-9,166;22,233
2205,000;2,923;0,780;-33,703;1,978;9,100;3,947;25,442;3,545;-37,855;-2,736;0,000;31,200;30,400;9,352;1,822;-17,428;-11,588;-20,528;-13,568;-3,162;26,995;0,000;251,140;Inf;260,000;260,000;-15,779;3,363;-9,159;22,198
2205,500;2,923;0,780;-33,703;1,978;9,100;3,947;25,442;3,545;-37,855;-2,736;0,000;31,200;30,400;9,352;1,822;-17,479;-11,620;-20,553;-13,631;-3,162;26,995;0,000;251,440;Inf;260,000;260,000;-15,778;3,356;-9,172;22,170
2206,000;2,923;0,780;-33,703;1,978;9,100;3,947;25,442;3,545;-37,855;-2,736;0,000;31,200;30,400;9,352;1,822;-17,523;-11,662;-20,568;-13,638;-3,162;26,995;0,000;251,440;Inf;260,000;260,000;-15,821;3,349;-9,166;22,133
2206,500;2,923;0,780;-33,703;1,978;9,100;3,947;25,480;3,588;-37,875;-2,720;0,000;31,168;30,444;9,352;1,822;-17,527;-11,640;-20,537;-13,608;-3,155;26,987;0,000;251,440;Inf;260,000;260,000;-15,848;3,342;-9,180;22,149
2207,000;2,923;0,780;-33,703;1,978;9,100;3,947;25,480;3,588;-37,875;-2,720;0,000;31,200;30,400;9,352;1,822;-17,480;-11,615;-20,554;-13,571;-3,155;26,987;0,000;251,440;Inf;260,000;260,000;-15,828;3,335;-9,175;22,169
2207,500;2,923;0,780;-33,703;1,978;9,100;3,947;25,480;3,588;-37,875;-2,720;0,000;31,200;30,400;9,352;1,822;-17,463;-11,587;-20,535;-13,540;-3,155;26,987;0,000;251,240;Inf;260,000;260,000;-15,805;3,328;-9,147;22,181
2208,000;3,301;0,766;-35,209;1,893;9,193;3,947;25,480;3,588;-37,875;-2,720;0,000;31,200;30,400;9,177;1,965;-17,476;-11,617;-20,546;-13,619;-3,155;26,987;0,000;251,240;Inf;260,000;260,000;-15,781;3,322;-9,161;22,205
2208,500;3,301;0,766;-35,209;1,893;9,193;3,947;25,480;3,588;-37,875;-2,720;0,000;31,200;30,400;9,177;1,965;-17,498;-11,618;-20,529;-13,618;-3,155;26,987;0,000;251,140;Inf;260,000;260,000;-15,815;3,321;-9,165;22,265
2209,000;3,301;0,766;-35,209;1,893;9,193;3,947;25,480;3,588;-37,875;-2,720;0,000;31,200;30,400;9,177;1,965;-17,514;-11,627;-20,523;-13,616;-3,155;26,987;0,000;251,140;Inf;260,000;260,000;-15,816;3,321;-9,151;22,334
2209,500;3,301;0,766;-35,209;1,893;9,193;3,947;25,480;3,588;-37,875;-2,720;0,000;31,200;30,400;9,177;1,965;-17,484;-11,610;-20,526;-13,572;-3,155;26,987;0,000;250,640;Inf;260,000;260,000;-15,820;3,321;-9,165;22,377
2210,000;3,301;0,766;-35,209;1,893;9,193;3,934;25,512;3,602;-37,878;-2,735;0,000;31,175;30,332;9,177;1,965;-17,464;-11,598;-20,526;-13,542;-3,154;27,003;0,000;250,640;Inf;260,000;260,000;-15,798;3,320;-9,158;22,385
2210,500;3,301;0,766;-35,209;1,893;9,193;3,934;25,512;3,602;-37,878;-2,735;0,000;31,200;30,300;9,177;1,965;-17,432;-11,581;-20,511;-13,530;-3,154;27,003;0,000;250,840;Inf;260,000;260,000;-15,783;3,320;-9,147;22,389
2211,000;3,593;0,848;-35,209;1,892;9,156;3,934;25,512;3,602;-37,878;-2,735;0,000;31,200;30,300;9,220;1,980;-17,462;-11,618;-20,538;-13,564;-3,154;27,003;0,000;250,840;Inf;260,000;260,000;-15,764;3,320;-9,154;22,394
2211,500;3,593;0,848;-35,209;1,892;9,156;3,934;25,512;3,602;-37,878;-2,735;0,000;31,200;30,300;9,220;1,980;-17,513;-11,630;-20,550;-13,609;-3,154;27,003;0,000;251,140;Inf;260,000;260,000;-15,796;3,324;-9,173;22,378
2212,000;3,593;0,848;-35,209;1,892;9,156;3,934;25,512;3,602;-37,878;-2,735;0,000;31,200;30,300;9,220;1,980;-17,482;-11,617;-20,530;-13,561;-3,154;27,003;0,000;251,140;Inf;260,000;260,000;-15,826;3,329;-9,148;22,397
2212,500;3,593;0,848;-35,209;1,892;9,156;3,934;25,512;3,602;-37,878;-2,735;0,000;31,200;30,300;9,220;1,980;-17,440;-11,583;-20,524;-13,537;-3,154;27,003;0,000;250,840;Inf;260,000;260,000;-15,798;3,333;-9,164;22,386
2213,000;3,593;0,848;-35,209;1,892;9,156;3,948;25,549;3,591;-37,880;-2,734;0,000;31,175;30,340;9,220;1,980;-17,437;-11,587;-20,513;-13,550;-3,161;27,001;0,000;250,840;Inf;260,000;260,000;-15,771;3,337;-9,163;22,380
2213,500;3,593;0,848;-35,209;1,892;9,156;3,948;25,549;3,591;-37,880;-2,734;0,000;31,200;30,300;9,220;1,980;-17,449;-11,624;-20,515;-13,604;-3,161;27,001;0,000;250,640;Inf;260,000;260,000;-15,772;3,341;-9,144;22,377
2214,000;3,642;0,861;-35,209;1,897;9,228;3,948;25,549;3,591;-37,880;-2,734;0,000;31,200;30,300;9,064;1,916;-17,564;-11,649;-20,564;-13,650;-3,161;27,001;0,000;250,640;Inf;260,000;260,000;-15,798;3,345;-9,160;22,383
2214,500;3,642;0,861;-35,209;1,897;9,228;3,948;25,549;3,591;-37,880;-2,734;0,000;31,200;30,300;9,064;1,916;-17,520;-11,651;-20,550;-13,634;-3,161;27,001;0,000;250,940;Inf;260,000;260,000;-15,857;3,350;-9,152;22,375
2215,000;3,642;0,861;-35,209;1,897;9,228;3,948;25,549;3,591;-37,880;-2,734;0,000;31,200;30,300;9,064;1,916;-17,432;-11,595;-20,531;-13,535;-3,161;27,001;0,000;250,940;Inf;260,000;260,000;-15,839;3,355;-9,157;22,394
2215,500;3,642;0,861;-35,209;1,897;9,228;3,948;25,549;3,591;-37,880;-2,734;0,000;31,200;30,300;9,064;1,916;-17,422;-11,582;-20,523;-13,520;-3,161;27,001;0,000;251,240;Inf;260,000;260,000;-15,773;3,360;-9,161;22,397
2216,000;3,642;0,861;-35,209;1,897;9,228;3,948;25,549;3,591;-37,880;-2,734;0,000;31,200;30,300;9,064;1,916;-17,454;-11,594;-20,528;-13,558;-3,161;27,001;0,000;251,240;Inf;260,000;260,000;-15,762;3,364;-9,144;22,416
2216,500;3,642;0,861;-35,209;1,897;9,228;3,948;25,576;3,612;-37,843;-2,726;0,000;31,200;30,414;9,064;1,916;-17,501;-11,633;-20,544;-13,606;-3,146;27,011;0,000;250,740;Inf;260,000;260,000;-15,783;3,369;-9,141;22,444
2217,000;3,642;0,861;-35,209;1,897;9,228;3,948;25,576;3,612;-37,843;-2,726;0,000;31,200;30,400;9,064;1,916;-17,530;-11,621;-20,520;-13,619;-3,146;27,011;0,000;250,740;Inf;260,000;260,000;-15,821;3,373;-9,182;22,458
2217,500;3,985;0,937;-35,209;1,865;9,202;3,948;25,576;3,612;-37,843;-2,726;0,000;31,200;30,400;9,206;1,964;-17,467;-11,616;-20,526;-13,570;-3,146;27,011;0,000;250,940;Inf;260,000;260,000;-15,823;3,378;-9,156;22,493
2218,000;3,985;0,937;-35,209;1,865;9,202;3,948;25,576;3,612;-37,843;-2,726;0,000;31,200;30,400;9,206;1,964;-17,444;-11,579;-20,524;-13,552;-3,146;27,011;0,000;250,940;Inf;260,000;260,000;-15,795;3,388;-9,152;22,541
2218,500;3,985;0,937;-35,209;1,865;9,202;3,948;25,576;3,612;-37,843;-2,726;0,000;31,200;30,400;9,206;1,964;-17,426;-11,561;-20,508;-13,549;-3,146;27,011;0,000;250,940;Inf;260,000;260,000;-15,775;3,398;-9,133;22,586
2219,000;3,985;0,937;-35,209;1,865;9,202;3,948;25,576;3,612;-37,843;-2,726;0,000;31,200;30,400;9,206;1,964;-17,440;-11,613;-20,506;-13,606;-3,146;27,011;0,000;250,940;Inf;260,000;260,000;-15,761;3,407;-9,143;22,625
2219,500;3,985;0,937;-35,209;1,865;9,202;3,930;25,596;3,544;-37,869;-2,708;0,000;31,205;30,472;9,206;1,964;-17,522;-11,624;-20,477;-13,599;-3,146;27,011;0,000;250,340;Inf;260,000;260,000;-15,791;3,417;-9,140;22,617
2220,000;3,985;0,937;-35,209;1,865;9,202;3,930;25,596;3,544;-37,869;-2,708;0,000;31,200;30,500;9,206;1,964;-17,499;-11,615;-20,500;-13,574;-3,146;27,011;0,000;250,340;Inf;260,000;260,000;-15,806;3,426;-9,152;22,634
2220,500;2,495;0,666;-34,407;1,946;9,196;3,930;25,596;3,544;-37,869;-2,708;0,000;31,200;30,500;9,187;1,817;-17,438;-11,589;-20,491;-13,522;-3,146;27,011;0,000;250,340;Inf;260,000;260,000;-15,797;3,435;-9,150;22,603
2221,000;2,495;0,666;-34,407;1,946;9,196;3,930;25,596;3,544;-37,869;-2,708;0,000;31,200;30,500;9,187;1,817;-17,402;-11,564;-20,494;-13,499;-3,146;27,011;0,000;250,340;Inf;260,000;260,000;-15,760;3,420;-9,129;22,567
2221,500;2,495;0,666;-34,407;1,946;9,196;3,930;25,596;3,544;-37,869;-2,708;0,000;31,200;30,500;9,187;1,817;-17,431;-11,552;-20,528;-13,531;-3,146;27,011;0,000;250,640;Inf;260,000;260,000;-15,740;3,405;-9,141;22,583
2222,000;2,495;0,666;-34,407;1,946;9,196;3,930;25,596;3,544;-37,869;-2,708;0,000;31,200;30,500;9,187;1,817;-17,533;-11,633;-20,545;-13,634;-3,146;27,011;0,000;250,640;Inf;260,000;260,000;-15,760;3,390;-9,157;22,567
2222,500;2,495;0,666;-34,407;1,946;9,196;3,930;25,596;3,544;-37,869;-2,708;0,000;31,200;30,500;9,187;1,817;-17,537;-11,623;-20,548;-13,579;-3,146;27,011;0,000;250,640;Inf;260,000;260,000;-15,836;3,375;-9,160;22,613
2223,000;2,495;0,666;-34,407;1,946;9,196;3,900;25,624;3,574;-37,888;-2,730;0,000;31,205;30,459;9,187;1,817;-17,459;-11,606;-20,542;-13,543;-3,158;27,006;0,000;250,640;Inf;260,000;260,000;-15,822;3,361;-9,149;22,684
2223,500;2,495;0,666;-34,407;1,946;9,196;3,900;25,624;3,574;-37,888;-2,730;0,000;31,200;30,500;9,187;1,817;-17,428;-11,567;-20,520;-13,500;-3,158;27,006;0,000;250,840;Inf;260,000;260,000;-15,787;3,346;-9,131;22,697
2224,000;2,505;0,677;-33,750;1,918;9,146;3,900;25,624;3,574;-37,888;-2,730;0,000;31,200;30,500;9,269;1,786;-17,427;-11,575;-20,523;-13,519;-3,158;27,006;0,000;250,840;Inf;260,000;260,000;-15,754;3,332;-9,131;22,704
2224,500;2,505;0,677;-33,750;1,918;9,146;3,900;25,624;3,574;-37,888;-2,730;0,000;31,200;30,500;9,269;1,786;-17,519;-11,615;-20,549;-13,628;-3,158;27,006;0,000;250,540;Inf;260,000;260,000;-15,761;3,319;-9,143;22,639
2225,000;2,505;0,677;-33,750;1,918;9,146;3,900;25,624;3,574;-37,888;-2,730;0,000;31,200;30,500;9,269;1,786;-17,515;-11,650;-20,551;-13,646;-3,158;27,006;0,000;250,540;Inf;260,000;260,000;-15,828;3,306;-9,147;22,611
2225,500;2,505;0,677;-33,750;1,918;9,146;3,900;25,624;3,574;-37,888;-2,730;0,000;31,200;30,500;9,269;1,786;-17,459;-11,601;-20,514;-13,549;-3,158;27,006;0,000;250,940;Inf;260,000;260,000;-15,841;3,292;-9,151;22,565
2226,000;2,505;0,677;-33,750;1,918;9,146;3,927;25,658;3,589;-37,887;-2,728;0,000;31,210;30,454;9,269;1,786;-17,433;-11,569;-20,514;-13,525;-3,164;27,002;0,000;250,940;Inf;260,000;260,000;-15,780;3,279;-9,129;22,614
2226,500;2,505;0,677;-33,750;1,918;9,146;3,927;25,658;3,589;-37,887;-2,728;0,000;31,200;30,500;9,269;1,786;-17,401;-11,579;-20,532;-13,519;-3,164;27,002;0,000;250,840;Inf;260,000;260,000;-15,760;3,267;-9,129;22,623
2227,000;3,121;0,838;-33,605;1,951;9,125;3,927;25,658;3,589;-37,887;-2,728;0,000;31,200;30,500;9,281;1,822;-17,467;-11,605;-20,541;-13,568;-3,164;27,002;0,000;250,840;Inf;260,000;260,000;-15,758;3,254;-9,141;22,647
2227,500;3,121;0,838;-33,605;1,951;9,125;3,927;25,658;3,589;-37,887;-2,728;0,000;31,200;30,500;9,281;1,822;-17,490;-11,619;-20,509;-13,606;-3,164;27,002;0,000;251,040;Inf;260,000;260,000;-15,795;3,252;-9,134;22,614
2228,000;3,121;0,838;-33,605;1,951;9,125;3,927;25,658;3,589;-37,887;-2,728;0,000;31,200;30,500;9,281;1,822;-17,492;-11,623;-20,533;-13,575;-3,164;27,002;0,000;251,040;Inf;260,000;260,000;-15,806;3,250;-9,144;22,608
2228,500;3,121;0,838;-33,605;1,951;9,125;3,927;25,658;3,589;-37,887;-2,728;0,000;31,200;30,500;9,281;1,822;-17,453;-11,595;-20,511;-13,544;-3,164;27,002;0,000;251,440;Inf;260,000;260,000;-15,806;3,248;-9,142;22,558
2229,000;3,121;0,838;-33,605;1,951;9,125;3,927;25,658;3,589;-37,887;-2,728;0,000;31,200;30,500;9,281;1,822;-17,397;-11,559;-20,500;-13,499;-3,164;27,002;0,000;251,440;Inf;260,000;260,000;-15,776;3,246;-9,120;22,558
2229,500;3,121;0,838;-33,605;1,951;9,125;3,928;25,696;3,614;-37,870;-2,726;0,000;31,220;30,451;9,281;1,822;-17,459;-11,589;-20,522;-13,561;-3,154;27,012;0,000;250,940;Inf;260,000;260,000;-15,739;3,244;-9,121;22,548
2230,000;3,121;0,838;-33,605;1,951;9,125;3,928;25,696;3,614;-37,870;-2,726;0,000;31,200;30,500;9,281;1,822;-17,504;-11,611;-20,549;-13,625;-3,154;27,012;0,000;250,940;Inf;260,000;260,000;-15,783;3,242;-9,128;22,577
2230,500;3,566;0,954;-34,334;1,911;9,167;3,928;25,696;3,614;-37,870;-2,726;0,000;31,200;30,500;9,252;1,958;-17,490;-11,617;-20,542;-13,620;-3,154;27,012;0,000;251,040;Inf;260,000;260,000;-15,822;3,240;-9,151;22,580
2231,000;3,566;0,954;-34,334;1,911;9,167;3,928;25,696;3,614;-37,870;-2,726;0,000;31,200;30,500;9,252;1,958;-17,452;-11,595;-20,519;-13,551;-3,154;27,012;0,000;251,040;Inf;260,000;260,000;-15,817;3,245;-9,149;22,580
2231,500;3,566;0,954;-34,334;1,911;9,167;3,928;25,696;3,614;-37,870;-2,726;0,000;31,200;30,500;9,252;1,958;-17,436;-11,581;-20,510;-13,525;-3,154;27,012;0,000;250,740;Inf;260,000;260,000;-15,780;3,250;-9,123;22,625
2232,000;3,566;0,954;-34,334;1,911;9,167;3,928;25,696;3,614;-37,870;-2,726;0,000;31,200;30,500;9,252;1,958;-17,409;-11,562;-20,512;-13,510;-3,154;27,012;0,000;250,740;Inf;260,000;260,000;-15,763;3,256;-9,114;22,620
2232,500;3,566;0,954;-34,334;1,911;9,167;3,911;25,718;3,589;-37,865;-2,739;0,000;31,222;30,514;9,252;1,958;-17,510;-11,632;-20,529;-13,637;-3,153;27,005;0,000;250,740;Inf;260,000;260,000;-15,748;3,261;-9,125;22,595
2233,000;3,566;0,954;-34,334;1,911;9,167;3,911;25,718;3,589;-37,865;-2,739;0,000;31,200;30,500;9,252;1,958;-17,483;-11,639;-20,521;-13,601;-3,153;27,005;0,000;250,740;Inf;260,000;260,000;-15,827;3,266;-9,150;22,561
2233,500;3,625;0,882;-34,980;1,956;9,188;3,911;25,718;3,589;-37,865;-2,739;0,000;31,200;30,500;9,148;1,785;-17,457;-11,602;-20,489;-13,537;-3,153;27,005;0,000;250,340;Inf;260,000;260,000;-15,811;3,271;-9,127;22,603
2234,000;3,625;0,882;-34,980;1,956;9,188;3,911;25,718;3,589;-37,865;-2,739;0,000;31,200;30,500;9,148;1,785;-17,431;-11,573;-20,499;-13,530;-3,153;27,005;0,000;250,340;Inf;260,000;260,000;-15,771;3,276;-9,146;22,625
2234,500;3,625;0,882;-34,980;1,956;9,188;3,911;25,718;3,589;-37,865;-2,739;0,000;31,200;30,500;9,148;1,785;-17,414;-11,561;-20,498;-13,504;-3,153;27,005;0,000;250,840;Inf;260,000;260,000;-15,758;3,282;-9,118;22,595
2235,000;3,625;0,882;-34,980;1,956;9,188;3,911;25,718;3,589;-37,865;-2,739;0,000;31,200;30,500;9,148;1,785;-17,428;-11,573;-20,539;-13,529;-3,153;27,005;0,000;250,840;Inf;260,000;260,000;-15,744;3,288;-9,130;22,610
2235,500;3,625;0,882;-34,980;1,956;9,188;3,891;25,750;3,559;-37,884;-2,733;0,000;31,239;30,634;9,148;1,785;-17,506;-11,620;-20,577;-13,611;-3,146;27,008;0,000;250,840;Inf;260,000;260,000;-15,767;3,293;-9,134;22,596
2236,000;3,625;0,882;-34,980;1,956;9,188;3,891;25,750;3,559;-37,884;-2,733;0,000;31,200;30,600;9,148;1,785;-17,485;-11,612;-20,545;-13,562;-3,146;27,008;0,000;250,840;Inf;260,000;260,000;-15,828;3,299;-9,137;22,577
2236,500;3,625;0,882;-34,980;1,956;9,188;3,891;25,750;3,559;-37,884;-2,733;0,000;31,200;30,600;9,148;1,785;-17,465;-11,592;-20,519;-13,532;-3,146;27,008;0,000;250,640;Inf;260,000;260,000;-15,801;3,304;-9,131;22,550
2237,000;2,631;0,611;-35,209;1,897;9,159;3,891;25,750;3,559;-37,884;-2,733;0,000;31,200;30,600;9,151;1,952;-17,410;-11,566;-20,537;-13,489;-3,146;27,008;0,000;250,640;Inf;260,000;260,000;-15,777;3,309;-9,121;22,534
2237,500;2,631;0,611;-35,209;1,897;9,159;3,891;25,750;3,559;-37,884;-2,733;0,000;31,200;30,600;9,151;1,952;-17,459;-11,579;-20,522;-13,555;-3,146;27,008;0,000;250,640;Inf;260,000;260,000;-15,751;3,298;-9,124;22,495
2238,000;2,631;0,611;-35,209;1,897;9,159;3,891;25,750;3,559;-37,884;-2,733;0,000;31,200;30,600;9,151;1,952;-17,485;-11,636;-20,507;-13,643;-3,146;27,008;0,000;250,640;Inf;260,000;260,000;-15,779;3,287;-9,140;22,473
2238,500;2,631;0,611;-35,209;1,897;9,159;3,891;25,750;3,559;-37,884;-2,733;0,000;31,200;30,600;9,151;1,952;-17,529;-11,661;-20,533;-13,638;-3,146;27,008;0,000;250,740;Inf;260,000;260,000;-15,818;3,277;-9,143;22,399
2239,000;2,631;0,611;-35,209;1,897;9,159;3,899;25,768;3,583;-37,933;-2,708;0,000;31,242;30,531;9,151;1,952;-17,474;-11,619;-20,532;-13,560;-3,140;27,006;0,000;250,740;Inf;260,000;260,000;-15,840;3,266;-9,139;22,365
2239,500;2,631;0,611;-35,209;1,897;9,159;3,899;25,768;3,583;-37,933;-2,708;0,000;31,200;30,500;9,151;1,952;-17,391;-11,531;-20,478;-13,472;-3,140;27,006;0,000;250,640;Inf;260,000;260,000;-15,796;3,256;-9,138;22,334
2240,000;3,082;0,842;-33,546;1,936;9,141;3,899;25,768;3,583;-37,933;-2,708;0,000;31,200;30,500;9,307;1,849;-17,393;-11,564;-20,517;-13,517;-3,140;27,006;0,000;250,640;Inf;260,000;260,000;-15,718;3,245;-9,121;22,307
2240,500;3,082;0,842;-33,546;1,936;9,141;3,899;25,768;3,583;-37,933;-2,708;0,000;31,200;30,500;9,307;1,849;-17,504;-11,607;-20,553;-13,596;-3,140;27,006;0,000;250,440;Inf;260,000;260,000;-15,748;3,243;-9,141;22,286
2241,000;3,082;0,842;-33,546;1,936;9,141;3,899;25,768;3,583;-37,933;-2,708;0,000;31,200;30,500;9,307;1,849;-17,526;-11,612;-20,530;-13,588;-3,140;27,006;0,000;250,440;Inf;260,000;260,000;-15,815;3,240;-9,134;22,252
2241,500;3,082;0,842;-33,546;1,936;9,141;3,899;25,768;3,583;-37,933;-2,708;0,000;31,200;30,500;9,307;1,849;-17,468;-11,585;-20,506;-13,543;-3,140;27,006;0,000;250,740;Inf;260,000;260,000;-15,814;3,237;-9,145;22,214
2242,000;3,082;0,842;-33,546;1,936;9,141;3,913;25,807;3,598;-37,892;-2,730;0,000;31,244;30,523;9,307;1,849;-17,404;-11,549;-20,505;-13,512;-3,149;27,016;0,000;250,740;Inf;260,000;260,000;-15,775;3,235;-9,118;22,184
2242,500;3,082;0,842;-33,546;1,936;9,141;3,913;25,807;3,598;-37,892;-2,730;0,000;31,200;30,500;9,307;1,849;-17,385;-11,531;-20,476;-13,475;-3,149;27,016;0,000;250,440;Inf;260,000;260,000;-15,742;3,232;-9,130;22,187
2243,000;3,082;0,842;-33,546;1,936;9,141;3,913;25,807;3,598;-37,892;-2,730;0,000;31,200;30,500;9,307;1,849;-17,493;-11,624;-20,491;-13,611;-3,149;27,016;0,000;250,440;Inf;260,000;260,000;-15,717;3,230;-9,128;22,204
2243,500;3,615;0,846;-35,209;1,882;9,156;3,913;25,807;3,598;-37,892;-2,730;0,000;31,200;30,500;9,138;1,947;-17,526;-11,615;-20,507;-13,599;-3,149;27,016;0,000;250,540;Inf;260,000;260,000;-15,805;3,227;-9,113;22,217
2244,000;3,615;0,846;-35,209;1,882;9,156;3,913;25,807;3,598;-37,892;-2,730;0,000;31,200;30,500;9,138;1,947;-17,442;-11,605;-20,483;-13,543;-3,149;27,016;0,000;250,540;Inf;260,000;260,000;-15,812;3,234;-9,138;22,219
2244,500;3,615;0,846;-35,209;1,882;9,156;3,913;25,807;3,598;-37,892;-2,730;0,000;31,200;30,500;9,138;1,947;-17,417;-11,564;-20,463;-13,495;-3,149;27,016;0,000;250,540;Inf;260,000;260,000;-15,768;3,240;-9,117;22,236
2245,000;3,615;0,846;-35,209;1,882;9,156;3,913;25,807;3,598;-37,892;-2,730;0,000;31,200;30,500;9,138;1,947;-17,390;-11,560;-20,488;-13,474;-3,149;27,016;0,000;250,540;Inf;260,000;260,000;-15,735;3,246;-9,127;22,222
2245,500;3,615;0,846;-35,209;1,882;9,156;3,922;25,843;3,620;-37,875;-2,706;0,000;31,259;30,512;9,138;1,947;-17,416;-11,546;-20,484;-13,529;-3,129;27,012;0,000;250,740;Inf;260,000;260,000;-15,728;3,252;-9,124;22,220
2246,000;3,615;0,846;-35,209;1,882;9,156;3,922;25,843;3,620;-37,875;-2,706;0,000;31,300;30,500;9,138;1,947;-17,443;-11,594;-20,479;-13,567;-3,129;27,012;0,000;250,740;Inf;260,000;260,000;-15,744;3,258;-9,120;22,192
2246,500;4,058;0,964;-35,209;1,883;9,251;3,922;25,843;3,620;-37,875;-2,706;0,000;31,300;30,500;9,104;1,949;-17,471;-11,590;-20,488;-13,527;-3,129;27,012;0,000;251,340;Inf;260,000;260,000;-15,771;3,264;-9,111;22,117
2247,000;4,058;0,964;-35,209;1,883;9,251;3,922;25,843;3,620;-37,875;-2,706;0,000;31,300;30,500;9,104;1,949;-17,406;-11,562;-20,495;-13,491;-3,129;27,012;0,000;251,340;Inf;260,000;260,000;-15,769;3,277;-9,117;22,108
2247,500;4,058;0,964;-35,209;1,883;9,251;3,922;25,843;3,620;-37,875;-2,706;0,000;31,300;30,500;9,104;1,949;-17,365;-11,537;-20,461;-13,499;-3,129;27,012;0,000;250,940;Inf;260,000;260,000;-15,738;3,290;-9,096;22,048
2248,000;4,058;0,964;-35,209;1,883;9,251;3,922;25,843;3,620;-37,875;-2,706;0,000;31,300;30,500;9,104;1,949;-17,405;-11,541;-20,490;-13,504;-3,129;27,012;0,000;250,940;Inf;260,000;260,000;-15,716;3,302;-9,110;22,018
2248,500;4,058;0,964;-35,209;1,883;9,251;3,915;25,857;3,567;-37,887;-2,731;0,000;31,256;30,512;9,104;1,949;-17,452;-11,570;-20,494;-13,575;-3,158;26,998;0,000;250,840;Inf;260,000;260,000;-15,735;3,315;-9,099;22,015
2249,000;4,058;0,964;-35,209;1,883;9,251;3,915;25,857;3,567;-37,887;-2,731;0,000;31,300;30,500;9,104;1,949;-17,523;-11,599;-20,502;-13,579;-3,158;26,998;0,000;250,840;Inf;260,000;260,000;-15,773;3,327;-9,095;21,979
2249,500;4,058;0,964;-35,209;1,883;9,251;3,915;25,857;3,567;-37,887;-2,731;0,000;31,300;30,500;9,104;1,949;-17,478;-11,584;-20,513;-13,553;-3,158;26,998;0,000;250,640;Inf;260,000;260,000;-15,801;3,339;-9,100;22,000
2250,000;3,244;0,828;-35,076;1,905;9,096;3,915;25,857;3,567;-37,887;-2,731;0,000;31,300;30,500;9,172;1,962;-17,388;-11,542;-20,486;-13,475;-3,158;26,998;0,000;250,640;Inf;260,000;260,000;-15,782;3,351;-9,114;22,037
2250,500;3,244;0,828;-35,076;1,905;9,096;3,915;25,857;3,567;-37,887;-2,731;0,000;31,300;30,500;9,172;1,962;-17,391;-11,564;-20,507;-13,528;-3,158;26,998;0,000;250,740;Inf;260,000;260,000;-15,723;3,349;-9,101;22,092
2251,000;3,244;0,828;-35,076;1,905;9,096;3,915;25,857;3,567;-37,887;-2,731;0,000;31,300;30,500;9,172;1,962;-17,469;-11,569;-20,537;-13,577;-3,158;26,998;0,000;250,740;Inf;260,000;260,000;-15,747;3,347;-9,116;22,089
2251,500;3,244;0,828;-35,076;1,905;9,096;3,915;25,857;3,567;-37,887;-2,731;0,000;31,300;30,500;9,172;1,962;-17,499;-11,605;-20,505;-13,567;-3,158;26,998;0,000;250,840;Inf;260,000;260,000;-15,788;3,346;-9,102;22,139
2252,000;3,244;0,828;-35,076;1,905;9,096;3,896;25,883;3,564;-37,944;-2,721;0,000;31,256;30,495;9,172;1,962;-17,495;-11,598;-20,533;-13,540;-3,156;27,005;0,000;250,840;Inf;260,000;260,000;-15,794;3,344;-9,132;22,112
2252,500;3,244;0,828;-35,076;1,905;9,096;3,896;25,883;3,564;-37,944;-2,721;0,000;31,300;30,500;9,172;1,962;-17,432;-11,558;-20,504;-13,506;-3,156;27,005;0,000;250,940;Inf;260,000;260,000;-15,792;3,342;-9,125;22,195
2253,000;3,084;0,702;-35,209;1,894;9,212;3,896;25,883;3,564;-37,944;-2,721;0,000;31,300;30,500;9,138;1,910;-17,415;-11,560;-20,503;-13,495;-3,156;27,005;0,000;250,940;Inf;260,000;260,000;-15,750;3,341;-9,088;22,209
2253,500;3,084;0,702;-35,209;1,894;9,212;3,896;25,883;3,564;-37,944;-2,721;0,000;31,300;30,500;9,138;1,910;-17,443;-11,588;-20,503;-13,572;-3,156;27,005;0,000;251,240;Inf;260,000;260,000;-15,743;3,336;-9,107;22,222
2254,000;3,084;0,702;-35,209;1,894;9,212;3,896;25,883;3,564;-37,944;-2,721;0,000;31,300;30,500;9,138;1,910;-17,505;-11,600;-20,494;-13,589;-3,156;27,005;0,000;251,240;Inf;260,000;260,000;-15,777;3,332;-9,118;22,244
2254,500;3,084;0,702;-35,209;1,894;9,212;3,896;25,883;3,564;-37,944;-2,721;0,000;31,300;30,500;9,138;1,910;-17,475;-11,581;-20,496;-13,547;-3,156;27,005;0,000;251,040;Inf;260,000;260,000;-15,797;3,328;-9,109;22,285
2255,000;3,084;0,702;-35,209;1,894;9,212;3,917;25,914;3,575;-37,920;-2,717;0,000;31,277;30,596;9,138;1,910;-17,426;-11,558;-20,476;-13,502;-3,151;27,019;0,000;251,040;Inf;260,000;260,000;-15,775;3,324;-9,116;22,299
2255,500;3,084;0,702;-35,209;1,894;9,212;3,917;25,914;3,575;-37,920;-2,717;0,000;31,300;30,600;9,138;1,910;-17,390;-11,528;-20,478;-13,485;-3,151;27,019;0,000;251,340;Inf;260,000;260,000;-15,741;3,320;-9,097;22,284
2256,000;3,084;0,702;-35,209;1,894;9,212;3,917;25,914;3,575;-37,920;-2,717;0,000;31,300;30,600;9,138;1,910;-17,410;-11,575;-20,505;-13,506;-3,151;27,019;0,000;251,340;Inf;260,000;260,000;-15,720;3,316;-9,121;22,214
2256,500;3,509;0,828;-35,209;1,868;9,179;3,917;25,914;3,575;-37,920;-2,717;0,000;31,300;30,600;9,176;1,951;-17,466;-11,584;-20,538;-13,568;-3,151;27,019;0,000;251,340;Inf;260,000;260,000;-15,749;3,313;-9,119;22,188
2257,000;3,509;0,828;-35,209;1,868;9,179;3,917;25,914;3,575;-37,920;-2,717;0,000;31,300;30,600;9,176;1,951;-17,479;-11,606;-20,542;-13,561;-3,151;27,019;0,000;251,340;Inf;260,000;260,000;-15,789;3,316;-9,119;22,152
2257,500;3,509;0,828;-35,209;1,868;9,179;3,917;25,914;3,575;-37,920;-2,717;0,000;31,300;30,600;9,176;1,951;-17,440;-11,573;-20,503;-13,511;-3,151;27,019;0,000;251,240;Inf;260,000;260,000;-15,797;3,319;-9,118;22,127
2258,000;3,509;0,828;-35,209;1,868;9,179;3,917;25,914;3,575;-37,920;-2,717;0,000;31,300;30,600;9,176;1,951;-17,414;-11,538;-20,488;-13,476;-3,151;27,019;0,000;251,240;Inf;260,000;260,000;-15,757;3,322;-9,129;22,106
2258,500;3,509;0,828;-35,209;1,868;9,179;3,875;25,943;3,590;-37,917;-2,716;0,000;31,279;30,483;9,176;1,951;-17,397;-11,545;-20,475;-13,498;-3,146;27,007;0,000;251,040;Inf;260,000;260,000;-15,729;3,325;-9,093;22,116
2259,000;3,509;0,828;-35,209;1,868;9,179;3,875;25,943;3,590;-37,917;-2,716;0,000;31,300;30,500;9,176;1,951;-17,505;-11,575;-20,530;-13,586;-3,146;27,007;0,000;251,040;Inf;260,000;260,000;-15,729;3,328;-9,112;22,088
2259,500;4,088;1,000;-35,209;1,865;9,198;3,875;25,943;3,590;-37,917;-2,716;0,000;31,300;30,500;9,107;2,028;-17,509;-11,620;-20,518;-13,617;-3,146;27,007;0,000;251,540;Inf;260,000;260,000;-15,799;3,331;-9,103;22,036
2260,000;4,088;1,000;-35,209;1,865;9,198;3,875;25,943;3,590;-37,917;-2,716;0,000;31,300;30,500;9,107;2,028;-17,491;-11,613;-20,510;-13,569;-3,146;27,007;0,000;251,540;Inf;260,000;260,000;-15,816;3,344;-9,131;21,962
2260,500;4,088;1,000;-35,209;1,865;9,198;3,875;25,943;3,590;-37,917;-2,716;0,000;31,300;30,500;9,107;2,028;-17,404;-11,549;-20,498;-13,516;-3,146;27,007;0,000;251,440;Inf;260,000;260,000;-15,796;3,356;-9,111;21,936
2261,000;4,088;1,000;-35,209;1,865;9,198;3,875;25,943;3,590;-37,917;-2,716;0,000;31,300;30,500;9,107;2,028;-17,395;-11,545;-20,515;-13,506;-3,146;27,007;0,000;251,440;Inf;260,000;260,000;-15,742;3,368;-9,104;21,888
2261,500;4,088;1,000;-35,209;1,865;9,198;3,927;25,971;3,579;-37,914;-2,724;0,000;31,276;30,512;9,107;2,028;-17,471;-11,581;-20,534;-13,557;-3,170;27,006;0,000;251,240;Inf;260,000;260,000;-15,740;3,380;-9,095;21,876
2262,000;4,088;1,000;-35,209;1,865;9,198;3,927;25,971;3,579;-37,914;-2,724;0,000;31,300;30,500;9,107;2,028;-17,497;-11,608;-20,521;-13,617;-3,170;27,006;0,000;251,240;Inf;260,000;260,000;-15,786;3,391;-9,116;21,893
2262,500;4,098;1,000;-35,209;1,895;9,197;3,927;25,971;3,579;-37,914;-2,724;0,000;31,300;30,500;9,121;1,989;-17,508;-11,608;-20,544;-13,572;-3,170;27,006;0,000;251,340;Inf;260,000;260,000;-15,811;3,403;-9,118;21,888
2263,000;4,098;1,000;-35,209;1,895;9,197;3,927;25,971;3,579;-37,914;-2,724;0,000;31,300;30,500;9,121;1,989;-17,495;-11,608;-20,532;-13,559;-3,170;27,006;0,000;251,340;Inf;260,000;260,000;-15,808;3,414;-9,103;21,861
2263,500;4,098;1,000;-35,209;1,895;9,197;3,927;25,971;3,579;-37,914;-2,724;0,000;31,300;30,500;9,121;1,989;-17,413;-11,580;-20,505;-13,515;-3,170;27,006;0,000;251,340;Inf;260,000;260,000;-15,799;3,425;-9,118;21,856
2264,000;4,098;1,000;-35,209;1,895;9,197;3,927;25,971;3,579;-37,914;-2,724;0,000;31,300;30,500;9,121;1,989;-17,424;-11,576;-20,520;-13,522;-3,170;27,006;0,000;251,340;Inf;260,000;260,000;-15,753;3,436;-9,112;21,810
2264,500;4,098;1,000;-35,209;1,895;9,197;3,927;25,971;3,579;-37,914;-2,724;0,000;31,300;30,500;9,121;1,989;-17,466;-11,617;-20,512;-13,593;-3,170;27,006;0,000;251,040;Inf;260,000;260,000;-15,760;3,447;-9,110;21,792
2265,000;4,098;1,000;-35,209;1,895;9,197;3,929;26,003;3,535;-37,919;-2,720;0,000;31,289;30,580;9,121;1,989;-17,538;-11,619;-20,512;-13,589;-3,147;27,011;0,000;251,040;Inf;260,000;260,000;-15,797;3,458;-9,119;21,815
2265,500;4,098;1,000;-35,209;1,895;9,197;3,929;26,003;3,535;-37,919;-2,720;0,000;31,300;30,600;9,121;1,989;-17,484;-11,587;-20,506;-13,554;-3,147;27,011;0,000;251,340;Inf;260,000;260,000;-15,815;3,468;-9,125;21,903
2266,000;2,513;0,694;-33,419;1,911;9,108;3,929;26,003;3,535;-37,919;-2,720;0,000;31,300;30,600;9,249;1,804;-17,424;-11,580;-20,506;-13,525;-3,147;27,011;0,000;251,340;Inf;260,000;260,000;-15,783;3,479;-9,122;21,955
2266,500;2,513;0,694;-33,419;1,911;9,108;3,929;26,003;3,535;-37,919;-2,720;0,000;31,300;30,600;9,249;1,804;-17,396;-11,564;-20,501;-13,489;-3,147;27,011;0,000;251,040;Inf;260,000;260,000;-15,759;3,463;-9,103;22,034
2267,000;2,513;0,694;-33,419;1,911;9,108;3,929;26,003;3,535;-37,919;-2,720;0,000;31,300;30,600;9,249;1,804;-17,385;-11,555;-20,518;-13,508;-3,147;27,011;0,000;251,040;Inf;260,000;260,000;-15,738;3,447;-9,093;22,017
2267,500;2,513;0,694;-33,419;1,911;9,108;3,929;26,003;3,535;-37,919;-2,720;0,000;31,300;30,600;9,249;1,804;-17,525;-11,623;-20,536;-13,611;-3,147;27,011;0,000;251,040;Inf;260,000;260,000;-15,741;3,432;-9,120;21,986
2268,000;2,513;0,694;-33,419;1,911;9,108;3,904;26,019;3,543;-37,976;-2,726;0,000;31,288;30,661;9,249;1,804;-17,486;-11,599;-20,541;-13,575;-3,155;27,009;0,000;251,040;Inf;260,000;260,000;-15,824;3,417;-9,126;22,021
2268,500;2,513;0,694;-33,419;1,911;9,108;3,904;26,019;3,543;-37,976;-2,726;0,000;31,300;30,700;9,249;1,804;-17,434;-11,566;-20,514;-13,524;-3,155;27,009;0,000;250,940;Inf;260,000;260,000;-15,800;3,402;-9,124;22,019
2269,000;2,682;0,700;-34,194;1,950;9,167;3,904;26,019;3,543;-37,976;-2,726;0,000;31,300;30,700;9,223;1,718;-17,392;-11,541;-20,495;-13,487;-3,155;27,009;0,000;250,940;Inf;260,000;260,000;-15,759;3,387;-9,110;22,068
2269,500;2,682;0,700;-34,194;1,950;9,167;3,904;26,019;3,543;-37,976;-2,726;0,000;31,300;30,700;9,223;1,718;-17,385;-11,549;-20,502;-13,506;-3,155;27,009;0,000;250,940;Inf;260,000;260,000;-15,729;3,376;-9,096;22,163
2270,000;2,682;0,700;-34,194;1,950;9,167;3,904;26,019;3,543;-37,976;-2,726;0,000;31,300;30,700;9,223;1,718;-17,482;-11,593;-20,554;-13,576;-3,155;27,009;0,000;250,940;Inf;260,000;260,000;-15,735;3,364;-9,099;22,194
2270,500;2,682;0,700;-34,194;1,950;9,167;3,904;26,019;3,543;-37,976;-2,726;0,000;31,300;30,700;9,223;1,718;-17,512;-11,612;-20,510;-13,593;-3,155;27,009;0,000;251,040;Inf;260,000;260,000;-15,801;3,353;-9,123;22,171
2271,000;2,682;0,700;-34,194;1,950;9,167;3,904;26,019;3,543;-37,976;-2,726;0,000;31,300;30,700;9,223;1,718;-17,505;-11,596;-20,507;-13,560;-3,155;27,009;0,000;251,040;Inf;260,000;260,000;-15,807;3,342;-9,118;22,161
2271,500;2,682;0,700;-34,194;1,950;9,167;3,928;26,047;3,588;-37,971;-2,728;0,000;31,299;30,589;9,223;1,718;-17,429;-11,554;-20,488;-13,520;-3,156;27,014;0,000;250,940;Inf;260,000;260,000;-15,792;3,331;-9,114;22,189
2272,000;2,682;0,700;-34,194;1,950;9,167;3,928;26,047;3,588;-37,971;-2,728;0,000;31,300;30,600;9,223;1,718;-17,399;-11,528;-20,495;-13,482;-3,156;27,014;0,000;250,940;Inf;260,000;260,000;-15,748;3,321;-9,114;22,189
2272,500;3,178;0,848;-33,927;1,991;9,170;3,928;26,047;3,588;-37,971;-2,728;0,000;31,300;30,600;9,271;1,740;-17,440;-11,548;-20,512;-13,517;-3,156;27,014;0,000;251,240;Inf;260,000;260,000;-15,726;3,310;-9,090;22,174
2273,000;3,178;0,848;-33,927;1,991;9,170;3,928;26,047;3,588;-37,971;-2,728;0,000;31,300;30,600;9,271;1,740;-17,464;-11,575;-20,524;-13,569;-3,156;27,014;0,000;251,240;Inf;260,000;260,000;-15,754;3,308;-9,105;22,161
2273,500;3,178;0,848;-33,927;1,991;9,170;3,928;26,047;3,588;-37,971;-2,728;0,000;31,300;30,600;9,271;1,740;-17,504;-11,616;-20,515;-13,558;-3,156;27,014;0,000;250,940;Inf;260,000;260,000;-15,783;3,306;-9,108;22,112
2274,000;3,178;0,848;-33,927;1,991;9,170;3,928;26,047;3,588;-37,971;-2,728;0,000;31,300;30,600;9,271;1,740;-17,456;-11,585;-20,520;-13,555;-3,156;27,014;0,000;250,940;Inf;260,000;260,000;-15,798;3,304;-9,109;22,084
2274,500;3,178;0,848;-33,927;1,991;9,170;3,940;26,068;3,591;-37,962;-2,722;0,000;31,295;30,619;9,271;1,740;-17,402;-11,542;-20,501;-13,480;-3,159;27,016;0,000;251,040;Inf;260,000;260,000;-15,779;3,302;-9,092;22,074
2275,000;3,178;0,848;-33,927;1,991;9,170;3,940;26,068;3,591;-37,962;-2,722;0,000;31,300;30,600;9,271;1,740;-17,429;-11,540;-20,503;-13,524;-3,159;27,016;0,000;251,040;Inf;260,000;260,000;-15,732;3,300;-9,102;22,080
2275,500;2,947;0,798;-34,310;1,916;9,166;3,940;26,068;3,591;-37,962;-2,722;0,000;31,300;30,600;9,299;1,913;-17,444;-11,597;-20,500;-13,579;-3,159;27,016;0,000;250,840;Inf;260,000;260,000;-15,749;3,298;-9,083;22,044
2276,000;2,947;0,798;-34,310;1,916;9,166;3,940;26,068;3,591;-37,962;-2,722;0,000;31,300;30,600;9,299;1,913;-17,501;-11,603;-20,513;-13,566;-3,159;27,016;0,000;250,840;Inf;260,000;260,000;-15,780;3,292;-9,115;22,063
2276,500;2,947;0,798;-34,310;1,916;9,166;3,940;26,068;3,591;-37,962;-2,722;0,000;31,300;30,600;9,299;1,913;-17,463;-11,590;-20,520;-13,548;-3,159;27,016;0,000;250,840;Inf;260,000;260,000;-15,796;3,286;-9,120;22,075
2277,000;2,947;0,798;-34,310;1,916;9,166;3,940;26,068;3,591;-37,962;-2,722;0,000;31,300;30,600;9,299;1,913;-17,434;-11,570;-20,505;-13,511;-3,159;27,016;0,000;250,840;Inf;260,000;260,000;-15,780;3,281;-9,117;22,002
2277,500;2,947;0,798;-34,310;1,916;9,166;3,940;26,068;3,591;-37,962;-2,722;0,000;31,300;30,600;9,299;1,913;-17,419;-11,540;-20,517;-13,490;-3,159;27,016;0,000;250,840;Inf;260,000;260,000;-15,755;3,275;-9,100;22,021
