t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2278,000;2,947;0,798;-34,310;1,916;9,166;3,951;26,100;3,599;-37,952;-2,727;0,000;31,305;30,594;9,299;1,913;-17,422;-11,559;-20,518;-13,522;-3,157;27,011;0,000;250,840;Inf;260,000;260,000;-15,741;3,270;-9,094;22,102
2278,500;2,947;0,798;-34,310;1,916;9,166;3,951;26,100;3,599;-37,952;-2,727;0,000;31,300;30,600;9,299;1,913;-17,519;-11,600;-20,541;-13,592;-3,157;27,011;0,000;250,640;Inf;260,000;260,000;-15,755;3,265;-9,111;22,144
2279,000;3,957;0,922;-35,209;1,865;9,219;3,951;26,100;3,599;-37,952;-2,727;0,000;31,300;30,600;9,176;1,957;-17,479;-11,600;-20,513;-13,551;-3,157;27,011;0,000;250,640;Inf;260,000;260,000;-15,813;3,259;-9,127;22,182
2279,500;3,957;0,922;-35,209;1,865;9,219;3,951;26,100;3,599;-37,952;-2,727;0,000;31,300;30,600;9,176;1,957;-17,453;-11,579;-20,508;-13,514;-3,157;27,011;0,000;250,640;Inf;260,000;260,000;-15,786;3,271;-9,117;22,205
2280,000;3,957;0,922;-35,209;1,865;9,219;3,951;26,100;3,599;-37,952;-2,727;0,000;31,300;30,600;9,176;1,957;-17,412;-11,560;-20,494;-13,494;-3,157;27,011;0,000;250,640;Inf;260,000;260,000;-15,763;3,282;-9,115;22,236
2280,500;3,957;0,922;-35,209;1,865;9,219;3,951;26,100;3,599;-37,952;-2,727;0,000;31,300;30,600;9,176;1,957;-17,418;-11,560;-20,516;-13,501;-3,157;27,011;0,000;250,440;Inf;260,000;260,000;-15,740;3,293;-9,106;22,227
2281,000;3,957;0,922;-35,209;1,865;9,219;3,937;26,119;3,556;-37,953;-2,723;0,000;31,298;30,567;9,176;1,957;-17,459;-11,600;-20,532;-13,583;-3,152;27,010;0,000;250,440;Inf;260,000;260,000;-15,749;3,304;-9,111;22,270
2281,500;3,957;0,922;-35,209;1,865;9,219;3,937;26,119;3,556;-37,953;-2,723;0,000;31,300;30,600;9,176;1,957;-17,513;-11,590;-20,514;-13,587;-3,152;27,010;0,000;250,140;Inf;260,000;260,000;-15,794;3,315;-9,121;22,289
2282,000;2,871;0,757;-33,834;1,961;9,178;3,937;26,119;3,556;-37,953;-2,723;0,000;31,300;30,600;9,348;1,793;-17,452;-11,570;-20,527;-13,533;-3,152;27,010;0,000;250,140;Inf;260,000;260,000;-15,801;3,325;-9,111;22,321
2282,500;2,871;0,757;-33,834;1,961;9,178;3,937;26,119;3,556;-37,953;-2,723;0,000;31,300;30,600;9,348;1,793;-17,411;-11,559;-20,512;-13,499;-3,152;27,010;0,000;250,340;Inf;260,000;260,000;-15,771;3,318;-9,115;22,322
2283,000;2,871;0,757;-33,834;1,961;9,178;3,937;26,119;3,556;-37,953;-2,723;0,000;31,300;30,600;9,348;1,793;-17,417;-11,542;-20,522;-13,531;-3,152;27,010;0,000;250,340;Inf;260,000;260,000;-15,745;3,311;-9,093;22,347
2283,500;2,871;0,757;-33,834;1,961;9,178;3,937;26,119;3,556;-37,953;-2,723;0,000;31,300;30,600;9,348;1,793;-17,458;-11,601;-20,501;-13,575;-3,152;27,010;0,000;250,540;Inf;260,000;260,000;-15,753;3,303;-9,101;22,348
2284,000;2,871;0,757;-33,834;1,961;9,178;3,909;26,151;3,544;-37,977;-2,722;0,000;31,312;30,585;9,348;1,793;-17,507;-11,606;-20,517;-13,601;-3,147;27,009;0,000;250,540;Inf;260,000;260,000;-15,784;3,296;-9,129;22,328
2284,500;2,871;0,757;-33,834;1,961;9,178;3,909;26,151;3,544;-37,977;-2,722;0,000;31,300;30,600;9,348;1,793;-17,496;-11,597;-20,499;-13,573;-3,147;27,009;0,000;250,640;Inf;260,000;260,000;-15,808;3,289;-9,101;22,290
2285,000;2,871;0,757;-33,834;1,961;9,178;3,909;26,151;3,544;-37,977;-2,722;0,000;31,300;30,600;9,348;1,793;-17,446;-11,573;-20,503;-13,518;-3,147;27,009;0,000;250,640;Inf;260,000;260,000;-15,791;3,282;-9,106;22,242
2285,500;2,817;0,650;-35,209;1,903;9,220;3,909;26,151;3,544;-37,977;-2,722;0,000;31,300;30,600;9,124;1,843;-17,399;-11,558;-20,523;-13,498;-3,147;27,009;0,000;250,440;Inf;260,000;260,000;-15,760;3,276;-9,127;22,231
2286,000;2,817;0,650;-35,209;1,903;9,220;3,909;26,151;3,544;-37,977;-2,722;0,000;31,300;30,600;9,124;1,843;-17,450;-11,571;-20,545;-13,551;-3,147;27,009;0,000;250,440;Inf;260,000;260,000;-15,745;3,268;-9,113;22,225
2286,500;2,817;0,650;-35,209;1,903;9,220;3,909;26,151;3,544;-37,977;-2,722;0,000;31,300;30,600;9,124;1,843;-17,548;-11,614;-20,564;-13,613;-3,147;27,009;0,000;250,540;Inf;260,000;260,000;-15,779;3,261;-9,117;22,171
2287,000;2,817;0,650;-35,209;1,903;9,220;3,909;26,151;3,544;-37,977;-2,722;0,000;31,300;30,600;9,124;1,843;-17,531;-11,619;-20,554;-13,592;-3,147;27,009;0,000;250,540;Inf;260,000;260,000;-15,835;3,254;-9,126;22,123
2287,500;2,817;0,650;-35,209;1,903;9,220;3,925;26,179;3,573;-37,955;-2,707;0,000;31,312;30,639;9,124;1,843;-17,456;-11,591;-20,544;-13,544;-3,137;27,015;0,000;250,540;Inf;260,000;260,000;-15,824;3,246;-9,132;22,093
2288,000;2,817;0,650;-35,209;1,903;9,220;3,925;26,179;3,573;-37,955;-2,707;0,000;31,300;30,600;9,124;1,843;-17,435;-11,578;-20,527;-13,526;-3,137;27,015;0,000;250,540;Inf;260,000;260,000;-15,784;3,239;-9,111;22,129
2288,500;2,601;0,666;-33,764;1,906;9,210;3,925;26,179;3,573;-37,955;-2,707;0,000;31,300;30,600;9,366;1,811;-17,411;-11,565;-20,520;-13,489;-3,137;27,015;0,000;250,940;Inf;260,000;260,000;-15,767;3,232;-9,106;22,200
2289,000;2,601;0,666;-33,764;1,906;9,210;3,925;26,179;3,573;-37,955;-2,707;0,000;31,300;30,600;9,366;1,811;-17,487;-11,618;-20,528;-13,605;-3,137;27,015;0,000;250,940;Inf;260,000;260,000;-15,746;3,222;-9,130;22,251
2289,500;2,601;0,666;-33,764;1,906;9,210;3,925;26,179;3,573;-37,955;-2,707;0,000;31,300;30,600;9,366;1,811;-17,509;-11,610;-20,550;-13,598;-3,137;27,015;0,000;251,140;Inf;260,000;260,000;-15,810;3,212;-9,125;22,315
2290,000;2,601;0,666;-33,764;1,906;9,210;3,925;26,179;3,573;-37,955;-2,707;0,000;31,300;30,600;9,366;1,811;-17,500;-11,601;-20,550;-13,546;-3,137;27,015;0,000;251,140;Inf;260,000;260,000;-15,817;3,202;-9,146;22,380
2290,500;2,601;0,666;-33,764;1,906;9,210;3,946;26,201;3,604;-37,941;-2,728;0,000;31,310;30,636;9,366;1,811;-17,459;-11,563;-20,511;-13,520;-3,143;27,016;0,000;251,440;Inf;260,000;260,000;-15,799;3,192;-9,137;22,393
2291,000;2,601;0,666;-33,764;1,906;9,210;3,946;26,201;3,604;-37,941;-2,728;0,000;31,300;30,600;9,366;1,811;-17,408;-11,552;-20,513;-13,510;-3,143;27,016;0,000;251,440;Inf;260,000;260,000;-15,763;3,182;-9,124;22,459
2291,500;2,601;0,666;-33,764;1,906;9,210;3,946;26,201;3,604;-37,941;-2,728;0,000;31,300;30,600;9,366;1,811;-17,409;-11,579;-20,515;-13,517;-3,143;27,016;0,000;251,340;Inf;260,000;260,000;-15,746;3,173;-9,112;22,483
2292,000;3,583;0,858;-35,209;1,896;9,205;3,946;26,201;3,604;-37,941;-2,728;0,000;31,300;30,600;9,214;1,712;-17,497;-11,614;-20,547;-13,624;-3,143;27,016;0,000;251,340;Inf;260,000;260,000;-15,755;3,163;-9,124;22,493
2292,500;3,583;0,858;-35,209;1,896;9,205;3,946;26,201;3,604;-37,941;-2,728;0,000;31,300;30,600;9,214;1,712;-17,473;-11,613;-20,544;-13,582;-3,143;27,016;0,000;251,340;Inf;260,000;260,000;-15,820;3,170;-9,148;22,493
2293,000;3,583;0,858;-35,209;1,896;9,205;3,946;26,201;3,604;-37,941;-2,728;0,000;31,300;30,600;9,214;1,712;-17,463;-11,575;-20,520;-13,518;-3,143;27,016;0,000;251,340;Inf;260,000;260,000;-15,803;3,177;-9,140;22,454
2293,500;3,583;0,858;-35,209;1,896;9,205;3,946;26,201;3,604;-37,941;-2,728;0,000;31,300;30,600;9,214;1,712;-17,424;-11,554;-20,498;-13,500;-3,143;27,016;0,000;251,440;Inf;260,000;260,000;-15,769;3,184;-9,122;22,430
2294,000;3,583;0,858;-35,209;1,896;9,205;3,943;26,223;3,620;-37,934;-2,718;0,000;31,314;30,665;9,214;1,712;-17,417;-11,570;-20,529;-13,557;-3,148;27,009;0,000;251,440;Inf;260,000;260,000;-15,744;3,190;-9,123;22,372
2294,500;3,583;0,858;-35,209;1,896;9,205;3,943;26,223;3,620;-37,934;-2,718;0,000;31,300;30,700;9,214;1,712;-17,482;-11,618;-20,518;-13,574;-3,148;27,009;0,000;251,640;Inf;260,000;260,000;-15,768;3,197;-9,131;22,255
2295,000;3,735;0,959;-34,788;1,864;9,189;3,943;26,223;3,620;-37,934;-2,718;0,000;31,300;30,700;9,273;2,014;-17,508;-11,613;-20,505;-13,579;-3,148;27,009;0,000;251,640;Inf;260,000;260,000;-15,798;3,203;-9,135;22,243
2295,500;3,735;0,959;-34,788;1,864;9,189;3,943;26,223;3,620;-37,934;-2,718;0,000;31,300;30,700;9,273;2,014;-17,466;-11,621;-20,508;-13,542;-3,148;27,009;0,000;251,240;Inf;260,000;260,000;-15,801;3,212;-9,119;22,201
2296,000;3,735;0,959;-34,788;1,864;9,189;3,943;26,223;3,620;-37,934;-2,718;0,000;31,300;30,700;9,273;2,014;-17,418;-11,567;-20,510;-13,501;-3,148;27,009;0,000;251,240;Inf;260,000;260,000;-15,784;3,220;-9,115;22,157
2296,500;3,735;0,959;-34,788;1,864;9,189;3,943;26,223;3,620;-37,934;-2,718;0,000;31,300;30,700;9,273;2,014;-17,442;-11,562;-20,529;-13,553;-3,148;27,009;0,000;250,840;Inf;260,000;260,000;-15,749;3,229;-9,101;22,132
2297,000;3,735;0,959;-34,788;1,864;9,189;3,962;26,252;3,592;-37,935;-2,731;0,000;31,317;30,597;9,273;2,014;-17,494;-11,606;-20,563;-13,568;-3,154;26,997;0,000;250,840;Inf;260,000;260,000;-15,772;3,237;-9,121;22,121
2297,500;3,735;0,959;-34,788;1,864;9,189;3,962;26,252;3,592;-37,935;-2,731;0,000;31,300;30,600;9,273;2,014;-17,499;-11,596;-20,520;-13,571;-3,154;26,997;0,000;250,940;Inf;260,000;260,000;-15,807;3,245;-9,124;22,101
2298,000;3,735;0,959;-34,788;1,864;9,189;3,962;26,252;3,592;-37,935;-2,731;0,000;31,300;30,600;9,273;2,014;-17,480;-11,592;-20,511;-13,546;-3,154;26,997;0,000;250,940;Inf;260,000;260,000;-15,797;3,253;-9,124;22,057
2298,500;3,204;0,748;-35,209;1,897;9,191;3,962;26,252;3,592;-37,935;-2,731;0,000;31,300;30,600;9,132;1,908;-17,439;-11,584;-20,516;-13,524;-3,154;26,997;0,000;250,940;Inf;260,000;260,000;-15,782;3,261;-9,114;22,049
2299,000;3,204;0,748;-35,209;1,897;9,191;3,962;26,252;3,592;-37,935;-2,731;0,000;31,300;30,600;9,132;1,908;-17,432;-11,569;-20,529;-13,519;-3,154;26,997;0,000;250,940;Inf;260,000;260,000;-15,766;3,260;-9,113;22,063
2299,500;3,204;0,748;-35,209;1,897;9,191;3,962;26,252;3,592;-37,935;-2,731;0,000;31,300;30,600;9,132;1,908;-17,480;-11,601;-20,542;-13,559;-3,154;26,997;0,000;251,040;Inf;260,000;260,000;-15,762;3,259;-9,112;22,053
2300,000;3,204;0,748;-35,209;1,897;9,191;3,962;26,252;3,592;-37,935;-2,731;0,000;31,300;30,600;9,132;1,908;-17,547;-11,620;-20,574;-13,581;-3,154;26,997;0,000;251,040;Inf;260,000;260,000;-15,796;3,258;-9,115;22,042
2300,500;3,204;0,748;-35,209;1,897;9,191;3,918;26,264;3,561;-37,943;-2,724;0,000;31,323;30,611;9,132;1,908;-17,510;-11,611;-20,543;-13,557;-3,150;26,999;0,000;250,840;Inf;260,000;260,000;-15,830;3,257;-9,130;22,058
2301,000;3,204;0,748;-35,209;1,897;9,191;3,918;26,264;3,561;-37,943;-2,724;0,000;31,300;30,600;9,132;1,908;-17,449;-11,572;-20,553;-13,517;-3,150;26,999;0,000;250,840;Inf;260,000;260,000;-15,805;3,257;-9,136;22,094
2301,500;2,303;0,618;-33,837;1,986;9,136;3,918;26,264;3,561;-37,943;-2,724;0,000;31,300;30,600;9,257;1,760;-17,430;-11,554;-20,520;-13,514;-3,150;26,999;0,000;251,040;Inf;260,000;260,000;-15,773;3,256;-9,121;22,132
2302,000;2,303;0,618;-33,837;1,986;9,136;3,918;26,264;3,561;-37,943;-2,724;0,000;31,300;30,600;9,257;1,760;-17,441;-11,583;-20,531;-13,538;-3,150;26,999;0,000;251,040;Inf;260,000;260,000;-15,754;3,240;-9,113;22,173
2302,500;2,303;0,618;-33,837;1,986;9,136;3,918;26,264;3,561;-37,943;-2,724;0,000;31,300;30,600;9,257;1,760;-17,454;-11,605;-20,527;-13,582;-3,150;26,999;0,000;251,040;Inf;260,000;260,000;-15,773;3,225;-9,144;22,183
2303,000;2,303;0,618;-33,837;1,986;9,136;3,918;26,264;3,561;-37,943;-2,724;0,000;31,300;30,600;9,257;1,760;-17,464;-11,602;-20,519;-13,561;-3,150;26,999;0,000;251,040;Inf;260,000;260,000;-15,792;3,210;-9,136;22,208
2303,500;2,303;0,618;-33,837;1,986;9,136;3,930;26,282;3,576;-37,935;-2,725;0,000;31,319;30,585;9,257;1,760;-17,429;-11,568;-20,499;-13,532;-3,154;26,989;0,000;251,140;Inf;260,000;260,000;-15,786;3,195;-9,122;22,186
2304,000;2,303;0,618;-33,837;1,986;9,136;3,930;26,282;3,576;-37,935;-2,725;0,000;31,300;30,600;9,257;1,760;-17,421;-11,571;-20,527;-13,483;-3,154;26,989;0,000;251,140;Inf;260,000;260,000;-15,757;3,180;-9,123;22,159
2304,500;2,303;0,618;-33,837;1,986;9,136;3,930;26,282;3,576;-37,935;-2,725;0,000;31,300;30,600;9,257;1,760;-17,386;-11,562;-20,501;-13,518;-3,154;26,989;0,000;250,740;Inf;260,000;260,000;-15,751;3,166;-9,125;22,148
2305,000;2,778;0,696;-35,017;1,903;9,106;3,930;26,282;3,576;-37,935;-2,725;0,000;31,300;30,600;9,215;1,949;-17,458;-11,589;-20,557;-13,534;-3,154;26,989;0,000;250,740;Inf;260,000;260,000;-15,742;3,152;-9,119;22,116
2305,500;2,778;0,696;-35,017;1,903;9,106;3,930;26,282;3,576;-37,935;-2,725;0,000;31,300;30,600;9,215;1,949;-17,537;-11,608;-20,599;-13,598;-3,154;26,989;0,000;250,640;Inf;260,000;260,000;-15,784;3,145;-9,124;22,102
2306,000;2,778;0,696;-35,017;1,903;9,106;3,930;26,282;3,576;-37,935;-2,725;0,000;31,300;30,600;9,215;1,949;-17,511;-11,618;-20,608;-13,588;-3,154;26,989;0,000;250,640;Inf;260,000;260,000;-15,836;3,139;-9,113;22,111
2306,500;2,778;0,696;-35,017;1,903;9,106;3,930;26,282;3,576;-37,935;-2,725;0,000;31,300;30,600;9,215;1,949;-17,447;-11,576;-20,536;-13,524;-3,154;26,989;0,000;250,740;Inf;260,000;260,000;-15,831;3,133;-9,128;22,115
2307,000;2,778;0,696;-35,017;1,903;9,106;3,977;26,317;3,613;-37,908;-2,725;0,000;31,336;30,587;9,215;1,949;-17,458;-11,574;-20,552;-13,544;-3,154;26,994;0,000;250,740;Inf;260,000;260,000;-15,771;3,128;-9,139;22,127
2307,500;2,778;0,696;-35,017;1,903;9,106;3,977;26,317;3,613;-37,908;-2,725;0,000;31,300;30,600;9,215;1,949;-17,502;-11,602;-20,607;-13,586;-3,154;26,994;0,000;250,740;Inf;260,000;260,000;-15,782;3,122;-9,139;22,134
2308,000;3,986;0,945;-35,209;1,869;9,175;3,977;26,317;3,613;-37,908;-2,725;0,000;31,300;30,600;9,219;1,979;-17,554;-11,620;-20,642;-13,609;-3,154;26,994;0,000;250,740;Inf;260,000;260,000;-15,825;3,116;-9,128;22,160
2308,500;3,986;0,945;-35,209;1,869;9,175;3,977;26,317;3,613;-37,908;-2,725;0,000;31,300;30,600;9,219;1,979;-17,530;-11,625;-20,614;-13,592;-3,154;26,994;0,000;250,740;Inf;260,000;260,000;-15,856;3,131;-9,132;22,180
2309,000;3,986;0,945;-35,209;1,869;9,175;3,977;26,317;3,613;-37,908;-2,725;0,000;31,300;30,600;9,219;1,979;-17,490;-11,573;-20,600;-13,548;-3,154;26,994;0,000;250,740;Inf;260,000;260,000;-15,840;3,145;-9,120;22,185
2309,500;3,986;0,945;-35,209;1,869;9,175;3,977;26,317;3,613;-37,908;-2,725;0,000;31,300;30,600;9,219;1,979;-17,443;-11,574;-20,559;-13,528;-3,154;26,994;0,000;250,740;Inf;260,000;260,000;-15,803;3,158;-9,131;22,197
2310,000;3,986;0,945;-35,209;1,869;9,175;3,984;26,339;3,593;-37,908;-2,719;0,000;31,327;30,599;9,219;1,979;-17,541;-11,637;-20,611;-13,635;-3,158;26,979;0,000;250,740;Inf;260,000;260,000;-15,776;3,172;-9,106;22,194
2310,500;3,986;0,945;-35,209;1,869;9,175;3,984;26,339;3,593;-37,908;-2,719;0,000;31,300;30,600;9,219;1,979;-17,549;-11,633;-20,626;-13,607;-3,158;26,979;0,000;250,640;Inf;260,000;260,000;-15,856;3,185;-9,146;22,193
2311,000;3,579;0,878;-34,955;1,897;9,293;3,984;26,339;3,593;-37,908;-2,719;0,000;31,300;30,600;9,236;1,833;-17,483;-11,622;-20,596;-13,569;-3,158;26,979;0,000;250,640;Inf;260,000;260,000;-15,854;3,198;-9,159;22,212
2311,500;3,579;0,878;-34,955;1,897;9,293;3,984;26,339;3,593;-37,908;-2,719;0,000;31,300;30,600;9,236;1,833;-17,447;-11,589;-20,547;-13,522;-3,158;26,979;0,000;250,840;Inf;260,000;260,000;-15,818;3,205;-9,135;22,223
2312,000;3,579;0,878;-34,955;1,897;9,293;3,984;26,339;3,593;-37,908;-2,719;0,000;31,300;30,600;9,236;1,833;-17,428;-11,567;-20,527;-13,507;-3,158;26,979;0,000;250,840;Inf;260,000;260,000;-15,776;3,211;-9,113;22,201
2312,500;3,579;0,878;-34,955;1,897;9,293;3,984;26,339;3,593;-37,908;-2,719;0,000;31,300;30,600;9,236;1,833;-17,476;-11,603;-20,556;-13,555;-3,158;26,979;0,000;250,840;Inf;260,000;260,000;-15,757;3,217;-9,132;22,191
2313,000;3,579;0,878;-34,955;1,897;9,293;3,984;26,339;3,593;-37,908;-2,719;0,000;31,300;30,600;9,236;1,833;-17,519;-11,641;-20,531;-13,651;-3,158;26,979;0,000;250,840;Inf;260,000;260,000;-15,797;3,223;-9,143;22,140
2313,500;3,579;0,878;-34,955;1,897;9,293;3,899;26,359;3,581;-37,953;-2,732;0,000;31,334;30,565;9,236;1,833;-17,482;-11,588;-20,534;-13,545;-3,171;26,975;0,000;250,940;Inf;260,000;260,000;-15,836;3,229;-9,155;22,105
2314,000;3,579;0,878;-34,955;1,897;9,293;3,899;26,359;3,581;-37,953;-2,732;0,000;31,300;30,600;9,236;1,833;-17,432;-11,585;-20,521;-13,517;-3,171;26,975;0,000;250,940;Inf;260,000;260,000;-15,787;3,234;-9,143;22,096
2314,500;2,032;0,586;-33,986;1,972;9,140;3,899;26,359;3,581;-37,953;-2,732;0,000;31,300;30,600;9,177;-0,317;-17,405;-11,563;-20,496;-13,512;-3,171;26,975;0,000;250,340;Inf;260,000;260,000;-15,764;3,240;-9,136;22,084
2315,000;2,032;0,586;-33,986;1,972;9,140;3,899;26,359;3,581;-37,953;-2,732;0,000;31,300;30,600;9,177;-0,317;-17,442;-11,576;-20,528;-13,543;-3,171;26,975;0,000;250,340;Inf;260,000;260,000;-15,744;3,220;-9,129;22,092
2315,500;2,032;0,586;-33,986;1,972;9,140;3,899;26,359;3,581;-37,953;-2,732;0,000;31,300;30,600;9,177;-0,317;-17,475;-11,626;-20,534;-13,595;-3,171;26,975;0,000;250,340;Inf;260,000;260,000;-15,772;3,201;-9,117;22,072
2316,000;2,032;0,586;-33,986;1,972;9,140;3,899;26,359;3,581;-37,953;-2,732;0,000;31,300;30,600;9,177;-0,317;-17,537;-11,607;-20,534;-13,612;-3,171;26,975;0,000;250,340;Inf;260,000;260,000;-15,808;3,182;-9,131;22,091
2316,500;2,032;0,586;-33,986;1,972;9,140;3,922;26,394;3,594;-37,933;-2,733;0,000;31,336;30,643;9,177;-0,317;-17,493;-11,581;-20,528;-13,566;-3,165;26,974;0,000;250,540;Inf;260,000;260,000;-15,822;3,163;-9,116;22,087
2317,000;2,032;0,586;-33,986;1,972;9,140;3,922;26,394;3,594;-37,933;-2,733;0,000;31,300;30,600;9,177;-0,317;-17,401;-11,560;-20,507;-13,502;-3,165;26,974;0,000;250,540;Inf;260,000;260,000;-15,792;3,144;-9,113;22,064
2317,500;2,380;0,603;-34,215;1,889;9,217;3,922;26,394;3,594;-37,933;-2,733;0,000;31,300;30,600;9,285;1,819;-17,431;-11,569;-20,527;-13,544;-3,165;26,974;0,000;250,840;Inf;260,000;260,000;-15,742;3,126;-9,104;22,049
2318,000;2,380;0,603;-34,215;1,889;9,217;3,922;26,394;3,594;-37,933;-2,733;0,000;31,300;30,600;9,285;1,819;-17,530;-11,626;-20,563;-13,634;-3,165;26,974;0,000;250,840;Inf;260,000;260,000;-15,768;3,114;-9,139;22,069
2318,500;2,380;0,603;-34,215;1,889;9,217;3,922;26,394;3,594;-37,933;-2,733;0,000;31,300;30,600;9,285;1,819;-17,517;-11,636;-20,542;-13,634;-3,165;26,974;0,000;250,540;Inf;260,000;260,000;-15,838;3,102;-9,120;22,084
2319,000;2,380;0,603;-34,215;1,889;9,217;3,922;26,394;3,594;-37,933;-2,733;0,000;31,300;30,600;9,285;1,819;-17,491;-11,606;-20,524;-13,576;-3,165;26,974;0,000;250,540;Inf;260,000;260,000;-15,832;3,090;-9,127;22,114
2319,500;2,380;0,603;-34,215;1,889;9,217;3,922;26,394;3,594;-37,933;-2,733;0,000;31,300;30,600;9,285;1,819;-17,443;-11,581;-20,520;-13,540;-3,165;26,974;0,000;250,840;Inf;260,000;260,000;-15,799;3,078;-9,130;22,154
2320,000;2,380;0,603;-34,215;1,889;9,217;3,914;26,412;3,590;-37,920;-2,741;0,000;31,331;30,692;9,285;1,819;-17,442;-11,582;-20,519;-13,527;-3,172;26,972;0,000;250,840;Inf;260,000;260,000;-15,771;3,067;-9,132;22,204
2320,500;2,380;0,603;-34,215;1,889;9,217;3,914;26,412;3,590;-37,920;-2,741;0,000;31,300;30,700;9,285;1,819;-17,426;-11,592;-20,516;-13,545;-3,172;26,972;0,000;250,640;Inf;260,000;260,000;-15,768;3,055;-9,126;22,200
2321,000;3,610;0,881;-35,015;1,910;9,199;3,914;26,412;3,590;-37,920;-2,741;0,000;31,300;30,700;9,221;1,743;-17,488;-11,622;-20,519;-13,579;-3,172;26,972;0,000;250,640;Inf;260,000;260,000;-15,770;3,044;-9,132;22,242
2321,500;3,610;0,881;-35,015;1,910;9,199;3,914;26,412;3,590;-37,920;-2,741;0,000;31,300;30,700;9,221;1,743;-17,494;-11,604;-20,517;-13,587;-3,172;26,972;0,000;250,640;Inf;260,000;260,000;-15,802;3,054;-9,147;22,254
2322,000;3,610;0,881;-35,015;1,910;9,199;3,914;26,412;3,590;-37,920;-2,741;0,000;31,300;30,700;9,221;1,743;-17,467;-11,576;-20,537;-13,557;-3,172;26,972;0,000;250,640;Inf;260,000;260,000;-15,801;3,063;-9,117;22,239
2322,500;3,610;0,881;-35,015;1,910;9,199;3,914;26,412;3,590;-37,920;-2,741;0,000;31,300;30,700;9,221;1,743;-17,422;-11,580;-20,521;-13,506;-3,172;26,972;0,000;250,440;Inf;260,000;260,000;-15,785;3,072;-9,120;22,261
2323,000;3,610;0,881;-35,015;1,910;9,199;3,934;26,450;3,624;-37,919;-2,752;0,000;31,342;30,609;9,221;1,743;-17,421;-11,561;-20,507;-13,502;-3,179;26,966;0,000;250,440;Inf;260,000;260,000;-15,757;3,081;-9,106;22,312
2323,500;3,610;0,881;-35,015;1,910;9,199;3,934;26,450;3,624;-37,919;-2,752;0,000;31,300;30,600;9,221;1,743;-17,451;-11,576;-20,500;-13,570;-3,179;26,966;0,000;250,240;Inf;260,000;260,000;-15,748;3,089;-9,120;22,350
2324,000;3,290;0,885;-33,670;1,896;9,138;3,934;26,450;3,624;-37,919;-2,752;0,000;31,300;30,600;9,297;1,871;-17,480;-11,617;-20,486;-13,558;-3,179;26,966;0,000;250,240;Inf;260,000;260,000;-15,774;3,098;-9,117;22,387
2324,500;3,290;0,885;-33,670;1,896;9,138;3,934;26,450;3,624;-37,919;-2,752;0,000;31,300;30,600;9,297;1,871;-17,414;-11,569;-20,480;-13,529;-3,179;26,966;0,000;250,540;Inf;260,000;260,000;-15,785;3,101;-9,106;22,367
2325,000;3,290;0,885;-33,670;1,896;9,138;3,934;26,450;3,624;-37,919;-2,752;0,000;31,300;30,600;9,297;1,871;-17,418;-11,558;-20,491;-13,484;-3,179;26,966;0,000;250,540;Inf;260,000;260,000;-15,748;3,104;-9,115;22,383
2325,500;3,290;0,885;-33,670;1,896;9,138;3,934;26,450;3,624;-37,919;-2,752;0,000;31,300;30,600;9,297;1,871;-17,423;-11,541;-20,495;-13,486;-3,179;26,966;0,000;250,740;Inf;260,000;260,000;-15,738;3,107;-9,107;22,385
2326,000;3,290;0,885;-33,670;1,896;9,138;3,934;26,450;3,624;-37,919;-2,752;0,000;31,300;30,600;9,297;1,871;-17,455;-11,557;-20,502;-13,566;-3,179;26,966;0,000;250,740;Inf;260,000;260,000;-15,736;3,110;-9,114;22,398
2326,500;3,290;0,885;-33,670;1,896;9,138;3,957;26,470;3,620;-37,923;-2,728;0,000;31,335;30,593;9,297;1,871;-17,516;-11,604;-20,549;-13,580;-3,161;26,964;0,000;250,540;Inf;260,000;260,000;-15,770;3,113;-9,123;22,369
2327,000;3,290;0,885;-33,670;1,896;9,138;3,957;26,470;3,620;-37,923;-2,728;0,000;31,300;30,600;9,297;1,871;-17,491;-11,580;-20,536;-13,559;-3,161;26,964;0,000;250,540;Inf;260,000;260,000;-15,812;3,116;-9,107;22,346
2327,500;3,393;0,872;-35,095;1,916;9,173;3,957;26,470;3,620;-37,923;-2,728;0,000;31,300;30,600;9,243;2,052;-17,406;-11,540;-20,500;-13,486;-3,161;26,964;0,000;250,340;Inf;260,000;260,000;-15,791;3,119;-9,119;22,325
2328,000;3,393;0,872;-35,095;1,916;9,173;3,957;26,470;3,620;-37,923;-2,728;0,000;31,300;30,600;9,243;2,052;-17,402;-11,535;-20,491;-13,489;-3,161;26,964;0,000;250,340;Inf;260,000;260,000;-15,733;3,123;-9,106;22,298
2328,500;3,393;0,872;-35,095;1,916;9,173;3,957;26,470;3,620;-37,923;-2,728;0,000;31,300;30,600;9,243;2,052;-17,458;-11,576;-20,507;-13,578;-3,161;26,964;0,000;249,740;Inf;260,000;260,000;-15,729;3,128;-9,101;22,268
2329,000;3,393;0,872;-35,095;1,916;9,173;3,957;26,470;3,620;-37,923;-2,728;0,000;31,300;30,600;9,243;2,052;-17,478;-11,588;-20,502;-13,586;-3,161;26,964;0,000;249,740;Inf;260,000;260,000;-15,780;3,132;-9,115;22,211
2329,500;3,393;0,872;-35,095;1,916;9,173;3,969;26,483;3,583;-37,957;-2,752;0,000;31,333;30,661;9,243;2,052;-17,448;-11,590;-20,481;-13,545;-3,177;26,947;0,000;250,340;Inf;260,000;260,000;-15,789;3,136;-9,113;22,142
2330,000;3,393;0,872;-35,095;1,916;9,173;3,969;26,483;3,583;-37,957;-2,752;0,000;31,300;30,700;9,243;2,052;-17,429;-11,554;-20,505;-13,518;-3,177;26,947;0,000;250,340;Inf;260,000;260,000;-15,766;3,141;-9,113;22,116
2330,500;2,854;0,764;-33,641;1,910;9,151;3,969;26,483;3,583;-37,957;-2,752;0,000;31,300;30,700;9,240;1,810;-17,399;-11,545;-20,470;-13,498;-3,177;26,947;0,000;250,940;Inf;260,000;260,000;-15,751;3,145;-9,094;22,076
2331,000;2,854;0,764;-33,641;1,910;9,151;3,969;26,483;3,583;-37,957;-2,752;0,000;31,300;30,700;9,240;1,810;-17,410;-11,538;-20,490;-13,513;-3,177;26,947;0,000;250,940;Inf;260,000;260,000;-15,728;3,140;-9,073;22,068
2331,500;2,854;0,764;-33,641;1,910;9,151;3,969;26,483;3,583;-37,957;-2,752;0,000;31,300;30,700;9,240;1,810;-17,427;-11,586;-20,470;-13,572;-3,177;26,947;0,000;250,240;Inf;260,000;260,000;-15,738;3,135;-9,086;22,051
2332,000;2,854;0,764;-33,641;1,910;9,151;3,969;26,483;3,583;-37,957;-2,752;0,000;31,300;30,700;9,240;1,810;-17,475;-11,574;-20,471;-13,561;-3,177;26,947;0,000;250,240;Inf;260,000;260,000;-15,764;3,131;-9,111;21,999
2332,500;2,854;0,764;-33,641;1,910;9,151;3,969;26,483;3,583;-37,957;-2,752;0,000;31,300;30,700;9,240;1,810;-17,436;-11,549;-20,481;-13,516;-3,177;26,947;0,000;250,440;Inf;260,000;260,000;-15,770;3,126;-9,116;21,988
2333,000;2,854;0,764;-33,641;1,910;9,151;3,938;26,517;3,569;-37,919;-2,739;0,000;31,337;30,629;9,240;1,810;-17,392;-11,541;-20,472;-13,488;-3,183;26,959;0,000;250,440;Inf;260,000;260,000;-15,745;3,122;-9,093;21,993
2333,500;2,854;0,764;-33,641;1,910;9,151;3,938;26,517;3,569;-37,919;-2,739;0,000;31,300;30,600;9,240;1,810;-17,371;-11,513;-20,459;-13,457;-3,183;26,959;0,000;250,140;Inf;260,000;260,000;-15,723;3,117;-9,076;21,971
2334,000;2,676;0,697;-34,209;1,990;9,170;3,938;26,517;3,569;-37,919;-2,739;0,000;31,300;30,600;9,212;1,732;-17,388;-11,525;-20,516;-13,485;-3,183;26,959;0,000;250,140;Inf;260,000;260,000;-15,700;3,113;-9,095;21,963
2334,500;2,676;0,697;-34,209;1,990;9,170;3,938;26,517;3,569;-37,919;-2,739;0,000;31,300;30,600;9,212;1,732;-17,539;-11,580;-20,549;-13,581;-3,183;26,959;0,000;250,840;Inf;260,000;260,000;-15,728;3,106;-9,118;21,917
2335,000;2,676;0,697;-34,209;1,990;9,170;3,938;26,517;3,569;-37,919;-2,739;0,000;31,300;30,600;9,212;1,732;-17,454;-11,577;-20,520;-13,532;-3,183;26,959;0,000;250,840;Inf;260,000;260,000;-15,812;3,099;-9,099;21,896
2335,500;2,676;0,697;-34,209;1,990;9,170;3,938;26,517;3,569;-37,919;-2,739;0,000;31,300;30,600;9,212;1,732;-17,403;-11,561;-20,498;-13,490;-3,183;26,959;0,000;250,640;Inf;260,000;260,000;-15,771;3,092;-9,105;21,859
2336,000;2,676;0,697;-34,209;1,990;9,170;3,943;26,541;3,585;-37,918;-2,748;0,000;31,334;30,647;9,212;1,732;-17,380;-11,536;-20,467;-13,450;-3,176;26,951;0,000;250,640;Inf;260,000;260,000;-15,738;3,085;-9,093;21,847
2336,500;2,676;0,697;-34,209;1,990;9,170;3,943;26,541;3,585;-37,918;-2,748;0,000;31,300;30,600;9,212;1,732;-17,388;-11,546;-20,503;-13,498;-3,176;26,951;0,000;250,040;Inf;260,000;260,000;-15,708;3,078;-9,095;21,829
2337,000;3,567;0,960;-34,144;1,922;9,149;3,943;26,541;3,585;-37,918;-2,748;0,000;31,300;30,600;9,286;1,903;-17,474;-11,591;-20,504;-13,584;-3,176;26,951;0,000;250,040;Inf;260,000;260,000;-15,734;3,072;-9,100;21,805
2337,500;3,567;0,960;-34,144;1,922;9,149;3,943;26,541;3,585;-37,918;-2,748;0,000;31,300;30,600;9,286;1,903;-17,499;-11,591;-20,480;-13,567;-3,176;26,951;0,000;250,140;Inf;260,000;260,000;-15,788;3,080;-9,097;21,815
2338,000;3,567;0,960;-34,144;1,922;9,149;3,943;26,541;3,585;-37,918;-2,748;0,000;31,300;30,600;9,286;1,903;-17,426;-11,546;-20,468;-13,486;-3,176;26,951;0,000;250,140;Inf;260,000;260,000;-15,784;3,088;-9,105;21,842
2338,500;3,567;0,960;-34,144;1,922;9,149;3,943;26,541;3,585;-37,918;-2,748;0,000;31,300;30,600;9,286;1,903;-17,383;-11,525;-20,469;-13,472;-3,176;26,951;0,000;250,240;Inf;260,000;260,000;-15,732;3,096;-9,094;21,846
2339,000;3,567;0,960;-34,144;1,922;9,149;3,952;26,567;3,625;-37,907;-2,741;0,000;31,335;30,571;9,286;1,903;-17,374;-11,536;-20,467;-13,489;-3,169;26,951;0,000;250,240;Inf;260,000;260,000;-15,712;3,103;-9,088;21,869
2339,500;3,567;0,960;-34,144;1,922;9,149;3,952;26,567;3,625;-37,907;-2,741;0,000;31,300;30,600;9,286;1,903;-17,465;-11,556;-20,516;-13,542;-3,169;26,951;0,000;250,740;Inf;260,000;260,000;-15,716;3,111;-9,080;21,848
2340,000;3,567;0,960;-34,144;1,922;9,149;3,952;26,567;3,625;-37,907;-2,741;0,000;31,300;30,600;9,286;1,903;-17,486;-11,582;-20,501;-13,563;-3,169;26,951;0,000;250,740;Inf;260,000;260,000;-15,770;3,118;-9,110;21,830
2340,500;3,025;0,807;-33,745;1,919;9,103;3,952;26,567;3,625;-37,907;-2,741;0,000;31,300;30,600;9,362;1,866;-17,433;-11,563;-20,499;-13,527;-3,169;26,951;0,000;250,640;Inf;260,000;260,000;-15,783;3,126;-9,083;21,795
2341,000;3,025;0,807;-33,745;1,919;9,103;3,952;26,567;3,625;-37,907;-2,741;0,000;31,300;30,600;9,362;1,866;-17,394;-11,550;-20,502;-13,491;-3,169;26,951;0,000;250,640;Inf;260,000;260,000;-15,756;3,124;-9,091;21,771
2341,500;3,025;0,807;-33,745;1,919;9,103;3,952;26,567;3,625;-37,907;-2,741;0,000;31,300;30,600;9,362;1,866;-17,382;-11,525;-20,491;-13,480;-3,169;26,951;0,000;250,540;Inf;260,000;260,000;-15,734;3,123;-9,081;21,794
2342,000;3,025;0,807;-33,745;1,919;9,103;3,952;26,567;3,625;-37,907;-2,741;0,000;31,300;30,600;9,362;1,866;-17,490;-11,562;-20,521;-13,542;-3,169;26,951;0,000;250,540;Inf;260,000;260,000;-15,720;3,121;-9,095;21,780
2342,500;3,025;0,807;-33,745;1,919;9,103;3,996;26,596;3,584;-37,895;-2,728;0,000;31,349;30,573;9,362;1,866;-17,483;-11,587;-20,511;-13,564;-3,167;26,954;0,000;250,540;Inf;260,000;260,000;-15,779;3,119;-9,092;21,745
2343,000;3,025;0,807;-33,745;1,919;9,103;3,996;26,596;3,584;-37,895;-2,728;0,000;31,300;30,600;9,362;1,866;-17,457;-11,563;-20,494;-13,512;-3,167;26,954;0,000;250,540;Inf;260,000;260,000;-15,786;3,118;-9,091;21,802
2343,500;3,124;0,771;-35,209;1,902;9,257;3,996;26,596;3,584;-37,895;-2,728;0,000;31,300;30,600;9,154;1,818;-17,404;-11,545;-20,481;-13,485;-3,167;26,954;0,000;250,240;Inf;260,000;260,000;-15,757;3,116;-9,107;21,823
2344,000;3,124;0,771;-35,209;1,902;9,257;3,996;26,596;3,584;-37,895;-2,728;0,000;31,300;30,600;9,154;1,818;-17,403;-11,531;-20,479;-13,460;-3,167;26,954;0,000;250,240;Inf;260,000;260,000;-15,729;3,116;-9,079;21,834
2344,500;3,124;0,771;-35,209;1,902;9,257;3,996;26,596;3,584;-37,895;-2,728;0,000;31,300;30,600;9,154;1,818;-17,407;-11,541;-20,497;-13,500;-3,167;26,954;0,000;249,840;Inf;260,000;260,000;-15,718;3,117;-9,083;21,866
2345,000;3,124;0,771;-35,209;1,902;9,257;3,996;26,596;3,584;-37,895;-2,728;0,000;31,300;30,600;9,154;1,818;-17,483;-11,588;-20,504;-13,576;-3,167;26,954;0,000;249,840;Inf;260,000;260,000;-15,736;3,117;-9,091;21,904
2345,500;3,124;0,771;-35,209;1,902;9,257;3,988;26,608;3,598;-37,919;-2,746;0,000;31,338;30,589;9,154;1,818;-17,475;-11,569;-20,502;-13,524;-3,174;26,943;0,000;250,940;Inf;260,000;260,000;-15,788;3,117;-9,096;21,957
2346,000;3,124;0,771;-35,209;1,902;9,257;3,988;26,608;3,598;-37,919;-2,746;0,000;31,300;30,600;9,154;1,818;-17,424;-11,547;-20,474;-13,498;-3,174;26,943;0,000;250,940;Inf;260,000;260,000;-15,768;3,117;-9,102;21,954
2346,500;3,124;0,771;-35,209;1,902;9,257;3,988;26,608;3,598;-37,919;-2,746;0,000;31,300;30,600;9,154;1,818;-17,385;-11,540;-20,479;-13,470;-3,174;26,943;0,000;250,640;Inf;260,000;260,000;-15,736;3,117;-9,086;21,966
2347,000;2,801;0,732;-33,860;1,977;9,141;3,988;26,608;3,598;-37,919;-2,746;0,000;31,300;30,600;9,325;1,697;-17,410;-11,547;-20,492;-13,479;-3,174;26,943;0,000;250,640;Inf;260,000;260,000;-15,719;3,117;-9,085;21,936
2347,500;2,801;0,732;-33,860;1,977;9,141;3,988;26,608;3,598;-37,919;-2,746;0,000;31,300;30,600;9,325;1,697;-17,455;-11,566;-20,508;-13,551;-3,174;26,943;0,000;250,740;Inf;260,000;260,000;-15,732;3,112;-9,087;21,928
2348,000;2,801;0,732;-33,860;1,977;9,141;3,988;26,608;3,598;-37,919;-2,746;0,000;31,300;30,600;9,325;1,697;-17,466;-11,592;-20,489;-13,566;-3,174;26,943;0,000;250,740;Inf;260,000;260,000;-15,770;3,107;-9,114;21,950
2348,500;2,801;0,732;-33,860;1,977;9,141;3,988;26,608;3,598;-37,919;-2,746;0,000;31,300;30,600;9,325;1,697;-17,402;-11,553;-20,494;-13,504;-3,174;26,943;0,000;250,540;Inf;260,000;260,000;-15,778;3,102;-9,084;21,954
2349,000;2,801;0,732;-33,860;1,977;9,141;3,950;26,637;3,617;-37,904;-2,750;0,000;31,342;30,606;9,325;1,697;-17,381;-11,534;-20,465;-13,472;-3,180;26,937;0,000;250,540;Inf;260,000;260,000;-15,738;3,097;-9,092;21,971
2349,500;2,801;0,732;-33,860;1,977;9,141;3,950;26,637;3,617;-37,904;-2,750;0,000;31,300;30,600;9,325;1,697;-17,376;-11,539;-20,507;-13,468;-3,180;26,937;0,000;250,540;Inf;260,000;260,000;-15,713;3,092;-9,095;21,997
2350,000;3,157;0,840;-34,352;1,880;9,150;3,950;26,637;3,617;-37,904;-2,750;0,000;31,300;30,600;9,305;1,929;-17,437;-11,537;-20,504;-13,537;-3,180;26,937;0,000;250,540;Inf;260,000;260,000;-15,723;3,087;-9,096;21,987
2350,500;3,157;0,840;-34,352;1,880;9,150;3,950;26,637;3,617;-37,904;-2,750;0,000;31,300;30,600;9,305;1,929;-17,491;-11,588;-20,515;-13,583;-3,180;26,937;0,000;250,340;Inf;260,000;260,000;-15,754;3,088;-9,099;21,980
2351,000;3,157;0,840;-34,352;1,880;9,150;3,950;26,637;3,617;-37,904;-2,750;0,000;31,300;30,600;9,305;1,929;-17,467;-11,580;-20,519;-13,536;-3,180;26,937;0,000;250,340;Inf;260,000;260,000;-15,794;3,089;-9,099;22,022
2351,500;3,157;0,840;-34,352;1,880;9,150;3,950;26,637;3,617;-37,904;-2,750;0,000;31,300;30,600;9,305;1,929;-17,418;-11,558;-20,503;-13,503;-3,180;26,937;0,000;250,140;Inf;260,000;260,000;-15,775;3,091;-9,098;22,043
2352,000;3,157;0,840;-34,352;1,880;9,150;3,930;26,660;3,607;-37,895;-2,753;0,000;31,337;30,563;9,305;1,929;-17,360;-11,514;-20,471;-13,452;-3,188;26,941;0,000;250,140;Inf;260,000;260,000;-15,745;3,092;-9,084;22,044
2352,500;3,157;0,840;-34,352;1,880;9,150;3,930;26,660;3,607;-37,895;-2,753;0,000;31,300;30,600;9,305;1,929;-17,411;-11,532;-20,508;-13,521;-3,188;26,941;0,000;250,840;Inf;260,000;260,000;-15,699;3,093;-9,073;22,032
2353,000;3,157;0,840;-34,352;1,880;9,150;3,930;26,660;3,607;-37,895;-2,753;0,000;31,300;30,600;9,305;1,929;-17,477;-11,583;-20,542;-13,593;-3,188;26,941;0,000;250,840;Inf;260,000;260,000;-15,743;3,094;-9,100;22,042
2353,500;3,460;0,855;-34,911;1,874;9,183;3,930;26,660;3,607;-37,895;-2,753;0,000;31,300;30,600;9,264;1,956;-17,526;-11,580;-20,553;-13,558;-3,188;26,941;0,000;250,640;Inf;260,000;260,000;-15,799;3,095;-9,105;22,012
2354,000;3,460;0,855;-34,911;1,874;9,183;3,930;26,660;3,607;-37,895;-2,753;0,000;31,300;30,600;9,264;1,956;-17,445;-11,572;-20,513;-13,516;-3,188;26,941;0,000;250,640;Inf;260,000;260,000;-15,804;3,101;-9,092;22,023
2354,500;3,460;0,855;-34,911;1,874;9,183;3,930;26,660;3,607;-37,895;-2,753;0,000;31,300;30,600;9,264;1,956;-17,403;-11,536;-20,484;-13,478;-3,188;26,941;0,000;250,340;Inf;260,000;260,000;-15,762;3,107;-9,102;22,046
2355,000;3,460;0,855;-34,911;1,874;9,183;3,930;26,660;3,607;-37,895;-2,753;0,000;31,300;30,600;9,264;1,956;-17,368;-11,534;-20,461;-13,465;-3,188;26,941;0,000;250,340;Inf;260,000;260,000;-15,725;3,113;-9,083;22,054
2355,500;3,460;0,855;-34,911;1,874;9,183;3,943;26,678;3,604;-37,879;-2,763;0,000;31,339;30,557;9,264;1,956;-17,482;-11,583;-20,519;-13,582;-3,195;26,933;0,000;250,540;Inf;260,000;260,000;-15,707;3,118;-9,086;22,065
2356,000;3,460;0,855;-34,911;1,874;9,183;3,943;26,678;3,604;-37,879;-2,763;0,000;31,300;30,600;9,264;1,956;-17,499;-11,605;-20,507;-13,572;-3,195;26,933;0,000;250,540;Inf;260,000;260,000;-15,792;3,124;-9,106;22,079
2356,500;3,567;0,862;-35,209;1,881;9,156;3,943;26,678;3,604;-37,879;-2,763;0,000;31,300;30,600;9,037;1,958;-17,428;-11,575;-20,496;-13,498;-3,195;26,933;0,000;250,440;Inf;260,000;260,000;-15,796;3,129;-9,098;22,058
2357,000;3,567;0,862;-35,209;1,881;9,156;3,943;26,678;3,604;-37,879;-2,763;0,000;31,300;30,600;9,037;1,958;-17,378;-11,533;-20,470;-13,471;-3,195;26,933;0,000;250,440;Inf;260,000;260,000;-15,749;3,137;-9,087;22,069
2357,500;3,567;0,862;-35,209;1,881;9,156;3,943;26,678;3,604;-37,879;-2,763;0,000;31,300;30,600;9,037;1,958;-17,364;-11,528;-20,457;-13,445;-3,195;26,933;0,000;250,840;Inf;260,000;260,000;-15,713;3,144;-9,073;22,053
2358,000;3,567;0,862;-35,209;1,881;9,156;3,943;26,678;3,604;-37,879;-2,763;0,000;31,300;30,600;9,037;1,958;-17,395;-11,562;-20,482;-13,496;-3,195;26,933;0,000;250,840;Inf;260,000;260,000;-15,699;3,151;-9,085;22,035
2358,500;3,567;0,862;-35,209;1,881;9,156;3,979;26,694;3,577;-37,896;-2,761;0,000;31,338;30,599;9,037;1,958;-17,454;-11,573;-20,470;-13,548;-3,201;26,931;0,000;250,740;Inf;260,000;260,000;-15,734;3,157;-9,095;22,031
2359,000;3,567;0,862;-35,209;1,881;9,156;3,979;26,694;3,577;-37,896;-2,761;0,000;31,300;30,600;9,037;1,958;-17,453;-11,587;-20,475;-13,561;-3,201;26,931;0,000;250,740;Inf;260,000;260,000;-15,761;3,164;-9,096;22,027
2359,500;3,089;0,798;-34,718;1,927;9,192;3,979;26,694;3,577;-37,896;-2,761;0,000;31,300;30,600;9,206;1,807;-17,376;-11,535;-20,478;-13,476;-3,201;26,931;0,000;251,240;Inf;260,000;260,000;-15,769;3,171;-9,089;22,027
2360,000;3,089;0,798;-34,718;1,927;9,192;3,979;26,694;3,577;-37,896;-2,761;0,000;31,300;30,600;9,206;1,807;-17,379;-11,533;-20,468;-13,467;-3,201;26,931;0,000;251,240;Inf;260,000;260,000;-15,716;3,169;-9,073;22,030
2360,500;3,089;0,798;-34,718;1,927;9,192;3,979;26,694;3,577;-37,896;-2,761;0,000;31,300;30,600;9,206;1,807;-17,397;-11,542;-20,474;-13,500;-3,201;26,931;0,000;251,140;Inf;260,000;260,000;-15,712;3,168;-9,076;21,979
2361,000;3,089;0,798;-34,718;1,927;9,192;3,979;26,694;3,577;-37,896;-2,761;0,000;31,300;30,600;9,206;1,807;-17,437;-11,556;-20,500;-13,544;-3,201;26,931;0,000;251,140;Inf;260,000;260,000;-15,728;3,167;-9,062;21,990
2361,500;3,089;0,798;-34,718;1,927;9,192;3,979;26,694;3,577;-37,896;-2,761;0,000;31,300;30,600;9,206;1,807;-17,463;-11,574;-20,463;-13,569;-3,201;26,931;0,000;250,540;Inf;260,000;260,000;-15,759;3,165;-9,079;22,010
2362,000;3,089;0,798;-34,718;1,927;9,192;3,947;26,731;3,622;-37,896;-2,758;0,000;31,343;30,581;9,206;1,807;-17,458;-11,564;-20,462;-13,520;-3,180;26,928;0,000;250,540;Inf;260,000;260,000;-15,767;3,164;-9,081;22,023
2362,500;3,089;0,798;-34,718;1,927;9,192;3,947;26,731;3,622;-37,896;-2,758;0,000;31,300;30,600;9,206;1,807;-17,403;-11,534;-20,472;-13,494;-3,180;26,928;0,000;250,740;Inf;260,000;260,000;-15,751;3,163;-9,086;22,045
2363,000;2,989;0,753;-34,830;1,918;9,104;3,947;26,731;3,622;-37,896;-2,758;0,000;31,300;30,600;9,270;1,934;-17,371;-11,521;-20,476;-13,482;-3,180;26,928;0,000;250,740;Inf;260,000;260,000;-15,726;3,162;-9,066;22,046
2363,500;2,989;0,753;-34,830;1,918;9,104;3,947;26,731;3,622;-37,896;-2,758;0,000;31,300;30,600;9,270;1,934;-17,422;-11,556;-20,509;-13,538;-3,180;26,928;0,000;250,640;Inf;260,000;260,000;-15,712;3,159;-9,082;22,062
2364,000;2,989;0,753;-34,830;1,918;9,104;3,947;26,731;3,622;-37,896;-2,758;0,000;31,300;30,600;9,270;1,934;-17,498;-11,574;-20,482;-13,570;-3,180;26,928;0,000;250,640;Inf;260,000;260,000;-15,756;3,156;-9,093;22,092
2364,500;2,989;0,753;-34,830;1,918;9,104;3,947;26,731;3,622;-37,896;-2,758;0,000;31,300;30,600;9,270;1,934;-17,445;-11,568;-20,494;-13,537;-3,180;26,928;0,000;250,640;Inf;260,000;260,000;-15,781;3,153;-9,077;22,077
2365,000;2,989;0,753;-34,830;1,918;9,104;3,942;26,754;3,606;-37,892;-2,763;0,000;31,339;30,580;9,270;1,934;-17,390;-11,550;-20,498;-13,490;-3,199;26,914;0,000;250,640;Inf;260,000;260,000;-15,761;3,151;-9,061;22,168
2365,500;2,989;0,753;-34,830;1,918;9,104;3,942;26,754;3,606;-37,892;-2,763;0,000;31,300;30,600;9,270;1,934;-17,381;-11,507;-20,463;-13,469;-3,199;26,914;0,000;250,740;Inf;260,000;260,000;-15,732;3,148;-9,069;22,148
2366,000;2,224;0,638;-34,026;1,893;9,117;3,942;26,754;3,606;-37,892;-2,763;0,000;31,300;30,600;9,281;1,873;-17,394;-11,516;-20,481;-13,481;-3,199;26,914;0,000;250,740;Inf;260,000;260,000;-15,705;3,145;-9,093;22,143
2366,500;2,224;0,638;-34,026;1,893;9,117;3,942;26,754;3,606;-37,892;-2,763;0,000;31,300;30,600;9,281;1,873;-17,456;-11,567;-20,490;-13,572;-3,199;26,914;0,000;250,440;Inf;260,000;260,000;-15,718;3,130;-9,070;22,155
2367,000;2,224;0,638;-34,026;1,893;9,117;3,942;26,754;3,606;-37,892;-2,763;0,000;31,300;30,600;9,281;1,873;-17,461;-11,559;-20,496;-13,544;-3,199;26,914;0,000;250,440;Inf;260,000;260,000;-15,771;3,115;-9,090;22,116
2367,500;2,224;0,638;-34,026;1,893;9,117;3,942;26,754;3,606;-37,892;-2,763;0,000;31,300;30,600;9,281;1,873;-17,421;-11,540;-20,500;-13,505;-3,199;26,914;0,000;250,940;Inf;260,000;260,000;-15,765;3,101;-9,093;22,093
2368,000;2,224;0,638;-34,026;1,893;9,117;3,942;26,754;3,606;-37,892;-2,763;0,000;31,300;30,600;9,281;1,873;-17,385;-11,517;-20,463;-13,491;-3,199;26,914;0,000;250,940;Inf;260,000;260,000;-15,742;3,086;-9,087;22,070
2368,500;2,224;0,638;-34,026;1,893;9,117;3,961;26,788;3,629;-37,870;-2,755;0,000;31,353;30,655;9,281;1,873;-17,362;-11,491;-20,473;-13,470;-3,191;26,917;0,000;250,740;Inf;260,000;260,000;-15,714;3,072;-9,077;22,030
2369,000;2,224;0,638;-34,026;1,893;9,117;3,961;26,788;3,629;-37,870;-2,755;0,000;31,400;30,700;9,281;1,873;-17,422;-11,539;-20,500;-13,518;-3,191;26,917;0,000;250,740;Inf;260,000;260,000;-15,699;3,058;-9,055;22,055
2369,500;3,616;0,930;-34,823;1,944;9,125;3,961;26,788;3,629;-37,870;-2,755;0,000;31,400;30,700;9,197;2,009;-17,493;-11,577;-20,539;-13,566;-3,191;26,917;0,000;251,340;Inf;260,000;260,000;-15,745;3,045;-9,087;22,090
2370,000;3,616;0,930;-34,823;1,944;9,125;3,961;26,788;3,629;-37,870;-2,755;0,000;31,400;30,700;9,197;2,009;-17,424;-11,531;-20,494;-13,494;-3,191;26,917;0,000;251,340;Inf;260,000;260,000;-15,794;3,054;-9,098;22,144
2370,500;3,616;0,930;-34,823;1,944;9,125;3,961;26,788;3,629;-37,870;-2,755;0,000;31,400;30,700;9,197;2,009;-17,379;-11,528;-20,475;-13,449;-3,191;26,917;0,000;251,140;Inf;260,000;260,000;-15,736;3,063;-9,093;22,188
2371,000;3,616;0,930;-34,823;1,944;9,125;3,961;26,788;3,629;-37,870;-2,755;0,000;31,400;30,700;9,197;2,009;-17,358;-11,527;-20,482;-13,479;-3,191;26,917;0,000;251,140;Inf;260,000;260,000;-15,708;3,072;-9,066;22,169
2371,500;3,616;0,930;-34,823;1,944;9,125;3,963;26,803;3,624;-37,859;-2,761;0,000;31,342;30,549;9,197;2,009;-17,413;-11,569;-20,476;-13,524;-3,185;26,921;0,000;251,240;Inf;260,000;260,000;-15,711;3,081;-9,077;22,175
2372,000;3,616;0,930;-34,823;1,944;9,125;3,963;26,803;3,624;-37,859;-2,761;0,000;31,300;30,500;9,197;2,009;-17,450;-11,557;-20,483;-13,542;-3,185;26,921;0,000;251,240;Inf;260,000;260,000;-15,745;3,090;-9,073;22,208
2372,500;3,501;0,866;-35,090;1,939;8,435;3,963;26,803;3,624;-37,859;-2,761;0,000;31,300;30,500;9,179;1,785;-17,433;-11,555;-20,482;-13,509;-3,185;26,921;0,000;251,240;Inf;260,000;260,000;-15,758;3,099;-9,091;22,220
2373,000;3,501;0,866;-35,090;1,939;8,435;3,963;26,803;3,624;-37,859;-2,761;0,000;31,300;30,500;9,179;1,785;-17,398;-11,539;-20,471;-13,464;-3,185;26,921;0,000;251,240;Inf;260,000;260,000;-15,745;3,105;-9,091;22,222
2373,500;3,501;0,866;-35,090;1,939;8,435;3,963;26,803;3,624;-37,859;-2,761;0,000;31,300;30,500;9,179;1,785;-17,388;-11,534;-20,479;-13,499;-3,185;26,921;0,000;251,440;Inf;260,000;260,000;-15,718;3,112;-9,091;22,191
2374,000;3,501;0,866;-35,090;1,939;8,435;3,963;26,803;3,624;-37,859;-2,761;0,000;31,300;30,500;9,179;1,785;-17,440;-11,550;-20,525;-13,534;-3,185;26,921;0,000;251,440;Inf;260,000;260,000;-15,725;3,118;-9,085;22,136
2374,500;3,501;0,866;-35,090;1,939;8,435;3,963;26,803;3,624;-37,859;-2,761;0,000;31,300;30,500;9,179;1,785;-17,476;-11,553;-20,534;-13,560;-3,185;26,921;0,000;251,240;Inf;260,000;260,000;-15,762;3,124;-9,088;22,071
2375,000;3,501;0,866;-35,090;1,939;8,435;3,982;26,830;3,610;-37,882;-2,763;0,000;31,354;30,620;9,179;1,785;-17,471;-11,569;-20,530;-13,535;-3,184;26,913;0,000;251,240;Inf;260,000;260,000;-15,781;3,131;-9,091;22,094
2375,500;3,501;0,866;-35,090;1,939;8,435;3,982;26,830;3,610;-37,882;-2,763;0,000;31,400;30,600;9,179;1,785;-17,417;-11,554;-20,509;-13,513;-3,184;26,913;0,000;250,840;Inf;260,000;260,000;-15,776;3,137;-9,099;22,101
2376,000;3,451;0,852;-35,121;1,842;9,189;3,982;26,830;3,610;-37,882;-2,763;0,000;31,400;30,600;9,263;2,031;-17,397;-11,537;-20,494;-13,469;-3,184;26,913;0,000;250,840;Inf;260,000;260,000;-15,748;3,143;-9,077;22,021
2376,500;3,451;0,852;-35,121;1,842;9,189;3,982;26,830;3,610;-37,882;-2,763;0,000;31,400;30,600;9,263;2,031;-17,405;-11,530;-20,489;-13,466;-3,184;26,913;0,000;251,040;Inf;260,000;260,000;-15,724;3,148;-9,080;22,017
2377,000;3,451;0,852;-35,121;1,842;9,189;3,982;26,830;3,610;-37,882;-2,763;0,000;31,400;30,600;9,263;2,031;-17,486;-11,570;-20,501;-13,549;-3,184;26,913;0,000;251,040;Inf;260,000;260,000;-15,722;3,153;-9,086;21,971
2377,500;3,451;0,852;-35,121;1,842;9,189;3,982;26,830;3,610;-37,882;-2,763;0,000;31,400;30,600;9,263;2,031;-17,448;-11,549;-20,484;-13,530;-3,184;26,913;0,000;250,740;Inf;260,000;260,000;-15,777;3,158;-9,106;21,972
2378,000;3,451;0,852;-35,121;1,842;9,189;3,968;26,851;3,644;-37,889;-2,758;0,000;31,354;30,669;9,263;2,031;-17,401;-11,524;-20,470;-13,472;-3,198;26,911;0,000;250,740;Inf;260,000;260,000;-15,753;3,162;-9,077;21,968
2378,500;3,451;0,852;-35,121;1,842;9,189;3,968;26,851;3,644;-37,889;-2,758;0,000;31,400;30,700;9,263;2,031;-17,344;-11,517;-20,439;-13,433;-3,198;26,911;0,000;250,540;Inf;260,000;260,000;-15,717;3,167;-9,065;21,933
2379,000;3,151;0,798;-33,766;1,925;9,215;3,968;26,851;3,644;-37,889;-2,758;0,000;31,400;30,700;9,359;1,806;-17,385;-11,527;-20,475;-13,479;-3,198;26,911;0,000;250,540;Inf;260,000;260,000;-15,683;3,172;-9,057;21,965
2379,500;3,151;0,798;-33,766;1,925;9,215;3,968;26,851;3,644;-37,889;-2,758;0,000;31,400;30,700;9,359;1,806;-17,427;-11,569;-20,469;-13,542;-3,198;26,911;0,000;251,240;Inf;260,000;260,000;-15,717;3,171;-9,085;21,939
2380,000;3,151;0,798;-33,766;1,925;9,215;3,968;26,851;3,644;-37,889;-2,758;0,000;31,400;30,700;9,359;1,806;-17,431;-11,557;-20,460;-13,556;-3,198;26,911;0,000;251,240;Inf;260,000;260,000;-15,752;3,171;-9,081;21,928
2380,500;3,151;0,798;-33,766;1,925;9,215;3,968;26,851;3,644;-37,889;-2,758;0,000;31,400;30,700;9,359;1,806;-17,373;-11,522;-20,461;-13,484;-3,198;26,911;0,000;251,440;Inf;260,000;260,000;-15,751;3,171;-9,094;21,934
2381,000;3,151;0,798;-33,766;1,925;9,215;3,968;26,851;3,644;-37,889;-2,758;0,000;31,400;30,700;9,359;1,806;-17,353;-11,495;-20,445;-13,446;-3,198;26,911;0,000;251,440;Inf;260,000;260,000;-15,710;3,170;-9,085;21,930
2381,500;3,151;0,798;-33,766;1,925;9,215;3,956;26,883;3,638;-37,868;-2,749;0,000;31,357;30,630;9,359;1,806;-17,361;-11,496;-20,450;-13,446;-3,186;26,921;0,000;251,140;Inf;260,000;260,000;-15,685;3,170;-9,057;21,921
2382,000;3,151;0,798;-33,766;1,925;9,215;3,956;26,883;3,638;-37,868;-2,749;0,000;31,400;30,600;9,359;1,806;-17,392;-11,520;-20,431;-13,512;-3,186;26,921;0,000;251,140;Inf;260,000;260,000;-15,688;3,170;-9,056;21,942
2382,500;2,925;0,784;-33,345;1,902;9,088;3,956;26,883;3,638;-37,868;-2,749;0,000;31,400;30,600;9,455;1,850;-17,400;-11,553;-20,444;-13,526;-3,186;26,921;0,000;251,640;Inf;260,000;260,000;-15,714;3,169;-9,074;21,933
2383,000;2,925;0,784;-33,345;1,902;9,088;3,956;26,883;3,638;-37,868;-2,749;0,000;31,400;30,600;9,455;1,850;-17,433;-11,542;-20,437;-13,477;-3,186;26,921;0,000;251,640;Inf;260,000;260,000;-15,731;3,165;-9,055;22,018
2383,500;2,925;0,784;-33,345;1,902;9,088;3,956;26,883;3,638;-37,868;-2,749;0,000;31,400;30,600;9,455;1,850;-17,386;-11,514;-20,442;-13,471;-3,186;26,921;0,000;251,340;Inf;260,000;260,000;-15,722;3,162;-9,052;22,072
2384,000;2,925;0,784;-33,345;1,902;9,088;3,956;26,883;3,638;-37,868;-2,749;0,000;31,400;30,600;9,455;1,850;-17,341;-11,496;-20,447;-13,409;-3,186;26,921;0,000;251,340;Inf;260,000;260,000;-15,703;3,158;-9,069;22,116
2384,500;2,925;0,784;-33,345;1,902;9,088;3,961;26,891;3,619;-37,859;-2,765;0,000;31,353;30,673;9,455;1,850;-17,385;-11,502;-20,487;-13,508;-3,192;26,907;0,000;250,840;Inf;260,000;260,000;-15,673;3,154;-9,074;22,145
2385,000;2,925;0,784;-33,345;1,902;9,088;3,961;26,891;3,619;-37,859;-2,765;0,000;31,400;30,700;9,455;1,850;-17,451;-11,541;-20,488;-13,527;-3,192;26,907;0,000;250,840;Inf;260,000;260,000;-15,721;3,150;-9,060;22,161
2385,500;3,138;0,851;-33,765;1,913;9,141;3,961;26,891;3,619;-37,859;-2,765;0,000;31,400;30,700;9,279;1,807;-17,452;-11,545;-20,470;-13,474;-3,192;26,907;0,000;251,140;Inf;260,000;260,000;-15,752;3,146;-9,073;22,187
2386,000;3,138;0,851;-33,765;1,913;9,141;3,961;26,891;3,619;-37,859;-2,765;0,000;31,400;30,700;9,279;1,807;-17,392;-11,519;-20,463;-13,465;-3,192;26,907;0,000;251,140;Inf;260,000;260,000;-15,735;3,146;-9,081;22,202
2386,500;3,138;0,851;-33,765;1,913;9,141;3,961;26,891;3,619;-37,859;-2,765;0,000;31,400;30,700;9,279;1,807;-17,357;-11,503;-20,447;-13,421;-3,192;26,907;0,000;251,540;Inf;260,000;260,000;-15,710;3,146;-9,055;22,197
2387,000;3,138;0,851;-33,765;1,913;9,141;3,961;26,891;3,619;-37,859;-2,765;0,000;31,400;30,700;9,279;1,807;-17,340;-11,496;-20,440;-13,428;-3,192;26,907;0,000;251,540;Inf;260,000;260,000;-15,682;3,146;-9,062;22,184
2387,500;3,138;0,851;-33,765;1,913;9,141;3,961;26,891;3,619;-37,859;-2,765;0,000;31,400;30,700;9,279;1,807;-17,397;-11,538;-20,416;-13,512;-3,192;26,907;0,000;251,340;Inf;260,000;260,000;-15,676;3,146;-9,079;22,180
2388,000;3,138;0,851;-33,765;1,913;9,141;3,980;26,916;3,615;-37,875;-2,752;0,000;31,364;30,613;9,279;1,807;-17,410;-11,530;-20,443;-13,477;-3,183;26,913;0,000;251,340;Inf;260,000;260,000;-15,716;3,146;-9,050;22,161
2388,500;3,138;0,851;-33,765;1,913;9,141;3,980;26,916;3,615;-37,875;-2,752;0,000;31,400;30,600;9,279;1,807;-17,377;-11,505;-20,439;-13,457;-3,183;26,913;0,000;250,840;Inf;260,000;260,000;-15,715;3,146;-9,063;22,154
2389,000;3,182;0,839;-33,660;1,935;9,085;3,980;26,916;3,615;-37,875;-2,752;0,000;31,400;30,600;9,380;1,818;-17,340;-11,487;-20,424;-13,421;-3,183;26,913;0,000;250,840;Inf;260,000;260,000;-15,695;3,145;-9,067;22,132
