t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2389,500;3,182;0,839;-33,660;1,935;9,085;3,980;26,916;3,615;-37,875;-2,752;0,000;31,400;30,600;9,380;1,818;-17,331;-11,471;-20,419;-13,430;-3,183;26,913;0,000;251,140;Inf;260,000;260,000;-15,668;3,146;-9,055;22,132
2390,000;3,182;0,839;-33,660;1,935;9,085;3,980;26,916;3,615;-37,875;-2,752;0,000;31,400;30,600;9,380;1,818;-17,366;-11,510;-20,481;-13,506;-3,183;26,913;0,000;251,140;Inf;260,000;260,000;-15,663;3,147;-9,050;22,061
2390,500;3,182;0,839;-33,660;1,935;9,085;3,980;26,916;3,615;-37,875;-2,752;0,000;31,400;30,600;9,380;1,818;-17,471;-11,537;-20,504;-13,518;-3,183;26,913;0,000;251,140;Inf;260,000;260,000;-15,716;3,147;-9,061;22,041
2391,000;3,182;0,839;-33,660;1,935;9,085;3,961;26,934;3,586;-37,881;-2,764;0,000;31,362;30,649;9,380;1,818;-17,415;-11,504;-20,498;-13,467;-3,187;26,907;0,000;251,140;Inf;260,000;260,000;-15,758;3,148;-9,074;22,029
2391,500;3,182;0,839;-33,660;1,935;9,085;3,961;26,934;3,586;-37,881;-2,764;0,000;31,400;30,600;9,380;1,818;-17,347;-11,486;-20,437;-13,418;-3,187;26,907;0,000;251,140;Inf;260,000;260,000;-15,721;3,148;-9,066;22,009
2392,000;2,851;0,682;-35,209;1,858;9,177;3,961;26,934;3,586;-37,881;-2,764;0,000;31,400;30,600;9,085;2,022;-17,339;-11,481;-20,426;-13,425;-3,187;26,907;0,000;251,140;Inf;260,000;260,000;-15,672;3,149;-9,048;21,987
2392,500;2,851;0,682;-35,209;1,858;9,177;3,961;26,934;3,586;-37,881;-2,764;0,000;31,400;30,600;9,085;2,022;-17,398;-11,495;-20,457;-13,495;-3,187;26,907;0,000;251,040;Inf;260,000;260,000;-15,668;3,144;-9,066;21,965
2393,000;2,851;0,682;-35,209;1,858;9,177;3,961;26,934;3,586;-37,881;-2,764;0,000;31,400;30,600;9,085;2,022;-17,449;-11,567;-20,482;-13,547;-3,187;26,907;0,000;251,040;Inf;260,000;260,000;-15,711;3,139;-9,043;21,935
2393,500;2,851;0,682;-35,209;1,858;9,177;3,961;26,934;3,586;-37,881;-2,764;0,000;31,400;30,600;9,085;2,022;-17,464;-11,527;-20,493;-13,505;-3,187;26,907;0,000;251,140;Inf;260,000;260,000;-15,761;3,135;-9,056;21,937
2394,000;2,851;0,682;-35,209;1,858;9,177;3,938;26,954;3,596;-37,879;-2,755;0,000;31,362;30,672;9,085;2,022;-17,394;-11,507;-20,485;-13,478;-3,184;26,909;0,000;251,140;Inf;260,000;260,000;-15,747;3,130;-9,057;21,943
2394,500;2,851;0,682;-35,209;1,858;9,177;3,938;26,954;3,596;-37,879;-2,755;0,000;31,400;30,700;9,085;2,022;-17,335;-11,495;-20,449;-13,420;-3,184;26,909;0,000;251,340;Inf;260,000;260,000;-15,716;3,125;-9,056;21,939
2395,000;2,851;0,682;-35,209;1,858;9,177;3,938;26,954;3,596;-37,879;-2,755;0,000;31,400;30,700;9,085;2,022;-17,400;-11,524;-20,481;-13,496;-3,184;26,909;0,000;251,340;Inf;260,000;260,000;-15,675;3,121;-9,056;21,938
2395,500;3,348;0,862;-34,096;1,919;9,068;3,938;26,954;3,596;-37,879;-2,755;0,000;31,400;30,700;9,391;1,911;-17,427;-11,546;-20,475;-13,507;-3,184;26,909;0,000;251,040;Inf;260,000;260,000;-15,725;3,116;-9,059;21,948
2396,000;3,348;0,862;-34,096;1,919;9,068;3,938;26,954;3,596;-37,879;-2,755;0,000;31,400;30,700;9,391;1,911;-17,476;-11,528;-20,471;-13,492;-3,184;26,909;0,000;251,040;Inf;260,000;260,000;-15,739;3,120;-9,073;21,986
2396,500;3,348;0,862;-34,096;1,919;9,068;3,938;26,954;3,596;-37,879;-2,755;0,000;31,400;30,700;9,391;1,911;-17,386;-11,513;-20,485;-13,475;-3,184;26,909;0,000;251,540;Inf;260,000;260,000;-15,742;3,124;-9,072;21,973
2397,000;3,348;0,862;-34,096;1,919;9,068;3,938;26,954;3,596;-37,879;-2,755;0,000;31,400;30,700;9,391;1,911;-17,358;-11,490;-20,430;-13,429;-3,184;26,909;0,000;251,540;Inf;260,000;260,000;-15,715;3,128;-9,051;21,950
2397,500;3,348;0,862;-34,096;1,919;9,068;3,978;26,969;3,628;-37,886;-2,762;0,000;31,367;30,667;9,391;1,911;-17,336;-11,493;-20,440;-13,441;-3,175;26,910;0,000;251,140;Inf;260,000;260,000;-15,677;3,131;-9,059;21,961
2398,000;3,348;0,862;-34,096;1,919;9,068;3,978;26,969;3,628;-37,886;-2,762;0,000;31,400;30,700;9,391;1,911;-17,445;-11,552;-20,422;-13,537;-3,175;26,910;0,000;251,140;Inf;260,000;260,000;-15,677;3,135;-9,072;21,940
2398,500;3,407;0,921;-33,958;1,967;9,108;3,978;26,969;3,628;-37,886;-2,762;0,000;31,400;30,700;9,245;1,804;-17,430;-11,540;-20,429;-13,511;-3,175;26,910;0,000;251,240;Inf;260,000;260,000;-15,739;3,138;-9,087;21,946
2399,000;3,407;0,921;-33,958;1,967;9,108;3,978;26,969;3,628;-37,886;-2,762;0,000;31,400;30,700;9,245;1,804;-17,394;-11,528;-20,415;-13,454;-3,175;26,910;0,000;251,240;Inf;260,000;260,000;-15,728;3,143;-9,088;21,922
2399,500;3,407;0,921;-33,958;1,967;9,108;3,978;26,969;3,628;-37,886;-2,762;0,000;31,400;30,700;9,245;1,804;-17,342;-11,503;-20,415;-13,440;-3,175;26,910;0,000;251,840;Inf;260,000;260,000;-15,698;3,147;-9,074;22,011
2400,000;3,407;0,921;-33,958;1,967;9,108;3,978;26,969;3,628;-37,886;-2,762;0,000;31,400;30,700;9,245;1,804;-17,332;-11,485;-20,442;-13,414;-3,175;26,910;0,000;251,840;Inf;260,000;260,000;-15,675;3,151;-9,075;22,069
2400,500;3,407;0,921;-33,958;1,967;9,108;3,983;27,006;3,632;-37,881;-2,760;0,000;31,377;30,665;9,245;1,804;-17,344;-11,483;-20,422;-13,452;-3,180;26,907;0,000;251,740;Inf;260,000;260,000;-15,668;3,155;-9,061;22,096
2401,000;3,407;0,921;-33,958;1,967;9,108;3,983;27,006;3,632;-37,881;-2,760;0,000;31,400;30,700;9,245;1,804;-17,388;-11,535;-20,410;-13,508;-3,180;26,907;0,000;251,740;Inf;260,000;260,000;-15,675;3,160;-9,078;22,139
2401,500;3,407;0,921;-33,958;1,967;9,108;3,983;27,006;3,632;-37,881;-2,760;0,000;31,400;30,700;9,245;1,804;-17,407;-11,517;-20,403;-13,477;-3,180;26,907;0,000;251,740;Inf;260,000;260,000;-15,710;3,164;-9,076;22,145
2402,000;3,596;0,856;-35,209;1,836;9,226;3,983;27,006;3,632;-37,881;-2,760;0,000;31,400;30,700;9,209;2,060;-17,362;-11,502;-20,417;-13,456;-3,180;26,907;0,000;251,740;Inf;260,000;260,000;-15,701;3,168;-9,065;22,142
2402,500;3,596;0,856;-35,209;1,836;9,226;3,983;27,006;3,632;-37,881;-2,760;0,000;31,400;30,700;9,209;2,060;-17,335;-11,498;-20,423;-13,422;-3,180;26,907;0,000;251,940;Inf;260,000;260,000;-15,684;3,175;-9,049;22,131
2403,000;3,596;0,856;-35,209;1,836;9,226;3,983;27,006;3,632;-37,881;-2,760;0,000;31,400;30,700;9,209;2,060;-17,332;-11,483;-20,401;-13,443;-3,180;26,907;0,000;251,940;Inf;260,000;260,000;-15,670;3,182;-9,051;22,110
2403,500;3,596;0,856;-35,209;1,836;9,226;3,983;27,006;3,632;-37,881;-2,760;0,000;31,400;30,700;9,209;2,060;-17,404;-11,535;-20,471;-13,519;-3,180;26,907;0,000;251,440;Inf;260,000;260,000;-15,665;3,188;-9,060;22,064
2404,000;3,596;0,856;-35,209;1,836;9,226;3,976;27,017;3,573;-37,907;-2,755;0,000;31,373;30,667;9,209;2,060;-17,470;-11,550;-20,492;-13,548;-3,179;26,906;0,000;251,440;Inf;260,000;260,000;-15,732;3,195;-9,078;22,010
2404,500;3,596;0,856;-35,209;1,836;9,226;3,976;27,017;3,573;-37,907;-2,755;0,000;31,400;30,700;9,209;2,060;-17,431;-11,513;-20,447;-13,501;-3,179;26,906;0,000;251,640;Inf;260,000;260,000;-15,765;3,202;-9,076;22,030
2405,000;3,421;0,823;-35,209;1,854;9,183;3,976;27,017;3,573;-37,907;-2,755;0,000;31,400;30,700;9,236;2,064;-17,345;-11,500;-20,435;-13,423;-3,179;26,906;0,000;251,640;Inf;260,000;260,000;-15,723;3,208;-9,067;22,002
2405,500;3,421;0,823;-35,209;1,854;9,183;3,976;27,017;3,573;-37,907;-2,755;0,000;31,400;30,700;9,236;2,064;-17,329;-11,486;-20,422;-13,415;-3,179;26,906;0,000;251,840;Inf;260,000;260,000;-15,676;3,212;-9,060;21,976
2406,000;3,421;0,823;-35,209;1,854;9,183;3,976;27,017;3,573;-37,907;-2,755;0,000;31,400;30,700;9,236;2,064;-17,374;-11,522;-20,474;-13,494;-3,179;26,906;0,000;251,840;Inf;260,000;260,000;-15,663;3,215;-9,063;21,933
2406,500;3,421;0,823;-35,209;1,854;9,183;3,976;27,017;3,573;-37,907;-2,755;0,000;31,400;30,700;9,236;2,064;-17,471;-11,540;-20,482;-13,540;-3,179;26,906;0,000;251,740;Inf;260,000;260,000;-15,716;3,218;-9,088;21,937
2407,000;3,421;0,823;-35,209;1,854;9,183;3,937;27,022;3,603;-37,926;-2,751;0,000;31,376;30,748;9,236;2,064;-17,458;-11,533;-20,481;-13,535;-3,179;26,900;0,000;251,740;Inf;260,000;260,000;-15,758;3,222;-9,069;21,972
2407,500;3,421;0,823;-35,209;1,854;9,183;3,937;27,022;3,603;-37,926;-2,751;0,000;31,400;30,700;9,236;2,064;-17,399;-11,528;-20,442;-13,453;-3,179;26,900;0,000;251,740;Inf;260,000;260,000;-15,752;3,225;-9,061;22,101
2408,000;3,421;0,823;-35,209;1,854;9,183;3,937;27,022;3,603;-37,926;-2,751;0,000;31,400;30,700;9,236;2,064;-17,334;-11,496;-20,428;-13,417;-3,179;26,900;0,000;251,740;Inf;260,000;260,000;-15,705;3,228;-9,069;22,194
2408,500;2,582;0,584;-35,209;1,857;9,224;3,937;27,022;3,603;-37,926;-2,751;0,000;31,400;30,700;9,201;1,988;-17,421;-11,516;-20,446;-13,534;-3,179;26,900;0,000;251,640;Inf;260,000;260,000;-15,669;3,231;-9,038;22,273
2409,000;2,582;0,584;-35,209;1,857;9,224;3,937;27,022;3,603;-37,926;-2,751;0,000;31,400;30,700;9,201;1,988;-17,423;-11,553;-20,399;-13,559;-3,179;26,900;0,000;251,640;Inf;260,000;260,000;-15,729;3,221;-9,066;22,348
2409,500;2,582;0,584;-35,209;1,857;9,224;3,937;27,022;3,603;-37,926;-2,751;0,000;31,400;30,700;9,201;1,988;-17,440;-11,537;-20,434;-13,514;-3,179;26,900;0,000;251,140;Inf;260,000;260,000;-15,733;3,210;-9,093;22,378
2410,000;2,582;0,584;-35,209;1,857;9,224;3,937;27,022;3,603;-37,926;-2,751;0,000;31,400;30,700;9,201;1,988;-17,354;-11,497;-20,402;-13,447;-3,179;26,900;0,000;251,140;Inf;260,000;260,000;-15,731;3,200;-9,059;22,432
2410,500;2,582;0,584;-35,209;1,857;9,224;3,929;27,053;3,612;-37,897;-2,759;0,000;31,383;30,767;9,201;1,988;-17,315;-11,475;-20,413;-13,405;-3,185;26,901;0,000;250,840;Inf;260,000;260,000;-15,675;3,190;-9,043;22,445
2411,000;2,582;0,584;-35,209;1,857;9,224;3,929;27,053;3,612;-37,897;-2,759;0,000;31,400;30,800;9,201;1,988;-17,314;-11,457;-20,413;-13,421;-3,185;26,901;0,000;250,840;Inf;260,000;260,000;-15,652;3,180;-9,052;22,400
2411,500;2,873;0,758;-33,773;1,923;9,049;3,929;27,053;3,612;-37,897;-2,759;0,000;31,400;30,800;9,346;1,818;-17,370;-11,511;-20,420;-13,512;-3,185;26,901;0,000;251,340;Inf;260,000;260,000;-15,651;3,170;-9,057;22,358
2412,000;2,873;0,758;-33,773;1,923;9,049;3,929;27,053;3,612;-37,897;-2,759;0,000;31,400;30,800;9,346;1,818;-17,397;-11,542;-20,390;-13,501;-3,185;26,901;0,000;251,340;Inf;260,000;260,000;-15,703;3,165;-9,068;22,285
2412,500;2,873;0,758;-33,773;1,923;9,049;3,929;27,053;3,612;-37,897;-2,759;0,000;31,400;30,800;9,346;1,818;-17,357;-11,486;-20,412;-13,437;-3,185;26,901;0,000;251,340;Inf;260,000;260,000;-15,707;3,160;-9,058;22,235
2413,000;2,873;0,758;-33,773;1,923;9,049;3,929;27,053;3,612;-37,897;-2,759;0,000;31,400;30,800;9,346;1,818;-17,315;-11,463;-20,407;-13,394;-3,185;26,901;0,000;251,340;Inf;260,000;260,000;-15,673;3,156;-9,037;22,203
2413,500;2,873;0,758;-33,773;1,923;9,049;3,945;27,081;3,610;-37,877;-2,739;0,000;31,387;30,724;9,346;1,818;-17,283;-11,455;-20,386;-13,387;-3,169;26,901;0,000;251,540;Inf;260,000;260,000;-15,645;3,151;-9,041;22,199
2414,000;2,873;0,758;-33,773;1,923;9,049;3,945;27,081;3,610;-37,877;-2,739;0,000;31,400;30,700;9,346;1,818;-17,331;-11,466;-20,413;-13,444;-3,169;26,901;0,000;251,540;Inf;260,000;260,000;-15,628;3,147;-9,033;22,201
2414,500;3,820;0,897;-35,209;1,884;9,146;3,945;27,081;3,610;-37,877;-2,739;0,000;31,400;30,700;9,192;1,950;-17,413;-11,518;-20,393;-13,557;-3,169;26,901;0,000;251,440;Inf;260,000;260,000;-15,663;3,142;-9,048;22,170
2415,000;3,820;0,897;-35,209;1,884;9,146;3,945;27,081;3,610;-37,877;-2,739;0,000;31,400;30,700;9,192;1,950;-17,410;-11,531;-20,413;-13,530;-3,169;26,901;0,000;251,440;Inf;260,000;260,000;-15,720;3,153;-9,041;22,140
2415,500;3,820;0,897;-35,209;1,884;9,146;3,945;27,081;3,610;-37,877;-2,739;0,000;31,400;30,700;9,192;1,950;-17,305;-11,466;-20,378;-13,427;-3,169;26,901;0,000;251,240;Inf;260,000;260,000;-15,721;3,164;-9,054;22,104
2416,000;3,820;0,897;-35,209;1,884;9,146;3,945;27,081;3,610;-37,877;-2,739;0,000;31,400;30,700;9,192;1,950;-17,288;-11,428;-20,391;-13,384;-3,169;26,901;0,000;251,240;Inf;260,000;260,000;-15,644;3,175;-9,045;22,061
2416,500;3,820;0,897;-35,209;1,884;9,146;3,945;27,081;3,610;-37,877;-2,739;0,000;31,400;30,700;9,192;1,950;-17,313;-11,464;-20,426;-13,418;-3,169;26,901;0,000;250,740;Inf;260,000;260,000;-15,623;3,185;-9,022;22,039
2417,000;3,820;0,897;-35,209;1,884;9,146;3,967;27,099;3,607;-37,868;-2,759;0,000;31,408;30,699;9,192;1,950;-17,400;-11,508;-20,450;-13,522;-3,180;26,898;0,000;250,740;Inf;260,000;260,000;-15,655;3,196;-9,048;21,980
2417,500;3,820;0,897;-35,209;1,884;9,146;3,967;27,099;3,607;-37,868;-2,759;0,000;31,400;30,700;9,192;1,950;-17,465;-11,528;-20,458;-13,527;-3,180;26,898;0,000;251,740;Inf;260,000;260,000;-15,720;3,206;-9,027;21,984
2418,000;3,672;0,949;-33,885;1,935;9,168;3,967;27,099;3,607;-37,868;-2,759;0,000;31,400;30,700;9,310;1,702;-17,400;-11,514;-20,453;-13,479;-3,180;26,898;0,000;251,740;Inf;260,000;260,000;-15,745;3,216;-9,056;21,919
2418,500;3,672;0,949;-33,885;1,935;9,168;3,967;27,099;3,607;-37,868;-2,759;0,000;31,400;30,700;9,310;1,702;-17,388;-11,493;-20,423;-13,427;-3,180;26,898;0,000;252,040;Inf;260,000;260,000;-15,711;3,224;-9,043;21,908
2419,000;3,672;0,949;-33,885;1,935;9,168;3,967;27,099;3,607;-37,868;-2,759;0,000;31,400;30,700;9,310;1,702;-17,315;-11,456;-20,423;-13,422;-3,180;26,898;0,000;252,040;Inf;260,000;260,000;-15,683;3,231;-9,043;21,914
2419,500;3,672;0,949;-33,885;1,935;9,168;3,967;27,099;3,607;-37,868;-2,759;0,000;31,400;30,700;9,310;1,702;-17,391;-11,493;-20,459;-13,511;-3,180;26,898;0,000;251,940;Inf;260,000;260,000;-15,654;3,238;-9,050;21,882
2420,000;3,672;0,949;-33,885;1,935;9,168;3,981;27,122;3,581;-37,878;-2,758;0,000;31,413;30,706;9,310;1,702;-17,418;-11,520;-20,423;-13,540;-3,171;26,898;0,000;251,940;Inf;260,000;260,000;-15,714;3,245;-9,065;21,874
2420,500;3,672;0,949;-33,885;1,935;9,168;3,981;27,122;3,581;-37,878;-2,758;0,000;31,400;30,700;9,310;1,702;-17,424;-11,517;-20,425;-13,496;-3,171;26,898;0,000;251,640;Inf;260,000;260,000;-15,725;3,252;-9,052;21,877
2421,000;2,733;0,756;-33,903;1,954;9,129;3,981;27,122;3,581;-37,878;-2,758;0,000;31,400;30,700;9,233;1,783;-17,381;-11,496;-20,416;-13,455;-3,171;26,898;0,000;251,640;Inf;260,000;260,000;-15,716;3,259;-9,052;21,870
2421,500;2,733;0,756;-33,903;1,954;9,129;3,981;27,122;3,581;-37,878;-2,758;0,000;31,400;30,700;9,233;1,783;-17,337;-11,483;-20,389;-13,428;-3,171;26,898;0,000;251,440;Inf;260,000;260,000;-15,687;3,251;-9,036;21,859
2422,000;2,733;0,756;-33,903;1,954;9,129;3,981;27,122;3,581;-37,878;-2,758;0,000;31,400;30,700;9,233;1,783;-17,315;-11,480;-20,391;-13,406;-3,171;26,898;0,000;251,440;Inf;260,000;260,000;-15,659;3,242;-9,040;21,842
2422,500;2,733;0,756;-33,903;1,954;9,129;3,981;27,122;3,581;-37,878;-2,758;0,000;31,400;30,700;9,233;1,783;-17,376;-11,524;-20,370;-13,520;-3,171;26,898;0,000;251,540;Inf;260,000;260,000;-15,648;3,234;-9,025;21,832
2423,000;2,733;0,756;-33,903;1,954;9,129;3,981;27,122;3,581;-37,878;-2,758;0,000;31,400;30,700;9,233;1,783;-17,380;-11,531;-20,383;-13,492;-3,171;26,898;0,000;251,540;Inf;260,000;260,000;-15,697;3,226;-9,038;21,836
2423,500;2,733;0,756;-33,903;1,954;9,129;3,930;27,136;3,605;-37,922;-2,742;0,000;31,409;30,824;9,233;1,783;-17,353;-11,490;-20,387;-13,466;-3,180;26,888;0,000;251,240;Inf;260,000;260,000;-15,697;3,217;-9,030;21,806
2424,000;2,733;0,756;-33,903;1,954;9,129;3,930;27,136;3,605;-37,922;-2,742;0,000;31,400;30,800;9,233;1,783;-17,318;-11,480;-20,392;-13,405;-3,180;26,888;0,000;251,240;Inf;260,000;260,000;-15,674;3,210;-9,044;21,835
2424,500;2,492;0,686;-33,291;1,943;9,154;3,930;27,136;3,605;-37,922;-2,742;0,000;31,400;30,800;9,361;1,875;-17,301;-11,436;-20,389;-13,378;-3,180;26,888;0,000;251,640;Inf;260,000;260,000;-15,649;3,202;-9,018;21,895
2425,000;2,492;0,686;-33,291;1,943;9,154;3,930;27,136;3,605;-37,922;-2,742;0,000;31,400;30,800;9,361;1,875;-17,296;-11,466;-20,426;-13,427;-3,180;26,888;0,000;251,640;Inf;260,000;260,000;-15,626;3,190;-9,021;21,974
2425,500;2,492;0,686;-33,291;1,943;9,154;3,930;27,136;3,605;-37,922;-2,742;0,000;31,400;30,800;9,361;1,875;-17,396;-11,529;-20,415;-13,538;-3,180;26,888;0,000;251,640;Inf;260,000;260,000;-15,654;3,179;-9,056;22,066
2426,000;2,492;0,686;-33,291;1,943;9,154;3,930;27,136;3,605;-37,922;-2,742;0,000;31,400;30,800;9,361;1,875;-17,407;-11,507;-20,400;-13,475;-3,180;26,888;0,000;251,640;Inf;260,000;260,000;-15,720;3,156;-9,042;22,123
2426,500;2,492;0,686;-33,291;1,943;9,154;3,926;27,163;3,597;-37,939;-2,739;0,000;31,410;30,847;9,361;1,875;-17,306;-11,480;-20,376;-13,436;-3,167;26,898;0,000;251,540;Inf;260,000;260,000;-15,697;3,156;-9,028;22,126
2427,000;2,492;0,686;-33,291;1,943;9,154;3,926;27,163;3,597;-37,939;-2,739;0,000;31,400;30,800;9,361;1,875;-17,289;-11,449;-20,393;-13,400;-3,167;26,898;0,000;251,540;Inf;260,000;260,000;-15,649;3,145;-9,024;22,177
2427,500;2,845;0,704;-35,209;1,848;9,188;3,926;27,163;3,597;-37,939;-2,739;0,000;31,400;30,800;9,226;2,080;-17,282;-11,449;-20,388;-13,397;-3,167;26,898;0,000;251,440;Inf;260,000;260,000;-15,633;3,135;-9,042;22,213
2428,000;2,845;0,704;-35,209;1,848;9,188;3,926;27,163;3,597;-37,939;-2,739;0,000;31,400;30,800;9,226;2,080;-17,361;-11,488;-20,384;-13,485;-3,167;26,898;0,000;251,440;Inf;260,000;260,000;-15,629;3,130;-9,034;22,275
2428,500;2,845;0,704;-35,209;1,848;9,188;3,926;27,163;3,597;-37,939;-2,739;0,000;31,400;30,800;9,226;2,080;-17,340;-11,522;-20,364;-13,524;-3,167;26,898;0,000;251,740;Inf;260,000;260,000;-15,679;3,125;-9,049;22,361
2429,000;2,845;0,704;-35,209;1,848;9,188;3,926;27,163;3,597;-37,939;-2,739;0,000;31,400;30,800;9,226;2,080;-17,358;-11,517;-20,366;-13,481;-3,167;26,898;0,000;251,740;Inf;260,000;260,000;-15,687;3,121;-9,024;22,387
2429,500;2,845;0,704;-35,209;1,848;9,188;3,926;27,163;3,597;-37,939;-2,739;0,000;31,400;30,800;9,226;2,080;-17,334;-11,462;-20,361;-13,425;-3,167;26,898;0,000;251,640;Inf;260,000;260,000;-15,680;3,116;-9,041;22,423
2430,000;2,845;0,704;-35,209;1,848;9,188;3,918;27,184;3,615;-37,901;-2,729;0,000;31,417;30,740;9,226;2,080;-17,266;-11,440;-20,374;-13,359;-3,168;26,897;0,000;251,640;Inf;260,000;260,000;-15,646;3,112;-9,012;22,447
2430,500;2,845;0,704;-35,209;1,848;9,188;3,918;27,184;3,615;-37,901;-2,729;0,000;31,400;30,700;9,226;2,080;-17,333;-11,478;-20,398;-13,472;-3,168;26,897;0,000;251,740;Inf;260,000;260,000;-15,610;3,107;-9,037;22,460
2431,000;3,475;0,836;-35,209;1,867;9,202;3,918;27,184;3,615;-37,901;-2,729;0,000;31,400;30,700;9,091;1,973;-17,410;-11,507;-20,409;-13,530;-3,168;26,897;0,000;251,740;Inf;260,000;260,000;-15,670;3,103;-9,038;22,475
2431,500;3,475;0,836;-35,209;1,867;9,202;3,918;27,184;3,615;-37,901;-2,729;0,000;31,400;30,700;9,091;1,973;-17,404;-11,495;-20,417;-13,498;-3,168;26,897;0,000;251,440;Inf;260,000;260,000;-15,714;3,109;-9,034;22,466
2432,000;3,475;0,836;-35,209;1,867;9,202;3,918;27,184;3,615;-37,901;-2,729;0,000;31,400;30,700;9,091;1,973;-17,354;-11,483;-20,384;-13,446;-3,168;26,897;0,000;251,440;Inf;260,000;260,000;-15,703;3,115;-9,033;22,487
2432,500;3,475;0,836;-35,209;1,867;9,202;3,918;27,184;3,615;-37,901;-2,729;0,000;31,400;30,700;9,091;1,973;-17,323;-11,476;-20,385;-13,390;-3,168;26,897;0,000;251,840;Inf;260,000;260,000;-15,667;3,121;-9,026;22,502
2433,000;3,475;0,836;-35,209;1,867;9,202;3,913;27,208;3,610;-37,877;-2,718;0,000;31,424;30,711;9,091;1,973;-17,284;-11,429;-20,379;-13,397;-3,144;26,903;0,000;251,840;Inf;260,000;260,000;-15,644;3,127;-9,033;22,492
2433,500;3,475;0,836;-35,209;1,867;9,202;3,913;27,208;3,610;-37,877;-2,718;0,000;31,400;30,700;9,091;1,973;-17,380;-11,529;-20,398;-13,534;-3,144;26,903;0,000;252,340;Inf;260,000;260,000;-15,622;3,133;-9,034;22,526
2434,000;3,686;0,903;-35,209;1,902;9,205;3,913;27,208;3,610;-37,877;-2,718;0,000;31,400;30,700;9,052;1,863;-17,415;-11,520;-20,428;-13,517;-3,144;26,903;0,000;252,340;Inf;260,000;260,000;-15,710;3,138;-9,033;22,572
2434,500;3,686;0,903;-35,209;1,902;9,205;3,913;27,208;3,610;-37,877;-2,718;0,000;31,400;30,700;9,052;1,863;-17,344;-11,489;-20,393;-13,467;-3,144;26,903;0,000;251,540;Inf;260,000;260,000;-15,720;3,147;-9,033;22,599
2435,000;3,686;0,903;-35,209;1,902;9,205;3,913;27,208;3,610;-37,877;-2,718;0,000;31,400;30,700;9,052;1,863;-17,324;-11,472;-20,381;-13,408;-3,144;26,903;0,000;251,540;Inf;260,000;260,000;-15,673;3,156;-9,039;22,563
2435,500;3,686;0,903;-35,209;1,902;9,205;3,913;27,208;3,610;-37,877;-2,718;0,000;31,400;30,700;9,052;1,863;-17,315;-11,456;-20,376;-13,388;-3,144;26,903;0,000;251,340;Inf;260,000;260,000;-15,646;3,165;-9,029;22,635
2436,000;3,686;0,903;-35,209;1,902;9,205;3,913;27,208;3,610;-37,877;-2,718;0,000;31,400;30,700;9,052;1,863;-17,329;-11,459;-20,380;-13,448;-3,144;26,903;0,000;251,340;Inf;260,000;260,000;-15,634;3,173;-9,034;22,686
2436,500;3,686;0,903;-35,209;1,902;9,205;3,923;27,228;3,594;-37,890;-2,725;0,000;31,438;30,918;9,052;1,863;-17,409;-11,519;-20,425;-13,537;-3,160;26,894;0,000;251,640;Inf;260,000;260,000;-15,654;3,182;-9,043;22,726
2437,000;3,686;0,903;-35,209;1,902;9,205;3,923;27,228;3,594;-37,890;-2,725;0,000;31,400;30,900;9,052;1,863;-17,383;-11,502;-20,435;-13,478;-3,160;26,894;0,000;251,640;Inf;260,000;260,000;-15,722;3,190;-9,066;22,752
2437,500;3,318;0,837;-35,209;1,883;9,096;3,923;27,228;3,594;-37,890;-2,725;0,000;31,400;30,900;9,231;1,956;-17,351;-11,460;-20,408;-13,393;-3,160;26,894;0,000;251,240;Inf;260,000;260,000;-15,700;3,198;-9,032;22,751
2438,000;3,318;0,837;-35,209;1,883;9,096;3,923;27,228;3,594;-37,890;-2,725;0,000;31,400;30,900;9,231;1,956;-17,300;-11,435;-20,384;-13,393;-3,160;26,894;0,000;251,240;Inf;260,000;260,000;-15,653;3,200;-9,045;22,818
2438,500;3,318;0,837;-35,209;1,883;9,096;3,923;27,228;3,594;-37,890;-2,725;0,000;31,400;30,900;9,231;1,956;-17,317;-11,478;-20,415;-13,455;-3,160;26,894;0,000;251,140;Inf;260,000;260,000;-15,628;3,202;-9,036;22,885
2439,000;3,318;0,837;-35,209;1,883;9,096;3,923;27,228;3,594;-37,890;-2,725;0,000;31,400;30,900;9,231;1,956;-17,380;-11,539;-20,420;-13,548;-3,160;26,894;0,000;251,140;Inf;260,000;260,000;-15,666;3,204;-9,050;22,909
2439,500;3,318;0,837;-35,209;1,883;9,096;3,934;27,248;3,574;-37,923;-2,745;0,000;31,433;30,799;9,231;1,956;-17,400;-11,530;-20,409;-13,533;-3,163;26,900;0,000;251,240;Inf;260,000;260,000;-15,722;3,206;-9,051;22,928
2440,000;3,318;0,837;-35,209;1,883;9,096;3,934;27,248;3,574;-37,923;-2,745;0,000;31,400;30,800;9,231;1,956;-17,380;-11,507;-20,417;-13,466;-3,163;26,900;0,000;251,240;Inf;260,000;260,000;-15,718;3,208;-9,054;22,982
2440,500;3,222;0,805;-34,754;1,952;9,218;3,934;27,248;3,574;-37,923;-2,745;0,000;31,400;30,800;9,223;1,676;-17,299;-11,459;-20,366;-13,402;-3,163;26,900;0,000;251,040;Inf;260,000;260,000;-15,692;3,209;-9,039;23,025
2441,000;3,222;0,805;-34,754;1,952;9,218;3,934;27,248;3,574;-37,923;-2,745;0,000;31,400;30,800;9,223;1,676;-17,320;-11,456;-20,392;-13,433;-3,163;26,900;0,000;251,040;Inf;260,000;260,000;-15,632;3,210;-9,037;23,064
2441,500;3,222;0,805;-34,754;1,952;9,218;3,934;27,248;3,574;-37,923;-2,745;0,000;31,400;30,800;9,223;1,676;-17,397;-11,544;-20,399;-13,568;-3,163;26,900;0,000;251,340;Inf;260,000;260,000;-15,650;3,210;-9,048;23,081
2442,000;3,222;0,805;-34,754;1,952;9,218;3,934;27,248;3,574;-37,923;-2,745;0,000;31,400;30,800;9,223;1,676;-17,437;-11,527;-20,377;-13,532;-3,163;26,900;0,000;251,340;Inf;260,000;260,000;-15,727;3,210;-9,061;23,123
2442,500;3,222;0,805;-34,754;1,952;9,218;3,982;27,279;3,600;-37,955;-2,714;0,000;31,448;30,843;9,223;1,676;-17,358;-11,492;-20,381;-13,472;-3,163;26,905;0,000;251,540;Inf;260,000;260,000;-15,718;3,210;-9,048;23,184
2443,000;3,222;0,805;-34,754;1,952;9,218;3,982;27,279;3,600;-37,955;-2,714;0,000;31,400;30,800;9,223;1,676;-17,317;-11,456;-20,351;-13,397;-3,163;26,905;0,000;251,540;Inf;260,000;260,000;-15,676;3,210;-9,051;23,178
2443,500;3,222;0,805;-34,754;1,952;9,218;3,982;27,279;3,600;-37,955;-2,714;0,000;31,400;30,800;9,223;1,676;-17,280;-11,447;-20,358;-13,392;-3,163;26,905;0,000;251,040;Inf;260,000;260,000;-15,630;3,211;-9,044;23,137
2444,000;3,462;0,843;-35,209;1,959;9,232;3,982;27,279;3,600;-37,955;-2,714;0,000;31,400;30,800;9,182;1,833;-17,340;-11,518;-20,335;-13,521;-3,163;26,905;0,000;251,040;Inf;260,000;260,000;-15,619;3,211;-9,023;23,044
2444,500;3,462;0,843;-35,209;1,959;9,232;3,982;27,279;3,600;-37,955;-2,714;0,000;31,400;30,800;9,182;1,833;-17,357;-11,527;-20,301;-13,502;-3,163;26,905;0,000;251,240;Inf;260,000;260,000;-15,679;3,215;-9,043;22,995
2445,000;3,462;0,843;-35,209;1,959;9,232;3,982;27,279;3,600;-37,955;-2,714;0,000;31,400;30,800;9,182;1,833;-17,342;-11,486;-20,337;-13,438;-3,163;26,905;0,000;251,240;Inf;260,000;260,000;-15,672;3,219;-9,046;22,906
2445,500;3,462;0,843;-35,209;1,959;9,232;3,982;27,279;3,600;-37,955;-2,714;0,000;31,400;30,800;9,182;1,833;-17,295;-11,457;-20,354;-13,402;-3,163;26,905;0,000;250,940;Inf;260,000;260,000;-15,651;3,223;-9,053;22,840
2446,000;3,462;0,843;-35,209;1,959;9,232;3,954;27,300;3,625;-37,924;-2,738;0,000;31,457;30,938;9,182;1,833;-17,311;-11,441;-20,346;-13,384;-3,179;26,901;0,000;250,940;Inf;260,000;260,000;-15,627;3,227;-9,029;22,826
2446,500;3,462;0,843;-35,209;1,959;9,232;3,954;27,300;3,625;-37,924;-2,738;0,000;31,500;30,900;9,182;1,833;-17,308;-11,439;-20,364;-13,410;-3,179;26,901;0,000;250,940;Inf;260,000;260,000;-15,620;3,231;-9,009;22,823
2447,000;3,413;0,861;-34,865;1,901;9,129;3,954;27,300;3,625;-37,924;-2,738;0,000;31,500;30,900;9,198;1,976;-17,344;-11,493;-20,382;-13,480;-3,179;26,901;0,000;250,940;Inf;260,000;260,000;-15,631;3,234;-9,026;22,794
2447,500;3,413;0,861;-34,865;1,901;9,129;3,954;27,300;3,625;-37,924;-2,738;0,000;31,500;30,900;9,198;1,976;-17,403;-11,513;-20,356;-13,477;-3,179;26,901;0,000;251,040;Inf;260,000;260,000;-15,675;3,237;-9,035;22,801
2448,000;3,413;0,861;-34,865;1,901;9,129;3,954;27,300;3,625;-37,924;-2,738;0,000;31,500;30,900;9,198;1,976;-17,350;-11,493;-20,388;-13,426;-3,179;26,901;0,000;251,040;Inf;260,000;260,000;-15,687;3,240;-9,044;22,815
2448,500;3,413;0,861;-34,865;1,901;9,129;3,954;27,300;3,625;-37,924;-2,738;0,000;31,500;30,900;9,198;1,976;-17,280;-11,453;-20,368;-13,395;-3,179;26,901;0,000;251,540;Inf;260,000;260,000;-15,664;3,243;-9,041;22,850
2449,000;3,413;0,861;-34,865;1,901;9,129;3,927;27,325;3,628;-37,903;-2,732;0,000;31,462;30,897;9,198;1,976;-17,291;-11,454;-20,378;-13,386;-3,162;26,907;0,000;251,540;Inf;260,000;260,000;-15,624;3,246;-9,012;22,831
2449,500;3,413;0,861;-34,865;1,901;9,129;3,927;27,325;3,628;-37,903;-2,732;0,000;31,500;30,900;9,198;1,976;-17,323;-11,487;-20,406;-13,481;-3,162;26,907;0,000;251,240;Inf;260,000;260,000;-15,627;3,249;-9,014;22,848
2450,000;3,413;0,861;-34,865;1,901;9,129;3,927;27,325;3,628;-37,903;-2,732;0,000;31,500;30,900;9,198;1,976;-17,397;-11,506;-20,395;-13,501;-3,162;26,907;0,000;251,240;Inf;260,000;260,000;-15,674;3,251;-9,038;22,820
2450,500;3,398;0,811;-35,209;1,866;9,251;3,927;27,325;3,628;-37,903;-2,732;0,000;31,500;30,900;8,981;1,908;-17,416;-11,508;-20,417;-13,490;-3,162;26,907;0,000;250,940;Inf;260,000;260,000;-15,700;3,254;-9,039;22,809
2451,000;3,398;0,811;-35,209;1,866;9,251;3,927;27,325;3,628;-37,903;-2,732;0,000;31,500;30,900;8,981;1,908;-17,301;-11,475;-20,396;-13,385;-3,162;26,907;0,000;250,940;Inf;260,000;260,000;-15,708;3,256;-9,053;22,820
2451,500;3,398;0,811;-35,209;1,866;9,251;3,927;27,325;3,628;-37,903;-2,732;0,000;31,500;30,900;8,981;1,908;-17,295;-11,448;-20,394;-13,405;-3,162;26,907;0,000;251,340;Inf;260,000;260,000;-15,639;3,259;-9,028;22,839
2452,000;3,398;0,811;-35,209;1,866;9,251;3,927;27,325;3,628;-37,903;-2,732;0,000;31,500;30,900;8,981;1,908;-17,381;-11,503;-20,420;-13,487;-3,162;26,907;0,000;251,340;Inf;260,000;260,000;-15,635;3,261;-9,031;22,806
2452,500;3,398;0,811;-35,209;1,866;9,251;3,912;27,342;3,572;-37,898;-2,753;0,000;31,464;30,809;8,981;1,908;-17,430;-11,548;-20,418;-13,552;-3,177;26,899;0,000;251,540;Inf;260,000;260,000;-15,698;3,263;-9,062;22,817
2453,000;3,398;0,811;-35,209;1,866;9,251;3,912;27,342;3,572;-37,898;-2,753;0,000;31,500;30,800;8,981;1,908;-17,431;-11,544;-20,417;-13,506;-3,177;26,899;0,000;251,540;Inf;260,000;260,000;-15,737;3,265;-9,049;22,768
2453,500;3,000;0,804;-33,659;1,914;9,105;3,912;27,342;3,572;-37,898;-2,753;0,000;31,500;30,800;9,449;1,871;-17,365;-11,501;-20,399;-13,430;-3,177;26,899;0,000;251,240;Inf;260,000;260,000;-15,725;3,268;-9,057;22,781
2454,000;3,000;0,804;-33,659;1,914;9,105;3,912;27,342;3,572;-37,898;-2,753;0,000;31,500;30,800;9,449;1,871;-17,309;-11,465;-20,393;-13,418;-3,177;26,899;0,000;251,240;Inf;260,000;260,000;-15,674;3,263;-9,054;22,782
2454,500;3,000;0,804;-33,659;1,914;9,105;3,912;27,342;3,572;-37,898;-2,753;0,000;31,500;30,800;9,449;1,871;-17,342;-11,480;-20,429;-13,454;-3,177;26,899;0,000;250,940;Inf;260,000;260,000;-15,647;3,259;-9,029;22,788
2455,000;3,000;0,804;-33,659;1,914;9,105;3,912;27,342;3,572;-37,898;-2,753;0,000;31,500;30,800;9,449;1,871;-17,436;-11,548;-20,440;-13,536;-3,177;26,899;0,000;250,940;Inf;260,000;260,000;-15,676;3,255;-9,048;22,776
2455,500;3,000;0,804;-33,659;1,914;9,105;3,933;27,356;3,592;-37,964;-2,749;0,000;31,470;30,855;9,449;1,871;-17,467;-11,548;-20,460;-13,519;-3,182;26,903;0,000;251,140;Inf;260,000;260,000;-15,740;3,250;-9,052;22,762
2456,000;3,000;0,804;-33,659;1,914;9,105;3,933;27,356;3,592;-37,964;-2,749;0,000;31,500;30,900;9,449;1,871;-17,403;-11,520;-20,445;-13,463;-3,182;26,903;0,000;251,140;Inf;260,000;260,000;-15,749;3,246;-9,055;22,719
2456,500;3,000;0,804;-33,659;1,914;9,105;3,933;27,356;3,592;-37,964;-2,749;0,000;31,500;30,900;9,449;1,871;-17,349;-11,494;-20,405;-13,436;-3,182;26,903;0,000;251,540;Inf;260,000;260,000;-15,708;3,242;-9,069;22,645
2457,000;2,823;0,667;-35,209;1,831;9,208;3,933;27,356;3,592;-37,964;-2,749;0,000;31,500;30,900;9,198;2,055;-17,314;-11,464;-20,408;-13,405;-3,182;26,903;0,000;251,540;Inf;260,000;260,000;-15,671;3,238;-9,035;22,550
2457,500;2,823;0,667;-35,209;1,831;9,208;3,933;27,356;3,592;-37,964;-2,749;0,000;31,500;30,900;9,198;2,055;-17,346;-11,512;-20,429;-13,486;-3,182;26,903;0,000;251,140;Inf;260,000;260,000;-15,648;3,231;-9,053;22,516
2458,000;2,823;0,667;-35,209;1,831;9,208;3,933;27,356;3,592;-37,964;-2,749;0,000;31,500;30,900;9,198;2,055;-17,424;-11,534;-20,409;-13,520;-3,182;26,903;0,000;251,140;Inf;260,000;260,000;-15,693;3,225;-9,062;22,513
2458,500;2,823;0,667;-35,209;1,831;9,208;3,933;27,356;3,592;-37,964;-2,749;0,000;31,500;30,900;9,198;2,055;-17,368;-11,514;-20,408;-13,480;-3,182;26,903;0,000;250,840;Inf;260,000;260,000;-15,722;3,218;-9,074;22,493
2459,000;2,823;0,667;-35,209;1,831;9,208;3,945;27,375;3,610;-37,971;-2,736;0,000;31,478;31,004;9,198;2,055;-17,347;-11,498;-20,382;-13,439;-3,179;26,896;0,000;250,840;Inf;260,000;260,000;-15,693;3,212;-9,069;22,464
2459,500;2,823;0,667;-35,209;1,831;9,208;3,945;27,375;3,610;-37,971;-2,736;0,000;31,500;31,000;9,198;2,055;-17,337;-11,471;-20,411;-13,413;-3,179;26,896;0,000;251,240;Inf;260,000;260,000;-15,666;3,205;-9,070;22,432
2460,000;3,535;0,933;-33,399;1,889;9,140;3,945;27,375;3,610;-37,971;-2,736;0,000;31,500;31,000;9,390;1,885;-17,343;-11,475;-20,435;-13,471;-3,179;26,896;0,000;251,240;Inf;260,000;260,000;-15,658;3,199;-9,058;22,390
2460,500;3,535;0,933;-33,399;1,889;9,140;3,945;27,375;3,610;-37,971;-2,736;0,000;31,500;31,000;9,390;1,885;-17,411;-11,547;-20,410;-13,525;-3,179;26,896;0,000;251,240;Inf;260,000;260,000;-15,681;3,205;-9,066;22,373
2461,000;3,535;0,933;-33,399;1,889;9,140;3,945;27,375;3,610;-37,971;-2,736;0,000;31,500;31,000;9,390;1,885;-17,426;-11,535;-20,402;-13,528;-3,179;26,896;0,000;251,240;Inf;260,000;260,000;-15,723;3,210;-9,068;22,389
2461,500;3,535;0,933;-33,399;1,889;9,140;3,945;27,375;3,610;-37,971;-2,736;0,000;31,500;31,000;9,390;1,885;-17,362;-11,512;-20,410;-13,444;-3,179;26,896;0,000;251,240;Inf;260,000;260,000;-15,723;3,215;-9,071;22,412
2462,000;3,535;0,933;-33,399;1,889;9,140;3,957;27,403;3,623;-37,965;-2,738;0,000;31,484;30,988;9,390;1,885;-17,329;-11,466;-20,399;-13,424;-3,165;26,899;0,000;251,240;Inf;260,000;260,000;-15,682;3,221;-9,072;22,451
2462,500;3,535;0,933;-33,399;1,889;9,140;3,957;27,403;3,623;-37,965;-2,738;0,000;31,500;31,000;9,390;1,885;-17,362;-11,489;-20,394;-13,478;-3,165;26,899;0,000;251,340;Inf;260,000;260,000;-15,655;3,226;-9,052;22,527
2463,000;3,577;0,874;-34,798;1,888;9,234;3,957;27,403;3,623;-37,965;-2,738;0,000;31,500;31,000;9,231;1,710;-17,377;-11,553;-20,401;-13,531;-3,165;26,899;0,000;251,340;Inf;260,000;260,000;-15,681;3,231;-9,072;22,591
2463,500;3,577;0,874;-34,798;1,888;9,234;3,957;27,403;3,623;-37,965;-2,738;0,000;31,500;31,000;9,231;1,710;-17,424;-11,541;-20,395;-13,526;-3,165;26,899;0,000;251,240;Inf;260,000;260,000;-15,715;3,236;-9,071;22,643
2464,000;3,577;0,874;-34,798;1,888;9,234;3,957;27,403;3,623;-37,965;-2,738;0,000;31,500;31,000;9,231;1,710;-17,412;-11,530;-20,398;-13,511;-3,165;26,899;0,000;251,240;Inf;260,000;260,000;-15,721;3,242;-9,065;22,688
2464,500;3,577;0,874;-34,798;1,888;9,234;3,957;27,403;3,623;-37,965;-2,738;0,000;31,500;31,000;9,231;1,710;-17,352;-11,498;-20,399;-13,445;-3,165;26,899;0,000;251,540;Inf;260,000;260,000;-15,713;3,247;-9,063;22,684
2465,000;3,577;0,874;-34,798;1,888;9,234;3,957;27,403;3,623;-37,965;-2,738;0,000;31,500;31,000;9,231;1,710;-17,316;-11,489;-20,401;-13,418;-3,165;26,899;0,000;251,540;Inf;260,000;260,000;-15,673;3,253;-9,047;22,656
2465,500;3,577;0,874;-34,798;1,888;9,234;3,935;27,427;3,611;-37,965;-2,734;0,000;31,499;30,892;9,231;1,710;-17,421;-11,545;-20,457;-13,538;-3,158;26,899;0,000;251,840;Inf;260,000;260,000;-15,656;3,258;-9,066;22,663
2466,000;3,577;0,874;-34,798;1,888;9,234;3,935;27,427;3,611;-37,965;-2,734;0,000;31,500;30,900;9,231;1,710;-17,405;-11,558;-20,439;-13,577;-3,158;26,899;0,000;251,840;Inf;260,000;260,000;-15,740;3,263;-9,084;22,639
2466,500;3,374;0,895;-33,244;1,923;9,143;3,935;27,427;3,611;-37,965;-2,734;0,000;31,500;30,900;9,334;1,884;-17,440;-11,553;-20,435;-13,529;-3,158;26,899;0,000;252,040;Inf;260,000;260,000;-15,745;3,269;-9,079;22,620
2467,000;3,374;0,895;-33,244;1,923;9,143;3,935;27,427;3,611;-37,965;-2,734;0,000;31,500;30,900;9,334;1,884;-17,383;-11,525;-20,407;-13,473;-3,158;26,899;0,000;252,040;Inf;260,000;260,000;-15,739;3,270;-9,081;22,601
2467,500;3,374;0,895;-33,244;1,923;9,143;3,935;27,427;3,611;-37,965;-2,734;0,000;31,500;30,900;9,334;1,884;-17,324;-11,506;-20,404;-13,437;-3,158;26,899;0,000;251,240;Inf;260,000;260,000;-15,697;3,272;-9,075;22,575
2468,000;3,374;0,895;-33,244;1,923;9,143;3,935;27,427;3,611;-37,965;-2,734;0,000;31,500;30,900;9,334;1,884;-17,311;-11,479;-20,390;-13,402;-3,158;26,899;0,000;251,240;Inf;260,000;260,000;-15,668;3,274;-9,065;22,548
2468,500;3,374;0,895;-33,244;1,923;9,143;3,917;27,446;3,578;-37,966;-2,744;0,000;31,494;30,930;9,334;1,884;-17,405;-11,575;-20,396;-13,567;-3,163;26,887;0,000;251,240;Inf;260,000;260,000;-15,645;3,275;-9,086;22,538
2469,000;3,374;0,895;-33,244;1,923;9,143;3,917;27,446;3,578;-37,966;-2,744;0,000;31,500;30,900;9,334;1,884;-17,448;-11,578;-20,395;-13,548;-3,163;26,887;0,000;251,240;Inf;260,000;260,000;-15,736;3,277;-9,086;22,505
2469,500;3,484;0,871;-35,162;1,853;9,162;3,917;27,446;3,578;-37,966;-2,744;0,000;31,500;30,900;9,182;2,088;-17,420;-11,535;-20,407;-13,487;-3,163;26,887;0,000;251,840;Inf;260,000;260,000;-15,742;3,278;-9,085;22,497
2470,000;3,484;0,871;-35,162;1,853;9,162;3,917;27,446;3,578;-37,966;-2,744;0,000;31,500;30,900;9,182;2,088;-17,349;-11,502;-20,393;-13,446;-3,163;26,887;0,000;251,840;Inf;260,000;260,000;-15,712;3,282;-9,085;22,503
2470,500;3,484;0,871;-35,162;1,853;9,162;3,917;27,446;3,578;-37,966;-2,744;0,000;31,500;30,900;9,182;2,088;-17,295;-11,493;-20,413;-13,442;-3,163;26,887;0,000;252,040;Inf;260,000;260,000;-15,673;3,285;-9,073;22,536
2471,000;3,484;0,871;-35,162;1,853;9,162;3,917;27,446;3,578;-37,966;-2,744;0,000;31,500;30,900;9,182;2,088;-17,334;-11,494;-20,412;-13,438;-3,163;26,887;0,000;252,040;Inf;260,000;260,000;-15,661;3,288;-9,072;22,552
2471,500;3,484;0,871;-35,162;1,853;9,162;3,917;27,446;3,578;-37,966;-2,744;0,000;31,500;30,900;9,182;2,088;-17,404;-11,536;-20,431;-13,522;-3,163;26,887;0,000;251,340;Inf;260,000;260,000;-15,670;3,292;-9,086;22,567
2472,000;3,484;0,871;-35,162;1,853;9,162;3,934;27,469;3,584;-37,986;-2,734;0,000;31,512;31,025;9,182;2,088;-17,433;-11,553;-20,465;-13,517;-3,154;26,886;0,000;251,340;Inf;260,000;260,000;-15,723;3,295;-9,086;22,560
2472,500;3,484;0,871;-35,162;1,853;9,162;3,934;27,469;3,584;-37,986;-2,734;0,000;31,500;31,000;9,182;2,088;-17,395;-11,526;-20,418;-13,464;-3,154;26,886;0,000;251,440;Inf;260,000;260,000;-15,742;3,298;-9,106;22,579
2473,000;3,139;0,732;-35,209;1,873;9,224;3,934;27,469;3,584;-37,986;-2,734;0,000;31,500;31,000;9,205;1,822;-17,360;-11,501;-20,430;-13,446;-3,154;26,886;0,000;251,440;Inf;260,000;260,000;-15,701;3,301;-9,108;22,613
2473,500;3,139;0,732;-35,209;1,873;9,224;3,934;27,469;3,584;-37,986;-2,734;0,000;31,500;31,000;9,205;1,822;-17,320;-11,525;-20,430;-13,480;-3,154;26,886;0,000;251,840;Inf;260,000;260,000;-15,684;3,298;-9,072;22,659
2474,000;3,139;0,732;-35,209;1,873;9,224;3,934;27,469;3,584;-37,986;-2,734;0,000;31,500;31,000;9,205;1,822;-17,452;-11,554;-20,476;-13,556;-3,154;26,886;0,000;251,840;Inf;260,000;260,000;-15,689;3,296;-9,071;22,691
2474,500;3,139;0,732;-35,209;1,873;9,224;3,934;27,469;3,584;-37,986;-2,734;0,000;31,500;31,000;9,205;1,822;-17,469;-11,572;-20,463;-13,565;-3,154;26,886;0,000;251,740;Inf;260,000;260,000;-15,760;3,293;-9,110;22,742
2475,000;3,139;0,732;-35,209;1,873;9,224;3,952;27,488;3,613;-38,034;-2,738;0,000;31,515;31,030;9,205;1,822;-17,442;-11,553;-20,467;-13,527;-3,161;26,881;0,000;251,740;Inf;260,000;260,000;-15,767;3,291;-9,117;22,776
2475,500;3,139;0,732;-35,209;1,873;9,224;3,952;27,488;3,613;-38,034;-2,738;0,000;31,500;31,000;9,205;1,822;-17,351;-11,515;-20,436;-13,447;-3,161;26,881;0,000;251,240;Inf;260,000;260,000;-15,747;3,288;-9,101;22,767
2476,000;2,865;0,781;-34,408;1,922;9,138;3,952;27,488;3,613;-38,034;-2,738;0,000;31,500;31,000;9,275;1,965;-17,365;-11,519;-20,433;-13,457;-3,161;26,881;0,000;251,240;Inf;260,000;260,000;-15,687;3,286;-9,088;22,793
2476,500;2,865;0,781;-34,408;1,922;9,138;3,952;27,488;3,613;-38,034;-2,738;0,000;31,500;31,000;9,275;1,965;-17,421;-11,562;-20,453;-13,575;-3,161;26,881;0,000;252,240;Inf;260,000;260,000;-15,694;3,279;-9,099;22,810
2477,000;2,865;0,781;-34,408;1,922;9,138;3,952;27,488;3,613;-38,034;-2,738;0,000;31,500;31,000;9,275;1,965;-17,430;-11,596;-20,418;-13,600;-3,161;26,881;0,000;252,240;Inf;260,000;260,000;-15,753;3,272;-9,101;22,838
2477,500;2,865;0,781;-34,408;1,922;9,138;3,952;27,488;3,613;-38,034;-2,738;0,000;31,500;31,000;9,275;1,965;-17,424;-11,582;-20,410;-13,556;-3,161;26,881;0,000;252,140;Inf;260,000;260,000;-15,761;3,265;-9,122;22,856
2478,000;2,865;0,781;-34,408;1,922;9,138;3,952;27,488;3,613;-38,034;-2,738;0,000;31,500;31,000;9,275;1,965;-17,422;-11,553;-20,427;-13,510;-3,161;26,881;0,000;252,140;Inf;260,000;260,000;-15,743;3,259;-9,122;22,927
2478,500;2,865;0,781;-34,408;1,922;9,138;3,942;27,511;3,623;-38,007;-2,745;0,000;31,533;31,014;9,275;1,965;-17,373;-11,528;-20,431;-13,489;-3,164;26,893;0,000;252,440;Inf;260,000;260,000;-15,728;3,252;-9,103;22,922
2479,000;2,865;0,781;-34,408;1,922;9,138;3,942;27,511;3,623;-38,007;-2,745;0,000;31,500;31,000;9,275;1,965;-17,388;-11,553;-20,452;-13,540;-3,164;26,893;0,000;252,440;Inf;260,000;260,000;-15,705;3,246;-9,078;22,931
2479,500;2,746;0,740;-33,743;1,930;9,157;3,942;27,511;3,623;-38,007;-2,745;0,000;31,500;31,000;9,267;1,810;-17,455;-11,596;-20,442;-13,634;-3,164;26,893;0,000;252,140;Inf;260,000;260,000;-15,733;3,240;-9,096;22,932
2480,000;2,746;0,740;-33,743;1,930;9,157;3,942;27,511;3,623;-38,007;-2,745;0,000;31,500;31,000;9,267;1,810;-17,461;-11,599;-20,478;-13,612;-3,164;26,893;0,000;252,140;Inf;260,000;260,000;-15,782;3,232;-9,118;22,940
2480,500;2,746;0,740;-33,743;1,930;9,157;3,942;27,511;3,623;-38,007;-2,745;0,000;31,500;31,000;9,267;1,810;-17,450;-11,579;-20,460;-13,546;-3,164;26,893;0,000;252,240;Inf;260,000;260,000;-15,787;3,224;-9,126;22,945
2481,000;2,746;0,740;-33,743;1,930;9,157;3,942;27,511;3,623;-38,007;-2,745;0,000;31,500;31,000;9,267;1,810;-17,376;-11,546;-20,452;-13,525;-3,164;26,893;0,000;252,240;Inf;260,000;260,000;-15,759;3,216;-9,129;22,964
2481,500;2,746;0,740;-33,743;1,930;9,157;3,926;27,525;3,611;-38,004;-2,748;0,000;31,524;30,976;9,267;1,810;-17,375;-11,524;-20,447;-13,481;-3,167;26,878;0,000;252,040;Inf;260,000;260,000;-15,725;3,208;-9,113;23,008
2482,000;2,746;0,740;-33,743;1,930;9,157;3,926;27,525;3,611;-38,004;-2,748;0,000;31,500;31,000;9,267;1,810;-17,383;-11,548;-20,480;-13,518;-3,167;26,878;0,000;252,040;Inf;260,000;260,000;-15,707;3,201;-9,122;23,041
2482,500;3,939;0,930;-35,209;1,844;9,193;3,926;27,525;3,611;-38,004;-2,748;0,000;31,500;31,000;9,209;1,972;-17,504;-11,632;-20,469;-13,640;-3,167;26,878;0,000;252,840;Inf;260,000;260,000;-15,732;3,193;-9,137;23,059
2483,000;3,939;0,930;-35,209;1,844;9,193;3,926;27,525;3,611;-38,004;-2,748;0,000;31,500;31,000;9,209;1,972;-17,443;-11,593;-20,444;-13,555;-3,167;26,878;0,000;252,840;Inf;260,000;260,000;-15,811;3,205;-9,128;23,075
2483,500;3,939;0,930;-35,209;1,844;9,193;3,926;27,525;3,611;-38,004;-2,748;0,000;31,500;31,000;9,209;1,972;-17,384;-11,550;-20,442;-13,514;-3,167;26,878;0,000;252,740;Inf;260,000;260,000;-15,758;3,217;-9,140;23,090
2484,000;3,939;0,930;-35,209;1,844;9,193;3,926;27,525;3,611;-38,004;-2,748;0,000;31,500;31,000;9,209;1,972;-17,389;-11,546;-20,446;-13,480;-3,167;26,878;0,000;252,740;Inf;260,000;260,000;-15,722;3,229;-9,124;23,128
2484,500;3,939;0,930;-35,209;1,844;9,193;3,910;27,545;3,610;-38,007;-2,747;0,000;31,528;30,971;9,209;1,972;-17,383;-11,557;-20,479;-13,517;-3,164;26,873;0,000;253,140;Inf;260,000;260,000;-15,715;3,241;-9,126;23,128
2485,000;3,939;0,930;-35,209;1,844;9,193;3,910;27,545;3,610;-38,007;-2,747;0,000;31,500;31,000;9,209;1,972;-17,463;-11,579;-20,459;-13,568;-3,164;26,873;0,000;253,140;Inf;260,000;260,000;-15,734;3,252;-9,122;23,105
2485,500;3,939;0,930;-35,209;1,844;9,193;3,910;27,545;3,610;-38,007;-2,747;0,000;31,500;31,000;9,209;1,972;-17,473;-11,608;-20,484;-13,613;-3,164;26,873;0,000;252,340;Inf;260,000;260,000;-15,767;3,264;-9,143;23,105
2486,000;3,500;0,796;-35,209;1,847;9,215;3,910;27,545;3,610;-38,007;-2,747;0,000;31,500;31,000;9,168;1,849;-17,429;-11,565;-20,474;-13,539;-3,164;26,873;0,000;252,340;Inf;260,000;260,000;-15,795;3,275;-9,132;23,143
2486,500;3,500;0,796;-35,209;1,847;9,215;3,910;27,545;3,610;-38,007;-2,747;0,000;31,500;31,000;9,168;1,849;-17,375;-11,559;-20,471;-13,505;-3,164;26,873;0,000;252,340;Inf;260,000;260,000;-15,752;3,278;-9,114;23,121
2487,000;3,500;0,796;-35,209;1,847;9,215;3,910;27,545;3,610;-38,007;-2,747;0,000;31,500;31,000;9,168;1,849;-17,389;-11,539;-20,462;-13,493;-3,164;26,873;0,000;252,340;Inf;260,000;260,000;-15,728;3,282;-9,116;23,160
2487,500;3,500;0,796;-35,209;1,847;9,215;3,910;27,545;3,610;-38,007;-2,747;0,000;31,500;31,000;9,168;1,849;-17,458;-11,575;-20,450;-13,594;-3,164;26,873;0,000;252,240;Inf;260,000;260,000;-15,721;3,285;-9,109;23,168
2488,000;3,500;0,796;-35,209;1,847;9,215;3,907;27,562;3,578;-38,039;-2,726;0,000;31,541;31,017;9,168;1,849;-17,470;-11,623;-20,474;-13,630;-3,175;26,870;0,000;252,240;Inf;260,000;260,000;-15,769;3,289;-9,121;23,175
2488,500;3,500;0,796;-35,209;1,847;9,215;3,907;27,562;3,578;-38,039;-2,726;0,000;31,500;31,000;9,168;1,849;-17,490;-11,602;-20,477;-13,595;-3,175;26,870;0,000;252,340;Inf;260,000;260,000;-15,799;3,292;-9,145;23,205
2489,000;3,176;0,798;-35,123;1,905;9,084;3,907;27,562;3,578;-38,039;-2,726;0,000;31,500;31,000;9,166;1,953;-17,459;-11,599;-20,452;-13,534;-3,175;26,870;0,000;252,340;Inf;260,000;260,000;-15,791;3,296;-9,140;23,235
2489,500;3,176;0,798;-35,123;1,905;9,084;3,907;27,562;3,578;-38,039;-2,726;0,000;31,500;31,000;9,166;1,953;-17,378;-11,551;-20,434;-13,511;-3,175;26,870;0,000;252,240;Inf;260,000;260,000;-15,761;3,294;-9,130;23,225
2490,000;3,176;0,798;-35,123;1,905;9,084;3,907;27,562;3,578;-38,039;-2,726;0,000;31,500;31,000;9,166;1,953;-17,462;-11,600;-20,476;-13,596;-3,175;26,870;0,000;252,240;Inf;260,000;260,000;-15,719;3,292;-9,147;23,183
2490,500;3,176;0,798;-35,123;1,905;9,084;3,907;27,562;3,578;-38,039;-2,726;0,000;31,500;31,000;9,166;1,953;-17,480;-11,615;-20,492;-13,636;-3,175;26,870;0,000;252,240;Inf;260,000;260,000;-15,784;3,290;-9,138;23,154
2491,000;3,176;0,798;-35,123;1,905;9,084;3,919;27,581;3,572;-38,044;-2,732;0,000;31,548;31,035;9,166;1,953;-17,482;-11,592;-20,484;-13,600;-3,170;26,870;0,000;252,240;Inf;260,000;260,000;-15,806;3,288;-9,159;23,119
2491,500;3,176;0,798;-35,123;1,905;9,084;3,919;27,581;3,572;-38,044;-2,732;0,000;31,500;31,000;9,166;1,953;-17,430;-11,553;-20,485;-13,544;-3,170;26,870;0,000;251,240;Inf;260,000;260,000;-15,790;3,286;-9,147;23,099
2492,000;3,176;0,798;-35,123;1,905;9,084;3,919;27,581;3,572;-38,044;-2,732;0,000;31,500;31,000;9,166;1,953;-17,379;-11,551;-20,458;-13,499;-3,170;26,870;0,000;251,240;Inf;260,000;260,000;-15,753;3,285;-9,133;23,034
2492,500;2,532;0,701;-33,477;1,898;9,143;3,919;27,581;3,572;-38,044;-2,732;0,000;31,500;31,000;9,281;1,800;-17,381;-11,556;-20,449;-13,513;-3,170;26,870;0,000;251,740;Inf;260,000;260,000;-15,722;3,283;-9,124;22,967
2493,000;2,532;0,701;-33,477;1,898;9,143;3,919;27,581;3,572;-38,044;-2,732;0,000;31,500;31,000;9,281;1,800;-17,450;-11,653;-20,420;-13,648;-3,170;26,870;0,000;251,740;Inf;260,000;260,000;-15,725;3,270;-9,131;22,910
2493,500;2,532;0,701;-33,477;1,898;9,143;3,919;27,581;3,572;-38,044;-2,732;0,000;31,500;31,000;9,281;1,800;-17,491;-11,594;-20,458;-13,596;-3,170;26,870;0,000;251,740;Inf;260,000;260,000;-15,793;3,258;-9,158;22,813
2494,000;2,532;0,701;-33,477;1,898;9,143;3,919;27,581;3,572;-38,044;-2,732;0,000;31,500;31,000;9,281;1,800;-17,436;-11,567;-20,451;-13,543;-3,170;26,870;0,000;251,740;Inf;260,000;260,000;-15,785;3,246;-9,169;22,754
2494,500;2,532;0,701;-33,477;1,898;9,143;3,917;27,595;3,613;-38,036;-2,744;0,000;31,552;30,979;9,281;1,800;-17,368;-11,565;-20,447;-13,504;-3,166;26,868;0,000;251,440;Inf;260,000;260,000;-15,749;3,235;-9,155;22,724
2495,000;2,532;0,701;-33,477;1,898;9,143;3,917;27,595;3,613;-38,036;-2,744;0,000;31,600;31,000;9,281;1,800;-17,376;-11,554;-20,442;-13,495;-3,166;26,868;0,000;251,440;Inf;260,000;260,000;-15,721;3,223;-9,125;22,732
2495,500;2,786;0,751;-34,076;1,962;9,169;3,917;27,595;3,613;-38,036;-2,744;0,000;31,600;31,000;9,250;1,742;-17,461;-11,570;-20,492;-13,604;-3,166;26,868;0,000;252,240;Inf;260,000;260,000;-15,717;3,212;-9,141;22,855
2496,000;2,786;0,751;-34,076;1,962;9,169;3,917;27,595;3,613;-38,036;-2,744;0,000;31,600;31,000;9,250;1,742;-17,505;-11,651;-20,466;-13,693;-3,166;26,868;0,000;252,240;Inf;260,000;260,000;-15,782;3,205;-9,161;22,928
2496,500;2,786;0,751;-34,076;1,962;9,169;3,917;27,595;3,613;-38,036;-2,744;0,000;31,600;31,000;9,250;1,742;-17,470;-11,600;-20,484;-13,573;-3,166;26,868;0,000;252,640;Inf;260,000;260,000;-15,829;3,198;-9,164;22,968
2497,000;2,786;0,751;-34,076;1,962;9,169;3,917;27,595;3,613;-38,036;-2,744;0,000;31,600;31,000;9,250;1,742;-17,392;-11,570;-20,447;-13,517;-3,166;26,868;0,000;252,640;Inf;260,000;260,000;-15,782;3,191;-9,152;22,996
2497,500;2,786;0,751;-34,076;1,962;9,169;3,910;27,615;3,631;-38,026;-2,746;0,000;31,553;30,971;9,250;1,742;-17,369;-11,564;-20,460;-13,507;-3,165;26,855;0,000;252,240;Inf;260,000;260,000;-15,732;3,185;-9,159;23,017
2498,000;2,786;0,751;-34,076;1,962;9,169;3,910;27,615;3,631;-38,026;-2,746;0,000;31,600;31,000;9,250;1,742;-17,429;-11,582;-20,476;-13,583;-3,165;26,855;0,000;252,240;Inf;260,000;260,000;-15,725;3,178;-9,146;22,998
2498,500;2,786;0,751;-34,076;1,962;9,169;3,910;27,615;3,631;-38,026;-2,746;0,000;31,600;31,000;9,250;1,742;-17,482;-11,675;-20,440;-13,705;-3,165;26,855;0,000;251,940;Inf;260,000;260,000;-15,767;3,172;-9,171;22,978
2499,000;4,358;1,052;-35,209;1,873;9,165;3,910;27,615;3,631;-38,026;-2,746;0,000;31,600;31,000;9,161;1,927;-17,506;-11,662;-20,460;-13,646;-3,165;26,855;0,000;251,940;Inf;260,000;260,000;-15,825;3,165;-9,154;22,864
2499,500;4,358;1,052;-35,209;1,873;9,165;3,910;27,615;3,631;-38,026;-2,746;0,000;31,600;31,000;9,161;1,927;-17,456;-11,604;-20,462;-13,574;-3,165;26,855;0,000;250,740;Inf;260,000;260,000;-15,819;3,185;-9,154;22,927
2500,000;4,358;1,052;-35,209;1,873;9,165;3,910;27,615;3,631;-38,026;-2,746;0,000;31,600;31,000;9,161;1,927;-17,398;-11,575;-20,429;-13,532;-3,165;26,855;0,000;250,740;Inf;260,000;260,000;-15,774;3,204;-9,140;22,944
2500,500;4,358;1,052;-35,209;1,873;9,165;3,910;27,615;3,631;-38,026;-2,746;0,000;31,600;31,000;9,161;1,927;-17,360;-11,555;-20,453;-13,529;-3,165;26,855;0,000;251,440;Inf;260,000;260,000;-15,734;3,223;-9,127;22,903
