t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2501,000;4,358;1,052;-35,209;1,873;9,165;3,920;27,643;3,628;-38,024;-2,734;0,000;31,566;31,003;9,161;1,927;-17,492;-11,654;-20,462;-13,674;-3,178;26,868;0,000;251,440;Inf;260,000;260,000;-15,725;3,242;-9,135;22,833
2501,500;4,358;1,052;-35,209;1,873;9,165;3,920;27,643;3,628;-38,024;-2,734;0,000;31,600;31,000;9,161;1,927;-17,551;-11,675;-20,464;-13,658;-3,178;26,868;0,000;252,240;Inf;260,000;260,000;-15,821;3,260;-9,153;22,765
2502,000;3,847;0,912;-35,209;1,842;9,239;3,920;27,643;3,628;-38,024;-2,734;0,000;31,600;31,000;9,152;1,917;-17,471;-11,619;-20,440;-13,599;-3,178;26,868;0,000;252,240;Inf;260,000;260,000;-15,837;3,278;-9,163;22,774
2502,500;3,847;0,912;-35,209;1,842;9,239;3,920;27,643;3,628;-38,024;-2,734;0,000;31,600;31,000;9,152;1,917;-17,425;-11,593;-20,446;-13,567;-3,178;26,868;0,000;251,840;Inf;260,000;260,000;-15,782;3,287;-9,152;22,847
2503,000;3,847;0,912;-35,209;1,842;9,239;3,920;27,643;3,628;-38,024;-2,734;0,000;31,600;31,000;9,152;1,917;-17,369;-11,550;-20,441;-13,490;-3,178;26,868;0,000;251,840;Inf;260,000;260,000;-15,758;3,296;-9,127;22,859
2503,500;3,847;0,912;-35,209;1,842;9,239;3,920;27,643;3,628;-38,024;-2,734;0,000;31,600;31,000;9,152;1,917;-17,356;-11,533;-20,446;-13,489;-3,178;26,868;0,000;251,440;Inf;260,000;260,000;-15,713;3,305;-9,130;22,895
2504,000;3,847;0,912;-35,209;1,842;9,239;3,913;27,652;3,588;-38,029;-2,750;0,000;31,567;31,130;9,152;1,917;-17,423;-11,667;-20,421;-13,716;-3,176;26,856;0,000;251,440;Inf;260,000;260,000;-15,706;3,314;-9,141;22,971
2504,500;3,847;0,912;-35,209;1,842;9,239;3,913;27,652;3,588;-38,029;-2,750;0,000;31,600;31,100;9,152;1,917;-17,495;-11,628;-20,427;-13,639;-3,176;26,856;0,000;251,440;Inf;260,000;260,000;-15,807;3,323;-9,146;22,993
2505,000;3,601;0,823;-35,209;1,780;9,226;3,913;27,652;3,588;-38,029;-2,750;0,000;31,600;31,100;9,150;1,946;-17,422;-11,603;-20,442;-13,562;-3,176;26,856;0,000;251,440;Inf;260,000;260,000;-15,797;3,332;-9,135;23,032
2505,500;3,601;0,823;-35,209;1,780;9,226;3,913;27,652;3,588;-38,029;-2,750;0,000;31,600;31,100;9,150;1,946;-17,386;-11,560;-20,428;-13,517;-3,176;26,856;0,000;252,140;Inf;260,000;260,000;-15,758;3,336;-9,142;23,021
2506,000;3,601;0,823;-35,209;1,780;9,226;3,913;27,652;3,588;-38,029;-2,750;0,000;31,600;31,100;9,150;1,946;-17,359;-11,528;-20,435;-13,474;-3,176;26,856;0,000;252,140;Inf;260,000;260,000;-15,723;3,340;-9,113;23,067
2506,500;3,601;0,823;-35,209;1,780;9,226;3,913;27,652;3,588;-38,029;-2,750;0,000;31,600;31,100;9,150;1,946;-17,385;-11,545;-20,467;-13,548;-3,176;26,856;0,000;251,840;Inf;260,000;260,000;-15,699;3,345;-9,135;23,071
2507,000;3,601;0,823;-35,209;1,780;9,226;3,913;27,652;3,588;-38,029;-2,750;0,000;31,600;31,100;9,150;1,946;-17,477;-11,631;-20,454;-13,635;-3,176;26,856;0,000;251,840;Inf;260,000;260,000;-15,736;3,349;-9,156;23,070
2507,500;3,601;0,823;-35,209;1,780;9,226;3,955;27,667;3,587;-38,083;-2,754;0,000;31,565;31,020;9,150;1,946;-17,441;-11,604;-20,445;-13,596;-3,168;26,849;0,000;252,440;Inf;260,000;260,000;-15,799;3,353;-9,136;23,065
2508,000;3,601;0,823;-35,209;1,780;9,226;3,955;27,667;3,587;-38,083;-2,754;0,000;31,600;31,000;9,150;1,946;-17,412;-11,578;-20,442;-13,544;-3,168;26,849;0,000;252,440;Inf;260,000;260,000;-15,771;3,357;-9,152;23,039
2508,500;3,235;0,843;-33,572;1,855;9,159;3,955;27,667;3,587;-38,083;-2,754;0,000;31,600;31,000;9,391;1,795;-17,378;-11,551;-20,453;-13,533;-3,168;26,849;0,000;251,640;Inf;260,000;260,000;-15,744;3,361;-9,141;22,947
2509,000;3,235;0,843;-33,572;1,855;9,159;3,955;27,667;3,587;-38,083;-2,754;0,000;31,600;31,000;9,391;1,795;-17,378;-11,530;-20,456;-13,514;-3,168;26,849;0,000;251,640;Inf;260,000;260,000;-15,729;3,359;-9,125;22,879
2509,500;3,235;0,843;-33,572;1,855;9,159;3,955;27,667;3,587;-38,083;-2,754;0,000;31,600;31,000;9,391;1,795;-17,430;-11,585;-20,505;-13,604;-3,168;26,849;0,000;251,640;Inf;260,000;260,000;-15,720;3,357;-9,136;22,778
2510,000;3,235;0,843;-33,572;1,855;9,159;3,955;27,667;3,587;-38,083;-2,754;0,000;31,600;31,000;9,391;1,795;-17,554;-11,642;-20,510;-13,675;-3,168;26,849;0,000;251,640;Inf;260,000;260,000;-15,781;3,355;-9,153;22,735
2510,500;3,235;0,843;-33,572;1,855;9,159;3,943;27,676;3,608;-38,084;-2,754;0,000;31,562;30,959;9,391;1,795;-17,507;-11,620;-20,528;-13,641;-3,180;26,843;0,000;251,140;Inf;260,000;260,000;-15,845;3,353;-9,150;22,658
2511,000;3,235;0,843;-33,572;1,855;9,159;3,943;27,676;3,608;-38,084;-2,754;0,000;31,600;31,000;9,391;1,795;-17,404;-11,590;-20,475;-13,505;-3,180;26,843;0,000;251,140;Inf;260,000;260,000;-15,824;3,351;-9,159;22,623
2511,500;2,308;0,618;-33,864;1,934;9,108;3,943;27,676;3,608;-38,084;-2,754;0,000;31,600;31,000;9,263;1,731;-17,380;-11,559;-20,474;-13,517;-3,180;26,843;0,000;251,940;Inf;260,000;260,000;-15,743;3,349;-9,137;22,549
2512,000;2,308;0,618;-33,864;1,934;9,108;3,943;27,676;3,608;-38,084;-2,754;0,000;31,600;31,000;9,263;1,731;-17,423;-11,562;-20,529;-13,603;-3,180;26,843;0,000;251,940;Inf;260,000;260,000;-15,732;3,332;-9,115;22,496
2512,500;2,308;0,618;-33,864;1,934;9,108;3,943;27,676;3,608;-38,084;-2,754;0,000;31,600;31,000;9,263;1,731;-17,484;-11,644;-20,494;-13,683;-3,180;26,843;0,000;251,440;Inf;260,000;260,000;-15,779;3,315;-9,145;22,509
2513,000;2,308;0,618;-33,864;1,934;9,108;3,943;27,676;3,608;-38,084;-2,754;0,000;31,600;31,000;9,263;1,731;-17,528;-11,656;-20,499;-13,635;-3,180;26,843;0,000;251,440;Inf;260,000;260,000;-15,826;3,299;-9,161;22,501
2513,500;2,308;0,618;-33,864;1,934;9,108;3,943;27,676;3,608;-38,084;-2,754;0,000;31,600;31,000;9,263;1,731;-17,432;-11,620;-20,463;-13,589;-3,180;26,843;0,000;251,640;Inf;260,000;260,000;-15,830;3,283;-9,142;22,488
2514,000;2,308;0,618;-33,864;1,934;9,108;3,912;27,702;3,612;-38,058;-2,769;0,000;31,574;30,989;9,263;1,731;-17,413;-11,573;-20,469;-13,542;-3,182;26,844;0,000;251,640;Inf;260,000;260,000;-15,776;3,267;-9,125;22,471
2514,500;2,308;0,618;-33,864;1,934;9,108;3,912;27,702;3,612;-38,058;-2,769;0,000;31,600;31,000;9,263;1,731;-17,393;-11,558;-20,481;-13,519;-3,182;26,844;0,000;251,940;Inf;260,000;260,000;-15,750;3,251;-9,140;22,467
2515,000;2,943;0,739;-34,697;1,916;9,207;3,912;27,702;3,612;-38,058;-2,769;0,000;31,600;31,000;9,191;1,760;-17,452;-11,580;-20,488;-13,611;-3,182;26,844;0,000;251,940;Inf;260,000;260,000;-15,737;3,235;-9,120;22,521
2515,500;2,943;0,739;-34,697;1,916;9,207;3,912;27,702;3,612;-38,058;-2,769;0,000;31,600;31,000;9,191;1,760;-17,438;-11,633;-20,422;-13,657;-3,182;26,844;0,000;252,440;Inf;260,000;260,000;-15,783;3,231;-9,147;22,537
2516,000;2,943;0,739;-34,697;1,916;9,207;3,912;27,702;3,612;-38,058;-2,769;0,000;31,600;31,000;9,191;1,760;-17,467;-11,619;-20,454;-13,588;-3,182;26,844;0,000;252,440;Inf;260,000;260,000;-15,788;3,226;-9,151;22,559
2516,500;2,943;0,739;-34,697;1,916;9,207;3,912;27,702;3,612;-38,058;-2,769;0,000;31,600;31,000;9,191;1,760;-17,420;-11,589;-20,458;-13,546;-3,182;26,844;0,000;252,040;Inf;260,000;260,000;-15,782;3,221;-9,132;22,526
2517,000;2,943;0,739;-34,697;1,916;9,207;3,911;27,713;3,614;-38,069;-2,767;0,000;31,563;31,083;9,191;1,760;-17,402;-11,558;-20,457;-13,522;-3,174;26,844;0,000;252,040;Inf;260,000;260,000;-15,753;3,217;-9,135;22,546
2517,500;2,943;0,739;-34,697;1,916;9,207;3,911;27,713;3,614;-38,069;-2,767;0,000;31,600;31,100;9,191;1,760;-17,394;-11,545;-20,450;-13,499;-3,174;26,844;0,000;251,740;Inf;260,000;260,000;-15,735;3,212;-9,135;22,552
2518,000;2,935;0,782;-33,663;1,890;9,183;3,911;27,713;3,614;-38,069;-2,767;0,000;31,600;31,100;9,238;1,785;-17,479;-11,637;-20,514;-13,649;-3,174;26,844;0,000;251,740;Inf;260,000;260,000;-15,722;3,208;-9,140;22,560
2518,500;2,935;0,782;-33,663;1,890;9,183;3,911;27,713;3,614;-38,069;-2,767;0,000;31,600;31,100;9,238;1,785;-17,472;-11,641;-20,486;-13,650;-3,174;26,844;0,000;251,040;Inf;260,000;260,000;-15,819;3,203;-9,138;22,578
2519,000;2,935;0,782;-33,663;1,890;9,183;3,911;27,713;3,614;-38,069;-2,767;0,000;31,600;31,100;9,238;1,785;-17,445;-11,600;-20,483;-13,630;-3,174;26,844;0,000;251,040;Inf;260,000;260,000;-15,812;3,199;-9,156;22,585
2519,500;2,935;0,782;-33,663;1,890;9,183;3,911;27,713;3,614;-38,069;-2,767;0,000;31,600;31,100;9,238;1,785;-17,414;-11,587;-20,470;-13,564;-3,174;26,844;0,000;251,240;Inf;260,000;260,000;-15,790;3,195;-9,167;22,587
2520,000;2,935;0,782;-33,663;1,890;9,183;3,911;27,713;3,614;-38,069;-2,767;0,000;31,600;31,100;9,238;1,785;-17,406;-11,565;-20,467;-13,530;-3,174;26,844;0,000;251,240;Inf;260,000;260,000;-15,759;3,190;-9,133;22,589
2520,500;2,935;0,782;-33,663;1,890;9,183;3,913;27,728;3,601;-38,081;-2,762;0,000;31,566;30,984;9,238;1,785;-17,381;-11,552;-20,480;-13,508;-3,188;26,836;0,000;251,540;Inf;260,000;260,000;-15,742;3,186;-9,134;22,614
2521,000;2,935;0,782;-33,663;1,890;9,183;3,913;27,728;3,601;-38,081;-2,762;0,000;31,600;31,000;9,238;1,785;-17,435;-11,557;-20,487;-13,587;-3,188;26,836;0,000;251,540;Inf;260,000;260,000;-15,730;3,182;-9,148;22,603
2521,500;3,584;0,869;-35,054;1,842;9,098;3,913;27,728;3,601;-38,081;-2,762;0,000;31,600;31,000;9,235;1,952;-17,524;-11,628;-20,500;-13,632;-3,188;26,836;0,000;251,740;Inf;260,000;260,000;-15,766;3,178;-9,170;22,563
2522,000;3,584;0,869;-35,054;1,842;9,098;3,913;27,728;3,601;-38,081;-2,762;0,000;31,600;31,000;9,235;1,952;-17,451;-11,584;-20,494;-13,554;-3,188;26,836;0,000;251,740;Inf;260,000;260,000;-15,821;3,185;-9,162;22,579
2522,500;3,584;0,869;-35,054;1,842;9,098;3,913;27,728;3,601;-38,081;-2,762;0,000;31,600;31,000;9,235;1,952;-17,413;-11,580;-20,468;-13,531;-3,188;26,836;0,000;251,640;Inf;260,000;260,000;-15,771;3,191;-9,151;22,566
2523,000;3,584;0,869;-35,054;1,842;9,098;3,913;27,728;3,601;-38,081;-2,762;0,000;31,600;31,000;9,235;1,952;-17,387;-11,565;-20,466;-13,522;-3,188;26,836;0,000;251,640;Inf;260,000;260,000;-15,748;3,198;-9,153;22,545
2523,500;3,584;0,869;-35,054;1,842;9,098;3,937;27,749;3,623;-38,074;-2,766;0,000;31,575;31,048;9,235;1,952;-17,426;-11,596;-20,491;-13,592;-3,181;26,838;0,000;252,040;Inf;260,000;260,000;-15,735;3,204;-9,152;22,524
2524,000;3,584;0,869;-35,054;1,842;9,098;3,937;27,749;3,623;-38,074;-2,766;0,000;31,600;31,000;9,235;1,952;-17,508;-11,637;-20,481;-13,673;-3,181;26,838;0,000;252,040;Inf;260,000;260,000;-15,776;3,210;-9,170;22,517
2524,500;3,343;0,879;-33,750;1,889;9,056;3,937;27,749;3,623;-38,074;-2,766;0,000;31,600;31,000;9,363;1,804;-17,513;-11,622;-20,501;-13,657;-3,181;26,838;0,000;251,440;Inf;260,000;260,000;-15,825;3,216;-9,180;22,550
2525,000;3,343;0,879;-33,750;1,889;9,056;3,937;27,749;3,623;-38,074;-2,766;0,000;31,600;31,000;9,363;1,804;-17,425;-11,605;-20,497;-13,558;-3,181;26,838;0,000;251,440;Inf;260,000;260,000;-15,823;3,218;-9,174;22,583
2525,500;3,343;0,879;-33,750;1,889;9,056;3,937;27,749;3,623;-38,074;-2,766;0,000;31,600;31,000;9,363;1,804;-17,418;-11,590;-20,479;-13,518;-3,181;26,838;0,000;251,340;Inf;260,000;260,000;-15,771;3,220;-9,162;22,640
2526,000;3,343;0,879;-33,750;1,889;9,056;3,937;27,749;3,623;-38,074;-2,766;0,000;31,600;31,000;9,363;1,804;-17,442;-11,582;-20,489;-13,567;-3,181;26,838;0,000;251,340;Inf;260,000;260,000;-15,751;3,222;-9,142;22,644
2526,500;3,343;0,879;-33,750;1,889;9,056;3,950;27,754;3,586;-38,113;-2,766;0,000;31,569;31,131;9,363;1,804;-17,449;-11,641;-20,434;-13,693;-3,188;26,837;0,000;251,640;Inf;260,000;260,000;-15,770;3,224;-9,153;22,692
2527,000;3,343;0,879;-33,750;1,889;9,056;3,950;27,754;3,586;-38,113;-2,766;0,000;31,600;31,100;9,363;1,804;-17,499;-11,652;-20,470;-13,663;-3,188;26,837;0,000;251,640;Inf;260,000;260,000;-15,804;3,226;-9,174;22,718
2527,500;3,343;0,879;-33,750;1,889;9,056;3,950;27,754;3,586;-38,113;-2,766;0,000;31,600;31,100;9,363;1,804;-17,462;-11,624;-20,476;-13,603;-3,188;26,837;0,000;251,940;Inf;260,000;260,000;-15,821;3,228;-9,175;22,757
2528,000;2,868;0,763;-33,687;1,862;9,088;3,950;27,754;3,586;-38,113;-2,766;0,000;31,600;31,100;9,358;1,880;-17,420;-11,587;-20,464;-13,529;-3,188;26,837;0,000;251,940;Inf;260,000;260,000;-15,791;3,230;-9,152;22,787
2528,500;2,868;0,763;-33,687;1,862;9,088;3,950;27,754;3,586;-38,113;-2,766;0,000;31,600;31,100;9,358;1,880;-17,401;-11,612;-20,497;-13,589;-3,188;26,837;0,000;250,940;Inf;260,000;260,000;-15,750;3,224;-9,164;22,820
2529,000;2,868;0,763;-33,687;1,862;9,088;3,950;27,754;3,586;-38,113;-2,766;0,000;31,600;31,100;9,358;1,880;-17,471;-11,644;-20,485;-13,687;-3,188;26,837;0,000;250,940;Inf;260,000;260,000;-15,775;3,218;-9,177;22,837
2529,500;2,868;0,763;-33,687;1,862;9,088;3,950;27,754;3,586;-38,113;-2,766;0,000;31,600;31,100;9,358;1,880;-17,510;-11,652;-20,467;-13,650;-3,188;26,837;0,000;250,940;Inf;260,000;260,000;-15,822;3,213;-9,181;22,830
2530,000;2,868;0,763;-33,687;1,862;9,088;3,960;27,778;3,608;-38,110;-2,752;0,000;31,581;31,034;9,358;1,880;-17,477;-11,603;-20,481;-13,599;-3,183;26,837;0,000;250,940;Inf;260,000;260,000;-15,820;3,207;-9,185;22,839
2530,500;2,868;0,763;-33,687;1,862;9,088;3,960;27,778;3,608;-38,110;-2,752;0,000;31,600;31,000;9,358;1,880;-17,434;-11,588;-20,484;-13,546;-3,183;26,837;0,000;251,040;Inf;260,000;260,000;-15,790;3,201;-9,172;22,839
2531,000;2,809;0,749;-33,600;1,902;9,106;3,960;27,778;3,608;-38,110;-2,752;0,000;31,600;31,000;9,398;1,791;-17,405;-11,592;-20,470;-13,530;-3,183;26,837;0,000;251,040;Inf;260,000;260,000;-15,763;3,196;-9,158;22,884
2531,500;2,809;0,749;-33,600;1,902;9,106;3,960;27,778;3,608;-38,110;-2,752;0,000;31,600;31,000;9,398;1,791;-17,377;-11,583;-20,463;-13,532;-3,183;26,837;0,000;251,040;Inf;260,000;260,000;-15,749;3,190;-9,162;22,902
2532,000;2,809;0,749;-33,600;1,902;9,106;3,960;27,778;3,608;-38,110;-2,752;0,000;31,600;31,000;9,398;1,791;-17,499;-11,664;-20,475;-13,668;-3,183;26,837;0,000;251,040;Inf;260,000;260,000;-15,739;3,183;-9,172;22,915
2532,500;2,809;0,749;-33,600;1,902;9,106;3,960;27,778;3,608;-38,110;-2,752;0,000;31,600;31,000;9,398;1,791;-17,503;-11,653;-20,478;-13,637;-3,183;26,837;0,000;250,540;Inf;260,000;260,000;-15,827;3,177;-9,168;22,902
2533,000;2,809;0,749;-33,600;1,902;9,106;3,935;27,791;3,623;-38,090;-2,756;0,000;31,572;30,953;9,398;1,791;-17,434;-11,609;-20,464;-13,581;-3,185;26,834;0,000;250,540;Inf;260,000;260,000;-15,818;3,171;-9,174;22,926
2533,500;2,809;0,749;-33,600;1,902;9,106;3,935;27,791;3,623;-38,090;-2,756;0,000;31,600;31,000;9,398;1,791;-17,387;-11,575;-20,452;-13,536;-3,185;26,834;0,000;251,340;Inf;260,000;260,000;-15,772;3,165;-9,156;22,977
2534,000;2,809;0,749;-33,600;1,902;9,106;3,935;27,791;3,623;-38,090;-2,756;0,000;31,600;31,000;9,398;1,791;-17,404;-11,564;-20,460;-13,495;-3,185;26,834;0,000;251,340;Inf;260,000;260,000;-15,737;3,159;-9,153;23,029
2534,500;2,996;0,710;-35,209;1,852;9,178;3,935;27,791;3,623;-38,090;-2,756;0,000;31,600;31,000;9,084;1,947;-17,420;-11,581;-20,485;-13,576;-3,185;26,834;0,000;250,840;Inf;260,000;260,000;-15,731;3,154;-9,131;23,063
2535,000;2,996;0,710;-35,209;1,852;9,178;3,935;27,791;3,623;-38,090;-2,756;0,000;31,600;31,000;9,084;1,947;-17,532;-11,631;-20,526;-13,672;-3,185;26,834;0,000;250,840;Inf;260,000;260,000;-15,766;3,151;-9,172;23,059
2535,500;2,996;0,710;-35,209;1,852;9,178;3,935;27,791;3,623;-38,090;-2,756;0,000;31,600;31,000;9,084;1,947;-17,470;-11,598;-20,501;-13,588;-3,185;26,834;0,000;250,940;Inf;260,000;260,000;-15,840;3,149;-9,155;23,085
2536,000;2,996;0,710;-35,209;1,852;9,178;3,935;27,791;3,623;-38,090;-2,756;0,000;31,600;31,000;9,084;1,947;-17,449;-11,588;-20,475;-13,567;-3,185;26,834;0,000;250,940;Inf;260,000;260,000;-15,789;3,146;-9,181;23,064
2536,500;2,996;0,710;-35,209;1,852;9,178;3,940;27,806;3,602;-38,037;-2,749;0,000;31,574;31,038;9,084;1,947;-17,404;-11,565;-20,462;-13,526;-3,194;26,840;0,000;250,640;Inf;260,000;260,000;-15,770;3,144;-9,159;23,076
2537,000;2,996;0,710;-35,209;1,852;9,178;3,940;27,806;3,602;-38,037;-2,749;0,000;31,600;31,000;9,084;1,947;-17,414;-11,580;-20,493;-13,563;-3,194;26,840;0,000;250,640;Inf;260,000;260,000;-15,739;3,141;-9,158;23,090
2537,500;3,622;0,845;-35,209;1,822;9,203;3,940;27,806;3,602;-38,037;-2,749;0,000;31,600;31,000;9,209;1,955;-17,493;-11,639;-20,508;-13,624;-3,194;26,840;0,000;251,340;Inf;260,000;260,000;-15,762;3,139;-9,163;23,082
2538,000;3,622;0,845;-35,209;1,822;9,203;3,940;27,806;3,602;-38,037;-2,749;0,000;31,600;31,000;9,209;1,955;-17,513;-11,644;-20,490;-13,667;-3,194;26,840;0,000;251,340;Inf;260,000;260,000;-15,816;3,147;-9,164;23,061
2538,500;3,622;0,845;-35,209;1,822;9,203;3,940;27,806;3,602;-38,037;-2,749;0,000;31,600;31,000;9,209;1,955;-17,483;-11,614;-20,475;-13,613;-3,194;26,840;0,000;251,240;Inf;260,000;260,000;-15,828;3,155;-9,172;23,063
2539,000;3,622;0,845;-35,209;1,822;9,203;3,940;27,806;3,602;-38,037;-2,749;0,000;31,600;31,000;9,209;1,955;-17,409;-11,575;-20,478;-13,514;-3,194;26,840;0,000;251,240;Inf;260,000;260,000;-15,796;3,162;-9,171;23,040
2539,500;3,622;0,845;-35,209;1,822;9,203;3,933;27,827;3,632;-38,040;-2,765;0,000;31,587;31,071;9,209;1,955;-17,385;-11,574;-20,472;-13,539;-3,187;26,841;0,000;252,040;Inf;260,000;260,000;-15,744;3,170;-9,162;22,986
2540,000;3,622;0,845;-35,209;1,822;9,203;3,933;27,827;3,632;-38,040;-2,765;0,000;31,600;31,100;9,209;1,955;-17,468;-11,605;-20,498;-13,609;-3,187;26,841;0,000;252,040;Inf;260,000;260,000;-15,742;3,177;-9,173;22,976
2540,500;3,622;0,845;-35,209;1,822;9,203;3,933;27,827;3,632;-38,040;-2,765;0,000;31,600;31,100;9,209;1,955;-17,488;-11,664;-20,475;-13,688;-3,187;26,841;0,000;251,440;Inf;260,000;260,000;-15,795;3,184;-9,186;22,968
2541,000;4,165;0,982;-35,209;1,879;9,213;3,933;27,827;3,632;-38,040;-2,765;0,000;31,600;31,100;9,163;1,806;-17,491;-11,652;-20,480;-13,634;-3,187;26,841;0,000;251,440;Inf;260,000;260,000;-15,829;3,192;-9,180;22,954
2541,500;4,165;0,982;-35,209;1,879;9,213;3,933;27,827;3,632;-38,040;-2,765;0,000;31,600;31,100;9,163;1,806;-17,437;-11,627;-20,476;-13,594;-3,187;26,841;0,000;251,640;Inf;260,000;260,000;-15,814;3,208;-9,176;22,889
2542,000;4,165;0,982;-35,209;1,879;9,213;3,933;27,827;3,632;-38,040;-2,765;0,000;31,600;31,100;9,163;1,806;-17,419;-11,585;-20,464;-13,560;-3,187;26,841;0,000;251,640;Inf;260,000;260,000;-15,783;3,223;-9,167;22,902
2542,500;4,165;0,982;-35,209;1,879;9,213;3,933;27,827;3,632;-38,040;-2,765;0,000;31,600;31,100;9,163;1,806;-17,399;-11,576;-20,484;-13,569;-3,187;26,841;0,000;251,040;Inf;260,000;260,000;-15,757;3,239;-9,162;22,882
2543,000;4,165;0,982;-35,209;1,879;9,213;3,966;27,849;3,621;-38,008;-2,756;0,000;31,586;31,069;9,163;1,806;-17,508;-11,633;-20,519;-13,639;-3,187;26,844;0,000;251,040;Inf;260,000;260,000;-15,757;3,254;-9,170;22,890
2543,500;4,165;0,982;-35,209;1,879;9,213;3,966;27,849;3,621;-38,008;-2,756;0,000;31,600;31,100;9,163;1,806;-17,566;-11,645;-20,531;-13,652;-3,187;26,844;0,000;251,340;Inf;260,000;260,000;-15,825;3,269;-9,179;22,919
2544,000;3,808;0,895;-35,209;1,774;9,185;3,966;27,849;3,621;-38,008;-2,756;0,000;31,600;31,100;9,194;1,750;-17,502;-11,611;-20,502;-13,620;-3,187;26,844;0,000;251,340;Inf;260,000;260,000;-15,848;3,284;-9,161;22,915
2544,500;3,808;0,895;-35,209;1,774;9,185;3,966;27,849;3,621;-38,008;-2,756;0,000;31,600;31,100;9,194;1,750;-17,447;-11,604;-20,504;-13,543;-3,187;26,844;0,000;251,440;Inf;260,000;260,000;-15,809;3,292;-9,175;22,941
2545,000;3,808;0,895;-35,209;1,774;9,185;3,966;27,849;3,621;-38,008;-2,756;0,000;31,600;31,100;9,194;1,750;-17,409;-11,596;-20,472;-13,543;-3,187;26,844;0,000;251,440;Inf;260,000;260,000;-15,774;3,301;-9,166;23,010
2545,500;3,808;0,895;-35,209;1,774;9,185;3,966;27,849;3,621;-38,008;-2,756;0,000;31,600;31,100;9,194;1,750;-17,403;-11,571;-20,499;-13,567;-3,187;26,844;0,000;251,740;Inf;260,000;260,000;-15,755;3,309;-9,172;23,041
2546,000;3,808;0,895;-35,209;1,774;9,185;3,949;27,864;3,562;-38,037;-2,767;0,000;31,585;31,019;9,194;1,750;-17,537;-11,662;-20,538;-13,669;-3,205;26,853;0,000;251,740;Inf;260,000;260,000;-15,760;3,317;-9,170;23,072
2546,500;3,808;0,895;-35,209;1,774;9,185;3,949;27,864;3,562;-38,037;-2,767;0,000;31,600;31,000;9,194;1,750;-17,501;-11,628;-20,517;-13,621;-3,205;26,853;0,000;251,540;Inf;260,000;260,000;-15,851;3,325;-9,183;23,078
2547,000;2,881;0,703;-35,209;1,921;9,204;3,949;27,864;3,562;-38,037;-2,767;0,000;31,600;31,000;9,134;1,809;-17,469;-11,606;-20,495;-13,569;-3,205;26,853;0,000;251,540;Inf;260,000;260,000;-15,817;3,333;-9,193;23,071
2547,500;2,881;0,703;-35,209;1,921;9,204;3,949;27,864;3,562;-38,037;-2,767;0,000;31,600;31,000;9,134;1,809;-17,412;-11,582;-20,477;-13,538;-3,205;26,853;0,000;252,140;Inf;260,000;260,000;-15,785;3,326;-9,164;23,095
2548,000;2,881;0,703;-35,209;1,921;9,204;3,949;27,864;3,562;-38,037;-2,767;0,000;31,600;31,000;9,134;1,809;-17,422;-11,589;-20,495;-13,560;-3,205;26,853;0,000;252,140;Inf;260,000;260,000;-15,752;3,318;-9,159;23,107
2548,500;2,881;0,703;-35,209;1,921;9,204;3,949;27,864;3,562;-38,037;-2,767;0,000;31,600;31,000;9,134;1,809;-17,465;-11,635;-20,483;-13,662;-3,205;26,853;0,000;251,140;Inf;260,000;260,000;-15,767;3,311;-9,184;23,115
2549,000;2,881;0,703;-35,209;1,921;9,204;3,949;27,864;3,562;-38,037;-2,767;0,000;31,600;31,000;9,134;1,809;-17,490;-11,662;-20,464;-13,650;-3,205;26,853;0,000;251,140;Inf;260,000;260,000;-15,811;3,304;-9,189;23,127
2549,500;2,881;0,703;-35,209;1,921;9,204;3,931;27,868;3,601;-38,048;-2,776;0,000;31,578;31,034;9,134;1,809;-17,429;-11,610;-20,480;-13,583;-3,202;26,854;0,000;251,540;Inf;260,000;260,000;-15,816;3,297;-9,195;23,102
2550,000;2,881;0,703;-35,209;1,921;9,204;3,931;27,868;3,601;-38,048;-2,776;0,000;31,600;31,000;9,134;1,809;-17,397;-11,583;-20,475;-13,545;-3,202;26,854;0,000;251,540;Inf;260,000;260,000;-15,775;3,290;-9,168;23,106
2550,500;2,309;0,569;-35,209;1,900;9,210;3,931;27,868;3,601;-38,048;-2,776;0,000;31,600;31,000;9,138;1,775;-17,384;-11,585;-20,458;-13,535;-3,202;26,854;0,000;251,340;Inf;260,000;260,000;-15,750;3,284;-9,163;23,082
2551,000;2,309;0,569;-35,209;1,900;9,210;3,931;27,868;3,601;-38,048;-2,776;0,000;31,600;31,000;9,138;1,775;-17,438;-11,621;-20,504;-13,598;-3,202;26,854;0,000;251,340;Inf;260,000;260,000;-15,741;3,268;-9,164;23,035
2551,500;2,309;0,569;-35,209;1,900;9,210;3,931;27,868;3,601;-38,048;-2,776;0,000;31,600;31,000;9,138;1,775;-17,505;-11,661;-20,504;-13,690;-3,202;26,854;0,000;251,840;Inf;260,000;260,000;-15,790;3,252;-9,186;22,967
2552,000;2,309;0,569;-35,209;1,900;9,210;3,931;27,868;3,601;-38,048;-2,776;0,000;31,600;31,000;9,138;1,775;-17,498;-11,652;-20,500;-13,653;-3,202;26,854;0,000;251,840;Inf;260,000;260,000;-15,840;3,236;-9,175;22,985
2552,500;2,309;0,569;-35,209;1,900;9,210;3,948;27,900;3,594;-38,019;-2,772;0,000;31,577;30,999;9,138;1,775;-17,430;-11,618;-20,485;-13,581;-3,197;26,854;0,000;251,340;Inf;260,000;260,000;-15,826;3,221;-9,177;22,994
2553,000;2,309;0,569;-35,209;1,900;9,210;3,948;27,900;3,594;-38,019;-2,772;0,000;31,600;31,000;9,138;1,775;-17,418;-11,599;-20,456;-13,542;-3,197;26,854;0,000;251,340;Inf;260,000;260,000;-15,779;3,206;-9,165;22,996
2553,500;3,370;0,854;-34,143;1,867;9,101;3,948;27,900;3,594;-38,019;-2,772;0,000;31,600;31,000;9,343;1,919;-17,409;-11,622;-20,479;-13,564;-3,197;26,854;0,000;251,240;Inf;260,000;260,000;-15,754;3,192;-9,166;22,951
2554,000;3,370;0,854;-34,143;1,867;9,101;3,948;27,900;3,594;-38,019;-2,772;0,000;31,600;31,000;9,343;1,919;-17,520;-11,625;-20,509;-13,644;-3,197;26,854;0,000;251,240;Inf;260,000;260,000;-15,769;3,195;-9,176;22,850
2554,500;3,370;0,854;-34,143;1,867;9,101;3,948;27,900;3,594;-38,019;-2,772;0,000;31,600;31,000;9,343;1,919;-17,531;-11,648;-20,515;-13,671;-3,197;26,854;0,000;251,140;Inf;260,000;260,000;-15,825;3,197;-9,189;22,774
2555,000;3,370;0,854;-34,143;1,867;9,101;3,948;27,900;3,594;-38,019;-2,772;0,000;31,600;31,000;9,343;1,919;-17,477;-11,629;-20,502;-13,609;-3,197;26,854;0,000;251,140;Inf;260,000;260,000;-15,841;3,200;-9,164;22,661
2555,500;3,370;0,854;-34,143;1,867;9,101;3,948;27,900;3,594;-38,019;-2,772;0,000;31,600;31,000;9,343;1,919;-17,440;-11,602;-20,496;-13,546;-3,197;26,854;0,000;251,440;Inf;260,000;260,000;-15,804;3,203;-9,154;22,515
2556,000;3,370;0,854;-34,143;1,867;9,101;3,935;27,912;3,621;-38,003;-2,772;0,000;31,578;30,956;9,343;1,919;-17,397;-11,600;-20,464;-13,525;-3,204;26,849;0,000;251,440;Inf;260,000;260,000;-15,771;3,206;-9,158;22,491
2556,500;3,370;0,854;-34,143;1,867;9,101;3,935;27,912;3,621;-38,003;-2,772;0,000;31,600;31,000;9,343;1,919;-17,514;-11,655;-20,464;-13,656;-3,204;26,849;0,000;250,940;Inf;260,000;260,000;-15,747;3,208;-9,177;22,527
2557,000;3,959;0,959;-35,209;1,847;9,183;3,935;27,912;3,621;-38,003;-2,772;0,000;31,600;31,000;9,188;2,037;-17,488;-11,646;-20,474;-13,640;-3,204;26,849;0,000;250,940;Inf;260,000;260,000;-15,822;3,211;-9,179;22,578
2557,500;3,959;0,959;-35,209;1,847;9,183;3,935;27,912;3,621;-38,003;-2,772;0,000;31,600;31,000;9,188;2,037;-17,441;-11,605;-20,462;-13,572;-3,204;26,849;0,000;251,740;Inf;260,000;260,000;-15,812;3,223;-9,183;22,567
2558,000;3,959;0,959;-35,209;1,847;9,183;3,935;27,912;3,621;-38,003;-2,772;0,000;31,600;31,000;9,188;2,037;-17,401;-11,579;-20,455;-13,543;-3,204;26,849;0,000;251,740;Inf;260,000;260,000;-15,770;3,235;-9,148;22,568
2558,500;3,959;0,959;-35,209;1,847;9,183;3,935;27,912;3,621;-38,003;-2,772;0,000;31,600;31,000;9,188;2,037;-17,414;-11,561;-20,455;-13,544;-3,204;26,849;0,000;251,040;Inf;260,000;260,000;-15,744;3,247;-9,163;22,513
2559,000;3,959;0,959;-35,209;1,847;9,183;3,942;27,938;3,610;-37,983;-2,771;0,000;31,589;30,969;9,188;2,037;-17,430;-11,581;-20,467;-13,598;-3,206;26,858;0,000;251,040;Inf;260,000;260,000;-15,744;3,259;-9,169;22,603
2559,500;3,959;0,959;-35,209;1,847;9,183;3,942;27,938;3,610;-37,983;-2,771;0,000;31,600;31,000;9,188;2,037;-17,453;-11,634;-20,468;-13,632;-3,206;26,858;0,000;251,940;Inf;260,000;260,000;-15,769;3,270;-9,173;22,617
2560,000;3,806;0,895;-35,209;1,857;9,231;3,942;27,938;3,610;-37,983;-2,771;0,000;31,600;31,000;9,198;1,981;-17,465;-11,625;-20,457;-13,591;-3,206;26,858;0,000;251,940;Inf;260,000;260,000;-15,785;3,290;-9,158;22,621
2560,500;3,806;0,895;-35,209;1,857;9,231;3,942;27,938;3,610;-37,983;-2,771;0,000;31,600;31,000;9,198;1,981;-17,428;-11,580;-20,460;-13,553;-3,206;26,858;0,000;251,440;Inf;260,000;260,000;-15,785;3,290;-9,166;22,661
2561,000;3,806;0,895;-35,209;1,857;9,231;3,942;27,938;3,610;-37,983;-2,771;0,000;31,600;31,000;9,198;1,981;-17,390;-11,566;-20,452;-13,542;-3,206;26,858;0,000;251,440;Inf;260,000;260,000;-15,755;3,299;-9,166;22,714
2561,500;3,806;0,895;-35,209;1,857;9,231;3,942;27,938;3,610;-37,983;-2,771;0,000;31,600;31,000;9,198;1,981;-17,393;-11,569;-20,470;-13,549;-3,206;26,858;0,000;251,340;Inf;260,000;260,000;-15,738;3,307;-9,143;22,791
2562,000;3,806;0,895;-35,209;1,857;9,231;3,942;27,938;3,610;-37,983;-2,771;0,000;31,600;31,000;9,198;1,981;-17,450;-11,597;-20,470;-13,639;-3,206;26,858;0,000;251,340;Inf;260,000;260,000;-15,745;3,315;-9,141;22,836
2562,500;3,806;0,895;-35,209;1,857;9,231;3,961;27,964;3,596;-37,985;-2,778;0,000;31,606;31,027;9,198;1,981;-17,470;-11,639;-20,461;-13,652;-3,188;26,864;0,000;250,740;Inf;260,000;260,000;-15,789;3,323;-9,158;22,859
2563,000;3,806;0,895;-35,209;1,857;9,231;3,961;27,964;3,596;-37,985;-2,778;0,000;31,600;31,000;9,198;1,981;-17,441;-11,612;-20,437;-13,588;-3,188;26,864;0,000;250,740;Inf;260,000;260,000;-15,806;3,331;-9,158;22,827
2563,500;2,742;0,708;-34,128;1,932;9,201;3,961;27,964;3,596;-37,985;-2,778;0,000;31,600;31,000;9,255;1,799;-17,407;-11,565;-20,432;-13,540;-3,188;26,864;0,000;251,540;Inf;260,000;260,000;-15,769;3,339;-9,152;22,861
2564,000;2,742;0,708;-34,128;1,932;9,201;3,961;27,964;3,596;-37,985;-2,778;0,000;31,600;31,000;9,255;1,799;-17,387;-11,556;-20,451;-13,535;-3,188;26,864;0,000;251,540;Inf;260,000;260,000;-15,736;3,329;-9,161;22,938
2564,500;2,742;0,708;-34,128;1,932;9,201;3,961;27,964;3,596;-37,985;-2,778;0,000;31,600;31,000;9,255;1,799;-17,420;-11,591;-20,511;-13,568;-3,188;26,864;0,000;251,740;Inf;260,000;260,000;-15,732;3,320;-9,145;22,992
2565,000;2,742;0,708;-34,128;1,932;9,201;3,961;27,964;3,596;-37,985;-2,778;0,000;31,600;31,000;9,255;1,799;-17,515;-11,628;-20,546;-13,644;-3,188;26,864;0,000;251,740;Inf;260,000;260,000;-15,772;3,310;-9,149;23,031
2565,500;2,742;0,708;-34,128;1,932;9,201;3,957;27,962;3,613;-38,000;-2,776;0,000;31,594;30,966;9,255;1,799;-17,505;-11,620;-20,551;-13,631;-3,201;26,852;0,000;251,440;Inf;260,000;260,000;-15,834;3,301;-9,147;23,038
2566,000;2,742;0,708;-34,128;1,932;9,201;3,957;27,962;3,613;-38,000;-2,776;0,000;31,600;31,000;9,255;1,799;-17,447;-11,599;-20,514;-13,561;-3,201;26,852;0,000;251,440;Inf;260,000;260,000;-15,827;3,292;-9,153;23,040
2566,500;2,822;0,754;-33,553;1,943;9,101;3,957;27,962;3,613;-38,000;-2,776;0,000;31,600;31,000;9,427;1,798;-17,418;-11,571;-20,469;-13,534;-3,201;26,852;0,000;251,340;Inf;260,000;260,000;-15,781;3,283;-9,152;23,063
2567,000;2,822;0,754;-33,553;1,943;9,101;3,957;27,962;3,613;-38,000;-2,776;0,000;31,600;31,000;9,427;1,798;-17,433;-11,593;-20,475;-13,601;-3,201;26,852;0,000;251,340;Inf;260,000;260,000;-15,775;3,268;-9,127;23,045
2567,500;2,822;0,754;-33,553;1,943;9,101;3,957;27,962;3,613;-38,000;-2,776;0,000;31,600;31,000;9,427;1,798;-17,466;-11,633;-20,465;-13,682;-3,201;26,852;0,000;251,640;Inf;260,000;260,000;-15,775;3,268;-9,151;22,996
2568,000;2,822;0,754;-33,553;1,943;9,101;3,957;27,962;3,613;-38,000;-2,776;0,000;31,600;31,000;9,427;1,798;-17,474;-11,638;-20,503;-13,625;-3,201;26,852;0,000;251,640;Inf;260,000;260,000;-15,811;3,260;-9,166;22,939
2568,500;2,822;0,754;-33,553;1,943;9,101;3,957;27,962;3,613;-38,000;-2,776;0,000;31,600;31,000;9,427;1,798;-17,436;-11,607;-20,479;-13,562;-3,201;26,852;0,000;251,640;Inf;260,000;260,000;-15,810;3,253;-9,161;22,837
2569,000;2,822;0,754;-33,553;1,943;9,101;3,947;27,983;3,614;-37,996;-2,775;0,000;31,600;31,029;9,427;1,798;-17,425;-11,544;-20,461;-13,541;-3,195;26,853;0,000;251,640;Inf;260,000;260,000;-15,771;3,246;-9,147;22,783
2569,500;2,822;0,754;-33,553;1,943;9,101;3,947;27,983;3,614;-37,996;-2,775;0,000;31,600;31,000;9,427;1,798;-17,375;-11,566;-20,437;-13,531;-3,195;26,853;0,000;251,240;Inf;260,000;260,000;-15,743;3,239;-9,155;22,725
2570,000;3,472;0,890;-34,600;2,009;9,151;3,947;27,983;3,614;-37,996;-2,775;0,000;31,600;31,000;9,261;1,895;-17,460;-11,579;-20,492;-13,617;-3,195;26,853;0,000;251,240;Inf;260,000;260,000;-15,727;3,232;-9,139;22,744
2570,500;3,472;0,890;-34,600;2,009;9,151;3,947;27,983;3,614;-37,996;-2,775;0,000;31,600;31,000;9,261;1,895;-17,473;-11,619;-20,494;-13,606;-3,195;26,853;0,000;251,640;Inf;260,000;260,000;-15,787;3,236;-9,145;22,765
2571,000;3,472;0,890;-34,600;2,009;9,151;3,947;27,983;3,614;-37,996;-2,775;0,000;31,600;31,000;9,261;1,895;-17,441;-11,580;-20,476;-13,554;-3,195;26,853;0,000;251,640;Inf;260,000;260,000;-15,798;3,240;-9,165;22,748
2571,500;3,472;0,890;-34,600;2,009;9,151;3,947;27,983;3,614;-37,996;-2,775;0,000;31,600;31,000;9,261;1,895;-17,398;-11,561;-20,476;-13,527;-3,195;26,853;0,000;251,240;Inf;260,000;260,000;-15,763;3,244;-9,152;22,749
2572,000;3,472;0,890;-34,600;2,009;9,151;3,930;28,000;3,620;-37,979;-2,776;0,000;31,607;31,075;9,261;1,895;-17,377;-11,556;-20,456;-13,529;-3,197;26,850;0,000;251,240;Inf;260,000;260,000;-15,740;3,248;-9,144;22,753
2572,500;3,472;0,890;-34,600;2,009;9,151;3,930;28,000;3,620;-37,979;-2,776;0,000;31,600;31,100;9,261;1,895;-17,451;-11,588;-20,483;-13,614;-3,197;26,850;0,000;250,740;Inf;260,000;260,000;-15,729;3,251;-9,142;22,727
2573,000;3,732;0,877;-35,209;1,812;9,235;3,930;28,000;3,620;-37,979;-2,776;0,000;31,600;31,100;9,185;1,963;-17,499;-11,643;-20,478;-13,650;-3,197;26,850;0,000;250,740;Inf;260,000;260,000;-15,784;3,255;-9,141;22,727
2573,500;3,732;0,877;-35,209;1,812;9,235;3,930;28,000;3,620;-37,979;-2,776;0,000;31,600;31,100;9,185;1,963;-17,488;-11,644;-20,452;-13,621;-3,197;26,850;0,000;250,440;Inf;260,000;260,000;-15,818;3,263;-9,168;22,741
2574,000;3,732;0,877;-35,209;1,812;9,235;3,930;28,000;3,620;-37,979;-2,776;0,000;31,600;31,100;9,185;1,963;-17,398;-11,575;-20,438;-13,534;-3,197;26,850;0,000;250,440;Inf;260,000;260,000;-15,736;3,278;-9,166;22,771
2574,500;3,732;0,877;-35,209;1,812;9,235;3,930;28,000;3,620;-37,979;-2,776;0,000;31,600;31,100;9,185;1,963;-17,391;-11,574;-20,440;-13,538;-3,197;26,850;0,000;251,540;Inf;260,000;260,000;-15,736;3,278;-9,152;22,784
2575,000;3,732;0,877;-35,209;1,812;9,235;3,925;28,012;3,605;-37,974;-2,773;0,000;31,613;30,978;9,185;1,963;-17,436;-11,571;-20,465;-13,590;-3,203;26,848;0,000;251,540;Inf;260,000;260,000;-15,736;3,285;-9,142;22,780
2575,500;3,732;0,877;-35,209;1,812;9,235;3,925;28,012;3,605;-37,974;-2,773;0,000;31,600;31,000;9,185;1,963;-17,455;-11,607;-20,430;-13,620;-3,203;26,848;0,000;251,440;Inf;260,000;260,000;-15,765;3,293;-9,154;22,810
2576,000;3,732;0,877;-35,209;1,812;9,235;3,925;28,012;3,605;-37,974;-2,773;0,000;31,600;31,000;9,185;1,963;-17,429;-11,630;-20,439;-13,615;-3,203;26,848;0,000;251,440;Inf;260,000;260,000;-15,778;3,300;-9,170;22,800
2576,500;3,012;0,835;-34,103;1,924;9,130;3,925;28,012;3,605;-37,974;-2,773;0,000;31,600;31,000;9,254;1,895;-17,432;-11,594;-20,441;-13,577;-3,203;26,848;0,000;251,440;Inf;260,000;260,000;-15,778;3,307;-9,155;22,813
2577,000;3,012;0,835;-34,103;1,924;9,130;3,925;28,012;3,605;-37,974;-2,773;0,000;31,600;31,000;9,254;1,895;-17,417;-11,585;-20,445;-13,538;-3,203;26,848;0,000;251,440;Inf;260,000;260,000;-15,761;3,302;-9,151;22,790
2577,500;3,012;0,835;-34,103;1,924;9,130;3,925;28,012;3,605;-37,974;-2,773;0,000;31,600;31,000;9,254;1,895;-17,406;-11,574;-20,438;-13,571;-3,203;26,848;0,000;250,940;Inf;260,000;260,000;-15,746;3,297;-9,136;22,800
2578,000;3,012;0,835;-34,103;1,924;9,130;3,925;28,012;3,605;-37,974;-2,773;0,000;31,600;31,000;9,254;1,895;-17,434;-11,597;-20,433;-13,630;-3,203;26,848;0,000;250,940;Inf;260,000;260,000;-15,747;3,293;-9,146;22,809
2578,500;3,012;0,835;-34,103;1,924;9,130;3,922;28,033;3,611;-38,017;-2,762;0,000;31,620;31,058;9,254;1,895;-17,483;-11,609;-20,439;-13,620;-3,195;26,854;0,000;251,840;Inf;260,000;260,000;-15,773;3,288;-9,143;22,830
2579,000;3,012;0,835;-34,103;1,924;9,130;3,922;28,033;3,611;-38,017;-2,762;0,000;31,600;31,100;9,254;1,895;-17,451;-11,591;-20,439;-13,581;-3,195;26,854;0,000;251,840;Inf;260,000;260,000;-15,788;3,284;-9,166;22,844
2579,500;2,917;0,727;-34,551;1,927;9,204;3,922;28,033;3,611;-38,017;-2,762;0,000;31,600;31,100;9,197;1,692;-17,398;-11,561;-20,447;-13,502;-3,195;26,854;0,000;250,740;Inf;260,000;260,000;-15,765;3,279;-9,143;22,868
2580,000;2,917;0,727;-34,551;1,927;9,204;3,922;28,033;3,611;-38,017;-2,762;0,000;31,600;31,100;9,197;1,692;-17,381;-11,560;-20,450;-13,527;-3,195;26,854;0,000;250,740;Inf;260,000;260,000;-15,727;3,273;-9,146;22,859
2580,500;2,917;0,727;-34,551;1,927;9,204;3,922;28,033;3,611;-38,017;-2,762;0,000;31,600;31,100;9,197;1,692;-17,387;-11,589;-20,421;-13,561;-3,195;26,854;0,000;251,540;Inf;260,000;260,000;-15,730;3,267;-9,146;22,882
2581,000;2,917;0,727;-34,551;1,927;9,204;3,922;28,033;3,611;-38,017;-2,762;0,000;31,600;31,100;9,197;1,692;-17,424;-11,581;-20,409;-13,600;-3,195;26,854;0,000;251,540;Inf;260,000;260,000;-15,740;3,262;-9,139;22,918
2581,500;2,917;0,727;-34,551;1,927;9,204;3,941;28,041;3,605;-38,021;-2,787;0,000;31,623;31,119;9,197;1,692;-17,436;-11,595;-20,426;-13,561;-3,206;26,848;0,000;249,640;Inf;260,000;260,000;-15,753;3,256;-9,137;22,970
2582,000;2,917;0,727;-34,551;1,927;9,204;3,941;28,041;3,605;-38,021;-2,787;0,000;31,600;31,100;9,197;1,692;-17,380;-11,541;-20,432;-13,525;-3,206;26,848;0,000;249,640;Inf;260,000;260,000;-15,755;3,250;-9,135;22,989
2582,500;2,917;0,727;-34,551;1,927;9,204;3,941;28,041;3,605;-38,021;-2,787;0,000;31,600;31,100;9,197;1,692;-17,353;-11,516;-20,423;-13,494;-3,206;26,848;0,000;251,240;Inf;260,000;260,000;-15,720;3,245;-9,125;23,022
2583,000;2,785;0,747;-34,283;1,897;9,176;3,941;28,041;3,605;-38,021;-2,787;0,000;31,600;31,100;9,284;1,678;-17,376;-11,548;-20,439;-13,530;-3,206;26,848;0,000;251,240;Inf;260,000;260,000;-15,696;3,240;-9,120;23,012
2583,500;2,785;0,747;-34,283;1,897;9,176;3,941;28,041;3,605;-38,021;-2,787;0,000;31,600;31,100;9,284;1,678;-17,435;-11,591;-20,450;-13,631;-3,206;26,848;0,000;249,940;Inf;260,000;260,000;-15,723;3,232;-9,135;23,011
2584,000;2,785;0,747;-34,283;1,897;9,176;3,941;28,041;3,605;-38,021;-2,787;0,000;31,600;31,100;9,284;1,678;-17,457;-11,608;-20,442;-13,618;-3,206;26,848;0,000;249,940;Inf;260,000;260,000;-15,777;3,225;-9,139;23,000
2584,500;2,785;0,747;-34,283;1,897;9,176;3,941;28,041;3,605;-38,021;-2,787;0,000;31,600;31,100;9,284;1,678;-17,378;-11,559;-20,434;-13,529;-3,206;26,848;0,000;251,540;Inf;260,000;260,000;-15,781;3,218;-9,122;23,000
2585,000;2,785;0,747;-34,283;1,897;9,176;3,952;28,076;3,612;-38,006;-2,766;0,000;31,636;31,068;9,284;1,678;-17,341;-11,551;-20,399;-13,485;-3,195;26,860;0,000;251,540;Inf;260,000;260,000;-15,725;3,210;-9,116;23,068
2585,500;2,785;0,747;-34,283;1,897;9,176;3,952;28,076;3,612;-38,006;-2,766;0,000;31,600;31,100;9,284;1,678;-17,384;-11,555;-20,433;-13,552;-3,195;26,860;0,000;249,440;Inf;260,000;260,000;-15,694;3,203;-9,139;23,108
2586,000;3,712;0,920;-34,891;1,853;9,141;3,952;28,076;3,612;-38,006;-2,766;0,000;31,600;31,100;9,223;1,951;-17,421;-11,599;-20,451;-13,601;-3,195;26,860;0,000;249,440;Inf;260,000;260,000;-15,731;3,197;-9,129;23,111
2586,500;3,712;0,920;-34,891;1,853;9,141;3,952;28,076;3,612;-38,006;-2,766;0,000;31,600;31,100;9,223;1,951;-17,440;-11,604;-20,409;-13,615;-3,195;26,860;0,000;250,740;Inf;260,000;260,000;-15,768;3,205;-9,131;23,152
2587,000;3,712;0,920;-34,891;1,853;9,141;3,952;28,076;3,612;-38,006;-2,766;0,000;31,600;31,100;9,223;1,951;-17,434;-11,567;-20,417;-13,546;-3,195;26,860;0,000;250,740;Inf;260,000;260,000;-15,767;3,213;-9,127;23,182
2587,500;3,712;0,920;-34,891;1,853;9,141;3,952;28,076;3,612;-38,006;-2,766;0,000;31,600;31,100;9,223;1,951;-17,368;-11,552;-20,418;-13,509;-3,195;26,860;0,000;249,740;Inf;260,000;260,000;-15,741;3,221;-9,128;23,200
2588,000;3,712;0,920;-34,891;1,853;9,141;3,952;28,096;3,643;-37,977;-2,767;0,000;31,653;31,020;9,223;1,951;-17,356;-11,537;-20,414;-13,483;-3,192;26,868;0,000;249,740;Inf;260,000;260,000;-15,712;3,230;-9,110;23,203
2588,500;3,712;0,920;-34,891;1,853;9,141;3,952;28,096;3,643;-37,977;-2,767;0,000;31,700;31,000;9,223;1,951;-17,431;-11,568;-20,460;-13,592;-3,192;26,868;0,000;250,540;Inf;260,000;260,000;-15,698;3,237;-9,114;23,218
2589,000;3,712;0,920;-34,891;1,853;9,141;3,952;28,096;3,643;-37,977;-2,767;0,000;31,700;31,000;9,223;1,951;-17,441;-11,596;-20,470;-13,596;-3,192;26,868;0,000;250,540;Inf;260,000;260,000;-15,763;3,245;-9,137;23,234
2589,500;3,557;0,905;-34,873;1,881;9,069;3,952;28,096;3,643;-37,977;-2,767;0,000;31,700;31,000;9,273;1,940;-17,422;-11,581;-20,433;-13,551;-3,192;26,868;0,000;249,940;Inf;260,000;260,000;-15,776;3,253;-9,126;23,252
2590,000;3,557;0,905;-34,873;1,881;9,069;3,952;28,096;3,643;-37,977;-2,767;0,000;31,700;31,000;9,273;1,940;-17,374;-11,545;-20,434;-13,507;-3,192;26,868;0,000;249,940;Inf;260,000;260,000;-15,747;3,258;-9,130;23,286
2590,500;3,557;0,905;-34,873;1,881;9,069;3,952;28,096;3,643;-37,977;-2,767;0,000;31,700;31,000;9,273;1,940;-17,353;-11,542;-20,437;-13,524;-3,192;26,868;0,000;251,040;Inf;260,000;260,000;-15,715;3,263;-9,125;23,187
2591,000;3,557;0,905;-34,873;1,881;9,069;3,952;28,096;3,643;-37,977;-2,767;0,000;31,700;31,000;9,273;1,940;-17,430;-11,562;-20,432;-13,588;-3,192;26,868;0,000;251,040;Inf;260,000;260,000;-15,714;3,268;-9,120;23,223
2591,500;3,557;0,905;-34,873;1,881;9,069;3,928;28,109;3,563;-37,978;-2,763;0,000;31,661;31,191;9,273;1,940;-17,387;-11,603;-20,420;-13,595;-3,193;26,863;0,000;249,840;Inf;260,000;260,000;-15,753;3,272;-9,134;23,217
2592,000;3,557;0,905;-34,873;1,881;9,069;3,928;28,109;3,563;-37,978;-2,763;0,000;31,700;31,200;9,273;1,940;-17,417;-11,564;-20,437;-13,540;-3,193;26,863;0,000;249,840;Inf;260,000;260,000;-15,751;3,277;-9,144;23,192
2592,500;2,281;0,620;-33,446;1,927;9,143;3,928;28,109;3,563;-37,978;-2,763;0,000;31,700;31,200;9,343;1,887;-17,376;-11,538;-20,442;-13,503;-3,193;26,863;0,000;251,140;Inf;260,000;260,000;-15,740;3,282;-9,126;23,177
2593,000;2,281;0,620;-33,446;1,927;9,143;3,928;28,109;3,563;-37,978;-2,763;0,000;31,700;31,200;9,343;1,887;-17,370;-11,545;-20,439;-13,524;-3,193;26,863;0,000;251,140;Inf;260,000;260,000;-15,715;3,265;-9,116;23,222
2593,500;2,281;0,620;-33,446;1,927;9,143;3,928;28,109;3,563;-37,978;-2,763;0,000;31,700;31,200;9,343;1,887;-17,441;-11,584;-20,469;-13,608;-3,193;26,863;0,000;248,840;Inf;260,000;260,000;-15,719;3,249;-9,128;23,255
2594,000;2,281;0,620;-33,446;1,927;9,143;3,928;28,109;3,563;-37,978;-2,763;0,000;31,700;31,200;9,343;1,887;-17,473;-11,605;-20,436;-13,617;-3,193;26,863;0,000;248,840;Inf;260,000;260,000;-15,775;3,233;-9,138;23,280
2594,500;2,281;0,620;-33,446;1,927;9,143;3,893;28,121;3,571;-37,992;-2,775;0,000;31,666;31,134;9,343;1,887;-17,469;-11,591;-20,451;-13,576;-3,205;26,850;0,000;251,340;Inf;260,000;260,000;-15,783;3,217;-9,127;23,266
2595,000;2,281;0,620;-33,446;1,927;9,143;3,893;28,121;3,571;-37,992;-2,775;0,000;31,700;31,100;9,343;1,887;-17,415;-11,548;-20,452;-13,533;-3,205;26,850;0,000;251,340;Inf;260,000;260,000;-15,772;3,202;-9,136;23,246
2595,500;2,281;0,620;-33,446;1,927;9,143;3,893;28,121;3,571;-37,992;-2,775;0,000;31,700;31,100;9,343;1,887;-17,348;-11,518;-20,421;-13,512;-3,205;26,850;0,000;248,240;Inf;260,000;260,000;-15,737;3,187;-9,114;23,223
2596,000;2,954;0,761;-34,453;1,920;9,220;3,893;28,121;3,571;-37,992;-2,775;0,000;31,700;31,100;9,182;1,797;-17,439;-11,568;-20,440;-13,598;-3,205;26,850;0,000;248,240;Inf;260,000;260,000;-15,700;3,172;-9,114;23,216
2596,500;2,954;0,761;-34,453;1,920;9,220;3,893;28,121;3,571;-37,992;-2,775;0,000;31,700;31,100;9,182;1,797;-17,460;-11,580;-20,441;-13,596;-3,205;26,850;0,000;250,940;Inf;260,000;260,000;-15,761;3,169;-9,119;23,190
2597,000;2,954;0,761;-34,453;1,920;9,220;3,893;28,121;3,571;-37,992;-2,775;0,000;31,700;31,100;9,182;1,797;-17,449;-11,582;-20,437;-13,561;-3,205;26,850;0,000;250,940;Inf;260,000;260,000;-15,769;3,165;-9,128;23,177
2597,500;2,954;0,761;-34,453;1,920;9,220;3,893;28,121;3,571;-37,992;-2,775;0,000;31,700;31,100;9,182;1,797;-17,387;-11,543;-20,455;-13,532;-3,205;26,850;0,000;250,040;Inf;260,000;260,000;-15,757;3,162;-9,137;23,111
2598,000;2,954;0,761;-34,453;1,920;9,220;3,952;28,164;3,622;-37,973;-2,781;0,000;31,690;31,271;9,182;1,797;-17,356;-11,507;-20,428;-13,486;-3,193;26,863;0,000;250,040;Inf;260,000;260,000;-15,729;3,158;-9,121;23,069
2598,500;2,954;0,761;-34,453;1,920;9,220;3,952;28,164;3,622;-37,973;-2,781;0,000;31,700;31,300;9,182;1,797;-17,360;-11,522;-20,432;-13,547;-3,193;26,863;0,000;251,840;Inf;260,000;260,000;-15,694;3,155;-9,110;23,053
2599,000;3,642;0,941;-34,625;1,807;9,116;3,952;28,164;3,622;-37,973;-2,781;0,000;31,700;31,300;9,299;1,934;-17,437;-11,559;-20,423;-13,602;-3,193;26,863;0,000;251,840;Inf;260,000;260,000;-15,715;3,152;-9,116;23,071
2599,500;3,642;0,941;-34,625;1,807;9,116;3,952;28,164;3,622;-37,973;-2,781;0,000;31,700;31,300;9,299;1,934;-17,414;-11,582;-20,409;-13,562;-3,193;26,863;0,000;249,940;Inf;260,000;260,000;-15,755;3,160;-9,120;23,107
2600,000;3,642;0,941;-34,625;1,807;9,116;3,952;28,164;3,622;-37,973;-2,781;0,000;31,700;31,300;9,299;1,934;-17,389;-11,540;-20,414;-13,515;-3,193;26,863;0,000;249,940;Inf;260,000;260,000;-15,742;3,167;-9,124;23,086
2600,500;3,642;0,941;-34,625;1,807;9,116;3,952;28,164;3,622;-37,973;-2,781;0,000;31,700;31,300;9,299;1,934;-17,377;-11,529;-20,411;-13,498;-3,193;26,863;0,000;251,540;Inf;260,000;260,000;-15,715;3,175;-9,100;23,086
2601,000;3,642;0,941;-34,625;1,807;9,116;3,960;28,164;3,621;-37,966;-2,778;0,000;31,696;31,208;9,299;1,934;-17,364;-11,540;-20,438;-13,515;-3,195;26,854;0,000;251,540;Inf;260,000;260,000;-15,704;3,183;-9,105;23,068
2601,500;3,642;0,941;-34,625;1,807;9,116;3,960;28,164;3,621;-37,966;-2,778;0,000;31,700;31,200;9,299;1,934;-17,418;-11,559;-20,406;-13,560;-3,195;26,854;0,000;251,340;Inf;260,000;260,000;-15,714;3,190;-9,122;23,048
2602,000;3,333;0,906;-34,021;1,927;9,174;3,960;28,164;3,621;-37,966;-2,778;0,000;31,700;31,200;9,244;1,804;-17,426;-11,571;-20,410;-13,593;-3,195;26,854;0,000;251,340;Inf;260,000;260,000;-15,736;3,198;-9,122;23,057
2602,500;3,333;0,906;-34,021;1,927;9,174;3,960;28,164;3,621;-37,966;-2,778;0,000;31,700;31,200;9,244;1,804;-17,355;-11,524;-20,392;-13,489;-3,195;26,854;0,000;251,440;Inf;260,000;260,000;-15,750;3,200;-9,123;23,031
2603,000;3,333;0,906;-34,021;1,927;9,174;3,960;28,164;3,621;-37,966;-2,778;0,000;31,700;31,200;9,244;1,804;-17,310;-11,507;-20,404;-13,500;-3,195;26,854;0,000;251,440;Inf;260,000;260,000;-15,690;3,202;-9,112;23,002
2603,500;3,333;0,906;-34,021;1,927;9,174;3,960;28,164;3,621;-37,966;-2,778;0,000;31,700;31,200;9,244;1,804;-17,371;-11,539;-20,423;-13,537;-3,195;26,854;0,000;251,240;Inf;260,000;260,000;-15,680;3,204;-9,108;22,992
2604,000;3,333;0,906;-34,021;1,927;9,174;3,960;28,164;3,621;-37,966;-2,778;0,000;31,700;31,200;9,244;1,804;-17,419;-11,561;-20,411;-13,586;-3,195;26,854;0,000;251,240;Inf;260,000;260,000;-15,718;3,206;-9,118;23,021
2604,500;3,333;0,906;-34,021;1,927;9,174;3,936;28,178;3,596;-38,004;-2,765;0,000;31,712;31,296;9,244;1,804;-17,415;-11,566;-20,438;-13,575;-3,199;26,863;0,000;251,940;Inf;260,000;260,000;-15,744;3,209;-9,133;23,053
2605,000;3,333;0,906;-34,021;1,927;9,174;3,936;28,178;3,596;-38,004;-2,765;0,000;31,700;31,300;9,244;1,804;-17,394;-11,557;-20,418;-13,536;-3,199;26,863;0,000;251,940;Inf;260,000;260,000;-15,749;3,211;-9,104;23,058
2605,500;2,704;0,711;-33,594;1,905;9,100;3,936;28,178;3,596;-38,004;-2,765;0,000;31,700;31,300;9,378;1,803;-17,359;-11,536;-20,420;-13,511;-3,199;26,863;0,000;251,940;Inf;260,000;260,000;-15,726;3,213;-9,114;23,077
2606,000;2,704;0,711;-33,594;1,905;9,100;3,936;28,178;3,596;-38,004;-2,765;0,000;31,700;31,300;9,378;1,803;-17,396;-11,539;-20,453;-13,560;-3,199;26,863;0,000;251,940;Inf;260,000;260,000;-15,707;3,204;-9,094;23,109
2606,500;2,704;0,711;-33,594;1,905;9,100;3,936;28,178;3,596;-38,004;-2,765;0,000;31,700;31,300;9,378;1,803;-17,428;-11,579;-20,433;-13,590;-3,199;26,863;0,000;251,840;Inf;260,000;260,000;-15,737;3,196;-9,106;23,088
2607,000;2,704;0,711;-33,594;1,905;9,100;3,936;28,178;3,596;-38,004;-2,765;0,000;31,700;31,300;9,378;1,803;-17,413;-11,572;-20,414;-13,555;-3,199;26,863;0,000;251,840;Inf;260,000;260,000;-15,757;3,188;-9,126;23,122
2607,500;2,704;0,711;-33,594;1,905;9,100;3,910;28,201;3,608;-37,981;-2,765;0,000;31,724;31,279;9,378;1,803;-17,388;-11,541;-20,449;-13,535;-3,194;26,859;0,000;251,840;Inf;260,000;260,000;-15,739;3,180;-9,120;23,132
2608,000;2,704;0,711;-33,594;1,905;9,100;3,910;28,201;3,608;-37,981;-2,765;0,000;31,700;31,300;9,378;1,803;-17,361;-11,520;-20,415;-13,500;-3,194;26,859;0,000;251,840;Inf;260,000;260,000;-15,728;3,172;-9,111;23,137
2608,500;2,726;0,675;-34,649;1,934;9,231;3,910;28,201;3,608;-37,981;-2,765;0,000;31,700;31,300;9,259;1,814;-17,365;-11,526;-20,399;-13,499;-3,194;26,859;0,000;251,440;Inf;260,000;260,000;-15,699;3,165;-9,112;23,166
2609,000;2,726;0,675;-34,649;1,934;9,231;3,910;28,201;3,608;-37,981;-2,765;0,000;31,700;31,300;9,259;1,814;-17,417;-11,539;-20,470;-13,571;-3,194;26,859;0,000;251,440;Inf;260,000;260,000;-15,697;3,157;-9,115;23,185
2609,500;2,726;0,675;-34,649;1,934;9,231;3,910;28,201;3,608;-37,981;-2,765;0,000;31,700;31,300;9,259;1,814;-17,439;-11,566;-20,480;-13,553;-3,194;26,859;0,000;251,840;Inf;260,000;260,000;-15,749;3,150;-9,126;23,199
2610,000;2,726;0,675;-34,649;1,934;9,231;3,910;28,201;3,608;-37,981;-2,765;0,000;31,700;31,300;9,259;1,814;-17,414;-11,538;-20,440;-13,520;-3,194;26,859;0,000;251,840;Inf;260,000;260,000;-15,760;3,143;-9,122;23,229
2610,500;2,726;0,675;-34,649;1,934;9,231;3,910;28,201;3,608;-37,981;-2,765;0,000;31,700;31,300;9,259;1,814;-17,380;-11,528;-20,440;-13,493;-3,194;26,859;0,000;251,640;Inf;260,000;260,000;-15,728;3,136;-9,123;23,243
2611,000;2,726;0,675;-34,649;1,934;9,231;3,916;28,214;3,604;-37,968;-2,777;0,000;31,739;31,378;9,259;1,814;-17,374;-11,518;-20,418;-13,540;-3,201;26,854;0,000;251,640;Inf;260,000;260,000;-15,710;3,130;-9,120;23,261
2611,500;2,726;0,675;-34,649;1,934;9,231;3,916;28,214;3,604;-37,968;-2,777;0,000;31,700;31,400;9,259;1,814;-17,416;-11,565;-20,428;-13,590;-3,201;26,854;0,000;251,740;Inf;260,000;260,000;-15,712;3,123;-9,110;23,229
2612,000;3,406;0,843;-35,209;1,908;9,176;3,916;28,214;3,604;-37,968;-2,777;0,000;31,700;31,400;9,115;1,942;-17,427;-11,574;-20,407;-13,583;-3,201;26,854;0,000;251,740;Inf;260,000;260,000;-15,750;3,117;-9,123;23,168
