t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2612,500;3,406;0,843;-35,209;1,908;9,176;3,916;28,214;3,604;-37,968;-2,777;0,000;31,700;31,400;9,115;1,942;-17,426;-11,546;-20,409;-13,541;-3,201;26,854;0,000;251,540;Inf;260,000;260,000;-15,748;3,121;-9,124;23,099
2613,000;3,406;0,843;-35,209;1,908;9,176;3,916;28,214;3,604;-37,968;-2,777;0,000;31,700;31,400;9,115;1,942;-17,346;-11,506;-20,406;-13,492;-3,201;26,854;0,000;251,540;Inf;260,000;260,000;-15,730;3,126;-9,127;23,058
2613,500;3,406;0,843;-35,209;1,908;9,176;3,916;28,214;3,604;-37,968;-2,777;0,000;31,700;31,400;9,115;1,942;-17,363;-11,547;-20,409;-13,553;-3,201;26,854;0,000;252,340;Inf;260,000;260,000;-15,687;3,131;-9,110;23,043
2614,000;3,406;0,843;-35,209;1,908;9,176;3,961;28,240;3,611;-37,973;-2,755;0,000;31,753;31,305;9,115;1,942;-17,411;-11,560;-20,371;-13,577;-3,197;26,859;0,000;252,340;Inf;260,000;260,000;-15,718;3,135;-9,117;23,075
2614,500;3,406;0,843;-35,209;1,908;9,176;3,961;28,240;3,611;-37,973;-2,755;0,000;31,800;31,300;9,115;1,942;-17,428;-11,547;-20,381;-13,554;-3,197;26,859;0,000;252,140;Inf;260,000;260,000;-15,730;3,140;-9,133;23,103
2615,000;3,333;0,873;-34,232;1,925;9,064;3,961;28,240;3,611;-37,973;-2,755;0,000;31,800;31,300;9,334;1,881;-17,375;-11,527;-20,372;-13,530;-3,197;26,859;0,000;252,140;Inf;260,000;260,000;-15,727;3,144;-9,129;23,156
2615,500;3,333;0,873;-34,232;1,925;9,064;3,961;28,240;3,611;-37,973;-2,755;0,000;31,800;31,300;9,334;1,881;-17,337;-11,516;-20,372;-13,453;-3,197;26,859;0,000;251,740;Inf;260,000;260,000;-15,701;3,147;-9,115;23,150
2616,000;3,333;0,873;-34,232;1,925;9,064;3,961;28,240;3,611;-37,973;-2,755;0,000;31,800;31,300;9,334;1,881;-17,350;-11,523;-20,380;-13,487;-3,197;26,859;0,000;251,740;Inf;260,000;260,000;-15,669;3,150;-9,102;23,164
2616,500;3,333;0,873;-34,232;1,925;9,064;3,961;28,240;3,611;-37,973;-2,755;0,000;31,800;31,300;9,334;1,881;-17,426;-11,565;-20,424;-13,596;-3,197;26,859;0,000;251,340;Inf;260,000;260,000;-15,685;3,153;-9,107;23,115
2617,000;3,333;0,873;-34,232;1,925;9,064;3,961;28,240;3,611;-37,973;-2,755;0,000;31,800;31,300;9,334;1,881;-17,423;-11,565;-20,403;-13,565;-3,197;26,859;0,000;251,340;Inf;260,000;260,000;-15,752;3,156;-9,121;23,147
2617,500;3,333;0,873;-34,232;1,925;9,064;3,979;28,254;3,592;-38,001;-2,762;0,000;31,773;31,389;9,334;1,881;-17,374;-11,510;-20,409;-13,503;-3,185;26,861;0,000;251,040;Inf;260,000;260,000;-15,739;3,159;-9,124;23,161
2618,000;3,333;0,873;-34,232;1,925;9,064;3,979;28,254;3,592;-38,001;-2,762;0,000;31,800;31,400;9,334;1,881;-17,343;-11,521;-20,405;-13,488;-3,185;26,861;0,000;251,040;Inf;260,000;260,000;-15,699;3,162;-9,110;23,139
2618,500;3,171;0,776;-34,836;1,900;9,108;3,979;28,254;3,592;-38,001;-2,762;0,000;31,800;31,400;9,299;1,973;-17,355;-11,521;-20,412;-13,514;-3,185;26,861;0,000;251,240;Inf;260,000;260,000;-15,689;3,165;-9,106;23,147
2619,000;3,171;0,776;-34,836;1,900;9,108;3,979;28,254;3,592;-38,001;-2,762;0,000;31,800;31,400;9,299;1,973;-17,436;-11,570;-20,440;-13,585;-3,185;26,861;0,000;251,240;Inf;260,000;260,000;-15,701;3,165;-9,103;23,169
2619,500;3,171;0,776;-34,836;1,900;9,108;3,979;28,254;3,592;-38,001;-2,762;0,000;31,800;31,400;9,299;1,973;-17,464;-11,581;-20,417;-13,580;-3,185;26,861;0,000;251,140;Inf;260,000;260,000;-15,758;3,165;-9,117;23,199
2620,000;3,171;0,776;-34,836;1,900;9,108;3,979;28,254;3,592;-38,001;-2,762;0,000;31,800;31,400;9,299;1,973;-17,348;-11,521;-20,382;-13,486;-3,185;26,861;0,000;251,140;Inf;260,000;260,000;-15,761;3,165;-9,126;23,161
2620,500;3,171;0,776;-34,836;1,900;9,108;3,948;28,273;3,630;-37,999;-2,764;0,000;31,779;31,405;9,299;1,973;-17,341;-11,501;-20,381;-13,487;-3,195;26,853;0,000;251,340;Inf;260,000;260,000;-15,684;3,165;-9,112;23,124
2621,000;3,171;0,776;-34,836;1,900;9,108;3,948;28,273;3,630;-37,999;-2,764;0,000;31,800;31,400;9,299;1,973;-17,379;-11,500;-20,397;-13,529;-3,195;26,853;0,000;251,340;Inf;260,000;260,000;-15,678;3,165;-9,093;23,152
2621,500;3,723;0,880;-35,209;1,857;9,226;3,948;28,273;3,630;-37,999;-2,764;0,000;31,800;31,400;9,054;1,906;-17,381;-11,560;-20,393;-13,580;-3,195;26,853;0,000;250,940;Inf;260,000;260,000;-15,701;3,165;-9,098;23,082
2622,000;3,723;0,880;-35,209;1,857;9,226;3,948;28,273;3,630;-37,999;-2,764;0,000;31,800;31,400;9,054;1,906;-17,433;-11,546;-20,415;-13,565;-3,195;26,853;0,000;250,940;Inf;260,000;260,000;-15,729;3,174;-9,125;22,970
2622,500;3,723;0,880;-35,209;1,857;9,226;3,948;28,273;3,630;-37,999;-2,764;0,000;31,800;31,400;9,054;1,906;-17,390;-11,541;-20,383;-13,514;-3,195;26,853;0,000;251,240;Inf;260,000;260,000;-15,740;3,183;-9,122;22,870
2623,000;3,723;0,880;-35,209;1,857;9,226;3,948;28,273;3,630;-37,999;-2,764;0,000;31,800;31,400;9,054;1,906;-17,351;-11,515;-20,399;-13,495;-3,195;26,853;0,000;251,240;Inf;260,000;260,000;-15,707;3,192;-9,116;22,776
2623,500;3,723;0,880;-35,209;1,857;9,226;3,948;28,273;3,630;-37,999;-2,764;0,000;31,800;31,400;9,054;1,906;-17,355;-11,532;-20,435;-13,532;-3,195;26,853;0,000;251,040;Inf;260,000;260,000;-15,690;3,201;-9,113;22,799
2624,000;3,723;0,880;-35,209;1,857;9,226;3,967;28,300;3,640;-37,970;-2,763;0,000;31,793;31,370;9,054;1,906;-17,446;-11,551;-20,428;-13,569;-3,186;26,855;0,000;251,040;Inf;260,000;260,000;-15,713;3,210;-9,100;22,845
2624,500;3,723;0,880;-35,209;1,857;9,226;3,967;28,300;3,640;-37,970;-2,763;0,000;31,800;31,400;9,054;1,906;-17,438;-11,544;-20,428;-13,552;-3,186;26,855;0,000;251,040;Inf;260,000;260,000;-15,748;3,218;-9,099;22,924
2625,000;3,720;0,878;-35,209;1,849;9,225;3,967;28,300;3,640;-37,970;-2,763;0,000;31,800;31,400;9,160;1,807;-17,384;-11,506;-20,409;-13,500;-3,186;26,855;0,000;251,040;Inf;260,000;260,000;-15,741;3,226;-9,131;22,934
2625,500;3,720;0,878;-35,209;1,849;9,225;3,967;28,300;3,640;-37,970;-2,763;0,000;31,800;31,400;9,160;1,807;-17,349;-11,485;-20,370;-13,454;-3,186;26,855;0,000;250,840;Inf;260,000;260,000;-15,700;3,234;-9,121;22,935
2626,000;3,720;0,878;-35,209;1,849;9,225;3,967;28,300;3,640;-37,970;-2,763;0,000;31,800;31,400;9,160;1,807;-17,295;-11,505;-20,382;-13,485;-3,186;26,855;0,000;250,840;Inf;260,000;260,000;-15,665;3,242;-9,113;22,938
2626,500;3,720;0,878;-35,209;1,849;9,225;3,967;28,300;3,640;-37,970;-2,763;0,000;31,800;31,400;9,160;1,807;-17,370;-11,522;-20,387;-13,539;-3,186;26,855;0,000;250,840;Inf;260,000;260,000;-15,667;3,250;-9,115;22,943
2627,000;3,720;0,878;-35,209;1,849;9,225;3,946;28,313;3,597;-37,998;-2,756;0,000;31,804;31,382;9,160;1,807;-17,370;-11,533;-20,429;-13,517;-3,185;26,849;0,000;250,840;Inf;260,000;260,000;-15,705;3,258;-9,082;22,934
2627,500;3,720;0,878;-35,209;1,849;9,225;3,946;28,313;3,597;-37,998;-2,756;0,000;31,800;31,400;9,160;1,807;-17,330;-11,507;-20,401;-13,483;-3,185;26,849;0,000;251,040;Inf;260,000;260,000;-15,712;3,265;-9,097;22,916
2628,000;2,702;0,699;-34,708;1,910;9,055;3,946;28,313;3,597;-37,998;-2,756;0,000;31,800;31,400;9,227;1,913;-17,370;-11,522;-20,391;-13,474;-3,185;26,849;0,000;251,040;Inf;260,000;260,000;-15,680;3,273;-9,101;22,909
2628,500;2,702;0,699;-34,708;1,910;9,055;3,946;28,313;3,597;-37,998;-2,756;0,000;31,800;31,400;9,227;1,913;-17,373;-11,541;-20,398;-13,540;-3,185;26,849;0,000;251,440;Inf;260,000;260,000;-15,689;3,263;-9,099;22,900
2629,000;2,702;0,699;-34,708;1,910;9,055;3,946;28,313;3,597;-37,998;-2,756;0,000;31,800;31,400;9,227;1,913;-17,377;-11,566;-20,380;-13,581;-3,185;26,849;0,000;251,440;Inf;260,000;260,000;-15,713;3,254;-9,111;22,882
2629,500;2,702;0,699;-34,708;1,910;9,055;3,946;28,313;3,597;-37,998;-2,756;0,000;31,800;31,400;9,227;1,913;-17,393;-11,532;-20,387;-13,535;-3,185;26,849;0,000;250,740;Inf;260,000;260,000;-15,726;3,245;-9,118;22,856
2630,000;2,702;0,699;-34,708;1,910;9,055;3,953;28,328;3,629;-37,989;-2,774;0,000;31,806;31,427;9,227;1,913;-17,359;-11,515;-20,416;-13,516;-3,189;26,843;0,000;250,740;Inf;260,000;260,000;-15,711;3,236;-9,089;22,865
2630,500;2,702;0,699;-34,708;1,910;9,055;3,953;28,328;3,629;-37,989;-2,774;0,000;31,800;31,400;9,227;1,913;-17,373;-11,514;-20,399;-13,512;-3,189;26,843;0,000;251,240;Inf;260,000;260,000;-15,701;3,228;-9,087;22,943
2631,000;2,702;0,699;-34,708;1,910;9,055;3,953;28,328;3,629;-37,989;-2,774;0,000;31,800;31,400;9,227;1,913;-17,418;-11,544;-20,430;-13,563;-3,189;26,843;0,000;251,240;Inf;260,000;260,000;-15,700;3,219;-9,097;22,977
2631,500;3,475;0,846;-35,127;1,858;9,131;3,953;28,328;3,629;-37,989;-2,774;0,000;31,800;31,400;9,236;1,935;-17,397;-11,547;-20,446;-13,583;-3,189;26,843;0,000;251,340;Inf;260,000;260,000;-15,739;3,210;-9,107;23,027
2632,000;3,475;0,846;-35,127;1,858;9,131;3,953;28,328;3,629;-37,989;-2,774;0,000;31,800;31,400;9,236;1,935;-17,404;-11,535;-20,420;-13,530;-3,189;26,843;0,000;251,340;Inf;260,000;260,000;-15,743;3,215;-9,123;22,908
2632,500;3,475;0,846;-35,127;1,858;9,131;3,953;28,328;3,629;-37,989;-2,774;0,000;31,800;31,400;9,236;1,935;-17,364;-11,547;-20,414;-13,511;-3,189;26,843;0,000;251,240;Inf;260,000;260,000;-15,722;3,219;-9,116;22,887
2633,000;3,475;0,846;-35,127;1,858;9,131;3,953;28,328;3,629;-37,989;-2,774;0,000;31,800;31,400;9,236;1,935;-17,365;-11,489;-20,417;-13,481;-3,189;26,843;0,000;251,240;Inf;260,000;260,000;-15,709;3,223;-9,088;22,771
2633,500;3,475;0,846;-35,127;1,858;9,131;3,982;28,348;3,665;-37,983;-2,761;0,000;31,831;31,411;9,236;1,935;-17,382;-11,529;-20,406;-13,546;-3,180;26,846;0,000;251,340;Inf;260,000;260,000;-15,688;3,227;-9,107;22,780
2634,000;3,475;0,846;-35,127;1,858;9,131;3,982;28,348;3,665;-37,983;-2,761;0,000;31,800;31,400;9,236;1,935;-17,410;-11,547;-20,419;-13,569;-3,180;26,846;0,000;251,340;Inf;260,000;260,000;-15,716;3,231;-9,113;22,760
2634,500;3,577;0,890;-35,043;1,917;9,220;3,982;28,348;3,665;-37,983;-2,761;0,000;31,800;31,400;9,216;1,747;-17,382;-11,532;-20,387;-13,532;-3,180;26,846;0,000;250,940;Inf;260,000;260,000;-15,736;3,235;-9,114;22,741
2635,000;3,577;0,890;-35,043;1,917;9,220;3,982;28,348;3,665;-37,983;-2,761;0,000;31,800;31,400;9,216;1,747;-17,341;-11,518;-20,385;-13,502;-3,180;26,846;0,000;250,940;Inf;260,000;260,000;-15,708;3,241;-9,107;22,707
2635,500;3,577;0,890;-35,043;1,917;9,220;3,982;28,348;3,665;-37,983;-2,761;0,000;31,800;31,400;9,216;1,747;-17,318;-11,503;-20,387;-13,478;-3,180;26,846;0,000;251,440;Inf;260,000;260,000;-15,686;3,247;-9,096;22,680
2636,000;3,577;0,890;-35,043;1,917;9,220;3,982;28,348;3,665;-37,983;-2,761;0,000;31,800;31,400;9,216;1,747;-17,356;-11,506;-20,393;-13,531;-3,180;26,846;0,000;251,440;Inf;260,000;260,000;-15,671;3,252;-9,100;22,664
2636,500;3,577;0,890;-35,043;1,917;9,220;3,979;28,362;3,626;-37,995;-2,761;0,000;31,831;31,483;9,216;1,747;-17,359;-11,555;-20,368;-13,554;-3,192;26,842;0,000;251,140;Inf;260,000;260,000;-15,696;3,257;-9,090;22,612
2637,000;3,577;0,890;-35,043;1,917;9,220;3,979;28,362;3,626;-37,995;-2,761;0,000;31,800;31,500;9,216;1,747;-17,401;-11,538;-20,366;-13,547;-3,192;26,842;0,000;251,140;Inf;260,000;260,000;-15,709;3,263;-9,110;22,576
2637,500;3,577;0,890;-35,043;1,917;9,220;3,979;28,362;3,626;-37,995;-2,761;0,000;31,800;31,500;9,216;1,747;-17,338;-11,483;-20,361;-13,480;-3,192;26,842;0,000;251,040;Inf;260,000;260,000;-15,713;3,268;-9,092;22,552
2638,000;3,486;0,860;-35,032;1,921;9,210;3,979;28,362;3,626;-37,995;-2,761;0,000;31,800;31,500;9,203;1,779;-17,300;-11,476;-20,373;-13,458;-3,192;26,842;0,000;251,040;Inf;260,000;260,000;-15,666;3,273;-9,097;22,521
2638,500;3,486;0,860;-35,032;1,921;9,210;3,979;28,362;3,626;-37,995;-2,761;0,000;31,800;31,500;9,203;1,779;-17,351;-11,490;-20,400;-13,502;-3,192;26,842;0,000;250,940;Inf;260,000;260,000;-15,652;3,276;-9,085;22,497
2639,000;3,486;0,860;-35,032;1,921;9,210;3,979;28,362;3,626;-37,995;-2,761;0,000;31,800;31,500;9,203;1,779;-17,406;-11,547;-20,422;-13,571;-3,192;26,842;0,000;250,940;Inf;260,000;260,000;-15,686;3,280;-9,071;22,524
2639,500;3,486;0,860;-35,032;1,921;9,210;3,979;28,362;3,626;-37,995;-2,761;0,000;31,800;31,500;9,203;1,779;-17,430;-11,547;-20,399;-13,564;-3,192;26,842;0,000;250,940;Inf;260,000;260,000;-15,736;3,283;-9,102;22,531
2640,000;3,486;0,860;-35,032;1,921;9,210;3,957;28,380;3,619;-38,027;-2,772;0,000;31,837;31,452;9,203;1,779;-17,412;-11,511;-20,393;-13,509;-3,190;26,832;0,000;250,940;Inf;260,000;260,000;-15,735;3,286;-9,091;22,529
2640,500;3,486;0,860;-35,032;1,921;9,210;3,957;28,380;3,619;-38,027;-2,772;0,000;31,800;31,500;9,203;1,779;-17,359;-11,505;-20,400;-13,468;-3,190;26,832;0,000;250,740;Inf;260,000;260,000;-15,706;3,290;-9,068;22,518
2641,000;2,972;0,706;-35,188;1,905;9,176;3,957;28,380;3,619;-38,027;-2,772;0,000;31,800;31,500;9,220;1,728;-17,348;-11,481;-20,381;-13,524;-3,190;26,832;0,000;250,740;Inf;260,000;260,000;-15,683;3,293;-9,087;22,492
2641,500;2,972;0,706;-35,188;1,905;9,176;3,957;28,380;3,619;-38,027;-2,772;0,000;31,800;31,500;9,220;1,728;-17,367;-11,524;-20,381;-13,548;-3,190;26,832;0,000;250,440;Inf;260,000;260,000;-15,684;3,288;-9,094;22,488
2642,000;2,972;0,706;-35,188;1,905;9,176;3,957;28,380;3,619;-38,027;-2,772;0,000;31,800;31,500;9,220;1,728;-17,398;-11,547;-20,376;-13,554;-3,190;26,832;0,000;250,440;Inf;260,000;260,000;-15,705;3,282;-9,102;22,473
2642,500;2,972;0,706;-35,188;1,905;9,176;3,957;28,380;3,619;-38,027;-2,772;0,000;31,800;31,500;9,220;1,728;-17,375;-11,541;-20,388;-13,531;-3,190;26,832;0,000;251,240;Inf;260,000;260,000;-15,719;3,277;-9,091;22,475
2643,000;2,972;0,706;-35,188;1,905;9,176;3,942;28,392;3,619;-37,980;-2,763;0,000;31,855;31,437;9,220;1,728;-17,348;-11,497;-20,381;-13,481;-3,188;26,834;0,000;251,240;Inf;260,000;260,000;-15,709;3,272;-9,102;22,485
2643,500;2,972;0,706;-35,188;1,905;9,176;3,942;28,392;3,619;-37,980;-2,763;0,000;31,900;31,400;9,220;1,728;-17,320;-11,497;-20,369;-13,468;-3,188;26,834;0,000;251,440;Inf;260,000;260,000;-15,677;3,267;-9,106;22,493
2644,000;2,972;0,706;-35,188;1,905;9,176;3,942;28,392;3,619;-37,980;-2,763;0,000;31,900;31,400;9,220;1,728;-17,353;-11,517;-20,400;-13,531;-3,188;26,834;0,000;251,440;Inf;260,000;260,000;-15,663;3,263;-9,101;22,536
2644,500;3,342;0,764;-35,209;1,864;9,222;3,942;28,392;3,619;-37,980;-2,763;0,000;31,900;31,400;9,187;1,929;-17,408;-11,538;-20,386;-13,544;-3,188;26,834;0,000;251,140;Inf;260,000;260,000;-15,700;3,258;-9,107;22,526
2645,000;3,342;0,764;-35,209;1,864;9,222;3,942;28,392;3,619;-37,980;-2,763;0,000;31,900;31,400;9,187;1,929;-17,371;-11,520;-20,366;-13,521;-3,188;26,834;0,000;251,140;Inf;260,000;260,000;-15,719;3,259;-9,086;22,603
2645,500;3,342;0,764;-35,209;1,864;9,222;3,942;28,392;3,619;-37,980;-2,763;0,000;31,900;31,400;9,187;1,929;-17,367;-11,474;-20,369;-13,475;-3,188;26,834;0,000;250,940;Inf;260,000;260,000;-15,695;3,261;-9,094;22,707
2646,000;3,342;0,764;-35,209;1,864;9,222;3,942;28,392;3,619;-37,980;-2,763;0,000;31,900;31,400;9,187;1,929;-17,338;-11,490;-20,399;-13,493;-3,188;26,834;0,000;250,940;Inf;260,000;260,000;-15,672;3,262;-9,081;22,750
2646,500;3,342;0,764;-35,209;1,864;9,222;3,951;28,414;3,616;-37,958;-2,754;0,000;31,858;31,532;9,187;1,929;-17,398;-11,517;-20,428;-13,549;-3,176;26,836;0,000;251,040;Inf;260,000;260,000;-15,680;3,263;-9,092;22,827
2647,000;3,342;0,764;-35,209;1,864;9,222;3,951;28,414;3,616;-37,958;-2,754;0,000;31,900;31,500;9,187;1,929;-17,423;-11,548;-20,394;-13,564;-3,176;26,836;0,000;251,040;Inf;260,000;260,000;-15,723;3,265;-9,103;22,784
2647,500;3,778;0,874;-35,209;1,822;9,197;3,951;28,414;3,616;-37,958;-2,754;0,000;31,900;31,500;9,192;1,951;-17,407;-11,514;-20,429;-13,523;-3,176;26,836;0,000;251,240;Inf;260,000;260,000;-15,732;3,266;-9,113;22,790
2648,000;3,778;0,874;-35,209;1,822;9,197;3,951;28,414;3,616;-37,958;-2,754;0,000;31,900;31,500;9,192;1,951;-17,344;-11,497;-20,395;-13,472;-3,176;26,836;0,000;251,240;Inf;260,000;260,000;-15,718;3,274;-9,089;22,802
2648,500;3,778;0,874;-35,209;1,822;9,197;3,951;28,414;3,616;-37,958;-2,754;0,000;31,900;31,500;9,192;1,951;-17,374;-11,492;-20,424;-13,503;-3,176;26,836;0,000;251,340;Inf;260,000;260,000;-15,677;3,282;-9,080;22,802
2649,000;3,778;0,874;-35,209;1,822;9,197;3,951;28,414;3,616;-37,958;-2,754;0,000;31,900;31,500;9,192;1,951;-17,413;-11,564;-20,443;-13,574;-3,176;26,836;0,000;251,340;Inf;260,000;260,000;-15,698;3,291;-9,092;22,829
2649,500;3,778;0,874;-35,209;1,822;9,197;3,977;28,425;3,645;-37,985;-2,756;0,000;31,867;31,549;9,192;1,951;-17,467;-11,544;-20,419;-13,579;-3,171;26,833;0,000;251,140;Inf;260,000;260,000;-15,748;3,299;-9,100;22,835
2650,000;3,778;0,874;-35,209;1,822;9,197;3,977;28,425;3,645;-37,985;-2,756;0,000;31,900;31,500;9,192;1,951;-17,405;-11,530;-20,402;-13,538;-3,171;26,833;0,000;251,140;Inf;260,000;260,000;-15,752;3,306;-9,107;22,881
2650,500;2,836;0,770;-34,072;1,937;9,102;3,977;28,425;3,645;-37,985;-2,756;0,000;31,900;31,500;9,302;1,910;-17,359;-11,503;-20,403;-13,471;-3,171;26,833;0,000;251,040;Inf;260,000;260,000;-15,719;3,314;-9,105;22,945
2651,000;2,836;0,770;-34,072;1,937;9,102;3,977;28,425;3,645;-37,985;-2,756;0,000;31,900;31,500;9,302;1,910;-17,320;-11,493;-20,384;-13,464;-3,171;26,833;0,000;251,040;Inf;260,000;260,000;-15,684;3,306;-9,083;22,964
2651,500;2,836;0,770;-34,072;1,937;9,102;3,977;28,425;3,645;-37,985;-2,756;0,000;31,900;31,500;9,302;1,910;-17,363;-11,543;-20,398;-13,611;-3,171;26,833;0,000;251,640;Inf;260,000;260,000;-15,665;3,299;-9,105;22,981
2652,000;2,836;0,770;-34,072;1,937;9,102;3,977;28,425;3,645;-37,985;-2,756;0,000;31,900;31,500;9,302;1,910;-17,379;-11,545;-20,378;-13,587;-3,171;26,833;0,000;251,640;Inf;260,000;260,000;-15,729;3,291;-9,100;23,002
2652,500;2,836;0,770;-34,072;1,937;9,102;3,977;28,425;3,645;-37,985;-2,756;0,000;31,900;31,500;9,302;1,910;-17,353;-11,528;-20,387;-13,500;-3,171;26,833;0,000;251,140;Inf;260,000;260,000;-15,722;3,284;-9,103;23,007
2653,000;2,836;0,770;-34,072;1,937;9,102;3,946;28,438;3,643;-37,949;-2,759;0,000;31,878;31,491;9,302;1,910;-17,347;-11,505;-20,370;-13,495;-3,181;26,833;0,000;251,140;Inf;260,000;260,000;-15,692;3,276;-9,090;23,009
2653,500;2,836;0,770;-34,072;1,937;9,102;3,946;28,438;3,643;-37,949;-2,759;0,000;31,900;31,500;9,302;1,910;-17,322;-11,506;-20,372;-13,450;-3,181;26,833;0,000;251,240;Inf;260,000;260,000;-15,679;3,269;-9,087;23,009
2654,000;2,710;0,708;-33,713;1,906;9,122;3,946;28,438;3,643;-37,949;-2,759;0,000;31,900;31,500;9,362;1,815;-17,321;-11,487;-20,397;-13,477;-3,181;26,833;0,000;251,240;Inf;260,000;260,000;-15,663;3,262;-9,088;22,961
2654,500;2,710;0,708;-33,713;1,906;9,122;3,946;28,438;3,643;-37,949;-2,759;0,000;31,900;31,500;9,362;1,815;-17,411;-11,527;-20,417;-13,573;-3,181;26,833;0,000;251,140;Inf;260,000;260,000;-15,670;3,253;-9,096;22,918
2655,000;2,710;0,708;-33,713;1,906;9,122;3,946;28,438;3,643;-37,949;-2,759;0,000;31,900;31,500;9,362;1,815;-17,423;-11,548;-20,393;-13,543;-3,181;26,833;0,000;251,140;Inf;260,000;260,000;-15,732;3,235;-9,104;22,885
2655,500;2,710;0,708;-33,713;1,906;9,122;3,946;28,438;3,643;-37,949;-2,759;0,000;31,900;31,500;9,362;1,815;-17,339;-11,517;-20,381;-13,487;-3,181;26,833;0,000;251,140;Inf;260,000;260,000;-15,727;3,235;-9,110;22,836
2656,000;2,710;0,708;-33,713;1,906;9,122;3,926;28,458;3,624;-37,952;-2,760;0,000;31,873;31,428;9,362;1,815;-17,318;-11,478;-20,357;-13,445;-3,182;26,835;0,000;251,140;Inf;260,000;260,000;-15,681;3,227;-9,089;22,798
2656,500;2,710;0,708;-33,713;1,906;9,122;3,926;28,458;3,624;-37,952;-2,760;0,000;31,900;31,400;9,362;1,815;-17,328;-11,491;-20,369;-13,476;-3,182;26,835;0,000;251,340;Inf;260,000;260,000;-15,650;3,218;-9,087;22,793
2657,000;3,342;0,813;-35,119;1,888;9,141;3,926;28,458;3,624;-37,952;-2,760;0,000;31,900;31,400;9,219;1,984;-17,378;-11,522;-20,367;-13,583;-3,182;26,835;0,000;251,340;Inf;260,000;260,000;-15,666;3,210;-9,081;22,727
2657,500;3,342;0,813;-35,119;1,888;9,141;3,926;28,458;3,624;-37,952;-2,760;0,000;31,900;31,400;9,219;1,984;-17,428;-11,581;-20,344;-13,601;-3,182;26,835;0,000;251,240;Inf;260,000;260,000;-15,712;3,212;-9,104;22,731
2658,000;3,342;0,813;-35,119;1,888;9,141;3,926;28,458;3,624;-37,952;-2,760;0,000;31,900;31,400;9,219;1,984;-17,394;-11,537;-20,351;-13,530;-3,182;26,835;0,000;251,240;Inf;260,000;260,000;-15,739;3,214;-9,097;22,696
2658,500;3,342;0,813;-35,119;1,888;9,141;3,926;28,458;3,624;-37,952;-2,760;0,000;31,900;31,400;9,219;1,984;-17,299;-11,496;-20,343;-13,454;-3,182;26,835;0,000;250,840;Inf;260,000;260,000;-15,703;3,216;-9,077;22,681
2659,000;3,342;0,813;-35,119;1,888;9,141;3,926;28,458;3,624;-37,952;-2,760;0,000;31,900;31,400;9,219;1,984;-17,277;-11,459;-20,349;-13,446;-3,182;26,835;0,000;250,840;Inf;260,000;260,000;-15,648;3,218;-9,095;22,677
2659,500;3,342;0,813;-35,119;1,888;9,141;3,913;28,485;3,656;-37,941;-2,734;0,000;31,889;31,551;9,219;1,984;-17,354;-11,496;-20,388;-13,554;-3,166;26,846;0,000;250,840;Inf;260,000;260,000;-15,633;3,220;-9,078;22,671
2660,000;3,342;0,813;-35,119;1,888;9,141;3,913;28,485;3,656;-37,941;-2,734;0,000;31,900;31,600;9,219;1,984;-17,434;-11,544;-20,406;-13,589;-3,166;26,846;0,000;250,840;Inf;260,000;260,000;-15,698;3,222;-9,070;22,668
2660,500;3,593;0,887;-35,209;1,882;9,149;3,913;28,485;3,656;-37,941;-2,734;0,000;31,900;31,600;9,200;2,080;-17,434;-11,540;-20,391;-13,542;-3,166;26,846;0,000;251,140;Inf;260,000;260,000;-15,743;3,224;-9,097;22,646
2661,000;3,593;0,887;-35,209;1,882;9,149;3,913;28,485;3,656;-37,941;-2,734;0,000;31,900;31,600;9,200;2,080;-17,350;-11,507;-20,368;-13,481;-3,166;26,846;0,000;251,140;Inf;260,000;260,000;-15,727;3,230;-9,086;22,606
2661,500;3,593;0,887;-35,209;1,882;9,149;3,913;28,485;3,656;-37,941;-2,734;0,000;31,900;31,600;9,200;2,080;-17,302;-11,473;-20,359;-13,430;-3,166;26,846;0,000;251,340;Inf;260,000;260,000;-15,677;3,236;-9,085;22,597
2662,000;3,593;0,887;-35,209;1,882;9,149;3,913;28,485;3,656;-37,941;-2,734;0,000;31,900;31,600;9,200;2,080;-17,371;-11,523;-20,405;-13,577;-3,166;26,846;0,000;251,340;Inf;260,000;260,000;-15,641;3,242;-9,063;22,582
2662,500;3,593;0,887;-35,209;1,882;9,149;3,967;28,490;3,611;-37,948;-2,755;0,000;31,884;31,488;9,200;2,080;-17,450;-11,559;-20,404;-13,581;-3,170;26,841;0,000;251,240;Inf;260,000;260,000;-15,719;3,248;-9,080;22,543
2663,000;3,593;0,887;-35,209;1,882;9,149;3,967;28,490;3,611;-37,948;-2,755;0,000;31,900;31,500;9,200;2,080;-17,420;-11,527;-20,399;-13,532;-3,170;26,841;0,000;251,240;Inf;260,000;260,000;-15,748;3,254;-9,091;22,568
2663,500;3,660;0,835;-35,209;1,913;9,198;3,967;28,490;3,611;-37,948;-2,755;0,000;31,900;31,500;9,161;1,899;-17,323;-11,505;-20,410;-13,469;-3,170;26,841;0,000;251,140;Inf;260,000;260,000;-15,719;3,259;-9,071;22,590
2664,000;3,660;0,835;-35,209;1,913;9,198;3,967;28,490;3,611;-37,948;-2,755;0,000;31,900;31,500;9,161;1,899;-17,303;-11,475;-20,361;-13,426;-3,170;26,841;0,000;251,140;Inf;260,000;260,000;-15,677;3,266;-9,069;22,599
2664,500;3,660;0,835;-35,209;1,913;9,198;3,967;28,490;3,611;-37,948;-2,755;0,000;31,900;31,500;9,161;1,899;-17,310;-11,445;-20,348;-13,479;-3,170;26,841;0,000;251,040;Inf;260,000;260,000;-15,641;3,272;-9,078;22,564
2665,000;3,660;0,835;-35,209;1,913;9,198;3,967;28,490;3,611;-37,948;-2,755;0,000;31,900;31,500;9,161;1,899;-17,346;-11,522;-20,371;-13,570;-3,170;26,841;0,000;251,040;Inf;260,000;260,000;-15,646;3,279;-9,065;22,543
2665,500;3,660;0,835;-35,209;1,913;9,198;3,967;28,490;3,611;-37,948;-2,755;0,000;31,900;31,500;9,161;1,899;-17,391;-11,540;-20,380;-13,534;-3,170;26,841;0,000;251,040;Inf;260,000;260,000;-15,711;3,291;-9,089;22,559
2666,000;3,660;0,835;-35,209;1,913;9,198;3,967;28,511;3,631;-37,974;-2,749;0,000;31,901;31,542;9,161;1,899;-17,328;-11,512;-20,348;-13,469;-3,168;26,845;0,000;251,040;Inf;260,000;260,000;-15,711;3,291;-9,069;22,585
2666,500;3,660;0,835;-35,209;1,913;9,198;3,967;28,511;3,631;-37,974;-2,749;0,000;31,900;31,500;9,161;1,899;-17,295;-11,451;-20,326;-13,432;-3,168;26,845;0,000;251,440;Inf;260,000;260,000;-15,664;3,297;-9,083;22,612
2667,000;3,075;0,777;-34,389;1,926;9,166;3,967;28,511;3,631;-37,974;-2,749;0,000;31,900;31,500;9,217;1,699;-17,299;-11,479;-20,364;-13,479;-3,168;26,845;0,000;251,440;Inf;260,000;260,000;-15,626;3,303;-9,076;22,646
2667,500;3,075;0,777;-34,389;1,926;9,166;3,967;28,511;3,631;-37,974;-2,749;0,000;31,900;31,500;9,217;1,699;-17,387;-11,525;-20,367;-13,584;-3,168;26,845;0,000;251,640;Inf;260,000;260,000;-15,655;3,299;-9,081;22,689
2668,000;3,075;0,777;-34,389;1,926;9,166;3,967;28,511;3,631;-37,974;-2,749;0,000;31,900;31,500;9,217;1,699;-17,442;-11,552;-20,397;-13,613;-3,168;26,845;0,000;251,640;Inf;260,000;260,000;-15,716;3,296;-9,093;22,720
2668,500;3,075;0,777;-34,389;1,926;9,166;3,967;28,511;3,631;-37,974;-2,749;0,000;31,900;31,500;9,217;1,699;-17,396;-11,524;-20,396;-13,531;-3,168;26,845;0,000;251,440;Inf;260,000;260,000;-15,751;3,292;-9,108;22,744
2669,000;3,075;0,777;-34,389;1,926;9,166;3,942;28,528;3,644;-37,950;-2,743;0,000;31,902;31,541;9,217;1,699;-17,288;-11,467;-20,362;-13,436;-3,164;26,863;0,000;251,440;Inf;260,000;260,000;-15,712;3,288;-9,088;22,725
2669,500;3,075;0,777;-34,389;1,926;9,166;3,942;28,528;3,644;-37,950;-2,743;0,000;31,900;31,500;9,217;1,699;-17,284;-11,476;-20,378;-13,489;-3,164;26,863;0,000;251,040;Inf;260,000;260,000;-15,638;3,285;-9,077;22,718
2670,000;3,440;0,809;-35,209;1,854;9,212;3,942;28,528;3,644;-37,950;-2,743;0,000;31,900;31,500;9,014;1,938;-17,408;-11,515;-20,398;-13,603;-3,164;26,863;0,000;251,040;Inf;260,000;260,000;-15,657;3,281;-9,086;22,722
2670,500;3,440;0,809;-35,209;1,854;9,212;3,942;28,528;3,644;-37,950;-2,743;0,000;31,900;31,500;9,014;1,938;-17,442;-11,565;-20,381;-13,619;-3,164;26,863;0,000;252,040;Inf;260,000;260,000;-15,731;3,284;-9,070;22,696
2671,000;3,440;0,809;-35,209;1,854;9,212;3,942;28,528;3,644;-37,950;-2,743;0,000;31,900;31,500;9,014;1,938;-17,400;-11,539;-20,359;-13,561;-3,164;26,863;0,000;252,040;Inf;260,000;260,000;-15,752;3,287;-9,096;22,655
2671,500;3,440;0,809;-35,209;1,854;9,212;3,942;28,528;3,644;-37,950;-2,743;0,000;31,900;31,500;9,014;1,938;-17,323;-11,504;-20,343;-13,491;-3,164;26,863;0,000;251,440;Inf;260,000;260,000;-15,714;3,289;-9,092;22,575
2672,000;3,440;0,809;-35,209;1,854;9,212;3,942;28,528;3,644;-37,950;-2,743;0,000;31,900;31,500;9,014;1,938;-17,307;-11,448;-20,331;-13,446;-3,164;26,863;0,000;251,440;Inf;260,000;260,000;-15,665;3,292;-9,069;22,528
2672,500;3,440;0,809;-35,209;1,854;9,212;3,935;28,532;3,636;-37,950;-2,758;0,000;31,895;31,529;9,014;1,938;-17,359;-11,500;-20,397;-13,522;-3,182;26,862;0,000;251,740;Inf;260,000;260,000;-15,633;3,294;-9,078;22,491
2673,000;3,440;0,809;-35,209;1,854;9,212;3,935;28,532;3,636;-37,950;-2,758;0,000;31,900;31,500;9,014;1,938;-17,432;-11,552;-20,429;-13,575;-3,182;26,862;0,000;251,740;Inf;260,000;260,000;-15,695;3,297;-9,074;22,448
2673,500;3,471;0,899;-34,487;1,881;9,140;3,935;28,532;3,636;-37,950;-2,758;0,000;31,900;31,500;9,280;1,950;-17,458;-11,537;-20,424;-13,559;-3,182;26,862;0,000;251,640;Inf;260,000;260,000;-15,747;3,299;-9,097;22,429
2674,000;3,471;0,899;-34,487;1,881;9,140;3,935;28,532;3,636;-37,950;-2,758;0,000;31,900;31,500;9,280;1,950;-17,371;-11,508;-20,395;-13,501;-3,182;26,862;0,000;251,640;Inf;260,000;260,000;-15,744;3,302;-9,119;22,440
2674,500;3,471;0,899;-34,487;1,881;9,140;3,935;28,532;3,636;-37,950;-2,758;0,000;31,900;31,500;9,280;1,950;-17,308;-11,484;-20,373;-13,485;-3,182;26,862;0,000;251,840;Inf;260,000;260,000;-15,694;3,304;-9,084;22,423
2675,000;3,471;0,899;-34,487;1,881;9,140;3,935;28,532;3,636;-37,950;-2,758;0,000;31,900;31,500;9,280;1,950;-17,301;-11,484;-20,370;-13,470;-3,182;26,862;0,000;251,840;Inf;260,000;260,000;-15,662;3,307;-9,098;22,340
2675,500;3,471;0,899;-34,487;1,881;9,140;3,973;28,561;3,644;-37,945;-2,733;0,000;31,918;31,486;9,280;1,950;-17,372;-11,513;-20,409;-13,533;-3,160;26,884;0,000;251,540;Inf;260,000;260,000;-15,656;3,310;-9,075;22,319
2676,000;3,471;0,899;-34,487;1,881;9,140;3,973;28,561;3,644;-37,945;-2,733;0,000;31,900;31,500;9,280;1,950;-17,400;-11,536;-20,377;-13,589;-3,160;26,884;0,000;251,540;Inf;260,000;260,000;-15,707;3,313;-9,106;22,376
2676,500;3,652;0,852;-35,209;1,914;9,216;3,973;28,561;3,644;-37,945;-2,733;0,000;31,900;31,500;9,151;1,916;-17,329;-11,511;-20,372;-13,498;-3,160;26,884;0,000;251,540;Inf;260,000;260,000;-15,726;3,315;-9,084;22,382
2677,000;3,652;0,852;-35,209;1,914;9,216;3,973;28,561;3,644;-37,945;-2,733;0,000;31,900;31,500;9,151;1,916;-17,328;-11,472;-20,365;-13,472;-3,160;26,884;0,000;251,540;Inf;260,000;260,000;-15,678;3,321;-9,082;22,427
2677,500;3,652;0,852;-35,209;1,914;9,216;3,973;28,561;3,644;-37,945;-2,733;0,000;31,900;31,500;9,151;1,916;-17,314;-11,471;-20,364;-13,459;-3,160;26,884;0,000;251,940;Inf;260,000;260,000;-15,659;3,326;-9,089;22,476
2678,000;3,652;0,852;-35,209;1,914;9,216;3,973;28,561;3,644;-37,945;-2,733;0,000;31,900;31,500;9,151;1,916;-17,334;-11,471;-20,383;-13,480;-3,160;26,884;0,000;251,940;Inf;260,000;260,000;-15,652;3,331;-9,071;22,475
2678,500;3,652;0,852;-35,209;1,914;9,216;3,980;28,564;3,589;-37,967;-2,742;0,000;31,919;31,551;9,151;1,916;-17,349;-11,534;-20,360;-13,552;-3,161;26,891;0,000;251,240;Inf;260,000;260,000;-15,667;3,337;-9,096;22,529
2679,000;3,652;0,852;-35,209;1,914;9,216;3,980;28,564;3,589;-37,967;-2,742;0,000;31,900;31,600;9,151;1,916;-17,398;-11,524;-20,360;-13,575;-3,161;26,891;0,000;251,240;Inf;260,000;260,000;-15,699;3,342;-9,084;22,573
2679,500;3,652;0,852;-35,209;1,914;9,216;3,980;28,564;3,589;-37,967;-2,742;0,000;31,900;31,600;9,151;1,916;-17,364;-11,500;-20,365;-13,522;-3,161;26,891;0,000;251,440;Inf;260,000;260,000;-15,714;3,347;-9,112;22,575
2680,000;3,420;0,858;-35,209;1,905;9,100;3,980;28,564;3,589;-37,967;-2,742;0,000;31,900;31,600;9,164;1,980;-17,293;-11,462;-20,353;-13,450;-3,161;26,891;0,000;251,440;Inf;260,000;260,000;-15,688;3,352;-9,078;22,572
2680,500;3,420;0,858;-35,209;1,905;9,100;3,980;28,564;3,589;-37,967;-2,742;0,000;31,900;31,600;9,164;1,980;-17,311;-11,468;-20,363;-13,486;-3,161;26,891;0,000;251,540;Inf;260,000;260,000;-15,639;3,353;-9,057;22,562
2681,000;3,420;0,858;-35,209;1,905;9,100;3,980;28,564;3,589;-37,967;-2,742;0,000;31,900;31,600;9,164;1,980;-17,350;-11,496;-20,360;-13,526;-3,161;26,891;0,000;251,540;Inf;260,000;260,000;-15,657;3,354;-9,076;22,532
2681,500;3,420;0,858;-35,209;1,905;9,100;3,980;28,564;3,589;-37,967;-2,742;0,000;31,900;31,600;9,164;1,980;-17,385;-11,502;-20,365;-13,563;-3,161;26,891;0,000;251,140;Inf;260,000;260,000;-15,683;3,355;-9,064;22,487
2682,000;3,420;0,858;-35,209;1,905;9,100;3,962;28,569;3,614;-38,003;-2,730;0,000;31,918;31,595;9,164;1,980;-17,353;-11,504;-20,346;-13,512;-3,158;26,908;0,000;251,140;Inf;260,000;260,000;-15,704;3,356;-9,098;22,468
2682,500;3,420;0,858;-35,209;1,905;9,100;3,962;28,569;3,614;-38,003;-2,730;0,000;31,900;31,600;9,164;1,980;-17,323;-11,489;-20,345;-13,475;-3,158;26,908;0,000;251,140;Inf;260,000;260,000;-15,679;3,357;-9,086;22,468
2683,000;3,112;0,734;-35,209;1,876;9,317;3,962;28,569;3,614;-38,003;-2,730;0,000;31,900;31,600;9,060;1,871;-17,315;-11,460;-20,347;-13,469;-3,158;26,908;0,000;251,140;Inf;260,000;260,000;-15,658;3,358;-9,073;22,463
2683,500;3,112;0,734;-35,209;1,876;9,317;3,962;28,569;3,614;-38,003;-2,730;0,000;31,900;31,600;9,060;1,871;-17,332;-11,471;-20,388;-13,476;-3,158;26,908;0,000;251,540;Inf;260,000;260,000;-15,647;3,354;-9,058;22,461
2684,000;3,112;0,734;-35,209;1,876;9,317;3,962;28,569;3,614;-38,003;-2,730;0,000;31,900;31,600;9,060;1,871;-17,361;-11,500;-20,352;-13,532;-3,158;26,908;0,000;251,540;Inf;260,000;260,000;-15,667;3,350;-9,053;22,455
2684,500;3,112;0,734;-35,209;1,876;9,317;3,962;28,569;3,614;-38,003;-2,730;0,000;31,900;31,600;9,060;1,871;-17,353;-11,525;-20,353;-13,538;-3,158;26,908;0,000;251,440;Inf;260,000;260,000;-15,686;3,346;-9,063;22,435
2685,000;3,112;0,734;-35,209;1,876;9,317;3,959;28,597;3,613;-38,008;-2,723;0,000;31,925;31,552;9,060;1,871;-17,337;-11,496;-20,356;-13,504;-3,155;26,911;0,000;251,440;Inf;260,000;260,000;-15,692;3,343;-9,080;22,412
2685,500;3,112;0,734;-35,209;1,876;9,317;3,959;28,597;3,613;-38,008;-2,723;0,000;31,900;31,600;9,060;1,871;-17,298;-11,470;-20,363;-13,442;-3,155;26,911;0,000;251,540;Inf;260,000;260,000;-15,673;3,339;-9,051;22,415
2686,000;3,112;0,734;-35,209;1,876;9,317;3,959;28,597;3,613;-38,008;-2,723;0,000;31,900;31,600;9,060;1,871;-17,293;-11,454;-20,361;-13,452;-3,155;26,911;0,000;251,540;Inf;260,000;260,000;-15,643;3,335;-9,046;22,393
2686,500;3,397;0,792;-35,209;1,887;9,221;3,959;28,597;3,613;-38,008;-2,723;0,000;31,900;31,600;9,054;1,953;-17,313;-11,475;-20,357;-13,496;-3,155;26,911;0,000;251,440;Inf;260,000;260,000;-15,640;3,331;-9,069;22,386
2687,000;3,397;0,792;-35,209;1,887;9,221;3,959;28,597;3,613;-38,008;-2,723;0,000;31,900;31,600;9,054;1,953;-17,338;-11,527;-20,319;-13,520;-3,155;26,911;0,000;251,440;Inf;260,000;260,000;-15,660;3,332;-9,060;22,345
2687,500;3,397;0,792;-35,209;1,887;9,221;3,959;28,597;3,613;-38,008;-2,723;0,000;31,900;31,600;9,054;1,953;-17,346;-11,490;-20,344;-13,500;-3,155;26,911;0,000;251,440;Inf;260,000;260,000;-15,676;3,333;-9,086;22,324
2688,000;3,397;0,792;-35,209;1,887;9,221;3,959;28,597;3,613;-38,008;-2,723;0,000;31,900;31,600;9,054;1,953;-17,319;-11,474;-20,361;-13,457;-3,155;26,911;0,000;251,440;Inf;260,000;260,000;-15,670;3,335;-9,083;22,299
2688,500;3,397;0,792;-35,209;1,887;9,221;3,968;28,620;3,639;-37,992;-2,729;0,000;31,932;31,503;9,054;1,953;-17,264;-11,447;-20,341;-13,416;-3,163;26,928;0,000;251,440;Inf;260,000;260,000;-15,653;3,336;-9,057;22,277
2689,000;3,397;0,792;-35,209;1,887;9,221;3,968;28,620;3,639;-37,992;-2,729;0,000;31,900;31,500;9,054;1,953;-17,281;-11,463;-20,346;-13,449;-3,163;26,928;0,000;251,440;Inf;260,000;260,000;-15,617;3,337;-9,069;22,204
2689,500;3,359;0,887;-32,997;1,896;9,150;3,968;28,620;3,639;-37,992;-2,729;0,000;31,900;31,500;9,354;1,838;-17,373;-11,517;-20,391;-13,541;-3,163;26,928;0,000;250,840;Inf;260,000;260,000;-15,635;3,338;-9,063;22,172
2690,000;3,359;0,887;-32,997;1,896;9,150;3,968;28,620;3,639;-37,992;-2,729;0,000;31,900;31,500;9,354;1,838;-17,377;-11,528;-20,363;-13,588;-3,163;26,928;0,000;250,840;Inf;260,000;260,000;-15,706;3,338;-9,068;22,146
2690,500;3,359;0,887;-32,997;1,896;9,150;3,968;28,620;3,639;-37,992;-2,729;0,000;31,900;31,500;9,354;1,838;-17,338;-11,480;-20,349;-13,461;-3,163;26,928;0,000;251,340;Inf;260,000;260,000;-15,714;3,338;-9,063;22,155
2691,000;3,359;0,887;-32,997;1,896;9,150;3,968;28,620;3,639;-37,992;-2,729;0,000;31,900;31,500;9,354;1,838;-17,298;-11,476;-20,355;-13,452;-3,163;26,928;0,000;251,340;Inf;260,000;260,000;-15,657;3,339;-9,062;22,191
2691,500;3,359;0,887;-32,997;1,896;9,150;3,929;28,622;3,616;-37,975;-2,739;0,000;31,928;31,534;9,354;1,838;-17,273;-11,460;-20,356;-13,446;-3,170;26,926;0,000;251,340;Inf;260,000;260,000;-15,645;3,339;-9,071;22,203
2692,000;3,359;0,887;-32,997;1,896;9,150;3,929;28,622;3,616;-37,975;-2,739;0,000;31,900;31,500;9,354;1,838;-17,382;-11,474;-20,382;-13,514;-3,170;26,926;0,000;251,340;Inf;260,000;260,000;-15,634;3,339;-9,065;22,224
2692,500;3,359;0,887;-32,997;1,896;9,150;3,929;28,622;3,616;-37,975;-2,739;0,000;31,900;31,500;9,354;1,838;-17,359;-11,520;-20,348;-13,556;-3,170;26,926;0,000;251,240;Inf;260,000;260,000;-15,688;3,340;-9,073;22,203
2693,000;3,239;0,870;-34,023;1,951;9,128;3,929;28,622;3,616;-37,975;-2,739;0,000;31,900;31,500;9,233;1,791;-17,361;-11,521;-20,348;-13,519;-3,170;26,926;0,000;251,240;Inf;260,000;260,000;-15,696;3,340;-9,067;22,206
2693,500;3,239;0,870;-34,023;1,951;9,128;3,929;28,622;3,616;-37,975;-2,739;0,000;31,900;31,500;9,233;1,791;-17,333;-11,475;-20,338;-13,482;-3,170;26,926;0,000;251,640;Inf;260,000;260,000;-15,687;3,338;-9,050;22,198
2694,000;3,239;0,870;-34,023;1,951;9,128;3,929;28,622;3,616;-37,975;-2,739;0,000;31,900;31,500;9,233;1,791;-17,304;-11,477;-20,367;-13,450;-3,170;26,926;0,000;251,640;Inf;260,000;260,000;-15,657;3,337;-9,057;22,209
2694,500;3,239;0,870;-34,023;1,951;9,128;3,929;28,622;3,616;-37,975;-2,739;0,000;31,900;31,500;9,233;1,791;-17,387;-11,493;-20,406;-13,529;-3,170;26,926;0,000;251,540;Inf;260,000;260,000;-15,649;3,335;-9,048;22,197
2695,000;3,239;0,870;-34,023;1,951;9,128;3,923;28,640;3,604;-37,978;-2,750;0,000;31,930;31,565;9,233;1,791;-17,461;-11,559;-20,450;-13,588;-3,170;26,928;0,000;251,540;Inf;260,000;260,000;-15,704;3,333;-9,086;22,229
2695,500;3,239;0,870;-34,023;1,951;9,128;3,923;28,640;3,604;-37,978;-2,750;0,000;31,900;31,600;9,233;1,791;-17,429;-11,547;-20,434;-13,555;-3,170;26,928;0,000;251,940;Inf;260,000;260,000;-15,764;3,332;-9,073;22,287
2696,000;2,552;0,689;-33,989;1,987;9,123;3,923;28,640;3,604;-37,978;-2,750;0,000;31,900;31,600;9,233;1,724;-17,365;-11,515;-20,408;-13,515;-3,170;26,928;0,000;251,940;Inf;260,000;260,000;-15,741;3,330;-9,079;22,322
2696,500;2,552;0,689;-33,989;1,987;9,123;3,923;28,640;3,604;-37,978;-2,750;0,000;31,900;31,600;9,233;1,724;-17,329;-11,513;-20,371;-13,482;-3,170;26,928;0,000;251,440;Inf;260,000;260,000;-15,701;3,318;-9,084;22,367
2697,000;2,552;0,689;-33,989;1,987;9,123;3,923;28,640;3,604;-37,978;-2,750;0,000;31,900;31,600;9,233;1,724;-17,315;-11,483;-20,376;-13,473;-3,170;26,928;0,000;251,440;Inf;260,000;260,000;-15,674;3,305;-9,077;22,417
2697,500;2,552;0,689;-33,989;1,987;9,123;3,923;28,640;3,604;-37,978;-2,750;0,000;31,900;31,600;9,233;1,724;-17,419;-11,565;-20,414;-13,616;-3,170;26,928;0,000;251,740;Inf;260,000;260,000;-15,662;3,293;-9,076;22,462
2698,000;2,552;0,689;-33,989;1,987;9,123;3,941;28,640;3,589;-38,024;-2,732;0,000;31,934;31,447;9,233;1,724;-17,428;-11,553;-20,409;-13,590;-3,171;26,930;0,000;251,740;Inf;260,000;260,000;-15,754;3,281;-9,090;22,474
2698,500;2,552;0,689;-33,989;1,987;9,123;3,941;28,640;3,589;-38,024;-2,732;0,000;31,900;31,400;9,233;1,724;-17,362;-11,529;-20,396;-13,515;-3,171;26,930;0,000;252,040;Inf;260,000;260,000;-15,745;3,269;-9,110;22,453
2699,000;2,810;0,760;-33,107;1,929;9,115;3,941;28,640;3,589;-38,024;-2,732;0,000;31,900;31,400;9,294;1,817;-17,320;-11,513;-20,357;-13,477;-3,171;26,930;0,000;252,040;Inf;260,000;260,000;-15,700;3,257;-9,097;22,410
2699,500;2,810;0,760;-33,107;1,929;9,115;3,941;28,640;3,589;-38,024;-2,732;0,000;31,900;31,400;9,294;1,817;-17,291;-11,491;-20,373;-13,464;-3,171;26,930;0,000;251,840;Inf;260,000;260,000;-15,667;3,250;-9,077;22,316
2700,000;2,810;0,760;-33,107;1,929;9,115;3,941;28,640;3,589;-38,024;-2,732;0,000;31,900;31,400;9,294;1,817;-17,355;-11,526;-20,403;-13,552;-3,171;26,930;0,000;251,840;Inf;260,000;260,000;-15,655;3,242;-9,084;22,328
2700,500;2,810;0,760;-33,107;1,929;9,115;3,941;28,640;3,589;-38,024;-2,732;0,000;31,900;31,400;9,294;1,817;-17,378;-11,581;-20,358;-13,626;-3,171;26,930;0,000;251,940;Inf;260,000;260,000;-15,709;3,235;-9,104;22,337
2701,000;2,810;0,760;-33,107;1,929;9,115;3,941;28,640;3,589;-38,024;-2,732;0,000;31,900;31,400;9,294;1,817;-17,353;-11,513;-20,363;-13,513;-3,171;26,930;0,000;251,940;Inf;260,000;260,000;-15,736;3,228;-9,094;22,350
2701,500;2,810;0,760;-33,107;1,929;9,115;3,943;28,654;3,618;-38,036;-2,743;0,000;31,933;31,534;9,294;1,817;-17,337;-11,487;-20,357;-13,469;-3,166;26,945;0,000;251,840;Inf;260,000;260,000;-15,686;3,221;-9,110;22,362
2702,000;2,810;0,760;-33,107;1,929;9,115;3,943;28,654;3,618;-38,036;-2,743;0,000;31,900;31,500;9,294;1,817;-17,287;-11,477;-20,366;-13,460;-3,166;26,945;0,000;251,840;Inf;260,000;260,000;-15,662;3,215;-9,099;22,337
2702,500;3,179;0,789;-34,162;1,954;9,200;3,943;28,654;3,618;-38,036;-2,743;0,000;31,900;31,500;9,269;1,721;-17,367;-11,514;-20,406;-13,541;-3,166;26,945;0,000;251,640;Inf;260,000;260,000;-15,647;3,208;-9,080;22,289
2703,000;3,179;0,789;-34,162;1,954;9,200;3,943;28,654;3,618;-38,036;-2,743;0,000;31,900;31,500;9,269;1,721;-17,417;-11,583;-20,393;-13,617;-3,166;26,945;0,000;251,640;Inf;260,000;260,000;-15,707;3,208;-9,106;22,324
2703,500;3,179;0,789;-34,162;1,954;9,200;3,943;28,654;3,618;-38,036;-2,743;0,000;31,900;31,500;9,269;1,721;-17,420;-11,557;-20,374;-13,586;-3,166;26,945;0,000;251,840;Inf;260,000;260,000;-15,753;3,207;-9,097;22,344
2704,000;3,179;0,789;-34,162;1,954;9,200;3,943;28,654;3,618;-38,036;-2,743;0,000;31,900;31,500;9,269;1,721;-17,366;-11,543;-20,367;-13,520;-3,166;26,945;0,000;251,840;Inf;260,000;260,000;-15,735;3,207;-9,098;22,378
2704,500;3,179;0,789;-34,162;1,954;9,200;3,964;28,668;3,626;-37,976;-2,726;0,000;31,938;31,506;9,269;1,721;-17,282;-11,475;-20,344;-13,441;-3,165;26,958;0,000;251,840;Inf;260,000;260,000;-15,699;3,206;-9,084;22,415
2705,000;3,179;0,789;-34,162;1,954;9,200;3,964;28,668;3,626;-37,976;-2,726;0,000;31,900;31,500;9,269;1,721;-17,324;-11,491;-20,375;-13,505;-3,165;26,958;0,000;251,840;Inf;260,000;260,000;-15,635;3,206;-9,075;22,447
2705,500;3,904;0,988;-34,060;1,934;9,202;3,964;28,668;3,626;-37,976;-2,726;0,000;31,900;31,500;9,349;1,799;-17,421;-11,587;-20,390;-13,632;-3,165;26,958;0,000;251,840;Inf;260,000;260,000;-15,674;3,205;-9,087;22,451
2706,000;3,904;0,988;-34,060;1,934;9,202;3,964;28,668;3,626;-37,976;-2,726;0,000;31,900;31,500;9,349;1,799;-17,458;-11,571;-20,396;-13,610;-3,165;26,958;0,000;251,840;Inf;260,000;260,000;-15,758;3,217;-9,096;22,474
2706,500;3,904;0,988;-34,060;1,934;9,202;3,964;28,668;3,626;-37,976;-2,726;0,000;31,900;31,500;9,349;1,799;-17,361;-11,523;-20,371;-13,536;-3,165;26,958;0,000;251,340;Inf;260,000;260,000;-15,759;3,228;-9,096;22,525
2707,000;3,904;0,988;-34,060;1,934;9,202;3,964;28,668;3,626;-37,976;-2,726;0,000;31,900;31,500;9,349;1,799;-17,337;-11,480;-20,348;-13,480;-3,165;26,958;0,000;251,340;Inf;260,000;260,000;-15,698;3,239;-9,086;22,625
2707,500;3,904;0,988;-34,060;1,934;9,202;3,964;28,668;3,626;-37,976;-2,726;0,000;31,900;31,500;9,349;1,799;-17,316;-11,487;-20,361;-13,447;-3,165;26,958;0,000;251,540;Inf;260,000;260,000;-15,661;3,250;-9,072;22,661
2708,000;3,904;0,988;-34,060;1,934;9,202;3,960;28,686;3,649;-37,954;-2,717;0,000;31,939;31,461;9,349;1,799;-17,413;-11,549;-20,409;-13,552;-3,165;26,951;0,000;251,540;Inf;260,000;260,000;-15,653;3,261;-9,085;22,648
2708,500;3,904;0,988;-34,060;1,934;9,202;3,960;28,686;3,649;-37,954;-2,717;0,000;31,900;31,500;9,349;1,799;-17,402;-11,559;-20,364;-13,588;-3,165;26,951;0,000;251,740;Inf;260,000;260,000;-15,731;3,271;-9,082;22,661
2709,000;3,425;0,917;-33,190;1,919;9,125;3,960;28,686;3,649;-37,954;-2,717;0,000;31,900;31,500;9,310;1,822;-17,351;-11,534;-20,357;-13,540;-3,165;26,951;0,000;251,740;Inf;260,000;260,000;-15,728;3,282;-9,097;22,680
2709,500;3,425;0,917;-33,190;1,919;9,125;3,960;28,686;3,649;-37,954;-2,717;0,000;31,900;31,500;9,310;1,822;-17,316;-11,526;-20,350;-13,501;-3,165;26,951;0,000;251,640;Inf;260,000;260,000;-15,696;3,284;-9,088;22,669
2710,000;3,425;0,917;-33,190;1,919;9,125;3,960;28,686;3,649;-37,954;-2,717;0,000;31,900;31,500;9,310;1,822;-17,325;-11,482;-20,368;-13,461;-3,165;26,951;0,000;251,640;Inf;260,000;260,000;-15,673;3,286;-9,086;22,642
2710,500;3,425;0,917;-33,190;1,919;9,125;3,960;28,686;3,649;-37,954;-2,717;0,000;31,900;31,500;9,310;1,822;-17,298;-11,495;-20,374;-13,460;-3,165;26,951;0,000;251,640;Inf;260,000;260,000;-15,659;3,289;-9,073;22,631
2711,000;3,425;0,917;-33,190;1,919;9,125;3,944;28,695;3,622;-37,952;-2,698;0,000;31,945;31,485;9,310;1,822;-17,355;-11,499;-20,404;-13,518;-3,155;26,968;0,000;251,640;Inf;260,000;260,000;-15,657;3,291;-9,067;22,598
2711,500;3,425;0,917;-33,190;1,919;9,125;3,944;28,695;3,622;-37,952;-2,698;0,000;31,900;31,500;9,310;1,822;-17,430;-11,528;-20,390;-13,556;-3,155;26,968;0,000;251,540;Inf;260,000;260,000;-15,694;3,293;-9,082;22,585
2712,000;3,294;0,857;-33,733;1,932;9,175;3,944;28,695;3,622;-37,952;-2,698;0,000;31,900;31,500;9,382;1,798;-17,389;-11,517;-20,367;-13,519;-3,155;26,968;0,000;251,540;Inf;260,000;260,000;-15,726;3,295;-9,075;22,520
2712,500;3,294;0,857;-33,733;1,932;9,175;3,944;28,695;3,622;-37,952;-2,698;0,000;31,900;31,500;9,382;1,798;-17,337;-11,500;-20,370;-13,479;-3,155;26,968;0,000;251,940;Inf;260,000;260,000;-15,698;3,295;-9,092;22,487
2713,000;3,294;0,857;-33,733;1,932;9,175;3,944;28,695;3,622;-37,952;-2,698;0,000;31,900;31,500;9,382;1,798;-17,296;-11,474;-20,347;-13,441;-3,155;26,968;0,000;251,940;Inf;260,000;260,000;-15,671;3,295;-9,085;22,453
2713,500;3,294;0,857;-33,733;1,932;9,175;3,944;28,695;3,622;-37,952;-2,698;0,000;31,900;31,500;9,382;1,798;-17,337;-11,494;-20,375;-13,494;-3,155;26,968;0,000;251,740;Inf;260,000;260,000;-15,640;3,295;-9,065;22,440
2714,000;3,294;0,857;-33,733;1,932;9,175;3,944;28,695;3,622;-37,952;-2,698;0,000;31,900;31,500;9,382;1,798;-17,374;-11,554;-20,378;-13,593;-3,155;26,968;0,000;251,740;Inf;260,000;260,000;-15,675;3,295;-9,087;22,384
2714,500;3,294;0,857;-33,733;1,932;9,175;3,940;28,705;3,595;-37,983;-2,749;0,000;31,938;31,544;9,382;1,798;-17,450;-11,555;-20,381;-13,599;-3,166;26,962;0,000;251,640;Inf;260,000;260,000;-15,724;3,295;-9,103;22,370
2715,000;3,294;0,857;-33,733;1,932;9,175;3,940;28,705;3,595;-37,983;-2,749;0,000;31,900;31,500;9,382;1,798;-17,348;-11,493;-20,377;-13,485;-3,166;26,962;0,000;251,640;Inf;260,000;260,000;-15,746;3,295;-9,076;22,374
2715,500;2,559;0,713;-34,130;1,846;9,150;3,940;28,705;3,595;-37,983;-2,749;0,000;31,900;31,500;9,286;1,924;-17,296;-11,483;-20,351;-13,444;-3,166;26,962;0,000;251,540;Inf;260,000;260,000;-15,676;3,295;-9,077;22,368
2716,000;2,559;0,713;-34,130;1,846;9,150;3,940;28,705;3,595;-37,983;-2,749;0,000;31,900;31,500;9,286;1,924;-17,358;-11,520;-20,360;-13,533;-3,166;26,962;0,000;251,540;Inf;260,000;260,000;-15,644;3,283;-9,077;22,343
2716,500;2,559;0,713;-34,130;1,846;9,150;3,940;28,705;3,595;-37,983;-2,749;0,000;31,900;31,500;9,286;1,924;-17,401;-11,554;-20,377;-13,578;-3,166;26,962;0,000;252,040;Inf;260,000;260,000;-15,693;3,271;-9,081;22,336
2717,000;2,559;0,713;-34,130;1,846;9,150;3,940;28,705;3,595;-37,983;-2,749;0,000;31,900;31,500;9,286;1,924;-17,406;-11,528;-20,358;-13,569;-3,166;26,962;0,000;252,040;Inf;260,000;260,000;-15,727;3,259;-9,093;22,305
2717,500;2,559;0,713;-34,130;1,846;9,150;3,958;28,707;3,633;-38,008;-2,741;0,000;31,948;31,511;9,286;1,924;-17,380;-11,513;-20,366;-13,506;-3,163;26,964;0,000;251,840;Inf;260,000;260,000;-15,715;3,248;-9,078;22,293
2718,000;2,559;0,713;-34,130;1,846;9,150;3,958;28,707;3,633;-38,008;-2,741;0,000;31,900;31,500;9,286;1,924;-17,339;-11,506;-20,366;-13,488;-3,163;26,964;0,000;251,840;Inf;260,000;260,000;-15,691;3,237;-9,093;22,328
2718,500;3,140;0,819;-33,893;1,897;9,107;3,958;28,707;3,633;-38,008;-2,741;0,000;31,900;31,500;9,407;1,882;-17,316;-11,477;-20,361;-13,488;-3,163;26,964;0,000;251,940;Inf;260,000;260,000;-15,675;3,226;-9,079;22,385
2719,000;3,140;0,819;-33,893;1,897;9,107;3,958;28,707;3,633;-38,008;-2,741;0,000;31,900;31,500;9,407;1,882;-17,389;-11,550;-20,360;-13,571;-3,163;26,964;0,000;251,940;Inf;260,000;260,000;-15,661;3,224;-9,066;22,474
2719,500;3,140;0,819;-33,893;1,897;9,107;3,958;28,707;3,633;-38,008;-2,741;0,000;31,900;31,500;9,407;1,882;-17,365;-11,559;-20,321;-13,571;-3,163;26,964;0,000;251,640;Inf;260,000;260,000;-15,718;3,223;-9,095;22,486
2720,000;3,140;0,819;-33,893;1,897;9,107;3,958;28,707;3,633;-38,008;-2,741;0,000;31,900;31,500;9,407;1,882;-17,364;-11,534;-20,321;-13,540;-3,163;26,964;0,000;251,640;Inf;260,000;260,000;-15,704;3,221;-9,090;22,556
2720,500;3,140;0,819;-33,893;1,897;9,107;3,965;28,727;3,641;-38,004;-2,739;0,000;31,952;31,518;9,407;1,882;-17,326;-11,496;-20,328;-13,480;-3,156;26,978;0,000;251,640;Inf;260,000;260,000;-15,690;3,220;-9,089;22,571
2721,000;3,140;0,819;-33,893;1,897;9,107;3,965;28,727;3,641;-38,004;-2,739;0,000;32,000;31,500;9,407;1,882;-17,321;-11,488;-20,339;-13,459;-3,156;26,978;0,000;251,640;Inf;260,000;260,000;-15,658;3,219;-9,057;22,686
2721,500;3,140;0,819;-33,893;1,897;9,107;3,965;28,727;3,641;-38,004;-2,739;0,000;32,000;31,500;9,407;1,882;-17,297;-11,481;-20,353;-13,451;-3,156;26,978;0,000;251,640;Inf;260,000;260,000;-15,652;3,218;-9,074;22,686
2722,000;3,389;0,822;-35,209;1,889;9,138;3,965;28,727;3,641;-38,004;-2,739;0,000;32,000;31,500;9,105;1,956;-17,403;-11,516;-20,354;-13,561;-3,156;26,978;0,000;251,640;Inf;260,000;260,000;-15,646;3,216;-9,065;22,636
2722,500;3,389;0,822;-35,209;1,889;9,138;3,965;28,727;3,641;-38,004;-2,739;0,000;32,000;31,500;9,105;1,956;-17,356;-11,539;-20,353;-13,531;-3,156;26,978;0,000;251,640;Inf;260,000;260,000;-15,708;3,219;-9,074;22,693
2723,000;3,389;0,822;-35,209;1,889;9,138;3,965;28,727;3,641;-38,004;-2,739;0,000;32,000;31,500;9,105;1,956;-17,343;-11,513;-20,355;-13,497;-3,156;26,978;0,000;251,640;Inf;260,000;260,000;-15,695;3,222;-9,069;22,698
2723,500;3,389;0,822;-35,209;1,889;9,138;3,965;28,727;3,641;-38,004;-2,739;0,000;32,000;31,500;9,105;1,956;-17,324;-11,473;-20,341;-13,451;-3,156;26,978;0,000;251,740;Inf;260,000;260,000;-15,677;3,225;-9,066;22,714
