t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2724,000;3,389;0,822;-35,209;1,889;9,138;3,944;28,738;3,635;-38,007;-2,735;0,000;31,956;31,523;9,105;1,956;-17,315;-11,464;-20,347;-13,424;-3,167;26,976;0,000;251,740;Inf;260,000;260,000;-15,647;3,227;-9,050;22,724
2724,500;3,389;0,822;-35,209;1,889;9,138;3,944;28,738;3,635;-38,007;-2,735;0,000;32,000;31,500;9,105;1,956;-17,305;-11,507;-20,354;-13,471;-3,167;26,976;0,000;251,640;Inf;260,000;260,000;-15,637;3,230;-9,068;22,724
2725,000;3,530;0,889;-34,715;1,830;9,080;3,944;28,738;3,635;-38,007;-2,735;0,000;32,000;31,500;9,257;1,935;-17,324;-11,536;-20,323;-13,574;-3,167;26,976;0,000;251,640;Inf;260,000;260,000;-15,659;3,233;-9,083;22,711
2725,500;3,530;0,889;-34,715;1,830;9,080;3,944;28,738;3,635;-38,007;-2,735;0,000;32,000;31,500;9,257;1,935;-17,321;-11,500;-20,309;-13,498;-3,167;26,976;0,000;252,040;Inf;260,000;260,000;-15,689;3,237;-9,082;22,700
2726,000;3,530;0,889;-34,715;1,830;9,080;3,944;28,738;3,635;-38,007;-2,735;0,000;32,000;31,500;9,257;1,935;-17,304;-11,476;-20,328;-13,464;-3,167;26,976;0,000;252,040;Inf;260,000;260,000;-15,657;3,242;-9,083;22,644
2726,500;3,530;0,889;-34,715;1,830;9,080;3,944;28,738;3,635;-38,007;-2,735;0,000;32,000;31,500;9,257;1,935;-17,320;-11,480;-20,338;-13,442;-3,167;26,976;0,000;251,440;Inf;260,000;260,000;-15,643;3,247;-9,073;22,574
2727,000;3,530;0,889;-34,715;1,830;9,080;3,934;28,759;3,602;-38,013;-2,730;0,000;31,966;31,497;9,257;1,935;-17,299;-11,465;-20,345;-13,472;-3,174;26,980;0,000;251,440;Inf;260,000;260,000;-15,645;3,252;-9,055;22,511
2727,500;3,530;0,889;-34,715;1,830;9,080;3,934;28,759;3,602;-38,013;-2,730;0,000;32,000;31,500;9,257;1,935;-17,352;-11,517;-20,373;-13,537;-3,174;26,980;0,000;251,740;Inf;260,000;260,000;-15,645;3,256;-9,050;22,497
2728,000;3,530;0,889;-34,715;1,830;9,080;3,934;28,759;3,602;-38,013;-2,730;0,000;32,000;31,500;9,257;1,935;-17,384;-11,543;-20,375;-13,563;-3,174;26,980;0,000;251,740;Inf;260,000;260,000;-15,695;3,261;-9,061;22,415
2728,500;3,852;0,916;-35,209;1,847;9,208;3,934;28,759;3,602;-38,013;-2,730;0,000;32,000;31,500;9,004;1,845;-17,378;-11,514;-20,324;-13,537;-3,174;26,980;0,000;251,140;Inf;260,000;260,000;-15,716;3,265;-9,076;22,398
2729,000;3,852;0,916;-35,209;1,847;9,208;3,934;28,759;3,602;-38,013;-2,730;0,000;32,000;31,500;9,004;1,845;-17,340;-11,499;-20,350;-13,451;-3,174;26,980;0,000;251,140;Inf;260,000;260,000;-15,688;3,275;-9,077;22,417
2729,500;3,852;0,916;-35,209;1,847;9,208;3,934;28,759;3,602;-38,013;-2,730;0,000;32,000;31,500;9,004;1,845;-17,301;-11,480;-20,354;-13,458;-3,174;26,980;0,000;251,240;Inf;260,000;260,000;-15,660;3,284;-9,065;22,393
2730,000;3,852;0,916;-35,209;1,847;9,208;3,934;28,759;3,602;-38,013;-2,730;0,000;32,000;31,500;9,004;1,845;-17,355;-11,514;-20,402;-13,511;-3,174;26,980;0,000;251,240;Inf;260,000;260,000;-15,648;3,293;-9,060;22,420
2730,500;3,852;0,916;-35,209;1,847;9,208;3,941;28,767;3,614;-38,014;-2,741;0,000;31,966;31,524;9,004;1,845;-17,418;-11,546;-20,426;-13,580;-3,163;26,982;0,000;251,940;Inf;260,000;260,000;-15,696;3,303;-9,069;22,418
2731,000;3,852;0,916;-35,209;1,847;9,208;3,941;28,767;3,614;-38,014;-2,741;0,000;32,000;31,500;9,004;1,845;-17,434;-11,529;-20,367;-13,567;-3,163;26,982;0,000;251,940;Inf;260,000;260,000;-15,742;3,312;-9,081;22,424
2731,500;3,466;0,805;-35,209;1,848;9,224;3,941;28,767;3,614;-38,014;-2,741;0,000;32,000;31,500;9,207;1,923;-17,380;-11,549;-20,387;-13,505;-3,163;26,982;0,000;251,640;Inf;260,000;260,000;-15,725;3,321;-9,083;22,417
2732,000;3,466;0,805;-35,209;1,848;9,224;3,941;28,767;3,614;-38,014;-2,741;0,000;32,000;31,500;9,207;1,923;-17,336;-11,485;-20,391;-13,469;-3,163;26,982;0,000;251,640;Inf;260,000;260,000;-15,705;3,323;-9,073;22,394
2732,500;3,466;0,805;-35,209;1,848;9,224;3,941;28,767;3,614;-38,014;-2,741;0,000;32,000;31,500;9,207;1,923;-17,337;-11,514;-20,378;-13,518;-3,163;26,982;0,000;251,440;Inf;260,000;260,000;-15,670;3,325;-9,072;22,352
2733,000;3,466;0,805;-35,209;1,848;9,224;3,941;28,767;3,614;-38,014;-2,741;0,000;32,000;31,500;9,207;1,923;-17,375;-11,554;-20,341;-13,605;-3,163;26,982;0,000;251,440;Inf;260,000;260,000;-15,687;3,328;-9,074;22,298
2733,500;3,466;0,805;-35,209;1,848;9,224;3,975;28,784;3,582;-38,065;-2,739;0,000;31,975;31,591;9,207;1,923;-17,400;-11,540;-20,319;-13,538;-3,156;26,989;0,000;251,540;Inf;260,000;260,000;-15,719;3,330;-9,090;22,265
2734,000;3,466;0,805;-35,209;1,848;9,224;3,975;28,784;3,582;-38,065;-2,739;0,000;32,000;31,600;9,207;1,923;-17,356;-11,519;-20,348;-13,507;-3,156;26,989;0,000;251,540;Inf;260,000;260,000;-15,699;3,332;-9,084;22,254
2734,500;3,466;0,805;-35,209;1,848;9,224;3,975;28,784;3,582;-38,065;-2,739;0,000;32,000;31,600;9,207;1,923;-17,322;-11,494;-20,351;-13,444;-3,156;26,989;0,000;251,840;Inf;260,000;260,000;-15,683;3,334;-9,072;22,211
2735,000;3,422;0,814;-35,209;1,866;9,279;3,975;28,784;3,582;-38,065;-2,739;0,000;32,000;31,600;9,052;1,888;-17,272;-11,467;-20,338;-13,430;-3,156;26,989;0,000;251,840;Inf;260,000;260,000;-15,652;3,336;-9,077;22,177
2735,500;3,422;0,814;-35,209;1,866;9,279;3,975;28,784;3,582;-38,065;-2,739;0,000;32,000;31,600;9,052;1,888;-17,323;-11,502;-20,372;-13,503;-3,156;26,989;0,000;251,540;Inf;260,000;260,000;-15,627;3,338;-9,074;22,183
2736,000;3,422;0,814;-35,209;1,866;9,279;3,975;28,784;3,582;-38,065;-2,739;0,000;32,000;31,600;9,052;1,888;-17,381;-11,549;-20,356;-13,574;-3,156;26,989;0,000;251,540;Inf;260,000;260,000;-15,675;3,339;-9,105;22,190
2736,500;3,422;0,814;-35,209;1,866;9,279;3,975;28,784;3,582;-38,065;-2,739;0,000;32,000;31,600;9,052;1,888;-17,358;-11,519;-20,354;-13,506;-3,156;26,989;0,000;251,140;Inf;260,000;260,000;-15,715;3,341;-9,076;22,223
2737,000;3,422;0,814;-35,209;1,866;9,279;3,927;28,799;3,622;-38,018;-2,730;0,000;31,976;31,548;9,052;1,888;-17,345;-11,499;-20,358;-13,463;-3,150;26,993;0,000;251,140;Inf;260,000;260,000;-15,684;3,342;-9,086;22,288
2737,500;3,422;0,814;-35,209;1,866;9,279;3,927;28,799;3,622;-38,018;-2,730;0,000;32,000;31,500;9,052;1,888;-17,319;-11,478;-20,367;-13,459;-3,150;26,993;0,000;251,540;Inf;260,000;260,000;-15,666;3,343;-9,082;22,310
2738,000;2,774;0,653;-35,209;1,870;9,231;3,927;28,799;3,622;-38,018;-2,730;0,000;32,000;31,500;9,207;1,770;-17,334;-11,489;-20,391;-13,474;-3,150;26,993;0,000;251,540;Inf;260,000;260,000;-15,655;3,345;-9,070;22,339
2738,500;2,774;0,653;-35,209;1,870;9,231;3,927;28,799;3,622;-38,018;-2,730;0,000;32,000;31,500;9,207;1,770;-17,405;-11,551;-20,431;-13,586;-3,150;26,993;0,000;251,540;Inf;260,000;260,000;-15,672;3,335;-9,095;22,410
2739,000;2,774;0,653;-35,209;1,870;9,231;3,927;28,799;3,622;-38,018;-2,730;0,000;32,000;31,500;9,207;1,770;-17,469;-11,557;-20,436;-13,584;-3,150;26,993;0,000;251,540;Inf;260,000;260,000;-15,743;3,326;-9,096;22,461
2739,500;2,774;0,653;-35,209;1,870;9,231;3,927;28,799;3,622;-38,018;-2,730;0,000;32,000;31,500;9,207;1,770;-17,434;-11,558;-20,445;-13,562;-3,150;26,993;0,000;251,740;Inf;260,000;260,000;-15,762;3,317;-9,094;22,465
2740,000;2,774;0,653;-35,209;1,870;9,231;3,950;28,814;3,632;-38,009;-2,731;0,000;31,984;31,512;9,207;1,770;-17,347;-11,494;-20,395;-13,476;-3,149;26,999;0,000;251,740;Inf;260,000;260,000;-15,750;3,308;-9,086;22,493
2740,500;2,774;0,653;-35,209;1,870;9,231;3,950;28,814;3,632;-38,009;-2,731;0,000;32,000;31,500;9,207;1,770;-17,337;-11,504;-20,414;-13,500;-3,149;26,999;0,000;252,140;Inf;260,000;260,000;-15,678;3,299;-9,071;22,516
2741,000;3,049;0,824;-33,534;1,926;9,113;3,950;28,814;3,632;-38,009;-2,731;0,000;32,000;31,500;9,302;1,843;-17,429;-11,557;-20,462;-13,591;-3,149;26,999;0,000;252,140;Inf;260,000;260,000;-15,689;3,291;-9,100;22,533
2741,500;3,049;0,824;-33,534;1,926;9,113;3,950;28,814;3,632;-38,009;-2,731;0,000;32,000;31,500;9,302;1,843;-17,461;-11,563;-20,450;-13,608;-3,149;26,999;0,000;251,840;Inf;260,000;260,000;-15,760;3,287;-9,093;22,537
2742,000;3,049;0,824;-33,534;1,926;9,113;3,950;28,814;3,632;-38,009;-2,731;0,000;32,000;31,500;9,302;1,843;-17,448;-11,545;-20,436;-13,570;-3,149;26,999;0,000;251,840;Inf;260,000;260,000;-15,770;3,283;-9,083;22,615
2742,500;3,049;0,824;-33,534;1,926;9,113;3,950;28,814;3,632;-38,009;-2,731;0,000;32,000;31,500;9,302;1,843;-17,408;-11,530;-20,444;-13,525;-3,149;26,999;0,000;252,140;Inf;260,000;260,000;-15,750;3,279;-9,100;22,604
2743,000;3,049;0,824;-33,534;1,926;9,113;3,950;28,814;3,632;-38,009;-2,731;0,000;32,000;31,500;9,302;1,843;-17,382;-11,505;-20,439;-13,517;-3,149;26,999;0,000;252,140;Inf;260,000;260,000;-15,727;3,275;-9,102;22,548
2743,500;3,049;0,824;-33,534;1,926;9,113;3,929;28,814;3,612;-37,986;-2,734;0,000;31,982;31,490;9,302;1,843;-17,437;-11,575;-20,447;-13,605;-3,150;26,987;0,000;251,940;Inf;260,000;260,000;-15,711;3,271;-9,094;22,519
2744,000;3,049;0,824;-33,534;1,926;9,113;3,929;28,814;3,612;-37,986;-2,734;0,000;32,000;31,500;9,302;1,843;-17,456;-11,594;-20,410;-13,625;-3,150;26,987;0,000;251,940;Inf;260,000;260,000;-15,766;3,268;-9,092;22,483
2744,500;3,420;0,865;-34,489;1,927;9,183;3,929;28,814;3,612;-37,986;-2,734;0,000;32,000;31,500;9,226;1,673;-17,451;-11,572;-20,398;-13,568;-3,150;26,987;0,000;252,440;Inf;260,000;260,000;-15,771;3,264;-9,134;22,424
2745,000;3,420;0,865;-34,489;1,927;9,183;3,929;28,814;3,612;-37,986;-2,734;0,000;32,000;31,500;9,226;1,673;-17,408;-11,557;-20,397;-13,541;-3,150;26,987;0,000;252,440;Inf;260,000;260,000;-15,747;3,267;-9,128;22,381
2745,500;3,420;0,865;-34,489;1,927;9,183;3,929;28,814;3,612;-37,986;-2,734;0,000;32,000;31,500;9,226;1,673;-17,361;-11,515;-20,386;-13,509;-3,150;26,987;0,000;251,540;Inf;260,000;260,000;-15,726;3,269;-9,096;22,377
2746,000;3,420;0,865;-34,489;1,927;9,183;3,929;28,814;3,612;-37,986;-2,734;0,000;32,000;31,500;9,226;1,673;-17,339;-11,513;-20,381;-13,491;-3,150;26,987;0,000;251,540;Inf;260,000;260,000;-15,693;3,272;-9,102;22,376
2746,500;3,420;0,865;-34,489;1,927;9,183;3,926;28,839;3,626;-37,987;-2,716;0,000;31,988;31,628;9,226;1,673;-17,410;-11,574;-20,364;-13,588;-3,147;26,997;0,000;251,140;Inf;260,000;260,000;-15,681;3,274;-9,100;22,391
2747,000;3,420;0,865;-34,489;1,927;9,183;3,926;28,839;3,626;-37,987;-2,716;0,000;32,000;31,600;9,226;1,673;-17,430;-11,575;-20,394;-13,578;-3,147;26,997;0,000;251,140;Inf;260,000;260,000;-15,734;3,277;-9,114;22,387
2747,500;3,685;0,879;-35,209;1,841;9,224;3,926;28,839;3,626;-37,987;-2,716;0,000;32,000;31,600;9,089;2,014;-17,414;-11,547;-20,389;-13,544;-3,147;26,997;0,000;251,240;Inf;260,000;260,000;-15,744;3,279;-9,125;22,346
2748,000;3,685;0,879;-35,209;1,841;9,224;3,926;28,839;3,626;-37,987;-2,716;0,000;32,000;31,600;9,089;2,014;-17,382;-11,532;-20,382;-13,496;-3,147;26,997;0,000;251,240;Inf;260,000;260,000;-15,724;3,286;-9,112;22,341
2748,500;3,685;0,879;-35,209;1,841;9,224;3,926;28,839;3,626;-37,987;-2,716;0,000;32,000;31,600;9,089;2,014;-17,327;-11,518;-20,394;-13,482;-3,147;26,997;0,000;251,140;Inf;260,000;260,000;-15,698;3,292;-9,098;22,367
2749,000;3,685;0,879;-35,209;1,841;9,224;3,926;28,839;3,626;-37,987;-2,716;0,000;32,000;31,600;9,089;2,014;-17,362;-11,516;-20,400;-13,531;-3,147;26,997;0,000;251,140;Inf;260,000;260,000;-15,680;3,299;-9,101;22,433
2749,500;3,685;0,879;-35,209;1,841;9,224;3,926;28,839;3,626;-37,987;-2,716;0,000;32,000;31,600;9,089;2,014;-17,450;-11,557;-20,430;-13,596;-3,147;26,997;0,000;251,540;Inf;260,000;260,000;-15,702;3,305;-9,121;22,473
2750,000;3,685;0,879;-35,209;1,841;9,224;3,957;28,848;3,593;-38,019;-2,727;0,000;31,988;31,661;9,089;2,014;-17,448;-11,578;-20,389;-13,581;-3,151;26,995;0,000;251,540;Inf;260,000;260,000;-15,758;3,311;-9,121;22,547
2750,500;3,685;0,879;-35,209;1,841;9,224;3,957;28,848;3,593;-38,019;-2,727;0,000;32,000;31,700;9,089;2,014;-17,363;-11,535;-20,382;-13,508;-3,151;26,995;0,000;251,140;Inf;260,000;260,000;-15,749;3,317;-9,084;22,589
2751,000;3,144;0,809;-33,967;1,933;9,140;3,957;28,848;3,593;-38,019;-2,727;0,000;32,000;31,700;9,290;1,791;-17,355;-11,527;-20,404;-13,464;-3,151;26,995;0,000;251,140;Inf;260,000;260,000;-15,697;3,323;-9,105;22,575
2751,500;3,144;0,809;-33,967;1,933;9,140;3,957;28,848;3,593;-38,019;-2,727;0,000;32,000;31,700;9,290;1,791;-17,375;-11,506;-20,411;-13,498;-3,151;26,995;0,000;251,140;Inf;260,000;260,000;-15,688;3,320;-9,098;22,579
2752,000;3,144;0,809;-33,967;1,933;9,140;3,957;28,848;3,593;-38,019;-2,727;0,000;32,000;31,700;9,290;1,791;-17,394;-11,575;-20,371;-13,595;-3,151;26,995;0,000;251,140;Inf;260,000;260,000;-15,698;3,317;-9,108;22,584
2752,500;3,144;0,809;-33,967;1,933;9,140;3,957;28,848;3,593;-38,019;-2,727;0,000;32,000;31,700;9,290;1,791;-17,388;-11,586;-20,368;-13,603;-3,151;26,995;0,000;251,640;Inf;260,000;260,000;-15,734;3,315;-9,086;22,637
2753,000;3,144;0,809;-33,967;1,933;9,140;3,948;28,844;3,608;-38,042;-2,727;0,000;31,982;31,623;9,290;1,791;-17,374;-11,554;-20,363;-13,544;-3,151;26,991;0,000;251,640;Inf;260,000;265,000;-15,736;3,312;-9,099;22,655
2753,500;3,144;0,809;-33,967;1,933;9,140;3,948;28,844;3,608;-38,042;-2,727;0,000;32,000;31,600;9,290;1,791;-17,354;-11,514;-20,385;-13,469;-3,151;26,991;0,000;251,540;Inf;260,000;265,000;-15,709;3,309;-9,104;22,672
2754,000;3,511;0,826;-35,209;1,887;9,146;3,948;28,844;3,608;-38,042;-2,727;0,000;32,000;31,600;9,231;1,937;-17,362;-11,525;-20,397;-13,525;-3,151;26,991;0,000;251,540;Inf;265,000;265,000;-15,680;3,306;-9,098;22,685
2754,500;3,511;0,826;-35,209;1,887;9,146;3,948;28,844;3,608;-38,042;-2,727;0,000;32,000;31,600;9,231;1,937;-17,380;-11,565;-20,385;-13,573;-3,151;26,991;0,000;252,640;Inf;265,000;265,000;-15,702;3,310;-9,098;22,741
2755,000;3,511;0,826;-35,209;1,887;9,146;3,948;28,844;3,608;-38,042;-2,727;0,000;32,000;31,600;9,231;1,937;-17,410;-11,551;-20,354;-13,576;-3,151;26,991;0,000;252,640;Inf;265,000;265,000;-15,726;3,313;-9,096;22,793
2755,500;3,511;0,826;-35,209;1,887;9,146;3,948;28,844;3,608;-38,042;-2,727;0,000;32,000;31,600;9,231;1,937;-17,401;-11,552;-20,367;-13,558;-3,151;26,991;0,000;251,940;Inf;265,000;265,000;-15,723;3,316;-9,102;22,872
2756,000;3,511;0,826;-35,209;1,887;9,146;3,948;28,844;3,608;-38,042;-2,727;0,000;32,000;31,600;9,231;1,937;-17,369;-11,513;-20,375;-13,492;-3,151;26,991;0,000;251,940;Inf;265,000;265,000;-15,720;3,319;-9,083;22,873
2756,500;3,511;0,826;-35,209;1,887;9,146;3,949;28,862;3,633;-38,027;-2,739;0,000;31,992;31,635;9,231;1,937;-17,322;-11,507;-20,377;-13,440;-3,161;26,987;0,000;251,840;Inf;265,000;265,000;-15,687;3,323;-9,082;22,882
2757,000;3,511;0,826;-35,209;1,887;9,146;3,949;28,862;3,633;-38,027;-2,739;0,000;32,000;31,600;9,231;1,937;-17,314;-11,478;-20,370;-13,477;-3,161;26,987;0,000;251,840;Inf;265,000;265,000;-15,661;3,326;-9,080;22,844
2757,500;3,807;0,886;-35,209;1,825;9,185;3,949;28,862;3,633;-38,027;-2,739;0,000;32,000;31,600;9,223;1,989;-17,414;-11,570;-20,341;-13,618;-3,161;26,987;0,000;251,940;Inf;265,000;265,000;-15,660;3,329;-9,085;22,783
2758,000;3,807;0,886;-35,209;1,825;9,185;3,949;28,862;3,633;-38,027;-2,739;0,000;32,000;31,600;9,223;1,989;-17,427;-11,546;-20,380;-13,546;-3,161;26,987;0,000;251,940;Inf;265,000;265,000;-15,736;3,337;-9,110;22,769
2758,500;3,807;0,886;-35,209;1,825;9,185;3,949;28,862;3,633;-38,027;-2,739;0,000;32,000;31,600;9,223;1,989;-17,360;-11,530;-20,370;-13,500;-3,161;26,987;0,000;256,040;Inf;265,000;265,000;-15,725;3,344;-9,094;22,738
2759,000;3,807;0,886;-35,209;1,825;9,185;3,949;28,862;3,633;-38,027;-2,739;0,000;32,000;31,600;9,223;1,989;-17,312;-11,493;-20,372;-13,452;-3,161;26,987;0,000;256,040;Inf;265,000;265,000;-15,690;3,352;-9,079;22,680
2759,500;3,807;0,886;-35,209;1,825;9,185;3,934;28,876;3,624;-38,002;-2,748;0,000;31,999;31,611;9,223;1,989;-17,301;-11,491;-20,376;-13,478;-3,166;26,983;0,000;256,940;Inf;265,000;265,000;-15,657;3,359;-9,073;22,736
2760,000;3,807;0,886;-35,209;1,825;9,185;3,934;28,876;3,624;-38,002;-2,748;0,000;32,000;31,600;9,223;1,989;-17,377;-11,522;-20,398;-13,579;-3,166;26,983;0,000;256,940;Inf;265,000;265,000;-15,661;3,367;-9,083;22,734
2760,500;3,390;0,894;-33,483;1,937;9,113;3,934;28,876;3,624;-38,002;-2,748;0,000;32,000;31,600;9,437;1,858;-17,409;-11,568;-20,373;-13,612;-3,166;26,983;0,000;256,840;Inf;265,000;265,000;-15,719;3,374;-9,090;22,731
2761,000;3,390;0,894;-33,483;1,937;9,113;3,934;28,876;3,624;-38,002;-2,748;0,000;32,000;31,600;9,437;1,858;-17,367;-11,522;-20,357;-13,489;-3,166;26,983;0,000;256,840;Inf;265,000;265,000;-15,740;3,374;-9,094;22,720
2761,500;3,390;0,894;-33,483;1,937;9,113;3,934;28,876;3,624;-38,002;-2,748;0,000;32,000;31,600;9,437;1,858;-17,318;-11,487;-20,365;-13,459;-3,166;26,983;0,000;256,740;Inf;265,000;265,000;-15,684;3,374;-9,089;22,708
2762,000;3,390;0,894;-33,483;1,937;9,113;3,934;28,876;3,624;-38,002;-2,748;0,000;32,000;31,600;9,437;1,858;-17,297;-11,479;-20,358;-13,428;-3,166;26,983;0,000;256,740;Inf;265,000;265,000;-15,657;3,375;-9,085;22,688
2762,500;3,390;0,894;-33,483;1,937;9,113;3,925;28,899;3,615;-38,026;-2,736;0,000;31,999;31,582;9,437;1,858;-17,331;-11,476;-20,356;-13,491;-3,157;26,982;0,000;256,840;Inf;265,000;265,000;-15,640;3,375;-9,065;22,666
2763,000;3,390;0,894;-33,483;1,937;9,113;3,925;28,899;3,615;-38,026;-2,736;0,000;32,000;31,600;9,437;1,858;-17,365;-11,530;-20,367;-13,555;-3,157;26,982;0,000;256,840;Inf;265,000;265,000;-15,663;3,375;-9,071;22,571
2763,500;3,390;0,894;-33,483;1,937;9,113;3,925;28,899;3,615;-38,026;-2,736;0,000;32,000;31,600;9,437;1,858;-17,419;-11,558;-20,358;-13,575;-3,157;26,982;0,000;256,040;Inf;265,000;265,000;-15,704;3,375;-9,081;22,560
2764,000;3,500;0,810;-35,209;1,874;9,215;3,925;28,899;3,615;-38,026;-2,736;0,000;32,000;31,600;9,155;1,917;-17,395;-11,525;-20,376;-13,519;-3,157;26,982;0,000;256,040;Inf;265,000;265,000;-15,728;3,376;-9,097;22,546
2764,500;3,500;0,810;-35,209;1,874;9,215;3,925;28,899;3,615;-38,026;-2,736;0,000;32,000;31,600;9,155;1,917;-17,283;-11,470;-20,356;-13,442;-3,157;26,982;0,000;257,140;Inf;265,000;265,000;-15,704;3,378;-9,082;22,530
2765,000;3,500;0,810;-35,209;1,874;9,215;3,925;28,899;3,615;-38,026;-2,736;0,000;32,000;31,600;9,155;1,917;-17,326;-11,481;-20,366;-13,477;-3,157;26,982;0,000;257,140;Inf;265,000;265,000;-15,638;3,380;-9,071;22,530
2765,500;3,500;0,810;-35,209;1,874;9,215;3,925;28,899;3,615;-38,026;-2,736;0,000;32,000;31,600;9,155;1,917;-17,386;-11,553;-20,373;-13,576;-3,157;26,982;0,000;256,240;Inf;265,000;265,000;-15,662;3,382;-9,068;22,501
2766,000;3,500;0,810;-35,209;1,874;9,215;3,916;28,904;3,555;-38,038;-2,734;0,000;32,000;31,604;9,155;1,917;-17,384;-11,548;-20,333;-13,603;-3,169;26,990;0,000;256,240;Inf;265,000;265,000;-15,722;3,384;-9,107;22,460
2766,500;3,500;0,810;-35,209;1,874;9,215;3,916;28,904;3,555;-38,038;-2,734;0,000;32,000;31,600;9,155;1,917;-17,344;-11,546;-20,311;-13,511;-3,169;26,990;0,000;257,040;Inf;265,000;265,000;-15,717;3,385;-9,075;22,366
2767,000;2,541;0,715;-33,952;1,978;9,117;3,916;28,904;3,555;-38,038;-2,734;0,000;32,000;31,600;9,230;1,838;-17,342;-11,492;-20,325;-13,470;-3,169;26,990;0,000;257,040;Inf;265,000;265,000;-15,678;3,387;-9,072;22,352
2767,500;2,541;0,715;-33,952;1,978;9,117;3,916;28,904;3,555;-38,038;-2,734;0,000;32,000;31,600;9,230;1,838;-17,292;-11,497;-20,326;-13,454;-3,169;26,990;0,000;256,440;Inf;265,000;265,000;-15,657;3,373;-9,063;22,329
2768,000;2,541;0,715;-33,952;1,978;9,117;3,916;28,904;3,555;-38,038;-2,734;0,000;32,000;31,600;9,230;1,838;-17,332;-11,482;-20,337;-13,527;-3,169;26,990;0,000;256,440;Inf;265,000;265,000;-15,642;3,360;-9,069;22,341
2768,500;2,541;0,715;-33,952;1,978;9,117;3,916;28,904;3,555;-38,038;-2,734;0,000;32,000;31,600;9,230;1,838;-17,333;-11,553;-20,329;-13,570;-3,169;26,990;0,000;257,240;Inf;265,000;265,000;-15,670;3,346;-9,047;22,353
2769,000;2,541;0,715;-33,952;1,978;9,117;3,936;28,917;3,594;-38,068;-2,734;0,000;31,997;31,627;9,230;1,838;-17,390;-11,555;-20,311;-13,547;-3,168;26,985;0,000;257,240;Inf;265,000;265,000;-15,696;3,333;-9,062;22,367
2769,500;2,541;0,715;-33,952;1,978;9,117;3,936;28,917;3,594;-38,068;-2,734;0,000;32,000;31,600;9,230;1,838;-17,364;-11,524;-20,326;-13,496;-3,168;26,985;0,000;256,140;Inf;265,000;265,000;-15,701;3,320;-9,069;22,365
2770,000;2,541;0,715;-33,952;1,978;9,117;3,936;28,917;3,594;-38,068;-2,734;0,000;32,000;31,600;9,230;1,838;-17,325;-11,495;-20,316;-13,450;-3,168;26,985;0,000;256,140;Inf;265,000;265,000;-15,678;3,307;-9,063;22,397
2770,500;2,776;0,741;-33,794;1,892;9,098;3,936;28,917;3,594;-38,068;-2,734;0,000;32,000;31,600;9,418;1,880;-17,308;-11,460;-20,325;-13,431;-3,168;26,985;0,000;256,240;Inf;265,000;265,000;-15,646;3,295;-9,056;22,415
2771,000;2,776;0,741;-33,794;1,892;9,098;3,936;28,917;3,594;-38,068;-2,734;0,000;32,000;31,600;9,418;1,880;-17,307;-11,486;-20,362;-13,514;-3,168;26,985;0,000;256,240;Inf;265,000;265,000;-15,631;3,286;-9,061;22,423
2771,500;2,776;0,741;-33,794;1,892;9,098;3,936;28,917;3,594;-38,068;-2,734;0,000;32,000;31,600;9,418;1,880;-17,408;-11,551;-20,349;-13,556;-3,168;26,985;0,000;256,340;Inf;265,000;265,000;-15,667;3,278;-9,071;22,421
2772,000;2,776;0,741;-33,794;1,892;9,098;3,936;28,917;3,594;-38,068;-2,734;0,000;32,000;31,600;9,418;1,880;-17,371;-11,493;-20,350;-13,504;-3,168;26,985;0,000;256,340;Inf;265,000;265,000;-15,716;3,270;-9,076;22,395
2772,500;2,776;0,741;-33,794;1,892;9,098;3,919;28,930;3,624;-38,055;-2,739;0,000;32,007;31,539;9,418;1,880;-17,309;-11,489;-20,335;-13,449;-3,156;26,985;0,000;255,840;Inf;265,000;265,000;-15,679;3,262;-9,064;22,381
2773,000;2,776;0,741;-33,794;1,892;9,098;3,919;28,930;3,624;-38,055;-2,739;0,000;32,000;31,500;9,418;1,880;-17,286;-11,447;-20,345;-13,440;-3,156;26,985;0,000;255,840;Inf;265,000;265,000;-15,645;3,254;-9,069;22,350
2773,500;2,859;0,746;-33,970;1,888;9,141;3,919;28,930;3,624;-38,055;-2,739;0,000;32,000;31,500;9,338;1,921;-17,313;-11,480;-20,358;-13,493;-3,156;26,985;0,000;256,640;Inf;265,000;265,000;-15,629;3,246;-9,043;22,310
2774,000;2,859;0,746;-33,970;1,888;9,141;3,919;28,930;3,624;-38,055;-2,739;0,000;32,000;31,500;9,338;1,921;-17,323;-11,535;-20,319;-13,559;-3,156;26,985;0,000;256,640;Inf;265,000;265,000;-15,661;3,239;-9,053;22,319
2774,500;2,859;0,746;-33,970;1,888;9,141;3,919;28,930;3,624;-38,055;-2,739;0,000;32,000;31,500;9,338;1,921;-17,346;-11,532;-20,291;-13,549;-3,156;26,985;0,000;255,940;Inf;265,000;265,000;-15,684;3,233;-9,065;22,298
2775,000;2,859;0,746;-33,970;1,888;9,141;3,919;28,930;3,624;-38,055;-2,739;0,000;32,000;31,500;9,338;1,921;-17,296;-11,478;-20,318;-13,451;-3,156;26,985;0,000;255,940;Inf;265,000;265,000;-15,679;3,227;-9,066;22,291
2775,500;2,859;0,746;-33,970;1,888;9,141;3,921;28,946;3,616;-38,052;-2,738;0,000;32,016;31,640;9,338;1,921;-17,304;-11,455;-20,322;-13,432;-3,159;26,995;0,000;255,940;Inf;265,000;265,000;-15,636;3,221;-9,058;22,291
2776,000;2,859;0,746;-33,970;1,888;9,141;3,921;28,946;3,616;-38,052;-2,738;0,000;32,000;31,600;9,338;1,921;-17,294;-11,498;-20,347;-13,490;-3,159;26,995;0,000;255,940;Inf;265,000;265,000;-15,628;3,215;-9,038;22,278
2776,500;2,859;0,746;-33,970;1,888;9,141;3,921;28,946;3,616;-38,052;-2,738;0,000;32,000;31,600;9,338;1,921;-17,391;-11,541;-20,410;-13,555;-3,159;26,995;0,000;256,640;Inf;265,000;265,000;-15,657;3,209;-9,047;22,245
2777,000;3,673;0,968;-33,537;1,934;9,154;3,921;28,946;3,616;-38,052;-2,738;0,000;32,000;31,600;9,259;1,801;-17,396;-11,533;-20,383;-13,545;-3,159;26,995;0,000;256,640;Inf;265,000;265,000;-15,724;3,204;-9,058;22,259
2777,500;3,673;0,968;-33,537;1,934;9,154;3,921;28,946;3,616;-38,052;-2,738;0,000;32,000;31,600;9,259;1,801;-17,362;-11,505;-20,370;-13,513;-3,159;26,995;0,000;256,540;Inf;265,000;265,000;-15,714;3,211;-9,053;22,271
2778,000;3,673;0,968;-33,537;1,934;9,154;3,921;28,946;3,616;-38,052;-2,738;0,000;32,000;31,600;9,259;1,801;-17,325;-11,486;-20,343;-13,451;-3,159;26,995;0,000;256,540;Inf;265,000;265,000;-15,687;3,219;-9,033;22,319
2778,500;3,673;0,968;-33,537;1,934;9,154;3,921;28,946;3,616;-38,052;-2,738;0,000;32,000;31,600;9,259;1,801;-17,314;-11,479;-20,352;-13,475;-3,159;26,995;0,000;255,640;Inf;265,000;265,000;-15,651;3,226;-9,033;22,332
2779,000;3,673;0,968;-33,537;1,934;9,154;3,948;28,969;3,640;-38,045;-2,736;0,000;32,019;31,640;9,259;1,801;-17,332;-11,506;-20,349;-13,543;-3,152;26,994;0,000;255,640;Inf;265,000;265,000;-15,655;3,234;-9,038;22,350
2779,500;3,673;0,968;-33,537;1,934;9,154;3,948;28,969;3,640;-38,045;-2,736;0,000;32,000;31,600;9,259;1,801;-17,330;-11,529;-20,319;-13,545;-3,152;26,994;0,000;256,140;Inf;265,000;265,000;-15,682;3,241;-9,056;22,329
2780,000;3,104;0,804;-34,270;1,944;9,127;3,948;28,969;3,640;-38,045;-2,736;0,000;32,000;31,600;9,210;1,702;-17,299;-11,513;-20,330;-13,492;-3,152;26,994;0,000;256,140;Inf;265,000;265,000;-15,681;3,248;-9,051;22,304
2780,500;3,104;0,804;-34,270;1,944;9,127;3,948;28,969;3,640;-38,045;-2,736;0,000;32,000;31,600;9,210;1,702;-17,304;-11,477;-20,331;-13,462;-3,152;26,994;0,000;256,240;Inf;265,000;265,000;-15,658;3,246;-9,041;22,291
2781,000;3,104;0,804;-34,270;1,944;9,127;3,948;28,969;3,640;-38,045;-2,736;0,000;32,000;31,600;9,210;1,702;-17,304;-11,463;-20,341;-13,434;-3,152;26,994;0,000;256,240;Inf;265,000;265,000;-15,644;3,243;-9,036;22,227
2781,500;3,104;0,804;-34,270;1,944;9,127;3,948;28,969;3,640;-38,045;-2,736;0,000;32,000;31,600;9,210;1,702;-17,320;-11,469;-20,351;-13,465;-3,152;26,994;0,000;256,340;Inf;265,000;265,000;-15,636;3,241;-9,033;22,210
2782,000;3,104;0,804;-34,270;1,944;9,127;3,956;28,974;3,597;-38,057;-2,721;0,000;32,026;31,563;9,210;1,702;-17,339;-11,508;-20,336;-13,500;-3,151;26,991;0,000;256,340;Inf;265,000;265,000;-15,651;3,239;-9,053;22,149
2782,500;3,104;0,804;-34,270;1,944;9,127;3,956;28,974;3,597;-38,057;-2,721;0,000;32,000;31,600;9,210;1,702;-17,346;-11,496;-20,344;-13,498;-3,151;26,991;0,000;256,840;Inf;265,000;265,000;-15,670;3,236;-9,044;22,117
2783,000;3,011;0,837;-34,020;1,900;9,124;3,956;28,974;3,597;-38,057;-2,721;0,000;32,000;31,600;9,301;1,854;-17,342;-11,469;-20,343;-13,461;-3,151;26,991;0,000;256,840;Inf;265,000;265,000;-15,671;3,234;-9,045;22,105
2783,500;3,011;0,837;-34,020;1,900;9,124;3,956;28,974;3,597;-38,057;-2,721;0,000;32,000;31,600;9,301;1,854;-17,323;-11,456;-20,349;-13,423;-3,151;26,991;0,000;256,440;Inf;265,000;265,000;-15,654;3,231;-9,021;22,113
2784,000;3,011;0,837;-34,020;1,900;9,124;3,956;28,974;3,597;-38,057;-2,721;0,000;32,000;31,600;9,301;1,854;-17,306;-11,471;-20,366;-13,445;-3,151;26,991;0,000;256,440;Inf;265,000;265,000;-15,638;3,227;-9,041;22,113
2784,500;3,011;0,837;-34,020;1,900;9,124;3,956;28,974;3,597;-38,057;-2,721;0,000;32,000;31,600;9,301;1,854;-17,343;-11,491;-20,338;-13,476;-3,151;26,991;0,000;257,040;Inf;265,000;265,000;-15,647;3,224;-9,013;22,222
2785,000;3,011;0,837;-34,020;1,900;9,124;3,956;28,974;3,597;-38,057;-2,721;0,000;32,000;31,600;9,301;1,854;-17,346;-11,479;-20,318;-13,496;-3,151;26,991;0,000;257,040;Inf;265,000;265,000;-15,662;3,220;-9,007;22,285
2785,500;3,011;0,837;-34,020;1,900;9,124;3,957;28,987;3,634;-38,069;-2,743;0,000;32,029;31,596;9,301;1,854;-17,297;-11,456;-20,332;-13,447;-3,148;26,998;0,000;256,840;Inf;265,000;265,000;-15,660;3,217;-9,025;22,320
2786,000;3,011;0,837;-34,020;1,900;9,124;3,957;28,987;3,634;-38,069;-2,743;0,000;32,000;31,600;9,301;1,854;-17,297;-11,464;-20,326;-13,444;-3,148;26,998;0,000;256,840;Inf;265,000;265,000;-15,633;3,213;-9,000;22,329
2786,500;3,379;0,793;-35,209;1,892;9,271;3,957;28,987;3,634;-38,069;-2,743;0,000;32,000;31,600;9,153;1,854;-17,298;-11,449;-20,334;-13,441;-3,148;26,998;0,000;256,940;Inf;265,000;265,000;-15,633;3,210;-9,005;22,328
2787,000;3,379;0,793;-35,209;1,892;9,271;3,957;28,987;3,634;-38,069;-2,743;0,000;32,000;31,600;9,153;1,854;-17,335;-11,481;-20,338;-13,493;-3,148;26,998;0,000;256,940;Inf;265,000;265,000;-15,630;3,213;-9,013;22,280
2787,500;3,379;0,793;-35,209;1,892;9,271;3,957;28,987;3,634;-38,069;-2,743;0,000;32,000;31,600;9,153;1,854;-17,317;-11,468;-20,312;-13,499;-3,148;26,998;0,000;257,040;Inf;265,000;265,000;-15,662;3,215;-9,030;22,270
2788,000;3,379;0,793;-35,209;1,892;9,271;3,957;28,987;3,634;-38,069;-2,743;0,000;32,000;31,600;9,153;1,854;-17,321;-11,466;-20,314;-13,467;-3,148;26,998;0,000;257,040;Inf;265,000;265,000;-15,649;3,218;-9,006;22,350
2788,500;3,379;0,793;-35,209;1,892;9,271;3,931;28,999;3,632;-38,042;-2,728;0,000;32,045;31,738;9,153;1,854;-17,276;-11,452;-20,320;-13,427;-3,142;27,001;0,000;257,840;Inf;265,000;265,000;-15,642;3,221;-8,976;22,373
2789,000;3,379;0,793;-35,209;1,892;9,271;3,931;28,999;3,632;-38,042;-2,728;0,000;32,000;31,700;9,153;1,854;-17,292;-11,453;-20,349;-13,432;-3,142;27,001;0,000;257,840;Inf;265,000;265,000;-15,619;3,223;-8,987;22,329
2789,500;3,654;0,922;-34,445;1,881;9,152;3,931;28,999;3,632;-38,042;-2,728;0,000;32,000;31,700;9,334;1,941;-17,337;-11,460;-20,335;-13,507;-3,142;27,001;0,000;257,040;Inf;265,000;265,000;-15,631;3,226;-9,007;22,296
2790,000;3,654;0,922;-34,445;1,881;9,152;3,931;28,999;3,632;-38,042;-2,728;0,000;32,000;31,700;9,334;1,941;-17,313;-11,477;-20,300;-13,512;-3,142;27,001;0,000;257,040;Inf;265,000;265,000;-15,660;3,233;-9,003;22,250
2790,500;3,654;0,922;-34,445;1,881;9,152;3,931;28,999;3,632;-38,042;-2,728;0,000;32,000;31,700;9,334;1,941;-17,291;-11,458;-20,327;-13,463;-3,142;27,001;0,000;257,640;Inf;265,000;265,000;-15,650;3,240;-8,989;22,228
2791,000;3,654;0,922;-34,445;1,881;9,152;3,931;28,999;3,632;-38,042;-2,728;0,000;32,000;31,700;9,334;1,941;-17,279;-11,424;-20,314;-13,414;-3,142;27,001;0,000;257,640;Inf;265,000;265,000;-15,635;3,247;-8,993;22,195
2791,500;3,654;0,922;-34,445;1,881;9,152;3,931;28,999;3,632;-38,042;-2,728;0,000;32,000;31,700;9,334;1,941;-17,280;-11,421;-20,313;-13,382;-3,142;27,001;0,000;257,140;Inf;265,000;265,000;-15,608;3,253;-8,972;22,155
2792,000;3,654;0,922;-34,445;1,881;9,152;3,916;29,009;3,601;-38,052;-2,736;0,000;32,046;31,661;9,334;1,941;-17,248;-11,388;-20,348;-13,401;-3,133;26,997;0,000;257,140;Inf;265,000;265,000;-15,599;3,260;-8,966;22,149
2792,500;3,654;0,922;-34,445;1,881;9,152;3,916;29,009;3,601;-38,052;-2,736;0,000;32,000;31,700;9,334;1,941;-17,298;-11,461;-20,325;-13,510;-3,133;26,997;0,000;256,640;Inf;265,000;265,000;-15,596;3,266;-8,988;22,184
2793,000;3,103;0,829;-33,059;1,919;9,133;3,916;29,009;3,601;-38,052;-2,736;0,000;32,000;31,700;9,302;1,850;-17,316;-11,490;-20,298;-13,487;-3,133;26,997;0,000;256,640;Inf;265,000;265,000;-15,648;3,273;-8,993;22,239
2793,500;3,103;0,829;-33,059;1,919;9,133;3,916;29,009;3,601;-38,052;-2,736;0,000;32,000;31,700;9,302;1,850;-17,299;-11,438;-20,310;-13,437;-3,133;26,997;0,000;255,940;Inf;265,000;265,000;-15,648;3,270;-8,990;22,286
2794,000;3,103;0,829;-33,059;1,919;9,133;3,916;29,009;3,601;-38,052;-2,736;0,000;32,000;31,700;9,302;1,850;-17,259;-11,427;-20,302;-13,400;-3,133;26,997;0,000;255,940;Inf;265,000;265,000;-15,621;3,267;-8,973;22,290
2794,500;3,103;0,829;-33,059;1,919;9,133;3,916;29,009;3,601;-38,052;-2,736;0,000;32,000;31,700;9,302;1,850;-17,259;-11,417;-20,304;-13,384;-3,133;26,997;0,000;256,640;Inf;265,000;265,000;-15,597;3,264;-8,974;22,305
2795,000;3,103;0,829;-33,059;1,919;9,133;3,907;29,030;3,606;-38,018;-2,704;0,000;32,055;31,603;9,302;1,850;-17,275;-11,430;-20,341;-13,403;-3,130;27,003;0,000;256,640;Inf;265,000;265,000;-15,591;3,262;-8,972;22,276
2795,500;3,103;0,829;-33,059;1,919;9,133;3,907;29,030;3,606;-38,018;-2,704;0,000;32,100;31,600;9,302;1,850;-17,359;-11,464;-20,359;-13,512;-3,130;27,003;0,000;256,240;Inf;265,000;265,000;-15,612;3,259;-8,979;22,259
2796,000;3,666;0,866;-35,209;1,881;9,202;3,907;29,030;3,606;-38,018;-2,704;0,000;32,100;31,600;9,185;1,943;-17,354;-11,456;-20,368;-13,458;-3,130;27,003;0,000;256,240;Inf;265,000;265,000;-15,673;3,257;-8,981;22,247
2796,500;3,666;0,866;-35,209;1,881;9,202;3,907;29,030;3,606;-38,018;-2,704;0,000;32,100;31,600;9,185;1,943;-17,276;-11,431;-20,338;-13,415;-3,130;27,003;0,000;257,740;Inf;265,000;265,000;-15,659;3,263;-8,977;22,271
2797,000;3,666;0,866;-35,209;1,881;9,202;3,907;29,030;3,606;-38,018;-2,704;0,000;32,100;31,600;9,185;1,943;-17,240;-11,397;-20,307;-13,376;-3,130;27,003;0,000;257,740;Inf;265,000;265,000;-15,615;3,270;-8,960;22,312
2797,500;3,666;0,866;-35,209;1,881;9,202;3,907;29,030;3,606;-38,018;-2,704;0,000;32,100;31,600;9,185;1,943;-17,274;-11,394;-20,316;-13,412;-3,130;27,003;0,000;257,240;Inf;265,000;265,000;-15,580;3,276;-8,963;22,359
2798,000;3,666;0,866;-35,209;1,881;9,202;3,907;29,030;3,606;-38,018;-2,704;0,000;32,100;31,600;9,185;1,943;-17,286;-11,457;-20,294;-13,493;-3,130;27,003;0,000;257,240;Inf;265,000;265,000;-15,599;3,283;-8,972;22,337
2798,500;3,666;0,866;-35,209;1,881;9,202;3,943;29,041;3,595;-38,045;-2,710;0,000;32,061;31,584;9,185;1,943;-17,322;-11,484;-20,289;-13,491;-3,131;26,996;0,000;256,840;Inf;265,000;265,000;-15,633;3,289;-8,987;22,337
2799,000;3,666;0,866;-35,209;1,881;9,202;3,943;29,041;3,595;-38,045;-2,710;0,000;32,100;31,600;9,185;1,943;-17,313;-11,449;-20,297;-13,427;-3,131;26,996;0,000;256,840;Inf;265,000;265,000;-15,647;3,295;-8,977;22,337
2799,500;3,074;0,786;-34,827;1,911;9,228;3,943;29,041;3,595;-38,045;-2,710;0,000;32,100;31,600;9,165;1,796;-17,242;-11,389;-20,267;-13,349;-3,131;26,996;0,000;256,940;Inf;265,000;265,000;-15,622;3,301;-8,971;22,351
2800,000;3,074;0,786;-34,827;1,911;9,228;3,943;29,041;3,595;-38,045;-2,710;0,000;32,100;31,600;9,165;1,796;-17,265;-11,380;-20,289;-13,385;-3,131;26,996;0,000;256,940;Inf;265,000;265,000;-15,562;3,298;-8,932;22,339
2800,500;3,074;0,786;-34,827;1,911;9,228;3,943;29,041;3,595;-38,045;-2,710;0,000;32,100;31,600;9,165;1,796;-17,294;-11,417;-20,291;-13,463;-3,131;26,996;0,000;256,740;Inf;265,000;265,000;-15,580;3,294;-8,952;22,348
2801,000;3,074;0,786;-34,827;1,911;9,228;3,943;29,041;3,595;-38,045;-2,710;0,000;32,100;31,600;9,165;1,796;-17,283;-11,458;-20,250;-13,464;-3,131;26,996;0,000;256,740;Inf;265,000;265,000;-15,616;3,290;-8,965;22,365
2801,500;3,074;0,786;-34,827;1,911;9,228;3,954;29,051;3,585;-38,054;-2,697;0,000;32,064;31,571;9,165;1,796;-17,300;-11,419;-20,284;-13,443;-3,141;26,990;0,000;257,340;Inf;265,000;265,000;-15,614;3,287;-8,966;22,363
2802,000;3,074;0,786;-34,827;1,911;9,228;3,954;29,051;3,585;-38,054;-2,697;0,000;32,100;31,600;9,165;1,796;-17,267;-11,410;-20,269;-13,376;-3,141;26,990;0,000;257,340;Inf;265,000;265,000;-15,612;3,283;-8,956;22,347
2802,500;2,861;0,777;-33,016;1,905;9,149;3,954;29,051;3,585;-38,054;-2,697;0,000;32,100;31,600;9,311;1,812;-17,213;-11,385;-20,255;-13,330;-3,141;26,990;0,000;256,940;Inf;265,000;265,000;-15,581;3,280;-8,948;22,317
2803,000;2,861;0,777;-33,016;1,905;9,149;3,954;29,051;3,585;-38,054;-2,697;0,000;32,100;31,600;9,311;1,812;-17,256;-11,414;-20,268;-13,438;-3,141;26,990;0,000;256,940;Inf;265,000;265,000;-15,546;3,273;-8,937;22,320
2803,500;2,861;0,777;-33,016;1,905;9,149;3,954;29,051;3,585;-38,054;-2,697;0,000;32,100;31,600;9,311;1,812;-17,310;-11,468;-20,248;-13,488;-3,141;26,990;0,000;256,840;Inf;265,000;265,000;-15,594;3,266;-8,941;22,294
2804,000;2,861;0,777;-33,016;1,905;9,149;3,954;29,051;3,585;-38,054;-2,697;0,000;32,100;31,600;9,311;1,812;-17,313;-11,433;-20,238;-13,448;-3,141;26,990;0,000;256,840;Inf;265,000;265,000;-15,629;3,260;-8,949;22,282
2804,500;2,861;0,777;-33,016;1,905;9,149;3,960;29,064;3,598;-38,041;-2,719;0,000;32,060;31,637;9,311;1,812;-17,245;-11,392;-20,251;-13,358;-3,148;26,997;0,000;256,540;Inf;265,000;265,000;-15,608;3,253;-8,968;22,277
2805,000;2,861;0,777;-33,016;1,905;9,149;3,960;29,064;3,598;-38,041;-2,719;0,000;32,100;31,600;9,311;1,812;-17,224;-11,379;-20,270;-13,337;-3,148;26,997;0,000;256,540;Inf;265,000;265,000;-15,562;3,247;-8,936;22,291
2805,500;2,861;0,777;-33,016;1,905;9,149;3,960;29,064;3,598;-38,041;-2,719;0,000;32,100;31,600;9,311;1,812;-17,206;-11,357;-20,265;-13,332;-3,148;26,997;0,000;256,440;Inf;265,000;265,000;-15,552;3,240;-8,923;22,285
2806,000;3,221;0,851;-33,291;1,887;9,165;3,960;29,064;3,598;-38,041;-2,719;0,000;32,100;31,600;9,361;1,865;-17,259;-11,404;-20,287;-13,416;-3,148;26,997;0,000;256,440;Inf;265,000;265,000;-15,540;3,234;-8,937;22,259
2806,500;3,221;0,851;-33,291;1,887;9,165;3,960;29,064;3,598;-38,041;-2,719;0,000;32,100;31,600;9,361;1,865;-17,297;-11,426;-20,269;-13,420;-3,148;26,997;0,000;256,340;Inf;265,000;265,000;-15,592;3,234;-8,933;22,230
2807,000;3,221;0,851;-33,291;1,887;9,165;3,960;29,064;3,598;-38,041;-2,719;0,000;32,100;31,600;9,361;1,865;-17,267;-11,393;-20,276;-13,375;-3,148;26,997;0,000;256,340;Inf;265,000;265,000;-15,603;3,234;-8,935;22,221
2807,500;3,221;0,851;-33,291;1,887;9,165;3,960;29,064;3,598;-38,041;-2,719;0,000;32,100;31,600;9,361;1,865;-17,235;-11,359;-20,276;-13,343;-3,148;26,997;0,000;256,540;Inf;265,000;265,000;-15,578;3,233;-8,933;22,212
2808,000;3,221;0,851;-33,291;1,887;9,165;3,953;29,086;3,623;-38,023;-2,712;0,000;32,082;31,673;9,361;1,865;-17,197;-11,344;-20,258;-13,326;-3,146;26,996;0,000;256,540;Inf;265,000;265,000;-15,553;3,233;-8,918;22,232
2808,500;3,221;0,851;-33,291;1,887;9,165;3,953;29,086;3,623;-38,023;-2,712;0,000;32,100;31,700;9,361;1,865;-17,219;-11,388;-20,277;-13,404;-3,146;26,996;0,000;256,740;Inf;265,000;265,000;-15,531;3,233;-8,922;22,207
2809,000;3,450;0,903;-33,188;1,935;9,136;3,953;29,086;3,623;-38,023;-2,712;0,000;32,100;31,700;9,394;1,821;-17,233;-11,439;-20,254;-13,463;-3,146;26,996;0,000;256,740;Inf;265,000;265,000;-15,572;3,233;-8,935;22,155
2809,500;3,450;0,903;-33,188;1,935;9,136;3,953;29,086;3,623;-38,023;-2,712;0,000;32,100;31,700;9,394;1,821;-17,305;-11,417;-20,276;-13,437;-3,146;26,996;0,000;256,740;Inf;265,000;265,000;-15,597;3,236;-8,940;22,140
2810,000;3,450;0,903;-33,188;1,935;9,136;3,953;29,086;3,623;-38,023;-2,712;0,000;32,100;31,700;9,394;1,821;-17,202;-11,354;-20,231;-13,305;-3,146;26,996;0,000;256,740;Inf;265,000;265,000;-15,609;3,240;-8,916;22,120
2810,500;3,450;0,903;-33,188;1,935;9,136;3,953;29,086;3,623;-38,023;-2,712;0,000;32,100;31,700;9,394;1,821;-17,168;-11,344;-20,235;-13,302;-3,146;26,996;0,000;256,440;Inf;265,000;265,000;-15,523;3,243;-8,916;22,100
2811,000;3,450;0,903;-33,188;1,935;9,136;3,945;29,097;3,621;-38,002;-2,719;0,000;32,084;31,672;9,394;1,821;-17,211;-11,365;-20,262;-13,358;-3,142;26,987;0,000;256,440;Inf;265,000;265,000;-15,512;3,247;-8,901;22,096
2811,500;3,450;0,903;-33,188;1,935;9,136;3,945;29,097;3,621;-38,002;-2,719;0,000;32,100;31,700;9,394;1,821;-17,225;-11,428;-20,235;-13,455;-3,142;26,987;0,000;256,440;Inf;265,000;265,000;-15,549;3,250;-8,925;22,043
2812,000;3,450;0,903;-33,188;1,935;9,136;3,945;29,097;3,621;-38,002;-2,719;0,000;32,100;31,700;9,394;1,821;-17,288;-11,443;-20,272;-13,456;-3,142;26,987;0,000;256,440;Inf;265,000;265,000;-15,586;3,253;-8,907;22,063
2812,500;3,819;0,913;-35,209;1,874;9,212;3,945;29,097;3,621;-38,002;-2,719;0,000;32,100;31,700;9,171;1,957;-17,272;-11,383;-20,265;-13,396;-3,142;26,987;0,000;255,340;Inf;265,000;265,000;-15,615;3,257;-8,910;22,132
2813,000;3,819;0,913;-35,209;1,874;9,212;3,945;29,097;3,621;-38,002;-2,719;0,000;32,100;31,700;9,171;1,957;-17,243;-11,352;-20,280;-13,322;-3,142;26,987;0,000;255,340;Inf;265,000;265,000;-15,579;3,266;-8,915;22,168
2813,500;3,819;0,913;-35,209;1,874;9,212;3,945;29,097;3,621;-38,002;-2,719;0,000;32,100;31,700;9,171;1,957;-17,195;-11,356;-20,272;-13,332;-3,142;26,987;0,000;257,140;Inf;265,000;265,000;-15,549;3,275;-8,899;22,162
2814,000;3,819;0,913;-35,209;1,874;9,212;3,945;29,097;3,621;-38,002;-2,719;0,000;32,100;31,700;9,171;1,957;-17,321;-11,432;-20,284;-13,462;-3,142;26,987;0,000;257,140;Inf;265,000;265,000;-15,539;3,284;-8,921;22,169
2814,500;3,819;0,913;-35,209;1,874;9,212;3,926;29,113;3,589;-38,004;-2,712;0,000;32,079;31,722;9,171;1,957;-17,342;-11,428;-20,269;-13,479;-3,158;26,988;0,000;255,340;Inf;265,000;265,000;-15,625;3,293;-8,914;22,199
2815,000;3,819;0,913;-35,209;1,874;9,212;3,926;29,113;3,589;-38,004;-2,712;0,000;32,100;31,700;9,171;1,957;-17,269;-11,379;-20,254;-13,398;-3,158;26,988;0,000;255,340;Inf;265,000;265,000;-15,629;3,301;-8,920;22,243
2815,500;2,522;0,700;-33,252;1,918;9,143;3,926;29,113;3,589;-38,004;-2,712;0,000;32,100;31,700;9,353;1,856;-17,215;-11,355;-20,248;-13,310;-3,158;26,988;0,000;257,040;Inf;265,000;265,000;-15,575;3,310;-8,925;22,235
2816,000;2,522;0,700;-33,252;1,918;9,143;3,926;29,113;3,589;-38,004;-2,712;0,000;32,100;31,700;9,353;1,856;-17,175;-11,332;-20,224;-13,285;-3,158;26,988;0,000;257,040;Inf;265,000;265,000;-15,532;3,297;-8,892;22,227
2816,500;2,522;0,700;-33,252;1,918;9,143;3,926;29,113;3,589;-38,004;-2,712;0,000;32,100;31,700;9,353;1,856;-17,186;-11,329;-20,232;-13,316;-3,158;26,988;0,000;256,840;Inf;265,000;265,000;-15,504;3,284;-8,898;22,228
2817,000;2,522;0,700;-33,252;1,918;9,143;3,926;29,113;3,589;-38,004;-2,712;0,000;32,100;31,700;9,353;1,856;-17,205;-11,431;-20,199;-13,490;-3,158;26,988;0,000;256,840;Inf;265,000;265,000;-15,515;3,272;-8,899;22,174
2817,500;2,522;0,700;-33,252;1,918;9,143;3,960;29,120;3,573;-38,046;-2,727;0,000;32,094;31,709;9,353;1,856;-17,230;-11,401;-20,213;-13,390;-3,151;26,990;0,000;257,340;Inf;265,000;265,000;-15,581;3,259;-8,905;22,152
2818,000;2,522;0,700;-33,252;1,918;9,143;3,960;29,120;3,573;-38,046;-2,727;0,000;32,100;31,700;9,353;1,856;-17,205;-11,344;-20,202;-13,329;-3,151;26,990;0,000;257,340;Inf;265,000;265,000;-15,559;3,247;-8,913;22,155
2818,500;2,522;0,700;-33,252;1,918;9,143;3,960;29,120;3,573;-38,046;-2,727;0,000;32,100;31,700;9,353;1,856;-17,174;-11,327;-20,202;-13,274;-3,151;26,990;0,000;255,840;Inf;265,000;265,000;-15,520;3,235;-8,896;22,201
2819,000;3,065;0,813;-34,296;1,975;9,186;3,960;29,120;3,573;-38,046;-2,727;0,000;32,100;31,700;9,220;1,786;-17,140;-11,322;-20,218;-13,287;-3,151;26,990;0,000;255,840;Inf;265,000;265,000;-15,494;3,224;-8,871;22,212
2819,500;3,065;0,813;-34,296;1,975;9,186;3,960;29,120;3,573;-38,046;-2,727;0,000;32,100;31,700;9,220;1,786;-17,207;-11,343;-20,251;-13,379;-3,151;26,990;0,000;256,240;Inf;265,000;265,000;-15,492;3,221;-8,885;22,345
2820,000;3,065;0,813;-34,296;1,975;9,186;3,960;29,120;3,573;-38,046;-2,727;0,000;32,100;31,700;9,220;1,786;-17,292;-11,392;-20,232;-13,432;-3,151;26,990;0,000;256,240;Inf;265,000;265,000;-15,545;3,218;-8,895;22,365
2820,500;3,065;0,813;-34,296;1,975;9,186;3,960;29,120;3,573;-38,046;-2,727;0,000;32,100;31,700;9,220;1,786;-17,262;-11,378;-20,256;-13,386;-3,151;26,990;0,000;255,440;Inf;265,000;265,000;-15,587;3,216;-8,903;22,380
2821,000;3,065;0,813;-34,296;1,975;9,186;3,978;29,139;3,634;-38,013;-2,719;0,000;32,101;31,721;9,220;1,786;-17,180;-11,312;-20,229;-13,298;-3,148;26,987;0,000;255,440;Inf;265,000;265,000;-15,571;3,213;-8,890;22,408
2821,500;3,065;0,813;-34,296;1,975;9,186;3,978;29,139;3,634;-38,013;-2,719;0,000;32,100;31,700;9,220;1,786;-17,141;-11,290;-20,203;-13,254;-3,148;26,987;0,000;256,940;Inf;265,000;265,000;-15,505;3,211;-8,872;22,447
2822,000;2,621;0,697;-33,729;1,927;9,132;3,978;29,139;3,634;-38,013;-2,719;0,000;32,100;31,700;9,374;1,917;-17,196;-11,319;-20,257;-13,343;-3,148;26,987;0,000;256,940;Inf;265,000;265,000;-15,472;3,209;-8,875;22,473
2822,500;2,621;0,697;-33,729;1,927;9,132;3,978;29,139;3,634;-38,013;-2,719;0,000;32,100;31,700;9,374;1,917;-17,303;-11,394;-20,260;-13,459;-3,148;26,987;0,000;255,940;Inf;265,000;265,000;-15,529;3,199;-8,875;22,472
2823,000;2,621;0,697;-33,729;1,927;9,132;3,978;29,139;3,634;-38,013;-2,719;0,000;32,100;31,700;9,374;1,917;-17,287;-11,391;-20,241;-13,433;-3,148;26,987;0,000;255,940;Inf;265,000;265,000;-15,604;3,189;-8,879;22,551
2823,500;2,621;0,697;-33,729;1,927;9,132;3,978;29,139;3,634;-38,013;-2,719;0,000;32,100;31,700;9,374;1,917;-17,202;-11,356;-20,232;-13,338;-3,148;26,987;0,000;256,340;Inf;265,000;265,000;-15,588;3,180;-8,876;22,576
2824,000;2,621;0,697;-33,729;1,927;9,132;3,961;29,143;3,641;-38,021;-2,725;0,000;32,095;31,703;9,374;1,917;-17,191;-11,340;-20,220;-13,317;-3,155;26,978;0,000;256,340;Inf;265,000;265,000;-15,532;3,171;-8,854;22,603
2824,500;2,621;0,697;-33,729;1,927;9,132;3,961;29,143;3,641;-38,021;-2,725;0,000;32,100;31,700;9,374;1,917;-17,175;-11,302;-20,253;-13,299;-3,155;26,978;0,000;254,540;Inf;265,000;265,000;-15,517;3,162;-8,872;22,604
2825,000;3,465;0,911;-33,223;1,946;9,102;3,961;29,143;3,641;-38,021;-2,725;0,000;32,100;31,700;9,459;1,839;-17,259;-11,340;-20,278;-13,392;-3,155;26,978;0,000;254,540;Inf;265,000;265,000;-15,507;3,153;-8,847;22,543
2825,500;3,465;0,911;-33,223;1,946;9,102;3,961;29,143;3,641;-38,021;-2,725;0,000;32,100;31,700;9,459;1,839;-17,335;-11,368;-20,286;-13,406;-3,155;26,978;0,000;256,340;Inf;265,000;265,000;-15,567;3,158;-8,879;22,511
2826,000;3,465;0,911;-33,223;1,946;9,102;3,961;29,143;3,641;-38,021;-2,725;0,000;32,100;31,700;9,459;1,839;-17,289;-11,344;-20,289;-13,341;-3,155;26,978;0,000;256,340;Inf;265,000;265,000;-15,599;3,163;-8,872;22,504
2826,500;3,465;0,911;-33,223;1,946;9,102;3,961;29,143;3,641;-38,021;-2,725;0,000;32,100;31,700;9,459;1,839;-17,220;-11,331;-20,261;-13,305;-3,155;26,978;0,000;254,140;Inf;265,000;265,000;-15,566;3,168;-8,865;22,440
2827,000;3,465;0,911;-33,223;1,946;9,102;3,961;29,143;3,641;-38,021;-2,725;0,000;32,100;31,700;9,459;1,839;-17,157;-11,297;-20,226;-13,253;-3,155;26,978;0,000;254,140;Inf;265,000;265,000;-15,529;3,173;-8,855;22,432
2827,500;3,465;0,911;-33,223;1,946;9,102;3,965;29,160;3,637;-37,981;-2,729;0,000;32,109;31,723;9,459;1,839;-17,144;-11,288;-20,236;-13,283;-3,143;26,980;0,000;256,840;Inf;265,000;265,000;-15,483;3,178;-8,853;22,424
2828,000;3,465;0,911;-33,223;1,946;9,102;3,965;29,160;3,637;-37,981;-2,729;0,000;32,100;31,700;9,459;1,839;-17,244;-11,384;-20,218;-13,424;-3,143;26,980;0,000;256,840;Inf;265,000;265,000;-15,487;3,183;-8,870;22,420
2828,500;3,981;0,974;-35,209;1,947;9,204;3,965;29,160;3,637;-37,981;-2,729;0,000;32,100;31,700;9,158;1,840;-17,252;-11,349;-20,213;-13,353;-3,143;26,980;0,000;254,940;Inf;265,000;265,000;-15,568;3,187;-8,861;22,412
2829,000;3,981;0,974;-35,209;1,947;9,204;3,965;29,160;3,637;-37,981;-2,729;0,000;32,100;31,700;9,158;1,840;-17,199;-11,320;-20,201;-13,309;-3,143;26,980;0,000;254,940;Inf;265,000;265,000;-15,542;3,200;-8,882;22,394
2829,500;3,981;0,974;-35,209;1,947;9,204;3,965;29,160;3,637;-37,981;-2,729;0,000;32,100;31,700;9,158;1,840;-17,161;-11,310;-20,214;-13,274;-3,143;26,980;0,000;257,340;Inf;265,000;265,000;-15,507;3,213;-8,856;22,368
2830,000;3,981;0,974;-35,209;1,947;9,204;3,965;29,160;3,637;-37,981;-2,729;0,000;32,100;31,700;9,158;1,840;-17,150;-11,283;-20,200;-13,231;-3,143;26,980;0,000;257,340;Inf;265,000;265,000;-15,490;3,226;-8,840;22,310
2830,500;3,981;0,974;-35,209;1,947;9,204;3,945;29,175;3,622;-37,961;-2,717;0,000;32,115;31,698;9,158;1,840;-17,165;-11,302;-20,234;-13,301;-3,134;26,993;0,000;256,140;Inf;265,000;265,000;-15,466;3,238;-8,866;22,292
2831,000;3,981;0,974;-35,209;1,947;9,204;3,945;29,175;3,622;-37,961;-2,717;0,000;32,100;31,700;9,158;1,840;-17,246;-11,350;-20,287;-13,379;-3,134;26,993;0,000;256,140;Inf;265,000;265,000;-15,501;3,250;-8,851;22,286
2831,500;3,538;0,875;-35,014;1,918;9,253;3,945;29,175;3,622;-37,961;-2,717;0,000;32,100;31,700;9,196;1,838;-17,264;-11,352;-20,277;-13,349;-3,134;26,993;0,000;256,840;Inf;265,000;265,000;-15,566;3,262;-8,869;22,272
2832,000;3,538;0,875;-35,014;1,918;9,253;3,945;29,175;3,622;-37,961;-2,717;0,000;32,100;31,700;9,196;1,838;-17,197;-11,323;-20,252;-13,301;-3,134;26,993;0,000;256,840;Inf;265,000;265,000;-15,561;3,267;-8,859;22,243
2832,500;3,538;0,875;-35,014;1,918;9,253;3,945;29,175;3,622;-37,961;-2,717;0,000;32,100;31,700;9,196;1,838;-17,161;-11,281;-20,217;-13,254;-3,134;26,993;0,000;256,340;Inf;265,000;265,000;-15,518;3,271;-8,863;22,250
2833,000;3,538;0,875;-35,014;1,918;9,253;3,945;29,175;3,622;-37,961;-2,717;0,000;32,100;31,700;9,196;1,838;-17,165;-11,297;-20,230;-13,313;-3,134;26,993;0,000;256,340;Inf;265,000;265,000;-15,478;3,276;-8,854;22,253
2833,500;3,538;0,875;-35,014;1,918;9,253;3,945;29,175;3,622;-37,961;-2,717;0,000;32,100;31,700;9,196;1,838;-17,243;-11,374;-20,209;-13,419;-3,134;26,993;0,000;257,440;Inf;265,000;265,000;-15,501;3,280;-8,868;22,214
2834,000;3,538;0,875;-35,014;1,918;9,253;3,938;29,192;3,568;-37,990;-2,686;0,000;32,118;31,827;9,196;1,838;-17,260;-11,368;-20,187;-13,411;-3,129;26,993;0,000;257,440;Inf;265,000;265,000;-15,561;3,284;-8,864;22,145
2834,500;3,538;0,875;-35,014;1,918;9,253;3,938;29,192;3,568;-37,990;-2,686;0,000;32,100;31,800;9,196;1,838;-17,217;-11,345;-20,198;-13,325;-3,129;26,993;0,000;256,040;Inf;265,000;265,000;-15,557;3,288;-8,847;22,104
2835,000;2,315;0,669;-34,154;1,944;9,128;3,938;29,192;3,568;-37,990;-2,686;0,000;32,100;31,800;9,236;1,923;-17,184;-11,303;-20,198;-13,262;-3,129;26,993;0,000;256,040;Inf;265,000;265,000;-15,521;3,292;-8,840;22,095
