t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2835,500;2,315;0,669;-34,154;1,944;9,128;3,938;29,192;3,568;-37,990;-2,686;0,000;32,100;31,800;9,236;1,923;-17,151;-11,280;-20,221;-13,266;-3,129;26,993;0,000;257,240;Inf;265,000;265,000;-15,487;3,276;-8,812;22,106
2836,000;2,315;0,669;-34,154;1,944;9,128;3,938;29,192;3,568;-37,990;-2,686;0,000;32,100;31,800;9,236;1,923;-17,165;-11,313;-20,224;-13,307;-3,129;26,993;0,000;257,240;Inf;265,000;265,000;-15,480;3,261;-8,859;22,113
2836,500;2,315;0,669;-34,154;1,944;9,128;3,938;29,192;3,568;-37,990;-2,686;0,000;32,100;31,800;9,236;1,923;-17,200;-11,330;-20,194;-13,382;-3,129;26,993;0,000;256,540;Inf;265,000;265,000;-15,502;3,245;-8,862;22,090
2837,000;2,315;0,669;-34,154;1,944;9,128;3,946;29,197;3,589;-37,969;-2,706;0,000;32,123;31,730;9,236;1,923;-17,205;-11,315;-20,190;-13,362;-3,137;26,991;0,000;256,540;Inf;265,000;265,000;-15,526;3,230;-8,857;22,031
2837,500;2,315;0,669;-34,154;1,944;9,128;3,946;29,197;3,589;-37,969;-2,706;0,000;32,100;31,700;9,236;1,923;-17,189;-11,323;-20,187;-13,300;-3,137;26,991;0,000;257,440;Inf;265,000;265,000;-15,518;3,215;-8,850;22,030
2838,000;3,068;0,775;-34,419;1,918;9,109;3,946;29,197;3,589;-37,969;-2,706;0,000;32,100;31,700;9,342;1,969;-17,149;-11,300;-20,189;-13,270;-3,137;26,991;0,000;257,440;Inf;265,000;265,000;-15,499;3,200;-8,830;22,015
2838,500;3,068;0,775;-34,419;1,918;9,109;3,946;29,197;3,589;-37,969;-2,706;0,000;32,100;31,700;9,342;1,969;-17,138;-11,299;-20,202;-13,285;-3,137;26,991;0,000;255,440;Inf;265,000;265,000;-15,477;3,198;-8,829;22,002
2839,000;3,068;0,775;-34,419;1,918;9,109;3,946;29,197;3,589;-37,969;-2,706;0,000;32,100;31,700;9,342;1,969;-17,167;-11,316;-20,182;-13,379;-3,137;26,991;0,000;255,440;Inf;265,000;265,000;-15,481;3,196;-8,874;21,934
2839,500;3,068;0,775;-34,419;1,918;9,109;3,946;29,197;3,589;-37,969;-2,706;0,000;32,100;31,700;9,342;1,969;-17,196;-11,326;-20,170;-13,353;-3,137;26,991;0,000;257,440;Inf;265,000;265,000;-15,511;3,194;-8,829;21,878
2840,000;3,068;0,775;-34,419;1,918;9,109;3,946;29,197;3,589;-37,969;-2,706;0,000;32,100;31,700;9,342;1,969;-17,169;-11,319;-20,181;-13,312;-3,137;26,991;0,000;257,440;Inf;265,000;265,000;-15,511;3,192;-8,839;21,913
2840,500;3,068;0,775;-34,419;1,918;9,109;3,963;29,209;3,622;-37,983;-2,714;0,000;32,123;31,689;9,342;1,969;-17,144;-11,289;-20,187;-13,263;-3,139;26,987;0,000;256,140;Inf;265,000;265,000;-15,495;3,190;-8,816;21,959
2841,000;3,068;0,775;-34,419;1,918;9,109;3,963;29,209;3,622;-37,983;-2,714;0,000;32,100;31,700;9,342;1,969;-17,147;-11,291;-20,195;-13,248;-3,139;26,987;0,000;256,140;Inf;265,000;265,000;-15,471;3,188;-8,804;22,033
2841,500;3,302;0,837;-34,613;1,880;9,152;3,963;29,209;3,622;-37,983;-2,714;0,000;32,100;31,700;9,310;1,948;-17,155;-11,271;-20,214;-13,277;-3,139;26,987;0,000;257,040;Inf;265,000;265,000;-15,470;3,186;-8,821;22,131
2842,000;3,302;0,837;-34,613;1,880;9,152;3,963;29,209;3,622;-37,983;-2,714;0,000;32,100;31,700;9,310;1,948;-17,212;-11,318;-20,181;-13,352;-3,139;26,987;0,000;257,040;Inf;265,000;265,000;-15,479;3,188;-8,837;22,212
2842,500;3,302;0,837;-34,613;1,880;9,152;3,963;29,209;3,622;-37,983;-2,714;0,000;32,100;31,700;9,310;1,948;-17,207;-11,294;-20,183;-13,319;-3,139;26,987;0,000;256,640;Inf;265,000;265,000;-15,516;3,190;-8,842;22,270
2843,000;3,302;0,837;-34,613;1,880;9,152;3,963;29,209;3,622;-37,983;-2,714;0,000;32,100;31,700;9,310;1,948;-17,172;-11,284;-20,177;-13,293;-3,139;26,987;0,000;256,640;Inf;265,000;265,000;-15,501;3,191;-8,836;22,325
2843,500;3,302;0,837;-34,613;1,880;9,152;3,952;29,229;3,647;-37,949;-2,714;0,000;32,127;31,798;9,310;1,948;-17,145;-11,261;-20,174;-13,234;-3,115;26,988;0,000;256,940;Inf;265,000;265,000;-15,482;3,193;-8,815;22,386
2844,000;3,302;0,837;-34,613;1,880;9,152;3,952;29,229;3,647;-37,949;-2,714;0,000;32,100;31,800;9,310;1,948;-17,131;-11,254;-20,176;-13,261;-3,115;26,988;0,000;256,940;Inf;265,000;265,000;-15,453;3,195;-8,807;22,465
2844,500;3,527;0,898;-35,006;1,878;9,087;3,952;29,229;3,647;-37,949;-2,714;0,000;32,100;31,800;9,200;1,947;-17,156;-11,301;-20,180;-13,306;-3,115;26,988;0,000;255,940;Inf;265,000;265,000;-15,456;3,197;-8,813;22,508
2845,000;3,527;0,898;-35,006;1,878;9,087;3,952;29,229;3,647;-37,949;-2,714;0,000;32,100;31,800;9,200;1,947;-17,191;-11,325;-20,171;-13,355;-3,115;26,988;0,000;255,940;Inf;265,000;265,000;-15,486;3,202;-8,824;22,528
2845,500;3,527;0,898;-35,006;1,878;9,087;3,952;29,229;3,647;-37,949;-2,714;0,000;32,100;31,800;9,200;1,947;-17,158;-11,285;-20,185;-13,279;-3,115;26,988;0,000;257,240;Inf;265,000;265,000;-15,510;3,207;-8,813;22,580
2846,000;3,527;0,898;-35,006;1,878;9,087;3,952;29,229;3,647;-37,949;-2,714;0,000;32,100;31,800;9,200;1,947;-17,121;-11,269;-20,161;-13,218;-3,115;26,988;0,000;257,240;Inf;265,000;265,000;-15,477;3,213;-8,812;22,598
2846,500;3,527;0,898;-35,006;1,878;9,087;3,952;29,229;3,647;-37,949;-2,714;0,000;32,100;31,800;9,200;1,947;-17,104;-11,268;-20,163;-13,231;-3,115;26,988;0,000;256,340;Inf;265,000;265,000;-15,443;3,218;-8,798;22,590
2847,000;3,527;0,898;-35,006;1,878;9,087;3,944;29,240;3,630;-37,946;-2,693;0,000;32,134;31,770;9,200;1,947;-17,177;-11,284;-20,201;-13,314;-3,113;26,993;0,000;256,340;Inf;265,000;265,000;-15,442;3,223;-8,796;22,588
2847,500;3,527;0,898;-35,006;1,878;9,087;3,944;29,240;3,630;-37,946;-2,693;0,000;32,100;31,800;9,200;1,947;-17,227;-11,348;-20,201;-13,396;-3,113;26,993;0,000;257,640;Inf;265,000;265,000;-15,494;3,228;-8,827;22,556
2848,000;3,505;0,936;-33,290;1,890;9,071;3,944;29,240;3,630;-37,946;-2,693;0,000;32,100;31,800;9,436;1,850;-17,234;-11,315;-20,203;-13,345;-3,113;26,993;0,000;257,640;Inf;265,000;265,000;-15,543;3,233;-8,814;22,526
2848,500;3,505;0,936;-33,290;1,890;9,071;3,944;29,240;3,630;-37,946;-2,693;0,000;32,100;31,800;9,436;1,850;-17,147;-11,283;-20,188;-13,260;-3,113;26,993;0,000;256,340;Inf;265,000;265,000;-15,524;3,237;-8,809;22,509
2849,000;3,505;0,936;-33,290;1,890;9,071;3,944;29,240;3,630;-37,946;-2,693;0,000;32,100;31,800;9,436;1,850;-17,092;-11,245;-20,170;-13,209;-3,113;26,993;0,000;256,340;Inf;265,000;265,000;-15,469;3,242;-8,798;22,503
2849,500;3,505;0,936;-33,290;1,890;9,071;3,944;29,240;3,630;-37,946;-2,693;0,000;32,100;31,800;9,436;1,850;-17,127;-11,278;-20,167;-13,300;-3,113;26,993;0,000;257,540;Inf;265,000;265,000;-15,429;3,246;-8,782;22,529
2850,000;3,505;0,936;-33,290;1,890;9,071;3,954;29,243;3,611;-37,935;-2,708;0,000;32,144;31,751;9,436;1,850;-17,146;-11,321;-20,146;-13,375;-3,126;26,987;0,000;257,540;Inf;265,000;265,000;-15,468;3,250;-8,798;22,569
2850,500;3,505;0,936;-33,290;1,890;9,071;3,954;29,243;3,611;-37,935;-2,708;0,000;32,100;31,800;9,436;1,850;-17,170;-11,327;-20,149;-13,321;-3,126;26,987;0,000;254,740;Inf;265,000;265,000;-15,497;3,254;-8,804;22,547
2851,000;3,053;0,742;-35,209;1,881;9,216;3,954;29,243;3,611;-37,935;-2,708;0,000;32,100;31,800;9,204;1,788;-17,136;-11,274;-20,150;-13,250;-3,126;26,987;0,000;254,740;Inf;265,000;265,000;-15,492;3,259;-8,784;22,528
2851,500;3,053;0,742;-35,209;1,881;9,216;3,954;29,243;3,611;-37,935;-2,708;0,000;32,100;31,800;9,204;1,788;-17,090;-11,253;-20,142;-13,196;-3,126;26,987;0,000;257,040;Inf;265,000;265,000;-15,453;3,255;-8,778;22,492
2852,000;3,053;0,742;-35,209;1,881;9,216;3,954;29,243;3,611;-37,935;-2,708;0,000;32,100;31,800;9,204;1,788;-17,077;-11,222;-20,149;-13,196;-3,126;26,987;0,000;257,040;Inf;265,000;265,000;-15,420;3,252;-8,794;22,515
2852,500;3,053;0,742;-35,209;1,881;9,216;3,954;29,243;3,611;-37,935;-2,708;0,000;32,100;31,800;9,204;1,788;-17,164;-11,320;-20,169;-13,368;-3,126;26,987;0,000;253,840;Inf;265,000;265,000;-15,411;3,249;-8,781;22,555
2853,000;3,053;0,742;-35,209;1,881;9,216;3,924;29,241;3,578;-37,994;-2,716;0,000;32,139;31,709;9,204;1,788;-17,226;-11,310;-20,167;-13,336;-3,130;26,978;0,000;253,840;Inf;265,000;265,000;-15,505;3,245;-8,802;22,592
2853,500;3,053;0,742;-35,209;1,881;9,216;3,924;29,241;3,578;-37,994;-2,716;0,000;32,100;31,700;9,204;1,788;-17,168;-11,262;-20,166;-13,254;-3,130;26,978;0,000;255,440;Inf;265,000;265,000;-15,510;3,242;-8,798;22,530
2854,000;3,053;0,742;-35,209;1,881;9,216;3,924;29,241;3,578;-37,994;-2,716;0,000;32,100;31,700;9,204;1,788;-17,117;-11,250;-20,160;-13,227;-3,130;26,978;0,000;255,440;Inf;265,000;265,000;-15,462;3,239;-8,794;22,483
2854,500;2,628;0,626;-34,958;1,913;9,161;3,924;29,241;3,578;-37,994;-2,716;0,000;32,100;31,700;9,194;1,707;-17,099;-11,216;-20,172;-13,196;-3,130;26,978;0,000;256,240;Inf;265,000;265,000;-15,438;3,236;-8,775;22,490
2855,000;2,628;0,626;-34,958;1,913;9,161;3,924;29,241;3,578;-37,994;-2,716;0,000;32,100;31,700;9,194;1,707;-17,115;-11,229;-20,171;-13,240;-3,130;26,978;0,000;256,240;Inf;265,000;265,000;-15,421;3,226;-8,777;22,483
2855,500;2,628;0,626;-34,958;1,913;9,161;3,924;29,241;3,578;-37,994;-2,716;0,000;32,100;31,700;9,194;1,707;-17,202;-11,287;-20,184;-13,343;-3,130;26,978;0,000;257,640;Inf;265,000;265,000;-15,439;3,216;-8,788;22,464
2856,000;2,628;0,626;-34,958;1,913;9,161;3,924;29,241;3,578;-37,994;-2,716;0,000;32,100;31,700;9,194;1,707;-17,187;-11,292;-20,186;-13,291;-3,130;26,978;0,000;257,640;Inf;265,000;265,000;-15,504;3,207;-8,789;22,397
2856,500;2,628;0,626;-34,958;1,913;9,161;3,909;29,256;3,599;-37,970;-2,718;0,000;32,138;31,715;9,194;1,707;-17,151;-11,251;-20,155;-13,250;-3,128;26,988;0,000;256,540;Inf;265,000;265,000;-15,489;3,197;-8,799;22,337
2857,000;2,628;0,626;-34,958;1,913;9,161;3,909;29,256;3,599;-37,970;-2,718;0,000;32,100;31,700;9,194;1,707;-17,101;-11,219;-20,152;-13,199;-3,128;26,988;0,000;256,540;Inf;265,000;265,000;-15,452;3,188;-8,775;22,322
2857,500;2,409;0,645;-34,123;1,909;9,169;3,909;29,256;3,599;-37,970;-2,718;0,000;32,100;31,700;9,199;1,795;-17,095;-11,248;-20,163;-13,220;-3,128;26,988;0,000;257,440;Inf;265,000;265,000;-15,418;3,179;-8,769;22,282
2858,000;2,409;0,645;-34,123;1,909;9,169;3,909;29,256;3,599;-37,970;-2,718;0,000;32,100;31,700;9,199;1,795;-17,141;-11,274;-20,161;-13,295;-3,128;26,988;0,000;257,440;Inf;265,000;265,000;-15,432;3,166;-8,773;22,263
2858,500;2,409;0,645;-34,123;1,909;9,169;3,909;29,256;3,599;-37,970;-2,718;0,000;32,100;31,700;9,199;1,795;-17,159;-11,321;-20,122;-13,373;-3,128;26,988;0,000;255,840;Inf;265,000;265,000;-15,468;3,154;-8,799;22,281
2859,000;2,409;0,645;-34,123;1,909;9,169;3,909;29,256;3,599;-37,970;-2,718;0,000;32,100;31,700;9,199;1,795;-17,186;-11,323;-20,136;-13,294;-3,128;26,988;0,000;255,840;Inf;265,000;265,000;-15,494;3,141;-8,778;22,288
2859,500;2,409;0,645;-34,123;1,909;9,169;3,929;29,274;3,623;-37,948;-2,693;0,000;32,145;31,811;9,199;1,795;-17,067;-11,246;-20,136;-13,204;-3,138;26,989;0,000;257,540;Inf;265,000;265,000;-15,485;3,129;-8,785;22,325
2860,000;2,409;0,645;-34,123;1,909;9,169;3,929;29,274;3,623;-37,948;-2,693;0,000;32,100;31,800;9,199;1,795;-17,066;-11,217;-20,138;-13,189;-3,138;26,989;0,000;257,540;Inf;265,000;265,000;-15,413;3,118;-8,765;22,319
2860,500;2,409;0,645;-34,123;1,909;9,169;3,929;29,274;3,623;-37,948;-2,693;0,000;32,100;31,800;9,199;1,795;-17,166;-11,248;-20,175;-13,296;-3,138;26,989;0,000;254,740;Inf;265,000;265,000;-15,403;3,106;-8,765;22,314
2861,000;3,730;0,964;-34,675;1,900;9,122;3,929;29,274;3,623;-37,948;-2,693;0,000;32,100;31,800;9,241;2,013;-17,173;-11,304;-20,157;-13,356;-3,138;26,989;0,000;254,740;Inf;265,000;265,000;-15,471;3,095;-8,776;22,310
2861,500;3,730;0,964;-34,675;1,900;9,122;3,929;29,274;3,623;-37,948;-2,693;0,000;32,100;31,800;9,241;2,013;-17,190;-11,302;-20,149;-13,303;-3,138;26,989;0,000;256,740;Inf;265,000;265,000;-15,497;3,105;-8,800;22,289
2862,000;3,730;0,964;-34,675;1,900;9,122;3,929;29,274;3,623;-37,948;-2,693;0,000;32,100;31,800;9,241;2,013;-17,141;-11,274;-20,139;-13,255;-3,138;26,989;0,000;256,740;Inf;265,000;265,000;-15,486;3,115;-8,784;22,328
2862,500;3,730;0,964;-34,675;1,900;9,122;3,929;29,274;3,623;-37,948;-2,693;0,000;32,100;31,800;9,241;2,013;-17,106;-11,246;-20,142;-13,219;-3,138;26,989;0,000;253,840;Inf;265,000;265,000;-15,453;3,125;-8,778;22,331
2863,000;3,730;0,964;-34,675;1,900;9,122;3,954;29,276;3,637;-37,949;-2,709;0,000;32,149;31,797;9,241;2,013;-17,131;-11,240;-20,180;-13,250;-3,131;26,987;0,000;253,840;Inf;265,000;265,000;-15,428;3,135;-8,782;22,345
2863,500;3,730;0,964;-34,675;1,900;9,122;3,954;29,276;3,637;-37,949;-2,709;0,000;32,100;31,800;9,241;2,013;-17,180;-11,301;-20,180;-13,332;-3,131;26,987;0,000;256,140;Inf;265,000;265,000;-15,450;3,145;-8,776;22,328
2864,000;3,705;0,984;-34,412;1,898;9,114;3,954;29,276;3,637;-37,949;-2,709;0,000;32,100;31,800;9,259;1,986;-17,186;-11,310;-20,176;-13,324;-3,131;26,987;0,000;256,140;Inf;265,000;265,000;-15,498;3,155;-8,769;22,305
2864,500;3,705;0,984;-34,412;1,898;9,114;3,954;29,276;3,637;-37,949;-2,709;0,000;32,100;31,800;9,259;1,986;-17,159;-11,283;-20,189;-13,255;-3,131;26,987;0,000;254,340;Inf;265,000;265,000;-15,499;3,164;-8,776;22,306
2865,000;3,705;0,984;-34,412;1,898;9,114;3,954;29,276;3,637;-37,949;-2,709;0,000;32,100;31,800;9,259;1,986;-17,104;-11,258;-20,172;-13,221;-3,131;26,987;0,000;254,340;Inf;265,000;265,000;-15,472;3,172;-8,782;22,292
2865,500;3,705;0,984;-34,412;1,898;9,114;3,954;29,276;3,637;-37,949;-2,709;0,000;32,100;31,800;9,259;1,986;-17,088;-11,239;-20,164;-13,178;-3,131;26,987;0,000;256,840;Inf;265,000;265,000;-15,439;3,181;-8,751;22,277
2866,000;3,705;0,984;-34,412;1,898;9,114;3,952;29,290;3,619;-37,926;-2,713;0,000;32,153;31,726;9,259;1,986;-17,154;-11,239;-20,181;-13,242;-3,129;26,984;0,000;256,840;Inf;265,000;265,000;-15,417;3,190;-8,772;22,297
2866,500;3,705;0,984;-34,412;1,898;9,114;3,952;29,290;3,619;-37,926;-2,713;0,000;32,200;31,700;9,259;1,986;-17,171;-11,288;-20,134;-13,309;-3,129;26,984;0,000;255,840;Inf;265,000;265,000;-15,454;3,198;-8,761;22,308
2867,000;3,705;0,984;-34,412;1,898;9,114;3,952;29,290;3,619;-37,926;-2,713;0,000;32,200;31,700;9,259;1,986;-17,139;-11,270;-20,131;-13,231;-3,129;26,984;0,000;255,840;Inf;265,000;265,000;-15,476;3,207;-8,780;22,314
2867,500;3,641;0,876;-35,209;1,897;9,200;3,952;29,290;3,619;-37,926;-2,713;0,000;32,200;31,700;9,029;1,874;-17,080;-11,220;-20,134;-13,204;-3,129;26,984;0,000;257,140;Inf;265,000;265,000;-15,443;3,215;-8,769;22,344
2868,000;3,641;0,876;-35,209;1,897;9,200;3,952;29,290;3,619;-37,926;-2,713;0,000;32,200;31,700;9,029;1,874;-17,084;-11,216;-20,132;-13,183;-3,129;26,984;0,000;257,140;Inf;265,000;265,000;-15,410;3,222;-8,756;22,370
2868,500;3,641;0,876;-35,209;1,897;9,200;3,952;29,290;3,619;-37,926;-2,713;0,000;32,200;31,700;9,029;1,874;-17,112;-11,240;-20,165;-13,264;-3,129;26,984;0,000;256,240;Inf;265,000;265,000;-15,404;3,229;-8,744;22,400
2869,000;3,641;0,876;-35,209;1,897;9,200;3,952;29,290;3,619;-37,926;-2,713;0,000;32,200;31,700;9,029;1,874;-17,206;-11,286;-20,192;-13,347;-3,129;26,984;0,000;256,240;Inf;265,000;265,000;-15,445;3,235;-8,748;22,431
2869,500;3,641;0,876;-35,209;1,897;9,200;3,968;29,305;3,599;-37,943;-2,724;0,000;32,159;31,695;9,029;1,874;-17,215;-11,298;-20,198;-13,292;-3,135;26,978;0,000;257,140;Inf;265,000;265,000;-15,508;3,242;-8,778;22,460
2870,000;3,641;0,876;-35,209;1,897;9,200;3,968;29,305;3,599;-37,943;-2,724;0,000;32,200;31,700;9,029;1,874;-17,100;-11,228;-20,166;-13,195;-3,135;26,978;0,000;257,140;Inf;265,000;265,000;-15,501;3,249;-8,779;22,432
2870,500;2,735;0,756;-34,102;1,908;9,132;3,968;29,305;3,599;-37,943;-2,724;0,000;32,200;31,700;9,297;1,901;-17,083;-11,227;-20,144;-13,183;-3,135;26,978;0,000;255,740;Inf;265,000;265,000;-15,422;3,255;-8,748;22,409
2871,000;2,735;0,756;-34,102;1,908;9,132;3,968;29,305;3,599;-37,943;-2,724;0,000;32,200;31,700;9,297;1,901;-17,157;-11,244;-20,148;-13,244;-3,135;26,978;0,000;255,740;Inf;265,000;265,000;-15,409;3,247;-8,753;22,401
2871,500;2,735;0,756;-34,102;1,908;9,132;3,968;29,305;3,599;-37,943;-2,724;0,000;32,200;31,700;9,297;1,901;-17,134;-11,284;-20,141;-13,323;-3,135;26,978;0,000;256,540;Inf;265,000;265,000;-15,448;3,238;-8,743;22,364
2872,000;2,735;0,756;-34,102;1,908;9,132;3,968;29,305;3,599;-37,943;-2,724;0,000;32,200;31,700;9,297;1,901;-17,139;-11,274;-20,152;-13,262;-3,135;26,978;0,000;256,540;Inf;265,000;265,000;-15,471;3,230;-8,760;22,348
2872,500;2,735;0,756;-34,102;1,908;9,132;3,950;29,312;3,637;-37,932;-2,709;0,000;32,160;31,835;9,297;1,901;-17,123;-11,242;-20,149;-13,222;-3,119;26,984;0,000;254,940;Inf;265,000;265,000;-15,457;3,222;-8,765;22,338
2873,000;2,735;0,756;-34,102;1,908;9,132;3,950;29,312;3,637;-37,932;-2,709;0,000;32,200;31,800;9,297;1,901;-17,102;-11,228;-20,139;-13,197;-3,119;26,984;0,000;254,940;Inf;265,000;265,000;-15,434;3,214;-8,746;22,318
2873,500;2,735;0,756;-34,102;1,908;9,132;3,950;29,312;3,637;-37,932;-2,709;0,000;32,200;31,800;9,297;1,901;-17,112;-11,234;-20,174;-13,228;-3,119;26,984;0,000;256,640;Inf;265,000;265,000;-15,417;3,206;-8,749;22,335
2874,000;2,475;0,660;-33,844;1,933;9,071;3,950;29,312;3,637;-37,932;-2,709;0,000;32,200;31,800;9,286;1,731;-17,159;-11,269;-20,193;-13,295;-3,119;26,984;0,000;256,640;Inf;265,000;265,000;-15,437;3,198;-8,752;22,311
2874,500;2,475;0,660;-33,844;1,933;9,071;3,950;29,312;3,637;-37,932;-2,709;0,000;32,200;31,800;9,286;1,731;-17,171;-11,283;-20,189;-13,279;-3,119;26,984;0,000;256,040;Inf;265,000;265,000;-15,479;3,186;-8,763;22,274
2875,000;2,475;0,660;-33,844;1,933;9,071;3,950;29,312;3,637;-37,932;-2,709;0,000;32,200;31,800;9,286;1,731;-17,136;-11,264;-20,157;-13,256;-3,119;26,984;0,000;256,040;Inf;265,000;265,000;-15,480;3,175;-8,763;22,309
2875,500;2,475;0,660;-33,844;1,933;9,071;3,950;29,312;3,637;-37,932;-2,709;0,000;32,200;31,800;9,286;1,731;-17,122;-11,250;-20,165;-13,193;-3,119;26,984;0,000;257,040;Inf;265,000;265,000;-15,432;3,152;-8,757;22,322
2876,000;2,475;0,660;-33,844;1,933;9,071;3,960;29,317;3,638;-37,941;-2,693;0,000;32,157;31,775;9,286;1,731;-17,079;-11,212;-20,165;-13,185;-3,126;26,974;0,000;257,040;Inf;265,000;265,000;-15,432;3,152;-8,768;22,309
2876,500;2,475;0,660;-33,844;1,933;9,071;3,960;29,317;3,638;-37,941;-2,693;0,000;32,200;31,800;9,286;1,731;-17,112;-11,225;-20,176;-13,226;-3,126;26,974;0,000;256,840;Inf;265,000;265,000;-15,410;3,141;-8,760;22,283
2877,000;3,573;0,823;-35,209;1,857;9,120;3,960;29,317;3,638;-37,941;-2,693;0,000;32,200;31,800;9,209;1,954;-17,144;-11,260;-20,152;-13,277;-3,126;26,974;0,000;256,840;Inf;265,000;265,000;-15,435;3,130;-8,759;22,266
2877,500;3,573;0,823;-35,209;1,857;9,120;3,960;29,317;3,638;-37,941;-2,693;0,000;32,200;31,800;9,209;1,954;-17,167;-11,286;-20,160;-13,280;-3,126;26,974;0,000;257,040;Inf;265,000;265,000;-15,458;3,137;-8,745;22,226
2878,000;3,573;0,823;-35,209;1,857;9,120;3,960;29,317;3,638;-37,941;-2,693;0,000;32,200;31,800;9,209;1,954;-17,103;-11,227;-20,164;-13,207;-3,126;26,974;0,000;257,040;Inf;265,000;265,000;-15,473;3,144;-8,761;22,207
2878,500;3,573;0,823;-35,209;1,857;9,120;3,960;29,317;3,638;-37,941;-2,693;0,000;32,200;31,800;9,209;1,954;-17,078;-11,184;-20,147;-13,164;-3,126;26,974;0,000;256,540;Inf;265,000;265,000;-15,425;3,151;-8,740;22,189
2879,000;3,573;0,823;-35,209;1,857;9,120;3,951;29,332;3,652;-37,928;-2,697;0,000;32,171;31,779;9,209;1,954;-17,087;-11,207;-20,147;-13,211;-3,105;26,981;0,000;256,540;Inf;265,000;265,000;-15,393;3,158;-8,729;22,157
2879,500;3,573;0,823;-35,209;1,857;9,120;3,951;29,332;3,652;-37,928;-2,697;0,000;32,200;31,800;9,209;1,954;-17,149;-11,268;-20,182;-13,264;-3,105;26,981;0,000;257,040;Inf;265,000;265,000;-15,413;3,165;-8,732;22,147
2880,000;3,666;0,891;-35,209;1,889;9,160;3,951;29,332;3,652;-37,928;-2,697;0,000;32,200;31,800;9,065;1,821;-17,186;-11,254;-20,163;-13,273;-3,105;26,981;0,000;257,040;Inf;265,000;265,000;-15,466;3,172;-8,738;22,130
2880,500;3,666;0,891;-35,209;1,889;9,160;3,951;29,332;3,652;-37,928;-2,697;0,000;32,200;31,800;9,065;1,821;-17,157;-11,253;-20,188;-13,221;-3,105;26,981;0,000;256,240;Inf;265,000;265,000;-15,469;3,180;-8,747;22,167
2881,000;3,666;0,891;-35,209;1,889;9,160;3,951;29,332;3,652;-37,928;-2,697;0,000;32,200;31,800;9,065;1,821;-17,105;-11,202;-20,147;-13,188;-3,105;26,981;0,000;256,240;Inf;265,000;265,000;-15,455;3,188;-8,744;22,193
2881,500;3,666;0,891;-35,209;1,889;9,160;3,951;29,332;3,652;-37,928;-2,697;0,000;32,200;31,800;9,065;1,821;-17,128;-11,218;-20,147;-13,255;-3,105;26,981;0,000;256,440;Inf;265,000;265,000;-15,410;3,196;-8,731;22,251
2882,000;3,666;0,891;-35,209;1,889;9,160;3,951;29,332;3,652;-37,928;-2,697;0,000;32,200;31,800;9,065;1,821;-17,136;-11,272;-20,128;-13,278;-3,105;26,981;0,000;256,440;Inf;265,000;265,000;-15,437;3,203;-8,727;22,272
2882,500;3,666;0,891;-35,209;1,889;9,160;3,953;29,347;3,595;-37,957;-2,687;0,000;32,172;31,724;9,065;1,821;-17,156;-11,247;-20,120;-13,270;-3,110;26,980;0,000;257,240;Inf;265,000;265,000;-15,454;3,211;-8,741;22,296
2883,000;3,666;0,891;-35,209;1,889;9,160;3,953;29,347;3,595;-37,957;-2,687;0,000;32,200;31,700;9,065;1,821;-17,128;-11,239;-20,133;-13,193;-3,110;26,980;0,000;257,240;Inf;265,000;265,000;-15,448;3,219;-8,750;22,295
2883,500;2,654;0,727;-34,284;1,838;9,130;3,953;29,347;3,595;-37,957;-2,687;0,000;32,200;31,700;9,302;1,914;-17,085;-11,200;-20,128;-13,165;-3,110;26,980;0,000;256,740;Inf;265,000;265,000;-15,423;3,226;-8,733;22,258
2884,000;2,654;0,727;-34,284;1,838;9,130;3,953;29,347;3,595;-37,957;-2,687;0,000;32,200;31,700;9,302;1,914;-17,060;-11,203;-20,129;-13,158;-3,110;26,980;0,000;256,740;Inf;265,000;265,000;-15,395;3,216;-8,726;22,214
2884,500;2,654;0,727;-34,284;1,838;9,130;3,953;29,347;3,595;-37,957;-2,687;0,000;32,200;31,700;9,302;1,914;-17,109;-11,216;-20,161;-13,251;-3,110;26,980;0,000;257,240;Inf;265,000;265,000;-15,387;3,207;-8,720;22,172
2885,000;2,654;0,727;-34,284;1,838;9,130;3,953;29,347;3,595;-37,957;-2,687;0,000;32,200;31,700;9,302;1,914;-17,178;-11,247;-20,183;-13,244;-3,110;26,980;0,000;257,240;Inf;265,000;265,000;-15,434;3,198;-8,726;22,208
2885,500;2,654;0,727;-34,284;1,838;9,130;3,947;29,352;3,621;-37,964;-2,697;0,000;32,167;31,799;9,302;1,914;-17,116;-11,229;-20,153;-13,214;-3,117;26,983;0,000;257,140;Inf;265,000;265,000;-15,463;3,189;-8,726;22,252
2886,000;2,654;0,727;-34,284;1,838;9,130;3,947;29,352;3,621;-37,964;-2,697;0,000;32,200;31,800;9,302;1,914;-17,069;-11,184;-20,145;-13,152;-3,117;26,983;0,000;257,140;Inf;265,000;265,000;-15,428;3,180;-8,738;22,273
2886,500;2,931;0,754;-34,246;1,932;9,175;3,947;29,352;3,621;-37,964;-2,697;0,000;32,200;31,800;9,243;1,795;-17,068;-11,181;-20,142;-13,158;-3,117;26,983;0,000;256,740;Inf;265,000;265,000;-15,388;3,172;-8,723;22,276
2887,000;2,931;0,754;-34,246;1,932;9,175;3,947;29,352;3,621;-37,964;-2,697;0,000;32,200;31,800;9,243;1,795;-17,130;-11,202;-20,170;-13,248;-3,117;26,983;0,000;256,740;Inf;265,000;265,000;-15,387;3,168;-8,704;22,235
2887,500;2,931;0,754;-34,246;1,932;9,175;3,947;29,352;3,621;-37,964;-2,697;0,000;32,200;31,800;9,243;1,795;-17,161;-11,280;-20,152;-13,301;-3,117;26,983;0,000;256,540;Inf;265,000;265,000;-15,438;3,164;-8,730;22,170
2888,000;2,931;0,754;-34,246;1,932;9,175;3,947;29,352;3,621;-37,964;-2,697;0,000;32,200;31,800;9,243;1,795;-17,176;-11,254;-20,172;-13,252;-3,117;26,983;0,000;256,540;Inf;265,000;265,000;-15,473;3,160;-8,744;22,128
2888,500;2,931;0,754;-34,246;1,932;9,175;3,947;29,352;3,621;-37,964;-2,697;0,000;32,200;31,800;9,243;1,795;-17,073;-11,207;-20,145;-13,167;-3,117;26,983;0,000;256,640;Inf;265,000;265,000;-15,464;3,156;-8,733;22,193
2889,000;2,931;0,754;-34,246;1,932;9,175;3,939;29,371;3,629;-37,941;-2,697;0,000;32,173;31,730;9,243;1,795;-17,055;-11,187;-20,136;-13,167;-3,107;26,984;0,000;256,640;Inf;265,000;265,000;-15,398;3,153;-8,710;22,248
2889,500;2,931;0,754;-34,246;1,932;9,175;3,939;29,371;3,629;-37,941;-2,697;0,000;32,200;31,700;9,243;1,795;-17,089;-11,205;-20,180;-13,173;-3,107;26,984;0,000;257,140;Inf;265,000;265,000;-15,386;3,149;-8,726;22,239
2890,000;3,307;0,778;-35,209;1,881;9,252;3,939;29,371;3,629;-37,941;-2,697;0,000;32,200;31,700;9,576;1,945;-17,129;-11,241;-20,140;-13,292;-3,107;26,984;0,000;257,140;Inf;265,000;265,000;-15,412;3,146;-8,716;22,207
2890,500;3,307;0,778;-35,209;1,881;9,252;3,939;29,371;3,629;-37,941;-2,697;0,000;32,200;31,700;9,576;1,945;-17,155;-11,233;-20,133;-13,272;-3,107;26,984;0,000;256,840;Inf;265,000;265,000;-15,451;3,148;-8,724;22,222
2891,000;3,307;0,778;-35,209;1,881;9,252;3,939;29,371;3,629;-37,941;-2,697;0,000;32,200;31,700;9,576;1,945;-17,125;-11,232;-20,163;-13,206;-3,107;26,984;0,000;256,840;Inf;265,000;265,000;-15,448;3,151;-8,722;22,340
2891,500;3,307;0,778;-35,209;1,881;9,252;3,939;29,371;3,629;-37,941;-2,697;0,000;32,200;31,700;9,576;1,945;-17,084;-11,200;-20,150;-13,175;-3,107;26,984;0,000;256,640;Inf;265,000;265,000;-15,431;3,153;-8,698;22,370
2892,000;3,307;0,778;-35,209;1,881;9,252;3,930;29,373;3,632;-37,953;-2,696;0,000;32,167;31,678;9,576;1,945;-17,106;-11,178;-20,151;-13,181;-3,119;26,973;0,000;256,640;Inf;265,000;265,000;-15,402;3,156;-8,715;22,404
2892,500;3,307;0,778;-35,209;1,881;9,252;3,930;29,373;3,632;-37,953;-2,696;0,000;32,200;31,700;9,576;1,945;-17,152;-11,236;-20,157;-13,322;-3,119;26,973;0,000;256,740;Inf;265,000;265,000;-15,404;3,158;-8,723;22,399
2893,000;3,573;0,882;-35,028;1,968;9,165;3,930;29,373;3,632;-37,953;-2,696;0,000;32,200;31,700;9,204;1,746;-17,163;-11,271;-20,171;-13,302;-3,119;26,973;0,000;256,740;Inf;265,000;265,000;-15,467;3,161;-8,724;22,367
2893,500;3,573;0,882;-35,028;1,968;9,165;3,930;29,373;3,632;-37,953;-2,696;0,000;32,200;31,700;9,204;1,746;-17,129;-11,221;-20,149;-13,205;-3,119;26,973;0,000;256,440;Inf;265,000;265,000;-15,477;3,168;-8,722;22,374
2894,000;3,573;0,882;-35,028;1,968;9,165;3,930;29,373;3,632;-37,953;-2,696;0,000;32,200;31,700;9,204;1,746;-17,092;-11,193;-20,139;-13,180;-3,119;26,973;0,000;256,440;Inf;265,000;265,000;-15,426;3,174;-8,738;22,361
2894,500;3,573;0,882;-35,028;1,968;9,165;3,930;29,373;3,632;-37,953;-2,696;0,000;32,200;31,700;9,204;1,746;-17,077;-11,171;-20,126;-13,134;-3,119;26,973;0,000;256,740;Inf;265,000;265,000;-15,401;3,181;-8,702;22,350
2895,000;3,573;0,882;-35,028;1,968;9,165;3,930;29,373;3,632;-37,953;-2,696;0,000;32,200;31,700;9,204;1,746;-17,097;-11,211;-20,173;-13,204;-3,119;26,973;0,000;256,740;Inf;265,000;265,000;-15,377;3,187;-8,710;22,295
2895,500;3,573;0,882;-35,028;1,968;9,165;3,946;29,385;3,586;-37,936;-2,693;0,000;32,165;31,751;9,204;1,746;-17,147;-11,246;-20,166;-13,289;-3,114;26,970;0,000;257,540;Inf;265,000;265,000;-15,421;3,193;-8,731;22,268
2896,000;3,573;0,882;-35,028;1,968;9,165;3,946;29,385;3,586;-37,936;-2,693;0,000;32,200;31,800;9,204;1,746;-17,125;-11,217;-20,145;-13,222;-3,114;26,970;0,000;257,540;Inf;265,000;265,000;-15,462;3,200;-8,730;22,264
2896,500;2,855;0,786;-33,975;1,969;9,110;3,946;29,385;3,586;-37,936;-2,693;0,000;32,200;31,800;9,254;1,812;-17,064;-11,197;-20,136;-13,167;-3,114;26,970;0,000;256,640;Inf;265,000;265,000;-15,427;3,206;-8,735;22,293
2897,000;2,855;0,786;-33,975;1,969;9,110;3,946;29,385;3,586;-37,936;-2,693;0,000;32,200;31,800;9,254;1,812;-17,085;-11,179;-20,149;-13,162;-3,114;26,970;0,000;256,640;Inf;265,000;265,000;-15,391;3,200;-8,725;22,289
2897,500;2,855;0,786;-33,975;1,969;9,110;3,946;29,385;3,586;-37,936;-2,693;0,000;32,200;31,800;9,254;1,812;-17,091;-11,221;-20,178;-13,218;-3,114;26,970;0,000;256,640;Inf;265,000;265,000;-15,394;3,194;-8,708;22,320
2898,000;2,855;0,786;-33,975;1,969;9,110;3,946;29,385;3,586;-37,936;-2,693;0,000;32,200;31,800;9,254;1,812;-17,161;-11,236;-20,161;-13,250;-3,114;26,970;0,000;256,640;Inf;265,000;265,000;-15,427;3,189;-8,729;22,321
2898,500;2,855;0,786;-33,975;1,969;9,110;3,940;29,394;3,587;-37,963;-2,691;0,000;32,175;31,789;9,254;1,812;-17,148;-11,236;-20,175;-13,246;-3,112;26,980;0,000;257,040;Inf;265,000;265,000;-15,452;3,183;-8,735;22,309
2899,000;2,855;0,786;-33,975;1,969;9,110;3,940;29,394;3,587;-37,963;-2,691;0,000;32,200;31,800;9,254;1,812;-17,104;-11,210;-20,172;-13,164;-3,112;26,980;0,000;257,040;Inf;265,000;265,000;-15,451;3,178;-8,730;22,312
2899,500;3,002;0,758;-34,854;1,908;9,168;3,940;29,394;3,587;-37,963;-2,691;0,000;32,200;31,800;9,189;1,809;-17,086;-11,186;-20,165;-13,198;-3,112;26,980;0,000;256,940;Inf;265,000;265,000;-15,412;3,173;-8,710;22,292
2900,000;3,002;0,758;-34,854;1,908;9,168;3,940;29,394;3,587;-37,963;-2,691;0,000;32,200;31,800;9,189;1,809;-17,103;-11,229;-20,162;-13,234;-3,112;26,980;0,000;256,940;Inf;265,000;265,000;-15,409;3,170;-8,704;22,288
2900,500;3,002;0,758;-34,854;1,908;9,168;3,940;29,394;3,587;-37,963;-2,691;0,000;32,200;31,800;9,189;1,809;-17,166;-11,238;-20,154;-13,294;-3,112;26,980;0,000;256,940;Inf;265,000;265,000;-15,432;3,167;-8,724;22,299
2901,000;3,002;0,758;-34,854;1,908;9,168;3,940;29,394;3,587;-37,963;-2,691;0,000;32,200;31,800;9,189;1,809;-17,151;-11,231;-20,116;-13,258;-3,112;26,980;0,000;256,940;Inf;265,000;265,000;-15,463;3,164;-8,715;22,318
2901,500;3,002;0,758;-34,854;1,908;9,168;3,940;29,394;3,587;-37,963;-2,691;0,000;32,200;31,800;9,189;1,809;-17,098;-11,217;-20,119;-13,204;-3,112;26,980;0,000;257,040;Inf;265,000;265,000;-15,439;3,162;-8,732;22,261
2902,000;3,002;0,758;-34,854;1,908;9,168;3,933;29,393;3,624;-37,984;-2,703;0,000;32,161;31,784;9,189;1,809;-17,083;-11,174;-20,127;-13,162;-3,116;26,967;0,000;257,040;Inf;265,000;265,000;-15,409;3,159;-8,704;22,247
2902,500;3,002;0,758;-34,854;1,908;9,168;3,933;29,393;3,624;-37,984;-2,703;0,000;32,200;31,800;9,189;1,809;-17,087;-11,204;-20,153;-13,219;-3,116;26,967;0,000;257,140;Inf;265,000;265,000;-15,387;3,157;-8,702;22,239
2903,000;3,251;0,793;-35,048;1,897;9,170;3,933;29,393;3,624;-37,984;-2,703;0,000;32,200;31,800;9,294;1,963;-17,176;-11,235;-20,189;-13,275;-3,116;26,967;0,000;257,140;Inf;265,000;265,000;-15,416;3,154;-8,716;22,232
2903,500;3,251;0,793;-35,048;1,897;9,170;3,933;29,393;3,624;-37,984;-2,703;0,000;32,200;31,800;9,294;1,963;-17,166;-11,242;-20,202;-13,259;-3,116;26,967;0,000;256,740;Inf;265,000;265,000;-15,469;3,156;-8,725;22,200
2904,000;3,251;0,793;-35,048;1,897;9,170;3,933;29,393;3,624;-37,984;-2,703;0,000;32,200;31,800;9,294;1,963;-17,128;-11,231;-20,168;-13,194;-3,116;26,967;0,000;256,740;Inf;265,000;265,000;-15,467;3,157;-8,733;22,172
2904,500;3,251;0,793;-35,048;1,897;9,170;3,933;29,393;3,624;-37,984;-2,703;0,000;32,200;31,800;9,294;1,963;-17,099;-11,176;-20,148;-13,171;-3,116;26,967;0,000;257,240;Inf;265,000;265,000;-15,430;3,159;-8,706;22,145
2905,000;3,251;0,793;-35,048;1,897;9,170;3,929;29,405;3,614;-37,942;-2,712;0,000;32,157;31,707;9,294;1,963;-17,082;-11,188;-20,164;-13,188;-3,112;26,965;0,000;257,240;Inf;265,000;265,000;-15,398;3,160;-8,709;22,133
2905,500;3,251;0,793;-35,048;1,897;9,170;3,929;29,405;3,614;-37,942;-2,712;0,000;32,200;31,700;9,294;1,963;-17,173;-11,234;-20,195;-13,285;-3,112;26,965;0,000;256,640;Inf;265,000;265,000;-15,405;3,162;-8,726;22,133
2906,000;3,856;0,924;-35,209;1,849;9,178;3,929;29,405;3,614;-37,942;-2,712;0,000;32,200;31,700;9,199;1,762;-17,124;-11,249;-20,160;-13,232;-3,112;26,965;0,000;256,640;Inf;265,000;265,000;-15,472;3,163;-8,746;22,143
2906,500;3,856;0,924;-35,209;1,849;9,178;3,929;29,405;3,614;-37,942;-2,712;0,000;32,200;31,700;9,199;1,762;-17,091;-11,209;-20,144;-13,173;-3,112;26,965;0,000;256,340;Inf;265,000;265,000;-15,441;3,175;-8,725;22,169
2907,000;3,856;0,924;-35,209;1,849;9,178;3,929;29,405;3,614;-37,942;-2,712;0,000;32,200;31,700;9,199;1,762;-17,091;-11,171;-20,116;-13,154;-3,112;26,965;0,000;256,340;Inf;265,000;265,000;-15,404;3,186;-8,724;22,187
2907,500;3,856;0,924;-35,209;1,849;9,178;3,929;29,405;3,614;-37,942;-2,712;0,000;32,200;31,700;9,199;1,762;-17,062;-11,204;-20,169;-13,194;-3,112;26,965;0,000;257,040;Inf;265,000;265,000;-15,383;3,197;-8,708;22,171
2908,000;3,856;0,924;-35,209;1,849;9,178;3,944;29,419;3,618;-37,952;-2,699;0,000;32,158;31,745;9,199;1,762;-17,159;-11,265;-20,186;-13,273;-3,116;26,965;0,000;257,040;Inf;265,000;265,000;-15,407;3,208;-8,708;22,188
2908,500;3,856;0,924;-35,209;1,849;9,178;3,944;29,419;3,618;-37,952;-2,699;0,000;32,200;31,700;9,199;1,762;-17,186;-11,230;-20,179;-13,286;-3,116;26,965;0,000;256,740;Inf;265,000;265,000;-15,471;3,218;-8,729;22,147
2909,000;3,856;0,924;-35,209;1,849;9,178;3,944;29,419;3,618;-37,952;-2,699;0,000;32,200;31,700;9,199;1,762;-17,145;-11,245;-20,145;-13,225;-3,116;26,965;0,000;256,740;Inf;265,000;265,000;-15,470;3,229;-8,735;22,129
2909,500;2,776;0,751;-33,311;1,923;9,088;3,944;29,419;3,618;-37,952;-2,699;0,000;32,200;31,700;9,439;1,858;-17,097;-11,193;-20,141;-13,181;-3,116;26,965;0,000;256,640;Inf;265,000;265,000;-15,440;3,239;-8,717;22,102
2910,000;2,776;0,751;-33,311;1,923;9,088;3,944;29,419;3,618;-37,952;-2,699;0,000;32,200;31,700;9,439;1,858;-17,097;-11,193;-20,129;-13,164;-3,116;26,965;0,000;256,640;Inf;265,000;265,000;-15,403;3,231;-8,706;22,120
2910,500;2,776;0,751;-33,311;1,923;9,088;3,944;29,419;3,618;-37,952;-2,699;0,000;32,200;31,700;9,439;1,858;-17,104;-11,199;-20,146;-13,225;-3,116;26,965;0,000;256,740;Inf;265,000;265,000;-15,396;3,224;-8,713;22,117
2911,000;2,776;0,751;-33,311;1,923;9,088;3,944;29,419;3,618;-37,952;-2,699;0,000;32,200;31,700;9,439;1,858;-17,161;-11,259;-20,152;-13,258;-3,116;26,965;0,000;256,740;Inf;265,000;265,000;-15,419;3,217;-8,712;22,165
2911,500;2,776;0,751;-33,311;1,923;9,088;3,924;29,432;3,598;-37,971;-2,687;0,000;32,174;31,680;9,439;1,858;-17,153;-11,220;-20,140;-13,204;-3,105;26,973;0,000;257,240;Inf;265,000;265,000;-15,458;3,209;-8,734;22,167
2912,000;2,776;0,751;-33,311;1,923;9,088;3,924;29,432;3,598;-37,971;-2,687;0,000;32,200;31,700;9,439;1,858;-17,090;-11,200;-20,148;-13,165;-3,105;26,973;0,000;257,240;Inf;265,000;265,000;-15,429;3,202;-8,707;22,209
2912,500;3,148;0,754;-35,209;1,872;9,262;3,924;29,432;3,598;-37,971;-2,687;0,000;32,200;31,700;9,121;1,977;-17,078;-11,181;-20,136;-13,139;-3,105;26,973;0,000;257,140;Inf;265,000;265,000;-15,401;3,195;-8,713;22,232
2913,000;3,148;0,754;-35,209;1,872;9,262;3,924;29,432;3,598;-37,971;-2,687;0,000;32,200;31,700;9,121;1,977;-17,080;-11,234;-20,110;-13,246;-3,105;26,973;0,000;257,140;Inf;265,000;265,000;-15,383;3,194;-8,712;22,266
2913,500;3,148;0,754;-35,209;1,872;9,262;3,924;29,432;3,598;-37,971;-2,687;0,000;32,200;31,700;9,121;1,977;-17,162;-11,229;-20,114;-13,245;-3,105;26,973;0,000;256,240;Inf;265,000;265,000;-15,418;3,194;-8,703;22,266
2914,000;3,148;0,754;-35,209;1,872;9,262;3,924;29,432;3,598;-37,971;-2,687;0,000;32,200;31,700;9,121;1,977;-17,118;-11,203;-20,114;-13,161;-3,105;26,973;0,000;256,240;Inf;265,000;265,000;-15,437;3,193;-8,704;22,306
2914,500;3,148;0,754;-35,209;1,872;9,262;3,912;29,435;3,616;-37,941;-2,694;0,000;32,175;31,829;9,121;1,977;-17,082;-11,184;-20,126;-13,154;-3,096;26,968;0,000;257,940;Inf;265,000;265,000;-15,399;3,192;-8,711;22,343
2915,000;3,148;0,754;-35,209;1,872;9,262;3,912;29,435;3,616;-37,941;-2,694;0,000;32,200;31,800;9,121;1,977;-17,041;-11,167;-20,107;-13,146;-3,096;26,968;0,000;257,940;Inf;265,000;265,000;-15,386;3,192;-8,707;22,365
2915,500;3,148;0,754;-35,209;1,872;9,262;3,912;29,435;3,616;-37,941;-2,694;0,000;32,200;31,800;9,121;1,977;-17,085;-11,216;-20,130;-13,219;-3,096;26,968;0,000;258,340;Inf;265,000;265,000;-15,365;3,191;-8,701;22,356
2916,000;3,566;0,847;-35,209;1,785;9,162;3,912;29,435;3,616;-37,941;-2,694;0,000;32,200;31,800;9,219;2,003;-17,120;-11,225;-20,106;-13,248;-3,096;26,968;0,000;258,340;Inf;265,000;265,000;-15,412;3,190;-8,709;22,378
2916,500;3,566;0,847;-35,209;1,785;9,162;3,912;29,435;3,616;-37,941;-2,694;0,000;32,200;31,800;9,219;2,003;-17,090;-11,182;-20,084;-13,180;-3,096;26,968;0,000;257,940;Inf;265,000;265,000;-15,425;3,196;-8,705;22,406
2917,000;3,566;0,847;-35,209;1,785;9,162;3,912;29,435;3,616;-37,941;-2,694;0,000;32,200;31,800;9,219;2,003;-17,074;-11,160;-20,101;-13,137;-3,096;26,968;0,000;257,940;Inf;265,000;265,000;-15,384;3,202;-8,694;22,433
2917,500;3,566;0,847;-35,209;1,785;9,162;3,912;29,435;3,616;-37,941;-2,694;0,000;32,200;31,800;9,219;2,003;-17,030;-11,146;-20,087;-13,144;-3,096;26,968;0,000;257,840;Inf;265,000;265,000;-15,368;3,208;-8,689;22,465
2918,000;3,566;0,847;-35,209;1,785;9,162;3,918;29,447;3,635;-37,912;-2,698;0,000;32,170;31,835;9,219;2,003;-17,083;-11,199;-20,127;-13,217;-3,115;26,976;0,000;257,840;Inf;265,000;265,000;-15,352;3,214;-8,697;22,461
2918,500;3,566;0,847;-35,209;1,785;9,162;3,918;29,447;3,635;-37,912;-2,698;0,000;32,200;31,800;9,219;2,003;-17,147;-11,222;-20,123;-13,242;-3,115;26,976;0,000;257,840;Inf;265,000;265,000;-15,407;3,220;-8,689;22,473
2919,000;3,618;0,866;-35,209;1,826;9,201;3,918;29,447;3,635;-37,912;-2,698;0,000;32,200;31,800;9,198;2,016;-17,131;-11,207;-20,112;-13,216;-3,115;26,976;0,000;257,840;Inf;265,000;265,000;-15,434;3,226;-8,704;22,333
2919,500;3,618;0,866;-35,209;1,826;9,201;3,918;29,447;3,635;-37,912;-2,698;0,000;32,200;31,800;9,198;2,016;-17,077;-11,211;-20,096;-13,182;-3,115;26,976;0,000;257,740;Inf;265,000;265,000;-15,416;3,232;-8,687;22,273
2920,000;3,618;0,866;-35,209;1,826;9,201;3,918;29,447;3,635;-37,912;-2,698;0,000;32,200;31,800;9,198;2,016;-17,050;-11,169;-20,103;-13,148;-3,115;26,976;0,000;257,740;Inf;265,000;265,000;-15,391;3,238;-8,681;22,227
2920,500;3,618;0,866;-35,209;1,826;9,201;3,918;29,447;3,635;-37,912;-2,698;0,000;32,200;31,800;9,198;2,016;-17,070;-11,184;-20,108;-13,201;-3,115;26,976;0,000;257,540;Inf;265,000;265,000;-15,368;3,245;-8,673;22,233
2921,000;3,618;0,866;-35,209;1,826;9,201;3,973;29,460;3,599;-37,930;-2,681;0,000;32,178;31,766;9,198;2,016;-17,105;-11,201;-20,058;-13,234;-3,116;26,982;0,000;257,540;Inf;265,000;265,000;-15,391;3,251;-8,696;22,221
2921,500;3,618;0,866;-35,209;1,826;9,201;3,973;29,460;3,599;-37,930;-2,681;0,000;32,200;31,800;9,198;2,016;-17,085;-11,209;-20,065;-13,193;-3,116;26,982;0,000;257,040;Inf;265,000;265,000;-15,399;3,257;-8,710;22,194
2922,000;3,618;0,866;-35,209;1,826;9,201;3,973;29,460;3,599;-37,930;-2,681;0,000;32,200;31,800;9,198;2,016;-17,053;-11,191;-20,074;-13,179;-3,116;26,982;0,000;257,040;Inf;265,000;265,000;-15,388;3,263;-8,705;22,243
2922,500;3,379;0,852;-34,626;1,894;9,225;3,973;29,460;3,599;-37,930;-2,681;0,000;32,200;31,800;9,183;1,801;-17,038;-11,151;-20,092;-13,131;-3,116;26,982;0,000;257,240;Inf;265,000;265,000;-15,374;3,268;-8,673;22,211
2923,000;3,379;0,852;-34,626;1,894;9,225;3,973;29,460;3,599;-37,930;-2,681;0,000;32,200;31,800;9,183;1,801;-17,026;-11,150;-20,106;-13,118;-3,116;26,982;0,000;257,240;Inf;265,000;265,000;-15,353;3,270;-8,683;22,249
2923,500;3,379;0,852;-34,626;1,894;9,225;3,973;29,460;3,599;-37,930;-2,681;0,000;32,200;31,800;9,183;1,801;-17,128;-11,205;-20,101;-13,227;-3,116;26,982;0,000;257,040;Inf;265,000;265,000;-15,350;3,272;-8,670;22,334
2924,000;3,379;0,852;-34,626;1,894;9,225;3,973;29,460;3,599;-37,930;-2,681;0,000;32,200;31,800;9,183;1,801;-17,087;-11,190;-20,085;-13,200;-3,116;26,982;0,000;257,040;Inf;265,000;265,000;-15,415;3,274;-8,691;22,400
2924,500;3,379;0,852;-34,626;1,894;9,225;3,949;29,470;3,625;-37,949;-2,693;0,000;32,175;31,697;9,183;1,801;-17,074;-11,167;-20,091;-13,151;-3,108;26,961;0,000;256,640;Inf;265,000;265,000;-15,390;3,276;-8,674;22,408
2925,000;3,379;0,852;-34,626;1,894;9,225;3,949;29,470;3,625;-37,949;-2,693;0,000;32,200;31,700;9,183;1,801;-17,019;-11,153;-20,098;-13,110;-3,108;26,961;0,000;256,640;Inf;265,000;265,000;-15,371;3,277;-8,682;22,419
2925,500;3,257;0,806;-35,138;1,868;9,162;3,949;29,470;3,625;-37,949;-2,693;0,000;32,200;31,700;9,285;1,986;-17,052;-11,157;-20,098;-13,139;-3,108;26,961;0,000;257,540;Inf;265,000;265,000;-15,345;3,279;-8,667;22,493
2926,000;3,257;0,806;-35,138;1,868;9,162;3,949;29,470;3,625;-37,949;-2,693;0,000;32,200;31,700;9,285;1,986;-17,075;-11,176;-20,095;-13,211;-3,108;26,961;0,000;257,540;Inf;265,000;265,000;-15,361;3,279;-8,655;22,450
2926,500;3,257;0,806;-35,138;1,868;9,162;3,949;29,470;3,625;-37,949;-2,693;0,000;32,200;31,700;9,285;1,986;-17,107;-11,214;-20,093;-13,208;-3,108;26,961;0,000;257,140;Inf;265,000;265,000;-15,389;3,278;-8,694;22,367
2927,000;3,257;0,806;-35,138;1,868;9,162;3,949;29,470;3,625;-37,949;-2,693;0,000;32,200;31,700;9,285;1,986;-17,073;-11,161;-20,119;-13,134;-3,108;26,961;0,000;257,140;Inf;265,000;265,000;-15,405;3,278;-8,671;22,385
2927,500;3,257;0,806;-35,138;1,868;9,162;3,942;29,478;3,623;-37,928;-2,691;0,000;32,174;31,693;9,285;1,986;-17,031;-11,154;-20,116;-13,125;-3,112;26,973;0,000;257,240;Inf;265,000;265,000;-15,372;3,277;-8,675;22,326
2928,000;3,257;0,806;-35,138;1,868;9,162;3,942;29,478;3,623;-37,928;-2,691;0,000;32,200;31,700;9,285;1,986;-17,043;-11,154;-20,114;-13,159;-3,112;26,973;0,000;257,240;Inf;265,000;265,000;-15,356;3,277;-8,667;22,321
2928,500;3,279;0,776;-35,209;1,906;9,202;3,942;29,478;3,623;-37,928;-2,691;0,000;32,200;31,700;9,061;1,903;-17,154;-11,182;-20,153;-13,221;-3,112;26,973;0,000;256,940;Inf;265,000;265,000;-15,367;3,277;-8,674;22,367
2929,000;3,279;0,776;-35,209;1,906;9,202;3,942;29,478;3,623;-37,928;-2,691;0,000;32,200;31,700;9,061;1,903;-17,118;-11,211;-20,147;-13,231;-3,112;26,973;0,000;256,940;Inf;265,000;265,000;-15,427;3,277;-8,667;22,380
2929,500;3,279;0,776;-35,209;1,906;9,202;3,942;29,478;3,623;-37,928;-2,691;0,000;32,200;31,700;9,061;1,903;-17,117;-11,209;-20,141;-13,194;-3,112;26,973;0,000;256,540;Inf;265,000;265,000;-15,427;3,277;-8,684;22,363
2930,000;3,279;0,776;-35,209;1,906;9,202;3,942;29,478;3,623;-37,928;-2,691;0,000;32,200;31,700;9,061;1,903;-17,075;-11,160;-20,148;-13,153;-3,112;26,973;0,000;256,540;Inf;265,000;265,000;-15,415;3,277;-8,684;22,363
2930,500;3,279;0,776;-35,209;1,906;9,202;3,942;29,478;3,623;-37,928;-2,691;0,000;32,200;31,700;9,061;1,903;-17,075;-11,160;-20,148;-13,153;-3,112;26,973;0,000;256,940;Inf;265,000;265,000;-15,384;3,277;-8,684;22,281
2931,000;3,279;0,776;-35,209;1,906;9,202;3,922;29,483;3,611;-37,934;-2,684;0,000;32,172;31,852;9,061;1,903;-17,077;-11,163;-20,115;-13,180;-3,117;26,970;0,000;256,940;Inf;265,000;265,000;-15,384;3,277;-8,669;22,236
2931,500;3,279;0,776;-35,209;1,906;9,202;3,922;29,483;3,611;-37,934;-2,684;0,000;32,200;31,900;9,061;1,903;-17,125;-11,189;-20,107;-13,217;-3,117;26,970;0,000;256,840;Inf;265,000;265,000;-15,384;3,277;-8,696;22,238
2932,000;3,279;0,776;-35,209;1,906;9,202;3,922;29,483;3,611;-37,934;-2,684;0,000;32,200;31,900;9,061;1,903;-17,073;-11,154;-20,085;-13,133;-3,117;26,970;0,000;256,840;Inf;265,000;265,000;-15,409;3,277;-8,677;22,229
2932,500;3,337;0,786;-35,209;1,854;9,234;3,922;29,483;3,611;-37,934;-2,684;0,000;32,200;31,900;9,200;1,799;-17,043;-11,137;-20,074;-13,116;-3,117;26,970;0,000;256,840;Inf;265,000;265,000;-15,361;3,277;-8,676;22,219
2933,000;3,337;0,786;-35,209;1,854;9,234;3,922;29,483;3,611;-37,934;-2,684;0,000;32,200;31,900;9,200;1,799;-17,015;-11,156;-20,085;-13,132;-3,117;26,970;0,000;256,840;Inf;265,000;265,000;-15,343;3,278;-8,657;22,206
2933,500;3,337;0,786;-35,209;1,854;9,234;3,922;29,483;3,611;-37,934;-2,684;0,000;32,200;31,900;9,200;1,799;-17,068;-11,195;-20,074;-13,224;-3,117;26,970;0,000;256,840;Inf;265,000;265,000;-15,347;3,280;-8,654;22,164
2934,000;3,337;0,786;-35,209;1,854;9,234;3,922;29,483;3,611;-37,934;-2,684;0,000;32,200;31,900;9,200;1,799;-17,068;-11,195;-20,074;-13,224;-3,117;26,970;0,000;256,840;Inf;265,000;265,000;-15,347;3,280;-8,675;22,126
2934,500;3,337;0,786;-35,209;1,854;9,234;3,913;29,496;3,568;-37,959;-2,660;0,000;32,183;31,643;9,200;1,799;-17,125;-11,199;-20,077;-13,196;-3,105;26,962;0,000;256,840;Inf;265,000;265,000;-15,390;3,281;-8,660;22,073
2935,000;3,337;0,786;-35,209;1,854;9,234;3,913;29,496;3,568;-37,959;-2,660;0,000;32,200;31,600;9,200;1,799;-17,037;-11,137;-20,093;-13,138;-3,105;26,962;0,000;256,540;Inf;265,000;265,000;-15,399;3,282;-8,660;22,073
2935,500;3,337;0,786;-35,209;1,854;9,234;3,913;29,496;3,568;-37,959;-2,660;0,000;32,200;31,600;9,200;1,799;-17,001;-11,107;-20,075;-13,077;-3,105;26,962;0,000;256,540;Inf;265,000;265,000;-15,351;3,283;-8,645;22,047
2936,000;2,802;0,769;-33,810;1,979;9,114;3,913;29,496;3,568;-37,959;-2,660;0,000;32,200;31,600;9,278;1,787;-17,052;-11,131;-20,092;-13,119;-3,105;26,962;0,000;256,740;Inf;265,000;265,000;-15,315;3,284;-8,667;22,077
2936,500;2,802;0,769;-33,810;1,979;9,114;3,913;29,496;3,568;-37,959;-2,660;0,000;32,200;31,600;9,278;1,787;-17,069;-11,181;-20,110;-13,229;-3,105;26,962;0,000;256,740;Inf;265,000;265,000;-15,348;3,276;-8,667;22,077
2937,000;2,802;0,769;-33,810;1,979;9,114;3,913;29,496;3,568;-37,959;-2,660;0,000;32,200;31,600;9,278;1,787;-17,135;-11,162;-20,118;-13,194;-3,105;26,962;0,000;255,740;Inf;265,000;265,000;-15,397;3,268;-8,683;22,029
2937,500;2,802;0,769;-33,810;1,979;9,114;3,913;29,496;3,568;-37,959;-2,660;0,000;32,200;31,600;9,278;1,787;-17,039;-11,153;-20,107;-13,130;-3,105;26,962;0,000;255,740;Inf;265,000;265,000;-15,402;3,260;-8,675;22,020
2938,000;2,802;0,769;-33,810;1,979;9,114;3,914;29,512;3,617;-37,940;-2,704;0,000;32,178;31,820;9,278;1,787;-17,020;-11,133;-20,099;-13,098;-3,119;26,958;0,000;257,140;Inf;265,000;265,000;-15,357;3,253;-8,667;22,030
2938,500;2,802;0,769;-33,810;1,979;9,114;3,914;29,512;3,617;-37,940;-2,704;0,000;32,200;31,800;9,278;1,787;-17,071;-11,157;-20,128;-13,171;-3,119;26,958;0,000;257,140;Inf;265,000;265,000;-15,337;3,245;-8,643;22,064
2939,000;2,802;0,769;-33,810;1,979;9,114;3,914;29,512;3,617;-37,940;-2,704;0,000;32,200;31,800;9,278;1,787;-17,120;-11,203;-20,132;-13,211;-3,119;26,958;0,000;254,840;Inf;265,000;265,000;-15,382;3,238;-8,672;22,086
2939,500;2,914;0,762;-34,146;1,884;9,103;3,914;29,512;3,617;-37,940;-2,704;0,000;32,200;31,800;9,361;1,944;-17,114;-11,190;-20,090;-13,204;-3,119;26,958;0,000;254,840;Inf;265,000;265,000;-15,417;3,231;-8,682;22,089
2940,000;2,914;0,762;-34,146;1,884;9,103;3,914;29,512;3,617;-37,940;-2,704;0,000;32,200;31,800;9,361;1,944;-17,062;-11,115;-20,095;-13,106;-3,119;26,958;0,000;256,640;Inf;265,000;265,000;-15,399;3,226;-8,655;22,174
2940,500;2,914;0,762;-34,146;1,884;9,103;3,914;29,512;3,617;-37,940;-2,704;0,000;32,200;31,800;9,361;1,944;-17,020;-11,130;-20,096;-13,101;-3,119;26,958;0,000;256,640;Inf;265,000;265,000;-15,344;3,221;-8,658;22,210
2941,000;2,914;0,762;-34,146;1,884;9,103;3,914;29,512;3,617;-37,940;-2,704;0,000;32,200;31,800;9,361;1,944;-17,064;-11,148;-20,091;-13,185;-3,119;26,958;0,000;257,040;Inf;265,000;265,000;-15,337;3,216;-8,652;22,240
2941,500;2,914;0,762;-34,146;1,884;9,103;3,914;29,512;3,617;-37,940;-2,704;0,000;32,200;31,800;9,361;1,944;-17,115;-11,205;-20,115;-13,213;-3,119;26,958;0,000;257,040;Inf;265,000;265,000;-15,372;3,211;-8,658;22,187
2942,000;2,914;0,762;-34,146;1,884;9,103;3,968;29,519;3,613;-37,973;-2,706;0,000;32,182;31,746;9,361;1,944;-17,097;-11,143;-20,123;-13,134;-3,115;26,958;0,000;256,440;Inf;265,000;265,000;-15,412;3,206;-8,649;22,162
2942,500;2,914;0,762;-34,146;1,884;9,103;3,968;29,519;3,613;-37,973;-2,706;0,000;32,200;31,700;9,361;1,944;-17,044;-11,133;-20,092;-13,106;-3,115;26,958;0,000;256,440;Inf;265,000;265,000;-15,374;3,201;-8,663;22,150
2943,000;3,596;0,862;-35,209;1,865;9,204;3,968;29,519;3,613;-37,973;-2,706;0,000;32,200;31,700;9,030;1,951;-17,010;-11,108;-20,095;-13,116;-3,115;26,958;0,000;256,440;Inf;265,000;265,000;-15,344;3,196;-8,649;22,185
2943,500;3,596;0,862;-35,209;1,865;9,204;3,968;29,519;3,613;-37,973;-2,706;0,000;32,200;31,700;9,030;1,951;-17,104;-11,189;-20,078;-13,222;-3,115;26,958;0,000;256,440;Inf;265,000;265,000;-15,332;3,203;-8,668;22,199
2944,000;3,596;0,862;-35,209;1,865;9,204;3,968;29,519;3,613;-37,973;-2,706;0,000;32,200;31,700;9,030;1,951;-17,104;-11,189;-20,078;-13,222;-3,115;26,958;0,000;257,340;Inf;265,000;265,000;-15,398;3,209;-8,656;22,187
2944,500;3,596;0,862;-35,209;1,865;9,204;3,968;29,519;3,613;-37,973;-2,706;0,000;32,200;31,700;9,030;1,951;-17,137;-11,163;-20,122;-13,179;-3,115;26,958;0,000;257,340;Inf;265,000;265,000;-15,398;3,216;-8,656;22,187
2945,000;3,596;0,862;-35,209;1,865;9,204;3,968;29,519;3,613;-37,973;-2,706;0,000;32,200;31,700;9,030;1,951;-17,034;-11,128;-20,105;-13,105;-3,115;26,958;0,000;257,440;Inf;265,000;265,000;-15,400;3,222;-8,656;22,204
2945,500;3,596;0,862;-35,209;1,865;9,204;3,973;29,531;3,618;-37,957;-2,700;0,000;32,200;31,740;9,030;1,951;-17,011;-11,128;-20,088;-13,093;-3,116;26,941;0,000;257,440;Inf;265,000;265,000;-15,343;3,228;-8,643;22,199
2946,000;3,596;0,862;-35,209;1,865;9,204;3,973;29,531;3,618;-37,957;-2,700;0,000;32,200;31,700;9,030;1,951;-17,119;-11,182;-20,125;-13,210;-3,116;26,941;0,000;256,740;Inf;265,000;265,000;-15,330;3,234;-8,651;22,169
2946,500;4,036;0,981;-35,209;1,850;9,173;3,973;29,531;3,618;-37,957;-2,700;0,000;32,200;31,700;9,249;1,962;-17,119;-11,182;-20,125;-13,210;-3,116;26,941;0,000;256,740;Inf;265,000;265,000;-15,409;3,240;-8,668;22,156
