t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2947,000;4,036;0,981;-35,209;1,850;9,173;3,973;29,531;3,618;-37,957;-2,700;0,000;32,200;31,700;9,249;1,962;-17,069;-11,178;-20,115;-13,189;-3,116;26,941;0,000;257,040;Inf;265,000;265,000;-15,409;3,253;-8,660;22,187
2947,500;4,036;0,981;-35,209;1,850;9,173;3,973;29,531;3,618;-37,957;-2,700;0,000;32,200;31,700;9,249;1,962;-17,061;-11,161;-20,108;-13,140;-3,116;26,941;0,000;257,040;Inf;265,000;265,000;-15,388;3,266;-8,660;22,187
2948,000;4,036;0,981;-35,209;1,850;9,173;3,973;29,531;3,618;-37,957;-2,700;0,000;32,200;31,700;9,249;1,962;-17,015;-11,126;-20,117;-13,083;-3,116;26,941;0,000;257,140;Inf;265,000;265,000;-15,367;3,279;-8,644;22,272
2948,500;4,036;0,981;-35,209;1,850;9,173;3,973;29,531;3,618;-37,957;-2,700;0,000;32,200;31,700;9,249;1,962;-17,037;-11,138;-20,123;-13,143;-3,116;26,941;0,000;257,140;Inf;265,000;265,000;-15,335;3,291;-8,644;22,272
2949,000;4,036;0,981;-35,209;1,850;9,173;3,967;29,540;3,590;-37,944;-2,711;0,000;32,199;31,844;9,249;1,962;-17,136;-11,211;-20,160;-13,252;-3,133;26,942;0,000;255,040;Inf;265,000;265,000;-15,360;3,303;-8,659;22,312
2949,500;4,036;0,981;-35,209;1,850;9,173;3,967;29,540;3,590;-37,944;-2,711;0,000;32,200;31,800;9,249;1,962;-17,160;-11,177;-20,155;-13,173;-3,133;26,942;0,000;255,040;Inf;265,000;265,000;-15,440;3,315;-8,664;22,389
2950,000;4,036;0,981;-35,209;1,850;9,173;3,967;29,540;3,590;-37,944;-2,711;0,000;32,200;31,800;9,249;1,962;-17,066;-11,140;-20,115;-13,124;-3,133;26,942;0,000;256,540;Inf;265,000;265,000;-15,416;3,327;-8,668;22,421
2950,500;2,744;0,743;-33,327;1,895;9,157;3,967;29,540;3,590;-37,944;-2,711;0,000;32,200;31,800;9,287;1,808;-17,039;-11,123;-20,102;-13,082;-3,133;26,942;0,000;256,540;Inf;265,000;265,000;-15,361;3,339;-8,653;22,466
2951,000;2,744;0,743;-33,327;1,895;9,157;3,967;29,540;3,590;-37,944;-2,711;0,000;32,200;31,800;9,287;1,808;-17,032;-11,143;-20,131;-13,139;-3,133;26,942;0,000;256,040;Inf;265,000;265,000;-15,337;3,329;-8,640;22,487
2951,500;2,744;0,743;-33,327;1,895;9,157;3,967;29,540;3,590;-37,944;-2,711;0,000;32,200;31,800;9,287;1,808;-17,142;-11,188;-20,151;-13,232;-3,133;26,942;0,000;256,040;Inf;265,000;265,000;-15,361;3,319;-8,638;22,488
2952,000;2,744;0,743;-33,327;1,895;9,157;3,967;29,540;3,590;-37,944;-2,711;0,000;32,200;31,800;9,287;1,808;-17,117;-11,163;-20,179;-13,185;-3,133;26,942;0,000;256,740;Inf;265,000;265,000;-15,428;3,310;-8,658;22,487
2952,500;2,744;0,743;-33,327;1,895;9,157;3,943;29,565;3,626;-37,968;-2,693;0,000;32,220;31,777;9,287;1,808;-17,066;-11,132;-20,136;-13,141;-3,113;26,949;0,000;256,740;Inf;265,000;265,000;-15,411;3,301;-8,653;22,490
2953,000;2,744;0,743;-33,327;1,895;9,157;3,943;29,565;3,626;-37,968;-2,693;0,000;32,200;31,800;9,287;1,808;-17,022;-11,108;-20,110;-13,081;-3,113;26,949;0,000;257,740;Inf;265,000;265,000;-15,369;3,292;-8,651;22,475
2953,500;2,744;0,743;-33,327;1,895;9,157;3,943;29,565;3,626;-37,968;-2,693;0,000;32,200;31,800;9,287;1,808;-17,057;-11,124;-20,119;-13,123;-3,113;26,949;0,000;257,640;Inf;265,000;265,000;-15,356;3,274;-8,644;22,460
2954,000;2,954;0,778;-34,013;1,933;9,083;3,943;29,565;3,626;-37,968;-2,693;0,000;32,200;31,800;9,313;1,833;-17,130;-11,193;-20,099;-13,221;-3,113;26,949;0,000;257,640;Inf;265,000;265,000;-15,356;3,274;-8,649;22,491
2954,500;2,954;0,778;-34,013;1,933;9,083;3,943;29,565;3,626;-37,968;-2,693;0,000;32,200;31,800;9,313;1,833;-17,082;-11,173;-20,080;-13,183;-3,113;26,949;0,000;257,640;Inf;265,000;265,000;-15,411;3,268;-8,665;22,520
2955,000;2,954;0,778;-34,013;1,933;9,083;3,943;29,565;3,626;-37,968;-2,693;0,000;32,200;31,800;9,313;1,833;-17,082;-11,173;-20,080;-13,183;-3,113;26,949;0,000;257,640;Inf;265,000;265,000;-15,379;3,263;-8,667;22,510
2955,500;2,954;0,778;-34,013;1,933;9,083;3,943;29,565;3,626;-37,968;-2,693;0,000;32,200;31,800;9,313;1,833;-17,030;-11,128;-20,080;-13,103;-3,113;26,949;0,000;257,640;Inf;265,000;265,000;-15,379;3,258;-8,642;22,475
2956,000;2,954;0,778;-34,013;1,933;9,083;3,928;29,566;3,617;-37,969;-2,719;0,000;32,212;31,748;9,313;1,833;-16,997;-11,112;-20,091;-13,097;-3,133;26,938;0,000;257,340;Inf;265,000;265,000;-15,335;3,253;-8,642;22,475
2956,500;2,954;0,778;-34,013;1,933;9,083;3,928;29,566;3,617;-37,969;-2,719;0,000;32,200;31,700;9,313;1,833;-17,089;-11,130;-20,086;-13,168;-3,133;26,938;0,000;257,340;Inf;265,000;265,000;-15,324;3,248;-8,634;22,456
2957,000;2,954;0,778;-34,013;1,933;9,083;3,928;29,566;3,617;-37,969;-2,719;0,000;32,200;31,700;9,313;1,833;-17,094;-11,181;-20,101;-13,184;-3,133;26,938;0,000;257,140;Inf;265,000;265,000;-15,368;3,243;-8,649;22,435
2957,500;3,507;0,804;-35,209;1,847;9,243;3,928;29,566;3,617;-37,969;-2,719;0,000;32,200;31,700;9,212;1,918;-17,082;-11,155;-20,110;-13,141;-3,133;26,938;0,000;257,140;Inf;265,000;265,000;-15,390;3,239;-8,639;22,382
2958,000;3,507;0,804;-35,209;1,847;9,243;3,928;29,566;3,617;-37,969;-2,719;0,000;32,200;31,700;9,212;1,918;-17,006;-11,115;-20,085;-13,079;-3,133;26,938;0,000;256,840;Inf;265,000;265,000;-15,341;3,247;-8,647;22,408
2958,500;3,507;0,804;-35,209;1,847;9,243;3,928;29,566;3,617;-37,969;-2,719;0,000;32,200;31,700;9,212;1,918;-17,006;-11,115;-20,085;-13,079;-3,133;26,938;0,000;256,840;Inf;265,000;265,000;-15,341;3,247;-8,647;22,408
2959,000;3,507;0,804;-35,209;1,847;9,243;3,928;29,566;3,617;-37,969;-2,719;0,000;32,200;31,700;9,212;1,918;-17,073;-11,132;-20,151;-13,143;-3,133;26,938;0,000;256,840;Inf;265,000;265,000;-15,321;3,252;-8,652;22,365
2959,500;3,507;0,804;-35,209;1,847;9,243;3,928;29,566;3,617;-37,969;-2,719;0,000;32,200;31,700;9,212;1,918;-17,156;-11,186;-20,204;-13,209;-3,133;26,938;0,000;256,640;Inf;265,000;265,000;-15,375;3,256;-8,643;22,350
2960,000;3,507;0,804;-35,209;1,847;9,243;3,975;29,587;3,579;-37,959;-2,713;0,000;32,227;31,883;9,212;1,918;-17,179;-11,171;-20,177;-13,160;-3,138;26,935;0,000;256,640;Inf;265,000;265,000;-15,439;3,260;-8,647;22,393
2960,500;3,507;0,804;-35,209;1,847;9,243;3,975;29,587;3,579;-37,959;-2,713;0,000;32,200;31,900;9,212;1,918;-17,077;-11,133;-20,146;-13,116;-3,138;26,935;0,000;257,340;Inf;265,000;265,000;-15,422;3,264;-8,647;22,470
2961,000;3,507;0,804;-35,209;1,847;9,243;3,975;29,587;3,579;-37,959;-2,713;0,000;32,200;31,900;9,212;1,918;-17,005;-11,119;-20,125;-13,091;-3,138;26,935;0,000;257,340;Inf;265,000;265,000;-15,368;3,268;-8,670;22,581
2961,500;3,205;0,805;-34,455;1,890;9,277;3,975;29,587;3,579;-37,959;-2,713;0,000;32,200;31,900;9,257;1,811;-17,005;-11,119;-20,125;-13,091;-3,138;26,935;0,000;256,940;Inf;265,000;265,000;-15,335;3,272;-8,646;22,624
2962,000;3,205;0,805;-34,455;1,890;9,277;3,975;29,587;3,579;-37,959;-2,713;0,000;32,200;31,900;9,257;1,811;-17,088;-11,140;-20,127;-13,192;-3,138;26,935;0,000;256,940;Inf;265,000;265,000;-15,335;3,271;-8,646;22,624
2962,500;3,205;0,805;-34,455;1,890;9,277;3,975;29,587;3,579;-37,959;-2,713;0,000;32,200;31,900;9,257;1,811;-17,090;-11,184;-20,106;-13,192;-3,138;26,935;0,000;256,340;Inf;265,000;265,000;-15,393;3,269;-8,644;22,686
2963,000;3,205;0,805;-34,455;1,890;9,277;3,975;29,587;3,579;-37,959;-2,713;0,000;32,200;31,900;9,257;1,811;-17,057;-11,148;-20,101;-13,096;-3,138;26,935;0,000;256,940;Inf;265,000;265,000;-15,351;3,268;-8,658;22,709
2963,500;3,205;0,805;-34,455;1,890;9,277;3,974;29,597;3,632;-37,979;-2,715;0,000;32,241;31,917;9,257;1,811;-17,057;-11,148;-20,101;-13,096;-3,136;26,933;0,000;256,940;Inf;265,000;265,000;-15,351;3,267;-8,635;22,713
2964,000;3,205;0,805;-34,455;1,890;9,277;3,974;29,597;3,632;-37,979;-2,715;0,000;32,200;31,900;9,257;1,811;-16,997;-11,135;-20,073;-13,090;-3,136;26,933;0,000;256,940;Inf;265,000;265,000;-15,351;3,267;-8,648;22,708
2964,500;3,205;0,805;-34,455;1,890;9,277;3,974;29,597;3,632;-37,979;-2,715;0,000;32,200;31,900;9,257;1,811;-17,025;-11,153;-20,043;-13,151;-3,136;26,933;0,000;256,840;Inf;265,000;265,000;-15,324;3,266;-8,648;22,708
2965,000;4,112;0,976;-35,209;1,897;9,197;3,974;29,597;3,632;-37,979;-2,715;0,000;32,200;31,900;9,172;1,905;-17,025;-11,150;-20,059;-13,132;-3,136;26,933;0,000;256,840;Inf;265,000;265,000;-15,343;3,265;-8,633;22,777
2965,500;4,112;0,976;-35,209;1,897;9,197;3,974;29,597;3,632;-37,979;-2,715;0,000;32,200;31,900;9,172;1,905;-17,037;-11,139;-20,050;-13,108;-3,136;26,933;0,000;257,040;Inf;265,000;265,000;-15,341;3,279;-8,650;22,766
2966,000;4,112;0,976;-35,209;1,897;9,197;3,974;29,597;3,632;-37,979;-2,715;0,000;32,200;31,900;9,172;1,905;-17,037;-11,139;-20,050;-13,108;-3,136;26,933;0,000;257,040;Inf;265,000;265,000;-15,333;3,306;-8,641;22,762
2966,500;4,112;0,976;-35,209;1,897;9,197;3,974;29,597;3,632;-37,979;-2,715;0,000;32,200;31,900;9,172;1,905;-16,989;-11,109;-20,066;-13,065;-3,136;26,933;0,000;257,240;Inf;265,000;265,000;-15,333;3,306;-8,614;22,749
2967,000;4,112;0,976;-35,209;1,897;9,197;3,974;29,597;3,632;-37,979;-2,715;0,000;32,200;31,900;9,172;1,905;-17,029;-11,121;-20,097;-13,086;-3,136;26,933;0,000;257,240;Inf;265,000;265,000;-15,307;3,319;-8,626;22,669
2967,500;4,112;0,976;-35,209;1,897;9,197;3,968;29,609;3,608;-37,963;-2,718;0,000;32,249;31,935;9,172;1,905;-17,049;-11,149;-20,082;-13,149;-3,128;26,926;0,000;257,040;Inf;265,000;265,000;-15,333;3,332;-8,626;22,669
2968,000;4,112;0,976;-35,209;1,897;9,197;3,968;29,609;3,608;-37,963;-2,718;0,000;32,200;31,900;9,172;1,905;-17,096;-11,153;-20,075;-13,168;-3,128;26,926;0,000;256,940;Inf;265,000;265,000;-15,373;3,357;-8,636;22,711
2968,500;4,112;0,976;-35,209;1,897;9,197;3,968;29,609;3,608;-37,963;-2,718;0,000;32,200;31,900;9,172;1,905;-17,096;-11,153;-20,075;-13,168;-3,128;26,926;0,000;256,940;Inf;265,000;265,000;-15,373;3,370;-8,627;22,814
2969,000;2,633;0,690;-34,242;1,886;9,105;3,968;29,609;3,608;-37,963;-2,718;0,000;32,200;31,900;9,316;1,908;-17,032;-11,103;-20,092;-13,091;-3,128;26,926;0,000;256,940;Inf;265,000;265,000;-15,373;3,370;-8,627;22,814
2969,500;2,633;0,690;-34,242;1,886;9,105;3,968;29,609;3,608;-37,963;-2,718;0,000;32,200;31,900;9,316;1,908;-17,007;-11,121;-20,085;-13,104;-3,128;26,926;0,000;256,740;Inf;265,000;265,000;-15,330;3,358;-8,638;22,822
2970,000;2,633;0,690;-34,242;1,886;9,105;3,968;29,609;3,608;-37,963;-2,718;0,000;32,200;31,900;9,316;1,908;-17,084;-11,145;-20,054;-13,184;-3,128;26,926;0,000;256,740;Inf;265,000;265,000;-15,329;3,346;-8,639;22,824
2970,500;2,633;0,690;-34,242;1,886;9,105;3,968;29,609;3,608;-37,963;-2,718;0,000;32,200;31,900;9,316;1,908;-17,057;-11,170;-20,050;-13,161;-3,128;26,926;0,000;257,040;Inf;265,000;265,000;-15,359;3,323;-8,652;22,827
2971,000;2,633;0,690;-34,242;1,886;9,105;3,934;29,613;3,626;-37,988;-2,716;0,000;32,266;31,946;9,316;1,908;-17,041;-11,125;-20,073;-13,130;-3,143;26,930;0,000;257,040;Inf;265,000;265,000;-15,359;3,323;-8,653;22,853
2971,500;2,633;0,690;-34,242;1,886;9,105;3,934;29,613;3,626;-37,988;-2,716;0,000;32,300;31,900;9,316;1,908;-17,041;-11,125;-20,073;-13,130;-3,143;26,930;0,000;256,640;Inf;265,000;265,000;-15,342;3,311;-8,641;22,889
2972,000;2,633;0,690;-34,242;1,886;9,105;3,934;29,613;3,626;-37,988;-2,716;0,000;32,300;31,900;9,316;1,908;-17,009;-11,125;-20,079;-13,092;-3,143;26,930;0,000;256,640;Inf;265,000;265,000;-15,342;3,300;-8,635;22,897
2972,500;2,960;0,728;-34,968;1,890;9,258;3,934;29,613;3,626;-37,988;-2,716;0,000;32,300;31,900;9,222;1,836;-17,055;-11,127;-20,093;-13,121;-3,143;26,930;0,000;256,340;Inf;265,000;265,000;-15,326;3,289;-8,641;22,861
2973,000;2,960;0,728;-34,968;1,890;9,258;3,934;29,613;3,626;-37,988;-2,716;0,000;32,300;31,900;9,222;1,836;-17,094;-11,168;-20,100;-13,174;-3,143;26,930;0,000;255,740;Inf;265,000;265,000;-15,403;3,279;-8,643;22,846
2973,500;2,960;0,728;-34,968;1,890;9,258;3,934;29,613;3,626;-37,988;-2,716;0,000;32,300;31,900;9,222;1,836;-17,094;-11,168;-20,100;-13,174;-3,143;26,930;0,000;255,740;Inf;265,000;265,000;-15,403;3,273;-8,667;22,878
2974,000;2,960;0,728;-34,968;1,890;9,258;3,934;29,613;3,626;-37,988;-2,716;0,000;32,300;31,900;9,222;1,836;-17,059;-11,142;-20,101;-13,133;-3,143;26,930;0,000;255,740;Inf;265,000;265,000;-15,359;3,268;-8,640;22,893
2974,500;2,960;0,728;-34,968;1,890;9,258;3,934;29,613;3,626;-37,988;-2,716;0,000;32,300;31,900;9,222;1,836;-17,031;-11,118;-20,102;-13,092;-3,143;26,930;0,000;255,940;Inf;265,000;265,000;-15,359;3,268;-8,640;22,893
2975,000;2,960;0,728;-34,968;1,890;9,258;3,933;29,630;3,594;-37,963;-2,704;0,000;32,277;31,938;9,222;1,836;-17,105;-11,174;-20,159;-13,189;-3,135;26,930;0,000;255,940;Inf;265,000;265,000;-15,336;3,263;-8,634;22,856
2975,500;2,960;0,728;-34,968;1,890;9,258;3,933;29,630;3,594;-37,963;-2,704;0,000;32,300;31,900;9,222;1,836;-17,088;-11,198;-20,090;-13,203;-3,135;26,930;0,000;256,540;Inf;265,000;265,000;-15,407;3,258;-8,649;22,810
2976,000;2,960;0,728;-34,968;1,890;9,258;3,933;29,630;3,594;-37,963;-2,704;0,000;32,300;31,900;9,222;1,836;-17,094;-11,198;-20,099;-13,182;-3,135;26,930;0,000;256,540;Inf;265,000;265,000;-15,395;3,253;-8,668;22,697
2976,500;3,114;0,812;-34,466;1,905;9,069;3,933;29,630;3,594;-37,963;-2,704;0,000;32,300;31,900;9,255;1,931;-17,062;-11,149;-20,116;-13,123;-3,135;26,930;0,000;257,140;Inf;265,000;265,000;-15,393;3,248;-8,658;22,604
2977,000;3,114;0,812;-34,466;1,905;9,069;3,933;29,630;3,594;-37,963;-2,704;0,000;32,300;31,900;9,255;1,931;-17,033;-11,128;-20,101;-13,099;-3,135;26,930;0,000;257,140;Inf;265,000;265,000;-15,363;3,244;-8,663;22,575
2977,500;3,114;0,812;-34,466;1,905;9,069;3,933;29,630;3,594;-37,963;-2,704;0,000;32,300;31,900;9,255;1,931;-17,033;-11,128;-20,101;-13,099;-3,135;26,930;0,000;257,340;Inf;265,000;265,000;-15,363;3,244;-8,653;22,564
2978,000;3,114;0,812;-34,466;1,905;9,069;3,933;29,630;3,594;-37,963;-2,704;0,000;32,300;31,900;9,255;1,931;-17,135;-11,220;-20,104;-13,262;-3,135;26,930;0,000;257,340;Inf;265,000;265,000;-15,415;3,240;-8,665;22,577
2978,500;3,114;0,812;-34,466;1,905;9,069;3,933;29,630;3,594;-37,963;-2,704;0,000;32,300;31,900;9,255;1,931;-17,112;-11,198;-20,085;-13,189;-3,135;26,930;0,000;257,040;Inf;265,000;265,000;-15,415;3,240;-8,678;22,584
2979,000;3,114;0,812;-34,466;1,905;9,069;3,947;29,639;3,619;-38,026;-2,717;0,000;32,285;31,992;9,255;1,931;-17,048;-11,145;-20,090;-13,138;-3,140;26,929;0,000;257,040;Inf;265,000;265,000;-15,396;3,238;-8,653;22,579
2979,500;3,114;0,812;-34,466;1,905;9,069;3,947;29,639;3,619;-38,026;-2,717;0,000;32,300;32,000;9,255;1,931;-17,018;-11,124;-20,058;-13,064;-3,140;26,929;0,000;256,740;Inf;265,000;265,000;-15,355;3,236;-8,659;22,544
2980,000;3,114;0,812;-34,466;1,905;9,069;3,947;29,639;3,619;-38,026;-2,717;0,000;32,300;32,000;9,255;1,931;-17,018;-11,124;-20,058;-13,064;-3,140;26,929;0,000;256,740;Inf;265,000;265,000;-15,316;3,234;-8,642;22,550
2980,500;3,747;0,880;-35,209;1,901;9,198;3,947;29,639;3,619;-38,026;-2,717;0,000;32,300;32,000;9,067;1,896;-17,045;-11,151;-20,105;-13,143;-3,140;26,929;0,000;257,340;Inf;265,000;265,000;-15,316;3,232;-8,655;22,556
2981,000;3,747;0,880;-35,209;1,901;9,198;3,947;29,639;3,619;-38,026;-2,717;0,000;32,300;32,000;9,067;1,896;-17,114;-11,195;-20,119;-13,216;-3,140;26,929;0,000;257,340;Inf;265,000;265,000;-15,361;3,240;-8,673;22,563
2981,500;3,747;0,880;-35,209;1,901;9,198;3,947;29,639;3,619;-38,026;-2,717;0,000;32,300;32,000;9,067;1,896;-17,098;-11,173;-20,107;-13,180;-3,140;26,929;0,000;257,240;Inf;265,000;265,000;-15,389;3,257;-8,658;22,608
2982,000;3,747;0,880;-35,209;1,901;9,198;3,947;29,639;3,619;-38,026;-2,717;0,000;32,300;32,000;9,067;1,896;-17,055;-11,155;-20,086;-13,139;-3,140;26,929;0,000;257,240;Inf;265,000;265,000;-15,389;3,257;-8,658;22,620
2982,500;3,747;0,880;-35,209;1,901;9,198;3,968;29,653;3,636;-37,986;-2,715;0,000;32,300;32,100;9,067;1,896;-17,012;-11,134;-20,071;-13,102;-3,134;26,933;0,000;256,640;Inf;265,000;265,000;-15,330;3,273;-8,661;22,632
2983,000;3,747;0,880;-35,209;1,901;9,198;3,968;29,653;3,636;-37,986;-2,715;0,000;32,300;32,100;9,067;1,896;-17,015;-11,120;-20,098;-13,100;-3,134;26,933;0,000;256,640;Inf;265,000;265,000;-15,330;3,273;-8,668;22,649
2983,500;3,747;0,880;-35,209;1,901;9,198;3,968;29,653;3,636;-37,986;-2,715;0,000;32,300;32,100;9,067;1,896;-17,040;-11,189;-20,048;-13,234;-3,134;26,933;0,000;256,840;Inf;265,000;265,000;-15,333;3,280;-8,668;22,649
2984,000;3,807;0,974;-33,916;1,935;9,144;3,968;29,653;3,636;-37,986;-2,715;0,000;32,300;32,100;9,381;1,790;-17,079;-11,181;-20,037;-13,205;-3,134;26,933;0,000;256,840;Inf;265,000;265,000;-15,378;3,288;-8,650;22,651
2984,500;3,807;0,974;-33,916;1,935;9,144;3,968;29,653;3,636;-37,986;-2,715;0,000;32,300;32,100;9,381;1,790;-17,031;-11,152;-20,056;-13,131;-3,134;26,933;0,000;256,340;Inf;265,000;265,000;-15,376;3,297;-8,673;22,625
2985,000;3,807;0,974;-33,916;1,935;9,144;3,968;29,653;3,636;-37,986;-2,715;0,000;32,300;32,100;9,381;1,790;-17,011;-11,106;-20,058;-13,102;-3,134;26,933;0,000;256,340;Inf;265,000;265,000;-15,343;3,313;-8,638;22,590
2985,500;3,807;0,974;-33,916;1,935;9,144;3,968;29,653;3,636;-37,986;-2,715;0,000;32,300;32,100;9,381;1,790;-17,017;-11,101;-20,058;-13,096;-3,134;26,933;0,000;257,140;Inf;265,000;265,000;-15,319;3,313;-8,637;22,531
2986,000;3,807;0,974;-33,916;1,935;9,144;3,954;29,678;3,634;-37,977;-2,718;0,000;32,316;32,087;9,381;1,790;-17,057;-11,197;-20,037;-13,205;-3,136;26,942;0,000;257,140;Inf;265,000;265,000;-15,318;3,321;-8,634;22,514
2986,500;3,807;0,974;-33,916;1,935;9,144;3,954;29,678;3,634;-37,977;-2,718;0,000;32,300;32,100;9,381;1,790;-17,036;-11,177;-20,004;-13,213;-3,136;26,942;0,000;256,940;Inf;265,000;265,000;-15,374;3,329;-8,659;22,487
2987,000;3,807;0,974;-33,916;1,935;9,144;3,954;29,678;3,634;-37,977;-2,718;0,000;32,300;32,100;9,381;1,790;-17,028;-11,133;-20,026;-13,118;-3,136;26,942;0,000;256,940;Inf;265,000;265,000;-15,357;3,337;-8,653;22,471
2987,500;3,807;0,974;-33,916;1,935;9,144;3,954;29,678;3,634;-37,977;-2,718;0,000;32,300;32,100;9,381;1,790;-17,028;-11,133;-20,026;-13,118;-3,136;26,942;0,000;256,440;Inf;265,000;265,000;-15,326;3,345;-8,648;22,447
2988,000;2,950;0,683;-35,209;1,842;9,228;3,954;29,678;3,634;-37,977;-2,718;0,000;32,300;32,100;9,160;1,816;-17,001;-11,100;-20,041;-13,080;-3,136;26,942;0,000;256,440;Inf;265,000;265,000;-15,326;3,352;-8,618;22,413
2988,500;2,950;0,683;-35,209;1,842;9,228;3,954;29,678;3,634;-37,977;-2,718;0,000;32,300;32,100;9,160;1,816;-16,990;-11,108;-20,071;-13,079;-3,136;26,942;0,000;256,540;Inf;265,000;265,000;-15,305;3,346;-8,618;22,413
2989,000;2,950;0,683;-35,209;1,842;9,228;3,954;29,678;3,634;-37,977;-2,718;0,000;32,300;32,100;9,160;1,816;-17,097;-11,185;-20,084;-13,213;-3,136;26,942;0,000;256,540;Inf;265,000;265,000;-15,312;3,339;-8,638;22,418
2989,500;2,950;0,683;-35,209;1,842;9,228;3,954;29,678;3,634;-37,977;-2,718;0,000;32,300;32,100;9,160;1,816;-17,126;-11,179;-20,082;-13,229;-3,136;26,942;0,000;256,840;Inf;265,000;265,000;-15,395;3,333;-8,651;22,409
2990,000;2,950;0,683;-35,209;1,842;9,228;3,930;29,682;3,601;-37,992;-2,736;0,000;32,317;32,016;9,160;1,816;-17,059;-11,143;-20,055;-13,142;-3,149;26,921;0,000;256,840;Inf;265,000;265,000;-15,404;3,327;-8,652;22,369
2990,500;2,950;0,683;-35,209;1,842;9,228;3,930;29,682;3,601;-37,992;-2,736;0,000;32,300;32,000;9,160;1,816;-17,003;-11,123;-20,062;-13,087;-3,149;26,921;0,000;257,440;Inf;265,000;265,000;-15,350;3,320;-8,655;22,358
2991,000;2,950;0,683;-35,209;1,842;9,228;3,930;29,682;3,601;-37,992;-2,736;0,000;32,300;32,000;9,160;1,816;-16,996;-11,081;-20,058;-13,077;-3,149;26,921;0,000;257,440;Inf;265,000;265,000;-15,319;3,314;-8,625;22,332
2991,500;2,829;0,750;-34,588;1,858;9,129;3,930;29,682;3,601;-37,992;-2,736;0,000;32,300;32,000;9,249;1,984;-17,039;-11,120;-20,113;-13,158;-3,149;26,921;0,000;256,940;Inf;265,000;265,000;-15,303;3,308;-8,624;22,342
2992,000;2,829;0,750;-34,588;1,858;9,129;3,930;29,682;3,601;-37,992;-2,736;0,000;32,300;32,000;9,249;1,984;-17,140;-11,189;-20,132;-13,211;-3,149;26,921;0,000;256,940;Inf;265,000;265,000;-15,357;3,300;-8,657;22,362
2992,500;2,829;0,750;-34,588;1,858;9,129;3,930;29,682;3,601;-37,992;-2,736;0,000;32,300;32,000;9,249;1,984;-17,112;-11,151;-20,128;-13,145;-3,149;26,921;0,000;256,040;Inf;265,000;265,000;-15,418;3,293;-8,657;22,392
2993,000;2,829;0,750;-34,588;1,858;9,129;3,930;29,682;3,601;-37,992;-2,736;0,000;32,300;32,000;9,249;1,984;-17,039;-11,124;-20,105;-13,105;-3,149;26,921;0,000;256,040;Inf;265,000;265,000;-15,384;3,285;-8,655;22,388
2993,500;2,829;0,750;-34,588;1,858;9,129;3,946;29,702;3,649;-37,951;-2,737;0,000;32,323;32,181;9,249;1,984;-17,029;-11,101;-20,092;-13,126;-3,148;26,917;0,000;256,340;Inf;265,000;265,000;-15,343;3,278;-8,638;22,394
2994,000;2,829;0,750;-34,588;1,858;9,129;3,946;29,702;3,649;-37,951;-2,737;0,000;32,300;32,200;9,249;1,984;-17,059;-11,179;-20,061;-13,201;-3,148;26,917;0,000;256,340;Inf;265,000;265,000;-15,337;3,270;-8,634;22,369
2994,500;2,829;0,750;-34,588;1,858;9,129;3,946;29,702;3,649;-37,951;-2,737;0,000;32,300;32,200;9,249;1,984;-17,079;-11,182;-20,039;-13,188;-3,148;26,917;0,000;257,540;Inf;265,000;265,000;-15,375;3,263;-8,667;22,381
2995,000;3,825;0,982;-34,923;1,842;9,143;3,946;29,702;3,649;-37,951;-2,737;0,000;32,300;32,200;9,256;2,008;-17,084;-11,157;-20,048;-13,148;-3,148;26,917;0,000;257,540;Inf;265,000;265,000;-15,372;3,256;-8,655;22,395
2995,500;3,825;0,982;-34,923;1,842;9,143;3,946;29,702;3,649;-37,951;-2,737;0,000;32,300;32,200;9,256;2,008;-17,041;-11,122;-20,061;-13,110;-3,148;26,917;0,000;257,940;Inf;265,000;265,000;-15,359;3,265;-8,634;22,400
2996,000;3,825;0,982;-34,923;1,842;9,143;3,946;29,702;3,649;-37,951;-2,737;0,000;32,300;32,200;9,256;2,008;-17,001;-11,116;-20,066;-13,071;-3,148;26,917;0,000;257,940;Inf;265,000;265,000;-15,333;3,274;-8,626;22,427
2996,500;3,825;0,982;-34,923;1,842;9,143;3,946;29,702;3,649;-37,951;-2,737;0,000;32,300;32,200;9,256;2,008;-17,011;-11,114;-20,076;-13,087;-3,148;26,917;0,000;257,040;Inf;265,000;265,000;-15,313;3,283;-8,638;22,379
2997,000;3,825;0,982;-34,923;1,842;9,143;3,985;29,710;3,621;-37,948;-2,738;0,000;32,346;32,065;9,256;2,008;-17,067;-11,137;-20,074;-13,188;-3,150;26,924;0,000;257,040;Inf;265,000;265,000;-15,322;3,292;-8,631;22,339
2997,500;3,825;0,982;-34,923;1,842;9,143;3,985;29,710;3,621;-37,948;-2,738;0,000;32,300;32,100;9,256;2,008;-17,088;-11,162;-20,073;-13,158;-3,150;26,924;0,000;257,840;Inf;265,000;265,000;-15,367;3,301;-8,629;22,312
2998,000;3,363;0,850;-34,708;1,827;9,157;3,985;29,710;3,621;-37,948;-2,738;0,000;32,300;32,100;9,260;1,963;-17,028;-11,123;-20,063;-13,097;-3,150;26,924;0,000;257,840;Inf;265,000;265,000;-15,370;3,310;-8,629;22,313
2998,500;3,363;0,850;-34,708;1,827;9,157;3,985;29,710;3,621;-37,948;-2,738;0,000;32,300;32,100;9,260;1,963;-17,017;-11,112;-20,078;-13,078;-3,150;26,924;0,000;257,140;Inf;265,000;265,000;-15,328;3,311;-8,646;22,245
2999,000;3,363;0,850;-34,708;1,827;9,157;3,985;29,710;3,621;-37,948;-2,738;0,000;32,300;32,100;9,260;1,963;-17,026;-11,111;-20,109;-13,115;-3,150;26,924;0,000;257,140;Inf;265,000;265,000;-15,321;3,311;-8,619;22,157
2999,500;3,363;0,850;-34,708;1,827;9,157;3,985;29,710;3,621;-37,948;-2,738;0,000;32,300;32,100;9,260;1,963;-17,070;-11,160;-20,093;-13,183;-3,150;26,924;0,000;257,240;Inf;265,000;265,000;-15,340;3,312;-8,657;22,080
3000,000;3,363;0,850;-34,708;1,827;9,157;3,967;29,711;3,605;-37,986;-2,728;0,000;32,351;32,037;9,260;1,963;-17,119;-11,172;-20,082;-13,196;-3,151;26,920;0,000;257,240;Inf;265,000;265,000;-15,377;3,313;-8,654;22,015
3000,500;3,363;0,850;-34,708;1,827;9,157;3,967;29,711;3,605;-37,986;-2,728;0,000;32,400;32,000;9,260;1,963;-17,090;-11,138;-20,085;-13,134;-3,151;26,920;0,000;258,040;Inf;265,000;265,000;-15,392;3,314;-8,649;21,995
3001,000;3,363;0,850;-34,708;1,827;9,157;3,967;29,711;3,605;-37,986;-2,728;0,000;32,400;32,000;9,260;1,963;-17,003;-11,106;-20,059;-13,076;-3,151;26,920;0,000;258,040;Inf;265,000;265,000;-15,362;3,315;-8,624;21,996
3001,500;3,022;0,748;-35,199;1,888;9,172;3,967;29,711;3,605;-37,986;-2,728;0,000;32,400;32,000;9,211;2,058;-17,022;-11,082;-20,074;-13,104;-3,151;26,920;0,000;257,740;Inf;265,000;265,000;-15,311;3,315;-8,645;22,030
3002,000;3,022;0,748;-35,199;1,888;9,172;3,967;29,711;3,605;-37,986;-2,728;0,000;32,400;32,000;9,211;2,058;-17,046;-11,152;-20,045;-13,169;-3,151;26,920;0,000;257,740;Inf;265,000;265,000;-15,321;3,311;-8,633;22,060
3002,500;3,022;0,748;-35,199;1,888;9,172;3,967;29,711;3,605;-37,986;-2,728;0,000;32,400;32,000;9,211;2,058;-17,086;-11,169;-20,038;-13,207;-3,151;26,920;0,000;257,240;Inf;265,000;265,000;-15,353;3,306;-8,657;22,091
3003,000;3,022;0,748;-35,199;1,888;9,172;3,967;29,711;3,605;-37,986;-2,728;0,000;32,400;32,000;9,211;2,058;-17,088;-11,145;-20,035;-13,140;-3,151;26,920;0,000;257,240;Inf;265,000;265,000;-15,375;3,301;-8,654;22,175
3003,500;3,022;0,748;-35,199;1,888;9,172;3,948;29,722;3,613;-37,980;-2,737;0,000;32,353;32,016;9,211;2,058;-17,035;-11,118;-20,044;-13,083;-3,158;26,919;0,000;257,440;Inf;265,000;265,000;-15,352;3,297;-8,637;22,278
3004,000;3,022;0,748;-35,199;1,888;9,172;3,948;29,722;3,613;-37,980;-2,737;0,000;32,400;32,000;9,211;2,058;-17,008;-11,110;-20,059;-13,059;-3,158;26,919;0,000;257,440;Inf;265,000;265,000;-15,320;3,292;-8,626;22,345
3004,500;3,282;0,838;-34,518;1,887;9,119;3,948;29,722;3,613;-37,980;-2,737;0,000;32,400;32,000;9,319;1,927;-17,046;-11,137;-20,043;-13,158;-3,158;26,919;0,000;257,140;Inf;265,000;265,000;-15,309;3,288;-8,626;22,403
3005,000;3,282;0,838;-34,518;1,887;9,119;3,948;29,722;3,613;-37,980;-2,737;0,000;32,400;32,000;9,319;1,927;-17,077;-11,139;-20,017;-13,154;-3,158;26,919;0,000;257,140;Inf;265,000;265,000;-15,346;3,288;-8,627;22,379
3005,500;3,282;0,838;-34,518;1,887;9,119;3,948;29,722;3,613;-37,980;-2,737;0,000;32,400;32,000;9,319;1,927;-17,056;-11,117;-20,021;-13,091;-3,158;26,919;0,000;256,640;Inf;265,000;265,000;-15,347;3,288;-8,640;22,437
3006,000;3,282;0,838;-34,518;1,887;9,119;3,948;29,722;3,613;-37,980;-2,737;0,000;32,400;32,000;9,319;1,927;-17,006;-11,114;-20,032;-13,064;-3,158;26,919;0,000;256,640;Inf;265,000;265,000;-15,321;3,287;-8,640;22,521
3006,500;3,282;0,838;-34,518;1,887;9,119;3,968;29,738;3,635;-37,952;-2,732;0,000;32,364;32,145;9,319;1,927;-16,985;-11,086;-20,035;-13,050;-3,145;26,919;0,000;258,740;Inf;265,000;265,000;-15,304;3,287;-8,626;22,772
3007,000;3,282;0,838;-34,518;1,887;9,119;3,968;29,738;3,635;-37,952;-2,732;0,000;32,400;32,100;9,319;1,927;-16,979;-11,099;-20,074;-13,084;-3,145;26,919;0,000;258,740;Inf;265,000;265,000;-15,289;3,287;-8,622;22,836
3007,500;3,282;0,838;-34,518;1,887;9,119;3,968;29,738;3,635;-37,952;-2,732;0,000;32,400;32,100;9,319;1,927;-17,039;-11,116;-20,097;-13,106;-3,145;26,919;0,000;258,540;Inf;265,000;265,000;-15,309;3,287;-8,612;22,866
3008,000;2,817;0,766;-33,755;1,906;9,159;3,968;29,738;3,635;-37,952;-2,732;0,000;32,400;32,100;9,261;1,792;-17,057;-11,138;-20,055;-13,133;-3,145;26,919;0,000;258,540;Inf;265,000;265,000;-15,340;3,287;-8,619;22,894
3008,500;2,817;0,766;-33,755;1,906;9,159;3,968;29,738;3,635;-37,952;-2,732;0,000;32,400;32,100;9,261;1,792;-17,020;-11,132;-20,074;-13,097;-3,145;26,919;0,000;257,840;Inf;265,000;265,000;-15,346;3,279;-8,627;22,907
3009,000;2,817;0,766;-33,755;1,906;9,159;3,968;29,738;3,635;-37,952;-2,732;0,000;32,400;32,100;9,261;1,792;-16,993;-11,117;-20,074;-13,075;-3,145;26,919;0,000;257,840;Inf;265,000;265,000;-15,331;3,272;-8,621;22,890
3009,500;2,817;0,766;-33,755;1,906;9,159;3,968;29,738;3,635;-37,952;-2,732;0,000;32,400;32,100;9,261;1,792;-16,983;-11,095;-20,068;-13,071;-3,145;26,919;0,000;258,440;Inf;265,000;265,000;-15,315;3,264;-8,631;22,843
3010,000;2,817;0,766;-33,755;1,906;9,159;3,994;29,748;3,638;-37,971;-2,734;0,000;32,370;32,081;9,261;1,792;-17,061;-11,121;-20,075;-13,094;-3,145;26,912;0,000;258,440;Inf;265,000;265,000;-15,304;3,257;-8,620;22,748
3010,500;2,817;0,766;-33,755;1,906;9,159;3,994;29,748;3,638;-37,971;-2,734;0,000;32,400;32,100;9,261;1,792;-17,047;-11,125;-20,068;-13,116;-3,145;26,912;0,000;258,040;Inf;265,000;265,000;-15,338;3,250;-8,615;22,812
3011,000;3,005;0,738;-35,209;1,788;9,196;3,994;29,748;3,638;-37,971;-2,734;0,000;32,400;32,100;9,125;1,962;-17,051;-11,127;-20,060;-13,131;-3,145;26,912;0,000;258,040;Inf;265,000;265,000;-15,339;3,243;-8,621;22,868
3011,500;3,005;0,738;-35,209;1,788;9,196;3,994;29,748;3,638;-37,971;-2,734;0,000;32,400;32,100;9,125;1,962;-16,977;-11,100;-20,066;-13,077;-3,145;26,912;0,000;257,840;Inf;265,000;265,000;-15,342;3,239;-8,614;22,897
3012,000;3,005;0,738;-35,209;1,788;9,196;3,994;29,748;3,638;-37,971;-2,734;0,000;32,400;32,100;9,125;1,962;-17,043;-11,100;-20,084;-13,089;-3,145;26,912;0,000;257,840;Inf;265,000;265,000;-15,305;3,235;-8,625;22,921
3012,500;3,005;0,738;-35,209;1,788;9,196;3,994;29,748;3,638;-37,971;-2,734;0,000;32,400;32,100;9,125;1,962;-17,031;-11,109;-20,048;-13,138;-3,145;26,912;0,000;257,540;Inf;265,000;265,000;-15,329;3,231;-8,632;22,919
3013,000;3,005;0,738;-35,209;1,788;9,196;3,998;29,753;3,610;-38,018;-2,726;0,000;32,368;32,150;9,125;1,962;-17,003;-11,117;-20,012;-13,127;-3,143;26,913;0,000;257,540;Inf;265,000;265,000;-15,331;3,227;-8,620;22,897
3013,500;3,005;0,738;-35,209;1,788;9,196;3,998;29,753;3,610;-38,018;-2,726;0,000;32,400;32,200;9,125;1,962;-17,009;-11,117;-20,045;-13,081;-3,143;26,913;0,000;258,240;Inf;265,000;265,000;-15,314;3,224;-8,616;22,938
3014,000;3,445;0,882;-34,018;1,941;9,194;3,998;29,753;3,610;-38,018;-2,726;0,000;32,400;32,200;9,324;1,680;-16,994;-11,098;-20,050;-13,055;-3,143;26,913;0,000;258,240;Inf;265,000;265,000;-15,313;3,220;-8,620;22,981
3014,500;3,445;0,882;-34,018;1,941;9,194;3,998;29,753;3,610;-38,018;-2,726;0,000;32,400;32,200;9,324;1,680;-16,995;-11,088;-20,069;-13,048;-3,143;26,913;0,000;258,040;Inf;265,000;265,000;-15,299;3,224;-8,597;23,025
3015,000;3,445;0,882;-34,018;1,941;9,194;3,998;29,753;3,610;-38,018;-2,726;0,000;32,400;32,200;9,324;1,680;-17,034;-11,129;-20,048;-13,122;-3,143;26,913;0,000;258,040;Inf;265,000;265,000;-15,300;3,228;-8,628;23,035
3015,500;3,445;0,882;-34,018;1,941;9,194;3,998;29,753;3,610;-38,018;-2,726;0,000;32,400;32,200;9,324;1,680;-17,022;-11,124;-20,043;-13,121;-3,143;26,913;0,000;257,640;Inf;265,000;265,000;-15,333;3,231;-8,615;23,045
3016,000;3,445;0,882;-34,018;1,941;9,194;3,998;29,753;3,610;-38,018;-2,726;0,000;32,400;32,200;9,324;1,680;-17,035;-11,107;-20,049;-13,087;-3,143;26,913;0,000;257,640;Inf;265,000;265,000;-15,328;3,235;-8,625;23,054
3016,500;3,445;0,882;-34,018;1,941;9,194;3,963;29,757;3,620;-38,016;-2,720;0,000;32,370;32,125;9,324;1,680;-17,013;-11,077;-20,061;-13,045;-3,143;26,908;0,000;257,340;Inf;265,000;265,000;-15,319;3,238;-8,623;23,102
3017,000;3,445;0,882;-34,018;1,941;9,194;3,963;29,757;3,620;-38,016;-2,720;0,000;32,400;32,100;9,324;1,680;-16,994;-11,086;-20,053;-13,037;-3,143;26,908;0,000;257,340;Inf;265,000;265,000;-15,299;3,242;-8,614;22,907
3017,500;2,764;0,746;-33,134;1,919;9,176;3,963;29,757;3,620;-38,016;-2,720;0,000;32,400;32,100;9,364;1,858;-17,023;-11,086;-20,043;-13,107;-3,143;26,908;0,000;258,040;Inf;265,000;265,000;-15,293;3,245;-8,608;22,790
3018,000;2,764;0,746;-33,134;1,919;9,176;3,963;29,757;3,620;-38,016;-2,720;0,000;32,400;32,100;9,364;1,858;-17,063;-11,128;-20,074;-13,126;-3,143;26,908;0,000;258,040;Inf;265,000;265,000;-15,315;3,237;-8,605;22,709
3018,500;2,764;0,746;-33,134;1,919;9,176;3,963;29,757;3,620;-38,016;-2,720;0,000;32,400;32,100;9,364;1,858;-17,034;-11,093;-20,079;-13,092;-3,143;26,908;0,000;257,340;Inf;265,000;265,000;-15,348;3,229;-8,618;22,645
3019,000;2,764;0,746;-33,134;1,919;9,176;3,963;29,757;3,620;-38,016;-2,720;0,000;32,400;32,100;9,364;1,858;-16,995;-11,075;-20,059;-13,052;-3,143;26,908;0,000;257,340;Inf;265,000;265,000;-15,324;3,222;-8,624;22,580
3019,500;2,764;0,746;-33,134;1,919;9,176;3,968;29,773;3,632;-38,014;-2,715;0,000;32,380;32,130;9,364;1,858;-16,990;-11,066;-20,048;-13,053;-3,144;26,909;0,000;257,740;Inf;265,000;265,000;-15,295;3,214;-8,592;22,557
3020,000;2,764;0,746;-33,134;1,919;9,176;3,968;29,773;3,632;-38,014;-2,715;0,000;32,400;32,100;9,364;1,858;-17,025;-11,105;-20,065;-13,106;-3,144;26,909;0,000;257,740;Inf;265,000;265,000;-15,289;3,207;-8,606;22,452
3020,500;3,561;0,838;-35,209;1,844;9,236;3,968;29,773;3,632;-38,014;-2,715;0,000;32,400;32,100;9,209;1,991;-17,082;-11,143;-20,060;-13,154;-3,144;26,909;0,000;257,440;Inf;265,000;265,000;-15,325;3,199;-8,625;22,429
3021,000;3,561;0,838;-35,209;1,844;9,236;3,968;29,773;3,632;-38,014;-2,715;0,000;32,400;32,100;9,209;1,991;-17,064;-11,113;-20,050;-13,119;-3,144;26,909;0,000;257,440;Inf;265,000;265,000;-15,360;3,205;-8,614;22,408
3021,500;3,561;0,838;-35,209;1,844;9,236;3,968;29,773;3,632;-38,014;-2,715;0,000;32,400;32,100;9,209;1,991;-17,011;-11,105;-20,044;-13,072;-3,144;26,909;0,000;257,640;Inf;265,000;265,000;-15,337;3,211;-8,612;22,380
3022,000;3,561;0,838;-35,209;1,844;9,236;3,968;29,773;3,632;-38,014;-2,715;0,000;32,400;32,100;9,209;1,991;-16,984;-11,058;-20,049;-13,040;-3,144;26,909;0,000;257,640;Inf;265,000;265,000;-15,308;3,217;-8,598;22,314
3022,500;3,561;0,838;-35,209;1,844;9,236;3,968;29,773;3,632;-38,014;-2,715;0,000;32,400;32,100;9,209;1,991;-16,997;-11,099;-20,078;-13,121;-3,144;26,909;0,000;257,340;Inf;265,000;265,000;-15,283;3,223;-8,603;22,307
3023,000;3,561;0,838;-35,209;1,844;9,236;3,975;29,786;3,617;-37,996;-2,727;0,000;32,386;32,136;9,209;1,991;-17,131;-11,148;-20,104;-13,198;-3,144;26,911;0,000;257,340;Inf;265,000;265,000;-15,324;3,228;-8,618;22,294
3023,500;3,561;0,838;-35,209;1,844;9,236;3,975;29,786;3,617;-37,996;-2,727;0,000;32,400;32,100;9,209;1,991;-17,109;-11,148;-20,090;-13,146;-3,144;26,911;0,000;257,440;Inf;265,000;265,000;-15,395;3,234;-8,603;22,263
3024,000;2,587;0,728;-34,023;1,918;9,124;3,975;29,786;3,617;-37,996;-2,727;0,000;32,400;32,100;9,262;1,831;-17,035;-11,113;-20,059;-13,064;-3,144;26,911;0,000;257,440;Inf;265,000;265,000;-15,373;3,239;-8,611;22,243
3024,500;2,587;0,728;-34,023;1,918;9,124;3,975;29,786;3,617;-37,996;-2,727;0,000;32,400;32,100;9,262;1,831;-17,011;-11,095;-20,077;-13,063;-3,144;26,911;0,000;256,340;Inf;265,000;265,000;-15,318;3,228;-8,615;22,261
3025,000;2,587;0,728;-34,023;1,918;9,124;3,975;29,786;3,617;-37,996;-2,727;0,000;32,400;32,100;9,262;1,831;-16,968;-11,076;-20,071;-13,044;-3,144;26,911;0,000;256,340;Inf;265,000;265,000;-15,311;3,218;-8,600;22,259
3025,500;2,587;0,728;-34,023;1,918;9,124;3,975;29,786;3,617;-37,996;-2,727;0,000;32,400;32,100;9,262;1,831;-17,042;-11,160;-20,058;-13,182;-3,144;26,911;0,000;257,040;Inf;265,000;265,000;-15,290;3,207;-8,616;22,279
3026,000;2,587;0,728;-34,023;1,918;9,124;3,977;29,796;3,631;-38,046;-2,719;0,000;32,389;32,149;9,262;1,831;-17,074;-11,143;-20,072;-13,134;-3,145;26,914;0,000;257,040;Inf;265,000;265,000;-15,361;3,197;-8,639;22,332
3026,500;2,587;0,728;-34,023;1,918;9,124;3,977;29,796;3,631;-38,046;-2,719;0,000;32,400;32,100;9,262;1,831;-17,035;-11,114;-20,057;-13,081;-3,145;26,914;0,000;257,940;Inf;265,000;265,000;-15,356;3,187;-8,630;22,291
3027,000;2,677;0,713;-33,588;1,929;9,156;3,977;29,796;3,631;-38,046;-2,719;0,000;32,400;32,100;9,427;1,777;-16,975;-11,077;-20,046;-13,040;-3,145;26,914;0,000;257,940;Inf;265,000;265,000;-15,322;3,177;-8,617;22,266
3027,500;2,677;0,713;-33,588;1,929;9,156;3,977;29,796;3,631;-38,046;-2,719;0,000;32,400;32,100;9,427;1,777;-16,983;-11,074;-20,073;-13,064;-3,145;26,914;0,000;257,840;Inf;265,000;265,000;-15,284;3,169;-8,613;22,226
3028,000;2,677;0,713;-33,588;1,929;9,156;3,977;29,796;3,631;-38,046;-2,719;0,000;32,400;32,100;9,427;1,777;-17,050;-11,120;-20,064;-13,165;-3,145;26,914;0,000;257,840;Inf;265,000;265,000;-15,298;3,161;-8,633;22,178
3028,500;2,677;0,713;-33,588;1,929;9,156;3,977;29,796;3,631;-38,046;-2,719;0,000;32,400;32,100;9,427;1,777;-17,070;-11,148;-20,047;-13,184;-3,145;26,914;0,000;257,840;Inf;265,000;265,000;-15,350;3,153;-8,619;22,143
3029,000;2,677;0,713;-33,588;1,929;9,156;3,990;29,801;3,640;-38,049;-2,732;0,000;32,398;32,129;9,427;1,777;-17,021;-11,109;-20,022;-13,072;-3,147;26,908;0,000;257,840;Inf;265,000;265,000;-15,362;3,145;-8,639;22,128
3029,500;2,677;0,713;-33,588;1,929;9,156;3,990;29,801;3,640;-38,049;-2,732;0,000;32,400;32,100;9,427;1,777;-16,989;-11,091;-20,044;-13,047;-3,147;26,908;0,000;257,540;Inf;265,000;265,000;-15,306;3,138;-8,617;22,169
3030,000;2,677;0,713;-33,588;1,929;9,156;3,990;29,801;3,640;-38,049;-2,732;0,000;32,400;32,100;9,427;1,777;-16,970;-11,077;-20,057;-13,049;-3,147;26,908;0,000;257,540;Inf;265,000;265,000;-15,293;3,130;-8,604;22,226
3030,500;3,592;0,880;-35,087;1,958;9,213;3,990;29,801;3,640;-38,049;-2,732;0,000;32,400;32,100;9,208;1,766;-17,041;-11,109;-20,062;-13,125;-3,147;26,908;0,000;257,940;Inf;265,000;265,000;-15,288;3,123;-8,607;22,281
3031,000;3,592;0,880;-35,087;1,958;9,213;3,990;29,801;3,640;-38,049;-2,732;0,000;32,400;32,100;9,208;1,766;-17,069;-11,145;-20,068;-13,195;-3,147;26,908;0,000;257,940;Inf;265,000;265,000;-15,334;3,130;-8,597;22,319
3031,500;3,592;0,880;-35,087;1,958;9,213;3,990;29,801;3,640;-38,049;-2,732;0,000;32,400;32,100;9,208;1,766;-17,048;-11,138;-20,047;-13,139;-3,147;26,908;0,000;257,840;Inf;265,000;265,000;-15,369;3,138;-8,630;22,348
3032,000;3,592;0,880;-35,087;1,958;9,213;3,990;29,801;3,640;-38,049;-2,732;0,000;32,400;32,100;9,208;1,766;-17,028;-11,098;-20,041;-13,078;-3,147;26,908;0,000;257,840;Inf;265,000;265,000;-15,343;3,145;-8,619;22,414
3032,500;3,592;0,880;-35,087;1,958;9,213;3,973;29,818;3,643;-38,030;-2,730;0,000;32,398;32,123;9,208;1,766;-17,002;-11,072;-20,040;-13,084;-3,146;26,901;0,000;257,740;Inf;265,000;265,000;-15,312;3,153;-8,607;22,502
3033,000;3,592;0,880;-35,087;1,958;9,213;3,973;29,818;3,643;-38,030;-2,730;0,000;32,400;32,100;9,208;1,766;-17,019;-11,103;-20,057;-13,116;-3,146;26,901;0,000;257,740;Inf;265,000;265,000;-15,299;3,160;-8,600;22,496
3033,500;3,097;0,819;-33,690;1,932;9,162;3,973;29,818;3,643;-38,030;-2,730;0,000;32,400;32,100;9,235;1,783;-17,019;-11,143;-20,026;-13,170;-3,146;26,901;0,000;257,140;Inf;265,000;265,000;-15,324;3,167;-8,604;22,535
3034,000;3,097;0,819;-33,690;1,932;9,162;3,973;29,818;3,643;-38,030;-2,730;0,000;32,400;32,100;9,235;1,783;-17,000;-11,137;-19,978;-13,145;-3,146;26,901;0,000;257,140;Inf;265,000;265,000;-15,339;3,166;-8,609;22,575
3034,500;3,097;0,819;-33,690;1,932;9,162;3,973;29,818;3,643;-38,030;-2,730;0,000;32,400;32,100;9,235;1,783;-17,004;-11,107;-19,996;-13,104;-3,146;26,901;0,000;257,640;Inf;265,000;265,000;-15,315;3,165;-8,605;22,586
3035,000;3,097;0,819;-33,690;1,932;9,162;3,973;29,818;3,643;-38,030;-2,730;0,000;32,400;32,100;9,235;1,783;-17,006;-11,085;-19,997;-13,064;-3,146;26,901;0,000;257,640;Inf;265,000;265,000;-15,303;3,164;-8,618;22,543
3035,500;3,097;0,819;-33,690;1,932;9,162;3,953;29,829;3,628;-38,020;-2,722;0,000;32,397;32,118;9,235;1,783;-16,959;-11,068;-20,008;-13,020;-3,136;26,910;0,000;257,540;Inf;265,000;265,000;-15,288;3,163;-8,589;22,545
3036,000;3,097;0,819;-33,690;1,932;9,162;3,953;29,829;3,628;-38,020;-2,722;0,000;32,400;32,100;9,235;1,783;-17,033;-11,127;-20,038;-13,158;-3,136;26,910;0,000;257,540;Inf;265,000;265,000;-15,264;3,162;-8,589;22,476
3036,500;3,097;0,819;-33,690;1,932;9,162;3,953;29,829;3,628;-38,020;-2,722;0,000;32,400;32,100;9,235;1,783;-17,061;-11,154;-20,002;-13,180;-3,136;26,910;0,000;257,340;Inf;265,000;265,000;-15,339;3,160;-8,617;22,470
3037,000;3,582;0,884;-34,943;1,921;9,232;3,953;29,829;3,628;-38,020;-2,722;0,000;32,400;32,100;9,219;1,818;-17,063;-11,130;-20,009;-13,123;-3,136;26,910;0,000;257,340;Inf;265,000;265,000;-15,349;3,159;-8,630;22,557
3037,500;3,582;0,884;-34,943;1,921;9,232;3,953;29,829;3,628;-38,020;-2,722;0,000;32,400;32,100;9,219;1,818;-17,011;-11,089;-20,025;-13,089;-3,136;26,910;0,000;257,440;Inf;265,000;265,000;-15,331;3,166;-8,616;22,546
3038,000;3,582;0,884;-34,943;1,921;9,232;3,953;29,829;3,628;-38,020;-2,722;0,000;32,400;32,100;9,219;1,818;-16,956;-11,075;-20,026;-13,028;-3,136;26,910;0,000;257,440;Inf;265,000;265,000;-15,304;3,173;-8,611;22,607
3038,500;3,582;0,884;-34,943;1,921;9,232;3,953;29,829;3,628;-38,020;-2,722;0,000;32,400;32,100;9,219;1,818;-16,952;-11,052;-20,033;-13,020;-3,136;26,910;0,000;257,640;Inf;265,000;265,000;-15,271;3,180;-8,597;22,694
3039,000;3,582;0,884;-34,943;1,921;9,232;3,971;29,828;3,647;-38,019;-2,710;0,000;32,398;32,041;9,219;1,818;-17,005;-11,087;-20,063;-13,095;-3,149;26,905;0,000;257,640;Inf;265,000;265,000;-15,264;3,186;-8,604;22,724
3039,500;3,582;0,884;-34,943;1,921;9,232;3,971;29,828;3,647;-38,019;-2,710;0,000;32,400;32,000;9,219;1,818;-17,051;-11,150;-20,031;-13,164;-3,149;26,905;0,000;257,040;Inf;265,000;265,000;-15,312;3,193;-8,624;22,712
3040,000;3,215;0,735;-35,209;1,766;9,196;3,971;29,828;3,647;-38,019;-2,710;0,000;32,400;32,000;9,217;1,960;-17,004;-11,103;-20,026;-13,106;-3,149;26,905;0,000;257,040;Inf;265,000;265,000;-15,349;3,199;-8,598;22,705
3040,500;3,215;0,735;-35,209;1,766;9,196;3,971;29,828;3,647;-38,019;-2,710;0,000;32,400;32,000;9,217;1,960;-16,997;-11,089;-20,029;-13,058;-3,149;26,905;0,000;257,340;Inf;265,000;265,000;-15,310;3,200;-8,617;22,653
3041,000;3,215;0,735;-35,209;1,766;9,196;3,971;29,828;3,647;-38,019;-2,710;0,000;32,400;32,000;9,217;1,960;-16,997;-11,067;-20,029;-13,051;-3,149;26,905;0,000;257,340;Inf;265,000;265,000;-15,293;3,200;-8,599;22,610
3041,500;3,215;0,735;-35,209;1,766;9,196;3,971;29,828;3,647;-38,019;-2,710;0,000;32,400;32,000;9,217;1,960;-16,983;-11,088;-20,038;-13,064;-3,149;26,905;0,000;255,940;Inf;265,000;265,000;-15,286;3,200;-8,602;22,572
3042,000;3,215;0,735;-35,209;1,766;9,196;3,998;29,834;3,633;-38,030;-2,724;0,000;32,399;32,062;9,217;1,960;-17,024;-11,123;-20,025;-13,130;-3,153;26,897;0,000;255,940;Inf;265,000;265,000;-15,293;3,200;-8,610;22,668
3042,500;3,215;0,735;-35,209;1,766;9,196;3,998;29,834;3,633;-38,030;-2,724;0,000;32,400;32,100;9,217;1,960;-17,041;-11,122;-20,010;-13,165;-3,153;26,897;0,000;256,840;Inf;265,000;265,000;-15,326;3,201;-8,624;22,684
3043,000;3,562;0,886;-35,209;1,898;9,128;3,998;29,834;3,633;-38,030;-2,724;0,000;32,400;32,100;9,201;1,931;-17,021;-11,089;-20,028;-13,054;-3,153;26,897;0,000;256,840;Inf;265,000;265,000;-15,335;3,201;-8,626;22,694
3043,500;3,562;0,886;-35,209;1,898;9,128;3,998;29,834;3,633;-38,030;-2,724;0,000;32,400;32,100;9,201;1,931;-16,997;-11,073;-20,024;-13,031;-3,153;26,897;0,000;256,040;Inf;265,000;265,000;-15,298;3,207;-8,614;22,707
3044,000;3,562;0,886;-35,209;1,898;9,128;3,998;29,834;3,633;-38,030;-2,724;0,000;32,400;32,100;9,201;1,931;-16,979;-11,083;-20,050;-13,059;-3,153;26,897;0,000;256,040;Inf;265,000;265,000;-15,281;3,213;-8,585;22,716
3044,500;3,562;0,886;-35,209;1,898;9,128;3,998;29,834;3,633;-38,030;-2,724;0,000;32,400;32,100;9,201;1,931;-17,052;-11,122;-20,060;-13,162;-3,153;26,897;0,000;256,740;Inf;265,000;265,000;-15,293;3,218;-8,611;22,696
3045,000;3,562;0,886;-35,209;1,898;9,128;3,998;29,834;3,633;-38,030;-2,724;0,000;32,400;32,100;9,201;1,931;-17,074;-11,145;-20,035;-13,191;-3,153;26,897;0,000;256,740;Inf;265,000;265,000;-15,349;3,224;-8,602;22,689
3045,500;3,562;0,886;-35,209;1,898;9,128;3,960;29,839;3,630;-38,087;-2,715;0,000;32,399;32,171;9,201;1,931;-17,043;-11,108;-20,043;-13,109;-3,162;26,888;0,000;255,540;Inf;265,000;265,000;-15,361;3,229;-8,606;22,648
3046,000;3,562;0,886;-35,209;1,898;9,128;3,960;29,839;3,630;-38,087;-2,715;0,000;32,400;32,200;9,201;1,931;-17,021;-11,080;-20,017;-13,067;-3,162;26,888;0,000;255,540;Inf;265,000;265,000;-15,326;3,235;-8,615;22,626
3046,500;2,747;0,623;-35,209;1,919;9,252;3,960;29,839;3,630;-38,087;-2,715;0,000;32,400;32,200;9,153;1,865;-16,978;-11,082;-20,076;-13,081;-3,162;26,888;0,000;257,440;Inf;265,000;265,000;-15,296;3,240;-8,604;22,626
3047,000;2,747;0,623;-35,209;1,919;9,252;3,960;29,839;3,630;-38,087;-2,715;0,000;32,400;32,200;9,153;1,865;-17,077;-11,143;-20,096;-13,162;-3,162;26,888;0,000;257,440;Inf;265,000;265,000;-15,304;3,232;-8,616;22,639
3047,500;2,747;0,623;-35,209;1,919;9,252;3,960;29,839;3,630;-38,087;-2,715;0,000;32,400;32,200;9,153;1,865;-17,080;-11,121;-20,037;-13,147;-3,162;26,888;0,000;256,740;Inf;265,000;265,000;-15,369;3,224;-8,602;22,637
3048,000;2,747;0,623;-35,209;1,919;9,252;3,960;29,839;3,630;-38,087;-2,715;0,000;32,400;32,200;9,153;1,865;-17,051;-11,120;-20,027;-13,123;-3,162;26,888;0,000;256,740;Inf;265,000;265,000;-15,346;3,216;-8,618;22,631
3048,500;2,747;0,623;-35,209;1,919;9,252;3,954;29,856;3,610;-38,055;-2,725;0,000;32,408;32,146;9,153;1,865;-17,044;-11,112;-20,014;-13,082;-3,157;26,902;0,000;257,340;Inf;265,000;265,000;-15,330;3,209;-8,607;22,622
3049,000;2,747;0,623;-35,209;1,919;9,252;3,954;29,856;3,610;-38,055;-2,725;0,000;32,400;32,100;9,153;1,865;-16,982;-11,070;-20,031;-13,044;-3,157;26,902;0,000;257,340;Inf;265,000;265,000;-15,313;3,201;-8,595;22,578
3049,500;2,567;0,657;-34,946;1,876;9,171;3,954;29,856;3,610;-38,055;-2,725;0,000;32,400;32,100;9,252;2,001;-16,962;-11,041;-20,043;-13,031;-3,157;26,902;0,000;256,340;Inf;265,000;265,000;-15,281;3,194;-8,594;22,566
3050,000;2,567;0,657;-34,946;1,876;9,171;3,954;29,856;3,610;-38,055;-2,725;0,000;32,400;32,100;9,252;2,001;-17,098;-11,145;-20,109;-13,204;-3,157;26,902;0,000;256,340;Inf;265,000;265,000;-15,269;3,183;-8,609;22,558
3050,500;2,567;0,657;-34,946;1,876;9,171;3,954;29,856;3,610;-38,055;-2,725;0,000;32,400;32,100;9,252;2,001;-17,119;-11,150;-20,137;-13,155;-3,157;26,902;0,000;256,640;Inf;265,000;265,000;-15,389;3,173;-8,623;22,561
3051,000;2,567;0,657;-34,946;1,876;9,171;3,954;29,856;3,610;-38,055;-2,725;0,000;32,400;32,100;9,252;2,001;-17,079;-11,104;-20,108;-13,095;-3,157;26,902;0,000;256,640;Inf;265,000;265,000;-15,390;3,163;-8,635;22,564
3051,500;2,567;0,657;-34,946;1,876;9,171;3,954;29,856;3,610;-38,055;-2,725;0,000;32,400;32,100;9,252;2,001;-17,035;-11,087;-20,094;-13,048;-3,157;26,902;0,000;256,240;Inf;265,000;265,000;-15,346;3,154;-8,605;22,568
3052,000;2,567;0,657;-34,946;1,876;9,171;3,957;29,865;3,645;-38,041;-2,733;0,000;32,395;32,034;9,252;2,001;-16,971;-11,059;-20,086;-13,045;-3,163;26,893;0,000;256,240;Inf;265,000;265,000;-15,316;3,144;-8,619;22,575
3052,500;2,567;0,657;-34,946;1,876;9,171;3,957;29,865;3,645;-38,041;-2,733;0,000;32,400;32,000;9,252;2,001;-17,023;-11,107;-20,092;-13,106;-3,163;26,893;0,000;257,340;Inf;265,000;265,000;-15,290;3,135;-8,603;22,537
3053,000;3,193;0,779;-35,190;1,809;9,166;3,957;29,865;3,645;-38,041;-2,733;0,000;32,400;32,000;9,228;1,995;-17,086;-11,141;-20,073;-13,210;-3,163;26,893;0,000;257,340;Inf;265,000;265,000;-15,332;3,125;-8,632;22,501
3053,500;3,193;0,779;-35,190;1,809;9,166;3,957;29,865;3,645;-38,041;-2,733;0,000;32,400;32,000;9,228;1,995;-17,041;-11,094;-20,048;-13,095;-3,163;26,893;0,000;256,440;Inf;265,000;265,000;-15,377;3,126;-8,626;22,469
3054,000;3,193;0,779;-35,190;1,809;9,166;3,957;29,865;3,645;-38,041;-2,733;0,000;32,400;32,000;9,228;1,995;-17,011;-11,093;-20,031;-13,089;-3,163;26,893;0,000;256,440;Inf;265,000;265,000;-15,319;3,127;-8,619;22,443
3054,500;3,193;0,779;-35,190;1,809;9,166;3,957;29,865;3,645;-38,041;-2,733;0,000;32,400;32,000;9,228;1,995;-17,037;-11,105;-20,047;-13,062;-3,163;26,893;0,000;257,140;Inf;265,000;265,000;-15,306;3,128;-8,630;22,433
3055,000;3,193;0,779;-35,190;1,809;9,166;3,956;29,867;3,662;-38,057;-2,741;0,000;32,394;32,116;9,228;1,995;-17,018;-11,083;-20,061;-13,088;-3,161;26,892;0,000;257,140;Inf;265,000;265,000;-15,313;3,130;-8,625;22,439
3055,500;3,193;0,779;-35,190;1,809;9,166;3,956;29,867;3,662;-38,057;-2,741;0,000;32,400;32,100;9,228;1,995;-17,052;-11,131;-20,075;-13,143;-3,161;26,892;0,000;254,640;Inf;265,000;265,000;-15,313;3,131;-8,621;22,431
3056,000;3,440;0,840;-35,209;1,863;9,193;3,956;29,867;3,662;-38,057;-2,741;0,000;32,400;32,100;9,209;2,045;-17,076;-11,125;-20,071;-13,142;-3,161;26,892;0,000;254,640;Inf;265,000;265,000;-15,350;3,132;-8,634;22,376
3056,500;3,440;0,840;-35,209;1,863;9,193;3,956;29,867;3,662;-38,057;-2,741;0,000;32,400;32,100;9,209;2,045;-17,082;-11,122;-20,076;-13,120;-3,161;26,892;0,000;256,740;Inf;265,000;265,000;-15,354;3,137;-8,628;22,341
3057,000;3,440;0,840;-35,209;1,863;9,193;3,956;29,867;3,662;-38,057;-2,741;0,000;32,400;32,100;9,209;2,045;-17,028;-11,105;-20,064;-13,057;-3,161;26,892;0,000;256,740;Inf;265,000;265,000;-15,350;3,142;-8,630;22,320
3057,500;3,440;0,840;-35,209;1,863;9,193;3,956;29,867;3,662;-38,057;-2,741;0,000;32,400;32,100;9,209;2,045;-17,021;-11,132;-20,054;-13,095;-3,161;26,892;0,000;254,040;Inf;265,000;265,000;-15,313;3,147;-8,623;22,292
3058,000;3,440;0,840;-35,209;1,863;9,193;3,984;29,877;3,636;-38,066;-2,743;0,000;32,400;32,162;9,209;2,045;-17,012;-11,127;-20,016;-13,139;-3,160;26,896;0,000;254,040;Inf;265,000;265,000;-15,325;3,151;-8,626;22,291
