t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3058,500;3,440;0,840;-35,209;1,863;9,193;3,984;29,877;3,636;-38,066;-2,743;0,000;32,400;32,200;9,209;2,045;-17,036;-11,138;-20,005;-13,145;-3,160;26,896;0,000;256,940;Inf;265,000;265,000;-15,323;3,156;-8,627;22,294
3059,000;3,440;0,840;-35,209;1,863;9,193;3,984;29,877;3,636;-38,066;-2,743;0,000;32,400;32,200;9,209;2,045;-17,026;-11,108;-19,998;-13,105;-3,160;26,896;0,000;256,940;Inf;265,000;265,000;-15,331;3,161;-8,629;22,382
3059,500;3,472;0,915;-33,110;1,907;9,114;3,984;29,877;3,636;-38,066;-2,743;0,000;32,400;32,200;9,366;1,857;-16,994;-11,095;-20,021;-13,080;-3,160;26,896;0,000;255,640;Inf;265,000;265,000;-15,309;3,165;-8,604;22,418
3060,000;3,472;0,915;-33,110;1,907;9,114;3,984;29,877;3,636;-38,066;-2,743;0,000;32,400;32,200;9,366;1,857;-16,978;-11,098;-20,036;-13,071;-3,160;26,896;0,000;255,640;Inf;265,000;265,000;-15,297;3,170;-8,620;22,469
3060,500;3,472;0,915;-33,110;1,907;9,114;3,984;29,877;3,636;-38,066;-2,743;0,000;32,400;32,200;9,366;1,857;-17,037;-11,131;-20,030;-13,117;-3,160;26,896;0,000;256,840;Inf;265,000;265,000;-15,296;3,175;-8,614;22,545
3061,000;3,472;0,915;-33,110;1,907;9,114;3,984;29,877;3,636;-38,066;-2,743;0,000;32,400;32,200;9,366;1,857;-17,028;-11,132;-20,031;-13,131;-3,160;26,896;0,000;256,840;Inf;265,000;265,000;-15,329;3,180;-8,613;22,627
3061,500;3,472;0,915;-33,110;1,907;9,114;3,969;29,877;3,629;-38,078;-2,742;0,000;32,386;31,971;9,366;1,857;-17,004;-11,119;-20,034;-13,097;-3,159;26,883;0,000;256,140;Inf;265,000;265,000;-15,330;3,185;-8,612;22,669
3062,000;3,472;0,915;-33,110;1,907;9,114;3,969;29,877;3,629;-38,078;-2,742;0,000;32,400;32,000;9,366;1,857;-17,012;-11,096;-20,047;-13,063;-3,159;26,883;0,000;256,140;Inf;265,000;265,000;-15,313;3,190;-8,624;22,669
3062,500;3,047;0,689;-35,209;1,910;9,200;3,969;29,877;3,629;-38,078;-2,742;0,000;32,400;32,000;9,179;1,801;-17,005;-11,079;-20,045;-13,050;-3,159;26,883;0,000;257,340;Inf;265,000;265,000;-15,305;3,194;-8,612;22,647
3063,000;3,047;0,689;-35,209;1,910;9,200;3,969;29,877;3,629;-38,078;-2,742;0,000;32,400;32,000;9,179;1,801;-17,013;-11,129;-20,029;-13,111;-3,159;26,883;0,000;257,340;Inf;265,000;265,000;-15,295;3,192;-8,626;22,639
3063,500;3,047;0,689;-35,209;1,910;9,200;3,969;29,877;3,629;-38,078;-2,742;0,000;32,400;32,000;9,179;1,801;-17,005;-11,167;-20,000;-13,144;-3,159;26,883;0,000;255,540;Inf;265,000;265,000;-15,321;3,189;-8,640;22,620
3064,000;3,047;0,689;-35,209;1,910;9,200;3,969;29,877;3,629;-38,078;-2,742;0,000;32,400;32,000;9,179;1,801;-17,047;-11,113;-20,019;-13,081;-3,159;26,883;0,000;255,540;Inf;265,000;265,000;-15,329;3,187;-8,621;22,588
3064,500;3,047;0,689;-35,209;1,910;9,200;3,969;29,887;3,633;-38,061;-2,737;0,000;32,392;32,053;9,179;1,801;-16,985;-11,087;-20,014;-13,038;-3,165;26,890;0,000;256,640;Inf;265,000;265,000;-15,315;3,185;-8,620;22,625
3065,000;3,047;0,689;-35,209;1,910;9,200;3,969;29,887;3,633;-38,061;-2,737;0,000;32,400;32,100;9,179;1,801;-16,984;-11,071;-20,034;-13,059;-3,165;26,890;0,000;256,640;Inf;265,000;265,000;-15,281;3,183;-8,594;22,633
3065,500;3,047;0,689;-35,209;1,910;9,200;3,969;29,887;3,633;-38,061;-2,737;0,000;32,400;32,100;9,179;1,801;-17,020;-11,089;-20,046;-13,109;-3,165;26,890;0,000;255,340;Inf;265,000;265,000;-15,287;3,180;-8,605;22,664
3066,000;3,395;0,854;-34,123;1,909;9,219;3,969;29,887;3,633;-38,061;-2,737;0,000;32,400;32,100;9,324;1,796;-17,029;-11,144;-20,032;-13,130;-3,165;26,890;0,000;255,340;Inf;265,000;265,000;-15,316;3,178;-8,613;22,696
3066,500;3,395;0,854;-34,123;1,909;9,219;3,969;29,887;3,633;-38,061;-2,737;0,000;32,400;32,100;9,324;1,796;-17,054;-11,121;-20,027;-13,127;-3,165;26,890;0,000;256,740;Inf;265,000;265,000;-15,334;3,182;-8,616;22,713
3067,000;3,395;0,854;-34,123;1,909;9,219;3,969;29,887;3,633;-38,061;-2,737;0,000;32,400;32,100;9,324;1,796;-17,030;-11,114;-20,021;-13,068;-3,165;26,890;0,000;256,740;Inf;265,000;265,000;-15,332;3,185;-8,610;22,717
3067,500;3,395;0,854;-34,123;1,909;9,219;3,969;29,887;3,633;-38,061;-2,737;0,000;32,400;32,100;9,324;1,796;-16,963;-11,065;-20,037;-13,019;-3,165;26,890;0,000;255,940;Inf;265,000;265,000;-15,308;3,189;-8,616;22,755
3068,000;3,395;0,854;-34,123;1,909;9,219;3,972;29,895;3,637;-38,070;-2,736;0,000;32,394;32,174;9,324;1,796;-16,998;-11,098;-20,026;-13,087;-3,158;26,886;0,000;255,940;Inf;265,000;265,000;-15,271;3,192;-8,601;22,779
3068,500;3,395;0,854;-34,123;1,909;9,219;3,972;29,895;3,637;-38,070;-2,736;0,000;32,400;32,200;9,324;1,796;-17,040;-11,149;-20,005;-13,116;-3,158;26,886;0,000;256,940;Inf;265,000;265,000;-15,302;3,195;-8,606;22,750
3069,000;3,328;0,833;-34,598;1,844;9,162;3,972;29,895;3,637;-38,070;-2,736;0,000;32,400;32,200;9,270;1,916;-17,038;-11,119;-20,012;-13,109;-3,158;26,886;0,000;256,940;Inf;265,000;265,000;-15,328;3,199;-8,616;22,735
3069,500;3,328;0,833;-34,598;1,844;9,162;3,972;29,895;3,637;-38,070;-2,736;0,000;32,400;32,200;9,270;1,916;-16,998;-11,091;-20,009;-13,066;-3,158;26,886;0,000;255,140;Inf;265,000;265,000;-15,319;3,201;-8,630;22,750
3070,000;3,328;0,833;-34,598;1,844;9,162;3,972;29,895;3,637;-38,070;-2,736;0,000;32,400;32,200;9,270;1,916;-16,986;-11,070;-20,015;-13,022;-3,158;26,886;0,000;255,140;Inf;265,000;265,000;-15,291;3,203;-8,612;22,865
3070,500;3,328;0,833;-34,598;1,844;9,162;3,972;29,895;3,637;-38,070;-2,736;0,000;32,400;32,200;9,270;1,916;-16,961;-11,091;-20,050;-13,040;-3,158;26,886;0,000;256,340;Inf;265,000;265,000;-15,273;3,205;-8,593;22,888
3071,000;3,328;0,833;-34,598;1,844;9,162;3,947;29,910;3,599;-38,051;-2,731;0,000;32,395;32,098;9,270;1,916;-17,043;-11,116;-20,052;-13,140;-3,162;26,891;0,000;256,340;Inf;265,000;265,000;-15,286;3,207;-8,604;22,888
3071,500;3,328;0,833;-34,598;1,844;9,162;3,947;29,910;3,599;-38,051;-2,731;0,000;32,400;32,100;9,270;1,916;-17,045;-11,128;-20,028;-13,135;-3,162;26,891;0,000;255,740;Inf;265,000;265,000;-15,338;3,209;-8,614;22,870
3072,000;3,328;0,833;-34,598;1,844;9,162;3,947;29,910;3,599;-38,051;-2,731;0,000;32,400;32,100;9,270;1,916;-17,028;-11,105;-20,033;-13,090;-3,162;26,891;0,000;255,740;Inf;265,000;265,000;-15,334;3,211;-8,622;22,843
3072,500;3,116;0,823;-33,861;1,850;9,197;3,947;29,910;3,599;-38,051;-2,731;0,000;32,400;32,100;9,287;1,788;-16,969;-11,104;-20,023;-13,074;-3,162;26,891;0,000;256,240;Inf;265,000;265,000;-15,314;3,213;-8,618;22,964
3073,000;3,116;0,823;-33,861;1,850;9,197;3,947;29,910;3,599;-38,051;-2,731;0,000;32,400;32,100;9,287;1,788;-16,984;-11,087;-20,034;-13,051;-3,162;26,891;0,000;256,240;Inf;265,000;265,000;-15,293;3,211;-8,600;23,039
3073,500;3,116;0,823;-33,861;1,850;9,197;3,947;29,910;3,599;-38,051;-2,731;0,000;32,400;32,100;9,287;1,788;-16,994;-11,100;-20,052;-13,068;-3,162;26,891;0,000;255,640;Inf;265,000;265,000;-15,289;3,210;-8,603;23,040
3074,000;3,116;0,823;-33,861;1,850;9,197;3,947;29,910;3,599;-38,051;-2,731;0,000;32,400;32,100;9,287;1,788;-17,038;-11,112;-20,064;-13,134;-3,162;26,891;0,000;255,640;Inf;265,000;265,000;-15,304;3,208;-8,630;23,008
3074,500;3,116;0,823;-33,861;1,850;9,197;3,964;29,923;3,602;-38,080;-2,729;0,000;32,399;32,006;9,287;1,788;-17,020;-11,128;-20,026;-13,123;-3,155;26,901;0,000;256,340;Inf;265,000;265,000;-15,337;3,206;-8,639;23,034
3075,000;3,116;0,823;-33,861;1,850;9,197;3,964;29,923;3,602;-38,080;-2,729;0,000;32,400;32,000;9,287;1,788;-17,022;-11,118;-20,059;-13,063;-3,155;26,901;0,000;256,340;Inf;265,000;265,000;-15,324;3,205;-8,624;23,056
3075,500;3,126;0,750;-35,209;1,809;9,276;3,964;29,923;3,602;-38,080;-2,729;0,000;32,400;32,000;9,073;1,858;-16,987;-11,085;-20,060;-13,066;-3,155;26,901;0,000;255,640;Inf;265,000;265,000;-15,315;3,204;-8,612;23,076
3076,000;3,126;0,750;-35,209;1,809;9,276;3,964;29,923;3,602;-38,080;-2,729;0,000;32,400;32,000;9,073;1,858;-17,012;-11,094;-20,072;-13,079;-3,155;26,901;0,000;255,640;Inf;265,000;265,000;-15,300;3,202;-8,621;23,034
3076,500;3,126;0,750;-35,209;1,809;9,276;3,964;29,923;3,602;-38,080;-2,729;0,000;32,400;32,000;9,073;1,858;-17,053;-11,122;-20,057;-13,163;-3,155;26,901;0,000;256,440;Inf;265,000;265,000;-15,314;3,201;-8,624;23,035
3077,000;3,126;0,750;-35,209;1,809;9,276;3,964;29,923;3,602;-38,080;-2,729;0,000;32,400;32,000;9,073;1,858;-17,052;-11,142;-20,030;-13,155;-3,155;26,901;0,000;256,440;Inf;265,000;265,000;-15,349;3,200;-8,622;23,100
3077,500;3,126;0,750;-35,209;1,809;9,276;3,960;29,912;3,638;-38,116;-2,747;0,000;32,390;32,042;9,073;1,858;-17,010;-11,122;-20,032;-13,094;-3,166;26,874;0,000;255,640;Inf;265,000;265,000;-15,345;3,199;-8,626;23,138
3078,000;3,126;0,750;-35,209;1,809;9,276;3,960;29,912;3,638;-38,116;-2,747;0,000;32,400;32,000;9,073;1,858;-16,981;-11,094;-20,029;-13,073;-3,166;26,874;0,000;255,640;Inf;265,000;265,000;-15,314;3,197;-8,607;23,187
3078,500;3,358;0,807;-35,209;1,900;9,193;3,960;29,912;3,638;-38,116;-2,747;0,000;32,400;32,000;9,181;1,748;-17,004;-11,086;-20,032;-13,112;-3,166;26,874;0,000;255,640;Inf;265,000;265,000;-15,294;3,196;-8,624;23,216
3079,000;3,358;0,807;-35,209;1,900;9,193;3,960;29,912;3,638;-38,116;-2,747;0,000;32,400;32,000;9,181;1,748;-17,038;-11,158;-20,020;-13,159;-3,166;26,874;0,000;255,640;Inf;265,000;265,000;-15,309;3,199;-8,602;23,215
3079,500;3,358;0,807;-35,209;1,900;9,193;3,960;29,912;3,638;-38,116;-2,747;0,000;32,400;32,000;9,181;1,748;-17,062;-11,144;-20,009;-13,143;-3,166;26,874;0,000;253,740;Inf;265,000;265,000;-15,344;3,202;-8,616;23,168
3080,000;3,358;0,807;-35,209;1,900;9,193;3,960;29,912;3,638;-38,116;-2,747;0,000;32,400;32,000;9,181;1,748;-17,019;-11,118;-20,014;-13,100;-3,166;26,874;0,000;253,740;Inf;265,000;265,000;-15,339;3,204;-8,627;23,177
3080,500;3,358;0,807;-35,209;1,900;9,193;3,960;29,912;3,638;-38,116;-2,747;0,000;32,400;32,000;9,181;1,748;-16,982;-11,101;-20,028;-13,065;-3,166;26,874;0,000;256,140;Inf;265,000;265,000;-15,313;3,207;-8,598;23,087
3081,000;3,358;0,807;-35,209;1,900;9,193;3,977;29,923;3,636;-38,084;-2,740;0,000;32,396;32,053;9,181;1,748;-16,980;-11,074;-20,029;-13,034;-3,171;26,879;0,000;256,140;Inf;265,000;265,000;-15,294;3,209;-8,592;23,006
3081,500;3,358;0,807;-35,209;1,900;9,193;3,977;29,923;3,636;-38,084;-2,740;0,000;32,400;32,100;9,181;1,748;-17,035;-11,125;-20,015;-13,161;-3,171;26,879;0,000;254,240;Inf;265,000;265,000;-15,279;3,212;-8,618;23,005
3082,000;3,489;0,919;-33,787;1,877;9,125;3,977;29,923;3,636;-38,084;-2,740;0,000;32,400;32,100;9,308;1,866;-17,018;-11,142;-20,020;-13,145;-3,171;26,879;0,000;254,240;Inf;265,000;265,000;-15,334;3,214;-8,623;23,042
3082,500;3,489;0,919;-33,787;1,877;9,125;3,977;29,923;3,636;-38,084;-2,740;0,000;32,400;32,100;9,308;1,866;-17,032;-11,112;-20,011;-13,098;-3,171;26,879;0,000;256,740;Inf;265,000;265,000;-15,331;3,218;-8,620;23,125
3083,000;3,489;0,919;-33,787;1,877;9,125;3,977;29,923;3,636;-38,084;-2,740;0,000;32,400;32,100;9,308;1,866;-16,995;-11,082;-20,013;-13,054;-3,171;26,879;0,000;256,740;Inf;265,000;265,000;-15,313;3,223;-8,618;23,152
3083,500;3,489;0,919;-33,787;1,877;9,125;3,977;29,923;3,636;-38,084;-2,740;0,000;32,400;32,100;9,308;1,866;-16,986;-11,066;-20,031;-13,037;-3,171;26,879;0,000;255,540;Inf;265,000;265,000;-15,286;3,227;-8,594;23,061
3084,000;3,489;0,919;-33,787;1,877;9,125;3,965;29,933;3,630;-38,060;-2,754;0,000;32,389;32,112;9,308;1,866;-17,017;-11,079;-20,048;-13,071;-3,182;26,871;0,000;255,540;Inf;265,000;265,000;-15,280;3,232;-8,609;23,042
3084,500;3,489;0,919;-33,787;1,877;9,125;3,965;29,933;3,630;-38,060;-2,754;0,000;32,400;32,100;9,308;1,866;-17,054;-11,124;-20,051;-13,151;-3,182;26,871;0,000;256,340;Inf;265,000;265,000;-15,304;3,236;-8,628;23,092
3085,000;3,352;0,852;-34,759;1,897;9,116;3,965;29,933;3,630;-38,060;-2,754;0,000;32,400;32,100;9,258;1,949;-17,042;-11,120;-20,015;-13,126;-3,182;26,871;0,000;256,340;Inf;265,000;265,000;-15,345;3,240;-8,608;23,139
3085,500;3,352;0,852;-34,759;1,897;9,116;3,965;29,933;3,630;-38,060;-2,754;0,000;32,400;32,100;9,258;1,949;-17,003;-11,082;-20,013;-13,054;-3,182;26,871;0,000;255,140;Inf;265,000;265,000;-15,326;3,242;-8,628;23,208
3086,000;3,352;0,852;-34,759;1,897;9,116;3,965;29,933;3,630;-38,060;-2,754;0,000;32,400;32,100;9,258;1,949;-16,976;-11,054;-20,011;-13,027;-3,182;26,871;0,000;255,140;Inf;265,000;265,000;-15,288;3,244;-8,615;23,200
3086,500;3,352;0,852;-34,759;1,897;9,116;3,965;29,933;3,630;-38,060;-2,754;0,000;32,400;32,100;9,258;1,949;-16,964;-11,071;-20,019;-13,070;-3,182;26,871;0,000;256,140;Inf;265,000;265,000;-15,267;3,245;-8,599;23,224
3087,000;3,352;0,852;-34,759;1,897;9,116;3,965;29,933;3,630;-38,060;-2,754;0,000;32,400;32,100;9,258;1,949;-16,998;-11,119;-19,991;-13,149;-3,182;26,871;0,000;256,140;Inf;265,000;265,000;-15,281;3,247;-8,628;23,239
3087,500;3,352;0,852;-34,759;1,897;9,116;3,959;29,941;3,584;-38,061;-2,735;0,000;32,397;32,051;9,258;1,949;-17,024;-11,110;-19,985;-13,150;-3,177;26,875;0,000;255,240;Inf;265,000;265,000;-15,314;3,249;-8,615;23,254
3088,000;3,352;0,852;-34,759;1,897;9,116;3,959;29,941;3,584;-38,061;-2,735;0,000;32,400;32,100;9,258;1,949;-17,021;-11,117;-19,979;-13,115;-3,177;26,875;0,000;255,240;Inf;265,000;265,000;-15,317;3,251;-8,632;23,270
3088,500;2,962;0,791;-33,038;1,889;9,173;3,959;29,941;3,584;-38,061;-2,735;0,000;32,400;32,100;9,313;1,818;-16,962;-11,067;-20,002;-13,014;-3,177;26,875;0,000;256,340;Inf;265,000;265,000;-15,308;3,252;-8,607;23,310
3089,000;2,962;0,791;-33,038;1,889;9,173;3,959;29,941;3,584;-38,061;-2,735;0,000;32,400;32,100;9,313;1,818;-16,965;-11,068;-20,010;-13,032;-3,177;26,875;0,000;256,340;Inf;265,000;265,000;-15,261;3,247;-8,591;23,276
3089,500;2,962;0,791;-33,038;1,889;9,173;3,959;29,941;3,584;-38,061;-2,735;0,000;32,400;32,100;9,313;1,818;-17,003;-11,089;-20,031;-13,111;-3,177;26,875;0,000;255,140;Inf;265,000;265,000;-15,269;3,243;-8,607;23,263
3090,000;2,962;0,791;-33,038;1,889;9,173;3,959;29,941;3,584;-38,061;-2,735;0,000;32,400;32,100;9,313;1,818;-17,030;-11,132;-20,008;-13,164;-3,177;26,875;0,000;255,140;Inf;265,000;265,000;-15,309;3,238;-8,621;23,184
3090,500;2,962;0,791;-33,038;1,889;9,173;3,962;29,937;3,600;-38,104;-2,748;0,000;32,400;32,040;9,313;1,818;-17,035;-11,125;-20,020;-13,124;-3,181;26,872;0,000;256,640;Inf;265,000;265,000;-15,334;3,234;-8,615;23,162
3091,000;2,962;0,791;-33,038;1,889;9,173;3,962;29,937;3,600;-38,104;-2,748;0,000;32,400;32,000;9,313;1,818;-16,975;-11,098;-20,029;-13,045;-3,181;26,872;0,000;256,640;Inf;265,000;265,000;-15,326;3,229;-8,609;23,160
3091,500;2,409;0,649;-33,524;1,894;9,154;3,962;29,937;3,600;-38,104;-2,748;0,000;32,400;32,000;9,421;1,790;-16,972;-11,063;-20,018;-13,022;-3,181;26,872;0,000;254,940;Inf;265,000;265,000;-15,287;3,225;-8,600;23,178
3092,000;2,409;0,649;-33,524;1,894;9,154;3,962;29,937;3,600;-38,104;-2,748;0,000;32,400;32,000;9,421;1,790;-17,043;-11,089;-20,041;-13,142;-3,181;26,872;0,000;254,940;Inf;265,000;265,000;-15,269;3,211;-8,605;23,161
3092,500;2,409;0,649;-33,524;1,894;9,154;3,962;29,937;3,600;-38,104;-2,748;0,000;32,400;32,000;9,421;1,790;-17,046;-11,160;-19,999;-13,161;-3,181;26,872;0,000;255,940;Inf;265,000;265,000;-15,328;3,198;-8,616;23,129
3093,000;2,409;0,649;-33,524;1,894;9,154;3,962;29,937;3,600;-38,104;-2,748;0,000;32,400;32,000;9,421;1,790;-17,052;-11,126;-19,998;-13,123;-3,181;26,872;0,000;255,940;Inf;265,000;265,000;-15,342;3,185;-8,621;23,170
3093,500;2,409;0,649;-33,524;1,894;9,154;3,995;29,955;3,644;-38,052;-2,735;0,000;32,409;32,130;9,421;1,790;-16,994;-11,071;-19,988;-13,069;-3,169;26,879;0,000;254,440;Inf;265,000;265,000;-15,325;3,173;-8,614;23,153
3094,000;2,409;0,649;-33,524;1,894;9,154;3,995;29,955;3,644;-38,052;-2,735;0,000;32,400;32,100;9,421;1,790;-16,987;-11,079;-19,990;-13,033;-3,169;26,879;0,000;254,440;Inf;265,000;265,000;-15,280;3,160;-8,617;23,113
3094,500;2,409;0,649;-33,524;1,894;9,154;3,995;29,955;3,644;-38,052;-2,735;0,000;32,400;32,100;9,421;1,790;-16,941;-11,040;-19,995;-13,001;-3,169;26,879;0,000;256,040;Inf;265,000;265,000;-15,272;3,148;-8,586;23,165
3095,000;3,857;0,911;-35,209;1,895;9,204;3,995;29,955;3,644;-38,052;-2,735;0,000;32,400;32,100;9,160;1,874;-16,959;-11,073;-20,037;-13,072;-3,169;26,879;0,000;256,040;Inf;265,000;265,000;-15,244;3,136;-8,593;23,207
3095,500;3,857;0,911;-35,209;1,895;9,204;3,995;29,955;3,644;-38,052;-2,735;0,000;32,400;32,100;9,160;1,874;-17,009;-11,144;-19,986;-13,158;-3,169;26,879;0,000;255,140;Inf;265,000;265,000;-15,286;3,147;-8,610;23,204
3096,000;3,857;0,911;-35,209;1,895;9,204;3,995;29,955;3,644;-38,052;-2,735;0,000;32,400;32,100;9,160;1,874;-17,001;-11,090;-19,989;-13,083;-3,169;26,879;0,000;255,140;Inf;265,000;265,000;-15,324;3,159;-8,620;23,161
3096,500;3,857;0,911;-35,209;1,895;9,204;3,995;29,955;3,644;-38,052;-2,735;0,000;32,400;32,100;9,160;1,874;-16,966;-11,061;-20,011;-13,028;-3,169;26,879;0,000;255,740;Inf;265,000;265,000;-15,291;3,171;-8,609;23,105
3097,000;3,857;0,911;-35,209;1,895;9,204;3,975;29,968;3,643;-38,006;-2,733;0,000;32,401;32,099;9,160;1,874;-16,950;-11,038;-20,000;-13,003;-3,166;26,872;0,000;255,740;Inf;265,000;265,000;-15,267;3,182;-8,598;23,045
3097,500;3,857;0,911;-35,209;1,895;9,204;3,975;29,968;3,643;-38,006;-2,733;0,000;32,400;32,100;9,160;1,874;-16,964;-11,084;-20,034;-13,053;-3,166;26,872;0,000;254,840;Inf;265,000;265,000;-15,248;3,193;-8,600;22,925
3098,000;3,714;0,864;-35,209;1,868;9,226;3,975;29,968;3,643;-38,006;-2,733;0,000;32,400;32,100;9,147;1,840;-16,997;-11,149;-19,982;-13,181;-3,166;26,872;0,000;254,840;Inf;265,000;265,000;-15,284;3,204;-8,617;22,759
3098,500;3,714;0,864;-35,209;1,868;9,226;3,975;29,968;3,643;-38,006;-2,733;0,000;32,400;32,100;9,147;1,840;-17,056;-11,162;-19,960;-13,202;-3,166;26,872;0,000;255,440;Inf;265,000;265,000;-15,327;3,212;-8,636;22,653
3099,000;3,714;0,864;-35,209;1,868;9,226;3,975;29,968;3,643;-38,006;-2,733;0,000;32,400;32,100;9,147;1,840;-16,966;-11,098;-19,969;-13,052;-3,166;26,872;0,000;255,440;Inf;265,000;265,000;-15,345;3,220;-8,632;22,593
3099,500;3,714;0,864;-35,209;1,868;9,226;3,975;29,968;3,643;-38,006;-2,733;0,000;32,400;32,100;9,147;1,840;-16,955;-11,075;-19,994;-13,022;-3,166;26,872;0,000;255,140;Inf;265,000;265,000;-15,271;3,228;-8,616;22,626
3100,000;3,714;0,864;-35,209;1,868;9,226;3,957;29,976;3,651;-38,009;-2,735;0,000;32,409;31,977;9,147;1,840;-16,930;-11,060;-20,001;-13,033;-3,165;26,873;0,000;255,140;Inf;265,000;265,000;-15,262;3,236;-8,620;22,540
3100,500;3,714;0,864;-35,209;1,868;9,226;3,957;29,976;3,651;-38,009;-2,735;0,000;32,400;32,000;9,147;1,840;-17,016;-11,148;-20,044;-13,174;-3,165;26,873;0,000;256,840;Inf;265,000;265,000;-15,256;3,244;-8,621;22,504
3101,000;3,714;0,864;-35,209;1,868;9,226;3,957;29,976;3,651;-38,009;-2,735;0,000;32,400;32,000;9,147;1,840;-17,070;-11,178;-20,005;-13,200;-3,165;26,873;0,000;256,840;Inf;265,000;265,000;-15,345;3,252;-8,655;22,462
3101,500;3,701;0,916;-35,049;1,898;9,202;3,957;29,976;3,651;-38,009;-2,735;0,000;32,400;32,000;9,170;1,772;-17,085;-11,145;-19,993;-13,135;-3,165;26,873;0,000;255,640;Inf;265,000;265,000;-15,363;3,259;-8,638;22,383
3102,000;3,701;0,916;-35,049;1,898;9,202;3,957;29,976;3,651;-38,009;-2,735;0,000;32,400;32,000;9,170;1,772;-16,923;-11,095;-19,951;-13,044;-3,165;26,873;0,000;255,640;Inf;265,000;265,000;-15,340;3,267;-8,626;22,352
3102,500;3,701;0,916;-35,049;1,898;9,202;3,957;29,976;3,651;-38,009;-2,735;0,000;32,400;32,000;9,170;1,772;-16,920;-11,049;-19,973;-13,005;-3,165;26,873;0,000;255,740;Inf;265,000;265,000;-15,253;3,274;-8,612;22,392
3103,000;3,701;0,916;-35,049;1,898;9,202;3,957;29,976;3,651;-38,009;-2,735;0,000;32,400;32,000;9,170;1,772;-16,976;-11,103;-20,028;-13,101;-3,165;26,873;0,000;255,740;Inf;265,000;265,000;-15,236;3,281;-8,606;22,401
3103,500;3,701;0,916;-35,049;1,898;9,202;3,951;29,985;3,614;-37,981;-2,738;0,000;32,414;31,986;9,170;1,772;-17,063;-11,171;-19,997;-13,241;-3,179;26,872;0,000;254,740;Inf;265,000;265,000;-15,302;3,288;-8,628;22,419
3104,000;3,701;0,916;-35,049;1,898;9,202;3,951;29,985;3,614;-37,981;-2,738;0,000;32,400;32,000;9,170;1,772;-17,063;-11,160;-20,013;-13,186;-3,179;26,872;0,000;254,740;Inf;265,000;265,000;-15,368;3,294;-8,634;22,423
3104,500;3,179;0,773;-35,209;1,897;9,178;3,951;29,985;3,614;-37,981;-2,738;0,000;32,400;32,000;9,239;1,951;-17,015;-11,107;-20,003;-13,081;-3,179;26,872;0,000;256,040;Inf;265,000;265,000;-15,355;3,301;-8,637;22,511
3105,000;3,179;0,773;-35,209;1,897;9,178;3,951;29,985;3,614;-37,981;-2,738;0,000;32,400;32,000;9,239;1,951;-16,959;-11,079;-19,994;-13,051;-3,179;26,872;0,000;256,040;Inf;265,000;265,000;-15,302;3,299;-8,624;22,697
3105,500;3,179;0,773;-35,209;1,897;9,178;3,951;29,985;3,614;-37,981;-2,738;0,000;32,400;32,000;9,239;1,951;-16,940;-11,073;-19,976;-13,032;-3,179;26,872;0,000;254,840;Inf;265,000;265,000;-15,271;3,297;-8,618;22,769
3106,000;3,179;0,773;-35,209;1,897;9,178;3,951;29,985;3,614;-37,981;-2,738;0,000;32,400;32,000;9,239;1,951;-16,999;-11,162;-19,949;-13,193;-3,179;26,872;0,000;254,840;Inf;265,000;265,000;-15,255;3,295;-8,646;22,863
3106,500;3,179;0,773;-35,209;1,897;9,178;3,973;29,986;3,612;-38,033;-2,735;0,000;32,418;32,204;9,239;1,951;-17,023;-11,146;-19,972;-13,145;-3,165;26,867;0,000;256,540;Inf;265,000;265,000;-15,326;3,293;-8,635;22,933
3107,000;3,179;0,773;-35,209;1,897;9,178;3,973;29,986;3,612;-38,033;-2,735;0,000;32,400;32,200;9,239;1,951;-16,987;-11,101;-19,974;-13,074;-3,165;26,867;0,000;256,540;Inf;265,000;265,000;-15,321;3,291;-8,641;22,958
3107,500;3,179;0,773;-35,209;1,897;9,178;3,973;29,986;3,612;-38,033;-2,735;0,000;32,400;32,200;9,239;1,951;-16,966;-11,088;-20,000;-13,041;-3,165;26,867;0,000;255,640;Inf;265,000;265,000;-15,284;3,290;-8,609;22,975
3108,000;3,094;0,839;-33,637;1,919;9,172;3,973;29,986;3,612;-38,033;-2,735;0,000;32,400;32,200;9,322;1,842;-16,975;-11,070;-20,004;-13,040;-3,165;26,867;0,000;255,640;Inf;265,000;265,000;-15,274;3,288;-8,615;23,054
3108,500;3,094;0,839;-33,637;1,919;9,172;3,973;29,986;3,612;-38,033;-2,735;0,000;32,400;32,200;9,322;1,842;-16,973;-11,099;-20,022;-13,086;-3,165;26,867;0,000;256,340;Inf;265,000;265,000;-15,272;3,285;-8,624;23,109
3109,000;3,094;0,839;-33,637;1,919;9,172;3,973;29,986;3,612;-38,033;-2,735;0,000;32,400;32,200;9,322;1,842;-17,007;-11,143;-20,007;-13,151;-3,165;26,867;0,000;256,340;Inf;265,000;265,000;-15,295;3,281;-8,631;23,126
3109,500;3,094;0,839;-33,637;1,919;9,172;3,973;29,986;3,612;-38,033;-2,735;0,000;32,400;32,200;9,322;1,842;-17,002;-11,128;-19,992;-13,101;-3,165;26,867;0,000;256,140;Inf;265,000;265,000;-15,327;3,278;-8,631;23,143
3110,000;3,094;0,839;-33,637;1,919;9,172;3,978;29,996;3,633;-38,044;-2,755;0,000;32,420;32,120;9,322;1,842;-16,988;-11,122;-19,999;-13,083;-3,179;26,859;0,000;256,140;Inf;265,000;265,000;-15,305;3,275;-8,643;23,167
3110,500;3,094;0,839;-33,637;1,919;9,172;3,978;29,996;3,633;-38,044;-2,755;0,000;32,400;32,100;9,322;1,842;-16,960;-11,071;-20,007;-13,053;-3,179;26,859;0,000;256,740;Inf;265,000;265,000;-15,298;3,272;-8,620;23,244
3111,000;2,644;0,678;-34,032;1,906;9,127;3,978;29,996;3,633;-38,044;-2,755;0,000;32,400;32,100;9,282;1,689;-16,977;-11,094;-20,012;-13,096;-3,179;26,859;0,000;256,740;Inf;265,000;265,000;-15,273;3,270;-8,640;23,284
3111,500;2,644;0,678;-34,032;1,906;9,127;3,978;29,996;3,633;-38,044;-2,755;0,000;32,400;32,100;9,282;1,689;-16,983;-11,153;-20,018;-13,168;-3,179;26,859;0,000;256,240;Inf;265,000;265,000;-15,295;3,259;-8,631;23,306
3112,000;2,644;0,678;-34,032;1,906;9,127;3,978;29,996;3,633;-38,044;-2,755;0,000;32,400;32,100;9,282;1,689;-17,035;-11,174;-20,008;-13,207;-3,179;26,859;0,000;256,240;Inf;265,000;265,000;-15,331;3,249;-8,634;23,371
3112,500;2,644;0,678;-34,032;1,906;9,127;3,978;29,996;3,633;-38,044;-2,755;0,000;32,400;32,100;9,282;1,689;-17,015;-11,129;-19,987;-13,144;-3,179;26,859;0,000;256,340;Inf;265,000;265,000;-15,356;3,239;-8,649;23,380
3113,000;2,644;0,678;-34,032;1,906;9,127;3,952;30,015;3,657;-38,031;-2,757;0,000;32,420;32,137;9,282;1,689;-16,982;-11,069;-19,992;-13,059;-3,184;26,864;0,000;256,340;Inf;265,000;265,000;-15,319;3,230;-8,634;23,388
3113,500;2,644;0,678;-34,032;1,906;9,127;3,952;30,015;3,657;-38,031;-2,757;0,000;32,400;32,100;9,282;1,689;-16,967;-11,084;-20,018;-13,056;-3,184;26,864;0,000;256,440;Inf;265,000;265,000;-15,276;3,220;-8,635;23,403
3114,000;3,179;0,812;-34,450;1,928;9,199;3,952;30,015;3,657;-38,031;-2,757;0,000;32,400;32,100;9,219;1,761;-16,991;-11,132;-20,017;-13,123;-3,184;26,864;0,000;256,440;Inf;265,000;265,000;-15,281;3,210;-8,632;23,390
3114,500;3,179;0,812;-34,450;1,928;9,199;3,952;30,015;3,657;-38,031;-2,757;0,000;32,400;32,100;9,219;1,761;-17,004;-11,138;-19,963;-13,184;-3,184;26,864;0,000;257,140;Inf;265,000;265,000;-15,316;3,210;-8,630;23,386
3115,000;3,179;0,812;-34,450;1,928;9,199;3,952;30,015;3,657;-38,031;-2,757;0,000;32,400;32,100;9,219;1,761;-17,027;-11,151;-19,965;-13,173;-3,184;26,864;0,000;257,140;Inf;265,000;265,000;-15,322;3,209;-8,633;23,350
3115,500;3,179;0,812;-34,450;1,928;9,199;3,952;30,015;3,657;-38,031;-2,757;0,000;32,400;32,100;9,219;1,761;-16,996;-11,138;-19,975;-13,094;-3,184;26,864;0,000;256,640;Inf;265,000;265,000;-15,329;3,209;-8,619;23,252
3116,000;3,179;0,812;-34,450;1,928;9,199;3,952;30,015;3,657;-38,031;-2,757;0,000;32,400;32,100;9,219;1,761;-16,979;-11,090;-19,987;-13,057;-3,184;26,864;0,000;256,640;Inf;265,000;265,000;-15,301;3,208;-8,625;23,249
3116,500;3,179;0,812;-34,450;1,928;9,199;3,962;30,012;3,637;-38,050;-2,750;0,000;32,428;32,103;9,219;1,761;-16,996;-11,112;-20,034;-13,117;-3,172;26,860;0,000;256,740;Inf;265,000;265,000;-15,278;3,208;-8,616;23,212
3117,000;3,179;0,812;-34,450;1,928;9,199;3,962;30,012;3,637;-38,050;-2,750;0,000;32,400;32,100;9,219;1,761;-17,073;-11,172;-20,039;-13,172;-3,172;26,860;0,000;256,740;Inf;265,000;265,000;-15,315;3,208;-8,637;23,148
3117,500;4,033;0,948;-35,209;1,867;9,236;3,962;30,012;3,637;-38,050;-2,750;0,000;32,400;32,100;9,184;1,815;-17,098;-11,159;-20,058;-13,172;-3,172;26,860;0,000;257,240;Inf;265,000;265,000;-15,364;3,207;-8,652;23,100
3118,000;4,033;0,948;-35,209;1,867;9,236;3,962;30,012;3,637;-38,050;-2,750;0,000;32,400;32,100;9,184;1,815;-17,048;-11,136;-20,051;-13,114;-3,172;26,860;0,000;257,240;Inf;265,000;265,000;-15,372;3,221;-8,645;23,049
3118,500;4,033;0,948;-35,209;1,867;9,236;3,962;30,012;3,637;-38,050;-2,750;0,000;32,400;32,100;9,184;1,815;-17,022;-11,117;-20,061;-13,078;-3,172;26,860;0,000;257,340;Inf;265,000;265,000;-15,337;3,234;-8,646;23,059
3119,000;4,033;0,948;-35,209;1,867;9,236;3,962;30,012;3,637;-38,050;-2,750;0,000;32,400;32,100;9,184;1,815;-16,979;-11,116;-20,031;-13,073;-3,172;26,860;0,000;257,340;Inf;265,000;265,000;-15,320;3,247;-8,636;23,009
3119,500;4,033;0,948;-35,209;1,867;9,236;3,982;30,036;3,635;-38,018;-2,750;0,000;32,433;32,192;9,184;1,815;-17,029;-11,122;-20,094;-13,125;-3,188;26,856;0,000;257,140;Inf;265,000;265,000;-15,299;3,260;-8,647;23,001
3120,000;4,033;0,948;-35,209;1,867;9,236;3,982;30,036;3,635;-38,018;-2,750;0,000;32,400;32,200;9,184;1,815;-17,099;-11,191;-20,028;-13,212;-3,188;26,856;0,000;257,140;Inf;265,000;265,000;-15,342;3,273;-8,660;22,997
3120,500;3,802;0,921;-35,209;1,918;9,204;3,982;30,036;3,635;-38,018;-2,750;0,000;32,400;32,200;9,144;1,847;-17,062;-11,157;-20,038;-13,144;-3,188;26,856;0,000;256,840;Inf;265,000;265,000;-15,382;3,285;-8,665;22,963
3121,000;3,802;0,921;-35,209;1,918;9,204;3,982;30,036;3,635;-38,018;-2,750;0,000;32,400;32,200;9,144;1,847;-17,020;-11,122;-20,023;-13,106;-3,188;26,856;0,000;256,840;Inf;265,000;265,000;-15,350;3,294;-8,668;22,958
3121,500;3,802;0,921;-35,209;1,918;9,204;3,982;30,036;3,635;-38,018;-2,750;0,000;32,400;32,200;9,144;1,847;-16,962;-11,028;-19,985;-12,968;-3,188;26,856;0,000;256,840;Inf;265,000;265,000;-15,318;3,302;-8,633;22,964
3122,000;3,802;0,921;-35,209;1,918;9,204;3,982;30,036;3,635;-38,018;-2,750;0,000;32,400;32,200;9,144;1,847;-16,927;-11,093;-19,928;-13,097;-3,188;26,856;0,000;256,840;Inf;265,000;265,000;-15,236;3,310;-8,637;22,957
3122,500;3,802;0,921;-35,209;1,918;9,204;3,982;30,036;3,635;-38,018;-2,750;0,000;32,400;32,200;9,144;1,847;-16,948;-11,146;-19,910;-13,127;-3,188;26,856;0,000;256,740;Inf;265,000;265,000;-15,261;3,318;-8,634;22,938
3123,000;3,802;0,921;-35,209;1,918;9,204;3,971;30,041;3,594;-38,083;-2,769;0,000;32,441;32,169;9,144;1,847;-17,008;-11,131;-19,932;-13,123;-3,189;26,851;0,000;256,740;Inf;265,000;265,000;-15,282;3,326;-8,633;22,923
3123,500;3,802;0,921;-35,209;1,918;9,204;3,971;30,041;3,594;-38,083;-2,769;0,000;32,400;32,200;9,144;1,847;-16,975;-11,067;-19,978;-13,033;-3,189;26,851;0,000;256,940;Inf;265,000;265,000;-15,298;3,334;-8,642;22,924
3124,000;2,478;0,676;-34,168;1,965;9,133;3,971;30,041;3,594;-38,083;-2,769;0,000;32,400;32,200;9,239;1,766;-16,969;-11,094;-19,992;-13,057;-3,189;26,851;0,000;256,940;Inf;265,000;265,000;-15,263;3,342;-8,614;22,916
3124,500;2,478;0,676;-34,168;1,965;9,133;3,971;30,041;3,594;-38,083;-2,769;0,000;32,400;32,200;9,239;1,766;-16,993;-11,129;-19,998;-13,115;-3,189;26,851;0,000;256,740;Inf;265,000;265,000;-15,278;3,327;-8,632;22,912
3125,000;2,478;0,676;-34,168;1,965;9,133;3,971;30,041;3,594;-38,083;-2,769;0,000;32,400;32,200;9,239;1,766;-17,004;-11,130;-19,988;-13,173;-3,189;26,851;0,000;256,740;Inf;265,000;265,000;-15,309;3,313;-8,632;22,941
3125,500;2,478;0,676;-34,168;1,965;9,133;3,971;30,041;3,594;-38,083;-2,769;0,000;32,400;32,200;9,239;1,766;-17,054;-11,153;-19,990;-13,159;-3,189;26,851;0,000;256,540;Inf;265,000;265,000;-15,324;3,300;-8,635;22,918
3126,000;2,478;0,676;-34,168;1,965;9,133;3,929;30,051;3,631;-38,085;-2,760;0,000;32,442;32,124;9,239;1,766;-17,002;-11,125;-20,007;-13,101;-3,188;26,855;0,000;256,540;Inf;265,000;265,000;-15,339;3,286;-8,631;22,918
3126,500;2,478;0,676;-34,168;1,965;9,133;3,929;30,051;3,631;-38,085;-2,760;0,000;32,400;32,100;9,239;1,766;-16,979;-11,075;-20,023;-13,049;-3,188;26,855;0,000;256,640;Inf;265,000;265,000;-15,309;3,273;-8,627;22,900
3127,000;2,428;0,635;-33,547;1,892;9,007;3,929;30,051;3,631;-38,085;-2,760;0,000;32,400;32,100;9,378;1,788;-17,029;-11,134;-20,039;-13,142;-3,188;26,855;0,000;256,640;Inf;265,000;265,000;-15,282;3,260;-8,630;22,888
3127,500;2,428;0,635;-33,547;1,892;9,007;3,929;30,051;3,631;-38,085;-2,760;0,000;32,400;32,100;9,378;1,788;-17,065;-11,180;-19,999;-13,219;-3,188;26,855;0,000;256,640;Inf;265,000;265,000;-15,336;3,246;-8,640;22,881
3128,000;2,428;0,635;-33,547;1,892;9,007;3,929;30,051;3,631;-38,085;-2,760;0,000;32,400;32,100;9,378;1,788;-17,045;-11,156;-20,017;-13,171;-3,188;26,855;0,000;256,640;Inf;265,000;265,000;-15,366;3,233;-8,677;22,899
3128,500;2,428;0,635;-33,547;1,892;9,007;3,929;30,051;3,631;-38,085;-2,760;0,000;32,400;32,100;9,378;1,788;-17,016;-11,130;-20,019;-13,118;-3,188;26,855;0,000;256,540;Inf;265,000;265,000;-15,347;3,220;-8,662;22,887
3129,000;2,428;0,635;-33,547;1,892;9,007;3,929;30,051;3,631;-38,085;-2,760;0,000;32,400;32,100;9,378;1,788;-16,991;-11,095;-20,007;-13,064;-3,188;26,855;0,000;256,540;Inf;265,000;265,000;-15,321;3,207;-8,647;22,910
3129,500;2,428;0,635;-33,547;1,892;9,007;3,947;30,067;3,666;-38,053;-2,746;0,000;32,457;32,243;9,378;1,788;-16,969;-11,089;-20,034;-13,067;-3,184;26,864;0,000;256,640;Inf;265,000;265,000;-15,289;3,194;-8,648;22,902
3130,000;2,428;0,635;-33,547;1,892;9,007;3,947;30,067;3,666;-38,053;-2,746;0,000;32,500;32,200;9,378;1,788;-17,010;-11,115;-20,018;-13,135;-3,184;26,864;0,000;256,640;Inf;265,000;265,000;-15,290;3,181;-8,648;22,943
3130,500;3,249;0,871;-33,371;1,879;9,160;3,947;30,067;3,666;-38,053;-2,746;0,000;32,500;32,200;9,290;1,795;-17,044;-11,161;-20,016;-13,153;-3,184;26,864;0,000;257,040;Inf;265,000;265,000;-15,320;3,169;-8,651;22,962
3131,000;3,249;0,871;-33,371;1,879;9,160;3,947;30,067;3,666;-38,053;-2,746;0,000;32,500;32,200;9,290;1,795;-17,025;-11,130;-20,026;-13,098;-3,184;26,864;0,000;257,040;Inf;265,000;265,000;-15,343;3,170;-8,656;23,000
3131,500;3,249;0,871;-33,371;1,879;9,160;3,947;30,067;3,666;-38,053;-2,746;0,000;32,500;32,200;9,290;1,795;-16,965;-11,121;-20,001;-13,057;-3,184;26,864;0,000;256,340;Inf;265,000;265,000;-15,320;3,172;-8,656;22,996
3132,000;3,249;0,871;-33,371;1,879;9,160;3,947;30,067;3,666;-38,053;-2,746;0,000;32,500;32,200;9,290;1,795;-16,971;-11,094;-20,022;-13,071;-3,184;26,864;0,000;256,340;Inf;265,000;265,000;-15,286;3,173;-8,628;22,962
3132,500;3,249;0,871;-33,371;1,879;9,160;3,963;30,064;3,663;-38,061;-2,768;0,000;32,460;32,125;9,290;1,795;-17,031;-11,143;-20,007;-13,155;-3,195;26,853;0,000;257,140;Inf;265,000;265,000;-15,289;3,174;-8,634;22,918
3133,000;3,249;0,871;-33,371;1,879;9,160;3,963;30,064;3,663;-38,061;-2,768;0,000;32,500;32,100;9,290;1,795;-16,988;-11,167;-19,968;-13,189;-3,195;26,853;0,000;257,140;Inf;265,000;265,000;-15,334;3,175;-8,657;22,890
3133,500;3,268;0,825;-34,123;1,866;9,170;3,963;30,064;3,663;-38,061;-2,768;0,000;32,500;32,100;9,281;1,700;-17,046;-11,160;-19,987;-13,167;-3,195;26,853;0,000;257,240;Inf;265,000;265,000;-15,328;3,177;-8,663;22,861
3134,000;3,268;0,825;-34,123;1,866;9,170;3,963;30,064;3,663;-38,061;-2,768;0,000;32,500;32,100;9,281;1,700;-16,959;-11,092;-19,991;-13,033;-3,195;26,853;0,000;257,240;Inf;265,000;265,000;-15,340;3,178;-8,657;22,838
3134,500;3,268;0,825;-34,123;1,866;9,170;3,963;30,064;3,663;-38,061;-2,768;0,000;32,500;32,100;9,281;1,700;-16,932;-11,087;-19,999;-13,061;-3,195;26,853;0,000;257,140;Inf;265,000;265,000;-15,269;3,180;-8,646;22,808
3135,000;3,268;0,825;-34,123;1,866;9,170;3,963;30,064;3,663;-38,061;-2,768;0,000;32,500;32,100;9,281;1,700;-17,045;-11,163;-20,030;-13,193;-3,195;26,853;0,000;257,140;Inf;265,000;265,000;-15,270;3,181;-8,650;22,776
3135,500;3,268;0,825;-34,123;1,866;9,170;3,993;30,083;3,626;-38,056;-2,776;0,000;32,477;32,177;9,281;1,700;-17,066;-11,174;-20,001;-13,239;-3,191;26,860;0,000;256,640;Inf;265,000;265,000;-15,358;3,182;-8,644;22,759
3136,000;3,268;0,825;-34,123;1,866;9,170;3,993;30,083;3,626;-38,056;-2,776;0,000;32,500;32,200;9,281;1,700;-17,050;-11,132;-19,992;-13,145;-3,191;26,860;0,000;256,640;Inf;265,000;265,000;-15,370;3,184;-8,670;22,745
3136,500;3,268;0,825;-34,123;1,866;9,170;3,993;30,083;3,626;-38,056;-2,776;0,000;32,500;32,200;9,281;1,700;-16,997;-11,107;-20,001;-13,097;-3,191;26,860;0,000;256,340;Inf;265,000;265,000;-15,330;3,185;-8,657;22,726
3137,000;3,346;0,794;-35,209;1,878;9,268;3,993;30,083;3,626;-38,056;-2,776;0,000;32,500;32,200;9,195;1,929;-16,976;-11,108;-20,011;-13,054;-3,191;26,860;0,000;256,340;Inf;265,000;265,000;-15,300;3,187;-8,654;22,722
3137,500;3,346;0,794;-35,209;1,878;9,268;3,993;30,083;3,626;-38,056;-2,776;0,000;32,500;32,200;9,195;1,929;-16,999;-11,129;-20,032;-13,101;-3,191;26,860;0,000;256,640;Inf;265,000;265,000;-15,287;3,189;-8,648;22,733
3138,000;3,346;0,794;-35,209;1,878;9,268;3,993;30,083;3,626;-38,056;-2,776;0,000;32,500;32,200;9,195;1,929;-17,010;-11,165;-19,973;-13,196;-3,191;26,860;0,000;256,640;Inf;265,000;265,000;-15,315;3,192;-8,676;22,749
3138,500;3,346;0,794;-35,209;1,878;9,268;3,993;30,083;3,626;-38,056;-2,776;0,000;32,500;32,200;9,195;1,929;-17,027;-11,140;-19,979;-13,180;-3,191;26,860;0,000;257,040;Inf;265,000;265,000;-15,336;3,194;-8,662;22,788
3139,000;3,346;0,794;-35,209;1,878;9,268;3,964;30,087;3,651;-38,050;-2,764;0,000;32,475;32,253;9,195;1,929;-16,998;-11,123;-19,975;-13,109;-3,198;26,862;0,000;257,040;Inf;265,000;265,000;-15,331;3,197;-8,666;22,812
3139,500;3,346;0,794;-35,209;1,878;9,268;3,964;30,087;3,651;-38,050;-2,764;0,000;32,500;32,300;9,195;1,929;-16,977;-11,093;-20,001;-13,060;-3,198;26,862;0,000;256,540;Inf;265,000;265,000;-15,301;3,199;-8,667;22,810
3140,000;3,166;0,753;-35,209;1,871;9,188;3,964;30,087;3,651;-38,050;-2,764;0,000;32,500;32,300;9,235;1,951;-16,945;-11,061;-19,971;-13,020;-3,198;26,862;0,000;256,540;Inf;265,000;265,000;-15,283;3,202;-8,643;22,796
3140,500;3,166;0,753;-35,209;1,871;9,188;3,964;30,087;3,651;-38,050;-2,764;0,000;32,500;32,300;9,235;1,951;-16,981;-11,098;-20,017;-13,106;-3,198;26,862;0,000;256,640;Inf;265,000;265,000;-15,249;3,201;-8,662;22,784
3141,000;3,166;0,753;-35,209;1,871;9,188;3,964;30,087;3,651;-38,050;-2,764;0,000;32,500;32,300;9,235;1,951;-17,007;-11,151;-19,952;-13,162;-3,198;26,862;0,000;256,640;Inf;265,000;265,000;-15,300;3,200;-8,652;22,795
3141,500;3,166;0,753;-35,209;1,871;9,188;3,964;30,087;3,651;-38,050;-2,764;0,000;32,500;32,300;9,235;1,951;-16,990;-11,098;-19,951;-13,084;-3,198;26,862;0,000;256,740;Inf;265,000;265,000;-15,318;3,200;-8,664;22,784
3142,000;3,166;0,753;-35,209;1,871;9,188;3,956;30,100;3,673;-37,999;-2,757;0,000;32,485;32,373;9,235;1,951;-16,962;-11,086;-19,999;-13,055;-3,187;26,860;0,000;256,740;Inf;265,000;265,000;-15,281;3,199;-8,646;22,802
3142,500;3,166;0,753;-35,209;1,871;9,188;3,956;30,100;3,673;-37,999;-2,757;0,000;32,500;32,400;9,235;1,951;-16,962;-11,077;-19,989;-13,027;-3,187;26,860;0,000;256,840;Inf;265,000;265,000;-15,276;3,199;-8,648;22,781
3143,000;3,166;0,753;-35,209;1,871;9,188;3,956;30,100;3,673;-37,999;-2,757;0,000;32,500;32,400;9,235;1,951;-16,966;-11,065;-20,011;-13,079;-3,187;26,860;0,000;256,840;Inf;265,000;265,000;-15,264;3,198;-8,637;22,789
3143,500;3,186;0,794;-34,486;1,905;9,127;3,956;30,100;3,673;-37,999;-2,757;0,000;32,500;32,400;9,323;1,919;-16,983;-11,156;-19,957;-13,190;-3,187;26,860;0,000;257,040;Inf;265,000;265,000;-15,280;3,198;-8,637;22,885
3144,000;3,186;0,794;-34,486;1,905;9,127;3,956;30,100;3,673;-37,999;-2,757;0,000;32,500;32,400;9,323;1,919;-17,071;-11,162;-19,949;-13,192;-3,187;26,860;0,000;257,040;Inf;265,000;265,000;-15,321;3,198;-8,651;22,950
3144,500;3,186;0,794;-34,486;1,905;9,127;3,956;30,100;3,673;-37,999;-2,757;0,000;32,500;32,400;9,323;1,919;-16,981;-11,093;-19,967;-13,050;-3,187;26,860;0,000;256,940;Inf;265,000;265,000;-15,343;3,197;-8,666;22,994
3145,000;3,186;0,794;-34,486;1,905;9,127;3,956;30,100;3,673;-37,999;-2,757;0,000;32,500;32,400;9,323;1,919;-16,936;-11,067;-19,977;-13,058;-3,187;26,860;0,000;256,940;Inf;265,000;265,000;-15,273;3,197;-8,632;23,031
3145,500;3,186;0,794;-34,486;1,905;9,127;3,964;30,107;3,657;-38,012;-2,764;0,000;32,488;32,263;9,323;1,919;-16,940;-11,077;-19,999;-13,052;-3,192;26,851;0,000;256,740;Inf;265,000;265,000;-15,260;3,197;-8,630;23,082
3146,000;3,186;0,794;-34,486;1,905;9,127;3,964;30,107;3,657;-38,012;-2,764;0,000;32,500;32,300;9,323;1,919;-16,970;-11,092;-19,995;-13,103;-3,192;26,851;0,000;256,740;Inf;265,000;265,000;-15,267;3,197;-8,634;23,113
3146,500;3,228;0,876;-33,967;1,939;9,124;3,964;30,107;3,657;-38,012;-2,764;0,000;32,500;32,300;9,294;1,811;-16,968;-11,126;-19,948;-13,146;-3,192;26,851;0,000;256,840;Inf;265,000;265,000;-15,290;3,197;-8,617;23,124
3147,000;3,228;0,876;-33,967;1,939;9,124;3,964;30,107;3,657;-38,012;-2,764;0,000;32,500;32,300;9,294;1,811;-16,977;-11,131;-19,945;-13,138;-3,192;26,851;0,000;256,840;Inf;265,000;265,000;-15,297;3,197;-8,647;23,191
3147,500;3,228;0,876;-33,967;1,939;9,124;3,964;30,107;3,657;-38,012;-2,764;0,000;32,500;32,300;9,294;1,811;-16,978;-11,109;-19,973;-13,080;-3,192;26,851;0,000;257,140;Inf;265,000;265,000;-15,298;3,198;-8,644;23,225
3148,000;3,228;0,876;-33,967;1,939;9,124;3,964;30,107;3,657;-38,012;-2,764;0,000;32,500;32,300;9,294;1,811;-16,947;-11,066;-19,995;-13,033;-3,192;26,851;0,000;257,140;Inf;265,000;265,000;-15,285;3,198;-8,618;23,210
3148,500;3,228;0,876;-33,967;1,939;9,124;3,964;30,114;3,666;-38,015;-2,748;0,000;32,507;32,300;9,294;1,811;-16,990;-11,082;-20,033;-13,075;-3,202;26,842;0,000;256,640;Inf;265,000;265,000;-15,260;3,199;-8,625;23,229
3149,000;3,228;0,876;-33,967;1,939;9,124;3,964;30,114;3,666;-38,015;-2,748;0,000;32,500;32,300;9,294;1,811;-17,024;-11,138;-20,042;-13,153;-3,202;26,842;0,000;256,640;Inf;265,000;265,000;-15,295;3,199;-8,634;23,246
3149,500;4,047;0,970;-35,209;1,879;9,177;3,964;30,114;3,666;-38,015;-2,748;0,000;32,500;32,300;9,206;1,970;-17,058;-11,105;-20,049;-13,118;-3,202;26,842;0,000;256,640;Inf;265,000;265,000;-15,339;3,200;-8,629;23,269
3150,000;4,047;0,970;-35,209;1,879;9,177;3,964;30,114;3,666;-38,015;-2,748;0,000;32,500;32,300;9,206;1,970;-17,033;-11,113;-20,040;-13,098;-3,202;26,842;0,000;256,640;Inf;265,000;265,000;-15,333;3,214;-8,655;23,226
3150,500;4,047;0,970;-35,209;1,879;9,177;3,964;30,114;3,666;-38,015;-2,748;0,000;32,500;32,300;9,206;1,970;-16,987;-11,088;-20,033;-13,060;-3,202;26,842;0,000;257,040;Inf;265,000;265,000;-15,321;3,227;-8,623;23,240
3151,000;4,047;0,970;-35,209;1,879;9,177;3,964;30,114;3,666;-38,015;-2,748;0,000;32,500;32,300;9,206;1,970;-16,966;-11,068;-20,050;-13,048;-3,202;26,842;0,000;257,040;Inf;265,000;265,000;-15,292;3,241;-8,632;23,259
3151,500;4,047;0,970;-35,209;1,879;9,177;3,964;30,114;3,666;-38,015;-2,748;0,000;32,500;32,300;9,206;1,970;-17,009;-11,136;-19,984;-13,190;-3,202;26,842;0,000;257,140;Inf;265,000;265,000;-15,283;3,254;-8,637;23,274
3152,000;4,047;0,970;-35,209;1,879;9,177;3,984;30,141;3,610;-38,012;-2,771;0,000;32,517;32,315;9,206;1,970;-17,060;-11,151;-19,976;-13,159;-3,196;26,846;0,000;257,140;Inf;265,000;265,000;-15,330;3,267;-8,653;23,252
3152,500;4,047;0,970;-35,209;1,879;9,177;3,984;30,141;3,610;-38,012;-2,771;0,000;32,500;32,300;9,206;1,970;-17,014;-11,121;-19,964;-13,077;-3,196;26,846;0,000;256,840;Inf;265,000;265,000;-15,337;3,280;-8,648;23,244
3153,000;3,683;0,871;-35,209;1,800;9,220;3,984;30,141;3,610;-38,012;-2,771;0,000;32,500;32,300;9,223;1,979;-16,979;-11,093;-19,999;-13,045;-3,196;26,846;0,000;256,840;Inf;265,000;265,000;-15,294;3,292;-8,642;23,231
3153,500;3,683;0,871;-35,209;1,800;9,220;3,984;30,141;3,610;-38,012;-2,771;0,000;32,500;32,300;9,223;1,979;-16,958;-11,075;-19,997;-13,038;-3,196;26,846;0,000;256,840;Inf;265,000;265,000;-15,279;3,299;-8,652;23,211
3154,000;3,683;0,871;-35,209;1,800;9,220;3,984;30,141;3,610;-38,012;-2,771;0,000;32,500;32,300;9,223;1,979;-16,984;-11,069;-20,029;-13,105;-3,196;26,846;0,000;256,840;Inf;265,000;265,000;-15,267;3,305;-8,640;23,128
3154,500;3,683;0,871;-35,209;1,800;9,220;3,984;30,141;3,610;-38,012;-2,771;0,000;32,500;32,300;9,223;1,979;-17,012;-11,126;-19,988;-13,150;-3,196;26,846;0,000;257,040;Inf;265,000;265,000;-15,297;3,311;-8,635;23,098
3155,000;3,683;0,871;-35,209;1,800;9,220;4,000;30,136;3,652;-38,045;-2,770;0,000;32,529;32,282;9,223;1,979;-16,993;-11,126;-19,975;-13,098;-3,197;26,845;0,000;257,040;Inf;265,000;265,000;-15,319;3,317;-8,657;23,060
3155,500;3,683;0,871;-35,209;1,800;9,220;4,000;30,136;3,652;-38,045;-2,770;0,000;32,500;32,300;9,223;1,979;-16,972;-11,072;-19,988;-13,053;-3,197;26,845;0,000;257,440;Inf;265,000;265,000;-15,298;3,323;-8,637;23,052
3156,000;2,706;0,719;-33,856;1,919;9,138;4,000;30,136;3,652;-38,045;-2,770;0,000;32,500;32,300;9,292;1,712;-16,977;-11,078;-19,987;-13,041;-3,197;26,845;0,000;257,440;Inf;265,000;265,000;-15,271;3,329;-8,628;23,018
3156,500;2,706;0,719;-33,856;1,919;9,138;4,000;30,136;3,652;-38,045;-2,770;0,000;32,500;32,300;9,292;1,712;-16,979;-11,077;-20,010;-13,107;-3,197;26,845;0,000;257,240;Inf;265,000;265,000;-15,271;3,319;-8,652;22,952
3157,000;2,706;0,719;-33,856;1,919;9,138;4,000;30,136;3,652;-38,045;-2,770;0,000;32,500;32,300;9,292;1,712;-17,048;-11,134;-20,021;-13,163;-3,197;26,845;0,000;257,240;Inf;265,000;265,000;-15,293;3,309;-8,650;22,936
3157,500;2,706;0,719;-33,856;1,919;9,138;4,000;30,136;3,652;-38,045;-2,770;0,000;32,500;32,300;9,292;1,712;-17,058;-11,122;-20,006;-13,125;-3,197;26,845;0,000;257,040;Inf;265,000;265,000;-15,342;3,299;-8,648;22,915
3158,000;2,706;0,719;-33,856;1,919;9,138;4,000;30,136;3,652;-38,045;-2,770;0,000;32,500;32,300;9,292;1,712;-17,026;-11,097;-20,027;-13,084;-3,197;26,845;0,000;257,040;Inf;265,000;265,000;-15,328;3,289;-8,640;22,902
3158,500;2,706;0,719;-33,856;1,919;9,138;3,987;30,159;3,674;-38,023;-2,768;0,000;32,540;32,387;9,292;1,712;-16,955;-11,046;-19,989;-13,052;-3,193;26,837;0,000;257,540;Inf;265,000;265,000;-15,308;3,280;-8,636;22,912
3159,000;2,706;0,719;-33,856;1,919;9,138;3,987;30,159;3,674;-38,023;-2,768;0,000;32,500;32,400;9,292;1,712;-16,996;-11,092;-19,994;-13,106;-3,193;26,837;0,000;257,540;Inf;265,000;265,000;-15,261;3,270;-8,620;22,887
3159,500;3,114;0,814;-34,475;1,851;9,131;3,987;30,159;3,674;-38,023;-2,768;0,000;32,500;32,400;9,279;1,944;-16,990;-11,132;-19,972;-13,144;-3,193;26,837;0,000;257,140;Inf;265,000;265,000;-15,297;3,261;-8,633;22,868
3160,000;3,114;0,814;-34,475;1,851;9,131;3,987;30,159;3,674;-38,023;-2,768;0,000;32,500;32,400;9,279;1,944;-17,019;-11,121;-19,954;-13,122;-3,193;26,837;0,000;257,140;Inf;265,000;265,000;-15,309;3,259;-8,644;22,883
3160,500;3,114;0,814;-34,475;1,851;9,131;3,987;30,159;3,674;-38,023;-2,768;0,000;32,500;32,400;9,279;1,944;-16,998;-11,100;-19,977;-13,050;-3,193;26,837;0,000;257,140;Inf;265,000;265,000;-15,304;3,256;-8,655;22,870
3161,000;3,114;0,814;-34,475;1,851;9,131;3,987;30,159;3,674;-38,023;-2,768;0,000;32,500;32,400;9,279;1,944;-16,958;-11,063;-19,979;-13,029;-3,193;26,837;0,000;257,140;Inf;265,000;265,000;-15,281;3,254;-8,624;22,786
3161,500;3,114;0,814;-34,475;1,851;9,131;3,987;30,162;3,647;-37,996;-2,779;0,000;32,542;32,351;9,279;1,944;-16,938;-11,060;-19,991;-13,062;-3,194;26,841;0,000;256,740;Inf;265,000;265,000;-15,257;3,252;-8,620;22,755
3162,000;3,114;0,814;-34,475;1,851;9,131;3,987;30,162;3,647;-37,996;-2,779;0,000;32,500;32,400;9,279;1,944;-17,004;-11,119;-19,959;-13,136;-3,194;26,841;0,000;256,740;Inf;265,000;265,000;-15,263;3,249;-8,618;22,734
3162,500;3,606;0,876;-35,209;1,905;9,259;3,987;30,162;3,647;-37,996;-2,779;0,000;32,500;32,400;9,068;1,823;-16,997;-11,086;-19,969;-13,090;-3,194;26,841;0,000;256,740;Inf;265,000;265,000;-15,305;3,247;-8,649;22,724
3163,000;3,606;0,876;-35,209;1,905;9,259;3,987;30,162;3,647;-37,996;-2,779;0,000;32,500;32,400;9,068;1,823;-16,977;-11,070;-19,940;-13,058;-3,194;26,841;0,000;256,740;Inf;265,000;265,000;-15,285;3,253;-8,631;22,737
3163,500;3,606;0,876;-35,209;1,905;9,259;3,987;30,162;3,647;-37,996;-2,779;0,000;32,500;32,400;9,068;1,823;-16,949;-11,059;-19,959;-13,028;-3,194;26,841;0,000;256,940;Inf;265,000;265,000;-15,261;3,259;-8,631;22,742
3164,000;3,606;0,876;-35,209;1,905;9,259;3,987;30,162;3,647;-37,996;-2,779;0,000;32,500;32,400;9,068;1,823;-16,932;-11,049;-19,984;-13,033;-3,194;26,841;0,000;256,940;Inf;265,000;265,000;-15,249;3,265;-8,610;22,739
3164,500;3,606;0,876;-35,209;1,905;9,259;3,992;30,180;3,678;-37,979;-2,784;0,000;32,555;32,278;9,068;1,823;-16,964;-11,088;-19,980;-13,098;-3,197;26,835;0,000;256,240;Inf;265,000;265,000;-15,249;3,270;-8,630;22,798
3165,000;3,606;0,876;-35,209;1,905;9,259;3,992;30,180;3,678;-37,979;-2,784;0,000;32,600;32,300;9,068;1,823;-16,962;-11,103;-19,947;-13,108;-3,197;26,835;0,000;256,240;Inf;265,000;265,000;-15,283;3,276;-8,642;22,831
3165,500;3,606;0,876;-35,209;1,905;9,259;3,992;30,180;3,678;-37,979;-2,784;0,000;32,600;32,300;9,068;1,823;-16,962;-11,085;-19,935;-13,055;-3,197;26,835;0,000;256,240;Inf;265,000;265,000;-15,280;3,281;-8,623;22,861
3166,000;3,094;0,783;-34,982;1,898;9,121;3,992;30,180;3,678;-37,979;-2,784;0,000;32,600;32,300;9,266;1,920;-16,911;-11,036;-19,957;-13,031;-3,197;26,835;0,000;256,240;Inf;265,000;265,000;-15,259;3,286;-8,635;22,923
3166,500;3,094;0,783;-34,982;1,898;9,121;3,992;30,180;3,678;-37,979;-2,784;0,000;32,600;32,300;9,266;1,920;-16,932;-11,048;-19,962;-13,015;-3,197;26,835;0,000;256,640;Inf;265,000;265,000;-15,234;3,283;-8,612;22,965
3167,000;3,094;0,783;-34,982;1,898;9,121;3,992;30,180;3,678;-37,979;-2,784;0,000;32,600;32,300;9,266;1,920;-16,946;-11,081;-19,958;-13,098;-3,197;26,835;0,000;256,640;Inf;265,000;265,000;-15,239;3,280;-8,621;23,018
3167,500;3,094;0,783;-34,982;1,898;9,121;3,992;30,180;3,678;-37,979;-2,784;0,000;32,600;32,300;9,266;1,920;-17,014;-11,132;-19,967;-13,181;-3,197;26,835;0,000;256,840;Inf;265,000;265,000;-15,271;3,277;-8,631;23,043
3168,000;3,094;0,783;-34,982;1,898;9,121;3,974;30,192;3,623;-37,998;-2,767;0,000;32,555;32,352;9,266;1,920;-17,028;-11,127;-19,957;-13,142;-3,198;26,827;0,000;256,840;Inf;265,000;265,000;-15,323;3,274;-8,633;23,038
3168,500;3,094;0,783;-34,982;1,898;9,121;3,974;30,192;3,623;-37,998;-2,767;0,000;32,600;32,400;9,266;1,920;-16,963;-11,067;-19,961;-13,057;-3,198;26,827;0,000;256,540;Inf;265,000;265,000;-15,314;3,271;-8,628;23,098
3169,000;3,191;0,758;-35,124;1,925;9,221;3,974;30,192;3,623;-37,998;-2,767;0,000;32,600;32,400;9,227;1,715;-16,910;-11,055;-19,990;-13,028;-3,198;26,827;0,000;256,540;Inf;265,000;265,000;-15,262;3,268;-8,626;23,166
3169,500;3,191;0,758;-35,124;1,925;9,221;3,974;30,192;3,623;-37,998;-2,767;0,000;32,600;32,400;9,227;1,715;-16,979;-11,111;-20,006;-13,096;-3,198;26,827;0,000;257,240;Inf;265,000;265,000;-15,246;3,267;-8,614;23,182
