t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3170,000;3,191;0,758;-35,124;1,925;9,221;3,974;30,192;3,623;-37,998;-2,767;0,000;32,600;32,400;9,227;1,715;-16,993;-11,116;-19,967;-13,176;-3,198;26,827;0,000;257,240;Inf;265,000;265,000;-15,298;3,266;-8,646;23,199
3170,500;3,191;0,758;-35,124;1,925;9,221;3,974;30,192;3,623;-37,998;-2,767;0,000;32,600;32,400;9,227;1,715;-16,970;-11,107;-19,946;-13,119;-3,198;26,827;0,000;257,240;Inf;265,000;265,000;-15,313;3,264;-8,637;23,204
3171,000;3,191;0,758;-35,124;1,925;9,221;3,943;30,192;3,659;-37,972;-2,771;0,000;32,564;32,342;9,227;1,715;-16,965;-11,083;-19,941;-13,088;-3,187;26,838;0,000;257,240;Inf;265,000;265,000;-15,286;3,263;-8,641;23,233
3171,500;3,191;0,758;-35,124;1,925;9,221;3,943;30,192;3,659;-37,972;-2,771;0,000;32,600;32,300;9,227;1,715;-16,948;-11,068;-19,975;-13,057;-3,187;26,838;0,000;257,440;Inf;265,000;265,000;-15,269;3,262;-8,634;23,217
3172,000;3,191;0,758;-35,124;1,925;9,221;3,943;30,192;3,659;-37,972;-2,771;0,000;32,600;32,300;9,227;1,715;-16,923;-11,065;-19,980;-13,032;-3,187;26,838;0,000;257,440;Inf;265,000;265,000;-15,262;3,261;-8,626;23,220
3172,500;2,076;0,600;-34,170;1,903;9,110;3,943;30,192;3,659;-37,972;-2,771;0,000;32,600;32,300;9,313;1,890;-16,981;-11,117;-19,987;-13,156;-3,187;26,838;0,000;257,440;Inf;265,000;265,000;-15,250;3,260;-8,639;23,201
3173,000;2,076;0,600;-34,170;1,903;9,110;3,943;30,192;3,659;-37,972;-2,771;0,000;32,600;32,300;9,313;1,890;-16,997;-11,144;-19,939;-13,164;-3,187;26,838;0,000;257,440;Inf;265,000;265,000;-15,310;3,240;-8,647;23,170
3173,500;2,076;0,600;-34,170;1,903;9,110;3,943;30,192;3,659;-37,972;-2,771;0,000;32,600;32,300;9,313;1,890;-16,990;-11,125;-19,962;-13,112;-3,187;26,838;0,000;257,640;Inf;265,000;265,000;-15,311;3,221;-8,641;23,100
3174,000;2,076;0,600;-34,170;1,903;9,110;3,943;30,192;3,659;-37,972;-2,771;0,000;32,600;32,300;9,313;1,890;-16,965;-11,080;-19,963;-13,052;-3,187;26,838;0,000;257,640;Inf;265,000;265,000;-15,297;3,202;-8,650;23,038
3174,500;2,076;0,600;-34,170;1,903;9,110;3,966;30,201;3,655;-38,001;-2,767;0,000;32,571;32,341;9,313;1,890;-16,919;-11,074;-19,945;-13,017;-3,205;26,835;0,000;257,340;Inf;265,000;265,000;-15,265;3,184;-8,651;22,976
3175,000;2,076;0,600;-34,170;1,903;9,110;3,966;30,201;3,655;-38,001;-2,767;0,000;32,600;32,300;9,313;1,890;-16,953;-11,067;-19,992;-13,089;-3,205;26,835;0,000;257,340;Inf;265,000;265,000;-15,239;3,166;-8,644;22,828
3175,500;3,783;0,912;-35,209;1,871;9,184;3,966;30,201;3,655;-38,001;-2,767;0,000;32,600;32,300;9,120;1,969;-16,961;-11,144;-19,929;-13,186;-3,205;26,835;0,000;257,140;Inf;265,000;265,000;-15,275;3,148;-8,658;22,873
3176,000;3,783;0,912;-35,209;1,871;9,184;3,966;30,201;3,655;-38,001;-2,767;0,000;32,600;32,300;9,120;1,969;-16,974;-11,104;-19,935;-13,095;-3,205;26,835;0,000;257,140;Inf;265,000;265,000;-15,305;3,158;-8,651;22,842
3176,500;3,783;0,912;-35,209;1,871;9,184;3,966;30,201;3,655;-38,001;-2,767;0,000;32,600;32,300;9,120;1,969;-16,937;-11,104;-19,951;-13,073;-3,205;26,835;0,000;257,140;Inf;265,000;265,000;-15,277;3,169;-8,628;22,901
3177,000;3,783;0,912;-35,209;1,871;9,184;3,966;30,201;3,655;-38,001;-2,767;0,000;32,600;32,300;9,120;1,969;-16,902;-11,055;-19,961;-13,023;-3,205;26,835;0,000;257,140;Inf;265,000;265,000;-15,266;3,179;-8,643;22,922
3177,500;3,783;0,912;-35,209;1,871;9,184;3,952;30,215;3,666;-37,958;-2,764;0,000;32,577;32,382;9,120;1,969;-16,964;-11,084;-19,978;-13,080;-3,203;26,842;0,000;257,240;Inf;265,000;265,000;-15,235;3,189;-8,630;22,881
3178,000;3,783;0,912;-35,209;1,871;9,184;3,952;30,215;3,666;-37,958;-2,764;0,000;32,600;32,400;9,120;1,969;-16,961;-11,135;-19,947;-13,176;-3,203;26,842;0,000;257,240;Inf;265,000;265,000;-15,276;3,198;-8,636;22,837
3178,500;3,783;0,912;-35,209;1,871;9,184;3,952;30,215;3,666;-37,958;-2,764;0,000;32,600;32,400;9,120;1,969;-16,996;-11,158;-19,952;-13,175;-3,203;26,842;0,000;257,040;Inf;265,000;265,000;-15,305;3,208;-8,665;22,866
3179,000;3,230;0,796;-34,792;1,874;9,202;3,952;30,215;3,666;-37,958;-2,764;0,000;32,600;32,400;9,211;1,692;-17,006;-11,117;-19,959;-13,102;-3,203;26,842;0,000;257,040;Inf;265,000;265,000;-15,320;3,217;-8,640;22,870
3179,500;3,230;0,796;-34,792;1,874;9,202;3,952;30,215;3,666;-37,958;-2,764;0,000;32,600;32,400;9,211;1,692;-16,917;-11,064;-19,972;-13,029;-3,203;26,842;0,000;256,940;Inf;265,000;265,000;-15,296;3,218;-8,647;22,860
3180,000;3,230;0,796;-34,792;1,874;9,202;3,952;30,215;3,666;-37,958;-2,764;0,000;32,600;32,400;9,211;1,692;-16,967;-11,108;-19,990;-13,114;-3,203;26,842;0,000;256,940;Inf;265,000;265,000;-15,245;3,218;-8,644;22,849
3180,500;3,230;0,796;-34,792;1,874;9,202;3,952;30,215;3,666;-37,958;-2,764;0,000;32,600;32,400;9,211;1,692;-17,007;-11,132;-19,985;-13,202;-3,203;26,842;0,000;257,040;Inf;265,000;265,000;-15,295;3,218;-8,647;22,864
3181,000;3,230;0,796;-34,792;1,874;9,202;3,960;30,223;3,643;-38,017;-2,769;0,000;32,586;32,398;9,211;1,692;-17,008;-11,161;-19,933;-13,201;-3,208;26,839;0,000;257,040;Inf;265,000;265,000;-15,332;3,218;-8,658;22,859
3181,500;3,230;0,796;-34,792;1,874;9,202;3,960;30,223;3,643;-38,017;-2,769;0,000;32,600;32,400;9,211;1,692;-16,967;-11,115;-19,933;-13,106;-3,208;26,839;0,000;256,840;Inf;265,000;265,000;-15,326;3,218;-8,638;22,857
3182,000;2,857;0,767;-34,037;1,916;9,157;3,960;30,223;3,643;-38,017;-2,769;0,000;32,600;32,400;9,227;1,726;-16,934;-11,078;-19,957;-13,070;-3,208;26,839;0,000;256,840;Inf;265,000;265,000;-15,280;3,218;-8,664;22,934
3182,500;2,857;0,767;-34,037;1,916;9,157;3,960;30,223;3,643;-38,017;-2,769;0,000;32,600;32,400;9,227;1,726;-16,936;-11,045;-19,948;-13,045;-3,208;26,839;0,000;256,740;Inf;265,000;265,000;-15,260;3,213;-8,633;22,998
3183,000;2,857;0,767;-34,037;1,916;9,157;3,960;30,223;3,643;-38,017;-2,769;0,000;32,600;32,400;9,227;1,726;-17,005;-11,127;-19,979;-13,175;-3,208;26,839;0,000;256,740;Inf;265,000;265,000;-15,244;3,207;-8,644;22,990
3183,500;2,857;0,767;-34,037;1,916;9,157;3,960;30,223;3,643;-38,017;-2,769;0,000;32,600;32,400;9,227;1,726;-16,997;-11,142;-19,947;-13,213;-3,208;26,839;0,000;256,740;Inf;265,000;265,000;-15,321;3,201;-8,656;22,988
3184,000;2,857;0,767;-34,037;1,916;9,157;3,974;30,220;3,593;-38,027;-2,778;0,000;32,590;32,387;9,227;1,726;-16,991;-11,153;-19,952;-13,156;-3,204;26,835;0,000;256,740;Inf;265,000;265,000;-15,325;3,195;-8,655;22,955
3184,500;2,857;0,767;-34,037;1,916;9,157;3,974;30,220;3,593;-38,027;-2,778;0,000;32,600;32,400;9,227;1,726;-16,952;-11,111;-19,966;-13,093;-3,204;26,835;0,000;257,540;Inf;265,000;265,000;-15,313;3,190;-8,657;22,922
3185,000;2,644;0,717;-33,690;1,903;9,134;3,974;30,220;3,593;-38,027;-2,778;0,000;32,600;32,400;9,329;1,870;-16,931;-11,070;-19,969;-13,051;-3,204;26,835;0,000;257,540;Inf;265,000;265,000;-15,280;3,184;-8,647;22,896
3185,500;2,644;0,717;-33,690;1,903;9,134;3,974;30,220;3,593;-38,027;-2,778;0,000;32,600;32,400;9,329;1,870;-16,941;-11,086;-19,984;-13,074;-3,204;26,835;0,000;256,840;Inf;265,000;265,000;-15,255;3,176;-8,640;22,965
3186,000;2,644;0,717;-33,690;1,903;9,134;3,974;30,220;3,593;-38,027;-2,778;0,000;32,600;32,400;9,329;1,870;-16,968;-11,144;-19,969;-13,183;-3,204;26,835;0,000;256,840;Inf;265,000;265,000;-15,271;3,167;-8,666;22,973
3186,500;2,644;0,717;-33,690;1,903;9,134;3,974;30,220;3,593;-38,027;-2,778;0,000;32,600;32,400;9,329;1,870;-17,011;-11,130;-19,980;-13,127;-3,204;26,835;0,000;256,940;Inf;265,000;265,000;-15,316;3,158;-8,656;22,970
3187,000;2,644;0,717;-33,690;1,903;9,134;3,974;30,220;3,593;-38,027;-2,778;0,000;32,600;32,400;9,329;1,870;-16,953;-11,104;-19,974;-13,081;-3,204;26,835;0,000;256,940;Inf;265,000;265,000;-15,312;3,150;-8,657;22,919
3187,500;2,644;0,717;-33,690;1,903;9,134;3,959;30,232;3,674;-37,987;-2,787;0,000;32,597;32,317;9,329;1,870;-16,936;-11,098;-19,980;-13,045;-3,215;26,826;0,000;256,540;Inf;265,000;265,000;-15,278;3,142;-8,637;22,889
3188,000;2,644;0,717;-33,690;1,903;9,134;3,959;30,232;3,674;-37,987;-2,787;0,000;32,600;32,300;9,329;1,870;-16,988;-11,130;-19,973;-13,200;-3,215;26,826;0,000;256,540;Inf;265,000;265,000;-15,265;3,133;-8,645;22,891
3188,500;4,346;1,039;-35,209;1,889;9,216;3,959;30,232;3,674;-37,987;-2,787;0,000;32,600;32,300;9,091;1,917;-17,006;-11,233;-19,896;-13,290;-3,215;26,826;0,000;256,440;Inf;265,000;265,000;-15,323;3,125;-8,662;22,872
3189,000;4,346;1,039;-35,209;1,889;9,216;3,959;30,232;3,674;-37,987;-2,787;0,000;32,600;32,300;9,091;1,917;-17,008;-11,176;-19,915;-13,200;-3,215;26,826;0,000;256,440;Inf;265,000;265,000;-15,356;3,145;-8,670;22,819
3189,500;4,346;1,039;-35,209;1,889;9,216;3,959;30,232;3,674;-37,987;-2,787;0,000;32,600;32,300;9,091;1,917;-16,926;-11,120;-19,885;-13,096;-3,215;26,826;0,000;256,540;Inf;265,000;265,000;-15,325;3,165;-8,652;22,791
3190,000;4,346;1,039;-35,209;1,889;9,216;3,959;30,232;3,674;-37,987;-2,787;0,000;32,600;32,300;9,091;1,917;-16,894;-11,061;-19,935;-13,085;-3,215;26,826;0,000;256,540;Inf;265,000;265,000;-15,257;3,184;-8,655;22,781
3190,500;4,346;1,039;-35,209;1,889;9,216;3,976;30,256;3,687;-37,972;-2,782;0,000;32,606;32,478;9,091;1,917;-16,928;-11,131;-19,872;-13,181;-3,211;26,836;0,000;256,340;Inf;265,000;265,000;-15,244;3,203;-8,637;22,794
3191,000;4,346;1,039;-35,209;1,889;9,216;3,976;30,256;3,687;-37,972;-2,782;0,000;32,600;32,500;9,091;1,917;-16,926;-11,153;-19,870;-13,220;-3,211;26,836;0,000;256,340;Inf;265,000;265,000;-15,278;3,222;-8,660;22,826
3191,500;3,788;0,914;-35,209;1,825;9,240;3,976;30,256;3,687;-37,972;-2,782;0,000;32,600;32,500;9,071;1,850;-16,932;-11,150;-19,846;-13,156;-3,211;26,836;0,000;256,640;Inf;265,000;265,000;-15,292;3,241;-8,656;22,852
3192,000;3,788;0,914;-35,209;1,825;9,240;3,976;30,256;3,687;-37,972;-2,782;0,000;32,600;32,500;9,071;1,850;-16,913;-11,077;-19,869;-13,077;-3,211;26,836;0,000;256,640;Inf;265,000;265,000;-15,271;3,250;-8,644;22,882
3192,500;3,788;0,914;-35,209;1,825;9,240;3,976;30,256;3,687;-37,972;-2,782;0,000;32,600;32,500;9,071;1,850;-16,904;-11,071;-19,905;-13,027;-3,211;26,836;0,000;256,740;Inf;265,000;265,000;-15,234;3,258;-8,638;22,902
3193,000;3,788;0,914;-35,209;1,825;9,240;3,976;30,256;3,687;-37,972;-2,782;0,000;32,600;32,500;9,071;1,850;-16,917;-11,079;-19,943;-13,105;-3,211;26,836;0,000;256,740;Inf;265,000;265,000;-15,227;3,267;-8,632;22,876
3193,500;3,788;0,914;-35,209;1,825;9,240;3,976;30,256;3,687;-37,972;-2,782;0,000;32,600;32,500;9,071;1,850;-16,963;-11,150;-19,914;-13,221;-3,211;26,836;0,000;256,640;Inf;265,000;265,000;-15,261;3,276;-8,647;22,900
3194,000;3,788;0,914;-35,209;1,825;9,240;3,976;30,260;3,642;-37,988;-2,774;0,000;32,614;32,404;9,071;1,850;-16,973;-11,138;-19,908;-13,141;-3,205;26,834;0,000;256,640;Inf;265,000;265,000;-15,312;3,284;-8,654;22,840
3194,500;3,788;0,914;-35,209;1,825;9,240;3,976;30,260;3,642;-37,988;-2,774;0,000;32,600;32,400;9,071;1,850;-16,960;-11,107;-19,939;-13,093;-3,205;26,834;0,000;256,740;Inf;265,000;265,000;-15,290;3,292;-8,654;22,823
3195,000;2,668;0,741;-33,988;1,966;9,063;3,976;30,260;3,642;-37,988;-2,774;0,000;32,600;32,400;9,254;1,774;-16,934;-11,082;-19,970;-13,059;-3,205;26,834;0,000;256,740;Inf;265,000;265,000;-15,275;3,300;-8,643;22,822
3195,500;2,668;0,741;-33,988;1,966;9,063;3,976;30,260;3,642;-37,988;-2,774;0,000;32,600;32,400;9,254;1,774;-16,981;-11,120;-19,986;-13,131;-3,205;26,834;0,000;256,640;Inf;265,000;265,000;-15,261;3,290;-8,641;22,761
3196,000;2,668;0,741;-33,988;1,966;9,063;3,976;30,260;3,642;-37,988;-2,774;0,000;32,600;32,400;9,254;1,774;-17,005;-11,154;-19,979;-13,233;-3,205;26,834;0,000;256,640;Inf;265,000;265,000;-15,304;3,280;-8,653;22,754
3196,500;2,668;0,741;-33,988;1,966;9,063;3,976;30,260;3,642;-37,988;-2,774;0,000;32,600;32,400;9,254;1,774;-17,079;-11,197;-19,979;-13,243;-3,205;26,834;0,000;256,440;Inf;265,000;265,000;-15,343;3,270;-8,670;22,753
3197,000;2,668;0,741;-33,988;1,966;9,063;3,961;30,261;3,645;-38,013;-2,784;0,000;32,630;32,447;9,254;1,774;-16,981;-11,109;-20,005;-13,098;-3,210;26,835;0,000;256,440;Inf;265,000;265,000;-15,375;3,260;-8,667;22,737
3197,500;2,668;0,741;-33,988;1,966;9,063;3,961;30,261;3,645;-38,013;-2,784;0,000;32,600;32,400;9,254;1,774;-16,954;-11,079;-19,990;-13,087;-3,210;26,835;0,000;256,640;Inf;265,000;265,000;-15,298;3,250;-8,652;22,745
3198,000;3,732;0,886;-35,209;1,870;9,246;3,961;30,261;3,645;-38,013;-2,784;0,000;32,600;32,400;9,169;1,884;-17,035;-11,120;-20,024;-13,183;-3,210;26,835;0,000;256,640;Inf;265,000;265,000;-15,278;3,241;-8,654;22,738
3198,500;3,732;0,886;-35,209;1,870;9,246;3,961;30,261;3,645;-38,013;-2,784;0,000;32,600;32,400;9,169;1,884;-17,072;-11,194;-19,995;-13,255;-3,210;26,835;0,000;256,940;Inf;265,000;265,000;-15,341;3,249;-8,672;22,723
3199,000;3,732;0,886;-35,209;1,870;9,246;3,961;30,261;3,645;-38,013;-2,784;0,000;32,600;32,400;9,169;1,884;-17,070;-11,173;-19,978;-13,207;-3,210;26,835;0,000;256,940;Inf;265,000;265,000;-15,379;3,257;-8,675;22,728
3199,500;3,732;0,886;-35,209;1,870;9,246;3,961;30,261;3,645;-38,013;-2,784;0,000;32,600;32,400;9,169;1,884;-17,023;-11,145;-20,012;-13,127;-3,210;26,835;0,000;257,040;Inf;265,000;265,000;-15,357;3,265;-8,682;22,711
3200,000;3,732;0,886;-35,209;1,870;9,246;3,961;30,261;3,645;-38,013;-2,784;0,000;32,600;32,400;9,169;1,884;-16,988;-11,121;-19,982;-13,109;-3,210;26,835;0,000;257,040;Inf;265,000;265,000;-15,327;3,272;-8,677;22,722
3200,500;3,732;0,886;-35,209;1,870;9,246;3,954;30,261;3,661;-38,027;-2,787;0,000;32,613;32,448;9,169;1,884;-17,001;-11,146;-20,001;-13,199;-3,215;26,820;0,000;256,740;Inf;265,000;265,000;-15,300;3,280;-8,674;22,727
3201,000;3,732;0,886;-35,209;1,870;9,246;3,954;30,261;3,661;-38,027;-2,787;0,000;32,600;32,400;9,169;1,884;-17,018;-11,176;-19,964;-13,226;-3,215;26,820;0,000;256,740;Inf;265,000;265,000;-15,337;3,287;-8,680;22,692
3201,500;3,701;0,908;-35,209;1,874;9,172;3,954;30,261;3,661;-38,027;-2,787;0,000;32,600;32,400;9,131;1,975;-17,067;-11,169;-19,954;-13,223;-3,215;26,820;0,000;256,640;Inf;265,000;265,000;-15,346;3,294;-8,676;22,678
3202,000;3,701;0,908;-35,209;1,874;9,172;3,954;30,261;3,661;-38,027;-2,787;0,000;32,600;32,400;9,131;1,975;-17,036;-11,134;-19,999;-13,143;-3,215;26,820;0,000;256,640;Inf;265,000;265,000;-15,353;3,301;-8,685;22,639
3202,500;3,701;0,908;-35,209;1,874;9,172;3,954;30,261;3,661;-38,027;-2,787;0,000;32,600;32,400;9,131;1,975;-16,995;-11,111;-20,014;-13,096;-3,215;26,820;0,000;256,740;Inf;265,000;265,000;-15,328;3,308;-8,686;22,617
3203,000;3,701;0,908;-35,209;1,874;9,172;3,954;30,261;3,661;-38,027;-2,787;0,000;32,600;32,400;9,131;1,975;-16,998;-11,107;-20,052;-13,117;-3,215;26,820;0,000;256,740;Inf;265,000;265,000;-15,304;3,314;-8,660;22,559
3203,500;3,701;0,908;-35,209;1,874;9,172;3,999;30,278;3,636;-38,009;-2,782;0,000;32,638;32,378;9,131;1,975;-17,095;-11,168;-20,081;-13,233;-3,221;26,826;0,000;256,940;Inf;265,000;265,000;-15,319;3,320;-8,691;22,527
3204,000;3,701;0,908;-35,209;1,874;9,172;3,999;30,278;3,636;-38,009;-2,782;0,000;32,600;32,400;9,131;1,975;-17,131;-11,174;-20,094;-13,232;-3,221;26,826;0,000;256,940;Inf;265,000;265,000;-15,395;3,327;-8,699;22,521
3204,500;3,202;0,839;-34,008;1,865;9,162;3,999;30,278;3,636;-38,009;-2,782;0,000;32,600;32,400;9,204;1,763;-17,089;-11,156;-20,078;-13,171;-3,221;26,826;0,000;256,440;Inf;265,000;265,000;-15,408;3,333;-8,715;22,495
3205,000;3,202;0,839;-34,008;1,865;9,162;3,999;30,278;3,636;-38,009;-2,782;0,000;32,600;32,400;9,204;1,763;-17,050;-11,156;-20,092;-13,132;-3,221;26,826;0,000;256,440;Inf;265,000;265,000;-15,373;3,331;-8,705;22,455
3205,500;3,202;0,839;-34,008;1,865;9,162;3,999;30,278;3,636;-38,009;-2,782;0,000;32,600;32,400;9,204;1,763;-17,070;-11,165;-20,103;-13,200;-3,221;26,826;0,000;256,740;Inf;265,000;265,000;-15,357;3,329;-8,696;22,449
3206,000;3,202;0,839;-34,008;1,865;9,162;3,999;30,278;3,636;-38,009;-2,782;0,000;32,600;32,400;9,204;1,763;-17,094;-11,214;-20,082;-13,284;-3,221;26,826;0,000;256,740;Inf;265,000;265,000;-15,384;3,327;-8,693;22,431
3206,500;3,202;0,839;-34,008;1,865;9,162;3,988;30,274;3,651;-38,025;-2,797;0,000;32,635;32,438;9,204;1,763;-17,121;-11,225;-20,061;-13,299;-3,221;26,829;0,000;256,840;Inf;265,000;265,000;-15,419;3,325;-8,733;22,423
3207,000;3,202;0,839;-34,008;1,865;9,162;3,988;30,274;3,651;-38,025;-2,797;0,000;32,600;32,400;9,204;1,763;-17,111;-11,187;-20,075;-13,204;-3,221;26,829;0,000;256,840;Inf;265,000;265,000;-15,426;3,323;-8,726;22,495
3207,500;3,202;0,839;-34,008;1,865;9,162;3,988;30,274;3,651;-38,025;-2,797;0,000;32,600;32,400;9,204;1,763;-17,060;-11,162;-20,108;-13,166;-3,221;26,829;0,000;257,140;Inf;265,000;265,000;-15,394;3,321;-8,728;22,503
3208,000;2,707;0,741;-33,176;1,887;9,151;3,988;30,274;3,651;-38,025;-2,797;0,000;32,600;32,400;9,283;1,766;-17,084;-11,192;-20,097;-13,209;-3,221;26,829;0,000;257,140;Inf;265,000;265,000;-15,374;3,319;-8,717;22,448
3208,500;2,707;0,741;-33,176;1,887;9,151;3,988;30,274;3,651;-38,025;-2,797;0,000;32,600;32,400;9,283;1,766;-17,094;-11,221;-20,066;-13,276;-3,221;26,829;0,000;256,740;Inf;265,000;265,000;-15,396;3,309;-8,726;22,429
3209,000;2,707;0,741;-33,176;1,887;9,151;3,988;30,274;3,651;-38,025;-2,797;0,000;32,600;32,400;9,283;1,766;-17,088;-11,245;-20,065;-13,272;-3,221;26,829;0,000;256,740;Inf;265,000;265,000;-15,414;3,299;-8,723;22,448
3209,500;2,707;0,741;-33,176;1,887;9,151;3,988;30,274;3,651;-38,025;-2,797;0,000;32,600;32,400;9,283;1,766;-17,107;-11,226;-20,097;-13,232;-3,221;26,829;0,000;256,840;Inf;265,000;265,000;-15,417;3,289;-8,747;22,461
3210,000;2,707;0,741;-33,176;1,887;9,151;3,970;30,279;3,639;-38,059;-2,789;0,000;32,636;32,406;9,283;1,766;-17,108;-11,216;-20,107;-13,188;-3,226;26,836;0,000;256,840;Inf;265,000;265,000;-15,415;3,279;-8,747;22,462
3210,500;2,707;0,741;-33,176;1,887;9,151;3,970;30,279;3,639;-38,059;-2,789;0,000;32,600;32,400;9,283;1,766;-17,070;-11,181;-20,114;-13,173;-3,226;26,836;0,000;257,040;Inf;265,000;265,000;-15,404;3,270;-8,735;22,436
3211,000;3,584;0,828;-35,209;1,806;9,188;3,970;30,279;3,639;-38,059;-2,789;0,000;32,600;32,400;9,208;1,923;-17,125;-11,235;-20,109;-13,296;-3,226;26,836;0,000;257,040;Inf;265,000;265,000;-15,385;3,261;-8,736;22,451
3211,500;3,584;0,828;-35,209;1,806;9,188;3,970;30,279;3,639;-38,059;-2,789;0,000;32,600;32,400;9,208;1,923;-17,150;-11,274;-20,127;-13,296;-3,226;26,836;0,000;257,140;Inf;265,000;265,000;-15,441;3,266;-8,757;22,448
3212,000;3,584;0,828;-35,209;1,806;9,188;3,970;30,279;3,639;-38,059;-2,789;0,000;32,600;32,400;9,208;1,923;-17,141;-11,242;-20,119;-13,263;-3,226;26,836;0,000;257,140;Inf;265,000;265,000;-15,462;3,271;-8,763;22,441
3212,500;3,584;0,828;-35,209;1,806;9,188;3,970;30,279;3,639;-38,059;-2,789;0,000;32,600;32,400;9,208;1,923;-17,105;-11,221;-20,127;-13,221;-3,226;26,836;0,000;257,140;Inf;265,000;265,000;-15,441;3,276;-8,742;22,448
3213,000;3,584;0,828;-35,209;1,806;9,188;3,967;30,287;3,648;-37,968;-2,786;0,000;32,638;32,433;9,208;1,923;-17,076;-11,198;-20,122;-13,193;-3,214;26,841;0,000;257,140;Inf;265,000;265,000;-15,418;3,282;-8,765;22,444
3213,500;3,584;0,828;-35,209;1,806;9,188;3,967;30,287;3,648;-37,968;-2,786;0,000;32,600;32,400;9,208;1,923;-17,154;-11,222;-20,156;-13,261;-3,214;26,841;0,000;256,740;Inf;265,000;265,000;-15,397;3,286;-8,766;22,483
3214,000;3,584;0,828;-35,209;1,806;9,188;3,967;30,287;3,648;-37,968;-2,786;0,000;32,600;32,400;9,208;1,923;-17,138;-11,274;-20,117;-13,313;-3,214;26,841;0,000;256,740;Inf;265,000;265,000;-15,448;3,291;-8,767;22,513
3214,500;3,611;0,849;-35,209;1,832;9,209;3,967;30,287;3,648;-37,968;-2,786;0,000;32,600;32,400;9,193;1,769;-17,152;-11,236;-20,126;-13,257;-3,214;26,841;0,000;256,340;Inf;265,000;265,000;-15,461;3,296;-8,763;22,569
3215,000;3,611;0,849;-35,209;1,832;9,209;3,967;30,287;3,648;-37,968;-2,786;0,000;32,600;32,400;9,193;1,769;-17,130;-11,228;-20,155;-13,219;-3,214;26,841;0,000;256,340;Inf;265,000;265,000;-15,443;3,301;-8,768;22,588
3215,500;3,611;0,849;-35,209;1,832;9,209;3,967;30,287;3,648;-37,968;-2,786;0,000;32,600;32,400;9,193;1,769;-17,106;-11,213;-20,167;-13,229;-3,214;26,841;0,000;256,540;Inf;265,000;265,000;-15,433;3,306;-8,764;22,566
3216,000;3,611;0,849;-35,209;1,832;9,209;3,967;30,287;3,648;-37,968;-2,786;0,000;32,600;32,400;9,193;1,769;-17,166;-11,261;-20,183;-13,313;-3,214;26,841;0,000;256,540;Inf;265,000;265,000;-15,429;3,311;-8,787;22,582
3216,500;3,611;0,849;-35,209;1,832;9,209;3,959;30,301;3,586;-37,918;-2,780;0,000;32,639;32,524;9,193;1,769;-17,234;-11,282;-20,189;-13,386;-3,201;26,850;0,000;256,740;Inf;265,000;265,000;-15,481;3,316;-8,784;22,589
3217,000;3,611;0,849;-35,209;1,832;9,209;3,959;30,301;3,586;-37,918;-2,780;0,000;32,600;32,500;9,193;1,769;-17,223;-11,299;-20,214;-13,359;-3,201;26,850;0,000;256,740;Inf;265,000;265,000;-15,523;3,321;-8,796;22,648
3217,500;3,418;0,815;-35,209;1,849;9,218;3,959;30,301;3,586;-37,918;-2,780;0,000;32,600;32,500;9,132;1,847;-17,168;-11,255;-20,176;-13,258;-3,201;26,850;0,000;256,840;Inf;265,000;265,000;-15,524;3,326;-8,775;22,700
3218,000;3,418;0,815;-35,209;1,849;9,218;3,959;30,301;3,586;-37,918;-2,780;0,000;32,600;32,500;9,132;1,847;-17,100;-11,227;-20,150;-13,240;-3,201;26,850;0,000;256,840;Inf;265,000;265,000;-15,464;3,327;-8,773;22,747
3218,500;3,418;0,815;-35,209;1,849;9,218;3,959;30,301;3,586;-37,918;-2,780;0,000;32,600;32,500;9,132;1,847;-17,151;-11,259;-20,146;-13,325;-3,201;26,850;0,000;257,140;Inf;265,000;265,000;-15,429;3,329;-8,782;22,754
3219,000;3,418;0,815;-35,209;1,849;9,218;3,959;30,301;3,586;-37,918;-2,780;0,000;32,600;32,500;9,132;1,847;-17,188;-11,308;-20,149;-13,399;-3,201;26,850;0,000;257,140;Inf;265,000;265,000;-15,470;3,330;-8,798;22,808
3219,500;3,418;0,815;-35,209;1,849;9,218;3,961;30,309;3,616;-37,922;-2,763;0,000;32,645;32,431;9,132;1,847;-17,177;-11,287;-20,152;-13,309;-3,200;26,856;0,000;257,140;Inf;265,000;265,000;-15,511;3,332;-8,806;22,854
3220,000;3,418;0,815;-35,209;1,849;9,218;3,961;30,309;3,616;-37,922;-2,763;0,000;32,600;32,400;9,132;1,847;-17,137;-11,249;-20,135;-13,223;-3,200;26,856;0,000;257,140;Inf;265,000;265,000;-15,481;3,335;-8,792;22,901
3220,500;2,662;0,665;-34,654;1,892;9,162;3,961;30,309;3,616;-37,922;-2,763;0,000;32,600;32,400;9,332;1,926;-17,127;-11,197;-20,154;-13,194;-3,200;26,856;0,000;257,640;Inf;265,000;265,000;-15,436;3,335;-8,787;22,920
3221,000;2,662;0,665;-34,654;1,892;9,162;3,961;30,309;3,616;-37,922;-2,763;0,000;32,600;32,400;9,332;1,926;-17,101;-11,231;-20,152;-13,245;-3,200;26,856;0,000;257,640;Inf;265,000;265,000;-15,418;3,324;-8,785;22,923
3221,500;2,662;0,665;-34,654;1,892;9,162;3,961;30,309;3,616;-37,922;-2,763;0,000;32,600;32,400;9,332;1,926;-17,247;-11,311;-20,198;-13,409;-3,200;26,856;0,000;257,540;Inf;265,000;265,000;-15,432;3,313;-8,804;22,918
3222,000;2,662;0,665;-34,654;1,892;9,162;3,961;30,309;3,616;-37,922;-2,763;0,000;32,600;32,400;9,332;1,926;-17,227;-11,302;-20,180;-13,338;-3,200;26,856;0,000;257,540;Inf;265,000;265,000;-15,541;3,302;-8,822;22,913
3222,500;2,662;0,665;-34,654;1,892;9,162;3,961;30,309;3,616;-37,922;-2,763;0,000;32,600;32,400;9,332;1,926;-17,176;-11,270;-20,181;-13,274;-3,200;26,856;0,000;257,640;Inf;265,000;265,000;-15,512;3,292;-8,828;22,880
3223,000;2,662;0,665;-34,654;1,892;9,162;3,983;30,317;3,646;-37,952;-2,766;0,000;32,653;32,441;9,332;1,926;-17,118;-11,231;-20,180;-13,225;-3,193;26,867;0,000;257,640;Inf;265,000;265,000;-15,475;3,281;-8,808;22,840
3223,500;2,662;0,665;-34,654;1,892;9,162;3,983;30,317;3,646;-37,952;-2,766;0,000;32,700;32,400;9,332;1,926;-17,106;-11,248;-20,170;-13,235;-3,193;26,867;0,000;257,840;Inf;265,000;265,000;-15,439;3,271;-8,808;22,781
3224,000;3,538;0,894;-34,133;1,868;9,175;3,983;30,317;3,646;-37,952;-2,766;0,000;32,700;32,400;9,350;1,760;-17,177;-11,288;-20,163;-13,350;-3,193;26,867;0,000;257,840;Inf;265,000;265,000;-15,440;3,261;-8,832;22,768
3224,500;3,538;0,894;-34,133;1,868;9,175;3,983;30,317;3,646;-37,952;-2,766;0,000;32,700;32,400;9,350;1,760;-17,180;-11,364;-20,159;-13,398;-3,193;26,867;0,000;257,640;Inf;265,000;265,000;-15,494;3,266;-8,843;22,806
3225,000;3,538;0,894;-34,133;1,868;9,175;3,983;30,317;3,646;-37,952;-2,766;0,000;32,700;32,400;9,350;1,760;-17,157;-11,295;-20,137;-13,281;-3,193;26,867;0,000;257,640;Inf;265,000;265,000;-15,525;3,270;-8,839;22,844
3225,500;3,538;0,894;-34,133;1,868;9,175;3,983;30,317;3,646;-37,952;-2,766;0,000;32,700;32,400;9,350;1,760;-17,102;-11,251;-20,141;-13,210;-3,193;26,867;0,000;258,240;Inf;265,000;265,000;-15,468;3,274;-8,807;22,906
3226,000;3,538;0,894;-34,133;1,868;9,175;3,978;30,319;3,664;-37,956;-2,759;0,000;32,648;32,416;9,350;1,760;-17,074;-11,244;-20,130;-13,198;-3,192;26,872;0,000;258,240;Inf;265,000;265,000;-15,426;3,279;-8,808;22,958
3226,500;3,538;0,894;-34,133;1,868;9,175;3,978;30,319;3,664;-37,956;-2,759;0,000;32,600;32,400;9,350;1,760;-17,142;-11,271;-20,160;-13,330;-3,192;26,872;0,000;257,940;Inf;265,000;265,000;-15,411;3,283;-8,808;22,925
3227,000;3,747;0,979;-33,563;1,882;9,100;3,978;30,319;3,664;-37,956;-2,759;0,000;32,600;32,400;9,391;1,785;-17,164;-11,347;-20,099;-13,398;-3,192;26,872;0,000;257,940;Inf;265,000;265,000;-15,476;3,287;-8,813;22,916
3227,500;3,747;0,979;-33,563;1,882;9,100;3,978;30,319;3,664;-37,956;-2,759;0,000;32,600;32,400;9,391;1,785;-17,172;-11,318;-20,095;-13,330;-3,192;26,872;0,000;257,340;Inf;265,000;265,000;-15,502;3,295;-8,812;22,964
3228,000;3,747;0,979;-33,563;1,882;9,100;3,978;30,319;3,664;-37,956;-2,759;0,000;32,600;32,400;9,391;1,785;-17,126;-11,290;-20,098;-13,272;-3,192;26,872;0,000;257,340;Inf;265,000;265,000;-15,479;3,302;-8,841;23,014
3228,500;3,747;0,979;-33,563;1,882;9,100;3,978;30,319;3,664;-37,956;-2,759;0,000;32,600;32,400;9,391;1,785;-17,065;-11,229;-20,127;-13,210;-3,192;26,872;0,000;257,540;Inf;265,000;265,000;-15,446;3,309;-8,798;23,016
3229,000;3,747;0,979;-33,563;1,882;9,100;3,978;30,319;3,664;-37,956;-2,759;0,000;32,600;32,400;9,391;1,785;-17,104;-11,252;-20,141;-13,277;-3,192;26,872;0,000;257,540;Inf;265,000;265,000;-15,408;3,317;-8,801;23,057
3229,500;3,747;0,979;-33,563;1,882;9,100;3,955;30,326;3,631;-37,910;-2,774;0,000;32,644;32,455;9,391;1,785;-17,243;-11,341;-20,187;-13,412;-3,189;26,877;0,000;257,140;Inf;265,000;265,000;-15,443;3,324;-8,809;23,085
3230,000;3,747;0,979;-33,563;1,882;9,100;3,955;30,326;3,631;-37,910;-2,774;0,000;32,600;32,500;9,391;1,785;-17,234;-11,335;-20,154;-13,388;-3,189;26,877;0,000;257,140;Inf;265,000;265,000;-15,546;3,331;-8,802;23,116
3230,500;3,059;0,829;-33,119;1,903;9,161;3,955;30,326;3,631;-37,910;-2,774;0,000;32,600;32,500;9,313;1,826;-17,171;-11,294;-20,137;-13,300;-3,189;26,877;0,000;257,340;Inf;265,000;265,000;-15,528;3,337;-8,827;23,104
3231,000;3,059;0,829;-33,119;1,903;9,161;3,955;30,326;3,631;-37,910;-2,774;0,000;32,600;32,500;9,313;1,826;-17,100;-11,244;-20,143;-13,247;-3,189;26,877;0,000;257,340;Inf;265,000;265,000;-15,476;3,333;-8,814;23,041
3231,500;3,059;0,829;-33,119;1,903;9,161;3,955;30,326;3,631;-37,910;-2,774;0,000;32,600;32,500;9,313;1,826;-17,097;-11,250;-20,125;-13,222;-3,189;26,877;0,000;257,140;Inf;265,000;265,000;-15,433;3,328;-8,788;22,969
3232,000;3,059;0,829;-33,119;1,903;9,161;3,955;30,326;3,631;-37,910;-2,774;0,000;32,600;32,500;9,313;1,826;-17,109;-11,309;-20,073;-13,357;-3,189;26,877;0,000;257,140;Inf;265,000;265,000;-15,423;3,324;-8,803;22,890
3232,500;3,059;0,829;-33,119;1,903;9,161;3,955;30,334;3,612;-37,924;-2,765;0,000;32,650;32,462;9,313;1,826;-17,130;-11,313;-20,063;-13,338;-3,197;26,886;0,000;256,540;Inf;265,000;265,000;-15,462;3,320;-8,818;22,847
3233,000;3,059;0,829;-33,119;1,903;9,161;3,955;30,334;3,612;-37,924;-2,765;0,000;32,700;32,500;9,313;1,826;-17,158;-11,284;-20,081;-13,292;-3,197;26,886;0,000;256,540;Inf;265,000;265,000;-15,461;3,315;-8,822;22,786
3233,500;3,153;0,794;-35,209;1,869;9,152;3,955;30,334;3,612;-37,924;-2,765;0,000;32,700;32,500;9,214;2,047;-17,126;-11,265;-20,106;-13,222;-3,197;26,886;0,000;256,640;Inf;265,000;265,000;-15,454;3,311;-8,814;22,790
3234,000;3,153;0,794;-35,209;1,869;9,152;3,955;30,334;3,612;-37,924;-2,765;0,000;32,700;32,500;9,214;2,047;-17,071;-11,227;-20,118;-13,216;-3,197;26,886;0,000;256,640;Inf;265,000;265,000;-15,430;3,309;-8,797;22,843
3234,500;3,153;0,794;-35,209;1,869;9,152;3,955;30,334;3,612;-37,924;-2,765;0,000;32,700;32,500;9,214;2,047;-17,093;-11,262;-20,134;-13,267;-3,197;26,886;0,000;256,940;Inf;265,000;265,000;-15,408;3,306;-8,811;22,828
3235,000;3,153;0,794;-35,209;1,869;9,152;3,955;30,334;3,612;-37,924;-2,765;0,000;32,700;32,500;9,214;2,047;-17,140;-11,289;-20,137;-13,337;-3,197;26,886;0,000;256,940;Inf;265,000;265,000;-15,439;3,304;-8,806;22,824
3235,500;3,153;0,794;-35,209;1,869;9,152;4,001;30,339;3,607;-37,934;-2,761;0,000;32,651;32,485;9,214;2,047;-17,137;-11,263;-20,109;-13,303;-3,202;26,890;0,000;256,840;Inf;265,000;265,000;-15,476;3,301;-8,801;22,788
3236,000;3,153;0,794;-35,209;1,869;9,152;4,001;30,339;3,607;-37,934;-2,761;0,000;32,700;32,500;9,214;2,047;-17,114;-11,246;-20,122;-13,257;-3,202;26,890;0,000;256,840;Inf;265,000;265,000;-15,453;3,299;-8,806;22,751
3236,500;3,153;0,794;-35,209;1,869;9,152;4,001;30,339;3,607;-37,934;-2,761;0,000;32,700;32,500;9,214;2,047;-17,080;-11,217;-20,128;-13,211;-3,202;26,890;0,000;256,740;Inf;265,000;265,000;-15,435;3,296;-8,776;22,714
3237,000;3,051;0,824;-33,712;1,906;9,124;4,001;30,339;3,607;-37,934;-2,761;0,000;32,700;32,500;9,321;1,866;-17,120;-11,256;-20,155;-13,254;-3,202;26,890;0,000;256,740;Inf;265,000;265,000;-15,409;3,294;-8,776;22,684
3237,500;3,051;0,824;-33,712;1,906;9,124;4,001;30,339;3,607;-37,934;-2,761;0,000;32,700;32,500;9,321;1,866;-17,134;-11,302;-20,098;-13,362;-3,202;26,890;0,000;256,840;Inf;265,000;265,000;-15,446;3,290;-8,789;22,632
3238,000;3,051;0,824;-33,712;1,906;9,124;4,001;30,339;3,607;-37,934;-2,761;0,000;32,700;32,500;9,321;1,866;-17,162;-11,315;-20,107;-13,361;-3,202;26,890;0,000;256,840;Inf;265,000;265,000;-15,474;3,286;-8,827;22,567
3238,500;3,051;0,824;-33,712;1,906;9,124;4,001;30,339;3,607;-37,934;-2,761;0,000;32,700;32,500;9,321;1,866;-17,148;-11,282;-20,139;-13,284;-3,202;26,890;0,000;256,840;Inf;265,000;265,000;-15,486;3,282;-8,807;22,565
3239,000;3,051;0,824;-33,712;1,906;9,124;4,009;30,352;3,665;-37,903;-2,770;0,000;32,652;32,394;9,321;1,866;-17,079;-11,206;-20,118;-13,191;-3,197;26,892;0,000;256,840;Inf;265,000;265,000;-15,463;3,278;-8,781;22,514
3239,500;3,051;0,824;-33,712;1,906;9,124;4,009;30,352;3,665;-37,903;-2,770;0,000;32,700;32,400;9,321;1,866;-17,090;-11,238;-20,139;-13,258;-3,197;26,892;0,000;256,840;Inf;265,000;265,000;-15,399;3,275;-8,775;22,505
3240,000;3,750;0,951;-34,787;1,908;9,154;4,009;30,352;3,665;-37,903;-2,770;0,000;32,700;32,400;9,195;1,796;-17,144;-11,285;-20,150;-13,335;-3,197;26,892;0,000;256,840;Inf;265,000;265,000;-15,431;3,271;-8,809;22,507
3240,500;3,750;0,951;-34,787;1,908;9,154;4,009;30,352;3,665;-37,903;-2,770;0,000;32,700;32,400;9,195;1,796;-17,148;-11,313;-20,103;-13,378;-3,197;26,892;0,000;256,440;Inf;265,000;265,000;-15,478;3,279;-8,825;22,574
3241,000;3,750;0,951;-34,787;1,908;9,154;4,009;30,352;3,665;-37,903;-2,770;0,000;32,700;32,400;9,195;1,796;-17,157;-11,268;-20,110;-13,294;-3,197;26,892;0,000;256,440;Inf;265,000;265,000;-15,485;3,287;-8,798;22,663
3241,500;3,750;0,951;-34,787;1,908;9,154;4,009;30,352;3,665;-37,903;-2,770;0,000;32,700;32,400;9,195;1,796;-17,096;-11,243;-20,101;-13,225;-3,197;26,892;0,000;256,440;Inf;265,000;265,000;-15,457;3,294;-8,783;22,702
3242,000;3,750;0,951;-34,787;1,908;9,154;3,998;30,352;3,667;-37,888;-2,783;0,000;32,647;32,355;9,195;1,796;-17,070;-11,239;-20,097;-13,192;-3,214;26,893;0,000;256,440;Inf;265,000;265,000;-15,416;3,302;-8,796;22,741
3242,500;3,750;0,951;-34,787;1,908;9,154;3,998;30,352;3,667;-37,888;-2,783;0,000;32,600;32,400;9,195;1,796;-17,108;-11,266;-20,077;-13,294;-3,214;26,893;0,000;256,740;Inf;265,000;265,000;-15,400;3,309;-8,785;22,750
3243,000;3,750;0,951;-34,787;1,908;9,154;3,998;30,352;3,667;-37,888;-2,783;0,000;32,600;32,400;9,195;1,796;-17,123;-11,288;-20,070;-13,321;-3,214;26,893;0,000;256,740;Inf;265,000;265,000;-15,436;3,316;-8,776;22,807
3243,500;3,466;0,911;-33,223;1,916;9,123;3,998;30,352;3,667;-37,888;-2,783;0,000;32,600;32,400;9,453;1,790;-17,139;-11,261;-20,065;-13,282;-3,214;26,893;0,000;257,040;Inf;265,000;265,000;-15,450;3,323;-8,787;22,784
3244,000;3,466;0,911;-33,223;1,916;9,123;3,998;30,352;3,667;-37,888;-2,783;0,000;32,600;32,400;9,453;1,790;-17,102;-11,224;-20,081;-13,212;-3,214;26,893;0,000;257,040;Inf;265,000;265,000;-15,437;3,326;-8,776;22,753
3244,500;3,466;0,911;-33,223;1,916;9,123;3,998;30,352;3,667;-37,888;-2,783;0,000;32,600;32,400;9,453;1,790;-17,108;-11,212;-20,089;-13,214;-3,214;26,893;0,000;256,540;Inf;265,000;265,000;-15,405;3,328;-8,774;22,804
3245,000;3,466;0,911;-33,223;1,916;9,123;3,998;30,352;3,667;-37,888;-2,783;0,000;32,600;32,400;9,453;1,790;-17,079;-11,209;-20,108;-13,209;-3,214;26,893;0,000;256,540;Inf;265,000;265,000;-15,406;3,330;-8,766;22,817
3245,500;3,466;0,911;-33,223;1,916;9,123;3,984;30,367;3,649;-37,836;-2,754;0,000;32,657;32,482;9,453;1,790;-17,097;-11,224;-20,107;-13,258;-3,196;26,898;0,000;256,440;Inf;265,000;265,000;-15,401;3,332;-8,778;22,862
3246,000;3,466;0,911;-33,223;1,916;9,123;3,984;30,367;3,649;-37,836;-2,754;0,000;32,700;32,500;9,453;1,790;-17,129;-11,249;-20,070;-13,286;-3,196;26,898;0,000;256,440;Inf;265,000;265,000;-15,421;3,335;-8,782;22,904
3246,500;2,805;0,753;-33,617;1,892;9,177;3,984;30,367;3,649;-37,836;-2,754;0,000;32,700;32,500;9,228;1,775;-17,126;-11,234;-20,078;-13,236;-3,196;26,898;0,000;256,840;Inf;265,000;265,000;-15,433;3,337;-8,790;22,893
3247,000;2,805;0,753;-33,617;1,892;9,177;3,984;30,367;3,649;-37,836;-2,754;0,000;32,700;32,500;9,228;1,775;-17,091;-11,208;-20,095;-13,202;-3,196;26,898;0,000;256,840;Inf;265,000;265,000;-15,418;3,328;-8,772;22,926
3247,500;2,805;0,753;-33,617;1,892;9,177;3,984;30,367;3,649;-37,836;-2,754;0,000;32,700;32,500;9,228;1,775;-17,066;-11,195;-20,093;-13,212;-3,196;26,898;0,000;256,940;Inf;265,000;265,000;-15,399;3,319;-8,761;22,918
3248,000;2,805;0,753;-33,617;1,892;9,177;3,984;30,367;3,649;-37,836;-2,754;0,000;32,700;32,500;9,228;1,775;-17,086;-11,230;-20,102;-13,278;-3,196;26,898;0,000;256,940;Inf;265,000;265,000;-15,392;3,311;-8,771;22,902
3248,500;2,805;0,753;-33,617;1,892;9,177;3,984;30,356;3,644;-37,819;-2,770;0,000;32,651;32,397;9,228;1,775;-17,091;-11,263;-20,081;-13,304;-3,193;26,903;0,000;257,440;Inf;265,000;265,000;-15,424;3,303;-8,767;22,901
3249,000;2,805;0,753;-33,617;1,892;9,177;3,984;30,356;3,644;-37,819;-2,770;0,000;32,700;32,400;9,228;1,775;-17,154;-11,241;-20,115;-13,264;-3,193;26,903;0,000;257,440;Inf;265,000;265,000;-15,435;3,295;-8,785;22,922
3249,500;2,805;0,753;-33,617;1,892;9,177;3,984;30,356;3,644;-37,819;-2,770;0,000;32,700;32,400;9,228;1,775;-17,080;-11,196;-20,108;-13,191;-3,193;26,903;0,000;256,640;Inf;265,000;265,000;-15,443;3,287;-8,752;22,953
3250,000;2,622;0,733;-34,189;1,874;9,150;3,984;30,356;3,644;-37,819;-2,770;0,000;32,700;32,400;9,265;1,906;-17,070;-11,195;-20,128;-13,214;-3,193;26,903;0,000;256,640;Inf;265,000;265,000;-15,394;3,279;-8,761;22,973
3250,500;2,622;0,733;-34,189;1,874;9,150;3,984;30,356;3,644;-37,819;-2,770;0,000;32,700;32,400;9,265;1,906;-17,130;-11,234;-20,154;-13,294;-3,193;26,903;0,000;256,340;Inf;265,000;265,000;-15,402;3,268;-8,746;23,002
3251,000;2,622;0,733;-34,189;1,874;9,150;3,984;30,356;3,644;-37,819;-2,770;0,000;32,700;32,400;9,265;1,906;-17,188;-11,272;-20,165;-13,332;-3,193;26,903;0,000;256,340;Inf;265,000;265,000;-15,453;3,257;-8,749;23,021
3251,500;2,622;0,733;-34,189;1,874;9,150;3,984;30,356;3,644;-37,819;-2,770;0,000;32,700;32,400;9,265;1,906;-17,216;-11,274;-20,141;-13,301;-3,193;26,903;0,000;256,740;Inf;265,000;265,000;-15,489;3,247;-8,771;23,004
3252,000;2,622;0,733;-34,189;1,874;9,150;4,010;30,369;3,649;-37,780;-2,765;0,000;32,654;32,382;9,265;1,906;-17,142;-11,232;-20,139;-13,250;-3,184;26,899;0,000;256,740;Inf;265,000;265,000;-15,483;3,237;-8,791;22,973
3252,500;2,622;0,733;-34,189;1,874;9,150;4,010;30,369;3,649;-37,780;-2,765;0,000;32,700;32,400;9,265;1,906;-17,094;-11,207;-20,130;-13,172;-3,184;26,899;0,000;256,840;Inf;265,000;265,000;-15,441;3,227;-8,767;22,951
3253,000;3,105;0,777;-34,491;1,879;9,228;4,010;30,369;3,649;-37,780;-2,765;0,000;32,700;32,400;9,322;1,795;-17,123;-11,257;-20,125;-13,304;-3,184;26,899;0,000;256,840;Inf;265,000;265,000;-15,401;3,217;-8,774;22,894
3253,500;3,105;0,777;-34,491;1,879;9,228;4,010;30,369;3,649;-37,780;-2,765;0,000;32,700;32,400;9,322;1,795;-17,174;-11,259;-20,102;-13,318;-3,184;26,899;0,000;256,740;Inf;265,000;265,000;-15,452;3,215;-8,778;22,881
3254,000;3,105;0,777;-34,491;1,879;9,228;4,010;30,369;3,649;-37,780;-2,765;0,000;32,700;32,400;9,322;1,795;-17,159;-11,245;-20,100;-13,248;-3,184;26,899;0,000;256,740;Inf;265,000;265,000;-15,463;3,213;-8,777;22,850
3254,500;3,105;0,777;-34,491;1,879;9,228;4,010;30,369;3,649;-37,780;-2,765;0,000;32,700;32,400;9,322;1,795;-17,111;-11,222;-20,128;-13,227;-3,184;26,899;0,000;256,540;Inf;265,000;265,000;-15,438;3,211;-8,773;22,836
3255,000;3,105;0,777;-34,491;1,879;9,228;3,976;30,370;3,669;-37,796;-2,752;0,000;32,650;32,302;9,322;1,795;-17,072;-11,193;-20,116;-13,179;-3,184;26,912;0,000;256,540;Inf;265,000;265,000;-15,422;3,210;-8,773;22,804
3255,500;3,105;0,777;-34,491;1,879;9,228;3,976;30,370;3,669;-37,796;-2,752;0,000;32,600;32,300;9,322;1,795;-17,081;-11,194;-20,126;-13,224;-3,184;26,912;0,000;256,540;Inf;265,000;265,000;-15,390;3,208;-8,760;22,754
3256,000;3,641;0,889;-35,209;1,838;9,192;3,976;30,370;3,669;-37,796;-2,752;0,000;32,600;32,300;9,214;2,037;-17,114;-11,241;-20,101;-13,300;-3,184;26,912;0,000;256,540;Inf;265,000;265,000;-15,406;3,206;-8,772;22,727
3256,500;3,641;0,889;-35,209;1,838;9,192;3,976;30,370;3,669;-37,796;-2,752;0,000;32,600;32,300;9,214;2,037;-17,136;-11,256;-20,066;-13,263;-3,184;26,912;0,000;256,640;Inf;265,000;265,000;-15,439;3,213;-8,780;22,694
3257,000;3,641;0,889;-35,209;1,838;9,192;3,976;30,370;3,669;-37,796;-2,752;0,000;32,600;32,300;9,214;2,037;-17,110;-11,219;-20,085;-13,222;-3,184;26,912;0,000;256,640;Inf;265,000;265,000;-15,430;3,220;-8,762;22,638
3257,500;3,641;0,889;-35,209;1,838;9,192;3,976;30,370;3,669;-37,796;-2,752;0,000;32,600;32,300;9,214;2,037;-17,096;-11,228;-20,127;-13,202;-3,184;26,912;0,000;256,840;Inf;265,000;265,000;-15,409;3,227;-8,774;22,633
3258,000;3,641;0,889;-35,209;1,838;9,192;3,976;30,370;3,669;-37,796;-2,752;0,000;32,600;32,300;9,214;2,037;-17,093;-11,191;-20,127;-13,193;-3,184;26,912;0,000;256,840;Inf;265,000;265,000;-15,413;3,234;-8,766;22,600
3258,500;3,641;0,889;-35,209;1,838;9,192;3,976;30,372;3,641;-37,669;-2,765;0,000;32,650;32,308;9,214;2,037;-17,121;-11,254;-20,135;-13,269;-3,181;26,909;0,000;256,540;Inf;265,000;265,000;-15,401;3,241;-8,772;22,593
3259,000;3,641;0,889;-35,209;1,838;9,192;3,976;30,372;3,641;-37,669;-2,765;0,000;32,700;32,300;9,214;2,037;-17,181;-11,279;-20,136;-13,310;-3,181;26,909;0,000;256,540;Inf;265,000;265,000;-15,445;3,247;-8,780;22,544
3259,500;3,234;0,835;-33,873;1,870;9,148;3,976;30,372;3,641;-37,669;-2,765;0,000;32,700;32,300;9,357;1,746;-17,190;-11,263;-20,151;-13,309;-3,181;26,909;0,000;256,540;Inf;265,000;265,000;-15,476;3,254;-8,763;22,538
3260,000;3,234;0,835;-33,873;1,870;9,148;3,976;30,372;3,641;-37,669;-2,765;0,000;32,700;32,300;9,357;1,746;-17,069;-11,213;-20,123;-13,195;-3,181;26,909;0,000;256,540;Inf;265,000;265,000;-15,478;3,253;-8,762;22,500
3260,500;3,234;0,835;-33,873;1,870;9,148;3,976;30,372;3,641;-37,669;-2,765;0,000;32,700;32,300;9,357;1,746;-17,070;-11,218;-20,116;-13,207;-3,181;26,909;0,000;256,440;Inf;265,000;265,000;-15,400;3,253;-8,760;22,464
3261,000;3,234;0,835;-33,873;1,870;9,148;3,976;30,372;3,641;-37,669;-2,765;0,000;32,700;32,300;9,357;1,746;-17,136;-11,279;-20,124;-13,304;-3,181;26,909;0,000;256,440;Inf;265,000;265,000;-15,403;3,253;-8,766;22,395
3261,500;3,234;0,835;-33,873;1,870;9,148;3,968;30,391;3,605;-37,466;-2,729;0,000;32,659;32,350;9,357;1,746;-17,152;-11,280;-20,093;-13,327;-3,169;26,921;0,000;257,040;Inf;265,000;265,000;-15,461;3,252;-8,784;22,372
3262,000;3,234;0,835;-33,873;1,870;9,148;3,968;30,391;3,605;-37,466;-2,729;0,000;32,700;32,300;9,357;1,746;-17,154;-11,254;-20,100;-13,274;-3,169;26,921;0,000;257,040;Inf;265,000;265,000;-15,463;3,252;-8,794;22,329
3262,500;3,063;0,722;-35,209;1,826;9,258;3,968;30,391;3,605;-37,466;-2,729;0,000;32,700;32,300;8,995;1,902;-17,099;-11,239;-20,095;-13,229;-3,169;26,921;0,000;257,040;Inf;265,000;265,000;-15,446;3,252;-8,775;22,312
3263,000;3,063;0,722;-35,209;1,826;9,258;3,968;30,391;3,605;-37,466;-2,729;0,000;32,700;32,300;8,995;1,902;-17,084;-11,218;-20,097;-13,179;-3,169;26,921;0,000;257,040;Inf;265,000;265,000;-15,415;3,249;-8,777;22,322
3263,500;3,063;0,722;-35,209;1,826;9,258;3,968;30,391;3,605;-37,466;-2,729;0,000;32,700;32,300;8,995;1,902;-17,113;-11,250;-20,116;-13,278;-3,169;26,921;0,000;257,040;Inf;265,000;265,000;-15,394;3,246;-8,763;22,308
3264,000;3,063;0,722;-35,209;1,826;9,258;3,968;30,391;3,605;-37,466;-2,729;0,000;32,700;32,300;8,995;1,902;-17,143;-11,268;-20,095;-13,330;-3,169;26,921;0,000;257,040;Inf;265,000;265,000;-15,439;3,243;-8,765;22,310
3264,500;3,063;0,722;-35,209;1,826;9,258;3,968;30,391;3,605;-37,466;-2,729;0,000;32,700;32,300;8,995;1,902;-17,120;-11,267;-20,084;-13,294;-3,169;26,921;0,000;256,540;Inf;265,000;265,000;-15,459;3,240;-8,790;22,322
3265,000;3,063;0,722;-35,209;1,826;9,258;4,018;30,399;3,638;-37,119;-2,726;0,000;32,664;32,326;8,995;1,902;-17,088;-11,220;-20,091;-13,229;-3,160;26,941;0,000;256,540;Inf;265,000;265,000;-15,441;3,237;-8,771;22,312
3265,500;3,063;0,722;-35,209;1,826;9,258;4,018;30,399;3,638;-37,119;-2,726;0,000;32,700;32,300;8,995;1,902;-17,095;-11,199;-20,106;-13,180;-3,160;26,941;0,000;256,740;Inf;265,000;265,000;-15,407;3,234;-8,771;22,352
3266,000;3,046;0,805;-33,799;1,915;9,069;4,018;30,399;3,638;-37,119;-2,726;0,000;32,700;32,300;9,367;1,801;-17,060;-11,201;-20,122;-13,205;-3,160;26,941;0,000;256,740;Inf;265,000;265,000;-15,395;3,231;-8,759;22,352
3266,500;3,046;0,805;-33,799;1,915;9,069;4,018;30,399;3,638;-37,119;-2,726;0,000;32,700;32,300;9,367;1,801;-17,126;-11,258;-20,134;-13,292;-3,160;26,941;0,000;256,940;Inf;265,000;265,000;-15,397;3,228;-8,769;22,344
3267,000;3,046;0,805;-33,799;1,915;9,069;4,018;30,399;3,638;-37,119;-2,726;0,000;32,700;32,300;9,367;1,801;-17,100;-11,264;-20,095;-13,296;-3,160;26,941;0,000;256,940;Inf;265,000;265,000;-15,453;3,225;-8,779;22,330
3267,500;3,046;0,805;-33,799;1,915;9,069;4,018;30,399;3,638;-37,119;-2,726;0,000;32,700;32,300;9,367;1,801;-17,102;-11,229;-20,099;-13,241;-3,160;26,941;0,000;256,740;Inf;265,000;265,000;-15,439;3,222;-8,783;22,367
3268,000;3,046;0,805;-33,799;1,915;9,069;4,005;30,402;3,659;-36,847;-2,735;0,000;32,658;32,356;9,367;1,801;-17,096;-11,211;-20,107;-13,175;-3,161;26,936;0,000;256,740;Inf;265,000;265,000;-15,418;3,219;-8,757;22,405
3268,500;3,046;0,805;-33,799;1,915;9,069;4,005;30,402;3,659;-36,847;-2,735;0,000;32,700;32,400;9,367;1,801;-17,067;-11,210;-20,108;-13,188;-3,161;26,936;0,000;256,740;Inf;265,000;265,000;-15,397;3,216;-8,754;22,406
3269,000;3,691;0,902;-34,898;1,873;9,148;4,005;30,402;3,659;-36,847;-2,735;0,000;32,700;32,400;9,262;1,913;-17,151;-11,232;-20,167;-13,292;-3,161;26,936;0,000;256,740;Inf;265,000;265,000;-15,393;3,214;-8,742;22,439
3269,500;3,691;0,902;-34,898;1,873;9,148;4,005;30,402;3,659;-36,847;-2,735;0,000;32,700;32,400;9,262;1,913;-17,128;-11,279;-20,078;-13,339;-3,161;26,936;0,000;256,540;Inf;265,000;265,000;-15,460;3,222;-8,776;22,477
3270,000;3,691;0,902;-34,898;1,873;9,148;4,005;30,402;3,659;-36,847;-2,735;0,000;32,700;32,400;9,262;1,913;-17,123;-11,283;-20,086;-13,316;-3,161;26,936;0,000;256,540;Inf;265,000;265,000;-15,456;3,229;-8,769;22,488
3270,500;3,691;0,902;-34,898;1,873;9,148;4,005;30,402;3,659;-36,847;-2,735;0,000;32,700;32,400;9,262;1,913;-17,061;-11,206;-20,114;-13,193;-3,161;26,936;0,000;257,140;Inf;265,000;265,000;-15,452;3,237;-8,764;22,485
3271,000;3,691;0,902;-34,898;1,873;9,148;4,005;30,402;3,659;-36,847;-2,735;0,000;32,700;32,400;9,262;1,913;-17,037;-11,194;-20,115;-13,169;-3,161;26,936;0,000;257,140;Inf;265,000;265,000;-15,394;3,244;-8,736;22,522
3271,500;3,691;0,902;-34,898;1,873;9,148;4,001;30,414;3,660;-36,716;-2,742;0,000;32,668;32,384;9,262;1,913;-17,101;-11,229;-20,130;-13,292;-3,154;26,942;0,000;257,540;Inf;265,000;265,000;-15,379;3,252;-8,730;22,535
3272,000;3,691;0,902;-34,898;1,873;9,148;4,001;30,414;3,660;-36,716;-2,742;0,000;32,700;32,400;9,262;1,913;-17,211;-11,291;-20,152;-13,357;-3,154;26,942;0,000;257,540;Inf;265,000;265,000;-15,438;3,259;-8,766;22,538
3272,500;3,799;0,992;-34,242;1,929;9,141;4,001;30,414;3,660;-36,716;-2,742;0,000;32,700;32,400;9,223;1,779;-17,187;-11,287;-20,109;-13,310;-3,154;26,942;0,000;257,040;Inf;265,000;265,000;-15,503;3,266;-8,772;22,545
3273,000;3,799;0,992;-34,242;1,929;9,141;4,001;30,414;3,660;-36,716;-2,742;0,000;32,700;32,400;9,223;1,779;-17,092;-11,255;-20,101;-13,242;-3,154;26,942;0,000;257,040;Inf;265,000;265,000;-15,473;3,275;-8,784;22,514
3273,500;3,799;0,992;-34,242;1,929;9,141;4,001;30,414;3,660;-36,716;-2,742;0,000;32,700;32,400;9,223;1,779;-17,075;-11,228;-20,097;-13,224;-3,154;26,942;0,000;256,740;Inf;265,000;265,000;-15,423;3,283;-8,744;22,506
3274,000;3,799;0,992;-34,242;1,929;9,141;4,001;30,414;3,660;-36,716;-2,742;0,000;32,700;32,400;9,223;1,779;-17,129;-11,214;-20,096;-13,226;-3,154;26,942;0,000;256,740;Inf;265,000;265,000;-15,406;3,292;-8,747;22,485
3274,500;3,799;0,992;-34,242;1,929;9,141;3,977;30,417;3,640;-36,668;-2,741;0,000;32,666;32,375;9,223;1,779;-17,101;-11,252;-20,096;-13,294;-3,156;26,938;0,000;256,740;Inf;265,000;265,000;-15,416;3,300;-8,752;22,455
3275,000;3,799;0,992;-34,242;1,929;9,141;3,977;30,417;3,640;-36,668;-2,741;0,000;32,700;32,400;9,223;1,779;-17,175;-11,267;-20,079;-13,304;-3,156;26,938;0,000;256,740;Inf;265,000;265,000;-15,436;3,308;-8,740;22,413
3275,500;3,649;0,857;-35,209;1,807;9,216;3,977;30,417;3,640;-36,668;-2,741;0,000;32,700;32,400;9,152;1,808;-17,161;-11,238;-20,111;-13,259;-3,156;26,938;0,000;257,340;Inf;265,000;265,000;-15,456;3,316;-8,766;22,395
3276,000;3,649;0,857;-35,209;1,807;9,216;3,977;30,417;3,640;-36,668;-2,741;0,000;32,700;32,400;9,152;1,808;-17,098;-11,231;-20,113;-13,202;-3,156;26,938;0,000;257,340;Inf;265,000;265,000;-15,442;3,322;-8,761;22,383
3276,500;3,649;0,857;-35,209;1,807;9,216;3,977;30,417;3,640;-36,668;-2,741;0,000;32,700;32,400;9,152;1,808;-17,061;-11,189;-20,098;-13,177;-3,156;26,938;0,000;257,240;Inf;265,000;265,000;-15,411;3,327;-8,754;22,411
3277,000;3,649;0,857;-35,209;1,807;9,216;3,977;30,417;3,640;-36,668;-2,741;0,000;32,700;32,400;9,152;1,808;-17,069;-11,191;-20,130;-13,201;-3,156;26,938;0,000;257,240;Inf;265,000;265,000;-15,381;3,332;-8,745;22,460
3277,500;3,649;0,857;-35,209;1,807;9,216;3,950;30,432;3,628;-36,610;-2,717;0,000;32,677;32,425;9,152;1,808;-17,251;-11,279;-20,183;-13,349;-3,159;26,954;0,000;257,040;Inf;265,000;265,000;-15,398;3,338;-8,761;22,496
3278,000;3,649;0,857;-35,209;1,807;9,216;3,950;30,432;3,628;-36,610;-2,717;0,000;32,700;32,400;9,152;1,808;-17,182;-11,263;-20,167;-13,272;-3,159;26,954;0,000;257,040;Inf;265,000;265,000;-15,515;3,343;-8,765;22,507
3278,500;3,649;0,857;-35,209;1,807;9,216;3,950;30,432;3,628;-36,610;-2,717;0,000;32,700;32,400;9,152;1,808;-17,039;-11,135;-20,073;-13,075;-3,159;26,954;0,000;257,040;Inf;265,000;265,000;-15,471;3,348;-8,772;22,539
3279,000;2,957;0,732;-34,926;1,875;9,223;3,950;30,432;3,628;-36,610;-2,717;0,000;32,700;32,400;9,259;1,773;-16,915;-11,148;-19,980;-13,109;-3,159;26,954;0,000;257,040;Inf;265,000;265,000;-15,330;3,353;-8,736;22,559
3279,500;2,957;0,732;-34,926;1,875;9,223;3,950;30,432;3,628;-36,610;-2,717;0,000;32,700;32,400;9,259;1,773;-17,010;-11,203;-20,034;-13,173;-3,159;26,954;0,000;257,140;Inf;265,000;265,000;-15,288;3,346;-8,717;22,562
3280,000;2,957;0,732;-34,926;1,875;9,223;3,950;30,432;3,628;-36,610;-2,717;0,000;32,700;32,400;9,259;1,773;-17,077;-11,199;-20,052;-13,217;-3,159;26,954;0,000;257,140;Inf;265,000;265,000;-15,355;3,340;-8,713;22,560
3280,500;2,957;0,732;-34,926;1,875;9,223;3,950;30,432;3,628;-36,610;-2,717;0,000;32,700;32,400;9,259;1,773;-17,077;-11,187;-20,067;-13,227;-3,159;26,954;0,000;257,040;Inf;265,000;265,000;-15,386;3,333;-8,710;22,540
3281,000;2,957;0,732;-34,926;1,875;9,223;3,938;30,433;3,631;-36,556;-2,722;0,000;32,685;32,329;9,259;1,773;-17,047;-11,192;-20,093;-13,193;-3,152;26,956;0,000;257,040;Inf;265,000;265,000;-15,389;3,327;-8,711;22,501
