t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3281,500;2,957;0,732;-34,926;1,875;9,223;3,938;30,433;3,631;-36,556;-2,722;0,000;32,700;32,300;9,259;1,773;-17,071;-11,195;-20,085;-13,220;-3,152;26,956;0,000;257,140;Inf;265,000;265,000;-15,381;3,321;-8,713;22,452
3282,000;3,479;0,803;-35,209;1,839;9,213;3,938;30,433;3,631;-36,556;-2,722;0,000;32,700;32,300;9,148;1,862;-17,088;-11,229;-20,089;-13,260;-3,152;26,956;0,000;257,140;Inf;265,000;265,000;-15,393;3,315;-8,731;22,411
3282,500;3,479;0,803;-35,209;1,839;9,213;3,938;30,433;3,631;-36,556;-2,722;0,000;32,700;32,300;9,148;1,862;-17,114;-11,222;-20,077;-13,232;-3,152;26,956;0,000;256,640;Inf;265,000;265,000;-15,417;3,318;-8,721;22,401
3283,000;3,479;0,803;-35,209;1,839;9,213;3,938;30,433;3,631;-36,556;-2,722;0,000;32,700;32,300;9,148;1,862;-17,073;-11,207;-20,112;-13,220;-3,152;26,956;0,000;256,640;Inf;265,000;265,000;-15,411;3,321;-8,727;22,376
3283,500;3,479;0,803;-35,209;1,839;9,213;3,938;30,433;3,631;-36,556;-2,722;0,000;32,700;32,300;9,148;1,862;-17,072;-11,202;-20,110;-13,190;-3,152;26,956;0,000;257,140;Inf;265,000;265,000;-15,403;3,323;-8,723;22,321
3284,000;3,479;0,803;-35,209;1,839;9,213;3,940;30,439;3,618;-36,653;-2,721;0,000;32,683;32,429;9,148;1,862;-17,097;-11,169;-20,101;-13,195;-3,143;26,958;0,000;257,140;Inf;265,000;265,000;-15,394;3,326;-8,720;22,297
3284,500;3,479;0,803;-35,209;1,839;9,213;3,940;30,439;3,618;-36,653;-2,721;0,000;32,700;32,400;9,148;1,862;-17,132;-11,236;-20,072;-13,260;-3,143;26,958;0,000;257,540;Inf;265,000;265,000;-15,391;3,328;-8,748;22,291
3285,000;3,479;0,803;-35,209;1,839;9,213;3,940;30,439;3,618;-36,653;-2,721;0,000;32,700;32,400;9,148;1,862;-17,128;-11,211;-20,057;-13,246;-3,143;26,958;0,000;257,540;Inf;265,000;265,000;-15,425;3,331;-8,721;22,246
3285,500;3,386;0,807;-35,209;1,890;9,288;3,940;30,439;3,618;-36,653;-2,721;0,000;32,700;32,400;9,029;1,872;-17,102;-11,207;-20,077;-13,200;-3,143;26,958;0,000;257,340;Inf;265,000;265,000;-15,410;3,333;-8,737;22,221
3286,000;3,386;0,807;-35,209;1,890;9,288;3,940;30,439;3,618;-36,653;-2,721;0,000;32,700;32,400;9,029;1,872;-17,075;-11,169;-20,070;-13,163;-3,143;26,958;0,000;257,340;Inf;265,000;265,000;-15,397;3,334;-8,731;22,207
3286,500;3,386;0,807;-35,209;1,890;9,288;3,940;30,439;3,618;-36,653;-2,721;0,000;32,700;32,400;9,029;1,872;-17,070;-11,184;-20,078;-13,212;-3,143;26,958;0,000;256,740;Inf;265,000;265,000;-15,369;3,335;-8,711;22,173
3287,000;3,386;0,807;-35,209;1,890;9,288;3,940;30,439;3,618;-36,653;-2,721;0,000;32,700;32,400;9,029;1,872;-17,074;-11,241;-20,078;-13,262;-3,143;26,958;0,000;256,740;Inf;265,000;265,000;-15,386;3,336;-8,733;22,117
3287,500;3,386;0,807;-35,209;1,890;9,288;3,958;30,439;3,614;-36,652;-2,729;0,000;32,690;32,460;9,029;1,872;-17,141;-11,250;-20,075;-13,267;-3,151;26,956;0,000;256,940;Inf;265,000;265,000;-15,414;3,337;-8,731;22,085
3288,000;3,386;0,807;-35,209;1,890;9,288;3,958;30,439;3,614;-36,652;-2,729;0,000;32,700;32,500;9,029;1,872;-17,082;-11,202;-20,080;-13,184;-3,151;26,956;0,000;256,940;Inf;265,000;265,000;-15,387;3,338;-8,746;22,048
3288,500;2,881;0,759;-34,129;1,888;9,112;3,958;30,439;3,614;-36,652;-2,729;0,000;32,700;32,500;9,375;1,920;-17,050;-11,197;-20,096;-13,194;-3,151;26,956;0,000;256,640;Inf;265,000;265,000;-15,387;3,338;-8,721;22,053
3289,000;2,881;0,759;-34,129;1,888;9,112;3,958;30,439;3,614;-36,652;-2,729;0,000;32,700;32,500;9,375;1,920;-17,066;-11,206;-20,081;-13,220;-3,151;26,956;0,000;256,640;Inf;265,000;265,000;-15,384;3,331;-8,716;22,070
3289,500;2,881;0,759;-34,129;1,888;9,112;3,958;30,439;3,614;-36,652;-2,729;0,000;32,700;32,500;9,375;1,920;-17,131;-11,259;-20,066;-13,302;-3,151;26,956;0,000;256,140;Inf;265,000;265,000;-15,393;3,323;-8,730;22,095
3290,000;2,881;0,759;-34,129;1,888;9,112;3,958;30,439;3,614;-36,652;-2,729;0,000;32,700;32,500;9,375;1,920;-17,123;-11,248;-20,051;-13,261;-3,151;26,956;0,000;256,140;Inf;265,000;265,000;-15,440;3,316;-8,740;22,140
3290,500;2,881;0,759;-34,129;1,888;9,112;3,930;30,455;3,659;-36,651;-2,721;0,000;32,697;32,476;9,375;1,920;-17,082;-11,217;-20,101;-13,221;-3,137;26,961;0,000;256,640;Inf;265,000;265,000;-15,421;3,309;-8,726;22,163
3291,000;2,881;0,759;-34,129;1,888;9,112;3,930;30,455;3,659;-36,651;-2,721;0,000;32,700;32,500;9,375;1,920;-17,069;-11,189;-20,090;-13,172;-3,137;26,961;0,000;256,640;Inf;265,000;265,000;-15,405;3,302;-8,721;22,177
3291,500;3,927;0,915;-35,209;1,905;9,193;3,930;30,455;3,659;-36,651;-2,721;0,000;32,700;32,500;9,137;1,838;-17,101;-11,228;-20,081;-13,261;-3,137;26,961;0,000;257,140;Inf;265,000;265,000;-15,380;3,295;-8,713;22,174
3292,000;3,927;0,915;-35,209;1,905;9,193;3,930;30,455;3,659;-36,651;-2,721;0,000;32,700;32,500;9,137;1,838;-17,095;-11,246;-20,061;-13,277;-3,137;26,961;0,000;257,140;Inf;265,000;265,000;-15,418;3,305;-8,729;22,134
3292,500;3,927;0,915;-35,209;1,905;9,193;3,930;30,455;3,659;-36,651;-2,721;0,000;32,700;32,500;9,137;1,838;-17,094;-11,228;-20,057;-13,228;-3,137;26,961;0,000;257,040;Inf;265,000;265,000;-15,420;3,316;-8,740;22,094
3293,000;3,927;0,915;-35,209;1,905;9,193;3,930;30,455;3,659;-36,651;-2,721;0,000;32,700;32,500;9,137;1,838;-17,055;-11,196;-20,091;-13,198;-3,137;26,961;0,000;257,040;Inf;265,000;265,000;-15,402;3,326;-8,739;22,079
3293,500;3,927;0,915;-35,209;1,905;9,193;3,930;30,455;3,659;-36,651;-2,721;0,000;32,700;32,500;9,137;1,838;-17,029;-11,184;-20,070;-13,154;-3,137;26,961;0,000;257,040;Inf;265,000;265,000;-15,385;3,335;-8,725;22,018
3294,000;3,927;0,915;-35,209;1,905;9,193;3,937;30,467;3,625;-36,616;-2,716;0,000;32,711;32,487;9,137;1,838;-17,056;-11,175;-20,079;-13,201;-3,126;26,961;0,000;257,040;Inf;265,000;265,000;-15,359;3,345;-8,721;21,987
3294,500;3,927;0,915;-35,209;1,905;9,193;3,937;30,467;3,625;-36,616;-2,716;0,000;32,700;32,500;9,137;1,838;-17,137;-11,257;-20,078;-13,309;-3,126;26,961;0,000;257,340;Inf;265,000;265,000;-15,378;3,355;-8,716;21,980
3295,000;3,418;0,833;-35,209;1,815;9,084;3,937;30,467;3,625;-36,616;-2,716;0,000;32,700;32,500;9,146;2,068;-17,099;-11,213;-20,062;-13,206;-3,126;26,961;0,000;257,340;Inf;265,000;265,000;-15,445;3,364;-8,745;22,005
3295,500;3,418;0,833;-35,209;1,815;9,084;3,937;30,467;3,625;-36,616;-2,716;0,000;32,700;32,500;9,146;2,068;-17,056;-11,190;-20,065;-13,189;-3,126;26,961;0,000;256,940;Inf;265,000;265,000;-15,395;3,365;-8,728;22,018
3296,000;3,418;0,833;-35,209;1,815;9,084;3,937;30,467;3,625;-36,616;-2,716;0,000;32,700;32,500;9,146;2,068;-17,037;-11,165;-20,066;-13,150;-3,126;26,961;0,000;256,940;Inf;265,000;265,000;-15,375;3,366;-8,742;22,052
3296,500;3,418;0,833;-35,209;1,815;9,084;3,937;30,467;3,625;-36,616;-2,716;0,000;32,700;32,500;9,146;2,068;-17,074;-11,176;-20,103;-13,211;-3,126;26,961;0,000;256,640;Inf;265,000;265,000;-15,355;3,367;-8,719;22,097
3297,000;3,418;0,833;-35,209;1,815;9,084;3,934;30,473;3,602;-36,597;-2,722;0,000;32,723;32,613;9,146;2,068;-17,097;-11,253;-20,064;-13,253;-3,134;26,966;0,000;256,640;Inf;265,000;265,000;-15,391;3,367;-8,711;22,112
3297,500;3,418;0,833;-35,209;1,815;9,084;3,934;30,473;3,602;-36,597;-2,722;0,000;32,700;32,600;9,146;2,068;-17,064;-11,240;-20,043;-13,234;-3,134;26,966;0,000;257,040;Inf;265,000;265,000;-15,417;3,368;-8,726;22,148
3298,000;3,138;0,752;-35,209;1,850;9,172;3,934;30,473;3,602;-36,597;-2,722;0,000;32,700;32,600;9,174;1,948;-17,089;-11,208;-20,036;-13,202;-3,134;26,966;0,000;257,040;Inf;265,000;265,000;-15,395;3,369;-8,726;22,209
3298,500;3,138;0,752;-35,209;1,850;9,172;3,934;30,473;3,602;-36,597;-2,722;0,000;32,700;32,600;9,174;1,948;-17,044;-11,150;-20,068;-13,148;-3,134;26,966;0,000;257,340;Inf;265,000;265,000;-15,384;3,365;-8,712;22,233
3299,000;3,138;0,752;-35,209;1,850;9,172;3,934;30,473;3,602;-36,597;-2,722;0,000;32,700;32,600;9,174;1,948;-17,076;-11,186;-20,078;-13,185;-3,134;26,966;0,000;257,340;Inf;265,000;265,000;-15,352;3,362;-8,730;22,287
3299,500;3,138;0,752;-35,209;1,850;9,172;3,934;30,473;3,602;-36,597;-2,722;0,000;32,700;32,600;9,174;1,948;-17,111;-11,259;-20,069;-13,270;-3,134;26,966;0,000;257,040;Inf;265,000;265,000;-15,381;3,358;-8,718;22,324
3300,000;3,138;0,752;-35,209;1,850;9,172;3,934;30,473;3,602;-36,597;-2,722;0,000;32,700;32,600;9,174;1,948;-17,088;-11,251;-20,029;-13,283;-3,134;26,966;0,000;257,040;Inf;265,000;265,000;-15,427;3,354;-8,739;22,337
3300,500;3,138;0,752;-35,209;1,850;9,172;3,945;30,473;3,579;-36,631;-2,713;0,000;32,737;32,494;9,174;1,948;-17,093;-11,229;-20,041;-13,236;-3,152;26,960;0,000;256,940;Inf;265,000;265,000;-15,413;3,351;-8,723;22,389
3301,000;3,138;0,752;-35,209;1,850;9,172;3,945;30,473;3,579;-36,631;-2,713;0,000;32,700;32,500;9,174;1,948;-17,062;-11,171;-20,059;-13,176;-3,152;26,960;0,000;256,940;Inf;265,000;265,000;-15,400;3,347;-8,729;22,398
3301,500;3,484;0,803;-35,209;1,899;9,191;3,945;30,473;3,579;-36,631;-2,713;0,000;32,700;32,500;9,166;1,817;-17,035;-11,175;-20,053;-13,139;-3,152;26,960;0,000;257,340;Inf;265,000;265,000;-15,367;3,344;-8,708;22,356
3302,000;3,484;0,803;-35,209;1,899;9,191;3,945;30,473;3,579;-36,631;-2,713;0,000;32,700;32,500;9,166;1,817;-17,043;-11,181;-20,066;-13,199;-3,152;26,960;0,000;257,340;Inf;265,000;265,000;-15,350;3,346;-8,719;22,342
3302,500;3,484;0,803;-35,209;1,899;9,191;3,945;30,473;3,579;-36,631;-2,713;0,000;32,700;32,500;9,166;1,817;-17,114;-11,237;-20,048;-13,280;-3,152;26,960;0,000;257,340;Inf;265,000;265,000;-15,372;3,348;-8,733;22,328
3303,000;3,484;0,803;-35,209;1,899;9,191;3,945;30,473;3,579;-36,631;-2,713;0,000;32,700;32,500;9,166;1,817;-17,094;-11,196;-20,056;-13,206;-3,152;26,960;0,000;257,340;Inf;265,000;265,000;-15,420;3,351;-8,723;22,343
3303,500;3,484;0,803;-35,209;1,899;9,191;3,962;30,478;3,646;-36,610;-2,716;0,000;32,734;32,422;9,166;1,817;-17,059;-11,163;-20,070;-13,147;-3,153;26,955;0,000;256,940;Inf;265,000;265,000;-15,388;3,353;-8,733;22,332
3304,000;3,484;0,803;-35,209;1,899;9,191;3,962;30,478;3,646;-36,610;-2,716;0,000;32,700;32,400;9,166;1,817;-17,002;-11,143;-20,066;-13,155;-3,153;26,955;0,000;256,940;Inf;265,000;265,000;-15,360;3,355;-8,691;22,324
3304,500;4,190;0,977;-35,209;1,849;9,207;3,962;30,478;3,646;-36,610;-2,716;0,000;32,700;32,400;9,173;1,886;-17,032;-11,180;-20,052;-13,216;-3,153;26,955;0,000;256,940;Inf;265,000;265,000;-15,341;3,357;-8,701;22,255
3305,000;4,190;0,977;-35,209;1,849;9,207;3,962;30,478;3,646;-36,610;-2,716;0,000;32,700;32,400;9,173;1,886;-17,060;-11,240;-20,049;-13,295;-3,153;26,955;0,000;256,940;Inf;265,000;265,000;-15,370;3,371;-8,710;22,225
3305,500;4,190;0,977;-35,209;1,849;9,207;3,962;30,478;3,646;-36,610;-2,716;0,000;32,700;32,400;9,173;1,886;-17,110;-11,229;-20,050;-13,278;-3,153;26,955;0,000;256,540;Inf;265,000;265,000;-15,411;3,384;-8,718;22,218
3306,000;4,190;0,977;-35,209;1,849;9,207;3,962;30,478;3,646;-36,610;-2,716;0,000;32,700;32,400;9,173;1,886;-17,032;-11,163;-20,047;-13,131;-3,153;26,955;0,000;256,540;Inf;265,000;265,000;-15,417;3,397;-8,699;22,205
3306,500;4,190;0,977;-35,209;1,849;9,207;3,971;30,490;3,641;-36,567;-2,730;0,000;32,745;32,700;9,173;1,886;-17,008;-11,163;-20,059;-13,153;-3,150;26,961;0,000;257,040;Inf;265,000;265,000;-15,343;3,410;-8,707;22,189
3307,000;4,190;0,977;-35,209;1,849;9,207;3,971;30,490;3,641;-36,567;-2,730;0,000;32,700;32,700;9,173;1,886;-17,045;-11,191;-20,050;-13,221;-3,150;26,961;0,000;257,040;Inf;265,000;265,000;-15,346;3,423;-8,702;22,189
3307,500;4,190;0,977;-35,209;1,849;9,207;3,971;30,490;3,641;-36,567;-2,730;0,000;32,700;32,700;9,173;1,886;-17,073;-11,251;-20,037;-13,326;-3,150;26,961;0,000;256,740;Inf;265,000;265,000;-15,377;3,436;-8,716;22,154
3308,000;4,157;0,984;-35,209;1,847;9,227;3,971;30,490;3,641;-36,567;-2,730;0,000;32,700;32,700;9,145;1,865;-17,116;-11,246;-20,068;-13,248;-3,150;26,961;0,000;256,740;Inf;265,000;265,000;-15,422;3,448;-8,720;22,129
3308,500;4,157;0,984;-35,209;1,847;9,227;3,971;30,490;3,641;-36,567;-2,730;0,000;32,700;32,700;9,145;1,865;-17,065;-11,183;-20,063;-13,171;-3,150;26,961;0,000;256,340;Inf;265,000;265,000;-15,420;3,460;-8,712;22,108
3309,000;4,157;0,984;-35,209;1,847;9,227;3,971;30,490;3,641;-36,567;-2,730;0,000;32,700;32,700;9,145;1,865;-17,017;-11,152;-20,051;-13,129;-3,150;26,961;0,000;256,340;Inf;265,000;265,000;-15,371;3,471;-8,713;22,106
3309,500;4,157;0,984;-35,209;1,847;9,227;3,971;30,490;3,641;-36,567;-2,730;0,000;32,700;32,700;9,145;1,865;-17,091;-11,199;-20,092;-13,234;-3,150;26,961;0,000;256,040;Inf;265,000;265,000;-15,337;3,482;-8,698;22,085
3310,000;4,157;0,984;-35,209;1,847;9,227;3,973;30,501;3,639;-36,567;-2,718;0,000;32,759;32,734;9,145;1,865;-17,089;-11,242;-20,025;-13,294;-3,147;26,964;0,000;256,040;Inf;265,000;265,000;-15,404;3,493;-8,707;22,065
3310,500;4,157;0,984;-35,209;1,847;9,227;3,973;30,501;3,639;-36,567;-2,718;0,000;32,800;32,700;9,145;1,865;-17,125;-11,221;-20,024;-13,248;-3,147;26,964;0,000;256,340;Inf;265,000;265,000;-15,412;3,504;-8,715;22,052
3311,000;3,067;0,788;-34,646;1,864;9,185;3,973;30,501;3,639;-36,567;-2,718;0,000;32,800;32,700;9,193;1,775;-17,061;-11,199;-20,032;-13,162;-3,147;26,964;0,000;256,340;Inf;265,000;265,000;-15,404;3,515;-8,710;22,073
3311,500;3,067;0,788;-34,646;1,864;9,185;3,973;30,501;3,639;-36,567;-2,718;0,000;32,800;32,700;9,193;1,775;-17,004;-11,165;-20,046;-13,111;-3,147;26,964;0,000;256,040;Inf;265,000;265,000;-15,364;3,508;-8,717;22,096
3312,000;3,067;0,788;-34,646;1,864;9,185;3,973;30,501;3,639;-36,567;-2,718;0,000;32,800;32,700;9,193;1,775;-17,002;-11,161;-20,057;-13,125;-3,147;26,964;0,000;256,040;Inf;265,000;265,000;-15,332;3,500;-8,698;22,091
3312,500;3,067;0,788;-34,646;1,864;9,185;3,973;30,501;3,639;-36,567;-2,718;0,000;32,800;32,700;9,193;1,775;-17,094;-11,213;-20,090;-13,258;-3,147;26,964;0,000;255,940;Inf;265,000;265,000;-15,336;3,493;-8,719;22,055
3313,000;3,067;0,788;-34,646;1,864;9,185;3,950;30,500;3,603;-36,536;-2,711;0,000;32,768;32,661;9,193;1,775;-17,151;-11,224;-20,095;-13,241;-3,132;26,967;0,000;255,940;Inf;265,000;265,000;-15,414;3,486;-8,722;22,067
3313,500;3,067;0,788;-34,646;1,864;9,185;3,950;30,500;3,603;-36,536;-2,711;0,000;32,800;32,700;9,193;1,775;-17,087;-11,197;-20,088;-13,174;-3,132;26,967;0,000;256,240;Inf;265,000;265,000;-15,428;3,479;-8,715;22,064
3314,000;3,067;0,788;-34,646;1,864;9,185;3,950;30,500;3,603;-36,536;-2,711;0,000;32,800;32,700;9,193;1,775;-17,038;-11,165;-20,067;-13,127;-3,132;26,967;0,000;256,240;Inf;265,000;265,000;-15,387;3,473;-8,711;22,080
3314,500;2,703;0,699;-34,443;1,900;9,164;3,950;30,500;3,603;-36,536;-2,711;0,000;32,800;32,700;9,196;1,754;-17,025;-11,142;-20,068;-13,143;-3,132;26,967;0,000;256,140;Inf;265,000;265,000;-15,349;3,466;-8,707;22,079
3315,000;2,703;0,699;-34,443;1,900;9,164;3,950;30,500;3,603;-36,536;-2,711;0,000;32,800;32,700;9,196;1,754;-17,087;-11,215;-20,097;-13,257;-3,132;26,967;0,000;256,140;Inf;265,000;265,000;-15,345;3,454;-8,716;22,076
3315,500;2,703;0,699;-34,443;1,900;9,164;3,950;30,500;3,603;-36,536;-2,711;0,000;32,800;32,700;9,196;1,754;-17,074;-11,261;-20,038;-13,284;-3,132;26,967;0,000;256,040;Inf;265,000;265,000;-15,414;3,441;-8,696;22,065
3316,000;2,703;0,699;-34,443;1,900;9,164;3,950;30,500;3,603;-36,536;-2,711;0,000;32,800;32,700;9,196;1,754;-17,110;-11,222;-20,071;-13,237;-3,132;26,967;0,000;256,040;Inf;265,000;265,000;-15,414;3,429;-8,709;22,047
3316,500;2,703;0,699;-34,443;1,900;9,164;3,941;30,511;3,641;-36,516;-2,722;0,000;32,772;32,682;9,196;1,754;-17,031;-11,165;-20,076;-13,140;-3,129;26,965;0,000;256,040;Inf;265,000;265,000;-15,410;3,417;-8,701;22,029
3317,000;2,703;0,699;-34,443;1,900;9,164;3,941;30,511;3,641;-36,516;-2,722;0,000;32,800;32,700;9,196;1,754;-17,032;-11,162;-20,090;-13,139;-3,129;26,965;0,000;256,040;Inf;265,000;265,000;-15,353;3,406;-8,689;22,042
3317,500;3,335;0,791;-35,209;1,858;9,236;3,941;30,511;3,641;-36,516;-2,722;0,000;32,800;32,700;9,029;1,849;-17,103;-11,193;-20,098;-13,203;-3,129;26,965;0,000;255,640;Inf;265,000;265,000;-15,356;3,394;-8,698;22,029
3318,000;3,335;0,791;-35,209;1,858;9,236;3,941;30,511;3,641;-36,516;-2,722;0,000;32,800;32,700;9,029;1,849;-17,104;-11,223;-20,103;-13,289;-3,129;26,965;0,000;255,640;Inf;265,000;265,000;-15,399;3,393;-8,714;22,056
3318,500;3,335;0,791;-35,209;1,858;9,236;3,941;30,511;3,641;-36,516;-2,722;0,000;32,800;32,700;9,029;1,849;-17,107;-11,253;-20,082;-13,252;-3,129;26,965;0,000;256,740;Inf;265,000;265,000;-15,430;3,392;-8,725;22,115
3319,000;3,335;0,791;-35,209;1,858;9,236;3,941;30,511;3,641;-36,516;-2,722;0,000;32,800;32,700;9,029;1,849;-17,109;-11,220;-20,092;-13,216;-3,129;26,965;0,000;256,740;Inf;265,000;265,000;-15,424;3,391;-8,696;22,132
3319,500;3,335;0,791;-35,209;1,858;9,236;3,990;30,527;3,643;-36,456;-2,714;0,000;32,788;32,693;9,029;1,849;-17,100;-11,187;-20,089;-13,173;-3,125;26,965;0,000;256,440;Inf;265,000;265,000;-15,409;3,390;-8,709;22,131
3320,000;3,335;0,791;-35,209;1,858;9,236;3,990;30,527;3,643;-36,456;-2,714;0,000;32,800;32,700;9,029;1,849;-17,092;-11,179;-20,112;-13,228;-3,125;26,965;0,000;256,440;Inf;265,000;265,000;-15,387;3,389;-8,703;22,152
3320,500;3,335;0,791;-35,209;1,858;9,236;3,990;30,527;3,643;-36,456;-2,714;0,000;32,800;32,700;9,029;1,849;-17,098;-11,244;-20,068;-13,271;-3,125;26,965;0,000;256,440;Inf;265,000;265,000;-15,403;3,388;-8,703;22,139
3321,000;3,108;0,826;-33,393;1,914;9,141;3,990;30,527;3,643;-36,456;-2,714;0,000;32,800;32,700;9,366;1,865;-17,104;-11,244;-20,057;-13,259;-3,125;26,965;0,000;256,440;Inf;265,000;265,000;-15,420;3,388;-8,721;22,194
3321,500;3,108;0,826;-33,393;1,914;9,141;3,990;30,527;3,643;-36,456;-2,714;0,000;32,800;32,700;9,366;1,865;-17,085;-11,197;-20,063;-13,200;-3,125;26,965;0,000;256,740;Inf;265,000;265,000;-15,416;3,383;-8,725;22,234
3322,000;3,108;0,826;-33,393;1,914;9,141;3,990;30,527;3,643;-36,456;-2,714;0,000;32,800;32,700;9,366;1,865;-17,062;-11,178;-20,056;-13,151;-3,125;26,965;0,000;256,740;Inf;265,000;265,000;-15,386;3,378;-8,700;22,299
3322,500;3,108;0,826;-33,393;1,914;9,141;3,990;30,527;3,643;-36,456;-2,714;0,000;32,800;32,700;9,366;1,865;-17,048;-11,164;-20,089;-13,137;-3,125;26,965;0,000;257,040;Inf;265,000;265,000;-15,362;3,374;-8,700;22,297
3323,000;3,108;0,826;-33,393;1,914;9,141;3,977;30,530;3,648;-36,489;-2,715;0,000;32,797;32,681;9,366;1,865;-17,078;-11,200;-20,082;-13,217;-3,128;26,955;0,000;257,040;Inf;265,000;265,000;-15,359;3,370;-8,699;22,335
3323,500;3,108;0,826;-33,393;1,914;9,141;3,977;30,530;3,648;-36,489;-2,715;0,000;32,800;32,700;9,366;1,865;-17,133;-11,235;-20,061;-13,260;-3,128;26,955;0,000;256,540;Inf;265,000;265,000;-15,394;3,365;-8,723;22,347
3324,000;3,883;0,944;-35,160;1,827;9,106;3,977;30,530;3,648;-36,489;-2,715;0,000;32,800;32,700;9,242;1,919;-17,094;-11,188;-20,081;-13,176;-3,128;26,955;0,000;256,540;Inf;265,000;265,000;-15,422;3,361;-8,727;22,330
3324,500;3,883;0,944;-35,160;1,827;9,106;3,977;30,530;3,648;-36,489;-2,715;0,000;32,800;32,700;9,242;1,919;-17,052;-11,154;-20,075;-13,129;-3,128;26,955;0,000;256,640;Inf;265,000;265,000;-15,385;3,370;-8,727;22,322
3325,000;3,883;0,944;-35,160;1,827;9,106;3,977;30,530;3,648;-36,489;-2,715;0,000;32,800;32,700;9,242;1,919;-17,040;-11,149;-20,070;-13,133;-3,128;26,955;0,000;256,640;Inf;265,000;265,000;-15,352;3,378;-8,688;22,320
3325,500;3,883;0,944;-35,160;1,827;9,106;3,977;30,530;3,648;-36,489;-2,715;0,000;32,800;32,700;9,242;1,919;-17,081;-11,202;-20,078;-13,220;-3,128;26,955;0,000;256,840;Inf;265,000;265,000;-15,348;3,386;-8,694;22,312
3326,000;3,883;0,944;-35,160;1,827;9,106;3,963;30,527;3,600;-36,513;-2,721;0,000;32,797;32,763;9,242;1,919;-17,075;-11,251;-20,061;-13,281;-3,139;26,951;0,000;256,840;Inf;265,000;265,000;-15,395;3,395;-8,719;22,308
3326,500;3,883;0,944;-35,160;1,827;9,106;3,963;30,527;3,600;-36,513;-2,721;0,000;32,800;32,800;9,242;1,919;-17,120;-11,233;-20,030;-13,239;-3,139;26,951;0,000;256,640;Inf;265,000;265,000;-15,417;3,403;-8,742;22,303
3327,000;3,372;0,809;-35,209;1,841;9,266;3,963;30,527;3,600;-36,513;-2,721;0,000;32,800;32,800;9,179;1,913;-17,061;-11,188;-20,066;-13,142;-3,139;26,951;0,000;256,640;Inf;265,000;265,000;-15,405;3,410;-8,703;22,310
3327,500;3,372;0,809;-35,209;1,841;9,266;3,963;30,527;3,600;-36,513;-2,721;0,000;32,800;32,800;9,179;1,913;-17,029;-11,154;-20,062;-13,145;-3,139;26,951;0,000;256,440;Inf;265,000;265,000;-15,364;3,410;-8,701;22,302
3328,000;3,372;0,809;-35,209;1,841;9,266;3,963;30,527;3,600;-36,513;-2,721;0,000;32,800;32,800;9,179;1,913;-17,070;-11,179;-20,093;-13,204;-3,139;26,951;0,000;256,440;Inf;265,000;265,000;-15,348;3,409;-8,697;22,323
3328,500;3,372;0,809;-35,209;1,841;9,266;3,963;30,527;3,600;-36,513;-2,721;0,000;32,800;32,800;9,179;1,913;-17,087;-11,237;-20,053;-13,273;-3,139;26,951;0,000;256,840;Inf;265,000;265,000;-15,387;3,409;-8,707;22,319
3329,000;3,372;0,809;-35,209;1,841;9,266;3,963;30,527;3,600;-36,513;-2,721;0,000;32,800;32,800;9,179;1,913;-17,131;-11,228;-20,052;-13,262;-3,139;26,951;0,000;256,840;Inf;265,000;265,000;-15,413;3,408;-8,710;22,307
3329,500;3,372;0,809;-35,209;1,841;9,266;3,964;30,542;3,612;-36,485;-2,719;0,000;32,813;32,800;9,179;1,913;-17,110;-11,202;-20,069;-13,194;-3,140;26,959;0,000;257,140;Inf;265,000;265,000;-15,418;3,407;-8,708;22,292
3330,000;3,372;0,809;-35,209;1,841;9,266;3,964;30,542;3,612;-36,485;-2,719;0,000;32,800;32,800;9,179;1,913;-17,061;-11,164;-20,065;-13,144;-3,140;26,959;0,000;257,140;Inf;265,000;265,000;-15,394;3,407;-8,699;22,293
3330,500;2,634;0,709;-34,143;1,914;9,167;3,964;30,542;3,612;-36,485;-2,719;0,000;32,800;32,800;9,241;1,769;-17,069;-11,180;-20,110;-13,200;-3,140;26,959;0,000;256,740;Inf;265,000;265,000;-15,358;3,406;-8,697;22,315
3331,000;2,634;0,709;-34,143;1,914;9,167;3,964;30,542;3,612;-36,485;-2,719;0,000;32,800;32,800;9,241;1,769;-17,165;-11,241;-20,158;-13,301;-3,140;26,959;0,000;256,740;Inf;265,000;265,000;-15,390;3,394;-8,705;22,323
3331,500;2,634;0,709;-34,143;1,914;9,167;3,964;30,542;3,612;-36,485;-2,719;0,000;32,800;32,800;9,241;1,769;-17,177;-11,230;-20,132;-13,256;-3,140;26,959;0,000;257,240;Inf;265,000;265,000;-15,466;3,381;-8,728;22,354
3332,000;2,634;0,709;-34,143;1,914;9,167;3,964;30,542;3,612;-36,485;-2,719;0,000;32,800;32,800;9,241;1,769;-17,138;-11,219;-20,128;-13,199;-3,140;26,959;0,000;257,240;Inf;265,000;265,000;-15,449;3,369;-8,719;22,369
3332,500;2,634;0,709;-34,143;1,914;9,167;3,971;30,565;3,631;-36,497;-2,706;0,000;32,821;32,709;9,241;1,769;-17,090;-11,200;-20,120;-13,161;-3,129;26,953;0,000;256,840;Inf;265,000;265,000;-15,421;3,357;-8,696;22,372
3333,000;2,634;0,709;-34,143;1,914;9,167;3,971;30,565;3,631;-36,497;-2,706;0,000;32,800;32,700;9,241;1,769;-17,025;-11,151;-20,105;-13,146;-3,129;26,953;0,000;256,840;Inf;265,000;265,000;-15,393;3,345;-8,715;22,367
3333,500;3,390;0,807;-35,209;1,877;9,239;3,971;30,565;3,631;-36,497;-2,706;0,000;32,800;32,700;9,233;1,847;-17,081;-11,220;-20,151;-13,229;-3,129;26,953;0,000;257,040;Inf;265,000;265,000;-15,357;3,333;-8,700;22,363
3334,000;3,390;0,807;-35,209;1,877;9,239;3,971;30,565;3,631;-36,497;-2,706;0,000;32,800;32,700;9,233;1,847;-17,172;-11,236;-20,124;-13,255;-3,129;26,953;0,000;257,040;Inf;265,000;265,000;-15,420;3,334;-8,723;22,403
3334,500;3,390;0,807;-35,209;1,877;9,239;3,971;30,565;3,631;-36,497;-2,706;0,000;32,800;32,700;9,233;1,847;-17,116;-11,205;-20,096;-13,193;-3,129;26,953;0,000;257,140;Inf;265,000;265,000;-15,447;3,335;-8,735;22,422
3335,000;3,390;0,807;-35,209;1,877;9,239;3,971;30,565;3,631;-36,497;-2,706;0,000;32,800;32,700;9,233;1,847;-17,074;-11,205;-20,087;-13,157;-3,129;26,953;0,000;257,140;Inf;265,000;265,000;-15,402;3,336;-8,717;22,440
3335,500;3,390;0,807;-35,209;1,877;9,239;3,974;30,570;3,653;-36,562;-2,703;0,000;32,828;32,792;9,233;1,847;-17,025;-11,164;-20,085;-13,146;-3,129;26,957;0,000;257,040;Inf;265,000;265,000;-15,381;3,337;-8,716;22,512
3336,000;3,390;0,807;-35,209;1,877;9,239;3,974;30,570;3,653;-36,562;-2,703;0,000;32,800;32,800;9,233;1,847;-17,073;-11,182;-20,118;-13,177;-3,129;26,957;0,000;257,040;Inf;265,000;265,000;-15,355;3,338;-8,707;22,474
3336,500;3,390;0,807;-35,209;1,877;9,239;3,974;30,570;3,653;-36,562;-2,703;0,000;32,800;32,800;9,233;1,847;-17,134;-11,242;-20,139;-13,264;-3,129;26,957;0,000;257,540;Inf;265,000;265,000;-15,388;3,339;-8,706;22,408
3337,000;3,456;0,911;-34,598;1,924;9,159;3,974;30,570;3,653;-36,562;-2,703;0,000;32,800;32,800;9,231;1,970;-17,145;-11,232;-20,130;-13,229;-3,129;26,957;0,000;257,540;Inf;265,000;265,000;-15,445;3,339;-8,689;22,366
3337,500;3,456;0,911;-34,598;1,924;9,159;3,974;30,570;3,653;-36,562;-2,703;0,000;32,800;32,800;9,231;1,970;-17,063;-11,172;-20,088;-13,155;-3,129;26,957;0,000;257,140;Inf;265,000;265,000;-15,434;3,341;-8,710;22,348
3338,000;3,456;0,911;-34,598;1,924;9,159;3,974;30,570;3,653;-36,562;-2,703;0,000;32,800;32,800;9,231;1,970;-17,035;-11,177;-20,106;-13,171;-3,129;26,957;0,000;257,140;Inf;265,000;265,000;-15,370;3,343;-8,704;22,358
3338,500;3,456;0,911;-34,598;1,924;9,159;3,974;30,570;3,653;-36,562;-2,703;0,000;32,800;32,800;9,231;1,970;-17,084;-11,219;-20,069;-13,232;-3,129;26,957;0,000;257,340;Inf;265,000;265,000;-15,372;3,345;-8,705;22,364
3339,000;3,456;0,911;-34,598;1,924;9,159;3,976;30,575;3,622;-36,548;-2,720;0,000;32,831;32,756;9,231;1,970;-17,073;-11,237;-20,066;-13,260;-3,136;26,955;0,000;257,340;Inf;265,000;265,000;-15,401;3,347;-8,710;22,369
3339,500;3,456;0,911;-34,598;1,924;9,159;3,976;30,575;3,622;-36,548;-2,720;0,000;32,800;32,800;9,231;1,970;-17,087;-11,219;-20,062;-13,227;-3,136;26,955;0,000;257,240;Inf;265,000;265,000;-15,409;3,349;-8,689;22,403
3340,000;3,174;0,719;-35,209;1,902;9,201;3,976;30,575;3,622;-36,548;-2,720;0,000;32,800;32,800;9,182;1,817;-17,052;-11,197;-20,048;-13,163;-3,136;26,955;0,000;257,240;Inf;265,000;265,000;-15,399;3,351;-8,683;22,456
3340,500;3,174;0,719;-35,209;1,902;9,201;3,976;30,575;3,622;-36,548;-2,720;0,000;32,800;32,800;9,182;1,817;-17,044;-11,152;-20,063;-13,120;-3,136;26,955;0,000;257,440;Inf;265,000;265,000;-15,365;3,348;-8,681;22,514
3341,000;3,174;0,719;-35,209;1,902;9,201;3,976;30,575;3,622;-36,548;-2,720;0,000;32,800;32,800;9,182;1,817;-17,080;-11,193;-20,080;-13,245;-3,136;26,955;0,000;257,440;Inf;265,000;265,000;-15,345;3,345;-8,704;22,577
3341,500;3,174;0,719;-35,209;1,902;9,201;3,976;30,575;3,622;-36,548;-2,720;0,000;32,800;32,800;9,182;1,817;-17,108;-11,256;-20,059;-13,274;-3,136;26,955;0,000;257,640;Inf;265,000;265,000;-15,399;3,342;-8,699;22,569
3342,000;3,174;0,719;-35,209;1,902;9,201;3,958;30,583;3,636;-36,613;-2,728;0,000;32,843;32,712;9,182;1,817;-17,086;-11,211;-20,057;-13,234;-3,146;26,942;0,000;257,640;Inf;265,000;265,000;-15,424;3,339;-8,699;22,520
3342,500;3,174;0,719;-35,209;1,902;9,201;3,958;30,583;3,636;-36,613;-2,728;0,000;32,800;32,700;9,182;1,817;-17,044;-11,179;-20,055;-13,151;-3,146;26,942;0,000;257,440;Inf;265,000;265,000;-15,397;3,336;-8,705;22,506
3343,000;3,174;0,719;-35,209;1,902;9,201;3,958;30,583;3,636;-36,613;-2,728;0,000;32,800;32,700;9,182;1,817;-17,016;-11,148;-20,058;-13,110;-3,146;26,942;0,000;257,440;Inf;265,000;265,000;-15,357;3,334;-8,671;22,472
3343,500;3,309;0,769;-35,209;1,837;9,245;3,958;30,583;3,636;-36,613;-2,728;0,000;32,800;32,700;9,228;1,931;-17,005;-11,152;-20,045;-13,145;-3,146;26,942;0,000;257,340;Inf;265,000;265,000;-15,333;3,331;-8,686;22,428
3344,000;3,309;0,769;-35,209;1,837;9,245;3,958;30,583;3,636;-36,613;-2,728;0,000;32,800;32,700;9,228;1,931;-17,036;-11,187;-20,030;-13,242;-3,146;26,942;0,000;257,340;Inf;265,000;265,000;-15,337;3,331;-8,706;22,401
3344,500;3,309;0,769;-35,209;1,837;9,245;3,958;30,583;3,636;-36,613;-2,728;0,000;32,800;32,700;9,228;1,931;-17,058;-11,194;-19,987;-13,207;-3,146;26,942;0,000;257,140;Inf;265,000;265,000;-15,374;3,330;-8,676;22,355
3345,000;3,309;0,769;-35,209;1,837;9,245;3,958;30,583;3,636;-36,613;-2,728;0,000;32,800;32,700;9,228;1,931;-17,021;-11,178;-19,999;-13,152;-3,146;26,942;0,000;257,140;Inf;265,000;265,000;-15,361;3,330;-8,702;22,299
3345,500;3,309;0,769;-35,209;1,837;9,245;3,943;30,581;3,632;-36,643;-2,710;0,000;32,852;32,791;9,228;1,931;-16,976;-11,146;-20,010;-13,113;-3,148;26,938;0,000;257,440;Inf;265,000;265,000;-15,338;3,330;-8,671;22,364
3346,000;3,309;0,769;-35,209;1,837;9,245;3,943;30,581;3,632;-36,643;-2,710;0,000;32,900;32,800;9,228;1,931;-16,989;-11,151;-20,031;-13,135;-3,148;26,938;0,000;257,440;Inf;265,000;265,000;-15,312;3,329;-8,674;22,399
3346,500;3,290;0,819;-35,110;1,894;9,170;3,943;30,581;3,632;-36,643;-2,710;0,000;32,900;32,800;9,182;1,795;-17,046;-11,195;-20,054;-13,198;-3,148;26,938;0,000;257,240;Inf;265,000;265,000;-15,326;3,329;-8,671;22,480
3347,000;3,290;0,819;-35,110;1,894;9,170;3,943;30,581;3,632;-36,643;-2,710;0,000;32,900;32,800;9,182;1,795;-17,061;-11,201;-20,013;-13,256;-3,148;26,938;0,000;257,240;Inf;265,000;265,000;-15,373;3,328;-8,660;22,520
3347,500;3,290;0,819;-35,110;1,894;9,170;3,943;30,581;3,632;-36,643;-2,710;0,000;32,900;32,800;9,182;1,795;-17,054;-11,220;-20,028;-13,235;-3,148;26,938;0,000;257,240;Inf;265,000;265,000;-15,383;3,328;-8,682;22,583
3348,000;3,290;0,819;-35,110;1,894;9,170;3,943;30,581;3,632;-36,643;-2,710;0,000;32,900;32,800;9,182;1,795;-17,007;-11,146;-20,033;-13,114;-3,148;26,938;0,000;257,240;Inf;265,000;265,000;-15,384;3,327;-8,658;22,582
3348,500;3,290;0,819;-35,110;1,894;9,170;3,976;30,597;3,648;-36,655;-2,699;0,000;32,865;32,758;9,182;1,795;-16,972;-11,144;-20,046;-13,120;-3,135;26,945;0,000;257,440;Inf;265,000;265,000;-15,325;3,327;-8,666;22,656
3349,000;3,290;0,819;-35,110;1,894;9,170;3,976;30,597;3,648;-36,655;-2,699;0,000;32,900;32,800;9,182;1,795;-17,085;-11,174;-20,044;-13,197;-3,135;26,945;0,000;257,440;Inf;265,000;265,000;-15,321;3,326;-8,642;22,674
3349,500;3,290;0,819;-35,110;1,894;9,170;3,976;30,597;3,648;-36,655;-2,699;0,000;32,900;32,800;9,182;1,795;-17,045;-11,210;-20,005;-13,234;-3,135;26,945;0,000;257,440;Inf;265,000;265,000;-15,375;3,325;-8,675;22,640
3350,000;3,449;0,923;-33,867;1,930;9,164;3,976;30,597;3,648;-36,655;-2,699;0,000;32,900;32,800;9,284;1,751;-17,011;-11,184;-19,987;-13,178;-3,135;26,945;0,000;257,440;Inf;265,000;265,000;-15,374;3,325;-8,672;22,624
3350,500;3,449;0,923;-33,867;1,930;9,164;3,976;30,597;3,648;-36,655;-2,699;0,000;32,900;32,800;9,284;1,751;-16,996;-11,160;-20,010;-13,131;-3,135;26,945;0,000;257,840;Inf;265,000;265,000;-15,340;3,327;-8,671;22,587
3351,000;3,449;0,923;-33,867;1,930;9,164;3,976;30,597;3,648;-36,655;-2,699;0,000;32,900;32,800;9,284;1,751;-16,977;-11,130;-20,001;-13,099;-3,135;26,945;0,000;257,840;Inf;265,000;265,000;-15,324;3,329;-8,674;22,570
3351,500;3,449;0,923;-33,867;1,930;9,164;3,976;30,597;3,648;-36,655;-2,699;0,000;32,900;32,800;9,284;1,751;-16,982;-11,114;-20,027;-13,088;-3,135;26,945;0,000;257,540;Inf;265,000;265,000;-15,302;3,331;-8,654;22,567
3352,000;3,449;0,923;-33,867;1,930;9,164;3,948;30,608;3,647;-36,696;-2,724;0,000;32,867;32,728;9,284;1,751;-17,006;-11,117;-20,025;-13,168;-3,138;26,940;0,000;257,540;Inf;265,000;265,000;-15,303;3,333;-8,654;22,554
3352,500;3,449;0,923;-33,867;1,930;9,164;3,948;30,608;3,647;-36,696;-2,724;0,000;32,900;32,700;9,284;1,751;-17,043;-11,210;-19,998;-13,200;-3,138;26,940;0,000;257,340;Inf;265,000;265,000;-15,329;3,335;-8,659;22,505
3353,000;3,414;0,838;-35,209;1,886;9,196;3,948;30,608;3,647;-36,696;-2,724;0,000;32,900;32,700;9,145;1,818;-17,022;-11,163;-20,023;-13,164;-3,138;26,940;0,000;257,340;Inf;265,000;265,000;-15,363;3,337;-8,655;22,480
3353,500;3,414;0,838;-35,209;1,886;9,196;3,948;30,608;3,647;-36,696;-2,724;0,000;32,900;32,700;9,145;1,818;-16,988;-11,127;-20,016;-13,094;-3,138;26,940;0,000;257,040;Inf;265,000;270,000;-15,343;3,338;-8,649;22,487
3354,000;3,414;0,838;-35,209;1,886;9,196;3,948;30,608;3,647;-36,696;-2,724;0,000;32,900;32,700;9,145;1,818;-16,979;-11,120;-20,021;-13,093;-3,138;26,940;0,000;257,040;Inf;265,000;270,000;-15,306;3,339;-8,645;22,449
3354,500;3,414;0,838;-35,209;1,886;9,196;3,948;30,608;3,647;-36,696;-2,724;0,000;32,900;32,700;9,145;1,818;-17,011;-11,131;-20,004;-13,153;-3,138;26,940;0,000;256,440;Inf;270,000;270,000;-15,303;3,340;-8,639;22,404
3355,000;3,414;0,838;-35,209;1,886;9,196;3,940;30,611;3,618;-36,701;-2,720;0,000;32,875;32,788;9,145;1,818;-17,019;-11,197;-19,983;-13,224;-3,127;26,940;0,000;256,440;Inf;270,000;270,000;-15,325;3,341;-8,640;22,423
3355,500;3,414;0,838;-35,209;1,886;9,196;3,940;30,611;3,618;-36,701;-2,720;0,000;32,900;32,800;9,145;1,818;-17,049;-11,207;-19,982;-13,208;-3,127;26,940;0,000;257,440;Inf;270,000;270,000;-15,356;3,343;-8,659;22,445
3356,000;3,414;0,838;-35,209;1,886;9,196;3,940;30,611;3,618;-36,701;-2,720;0,000;32,900;32,800;9,145;1,818;-17,001;-11,120;-20,005;-13,103;-3,127;26,940;0,000;257,440;Inf;270,000;270,000;-15,362;3,344;-8,651;22,497
3356,500;3,219;0,791;-35,209;1,815;9,195;3,940;30,611;3,618;-36,701;-2,720;0,000;32,900;32,800;9,252;2,012;-16,981;-11,101;-20,006;-13,083;-3,127;26,940;0,000;256,840;Inf;270,000;270,000;-15,307;3,345;-8,641;22,544
3357,000;3,219;0,791;-35,209;1,815;9,195;3,940;30,611;3,618;-36,701;-2,720;0,000;32,900;32,800;9,252;2,012;-16,996;-11,143;-20,030;-13,145;-3,127;26,940;0,000;256,840;Inf;270,000;270,000;-15,293;3,343;-8,655;22,607
3357,500;3,219;0,791;-35,209;1,815;9,195;3,940;30,611;3,618;-36,701;-2,720;0,000;32,900;32,800;9,252;2,012;-17,043;-11,188;-20,012;-13,216;-3,127;26,940;0,000;262,040;Inf;270,000;270,000;-15,329;3,341;-8,628;22,620
3358,000;3,219;0,791;-35,209;1,815;9,195;3,940;30,611;3,618;-36,701;-2,720;0,000;32,900;32,800;9,252;2,012;-17,076;-11,179;-20,051;-13,211;-3,127;26,940;0,000;262,040;Inf;270,000;270,000;-15,365;3,339;-8,673;22,624
3358,500;3,219;0,791;-35,209;1,815;9,195;3,952;30,615;3,603;-36,749;-2,722;0,000;32,871;32,756;9,252;2,012;-17,066;-11,171;-20,051;-13,152;-3,129;26,936;0,000;262,040;Inf;270,000;270,000;-15,380;3,337;-8,665;22,661
3359,000;3,219;0,791;-35,209;1,815;9,195;3,952;30,615;3,603;-36,749;-2,722;0,000;32,900;32,800;9,252;2,012;-17,026;-11,142;-20,060;-13,097;-3,129;26,936;0,000;262,040;Inf;270,000;270,000;-15,360;3,335;-8,657;22,784
3359,500;2,919;0,705;-34,958;1,915;9,213;3,952;30,615;3,603;-36,749;-2,722;0,000;32,900;32,800;9,260;1,803;-17,094;-11,180;-20,074;-13,204;-3,129;26,936;0,000;262,440;Inf;270,000;270,000;-15,331;3,333;-8,656;22,784
3360,000;2,919;0,705;-34,958;1,915;9,213;3,952;30,615;3,603;-36,749;-2,722;0,000;32,900;32,800;9,260;1,803;-17,123;-11,222;-20,029;-13,271;-3,129;26,936;0,000;262,440;Inf;270,000;270,000;-15,388;3,326;-8,660;22,850
3360,500;2,919;0,705;-34,958;1,915;9,213;3,952;30,615;3,603;-36,749;-2,722;0,000;32,900;32,800;9,260;1,803;-17,102;-11,205;-20,026;-13,201;-3,129;26,936;0,000;262,040;Inf;270,000;270,000;-15,411;3,320;-8,670;22,899
3361,000;2,919;0,705;-34,958;1,915;9,213;3,952;30,615;3,603;-36,749;-2,722;0,000;32,900;32,800;9,260;1,803;-17,038;-11,167;-20,044;-13,146;-3,129;26,936;0,000;262,040;Inf;270,000;270,000;-15,384;3,313;-8,665;22,922
3361,500;2,919;0,705;-34,958;1,915;9,213;3,960;30,638;3,660;-36,747;-2,689;0,000;32,887;32,840;9,260;1,803;-16,995;-11,120;-20,015;-13,061;-3,117;26,942;0,000;262,640;Inf;270,000;270,000;-15,349;3,307;-8,656;23,006
3362,000;2,919;0,705;-34,958;1,915;9,213;3,960;30,638;3,660;-36,747;-2,689;0,000;32,900;32,800;9,260;1,803;-16,989;-11,105;-20,019;-13,115;-3,117;26,942;0,000;262,640;Inf;270,000;270,000;-15,298;3,300;-8,649;22,984
3362,500;3,931;0,921;-35,209;1,808;9,252;3,960;30,638;3,660;-36,747;-2,689;0,000;32,900;32,800;9,148;1,836;-17,045;-11,176;-20,059;-13,186;-3,117;26,942;0,000;261,440;Inf;270,000;270,000;-15,307;3,294;-8,640;23,015
3363,000;3,931;0,921;-35,209;1,808;9,252;3,960;30,638;3,660;-36,747;-2,689;0,000;32,900;32,800;9,148;1,836;-17,086;-11,173;-20,041;-13,185;-3,117;26,942;0,000;261,440;Inf;270,000;270,000;-15,366;3,304;-8,667;22,998
3363,500;3,931;0,921;-35,209;1,808;9,252;3,960;30,638;3,660;-36,747;-2,689;0,000;32,900;32,800;9,148;1,836;-17,037;-11,144;-20,030;-13,120;-3,117;26,942;0,000;262,440;Inf;270,000;270,000;-15,371;3,315;-8,656;23,021
3364,000;3,931;0,921;-35,209;1,808;9,252;3,960;30,638;3,660;-36,747;-2,689;0,000;32,900;32,800;9,148;1,836;-16,992;-11,107;-20,025;-13,069;-3,117;26,942;0,000;262,440;Inf;270,000;270,000;-15,333;3,325;-8,634;23,019
3364,500;3,931;0,921;-35,209;1,808;9,252;3,960;30,638;3,660;-36,747;-2,689;0,000;32,900;32,800;9,148;1,836;-16,999;-11,109;-20,027;-13,139;-3,117;26,942;0,000;261,740;Inf;270,000;270,000;-15,298;3,335;-8,635;22,959
3365,000;3,931;0,921;-35,209;1,808;9,252;3,949;30,627;3,631;-36,741;-2,718;0,000;32,883;32,800;9,148;1,836;-17,020;-11,173;-19,992;-13,186;-3,129;26,936;0,000;261,740;Inf;270,000;270,000;-15,318;3,345;-8,637;22,941
3365,500;3,931;0,921;-35,209;1,808;9,252;3,949;30,627;3,631;-36,741;-2,718;0,000;32,900;32,800;9,148;1,836;-17,016;-11,191;-19,945;-13,201;-3,129;26,936;0,000;262,440;Inf;270,000;270,000;-15,343;3,354;-8,643;22,944
3366,000;3,201;0,863;-33,930;1,938;9,112;3,949;30,627;3,631;-36,741;-2,718;0,000;32,900;32,800;9,276;1,796;-17,005;-11,166;-19,938;-13,166;-3,129;26,936;0,000;262,440;Inf;270,000;270,000;-15,338;3,364;-8,652;22,950
3366,500;3,201;0,863;-33,930;1,938;9,112;3,949;30,627;3,631;-36,741;-2,718;0,000;32,900;32,800;9,276;1,796;-16,968;-11,117;-19,978;-13,076;-3,129;26,936;0,000;260,240;Inf;270,000;270,000;-15,319;3,361;-8,643;22,986
3367,000;3,201;0,863;-33,930;1,938;9,112;3,949;30,627;3,631;-36,741;-2,718;0,000;32,900;32,800;9,276;1,796;-16,951;-11,091;-19,990;-13,068;-3,129;26,936;0,000;260,240;Inf;270,000;270,000;-15,285;3,358;-8,631;22,972
3367,500;3,201;0,863;-33,930;1,938;9,112;3,949;30,627;3,631;-36,741;-2,718;0,000;32,900;32,800;9,276;1,796;-17,015;-11,135;-20,017;-13,170;-3,129;26,936;0,000;262,540;Inf;270,000;270,000;-15,275;3,356;-8,626;22,964
3368,000;3,201;0,863;-33,930;1,938;9,112;3,951;30,644;3,596;-36,728;-2,712;0,000;32,896;32,779;9,276;1,796;-17,023;-11,183;-19,970;-13,233;-3,115;26,940;0,000;262,540;Inf;270,000;270,000;-15,334;3,353;-8,616;22,956
3368,500;3,201;0,863;-33,930;1,938;9,112;3,951;30,644;3,596;-36,728;-2,712;0,000;32,900;32,800;9,276;1,796;-17,081;-11,176;-20,002;-13,188;-3,115;26,940;0,000;261,540;Inf;270,000;270,000;-15,352;3,351;-8,648;22,908
3369,000;2,810;0,730;-33,995;1,927;9,202;3,951;30,644;3,596;-36,728;-2,712;0,000;32,900;32,800;9,275;1,775;-17,017;-11,137;-19,992;-13,101;-3,115;26,940;0,000;261,540;Inf;270,000;270,000;-15,362;3,348;-8,647;22,893
3369,500;2,810;0,730;-33,995;1,927;9,202;3,951;30,644;3,596;-36,728;-2,712;0,000;32,900;32,800;9,275;1,775;-16,968;-11,119;-19,997;-13,072;-3,115;26,940;0,000;262,540;Inf;270,000;270,000;-15,312;3,339;-8,611;22,837
3370,000;2,810;0,730;-33,995;1,927;9,202;3,951;30,644;3,596;-36,728;-2,712;0,000;32,900;32,800;9,275;1,775;-17,041;-11,154;-20,003;-13,172;-3,115;26,940;0,000;262,540;Inf;270,000;270,000;-15,289;3,331;-8,613;22,810
3370,500;2,810;0,730;-33,995;1,927;9,202;3,951;30,644;3,596;-36,728;-2,712;0,000;32,900;32,800;9,275;1,775;-16,990;-11,180;-19,936;-13,203;-3,115;26,940;0,000;262,340;Inf;270,000;270,000;-15,343;3,322;-8,613;22,761
3371,000;2,810;0,730;-33,995;1,927;9,202;3,951;30,644;3,596;-36,728;-2,712;0,000;32,900;32,800;9,275;1,775;-17,020;-11,154;-19,938;-13,156;-3,115;26,940;0,000;262,340;Inf;270,000;270,000;-15,327;3,314;-8,629;22,729
3371,500;2,810;0,730;-33,995;1,927;9,202;3,931;30,645;3,594;-36,762;-2,698;0,000;32,897;32,841;9,275;1,775;-16,981;-11,120;-19,949;-13,108;-3,122;26,936;0,000;262,040;Inf;270,000;270,000;-15,317;3,305;-8,627;22,700
3372,000;2,810;0,730;-33,995;1,927;9,202;3,931;30,645;3,594;-36,762;-2,698;0,000;32,900;32,800;9,275;1,775;-16,975;-11,111;-19,991;-13,064;-3,122;26,936;0,000;262,040;Inf;270,000;270,000;-15,290;3,297;-8,610;22,633
3372,500;2,819;0,661;-35,209;1,882;9,181;3,931;30,645;3,594;-36,762;-2,698;0,000;32,900;32,800;9,141;1,829;-16,943;-11,089;-19,994;-13,080;-3,122;26,936;0,000;261,840;Inf;270,000;270,000;-15,285;3,289;-8,615;22,669
3373,000;2,819;0,661;-35,209;1,882;9,181;3,931;30,645;3,594;-36,762;-2,698;0,000;32,900;32,800;9,141;1,829;-17,016;-11,137;-19,973;-13,165;-3,122;26,936;0,000;261,840;Inf;270,000;270,000;-15,277;3,282;-8,620;22,722
3373,500;2,819;0,661;-35,209;1,882;9,181;3,931;30,645;3,594;-36,762;-2,698;0,000;32,900;32,800;9,141;1,829;-17,001;-11,143;-19,955;-13,125;-3,122;26,936;0,000;261,840;Inf;270,000;270,000;-15,323;3,274;-8,614;22,769
3374,000;2,819;0,661;-35,209;1,882;9,181;3,931;30,645;3,594;-36,762;-2,698;0,000;32,900;32,800;9,141;1,829;-16,959;-11,114;-19,985;-13,079;-3,122;26,936;0,000;261,840;Inf;270,000;270,000;-15,306;3,267;-8,615;22,780
3374,500;2,819;0,661;-35,209;1,882;9,181;3,928;30,650;3,634;-36,776;-2,708;0,000;32,901;32,864;9,141;1,829;-16,941;-11,078;-19,984;-13,049;-3,122;26,941;0,000;260,440;Inf;270,000;270,000;-15,284;3,259;-8,592;22,817
3375,000;2,819;0,661;-35,209;1,882;9,181;3,928;30,650;3,634;-36,776;-2,708;0,000;32,900;32,900;9,141;1,829;-16,943;-11,090;-19,998;-13,073;-3,122;26,941;0,000;260,440;Inf;270,000;270,000;-15,263;3,252;-8,590;22,836
3375,500;3,406;0,905;-33,595;1,923;9,128;3,928;30,650;3,634;-36,776;-2,708;0,000;32,900;32,900;9,442;1,879;-17,020;-11,118;-20,019;-13,177;-3,122;26,941;0,000;261,540;Inf;270,000;270,000;-15,276;3,245;-8,611;22,857
3376,000;3,406;0,905;-33,595;1,923;9,128;3,928;30,650;3,634;-36,776;-2,708;0,000;32,900;32,900;9,442;1,879;-17,026;-11,174;-19,969;-13,197;-3,122;26,941;0,000;261,540;Inf;270,000;270,000;-15,333;3,248;-8,604;22,814
3376,500;3,406;0,905;-33,595;1,923;9,128;3,928;30,650;3,634;-36,776;-2,708;0,000;32,900;32,900;9,442;1,879;-17,004;-11,136;-19,962;-13,148;-3,122;26,941;0,000;258,940;Inf;270,000;270,000;-15,342;3,250;-8,624;22,720
3377,000;3,406;0,905;-33,595;1,923;9,128;3,928;30,650;3,634;-36,776;-2,708;0,000;32,900;32,900;9,442;1,879;-16,934;-11,081;-19,958;-13,039;-3,122;26,941;0,000;258,940;Inf;270,000;270,000;-15,312;3,253;-8,597;22,660
3377,500;3,406;0,905;-33,595;1,923;9,128;3,928;30,650;3,634;-36,776;-2,708;0,000;32,900;32,900;9,442;1,879;-16,960;-11,095;-20,002;-13,055;-3,122;26,941;0,000;261,740;Inf;270,000;270,000;-15,253;3,255;-8,585;22,589
3378,000;3,406;0,905;-33,595;1,923;9,128;3,939;30,665;3,642;-36,725;-2,708;0,000;32,913;32,796;9,442;1,879;-17,011;-11,129;-19,988;-13,190;-3,109;26,944;0,000;261,740;Inf;270,000;270,000;-15,278;3,258;-8,564;22,536
3378,500;3,406;0,905;-33,595;1,923;9,128;3,939;30,665;3,642;-36,725;-2,708;0,000;32,900;32,800;9,442;1,879;-17,036;-11,191;-19,904;-13,217;-3,109;26,944;0,000;259,840;Inf;270,000;270,000;-15,329;3,260;-8,599;22,522
3379,000;3,553;0,926;-34,202;1,895;9,045;3,939;30,665;3,642;-36,725;-2,708;0,000;32,900;32,800;9,293;1,831;-17,006;-11,147;-19,912;-13,137;-3,109;26,944;0,000;259,840;Inf;270,000;270,000;-15,337;3,263;-8,599;22,499
3379,500;3,553;0,926;-34,202;1,895;9,045;3,939;30,665;3,642;-36,725;-2,708;0,000;32,900;32,800;9,293;1,831;-16,951;-11,095;-19,924;-13,072;-3,109;26,944;0,000;261,940;Inf;270,000;270,000;-15,300;3,267;-8,595;22,495
3380,000;3,553;0,926;-34,202;1,895;9,045;3,939;30,665;3,642;-36,725;-2,708;0,000;32,900;32,800;9,293;1,831;-16,915;-11,088;-19,956;-13,047;-3,109;26,944;0,000;261,940;Inf;270,000;270,000;-15,261;3,272;-8,572;22,467
3380,500;3,553;0,926;-34,202;1,895;9,045;3,939;30,665;3,642;-36,725;-2,708;0,000;32,900;32,800;9,293;1,831;-16,992;-11,097;-20,038;-13,104;-3,109;26,944;0,000;261,140;Inf;270,000;270,000;-15,252;3,277;-8,559;22,475
3381,000;3,553;0,926;-34,202;1,895;9,045;3,932;30,663;3,607;-36,726;-2,693;0,000;32,913;32,857;9,293;1,831;-17,036;-11,164;-19,997;-13,201;-3,114;26,936;0,000;261,140;Inf;270,000;270,000;-15,308;3,281;-8,587;22,480
3381,500;3,553;0,926;-34,202;1,895;9,045;3,932;30,663;3,607;-36,726;-2,693;0,000;32,900;32,900;9,293;1,831;-17,047;-11,152;-20,003;-13,172;-3,114;26,936;0,000;262,240;Inf;270,000;270,000;-15,350;3,286;-8,585;22,502
3382,000;2,688;0,722;-33,588;1,934;9,181;3,932;30,663;3,607;-36,726;-2,693;0,000;32,900;32,900;9,255;1,782;-16,976;-11,114;-19,994;-13,104;-3,114;26,936;0,000;262,240;Inf;270,000;270,000;-15,344;3,290;-8,590;22,508
3382,500;2,688;0,722;-33,588;1,934;9,181;3,932;30,663;3,607;-36,726;-2,693;0,000;32,900;32,900;9,255;1,782;-16,951;-11,083;-19,962;-13,063;-3,114;26,936;0,000;261,240;Inf;270,000;270,000;-15,297;3,280;-8,574;22,546
3383,000;2,688;0,722;-33,588;1,934;9,181;3,932;30,663;3,607;-36,726;-2,693;0,000;32,900;32,900;9,255;1,782;-16,951;-11,071;-19,989;-13,054;-3,114;26,936;0,000;261,240;Inf;270,000;270,000;-15,265;3,270;-8,576;22,601
3383,500;2,688;0,722;-33,588;1,934;9,181;3,932;30,663;3,607;-36,726;-2,693;0,000;32,900;32,900;9,255;1,782;-17,020;-11,115;-19,983;-13,141;-3,114;26,936;0,000;262,040;Inf;270,000;270,000;-15,266;3,261;-8,590;22,631
3384,000;2,688;0,722;-33,588;1,934;9,181;3,921;30,669;3,560;-36,687;-2,695;0,000;32,916;32,774;9,255;1,782;-16,970;-11,155;-19,921;-13,151;-3,102;26,943;0,000;262,040;Inf;270,000;270,000;-15,315;3,251;-8,588;22,631
3384,500;2,688;0,722;-33,588;1,934;9,181;3,921;30,669;3,560;-36,687;-2,695;0,000;32,900;32,800;9,255;1,782;-16,976;-11,107;-19,913;-13,085;-3,102;26,943;0,000;261,140;Inf;270,000;270,000;-15,299;3,242;-8,582;22,633
3385,000;2,688;0,722;-33,588;1,934;9,181;3,921;30,669;3,560;-36,687;-2,695;0,000;32,900;32,800;9,255;1,782;-16,946;-11,069;-19,944;-13,046;-3,102;26,943;0,000;261,140;Inf;270,000;270,000;-15,270;3,233;-8,590;22,625
3385,500;3,132;0,763;-34,663;1,902;9,183;3,921;30,669;3,560;-36,687;-2,695;0,000;32,900;32,800;9,250;1,751;-16,903;-11,059;-19,955;-13,007;-3,102;26,943;0,000;261,840;Inf;270,000;270,000;-15,251;3,224;-8,574;22,599
3386,000;3,132;0,763;-34,663;1,902;9,183;3,921;30,669;3,560;-36,687;-2,695;0,000;32,900;32,800;9,250;1,751;-16,981;-11,072;-20,003;-13,114;-3,102;26,943;0,000;261,840;Inf;270,000;270,000;-15,231;3,223;-8,572;22,513
3386,500;3,132;0,763;-34,663;1,902;9,183;3,921;30,669;3,560;-36,687;-2,695;0,000;32,900;32,800;9,250;1,751;-17,011;-11,150;-19,975;-13,172;-3,102;26,943;0,000;261,140;Inf;270,000;270,000;-15,292;3,221;-8,574;22,480
3387,000;3,132;0,763;-34,663;1,902;9,183;3,921;30,669;3,560;-36,687;-2,695;0,000;32,900;32,800;9,250;1,751;-17,005;-11,130;-19,916;-13,149;-3,102;26,943;0,000;261,140;Inf;270,000;270,000;-15,327;3,220;-8,601;22,448
3387,500;3,132;0,763;-34,663;1,902;9,183;3,944;30,666;3,603;-36,655;-2,690;0,000;32,919;32,850;9,250;1,751;-16,942;-11,067;-19,955;-13,055;-3,110;26,945;0,000;261,440;Inf;270,000;270,000;-15,281;3,218;-8,571;22,421
3388,000;3,132;0,763;-34,663;1,902;9,183;3,944;30,666;3,603;-36,655;-2,690;0,000;32,900;32,800;9,250;1,751;-16,917;-11,046;-19,968;-13,032;-3,110;26,945;0,000;261,440;Inf;270,000;270,000;-15,255;3,217;-8,565;22,464
3388,500;3,087;0,730;-35,209;1,864;9,293;3,944;30,666;3,603;-36,655;-2,690;0,000;32,900;32,800;9,049;1,884;-16,967;-11,079;-20,011;-13,086;-3,110;26,945;0,000;260,540;Inf;270,000;270,000;-15,241;3,216;-8,560;22,512
3389,000;3,087;0,730;-35,209;1,864;9,293;3,944;30,666;3,603;-36,655;-2,690;0,000;32,900;32,800;9,049;1,884;-16,998;-11,129;-19,984;-13,177;-3,110;26,945;0,000;260,540;Inf;270,000;270,000;-15,286;3,213;-8,558;22,536
3389,500;3,087;0,730;-35,209;1,864;9,293;3,944;30,666;3,603;-36,655;-2,690;0,000;32,900;32,800;9,049;1,884;-16,980;-11,141;-19,949;-13,193;-3,110;26,945;0,000;261,940;Inf;270,000;270,000;-15,322;3,211;-8,575;22,516
3390,000;3,087;0,730;-35,209;1,864;9,293;3,944;30,666;3,603;-36,655;-2,690;0,000;32,900;32,800;9,049;1,884;-16,989;-11,097;-19,947;-13,090;-3,110;26,945;0,000;261,940;Inf;270,000;270,000;-15,316;3,209;-8,566;22,514
3390,500;3,087;0,730;-35,209;1,864;9,293;3,944;30,675;3,650;-36,598;-2,695;0,000;32,919;32,845;9,049;1,884;-16,943;-11,073;-19,966;-13,047;-3,112;26,952;0,000;260,840;Inf;270,000;270,000;-15,281;3,207;-8,562;22,497
3391,000;3,087;0,730;-35,209;1,864;9,293;3,944;30,675;3,650;-36,598;-2,695;0,000;32,900;32,800;9,049;1,884;-16,968;-11,054;-20,021;-13,084;-3,112;26,952;0,000;260,840;Inf;270,000;270,000;-15,257;3,205;-8,568;22,457
3391,500;3,087;0,730;-35,209;1,864;9,293;3,944;30,675;3,650;-36,598;-2,695;0,000;32,900;32,800;9,049;1,884;-17,037;-11,131;-19,997;-13,190;-3,112;26,952;0,000;261,940;Inf;270,000;270,000;-15,282;3,203;-8,553;22,443
3392,000;3,867;0,933;-35,209;1,836;9,190;3,944;30,675;3,650;-36,598;-2,695;0,000;32,900;32,800;9,102;1,929;-16,996;-11,129;-19,941;-13,165;-3,112;26,952;0,000;261,940;Inf;270,000;270,000;-15,339;3,201;-8,570;22,422
3392,500;3,867;0,933;-35,209;1,836;9,190;3,944;30,675;3,650;-36,598;-2,695;0,000;32,900;32,800;9,102;1,929;-16,980;-11,103;-19,949;-13,130;-3,112;26,952;0,000;261,340;Inf;270,000;270,000;-15,308;3,212;-8,560;22,419
