t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3393,000;3,867;0,933;-35,209;1,836;9,190;3,944;30,675;3,650;-36,598;-2,695;0,000;32,900;32,800;9,102;1,929;-16,959;-11,084;-19,931;-13,079;-3,112;26,952;0,000;261,340;Inf;270,000;270,000;-15,290;3,223;-8,569;22,420
3393,500;3,867;0,933;-35,209;1,836;9,190;3,944;30,675;3,650;-36,598;-2,695;0,000;32,900;32,800;9,102;1,929;-16,931;-11,064;-19,947;-13,037;-3,112;26,952;0,000;261,740;Inf;270,000;270,000;-15,263;3,234;-8,552;22,372
3394,000;3,867;0,933;-35,209;1,836;9,190;3,936;30,684;3,629;-36,562;-2,681;0,000;32,900;32,800;9,102;1,929;-16,956;-11,054;-20,007;-13,046;-3,110;26,947;0,000;261,740;Inf;270,000;270,000;-15,266;3,254;-8,534;22,366
3394,500;3,867;0,933;-35,209;1,836;9,190;3,936;30,684;3,629;-36,562;-2,681;0,000;32,900;32,800;9,102;1,929;-17,031;-11,130;-20,001;-13,183;-3,110;26,947;0,000;261,240;Inf;270,000;270,000;-15,266;3,254;-8,555;22,340
3395,000;4,079;0,983;-35,209;1,841;9,191;3,936;30,684;3,629;-36,562;-2,681;0,000;32,900;32,800;9,052;1,948;-17,039;-11,130;-19,986;-13,151;-3,110;26,947;0,000;261,240;Inf;270,000;270,000;-15,336;3,264;-8,578;22,295
3395,500;4,079;0,983;-35,209;1,841;9,191;3,936;30,684;3,629;-36,562;-2,681;0,000;32,900;32,800;9,052;1,948;-17,014;-11,122;-19,984;-13,101;-3,110;26,947;0,000;261,640;Inf;270,000;270,000;-15,326;3,278;-8,561;22,245
3396,000;4,079;0,983;-35,209;1,841;9,191;3,936;30,684;3,629;-36,562;-2,681;0,000;32,900;32,800;9,052;1,948;-16,963;-11,064;-19,978;-13,038;-3,110;26,947;0,000;261,640;Inf;270,000;270,000;-15,305;3,291;-8,561;22,251
3396,500;4,079;0,983;-35,209;1,841;9,191;3,936;30,684;3,629;-36,562;-2,681;0,000;32,900;32,800;9,052;1,948;-16,942;-11,032;-19,967;-13,007;-3,110;26,947;0,000;261,340;Inf;270,000;270,000;-15,261;3,304;-8,544;22,245
3397,000;4,079;0,983;-35,209;1,841;9,191;3,929;30,693;3,606;-36,546;-2,665;0,000;32,927;32,814;9,052;1,948;-16,976;-11,078;-20,021;-13,086;-3,108;26,953;0,000;261,340;Inf;270,000;270,000;-15,237;3,316;-8,556;22,283
3397,500;4,079;0,983;-35,209;1,841;9,191;3,929;30,693;3,606;-36,546;-2,665;0,000;32,900;32,800;9,052;1,948;-17,088;-11,168;-20,009;-13,207;-3,108;26,953;0,000;261,940;Inf;270,000;270,000;-15,290;3,329;-8,563;22,267
3398,000;4,079;0,983;-35,209;1,841;9,191;3,929;30,693;3,606;-36,546;-2,665;0,000;32,900;32,800;9,052;1,948;-17,014;-11,109;-19,999;-13,113;-3,108;26,953;0,000;261,940;Inf;270,000;270,000;-15,368;3,341;-8,560;22,243
3398,500;3,147;0,773;-35,209;1,881;9,203;3,929;30,693;3,606;-36,546;-2,665;0,000;32,900;32,800;9,132;1,975;-16,933;-11,064;-19,993;-13,054;-3,108;26,953;0,000;261,840;Inf;270,000;270,000;-15,309;3,353;-8,570;22,218
3399,000;3,147;0,773;-35,209;1,881;9,203;3,929;30,693;3,606;-36,546;-2,665;0,000;32,900;32,800;9,132;1,975;-16,959;-11,047;-19,972;-13,033;-3,108;26,953;0,000;261,840;Inf;270,000;270,000;-15,261;3,350;-8,564;22,198
3399,500;3,147;0,773;-35,209;1,881;9,203;3,929;30,693;3,606;-36,546;-2,665;0,000;32,900;32,800;9,132;1,975;-16,964;-11,078;-20,001;-13,093;-3,108;26,953;0,000;262,440;Inf;270,000;270,000;-15,253;3,347;-8,557;22,171
3400,000;3,147;0,773;-35,209;1,881;9,203;3,929;30,693;3,606;-36,546;-2,665;0,000;32,900;32,800;9,132;1,975;-17,034;-11,111;-19,969;-13,190;-3,108;26,953;0,000;262,440;Inf;270,000;270,000;-15,284;3,343;-8,578;22,190
3400,500;3,147;0,773;-35,209;1,881;9,203;3,932;30,690;3,597;-36,517;-2,699;0,000;32,910;32,737;9,132;1,975;-17,016;-11,125;-19,973;-13,147;-3,105;26,943;0,000;262,540;Inf;270,000;270,000;-15,326;3,340;-8,561;22,219
3401,000;3,147;0,773;-35,209;1,881;9,203;3,932;30,690;3,597;-36,517;-2,699;0,000;32,900;32,700;9,132;1,975;-16,991;-11,070;-19,990;-13,082;-3,105;26,943;0,000;262,540;Inf;270,000;270,000;-15,316;3,337;-8,558;22,194
3401,500;2,384;0,632;-34,181;1,885;9,146;3,932;30,690;3,597;-36,517;-2,699;0,000;32,900;32,700;9,224;1,740;-16,920;-11,032;-19,976;-13,028;-3,105;26,943;0,000;262,340;Inf;270,000;270,000;-15,283;3,334;-8,545;22,157
3402,000;2,384;0,632;-34,181;1,885;9,146;3,932;30,690;3,597;-36,517;-2,699;0,000;32,900;32,700;9,224;1,740;-16,971;-11,087;-19,993;-13,088;-3,105;26,943;0,000;262,340;Inf;270,000;270,000;-15,239;3,318;-8,555;22,142
3402,500;2,384;0,632;-34,181;1,885;9,146;3,932;30,690;3,597;-36,517;-2,699;0,000;32,900;32,700;9,224;1,740;-17,033;-11,112;-19,998;-13,193;-3,105;26,943;0,000;262,640;Inf;270,000;270,000;-15,285;3,303;-8,560;22,134
3403,000;2,384;0,632;-34,181;1,885;9,146;3,932;30,690;3,597;-36,517;-2,699;0,000;32,900;32,700;9,224;1,740;-17,030;-11,117;-20,003;-13,170;-3,105;26,943;0,000;262,640;Inf;270,000;270,000;-15,334;3,288;-8,573;22,098
3403,500;2,384;0,632;-34,181;1,885;9,146;3,908;30,676;3,589;-36,469;-2,682;0,000;32,913;32,792;9,224;1,740;-17,016;-11,083;-19,994;-13,090;-3,109;26,936;0,000;262,840;Inf;270,000;270,000;-15,330;3,273;-8,558;22,034
3404,000;2,384;0,632;-34,181;1,885;9,146;3,908;30,676;3,589;-36,469;-2,682;0,000;32,900;32,800;9,224;1,740;-16,959;-11,061;-20,008;-13,025;-3,109;26,936;0,000;262,840;Inf;270,000;270,000;-15,295;3,258;-8,538;22,064
3404,500;2,839;0,727;-34,401;1,919;9,151;3,908;30,676;3,589;-36,469;-2,682;0,000;32,900;32,800;9,208;1,761;-16,904;-11,059;-19,999;-13,039;-3,109;26,936;0,000;262,340;Inf;270,000;270,000;-15,264;3,244;-8,541;22,091
3405,000;2,839;0,727;-34,401;1,919;9,151;3,908;30,676;3,589;-36,469;-2,682;0,000;32,900;32,800;9,208;1,761;-16,994;-11,172;-19,938;-13,252;-3,109;26,936;0,000;262,340;Inf;270,000;270,000;-15,250;3,237;-8,567;22,120
3405,500;2,839;0,727;-34,401;1,919;9,151;3,908;30,676;3,589;-36,469;-2,682;0,000;32,900;32,800;9,208;1,761;-16,982;-11,152;-19,921;-13,150;-3,109;26,936;0,000;262,540;Inf;270,000;270,000;-15,339;3,231;-8,571;22,132
3406,000;2,839;0,727;-34,401;1,919;9,151;3,908;30,676;3,589;-36,469;-2,682;0,000;32,900;32,800;9,208;1,761;-16,976;-11,124;-19,946;-13,092;-3,109;26,936;0,000;262,540;Inf;270,000;270,000;-15,301;3,224;-8,571;22,129
3406,500;2,839;0,727;-34,401;1,919;9,151;3,908;30,676;3,589;-36,469;-2,682;0,000;32,900;32,800;9,208;1,761;-16,943;-11,066;-19,953;-13,039;-3,109;26,936;0,000;262,640;Inf;270,000;270,000;-15,284;3,218;-8,552;22,128
3407,000;2,839;0,727;-34,401;1,919;9,151;3,909;30,688;3,619;-36,406;-2,709;0,000;32,905;32,770;9,208;1,761;-16,930;-11,038;-19,982;-13,018;-3,121;26,935;0,000;262,640;Inf;270,000;270,000;-15,250;3,212;-8,526;22,098
3407,500;2,839;0,727;-34,401;1,919;9,151;3,909;30,688;3,619;-36,406;-2,709;0,000;32,900;32,800;9,208;1,761;-16,933;-11,036;-19,996;-13,019;-3,121;26,935;0,000;262,640;Inf;270,000;270,000;-15,242;3,206;-8,546;22,067
3408,000;3,997;0,957;-35,209;1,844;9,132;3,909;30,688;3,619;-36,406;-2,709;0,000;32,900;32,800;9,216;1,954;-17,047;-11,115;-20,039;-13,188;-3,121;26,935;0,000;262,640;Inf;270,000;270,000;-15,246;3,200;-8,554;22,044
3408,500;3,997;0,957;-35,209;1,844;9,132;3,909;30,688;3,619;-36,406;-2,709;0,000;32,900;32,800;9,216;1,954;-17,051;-11,126;-19,987;-13,136;-3,121;26,935;0,000;262,440;Inf;270,000;270,000;-15,347;3,213;-8,571;22,051
3409,000;3,997;0,957;-35,209;1,844;9,132;3,909;30,688;3,619;-36,406;-2,709;0,000;32,900;32,800;9,216;1,954;-16,967;-11,057;-19,988;-13,057;-3,121;26,935;0,000;262,440;Inf;270,000;270,000;-15,325;3,226;-8,552;22,044
3409,500;3,997;0,957;-35,209;1,844;9,132;3,909;30,688;3,619;-36,406;-2,709;0,000;32,900;32,800;9,216;1,954;-16,942;-11,028;-19,993;-13,025;-3,121;26,935;0,000;262,340;Inf;270,000;270,000;-15,267;3,238;-8,559;22,016
3410,000;3,997;0,957;-35,209;1,844;9,132;3,945;30,712;3,628;-36,359;-2,693;0,000;32,912;32,727;9,216;1,954;-16,945;-11,047;-19,980;-13,035;-3,107;26,947;0,000;262,340;Inf;270,000;270,000;-15,247;3,251;-8,522;22,010
3410,500;3,997;0,957;-35,209;1,844;9,132;3,945;30,712;3,628;-36,359;-2,693;0,000;32,900;32,700;9,216;1,954;-16,961;-11,084;-19,950;-13,122;-3,107;26,947;0,000;262,640;Inf;270,000;270,000;-15,252;3,263;-8,544;22,023
3411,000;3,545;0,889;-35,129;1,843;9,205;3,945;30,712;3,628;-36,359;-2,693;0,000;32,900;32,700;9,150;1,756;-16,960;-11,150;-19,932;-13,202;-3,107;26,947;0,000;262,640;Inf;270,000;270,000;-15,279;3,275;-8,552;22,003
3411,500;3,545;0,889;-35,129;1,843;9,205;3,945;30,712;3,628;-36,359;-2,693;0,000;32,900;32,700;9,150;1,756;-16,996;-11,120;-19,944;-13,135;-3,107;26,947;0,000;263,140;Inf;270,000;270,000;-15,311;3,280;-8,566;21,987
3412,000;3,545;0,889;-35,129;1,843;9,205;3,945;30,712;3,628;-36,359;-2,693;0,000;32,900;32,700;9,150;1,756;-16,952;-11,063;-19,968;-13,028;-3,107;26,947;0,000;263,140;Inf;270,000;270,000;-15,299;3,284;-8,539;21,991
3412,500;3,545;0,889;-35,129;1,843;9,205;3,945;30,712;3,628;-36,359;-2,693;0,000;32,900;32,700;9,150;1,756;-16,942;-11,054;-20,012;-13,047;-3,107;26,947;0,000;262,540;Inf;270,000;270,000;-15,253;3,288;-8,538;21,976
3413,000;3,545;0,889;-35,129;1,843;9,205;3,945;30,712;3,628;-36,359;-2,693;0,000;32,900;32,700;9,150;1,756;-17,055;-11,096;-20,048;-13,149;-3,107;26,947;0,000;262,540;Inf;270,000;270,000;-15,264;3,292;-8,552;21,972
3413,500;3,545;0,889;-35,129;1,843;9,205;3,939;30,720;3,615;-36,290;-2,705;0,000;32,914;32,777;9,150;1,756;-17,084;-11,146;-20,023;-13,199;-3,112;26,944;0,000;262,240;Inf;270,000;270,000;-15,337;3,296;-8,557;21,961
3414,000;3,545;0,889;-35,129;1,843;9,205;3,939;30,720;3,615;-36,290;-2,705;0,000;32,900;32,800;9,150;1,756;-17,077;-11,144;-20,018;-13,157;-3,112;26,944;0,000;262,240;Inf;270,000;270,000;-15,363;3,301;-8,560;21,941
3414,500;3,713;0,915;-34,988;1,906;9,207;3,939;30,720;3,615;-36,290;-2,705;0,000;32,900;32,800;9,180;1,753;-17,020;-11,104;-19,998;-13,077;-3,112;26,944;0,000;261,740;Inf;270,000;270,000;-15,349;3,305;-8,565;21,950
3415,000;3,713;0,915;-34,988;1,906;9,207;3,939;30,720;3,615;-36,290;-2,705;0,000;32,900;32,800;9,180;1,753;-16,967;-11,066;-20,004;-13,039;-3,112;26,944;0,000;261,740;Inf;270,000;270,000;-15,300;3,311;-8,558;21,958
3415,500;3,713;0,915;-34,988;1,906;9,207;3,939;30,720;3,615;-36,290;-2,705;0,000;32,900;32,800;9,180;1,753;-16,999;-11,116;-19,976;-13,161;-3,112;26,944;0,000;262,240;Inf;270,000;270,000;-15,269;3,318;-8,561;21,956
3416,000;3,713;0,915;-34,988;1,906;9,207;3,939;30,720;3,615;-36,290;-2,705;0,000;32,900;32,800;9,180;1,753;-17,010;-11,145;-19,956;-13,183;-3,112;26,944;0,000;262,240;Inf;270,000;270,000;-15,313;3,324;-8,555;21,940
3416,500;3,713;0,915;-34,988;1,906;9,207;3,932;30,706;3,577;-36,218;-2,690;0,000;32,899;32,725;9,180;1,753;-17,048;-11,142;-19,985;-13,132;-3,115;26,941;0,000;262,540;Inf;270,000;270,000;-15,324;3,331;-8,569;21,940
3417,000;3,713;0,915;-34,988;1,906;9,207;3,932;30,706;3,577;-36,218;-2,690;0,000;32,900;32,700;9,180;1,753;-16,990;-11,094;-19,992;-13,076;-3,115;26,941;0,000;262,540;Inf;270,000;270,000;-15,327;3,337;-8,573;21,971
3417,500;2,575;0,689;-33,866;1,866;9,202;3,932;30,706;3,577;-36,218;-2,690;0,000;32,900;32,700;9,236;1,772;-16,927;-11,066;-19,988;-13,035;-3,115;26,941;0,000;262,340;Inf;270,000;270,000;-15,288;3,343;-8,542;22,003
3418,000;2,575;0,689;-33,866;1,866;9,202;3,932;30,706;3,577;-36,218;-2,690;0,000;32,900;32,700;9,236;1,772;-16,951;-11,062;-19,998;-13,058;-3,115;26,941;0,000;262,340;Inf;270,000;270,000;-15,254;3,331;-8,548;22,035
3418,500;2,575;0,689;-33,866;1,866;9,202;3,932;30,706;3,577;-36,218;-2,690;0,000;32,900;32,700;9,236;1,772;-16,984;-11,112;-19,992;-13,146;-3,115;26,941;0,000;262,640;Inf;270,000;270,000;-15,267;3,318;-8,560;22,114
3419,000;2,575;0,689;-33,866;1,866;9,202;3,932;30,706;3,577;-36,218;-2,690;0,000;32,900;32,700;9,236;1,772;-17,005;-11,103;-19,925;-13,125;-3,115;26,941;0,000;262,640;Inf;270,000;270,000;-15,308;3,306;-8,549;22,234
3419,500;2,575;0,689;-33,866;1,866;9,202;3,902;30,711;3,617;-36,194;-2,707;0,000;32,904;32,667;9,236;1,772;-16,986;-11,093;-19,960;-13,065;-3,110;26,949;0,000;262,340;Inf;270,000;270,000;-15,290;3,294;-8,552;22,293
3420,000;2,575;0,689;-33,866;1,866;9,202;3,902;30,711;3,617;-36,194;-2,707;0,000;32,900;32,700;9,236;1,772;-16,927;-11,049;-19,995;-13,018;-3,110;26,949;0,000;262,340;Inf;270,000;270,000;-15,276;3,282;-8,543;22,370
3420,500;2,575;0,689;-33,866;1,866;9,202;3,902;30,711;3,617;-36,194;-2,707;0,000;32,900;32,700;9,236;1,772;-16,940;-11,028;-19,993;-13,039;-3,110;26,949;0,000;262,140;Inf;270,000;270,000;-15,247;3,271;-8,542;22,404
3421,000;3,034;0,685;-35,209;1,859;9,193;3,902;30,711;3,617;-36,194;-2,707;0,000;32,900;32,700;9,177;1,906;-16,987;-11,085;-20,017;-13,142;-3,110;26,949;0,000;262,140;Inf;270,000;270,000;-15,250;3,259;-8,549;22,465
3421,500;3,034;0,685;-35,209;1,859;9,193;3,902;30,711;3,617;-36,194;-2,707;0,000;32,900;32,700;9,177;1,906;-17,062;-11,159;-19,995;-13,200;-3,110;26,949;0,000;262,540;Inf;270,000;270,000;-15,308;3,256;-8,556;22,455
3422,000;3,034;0,685;-35,209;1,859;9,193;3,902;30,711;3,617;-36,194;-2,707;0,000;32,900;32,700;9,177;1,906;-17,068;-11,129;-19,967;-13,143;-3,110;26,949;0,000;262,540;Inf;270,000;270,000;-15,354;3,252;-8,556;22,460
3422,500;3,034;0,685;-35,209;1,859;9,193;3,902;30,711;3,617;-36,194;-2,707;0,000;32,900;32,700;9,177;1,906;-16,945;-11,058;-20,000;-13,031;-3,110;26,949;0,000;262,740;Inf;270,000;270,000;-15,327;3,248;-8,553;22,510
3423,000;3,034;0,685;-35,209;1,859;9,193;3,896;30,712;3,621;-36,116;-2,697;0,000;32,909;32,753;9,177;1,906;-16,934;-11,015;-19,985;-13,010;-3,103;26,948;0,000;262,740;Inf;270,000;270,000;-15,259;3,245;-8,543;22,598
3423,500;3,034;0,685;-35,209;1,859;9,193;3,896;30,712;3,621;-36,116;-2,697;0,000;32,900;32,800;9,177;1,906;-16,949;-11,082;-19,993;-13,086;-3,103;26,948;0,000;262,540;Inf;270,000;270,000;-15,236;3,241;-8,533;22,643
3424,000;3,971;0,983;-35,209;1,873;9,179;3,896;30,712;3,621;-36,116;-2,697;0,000;32,900;32,800;9,148;1,941;-16,969;-11,123;-19,948;-13,177;-3,103;26,948;0,000;262,540;Inf;270,000;270,000;-15,278;3,238;-8,544;22,652
3424,500;3,971;0,983;-35,209;1,873;9,179;3,896;30,712;3,621;-36,116;-2,697;0,000;32,900;32,800;9,148;1,941;-16,977;-11,121;-19,911;-13,177;-3,103;26,948;0,000;262,340;Inf;270,000;270,000;-15,304;3,250;-8,530;22,710
3425,000;3,971;0,983;-35,209;1,873;9,179;3,896;30,712;3,621;-36,116;-2,697;0,000;32,900;32,800;9,148;1,941;-16,970;-11,083;-19,948;-13,074;-3,103;26,948;0,000;262,340;Inf;270,000;270,000;-15,297;3,262;-8,544;22,780
3425,500;3,971;0,983;-35,209;1,873;9,179;3,896;30,712;3,621;-36,116;-2,697;0,000;32,900;32,800;9,148;1,941;-16,944;-11,044;-19,956;-13,024;-3,103;26,948;0,000;262,740;Inf;270,000;270,000;-15,269;3,273;-8,542;22,833
3426,000;3,971;0,983;-35,209;1,873;9,179;3,887;30,715;3,606;-36,060;-2,705;0,000;32,893;32,709;9,148;1,941;-16,951;-11,027;-19,994;-13,061;-3,111;26,928;0,000;262,740;Inf;270,000;270,000;-15,242;3,285;-8,525;22,882
3426,500;3,971;0,983;-35,209;1,873;9,179;3,887;30,715;3,606;-36,060;-2,705;0,000;32,900;32,700;9,148;1,941;-17,018;-11,112;-19,957;-13,149;-3,111;26,928;0,000;262,540;Inf;270,000;270,000;-15,258;3,296;-8,523;22,910
3427,000;3,971;0,983;-35,209;1,873;9,179;3,887;30,715;3,606;-36,060;-2,705;0,000;32,900;32,700;9,148;1,941;-16,967;-11,132;-19,917;-13,176;-3,111;26,928;0,000;262,540;Inf;270,000;270,000;-15,309;3,307;-8,536;23,006
3427,500;3,414;0,908;-34,331;1,893;9,111;3,887;30,715;3,606;-36,060;-2,705;0,000;32,900;32,700;9,255;1,964;-17,010;-11,111;-19,898;-13,128;-3,111;26,928;0,000;262,640;Inf;270,000;270,000;-15,298;3,318;-8,550;23,088
3428,000;3,414;0,908;-34,331;1,893;9,111;3,887;30,715;3,606;-36,060;-2,705;0,000;32,900;32,700;9,255;1,964;-16,962;-11,062;-19,931;-13,035;-3,111;26,928;0,000;262,640;Inf;270,000;270,000;-15,287;3,320;-8,519;23,187
3428,500;3,414;0,908;-34,331;1,893;9,111;3,887;30,715;3,606;-36,060;-2,705;0,000;32,900;32,700;9,255;1,964;-16,917;-11,043;-19,960;-12,991;-3,111;26,928;0,000;263,140;Inf;270,000;270,000;-15,248;3,321;-8,514;23,158
3429,000;3,414;0,908;-34,331;1,893;9,111;3,887;30,715;3,606;-36,060;-2,705;0,000;32,900;32,700;9,255;1,964;-16,905;-11,014;-19,961;-13,001;-3,111;26,928;0,000;263,140;Inf;270,000;270,000;-15,228;3,323;-8,517;23,185
3429,500;3,414;0,908;-34,331;1,893;9,111;3,878;30,731;3,597;-36,021;-2,696;0,000;32,899;32,729;9,255;1,964;-16,949;-11,127;-19,890;-13,219;-3,118;26,927;0,000;262,740;Inf;270,000;270,000;-15,220;3,324;-8,520;23,184
3430,000;3,414;0,908;-34,331;1,893;9,111;3,878;30,731;3,597;-36,021;-2,696;0,000;32,900;32,700;9,255;1,964;-16,963;-11,109;-19,915;-13,161;-3,118;26,927;0,000;262,740;Inf;270,000;270,000;-15,297;3,326;-8,531;23,120
3430,500;3,271;0,768;-35,209;1,852;9,207;3,878;30,731;3,597;-36,021;-2,696;0,000;32,900;32,700;9,002;1,841;-16,943;-11,055;-19,908;-13,058;-3,118;26,927;0,000;262,340;Inf;270,000;270,000;-15,287;3,327;-8,537;23,070
3431,000;3,271;0,768;-35,209;1,852;9,207;3,878;30,731;3,597;-36,021;-2,696;0,000;32,900;32,700;9,002;1,841;-16,921;-11,026;-19,932;-13,012;-3,118;26,927;0,000;262,340;Inf;270,000;270,000;-15,241;3,326;-8,513;23,013
3431,500;3,271;0,768;-35,209;1,852;9,207;3,878;30,731;3,597;-36,021;-2,696;0,000;32,900;32,700;9,002;1,841;-16,904;-11,021;-19,945;-12,983;-3,118;26,927;0,000;262,740;Inf;270,000;270,000;-15,223;3,325;-8,504;22,895
3432,000;3,271;0,768;-35,209;1,852;9,207;3,878;30,731;3,597;-36,021;-2,696;0,000;32,900;32,700;9,002;1,841;-16,923;-11,032;-19,981;-13,066;-3,118;26,927;0,000;262,740;Inf;270,000;270,000;-15,213;3,324;-8,520;22,839
3432,500;3,271;0,768;-35,209;1,852;9,207;3,919;30,725;3,586;-35,997;-2,702;0,000;32,902;32,692;9,002;1,841;-17,000;-11,112;-19,968;-13,194;-3,114;26,934;0,000;263,040;Inf;270,000;270,000;-15,251;3,323;-8,521;22,776
3433,000;3,271;0,768;-35,209;1,852;9,207;3,919;30,725;3,586;-35,997;-2,702;0,000;32,900;32,700;9,002;1,841;-16,974;-11,076;-19,932;-13,081;-3,114;26,934;0,000;263,040;Inf;270,000;270,000;-15,318;3,323;-8,519;22,772
3433,500;3,313;0,865;-34,455;1,856;9,040;3,919;30,725;3,586;-35,997;-2,702;0,000;32,900;32,700;9,261;1,858;-16,953;-11,052;-19,962;-13,056;-3,114;26,934;0,000;262,640;Inf;270,000;270,000;-15,266;3,322;-8,513;22,783
3434,000;3,313;0,865;-34,455;1,856;9,040;3,919;30,725;3,586;-35,997;-2,702;0,000;32,900;32,700;9,261;1,858;-16,947;-11,011;-19,960;-12,998;-3,114;26,934;0,000;262,640;Inf;270,000;270,000;-15,256;3,322;-8,524;22,786
3434,500;3,313;0,865;-34,455;1,856;9,040;3,919;30,725;3,586;-35,997;-2,702;0,000;32,900;32,700;9,261;1,858;-16,912;-11,014;-19,972;-13,007;-3,114;26,934;0,000;262,340;Inf;270,000;270,000;-15,229;3,321;-8,521;22,778
3435,000;3,313;0,865;-34,455;1,856;9,040;3,919;30,725;3,586;-35,997;-2,702;0,000;32,900;32,700;9,261;1,858;-16,991;-11,069;-19,993;-13,117;-3,114;26,934;0,000;262,340;Inf;270,000;270,000;-15,226;3,321;-8,516;22,876
3435,500;3,313;0,865;-34,455;1,856;9,040;3,919;30,725;3,586;-35,997;-2,702;0,000;32,900;32,700;9,261;1,858;-16,973;-11,126;-19,933;-13,181;-3,114;26,934;0,000;262,240;Inf;270,000;270,000;-15,293;3,321;-8,519;22,880
3436,000;3,313;0,865;-34,455;1,856;9,040;3,944;30,725;3,567;-35,967;-2,708;0,000;32,904;32,712;9,261;1,858;-16,954;-11,088;-19,927;-13,117;-3,114;26,937;0,000;262,240;Inf;270,000;270,000;-15,303;3,321;-8,529;22,859
3436,500;3,313;0,865;-34,455;1,856;9,040;3,944;30,725;3,567;-35,967;-2,708;0,000;32,900;32,700;9,261;1,858;-16,937;-11,027;-19,958;-13,025;-3,114;26,937;0,000;262,140;Inf;270,000;270,000;-15,271;3,321;-8,516;22,864
3437,000;3,299;0,780;-35,209;1,834;9,250;3,944;30,725;3,567;-35,967;-2,708;0,000;32,900;32,700;9,030;1,884;-16,895;-11,014;-19,958;-12,995;-3,114;26,937;0,000;262,140;Inf;270,000;270,000;-15,237;3,321;-8,508;22,847
3437,500;3,299;0,780;-35,209;1,834;9,250;3,944;30,725;3,567;-35,967;-2,708;0,000;32,900;32,700;9,030;1,884;-16,965;-11,025;-19,979;-13,063;-3,114;26,937;0,000;262,040;Inf;270,000;270,000;-15,215;3,320;-8,501;22,816
3438,000;3,299;0,780;-35,209;1,834;9,250;3,944;30,725;3,567;-35,967;-2,708;0,000;32,900;32,700;9,030;1,884;-16,959;-11,097;-19,953;-13,154;-3,114;26,937;0,000;262,040;Inf;270,000;270,000;-15,258;3,320;-8,492;22,817
3438,500;3,299;0,780;-35,209;1,834;9,250;3,944;30,725;3,567;-35,967;-2,708;0,000;32,900;32,700;9,030;1,884;-16,988;-11,100;-19,936;-13,136;-3,114;26,937;0,000;262,440;Inf;270,000;270,000;-15,291;3,320;-8,513;22,857
3439,000;3,299;0,780;-35,209;1,834;9,250;3,922;30,729;3,613;-35,899;-2,694;0,000;32,917;32,695;9,030;1,884;-17,004;-11,055;-19,952;-13,073;-3,119;26,933;0,000;262,440;Inf;270,000;270,000;-15,290;3,319;-8,505;22,870
3439,500;3,299;0,780;-35,209;1,834;9,250;3,922;30,729;3,613;-35,899;-2,694;0,000;32,900;32,700;9,030;1,884;-16,950;-11,037;-19,967;-13,029;-3,119;26,933;0,000;262,340;Inf;270,000;270,000;-15,271;3,319;-8,490;22,908
3440,000;3,355;0,818;-35,209;1,854;9,189;3,922;30,729;3,613;-35,899;-2,694;0,000;32,900;32,700;9,117;1,967;-16,962;-11,026;-19,984;-13,045;-3,119;26,933;0,000;262,340;Inf;270,000;270,000;-15,245;3,319;-8,487;22,912
3440,500;3,355;0,818;-35,209;1,854;9,189;3,922;30,729;3,613;-35,899;-2,694;0,000;32,900;32,700;9,117;1,967;-16,953;-11,081;-19,945;-13,137;-3,119;26,933;0,000;262,040;Inf;270,000;270,000;-15,254;3,319;-8,488;22,957
3441,000;3,355;0,818;-35,209;1,854;9,189;3,922;30,729;3,613;-35,899;-2,694;0,000;32,900;32,700;9,117;1,967;-16,948;-11,090;-19,939;-13,116;-3,119;26,933;0,000;262,040;Inf;270,000;270,000;-15,279;3,320;-8,506;22,940
3441,500;3,355;0,818;-35,209;1,854;9,189;3,922;30,729;3,613;-35,899;-2,694;0,000;32,900;32,700;9,117;1,967;-16,961;-11,074;-19,919;-13,066;-3,119;26,933;0,000;262,240;Inf;270,000;270,000;-15,273;3,321;-8,516;22,924
3442,000;3,355;0,818;-35,209;1,854;9,189;3,922;30,729;3,613;-35,899;-2,694;0,000;32,900;32,700;9,117;1,967;-16,943;-11,015;-19,950;-13,015;-3,119;26,933;0,000;262,240;Inf;270,000;270,000;-15,255;3,321;-8,484;22,851
3442,500;3,355;0,818;-35,209;1,854;9,189;3,924;30,741;3,599;-35,843;-2,697;0,000;32,912;32,649;9,117;1,967;-16,909;-10,994;-19,958;-12,966;-3,111;26,910;0,000;262,340;Inf;270,000;270,000;-15,231;3,322;-8,478;22,783
3443,000;3,355;0,818;-35,209;1,854;9,189;3,924;30,741;3,599;-35,843;-2,697;0,000;32,900;32,600;9,117;1,967;-16,927;-10,997;-19,982;-13,006;-3,111;26,910;0,000;262,340;Inf;270,000;270,000;-15,207;3,322;-8,489;22,715
3443,500;4,205;0,995;-35,209;1,867;9,246;3,924;30,741;3,599;-35,843;-2,697;0,000;32,900;32,600;9,026;1,858;-17,019;-11,107;-19,942;-13,140;-3,111;26,910;0,000;262,340;Inf;270,000;270,000;-15,228;3,323;-8,486;22,686
3444,000;4,205;0,995;-35,209;1,867;9,246;3,924;30,741;3,599;-35,843;-2,697;0,000;32,900;32,600;9,026;1,858;-17,006;-11,055;-19,967;-13,071;-3,111;26,910;0,000;262,340;Inf;270,000;270,000;-15,302;3,337;-8,499;22,640
3444,500;4,205;0,995;-35,209;1,867;9,246;3,924;30,741;3,599;-35,843;-2,697;0,000;32,900;32,600;9,026;1,858;-16,954;-11,036;-19,974;-13,005;-3,111;26,910;0,000;262,040;Inf;270,000;270,000;-15,275;3,351;-8,507;22,634
3445,000;4,205;0,995;-35,209;1,867;9,246;3,924;30,741;3,599;-35,843;-2,697;0,000;32,900;32,600;9,026;1,858;-16,906;-10,997;-19,971;-12,963;-3,111;26,910;0,000;262,040;Inf;270,000;270,000;-15,242;3,365;-8,486;22,607
3445,500;4,205;0,995;-35,209;1,867;9,246;3,947;30,763;3,633;-35,757;-2,699;0,000;32,912;32,708;9,026;1,858;-16,914;-10,995;-19,978;-12,997;-3,104;26,915;0,000;261,840;Inf;270,000;270,000;-15,209;3,379;-8,475;22,576
3446,000;4,205;0,995;-35,209;1,867;9,246;3,947;30,763;3,633;-35,757;-2,699;0,000;32,900;32,700;9,026;1,858;-16,991;-11,045;-20,003;-13,092;-3,104;26,915;0,000;261,840;Inf;270,000;270,000;-15,221;3,393;-8,486;22,540
3446,500;3,516;0,904;-34,251;1,888;9,098;3,947;30,763;3,633;-35,757;-2,699;0,000;32,900;32,700;9,357;1,893;-16,997;-11,116;-19,945;-13,118;-3,104;26,915;0,000;261,840;Inf;270,000;270,000;-15,283;3,406;-8,497;22,550
3447,000;3,516;0,904;-34,251;1,888;9,098;3,947;30,763;3,633;-35,757;-2,699;0,000;32,900;32,700;9,357;1,893;-16,972;-11,050;-19,963;-13,034;-3,104;26,915;0,000;261,840;Inf;270,000;270,000;-15,294;3,408;-8,504;22,563
3447,500;3,516;0,904;-34,251;1,888;9,098;3,947;30,763;3,633;-35,757;-2,699;0,000;32,900;32,700;9,357;1,893;-16,946;-11,017;-19,980;-12,983;-3,104;26,915;0,000;262,040;Inf;270,000;270,000;-15,255;3,410;-8,481;22,569
3448,000;3,516;0,904;-34,251;1,888;9,098;3,947;30,763;3,633;-35,757;-2,699;0,000;32,900;32,700;9,357;1,893;-16,914;-10,991;-19,977;-12,984;-3,104;26,915;0,000;262,040;Inf;270,000;270,000;-15,232;3,411;-8,477;22,594
3448,500;3,516;0,904;-34,251;1,888;9,098;3,947;30,763;3,633;-35,757;-2,699;0,000;32,900;32,700;9,357;1,893;-16,950;-11,028;-19,985;-13,050;-3,104;26,915;0,000;262,740;Inf;270,000;270,000;-15,216;3,413;-8,475;22,598
3449,000;3,516;0,904;-34,251;1,888;9,098;3,940;30,766;3,623;-35,718;-2,693;0,000;32,919;32,736;9,357;1,893;-17,029;-11,082;-19,984;-13,131;-3,114;26,911;0,000;262,740;Inf;270,000;270,000;-15,253;3,415;-8,488;22,652
3449,500;3,516;0,904;-34,251;1,888;9,098;3,940;30,766;3,623;-35,718;-2,693;0,000;32,900;32,700;9,357;1,893;-17,028;-11,058;-19,984;-13,103;-3,114;26,911;0,000;262,440;Inf;270,000;270,000;-15,306;3,416;-8,504;22,632
3450,000;3,749;0,893;-35,209;1,819;9,180;3,940;30,766;3,623;-35,718;-2,693;0,000;32,900;32,700;9,240;1,984;-16,996;-11,044;-19,968;-13,037;-3,114;26,911;0,000;262,440;Inf;270,000;270,000;-15,293;3,418;-8,468;22,632
3450,500;3,749;0,893;-35,209;1,819;9,180;3,940;30,766;3,623;-35,718;-2,693;0,000;32,900;32,700;9,240;1,984;-16,930;-11,004;-19,954;-12,973;-3,114;26,911;0,000;262,940;Inf;270,000;270,000;-15,261;3,423;-8,477;22,653
3451,000;3,749;0,893;-35,209;1,819;9,180;3,940;30,766;3,623;-35,718;-2,693;0,000;32,900;32,700;9,240;1,984;-16,941;-11,017;-19,973;-13,054;-3,114;26,911;0,000;262,940;Inf;270,000;270,000;-15,215;3,429;-8,475;22,671
3451,500;3,749;0,893;-35,209;1,819;9,180;3,940;30,766;3,623;-35,718;-2,693;0,000;32,900;32,700;9,240;1,984;-16,971;-11,078;-19,956;-13,099;-3,114;26,911;0,000;262,940;Inf;270,000;270,000;-15,246;3,434;-8,481;22,730
3452,000;3,749;0,893;-35,209;1,819;9,180;3,934;30,766;3,582;-35,704;-2,692;0,000;32,915;32,729;9,240;1,984;-17,010;-11,061;-19,940;-13,107;-3,127;26,895;0,000;262,940;Inf;270,000;270,000;-15,276;3,439;-8,471;22,726
3452,500;3,749;0,893;-35,209;1,819;9,180;3,934;30,766;3,582;-35,704;-2,692;0,000;32,900;32,700;9,240;1,984;-16,990;-11,049;-19,949;-13,055;-3,127;26,895;0,000;263,040;Inf;270,000;270,000;-15,280;3,444;-8,476;22,706
3453,000;3,119;0,768;-35,080;1,863;9,303;3,934;30,766;3,582;-35,704;-2,692;0,000;32,900;32,700;9,208;1,817;-16,942;-10,994;-19,956;-13,014;-3,127;26,895;0,000;263,040;Inf;270,000;270,000;-15,260;3,449;-8,480;22,769
3453,500;3,119;0,768;-35,080;1,863;9,303;3,934;30,766;3,582;-35,704;-2,692;0,000;32,900;32,700;9,208;1,817;-16,912;-10,998;-19,960;-12,996;-3,127;26,895;0,000;262,840;Inf;270,000;270,000;-15,226;3,444;-8,462;22,804
3454,000;3,119;0,768;-35,080;1,863;9,303;3,934;30,766;3,582;-35,704;-2,692;0,000;32,900;32,700;9,208;1,817;-16,961;-11,054;-19,956;-13,080;-3,127;26,895;0,000;262,840;Inf;270,000;270,000;-15,216;3,439;-8,461;22,825
3454,500;3,119;0,768;-35,080;1,863;9,303;3,934;30,766;3,582;-35,704;-2,692;0,000;32,900;32,700;9,208;1,817;-17,001;-11,057;-19,952;-13,104;-3,127;26,895;0,000;262,940;Inf;270,000;270,000;-15,263;3,433;-8,482;22,823
3455,000;3,119;0,768;-35,080;1,863;9,303;3,905;30,760;3,567;-35,700;-2,706;0,000;32,916;32,779;9,208;1,817;-16,980;-11,035;-19,953;-13,052;-3,126;26,882;0,000;262,940;Inf;270,000;270,000;-15,279;3,428;-8,498;22,813
3455,500;3,119;0,768;-35,080;1,863;9,303;3,905;30,760;3,567;-35,700;-2,706;0,000;32,900;32,800;9,208;1,817;-16,943;-11,002;-19,967;-12,999;-3,126;26,882;0,000;263,040;Inf;270,000;270,000;-15,255;3,423;-8,480;22,771
3456,000;3,119;0,768;-35,080;1,863;9,303;3,905;30,760;3,567;-35,700;-2,706;0,000;32,900;32,800;9,208;1,817;-16,921;-11,001;-19,946;-12,970;-3,126;26,882;0,000;263,040;Inf;270,000;270,000;-15,228;3,418;-8,468;22,721
3456,500;2,690;0,663;-34,692;1,919;9,148;3,905;30,760;3,567;-35,700;-2,706;0,000;32,900;32,800;9,232;1,651;-16,916;-10,995;-19,949;-13,012;-3,126;26,882;0,000;262,740;Inf;270,000;270,000;-15,209;3,413;-8,472;22,725
3457,000;2,690;0,663;-34,692;1,919;9,148;3,905;30,760;3,567;-35,700;-2,706;0,000;32,900;32,800;9,232;1,651;-17,006;-11,038;-19,948;-13,098;-3,126;26,882;0,000;262,740;Inf;270,000;270,000;-15,218;3,401;-8,474;22,687
3457,500;2,690;0,663;-34,692;1,919;9,148;3,905;30,760;3,567;-35,700;-2,706;0,000;32,900;32,800;9,232;1,651;-16,976;-11,031;-19,965;-13,053;-3,126;26,882;0,000;262,440;Inf;270,000;270,000;-15,273;3,390;-8,501;22,649
3458,000;2,690;0,663;-34,692;1,919;9,148;3,905;30,760;3,567;-35,700;-2,706;0,000;32,900;32,800;9,232;1,651;-16,923;-10,999;-19,954;-13,004;-3,126;26,882;0,000;262,440;Inf;270,000;270,000;-15,256;3,378;-8,484;22,612
3458,500;2,690;0,663;-34,692;1,919;9,148;3,921;30,769;3,602;-35,698;-2,709;0,000;32,925;32,747;9,232;1,651;-16,896;-10,981;-19,952;-12,957;-3,117;26,894;0,000;262,640;Inf;270,000;270,000;-15,220;3,367;-8,462;22,599
3459,000;2,690;0,663;-34,692;1,919;9,148;3,921;30,769;3,602;-35,698;-2,709;0,000;32,900;32,700;9,232;1,651;-16,902;-10,997;-19,945;-13,008;-3,117;26,894;0,000;262,640;Inf;270,000;270,000;-15,197;3,356;-8,446;22,571
3459,500;3,760;0,914;-35,209;1,858;9,227;3,921;30,769;3,602;-35,698;-2,709;0,000;32,900;32,700;9,088;1,814;-16,921;-11,023;-19,922;-13,084;-3,117;26,894;0,000;263,140;Inf;270,000;270,000;-15,213;3,345;-8,468;22,574
3460,000;3,760;0,914;-35,209;1,858;9,227;3,921;30,769;3,602;-35,698;-2,709;0,000;32,900;32,700;9,088;1,814;-16,933;-11,043;-19,912;-13,103;-3,117;26,894;0,000;263,140;Inf;270,000;270,000;-15,238;3,352;-8,487;22,625
3460,500;3,760;0,914;-35,209;1,858;9,227;3,921;30,769;3,602;-35,698;-2,709;0,000;32,900;32,700;9,088;1,814;-16,935;-11,028;-19,924;-13,044;-3,117;26,894;0,000;262,940;Inf;270,000;270,000;-15,248;3,358;-8,472;22,638
3461,000;3,760;0,914;-35,209;1,858;9,227;3,921;30,769;3,602;-35,698;-2,709;0,000;32,900;32,700;9,088;1,814;-16,868;-10,984;-19,944;-12,942;-3,117;26,894;0,000;262,940;Inf;270,000;270,000;-15,233;3,365;-8,473;22,633
3461,500;3,760;0,914;-35,209;1,858;9,227;3,950;30,797;3,629;-35,672;-2,696;0,000;32,936;32,743;9,088;1,814;-16,900;-10,956;-19,960;-12,945;-3,120;26,889;0,000;262,940;Inf;270,000;270,000;-15,185;3,371;-8,455;22,630
3462,000;3,760;0,914;-35,209;1,858;9,227;3,950;30,797;3,629;-35,672;-2,696;0,000;32,900;32,700;9,088;1,814;-16,958;-11,019;-19,995;-13,073;-3,120;26,889;0,000;262,940;Inf;270,000;270,000;-15,190;3,378;-8,423;22,634
3462,500;3,760;0,914;-35,209;1,858;9,227;3,950;30,797;3,629;-35,672;-2,696;0,000;32,900;32,700;9,088;1,814;-17,072;-11,060;-20,026;-13,127;-3,120;26,889;0,000;262,940;Inf;270,000;270,000;-15,261;3,384;-8,458;22,608
3463,000;3,397;0,897;-34,414;1,858;9,121;3,950;30,797;3,629;-35,672;-2,696;0,000;32,900;32,700;9,283;1,951;-17,055;-11,049;-20,042;-13,067;-3,120;26,889;0,000;262,940;Inf;270,000;270,000;-15,321;3,390;-8,462;22,601
3463,500;3,397;0,897;-34,414;1,858;9,121;3,950;30,797;3,629;-35,672;-2,696;0,000;32,900;32,700;9,283;1,951;-16,970;-11,005;-20,018;-12,986;-3,120;26,889;0,000;262,840;Inf;270,000;270,000;-15,303;3,390;-8,453;22,530
3464,000;3,397;0,897;-34,414;1,858;9,121;3,950;30,797;3,629;-35,672;-2,696;0,000;32,900;32,700;9,283;1,951;-16,891;-10,984;-19,959;-12,944;-3,120;26,889;0,000;262,840;Inf;270,000;270,000;-15,245;3,390;-8,430;22,486
3464,500;3,397;0,897;-34,414;1,858;9,121;3,950;30,797;3,629;-35,672;-2,696;0,000;32,900;32,700;9,283;1,951;-16,970;-11,052;-19,987;-13,115;-3,120;26,889;0,000;262,640;Inf;270,000;270,000;-15,194;3,391;-8,448;22,434
3465,000;3,397;0,897;-34,414;1,858;9,121;3,934;30,802;3,587;-35,667;-2,702;0,000;32,938;32,878;9,283;1,951;-17,046;-11,087;-19,970;-13,121;-3,112;26,893;0,000;262,640;Inf;270,000;270,000;-15,281;3,391;-8,465;22,378
3465,500;3,397;0,897;-34,414;1,858;9,121;3,934;30,802;3,587;-35,667;-2,702;0,000;32,900;32,900;9,283;1,951;-17,002;-11,035;-19,964;-13,038;-3,112;26,893;0,000;262,640;Inf;270,000;270,000;-15,306;3,391;-8,467;22,360
3466,000;3,357;0,858;-34,286;1,933;9,171;3,934;30,802;3,587;-35,667;-2,702;0,000;32,900;32,900;9,259;1,664;-16,927;-10,995;-19,950;-12,980;-3,112;26,893;0,000;262,640;Inf;270,000;270,000;-15,260;3,391;-8,479;22,310
3466,500;3,357;0,858;-34,286;1,933;9,171;3,934;30,802;3,587;-35,667;-2,702;0,000;32,900;32,900;9,259;1,664;-16,886;-10,958;-19,923;-12,924;-3,112;26,893;0,000;262,340;Inf;270,000;270,000;-15,213;3,390;-8,470;22,263
3467,000;3,357;0,858;-34,286;1,933;9,171;3,934;30,802;3,587;-35,667;-2,702;0,000;32,900;32,900;9,259;1,664;-16,886;-10,955;-19,948;-12,955;-3,112;26,893;0,000;262,340;Inf;270,000;270,000;-15,173;3,390;-8,441;22,161
3467,500;3,357;0,858;-34,286;1,933;9,171;3,934;30,802;3,587;-35,667;-2,702;0,000;32,900;32,900;9,259;1,664;-16,934;-11,002;-19,957;-13,050;-3,112;26,893;0,000;261,940;Inf;270,000;270,000;-15,186;3,389;-8,450;22,236
3468,000;3,357;0,858;-34,286;1,933;9,171;3,948;30,805;3,560;-35,659;-2,699;0,000;32,959;32,809;9,259;1,664;-17,002;-11,038;-19,987;-13,090;-3,116;26,887;0,000;261,940;Inf;270,000;270,000;-15,236;3,389;-8,462;22,255
3468,500;3,357;0,858;-34,286;1,933;9,171;3,948;30,805;3,560;-35,659;-2,699;0,000;33,000;32,800;9,259;1,664;-16,949;-10,988;-19,958;-12,990;-3,116;26,887;0,000;262,240;Inf;270,000;270,000;-15,279;3,388;-8,446;22,229
3469,000;2,676;0,654;-35,000;1,829;9,172;3,948;30,805;3,560;-35,659;-2,699;0,000;33,000;32,800;9,265;1,934;-16,893;-10,975;-19,944;-12,929;-3,116;26,887;0,000;262,240;Inf;270,000;270,000;-15,221;3,388;-8,436;22,199
3469,500;2,676;0,654;-35,000;1,829;9,172;3,948;30,805;3,560;-35,659;-2,699;0,000;33,000;32,800;9,265;1,934;-16,876;-10,957;-19,943;-12,964;-3,116;26,887;0,000;262,240;Inf;270,000;270,000;-15,185;3,376;-8,441;22,177
3470,000;2,676;0,654;-35,000;1,829;9,172;3,948;30,805;3,560;-35,659;-2,699;0,000;33,000;32,800;9,265;1,934;-16,957;-11,022;-19,980;-13,057;-3,116;26,887;0,000;262,240;Inf;270,000;270,000;-15,185;3,364;-8,435;22,167
3470,500;2,676;0,654;-35,000;1,829;9,172;3,948;30,805;3,560;-35,659;-2,699;0,000;33,000;32,800;9,265;1,934;-16,942;-11,041;-19,911;-13,087;-3,116;26,887;0,000;262,340;Inf;270,000;270,000;-15,254;3,353;-8,443;22,247
3471,000;2,676;0,654;-35,000;1,829;9,172;3,948;30,805;3,560;-35,659;-2,699;0,000;33,000;32,800;9,265;1,934;-16,951;-11,006;-19,879;-13,054;-3,116;26,887;0,000;262,340;Inf;270,000;270,000;-15,245;3,342;-8,438;22,281
3471,500;2,676;0,654;-35,000;1,829;9,172;3,935;30,818;3,606;-35,600;-2,694;0,000;32,959;32,739;9,265;1,934;-16,873;-10,939;-19,923;-12,938;-3,118;26,896;0,000;262,640;Inf;270,000;270,000;-15,222;3,331;-8,443;22,332
3472,000;2,676;0,654;-35,000;1,829;9,172;3,935;30,818;3,606;-35,600;-2,694;0,000;33,000;32,700;9,265;1,934;-16,854;-10,955;-19,899;-12,917;-3,118;26,896;0,000;262,640;Inf;270,000;270,000;-15,168;3,320;-8,429;22,332
3472,500;2,753;0,755;-33,978;1,954;9,127;3,935;30,818;3,606;-35,600;-2,694;0,000;33,000;32,700;9,270;1,834;-16,863;-10,960;-19,907;-12,963;-3,118;26,896;0,000;262,540;Inf;270,000;270,000;-15,156;3,310;-8,404;22,380
3473,000;2,753;0,755;-33,978;1,954;9,127;3,935;30,818;3,606;-35,600;-2,694;0,000;33,000;32,700;9,270;1,834;-16,875;-11,029;-19,871;-13,088;-3,118;26,896;0,000;262,540;Inf;270,000;270,000;-15,173;3,301;-8,420;22,387
3473,500;2,753;0,755;-33,978;1,954;9,127;3,935;30,818;3,606;-35,600;-2,694;0,000;33,000;32,700;9,270;1,834;-16,960;-10,997;-19,894;-13,060;-3,118;26,896;0,000;262,640;Inf;270,000;270,000;-15,216;3,292;-8,427;22,452
3474,000;2,753;0,755;-33,978;1,954;9,127;3,935;30,818;3,606;-35,600;-2,694;0,000;33,000;32,700;9,270;1,834;-16,904;-10,971;-19,900;-12,967;-3,118;26,896;0,000;262,640;Inf;270,000;270,000;-15,228;3,283;-8,421;22,603
3474,500;2,753;0,755;-33,978;1,954;9,127;3,904;30,828;3,622;-35,610;-2,701;0,000;32,963;32,913;9,270;1,834;-16,877;-10,944;-19,893;-12,923;-3,110;26,875;0,000;262,940;Inf;270,000;270,000;-15,185;3,274;-8,399;22,639
3475,000;2,753;0,755;-33,978;1,954;9,127;3,904;30,828;3,622;-35,610;-2,701;0,000;33,000;32,900;9,270;1,834;-16,871;-10,948;-19,914;-12,957;-3,110;26,875;0,000;262,940;Inf;270,000;270,000;-15,159;3,266;-8,400;22,661
3475,500;3,673;0,867;-35,209;1,844;9,193;3,904;30,828;3,622;-35,610;-2,701;0,000;33,000;32,900;9,225;1,951;-16,912;-11,016;-19,874;-13,087;-3,110;26,875;0,000;262,640;Inf;270,000;270,000;-15,173;3,257;-8,407;22,671
3476,000;3,673;0,867;-35,209;1,844;9,193;3,904;30,828;3,622;-35,610;-2,701;0,000;33,000;32,900;9,225;1,951;-16,897;-11,013;-19,833;-13,062;-3,110;26,875;0,000;262,640;Inf;270,000;270,000;-15,222;3,264;-8,412;22,694
3476,500;3,673;0,867;-35,209;1,844;9,193;3,904;30,828;3,622;-35,610;-2,701;0,000;33,000;32,900;9,225;1,951;-16,891;-10,983;-19,846;-12,984;-3,110;26,875;0,000;262,740;Inf;270,000;270,000;-15,201;3,271;-8,421;22,749
3477,000;3,673;0,867;-35,209;1,844;9,193;3,904;30,828;3,622;-35,610;-2,701;0,000;33,000;32,900;9,225;1,951;-16,832;-10,951;-19,861;-12,937;-3,110;26,875;0,000;262,740;Inf;270,000;270,000;-15,176;3,277;-8,406;22,794
3477,500;3,673;0,867;-35,209;1,844;9,193;3,904;30,828;3,622;-35,610;-2,701;0,000;33,000;32,900;9,225;1,951;-16,841;-10,919;-19,871;-12,902;-3,110;26,875;0,000;262,840;Inf;270,000;270,000;-15,145;3,284;-8,380;22,853
3478,000;3,673;0,867;-35,209;1,844;9,193;3,900;30,826;3,626;-35,603;-2,696;0,000;32,980;32,868;9,225;1,951;-16,825;-10,900;-19,890;-12,897;-3,112;26,871;0,000;262,840;Inf;270,000;270,000;-15,133;3,290;-8,366;22,834
3478,500;3,673;0,867;-35,209;1,844;9,193;3,900;30,826;3,626;-35,603;-2,696;0,000;33,000;32,900;9,225;1,951;-16,924;-10,996;-19,854;-13,067;-3,112;26,871;0,000;263,040;Inf;270,000;270,000;-15,128;3,297;-8,395;22,835
3479,000;3,141;0,830;-34,139;1,911;9,037;3,900;30,826;3,626;-35,603;-2,696;0,000;33,000;32,900;9,283;1,822;-16,900;-10,994;-19,855;-13,018;-3,112;26,871;0,000;263,040;Inf;270,000;270,000;-15,210;3,303;-8,396;22,825
3479,500;3,141;0,830;-34,139;1,911;9,037;3,900;30,826;3,626;-35,603;-2,696;0,000;33,000;32,900;9,283;1,822;-16,877;-10,949;-19,855;-12,944;-3,112;26,871;0,000;262,940;Inf;270,000;270,000;-15,192;3,300;-8,400;22,786
3480,000;3,141;0,830;-34,139;1,911;9,037;3,900;30,826;3,626;-35,603;-2,696;0,000;33,000;32,900;9,283;1,822;-16,845;-10,916;-19,867;-12,889;-3,112;26,871;0,000;262,940;Inf;270,000;270,000;-15,156;3,297;-8,388;22,730
3480,500;3,141;0,830;-34,139;1,911;9,037;3,900;30,826;3,626;-35,603;-2,696;0,000;33,000;32,900;9,283;1,822;-16,813;-10,911;-19,883;-12,894;-3,112;26,871;0,000;262,740;Inf;270,000;270,000;-15,129;3,295;-8,373;22,664
3481,000;3,141;0,830;-34,139;1,911;9,037;3,902;30,849;3,606;-35,626;-2,695;0,000;32,981;32,853;9,283;1,822;-16,857;-10,931;-19,879;-12,949;-3,118;26,872;0,000;262,740;Inf;270,000;270,000;-15,125;3,292;-8,393;22,584
3481,500;3,141;0,830;-34,139;1,911;9,037;3,902;30,849;3,606;-35,626;-2,695;0,000;33,000;32,900;9,283;1,822;-16,868;-10,975;-19,842;-13,061;-3,118;26,872;0,000;262,740;Inf;270,000;270,000;-15,154;3,290;-8,386;22,521
3482,000;3,077;0,818;-34,294;1,945;9,153;3,902;30,849;3,606;-35,626;-2,695;0,000;33,000;32,900;9,214;1,792;-16,853;-10,937;-19,825;-12,970;-3,118;26,872;0,000;262,740;Inf;270,000;270,000;-15,186;3,287;-8,395;22,490
3482,500;3,077;0,818;-34,294;1,945;9,153;3,902;30,849;3,606;-35,626;-2,695;0,000;33,000;32,900;9,214;1,792;-16,838;-10,935;-19,870;-12,890;-3,118;26,872;0,000;262,540;Inf;270,000;270,000;-15,146;3,284;-8,384;22,463
3483,000;3,077;0,818;-34,294;1,945;9,153;3,902;30,849;3,606;-35,626;-2,695;0,000;33,000;32,900;9,214;1,792;-16,824;-10,893;-19,874;-12,907;-3,118;26,872;0,000;262,540;Inf;270,000;270,000;-15,133;3,281;-8,383;22,396
3483,500;3,077;0,818;-34,294;1,945;9,153;3,902;30,849;3,606;-35,626;-2,695;0,000;33,000;32,900;9,214;1,792;-16,840;-10,932;-19,869;-12,939;-3,118;26,872;0,000;262,440;Inf;270,000;270,000;-15,124;3,277;-8,389;22,366
3484,000;3,077;0,818;-34,294;1,945;9,153;3,920;30,844;3,593;-35,592;-2,713;0,000;32,974;32,955;9,214;1,792;-16,872;-10,989;-19,849;-13,007;-3,127;26,866;0,000;262,440;Inf;270,000;270,000;-15,145;3,274;-8,378;22,340
3484,500;3,077;0,818;-34,294;1,945;9,153;3,920;30,844;3,593;-35,592;-2,713;0,000;33,000;33,000;9,214;1,792;-16,880;-10,968;-19,836;-13,024;-3,127;26,866;0,000;262,140;Inf;270,000;270,000;-15,179;3,271;-8,381;22,306
3485,000;3,077;0,818;-34,294;1,945;9,153;3,920;30,844;3,593;-35,592;-2,713;0,000;33,000;33,000;9,214;1,792;-16,887;-10,951;-19,833;-12,950;-3,127;26,866;0,000;262,140;Inf;270,000;270,000;-15,177;3,268;-8,379;22,273
3485,500;3,083;0,802;-34,841;1,882;9,202;3,920;30,844;3,593;-35,592;-2,713;0,000;33,000;33,000;9,175;1,782;-16,835;-10,920;-19,879;-12,901;-3,127;26,866;0,000;262,240;Inf;270,000;270,000;-15,155;3,264;-8,373;22,232
3486,000;3,083;0,802;-34,841;1,882;9,202;3,920;30,844;3,593;-35,592;-2,713;0,000;33,000;33,000;9,175;1,782;-16,845;-10,945;-19,896;-12,949;-3,127;26,866;0,000;262,240;Inf;270,000;270,000;-15,134;3,261;-8,367;22,230
3486,500;3,083;0,802;-34,841;1,882;9,202;3,920;30,844;3,593;-35,592;-2,713;0,000;33,000;33,000;9,175;1,782;-16,927;-10,989;-19,874;-13,041;-3,127;26,866;0,000;262,740;Inf;270,000;270,000;-15,159;3,259;-8,400;22,242
3487,000;3,083;0,802;-34,841;1,882;9,202;3,920;30,844;3,593;-35,592;-2,713;0,000;33,000;33,000;9,175;1,782;-16,912;-10,984;-19,857;-13,028;-3,127;26,866;0,000;262,740;Inf;270,000;270,000;-15,208;3,256;-8,362;22,281
3487,500;3,083;0,802;-34,841;1,882;9,202;3,955;30,855;3,575;-35,573;-2,703;0,000;32,994;32,908;9,175;1,782;-16,870;-10,959;-19,830;-12,955;-3,139;26,853;0,000;262,440;Inf;270,000;270,000;-15,195;3,253;-8,397;22,302
3488,000;3,083;0,802;-34,841;1,882;9,202;3,955;30,855;3,575;-35,573;-2,703;0,000;33,000;32,900;9,175;1,782;-16,823;-10,932;-19,840;-12,906;-3,139;26,853;0,000;262,440;Inf;270,000;270,000;-15,154;3,250;-8,385;22,326
3488,500;3,782;0,872;-35,209;1,894;9,218;3,955;30,855;3,575;-35,573;-2,703;0,000;33,000;32,900;9,184;1,884;-16,813;-10,902;-19,848;-12,895;-3,139;26,853;0,000;262,140;Inf;270,000;270,000;-15,125;3,247;-8,366;22,325
3489,000;3,782;0,872;-35,209;1,894;9,218;3,955;30,855;3,575;-35,573;-2,703;0,000;33,000;32,900;9,184;1,884;-16,821;-10,967;-19,792;-13,020;-3,139;26,853;0,000;262,140;Inf;270,000;270,000;-15,115;3,256;-8,391;22,342
3489,500;3,782;0,872;-35,209;1,894;9,218;3,955;30,855;3,575;-35,573;-2,703;0,000;33,000;32,900;9,184;1,884;-16,823;-10,969;-19,798;-12,977;-3,139;26,853;0,000;262,540;Inf;270,000;270,000;-15,150;3,265;-8,386;22,311
3490,000;3,782;0,872;-35,209;1,894;9,218;3,955;30,855;3,575;-35,573;-2,703;0,000;33,000;32,900;9,184;1,884;-16,841;-10,936;-19,809;-12,925;-3,139;26,853;0,000;262,540;Inf;270,000;270,000;-15,142;3,273;-8,383;22,297
3490,500;3,782;0,872;-35,209;1,894;9,218;3,923;30,865;3,622;-35,554;-2,720;0,000;32,996;32,912;9,184;1,884;-16,828;-10,923;-19,845;-12,883;-3,139;26,843;0,000;263,040;Inf;270,000;270,000;-15,128;3,282;-8,394;22,287
3491,000;3,782;0,872;-35,209;1,894;9,218;3,923;30,865;3,622;-35,554;-2,720;0,000;33,000;32,900;9,184;1,884;-16,810;-10,904;-19,861;-12,863;-3,139;26,843;0,000;263,040;Inf;270,000;270,000;-15,120;3,290;-8,368;22,290
3491,500;3,782;0,872;-35,209;1,894;9,218;3,923;30,865;3,622;-35,554;-2,720;0,000;33,000;32,900;9,184;1,884;-16,874;-10,949;-19,891;-12,943;-3,139;26,843;0,000;263,140;Inf;270,000;270,000;-15,110;3,298;-8,381;22,259
3492,000;3,475;0,895;-34,911;1,906;9,157;3,923;30,865;3,622;-35,554;-2,720;0,000;33,000;32,900;9,212;2,013;-16,866;-10,981;-19,834;-13,009;-3,139;26,843;0,000;263,140;Inf;270,000;270,000;-15,165;3,306;-8,372;22,228
3492,500;3,475;0,895;-34,911;1,906;9,157;3,923;30,865;3,622;-35,554;-2,720;0,000;33,000;32,900;9,212;2,013;-16,879;-10,937;-19,866;-12,935;-3,139;26,843;0,000;263,240;Inf;270,000;270,000;-15,173;3,309;-8,389;22,211
3493,000;3,475;0,895;-34,911;1,906;9,157;3,923;30,865;3,622;-35,554;-2,720;0,000;33,000;32,900;9,212;2,013;-16,832;-10,902;-19,869;-12,889;-3,139;26,843;0,000;263,240;Inf;270,000;270,000;-15,154;3,311;-8,365;22,192
3493,500;3,475;0,895;-34,911;1,906;9,157;3,923;30,865;3,622;-35,554;-2,720;0,000;33,000;32,900;9,212;2,013;-16,807;-10,889;-19,885;-12,883;-3,139;26,843;0,000;263,040;Inf;270,000;270,000;-15,123;3,314;-8,357;22,209
3494,000;3,475;0,895;-34,911;1,906;9,157;3,906;30,884;3,619;-35,533;-2,726;0,000;33,008;32,972;9,212;2,013;-16,869;-10,900;-19,874;-12,945;-3,147;26,848;0,000;263,040;Inf;270,000;270,000;-15,116;3,317;-8,355;22,204
3494,500;3,475;0,895;-34,911;1,906;9,157;3,906;30,884;3,619;-35,533;-2,726;0,000;33,000;33,000;9,212;2,013;-16,855;-10,961;-19,858;-12,985;-3,147;26,848;0,000;263,040;Inf;270,000;270,000;-15,147;3,319;-8,375;22,236
3495,000;3,092;0,836;-34,098;1,927;9,157;3,906;30,884;3,619;-35,533;-2,726;0,000;33,000;33,000;9,221;1,775;-16,864;-10,972;-19,862;-12,988;-3,147;26,848;0,000;263,040;Inf;270,000;270,000;-15,165;3,322;-8,362;22,320
3495,500;3,092;0,836;-34,098;1,927;9,157;3,906;30,884;3,619;-35,533;-2,726;0,000;33,000;33,000;9,221;1,775;-16,873;-10,935;-19,868;-12,924;-3,147;26,848;0,000;263,240;Inf;270,000;270,000;-15,171;3,318;-8,354;22,361
3496,000;3,092;0,836;-34,098;1,927;9,157;3,906;30,884;3,619;-35,533;-2,726;0,000;33,000;33,000;9,221;1,775;-16,832;-10,910;-19,868;-12,878;-3,147;26,848;0,000;263,240;Inf;270,000;270,000;-15,150;3,314;-8,355;22,399
3496,500;3,092;0,836;-34,098;1,927;9,157;3,906;30,884;3,619;-35,533;-2,726;0,000;33,000;33,000;9,221;1,775;-16,844;-10,883;-19,863;-12,930;-3,147;26,848;0,000;262,840;Inf;270,000;270,000;-15,122;3,311;-8,331;22,424
3497,000;3,092;0,836;-34,098;1,927;9,157;3,904;30,879;3,568;-35,468;-2,732;0,000;33,016;32,957;9,221;1,775;-16,854;-10,974;-19,852;-13,009;-3,151;26,843;0,000;262,840;Inf;270,000;270,000;-15,130;3,307;-8,340;22,433
3497,500;3,092;0,836;-34,098;1,927;9,157;3,904;30,879;3,568;-35,468;-2,732;0,000;33,000;33,000;9,221;1,775;-16,916;-10,936;-19,877;-12,964;-3,151;26,843;0,000;262,740;Inf;270,000;270,000;-15,172;3,304;-8,376;22,463
3498,000;3,092;0,836;-34,098;1,927;9,157;3,904;30,879;3,568;-35,468;-2,732;0,000;33,000;33,000;9,221;1,775;-16,876;-10,930;-19,888;-12,938;-3,151;26,843;0,000;262,740;Inf;270,000;270,000;-15,173;3,300;-8,356;22,458
3498,500;2,854;0,685;-35,209;1,857;9,210;3,904;30,879;3,568;-35,468;-2,732;0,000;33,000;33,000;9,196;1,764;-16,827;-10,899;-19,886;-12,864;-3,151;26,843;0,000;263,040;Inf;270,000;270,000;-15,158;3,297;-8,354;22,469
3499,000;2,854;0,685;-35,209;1,857;9,210;3,904;30,879;3,568;-35,468;-2,732;0,000;33,000;33,000;9,196;1,764;-16,829;-10,880;-19,902;-12,867;-3,151;26,843;0,000;263,040;Inf;270,000;270,000;-15,119;3,289;-8,325;22,393
3499,500;2,854;0,685;-35,209;1,857;9,210;3,904;30,879;3,568;-35,468;-2,732;0,000;33,000;33,000;9,196;1,764;-16,933;-10,990;-19,901;-13,034;-3,151;26,843;0,000;263,240;Inf;270,000;270,000;-15,120;3,282;-8,349;22,379
3500,000;2,854;0,685;-35,209;1,857;9,210;3,904;30,879;3,568;-35,468;-2,732;0,000;33,000;33,000;9,196;1,764;-16,916;-10,964;-19,905;-12,995;-3,151;26,843;0,000;263,240;Inf;270,000;270,000;-15,214;3,275;-8,352;22,345
3500,500;2,854;0,685;-35,209;1,857;9,210;3,923;30,889;3,602;-35,457;-2,718;0,000;33,020;33,072;9,196;1,764;-16,909;-10,943;-19,872;-12,919;-3,148;26,847;0,000;263,240;Inf;270,000;270,000;-15,195;3,268;-8,381;22,330
3501,000;2,854;0,685;-35,209;1,857;9,210;3,923;30,889;3,602;-35,457;-2,718;0,000;33,000;33,100;9,196;1,764;-16,844;-10,913;-19,884;-12,878;-3,148;26,847;0,000;263,240;Inf;270,000;270,000;-15,161;3,262;-8,388;22,299
3501,500;3,049;0,746;-35,209;1,872;9,176;3,923;30,889;3,602;-35,457;-2,718;0,000;33,000;33,100;9,142;1,941;-16,822;-10,898;-19,886;-12,878;-3,148;26,847;0,000;262,840;Inf;270,000;270,000;-15,130;3,255;-8,360;22,280
3502,000;3,049;0,746;-35,209;1,872;9,176;3,923;30,889;3,602;-35,457;-2,718;0,000;33,000;33,100;9,142;1,941;-16,877;-10,923;-19,918;-12,956;-3,148;26,847;0,000;262,840;Inf;270,000;270,000;-15,121;3,252;-8,362;22,257
3502,500;3,049;0,746;-35,209;1,872;9,176;3,923;30,889;3,602;-35,457;-2,718;0,000;33,000;33,100;9,142;1,941;-16,943;-11,010;-19,917;-13,081;-3,148;26,847;0,000;262,640;Inf;270,000;270,000;-15,169;3,248;-8,373;22,209
3503,000;3,049;0,746;-35,209;1,872;9,176;3,923;30,889;3,602;-35,457;-2,718;0,000;33,000;33,100;9,142;1,941;-16,885;-10,940;-19,885;-12,941;-3,148;26,847;0,000;262,640;Inf;270,000;270,000;-15,238;3,245;-8,391;22,212
3503,500;3,049;0,746;-35,209;1,872;9,176;3,922;30,889;3,614;-35,432;-2,742;0,000;33,022;32,937;9,142;1,941;-16,822;-10,917;-19,860;-12,869;-3,148;26,837;0,000;262,940;Inf;270,000;270,000;-15,163;3,242;-8,381;22,223
3504,000;3,049;0,746;-35,209;1,872;9,176;3,922;30,889;3,614;-35,432;-2,742;0,000;33,000;32,900;9,142;1,941;-16,801;-10,884;-19,857;-12,840;-3,148;26,837;0,000;262,940;Inf;270,000;270,000;-15,117;3,239;-8,372;22,210
