t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3504,500;3,049;0,746;-35,209;1,872;9,176;3,922;30,889;3,614;-35,432;-2,742;0,000;33,000;32,900;9,142;1,941;-16,829;-10,929;-19,870;-12,953;-3,148;26,837;0,000;263,340;Inf;270,000;270,000;-15,095;3,235;-8,360;22,203
3505,000;3,927;0,902;-35,209;1,882;9,183;3,922;30,889;3,614;-35,432;-2,742;0,000;33,000;32,900;9,176;1,894;-16,920;-10,998;-19,857;-13,058;-3,148;26,837;0,000;263,340;Inf;270,000;270,000;-15,145;3,232;-8,372;22,205
3505,500;3,927;0,902;-35,209;1,882;9,183;3,922;30,889;3,614;-35,432;-2,742;0,000;33,000;32,900;9,176;1,894;-16,880;-10,975;-19,831;-13,016;-3,148;26,837;0,000;263,240;Inf;270,000;270,000;-15,208;3,244;-8,393;22,181
3506,000;3,927;0,902;-35,209;1,882;9,183;3,922;30,889;3,614;-35,432;-2,742;0,000;33,000;32,900;9,176;1,894;-16,852;-10,928;-19,853;-12,911;-3,148;26,837;0,000;263,240;Inf;270,000;270,000;-15,176;3,255;-8,369;22,207
3506,500;3,927;0,902;-35,209;1,882;9,183;3,922;30,889;3,614;-35,432;-2,742;0,000;33,000;32,900;9,176;1,894;-16,794;-10,885;-19,869;-12,855;-3,148;26,837;0,000;262,640;Inf;270,000;270,000;-15,136;3,266;-8,357;22,207
3507,000;3,927;0,902;-35,209;1,882;9,183;3,938;30,918;3,643;-35,399;-2,724;0,000;33,039;33,042;9,176;1,894;-16,835;-10,908;-19,900;-12,946;-3,147;26,845;0,000;262,640;Inf;270,000;270,000;-15,101;3,277;-8,339;22,203
3507,500;3,927;0,902;-35,209;1,882;9,183;3,938;30,918;3,643;-35,399;-2,724;0,000;33,000;33,000;9,176;1,894;-16,845;-10,987;-19,860;-13,047;-3,147;26,845;0,000;262,640;Inf;270,000;270,000;-15,147;3,288;-8,361;22,186
3508,000;3,567;0,938;-33,754;1,914;9,129;3,938;30,918;3,643;-35,399;-2,724;0,000;33,000;33,000;9,319;1,741;-16,927;-10,961;-19,871;-13,006;-3,147;26,845;0,000;262,640;Inf;270,000;270,000;-15,185;3,298;-8,376;22,155
3508,500;3,567;0,938;-33,754;1,914;9,129;3,938;30,918;3,643;-35,399;-2,724;0,000;33,000;33,000;9,319;1,741;-16,881;-10,907;-19,885;-12,912;-3,147;26,845;0,000;262,740;Inf;270,000;270,000;-15,191;3,302;-8,357;22,159
3509,000;3,567;0,938;-33,754;1,914;9,129;3,938;30,918;3,643;-35,399;-2,724;0,000;33,000;33,000;9,319;1,741;-16,824;-10,897;-19,859;-12,865;-3,147;26,845;0,000;262,740;Inf;270,000;270,000;-15,146;3,307;-8,327;22,251
3509,500;3,567;0,938;-33,754;1,914;9,129;3,938;30,918;3,643;-35,399;-2,724;0,000;33,000;33,000;9,319;1,741;-16,793;-10,878;-19,879;-12,899;-3,147;26,845;0,000;262,840;Inf;270,000;270,000;-15,111;3,311;-8,344;22,285
3510,000;3,567;0,938;-33,754;1,914;9,129;3,918;30,912;3,613;-35,365;-2,747;0,000;33,034;33,035;9,319;1,741;-16,876;-10,963;-19,830;-12,993;-3,154;26,842;0,000;262,840;Inf;270,000;270,000;-15,112;3,315;-8,359;22,352
3510,500;3,567;0,938;-33,754;1,914;9,129;3,918;30,912;3,613;-35,365;-2,747;0,000;33,000;33,000;9,319;1,741;-16,878;-10,941;-19,833;-12,948;-3,154;26,842;0,000;262,740;Inf;270,000;270,000;-15,166;3,319;-8,365;22,422
3511,000;3,319;0,806;-35,209;1,796;9,210;3,918;30,912;3,613;-35,365;-2,747;0,000;33,000;33,000;9,227;1,997;-16,855;-10,922;-19,832;-12,919;-3,154;26,842;0,000;262,740;Inf;270,000;270,000;-15,150;3,323;-8,354;22,460
3511,500;3,319;0,806;-35,209;1,796;9,210;3,918;30,912;3,613;-35,365;-2,747;0,000;33,000;33,000;9,227;1,997;-16,836;-10,870;-19,851;-12,884;-3,154;26,842;0,000;262,640;Inf;270,000;270,000;-15,132;3,323;-8,356;22,434
3512,000;3,319;0,806;-35,209;1,796;9,210;3,918;30,912;3,613;-35,365;-2,747;0,000;33,000;33,000;9,227;1,997;-16,813;-10,856;-19,874;-12,867;-3,154;26,842;0,000;262,640;Inf;270,000;270,000;-15,110;3,323;-8,348;22,395
3512,500;3,319;0,806;-35,209;1,796;9,210;3,918;30,912;3,613;-35,365;-2,747;0,000;33,000;33,000;9,227;1,997;-16,851;-10,918;-19,895;-12,914;-3,154;26,842;0,000;262,440;Inf;270,000;270,000;-15,102;3,323;-8,343;22,292
3513,000;3,319;0,806;-35,209;1,796;9,210;3,918;30,912;3,613;-35,365;-2,747;0,000;33,000;33,000;9,227;1,997;-16,876;-10,936;-19,841;-13,015;-3,154;26,842;0,000;262,440;Inf;270,000;270,000;-15,144;3,323;-8,397;22,259
3513,500;3,319;0,806;-35,209;1,796;9,210;3,904;30,930;3,563;-35,299;-2,722;0,000;33,049;32,977;9,227;1,997;-16,835;-10,973;-19,808;-12,980;-3,149;26,834;0,000;262,540;Inf;270,000;270,000;-15,167;3,323;-8,376;22,208
3514,000;3,319;0,806;-35,209;1,796;9,210;3,904;30,930;3,563;-35,299;-2,722;0,000;33,000;33,000;9,227;1,997;-16,821;-10,904;-19,831;-12,902;-3,149;26,834;0,000;262,540;Inf;270,000;270,000;-15,149;3,323;-8,364;22,185
3514,500;2,747;0,763;-33,536;1,904;9,107;3,904;30,930;3,563;-35,299;-2,722;0,000;33,000;33,000;9,291;1,823;-16,795;-10,888;-19,855;-12,871;-3,149;26,834;0,000;262,340;Inf;270,000;270,000;-15,115;3,323;-8,347;22,190
3515,000;2,747;0,763;-33,536;1,904;9,107;3,904;30,930;3,563;-35,299;-2,722;0,000;33,000;33,000;9,291;1,823;-16,839;-10,881;-19,889;-12,882;-3,149;26,834;0,000;262,340;Inf;270,000;270,000;-15,102;3,313;-8,324;22,166
3515,500;2,747;0,763;-33,536;1,904;9,107;3,904;30,930;3,563;-35,299;-2,722;0,000;33,000;33,000;9,291;1,823;-16,847;-10,927;-19,855;-12,974;-3,149;26,834;0,000;262,440;Inf;270,000;270,000;-15,123;3,304;-8,343;22,145
3516,000;2,747;0,763;-33,536;1,904;9,107;3,904;30,930;3,563;-35,299;-2,722;0,000;33,000;33,000;9,291;1,823;-16,883;-10,950;-19,844;-12,985;-3,149;26,834;0,000;262,440;Inf;270,000;270,000;-15,151;3,295;-8,351;22,037
3516,500;2,747;0,763;-33,536;1,904;9,107;3,920;30,924;3,610;-35,271;-2,741;0,000;33,054;33,000;9,291;1,823;-16,900;-10,939;-19,850;-12,958;-3,157;26,841;0,000;262,340;Inf;270,000;270,000;-15,165;3,286;-8,368;22,024
3517,000;2,747;0,763;-33,536;1,904;9,107;3,920;30,924;3,610;-35,271;-2,741;0,000;33,100;33,000;9,291;1,823;-16,841;-10,902;-19,842;-12,911;-3,157;26,841;0,000;262,340;Inf;270,000;270,000;-15,162;3,277;-8,340;22,005
3517,500;3,553;0,865;-35,069;1,906;9,204;3,920;30,924;3,610;-35,271;-2,741;0,000;33,100;33,000;9,230;1,670;-16,853;-10,891;-19,874;-12,917;-3,157;26,841;0,000;262,640;Inf;270,000;270,000;-15,124;3,268;-8,341;21,993
3518,000;3,553;0,865;-35,069;1,906;9,204;3,920;30,924;3,610;-35,271;-2,741;0,000;33,100;33,000;9,230;1,670;-16,881;-10,934;-19,847;-12,978;-3,157;26,841;0,000;262,640;Inf;270,000;270,000;-15,134;3,273;-8,350;21,983
3518,500;3,553;0,865;-35,069;1,906;9,204;3,920;30,924;3,610;-35,271;-2,741;0,000;33,100;33,000;9,230;1,670;-16,887;-10,962;-19,818;-13,005;-3,157;26,841;0,000;262,840;Inf;270,000;270,000;-15,160;3,278;-8,351;21,966
3519,000;3,553;0,865;-35,069;1,906;9,204;3,920;30,924;3,610;-35,271;-2,741;0,000;33,100;33,000;9,230;1,670;-16,866;-10,929;-19,859;-12,922;-3,157;26,841;0,000;262,840;Inf;270,000;270,000;-15,168;3,282;-8,360;21,959
3519,500;3,553;0,865;-35,069;1,906;9,204;3,920;30,924;3,610;-35,271;-2,741;0,000;33,100;33,000;9,230;1,670;-16,856;-10,893;-19,880;-12,899;-3,157;26,841;0,000;263,140;Inf;270,000;270,000;-15,144;3,287;-8,356;21,947
3520,000;3,553;0,865;-35,069;1,906;9,204;3,952;30,943;3,635;-35,215;-2,728;0,000;33,063;32,940;9,230;1,670;-16,834;-10,874;-19,881;-12,886;-3,150;26,844;0,000;263,140;Inf;270,000;270,000;-15,132;3,291;-8,349;21,927
3520,500;3,553;0,865;-35,069;1,906;9,204;3,952;30,943;3,635;-35,215;-2,728;0,000;33,100;32,900;9,230;1,670;-16,859;-10,920;-19,884;-12,922;-3,150;26,844;0,000;262,840;Inf;270,000;270,000;-15,119;3,295;-8,373;21,936
3521,000;3,066;0,835;-34,366;1,910;9,141;3,952;30,943;3,635;-35,215;-2,728;0,000;33,100;32,900;9,265;1,918;-16,890;-10,968;-19,854;-13,015;-3,150;26,844;0,000;262,840;Inf;270,000;270,000;-15,146;3,300;-8,359;21,923
3521,500;3,066;0,835;-34,366;1,910;9,141;3,952;30,943;3,635;-35,215;-2,728;0,000;33,100;32,900;9,265;1,918;-16,874;-10,929;-19,865;-12,927;-3,150;26,844;0,000;263,140;Inf;270,000;270,000;-15,182;3,296;-8,359;21,902
3522,000;3,066;0,835;-34,366;1,910;9,141;3,952;30,943;3,635;-35,215;-2,728;0,000;33,100;32,900;9,265;1,918;-16,831;-10,891;-19,859;-12,884;-3,150;26,844;0,000;263,140;Inf;270,000;270,000;-15,149;3,292;-8,352;21,922
3522,500;3,066;0,835;-34,366;1,910;9,141;3,952;30,943;3,635;-35,215;-2,728;0,000;33,100;32,900;9,265;1,918;-16,783;-10,892;-19,864;-12,861;-3,150;26,844;0,000;262,840;Inf;270,000;270,000;-15,116;3,288;-8,345;21,939
3523,000;3,066;0,835;-34,366;1,910;9,141;3,949;30,942;3,632;-35,174;-2,741;0,000;33,068;32,992;9,265;1,918;-16,841;-10,932;-19,853;-12,941;-3,161;26,833;0,000;262,840;Inf;270,000;270,000;-15,100;3,285;-8,362;21,960
3523,500;3,066;0,835;-34,366;1,910;9,141;3,949;30,942;3,632;-35,174;-2,741;0,000;33,100;33,000;9,265;1,918;-16,866;-10,959;-19,826;-13,002;-3,161;26,833;0,000;263,340;Inf;270,000;270,000;-15,142;3,281;-8,343;21,946
3524,000;4,028;0,942;-35,209;1,825;9,245;3,949;30,942;3,632;-35,174;-2,741;0,000;33,100;33,000;9,210;1,917;-16,877;-10,965;-19,822;-12,980;-3,161;26,833;0,000;263,340;Inf;270,000;270,000;-15,163;3,277;-8,347;21,941
3524,500;4,028;0,942;-35,209;1,825;9,245;3,949;30,942;3,632;-35,174;-2,741;0,000;33,100;33,000;9,210;1,917;-16,790;-10,877;-19,823;-12,867;-3,161;26,833;0,000;262,640;Inf;270,000;270,000;-15,161;3,290;-8,350;21,908
3525,000;4,028;0,942;-35,209;1,825;9,245;3,949;30,942;3,632;-35,174;-2,741;0,000;33,100;33,000;9,210;1,917;-16,802;-10,894;-19,871;-12,865;-3,161;26,833;0,000;262,640;Inf;270,000;270,000;-15,089;3,302;-8,343;21,899
3525,500;4,028;0,942;-35,209;1,825;9,245;3,949;30,942;3,632;-35,174;-2,741;0,000;33,100;33,000;9,210;1,917;-16,872;-10,909;-19,923;-12,962;-3,161;26,833;0,000;263,140;Inf;270,000;270,000;-15,108;3,314;-8,328;21,887
3526,000;4,028;0,942;-35,209;1,825;9,245;3,949;30,942;3,632;-35,174;-2,741;0,000;33,100;33,000;9,210;1,917;-16,906;-10,947;-19,885;-12,975;-3,161;26,833;0,000;263,140;Inf;270,000;270,000;-15,166;3,326;-8,334;21,860
3526,500;4,028;0,942;-35,209;1,825;9,245;3,928;30,948;3,604;-35,128;-2,748;0,000;33,063;33,065;9,210;1,917;-16,929;-10,935;-19,897;-12,941;-3,156;26,830;0,000;262,940;Inf;270,000;270,000;-15,179;3,337;-8,339;21,917
3527,000;4,028;0,942;-35,209;1,825;9,245;3,928;30,948;3,604;-35,128;-2,748;0,000;33,100;33,100;9,210;1,917;-16,892;-10,905;-19,894;-12,906;-3,156;26,830;0,000;262,940;Inf;270,000;270,000;-15,176;3,348;-8,339;21,996
3527,500;3,023;0,680;-35,209;1,810;9,175;3,928;30,948;3,604;-35,128;-2,748;0,000;33,100;33,100;9,171;1,947;-16,844;-10,879;-19,876;-12,856;-3,156;26,830;0,000;263,140;Inf;270,000;270,000;-15,149;3,360;-8,322;22,055
3528,000;3,023;0,680;-35,209;1,810;9,175;3,928;30,948;3,604;-35,128;-2,748;0,000;33,100;33,100;9,171;1,947;-16,861;-10,926;-19,868;-12,970;-3,156;26,830;0,000;263,140;Inf;270,000;270,000;-15,114;3,354;-8,327;22,074
3528,500;3,023;0,680;-35,209;1,810;9,175;3,928;30,948;3,604;-35,128;-2,748;0,000;33,100;33,100;9,171;1,947;-16,848;-10,986;-19,828;-13,014;-3,156;26,830;0,000;262,640;Inf;270,000;270,000;-15,156;3,349;-8,339;22,132
3529,000;3,023;0,680;-35,209;1,810;9,175;3,928;30,948;3,604;-35,128;-2,748;0,000;33,100;33,100;9,171;1,947;-16,898;-10,948;-19,845;-12,955;-3,156;26,830;0,000;262,640;Inf;270,000;270,000;-15,169;3,343;-8,352;22,193
3529,500;3,023;0,680;-35,209;1,810;9,175;3,936;30,949;3,620;-35,064;-2,738;0,000;33,079;33,016;9,171;1,947;-16,871;-10,914;-19,891;-12,882;-3,150;26,845;0,000;262,840;Inf;270,000;270,000;-15,161;3,338;-8,350;22,224
3530,000;3,023;0,680;-35,209;1,810;9,175;3,936;30,949;3,620;-35,064;-2,738;0,000;33,100;33,000;9,171;1,947;-16,812;-10,888;-19,874;-12,859;-3,150;26,845;0,000;262,840;Inf;270,000;270,000;-15,139;3,333;-8,327;22,247
3530,500;3,603;0,864;-35,209;1,859;9,253;3,936;30,949;3,620;-35,064;-2,738;0,000;33,100;33,000;9,022;1,907;-16,809;-10,871;-19,891;-12,874;-3,150;26,845;0,000;262,740;Inf;270,000;270,000;-15,108;3,328;-8,331;22,291
3531,000;3,603;0,864;-35,209;1,859;9,253;3,936;30,949;3,620;-35,064;-2,738;0,000;33,100;33,000;9,022;1,907;-16,874;-10,920;-19,869;-12,953;-3,150;26,845;0,000;262,740;Inf;270,000;270,000;-15,111;3,332;-8,327;22,319
3531,500;3,603;0,864;-35,209;1,859;9,253;3,936;30,949;3,620;-35,064;-2,738;0,000;33,100;33,000;9,022;1,907;-16,878;-10,946;-19,818;-12,944;-3,150;26,845;0,000;263,340;Inf;270,000;270,000;-15,154;3,337;-8,346;22,341
3532,000;3,603;0,864;-35,209;1,859;9,253;3,936;30,949;3,620;-35,064;-2,738;0,000;33,100;33,000;9,022;1,907;-16,820;-10,911;-19,859;-12,888;-3,150;26,845;0,000;263,340;Inf;270,000;270,000;-15,146;3,341;-8,340;22,323
3532,500;3,603;0,864;-35,209;1,859;9,253;3,930;30,951;3,635;-35,049;-2,736;0,000;33,076;32,982;9,022;1,907;-16,800;-10,884;-19,852;-12,826;-3,156;26,838;0,000;262,540;Inf;270,000;270,000;-15,120;3,345;-8,341;22,212
3533,000;3,603;0,864;-35,209;1,859;9,253;3,930;30,951;3,635;-35,049;-2,736;0,000;33,100;33,000;9,022;1,907;-16,779;-10,866;-19,871;-12,872;-3,156;26,838;0,000;262,540;Inf;270,000;270,000;-15,091;3,350;-8,327;22,152
3533,500;3,603;0,864;-35,209;1,859;9,253;3,930;30,951;3,635;-35,049;-2,736;0,000;33,100;33,000;9,022;1,907;-16,861;-10,914;-19,889;-12,960;-3,156;26,838;0,000;263,140;Inf;270,000;270,000;-15,097;3,354;-8,320;22,058
3534,000;3,210;0,854;-33,765;1,959;9,144;3,930;30,951;3,635;-35,049;-2,736;0,000;33,100;33,000;9,294;1,736;-16,893;-10,927;-19,840;-13,003;-3,156;26,838;0,000;263,140;Inf;270,000;270,000;-15,156;3,358;-8,335;22,028
3534,500;3,210;0,854;-33,765;1,959;9,144;3,930;30,951;3,635;-35,049;-2,736;0,000;33,100;33,000;9,294;1,736;-16,882;-10,903;-19,838;-12,940;-3,156;26,838;0,000;262,640;Inf;270,000;270,000;-15,166;3,355;-8,349;22,020
3535,000;3,210;0,854;-33,765;1,959;9,144;3,930;30,951;3,635;-35,049;-2,736;0,000;33,100;33,000;9,294;1,736;-16,848;-10,872;-19,839;-12,851;-3,156;26,838;0,000;262,640;Inf;270,000;270,000;-15,141;3,353;-8,336;22,011
3535,500;3,210;0,854;-33,765;1,959;9,144;3,930;30,951;3,635;-35,049;-2,736;0,000;33,100;33,000;9,294;1,736;-16,818;-10,866;-19,875;-12,836;-3,156;26,838;0,000;263,340;Inf;270,000;270,000;-15,103;3,351;-8,337;22,011
3536,000;3,210;0,854;-33,765;1,959;9,144;3,956;30,972;3,630;-34,997;-2,725;0,000;33,080;33,118;9,294;1,736;-16,864;-10,909;-19,909;-12,950;-3,149;26,846;0,000;263,340;Inf;270,000;270,000;-15,099;3,348;-8,315;22,035
3536,500;3,210;0,854;-33,765;1,959;9,144;3,956;30,972;3,630;-34,997;-2,725;0,000;33,100;33,100;9,294;1,736;-16,957;-10,946;-19,924;-12,986;-3,149;26,846;0,000;262,640;Inf;270,000;270,000;-15,158;3,346;-8,327;22,073
3537,000;3,714;0,936;-35,107;1,881;9,116;3,956;30,972;3,630;-34,997;-2,725;0,000;33,100;33,100;9,223;1,933;-16,959;-10,929;-19,915;-12,963;-3,149;26,846;0,000;262,640;Inf;270,000;270,000;-15,203;3,344;-8,332;22,117
3537,500;3,714;0,936;-35,107;1,881;9,116;3,956;30,972;3,630;-34,997;-2,725;0,000;33,100;33,100;9,223;1,933;-16,858;-10,892;-19,910;-12,887;-3,149;26,846;0,000;262,940;Inf;270,000;270,000;-15,191;3,350;-8,329;22,162
3538,000;3,714;0,936;-35,107;1,881;9,116;3,956;30,972;3,630;-34,997;-2,725;0,000;33,100;33,100;9,223;1,933;-16,827;-10,863;-19,881;-12,840;-3,149;26,846;0,000;262,940;Inf;270,000;270,000;-15,137;3,356;-8,312;22,145
3538,500;3,714;0,936;-35,107;1,881;9,116;3,956;30,972;3,630;-34,997;-2,725;0,000;33,100;33,100;9,223;1,933;-16,882;-10,922;-19,887;-12,955;-3,149;26,846;0,000;262,640;Inf;270,000;270,000;-15,103;3,362;-8,320;22,148
3539,000;3,714;0,936;-35,107;1,881;9,116;3,942;30,965;3,553;-35,010;-2,732;0,000;33,083;32,987;9,223;1,933;-16,858;-10,955;-19,861;-12,977;-3,144;26,844;0,000;262,640;Inf;270,000;270,000;-15,161;3,368;-8,325;22,116
3539,500;3,714;0,936;-35,107;1,881;9,116;3,942;30,965;3,553;-35,010;-2,732;0,000;33,100;33,000;9,223;1,933;-16,888;-10,926;-19,847;-12,948;-3,144;26,844;0,000;262,940;Inf;270,000;270,000;-15,162;3,373;-8,352;22,143
3540,000;3,714;0,936;-35,107;1,881;9,116;3,942;30,965;3,553;-35,010;-2,732;0,000;33,100;33,000;9,223;1,933;-16,874;-10,908;-19,852;-12,907;-3,144;26,844;0,000;262,940;Inf;270,000;270,000;-15,152;3,379;-8,337;22,110
3540,500;2,976;0,798;-34,051;1,950;9,147;3,942;30,965;3,553;-35,010;-2,732;0,000;33,100;33,000;9,247;1,720;-16,822;-10,882;-19,855;-12,853;-3,144;26,844;0,000;262,740;Inf;270,000;270,000;-15,135;3,384;-8,332;22,089
3541,000;2,976;0,798;-34,051;1,950;9,147;3,942;30,965;3,553;-35,010;-2,732;0,000;33,100;33,000;9,247;1,720;-16,788;-10,864;-19,864;-12,854;-3,144;26,844;0,000;262,740;Inf;270,000;270,000;-15,103;3,378;-8,321;22,041
3541,500;2,976;0,798;-34,051;1,950;9,147;3,942;30,965;3,553;-35,010;-2,732;0,000;33,100;33,000;9,247;1,720;-16,846;-10,870;-19,883;-12,931;-3,144;26,844;0,000;263,240;Inf;270,000;270,000;-15,093;3,371;-8,322;22,023
3542,000;2,976;0,798;-34,051;1,950;9,147;3,942;30,965;3,553;-35,010;-2,732;0,000;33,100;33,000;9,247;1,720;-16,881;-10,917;-19,815;-12,963;-3,144;26,844;0,000;263,240;Inf;270,000;270,000;-15,132;3,365;-8,317;21,969
3542,500;2,976;0,798;-34,051;1,950;9,147;3,944;30,969;3,602;-35,001;-2,721;0,000;33,085;33,064;9,247;1,720;-16,868;-10,899;-19,837;-12,906;-3,143;26,853;0,000;263,140;Inf;270,000;270,000;-15,144;3,358;-8,342;21,959
3543,000;2,976;0,798;-34,051;1,950;9,147;3,944;30,969;3,602;-35,001;-2,721;0,000;33,100;33,100;9,247;1,720;-16,820;-10,866;-19,839;-12,859;-3,143;26,853;0,000;263,140;Inf;270,000;270,000;-15,128;3,352;-8,323;21,929
3543,500;2,979;0,687;-35,209;1,849;9,204;3,944;30,969;3,602;-35,001;-2,721;0,000;33,100;33,100;9,148;1,917;-16,808;-10,853;-19,841;-12,825;-3,143;26,853;0,000;263,340;Inf;270,000;270,000;-15,096;3,346;-8,322;21,881
3544,000;2,979;0,687;-35,209;1,849;9,204;3,944;30,969;3,602;-35,001;-2,721;0,000;33,100;33,100;9,148;1,917;-16,807;-10,862;-19,859;-12,874;-3,143;26,853;0,000;263,340;Inf;270,000;270,000;-15,082;3,340;-8,300;21,879
3544,500;2,979;0,687;-35,209;1,849;9,204;3,944;30,969;3,602;-35,001;-2,721;0,000;33,100;33,100;9,148;1,917;-16,794;-10,916;-19,803;-12,949;-3,143;26,853;0,000;263,340;Inf;270,000;270,000;-15,100;3,334;-8,323;21,902
3545,000;2,979;0,687;-35,209;1,849;9,204;3,944;30,969;3,602;-35,001;-2,721;0,000;33,100;33,100;9,148;1,917;-16,841;-10,939;-19,796;-12,993;-3,143;26,853;0,000;263,340;Inf;270,000;270,000;-15,115;3,328;-8,328;21,876
3545,500;2,979;0,687;-35,209;1,849;9,204;3,953;30,971;3,605;-34,972;-2,708;0,000;33,091;33,054;9,148;1,917;-16,790;-10,875;-19,841;-12,851;-3,138;26,863;0,000;263,340;Inf;270,000;270,000;-15,142;3,322;-8,342;21,883
3546,000;2,979;0,687;-35,209;1,849;9,204;3,953;30,971;3,605;-34,972;-2,708;0,000;33,100;33,100;9,148;1,917;-16,802;-10,841;-19,823;-12,839;-3,138;26,863;0,000;263,340;Inf;270,000;270,000;-15,089;3,317;-8,325;21,859
3546,500;2,979;0,687;-35,209;1,849;9,204;3,953;30,971;3,605;-34,972;-2,708;0,000;33,100;33,100;9,148;1,917;-16,813;-10,862;-19,859;-12,859;-3,138;26,863;0,000;262,940;Inf;270,000;270,000;-15,076;3,311;-8,305;21,865
3547,000;3,154;0,774;-35,209;1,843;9,196;3,953;30,971;3,605;-34,972;-2,708;0,000;33,100;33,100;9,212;2,053;-16,895;-10,930;-19,887;-12,999;-3,138;26,863;0,000;262,940;Inf;270,000;270,000;-15,098;3,306;-8,313;21,879
3547,500;3,154;0,774;-35,209;1,843;9,196;3,953;30,971;3,605;-34,972;-2,708;0,000;33,100;33,100;9,212;2,053;-16,927;-10,938;-19,907;-13,008;-3,138;26,863;0,000;263,440;Inf;270,000;270,000;-15,178;3,303;-8,322;21,887
3548,000;3,154;0,774;-35,209;1,843;9,196;3,953;30,971;3,605;-34,972;-2,708;0,000;33,100;33,100;9,212;2,053;-16,890;-10,904;-19,882;-12,930;-3,138;26,863;0,000;263,440;Inf;270,000;270,000;-15,195;3,301;-8,323;21,913
3548,500;3,154;0,774;-35,209;1,843;9,196;3,953;30,971;3,605;-34,972;-2,708;0,000;33,100;33,100;9,212;2,053;-16,867;-10,875;-19,885;-12,867;-3,138;26,863;0,000;263,040;Inf;270,000;270,000;-15,152;3,298;-8,320;21,902
3549,000;3,154;0,774;-35,209;1,843;9,196;3,939;30,981;3,649;-34,938;-2,725;0,000;33,092;33,085;9,212;2,053;-16,799;-10,849;-19,868;-12,844;-3,134;26,857;0,000;263,040;Inf;270,000;270,000;-15,124;3,296;-8,320;21,937
3549,500;3,154;0,774;-35,209;1,843;9,196;3,939;30,981;3,649;-34,938;-2,725;0,000;33,100;33,100;9,212;2,053;-16,882;-10,919;-19,912;-12,982;-3,134;26,857;0,000;262,940;Inf;270,000;270,000;-15,090;3,294;-8,322;21,960
3550,000;4,000;0,941;-35,209;1,844;9,226;3,939;30,981;3,649;-34,938;-2,725;0,000;33,100;33,100;9,102;1,969;-16,879;-10,985;-19,881;-13,037;-3,134;26,857;0,000;262,940;Inf;270,000;270,000;-15,174;3,291;-8,328;22,001
3550,500;4,000;0,941;-35,209;1,844;9,226;3,939;30,981;3,649;-34,938;-2,725;0,000;33,100;33,100;9,102;1,969;-16,896;-10,931;-19,892;-12,946;-3,134;26,857;0,000;262,740;Inf;270,000;270,000;-15,196;3,303;-8,339;22,008
3551,000;4,000;0,941;-35,209;1,844;9,226;3,939;30,981;3,649;-34,938;-2,725;0,000;33,100;33,100;9,102;1,969;-16,854;-10,909;-19,869;-12,898;-3,134;26,857;0,000;262,740;Inf;270,000;270,000;-15,166;3,314;-8,340;22,032
3551,500;4,000;0,941;-35,209;1,844;9,226;3,939;30,981;3,649;-34,938;-2,725;0,000;33,100;33,100;9,102;1,969;-16,821;-10,865;-19,867;-12,855;-3,134;26,857;0,000;262,640;Inf;270,000;270,000;-15,132;3,326;-8,315;22,079
3552,000;4,000;0,941;-35,209;1,844;9,226;3,920;30,980;3,635;-34,929;-2,714;0,000;33,096;32,988;9,102;1,969;-16,787;-10,855;-19,870;-12,827;-3,132;26,858;0,000;262,640;Inf;270,000;270,000;-15,102;3,337;-8,315;22,069
3552,500;4,000;0,941;-35,209;1,844;9,226;3,920;30,980;3,635;-34,929;-2,714;0,000;33,100;33,000;9,102;1,969;-16,905;-10,968;-19,899;-13,032;-3,132;26,858;0,000;262,840;Inf;270,000;270,000;-15,085;3,348;-8,322;22,052
3553,000;3,314;0,861;-34,048;1,933;9,116;3,920;30,980;3,635;-34,929;-2,714;0,000;33,100;33,000;9,228;1,688;-16,894;-10,963;-19,861;-12,970;-3,132;26,858;0,000;262,840;Inf;270,000;270,000;-15,201;3,358;-8,337;22,003
3553,500;3,314;0,861;-34,048;1,933;9,116;3,920;30,980;3,635;-34,929;-2,714;0,000;33,100;33,000;9,228;1,688;-16,867;-10,923;-19,844;-12,917;-3,132;26,858;0,000;262,940;Inf;270,000;270,000;-15,172;3,358;-8,350;21,981
3554,000;3,314;0,861;-34,048;1,933;9,116;3,920;30,980;3,635;-34,929;-2,714;0,000;33,100;33,000;9,228;1,688;-16,805;-10,873;-19,859;-12,873;-3,132;26,858;0,000;262,940;Inf;270,000;270,000;-15,138;3,357;-8,332;21,987
3554,500;3,314;0,861;-34,048;1,933;9,116;3,920;30,980;3,635;-34,929;-2,714;0,000;33,100;33,000;9,228;1,688;-16,789;-10,865;-19,850;-12,833;-3,132;26,858;0,000;262,840;Inf;270,000;270,000;-15,103;3,356;-8,337;21,940
3555,000;3,314;0,861;-34,048;1,933;9,116;3,920;30,980;3,635;-34,929;-2,714;0,000;33,100;33,000;9,228;1,688;-16,821;-10,864;-19,877;-12,918;-3,132;26,858;0,000;262,840;Inf;270,000;270,000;-15,085;3,355;-8,323;22,017
3555,500;3,314;0,861;-34,048;1,933;9,116;3,940;30,991;3,648;-34,924;-2,726;0,000;33,097;32,987;9,228;1,688;-16,833;-10,972;-19,805;-12,988;-3,119;26,859;0,000;262,340;Inf;270,000;270,000;-15,120;3,355;-8,342;22,021
3556,000;3,314;0,861;-34,048;1,933;9,116;3,940;30,991;3,648;-34,924;-2,726;0,000;33,100;33,000;9,228;1,688;-16,827;-10,897;-19,811;-12,909;-3,119;26,859;0,000;262,340;Inf;270,000;270,000;-15,149;3,354;-8,339;22,117
3556,500;3,284;0,865;-34,145;1,919;9,032;3,940;30,991;3,648;-34,924;-2,726;0,000;33,100;33,000;9,308;1,897;-16,796;-10,869;-19,814;-12,863;-3,119;26,859;0,000;262,440;Inf;270,000;270,000;-15,111;3,353;-8,331;22,102
3557,000;3,284;0,865;-34,145;1,919;9,032;3,940;30,991;3,648;-34,924;-2,726;0,000;33,100;33,000;9,308;1,897;-16,762;-10,828;-19,798;-12,804;-3,119;26,859;0,000;262,440;Inf;270,000;270,000;-15,086;3,352;-8,310;22,193
3557,500;3,284;0,865;-34,145;1,919;9,032;3,940;30,991;3,648;-34,924;-2,726;0,000;33,100;33,000;9,308;1,897;-16,806;-10,866;-19,867;-12,889;-3,119;26,859;0,000;262,140;Inf;270,000;270,000;-15,048;3,351;-8,305;22,278
3558,000;3,284;0,865;-34,145;1,919;9,032;3,940;30,991;3,648;-34,924;-2,726;0,000;33,100;33,000;9,308;1,897;-16,840;-10,952;-19,818;-12,972;-3,119;26,859;0,000;262,140;Inf;270,000;270,000;-15,107;3,350;-8,322;22,269
3558,500;3,284;0,865;-34,145;1,919;9,032;3,928;30,983;3,603;-34,892;-2,709;0,000;33,096;33,001;9,308;1,897;-16,845;-10,920;-19,808;-12,952;-3,136;26,862;0,000;262,540;Inf;270,000;270,000;-15,146;3,349;-8,311;22,345
3559,000;3,284;0,865;-34,145;1,919;9,032;3,928;30,983;3,603;-34,892;-2,709;0,000;33,100;33,000;9,308;1,897;-16,854;-10,893;-19,818;-12,905;-3,136;26,862;0,000;262,540;Inf;270,000;270,000;-15,132;3,348;-8,306;22,392
3559,500;2,254;0,625;-33,396;1,791;9,126;3,928;30,983;3,603;-34,892;-2,709;0,000;33,100;33,000;9,354;1,868;-16,778;-10,813;-19,822;-12,793;-3,136;26,862;0,000;262,340;Inf;270,000;270,000;-15,117;3,347;-8,317;22,479
3560,000;2,254;0,625;-33,396;1,791;9,126;3,928;30,983;3,603;-34,892;-2,709;0,000;33,100;33,000;9,354;1,868;-16,778;-10,835;-19,844;-12,841;-3,136;26,862;0,000;262,340;Inf;270,000;270,000;-15,051;3,329;-8,299;22,540
3560,500;2,254;0,625;-33,396;1,791;9,126;3,928;30,983;3,603;-34,892;-2,709;0,000;33,100;33,000;9,354;1,868;-16,851;-10,921;-19,826;-12,980;-3,136;26,862;0,000;262,640;Inf;270,000;270,000;-15,075;3,311;-8,286;22,588
3561,000;2,254;0,625;-33,396;1,791;9,126;3,928;30,983;3,603;-34,892;-2,709;0,000;33,100;33,000;9,354;1,868;-16,851;-10,935;-19,783;-12,997;-3,136;26,862;0,000;262,640;Inf;270,000;270,000;-15,145;3,294;-8,319;22,599
3561,500;2,254;0,625;-33,396;1,791;9,126;3,928;30,983;3,603;-34,892;-2,709;0,000;33,100;33,000;9,354;1,868;-16,836;-10,919;-19,774;-12,938;-3,136;26,862;0,000;263,040;Inf;270,000;270,000;-15,142;3,277;-8,331;22,619
3562,000;2,254;0,625;-33,396;1,791;9,126;3,933;30,987;3,601;-34,828;-2,704;0,000;33,102;33,016;9,354;1,868;-16,815;-10,885;-19,801;-12,869;-3,117;26,867;0,000;263,040;Inf;270,000;270,000;-15,117;3,260;-8,311;22,576
3562,500;2,254;0,625;-33,396;1,791;9,126;3,933;30,987;3,601;-34,828;-2,704;0,000;33,100;33,000;9,354;1,868;-16,745;-10,834;-19,793;-12,797;-3,117;26,867;0,000;263,240;Inf;270,000;270,000;-15,093;3,244;-8,299;22,532
3563,000;2,545;0,673;-34,510;1,908;9,104;3,933;30,987;3,601;-34,828;-2,704;0,000;33,100;33,000;9,243;1,865;-16,774;-10,804;-19,801;-12,858;-3,117;26,867;0,000;263,240;Inf;270,000;270,000;-15,042;3,227;-8,285;22,491
3563,500;2,545;0,673;-34,510;1,908;9,104;3,933;30,987;3,601;-34,828;-2,704;0,000;33,100;33,000;9,243;1,865;-16,770;-10,916;-19,735;-12,967;-3,117;26,867;0,000;262,540;Inf;270,000;270,000;-15,059;3,216;-8,278;22,486
3564,000;2,545;0,673;-34,510;1,908;9,104;3,933;30,987;3,601;-34,828;-2,704;0,000;33,100;33,000;9,243;1,865;-16,794;-10,909;-19,704;-12,971;-3,117;26,867;0,000;262,540;Inf;270,000;270,000;-15,097;3,205;-8,318;22,450
3564,500;2,545;0,673;-34,510;1,908;9,104;3,933;30,987;3,601;-34,828;-2,704;0,000;33,100;33,000;9,243;1,865;-16,783;-10,884;-19,721;-12,875;-3,117;26,867;0,000;262,240;Inf;270,000;270,000;-15,094;3,194;-8,313;22,417
3565,000;2,545;0,673;-34,510;1,908;9,104;3,926;30,992;3,637;-34,793;-2,699;0,000;33,104;32,926;9,243;1,865;-16,733;-10,831;-19,734;-12,824;-3,107;26,865;0,000;262,240;Inf;270,000;270,000;-15,066;3,184;-8,301;22,399
3565,500;2,545;0,673;-34,510;1,908;9,104;3,926;30,992;3,637;-34,793;-2,699;0,000;33,100;32,900;9,243;1,865;-16,716;-10,814;-19,757;-12,772;-3,107;26,865;0,000;262,740;Inf;270,000;270,000;-15,031;3,173;-8,262;22,362
3566,000;2,961;0,700;-35,209;1,866;9,269;3,926;30,992;3,637;-34,793;-2,699;0,000;33,100;32,900;9,202;1,871;-16,719;-10,807;-19,773;-12,792;-3,107;26,865;0,000;262,740;Inf;270,000;270,000;-15,015;3,163;-8,262;22,370
3566,500;2,961;0,700;-35,209;1,866;9,269;3,926;30,992;3,637;-34,793;-2,699;0,000;33,100;32,900;9,202;1,871;-16,808;-10,898;-19,807;-12,986;-3,107;26,865;0,000;262,740;Inf;270,000;270,000;-15,023;3,160;-8,273;22,354
3567,000;2,961;0,700;-35,209;1,866;9,269;3,926;30,992;3,637;-34,793;-2,699;0,000;33,100;32,900;9,202;1,871;-16,815;-10,903;-19,780;-12,949;-3,107;26,865;0,000;262,740;Inf;270,000;270,000;-15,125;3,156;-8,287;22,337
3567,500;2,961;0,700;-35,209;1,866;9,269;3,926;30,992;3,637;-34,793;-2,699;0,000;33,100;32,900;9,202;1,871;-16,803;-10,869;-19,783;-12,879;-3,107;26,865;0,000;262,740;Inf;270,000;270,000;-15,112;3,153;-8,286;22,336
3568,000;2,961;0,700;-35,209;1,866;9,269;3,944;30,996;3,636;-34,758;-2,696;0,000;33,099;33,008;9,202;1,871;-16,748;-10,830;-19,758;-12,831;-3,121;26,875;0,000;262,740;Inf;270,000;270,000;-15,083;3,150;-8,280;22,370
3568,500;2,961;0,700;-35,209;1,866;9,269;3,944;30,996;3,636;-34,758;-2,696;0,000;33,100;33,000;9,202;1,871;-16,730;-10,801;-19,770;-12,782;-3,121;26,875;0,000;262,240;Inf;270,000;270,000;-15,042;3,147;-8,283;22,342
3569,000;2,961;0,700;-35,209;1,866;9,269;3,944;30,996;3,636;-34,758;-2,696;0,000;33,100;33,000;9,202;1,871;-16,762;-10,830;-19,829;-12,863;-3,121;26,875;0,000;262,240;Inf;270,000;270,000;-15,021;3,144;-8,267;22,269
3569,500;3,545;0,895;-34,563;1,919;9,204;3,944;30,996;3,636;-34,758;-2,696;0,000;33,100;33,000;9,177;1,755;-16,816;-10,912;-19,794;-12,995;-3,121;26,875;0,000;262,940;Inf;270,000;270,000;-15,071;3,141;-8,294;22,231
3570,000;3,545;0,895;-34,563;1,919;9,204;3,944;30,996;3,636;-34,758;-2,696;0,000;33,100;33,000;9,177;1,755;-16,815;-10,854;-19,793;-12,880;-3,121;26,875;0,000;262,940;Inf;270,000;270,000;-15,129;3,147;-8,287;22,223
3570,500;3,545;0,895;-34,563;1,919;9,204;3,944;30,996;3,636;-34,758;-2,696;0,000;33,100;33,000;9,177;1,755;-16,769;-10,834;-19,792;-12,811;-3,121;26,875;0,000;262,440;Inf;270,000;270,000;-15,086;3,160;-8,295;22,192
3571,000;3,545;0,895;-34,563;1,919;9,204;3,944;30,996;3,636;-34,758;-2,696;0,000;33,100;33,000;9,177;1,755;-16,786;-10,818;-19,794;-12,815;-3,121;26,875;0,000;262,440;Inf;270,000;270,000;-15,052;3,160;-8,271;22,185
3571,500;3,545;0,895;-34,563;1,919;9,204;3,949;31,010;3,654;-34,717;-2,698;0,000;33,092;32,964;9,177;1,755;-16,781;-10,827;-19,804;-12,861;-3,117;26,865;0,000;262,440;Inf;270,000;270,000;-15,053;3,167;-8,277;22,173
3572,000;3,545;0,895;-34,563;1,919;9,204;3,949;31,010;3,654;-34,717;-2,698;0,000;33,100;33,000;9,177;1,755;-16,791;-10,878;-19,764;-12,928;-3,117;26,865;0,000;262,440;Inf;270,000;270,000;-15,068;3,173;-8,284;22,181
3572,500;3,906;0,945;-35,209;1,839;9,221;3,949;31,010;3,654;-34,717;-2,698;0,000;33,100;33,000;9,117;1,980;-16,778;-10,868;-19,752;-12,930;-3,117;26,865;0,000;262,240;Inf;270,000;270,000;-15,090;3,179;-8,300;22,158
3573,000;3,906;0,945;-35,209;1,839;9,221;3,949;31,010;3,654;-34,717;-2,698;0,000;33,100;33,000;9,117;1,980;-16,787;-10,857;-19,761;-12,873;-3,117;26,865;0,000;262,240;Inf;270,000;270,000;-15,082;3,191;-8,295;22,145
3573,500;3,906;0,945;-35,209;1,839;9,221;3,949;31,010;3,654;-34,717;-2,698;0,000;33,100;33,000;9,117;1,980;-16,760;-10,801;-19,790;-12,803;-3,117;26,865;0,000;262,140;Inf;270,000;270,000;-15,070;3,214;-8,277;22,136
3574,000;3,906;0,945;-35,209;1,839;9,221;3,949;31,010;3,654;-34,717;-2,698;0,000;33,100;33,000;9,117;1,980;-16,743;-10,812;-19,811;-12,828;-3,117;26,865;0,000;262,140;Inf;270,000;270,000;-15,038;3,214;-8,259;22,119
3574,500;3,906;0,945;-35,209;1,839;9,221;3,953;31,007;3,611;-34,733;-2,693;0,000;33,084;33,028;9,117;1,980;-16,768;-10,871;-19,792;-12,889;-3,124;26,865;0,000;262,440;Inf;270,000;270,000;-15,049;3,226;-8,269;22,103
3575,000;3,906;0,945;-35,209;1,839;9,221;3,953;31,007;3,611;-34,733;-2,693;0,000;33,100;33,000;9,117;1,980;-16,773;-10,865;-19,775;-12,945;-3,124;26,865;0,000;262,440;Inf;270,000;270,000;-15,080;3,237;-8,268;22,093
3575,500;3,906;0,945;-35,209;1,839;9,221;3,953;31,007;3,611;-34,733;-2,693;0,000;33,100;33,000;9,117;1,980;-16,802;-10,862;-19,743;-12,921;-3,124;26,865;0,000;262,940;Inf;270,000;270,000;-15,089;3,248;-8,300;22,089
3576,000;3,306;0,840;-34,376;1,970;9,156;3,953;31,007;3,611;-34,733;-2,693;0,000;33,100;33,000;9,225;1,694;-16,778;-10,855;-19,782;-12,854;-3,124;26,865;0,000;262,940;Inf;270,000;270,000;-15,082;3,258;-8,288;22,076
3576,500;3,306;0,840;-34,376;1,970;9,156;3,953;31,007;3,611;-34,733;-2,693;0,000;33,100;33,000;9,225;1,694;-16,775;-10,835;-19,789;-12,825;-3,124;26,865;0,000;261,740;Inf;270,000;270,000;-15,067;3,259;-8,277;22,073
3577,000;3,306;0,840;-34,376;1,970;9,156;3,953;31,007;3,611;-34,733;-2,693;0,000;33,100;33,000;9,225;1,694;-16,809;-10,835;-19,853;-12,880;-3,124;26,865;0,000;261,740;Inf;270,000;270,000;-15,056;3,260;-8,278;22,133
3577,500;3,306;0,840;-34,376;1,970;9,156;3,953;31,007;3,611;-34,733;-2,693;0,000;33,100;33,000;9,225;1,694;-16,822;-10,869;-19,788;-12,955;-3,124;26,865;0,000;261,740;Inf;270,000;270,000;-15,094;3,261;-8,292;22,209
3578,000;3,306;0,840;-34,376;1,970;9,156;3,939;31,008;3,579;-34,684;-2,708;0,000;33,085;33,010;9,225;1,694;-16,801;-10,878;-19,771;-12,920;-3,130;26,862;0,000;261,740;Inf;270,000;270,000;-15,108;3,261;-8,283;22,295
3578,500;3,306;0,840;-34,376;1,970;9,156;3,939;31,008;3,579;-34,684;-2,708;0,000;33,100;33,000;9,225;1,694;-16,788;-10,876;-19,767;-12,868;-3,130;26,862;0,000;261,740;Inf;270,000;270,000;-15,093;3,262;-8,289;22,377
3579,000;3,170;0,726;-35,209;1,862;9,200;3,939;31,008;3,579;-34,684;-2,708;0,000;33,100;33,000;9,185;1,886;-16,775;-10,834;-19,789;-12,831;-3,130;26,862;0,000;261,740;Inf;270,000;270,000;-15,075;3,263;-8,286;22,428
3579,500;3,170;0,726;-35,209;1,862;9,200;3,939;31,008;3,579;-34,684;-2,708;0,000;33,100;33,000;9,185;1,886;-16,769;-10,824;-19,790;-12,802;-3,130;26,862;0,000;261,340;Inf;270,000;270,000;-15,057;3,260;-8,273;22,492
3580,000;3,170;0,726;-35,209;1,862;9,200;3,939;31,008;3,579;-34,684;-2,708;0,000;33,100;33,000;9,185;1,886;-16,779;-10,827;-19,805;-12,865;-3,130;26,862;0,000;261,340;Inf;270,000;270,000;-15,046;3,260;-8,271;22,481
3580,500;3,170;0,726;-35,209;1,862;9,200;3,939;31,008;3,579;-34,684;-2,708;0,000;33,100;33,000;9,185;1,886;-16,842;-10,897;-19,797;-12,904;-3,130;26,862;0,000;261,940;Inf;270,000;270,000;-15,069;3,258;-8,291;22,456
3581,000;3,170;0,726;-35,209;1,862;9,200;3,960;31,014;3,623;-34,635;-2,707;0,000;33,086;32,931;9,185;1,886;-16,836;-10,841;-19,821;-12,848;-3,118;26,856;0,000;261,940;Inf;270,000;270,000;-15,110;3,257;-8,271;22,460
3581,500;3,170;0,726;-35,209;1,862;9,200;3,960;31,014;3,623;-34,635;-2,707;0,000;33,100;32,900;9,185;1,886;-16,770;-10,834;-19,816;-12,818;-3,118;26,856;0,000;261,840;Inf;270,000;270,000;-15,086;3,255;-8,273;22,425
3582,000;3,170;0,726;-35,209;1,862;9,200;3,960;31,014;3,623;-34,635;-2,707;0,000;33,100;32,900;9,185;1,886;-16,738;-10,804;-19,821;-12,792;-3,118;26,856;0,000;261,840;Inf;270,000;270,000;-15,059;3,254;-8,277;22,440
3582,500;3,236;0,835;-34,290;1,911;9,078;3,960;31,014;3,623;-34,635;-2,707;0,000;33,100;32,900;9,280;1,858;-16,827;-10,849;-19,843;-12,905;-3,118;26,856;0,000;261,840;Inf;270,000;270,000;-15,039;3,253;-8,271;22,539
3583,000;3,236;0,835;-34,290;1,911;9,078;3,960;31,014;3,623;-34,635;-2,707;0,000;33,100;32,900;9,280;1,858;-16,822;-10,914;-19,782;-12,964;-3,118;26,856;0,000;261,840;Inf;270,000;270,000;-15,106;3,252;-8,294;22,669
3583,500;3,236;0,835;-34,290;1,911;9,078;3,960;31,014;3,623;-34,635;-2,707;0,000;33,100;32,900;9,280;1,858;-16,822;-10,891;-19,769;-12,918;-3,118;26,856;0,000;262,040;Inf;270,000;270,000;-15,121;3,252;-8,292;22,729
3584,000;3,236;0,835;-34,290;1,911;9,078;3,960;31,014;3,623;-34,635;-2,707;0,000;33,100;32,900;9,280;1,858;-16,749;-10,820;-19,793;-12,803;-3,118;26,856;0,000;262,040;Inf;270,000;270,000;-15,100;3,252;-8,293;22,790
3584,500;3,236;0,835;-34,290;1,911;9,078;3,902;31,024;3,638;-34,652;-2,710;0,000;33,084;32,941;9,280;1,858;-16,730;-10,782;-19,805;-12,783;-3,120;26,854;0,000;262,840;Inf;270,000;270,000;-15,041;3,252;-8,272;22,851
3585,000;3,236;0,835;-34,290;1,911;9,078;3,902;31,024;3,638;-34,652;-2,710;0,000;33,100;32,900;9,280;1,858;-16,799;-10,831;-19,835;-12,854;-3,120;26,854;0,000;262,840;Inf;270,000;270,000;-15,025;3,251;-8,265;22,878
3585,500;3,797;0,974;-34,525;1,939;9,214;3,902;31,024;3,638;-34,652;-2,710;0,000;33,100;32,900;9,235;1,783;-16,889;-10,910;-19,851;-12,974;-3,120;26,854;0,000;262,140;Inf;270,000;270,000;-15,080;3,251;-8,292;22,880
3586,000;3,797;0,974;-34,525;1,939;9,214;3,902;31,024;3,638;-34,652;-2,710;0,000;33,100;32,900;9,235;1,783;-16,889;-10,895;-19,835;-12,949;-3,120;26,854;0,000;262,140;Inf;270,000;270,000;-15,156;3,260;-8,287;22,886
3586,500;3,797;0,974;-34,525;1,939;9,214;3,902;31,024;3,638;-34,652;-2,710;0,000;33,100;32,900;9,235;1,783;-16,849;-10,869;-19,844;-12,878;-3,120;26,854;0,000;262,440;Inf;270,000;270,000;-15,142;3,269;-8,312;22,871
3587,000;3,797;0,974;-34,525;1,939;9,214;3,902;31,024;3,638;-34,652;-2,710;0,000;33,100;32,900;9,235;1,783;-16,784;-10,829;-19,842;-12,827;-3,120;26,854;0,000;262,440;Inf;270,000;270,000;-15,110;3,278;-8,293;22,929
3587,500;3,797;0,974;-34,525;1,939;9,214;3,958;31,033;3,658;-34,613;-2,713;0,000;33,082;32,903;9,235;1,783;-16,776;-10,836;-19,821;-12,861;-3,130;26,853;0,000;262,240;Inf;270,000;270,000;-15,070;3,286;-8,269;22,964
3588,000;3,797;0,974;-34,525;1,939;9,214;3,958;31,033;3,658;-34,613;-2,713;0,000;33,100;32,900;9,235;1,783;-16,768;-10,879;-19,760;-12,933;-3,130;26,853;0,000;262,240;Inf;270,000;270,000;-15,073;3,294;-8,259;22,968
3588,500;3,564;0,934;-33,255;1,921;9,106;3,958;31,033;3,658;-34,613;-2,713;0,000;33,100;32,900;9,460;1,836;-16,826;-10,884;-19,758;-12,914;-3,130;26,853;0,000;263,240;Inf;270,000;270,000;-15,085;3,303;-8,292;23,021
3589,000;3,564;0,934;-33,255;1,921;9,106;3,958;31,033;3,658;-34,613;-2,713;0,000;33,100;32,900;9,460;1,836;-16,808;-10,869;-19,791;-12,861;-3,130;26,853;0,000;263,240;Inf;270,000;270,000;-15,096;3,307;-8,301;23,026
3589,500;3,564;0,934;-33,255;1,921;9,106;3,958;31,033;3,658;-34,613;-2,713;0,000;33,100;32,900;9,460;1,836;-16,762;-10,833;-19,795;-12,818;-3,130;26,853;0,000;262,340;Inf;270,000;270,000;-15,082;3,311;-8,293;23,077
3590,000;3,564;0,934;-33,255;1,921;9,106;3,958;31,033;3,658;-34,613;-2,713;0,000;33,100;32,900;9,460;1,836;-16,741;-10,809;-19,798;-12,788;-3,130;26,853;0,000;262,340;Inf;270,000;270,000;-15,052;3,315;-8,283;23,160
3590,500;3,564;0,934;-33,255;1,921;9,106;3,958;31,033;3,658;-34,613;-2,713;0,000;33,100;32,900;9,460;1,836;-16,751;-10,837;-19,819;-12,846;-3,130;26,853;0,000;262,640;Inf;270,000;270,000;-15,034;3,319;-8,291;23,177
3591,000;3,564;0,934;-33,255;1,921;9,106;3,953;31,035;3,611;-34,620;-2,703;0,000;33,082;32,877;9,460;1,836;-16,818;-10,891;-19,784;-12,948;-3,125;26,862;0,000;262,640;Inf;270,000;270,000;-15,063;3,323;-8,298;23,194
3591,500;3,564;0,934;-33,255;1,921;9,106;3,953;31,035;3,611;-34,620;-2,703;0,000;33,100;32,900;9,460;1,836;-16,812;-10,867;-19,776;-12,883;-3,125;26,862;0,000;262,340;Inf;270,000;270,000;-15,110;3,327;-8,312;23,200
3592,000;3,274;0,779;-35,209;1,855;9,272;3,953;31,035;3,611;-34,620;-2,703;0,000;33,100;32,900;9,144;1,934;-16,785;-10,843;-19,813;-12,843;-3,125;26,862;0,000;262,340;Inf;270,000;270,000;-15,085;3,331;-8,291;23,199
3592,500;3,274;0,779;-35,209;1,855;9,272;3,953;31,035;3,611;-34,620;-2,703;0,000;33,100;32,900;9,144;1,934;-16,766;-10,819;-19,827;-12,800;-3,125;26,862;0,000;262,640;Inf;270,000;270,000;-15,071;3,330;-8,283;23,203
3593,000;3,274;0,779;-35,209;1,855;9,272;3,953;31,035;3,611;-34,620;-2,703;0,000;33,100;32,900;9,144;1,934;-16,765;-10,805;-19,849;-12,839;-3,125;26,862;0,000;262,640;Inf;270,000;270,000;-15,053;3,329;-8,262;23,225
3593,500;3,274;0,779;-35,209;1,855;9,272;3,953;31,035;3,611;-34,620;-2,703;0,000;33,100;32,900;9,144;1,934;-16,869;-10,860;-19,845;-12,952;-3,125;26,862;0,000;261,440;Inf;270,000;270,000;-15,065;3,328;-8,275;23,190
3594,000;3,274;0,779;-35,209;1,855;9,272;3,951;31,041;3,600;-34,590;-2,701;0,000;33,080;32,844;9,144;1,934;-16,848;-10,920;-19,809;-12,973;-3,116;26,863;0,000;261,440;Inf;270,000;270,000;-15,131;3,328;-8,282;23,176
3594,500;3,274;0,779;-35,209;1,855;9,272;3,951;31,041;3,600;-34,590;-2,701;0,000;33,100;32,800;9,144;1,934;-16,804;-10,842;-19,803;-12,859;-3,116;26,863;0,000;263,240;Inf;270,000;270,000;-15,137;3,327;-8,305;23,123
3595,000;3,534;0,851;-35,209;1,893;9,202;3,951;31,041;3,600;-34,590;-2,701;0,000;33,100;32,800;9,061;1,977;-16,778;-10,841;-19,822;-12,822;-3,116;26,863;0,000;263,240;Inf;270,000;270,000;-15,077;3,326;-8,310;23,079
3595,500;3,534;0,851;-35,209;1,893;9,202;3,951;31,041;3,600;-34,590;-2,701;0,000;33,100;32,800;9,061;1,977;-16,772;-10,832;-19,802;-12,800;-3,116;26,863;0,000;261,340;Inf;270,000;270,000;-15,066;3,329;-8,296;23,029
3596,000;3,534;0,851;-35,209;1,893;9,202;3,951;31,041;3,600;-34,590;-2,701;0,000;33,100;32,800;9,061;1,977;-16,810;-10,841;-19,844;-12,868;-3,116;26,863;0,000;261,340;Inf;270,000;270,000;-15,052;3,333;-8,275;22,986
3596,500;3,534;0,851;-35,209;1,893;9,202;3,951;31,041;3,600;-34,590;-2,701;0,000;33,100;32,800;9,061;1,977;-16,870;-10,884;-19,849;-12,953;-3,116;26,863;0,000;263,040;Inf;270,000;270,000;-15,091;3,336;-8,275;23,007
3597,000;3,534;0,851;-35,209;1,893;9,202;3,951;31,041;3,600;-34,590;-2,701;0,000;33,100;32,800;9,061;1,977;-16,873;-10,899;-19,833;-12,940;-3,116;26,863;0,000;263,040;Inf;270,000;270,000;-15,139;3,339;-8,314;22,972
3597,500;3,534;0,851;-35,209;1,893;9,202;3,998;31,039;3,599;-34,603;-2,706;0,000;33,079;32,990;9,061;1,977;-16,855;-10,868;-19,851;-12,878;-3,132;26,852;0,000;262,440;Inf;270,000;270,000;-15,136;3,342;-8,293;22,960
3598,000;3,534;0,851;-35,209;1,893;9,202;3,998;31,039;3,599;-34,603;-2,706;0,000;33,100;33,000;9,061;1,977;-16,753;-10,828;-19,819;-12,819;-3,132;26,852;0,000;262,440;Inf;270,000;270,000;-15,113;3,345;-8,298;22,961
3598,500;2,833;0,687;-35,209;1,910;9,180;3,998;31,039;3,599;-34,603;-2,706;0,000;33,100;33,000;9,157;1,819;-16,801;-10,853;-19,845;-12,869;-3,132;26,852;0,000;263,240;Inf;270,000;270,000;-15,055;3,349;-8,289;22,953
3599,000;2,833;0,687;-35,209;1,910;9,180;3,998;31,039;3,599;-34,603;-2,706;0,000;33,100;33,000;9,157;1,819;-16,889;-10,917;-19,830;-12,981;-3,132;26,852;0,000;263,240;Inf;270,000;270,000;-15,092;3,340;-8,294;22,952
3599,500;2,833;0,687;-35,209;1,910;9,180;3,998;31,039;3,599;-34,603;-2,706;0,000;33,100;33,000;9,157;1,819;-16,863;-10,905;-19,804;-12,946;-3,132;26,852;0,000;262,140;Inf;270,000;270,000;-15,154;3,332;-8,321;22,958
3600,000;2,833;0,687;-35,209;1,910;9,180;3,998;31,039;3,599;-34,603;-2,706;0,000;33,100;33,000;9,157;1,819;-16,824;-10,862;-19,802;-12,889;-3,132;26,852;0,000;262,140;Inf;270,000;270,000;-15,129;3,324;-8,316;23,023
3600,500;2,833;0,687;-35,209;1,910;9,180;3,970;31,035;3,634;-34,580;-2,725;0,000;33,073;32,910;9,157;1,819;-16,760;-10,835;-19,807;-12,792;-3,144;26,849;0,000;262,940;Inf;270,000;270,000;-15,094;3,316;-8,309;22,943
3601,000;2,833;0,687;-35,209;1,910;9,180;3,970;31,035;3,634;-34,580;-2,725;0,000;33,100;32,900;9,157;1,819;-16,724;-10,820;-19,813;-12,797;-3,144;26,849;0,000;262,940;Inf;270,000;270,000;-15,049;3,308;-8,295;22,884
3601,500;3,675;0,956;-33,586;1,898;9,116;3,970;31,035;3,634;-34,580;-2,725;0,000;33,100;32,900;9,408;1,807;-16,767;-10,894;-19,749;-12,953;-3,144;26,849;0,000;261,640;Inf;270,000;270,000;-15,039;3,300;-8,294;22,843
3602,000;3,675;0,956;-33,586;1,898;9,116;3,970;31,035;3,634;-34,580;-2,725;0,000;33,100;32,900;9,408;1,807;-16,836;-10,917;-19,777;-12,986;-3,144;26,849;0,000;261,640;Inf;270,000;270,000;-15,091;3,306;-8,301;22,808
3602,500;3,675;0,956;-33,586;1,898;9,116;3,970;31,035;3,634;-34,580;-2,725;0,000;33,100;32,900;9,408;1,807;-16,836;-10,867;-19,778;-12,898;-3,144;26,849;0,000;262,240;Inf;270,000;270,000;-15,129;3,312;-8,307;22,785
3603,000;3,675;0,956;-33,586;1,898;9,116;3,970;31,035;3,634;-34,580;-2,725;0,000;33,100;32,900;9,408;1,807;-16,760;-10,826;-19,803;-12,824;-3,144;26,849;0,000;262,240;Inf;270,000;270,000;-15,095;3,318;-8,293;22,760
3603,500;3,675;0,956;-33,586;1,898;9,116;3,991;31,052;3,655;-34,543;-2,718;0,000;33,081;32,777;9,408;1,807;-16,735;-10,799;-19,778;-12,761;-3,134;26,841;0,000;261,440;Inf;270,000;270,000;-15,053;3,324;-8,301;22,779
3604,000;3,675;0,956;-33,586;1,898;9,116;3,991;31,052;3,655;-34,543;-2,718;0,000;33,100;32,800;9,408;1,807;-16,734;-10,794;-19,782;-12,836;-3,134;26,841;0,000;261,440;Inf;270,000;270,000;-15,018;3,335;-8,283;22,855
3604,500;3,675;0,956;-33,586;1,898;9,116;3,991;31,052;3,655;-34,543;-2,718;0,000;33,100;32,800;9,408;1,807;-16,758;-10,883;-19,722;-12,941;-3,134;26,841;0,000;262,540;Inf;270,000;270,000;-15,036;3,335;-8,303;22,898
3605,000;3,712;0,936;-34,804;1,846;9,165;3,991;31,052;3,655;-34,543;-2,718;0,000;33,100;32,800;9,243;1,956;-16,772;-10,864;-19,719;-12,881;-3,134;26,841;0,000;262,540;Inf;270,000;270,000;-15,076;3,341;-8,304;22,926
3605,500;3,712;0,936;-34,804;1,846;9,165;3,991;31,052;3,655;-34,543;-2,718;0,000;33,100;32,800;9,243;1,956;-16,745;-10,834;-19,751;-12,832;-3,134;26,841;0,000;260,440;Inf;270,000;270,000;-15,059;3,347;-8,288;22,980
3606,000;3,712;0,936;-34,804;1,846;9,165;3,991;31,052;3,655;-34,543;-2,718;0,000;33,100;32,800;9,243;1,956;-16,721;-10,790;-19,767;-12,779;-3,134;26,841;0,000;260,440;Inf;270,000;270,000;-15,040;3,353;-8,288;23,010
3606,500;3,712;0,936;-34,804;1,846;9,165;3,991;31,052;3,655;-34,543;-2,718;0,000;33,100;32,800;9,243;1,956;-16,718;-10,799;-19,791;-12,793;-3,134;26,841;0,000;262,840;Inf;270,000;270,000;-15,015;3,359;-8,283;23,056
3607,000;3,712;0,936;-34,804;1,846;9,165;3,965;31,063;3,637;-34,522;-2,719;0,000;33,078;32,919;9,243;1,956;-16,819;-10,835;-19,816;-12,906;-3,141;26,848;0,000;262,840;Inf;270,000;270,000;-15,025;3,365;-8,279;23,068
3607,500;3,712;0,936;-34,804;1,846;9,165;3,965;31,063;3,637;-34,522;-2,719;0,000;33,100;32,900;9,243;1,956;-16,836;-10,901;-19,777;-12,975;-3,141;26,848;0,000;259,940;Inf;270,000;270,000;-15,094;3,370;-8,299;23,007
3608,000;2,926;0,799;-34,075;1,883;9,169;3,965;31,063;3,637;-34,522;-2,719;0,000;33,100;32,900;9,268;1,894;-16,833;-10,893;-19,770;-12,912;-3,141;26,848;0,000;259,940;Inf;270,000;270,000;-15,122;3,376;-8,297;22,973
3608,500;2,926;0,799;-34,075;1,883;9,169;3,965;31,063;3,637;-34,522;-2,719;0,000;33,100;32,900;9,268;1,894;-16,746;-10,816;-19,789;-12,807;-3,141;26,848;0,000;262,140;Inf;270,000;270,000;-15,102;3,368;-8,290;22,925
3609,000;2,926;0,799;-34,075;1,883;9,169;3,965;31,063;3,637;-34,522;-2,719;0,000;33,100;32,900;9,268;1,894;-16,733;-10,804;-19,788;-12,815;-3,141;26,848;0,000;262,140;Inf;270,000;270,000;-15,040;3,361;-8,272;22,922
3609,500;2,926;0,799;-34,075;1,883;9,169;3,965;31,063;3,637;-34,522;-2,719;0,000;33,100;32,900;9,268;1,894;-16,793;-10,865;-19,811;-12,903;-3,141;26,848;0,000;260,040;Inf;270,000;270,000;-15,035;3,354;-8,283;22,939
3610,000;2,926;0,799;-34,075;1,883;9,169;3,970;31,072;3,619;-34,479;-2,731;0,000;33,091;32,892;9,268;1,894;-16,842;-10,898;-19,768;-12,965;-3,135;26,842;0,000;260,040;Inf;270,000;270,000;-15,093;3,347;-8,299;22,935
3610,500;2,926;0,799;-34,075;1,883;9,169;3,970;31,072;3,619;-34,479;-2,731;0,000;33,100;32,900;9,268;1,894;-16,809;-10,894;-19,734;-12,925;-3,135;26,842;0,000;262,740;Inf;270,000;270,000;-15,118;3,340;-8,289;22,950
3611,000;2,926;0,799;-34,075;1,883;9,169;3,970;31,072;3,619;-34,479;-2,731;0,000;33,100;32,900;9,268;1,894;-16,791;-10,862;-19,772;-12,852;-3,135;26,842;0,000;262,740;Inf;270,000;270,000;-15,091;3,333;-8,304;22,897
3611,500;3,158;0,800;-34,407;1,897;9,213;3,970;31,072;3,619;-34,479;-2,731;0,000;33,100;32,900;9,285;1,756;-16,759;-10,829;-19,789;-12,812;-3,135;26,842;0,000;261,840;Inf;270,000;270,000;-15,069;3,327;-8,282;22,842
3612,000;3,158;0,800;-34,407;1,897;9,213;3,970;31,072;3,619;-34,479;-2,731;0,000;33,100;32,900;9,285;1,756;-16,742;-10,819;-19,758;-12,856;-3,135;26,842;0,000;261,840;Inf;270,000;270,000;-15,047;3,324;-8,267;22,828
3612,500;3,158;0,800;-34,407;1,897;9,213;3,970;31,072;3,619;-34,479;-2,731;0,000;33,100;32,900;9,285;1,756;-16,787;-10,865;-19,756;-12,920;-3,135;26,842;0,000;262,640;Inf;270,000;270,000;-15,044;3,321;-8,284;22,842
3613,000;3,158;0,800;-34,407;1,897;9,213;3,970;31,072;3,619;-34,479;-2,731;0,000;33,100;32,900;9,285;1,756;-16,793;-10,892;-19,762;-12,918;-3,135;26,842;0,000;262,640;Inf;270,000;270,000;-15,082;3,318;-8,290;22,828
3613,500;3,158;0,800;-34,407;1,897;9,213;4,004;31,081;3,633;-34,467;-2,716;0,000;33,095;32,980;9,285;1,756;-16,774;-10,841;-19,775;-12,850;-3,136;26,839;0,000;261,840;Inf;270,000;270,000;-15,091;3,316;-8,284;22,799
3614,000;3,158;0,800;-34,407;1,897;9,213;4,004;31,081;3,633;-34,467;-2,716;0,000;33,100;33,000;9,285;1,756;-16,727;-10,822;-19,754;-12,813;-3,136;26,839;0,000;261,840;Inf;270,000;270,000;-15,060;3,313;-8,283;22,824
3614,500;2,895;0,770;-33,073;1,882;9,115;4,004;31,081;3,633;-34,467;-2,716;0,000;33,100;33,000;9,448;1,811;-16,722;-10,780;-19,788;-12,791;-3,136;26,839;0,000;262,840;Inf;270,000;270,000;-15,029;3,311;-8,289;22,785
3615,000;2,895;0,770;-33,073;1,882;9,115;4,004;31,081;3,633;-34,467;-2,716;0,000;33,100;33,000;9,448;1,811;-16,812;-10,832;-19,790;-12,907;-3,136;26,839;0,000;262,840;Inf;270,000;270,000;-15,021;3,304;-8,271;22,812
3615,500;2,895;0,770;-33,073;1,882;9,115;4,004;31,081;3,633;-34,467;-2,716;0,000;33,100;33,000;9,448;1,811;-16,817;-10,866;-19,739;-12,897;-3,136;26,839;0,000;262,140;Inf;270,000;270,000;-15,085;3,297;-8,281;22,883
