t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3616,000;2,895;0,770;-33,073;1,882;9,115;4,004;31,081;3,633;-34,467;-2,716;0,000;33,100;33,000;9,448;1,811;-16,762;-10,836;-19,750;-12,825;-3,136;26,839;0,000;262,140;Inf;270,000;270,000;-15,080;3,291;-8,290;22,938
3616,500;2,895;0,770;-33,073;1,882;9,115;3,945;31,088;3,655;-34,440;-2,718;0,000;33,095;32,974;9,448;1,811;-16,729;-10,790;-19,748;-12,759;-3,149;26,836;0,000;263,140;Inf;270,000;270,000;-15,043;3,284;-8,279;22,928
3617,000;2,895;0,770;-33,073;1,882;9,115;3,945;31,088;3,655;-34,440;-2,718;0,000;33,100;33,000;9,448;1,811;-16,731;-10,785;-19,790;-12,811;-3,149;26,836;0,000;263,140;Inf;270,000;270,000;-15,007;3,278;-8,261;22,964
3617,500;3,470;0,900;-33,946;1,922;9,183;3,945;31,088;3,655;-34,440;-2,718;0,000;33,100;33,000;9,251;1,771;-16,780;-10,833;-19,767;-12,901;-3,149;26,836;0,000;261,940;Inf;270,000;270,000;-15,029;3,271;-8,242;23,014
3618,000;3,470;0,900;-33,946;1,922;9,183;3,945;31,088;3,655;-34,440;-2,718;0,000;33,100;33,000;9,251;1,771;-16,765;-10,869;-19,724;-12,928;-3,149;26,836;0,000;261,940;Inf;270,000;270,000;-15,071;3,275;-8,285;22,994
3618,500;3,470;0,900;-33,946;1,922;9,183;3,945;31,088;3,655;-34,440;-2,718;0,000;33,100;33,000;9,251;1,771;-16,764;-10,861;-19,700;-12,877;-3,149;26,836;0,000;262,640;Inf;270,000;270,000;-15,072;3,278;-8,297;23,022
3619,000;3,470;0,900;-33,946;1,922;9,183;3,945;31,088;3,655;-34,440;-2,718;0,000;33,100;33,000;9,251;1,771;-16,728;-10,811;-19,744;-12,794;-3,149;26,836;0,000;262,640;Inf;270,000;270,000;-15,051;3,281;-8,274;23,038
3619,500;3,470;0,900;-33,946;1,922;9,183;3,945;31,088;3,655;-34,440;-2,718;0,000;33,100;33,000;9,251;1,771;-16,699;-10,795;-19,742;-12,778;-3,149;26,836;0,000;260,940;Inf;270,000;270,000;-15,019;3,284;-8,274;23,100
3620,000;3,470;0,900;-33,946;1,922;9,183;3,970;31,093;3,658;-34,409;-2,724;0,000;33,107;33,048;9,251;1,771;-16,742;-10,804;-19,753;-12,815;-3,139;26,833;0,000;260,940;Inf;270,000;270,000;-15,004;3,287;-8,254;23,120
3620,500;3,470;0,900;-33,946;1,922;9,183;3,970;31,093;3,658;-34,409;-2,724;0,000;33,100;33,000;9,251;1,771;-16,730;-10,845;-19,717;-12,935;-3,139;26,833;0,000;262,940;Inf;270,000;270,000;-15,029;3,290;-8,266;23,117
3621,000;3,510;0,884;-35,209;1,849;9,207;3,970;31,093;3,658;-34,409;-2,724;0,000;33,100;33,000;9,155;1,813;-16,807;-10,872;-19,728;-12,928;-3,139;26,833;0,000;262,940;Inf;270,000;270,000;-15,057;3,293;-8,281;23,158
3621,500;3,510;0,884;-35,209;1,849;9,207;3,970;31,093;3,658;-34,409;-2,724;0,000;33,100;33,000;9,155;1,813;-16,793;-10,852;-19,763;-12,850;-3,139;26,833;0,000;261,840;Inf;270,000;270,000;-15,084;3,297;-8,271;23,196
3622,000;3,510;0,884;-35,209;1,849;9,207;3,970;31,093;3,658;-34,409;-2,724;0,000;33,100;33,000;9,155;1,813;-16,741;-10,818;-19,751;-12,802;-3,139;26,833;0,000;261,840;Inf;270,000;270,000;-15,064;3,300;-8,268;23,228
3622,500;3,510;0,884;-35,209;1,849;9,207;3,970;31,093;3,658;-34,409;-2,724;0,000;33,100;33,000;9,155;1,813;-16,728;-10,825;-19,777;-12,827;-3,139;26,833;0,000;263,440;Inf;270,000;270,000;-15,028;3,304;-8,250;23,254
3623,000;3,510;0,884;-35,209;1,849;9,207;3,958;31,114;3,628;-34,389;-2,716;0,000;33,114;32,976;9,155;1,813;-16,791;-10,861;-19,761;-12,924;-3,148;26,834;0,000;263,440;Inf;270,000;270,000;-15,039;3,307;-8,258;23,277
3623,500;3,510;0,884;-35,209;1,849;9,207;3,958;31,114;3,628;-34,389;-2,716;0,000;33,100;33,000;9,155;1,813;-16,780;-10,878;-19,742;-12,939;-3,148;26,834;0,000;262,740;Inf;270,000;270,000;-15,084;3,310;-8,274;23,291
3624,000;2,548;0,733;-33,964;1,933;9,132;3,958;31,114;3,628;-34,389;-2,716;0,000;33,100;33,000;9,262;1,840;-16,767;-10,842;-19,771;-12,892;-3,148;26,834;0,000;262,740;Inf;270,000;270,000;-15,085;3,314;-8,286;23,308
3624,500;2,548;0,733;-33,964;1,933;9,132;3,958;31,114;3,628;-34,389;-2,716;0,000;33,100;33,000;9,262;1,840;-16,739;-10,809;-19,774;-12,782;-3,148;26,834;0,000;263,340;Inf;270,000;270,000;-15,068;3,301;-8,271;23,330
3625,000;2,548;0,733;-33,964;1,933;9,132;3,958;31,114;3,628;-34,389;-2,716;0,000;33,100;33,000;9,262;1,840;-16,710;-10,783;-19,762;-12,773;-3,148;26,834;0,000;263,340;Inf;270,000;270,000;-15,026;3,289;-8,262;23,326
3625,500;2,548;0,733;-33,964;1,933;9,132;3,958;31,114;3,628;-34,389;-2,716;0,000;33,100;33,000;9,262;1,840;-16,710;-10,796;-19,777;-12,793;-3,148;26,834;0,000;262,340;Inf;270,000;270,000;-15,007;3,277;-8,258;23,296
3626,000;2,548;0,733;-33,964;1,933;9,132;3,958;31,114;3,628;-34,389;-2,716;0,000;33,100;33,000;9,262;1,840;-16,753;-10,889;-19,684;-12,940;-3,148;26,834;0,000;262,340;Inf;270,000;270,000;-15,019;3,265;-8,280;23,235
3626,500;2,548;0,733;-33,964;1,933;9,132;3,957;31,109;3,582;-34,352;-2,719;0,000;33,124;33,079;9,262;1,840;-16,760;-10,839;-19,675;-12,870;-3,151;26,827;0,000;262,440;Inf;270,000;270,000;-15,066;3,253;-8,274;23,177
3627,000;2,548;0,733;-33,964;1,933;9,132;3,957;31,109;3,582;-34,352;-2,719;0,000;33,100;33,100;9,262;1,840;-16,725;-10,803;-19,726;-12,780;-3,151;26,827;0,000;262,440;Inf;270,000;270,000;-15,036;3,241;-8,276;23,153
3627,500;2,728;0,711;-34,270;1,914;9,214;3,957;31,109;3,582;-34,352;-2,719;0,000;33,100;33,100;9,199;1,758;-16,690;-10,764;-19,731;-12,759;-3,151;26,827;0,000;261,840;Inf;270,000;270,000;-15,008;3,230;-8,264;23,116
3628,000;2,728;0,711;-34,270;1,914;9,214;3,957;31,109;3,582;-34,352;-2,719;0,000;33,100;33,100;9,199;1,758;-16,699;-10,746;-19,744;-12,768;-3,151;26,827;0,000;261,840;Inf;270,000;270,000;-14,986;3,222;-8,245;23,094
3628,500;2,728;0,711;-34,270;1,914;9,214;3,957;31,109;3,582;-34,352;-2,719;0,000;33,100;33,100;9,199;1,758;-16,739;-10,800;-19,769;-12,867;-3,151;26,827;0,000;262,640;Inf;270,000;270,000;-14,989;3,214;-8,252;23,025
3629,000;2,728;0,711;-34,270;1,914;9,214;3,957;31,109;3,582;-34,352;-2,719;0,000;33,100;33,100;9,199;1,758;-16,787;-10,877;-19,719;-12,964;-3,151;26,827;0,000;262,640;Inf;270,000;270,000;-15,044;3,206;-8,262;23,008
3629,500;2,728;0,711;-34,270;1,914;9,214;3,986;31,122;3,631;-34,327;-2,735;0,000;33,138;33,052;9,199;1,758;-16,737;-10,827;-19,727;-12,854;-3,153;26,831;0,000;262,240;Inf;270,000;270,000;-15,087;3,198;-8,293;23,012
3630,000;2,728;0,711;-34,270;1,914;9,214;3,986;31,122;3,631;-34,327;-2,735;0,000;33,100;33,100;9,199;1,758;-16,715;-10,808;-19,755;-12,769;-3,153;26,831;0,000;262,240;Inf;270,000;270,000;-15,036;3,190;-8,269;23,008
3630,500;2,924;0,753;-34,309;1,868;9,154;3,986;31,122;3,631;-34,327;-2,735;0,000;33,100;33,100;9,367;1,945;-16,702;-10,770;-19,768;-12,776;-3,153;26,831;0,000;262,740;Inf;270,000;270,000;-15,012;3,183;-8,265;23,078
3631,000;2,924;0,753;-34,309;1,868;9,154;3,986;31,122;3,631;-34,327;-2,735;0,000;33,100;33,100;9,367;1,945;-16,740;-10,829;-19,774;-12,863;-3,153;26,831;0,000;262,740;Inf;270,000;270,000;-15,004;3,178;-8,257;23,150
3631,500;2,924;0,753;-34,309;1,868;9,154;3,986;31,122;3,631;-34,327;-2,735;0,000;33,100;33,100;9,367;1,945;-16,738;-10,838;-19,718;-12,914;-3,153;26,831;0,000;262,440;Inf;270,000;270,000;-15,052;3,174;-8,264;23,170
3632,000;2,924;0,753;-34,309;1,868;9,154;3,986;31,122;3,631;-34,327;-2,735;0,000;33,100;33,100;9,367;1,945;-16,750;-10,841;-19,680;-12,883;-3,153;26,831;0,000;262,440;Inf;270,000;270,000;-15,052;3,170;-8,273;23,191
3632,500;2,924;0,753;-34,309;1,868;9,154;3,986;31,122;3,631;-34,327;-2,735;0,000;33,100;33,100;9,367;1,945;-16,744;-10,838;-19,689;-12,869;-3,153;26,831;0,000;263,040;Inf;270,000;270,000;-15,039;3,166;-8,265;23,177
3633,000;2,924;0,753;-34,309;1,868;9,154;3,993;31,121;3,642;-34,290;-2,746;0,000;33,145;32,979;9,367;1,945;-16,697;-10,772;-19,750;-12,764;-3,160;26,830;0,000;263,040;Inf;270,000;270,000;-15,035;3,162;-8,250;23,156
3633,500;2,924;0,753;-34,309;1,868;9,154;3,993;31,121;3,642;-34,290;-2,746;0,000;33,100;33,000;9,367;1,945;-16,722;-10,775;-19,781;-12,789;-3,160;26,830;0,000;262,440;Inf;270,000;270,000;-14,995;3,158;-8,243;23,180
3634,000;3,329;0,919;-33,983;1,879;9,164;3,993;31,121;3,642;-34,290;-2,746;0,000;33,100;33,000;9,317;1,854;-16,791;-10,825;-19,778;-12,892;-3,160;26,830;0,000;262,440;Inf;270,000;270,000;-15,017;3,154;-8,250;23,241
3634,500;3,329;0,919;-33,983;1,879;9,164;3,993;31,121;3,642;-34,290;-2,746;0,000;33,100;33,000;9,317;1,854;-16,807;-10,863;-19,763;-12,916;-3,160;26,830;0,000;262,340;Inf;270,000;270,000;-15,071;3,157;-8,264;23,287
3635,000;3,329;0,919;-33,983;1,879;9,164;3,993;31,121;3,642;-34,290;-2,746;0,000;33,100;33,000;9,317;1,854;-16,794;-10,847;-19,764;-12,856;-3,160;26,830;0,000;262,340;Inf;270,000;270,000;-15,088;3,160;-8,281;23,298
3635,500;3,329;0,919;-33,983;1,879;9,164;3,993;31,121;3,642;-34,290;-2,746;0,000;33,100;33,000;9,317;1,854;-16,724;-10,800;-19,769;-12,788;-3,160;26,830;0,000;262,640;Inf;270,000;270,000;-15,065;3,163;-8,279;23,328
3636,000;3,329;0,919;-33,983;1,879;9,164;3,984;31,130;3,672;-34,236;-2,741;0,000;33,149;33,143;9,317;1,854;-16,711;-10,771;-19,757;-12,754;-3,156;26,826;0,000;262,640;Inf;270,000;270,000;-15,020;3,166;-8,254;23,351
3636,500;3,329;0,919;-33,983;1,879;9,164;3,984;31,130;3,672;-34,236;-2,741;0,000;33,100;33,100;9,317;1,854;-16,767;-10,844;-19,741;-12,948;-3,156;26,826;0,000;262,240;Inf;270,000;270,000;-14,998;3,168;-8,278;23,363
3637,000;3,317;0,901;-34,129;1,857;9,147;3,984;31,130;3,672;-34,236;-2,741;0,000;33,100;33,100;9,300;1,855;-16,786;-10,892;-19,688;-12,938;-3,156;26,826;0,000;262,240;Inf;270,000;270,000;-15,075;3,171;-8,276;23,362
3637,500;3,317;0,901;-34,129;1,857;9,147;3,984;31,130;3,672;-34,236;-2,741;0,000;33,100;33,100;9,300;1,855;-16,777;-10,836;-19,724;-12,854;-3,156;26,826;0,000;262,540;Inf;270,000;270,000;-15,076;3,173;-8,286;23,359
3638,000;3,317;0,901;-34,129;1,857;9,147;3,984;31,130;3,672;-34,236;-2,741;0,000;33,100;33,100;9,300;1,855;-16,745;-10,791;-19,712;-12,805;-3,156;26,826;0,000;262,540;Inf;270,000;270,000;-15,048;3,176;-8,298;23,372
3638,500;3,317;0,901;-34,129;1,857;9,147;3,984;31,130;3,672;-34,236;-2,741;0,000;33,100;33,100;9,300;1,855;-16,686;-10,779;-19,739;-12,752;-3,156;26,826;0,000;262,440;Inf;270,000;270,000;-15,013;3,178;-8,273;23,345
3639,000;3,317;0,901;-34,129;1,857;9,147;3,961;31,148;3,636;-34,177;-2,730;0,000;33,168;33,211;9,300;1,855;-16,711;-10,775;-19,722;-12,784;-3,151;26,823;0,000;262,440;Inf;270,000;270,000;-14,989;3,180;-8,246;23,293
3639,500;3,317;0,901;-34,129;1,857;9,147;3,961;31,148;3,636;-34,177;-2,730;0,000;33,200;33,200;9,300;1,855;-16,704;-10,808;-19,719;-12,887;-3,151;26,823;0,000;260,540;Inf;270,000;270,000;-14,998;3,182;-8,253;23,246
3640,000;3,317;0,901;-34,129;1,857;9,147;3,961;31,148;3,636;-34,177;-2,730;0,000;33,200;33,200;9,300;1,855;-16,755;-10,841;-19,703;-12,869;-3,151;26,823;0,000;260,540;Inf;270,000;270,000;-15,029;3,185;-8,257;23,240
3640,500;3,290;0,839;-34,717;1,903;9,218;3,961;31,148;3,636;-34,177;-2,730;0,000;33,200;33,200;9,204;1,757;-16,743;-10,790;-19,706;-12,796;-3,151;26,823;0,000;263,140;Inf;270,000;270,000;-15,042;3,187;-8,263;23,232
3641,000;3,290;0,839;-34,717;1,903;9,218;3,961;31,148;3,636;-34,177;-2,730;0,000;33,200;33,200;9,204;1,757;-16,704;-10,756;-19,714;-12,749;-3,151;26,823;0,000;263,140;Inf;270,000;270,000;-15,009;3,188;-8,269;23,197
3641,500;3,290;0,839;-34,717;1,903;9,218;3,961;31,148;3,636;-34,177;-2,730;0,000;33,200;33,200;9,204;1,757;-16,673;-10,763;-19,745;-12,778;-3,151;26,823;0,000;261,040;Inf;270,000;270,000;-14,981;3,190;-8,251;23,157
3642,000;3,290;0,839;-34,717;1,903;9,218;3,961;31,148;3,636;-34,177;-2,730;0,000;33,200;33,200;9,204;1,757;-16,762;-10,819;-19,810;-12,890;-3,151;26,823;0,000;261,040;Inf;270,000;270,000;-14,990;3,192;-8,234;23,168
3642,500;3,290;0,839;-34,717;1,903;9,218;3,960;31,150;3,612;-34,112;-2,748;0,000;33,170;33,198;9,204;1,757;-16,876;-10,857;-19,841;-12,938;-3,160;26,817;0,000;263,940;Inf;270,000;270,000;-15,070;3,193;-8,271;23,117
3643,000;3,290;0,839;-34,717;1,903;9,218;3,960;31,150;3,612;-34,112;-2,748;0,000;33,200;33,200;9,204;1,757;-16,844;-10,838;-19,822;-12,893;-3,160;26,817;0,000;263,940;Inf;270,000;270,000;-15,128;3,195;-8,272;23,108
3643,500;2,990;0,704;-35,209;1,833;9,252;3,960;31,150;3,612;-34,112;-2,748;0,000;33,200;33,200;9,194;1,887;-16,648;-10,764;-19,727;-12,730;-3,160;26,817;0,000;261,440;Inf;270,000;270,000;-15,099;3,197;-8,245;23,072
3644,000;2,990;0,704;-35,209;1,833;9,252;3,960;31,150;3,612;-34,112;-2,748;0,000;33,200;33,200;9,194;1,887;-16,697;-10,797;-19,753;-12,766;-3,160;26,817;0,000;261,440;Inf;270,000;270,000;-14,967;3,193;-8,244;23,025
3644,500;2,990;0,704;-35,209;1,833;9,252;3,960;31,150;3,612;-34,112;-2,748;0,000;33,200;33,200;9,194;1,887;-16,791;-10,812;-19,772;-12,881;-3,160;26,817;0,000;263,040;Inf;270,000;270,000;-15,003;3,190;-8,239;23,002
3645,000;2,990;0,704;-35,209;1,833;9,252;3,960;31,150;3,612;-34,112;-2,748;0,000;33,200;33,200;9,194;1,887;-16,800;-10,846;-19,754;-12,924;-3,160;26,817;0,000;263,040;Inf;270,000;270,000;-15,064;3,187;-8,270;22,967
3645,500;2,990;0,704;-35,209;1,833;9,252;3,937;31,152;3,641;-34,050;-2,728;0,000;33,187;33,205;9,194;1,887;-16,779;-10,830;-19,774;-12,861;-3,148;26,808;0,000;262,540;Inf;270,000;270,000;-15,081;3,183;-8,239;22,936
3646,000;2,990;0,704;-35,209;1,833;9,252;3,937;31,152;3,641;-34,050;-2,728;0,000;33,200;33,200;9,194;1,887;-16,726;-10,798;-19,790;-12,800;-3,148;26,808;0,000;262,540;Inf;270,000;270,000;-15,061;3,180;-8,264;22,925
3646,500;2,990;0,704;-35,209;1,833;9,252;3,937;31,152;3,641;-34,050;-2,728;0,000;33,200;33,200;9,194;1,887;-16,722;-10,780;-19,786;-12,756;-3,148;26,808;0,000;263,140;Inf;270,000;270,000;-15,029;3,177;-8,252;22,885
3647,000;2,569;0,714;-33,860;1,940;9,156;3,937;31,152;3,641;-34,050;-2,728;0,000;33,200;33,200;9,276;1,767;-16,788;-10,847;-19,747;-12,928;-3,148;26,808;0,000;263,140;Inf;270,000;270,000;-15,011;3,174;-8,272;22,835
3647,500;2,569;0,714;-33,860;1,940;9,156;3,937;31,152;3,641;-34,050;-2,728;0,000;33,200;33,200;9,276;1,767;-16,761;-10,851;-19,722;-12,917;-3,148;26,808;0,000;262,540;Inf;270,000;270,000;-15,078;3,164;-8,270;22,861
3648,000;2,569;0,714;-33,860;1,940;9,156;3,937;31,152;3,641;-34,050;-2,728;0,000;33,200;33,200;9,276;1,767;-16,736;-10,835;-19,735;-12,867;-3,148;26,808;0,000;262,540;Inf;270,000;270,000;-15,063;3,154;-8,273;22,900
3648,500;2,569;0,714;-33,860;1,940;9,156;3,937;31,152;3,641;-34,050;-2,728;0,000;33,200;33,200;9,276;1,767;-16,729;-10,798;-19,754;-12,815;-3,148;26,808;0,000;263,040;Inf;270,000;270,000;-15,043;3,145;-8,260;22,901
3649,000;2,569;0,714;-33,860;1,940;9,156;3,952;31,165;3,634;-33,985;-2,735;0,000;33,189;33,149;9,276;1,767;-16,708;-10,776;-19,747;-12,793;-3,141;26,807;0,000;263,040;Inf;270,000;270,000;-15,024;3,135;-8,249;22,793
3649,500;2,569;0,714;-33,860;1,940;9,156;3,952;31,165;3,634;-33,985;-2,735;0,000;33,200;33,100;9,276;1,767;-16,735;-10,800;-19,775;-12,822;-3,141;26,807;0,000;262,540;Inf;270,000;270,000;-15,006;3,126;-8,260;22,774
3650,000;3,330;0,838;-34,646;1,914;9,163;3,952;31,165;3,634;-33,985;-2,735;0,000;33,200;33,100;9,177;1,759;-16,818;-10,867;-19,758;-12,953;-3,141;26,807;0,000;262,540;Inf;270,000;270,000;-15,033;3,117;-8,265;22,766
3650,500;3,330;0,838;-34,646;1,914;9,163;3,952;31,165;3,634;-33,985;-2,735;0,000;33,200;33,100;9,177;1,759;-16,728;-10,843;-19,715;-12,838;-3,141;26,807;0,000;263,040;Inf;270,000;270,000;-15,099;3,120;-8,293;22,776
3651,000;3,330;0,838;-34,646;1,914;9,163;3,952;31,165;3,634;-33,985;-2,735;0,000;33,200;33,100;9,177;1,759;-16,737;-10,801;-19,731;-12,799;-3,141;26,807;0,000;263,040;Inf;270,000;270,000;-15,031;3,124;-8,278;22,765
3651,500;3,330;0,838;-34,646;1,914;9,163;3,952;31,165;3,634;-33,985;-2,735;0,000;33,200;33,100;9,177;1,759;-16,722;-10,775;-19,744;-12,774;-3,141;26,807;0,000;262,240;Inf;270,000;270,000;-15,017;3,127;-8,250;22,752
3652,000;3,330;0,838;-34,646;1,914;9,163;3,968;31,168;3,651;-33,960;-2,741;0,000;33,210;33,188;9,177;1,759;-16,728;-10,781;-19,773;-12,825;-3,146;26,807;0,000;262,240;Inf;270,000;270,000;-15,004;3,130;-8,268;22,758
3652,500;3,330;0,838;-34,646;1,914;9,163;3,968;31,168;3,651;-33,960;-2,741;0,000;33,200;33,200;9,177;1,759;-16,765;-10,864;-19,774;-12,911;-3,146;26,807;0,000;263,640;Inf;270,000;270,000;-15,027;3,134;-8,256;22,747
3653,000;3,330;0,838;-34,646;1,914;9,163;3,968;31,168;3,651;-33,960;-2,741;0,000;33,200;33,200;9,177;1,759;-16,790;-10,858;-19,743;-12,920;-3,146;26,807;0,000;263,640;Inf;270,000;270,000;-15,079;3,137;-8,270;22,674
3653,500;3,632;0,855;-35,209;1,863;9,261;3,968;31,168;3,651;-33,960;-2,741;0,000;33,200;33,200;9,136;1,887;-16,803;-10,822;-19,752;-12,864;-3,146;26,807;0,000;262,240;Inf;270,000;270,000;-15,078;3,140;-8,277;22,679
3654,000;3,632;0,855;-35,209;1,863;9,261;3,968;31,168;3,651;-33,960;-2,741;0,000;33,200;33,200;9,136;1,887;-16,711;-10,790;-19,757;-12,776;-3,146;26,807;0,000;262,240;Inf;270,000;270,000;-15,060;3,148;-8,278;22,687
3654,500;3,632;0,855;-35,209;1,863;9,261;3,968;31,168;3,651;-33,960;-2,741;0,000;33,200;33,200;9,136;1,887;-16,764;-10,819;-19,781;-12,844;-3,146;26,807;0,000;263,540;Inf;270,000;270,000;-15,009;3,156;-8,267;22,688
3655,000;3,632;0,855;-35,209;1,863;9,261;3,968;31,168;3,651;-33,960;-2,741;0,000;33,200;33,200;9,136;1,887;-16,758;-10,854;-19,742;-12,922;-3,146;26,807;0,000;263,540;Inf;270,000;270,000;-15,052;3,164;-8,266;22,674
3655,500;3,632;0,855;-35,209;1,863;9,261;4,014;31,189;3,654;-33,950;-2,730;0,000;33,228;33,284;9,136;1,887;-16,735;-10,862;-19,707;-12,910;-3,142;26,807;0,000;262,640;Inf;270,000;270,000;-15,069;3,172;-8,286;22,660
3656,000;3,632;0,855;-35,209;1,863;9,261;4,014;31,189;3,654;-33,950;-2,730;0,000;33,200;33,300;9,136;1,887;-16,725;-10,849;-19,712;-12,851;-3,142;26,807;0,000;262,640;Inf;270,000;270,000;-15,054;3,179;-8,292;22,636
3656,500;3,330;0,878;-34,000;1,944;9,127;4,014;31,189;3,654;-33,950;-2,730;0,000;33,200;33,300;9,245;1,707;-16,734;-10,802;-19,742;-12,802;-3,142;26,807;0,000;263,940;Inf;270,000;270,000;-15,034;3,187;-8,261;22,583
3657,000;3,330;0,878;-34,000;1,944;9,127;4,014;31,189;3,654;-33,950;-2,730;0,000;33,200;33,300;9,245;1,707;-16,719;-10,778;-19,768;-12,784;-3,142;26,807;0,000;263,940;Inf;270,000;270,000;-15,020;3,189;-8,268;22,568
3657,500;3,330;0,878;-34,000;1,944;9,127;4,014;31,189;3,654;-33,950;-2,730;0,000;33,200;33,300;9,245;1,707;-16,787;-10,845;-19,797;-12,894;-3,142;26,807;0,000;262,840;Inf;270,000;270,000;-15,012;3,191;-8,272;22,618
3658,000;3,330;0,878;-34,000;1,944;9,127;4,014;31,189;3,654;-33,950;-2,730;0,000;33,200;33,300;9,245;1,707;-16,800;-10,860;-19,756;-12,956;-3,142;26,807;0,000;262,840;Inf;270,000;270,000;-15,081;3,194;-8,281;22,651
3658,500;3,330;0,878;-34,000;1,944;9,127;3,981;31,184;3,647;-33,865;-2,729;0,000;33,243;33,262;9,245;1,707;-16,760;-10,870;-19,733;-12,896;-3,143;26,803;0,000;263,540;Inf;270,000;270,000;-15,093;3,196;-8,277;22,716
3659,000;3,330;0,878;-34,000;1,944;9,127;3,981;31,184;3,647;-33,865;-2,729;0,000;33,200;33,300;9,245;1,707;-16,751;-10,809;-19,730;-12,816;-3,143;26,803;0,000;263,540;Inf;270,000;270,000;-15,065;3,198;-8,278;22,778
3659,500;2,110;0,538;-34,491;1,891;9,183;3,981;31,184;3,647;-33,865;-2,729;0,000;33,200;33,300;9,226;1,741;-16,737;-10,790;-19,749;-12,788;-3,143;26,803;0,000;263,440;Inf;270,000;270,000;-15,026;3,200;-8,282;22,813
3660,000;2,110;0,538;-34,491;1,891;9,183;3,981;31,184;3,647;-33,865;-2,729;0,000;33,200;33,300;9,226;1,741;-16,723;-10,807;-19,778;-12,819;-3,143;26,803;0,000;263,440;Inf;270,000;270,000;-15,016;3,182;-8,282;22,887
3660,500;2,110;0,538;-34,491;1,891;9,183;3,981;31,184;3,647;-33,865;-2,729;0,000;33,200;33,300;9,226;1,741;-16,813;-10,857;-19,761;-12,946;-3,143;26,803;0,000;263,140;Inf;270,000;270,000;-15,032;3,165;-8,283;22,934
3661,000;2,110;0,538;-34,491;1,891;9,183;3,981;31,184;3,647;-33,865;-2,729;0,000;33,200;33,300;9,226;1,741;-16,812;-10,858;-19,728;-12,870;-3,143;26,803;0,000;263,140;Inf;270,000;270,000;-15,094;3,147;-8,295;22,939
3661,500;2,110;0,538;-34,491;1,891;9,183;3,981;31,184;3,647;-33,865;-2,729;0,000;33,200;33,300;9,226;1,741;-16,734;-10,821;-19,737;-12,826;-3,143;26,803;0,000;263,140;Inf;270,000;270,000;-15,067;3,130;-8,296;22,965
3662,000;2,110;0,538;-34,491;1,891;9,183;3,946;31,188;3,660;-33,809;-2,702;0,000;33,242;33,303;9,226;1,741;-16,705;-10,801;-19,758;-12,787;-3,154;26,792;0,000;263,140;Inf;270,000;270,000;-15,030;3,114;-8,291;23,021
3662,500;2,110;0,538;-34,491;1,891;9,183;3,946;31,188;3,660;-33,809;-2,702;0,000;33,200;33,300;9,226;1,741;-16,724;-10,791;-19,768;-12,816;-3,154;26,792;0,000;263,240;Inf;270,000;270,000;-15,013;3,097;-8,285;23,056
3663,000;3,175;0,706;-35,209;1,842;9,239;3,946;31,188;3,660;-33,809;-2,702;0,000;33,200;33,300;9,140;1,890;-16,807;-10,840;-19,770;-12,918;-3,154;26,792;0,000;263,240;Inf;270,000;270,000;-15,025;3,081;-8,275;23,090
3663,500;3,175;0,706;-35,209;1,842;9,239;3,946;31,188;3,660;-33,809;-2,702;0,000;33,200;33,300;9,140;1,890;-16,742;-10,883;-19,720;-12,942;-3,154;26,792;0,000;262,540;Inf;270,000;270,000;-15,084;3,083;-8,303;23,102
3664,000;3,175;0,706;-35,209;1,842;9,239;3,946;31,188;3,660;-33,809;-2,702;0,000;33,200;33,300;9,140;1,890;-16,765;-10,866;-19,730;-12,908;-3,154;26,792;0,000;262,540;Inf;270,000;270,000;-15,072;3,084;-8,298;23,148
3664,500;3,175;0,706;-35,209;1,842;9,239;3,946;31,188;3,660;-33,809;-2,702;0,000;33,200;33,300;9,140;1,890;-16,747;-10,805;-19,775;-12,800;-3,154;26,792;0,000;263,140;Inf;270,000;270,000;-15,067;3,086;-8,291;23,213
3665,000;3,175;0,706;-35,209;1,842;9,239;3,953;31,208;3,652;-33,744;-2,731;0,000;33,261;33,333;9,140;1,890;-16,732;-10,778;-19,792;-12,830;-3,167;26,792;0,000;263,140;Inf;270,000;270,000;-15,032;3,087;-8,273;23,270
3665,500;3,175;0,706;-35,209;1,842;9,239;3,953;31,208;3,652;-33,744;-2,731;0,000;33,300;33,300;9,140;1,890;-16,770;-10,865;-19,797;-12,893;-3,167;26,792;0,000;262,740;Inf;270,000;270,000;-15,033;3,088;-8,274;23,312
3666,000;3,218;0,860;-33,818;1,932;9,080;3,953;31,208;3,652;-33,744;-2,731;0,000;33,300;33,300;9,298;1,731;-16,751;-10,890;-19,730;-12,977;-3,167;26,792;0,000;262,740;Inf;270,000;270,000;-15,081;3,090;-8,290;23,378
3666,500;3,218;0,860;-33,818;1,932;9,080;3,953;31,208;3,652;-33,744;-2,731;0,000;33,300;33,300;9,298;1,731;-16,824;-10,879;-19,768;-12,924;-3,167;26,792;0,000;262,740;Inf;270,000;270,000;-15,087;3,092;-8,291;23,379
3667,000;3,218;0,860;-33,818;1,932;9,080;3,953;31,208;3,652;-33,744;-2,731;0,000;33,300;33,300;9,298;1,731;-16,775;-10,820;-19,779;-12,864;-3,167;26,792;0,000;262,740;Inf;270,000;270,000;-15,099;3,094;-8,286;23,329
3667,500;3,218;0,860;-33,818;1,932;9,080;3,953;31,208;3,652;-33,744;-2,731;0,000;33,300;33,300;9,298;1,731;-16,734;-10,798;-19,788;-12,802;-3,167;26,792;0,000;263,040;Inf;270,000;270,000;-15,060;3,096;-8,280;23,296
3668,000;3,218;0,860;-33,818;1,932;9,080;3,953;31,208;3,652;-33,744;-2,731;0,000;33,300;33,300;9,298;1,731;-16,767;-10,839;-19,791;-12,895;-3,167;26,792;0,000;263,040;Inf;270,000;270,000;-15,031;3,098;-8,275;23,248
3668,500;3,218;0,860;-33,818;1,932;9,080;3,945;31,218;3,638;-33,665;-2,718;0,000;33,272;33,256;9,298;1,731;-16,753;-10,886;-19,716;-12,987;-3,161;26,800;0,000;262,540;Inf;270,000;270,000;-15,073;3,100;-8,284;23,199
3669,000;3,218;0,860;-33,818;1,932;9,080;3,945;31,218;3,638;-33,665;-2,718;0,000;33,300;33,300;9,298;1,731;-16,771;-10,887;-19,731;-12,938;-3,161;26,800;0,000;262,540;Inf;270,000;270,000;-15,085;3,102;-8,301;23,154
3669,500;3,374;0,807;-35,209;1,854;9,166;3,945;31,218;3,638;-33,665;-2,718;0,000;33,300;33,300;9,179;1,930;-16,765;-10,835;-19,753;-12,858;-3,161;26,800;0,000;263,140;Inf;270,000;270,000;-15,082;3,104;-8,302;23,114
3670,000;3,374;0,807;-35,209;1,854;9,166;3,945;31,218;3,638;-33,665;-2,718;0,000;33,300;33,300;9,179;1,930;-16,751;-10,808;-19,763;-12,790;-3,161;26,800;0,000;263,140;Inf;270,000;270,000;-15,053;3,108;-8,292;23,059
3670,500;3,374;0,807;-35,209;1,854;9,166;3,945;31,218;3,638;-33,665;-2,718;0,000;33,300;33,300;9,179;1,930;-16,741;-10,780;-19,779;-12,798;-3,161;26,800;0,000;262,940;Inf;270,000;270,000;-15,028;3,113;-8,299;23,028
3671,000;3,374;0,807;-35,209;1,854;9,166;3,945;31,218;3,638;-33,665;-2,718;0,000;33,300;33,300;9,179;1,930;-16,760;-10,810;-19,760;-12,878;-3,161;26,800;0,000;262,940;Inf;270,000;270,000;-15,024;3,117;-8,273;23,047
3671,500;3,374;0,807;-35,209;1,854;9,166;3,959;31,209;3,623;-33,577;-2,739;0,000;33,277;33,292;9,179;1,930;-16,743;-10,865;-19,677;-12,932;-3,159;26,785;0,000;263,340;Inf;270,000;270,000;-15,052;3,121;-8,288;23,061
3672,000;3,374;0,807;-35,209;1,854;9,166;3,959;31,209;3,623;-33,577;-2,739;0,000;33,300;33,300;9,179;1,930;-16,774;-10,834;-19,749;-12,870;-3,159;26,785;0,000;263,340;Inf;270,000;270,000;-15,055;3,125;-8,310;23,085
3672,500;3,392;0,880;-34,756;1,831;9,180;3,959;31,209;3,623;-33,577;-2,739;0,000;33,300;33,300;9,257;2,025;-16,737;-10,797;-19,756;-12,812;-3,159;26,785;0,000;263,240;Inf;270,000;270,000;-15,057;3,129;-8,282;23,109
3673,000;3,392;0,880;-34,756;1,831;9,180;3,959;31,209;3,623;-33,577;-2,739;0,000;33,300;33,300;9,257;2,025;-16,741;-10,781;-19,763;-12,791;-3,159;26,785;0,000;263,240;Inf;270,000;270,000;-15,025;3,134;-8,273;23,131
3673,500;3,392;0,880;-34,756;1,831;9,180;3,959;31,209;3,623;-33,577;-2,739;0,000;33,300;33,300;9,257;2,025;-16,756;-10,806;-19,804;-12,861;-3,159;26,785;0,000;263,740;Inf;270,000;270,000;-15,019;3,138;-8,270;23,119
3674,000;3,392;0,880;-34,756;1,831;9,180;3,959;31,209;3,623;-33,577;-2,739;0,000;33,300;33,300;9,257;2,025;-16,817;-10,869;-19,770;-12,958;-3,159;26,785;0,000;263,740;Inf;270,000;270,000;-15,057;3,142;-8,289;23,118
3674,500;3,392;0,880;-34,756;1,831;9,180;3,959;31,209;3,623;-33,577;-2,739;0,000;33,300;33,300;9,257;2,025;-16,807;-10,880;-19,749;-12,961;-3,159;26,785;0,000;262,840;Inf;270,000;270,000;-15,104;3,146;-8,302;23,130
3675,000;3,392;0,880;-34,756;1,831;9,180;4,001;31,222;3,642;-33,490;-2,734;0,000;33,296;33,324;9,257;2,025;-16,732;-10,809;-19,753;-12,826;-3,156;26,793;0,000;262,840;Inf;270,000;270,000;-15,099;3,150;-8,297;23,138
3675,500;3,392;0,880;-34,756;1,831;9,180;4,001;31,222;3,642;-33,490;-2,734;0,000;33,300;33,300;9,257;2,025;-16,719;-10,778;-19,763;-12,791;-3,156;26,793;0,000;263,240;Inf;270,000;270,000;-15,030;3,154;-8,274;23,153
3676,000;2,863;0,726;-34,825;1,854;9,112;4,001;31,222;3,642;-33,490;-2,734;0,000;33,300;33,300;9,314;1,903;-16,782;-10,814;-19,808;-12,871;-3,156;26,793;0,000;263,240;Inf;270,000;270,000;-15,013;3,158;-8,282;23,148
3676,500;2,863;0,726;-34,825;1,854;9,112;4,001;31,222;3,642;-33,490;-2,734;0,000;33,300;33,300;9,314;1,903;-16,803;-10,872;-19,780;-12,958;-3,156;26,793;0,000;262,740;Inf;270,000;270,000;-15,069;3,153;-8,275;23,153
3677,000;2,863;0,726;-34,825;1,854;9,112;4,001;31,222;3,642;-33,490;-2,734;0,000;33,300;33,300;9,314;1,903;-16,781;-10,901;-19,731;-12,948;-3,156;26,793;0,000;262,740;Inf;270,000;270,000;-15,103;3,148;-8,295;23,129
3677,500;2,863;0,726;-34,825;1,854;9,112;4,001;31,222;3,642;-33,490;-2,734;0,000;33,300;33,300;9,314;1,903;-16,774;-10,840;-19,738;-12,894;-3,156;26,793;0,000;262,840;Inf;270,000;270,000;-15,090;3,144;-8,287;23,169
3678,000;2,863;0,726;-34,825;1,854;9,112;3,956;31,221;3,654;-33,405;-2,729;0,000;33,298;33,325;9,314;1,903;-16,772;-10,815;-19,774;-12,823;-3,168;26,786;0,000;262,840;Inf;270,000;270,000;-15,061;3,139;-8,275;23,174
3678,500;2,863;0,726;-34,825;1,854;9,112;3,956;31,221;3,654;-33,405;-2,729;0,000;33,300;33,300;9,314;1,903;-16,727;-10,786;-19,807;-12,830;-3,168;26,786;0,000;263,040;Inf;270,000;270,000;-15,046;3,135;-8,261;23,184
3679,000;3,005;0,799;-33,285;1,886;9,069;3,956;31,221;3,654;-33,405;-2,729;0,000;33,300;33,300;9,467;1,834;-16,857;-10,885;-19,801;-12,945;-3,168;26,786;0,000;263,040;Inf;270,000;270,000;-15,037;3,130;-8,264;23,168
3679,500;3,005;0,799;-33,285;1,886;9,069;3,956;31,221;3,654;-33,405;-2,729;0,000;33,300;33,300;9,467;1,834;-16,781;-10,881;-19,776;-12,973;-3,168;26,786;0,000;263,340;Inf;270,000;270,000;-15,122;3,128;-8,277;23,144
3680,000;3,005;0,799;-33,285;1,886;9,069;3,956;31,221;3,654;-33,405;-2,729;0,000;33,300;33,300;9,467;1,834;-16,813;-10,875;-19,757;-12,938;-3,168;26,786;0,000;263,340;Inf;270,000;270,000;-15,103;3,126;-8,293;23,110
3680,500;3,005;0,799;-33,285;1,886;9,069;3,956;31,221;3,654;-33,405;-2,729;0,000;33,300;33,300;9,467;1,834;-16,782;-10,838;-19,776;-12,851;-3,168;26,786;0,000;263,740;Inf;270,000;270,000;-15,096;3,124;-8,290;23,085
3681,000;3,005;0,799;-33,285;1,886;9,069;3,964;31,237;3,643;-33,317;-2,732;0,000;33,307;33,404;9,467;1,834;-16,731;-10,786;-19,774;-12,817;-3,165;26,781;0,000;263,740;Inf;270,000;270,000;-15,062;3,120;-8,292;23,027
3681,500;3,005;0,799;-33,285;1,886;9,069;3,964;31,237;3,643;-33,317;-2,732;0,000;33,300;33,400;9,467;1,834;-16,695;-10,771;-19,769;-12,801;-3,165;26,781;0,000;263,740;Inf;270,000;270,000;-15,027;3,120;-8,255;22,967
3682,000;3,005;0,799;-33,285;1,886;9,069;3,964;31,237;3,643;-33,317;-2,732;0,000;33,300;33,400;9,467;1,834;-16,790;-10,892;-19,768;-12,984;-3,165;26,781;0,000;263,740;Inf;270,000;270,000;-15,009;3,118;-8,276;22,936
3682,500;3,842;0,894;-35,209;1,791;9,213;3,964;31,237;3,643;-33,317;-2,732;0,000;33,300;33,400;9,146;1,851;-16,819;-10,874;-19,740;-12,961;-3,165;26,781;0,000;263,540;Inf;270,000;270,000;-15,109;3,116;-8,307;22,906
3683,000;3,842;0,894;-35,209;1,791;9,213;3,964;31,237;3,643;-33,317;-2,732;0,000;33,300;33,400;9,146;1,851;-16,774;-10,836;-19,760;-12,902;-3,165;26,781;0,000;263,540;Inf;270,000;270,000;-15,099;3,128;-8,289;22,850
3683,500;3,842;0,894;-35,209;1,791;9,213;3,964;31,237;3,643;-33,317;-2,732;0,000;33,300;33,400;9,146;1,851;-16,735;-10,804;-19,752;-12,827;-3,165;26,781;0,000;263,340;Inf;270,000;270,000;-15,068;3,140;-8,303;22,808
3684,000;3,842;0,894;-35,209;1,791;9,213;3,964;31,237;3,643;-33,317;-2,732;0,000;33,300;33,400;9,146;1,851;-16,734;-10,793;-19,775;-12,787;-3,165;26,781;0,000;263,340;Inf;270,000;270,000;-15,029;3,152;-8,293;22,786
3684,500;3,842;0,894;-35,209;1,791;9,213;3,972;31,244;3,697;-33,220;-2,728;0,000;33,316;33,414;9,146;1,851;-16,708;-10,778;-19,786;-12,801;-3,166;26,777;0,000;263,640;Inf;270,000;270,000;-15,022;3,163;-8,262;22,782
3685,000;3,842;0,894;-35,209;1,791;9,213;3,972;31,244;3,697;-33,220;-2,728;0,000;33,300;33,400;9,146;1,851;-16,802;-10,830;-19,808;-12,913;-3,166;26,777;0,000;263,640;Inf;270,000;270,000;-15,018;3,174;-8,279;22,782
3685,500;3,927;0,938;-35,209;1,913;9,226;3,972;31,244;3,697;-33,220;-2,728;0,000;33,300;33,400;9,177;1,764;-16,760;-10,884;-19,734;-12,944;-3,166;26,777;0,000;262,940;Inf;270,000;270,000;-15,088;3,185;-8,295;22,760
3686,000;3,927;0,938;-35,209;1,913;9,226;3,972;31,244;3,697;-33,220;-2,728;0,000;33,300;33,400;9,177;1,764;-16,754;-10,832;-19,736;-12,888;-3,166;26,777;0,000;262,940;Inf;270,000;270,000;-15,081;3,197;-8,299;22,764
3686,500;3,927;0,938;-35,209;1,913;9,226;3,972;31,244;3,697;-33,220;-2,728;0,000;33,300;33,400;9,177;1,764;-16,742;-10,812;-19,775;-12,843;-3,166;26,777;0,000;263,340;Inf;270,000;270,000;-15,052;3,209;-8,289;22,755
3687,000;3,927;0,938;-35,209;1,913;9,226;3,972;31,244;3,697;-33,220;-2,728;0,000;33,300;33,400;9,177;1,764;-16,743;-10,775;-19,810;-12,818;-3,166;26,777;0,000;263,340;Inf;270,000;270,000;-15,043;3,221;-8,284;22,737
3687,500;3,927;0,938;-35,209;1,913;9,226;3,986;31,251;3,648;-33,159;-2,757;0,000;33,332;33,367;9,177;1,764;-16,765;-10,807;-19,826;-12,877;-3,165;26,784;0,000;263,740;Inf;270,000;270,000;-15,036;3,232;-8,247;22,729
3688,000;3,927;0,938;-35,209;1,913;9,226;3,986;31,251;3,648;-33,159;-2,757;0,000;33,300;33,400;9,177;1,764;-16,820;-10,869;-19,813;-12,959;-3,165;26,784;0,000;263,740;Inf;270,000;270,000;-15,069;3,244;-8,271;22,644
3688,500;3,927;0,938;-35,209;1,913;9,226;3,986;31,251;3,648;-33,159;-2,757;0,000;33,300;33,400;9,177;1,764;-16,794;-10,868;-19,745;-12,941;-3,165;26,784;0,000;263,240;Inf;270,000;270,000;-15,115;3,255;-8,317;22,623
3689,000;3,803;0,879;-35,209;1,836;9,250;3,986;31,251;3,648;-33,159;-2,757;0,000;33,300;33,400;9,208;1,846;-16,761;-10,800;-19,777;-12,830;-3,165;26,784;0,000;263,240;Inf;270,000;270,000;-15,087;3,266;-8,301;22,598
3689,500;3,803;0,879;-35,209;1,836;9,250;3,986;31,251;3,648;-33,159;-2,757;0,000;33,300;33,400;9,208;1,846;-16,735;-10,784;-19,767;-12,828;-3,165;26,784;0,000;263,140;Inf;270,000;270,000;-15,042;3,275;-8,270;22,555
3690,000;3,803;0,879;-35,209;1,836;9,250;3,986;31,251;3,648;-33,159;-2,757;0,000;33,300;33,400;9,208;1,846;-16,742;-10,796;-19,816;-12,859;-3,165;26,784;0,000;263,140;Inf;270,000;270,000;-15,028;3,283;-8,274;22,558
3690,500;3,803;0,879;-35,209;1,836;9,250;3,986;31,251;3,648;-33,159;-2,757;0,000;33,300;33,400;9,208;1,846;-16,795;-10,840;-19,782;-12,953;-3,165;26,784;0,000;263,440;Inf;270,000;270,000;-15,053;3,292;-8,267;22,554
3691,000;3,803;0,879;-35,209;1,836;9,250;4,001;31,254;3,642;-33,103;-2,757;0,000;33,340;33,301;9,208;1,846;-16,787;-10,851;-19,752;-12,945;-3,174;26,795;0,000;263,440;Inf;270,000;270,000;-15,093;3,300;-8,290;22,578
3691,500;3,803;0,879;-35,209;1,836;9,250;4,001;31,254;3,642;-33,103;-2,757;0,000;33,300;33,300;9,208;1,846;-16,787;-10,832;-19,750;-12,894;-3,174;26,795;0,000;263,740;Inf;270,000;270,000;-15,084;3,309;-8,290;22,549
3692,000;3,145;0,725;-35,209;1,873;9,175;4,001;31,254;3,642;-33,103;-2,757;0,000;33,300;33,300;9,174;1,788;-16,780;-10,814;-19,766;-12,831;-3,174;26,795;0,000;263,740;Inf;270,000;270,000;-15,066;3,317;-8,292;22,580
3692,500;3,145;0,725;-35,209;1,873;9,175;4,001;31,254;3,642;-33,103;-2,757;0,000;33,300;33,300;9,174;1,788;-16,747;-10,798;-19,802;-12,826;-3,174;26,795;0,000;263,440;Inf;270,000;270,000;-15,048;3,314;-8,279;22,642
3693,000;3,145;0,725;-35,209;1,873;9,175;4,001;31,254;3,642;-33,103;-2,757;0,000;33,300;33,300;9,174;1,788;-16,822;-10,838;-19,868;-12,920;-3,174;26,795;0,000;263,440;Inf;270,000;270,000;-15,043;3,311;-8,261;22,779
3693,500;3,145;0,725;-35,209;1,873;9,175;4,001;31,254;3,642;-33,103;-2,757;0,000;33,300;33,300;9,174;1,788;-16,860;-10,885;-19,858;-12,975;-3,174;26,795;0,000;263,340;Inf;270,000;270,000;-15,112;3,308;-8,284;22,813
3694,000;3,145;0,725;-35,209;1,873;9,175;3,964;31,260;3,648;-33,071;-2,746;0,000;33,340;33,356;9,174;1,788;-16,856;-10,877;-19,816;-12,926;-3,175;26,795;0,000;263,340;Inf;270,000;270,000;-15,144;3,306;-8,300;22,814
3694,500;3,145;0,725;-35,209;1,873;9,175;3,964;31,260;3,648;-33,071;-2,746;0,000;33,300;33,400;9,174;1,788;-16,777;-10,828;-19,796;-12,869;-3,175;26,795;0,000;263,040;Inf;270,000;270,000;-15,119;3,303;-8,300;22,823
3695,000;3,145;0,725;-35,209;1,873;9,175;3,964;31,260;3,648;-33,071;-2,746;0,000;33,300;33,400;9,174;1,788;-16,741;-10,797;-19,799;-12,811;-3,175;26,795;0,000;263,040;Inf;270,000;270,000;-15,068;3,301;-8,283;22,888
3695,500;2,563;0,605;-35,209;1,796;9,205;3,964;31,260;3,648;-33,071;-2,746;0,000;33,300;33,400;9,242;1,979;-16,717;-10,780;-19,815;-12,827;-3,175;26,795;0,000;263,940;Inf;270,000;270,000;-15,037;3,298;-8,295;22,907
3696,000;2,563;0,605;-35,209;1,796;9,205;3,964;31,260;3,648;-33,071;-2,746;0,000;33,300;33,400;9,242;1,979;-16,824;-10,907;-19,766;-13,031;-3,175;26,795;0,000;263,940;Inf;270,000;270,000;-15,035;3,286;-8,299;22,918
3696,500;2,563;0,605;-35,209;1,796;9,205;3,964;31,260;3,648;-33,071;-2,746;0,000;33,300;33,400;9,242;1,979;-16,830;-10,889;-19,755;-12,961;-3,175;26,795;0,000;263,540;Inf;270,000;270,000;-15,132;3,274;-8,318;22,915
3697,000;2,563;0,605;-35,209;1,796;9,205;3,964;31,260;3,648;-33,071;-2,746;0,000;33,300;33,400;9,242;1,979;-16,767;-10,824;-19,755;-12,861;-3,175;26,795;0,000;263,540;Inf;270,000;270,000;-15,109;3,262;-8,304;22,888
3697,500;2,563;0,605;-35,209;1,796;9,205;3,964;31,274;3,665;-33,029;-2,747;0,000;33,353;33,364;9,242;1,979;-16,743;-10,793;-19,770;-12,830;-3,174;26,803;0,000;264,140;Inf;270,000;270,000;-15,052;3,251;-8,291;22,900
3698,000;2,563;0,605;-35,209;1,796;9,205;3,964;31,274;3,665;-33,029;-2,747;0,000;33,400;33,400;9,242;1,979;-16,738;-10,793;-19,778;-12,793;-3,174;26,803;0,000;264,140;Inf;270,000;270,000;-15,034;3,240;-8,303;22,875
3698,500;2,847;0,734;-34,188;1,927;9,152;3,964;31,274;3,665;-33,029;-2,747;0,000;33,400;33,400;9,241;1,679;-16,755;-10,819;-19,802;-12,869;-3,174;26,803;0,000;264,040;Inf;270,000;270,000;-15,025;3,229;-8,278;22,799
3699,000;2,847;0,734;-34,188;1,927;9,152;3,964;31,274;3,665;-33,029;-2,747;0,000;33,400;33,400;9,241;1,679;-16,838;-10,856;-19,811;-12,966;-3,174;26,803;0,000;264,040;Inf;270,000;270,000;-15,061;3,222;-8,306;22,789
3699,500;2,847;0,734;-34,188;1,927;9,152;3,964;31,274;3,665;-33,029;-2,747;0,000;33,400;33,400;9,241;1,679;-16,765;-10,857;-19,758;-12,877;-3,174;26,803;0,000;264,340;Inf;270,000;270,000;-15,118;3,216;-8,301;22,831
3700,000;2,847;0,734;-34,188;1,927;9,152;3,964;31,274;3,665;-33,029;-2,747;0,000;33,400;33,400;9,241;1,679;-16,744;-10,817;-19,761;-12,822;-3,174;26,803;0,000;264,340;Inf;270,000;270,000;-15,064;3,210;-8,291;22,855
3700,500;2,847;0,734;-34,188;1,927;9,152;3,982;31,275;3,645;-33,015;-2,756;0,000;33,348;33,356;9,241;1,679;-16,730;-10,811;-19,776;-12,809;-3,174;26,798;0,000;263,940;Inf;270,000;270,000;-15,036;3,204;-8,286;22,805
3701,000;2,847;0,734;-34,188;1,927;9,152;3,982;31,275;3,645;-33,015;-2,756;0,000;33,300;33,400;9,241;1,679;-16,740;-10,800;-19,769;-12,839;-3,174;26,798;0,000;263,940;Inf;270,000;270,000;-15,031;3,198;-8,273;22,810
3701,500;3,066;0,796;-33,633;1,890;9,130;3,982;31,275;3,645;-33,015;-2,756;0,000;33,300;33,400;9,383;1,777;-16,741;-10,835;-19,762;-12,953;-3,174;26,798;0,000;264,140;Inf;270,000;270,000;-15,037;3,193;-8,280;22,843
3702,000;3,066;0,796;-33,633;1,890;9,130;3,982;31,275;3,645;-33,015;-2,756;0,000;33,300;33,400;9,383;1,777;-16,742;-10,881;-19,709;-12,954;-3,174;26,798;0,000;264,140;Inf;270,000;270,000;-15,072;3,191;-8,295;22,923
3702,500;3,066;0,796;-33,633;1,890;9,130;3,982;31,275;3,645;-33,015;-2,756;0,000;33,300;33,400;9,383;1,777;-16,745;-10,851;-19,730;-12,900;-3,174;26,798;0,000;264,140;Inf;270,000;270,000;-15,072;3,188;-8,287;22,938
3703,000;3,066;0,796;-33,633;1,890;9,130;3,982;31,275;3,645;-33,015;-2,756;0,000;33,300;33,400;9,383;1,777;-16,704;-10,780;-19,733;-12,792;-3,174;26,798;0,000;264,140;Inf;270,000;270,000;-15,056;3,186;-8,275;23,007
3703,500;3,066;0,796;-33,633;1,890;9,130;3,982;31,285;3,686;-32,989;-2,752;0,000;33,300;33,400;9,383;1,777;-16,704;-10,780;-19,733;-12,792;-3,177;26,810;0,000;263,940;Inf;270,000;270,000;-15,002;3,177;-8,275;23,007
3704,000;3,092;0,739;-35,209;1,850;9,257;3,982;31,285;3,686;-32,989;-2,752;0,000;33,300;33,400;9,046;1,860;-16,704;-10,780;-19,733;-12,792;-3,177;26,810;0,000;264,040;Inf;270,000;270,000;-15,002;3,177;-8,267;23,090
3704,500;3,092;0,739;-35,209;1,850;9,257;3,982;31,285;3,686;-32,989;-2,752;0,000;33,300;33,400;9,046;1,860;-16,694;-10,772;-19,753;-12,778;-3,177;26,810;0,000;264,040;Inf;270,000;270,000;-15,002;3,176;-8,253;23,113
3705,000;3,092;0,739;-35,209;1,850;9,257;3,982;31,285;3,686;-32,989;-2,752;0,000;33,300;33,400;9,046;1,860;-16,782;-10,930;-19,691;-13,035;-3,177;26,810;0,000;263,040;Inf;270,000;270,000;-14,999;3,174;-8,272;23,164
3705,500;3,092;0,739;-35,209;1,850;9,257;3,982;31,285;3,686;-32,989;-2,752;0,000;33,300;33,400;9,046;1,860;-16,782;-10,930;-19,691;-13,035;-3,177;26,810;0,000;263,040;Inf;270,000;270,000;-15,109;3,173;-8,299;23,172
3706,000;3,092;0,739;-35,209;1,850;9,257;3,947;31,280;3,656;-32,938;-2,745;0,000;33,373;33,404;9,046;1,860;-16,740;-10,813;-19,676;-12,835;-3,163;26,820;0,000;263,340;Inf;270,000;270,000;-15,109;3,171;-8,291;23,182
3706,500;3,092;0,739;-35,209;1,850;9,257;3,947;31,280;3,656;-32,938;-2,745;0,000;33,400;33,400;9,046;1,860;-16,695;-10,789;-19,706;-12,797;-3,163;26,820;0,000;263,340;Inf;270,000;270,000;-15,016;3,170;-8,284;23,189
3707,000;3,092;0,739;-35,209;1,850;9,257;3,947;31,280;3,656;-32,938;-2,745;0,000;33,400;33,400;9,046;1,860;-16,722;-10,747;-19,733;-12,795;-3,163;26,820;0,000;263,940;Inf;270,000;270,000;-14,997;3,169;-8,272;23,183
3707,500;3,070;0,687;-35,209;1,822;9,222;3,947;31,280;3,656;-32,938;-2,745;0,000;33,400;33,400;9,191;1,945;-16,721;-10,822;-19,751;-12,875;-3,163;26,820;0,000;263,940;Inf;270,000;270,000;-14,999;3,168;-8,267;23,199
3708,000;3,070;0,687;-35,209;1,822;9,222;3,947;31,280;3,656;-32,938;-2,745;0,000;33,400;33,400;9,191;1,945;-16,743;-10,865;-19,720;-12,971;-3,163;26,820;0,000;263,840;Inf;270,000;270,000;-15,042;3,166;-8,270;23,185
3708,500;3,070;0,687;-35,209;1,822;9,222;3,947;31,280;3,656;-32,938;-2,745;0,000;33,400;33,400;9,191;1,945;-16,794;-10,836;-19,729;-12,906;-3,163;26,820;0,000;263,840;Inf;270,000;270,000;-15,075;3,164;-8,293;23,184
3709,000;3,070;0,687;-35,209;1,822;9,222;3,947;31,280;3,656;-32,938;-2,745;0,000;33,400;33,400;9,191;1,945;-16,734;-10,798;-19,711;-12,800;-3,163;26,820;0,000;263,740;Inf;270,000;270,000;-15,066;3,163;-8,289;23,217
3709,500;3,070;0,687;-35,209;1,822;9,222;3,953;31,296;3,652;-32,920;-2,738;0,000;33,365;33,425;9,191;1,945;-16,702;-10,756;-19,719;-12,761;-3,167;26,814;0,000;263,740;Inf;270,000;270,000;-15,011;3,161;-8,291;23,227
3710,000;3,070;0,687;-35,209;1,822;9,222;3,953;31,296;3,652;-32,920;-2,738;0,000;33,400;33,400;9,191;1,945;-16,725;-10,758;-19,758;-12,843;-3,167;26,814;0,000;263,240;Inf;270,000;270,000;-14,985;3,160;-8,263;23,239
3710,500;3,070;0,687;-35,209;1,822;9,222;3,953;31,296;3,652;-32,920;-2,738;0,000;33,400;33,400;9,191;1,945;-16,767;-10,863;-19,710;-12,967;-3,167;26,814;0,000;263,240;Inf;270,000;270,000;-15,077;3,157;-8,278;23,207
3711,000;3,498;0,902;-33,785;1,849;9,213;3,953;31,296;3,652;-32,920;-2,738;0,000;33,400;33,400;9,340;1,788;-16,768;-10,856;-19,672;-12,948;-3,167;26,814;0,000;263,840;Inf;270,000;270,000;-15,077;3,157;-8,292;23,181
3711,500;3,498;0,902;-33,785;1,849;9,213;3,953;31,296;3,652;-32,920;-2,738;0,000;33,400;33,400;9,340;1,788;-16,763;-10,805;-19,715;-12,848;-3,167;26,814;0,000;263,840;Inf;270,000;270,000;-15,061;3,163;-8,285;23,161
3712,000;3,498;0,902;-33,785;1,849;9,213;3,953;31,296;3,652;-32,920;-2,738;0,000;33,400;33,400;9,340;1,788;-16,685;-10,762;-19,694;-12,771;-3,167;26,814;0,000;263,240;Inf;270,000;270,000;-15,033;3,168;-8,270;23,179
3712,500;3,498;0,902;-33,785;1,849;9,213;3,953;31,296;3,652;-32,920;-2,738;0,000;33,400;33,400;9,340;1,788;-16,666;-10,766;-19,720;-12,765;-3,167;26,814;0,000;263,240;Inf;270,000;270,000;-14,978;3,173;-8,260;23,149
3713,000;3,498;0,902;-33,785;1,849;9,213;3,944;31,302;3,684;-32,906;-2,752;0,000;33,370;33,373;9,340;1,788;-16,722;-10,795;-19,717;-12,920;-3,169;26,831;0,000;263,240;Inf;270,000;270,000;-14,979;3,179;-8,248;23,158
3713,500;3,498;0,902;-33,785;1,849;9,213;3,944;31,302;3,684;-32,906;-2,752;0,000;33,400;33,400;9,340;1,788;-16,767;-10,867;-19,685;-12,924;-3,169;26,831;0,000;263,240;Inf;270,000;270,000;-15,038;3,184;-8,281;23,135
3714,000;3,498;0,902;-33,785;1,849;9,213;3,944;31,302;3,684;-32,906;-2,752;0,000;33,400;33,400;9,340;1,788;-16,741;-10,809;-19,678;-12,839;-3,169;26,831;0,000;263,440;Inf;270,000;270,000;-15,061;3,189;-8,278;23,166
3714,500;3,084;0,853;-34,115;1,929;9,136;3,944;31,302;3,684;-32,906;-2,752;0,000;33,400;33,400;9,249;1,858;-16,703;-10,776;-19,693;-12,792;-3,169;26,831;0,000;263,440;Inf;270,000;270,000;-15,017;3,194;-8,284;23,162
3715,000;3,084;0,853;-34,115;1,929;9,136;3,944;31,302;3,684;-32,906;-2,752;0,000;33,400;33,400;9,249;1,858;-16,694;-10,754;-19,712;-12,776;-3,169;26,831;0,000;263,840;Inf;270,000;270,000;-14,991;3,192;-8,251;23,156
3715,500;3,084;0,853;-34,115;1,929;9,136;3,944;31,302;3,684;-32,906;-2,752;0,000;33,400;33,400;9,249;1,858;-16,694;-10,754;-19,712;-12,776;-3,169;26,831;0,000;263,840;Inf;270,000;270,000;-14,984;3,191;-8,252;23,221
3716,000;3,084;0,853;-34,115;1,929;9,136;3,944;31,302;3,684;-32,906;-2,752;0,000;33,400;33,400;9,249;1,858;-16,701;-10,800;-19,709;-12,877;-3,169;26,831;0,000;263,840;Inf;270,000;270,000;-14,984;3,189;-8,262;23,228
3716,500;3,084;0,853;-34,115;1,929;9,136;3,979;31,303;3,611;-32,863;-2,744;0,000;33,369;33,343;9,249;1,858;-16,744;-10,801;-19,687;-12,913;-3,165;26,846;0,000;263,840;Inf;270,000;270,000;-15,022;3,187;-8,262;23,228
3717,000;3,084;0,853;-34,115;1,929;9,136;3,979;31,303;3,611;-32,863;-2,744;0,000;33,400;33,300;9,249;1,858;-16,728;-10,798;-19,707;-12,843;-3,165;26,846;0,000;263,540;Inf;270,000;270,000;-15,036;3,186;-8,262;23,227
3717,500;3,084;0,853;-34,115;1,929;9,136;3,979;31,303;3,611;-32,863;-2,744;0,000;33,400;33,300;9,249;1,858;-16,712;-10,759;-19,718;-12,774;-3,165;26,846;0,000;263,540;Inf;270,000;270,000;-15,019;3,184;-8,250;23,214
3718,000;3,318;0,869;-33,647;1,878;9,100;3,979;31,303;3,611;-32,863;-2,744;0,000;33,400;33,300;9,394;1,784;-16,699;-10,767;-19,739;-12,822;-3,165;26,846;0,000;263,340;Inf;270,000;270,000;-14,991;3,182;-8,246;23,251
3718,500;3,318;0,869;-33,647;1,878;9,100;3,979;31,303;3,611;-32,863;-2,744;0,000;33,400;33,300;9,394;1,784;-16,696;-10,833;-19,696;-12,911;-3,165;26,846;0,000;263,340;Inf;270,000;270,000;-15,034;3,187;-8,240;23,260
3719,000;3,318;0,869;-33,647;1,878;9,100;3,979;31,303;3,611;-32,863;-2,744;0,000;33,400;33,300;9,394;1,784;-16,696;-10,833;-19,696;-12,911;-3,165;26,846;0,000;263,940;Inf;270,000;270,000;-15,034;3,187;-8,283;23,290
3719,500;3,318;0,869;-33,647;1,878;9,100;3,979;31,303;3,611;-32,863;-2,744;0,000;33,400;33,300;9,394;1,784;-16,718;-10,790;-19,719;-12,820;-3,165;26,846;0,000;263,940;Inf;270,000;270,000;-15,034;3,189;-8,250;23,296
3720,000;3,318;0,869;-33,647;1,878;9,100;3,987;31,299;3,664;-32,770;-2,735;0,000;33,379;33,395;9,394;1,784;-16,718;-10,790;-19,719;-12,820;-3,151;26,850;0,000;263,240;Inf;270,000;270,000;-15,012;3,191;-8,250;23,296
3720,500;3,318;0,869;-33,647;1,878;9,100;3,987;31,299;3,664;-32,770;-2,735;0,000;33,400;33,400;9,394;1,784;-16,713;-10,758;-19,753;-12,804;-3,151;26,850;0,000;263,240;Inf;270,000;270,000;-15,012;3,193;-8,250;23,302
3721,000;3,318;0,869;-33,647;1,878;9,100;3,987;31,299;3,664;-32,770;-2,735;0,000;33,400;33,400;9,394;1,784;-16,747;-10,824;-19,738;-12,910;-3,151;26,850;0,000;264,040;Inf;270,000;270,000;-15,007;3,195;-8,240;23,313
3721,500;3,723;0,920;-35,209;1,828;9,137;3,987;31,299;3,664;-32,770;-2,735;0,000;33,400;33,400;9,245;1,947;-16,768;-10,829;-19,750;-12,890;-3,151;26,850;0,000;264,040;Inf;270,000;270,000;-15,055;3,197;-8,272;23,339
3722,000;3,723;0,920;-35,209;1,828;9,137;3,987;31,299;3,664;-32,770;-2,735;0,000;33,400;33,400;9,245;1,947;-16,737;-10,802;-19,768;-12,833;-3,151;26,850;0,000;263,640;Inf;270,000;270,000;-15,059;3,206;-8,263;23,341
3722,500;3,723;0,920;-35,209;1,828;9,137;3,987;31,299;3,664;-32,770;-2,735;0,000;33,400;33,400;9,245;1,947;-16,706;-10,761;-19,759;-12,765;-3,151;26,850;0,000;263,640;Inf;270,000;270,000;-15,035;3,214;-8,266;23,357
3723,000;3,723;0,920;-35,209;1,828;9,137;3,987;31,299;3,664;-32,770;-2,735;0,000;33,400;33,400;9,245;1,947;-16,746;-10,774;-19,760;-12,844;-3,151;26,850;0,000;263,940;Inf;270,000;270,000;-14,998;3,223;-8,256;23,381
3723,500;3,723;0,920;-35,209;1,828;9,137;3,961;31,311;3,639;-32,690;-2,747;0,000;33,375;33,401;9,245;1,947;-16,714;-10,820;-19,689;-12,894;-3,149;26,850;0,000;263,940;Inf;270,000;270,000;-15,031;3,231;-8,246;23,385
3724,000;3,723;0,920;-35,209;1,828;9,137;3,961;31,311;3,639;-32,690;-2,747;0,000;33,400;33,400;9,245;1,947;-16,714;-10,820;-19,689;-12,894;-3,149;26,850;0,000;264,040;Inf;270,000;270,000;-15,030;3,239;-8,262;23,314
3724,500;3,723;0,920;-35,209;1,828;9,137;3,961;31,311;3,639;-32,690;-2,747;0,000;33,400;33,400;9,245;1,947;-16,774;-10,829;-19,727;-12,869;-3,149;26,850;0,000;264,040;Inf;270,000;270,000;-15,030;3,247;-8,265;23,291
3725,000;2,747;0,718;-33,878;1,903;9,159;3,961;31,311;3,639;-32,690;-2,747;0,000;33,400;33,400;9,348;1,751;-16,698;-10,758;-19,746;-12,783;-3,149;26,850;0,000;263,740;Inf;270,000;270,000;-15,050;3,255;-8,262;23,284
3725,500;2,747;0,718;-33,878;1,903;9,159;3,961;31,311;3,639;-32,690;-2,747;0,000;33,400;33,400;9,348;1,751;-16,731;-10,773;-19,772;-12,840;-3,149;26,850;0,000;263,740;Inf;270,000;270,000;-14,996;3,246;-8,256;23,303
3726,000;2,747;0,718;-33,878;1,903;9,159;3,961;31,311;3,639;-32,690;-2,747;0,000;33,400;33,400;9,348;1,751;-16,807;-10,843;-19,773;-12,940;-3,149;26,850;0,000;263,140;Inf;270,000;270,000;-15,029;3,238;-8,264;23,278
3726,500;2,747;0,718;-33,878;1,903;9,159;3,961;31,311;3,639;-32,690;-2,747;0,000;33,400;33,400;9,348;1,751;-16,841;-10,841;-19,743;-12,938;-3,149;26,850;0,000;263,140;Inf;270,000;270,000;-15,091;3,230;-8,290;23,201
3727,000;2,747;0,718;-33,878;1,903;9,159;3,960;31,310;3,650;-32,582;-2,724;0,000;33,380;33,307;9,348;1,751;-16,790;-10,833;-19,757;-12,874;-3,152;26,861;0,000;263,440;Inf;270,000;270,000;-15,091;3,222;-8,277;23,152
