t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3727,500;2,747;0,718;-33,878;1,903;9,159;3,960;31,310;3,650;-32,582;-2,724;0,000;33,400;33,300;9,348;1,751;-16,723;-10,786;-19,748;-12,801;-3,152;26,861;0,000;263,440;Inf;270,000;270,000;-15,064;3,214;-8,264;23,173
3728,000;2,747;0,718;-33,878;1,903;9,159;3,960;31,310;3,650;-32,582;-2,724;0,000;33,400;33,300;9,348;1,751;-16,708;-10,758;-19,756;-12,791;-3,152;26,861;0,000;263,940;Inf;270,000;270,000;-15,014;3,207;-8,245;23,177
3728,500;3,209;0,777;-35,209;1,892;9,247;3,960;31,310;3,650;-32,582;-2,724;0,000;33,400;33,300;9,064;1,770;-16,782;-10,804;-19,770;-12,921;-3,152;26,861;0,000;263,940;Inf;270,000;270,000;-15,003;3,199;-8,262;23,211
3729,000;3,209;0,777;-35,209;1,892;9,247;3,960;31,310;3,650;-32,582;-2,724;0,000;33,400;33,300;9,064;1,770;-16,847;-10,868;-19,744;-12,973;-3,152;26,861;0,000;263,840;Inf;270,000;270,000;-15,069;3,199;-8,275;23,183
3729,500;3,209;0,777;-35,209;1,892;9,247;3,960;31,310;3,650;-32,582;-2,724;0,000;33,400;33,300;9,064;1,770;-16,789;-10,841;-19,765;-12,895;-3,152;26,861;0,000;263,840;Inf;270,000;270,000;-15,108;3,199;-8,295;23,149
3730,000;3,209;0,777;-35,209;1,892;9,247;3,960;31,310;3,650;-32,582;-2,724;0,000;33,400;33,300;9,064;1,770;-16,738;-10,793;-19,762;-12,816;-3,152;26,861;0,000;263,840;Inf;270,000;270,000;-15,073;3,200;-8,279;23,108
3730,500;3,209;0,777;-35,209;1,892;9,247;3,962;31,318;3,690;-32,479;-2,726;0,000;33,373;33,372;9,064;1,770;-16,702;-10,754;-19,759;-12,799;-3,150;26,855;0,000;263,840;Inf;270,000;270,000;-15,028;3,200;-8,267;23,081
3731,000;3,209;0,777;-35,209;1,892;9,247;3,962;31,318;3,690;-32,479;-2,726;0,000;33,400;33,400;9,064;1,770;-16,781;-10,805;-19,803;-12,873;-3,150;26,855;0,000;263,340;Inf;270,000;270,000;-15,004;3,200;-8,270;23,046
3731,500;3,209;0,777;-35,209;1,892;9,247;3,962;31,318;3,690;-32,479;-2,726;0,000;33,400;33,400;9,064;1,770;-16,866;-10,858;-19,842;-12,966;-3,150;26,855;0,000;263,340;Inf;270,000;270,000;-15,066;3,200;-8,268;23,026
3732,000;3,323;0,892;-34,275;1,876;9,167;3,962;31,318;3,690;-32,479;-2,726;0,000;33,400;33,400;9,286;1,889;-16,839;-10,853;-19,844;-12,908;-3,150;26,855;0,000;263,840;Inf;270,000;270,000;-15,133;3,200;-8,293;23,111
3732,500;3,323;0,892;-34,275;1,876;9,167;3,962;31,318;3,690;-32,479;-2,726;0,000;33,400;33,400;9,286;1,889;-16,816;-10,832;-19,859;-12,882;-3,150;26,855;0,000;263,840;Inf;270,000;270,000;-15,111;3,202;-8,289;23,130
3733,000;3,323;0,892;-34,275;1,876;9,167;3,962;31,318;3,690;-32,479;-2,726;0,000;33,400;33,400;9,286;1,889;-16,767;-10,792;-19,842;-12,810;-3,150;26,855;0,000;263,140;Inf;270,000;270,000;-15,097;3,204;-8,258;23,146
3733,500;3,323;0,892;-34,275;1,876;9,167;3,962;31,318;3,690;-32,479;-2,726;0,000;33,400;33,400;9,286;1,889;-16,757;-10,822;-19,835;-12,838;-3,150;26,855;0,000;263,140;Inf;270,000;270,000;-15,053;3,206;-8,258;23,146
3734,000;3,323;0,892;-34,275;1,876;9,167;3,962;31,318;3,690;-32,479;-2,726;0,000;33,400;33,400;9,286;1,889;-16,825;-10,858;-19,849;-12,979;-3,150;26,855;0,000;263,540;Inf;270,000;270,000;-15,063;3,208;-8,306;23,112
3734,500;3,323;0,892;-34,275;1,876;9,167;3,956;31,316;3,634;-32,381;-2,741;0,000;33,368;33,347;9,286;1,889;-16,805;-10,897;-19,776;-12,994;-3,159;26,849;0,000;263,540;Inf;270,000;270,000;-15,128;3,210;-8,306;23,112
3735,000;3,323;0,892;-34,275;1,876;9,167;3,956;31,316;3,634;-32,381;-2,741;0,000;33,400;33,300;9,286;1,889;-16,782;-10,829;-19,770;-12,873;-3,159;26,849;0,000;263,540;Inf;270,000;270,000;-15,118;3,212;-8,308;23,087
3735,500;2,525;0,675;-33,604;1,885;9,145;3,956;31,316;3,634;-32,381;-2,741;0,000;33,400;33,300;9,385;1,745;-16,767;-10,821;-19,809;-12,822;-3,159;26,849;0,000;263,540;Inf;270,000;270,000;-15,064;3,214;-8,284;23,099
3736,000;2,525;0,675;-33,604;1,885;9,145;3,956;31,316;3,634;-32,381;-2,741;0,000;33,400;33,300;9,385;1,745;-16,738;-10,802;-19,816;-12,822;-3,159;26,849;0,000;263,540;Inf;270,000;270,000;-15,055;3,202;-8,288;23,146
3736,500;2,525;0,675;-33,604;1,885;9,145;3,956;31,316;3,634;-32,381;-2,741;0,000;33,400;33,300;9,385;1,745;-16,791;-10,865;-19,798;-12,965;-3,159;26,849;0,000;263,540;Inf;270,000;270,000;-15,045;3,191;-8,300;23,159
3737,000;2,525;0,675;-33,604;1,885;9,145;3,956;31,316;3,634;-32,381;-2,741;0,000;33,400;33,300;9,385;1,745;-16,790;-10,869;-19,778;-12,967;-3,159;26,849;0,000;263,240;Inf;270,000;270,000;-15,104;3,180;-8,307;23,217
3737,500;2,525;0,675;-33,604;1,885;9,145;3,956;31,316;3,634;-32,381;-2,741;0,000;33,400;33,300;9,385;1,745;-16,796;-10,856;-19,752;-12,935;-3,159;26,849;0,000;263,240;Inf;270,000;270,000;-15,101;3,170;-8,331;23,250
3738,000;2,525;0,675;-33,604;1,885;9,145;3,962;31,313;3,643;-32,278;-2,747;0,000;33,370;33,272;9,385;1,745;-16,745;-10,803;-19,770;-12,831;-3,159;26,852;0,000;263,740;Inf;270,000;270,000;-15,085;3,159;-8,313;23,280
3738,500;2,525;0,675;-33,604;1,885;9,145;3,962;31,313;3,643;-32,278;-2,747;0,000;33,400;33,300;9,385;1,745;-16,747;-10,788;-19,786;-12,836;-3,159;26,852;0,000;263,740;Inf;270,000;270,000;-15,037;3,149;-8,287;23,299
3739,000;3,417;0,814;-35,209;1,850;9,264;3,962;31,313;3,643;-32,278;-2,747;0,000;33,400;33,300;9,131;1,960;-16,747;-10,788;-19,786;-12,836;-3,159;26,852;0,000;264,040;Inf;270,000;270,000;-15,039;3,138;-8,290;23,342
3739,500;3,417;0,814;-35,209;1,850;9,264;3,962;31,313;3,643;-32,278;-2,747;0,000;33,400;33,300;9,131;1,960;-16,748;-10,831;-19,780;-12,906;-3,159;26,852;0,000;264,040;Inf;270,000;270,000;-15,039;3,143;-8,297;23,359
3740,000;3,417;0,814;-35,209;1,850;9,264;3,962;31,313;3,643;-32,278;-2,747;0,000;33,400;33,300;9,131;1,960;-16,806;-10,888;-19,775;-12,960;-3,159;26,852;0,000;263,940;Inf;270,000;270,000;-15,066;3,147;-8,309;23,358
3740,500;3,417;0,814;-35,209;1,850;9,264;3,962;31,313;3,643;-32,278;-2,747;0,000;33,400;33,300;9,131;1,960;-16,763;-10,805;-19,757;-12,834;-3,159;26,852;0,000;263,940;Inf;270,000;270,000;-15,107;3,152;-8,280;23,335
3741,000;3,417;0,814;-35,209;1,850;9,264;3,962;31,313;3,643;-32,278;-2,747;0,000;33,400;33,300;9,131;1,960;-16,716;-10,774;-19,770;-12,778;-3,159;26,852;0,000;263,340;Inf;270,000;270,000;-15,040;3,156;-8,283;23,273
3741,500;3,417;0,814;-35,209;1,850;9,264;3,988;31,327;3,692;-32,197;-2,746;0,000;33,367;33,367;9,131;1,960;-16,716;-10,774;-19,770;-12,778;-3,151;26,854;0,000;263,340;Inf;270,000;270,000;-15,010;3,160;-8,279;23,186
3742,000;3,417;0,814;-35,209;1,850;9,264;3,988;31,327;3,692;-32,197;-2,746;0,000;33,400;33,400;9,131;1,960;-16,764;-10,811;-19,790;-12,892;-3,151;26,854;0,000;263,540;Inf;270,000;270,000;-15,010;3,165;-8,287;23,153
3742,500;3,650;0,867;-35,209;1,841;9,191;3,988;31,327;3,692;-32,197;-2,746;0,000;33,400;33,400;9,196;1,745;-16,805;-10,869;-19,757;-12,931;-3,151;26,854;0,000;263,540;Inf;270,000;270,000;-15,064;3,169;-8,295;23,095
3743,000;3,650;0,867;-35,209;1,841;9,191;3,988;31,327;3,692;-32,197;-2,746;0,000;33,400;33,400;9,196;1,745;-16,788;-10,807;-19,785;-12,865;-3,151;26,854;0,000;263,440;Inf;270,000;270,000;-15,090;3,177;-8,286;23,002
3743,500;3,650;0,867;-35,209;1,841;9,191;3,988;31,327;3,692;-32,197;-2,746;0,000;33,400;33,400;9,196;1,745;-16,788;-10,807;-19,785;-12,865;-3,151;26,854;0,000;263,440;Inf;270,000;270,000;-15,061;3,184;-8,293;23,017
3744,000;3,650;0,867;-35,209;1,841;9,191;3,988;31,327;3,692;-32,197;-2,746;0,000;33,400;33,400;9,196;1,745;-16,745;-10,789;-19,825;-12,858;-3,151;26,854;0,000;263,440;Inf;270,000;270,000;-15,061;3,192;-8,256;23,022
3744,500;3,650;0,867;-35,209;1,841;9,191;3,988;31,327;3,692;-32,197;-2,746;0,000;33,400;33,400;9,196;1,745;-16,783;-10,835;-19,790;-12,952;-3,151;26,854;0,000;263,440;Inf;270,000;270,000;-15,054;3,200;-8,287;23,009
3745,000;3,650;0,867;-35,209;1,841;9,191;4,009;31,325;3,654;-32,153;-2,739;0,000;33,364;33,302;9,196;1,745;-16,840;-10,892;-19,788;-12,985;-3,149;26,851;0,000;263,440;Inf;270,000;270,000;-15,090;3,207;-8,292;23,009
3745,500;3,650;0,867;-35,209;1,841;9,191;4,009;31,325;3,654;-32,153;-2,739;0,000;33,400;33,300;9,196;1,745;-16,840;-10,892;-19,788;-12,985;-3,149;26,851;0,000;264,040;Inf;270,000;270,000;-15,126;3,214;-8,297;23,043
3746,000;3,575;0,825;-35,209;1,851;9,202;4,009;31,325;3,654;-32,153;-2,739;0,000;33,400;33,300;9,172;1,912;-16,782;-10,823;-19,809;-12,871;-3,149;26,851;0,000;264,040;Inf;270,000;270,000;-15,126;3,221;-8,295;23,034
3746,500;3,575;0,825;-35,209;1,851;9,202;4,009;31,325;3,654;-32,153;-2,739;0,000;33,400;33,300;9,172;1,912;-16,709;-10,766;-19,769;-12,784;-3,149;26,851;0,000;263,940;Inf;270,000;270,000;-15,071;3,227;-8,267;23,030
3747,000;3,575;0,825;-35,209;1,851;9,202;4,009;31,325;3,654;-32,153;-2,739;0,000;33,400;33,300;9,172;1,912;-16,774;-10,796;-19,784;-12,909;-3,149;26,851;0,000;263,940;Inf;270,000;270,000;-15,007;3,233;-8,261;23,028
3747,500;3,575;0,825;-35,209;1,851;9,202;4,009;31,325;3,654;-32,153;-2,739;0,000;33,400;33,300;9,172;1,912;-16,774;-10,796;-19,784;-12,909;-3,149;26,851;0,000;263,940;Inf;270,000;270,000;-15,066;3,238;-8,303;23,023
3748,000;3,575;0,825;-35,209;1,851;9,202;4,009;31,325;3,654;-32,153;-2,739;0,000;33,400;33,300;9,172;1,912;-16,716;-10,869;-19,710;-12,998;-3,149;26,851;0,000;263,940;Inf;270,000;270,000;-15,066;3,244;-8,294;23,047
3748,500;3,575;0,825;-35,209;1,851;9,202;3,972;31,326;3,656;-32,107;-2,731;0,000;33,366;33,313;9,172;1,912;-16,769;-10,808;-19,708;-12,868;-3,151;26,851;0,000;263,740;Inf;270,000;270,000;-15,073;3,249;-8,282;23,045
3749,000;3,575;0,825;-35,209;1,851;9,202;3,972;31,326;3,656;-32,107;-2,731;0,000;33,400;33,300;9,172;1,912;-16,713;-10,766;-19,720;-12,808;-3,151;26,851;0,000;263,740;Inf;270,000;270,000;-15,038;3,255;-8,263;23,083
3749,500;2,905;0,754;-33,869;1,892;9,196;3,972;31,326;3,656;-32,107;-2,731;0,000;33,400;33,300;9,394;1,759;-16,717;-10,753;-19,756;-12,791;-3,151;26,851;0,000;263,840;Inf;270,000;270,000;-15,002;3,260;-8,244;23,025
3750,000;2,905;0,754;-33,869;1,892;9,196;3,972;31,326;3,656;-32,107;-2,731;0,000;33,400;33,300;9,394;1,759;-16,728;-10,765;-19,777;-12,853;-3,151;26,851;0,000;263,840;Inf;270,000;270,000;-15,004;3,254;-8,268;23,030
3750,500;2,905;0,754;-33,869;1,892;9,196;3,972;31,326;3,656;-32,107;-2,731;0,000;33,400;33,300;9,394;1,759;-16,735;-10,820;-19,714;-12,920;-3,151;26,851;0,000;263,640;Inf;270,000;270,000;-15,031;3,248;-8,268;23,030
3751,000;2,905;0,754;-33,869;1,892;9,196;3,972;31,326;3,656;-32,107;-2,731;0,000;33,400;33,300;9,394;1,759;-16,753;-10,821;-19,720;-12,903;-3,151;26,851;0,000;263,640;Inf;270,000;270,000;-15,047;3,243;-8,261;23,013
3751,500;2,905;0,754;-33,869;1,892;9,196;3,972;31,326;3,656;-32,107;-2,731;0,000;33,400;33,300;9,394;1,759;-16,720;-10,803;-19,745;-12,833;-3,151;26,851;0,000;263,840;Inf;270,000;270,000;-15,049;3,237;-8,291;22,996
3752,000;2,905;0,754;-33,869;1,892;9,196;4,004;31,346;3,680;-32,106;-2,727;0,000;33,374;33,307;9,394;1,759;-16,676;-10,755;-19,743;-12,777;-3,143;26,851;0,000;263,840;Inf;270,000;270,000;-15,025;3,232;-8,241;23,037
3752,500;2,905;0,754;-33,869;1,892;9,196;4,004;31,346;3,680;-32,106;-2,727;0,000;33,400;33,300;9,394;1,759;-16,713;-10,733;-19,766;-12,797;-3,143;26,851;0,000;263,340;Inf;270,000;270,000;-14,988;3,226;-8,252;22,992
3753,000;3,433;0,837;-34,920;1,837;9,160;4,004;31,346;3,680;-32,106;-2,727;0,000;33,400;33,300;9,257;1,910;-16,765;-10,802;-19,793;-12,905;-3,143;26,851;0,000;263,340;Inf;270,000;270,000;-15,002;3,221;-8,266;22,953
3753,500;3,433;0,837;-34,920;1,837;9,160;4,004;31,346;3,680;-32,106;-2,727;0,000;33,400;33,300;9,257;1,910;-16,848;-10,835;-19,785;-12,969;-3,143;26,851;0,000;263,440;Inf;270,000;270,000;-15,066;3,225;-8,269;22,876
3754,000;3,433;0,837;-34,920;1,837;9,160;4,004;31,346;3,680;-32,106;-2,727;0,000;33,400;33,300;9,257;1,910;-16,766;-10,799;-19,772;-12,827;-3,143;26,851;0,000;263,440;Inf;270,000;270,000;-15,109;3,228;-8,270;22,842
3754,500;3,433;0,837;-34,920;1,837;9,160;4,004;31,346;3,680;-32,106;-2,727;0,000;33,400;33,300;9,257;1,910;-16,713;-10,770;-19,764;-12,792;-3,143;26,851;0,000;263,240;Inf;270,000;270,000;-15,041;3,231;-8,267;22,860
3755,000;3,433;0,837;-34,920;1,837;9,160;3,971;31,350;3,680;-32,124;-2,742;0,000;33,369;33,266;9,257;1,910;-16,687;-10,731;-19,757;-12,796;-3,152;26,850;0,000;263,240;Inf;270,000;270,000;-15,010;3,235;-8,242;22,887
3755,500;3,433;0,837;-34,920;1,837;9,160;3,971;31,350;3,680;-32,124;-2,742;0,000;33,400;33,300;9,257;1,910;-16,763;-10,804;-19,768;-12,907;-3,152;26,850;0,000;263,740;Inf;270,000;270,000;-14,993;3,238;-8,274;22,891
3756,000;3,433;0,837;-34,920;1,837;9,160;3,971;31,350;3,680;-32,124;-2,742;0,000;33,400;33,300;9,257;1,910;-16,747;-10,855;-19,713;-12,950;-3,152;26,850;0,000;263,740;Inf;270,000;270,000;-15,060;3,241;-8,266;22,892
3756,500;3,433;0,837;-34,920;1,837;9,160;3,971;31,350;3,680;-32,124;-2,742;0,000;33,400;33,300;9,257;1,910;-16,758;-10,795;-19,714;-12,864;-3,152;26,850;0,000;263,540;Inf;270,000;270,000;-15,066;3,244;-8,252;22,906
3757,000;2,861;0,773;-33,356;1,877;9,143;3,971;31,350;3,680;-32,124;-2,742;0,000;33,400;33,300;9,432;1,798;-16,668;-10,754;-19,722;-12,796;-3,152;26,850;0,000;263,540;Inf;270,000;270,000;-14,985;3,241;-8,248;22,932
3757,500;2,861;0,773;-33,356;1,877;9,143;3,971;31,350;3,680;-32,124;-2,742;0,000;33,400;33,300;9,432;1,798;-16,703;-10,740;-19,757;-12,827;-3,152;26,850;0,000;263,240;Inf;270,000;270,000;-15,007;3,229;-8,234;22,896
3758,000;2,861;0,773;-33,356;1,877;9,143;3,971;31,350;3,680;-32,124;-2,742;0,000;33,400;33,300;9,432;1,798;-16,703;-10,740;-19,757;-12,827;-3,152;26,850;0,000;263,740;Inf;270,000;270,000;-15,007;3,223;-8,234;22,896
3758,500;2,861;0,773;-33,356;1,877;9,143;3,998;31,353;3,649;-32,184;-2,713;0,000;33,369;33,297;9,432;1,798;-16,709;-10,801;-19,674;-12,858;-3,153;26,854;0,000;263,740;Inf;270,000;270,000;-15,007;3,223;-8,246;22,808
3759,000;2,861;0,773;-33,356;1,877;9,143;3,998;31,353;3,649;-32,184;-2,713;0,000;33,400;33,300;9,432;1,798;-16,715;-10,769;-19,707;-12,812;-3,153;26,854;0,000;262,740;Inf;270,000;270,000;-15,011;3,217;-8,242;22,784
3759,500;2,861;0,773;-33,356;1,877;9,143;3,998;31,353;3,649;-32,184;-2,713;0,000;33,400;33,300;9,432;1,798;-16,674;-10,735;-19,724;-12,754;-3,153;26,854;0,000;262,740;Inf;270,000;270,000;-15,001;3,211;-8,234;22,733
3760,000;2,975;0,684;-35,209;1,839;9,207;3,998;31,353;3,649;-32,184;-2,713;0,000;33,400;33,300;9,225;1,921;-16,657;-10,694;-19,724;-12,737;-3,153;26,854;0,000;260,440;Inf;270,000;270,000;-14,972;3,205;-8,209;22,691
3760,500;2,975;0,684;-35,209;1,839;9,207;3,998;31,353;3,649;-32,184;-2,713;0,000;33,400;33,300;9,225;1,921;-16,713;-10,742;-19,761;-12,833;-3,153;26,854;0,000;260,440;Inf;270,000;270,000;-14,953;3,201;-8,221;22,677
3761,000;2,975;0,684;-35,209;1,839;9,207;3,998;31,353;3,649;-32,184;-2,713;0,000;33,400;33,300;9,225;1,921;-16,815;-10,838;-19,754;-12,949;-3,153;26,854;0,000;263,740;Inf;270,000;270,000;-15,012;3,198;-8,248;22,761
3761,500;2,975;0,684;-35,209;1,839;9,207;3,998;31,353;3,649;-32,184;-2,713;0,000;33,400;33,300;9,225;1,921;-16,791;-10,799;-19,723;-12,859;-3,153;26,854;0,000;263,740;Inf;270,000;270,000;-15,089;3,194;-8,240;22,780
3762,000;2,975;0,684;-35,209;1,839;9,207;4,010;31,362;3,683;-32,259;-2,723;0,000;33,371;33,276;9,225;1,921;-16,668;-10,740;-19,731;-12,781;-3,149;26,864;0,000;262,740;Inf;270,000;270,000;-15,043;3,190;-8,241;22,731
3762,500;2,975;0,684;-35,209;1,839;9,207;4,010;31,362;3,683;-32,259;-2,723;0,000;33,400;33,300;9,225;1,921;-16,658;-10,712;-19,718;-12,736;-3,149;26,864;0,000;262,740;Inf;270,000;270,000;-14,980;3,187;-8,208;22,741
3763,000;2,975;0,684;-35,209;1,839;9,207;4,010;31,362;3,683;-32,259;-2,723;0,000;33,400;33,300;9,225;1,921;-16,668;-10,721;-19,720;-12,762;-3,149;26,864;0,000;263,440;Inf;270,000;270,000;-14,956;3,183;-8,204;22,807
3763,500;4,098;1,000;-35,209;1,843;9,246;4,010;31,362;3,683;-32,259;-2,723;0,000;33,400;33,300;9,099;1,925;-16,735;-10,773;-19,747;-12,862;-3,149;26,864;0,000;263,440;Inf;270,000;270,000;-14,968;3,180;-8,219;22,887
3764,000;4,098;1,000;-35,209;1,843;9,246;4,010;31,362;3,683;-32,259;-2,723;0,000;33,400;33,300;9,099;1,925;-16,729;-10,789;-19,707;-12,890;-3,149;26,864;0,000;263,740;Inf;270,000;270,000;-15,029;3,195;-8,227;22,962
3764,500;4,098;1,000;-35,209;1,843;9,246;4,010;31,362;3,683;-32,259;-2,723;0,000;33,400;33,300;9,099;1,925;-16,732;-10,765;-19,737;-12,825;-3,149;26,864;0,000;263,740;Inf;270,000;270,000;-15,029;3,210;-8,232;23,020
3765,000;4,098;1,000;-35,209;1,843;9,246;4,010;31,362;3,683;-32,259;-2,723;0,000;33,400;33,300;9,099;1,925;-16,661;-10,724;-19,719;-12,754;-3,149;26,864;0,000;264,440;Inf;270,000;270,000;-15,015;3,224;-8,217;23,096
3765,500;4,098;1,000;-35,209;1,843;9,246;4,019;31,372;3,693;-32,373;-2,720;0,000;33,370;33,175;9,099;1,925;-16,629;-10,692;-19,722;-12,748;-3,149;26,858;0,000;264,440;Inf;270,000;270,000;-14,965;3,239;-8,187;23,131
3766,000;4,098;1,000;-35,209;1,843;9,246;4,019;31,372;3,693;-32,373;-2,720;0,000;33,400;33,200;9,099;1,925;-16,718;-10,742;-19,754;-12,849;-3,149;26,858;0,000;263,140;Inf;270,000;270,000;-14,948;3,253;-8,202;23,101
3766,500;4,098;1,000;-35,209;1,843;9,246;4,019;31,372;3,693;-32,373;-2,720;0,000;33,400;33,200;9,099;1,925;-16,713;-10,803;-19,685;-12,896;-3,149;26,858;0,000;263,140;Inf;270,000;270,000;-15,016;3,267;-8,237;22,994
3767,000;3,429;0,816;-35,209;1,858;9,244;4,019;31,372;3,693;-32,373;-2,720;0,000;33,400;33,200;9,051;1,917;-16,726;-10,766;-19,664;-12,837;-3,149;26,858;0,000;264,340;Inf;270,000;270,000;-15,024;3,280;-8,228;22,937
3767,500;3,429;0,816;-35,209;1,858;9,244;4,019;31,372;3,693;-32,373;-2,720;0,000;33,400;33,200;9,051;1,917;-16,675;-10,727;-19,651;-12,762;-3,149;26,858;0,000;264,340;Inf;270,000;270,000;-14,998;3,283;-8,217;22,911
3768,000;3,429;0,816;-35,209;1,858;9,244;4,019;31,372;3,693;-32,373;-2,720;0,000;33,400;33,200;9,051;1,917;-16,641;-10,708;-19,648;-12,740;-3,149;26,858;0,000;264,540;Inf;270,000;270,000;-14,954;3,285;-8,215;22,883
3768,500;3,429;0,816;-35,209;1,858;9,244;4,019;31,372;3,693;-32,373;-2,720;0,000;33,400;33,200;9,051;1,917;-16,623;-10,686;-19,676;-12,731;-3,149;26,858;0,000;264,540;Inf;270,000;270,000;-14,934;3,288;-8,192;22,850
3769,000;3,429;0,816;-35,209;1,858;9,244;3,978;31,367;3,676;-32,423;-2,741;0,000;33,363;33,283;9,051;1,917;-16,630;-10,726;-19,687;-12,780;-3,159;26,865;0,000;263,940;Inf;270,000;270,000;-14,929;3,290;-8,200;22,788
3769,500;3,429;0,816;-35,209;1,858;9,244;3,978;31,367;3,676;-32,423;-2,741;0,000;33,400;33,300;9,051;1,917;-16,667;-10,778;-19,640;-12,840;-3,159;26,865;0,000;263,940;Inf;270,000;270,000;-14,956;3,292;-8,186;22,714
3770,000;3,429;0,816;-35,209;1,858;9,244;3,978;31,367;3,676;-32,423;-2,741;0,000;33,400;33,300;9,051;1,917;-16,699;-10,749;-19,660;-12,797;-3,159;26,865;0,000;263,840;Inf;270,000;270,000;-14,981;3,294;-8,215;22,692
3770,500;2,597;0,738;-34,047;1,921;9,163;3,978;31,367;3,676;-32,423;-2,741;0,000;33,400;33,300;9,294;1,850;-16,660;-10,734;-19,683;-12,764;-3,159;26,865;0,000;263,840;Inf;270,000;270,000;-14,976;3,297;-8,191;22,693
3771,000;2,597;0,738;-34,047;1,921;9,163;3,978;31,367;3,676;-32,423;-2,741;0,000;33,400;33,300;9,294;1,850;-16,629;-10,685;-19,692;-12,724;-3,159;26,865;0,000;264,440;Inf;270,000;270,000;-14,960;3,285;-8,203;22,634
3771,500;2,597;0,738;-34,047;1,921;9,163;3,978;31,367;3,676;-32,423;-2,741;0,000;33,400;33,300;9,294;1,850;-16,667;-10,715;-19,721;-12,778;-3,159;26,865;0,000;264,440;Inf;270,000;270,000;-14,932;3,274;-8,177;22,604
3772,000;2,597;0,738;-34,047;1,921;9,163;3,978;31,367;3,676;-32,423;-2,741;0,000;33,400;33,300;9,294;1,850;-16,676;-10,776;-19,664;-12,885;-3,159;26,865;0,000;264,040;Inf;270,000;270,000;-14,970;3,263;-8,179;22,578
3772,500;2,597;0,738;-34,047;1,921;9,163;3,978;31,367;3,676;-32,423;-2,741;0,000;33,400;33,300;9,294;1,850;-16,722;-10,757;-19,622;-12,828;-3,159;26,865;0,000;264,040;Inf;270,000;270,000;-15,001;3,252;-8,207;22,582
3773,000;2,597;0,738;-34,047;1,921;9,163;3,962;31,367;3,650;-32,437;-2,736;0,000;33,366;33,270;9,294;1,850;-16,722;-10,757;-19,622;-12,828;-3,163;26,877;0,000;263,740;Inf;270,000;270,000;-14,982;3,241;-8,189;22,632
3773,500;2,597;0,738;-34,047;1,921;9,163;3,962;31,367;3,650;-32,437;-2,736;0,000;33,400;33,300;9,294;1,850;-16,631;-10,687;-19,674;-12,732;-3,163;26,877;0,000;263,740;Inf;270,000;270,000;-14,931;3,220;-8,190;22,638
3774,000;2,597;0,738;-34,047;1,921;9,163;3,962;31,367;3,650;-32,437;-2,736;0,000;33,400;33,300;9,294;1,850;-16,639;-10,677;-19,689;-12,746;-3,163;26,877;0,000;263,740;Inf;270,000;270,000;-14,938;3,200;-8,190;22,599
3774,500;3,686;0,905;-35,209;1,843;9,192;3,962;31,367;3,650;-32,437;-2,736;0,000;33,400;33,300;9,248;1,955;-16,752;-10,756;-19,710;-12,844;-3,163;26,877;0,000;263,740;Inf;270,000;270,000;-15,016;3,208;-8,190;22,599
3775,000;3,686;0,905;-35,209;1,843;9,192;3,962;31,367;3,650;-32,437;-2,736;0,000;33,400;33,300;9,248;1,955;-16,752;-10,756;-19,710;-12,844;-3,163;26,877;0,000;262,540;Inf;270,000;270,000;-15,016;3,216;-8,191;22,652
3775,500;3,686;0,905;-35,209;1,843;9,192;3,962;31,367;3,650;-32,437;-2,736;0,000;33,400;33,300;9,248;1,955;-16,631;-10,694;-19,690;-12,721;-3,163;26,877;0,000;262,540;Inf;270,000;270,000;-15,016;3,216;-8,191;22,652
3776,000;3,686;0,905;-35,209;1,843;9,192;3,962;31,367;3,650;-32,437;-2,736;0,000;33,400;33,300;9,248;1,955;-16,644;-10,702;-19,699;-12,744;-3,163;26,877;0,000;262,540;Inf;270,000;270,000;-14,934;3,223;-8,180;22,699
3776,500;3,686;0,905;-35,209;1,843;9,192;3,962;31,367;3,650;-32,437;-2,736;0,000;33,400;33,300;9,248;1,955;-16,659;-10,739;-19,654;-12,844;-3,163;26,877;0,000;262,940;Inf;270,000;270,000;-14,948;3,231;-8,174;22,696
3777,000;3,686;0,905;-35,209;1,843;9,192;3,986;31,376;3,642;-32,475;-2,736;0,000;33,375;33,332;9,248;1,955;-16,609;-10,765;-19,575;-12,821;-3,153;26,890;0,000;262,940;Inf;270,000;270,000;-14,974;3,238;-8,194;22,699
3777,500;3,686;0,905;-35,209;1,843;9,192;3,986;31,376;3,642;-32,475;-2,736;0,000;33,400;33,300;9,248;1,955;-16,653;-10,714;-19,617;-12,791;-3,153;26,890;0,000;263,340;Inf;270,000;270,000;-14,943;3,246;-8,193;22,674
3778,000;3,686;0,905;-35,209;1,843;9,192;3,986;31,376;3,642;-32,475;-2,736;0,000;33,400;33,300;9,248;1,955;-16,609;-10,681;-19,596;-12,716;-3,153;26,890;0,000;263,340;Inf;270,000;270,000;-14,944;3,253;-8,162;22,669
3778,500;2,495;0,608;-34,905;1,901;9,180;3,986;31,376;3,642;-32,475;-2,736;0,000;33,400;33,300;9,206;1,697;-16,569;-10,663;-19,641;-12,689;-3,153;26,890;0,000;263,740;Inf;270,000;270,000;-14,901;3,260;-8,151;22,635
3779,000;2,495;0,608;-34,905;1,901;9,180;3,986;31,376;3,642;-32,475;-2,736;0,000;33,400;33,300;9,206;1,697;-16,569;-10,663;-19,641;-12,689;-3,153;26,890;0,000;263,740;Inf;270,000;270,000;-14,891;3,248;-8,170;22,676
3779,500;2,495;0,608;-34,905;1,901;9,180;3,986;31,376;3,642;-32,475;-2,736;0,000;33,400;33,300;9,206;1,697;-16,665;-10,718;-19,652;-12,840;-3,153;26,890;0,000;263,040;Inf;270,000;270,000;-14,891;3,235;-8,190;22,681
3780,000;2,495;0,608;-34,905;1,901;9,180;3,986;31,376;3,642;-32,475;-2,736;0,000;33,400;33,300;9,206;1,697;-16,650;-10,737;-19,594;-12,807;-3,153;26,890;0,000;263,040;Inf;270,000;270,000;-14,969;3,223;-8,184;22,665
3780,500;2,495;0,608;-34,905;1,901;9,180;3,986;31,376;3,642;-32,475;-2,736;0,000;33,400;33,300;9,206;1,697;-16,598;-10,688;-19,616;-12,731;-3,153;26,890;0,000;263,840;Inf;270,000;270,000;-14,947;3,211;-8,171;22,648
3781,000;2,495;0,608;-34,905;1,901;9,180;3,972;31,390;3,690;-32,494;-2,731;0,000;33,381;33,325;9,206;1,697;-16,601;-10,661;-19,640;-12,680;-3,152;26,903;0,000;263,840;Inf;270,000;270,000;-14,908;3,199;-8,177;22,638
3781,500;2,495;0,608;-34,905;1,901;9,180;3,972;31,390;3,690;-32,494;-2,731;0,000;33,400;33,300;9,206;1,697;-16,605;-10,683;-19,680;-12,744;-3,152;26,903;0,000;263,040;Inf;270,000;270,000;-14,896;3,188;-8,153;22,649
3782,000;2,495;0,608;-34,905;1,901;9,180;3,972;31,390;3,690;-32,494;-2,731;0,000;33,400;33,300;9,206;1,697;-16,678;-10,770;-19,642;-12,870;-3,152;26,903;0,000;263,040;Inf;270,000;270,000;-14,928;3,177;-8,165;22,622
3782,500;3,116;0,837;-34,058;1,912;9,090;3,972;31,390;3,690;-32,494;-2,731;0,000;33,400;33,300;9,267;1,823;-16,654;-10,759;-19,613;-12,822;-3,152;26,903;0,000;264,140;Inf;270,000;270,000;-14,990;3,165;-8,189;22,610
3783,000;3,116;0,837;-34,058;1,912;9,090;3,972;31,390;3,690;-32,494;-2,731;0,000;33,400;33,300;9,267;1,823;-16,633;-10,722;-19,602;-12,767;-3,152;26,903;0,000;264,140;Inf;270,000;270,000;-14,962;3,165;-8,168;22,605
3783,500;3,116;0,837;-34,058;1,912;9,090;3,972;31,390;3,690;-32,494;-2,731;0,000;33,400;33,300;9,267;1,823;-16,612;-10,673;-19,621;-12,680;-3,152;26,903;0,000;262,840;Inf;270,000;270,000;-14,931;3,164;-8,173;22,588
3784,000;3,116;0,837;-34,058;1,912;9,090;3,972;31,390;3,690;-32,494;-2,731;0,000;33,400;33,300;9,267;1,823;-16,573;-10,672;-19,622;-12,706;-3,152;26,903;0,000;262,840;Inf;270,000;270,000;-14,897;3,163;-8,171;22,555
3784,500;3,116;0,837;-34,058;1,912;9,090;3,976;31,391;3,677;-32,490;-2,740;0,000;33,376;33,285;9,267;1,823;-16,600;-10,699;-19,620;-12,764;-3,163;26,896;0,000;262,840;Inf;270,000;270,000;-14,893;3,162;-8,153;22,554
3785,000;3,116;0,837;-34,058;1,912;9,090;3,976;31,391;3,677;-32,490;-2,740;0,000;33,400;33,300;9,267;1,823;-16,581;-10,757;-19,559;-12,829;-3,163;26,896;0,000;263,940;Inf;270,000;270,000;-14,921;3,161;-8,161;22,520
3785,500;3,116;0,837;-34,058;1,912;9,090;3,976;31,391;3,677;-32,490;-2,740;0,000;33,400;33,300;9,267;1,823;-16,607;-10,708;-19,581;-12,728;-3,163;26,896;0,000;263,940;Inf;270,000;270,000;-14,932;3,161;-8,191;22,485
3786,000;3,105;0,804;-34,539;1,778;9,136;3,976;31,391;3,677;-32,490;-2,740;0,000;33,400;33,300;9,295;1,940;-16,576;-10,665;-19,611;-12,673;-3,163;26,896;0,000;263,840;Inf;270,000;270,000;-14,906;3,160;-8,185;22,501
3786,500;3,105;0,804;-34,539;1,778;9,136;3,976;31,391;3,677;-32,490;-2,740;0,000;33,400;33,300;9,295;1,940;-16,576;-10,650;-19,617;-12,700;-3,163;26,896;0,000;263,840;Inf;270,000;270,000;-14,881;3,159;-8,146;22,584
3787,000;3,105;0,804;-34,539;1,778;9,136;3,976;31,391;3,677;-32,490;-2,740;0,000;33,400;33,300;9,295;1,940;-16,619;-10,708;-19,605;-12,813;-3,163;26,896;0,000;263,840;Inf;270,000;270,000;-14,886;3,158;-8,157;22,622
3787,500;3,105;0,804;-34,539;1,778;9,136;3,976;31,391;3,677;-32,490;-2,740;0,000;33,400;33,300;9,295;1,940;-16,671;-10,761;-19,574;-12,860;-3,163;26,896;0,000;263,840;Inf;270,000;270,000;-14,936;3,157;-8,171;22,624
3788,000;3,105;0,804;-34,539;1,778;9,136;3,969;31,390;3,602;-32,474;-2,729;0,000;33,387;33,332;9,295;1,940;-16,682;-10,722;-19,599;-12,762;-3,162;26,897;0,000;263,540;Inf;270,000;270,000;-14,967;3,156;-8,182;22,608
3788,500;3,105;0,804;-34,539;1,778;9,136;3,969;31,390;3,602;-32,474;-2,729;0,000;33,400;33,300;9,295;1,940;-16,682;-10,722;-19,599;-12,762;-3,162;26,897;0,000;263,540;Inf;270,000;270,000;-14,941;3,156;-8,173;22,597
3789,000;3,105;0,804;-34,539;1,778;9,136;3,969;31,390;3,602;-32,474;-2,729;0,000;33,400;33,300;9,295;1,940;-16,595;-10,666;-19,621;-12,677;-3,162;26,897;0,000;263,340;Inf;270,000;270,000;-14,941;3,155;-8,150;22,603
3789,500;2,864;0,784;-34,155;1,859;9,163;3,969;31,390;3,602;-32,474;-2,729;0,000;33,400;33,300;9,326;1,884;-16,614;-10,727;-19,582;-12,839;-3,162;26,897;0,000;264,040;Inf;270,000;270,000;-14,885;3,149;-8,180;22,599
3790,000;2,864;0,784;-34,155;1,859;9,163;3,969;31,390;3,602;-32,474;-2,729;0,000;33,400;33,300;9,326;1,884;-16,576;-10,647;-19,582;-12,677;-3,162;26,897;0,000;264,040;Inf;270,000;270,000;-14,955;3,135;-8,155;22,524
3790,500;2,864;0,784;-34,155;1,859;9,163;3,975;31,406;3,685;-32,423;-2,733;0,000;33,400;33,200;9,326;1,884;-16,588;-10,633;-19,627;-12,672;-3,145;26,910;0,000;263,540;Inf;270,000;270,000;-14,880;3,127;-8,148;22,536
3791,000;3,385;0,899;-33,949;1,951;9,150;3,975;31,406;3,685;-32,423;-2,733;0,000;33,400;33,200;9,225;1,736;-16,620;-10,751;-19,580;-12,825;-3,145;26,910;0,000;263,540;Inf;270,000;270,000;-14,944;3,122;-8,132;22,583
3791,500;3,385;0,899;-33,949;1,951;9,150;3,975;31,406;3,685;-32,423;-2,733;0,000;33,400;33,200;9,225;1,736;-16,577;-10,712;-19,512;-12,777;-3,145;26,910;0,000;263,540;Inf;270,000;270,000;-14,944;3,122;-8,165;22,569
3792,000;3,385;0,899;-33,949;1,951;9,150;3,975;31,406;3,685;-32,423;-2,733;0,000;33,400;33,200;9,225;1,736;-16,597;-10,662;-19,563;-12,719;-3,145;26,910;0,000;263,640;Inf;270,000;270,000;-14,885;3,131;-8,148;22,572
3792,500;3,385;0,899;-33,949;1,951;9,150;3,975;31,406;3,685;-32,423;-2,733;0,000;33,400;33,200;9,225;1,736;-16,597;-10,637;-19,590;-12,674;-3,145;26,910;0,000;263,740;Inf;270,000;270,000;-14,874;3,135;-8,137;22,614
3793,000;3,385;0,899;-33,949;1,951;9,150;3,975;31,406;3,685;-32,423;-2,733;0,000;33,400;33,200;9,225;1,736;-16,576;-10,616;-19,606;-12,671;-3,145;26,910;0,000;263,740;Inf;270,000;270,000;-14,874;3,135;-8,117;22,626
3793,500;3,385;0,899;-33,949;1,951;9,150;3,975;31,406;3,685;-32,423;-2,733;0,000;33,400;33,200;9,225;1,736;-16,601;-10,676;-19,628;-12,740;-3,145;26,910;0,000;263,740;Inf;270,000;270,000;-14,867;3,139;-8,113;22,623
3794,000;3,385;0,899;-33,949;1,951;9,150;3,955;31,412;3,664;-32,344;-2,745;0,000;33,396;33,252;9,225;1,736;-16,597;-10,716;-19,578;-12,867;-3,159;26,902;0,000;263,240;Inf;270,000;270,000;-14,911;3,143;-8,146;22,696
3794,500;3,385;0,899;-33,949;1,951;9,150;3,955;31,412;3,664;-32,344;-2,745;0,000;33,400;33,300;9,225;1,736;-16,597;-10,716;-19,578;-12,867;-3,159;26,902;0,000;263,240;Inf;270,000;270,000;-14,939;3,147;-8,135;22,701
3795,000;2,968;0,803;-33,702;1,916;9,064;3,955;31,412;3,664;-32,344;-2,745;0,000;33,400;33,300;9,366;1,818;-16,632;-10,675;-19,604;-12,744;-3,159;26,902;0,000;263,440;Inf;270,000;270,000;-14,939;3,151;-8,139;22,742
3795,500;2,968;0,803;-33,702;1,916;9,064;3,955;31,412;3,664;-32,344;-2,745;0,000;33,400;33,300;9,366;1,818;-16,590;-10,658;-19,617;-12,661;-3,159;26,902;0,000;263,440;Inf;270,000;270,000;-14,913;3,148;-8,121;22,780
3796,000;2,968;0,803;-33,702;1,916;9,064;3,955;31,412;3,664;-32,344;-2,745;0,000;33,400;33,300;9,366;1,818;-16,557;-10,619;-19,655;-12,658;-3,159;26,902;0,000;262,540;Inf;270,000;270,000;-14,882;3,145;-8,135;22,796
3796,500;2,968;0,803;-33,702;1,916;9,064;3,955;31,412;3,664;-32,344;-2,745;0,000;33,400;33,300;9,366;1,818;-16,677;-10,700;-19,631;-12,819;-3,159;26,902;0,000;262,540;Inf;270,000;270,000;-14,872;3,142;-8,134;22,811
3797,000;2,968;0,803;-33,702;1,916;9,064;3,955;31,412;3,664;-32,344;-2,745;0,000;33,400;33,300;9,366;1,818;-16,608;-10,720;-19,546;-12,789;-3,159;26,902;0,000;263,440;Inf;270,000;270,000;-14,957;3,139;-8,174;22,837
3797,500;2,968;0,803;-33,702;1,916;9,064;3,944;31,405;3,622;-32,228;-2,714;0,000;33,400;33,399;9,366;1,818;-16,605;-10,667;-19,567;-12,716;-3,150;26,904;0,000;263,440;Inf;270,000;270,000;-14,916;3,136;-8,142;22,823
3798,000;2,968;0,803;-33,702;1,916;9,064;3,944;31,405;3,622;-32,228;-2,714;0,000;33,400;33,400;9,366;1,818;-16,565;-10,641;-19,587;-12,677;-3,150;26,904;0,000;263,040;Inf;270,000;270,000;-14,889;3,134;-8,142;22,821
3798,500;2,968;0,803;-33,702;1,916;9,064;3,944;31,405;3,622;-32,228;-2,714;0,000;33,400;33,400;9,366;1,818;-16,590;-10,631;-19,629;-12,666;-3,150;26,904;0,000;263,040;Inf;270,000;270,000;-14,868;3,131;-8,132;22,759
3799,000;3,281;0,845;-34,502;1,870;9,086;3,944;31,405;3,622;-32,228;-2,714;0,000;33,400;33,400;9,249;1,863;-16,643;-10,676;-19,650;-12,779;-3,150;26,904;0,000;263,040;Inf;270,000;270,000;-14,879;3,128;-8,129;22,747
3799,500;3,281;0,845;-34,502;1,870;9,086;3,944;31,405;3,622;-32,228;-2,714;0,000;33,400;33,400;9,249;1,863;-16,643;-10,713;-19,611;-12,835;-3,150;26,904;0,000;263,340;Inf;270,000;270,000;-14,937;3,131;-8,138;22,750
3800,000;3,281;0,845;-34,502;1,870;9,086;3,944;31,405;3,622;-32,228;-2,714;0,000;33,400;33,400;9,249;1,863;-16,636;-10,685;-19,587;-12,765;-3,150;26,904;0,000;263,340;Inf;270,000;270,000;-14,950;3,133;-8,147;22,728
3800,500;3,281;0,845;-34,502;1,870;9,086;3,944;31,405;3,622;-32,228;-2,714;0,000;33,400;33,400;9,249;1,863;-16,600;-10,673;-19,607;-12,715;-3,150;26,904;0,000;262,840;Inf;270,000;270,000;-14,919;3,136;-8,141;22,714
3801,000;3,281;0,845;-34,502;1,870;9,086;3,986;31,419;3,680;-32,126;-2,718;0,000;33,416;33,342;9,249;1,863;-16,588;-10,656;-19,636;-12,684;-3,142;26,905;0,000;262,840;Inf;270,000;270,000;-14,899;3,138;-8,130;22,719
3801,500;3,281;0,845;-34,502;1,870;9,086;3,986;31,419;3,680;-32,126;-2,718;0,000;33,400;33,300;9,249;1,863;-16,617;-10,667;-19,618;-12,757;-3,142;26,905;0,000;263,340;Inf;270,000;270,000;-14,891;3,140;-8,126;22,777
3802,000;3,281;0,845;-34,502;1,870;9,086;3,986;31,419;3,680;-32,126;-2,718;0,000;33,400;33,300;9,249;1,863;-16,640;-10,748;-19,589;-12,829;-3,142;26,905;0,000;263,340;Inf;270,000;270,000;-14,915;3,143;-8,144;22,785
3802,500;3,638;0,946;-34,721;1,846;9,145;3,986;31,419;3,680;-32,126;-2,718;0,000;33,400;33,300;9,275;1,966;-16,653;-10,704;-19,595;-12,778;-3,142;26,905;0,000;263,440;Inf;270,000;270,000;-14,951;3,145;-8,159;22,850
3803,000;3,638;0,946;-34,721;1,846;9,145;3,986;31,419;3,680;-32,126;-2,718;0,000;33,400;33,300;9,275;1,966;-16,624;-10,659;-19,623;-12,710;-3,142;26,905;0,000;263,440;Inf;270,000;270,000;-14,933;3,153;-8,143;22,809
3803,500;3,638;0,946;-34,721;1,846;9,145;3,986;31,419;3,680;-32,126;-2,718;0,000;33,400;33,300;9,275;1,966;-16,568;-10,626;-19,615;-12,668;-3,142;26,905;0,000;263,540;Inf;270,000;270,000;-14,904;3,161;-8,144;22,816
3804,000;3,638;0,946;-34,721;1,846;9,145;3,986;31,419;3,680;-32,126;-2,718;0,000;33,400;33,300;9,275;1,966;-16,591;-10,667;-19,638;-12,729;-3,142;26,905;0,000;263,540;Inf;270,000;270,000;-14,869;3,169;-8,125;22,822
3804,500;3,638;0,946;-34,721;1,846;9,145;3,983;31,424;3,685;-32,026;-2,732;0,000;33,423;33,317;9,275;1,966;-16,609;-10,683;-19,591;-12,795;-3,153;26,917;0,000;263,840;Inf;270,000;270,000;-14,906;3,177;-8,131;22,741
3805,000;3,638;0,946;-34,721;1,846;9,145;3,983;31,424;3,685;-32,026;-2,732;0,000;33,400;33,300;9,275;1,966;-16,586;-10,732;-19,552;-12,829;-3,153;26,917;0,000;263,840;Inf;270,000;270,000;-14,919;3,184;-8,162;22,837
3805,500;3,269;0,852;-33,595;1,866;9,160;3,983;31,424;3,685;-32,026;-2,732;0,000;33,400;33,300;9,375;1,866;-16,598;-10,698;-19,572;-12,754;-3,153;26,917;0,000;264,140;Inf;270,000;270,000;-14,925;3,192;-8,135;22,876
3806,000;3,269;0,852;-33,595;1,866;9,160;3,983;31,424;3,685;-32,026;-2,732;0,000;33,400;33,300;9,375;1,866;-16,576;-10,623;-19,626;-12,679;-3,153;26,917;0,000;264,140;Inf;270,000;270,000;-14,905;3,194;-8,124;22,870
3806,500;3,269;0,852;-33,595;1,866;9,160;3,983;31,424;3,685;-32,026;-2,732;0,000;33,400;33,300;9,375;1,866;-16,599;-10,656;-19,637;-12,698;-3,153;26,917;0,000;263,640;Inf;270,000;270,000;-14,876;3,194;-8,134;22,872
3807,000;3,269;0,852;-33,595;1,866;9,160;3,983;31,424;3,685;-32,026;-2,732;0,000;33,400;33,300;9,375;1,866;-16,637;-10,710;-19,622;-12,821;-3,153;26,917;0,000;263,640;Inf;270,000;270,000;-14,898;3,195;-8,130;22,904
3807,500;3,269;0,852;-33,595;1,866;9,160;3,983;31,424;3,685;-32,026;-2,732;0,000;33,400;33,300;9,375;1,866;-16,675;-10,762;-19,622;-12,859;-3,153;26,917;0,000;263,940;Inf;270,000;270,000;-14,948;3,196;-8,138;22,921
3808,000;3,269;0,852;-33,595;1,866;9,160;3,979;31,431;3,638;-31,940;-2,732;0,000;33,421;33,387;9,375;1,866;-16,671;-10,710;-19,653;-12,797;-3,159;26,910;0,000;263,940;Inf;270,000;270,000;-14,979;3,198;-8,156;22,941
3808,500;3,269;0,852;-33,595;1,866;9,160;3,979;31,431;3,638;-31,940;-2,732;0,000;33,400;33,400;9,375;1,866;-16,652;-10,677;-19,645;-12,721;-3,159;26,910;0,000;264,040;Inf;270,000;270,000;-14,958;3,199;-8,145;23,004
3809,000;3,010;0,736;-35,209;1,848;9,189;3,979;31,431;3,638;-31,940;-2,732;0,000;33,400;33,400;9,163;1,969;-16,604;-10,646;-19,655;-12,658;-3,159;26,910;0,000;264,040;Inf;270,000;270,000;-14,924;3,200;-8,135;23,055
3809,500;3,010;0,736;-35,209;1,848;9,189;3,979;31,431;3,638;-31,940;-2,732;0,000;33,400;33,400;9,163;1,969;-16,668;-10,718;-19,703;-12,853;-3,159;26,910;0,000;263,840;Inf;270,000;270,000;-14,891;3,197;-8,144;23,074
3810,000;3,010;0,736;-35,209;1,848;9,189;3,979;31,431;3,638;-31,940;-2,732;0,000;33,400;33,400;9,163;1,969;-16,673;-10,763;-19,655;-12,878;-3,159;26,910;0,000;263,840;Inf;270,000;270,000;-14,985;3,194;-8,147;23,051
3810,500;3,010;0,736;-35,209;1,848;9,189;3,979;31,431;3,638;-31,940;-2,732;0,000;33,400;33,400;9,163;1,969;-16,662;-10,726;-19,652;-12,802;-3,159;26,910;0,000;264,240;Inf;270,000;270,000;-14,992;3,191;-8,172;23,015
3811,000;3,010;0,736;-35,209;1,848;9,189;3,958;31,435;3,654;-31,826;-2,720;0,000;33,438;33,358;9,163;1,969;-16,615;-10,667;-19,651;-12,717;-3,147;26,920;0,000;264,240;Inf;270,000;270,000;-14,960;3,188;-8,164;22,996
3811,500;3,010;0,736;-35,209;1,848;9,189;3,958;31,435;3,654;-31,826;-2,720;0,000;33,400;33,400;9,163;1,969;-16,610;-10,650;-19,664;-12,658;-3,147;26,920;0,000;263,940;Inf;270,000;270,000;-14,913;3,185;-8,155;22,957
3812,000;2,391;0,666;-33,552;1,870;9,130;3,958;31,435;3,654;-31,826;-2,720;0,000;33,400;33,400;9,301;1,783;-16,574;-10,642;-19,651;-12,683;-3,147;26,920;0,000;263,940;Inf;270,000;270,000;-14,896;3,182;-8,131;22,849
3812,500;2,391;0,666;-33,552;1,870;9,130;3,958;31,435;3,654;-31,826;-2,720;0,000;33,400;33,400;9,301;1,783;-16,640;-10,686;-19,635;-12,773;-3,147;26,920;0,000;263,640;Inf;270,000;270,000;-14,887;3,169;-8,139;22,825
3813,000;2,391;0,666;-33,552;1,870;9,130;3,958;31,435;3,654;-31,826;-2,720;0,000;33,400;33,400;9,301;1,783;-16,631;-10,738;-19,590;-12,840;-3,147;26,920;0,000;263,640;Inf;270,000;270,000;-14,933;3,156;-8,169;22,791
3813,500;2,391;0,666;-33,552;1,870;9,130;3,958;31,435;3,654;-31,826;-2,720;0,000;33,400;33,400;9,301;1,783;-16,630;-10,684;-19,621;-12,758;-3,147;26,920;0,000;263,940;Inf;270,000;270,000;-14,950;3,144;-8,160;22,762
3814,000;2,391;0,666;-33,552;1,870;9,130;3,958;31,435;3,654;-31,826;-2,720;0,000;33,400;33,400;9,301;1,783;-16,604;-10,664;-19,631;-12,709;-3,147;26,920;0,000;263,940;Inf;270,000;270,000;-14,923;3,131;-8,160;22,729
3814,500;2,391;0,666;-33,552;1,870;9,130;3,964;31,445;3,667;-31,748;-2,719;0,000;33,445;33,395;9,301;1,783;-16,602;-10,632;-19,652;-12,687;-3,148;26,926;0,000;263,440;Inf;270,000;270,000;-14,902;3,119;-8,145;22,711
3815,000;2,391;0,666;-33,552;1,870;9,130;3,964;31,445;3,667;-31,748;-2,719;0,000;33,400;33,400;9,301;1,783;-16,615;-10,686;-19,692;-12,796;-3,148;26,926;0,000;263,440;Inf;270,000;270,000;-14,894;3,107;-8,146;22,680
3815,500;3,079;0,809;-33,623;1,906;9,056;3,964;31,445;3,667;-31,748;-2,719;0,000;33,400;33,400;9,387;1,781;-16,707;-10,751;-19,660;-12,892;-3,148;26,926;0,000;263,740;Inf;270,000;270,000;-14,947;3,096;-8,167;22,580
3816,000;3,079;0,809;-33,623;1,906;9,056;3,964;31,445;3,667;-31,748;-2,719;0,000;33,400;33,400;9,387;1,781;-16,650;-10,733;-19,615;-12,849;-3,148;26,926;0,000;263,740;Inf;270,000;270,000;-15,002;3,095;-8,168;22,552
3816,500;3,079;0,809;-33,623;1,906;9,056;3,964;31,445;3,667;-31,748;-2,719;0,000;33,400;33,400;9,387;1,781;-16,629;-10,690;-19,620;-12,721;-3,148;26,926;0,000;263,040;Inf;270,000;270,000;-14,961;3,095;-8,175;22,526
3817,000;3,079;0,809;-33,623;1,906;9,056;3,964;31,445;3,667;-31,748;-2,719;0,000;33,400;33,400;9,387;1,781;-16,628;-10,650;-19,628;-12,714;-3,148;26,926;0,000;263,040;Inf;270,000;270,000;-14,915;3,095;-8,150;22,482
3817,500;3,079;0,809;-33,623;1,906;9,056;3,972;31,468;3,659;-31,674;-2,725;0,000;33,461;33,505;9,387;1,781;-16,640;-10,686;-19,643;-12,763;-3,147;26,934;0,000;264,040;Inf;270,000;270,000;-14,905;3,095;-8,145;22,489
3818,000;3,079;0,809;-33,623;1,906;9,056;3,972;31,468;3,659;-31,674;-2,725;0,000;33,500;33,500;9,387;1,781;-16,661;-10,743;-19,609;-12,860;-3,147;26,934;0,000;264,040;Inf;270,000;270,000;-14,933;3,094;-8,152;22,490
3818,500;3,498;0,821;-35,209;1,833;9,226;3,972;31,468;3,659;-31,674;-2,725;0,000;33,500;33,500;9,137;1,843;-16,702;-10,743;-19,599;-12,863;-3,147;26,934;0,000;263,440;Inf;270,000;270,000;-14,968;3,094;-8,171;22,449
3819,000;3,498;0,821;-35,209;1,833;9,226;3,972;31,468;3,659;-31,674;-2,725;0,000;33,500;33,500;9,137;1,843;-16,671;-10,710;-19,612;-12,782;-3,147;26,934;0,000;263,440;Inf;270,000;270,000;-14,977;3,101;-8,161;22,463
3819,500;3,498;0,821;-35,209;1,833;9,226;3,972;31,468;3,659;-31,674;-2,725;0,000;33,500;33,500;9,137;1,843;-16,654;-10,693;-19,631;-12,752;-3,147;26,934;0,000;264,040;Inf;270,000;270,000;-14,944;3,107;-8,166;22,472
3820,000;3,498;0,821;-35,209;1,833;9,226;3,972;31,468;3,659;-31,674;-2,725;0,000;33,500;33,500;9,137;1,843;-16,648;-10,681;-19,688;-12,766;-3,147;26,934;0,000;264,040;Inf;270,000;270,000;-14,932;3,114;-8,133;22,470
3820,500;3,498;0,821;-35,209;1,833;9,226;3,979;31,478;3,657;-31,608;-2,709;0,000;33,467;33,519;9,137;1,843;-16,620;-10,738;-19,627;-12,816;-3,132;26,932;0,000;263,440;Inf;270,000;270,000;-14,946;3,120;-8,165;22,532
3821,000;3,498;0,821;-35,209;1,833;9,226;3,979;31,478;3,657;-31,608;-2,709;0,000;33,500;33,500;9,137;1,843;-16,683;-10,742;-19,631;-12,850;-3,132;26,932;0,000;263,440;Inf;270,000;270,000;-14,950;3,126;-8,159;22,572
3821,500;3,498;0,821;-35,209;1,833;9,226;3,979;31,478;3,657;-31,608;-2,709;0,000;33,500;33,500;9,137;1,843;-16,677;-10,720;-19,637;-12,799;-3,132;26,932;0,000;263,840;Inf;270,000;270,000;-14,976;3,132;-8,178;22,616
3822,000;3,182;0,852;-33,433;1,902;9,112;3,979;31,478;3,657;-31,608;-2,709;0,000;33,500;33,500;9,367;1,865;-16,654;-10,660;-19,627;-12,722;-3,132;26,932;0,000;263,840;Inf;270,000;270,000;-14,958;3,138;-8,182;22,587
3822,500;3,182;0,852;-33,433;1,902;9,112;3,979;31,478;3,657;-31,608;-2,709;0,000;33,500;33,500;9,367;1,865;-16,584;-10,670;-19,626;-12,692;-3,132;26,932;0,000;263,240;Inf;270,000;270,000;-14,916;3,139;-8,162;22,577
3823,000;3,182;0,852;-33,433;1,902;9,112;3,979;31,478;3,657;-31,608;-2,709;0,000;33,500;33,500;9,367;1,865;-16,609;-10,689;-19,623;-12,753;-3,132;26,932;0,000;263,240;Inf;270,000;270,000;-14,893;3,140;-8,156;22,650
3823,500;3,182;0,852;-33,433;1,902;9,112;3,979;31,478;3,657;-31,608;-2,709;0,000;33,500;33,500;9,367;1,865;-16,689;-10,739;-19,627;-12,857;-3,132;26,932;0,000;263,840;Inf;270,000;270,000;-14,919;3,140;-8,165;22,698
3824,000;3,182;0,852;-33,433;1,902;9,112;3,970;31,475;3,649;-31,545;-2,724;0,000;33,476;33,479;9,367;1,865;-16,655;-10,743;-19,649;-12,827;-3,146;26,932;0,000;263,840;Inf;270,000;270,000;-14,978;3,141;-8,185;22,775
3824,500;3,182;0,852;-33,433;1,902;9,112;3,970;31,475;3,649;-31,545;-2,724;0,000;33,500;33,500;9,367;1,865;-16,649;-10,729;-19,670;-12,781;-3,146;26,932;0,000;263,140;Inf;270,000;270,000;-14,969;3,142;-8,179;22,840
3825,000;2,833;0,751;-33,509;1,866;9,147;3,970;31,475;3,649;-31,545;-2,724;0,000;33,500;33,500;9,396;1,753;-16,632;-10,690;-19,686;-12,730;-3,146;26,932;0,000;263,140;Inf;270,000;270,000;-14,957;3,142;-8,163;22,886
3825,500;2,833;0,751;-33,509;1,866;9,147;3,970;31,475;3,649;-31,545;-2,724;0,000;33,500;33,500;9,396;1,753;-16,645;-10,688;-19,695;-12,742;-3,146;26,932;0,000;264,240;Inf;270,000;270,000;-14,934;3,137;-8,156;22,944
3826,000;2,833;0,751;-33,509;1,866;9,147;3,970;31,475;3,649;-31,545;-2,724;0,000;33,500;33,500;9,396;1,753;-16,635;-10,733;-19,638;-12,864;-3,146;26,932;0,000;264,240;Inf;270,000;270,000;-14,943;3,132;-8,173;22,964
3826,500;2,833;0,751;-33,509;1,866;9,147;3,970;31,475;3,649;-31,545;-2,724;0,000;33,500;33,500;9,396;1,753;-16,649;-10,783;-19,603;-12,874;-3,146;26,932;0,000;263,640;Inf;270,000;270,000;-14,968;3,127;-8,183;22,965
3827,000;2,833;0,751;-33,509;1,866;9,147;3,967;31,481;3,645;-31,479;-2,729;0,000;33,482;33,501;9,396;1,753;-16,640;-10,703;-19,654;-12,740;-3,147;26,923;0,000;263,640;Inf;270,000;270,000;-14,977;3,123;-8,170;22,944
3827,500;2,833;0,751;-33,509;1,866;9,147;3,967;31,481;3,645;-31,479;-2,729;0,000;33,500;33,500;9,396;1,753;-16,600;-10,700;-19,665;-12,711;-3,147;26,923;0,000;264,240;Inf;270,000;270,000;-14,935;3,118;-8,167;22,977
3828,000;2,833;0,751;-33,509;1,866;9,147;3,967;31,481;3,645;-31,479;-2,729;0,000;33,500;33,500;9,396;1,753;-16,663;-10,686;-19,698;-12,808;-3,147;26,923;0,000;264,240;Inf;270,000;270,000;-14,919;3,113;-8,164;22,922
3828,500;3,344;0,776;-35,209;1,824;9,159;3,967;31,481;3,645;-31,479;-2,729;0,000;33,500;33,500;9,238;1,933;-16,709;-10,784;-19,657;-12,895;-3,147;26,923;0,000;262,940;Inf;270,000;270,000;-14,964;3,109;-8,163;22,853
3829,000;3,344;0,776;-35,209;1,824;9,159;3,967;31,481;3,645;-31,479;-2,729;0,000;33,500;33,500;9,238;1,933;-16,729;-10,809;-19,634;-12,873;-3,147;26,923;0,000;262,940;Inf;270,000;270,000;-15,011;3,112;-8,194;22,817
3829,500;3,344;0,776;-35,209;1,824;9,159;3,967;31,481;3,645;-31,479;-2,729;0,000;33,500;33,500;9,238;1,933;-16,706;-10,742;-19,659;-12,823;-3,147;26,923;0,000;264,440;Inf;270,000;270,000;-15,011;3,116;-8,194;22,692
3830,000;3,344;0,776;-35,209;1,824;9,159;3,967;31,481;3,645;-31,479;-2,729;0,000;33,500;33,500;9,238;1,933;-16,632;-10,734;-19,649;-12,738;-3,147;26,923;0,000;264,440;Inf;270,000;270,000;-14,983;3,120;-8,175;22,667
3830,500;3,344;0,776;-35,209;1,824;9,159;3,957;31,488;3,667;-31,427;-2,714;0,000;33,485;33,472;9,238;1,933;-16,652;-10,701;-19,697;-12,783;-3,164;26,932;0,000;263,140;Inf;270,000;270,000;-14,938;3,124;-8,197;22,696
3831,000;3,344;0,776;-35,209;1,824;9,159;3,957;31,488;3,667;-31,427;-2,714;0,000;33,500;33,500;9,238;1,933;-16,694;-10,761;-19,679;-12,866;-3,164;26,932;0,000;263,140;Inf;270,000;270,000;-14,958;3,127;-8,171;22,730
3831,500;3,784;0,914;-35,209;1,829;9,272;3,957;31,488;3,667;-31,427;-2,714;0,000;33,500;33,500;9,102;1,838;-16,742;-10,791;-19,661;-12,908;-3,164;26,932;0,000;263,740;Inf;270,000;270,000;-15,000;3,131;-8,194;22,747
3832,000;3,784;0,914;-35,209;1,829;9,272;3,957;31,488;3,667;-31,427;-2,714;0,000;33,500;33,500;9,102;1,838;-16,745;-10,771;-19,699;-12,852;-3,164;26,932;0,000;263,740;Inf;270,000;270,000;-15,026;3,141;-8,190;22,781
3832,500;3,784;0,914;-35,209;1,829;9,272;3,957;31,488;3,667;-31,427;-2,714;0,000;33,500;33,500;9,102;1,838;-16,687;-10,718;-19,709;-12,768;-3,164;26,932;0,000;262,440;Inf;270,000;270,000;-15,017;3,152;-8,211;22,787
3833,000;3,784;0,914;-35,209;1,829;9,272;3,957;31,488;3,667;-31,427;-2,714;0,000;33,500;33,500;9,102;1,838;-16,641;-10,705;-19,679;-12,721;-3,164;26,932;0,000;262,440;Inf;270,000;270,000;-14,970;3,162;-8,185;22,835
3833,500;3,784;0,914;-35,209;1,829;9,272;3,957;31,500;3,645;-31,402;-2,732;0,000;33,490;33,465;9,102;1,838;-16,670;-10,717;-19,728;-12,828;-3,156;26,930;0,000;263,740;Inf;270,000;270,000;-14,937;3,173;-8,207;22,832
3834,000;3,784;0,914;-35,209;1,829;9,272;3,957;31,500;3,645;-31,402;-2,732;0,000;33,500;33,500;9,102;1,838;-16,706;-10,804;-19,646;-12,904;-3,156;26,930;0,000;263,740;Inf;270,000;270,000;-14,986;3,183;-8,215;22,835
3834,500;3,654;0,882;-35,209;1,845;9,236;3,957;31,500;3,645;-31,402;-2,732;0,000;33,500;33,500;9,211;1,761;-16,720;-10,780;-19,646;-12,831;-3,156;26,930;0,000;262,340;Inf;270,000;270,000;-15,015;3,192;-8,212;22,771
3835,000;3,654;0,882;-35,209;1,845;9,236;3,957;31,500;3,645;-31,402;-2,732;0,000;33,500;33,500;9,211;1,761;-16,661;-10,723;-19,661;-12,766;-3,156;26,930;0,000;262,340;Inf;270,000;270,000;-14,994;3,200;-8,210;22,699
3835,500;3,654;0,882;-35,209;1,845;9,236;3,957;31,500;3,645;-31,402;-2,732;0,000;33,500;33,500;9,211;1,761;-16,629;-10,699;-19,664;-12,705;-3,156;26,930;0,000;263,540;Inf;270,000;270,000;-14,953;3,207;-8,208;22,691
3836,000;3,654;0,882;-35,209;1,845;9,236;3,957;31,500;3,645;-31,402;-2,732;0,000;33,500;33,500;9,211;1,761;-16,647;-10,696;-19,707;-12,751;-3,156;26,930;0,000;263,540;Inf;270,000;270,000;-14,924;3,215;-8,180;22,700
3836,500;3,654;0,882;-35,209;1,845;9,236;3,957;31,500;3,645;-31,402;-2,732;0,000;33,500;33,500;9,211;1,761;-16,664;-10,754;-19,659;-12,872;-3,156;26,930;0,000;263,340;Inf;270,000;270,000;-14,950;3,222;-8,185;22,697
3837,000;3,654;0,882;-35,209;1,845;9,236;3,949;31,499;3,620;-31,359;-2,735;0,000;33,495;33,514;9,211;1,761;-16,661;-10,779;-19,615;-12,898;-3,142;26,932;0,000;263,340;Inf;270,000;270,000;-14,987;3,229;-8,197;22,736
3837,500;3,654;0,882;-35,209;1,845;9,236;3,949;31,499;3,620;-31,359;-2,735;0,000;33,500;33,500;9,211;1,761;-16,697;-10,721;-19,661;-12,769;-3,142;26,932;0,000;263,040;Inf;270,000;270,000;-14,988;3,236;-8,206;22,757
3838,000;3,000;0,702;-35,209;1,827;9,199;3,949;31,499;3,620;-31,359;-2,735;0,000;33,500;33,500;9,078;1,905;-16,652;-10,701;-19,703;-12,739;-3,142;26,932;0,000;263,040;Inf;270,000;270,000;-14,962;3,243;-8,189;22,759
3838,500;3,000;0,702;-35,209;1,827;9,199;3,949;31,499;3,620;-31,359;-2,735;0,000;33,500;33,500;9,078;1,905;-16,633;-10,686;-19,710;-12,747;-3,142;26,932;0,000;263,040;Inf;270,000;270,000;-14,949;3,239;-8,186;22,729
