t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3839,000;3,000;0,702;-35,209;1,827;9,199;3,949;31,499;3,620;-31,359;-2,735;0,000;33,500;33,500;9,078;1,905;-16,670;-10,733;-19,707;-12,851;-3,142;26,932;0,000;263,040;Inf;270,000;270,000;-14,944;3,235;-8,196;22,688
3839,500;3,000;0,702;-35,209;1,827;9,199;3,949;31,499;3,620;-31,359;-2,735;0,000;33,500;33,500;9,078;1,905;-16,718;-10,810;-19,664;-12,956;-3,142;26,932;0,000;263,340;Inf;270,000;270,000;-14,990;3,231;-8,186;22,656
3840,000;3,000;0,702;-35,209;1,827;9,199;3,938;31,501;3,609;-31,296;-2,720;0,000;33,502;33,539;9,078;1,905;-16,751;-10,793;-19,642;-12,874;-3,135;26,944;0,000;263,340;Inf;270,000;270,000;-15,037;3,227;-8,205;22,583
3840,500;3,000;0,702;-35,209;1,827;9,199;3,938;31,501;3,609;-31,296;-2,720;0,000;33,500;33,500;9,078;1,905;-16,694;-10,732;-19,647;-12,776;-3,135;26,944;0,000;262,440;Inf;270,000;270,000;-15,015;3,224;-8,192;22,551
3841,000;3,269;0,792;-35,209;1,835;9,165;3,938;31,501;3,609;-31,296;-2,720;0,000;33,500;33,500;9,244;1,954;-16,640;-10,709;-19,671;-12,730;-3,135;26,944;0,000;262,440;Inf;270,000;270,000;-14,962;3,220;-8,180;22,508
3841,500;3,269;0,792;-35,209;1,835;9,165;3,938;31,501;3,609;-31,296;-2,720;0,000;33,500;33,500;9,244;1,954;-16,711;-10,762;-19,702;-12,873;-3,135;26,944;0,000;262,640;Inf;270,000;270,000;-14,938;3,221;-8,197;22,509
3842,000;3,269;0,792;-35,209;1,835;9,165;3,938;31,501;3,609;-31,296;-2,720;0,000;33,500;33,500;9,244;1,954;-16,713;-10,784;-19,675;-12,921;-3,135;26,944;0,000;262,640;Inf;270,000;270,000;-15,012;3,221;-8,194;22,495
3842,500;3,269;0,792;-35,209;1,835;9,165;3,938;31,501;3,609;-31,296;-2,720;0,000;33,500;33,500;9,244;1,954;-16,736;-10,794;-19,669;-12,887;-3,135;26,944;0,000;262,540;Inf;270,000;270,000;-15,023;3,222;-8,216;22,452
3843,000;3,269;0,792;-35,209;1,835;9,165;3,938;31,501;3,609;-31,296;-2,720;0,000;33,500;33,500;9,244;1,954;-16,702;-10,753;-19,674;-12,792;-3,135;26,944;0,000;262,540;Inf;270,000;270,000;-15,022;3,223;-8,202;22,451
3843,500;3,269;0,792;-35,209;1,835;9,165;3,961;31,502;3,657;-31,247;-2,717;0,000;33,511;33,514;9,244;1,954;-16,668;-10,709;-19,686;-12,753;-3,144;26,935;0,000;263,640;Inf;270,000;270,000;-14,980;3,224;-8,176;22,417
3844,000;3,269;0,792;-35,209;1,835;9,165;3,961;31,502;3,657;-31,247;-2,717;0,000;33,500;33,500;9,244;1,954;-16,649;-10,724;-19,705;-12,774;-3,144;26,935;0,000;263,640;Inf;270,000;270,000;-14,954;3,225;-8,204;22,407
3844,500;3,458;0,888;-34,398;1,831;9,064;3,961;31,502;3,657;-31,247;-2,717;0,000;33,500;33,500;9,260;1,837;-16,662;-10,798;-19,620;-12,911;-3,144;26,935;0,000;262,840;Inf;270,000;270,000;-14,963;3,225;-8,208;22,393
3845,000;3,458;0,888;-34,398;1,831;9,064;3,961;31,502;3,657;-31,247;-2,717;0,000;33,500;33,500;9,260;1,837;-16,668;-10,784;-19,611;-12,864;-3,144;26,935;0,000;262,840;Inf;270,000;270,000;-14,998;3,229;-8,225;22,403
3845,500;3,458;0,888;-34,398;1,831;9,064;3,961;31,502;3,657;-31,247;-2,717;0,000;33,500;33,500;9,260;1,837;-16,677;-10,759;-19,620;-12,809;-3,144;26,935;0,000;263,640;Inf;270,000;270,000;-14,982;3,233;-8,221;22,384
3846,000;3,458;0,888;-34,398;1,831;9,064;3,961;31,502;3,657;-31,247;-2,717;0,000;33,500;33,500;9,260;1,837;-16,619;-10,717;-19,641;-12,730;-3,144;26,935;0,000;263,640;Inf;270,000;270,000;-14,966;3,237;-8,193;22,390
3846,500;3,458;0,888;-34,398;1,831;9,064;3,978;31,524;3,672;-31,177;-2,719;0,000;33,524;33,586;9,260;1,837;-16,617;-10,680;-19,657;-12,720;-3,146;26,949;0,000;262,340;Inf;270,000;270,000;-14,927;3,240;-8,182;22,384
3847,000;3,458;0,888;-34,398;1,831;9,064;3,978;31,524;3,672;-31,177;-2,719;0,000;33,500;33,600;9,260;1,837;-16,668;-10,718;-19,681;-12,794;-3,146;26,949;0,000;262,340;Inf;270,000;270,000;-14,919;3,244;-8,187;22,386
3847,500;3,896;0,917;-35,209;1,790;9,224;3,978;31,524;3,672;-31,177;-2,719;0,000;33,500;33,600;9,222;1,960;-16,646;-10,798;-19,623;-12,930;-3,146;26,949;0,000;263,740;Inf;270,000;270,000;-14,965;3,247;-8,220;22,328
3848,000;3,896;0,917;-35,209;1,790;9,224;3,978;31,524;3,672;-31,177;-2,719;0,000;33,500;33,600;9,222;1,960;-16,703;-10,746;-19,660;-12,798;-3,146;26,949;0,000;263,740;Inf;270,000;270,000;-14,999;3,258;-8,202;22,326
3848,500;3,896;0,917;-35,209;1,790;9,224;3,978;31,524;3,672;-31,177;-2,719;0,000;33,500;33,600;9,222;1,960;-16,641;-10,706;-19,647;-12,748;-3,146;26,949;0,000;263,540;Inf;270,000;270,000;-14,977;3,268;-8,206;22,314
3849,000;3,896;0,917;-35,209;1,790;9,224;3,978;31,524;3,672;-31,177;-2,719;0,000;33,500;33,600;9,222;1,960;-16,623;-10,689;-19,667;-12,705;-3,146;26,949;0,000;263,540;Inf;270,000;270,000;-14,935;3,279;-8,193;22,331
3849,500;3,896;0,917;-35,209;1,790;9,224;3,978;31,524;3,672;-31,177;-2,719;0,000;33,500;33,600;9,222;1,960;-16,684;-10,757;-19,678;-12,852;-3,146;26,949;0,000;262,940;Inf;270,000;270,000;-14,921;3,289;-8,183;22,324
3850,000;3,896;0,917;-35,209;1,790;9,224;3,947;31,528;3,666;-31,137;-2,715;0,000;33,526;33,576;9,222;1,960;-16,643;-10,820;-19,617;-12,931;-3,142;26,944;0,000;262,940;Inf;270,000;270,000;-14,993;3,299;-8,204;22,308
3850,500;3,896;0,917;-35,209;1,790;9,224;3,947;31,528;3,666;-31,137;-2,715;0,000;33,500;33,600;9,222;1,960;-16,639;-10,771;-19,583;-12,865;-3,142;26,944;0,000;261,840;Inf;270,000;270,000;-15,003;3,308;-8,198;22,297
3851,000;3,561;0,848;-35,209;1,836;9,248;3,947;31,528;3,666;-31,137;-2,715;0,000;33,500;33,600;9,180;1,906;-16,668;-10,749;-19,623;-12,825;-3,142;26,944;0,000;261,840;Inf;270,000;270,000;-14,964;3,318;-8,206;22,307
3851,500;3,561;0,848;-35,209;1,836;9,248;3,947;31,528;3,666;-31,137;-2,715;0,000;33,500;33,600;9,180;1,906;-16,605;-10,672;-19,661;-12,703;-3,142;26,944;0,000;263,040;Inf;270,000;270,000;-14,966;3,322;-8,190;22,312
3852,000;3,561;0,848;-35,209;1,836;9,248;3,947;31,528;3,666;-31,137;-2,715;0,000;33,500;33,600;9,180;1,906;-16,640;-10,716;-19,711;-12,778;-3,142;26,944;0,000;263,040;Inf;270,000;270,000;-14,910;3,326;-8,165;22,314
3852,500;3,561;0,848;-35,209;1,836;9,248;3,947;31,528;3,666;-31,137;-2,715;0,000;33,500;33,600;9,180;1,906;-16,748;-10,788;-19,716;-12,921;-3,142;26,944;0,000;262,640;Inf;270,000;270,000;-14,961;3,330;-8,198;22,305
3853,000;3,561;0,848;-35,209;1,836;9,248;3,981;31,544;3,650;-31,084;-2,703;0,000;33,540;33,573;9,180;1,906;-16,776;-10,807;-19,710;-12,930;-3,150;26,953;0,000;262,640;Inf;270,000;270,000;-15,043;3,334;-8,195;22,298
3853,500;3,561;0,848;-35,209;1,836;9,248;3,981;31,544;3,650;-31,084;-2,703;0,000;33,500;33,600;9,180;1,906;-16,720;-10,783;-19,717;-12,820;-3,150;26,953;0,000;263,340;Inf;270,000;270,000;-15,056;3,337;-8,202;22,288
3854,000;2,900;0,781;-33,545;1,883;9,064;3,981;31,544;3,650;-31,084;-2,703;0,000;33,500;33,600;9,443;1,847;-16,668;-10,738;-19,705;-12,774;-3,150;26,953;0,000;263,340;Inf;270,000;270,000;-15,010;3,341;-8,197;22,300
3854,500;2,900;0,781;-33,545;1,883;9,064;3,981;31,544;3,650;-31,084;-2,703;0,000;33,500;33,600;9,443;1,847;-16,629;-10,701;-19,684;-12,736;-3,150;26,953;0,000;262,540;Inf;270,000;270,000;-14,971;3,334;-8,193;22,294
3855,000;2,900;0,781;-33,545;1,883;9,064;3,981;31,544;3,650;-31,084;-2,703;0,000;33,500;33,600;9,443;1,847;-16,762;-10,814;-19,719;-12,969;-3,150;26,953;0,000;262,540;Inf;270,000;270,000;-14,938;3,327;-8,213;22,283
3855,500;2,900;0,781;-33,545;1,883;9,064;3,981;31,544;3,650;-31,084;-2,703;0,000;33,500;33,600;9,443;1,847;-16,788;-10,848;-19,704;-12,936;-3,150;26,953;0,000;263,440;Inf;270,000;270,000;-15,066;3,320;-8,213;22,249
3856,000;2,900;0,781;-33,545;1,883;9,064;3,974;31,532;3,665;-31,041;-2,713;0,000;33,545;33,562;9,443;1,847;-16,756;-10,793;-19,694;-12,851;-3,144;26,949;0,000;263,440;Inf;270,000;270,000;-15,069;3,313;-8,227;22,242
3856,500;2,900;0,781;-33,545;1,883;9,064;3,974;31,532;3,665;-31,041;-2,713;0,000;33,500;33,600;9,443;1,847;-16,677;-10,738;-19,685;-12,777;-3,144;26,949;0,000;263,040;Inf;270,000;270,000;-15,023;3,306;-8,217;22,212
3857,000;2,900;0,781;-33,545;1,883;9,064;3,974;31,532;3,665;-31,041;-2,713;0,000;33,500;33,600;9,443;1,847;-16,641;-10,692;-19,696;-12,720;-3,144;26,949;0,000;263,040;Inf;270,000;270,000;-14,969;3,299;-8,204;22,195
3857,500;3,413;0,800;-35,209;1,850;9,199;3,974;31,532;3,665;-31,041;-2,713;0,000;33,500;33,600;9,052;1,895;-16,670;-10,707;-19,729;-12,769;-3,144;26,949;0,000;263,240;Inf;270,000;270,000;-14,937;3,293;-8,193;22,165
3858,000;3,413;0,800;-35,209;1,850;9,199;3,974;31,532;3,665;-31,041;-2,713;0,000;33,500;33,600;9,052;1,895;-16,711;-10,767;-19,732;-12,905;-3,144;26,949;0,000;263,240;Inf;270,000;270,000;-14,969;3,295;-8,202;22,146
3858,500;3,413;0,800;-35,209;1,850;9,199;3,974;31,532;3,665;-31,041;-2,713;0,000;33,500;33,600;9,052;1,895;-16,707;-10,779;-19,683;-12,856;-3,144;26,949;0,000;262,940;Inf;270,000;270,000;-15,029;3,297;-8,214;22,125
3859,000;3,413;0,800;-35,209;1,850;9,199;3,974;31,532;3,665;-31,041;-2,713;0,000;33,500;33,600;9,052;1,895;-16,653;-10,735;-19,676;-12,773;-3,144;26,949;0,000;262,940;Inf;270,000;270,000;-15,006;3,299;-8,211;22,088
3859,500;3,413;0,800;-35,209;1,850;9,199;3,968;31,545;3,668;-30,983;-2,723;0,000;33,546;33,588;9,052;1,895;-16,652;-10,697;-19,679;-12,726;-3,153;26,946;0,000;263,140;Inf;270,000;270,000;-14,959;3,301;-8,204;22,082
3860,000;3,413;0,800;-35,209;1,850;9,199;3,968;31,545;3,668;-30,983;-2,723;0,000;33,500;33,600;9,052;1,895;-16,687;-10,724;-19,714;-12,785;-3,153;26,946;0,000;263,140;Inf;270,000;270,000;-14,938;3,302;-8,194;22,102
3860,500;3,103;0,767;-34,854;1,874;9,114;3,968;31,545;3,668;-30,983;-2,723;0,000;33,500;33,600;9,248;1,889;-16,755;-10,792;-19,780;-12,881;-3,153;26,946;0,000;263,740;Inf;270,000;270,000;-14,977;3,304;-8,204;22,133
3861,000;3,103;0,767;-34,854;1,874;9,114;3,968;31,545;3,668;-30,983;-2,723;0,000;33,500;33,600;9,248;1,889;-16,745;-10,812;-19,726;-12,950;-3,153;26,946;0,000;263,740;Inf;270,000;270,000;-15,052;3,301;-8,232;22,096
3861,500;3,103;0,767;-34,854;1,874;9,114;3,968;31,545;3,668;-30,983;-2,723;0,000;33,500;33,600;9,248;1,889;-16,750;-10,813;-19,699;-12,887;-3,153;26,946;0,000;263,640;Inf;270,000;270,000;-15,058;3,298;-8,235;22,063
3862,000;3,103;0,767;-34,854;1,874;9,114;3,968;31,545;3,668;-30,983;-2,723;0,000;33,500;33,600;9,248;1,889;-16,688;-10,742;-19,715;-12,783;-3,153;26,946;0,000;263,640;Inf;270,000;270,000;-15,037;3,295;-8,228;22,141
3862,500;3,103;0,767;-34,854;1,874;9,114;3,971;31,548;3,675;-30,927;-2,724;0,000;33,553;33,648;9,248;1,889;-16,690;-10,733;-19,715;-12,791;-3,146;26,942;0,000;263,140;Inf;270,000;270,000;-14,982;3,291;-8,224;22,250
3863,000;3,103;0,767;-34,854;1,874;9,114;3,971;31,548;3,675;-30,927;-2,724;0,000;33,600;33,600;9,248;1,889;-16,706;-10,768;-19,742;-12,864;-3,146;26,942;0,000;263,140;Inf;270,000;270,000;-14,982;3,288;-8,217;22,336
3863,500;3,103;0,767;-34,854;1,874;9,114;3,971;31,548;3,675;-30,927;-2,724;0,000;33,600;33,600;9,248;1,889;-16,744;-10,803;-19,706;-12,908;-3,146;26,942;0,000;263,440;Inf;270,000;270,000;-15,020;3,285;-8,216;22,452
3864,000;3,773;0,894;-35,209;1,865;9,187;3,971;31,548;3,675;-30,927;-2,724;0,000;33,600;33,600;9,194;1,899;-16,723;-10,794;-19,680;-12,895;-3,146;26,942;0,000;263,440;Inf;270,000;270,000;-15,041;3,282;-8,224;22,531
3864,500;3,773;0,894;-35,209;1,865;9,187;3,971;31,548;3,675;-30,927;-2,724;0,000;33,600;33,600;9,194;1,899;-16,699;-10,781;-19,677;-12,850;-3,146;26,942;0,000;263,340;Inf;270,000;270,000;-15,023;3,290;-8,230;22,700
3865,000;3,773;0,894;-35,209;1,865;9,187;3,971;31,548;3,675;-30,927;-2,724;0,000;33,600;33,600;9,194;1,899;-16,686;-10,751;-19,694;-12,801;-3,146;26,942;0,000;263,340;Inf;270,000;270,000;-15,002;3,298;-8,223;22,774
3865,500;3,773;0,894;-35,209;1,865;9,187;3,971;31,548;3,675;-30,927;-2,724;0,000;33,600;33,600;9,194;1,899;-16,720;-10,780;-19,745;-12,865;-3,146;26,942;0,000;263,740;Inf;270,000;270,000;-14,983;3,306;-8,207;22,821
3866,000;3,773;0,894;-35,209;1,865;9,187;3,992;31,551;3,668;-30,890;-2,717;0,000;33,556;33,668;9,194;1,899;-16,738;-10,812;-19,698;-12,938;-3,137;26,957;0,000;263,740;Inf;270,000;270,000;-15,028;3,314;-8,220;22,878
3866,500;3,773;0,894;-35,209;1,865;9,187;3,992;31,551;3,668;-30,890;-2,717;0,000;33,600;33,700;9,194;1,899;-16,747;-10,808;-19,688;-12,891;-3,137;26,957;0,000;263,340;Inf;270,000;270,000;-15,046;3,321;-8,230;22,852
3867,000;3,160;0,875;-33,904;1,911;9,119;3,992;31,551;3,668;-30,890;-2,717;0,000;33,600;33,700;9,256;1,803;-16,713;-10,769;-19,711;-12,831;-3,137;26,957;0,000;263,340;Inf;270,000;270,000;-15,033;3,329;-8,226;22,844
3867,500;3,160;0,875;-33,904;1,911;9,119;3,992;31,551;3,668;-30,890;-2,717;0,000;33,600;33,700;9,256;1,803;-16,666;-10,742;-19,724;-12,796;-3,137;26,957;0,000;263,240;Inf;270,000;270,000;-15,006;3,326;-8,218;22,856
3868,000;3,160;0,875;-33,904;1,911;9,119;3,992;31,551;3,668;-30,890;-2,717;0,000;33,600;33,700;9,256;1,803;-16,683;-10,751;-19,733;-12,768;-3,137;26,957;0,000;263,240;Inf;270,000;270,000;-14,982;3,323;-8,227;22,818
3868,500;3,160;0,875;-33,904;1,911;9,119;3,992;31,551;3,668;-30,890;-2,717;0,000;33,600;33,700;9,256;1,803;-16,737;-10,767;-19,742;-12,873;-3,137;26,957;0,000;263,340;Inf;270,000;270,000;-14,984;3,320;-8,209;22,807
3869,000;3,160;0,875;-33,904;1,911;9,119;4,006;31,553;3,649;-30,858;-2,728;0,000;33,558;33,630;9,256;1,803;-16,701;-10,797;-19,681;-12,878;-3,144;26,955;0,000;263,340;Inf;270,000;270,000;-15,030;3,318;-8,225;22,787
3869,500;3,160;0,875;-33,904;1,911;9,119;4,006;31,553;3,649;-30,858;-2,728;0,000;33,600;33,600;9,256;1,803;-16,692;-10,764;-19,690;-12,812;-3,144;26,955;0,000;263,740;Inf;270,000;270,000;-15,014;3,315;-8,231;22,781
3870,000;3,160;0,875;-33,904;1,911;9,119;4,006;31,553;3,649;-30,858;-2,728;0,000;33,600;33,600;9,256;1,803;-16,664;-10,738;-19,700;-12,759;-3,144;26,955;0,000;263,740;Inf;270,000;270,000;-14,989;3,313;-8,227;22,725
3870,500;2,722;0,731;-33,785;1,945;9,128;4,006;31,553;3,649;-30,858;-2,728;0,000;33,600;33,600;9,295;1,698;-16,654;-10,720;-19,709;-12,765;-3,144;26,955;0,000;263,640;Inf;270,000;270,000;-14,965;3,310;-8,210;22,784
3871,000;2,722;0,731;-33,785;1,945;9,128;4,006;31,553;3,649;-30,858;-2,728;0,000;33,600;33,600;9,295;1,698;-16,699;-10,756;-19,711;-12,866;-3,144;26,955;0,000;263,640;Inf;270,000;270,000;-14,962;3,301;-8,197;22,812
3871,500;2,722;0,731;-33,785;1,945;9,128;4,006;31,553;3,649;-30,858;-2,728;0,000;33,600;33,600;9,295;1,698;-16,679;-10,771;-19,652;-12,868;-3,144;26,955;0,000;263,440;Inf;270,000;270,000;-15,008;3,291;-8,216;22,809
3872,000;2,722;0,731;-33,785;1,945;9,128;4,006;31,553;3,649;-30,858;-2,728;0,000;33,600;33,600;9,295;1,698;-16,695;-10,760;-19,674;-12,827;-3,144;26,955;0,000;263,440;Inf;270,000;270,000;-14,993;3,282;-8,206;22,815
3872,500;2,722;0,731;-33,785;1,945;9,128;3,974;31,555;3,643;-30,822;-2,732;0,000;33,560;33,626;9,295;1,698;-16,632;-10,713;-19,689;-12,734;-3,151;26,958;0,000;263,240;Inf;270,000;270,000;-14,989;3,273;-8,180;22,831
3873,000;2,722;0,731;-33,785;1,945;9,128;3,974;31,555;3,643;-30,822;-2,732;0,000;33,600;33,600;9,295;1,698;-16,662;-10,707;-19,722;-12,739;-3,151;26,958;0,000;263,240;Inf;270,000;270,000;-14,942;3,264;-8,194;22,849
3873,500;3,127;0,755;-35,209;1,852;9,285;3,974;31,555;3,643;-30,822;-2,732;0,000;33,600;33,600;9,200;1,817;-16,675;-10,744;-19,698;-12,838;-3,151;26,958;0,000;263,040;Inf;270,000;270,000;-14,957;3,255;-8,201;22,908
3874,000;3,127;0,755;-35,209;1,852;9,285;3,974;31,555;3,643;-30,822;-2,732;0,000;33,600;33,600;9,200;1,817;-16,689;-10,767;-19,664;-12,836;-3,151;26,958;0,000;263,040;Inf;270,000;270,000;-14,989;3,253;-8,195;22,918
3874,500;3,127;0,755;-35,209;1,852;9,285;3,974;31,555;3,643;-30,822;-2,732;0,000;33,600;33,600;9,200;1,817;-16,720;-10,773;-19,704;-12,834;-3,151;26,958;0,000;263,740;Inf;270,000;270,000;-14,989;3,250;-8,202;22,949
3875,000;3,127;0,755;-35,209;1,852;9,285;3,974;31,555;3,643;-30,822;-2,732;0,000;33,600;33,600;9,200;1,817;-16,684;-10,726;-19,709;-12,775;-3,151;26,958;0,000;263,740;Inf;270,000;270,000;-15,008;3,248;-8,196;22,938
3875,500;3,127;0,755;-35,209;1,852;9,285;3,977;31,563;3,661;-30,788;-2,714;0,000;33,566;33,584;9,200;1,817;-16,640;-10,701;-19,706;-12,729;-3,138;26,969;0,000;263,640;Inf;270,000;270,000;-14,974;3,246;-8,168;22,941
3876,000;3,127;0,755;-35,209;1,852;9,285;3,977;31,563;3,661;-30,788;-2,714;0,000;33,600;33,600;9,200;1,817;-16,695;-10,751;-19,713;-12,854;-3,138;26,969;0,000;263,640;Inf;270,000;270,000;-14,944;3,244;-8,177;22,921
3876,500;3,605;0,845;-35,209;1,793;9,169;3,977;31,563;3,661;-30,788;-2,714;0,000;33,600;33,600;9,184;1,918;-16,694;-10,776;-19,657;-12,888;-3,138;26,969;0,000;264,140;Inf;270,000;270,000;-15,003;3,243;-8,183;22,916
3877,000;3,605;0,845;-35,209;1,793;9,169;3,977;31,563;3,661;-30,788;-2,714;0,000;33,600;33,600;9,184;1,918;-16,709;-10,760;-19,636;-12,840;-3,138;26,969;0,000;264,140;Inf;270,000;270,000;-15,004;3,249;-8,195;22,908
3877,500;3,605;0,845;-35,209;1,793;9,169;3,977;31,563;3,661;-30,788;-2,714;0,000;33,600;33,600;9,184;1,918;-16,665;-10,732;-19,673;-12,766;-3,138;26,969;0,000;264,240;Inf;270,000;270,000;-14,986;3,254;-8,189;22,904
3878,000;3,605;0,845;-35,209;1,793;9,169;3,977;31,563;3,661;-30,788;-2,714;0,000;33,600;33,600;9,184;1,918;-16,652;-10,691;-19,658;-12,727;-3,138;26,969;0,000;264,240;Inf;270,000;270,000;-14,959;3,260;-8,191;22,874
3878,500;3,605;0,845;-35,209;1,793;9,169;3,977;31,563;3,661;-30,788;-2,714;0,000;33,600;33,600;9,184;1,918;-16,628;-10,696;-19,687;-12,727;-3,138;26,969;0,000;264,040;Inf;270,000;270,000;-14,932;3,266;-8,181;22,804
3879,000;3,605;0,845;-35,209;1,793;9,169;3,962;31,570;3,661;-30,823;-2,728;0,000;33,563;33,668;9,184;1,918;-16,661;-10,722;-19,673;-12,809;-3,144;26,961;0,000;264,040;Inf;270,000;270,000;-14,935;3,271;-8,191;22,778
3879,500;3,605;0,845;-35,209;1,793;9,169;3,962;31,570;3,661;-30,823;-2,728;0,000;33,600;33,700;9,184;1,918;-16,694;-10,766;-19,615;-12,812;-3,144;26,961;0,000;263,940;Inf;270,000;270,000;-14,966;3,277;-8,192;22,769
3880,000;3,525;0,841;-35,209;1,922;9,196;3,962;31,570;3,661;-30,823;-2,728;0,000;33,600;33,700;9,145;1,806;-16,670;-10,723;-19,630;-12,749;-3,144;26,961;0,000;263,940;Inf;270,000;270,000;-14,972;3,282;-8,171;22,786
3880,500;3,525;0,841;-35,209;1,922;9,196;3,962;31,570;3,661;-30,823;-2,728;0,000;33,600;33,700;9,145;1,806;-16,634;-10,694;-19,639;-12,725;-3,144;26,961;0,000;263,640;Inf;270,000;270,000;-14,943;3,286;-8,181;22,804
3881,000;3,525;0,841;-35,209;1,922;9,196;3,962;31,570;3,661;-30,823;-2,728;0,000;33,600;33,700;9,145;1,806;-16,611;-10,689;-19,664;-12,704;-3,144;26,961;0,000;263,640;Inf;270,000;270,000;-14,923;3,290;-8,178;22,828
3881,500;3,525;0,841;-35,209;1,922;9,196;3,962;31,570;3,661;-30,823;-2,728;0,000;33,600;33,700;9,145;1,806;-16,646;-10,706;-19,662;-12,802;-3,144;26,961;0,000;263,540;Inf;270,000;270,000;-14,917;3,294;-8,163;22,828
3882,000;3,525;0,841;-35,209;1,922;9,196;3,969;31,571;3,621;-30,888;-2,711;0,000;33,563;33,622;9,145;1,806;-16,677;-10,767;-19,632;-12,837;-3,149;26,966;0,000;263,540;Inf;270,000;270,000;-14,954;3,298;-8,183;22,781
3882,500;3,525;0,841;-35,209;1,922;9,196;3,969;31,571;3,621;-30,888;-2,711;0,000;33,600;33,600;9,145;1,806;-16,675;-10,748;-19,604;-12,825;-3,149;26,966;0,000;263,240;Inf;270,000;270,000;-14,978;3,301;-8,178;22,754
3883,000;2,988;0,772;-34,645;1,898;9,100;3,969;31,571;3,621;-30,888;-2,711;0,000;33,600;33,600;9,239;1,880;-16,633;-10,696;-19,645;-12,723;-3,149;26,966;0,000;263,240;Inf;270,000;270,000;-14,963;3,305;-8,178;22,724
3883,500;2,988;0,772;-34,645;1,898;9,100;3,969;31,571;3,621;-30,888;-2,711;0,000;33,600;33,600;9,239;1,880;-16,610;-10,683;-19,646;-12,711;-3,149;26,966;0,000;263,840;Inf;270,000;270,000;-14,924;3,300;-8,168;22,674
3884,000;2,988;0,772;-34,645;1,898;9,100;3,969;31,571;3,621;-30,888;-2,711;0,000;33,600;33,600;9,239;1,880;-16,655;-10,725;-19,669;-12,788;-3,149;26,966;0,000;263,840;Inf;270,000;270,000;-14,912;3,295;-8,154;22,649
3884,500;2,988;0,772;-34,645;1,898;9,100;3,969;31,571;3,621;-30,888;-2,711;0,000;33,600;33,600;9,239;1,880;-16,699;-10,733;-19,645;-12,864;-3,149;26,966;0,000;264,140;Inf;270,000;270,000;-14,959;3,290;-8,167;22,596
3885,000;2,988;0,772;-34,645;1,898;9,100;3,969;31,571;3,621;-30,888;-2,711;0,000;33,600;33,600;9,239;1,880;-16,692;-10,730;-19,628;-12,816;-3,149;26,966;0,000;264,140;Inf;270,000;270,000;-14,985;3,285;-8,155;22,543
3885,500;2,988;0,772;-34,645;1,898;9,100;3,969;31,572;3,664;-30,892;-2,731;0,000;33,562;33,664;9,239;1,880;-16,656;-10,713;-19,619;-12,755;-3,131;26,961;0,000;263,840;Inf;270,000;270,000;-14,966;3,280;-8,170;22,590
3886,000;2,988;0,772;-34,645;1,898;9,100;3,969;31,572;3,664;-30,892;-2,731;0,000;33,600;33,700;9,239;1,880;-16,627;-10,679;-19,635;-12,709;-3,131;26,961;0,000;263,840;Inf;270,000;270,000;-14,936;3,275;-8,142;22,676
3886,500;3,201;0,807;-35,209;1,876;9,130;3,969;31,572;3,664;-30,892;-2,731;0,000;33,600;33,700;9,193;1,951;-16,632;-10,686;-19,622;-12,775;-3,131;26,961;0,000;264,340;Inf;270,000;270,000;-14,913;3,270;-8,129;22,699
3887,000;3,201;0,807;-35,209;1,876;9,130;3,969;31,572;3,664;-30,892;-2,731;0,000;33,600;33,700;9,193;1,951;-16,629;-10,739;-19,594;-12,819;-3,131;26,961;0,000;264,340;Inf;270,000;270,000;-14,929;3,269;-8,142;22,799
3887,500;3,201;0,807;-35,209;1,876;9,130;3,969;31,572;3,664;-30,892;-2,731;0,000;33,600;33,700;9,193;1,951;-16,642;-10,727;-19,578;-12,819;-3,131;26,961;0,000;264,340;Inf;270,000;270,000;-14,945;3,268;-8,154;22,834
3888,000;3,201;0,807;-35,209;1,876;9,130;3,969;31,572;3,664;-30,892;-2,731;0,000;33,600;33,700;9,193;1,951;-16,641;-10,705;-19,600;-12,755;-3,131;26,961;0,000;264,340;Inf;270,000;270,000;-14,941;3,267;-8,159;22,850
3888,500;3,201;0,807;-35,209;1,876;9,130;3,981;31,582;3,660;-30,929;-2,690;0,000;33,565;33,605;9,193;1,951;-16,590;-10,667;-19,624;-12,703;-3,134;26,963;0,000;264,340;Inf;270,000;270,000;-14,925;3,266;-8,178;22,831
3889,000;3,201;0,807;-35,209;1,876;9,130;3,981;31,582;3,660;-30,929;-2,690;0,000;33,600;33,600;9,193;1,951;-16,566;-10,646;-19,618;-12,671;-3,134;26,963;0,000;264,340;Inf;270,000;270,000;-14,896;3,265;-8,138;22,824
3889,500;3,621;0,917;-34,507;1,914;9,197;3,981;31,582;3,660;-30,929;-2,690;0,000;33,600;33,600;9,200;1,755;-16,616;-10,664;-19,636;-12,747;-3,134;26,963;0,000;263,940;Inf;270,000;270,000;-14,875;3,264;-8,131;22,813
3890,000;3,621;0,917;-34,507;1,914;9,197;3,981;31,582;3,660;-30,929;-2,690;0,000;33,600;33,600;9,200;1,755;-16,613;-10,736;-19,563;-12,823;-3,134;26,963;0,000;263,940;Inf;270,000;270,000;-14,916;3,270;-8,148;22,818
3890,500;3,621;0,917;-34,507;1,914;9,197;3,981;31,582;3,660;-30,929;-2,690;0,000;33,600;33,600;9,200;1,755;-16,636;-10,712;-19,588;-12,766;-3,134;26,963;0,000;263,740;Inf;270,000;270,000;-14,934;3,275;-8,153;22,800
3891,000;3,621;0,917;-34,507;1,914;9,197;3,981;31,582;3,660;-30,929;-2,690;0,000;33,600;33,600;9,200;1,755;-16,571;-10,652;-19,572;-12,680;-3,134;26,963;0,000;263,740;Inf;270,000;270,000;-14,925;3,281;-8,130;22,759
3891,500;3,621;0,917;-34,507;1,914;9,197;3,981;31,582;3,660;-30,929;-2,690;0,000;33,600;33,600;9,200;1,755;-16,552;-10,611;-19,593;-12,643;-3,134;26,963;0,000;263,940;Inf;270,000;270,000;-14,869;3,287;-8,119;22,752
3892,000;3,621;0,917;-34,507;1,914;9,197;3,983;31,583;3,671;-30,981;-2,695;0,000;33,574;33,601;9,200;1,755;-16,595;-10,631;-19,599;-12,711;-3,136;26,972;0,000;263,940;Inf;270,000;270,000;-14,850;3,292;-8,106;22,699
3892,500;3,621;0,917;-34,507;1,914;9,197;3,983;31,583;3,671;-30,981;-2,695;0,000;33,600;33,600;9,200;1,755;-16,562;-10,730;-19,542;-12,826;-3,136;26,972;0,000;264,040;Inf;270,000;270,000;-14,884;3,298;-8,147;22,666
3893,000;4,182;0,977;-35,209;1,806;9,208;3,983;31,583;3,671;-30,981;-2,695;0,000;33,600;33,600;9,178;1,898;-16,612;-10,719;-19,517;-12,817;-3,136;26,972;0,000;264,040;Inf;270,000;270,000;-14,915;3,303;-8,135;22,679
3893,500;4,182;0,977;-35,209;1,806;9,208;3,983;31,583;3,671;-30,981;-2,695;0,000;33,600;33,600;9,178;1,898;-16,550;-10,655;-19,555;-12,666;-3,136;26,972;0,000;264,040;Inf;270,000;270,000;-14,916;3,317;-8,128;22,653
3894,000;4,182;0,977;-35,209;1,806;9,208;3,983;31,583;3,671;-30,981;-2,695;0,000;33,600;33,600;9,178;1,898;-16,540;-10,618;-19,591;-12,647;-3,136;26,972;0,000;264,040;Inf;270,000;270,000;-14,856;3,331;-8,116;22,640
3894,500;4,182;0,977;-35,209;1,806;9,208;3,983;31,583;3,671;-30,981;-2,695;0,000;33,600;33,600;9,178;1,898;-16,552;-10,622;-19,610;-12,664;-3,136;26,972;0,000;264,640;Inf;270,000;270,000;-14,849;3,345;-8,107;22,652
3895,000;4,182;0,977;-35,209;1,806;9,208;3,955;31,585;3,629;-30,977;-2,692;0,000;33,578;33,642;9,178;1,898;-16,596;-10,663;-19,605;-12,760;-3,134;26,969;0,000;264,640;Inf;270,000;270,000;-14,862;3,359;-8,117;22,670
3895,500;4,182;0,977;-35,209;1,806;9,208;3,955;31,585;3,629;-30,977;-2,692;0,000;33,600;33,600;9,178;1,898;-16,602;-10,719;-19,560;-12,794;-3,134;26,969;0,000;263,840;Inf;270,000;270,000;-14,906;3,373;-8,103;22,667
3896,000;3,789;0,879;-35,209;1,857;9,228;3,955;31,585;3,629;-30,977;-2,692;0,000;33,600;33,600;9,202;1,924;-16,645;-10,699;-19,578;-12,774;-3,134;26,969;0,000;263,840;Inf;270,000;270,000;-14,919;3,386;-8,132;22,702
3896,500;3,789;0,879;-35,209;1,857;9,228;3,955;31,585;3,629;-30,977;-2,692;0,000;33,600;33,600;9,202;1,924;-16,607;-10,654;-19,585;-12,711;-3,134;26,969;0,000;264,040;Inf;270,000;270,000;-14,924;3,392;-8,101;22,743
3897,000;3,789;0,879;-35,209;1,857;9,228;3,955;31,585;3,629;-30,977;-2,692;0,000;33,600;33,600;9,202;1,924;-16,482;-10,598;-19,556;-12,625;-3,134;26,969;0,000;264,040;Inf;270,000;270,000;-14,889;3,399;-8,091;22,759
3897,500;3,789;0,879;-35,209;1,857;9,228;3,955;31,585;3,629;-30,977;-2,692;0,000;33,600;33,600;9,202;1,924;-16,601;-10,659;-19,546;-12,765;-3,134;26,969;0,000;263,540;Inf;270,000;270,000;-14,815;3,405;-8,103;22,760
3898,000;3,789;0,879;-35,209;1,857;9,228;3,963;31,583;3,599;-30,999;-2,696;0,000;33,580;33,607;9,202;1,924;-16,568;-10,685;-19,513;-12,800;-3,128;26,981;0,000;263,540;Inf;270,000;270,000;-14,893;3,412;-8,108;22,768
3898,500;3,789;0,879;-35,209;1,857;9,228;3,963;31,583;3,599;-30,999;-2,696;0,000;33,600;33,600;9,202;1,924;-16,582;-10,683;-19,525;-12,730;-3,128;26,981;0,000;263,940;Inf;270,000;270,000;-14,892;3,418;-8,104;22,753
3899,000;3,789;0,879;-35,209;1,857;9,228;3,963;31,583;3,599;-30,999;-2,696;0,000;33,600;33,600;9,202;1,924;-16,546;-10,633;-19,528;-12,671;-3,128;26,981;0,000;263,940;Inf;270,000;270,000;-14,880;3,424;-8,105;22,723
3899,500;2,915;0,728;-35,165;1,854;9,107;3,963;31,583;3,599;-30,999;-2,696;0,000;33,600;33,600;9,247;1,987;-16,538;-10,618;-19,552;-12,656;-3,128;26,981;0,000;263,840;Inf;270,000;270,000;-14,844;3,430;-8,070;22,705
3900,000;2,915;0,728;-35,165;1,854;9,107;3,963;31,583;3,599;-30,999;-2,696;0,000;33,600;33,600;9,247;1,987;-16,551;-10,623;-19,578;-12,670;-3,128;26,981;0,000;263,840;Inf;270,000;270,000;-14,841;3,421;-8,080;22,712
3900,500;2,915;0,728;-35,165;1,854;9,107;3,963;31,583;3,599;-30,999;-2,696;0,000;33,600;33,600;9,247;1,987;-16,595;-10,711;-19,579;-12,796;-3,128;26,981;0,000;263,140;Inf;270,000;270,000;-14,855;3,413;-8,095;22,726
3901,000;2,915;0,728;-35,165;1,854;9,107;3,963;31,583;3,599;-30,999;-2,696;0,000;33,600;33,600;9,247;1,987;-16,596;-10,670;-19,563;-12,719;-3,128;26,981;0,000;263,140;Inf;270,000;270,000;-14,920;3,405;-8,099;22,771
3901,500;2,915;0,728;-35,165;1,854;9,107;3,968;31,587;3,633;-31,045;-2,710;0,000;33,577;33,524;9,247;1,987;-16,575;-10,653;-19,580;-12,698;-3,135;26,968;0,000;262,840;Inf;270,000;270,000;-14,887;3,397;-8,114;22,786
3902,000;2,915;0,728;-35,165;1,854;9,107;3,968;31,587;3,633;-31,045;-2,710;0,000;33,600;33,500;9,247;1,987;-16,552;-10,607;-19,580;-12,642;-3,135;26,968;0,000;262,840;Inf;270,000;270,000;-14,876;3,389;-8,098;22,767
3902,500;3,306;0,766;-35,209;1,853;9,240;3,968;31,587;3,633;-31,045;-2,710;0,000;33,600;33,500;9,020;1,846;-16,560;-10,613;-19,602;-12,643;-3,135;26,968;0,000;262,940;Inf;270,000;270,000;-14,846;3,381;-8,084;22,760
3903,000;3,306;0,766;-35,209;1,853;9,240;3,968;31,587;3,633;-31,045;-2,710;0,000;33,600;33,500;9,020;1,846;-16,584;-10,637;-19,617;-12,755;-3,135;26,968;0,000;262,940;Inf;270,000;270,000;-14,855;3,380;-8,083;22,777
3903,500;3,306;0,766;-35,209;1,853;9,240;3,968;31,587;3,633;-31,045;-2,710;0,000;33,600;33,500;9,020;1,846;-16,653;-10,693;-19,554;-12,786;-3,135;26,968;0,000;262,740;Inf;270,000;270,000;-14,898;3,379;-8,107;22,745
3904,000;3,306;0,766;-35,209;1,853;9,240;3,968;31,587;3,633;-31,045;-2,710;0,000;33,600;33,500;9,020;1,846;-16,599;-10,650;-19,590;-12,681;-3,135;26,968;0,000;262,740;Inf;270,000;270,000;-14,921;3,378;-8,082;22,717
3904,500;3,306;0,766;-35,209;1,853;9,240;3,973;31,588;3,673;-31,103;-2,698;0,000;33,567;33,557;9,020;1,846;-16,538;-10,599;-19,571;-12,631;-3,135;26,972;0,000;263,140;Inf;270,000;270,000;-14,880;3,376;-8,100;22,680
3905,000;3,306;0,766;-35,209;1,853;9,240;3,973;31,588;3,673;-31,103;-2,698;0,000;33,600;33,600;9,020;1,846;-16,542;-10,606;-19,577;-12,659;-3,135;26,972;0,000;263,140;Inf;270,000;270,000;-14,835;3,375;-8,089;22,677
3905,500;3,306;0,766;-35,209;1,853;9,240;3,973;31,588;3,673;-31,103;-2,698;0,000;33,600;33,600;9,020;1,846;-16,571;-10,643;-19,587;-12,731;-3,135;26,972;0,000;262,840;Inf;270,000;270,000;-14,846;3,374;-8,068;22,651
3906,000;3,523;0,890;-35,209;1,793;9,116;3,973;31,588;3,673;-31,103;-2,698;0,000;33,600;33,600;9,183;1,928;-16,568;-10,682;-19,519;-12,768;-3,135;26,972;0,000;262,840;Inf;270,000;270,000;-14,883;3,373;-8,088;22,685
3906,500;3,523;0,890;-35,209;1,793;9,116;3,973;31,588;3,673;-31,103;-2,698;0,000;33,600;33,600;9,183;1,928;-16,583;-10,656;-19,528;-12,744;-3,135;26,972;0,000;263,240;Inf;270,000;270,000;-14,884;3,375;-8,081;22,714
3907,000;3,523;0,890;-35,209;1,793;9,116;3,973;31,588;3,673;-31,103;-2,698;0,000;33,600;33,600;9,183;1,928;-16,568;-10,624;-19,523;-12,667;-3,135;26,972;0,000;263,240;Inf;270,000;270,000;-14,878;3,378;-8,089;22,691
3907,500;3,523;0,890;-35,209;1,793;9,116;3,973;31,588;3,673;-31,103;-2,698;0,000;33,600;33,600;9,183;1,928;-16,523;-10,588;-19,539;-12,621;-3,135;26,972;0,000;263,040;Inf;270,000;270,000;-14,845;3,380;-8,075;22,674
3908,000;3,523;0,890;-35,209;1,793;9,116;3,961;31,600;3,682;-31,209;-2,714;0,000;33,576;33,583;9,183;1,928;-16,549;-10,643;-19,542;-12,673;-3,133;26,975;0,000;263,040;Inf;270,000;270,000;-14,818;3,383;-8,072;22,648
3908,500;3,523;0,890;-35,209;1,793;9,116;3,961;31,600;3,682;-31,209;-2,714;0,000;33,600;33,600;9,183;1,928;-16,580;-10,677;-19,504;-12,805;-3,133;26,975;0,000;263,640;Inf;270,000;270,000;-14,852;3,385;-8,077;22,657
3909,000;3,396;0,884;-34,290;1,890;9,088;3,961;31,600;3,682;-31,209;-2,714;0,000;33,600;33,600;9,303;1,831;-16,597;-10,668;-19,519;-12,755;-3,133;26,975;0,000;263,640;Inf;270,000;270,000;-14,892;3,387;-8,090;22,647
3909,500;3,396;0,884;-34,290;1,890;9,088;3,961;31,600;3,682;-31,209;-2,714;0,000;33,600;33,600;9,303;1,831;-16,543;-10,627;-19,531;-12,667;-3,133;26,975;0,000;262,640;Inf;270,000;270,000;-14,885;3,387;-8,087;22,654
3910,000;3,396;0,884;-34,290;1,890;9,088;3,961;31,600;3,682;-31,209;-2,714;0,000;33,600;33,600;9,303;1,831;-16,527;-10,601;-19,521;-12,610;-3,133;26,975;0,000;262,640;Inf;270,000;270,000;-14,842;3,387;-8,059;22,677
3910,500;3,396;0,884;-34,290;1,890;9,088;3,961;31,600;3,682;-31,209;-2,714;0,000;33,600;33,600;9,303;1,831;-16,477;-10,587;-19,539;-12,617;-3,133;26,975;0,000;263,240;Inf;270,000;270,000;-14,815;3,388;-8,070;22,743
3911,000;3,396;0,884;-34,290;1,890;9,088;3,975;31,608;3,622;-31,226;-2,668;0,000;33,580;33,549;9,303;1,831;-16,530;-10,647;-19,472;-12,757;-3,128;26,979;0,000;263,240;Inf;270,000;270,000;-14,805;3,388;-8,071;22,740
3911,500;3,396;0,884;-34,290;1,890;9,088;3,975;31,608;3,622;-31,226;-2,668;0,000;33,600;33,500;9,303;1,831;-16,539;-10,658;-19,490;-12,767;-3,128;26,979;0,000;262,940;Inf;270,000;270,000;-14,852;3,388;-8,075;22,744
3912,000;3,396;0,884;-34,290;1,890;9,088;3,975;31,608;3,622;-31,226;-2,668;0,000;33,600;33,500;9,303;1,831;-16,544;-10,620;-19,505;-12,669;-3,128;26,979;0,000;262,940;Inf;270,000;270,000;-14,863;3,388;-8,080;22,744
3912,500;3,563;0,853;-35,209;1,884;9,160;3,975;31,608;3,622;-31,226;-2,668;0,000;33,600;33,500;9,217;1,949;-16,528;-10,559;-19,532;-12,635;-3,128;26,979;0,000;263,140;Inf;270,000;270,000;-14,835;3,388;-8,050;22,750
3913,000;3,563;0,853;-35,209;1,884;9,160;3,975;31,608;3,622;-31,226;-2,668;0,000;33,600;33,500;9,217;1,949;-16,537;-10,558;-19,570;-12,588;-3,128;26,979;0,000;263,140;Inf;270,000;270,000;-14,814;3,391;-8,064;22,748
3913,500;3,563;0,853;-35,209;1,884;9,160;3,975;31,608;3,622;-31,226;-2,668;0,000;33,600;33,500;9,217;1,949;-16,518;-10,575;-19,567;-12,629;-3,128;26,979;0,000;263,340;Inf;270,000;270,000;-14,813;3,394;-8,034;22,723
3914,000;3,563;0,853;-35,209;1,884;9,160;3,975;31,608;3,622;-31,226;-2,668;0,000;33,600;33,500;9,217;1,949;-16,557;-10,617;-19,556;-12,714;-3,128;26,979;0,000;263,340;Inf;270,000;270,000;-14,822;3,397;-8,079;22,739
3914,500;3,563;0,853;-35,209;1,884;9,160;3,963;31,605;3,622;-31,179;-2,707;0,000;33,574;33,597;9,217;1,949;-16,614;-10,633;-19,561;-12,716;-3,141;26,971;0,000;262,740;Inf;270,000;270,000;-14,861;3,399;-8,057;22,732
3915,000;3,563;0,853;-35,209;1,884;9,160;3,963;31,605;3,622;-31,179;-2,707;0,000;33,600;33,600;9,217;1,949;-16,560;-10,629;-19,562;-12,649;-3,141;26,971;0,000;262,740;Inf;270,000;270,000;-14,881;3,402;-8,061;22,721
3915,500;2,446;0,638;-33,888;1,899;9,148;3,963;31,605;3,622;-31,179;-2,707;0,000;33,600;33,600;9,303;1,684;-16,525;-10,568;-19,553;-12,595;-3,141;26,971;0,000;262,840;Inf;270,000;270,000;-14,850;3,405;-8,077;22,700
3916,000;2,446;0,638;-33,888;1,899;9,148;3,963;31,605;3,622;-31,179;-2,707;0,000;33,600;33,600;9,303;1,684;-16,502;-10,570;-19,576;-12,609;-3,141;26,971;0,000;262,840;Inf;270,000;270,000;-14,810;3,389;-8,067;22,652
3916,500;2,446;0,638;-33,888;1,899;9,148;3,963;31,605;3,622;-31,179;-2,707;0,000;33,600;33,600;9,303;1,684;-16,579;-10,609;-19,627;-12,712;-3,141;26,971;0,000;263,240;Inf;270,000;270,000;-14,814;3,373;-8,050;22,642
3917,000;2,446;0,638;-33,888;1,899;9,148;3,963;31,605;3,622;-31,179;-2,707;0,000;33,600;33,600;9,303;1,684;-16,632;-10,677;-19,626;-12,823;-3,141;26,971;0,000;263,240;Inf;270,000;270,000;-14,882;3,358;-8,076;22,632
3917,500;2,446;0,638;-33,888;1,899;9,148;3,954;31,612;3,633;-31,149;-2,722;0,000;33,573;33,553;9,303;1,684;-16,661;-10,671;-19,613;-12,789;-3,129;26,978;0,000;263,240;Inf;270,000;270,000;-14,939;3,343;-8,093;22,641
3918,000;2,446;0,638;-33,888;1,899;9,148;3,954;31,612;3,633;-31,149;-2,722;0,000;33,600;33,600;9,303;1,684;-16,546;-10,609;-19,581;-12,624;-3,129;26,978;0,000;263,240;Inf;270,000;270,000;-14,933;3,329;-8,090;22,605
3918,500;2,761;0,631;-35,209;1,889;9,214;3,954;31,612;3,633;-31,149;-2,722;0,000;33,600;33,600;9,187;1,907;-16,545;-10,571;-19,585;-12,595;-3,129;26,978;0,000;263,640;Inf;270,000;270,000;-14,840;3,314;-8,057;22,570
3919,000;2,761;0,631;-35,209;1,889;9,214;3,954;31,612;3,633;-31,149;-2,722;0,000;33,600;33,600;9,187;1,907;-16,525;-10,590;-19,599;-12,678;-3,129;26,978;0,000;263,640;Inf;270,000;270,000;-14,824;3,305;-8,081;22,575
3919,500;2,761;0,631;-35,209;1,889;9,214;3,954;31,612;3,633;-31,149;-2,722;0,000;33,600;33,600;9,187;1,907;-16,619;-10,700;-19,556;-12,841;-3,129;26,978;0,000;262,540;Inf;270,000;270,000;-14,848;3,296;-8,063;22,583
3920,000;2,761;0,631;-35,209;1,889;9,214;3,954;31,612;3,633;-31,149;-2,722;0,000;33,600;33,600;9,187;1,907;-16,674;-10,712;-19,524;-12,807;-3,129;26,978;0,000;262,540;Inf;270,000;270,000;-14,929;3,287;-8,093;22,588
3920,500;2,761;0,631;-35,209;1,889;9,214;3,954;31,612;3,633;-31,149;-2,722;0,000;33,600;33,600;9,187;1,907;-16,604;-10,650;-19,556;-12,711;-3,129;26,978;0,000;262,940;Inf;270,000;270,000;-14,929;3,279;-8,086;22,551
3921,000;2,761;0,631;-35,209;1,889;9,214;3,939;31,597;3,652;-31,148;-2,703;0,000;33,569;33,456;9,187;1,907;-16,532;-10,600;-19,561;-12,623;-3,128;26,970;0,000;262,940;Inf;270,000;270,000;-14,880;3,270;-8,076;22,585
3921,500;2,761;0,631;-35,209;1,889;9,214;3,939;31,597;3,652;-31,148;-2,703;0,000;33,600;33,500;9,187;1,907;-16,528;-10,596;-19,571;-12,672;-3,128;26,970;0,000;262,540;Inf;270,000;270,000;-14,829;3,262;-8,071;22,574
3922,000;3,304;0,811;-35,047;1,842;9,138;3,939;31,597;3,652;-31,148;-2,703;0,000;33,600;33,500;9,277;1,964;-16,632;-10,684;-19,573;-12,827;-3,128;26,970;0,000;262,540;Inf;270,000;270,000;-14,842;3,254;-8,079;22,605
3922,500;3,304;0,811;-35,047;1,842;9,138;3,939;31,597;3,652;-31,148;-2,703;0,000;33,600;33,500;9,277;1,964;-16,596;-10,688;-19,543;-12,772;-3,128;26,970;0,000;263,840;Inf;270,000;270,000;-14,929;3,255;-8,084;22,596
3923,000;3,304;0,811;-35,047;1,842;9,138;3,939;31,597;3,652;-31,148;-2,703;0,000;33,600;33,500;9,277;1,964;-16,569;-10,647;-19,546;-12,747;-3,128;26,970;0,000;263,840;Inf;270,000;270,000;-14,900;3,255;-8,087;22,599
3923,500;3,304;0,811;-35,047;1,842;9,138;3,939;31,597;3,652;-31,148;-2,703;0,000;33,600;33,500;9,277;1,964;-16,541;-10,622;-19,542;-12,639;-3,128;26,970;0,000;263,740;Inf;270,000;270,000;-14,877;3,256;-8,088;22,625
3924,000;3,304;0,811;-35,047;1,842;9,138;3,957;31,616;3,644;-31,187;-2,701;0,000;33,572;33,527;9,277;1,964;-16,553;-10,589;-19,581;-12,624;-3,135;26,970;0,000;263,740;Inf;270,000;270,000;-14,836;3,257;-8,051;22,625
3924,500;3,304;0,811;-35,047;1,842;9,138;3,957;31,616;3,644;-31,187;-2,701;0,000;33,600;33,500;9,277;1,964;-16,535;-10,598;-19,582;-12,640;-3,135;26,970;0,000;263,540;Inf;270,000;270,000;-14,837;3,258;-8,069;22,644
3925,000;3,750;0,855;-35,209;1,865;9,235;3,957;31,616;3,644;-31,187;-2,701;0,000;33,600;33,500;9,195;1,862;-16,556;-10,672;-19,499;-12,753;-3,135;26,970;0,000;263,540;Inf;270,000;270,000;-14,839;3,258;-8,061;22,611
3925,500;3,750;0,855;-35,209;1,865;9,235;3,957;31,616;3,644;-31,187;-2,701;0,000;33,600;33,500;9,195;1,862;-16,545;-10,683;-19,501;-12,750;-3,135;26,970;0,000;263,740;Inf;270,000;270,000;-14,870;3,266;-8,074;22,568
3926,000;3,750;0,855;-35,209;1,865;9,235;3,957;31,616;3,644;-31,187;-2,701;0,000;33,600;33,500;9,195;1,862;-16,555;-10,640;-19,511;-12,655;-3,135;26,970;0,000;263,740;Inf;270,000;270,000;-14,870;3,274;-8,085;22,551
3926,500;3,750;0,855;-35,209;1,865;9,235;3,957;31,616;3,644;-31,187;-2,701;0,000;33,600;33,500;9,195;1,862;-16,524;-10,587;-19,529;-12,602;-3,135;26,970;0,000;263,440;Inf;270,000;270,000;-14,841;3,282;-8,074;22,501
3927,000;3,750;0,855;-35,209;1,865;9,235;3,957;31,616;3,644;-31,187;-2,701;0,000;33,600;33,500;9,195;1,862;-16,501;-10,587;-19,569;-12,621;-3,135;26,970;0,000;263,440;Inf;270,000;270,000;-14,811;3,290;-8,059;22,463
3927,500;3,750;0,855;-35,209;1,865;9,235;3,944;31,619;3,658;-31,191;-2,710;0,000;33,565;33,500;9,195;1,862;-16,554;-10,626;-19,542;-12,725;-3,127;26,963;0,000;263,040;Inf;270,000;270,000;-14,820;3,297;-8,068;22,413
3928,000;3,750;0,855;-35,209;1,865;9,235;3,944;31,619;3,658;-31,191;-2,710;0,000;33,600;33,500;9,195;1,862;-16,553;-10,681;-19,495;-12,793;-3,127;26,963;0,000;263,040;Inf;270,000;270,000;-14,862;3,305;-8,092;22,389
3928,500;3,791;0,887;-35,209;1,876;9,229;3,944;31,619;3,658;-31,191;-2,710;0,000;33,600;33,500;9,178;1,810;-16,574;-10,639;-19,510;-12,679;-3,127;26,963;0,000;262,840;Inf;270,000;270,000;-14,880;3,312;-8,087;22,401
3929,000;3,791;0,887;-35,209;1,876;9,229;3,944;31,619;3,658;-31,191;-2,710;0,000;33,600;33,500;9,178;1,810;-16,508;-10,595;-19,549;-12,634;-3,127;26,963;0,000;262,840;Inf;270,000;270,000;-14,850;3,320;-8,064;22,337
3929,500;3,791;0,887;-35,209;1,876;9,229;3,944;31,619;3,658;-31,191;-2,710;0,000;33,600;33,500;9,178;1,810;-16,506;-10,569;-19,543;-12,601;-3,127;26,963;0,000;262,540;Inf;270,000;270,000;-14,822;3,328;-8,059;22,292
3930,000;3,791;0,887;-35,209;1,876;9,229;3,944;31,619;3,658;-31,191;-2,710;0,000;33,600;33,500;9,178;1,810;-16,551;-10,601;-19,582;-12,668;-3,127;26,963;0,000;262,540;Inf;270,000;270,000;-14,805;3,335;-8,058;22,259
3930,500;3,791;0,887;-35,209;1,876;9,229;3,955;31,618;3,639;-31,166;-2,717;0,000;33,560;33,549;9,178;1,810;-16,602;-10,680;-19,548;-12,832;-3,132;26,956;0,000;262,240;Inf;270,000;270,000;-14,850;3,343;-8,058;22,208
3931,000;3,791;0,887;-35,209;1,876;9,229;3,955;31,618;3,639;-31,166;-2,717;0,000;33,600;33,500;9,178;1,810;-16,574;-10,695;-19,496;-12,785;-3,132;26,956;0,000;262,240;Inf;270,000;270,000;-14,916;3,350;-8,072;22,125
3931,500;3,451;0,830;-35,209;1,839;9,212;3,955;31,618;3,639;-31,166;-2,717;0,000;33,600;33,500;9,121;1,986;-16,565;-10,656;-19,515;-12,710;-3,132;26,956;0,000;261,740;Inf;270,000;270,000;-14,888;3,357;-8,091;22,093
3932,000;3,451;0,830;-35,209;1,839;9,212;3,955;31,618;3,639;-31,166;-2,717;0,000;33,600;33,500;9,121;1,986;-16,542;-10,574;-19,556;-12,605;-3,132;26,956;0,000;261,740;Inf;270,000;270,000;-14,862;3,359;-8,067;22,116
3932,500;3,451;0,830;-35,209;1,839;9,212;3,955;31,618;3,639;-31,166;-2,717;0,000;33,600;33,500;9,121;1,986;-16,539;-10,591;-19,571;-12,643;-3,132;26,956;0,000;261,740;Inf;270,000;270,000;-14,819;3,360;-8,061;22,168
3933,000;3,451;0,830;-35,209;1,839;9,212;3,955;31,618;3,639;-31,166;-2,717;0,000;33,600;33,500;9,121;1,986;-16,573;-10,657;-19,545;-12,754;-3,132;26,956;0,000;261,740;Inf;270,000;270,000;-14,836;3,362;-8,057;22,209
3933,500;3,451;0,830;-35,209;1,839;9,212;3,958;31,614;3,613;-31,104;-2,690;0,000;33,561;33,538;9,121;1,986;-16,574;-10,690;-19,487;-12,793;-3,119;26,963;0,000;261,940;Inf;270,000;270,000;-14,882;3,363;-8,060;22,278
3934,000;3,451;0,830;-35,209;1,839;9,212;3,958;31,614;3,613;-31,104;-2,690;0,000;33,600;33,500;9,121;1,986;-16,594;-10,675;-19,499;-12,733;-3,119;26,963;0,000;261,940;Inf;270,000;270,000;-14,886;3,365;-8,093;22,326
3934,500;3,451;0,830;-35,209;1,839;9,212;3,958;31,614;3,613;-31,104;-2,690;0,000;33,600;33,500;9,121;1,986;-16,555;-10,619;-19,518;-12,654;-3,119;26,963;0,000;262,840;Inf;270,000;270,000;-14,875;3,366;-8,061;22,365
3935,000;3,112;0,806;-34,736;1,884;9,149;3,958;31,614;3,613;-31,104;-2,690;0,000;33,600;33,500;9,210;1,777;-16,495;-10,595;-19,517;-12,626;-3,119;26,963;0,000;262,840;Inf;270,000;270,000;-14,836;3,368;-8,056;22,329
3935,500;3,112;0,806;-34,736;1,884;9,149;3,958;31,614;3,613;-31,104;-2,690;0,000;33,600;33,500;9,210;1,777;-16,549;-10,606;-19,554;-12,697;-3,119;26,963;0,000;263,440;Inf;270,000;270,000;-14,809;3,363;-8,043;22,341
3936,000;3,112;0,806;-34,736;1,884;9,149;3,958;31,614;3,613;-31,104;-2,690;0,000;33,600;33,500;9,210;1,777;-16,510;-10,685;-19,472;-12,783;-3,119;26,963;0,000;263,440;Inf;270,000;270,000;-14,852;3,359;-8,067;22,384
3936,500;3,112;0,806;-34,736;1,884;9,149;3,958;31,614;3,613;-31,104;-2,690;0,000;33,600;33,500;9,210;1,777;-16,563;-10,639;-19,454;-12,740;-3,119;26,963;0,000;263,340;Inf;270,000;270,000;-14,863;3,355;-8,085;22,513
3937,000;3,112;0,806;-34,736;1,884;9,149;3,963;31,614;3,647;-31,049;-2,696;0,000;33,574;33,474;9,210;1,777;-16,556;-10,626;-19,494;-12,660;-3,124;26,965;0,000;263,340;Inf;270,000;270,000;-14,849;3,351;-8,068;22,565
3937,500;3,112;0,806;-34,736;1,884;9,149;3,963;31,614;3,647;-31,049;-2,696;0,000;33,600;33,500;9,210;1,777;-16,504;-10,584;-19,532;-12,617;-3,124;26,965;0,000;262,240;Inf;270,000;270,000;-14,834;3,347;-8,035;22,587
3938,000;3,063;0,721;-35,209;1,863;9,179;3,963;31,614;3,647;-31,049;-2,696;0,000;33,600;33,500;9,178;1,957;-16,504;-10,568;-19,564;-12,593;-3,124;26,965;0,000;262,240;Inf;270,000;270,000;-14,809;3,343;-8,036;22,600
3938,500;3,063;0,721;-35,209;1,863;9,179;3,963;31,614;3,647;-31,049;-2,696;0,000;33,600;33,500;9,178;1,957;-16,568;-10,604;-19,589;-12,705;-3,124;26,965;0,000;261,740;Inf;270,000;270,000;-14,807;3,339;-8,054;22,574
3939,000;3,063;0,721;-35,209;1,863;9,179;3,963;31,614;3,647;-31,049;-2,696;0,000;33,600;33,500;9,178;1,957;-16,566;-10,656;-19,515;-12,756;-3,124;26,965;0,000;261,740;Inf;270,000;270,000;-14,866;3,334;-8,085;22,571
3939,500;3,063;0,721;-35,209;1,863;9,179;3,963;31,614;3,647;-31,049;-2,696;0,000;33,600;33,500;9,178;1,957;-16,573;-10,640;-19,531;-12,684;-3,124;26,965;0,000;263,540;Inf;270,000;270,000;-14,873;3,330;-8,073;22,602
3940,000;3,063;0,721;-35,209;1,863;9,179;3,940;31,613;3,637;-31,024;-2,721;0,000;33,561;33,439;9,178;1,957;-16,567;-10,621;-19,525;-12,662;-3,126;26,960;0,000;263,540;Inf;270,000;270,000;-14,857;3,325;-8,066;22,657
3940,500;3,063;0,721;-35,209;1,863;9,179;3,940;31,613;3,637;-31,024;-2,721;0,000;33,600;33,400;9,178;1,957;-16,559;-10,602;-19,541;-12,622;-3,126;26,960;0,000;263,540;Inf;270,000;270,000;-14,844;3,321;-8,068;22,680
3941,000;3,063;0,721;-35,209;1,863;9,179;3,940;31,613;3,637;-31,024;-2,721;0,000;33,600;33,400;9,178;1,957;-16,557;-10,589;-19,557;-12,651;-3,126;26,960;0,000;263,540;Inf;270,000;270,000;-14,831;3,317;-8,058;22,631
3941,500;3,593;0,828;-35,209;1,836;9,177;3,940;31,613;3,637;-31,024;-2,721;0,000;33,600;33,400;9,175;1,925;-16,574;-10,638;-19,556;-12,740;-3,126;26,960;0,000;263,840;Inf;270,000;270,000;-14,838;3,313;-8,084;22,611
3942,000;3,593;0,828;-35,209;1,836;9,177;3,940;31,613;3,637;-31,024;-2,721;0,000;33,600;33,400;9,175;1,925;-16,600;-10,687;-19,545;-12,766;-3,126;26,960;0,000;263,840;Inf;270,000;270,000;-14,877;3,317;-8,099;22,611
3942,500;3,593;0,828;-35,209;1,836;9,177;3,940;31,613;3,637;-31,024;-2,721;0,000;33,600;33,400;9,175;1,925;-16,576;-10,629;-19,533;-12,676;-3,126;26,960;0,000;263,940;Inf;270,000;270,000;-14,900;3,322;-8,092;22,600
3943,000;3,593;0,828;-35,209;1,836;9,177;3,940;31,613;3,637;-31,024;-2,721;0,000;33,600;33,400;9,175;1,925;-16,572;-10,605;-19,534;-12,624;-3,126;26,960;0,000;263,940;Inf;270,000;270,000;-14,853;3,326;-8,074;22,574
3943,500;3,593;0,828;-35,209;1,836;9,177;3,945;31,636;3,663;-30,984;-2,691;0,000;33,568;33,525;9,175;1,925;-16,539;-10,592;-19,561;-12,661;-3,129;26,969;0,000;263,840;Inf;270,000;270,000;-14,834;3,331;-8,062;22,544
3944,000;3,593;0,828;-35,209;1,836;9,177;3,945;31,636;3,663;-30,984;-2,691;0,000;33,600;33,500;9,175;1,925;-16,549;-10,656;-19,545;-12,717;-3,129;26,969;0,000;263,840;Inf;270,000;270,000;-14,839;3,335;-8,079;22,513
3944,500;3,203;0,824;-34,892;1,854;9,125;3,945;31,636;3,663;-30,984;-2,691;0,000;33,600;33,500;9,265;1,978;-16,546;-10,663;-19,512;-12,771;-3,129;26,969;0,000;263,640;Inf;270,000;270,000;-14,867;3,339;-8,095;22,412
3945,000;3,203;0,824;-34,892;1,854;9,125;3,945;31,636;3,663;-30,984;-2,691;0,000;33,600;33,500;9,265;1,978;-16,571;-10,657;-19,498;-12,743;-3,129;26,969;0,000;263,640;Inf;270,000;270,000;-14,873;3,337;-8,098;22,380
3945,500;3,203;0,824;-34,892;1,854;9,125;3,945;31,636;3,663;-30,984;-2,691;0,000;33,600;33,500;9,265;1,978;-16,560;-10,624;-19,520;-12,673;-3,129;26,969;0,000;263,440;Inf;270,000;270,000;-14,867;3,335;-8,089;22,369
3946,000;3,203;0,824;-34,892;1,854;9,125;3,945;31,636;3,663;-30,984;-2,691;0,000;33,600;33,500;9,265;1,978;-16,553;-10,611;-19,574;-12,639;-3,129;26,969;0,000;263,440;Inf;270,000;270,000;-14,844;3,333;-8,066;22,358
3946,500;3,203;0,824;-34,892;1,854;9,125;3,956;31,638;3,653;-30,952;-2,691;0,000;33,572;33,562;9,265;1,978;-16,573;-10,621;-19,578;-12,673;-3,117;26,971;0,000;263,440;Inf;270,000;270,000;-14,844;3,331;-8,049;22,334
3947,000;3,203;0,824;-34,892;1,854;9,125;3,956;31,638;3,653;-30,952;-2,691;0,000;33,600;33,600;9,265;1,978;-16,569;-10,672;-19,518;-12,774;-3,117;26,971;0,000;263,440;Inf;270,000;270,000;-14,861;3,328;-8,068;22,310
3947,500;3,203;0,824;-34,892;1,854;9,125;3,956;31,638;3,653;-30,952;-2,691;0,000;33,600;33,600;9,265;1,978;-16,593;-10,667;-19,529;-12,733;-3,117;26,971;0,000;263,240;Inf;270,000;270,000;-14,883;3,326;-8,081;22,263
3948,000;3,392;0,891;-33,990;1,904;9,144;3,956;31,638;3,653;-30,952;-2,691;0,000;33,600;33,600;9,212;1,764;-16,567;-10,611;-19,536;-12,681;-3,117;26,971;0,000;263,240;Inf;270,000;270,000;-14,881;3,324;-8,078;22,251
3948,500;3,392;0,891;-33,990;1,904;9,144;3,956;31,638;3,653;-30,952;-2,691;0,000;33,600;33,600;9,212;1,764;-16,541;-10,589;-19,547;-12,605;-3,117;26,971;0,000;263,640;Inf;270,000;270,000;-14,849;3,325;-8,074;22,233
3949,000;3,392;0,891;-33,990;1,904;9,144;3,956;31,638;3,653;-30,952;-2,691;0,000;33,600;33,600;9,212;1,764;-16,512;-10,576;-19,577;-12,614;-3,117;26,971;0,000;263,640;Inf;270,000;270,000;-14,820;3,327;-8,052;22,206
3949,500;3,392;0,891;-33,990;1,904;9,144;3,956;31,638;3,653;-30,952;-2,691;0,000;33,600;33,600;9,212;1,764;-16,524;-10,684;-19,509;-12,789;-3,117;26,971;0,000;263,840;Inf;270,000;275,000;-14,820;3,328;-8,060;22,212
3950,000;3,392;0,891;-33,990;1,904;9,144;3,987;31,648;3,589;-30,907;-2,697;0,000;33,560;33,428;9,212;1,764;-16,556;-10,655;-19,504;-12,758;-3,121;26,966;0,000;263,840;Inf;270,000;275,000;-14,877;3,329;-8,083;22,233
