t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3950,500;3,392;0,891;-33,990;1,904;9,144;3,987;31,648;3,589;-30,907;-2,697;0,000;33,600;33,400;9,212;1,764;-16,524;-10,608;-19,523;-12,655;-3,121;26,966;0,000;263,140;Inf;275,000;275,000;-14,868;3,330;-8,071;22,238
3951,000;3,171;0,803;-34,270;1,945;9,143;3,987;31,648;3,589;-30,907;-2,697;0,000;33,600;33,400;9,232;1,664;-16,527;-10,577;-19,548;-12,598;-3,121;26,966;0,000;263,140;Inf;275,000;275,000;-14,827;3,331;-8,071;22,258
3951,500;3,171;0,803;-34,270;1,945;9,143;3,987;31,648;3,589;-30,907;-2,697;0,000;33,600;33,400;9,232;1,664;-16,534;-10,569;-19,572;-12,582;-3,121;26,966;0,000;263,640;Inf;275,000;275,000;-14,812;3,328;-8,040;22,283
3952,000;3,171;0,803;-34,270;1,945;9,143;3,987;31,648;3,589;-30,907;-2,697;0,000;33,600;33,400;9,232;1,664;-16,551;-10,580;-19,578;-12,683;-3,121;26,966;0,000;263,640;Inf;275,000;275,000;-14,814;3,326;-8,060;22,302
3952,500;3,171;0,803;-34,270;1,945;9,143;3,987;31,648;3,589;-30,907;-2,697;0,000;33,600;33,400;9,232;1,664;-16,564;-10,658;-19,532;-12,752;-3,121;26,966;0,000;269,040;Inf;275,000;275,000;-14,848;3,323;-8,058;22,340
3953,000;3,171;0,803;-34,270;1,945;9,143;3,988;31,650;3,632;-30,840;-2,687;0,000;33,570;33,520;9,232;1,664;-16,569;-10,632;-19,525;-12,686;-3,122;26,964;0,000;269,040;Inf;275,000;275,000;-14,876;3,320;-8,072;22,395
3953,500;3,171;0,803;-34,270;1,945;9,143;3,988;31,650;3,632;-30,840;-2,687;0,000;33,600;33,500;9,232;1,664;-16,529;-10,626;-19,523;-12,637;-3,122;26,964;0,000;269,340;Inf;275,000;275,000;-14,853;3,318;-8,082;22,371
3954,000;3,268;0,759;-35,209;1,818;9,207;3,988;31,650;3,632;-30,840;-2,687;0,000;33,600;33,500;9,165;1,872;-16,554;-10,597;-19,554;-12,637;-3,122;26,964;0,000;269,340;Inf;275,000;275,000;-14,829;3,316;-8,056;22,351
3954,500;3,268;0,759;-35,209;1,818;9,207;3,988;31,650;3,632;-30,840;-2,687;0,000;33,600;33,500;9,165;1,872;-16,540;-10,602;-19,561;-12,614;-3,122;26,964;0,000;268,340;Inf;275,000;275,000;-14,835;3,315;-8,064;22,397
3955,000;3,268;0,759;-35,209;1,818;9,207;3,988;31,650;3,632;-30,840;-2,687;0,000;33,600;33,500;9,165;1,872;-16,573;-10,600;-19,578;-12,710;-3,122;26,964;0,000;268,340;Inf;275,000;275,000;-14,829;3,314;-8,062;22,493
3955,500;3,268;0,759;-35,209;1,818;9,207;3,988;31,650;3,632;-30,840;-2,687;0,000;33,600;33,500;9,165;1,872;-16,604;-10,674;-19,547;-12,755;-3,122;26,964;0,000;268,540;Inf;275,000;275,000;-14,865;3,313;-8,082;22,563
3956,000;3,268;0,759;-35,209;1,818;9,207;3,988;31,650;3,632;-30,840;-2,687;0,000;33,600;33,500;9,165;1,872;-16,628;-10,657;-19,532;-12,720;-3,122;26,964;0,000;268,540;Inf;275,000;275,000;-14,895;3,313;-8,062;22,536
3956,500;3,268;0,759;-35,209;1,818;9,207;3,960;31,646;3,651;-30,813;-2,701;0,000;33,568;33,500;9,165;1,872;-16,553;-10,606;-19,561;-12,624;-3,127;26,957;0,000;268,440;Inf;275,000;275,000;-14,884;3,312;-8,068;22,478
3957,000;3,268;0,759;-35,209;1,818;9,207;3,960;31,646;3,651;-30,813;-2,701;0,000;33,600;33,500;9,165;1,872;-16,552;-10,599;-19,583;-12,628;-3,127;26,957;0,000;268,440;Inf;275,000;275,000;-14,836;3,311;-8,066;22,430
3957,500;2,981;0,714;-35,097;1,836;9,125;3,960;31,646;3,651;-30,813;-2,701;0,000;33,600;33,500;9,244;1,919;-16,587;-10,627;-19,563;-12,728;-3,127;26,957;0,000;268,740;Inf;275,000;275,000;-14,840;3,310;-8,042;22,338
3958,000;2,981;0,714;-35,097;1,836;9,125;3,960;31,646;3,651;-30,813;-2,701;0,000;33,600;33,500;9,244;1,919;-16,599;-10,681;-19,547;-12,758;-3,127;26,957;0,000;268,740;Inf;275,000;275,000;-14,876;3,305;-8,066;22,271
3958,500;2,981;0,714;-35,097;1,836;9,125;3,960;31,646;3,651;-30,813;-2,701;0,000;33,600;33,500;9,244;1,919;-16,639;-10,656;-19,543;-12,713;-3,127;26,957;0,000;269,140;Inf;275,000;275,000;-14,896;3,300;-8,086;22,213
3959,000;2,981;0,714;-35,097;1,836;9,125;3,960;31,646;3,651;-30,813;-2,701;0,000;33,600;33,500;9,244;1,919;-16,584;-10,615;-19,559;-12,663;-3,127;26,957;0,000;269,140;Inf;275,000;275,000;-14,888;3,294;-8,060;22,225
3959,500;2,981;0,714;-35,097;1,836;9,125;3,961;31,649;3,622;-30,806;-2,705;0,000;33,561;33,508;9,244;1,919;-16,555;-10,583;-19,578;-12,623;-3,135;26,958;0,000;268,540;Inf;275,000;275,000;-14,855;3,289;-8,038;22,248
3960,000;2,981;0,714;-35,097;1,836;9,125;3,961;31,649;3,622;-30,806;-2,705;0,000;33,600;33,500;9,244;1,919;-16,562;-10,637;-19,541;-12,740;-3,135;26,958;0,000;268,540;Inf;275,000;275,000;-14,835;3,284;-8,061;22,272
3960,500;3,229;0,863;-33,835;1,912;9,088;3,961;31,649;3,622;-30,806;-2,705;0,000;33,600;33,500;9,262;1,713;-16,564;-10,666;-19,528;-12,752;-3,135;26,958;0,000;269,140;Inf;275,000;275,000;-14,870;3,279;-8,074;22,307
3961,000;3,229;0,863;-33,835;1,912;9,088;3,961;31,649;3,622;-30,806;-2,705;0,000;33,600;33,500;9,262;1,713;-16,598;-10,643;-19,536;-12,714;-3,135;26,958;0,000;269,140;Inf;275,000;275,000;-14,878;3,278;-8,074;22,362
3961,500;3,229;0,863;-33,835;1,912;9,088;3,961;31,649;3,622;-30,806;-2,705;0,000;33,600;33,500;9,262;1,713;-16,564;-10,593;-19,558;-12,640;-3,135;26,958;0,000;269,240;Inf;275,000;275,000;-14,873;3,278;-8,074;22,376
3962,000;3,229;0,863;-33,835;1,912;9,088;3,961;31,649;3,622;-30,806;-2,705;0,000;33,600;33,500;9,262;1,713;-16,531;-10,577;-19,573;-12,612;-3,135;26,958;0,000;269,240;Inf;275,000;275,000;-14,839;3,277;-8,047;22,388
3962,500;3,229;0,863;-33,835;1,912;9,088;3,961;31,649;3,622;-30,806;-2,705;0,000;33,600;33,500;9,262;1,713;-16,533;-10,572;-19,591;-12,615;-3,135;26,958;0,000;269,340;Inf;275,000;275,000;-14,823;3,276;-8,050;22,414
3963,000;3,229;0,863;-33,835;1,912;9,088;3,956;31,671;3,668;-30,802;-2,717;0,000;33,559;33,544;9,262;1,713;-16,662;-10,670;-19,618;-12,777;-3,135;26,948;0,000;269,340;Inf;275,000;275,000;-14,828;3,275;-8,048;22,392
3963,500;3,229;0,863;-33,835;1,912;9,088;3,956;31,671;3,668;-30,802;-2,717;0,000;33,600;33,500;9,262;1,713;-16,630;-10,656;-19,575;-12,712;-3,135;26,948;0,000;269,040;Inf;275,000;275,000;-14,932;3,275;-8,068;22,376
3964,000;3,484;0,928;-33,194;1,909;9,119;3,956;31,671;3,668;-30,802;-2,717;0,000;33,600;33,500;9,461;1,834;-16,602;-10,610;-19,579;-12,661;-3,135;26,948;0,000;269,040;Inf;275,000;275,000;-14,893;3,274;-8,067;22,346
3964,500;3,484;0,928;-33,194;1,909;9,119;3,956;31,671;3,668;-30,802;-2,717;0,000;33,600;33,500;9,461;1,834;-16,546;-10,593;-19,588;-12,601;-3,135;26,948;0,000;268,640;Inf;275,000;275,000;-14,863;3,277;-8,075;22,344
3965,000;3,484;0,928;-33,194;1,909;9,119;3,956;31,671;3,668;-30,802;-2,717;0,000;33,600;33,500;9,461;1,834;-16,506;-10,578;-19,582;-12,599;-3,135;26,948;0,000;268,640;Inf;275,000;275,000;-14,832;3,281;-8,059;22,357
3965,500;3,484;0,928;-33,194;1,909;9,119;3,956;31,671;3,668;-30,802;-2,717;0,000;33,600;33,500;9,461;1,834;-16,588;-10,637;-19,591;-12,751;-3,135;26,948;0,000;269,040;Inf;275,000;275,000;-14,816;3,284;-8,075;22,389
3966,000;3,484;0,928;-33,194;1,909;9,119;3,975;31,674;3,619;-30,806;-2,691;0,000;33,572;33,494;9,461;1,834;-16,579;-10,695;-19,514;-12,763;-3,124;26,946;0,000;269,040;Inf;275,000;275,000;-14,892;3,287;-8,060;22,404
3966,500;3,484;0,928;-33,194;1,909;9,119;3,975;31,674;3,619;-30,806;-2,691;0,000;33,600;33,500;9,461;1,834;-16,559;-10,609;-19,506;-12,664;-3,124;26,946;0,000;269,240;Inf;275,000;275,000;-14,888;3,290;-8,060;22,387
3967,000;2,937;0,740;-34,914;1,889;9,189;3,975;31,674;3,619;-30,806;-2,691;0,000;33,600;33,500;9,227;1,712;-16,527;-10,582;-19,555;-12,590;-3,124;26,946;0,000;269,240;Inf;275,000;275,000;-14,835;3,294;-8,059;22,355
3967,500;2,937;0,740;-34,914;1,889;9,189;3,975;31,674;3,619;-30,806;-2,691;0,000;33,600;33,500;9,227;1,712;-16,485;-10,548;-19,544;-12,559;-3,124;26,946;0,000;269,040;Inf;275,000;275,000;-14,813;3,288;-8,035;22,334
3968,000;2,937;0,740;-34,914;1,889;9,189;3,975;31,674;3,619;-30,806;-2,691;0,000;33,600;33,500;9,227;1,712;-16,535;-10,575;-19,574;-12,638;-3,124;26,946;0,000;269,040;Inf;275,000;275,000;-14,784;3,282;-8,033;22,334
3968,500;2,937;0,740;-34,914;1,889;9,189;3,975;31,674;3,619;-30,806;-2,691;0,000;33,600;33,500;9,227;1,712;-16,590;-10,663;-19,536;-12,785;-3,124;26,946;0,000;268,640;Inf;275,000;275,000;-14,831;3,276;-8,049;22,324
3969,000;2,937;0,740;-34,914;1,889;9,189;3,975;31,674;3,619;-30,806;-2,691;0,000;33,600;33,500;9,227;1,712;-16,620;-10,657;-19,538;-12,801;-3,124;26,946;0,000;268,640;Inf;275,000;275,000;-14,894;3,271;-8,068;22,297
3969,500;2,937;0,740;-34,914;1,889;9,189;3,992;31,666;3,644;-30,817;-2,715;0,000;33,572;33,497;9,227;1,712;-16,601;-10,618;-19,526;-12,692;-3,133;26,945;0,000;269,040;Inf;275,000;275,000;-14,904;3,265;-8,054;22,302
3970,000;2,937;0,740;-34,914;1,889;9,189;3,992;31,666;3,644;-30,817;-2,715;0,000;33,600;33,500;9,227;1,712;-16,500;-10,557;-19,550;-12,565;-3,133;26,945;0,000;269,040;Inf;275,000;275,000;-14,859;3,260;-8,037;22,307
3970,500;2,902;0,670;-35,209;1,877;9,212;3,992;31,666;3,644;-30,817;-2,715;0,000;33,600;33,500;9,176;1,911;-16,523;-10,565;-19,565;-12,611;-3,133;26,945;0,000;269,140;Inf;275,000;275,000;-14,793;3,255;-8,022;22,335
3971,000;2,902;0,670;-35,209;1,877;9,212;3,992;31,666;3,644;-30,817;-2,715;0,000;33,600;33,500;9,176;1,911;-16,550;-10,603;-19,518;-12,711;-3,133;26,945;0,000;269,140;Inf;275,000;275,000;-14,816;3,249;-8,033;22,376
3971,500;2,902;0,670;-35,209;1,877;9,212;3,992;31,666;3,644;-30,817;-2,715;0,000;33,600;33,500;9,176;1,911;-16,549;-10,659;-19,491;-12,741;-3,133;26,945;0,000;269,440;Inf;275,000;275,000;-14,845;3,243;-8,042;22,378
3972,000;2,902;0,670;-35,209;1,877;9,212;3,992;31,666;3,644;-30,817;-2,715;0,000;33,600;33,500;9,176;1,911;-16,573;-10,625;-19,504;-12,678;-3,133;26,945;0,000;269,440;Inf;275,000;275,000;-14,860;3,238;-8,056;22,400
3972,500;2,902;0,670;-35,209;1,877;9,212;3,990;31,679;3,652;-30,815;-2,692;0,000;33,592;33,584;9,176;1,911;-16,534;-10,578;-19,500;-12,603;-3,131;26,951;0,000;269,340;Inf;275,000;275,000;-14,845;3,232;-8,029;22,438
3973,000;2,902;0,670;-35,209;1,877;9,212;3,990;31,679;3,652;-30,815;-2,692;0,000;33,600;33,600;9,176;1,911;-16,486;-10,562;-19,512;-12,574;-3,131;26,951;0,000;269,340;Inf;275,000;275,000;-14,804;3,227;-8,025;22,444
3973,500;2,929;0,716;-35,209;1,860;9,199;3,990;31,679;3,652;-30,815;-2,692;0,000;33,600;33,600;9,115;1,969;-16,553;-10,572;-19,603;-12,676;-3,131;26,951;0,000;269,140;Inf;275,000;275,000;-14,783;3,221;-8,007;22,441
3974,000;2,929;0,716;-35,209;1,860;9,199;3,990;31,679;3,652;-30,815;-2,692;0,000;33,600;33,600;9,115;1,969;-16,648;-10,662;-19,580;-12,752;-3,131;26,951;0,000;269,140;Inf;275,000;275,000;-14,851;3,216;-8,012;22,435
3974,500;2,929;0,716;-35,209;1,860;9,199;3,990;31,679;3,652;-30,815;-2,692;0,000;33,600;33,600;9,115;1,969;-16,650;-10,635;-19,604;-12,705;-3,131;26,951;0,000;268,640;Inf;275,000;275,000;-14,911;3,212;-8,032;22,451
3975,000;2,929;0,716;-35,209;1,860;9,199;3,990;31,679;3,652;-30,815;-2,692;0,000;33,600;33,600;9,115;1,969;-16,589;-10,586;-19,577;-12,620;-3,131;26,951;0,000;268,640;Inf;275,000;275,000;-14,899;3,207;-8,027;22,450
3975,500;2,929;0,716;-35,209;1,860;9,199;3,967;31,684;3,657;-30,795;-2,717;0,000;33,585;33,579;9,115;1,969;-16,529;-10,543;-19,550;-12,576;-3,138;26,943;0,000;269,240;Inf;275,000;275,000;-14,843;3,203;-8,025;22,474
3976,000;2,929;0,716;-35,209;1,860;9,199;3,967;31,684;3,657;-30,795;-2,717;0,000;33,600;33,600;9,115;1,969;-16,486;-10,536;-19,558;-12,563;-3,138;26,943;0,000;269,240;Inf;275,000;275,000;-14,800;3,198;-8,007;22,476
3976,500;2,929;0,716;-35,209;1,860;9,199;3,967;31,684;3,657;-30,795;-2,717;0,000;33,600;33,600;9,115;1,969;-16,545;-10,575;-19,604;-12,658;-3,138;26,943;0,000;268,640;Inf;275,000;275,000;-14,786;3,194;-8,015;22,467
3977,000;3,669;0,846;-35,209;1,854;9,185;3,967;31,684;3,657;-30,795;-2,717;0,000;33,600;33,600;9,204;1,852;-16,654;-10,635;-19,599;-12,745;-3,138;26,943;0,000;268,640;Inf;275,000;275,000;-14,846;3,189;-8,027;22,454
3977,500;3,669;0,846;-35,209;1,854;9,185;3,967;31,684;3,657;-30,795;-2,717;0,000;33,600;33,600;9,204;1,852;-16,578;-10,598;-19,576;-12,662;-3,138;26,943;0,000;269,140;Inf;275,000;275,000;-14,908;3,197;-8,026;22,447
3978,000;3,669;0,846;-35,209;1,854;9,185;3,967;31,684;3,657;-30,795;-2,717;0,000;33,600;33,600;9,204;1,852;-16,554;-10,573;-19,601;-12,590;-3,138;26,943;0,000;269,140;Inf;275,000;275,000;-14,853;3,205;-8,014;22,428
3978,500;3,669;0,846;-35,209;1,854;9,185;3,967;31,684;3,657;-30,795;-2,717;0,000;33,600;33,600;9,204;1,852;-16,507;-10,537;-19,579;-12,562;-3,138;26,943;0,000;268,940;Inf;275,000;275,000;-14,830;3,213;-8,024;22,428
3979,000;3,669;0,846;-35,209;1,854;9,185;3,961;31,688;3,663;-30,763;-2,713;0,000;33,593;33,569;9,204;1,852;-16,517;-10,572;-19,565;-12,626;-3,145;26,943;0,000;268,940;Inf;275,000;275,000;-14,796;3,220;-8,021;22,408
3979,500;3,669;0,846;-35,209;1,854;9,185;3,961;31,688;3,663;-30,763;-2,713;0,000;33,600;33,600;9,204;1,852;-16,544;-10,621;-19,529;-12,743;-3,145;26,943;0,000;269,040;Inf;275,000;275,000;-14,820;3,227;-8,038;22,426
3980,000;3,767;0,959;-34,617;1,822;9,149;3,961;31,688;3,663;-30,763;-2,713;0,000;33,600;33,600;9,351;1,922;-16,603;-10,640;-19,538;-12,747;-3,145;26,943;0,000;269,040;Inf;275,000;275,000;-14,859;3,235;-8,022;22,418
3980,500;3,767;0,959;-34,617;1,822;9,149;3,961;31,688;3,663;-30,763;-2,713;0,000;33,600;33,600;9,351;1,922;-16,526;-10,560;-19,521;-12,585;-3,145;26,943;0,000;269,240;Inf;275,000;275,000;-14,882;3,243;-8,026;22,426
3981,000;3,767;0,959;-34,617;1,822;9,149;3,961;31,688;3,663;-30,763;-2,713;0,000;33,600;33,600;9,351;1,922;-16,527;-10,537;-19,536;-12,533;-3,145;26,943;0,000;269,240;Inf;275,000;275,000;-14,798;3,252;-8,022;22,483
3981,500;3,767;0,959;-34,617;1,822;9,149;3,961;31,688;3,663;-30,763;-2,713;0,000;33,600;33,600;9,351;1,922;-16,495;-10,535;-19,552;-12,592;-3,145;26,943;0,000;268,940;Inf;275,000;275,000;-14,783;3,260;-7,983;22,529
3982,000;3,767;0,959;-34,617;1,822;9,149;3,983;31,696;3,632;-30,736;-2,717;0,000;33,599;33,639;9,351;1,922;-16,571;-10,613;-19,547;-12,722;-3,144;26,932;0,000;268,940;Inf;275,000;275,000;-14,793;3,269;-7,996;22,526
3982,500;3,767;0,959;-34,617;1,822;9,149;3,983;31,696;3,632;-30,736;-2,717;0,000;33,600;33,600;9,351;1,922;-16,595;-10,648;-19,512;-12,740;-3,144;26,932;0,000;269,140;Inf;275,000;275,000;-14,864;3,277;-8,016;22,524
3983,000;3,767;0,959;-34,617;1,822;9,149;3,983;31,696;3,632;-30,736;-2,717;0,000;33,600;33,600;9,351;1,922;-16,583;-10,592;-19,515;-12,650;-3,144;26,932;0,000;269,140;Inf;275,000;275,000;-14,874;3,285;-8,027;22,507
3983,500;2,824;0,753;-34,113;1,905;9,181;3,983;31,696;3,632;-30,736;-2,717;0,000;33,600;33,600;9,260;1,729;-16,524;-10,562;-19,514;-12,584;-3,144;26,932;0,000;269,540;Inf;275,000;275,000;-14,835;3,293;-8,005;22,480
3984,000;2,824;0,753;-34,113;1,905;9,181;3,983;31,696;3,632;-30,736;-2,717;0,000;33,600;33,600;9,260;1,729;-16,500;-10,540;-19,529;-12,570;-3,144;26,932;0,000;269,540;Inf;275,000;275,000;-14,796;3,285;-7,994;22,472
3984,500;2,824;0,753;-34,113;1,905;9,181;3,983;31,696;3,632;-30,736;-2,717;0,000;33,600;33,600;9,260;1,729;-16,552;-10,581;-19,530;-12,710;-3,144;26,932;0,000;268,840;Inf;275,000;275,000;-14,785;3,278;-7,989;22,473
3985,000;2,824;0,753;-34,113;1,905;9,181;3,983;31,696;3,632;-30,736;-2,717;0,000;33,600;33,600;9,260;1,729;-16,546;-10,625;-19,492;-12,703;-3,144;26,932;0,000;268,840;Inf;275,000;275,000;-14,844;3,270;-8,001;22,534
3985,500;2,824;0,753;-34,113;1,905;9,181;4,002;31,701;3,621;-30,722;-2,729;0,000;33,616;33,533;9,260;1,729;-16,534;-10,605;-19,494;-12,648;-3,140;26,944;0,000;268,340;Inf;275,000;275,000;-14,842;3,263;-8,010;22,564
3986,000;2,824;0,753;-34,113;1,905;9,181;4,002;31,701;3,621;-30,722;-2,729;0,000;33,600;33,500;9,260;1,729;-16,501;-10,566;-19,501;-12,615;-3,140;26,944;0,000;268,340;Inf;275,000;275,000;-14,820;3,256;-7,983;22,581
3986,500;2,979;0,820;-33,970;1,924;9,137;4,002;31,701;3,621;-30,722;-2,729;0,000;33,600;33,500;9,252;1,822;-16,489;-10,559;-19,516;-12,570;-3,140;26,944;0,000;267,440;Inf;275,000;275,000;-14,796;3,249;-8,001;22,558
3987,000;2,979;0,820;-33,970;1,924;9,137;4,002;31,701;3,621;-30,722;-2,729;0,000;33,600;33,500;9,252;1,822;-16,484;-10,518;-19,533;-12,545;-3,140;26,944;0,000;267,440;Inf;275,000;275,000;-14,783;3,244;-7,971;22,557
3987,500;2,979;0,820;-33,970;1,924;9,137;4,002;31,701;3,621;-30,722;-2,729;0,000;33,600;33,500;9,252;1,822;-16,536;-10,609;-19,542;-12,704;-3,140;26,944;0,000;268,340;Inf;275,000;275,000;-14,770;3,240;-7,976;22,538
3988,000;2,979;0,820;-33,970;1,924;9,137;4,002;31,701;3,621;-30,722;-2,729;0,000;33,600;33,500;9,252;1,822;-16,597;-10,608;-19,546;-12,680;-3,140;26,944;0,000;268,340;Inf;275,000;275,000;-14,848;3,235;-7,985;22,526
3988,500;2,979;0,820;-33,970;1,924;9,137;3,962;31,699;3,629;-30,693;-2,723;0,000;33,617;33,581;9,252;1,822;-16,561;-10,568;-19,542;-12,635;-3,141;26,927;0,000;267,040;Inf;275,000;275,000;-14,858;3,231;-8,000;22,507
3989,000;2,979;0,820;-33,970;1,924;9,137;3,962;31,699;3,629;-30,693;-2,723;0,000;33,600;33,600;9,252;1,822;-16,502;-10,541;-19,553;-12,568;-3,141;26,927;0,000;267,040;Inf;275,000;275,000;-14,826;3,227;-7,980;22,486
3989,500;2,826;0,652;-35,209;1,815;9,183;3,962;31,699;3,629;-30,693;-2,723;0,000;33,600;33,600;9,185;1,964;-16,470;-10,521;-19,541;-12,544;-3,141;26,927;0,000;267,840;Inf;275,000;275,000;-14,791;3,223;-7,992;22,444
3990,000;2,826;0,652;-35,209;1,815;9,183;3,962;31,699;3,629;-30,693;-2,723;0,000;33,600;33,600;9,185;1,964;-16,537;-10,537;-19,563;-12,618;-3,141;26,927;0,000;267,840;Inf;275,000;275,000;-14,769;3,217;-7,982;22,411
3990,500;2,826;0,652;-35,209;1,815;9,183;3,962;31,699;3,629;-30,693;-2,723;0,000;33,600;33,600;9,185;1,964;-16,538;-10,611;-19,496;-12,696;-3,141;26,927;0,000;268,640;Inf;275,000;275,000;-14,814;3,210;-7,981;22,437
3991,000;2,826;0,652;-35,209;1,815;9,183;3,962;31,699;3,629;-30,693;-2,723;0,000;33,600;33,600;9,185;1,964;-16,518;-10,573;-19,459;-12,630;-3,141;26,927;0,000;268,640;Inf;275,000;275,000;-14,835;3,204;-7,988;22,415
3991,500;2,826;0,652;-35,209;1,815;9,183;3,962;31,699;3,629;-30,693;-2,723;0,000;33,600;33,600;9,185;1,964;-16,507;-10,550;-19,493;-12,574;-3,141;26,927;0,000;268,440;Inf;275,000;275,000;-14,795;3,198;-7,971;22,412
3992,000;2,826;0,652;-35,209;1,815;9,183;3,950;31,708;3,629;-30,666;-2,721;0,000;33,621;33,613;9,185;1,964;-16,480;-10,503;-19,486;-12,539;-3,145;26,940;0,000;268,440;Inf;275,000;275,000;-14,781;3,192;-7,983;22,412
3992,500;2,826;0,652;-35,209;1,815;9,183;3,950;31,708;3,629;-30,666;-2,721;0,000;33,600;33,600;9,185;1,964;-16,469;-10,547;-19,529;-12,590;-3,145;26,940;0,000;268,640;Inf;275,000;275,000;-14,752;3,186;-7,960;22,375
3993,000;3,514;0,836;-35,209;1,887;9,247;3,950;31,708;3,629;-30,666;-2,721;0,000;33,600;33,600;9,216;1,817;-16,569;-10,578;-19,570;-12,699;-3,145;26,940;0,000;268,640;Inf;275,000;275,000;-14,784;3,180;-7,974;22,384
3993,500;3,514;0,836;-35,209;1,887;9,247;3,950;31,708;3,629;-30,666;-2,721;0,000;33,600;33,600;9,216;1,817;-16,626;-10,599;-19,546;-12,700;-3,145;26,940;0,000;268,240;Inf;275,000;275,000;-14,854;3,185;-7,980;22,431
3994,000;3,514;0,836;-35,209;1,887;9,247;3,950;31,708;3,629;-30,666;-2,721;0,000;33,600;33,600;9,216;1,817;-16,588;-10,551;-19,553;-12,618;-3,145;26,940;0,000;268,240;Inf;275,000;275,000;-14,868;3,191;-7,982;22,421
3994,500;3,514;0,836;-35,209;1,887;9,247;3,950;31,708;3,629;-30,666;-2,721;0,000;33,600;33,600;9,216;1,817;-16,473;-10,518;-19,510;-12,519;-3,145;26,940;0,000;267,940;Inf;275,000;275,000;-14,828;3,196;-7,967;22,499
3995,000;3,514;0,836;-35,209;1,887;9,247;3,970;31,713;3,661;-30,624;-2,727;0,000;33,633;33,660;9,216;1,817;-16,518;-10,518;-19,532;-12,591;-3,142;26,938;0,000;267,940;Inf;275,000;275,000;-14,755;3,201;-7,962;22,571
3995,500;3,514;0,836;-35,209;1,887;9,247;3,970;31,713;3,661;-30,624;-2,727;0,000;33,600;33,700;9,216;1,817;-16,475;-10,567;-19,465;-12,637;-3,142;26,938;0,000;268,940;Inf;275,000;275,000;-14,790;3,206;-7,954;22,632
3996,000;4,194;0,973;-35,209;1,864;9,210;3,970;31,713;3,661;-30,624;-2,727;0,000;33,600;33,700;9,210;1,927;-16,528;-10,556;-19,454;-12,661;-3,142;26,938;0,000;268,940;Inf;275,000;275,000;-14,786;3,211;-7,965;22,651
3996,500;4,194;0,973;-35,209;1,864;9,210;3,970;31,713;3,661;-30,624;-2,727;0,000;33,600;33,700;9,210;1,927;-16,498;-10,555;-19,435;-12,602;-3,142;26,938;0,000;268,140;Inf;275,000;275,000;-14,800;3,227;-7,970;22,677
3997,000;4,194;0,973;-35,209;1,864;9,210;3,970;31,713;3,661;-30,624;-2,727;0,000;33,600;33,700;9,210;1,927;-16,462;-10,512;-19,459;-12,566;-3,142;26,938;0,000;268,140;Inf;275,000;275,000;-14,773;3,243;-7,949;22,631
3997,500;4,194;0,973;-35,209;1,864;9,210;3,970;31,713;3,661;-30,624;-2,727;0,000;33,600;33,700;9,210;1,927;-16,438;-10,487;-19,482;-12,536;-3,142;26,938;0,000;268,040;Inf;275,000;275,000;-14,749;3,259;-7,951;22,646
3998,000;4,194;0,973;-35,209;1,864;9,210;3,970;31,713;3,661;-30,624;-2,727;0,000;33,600;33,700;9,210;1,927;-16,509;-10,556;-19,455;-12,664;-3,142;26,938;0,000;268,040;Inf;275,000;275,000;-14,736;3,274;-7,932;22,647
3998,500;4,194;0,973;-35,209;1,864;9,210;3,982;31,726;3,630;-30,604;-2,728;0,000;33,637;33,637;9,210;1,927;-16,535;-10,586;-19,464;-12,697;-3,139;26,942;0,000;268,440;Inf;275,000;275,000;-14,796;3,289;-7,963;22,619
3999,000;4,194;0,973;-35,209;1,864;9,210;3,982;31,726;3,630;-30,604;-2,728;0,000;33,600;33,600;9,210;1,927;-16,520;-10,552;-19,479;-12,615;-3,139;26,942;0,000;268,440;Inf;275,000;275,000;-14,820;3,304;-7,968;22,567
3999,500;3,366;0,783;-35,209;1,817;9,203;3,982;31,726;3,630;-30,604;-2,728;0,000;33,600;33,600;9,189;1,945;-16,470;-10,496;-19,478;-12,530;-3,139;26,942;0,000;268,540;Inf;275,000;275,000;-14,791;3,319;-7,974;22,529
4000,000;3,366;0,783;-35,209;1,817;9,203;3,982;31,726;3,630;-30,604;-2,728;0,000;33,600;33,600;9,189;1,945;-16,427;-10,485;-19,469;-12,482;-3,139;26,942;0,000;268,540;Inf;275,000;275,000;-14,743;3,319;-7,946;22,479
4000,500;3,366;0,783;-35,209;1,817;9,203;3,982;31,726;3,630;-30,604;-2,728;0,000;33,600;33,600;9,189;1,945;-16,452;-10,503;-19,538;-12,554;-3,139;26,942;0,000;268,140;Inf;275,000;275,000;-14,716;3,320;-7,937;22,443
4001,000;3,366;0,783;-35,209;1,817;9,203;3,982;31,726;3,630;-30,604;-2,728;0,000;33,600;33,600;9,189;1,945;-16,549;-10,573;-19,503;-12,703;-3,139;26,942;0,000;268,140;Inf;275,000;275,000;-14,762;3,321;-7,962;22,424
4001,500;3,366;0,783;-35,209;1,817;9,203;3,969;31,722;3,620;-30,602;-2,730;0,000;33,641;33,575;9,189;1,945;-16,537;-10,542;-19,518;-12,568;-3,154;26,929;0,000;268,440;Inf;275,000;275,000;-14,832;3,322;-7,944;22,393
4002,000;3,366;0,783;-35,209;1,817;9,203;3,969;31,722;3,620;-30,602;-2,730;0,000;33,600;33,600;9,189;1,945;-16,455;-10,495;-19,505;-12,499;-3,154;26,929;0,000;268,440;Inf;275,000;275,000;-14,791;3,322;-7,947;22,330
4002,500;2,896;0,678;-35,209;1,849;9,247;3,969;31,722;3,620;-30,602;-2,730;0,000;33,600;33,600;9,100;1,985;-16,417;-10,442;-19,488;-12,468;-3,154;26,929;0,000;267,840;Inf;275,000;275,000;-14,738;3,323;-7,919;22,357
4003,000;2,896;0,678;-35,209;1,849;9,247;3,969;31,722;3,620;-30,602;-2,730;0,000;33,600;33,600;9,100;1,985;-16,475;-10,482;-19,524;-12,571;-3,154;26,929;0,000;267,840;Inf;275,000;275,000;-14,704;3,316;-7,933;22,432
4003,500;2,896;0,678;-35,209;1,849;9,247;3,969;31,722;3,620;-30,602;-2,730;0,000;33,600;33,600;9,100;1,985;-16,492;-10,576;-19,455;-12,728;-3,154;26,929;0,000;268,040;Inf;275,000;275,000;-14,763;3,309;-7,924;22,531
4004,000;2,896;0,678;-35,209;1,849;9,247;3,969;31,722;3,620;-30,602;-2,730;0,000;33,600;33,600;9,100;1,985;-16,500;-10,559;-19,438;-12,676;-3,154;26,929;0,000;268,040;Inf;275,000;275,000;-14,813;3,302;-7,951;22,722
4004,500;2,896;0,678;-35,209;1,849;9,247;3,969;31,722;3,620;-30,602;-2,730;0,000;33,600;33,600;9,100;1,985;-16,477;-10,521;-19,446;-12,581;-3,154;26,929;0,000;269,440;Inf;275,000;275,000;-14,793;3,296;-7,932;22,771
4005,000;2,896;0,678;-35,209;1,849;9,247;3,952;31,722;3,646;-30,561;-2,722;0,000;33,652;33,690;9,100;1,985;-16,408;-10,450;-19,450;-12,476;-3,141;26,924;0,000;269,440;Inf;275,000;275,000;-14,756;3,289;-7,928;22,816
4005,500;2,896;0,678;-35,209;1,849;9,247;3,952;31,722;3,646;-30,561;-2,722;0,000;33,700;33,700;9,100;1,985;-16,416;-10,449;-19,475;-12,506;-3,141;26,924;0,000;269,340;Inf;275,000;275,000;-14,696;3,283;-7,916;22,830
4006,000;2,729;0,724;-34,118;1,946;9,135;3,952;31,722;3,646;-30,561;-2,722;0,000;33,700;33,700;9,263;1,733;-16,488;-10,555;-19,447;-12,679;-3,141;26,924;0,000;269,340;Inf;275,000;275,000;-14,711;3,276;-7,944;22,850
4006,500;2,729;0,724;-34,118;1,946;9,135;3,952;31,722;3,646;-30,561;-2,722;0,000;33,700;33,700;9,263;1,733;-16,566;-10,567;-19,442;-12,672;-3,141;26,924;0,000;269,140;Inf;275,000;275,000;-14,792;3,267;-7,944;22,896
4007,000;2,729;0,724;-34,118;1,946;9,135;3,952;31,722;3,646;-30,561;-2,722;0,000;33,700;33,700;9,263;1,733;-16,525;-10,515;-19,433;-12,579;-3,141;26,924;0,000;269,140;Inf;275,000;275,000;-14,812;3,259;-7,948;22,920
4007,500;2,729;0,724;-34,118;1,946;9,135;3,952;31,722;3,646;-30,561;-2,722;0,000;33,700;33,700;9,263;1,733;-16,440;-10,490;-19,458;-12,498;-3,141;26,924;0,000;268,740;Inf;275,000;275,000;-14,763;3,250;-7,917;22,885
4008,000;2,729;0,724;-34,118;1,946;9,135;3,988;31,751;3,673;-30,511;-2,732;0,000;33,658;33,743;9,263;1,733;-16,422;-10,463;-19,468;-12,473;-3,145;26,925;0,000;268,740;Inf;275,000;275,000;-14,722;3,241;-7,934;22,825
4008,500;2,729;0,724;-34,118;1,946;9,135;3,988;31,751;3,673;-30,511;-2,732;0,000;33,700;33,700;9,263;1,733;-16,428;-10,486;-19,442;-12,573;-3,145;26,925;0,000;268,640;Inf;275,000;275,000;-14,707;3,233;-7,893;22,844
4009,000;3,733;0,880;-35,209;1,877;9,218;3,988;31,751;3,673;-30,511;-2,732;0,000;33,700;33,700;9,144;1,943;-16,429;-10,520;-19,396;-12,621;-3,145;26,925;0,000;268,640;Inf;275,000;275,000;-14,732;3,225;-7,929;22,890
4009,500;3,733;0,880;-35,209;1,877;9,218;3,988;31,751;3,673;-30,511;-2,732;0,000;33,700;33,700;9,144;1,943;-16,440;-10,518;-19,359;-12,597;-3,145;26,925;0,000;268,740;Inf;275,000;275,000;-14,742;3,233;-7,927;22,970
4010,000;3,733;0,880;-35,209;1,877;9,218;3,988;31,751;3,673;-30,511;-2,732;0,000;33,700;33,700;9,144;1,943;-16,426;-10,486;-19,415;-12,515;-3,145;26,925;0,000;268,740;Inf;275,000;275,000;-14,729;3,241;-7,927;23,013
4010,500;3,733;0,880;-35,209;1,877;9,218;3,988;31,751;3,673;-30,511;-2,732;0,000;33,700;33,700;9,144;1,943;-16,387;-10,431;-19,426;-12,459;-3,145;26,925;0,000;267,540;Inf;275,000;275,000;-14,711;3,249;-7,906;23,044
4011,000;3,733;0,880;-35,209;1,877;9,218;3,978;31,758;3,673;-30,445;-2,722;0,000;33,676;33,667;9,144;1,943;-16,377;-10,420;-19,437;-12,449;-3,145;26,922;0,000;267,540;Inf;275,000;275,000;-14,676;3,257;-7,890;23,050
4011,500;3,733;0,880;-35,209;1,877;9,218;3,978;31,758;3,673;-30,445;-2,722;0,000;33,700;33,700;9,144;1,943;-16,414;-10,492;-19,457;-12,559;-3,145;26,922;0,000;267,740;Inf;275,000;275,000;-14,671;3,265;-7,912;23,073
4012,000;3,733;0,880;-35,209;1,877;9,218;3,978;31,758;3,673;-30,445;-2,722;0,000;33,700;33,700;9,144;1,943;-16,445;-10,545;-19,371;-12,647;-3,145;26,922;0,000;267,740;Inf;275,000;275,000;-14,731;3,273;-7,910;23,038
4012,500;4,116;1,012;-35,209;1,868;9,190;3,978;31,758;3,673;-30,445;-2,722;0,000;33,700;33,700;9,119;1,961;-16,422;-10,483;-19,389;-12,525;-3,145;26,922;0,000;269,040;Inf;275,000;275,000;-14,752;3,280;-7,920;23,043
4013,000;4,116;1,012;-35,209;1,868;9,190;3,978;31,758;3,673;-30,445;-2,722;0,000;33,700;33,700;9,119;1,961;-16,394;-10,434;-19,413;-12,440;-3,145;26,922;0,000;269,040;Inf;275,000;275,000;-14,705;3,294;-7,911;23,033
4013,500;4,116;1,012;-35,209;1,868;9,190;3,978;31,758;3,673;-30,445;-2,722;0,000;33,700;33,700;9,119;1,961;-16,397;-10,414;-19,436;-12,426;-3,145;26,922;0,000;268,840;Inf;275,000;275,000;-14,670;3,308;-7,898;23,015
4014,000;4,116;1,012;-35,209;1,868;9,190;3,978;31,758;3,673;-30,445;-2,722;0,000;33,700;33,700;9,119;1,961;-16,395;-10,431;-19,446;-12,486;-3,145;26,922;0,000;268,840;Inf;275,000;275,000;-14,668;3,321;-7,878;23,032
4014,500;4,116;1,012;-35,209;1,868;9,190;3,965;31,762;3,638;-30,397;-2,739;0,000;33,682;33,748;9,119;1,961;-16,452;-10,524;-19,415;-12,636;-3,153;26,917;0,000;267,940;Inf;275,000;275,000;-14,690;3,334;-7,902;22,978
4015,000;4,116;1,012;-35,209;1,868;9,190;3,965;31,762;3,638;-30,397;-2,739;0,000;33,700;33,700;9,119;1,961;-16,498;-10,536;-19,423;-12,654;-3,153;26,917;0,000;267,940;Inf;275,000;275,000;-14,757;3,347;-7,913;22,980
4015,500;3,048;0,833;-34,155;1,919;9,181;3,965;31,762;3,638;-30,397;-2,739;0,000;33,700;33,700;9,217;1,751;-16,421;-10,460;-19,423;-12,474;-3,153;26,917;0,000;267,840;Inf;275,000;275,000;-14,778;3,359;-7,910;22,903
4016,000;3,048;0,833;-34,155;1,919;9,181;3,965;31,762;3,638;-30,397;-2,739;0,000;33,700;33,700;9,217;1,751;-16,363;-10,406;-19,418;-12,417;-3,153;26,917;0,000;267,840;Inf;275,000;275,000;-14,694;3,354;-7,903;22,882
4016,500;3,048;0,833;-34,155;1,919;9,181;3,965;31,762;3,638;-30,397;-2,739;0,000;33,700;33,700;9,217;1,751;-16,381;-10,443;-19,451;-12,528;-3,153;26,917;0,000;268,040;Inf;275,000;275,000;-14,651;3,349;-7,890;22,951
4017,000;3,048;0,833;-34,155;1,919;9,181;3,965;31,762;3,638;-30,397;-2,739;0,000;33,700;33,700;9,217;1,751;-16,455;-10,525;-19,413;-12,595;-3,153;26,917;0,000;268,040;Inf;275,000;275,000;-14,701;3,344;-7,892;23,029
4017,500;3,048;0,833;-34,155;1,919;9,181;3,969;31,763;3,620;-30,339;-2,716;0,000;33,697;33,742;9,217;1,751;-16,432;-10,530;-19,362;-12,625;-3,139;26,932;0,000;268,540;Inf;275,000;275,000;-14,747;3,339;-7,911;23,136
4018,000;3,048;0,833;-34,155;1,919;9,181;3,969;31,763;3,620;-30,339;-2,716;0,000;33,700;33,700;9,217;1,751;-16,441;-10,479;-19,365;-12,523;-3,139;26,932;0,000;268,540;Inf;275,000;275,000;-14,737;3,335;-7,904;23,280
4018,500;3,048;0,833;-34,155;1,919;9,181;3,969;31,763;3,620;-30,339;-2,716;0,000;33,700;33,700;9,217;1,751;-16,394;-10,459;-19,371;-12,482;-3,139;26,932;0,000;268,940;Inf;275,000;275,000;-14,702;3,330;-7,906;23,351
4019,000;2,872;0,688;-35,209;1,834;9,249;3,969;31,763;3,620;-30,339;-2,716;0,000;33,700;33,700;9,183;1,825;-16,388;-10,421;-19,423;-12,464;-3,139;26,932;0,000;268,940;Inf;275,000;275,000;-14,677;3,325;-7,891;23,419
4019,500;2,872;0,688;-35,209;1,834;9,249;3,969;31,763;3,620;-30,339;-2,716;0,000;33,700;33,700;9,183;1,825;-16,455;-10,455;-19,471;-12,572;-3,139;26,932;0,000;268,540;Inf;275,000;275,000;-14,674;3,318;-7,882;23,450
4020,000;2,872;0,688;-35,209;1,834;9,249;3,969;31,763;3,620;-30,339;-2,716;0,000;33,700;33,700;9,183;1,825;-16,414;-10,542;-19,403;-12,621;-3,139;26,932;0,000;268,540;Inf;275,000;275,000;-14,738;3,310;-7,881;23,407
4020,500;2,872;0,688;-35,209;1,834;9,249;3,969;31,763;3,620;-30,339;-2,716;0,000;33,700;33,700;9,183;1,825;-16,453;-10,522;-19,376;-12,584;-3,139;26,932;0,000;267,540;Inf;280,000;280,000;-14,745;3,303;-7,900;23,406
4021,000;2,872;0,688;-35,209;1,834;9,249;3,936;31,766;3,628;-30,309;-2,714;0,000;33,692;33,759;9,183;1,825;-16,451;-10,475;-19,400;-12,521;-3,143;26,927;0,000;267,540;Inf;280,000;280,000;-14,734;3,296;-7,920;23,470
4021,500;2,872;0,688;-35,209;1,834;9,249;3,936;31,766;3,628;-30,309;-2,714;0,000;33,700;33,800;9,183;1,825;-16,403;-10,436;-19,397;-12,467;-3,143;26,927;0,000;268,840;Inf;280,000;280,000;-14,711;3,289;-7,869;23,485
4022,000;2,303;0,612;-33,602;1,885;9,125;3,936;31,766;3,628;-30,309;-2,714;0,000;33,700;33,800;9,353;1,876;-16,390;-10,414;-19,400;-12,430;-3,143;26,927;0,000;268,840;Inf;280,000;280,000;-14,676;3,282;-7,882;23,543
4022,500;2,303;0,612;-33,602;1,885;9,125;3,936;31,766;3,628;-30,309;-2,714;0,000;33,700;33,800;9,353;1,876;-16,411;-10,514;-19,350;-12,625;-3,143;26,927;0,000;268,540;Inf;280,000;280,000;-14,659;3,266;-7,895;23,589
4023,000;2,303;0,612;-33,602;1,885;9,125;3,936;31,766;3,628;-30,309;-2,714;0,000;33,700;33,800;9,353;1,876;-16,393;-10,477;-19,325;-12,576;-3,143;26,927;0,000;268,540;Inf;280,000;280,000;-14,725;3,251;-7,898;23,558
4023,500;2,303;0,612;-33,602;1,885;9,125;3,936;31,766;3,628;-30,309;-2,714;0,000;33,700;33,800;9,353;1,876;-16,402;-10,461;-19,344;-12,485;-3,143;26,927;0,000;273,440;Inf;280,000;280,000;-14,693;3,235;-7,877;23,614
4024,000;2,303;0,612;-33,602;1,885;9,125;3,966;31,779;3,656;-30,277;-2,716;0,000;33,710;33,786;9,353;1,876;-16,395;-10,416;-19,372;-12,451;-3,135;26,931;0,000;273,440;Inf;280,000;280,000;-14,673;3,220;-7,879;23,626
4024,500;2,303;0,612;-33,602;1,885;9,125;3,966;31,779;3,656;-30,277;-2,716;0,000;33,700;33,800;9,353;1,876;-16,363;-10,403;-19,400;-12,423;-3,135;26,931;0,000;272,240;Inf;280,000;280,000;-14,658;3,205;-7,888;23,618
4025,000;3,452;0,900;-33,725;1,899;9,088;3,966;31,779;3,656;-30,277;-2,716;0,000;33,700;33,800;9,412;1,852;-16,419;-10,427;-19,451;-12,519;-3,135;26,931;0,000;272,240;Inf;280,000;280,000;-14,647;3,190;-7,878;23,625
4025,500;3,452;0,900;-33,725;1,899;9,088;3,966;31,779;3,656;-30,277;-2,716;0,000;33,700;33,800;9,412;1,852;-16,454;-10,511;-19,414;-12,598;-3,135;26,931;0,000;272,840;Inf;280,000;280,000;-14,704;3,194;-7,879;23,621
4026,000;3,452;0,900;-33,725;1,899;9,088;3,966;31,779;3,656;-30,277;-2,716;0,000;33,700;33,800;9,412;1,852;-16,424;-10,477;-19,374;-12,516;-3,135;26,931;0,000;272,840;Inf;280,000;280,000;-14,744;3,198;-7,893;23,539
4026,500;3,452;0,900;-33,725;1,899;9,088;3,966;31,779;3,656;-30,277;-2,716;0,000;33,700;33,800;9,412;1,852;-16,398;-10,426;-19,398;-12,467;-3,135;26,931;0,000;272,640;Inf;280,000;280,000;-14,697;3,203;-7,886;23,483
4027,000;3,452;0,900;-33,725;1,899;9,088;3,966;31,779;3,656;-30,277;-2,716;0,000;33,700;33,800;9,412;1,852;-16,387;-10,414;-19,418;-12,463;-3,135;26,931;0,000;272,640;Inf;280,000;280,000;-14,672;3,207;-7,875;23,486
4027,500;3,452;0,900;-33,725;1,899;9,088;3,995;31,791;3,672;-30,220;-2,719;0,000;33,713;33,868;9,412;1,852;-16,397;-10,456;-19,429;-12,516;-3,143;26,924;0,000;272,740;Inf;280,000;280,000;-14,670;3,211;-7,878;23,471
4028,000;3,452;0,900;-33,725;1,899;9,088;3,995;31,791;3,672;-30,220;-2,719;0,000;33,700;33,900;9,412;1,852;-16,442;-10,506;-19,378;-12,608;-3,143;26,924;0,000;272,740;Inf;280,000;280,000;-14,699;3,215;-7,864;23,417
4028,500;3,112;0,833;-33,916;1,922;9,128;3,995;31,791;3,672;-30,220;-2,719;0,000;33,700;33,900;9,284;1,688;-16,453;-10,504;-19,375;-12,604;-3,143;26,924;0,000;273,540;Inf;280,000;280,000;-14,734;3,218;-7,893;23,398
4029,000;3,112;0,833;-33,916;1,922;9,128;3,995;31,791;3,672;-30,220;-2,719;0,000;33,700;33,900;9,284;1,688;-16,444;-10,464;-19,381;-12,538;-3,143;26,924;0,000;273,540;Inf;280,000;280,000;-14,734;3,217;-7,894;23,420
4029,500;3,112;0,833;-33,916;1,922;9,128;3,995;31,791;3,672;-30,220;-2,719;0,000;33,700;33,900;9,284;1,688;-16,382;-10,426;-19,404;-12,460;-3,143;26,924;0,000;273,240;Inf;280,000;280,000;-14,707;3,215;-7,901;23,419
4030,000;3,112;0,833;-33,916;1,922;9,128;3,995;31,791;3,672;-30,220;-2,719;0,000;33,700;33,900;9,284;1,688;-16,390;-10,459;-19,416;-12,493;-3,143;26,924;0,000;273,240;Inf;280,000;280,000;-14,668;3,213;-7,865;23,418
4030,500;3,112;0,833;-33,916;1,922;9,128;3,990;31,796;3,648;-30,174;-2,714;0,000;33,726;33,816;9,284;1,688;-16,446;-10,474;-19,395;-12,573;-3,158;26,924;0,000;273,340;Inf;280,000;280,000;-14,689;3,212;-7,881;23,402
4031,000;3,112;0,833;-33,916;1,922;9,128;3,990;31,796;3,648;-30,174;-2,714;0,000;33,700;33,800;9,284;1,688;-16,473;-10,500;-19,402;-12,588;-3,158;26,924;0,000;273,340;Inf;280,000;280,000;-14,722;3,210;-7,871;23,411
4031,500;3,546;0,936;-33,210;1,896;9,112;3,990;31,796;3,648;-30,174;-2,714;0,000;33,700;33,800;9,412;1,772;-16,447;-10,454;-19,425;-12,511;-3,158;26,924;0,000;272,640;Inf;280,000;280,000;-14,741;3,208;-7,876;23,419
4032,000;3,546;0,936;-33,210;1,896;9,112;3,990;31,796;3,648;-30,174;-2,714;0,000;33,700;33,800;9,412;1,772;-16,419;-10,443;-19,422;-12,460;-3,158;26,924;0,000;272,640;Inf;280,000;280,000;-14,709;3,214;-7,865;23,450
4032,500;3,546;0,936;-33,210;1,896;9,112;3,990;31,796;3,648;-30,174;-2,714;0,000;33,700;33,800;9,412;1,772;-16,367;-10,410;-19,440;-12,449;-3,158;26,924;0,000;272,740;Inf;280,000;280,000;-14,686;3,219;-7,857;23,456
4033,000;3,546;0,936;-33,210;1,896;9,112;3,990;31,796;3,648;-30,174;-2,714;0,000;33,700;33,800;9,412;1,772;-16,444;-10,476;-19,407;-12,602;-3,158;26,924;0,000;272,740;Inf;280,000;280,000;-14,667;3,225;-7,867;23,545
4033,500;3,546;0,936;-33,210;1,896;9,112;3,990;31,796;3,648;-30,174;-2,714;0,000;33,700;33,800;9,412;1,772;-16,452;-10,501;-19,404;-12,614;-3,158;26,924;0,000;272,840;Inf;280,000;280,000;-14,732;3,230;-7,876;23,645
4034,000;3,546;0,936;-33,210;1,896;9,112;3,985;31,803;3,643;-30,119;-2,735;0,000;33,723;33,868;9,412;1,772;-16,417;-10,457;-19,413;-12,521;-3,149;26,917;0,000;272,840;Inf;280,000;280,000;-14,743;3,235;-7,895;23,732
4034,500;3,546;0,936;-33,210;1,896;9,112;3,985;31,803;3,643;-30,119;-2,735;0,000;33,700;33,900;9,412;1,772;-16,394;-10,414;-19,417;-12,467;-3,149;26,917;0,000;272,940;Inf;280,000;280,000;-14,702;3,240;-7,868;23,785
4035,000;2,639;0,714;-34,172;1,859;9,153;3,985;31,803;3,643;-30,119;-2,735;0,000;33,700;33,900;9,307;1,916;-16,375;-10,382;-19,422;-12,453;-3,149;26,917;0,000;272,940;Inf;280,000;280,000;-14,673;3,245;-7,867;23,810
4035,500;2,639;0,714;-34,172;1,859;9,153;3,985;31,803;3,643;-30,119;-2,735;0,000;33,700;33,900;9,307;1,916;-16,415;-10,422;-19,446;-12,505;-3,149;26,917;0,000;273,540;Inf;280,000;280,000;-14,658;3,235;-7,846;23,784
4036,000;2,639;0,714;-34,172;1,859;9,153;3,985;31,803;3,643;-30,119;-2,735;0,000;33,700;33,900;9,307;1,916;-16,415;-10,459;-19,401;-12,575;-3,149;26,917;0,000;273,540;Inf;280,000;280,000;-14,697;3,226;-7,845;23,722
4036,500;2,639;0,714;-34,172;1,859;9,153;3,985;31,803;3,643;-30,119;-2,735;0,000;33,700;33,900;9,307;1,916;-16,414;-10,436;-19,386;-12,502;-3,149;26,917;0,000;273,440;Inf;280,000;280,000;-14,713;3,216;-7,869;23,635
4037,000;2,639;0,714;-34,172;1,859;9,153;3,950;31,797;3,655;-30,054;-2,743;0,000;33,729;33,862;9,307;1,916;-16,379;-10,426;-19,404;-12,469;-3,159;26,911;0,000;273,440;Inf;280,000;280,000;-14,685;3,207;-7,841;23,595
4037,500;2,639;0,714;-34,172;1,859;9,153;3,950;31,797;3,655;-30,054;-2,743;0,000;33,700;33,900;9,307;1,916;-16,360;-10,386;-19,416;-12,414;-3,159;26,911;0,000;273,340;Inf;280,000;280,000;-14,670;3,197;-7,839;23,563
4038,000;3,356;0,883;-33,730;1,901;9,080;3,950;31,797;3,655;-30,054;-2,743;0,000;33,700;33,900;9,394;1,793;-16,394;-10,406;-19,415;-12,466;-3,159;26,911;0,000;273,340;Inf;280,000;280,000;-14,644;3,188;-7,840;23,523
4038,500;3,356;0,883;-33,730;1,901;9,080;3,950;31,797;3,655;-30,054;-2,743;0,000;33,700;33,900;9,394;1,793;-16,413;-10,430;-19,400;-12,548;-3,159;26,911;0,000;272,740;Inf;280,000;280,000;-14,670;3,191;-7,831;23,500
4039,000;3,356;0,883;-33,730;1,901;9,080;3,950;31,797;3,655;-30,054;-2,743;0,000;33,700;33,900;9,394;1,793;-16,404;-10,463;-19,390;-12,566;-3,159;26,911;0,000;272,740;Inf;280,000;280,000;-14,698;3,194;-7,854;23,375
4039,500;3,356;0,883;-33,730;1,901;9,080;3,950;31,797;3,655;-30,054;-2,743;0,000;33,700;33,900;9,394;1,793;-16,388;-10,438;-19,380;-12,501;-3,159;26,911;0,000;272,540;Inf;280,000;280,000;-14,706;3,196;-7,848;23,268
4040,000;3,356;0,883;-33,730;1,901;9,080;3,950;31,797;3,655;-30,054;-2,743;0,000;33,700;33,900;9,394;1,793;-16,362;-10,366;-19,407;-12,401;-3,159;26,911;0,000;272,540;Inf;280,000;280,000;-14,677;3,199;-7,841;23,230
4040,500;3,356;0,883;-33,730;1,901;9,080;3,977;31,812;3,668;-30,001;-2,735;0,000;33,744;33,842;9,394;1,793;-16,377;-10,390;-19,416;-12,478;-3,155;26,910;0,000;273,640;Inf;280,000;280,000;-14,634;3,201;-7,815;23,190
4041,000;3,356;0,883;-33,730;1,901;9,080;3,977;31,812;3,668;-30,001;-2,735;0,000;33,700;33,800;9,394;1,793;-16,391;-10,426;-19,371;-12,543;-3,155;26,910;0,000;273,640;Inf;280,000;280,000;-14,665;3,204;-7,835;23,155
4041,500;3,616;0,845;-35,209;1,860;9,250;3,977;31,812;3,668;-30,001;-2,735;0,000;33,700;33,800;9,148;1,818;-16,397;-10,459;-19,360;-12,537;-3,155;26,910;0,000;273,240;Inf;280,000;280,000;-14,683;3,206;-7,828;23,073
4042,000;3,616;0,845;-35,209;1,860;9,250;3,977;31,812;3,668;-30,001;-2,735;0,000;33,700;33,800;9,148;1,818;-16,377;-10,416;-19,362;-12,475;-3,155;26,910;0,000;273,240;Inf;280,000;280,000;-14,688;3,213;-7,844;23,009
4042,500;3,616;0,845;-35,209;1,860;9,250;3,977;31,812;3,668;-30,001;-2,735;0,000;33,700;33,800;9,148;1,818;-16,369;-10,384;-19,397;-12,419;-3,155;26,910;0,000;273,640;Inf;280,000;280,000;-14,657;3,220;-7,809;22,920
4043,000;3,616;0,845;-35,209;1,860;9,250;3,977;31,812;3,668;-30,001;-2,735;0,000;33,700;33,800;9,148;1,818;-16,354;-10,359;-19,415;-12,406;-3,155;26,910;0,000;273,640;Inf;280,000;280,000;-14,642;3,226;-7,798;22,881
4043,500;3,616;0,845;-35,209;1,860;9,250;3,979;31,817;3,663;-29,965;-2,737;0,000;33,738;33,887;9,148;1,818;-16,392;-10,382;-19,428;-12,441;-3,161;26,907;0,000;273,440;Inf;280,000;280,000;-14,634;3,233;-7,802;22,855
4044,000;3,616;0,845;-35,209;1,860;9,250;3,979;31,817;3,663;-29,965;-2,737;0,000;33,700;33,900;9,148;1,818;-16,384;-10,466;-19,340;-12,557;-3,161;26,907;0,000;273,440;Inf;280,000;280,000;-14,661;3,239;-7,811;22,818
4044,500;3,671;0,885;-35,209;1,845;9,303;3,979;31,817;3,663;-29,965;-2,737;0,000;33,700;33,900;9,128;1,817;-16,384;-10,425;-19,340;-12,500;-3,161;26,907;0,000;273,540;Inf;280,000;280,000;-14,687;3,245;-7,807;22,813
4045,000;3,671;0,885;-35,209;1,845;9,303;3,979;31,817;3,663;-29,965;-2,737;0,000;33,700;33,900;9,128;1,817;-16,349;-10,388;-19,391;-12,428;-3,161;26,907;0,000;273,540;Inf;280,000;280,000;-14,662;3,252;-7,820;22,769
4045,500;3,671;0,885;-35,209;1,845;9,303;3,979;31,817;3,663;-29,965;-2,737;0,000;33,700;33,900;9,128;1,817;-16,330;-10,346;-19,392;-12,375;-3,161;26,907;0,000;273,340;Inf;280,000;280,000;-14,639;3,259;-7,813;22,738
4046,000;3,671;0,885;-35,209;1,845;9,303;3,979;31,817;3,663;-29,965;-2,737;0,000;33,700;33,900;9,128;1,817;-16,332;-10,369;-19,397;-12,397;-3,161;26,907;0,000;273,340;Inf;280,000;280,000;-14,611;3,266;-7,784;22,718
4046,500;3,671;0,885;-35,209;1,845;9,303;3,979;31,817;3,663;-29,965;-2,737;0,000;33,700;33,900;9,128;1,817;-16,353;-10,390;-19,364;-12,514;-3,161;26,907;0,000;273,840;Inf;280,000;280,000;-14,624;3,272;-7,805;22,746
4047,000;3,671;0,885;-35,209;1,845;9,303;3,985;31,828;3,650;-29,933;-2,739;0,000;33,743;33,900;9,128;1,817;-16,358;-10,462;-19,316;-12,577;-3,164;26,903;0,000;273,840;Inf;280,000;280,000;-14,655;3,279;-7,827;22,742
4047,500;3,671;0,885;-35,209;1,845;9,303;3,985;31,828;3,650;-29,933;-2,739;0,000;33,700;33,900;9,128;1,817;-16,339;-10,365;-19,339;-12,401;-3,164;26,903;0,000;273,140;Inf;280,000;280,000;-14,678;3,285;-7,815;22,755
4048,000;3,116;0,781;-34,982;1,866;9,171;3,985;31,828;3,650;-29,933;-2,739;0,000;33,700;33,900;9,319;1,927;-16,286;-10,338;-19,349;-12,351;-3,164;26,903;0,000;273,140;Inf;280,000;280,000;-14,611;3,292;-7,802;22,762
4048,500;3,116;0,781;-34,982;1,866;9,171;3,985;31,828;3,650;-29,933;-2,739;0,000;33,700;33,900;9,319;1,927;-16,323;-10,328;-19,388;-12,403;-3,164;26,903;0,000;272,640;Inf;280,000;280,000;-14,581;3,289;-7,776;22,788
4049,000;3,116;0,781;-34,982;1,866;9,171;3,985;31,828;3,650;-29,933;-2,739;0,000;33,700;33,900;9,319;1,927;-16,425;-10,405;-19,395;-12,530;-3,164;26,903;0,000;272,640;Inf;280,000;280,000;-14,610;3,286;-7,782;22,788
4049,500;3,116;0,781;-34,982;1,866;9,171;3,985;31,828;3,650;-29,933;-2,739;0,000;33,700;33,900;9,319;1,927;-16,473;-10,438;-19,414;-12,580;-3,164;26,903;0,000;273,240;Inf;280,000;280,000;-14,689;3,283;-7,800;22,773
4050,000;3,116;0,781;-34,982;1,866;9,171;3,970;31,822;3,631;-29,930;-2,732;0,000;33,743;33,817;9,319;1,927;-16,440;-10,407;-19,378;-12,475;-3,173;26,897;0,000;273,240;Inf;280,000;280,000;-14,726;3,280;-7,794;22,745
4050,500;3,116;0,781;-34,982;1,866;9,171;3,970;31,822;3,631;-29,930;-2,732;0,000;33,700;33,800;9,319;1,927;-16,385;-10,366;-19,388;-12,399;-3,173;26,897;0,000;273,040;Inf;280,000;280,000;-14,675;3,278;-7,794;22,747
4051,000;2,706;0,594;-35,209;1,842;9,212;3,970;31,822;3,631;-29,930;-2,732;0,000;33,700;33,800;9,192;1,815;-16,338;-10,328;-19,376;-12,414;-3,173;26,897;0,000;273,040;Inf;280,000;280,000;-14,635;3,275;-7,773;22,747
4051,500;2,706;0,594;-35,209;1,842;9,212;3,970;31,822;3,631;-29,930;-2,732;0,000;33,700;33,800;9,192;1,815;-16,367;-10,404;-19,353;-12,500;-3,173;26,897;0,000;272,940;Inf;280,000;280,000;-14,614;3,266;-7,788;22,730
4052,000;2,706;0,594;-35,209;1,842;9,212;3,970;31,822;3,631;-29,930;-2,732;0,000;33,700;33,800;9,192;1,815;-16,355;-10,421;-19,308;-12,534;-3,173;26,897;0,000;272,940;Inf;280,000;280,000;-14,656;3,257;-7,786;22,695
4052,500;2,706;0,594;-35,209;1,842;9,212;3,970;31,822;3,631;-29,930;-2,732;0,000;33,700;33,800;9,192;1,815;-16,374;-10,376;-19,283;-12,445;-3,173;26,897;0,000;273,240;Inf;280,000;280,000;-14,654;3,247;-7,791;22,660
4053,000;2,706;0,594;-35,209;1,842;9,212;4,005;31,833;3,651;-29,915;-2,738;0,000;33,753;33,833;9,192;1,815;-16,346;-10,341;-19,300;-12,389;-3,170;26,908;0,000;273,240;Inf;280,000;280,000;-14,620;3,239;-7,777;22,651
4053,500;2,706;0,594;-35,209;1,842;9,212;4,005;31,833;3,651;-29,915;-2,738;0,000;33,800;33,800;9,192;1,815;-16,303;-10,320;-19,316;-12,364;-3,170;26,908;0,000;273,140;Inf;280,000;280,000;-14,594;3,230;-7,783;22,717
4054,000;2,706;0,594;-35,209;1,842;9,212;4,005;31,833;3,651;-29,915;-2,738;0,000;33,800;33,800;9,192;1,815;-16,286;-10,306;-19,344;-12,355;-3,170;26,908;0,000;273,140;Inf;280,000;280,000;-14,576;3,221;-7,751;22,726
4054,500;3,968;0,938;-35,209;1,831;9,229;4,005;31,833;3,651;-29,915;-2,738;0,000;33,800;33,800;9,235;1,854;-16,345;-10,383;-19,333;-12,475;-3,170;26,908;0,000;273,040;Inf;280,000;280,000;-14,573;3,213;-7,754;22,704
4055,000;3,968;0,938;-35,209;1,831;9,229;4,005;31,833;3,651;-29,915;-2,738;0,000;33,800;33,800;9,235;1,854;-16,331;-10,377;-19,310;-12,440;-3,170;26,908;0,000;273,040;Inf;280,000;280,000;-14,634;3,225;-7,762;22,701
4055,500;3,968;0,938;-35,209;1,831;9,229;4,005;31,833;3,651;-29,915;-2,738;0,000;33,800;33,800;9,235;1,854;-16,344;-10,335;-19,343;-12,390;-3,170;26,908;0,000;272,740;Inf;280,000;280,000;-14,615;3,237;-7,767;22,736
4056,000;3,968;0,938;-35,209;1,831;9,229;4,005;31,833;3,651;-29,915;-2,738;0,000;33,800;33,800;9,235;1,854;-16,318;-10,335;-19,350;-12,363;-3,170;26,908;0,000;272,740;Inf;280,000;280,000;-14,603;3,249;-7,762;22,710
4056,500;3,968;0,938;-35,209;1,831;9,229;3,989;31,833;3,670;-29,890;-2,745;0,000;33,748;33,853;9,235;1,854;-16,281;-10,284;-19,363;-12,326;-3,179;26,908;0,000;272,940;Inf;280,000;280,000;-14,592;3,261;-7,746;22,693
4057,000;3,968;0,938;-35,209;1,831;9,229;3,989;31,833;3,670;-29,890;-2,745;0,000;33,700;33,900;9,235;1,854;-16,361;-10,342;-19,394;-12,437;-3,179;26,908;0,000;272,940;Inf;280,000;280,000;-14,563;3,273;-7,734;22,656
4057,500;3,616;0,883;-35,209;1,871;9,205;3,989;31,833;3,670;-29,890;-2,745;0,000;33,700;33,900;9,153;1,807;-16,420;-10,406;-19,371;-12,502;-3,179;26,908;0,000;273,040;Inf;280,000;280,000;-14,633;3,284;-7,751;22,649
4058,000;3,616;0,883;-35,209;1,871;9,205;3,989;31,833;3,670;-29,890;-2,745;0,000;33,700;33,900;9,153;1,807;-16,356;-10,358;-19,301;-12,405;-3,179;26,908;0,000;273,040;Inf;280,000;280,000;-14,675;3,290;-7,760;22,625
4058,500;3,616;0,883;-35,209;1,871;9,205;3,989;31,833;3,670;-29,890;-2,745;0,000;33,700;33,900;9,153;1,807;-16,325;-10,317;-19,326;-12,358;-3,179;26,908;0,000;273,440;Inf;280,000;280,000;-14,605;3,295;-7,757;22,642
4059,000;3,616;0,883;-35,209;1,871;9,205;3,989;31,833;3,670;-29,890;-2,745;0,000;33,700;33,900;9,153;1,807;-16,281;-10,286;-19,339;-12,297;-3,179;26,908;0,000;273,440;Inf;280,000;280,000;-14,581;3,300;-7,744;22,639
4059,500;3,616;0,883;-35,209;1,871;9,205;3,990;31,839;3,665;-29,854;-2,752;0,000;33,743;33,852;9,153;1,807;-16,315;-10,301;-19,392;-12,392;-3,180;26,901;0,000;272,540;Inf;280,000;280,000;-14,551;3,305;-7,724;22,638
4060,000;3,616;0,883;-35,209;1,871;9,205;3,990;31,839;3,665;-29,854;-2,752;0,000;33,700;33,900;9,153;1,807;-16,376;-10,403;-19,346;-12,521;-3,180;26,901;0,000;272,540;Inf;280,000;280,000;-14,600;3,310;-7,737;22,632
4060,500;3,616;0,883;-35,209;1,871;9,205;3,990;31,839;3,665;-29,854;-2,752;0,000;33,700;33,900;9,153;1,807;-16,412;-10,393;-19,306;-12,514;-3,180;26,901;0,000;273,640;Inf;280,000;280,000;-14,662;3,315;-7,757;22,604
4061,000;2,968;0,798;-33,649;1,947;9,136;3,990;31,839;3,665;-29,854;-2,752;0,000;33,700;33,900;9,318;1,711;-16,375;-10,359;-19,293;-12,422;-3,180;26,901;0,000;273,640;Inf;280,000;280,000;-14,656;3,320;-7,735;22,574
4061,500;2,968;0,798;-33,649;1,947;9,136;3,990;31,839;3,665;-29,854;-2,752;0,000;33,700;33,900;9,318;1,711;-16,289;-10,284;-19,326;-12,324;-3,180;26,901;0,000;273,940;Inf;280,000;280,000;-14,612;3,315;-7,746;22,539
