t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4062,000;2,968;0,798;-33,649;1,947;9,136;3,990;31,839;3,665;-29,854;-2,752;0,000;33,700;33,900;9,318;1,711;-16,263;-10,292;-19,329;-12,348;-3,180;26,901;0,000;273,940;Inf;280,000;280,000;-14,556;3,309;-7,729;22,504
4062,500;2,968;0,798;-33,649;1,947;9,136;3,990;31,839;3,665;-29,854;-2,752;0,000;33,700;33,900;9,318;1,711;-16,297;-10,343;-19,313;-12,455;-3,180;26,901;0,000;273,740;Inf;280,000;280,000;-14,558;3,303;-7,710;22,490
4063,000;2,968;0,798;-33,649;1,947;9,136;3,977;31,847;3,645;-29,798;-2,752;0,000;33,749;33,831;9,318;1,711;-16,294;-10,367;-19,259;-12,484;-3,179;26,899;0,000;273,740;Inf;280,000;280,000;-14,602;3,298;-7,752;22,561
4063,500;2,968;0,798;-33,649;1,947;9,136;3,977;31,847;3,645;-29,798;-2,752;0,000;33,700;33,800;9,318;1,711;-16,325;-10,358;-19,292;-12,457;-3,179;26,899;0,000;273,640;Inf;280,000;280,000;-14,601;3,292;-7,736;22,615
4064,000;2,635;0,705;-33,770;1,920;8,968;3,977;31,847;3,645;-29,798;-2,752;0,000;33,700;33,800;9,364;1,786;-16,340;-10,315;-19,318;-12,360;-3,179;26,899;0,000;273,640;Inf;280,000;280,000;-14,608;3,287;-7,727;22,692
4064,500;2,635;0,705;-33,770;1,920;8,968;3,977;31,847;3,645;-29,798;-2,752;0,000;33,700;33,800;9,364;1,786;-16,280;-10,295;-19,331;-12,336;-3,179;26,899;0,000;273,740;Inf;280,000;280,000;-14,583;3,276;-7,716;22,732
4065,000;2,635;0,705;-33,770;1,920;8,968;3,977;31,847;3,645;-29,798;-2,752;0,000;33,700;33,800;9,364;1,786;-16,333;-10,328;-19,366;-12,439;-3,179;26,899;0,000;273,740;Inf;280,000;280,000;-14,560;3,266;-7,704;22,764
4065,500;2,635;0,705;-33,770;1,920;8,968;3,977;31,847;3,645;-29,798;-2,752;0,000;33,700;33,800;9,364;1,786;-16,319;-10,418;-19,270;-12,486;-3,179;26,899;0,000;273,440;Inf;280,000;280,000;-14,616;3,256;-7,733;22,805
4066,000;2,635;0,705;-33,770;1,920;8,968;3,984;31,833;3,659;-29,744;-2,761;0,000;33,752;33,825;9,364;1,786;-16,370;-10,349;-19,304;-12,429;-3,180;26,894;0,000;273,440;Inf;280,000;280,000;-14,623;3,245;-7,727;22,828
4066,500;2,635;0,705;-33,770;1,920;8,968;3,984;31,833;3,659;-29,744;-2,761;0,000;33,800;33,800;9,364;1,786;-16,327;-10,329;-19,320;-12,390;-3,180;26,894;0,000;273,540;Inf;280,000;280,000;-14,613;3,235;-7,723;22,848
4067,000;2,635;0,705;-33,770;1,920;8,968;3,984;31,833;3,659;-29,744;-2,761;0,000;33,800;33,800;9,364;1,786;-16,295;-10,293;-19,319;-12,304;-3,180;26,894;0,000;273,540;Inf;280,000;280,000;-14,591;3,226;-7,706;22,862
4067,500;2,885;0,712;-35,161;1,838;9,133;3,984;31,833;3,659;-29,744;-2,761;0,000;33,800;33,800;9,231;1,916;-16,273;-10,281;-19,336;-12,302;-3,180;26,894;0,000;273,640;Inf;280,000;280,000;-14,553;3,216;-7,698;22,776
4068,000;2,885;0,712;-35,161;1,838;9,133;3,984;31,833;3,659;-29,744;-2,761;0,000;33,800;33,800;9,231;1,916;-16,320;-10,304;-19,343;-12,432;-3,180;26,894;0,000;273,640;Inf;280,000;280,000;-14,548;3,210;-7,725;22,746
4068,500;2,885;0,712;-35,161;1,838;9,133;3,984;31,833;3,659;-29,744;-2,761;0,000;33,800;33,800;9,231;1,916;-16,309;-10,353;-19,233;-12,429;-3,180;26,894;0,000;273,740;Inf;280,000;280,000;-14,600;3,205;-7,728;22,729
4069,000;2,885;0,712;-35,161;1,838;9,133;3,984;31,833;3,659;-29,744;-2,761;0,000;33,800;33,800;9,231;1,916;-16,302;-10,310;-19,257;-12,353;-3,180;26,894;0,000;273,740;Inf;280,000;280,000;-14,581;3,200;-7,706;22,747
4069,500;2,885;0,712;-35,161;1,838;9,133;4,000;31,830;3,677;-29,674;-2,750;0,000;33,745;33,819;9,231;1,916;-16,271;-10,283;-19,272;-12,332;-3,183;26,902;0,000;273,440;Inf;280,000;280,000;-14,555;3,195;-7,703;22,711
4070,000;2,885;0,712;-35,161;1,838;9,133;4,000;31,830;3,677;-29,674;-2,750;0,000;33,700;33,800;9,231;1,916;-16,250;-10,255;-19,294;-12,272;-3,183;26,902;0,000;273,440;Inf;280,000;280,000;-14,539;3,190;-7,710;22,686
4070,500;3,170;0,758;-35,209;1,913;9,181;4,000;31,830;3,677;-29,674;-2,750;0,000;33,700;33,800;9,209;1,742;-16,287;-10,260;-19,299;-12,341;-3,183;26,902;0,000;273,440;Inf;280,000;280,000;-14,518;3,185;-7,691;22,739
4071,000;3,170;0,758;-35,209;1,913;9,181;4,000;31,830;3,677;-29,674;-2,750;0,000;33,700;33,800;9,209;1,742;-16,312;-10,352;-19,263;-12,454;-3,183;26,902;0,000;273,440;Inf;280,000;280,000;-14,547;3,184;-7,717;22,684
4071,500;3,170;0,758;-35,209;1,913;9,181;4,000;31,830;3,677;-29,674;-2,750;0,000;33,700;33,800;9,209;1,742;-16,335;-10,352;-19,229;-12,468;-3,183;26,902;0,000;274,440;Inf;280,000;280,000;-14,595;3,184;-7,692;22,620
4072,000;3,170;0,758;-35,209;1,913;9,181;4,000;31,830;3,677;-29,674;-2,750;0,000;33,700;33,800;9,209;1,742;-16,293;-10,269;-19,257;-12,322;-3,183;26,902;0,000;274,440;Inf;280,000;280,000;-14,596;3,184;-7,709;22,608
4072,500;3,170;0,758;-35,209;1,913;9,181;3,992;31,835;3,689;-29,601;-2,762;0,000;33,747;33,840;9,209;1,742;-16,245;-10,241;-19,284;-12,274;-3,185;26,892;0,000;273,540;Inf;280,000;280,000;-14,535;3,184;-7,674;22,570
4073,000;3,170;0,758;-35,209;1,913;9,181;3,992;31,835;3,689;-29,601;-2,762;0,000;33,700;33,800;9,209;1,742;-16,266;-10,258;-19,314;-12,319;-3,185;26,892;0,000;273,540;Inf;280,000;280,000;-14,511;3,183;-7,675;22,528
4073,500;3,843;0,913;-35,209;1,794;9,216;3,992;31,835;3,689;-29,601;-2,762;0,000;33,700;33,800;9,236;1,965;-16,298;-10,294;-19,309;-12,424;-3,185;26,892;0,000;273,740;Inf;280,000;280,000;-14,540;3,183;-7,672;22,542
4074,000;3,843;0,913;-35,209;1,794;9,216;3,992;31,835;3,689;-29,601;-2,762;0,000;33,700;33,800;9,236;1,965;-16,339;-10,347;-19,295;-12,495;-3,185;26,892;0,000;273,740;Inf;280,000;280,000;-14,581;3,194;-7,698;22,523
4074,500;3,843;0,913;-35,209;1,794;9,216;3,992;31,835;3,689;-29,601;-2,762;0,000;33,700;33,800;9,236;1,965;-16,343;-10,311;-19,296;-12,409;-3,185;26,892;0,000;273,640;Inf;280,000;280,000;-14,619;3,205;-7,695;22,547
4075,000;3,843;0,913;-35,209;1,794;9,216;3,992;31,835;3,689;-29,601;-2,762;0,000;33,700;33,800;9,236;1,965;-16,302;-10,263;-19,309;-12,326;-3,185;26,892;0,000;273,640;Inf;280,000;280,000;-14,590;3,215;-7,666;22,560
4075,500;3,843;0,913;-35,209;1,794;9,216;3,992;31,835;3,689;-29,601;-2,762;0,000;33,700;33,800;9,236;1,965;-16,247;-10,255;-19,312;-12,316;-3,185;26,892;0,000;273,640;Inf;280,000;280,000;-14,550;3,225;-7,662;22,545
4076,000;3,843;0,913;-35,209;1,794;9,216;3,964;31,848;3,697;-29,550;-2,756;0,000;33,751;33,786;9,236;1,965;-16,366;-10,300;-19,342;-12,456;-3,179;26,896;0,000;273,640;Inf;280,000;280,000;-14,532;3,236;-7,676;22,544
4076,500;3,843;0,913;-35,209;1,794;9,216;3,964;31,848;3,697;-29,550;-2,756;0,000;33,800;33,800;9,236;1,965;-16,385;-10,350;-19,312;-12,474;-3,179;26,896;0,000;273,240;Inf;280,000;280,000;-14,616;3,245;-7,689;22,558
4077,000;3,804;0,940;-35,134;1,860;9,154;3,964;31,848;3,697;-29,550;-2,756;0,000;33,800;33,800;9,294;1,913;-16,378;-10,309;-19,316;-12,407;-3,179;26,896;0,000;273,240;Inf;280,000;280,000;-14,630;3,255;-7,705;22,517
4077,500;3,804;0,940;-35,134;1,860;9,154;3,964;31,848;3,697;-29,550;-2,756;0,000;33,800;33,800;9,294;1,913;-16,310;-10,278;-19,305;-12,341;-3,179;26,896;0,000;273,140;Inf;280,000;280,000;-14,603;3,264;-7,682;22,518
4078,000;3,804;0,940;-35,134;1,860;9,154;3,964;31,848;3,697;-29,550;-2,756;0,000;33,800;33,800;9,294;1,913;-16,271;-10,244;-19,300;-12,266;-3,179;26,896;0,000;273,140;Inf;280,000;280,000;-14,559;3,273;-7,674;22,544
4078,500;3,804;0,940;-35,134;1,860;9,154;3,964;31,848;3,697;-29,550;-2,756;0,000;33,800;33,800;9,294;1,913;-16,238;-10,230;-19,312;-12,297;-3,179;26,896;0,000;273,040;Inf;280,000;280,000;-14,520;3,282;-7,663;22,606
4079,000;3,804;0,940;-35,134;1,860;9,154;3,969;31,870;3,635;-29,498;-2,730;0,000;33,743;33,822;9,294;1,913;-16,286;-10,332;-19,272;-12,450;-3,173;26,904;0,000;273,040;Inf;280,000;280,000;-14,520;3,290;-7,672;22,639
4079,500;3,804;0,940;-35,134;1,860;9,154;3,969;31,870;3,635;-29,498;-2,730;0,000;33,700;33,800;9,294;1,913;-16,348;-10,319;-19,284;-12,412;-3,173;26,904;0,000;272,940;Inf;280,000;280,000;-14,585;3,299;-7,687;22,685
4080,000;2,791;0,716;-33,965;1,887;9,175;3,969;31,870;3,635;-29,498;-2,730;0,000;33,700;33,800;9,271;1,677;-16,310;-10,273;-19,289;-12,340;-3,173;26,904;0,000;272,940;Inf;280,000;280,000;-14,591;3,307;-7,696;22,712
4080,500;2,791;0,716;-33,965;1,887;9,175;3,969;31,870;3,635;-29,498;-2,730;0,000;33,700;33,800;9,271;1,677;-16,252;-10,243;-19,301;-12,290;-3,173;26,904;0,000;273,340;Inf;280,000;280,000;-14,553;3,299;-7,659;22,770
4081,000;2,791;0,716;-33,965;1,887;9,175;3,969;31,870;3,635;-29,498;-2,730;0,000;33,700;33,800;9,271;1,677;-16,214;-10,225;-19,311;-12,277;-3,173;26,904;0,000;273,340;Inf;280,000;280,000;-14,521;3,290;-7,658;22,806
4081,500;2,791;0,716;-33,965;1,887;9,175;3,969;31,870;3,635;-29,498;-2,730;0,000;33,700;33,800;9,271;1,677;-16,294;-10,250;-19,329;-12,361;-3,173;26,904;0,000;273,340;Inf;280,000;280,000;-14,507;3,282;-7,663;22,863
4082,000;2,791;0,716;-33,965;1,887;9,175;3,969;31,870;3,635;-29,498;-2,730;0,000;33,700;33,800;9,271;1,677;-16,307;-10,292;-19,273;-12,437;-3,173;26,904;0,000;273,340;Inf;280,000;280,000;-14,558;3,274;-7,679;22,877
4082,500;2,791;0,716;-33,965;1,887;9,175;3,973;31,850;3,665;-29,427;-2,748;0,000;33,743;33,824;9,271;1,677;-16,267;-10,287;-19,242;-12,358;-3,170;26,897;0,000;272,940;Inf;280,000;280,000;-14,577;3,266;-7,683;22,904
4083,000;2,791;0,716;-33,965;1,887;9,175;3,973;31,850;3,665;-29,427;-2,748;0,000;33,700;33,800;9,271;1,677;-16,238;-10,239;-19,259;-12,271;-3,170;26,897;0,000;272,940;Inf;280,000;280,000;-14,539;3,258;-7,668;22,918
4083,500;2,763;0,781;-33,921;1,910;9,133;3,973;31,850;3,665;-29,427;-2,748;0,000;33,700;33,800;9,299;1,812;-16,210;-10,221;-19,271;-12,236;-3,170;26,897;0,000;273,240;Inf;280,000;280,000;-14,502;3,251;-7,646;22,925
4084,000;2,763;0,781;-33,921;1,910;9,133;3,973;31,850;3,665;-29,427;-2,748;0,000;33,700;33,800;9,299;1,812;-16,250;-10,240;-19,320;-12,309;-3,170;26,897;0,000;273,240;Inf;280,000;280,000;-14,485;3,243;-7,634;22,940
4084,500;2,763;0,781;-33,921;1,910;9,133;3,973;31,850;3,665;-29,427;-2,748;0,000;33,700;33,800;9,299;1,812;-16,309;-10,302;-19,261;-12,452;-3,170;26,897;0,000;273,540;Inf;280,000;280,000;-14,530;3,235;-7,636;22,957
4085,000;2,763;0,781;-33,921;1,910;9,133;3,973;31,850;3,665;-29,427;-2,748;0,000;33,700;33,800;9,299;1,812;-16,278;-10,340;-19,223;-12,467;-3,170;26,897;0,000;273,540;Inf;280,000;280,000;-14,581;3,227;-7,666;22,974
4085,500;2,763;0,781;-33,921;1,910;9,133;3,986;31,855;3,671;-29,366;-2,751;0,000;33,750;33,799;9,299;1,812;-16,275;-10,293;-19,249;-12,384;-3,164;26,899;0,000;273,540;Inf;280,000;280,000;-14,577;3,220;-7,661;22,977
4086,000;2,763;0,781;-33,921;1,910;9,133;3,986;31,855;3,671;-29,366;-2,751;0,000;33,800;33,800;9,299;1,812;-16,220;-10,214;-19,287;-12,267;-3,164;26,899;0,000;273,540;Inf;280,000;280,000;-14,550;3,212;-7,654;23,014
4086,500;2,783;0,729;-33,540;1,862;9,091;3,986;31,855;3,671;-29,366;-2,751;0,000;33,800;33,800;9,380;1,783;-16,246;-10,224;-19,310;-12,304;-3,164;26,899;0,000;273,440;Inf;280,000;280,000;-14,497;3,205;-7,642;23,028
4087,000;2,783;0,729;-33,540;1,862;9,091;3,986;31,855;3,671;-29,366;-2,751;0,000;33,800;33,800;9,380;1,783;-16,247;-10,270;-19,251;-12,395;-3,164;26,899;0,000;273,440;Inf;280,000;280,000;-14,521;3,198;-7,636;23,014
4087,500;2,783;0,729;-33,540;1,862;9,091;3,986;31,855;3,671;-29,366;-2,751;0,000;33,800;33,800;9,380;1,783;-16,246;-10,290;-19,213;-12,412;-3,164;26,899;0,000;273,940;Inf;280,000;280,000;-14,541;3,191;-7,656;23,021
4088,000;2,783;0,729;-33,540;1,862;9,091;3,986;31,855;3,671;-29,366;-2,751;0,000;33,800;33,800;9,380;1,783;-16,278;-10,279;-19,236;-12,363;-3,164;26,899;0,000;273,940;Inf;280,000;280,000;-14,540;3,184;-7,665;23,020
4088,500;2,783;0,729;-33,540;1,862;9,091;3,986;31,855;3,671;-29,366;-2,751;0,000;33,800;33,800;9,380;1,783;-16,253;-10,244;-19,273;-12,286;-3,164;26,899;0,000;273,340;Inf;280,000;280,000;-14,539;3,178;-7,642;23,029
4089,000;2,783;0,729;-33,540;1,862;9,091;3,978;31,860;3,689;-29,298;-2,758;0,000;33,745;33,791;9,380;1,783;-16,210;-10,191;-19,276;-12,238;-3,167;26,907;0,000;273,340;Inf;280,000;280,000;-14,514;3,171;-7,637;23,027
4089,500;2,783;0,729;-33,540;1,862;9,091;3,978;31,860;3,689;-29,298;-2,758;0,000;33,700;33,800;9,380;1,783;-16,329;-10,305;-19,312;-12,434;-3,167;26,907;0,000;273,640;Inf;280,000;280,000;-14,479;3,165;-7,630;23,055
4090,000;3,493;0,807;-35,209;1,879;9,235;3,978;31,860;3,689;-29,298;-2,758;0,000;33,700;33,800;9,153;1,849;-16,313;-10,340;-19,257;-12,481;-3,167;26,907;0,000;273,640;Inf;280,000;280,000;-14,595;3,159;-7,660;23,086
4090,500;3,493;0,807;-35,209;1,879;9,235;3,978;31,860;3,689;-29,298;-2,758;0,000;33,700;33,800;9,153;1,849;-16,325;-10,292;-19,283;-12,391;-3,167;26,907;0,000;273,540;Inf;280,000;280,000;-14,598;3,164;-7,659;23,126
4091,000;3,493;0,807;-35,209;1,879;9,235;3,978;31,860;3,689;-29,298;-2,758;0,000;33,700;33,800;9,153;1,849;-16,261;-10,239;-19,277;-12,293;-3,167;26,907;0,000;273,540;Inf;280,000;280,000;-14,573;3,169;-7,660;23,117
4091,500;3,493;0,807;-35,209;1,879;9,235;3,978;31,860;3,689;-29,298;-2,758;0,000;33,700;33,800;9,153;1,849;-16,217;-10,205;-19,248;-12,229;-3,167;26,907;0,000;273,040;Inf;280,000;280,000;-14,518;3,175;-7,645;23,117
4092,000;3,493;0,807;-35,209;1,879;9,235;3,983;31,867;3,670;-29,242;-2,762;0,000;33,739;33,734;9,153;1,849;-16,212;-10,241;-19,268;-12,313;-3,182;26,881;0,000;273,040;Inf;280,000;280,000;-14,475;3,180;-7,639;23,178
4092,500;3,493;0,807;-35,209;1,879;9,235;3,983;31,867;3,670;-29,242;-2,762;0,000;33,700;33,700;9,153;1,849;-16,258;-10,289;-19,227;-12,422;-3,182;26,881;0,000;272,940;Inf;280,000;280,000;-14,508;3,185;-7,653;23,227
4093,000;3,845;0,935;-35,209;1,834;9,182;3,983;31,867;3,670;-29,242;-2,762;0,000;33,700;33,700;9,120;1,962;-16,218;-10,264;-19,201;-12,348;-3,182;26,881;0,000;272,940;Inf;280,000;280,000;-14,549;3,190;-7,652;23,250
4093,500;3,845;0,935;-35,209;1,834;9,182;3,983;31,867;3,670;-29,242;-2,762;0,000;33,700;33,700;9,120;1,962;-16,218;-10,207;-19,206;-12,269;-3,182;26,881;0,000;273,840;Inf;280,000;280,000;-14,508;3,201;-7,646;23,284
4094,000;3,845;0,935;-35,209;1,834;9,182;3,983;31,867;3,670;-29,242;-2,762;0,000;33,700;33,700;9,120;1,962;-16,203;-10,192;-19,229;-12,220;-3,182;26,881;0,000;273,840;Inf;280,000;280,000;-14,475;3,211;-7,647;23,285
4094,500;3,845;0,935;-35,209;1,834;9,182;3,983;31,867;3,670;-29,242;-2,762;0,000;33,700;33,700;9,120;1,962;-16,177;-10,186;-19,237;-12,239;-3,182;26,881;0,000;273,540;Inf;280,000;280,000;-14,461;3,222;-7,621;23,302
4095,000;3,845;0,935;-35,209;1,834;9,182;3,983;31,867;3,670;-29,242;-2,762;0,000;33,700;33,700;9,120;1,962;-16,233;-10,233;-19,249;-12,315;-3,182;26,881;0,000;273,540;Inf;280,000;280,000;-14,460;3,232;-7,619;23,289
4095,500;3,845;0,935;-35,209;1,834;9,182;4,010;31,874;3,711;-29,170;-2,755;0,000;33,748;33,802;9,120;1,962;-16,257;-10,256;-19,196;-12,413;-3,170;26,883;0,000;273,840;Inf;280,000;280,000;-14,507;3,242;-7,645;23,280
4096,000;3,845;0,935;-35,209;1,834;9,182;4,010;31,874;3,711;-29,170;-2,755;0,000;33,700;33,800;9,120;1,962;-16,234;-10,283;-19,199;-12,383;-3,170;26,883;0,000;273,840;Inf;280,000;280,000;-14,530;3,252;-7,632;23,293
4096,500;3,486;0,884;-34,531;1,902;9,183;4,010;31,874;3,711;-29,170;-2,755;0,000;33,700;33,800;9,197;1,757;-16,219;-10,179;-19,235;-12,237;-3,170;26,883;0,000;273,540;Inf;280,000;280,000;-14,524;3,262;-7,613;23,312
4097,000;3,486;0,884;-34,531;1,902;9,183;4,010;31,874;3,711;-29,170;-2,755;0,000;33,700;33,800;9,197;1,757;-16,188;-10,163;-19,274;-12,205;-3,170;26,883;0,000;273,540;Inf;280,000;280,000;-14,467;3,265;-7,629;23,318
4097,500;3,486;0,884;-34,531;1,902;9,183;4,010;31,874;3,711;-29,170;-2,755;0,000;33,700;33,800;9,197;1,757;-16,245;-10,201;-19,291;-12,318;-3,170;26,883;0,000;273,640;Inf;280,000;280,000;-14,458;3,269;-7,611;23,338
4098,000;3,486;0,884;-34,531;1,902;9,183;4,010;31,874;3,711;-29,170;-2,755;0,000;33,700;33,800;9,197;1,757;-16,328;-10,271;-19,309;-12,425;-3,170;26,883;0,000;273,640;Inf;280,000;280,000;-14,514;3,273;-7,606;23,324
4098,500;3,486;0,884;-34,531;1,902;9,183;4,000;31,881;3,640;-29,125;-2,750;0,000;33,732;33,714;9,197;1,757;-16,297;-10,289;-19,260;-12,383;-3,172;26,865;0,000;273,140;Inf;280,000;280,000;-14,583;3,276;-7,627;23,322
4099,000;3,486;0,884;-34,531;1,902;9,183;4,000;31,881;3,640;-29,125;-2,750;0,000;33,700;33,700;9,197;1,757;-16,273;-10,223;-19,256;-12,307;-3,172;26,865;0,000;273,140;Inf;280,000;280,000;-14,557;3,279;-7,598;23,306
4099,500;2,967;0,765;-34,875;1,654;9,168;4,000;31,881;3,640;-29,125;-2,750;0,000;33,700;33,700;9,222;2,056;-16,199;-10,189;-19,245;-12,241;-3,172;26,865;0,000;273,140;Inf;280,000;280,000;-14,515;3,283;-7,595;23,334
4100,000;2,967;0,765;-34,875;1,654;9,168;4,000;31,881;3,640;-29,125;-2,750;0,000;33,700;33,700;9,222;2,056;-16,201;-10,167;-19,289;-12,270;-3,172;26,865;0,000;273,140;Inf;280,000;280,000;-14,469;3,278;-7,596;23,346
4100,500;2,967;0,765;-34,875;1,654;9,168;4,000;31,881;3,640;-29,125;-2,750;0,000;33,700;33,700;9,222;2,056;-16,337;-10,250;-19,317;-12,419;-3,172;26,865;0,000;273,140;Inf;280,000;280,000;-14,482;3,273;-7,580;23,342
4101,000;2,967;0,765;-34,875;1,654;9,168;4,000;31,881;3,640;-29,125;-2,750;0,000;33,700;33,700;9,222;2,056;-16,301;-10,282;-19,250;-12,413;-3,172;26,865;0,000;273,140;Inf;280,000;280,000;-14,581;3,268;-7,621;23,298
4101,500;2,967;0,765;-34,875;1,654;9,168;3,974;31,866;3,672;-29,057;-2,746;0,000;33,734;33,718;9,222;2,056;-16,246;-10,231;-19,219;-12,322;-3,175;26,862;0,000;273,440;Inf;280,000;280,000;-14,562;3,263;-7,616;23,243
4102,000;2,967;0,765;-34,875;1,654;9,168;3,974;31,866;3,672;-29,057;-2,746;0,000;33,700;33,700;9,222;2,056;-16,216;-10,191;-19,228;-12,253;-3,175;26,862;0,000;273,440;Inf;280,000;280,000;-14,504;3,258;-7,598;23,221
4102,500;2,967;0,765;-34,875;1,654;9,168;3,974;31,866;3,672;-29,057;-2,746;0,000;33,700;33,700;9,222;2,056;-16,193;-10,150;-19,242;-12,181;-3,175;26,862;0,000;272,940;Inf;280,000;280,000;-14,472;3,253;-7,583;23,199
4103,000;2,105;0,584;-33,936;1,969;9,134;3,974;31,866;3,672;-29,057;-2,746;0,000;33,700;33,700;9,239;1,774;-16,185;-10,152;-19,241;-12,246;-3,175;26,862;0,000;272,940;Inf;280,000;280,000;-14,441;3,248;-7,573;23,120
4103,500;2,105;0,584;-33,936;1,969;9,134;3,974;31,866;3,672;-29,057;-2,746;0,000;33,700;33,700;9,239;1,774;-16,247;-10,221;-19,236;-12,355;-3,175;26,862;0,000;273,240;Inf;280,000;280,000;-14,456;3,230;-7,599;23,070
4104,000;2,105;0,584;-33,936;1,969;9,134;3,974;31,866;3,672;-29,057;-2,746;0,000;33,700;33,700;9,239;1,774;-16,241;-10,223;-19,189;-12,326;-3,175;26,862;0,000;273,240;Inf;280,000;280,000;-14,515;3,211;-7,598;23,013
4104,500;2,105;0,584;-33,936;1,969;9,134;3,974;31,866;3,672;-29,057;-2,746;0,000;33,700;33,700;9,239;1,774;-16,217;-10,184;-19,205;-12,244;-3,175;26,862;0,000;272,240;Inf;280,000;280,000;-14,495;3,193;-7,618;22,976
4105,000;2,105;0,584;-33,936;1,969;9,134;3,982;31,881;3,686;-28,992;-2,747;0,000;33,751;33,764;9,239;1,774;-16,196;-10,135;-19,233;-12,182;-3,170;26,871;0,000;272,240;Inf;280,000;280,000;-14,462;3,175;-7,601;22,929
4105,500;2,105;0,584;-33,936;1,969;9,134;3,982;31,881;3,686;-28,992;-2,747;0,000;33,800;33,800;9,239;1,774;-16,194;-10,133;-19,265;-12,187;-3,170;26,871;0,000;273,340;Inf;280,000;280,000;-14,437;3,158;-7,564;22,901
4106,000;3,186;0,868;-33,997;1,847;9,139;3,982;31,881;3,686;-28,992;-2,747;0,000;33,800;33,800;9,338;3,881;-16,247;-10,176;-19,322;-12,299;-3,170;26,871;0,000;273,340;Inf;280,000;280,000;-14,445;3,140;-7,559;22,897
4106,500;3,186;0,868;-33,997;1,847;9,139;3,982;31,881;3,686;-28,992;-2,747;0,000;33,800;33,800;9,338;3,881;-16,332;-10,232;-19,270;-12,401;-3,170;26,871;0,000;272,940;Inf;280,000;280,000;-14,511;3,141;-7,592;22,982
4107,000;3,186;0,868;-33,997;1,847;9,139;3,982;31,881;3,686;-28,992;-2,747;0,000;33,800;33,800;9,338;3,881;-16,311;-10,222;-19,270;-12,343;-3,170;26,871;0,000;272,940;Inf;280,000;280,000;-14,559;3,142;-7,585;23,021
4107,500;3,186;0,868;-33,997;1,847;9,139;3,982;31,881;3,686;-28,992;-2,747;0,000;33,800;33,800;9,338;3,881;-16,205;-10,143;-19,286;-12,194;-3,170;26,871;0,000;273,340;Inf;280,000;280,000;-14,537;3,143;-7,571;23,075
4108,000;3,186;0,868;-33,997;1,847;9,139;4,022;31,885;3,721;-28,930;-2,748;0,000;33,742;33,723;9,338;3,881;-16,188;-10,146;-19,276;-12,222;-3,171;26,861;0,000;273,340;Inf;280,000;280,000;-14,457;3,143;-7,557;23,100
4108,500;3,186;0,868;-33,997;1,847;9,139;4,022;31,885;3,721;-28,930;-2,748;0,000;33,700;33,700;9,338;3,881;-16,283;-10,221;-19,271;-12,362;-3,171;26,861;0,000;272,940;Inf;280,000;280,000;-14,458;3,144;-7,579;23,123
4109,000;3,186;0,868;-33,997;1,847;9,139;4,022;31,885;3,721;-28,930;-2,748;0,000;33,700;33,700;9,338;3,881;-16,264;-10,269;-19,236;-12,385;-3,171;26,861;0,000;272,940;Inf;280,000;280,000;-14,534;3,145;-7,596;23,125
4109,500;3,816;0,881;-35,209;1,808;9,213;4,022;31,885;3,721;-28,930;-2,748;0,000;33,700;33,700;9,200;1,895;-16,269;-10,222;-19,221;-12,321;-3,171;26,861;0,000;272,940;Inf;280,000;280,000;-14,539;3,145;-7,588;23,116
4110,000;3,816;0,881;-35,209;1,808;9,213;4,022;31,885;3,721;-28,930;-2,748;0,000;33,700;33,700;9,200;1,895;-16,212;-10,170;-19,216;-12,243;-3,171;26,861;0,000;272,940;Inf;280,000;280,000;-14,508;3,156;-7,587;23,097
4110,500;3,816;0,881;-35,209;1,808;9,213;4,022;31,885;3,721;-28,930;-2,748;0,000;33,700;33,700;9,200;1,895;-16,157;-10,127;-19,226;-12,191;-3,171;26,861;0,000;273,140;Inf;280,000;280,000;-14,460;3,167;-7,549;23,096
4111,000;3,816;0,881;-35,209;1,808;9,213;4,022;31,885;3,721;-28,930;-2,748;0,000;33,700;33,700;9,200;1,895;-16,210;-10,192;-19,201;-12,320;-3,171;26,861;0,000;273,140;Inf;280,000;280,000;-14,425;3,178;-7,576;23,084
4111,500;3,816;0,881;-35,209;1,808;9,213;4,030;31,889;3,686;-28,871;-2,751;0,000;33,736;33,648;9,200;1,895;-16,183;-10,246;-19,139;-12,335;-3,179;26,855;0,000;273,340;Inf;280,000;280,000;-14,481;3,188;-7,588;23,083
4112,000;3,816;0,881;-35,209;1,808;9,213;4,030;31,889;3,686;-28,871;-2,751;0,000;33,700;33,600;9,200;1,895;-16,216;-10,199;-19,139;-12,301;-3,179;26,855;0,000;273,340;Inf;280,000;280,000;-14,476;3,199;-7,589;23,097
4112,500;3,061;0,843;-33,602;1,902;9,151;4,030;31,889;3,686;-28,871;-2,751;0,000;33,700;33,600;9,277;1,790;-16,193;-10,195;-19,136;-12,245;-3,179;26,855;0,000;273,340;Inf;280,000;280,000;-14,464;3,209;-7,595;23,034
4113,000;3,061;0,843;-33,602;1,902;9,151;4,030;31,889;3,686;-28,871;-2,751;0,000;33,700;33,600;9,277;1,790;-16,150;-10,136;-19,153;-12,171;-3,179;26,855;0,000;273,340;Inf;280,000;280,000;-14,442;3,206;-7,553;22,965
4113,500;3,061;0,843;-33,602;1,902;9,151;4,030;31,889;3,686;-28,871;-2,751;0,000;33,700;33,600;9,277;1,790;-16,103;-10,079;-19,178;-12,119;-3,179;26,855;0,000;272,440;Inf;280,000;280,000;-14,402;3,204;-7,537;22,937
4114,000;3,061;0,843;-33,602;1,902;9,151;4,030;31,889;3,686;-28,871;-2,751;0,000;33,700;33,600;9,277;1,790;-16,129;-10,133;-19,216;-12,191;-3,179;26,855;0,000;272,440;Inf;280,000;280,000;-14,370;3,202;-7,531;22,925
4114,500;3,061;0,843;-33,602;1,902;9,151;4,021;31,901;3,640;-28,810;-2,750;0,000;33,735;33,639;9,277;1,790;-16,169;-10,175;-19,173;-12,341;-3,174;26,842;0,000;273,040;Inf;280,000;280,000;-14,417;3,199;-7,564;22,896
4115,000;3,061;0,843;-33,602;1,902;9,151;4,021;31,901;3,640;-28,810;-2,750;0,000;33,700;33,600;9,277;1,790;-16,218;-10,190;-19,182;-12,288;-3,174;26,842;0,000;273,040;Inf;280,000;280,000;-14,464;3,197;-7,556;22,908
4115,500;3,061;0,843;-33,602;1,902;9,151;4,021;31,901;3,640;-28,810;-2,750;0,000;33,700;33,600;9,277;1,790;-16,188;-10,133;-19,210;-12,195;-3,174;26,842;0,000;273,140;Inf;280,000;280,000;-14,470;3,195;-7,538;22,916
4116,000;3,059;0,724;-35,209;1,863;9,282;4,021;31,901;3,640;-28,810;-2,750;0,000;33,700;33,600;9,163;1,929;-16,139;-10,079;-19,200;-12,134;-3,174;26,842;0,000;273,140;Inf;280,000;280,000;-14,432;3,193;-7,516;22,952
4116,500;3,059;0,724;-35,209;1,863;9,282;4,021;31,901;3,640;-28,810;-2,750;0,000;33,700;33,600;9,163;1,929;-16,128;-10,107;-19,225;-12,177;-3,174;26,842;0,000;273,440;Inf;280,000;280,000;-14,388;3,190;-7,539;22,910
4117,000;3,059;0,724;-35,209;1,863;9,282;4,021;31,901;3,640;-28,810;-2,750;0,000;33,700;33,600;9,163;1,929;-16,155;-10,164;-19,180;-12,293;-3,174;26,842;0,000;273,440;Inf;280,000;280,000;-14,409;3,188;-7,532;22,940
4117,500;3,059;0,724;-35,209;1,863;9,282;4,021;31,901;3,640;-28,810;-2,750;0,000;33,700;33,600;9,163;1,929;-16,135;-10,184;-19,129;-12,321;-3,174;26,842;0,000;273,140;Inf;280,000;280,000;-14,448;3,186;-7,539;22,918
4118,000;3,059;0,724;-35,209;1,863;9,282;4,013;31,884;3,653;-28,771;-2,764;0,000;33,737;33,663;9,163;1,929;-16,161;-10,147;-19,159;-12,193;-3,194;26,838;0,000;273,140;Inf;280,000;280,000;-14,442;3,184;-7,518;22,952
4118,500;3,059;0,724;-35,209;1,863;9,282;4,013;31,884;3,653;-28,771;-2,764;0,000;33,700;33,700;9,163;1,929;-16,134;-10,092;-19,189;-12,159;-3,194;26,838;0,000;272,940;Inf;280,000;280,000;-14,415;3,182;-7,531;22,956
4119,000;2,913;0,739;-34,959;1,846;9,210;4,013;31,884;3,653;-28,771;-2,764;0,000;33,700;33,700;9,277;2,005;-16,114;-10,075;-19,205;-12,154;-3,194;26,838;0,000;272,940;Inf;280,000;280,000;-14,393;3,180;-7,509;22,948
4119,500;2,913;0,739;-34,959;1,846;9,210;4,013;31,884;3,653;-28,771;-2,764;0,000;33,700;33,700;9,277;2,005;-16,180;-10,122;-19,256;-12,213;-3,194;26,838;0,000;273,140;Inf;280,000;280,000;-14,387;3,176;-7,518;22,942
4120,000;2,913;0,739;-34,959;1,846;9,210;4,013;31,884;3,653;-28,771;-2,764;0,000;33,700;33,700;9,277;2,005;-16,196;-10,150;-19,210;-12,316;-3,194;26,838;0,000;273,140;Inf;280,000;280,000;-14,443;3,171;-7,513;22,965
4120,500;2,913;0,739;-34,959;1,846;9,210;4,013;31,884;3,653;-28,771;-2,764;0,000;33,700;33,700;9,277;2,005;-16,180;-10,181;-19,206;-12,311;-3,194;26,838;0,000;272,640;Inf;280,000;280,000;-14,468;3,167;-7,548;22,989
4121,000;2,913;0,739;-34,959;1,846;9,210;4,015;31,895;3,674;-28,716;-2,743;0,000;33,740;33,634;9,277;2,005;-16,198;-10,175;-19,174;-12,270;-3,175;26,856;0,000;272,640;Inf;280,000;280,000;-14,469;3,163;-7,540;22,997
4121,500;2,913;0,739;-34,959;1,846;9,210;4,015;31,895;3,674;-28,716;-2,743;0,000;33,700;33,600;9,277;2,005;-16,112;-10,083;-19,199;-12,156;-3,175;26,856;0,000;272,440;Inf;280,000;280,000;-14,454;3,159;-7,514;22,996
4122,000;2,913;0,739;-34,959;1,846;9,210;4,015;31,895;3,674;-28,716;-2,743;0,000;33,700;33,600;9,277;2,005;-16,135;-10,089;-19,219;-12,173;-3,175;26,856;0,000;272,440;Inf;280,000;280,000;-14,387;3,155;-7,520;22,995
4122,500;2,291;0,620;-34,229;1,872;9,172;4,015;31,895;3,674;-28,716;-2,743;0,000;33,700;33,600;9,302;1,901;-16,185;-10,144;-19,207;-12,279;-3,175;26,856;0,000;272,540;Inf;280,000;280,000;-14,404;3,151;-7,520;22,991
4123,000;2,291;0,620;-34,229;1,872;9,172;4,015;31,895;3,674;-28,716;-2,743;0,000;33,700;33,600;9,302;1,901;-16,200;-10,216;-19,152;-12,317;-3,175;26,856;0,000;272,540;Inf;280,000;280,000;-14,454;3,137;-7,532;23,002
4123,500;2,291;0,620;-34,229;1,872;9,172;4,015;31,895;3,674;-28,716;-2,743;0,000;33,700;33,600;9,302;1,901;-16,199;-10,168;-19,127;-12,265;-3,175;26,856;0,000;272,940;Inf;280,000;280,000;-14,471;3,123;-7,525;23,018
4124,000;2,291;0,620;-34,229;1,872;9,172;4,015;31,895;3,674;-28,716;-2,743;0,000;33,700;33,600;9,302;1,901;-16,151;-10,129;-19,136;-12,205;-3,175;26,856;0,000;272,940;Inf;280,000;280,000;-14,440;3,109;-7,540;23,044
4124,500;2,291;0,620;-34,229;1,872;9,172;4,013;31,889;3,693;-28,668;-2,751;0,000;33,735;33,728;9,302;1,901;-16,113;-10,103;-19,169;-12,155;-3,181;26,848;0,000;273,040;Inf;280,000;280,000;-14,406;3,096;-7,514;23,019
4125,000;2,291;0,620;-34,229;1,872;9,172;4,013;31,889;3,693;-28,668;-2,751;0,000;33,700;33,700;9,302;1,901;-16,144;-10,097;-19,182;-12,199;-3,181;26,848;0,000;273,040;Inf;280,000;280,000;-14,385;3,083;-7,503;22,982
4125,500;3,729;0,866;-35,209;1,830;9,228;4,013;31,889;3,693;-28,668;-2,751;0,000;33,700;33,700;9,222;1,924;-16,144;-10,159;-19,135;-12,302;-3,181;26,848;0,000;272,940;Inf;280,000;280,000;-14,405;3,070;-7,502;22,956
4126,000;3,729;0,866;-35,209;1,830;9,228;4,013;31,889;3,693;-28,668;-2,751;0,000;33,700;33,700;9,222;1,924;-16,149;-10,172;-19,109;-12,290;-3,181;26,848;0,000;272,940;Inf;280,000;280,000;-14,435;3,080;-7,504;22,954
4126,500;3,729;0,866;-35,209;1,830;9,228;4,013;31,889;3,693;-28,668;-2,751;0,000;33,700;33,700;9,222;1,924;-16,173;-10,134;-19,121;-12,216;-3,181;26,848;0,000;273,140;Inf;280,000;280,000;-14,430;3,091;-7,535;22,944
4127,000;3,729;0,866;-35,209;1,830;9,228;4,013;31,889;3,693;-28,668;-2,751;0,000;33,700;33,700;9,222;1,924;-16,122;-10,087;-19,161;-12,151;-3,181;26,848;0,000;273,140;Inf;280,000;280,000;-14,411;3,102;-7,489;22,926
4127,500;3,729;0,866;-35,209;1,830;9,228;3,993;31,912;3,707;-28,611;-2,747;0,000;33,745;33,678;9,222;1,924;-16,104;-10,043;-19,189;-12,132;-3,178;26,850;0,000;273,740;Inf;280,000;280,000;-14,380;3,112;-7,504;22,913
4128,000;3,729;0,866;-35,209;1,830;9,228;3,993;31,912;3,707;-28,611;-2,747;0,000;33,700;33,700;9,222;1,924;-16,126;-10,085;-19,188;-12,199;-3,178;26,850;0,000;273,740;Inf;280,000;280,000;-14,367;3,122;-7,506;22,903
4128,500;3,654;0,908;-35,209;1,852;9,183;3,993;31,912;3,707;-28,611;-2,747;0,000;33,700;33,700;9,145;1,985;-16,169;-10,174;-19,131;-12,291;-3,178;26,850;0,000;273,240;Inf;280,000;280,000;-14,399;3,132;-7,518;22,922
4129,000;3,654;0,908;-35,209;1,852;9,183;3,993;31,912;3,707;-28,611;-2,747;0,000;33,700;33,700;9,145;1,985;-16,187;-10,145;-19,168;-12,212;-3,178;26,850;0,000;273,240;Inf;280,000;280,000;-14,441;3,140;-7,520;22,896
4129,500;3,654;0,908;-35,209;1,852;9,183;3,993;31,912;3,707;-28,611;-2,747;0,000;33,700;33,700;9,145;1,985;-16,130;-10,100;-19,174;-12,127;-3,178;26,850;0,000;273,140;Inf;280,000;280,000;-14,428;3,149;-7,526;22,878
4130,000;3,654;0,908;-35,209;1,852;9,183;3,993;31,912;3,707;-28,611;-2,747;0,000;33,700;33,700;9,145;1,985;-16,108;-10,062;-19,180;-12,109;-3,178;26,850;0,000;273,140;Inf;280,000;280,000;-14,383;3,157;-7,515;22,896
4130,500;3,654;0,908;-35,209;1,852;9,183;3,993;31,912;3,707;-28,611;-2,747;0,000;33,700;33,700;9,145;1,985;-16,124;-10,090;-19,209;-12,176;-3,178;26,850;0,000;274,040;Inf;280,000;280,000;-14,365;3,165;-7,491;22,908
4131,000;3,654;0,908;-35,209;1,852;9,183;4,001;31,923;3,688;-28,550;-2,759;0,000;33,739;33,605;9,145;1,985;-16,211;-10,196;-19,182;-12,351;-3,184;26,845;0,000;274,040;Inf;280,000;280,000;-14,400;3,173;-7,539;22,941
4131,500;3,654;0,908;-35,209;1,852;9,183;4,001;31,923;3,688;-28,550;-2,759;0,000;33,700;33,600;9,145;1,985;-16,259;-10,192;-19,125;-12,374;-3,184;26,845;0,000;273,540;Inf;280,000;280,000;-14,485;3,181;-7,506;22,925
4132,000;3,085;0,769;-34,537;1,873;9,188;4,001;31,923;3,688;-28,550;-2,759;0,000;33,700;33,600;9,225;1,638;-16,121;-10,105;-19,152;-12,128;-3,184;26,845;0,000;273,540;Inf;280,000;280,000;-14,488;3,189;-7,513;22,920
4132,500;3,085;0,769;-34,537;1,873;9,188;4,001;31,923;3,688;-28,550;-2,759;0,000;33,700;33,600;9,225;1,638;-16,099;-10,092;-19,140;-12,134;-3,184;26,845;0,000;273,540;Inf;280,000;280,000;-14,376;3,187;-7,516;22,937
4133,000;3,085;0,769;-34,537;1,873;9,188;4,001;31,923;3,688;-28,550;-2,759;0,000;33,700;33,600;9,225;1,638;-16,103;-10,062;-19,169;-12,141;-3,184;26,845;0,000;273,540;Inf;280,000;280,000;-14,366;3,186;-7,514;22,928
4133,500;3,085;0,769;-34,537;1,873;9,188;4,001;31,923;3,688;-28,550;-2,759;0,000;33,700;33,600;9,225;1,638;-16,131;-10,114;-19,172;-12,267;-3,184;26,845;0,000;273,340;Inf;280,000;280,000;-14,369;3,184;-7,497;22,949
4134,000;3,085;0,769;-34,537;1,873;9,188;3,985;31,928;3,615;-28,492;-2,765;0,000;33,743;33,728;9,225;1,638;-16,117;-10,198;-19,095;-12,327;-3,183;26,842;0,000;273,340;Inf;280,000;280,000;-14,421;3,182;-7,521;22,957
4134,500;3,085;0,769;-34,537;1,873;9,188;3,985;31,928;3,615;-28,492;-2,765;0,000;33,700;33,700;9,225;1,638;-16,151;-10,155;-19,081;-12,248;-3,183;26,842;0,000;273,740;Inf;280,000;280,000;-14,434;3,181;-7,517;22,977
4135,000;2,273;0,629;-33,622;1,833;9,133;3,985;31,928;3,615;-28,492;-2,765;0,000;33,700;33,700;9,318;1,833;-16,125;-10,119;-19,117;-12,179;-3,183;26,842;0,000;273,740;Inf;280,000;280,000;-14,409;3,179;-7,502;23,001
4135,500;2,273;0,629;-33,622;1,833;9,133;3,985;31,928;3,615;-28,492;-2,765;0,000;33,700;33,700;9,318;1,833;-16,076;-10,056;-19,156;-12,149;-3,183;26,842;0,000;273,840;Inf;280,000;280,000;-14,385;3,164;-7,489;22,974
4136,000;2,273;0,629;-33,622;1,833;9,133;3,985;31,928;3,615;-28,492;-2,765;0,000;33,700;33,700;9,318;1,833;-16,107;-10,113;-19,117;-12,208;-3,183;26,842;0,000;273,840;Inf;280,000;280,000;-14,359;3,150;-7,477;23,002
4136,500;2,273;0,629;-33,622;1,833;9,133;3,985;31,928;3,615;-28,492;-2,765;0,000;33,700;33,700;9,318;1,833;-16,075;-10,143;-19,052;-12,269;-3,183;26,842;0,000;273,840;Inf;280,000;280,000;-14,387;3,135;-7,505;22,969
4137,000;2,273;0,629;-33,622;1,833;9,133;3,985;31,928;3,615;-28,492;-2,765;0,000;33,700;33,700;9,318;1,833;-16,095;-10,124;-19,056;-12,239;-3,183;26,842;0,000;273,840;Inf;280,000;280,000;-14,385;3,121;-7,517;22,968
4137,500;2,273;0,629;-33,622;1,833;9,133;3,995;31,907;3,688;-28,423;-2,768;0,000;33,751;33,762;9,318;1,833;-16,105;-10,092;-19,096;-12,164;-3,181;26,844;0,000;273,940;Inf;280,000;280,000;-14,378;3,107;-7,500;22,931
4138,000;2,273;0,629;-33,622;1,833;9,133;3,995;31,907;3,688;-28,423;-2,768;0,000;33,800;33,800;9,318;1,833;-16,108;-10,051;-19,135;-12,115;-3,181;26,844;0,000;273,940;Inf;280,000;280,000;-14,364;3,093;-7,496;22,831
4138,500;3,383;0,820;-35,209;1,860;9,210;3,995;31,907;3,688;-28,423;-2,768;0,000;33,800;33,800;9,030;1,592;-16,068;-10,028;-19,152;-12,089;-3,181;26,844;0,000;273,740;Inf;280,000;280,000;-14,352;3,080;-7,475;22,846
4139,000;3,383;0,820;-35,209;1,860;9,210;3,995;31,907;3,688;-28,423;-2,768;0,000;33,800;33,800;9,030;1,592;-16,091;-10,144;-19,112;-12,287;-3,181;26,844;0,000;273,740;Inf;280,000;280,000;-14,334;3,085;-7,483;22,855
4139,500;3,383;0,820;-35,209;1,860;9,210;3,995;31,907;3,688;-28,423;-2,768;0,000;33,800;33,800;9,030;1,592;-16,108;-10,124;-19,077;-12,252;-3,181;26,844;0,000;273,040;Inf;280,000;280,000;-14,408;3,090;-7,502;22,875
4140,000;3,383;0,820;-35,209;1,860;9,210;3,995;31,907;3,688;-28,423;-2,768;0,000;33,800;33,800;9,030;1,592;-16,111;-10,083;-19,083;-12,152;-3,181;26,844;0,000;273,040;Inf;280,000;280,000;-14,390;3,095;-7,491;22,898
4140,500;3,383;0,820;-35,209;1,860;9,210;4,004;31,914;3,701;-28,356;-2,751;0,000;33,751;33,738;9,030;1,592;-16,088;-10,053;-19,113;-12,134;-3,175;26,844;0,000;273,240;Inf;280,000;280,000;-14,357;3,099;-7,484;22,932
4141,000;3,383;0,820;-35,209;1,860;9,210;4,004;31,914;3,701;-28,356;-2,751;0,000;33,800;33,700;9,030;1,592;-16,091;-10,038;-19,133;-12,109;-3,175;26,844;0,000;273,240;Inf;280,000;280,000;-14,347;3,104;-7,476;22,952
4141,500;2,830;0,747;-34,175;1,890;9,202;4,004;31,914;3,701;-28,356;-2,751;0,000;33,800;33,700;9,235;1,766;-16,114;-10,078;-19,142;-12,155;-3,175;26,844;0,000;272,940;Inf;280,000;280,000;-14,343;3,109;-7,489;22,879
4142,000;2,830;0,747;-34,175;1,890;9,202;4,004;31,914;3,701;-28,356;-2,751;0,000;33,800;33,700;9,235;1,766;-16,053;-10,189;-19,082;-12,361;-3,175;26,844;0,000;272,940;Inf;280,000;280,000;-14,372;3,104;-7,508;22,856
4142,500;2,830;0,747;-34,175;1,890;9,202;4,004;31,914;3,701;-28,356;-2,751;0,000;33,800;33,700;9,235;1,766;-16,094;-10,090;-19,035;-12,171;-3,175;26,844;0,000;273,440;Inf;280,000;280,000;-14,421;3,100;-7,504;22,919
4143,000;2,830;0,747;-34,175;1,890;9,202;4,004;31,914;3,701;-28,356;-2,751;0,000;33,800;33,700;9,235;1,766;-16,063;-10,060;-19,058;-12,112;-3,175;26,844;0,000;273,440;Inf;280,000;280,000;-14,348;3,095;-7,497;22,924
4143,500;2,830;0,747;-34,175;1,890;9,202;4,004;31,914;3,701;-28,356;-2,751;0,000;33,800;33,700;9,235;1,766;-16,064;-10,044;-19,068;-12,086;-3,175;26,844;0,000;273,440;Inf;280,000;280,000;-14,323;3,091;-7,470;22,914
4144,000;2,830;0,747;-34,175;1,890;9,202;4,004;31,927;3,696;-28,282;-2,757;0,000;33,757;33,726;9,235;1,766;-16,078;-10,076;-19,121;-12,181;-3,186;26,836;0,000;273,440;Inf;280,000;280,000;-14,315;3,087;-7,474;22,889
4144,500;2,830;0,747;-34,175;1,890;9,202;4,004;31,927;3,696;-28,282;-2,757;0,000;33,800;33,700;9,235;1,766;-16,176;-10,142;-19,105;-12,300;-3,186;26,836;0,000;273,340;Inf;280,000;280,000;-14,364;3,082;-7,481;22,856
4145,000;3,882;0,956;-34,637;1,872;9,169;4,004;31,927;3,696;-28,282;-2,757;0,000;33,800;33,700;9,256;1,717;-16,175;-10,150;-19,073;-12,291;-3,186;26,836;0,000;273,340;Inf;280,000;280,000;-14,431;3,078;-7,497;22,841
4145,500;3,882;0,956;-34,637;1,872;9,169;4,004;31,927;3,696;-28,282;-2,757;0,000;33,800;33,700;9,256;1,717;-16,129;-10,104;-19,093;-12,175;-3,186;26,836;0,000;273,140;Inf;280,000;280,000;-14,422;3,091;-7,480;22,839
4146,000;3,882;0,956;-34,637;1,872;9,169;4,004;31,927;3,696;-28,282;-2,757;0,000;33,800;33,700;9,256;1,717;-16,045;-10,040;-19,091;-12,109;-3,186;26,836;0,000;273,140;Inf;280,000;280,000;-14,375;3,104;-7,489;22,808
4146,500;3,882;0,956;-34,637;1,872;9,169;4,004;31,927;3,696;-28,282;-2,757;0,000;33,800;33,700;9,256;1,717;-16,102;-10,061;-19,096;-12,203;-3,186;26,836;0,000;273,040;Inf;280,000;280,000;-14,321;3,117;-7,466;22,824
4147,000;3,882;0,956;-34,637;1,872;9,169;4,009;31,949;3,672;-28,223;-2,760;0,000;33,769;33,787;9,256;1,717;-16,127;-10,142;-19,057;-12,291;-3,176;26,835;0,000;273,040;Inf;280,000;280,000;-14,366;3,130;-7,495;22,787
4147,500;3,882;0,956;-34,637;1,872;9,169;4,009;31,949;3,672;-28,223;-2,760;0,000;33,800;33,800;9,256;1,717;-16,149;-10,125;-19,048;-12,240;-3,176;26,835;0,000;272,840;Inf;280,000;280,000;-14,404;3,142;-7,496;22,812
4148,000;3,244;0,748;-35,209;1,824;9,211;4,009;31,949;3,672;-28,223;-2,760;0,000;33,800;33,800;9,153;1,871;-16,084;-10,079;-19,039;-12,142;-3,176;26,835;0,000;272,840;Inf;280,000;280,000;-14,391;3,154;-7,483;22,753
4148,500;3,244;0,748;-35,209;1,824;9,211;4,009;31,949;3,672;-28,223;-2,760;0,000;33,800;33,800;9,153;1,871;-16,053;-10,046;-19,049;-12,076;-3,176;26,835;0,000;273,340;Inf;280,000;280,000;-14,336;3,156;-7,460;22,767
4149,000;3,244;0,748;-35,209;1,824;9,211;4,009;31,949;3,672;-28,223;-2,760;0,000;33,800;33,800;9,153;1,871;-16,017;-10,019;-19,071;-12,076;-3,176;26,835;0,000;273,340;Inf;280,000;280,000;-14,306;3,157;-7,462;22,701
4149,500;3,244;0,748;-35,209;1,824;9,211;4,009;31,949;3,672;-28,223;-2,760;0,000;33,800;33,800;9,153;1,871;-16,078;-10,132;-19,005;-12,282;-3,176;26,835;0,000;273,540;Inf;280,000;280,000;-14,296;3,158;-7,457;22,797
4150,000;3,244;0,748;-35,209;1,824;9,211;4,009;31,949;3,672;-28,223;-2,760;0,000;33,800;33,800;9,153;1,871;-16,072;-10,117;-18,965;-12,219;-3,176;26,835;0,000;273,540;Inf;280,000;280,000;-14,374;3,160;-7,467;22,821
4150,500;3,244;0,748;-35,209;1,824;9,211;3,989;31,942;3,660;-28,152;-2,752;0,000;33,779;33,783;9,153;1,871;-16,015;-10,043;-18,985;-12,117;-3,172;26,836;0,000;273,740;Inf;280,000;280,000;-14,343;3,161;-7,457;22,858
4151,000;3,244;0,748;-35,209;1,824;9,211;3,989;31,942;3,660;-28,152;-2,752;0,000;33,800;33,800;9,153;1,871;-15,999;-10,007;-19,004;-12,053;-3,172;26,836;0,000;273,740;Inf;280,000;280,000;-14,290;3,163;-7,449;22,898
4151,500;3,232;0,814;-34,836;1,843;9,144;3,989;31,942;3,660;-28,152;-2,752;0,000;33,800;33,800;9,273;1,948;-15,983;-9,992;-19,020;-12,052;-3,172;26,836;0,000;273,640;Inf;280,000;280,000;-14,266;3,164;-7,453;22,967
4152,000;3,232;0,814;-34,836;1,843;9,144;3,989;31,942;3,660;-28,152;-2,752;0,000;33,800;33,800;9,273;1,948;-16,049;-10,010;-19,058;-12,133;-3,172;26,836;0,000;273,640;Inf;280,000;280,000;-14,262;3,165;-7,425;23,185
4152,500;3,232;0,814;-34,836;1,843;9,144;3,989;31,942;3,660;-28,152;-2,752;0,000;33,800;33,800;9,273;1,948;-16,098;-10,052;-19,051;-12,183;-3,172;26,836;0,000;273,940;Inf;280,000;280,000;-14,313;3,166;-7,419;23,223
4153,000;3,232;0,814;-34,836;1,843;9,144;3,989;31,942;3,660;-28,152;-2,752;0,000;33,800;33,800;9,273;1,948;-16,047;-10,037;-19,032;-12,114;-3,172;26,836;0,000;273,940;Inf;280,000;280,000;-14,346;3,167;-7,410;23,242
4153,500;3,232;0,814;-34,836;1,843;9,144;3,993;31,956;3,702;-28,091;-2,757;0,000;33,785;33,827;9,273;1,948;-16,029;-9,971;-19,029;-12,053;-3,176;26,836;0,000;274,140;Inf;280,000;280,000;-14,307;3,168;-7,421;23,264
4154,000;3,232;0,814;-34,836;1,843;9,144;3,993;31,956;3,702;-28,091;-2,757;0,000;33,800;33,800;9,273;1,948;-16,006;-9,960;-19,040;-12,068;-3,176;26,836;0,000;274,140;Inf;280,000;280,000;-14,271;3,169;-7,424;23,235
4154,500;3,409;0,822;-35,063;1,862;9,191;3,993;31,956;3,702;-28,091;-2,757;0,000;33,800;33,800;9,261;1,917;-16,041;-10,015;-19,035;-12,105;-3,176;26,836;0,000;274,040;Inf;280,000;280,000;-14,268;3,170;-7,399;23,216
4155,000;3,409;0,822;-35,063;1,862;9,191;3,993;31,956;3,702;-28,091;-2,757;0,000;33,800;33,800;9,261;1,917;-16,032;-10,048;-18,995;-12,189;-3,176;26,836;0,000;274,040;Inf;280,000;280,000;-14,299;3,174;-7,409;23,211
4155,500;3,409;0,822;-35,063;1,862;9,191;3,993;31,956;3,702;-28,091;-2,757;0,000;33,800;33,800;9,261;1,917;-16,065;-10,024;-19,017;-12,146;-3,176;26,836;0,000;273,940;Inf;280,000;280,000;-14,316;3,178;-7,388;23,429
4156,000;3,409;0,822;-35,063;1,862;9,191;3,993;31,956;3,702;-28,091;-2,757;0,000;33,800;33,800;9,261;1,917;-16,047;-9,988;-19,020;-12,098;-3,176;26,836;0,000;273,940;Inf;280,000;280,000;-14,313;3,182;-7,398;23,422
4156,500;3,409;0,822;-35,063;1,862;9,191;4,015;31,965;3,715;-28,030;-2,758;0,000;33,794;33,813;9,261;1,917;-15,995;-9,973;-19,058;-12,030;-3,175;26,826;0,000;273,440;Inf;280,000;280,000;-14,288;3,186;-7,374;23,433
4157,000;3,409;0,822;-35,063;1,862;9,191;4,015;31,965;3,715;-28,030;-2,758;0,000;33,800;33,800;9,261;1,917;-16,013;-10,000;-19,014;-12,112;-3,175;26,826;0,000;273,440;Inf;280,000;280,000;-14,264;3,189;-7,398;23,553
4157,500;3,409;0,822;-35,063;1,862;9,191;4,015;31,965;3,715;-28,030;-2,758;0,000;33,800;33,800;9,261;1,917;-15,993;-10,004;-18,951;-12,158;-3,175;26,826;0,000;273,440;Inf;280,000;280,000;-14,285;3,193;-7,408;23,613
4158,000;3,694;0,875;-35,209;1,822;9,186;4,015;31,965;3,715;-28,030;-2,758;0,000;33,800;33,800;9,209;1,730;-15,975;-10,022;-18,914;-12,134;-3,175;26,826;0,000;273,440;Inf;280,000;280,000;-14,276;3,197;-7,399;23,656
4158,500;3,694;0,875;-35,209;1,822;9,186;4,015;31,965;3,715;-28,030;-2,758;0,000;33,800;33,800;9,209;1,730;-15,993;-9,982;-18,954;-12,071;-3,175;26,826;0,000;273,640;Inf;280,000;280,000;-14,261;3,205;-7,390;23,664
4159,000;3,694;0,875;-35,209;1,822;9,186;4,015;31,965;3,715;-28,030;-2,758;0,000;33,800;33,800;9,209;1,730;-15,967;-9,950;-18,970;-12,011;-3,175;26,826;0,000;273,640;Inf;280,000;280,000;-14,250;3,213;-7,338;23,607
4159,500;3,694;0,875;-35,209;1,822;9,186;4,015;31,965;3,715;-28,030;-2,758;0,000;33,800;33,800;9,209;1,730;-15,942;-9,922;-18,991;-11,970;-3,175;26,826;0,000;273,540;Inf;280,000;280,000;-14,224;3,221;-7,361;23,586
4160,000;3,694;0,875;-35,209;1,822;9,186;4,021;31,987;3,736;-27,961;-2,767;0,000;33,801;33,929;9,209;1,730;-15,975;-10,012;-18,934;-12,166;-3,183;26,825;0,000;273,540;Inf;280,000;280,000;-14,206;3,228;-7,362;23,574
4160,500;3,694;0,875;-35,209;1,822;9,186;4,021;31,987;3,736;-27,961;-2,767;0,000;33,800;33,900;9,209;1,730;-15,944;-10,001;-18,886;-12,114;-3,183;26,825;0,000;273,340;Inf;280,000;280,000;-14,272;3,236;-7,368;23,587
4161,000;3,767;0,913;-35,209;1,861;9,266;4,021;31,987;3,736;-27,961;-2,767;0,000;33,800;33,900;9,247;1,802;-15,954;-9,963;-18,922;-12,033;-3,183;26,825;0,000;273,340;Inf;280,000;280,000;-14,236;3,243;-7,356;23,597
4161,500;3,767;0,913;-35,209;1,861;9,266;4,021;31,987;3,736;-27,961;-2,767;0,000;33,800;33,900;9,247;1,802;-15,946;-9,936;-18,933;-12,008;-3,183;26,825;0,000;273,840;Inf;280,000;280,000;-14,218;3,252;-7,356;23,598
4162,000;3,767;0,913;-35,209;1,861;9,266;4,021;31,987;3,736;-27,961;-2,767;0,000;33,800;33,900;9,247;1,802;-15,953;-9,896;-18,950;-11,976;-3,183;26,825;0,000;273,840;Inf;280,000;280,000;-14,206;3,260;-7,343;23,601
4162,500;3,767;0,913;-35,209;1,861;9,266;4,021;31,987;3,736;-27,961;-2,767;0,000;33,800;33,900;9,247;1,802;-15,955;-9,898;-18,981;-11,978;-3,183;26,825;0,000;273,540;Inf;280,000;280,000;-14,194;3,269;-7,341;23,591
4163,000;3,767;0,913;-35,209;1,861;9,266;4,012;31,993;3,689;-27,908;-2,774;0,000;33,802;33,800;9,247;1,802;-16,013;-9,933;-19,002;-12,086;-3,193;26,819;0,000;273,540;Inf;280,000;280,000;-14,203;3,277;-7,342;23,565
4163,500;3,767;0,913;-35,209;1,861;9,266;4,012;31,993;3,689;-27,908;-2,774;0,000;33,800;33,800;9,247;1,802;-16,033;-9,954;-18,968;-12,085;-3,193;26,819;0,000;273,540;Inf;280,000;280,000;-14,258;3,285;-7,337;23,514
4164,000;3,767;0,913;-35,209;1,861;9,266;4,012;31,993;3,689;-27,908;-2,774;0,000;33,800;33,800;9,247;1,802;-16,000;-9,921;-19,003;-11,985;-3,193;26,819;0,000;273,540;Inf;280,000;280,000;-14,260;3,293;-7,339;23,478
4164,500;2,655;0,748;-34,045;1,857;9,132;4,012;31,993;3,689;-27,908;-2,774;0,000;33,800;33,800;9,313;1,869;-15,951;-9,893;-18,994;-11,941;-3,193;26,819;0,000;272,840;Inf;280,000;280,000;-14,227;3,301;-7,330;23,451
4165,000;2,655;0,748;-34,045;1,857;9,132;4,012;31,993;3,689;-27,908;-2,774;0,000;33,800;33,800;9,313;1,869;-15,931;-9,885;-19,013;-11,967;-3,193;26,819;0,000;272,840;Inf;280,000;280,000;-14,195;3,290;-7,317;23,436
4165,500;2,655;0,748;-34,045;1,857;9,132;4,012;31,993;3,689;-27,908;-2,774;0,000;33,800;33,800;9,313;1,869;-15,992;-9,960;-18,980;-12,083;-3,193;26,819;0,000;272,640;Inf;280,000;280,000;-14,199;3,280;-7,333;23,380
4166,000;2,655;0,748;-34,045;1,857;9,132;4,012;31,993;3,689;-27,908;-2,774;0,000;33,800;33,800;9,313;1,869;-16,047;-9,979;-18,955;-12,132;-3,193;26,819;0,000;272,640;Inf;280,000;280,000;-14,254;3,269;-7,324;23,343
4166,500;2,655;0,748;-34,045;1,857;9,132;4,034;31,978;3,699;-27,865;-2,767;0,000;33,817;33,882;9,313;1,869;-16,034;-9,954;-18,967;-12,058;-3,204;26,809;0,000;274,440;Inf;280,000;280,000;-14,278;3,259;-7,325;23,339
4167,000;2,655;0,748;-34,045;1,857;9,132;4,034;31,978;3,699;-27,865;-2,767;0,000;33,800;33,900;9,313;1,869;-15,981;-9,907;-18,987;-11,983;-3,204;26,809;0,000;274,440;Inf;280,000;280,000;-14,253;3,249;-7,318;23,314
4167,500;2,588;0,707;-33,343;1,904;9,200;4,034;31,978;3,699;-27,865;-2,767;0,000;33,800;33,900;9,271;1,789;-15,948;-9,885;-19,022;-11,973;-3,204;26,809;0,000;273,940;Inf;280,000;280,000;-14,214;3,240;-7,281;23,284
4168,000;2,588;0,707;-33,343;1,904;9,200;4,034;31,978;3,699;-27,865;-2,767;0,000;33,800;33,900;9,271;1,789;-15,959;-9,940;-18,980;-12,063;-3,204;26,809;0,000;273,940;Inf;280,000;280,000;-14,207;3,229;-7,305;23,249
4168,500;2,588;0,707;-33,343;1,904;9,200;4,034;31,978;3,699;-27,865;-2,767;0,000;33,800;33,900;9,271;1,789;-15,948;-9,948;-18,924;-12,125;-3,204;26,809;0,000;273,940;Inf;280,000;280,000;-14,235;3,218;-7,311;23,257
4169,000;2,588;0,707;-33,343;1,904;9,200;4,034;31,978;3,699;-27,865;-2,767;0,000;33,800;33,900;9,271;1,789;-15,983;-9,930;-18,922;-12,077;-3,204;26,809;0,000;273,940;Inf;280,000;280,000;-14,236;3,208;-7,318;23,258
4169,500;2,588;0,707;-33,343;1,904;9,200;4,014;31,991;3,713;-27,797;-2,770;0,000;33,837;33,894;9,271;1,789;-15,969;-9,897;-18,949;-11,983;-3,192;26,824;0,000;273,840;Inf;280,000;280,000;-14,228;3,198;-7,313;23,320
4170,000;2,588;0,707;-33,343;1,904;9,200;4,014;31,991;3,713;-27,797;-2,770;0,000;33,800;33,900;9,271;1,789;-15,926;-9,861;-18,963;-11,937;-3,192;26,824;0,000;273,840;Inf;280,000;280,000;-14,200;3,188;-7,311;23,296
4170,500;2,588;0,707;-33,343;1,904;9,200;4,014;31,991;3,713;-27,797;-2,770;0,000;33,800;33,900;9,271;1,789;-15,906;-9,854;-19,002;-11,927;-3,192;26,824;0,000;273,540;Inf;280,000;280,000;-14,172;3,178;-7,277;23,247
4171,000;2,877;0,691;-35,209;1,886;9,192;4,014;31,991;3,713;-27,797;-2,770;0,000;33,800;33,900;9,140;1,766;-16,006;-9,991;-18,953;-12,130;-3,192;26,824;0,000;273,540;Inf;280,000;280,000;-14,172;3,168;-7,310;23,234
4171,500;2,877;0,691;-35,209;1,886;9,192;4,014;31,991;3,713;-27,797;-2,770;0,000;33,800;33,900;9,140;1,766;-16,000;-9,962;-18,931;-12,100;-3,192;26,824;0,000;273,640;Inf;280,000;280,000;-14,270;3,164;-7,323;23,250
4172,000;2,877;0,691;-35,209;1,886;9,192;4,014;31,991;3,713;-27,797;-2,770;0,000;33,800;33,900;9,140;1,766;-15,973;-9,909;-18,923;-11,991;-3,192;26,824;0,000;273,640;Inf;280,000;280,000;-14,248;3,159;-7,308;23,259
4172,500;2,877;0,691;-35,209;1,886;9,192;4,014;31,991;3,713;-27,797;-2,770;0,000;33,800;33,900;9,140;1,766;-15,913;-9,869;-18,946;-11,951;-3,192;26,824;0,000;273,940;Inf;280,000;280,000;-14,199;3,154;-7,328;23,283
4173,000;2,877;0,691;-35,209;1,886;9,192;3,988;31,992;3,705;-27,741;-2,767;0,000;33,844;34,009;9,140;1,766;-15,913;-9,855;-18,981;-11,928;-3,191;26,814;0,000;273,940;Inf;280,000;280,000;-14,170;3,150;-7,291;23,281
