t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4173,500;2,877;0,691;-35,209;1,886;9,192;3,988;31,992;3,705;-27,741;-2,767;0,000;33,800;34,000;9,140;1,766;-16,008;-9,906;-19,008;-12,048;-3,191;26,814;0,000;273,040;Inf;280,000;280,000;-14,169;3,145;-7,288;23,325
4174,000;3,776;0,917;-35,209;1,834;9,272;3,988;31,992;3,705;-27,741;-2,767;0,000;33,800;34,000;9,242;1,817;-16,035;-9,944;-19,001;-12,132;-3,191;26,814;0,000;273,040;Inf;280,000;280,000;-14,243;3,141;-7,301;23,326
4174,500;3,776;0,917;-35,209;1,834;9,272;3,988;31,992;3,705;-27,741;-2,767;0,000;33,800;34,000;9,242;1,817;-15,944;-9,912;-18,955;-12,021;-3,191;26,814;0,000;273,240;Inf;280,000;280,000;-14,278;3,151;-7,314;23,348
4175,000;3,776;0,917;-35,209;1,834;9,272;3,988;31,992;3,705;-27,741;-2,767;0,000;33,800;34,000;9,242;1,817;-15,927;-9,853;-18,945;-11,949;-3,191;26,814;0,000;273,240;Inf;280,000;280,000;-14,208;3,162;-7,289;23,330
4175,500;3,776;0,917;-35,209;1,834;9,272;3,988;31,992;3,705;-27,741;-2,767;0,000;33,800;34,000;9,242;1,817;-15,899;-9,864;-18,968;-11,931;-3,191;26,814;0,000;273,440;Inf;280,000;280,000;-14,168;3,172;-7,277;23,324
4176,000;3,776;0,917;-35,209;1,834;9,272;3,992;32,006;3,690;-27,679;-2,779;0,000;33,849;33,919;9,242;1,817;-15,944;-9,891;-18,994;-12,004;-3,184;26,826;0,000;273,440;Inf;280,000;280,000;-14,165;3,182;-7,273;23,326
4176,500;3,776;0,917;-35,209;1,834;9,272;3,992;32,006;3,690;-27,679;-2,779;0,000;33,800;33,900;9,242;1,817;-16,010;-9,945;-18,970;-12,152;-3,184;26,826;0,000;273,440;Inf;280,000;280,000;-14,208;3,191;-7,291;23,337
4177,000;3,474;0,825;-35,209;1,830;9,191;3,992;32,006;3,690;-27,679;-2,779;0,000;33,800;33,900;9,160;1,922;-16,025;-9,962;-18,948;-12,099;-3,184;26,826;0,000;273,440;Inf;280,000;280,000;-14,269;3,201;-7,296;23,328
4177,500;3,474;0,825;-35,209;1,830;9,191;3,992;32,006;3,690;-27,679;-2,779;0,000;33,800;33,900;9,160;1,922;-15,987;-9,904;-18,976;-11,985;-3,184;26,826;0,000;273,240;Inf;280,000;280,000;-14,258;3,205;-7,294;23,333
4178,000;3,474;0,825;-35,209;1,830;9,191;3,992;32,006;3,690;-27,679;-2,779;0,000;33,800;33,900;9,160;1,922;-15,882;-9,841;-18,962;-11,909;-3,184;26,826;0,000;273,240;Inf;280,000;280,000;-14,213;3,210;-7,280;23,341
4178,500;3,474;0,825;-35,209;1,830;9,191;3,992;32,006;3,690;-27,679;-2,779;0,000;33,800;33,900;9,160;1,922;-15,912;-9,889;-18,961;-12,001;-3,184;26,826;0,000;273,240;Inf;280,000;280,000;-14,148;3,214;-7,272;23,346
4179,000;3,474;0,825;-35,209;1,830;9,191;3,992;32,006;3,690;-27,679;-2,779;0,000;33,800;33,900;9,160;1,922;-15,888;-9,937;-18,897;-12,094;-3,184;26,826;0,000;273,240;Inf;280,000;280,000;-14,191;3,218;-7,280;23,330
4179,500;3,474;0,825;-35,209;1,830;9,191;4,021;32,016;3,627;-27,634;-2,757;0,000;33,863;34,009;9,160;1,922;-15,921;-9,949;-18,873;-12,080;-3,182;26,817;0,000;273,740;Inf;280,000;280,000;-14,204;3,223;-7,278;23,334
4180,000;3,474;0,825;-35,209;1,830;9,191;4,021;32,016;3,627;-27,634;-2,757;0,000;33,900;34,000;9,160;1,922;-15,918;-9,908;-18,887;-12,016;-3,182;26,817;0,000;273,740;Inf;280,000;280,000;-14,206;3,227;-7,305;23,317
4180,500;2,692;0,711;-33,847;1,894;9,127;4,021;32,016;3,627;-27,634;-2,757;0,000;33,900;34,000;9,280;1,702;-15,898;-9,855;-18,929;-11,936;-3,182;26,817;0,000;274,040;Inf;280,000;280,000;-14,182;3,231;-7,278;23,315
4181,000;2,692;0,711;-33,847;1,894;9,127;4,021;32,016;3,627;-27,634;-2,757;0,000;33,900;34,000;9,280;1,702;-15,870;-9,827;-18,924;-11,896;-3,182;26,817;0,000;274,040;Inf;280,000;280,000;-14,154;3,222;-7,281;23,300
4181,500;2,692;0,711;-33,847;1,894;9,127;4,021;32,016;3,627;-27,634;-2,757;0,000;33,900;34,000;9,280;1,702;-15,976;-9,963;-18,908;-12,148;-3,182;26,817;0,000;273,840;Inf;280,000;280,000;-14,129;3,213;-7,266;23,295
4182,000;2,692;0,711;-33,847;1,894;9,127;4,021;32,016;3,627;-27,634;-2,757;0,000;33,900;34,000;9,280;1,702;-15,982;-9,973;-18,878;-12,102;-3,182;26,817;0,000;273,840;Inf;280,000;280,000;-14,249;3,205;-7,294;23,300
4182,500;2,692;0,711;-33,847;1,894;9,127;4,022;32,011;3,693;-27,572;-2,761;0,000;33,878;34,042;9,280;1,702;-15,921;-9,889;-18,883;-11,958;-3,177;26,827;0,000;273,540;Inf;280,000;280,000;-14,234;3,196;-7,316;23,327
4183,000;2,692;0,711;-33,847;1,894;9,127;4,022;32,011;3,693;-27,572;-2,761;0,000;33,900;34,000;9,280;1,702;-15,869;-9,858;-18,901;-11,903;-3,177;26,827;0,000;273,540;Inf;280,000;280,000;-14,163;3,188;-7,290;23,352
4183,500;3,323;0,782;-35,209;1,838;9,155;4,022;32,011;3,693;-27,572;-2,761;0,000;33,900;34,000;9,083;1,911;-15,840;-9,822;-18,908;-11,879;-3,177;26,827;0,000;273,640;Inf;280,000;280,000;-14,133;3,180;-7,278;23,375
4184,000;3,323;0,782;-35,209;1,838;9,155;4,022;32,011;3,693;-27,572;-2,761;0,000;33,900;34,000;9,083;1,911;-15,898;-9,877;-18,947;-11,966;-3,177;26,827;0,000;273,640;Inf;280,000;280,000;-14,112;3,182;-7,272;23,379
4184,500;3,323;0,782;-35,209;1,838;9,155;4,022;32,011;3,693;-27,572;-2,761;0,000;33,900;34,000;9,083;1,911;-15,907;-9,915;-18,901;-12,102;-3,177;26,827;0,000;274,240;Inf;280,000;280,000;-14,172;3,185;-7,287;23,367
4185,000;3,323;0,782;-35,209;1,838;9,155;4,022;32,011;3,693;-27,572;-2,761;0,000;33,900;34,000;9,083;1,911;-15,942;-9,907;-18,922;-12,009;-3,177;26,827;0,000;274,240;Inf;280,000;280,000;-14,206;3,187;-7,299;23,377
4185,500;3,323;0,782;-35,209;1,838;9,155;4,022;32,011;3,693;-27,572;-2,761;0,000;33,900;34,000;9,083;1,911;-15,880;-9,861;-18,924;-11,908;-3,177;26,827;0,000;274,040;Inf;280,000;280,000;-14,195;3,189;-7,284;23,367
4186,000;3,323;0,782;-35,209;1,838;9,155;4,009;32,019;3,702;-27,509;-2,751;0,000;33,884;34,080;9,083;1,911;-15,851;-9,822;-18,937;-11,896;-3,166;26,826;0,000;274,040;Inf;280,000;280,000;-14,143;3,191;-7,250;23,321
4186,500;3,323;0,782;-35,209;1,838;9,155;4,009;32,019;3,702;-27,509;-2,751;0,000;33,900;34,100;9,083;1,911;-15,887;-9,861;-18,941;-11,988;-3,166;26,826;0,000;274,040;Inf;280,000;280,000;-14,126;3,193;-7,272;23,357
4187,000;3,198;0,811;-34,636;1,899;9,117;4,009;32,019;3,702;-27,509;-2,751;0,000;33,900;34,100;9,211;1,737;-15,883;-9,922;-18,887;-12,098;-3,166;26,826;0,000;274,040;Inf;280,000;280,000;-14,169;3,196;-7,260;23,271
4187,500;3,198;0,811;-34,636;1,899;9,117;4,009;32,019;3,702;-27,509;-2,751;0,000;33,900;34,100;9,211;1,737;-15,909;-9,934;-18,804;-12,082;-3,166;26,826;0,000;274,040;Inf;280,000;280,000;-14,198;3,196;-7,282;23,141
4188,000;3,198;0,811;-34,636;1,899;9,117;4,009;32,019;3,702;-27,509;-2,751;0,000;33,900;34,100;9,211;1,737;-15,907;-9,897;-18,859;-11,991;-3,166;26,826;0,000;274,040;Inf;280,000;280,000;-14,182;3,196;-7,256;23,148
4188,500;3,198;0,811;-34,636;1,899;9,117;4,009;32,019;3,702;-27,509;-2,751;0,000;33,900;34,100;9,211;1,737;-15,851;-9,816;-18,927;-11,867;-3,166;26,826;0,000;273,740;Inf;280,000;280,000;-14,163;3,196;-7,232;23,165
4189,000;3,198;0,811;-34,636;1,899;9,117;4,005;32,036;3,719;-27,450;-2,759;0,000;33,899;34,131;9,211;1,737;-15,896;-9,822;-18,943;-11,931;-3,162;26,830;0,000;273,740;Inf;280,000;280,000;-14,115;3,196;-7,248;23,197
4189,500;3,198;0,811;-34,636;1,899;9,117;4,005;32,036;3,719;-27,450;-2,759;0,000;33,900;34,100;9,211;1,737;-15,986;-9,896;-18,983;-12,050;-3,162;26,830;0,000;273,140;Inf;280,000;280,000;-14,148;3,196;-7,259;23,206
4190,000;3,497;0,855;-34,866;1,864;9,216;4,005;32,036;3,719;-27,450;-2,759;0,000;33,900;34,100;9,243;1,754;-15,902;-9,918;-18,899;-12,061;-3,162;26,830;0,000;273,140;Inf;280,000;280,000;-14,229;3,196;-7,257;23,232
4190,500;3,497;0,855;-34,866;1,864;9,216;4,005;32,036;3,719;-27,450;-2,759;0,000;33,900;34,100;9,243;1,754;-15,938;-9,899;-18,905;-12,031;-3,162;26,830;0,000;273,140;Inf;280,000;280,000;-14,195;3,201;-7,263;23,254
4191,000;3,497;0,855;-34,866;1,864;9,216;4,005;32,036;3,719;-27,450;-2,759;0,000;33,900;34,100;9,243;1,754;-15,949;-9,841;-18,912;-11,914;-3,162;26,830;0,000;273,140;Inf;280,000;280,000;-14,193;3,206;-7,249;23,270
4191,500;3,497;0,855;-34,866;1,864;9,216;4,005;32,036;3,719;-27,450;-2,759;0,000;33,900;34,100;9,243;1,754;-15,865;-9,833;-18,888;-11,878;-3,162;26,830;0,000;273,140;Inf;280,000;280,000;-14,154;3,210;-7,246;23,249
4192,000;3,497;0,855;-34,866;1,864;9,216;4,005;32,036;3,719;-27,450;-2,759;0,000;33,900;34,100;9,243;1,754;-15,928;-9,899;-18,959;-12,019;-3,162;26,830;0,000;273,140;Inf;280,000;280,000;-14,116;3,215;-7,238;23,215
4192,500;3,497;0,855;-34,866;1,864;9,216;4,033;32,049;3,716;-27,394;-2,747;0,000;33,907;34,068;9,243;1,754;-15,962;-9,905;-18,921;-12,057;-3,160;26,827;0,000;273,240;Inf;280,000;280,000;-14,202;3,220;-7,244;23,191
4193,000;3,497;0,855;-34,866;1,864;9,216;4,033;32,049;3,716;-27,394;-2,747;0,000;33,900;34,100;9,243;1,754;-15,954;-9,889;-18,907;-12,026;-3,160;26,827;0,000;273,240;Inf;280,000;280,000;-14,211;3,224;-7,269;23,187
4193,500;3,446;0,914;-33,126;1,820;9,094;4,033;32,049;3,716;-27,394;-2,747;0,000;33,900;34,100;9,441;1,811;-15,908;-9,863;-18,920;-11,956;-3,160;26,827;0,000;273,340;Inf;280,000;280,000;-14,194;3,229;-7,252;23,186
4194,000;3,446;0,914;-33,126;1,820;9,094;4,033;32,049;3,716;-27,394;-2,747;0,000;33,900;34,100;9,441;1,811;-15,898;-9,836;-18,932;-11,898;-3,160;26,827;0,000;273,340;Inf;280,000;280,000;-14,162;3,232;-7,250;23,222
4194,500;3,446;0,914;-33,126;1,820;9,094;4,033;32,049;3,716;-27,394;-2,747;0,000;33,900;34,100;9,441;1,811;-15,881;-9,833;-18,971;-11,925;-3,160;26,827;0,000;273,540;Inf;280,000;280,000;-14,141;3,236;-7,246;23,253
4195,000;3,446;0,914;-33,126;1,820;9,094;4,033;32,049;3,716;-27,394;-2,747;0,000;33,900;34,100;9,441;1,811;-15,930;-9,885;-18,941;-11,993;-3,160;26,827;0,000;273,540;Inf;280,000;280,000;-14,152;3,239;-7,248;23,275
4195,500;3,446;0,914;-33,126;1,820;9,094;4,034;32,046;3,683;-27,356;-2,748;0,000;33,910;34,133;9,441;1,811;-15,940;-9,878;-18,915;-12,020;-3,169;26,824;0,000;273,440;Inf;280,000;280,000;-14,187;3,243;-7,244;23,303
4196,000;3,446;0,914;-33,126;1,820;9,094;4,034;32,046;3,683;-27,356;-2,748;0,000;33,900;34,100;9,441;1,811;-15,908;-9,888;-18,910;-11,981;-3,169;26,824;0,000;273,440;Inf;280,000;280,000;-14,188;3,246;-7,251;23,291
4196,500;3,248;0,830;-35,026;1,868;9,195;4,034;32,046;3,683;-27,356;-2,748;0,000;33,900;34,100;9,228;2,031;-15,898;-9,833;-18,915;-11,935;-3,169;26,824;0,000;273,440;Inf;280,000;280,000;-14,172;3,249;-7,251;23,295
4197,000;3,248;0,830;-35,026;1,868;9,195;4,034;32,046;3,683;-27,356;-2,748;0,000;33,900;34,100;9,228;2,031;-15,868;-9,846;-18,939;-11,929;-3,169;26,824;0,000;273,440;Inf;280,000;280,000;-14,145;3,249;-7,243;23,277
4197,500;3,248;0,830;-35,026;1,868;9,195;4,034;32,046;3,683;-27,356;-2,748;0,000;33,900;34,100;9,228;2,031;-15,924;-9,851;-18,949;-12,004;-3,169;26,824;0,000;273,540;Inf;280,000;280,000;-14,146;3,249;-7,235;23,274
4198,000;3,248;0,830;-35,026;1,868;9,195;4,034;32,046;3,683;-27,356;-2,748;0,000;33,900;34,100;9,228;2,031;-15,976;-9,906;-18,966;-12,063;-3,169;26,824;0,000;273,540;Inf;280,000;280,000;-14,182;3,249;-7,253;23,230
4198,500;3,248;0,830;-35,026;1,868;9,195;4,034;32,046;3,683;-27,356;-2,748;0,000;33,900;34,100;9,228;2,031;-15,997;-9,900;-18,994;-12,026;-3,169;26,824;0,000;273,940;Inf;280,000;280,000;-14,228;3,249;-7,268;23,237
4199,000;3,248;0,830;-35,026;1,868;9,195;4,046;32,051;3,701;-27,294;-2,721;0,000;33,916;34,171;9,228;2,031;-15,913;-9,838;-18,987;-11,946;-3,163;26,826;0,000;273,940;Inf;280,000;280,000;-14,229;3,249;-7,245;23,209
4199,500;3,248;0,830;-35,026;1,868;9,195;4,046;32,051;3,701;-27,294;-2,721;0,000;33,900;34,200;9,228;2,031;-15,938;-9,840;-18,988;-11,939;-3,163;26,826;0,000;273,440;Inf;280,000;280,000;-14,171;3,249;-7,237;23,173
4200,000;3,264;0,782;-35,209;1,837;9,228;4,046;32,051;3,701;-27,294;-2,721;0,000;33,900;34,200;9,115;2,004;-15,948;-9,881;-18,950;-12,024;-3,163;26,826;0,000;273,440;Inf;280,000;280,000;-14,176;3,249;-7,240;23,145
4200,500;3,264;0,782;-35,209;1,837;9,228;4,046;32,051;3,701;-27,294;-2,721;0,000;33,900;34,200;9,115;2,004;-15,918;-9,901;-18,903;-12,066;-3,163;26,826;0,000;273,840;Inf;280,000;280,000;-14,201;3,249;-7,256;23,167
4201,000;3,264;0,782;-35,209;1,837;9,228;4,046;32,051;3,701;-27,294;-2,721;0,000;33,900;34,200;9,115;2,004;-15,934;-9,880;-18,910;-12,019;-3,163;26,826;0,000;273,840;Inf;280,000;280,000;-14,197;3,250;-7,257;23,109
4201,500;3,264;0,782;-35,209;1,837;9,228;4,046;32,051;3,701;-27,294;-2,721;0,000;33,900;34,200;9,115;2,004;-15,954;-9,851;-18,948;-11,942;-3,163;26,826;0,000;273,940;Inf;280,000;280,000;-14,186;3,250;-7,243;23,126
4202,000;3,264;0,782;-35,209;1,837;9,228;4,038;32,051;3,737;-27,250;-2,751;0,000;33,925;34,107;9,115;2,004;-15,896;-9,808;-18,959;-11,905;-3,166;26,831;0,000;273,940;Inf;280,000;280,000;-14,174;3,250;-7,239;23,135
4202,500;3,264;0,782;-35,209;1,837;9,228;4,038;32,051;3,737;-27,250;-2,751;0,000;33,900;34,100;9,115;2,004;-15,922;-9,868;-18,966;-12,014;-3,166;26,831;0,000;274,140;Inf;280,000;280,000;-14,142;3,250;-7,216;23,211
4203,000;3,241;0,859;-33,557;1,930;9,084;4,038;32,051;3,737;-27,250;-2,751;0,000;33,900;34,100;9,442;1,857;-15,904;-9,921;-18,916;-12,066;-3,166;26,831;0,000;274,140;Inf;280,000;280,000;-14,192;3,250;-7,232;23,243
4203,500;3,241;0,859;-33,557;1,930;9,084;4,038;32,051;3,737;-27,250;-2,751;0,000;33,900;34,100;9,442;1,857;-15,934;-9,897;-18,913;-12,014;-3,166;26,831;0,000;273,840;Inf;280,000;280,000;-14,202;3,250;-7,251;23,233
4204,000;3,241;0,859;-33,557;1,930;9,084;4,038;32,051;3,737;-27,250;-2,751;0,000;33,900;34,100;9,442;1,857;-15,950;-9,862;-18,917;-11,943;-3,166;26,831;0,000;273,840;Inf;280,000;280,000;-14,190;3,250;-7,242;23,263
4204,500;3,241;0,859;-33,557;1,930;9,084;4,038;32,051;3,737;-27,250;-2,751;0,000;33,900;34,100;9,442;1,857;-15,921;-9,824;-18,944;-11,911;-3,166;26,831;0,000;273,440;Inf;280,000;280,000;-14,168;3,250;-7,242;23,323
4205,000;3,241;0,859;-33,557;1,930;9,084;4,044;32,064;3,720;-27,190;-2,761;0,000;33,931;34,140;9,442;1,857;-15,916;-9,802;-18,977;-11,914;-3,171;26,824;0,000;273,440;Inf;280,000;280,000;-14,150;3,250;-7,233;23,444
4205,500;3,241;0,859;-33,557;1,930;9,084;4,044;32,064;3,720;-27,190;-2,761;0,000;33,900;34,100;9,442;1,857;-15,938;-9,827;-18,988;-11,960;-3,171;26,824;0,000;274,140;Inf;280,000;280,000;-14,152;3,250;-7,224;23,442
4206,000;3,241;0,859;-33,557;1,930;9,084;4,044;32,064;3,720;-27,190;-2,761;0,000;33,900;34,100;9,442;1,857;-15,919;-9,863;-18,910;-12,034;-3,171;26,824;0,000;274,140;Inf;280,000;280,000;-14,178;3,250;-7,253;23,453
4206,500;3,779;0,871;-35,209;1,823;9,199;4,044;32,064;3,720;-27,190;-2,761;0,000;33,900;34,100;9,180;1,886;-15,959;-9,852;-18,927;-11,992;-3,171;26,824;0,000;274,240;Inf;280,000;280,000;-14,181;3,249;-7,252;23,463
4207,000;3,779;0,871;-35,209;1,823;9,199;4,044;32,064;3,720;-27,190;-2,761;0,000;33,900;34,100;9,180;1,886;-15,914;-9,819;-18,925;-11,909;-3,171;26,824;0,000;274,240;Inf;280,000;280,000;-14,183;3,258;-7,252;23,429
4207,500;3,779;0,871;-35,209;1,823;9,199;4,044;32,064;3,720;-27,190;-2,761;0,000;33,900;34,100;9,180;1,886;-15,880;-9,807;-18,945;-11,894;-3,171;26,824;0,000;274,240;Inf;280,000;280,000;-14,142;3,267;-7,239;23,373
4208,000;3,779;0,871;-35,209;1,823;9,199;4,044;32,064;3,720;-27,190;-2,761;0,000;33,900;34,100;9,180;1,886;-15,928;-9,805;-18,962;-11,942;-3,171;26,824;0,000;274,240;Inf;280,000;280,000;-14,132;3,275;-7,219;23,373
4208,500;3,779;0,871;-35,209;1,823;9,199;4,058;32,072;3,729;-27,142;-2,763;0,000;33,936;34,120;9,180;1,886;-15,924;-9,869;-18,956;-12,025;-3,177;26,822;0,000;274,140;Inf;280,000;280,000;-14,159;3,283;-7,243;23,339
4209,000;3,779;0,871;-35,209;1,823;9,199;4,058;32,072;3,729;-27,142;-2,763;0,000;33,900;34,100;9,180;1,886;-15,993;-9,888;-18,940;-12,061;-3,177;26,822;0,000;274,140;Inf;280,000;280,000;-14,194;3,291;-7,249;23,304
4209,500;3,578;0,828;-35,209;1,840;9,244;4,058;32,072;3,729;-27,142;-2,763;0,000;33,900;34,100;9,214;1,917;-15,918;-9,819;-18,971;-11,895;-3,177;26,822;0,000;274,240;Inf;280,000;280,000;-14,221;3,299;-7,230;23,272
4210,000;3,578;0,828;-35,209;1,840;9,244;4,058;32,072;3,729;-27,142;-2,763;0,000;33,900;34,100;9,214;1,917;-15,877;-9,790;-18,963;-11,877;-3,177;26,822;0,000;274,240;Inf;280,000;280,000;-14,151;3,304;-7,219;23,231
4210,500;3,578;0,828;-35,209;1,840;9,244;4,058;32,072;3,729;-27,142;-2,763;0,000;33,900;34,100;9,214;1,917;-15,910;-9,831;-18,976;-11,957;-3,177;26,822;0,000;274,440;Inf;280,000;280,000;-14,127;3,308;-7,214;23,209
4211,000;3,578;0,828;-35,209;1,840;9,244;4,058;32,072;3,729;-27,142;-2,763;0,000;33,900;34,100;9,214;1,917;-15,909;-9,903;-18,950;-12,046;-3,177;26,822;0,000;274,440;Inf;280,000;280,000;-14,168;3,313;-7,226;23,194
4211,500;3,578;0,828;-35,209;1,840;9,244;4,033;32,059;3,679;-27,100;-2,754;0,000;33,943;34,146;9,214;1,917;-15,920;-9,885;-18,905;-12,054;-3,174;26,821;0,000;274,340;Inf;280,000;280,000;-14,202;3,317;-7,228;23,218
4212,000;3,578;0,828;-35,209;1,840;9,244;4,033;32,059;3,679;-27,100;-2,754;0,000;33,900;34,100;9,214;1,917;-15,921;-9,853;-18,937;-11,960;-3,174;26,821;0,000;274,340;Inf;280,000;280,000;-14,191;3,321;-7,255;23,220
4212,500;3,578;0,828;-35,209;1,840;9,244;4,033;32,059;3,679;-27,100;-2,754;0,000;33,900;34,100;9,214;1,917;-15,933;-9,818;-18,949;-11,934;-3,174;26,821;0,000;274,240;Inf;280,000;280,000;-14,168;3,326;-7,235;23,184
4213,000;2,517;0,670;-34,072;1,871;9,144;4,033;32,059;3,679;-27,100;-2,754;0,000;33,900;34,100;9,322;1,902;-15,903;-9,821;-19,006;-11,939;-3,174;26,821;0,000;274,240;Inf;280,000;280,000;-14,158;3,330;-7,234;23,173
4213,500;2,517;0,670;-34,072;1,871;9,144;4,033;32,059;3,679;-27,100;-2,754;0,000;33,900;34,100;9,322;1,902;-15,916;-9,869;-18,952;-12,014;-3,174;26,821;0,000;274,040;Inf;280,000;280,000;-14,167;3,316;-7,235;23,115
4214,000;2,517;0,670;-34,072;1,871;9,144;4,033;32,059;3,679;-27,100;-2,754;0,000;33,900;34,100;9,322;1,902;-15,873;-9,895;-18,910;-12,009;-3,174;26,821;0,000;274,040;Inf;280,000;280,000;-14,188;3,303;-7,243;23,039
4214,500;2,517;0,670;-34,072;1,871;9,144;4,033;32,059;3,679;-27,100;-2,754;0,000;33,900;34,100;9,322;1,902;-15,933;-9,855;-18,893;-11,972;-3,174;26,821;0,000;274,140;Inf;280,000;280,000;-14,172;3,290;-7,237;22,985
4215,000;2,517;0,670;-34,072;1,871;9,144;4,023;32,059;3,697;-27,064;-2,751;0,000;33,954;34,180;9,322;1,902;-15,910;-9,831;-18,903;-11,934;-3,172;26,831;0,000;274,140;Inf;280,000;280,000;-14,163;3,278;-7,255;22,935
4215,500;2,517;0,670;-34,072;1,871;9,144;4,023;32,059;3,697;-27,064;-2,751;0,000;34,000;34,200;9,322;1,902;-15,909;-9,822;-18,955;-11,919;-3,172;26,831;0,000;274,640;Inf;280,000;280,000;-14,145;3,265;-7,234;22,899
4216,000;2,492;0,676;-33,978;1,931;9,197;4,023;32,059;3,697;-27,064;-2,751;0,000;34,000;34,200;9,273;1,782;-15,893;-9,805;-18,992;-11,906;-3,172;26,831;0,000;274,640;Inf;280,000;280,000;-14,151;3,253;-7,239;22,899
4216,500;2,492;0,676;-33,978;1,931;9,197;4,023;32,059;3,697;-27,064;-2,751;0,000;34,000;34,200;9,273;1,782;-15,941;-9,904;-18,930;-12,042;-3,172;26,831;0,000;274,440;Inf;280,000;280,000;-14,149;3,241;-7,232;22,889
4217,000;2,492;0,676;-33,978;1,931;9,197;4,023;32,059;3,697;-27,064;-2,751;0,000;34,000;34,200;9,273;1,782;-15,956;-9,876;-18,909;-12,015;-3,172;26,831;0,000;274,440;Inf;280,000;280,000;-14,204;3,228;-7,250;22,853
4217,500;2,492;0,676;-33,978;1,931;9,197;4,023;32,059;3,697;-27,064;-2,751;0,000;34,000;34,200;9,273;1,782;-15,946;-9,857;-18,948;-11,965;-3,172;26,831;0,000;274,140;Inf;280,000;280,000;-14,189;3,216;-7,247;22,876
4218,000;2,492;0,676;-33,978;1,931;9,197;4,018;32,066;3,708;-27,017;-2,745;0,000;33,955;34,128;9,273;1,782;-15,897;-9,827;-18,969;-11,907;-3,165;26,830;0,000;274,140;Inf;280,000;280,000;-14,179;3,204;-7,238;22,869
4218,500;2,492;0,676;-33,978;1,931;9,197;4,018;32,066;3,708;-27,017;-2,745;0,000;34,000;34,100;9,273;1,782;-15,924;-9,805;-18,983;-11,904;-3,165;26,830;0,000;273,640;Inf;280,000;280,000;-14,150;3,193;-7,238;22,875
4219,000;2,492;0,676;-33,978;1,931;9,197;4,018;32,066;3,708;-27,017;-2,745;0,000;34,000;34,100;9,273;1,782;-15,953;-9,855;-19,010;-12,012;-3,165;26,830;0,000;273,640;Inf;280,000;280,000;-14,154;3,181;-7,223;22,866
4219,500;3,193;0,754;-35,209;1,892;9,320;4,018;32,066;3,708;-27,017;-2,745;0,000;34,000;34,100;9,097;1,868;-15,980;-9,915;-18,966;-12,098;-3,165;26,830;0,000;274,140;Inf;280,000;280,000;-14,208;3,170;-7,254;22,896
4220,000;3,193;0,754;-35,209;1,892;9,320;4,018;32,066;3,708;-27,017;-2,745;0,000;34,000;34,100;9,097;1,868;-15,964;-9,859;-18,931;-11,979;-3,165;26,830;0,000;274,140;Inf;280,000;280,000;-14,240;3,170;-7,270;22,958
4220,500;3,193;0,754;-35,209;1,892;9,320;4,018;32,066;3,708;-27,017;-2,745;0,000;34,000;34,100;9,097;1,868;-15,917;-9,823;-18,950;-11,895;-3,165;26,830;0,000;274,240;Inf;280,000;280,000;-14,183;3,171;-7,258;23,032
4221,000;3,193;0,754;-35,209;1,892;9,320;4,018;32,066;3,708;-27,017;-2,745;0,000;34,000;34,100;9,097;1,868;-15,882;-9,816;-18,933;-11,935;-3,165;26,830;0,000;274,240;Inf;280,000;280,000;-14,146;3,171;-7,230;23,055
4221,500;3,193;0,754;-35,209;1,892;9,320;4,050;32,073;3,735;-26,966;-2,745;0,000;33,965;34,163;9,097;1,868;-15,936;-9,901;-18,928;-12,045;-3,165;26,842;0,000;274,240;Inf;280,000;280,000;-14,141;3,171;-7,240;23,069
4222,000;3,193;0,754;-35,209;1,892;9,320;4,050;32,073;3,735;-26,966;-2,745;0,000;34,000;34,200;9,097;1,868;-15,907;-9,895;-18,876;-12,076;-3,165;26,842;0,000;274,240;Inf;280,000;280,000;-14,203;3,172;-7,263;23,082
4222,500;3,775;0,898;-35,209;1,866;9,204;4,050;32,073;3,735;-26,966;-2,745;0,000;34,000;34,200;9,160;1,814;-15,902;-9,886;-18,856;-12,035;-3,165;26,842;0,000;274,040;Inf;280,000;280,000;-14,189;3,172;-7,257;23,132
4223,000;3,775;0,898;-35,209;1,866;9,204;4,050;32,073;3,735;-26,966;-2,745;0,000;34,000;34,200;9,160;1,814;-15,876;-9,867;-18,879;-11,964;-3,165;26,842;0,000;274,040;Inf;280,000;280,000;-14,170;3,182;-7,236;23,130
4223,500;3,775;0,898;-35,209;1,866;9,204;4,050;32,073;3,735;-26,966;-2,745;0,000;34,000;34,200;9,160;1,814;-15,852;-9,797;-18,926;-11,881;-3,165;26,842;0,000;274,540;Inf;280,000;280,000;-14,146;3,192;-7,231;23,130
4224,000;3,775;0,898;-35,209;1,866;9,204;4,050;32,073;3,735;-26,966;-2,745;0,000;34,000;34,200;9,160;1,814;-15,918;-9,849;-18,958;-11,986;-3,165;26,842;0,000;274,540;Inf;280,000;280,000;-14,114;3,201;-7,228;23,129
4224,500;3,775;0,898;-35,209;1,866;9,204;4,047;32,078;3,696;-26,916;-2,746;0,000;33,962;34,092;9,160;1,814;-15,934;-9,890;-18,917;-12,066;-3,167;26,839;0,000;274,740;Inf;280,000;280,000;-14,178;3,211;-7,246;23,126
4225,000;3,775;0,898;-35,209;1,866;9,204;4,047;32,078;3,696;-26,916;-2,746;0,000;34,000;34,100;9,160;1,814;-15,935;-9,865;-18,904;-12,034;-3,167;26,839;0,000;274,740;Inf;280,000;280,000;-14,202;3,220;-7,233;23,104
4225,500;3,180;0,843;-33,148;1,892;9,152;4,047;32,078;3,696;-26,916;-2,746;0,000;34,000;34,100;9,417;1,796;-15,917;-9,860;-18,915;-11,973;-3,167;26,839;0,000;273,840;Inf;280,000;280,000;-14,184;3,229;-7,249;23,088
4226,000;3,180;0,843;-33,148;1,892;9,152;4,047;32,078;3,696;-26,916;-2,746;0,000;34,000;34,100;9,417;1,796;-15,901;-9,822;-18,932;-11,900;-3,167;26,839;0,000;273,840;Inf;280,000;280,000;-14,166;3,228;-7,229;22,982
4226,500;3,180;0,843;-33,148;1,892;9,152;4,047;32,078;3,696;-26,916;-2,746;0,000;34,000;34,100;9,417;1,796;-15,874;-9,836;-18,941;-11,918;-3,167;26,839;0,000;274,540;Inf;280,000;280,000;-14,139;3,227;-7,228;22,919
4227,000;3,180;0,843;-33,148;1,892;9,152;4,047;32,078;3,696;-26,916;-2,746;0,000;34,000;34,100;9,417;1,796;-15,905;-9,883;-18,879;-12,042;-3,167;26,839;0,000;274,540;Inf;280,000;280,000;-14,142;3,227;-7,253;22,868
4227,500;3,180;0,843;-33,148;1,892;9,152;4,047;32,078;3,696;-26,916;-2,746;0,000;34,000;34,100;9,417;1,796;-15,885;-9,874;-18,867;-12,014;-3,167;26,839;0,000;274,740;Inf;280,000;280,000;-14,177;3,226;-7,238;22,833
4228,000;3,180;0,843;-33,148;1,892;9,152;4,008;32,072;3,702;-26,862;-2,735;0,000;33,973;34,057;9,417;1,796;-15,868;-9,852;-18,876;-11,958;-3,161;26,850;0,000;274,740;Inf;280,000;280,000;-14,160;3,225;-7,238;22,830
4228,500;3,180;0,843;-33,148;1,892;9,152;4,008;32,072;3,702;-26,862;-2,735;0,000;34,000;34,100;9,417;1,796;-15,879;-9,825;-18,883;-11,909;-3,161;26,850;0,000;274,840;Inf;280,000;280,000;-14,138;3,224;-7,233;22,811
4229,000;2,438;0,660;-33,969;1,910;9,117;4,008;32,072;3,702;-26,862;-2,735;0,000;34,000;34,100;9,341;1,820;-15,874;-9,812;-18,926;-11,901;-3,161;26,850;0,000;274,840;Inf;280,000;280,000;-14,124;3,224;-7,236;22,818
4229,500;2,438;0,660;-33,969;1,910;9,117;4,008;32,072;3,702;-26,862;-2,735;0,000;34,000;34,100;9,341;1,820;-15,912;-9,827;-18,923;-11,980;-3,161;26,850;0,000;274,140;Inf;280,000;280,000;-14,128;3,211;-7,226;22,892
4230,000;2,438;0,660;-33,969;1,910;9,117;4,008;32,072;3,702;-26,862;-2,735;0,000;34,000;34,100;9,341;1,820;-15,885;-9,865;-18,872;-12,022;-3,161;26,850;0,000;274,140;Inf;280,000;280,000;-14,161;3,198;-7,235;22,938
4230,500;2,438;0,660;-33,969;1,910;9,117;4,008;32,072;3,702;-26,862;-2,735;0,000;34,000;34,100;9,341;1,820;-15,933;-9,833;-18,866;-11,951;-3,161;26,850;0,000;274,440;Inf;280,000;280,000;-14,161;3,186;-7,250;22,959
4231,000;2,438;0,660;-33,969;1,910;9,117;4,011;32,077;3,705;-26,817;-2,742;0,000;33,970;34,105;9,341;1,820;-15,891;-9,807;-18,885;-11,881;-3,159;26,851;0,000;274,440;Inf;280,000;280,000;-14,146;3,173;-7,225;22,995
4231,500;2,438;0,660;-33,969;1,910;9,117;4,011;32,077;3,705;-26,817;-2,742;0,000;34,000;34,100;9,341;1,820;-15,861;-9,787;-18,918;-11,884;-3,159;26,851;0,000;274,240;Inf;280,000;280,000;-14,116;3,161;-7,222;22,975
4232,000;2,446;0,669;-33,657;1,855;9,146;4,011;32,077;3,705;-26,817;-2,742;0,000;34,000;34,100;9,307;1,845;-15,879;-9,816;-18,896;-11,952;-3,159;26,851;0,000;274,240;Inf;280,000;280,000;-14,113;3,149;-7,200;22,935
4232,500;2,446;0,669;-33,657;1,855;9,146;4,011;32,077;3,705;-26,817;-2,742;0,000;34,000;34,100;9,307;1,845;-15,837;-9,864;-18,839;-12,009;-3,159;26,851;0,000;274,440;Inf;280,000;280,000;-14,136;3,138;-7,218;22,896
4233,000;2,446;0,669;-33,657;1,855;9,146;4,011;32,077;3,705;-26,817;-2,742;0,000;34,000;34,100;9,307;1,845;-15,874;-9,878;-18,822;-12,029;-3,159;26,851;0,000;274,440;Inf;280,000;280,000;-14,137;3,127;-7,230;22,853
4233,500;2,446;0,669;-33,657;1,855;9,146;4,011;32,077;3,705;-26,817;-2,742;0,000;34,000;34,100;9,307;1,845;-15,892;-9,854;-18,848;-11,950;-3,159;26,851;0,000;274,240;Inf;280,000;280,000;-14,151;3,115;-7,229;22,789
4234,000;2,446;0,669;-33,657;1,855;9,146;4,011;32,077;3,705;-26,817;-2,742;0,000;34,000;34,100;9,307;1,845;-15,805;-9,796;-18,846;-11,857;-3,159;26,851;0,000;274,240;Inf;280,000;280,000;-14,136;3,104;-7,191;22,820
4234,500;2,446;0,669;-33,657;1,855;9,146;4,016;32,082;3,721;-26,754;-2,722;0,000;33,976;34,116;9,307;1,845;-15,846;-9,833;-18,849;-11,968;-3,154;26,856;0,000;274,140;Inf;280,000;280,000;-14,076;3,094;-7,187;22,861
4235,000;2,446;0,669;-33,657;1,855;9,146;4,016;32,082;3,721;-26,754;-2,722;0,000;34,000;34,100;9,307;1,845;-15,884;-9,856;-18,844;-12,032;-3,154;26,856;0,000;274,140;Inf;280,000;280,000;-14,124;3,083;-7,197;22,929
4235,500;3,424;0,817;-35,209;1,880;9,174;4,016;32,082;3,721;-26,754;-2,722;0,000;34,000;34,100;9,243;1,938;-15,919;-9,878;-18,875;-12,007;-3,154;26,856;0,000;273,940;Inf;280,000;280,000;-14,154;3,073;-7,209;22,972
4236,000;3,424;0,817;-35,209;1,880;9,174;4,016;32,082;3,721;-26,754;-2,722;0,000;34,000;34,100;9,243;1,938;-15,870;-9,810;-18,868;-11,903;-3,154;26,856;0,000;273,940;Inf;280,000;280,000;-14,169;3,078;-7,213;22,954
4236,500;3,424;0,817;-35,209;1,880;9,174;4,016;32,082;3,721;-26,754;-2,722;0,000;34,000;34,100;9,243;1,938;-15,838;-9,781;-18,890;-11,851;-3,154;26,856;0,000;273,940;Inf;280,000;280,000;-14,113;3,084;-7,200;22,944
4237,000;3,424;0,817;-35,209;1,880;9,174;4,016;32,082;3,721;-26,754;-2,722;0,000;34,000;34,100;9,243;1,938;-15,833;-9,795;-18,915;-11,901;-3,154;26,856;0,000;273,940;Inf;280,000;280,000;-14,090;3,090;-7,194;22,988
4237,500;3,424;0,817;-35,209;1,880;9,174;4,068;32,100;3,695;-26,710;-2,732;0,000;33,977;34,066;9,243;1,938;-15,866;-9,881;-18,820;-12,037;-3,147;26,868;0,000;273,240;Inf;280,000;280,000;-14,111;3,095;-7,191;23,010
4238,000;3,424;0,817;-35,209;1,880;9,174;4,068;32,100;3,695;-26,710;-2,732;0,000;34,000;34,100;9,243;1,938;-15,841;-9,845;-18,798;-11,944;-3,147;26,868;0,000;273,240;Inf;280,000;280,000;-14,151;3,100;-7,204;23,057
4238,500;3,352;0,880;-33,457;1,908;9,158;4,068;32,100;3,695;-26,710;-2,732;0,000;34,000;34,100;9,382;1,778;-15,826;-9,811;-18,823;-11,906;-3,147;26,868;0,000;274,340;Inf;280,000;280,000;-14,107;3,106;-7,198;23,045
4239,000;3,352;0,880;-33,457;1,908;9,158;4,068;32,100;3,695;-26,710;-2,732;0,000;34,000;34,100;9,382;1,778;-15,817;-9,795;-18,857;-11,869;-3,147;26,868;0,000;274,340;Inf;280,000;280,000;-14,091;3,110;-7,185;23,041
4239,500;3,352;0,880;-33,457;1,908;9,158;4,068;32,100;3,695;-26,710;-2,732;0,000;34,000;34,100;9,382;1,778;-15,823;-9,753;-18,850;-11,849;-3,147;26,868;0,000;274,240;Inf;280,000;280,000;-14,085;3,114;-7,200;23,008
4240,000;3,352;0,880;-33,457;1,908;9,158;4,068;32,100;3,695;-26,710;-2,732;0,000;34,000;34,100;9,382;1,778;-15,870;-9,793;-18,847;-11,950;-3,147;26,868;0,000;274,240;Inf;280,000;280,000;-14,069;3,118;-7,200;22,999
4240,500;3,352;0,880;-33,457;1,908;9,158;4,068;32,100;3,695;-26,710;-2,732;0,000;34,000;34,100;9,382;1,778;-15,822;-9,835;-18,836;-11,999;-3,147;26,868;0,000;274,240;Inf;280,000;280,000;-14,115;3,122;-7,209;22,933
4241,000;3,352;0,880;-33,457;1,908;9,158;4,082;32,091;3,712;-26,668;-2,722;0,000;33,979;34,148;9,382;1,778;-15,843;-9,822;-18,864;-11,908;-3,150;26,876;0,000;274,240;Inf;280,000;280,000;-14,123;3,125;-7,201;22,896
4241,500;3,352;0,880;-33,457;1,908;9,158;4,082;32,091;3,712;-26,668;-2,722;0,000;34,000;34,100;9,382;1,778;-15,825;-9,763;-18,847;-11,836;-3,150;26,876;0,000;274,340;Inf;280,000;280,000;-14,109;3,129;-7,192;22,846
4242,000;2,934;0,767;-34,630;1,897;9,218;4,082;32,091;3,712;-26,668;-2,722;0,000;34,000;34,100;9,225;1,788;-15,850;-9,769;-18,881;-11,867;-3,150;26,876;0,000;274,340;Inf;280,000;280,000;-14,068;3,133;-7,196;22,771
4242,500;2,934;0,767;-34,630;1,897;9,218;4,082;32,091;3,712;-26,668;-2,722;0,000;34,000;34,100;9,225;1,788;-15,871;-9,802;-18,869;-11,933;-3,150;26,876;0,000;274,140;Inf;280,000;280,000;-14,092;3,129;-7,177;22,714
4243,000;2,934;0,767;-34,630;1,897;9,218;4,082;32,091;3,712;-26,668;-2,722;0,000;34,000;34,100;9,225;1,788;-15,849;-9,872;-18,792;-11,984;-3,150;26,876;0,000;274,140;Inf;280,000;280,000;-14,119;3,126;-7,185;22,677
4243,500;2,934;0,767;-34,630;1,897;9,218;4,082;32,091;3,712;-26,668;-2,722;0,000;34,000;34,100;9,225;1,788;-15,828;-9,821;-18,772;-11,959;-3,150;26,876;0,000;273,840;Inf;280,000;280,000;-14,125;3,123;-7,192;22,761
4244,000;2,934;0,767;-34,630;1,897;9,218;4,023;32,079;3,716;-26,614;-2,738;0,000;33,979;34,062;9,225;1,788;-15,829;-9,799;-18,796;-11,892;-3,150;26,882;0,000;273,840;Inf;280,000;280,000;-14,095;3,120;-7,183;22,787
4244,500;2,934;0,767;-34,630;1,897;9,218;4,023;32,079;3,716;-26,614;-2,738;0,000;34,000;34,100;9,225;1,788;-15,797;-9,726;-18,843;-11,828;-3,150;26,882;0,000;274,240;Inf;280,000;280,000;-14,079;3,117;-7,175;22,810
4245,000;3,183;0,783;-34,637;1,929;9,181;4,023;32,079;3,716;-26,614;-2,738;0,000;34,000;34,100;9,244;1,675;-15,824;-9,772;-18,856;-11,896;-3,150;26,882;0,000;274,240;Inf;280,000;280,000;-14,048;3,114;-7,162;22,841
4245,500;3,183;0,783;-34,637;1,929;9,181;4,023;32,079;3,716;-26,614;-2,738;0,000;34,000;34,100;9,244;1,675;-15,801;-9,823;-18,795;-11,927;-3,150;26,882;0,000;274,140;Inf;280,000;280,000;-14,087;3,115;-7,172;22,875
4246,000;3,183;0,783;-34,637;1,929;9,181;4,023;32,079;3,716;-26,614;-2,738;0,000;34,000;34,100;9,244;1,675;-15,820;-9,803;-18,772;-11,970;-3,150;26,882;0,000;274,140;Inf;280,000;280,000;-14,087;3,116;-7,184;22,922
4246,500;3,183;0,783;-34,637;1,929;9,181;4,023;32,079;3,716;-26,614;-2,738;0,000;34,000;34,100;9,244;1,675;-15,825;-9,762;-18,783;-11,856;-3,150;26,882;0,000;273,940;Inf;280,000;280,000;-14,091;3,117;-7,186;22,895
4247,000;3,183;0,783;-34,637;1,929;9,181;4,043;32,092;3,717;-26,571;-2,742;0,000;33,983;34,095;9,244;1,675;-15,820;-9,728;-18,810;-11,830;-3,163;26,887;0,000;273,940;Inf;280,000;280,000;-14,057;3,118;-7,140;22,907
4247,500;3,183;0,783;-34,637;1,929;9,181;4,043;32,092;3,717;-26,571;-2,742;0,000;34,000;34,100;9,244;1,675;-15,790;-9,698;-18,833;-11,785;-3,163;26,887;0,000;273,740;Inf;280,000;280,000;-14,047;3,119;-7,143;22,990
4248,000;3,183;0,783;-34,637;1,929;9,181;4,043;32,092;3,717;-26,571;-2,742;0,000;34,000;34,100;9,244;1,675;-15,799;-9,776;-18,791;-11,938;-3,163;26,887;0,000;273,740;Inf;280,000;280,000;-14,026;3,120;-7,140;23,081
4248,500;3,204;0,775;-35,209;1,850;9,178;4,043;32,092;3,717;-26,571;-2,742;0,000;34,000;34,100;9,221;2,040;-15,816;-9,798;-18,760;-11,945;-3,163;26,887;0,000;273,340;Inf;280,000;280,000;-14,076;3,121;-7,155;23,147
4249,000;3,204;0,775;-35,209;1,850;9,178;4,043;32,092;3,717;-26,571;-2,742;0,000;34,000;34,100;9,221;2,040;-15,821;-9,750;-18,787;-11,876;-3,163;26,887;0,000;273,340;Inf;280,000;280,000;-14,080;3,123;-7,153;23,101
4249,500;3,204;0,775;-35,209;1,850;9,178;4,043;32,092;3,717;-26,571;-2,742;0,000;34,000;34,100;9,221;2,040;-15,798;-9,736;-18,806;-11,805;-3,163;26,887;0,000;273,740;Inf;280,000;280,000;-14,058;3,124;-7,146;23,020
4250,000;3,204;0,775;-35,209;1,850;9,178;4,043;32,092;3,717;-26,571;-2,742;0,000;34,000;34,100;9,221;2,040;-15,749;-9,709;-18,824;-11,788;-3,163;26,887;0,000;273,740;Inf;280,000;280,000;-14,036;3,125;-7,128;23,049
4250,500;3,204;0,775;-35,209;1,850;9,178;4,011;32,105;3,719;-26,527;-2,731;0,000;33,973;34,130;9,221;2,040;-15,776;-9,727;-18,833;-11,818;-3,169;26,897;0,000;273,740;Inf;280,000;280,000;-14,018;3,127;-7,122;23,076
4251,000;3,204;0,775;-35,209;1,850;9,178;4,011;32,105;3,719;-26,527;-2,731;0,000;34,000;34,100;9,221;2,040;-15,781;-9,769;-18,781;-11,953;-3,169;26,897;0,000;273,740;Inf;280,000;280,000;-14,038;3,128;-7,140;23,099
4251,500;3,796;0,888;-35,209;1,831;9,241;4,011;32,105;3,719;-26,527;-2,731;0,000;34,000;34,100;9,189;1,948;-15,812;-9,788;-18,784;-11,926;-3,169;26,897;0,000;273,240;Inf;280,000;280,000;-14,071;3,129;-7,126;23,129
4252,000;3,796;0,888;-35,209;1,831;9,241;4,011;32,105;3,719;-26,527;-2,731;0,000;34,000;34,100;9,189;1,948;-15,766;-9,704;-18,824;-11,792;-3,169;26,897;0,000;273,240;Inf;280,000;280,000;-14,077;3,140;-7,108;23,209
4252,500;3,796;0,888;-35,209;1,831;9,241;4,011;32,105;3,719;-26,527;-2,731;0,000;34,000;34,100;9,189;1,948;-15,780;-9,672;-18,853;-11,754;-3,169;26,897;0,000;273,540;Inf;280,000;280,000;-14,022;3,151;-7,116;23,269
4253,000;3,796;0,888;-35,209;1,831;9,241;4,011;32,105;3,719;-26,527;-2,731;0,000;34,000;34,100;9,189;1,948;-15,791;-9,697;-18,857;-11,856;-3,169;26,897;0,000;273,540;Inf;280,000;280,000;-14,014;3,162;-7,115;23,342
4253,500;3,796;0,888;-35,209;1,831;9,241;4,030;32,126;3,690;-26,485;-2,739;0,000;33,974;34,077;9,189;1,948;-15,837;-9,789;-18,794;-11,983;-3,169;26,903;0,000;273,640;Inf;280,000;280,000;-14,050;3,172;-7,108;23,424
4254,000;3,796;0,888;-35,209;1,831;9,241;4,030;32,126;3,690;-26,485;-2,739;0,000;34,000;34,100;9,189;1,948;-15,875;-9,797;-18,737;-11,954;-3,169;26,903;0,000;273,640;Inf;280,000;280,000;-14,100;3,182;-7,133;23,562
4254,500;3,796;0,888;-35,209;1,831;9,241;4,030;32,126;3,690;-26,485;-2,739;0,000;34,000;34,100;9,189;1,948;-15,817;-9,761;-18,751;-11,879;-3,169;26,903;0,000;273,640;Inf;280,000;280,000;-14,091;3,192;-7,132;23,584
4255,000;2,498;0,717;-34,018;1,865;9,087;4,030;32,126;3,690;-26,485;-2,739;0,000;34,000;34,100;9,301;1,846;-15,755;-9,698;-18,784;-11,789;-3,169;26,903;0,000;273,640;Inf;280,000;280,000;-14,052;3,202;-7,100;23,594
4255,500;2,498;0,717;-34,018;1,865;9,087;4,030;32,126;3,690;-26,485;-2,739;0,000;34,000;34,100;9,301;1,846;-15,771;-9,692;-18,822;-11,843;-3,169;26,903;0,000;273,640;Inf;280,000;280,000;-14,007;3,191;-7,088;23,593
4256,000;2,498;0,717;-34,018;1,865;9,087;4,030;32,126;3,690;-26,485;-2,739;0,000;34,000;34,100;9,301;1,846;-15,782;-9,766;-18,766;-11,940;-3,169;26,903;0,000;273,640;Inf;280,000;280,000;-14,032;3,179;-7,091;23,550
4256,500;2,498;0,717;-34,018;1,865;9,087;4,030;32,126;3,690;-26,485;-2,739;0,000;34,000;34,100;9,301;1,846;-15,773;-9,775;-18,738;-11,964;-3,169;26,903;0,000;271,440;Inf;280,000;280,000;-14,064;3,168;-7,109;23,550
4257,000;2,498;0,717;-34,018;1,865;9,087;4,031;32,102;3,692;-26,448;-2,735;0,000;33,980;34,020;9,301;1,846;-15,805;-9,739;-18,744;-11,875;-3,171;26,908;0,000;271,440;Inf;280,000;280,000;-14,063;3,157;-7,136;23,519
4257,500;2,498;0,717;-34,018;1,865;9,087;4,031;32,102;3,692;-26,448;-2,735;0,000;34,000;34,000;9,301;1,846;-15,762;-9,685;-18,767;-11,784;-3,171;26,908;0,000;272,240;Inf;280,000;280,000;-14,041;3,146;-7,101;23,448
4258,000;2,792;0,697;-35,127;1,807;9,186;4,031;32,102;3,692;-26,448;-2,735;0,000;34,000;34,000;9,274;2,001;-15,750;-9,663;-18,781;-11,748;-3,171;26,908;0,000;272,240;Inf;280,000;280,000;-14,000;3,136;-7,078;23,394
4258,500;2,792;0,697;-35,127;1,807;9,186;4,031;32,102;3,692;-26,448;-2,735;0,000;34,000;34,000;9,274;2,001;-15,726;-9,653;-18,796;-11,754;-3,171;26,908;0,000;272,840;Inf;280,000;280,000;-13,986;3,130;-7,083;23,306
4259,000;2,792;0,697;-35,127;1,807;9,186;4,031;32,102;3,692;-26,448;-2,735;0,000;34,000;34,000;9,274;2,001;-15,721;-9,802;-18,702;-11,990;-3,171;26,908;0,000;272,840;Inf;280,000;280,000;-13,982;3,124;-7,108;23,251
4259,500;2,792;0,697;-35,127;1,807;9,186;4,031;32,102;3,692;-26,448;-2,735;0,000;34,000;34,000;9,274;2,001;-15,759;-9,736;-18,714;-11,882;-3,171;26,908;0,000;272,540;Inf;280,000;280,000;-14,054;3,119;-7,120;23,247
4260,000;2,792;0,697;-35,127;1,807;9,186;4,042;32,099;3,706;-26,389;-2,734;0,000;33,975;34,099;9,274;2,001;-15,693;-9,684;-18,710;-11,780;-3,161;26,908;0,000;272,540;Inf;280,000;280,000;-14,023;3,114;-7,086;23,227
4260,500;2,792;0,697;-35,127;1,807;9,186;4,042;32,099;3,706;-26,389;-2,734;0,000;34,000;34,100;9,274;2,001;-15,686;-9,648;-18,739;-11,706;-3,161;26,908;0,000;272,140;Inf;280,000;280,000;-13,967;3,108;-7,074;23,207
4261,000;3,071;0,694;-35,209;1,850;9,197;4,042;32,099;3,706;-26,389;-2,734;0,000;34,000;34,100;9,202;1,828;-15,713;-9,636;-18,755;-11,746;-3,161;26,908;0,000;272,140;Inf;280,000;280,000;-13,945;3,103;-7,053;23,184
4261,500;3,071;0,694;-35,209;1,850;9,197;4,042;32,099;3,706;-26,389;-2,734;0,000;34,000;34,100;9,202;1,828;-15,733;-9,694;-18,748;-11,838;-3,161;26,908;0,000;272,240;Inf;280,000;280,000;-13,962;3,103;-7,063;23,178
4262,000;3,071;0,694;-35,209;1,850;9,197;4,042;32,099;3,706;-26,389;-2,734;0,000;34,000;34,100;9,202;1,828;-15,692;-9,740;-18,698;-11,902;-3,161;26,908;0,000;272,240;Inf;280,000;280,000;-14,004;3,102;-7,088;23,146
4262,500;3,071;0,694;-35,209;1,850;9,197;4,042;32,099;3,706;-26,389;-2,734;0,000;34,000;34,100;9,202;1,828;-15,774;-9,688;-18,751;-11,794;-3,161;26,908;0,000;272,440;Inf;280,000;280,000;-14,008;3,102;-7,088;23,118
4263,000;3,071;0,694;-35,209;1,850;9,197;4,042;32,099;3,706;-26,389;-2,734;0,000;34,000;34,100;9,202;1,828;-15,726;-9,651;-18,766;-11,719;-3,161;26,908;0,000;272,440;Inf;280,000;280,000;-14,002;3,101;-7,069;23,093
4263,500;3,071;0,694;-35,209;1,850;9,197;4,040;32,115;3,714;-26,358;-2,754;0,000;33,976;34,069;9,202;1,828;-15,704;-9,625;-18,783;-11,724;-3,170;26,910;0,000;272,740;Inf;280,000;280,000;-13,965;3,101;-7,047;23,090
4264,000;3,071;0,694;-35,209;1,850;9,197;4,040;32,115;3,714;-26,358;-2,754;0,000;34,000;34,100;9,202;1,828;-15,789;-9,676;-18,819;-11,852;-3,170;26,910;0,000;272,740;Inf;280,000;280,000;-13,959;3,100;-7,051;23,082
4264,500;3,129;0,830;-33,478;1,905;9,204;4,040;32,115;3,714;-26,358;-2,754;0,000;34,000;34,100;9,271;1,777;-15,773;-9,746;-18,770;-11,883;-3,170;26,910;0,000;272,640;Inf;280,000;280,000;-14,034;3,100;-7,060;23,109
4265,000;3,129;0,830;-33,478;1,905;9,204;4,040;32,115;3,714;-26,358;-2,754;0,000;34,000;34,100;9,271;1,777;-15,732;-9,745;-18,720;-11,894;-3,170;26,910;0,000;272,640;Inf;280,000;280,000;-14,043;3,100;-7,076;23,206
4265,500;3,129;0,830;-33,478;1,905;9,204;4,040;32,115;3,714;-26,358;-2,754;0,000;34,000;34,100;9,271;1,777;-15,759;-9,692;-18,710;-11,821;-3,170;26,910;0,000;272,640;Inf;280,000;280,000;-14,023;3,101;-7,081;23,249
4266,000;3,129;0,830;-33,478;1,905;9,204;4,040;32,115;3,714;-26,358;-2,754;0,000;34,000;34,100;9,271;1,777;-15,723;-9,647;-18,792;-11,742;-3,170;26,910;0,000;272,640;Inf;280,000;280,000;-13,995;3,101;-7,075;23,248
4266,500;3,129;0,830;-33,478;1,905;9,204;4,040;32,119;3,705;-26,317;-2,748;0,000;33,973;34,032;9,271;1,777;-15,769;-9,646;-18,804;-11,799;-3,171;26,911;0,000;273,040;Inf;280,000;280,000;-13,976;3,101;-7,057;23,236
4267,000;3,129;0,830;-33,478;1,905;9,204;4,040;32,119;3,705;-26,317;-2,748;0,000;34,000;34,000;9,271;1,777;-15,731;-9,710;-18,740;-11,877;-3,171;26,911;0,000;273,040;Inf;280,000;280,000;-14,005;3,102;-7,046;23,211
4267,500;4,072;0,953;-35,209;1,864;9,240;4,040;32,119;3,705;-26,317;-2,748;0,000;34,000;34,000;9,188;1,778;-15,711;-9,749;-18,686;-11,940;-3,171;26,911;0,000;272,440;Inf;280,000;280,000;-14,015;3,102;-7,072;23,289
4268,000;4,072;0,953;-35,209;1,864;9,240;4,040;32,119;3,705;-26,317;-2,748;0,000;34,000;34,000;9,188;1,778;-15,793;-9,719;-18,723;-11,873;-3,171;26,911;0,000;272,440;Inf;280,000;280,000;-14,022;3,118;-7,084;23,289
4268,500;4,072;0,953;-35,209;1,864;9,240;4,040;32,119;3,705;-26,317;-2,748;0,000;34,000;34,000;9,188;1,778;-15,764;-9,688;-18,734;-11,780;-3,171;26,911;0,000;272,140;Inf;280,000;280,000;-14,027;3,134;-7,068;23,180
4269,000;4,072;0,953;-35,209;1,864;9,240;4,040;32,119;3,705;-26,317;-2,748;0,000;34,000;34,000;9,188;1,778;-15,715;-9,635;-18,752;-11,739;-3,171;26,911;0,000;272,140;Inf;280,000;280,000;-13,992;3,149;-7,059;23,055
4269,500;4,072;0,953;-35,209;1,864;9,240;4,040;32,119;3,705;-26,317;-2,748;0,000;34,000;34,000;9,188;1,778;-15,727;-9,729;-18,729;-11,926;-3,171;26,911;0,000;272,240;Inf;280,000;280,000;-13,960;3,164;-7,043;22,941
4270,000;4,072;0,953;-35,209;1,864;9,240;4,017;32,134;3,696;-26,271;-2,724;0,000;33,976;34,110;9,188;1,778;-15,743;-9,775;-18,683;-11,957;-3,162;26,920;0,000;272,240;Inf;280,000;280,000;-14,027;3,179;-7,083;22,818
4270,500;4,072;0,953;-35,209;1,864;9,240;4,017;32,134;3,696;-26,271;-2,724;0,000;34,000;34,100;9,188;1,778;-15,798;-9,725;-18,723;-11,871;-3,162;26,920;0,000;272,240;Inf;280,000;280,000;-14,039;3,194;-7,102;22,741
4271,000;2,929;0,720;-35,209;1,796;9,221;4,017;32,134;3,696;-26,271;-2,724;0,000;34,000;34,100;9,248;1,991;-15,730;-9,675;-18,722;-11,773;-3,162;26,920;0,000;272,240;Inf;280,000;280,000;-14,029;3,208;-7,069;22,703
4271,500;2,929;0,720;-35,209;1,796;9,221;4,017;32,134;3,696;-26,271;-2,724;0,000;34,000;34,100;9,248;1,991;-15,699;-9,634;-18,733;-11,703;-3,162;26,920;0,000;272,340;Inf;280,000;280,000;-13,975;3,204;-7,051;22,662
4272,000;2,929;0,720;-35,209;1,796;9,221;4,017;32,134;3,696;-26,271;-2,724;0,000;34,000;34,100;9,248;1,991;-15,690;-9,645;-18,745;-11,735;-3,162;26,920;0,000;272,340;Inf;280,000;280,000;-13,942;3,199;-7,048;22,598
4272,500;2,929;0,720;-35,209;1,796;9,221;4,017;32,134;3,696;-26,271;-2,724;0,000;34,000;34,100;9,248;1,991;-15,698;-9,695;-18,703;-11,862;-3,162;26,920;0,000;272,940;Inf;280,000;280,000;-13,954;3,195;-7,078;22,554
4273,000;2,929;0,720;-35,209;1,796;9,221;4,034;32,126;3,676;-26,238;-2,727;0,000;33,974;34,085;9,248;1,991;-15,722;-9,711;-18,642;-11,863;-3,150;26,931;0,000;272,940;Inf;280,000;280,000;-13,989;3,190;-7,059;22,529
4273,500;2,929;0,720;-35,209;1,796;9,221;4,034;32,126;3,676;-26,238;-2,727;0,000;34,000;34,100;9,248;1,991;-15,677;-9,648;-18,672;-11,744;-3,150;26,931;0,000;272,240;Inf;280,000;280,000;-13,984;3,186;-7,072;22,514
4274,000;3,068;0,717;-35,209;1,882;9,218;4,034;32,126;3,676;-26,238;-2,727;0,000;34,000;34,100;9,049;1,860;-15,667;-9,617;-18,691;-11,711;-3,150;26,931;0,000;272,240;Inf;280,000;280,000;-13,935;3,182;-7,060;22,529
4274,500;3,068;0,717;-35,209;1,882;9,218;4,034;32,126;3,676;-26,238;-2,727;0,000;34,000;34,100;9,049;1,860;-15,683;-9,611;-18,725;-11,715;-3,150;26,931;0,000;272,040;Inf;280,000;280,000;-13,921;3,180;-7,045;22,595
4275,000;3,068;0,717;-35,209;1,882;9,218;4,034;32,126;3,676;-26,238;-2,727;0,000;34,000;34,100;9,049;1,860;-15,701;-9,681;-18,696;-11,817;-3,150;26,931;0,000;272,040;Inf;280,000;280,000;-13,934;3,178;-7,030;22,673
4275,500;3,068;0,717;-35,209;1,882;9,218;4,034;32,126;3,676;-26,238;-2,727;0,000;34,000;34,100;9,049;1,860;-15,718;-9,748;-18,638;-11,929;-3,150;26,931;0,000;272,040;Inf;280,000;280,000;-13,974;3,176;-7,063;22,779
4276,000;3,068;0,717;-35,209;1,882;9,218;4,034;32,126;3,676;-26,238;-2,727;0,000;34,000;34,100;9,049;1,860;-15,755;-9,720;-18,670;-11,873;-3,150;26,931;0,000;272,040;Inf;280,000;280,000;-14,008;3,175;-7,064;22,776
4276,500;3,068;0,717;-35,209;1,882;9,218;4,025;32,117;3,688;-26,192;-2,732;0,000;33,975;34,043;9,049;1,860;-15,706;-9,641;-18,714;-11,706;-3,147;26,932;0,000;272,440;Inf;280,000;280,000;-14,005;3,173;-7,051;22,844
4277,000;3,068;0,717;-35,209;1,882;9,218;4,025;32,117;3,688;-26,192;-2,732;0,000;34,000;34,000;9,049;1,860;-15,660;-9,638;-18,724;-11,716;-3,147;26,932;0,000;272,440;Inf;280,000;280,000;-13,942;3,171;-7,027;22,838
4277,500;2,950;0,730;-35,149;1,834;9,176;4,025;32,117;3,688;-26,192;-2,732;0,000;34,000;34,000;9,317;1,952;-15,750;-9,672;-18,761;-11,855;-3,147;26,932;0,000;272,540;Inf;280,000;280,000;-13,934;3,169;-7,035;22,809
4278,000;2,950;0,730;-35,149;1,834;9,176;4,025;32,117;3,688;-26,192;-2,732;0,000;34,000;34,000;9,317;1,952;-15,742;-9,758;-18,694;-11,938;-3,147;26,932;0,000;272,540;Inf;280,000;280,000;-14,010;3,166;-7,059;22,798
4278,500;2,950;0,730;-35,149;1,834;9,176;4,025;32,117;3,688;-26,192;-2,732;0,000;34,000;34,000;9,317;1,952;-15,765;-9,727;-18,684;-11,900;-3,147;26,932;0,000;272,340;Inf;280,000;280,000;-14,033;3,162;-7,076;22,781
4279,000;2,950;0,730;-35,149;1,834;9,176;4,025;32,117;3,688;-26,192;-2,732;0,000;34,000;34,000;9,317;1,952;-15,743;-9,662;-18,716;-11,777;-3,147;26,932;0,000;272,340;Inf;280,000;280,000;-14,019;3,159;-7,044;22,822
4279,500;2,950;0,730;-35,149;1,834;9,176;4,026;32,120;3,708;-26,160;-2,717;0,000;33,977;34,044;9,317;1,952;-15,677;-9,637;-18,714;-11,703;-3,142;26,938;0,000;272,140;Inf;280,000;280,000;-13,975;3,155;-7,045;22,833
4280,000;2,950;0,730;-35,149;1,834;9,176;4,026;32,120;3,708;-26,160;-2,717;0,000;34,000;34,000;9,317;1,952;-15,734;-9,674;-18,762;-11,835;-3,142;26,938;0,000;272,140;Inf;280,000;280,000;-13,933;3,152;-7,031;22,826
4280,500;3,687;0,896;-35,161;1,868;9,261;4,026;32,120;3,708;-26,160;-2,717;0,000;34,000;34,000;9,246;1,772;-15,789;-9,742;-18,705;-11,946;-3,142;26,938;0,000;272,140;Inf;280,000;280,000;-14,001;3,149;-7,028;22,791
4281,000;3,687;0,896;-35,161;1,868;9,261;4,026;32,120;3,708;-26,160;-2,717;0,000;34,000;34,000;9,246;1,772;-15,767;-9,706;-18,663;-11,881;-3,142;26,938;0,000;272,140;Inf;280,000;280,000;-14,045;3,158;-7,052;22,797
4281,500;3,687;0,896;-35,161;1,868;9,261;4,026;32,120;3,708;-26,160;-2,717;0,000;34,000;34,000;9,246;1,772;-15,721;-9,675;-18,657;-11,764;-3,142;26,938;0,000;272,240;Inf;280,000;280,000;-14,004;3,166;-7,047;22,820
4282,000;3,687;0,896;-35,161;1,868;9,261;4,026;32,120;3,708;-26,160;-2,717;0,000;34,000;34,000;9,246;1,772;-15,671;-9,614;-18,675;-11,719;-3,142;26,938;0,000;272,240;Inf;280,000;280,000;-13,955;3,175;-7,045;22,831
4282,500;3,687;0,896;-35,161;1,868;9,261;4,015;32,130;3,710;-26,113;-2,722;0,000;33,963;34,053;9,246;1,772;-15,662;-9,629;-18,726;-11,720;-3,144;26,932;0,000;271,840;Inf;280,000;280,000;-13,920;3,183;-7,027;22,930
4283,000;3,687;0,896;-35,161;1,868;9,261;4,015;32,130;3,710;-26,113;-2,722;0,000;34,000;34,100;9,246;1,772;-15,704;-9,627;-18,737;-11,728;-3,144;26,932;0,000;271,840;Inf;280,000;280,000;-13,934;3,191;-7,027;22,930
4283,500;3,687;0,896;-35,161;1,868;9,261;4,015;32,130;3,710;-26,113;-2,722;0,000;34,000;34,100;9,246;1,772;-15,676;-9,686;-18,668;-11,809;-3,144;26,932;0,000;271,740;Inf;280,000;280,000;-13,949;3,200;-7,035;22,962
4284,000;3,455;0,915;-34,012;1,932;9,188;4,015;32,130;3,710;-26,113;-2,722;0,000;34,000;34,100;9,244;1,703;-15,680;-9,700;-18,660;-11,827;-3,144;26,932;0,000;271,740;Inf;280,000;280,000;-13,960;3,208;-7,046;22,920
4284,500;3,455;0,915;-34,012;1,932;9,188;4,015;32,130;3,710;-26,113;-2,722;0,000;34,000;34,100;9,244;1,703;-15,706;-9,649;-18,638;-11,781;-3,144;26,932;0,000;271,740;Inf;280,000;280,000;-13,967;3,212;-7,028;22,857
4285,000;3,455;0,915;-34,012;1,932;9,188;4,015;32,130;3,710;-26,113;-2,722;0,000;34,000;34,100;9,244;1,703;-15,684;-9,627;-18,681;-11,717;-3,144;26,932;0,000;271,740;Inf;280,000;280,000;-13,943;3,216;-7,029;22,823
