t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4509,500;2,847;0,687;-35,209;1,911;9,211;4,048;32,453;3,715;-23,816;-2,753;0,000;34,200;34,400;9,172;1,808;-15,302;-9,277;-18,128;-11,420;-3,187;26,879;0,000;271,440;Inf;280,000;280,000;-13,569;3,258;-6,595;22,959
4510,000;2,847;0,687;-35,209;1,911;9,211;4,077;32,446;3,736;-23,791;-2,740;0,000;34,235;34,427;9,172;1,808;-15,269;-9,251;-18,167;-11,338;-3,197;26,878;0,000;273,040;Inf;280,000;280,000;-13,532;3,252;-6,597;22,925
4510,500;2,847;0,687;-35,209;1,911;9,211;4,077;32,446;3,736;-23,791;-2,740;0,000;34,200;34,400;9,172;1,808;-15,265;-9,234;-18,179;-11,316;-3,197;26,878;0,000;273,040;Inf;280,000;280,000;-13,506;3,245;-6,603;22,892
4511,000;2,847;0,687;-35,209;1,911;9,211;4,077;32,446;3,736;-23,791;-2,740;0,000;34,200;34,400;9,172;1,808;-15,270;-9,223;-18,182;-11,346;-3,197;26,878;0,000;270,540;Inf;280,000;280,000;-13,499;3,238;-6,588;22,890
4511,500;3,671;0,950;-34,103;1,890;9,098;4,077;32,446;3,736;-23,791;-2,740;0,000;34,200;34,400;9,369;1,865;-15,276;-9,240;-18,155;-11,393;-3,197;26,878;0,000;270,540;Inf;280,000;280,000;-13,505;3,232;-6,582;22,893
4512,000;3,671;0,950;-34,103;1,890;9,098;4,077;32,446;3,736;-23,791;-2,740;0,000;34,200;34,400;9,369;1,865;-15,223;-9,284;-18,099;-11,414;-3,197;26,878;0,000;272,640;Inf;280,000;280,000;-13,516;3,239;-6,588;22,882
4512,500;3,671;0,950;-34,103;1,890;9,098;4,077;32,446;3,736;-23,791;-2,740;0,000;34,200;34,400;9,369;1,865;-15,231;-9,278;-18,094;-11,391;-3,197;26,878;0,000;272,640;Inf;280,000;280,000;-13,505;3,246;-6,598;22,855
4513,000;3,671;0,950;-34,103;1,890;9,098;4,077;32,446;3,736;-23,791;-2,740;0,000;34,200;34,400;9,369;1,865;-15,227;-9,219;-18,158;-11,287;-3,197;26,878;0,000;272,240;Inf;280,000;280,000;-13,498;3,253;-6,590;22,864
4513,500;3,671;0,950;-34,103;1,890;9,098;4,081;32,463;3,729;-23,759;-2,767;0,000;34,239;34,475;9,369;1,865;-15,237;-9,208;-18,176;-11,321;-3,207;26,865;0,000;272,240;Inf;280,000;280,000;-13,472;3,260;-6,564;22,860
4514,000;3,671;0,950;-34,103;1,890;9,098;4,081;32,463;3,729;-23,759;-2,767;0,000;34,200;34,500;9,369;1,865;-15,267;-9,263;-18,197;-11,386;-3,207;26,865;0,000;272,640;Inf;280,000;280,000;-13,485;3,267;-6,565;22,843
4514,500;3,090;0,830;-34,092;1,926;9,188;4,081;32,463;3,729;-23,759;-2,767;0,000;34,200;34,500;9,247;1,760;-15,244;-9,266;-18,123;-11,445;-3,207;26,865;0,000;272,640;Inf;280,000;280,000;-13,528;3,274;-6,585;22,845
4515,000;3,090;0,830;-34,092;1,926;9,188;4,081;32,463;3,729;-23,759;-2,767;0,000;34,200;34,500;9,247;1,760;-15,259;-9,270;-18,101;-11,421;-3,207;26,865;0,000;272,640;Inf;280,000;280,000;-13,519;3,271;-6,601;22,848
4515,500;3,090;0,830;-34,092;1,926;9,188;4,081;32,463;3,729;-23,759;-2,767;0,000;34,200;34,500;9,247;1,760;-15,232;-9,252;-18,105;-11,340;-3,207;26,865;0,000;272,640;Inf;280,000;280,000;-13,513;3,268;-6,561;22,858
4516,000;3,090;0,830;-34,092;1,926;9,188;4,081;32,463;3,729;-23,759;-2,767;0,000;34,200;34,500;9,247;1,760;-15,215;-9,208;-18,139;-11,292;-3,207;26,865;0,000;272,840;Inf;280,000;280,000;-13,482;3,265;-6,562;22,884
4516,500;3,090;0,830;-34,092;1,926;9,188;4,046;32,478;3,739;-23,730;-2,768;0,000;34,244;34,461;9,247;1,760;-15,242;-9,245;-18,134;-11,355;-3,201;26,861;0,000;272,840;Inf;280,000;280,000;-13,463;3,262;-6,556;22,933
4517,000;3,090;0,830;-34,092;1,926;9,188;4,046;32,478;3,739;-23,730;-2,768;0,000;34,200;34,500;9,247;1,760;-15,239;-9,273;-18,080;-11,428;-3,201;26,861;0,000;272,940;Inf;280,000;280,000;-13,494;3,259;-6,556;22,932
4517,500;3,090;0,830;-34,092;1,926;9,188;4,046;32,478;3,739;-23,730;-2,768;0,000;34,200;34,500;9,247;1,760;-15,247;-9,245;-18,111;-11,378;-3,201;26,861;0,000;272,940;Inf;280,000;280,000;-13,505;3,256;-6,572;22,896
4518,000;3,509;0,887;-34,908;1,894;9,244;4,046;32,478;3,739;-23,730;-2,768;0,000;34,200;34,500;9,164;1,768;-15,245;-9,207;-18,139;-11,320;-3,201;26,861;0,000;273,040;Inf;280,000;280,000;-13,495;3,253;-6,576;22,870
4518,500;3,509;0,887;-34,908;1,894;9,244;4,046;32,478;3,739;-23,730;-2,768;0,000;34,200;34,500;9,164;1,768;-15,219;-9,179;-18,138;-11,256;-3,201;26,861;0,000;273,040;Inf;280,000;280,000;-13,478;3,258;-6,539;22,934
4519,000;3,509;0,887;-34,908;1,894;9,244;4,046;32,478;3,739;-23,730;-2,768;0,000;34,200;34,500;9,164;1,768;-15,197;-9,182;-18,172;-11,273;-3,201;26,861;0,000;272,740;Inf;280,000;280,000;-13,448;3,262;-6,538;23,098
4519,500;3,509;0,887;-34,908;1,894;9,244;4,046;32,478;3,739;-23,730;-2,768;0,000;34,200;34,500;9,164;1,768;-15,232;-9,236;-18,166;-11,371;-3,201;26,861;0,000;272,740;Inf;280,000;280,000;-13,456;3,266;-6,563;23,166
4520,000;3,509;0,887;-34,908;1,894;9,244;4,061;32,486;3,705;-23,694;-2,758;0,000;34,262;34,461;9,164;1,768;-15,216;-9,264;-18,073;-11,383;-3,197;26,863;0,000;272,840;Inf;280,000;280,000;-13,502;3,270;-6,560;23,191
4520,500;3,509;0,887;-34,908;1,894;9,244;4,061;32,486;3,705;-23,694;-2,758;0,000;34,300;34,500;9,164;1,768;-15,228;-9,201;-18,144;-11,293;-3,197;26,863;0,000;272,840;Inf;280,000;280,000;-13,484;3,274;-6,564;23,187
4521,000;2,566;0,641;-35,209;1,878;9,164;4,061;32,486;3,705;-23,694;-2,758;0,000;34,300;34,500;9,184;1,948;-15,189;-9,161;-18,146;-11,259;-3,197;26,863;0,000;272,240;Inf;280,000;280,000;-13,467;3,278;-6,550;23,069
4521,500;2,566;0,641;-35,209;1,878;9,164;4,061;32,486;3,705;-23,694;-2,758;0,000;34,300;34,500;9,184;1,948;-15,178;-9,156;-18,180;-11,236;-3,197;26,863;0,000;272,240;Inf;280,000;280,000;-13,439;3,266;-6,525;23,064
4522,000;2,566;0,641;-35,209;1,878;9,164;4,061;32,486;3,705;-23,694;-2,758;0,000;34,300;34,500;9,184;1,948;-15,238;-9,194;-18,138;-11,363;-3,197;26,863;0,000;272,840;Inf;280,000;280,000;-13,438;3,254;-6,522;23,005
4522,500;2,566;0,641;-35,209;1,878;9,164;4,061;32,486;3,705;-23,694;-2,758;0,000;34,300;34,500;9,184;1,948;-15,210;-9,250;-18,070;-11,403;-3,197;26,863;0,000;272,840;Inf;280,000;280,000;-13,483;3,243;-6,556;23,001
4523,000;2,566;0,641;-35,209;1,878;9,164;4,064;32,489;3,715;-23,689;-2,764;0,000;34,267;34,464;9,184;1,948;-15,179;-9,223;-18,075;-11,377;-3,200;26,860;0,000;271,340;Inf;280,000;280,000;-13,483;3,232;-6,538;23,036
4523,500;2,566;0,641;-35,209;1,878;9,164;4,064;32,489;3,715;-23,689;-2,764;0,000;34,300;34,500;9,184;1,948;-15,190;-9,169;-18,131;-11,259;-3,200;26,860;0,000;271,340;Inf;280,000;280,000;-13,464;3,221;-6,545;23,058
4524,000;2,985;0,823;-34,172;1,894;9,136;4,064;32,489;3,715;-23,689;-2,764;0,000;34,300;34,500;9,283;1,904;-15,183;-9,134;-18,149;-11,228;-3,200;26,860;0,000;272,540;Inf;280,000;280,000;-13,437;3,210;-6,512;23,087
4524,500;2,985;0,823;-34,172;1,894;9,136;4,064;32,489;3,715;-23,689;-2,764;0,000;34,300;34,500;9,283;1,904;-15,238;-9,188;-18,155;-11,332;-3,200;26,860;0,000;272,540;Inf;280,000;280,000;-13,423;3,207;-6,512;23,117
4525,000;2,985;0,823;-34,172;1,894;9,136;4,064;32,489;3,715;-23,689;-2,764;0,000;34,300;34,500;9,283;1,904;-15,275;-9,239;-18,161;-11,387;-3,200;26,860;0,000;271,340;Inf;280,000;280,000;-13,478;3,203;-6,517;23,123
4525,500;2,985;0,823;-34,172;1,894;9,136;4,064;32,489;3,715;-23,689;-2,764;0,000;34,300;34,500;9,283;1,904;-15,233;-9,242;-18,119;-11,378;-3,200;26,860;0,000;271,340;Inf;280,000;280,000;-13,516;3,199;-6,549;23,148
4526,000;2,985;0,823;-34,172;1,894;9,136;4,064;32,489;3,715;-23,689;-2,764;0,000;34,300;34,500;9,283;1,904;-15,244;-9,208;-18,154;-11,324;-3,200;26,860;0,000;272,440;Inf;280,000;280,000;-13,493;3,196;-6,523;23,148
4526,500;2,985;0,823;-34,172;1,894;9,136;4,065;32,501;3,753;-23,676;-2,755;0,000;34,286;34,483;9,283;1,904;-15,220;-9,154;-18,168;-11,255;-3,199;26,853;0,000;272,440;Inf;280,000;280,000;-13,483;3,192;-6,512;23,092
4527,000;2,985;0,823;-34,172;1,894;9,136;4,065;32,501;3,753;-23,676;-2,755;0,000;34,300;34,500;9,283;1,904;-15,246;-9,189;-18,211;-11,369;-3,199;26,853;0,000;272,640;Inf;280,000;280,000;-13,449;3,189;-6,511;23,120
4527,500;3,036;0,746;-34,909;1,939;9,216;4,065;32,501;3,753;-23,676;-2,755;0,000;34,300;34,500;9,197;1,740;-15,274;-9,270;-18,156;-11,453;-3,199;26,853;0,000;272,640;Inf;280,000;280,000;-13,504;3,186;-6,524;23,104
4528,000;3,036;0,746;-34,909;1,939;9,216;4,065;32,501;3,753;-23,676;-2,755;0,000;34,300;34,500;9,197;1,740;-15,323;-9,243;-18,149;-11,404;-3,199;26,853;0,000;273,540;Inf;280,000;280,000;-13,538;3,183;-6,545;23,091
4528,500;3,036;0,746;-34,909;1,939;9,216;4,065;32,501;3,753;-23,676;-2,755;0,000;34,300;34,500;9,197;1,740;-15,281;-9,200;-18,167;-11,299;-3,199;26,853;0,000;273,540;Inf;280,000;280,000;-13,530;3,181;-6,548;23,106
4529,000;3,036;0,746;-34,909;1,939;9,216;4,065;32,501;3,753;-23,676;-2,755;0,000;34,300;34,500;9,197;1,740;-15,210;-9,167;-18,156;-11,242;-3,199;26,853;0,000;272,640;Inf;280,000;280,000;-13,487;3,178;-6,530;23,129
4529,500;3,036;0,746;-34,909;1,939;9,216;4,069;32,505;3,752;-23,658;-2,757;0,000;34,289;34,543;9,197;1,740;-15,192;-9,154;-18,174;-11,289;-3,191;26,856;0,000;272,640;Inf;280,000;280,000;-13,444;3,176;-6,533;23,150
4530,000;3,036;0,746;-34,909;1,939;9,216;4,069;32,505;3,752;-23,658;-2,757;0,000;34,300;34,500;9,197;1,740;-15,247;-9,188;-18,142;-11,363;-3,191;26,856;0,000;273,140;Inf;280,000;280,000;-13,452;3,174;-6,529;23,166
4530,500;3,488;0,894;-33,990;1,868;9,115;4,069;32,505;3,752;-23,658;-2,757;0,000;34,300;34,500;9,359;1,890;-15,213;-9,228;-18,059;-11,375;-3,191;26,856;0,000;273,140;Inf;280,000;280,000;-13,485;3,172;-6,551;23,167
4531,000;3,488;0,894;-33,990;1,868;9,115;4,069;32,505;3,752;-23,658;-2,757;0,000;34,300;34,500;9,359;1,890;-15,230;-9,174;-18,105;-11,314;-3,191;26,856;0,000;272,440;Inf;280,000;280,000;-13,469;3,177;-6,556;23,159
4531,500;3,488;0,894;-33,990;1,868;9,115;4,069;32,505;3,752;-23,658;-2,757;0,000;34,300;34,500;9,359;1,890;-15,197;-9,159;-18,108;-11,235;-3,191;26,856;0,000;272,440;Inf;280,000;280,000;-13,456;3,182;-6,542;23,191
4532,000;3,488;0,894;-33,990;1,868;9,115;4,069;32,505;3,752;-23,658;-2,757;0,000;34,300;34,500;9,359;1,890;-15,183;-9,144;-18,156;-11,259;-3,191;26,856;0,000;272,940;Inf;280,000;280,000;-13,425;3,187;-6,516;23,197
4532,500;3,488;0,894;-33,990;1,868;9,115;4,069;32,505;3,752;-23,658;-2,757;0,000;34,300;34,500;9,359;1,890;-15,224;-9,184;-18,174;-11,331;-3,191;26,856;0,000;272,940;Inf;280,000;280,000;-13,436;3,192;-6,522;23,196
4533,000;3,488;0,894;-33,990;1,868;9,115;4,072;32,517;3,723;-23,641;-2,765;0,000;34,298;34,543;9,359;1,890;-15,277;-9,245;-18,151;-11,439;-3,203;26,858;0,000;272,040;Inf;280,000;280,000;-13,478;3,197;-6,534;23,293
4533,500;3,488;0,894;-33,990;1,868;9,115;4,072;32,517;3,723;-23,641;-2,765;0,000;34,300;34,500;9,359;1,890;-15,314;-9,243;-18,193;-11,353;-3,203;26,858;0,000;272,040;Inf;280,000;280,000;-13,528;3,201;-6,545;23,297
4534,000;3,098;0,751;-35,209;1,849;9,229;4,072;32,517;3,723;-23,641;-2,765;0,000;34,300;34,500;9,172;1,817;-15,210;-9,136;-18,161;-11,221;-3,203;26,858;0,000;272,940;Inf;280,000;280,000;-13,526;3,206;-6,524;23,285
4534,500;3,098;0,751;-35,209;1,849;9,229;4,072;32,517;3,723;-23,641;-2,765;0,000;34,300;34,500;9,172;1,817;-15,229;-9,165;-18,194;-11,293;-3,203;26,858;0,000;272,940;Inf;280,000;280,000;-13,432;3,204;-6,532;23,308
4535,000;3,098;0,751;-35,209;1,849;9,229;4,072;32,517;3,723;-23,641;-2,765;0,000;34,300;34,500;9,172;1,817;-15,322;-9,254;-18,179;-11,462;-3,203;26,858;0,000;271,740;Inf;280,000;280,000;-13,470;3,203;-6,532;23,327
4535,500;3,098;0,751;-35,209;1,849;9,229;4,072;32,517;3,723;-23,641;-2,765;0,000;34,300;34,500;9,172;1,817;-15,251;-9,276;-18,138;-11,451;-3,203;26,858;0,000;271,740;Inf;280,000;280,000;-13,554;3,201;-6,545;23,345
4536,000;3,098;0,751;-35,209;1,849;9,229;4,063;32,493;3,725;-23,605;-2,736;0,000;34,301;34,566;9,172;1,817;-15,233;-9,246;-18,087;-11,373;-3,173;26,860;0,000;272,840;Inf;280,000;280,000;-13,529;3,199;-6,540;23,335
4536,500;3,098;0,751;-35,209;1,849;9,229;4,063;32,493;3,725;-23,605;-2,736;0,000;34,300;34,600;9,172;1,817;-15,177;-9,182;-18,059;-11,269;-3,173;26,860;0,000;272,840;Inf;280,000;280,000;-13,485;3,198;-6,533;23,354
4537,000;2,418;0,580;-34,966;1,855;9,287;4,063;32,493;3,725;-23,605;-2,736;0,000;34,300;34,600;9,239;1,815;-15,162;-9,111;-18,078;-11,199;-3,173;26,860;0,000;271,740;Inf;280,000;280,000;-13,422;3,196;-6,516;23,343
4537,500;2,418;0,580;-34,966;1,855;9,287;4,063;32,493;3,725;-23,605;-2,736;0,000;34,300;34,600;9,239;1,815;-15,221;-9,158;-18,113;-11,355;-3,173;26,860;0,000;271,740;Inf;280,000;280,000;-13,387;3,183;-6,491;23,327
4538,000;2,418;0,580;-34,966;1,855;9,287;4,063;32,493;3,725;-23,605;-2,736;0,000;34,300;34,600;9,239;1,815;-15,150;-9,266;-18,004;-11,415;-3,173;26,860;0,000;273,040;Inf;280,000;280,000;-13,462;3,171;-6,540;23,321
4538,500;2,418;0,580;-34,966;1,855;9,287;4,063;32,493;3,725;-23,605;-2,736;0,000;34,300;34,600;9,239;1,815;-15,158;-9,197;-18,001;-11,311;-3,173;26,860;0,000;273,040;Inf;280,000;280,000;-13,459;3,158;-6,542;23,301
4539,000;2,418;0,580;-34,966;1,855;9,287;4,063;32,493;3,725;-23,605;-2,736;0,000;34,300;34,600;9,239;1,815;-15,144;-9,158;-17,989;-11,247;-3,173;26,860;0,000;271,940;Inf;280,000;280,000;-13,417;3,146;-6,530;23,273
4539,500;2,418;0,580;-34,966;1,855;9,287;4,056;32,499;3,716;-23,593;-2,744;0,000;34,314;34,553;9,239;1,815;-15,139;-9,114;-18,036;-11,181;-3,175;26,858;0,000;271,940;Inf;280,000;280,000;-13,385;3,134;-6,523;23,258
4540,000;2,418;0,580;-34,966;1,855;9,287;4,056;32,499;3,716;-23,593;-2,744;0,000;34,300;34,600;9,239;1,815;-15,102;-9,074;-18,044;-11,153;-3,175;26,858;0,000;273,040;Inf;280,000;280,000;-13,368;3,122;-6,473;23,207
4540,500;3,316;0,759;-35,209;1,814;9,174;4,056;32,499;3,716;-23,593;-2,744;0,000;34,300;34,600;9,230;1,955;-15,144;-9,093;-18,127;-11,233;-3,175;26,858;0,000;273,040;Inf;280,000;280,000;-13,343;3,111;-6,481;23,179
4541,000;3,316;0,759;-35,209;1,814;9,174;4,056;32,499;3,716;-23,593;-2,744;0,000;34,300;34,600;9,230;1,955;-15,141;-9,207;-17,983;-11,370;-3,175;26,858;0,000;272,040;Inf;280,000;280,000;-13,399;3,114;-6,494;23,187
4541,500;3,316;0,759;-35,209;1,814;9,174;4,056;32,499;3,716;-23,593;-2,744;0,000;34,300;34,600;9,230;1,955;-15,149;-9,163;-18,025;-11,292;-3,175;26,858;0,000;272,040;Inf;280,000;280,000;-13,425;3,118;-6,515;23,188
4542,000;3,316;0,759;-35,209;1,814;9,174;4,056;32,499;3,716;-23,593;-2,744;0,000;34,300;34,600;9,230;1,955;-15,124;-9,131;-18,049;-11,192;-3,175;26,858;0,000;272,840;Inf;280,000;280,000;-13,407;3,121;-6,490;23,152
4542,500;3,316;0,759;-35,209;1,814;9,174;4,058;32,514;3,744;-23,582;-2,746;0,000;34,321;34,515;9,230;1,955;-15,088;-9,079;-18,051;-11,131;-3,173;26,866;0,000;272,840;Inf;280,000;280,000;-13,374;3,124;-6,490;23,141
4543,000;3,316;0,759;-35,209;1,814;9,174;4,058;32,514;3,744;-23,582;-2,746;0,000;34,300;34,500;9,230;1,955;-15,070;-9,071;-18,067;-11,160;-3,173;26,866;0,000;271,540;Inf;280,000;280,000;-13,337;3,127;-6,465;23,144
4543,500;3,711;0,884;-35,209;1,889;9,241;4,058;32,514;3,744;-23,582;-2,746;0,000;34,300;34,500;9,234;1,725;-15,131;-9,149;-18,047;-11,322;-3,173;26,866;0,000;271,540;Inf;280,000;280,000;-13,342;3,130;-6,497;23,207
4544,000;3,711;0,884;-35,209;1,889;9,241;4,058;32,514;3,744;-23,582;-2,746;0,000;34,300;34,500;9,234;1,725;-15,029;-9,192;-17,954;-11,353;-3,173;26,866;0,000;273,340;Inf;280,000;280,000;-13,412;3,140;-6,504;23,199
4544,500;3,711;0,884;-35,209;1,889;9,241;4,058;32,514;3,744;-23,582;-2,746;0,000;34,300;34,500;9,234;1,725;-15,090;-9,113;-17,973;-11,211;-3,173;26,866;0,000;273,340;Inf;280,000;280,000;-13,382;3,149;-6,469;23,235
4545,000;3,711;0,884;-35,209;1,889;9,241;4,058;32,514;3,744;-23,582;-2,746;0,000;34,300;34,500;9,234;1,725;-15,072;-9,065;-17,997;-11,154;-3,173;26,866;0,000;271,640;Inf;280,000;280,000;-13,347;3,158;-6,467;23,229
4545,500;3,711;0,884;-35,209;1,889;9,241;4,049;32,524;3,735;-23,576;-2,752;0,000;34,324;34,573;9,234;1,725;-15,068;-9,045;-18,052;-11,129;-3,183;26,858;0,000;271,640;Inf;280,000;280,000;-13,322;3,167;-6,462;23,247
4546,000;3,711;0,884;-35,209;1,889;9,241;4,049;32,524;3,735;-23,576;-2,752;0,000;34,300;34,600;9,234;1,725;-15,112;-9,098;-18,093;-11,223;-3,183;26,858;0,000;272,840;Inf;280,000;280,000;-13,323;3,176;-6,451;23,323
4546,500;3,711;0,884;-35,209;1,889;9,241;4,049;32,524;3,735;-23,576;-2,752;0,000;34,300;34,600;9,234;1,725;-15,181;-9,183;-18,051;-11,394;-3,183;26,858;0,000;272,840;Inf;280,000;280,000;-13,382;3,185;-6,466;23,402
4547,000;3,326;0,780;-35,209;1,879;9,202;4,049;32,524;3,735;-23,576;-2,752;0,000;34,300;34,600;9,142;1,852;-15,149;-9,174;-17,990;-11,373;-3,183;26,858;0,000;270,540;Inf;280,000;280,000;-13,452;3,194;-6,478;23,364
4547,500;3,326;0,780;-35,209;1,879;9,202;4,049;32,524;3,735;-23,576;-2,752;0,000;34,300;34,600;9,142;1,852;-15,114;-9,151;-18,004;-11,278;-3,183;26,858;0,000;270,540;Inf;280,000;280,000;-13,421;3,196;-6,467;23,350
4548,000;3,326;0,780;-35,209;1,879;9,202;4,049;32,524;3,735;-23,576;-2,752;0,000;34,300;34,600;9,142;1,852;-15,094;-9,049;-18,043;-11,143;-3,183;26,858;0,000;272,440;Inf;280,000;280,000;-13,387;3,198;-6,452;23,342
4548,500;3,326;0,780;-35,209;1,879;9,202;4,049;32,524;3,735;-23,576;-2,752;0,000;34,300;34,600;9,142;1,852;-15,102;-9,065;-18,077;-11,199;-3,183;26,858;0,000;272,440;Inf;280,000;280,000;-13,332;3,200;-6,460;23,489
4549,000;3,326;0,780;-35,209;1,879;9,202;4,048;32,536;3,724;-23,527;-2,742;0,000;34,335;34,584;9,142;1,852;-15,143;-9,166;-18,021;-11,355;-3,184;26,856;0,000;270,240;Inf;280,000;280,000;-13,361;3,202;-6,451;23,505
4549,500;3,326;0,780;-35,209;1,879;9,202;4,048;32,536;3,724;-23,527;-2,742;0,000;34,300;34,600;9,142;1,852;-15,141;-9,216;-17,979;-11,417;-3,184;26,856;0,000;270,240;Inf;280,000;280,000;-13,421;3,204;-6,479;23,520
4550,000;3,508;0,839;-35,209;1,807;9,208;4,048;32,536;3,724;-23,527;-2,742;0,000;34,300;34,600;9,192;1,927;-15,184;-9,160;-17,993;-11,291;-3,184;26,856;0,000;272,840;Inf;280,000;280,000;-13,438;3,206;-6,491;23,549
4550,500;3,508;0,839;-35,209;1,807;9,208;4,048;32,536;3,724;-23,527;-2,742;0,000;34,300;34,600;9,192;1,927;-15,083;-9,110;-18,009;-11,185;-3,184;26,856;0,000;272,840;Inf;280,000;280,000;-13,407;3,211;-6,464;23,624
4551,000;3,508;0,839;-35,209;1,807;9,208;4,048;32,536;3,724;-23,527;-2,742;0,000;34,300;34,600;9,192;1,927;-15,065;-9,055;-17,994;-11,126;-3,184;26,856;0,000;270,140;Inf;280,000;280,000;-13,347;3,216;-6,443;23,639
4551,500;3,508;0,839;-35,209;1,807;9,208;4,048;32,536;3,724;-23,527;-2,742;0,000;34,300;34,600;9,192;1,927;-15,129;-9,180;-17,972;-11,389;-3,184;26,856;0,000;270,140;Inf;280,000;280,000;-13,310;3,221;-6,469;23,646
4552,000;3,508;0,839;-35,209;1,807;9,208;4,059;32,538;3,703;-23,514;-2,778;0,000;34,334;34,581;9,192;1,927;-15,124;-9,200;-17,889;-11,394;-3,201;26,852;0,000;272,140;Inf;280,000;280,000;-13,417;3,226;-6,474;23,679
4552,500;3,508;0,839;-35,209;1,807;9,208;4,059;32,538;3,703;-23,514;-2,778;0,000;34,300;34,600;9,192;1,927;-15,127;-9,138;-17,911;-11,247;-3,201;26,852;0,000;272,140;Inf;280,000;280,000;-13,402;3,230;-6,477;23,695
4553,000;3,508;0,839;-35,209;1,807;9,208;4,059;32,538;3,703;-23,514;-2,778;0,000;34,300;34,600;9,192;1,927;-15,061;-9,079;-17,936;-11,143;-3,201;26,852;0,000;271,440;Inf;280,000;280,000;-13,355;3,235;-6,473;23,677
4553,500;2,785;0,774;-34,033;1,804;9,173;4,059;32,538;3,703;-23,514;-2,778;0,000;34,300;34,600;9,316;1,819;-15,021;-9,037;-17,937;-11,081;-3,201;26,852;0,000;271,440;Inf;280,000;280,000;-13,305;3,239;-6,444;23,671
4554,000;2,785;0,774;-34,033;1,804;9,173;4,059;32,538;3,703;-23,514;-2,778;0,000;34,300;34,600;9,316;1,819;-15,011;-9,045;-17,977;-11,167;-3,201;26,852;0,000;272,940;Inf;280,000;280,000;-13,269;3,232;-6,414;23,571
4554,500;2,785;0,774;-34,033;1,804;9,173;4,059;32,538;3,703;-23,514;-2,778;0,000;34,300;34,600;9,316;1,819;-15,090;-9,146;-17,946;-11,346;-3,201;26,852;0,000;272,940;Inf;280,000;280,000;-13,300;3,224;-6,444;23,589
4555,000;2,785;0,774;-34,033;1,804;9,173;4,059;32,538;3,703;-23,514;-2,778;0,000;34,300;34,600;9,316;1,819;-15,130;-9,125;-17,882;-11,218;-3,201;26,852;0,000;272,240;Inf;280,000;280,000;-13,382;3,217;-6,457;23,597
4555,500;2,785;0,774;-34,033;1,804;9,173;4,065;32,486;3,705;-23,490;-2,780;0,000;34,339;34,588;9,316;1,819;-15,022;-9,057;-17,867;-11,113;-3,202;26,855;0,000;272,240;Inf;280,000;280,000;-13,339;3,210;-6,447;23,574
4556,000;2,785;0,774;-34,033;1,804;9,173;4,065;32,486;3,705;-23,490;-2,780;0,000;34,300;34,600;9,316;1,819;-14,961;-9,002;-17,865;-11,060;-3,202;26,855;0,000;272,740;Inf;280,000;280,000;-13,265;3,203;-6,421;23,489
4556,500;3,629;0,907;-35,060;1,860;9,148;4,065;32,486;3,705;-23,490;-2,780;0,000;34,300;34,600;9,239;2,067;-14,987;-9,032;-17,928;-11,167;-3,202;26,855;0,000;272,740;Inf;280,000;280,000;-13,222;3,196;-6,405;23,362
4557,000;3,629;0,907;-35,060;1,860;9,148;4,065;32,486;3,705;-23,490;-2,780;0,000;34,300;34,600;9,239;2,067;-15,037;-9,124;-17,866;-11,286;-3,202;26,855;0,000;272,140;Inf;280,000;280,000;-13,278;3,203;-6,413;23,335
4557,500;3,629;0,907;-35,060;1,860;9,148;4,065;32,486;3,705;-23,490;-2,780;0,000;34,300;34,600;9,239;2,067;-15,066;-9,132;-17,827;-11,289;-3,202;26,855;0,000;272,140;Inf;280,000;280,000;-13,328;3,210;-6,434;23,347
4558,000;3,629;0,907;-35,060;1,860;9,148;4,065;32,486;3,705;-23,490;-2,780;0,000;34,300;34,600;9,239;2,067;-15,044;-9,056;-17,844;-11,165;-3,202;26,855;0,000;273,040;Inf;280,000;280,000;-13,329;3,217;-6,421;23,296
4558,500;3,629;0,907;-35,060;1,860;9,148;4,071;32,521;3,758;-23,443;-2,772;0,000;34,348;34,588;9,239;2,067;-14,923;-8,960;-17,838;-10,985;-3,201;26,859;0,000;273,040;Inf;280,000;280,000;-13,277;3,224;-6,385;23,258
4559,000;3,629;0,907;-35,060;1,860;9,148;4,071;32,521;3,758;-23,443;-2,772;0,000;34,300;34,600;9,239;2,067;-14,932;-8,969;-17,876;-11,063;-3,201;26,859;0,000;271,840;Inf;280,000;280,000;-13,177;3,231;-6,359;23,319
4559,500;3,629;0,907;-35,060;1,860;9,148;4,071;32,521;3,758;-23,443;-2,772;0,000;34,300;34,600;9,239;2,067;-14,939;-9,055;-17,824;-11,176;-3,201;26,859;0,000;271,840;Inf;280,000;280,000;-13,210;3,237;-6,381;23,366
4560,000;3,723;0,957;-34,421;1,795;9,112;4,071;32,521;3,758;-23,443;-2,772;0,000;34,300;34,600;9,282;1,879;-14,912;-9,089;-17,765;-11,230;-3,201;26,859;0,000;272,840;Inf;280,000;280,000;-13,249;3,244;-6,389;23,427
4560,500;3,723;0,957;-34,421;1,795;9,112;4,071;32,521;3,758;-23,443;-2,772;0,000;34,300;34,600;9,282;1,879;-14,972;-9,034;-17,791;-11,141;-3,201;26,859;0,000;272,840;Inf;280,000;280,000;-13,249;3,251;-6,381;23,455
4561,000;3,723;0,957;-34,421;1,795;9,112;4,071;32,521;3,758;-23,443;-2,772;0,000;34,300;34,600;9,282;1,879;-14,911;-8,965;-17,821;-11,047;-3,201;26,859;0,000;271,640;Inf;280,000;280,000;-13,234;3,259;-6,361;23,533
4561,500;3,723;0,957;-34,421;1,795;9,112;4,071;32,521;3,758;-23,443;-2,772;0,000;34,300;34,600;9,282;1,879;-14,919;-8,945;-17,865;-11,007;-3,201;26,859;0,000;271,640;Inf;280,000;280,000;-13,186;3,267;-6,341;23,533
4562,000;3,723;0,957;-34,421;1,795;9,112;4,065;32,555;3,750;-23,430;-2,767;0,000;34,346;34,597;9,282;1,879;-14,991;-9,012;-17,898;-11,145;-3,193;26,852;0,000;272,640;Inf;280,000;280,000;-13,184;3,274;-6,346;23,548
4562,500;3,723;0,957;-34,421;1,795;9,112;4,065;32,555;3,750;-23,430;-2,767;0,000;34,300;34,600;9,282;1,879;-14,935;-9,036;-17,821;-11,197;-3,193;26,852;0,000;272,640;Inf;280,000;280,000;-13,262;3,282;-6,347;23,544
4563,000;3,755;0,904;-35,209;1,879;9,192;4,065;32,555;3,750;-23,430;-2,767;0,000;34,300;34,600;9,240;1,924;-14,986;-9,012;-17,825;-11,167;-3,193;26,852;0,000;272,540;Inf;280,000;280,000;-13,247;3,289;-6,360;23,551
4563,500;3,755;0,904;-35,209;1,879;9,192;4,065;32,555;3,750;-23,430;-2,767;0,000;34,300;34,600;9,240;1,924;-14,970;-8,983;-17,849;-11,121;-3,193;26,852;0,000;272,540;Inf;280,000;280,000;-13,247;3,296;-6,363;23,510
4564,000;3,755;0,904;-35,209;1,879;9,192;4,065;32,555;3,750;-23,430;-2,767;0,000;34,300;34,600;9,240;1,924;-14,965;-8,971;-17,853;-11,065;-3,193;26,852;0,000;272,440;Inf;280,000;280,000;-13,231;3,304;-6,353;23,487
4564,500;3,755;0,904;-35,209;1,879;9,192;4,065;32,555;3,750;-23,430;-2,767;0,000;34,300;34,600;9,240;1,924;-14,988;-8,938;-17,878;-11,017;-3,193;26,852;0,000;272,440;Inf;280,000;280,000;-13,214;3,311;-6,311;23,479
4565,000;3,755;0,904;-35,209;1,879;9,192;4,060;32,560;3,756;-23,420;-2,766;0,000;34,337;34,522;9,240;1,924;-14,977;-8,969;-17,938;-11,041;-3,187;26,850;0,000;272,040;Inf;280,000;280,000;-13,205;3,319;-6,339;23,417
4565,500;3,755;0,904;-35,209;1,879;9,192;4,060;32,560;3,756;-23,420;-2,766;0,000;34,300;34,500;9,240;1,924;-15,079;-9,078;-17,970;-11,256;-3,187;26,850;0,000;272,040;Inf;280,000;280,000;-13,231;3,326;-6,352;23,367
4566,000;3,089;0,817;-34,225;1,928;9,156;4,060;32,560;3,756;-23,420;-2,766;0,000;34,300;34,500;9,214;1,747;-15,126;-9,052;-17,948;-11,217;-3,187;26,850;0,000;272,540;Inf;280,000;280,000;-13,346;3,333;-6,362;23,312
4566,500;3,089;0,817;-34,225;1,928;9,156;4,060;32,560;3,756;-23,420;-2,766;0,000;34,300;34,500;9,214;1,747;-15,053;-9,002;-17,955;-11,085;-3,187;26,850;0,000;272,540;Inf;280,000;280,000;-13,336;3,329;-6,366;23,288
4567,000;3,089;0,817;-34,225;1,928;9,156;4,060;32,560;3,756;-23,420;-2,766;0,000;34,300;34,500;9,214;1,747;-14,985;-8,969;-17,944;-11,035;-3,187;26,850;0,000;272,940;Inf;280,000;280,000;-13,274;3,325;-6,359;23,278
4567,500;3,089;0,817;-34,225;1,928;9,156;4,060;32,560;3,756;-23,420;-2,766;0,000;34,300;34,500;9,214;1,747;-14,980;-8,975;-17,945;-11,100;-3,187;26,850;0,000;272,940;Inf;280,000;280,000;-13,233;3,321;-6,329;23,242
4568,000;3,089;0,817;-34,225;1,928;9,156;4,060;32,560;3,756;-23,420;-2,766;0,000;34,300;34,500;9,214;1,747;-15,045;-9,052;-17,890;-11,207;-3,187;26,850;0,000;272,640;Inf;280,000;280,000;-13,250;3,317;-6,381;23,201
4568,500;3,089;0,817;-34,225;1,928;9,156;4,076;32,574;3,703;-23,403;-2,754;0,000;34,350;34,585;9,214;1,747;-15,003;-9,065;-17,848;-11,259;-3,178;26,856;0,000;272,640;Inf;280,000;280,000;-13,298;3,313;-6,369;23,187
4569,000;3,089;0,817;-34,225;1,928;9,156;4,076;32,574;3,703;-23,403;-2,754;0,000;34,400;34,600;9,214;1,747;-14,996;-9,003;-17,868;-11,100;-3,178;26,856;0,000;272,440;Inf;280,000;280,000;-13,294;3,310;-6,358;23,189
4569,500;3,075;0,726;-35,203;1,878;9,166;4,076;32,574;3,703;-23,403;-2,754;0,000;34,400;34,600;9,185;1,770;-14,969;-8,977;-17,903;-11,053;-3,178;26,856;0,000;272,440;Inf;280,000;280,000;-13,242;3,306;-6,361;23,217
4570,000;3,075;0,726;-35,203;1,878;9,166;4,076;32,574;3,703;-23,403;-2,754;0,000;34,400;34,600;9,185;1,770;-14,975;-8,972;-17,918;-11,055;-3,178;26,856;0,000;273,040;Inf;280,000;280,000;-13,226;3,302;-6,359;23,244
4570,500;3,075;0,726;-35,203;1,878;9,166;4,076;32,574;3,703;-23,403;-2,754;0,000;34,400;34,600;9,185;1,770;-14,989;-9,030;-17,913;-11,185;-3,178;26,856;0,000;273,040;Inf;280,000;280,000;-13,230;3,299;-6,343;23,276
4571,000;3,075;0,726;-35,203;1,878;9,166;4,076;32,574;3,703;-23,403;-2,754;0,000;34,400;34,600;9,185;1,770;-15,031;-9,093;-17,861;-11,280;-3,178;26,856;0,000;272,640;Inf;280,000;280,000;-13,279;3,295;-6,376;23,289
4571,500;3,075;0,726;-35,203;1,878;9,166;4,108;32,539;3,743;-23,390;-2,747;0,000;34,354;34,556;9,185;1,770;-15,018;-9,059;-17,854;-11,185;-3,182;26,858;0,000;272,640;Inf;280,000;280,000;-13,316;3,291;-6,364;23,277
4572,000;3,075;0,726;-35,203;1,878;9,166;4,108;32,539;3,743;-23,390;-2,747;0,000;34,400;34,600;9,185;1,770;-14,987;-9,006;-17,884;-11,107;-3,182;26,858;0,000;272,640;Inf;280,000;280,000;-13,279;3,288;-6,365;23,266
4572,500;3,042;0,809;-34,124;1,913;9,184;4,108;32,539;3,743;-23,390;-2,747;0,000;34,400;34,600;9,278;1,785;-14,953;-8,950;-17,918;-11,035;-3,182;26,858;0,000;272,640;Inf;280,000;280,000;-13,246;3,284;-6,346;23,245
4573,000;3,042;0,809;-34,124;1,913;9,184;4,108;32,539;3,743;-23,390;-2,747;0,000;34,400;34,600;9,278;1,785;-14,985;-9,018;-17,920;-11,158;-3,182;26,858;0,000;272,440;Inf;280,000;280,000;-13,214;3,280;-6,349;23,219
4573,500;3,042;0,809;-34,124;1,913;9,184;4,108;32,539;3,743;-23,390;-2,747;0,000;34,400;34,600;9,278;1,785;-14,978;-9,079;-17,856;-11,251;-3,182;26,858;0,000;272,440;Inf;280,000;280,000;-13,270;3,276;-6,358;23,191
4574,000;3,042;0,809;-34,124;1,913;9,184;4,108;32,539;3,743;-23,390;-2,747;0,000;34,400;34,600;9,278;1,785;-15,018;-9,049;-17,855;-11,192;-3,182;26,858;0,000;272,540;Inf;280,000;280,000;-13,291;3,273;-6,357;23,162
4574,500;3,042;0,809;-34,124;1,913;9,184;4,108;32,539;3,743;-23,390;-2,747;0,000;34,400;34,600;9,278;1,785;-14,987;-8,996;-17,886;-11,102;-3,182;26,858;0,000;272,540;Inf;280,000;280,000;-13,278;3,269;-6,373;23,153
4575,000;3,042;0,809;-34,124;1,913;9,184;4,094;32,542;3,751;-23,365;-2,719;0,000;34,349;34,517;9,278;1,785;-14,997;-8,967;-17,923;-11,040;-3,184;26,848;0,000;272,340;Inf;280,000;280,000;-13,243;3,265;-6,325;23,087
4575,500;3,042;0,809;-34,124;1,913;9,184;4,094;32,542;3,751;-23,365;-2,719;0,000;34,300;34,500;9,278;1,785;-14,968;-8,947;-17,939;-11,040;-3,184;26,848;0,000;272,340;Inf;280,000;280,000;-13,232;3,261;-6,341;23,014
4576,000;3,777;0,900;-35,209;1,834;9,251;4,094;32,542;3,751;-23,365;-2,719;0,000;34,300;34,500;9,037;1,884;-14,950;-9,070;-17,870;-11,210;-3,184;26,848;0,000;272,040;Inf;280,000;280,000;-13,224;3,258;-6,336;22,953
4576,500;3,777;0,900;-35,209;1,834;9,251;4,094;32,542;3,751;-23,365;-2,719;0,000;34,300;34,500;9,037;1,884;-14,981;-9,049;-17,866;-11,173;-3,184;26,848;0,000;272,040;Inf;280,000;280,000;-13,275;3,266;-6,368;22,890
4577,000;3,777;0,900;-35,209;1,834;9,251;4,094;32,542;3,751;-23,365;-2,719;0,000;34,300;34,500;9,037;1,884;-14,992;-8,993;-17,885;-11,091;-3,184;26,848;0,000;272,340;Inf;280,000;280,000;-13,267;3,275;-6,337;22,969
4577,500;3,777;0,900;-35,209;1,834;9,251;4,094;32,542;3,751;-23,365;-2,719;0,000;34,300;34,500;9,037;1,884;-14,990;-8,963;-17,936;-11,043;-3,184;26,848;0,000;272,340;Inf;280,000;280,000;-13,240;3,283;-6,350;23,035
4578,000;3,777;0,900;-35,209;1,834;9,251;4,083;32,563;3,741;-23,357;-2,754;0,000;34,343;34,564;9,037;1,884;-14,991;-8,948;-17,949;-11,037;-3,182;26,847;0,000;272,440;Inf;280,000;280,000;-13,233;3,291;-6,349;23,102
4578,500;3,777;0,900;-35,209;1,834;9,251;4,083;32,563;3,741;-23,357;-2,754;0,000;34,300;34,600;9,037;1,884;-15,010;-8,970;-18,009;-11,118;-3,182;26,847;0,000;272,440;Inf;280,000;280,000;-13,231;3,299;-6,344;23,142
4579,000;3,589;0,914;-34,873;1,872;9,173;4,083;32,563;3,741;-23,357;-2,754;0,000;34,300;34,600;9,268;1,992;-15,120;-9,044;-17,994;-11,237;-3,182;26,847;0,000;272,340;Inf;280,000;280,000;-13,277;3,307;-6,366;23,199
4579,500;3,589;0,914;-34,873;1,872;9,173;4,083;32,563;3,741;-23,357;-2,754;0,000;34,300;34,600;9,268;1,992;-15,032;-9,056;-17,948;-11,164;-3,182;26,847;0,000;272,340;Inf;280,000;280,000;-13,349;3,311;-6,365;23,132
4580,000;3,589;0,914;-34,873;1,872;9,173;4,083;32,563;3,741;-23,357;-2,754;0,000;34,300;34,600;9,268;1,992;-15,027;-9,035;-17,983;-11,122;-3,182;26,847;0,000;272,640;Inf;280,000;280,000;-13,300;3,316;-6,358;23,206
4580,500;3,589;0,914;-34,873;1,872;9,173;4,083;32,563;3,741;-23,357;-2,754;0,000;34,300;34,600;9,268;1,992;-15,023;-8,981;-17,982;-11,055;-3,182;26,847;0,000;272,640;Inf;280,000;280,000;-13,292;3,320;-6,357;23,249
4581,000;3,589;0,914;-34,873;1,872;9,173;4,083;32,563;3,741;-23,357;-2,754;0,000;34,300;34,600;9,268;1,992;-14,990;-8,989;-18,010;-11,069;-3,182;26,847;0,000;272,640;Inf;280,000;280,000;-13,260;3,325;-6,333;23,357
4581,500;3,589;0,914;-34,873;1,872;9,173;4,073;32,578;3,758;-23,342;-2,748;0,000;34,349;34,524;9,268;1,992;-15,055;-9,021;-18,007;-11,218;-3,179;26,854;0,000;272,640;Inf;280,000;280,000;-13,265;3,329;-6,369;23,419
4582,000;3,589;0,914;-34,873;1,872;9,173;4,073;32,578;3,758;-23,342;-2,748;0,000;34,300;34,500;9,268;1,992;-15,079;-9,120;-17,964;-11,302;-3,179;26,854;0,000;272,840;Inf;280,000;280,000;-13,325;3,333;-6,388;23,390
4582,500;3,032;0,810;-33,487;1,937;9,124;4,073;32,578;3,758;-23,342;-2,748;0,000;34,300;34,500;9,398;1,777;-15,119;-9,088;-17,987;-11,234;-3,179;26,854;0,000;272,840;Inf;280,000;280,000;-13,366;3,338;-6,374;23,422
4583,000;3,032;0,810;-33,487;1,937;9,124;4,073;32,578;3,758;-23,342;-2,748;0,000;34,300;34,500;9,398;1,777;-15,041;-9,016;-18,015;-11,094;-3,179;26,854;0,000;273,040;Inf;280,000;280,000;-13,357;3,333;-6,395;23,330
4583,500;3,032;0,810;-33,487;1,937;9,124;4,073;32,578;3,758;-23,342;-2,748;0,000;34,300;34,500;9,398;1,777;-15,026;-8,976;-18,029;-11,083;-3,179;26,854;0,000;273,040;Inf;280,000;280,000;-13,291;3,328;-6,390;23,327
4584,000;3,032;0,810;-33,487;1,937;9,124;4,073;32,578;3,758;-23,342;-2,748;0,000;34,300;34,500;9,398;1,777;-15,068;-9,052;-18,034;-11,248;-3,179;26,854;0,000;273,340;Inf;280,000;280,000;-13,279;3,323;-6,361;23,247
4584,500;3,032;0,810;-33,487;1,937;9,124;4,078;32,583;3,766;-23,340;-2,741;0,000;34,348;34,527;9,398;1,777;-15,088;-9,116;-17,955;-11,297;-3,181;26,851;0,000;273,340;Inf;280,000;280,000;-13,351;3,318;-6,398;23,286
4585,000;3,032;0,810;-33,487;1,937;9,124;4,078;32,583;3,766;-23,340;-2,741;0,000;34,300;34,500;9,398;1,777;-15,107;-9,081;-17,958;-11,227;-3,181;26,851;0,000;273,140;Inf;280,000;280,000;-13,364;3,313;-6,393;23,253
4585,500;2,865;0,739;-33,908;1,897;9,201;4,078;32,583;3,766;-23,340;-2,741;0,000;34,300;34,500;9,295;1,676;-15,049;-9,046;-17,979;-11,155;-3,181;26,851;0,000;273,140;Inf;280,000;280,000;-13,343;3,309;-6,388;23,324
4586,000;2,865;0,739;-33,908;1,897;9,201;4,078;32,583;3,766;-23,340;-2,741;0,000;34,300;34,500;9,295;1,676;-15,024;-9,007;-17,974;-11,123;-3,181;26,851;0,000;273,040;Inf;280,000;280,000;-13,307;3,302;-6,376;23,363
4586,500;2,865;0,739;-33,908;1,897;9,201;4,078;32,583;3,766;-23,340;-2,741;0,000;34,300;34,500;9,295;1,676;-15,067;-9,019;-18,053;-11,142;-3,181;26,851;0,000;273,040;Inf;280,000;280,000;-13,282;3,294;-6,381;23,413
4587,000;2,865;0,739;-33,908;1,897;9,201;4,078;32,583;3,766;-23,340;-2,741;0,000;34,300;34,500;9,295;1,676;-15,137;-9,057;-18,033;-11,266;-3,181;26,851;0,000;273,240;Inf;280,000;280,000;-13,320;3,287;-6,377;23,444
4587,500;2,865;0,739;-33,908;1,897;9,201;4,119;32,564;3,738;-23,329;-2,759;0,000;34,347;34,523;9,295;1,676;-15,087;-9,097;-18,009;-11,286;-3,176;26,845;0,000;273,240;Inf;280,000;280,000;-13,373;3,280;-6,397;23,464
4588,000;2,865;0,739;-33,908;1,897;9,201;4,119;32,564;3,738;-23,329;-2,759;0,000;34,300;34,500;9,295;1,676;-15,100;-9,091;-17,981;-11,216;-3,176;26,845;0,000;272,740;Inf;280,000;280,000;-13,370;3,274;-6,401;23,456
4588,500;2,865;0,739;-33,908;1,897;9,201;4,119;32,564;3,738;-23,329;-2,759;0,000;34,300;34,500;9,295;1,676;-15,073;-9,041;-17,988;-11,145;-3,176;26,845;0,000;272,740;Inf;280,000;280,000;-13,347;3,267;-6,409;23,435
4589,000;2,831;0,771;-33,632;1,876;9,133;4,119;32,564;3,738;-23,329;-2,759;0,000;34,300;34,500;9,347;1,849;-15,031;-9,005;-18,050;-11,087;-3,176;26,845;0,000;273,140;Inf;280,000;280,000;-13,312;3,260;-6,388;23,490
4589,500;2,831;0,771;-33,632;1,876;9,133;4,119;32,564;3,738;-23,329;-2,759;0,000;34,300;34,500;9,347;1,849;-15,070;-9,018;-18,043;-11,099;-3,176;26,845;0,000;273,140;Inf;280,000;280,000;-13,293;3,253;-6,402;23,478
4590,000;2,831;0,771;-33,632;1,876;9,133;4,119;32,564;3,738;-23,329;-2,759;0,000;34,300;34,500;9,347;1,849;-15,039;-9,130;-17,940;-11,299;-3,176;26,845;0,000;273,040;Inf;280,000;280,000;-13,308;3,246;-6,408;23,449
4590,500;2,831;0,771;-33,632;1,876;9,133;4,119;32,564;3,738;-23,329;-2,759;0,000;34,300;34,500;9,347;1,849;-15,081;-9,090;-17,961;-11,231;-3,176;26,845;0,000;273,040;Inf;280,000;280,000;-13,352;3,240;-6,416;23,472
4591,000;2,831;0,771;-33,632;1,876;9,133;4,123;32,553;3,731;-23,317;-2,745;0,000;34,343;34,530;9,347;1,849;-15,059;-9,057;-17,991;-11,157;-3,171;26,845;0,000;273,140;Inf;280,000;280,000;-13,341;3,233;-6,403;23,478
4591,500;2,831;0,771;-33,632;1,876;9,133;4,123;32,553;3,731;-23,317;-2,745;0,000;34,300;34,500;9,347;1,849;-15,061;-9,028;-18,023;-11,125;-3,171;26,845;0,000;273,140;Inf;280,000;280,000;-13,316;3,226;-6,400;23,500
4592,000;2,767;0,735;-33,723;1,876;9,126;4,123;32,553;3,731;-23,317;-2,745;0,000;34,300;34,500;9,397;1,815;-15,050;-9,021;-18,064;-11,131;-3,171;26,845;0,000;273,140;Inf;280,000;280,000;-13,309;3,220;-6,407;23,477
4592,500;2,767;0,735;-33,723;1,876;9,126;4,123;32,553;3,731;-23,317;-2,745;0,000;34,300;34,500;9,397;1,815;-15,154;-9,063;-18,067;-11,245;-3,171;26,845;0,000;273,140;Inf;280,000;280,000;-13,316;3,212;-6,427;23,483
4593,000;2,767;0,735;-33,723;1,876;9,126;4,123;32,553;3,731;-23,317;-2,745;0,000;34,300;34,500;9,397;1,815;-15,125;-9,128;-18,032;-11,275;-3,171;26,845;0,000;272,240;Inf;280,000;280,000;-13,382;3,205;-6,422;23,436
4593,500;2,767;0,735;-33,723;1,876;9,126;4,123;32,553;3,731;-23,317;-2,745;0,000;34,300;34,500;9,397;1,815;-15,194;-9,103;-18,087;-11,211;-3,171;26,845;0,000;272,240;Inf;280,000;280,000;-13,390;3,198;-6,423;23,422
4594,000;2,767;0,735;-33,723;1,876;9,126;4,091;32,561;3,768;-23,310;-2,746;0,000;34,339;34,524;9,397;1,815;-15,129;-9,048;-18,085;-11,150;-3,171;26,846;0,000;273,440;Inf;280,000;280,000;-13,399;3,191;-6,427;23,497
4594,500;2,767;0,735;-33,723;1,876;9,126;4,091;32,561;3,768;-23,310;-2,746;0,000;34,300;34,500;9,397;1,815;-15,097;-9,052;-18,087;-11,130;-3,171;26,846;0,000;273,440;Inf;280,000;280,000;-13,353;3,184;-6,425;23,434
4595,000;2,767;0,735;-33,723;1,876;9,126;4,091;32,561;3,768;-23,310;-2,746;0,000;34,300;34,500;9,397;1,815;-15,132;-9,067;-18,115;-11,244;-3,171;26,846;0,000;273,240;Inf;280,000;280,000;-13,342;3,177;-6,414;23,407
4595,500;3,768;0,860;-35,209;1,858;9,206;4,091;32,561;3,768;-23,310;-2,746;0,000;34,300;34,500;9,175;1,889;-15,116;-9,169;-18,038;-11,341;-3,171;26,846;0,000;273,240;Inf;280,000;280,000;-13,390;3,170;-6,453;23,434
4596,000;3,768;0,860;-35,209;1,858;9,206;4,091;32,561;3,768;-23,310;-2,746;0,000;34,300;34,500;9,175;1,889;-15,136;-9,163;-18,007;-11,280;-3,171;26,846;0,000;273,240;Inf;280,000;280,000;-13,416;3,180;-6,451;23,390
4596,500;3,768;0,860;-35,209;1,858;9,206;4,091;32,561;3,768;-23,310;-2,746;0,000;34,300;34,500;9,175;1,889;-15,137;-9,108;-18,017;-11,212;-3,171;26,846;0,000;273,240;Inf;280,000;280,000;-13,396;3,190;-6,438;23,366
4597,000;3,768;0,860;-35,209;1,858;9,206;4,091;32,561;3,768;-23,310;-2,746;0,000;34,300;34,500;9,175;1,889;-15,072;-9,034;-18,028;-11,127;-3,171;26,846;0,000;273,040;Inf;280,000;280,000;-13,368;3,199;-6,438;23,299
4597,500;3,768;0,860;-35,209;1,858;9,206;4,078;32,570;3,771;-23,282;-2,733;0,000;34,340;34,438;9,175;1,889;-15,099;-9,052;-18,096;-11,228;-3,164;26,852;0,000;273,040;Inf;280,000;280,000;-13,315;3,209;-6,420;23,328
4598,000;3,768;0,860;-35,209;1,858;9,206;4,078;32,570;3,771;-23,282;-2,733;0,000;34,300;34,400;9,175;1,889;-15,191;-9,136;-18,075;-11,317;-3,164;26,852;0,000;273,240;Inf;280,000;280,000;-13,369;3,218;-6,437;23,394
4598,500;3,246;0,819;-34,042;1,930;9,194;4,078;32,570;3,771;-23,282;-2,733;0,000;34,300;34,400;9,301;1,681;-15,220;-9,147;-18,094;-11,328;-3,164;26,852;0,000;273,240;Inf;280,000;280,000;-13,430;3,227;-6,459;23,432
4599,000;3,246;0,819;-34,042;1,930;9,194;4,078;32,570;3,771;-23,282;-2,733;0,000;34,300;34,400;9,301;1,681;-15,182;-9,120;-18,090;-11,240;-3,164;26,852;0,000;273,340;Inf;280,000;280,000;-13,447;3,227;-6,441;23,321
4599,500;3,246;0,819;-34,042;1,930;9,194;4,078;32,570;3,771;-23,282;-2,733;0,000;34,300;34,400;9,301;1,681;-15,155;-9,066;-18,091;-11,167;-3,164;26,852;0,000;273,340;Inf;280,000;280,000;-13,408;3,227;-6,449;23,311
4600,000;3,246;0,819;-34,042;1,930;9,194;4,078;32,570;3,771;-23,282;-2,733;0,000;34,300;34,400;9,301;1,681;-15,106;-9,063;-18,073;-11,143;-3,164;26,852;0,000;273,540;Inf;280,000;280,000;-13,370;3,228;-6,439;23,283
4600,500;3,246;0,819;-34,042;1,930;9,194;4,103;32,594;3,736;-23,268;-2,738;0,000;34,339;34,426;9,301;1,681;-15,217;-9,171;-18,114;-11,362;-3,154;26,863;0,000;273,540;Inf;280,000;280,000;-13,346;3,228;-6,449;23,291
4601,000;3,246;0,819;-34,042;1,930;9,194;4,103;32,594;3,736;-23,268;-2,738;0,000;34,300;34,400;9,301;1,681;-15,220;-9,193;-18,076;-11,391;-3,154;26,863;0,000;273,040;Inf;280,000;280,000;-13,466;3,228;-6,471;23,317
4601,500;3,007;0,760;-34,781;1,913;9,200;4,103;32,594;3,736;-23,268;-2,738;0,000;34,300;34,400;9,232;1,745;-15,191;-9,144;-18,076;-11,271;-3,154;26,863;0,000;273,040;Inf;280,000;280,000;-13,470;3,229;-6,457;23,309
4602,000;3,007;0,760;-34,781;1,913;9,200;4,103;32,594;3,736;-23,268;-2,738;0,000;34,300;34,400;9,232;1,745;-15,115;-9,080;-18,062;-11,155;-3,154;26,863;0,000;273,140;Inf;280,000;280,000;-13,421;3,225;-6,464;23,319
4602,500;3,007;0,760;-34,781;1,913;9,200;4,103;32,594;3,736;-23,268;-2,738;0,000;34,300;34,400;9,232;1,745;-15,073;-9,050;-18,033;-11,111;-3,154;26,863;0,000;273,140;Inf;280,000;280,000;-13,353;3,221;-6,453;23,244
4603,000;3,007;0,760;-34,781;1,913;9,200;4,103;32,594;3,736;-23,268;-2,738;0,000;34,300;34,400;9,232;1,745;-15,113;-9,100;-18,061;-11,255;-3,154;26,863;0,000;273,140;Inf;280,000;280,000;-13,317;3,218;-6,468;23,189
4603,500;3,007;0,760;-34,781;1,913;9,200;4,103;32,594;3,736;-23,268;-2,738;0,000;34,300;34,400;9,232;1,745;-15,138;-9,136;-18,021;-11,317;-3,154;26,863;0,000;273,140;Inf;280,000;280,000;-13,382;3,214;-6,476;23,112
4604,000;3,007;0,760;-34,781;1,913;9,200;4,120;32,567;3,744;-23,269;-2,730;0,000;34,330;34,385;9,232;1,745;-15,086;-9,130;-17,994;-11,245;-3,156;26,853;0,000;272,940;Inf;280,000;280,000;-13,403;3,211;-6,478;23,095
4604,500;3,007;0,760;-34,781;1,913;9,200;4,120;32,567;3,744;-23,269;-2,730;0,000;34,300;34,400;9,232;1,745;-15,096;-9,061;-18,009;-11,145;-3,156;26,853;0,000;272,940;Inf;280,000;280,000;-13,364;3,208;-6,461;23,044
4605,000;3,137;0,747;-35,209;1,907;9,256;4,120;32,567;3,744;-23,269;-2,730;0,000;34,300;34,400;9,184;1,863;-15,066;-9,019;-18,035;-11,058;-3,156;26,853;0,000;272,740;Inf;280,000;280,000;-13,328;3,204;-6,447;23,029
4605,500;3,137;0,747;-35,209;1,907;9,256;4,120;32,567;3,744;-23,269;-2,730;0,000;34,300;34,400;9,184;1,863;-15,030;-9,052;-18,026;-11,146;-3,156;26,853;0,000;272,740;Inf;280,000;280,000;-13,295;3,203;-6,411;22,988
4606,000;3,137;0,747;-35,209;1,907;9,256;4,120;32,567;3,744;-23,269;-2,730;0,000;34,300;34,400;9,184;1,863;-15,066;-9,147;-17,999;-11,345;-3,156;26,853;0,000;272,640;Inf;280,000;280,000;-13,314;3,202;-6,451;23,134
4606,500;3,137;0,747;-35,209;1,907;9,256;4,120;32,567;3,744;-23,269;-2,730;0,000;34,300;34,400;9,184;1,863;-15,101;-9,160;-17,928;-11,345;-3,156;26,853;0,000;272,640;Inf;280,000;280,000;-13,389;3,201;-6,453;23,138
4607,000;3,137;0,747;-35,209;1,907;9,256;4,073;32,561;3,768;-23,297;-2,731;0,000;34,328;34,490;9,184;1,863;-15,088;-9,122;-17,957;-11,229;-3,154;26,867;0,000;273,040;Inf;280,000;280,000;-13,384;3,200;-6,426;23,130
4607,500;3,137;0,747;-35,209;1,907;9,256;4,073;32,561;3,768;-23,297;-2,731;0,000;34,300;34,500;9,184;1,863;-15,064;-9,035;-18,008;-11,100;-3,154;26,867;0,000;273,040;Inf;280,000;280,000;-13,349;3,199;-6,449;23,107
4608,000;2,475;0,648;-34,662;1,880;9,215;4,073;32,561;3,768;-23,297;-2,731;0,000;34,300;34,500;9,216;1,822;-15,064;-9,036;-18,061;-11,124;-3,154;26,867;0,000;273,240;Inf;280,000;280,000;-13,302;3,198;-6,417;23,145
4608,500;2,475;0,648;-34,662;1,880;9,215;4,073;32,561;3,768;-23,297;-2,731;0,000;34,300;34,500;9,216;1,822;-15,083;-9,096;-18,065;-11,271;-3,154;26,867;0,000;273,240;Inf;280,000;280,000;-13,321;3,186;-6,434;23,171
4609,000;2,475;0,648;-34,662;1,880;9,215;4,073;32,561;3,768;-23,297;-2,731;0,000;34,300;34,500;9,216;1,822;-15,096;-9,188;-18,006;-11,405;-3,154;26,867;0,000;273,140;Inf;280,000;280,000;-13,379;3,175;-6,438;23,218
4609,500;2,475;0,648;-34,662;1,880;9,215;4,073;32,561;3,768;-23,297;-2,731;0,000;34,300;34,500;9,216;1,822;-15,161;-9,158;-17,994;-11,299;-3,154;26,867;0,000;273,140;Inf;280,000;280,000;-13,424;3,163;-6,462;23,220
4610,000;2,475;0,648;-34,662;1,880;9,215;4,073;32,561;3,768;-23,297;-2,731;0,000;34,300;34,500;9,216;1,822;-15,102;-9,085;-18,029;-11,181;-3,154;26,867;0,000;273,140;Inf;280,000;280,000;-13,403;3,152;-6,449;23,252
4610,500;2,475;0,648;-34,662;1,880;9,215;4,067;32,558;3,752;-23,267;-2,735;0,000;34,326;34,448;9,216;1,822;-15,070;-9,045;-18,003;-11,095;-3,165;26,871;0,000;273,140;Inf;280,000;280,000;-13,349;3,141;-6,436;23,300
4611,000;2,475;0,648;-34,662;1,880;9,215;4,067;32,558;3,752;-23,267;-2,735;0,000;34,300;34,400;9,216;1,822;-15,092;-9,110;-17,967;-11,271;-3,165;26,871;0,000;273,240;Inf;280,000;280,000;-13,303;3,130;-6,433;23,318
4611,500;3,043;0,784;-34,330;1,910;9,192;4,067;32,558;3,752;-23,267;-2,735;0,000;34,300;34,400;9,195;1,759;-15,039;-9,169;-17,932;-11,341;-3,165;26,871;0,000;273,240;Inf;280,000;280,000;-13,360;3,119;-6,441;23,325
4612,000;3,043;0,784;-34,330;1,910;9,192;4,067;32,558;3,752;-23,267;-2,735;0,000;34,300;34,400;9,195;1,759;-15,095;-9,156;-17,939;-11,294;-3,165;26,871;0,000;273,340;Inf;280,000;280,000;-13,370;3,118;-6,461;23,366
4612,500;3,043;0,784;-34,330;1,910;9,192;4,067;32,558;3,752;-23,267;-2,735;0,000;34,300;34,400;9,195;1,759;-15,101;-9,087;-17,982;-11,189;-3,165;26,871;0,000;273,340;Inf;280,000;280,000;-13,371;3,117;-6,447;23,394
4613,000;3,043;0,784;-34,330;1,910;9,192;4,067;32,558;3,752;-23,267;-2,735;0,000;34,300;34,400;9,195;1,759;-15,046;-9,042;-17,979;-11,116;-3,165;26,871;0,000;273,440;Inf;280,000;280,000;-13,340;3,115;-6,425;23,440
4613,500;3,043;0,784;-34,330;1,910;9,192;4,086;32,586;3,787;-23,225;-2,720;0,000;34,331;34,407;9,195;1,759;-14,997;-9,006;-17,993;-11,107;-3,152;26,866;0,000;273,440;Inf;280,000;280,000;-13,296;3,114;-6,426;23,447
4614,000;3,043;0,784;-34,330;1,910;9,192;4,086;32,586;3,787;-23,225;-2,720;0,000;34,300;34,400;9,195;1,759;-15,098;-9,108;-17,979;-11,295;-3,152;26,866;0,000;273,640;Inf;280,000;280,000;-13,276;3,113;-6,434;23,522
4614,500;3,862;0,918;-35,209;1,753;9,218;4,086;32,586;3,787;-23,225;-2,720;0,000;34,300;34,400;9,191;1,917;-15,078;-9,113;-17,911;-11,258;-3,152;26,866;0,000;273,640;Inf;280,000;280,000;-13,370;3,112;-6,457;23,572
4615,000;3,862;0,918;-35,209;1,753;9,218;4,086;32,586;3,787;-23,225;-2,720;0,000;34,300;34,400;9,191;1,917;-15,056;-9,046;-17,919;-11,172;-3,152;26,866;0,000;273,240;Inf;280,000;280,000;-13,340;3,124;-6,445;23,586
4615,500;3,862;0,918;-35,209;1,753;9,218;4,086;32,586;3,787;-23,225;-2,720;0,000;34,300;34,400;9,191;1,917;-15,055;-9,022;-17,934;-11,094;-3,152;26,866;0,000;273,240;Inf;280,000;280,000;-13,298;3,136;-6,419;23,598
4616,000;3,862;0,918;-35,209;1,753;9,218;4,086;32,586;3,787;-23,225;-2,720;0,000;34,300;34,400;9,191;1,917;-15,019;-9,009;-17,984;-11,113;-3,152;26,866;0,000;273,140;Inf;280,000;280,000;-13,276;3,148;-6,408;23,596
4616,500;3,862;0,918;-35,209;1,753;9,218;4,086;32,586;3,787;-23,225;-2,720;0,000;34,300;34,400;9,191;1,917;-15,049;-9,062;-17,964;-11,195;-3,152;26,866;0,000;273,140;Inf;285,000;285,000;-13,281;3,160;-6,443;23,452
4617,000;3,862;0,918;-35,209;1,753;9,218;4,110;32,606;3,772;-23,235;-2,737;0,000;34,325;34,437;9,191;1,917;-15,022;-9,134;-17,918;-11,344;-3,156;26,869;0,000;273,440;Inf;285,000;285,000;-13,317;3,171;-6,448;23,531
4617,500;3,862;0,918;-35,209;1,753;9,218;4,110;32,606;3,772;-23,235;-2,737;0,000;34,300;34,400;9,191;1,917;-15,113;-9,130;-17,937;-11,330;-3,156;26,869;0,000;273,440;Inf;285,000;285,000;-13,355;3,183;-6,430;23,557
4618,000;2,907;0,776;-34,552;1,850;9,170;4,110;32,606;3,772;-23,235;-2,737;0,000;34,300;34,400;9,281;1,971;-15,020;-9,019;-17,948;-11,104;-3,156;26,869;0,000;273,540;Inf;285,000;285,000;-13,377;3,194;-6,443;23,592
4618,500;2,907;0,776;-34,552;1,850;9,170;4,110;32,606;3,772;-23,235;-2,737;0,000;34,300;34,400;9,281;1,971;-14,977;-8,980;-17,969;-11,073;-3,156;26,869;0,000;273,540;Inf;285,000;285,000;-13,273;3,189;-6,408;23,571
4619,000;2,907;0,776;-34,552;1,850;9,170;4,110;32,606;3,772;-23,235;-2,737;0,000;34,300;34,400;9,281;1,971;-15,013;-9,069;-17,956;-11,199;-3,156;26,869;0,000;273,640;Inf;285,000;285,000;-13,250;3,184;-6,398;23,514
4619,500;2,907;0,776;-34,552;1,850;9,170;4,110;32,606;3,772;-23,235;-2,737;0,000;34,300;34,400;9,281;1,971;-14,967;-9,128;-17,891;-11,334;-3,156;26,869;0,000;273,640;Inf;285,000;285,000;-13,309;3,180;-6,406;23,494
4620,000;2,907;0,776;-34,552;1,850;9,170;4,123;32,591;3,715;-23,215;-2,732;0,000;34,335;34,361;9,281;1,971;-15,039;-9,098;-17,863;-11,275;-3,156;26,865;0,000;278,140;Inf;285,000;285,000;-13,330;3,175;-6,418;23,508
4620,500;2,907;0,776;-34,552;1,850;9,170;4,123;32,591;3,715;-23,215;-2,732;0,000;34,300;34,400;9,281;1,971;-15,010;-9,060;-17,871;-11,171;-3,156;26,865;0,000;278,140;Inf;285,000;285,000;-13,319;3,171;-6,417;23,502
4621,000;2,930;0,785;-34,341;1,892;9,113;4,123;32,591;3,715;-23,215;-2,732;0,000;34,300;34,400;9,260;1,907;-15,007;-9,023;-17,927;-11,094;-3,156;26,865;0,000;278,340;Inf;285,000;285,000;-13,278;3,167;-6,404;23,522
