t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4621,500;2,930;0,785;-34,341;1,892;9,113;4,123;32,591;3,715;-23,215;-2,732;0,000;34,300;34,400;9,260;1,907;-15,034;-9,024;-17,937;-11,162;-3,156;26,865;0,000;278,340;Inf;285,000;285,000;-13,263;3,163;-6,423;23,537
4622,000;2,930;0,785;-34,341;1,892;9,113;4,123;32,591;3,715;-23,215;-2,732;0,000;34,300;34,400;9,260;1,907;-15,037;-9,093;-17,907;-11,246;-3,156;26,865;0,000;278,140;Inf;285,000;285,000;-13,289;3,159;-6,412;23,541
4622,500;2,930;0,785;-34,341;1,892;9,113;4,123;32,591;3,715;-23,215;-2,732;0,000;34,300;34,400;9,260;1,907;-15,084;-9,098;-17,920;-11,257;-3,156;26,865;0,000;278,140;Inf;285,000;285,000;-13,321;3,155;-6,441;23,557
4623,000;2,930;0,785;-34,341;1,892;9,113;4,084;32,565;3,747;-23,178;-2,737;0,000;34,330;34,447;9,260;1,907;-15,109;-9,076;-17,941;-11,218;-3,157;26,863;0,000;278,340;Inf;285,000;285,000;-13,340;3,152;-6,409;23,652
4623,500;2,930;0,785;-34,341;1,892;9,113;4,084;32,565;3,747;-23,178;-2,737;0,000;34,300;34,400;9,260;1,907;-15,042;-9,047;-17,941;-11,105;-3,157;26,863;0,000;278,340;Inf;285,000;285,000;-13,336;3,148;-6,410;23,588
4624,000;2,930;0,785;-34,341;1,892;9,113;4,084;32,565;3,747;-23,178;-2,737;0,000;34,300;34,400;9,260;1,907;-15,005;-9,004;-17,935;-11,073;-3,157;26,863;0,000;278,040;Inf;285,000;285,000;-13,284;3,144;-6,393;23,581
4624,500;3,136;0,775;-35,209;1,846;9,030;4,084;32,565;3,747;-23,178;-2,737;0,000;34,300;34,400;9,206;1,941;-15,035;-9,010;-17,944;-11,148;-3,157;26,863;0,000;278,040;Inf;285,000;285,000;-13,254;3,141;-6,400;23,558
4625,000;3,136;0,775;-35,209;1,846;9,030;4,084;32,565;3,747;-23,178;-2,737;0,000;34,300;34,400;9,206;1,941;-14,973;-9,112;-17,824;-11,233;-3,157;26,863;0,000;278,240;Inf;285,000;285,000;-13,284;3,141;-6,426;23,467
4625,500;3,136;0,775;-35,209;1,846;9,030;4,084;32,565;3,747;-23,178;-2,737;0,000;34,300;34,400;9,206;1,941;-14,997;-9,036;-17,831;-11,173;-3,157;26,863;0,000;278,240;Inf;285,000;285,000;-13,285;3,141;-6,417;23,397
4626,000;3,136;0,775;-35,209;1,846;9,030;4,084;32,565;3,747;-23,178;-2,737;0,000;34,300;34,400;9,206;1,941;-15,012;-9,024;-17,884;-11,098;-3,157;26,863;0,000;278,340;Inf;285,000;285,000;-13,259;3,141;-6,406;23,325
4626,500;3,136;0,775;-35,209;1,846;9,030;4,074;32,578;3,758;-23,162;-2,734;0,000;34,332;34,366;9,206;1,941;-15,000;-8,990;-17,914;-11,067;-3,162;26,865;0,000;278,340;Inf;285,000;285,000;-13,254;3,141;-6,386;23,239
4627,000;3,136;0,775;-35,209;1,846;9,030;4,074;32,578;3,758;-23,162;-2,734;0,000;34,300;34,400;9,206;1,941;-14,969;-8,990;-17,926;-11,068;-3,162;26,865;0,000;278,640;Inf;285,000;285,000;-13,243;3,140;-6,382;23,213
4627,500;2,947;0,773;-34,320;1,891;9,096;4,074;32,578;3,758;-23,162;-2,734;0,000;34,300;34,400;9,302;1,890;-14,989;-9,015;-17,910;-11,155;-3,162;26,865;0,000;278,640;Inf;285,000;285,000;-13,238;3,140;-6,385;23,226
4628,000;2,947;0,773;-34,320;1,891;9,096;4,074;32,578;3,758;-23,162;-2,734;0,000;34,300;34,400;9,302;1,890;-14,947;-9,087;-17,853;-11,225;-3,162;26,865;0,000;278,340;Inf;285,000;285,000;-13,267;3,137;-6,397;23,201
4628,500;2,947;0,773;-34,320;1,891;9,096;4,074;32,578;3,758;-23,162;-2,734;0,000;34,300;34,400;9,302;1,890;-15,019;-9,033;-17,850;-11,138;-3,162;26,865;0,000;278,340;Inf;285,000;285,000;-13,278;3,134;-6,414;23,183
4629,000;2,947;0,773;-34,320;1,891;9,096;4,074;32,578;3,758;-23,162;-2,734;0,000;34,300;34,400;9,302;1,890;-15,003;-9,002;-17,892;-11,066;-3,162;26,865;0,000;278,040;Inf;285,000;285,000;-13,260;3,131;-6,388;23,162
4629,500;2,947;0,773;-34,320;1,891;9,096;4,105;32,598;3,776;-23,131;-2,711;0,000;34,347;34,395;9,302;1,890;-14,982;-8,970;-17,914;-11,033;-3,156;26,872;0,000;278,040;Inf;285,000;285,000;-13,241;3,128;-6,372;23,128
4630,000;2,947;0,773;-34,320;1,891;9,096;4,105;32,598;3,776;-23,131;-2,711;0,000;34,300;34,400;9,302;1,890;-15,014;-8,984;-17,951;-11,118;-3,156;26,872;0,000;277,940;Inf;285,000;285,000;-13,225;3,125;-6,348;23,111
4630,500;2,947;0,773;-34,320;1,891;9,096;4,105;32,598;3,776;-23,131;-2,711;0,000;34,300;34,400;9,302;1,890;-15,043;-9,052;-17,889;-11,192;-3,156;26,872;0,000;277,940;Inf;285,000;285,000;-13,267;3,122;-6,381;23,222
4631,000;4,101;0,990;-35,209;1,887;9,162;4,105;32,598;3,776;-23,131;-2,711;0,000;34,300;34,400;9,053;1,832;-14,996;-9,065;-17,845;-11,232;-3,156;26,872;0,000;277,740;Inf;285,000;285,000;-13,294;3,119;-6,387;23,273
4631,500;4,101;0,990;-35,209;1,887;9,162;4,105;32,598;3,776;-23,131;-2,711;0,000;34,300;34,400;9,053;1,832;-15,053;-9,032;-17,873;-11,161;-3,156;26,872;0,000;277,740;Inf;285,000;285,000;-13,285;3,135;-6,371;23,307
4632,000;4,101;0,990;-35,209;1,887;9,162;4,105;32,598;3,776;-23,131;-2,711;0,000;34,300;34,400;9,053;1,832;-14,978;-8,958;-17,924;-11,036;-3,156;26,872;0,000;277,740;Inf;285,000;285,000;-13,280;3,151;-6,360;23,313
4632,500;4,101;0,990;-35,209;1,887;9,162;4,105;32,598;3,776;-23,131;-2,711;0,000;34,300;34,400;9,053;1,832;-14,974;-8,937;-17,954;-11,079;-3,156;26,872;0,000;277,740;Inf;285,000;285,000;-13,224;3,167;-6,352;23,357
4633,000;4,101;0,990;-35,209;1,887;9,162;4,102;32,606;3,777;-23,125;-2,732;0,000;34,329;34,439;9,053;1,832;-15,027;-9,043;-17,917;-11,181;-3,165;26,856;0,000;278,440;Inf;285,000;285,000;-13,236;3,182;-6,361;23,433
4633,500;4,101;0,990;-35,209;1,887;9,162;4,102;32,606;3,777;-23,125;-2,732;0,000;34,300;34,400;9,053;1,832;-15,004;-9,063;-17,849;-11,245;-3,165;26,856;0,000;278,440;Inf;285,000;285,000;-13,292;3,197;-6,367;23,539
4634,000;3,941;0,913;-35,209;1,779;9,203;4,102;32,606;3,777;-23,125;-2,732;0,000;34,300;34,400;9,233;1,897;-15,040;-9,046;-17,870;-11,192;-3,165;26,856;0,000;278,240;Inf;285,000;285,000;-13,290;3,212;-6,386;23,574
4634,500;3,941;0,913;-35,209;1,779;9,203;4,102;32,606;3,777;-23,125;-2,732;0,000;34,300;34,400;9,233;1,897;-15,033;-8,992;-17,906;-11,068;-3,165;26,856;0,000;278,240;Inf;285,000;285,000;-13,287;3,224;-6,372;23,588
4635,000;3,941;0,913;-35,209;1,779;9,203;4,102;32,606;3,777;-23,125;-2,732;0,000;34,300;34,400;9,233;1,897;-14,975;-8,962;-17,913;-11,038;-3,165;26,856;0,000;278,940;Inf;285,000;285,000;-13,250;3,236;-6,364;23,546
4635,500;3,941;0,913;-35,209;1,779;9,203;4,102;32,606;3,777;-23,125;-2,732;0,000;34,300;34,400;9,233;1,897;-15,063;-9,059;-17,953;-11,210;-3,165;26,856;0,000;278,940;Inf;285,000;285,000;-13,222;3,247;-6,359;23,520
4636,000;3,941;0,913;-35,209;1,779;9,203;4,112;32,634;3,736;-23,129;-2,737;0,000;34,341;34,379;9,233;1,897;-15,014;-9,067;-17,896;-11,245;-3,163;26,864;0,000;278,640;Inf;285,000;285,000;-13,321;3,259;-6,361;23,470
4636,500;3,941;0,913;-35,209;1,779;9,203;4,112;32,634;3,736;-23,129;-2,737;0,000;34,300;34,400;9,233;1,897;-15,039;-9,030;-17,881;-11,176;-3,163;26,864;0,000;278,640;Inf;285,000;285,000;-13,306;3,270;-6,383;23,419
4637,000;3,941;0,913;-35,209;1,779;9,203;4,112;32,634;3,736;-23,129;-2,737;0,000;34,300;34,400;9,233;1,897;-15,041;-8,997;-17,922;-11,084;-3,163;26,864;0,000;278,540;Inf;285,000;285,000;-13,282;3,281;-6,376;23,411
4637,500;2,963;0,818;-33,594;1,871;9,168;4,112;32,634;3,736;-23,129;-2,737;0,000;34,300;34,400;9,321;1,804;-15,023;-8,964;-17,914;-11,059;-3,163;26,864;0,000;278,540;Inf;285,000;285,000;-13,261;3,292;-6,352;23,412
4638,000;2,963;0,818;-33,594;1,871;9,168;4,112;32,634;3,736;-23,129;-2,737;0,000;34,300;34,400;9,321;1,804;-14,983;-8,938;-17,945;-11,034;-3,163;26,864;0,000;278,640;Inf;285,000;285,000;-13,240;3,286;-6,333;23,398
4638,500;2,963;0,818;-33,594;1,871;9,168;4,112;32,634;3,736;-23,129;-2,737;0,000;34,300;34,400;9,321;1,804;-15,044;-8,988;-17,982;-11,163;-3,163;26,864;0,000;278,640;Inf;285,000;285,000;-13,225;3,281;-6,362;23,368
4639,000;2,963;0,818;-33,594;1,871;9,168;4,112;32,634;3,736;-23,129;-2,737;0,000;34,300;34,400;9,321;1,804;-15,008;-9,071;-17,922;-11,242;-3,163;26,864;0,000;278,640;Inf;285,000;285,000;-13,294;3,276;-6,366;23,330
4639,500;2,963;0,818;-33,594;1,871;9,168;4,086;32,601;3,711;-23,112;-2,735;0,000;34,339;34,507;9,321;1,804;-15,064;-9,022;-17,933;-11,135;-3,162;26,872;0,000;278,640;Inf;285,000;285,000;-13,311;3,271;-6,362;23,335
4640,000;2,963;0,818;-33,594;1,871;9,168;4,086;32,601;3,711;-23,112;-2,735;0,000;34,300;34,500;9,321;1,804;-15,016;-8,981;-17,939;-11,073;-3,162;26,872;0,000;278,940;Inf;285,000;285,000;-13,288;3,266;-6,384;23,291
4640,500;2,428;0,649;-33,534;1,883;9,153;4,086;32,601;3,711;-23,112;-2,735;0,000;34,300;34,500;9,429;1,799;-14,971;-8,938;-17,940;-11,014;-3,162;26,872;0,000;278,940;Inf;285,000;285,000;-13,252;3,261;-6,367;23,279
4641,000;2,428;0,649;-33,534;1,883;9,153;4,086;32,601;3,711;-23,112;-2,735;0,000;34,300;34,500;9,429;1,799;-15,007;-8,966;-17,952;-11,113;-3,162;26,872;0,000;278,540;Inf;285,000;285,000;-13,216;3,247;-6,332;23,230
4641,500;2,428;0,649;-33,534;1,883;9,153;4,086;32,601;3,711;-23,112;-2,735;0,000;34,300;34,500;9,429;1,799;-15,067;-9,075;-17,940;-11,285;-3,162;26,872;0,000;278,540;Inf;285,000;285,000;-13,259;3,234;-6,379;23,146
4642,000;2,428;0,649;-33,534;1,883;9,153;4,086;32,601;3,711;-23,112;-2,735;0,000;34,300;34,500;9,429;1,799;-15,056;-9,092;-17,910;-11,285;-3,162;26,872;0,000;279,240;Inf;285,000;285,000;-13,342;3,220;-6,382;23,097
4642,500;2,428;0,649;-33,534;1,883;9,153;4,068;32,580;3,732;-23,089;-2,738;0,000;34,357;34,544;9,429;1,799;-14,994;-8,975;-17,891;-11,063;-3,164;26,885;0,000;279,240;Inf;285,000;285,000;-13,336;3,207;-6,354;23,064
4643,000;2,428;0,649;-33,534;1,883;9,153;4,068;32,580;3,732;-23,089;-2,738;0,000;34,400;34,500;9,429;1,799;-14,951;-8,926;-17,896;-11,017;-3,164;26,885;0,000;279,240;Inf;285,000;285,000;-13,231;3,195;-6,333;23,035
4643,500;2,428;0,649;-33,534;1,883;9,153;4,068;32,580;3,732;-23,089;-2,738;0,000;34,400;34,500;9,429;1,799;-14,991;-8,974;-17,923;-11,114;-3,164;26,885;0,000;279,240;Inf;285,000;285,000;-13,198;3,182;-6,348;23,010
4644,000;2,760;0,632;-35,209;1,867;9,233;4,068;32,580;3,732;-23,089;-2,738;0,000;34,400;34,500;9,231;1,838;-15,005;-9,023;-17,908;-11,164;-3,164;26,885;0,000;279,140;Inf;285,000;285,000;-13,251;3,170;-6,342;22,979
4644,500;2,760;0,632;-35,209;1,867;9,233;4,068;32,580;3,732;-23,089;-2,738;0,000;34,400;34,500;9,231;1,838;-14,961;-9,011;-17,847;-11,192;-3,164;26,885;0,000;279,140;Inf;285,000;285,000;-13,275;3,163;-6,354;22,961
4645,000;2,760;0,632;-35,209;1,867;9,233;4,068;32,580;3,732;-23,089;-2,738;0,000;34,400;34,500;9,231;1,838;-14,960;-8,986;-17,842;-11,159;-3,164;26,885;0,000;278,840;Inf;285,000;285,000;-13,253;3,156;-6,345;22,909
4645,500;2,760;0,632;-35,209;1,867;9,233;4,068;32,580;3,732;-23,089;-2,738;0,000;34,400;34,500;9,231;1,838;-14,973;-8,950;-17,870;-11,104;-3,164;26,885;0,000;278,840;Inf;285,000;285,000;-13,237;3,150;-6,326;22,888
4646,000;2,760;0,632;-35,209;1,867;9,233;4,055;32,607;3,749;-23,067;-2,740;0,000;34,364;34,474;9,231;1,838;-14,955;-8,921;-17,921;-11,010;-3,167;26,872;0,000;278,740;Inf;285,000;285,000;-13,224;3,143;-6,307;22,870
4646,500;2,760;0,632;-35,209;1,867;9,233;4,055;32,607;3,749;-23,067;-2,740;0,000;34,400;34,500;9,231;1,838;-15,044;-8,985;-17,960;-11,166;-3,167;26,872;0,000;278,740;Inf;285,000;285,000;-13,202;3,137;-6,319;22,840
4647,000;3,266;0,832;-35,064;1,860;9,187;4,055;32,607;3,749;-23,067;-2,740;0,000;34,400;34,500;9,222;2,003;-14,995;-9,043;-17,895;-11,224;-3,167;26,872;0,000;278,540;Inf;285,000;285,000;-13,289;3,131;-6,339;22,829
4647,500;3,266;0,832;-35,064;1,860;9,187;4,055;32,607;3,749;-23,067;-2,740;0,000;34,400;34,500;9,222;2,003;-15,022;-9,036;-17,850;-11,178;-3,167;26,872;0,000;278,540;Inf;285,000;285,000;-13,289;3,133;-6,355;22,831
4648,000;3,266;0,832;-35,064;1,860;9,187;4,055;32,607;3,749;-23,067;-2,740;0,000;34,400;34,500;9,222;2,003;-15,010;-8,996;-17,868;-11,095;-3,167;26,872;0,000;279,140;Inf;285,000;285,000;-13,272;3,135;-6,355;22,830
4648,500;3,266;0,832;-35,064;1,860;9,187;4,055;32,607;3,749;-23,067;-2,740;0,000;34,400;34,500;9,222;2,003;-14,985;-8,973;-17,873;-11,055;-3,167;26,872;0,000;279,140;Inf;285,000;285,000;-13,242;3,137;-6,329;22,861
4649,000;3,266;0,832;-35,064;1,860;9,187;4,084;32,614;3,766;-23,053;-2,750;0,000;34,366;34,442;9,222;2,003;-14,944;-8,929;-17,863;-11,000;-3,181;26,869;0,000;279,140;Inf;285,000;285,000;-13,222;3,140;-6,329;22,825
4649,500;3,266;0,832;-35,064;1,860;9,187;4,084;32,614;3,766;-23,053;-2,750;0,000;34,400;34,400;9,222;2,003;-14,902;-9,002;-17,810;-11,150;-3,181;26,869;0,000;279,140;Inf;285,000;285,000;-13,184;3,142;-6,308;22,796
4650,000;3,427;0,923;-34,333;1,866;9,186;4,084;32,614;3,766;-23,053;-2,750;0,000;34,400;34,400;9,275;1,937;-14,918;-8,997;-17,765;-11,134;-3,181;26,869;0,000;278,940;Inf;285,000;285,000;-13,216;3,144;-6,343;22,787
4650,500;3,427;0,923;-34,333;1,866;9,186;4,084;32,614;3,766;-23,053;-2,750;0,000;34,400;34,400;9,275;1,937;-14,973;-8,953;-17,796;-11,077;-3,181;26,869;0,000;278,940;Inf;285,000;285,000;-13,204;3,148;-6,338;22,833
4651,000;3,427;0,923;-34,333;1,866;9,186;4,084;32,614;3,766;-23,053;-2,750;0,000;34,400;34,400;9,275;1,937;-14,917;-8,929;-17,815;-11,021;-3,181;26,869;0,000;278,840;Inf;285,000;285,000;-13,200;3,153;-6,309;22,840
4651,500;3,427;0,923;-34,333;1,866;9,186;4,084;32,614;3,766;-23,053;-2,750;0,000;34,400;34,400;9,275;1,937;-14,914;-8,886;-17,833;-10,972;-3,181;26,869;0,000;278,840;Inf;285,000;285,000;-13,171;3,157;-6,294;22,822
4652,000;3,427;0,923;-34,333;1,866;9,186;4,084;32,614;3,766;-23,053;-2,750;0,000;34,400;34,400;9,275;1,937;-14,954;-8,916;-17,833;-11,090;-3,181;26,869;0,000;279,340;Inf;285,000;285,000;-13,151;3,162;-6,300;22,804
4652,500;3,427;0,923;-34,333;1,866;9,186;4,098;32,640;3,731;-23,036;-2,741;0,000;34,378;34,521;9,275;1,937;-14,899;-8,992;-17,755;-11,145;-3,184;26,877;0,000;279,340;Inf;285,000;285,000;-13,198;3,166;-6,315;22,770
4653,000;3,427;0,923;-34,333;1,866;9,186;4,098;32,640;3,731;-23,036;-2,741;0,000;34,400;34,500;9,275;1,937;-14,924;-8,948;-17,749;-11,079;-3,184;26,877;0,000;279,140;Inf;285,000;285,000;-13,198;3,170;-6,317;22,787
4653,500;3,417;0,830;-34,978;1,907;9,188;4,098;32,640;3,731;-23,036;-2,741;0,000;34,400;34,500;9,232;1,669;-14,882;-8,877;-17,771;-10,980;-3,184;26,877;0,000;279,140;Inf;285,000;285,000;-13,175;3,175;-6,302;22,811
4654,000;3,417;0,830;-34,978;1,907;9,188;4,098;32,640;3,731;-23,036;-2,741;0,000;34,400;34,500;9,232;1,669;-14,866;-8,855;-17,777;-10,932;-3,184;26,877;0,000;279,340;Inf;285,000;285,000;-13,128;3,179;-6,278;22,847
4654,500;3,417;0,830;-34,978;1,907;9,188;4,098;32,640;3,731;-23,036;-2,741;0,000;34,400;34,500;9,232;1,669;-14,896;-8,898;-17,817;-11,022;-3,184;26,877;0,000;279,340;Inf;285,000;285,000;-13,108;3,183;-6,248;22,820
4655,000;3,417;0,830;-34,978;1,907;9,188;4,098;32,640;3,731;-23,036;-2,741;0,000;34,400;34,500;9,232;1,669;-14,844;-8,952;-17,765;-11,136;-3,184;26,877;0,000;279,840;Inf;285,000;285,000;-13,158;3,186;-6,268;22,810
4655,500;3,417;0,830;-34,978;1,907;9,188;4,072;32,626;3,705;-23,027;-2,755;0,000;34,385;34,571;9,232;1,669;-14,889;-8,988;-17,749;-11,167;-3,184;26,881;0,000;279,840;Inf;285,000;285,000;-13,174;3,190;-6,291;22,814
4656,000;3,417;0,830;-34,978;1,907;9,188;4,072;32,626;3,705;-23,027;-2,755;0,000;34,400;34,600;9,232;1,669;-14,941;-8,941;-17,782;-11,052;-3,184;26,881;0,000;279,940;Inf;285,000;285,000;-13,198;3,194;-6,278;22,795
4656,500;2,922;0,679;-35,209;1,839;9,240;4,072;32,626;3,705;-23,027;-2,755;0,000;34,400;34,600;9,025;1,847;-14,851;-8,845;-17,766;-10,919;-3,184;26,881;0,000;279,940;Inf;285,000;285,000;-13,179;3,197;-6,265;22,814
4657,000;2,922;0,679;-35,209;1,839;9,240;4,072;32,626;3,705;-23,027;-2,755;0,000;34,400;34,600;9,025;1,847;-14,870;-8,857;-17,773;-11,015;-3,184;26,881;0,000;279,940;Inf;285,000;285,000;-13,095;3,193;-6,242;22,841
4657,500;2,922;0,679;-35,209;1,839;9,240;4,072;32,626;3,705;-23,027;-2,755;0,000;34,400;34,600;9,025;1,847;-14,810;-8,920;-17,690;-11,103;-3,184;26,881;0,000;279,940;Inf;285,000;285,000;-13,129;3,189;-6,236;22,842
4658,000;2,922;0,679;-35,209;1,839;9,240;4,072;32,626;3,705;-23,027;-2,755;0,000;34,400;34,600;9,025;1,847;-14,817;-8,958;-17,656;-11,109;-3,184;26,881;0,000;279,940;Inf;285,000;285,000;-13,131;3,184;-6,270;22,867
4658,500;2,922;0,679;-35,209;1,839;9,240;4,072;32,626;3,705;-23,027;-2,755;0,000;34,400;34,600;9,025;1,847;-14,882;-8,904;-17,666;-11,027;-3,184;26,881;0,000;279,940;Inf;285,000;285,000;-13,135;3,180;-6,287;22,909
4659,000;2,922;0,679;-35,209;1,839;9,240;4,083;32,617;3,732;-22,997;-2,725;0,000;34,400;34,603;9,025;1,847;-14,830;-8,852;-17,705;-10,956;-3,179;26,899;0,000;279,740;Inf;285,000;285,000;-13,120;3,176;-6,228;22,934
4659,500;2,922;0,679;-35,209;1,839;9,240;4,083;32,617;3,732;-22,997;-2,725;0,000;34,400;34,600;9,025;1,847;-14,789;-8,801;-17,719;-10,861;-3,179;26,899;0,000;279,740;Inf;285,000;285,000;-13,086;3,172;-6,234;22,972
4660,000;3,216;0,823;-34,520;1,839;9,181;4,083;32,617;3,732;-22,997;-2,725;0,000;34,400;34,600;9,321;1,945;-14,825;-8,909;-17,677;-11,049;-3,179;26,899;0,000;280,140;Inf;285,000;285,000;-13,042;3,167;-6,216;22,935
4660,500;3,216;0,823;-34,520;1,839;9,181;4,083;32,617;3,732;-22,997;-2,725;0,000;34,400;34,600;9,321;1,945;-14,762;-8,891;-17,612;-11,078;-3,179;26,899;0,000;280,140;Inf;285,000;285,000;-13,115;3,168;-6,227;22,997
4661,000;3,216;0,823;-34,520;1,839;9,181;4,083;32,617;3,732;-22,997;-2,725;0,000;34,400;34,600;9,321;1,945;-14,820;-8,850;-17,622;-10,964;-3,179;26,899;0,000;279,940;Inf;285,000;285,000;-13,086;3,169;-6,216;22,985
4661,500;3,216;0,823;-34,520;1,839;9,181;4,083;32,617;3,732;-22,997;-2,725;0,000;34,400;34,600;9,321;1,945;-14,810;-8,812;-17,666;-10,904;-3,179;26,899;0,000;279,940;Inf;285,000;285,000;-13,064;3,170;-6,210;22,995
4662,000;3,216;0,823;-34,520;1,839;9,181;4,075;32,631;3,765;-22,974;-2,744;0,000;34,400;34,515;9,321;1,945;-14,767;-8,786;-17,685;-10,837;-3,180;26,902;0,000;280,140;Inf;285,000;285,000;-13,048;3,171;-6,196;23,027
4662,500;3,216;0,823;-34,520;1,839;9,181;4,075;32,631;3,765;-22,974;-2,744;0,000;34,400;34,500;9,321;1,945;-14,755;-8,762;-17,695;-10,832;-3,180;26,902;0,000;280,140;Inf;285,000;285,000;-13,019;3,171;-6,181;23,039
4663,000;3,027;0,762;-35,086;1,927;9,234;4,075;32,631;3,765;-22,974;-2,744;0,000;34,400;34,500;9,212;1,774;-14,848;-8,811;-17,741;-10,992;-3,180;26,902;0,000;279,740;Inf;285,000;285,000;-13,011;3,172;-6,195;23,064
4663,500;3,027;0,762;-35,086;1,927;9,234;4,075;32,631;3,765;-22,974;-2,744;0,000;34,400;34,500;9,212;1,774;-14,795;-8,871;-17,640;-11,027;-3,180;26,902;0,000;279,740;Inf;285,000;285,000;-13,098;3,170;-6,193;23,087
4664,000;3,027;0,762;-35,086;1,927;9,234;4,075;32,631;3,765;-22,974;-2,744;0,000;34,400;34,500;9,212;1,774;-14,792;-8,823;-17,650;-10,940;-3,180;26,902;0,000;279,740;Inf;285,000;285,000;-13,083;3,167;-6,180;23,151
4664,500;3,027;0,762;-35,086;1,927;9,234;4,075;32,631;3,765;-22,974;-2,744;0,000;34,400;34,500;9,212;1,774;-14,790;-8,790;-17,682;-10,905;-3,180;26,902;0,000;279,740;Inf;285,000;285,000;-13,051;3,165;-6,170;23,188
4665,000;3,027;0,762;-35,086;1,927;9,234;4,075;32,631;3,765;-22,974;-2,744;0,000;34,400;34,500;9,212;1,774;-14,773;-8,756;-17,690;-10,847;-3,180;26,902;0,000;279,340;Inf;285,000;285,000;-13,042;3,163;-6,157;23,251
4665,500;3,027;0,762;-35,086;1,927;9,234;4,070;32,643;3,762;-22,952;-2,750;0,000;34,402;34,648;9,212;1,774;-14,802;-8,779;-17,723;-10,903;-3,179;26,903;0,000;279,340;Inf;285,000;285,000;-13,017;3,161;-6,149;23,296
4666,000;3,027;0,762;-35,086;1,927;9,234;4,070;32,643;3,762;-22,952;-2,750;0,000;34,400;34,600;9,212;1,774;-14,836;-8,849;-17,703;-11,060;-3,179;26,903;0,000;279,440;Inf;285,000;285,000;-13,052;3,158;-6,166;23,188
4666,500;3,645;0,919;-34,151;1,839;9,123;4,070;32,643;3,762;-22,952;-2,750;0,000;34,400;34,600;9,359;1,872;-14,834;-8,866;-17,638;-11,061;-3,179;26,903;0,000;279,440;Inf;285,000;285,000;-13,112;3,156;-6,173;23,099
4667,000;3,645;0,919;-34,151;1,839;9,123;4,070;32,643;3,762;-22,952;-2,750;0,000;34,400;34,600;9,359;1,872;-14,788;-8,822;-17,622;-10,962;-3,179;26,903;0,000;278,840;Inf;285,000;285,000;-13,100;3,164;-6,172;23,044
4667,500;3,645;0,919;-34,151;1,839;9,123;4,070;32,643;3,762;-22,952;-2,750;0,000;34,400;34,600;9,359;1,872;-14,752;-8,730;-17,641;-10,825;-3,179;26,903;0,000;278,840;Inf;285,000;285,000;-13,048;3,172;-6,143;23,190
4668,000;3,645;0,919;-34,151;1,839;9,123;4,070;32,643;3,762;-22,952;-2,750;0,000;34,400;34,600;9,359;1,872;-14,759;-8,740;-17,687;-10,886;-3,179;26,903;0,000;279,440;Inf;285,000;285,000;-12,987;3,180;-6,138;23,214
4668,500;3,645;0,919;-34,151;1,839;9,123;4,065;32,670;3,753;-22,934;-2,759;0,000;34,431;34,647;9,359;1,872;-14,808;-8,808;-17,659;-11,007;-3,180;26,893;0,000;279,440;Inf;285,000;285,000;-13,018;3,187;-6,136;23,273
4669,000;3,645;0,919;-34,151;1,839;9,123;4,065;32,670;3,753;-22,934;-2,759;0,000;34,400;34,600;9,359;1,872;-14,787;-8,827;-17,590;-11,023;-3,180;26,893;0,000;279,240;Inf;285,000;285,000;-13,070;3,195;-6,138;23,264
4669,500;2,397;0,676;-33,500;1,891;9,173;4,065;32,670;3,753;-22,934;-2,759;0,000;34,400;34,600;9,318;1,798;-14,770;-8,786;-17,567;-10,950;-3,180;26,893;0,000;279,240;Inf;285,000;285,000;-13,057;3,202;-6,138;23,258
4670,000;2,397;0,676;-33,500;1,891;9,173;4,065;32,670;3,753;-22,934;-2,759;0,000;34,400;34,600;9,318;1,798;-14,716;-8,723;-17,583;-10,827;-3,180;26,893;0,000;279,640;Inf;285,000;285,000;-13,019;3,189;-6,117;23,241
4670,500;2,397;0,676;-33,500;1,891;9,173;4,065;32,670;3,753;-22,934;-2,759;0,000;34,400;34,600;9,318;1,798;-14,708;-8,690;-17,587;-10,799;-3,180;26,893;0,000;279,640;Inf;285,000;285,000;-12,962;3,176;-6,112;23,256
4671,000;2,397;0,676;-33,500;1,891;9,173;4,065;32,670;3,753;-22,934;-2,759;0,000;34,400;34,600;9,318;1,798;-14,621;-8,786;-17,516;-10,937;-3,180;26,893;0,000;279,140;Inf;285,000;285,000;-12,946;3,163;-6,096;23,221
4671,500;2,397;0,676;-33,500;1,891;9,173;4,065;32,670;3,753;-22,934;-2,759;0,000;34,400;34,600;9,318;1,798;-14,627;-8,767;-17,461;-10,928;-3,180;26,893;0,000;279,140;Inf;285,000;285,000;-12,965;3,151;-6,122;23,186
4672,000;2,397;0,676;-33,500;1,891;9,173;4,068;32,662;3,695;-22,922;-2,765;0,000;34,429;34,660;9,318;1,798;-14,629;-8,718;-17,465;-10,853;-3,194;26,885;0,000;279,240;Inf;285,000;285,000;-12,946;3,138;-6,120;23,225
4672,500;2,397;0,676;-33,500;1,891;9,173;4,068;32,662;3,695;-22,922;-2,765;0,000;34,400;34,700;9,318;1,798;-14,659;-8,665;-17,502;-10,771;-3,194;26,885;0,000;279,240;Inf;285,000;285,000;-12,916;3,126;-6,086;23,212
4673,000;3,421;0,820;-35,209;1,862;9,277;4,068;32,662;3,695;-22,922;-2,765;0,000;34,400;34,700;9,072;1,840;-14,655;-8,655;-17,527;-10,723;-3,194;26,885;0,000;279,140;Inf;285,000;285,000;-12,899;3,114;-6,045;23,157
4673,500;3,421;0,820;-35,209;1,862;9,277;4,068;32,662;3,695;-22,922;-2,765;0,000;34,400;34,700;9,072;1,840;-14,650;-8,658;-17,566;-10,757;-3,194;26,885;0,000;279,140;Inf;285,000;285,000;-12,890;3,119;-6,049;23,200
4674,000;3,421;0,820;-35,209;1,862;9,277;4,068;32,662;3,695;-22,922;-2,765;0,000;34,400;34,700;9,072;1,840;-14,676;-8,696;-17,582;-10,837;-3,194;26,885;0,000;278,840;Inf;285,000;285,000;-12,908;3,124;-6,058;23,248
4674,500;3,421;0,820;-35,209;1,862;9,277;4,068;32,662;3,695;-22,922;-2,765;0,000;34,400;34,700;9,072;1,840;-14,672;-8,739;-17,490;-10,889;-3,194;26,885;0,000;278,840;Inf;285,000;285,000;-12,948;3,129;-6,078;23,289
4675,000;3,421;0,820;-35,209;1,862;9,277;4,078;32,667;3,761;-22,919;-2,761;0,000;34,448;34,668;9,072;1,840;-14,682;-8,686;-17,531;-10,827;-3,183;26,893;0,000;278,940;Inf;285,000;285,000;-12,948;3,134;-6,056;23,303
4675,500;3,421;0,820;-35,209;1,862;9,277;4,078;32,667;3,761;-22,919;-2,761;0,000;34,400;34,700;9,072;1,840;-14,655;-8,642;-17,531;-10,722;-3,183;26,893;0,000;278,940;Inf;285,000;285,000;-12,931;3,139;-6,073;23,273
4676,000;2,976;0,705;-35,209;1,850;9,255;4,078;32,667;3,761;-22,919;-2,761;0,000;34,400;34,700;9,052;1,860;-14,628;-8,633;-17,558;-10,747;-3,183;26,893;0,000;279,340;Inf;285,000;285,000;-12,887;3,143;-6,040;23,261
4676,500;2,976;0,705;-35,209;1,850;9,255;4,078;32,667;3,761;-22,919;-2,761;0,000;34,400;34,700;9,052;1,860;-14,634;-8,669;-17,532;-10,808;-3,183;26,893;0,000;279,340;Inf;285,000;285,000;-12,891;3,141;-6,039;23,323
4677,000;2,976;0,705;-35,209;1,850;9,255;4,078;32,667;3,761;-22,919;-2,761;0,000;34,400;34,700;9,052;1,860;-14,590;-8,686;-17,479;-10,888;-3,183;26,893;0,000;278,840;Inf;285,000;285,000;-12,911;3,138;-6,049;23,373
4677,500;2,976;0,705;-35,209;1,850;9,255;4,078;32,667;3,761;-22,919;-2,761;0,000;34,400;34,700;9,052;1,860;-14,593;-8,729;-17,452;-10,868;-3,183;26,893;0,000;278,840;Inf;285,000;285,000;-12,911;3,135;-6,036;23,402
4678,000;2,976;0,705;-35,209;1,850;9,255;4,065;32,664;3,745;-22,885;-2,754;0,000;34,460;34,764;9,052;1,860;-14,606;-8,626;-17,506;-10,727;-3,191;26,902;0,000;279,040;Inf;285,000;285,000;-12,910;3,133;-6,029;23,421
4678,500;2,976;0,705;-35,209;1,850;9,255;4,065;32,664;3,745;-22,885;-2,754;0,000;34,500;34,800;9,052;1,860;-14,616;-8,608;-17,511;-10,716;-3,191;26,902;0,000;279,040;Inf;285,000;285,000;-12,866;3,130;-5,995;23,437
4679,000;2,976;0,705;-35,209;1,850;9,255;4,065;32,664;3,745;-22,885;-2,754;0,000;34,500;34,800;9,052;1,860;-14,601;-8,646;-17,499;-10,775;-3,191;26,902;0,000;279,240;Inf;285,000;285,000;-12,863;3,128;-5,995;23,468
4679,500;3,786;0,922;-35,209;1,861;9,195;4,065;32,664;3,745;-22,885;-2,754;0,000;34,500;34,800;9,231;2,044;-14,577;-8,684;-17,435;-10,854;-3,191;26,902;0,000;279,240;Inf;285,000;285,000;-12,880;3,125;-5,994;23,482
4680,000;3,786;0,922;-35,209;1,861;9,195;4,065;32,664;3,745;-22,885;-2,754;0,000;34,500;34,800;9,231;2,044;-14,603;-8,698;-17,421;-10,834;-3,191;26,902;0,000;279,140;Inf;285,000;285,000;-12,888;3,136;-6,011;23,445
4680,500;3,786;0,922;-35,209;1,861;9,195;4,065;32,664;3,745;-22,885;-2,754;0,000;34,500;34,800;9,231;2,044;-14,618;-8,635;-17,448;-10,766;-3,191;26,902;0,000;279,140;Inf;285,000;285,000;-12,889;3,147;-6,003;23,431
4681,000;3,786;0,922;-35,209;1,861;9,195;4,065;32,664;3,745;-22,885;-2,754;0,000;34,500;34,800;9,231;2,044;-14,615;-8,585;-17,481;-10,693;-3,191;26,902;0,000;278,840;Inf;285,000;285,000;-12,867;3,157;-5,974;23,416
4681,500;3,786;0,922;-35,209;1,861;9,195;4,072;32,680;3,766;-22,876;-2,750;0,000;34,456;34,741;9,231;2,044;-14,615;-8,631;-17,488;-10,795;-3,182;26,895;0,000;278,840;Inf;285,000;285,000;-12,844;3,167;-5,971;23,358
4682,000;3,786;0,922;-35,209;1,861;9,195;4,072;32,680;3,766;-22,876;-2,750;0,000;34,500;34,700;9,231;2,044;-14,590;-8,681;-17,409;-10,857;-3,182;26,895;0,000;279,040;Inf;285,000;285,000;-12,882;3,177;-5,972;23,296
4682,500;3,989;0,932;-35,209;1,820;9,255;4,072;32,680;3,766;-22,876;-2,750;0,000;34,500;34,700;9,239;1,810;-14,568;-8,668;-17,386;-10,812;-3,182;26,895;0,000;279,040;Inf;285,000;285,000;-12,884;3,187;-5,990;23,225
4683,000;3,989;0,932;-35,209;1,820;9,255;4,072;32,680;3,766;-22,876;-2,750;0,000;34,500;34,700;9,239;1,810;-14,579;-8,635;-17,402;-10,725;-3,182;26,895;0,000;278,940;Inf;285,000;285,000;-12,859;3,201;-5,988;23,181
4683,500;3,989;0,932;-35,209;1,820;9,255;4,072;32,680;3,766;-22,876;-2,750;0,000;34,500;34,700;9,239;1,810;-14,577;-8,596;-17,426;-10,689;-3,182;26,895;0,000;278,940;Inf;285,000;285,000;-12,836;3,214;-5,959;23,165
4684,000;3,989;0,932;-35,209;1,820;9,255;4,072;32,680;3,766;-22,876;-2,750;0,000;34,500;34,700;9,239;1,810;-14,570;-8,557;-17,449;-10,651;-3,182;26,895;0,000;279,040;Inf;285,000;285,000;-12,822;3,226;-5,948;23,140
4684,500;3,989;0,932;-35,209;1,820;9,255;4,069;32,694;3,734;-22,853;-2,743;0,000;34,475;34,741;9,239;1,810;-14,579;-8,557;-17,445;-10,718;-3,174;26,894;0,000;279,040;Inf;285,000;285,000;-12,807;3,239;-5,953;23,068
4685,000;3,989;0,932;-35,209;1,820;9,255;4,069;32,694;3,734;-22,853;-2,743;0,000;34,500;34,700;9,239;1,810;-14,568;-8,626;-17,386;-10,789;-3,174;26,894;0,000;278,740;Inf;285,000;285,000;-12,825;3,251;-5,955;23,029
4685,500;3,989;0,932;-35,209;1,820;9,255;4,069;32,694;3,734;-22,853;-2,743;0,000;34,500;34,700;9,239;1,810;-14,583;-8,587;-17,411;-10,730;-3,174;26,894;0,000;278,740;Inf;285,000;285,000;-12,842;3,263;-5,964;22,951
4686,000;3,638;0,893;-35,209;1,834;9,163;4,069;32,694;3,734;-22,853;-2,743;0,000;34,500;34,700;9,239;2,031;-14,572;-8,563;-17,407;-10,657;-3,174;26,894;0,000;278,840;Inf;285,000;285,000;-12,828;3,275;-5,949;22,907
4686,500;3,638;0,893;-35,209;1,834;9,163;4,069;32,694;3,734;-22,853;-2,743;0,000;34,500;34,700;9,239;2,031;-14,572;-8,537;-17,429;-10,626;-3,174;26,894;0,000;278,840;Inf;285,000;285,000;-12,800;3,281;-5,954;22,888
4687,000;3,638;0,893;-35,209;1,834;9,163;4,069;32,694;3,734;-22,853;-2,743;0,000;34,500;34,700;9,239;2,031;-14,529;-8,549;-17,444;-10,677;-3,174;26,894;0,000;278,540;Inf;285,000;285,000;-12,791;3,287;-5,928;22,759
4687,500;3,638;0,893;-35,209;1,834;9,163;4,069;32,694;3,734;-22,853;-2,743;0,000;34,500;34,700;9,239;2,031;-14,572;-8,561;-17,417;-10,744;-3,174;26,894;0,000;278,540;Inf;285,000;285,000;-12,800;3,293;-5,919;22,753
4688,000;3,638;0,893;-35,209;1,834;9,163;4,073;32,712;3,751;-22,826;-2,756;0,000;34,496;34,808;9,239;2,031;-14,549;-8,594;-17,385;-10,798;-3,165;26,900;0,000;278,840;Inf;285,000;285,000;-12,824;3,298;-5,915;22,758
4688,500;3,638;0,893;-35,209;1,834;9,163;4,073;32,712;3,751;-22,826;-2,756;0,000;34,500;34,800;9,239;2,031;-14,546;-8,543;-17,419;-10,666;-3,165;26,900;0,000;278,840;Inf;285,000;285,000;-12,832;3,304;-5,917;22,773
4689,000;2,540;0,625;-35,209;1,873;9,212;4,073;32,712;3,751;-22,826;-2,756;0,000;34,500;34,800;9,182;1,808;-14,556;-8,529;-17,462;-10,637;-3,165;26,900;0,000;278,740;Inf;285,000;285,000;-12,793;3,309;-5,911;22,779
4689,500;2,540;0,625;-35,209;1,873;9,212;4,073;32,712;3,751;-22,826;-2,756;0,000;34,500;34,800;9,182;1,808;-14,593;-8,538;-17,449;-10,695;-3,165;26,900;0,000;278,740;Inf;285,000;285,000;-12,796;3,297;-5,911;22,816
4690,000;2,540;0,625;-35,209;1,873;9,212;4,073;32,712;3,751;-22,826;-2,756;0,000;34,500;34,800;9,182;1,808;-14,572;-8,596;-17,391;-10,814;-3,165;26,900;0,000;278,940;Inf;285,000;285,000;-12,819;3,284;-5,904;22,877
4690,500;2,540;0,625;-35,209;1,873;9,212;4,073;32,712;3,751;-22,826;-2,756;0,000;34,500;34,800;9,182;1,808;-14,603;-8,602;-17,368;-10,776;-3,165;26,900;0,000;278,940;Inf;285,000;285,000;-12,843;3,272;-5,912;22,875
4691,000;2,540;0,625;-35,209;1,873;9,212;4,056;32,682;3,755;-22,800;-2,741;0,000;34,497;34,791;9,182;1,808;-14,526;-8,574;-17,360;-10,703;-3,174;26,899;0,000;278,540;Inf;285,000;285,000;-12,837;3,260;-5,911;22,894
4691,500;2,540;0,625;-35,209;1,873;9,212;4,056;32,682;3,755;-22,800;-2,741;0,000;34,500;34,800;9,182;1,808;-14,508;-8,523;-17,370;-10,638;-3,174;26,899;0,000;278,540;Inf;285,000;285,000;-12,791;3,248;-5,886;22,949
4692,000;2,540;0,625;-35,209;1,873;9,212;4,056;32,682;3,755;-22,800;-2,741;0,000;34,500;34,800;9,182;1,808;-14,508;-8,485;-17,390;-10,629;-3,174;26,899;0,000;279,040;Inf;285,000;285,000;-12,760;3,237;-5,876;23,003
4692,500;2,783;0,704;-34,462;1,886;9,145;4,056;32,682;3,755;-22,800;-2,741;0,000;34,500;34,800;9,371;1,917;-14,522;-8,557;-17,355;-10,761;-3,174;26,899;0,000;279,040;Inf;285,000;285,000;-12,753;3,225;-5,878;23,057
4693,000;2,783;0,704;-34,462;1,886;9,145;4,056;32,682;3,755;-22,800;-2,741;0,000;34,500;34,800;9,371;1,917;-14,538;-8,595;-17,303;-10,772;-3,174;26,899;0,000;278,640;Inf;285,000;285,000;-12,799;3,218;-5,900;23,036
4693,500;2,783;0,704;-34,462;1,886;9,145;4,056;32,682;3,755;-22,800;-2,741;0,000;34,500;34,800;9,371;1,917;-14,550;-8,557;-17,313;-10,688;-3,174;26,899;0,000;278,640;Inf;285,000;285,000;-12,802;3,211;-5,884;22,984
4694,000;2,783;0,704;-34,462;1,886;9,145;4,056;32,682;3,755;-22,800;-2,741;0,000;34,500;34,800;9,371;1,917;-14,500;-8,493;-17,324;-10,590;-3,174;26,899;0,000;279,140;Inf;285,000;285,000;-12,777;3,204;-5,869;22,922
4694,500;2,783;0,704;-34,462;1,886;9,145;4,073;32,691;3,755;-22,770;-2,743;0,000;34,502;34,889;9,371;1,917;-14,447;-8,455;-17,352;-10,540;-3,180;26,888;0,000;279,140;Inf;285,000;285,000;-12,727;3,197;-5,847;22,922
4695,000;2,783;0,704;-34,462;1,886;9,145;4,073;32,691;3,755;-22,770;-2,743;0,000;34,500;34,900;9,371;1,917;-14,496;-8,475;-17,385;-10,645;-3,180;26,888;0,000;279,340;Inf;285,000;285,000;-12,698;3,190;-5,836;22,923
4695,500;3,969;0,946;-35,209;1,828;9,231;4,073;32,691;3,755;-22,770;-2,743;0,000;34,500;34,900;9,178;1,907;-14,455;-8,545;-17,275;-10,678;-3,180;26,888;0,000;279,340;Inf;285,000;285,000;-12,750;3,184;-5,856;22,915
4696,000;3,969;0,946;-35,209;1,828;9,231;4,073;32,691;3,755;-22,770;-2,743;0,000;34,500;34,900;9,178;1,907;-14,485;-8,499;-17,275;-10,603;-3,180;26,888;0,000;279,840;Inf;285,000;285,000;-12,738;3,196;-5,843;22,887
4696,500;3,969;0,946;-35,209;1,828;9,231;4,073;32,691;3,755;-22,770;-2,743;0,000;34,500;34,900;9,178;1,907;-14,454;-8,460;-17,303;-10,569;-3,180;26,888;0,000;279,840;Inf;285,000;285,000;-12,716;3,209;-5,837;22,857
4697,000;3,969;0,946;-35,209;1,828;9,231;4,073;32,691;3,755;-22,770;-2,743;0,000;34,500;34,900;9,178;1,907;-14,427;-8,422;-17,329;-10,517;-3,180;26,888;0,000;279,040;Inf;285,000;285,000;-12,697;3,222;-5,824;22,897
4697,500;3,969;0,946;-35,209;1,828;9,231;4,072;32,721;3,765;-22,755;-2,739;0,000;34,518;34,865;9,178;1,907;-14,477;-8,438;-17,394;-10,585;-3,176;26,898;0,000;279,040;Inf;285,000;285,000;-12,673;3,234;-5,816;22,883
4698,000;3,969;0,946;-35,209;1,828;9,231;4,072;32,721;3,765;-22,755;-2,739;0,000;34,500;34,900;9,178;1,907;-14,489;-8,490;-17,349;-10,697;-3,176;26,898;0,000;279,140;Inf;285,000;285,000;-12,723;3,246;-5,836;22,851
4698,500;3,482;0,820;-35,209;1,830;9,220;4,072;32,721;3,765;-22,755;-2,739;0,000;34,500;34,900;9,151;1,816;-14,479;-8,525;-17,317;-10,687;-3,176;26,898;0,000;279,140;Inf;285,000;285,000;-12,756;3,258;-5,832;22,862
4699,000;3,482;0,820;-35,209;1,830;9,220;4,072;32,721;3,765;-22,755;-2,739;0,000;34,500;34,900;9,151;1,816;-14,431;-8,442;-17,281;-10,552;-3,176;26,898;0,000;278,640;Inf;285,000;285,000;-12,752;3,261;-5,811;22,864
4699,500;3,482;0,820;-35,209;1,830;9,220;4,072;32,721;3,765;-22,755;-2,739;0,000;34,500;34,900;9,151;1,816;-14,413;-8,437;-17,297;-10,497;-3,176;26,898;0,000;278,640;Inf;285,000;285,000;-12,677;3,265;-5,822;22,849
4700,000;3,482;0,820;-35,209;1,830;9,220;4,072;32,721;3,765;-22,755;-2,739;0,000;34,500;34,900;9,151;1,816;-14,417;-8,393;-17,274;-10,557;-3,176;26,898;0,000;278,740;Inf;285,000;285,000;-12,661;3,269;-5,795;22,853
4700,500;3,482;0,820;-35,209;1,830;9,220;4,072;32,721;3,765;-22,755;-2,739;0,000;34,500;34,900;9,151;1,816;-14,365;-8,482;-17,201;-10,658;-3,176;26,898;0,000;278,740;Inf;285,000;285,000;-12,660;3,272;-5,790;22,878
4701,000;3,482;0,820;-35,209;1,830;9,220;4,069;32,724;3,731;-22,746;-2,741;0,000;34,515;34,791;9,151;1,816;-14,424;-8,480;-17,164;-10,665;-3,172;26,889;0,000;278,940;Inf;285,000;285,000;-12,676;3,276;-5,783;22,931
4701,500;3,482;0,820;-35,209;1,830;9,220;4,069;32,724;3,731;-22,746;-2,741;0,000;34,500;34,800;9,151;1,816;-14,423;-8,430;-17,185;-10,533;-3,172;26,889;0,000;278,940;Inf;285,000;285,000;-12,683;3,279;-5,782;22,934
4702,000;2,623;0,658;-34,567;1,872;9,263;4,069;32,724;3,731;-22,746;-2,741;0,000;34,500;34,800;9,281;1,786;-14,365;-8,380;-17,219;-10,446;-3,172;26,889;0,000;279,640;Inf;285,000;285,000;-12,643;3,282;-5,752;23,006
4702,500;2,623;0,658;-34,567;1,872;9,263;4,069;32,724;3,731;-22,746;-2,741;0,000;34,500;34,800;9,281;1,786;-14,365;-8,383;-17,259;-10,528;-3,172;26,889;0,000;279,640;Inf;285,000;285,000;-12,602;3,271;-5,753;23,025
4703,000;2,623;0,658;-34,567;1,872;9,263;4,069;32,724;3,731;-22,746;-2,741;0,000;34,500;34,800;9,281;1,786;-14,367;-8,448;-17,202;-10,672;-3,172;26,889;0,000;278,840;Inf;285,000;285,000;-12,634;3,261;-5,741;23,038
4703,500;2,623;0,658;-34,567;1,872;9,263;4,069;32,724;3,731;-22,746;-2,741;0,000;34,500;34,800;9,281;1,786;-14,380;-8,482;-17,170;-10,673;-3,172;26,889;0,000;278,840;Inf;285,000;285,000;-12,672;3,250;-5,762;23,058
4704,000;2,623;0,658;-34,567;1,872;9,263;4,062;32,689;3,712;-22,727;-2,737;0,000;34,530;34,846;9,281;1,786;-14,379;-8,403;-17,169;-10,530;-3,167;26,903;0,000;278,940;Inf;285,000;285,000;-12,676;3,240;-5,771;23,046
4704,500;2,623;0,658;-34,567;1,872;9,263;4,062;32,689;3,712;-22,727;-2,737;0,000;34,500;34,800;9,281;1,786;-14,337;-8,344;-17,164;-10,439;-3,167;26,903;0,000;278,940;Inf;285,000;285,000;-12,620;3,230;-5,721;23,058
4705,000;2,460;0,645;-33,912;1,922;9,181;4,062;32,689;3,712;-22,727;-2,737;0,000;34,500;34,800;9,322;1,701;-14,277;-8,286;-17,180;-10,387;-3,167;26,903;0,000;278,740;Inf;285,000;285,000;-12,571;3,220;-5,709;23,004
4705,500;2,460;0,645;-33,912;1,922;9,181;4,062;32,689;3,712;-22,727;-2,737;0,000;34,500;34,800;9,322;1,701;-14,323;-8,325;-17,191;-10,486;-3,167;26,903;0,000;278,740;Inf;285,000;285,000;-12,532;3,208;-5,695;22,977
4706,000;2,460;0,645;-33,912;1,922;9,181;4,062;32,689;3,712;-22,727;-2,737;0,000;34,500;34,800;9,322;1,701;-14,294;-8,382;-17,078;-10,592;-3,167;26,903;0,000;279,140;Inf;285,000;285,000;-12,581;3,195;-5,712;22,921
4706,500;2,460;0,645;-33,912;1,922;9,181;4,062;32,689;3,712;-22,727;-2,737;0,000;34,500;34,800;9,322;1,701;-14,332;-8,342;-17,106;-10,510;-3,167;26,903;0,000;279,140;Inf;285,000;285,000;-12,586;3,183;-5,704;22,869
4707,000;2,460;0,645;-33,912;1,922;9,181;4,062;32,689;3,712;-22,727;-2,737;0,000;34,500;34,800;9,322;1,701;-14,312;-8,311;-17,140;-10,417;-3,167;26,903;0,000;279,340;Inf;285,000;285,000;-12,573;3,171;-5,696;22,867
4707,500;2,460;0,645;-33,912;1,922;9,181;4,054;32,693;3,747;-22,697;-2,742;0,000;34,531;34,884;9,322;1,701;-14,231;-8,255;-17,116;-10,340;-3,177;26,904;0,000;279,340;Inf;285,000;285,000;-12,545;3,160;-5,673;22,883
4708,000;2,460;0,645;-33,912;1,922;9,181;4,054;32,693;3,747;-22,697;-2,742;0,000;34,500;34,900;9,322;1,701;-14,247;-8,264;-17,138;-10,447;-3,177;26,904;0,000;279,340;Inf;285,000;285,000;-12,486;3,148;-5,648;22,950
4708,500;3,315;0,875;-33,842;1,906;9,148;4,054;32,693;3,747;-22,697;-2,742;0,000;34,500;34,900;9,305;1,711;-14,238;-8,332;-17,048;-10,496;-3,177;26,904;0,000;279,340;Inf;285,000;285,000;-12,524;3,137;-5,665;22,957
4709,000;3,315;0,875;-33,842;1,906;9,148;4,054;32,693;3,747;-22,697;-2,742;0,000;34,500;34,900;9,305;1,711;-14,180;-8,327;-16,997;-10,506;-3,177;26,904;0,000;279,240;Inf;285,000;285,000;-12,528;3,140;-5,677;22,927
4709,500;3,315;0,875;-33,842;1,906;9,148;4,054;32,693;3,747;-22,697;-2,742;0,000;34,500;34,900;9,305;1,711;-14,247;-8,262;-17,029;-10,355;-3,177;26,904;0,000;279,240;Inf;285,000;285,000;-12,503;3,143;-5,650;22,894
4710,000;3,315;0,875;-33,842;1,906;9,148;4,054;32,693;3,747;-22,697;-2,742;0,000;34,500;34,900;9,305;1,711;-14,232;-8,244;-17,057;-10,339;-3,177;26,904;0,000;279,740;Inf;285,000;285,000;-12,473;3,146;-5,648;22,837
4710,500;3,315;0,875;-33,842;1,906;9,148;4,067;32,712;3,755;-22,670;-2,757;0,000;34,532;34,864;9,305;1,711;-14,200;-8,244;-17,101;-10,334;-3,172;26,900;0,000;279,740;Inf;285,000;285,000;-12,468;3,148;-5,610;22,782
4711,000;3,315;0,875;-33,842;1,906;9,148;4,067;32,712;3,755;-22,670;-2,757;0,000;34,500;34,900;9,305;1,711;-14,272;-8,291;-17,078;-10,501;-3,172;26,900;0,000;279,240;Inf;285,000;285,000;-12,470;3,151;-5,635;22,737
4711,500;3,425;0,839;-35,209;1,909;9,228;4,067;32,712;3,755;-22,670;-2,757;0,000;34,500;34,900;9,166;1,760;-14,241;-8,368;-16,988;-10,616;-3,172;26,900;0,000;279,240;Inf;285,000;285,000;-12,535;3,154;-5,638;22,702
4712,000;3,425;0,839;-35,209;1,909;9,228;4,067;32,712;3,755;-22,670;-2,757;0,000;34,500;34,900;9,166;1,760;-14,264;-8,327;-16,998;-10,511;-3,172;26,900;0,000;278,840;Inf;285,000;285,000;-12,553;3,158;-5,650;22,672
4712,500;3,425;0,839;-35,209;1,909;9,228;4,067;32,712;3,755;-22,670;-2,757;0,000;34,500;34,900;9,166;1,760;-14,242;-8,280;-16,991;-10,367;-3,172;26,900;0,000;278,840;Inf;285,000;285,000;-12,525;3,163;-5,617;22,649
4713,000;3,425;0,839;-35,209;1,909;9,228;4,067;32,712;3,755;-22,670;-2,757;0,000;34,500;34,900;9,166;1,760;-14,150;-8,210;-17,043;-10,321;-3,172;26,900;0,000;279,040;Inf;285,000;285,000;-12,470;3,167;-5,590;22,646
4713,500;3,425;0,839;-35,209;1,909;9,228;4,067;32,712;3,755;-22,670;-2,757;0,000;34,500;34,900;9,166;1,760;-14,260;-8,276;-17,051;-10,440;-3,172;26,900;0,000;279,040;Inf;285,000;285,000;-12,431;3,171;-5,594;22,616
4714,000;3,425;0,839;-35,209;1,909;9,228;4,083;32,747;3,759;-22,638;-2,734;0,000;34,537;34,931;9,166;1,760;-14,110;-8,308;-16,918;-10,454;-3,169;26,922;0,000;279,140;Inf;285,000;285,000;-12,507;3,175;-5,596;22,576
4714,500;3,425;0,839;-35,209;1,909;9,228;4,083;32,747;3,759;-22,638;-2,734;0,000;34,500;34,900;9,166;1,760;-14,106;-8,281;-16,885;-10,442;-3,169;26,922;0,000;279,140;Inf;285,000;285,000;-12,447;3,179;-5,617;22,570
4715,000;3,378;0,932;-34,082;1,906;9,130;4,083;32,747;3,759;-22,638;-2,734;0,000;34,500;34,900;9,275;1,840;-14,125;-8,215;-16,894;-10,328;-3,169;26,922;0,000;279,240;Inf;285,000;285,000;-12,428;3,183;-5,607;22,581
4715,500;3,378;0,932;-34,082;1,906;9,130;4,083;32,747;3,759;-22,638;-2,734;0,000;34,500;34,900;9,275;1,840;-14,104;-8,153;-16,901;-10,209;-3,169;26,922;0,000;279,240;Inf;285,000;285,000;-12,390;3,187;-5,544;22,586
4716,000;3,378;0,932;-34,082;1,906;9,130;4,083;32,747;3,759;-22,638;-2,734;0,000;34,500;34,900;9,275;1,840;-14,059;-8,118;-16,940;-10,188;-3,169;26,922;0,000;279,040;Inf;285,000;285,000;-12,342;3,190;-5,532;22,595
4716,500;3,378;0,932;-34,082;1,906;9,130;4,083;32,747;3,759;-22,638;-2,734;0,000;34,500;34,900;9,275;1,840;-14,103;-8,255;-16,841;-10,374;-3,169;26,922;0,000;279,040;Inf;285,000;285,000;-12,326;3,193;-5,529;22,621
4717,000;3,378;0,932;-34,082;1,906;9,130;4,085;32,761;3,710;-22,621;-2,749;0,000;34,544;34,866;9,275;1,840;-14,016;-8,221;-16,799;-10,384;-3,168;26,923;0,000;279,140;Inf;285,000;285,000;-12,393;3,196;-5,556;22,594
4717,500;3,378;0,932;-34,082;1,906;9,130;4,085;32,761;3,710;-22,621;-2,749;0,000;34,500;34,900;9,275;1,840;-14,061;-8,180;-16,835;-10,293;-3,168;26,923;0,000;279,140;Inf;285,000;285,000;-12,355;3,199;-5,561;22,586
4718,000;2,984;0,714;-35,209;1,827;9,280;4,085;32,761;3,710;-22,621;-2,749;0,000;34,500;34,900;9,185;1,879;-14,067;-8,124;-16,886;-10,210;-3,168;26,923;0,000;279,340;Inf;285,000;285,000;-12,342;3,202;-5,517;22,602
4718,500;2,984;0,714;-35,209;1,827;9,280;4,085;32,761;3,710;-22,621;-2,749;0,000;34,500;34,900;9,185;1,879;-14,036;-8,094;-16,917;-10,164;-3,168;26,923;0,000;279,340;Inf;285,000;285,000;-12,322;3,198;-5,508;22,675
4719,000;2,984;0,714;-35,209;1,827;9,280;4,085;32,761;3,710;-22,621;-2,749;0,000;34,500;34,900;9,185;1,879;-14,034;-8,083;-16,913;-10,190;-3,168;26,923;0,000;279,440;Inf;285,000;285,000;-12,303;3,195;-5,482;22,799
4719,500;2,984;0,714;-35,209;1,827;9,280;4,085;32,761;3,710;-22,621;-2,749;0,000;34,500;34,900;9,185;1,879;-14,065;-8,168;-16,917;-10,329;-3,168;26,923;0,000;279,440;Inf;285,000;285,000;-12,305;3,191;-5,499;22,859
4720,000;2,984;0,714;-35,209;1,827;9,280;4,085;32,761;3,710;-22,621;-2,749;0,000;34,500;34,900;9,185;1,879;-14,064;-8,178;-16,806;-10,317;-3,168;26,923;0,000;279,040;Inf;285,000;285,000;-12,370;3,188;-5,472;22,866
4720,500;2,984;0,714;-35,209;1,827;9,280;4,049;32,728;3,680;-22,612;-2,739;0,000;34,547;34,842;9,185;1,879;-14,046;-8,108;-16,859;-10,222;-3,172;26,936;0,000;279,040;Inf;285,000;285,000;-12,341;3,185;-5,480;22,873
4721,000;2,984;0,714;-35,209;1,827;9,280;4,049;32,728;3,680;-22,612;-2,739;0,000;34,500;34,800;9,185;1,879;-14,024;-8,056;-16,877;-10,136;-3,172;26,936;0,000;279,040;Inf;285,000;285,000;-12,309;3,181;-5,456;22,889
4721,500;2,814;0,642;-35,209;1,850;9,220;4,049;32,728;3,680;-22,612;-2,739;0,000;34,500;34,800;9,188;1,930;-14,002;-8,035;-16,898;-10,122;-3,172;26,936;0,000;279,040;Inf;285,000;285,000;-12,273;3,178;-5,450;22,898
4722,000;2,814;0,642;-35,209;1,850;9,220;4,049;32,728;3,680;-22,612;-2,739;0,000;34,500;34,800;9,188;1,930;-14,070;-8,108;-16,903;-10,278;-3,172;26,936;0,000;278,540;Inf;285,000;285,000;-12,264;3,172;-5,448;22,900
4722,500;2,814;0,642;-35,209;1,850;9,220;4,049;32,728;3,680;-22,612;-2,739;0,000;34,500;34,800;9,188;1,930;-14,001;-8,212;-16,762;-10,443;-3,172;26,936;0,000;278,540;Inf;285,000;285,000;-12,340;3,166;-5,477;22,883
4723,000;2,814;0,642;-35,209;1,850;9,220;4,049;32,728;3,680;-22,612;-2,739;0,000;34,500;34,800;9,188;1,930;-14,067;-8,180;-16,766;-10,331;-3,172;26,936;0,000;279,340;Inf;285,000;285,000;-12,355;3,160;-5,450;22,850
4723,500;2,814;0,642;-35,209;1,850;9,220;4,057;32,698;3,745;-22,585;-2,726;0,000;34,559;34,890;9,188;1,930;-13,984;-8,049;-16,810;-10,126;-3,156;26,944;0,000;279,340;Inf;285,000;285,000;-12,336;3,155;-5,436;22,820
4724,000;2,814;0,642;-35,209;1,850;9,220;4,057;32,698;3,745;-22,585;-2,726;0,000;34,600;34,900;9,188;1,930;-13,978;-7,983;-16,842;-10,107;-3,156;26,944;0,000;278,740;Inf;285,000;285,000;-12,242;3,149;-5,405;22,777
4724,500;3,501;0,801;-35,209;1,782;9,256;4,057;32,698;3,745;-22,585;-2,726;0,000;34,600;34,900;9,230;1,955;-13,989;-8,103;-16,798;-10,265;-3,156;26,944;0,000;278,740;Inf;285,000;285,000;-12,227;3,144;-5,403;22,764
4725,000;3,501;0,801;-35,209;1,782;9,256;4,057;32,698;3,745;-22,585;-2,726;0,000;34,600;34,900;9,230;1,955;-13,942;-8,105;-16,702;-10,303;-3,156;26,944;0,000;279,140;Inf;285,000;285,000;-12,289;3,149;-5,410;22,755
4725,500;3,501;0,801;-35,209;1,782;9,256;4,057;32,698;3,745;-22,585;-2,726;0,000;34,600;34,900;9,230;1,955;-13,942;-8,100;-16,720;-10,253;-3,156;26,944;0,000;279,140;Inf;285,000;285,000;-12,263;3,155;-5,425;22,711
4726,000;3,501;0,801;-35,209;1,782;9,256;4,057;32,698;3,745;-22,585;-2,726;0,000;34,600;34,900;9,230;1,955;-13,966;-8,055;-16,760;-10,159;-3,156;26,944;0,000;279,040;Inf;285,000;285,000;-12,254;3,161;-5,400;22,672
4726,500;3,501;0,801;-35,209;1,782;9,256;4,099;32,729;3,744;-22,551;-2,739;0,000;34,556;34,899;9,230;1,955;-13,961;-8,002;-16,796;-10,104;-3,158;26,941;0,000;279,040;Inf;285,000;285,000;-12,235;3,166;-5,376;22,676
4727,000;3,501;0,801;-35,209;1,782;9,256;4,099;32,729;3,744;-22,551;-2,739;0,000;34,600;34,900;9,230;1,955;-14,025;-8,059;-16,827;-10,205;-3,158;26,941;0,000;279,640;Inf;285,000;285,000;-12,216;3,177;-5,373;22,717
4727,500;3,501;0,801;-35,209;1,782;9,256;4,099;32,729;3,744;-22,551;-2,739;0,000;34,600;34,900;9,230;1,955;-13,938;-8,095;-16,737;-10,299;-3,158;26,941;0,000;279,640;Inf;285,000;285,000;-12,279;3,177;-5,366;22,714
4728,000;3,742;0,984;-34,326;1,927;9,133;4,099;32,729;3,744;-22,551;-2,739;0,000;34,600;34,900;9,282;1,814;-13,965;-8,062;-16,725;-10,256;-3,158;26,941;0,000;278,940;Inf;285,000;285,000;-12,267;3,183;-5,392;22,733
4728,500;3,742;0,984;-34,326;1,927;9,133;4,099;32,729;3,744;-22,551;-2,739;0,000;34,600;34,900;9,282;1,814;-13,973;-8,027;-16,759;-10,145;-3,158;26,941;0,000;278,940;Inf;285,000;285,000;-12,252;3,192;-5,381;22,707
4729,000;3,742;0,984;-34,326;1,927;9,133;4,099;32,729;3,744;-22,551;-2,739;0,000;34,600;34,900;9,282;1,814;-13,951;-7,964;-16,798;-10,073;-3,158;26,941;0,000;279,040;Inf;285,000;285,000;-12,226;3,201;-5,375;22,684
4729,500;3,742;0,984;-34,326;1,927;9,133;4,099;32,729;3,744;-22,551;-2,739;0,000;34,600;34,900;9,282;1,814;-13,916;-7,940;-16,779;-10,066;-3,158;26,941;0,000;279,040;Inf;285,000;285,000;-12,196;3,210;-5,318;22,675
4730,000;3,742;0,984;-34,326;1,927;9,133;4,076;32,763;3,770;-22,531;-2,723;0,000;34,554;34,869;9,282;1,814;-13,943;-8,007;-16,782;-10,186;-3,144;26,955;0,000;278,740;Inf;285,000;285,000;-12,175;3,218;-5,341;22,623
4730,500;3,742;0,984;-34,326;1,927;9,133;4,076;32,763;3,770;-22,531;-2,723;0,000;34,600;34,900;9,282;1,814;-13,947;-8,063;-16,697;-10,234;-3,144;26,955;0,000;278,740;Inf;285,000;285,000;-12,230;3,227;-5,354;22,610
4731,000;3,355;0,900;-34,004;1,897;9,137;4,076;32,763;3,770;-22,531;-2,723;0,000;34,600;34,900;9,264;1,756;-13,940;-7,994;-16,741;-10,125;-3,144;26,955;0,000;279,440;Inf;285,000;285,000;-12,235;3,235;-5,346;22,591
4731,500;3,355;0,900;-34,004;1,897;9,137;4,076;32,763;3,770;-22,531;-2,723;0,000;34,600;34,900;9,264;1,756;-13,901;-7,934;-16,738;-9,980;-3,144;26,955;0,000;279,440;Inf;285,000;285,000;-12,200;3,237;-5,322;22,585
4732,000;3,355;0,900;-34,004;1,897;9,137;4,076;32,763;3,770;-22,531;-2,723;0,000;34,600;34,900;9,264;1,756;-13,865;-7,910;-16,768;-10,012;-3,144;26,955;0,000;278,840;Inf;285,000;285,000;-12,138;3,239;-5,292;22,573
4732,500;3,355;0,900;-34,004;1,897;9,137;4,076;32,763;3,770;-22,531;-2,723;0,000;34,600;34,900;9,264;1,756;-13,949;-7,979;-16,776;-10,164;-3,144;26,955;0,000;278,840;Inf;285,000;285,000;-12,139;3,241;-5,293;22,582
4733,000;3,355;0,900;-34,004;1,897;9,137;4,086;32,762;3,678;-22,513;-2,716;0,000;34,561;34,840;9,264;1,756;-13,818;-8,061;-16,673;-10,308;-3,144;26,955;0,000;279,540;Inf;285,000;285,000;-12,217;3,243;-5,329;22,552
