t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4733,500;3,355;0,900;-34,004;1,897;9,137;4,086;32,762;3,678;-22,513;-2,716;0,000;34,600;34,800;9,264;1,756;-13,924;-8,052;-16,626;-10,232;-3,144;26,955;0,000;279,540;Inf;285,000;285,000;-12,215;3,245;-5,312;22,558
4734,000;3,355;0,900;-34,004;1,897;9,137;4,086;32,762;3,678;-22,513;-2,716;0,000;34,600;34,800;9,264;1,756;-13,862;-7,906;-16,676;-9,972;-3,144;26,955;0,000;278,440;Inf;285,000;285,000;-12,209;3,247;-5,299;22,490
4734,500;2,478;0,624;-34,070;1,877;9,191;4,086;32,762;3,678;-22,513;-2,716;0,000;34,600;34,800;9,299;1,697;-13,844;-7,859;-16,692;-9,933;-3,144;26,955;0,000;278,440;Inf;285,000;285,000;-12,104;3,248;-5,266;22,489
4735,000;2,478;0,624;-34,070;1,877;9,191;4,086;32,762;3,678;-22,513;-2,716;0,000;34,600;34,800;9,299;1,697;-13,849;-7,859;-16,717;-10,020;-3,144;26,955;0,000;279,340;Inf;285,000;285,000;-12,082;3,236;-5,261;22,466
4735,500;2,478;0,624;-34,070;1,877;9,191;4,086;32,762;3,678;-22,513;-2,716;0,000;34,600;34,800;9,299;1,697;-13,828;-7,990;-16,623;-10,194;-3,144;26,955;0,000;279,340;Inf;285,000;285,000;-12,111;3,223;-5,274;22,442
4736,000;2,478;0,624;-34,070;1,877;9,191;4,086;32,762;3,678;-22,513;-2,716;0,000;34,600;34,800;9,299;1,697;-13,841;-8,010;-16,534;-10,241;-3,144;26,955;0,000;278,140;Inf;285,000;285,000;-12,158;3,211;-5,275;22,406
4736,500;2,478;0,624;-34,070;1,877;9,191;4,062;32,722;3,713;-22,521;-2,720;0,000;34,542;34,806;9,299;1,697;-13,912;-7,939;-16,588;-10,078;-3,147;26,959;0,000;278,140;Inf;285,000;285,000;-12,156;3,199;-5,262;22,462
4737,000;2,478;0,624;-34,070;1,877;9,191;4,062;32,722;3,713;-22,521;-2,720;0,000;34,500;34,800;9,299;1,697;-13,813;-7,873;-16,651;-9,961;-3,147;26,959;0,000;279,440;Inf;285,000;285,000;-12,129;3,187;-5,267;22,451
4737,500;2,534;0,639;-34,075;1,883;9,181;4,062;32,722;3,713;-22,521;-2,720;0,000;34,500;34,800;9,291;1,702;-13,829;-7,849;-16,709;-9,977;-3,147;26,959;0,000;279,440;Inf;285,000;285,000;-12,075;3,176;-5,211;22,425
4738,000;2,534;0,639;-34,075;1,883;9,181;4,062;32,722;3,713;-22,521;-2,720;0,000;34,500;34,800;9,291;1,702;-13,833;-7,919;-16,666;-10,131;-3,147;26,959;0,000;277,240;Inf;285,000;285,000;-12,091;3,165;-5,222;22,446
4738,500;2,534;0,639;-34,075;1,883;9,181;4,062;32,722;3,713;-22,521;-2,720;0,000;34,500;34,800;9,291;1,702;-13,841;-7,983;-16,578;-10,199;-3,147;26,959;0,000;277,240;Inf;285,000;285,000;-12,137;3,155;-5,220;22,449
4739,000;2,534;0,639;-34,075;1,883;9,181;4,062;32,722;3,713;-22,521;-2,720;0,000;34,500;34,800;9,291;1,702;-13,845;-7,893;-16,619;-10,051;-3,147;26,959;0,000;279,740;Inf;285,000;285,000;-12,150;3,145;-5,243;22,519
4739,500;2,534;0,639;-34,075;1,883;9,181;4,067;32,731;3,723;-22,487;-2,714;0,000;34,557;34,871;9,291;1,702;-13,840;-7,867;-16,653;-9,997;-3,133;26,967;0,000;279,740;Inf;285,000;285,000;-12,102;3,135;-5,211;22,546
4740,000;2,534;0,639;-34,075;1,883;9,181;4,067;32,731;3,723;-22,487;-2,714;0,000;34,600;34,900;9,291;1,702;-13,828;-7,839;-16,682;-9,942;-3,133;26,967;0,000;277,140;Inf;285,000;285,000;-12,089;3,125;-5,197;22,571
4740,500;2,534;0,639;-34,075;1,883;9,181;4,067;32,731;3,723;-22,487;-2,714;0,000;34,600;34,900;9,291;1,702;-13,855;-7,825;-16,710;-9,934;-3,133;26,967;0,000;277,140;Inf;285,000;285,000;-12,073;3,115;-5,194;22,569
4741,000;2,785;0,715;-34,006;1,916;9,228;4,067;32,731;3,723;-22,487;-2,714;0,000;34,600;34,900;9,388;1,768;-13,810;-7,891;-16,658;-10,118;-3,133;26,967;0,000;279,040;Inf;285,000;285,000;-12,081;3,100;-5,189;22,541
4741,500;2,785;0,715;-34,006;1,916;9,228;4,067;32,731;3,723;-22,487;-2,714;0,000;34,600;34,900;9,388;1,768;-13,824;-7,912;-16,661;-10,113;-3,133;26,967;0,000;279,040;Inf;285,000;285,000;-12,119;3,100;-5,209;22,562
4742,000;2,785;0,715;-34,006;1,916;9,228;4,067;32,731;3,723;-22,487;-2,714;0,000;34,600;34,900;9,388;1,768;-13,855;-7,878;-16,667;-10,020;-3,133;26,967;0,000;276,940;Inf;285,000;285,000;-12,128;3,095;-5,216;22,558
4742,500;2,785;0,715;-34,006;1,916;9,228;4,067;32,731;3,723;-22,487;-2,714;0,000;34,600;34,900;9,388;1,768;-13,849;-7,817;-16,674;-9,953;-3,133;26,967;0,000;276,940;Inf;285,000;285,000;-12,105;3,090;-5,204;22,522
4743,000;2,785;0,715;-34,006;1,916;9,228;4,074;32,736;3,752;-22,485;-2,690;0,000;34,548;34,825;9,388;1,768;-13,842;-7,794;-16,722;-9,936;-3,147;26,961;0,000;278,940;Inf;285,000;285,000;-12,073;3,085;-5,177;22,479
4743,500;2,785;0,715;-34,006;1,916;9,228;4,074;32,736;3,752;-22,485;-2,690;0,000;34,500;34,800;9,388;1,768;-13,860;-7,856;-16,706;-10,035;-3,147;26,961;0,000;278,940;Inf;285,000;285,000;-12,074;3,080;-5,190;22,366
4744,000;3,821;0,902;-35,209;1,866;9,306;4,074;32,736;3,752;-22,485;-2,690;0,000;34,500;34,800;9,179;1,892;-13,886;-7,936;-16,647;-10,177;-3,147;26,961;0,000;277,940;Inf;285,000;285,000;-12,114;3,075;-5,199;22,469
4744,500;3,821;0,902;-35,209;1,866;9,306;4,074;32,736;3,752;-22,485;-2,690;0,000;34,500;34,800;9,179;1,892;-13,870;-7,908;-16,623;-10,064;-3,147;26,961;0,000;277,940;Inf;285,000;285,000;-12,161;3,087;-5,205;22,521
4745,000;3,821;0,902;-35,209;1,866;9,306;4,074;32,736;3,752;-22,485;-2,690;0,000;34,500;34,800;9,179;1,892;-13,848;-7,815;-16,664;-9,936;-3,147;26,961;0,000;279,040;Inf;285,000;285,000;-12,116;3,099;-5,201;22,596
4745,500;3,821;0,902;-35,209;1,866;9,306;4,074;32,736;3,752;-22,485;-2,690;0,000;34,500;34,800;9,179;1,892;-13,817;-7,807;-16,668;-9,914;-3,147;26,961;0,000;279,040;Inf;285,000;285,000;-12,066;3,111;-5,180;22,660
4746,000;3,821;0,902;-35,209;1,866;9,306;4,082;32,748;3,727;-22,461;-2,735;0,000;34,546;34,764;9,179;1,892;-13,831;-7,869;-16,663;-10,037;-3,154;26,968;0,000;277,840;Inf;285,000;285,000;-12,052;3,123;-5,174;22,767
4746,500;3,821;0,902;-35,209;1,866;9,306;4,082;32,748;3,727;-22,461;-2,735;0,000;34,500;34,800;9,179;1,892;-13,804;-7,890;-16,613;-10,058;-3,154;26,968;0,000;277,840;Inf;285,000;285,000;-12,100;3,134;-5,177;22,882
4747,000;3,838;0,931;-35,209;1,865;9,237;4,082;32,748;3,727;-22,461;-2,735;0,000;34,500;34,800;9,139;1,959;-13,772;-7,898;-16,562;-10,057;-3,154;26,968;0,000;278,940;Inf;285,000;285,000;-12,091;3,146;-5,188;22,959
4747,500;3,838;0,931;-35,209;1,865;9,237;4,082;32,748;3,727;-22,461;-2,735;0,000;34,500;34,800;9,139;1,959;-13,787;-7,844;-16,569;-9,993;-3,154;26,968;0,000;278,940;Inf;285,000;285,000;-12,072;3,157;-5,171;22,983
4748,000;3,838;0,931;-35,209;1,865;9,237;4,082;32,748;3,727;-22,461;-2,735;0,000;34,500;34,800;9,139;1,959;-13,776;-7,772;-16,643;-9,872;-3,154;26,968;0,000;277,540;Inf;285,000;285,000;-12,048;3,168;-5,155;22,987
4748,500;3,838;0,931;-35,209;1,865;9,237;4,082;32,748;3,727;-22,461;-2,735;0,000;34,500;34,800;9,139;1,959;-13,815;-7,814;-16,636;-9,953;-3,154;26,968;0,000;277,540;Inf;285,000;285,000;-12,016;3,179;-5,156;22,997
4749,000;3,838;0,931;-35,209;1,865;9,237;4,082;32,748;3,727;-22,461;-2,735;0,000;34,500;34,800;9,139;1,959;-13,760;-7,833;-16,576;-10,043;-3,154;26,968;0,000;278,940;Inf;285,000;285,000;-12,054;3,190;-5,148;23,038
4749,500;3,838;0,931;-35,209;1,865;9,237;4,066;32,770;3,725;-22,435;-2,735;0,000;34,541;34,712;9,139;1,959;-13,743;-7,879;-16,539;-10,074;-3,155;26,965;0,000;278,940;Inf;285,000;285,000;-12,053;3,201;-5,152;23,047
4750,000;3,838;0,931;-35,209;1,865;9,237;4,066;32,770;3,725;-22,435;-2,735;0,000;34,500;34,700;9,139;1,959;-13,782;-7,859;-16,546;-9,999;-3,155;26,965;0,000;277,540;Inf;285,000;285,000;-12,059;3,211;-5,162;23,056
4750,500;3,622;0,825;-35,209;1,841;9,224;4,066;32,770;3,725;-22,435;-2,735;0,000;34,500;34,700;9,235;1,870;-13,779;-7,798;-16,585;-9,913;-3,155;26,965;0,000;277,540;Inf;285,000;285,000;-12,047;3,221;-5,132;23,003
4751,000;3,622;0,825;-35,209;1,841;9,224;4,066;32,770;3,725;-22,435;-2,735;0,000;34,500;34,700;9,235;1,870;-13,765;-7,745;-16,618;-9,834;-3,155;26,965;0,000;279,040;Inf;285,000;285,000;-12,019;3,228;-5,121;22,993
4751,500;3,622;0,825;-35,209;1,841;9,224;4,066;32,770;3,725;-22,435;-2,735;0,000;34,500;34,700;9,235;1,870;-13,782;-7,866;-16,529;-10,103;-3,155;26,965;0,000;279,040;Inf;285,000;285,000;-11,990;3,234;-5,116;22,985
4752,000;3,622;0,825;-35,209;1,841;9,224;4,066;32,770;3,725;-22,435;-2,735;0,000;34,500;34,700;9,235;1,870;-13,753;-7,883;-16,453;-10,099;-3,155;26,965;0,000;277,740;Inf;285,000;285,000;-12,070;3,241;-5,143;22,979
4752,500;3,622;0,825;-35,209;1,841;9,224;4,059;32,736;3,695;-22,435;-2,732;0,000;34,539;34,761;9,235;1,870;-13,762;-7,836;-16,509;-9,979;-3,146;26,969;0,000;277,740;Inf;285,000;285,000;-12,047;3,247;-5,161;22,986
4753,000;3,622;0,825;-35,209;1,841;9,224;4,059;32,736;3,695;-22,435;-2,732;0,000;34,500;34,800;9,235;1,870;-13,754;-7,773;-16,544;-9,868;-3,146;26,969;0,000;278,940;Inf;285,000;285,000;-12,022;3,253;-5,134;22,957
4753,500;2,825;0,661;-35,209;1,852;9,223;4,059;32,736;3,695;-22,435;-2,732;0,000;34,500;34,800;9,236;1,750;-13,714;-7,750;-16,569;-9,786;-3,146;26,969;0,000;278,940;Inf;285,000;285,000;-11,985;3,259;-5,111;22,948
4754,000;2,825;0,661;-35,209;1,852;9,223;4,059;32,736;3,695;-22,435;-2,732;0,000;34,500;34,800;9,236;1,750;-13,733;-7,726;-16,609;-9,867;-3,146;26,969;0,000;278,840;Inf;285,000;285,000;-11,955;3,252;-5,102;22,857
4754,500;2,825;0,661;-35,209;1,852;9,223;4,059;32,736;3,695;-22,435;-2,732;0,000;34,500;34,800;9,236;1,750;-13,751;-7,797;-16,557;-9,973;-3,146;26,969;0,000;278,840;Inf;285,000;285,000;-11,984;3,245;-5,108;22,847
4755,000;2,825;0,661;-35,209;1,852;9,223;4,059;32,736;3,695;-22,435;-2,732;0,000;34,500;34,800;9,236;1,750;-13,784;-7,821;-16,523;-9,997;-3,146;26,969;0,000;278,940;Inf;285,000;285,000;-12,020;3,238;-5,107;22,798
4755,500;2,825;0,661;-35,209;1,852;9,223;4,059;32,736;3,695;-22,435;-2,732;0,000;34,500;34,800;9,236;1,750;-13,759;-7,763;-16,547;-9,900;-3,146;26,969;0,000;278,940;Inf;285,000;285,000;-12,031;3,231;-5,125;22,785
4756,000;2,825;0,661;-35,209;1,852;9,223;4,047;32,731;3,708;-22,413;-2,713;0,000;34,544;34,758;9,236;1,750;-13,713;-7,714;-16,561;-9,799;-3,143;26,971;0,000;278,440;Inf;285,000;285,000;-11,992;3,225;-5,096;22,798
4756,500;2,825;0,661;-35,209;1,852;9,223;4,047;32,731;3,708;-22,413;-2,713;0,000;34,500;34,800;9,236;1,750;-13,706;-7,688;-16,614;-9,821;-3,143;26,971;0,000;278,440;Inf;285,000;285,000;-11,947;3,218;-5,076;22,797
4757,000;2,707;0,628;-35,209;1,825;9,212;4,047;32,731;3,708;-22,413;-2,713;0,000;34,500;34,800;9,252;2,007;-13,764;-7,745;-16,613;-9,963;-3,143;26,971;0,000;279,240;Inf;285,000;285,000;-11,957;3,212;-5,088;22,811
4757,500;2,707;0,628;-35,209;1,825;9,212;4,047;32,731;3,708;-22,413;-2,713;0,000;34,500;34,800;9,252;2,007;-13,602;-7,848;-16,458;-10,042;-3,143;26,971;0,000;279,240;Inf;285,000;285,000;-12,021;3,203;-5,085;22,810
4758,000;2,707;0,628;-35,209;1,825;9,212;4,047;32,731;3,708;-22,413;-2,713;0,000;34,500;34,800;9,252;2,007;-13,670;-7,803;-16,456;-9,966;-3,143;26,971;0,000;278,540;Inf;285,000;285,000;-11,988;3,195;-5,100;22,823
4758,500;2,707;0,628;-35,209;1,825;9,212;4,047;32,731;3,708;-22,413;-2,713;0,000;34,500;34,800;9,252;2,007;-13,681;-7,689;-16,503;-9,809;-3,143;26,971;0,000;278,540;Inf;285,000;285,000;-11,974;3,187;-5,070;22,861
4759,000;2,707;0,628;-35,209;1,825;9,212;4,055;32,739;3,734;-22,397;-2,730;0,000;34,540;34,783;9,252;2,007;-13,695;-7,653;-16,530;-9,778;-3,144;26,975;0,000;279,340;Inf;285,000;285,000;-11,921;3,179;-5,054;22,891
4759,500;2,707;0,628;-35,209;1,825;9,212;4,055;32,739;3,734;-22,397;-2,730;0,000;34,500;34,800;9,252;2,007;-13,701;-7,722;-16,564;-9,894;-3,144;26,975;0,000;279,340;Inf;285,000;285,000;-11,914;3,172;-5,034;22,932
4760,000;3,458;0,946;-34,083;1,911;9,192;4,055;32,739;3,734;-22,397;-2,730;0,000;34,500;34,800;9,279;1,862;-13,724;-7,784;-16,517;-9,995;-3,144;26,975;0,000;277,940;Inf;285,000;285,000;-11,970;3,164;-5,045;22,938
4760,500;3,458;0,946;-34,083;1,911;9,192;4,055;32,739;3,734;-22,397;-2,730;0,000;34,500;34,800;9,279;1,862;-13,660;-7,775;-16,462;-9,986;-3,144;26,975;0,000;277,940;Inf;285,000;285,000;-12,005;3,169;-5,058;22,990
4761,000;3,458;0,946;-34,083;1,911;9,192;4,055;32,739;3,734;-22,397;-2,730;0,000;34,500;34,800;9,279;1,862;-13,708;-7,719;-16,474;-9,882;-3,144;26,975;0,000;279,040;Inf;285,000;285,000;-11,971;3,174;-5,049;23,003
4761,500;3,458;0,946;-34,083;1,911;9,192;4,055;32,739;3,734;-22,397;-2,730;0,000;34,500;34,800;9,279;1,862;-13,690;-7,699;-16,520;-9,813;-3,144;26,975;0,000;279,040;Inf;285,000;285,000;-11,946;3,178;-5,032;22,995
4762,000;3,458;0,946;-34,083;1,911;9,192;4,055;32,739;3,734;-22,397;-2,730;0,000;34,500;34,800;9,279;1,862;-13,705;-7,680;-16,543;-9,784;-3,144;26,975;0,000;277,640;Inf;285,000;285,000;-11,931;3,183;-5,032;22,943
4762,500;3,458;0,946;-34,083;1,911;9,192;4,036;32,755;3,745;-22,370;-2,725;0,000;34,534;34,727;9,279;1,862;-13,704;-7,776;-16,504;-9,987;-3,147;26,981;0,000;277,640;Inf;285,000;285,000;-11,928;3,187;-5,037;22,911
4763,000;3,458;0,946;-34,083;1,911;9,192;4,036;32,755;3,745;-22,370;-2,725;0,000;34,500;34,700;9,279;1,862;-13,648;-7,765;-16,430;-9,935;-3,147;26,981;0,000;278,840;Inf;285,000;285,000;-11,993;3,192;-5,038;22,846
4763,500;3,445;0,898;-34,032;1,842;9,208;4,036;32,755;3,745;-22,370;-2,725;0,000;34,500;34,700;9,238;1,710;-13,666;-7,715;-16,428;-9,860;-3,147;26,981;0,000;278,840;Inf;285,000;285,000;-11,944;3,196;-5,040;22,832
4764,000;3,445;0,898;-34,032;1,842;9,208;4,036;32,755;3,745;-22,370;-2,725;0,000;34,500;34,700;9,238;1,710;-13,687;-7,651;-16,466;-9,780;-3,147;26,981;0,000;277,340;Inf;285,000;285,000;-11,917;3,200;-5,028;22,820
4764,500;3,445;0,898;-34,032;1,842;9,208;4,036;32,755;3,745;-22,370;-2,725;0,000;34,500;34,700;9,238;1,710;-13,658;-7,648;-16,508;-9,769;-3,147;26,981;0,000;277,340;Inf;285,000;285,000;-11,896;3,204;-5,017;22,834
4765,000;3,445;0,898;-34,032;1,842;9,208;4,036;32,755;3,745;-22,370;-2,725;0,000;34,500;34,700;9,238;1,710;-13,700;-7,679;-16,508;-9,827;-3,147;26,981;0,000;279,140;Inf;285,000;285,000;-11,896;3,208;-4,988;22,862
4765,500;3,445;0,898;-34,032;1,842;9,208;4,076;32,776;3,731;-22,355;-2,716;0,000;34,542;34,780;9,238;1,710;-13,635;-7,742;-16,424;-9,932;-3,136;26,986;0,000;279,140;Inf;285,000;285,000;-11,929;3,212;-5,013;22,863
4766,000;3,445;0,898;-34,032;1,842;9,208;4,076;32,776;3,731;-22,355;-2,716;0,000;34,500;34,800;9,238;1,710;-13,635;-7,710;-16,375;-9,850;-3,136;26,986;0,000;278,440;Inf;285,000;285,000;-11,933;3,216;-5,042;22,882
4766,500;3,260;0,823;-34,697;1,927;9,218;4,076;32,776;3,731;-22,355;-2,716;0,000;34,500;34,800;9,244;1,706;-13,629;-7,646;-16,424;-9,785;-3,136;26,986;0,000;278,440;Inf;285,000;285,000;-11,893;3,220;-5,005;22,870
4767,000;3,260;0,823;-34,697;1,927;9,218;4,076;32,776;3,731;-22,355;-2,716;0,000;34,500;34,800;9,244;1,706;-13,640;-7,631;-16,464;-9,752;-3,136;26,986;0,000;279,440;Inf;285,000;285,000;-11,871;3,220;-5,001;22,858
4767,500;3,260;0,823;-34,697;1,927;9,218;4,076;32,776;3,731;-22,355;-2,716;0,000;34,500;34,800;9,244;1,706;-13,655;-7,637;-16,504;-9,819;-3,136;26,986;0,000;279,440;Inf;285,000;285,000;-11,872;3,221;-4,985;22,904
4768,000;3,260;0,823;-34,697;1,927;9,218;4,076;32,776;3,731;-22,355;-2,716;0,000;34,500;34,800;9,244;1,706;-13,710;-7,723;-16,460;-9,918;-3,136;26,986;0,000;277,940;Inf;285,000;285,000;-11,904;3,222;-4,997;22,893
4768,500;3,260;0,823;-34,697;1,927;9,218;4,071;32,735;3,701;-22,334;-2,716;0,000;34,536;34,728;9,244;1,706;-13,631;-7,707;-16,420;-9,899;-3,144;26,980;0,000;277,940;Inf;285,000;285,000;-11,953;3,222;-4,988;22,894
4769,000;3,260;0,823;-34,697;1,927;9,218;4,071;32,735;3,701;-22,334;-2,716;0,000;34,500;34,700;9,244;1,706;-13,616;-7,687;-16,403;-9,822;-3,144;26,980;0,000;278,840;Inf;285,000;285,000;-11,914;3,223;-4,985;22,911
4769,500;3,260;0,823;-34,697;1,927;9,218;4,071;32,735;3,701;-22,334;-2,716;0,000;34,500;34,700;9,244;1,706;-13,621;-7,595;-16,434;-9,743;-3,144;26,980;0,000;278,840;Inf;285,000;285,000;-11,882;3,223;-4,973;22,904
4770,000;2,585;0,719;-33,595;1,891;9,144;4,071;32,735;3,701;-22,334;-2,716;0,000;34,500;34,700;9,305;1,793;-13,623;-7,602;-16,435;-9,774;-3,144;26,980;0,000;278,040;Inf;285,000;285,000;-11,849;3,224;-4,964;22,916
4770,500;2,585;0,719;-33,595;1,891;9,144;4,071;32,735;3,701;-22,334;-2,716;0,000;34,500;34,700;9,305;1,793;-13,582;-7,641;-16,384;-9,804;-3,144;26,980;0,000;278,040;Inf;285,000;285,000;-11,858;3,213;-4,959;22,918
4771,000;2,585;0,719;-33,595;1,891;9,144;4,071;32,735;3,701;-22,334;-2,716;0,000;34,500;34,700;9,305;1,793;-13,571;-7,662;-16,343;-9,861;-3,144;26,980;0,000;278,940;Inf;285,000;285,000;-11,853;3,203;-4,978;22,891
4771,500;2,585;0,719;-33,595;1,891;9,144;4,071;32,735;3,701;-22,334;-2,716;0,000;34,500;34,700;9,305;1,793;-13,635;-7,654;-16,362;-9,813;-3,144;26,980;0,000;278,940;Inf;285,000;285,000;-11,859;3,193;-4,971;22,870
4772,000;2,585;0,719;-33,595;1,891;9,144;4,063;32,739;3,726;-22,315;-2,701;0,000;34,547;34,802;9,305;1,793;-13,622;-7,599;-16,390;-9,723;-3,144;26,987;0,000;277,540;Inf;285,000;285,000;-11,866;3,183;-4,950;22,842
4772,500;2,585;0,719;-33,595;1,891;9,144;4,063;32,739;3,726;-22,315;-2,701;0,000;34,500;34,800;9,305;1,793;-13,589;-7,579;-16,408;-9,694;-3,144;26,987;0,000;277,540;Inf;285,000;285,000;-11,833;3,173;-4,935;22,841
4773,000;3,451;0,820;-35,209;1,870;9,210;4,063;32,739;3,726;-22,315;-2,701;0,000;34,500;34,800;9,083;1,936;-13,558;-7,657;-16,348;-9,801;-3,144;26,987;0,000;278,840;Inf;285,000;285,000;-11,818;3,164;-4,917;22,828
4773,500;3,451;0,820;-35,209;1,870;9,210;4,063;32,739;3,726;-22,315;-2,701;0,000;34,500;34,800;9,083;1,936;-13,522;-7,645;-16,319;-9,824;-3,144;26,987;0,000;278,840;Inf;285,000;285,000;-11,841;3,168;-4,930;22,826
4774,000;3,451;0,820;-35,209;1,870;9,210;4,063;32,739;3,726;-22,315;-2,701;0,000;34,500;34,800;9,083;1,936;-13,531;-7,616;-16,330;-9,759;-3,144;26,987;0,000;277,740;Inf;285,000;285,000;-11,827;3,173;-4,943;22,849
4774,500;3,451;0,820;-35,209;1,870;9,210;4,063;32,739;3,726;-22,315;-2,701;0,000;34,500;34,800;9,083;1,936;-13,576;-7,573;-16,369;-9,701;-3,144;26,987;0,000;277,740;Inf;285,000;285,000;-11,809;3,178;-4,926;22,854
4775,000;3,451;0,820;-35,209;1,870;9,210;4,047;32,759;3,749;-22,298;-2,718;0,000;34,540;34,719;9,083;1,936;-13,553;-7,557;-16,416;-9,664;-3,132;26,990;0,000;279,140;Inf;285,000;285,000;-11,805;3,182;-4,908;22,876
4775,500;3,451;0,820;-35,209;1,870;9,210;4,047;32,759;3,749;-22,298;-2,718;0,000;34,500;34,700;9,083;1,936;-13,568;-7,535;-16,475;-9,678;-3,132;26,990;0,000;279,140;Inf;285,000;285,000;-11,797;3,186;-4,900;22,908
4776,000;3,451;0,820;-35,209;1,870;9,210;4,047;32,759;3,749;-22,298;-2,718;0,000;34,500;34,700;9,083;1,936;-13,558;-7,605;-16,412;-9,758;-3,132;26,990;0,000;276,240;Inf;285,000;285,000;-11,814;3,191;-4,897;22,907
4776,500;3,525;0,925;-33,367;1,914;9,125;4,047;32,759;3,749;-22,298;-2,718;0,000;34,500;34,700;9,466;1,839;-13,531;-7,608;-16,323;-9,756;-3,132;26,990;0,000;276,240;Inf;285,000;285,000;-11,833;3,195;-4,919;22,914
4777,000;3,525;0,925;-33,367;1,914;9,125;4,047;32,759;3,749;-22,298;-2,718;0,000;34,500;34,700;9,466;1,839;-13,534;-7,563;-16,339;-9,689;-3,132;26,990;0,000;278,840;Inf;285,000;285,000;-11,805;3,200;-4,899;22,929
4777,500;3,525;0,925;-33,367;1,914;9,125;4,047;32,759;3,749;-22,298;-2,718;0,000;34,500;34,700;9,466;1,839;-13,541;-7,522;-16,410;-9,613;-3,132;26,990;0,000;278,840;Inf;285,000;285,000;-11,781;3,206;-4,889;22,923
4778,000;3,525;0,925;-33,367;1,914;9,125;4,047;32,759;3,749;-22,298;-2,718;0,000;34,500;34,700;9,466;1,839;-13,545;-7,552;-16,427;-9,663;-3,132;26,990;0,000;277,840;Inf;285,000;285,000;-11,772;3,211;-4,879;22,942
4778,500;3,525;0,925;-33,367;1,914;9,125;4,081;32,789;3,745;-22,269;-2,701;0,000;34,556;34,695;9,466;1,839;-13,553;-7,573;-16,414;-9,752;-3,126;27,005;0,000;277,840;Inf;285,000;285,000;-11,797;3,216;-4,889;22,893
4779,000;3,525;0,925;-33,367;1,914;9,125;4,081;32,789;3,745;-22,269;-2,701;0,000;34,600;34,700;9,466;1,839;-13,513;-7,633;-16,339;-9,799;-3,126;27,005;0,000;279,240;Inf;285,000;285,000;-11,823;3,221;-4,896;22,886
4779,500;3,423;0,912;-33,622;1,880;9,110;4,081;32,789;3,745;-22,269;-2,701;0,000;34,600;34,700;9,453;1,861;-13,529;-7,622;-16,306;-9,780;-3,126;27,005;0,000;279,240;Inf;285,000;285,000;-11,821;3,226;-4,880;22,881
4780,000;3,423;0,912;-33,622;1,880;9,110;4,081;32,789;3,745;-22,269;-2,701;0,000;34,600;34,700;9,453;1,861;-13,522;-7,520;-16,376;-9,641;-3,126;27,005;0,000;278,140;Inf;285,000;285,000;-11,809;3,229;-4,867;22,868
4780,500;3,423;0,912;-33,622;1,880;9,110;4,081;32,789;3,745;-22,269;-2,701;0,000;34,600;34,700;9,453;1,861;-13,557;-7,525;-16,430;-9,622;-3,126;27,005;0,000;278,140;Inf;285,000;285,000;-11,765;3,233;-4,860;22,865
4781,000;3,423;0,912;-33,622;1,880;9,110;4,081;32,789;3,745;-22,269;-2,701;0,000;34,600;34,700;9,453;1,861;-13,552;-7,547;-16,416;-9,687;-3,126;27,005;0,000;279,040;Inf;285,000;285,000;-11,784;3,236;-4,854;22,868
4781,500;3,423;0,912;-33,622;1,880;9,110;4,084;32,791;3,739;-22,256;-2,693;0,000;34,549;34,651;9,453;1,861;-13,525;-7,596;-16,377;-9,794;-3,126;27,000;0,000;279,040;Inf;285,000;285,000;-11,801;3,239;-4,868;22,874
4782,000;3,423;0,912;-33,622;1,880;9,110;4,084;32,791;3,739;-22,256;-2,693;0,000;34,500;34,700;9,453;1,861;-13,503;-7,609;-16,325;-9,804;-3,126;27,000;0,000;279,040;Inf;285,000;285,000;-11,823;3,242;-4,868;22,866
4782,500;3,423;0,912;-33,622;1,880;9,110;4,084;32,791;3,739;-22,256;-2,693;0,000;34,500;34,700;9,453;1,861;-13,520;-7,588;-16,311;-9,748;-3,126;27,000;0,000;279,040;Inf;285,000;285,000;-11,810;3,245;-4,869;22,768
4783,000;3,313;0,797;-35,209;1,858;9,236;4,084;32,791;3,739;-22,256;-2,693;0,000;34,500;34,700;9,243;1,823;-13,501;-7,538;-16,322;-9,653;-3,126;27,000;0,000;279,340;Inf;285,000;285,000;-11,792;3,248;-4,860;22,746
4783,500;3,313;0,797;-35,209;1,858;9,236;4,084;32,791;3,739;-22,256;-2,693;0,000;34,500;34,700;9,243;1,823;-13,524;-7,536;-16,363;-9,661;-3,126;27,000;0,000;279,340;Inf;285,000;285,000;-11,754;3,249;-4,850;22,734
4784,000;3,313;0,797;-35,209;1,858;9,236;4,084;32,791;3,739;-22,256;-2,693;0,000;34,500;34,700;9,243;1,823;-13,544;-7,584;-16,331;-9,793;-3,126;27,000;0,000;277,940;Inf;285,000;285,000;-11,771;3,250;-4,836;22,725
4784,500;3,313;0,797;-35,209;1,858;9,236;4,084;32,791;3,739;-22,256;-2,693;0,000;34,500;34,700;9,243;1,823;-13,511;-7,584;-16,289;-9,761;-3,126;27,000;0,000;277,940;Inf;285,000;285,000;-11,813;3,251;-4,845;22,718
4785,000;3,313;0,797;-35,209;1,858;9,236;4,076;32,764;3,734;-22,263;-2,718;0,000;34,551;34,671;9,243;1,823;-13,504;-7,556;-16,312;-9,685;-3,140;26,986;0,000;278,740;Inf;285,000;285,000;-11,786;3,252;-4,870;22,711
4785,500;3,313;0,797;-35,209;1,858;9,236;4,076;32,764;3,734;-22,263;-2,718;0,000;34,600;34,700;9,243;1,823;-13,522;-7,520;-16,360;-9,628;-3,140;26,986;0,000;278,740;Inf;285,000;285,000;-11,764;3,253;-4,855;22,718
4786,000;2,669;0,716;-33,532;1,795;9,137;4,076;32,764;3,734;-22,263;-2,718;0,000;34,600;34,700;9,439;1,791;-13,495;-7,497;-16,376;-9,578;-3,140;26,986;0,000;278,040;Inf;285,000;285,000;-11,758;3,254;-4,833;22,681
4786,500;2,669;0,716;-33,532;1,795;9,137;4,076;32,764;3,734;-22,263;-2,718;0,000;34,600;34,700;9,439;1,791;-13,535;-7,520;-16,390;-9,685;-3,140;26,986;0,000;278,040;Inf;285,000;285,000;-11,736;3,244;-4,840;22,667
4787,000;2,669;0,716;-33,532;1,795;9,137;4,076;32,764;3,734;-22,263;-2,718;0,000;34,600;34,700;9,439;1,791;-13,528;-7,598;-16,278;-9,791;-3,140;26,986;0,000;278,940;Inf;285,000;285,000;-11,783;3,235;-4,878;22,723
4787,500;2,669;0,716;-33,532;1,795;9,137;4,076;32,764;3,734;-22,263;-2,718;0,000;34,600;34,700;9,439;1,791;-13,557;-7,537;-16,295;-9,675;-3,140;26,986;0,000;278,940;Inf;285,000;285,000;-11,799;3,226;-4,850;22,700
4788,000;2,669;0,716;-33,532;1,795;9,137;4,051;32,757;3,735;-22,236;-2,727;0,000;34,553;34,747;9,439;1,791;-13,539;-7,503;-16,333;-9,608;-3,139;26,982;0,000;278,140;Inf;285,000;285,000;-11,766;3,216;-4,844;22,676
4788,500;2,669;0,716;-33,532;1,795;9,137;4,051;32,757;3,735;-22,236;-2,727;0,000;34,600;34,700;9,439;1,791;-13,488;-7,460;-16,359;-9,559;-3,139;26,982;0,000;278,140;Inf;285,000;285,000;-11,746;3,207;-4,826;22,711
4789,000;3,063;0,801;-33,317;1,920;9,148;4,051;32,757;3,735;-22,236;-2,727;0,000;34,600;34,700;9,425;1,804;-13,517;-7,474;-16,376;-9,674;-3,139;26,982;0,000;278,540;Inf;285,000;285,000;-11,717;3,199;-4,835;22,747
4789,500;3,063;0,801;-33,317;1,920;9,148;4,051;32,757;3,735;-22,236;-2,727;0,000;34,600;34,700;9,425;1,804;-13,505;-7,545;-16,326;-9,733;-3,139;26,982;0,000;278,540;Inf;285,000;285,000;-11,760;3,196;-4,823;22,843
4790,000;3,063;0,801;-33,317;1,920;9,148;4,051;32,757;3,735;-22,236;-2,727;0,000;34,600;34,700;9,425;1,804;-13,442;-7,546;-16,268;-9,752;-3,139;26,982;0,000;278,540;Inf;285,000;285,000;-11,777;3,194;-4,830;22,889
4790,500;3,063;0,801;-33,317;1,920;9,148;4,051;32,757;3,735;-22,236;-2,727;0,000;34,600;34,700;9,425;1,804;-13,538;-7,488;-16,363;-9,580;-3,139;26,982;0,000;278,540;Inf;285,000;285,000;-11,752;3,192;-4,827;22,955
4791,000;3,063;0,801;-33,317;1,920;9,148;4,051;32,757;3,735;-22,236;-2,727;0,000;34,600;34,700;9,425;1,804;-13,504;-7,462;-16,368;-9,555;-3,139;26,982;0,000;279,240;Inf;285,000;285,000;-11,742;3,190;-4,804;22,961
4791,500;3,063;0,801;-33,317;1,920;9,148;4,052;32,782;3,753;-22,207;-2,716;0,000;34,562;34,721;9,425;1,804;-13,506;-7,484;-16,407;-9,649;-3,136;26,987;0,000;279,240;Inf;285,000;285,000;-11,722;3,188;-4,794;22,987
4792,000;3,063;0,801;-33,317;1,920;9,148;4,052;32,782;3,753;-22,207;-2,716;0,000;34,600;34,700;9,425;1,804;-13,578;-7,577;-16,348;-9,834;-3,136;26,987;0,000;278,740;Inf;285,000;285,000;-11,761;3,186;-4,804;23,028
4792,500;3,796;0,910;-35,209;1,876;9,170;4,052;32,782;3,753;-22,207;-2,716;0,000;34,600;34,700;9,275;1,909;-13,590;-7,606;-16,304;-9,801;-3,136;26,987;0,000;278,740;Inf;285,000;285,000;-11,834;3,184;-4,829;23,028
4793,000;3,796;0,910;-35,209;1,876;9,170;4,052;32,782;3,753;-22,207;-2,716;0,000;34,600;34,700;9,275;1,909;-13,591;-7,563;-16,326;-9,712;-3,136;26,987;0,000;279,240;Inf;285,000;285,000;-11,825;3,194;-4,833;23,038
4793,500;3,796;0,910;-35,209;1,876;9,170;4,052;32,782;3,753;-22,207;-2,716;0,000;34,600;34,700;9,275;1,909;-13,546;-7,529;-16,343;-9,624;-3,136;26,987;0,000;279,240;Inf;285,000;285,000;-11,798;3,204;-4,815;23,050
4794,000;3,796;0,910;-35,209;1,876;9,170;4,052;32,782;3,753;-22,207;-2,716;0,000;34,600;34,700;9,275;1,909;-13,458;-7,459;-16,374;-9,568;-3,136;26,987;0,000;278,740;Inf;285,000;285,000;-11,761;3,213;-4,800;23,122
4794,500;3,796;0,910;-35,209;1,876;9,170;4,040;32,805;3,742;-22,197;-2,707;0,000;34,557;34,678;9,275;1,909;-13,545;-7,505;-16,339;-9,718;-3,138;26,981;0,000;278,740;Inf;285,000;285,000;-11,715;3,223;-4,796;23,146
4795,000;3,796;0,910;-35,209;1,876;9,170;4,040;32,805;3,742;-22,197;-2,707;0,000;34,600;34,700;9,275;1,909;-13,382;-7,588;-16,218;-9,798;-3,138;26,981;0,000;278,740;Inf;285,000;285,000;-11,777;3,232;-4,806;23,103
4795,500;3,351;0,871;-33,805;1,876;9,134;4,040;32,805;3,742;-22,197;-2,707;0,000;34,600;34,700;9,382;1,860;-13,483;-7,529;-16,195;-9,699;-3,138;26,981;0,000;278,740;Inf;285,000;285,000;-11,746;3,242;-4,827;23,155
4796,000;3,351;0,871;-33,805;1,876;9,134;4,040;32,805;3,742;-22,197;-2,707;0,000;34,600;34,700;9,382;1,860;-13,467;-7,470;-16,214;-9,606;-3,138;26,981;0,000;278,440;Inf;285,000;285,000;-11,727;3,243;-4,833;23,201
4796,500;3,351;0,871;-33,805;1,876;9,134;4,040;32,805;3,742;-22,197;-2,707;0,000;34,600;34,700;9,382;1,860;-13,429;-7,426;-16,282;-9,520;-3,138;26,981;0,000;278,440;Inf;285,000;285,000;-11,689;3,245;-4,762;23,229
4797,000;3,351;0,871;-33,805;1,876;9,134;4,040;32,805;3,742;-22,197;-2,707;0,000;34,600;34,700;9,382;1,860;-13,413;-7,402;-16,286;-9,521;-3,138;26,981;0,000;278,640;Inf;285,000;285,000;-11,664;3,247;-4,771;23,160
4797,500;3,351;0,871;-33,805;1,876;9,134;4,040;32,805;3,742;-22,197;-2,707;0,000;34,600;34,700;9,382;1,860;-13,358;-7,521;-16,186;-9,735;-3,138;26,981;0,000;278,640;Inf;285,000;285,000;-11,656;3,249;-4,781;23,177
4798,000;3,351;0,871;-33,805;1,876;9,134;4,024;32,812;3,711;-22,181;-2,723;0,000;34,558;34,768;9,382;1,860;-13,381;-7,519;-16,141;-9,710;-3,145;26,983;0,000;278,140;Inf;285,000;285,000;-11,700;3,250;-4,788;23,237
4798,500;3,351;0,871;-33,805;1,876;9,134;4,024;32,812;3,711;-22,181;-2,723;0,000;34,600;34,800;9,382;1,860;-13,414;-7,460;-16,190;-9,593;-3,145;26,983;0,000;278,140;Inf;285,000;285,000;-11,688;3,252;-4,792;23,251
4799,000;2,727;0,672;-35,209;1,856;9,252;4,024;32,812;3,711;-22,181;-2,723;0,000;34,600;34,800;9,160;1,785;-13,393;-7,401;-16,200;-9,536;-3,145;26,983;0,000;278,040;Inf;285,000;285,000;-11,664;3,254;-4,772;23,285
4799,500;2,727;0,672;-35,209;1,856;9,252;4,024;32,812;3,711;-22,181;-2,723;0,000;34,600;34,800;9,160;1,785;-13,398;-7,370;-16,209;-9,485;-3,145;26,983;0,000;278,040;Inf;285,000;285,000;-11,633;3,245;-4,754;23,346
4800,000;2,727;0,672;-35,209;1,856;9,252;4,024;32,812;3,711;-22,181;-2,723;0,000;34,600;34,800;9,160;1,785;-13,381;-7,388;-16,233;-9,563;-3,145;26,983;0,000;278,640;Inf;285,000;285,000;-11,616;3,236;-4,741;23,307
4800,500;2,727;0,672;-35,209;1,856;9,252;4,024;32,812;3,711;-22,181;-2,723;0,000;34,600;34,800;9,160;1,785;-13,381;-7,464;-16,175;-9,606;-3,145;26,983;0,000;278,640;Inf;285,000;285,000;-11,641;3,228;-4,755;23,289
4801,000;2,727;0,672;-35,209;1,856;9,252;4,015;32,797;3,684;-22,177;-2,710;0,000;34,564;34,783;9,160;1,785;-13,445;-7,470;-16,144;-9,656;-3,130;26,989;0,000;278,840;Inf;285,000;285,000;-11,656;3,220;-4,762;23,258
4801,500;2,727;0,672;-35,209;1,856;9,252;4,015;32,797;3,684;-22,177;-2,710;0,000;34,600;34,800;9,160;1,785;-13,419;-7,379;-16,150;-9,546;-3,130;26,989;0,000;278,840;Inf;285,000;285,000;-11,679;3,212;-4,746;23,294
4802,000;2,626;0,615;-35,209;1,871;9,213;4,015;32,797;3,684;-22,177;-2,710;0,000;34,600;34,800;9,147;1,948;-13,384;-7,373;-16,189;-9,482;-3,130;26,989;0,000;278,640;Inf;285,000;285,000;-11,623;3,204;-4,730;23,362
4802,500;2,626;0,615;-35,209;1,871;9,213;4,015;32,797;3,684;-22,177;-2,710;0,000;34,600;34,800;9,147;1,948;-13,379;-7,409;-16,191;-9,571;-3,130;26,989;0,000;278,640;Inf;285,000;285,000;-11,607;3,194;-4,721;23,384
4803,000;2,626;0,615;-35,209;1,871;9,213;4,015;32,797;3,684;-22,177;-2,710;0,000;34,600;34,800;9,147;1,948;-13,290;-7,444;-16,102;-9,646;-3,130;26,989;0,000;278,440;Inf;285,000;285,000;-11,637;3,185;-4,703;23,371
4803,500;2,626;0,615;-35,209;1,871;9,213;4,015;32,797;3,684;-22,177;-2,710;0,000;34,600;34,800;9,147;1,948;-13,280;-7,504;-16,011;-9,727;-3,130;26,989;0,000;278,440;Inf;285,000;285,000;-11,620;3,176;-4,727;23,235
4804,000;2,626;0,615;-35,209;1,871;9,213;4,015;32,797;3,684;-22,177;-2,710;0,000;34,600;34,800;9,147;1,948;-13,322;-7,443;-16,021;-9,603;-3,130;26,989;0,000;278,940;Inf;285,000;285,000;-11,631;3,167;-4,708;23,177
4804,500;2,626;0,615;-35,209;1,871;9,213;4,011;32,759;3,704;-22,137;-2,714;0,000;34,570;34,802;9,147;1,948;-13,280;-7,320;-16,076;-9,389;-3,134;26,993;0,000;278,940;Inf;285,000;285,000;-11,597;3,158;-4,683;23,105
4805,000;2,626;0,615;-35,209;1,871;9,213;4,011;32,759;3,704;-22,137;-2,714;0,000;34,600;34,800;9,147;1,948;-13,294;-7,309;-16,127;-9,511;-3,134;26,993;0,000;278,440;Inf;285,000;285,000;-11,516;3,149;-4,663;23,109
4805,500;3,397;0,848;-34,684;1,756;9,115;4,011;32,759;3,704;-22,137;-2,714;0,000;34,600;34,800;9,280;1,913;-13,263;-7,445;-16,007;-9,577;-3,134;26,993;0,000;278,440;Inf;285,000;285,000;-11,560;3,141;-4,673;23,104
4806,000;3,397;0,848;-34,684;1,756;9,115;4,011;32,759;3,704;-22,137;-2,714;0,000;34,600;34,800;9,280;1,913;-13,159;-7,405;-15,927;-9,549;-3,134;26,993;0,000;278,740;Inf;285,000;285,000;-11,573;3,145;-4,697;23,124
4806,500;3,397;0,848;-34,684;1,756;9,115;4,011;32,759;3,704;-22,137;-2,714;0,000;34,600;34,800;9,280;1,913;-13,198;-7,363;-15,928;-9,467;-3,134;26,993;0,000;278,740;Inf;285,000;285,000;-11,510;3,149;-4,690;23,185
4807,000;3,397;0,848;-34,684;1,756;9,115;4,011;32,759;3,704;-22,137;-2,714;0,000;34,600;34,800;9,280;1,913;-13,185;-7,331;-15,932;-9,418;-3,134;26,993;0,000;278,840;Inf;285,000;285,000;-11,489;3,153;-4,645;23,222
4807,500;3,397;0,848;-34,684;1,756;9,115;4,040;32,768;3,718;-22,099;-2,708;0,000;34,584;34,765;9,280;1,913;-13,173;-7,273;-15,974;-9,377;-3,130;26,995;0,000;278,840;Inf;285,000;285,000;-11,466;3,157;-4,617;23,178
4808,000;3,397;0,848;-34,684;1,756;9,115;4,040;32,768;3,718;-22,099;-2,708;0,000;34,600;34,800;9,280;1,913;-13,206;-7,307;-16,006;-9,478;-3,130;26,995;0,000;278,740;Inf;285,000;285,000;-11,449;3,161;-4,613;23,164
4808,500;4,182;0,982;-35,209;1,817;9,224;4,040;32,768;3,718;-22,099;-2,708;0,000;34,600;34,800;9,192;1,731;-13,081;-7,373;-15,875;-9,570;-3,130;26,995;0,000;278,740;Inf;285,000;285,000;-11,499;3,165;-4,606;23,185
4809,000;4,182;0,982;-35,209;1,817;9,224;4,040;32,768;3,718;-22,099;-2,708;0,000;34,600;34,800;9,192;1,731;-13,134;-7,341;-15,835;-9,494;-3,130;26,995;0,000;278,540;Inf;285,000;285,000;-11,475;3,182;-4,633;23,155
4809,500;4,182;0,982;-35,209;1,817;9,224;4,040;32,768;3,718;-22,099;-2,708;0,000;34,600;34,800;9,192;1,731;-13,118;-7,252;-15,858;-9,365;-3,130;26,995;0,000;278,540;Inf;285,000;285,000;-11,451;3,198;-4,603;23,091
4810,000;4,182;0,982;-35,209;1,817;9,224;4,040;32,768;3,718;-22,099;-2,708;0,000;34,600;34,800;9,192;1,731;-13,122;-7,199;-15,915;-9,276;-3,130;26,995;0,000;278,540;Inf;285,000;285,000;-11,398;3,214;-4,584;23,009
4810,500;4,182;0,982;-35,209;1,817;9,224;4,040;32,768;3,718;-22,099;-2,708;0,000;34,600;34,800;9,192;1,731;-13,100;-7,166;-15,933;-9,289;-3,130;26,995;0,000;278,540;Inf;285,000;285,000;-11,378;3,230;-4,564;22,965
4811,000;4,182;0,982;-35,209;1,817;9,224;4,009;32,817;3,744;-22,073;-2,711;0,000;34,588;34,862;9,192;1,731;-13,099;-7,275;-15,877;-9,475;-3,122;26,998;0,000;278,540;Inf;285,000;285,000;-11,372;3,246;-4,569;22,933
4811,500;4,182;0,982;-35,209;1,817;9,224;4,009;32,817;3,744;-22,073;-2,711;0,000;34,600;34,900;9,192;1,731;-13,008;-7,265;-15,704;-9,393;-3,122;26,998;0,000;278,540;Inf;285,000;285,000;-11,431;3,261;-4,571;22,979
4812,000;3,428;0,918;-33,984;1,883;9,165;4,009;32,817;3,744;-22,073;-2,711;0,000;34,600;34,900;9,267;1,705;-13,025;-7,205;-15,730;-9,319;-3,122;26,998;0,000;278,540;Inf;285,000;285,000;-11,342;3,276;-4,532;23,004
4812,500;3,428;0,918;-33,984;1,883;9,165;4,009;32,817;3,744;-22,073;-2,711;0,000;34,600;34,900;9,267;1,705;-13,020;-7,146;-15,795;-9,228;-3,122;26,998;0,000;278,540;Inf;285,000;285,000;-11,319;3,278;-4,518;23,069
4813,000;3,428;0,918;-33,984;1,883;9,165;4,009;32,817;3,744;-22,073;-2,711;0,000;34,600;34,900;9,267;1,705;-13,011;-7,101;-15,823;-9,187;-3,122;26,998;0,000;278,240;Inf;285,000;285,000;-11,297;3,281;-4,501;23,088
4813,500;3,428;0,918;-33,984;1,883;9,165;4,009;32,817;3,744;-22,073;-2,711;0,000;34,600;34,900;9,267;1,705;-13,042;-7,160;-15,804;-9,308;-3,122;26,998;0,000;278,240;Inf;285,000;285,000;-11,281;3,283;-4,485;23,175
4814,000;3,428;0,918;-33,984;1,883;9,165;4,010;32,822;3,687;-22,057;-2,713;0,000;34,575;34,868;9,267;1,705;-12,952;-7,225;-15,672;-9,362;-3,132;26,991;0,000;278,540;Inf;285,000;285,000;-11,329;3,286;-4,477;23,182
4814,500;3,428;0,918;-33,984;1,883;9,165;4,010;32,822;3,687;-22,057;-2,713;0,000;34,600;34,900;9,267;1,705;-12,881;-7,200;-15,608;-9,346;-3,132;26,991;0,000;278,540;Inf;285,000;285,000;-11,303;3,288;-4,452;23,207
4815,000;3,130;0,832;-33,847;1,891;9,154;4,010;32,822;3,687;-22,057;-2,713;0,000;34,600;34,900;9,275;1,678;-12,963;-7,096;-15,719;-9,153;-3,132;26,991;0,000;278,440;Inf;285,000;285,000;-11,259;3,290;-4,448;23,236
4815,500;3,130;0,832;-33,847;1,891;9,154;4,010;32,822;3,687;-22,057;-2,713;0,000;34,600;34,900;9,275;1,678;-12,951;-7,040;-15,752;-9,117;-3,132;26,991;0,000;278,440;Inf;285,000;285,000;-11,233;3,288;-4,432;23,253
4816,000;3,130;0,832;-33,847;1,891;9,154;4,010;32,822;3,687;-22,057;-2,713;0,000;34,600;34,900;9,275;1,678;-12,941;-7,032;-15,760;-9,157;-3,132;26,991;0,000;278,440;Inf;285,000;285,000;-11,215;3,285;-4,402;23,251
4816,500;3,130;0,832;-33,847;1,891;9,154;4,010;32,822;3,687;-22,057;-2,713;0,000;34,600;34,900;9,275;1,678;-12,906;-7,099;-15,658;-9,261;-3,132;26,991;0,000;278,440;Inf;285,000;285,000;-11,223;3,283;-4,379;23,274
4817,000;3,130;0,832;-33,847;1,891;9,154;4,014;32,816;3,687;-22,055;-2,701;0,000;34,600;34,809;9,275;1,678;-12,838;-7,153;-15,568;-9,326;-3,126;26,991;0,000;278,540;Inf;285,000;285,000;-11,231;3,280;-4,385;23,211
4817,500;3,130;0,832;-33,847;1,891;9,154;4,014;32,816;3,687;-22,055;-2,701;0,000;34,600;34,800;9,275;1,678;-12,937;-7,095;-15,577;-9,234;-3,126;26,991;0,000;278,540;Inf;285,000;285,000;-11,221;3,278;-4,379;23,090
4818,000;3,130;0,832;-33,847;1,891;9,154;4,014;32,816;3,687;-22,055;-2,701;0,000;34,600;34,800;9,275;1,678;-12,919;-7,027;-15,627;-9,129;-3,126;26,991;0,000;277,840;Inf;285,000;285,000;-11,211;3,275;-4,364;23,029
4818,500;2,312;0,547;-35,209;1,769;9,253;4,014;32,816;3,687;-22,055;-2,701;0,000;34,600;34,800;9,053;1,822;-12,837;-6,964;-15,692;-9,063;-3,126;26,991;0,000;277,840;Inf;285,000;285,000;-11,176;3,273;-4,335;22,955
4819,000;2,312;0,547;-35,209;1,769;9,253;4,014;32,816;3,687;-22,055;-2,701;0,000;34,600;34,800;9,053;1,822;-12,799;-7,058;-15,606;-9,232;-3,126;26,991;0,000;278,340;Inf;285,000;285,000;-11,139;3,257;-4,330;22,877
4819,500;2,312;0,547;-35,209;1,769;9,253;4,014;32,816;3,687;-22,055;-2,701;0,000;34,600;34,800;9,053;1,822;-12,763;-7,092;-15,452;-9,274;-3,126;26,991;0,000;278,340;Inf;285,000;285,000;-11,174;3,242;-4,318;22,822
4820,000;2,312;0,547;-35,209;1,769;9,253;4,014;32,816;3,687;-22,055;-2,701;0,000;34,600;34,800;9,053;1,822;-12,758;-7,038;-15,468;-9,148;-3,126;26,991;0,000;278,040;Inf;285,000;285,000;-11,145;3,226;-4,346;22,806
4820,500;2,312;0,547;-35,209;1,769;9,253;3,997;32,783;3,704;-22,025;-2,707;0,000;34,591;34,884;9,053;1,822;-12,789;-6,960;-15,526;-9,049;-3,125;26,986;0,000;278,040;Inf;285,000;285,000;-11,103;3,211;-4,316;22,767
4821,000;2,312;0,547;-35,209;1,769;9,253;3,997;32,783;3,704;-22,025;-2,707;0,000;34,600;34,900;9,053;1,822;-12,804;-6,924;-15,573;-9,008;-3,125;26,986;0,000;278,540;Inf;285,000;285,000;-11,081;3,197;-4,272;22,679
4821,500;3,258;0,859;-33,835;1,854;9,145;3,997;32,783;3,704;-22,025;-2,707;0,000;34,600;34,900;9,384;1,903;-12,824;-6,890;-15,618;-9,019;-3,125;26,986;0,000;278,540;Inf;285,000;285,000;-11,077;3,182;-4,264;22,646
4822,000;3,258;0,859;-33,835;1,854;9,145;3,997;32,783;3,704;-22,025;-2,707;0,000;34,600;34,900;9,384;1,903;-12,762;-6,978;-15,547;-9,203;-3,125;26,986;0,000;278,240;Inf;285,000;285,000;-11,088;3,183;-4,246;22,624
4822,500;3,258;0,859;-33,835;1,854;9,145;3,997;32,783;3,704;-22,025;-2,707;0,000;34,600;34,900;9,384;1,903;-12,778;-6,985;-15,481;-9,158;-3,125;26,986;0,000;278,240;Inf;285,000;285,000;-11,122;3,185;-4,258;22,605
4823,000;3,258;0,859;-33,835;1,854;9,145;3,997;32,783;3,704;-22,025;-2,707;0,000;34,600;34,900;9,384;1,903;-12,796;-6,921;-15,535;-9,072;-3,125;26,986;0,000;278,840;Inf;285,000;285,000;-11,101;3,186;-4,273;22,588
4823,500;3,258;0,859;-33,835;1,854;9,145;4,036;32,818;3,717;-22,005;-2,706;0,000;34,610;34,881;9,384;1,903;-12,830;-6,902;-15,586;-9,007;-3,132;26,985;0,000;278,840;Inf;285,000;285,000;-11,081;3,187;-4,246;22,569
4824,000;3,258;0,859;-33,835;1,854;9,145;4,036;32,818;3,717;-22,005;-2,706;0,000;34,600;34,900;9,384;1,903;-12,828;-6,878;-15,630;-8,999;-3,132;26,985;0,000;279,140;Inf;285,000;285,000;-11,081;3,188;-4,228;22,574
4824,500;3,258;0,859;-33,835;1,854;9,145;4,036;32,818;3,717;-22,005;-2,706;0,000;34,600;34,900;9,384;1,903;-12,776;-6,934;-15,607;-9,117;-3,132;26,985;0,000;279,140;Inf;285,000;285,000;-11,084;3,189;-4,232;22,532
4825,000;3,817;0,911;-35,209;1,847;9,220;4,036;32,818;3,717;-22,005;-2,706;0,000;34,600;34,900;9,216;1,700;-12,785;-7,002;-15,545;-9,206;-3,132;26,985;0,000;278,440;Inf;285,000;285,000;-11,109;3,190;-4,232;22,531
4825,500;3,817;0,911;-35,209;1,847;9,220;4,036;32,818;3,717;-22,005;-2,706;0,000;34,600;34,900;9,216;1,700;-12,796;-6,974;-15,481;-9,147;-3,132;26,985;0,000;278,440;Inf;285,000;285,000;-11,135;3,201;-4,229;22,542
4826,000;3,817;0,911;-35,209;1,847;9,220;4,036;32,818;3,717;-22,005;-2,706;0,000;34,600;34,900;9,216;1,700;-12,763;-6,852;-15,533;-8,972;-3,132;26,985;0,000;278,040;Inf;285,000;285,000;-11,099;3,211;-4,201;22,534
4826,500;3,817;0,911;-35,209;1,847;9,220;4,036;32,818;3,717;-22,005;-2,706;0,000;34,600;34,900;9,216;1,700;-12,769;-6,835;-15,543;-8,953;-3,132;26,985;0,000;278,040;Inf;285,000;285,000;-11,030;3,221;-4,195;22,509
4827,000;3,817;0,911;-35,209;1,847;9,220;4,027;32,835;3,726;-21,983;-2,725;0,000;34,615;34,852;9,216;1,700;-12,766;-6,873;-15,561;-9,028;-3,136;26,974;0,000;278,140;Inf;285,000;285,000;-11,025;3,230;-4,184;22,512
4827,500;3,817;0,911;-35,209;1,847;9,220;4,027;32,835;3,726;-21,983;-2,725;0,000;34,600;34,900;9,216;1,700;-12,674;-6,904;-15,476;-9,082;-3,136;26,974;0,000;278,140;Inf;285,000;285,000;-11,057;3,240;-4,171;22,524
4828,000;3,945;0,968;-35,209;1,857;9,201;4,027;32,835;3,726;-21,983;-2,725;0,000;34,600;34,900;9,148;1,958;-12,706;-6,911;-15,462;-9,076;-3,136;26,974;0,000;277,940;Inf;285,000;285,000;-11,034;3,250;-4,194;22,556
4828,500;3,945;0,968;-35,209;1,857;9,201;4,027;32,835;3,726;-21,983;-2,725;0,000;34,600;34,900;9,148;1,958;-12,729;-6,891;-15,465;-9,023;-3,136;26,974;0,000;277,940;Inf;285,000;285,000;-11,039;3,261;-4,180;22,584
4829,000;3,945;0,968;-35,209;1,857;9,201;4,027;32,835;3,726;-21,983;-2,725;0,000;34,600;34,900;9,148;1,958;-12,772;-6,841;-15,505;-8,955;-3,136;26,974;0,000;278,140;Inf;285,000;285,000;-11,027;3,272;-4,150;22,577
4829,500;3,945;0,968;-35,209;1,857;9,201;4,027;32,835;3,726;-21,983;-2,725;0,000;34,600;34,900;9,148;1,958;-12,786;-6,812;-15,606;-8,978;-3,136;26,974;0,000;278,140;Inf;285,000;285,000;-11,018;3,283;-4,136;22,648
4830,000;3,945;0,968;-35,209;1,857;9,201;4,040;32,870;3,721;-21,967;-2,722;0,000;34,614;34,919;9,148;1,958;-12,824;-6,923;-15,531;-9,125;-3,141;26,977;0,000;278,640;Inf;285,000;285,000;-11,046;3,294;-4,134;22,709
4830,500;3,945;0,968;-35,209;1,857;9,201;4,040;32,870;3,721;-21,967;-2,722;0,000;34,600;34,900;9,148;1,958;-12,740;-6,913;-15,451;-9,160;-3,141;26,977;0,000;278,640;Inf;285,000;285,000;-11,101;3,305;-4,163;22,826
4831,000;3,945;0,968;-35,209;1,857;9,201;4,040;32,870;3,721;-21,967;-2,722;0,000;34,600;34,900;9,148;1,958;-12,739;-6,866;-15,444;-9,028;-3,141;26,977;0,000;278,740;Inf;285,000;285,000;-11,066;3,315;-4,182;22,735
4831,500;2,921;0,804;-34,176;1,857;9,170;4,040;32,870;3,721;-21,967;-2,722;0,000;34,600;34,900;9,306;1,870;-12,737;-6,826;-15,469;-8,921;-3,141;26,977;0,000;278,740;Inf;285,000;285,000;-11,019;3,326;-4,117;22,709
4832,000;2,921;0,804;-34,176;1,857;9,170;4,040;32,870;3,721;-21,967;-2,722;0,000;34,600;34,900;9,306;1,870;-12,724;-6,753;-15,525;-8,851;-3,141;26,977;0,000;277,840;Inf;285,000;285,000;-10,988;3,319;-4,116;22,755
4832,500;2,921;0,804;-34,176;1,857;9,170;4,040;32,870;3,721;-21,967;-2,722;0,000;34,600;34,900;9,306;1,870;-12,727;-6,767;-15,547;-8,923;-3,141;26,977;0,000;277,840;Inf;285,000;285,000;-10,963;3,312;-4,101;22,728
4833,000;2,921;0,804;-34,176;1,857;9,170;4,040;32,870;3,721;-21,967;-2,722;0,000;34,600;34,900;9,306;1,870;-12,677;-6,867;-15,406;-9,054;-3,141;26,977;0,000;278,040;Inf;285,000;285,000;-10,991;3,306;-4,123;22,720
4833,500;2,921;0,804;-34,176;1,857;9,170;4,047;32,843;3,689;-21,955;-2,728;0,000;34,631;34,923;9,306;1,870;-12,711;-6,830;-15,407;-8,996;-3,137;26,982;0,000;278,040;Inf;285,000;285,000;-11,001;3,300;-4,117;22,744
4834,000;2,921;0,804;-34,176;1,857;9,170;4,047;32,843;3,689;-21,955;-2,728;0,000;34,600;34,900;9,306;1,870;-12,708;-6,795;-15,429;-8,889;-3,137;26,982;0,000;278,140;Inf;285,000;285,000;-10,986;3,293;-4,118;22,744
4834,500;3,543;0,819;-35,209;1,789;9,216;4,047;32,843;3,689;-21,955;-2,728;0,000;34,600;34,900;9,247;1,845;-12,680;-6,759;-15,491;-8,865;-3,137;26,982;0,000;278,140;Inf;285,000;285,000;-10,955;3,287;-4,100;22,754
4835,000;3,543;0,819;-35,209;1,789;9,216;4,047;32,843;3,689;-21,955;-2,728;0,000;34,600;34,900;9,247;1,845;-12,681;-6,734;-15,525;-8,874;-3,137;26,982;0,000;278,840;Inf;285,000;285,000;-10,949;3,292;-4,083;22,754
4835,500;3,543;0,819;-35,209;1,789;9,216;4,047;32,843;3,689;-21,955;-2,728;0,000;34,600;34,900;9,247;1,845;-12,755;-6,820;-15,503;-9,025;-3,137;26,982;0,000;278,840;Inf;285,000;285,000;-10,953;3,296;-4,081;22,745
4836,000;3,543;0,819;-35,209;1,789;9,216;4,047;32,843;3,689;-21,955;-2,728;0,000;34,600;34,900;9,247;1,845;-12,652;-6,826;-15,434;-9,011;-3,137;26,982;0,000;278,340;Inf;285,000;285,000;-11,026;3,300;-4,099;22,747
4836,500;3,543;0,819;-35,209;1,789;9,216;4,029;32,840;3,710;-21,931;-2,717;0,000;34,623;34,937;9,247;1,845;-12,731;-6,768;-15,460;-8,914;-3,153;26,972;0,000;278,340;Inf;285,000;285,000;-10,981;3,304;-4,095;22,699
4837,000;3,543;0,819;-35,209;1,789;9,216;4,029;32,840;3,710;-21,931;-2,717;0,000;34,600;34,900;9,247;1,845;-12,707;-6,747;-15,483;-8,867;-3,153;26,972;0,000;278,740;Inf;285,000;285,000;-10,968;3,308;-4,077;22,673
4837,500;2,476;0,659;-33,976;1,927;9,119;4,029;32,840;3,710;-21,931;-2,717;0,000;34,600;34,900;9,361;1,825;-12,687;-6,722;-15,514;-8,859;-3,153;26,972;0,000;278,740;Inf;285,000;285,000;-10,951;3,312;-4,071;22,668
4838,000;2,476;0,659;-33,976;1,927;9,119;4,029;32,840;3,710;-21,931;-2,717;0,000;34,600;34,900;9,361;1,825;-12,738;-6,786;-15,524;-8,982;-3,153;26,972;0,000;279,040;Inf;285,000;285,000;-10,946;3,298;-4,032;22,642
4838,500;2,476;0,659;-33,976;1,927;9,119;4,029;32,840;3,710;-21,931;-2,717;0,000;34,600;34,900;9,361;1,825;-12,669;-6,840;-15,445;-9,012;-3,153;26,972;0,000;279,040;Inf;285,000;285,000;-11,007;3,284;-4,070;22,565
4839,000;2,476;0,659;-33,976;1,927;9,119;4,029;32,840;3,710;-21,931;-2,717;0,000;34,600;34,900;9,361;1,825;-12,685;-6,808;-15,433;-8,988;-3,153;26,972;0,000;279,140;Inf;285,000;285,000;-10,992;3,271;-4,081;22,523
4839,500;2,476;0,659;-33,976;1,927;9,119;4,029;32,840;3,710;-21,931;-2,717;0,000;34,600;34,900;9,361;1,825;-12,719;-6,758;-15,464;-8,903;-3,153;26,972;0,000;279,140;Inf;285,000;285,000;-10,979;3,258;-4,055;22,640
4840,000;2,476;0,659;-33,976;1,927;9,119;4,008;32,833;3,706;-21,910;-2,716;0,000;34,630;34,944;9,361;1,825;-12,705;-6,707;-15,562;-8,852;-3,140;26,977;0,000;278,940;Inf;285,000;285,000;-10,961;3,245;-4,030;22,695
4840,500;2,476;0,659;-33,976;1,927;9,119;4,008;32,833;3,706;-21,910;-2,716;0,000;34,600;34,900;9,361;1,825;-12,766;-6,740;-15,543;-8,944;-3,140;26,977;0,000;278,940;Inf;285,000;285,000;-10,957;3,233;-4,038;22,706
4841,000;2,906;0,756;-33,632;1,926;9,021;4,008;32,833;3,706;-21,910;-2,716;0,000;34,600;34,900;9,378;1,770;-12,661;-6,821;-15,459;-8,995;-3,140;26,977;0,000;279,340;Inf;285,000;285,000;-10,998;3,220;-4,067;22,751
4841,500;2,906;0,756;-33,632;1,926;9,021;4,008;32,833;3,706;-21,910;-2,716;0,000;34,600;34,900;9,378;1,770;-12,651;-6,800;-15,408;-8,982;-3,140;26,977;0,000;279,340;Inf;285,000;285,000;-10,984;3,215;-4,057;22,716
4842,000;2,906;0,756;-33,632;1,926;9,021;4,008;32,833;3,706;-21,910;-2,716;0,000;34,600;34,900;9,378;1,770;-12,677;-6,756;-15,426;-8,924;-3,140;26,977;0,000;279,240;Inf;285,000;285,000;-10,960;3,210;-4,063;22,641
4842,500;2,906;0,756;-33,632;1,926;9,021;4,008;32,833;3,706;-21,910;-2,716;0,000;34,600;34,900;9,378;1,770;-12,676;-6,736;-15,480;-8,878;-3,140;26,977;0,000;279,240;Inf;285,000;285,000;-10,946;3,205;-4,042;22,617
4843,000;2,906;0,756;-33,632;1,926;9,021;4,003;32,861;3,712;-21,892;-2,713;0,000;34,648;34,919;9,378;1,770;-12,699;-6,720;-15,545;-8,822;-3,142;26,977;0,000;278,640;Inf;285,000;285,000;-10,943;3,200;-4,025;22,660
4843,500;2,906;0,756;-33,632;1,926;9,021;4,003;32,861;3,712;-21,892;-2,713;0,000;34,600;34,900;9,378;1,770;-12,701;-6,837;-15,437;-9,030;-3,142;26,977;0,000;278,640;Inf;285,000;285,000;-10,946;3,195;-4,038;22,643
4844,000;3,318;0,816;-35,209;1,906;9,254;4,003;32,861;3,712;-21,892;-2,713;0,000;34,600;34,900;9,100;1,778;-12,623;-6,802;-15,404;-9,001;-3,142;26,977;0,000;279,540;Inf;285,000;285,000;-11,001;3,191;-4,065;22,637
4844,500;3,318;0,816;-35,209;1,906;9,254;4,003;32,861;3,712;-21,892;-2,713;0,000;34,600;34,900;9,100;1,778;-12,671;-6,755;-15,421;-8,913;-3,142;26,977;0,000;279,540;Inf;285,000;285,000;-10,957;3,193;-4,036;22,658
4845,000;3,318;0,816;-35,209;1,906;9,254;4,003;32,861;3,712;-21,892;-2,713;0,000;34,600;34,900;9,100;1,778;-12,675;-6,717;-15,464;-8,856;-3,142;26,977;0,000;278,940;Inf;285,000;285,000;-10,940;3,195;-4,045;22,654
4845,500;3,318;0,816;-35,209;1,906;9,254;4,003;32,861;3,712;-21,892;-2,713;0,000;34,600;34,900;9,100;1,778;-12,676;-6,683;-15,511;-8,803;-3,142;26,977;0,000;278,940;Inf;285,000;285,000;-10,928;3,197;-4,028;22,590
