t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4846,000;3,318;0,816;-35,209;1,906;9,254;4,003;32,861;3,712;-21,892;-2,713;0,000;34,600;34,900;9,100;1,778;-12,716;-6,712;-15,548;-8,925;-3,142;26,977;0,000;279,040;Inf;285,000;285,000;-10,918;3,199;-4,031;22,526
4846,500;3,318;0,816;-35,209;1,906;9,254;4,033;32,888;3,714;-21,883;-2,693;0,000;34,648;34,981;9,100;1,778;-12,741;-6,809;-15,484;-8,992;-3,145;26,974;0,000;279,040;Inf;285,000;285,000;-10,975;3,201;-4,052;22,526
4847,000;3,318;0,816;-35,209;1,906;9,254;4,033;32,888;3,714;-21,883;-2,693;0,000;34,600;35,000;9,100;1,778;-12,674;-6,755;-15,416;-8,908;-3,145;26,974;0,000;279,540;Inf;285,000;285,000;-11,007;3,203;-4,037;22,490
4847,500;3,039;0,817;-33,412;1,832;9,166;4,033;32,888;3,714;-21,883;-2,693;0,000;34,600;35,000;9,277;1,763;-12,654;-6,735;-15,440;-8,830;-3,145;26,974;0,000;279,540;Inf;285,000;285,000;-10,939;3,205;-4,032;22,450
4848,000;3,039;0,817;-33,412;1,832;9,166;4,033;32,888;3,714;-21,883;-2,693;0,000;34,600;35,000;9,277;1,763;-12,669;-6,684;-15,466;-8,809;-3,145;26,974;0,000;279,740;Inf;285,000;285,000;-10,914;3,202;-4,042;22,428
4848,500;3,039;0,817;-33,412;1,832;9,166;4,033;32,888;3,714;-21,883;-2,693;0,000;34,600;35,000;9,277;1,763;-12,682;-6,723;-15,494;-8,869;-3,145;26,974;0,000;279,740;Inf;285,000;285,000;-10,907;3,199;-4,015;22,409
4849,000;3,039;0,817;-33,412;1,832;9,166;4,033;32,888;3,714;-21,883;-2,693;0,000;34,600;35,000;9,277;1,763;-12,610;-6,748;-15,448;-8,941;-3,145;26,974;0,000;279,440;Inf;285,000;285,000;-10,942;3,197;-4,015;22,429
4849,500;3,039;0,817;-33,412;1,832;9,166;4,056;32,873;3,678;-21,862;-2,698;0,000;34,665;34,996;9,277;1,763;-12,586;-6,755;-15,376;-8,961;-3,139;26,978;0,000;279,440;Inf;285,000;285,000;-10,937;3,194;-4,028;22,456
4850,000;3,039;0,817;-33,412;1,832;9,166;4,056;32,873;3,678;-21,862;-2,698;0,000;34,700;35,000;9,277;1,763;-12,601;-6,730;-15,366;-8,876;-3,139;26,978;0,000;279,040;Inf;285,000;285,000;-10,920;3,191;-4,000;22,447
4850,500;3,399;0,847;-34,742;1,911;9,215;4,056;32,873;3,678;-21,862;-2,698;0,000;34,700;35,000;9,277;1,665;-12,658;-6,669;-15,463;-8,763;-3,139;26,978;0,000;279,040;Inf;285,000;285,000;-10,893;3,189;-4,010;22,479
4851,000;3,399;0,847;-34,742;1,911;9,215;4,056;32,873;3,678;-21,862;-2,698;0,000;34,700;35,000;9,277;1,665;-12,690;-6,677;-15,500;-8,853;-3,139;26,978;0,000;279,540;Inf;285,000;285,000;-10,888;3,192;-3,984;22,551
4851,500;3,399;0,847;-34,742;1,911;9,215;4,056;32,873;3,678;-21,862;-2,698;0,000;34,700;35,000;9,277;1,665;-12,623;-6,734;-15,457;-8,924;-3,139;26,978;0,000;279,540;Inf;285,000;285,000;-10,930;3,196;-3,986;22,642
4852,000;3,399;0,847;-34,742;1,911;9,215;4,056;32,873;3,678;-21,862;-2,698;0,000;34,700;35,000;9,277;1,665;-12,587;-6,767;-15,359;-8,997;-3,139;26,978;0,000;279,740;Inf;285,000;285,000;-10,934;3,199;-4,009;22,671
4852,500;3,399;0,847;-34,742;1,911;9,215;4,056;32,873;3,678;-21,862;-2,698;0,000;34,700;35,000;9,277;1,665;-12,629;-6,743;-15,338;-8,919;-3,139;26,978;0,000;279,740;Inf;285,000;285,000;-10,928;3,202;-4,001;22,724
4853,000;3,399;0,847;-34,742;1,911;9,215;4,039;32,840;3,712;-21,840;-2,724;0,000;34,660;35,040;9,277;1,665;-12,604;-6,687;-15,375;-8,816;-3,135;26,965;0,000;279,340;Inf;285,000;285,000;-10,907;3,206;-3,980;22,785
4853,500;3,399;0,847;-34,742;1,911;9,215;4,039;32,840;3,712;-21,840;-2,724;0,000;34,700;35,000;9,277;1,665;-12,608;-6,634;-15,398;-8,739;-3,135;26,965;0,000;279,340;Inf;285,000;285,000;-10,870;3,209;-3,967;22,818
4854,000;3,475;0,806;-35,209;1,880;9,316;4,039;32,840;3,712;-21,840;-2,724;0,000;34,700;35,000;9,044;1,892;-12,629;-6,738;-15,389;-8,977;-3,135;26,965;0,000;278,640;Inf;285,000;285,000;-10,845;3,212;-3,964;22,876
4854,500;3,475;0,806;-35,209;1,880;9,316;4,039;32,840;3,712;-21,840;-2,724;0,000;34,700;35,000;9,044;1,892;-12,592;-6,750;-15,300;-8,939;-3,135;26,965;0,000;278,640;Inf;285,000;285,000;-10,933;3,216;-3,981;22,898
4855,000;3,475;0,806;-35,209;1,880;9,316;4,039;32,840;3,712;-21,840;-2,724;0,000;34,700;35,000;9,044;1,892;-12,556;-6,705;-15,281;-8,860;-3,135;26,965;0,000;278,240;Inf;285,000;285,000;-10,895;3,220;-3,977;22,939
4855,500;3,475;0,806;-35,209;1,880;9,316;4,039;32,840;3,712;-21,840;-2,724;0,000;34,700;35,000;9,044;1,892;-12,582;-6,670;-15,328;-8,802;-3,135;26,965;0,000;278,240;Inf;285,000;285,000;-10,850;3,225;-3,988;22,984
4856,000;3,475;0,806;-35,209;1,880;9,316;4,035;32,869;3,707;-21,783;-2,708;0,000;34,684;35,029;9,044;1,892;-12,617;-6,637;-15,395;-8,754;-3,120;26,988;0,000;278,640;Inf;285,000;285,000;-10,845;3,229;-3,950;23,052
4856,500;3,475;0,806;-35,209;1,880;9,316;4,035;32,869;3,707;-21,783;-2,708;0,000;34,700;35,000;9,044;1,892;-12,596;-6,626;-15,427;-8,756;-3,120;26,988;0,000;278,640;Inf;285,000;285,000;-10,851;3,233;-3,937;23,090
4857,000;3,232;0,869;-33,628;1,874;9,161;4,035;32,869;3,707;-21,783;-2,708;0,000;34,700;35,000;9,339;1,784;-12,624;-6,673;-15,410;-8,889;-3,120;26,988;0,000;278,140;Inf;285,000;285,000;-10,851;3,237;-3,958;23,088
4857,500;3,232;0,869;-33,628;1,874;9,161;4,035;32,869;3,707;-21,783;-2,708;0,000;34,700;35,000;9,339;1,784;-12,598;-6,699;-15,288;-8,877;-3,120;26,988;0,000;278,140;Inf;285,000;285,000;-10,899;3,237;-3,966;23,063
4858,000;3,232;0,869;-33,628;1,874;9,161;4,035;32,869;3,707;-21,783;-2,708;0,000;34,700;35,000;9,339;1,784;-12,594;-6,648;-15,318;-8,764;-3,120;26,988;0,000;278,640;Inf;285,000;285,000;-10,866;3,237;-3,964;23,074
4858,500;3,232;0,869;-33,628;1,874;9,161;4,035;32,869;3,707;-21,783;-2,708;0,000;34,700;35,000;9,339;1,784;-12,540;-6,582;-15,339;-8,690;-3,120;26,988;0,000;278,640;Inf;285,000;285,000;-10,831;3,237;-3,945;23,073
4859,000;3,232;0,869;-33,628;1,874;9,161;4,023;32,896;3,727;-21,767;-2,723;0,000;34,688;35,012;9,339;1,784;-12,536;-6,591;-15,373;-8,725;-3,143;26,974;0,000;277,940;Inf;285,000;285,000;-10,788;3,236;-3,943;23,063
4859,500;3,232;0,869;-33,628;1,874;9,161;4,023;32,896;3,727;-21,767;-2,723;0,000;34,700;35,000;9,339;1,784;-12,590;-6,672;-15,318;-8,837;-3,143;26,974;0,000;277,940;Inf;285,000;285,000;-10,806;3,236;-3,932;23,060
4860,000;3,232;0,869;-33,628;1,874;9,161;4,023;32,896;3,727;-21,767;-2,723;0,000;34,700;35,000;9,339;1,784;-12,427;-6,695;-15,233;-8,888;-3,143;26,974;0,000;278,340;Inf;285,000;285,000;-10,854;3,236;-3,931;23,054
4860,500;3,343;0,912;-34,339;1,873;9,174;4,023;32,896;3,727;-21,767;-2,723;0,000;34,700;35,000;9,273;1,915;-12,509;-6,655;-15,216;-8,798;-3,143;26,974;0,000;278,340;Inf;285,000;285,000;-10,811;3,236;-3,925;23,026
4861,000;3,343;0,912;-34,339;1,873;9,174;4,023;32,896;3,727;-21,767;-2,723;0,000;34,700;35,000;9,273;1,915;-12,483;-6,574;-15,283;-8,662;-3,143;26,974;0,000;277,740;Inf;285,000;285,000;-10,794;3,238;-3,924;23,050
4861,500;3,343;0,912;-34,339;1,873;9,174;4,023;32,896;3,727;-21,767;-2,723;0,000;34,700;35,000;9,273;1,915;-12,498;-6,531;-15,336;-8,675;-3,143;26,974;0,000;277,740;Inf;285,000;285,000;-10,751;3,240;-3,891;23,066
4862,000;3,343;0,912;-34,339;1,873;9,174;4,023;32,896;3,727;-21,767;-2,723;0,000;34,700;35,000;9,273;1,915;-12,540;-6,647;-15,298;-8,839;-3,143;26,974;0,000;278,040;Inf;285,000;285,000;-10,760;3,241;-3,880;23,134
4862,500;3,343;0,912;-34,339;1,873;9,174;4,031;32,908;3,661;-21,755;-2,728;0,000;34,687;35,000;9,273;1,915;-12,430;-6,638;-15,215;-8,861;-3,145;26,980;0,000;278,040;Inf;285,000;285,000;-10,831;3,243;-3,899;23,205
4863,000;3,343;0,912;-34,339;1,873;9,174;4,031;32,908;3,661;-21,755;-2,728;0,000;34,700;35,000;9,273;1,915;-12,425;-6,628;-15,177;-8,838;-3,145;26,980;0,000;278,640;Inf;285,000;285,000;-10,786;3,245;-3,899;23,265
4863,500;3,445;0,819;-35,209;1,856;9,227;4,031;32,908;3,661;-21,755;-2,728;0,000;34,700;35,000;9,075;1,883;-12,466;-6,581;-15,192;-8,714;-3,145;26,980;0,000;278,640;Inf;285,000;285,000;-10,767;3,246;-3,877;23,300
4864,000;3,445;0,819;-35,209;1,856;9,227;4,031;32,908;3,661;-21,755;-2,728;0,000;34,700;35,000;9,075;1,883;-12,481;-6,535;-15,226;-8,632;-3,145;26,980;0,000;278,640;Inf;285,000;285,000;-10,738;3,250;-3,863;23,327
4864,500;3,445;0,819;-35,209;1,856;9,227;4,031;32,908;3,661;-21,755;-2,728;0,000;34,700;35,000;9,075;1,883;-12,497;-6,563;-15,267;-8,752;-3,145;26,980;0,000;278,640;Inf;285,000;285,000;-10,719;3,253;-3,836;23,345
4865,000;3,445;0,819;-35,209;1,856;9,227;4,031;32,908;3,661;-21,755;-2,728;0,000;34,700;35,000;9,075;1,883;-12,470;-6,626;-15,215;-8,807;-3,145;26,980;0,000;277,540;Inf;285,000;285,000;-10,770;3,256;-3,848;23,317
4865,500;3,445;0,819;-35,209;1,856;9,227;4,032;32,894;3,695;-21,743;-2,721;0,000;34,699;35,028;9,075;1,883;-12,440;-6,595;-15,174;-8,771;-3,129;26,989;0,000;277,540;Inf;285,000;285,000;-10,779;3,259;-3,854;23,245
4866,000;3,445;0,819;-35,209;1,856;9,227;4,032;32,894;3,695;-21,743;-2,721;0,000;34,700;35,000;9,075;1,883;-12,454;-6,546;-15,211;-8,689;-3,129;26,989;0,000;277,740;Inf;285,000;285,000;-10,745;3,262;-3,850;23,191
4866,500;3,445;0,819;-35,209;1,856;9,227;4,032;32,894;3,695;-21,743;-2,721;0,000;34,700;35,000;9,075;1,883;-12,480;-6,503;-15,294;-8,631;-3,129;26,989;0,000;277,740;Inf;285,000;285,000;-10,725;3,265;-3,828;23,127
4867,000;3,178;0,774;-35,209;1,843;9,192;4,032;32,894;3,695;-21,743;-2,721;0,000;34,700;35,000;9,177;1,940;-12,490;-6,492;-15,327;-8,650;-3,129;26,989;0,000;277,640;Inf;285,000;285,000;-10,727;3,268;-3,825;23,050
4867,500;3,178;0,774;-35,209;1,843;9,192;4,032;32,894;3,695;-21,743;-2,721;0,000;34,700;35,000;9,177;1,940;-12,461;-6,542;-15,274;-8,722;-3,129;26,989;0,000;277,640;Inf;285,000;285,000;-10,740;3,267;-3,825;23,010
4868,000;3,178;0,774;-35,209;1,843;9,192;4,032;32,894;3,695;-21,743;-2,721;0,000;34,700;35,000;9,177;1,940;-12,380;-6,574;-15,151;-8,732;-3,129;26,989;0,000;278,740;Inf;285,000;285,000;-10,750;3,265;-3,853;22,924
4868,500;3,178;0,774;-35,209;1,843;9,192;4,032;32,894;3,695;-21,743;-2,721;0,000;34,700;35,000;9,177;1,940;-12,432;-6,514;-15,182;-8,637;-3,129;26,989;0,000;278,740;Inf;285,000;285,000;-10,709;3,264;-3,828;22,930
4869,000;3,178;0,774;-35,209;1,843;9,192;4,013;32,865;3,717;-21,741;-2,722;0,000;34,702;34,996;9,177;1,940;-12,429;-6,474;-15,230;-8,568;-3,143;26,987;0,000;277,340;Inf;285,000;285,000;-10,691;3,262;-3,810;22,919
4869,500;3,178;0,774;-35,209;1,843;9,192;4,013;32,865;3,717;-21,741;-2,722;0,000;34,700;35,000;9,177;1,940;-12,436;-6,467;-15,245;-8,644;-3,143;26,987;0,000;277,340;Inf;285,000;285,000;-10,675;3,261;-3,799;22,926
4870,000;3,376;0,755;-35,209;1,874;9,209;4,013;32,865;3,717;-21,741;-2,722;0,000;34,700;35,000;9,190;1,855;-12,417;-6,567;-15,177;-8,757;-3,143;26,987;0,000;277,340;Inf;285,000;285,000;-10,698;3,260;-3,816;22,914
4870,500;3,376;0,755;-35,209;1,874;9,209;4,013;32,865;3,717;-21,741;-2,722;0,000;34,700;35,000;9,190;1,855;-12,271;-6,614;-15,049;-8,806;-3,143;26,987;0,000;277,340;Inf;285,000;285,000;-10,730;3,262;-3,823;22,877
4871,000;3,376;0,755;-35,209;1,874;9,209;4,013;32,865;3,717;-21,741;-2,722;0,000;34,700;35,000;9,190;1,855;-12,371;-6,552;-15,028;-8,695;-3,143;26,987;0,000;277,140;Inf;285,000;285,000;-10,685;3,263;-3,812;22,845
4871,500;3,376;0,755;-35,209;1,874;9,209;4,013;32,865;3,717;-21,741;-2,722;0,000;34,700;35,000;9,190;1,855;-12,351;-6,442;-15,143;-8,542;-3,143;26,987;0,000;277,140;Inf;285,000;285,000;-10,662;3,265;-3,793;22,815
4872,000;3,376;0,755;-35,209;1,874;9,209;4,021;32,896;3,711;-21,727;-2,715;0,000;34,712;35,011;9,190;1,855;-12,359;-6,433;-15,195;-8,559;-3,133;26,985;0,000;278,140;Inf;285,000;285,000;-10,620;3,267;-3,778;22,802
4872,500;3,376;0,755;-35,209;1,874;9,209;4,021;32,896;3,711;-21,727;-2,715;0,000;34,700;35,000;9,190;1,855;-12,469;-6,490;-15,226;-8,689;-3,133;26,985;0,000;278,140;Inf;285,000;285,000;-10,637;3,269;-3,788;22,806
4873,000;4,334;1,001;-35,209;1,788;9,216;4,021;32,896;3,711;-21,727;-2,715;0,000;34,700;35,000;9,180;1,867;-12,450;-6,584;-15,151;-8,807;-3,133;26,985;0,000;278,540;Inf;285,000;285,000;-10,719;3,271;-3,766;22,813
4873,500;4,334;1,001;-35,209;1,788;9,216;4,021;32,896;3,711;-21,727;-2,715;0,000;34,700;35,000;9,180;1,867;-12,374;-6,555;-15,073;-8,743;-3,133;26,985;0,000;278,540;Inf;285,000;285,000;-10,748;3,288;-3,795;22,809
4874,000;4,334;1,001;-35,209;1,788;9,216;4,021;32,896;3,711;-21,727;-2,715;0,000;34,700;35,000;9,180;1,867;-12,373;-6,486;-15,109;-8,600;-3,133;26,985;0,000;278,540;Inf;285,000;285,000;-10,686;3,305;-3,795;22,780
4874,500;4,334;1,001;-35,209;1,788;9,216;4,021;32,896;3,711;-21,727;-2,715;0,000;34,700;35,000;9,180;1,867;-12,332;-6,416;-15,116;-8,526;-3,133;26,985;0,000;278,540;Inf;285,000;285,000;-10,642;3,322;-3,773;22,764
4875,000;4,334;1,001;-35,209;1,788;9,216;4,021;32,896;3,711;-21,727;-2,715;0,000;34,700;35,000;9,180;1,867;-12,328;-6,426;-15,152;-8,555;-3,133;26,985;0,000;278,740;Inf;285,000;285,000;-10,598;3,339;-3,737;22,762
4875,500;4,334;1,001;-35,209;1,788;9,216;4,006;32,924;3,679;-21,690;-2,706;0,000;34,707;35,080;9,180;1,867;-12,315;-6,475;-15,058;-8,643;-3,139;26,980;0,000;278,740;Inf;285,000;285,000;-10,615;3,355;-3,728;22,775
4876,000;4,334;1,001;-35,209;1,788;9,216;4,006;32,924;3,679;-21,690;-2,706;0,000;34,700;35,100;9,180;1,867;-12,250;-6,499;-14,971;-8,706;-3,139;26,980;0,000;278,540;Inf;285,000;285,000;-10,623;3,371;-3,748;22,789
4876,500;3,164;0,756;-35,209;1,849;9,177;4,006;32,924;3,679;-21,690;-2,706;0,000;34,700;35,100;9,215;1,914;-12,291;-6,445;-14,963;-8,598;-3,139;26,980;0,000;278,540;Inf;285,000;285,000;-10,606;3,387;-3,753;22,811
4877,000;3,164;0,756;-35,209;1,849;9,177;4,006;32,924;3,679;-21,690;-2,706;0,000;34,700;35,100;9,215;1,914;-12,278;-6,390;-15,021;-8,481;-3,139;26,980;0,000;277,640;Inf;285,000;285,000;-10,574;3,383;-3,721;22,792
4877,500;3,164;0,756;-35,209;1,849;9,177;4,006;32,924;3,679;-21,690;-2,706;0,000;34,700;35,100;9,215;1,914;-12,255;-6,341;-15,061;-8,418;-3,139;26,980;0,000;277,640;Inf;285,000;285,000;-10,542;3,380;-3,721;22,792
4878,000;3,164;0,756;-35,209;1,849;9,177;4,006;32,924;3,679;-21,690;-2,706;0,000;34,700;35,100;9,215;1,914;-12,318;-6,455;-15,063;-8,650;-3,139;26,980;0,000;278,040;Inf;285,000;285,000;-10,519;3,376;-3,684;22,709
4878,500;3,164;0,756;-35,209;1,849;9,177;4,006;32,924;3,679;-21,690;-2,706;0,000;34,700;35,100;9,215;1,914;-12,198;-6,488;-14,910;-8,625;-3,139;26,980;0,000;278,040;Inf;285,000;285,000;-10,622;3,373;-3,708;22,683
4879,000;3,164;0,756;-35,209;1,849;9,177;4,030;32,881;3,646;-21,684;-2,718;0,000;34,717;35,107;9,215;1,914;-12,172;-6,407;-14,907;-8,541;-3,136;26,991;0,000;277,640;Inf;285,000;285,000;-10,555;3,369;-3,703;22,662
4879,500;3,164;0,756;-35,209;1,849;9,177;4,030;32,881;3,646;-21,684;-2,718;0,000;34,700;35,100;9,215;1,914;-12,200;-6,354;-14,944;-8,499;-3,136;26,991;0,000;277,640;Inf;285,000;285,000;-10,507;3,366;-3,694;22,668
4880,000;3,164;0,756;-35,209;1,849;9,177;4,030;32,881;3,646;-21,684;-2,718;0,000;34,700;35,100;9,215;1,914;-12,202;-6,323;-14,988;-8,418;-3,136;26,991;0,000;278,440;Inf;285,000;285,000;-10,499;3,362;-3,661;22,668
4880,500;2,125;0,593;-33,075;1,908;9,136;4,030;32,881;3,646;-21,684;-2,718;0,000;34,700;35,100;9,294;1,794;-12,216;-6,297;-15,046;-8,433;-3,136;26,991;0,000;278,440;Inf;285,000;285,000;-10,483;3,359;-3,639;22,654
4881,000;2,125;0,593;-33,075;1,908;9,136;4,030;32,881;3,646;-21,684;-2,718;0,000;34,700;35,100;9,294;1,794;-12,134;-6,392;-14,948;-8,582;-3,136;26,991;0,000;278,940;Inf;285,000;285,000;-10,498;3,339;-3,634;22,644
4881,500;2,125;0,593;-33,075;1,908;9,136;4,030;32,881;3,646;-21,684;-2,718;0,000;34,700;35,100;9,294;1,794;-12,131;-6,432;-14,820;-8,617;-3,136;26,991;0,000;278,940;Inf;285,000;285,000;-10,514;3,319;-3,661;22,603
4882,000;2,125;0,593;-33,075;1,908;9,136;4,030;32,881;3,646;-21,684;-2,718;0,000;34,700;35,100;9,294;1,794;-12,159;-6,357;-14,848;-8,467;-3,136;26,991;0,000;278,840;Inf;285,000;285,000;-10,500;3,299;-3,668;22,579
4882,500;2,125;0,593;-33,075;1,908;9,136;3,996;32,869;3,682;-21,647;-2,707;0,000;34,711;35,062;9,294;1,794;-12,140;-6,266;-14,895;-8,362;-3,146;26,979;0,000;278,840;Inf;285,000;285,000;-10,458;3,280;-3,637;22,583
4883,000;2,125;0,593;-33,075;1,908;9,136;3,996;32,869;3,682;-21,647;-2,707;0,000;34,700;35,100;9,294;1,794;-12,157;-6,250;-14,946;-8,378;-3,146;26,979;0,000;278,540;Inf;285,000;285,000;-10,416;3,261;-3,627;22,582
4883,500;2,125;0,593;-33,075;1,908;9,136;3,996;32,869;3,682;-21,647;-2,707;0,000;34,700;35,100;9,294;1,794;-12,128;-6,315;-14,905;-8,488;-3,146;26,979;0,000;278,540;Inf;285,000;285,000;-10,433;3,243;-3,610;22,657
4884,000;4,031;1,003;-34,665;1,896;9,124;3,996;32,869;3,682;-21,647;-2,707;0,000;34,700;35,100;9,223;1,630;-12,088;-6,390;-14,786;-8,581;-3,146;26,979;0,000;278,540;Inf;285,000;285,000;-10,459;3,224;-3,624;22,678
4884,500;4,031;1,003;-34,665;1,896;9,124;3,996;32,869;3,682;-21,647;-2,707;0,000;34,700;35,100;9,223;1,630;-12,076;-6,320;-14,776;-8,453;-3,146;26,979;0,000;278,540;Inf;285,000;285,000;-10,461;3,238;-3,612;22,715
4885,000;4,031;1,003;-34,665;1,896;9,124;3,996;32,869;3,682;-21,647;-2,707;0,000;34,700;35,100;9,223;1,630;-12,092;-6,242;-14,818;-8,337;-3,146;26,979;0,000;278,040;Inf;285,000;285,000;-10,406;3,251;-3,574;22,770
4885,500;4,031;1,003;-34,665;1,896;9,124;3,996;32,869;3,682;-21,647;-2,707;0,000;34,700;35,100;9,223;1,630;-12,095;-6,189;-14,891;-8,317;-3,146;26,979;0,000;278,040;Inf;285,000;285,000;-10,373;3,263;-3,539;22,837
4886,000;4,031;1,003;-34,665;1,896;9,124;4,018;32,944;3,713;-21,605;-2,721;0,000;34,724;35,082;9,223;1,630;-12,098;-6,251;-14,899;-8,401;-3,139;26,987;0,000;277,640;Inf;285,000;285,000;-10,373;3,276;-3,546;22,893
4886,500;4,031;1,003;-34,665;1,896;9,124;4,018;32,944;3,713;-21,605;-2,721;0,000;34,700;35,100;9,223;1,630;-11,982;-6,297;-14,732;-8,497;-3,139;26,987;0,000;277,640;Inf;285,000;285,000;-10,412;3,288;-3,555;22,930
4887,000;4,031;1,003;-34,665;1,896;9,124;4,018;32,944;3,713;-21,605;-2,721;0,000;34,700;35,100;9,223;1,630;-12,032;-6,282;-14,730;-8,403;-3,139;26,987;0,000;278,440;Inf;285,000;285,000;-10,377;3,301;-3,562;22,962
4887,500;2,988;0,766;-34,937;1,795;9,186;4,018;32,944;3,713;-21,605;-2,721;0,000;34,700;35,100;9,253;2,007;-12,029;-6,200;-14,804;-8,290;-3,139;26,987;0,000;278,440;Inf;285,000;285,000;-10,362;3,313;-3,546;22,977
4888,000;2,988;0,766;-34,937;1,795;9,186;4,018;32,944;3,713;-21,605;-2,721;0,000;34,700;35,100;9,253;2,007;-12,061;-6,155;-14,864;-8,251;-3,139;26,987;0,000;277,840;Inf;285,000;285,000;-10,331;3,307;-3,526;22,956
4888,500;2,988;0,766;-34,937;1,795;9,186;4,018;32,944;3,713;-21,605;-2,721;0,000;34,700;35,100;9,253;2,007;-12,067;-6,185;-14,873;-8,303;-3,139;26,987;0,000;277,840;Inf;285,000;285,000;-10,333;3,302;-3,486;22,935
4889,000;2,988;0,766;-34,937;1,795;9,186;4,018;32,944;3,713;-21,605;-2,721;0,000;34,700;35,100;9,253;2,007;-12,004;-6,277;-14,758;-8,512;-3,139;26,987;0,000;277,940;Inf;285,000;285,000;-10,357;3,297;-3,495;22,910
4889,500;2,988;0,766;-34,937;1,795;9,186;4,030;32,914;3,643;-21,609;-2,714;0,000;34,721;35,032;9,253;2,007;-11,984;-6,352;-14,634;-8,537;-3,134;26,982;0,000;277,940;Inf;285,000;285,000;-10,388;3,292;-3,520;22,879
4890,000;2,988;0,766;-34,937;1,795;9,186;4,030;32,914;3,643;-21,609;-2,714;0,000;34,700;35,000;9,253;2,007;-12,043;-6,241;-14,663;-8,384;-3,134;26,982;0,000;277,440;Inf;285,000;285,000;-10,377;3,287;-3,536;22,817
4890,500;2,988;0,766;-34,937;1,795;9,186;4,030;32,914;3,643;-21,609;-2,714;0,000;34,700;35,000;9,253;2,007;-12,043;-6,241;-14,663;-8,384;-3,134;26,982;0,000;277,440;Inf;285,000;285,000;-10,333;3,282;-3,484;22,749
4891,000;3,361;0,776;-35,209;1,800;9,205;4,030;32,914;3,643;-21,609;-2,714;0,000;34,700;35,000;9,252;1,965;-11,979;-6,132;-14,777;-8,239;-3,134;26,982;0,000;277,640;Inf;285,000;285,000;-10,333;3,277;-3,476;22,728
4891,500;3,361;0,776;-35,209;1,800;9,205;4,030;32,914;3,643;-21,609;-2,714;0,000;34,700;35,000;9,252;1,965;-11,979;-6,132;-14,777;-8,239;-3,134;26,982;0,000;277,640;Inf;285,000;285,000;-10,282;3,278;-3,468;22,715
4892,000;3,361;0,776;-35,209;1,800;9,205;4,030;32,914;3,643;-21,609;-2,714;0,000;34,700;35,000;9,252;1,965;-11,870;-6,209;-14,571;-8,406;-3,134;26,982;0,000;277,340;Inf;285,000;285,000;-10,282;3,280;-3,483;22,690
4892,500;3,361;0,776;-35,209;1,800;9,205;4,030;32,914;3,643;-21,609;-2,714;0,000;34,700;35,000;9,252;1,965;-11,935;-6,140;-14,626;-8,293;-3,134;26,982;0,000;277,340;Inf;285,000;285,000;-10,264;3,281;-3,474;22,679
4893,000;3,361;0,776;-35,209;1,800;9,205;4,030;32,914;3,643;-21,609;-2,714;0,000;34,700;35,000;9,252;1,965;-11,945;-6,074;-14,671;-8,190;-3,134;26,982;0,000;277,340;Inf;285,000;285,000;-10,249;3,282;-3,439;22,717
4893,500;3,361;0,776;-35,209;1,800;9,205;4,037;32,900;3,715;-21,578;-2,711;0,000;34,715;35,067;9,252;1,965;-11,964;-6,066;-14,722;-8,186;-3,137;26,984;0,000;277,340;Inf;285,000;285,000;-10,220;3,284;-3,407;22,732
4894,000;3,361;0,776;-35,209;1,800;9,205;4,037;32,900;3,715;-21,578;-2,711;0,000;34,700;35,100;9,252;1,965;-11,960;-6,140;-14,713;-8,308;-3,137;26,984;0,000;278,140;Inf;285,000;285,000;-10,235;3,285;-3,410;22,777
4894,500;3,361;0,776;-35,209;1,800;9,205;4,037;32,900;3,715;-21,578;-2,711;0,000;34,700;35,100;9,252;1,965;-11,960;-6,140;-14,713;-8,308;-3,137;26,984;0,000;278,140;Inf;285,000;285,000;-10,280;3,286;-3,421;22,823
4895,000;3,517;0,893;-35,030;1,850;9,187;4,037;32,900;3,715;-21,578;-2,711;0,000;34,700;35,100;9,150;1,754;-11,859;-6,217;-14,579;-8,369;-3,137;26,984;0,000;278,040;Inf;285,000;285,000;-10,280;3,287;-3,427;22,857
4895,500;3,517;0,893;-35,030;1,850;9,187;4,037;32,900;3,715;-21,578;-2,711;0,000;34,700;35,100;9,150;1,754;-11,903;-6,086;-14,631;-8,181;-3,137;26,984;0,000;277,940;Inf;285,000;285,000;-10,238;3,295;-3,412;22,854
4896,000;3,517;0,893;-35,030;1,850;9,187;4,037;32,900;3,715;-21,578;-2,711;0,000;34,700;35,100;9,150;1,754;-11,903;-6,086;-14,631;-8,181;-3,137;26,984;0,000;277,940;Inf;285,000;285,000;-10,238;3,299;-3,358;22,904
4896,500;3,517;0,893;-35,030;1,850;9,187;4,037;32,900;3,715;-21,578;-2,711;0,000;34,700;35,100;9,150;1,754;-11,914;-6,019;-14,684;-8,145;-3,137;26,984;0,000;277,940;Inf;285,000;285,000;-10,200;3,302;-3,380;22,952
4897,000;3,517;0,893;-35,030;1,850;9,187;3,998;32,960;3,726;-21,561;-2,713;0,000;34,700;35,000;9,150;1,754;-11,890;-6,091;-14,656;-8,247;-3,142;26,985;0,000;277,940;Inf;285,000;285,000;-10,221;3,306;-3,380;22,952
4897,500;3,517;0,893;-35,030;1,850;9,187;3,998;32,960;3,726;-21,561;-2,713;0,000;34,700;35,000;9,150;1,754;-11,841;-6,137;-14,522;-8,327;-3,142;26,985;0,000;277,940;Inf;285,000;285,000;-10,221;3,306;-3,380;22,935
4898,000;3,517;0,893;-35,030;1,850;9,187;3,998;32,960;3,726;-21,561;-2,713;0,000;34,700;35,000;9,150;1,754;-11,890;-6,081;-14,578;-8,194;-3,142;26,985;0,000;277,940;Inf;285,000;285,000;-10,186;3,312;-3,383;22,913
4898,500;3,258;0,769;-35,209;1,831;9,210;3,998;32,960;3,726;-21,561;-2,713;0,000;34,700;35,000;9,208;1,937;-11,882;-5,992;-14,653;-8,091;-3,142;26,985;0,000;276,940;Inf;285,000;285,000;-10,186;3,312;-3,343;22,940
4899,000;3,258;0,769;-35,209;1,831;9,210;3,998;32,960;3,726;-21,561;-2,713;0,000;34,700;35,000;9,208;1,937;-11,893;-5,999;-14,731;-8,107;-3,142;26,985;0,000;276,940;Inf;285,000;285,000;-10,154;3,312;-3,328;22,942
4899,500;3,258;0,769;-35,209;1,831;9,210;3,998;32,960;3,726;-21,561;-2,713;0,000;34,700;35,000;9,208;1,937;-11,907;-6,093;-14,654;-8,305;-3,142;26,985;0,000;278,640;Inf;285,000;285,000;-10,182;3,310;-3,336;22,935
4900,000;3,258;0,769;-35,209;1,831;9,210;3,998;32,960;3,726;-21,561;-2,713;0,000;34,700;35,000;9,208;1,937;-11,907;-6,093;-14,654;-8,305;-3,142;26,985;0,000;278,640;Inf;285,000;285,000;-10,182;3,310;-3,328;22,892
4900,500;3,258;0,769;-35,209;1,831;9,210;3,998;32,960;3,726;-21,561;-2,713;0,000;34,700;35,000;9,208;1,937;-11,879;-6,111;-14,566;-8,317;-3,142;26,985;0,000;278,640;Inf;285,000;285,000;-10,240;3,309;-3,328;22,892
4901,000;3,258;0,769;-35,209;1,831;9,210;4,027;32,895;3,653;-21,557;-2,679;0,000;34,722;35,071;9,208;1,937;-11,895;-6,035;-14,608;-8,142;-3,141;26,974;0,000;278,640;Inf;285,000;285,000;-10,218;3,308;-3,337;22,857
4901,500;3,258;0,769;-35,209;1,831;9,210;4,027;32,895;3,653;-21,557;-2,679;0,000;34,700;35,100;9,208;1,937;-11,882;-5,959;-14,668;-8,066;-3,141;26,974;0,000;278,740;Inf;285,000;285,000;-10,170;3,307;-3,313;22,840
4902,000;3,822;0,883;-35,209;1,855;9,227;4,027;32,895;3,653;-21,557;-2,679;0,000;34,700;35,100;9,070;1,898;-11,902;-6,043;-14,682;-8,210;-3,141;26,974;0,000;278,740;Inf;285,000;285,000;-10,144;3,306;-3,316;22,813
4902,500;3,822;0,883;-35,209;1,855;9,227;4,027;32,895;3,653;-21,557;-2,679;0,000;34,700;35,100;9,070;1,898;-11,836;-6,053;-14,600;-8,257;-3,141;26,974;0,000;278,740;Inf;285,000;285,000;-10,187;3,323;-3,308;22,768
4903,000;3,822;0,883;-35,209;1,855;9,227;4,027;32,895;3,653;-21,557;-2,679;0,000;34,700;35,100;9,070;1,898;-11,859;-6,036;-14,578;-8,202;-3,141;26,974;0,000;278,740;Inf;285,000;285,000;-10,187;3,323;-3,309;22,750
4903,500;3,822;0,883;-35,209;1,855;9,227;4,027;32,895;3,653;-21,557;-2,679;0,000;34,700;35,100;9,070;1,898;-11,925;-5,997;-14,648;-8,131;-3,141;26,974;0,000;278,740;Inf;285,000;285,000;-10,175;3,339;-3,308;22,869
4904,000;3,822;0,883;-35,209;1,855;9,227;4,027;32,895;3,653;-21,557;-2,679;0,000;34,700;35,100;9,070;1,898;-11,942;-5,964;-14,739;-8,065;-3,141;26,974;0,000;278,740;Inf;285,000;285,000;-10,175;3,339;-3,284;22,948
4904,500;3,822;0,883;-35,209;1,855;9,227;4,046;32,933;3,722;-21,531;-2,701;0,000;34,724;34,988;9,070;1,898;-11,991;-5,990;-14,777;-8,179;-3,124;26,980;0,000;278,140;Inf;285,000;285,000;-10,177;3,355;-3,268;23,020
4905,000;3,822;0,883;-35,209;1,855;9,227;4,046;32,933;3,722;-21,531;-2,701;0,000;34,700;35,000;9,070;1,898;-11,938;-6,074;-14,696;-8,291;-3,124;26,980;0,000;278,140;Inf;285,000;285,000;-10,234;3,355;-3,294;23,054
4905,500;3,577;0,921;-34,499;1,883;9,118;4,046;32,933;3,722;-21,531;-2,701;0,000;34,700;35,000;9,307;1,895;-11,847;-6,080;-14,599;-8,319;-3,124;26,980;0,000;278,440;Inf;285,000;285,000;-10,250;3,363;-3,316;23,094
4906,000;3,577;0,921;-34,499;1,883;9,118;4,046;32,933;3,722;-21,531;-2,701;0,000;34,700;35,000;9,307;1,895;-11,907;-6,051;-14,636;-8,182;-3,124;26,980;0,000;278,440;Inf;285,000;285,000;-10,211;3,366;-3,311;23,164
4906,500;3,577;0,921;-34,499;1,883;9,118;4,046;32,933;3,722;-21,531;-2,701;0,000;34,700;35,000;9,307;1,895;-11,915;-6,007;-14,684;-8,160;-3,124;26,980;0,000;278,440;Inf;285,000;285,000;-10,194;3,370;-3,301;23,207
4907,000;3,577;0,921;-34,499;1,883;9,118;4,046;32,933;3,722;-21,531;-2,701;0,000;34,700;35,000;9,307;1,895;-11,972;-5,982;-14,759;-8,119;-3,124;26,980;0,000;277,440;Inf;285,000;285,000;-10,192;3,373;-3,290;23,195
4907,500;3,577;0,921;-34,499;1,883;9,118;4,046;32,933;3,722;-21,531;-2,701;0,000;34,700;35,000;9,307;1,895;-11,972;-5,982;-14,759;-8,119;-3,124;26,980;0,000;277,440;Inf;285,000;285,000;-10,208;3,377;-3,287;23,206
4908,000;3,577;0,921;-34,499;1,883;9,118;4,043;32,949;3,696;-21,525;-2,722;0,000;34,713;35,011;9,307;1,895;-12,092;-6,090;-14,815;-8,371;-3,135;26,970;0,000;277,440;Inf;285,000;285,000;-10,208;3,380;-3,287;23,206
4908,500;3,577;0,921;-34,499;1,883;9,118;4,043;32,949;3,696;-21,525;-2,722;0,000;34,700;35,000;9,307;1,895;-11,963;-6,155;-14,665;-8,350;-3,135;26,970;0,000;277,340;Inf;285,000;285,000;-10,342;3,383;-3,339;23,245
4909,000;3,693;0,890;-35,209;1,817;9,295;4,043;32,949;3,696;-21,525;-2,722;0,000;34,700;35,000;9,193;1,930;-11,963;-6,155;-14,665;-8,350;-3,135;26,970;0,000;277,340;Inf;285,000;285,000;-10,283;3,391;-3,341;23,304
4909,500;3,693;0,890;-35,209;1,817;9,295;4,043;32,949;3,696;-21,525;-2,722;0,000;34,700;35,000;9,193;1,930;-11,993;-6,040;-14,711;-8,161;-3,135;26,970;0,000;276,740;Inf;285,000;285,000;-10,283;3,391;-3,330;23,336
4910,000;3,693;0,890;-35,209;1,817;9,295;4,043;32,949;3,696;-21,525;-2,722;0,000;34,700;35,000;9,193;1,930;-11,953;-6,012;-14,755;-8,163;-3,135;26,970;0,000;276,740;Inf;285,000;285,000;-10,226;3,396;-3,330;23,336
4910,500;3,693;0,890;-35,209;1,817;9,295;4,043;32,949;3,696;-21,525;-2,722;0,000;34,700;35,000;9,193;1,930;-11,935;-6,062;-14,716;-8,235;-3,135;26,970;0,000;278,040;Inf;285,000;285,000;-10,221;3,401;-3,320;23,302
4911,000;3,693;0,890;-35,209;1,817;9,295;4,043;32,949;3,696;-21,525;-2,722;0,000;34,700;35,000;9,193;1,930;-11,861;-6,080;-14,643;-8,251;-3,135;26,970;0,000;278,040;Inf;285,000;285,000;-10,237;3,406;-3,329;23,357
4911,500;3,693;0,890;-35,209;1,817;9,295;4,056;32,946;3,647;-21,510;-2,698;0,000;34,722;35,009;9,193;1,930;-11,959;-6,088;-14,642;-8,243;-3,129;26,972;0,000;278,840;Inf;285,000;285,000;-10,209;3,411;-3,320;23,423
4912,000;3,693;0,890;-35,209;1,817;9,295;4,056;32,946;3,647;-21,510;-2,698;0,000;34,700;35,000;9,193;1,930;-11,964;-6,015;-14,704;-8,152;-3,129;26,972;0,000;278,840;Inf;285,000;285,000;-10,233;3,415;-3,324;23,425
4912,500;3,693;0,890;-35,209;1,817;9,295;4,056;32,946;3,647;-21,510;-2,698;0,000;34,700;35,000;9,193;1,930;-11,964;-6,015;-14,704;-8,152;-3,129;26,972;0,000;278,340;Inf;285,000;285,000;-10,209;3,424;-3,324;23,425
4913,000;3,192;0,761;-35,209;1,890;9,213;4,056;32,946;3,647;-21,510;-2,698;0,000;34,700;35,000;9,204;1,964;-11,977;-5,984;-14,795;-8,106;-3,129;26,972;0,000;278,340;Inf;285,000;285,000;-10,209;3,424;-3,289;23,316
4913,500;3,192;0,761;-35,209;1,890;9,213;4,056;32,946;3,647;-21,510;-2,698;0,000;34,700;35,000;9,204;1,964;-11,983;-6,051;-14,765;-8,268;-3,129;26,972;0,000;278,340;Inf;285,000;285,000;-10,215;3,420;-3,289;23,316
4914,000;3,192;0,761;-35,209;1,890;9,213;4,056;32,946;3,647;-21,510;-2,698;0,000;34,700;35,000;9,204;1,964;-11,900;-6,103;-14,637;-8,289;-3,129;26,972;0,000;278,340;Inf;285,000;285,000;-10,266;3,413;-3,327;23,446
4914,500;3,192;0,761;-35,209;1,890;9,213;4,056;32,946;3,647;-21,510;-2,698;0,000;34,700;35,000;9,204;1,964;-11,947;-6,047;-14,698;-8,217;-3,129;26,972;0,000;278,140;Inf;285,000;285,000;-10,232;3,413;-3,328;23,436
4915,000;3,192;0,761;-35,209;1,890;9,213;4,047;32,928;3,697;-21,494;-2,705;0,000;34,716;34,969;9,204;1,964;-11,947;-6,047;-14,698;-8,217;-3,130;26,975;0,000;278,140;Inf;285,000;285,000;-10,227;3,409;-3,321;23,423
4915,500;3,192;0,761;-35,209;1,890;9,213;4,047;32,928;3,697;-21,494;-2,705;0,000;34,700;35,000;9,204;1,964;-11,996;-5,991;-14,828;-8,120;-3,130;26,975;0,000;279,040;Inf;285,000;285,000;-10,227;3,406;-3,307;23,420
4916,000;3,192;0,761;-35,209;1,890;9,213;4,047;32,928;3,697;-21,494;-2,705;0,000;34,700;35,000;9,204;1,964;-12,099;-6,062;-14,879;-8,303;-3,130;26,975;0,000;279,040;Inf;285,000;285,000;-10,234;3,402;-3,308;23,289
4916,500;3,835;0,884;-35,209;1,856;9,215;4,047;32,928;3,697;-21,494;-2,705;0,000;34,700;35,000;9,188;1,879;-12,051;-6,160;-14,766;-8,409;-3,130;26,975;0,000;277,540;Inf;285,000;285,000;-10,336;3,399;-3,342;23,155
4917,000;3,835;0,884;-35,209;1,856;9,215;4,047;32,928;3,697;-21,494;-2,705;0,000;34,700;35,000;9,188;1,879;-12,009;-6,141;-14,718;-8,299;-3,130;26,975;0,000;277,540;Inf;285,000;285,000;-10,347;3,406;-3,352;23,023
4917,500;3,835;0,884;-35,209;1,856;9,215;4,047;32,928;3,697;-21,494;-2,705;0,000;34,700;35,000;9,188;1,879;-12,042;-6,076;-14,738;-8,231;-3,130;26,975;0,000;277,840;Inf;285,000;285,000;-10,292;3,413;-3,349;22,939
4918,000;3,835;0,884;-35,209;1,856;9,215;4,047;32,928;3,697;-21,494;-2,705;0,000;34,700;35,000;9,188;1,879;-11,998;-6,008;-14,800;-8,121;-3,130;26,975;0,000;278,140;Inf;285,000;285,000;-10,232;3,427;-3,339;22,898
4918,500;3,835;0,884;-35,209;1,856;9,215;4,046;32,949;3,713;-21,469;-2,711;0,000;34,701;34,998;9,188;1,879;-12,044;-6,030;-14,868;-8,197;-3,139;26,963;0,000;278,140;Inf;285,000;285,000;-10,232;3,427;-3,318;22,858
4919,000;3,835;0,884;-35,209;1,856;9,215;4,046;32,949;3,713;-21,469;-2,711;0,000;34,700;35,000;9,188;1,879;-12,049;-6,129;-14,817;-8,344;-3,139;26,963;0,000;278,140;Inf;285,000;285,000;-10,285;3,433;-3,331;22,821
4919,500;3,835;0,884;-35,209;1,856;9,215;4,046;32,949;3,713;-21,469;-2,711;0,000;34,700;35,000;9,188;1,879;-11,987;-6,135;-14,733;-8,370;-3,139;26,963;0,000;278,340;Inf;285,000;285,000;-10,335;3,440;-3,357;22,786
4920,000;3,548;0,849;-35,209;1,868;9,251;4,046;32,949;3,713;-21,469;-2,711;0,000;34,700;35,000;9,043;1,855;-11,987;-6,135;-14,733;-8,370;-3,139;26,963;0,000;278,340;Inf;285,000;285,000;-10,306;3,446;-3,369;22,782
4920,500;3,548;0,849;-35,209;1,868;9,251;4,046;32,949;3,713;-21,469;-2,711;0,000;34,700;35,000;9,043;1,855;-12,051;-6,101;-14,770;-8,237;-3,139;26,963;0,000;277,240;Inf;285,000;285,000;-10,306;3,448;-3,347;22,777
4921,000;3,548;0,849;-35,209;1,868;9,251;4,046;32,949;3,713;-21,469;-2,711;0,000;34,700;35,000;9,043;1,855;-12,048;-6,066;-14,818;-8,171;-3,139;26,963;0,000;277,240;Inf;285,000;285,000;-10,290;3,450;-3,350;22,781
4921,500;3,548;0,849;-35,209;1,868;9,251;4,046;32,949;3,713;-21,469;-2,711;0,000;34,700;35,000;9,043;1,855;-12,083;-6,039;-14,877;-8,222;-3,139;26,963;0,000;277,340;Inf;285,000;285,000;-10,276;3,451;-3,375;22,790
4922,000;3,548;0,849;-35,209;1,868;9,251;4,046;32,949;3,713;-21,469;-2,711;0,000;34,700;35,000;9,043;1,855;-12,040;-6,171;-14,759;-8,429;-3,139;26,963;0,000;277,340;Inf;285,000;285,000;-10,305;3,453;-3,402;22,755
4922,500;3,548;0,849;-35,209;1,868;9,251;4,050;32,945;3,664;-21,461;-2,709;0,000;34,711;34,938;9,043;1,855;-12,012;-6,178;-14,720;-8,381;-3,136;26,959;0,000;278,440;Inf;285,000;285,000;-10,350;3,455;-3,377;22,757
4923,000;3,548;0,849;-35,209;1,868;9,251;4,050;32,945;3,664;-21,461;-2,709;0,000;34,700;34,900;9,043;1,855;-12,012;-6,118;-14,754;-8,274;-3,136;26,959;0,000;278,440;Inf;285,000;285,000;-10,323;3,456;-3,380;22,733
4923,500;3,548;0,849;-35,209;1,868;9,251;4,050;32,945;3,664;-21,461;-2,709;0,000;34,700;34,900;9,043;1,855;-12,056;-6,069;-14,796;-8,182;-3,136;26,959;0,000;277,840;Inf;285,000;285,000;-10,290;3,458;-3,358;22,723
4924,000;3,053;0,765;-34,669;1,871;9,220;4,050;32,945;3,664;-21,461;-2,709;0,000;34,700;34,900;9,233;1,704;-12,046;-6,027;-14,838;-8,146;-3,136;26,959;0,000;277,840;Inf;285,000;285,000;-10,276;3,459;-3,349;22,696
4924,500;3,053;0,765;-34,669;1,871;9,220;4,050;32,945;3,664;-21,461;-2,709;0,000;34,700;34,900;9,233;1,704;-12,105;-6,070;-14,914;-8,294;-3,136;26,959;0,000;277,240;Inf;285,000;285,000;-10,264;3,452;-3,349;22,696
4925,000;3,053;0,765;-34,669;1,871;9,220;4,050;32,945;3,664;-21,461;-2,709;0,000;34,700;34,900;9,233;1,704;-12,040;-6,163;-14,808;-8,417;-3,136;26,959;0,000;277,240;Inf;285,000;285,000;-10,346;3,446;-3,364;22,691
4925,500;3,053;0,765;-34,669;1,871;9,220;4,050;32,945;3,664;-21,461;-2,709;0,000;34,700;34,900;9,233;1,704;-12,095;-6,150;-14,838;-8,346;-3,136;26,959;0,000;277,940;Inf;285,000;285,000;-10,357;3,439;-3,388;22,669
4926,000;3,053;0,765;-34,669;1,871;9,220;4,068;32,918;3,705;-21,448;-2,712;0,000;34,698;34,902;9,233;1,704;-12,091;-6,119;-14,880;-8,245;-3,143;26,943;0,000;277,940;Inf;285,000;285,000;-10,357;3,433;-3,380;22,652
4926,500;3,053;0,765;-34,669;1,871;9,220;4,068;32,918;3,705;-21,448;-2,712;0,000;34,700;34,900;9,233;1,704;-12,128;-6,073;-14,925;-8,198;-3,143;26,943;0,000;276,640;Inf;285,000;285,000;-10,334;3,427;-3,369;22,600
4927,000;3,053;0,765;-34,669;1,871;9,220;4,068;32,918;3,705;-21,448;-2,712;0,000;34,700;34,900;9,233;1,704;-12,112;-6,099;-14,948;-8,267;-3,143;26,943;0,000;276,640;Inf;285,000;285,000;-10,331;3,421;-3,380;22,620
4927,500;3,383;0,883;-33,503;1,898;9,124;4,068;32,918;3,705;-21,448;-2,712;0,000;34,700;34,900;9,374;1,878;-12,157;-6,187;-14,881;-8,391;-3,143;26,943;0,000;277,140;Inf;285,000;285,000;-10,357;3,415;-3,422;22,604
4928,000;3,383;0,883;-33,503;1,898;9,124;4,068;32,918;3,705;-21,448;-2,712;0,000;34,700;34,900;9,374;1,878;-12,051;-6,175;-14,817;-8,355;-3,143;26,943;0,000;277,340;Inf;285,000;285,000;-10,349;3,414;-3,394;22,606
4928,500;3,383;0,883;-33,503;1,898;9,124;4,068;32,918;3,705;-21,448;-2,712;0,000;34,700;34,900;9,374;1,878;-12,120;-6,132;-14,878;-8,289;-3,143;26,943;0,000;277,340;Inf;285,000;285,000;-10,349;3,414;-3,394;22,606
4929,000;3,383;0,883;-33,503;1,898;9,124;4,068;32,918;3,705;-21,448;-2,712;0,000;34,700;34,900;9,374;1,878;-12,139;-6,087;-14,931;-8,254;-3,143;26,943;0,000;277,340;Inf;285,000;285,000;-10,355;3,413;-3,400;22,514
4929,500;3,383;0,883;-33,503;1,898;9,124;4,064;32,947;3,747;-21,425;-2,686;0,000;34,695;34,967;9,374;1,878;-12,143;-6,090;-14,952;-8,250;-3,138;26,944;0,000;277,240;Inf;285,000;285,000;-10,353;3,413;-3,383;22,508
4930,000;3,383;0,883;-33,503;1,898;9,124;4,064;32,947;3,747;-21,425;-2,686;0,000;34,700;35,000;9,374;1,878;-12,178;-6,150;-14,902;-8,377;-3,138;26,944;0,000;277,240;Inf;285,000;285,000;-10,359;3,412;-3,419;22,523
4930,500;3,540;0,910;-34,437;1,903;9,143;4,064;32,947;3,747;-21,425;-2,686;0,000;34,700;35,000;9,350;1,901;-12,116;-6,202;-14,864;-8,362;-3,138;26,944;0,000;277,540;Inf;285,000;285,000;-10,402;3,412;-3,410;22,503
4931,000;3,540;0,910;-34,437;1,903;9,143;4,064;32,947;3,747;-21,425;-2,686;0,000;34,700;35,000;9,350;1,901;-12,137;-6,173;-14,896;-8,285;-3,138;26,944;0,000;277,540;Inf;285,000;285,000;-10,386;3,414;-3,432;22,484
4931,500;3,540;0,910;-34,437;1,903;9,143;4,064;32,947;3,747;-21,425;-2,686;0,000;34,700;35,000;9,350;1,901;-12,137;-6,117;-14,934;-8,235;-3,138;26,944;0,000;278,040;Inf;285,000;285,000;-10,373;3,416;-3,416;22,492
4932,000;3,540;0,910;-34,437;1,903;9,143;4,064;32,947;3,747;-21,425;-2,686;0,000;34,700;35,000;9,350;1,901;-12,126;-6,116;-14,981;-8,271;-3,138;26,944;0,000;278,040;Inf;285,000;285,000;-10,356;3,418;-3,412;22,489
4932,500;3,540;0,910;-34,437;1,903;9,143;4,100;32,970;3,708;-21,412;-2,708;0,000;34,697;34,963;9,350;1,901;-12,171;-6,159;-14,965;-8,383;-3,141;26,958;0,000;276,940;Inf;285,000;285,000;-10,373;3,420;-3,421;22,486
4933,000;3,540;0,910;-34,437;1,903;9,143;4,100;32,970;3,708;-21,412;-2,708;0,000;34,700;35,000;9,350;1,901;-12,106;-6,208;-14,869;-8,397;-3,141;26,958;0,000;276,940;Inf;285,000;285,000;-10,420;3,422;-3,447;22,523
4933,500;3,540;0,910;-34,437;1,903;9,143;4,100;32,970;3,708;-21,412;-2,708;0,000;34,700;35,000;9,350;1,901;-12,038;-6,236;-14,810;-8,396;-3,141;26,958;0,000;277,640;Inf;285,000;285,000;-10,395;3,424;-3,430;22,527
4934,000;3,403;0,917;-34,024;1,934;9,135;4,100;32,970;3,708;-21,412;-2,708;0,000;34,700;35,000;9,255;1,758;-12,104;-6,135;-14,886;-8,240;-3,141;26,958;0,000;277,640;Inf;285,000;285,000;-10,370;3,426;-3,436;22,523
4934,500;3,403;0,917;-34,024;1,934;9,135;4,100;32,970;3,708;-21,412;-2,708;0,000;34,700;35,000;9,255;1,758;-12,087;-6,080;-14,925;-8,166;-3,141;26,958;0,000;278,040;Inf;285,000;285,000;-10,341;3,425;-3,420;22,575
4935,000;3,403;0,917;-34,024;1,934;9,135;4,100;32,970;3,708;-21,412;-2,708;0,000;34,700;35,000;9,255;1,758;-12,090;-6,063;-14,951;-8,193;-3,141;26,958;0,000;278,040;Inf;285,000;285,000;-10,315;3,425;-3,415;22,644
4935,500;3,403;0,917;-34,024;1,934;9,135;4,100;32,970;3,708;-21,412;-2,708;0,000;34,700;35,000;9,255;1,758;-12,153;-6,141;-14,951;-8,371;-3,141;26,958;0,000;278,040;Inf;285,000;285,000;-10,324;3,425;-3,403;22,670
4936,000;3,403;0,917;-34,024;1,934;9,135;4,110;32,979;3,725;-21,411;-2,725;0,000;34,687;34,882;9,255;1,758;-12,106;-6,231;-14,867;-8,428;-3,138;26,944;0,000;278,040;Inf;285,000;285,000;-10,404;3,424;-3,415;22,685
4936,500;3,403;0,917;-34,024;1,934;9,135;4,110;32,979;3,725;-21,411;-2,725;0,000;34,700;34,900;9,255;1,758;-12,099;-6,206;-14,850;-8,390;-3,138;26,944;0,000;277,340;Inf;285,000;285,000;-10,408;3,424;-3,445;22,771
4937,000;3,599;0,903;-35,209;1,876;9,190;4,110;32,979;3,725;-21,411;-2,725;0,000;34,700;34,900;9,255;2,080;-12,151;-6,175;-14,886;-8,315;-3,138;26,944;0,000;277,340;Inf;285,000;285,000;-10,386;3,424;-3,437;22,802
4937,500;3,599;0,903;-35,209;1,876;9,190;4,110;32,979;3,725;-21,411;-2,725;0,000;34,700;34,900;9,255;2,080;-12,148;-6,120;-15,006;-8,240;-3,138;26,944;0,000;277,940;Inf;285,000;285,000;-10,382;3,426;-3,428;22,814
4938,000;3,599;0,903;-35,209;1,876;9,190;4,110;32,979;3,725;-21,411;-2,725;0,000;34,700;34,900;9,255;2,080;-12,161;-6,140;-15,018;-8,287;-3,138;26,944;0,000;277,940;Inf;285,000;285,000;-10,378;3,429;-3,414;22,837
4938,500;3,599;0,903;-35,209;1,876;9,190;4,110;32,979;3,725;-21,411;-2,725;0,000;34,700;34,900;9,255;2,080;-12,171;-6,187;-15,014;-8,412;-3,138;26,944;0,000;278,140;Inf;285,000;285,000;-10,402;3,432;-3,421;22,841
4939,000;3,599;0,903;-35,209;1,876;9,190;4,080;32,963;3,720;-21,417;-2,716;0,000;34,683;34,873;9,255;2,080;-12,143;-6,255;-14,943;-8,458;-3,142;26,949;0,000;278,140;Inf;285,000;285,000;-10,446;3,435;-3,439;22,820
4939,500;3,599;0,903;-35,209;1,876;9,190;4,080;32,963;3,720;-21,417;-2,716;0,000;34,700;34,900;9,255;2,080;-12,202;-6,243;-14,953;-8,430;-3,142;26,949;0,000;278,540;Inf;285,000;285,000;-10,450;3,437;-3,450;22,808
4940,000;3,599;0,903;-35,209;1,876;9,190;4,080;32,963;3,720;-21,417;-2,716;0,000;34,700;34,900;9,255;2,080;-12,224;-6,209;-14,985;-8,360;-3,142;26,949;0,000;278,540;Inf;285,000;285,000;-10,457;3,440;-3,449;22,760
4940,500;3,022;0,710;-35,209;1,882;9,233;4,080;32,963;3,720;-21,417;-2,716;0,000;34,700;34,900;9,118;1,949;-12,213;-6,181;-15,059;-8,279;-3,142;26,949;0,000;278,740;Inf;285,000;285,000;-10,444;3,443;-3,454;22,742
4941,000;3,022;0,710;-35,209;1,882;9,233;4,080;32,963;3,720;-21,417;-2,716;0,000;34,700;34,900;9,118;1,949;-12,252;-6,255;-15,073;-8,475;-3,142;26,949;0,000;278,740;Inf;285,000;285,000;-10,433;3,436;-3,452;22,729
4941,500;3,022;0,710;-35,209;1,882;9,233;4,080;32,963;3,720;-21,417;-2,716;0,000;34,700;34,900;9,118;1,949;-12,188;-6,304;-14,958;-8,514;-3,142;26,949;0,000;277,440;Inf;285,000;285,000;-10,514;3,429;-3,463;22,740
4942,000;3,022;0,710;-35,209;1,882;9,233;4,080;32,963;3,720;-21,417;-2,716;0,000;34,700;34,900;9,118;1,949;-12,192;-6,279;-14,967;-8,447;-3,142;26,949;0,000;277,440;Inf;285,000;285,000;-10,491;3,422;-3,497;22,720
4942,500;3,022;0,710;-35,209;1,882;9,233;4,072;32,941;3,708;-21,413;-2,719;0,000;34,684;34,867;9,118;1,949;-12,226;-6,245;-14,989;-8,397;-3,138;26,955;0,000;278,240;Inf;285,000;285,000;-10,471;3,416;-3,482;22,722
4943,000;3,022;0,710;-35,209;1,882;9,233;4,072;32,941;3,708;-21,413;-2,719;0,000;34,700;34,900;9,118;1,949;-12,199;-6,201;-15,032;-8,355;-3,138;26,955;0,000;278,240;Inf;285,000;285,000;-10,464;3,409;-3,481;22,687
4943,500;2,290;0,661;-33,958;1,921;9,163;4,072;32,941;3,708;-21,413;-2,719;0,000;34,700;34,900;9,296;1,863;-12,245;-6,171;-15,078;-8,317;-3,138;26,955;0,000;277,840;Inf;285,000;285,000;-10,447;3,403;-3,474;22,651
4944,000;2,290;0,661;-33,958;1,921;9,163;4,072;32,941;3,708;-21,413;-2,719;0,000;34,700;34,900;9,296;1,863;-12,271;-6,229;-15,103;-8,406;-3,138;26,955;0,000;277,840;Inf;285,000;285,000;-10,453;3,385;-3,487;22,637
4944,500;2,290;0,661;-33,958;1,921;9,163;4,072;32,941;3,708;-21,413;-2,719;0,000;34,700;34,900;9,296;1,863;-12,213;-6,290;-15,016;-8,485;-3,138;26,955;0,000;278,540;Inf;285,000;285,000;-10,502;3,367;-3,502;22,582
4945,000;2,290;0,661;-33,958;1,921;9,163;4,072;32,941;3,708;-21,413;-2,719;0,000;34,700;34,900;9,296;1,863;-12,226;-6,281;-15,033;-8,440;-3,138;26,955;0,000;278,540;Inf;285,000;285,000;-10,501;3,349;-3,520;22,558
4945,500;2,290;0,661;-33,958;1,921;9,163;4,083;32,943;3,726;-21,395;-2,708;0,000;34,686;34,952;9,296;1,863;-12,277;-6,248;-15,049;-8,409;-3,132;26,957;0,000;278,640;Inf;285,000;285,000;-10,495;3,332;-3,501;22,514
4946,000;2,290;0,661;-33,958;1,921;9,163;4,083;32,943;3,726;-21,395;-2,708;0,000;34,700;35,000;9,296;1,863;-12,278;-6,213;-15,087;-8,340;-3,132;26,957;0,000;278,640;Inf;285,000;285,000;-10,496;3,315;-3,509;22,471
4946,500;2,290;0,661;-33,958;1,921;9,163;4,083;32,943;3,726;-21,395;-2,708;0,000;34,700;35,000;9,296;1,863;-12,280;-6,218;-15,118;-8,382;-3,132;26,957;0,000;277,640;Inf;285,000;285,000;-10,479;3,298;-3,497;22,528
4947,000;3,176;0,798;-34,595;1,898;9,190;4,083;32,943;3,726;-21,395;-2,708;0,000;34,700;35,000;9,343;1,949;-12,261;-6,279;-15,106;-8,468;-3,132;26,957;0,000;277,640;Inf;285,000;285,000;-10,499;3,281;-3,514;22,555
4947,500;3,176;0,798;-34,595;1,898;9,190;4,083;32,943;3,726;-21,395;-2,708;0,000;34,700;35,000;9,343;1,949;-12,227;-6,316;-15,031;-8,542;-3,132;26,957;0,000;278,040;Inf;285,000;285,000;-10,529;3,280;-3,518;22,588
4948,000;3,176;0,798;-34,595;1,898;9,190;4,083;32,943;3,726;-21,395;-2,708;0,000;34,700;35,000;9,343;1,949;-12,270;-6,276;-15,056;-8,436;-3,132;26,957;0,000;278,040;Inf;285,000;285,000;-10,529;3,278;-3,538;22,658
4948,500;3,176;0,798;-34,595;1,898;9,190;4,083;32,943;3,726;-21,395;-2,708;0,000;34,700;35,000;9,343;1,949;-12,276;-6,229;-15,080;-8,371;-3,132;26,957;0,000;278,340;Inf;285,000;285,000;-10,509;3,276;-3,514;22,724
4949,000;3,176;0,798;-34,595;1,898;9,190;4,072;32,940;3,751;-21,388;-2,704;0,000;34,676;34,876;9,343;1,949;-12,275;-6,237;-15,130;-8,370;-3,135;26,950;0,000;278,340;Inf;285,000;285,000;-10,489;3,275;-3,518;22,785
4949,500;3,176;0,798;-34,595;1,898;9,190;4,072;32,940;3,751;-21,388;-2,704;0,000;34,700;34,900;9,343;1,949;-12,334;-6,272;-15,142;-8,477;-3,135;26,950;0,000;277,840;Inf;285,000;285,000;-10,503;3,273;-3,514;22,766
4950,000;3,002;0,830;-34,171;1,895;9,191;4,072;32,940;3,751;-21,388;-2,704;0,000;34,700;34,900;9,315;1,880;-12,373;-6,389;-15,090;-8,616;-3,135;26,950;0,000;277,840;Inf;285,000;285,000;-10,556;3,271;-3,556;22,773
4950,500;3,002;0,830;-34,171;1,895;9,191;4,072;32,940;3,751;-21,388;-2,704;0,000;34,700;34,900;9,315;1,880;-12,275;-6,373;-15,039;-8,563;-3,135;26,950;0,000;277,040;Inf;285,000;285,000;-10,617;3,267;-3,571;22,853
4951,000;3,002;0,830;-34,171;1,895;9,191;4,072;32,940;3,751;-21,388;-2,704;0,000;34,700;34,900;9,315;1,880;-12,258;-6,332;-15,022;-8,471;-3,135;26,950;0,000;277,040;Inf;285,000;285,000;-10,563;3,263;-3,546;22,874
4951,500;3,002;0,830;-34,171;1,895;9,191;4,072;32,940;3,751;-21,388;-2,704;0,000;34,700;34,900;9,315;1,880;-12,273;-6,212;-15,100;-8,327;-3,135;26,950;0,000;277,340;Inf;285,000;285,000;-10,521;3,258;-3,541;22,911
4952,000;3,002;0,830;-34,171;1,895;9,191;4,047;32,950;3,707;-21,373;-2,716;0,000;34,660;34,807;9,315;1,880;-12,280;-6,227;-15,145;-8,390;-3,144;26,948;0,000;277,340;Inf;285,000;285,000;-10,478;3,254;-3,538;22,956
4952,500;3,002;0,830;-34,171;1,895;9,191;4,047;32,950;3,707;-21,373;-2,716;0,000;34,700;34,800;9,315;1,880;-12,250;-6,319;-15,084;-8,490;-3,144;26,948;0,000;278,340;Inf;285,000;285,000;-10,510;3,250;-3,540;22,979
4953,000;3,814;0,936;-35,209;1,803;9,229;4,047;32,950;3,707;-21,373;-2,716;0,000;34,700;34,800;9,235;2,026;-12,194;-6,372;-14,986;-8,568;-3,144;26,948;0,000;278,340;Inf;285,000;285,000;-10,536;3,246;-3,570;22,966
4953,500;3,814;0,936;-35,209;1,803;9,229;4,047;32,950;3,707;-21,373;-2,716;0,000;34,700;34,800;9,235;2,026;-12,228;-6,340;-14,995;-8,495;-3,144;26,948;0,000;277,640;Inf;285,000;285,000;-10,530;3,255;-3,574;22,878
4954,000;3,814;0,936;-35,209;1,803;9,229;4,047;32,950;3,707;-21,373;-2,716;0,000;34,700;34,800;9,235;2,026;-12,291;-6,278;-15,022;-8,404;-3,144;26,948;0,000;277,640;Inf;285,000;285,000;-10,514;3,264;-3,535;22,774
4954,500;3,814;0,936;-35,209;1,803;9,229;4,047;32,950;3,707;-21,373;-2,716;0,000;34,700;34,800;9,235;2,026;-12,235;-6,237;-15,070;-8,349;-3,144;26,948;0,000;277,940;Inf;285,000;285,000;-10,499;3,273;-3,534;22,719
4955,000;3,814;0,936;-35,209;1,803;9,229;4,047;32,950;3,707;-21,373;-2,716;0,000;34,700;34,800;9,235;2,026;-12,310;-6,304;-15,123;-8,492;-3,144;26,948;0,000;277,940;Inf;285,000;285,000;-10,473;3,282;-3,543;22,668
4955,500;3,814;0,936;-35,209;1,803;9,229;4,052;32,987;3,725;-21,361;-2,719;0,000;34,673;34,818;9,235;2,026;-12,271;-6,384;-15,066;-8,646;-3,138;26,948;0,000;277,640;Inf;285,000;285,000;-10,557;3,291;-3,575;22,662
4956,000;3,814;0,936;-35,209;1,803;9,229;4,052;32,987;3,725;-21,361;-2,719;0,000;34,700;34,800;9,235;2,026;-12,299;-6,391;-15,037;-8,595;-3,138;26,948;0,000;277,640;Inf;285,000;285,000;-10,592;3,299;-3,587;22,698
4956,500;3,139;0,789;-35,185;1,902;9,180;4,052;32,987;3,725;-21,361;-2,719;0,000;34,700;34,800;9,196;1,796;-12,315;-6,324;-15,051;-8,483;-3,138;26,948;0,000;277,940;Inf;285,000;285,000;-10,580;3,308;-3,559;22,709
4957,000;3,139;0,789;-35,185;1,902;9,180;4,052;32,987;3,725;-21,361;-2,719;0,000;34,700;34,800;9,196;1,796;-12,277;-6,272;-15,073;-8,383;-3,138;26,948;0,000;277,940;Inf;285,000;285,000;-10,543;3,305;-3,552;22,759
4957,500;3,139;0,789;-35,185;1,902;9,180;4,052;32,987;3,725;-21,361;-2,719;0,000;34,700;34,800;9,196;1,796;-12,290;-6,247;-15,120;-8,377;-3,138;26,948;0,000;277,040;Inf;285,000;285,000;-10,501;3,302;-3,557;22,799
4958,000;3,139;0,789;-35,185;1,902;9,180;4,052;32,987;3,725;-21,361;-2,719;0,000;34,700;34,800;9,196;1,796;-12,329;-6,332;-15,109;-8,492;-3,138;26,948;0,000;277,040;Inf;285,000;285,000;-10,508;3,300;-3,577;22,811
