t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4958,500;3,139;0,789;-35,185;1,902;9,180;4,076;32,966;3,703;-21,369;-2,723;0,000;34,669;34,747;9,196;1,796;-12,260;-6,360;-15,002;-8,552;-3,147;26,952;0,000;277,940;Inf;285,000;285,000;-10,565;3,297;-3,578;22,813
4959,000;3,139;0,789;-35,185;1,902;9,180;4,076;32,966;3,703;-21,369;-2,723;0,000;34,700;34,700;9,196;1,796;-12,297;-6,313;-15,067;-8,470;-3,147;26,952;0,000;277,940;Inf;285,000;285,000;-10,544;3,295;-3,576;22,810
4959,500;2,947;0,726;-35,028;1,930;9,224;4,076;32,966;3,703;-21,369;-2,723;0,000;34,700;34,700;9,198;1,783;-12,292;-6,286;-15,079;-8,372;-3,147;26,952;0,000;277,640;Inf;285,000;285,000;-10,537;3,292;-3,559;22,837
4960,000;2,947;0,726;-35,028;1,930;9,224;4,076;32,966;3,703;-21,369;-2,723;0,000;34,700;34,700;9,198;1,783;-12,277;-6,240;-15,127;-8,346;-3,147;26,952;0,000;277,640;Inf;285,000;285,000;-10,507;3,286;-3,586;22,854
4960,500;2,947;0,726;-35,028;1,930;9,224;4,076;32,966;3,703;-21,369;-2,723;0,000;34,700;34,700;9,198;1,783;-12,326;-6,311;-15,140;-8,502;-3,147;26,952;0,000;278,440;Inf;285,000;285,000;-10,498;3,281;-3,583;22,865
4961,000;2,947;0,726;-35,028;1,930;9,224;4,076;32,966;3,703;-21,369;-2,723;0,000;34,700;34,700;9,198;1,783;-12,249;-6,370;-15,064;-8,637;-3,147;26,952;0,000;278,440;Inf;285,000;285,000;-10,569;3,275;-3,617;22,869
4961,500;2,947;0,726;-35,028;1,930;9,224;4,076;32,966;3,703;-21,369;-2,723;0,000;34,700;34,700;9,198;1,783;-12,284;-6,425;-15,000;-8,621;-3,147;26,952;0,000;278,240;Inf;285,000;285,000;-10,580;3,270;-3,594;22,879
4962,000;2,947;0,726;-35,028;1,930;9,224;4,060;32,935;3,708;-21,362;-2,710;0,000;34,674;34,791;9,198;1,783;-12,274;-6,299;-15,054;-8,408;-3,134;26,950;0,000;278,240;Inf;285,000;285,000;-10,583;3,265;-3,603;22,886
4962,500;2,947;0,726;-35,028;1,930;9,224;4,060;32,935;3,708;-21,362;-2,710;0,000;34,700;34,800;9,198;1,783;-12,266;-6,269;-15,092;-8,358;-3,134;26,950;0,000;278,340;Inf;285,000;285,000;-10,509;3,259;-3,584;22,814
4963,000;2,552;0,687;-33,873;1,967;9,148;4,060;32,935;3,708;-21,362;-2,710;0,000;34,700;34,800;9,313;1,761;-12,290;-6,272;-15,153;-8,470;-3,134;26,950;0,000;278,340;Inf;285,000;285,000;-10,496;3,254;-3,564;22,779
4963,500;2,552;0,687;-33,873;1,967;9,148;4,060;32,935;3,708;-21,362;-2,710;0,000;34,700;34,800;9,313;1,761;-12,289;-6,361;-15,083;-8,541;-3,134;26,950;0,000;277,540;Inf;285,000;285,000;-10,546;3,243;-3,584;22,775
4964,000;2,552;0,687;-33,873;1,967;9,148;4,060;32,935;3,708;-21,362;-2,710;0,000;34,700;34,800;9,313;1,761;-12,182;-6,383;-15,004;-8,575;-3,134;26,950;0,000;277,540;Inf;285,000;285,000;-10,568;3,231;-3,594;22,811
4964,500;2,552;0,687;-33,873;1,967;9,148;4,060;32,935;3,708;-21,362;-2,710;0,000;34,700;34,800;9,313;1,761;-12,223;-6,329;-14,970;-8,493;-3,134;26,950;0,000;277,740;Inf;285,000;285,000;-10,536;3,220;-3,594;22,833
4965,000;2,552;0,687;-33,873;1,967;9,148;4,078;32,948;3,739;-21,318;-2,688;0,000;34,678;34,790;9,313;1,761;-12,241;-6,297;-15,031;-8,422;-3,120;26,959;0,000;277,740;Inf;285,000;285,000;-10,504;3,209;-3,588;22,819
4965,500;2,552;0,687;-33,873;1,967;9,148;4,078;32,948;3,739;-21,318;-2,688;0,000;34,700;34,800;9,313;1,761;-12,270;-6,254;-15,123;-8,408;-3,120;26,959;0,000;278,140;Inf;285,000;285,000;-10,498;3,199;-3,584;22,816
4966,000;3,020;0,710;-35,209;1,863;9,209;4,078;32,948;3,739;-21,318;-2,688;0,000;34,700;34,800;9,221;1,949;-12,292;-6,331;-15,079;-8,562;-3,120;26,959;0,000;278,140;Inf;285,000;285,000;-10,514;3,188;-3,573;22,747
4966,500;3,020;0,710;-35,209;1,863;9,209;4,078;32,948;3,739;-21,318;-2,688;0,000;34,700;34,800;9,221;1,949;-12,220;-6,387;-14,998;-8,613;-3,120;26,959;0,000;278,440;Inf;285,000;285,000;-10,566;3,185;-3,604;22,739
4967,000;3,020;0,710;-35,209;1,863;9,209;4,078;32,948;3,739;-21,318;-2,688;0,000;34,700;34,800;9,221;1,949;-12,270;-6,367;-14,970;-8,571;-3,120;26,959;0,000;278,440;Inf;285,000;285,000;-10,554;3,182;-3,590;22,697
4967,500;3,020;0,710;-35,209;1,863;9,209;4,078;32,948;3,739;-21,318;-2,688;0,000;34,700;34,800;9,221;1,949;-12,260;-6,315;-14,956;-8,456;-3,120;26,959;0,000;278,640;Inf;285,000;285,000;-10,544;3,180;-3,593;22,659
4968,000;3,020;0,710;-35,209;1,863;9,209;4,078;32,948;3,739;-21,318;-2,688;0,000;34,700;34,800;9,221;1,949;-12,237;-6,254;-14,998;-8,377;-3,120;26,959;0,000;278,640;Inf;285,000;285,000;-10,497;3,177;-3,573;22,636
4968,500;3,020;0,710;-35,209;1,863;9,209;4,047;32,963;3,751;-21,309;-2,700;0,000;34,680;34,797;9,221;1,949;-12,213;-6,219;-15,054;-8,374;-3,134;26,956;0,000;278,340;Inf;285,000;285,000;-10,466;3,175;-3,558;22,653
4969,000;3,020;0,710;-35,209;1,863;9,209;4,047;32,963;3,751;-21,309;-2,700;0,000;34,700;34,800;9,221;1,949;-12,153;-6,355;-14,956;-8,518;-3,134;26,956;0,000;278,340;Inf;285,000;285,000;-10,465;3,172;-3,581;22,672
4969,500;3,643;0,880;-35,209;1,849;9,180;4,047;32,963;3,751;-21,309;-2,700;0,000;34,700;34,800;9,129;1,914;-12,134;-6,334;-14,890;-8,499;-3,134;26,956;0,000;277,940;Inf;285,000;285,000;-10,495;3,170;-3,572;22,661
4970,000;3,643;0,880;-35,209;1,849;9,180;4,047;32,963;3,751;-21,309;-2,700;0,000;34,700;34,800;9,129;1,914;-12,176;-6,277;-14,904;-8,411;-3,134;26,956;0,000;277,940;Inf;285,000;285,000;-10,464;3,177;-3,593;22,647
4970,500;3,643;0,880;-35,209;1,849;9,180;4,047;32,963;3,751;-21,309;-2,700;0,000;34,700;34,800;9,129;1,914;-12,201;-6,254;-14,935;-8,350;-3,134;26,956;0,000;277,540;Inf;285,000;285,000;-10,442;3,185;-3,565;22,654
4971,000;3,643;0,880;-35,209;1,849;9,180;4,047;32,963;3,751;-21,309;-2,700;0,000;34,700;34,800;9,129;1,914;-12,189;-6,231;-14,954;-8,365;-3,134;26,956;0,000;277,540;Inf;285,000;285,000;-10,435;3,192;-3,536;22,692
4971,500;3,643;0,880;-35,209;1,849;9,180;4,058;32,980;3,709;-21,298;-2,722;0,000;34,675;34,818;9,129;1,914;-12,189;-6,277;-14,930;-8,431;-3,146;26,948;0,000;278,140;Inf;285,000;285,000;-10,435;3,200;-3,557;22,708
4972,000;3,643;0,880;-35,209;1,849;9,180;4,058;32,980;3,709;-21,298;-2,722;0,000;34,700;34,800;9,129;1,914;-12,091;-6,301;-14,874;-8,495;-3,146;26,948;0,000;278,140;Inf;285,000;285,000;-10,457;3,207;-3,568;22,783
4972,500;3,419;0,896;-33,518;1,898;9,213;4,058;32,980;3,709;-21,298;-2,722;0,000;34,700;34,800;9,399;1,756;-12,130;-6,240;-14,837;-8,401;-3,146;26,948;0,000;277,840;Inf;285,000;285,000;-10,440;3,214;-3,556;22,794
4973,000;3,419;0,896;-33,518;1,898;9,213;4,058;32,980;3,709;-21,298;-2,722;0,000;34,700;34,800;9,399;1,756;-12,117;-6,206;-14,861;-8,302;-3,146;26,948;0,000;277,840;Inf;285,000;285,000;-10,402;3,218;-3,550;22,819
4973,500;3,419;0,896;-33,518;1,898;9,213;4,058;32,980;3,709;-21,298;-2,722;0,000;34,700;34,800;9,399;1,756;-12,115;-6,203;-14,910;-8,299;-3,146;26,948;0,000;278,040;Inf;285,000;285,000;-10,372;3,221;-3,539;22,820
4974,000;3,419;0,896;-33,518;1,898;9,213;4,058;32,980;3,709;-21,298;-2,722;0,000;34,700;34,800;9,399;1,756;-12,102;-6,225;-14,864;-8,357;-3,146;26,948;0,000;278,040;Inf;285,000;285,000;-10,382;3,224;-3,524;22,866
4974,500;3,419;0,896;-33,518;1,898;9,213;4,095;32,981;3,695;-21,277;-2,716;0,000;34,676;34,887;9,399;1,756;-12,012;-6,255;-14,798;-8,466;-3,132;26,952;0,000;277,940;Inf;285,000;285,000;-10,387;3,227;-3,531;22,938
4975,000;3,419;0,896;-33,518;1,898;9,213;4,095;32,981;3,695;-21,277;-2,716;0,000;34,700;34,900;9,399;1,756;-12,051;-6,288;-14,729;-8,455;-3,132;26,952;0,000;277,940;Inf;285,000;285,000;-10,383;3,230;-3,526;22,944
4975,500;3,419;0,896;-33,518;1,898;9,213;4,095;32,981;3,695;-21,277;-2,716;0,000;34,700;34,900;9,399;1,756;-12,064;-6,206;-14,759;-8,329;-3,132;26,952;0,000;277,540;Inf;285,000;285,000;-10,381;3,234;-3,508;22,980
4976,000;2,871;0,744;-34,585;1,835;9,176;4,095;32,981;3,695;-21,277;-2,716;0,000;34,700;34,900;9,335;1,919;-12,061;-6,140;-14,799;-8,258;-3,132;26,952;0,000;277,540;Inf;285,000;285,000;-10,339;3,237;-3,474;22,990
4976,500;2,871;0,744;-34,585;1,835;9,176;4,095;32,981;3,695;-21,277;-2,716;0,000;34,700;34,900;9,335;1,919;-12,026;-6,170;-14,797;-8,319;-3,132;26,952;0,000;278,740;Inf;285,000;285,000;-10,315;3,231;-3,475;23,010
4977,000;2,871;0,744;-34,585;1,835;9,176;4,095;32,981;3,695;-21,277;-2,716;0,000;34,700;34,900;9,335;1,919;-12,000;-6,234;-14,688;-8,383;-3,132;26,952;0,000;278,740;Inf;285,000;285,000;-10,328;3,225;-3,477;23,010
4977,500;2,871;0,744;-34,585;1,835;9,176;4,095;32,981;3,695;-21,277;-2,716;0,000;34,700;34,900;9,335;1,919;-11,953;-6,219;-14,654;-8,346;-3,132;26,952;0,000;278,240;Inf;285,000;285,000;-10,326;3,219;-3,466;23,003
4978,000;2,871;0,744;-34,585;1,835;9,176;4,061;32,962;3,742;-21,246;-2,722;0,000;34,684;34,871;9,335;1,919;-11,978;-6,163;-14,691;-8,255;-3,137;26,949;0,000;278,240;Inf;285,000;285,000;-10,293;3,213;-3,449;22,906
4978,500;2,871;0,744;-34,585;1,835;9,176;4,061;32,962;3,742;-21,246;-2,722;0,000;34,700;34,900;9,335;1,919;-11,992;-6,109;-14,756;-8,178;-3,137;26,949;0,000;278,240;Inf;285,000;285,000;-10,272;3,208;-3,446;22,850
4979,000;2,673;0,743;-33,996;1,943;9,180;4,061;32,962;3,742;-21,246;-2,722;0,000;34,700;34,900;9,283;1,871;-12,105;-6,132;-14,820;-8,312;-3,137;26,949;0,000;278,240;Inf;285,000;285,000;-10,259;3,202;-3,414;22,800
4979,500;2,673;0,743;-33,996;1,943;9,180;4,061;32,962;3,742;-21,246;-2,722;0,000;34,700;34,900;9,283;1,871;-11,998;-6,222;-14,749;-8,441;-3,137;26,949;0,000;278,540;Inf;285,000;285,000;-10,342;3,193;-3,434;22,769
4980,000;2,673;0,743;-33,996;1,943;9,180;4,061;32,962;3,742;-21,246;-2,722;0,000;34,700;34,900;9,283;1,871;-12,025;-6,186;-14,691;-8,400;-3,137;26,949;0,000;278,540;Inf;285,000;285,000;-10,352;3,185;-3,453;22,746
4980,500;2,673;0,743;-33,996;1,943;9,180;4,061;32,962;3,742;-21,246;-2,722;0,000;34,700;34,900;9,283;1,871;-12,027;-6,133;-14,729;-8,236;-3,137;26,949;0,000;277,740;Inf;285,000;285,000;-10,326;3,177;-3,447;22,721
4981,000;2,673;0,743;-33,996;1,943;9,180;4,050;32,970;3,725;-21,234;-2,722;0,000;34,688;34,872;9,283;1,871;-12,023;-6,076;-14,759;-8,155;-3,137;26,949;0,000;277,740;Inf;285,000;285,000;-10,281;3,168;-3,428;22,719
4981,500;2,673;0,743;-33,996;1,943;9,180;4,050;32,970;3,725;-21,234;-2,722;0,000;34,700;34,900;9,283;1,871;-11,984;-6,043;-14,789;-8,126;-3,137;26,949;0,000;276,940;Inf;285,000;285,000;-10,253;3,160;-3,382;22,675
4982,000;2,673;0,743;-33,996;1,943;9,180;4,050;32,970;3,725;-21,234;-2,722;0,000;34,700;34,900;9,283;1,871;-12,073;-6,132;-14,803;-8,314;-3,137;26,949;0,000;276,940;Inf;285,000;285,000;-10,235;3,152;-3,387;22,652
4982,500;3,436;0,807;-35,209;1,835;9,199;4,050;32,970;3,725;-21,234;-2,722;0,000;34,700;34,900;9,094;1,882;-11,970;-6,196;-14,634;-8,381;-3,137;26,949;0,000;277,440;Inf;285,000;285,000;-10,330;3,144;-3,409;22,609
4983,000;3,436;0,807;-35,209;1,835;9,199;4,050;32,970;3,725;-21,234;-2,722;0,000;34,700;34,900;9,094;1,882;-11,989;-6,085;-14,680;-8,226;-3,137;26,949;0,000;277,440;Inf;285,000;285,000;-10,295;3,149;-3,417;22,623
4983,500;3,436;0,807;-35,209;1,835;9,199;4,050;32,970;3,725;-21,234;-2,722;0,000;34,700;34,900;9,094;1,882;-11,992;-6,047;-14,705;-8,117;-3,137;26,949;0,000;277,440;Inf;285,000;285,000;-10,245;3,154;-3,402;22,677
4984,000;3,436;0,807;-35,209;1,835;9,199;4,050;32,970;3,725;-21,234;-2,722;0,000;34,700;34,900;9,094;1,882;-11,971;-6,028;-14,751;-8,107;-3,137;26,949;0,000;277,440;Inf;285,000;285,000;-10,215;3,158;-3,359;22,730
4984,500;3,436;0,807;-35,209;1,835;9,199;4,081;33,001;3,745;-21,216;-2,720;0,000;34,692;34,941;9,094;1,882;-12,004;-6,061;-14,742;-8,238;-3,132;26,958;0,000;277,040;Inf;285,000;285,000;-10,214;3,163;-3,361;22,772
4985,000;3,436;0,807;-35,209;1,835;9,199;4,081;33,001;3,745;-21,216;-2,720;0,000;34,700;34,900;9,094;1,882;-11,919;-6,129;-14,651;-8,275;-3,132;26,958;0,000;277,040;Inf;285,000;285,000;-10,261;3,167;-3,379;22,831
4985,500;3,138;0,849;-33,650;1,891;9,134;4,081;33,001;3,745;-21,216;-2,720;0,000;34,700;34,900;9,321;1,831;-11,870;-6,106;-14,614;-8,261;-3,132;26,958;0,000;277,540;Inf;285,000;285,000;-10,244;3,172;-3,391;22,806
4986,000;3,138;0,849;-33,650;1,891;9,134;4,081;33,001;3,745;-21,216;-2,720;0,000;34,700;34,900;9,321;1,831;-11,928;-6,010;-14,679;-8,131;-3,132;26,958;0,000;277,540;Inf;285,000;285,000;-10,213;3,171;-3,344;22,804
4986,500;3,138;0,849;-33,650;1,891;9,134;4,081;33,001;3,745;-21,216;-2,720;0,000;34,700;34,900;9,321;1,831;-11,934;-5,978;-14,719;-8,070;-3,132;26,958;0,000;277,940;Inf;285,000;285,000;-10,187;3,171;-3,332;22,780
4987,000;3,138;0,849;-33,650;1,891;9,134;4,081;33,001;3,745;-21,216;-2,720;0,000;34,700;34,900;9,321;1,831;-11,991;-6,021;-14,749;-8,205;-3,132;26,958;0,000;277,940;Inf;285,000;285,000;-10,175;3,170;-3,306;22,756
4987,500;3,138;0,849;-33,650;1,891;9,134;4,095;33,024;3,702;-21,208;-2,730;0,000;34,703;34,927;9,321;1,831;-11,958;-6,096;-14,657;-8,277;-3,141;26,956;0,000;278,440;Inf;285,000;285,000;-10,241;3,170;-3,324;22,742
4988,000;3,138;0,849;-33,650;1,891;9,134;4,095;33,024;3,702;-21,208;-2,730;0,000;34,700;34,900;9,321;1,831;-11,850;-6,082;-14,584;-8,279;-3,141;26,956;0,000;278,440;Inf;285,000;285,000;-10,247;3,169;-3,332;22,713
4988,500;3,138;0,849;-33,650;1,891;9,134;4,095;33,024;3,702;-21,208;-2,730;0,000;34,700;34,900;9,321;1,831;-11,907;-6,053;-14,581;-8,201;-3,141;26,956;0,000;277,440;Inf;285,000;285,000;-10,199;3,169;-3,318;22,818
4989,000;3,268;0,882;-33,264;1,880;9,197;4,095;33,024;3,702;-21,208;-2,730;0,000;34,700;34,900;9,372;1,810;-11,925;-5,989;-14,617;-8,114;-3,141;26,956;0,000;277,440;Inf;285,000;285,000;-10,186;3,168;-3,289;22,897
4989,500;3,268;0,882;-33,264;1,880;9,197;4,095;33,024;3,702;-21,208;-2,730;0,000;34,700;34,900;9,372;1,810;-12,088;-6,042;-14,862;-8,225;-3,141;26,956;0,000;277,140;Inf;285,000;285,000;-10,161;3,170;-3,299;22,918
4990,000;3,268;0,882;-33,264;1,880;9,197;4,095;33,024;3,702;-21,208;-2,730;0,000;34,700;34,900;9,372;1,810;-12,148;-6,133;-14,909;-8,350;-3,141;26,956;0,000;277,140;Inf;285,000;285,000;-10,304;3,171;-3,316;22,923
4990,500;3,268;0,882;-33,264;1,880;9,197;4,095;33,024;3,702;-21,208;-2,730;0,000;34,700;34,900;9,372;1,810;-12,084;-6,206;-14,871;-8,485;-3,141;26,956;0,000;278,140;Inf;285,000;285,000;-10,385;3,173;-3,346;22,884
4991,000;3,268;0,882;-33,264;1,880;9,197;4,089;33,034;3,690;-21,209;-2,716;0,000;34,717;35,015;9,372;1,810;-12,209;-6,207;-14,918;-8,453;-3,144;26,954;0,000;278,140;Inf;285,000;285,000;-10,412;3,175;-3,388;22,815
4991,500;3,268;0,882;-33,264;1,880;9,197;4,089;33,034;3,690;-21,209;-2,716;0,000;34,700;35,000;9,372;1,810;-12,253;-6,173;-15,026;-8,372;-3,144;26,954;0,000;277,740;Inf;285,000;285,000;-10,447;3,176;-3,373;22,769
4992,000;3,353;0,795;-35,209;1,855;9,180;4,089;33,034;3,690;-21,209;-2,716;0,000;34,700;35,000;9,139;1,939;-12,283;-6,168;-15,108;-8,331;-3,144;26,954;0,000;277,740;Inf;285,000;285,000;-10,456;3,178;-3,405;22,717
4992,500;3,353;0,795;-35,209;1,855;9,180;4,089;33,034;3,690;-21,209;-2,716;0,000;34,700;35,000;9,139;1,939;-12,304;-6,196;-15,138;-8,410;-3,144;26,954;0,000;277,840;Inf;285,000;285,000;-10,473;3,180;-3,434;22,698
4993,000;3,353;0,795;-35,209;1,855;9,180;4,089;33,034;3,690;-21,209;-2,716;0,000;34,700;35,000;9,139;1,939;-12,245;-6,368;-14,982;-8,617;-3,144;26,954;0,000;277,840;Inf;285,000;285,000;-10,512;3,183;-3,459;22,677
4993,500;3,353;0,795;-35,209;1,855;9,180;4,089;33,034;3,690;-21,209;-2,716;0,000;34,700;35,000;9,139;1,939;-12,286;-6,325;-14,994;-8,580;-3,144;26,954;0,000;277,440;Inf;285,000;285,000;-10,553;3,186;-3,487;22,663
4994,000;3,353;0,795;-35,209;1,855;9,180;4,084;32,989;3,726;-21,207;-2,711;0,000;34,722;34,954;9,139;1,939;-12,310;-6,287;-15,085;-8,471;-3,133;26,947;0,000;277,440;Inf;285,000;285,000;-10,546;3,189;-3,506;22,570
4994,500;3,353;0,795;-35,209;1,855;9,180;4,084;32,989;3,726;-21,207;-2,711;0,000;34,700;35,000;9,139;1,939;-12,318;-6,256;-15,143;-8,405;-3,133;26,947;0,000;278,240;Inf;285,000;285,000;-10,538;3,191;-3,498;22,554
4995,000;2,459;0,626;-34,230;1,966;9,157;4,084;32,989;3,726;-21,207;-2,711;0,000;34,700;35,000;9,251;1,704;-12,356;-6,256;-15,204;-8,460;-3,133;26,947;0,000;278,240;Inf;285,000;285,000;-10,531;3,194;-3,508;22,567
4995,500;2,459;0,626;-34,230;1,966;9,157;4,084;32,989;3,726;-21,207;-2,711;0,000;34,700;35,000;9,251;1,704;-12,342;-6,347;-15,125;-8,599;-3,133;26,947;0,000;278,040;Inf;285,000;285,000;-10,569;3,182;-3,547;22,537
4996,000;2,459;0,626;-34,230;1,966;9,157;4,084;32,989;3,726;-21,207;-2,711;0,000;34,700;35,000;9,251;1,704;-12,214;-6,420;-15,006;-8,651;-3,133;26,947;0,000;278,040;Inf;285,000;285,000;-10,603;3,170;-3,566;22,531
4996,500;2,459;0,626;-34,230;1,966;9,157;4,084;32,989;3,726;-21,207;-2,711;0,000;34,700;35,000;9,251;1,704;-12,324;-6,312;-15,042;-8,514;-3,133;26,947;0,000;277,640;Inf;285,000;285,000;-10,573;3,159;-3,575;22,489
4997,000;2,459;0,626;-34,230;1,966;9,157;4,084;32,989;3,726;-21,207;-2,711;0,000;34,700;35,000;9,251;1,704;-12,333;-6,337;-15,092;-8,491;-3,133;26,947;0,000;277,640;Inf;285,000;285,000;-10,548;3,147;-3,553;22,452
4997,500;2,459;0,626;-34,230;1,966;9,157;4,071;33,007;3,741;-21,163;-2,713;0,000;34,735;35,001;9,251;1,704;-12,361;-6,318;-15,175;-8,480;-3,137;26,960;0,000;277,840;Inf;285,000;285,000;-10,563;3,136;-3,566;22,424
4998,000;2,459;0,626;-34,230;1,966;9,157;4,071;33,007;3,741;-21,163;-2,713;0,000;34,700;35,000;9,251;1,704;-12,400;-6,337;-15,180;-8,577;-3,137;26,960;0,000;277,840;Inf;285,000;285,000;-10,583;3,125;-3,576;22,405
4998,500;3,124;0,805;-34,095;1,975;9,151;4,071;33,007;3,741;-21,163;-2,713;0,000;34,700;35,000;9,275;1,694;-12,356;-6,404;-15,099;-8,636;-3,137;26,960;0,000;276,640;Inf;285,000;285,000;-10,624;3,114;-3,594;22,386
4999,000;3,124;0,805;-34,095;1,975;9,151;4,071;33,007;3,741;-21,163;-2,713;0,000;34,700;35,000;9,275;1,694;-12,371;-6,452;-15,034;-8,708;-3,137;26,960;0,000;276,640;Inf;285,000;285,000;-10,624;3,114;-3,630;22,373
4999,500;3,124;0,805;-34,095;1,975;9,151;4,071;33,007;3,741;-21,163;-2,713;0,000;34,700;35,000;9,275;1,694;-12,387;-6,432;-15,060;-8,621;-3,137;26,960;0,000;277,040;Inf;285,000;285,000;-10,641;3,114;-3,626;22,352
5000,000;3,124;0,805;-34,095;1,975;9,151;4,071;33,007;3,741;-21,163;-2,713;0,000;34,700;35,000;9,275;1,694;-12,412;-6,357;-15,161;-8,543;-3,137;26,960;0,000;277,040;Inf;285,000;285,000;-10,625;3,114;-3,637;22,338
5000,500;3,124;0,805;-34,095;1,975;9,151;4,075;33,029;3,749;-21,127;-2,718;0,000;34,754;35,055;9,275;1,694;-12,401;-6,390;-15,182;-8,600;-3,129;26,961;0,000;277,340;Inf;285,000;285,000;-10,618;3,114;-3,636;22,338
5001,000;3,124;0,805;-34,095;1,975;9,151;4,075;33,029;3,749;-21,127;-2,718;0,000;34,800;35,100;9,275;1,694;-12,377;-6,436;-15,134;-8,646;-3,129;26,961;0,000;277,340;Inf;285,000;285,000;-10,643;3,115;-3,646;22,321
5001,500;3,850;0,920;-35,209;1,890;9,183;4,075;33,029;3,749;-21,127;-2,718;0,000;34,800;35,100;9,220;1,932;-12,312;-6,462;-15,075;-8,695;-3,129;26,961;0,000;278,440;Inf;285,000;285,000;-10,648;3,115;-3,648;22,309
5002,000;3,850;0,920;-35,209;1,890;9,183;4,075;33,029;3,749;-21,127;-2,718;0,000;34,800;35,100;9,220;1,932;-12,396;-6,456;-15,079;-8,679;-3,129;26,961;0,000;278,440;Inf;285,000;285,000;-10,636;3,127;-3,671;22,255
5002,500;3,850;0,920;-35,209;1,890;9,183;4,075;33,029;3,749;-21,127;-2,718;0,000;34,800;35,100;9,220;1,932;-12,443;-6,426;-15,112;-8,618;-3,129;26,961;0,000;278,240;Inf;285,000;285,000;-10,653;3,139;-3,651;22,212
5003,000;3,850;0,920;-35,209;1,890;9,183;4,075;33,029;3,749;-21,127;-2,718;0,000;34,800;35,100;9,220;1,932;-12,417;-6,406;-15,158;-8,549;-3,129;26,961;0,000;278,240;Inf;285,000;285,000;-10,650;3,150;-3,660;22,234
5003,500;3,850;0,920;-35,209;1,890;9,183;4,075;33,029;3,749;-21,127;-2,718;0,000;34,800;35,100;9,220;1,932;-12,476;-6,482;-15,192;-8,701;-3,129;26,961;0,000;277,940;Inf;285,000;285,000;-10,633;3,162;-3,685;22,360
5004,000;3,850;0,920;-35,209;1,890;9,183;4,070;33,052;3,750;-21,113;-2,712;0,000;34,761;35,079;9,220;1,932;-12,340;-6,518;-15,084;-8,741;-3,134;26,959;0,000;277,940;Inf;285,000;285,000;-10,713;3,173;-3,692;22,436
5004,500;3,850;0,920;-35,209;1,890;9,183;4,070;33,052;3,750;-21,113;-2,712;0,000;34,800;35,100;9,220;1,932;-12,364;-6,504;-15,063;-8,689;-3,134;26,959;0,000;278,040;Inf;285,000;285,000;-10,671;3,184;-3,687;22,517
5005,000;2,919;0,808;-34,033;1,910;9,170;4,070;33,052;3,750;-21,113;-2,712;0,000;34,800;35,100;9,249;1,782;-12,413;-6,466;-15,096;-8,622;-3,134;26,959;0,000;278,040;Inf;285,000;285,000;-10,655;3,195;-3,711;22,501
5005,500;2,919;0,808;-34,033;1,910;9,170;4,070;33,052;3,750;-21,113;-2,712;0,000;34,800;35,100;9,249;1,782;-12,424;-6,425;-15,159;-8,549;-3,134;26,959;0,000;277,440;Inf;285,000;285,000;-10,649;3,191;-3,705;22,491
5006,000;2,919;0,808;-34,033;1,910;9,170;4,070;33,052;3,750;-21,113;-2,712;0,000;34,800;35,100;9,249;1,782;-12,435;-6,403;-15,212;-8,565;-3,134;26,959;0,000;277,440;Inf;285,000;285,000;-10,639;3,186;-3,690;22,626
5006,500;2,919;0,808;-34,033;1,910;9,170;4,070;33,052;3,750;-21,113;-2,712;0,000;34,800;35,100;9,249;1,782;-12,490;-6,525;-15,177;-8,768;-3,134;26,959;0,000;277,940;Inf;285,000;285,000;-10,654;3,182;-3,742;22,654
5007,000;2,919;0,808;-34,033;1,910;9,170;4,061;33,050;3,709;-21,104;-2,698;0,000;34,771;35,101;9,249;1,782;-12,448;-6,535;-15,052;-8,779;-3,128;26,961;0,000;277,940;Inf;285,000;285,000;-10,740;3,177;-3,751;22,686
5007,500;2,919;0,808;-34,033;1,910;9,170;4,061;33,050;3,709;-21,104;-2,698;0,000;34,800;35,100;9,249;1,782;-12,424;-6,486;-15,092;-8,619;-3,128;26,961;0,000;277,840;Inf;285,000;285,000;-10,704;3,173;-3,762;22,755
5008,000;2,311;0,662;-33,903;1,818;9,148;4,061;33,050;3,709;-21,104;-2,698;0,000;34,800;35,100;9,324;1,825;-12,450;-6,455;-15,144;-8,597;-3,128;26,961;0,000;277,840;Inf;285,000;285,000;-10,655;3,169;-3,747;22,861
5008,500;2,311;0,662;-33,903;1,818;9,148;4,061;33,050;3,709;-21,104;-2,698;0,000;34,800;35,100;9,324;1,825;-12,416;-6,437;-15,191;-8,582;-3,128;26,961;0,000;277,640;Inf;285,000;285,000;-10,662;3,155;-3,736;22,932
5009,000;2,311;0,662;-33,903;1,818;9,148;4,061;33,050;3,709;-21,104;-2,698;0,000;34,800;35,100;9,324;1,825;-12,455;-6,516;-15,154;-8,750;-3,128;26,961;0,000;277,640;Inf;285,000;285,000;-10,657;3,141;-3,727;23,070
5009,500;2,311;0,662;-33,903;1,818;9,148;4,061;33,050;3,709;-21,104;-2,698;0,000;34,800;35,100;9,324;1,825;-12,374;-6,540;-15,044;-8,767;-3,128;26,961;0,000;277,040;Inf;285,000;285,000;-10,719;3,127;-3,764;23,157
5010,000;2,311;0,662;-33,903;1,818;9,148;4,059;33,016;3,695;-21,075;-2,709;0,000;34,772;35,138;9,324;1,825;-12,346;-6,537;-15,025;-8,724;-3,136;26,957;0,000;277,040;Inf;285,000;285,000;-10,681;3,114;-3,769;23,211
5010,500;2,311;0,662;-33,903;1,818;9,148;4,059;33,016;3,695;-21,075;-2,709;0,000;34,800;35,100;9,324;1,825;-12,441;-6,440;-15,140;-8,559;-3,136;26,957;0,000;276,640;Inf;285,000;285,000;-10,658;3,101;-3,763;23,244
5011,000;2,311;0,662;-33,903;1,818;9,148;4,059;33,016;3,695;-21,075;-2,709;0,000;34,800;35,100;9,324;1,825;-12,441;-6,464;-15,193;-8,622;-3,136;26,957;0,000;276,640;Inf;285,000;285,000;-10,645;3,088;-3,739;23,288
5011,500;2,854;0,739;-34,476;1,913;9,142;4,059;33,016;3,695;-21,075;-2,709;0,000;34,800;35,100;9,288;1,927;-12,501;-6,541;-15,146;-8,809;-3,136;26,957;0,000;276,640;Inf;285,000;285,000;-10,680;3,075;-3,751;23,289
5012,000;2,854;0,739;-34,476;1,913;9,142;4,059;33,016;3,695;-21,075;-2,709;0,000;34,800;35,100;9,288;1,927;-12,457;-6,598;-15,073;-8,843;-3,136;26,957;0,000;276,640;Inf;285,000;285,000;-10,749;3,072;-3,776;23,315
5012,500;2,854;0,739;-34,476;1,913;9,142;4,059;33,016;3,695;-21,075;-2,709;0,000;34,800;35,100;9,288;1,927;-12,410;-6,559;-15,038;-8,742;-3,136;26,957;0,000;276,740;Inf;285,000;285,000;-10,743;3,068;-3,786;23,341
5013,000;2,854;0,739;-34,476;1,913;9,142;4,059;33,016;3,695;-21,075;-2,709;0,000;34,800;35,100;9,288;1,927;-12,362;-6,514;-15,056;-8,640;-3,136;26,957;0,000;276,740;Inf;285,000;285,000;-10,687;3,065;-3,770;23,342
5013,500;2,854;0,739;-34,476;1,913;9,142;4,078;33,034;3,744;-21,052;-2,708;0,000;34,790;35,074;9,288;1,927;-12,373;-6,440;-15,096;-8,553;-3,132;26,959;0,000;276,540;Inf;285,000;285,000;-10,643;3,061;-3,758;23,403
5014,000;2,854;0,739;-34,476;1,913;9,142;4,078;33,034;3,744;-21,052;-2,708;0,000;34,800;35,100;9,288;1,927;-12,403;-6,491;-15,142;-8,694;-3,132;26,959;0,000;276,540;Inf;285,000;285,000;-10,616;3,058;-3,749;23,384
5014,500;3,546;0,848;-35,209;1,850;9,285;4,078;33,034;3,744;-21,052;-2,708;0,000;34,800;35,100;9,140;1,798;-12,341;-6,569;-14,999;-8,760;-3,132;26,959;0,000;277,540;Inf;285,000;285,000;-10,682;3,054;-3,756;23,376
5015,000;3,546;0,848;-35,209;1,850;9,285;4,078;33,034;3,744;-21,052;-2,708;0,000;34,800;35,100;9,140;1,798;-12,304;-6,546;-14,959;-8,716;-3,132;26,959;0,000;277,540;Inf;285,000;285,000;-10,667;3,062;-3,771;23,374
5015,500;3,546;0,848;-35,209;1,850;9,285;4,078;33,034;3,744;-21,052;-2,708;0,000;34,800;35,100;9,140;1,798;-12,369;-6,495;-15,010;-8,619;-3,132;26,959;0,000;277,440;Inf;285,000;285,000;-10,632;3,070;-3,776;23,379
5016,000;3,546;0,848;-35,209;1,850;9,285;4,078;33,034;3,744;-21,052;-2,708;0,000;34,800;35,100;9,140;1,798;-12,369;-6,452;-15,060;-8,568;-3,132;26,959;0,000;277,440;Inf;285,000;285,000;-10,623;3,078;-3,759;23,400
5016,500;3,546;0,848;-35,209;1,850;9,285;4,054;33,071;3,751;-21,031;-2,702;0,000;34,801;35,100;9,140;1,798;-12,379;-6,424;-15,149;-8,577;-3,141;26,959;0,000;277,440;Inf;285,000;285,000;-10,612;3,086;-3,759;23,395
5017,000;3,546;0,848;-35,209;1,850;9,285;4,054;33,071;3,751;-21,031;-2,702;0,000;34,800;35,100;9,140;1,798;-12,452;-6,480;-15,136;-8,697;-3,141;26,959;0,000;277,440;Inf;285,000;285,000;-10,632;3,093;-3,751;23,446
5017,500;3,546;0,848;-35,209;1,850;9,285;4,054;33,071;3,751;-21,031;-2,702;0,000;34,800;35,100;9,140;1,798;-12,391;-6,580;-14,954;-8,777;-3,141;26,959;0,000;277,140;Inf;285,000;285,000;-10,691;3,101;-3,785;23,431
5018,000;3,544;0,923;-34,109;1,818;9,184;4,054;33,071;3,751;-21,031;-2,702;0,000;34,800;35,100;9,246;1,720;-12,381;-6,501;-15,002;-8,641;-3,141;26,959;0,000;277,140;Inf;285,000;285,000;-10,675;3,108;-3,767;23,447
5018,500;3,544;0,923;-34,109;1,818;9,184;4,054;33,071;3,751;-21,031;-2,702;0,000;34,800;35,100;9,246;1,720;-12,330;-6,423;-15,033;-8,533;-3,141;26,959;0,000;277,540;Inf;285,000;285,000;-10,631;3,115;-3,759;23,457
5019,000;3,544;0,923;-34,109;1,818;9,184;4,054;33,071;3,751;-21,031;-2,702;0,000;34,800;35,100;9,246;1,720;-12,330;-6,402;-15,075;-8,556;-3,141;26,959;0,000;277,540;Inf;285,000;285,000;-10,580;3,122;-3,732;23,454
5019,500;3,544;0,923;-34,109;1,818;9,184;4,054;33,071;3,751;-21,031;-2,702;0,000;34,800;35,100;9,246;1,720;-12,288;-6,486;-14,993;-8,653;-3,141;26,959;0,000;277,740;Inf;285,000;285,000;-10,591;3,129;-3,747;23,472
5020,000;3,544;0,923;-34,109;1,818;9,184;4,054;33,066;3,724;-21,024;-2,716;0,000;34,807;35,243;9,246;1,720;-12,230;-6,545;-14,858;-8,753;-3,146;26,942;0,000;277,740;Inf;285,000;285,000;-10,605;3,136;-3,754;23,497
5020,500;3,544;0,923;-34,109;1,818;9,184;4,054;33,066;3,724;-21,024;-2,716;0,000;34,800;35,200;9,246;1,720;-12,283;-6,503;-14,856;-8,668;-3,146;26,942;0,000;277,340;Inf;285,000;285,000;-10,596;3,143;-3,739;23,546
5021,000;2,683;0,717;-34,358;1,856;9,096;4,054;33,066;3,724;-21,024;-2,716;0,000;34,800;35,200;9,292;1,895;-12,278;-6,381;-14,979;-8,460;-3,146;26,942;0,000;277,340;Inf;285,000;285,000;-10,578;3,149;-3,726;23,580
5021,500;2,683;0,717;-34,358;1,856;9,096;4,054;33,066;3,724;-21,024;-2,716;0,000;34,800;35,200;9,292;1,895;-12,281;-6,352;-15,030;-8,488;-3,146;26,942;0,000;276,840;Inf;285,000;285,000;-10,524;3,142;-3,718;23,593
5022,000;2,683;0,717;-34,358;1,856;9,096;4,054;33,066;3,724;-21,024;-2,716;0,000;34,800;35,200;9,292;1,895;-12,278;-6,464;-14,947;-8,656;-3,146;26,942;0,000;276,840;Inf;285,000;285,000;-10,538;3,134;-3,713;23,585
5022,500;2,683;0,717;-34,358;1,856;9,096;4,054;33,066;3,724;-21,024;-2,716;0,000;34,800;35,200;9,292;1,895;-12,204;-6,536;-14,814;-8,738;-3,146;26,942;0,000;277,440;Inf;285,000;285,000;-10,586;3,127;-3,723;23,589
5023,000;2,683;0,717;-34,358;1,856;9,096;4,045;33,026;3,686;-21,006;-2,727;0,000;34,816;35,199;9,292;1,895;-12,240;-6,478;-14,810;-8,652;-3,140;26,951;0,000;277,440;Inf;285,000;285,000;-10,573;3,119;-3,743;23,579
5023,500;2,683;0,717;-34,358;1,856;9,096;4,045;33,026;3,686;-21,006;-2,727;0,000;34,800;35,200;9,292;1,895;-12,269;-6,416;-14,869;-8,527;-3,140;26,951;0,000;277,540;Inf;285,000;285,000;-10,545;3,112;-3,686;23,544
5024,000;2,742;0,685;-34,473;1,871;9,267;4,045;33,026;3,686;-21,006;-2,727;0,000;34,800;35,200;9,320;1,824;-12,222;-6,337;-14,945;-8,429;-3,140;26,951;0,000;277,540;Inf;285,000;285,000;-10,521;3,105;-3,685;23,464
5024,500;2,742;0,685;-34,473;1,871;9,267;4,045;33,026;3,686;-21,006;-2,727;0,000;34,800;35,200;9,320;1,824;-12,284;-6,405;-14,956;-8,602;-3,140;26,951;0,000;276,940;Inf;285,000;285,000;-10,483;3,099;-3,678;23,456
5025,000;2,742;0,685;-34,473;1,871;9,267;4,045;33,026;3,686;-21,006;-2,727;0,000;34,800;35,200;9,320;1,824;-12,173;-6,457;-14,839;-8,606;-3,140;26,951;0,000;276,940;Inf;285,000;285,000;-10,562;3,093;-3,683;23,366
5025,500;2,742;0,685;-34,473;1,871;9,267;4,045;33,026;3,686;-21,006;-2,727;0,000;34,800;35,200;9,320;1,824;-12,138;-6,428;-14,787;-8,599;-3,140;26,951;0,000;277,840;Inf;285,000;285,000;-10,519;3,088;-3,687;23,311
5026,000;2,742;0,685;-34,473;1,871;9,267;4,045;33,026;3,686;-21,006;-2,727;0,000;34,800;35,200;9,320;1,824;-12,202;-6,400;-14,807;-8,501;-3,140;26,951;0,000;277,840;Inf;285,000;285,000;-10,488;3,082;-3,681;23,346
5026,500;2,742;0,685;-34,473;1,871;9,267;4,075;33,041;3,721;-20,973;-2,724;0,000;34,831;35,251;9,320;1,824;-12,190;-6,320;-14,882;-8,408;-3,129;26,942;0,000;277,540;Inf;285,000;285,000;-10,477;3,076;-3,665;23,324
5027,000;2,742;0,685;-34,473;1,871;9,267;4,075;33,041;3,721;-20,973;-2,724;0,000;34,800;35,300;9,320;1,824;-12,169;-6,250;-14,919;-8,340;-3,129;26,942;0,000;277,540;Inf;285,000;285,000;-10,450;3,071;-3,619;23,283
5027,500;3,647;0,856;-35,209;1,793;9,273;4,075;33,041;3,721;-20,973;-2,724;0,000;34,800;35,300;9,148;1,977;-12,217;-6,356;-14,914;-8,515;-3,129;26,942;0,000;278,440;Inf;285,000;285,000;-10,419;3,066;-3,641;23,238
5028,000;3,647;0,856;-35,209;1,793;9,273;4,075;33,041;3,721;-20,973;-2,724;0,000;34,800;35,300;9,148;1,977;-12,119;-6,367;-14,735;-8,603;-3,129;26,942;0,000;278,440;Inf;285,000;285,000;-10,501;3,075;-3,636;23,281
5028,500;3,647;0,856;-35,209;1,793;9,273;4,075;33,041;3,721;-20,973;-2,724;0,000;34,800;35,300;9,148;1,977;-12,173;-6,325;-14,799;-8,464;-3,129;26,942;0,000;278,540;Inf;285,000;285,000;-10,456;3,084;-3,621;23,293
5029,000;3,647;0,856;-35,209;1,793;9,273;4,075;33,041;3,721;-20,973;-2,724;0,000;34,800;35,300;9,148;1,977;-12,186;-6,280;-14,873;-8,388;-3,129;26,942;0,000;278,540;Inf;285,000;285,000;-10,440;3,094;-3,630;23,284
5029,500;3,647;0,856;-35,209;1,793;9,273;4,078;33,070;3,761;-20,965;-2,723;0,000;34,843;35,216;9,148;1,977;-12,177;-6,279;-14,920;-8,362;-3,140;26,944;0,000;278,140;Inf;285,000;285,000;-10,432;3,103;-3,604;23,246
5030,000;3,647;0,856;-35,209;1,793;9,273;4,078;33,070;3,761;-20,965;-2,723;0,000;34,800;35,200;9,148;1,977;-12,199;-6,290;-14,935;-8,475;-3,140;26,944;0,000;278,140;Inf;285,000;285,000;-10,434;3,112;-3,589;23,249
5030,500;3,805;0,982;-34,006;1,888;9,104;4,078;33,070;3,761;-20,965;-2,723;0,000;34,800;35,200;9,397;1,878;-12,129;-6,405;-14,807;-8,562;-3,140;26,944;0,000;277,840;Inf;285,000;285,000;-10,475;3,120;-3,628;23,283
5031,000;3,805;0,982;-34,006;1,888;9,104;4,078;33,070;3,761;-20,965;-2,723;0,000;34,800;35,200;9,397;1,878;-12,068;-6,354;-14,743;-8,528;-3,140;26,944;0,000;277,840;Inf;285,000;285,000;-10,476;3,132;-3,608;23,292
5031,500;3,805;0,982;-34,006;1,888;9,104;4,078;33,070;3,761;-20,965;-2,723;0,000;34,800;35,200;9,397;1,878;-12,156;-6,326;-14,829;-8,442;-3,140;26,944;0,000;277,140;Inf;285,000;285,000;-10,423;3,143;-3,604;23,264
5032,000;3,805;0,982;-34,006;1,888;9,104;4,078;33,070;3,761;-20,965;-2,723;0,000;34,800;35,200;9,397;1,878;-12,179;-6,265;-14,919;-8,362;-3,140;26,944;0,000;277,140;Inf;285,000;285,000;-10,438;3,154;-3,581;23,258
5032,500;3,805;0,982;-34,006;1,888;9,104;4,078;33,070;3,761;-20,965;-2,723;0,000;34,800;35,200;9,397;1,878;-12,202;-6,265;-14,999;-8,403;-3,140;26,944;0,000;278,840;Inf;285,000;285,000;-10,431;3,164;-3,581;23,229
5033,000;3,805;0,982;-34,006;1,888;9,104;4,092;33,103;3,756;-20,943;-2,707;0,000;34,843;35,218;9,397;1,878;-12,249;-6,330;-14,952;-8,564;-3,138;26,953;0,000;278,840;Inf;285,000;285,000;-10,468;3,175;-3,580;23,246
5033,500;3,805;0,982;-34,006;1,888;9,104;4,092;33,103;3,756;-20,943;-2,707;0,000;34,800;35,200;9,397;1,878;-12,091;-6,417;-14,788;-8,641;-3,138;26,953;0,000;277,540;Inf;285,000;285,000;-10,524;3,185;-3,597;23,244
5034,000;4,153;1,012;-35,209;1,882;9,208;4,092;33,103;3,756;-20,943;-2,707;0,000;34,800;35,200;9,094;1,905;-12,137;-6,356;-14,762;-8,552;-3,138;26,953;0,000;277,540;Inf;285,000;285,000;-10,484;3,195;-3,605;23,232
5034,500;4,153;1,012;-35,209;1,882;9,208;4,092;33,103;3,756;-20,943;-2,707;0,000;34,800;35,200;9,094;1,905;-12,165;-6,307;-14,839;-8,424;-3,138;26,953;0,000;278,540;Inf;285,000;285,000;-10,452;3,211;-3,590;23,217
5035,000;4,153;1,012;-35,209;1,882;9,208;4,092;33,103;3,756;-20,943;-2,707;0,000;34,800;35,200;9,094;1,905;-12,196;-6,228;-14,931;-8,376;-3,138;26,953;0,000;278,540;Inf;285,000;285,000;-10,434;3,226;-3,576;23,164
5035,500;4,153;1,012;-35,209;1,882;9,208;4,092;33,103;3,756;-20,943;-2,707;0,000;34,800;35,200;9,094;1,905;-12,244;-6,353;-14,913;-8,534;-3,138;26,953;0,000;277,240;Inf;285,000;285,000;-10,433;3,242;-3,573;23,110
5036,000;4,153;1,012;-35,209;1,882;9,208;4,086;33,124;3,714;-20,920;-2,702;0,000;34,864;35,264;9,094;1,905;-12,113;-6,354;-14,789;-8,601;-3,134;26,950;0,000;277,240;Inf;285,000;285,000;-10,511;3,257;-3,584;23,051
5036,500;4,153;1,012;-35,209;1,882;9,208;4,086;33,124;3,714;-20,920;-2,702;0,000;34,900;35,300;9,094;1,905;-12,081;-6,348;-14,724;-8,534;-3,134;26,950;0,000;278,040;Inf;285,000;285,000;-10,464;3,271;-3,596;23,045
5037,000;3,292;0,833;-35,186;1,847;9,165;4,086;33,124;3,714;-20,920;-2,702;0,000;34,900;35,300;9,215;1,914;-12,136;-6,310;-14,779;-8,438;-3,134;26,950;0,000;278,040;Inf;285,000;285,000;-10,422;3,286;-3,584;23,021
5037,500;3,292;0,833;-35,186;1,847;9,165;4,086;33,124;3,714;-20,920;-2,702;0,000;34,900;35,300;9,215;1,914;-12,135;-6,239;-14,832;-8,351;-3,134;26,950;0,000;278,140;Inf;285,000;285,000;-10,415;3,286;-3,554;22,988
5038,000;3,292;0,833;-35,186;1,847;9,165;4,086;33,124;3,714;-20,920;-2,702;0,000;34,900;35,300;9,215;1,914;-12,170;-6,215;-14,899;-8,349;-3,134;26,950;0,000;278,140;Inf;285,000;285,000;-10,389;3,286;-3,552;22,978
5038,500;3,292;0,833;-35,186;1,847;9,165;4,086;33,124;3,714;-20,920;-2,702;0,000;34,900;35,300;9,215;1,914;-12,108;-6,318;-14,835;-8,574;-3,134;26,950;0,000;278,240;Inf;285,000;285,000;-10,408;3,286;-3,537;22,949
5039,000;3,292;0,833;-35,186;1,847;9,165;4,086;33,124;3,714;-20,920;-2,702;0,000;34,900;35,300;9,215;1,914;-12,183;-6,341;-14,794;-8,559;-3,134;26,950;0,000;278,240;Inf;285,000;285,000;-10,459;3,286;-3,576;22,963
5039,500;3,292;0,833;-35,186;1,847;9,165;4,071;33,092;3,688;-20,918;-2,726;0,000;34,871;35,276;9,215;1,914;-12,180;-6,304;-14,823;-8,446;-3,160;26,938;0,000;277,240;Inf;285,000;285,000;-10,470;3,286;-3,564;22,946
5040,000;3,292;0,833;-35,186;1,847;9,165;4,071;33,092;3,688;-20,918;-2,726;0,000;34,900;35,300;9,215;1,914;-12,146;-6,215;-14,859;-8,355;-3,160;26,938;0,000;277,240;Inf;285,000;285,000;-10,438;3,286;-3,568;22,903
5040,500;2,254;0,617;-33,563;1,926;9,106;4,071;33,092;3,688;-20,918;-2,726;0,000;34,900;35,300;9,477;1,887;-12,149;-6,196;-14,919;-8,340;-3,160;26,938;0,000;277,840;Inf;285,000;285,000;-10,394;3,286;-3,544;22,900
5041,000;2,254;0,617;-33,563;1,926;9,106;4,071;33,092;3,688;-20,918;-2,726;0,000;34,900;35,300;9,477;1,887;-12,219;-6,283;-14,915;-8,440;-3,160;26,938;0,000;277,840;Inf;285,000;285,000;-10,401;3,269;-3,554;22,922
5041,500;2,254;0,617;-33,563;1,926;9,106;4,071;33,092;3,688;-20,918;-2,726;0,000;34,900;35,300;9,477;1,887;-12,042;-6,330;-14,800;-8,553;-3,160;26,938;0,000;278,440;Inf;285,000;285,000;-10,464;3,253;-3,563;22,983
5042,000;2,254;0,617;-33,563;1,926;9,106;4,071;33,092;3,688;-20,918;-2,726;0,000;34,900;35,300;9,477;1,887;-12,113;-6,256;-14,728;-8,409;-3,160;26,938;0,000;278,440;Inf;285,000;285,000;-10,431;3,236;-3,556;23,039
5042,500;2,254;0,617;-33,563;1,926;9,106;4,073;33,068;3,745;-20,904;-2,748;0,000;34,880;35,290;9,477;1,887;-12,127;-6,192;-14,798;-8,309;-3,171;26,939;0,000;277,940;Inf;285,000;285,000;-10,377;3,220;-3,530;23,066
5043,000;2,254;0,617;-33,563;1,926;9,106;4,073;33,068;3,745;-20,904;-2,748;0,000;34,900;35,300;9,477;1,887;-12,144;-6,184;-14,878;-8,293;-3,171;26,939;0,000;277,940;Inf;285,000;285,000;-10,356;3,204;-3,513;23,065
5043,500;3,260;0,778;-35,209;1,824;9,205;4,073;33,068;3,745;-20,904;-2,748;0,000;34,900;35,300;9,244;2,042;-12,166;-6,195;-14,900;-8,395;-3,171;26,939;0,000;277,840;Inf;285,000;285,000;-10,375;3,189;-3,508;23,064
5044,000;3,260;0,778;-35,209;1,824;9,205;4,073;33,068;3,745;-20,904;-2,748;0,000;34,900;35,300;9,244;2,042;-12,131;-6,331;-14,772;-8,566;-3,171;26,939;0,000;277,840;Inf;285,000;285,000;-10,414;3,190;-3,516;23,065
5044,500;3,260;0,778;-35,209;1,824;9,205;4,073;33,068;3,745;-20,904;-2,748;0,000;34,900;35,300;9,244;2,042;-12,029;-6,324;-14,658;-8,562;-3,171;26,939;0,000;278,440;Inf;285,000;285,000;-10,450;3,191;-3,547;23,143
5045,000;3,260;0,778;-35,209;1,824;9,205;4,073;33,068;3,745;-20,904;-2,748;0,000;34,900;35,300;9,244;2,042;-12,102;-6,267;-14,682;-8,417;-3,171;26,939;0,000;278,440;Inf;285,000;285,000;-10,393;3,192;-3,541;23,156
5045,500;3,260;0,778;-35,209;1,824;9,205;4,048;33,093;3,734;-20,876;-2,748;0,000;34,876;35,274;9,244;2,042;-12,076;-6,141;-14,830;-8,237;-3,163;26,940;0,000;277,540;Inf;285,000;285,000;-10,367;3,193;-3,499;23,162
5046,000;3,260;0,778;-35,209;1,824;9,205;4,048;33,093;3,734;-20,876;-2,748;0,000;34,900;35,300;9,244;2,042;-12,101;-6,157;-14,867;-8,326;-3,163;26,940;0,000;277,540;Inf;285,000;285,000;-10,321;3,195;-3,490;23,200
5046,500;3,260;0,778;-35,209;1,824;9,205;4,048;33,093;3,734;-20,876;-2,748;0,000;34,900;35,300;9,244;2,042;-12,072;-6,240;-14,783;-8,417;-3,163;26,940;0,000;277,340;Inf;285,000;285,000;-10,363;3,196;-3,494;23,236
5047,000;3,538;0,837;-35,209;1,905;9,321;4,048;33,093;3,734;-20,876;-2,748;0,000;34,900;35,300;9,089;1,829;-11,966;-6,311;-14,641;-8,541;-3,163;26,940;0,000;277,340;Inf;285,000;285,000;-10,378;3,197;-3,513;23,252
5047,500;3,538;0,837;-35,209;1,905;9,321;4,048;33,093;3,734;-20,876;-2,748;0,000;34,900;35,300;9,089;1,829;-12,062;-6,265;-14,669;-8,430;-3,163;26,940;0,000;277,740;Inf;285,000;285,000;-10,365;3,202;-3,517;23,249
5048,000;3,538;0,837;-35,209;1,905;9,321;4,048;33,093;3,734;-20,876;-2,748;0,000;34,900;35,300;9,089;1,829;-12,049;-6,206;-14,700;-8,330;-3,163;26,940;0,000;277,740;Inf;285,000;285,000;-10,357;3,208;-3,501;23,250
5048,500;3,538;0,837;-35,209;1,905;9,321;4,048;33,093;3,734;-20,876;-2,748;0,000;34,900;35,300;9,089;1,829;-12,044;-6,140;-14,772;-8,250;-3,163;26,940;0,000;277,740;Inf;285,000;285,000;-10,321;3,213;-3,482;23,291
5049,000;3,538;0,837;-35,209;1,905;9,321;4,046;33,118;3,741;-20,852;-2,719;0,000;34,897;35,306;9,089;1,829;-12,149;-6,225;-14,813;-8,424;-3,158;26,950;0,000;277,740;Inf;285,000;285,000;-10,301;3,219;-3,472;23,353
5049,500;3,538;0,837;-35,209;1,905;9,321;4,046;33,118;3,741;-20,852;-2,719;0,000;34,900;35,300;9,089;1,829;-11,981;-6,303;-14,679;-8,546;-3,158;26,950;0,000;278,440;Inf;285,000;285,000;-10,403;3,224;-3,474;23,433
5050,000;3,424;0,923;-34,263;1,918;9,181;4,046;33,118;3,741;-20,852;-2,719;0,000;34,900;35,300;9,263;1,869;-12,018;-6,300;-14,586;-8,506;-3,158;26,950;0,000;278,440;Inf;285,000;285,000;-10,377;3,229;-3,498;23,440
5050,500;3,424;0,923;-34,263;1,918;9,181;4,046;33,118;3,741;-20,852;-2,719;0,000;34,900;35,300;9,263;1,869;-12,025;-6,211;-14,636;-8,379;-3,158;26,950;0,000;278,640;Inf;285,000;285,000;-10,353;3,232;-3,518;23,437
5051,000;3,424;0,923;-34,263;1,918;9,181;4,046;33,118;3,741;-20,852;-2,719;0,000;34,900;35,300;9,263;1,869;-12,014;-6,147;-14,691;-8,247;-3,158;26,950;0,000;278,640;Inf;285,000;285,000;-10,313;3,235;-3,491;23,445
5051,500;3,424;0,923;-34,263;1,918;9,181;4,046;33,118;3,741;-20,852;-2,719;0,000;34,900;35,300;9,263;1,869;-12,013;-6,123;-14,766;-8,211;-3,158;26,950;0,000;278,540;Inf;285,000;285,000;-10,275;3,238;-3,457;23,397
5052,000;3,424;0,923;-34,263;1,918;9,181;4,055;33,148;3,734;-20,836;-2,742;0,000;34,904;35,328;9,263;1,869;-12,064;-6,169;-14,769;-8,361;-3,157;26,954;0,000;278,540;Inf;285,000;285,000;-10,278;3,241;-3,483;23,335
5052,500;3,424;0,923;-34,263;1,918;9,181;4,055;33,148;3,734;-20,836;-2,742;0,000;34,900;35,300;9,263;1,869;-11,930;-6,259;-14,522;-8,441;-3,157;26,954;0,000;277,940;Inf;285,000;285,000;-10,341;3,244;-3,509;23,290
5053,000;3,424;0,923;-34,263;1,918;9,181;4,055;33,148;3,734;-20,836;-2,742;0,000;34,900;35,300;9,263;1,869;-11,944;-6,172;-14,571;-8,311;-3,157;26,954;0,000;277,940;Inf;285,000;285,000;-10,288;3,247;-3,486;23,244
5053,500;3,700;0,861;-35,209;1,788;9,229;4,055;33,148;3,734;-20,836;-2,742;0,000;34,900;35,300;9,222;1,904;-12,003;-6,134;-14,652;-8,279;-3,157;26,954;0,000;277,840;Inf;285,000;285,000;-10,250;3,250;-3,461;23,239
5054,000;3,700;0,861;-35,209;1,788;9,229;4,055;33,148;3,734;-20,836;-2,742;0,000;34,900;35,300;9,222;1,904;-11,984;-6,111;-14,677;-8,207;-3,157;26,954;0,000;277,840;Inf;285,000;285,000;-10,267;3,258;-3,453;23,209
5054,500;3,700;0,861;-35,209;1,788;9,229;4,055;33,148;3,734;-20,836;-2,742;0,000;34,900;35,300;9,222;1,904;-11,990;-6,104;-14,725;-8,222;-3,157;26,954;0,000;277,740;Inf;285,000;285,000;-10,245;3,265;-3,448;23,189
5055,000;3,700;0,861;-35,209;1,788;9,229;4,055;33,148;3,734;-20,836;-2,742;0,000;34,900;35,300;9,222;1,904;-11,969;-6,187;-14,684;-8,395;-3,157;26,954;0,000;277,740;Inf;285,000;285,000;-10,260;3,272;-3,438;23,146
5055,500;3,700;0,861;-35,209;1,788;9,229;4,061;33,126;3,689;-20,835;-2,734;0,000;34,895;35,317;9,222;1,904;-11,852;-6,273;-14,475;-8,500;-3,164;26,945;0,000;277,740;Inf;285,000;285,000;-10,309;3,279;-3,479;23,100
5056,000;3,700;0,861;-35,209;1,788;9,229;4,061;33,126;3,689;-20,835;-2,734;0,000;34,900;35,300;9,222;1,904;-11,896;-6,134;-14,467;-8,272;-3,164;26,945;0,000;277,740;Inf;285,000;285,000;-10,275;3,286;-3,460;23,087
5056,500;2,625;0,723;-34,248;1,760;9,170;4,061;33,126;3,689;-20,835;-2,734;0,000;34,900;35,300;9,311;1,871;-11,910;-6,076;-14,519;-8,180;-3,164;26,945;0,000;277,240;Inf;285,000;285,000;-10,192;3,293;-3,441;23,079
5057,000;2,625;0,723;-34,248;1,760;9,170;4,061;33,126;3,689;-20,835;-2,734;0,000;34,900;35,300;9,311;1,871;-11,905;-6,056;-14,589;-8,181;-3,164;26,945;0,000;277,240;Inf;285,000;285,000;-10,171;3,282;-3,407;23,100
5057,500;2,625;0,723;-34,248;1,760;9,170;4,061;33,126;3,689;-20,835;-2,734;0,000;34,900;35,300;9,311;1,871;-11,917;-6,128;-14,558;-8,261;-3,164;26,945;0,000;276,940;Inf;285,000;285,000;-10,183;3,271;-3,420;23,124
5058,000;2,625;0,723;-34,248;1,760;9,170;4,061;33,126;3,689;-20,835;-2,734;0,000;34,900;35,300;9,311;1,871;-11,753;-6,143;-14,459;-8,304;-3,164;26,945;0,000;276,940;Inf;285,000;285,000;-10,216;3,260;-3,414;23,129
5058,500;2,625;0,723;-34,248;1,760;9,170;4,077;33,092;3,712;-20,795;-2,724;0,000;34,903;35,309;9,311;1,871;-11,790;-6,150;-14,387;-8,308;-3,168;26,955;0,000;277,440;Inf;285,000;285,000;-10,165;3,250;-3,400;23,162
5059,000;2,625;0,723;-34,248;1,760;9,170;4,077;33,092;3,712;-20,795;-2,724;0,000;34,900;35,300;9,311;1,871;-11,823;-6,080;-14,425;-8,195;-3,168;26,955;0,000;277,440;Inf;285,000;285,000;-10,159;3,240;-3,387;23,148
5059,500;2,625;0,723;-34,248;1,760;9,170;4,077;33,092;3,712;-20,795;-2,724;0,000;34,900;35,300;9,311;1,871;-11,850;-5,972;-14,569;-8,072;-3,168;26,955;0,000;276,940;Inf;285,000;285,000;-10,131;3,230;-3,362;23,173
5060,000;3,396;0,806;-35,209;1,838;9,218;4,077;33,092;3,712;-20,795;-2,724;0,000;34,900;35,300;9,261;1,941;-11,900;-6,044;-14,603;-8,228;-3,168;26,955;0,000;276,940;Inf;285,000;285,000;-10,116;3,220;-3,333;23,248
5060,500;3,396;0,806;-35,209;1,838;9,218;4,077;33,092;3,712;-20,795;-2,724;0,000;34,900;35,300;9,261;1,941;-11,689;-6,191;-14,384;-8,392;-3,168;26,955;0,000;277,240;Inf;285,000;285,000;-10,194;3,223;-3,375;23,267
5061,000;3,396;0,806;-35,209;1,838;9,218;4,077;33,092;3,712;-20,795;-2,724;0,000;34,900;35,300;9,261;1,941;-11,816;-6,131;-14,302;-8,301;-3,168;26,955;0,000;277,240;Inf;285,000;285,000;-10,164;3,225;-3,371;23,295
5061,500;3,396;0,806;-35,209;1,838;9,218;4,077;33,092;3,712;-20,795;-2,724;0,000;34,900;35,300;9,261;1,941;-11,816;-6,049;-14,371;-8,174;-3,168;26,955;0,000;278,040;Inf;285,000;285,000;-10,138;3,228;-3,378;23,338
5062,000;3,396;0,806;-35,209;1,838;9,218;4,071;33,080;3,734;-20,762;-2,742;0,000;34,911;35,340;9,261;1,941;-11,798;-5,964;-14,447;-8,042;-3,165;26,945;0,000;278,040;Inf;285,000;285,000;-10,103;3,231;-3,300;23,320
5062,500;3,396;0,806;-35,209;1,838;9,218;4,071;33,080;3,734;-20,762;-2,742;0,000;34,900;35,300;9,261;1,941;-11,789;-5,943;-14,507;-8,026;-3,165;26,945;0,000;277,340;Inf;285,000;285,000;-10,063;3,234;-3,307;23,331
5063,000;4,111;0,976;-35,209;1,835;9,196;4,071;33,080;3,734;-20,762;-2,742;0,000;34,900;35,300;9,254;1,878;-11,572;-6,177;-14,169;-8,453;-3,165;26,945;0,000;277,340;Inf;285,000;285,000;-10,066;3,236;-3,317;23,328
5063,500;4,111;0,976;-35,209;1,835;9,196;4,071;33,080;3,734;-20,762;-2,742;0,000;34,900;35,300;9,254;1,878;-11,683;-6,071;-14,163;-8,257;-3,165;26,945;0,000;277,040;Inf;285,000;285,000;-10,093;3,251;-3,341;23,276
5064,000;4,111;0,976;-35,209;1,835;9,196;4,071;33,080;3,734;-20,762;-2,742;0,000;34,900;35,300;9,254;1,878;-11,738;-5,971;-14,265;-8,083;-3,165;26,945;0,000;277,040;Inf;285,000;285,000;-10,044;3,265;-3,334;23,280
5064,500;4,111;0,976;-35,209;1,835;9,196;4,071;33,080;3,734;-20,762;-2,742;0,000;34,900;35,300;9,254;1,878;-11,727;-5,920;-14,361;-7,998;-3,165;26,945;0,000;277,440;Inf;285,000;285,000;-10,014;3,279;-3,288;23,211
5065,000;4,111;0,976;-35,209;1,835;9,196;4,065;33,106;3,758;-20,726;-2,739;0,000;34,915;35,299;9,254;1,878;-11,690;-5,854;-14,397;-7,961;-3,172;26,947;0,000;277,440;Inf;285,000;285,000;-10,001;3,292;-3,278;23,228
5065,500;4,111;0,976;-35,209;1,835;9,196;4,065;33,106;3,758;-20,726;-2,739;0,000;34,900;35,300;9,254;1,878;-11,744;-5,907;-14,400;-8,049;-3,172;26,947;0,000;276,540;Inf;285,000;285,000;-9,975;3,306;-3,260;23,215
5066,000;4,025;1,021;-33,976;1,881;9,128;4,065;33,106;3,758;-20,726;-2,739;0,000;34,900;35,300;9,362;1,838;-11,587;-5,998;-14,274;-8,203;-3,172;26,947;0,000;276,540;Inf;285,000;285,000;-10,025;3,319;-3,260;23,229
5066,500;4,025;1,021;-33,976;1,881;9,128;4,065;33,106;3,758;-20,726;-2,739;0,000;34,900;35,300;9,362;1,838;-11,613;-5,888;-14,193;-8,029;-3,172;26,947;0,000;276,840;Inf;285,000;285,000;-10,016;3,331;-3,252;23,257
5067,000;4,025;1,021;-33,976;1,881;9,128;4,065;33,106;3,758;-20,726;-2,739;0,000;34,900;35,300;9,362;1,838;-11,649;-5,836;-14,279;-7,952;-3,172;26,947;0,000;276,840;Inf;285,000;285,000;-9,931;3,342;-3,222;23,271
5067,500;4,025;1,021;-33,976;1,881;9,128;4,065;33,106;3,758;-20,726;-2,739;0,000;34,900;35,300;9,362;1,838;-11,660;-5,830;-14,355;-7,910;-3,172;26,947;0,000;276,440;Inf;285,000;285,000;-9,929;3,353;-3,219;23,271
5068,000;4,025;1,021;-33,976;1,881;9,128;4,065;33,106;3,758;-20,726;-2,739;0,000;34,900;35,300;9,362;1,838;-11,705;-5,844;-14,391;-8,007;-3,172;26,947;0,000;276,440;Inf;285,000;285,000;-9,939;3,364;-3,176;23,289
5068,500;4,025;1,021;-33,976;1,881;9,128;4,047;33,140;3,742;-20,716;-2,747;0,000;34,899;35,280;9,362;1,838;-11,638;-5,917;-14,303;-8,075;-3,169;26,941;0,000;277,740;Inf;285,000;285,000;-9,987;3,375;-3,196;23,315
5069,000;4,025;1,021;-33,976;1,881;9,128;4,047;33,140;3,742;-20,716;-2,747;0,000;34,900;35,300;9,362;1,838;-11,580;-5,933;-14,246;-8,147;-3,169;26,941;0,000;277,740;Inf;285,000;285,000;-9,983;3,386;-3,207;23,355
5069,500;3,005;0,791;-34,017;1,844;9,118;4,047;33,140;3,742;-20,716;-2,747;0,000;34,900;35,300;9,404;1,834;-11,632;-5,891;-14,230;-8,084;-3,169;26,941;0,000;277,540;Inf;285,000;285,000;-9,976;3,396;-3,197;23,366
5070,000;3,005;0,791;-34,017;1,844;9,118;4,047;33,140;3,742;-20,716;-2,747;0,000;34,900;35,300;9,404;1,834;-11,653;-5,809;-14,322;-7,909;-3,169;26,941;0,000;277,540;Inf;285,000;285,000;-9,959;3,390;-3,168;23,397
5070,500;3,005;0,791;-34,017;1,844;9,118;4,047;33,140;3,742;-20,716;-2,747;0,000;34,900;35,300;9,404;1,834;-11,670;-5,812;-14,364;-7,951;-3,169;26,941;0,000;276,840;Inf;285,000;285,000;-9,923;3,383;-3,160;23,396
