t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5071,000;3,005;0,791;-34,017;1,844;9,118;4,047;33,140;3,742;-20,716;-2,747;0,000;34,900;35,300;9,404;1,834;-11,711;-5,884;-14,349;-8,093;-3,169;26,941;0,000;276,840;Inf;285,000;285,000;-9,949;3,377;-3,142;23,423
5071,500;3,005;0,791;-34,017;1,844;9,118;4,064;33,140;3,731;-20,712;-2,724;0,000;34,914;35,257;9,404;1,834;-11,652;-5,932;-14,229;-8,138;-3,164;26,948;0,000;277,140;Inf;285,000;285,000;-10,009;3,371;-3,160;23,433
5072,000;3,005;0,791;-34,017;1,844;9,118;4,064;33,140;3,731;-20,712;-2,724;0,000;34,900;35,300;9,404;1,834;-11,595;-5,907;-14,166;-8,066;-3,164;26,948;0,000;277,140;Inf;285,000;285,000;-9,988;3,365;-3,164;23,451
5072,500;3,256;0,757;-35,209;1,847;9,241;4,064;33,140;3,731;-20,712;-2,724;0,000;34,900;35,300;9,161;1,841;-11,590;-5,827;-14,205;-7,972;-3,164;26,948;0,000;277,240;Inf;285,000;285,000;-9,933;3,359;-3,134;23,497
5073,000;3,256;0,757;-35,209;1,847;9,241;4,064;33,140;3,731;-20,712;-2,724;0,000;34,900;35,300;9,161;1,841;-11,596;-5,800;-14,269;-7,892;-3,164;26,948;0,000;277,240;Inf;285,000;285,000;-9,898;3,357;-3,109;23,486
5073,500;3,256;0,757;-35,209;1,847;9,241;4,064;33,140;3,731;-20,712;-2,724;0,000;34,900;35,300;9,161;1,841;-11,585;-5,854;-14,230;-8,058;-3,164;26,948;0,000;277,040;Inf;285,000;285,000;-9,889;3,356;-3,123;23,479
5074,000;3,256;0,757;-35,209;1,847;9,241;4,064;33,140;3,731;-20,712;-2,724;0,000;34,900;35,300;9,161;1,841;-11,531;-5,893;-14,117;-8,073;-3,164;26,948;0,000;277,040;Inf;285,000;285,000;-9,932;3,354;-3,130;23,502
5074,500;3,256;0,757;-35,209;1,847;9,241;4,064;33,140;3,731;-20,712;-2,724;0,000;34,900;35,300;9,161;1,841;-11,494;-5,879;-14,069;-7,984;-3,164;26,948;0,000;277,240;Inf;285,000;285,000;-9,904;3,353;-3,141;23,494
5075,000;3,256;0,757;-35,209;1,847;9,241;4,089;33,096;3,741;-20,691;-2,725;0,000;34,902;35,302;9,161;1,841;-11,517;-5,811;-14,108;-7,901;-3,152;26,945;0,000;277,240;Inf;285,000;285,000;-9,856;3,351;-3,133;23,487
5075,500;3,256;0,757;-35,209;1,847;9,241;4,089;33,096;3,741;-20,691;-2,725;0,000;34,900;35,300;9,161;1,841;-11,547;-5,746;-14,170;-7,873;-3,152;26,945;0,000;276,840;Inf;285,000;285,000;-9,834;3,349;-3,099;23,489
5076,000;3,543;0,825;-35,209;1,807;9,211;4,089;33,096;3,741;-20,691;-2,725;0,000;34,900;35,300;9,204;1,799;-11,556;-5,722;-14,242;-7,837;-3,152;26,945;0,000;276,840;Inf;285,000;285,000;-9,834;3,348;-3,049;23,350
5076,500;3,543;0,825;-35,209;1,807;9,211;4,089;33,096;3,741;-20,691;-2,725;0,000;34,900;35,300;9,204;1,799;-11,584;-5,769;-14,233;-7,985;-3,152;26,945;0,000;276,940;Inf;285,000;285,000;-9,839;3,351;-3,072;23,254
5077,000;3,543;0,825;-35,209;1,807;9,211;4,089;33,096;3,741;-20,691;-2,725;0,000;34,900;35,300;9,204;1,799;-11,526;-5,806;-14,110;-7,969;-3,152;26,945;0,000;276,940;Inf;285,000;285,000;-9,893;3,354;-3,076;23,236
5077,500;3,543;0,825;-35,209;1,807;9,211;4,089;33,096;3,741;-20,691;-2,725;0,000;34,900;35,300;9,204;1,799;-11,544;-5,762;-14,157;-7,893;-3,152;26,945;0,000;277,340;Inf;285,000;285,000;-9,853;3,357;-3,080;23,222
5078,000;3,543;0,825;-35,209;1,807;9,211;4,072;33,109;3,732;-20,665;-2,727;0,000;34,898;35,261;9,204;1,799;-11,542;-5,706;-14,205;-7,811;-3,147;26,942;0,000;277,340;Inf;285,000;285,000;-9,839;3,360;-3,056;23,212
5078,500;3,543;0,825;-35,209;1,807;9,211;4,072;33,109;3,732;-20,665;-2,727;0,000;34,900;35,300;9,204;1,799;-11,557;-5,697;-14,258;-7,797;-3,147;26,942;0,000;277,440;Inf;285,000;285,000;-9,816;3,363;-3,049;23,161
5079,000;3,937;0,934;-35,209;1,874;9,218;4,072;33,109;3,732;-20,665;-2,727;0,000;34,900;35,300;9,256;1,943;-11,536;-5,733;-14,225;-7,930;-3,147;26,942;0,000;277,440;Inf;285,000;285,000;-9,827;3,366;-3,040;23,116
5079,500;3,937;0,934;-35,209;1,874;9,218;4,072;33,109;3,732;-20,665;-2,727;0,000;34,900;35,300;9,256;1,943;-11,492;-5,794;-14,150;-7,992;-3,147;26,942;0,000;276,640;Inf;285,000;285,000;-9,856;3,376;-3,034;23,099
5080,000;3,937;0,934;-35,209;1,874;9,218;4,072;33,109;3,732;-20,665;-2,727;0,000;34,900;35,300;9,256;1,943;-11,496;-5,771;-14,123;-7,930;-3,147;26,942;0,000;276,640;Inf;285,000;285,000;-9,857;3,385;-3,040;23,022
5080,500;3,937;0,934;-35,209;1,874;9,218;4,072;33,109;3,732;-20,665;-2,727;0,000;34,900;35,300;9,256;1,943;-11,542;-5,691;-14,251;-7,807;-3,147;26,942;0,000;277,040;Inf;285,000;285,000;-9,830;3,394;-3,043;23,031
5081,000;3,937;0,934;-35,209;1,874;9,218;4,072;33,109;3,732;-20,665;-2,727;0,000;34,900;35,300;9,256;1,943;-11,602;-5,663;-14,317;-7,812;-3,147;26,942;0,000;277,040;Inf;285,000;285,000;-9,823;3,403;-3,018;23,032
5081,500;3,937;0,934;-35,209;1,874;9,218;4,083;33,127;3,752;-20,656;-2,730;0,000;34,893;35,202;9,256;1,943;-11,652;-5,727;-14,335;-7,922;-3,157;26,937;0,000;277,440;Inf;285,000;285,000;-9,849;3,412;-3,010;23,070
5082,000;3,937;0,934;-35,209;1,874;9,218;4,083;33,127;3,752;-20,656;-2,730;0,000;34,900;35,200;9,256;1,943;-11,581;-5,799;-14,230;-8,026;-3,157;26,937;0,000;277,440;Inf;285,000;285,000;-9,909;3,420;-3,015;23,052
5082,500;3,445;0,911;-34,316;1,841;9,176;4,083;33,127;3,752;-20,656;-2,730;0,000;34,900;35,200;9,297;1,941;-11,528;-5,789;-14,159;-7,977;-3,157;26,937;0,000;277,340;Inf;285,000;285,000;-9,909;3,429;-3,032;23,038
5083,000;3,445;0,911;-34,316;1,841;9,176;4,083;33,127;3,752;-20,656;-2,730;0,000;34,900;35,200;9,297;1,941;-11,551;-5,761;-14,162;-7,899;-3,157;26,937;0,000;277,340;Inf;285,000;285,000;-9,863;3,429;-3,016;23,009
5083,500;3,445;0,911;-34,316;1,841;9,176;4,083;33,127;3,752;-20,656;-2,730;0,000;34,900;35,200;9,297;1,941;-11,562;-5,742;-14,216;-7,838;-3,157;26,937;0,000;276,840;Inf;285,000;285,000;-9,843;3,429;-3,018;23,064
5084,000;3,445;0,911;-34,316;1,841;9,176;4,083;33,127;3,752;-20,656;-2,730;0,000;34,900;35,200;9,297;1,941;-11,614;-5,698;-14,320;-7,833;-3,157;26,937;0,000;276,840;Inf;285,000;285,000;-9,839;3,429;-3,004;23,068
5084,500;3,445;0,911;-34,316;1,841;9,176;4,063;33,137;3,746;-20,634;-2,734;0,000;34,887;35,167;9,297;1,941;-11,604;-5,741;-14,287;-7,941;-3,155;26,929;0,000;277,340;Inf;285,000;285,000;-9,866;3,430;-3,014;23,042
5085,000;3,445;0,911;-34,316;1,841;9,176;4,063;33,137;3,746;-20,634;-2,734;0,000;34,900;35,200;9,297;1,941;-11,560;-5,797;-14,199;-7,968;-3,155;26,929;0,000;277,340;Inf;285,000;285,000;-9,893;3,430;-3,017;23,034
5085,500;3,250;0,877;-34,087;1,924;9,181;4,063;33,137;3,746;-20,634;-2,734;0,000;34,900;35,200;9,249;1,783;-11,520;-5,764;-14,180;-7,922;-3,155;26,929;0,000;276,840;Inf;285,000;285,000;-9,881;3,430;-3,021;23,006
5086,000;3,250;0,877;-34,087;1,924;9,181;4,063;33,137;3,746;-20,634;-2,734;0,000;34,900;35,200;9,249;1,783;-11,555;-5,711;-14,208;-7,865;-3,155;26,929;0,000;276,840;Inf;285,000;285,000;-9,846;3,427;-3,026;22,981
5086,500;3,250;0,877;-34,087;1,924;9,181;4,063;33,137;3,746;-20,634;-2,734;0,000;34,900;35,200;9,249;1,783;-11,606;-5,681;-14,276;-7,811;-3,155;26,929;0,000;277,340;Inf;285,000;285,000;-9,835;3,424;-3,015;22,991
5087,000;3,250;0,877;-34,087;1,924;9,181;4,063;33,137;3,746;-20,634;-2,734;0,000;34,900;35,200;9,249;1,783;-11,616;-5,695;-14,323;-7,852;-3,155;26,929;0,000;277,340;Inf;285,000;285,000;-9,844;3,421;-3,000;22,986
5087,500;3,250;0,877;-34,087;1,924;9,181;4,056;33,131;3,710;-20,633;-2,737;0,000;34,883;35,181;9,249;1,783;-11,553;-5,785;-14,225;-7,952;-3,159;26,918;0,000;277,440;Inf;285,000;285,000;-9,872;3,419;-3,018;23,002
5088,000;3,250;0,877;-34,087;1,924;9,181;4,056;33,131;3,710;-20,633;-2,737;0,000;34,900;35,200;9,249;1,783;-11,539;-5,750;-14,182;-7,934;-3,159;26,918;0,000;277,440;Inf;285,000;285,000;-9,879;3,416;-3,015;23,024
5088,500;3,250;0,877;-34,087;1,924;9,181;4,056;33,131;3,710;-20,633;-2,737;0,000;34,900;35,200;9,249;1,783;-11,622;-5,728;-14,227;-7,883;-3,159;26,918;0,000;277,040;Inf;285,000;285,000;-9,851;3,413;-3,017;22,993
5089,000;2,811;0,671;-35,209;1,849;9,285;4,056;33,131;3,710;-20,633;-2,737;0,000;34,900;35,200;9,226;1,743;-11,623;-5,684;-14,283;-7,805;-3,159;26,918;0,000;277,040;Inf;285,000;285,000;-9,865;3,410;-3,008;22,999
5089,500;2,811;0,671;-35,209;1,849;9,285;4,056;33,131;3,710;-20,633;-2,737;0,000;34,900;35,200;9,226;1,743;-11,609;-5,675;-14,316;-7,834;-3,159;26,918;0,000;276,940;Inf;285,000;285,000;-9,849;3,401;-2,999;23,003
5090,000;2,811;0,671;-35,209;1,849;9,285;4,056;33,131;3,710;-20,633;-2,737;0,000;34,900;35,200;9,226;1,743;-11,606;-5,730;-14,260;-7,915;-3,159;26,918;0,000;276,940;Inf;285,000;285,000;-9,859;3,391;-3,015;22,998
5090,500;2,811;0,671;-35,209;1,849;9,285;4,056;33,131;3,710;-20,633;-2,737;0,000;34,900;35,200;9,226;1,743;-11,470;-5,765;-14,167;-7,952;-3,159;26,918;0,000;277,240;Inf;285,000;285,000;-9,878;3,381;-3,021;23,007
5091,000;2,811;0,671;-35,209;1,849;9,285;4,070;33,111;3,711;-20,620;-2,739;0,000;34,883;35,181;9,226;1,743;-11,545;-5,705;-14,197;-7,839;-3,166;26,909;0,000;277,240;Inf;285,000;285,000;-9,839;3,372;-3,025;23,046
5091,500;2,811;0,671;-35,209;1,849;9,285;4,070;33,111;3,711;-20,620;-2,739;0,000;34,900;35,200;9,226;1,743;-11,582;-5,671;-14,253;-7,790;-3,166;26,909;0,000;276,540;Inf;285,000;285,000;-9,821;3,363;-2,990;23,061
5092,000;3,227;0,863;-33,984;1,915;9,172;4,070;33,111;3,711;-20,620;-2,739;0,000;34,900;35,200;9,291;1,804;-11,610;-5,673;-14,305;-7,816;-3,166;26,909;0,000;276,540;Inf;285,000;285,000;-9,824;3,354;-3,003;23,115
5092,500;3,227;0,863;-33,984;1,915;9,172;4,070;33,111;3,711;-20,620;-2,739;0,000;34,900;35,200;9,291;1,804;-11,658;-5,741;-14,274;-7,923;-3,166;26,909;0,000;277,340;Inf;285,000;285,000;-9,851;3,352;-2,986;23,123
5093,000;3,227;0,863;-33,984;1,915;9,172;4,070;33,111;3,711;-20,620;-2,739;0,000;34,900;35,200;9,291;1,804;-11,534;-5,751;-14,191;-7,957;-3,166;26,909;0,000;277,340;Inf;285,000;285,000;-9,899;3,350;-3,010;23,210
5093,500;3,227;0,863;-33,984;1,915;9,172;4,070;33,111;3,711;-20,620;-2,739;0,000;34,900;35,200;9,291;1,804;-11,500;-5,732;-14,172;-7,904;-3,166;26,909;0,000;277,340;Inf;285,000;285,000;-9,858;3,348;-3,014;23,260
5094,000;3,227;0,863;-33,984;1,915;9,172;4,093;33,129;3,764;-20,586;-2,717;0,000;34,886;35,182;9,291;1,804;-11,585;-5,712;-14,213;-7,835;-3,164;26,912;0,000;277,340;Inf;285,000;285,000;-9,827;3,346;-3,015;23,338
5094,500;3,227;0,863;-33,984;1,915;9,172;4,093;33,129;3,764;-20,586;-2,717;0,000;34,900;35,200;9,291;1,804;-11,586;-5,657;-14,302;-7,821;-3,164;26,912;0,000;277,840;Inf;285,000;285,000;-9,836;3,344;-2,987;23,339
5095,000;3,227;0,863;-33,984;1,915;9,172;4,093;33,129;3,764;-20,586;-2,717;0,000;34,900;35,200;9,291;1,804;-11,594;-5,715;-14,276;-7,882;-3,164;26,912;0,000;277,840;Inf;285,000;285,000;-9,841;3,342;-2,982;23,337
5095,500;2,648;0,701;-33,343;1,858;9,169;4,093;33,129;3,764;-20,586;-2,717;0,000;34,900;35,200;9,405;1,871;-11,574;-5,747;-14,225;-7,952;-3,164;26,912;0,000;277,040;Inf;285,000;285,000;-9,867;3,340;-2,975;23,342
5096,000;2,648;0,701;-33,343;1,858;9,169;4,093;33,129;3,764;-20,586;-2,717;0,000;34,900;35,200;9,405;1,871;-11,609;-5,768;-14,160;-8,001;-3,164;26,912;0,000;277,040;Inf;285,000;285,000;-9,874;3,329;-3,011;23,329
5096,500;2,648;0,701;-33,343;1,858;9,169;4,093;33,129;3,764;-20,586;-2,717;0,000;34,900;35,200;9,405;1,871;-11,593;-5,736;-14,205;-7,891;-3,164;26,912;0,000;277,240;Inf;285,000;285,000;-9,884;3,318;-3,003;23,340
5097,000;2,648;0,701;-33,343;1,858;9,169;4,093;33,129;3,764;-20,586;-2,717;0,000;34,900;35,200;9,405;1,871;-11,616;-5,676;-14,239;-7,804;-3,164;26,912;0,000;277,240;Inf;285,000;285,000;-9,856;3,307;-3,007;23,353
5097,500;2,648;0,701;-33,343;1,858;9,169;4,074;33,139;3,751;-20,564;-2,748;0,000;34,878;35,148;9,405;1,871;-11,600;-5,682;-14,264;-7,816;-3,168;26,901;0,000;276,540;Inf;285,000;285,000;-9,834;3,296;-3,005;23,369
5098,000;2,648;0,701;-33,343;1,858;9,169;4,074;33,139;3,751;-20,564;-2,748;0,000;34,900;35,100;9,405;1,871;-11,514;-5,745;-14,180;-7,973;-3,168;26,901;0,000;276,540;Inf;285,000;285,000;-9,841;3,285;-3,016;23,359
5098,500;3,828;0,918;-35,209;1,880;9,228;4,074;33,139;3,751;-20,564;-2,748;0,000;34,900;35,100;9,117;1,890;-11,500;-5,770;-14,122;-7,934;-3,168;26,901;0,000;276,640;Inf;285,000;285,000;-9,853;3,275;-3,001;23,338
5099,000;3,828;0,918;-35,209;1,880;9,228;4,074;33,139;3,751;-20,564;-2,748;0,000;34,900;35,100;9,117;1,890;-11,542;-5,708;-14,172;-7,836;-3,168;26,901;0,000;276,640;Inf;285,000;285,000;-9,832;3,284;-3,011;23,277
5099,500;3,828;0,918;-35,209;1,880;9,228;4,074;33,139;3,751;-20,564;-2,748;0,000;34,900;35,100;9,117;1,890;-11,567;-5,657;-14,220;-7,785;-3,168;26,901;0,000;277,440;Inf;285,000;285,000;-9,814;3,293;-2,990;23,274
5100,000;3,828;0,918;-35,209;1,880;9,228;4,074;33,139;3,751;-20,564;-2,748;0,000;34,900;35,100;9,117;1,890;-11,556;-5,638;-14,267;-7,770;-3,168;26,901;0,000;277,440;Inf;285,000;285,000;-9,808;3,301;-2,971;23,258
5100,500;3,828;0,918;-35,209;1,880;9,228;4,075;33,163;3,761;-20,565;-2,742;0,000;34,879;35,191;9,117;1,890;-11,560;-5,698;-14,258;-7,839;-3,180;26,895;0,000;277,840;Inf;285,000;285,000;-9,808;3,310;-2,982;23,298
5101,000;3,828;0,918;-35,209;1,880;9,228;4,075;33,163;3,761;-20,565;-2,742;0,000;34,900;35,200;9,117;1,890;-11,478;-5,756;-14,161;-7,980;-3,180;26,895;0,000;277,840;Inf;285,000;285,000;-9,839;3,319;-2,992;23,290
5101,500;3,472;0,843;-35,209;1,828;9,263;4,075;33,163;3,761;-20,565;-2,742;0,000;34,900;35,200;9,096;1,976;-11,540;-5,704;-14,156;-7,858;-3,180;26,895;0,000;277,540;Inf;285,000;285,000;-9,844;3,327;-2,998;23,293
5102,000;3,472;0,843;-35,209;1,828;9,263;4,075;33,163;3,761;-20,565;-2,742;0,000;34,900;35,200;9,096;1,976;-11,545;-5,659;-14,236;-7,791;-3,180;26,895;0,000;277,540;Inf;285,000;285,000;-9,814;3,329;-2,993;23,267
5102,500;3,472;0,843;-35,209;1,828;9,263;4,075;33,163;3,761;-20,565;-2,742;0,000;34,900;35,200;9,096;1,976;-11,588;-5,635;-14,275;-7,739;-3,180;26,895;0,000;277,640;Inf;285,000;285,000;-9,807;3,332;-2,989;23,244
5103,000;3,472;0,843;-35,209;1,828;9,263;4,075;33,163;3,761;-20,565;-2,742;0,000;34,900;35,200;9,096;1,976;-11,584;-5,674;-14,315;-7,829;-3,180;26,895;0,000;277,640;Inf;285,000;285,000;-9,809;3,334;-2,965;23,258
5103,500;3,472;0,843;-35,209;1,828;9,263;4,075;33,163;3,761;-20,565;-2,742;0,000;34,900;35,200;9,096;1,976;-11,572;-5,737;-14,230;-7,929;-3,180;26,895;0,000;277,540;Inf;285,000;285,000;-9,850;3,336;-3,010;23,248
5104,000;3,472;0,843;-35,209;1,828;9,263;4,064;33,165;3,695;-20,544;-2,748;0,000;34,877;35,165;9,096;1,976;-11,452;-5,758;-14,119;-7,994;-3,177;26,892;0,000;277,540;Inf;285,000;285,000;-9,867;3,338;-3,004;23,244
5104,500;3,472;0,843;-35,209;1,828;9,263;4,064;33,165;3,695;-20,544;-2,748;0,000;34,900;35,200;9,096;1,976;-11,539;-5,724;-14,115;-7,897;-3,177;26,892;0,000;277,640;Inf;285,000;285,000;-9,831;3,341;-3,001;23,223
5105,000;2,647;0,717;-34,149;1,894;9,228;4,064;33,165;3,695;-20,544;-2,748;0,000;34,900;35,200;9,275;1,775;-11,527;-5,614;-14,220;-7,712;-3,177;26,892;0,000;277,640;Inf;285,000;285,000;-9,819;3,343;-2,979;23,276
5105,500;2,647;0,717;-34,149;1,894;9,228;4,064;33,165;3,695;-20,544;-2,748;0,000;34,900;35,200;9,275;1,775;-11,518;-5,620;-14,249;-7,742;-3,177;26,892;0,000;277,340;Inf;285,000;285,000;-9,768;3,331;-2,950;23,270
5106,000;2,647;0,717;-34,149;1,894;9,228;4,064;33,165;3,695;-20,544;-2,748;0,000;34,900;35,200;9,275;1,775;-11,544;-5,692;-14,216;-7,899;-3,177;26,892;0,000;277,340;Inf;285,000;285,000;-9,782;3,320;-2,961;23,217
5106,500;2,647;0,717;-34,149;1,894;9,228;4,064;33,165;3,695;-20,544;-2,748;0,000;34,900;35,200;9,275;1,775;-11,431;-5,775;-14,062;-7,950;-3,177;26,892;0,000;277,540;Inf;285,000;285,000;-9,838;3,309;-2,969;23,232
5107,000;2,647;0,717;-34,149;1,894;9,228;4,080;33,124;3,754;-20,521;-2,763;0,000;34,868;35,086;9,275;1,775;-11,438;-5,717;-14,034;-7,875;-3,185;26,889;0,000;277,540;Inf;285,000;285,000;-9,804;3,298;-2,994;23,234
5107,500;2,647;0,717;-34,149;1,894;9,228;4,080;33,124;3,754;-20,521;-2,763;0,000;34,900;35,100;9,275;1,775;-11,443;-5,646;-14,094;-7,762;-3,185;26,889;0,000;277,640;Inf;285,000;285,000;-9,766;3,288;-2,967;23,171
5108,000;2,876;0,648;-35,209;1,791;9,234;4,080;33,124;3,754;-20,521;-2,763;0,000;34,900;35,100;9,254;1,973;-11,475;-5,593;-14,150;-7,724;-3,185;26,889;0,000;277,640;Inf;285,000;285,000;-9,736;3,277;-2,942;23,109
5108,500;2,876;0,648;-35,209;1,791;9,234;4,080;33,124;3,754;-20,521;-2,763;0,000;34,900;35,100;9,254;1,973;-11,445;-5,639;-14,146;-7,804;-3,185;26,889;0,000;277,240;Inf;285,000;285,000;-9,736;3,271;-2,930;23,079
5109,000;2,876;0,648;-35,209;1,791;9,234;4,080;33,124;3,754;-20,521;-2,763;0,000;34,900;35,100;9,254;1,973;-11,359;-5,682;-14,086;-7,910;-3,185;26,889;0,000;277,240;Inf;285,000;285,000;-9,758;3,264;-2,949;23,049
5109,500;2,876;0,648;-35,209;1,791;9,234;4,080;33,124;3,754;-20,521;-2,763;0,000;34,900;35,100;9,254;1,973;-11,400;-5,681;-14,038;-7,871;-3,185;26,889;0,000;277,640;Inf;285,000;285,000;-9,760;3,258;-2,952;23,054
5110,000;2,876;0,648;-35,209;1,791;9,234;4,080;33,124;3,754;-20,521;-2,763;0,000;34,900;35,100;9,254;1,973;-11,459;-5,619;-14,090;-7,770;-3,185;26,889;0,000;277,640;Inf;285,000;285,000;-9,748;3,251;-2,961;23,001
5110,500;2,876;0,648;-35,209;1,791;9,234;4,094;33,130;3,781;-20,502;-2,754;0,000;34,870;35,129;9,254;1,973;-11,457;-5,581;-14,170;-7,660;-3,189;26,883;0,000;277,940;Inf;285,000;285,000;-9,734;3,245;-2,914;23,000
5111,000;2,876;0,648;-35,209;1,791;9,234;4,094;33,130;3,781;-20,502;-2,754;0,000;34,900;35,100;9,254;1,973;-11,428;-5,547;-14,158;-7,657;-3,189;26,883;0,000;277,940;Inf;285,000;285,000;-9,717;3,239;-2,911;22,982
5111,500;3,465;0,822;-35,209;1,864;9,221;4,094;33,130;3,781;-20,502;-2,754;0,000;34,900;35,100;9,274;1,931;-11,322;-5,650;-14,023;-7,871;-3,189;26,883;0,000;277,640;Inf;285,000;285,000;-9,698;3,233;-2,928;23,038
5112,000;3,465;0,822;-35,209;1,864;9,221;4,094;33,130;3,781;-20,502;-2,754;0,000;34,900;35,100;9,274;1,931;-11,358;-5,643;-14,008;-7,819;-3,189;26,883;0,000;277,640;Inf;285,000;285,000;-9,717;3,237;-2,931;23,006
5112,500;3,465;0,822;-35,209;1,864;9,221;4,094;33,130;3,781;-20,502;-2,754;0,000;34,900;35,100;9,274;1,931;-11,410;-5,613;-14,048;-7,776;-3,189;26,883;0,000;278,540;Inf;285,000;285,000;-9,707;3,241;-2,906;23,007
5113,000;3,465;0,822;-35,209;1,864;9,221;4,094;33,130;3,781;-20,502;-2,754;0,000;34,900;35,100;9,274;1,931;-11,447;-5,579;-14,136;-7,694;-3,189;26,883;0,000;278,540;Inf;285,000;285,000;-9,712;3,245;-2,907;22,970
5113,500;3,465;0,822;-35,209;1,864;9,221;4,094;33,156;3,771;-20,486;-2,744;0,000;34,862;35,081;9,274;1,931;-11,461;-5,543;-14,194;-7,653;-3,185;26,876;0,000;277,840;Inf;285,000;285,000;-9,714;3,248;-2,904;22,969
5114,000;3,465;0,822;-35,209;1,864;9,221;4,094;33,156;3,771;-20,486;-2,744;0,000;34,900;35,100;9,274;1,931;-11,497;-5,592;-14,206;-7,794;-3,185;26,876;0,000;277,840;Inf;285,000;285,000;-9,713;3,252;-2,907;22,890
5114,500;4,042;0,956;-35,209;1,863;9,238;4,094;33,156;3,771;-20,486;-2,744;0,000;34,900;35,100;9,188;1,907;-11,360;-5,685;-14,039;-7,870;-3,185;26,876;0,000;278,140;Inf;285,000;285,000;-9,772;3,255;-2,919;22,866
5115,000;4,042;0,956;-35,209;1,863;9,238;4,094;33,156;3,771;-20,486;-2,744;0,000;34,900;35,100;9,188;1,907;-11,345;-5,614;-13,994;-7,758;-3,185;26,876;0,000;278,140;Inf;285,000;285,000;-9,738;3,268;-2,909;22,876
5115,500;4,042;0,956;-35,209;1,863;9,238;4,094;33,156;3,771;-20,486;-2,744;0,000;34,900;35,100;9,188;1,907;-11,398;-5,564;-14,064;-7,693;-3,185;26,876;0,000;277,440;Inf;285,000;285,000;-9,678;3,281;-2,891;22,888
5116,000;4,042;0,956;-35,209;1,863;9,238;4,094;33,156;3,771;-20,486;-2,744;0,000;34,900;35,100;9,188;1,907;-11,421;-5,502;-14,098;-7,619;-3,185;26,876;0,000;277,440;Inf;285,000;285,000;-9,680;3,293;-2,883;22,923
5116,500;4,042;0,956;-35,209;1,863;9,238;4,099;33,170;3,796;-20,461;-2,761;0,000;34,860;35,136;9,188;1,907;-11,396;-5,558;-14,101;-7,689;-3,195;26,875;0,000;277,940;Inf;285,000;285,000;-9,660;3,306;-2,858;22,957
5117,000;4,042;0,956;-35,209;1,863;9,238;4,099;33,170;3,796;-20,461;-2,761;0,000;34,900;35,100;9,188;1,907;-11,358;-5,601;-14,073;-7,810;-3,195;26,875;0,000;277,940;Inf;285,000;285,000;-9,686;3,318;-2,882;22,990
5117,500;4,042;0,956;-35,209;1,863;9,238;4,099;33,170;3,796;-20,461;-2,761;0,000;34,900;35,100;9,188;1,907;-11,362;-5,676;-13,975;-7,879;-3,195;26,875;0,000;278,040;Inf;285,000;285,000;-9,710;3,329;-2,901;22,939
5118,000;3,268;0,862;-34,220;1,894;9,198;4,099;33,170;3,796;-20,461;-2,761;0,000;34,900;35,100;9,239;1,726;-11,433;-5,652;-13,979;-7,791;-3,195;26,875;0,000;278,040;Inf;285,000;285,000;-9,723;3,341;-2,889;22,908
5118,500;3,268;0,862;-34,220;1,894;9,198;4,099;33,170;3,796;-20,461;-2,761;0,000;34,900;35,100;9,239;1,726;-11,411;-5,499;-14,124;-7,594;-3,195;26,875;0,000;278,240;Inf;285,000;285,000;-9,714;3,339;-2,880;22,920
5119,000;3,268;0,862;-34,220;1,894;9,198;4,099;33,170;3,796;-20,461;-2,761;0,000;34,900;35,100;9,239;1,726;-11,405;-5,533;-14,144;-7,724;-3,195;26,875;0,000;278,240;Inf;285,000;285,000;-9,657;3,339;-2,858;22,926
5119,500;3,268;0,862;-34,220;1,894;9,198;4,099;33,170;3,796;-20,461;-2,761;0,000;34,900;35,100;9,239;1,726;-11,367;-5,667;-13,997;-7,839;-3,195;26,875;0,000;277,840;Inf;285,000;285,000;-9,702;3,338;-2,854;22,921
5120,000;3,268;0,862;-34,220;1,894;9,198;4,063;33,170;3,714;-20,447;-2,767;0,000;34,854;35,062;9,239;1,726;-11,255;-5,644;-13,905;-7,817;-3,180;26,884;0,000;277,840;Inf;285,000;285,000;-9,718;3,336;-2,880;22,898
5120,500;3,268;0,862;-34,220;1,894;9,198;4,063;33,170;3,714;-20,447;-2,767;0,000;34,900;35,100;9,239;1,726;-11,259;-5,582;-13,891;-7,697;-3,180;26,884;0,000;277,840;Inf;285,000;285,000;-9,655;3,335;-2,889;22,862
5121,000;2,729;0,660;-35,209;1,850;9,200;4,063;33,170;3,714;-20,447;-2,767;0,000;34,900;35,100;9,192;1,749;-11,333;-5,529;-13,963;-7,612;-3,180;26,884;0,000;277,840;Inf;285,000;285,000;-9,608;3,334;-2,832;22,847
5121,500;2,729;0,660;-35,209;1,850;9,200;4,063;33,170;3,714;-20,447;-2,767;0,000;34,900;35,100;9,192;1,749;-11,312;-5,489;-14,025;-7,560;-3,180;26,884;0,000;277,740;Inf;285,000;285,000;-9,610;3,324;-2,835;22,860
5122,000;2,729;0,660;-35,209;1,850;9,200;4,063;33,170;3,714;-20,447;-2,767;0,000;34,900;35,100;9,192;1,749;-11,310;-5,525;-14,010;-7,653;-3,180;26,884;0,000;277,740;Inf;285,000;285,000;-9,596;3,315;-2,837;22,846
5122,500;2,729;0,660;-35,209;1,850;9,200;4,063;33,170;3,714;-20,447;-2,767;0,000;34,900;35,100;9,192;1,749;-11,190;-5,574;-13,942;-7,730;-3,180;26,884;0,000;276,640;Inf;285,000;285,000;-9,625;3,305;-2,850;22,839
5123,000;2,729;0,660;-35,209;1,850;9,200;4,054;33,147;3,719;-20,437;-2,755;0,000;34,853;35,083;9,192;1,749;-11,230;-5,564;-13,885;-7,750;-3,183;26,877;0,000;276,640;Inf;285,000;285,000;-9,609;3,296;-2,835;22,847
5123,500;2,729;0,660;-35,209;1,850;9,200;4,054;33,147;3,719;-20,437;-2,755;0,000;34,900;35,100;9,192;1,749;-11,300;-5,535;-13,911;-7,673;-3,183;26,877;0,000;277,840;Inf;285,000;285,000;-9,607;3,286;-2,835;22,820
5124,000;2,729;0,660;-35,209;1,850;9,200;4,054;33,147;3,719;-20,437;-2,755;0,000;34,900;35,100;9,192;1,749;-11,319;-5,483;-13,995;-7,570;-3,183;26,877;0,000;277,840;Inf;285,000;285,000;-9,605;3,277;-2,831;22,840
5124,500;2,053;0,525;-34,081;1,903;9,205;4,054;33,147;3,719;-20,437;-2,755;0,000;34,900;35,100;9,302;1,700;-11,316;-5,429;-14,051;-7,544;-3,183;26,877;0,000;277,440;Inf;285,000;285,000;-9,592;3,268;-2,793;22,879
5125,000;2,053;0,525;-34,081;1,903;9,205;4,054;33,147;3,719;-20,437;-2,755;0,000;34,900;35,100;9,302;1,700;-11,359;-5,491;-14,059;-7,710;-3,183;26,877;0,000;277,440;Inf;285,000;285,000;-9,585;3,248;-2,823;22,845
5125,500;2,053;0,525;-34,081;1,903;9,205;4,054;33,147;3,719;-20,437;-2,755;0,000;34,900;35,100;9,302;1,700;-11,162;-5,605;-13,740;-7,766;-3,183;26,877;0,000;277,840;Inf;285,000;285,000;-9,655;3,229;-2,847;22,918
5126,000;2,053;0,525;-34,081;1,903;9,205;4,054;33,147;3,719;-20,437;-2,755;0,000;34,900;35,100;9,302;1,700;-11,216;-5,494;-13,807;-7,601;-3,183;26,877;0,000;277,840;Inf;285,000;285,000;-9,569;3,209;-2,830;22,952
5126,500;2,053;0,525;-34,081;1,903;9,205;4,063;33,120;3,749;-20,408;-2,762;0,000;34,856;35,022;9,302;1,700;-11,240;-5,436;-13,870;-7,521;-3,190;26,891;0,000;277,840;Inf;285,000;285,000;-9,530;3,190;-2,824;23,014
5127,000;2,053;0,525;-34,081;1,903;9,205;4,063;33,120;3,749;-20,408;-2,762;0,000;34,900;35,000;9,302;1,700;-11,246;-5,393;-13,946;-7,478;-3,190;26,891;0,000;277,840;Inf;285,000;285,000;-9,517;3,172;-2,800;22,989
5127,500;3,103;0,785;-34,534;1,876;9,079;4,063;33,120;3,749;-20,408;-2,762;0,000;34,900;35,000;9,359;1,890;-11,274;-5,408;-13,993;-7,549;-3,190;26,891;0,000;278,440;Inf;285,000;285,000;-9,516;3,153;-2,785;23,002
5128,000;3,103;0,785;-34,534;1,876;9,079;4,063;33,120;3,749;-20,408;-2,762;0,000;34,900;35,000;9,359;1,890;-11,203;-5,514;-13,875;-7,652;-3,190;26,891;0,000;278,440;Inf;285,000;285,000;-9,556;3,153;-2,785;23,048
5128,500;3,103;0,785;-34,534;1,876;9,079;4,063;33,120;3,749;-20,408;-2,762;0,000;34,900;35,000;9,359;1,890;-11,098;-5,539;-13,765;-7,701;-3,190;26,891;0,000;277,240;Inf;285,000;285,000;-9,561;3,152;-2,768;23,032
5129,000;3,103;0,785;-34,534;1,876;9,079;4,063;33,120;3,749;-20,408;-2,762;0,000;34,900;35,000;9,359;1,890;-11,217;-5,415;-13,850;-7,512;-3,190;26,891;0,000;277,240;Inf;285,000;285,000;-9,526;3,151;-2,766;23,065
5129,500;3,103;0,785;-34,534;1,876;9,079;4,089;33,155;3,776;-20,389;-2,761;0,000;34,849;35,067;9,359;1,890;-11,226;-5,335;-13,926;-7,470;-3,181;26,887;0,000;277,740;Inf;285,000;285,000;-9,498;3,150;-2,755;23,123
5130,000;3,103;0,785;-34,534;1,876;9,079;4,089;33,155;3,776;-20,389;-2,761;0,000;34,800;35,100;9,359;1,890;-11,268;-5,428;-13,948;-7,575;-3,181;26,887;0,000;277,740;Inf;285,000;285,000;-9,489;3,149;-2,730;23,120
5130,500;3,103;0,785;-34,534;1,876;9,079;4,089;33,155;3,776;-20,389;-2,761;0,000;34,800;35,100;9,359;1,890;-11,080;-5,494;-13,808;-7,664;-3,181;26,887;0,000;277,640;Inf;285,000;285,000;-9,555;3,149;-2,732;23,114
5131,000;3,852;0,997;-34,096;1,879;9,119;4,089;33,155;3,776;-20,389;-2,761;0,000;34,800;35,100;9,406;1,848;-11,070;-5,475;-13,687;-7,677;-3,181;26,887;0,000;277,640;Inf;285,000;285,000;-9,511;3,148;-2,772;23,231
5131,500;3,852;0,997;-34,096;1,879;9,119;4,089;33,155;3,776;-20,389;-2,761;0,000;34,800;35,100;9,406;1,848;-11,154;-5,410;-13,721;-7,544;-3,181;26,887;0,000;277,840;Inf;285,000;285,000;-9,477;3,159;-2,731;23,377
5132,000;3,852;0,997;-34,096;1,879;9,119;4,089;33,155;3,776;-20,389;-2,761;0,000;34,800;35,100;9,406;1,848;-11,153;-5,355;-13,812;-7,433;-3,181;26,887;0,000;277,840;Inf;285,000;285,000;-9,457;3,171;-2,726;23,486
5132,500;3,852;0,997;-34,096;1,879;9,119;4,089;33,155;3,776;-20,389;-2,761;0,000;34,800;35,100;9,406;1,848;-11,169;-5,386;-13,829;-7,499;-3,181;26,887;0,000;277,540;Inf;285,000;285,000;-9,438;3,182;-2,680;23,494
5133,000;3,852;0,997;-34,096;1,879;9,119;4,089;33,179;3,796;-20,377;-2,759;0,000;34,854;35,113;9,406;1,848;-10,997;-5,433;-13,712;-7,655;-3,180;26,898;0,000;277,540;Inf;285,000;285,000;-9,471;3,193;-2,718;23,514
5133,500;3,852;0,997;-34,096;1,879;9,119;4,089;33,179;3,796;-20,377;-2,759;0,000;34,900;35,100;9,406;1,848;-11,017;-5,450;-13,604;-7,617;-3,180;26,898;0,000;278,240;Inf;285,000;285,000;-9,449;3,204;-2,714;23,463
5134,000;3,324;0,828;-35,209;1,864;9,250;4,089;33,179;3,796;-20,377;-2,759;0,000;34,900;35,100;9,130;1,771;-11,087;-5,350;-13,664;-7,476;-3,180;26,898;0,000;278,240;Inf;285,000;285,000;-9,422;3,214;-2,689;23,441
5134,500;3,324;0,828;-35,209;1,864;9,250;4,089;33,179;3,796;-20,377;-2,759;0,000;34,900;35,100;9,130;1,771;-11,109;-5,279;-13,757;-7,394;-3,180;26,898;0,000;277,640;Inf;285,000;285,000;-9,394;3,216;-2,670;23,513
5135,000;3,324;0,828;-35,209;1,864;9,250;4,089;33,179;3,796;-20,377;-2,759;0,000;34,900;35,100;9,130;1,771;-11,115;-5,259;-13,802;-7,412;-3,180;26,898;0,000;277,640;Inf;285,000;285,000;-9,385;3,218;-2,656;23,538
5135,500;3,324;0,828;-35,209;1,864;9,250;4,089;33,179;3,796;-20,377;-2,759;0,000;34,900;35,100;9,130;1,771;-11,080;-5,319;-13,737;-7,468;-3,180;26,898;0,000;277,640;Inf;285,000;285,000;-9,397;3,220;-2,658;23,538
5136,000;3,324;0,828;-35,209;1,864;9,250;4,066;33,176;3,721;-20,358;-2,764;0,000;34,856;35,131;9,130;1,771;-10,992;-5,356;-13,593;-7,531;-3,178;26,899;0,000;277,640;Inf;285,000;285,000;-9,401;3,221;-2,670;23,532
5136,500;3,324;0,828;-35,209;1,864;9,250;4,066;33,176;3,721;-20,358;-2,764;0,000;34,900;35,100;9,130;1,771;-11,052;-5,325;-13,645;-7,438;-3,178;26,899;0,000;277,340;Inf;285,000;285,000;-9,368;3,223;-2,649;23,559
5137,000;3,324;0,828;-35,209;1,864;9,250;4,066;33,176;3,721;-20,358;-2,764;0,000;34,900;35,100;9,130;1,771;-11,064;-5,244;-13,707;-7,352;-3,178;26,899;0,000;277,340;Inf;285,000;285,000;-9,365;3,225;-2,613;23,585
5137,500;2,301;0,628;-33,794;1,826;9,211;4,066;33,176;3,721;-20,358;-2,764;0,000;34,900;35,100;9,259;1,562;-11,078;-5,231;-13,783;-7,326;-3,178;26,899;0,000;278,040;Inf;285,000;285,000;-9,342;3,226;-2,608;23,575
5138,000;2,301;0,628;-33,794;1,826;9,211;4,066;33,176;3,721;-20,358;-2,764;0,000;34,900;35,100;9,259;1,562;-11,074;-5,282;-13,772;-7,445;-3,178;26,899;0,000;278,040;Inf;285,000;285,000;-9,354;3,211;-2,595;23,587
5138,500;2,301;0,628;-33,794;1,826;9,211;4,066;33,176;3,721;-20,358;-2,764;0,000;34,900;35,100;9,259;1,562;-10,967;-5,360;-13,613;-7,556;-3,178;26,899;0,000;277,640;Inf;285,000;285,000;-9,393;3,196;-2,614;23,554
5139,000;2,301;0,628;-33,794;1,826;9,211;4,066;33,176;3,721;-20,358;-2,764;0,000;34,900;35,100;9,259;1,562;-10,944;-5,347;-13,543;-7,521;-3,178;26,899;0,000;277,640;Inf;285,000;285,000;-9,374;3,182;-2,598;23,509
5139,500;2,301;0,628;-33,794;1,826;9,211;4,051;33,140;3,753;-20,344;-2,765;0,000;34,862;35,181;9,259;1,562;-11,009;-5,231;-13,678;-7,318;-3,176;26,903;0,000;277,940;Inf;285,000;285,000;-9,339;3,167;-2,582;23,516
5140,000;2,301;0,628;-33,794;1,826;9,211;4,051;33,140;3,753;-20,344;-2,765;0,000;34,900;35,200;9,259;1,562;-11,045;-5,187;-13,714;-7,321;-3,176;26,903;0,000;277,940;Inf;285,000;285,000;-9,309;3,153;-2,559;23,479
5140,500;2,576;0,724;-33,997;1,930;9,166;4,051;33,140;3,753;-20,344;-2,765;0,000;34,900;35,200;9,273;1,781;-11,008;-5,250;-13,698;-7,453;-3,176;26,903;0,000;277,240;Inf;285,000;285,000;-9,317;3,139;-2,568;23,447
5141,000;2,576;0,724;-33,997;1,930;9,166;4,051;33,140;3,753;-20,344;-2,765;0,000;34,900;35,200;9,273;1,781;-10,901;-5,303;-13,573;-7,440;-3,176;26,903;0,000;277,240;Inf;285,000;285,000;-9,352;3,130;-2,562;23,449
5141,500;2,576;0,724;-33,997;1,930;9,166;4,051;33,140;3,753;-20,344;-2,765;0,000;34,900;35,200;9,273;1,781;-10,909;-5,249;-13,559;-7,380;-3,176;26,903;0,000;277,740;Inf;285,000;285,000;-9,304;3,121;-2,574;23,425
5142,000;2,576;0,724;-33,997;1,930;9,166;4,051;33,140;3,753;-20,344;-2,765;0,000;34,900;35,200;9,273;1,781;-10,967;-5,198;-13,604;-7,303;-3,176;26,903;0,000;277,740;Inf;285,000;285,000;-9,274;3,112;-2,541;23,373
5142,500;2,576;0,724;-33,997;1,930;9,166;4,065;33,172;3,745;-20,325;-2,763;0,000;34,878;35,108;9,273;1,781;-10,984;-5,171;-13,645;-7,282;-3,177;26,894;0,000;276,640;Inf;285,000;285,000;-9,268;3,103;-2,518;23,363
5143,000;2,576;0,724;-33,997;1,930;9,166;4,065;33,172;3,745;-20,325;-2,763;0,000;34,900;35,100;9,273;1,781;-10,966;-5,173;-13,682;-7,297;-3,177;26,894;0,000;276,640;Inf;285,000;285,000;-9,270;3,094;-2,523;23,352
5143,500;3,567;0,863;-35,209;1,857;9,277;4,065;33,172;3,745;-20,325;-2,763;0,000;34,900;35,100;9,072;1,803;-10,931;-5,239;-13,599;-7,344;-3,177;26,894;0,000;277,140;Inf;285,000;285,000;-9,279;3,086;-2,496;23,308
5144,000;3,567;0,863;-35,209;1,857;9,277;4,065;33,172;3,745;-20,325;-2,763;0,000;34,900;35,100;9,072;1,803;-10,849;-5,223;-13,535;-7,379;-3,177;26,894;0,000;277,140;Inf;285,000;285,000;-9,278;3,094;-2,523;23,300
5144,500;3,567;0,863;-35,209;1,857;9,277;4,065;33,172;3,745;-20,325;-2,763;0,000;34,900;35,100;9,072;1,803;-10,935;-5,197;-13,557;-7,318;-3,177;26,894;0,000;277,840;Inf;285,000;285,000;-9,246;3,101;-2,521;23,303
5145,000;3,567;0,863;-35,209;1,857;9,277;4,065;33,172;3,745;-20,325;-2,763;0,000;34,900;35,100;9,072;1,803;-10,967;-5,127;-13,607;-7,243;-3,177;26,894;0,000;277,840;Inf;285,000;285,000;-9,252;3,109;-2,502;23,288
5145,500;3,567;0,863;-35,209;1,857;9,277;4,065;33,172;3,745;-20,325;-2,763;0,000;34,900;35,100;9,072;1,803;-10,983;-5,114;-13,644;-7,224;-3,177;26,894;0,000;278,040;Inf;285,000;285,000;-9,236;3,117;-2,461;23,298
5146,000;3,567;0,863;-35,209;1,857;9,277;4,103;33,200;3,786;-20,310;-2,764;0,000;34,878;35,157;9,072;1,803;-10,980;-5,136;-13,695;-7,268;-3,180;26,906;0,000;278,040;Inf;285,000;285,000;-9,242;3,124;-2,482;23,292
5146,500;3,567;0,863;-35,209;1,857;9,277;4,103;33,200;3,786;-20,310;-2,764;0,000;34,900;35,200;9,072;1,803;-10,808;-5,215;-13,480;-7,378;-3,180;26,906;0,000;277,840;Inf;285,000;285,000;-9,270;3,131;-2,501;23,304
5147,000;3,418;0,918;-33,158;1,894;9,124;4,103;33,200;3,786;-20,310;-2,764;0,000;34,900;35,200;9,473;1,760;-10,864;-5,174;-13,492;-7,321;-3,180;26,906;0,000;277,840;Inf;285,000;285,000;-9,220;3,138;-2,501;23,311
5147,500;3,418;0,918;-33,158;1,894;9,124;4,103;33,200;3,786;-20,310;-2,764;0,000;34,900;35,200;9,473;1,760;-10,924;-5,118;-13,543;-7,223;-3,180;26,906;0,000;277,840;Inf;285,000;285,000;-9,213;3,143;-2,484;23,303
5148,000;3,418;0,918;-33,158;1,894;9,124;4,103;33,200;3,786;-20,310;-2,764;0,000;34,900;35,200;9,473;1,760;-10,932;-5,078;-13,600;-7,172;-3,180;26,906;0,000;277,840;Inf;285,000;285,000;-9,202;3,147;-2,451;23,302
5148,500;3,418;0,918;-33,158;1,894;9,124;4,103;33,200;3,786;-20,310;-2,764;0,000;34,900;35,200;9,473;1,760;-10,945;-5,126;-13,595;-7,281;-3,180;26,906;0,000;277,340;Inf;285,000;285,000;-9,195;3,152;-2,435;23,287
5149,000;3,418;0,918;-33,158;1,894;9,124;4,098;33,213;3,782;-20,299;-2,749;0,000;34,887;35,166;9,473;1,760;-10,832;-5,154;-13,535;-7,311;-3,178;26,902;0,000;277,340;Inf;285,000;285,000;-9,237;3,156;-2,452;23,267
5149,500;3,418;0,918;-33,158;1,894;9,124;4,098;33,213;3,782;-20,299;-2,749;0,000;34,900;35,200;9,473;1,760;-10,779;-5,153;-13,488;-7,336;-3,178;26,902;0,000;278,040;Inf;285,000;285,000;-9,208;3,161;-2,437;23,196
5150,000;3,393;0,886;-33,536;1,847;9,148;4,098;33,213;3,782;-20,299;-2,749;0,000;34,900;35,200;9,399;1,880;-10,846;-5,060;-13,506;-7,195;-3,178;26,902;0,000;278,040;Inf;285,000;285,000;-9,189;3,165;-2,435;23,151
5150,500;3,393;0,886;-33,536;1,847;9,148;4,098;33,213;3,782;-20,299;-2,749;0,000;34,900;35,200;9,399;1,880;-10,876;-5,051;-13,586;-7,157;-3,178;26,902;0,000;277,540;Inf;285,000;285,000;-9,152;3,169;-2,420;23,060
5151,000;3,393;0,886;-33,536;1,847;9,148;4,098;33,213;3,782;-20,299;-2,749;0,000;34,900;35,200;9,399;1,880;-10,906;-5,095;-13,589;-7,239;-3,178;26,902;0,000;277,540;Inf;285,000;285,000;-9,168;3,172;-2,384;23,065
5151,500;3,393;0,886;-33,536;1,847;9,148;4,098;33,213;3,782;-20,299;-2,749;0,000;34,900;35,200;9,399;1,880;-10,836;-5,152;-13,533;-7,354;-3,178;26,902;0,000;277,640;Inf;285,000;285,000;-9,207;3,176;-2,408;23,028
5152,000;3,393;0,886;-33,536;1,847;9,148;4,098;33,213;3,782;-20,299;-2,749;0,000;34,900;35,200;9,399;1,880;-10,791;-5,159;-13,445;-7,354;-3,178;26,902;0,000;277,640;Inf;285,000;285,000;-9,219;3,179;-2,423;23,019
5152,500;3,393;0,886;-33,536;1,847;9,148;4,073;33,182;3,753;-20,302;-2,752;0,000;34,893;35,170;9,399;1,880;-10,795;-5,141;-13,432;-7,283;-3,172;26,908;0,000;277,940;Inf;285,000;285,000;-9,187;3,183;-2,420;23,054
5153,000;3,393;0,886;-33,536;1,847;9,148;4,073;33,182;3,753;-20,302;-2,752;0,000;34,900;35,200;9,399;1,880;-10,881;-5,086;-13,509;-7,196;-3,172;26,908;0,000;277,940;Inf;285,000;285,000;-9,163;3,186;-2,396;23,037
5153,500;2,533;0,657;-34,680;1,850;9,094;4,073;33,182;3,753;-20,302;-2,752;0,000;34,900;35,200;9,246;1,884;-10,873;-5,018;-13,597;-7,129;-3,172;26,908;0,000;277,340;Inf;285,000;285,000;-9,168;3,190;-2,385;23,019
5154,000;2,533;0,657;-34,680;1,850;9,094;4,073;33,182;3,753;-20,302;-2,752;0,000;34,900;35,200;9,246;1,884;-10,882;-5,064;-13,543;-7,220;-3,172;26,908;0,000;277,340;Inf;285,000;285,000;-9,154;3,179;-2,361;22,991
5154,500;2,533;0,657;-34,680;1,850;9,094;4,073;33,182;3,753;-20,302;-2,752;0,000;34,900;35,200;9,246;1,884;-10,720;-5,109;-13,441;-7,222;-3,172;26,908;0,000;277,840;Inf;285,000;285,000;-9,177;3,168;-2,381;22,971
5155,000;2,533;0,657;-34,680;1,850;9,094;4,073;33,182;3,753;-20,302;-2,752;0,000;34,900;35,200;9,246;1,884;-10,736;-5,065;-13,393;-7,216;-3,172;26,908;0,000;277,840;Inf;285,000;285,000;-9,123;3,158;-2,382;22,932
5155,500;2,533;0,657;-34,680;1,850;9,094;4,037;33,174;3,755;-20,289;-2,743;0,000;34,898;35,181;9,246;1,884;-10,773;-5,017;-13,420;-7,161;-3,172;26,899;0,000;277,740;Inf;285,000;285,000;-9,102;3,148;-2,377;22,959
5156,000;2,533;0,657;-34,680;1,850;9,094;4,037;33,174;3,755;-20,289;-2,743;0,000;34,900;35,200;9,246;1,884;-10,763;-4,998;-13,452;-7,083;-3,172;26,899;0,000;277,740;Inf;285,000;285,000;-9,093;3,138;-2,347;22,972
5156,500;2,419;0,589;-35,209;1,858;9,208;4,037;33,174;3,755;-20,289;-2,743;0,000;34,900;35,200;9,129;1,983;-10,813;-4,946;-13,524;-7,051;-3,172;26,899;0,000;277,840;Inf;285,000;285,000;-9,074;3,128;-2,310;22,925
5157,000;2,419;0,589;-35,209;1,858;9,208;4,037;33,174;3,755;-20,289;-2,743;0,000;34,900;35,200;9,129;1,983;-10,706;-5,029;-13,451;-7,180;-3,172;26,899;0,000;277,840;Inf;285,000;285,000;-9,084;3,116;-2,325;22,898
5157,500;2,419;0,589;-35,209;1,858;9,208;4,037;33,174;3,755;-20,289;-2,743;0,000;34,900;35,200;9,129;1,983;-10,666;-5,030;-13,390;-7,203;-3,172;26,899;0,000;277,240;Inf;285,000;285,000;-9,091;3,105;-2,342;22,892
5158,000;2,419;0,589;-35,209;1,858;9,208;4,037;33,174;3,755;-20,289;-2,743;0,000;34,900;35,200;9,129;1,983;-10,705;-5,011;-13,388;-7,141;-3,172;26,899;0,000;277,240;Inf;285,000;285,000;-9,072;3,093;-2,336;22,900
5158,500;2,419;0,589;-35,209;1,858;9,208;4,060;33,189;3,747;-20,262;-2,744;0,000;34,904;35,305;9,129;1,983;-10,774;-4,951;-13,438;-7,079;-3,168;26,910;0,000;277,440;Inf;285,000;285,000;-9,061;3,082;-2,307;22,918
5159,000;2,419;0,589;-35,209;1,858;9,208;4,060;33,189;3,747;-20,262;-2,744;0,000;34,900;35,300;9,129;1,983;-10,811;-4,953;-13,526;-7,037;-3,168;26,910;0,000;277,440;Inf;285,000;285,000;-9,061;3,072;-2,303;23,024
5159,500;2,419;0,589;-35,209;1,858;9,208;4,060;33,189;3,747;-20,262;-2,744;0,000;34,900;35,300;9,129;1,983;-10,787;-4,944;-13,524;-7,071;-3,168;26,910;0,000;277,740;Inf;285,000;285,000;-9,082;3,061;-2,279;23,041
5160,000;3,039;0,738;-34,873;1,905;9,218;4,060;33,189;3,747;-20,262;-2,744;0,000;34,900;35,300;9,225;1,675;-10,679;-5,007;-13,434;-7,182;-3,168;26,910;0,000;277,740;Inf;285,000;285,000;-9,081;3,050;-2,310;23,133
5160,500;3,039;0,738;-34,873;1,905;9,218;4,060;33,189;3,747;-20,262;-2,744;0,000;34,900;35,300;9,225;1,675;-10,720;-5,036;-13,307;-7,186;-3,168;26,910;0,000;277,540;Inf;285,000;285,000;-9,076;3,050;-2,284;23,180
5161,000;3,039;0,738;-34,873;1,905;9,218;4,060;33,189;3,747;-20,262;-2,744;0,000;34,900;35,300;9,225;1,675;-10,777;-4,949;-13,386;-7,083;-3,168;26,910;0,000;277,540;Inf;285,000;285,000;-9,062;3,050;-2,285;23,236
5161,500;3,039;0,738;-34,873;1,905;9,218;4,060;33,189;3,747;-20,262;-2,744;0,000;34,900;35,300;9,225;1,675;-10,737;-4,897;-13,434;-6,979;-3,168;26,910;0,000;276,440;Inf;285,000;285,000;-9,049;3,050;-2,258;23,309
5162,000;3,039;0,738;-34,873;1,905;9,218;4,083;33,208;3,784;-20,254;-2,748;0,000;34,920;35,288;9,225;1,675;-10,741;-4,913;-13,482;-7,060;-3,168;26,911;0,000;276,440;Inf;285,000;285,000;-9,012;3,050;-2,227;23,341
5162,500;3,039;0,738;-34,873;1,905;9,218;4,083;33,208;3,784;-20,254;-2,748;0,000;34,900;35,300;9,225;1,675;-10,669;-4,971;-13,359;-7,109;-3,168;26,911;0,000;277,140;Inf;285,000;285,000;-9,049;3,049;-2,238;23,367
5163,000;4,262;1,001;-35,209;1,806;9,227;4,083;33,208;3,784;-20,254;-2,748;0,000;34,900;35,300;9,246;1,916;-10,583;-4,976;-13,281;-7,109;-3,168;26,911;0,000;277,140;Inf;285,000;285,000;-9,027;3,049;-2,235;23,445
5163,500;4,262;1,001;-35,209;1,806;9,227;4,083;33,208;3,784;-20,254;-2,748;0,000;34,900;35,300;9,246;1,916;-10,578;-4,909;-13,271;-7,041;-3,168;26,911;0,000;277,440;Inf;285,000;285,000;-8,987;3,069;-2,201;23,453
5164,000;4,262;1,001;-35,209;1,806;9,227;4,083;33,208;3,784;-20,254;-2,748;0,000;34,900;35,300;9,246;1,916;-10,667;-4,847;-13,381;-6,952;-3,168;26,911;0,000;277,440;Inf;285,000;285,000;-8,950;3,089;-2,184;23,456
5164,500;4,262;1,001;-35,209;1,806;9,227;4,083;33,208;3,784;-20,254;-2,748;0,000;34,900;35,300;9,246;1,916;-10,678;-4,840;-13,449;-6,949;-3,168;26,911;0,000;277,040;Inf;285,000;285,000;-8,962;3,108;-2,159;23,477
5165,000;4,262;1,001;-35,209;1,806;9,227;4,069;33,256;3,797;-20,229;-2,731;0,000;34,938;35,281;9,246;1,916;-10,673;-4,901;-13,432;-7,142;-3,169;26,915;0,000;277,040;Inf;285,000;285,000;-8,979;3,127;-2,166;23,475
5165,500;4,262;1,001;-35,209;1,806;9,227;4,069;33,256;3,797;-20,229;-2,731;0,000;34,900;35,300;9,246;1,916;-10,583;-4,973;-13,280;-7,157;-3,169;26,915;0,000;277,340;Inf;285,000;285,000;-9,037;3,145;-2,152;23,467
5166,000;4,262;1,001;-35,209;1,806;9,227;4,069;33,256;3,797;-20,229;-2,731;0,000;34,900;35,300;9,246;1,916;-10,608;-4,939;-13,242;-7,088;-3,169;26,915;0,000;277,340;Inf;285,000;285,000;-8,999;3,164;-2,178;23,507
5166,500;3,444;0,884;-34,700;1,829;9,083;4,069;33,256;3,797;-20,229;-2,731;0,000;34,900;35,300;9,334;1,882;-10,685;-4,857;-13,325;-6,992;-3,169;26,915;0,000;276,940;Inf;285,000;285,000;-8,969;3,182;-2,138;23,535
5167,000;3,444;0,884;-34,700;1,829;9,083;4,069;33,256;3,797;-20,229;-2,731;0,000;34,900;35,300;9,334;1,882;-10,682;-4,828;-13,388;-6,920;-3,169;26,915;0,000;276,940;Inf;285,000;285,000;-8,965;3,186;-2,120;23,554
5167,500;3,444;0,884;-34,700;1,829;9,083;4,069;33,256;3,797;-20,229;-2,731;0,000;34,900;35,300;9,334;1,882;-10,666;-4,877;-13,404;-7,052;-3,169;26,915;0,000;276,940;Inf;285,000;285,000;-8,954;3,190;-2,142;23,528
5168,000;3,444;0,884;-34,700;1,829;9,083;4,069;33,256;3,797;-20,229;-2,731;0,000;34,900;35,300;9,334;1,882;-10,548;-4,930;-13,261;-7,101;-3,169;26,915;0,000;276,940;Inf;285,000;285,000;-9,000;3,194;-2,138;23,466
5168,500;3,444;0,884;-34,700;1,829;9,083;4,096;33,240;3,760;-20,234;-2,731;0,000;34,947;35,374;9,334;1,882;-10,585;-4,865;-13,243;-7,076;-3,159;26,921;0,000;276,640;Inf;285,000;285,000;-8,960;3,199;-2,135;23,472
5169,000;3,444;0,884;-34,700;1,829;9,083;4,096;33,240;3,760;-20,234;-2,731;0,000;34,900;35,400;9,334;1,882;-10,680;-4,789;-13,327;-6,945;-3,159;26,921;0,000;276,640;Inf;285,000;285,000;-8,942;3,203;-2,130;23,499
5169,500;2,525;0,658;-33,893;1,887;9,202;4,096;33,240;3,760;-20,234;-2,731;0,000;34,900;35,400;9,384;1,807;-10,668;-4,774;-13,392;-6,864;-3,159;26,921;0,000;276,940;Inf;285,000;285,000;-8,935;3,206;-2,093;23,516
5170,000;2,525;0,658;-33,893;1,887;9,202;4,096;33,240;3,760;-20,234;-2,731;0,000;34,900;35,400;9,384;1,807;-10,683;-4,746;-13,459;-6,888;-3,159;26,921;0,000;276,940;Inf;285,000;285,000;-8,925;3,195;-2,057;23,440
5170,500;2,525;0,658;-33,893;1,887;9,202;4,096;33,240;3,760;-20,234;-2,731;0,000;34,900;35,400;9,384;1,807;-10,698;-4,843;-13,411;-7,080;-3,159;26,921;0,000;276,640;Inf;285,000;285,000;-8,944;3,184;-2,091;23,444
5171,000;2,525;0,658;-33,893;1,887;9,202;4,096;33,240;3,760;-20,234;-2,731;0,000;34,900;35,400;9,384;1,807;-10,605;-4,825;-13,310;-7,032;-3,159;26,921;0,000;276,640;Inf;285,000;285,000;-9,008;3,173;-2,091;23,418
5171,500;2,525;0,658;-33,893;1,887;9,202;4,073;33,202;3,778;-20,233;-2,701;0,000;34,953;35,386;9,384;1,807;-10,675;-4,782;-13,341;-6,967;-3,169;26,915;0,000;277,240;Inf;285,000;285,000;-8,943;3,163;-2,073;23,330
5172,000;2,525;0,658;-33,893;1,887;9,202;4,073;33,202;3,778;-20,233;-2,701;0,000;35,000;35,400;9,384;1,807;-10,661;-4,758;-13,397;-6,925;-3,169;26,915;0,000;277,240;Inf;285,000;285,000;-8,941;3,152;-2,075;23,272
5172,500;2,525;0,658;-33,893;1,887;9,202;4,073;33,202;3,778;-20,233;-2,701;0,000;35,000;35,400;9,384;1,807;-10,703;-4,764;-13,413;-6,911;-3,169;26,915;0,000;277,440;Inf;285,000;285,000;-8,935;3,142;-2,049;23,234
5173,000;2,070;0,567;-34,147;1,883;9,074;4,073;33,202;3,778;-20,233;-2,701;0,000;35,000;35,400;9,334;1,858;-10,701;-4,740;-13,442;-6,981;-3,169;26,915;0,000;277,440;Inf;285,000;285,000;-8,948;3,132;-2,064;23,169
5173,500;2,070;0,567;-34,147;1,883;9,074;4,073;33,202;3,778;-20,233;-2,701;0,000;35,000;35,400;9,334;1,858;-10,703;-4,815;-13,412;-7,031;-3,169;26,915;0,000;277,240;Inf;285,000;285,000;-8,966;3,115;-2,068;23,196
5174,000;2,070;0,567;-34,147;1,883;9,074;4,073;33,202;3,778;-20,233;-2,701;0,000;35,000;35,400;9,334;1,858;-10,572;-4,848;-13,327;-7,021;-3,169;26,915;0,000;277,240;Inf;285,000;285,000;-8,990;3,097;-2,066;23,193
5174,500;2,070;0,567;-34,147;1,883;9,074;4,073;33,202;3,778;-20,233;-2,701;0,000;35,000;35,400;9,334;1,858;-10,628;-4,786;-13,324;-6,951;-3,169;26,915;0,000;277,540;Inf;285,000;285,000;-8,942;3,081;-2,062;23,228
5175,000;2,070;0,567;-34,147;1,883;9,074;4,084;33,217;3,731;-20,227;-2,746;0,000;34,963;35,346;9,334;1,858;-10,663;-4,773;-13,345;-6,921;-3,161;26,917;0,000;277,540;Inf;285,000;285,000;-8,922;3,064;-2,047;23,236
5175,500;2,070;0,567;-34,147;1,883;9,074;4,084;33,217;3,731;-20,227;-2,746;0,000;35,000;35,300;9,334;1,858;-10,662;-4,733;-13,407;-6,913;-3,161;26,917;0,000;277,940;Inf;285,000;285,000;-8,926;3,048;-2,042;23,251
5176,000;3,123;0,810;-33,794;1,959;9,138;4,084;33,217;3,731;-20,227;-2,746;0,000;35,000;35,300;9,356;1,692;-10,681;-4,812;-13,375;-7,025;-3,161;26,917;0,000;277,940;Inf;285,000;285,000;-8,929;3,032;-2,029;23,251
5176,500;3,123;0,810;-33,794;1,959;9,138;4,084;33,217;3,731;-20,227;-2,746;0,000;35,000;35,300;9,356;1,692;-10,597;-4,848;-13,310;-7,031;-3,161;26,917;0,000;277,840;Inf;285,000;285,000;-8,973;3,033;-2,059;23,226
5177,000;3,123;0,810;-33,794;1,959;9,138;4,084;33,217;3,731;-20,227;-2,746;0,000;35,000;35,300;9,356;1,692;-10,553;-4,812;-13,275;-7,011;-3,161;26,917;0,000;277,840;Inf;285,000;285,000;-8,947;3,035;-2,040;23,217
5177,500;3,123;0,810;-33,794;1,959;9,138;4,084;33,217;3,731;-20,227;-2,746;0,000;35,000;35,300;9,356;1,692;-10,611;-4,769;-13,288;-6,972;-3,161;26,917;0,000;278,040;Inf;285,000;285,000;-8,913;3,036;-2,046;23,208
5178,000;3,123;0,810;-33,794;1,959;9,138;4,100;33,245;3,780;-20,201;-2,731;0,000;34,987;35,413;9,356;1,692;-10,650;-4,711;-13,383;-6,888;-3,155;26,929;0,000;278,040;Inf;285,000;285,000;-8,910;3,038;-2,044;23,177
5178,500;3,123;0,810;-33,794;1,959;9,138;4,100;33,245;3,780;-20,201;-2,731;0,000;35,000;35,400;9,356;1,692;-10,647;-4,752;-13,360;-6,927;-3,155;26,929;0,000;278,240;Inf;285,000;285,000;-8,908;3,039;-2,010;23,219
5179,000;2,968;0,823;-33,947;1,889;9,185;4,100;33,245;3,780;-20,201;-2,731;0,000;35,000;35,400;9,300;1,805;-10,530;-4,827;-13,279;-7,034;-3,155;26,929;0,000;278,240;Inf;285,000;285,000;-8,922;3,040;-2,014;23,232
5179,500;2,968;0,823;-33,947;1,889;9,185;4,100;33,245;3,780;-20,201;-2,731;0,000;35,000;35,400;9,300;1,805;-10,588;-4,795;-13,266;-7,024;-3,155;26,929;0,000;277,940;Inf;285,000;285,000;-8,917;3,039;-2,041;23,272
5180,000;2,968;0,823;-33,947;1,889;9,185;4,100;33,245;3,780;-20,201;-2,731;0,000;35,000;35,400;9,300;1,805;-10,595;-4,767;-13,277;-6,940;-3,155;26,929;0,000;277,940;Inf;285,000;285,000;-8,918;3,038;-2,044;23,309
5180,500;2,968;0,823;-33,947;1,889;9,185;4,100;33,245;3,780;-20,201;-2,731;0,000;35,000;35,400;9,300;1,805;-10,641;-4,719;-13,335;-6,867;-3,155;26,929;0,000;277,740;Inf;285,000;285,000;-8,895;3,037;-2,018;23,288
5181,000;2,968;0,823;-33,947;1,889;9,185;4,100;33,245;3,780;-20,201;-2,731;0,000;35,000;35,400;9,300;1,805;-10,623;-4,696;-13,366;-6,855;-3,155;26,929;0,000;277,740;Inf;285,000;285,000;-8,890;3,036;-2,000;23,365
5181,500;2,968;0,823;-33,947;1,889;9,185;4,110;33,263;3,787;-20,187;-2,735;0,000;35,000;35,400;9,300;1,805;-10,633;-4,744;-13,335;-6,946;-3,151;26,934;0,000;277,740;Inf;285,000;285,000;-8,914;3,034;-2,000;23,365
5182,000;2,968;0,823;-33,947;1,889;9,185;4,110;33,263;3,787;-20,187;-2,735;0,000;35,000;35,400;9,300;1,805;-10,464;-4,761;-13,150;-6,983;-3,151;26,934;0,000;277,740;Inf;285,000;285,000;-8,840;3,033;-2,025;23,394
5182,500;3,675;0,860;-35,209;1,840;9,255;4,110;33,263;3,787;-20,187;-2,735;0,000;35,000;35,400;9,206;1,815;-10,464;-4,761;-13,150;-6,983;-3,151;26,934;0,000;278,540;Inf;285,000;285,000;-8,840;3,033;-1,999;23,388
5183,000;3,675;0,860;-35,209;1,840;9,255;4,110;33,263;3,787;-20,187;-2,735;0,000;35,000;35,400;9,206;1,815;-10,498;-4,723;-13,185;-6,848;-3,151;26,934;0,000;278,540;Inf;285,000;285,000;-8,840;3,043;-1,986;23,421
5183,500;3,675;0,860;-35,209;1,840;9,255;4,110;33,263;3,787;-20,187;-2,735;0,000;35,000;35,400;9,206;1,815;-10,529;-4,656;-13,242;-6,771;-3,151;26,934;0,000;276,640;Inf;285,000;285,000;-8,814;3,053;-1,986;23,421
