t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5184,000;3,675;0,860;-35,209;1,840;9,255;4,110;33,263;3,787;-20,187;-2,735;0,000;35,000;35,400;9,206;1,815;-10,595;-4,729;-13,301;-6,989;-3,151;26,934;0,000;276,640;Inf;285,000;285,000;-8,799;3,064;-1,956;23,430
5184,500;3,675;0,860;-35,209;1,840;9,255;4,110;33,263;3,787;-20,187;-2,735;0,000;35,000;35,400;9,206;1,815;-10,358;-4,809;-13,059;-7,059;-3,151;26,934;0,000;277,740;Inf;285,000;285,000;-8,904;3,074;-1,999;23,438
5185,000;3,675;0,860;-35,209;1,840;9,255;4,095;33,236;3,768;-20,182;-2,704;0,000;35,009;35,409;9,206;1,815;-10,459;-4,777;-13,074;-6,942;-3,149;26,939;0,000;277,740;Inf;285,000;285,000;-8,821;3,084;-2,007;23,448
5185,500;3,675;0,860;-35,209;1,840;9,255;4,095;33,236;3,768;-20,182;-2,704;0,000;35,000;35,400;9,206;1,815;-10,486;-4,681;-13,093;-6,830;-3,149;26,939;0,000;277,740;Inf;285,000;285,000;-8,813;3,093;-1,976;23,465
5186,000;2,648;0,635;-35,159;1,921;9,222;4,095;33,236;3,768;-20,182;-2,704;0,000;35,000;35,400;9,211;1,768;-10,461;-4,634;-13,161;-6,756;-3,149;26,939;0,000;277,740;Inf;285,000;285,000;-8,773;3,103;-1,960;23,433
5186,500;2,648;0,635;-35,159;1,921;9,222;4,095;33,236;3,768;-20,182;-2,704;0,000;35,000;35,400;9,211;1,768;-10,483;-4,626;-13,184;-6,770;-3,149;26,939;0,000;278,240;Inf;285,000;285,000;-8,753;3,095;-1,938;23,385
5187,000;2,648;0,635;-35,159;1,921;9,222;4,095;33,236;3,768;-20,182;-2,704;0,000;35,000;35,400;9,211;1,768;-10,412;-4,676;-13,105;-6,841;-3,149;26,939;0,000;278,240;Inf;285,000;285,000;-8,766;3,088;-1,934;23,341
5187,500;2,648;0,635;-35,159;1,921;9,222;4,095;33,236;3,768;-20,182;-2,704;0,000;35,000;35,400;9,211;1,768;-10,363;-4,719;-13,018;-6,882;-3,149;26,939;0,000;277,840;Inf;285,000;285,000;-8,758;3,081;-1,944;23,301
5188,000;2,648;0,635;-35,159;1,921;9,222;4,095;33,236;3,768;-20,182;-2,704;0,000;35,000;35,400;9,211;1,768;-10,440;-4,616;-13,078;-6,763;-3,149;26,939;0,000;277,840;Inf;285,000;285,000;-8,745;3,074;-1,951;23,213
5188,500;2,648;0,635;-35,159;1,921;9,222;4,096;33,236;3,766;-20,159;-2,736;0,000;35,005;35,473;9,211;1,768;-10,432;-4,578;-13,117;-6,678;-3,145;26,950;0,000;276,940;Inf;285,000;285,000;-8,724;3,067;-1,903;23,144
5189,000;2,648;0,635;-35,159;1,921;9,222;4,096;33,236;3,766;-20,159;-2,736;0,000;35,000;35,500;9,211;1,768;-10,457;-4,574;-13,203;-6,754;-3,145;26,950;0,000;276,940;Inf;285,000;285,000;-8,701;3,060;-1,912;23,106
5189,500;3,511;0,889;-34,588;1,824;9,202;4,096;33,236;3,766;-20,159;-2,736;0,000;35,000;35,500;9,313;1,900;-10,387;-4,701;-13,089;-6,890;-3,145;26,950;0,000;276,840;Inf;285,000;285,000;-8,747;3,053;-1,897;23,071
5190,000;3,511;0,889;-34,588;1,824;9,202;4,096;33,236;3,766;-20,159;-2,736;0,000;35,000;35,500;9,313;1,900;-10,359;-4,651;-13,034;-6,874;-3,145;26,950;0,000;276,840;Inf;285,000;285,000;-8,767;3,061;-1,898;23,035
5190,500;3,511;0,889;-34,588;1,824;9,202;4,096;33,236;3,766;-20,159;-2,736;0,000;35,000;35,500;9,313;1,900;-10,386;-4,624;-13,043;-6,758;-3,145;26,950;0,000;276,840;Inf;285,000;285,000;-8,730;3,068;-1,894;23,016
5191,000;3,511;0,889;-34,588;1,824;9,202;4,096;33,236;3,766;-20,159;-2,736;0,000;35,000;35,500;9,313;1,900;-10,409;-4,571;-13,092;-6,714;-3,145;26,950;0,000;276,840;Inf;285,000;285,000;-8,703;3,075;-1,883;23,019
5191,500;3,511;0,889;-34,588;1,824;9,202;4,096;33,236;3,766;-20,159;-2,736;0,000;35,000;35,500;9,313;1,900;-10,394;-4,542;-13,139;-6,681;-3,145;26,950;0,000;278,140;Inf;285,000;285,000;-8,696;3,082;-1,862;23,098
5192,000;3,511;0,889;-34,588;1,824;9,202;4,091;33,288;3,779;-20,156;-2,724;0,000;35,021;35,481;9,313;1,900;-10,410;-4,600;-13,092;-6,828;-3,139;26,951;0,000;278,140;Inf;285,000;285,000;-8,689;3,089;-1,860;23,115
5192,500;3,511;0,889;-34,588;1,824;9,202;4,091;33,288;3,779;-20,156;-2,724;0,000;35,000;35,500;9,313;1,900;-10,410;-4,600;-13,092;-6,828;-3,139;26,951;0,000;278,640;Inf;285,000;285,000;-8,733;3,096;-1,876;23,091
5193,000;3,511;0,889;-34,588;1,824;9,202;4,091;33,288;3,779;-20,156;-2,724;0,000;35,000;35,500;9,313;1,900;-10,350;-4,603;-12,978;-6,789;-3,139;26,951;0,000;278,640;Inf;285,000;285,000;-8,733;3,103;-1,860;23,109
5193,500;3,093;0,824;-34,411;1,821;9,135;4,091;33,288;3,779;-20,156;-2,724;0,000;35,000;35,500;9,311;1,904;-10,360;-4,528;-13,014;-6,668;-3,139;26,951;0,000;278,140;Inf;285,000;285,000;-8,680;3,110;-1,855;23,074
5194,000;3,093;0,824;-34,411;1,821;9,135;4,091;33,288;3,779;-20,156;-2,724;0,000;35,000;35,500;9,311;1,904;-10,397;-4,497;-13,056;-6,633;-3,139;26,951;0,000;278,140;Inf;285,000;285,000;-8,642;3,109;-1,794;23,039
5194,500;3,093;0,824;-34,411;1,821;9,135;4,091;33,288;3,779;-20,156;-2,724;0,000;35,000;35,500;9,311;1,904;-10,376;-4,502;-13,067;-6,744;-3,139;26,951;0,000;277,940;Inf;285,000;285,000;-8,646;3,109;-1,741;22,996
5195,000;3,093;0,824;-34,411;1,821;9,135;4,091;33,288;3,779;-20,156;-2,724;0,000;35,000;35,500;9,311;1,904;-10,376;-4,502;-13,067;-6,744;-3,139;26,951;0,000;277,940;Inf;285,000;285,000;-8,672;3,109;-1,702;22,920
5195,500;3,093;0,824;-34,411;1,821;9,135;4,092;33,279;3,776;-20,160;-2,722;0,000;35,027;35,468;9,311;1,904;-10,236;-4,511;-12,910;-6,822;-3,130;26,956;0,000;277,440;Inf;285,000;285,000;-8,672;3,109;-1,622;22,909
5196,000;3,093;0,824;-34,411;1,821;9,135;4,092;33,279;3,776;-20,160;-2,722;0,000;35,000;35,500;9,311;1,904;-10,265;-4,447;-12,892;-6,679;-3,130;26,956;0,000;277,440;Inf;285,000;285,000;-8,620;3,108;-1,622;22,909
5196,500;2,331;0,659;-33,942;1,898;9,136;4,092;33,279;3,776;-20,160;-2,722;0,000;35,000;35,500;9,286;1,825;-10,212;-4,211;-12,976;-6,492;-3,130;26,956;0,000;276,740;Inf;285,000;285,000;-8,471;3,108;-1,469;22,934
5197,000;2,331;0,659;-33,942;1,898;9,136;4,092;33,279;3,776;-20,160;-2,722;0,000;35,000;35,500;9,286;1,825;-10,212;-4,211;-12,976;-6,492;-3,130;26,956;0,000;276,740;Inf;285,000;285,000;-8,473;3,095;-1,469;22,934
5197,500;2,331;0,659;-33,942;1,898;9,136;4,092;33,279;3,776;-20,160;-2,722;0,000;35,000;35,500;9,286;1,825;-10,054;-4,243;-12,821;-6,572;-3,130;26,956;0,000;276,740;Inf;285,000;285,000;-8,473;3,095;-1,382;22,898
5198,000;2,331;0,659;-33,942;1,898;9,136;4,092;33,279;3,776;-20,160;-2,722;0,000;35,000;35,500;9,286;1,825;-9,976;-4,229;-12,637;-6,576;-3,130;26,956;0,000;278,440;Inf;285,000;285,000;-8,423;3,083;-1,343;22,880
5198,500;2,331;0,659;-33,942;1,898;9,136;4,092;33,279;3,776;-20,160;-2,722;0,000;35,000;35,500;9,286;1,825;-10,015;-4,098;-12,674;-6,422;-3,130;26,956;0,000;278,440;Inf;285,000;285,000;-8,355;3,070;-1,272;22,900
5199,000;2,331;0,659;-33,942;1,898;9,136;4,082;33,245;3,772;-20,117;-2,694;0,000;35,036;35,518;9,286;1,825;-10,016;-3,986;-12,666;-6,309;-3,129;26,967;0,000;278,540;Inf;285,000;285,000;-8,302;3,058;-1,174;22,882
5199,500;2,331;0,659;-33,942;1,898;9,136;4,082;33,245;3,772;-20,117;-2,694;0,000;35,000;35,500;9,286;1,825;-9,990;-3,886;-12,707;-6,200;-3,129;26,967;0,000;278,540;Inf;285,000;285,000;-8,244;3,046;-1,089;22,879
5200,000;2,331;0,659;-33,942;1,898;9,136;4,082;33,245;3,772;-20,117;-2,694;0,000;35,000;35,500;9,286;1,825;-9,926;-3,874;-12,604;-6,279;-3,129;26,967;0,000;278,540;Inf;285,000;285,000;-8,196;3,034;-0,967;22,864
5200,500;3,666;0,885;-35,209;1,739;9,188;4,082;33,245;3,772;-20,117;-2,694;0,000;35,000;35,500;9,241;1,903;-9,736;-3,833;-12,465;-6,259;-3,129;26,967;0,000;278,540;Inf;285,000;285,000;-8,171;3,023;-0,908;22,874
5201,000;3,666;0,885;-35,209;1,739;9,188;4,082;33,245;3,772;-20,117;-2,694;0,000;35,000;35,500;9,241;1,903;-9,746;-3,701;-12,405;-6,104;-3,129;26,967;0,000;278,740;Inf;285,000;285,000;-8,073;3,033;-0,811;22,858
5201,500;3,666;0,885;-35,209;1,739;9,188;4,082;33,245;3,772;-20,117;-2,694;0,000;35,000;35,500;9,241;1,903;-9,763;-3,556;-12,463;-5,969;-3,129;26,967;0,000;278,740;Inf;285,000;285,000;-7,989;3,044;-0,684;22,865
5202,000;3,666;0,885;-35,209;1,739;9,188;4,082;33,245;3,772;-20,117;-2,694;0,000;35,000;35,500;9,241;1,903;-9,737;-3,451;-12,496;-5,915;-3,129;26,967;0,000;278,340;Inf;285,000;285,000;-7,937;3,054;-0,552;22,857
5202,500;3,666;0,885;-35,209;1,739;9,188;4,057;33,315;3,751;-20,095;-2,719;0,000;35,049;35,523;9,241;1,903;-9,699;-3,450;-12,403;-5,968;-3,131;26,958;0,000;278,340;Inf;285,000;285,000;-7,900;3,064;-0,452;22,845
5203,000;3,666;0,885;-35,209;1,739;9,188;4,057;33,315;3,751;-20,095;-2,719;0,000;35,000;35,500;9,241;1,903;-9,438;-3,424;-12,210;-5,903;-3,131;26,958;0,000;278,040;Inf;285,000;285,000;-7,880;3,074;-0,419;22,820
5203,500;3,666;0,885;-35,209;1,739;9,188;4,057;33,315;3,751;-20,095;-2,719;0,000;35,000;35,500;9,241;1,903;-9,449;-3,305;-12,143;-5,774;-3,131;26,958;0,000;278,040;Inf;285,000;285,000;-7,744;3,084;-0,291;22,780
5204,000;2,704;0,704;-34,199;1,789;9,135;4,057;33,315;3,751;-20,095;-2,719;0,000;35,000;35,500;9,310;1,876;-9,491;-3,190;-12,147;-5,674;-3,131;26,958;0,000;278,340;Inf;285,000;285,000;-7,668;3,093;-0,187;22,749
5204,500;2,704;0,704;-34,199;1,789;9,135;4,057;33,315;3,751;-20,095;-2,719;0,000;35,000;35,500;9,310;1,876;-9,446;-3,036;-12,212;-5,536;-3,131;26,958;0,000;278,340;Inf;285,000;285,000;-7,626;3,087;-0,065;22,739
5205,000;2,704;0,704;-34,199;1,789;9,135;4,057;33,315;3,751;-20,095;-2,719;0,000;35,000;35,500;9,310;1,876;-9,405;-3,032;-12,147;-5,635;-3,131;26,958;0,000;278,340;Inf;285,000;285,000;-7,557;3,081;0,029;22,730
5205,500;2,704;0,704;-34,199;1,789;9,135;4,057;33,315;3,751;-20,095;-2,719;0,000;35,000;35,500;9,310;1,876;-9,158;-3,023;-11,935;-5,529;-3,131;26,958;0,000;278,640;Inf;285,000;285,000;-7,555;3,074;0,108;22,733
5206,000;2,704;0,704;-34,199;1,789;9,135;4,057;33,315;3,751;-20,095;-2,719;0,000;35,000;35,500;9,310;1,876;-9,071;-2,925;-11,838;-5,473;-3,131;26,958;0,000;278,640;Inf;285,000;285,000;-7,411;3,068;0,176;22,741
5206,500;2,704;0,704;-34,199;1,789;9,135;4,105;33,271;3,734;-20,081;-2,709;0,000;35,064;35,510;9,310;1,876;-9,142;-2,783;-11,830;-5,345;-3,120;26,969;0,000;278,140;Inf;285,000;285,000;-7,327;3,062;0,285;22,751
5207,000;2,704;0,704;-34,199;1,789;9,135;4,105;33,271;3,734;-20,081;-2,709;0,000;35,100;35,500;9,310;1,876;-9,133;-2,671;-11,846;-5,179;-3,120;26,969;0,000;278,140;Inf;285,000;285,000;-7,275;3,056;0,383;22,741
5207,500;3,228;0,875;-34,043;1,908;9,186;4,105;33,271;3,734;-20,081;-2,709;0,000;35,100;35,500;9,290;1,817;-9,054;-2,607;-11,824;-5,131;-3,120;26,969;0,000;278,240;Inf;285,000;285,000;-7,154;3,045;0,590;22,727
5208,000;3,228;0,875;-34,043;1,908;9,186;4,105;33,271;3,734;-20,081;-2,709;0,000;35,100;35,500;9,290;1,817;-8,907;-2,541;-11,699;-5,057;-3,120;26,969;0,000;278,240;Inf;285,000;285,000;-7,154;3,045;0,590;22,727
5208,500;3,228;0,875;-34,043;1,908;9,186;4,105;33,271;3,734;-20,081;-2,709;0,000;35,100;35,500;9,290;1,817;-8,715;-2,570;-11,438;-5,135;-3,120;26,969;0,000;278,340;Inf;285,000;285,000;-6,965;3,051;0,651;22,661
5209,000;3,228;0,875;-34,043;1,908;9,186;4,105;33,271;3,734;-20,081;-2,709;0,000;35,100;35,500;9,290;1,817;-8,762;-2,280;-11,468;-4,840;-3,120;26,969;0,000;278,340;Inf;285,000;285,000;-6,888;3,054;0,831;22,714
5209,500;3,228;0,875;-34,043;1,908;9,186;4,105;33,271;3,734;-20,081;-2,709;0,000;35,100;35,500;9,290;1,817;-8,762;-2,280;-11,468;-4,840;-3,120;26,969;0,000;278,340;Inf;285,000;285,000;-6,837;3,057;0,928;22,706
5210,000;3,228;0,875;-34,043;1,908;9,186;4,092;33,279;3,785;-20,056;-2,710;0,000;35,050;35,478;9,290;1,817;-8,748;-2,153;-11,500;-4,687;-3,140;26,961;0,000;278,140;Inf;285,000;285,000;-6,837;3,057;1,052;22,686
5210,500;3,228;0,875;-34,043;1,908;9,186;4,092;33,279;3,785;-20,056;-2,710;0,000;35,100;35,500;9,290;1,817;-8,720;-2,157;-11,456;-4,755;-3,140;26,961;0,000;278,140;Inf;285,000;285,000;-6,772;3,060;1,117;22,683
5211,000;3,734;0,932;-34,574;1,836;9,252;4,092;33,279;3,785;-20,056;-2,710;0,000;35,100;35,500;9,279;1,689;-8,314;-2,058;-11,060;-4,596;-3,140;26,961;0,000;277,640;Inf;285,000;285,000;-6,612;3,065;1,206;22,689
5211,500;3,734;0,932;-34,574;1,836;9,252;4,092;33,279;3,785;-20,056;-2,710;0,000;35,100;35,500;9,279;1,689;-8,314;-2,058;-11,060;-4,596;-3,140;26,961;0,000;277,640;Inf;285,000;285,000;-6,612;3,065;1,300;22,665
5212,000;3,734;0,932;-34,574;1,836;9,252;4,092;33,279;3,785;-20,056;-2,710;0,000;35,100;35,500;9,279;1,689;-8,379;-1,899;-11,096;-4,433;-3,140;26,961;0,000;277,840;Inf;285,000;285,000;-6,507;3,076;1,387;22,643
5212,500;3,734;0,932;-34,574;1,836;9,252;4,092;33,279;3,785;-20,056;-2,710;0,000;35,100;35,500;9,279;1,689;-8,392;-1,810;-11,125;-4,381;-3,140;26,961;0,000;277,840;Inf;285,000;285,000;-6,452;3,087;1,482;22,628
5213,000;3,734;0,932;-34,574;1,836;9,252;4,092;33,279;3,785;-20,056;-2,710;0,000;35,100;35,500;9,279;1,689;-8,370;-1,716;-11,158;-4,280;-3,140;26,961;0,000;277,240;Inf;285,000;285,000;-6,427;3,097;1,572;22,630
5213,500;3,734;0,932;-34,574;1,836;9,252;4,098;33,342;3,782;-20,023;-2,703;0,000;35,070;35,533;9,279;1,689;-8,274;-1,697;-11,037;-4,269;-3,120;26,979;0,000;277,240;Inf;285,000;285,000;-6,381;3,108;1,674;22,582
5214,000;3,734;0,932;-34,574;1,836;9,252;4,098;33,342;3,782;-20,023;-2,703;0,000;35,100;35,500;9,279;1,689;-8,008;-1,547;-10,763;-4,159;-3,120;26,979;0,000;277,340;Inf;285,000;285,000;-6,319;3,118;1,738;22,565
5214,500;3,734;0,932;-34,574;1,836;9,252;4,098;33,342;3,782;-20,023;-2,703;0,000;35,100;35,500;9,279;1,689;-8,018;-1,472;-10,769;-4,057;-3,120;26,979;0,000;277,340;Inf;285,000;285,000;-6,119;3,128;1,809;22,557
5215,000;3,434;0,833;-35,209;1,862;9,230;4,098;33,342;3,782;-20,023;-2,703;0,000;35,100;35,500;9,157;1,973;-7,988;-1,375;-10,766;-3,964;-3,120;26,979;0,000;277,040;Inf;285,000;285,000;-6,079;3,138;1,893;22,576
5215,500;3,434;0,833;-35,209;1,862;9,230;4,098;33,342;3,782;-20,023;-2,703;0,000;35,100;35,500;9,157;1,973;-8,015;-1,329;-10,770;-3,961;-3,120;26,979;0,000;277,040;Inf;285,000;285,000;-6,023;3,143;1,959;22,601
5216,000;3,434;0,833;-35,209;1,862;9,230;4,098;33,342;3,782;-20,023;-2,703;0,000;35,100;35,500;9,157;1,973;-7,900;-1,334;-10,630;-3,948;-3,120;26,979;0,000;276,940;Inf;285,000;285,000;-5,953;3,152;2,033;22,563
5216,500;3,434;0,833;-35,209;1,862;9,230;4,098;33,342;3,782;-20,023;-2,703;0,000;35,100;35,500;9,157;1,973;-7,653;-1,317;-10,384;-3,939;-3,120;26,979;0,000;276,940;Inf;285,000;285,000;-5,953;3,152;2,091;22,520
5217,000;3,434;0,833;-35,209;1,862;9,230;4,100;33,294;3,737;-20,028;-2,704;0,000;35,071;35,531;9,157;1,973;-7,625;-1,237;-10,290;-3,819;-3,124;26,979;0,000;277,040;Inf;285,000;285,000;-5,823;3,157;2,166;22,622
5217,500;3,434;0,833;-35,209;1,862;9,230;4,100;33,294;3,737;-20,028;-2,704;0,000;35,100;35,500;9,157;1,973;-7,646;-1,073;-10,335;-3,655;-3,124;26,979;0,000;277,040;Inf;285,000;285,000;-5,743;3,162;2,273;22,680
5218,000;3,434;0,833;-35,209;1,862;9,230;4,100;33,294;3,737;-20,028;-2,704;0,000;35,100;35,500;9,157;1,973;-7,665;-0,960;-10,376;-3,563;-3,124;26,979;0,000;277,440;Inf;285,000;285,000;-5,677;3,166;2,370;22,769
5218,500;2,537;0,586;-35,209;1,827;9,234;4,100;33,294;3,737;-20,028;-2,704;0,000;35,100;35,500;9,152;1,952;-7,561;-1,019;-10,229;-3,632;-3,124;26,979;0,000;277,440;Inf;285,000;285,000;-5,641;3,170;2,408;22,817
5219,000;2,537;0,586;-35,209;1,827;9,234;4,100;33,294;3,737;-20,028;-2,704;0,000;35,100;35,500;9,152;1,952;-7,270;-0,972;-9,957;-3,599;-3,124;26,979;0,000;277,840;Inf;285,000;285,000;-5,610;3,160;2,481;22,900
5219,500;2,537;0,586;-35,209;1,827;9,234;4,100;33,294;3,737;-20,028;-2,704;0,000;35,100;35,500;9,152;1,952;-7,159;-0,877;-9,822;-3,456;-3,124;26,979;0,000;277,840;Inf;285,000;285,000;-5,450;3,150;2,512;22,956
5220,000;2,537;0,586;-35,209;1,827;9,234;4,100;33,294;3,737;-20,028;-2,704;0,000;35,100;35,500;9,152;1,952;-7,193;-0,738;-9,852;-3,314;-3,124;26,979;0,000;277,940;Inf;285,000;285,000;-5,328;3,140;2,617;23,003
5220,500;2,537;0,586;-35,209;1,827;9,234;4,080;33,273;3,758;-19,994;-2,716;0,000;35,077;35,542;9,152;1,952;-7,265;-0,672;-9,875;-3,258;-3,129;26,982;0,000;277,940;Inf;285,000;285,000;-5,274;3,130;2,696;23,031
5221,000;2,537;0,586;-35,209;1,827;9,234;4,080;33,273;3,758;-19,994;-2,716;0,000;35,100;35,500;9,152;1,952;-7,269;-0,617;-9,876;-3,223;-3,129;26,982;0,000;277,340;Inf;285,000;285,000;-5,267;3,120;2,781;23,022
5221,500;2,537;0,586;-35,209;1,827;9,234;4,080;33,273;3,758;-19,994;-2,716;0,000;35,100;35,500;9,152;1,952;-7,107;-0,607;-9,726;-3,260;-3,129;26,982;0,000;277,340;Inf;285,000;285,000;-5,246;3,111;2,839;23,029
5222,000;3,387;0,929;-34,034;1,921;9,099;4,080;33,273;3,758;-19,994;-2,716;0,000;35,100;35,500;9,307;1,805;-6,859;-0,548;-9,518;-3,214;-3,129;26,982;0,000;278,040;Inf;285,000;285,000;-5,175;3,101;2,857;23,021
5222,500;3,387;0,929;-34,034;1,921;9,099;4,080;33,273;3,758;-19,994;-2,716;0,000;35,100;35,500;9,307;1,805;-6,895;-0,468;-9,455;-3,096;-3,129;26,982;0,000;278,040;Inf;285,000;285,000;-5,035;3,106;2,927;23,022
5223,000;3,387;0,929;-34,034;1,921;9,099;4,080;33,273;3,758;-19,994;-2,716;0,000;35,100;35,500;9,307;1,805;-6,927;-0,358;-9,506;-2,980;-3,129;26,982;0,000;278,140;Inf;285,000;285,000;-4,978;3,111;3,077;22,993
5223,500;3,387;0,929;-34,034;1,921;9,099;4,080;33,273;3,758;-19,994;-2,716;0,000;35,100;35,500;9,307;1,805;-6,939;-0,302;-9,503;-2,889;-3,129;26,982;0,000;278,140;Inf;285,000;285,000;-4,943;3,115;3,077;22,993
5224,000;3,387;0,929;-34,034;1,921;9,099;4,096;33,321;3,798;-19,968;-2,719;0,000;35,074;35,508;9,307;1,805;-6,731;-0,255;-9,408;-2,806;-3,134;26,978;0,000;277,740;Inf;285,000;285,000;-4,908;3,120;3,141;23,054
5224,500;3,387;0,929;-34,034;1,921;9,099;4,096;33,321;3,798;-19,968;-2,719;0,000;35,100;35,500;9,307;1,805;-6,515;-0,212;-9,210;-2,755;-3,134;26,978;0,000;277,740;Inf;285,000;285,000;-4,800;3,124;3,207;23,130
5225,000;3,387;0,929;-34,034;1,921;9,099;4,096;33,321;3,798;-19,968;-2,719;0,000;35,100;35,500;9,307;1,805;-6,528;-0,125;-9,125;-2,706;-3,134;26,978;0,000;277,940;Inf;285,000;285,000;-4,673;3,128;3,273;23,199
5225,500;2,802;0,734;-33,872;1,908;9,139;4,096;33,321;3,798;-19,968;-2,719;0,000;35,100;35,500;9,295;1,679;-6,580;-0,025;-9,140;-2,623;-3,134;26,978;0,000;277,940;Inf;285,000;285,000;-4,621;3,132;3,355;23,261
5226,000;2,802;0,734;-33,872;1,908;9,139;4,096;33,321;3,798;-19,968;-2,719;0,000;35,100;35,500;9,295;1,679;-6,591;0,067;-9,143;-2,563;-3,134;26,978;0,000;277,740;Inf;285,000;285,000;-4,592;3,127;3,440;23,271
5226,500;2,802;0,734;-33,872;1,908;9,139;4,096;33,321;3,798;-19,968;-2,719;0,000;35,100;35,500;9,295;1,679;-6,485;0,089;-9,077;-2,502;-3,134;26,978;0,000;277,740;Inf;285,000;285,000;-4,557;3,122;3,501;23,267
5227,000;2,802;0,734;-33,872;1,908;9,139;4,096;33,321;3,798;-19,968;-2,719;0,000;35,100;35,500;9,295;1,679;-6,485;0,089;-9,077;-2,502;-3,134;26,978;0,000;277,740;Inf;285,000;285,000;-4,494;3,116;3,576;23,329
5227,500;2,802;0,734;-33,872;1,908;9,139;4,097;33,304;3,770;-19,949;-2,677;0,000;35,082;35,527;9,295;1,679;-6,152;0,204;-8,740;-2,390;-3,128;26,997;0,000;277,740;Inf;285,000;285,000;-4,494;3,111;3,601;23,282
5228,000;2,802;0,734;-33,872;1,908;9,139;4,097;33,304;3,770;-19,949;-2,677;0,000;35,100;35,500;9,295;1,679;-6,152;0,204;-8,740;-2,390;-3,128;26,997;0,000;276,940;Inf;285,000;285,000;-4,269;3,101;3,601;23,282
5228,500;2,802;0,734;-33,872;1,908;9,139;4,097;33,304;3,770;-19,949;-2,677;0,000;35,100;35,500;9,295;1,679;-6,287;0,347;-8,778;-2,275;-3,128;26,997;0,000;276,940;Inf;285,000;285,000;-4,269;3,101;3,764;23,278
5229,000;3,354;0,787;-35,209;1,861;9,232;4,097;33,304;3,770;-19,949;-2,677;0,000;35,100;35,500;9,173;1,878;-5,909;0,411;-8,446;-2,191;-3,128;26,997;0,000;277,140;Inf;285,000;285,000;-4,221;3,096;3,873;23,248
5229,500;3,354;0,787;-35,209;1,861;9,232;4,097;33,304;3,770;-19,949;-2,677;0,000;35,100;35,500;9,173;1,878;-5,909;0,411;-8,446;-2,191;-3,128;26,997;0,000;277,240;Inf;285,000;285,000;-4,034;3,100;3,873;23,248
5230,000;3,354;0,787;-35,209;1,861;9,232;4,097;33,304;3,770;-19,949;-2,677;0,000;35,100;35,500;9,173;1,878;-5,776;0,471;-8,351;-2,151;-3,128;26,997;0,000;277,240;Inf;285,000;285,000;-4,034;3,100;3,920;23,188
5230,500;3,354;0,787;-35,209;1,861;9,232;4,097;33,304;3,770;-19,949;-2,677;0,000;35,100;35,500;9,173;1,878;-5,915;0,580;-8,399;-2,049;-3,128;26,997;0,000;277,040;Inf;285,000;285,000;-3,952;3,104;3,987;23,176
5231,000;3,354;0,787;-35,209;1,861;9,232;4,097;33,304;3,770;-19,949;-2,677;0,000;35,100;35,500;9,173;1,878;-5,937;0,635;-8,411;-2,014;-3,128;26,997;0,000;277,040;Inf;285,000;285,000;-3,946;3,108;4,080;23,188
5231,500;3,354;0,787;-35,209;1,861;9,232;4,095;33,320;3,804;-19,895;-2,697;0,000;35,091;35,554;9,173;1,878;-5,892;0,655;-8,377;-1,989;-3,113;27,005;0,000;277,540;Inf;285,000;285,000;-3,932;3,112;4,122;23,163
5232,000;3,354;0,787;-35,209;1,861;9,232;4,095;33,320;3,804;-19,895;-2,697;0,000;35,100;35,600;9,173;1,878;-5,453;0,712;-7,992;-1,956;-3,113;27,005;0,000;277,540;Inf;285,000;285,000;-3,901;3,116;4,151;23,160
5232,500;3,652;0,971;-33,242;1,848;9,119;4,095;33,320;3,804;-19,895;-2,697;0,000;35,100;35,600;9,481;1,809;-5,596;0,796;-8,045;-1,818;-3,113;27,005;0,000;277,640;Inf;285,000;285,000;-3,672;3,120;4,188;23,137
5233,000;3,652;0,971;-33,242;1,848;9,119;4,095;33,320;3,804;-19,895;-2,697;0,000;35,100;35,600;9,481;1,809;-5,697;0,851;-8,117;-1,796;-3,113;27,005;0,000;277,640;Inf;285,000;285,000;-3,666;3,129;4,245;23,187
5233,500;3,652;0,971;-33,242;1,848;9,119;4,095;33,320;3,804;-19,895;-2,697;0,000;35,100;35,600;9,481;1,809;-5,734;0,910;-8,137;-1,742;-3,113;27,005;0,000;277,640;Inf;285,000;285,000;-3,690;3,137;4,302;23,222
5234,000;3,652;0,971;-33,242;1,848;9,119;4,095;33,320;3,804;-19,895;-2,697;0,000;35,100;35,600;9,481;1,809;-5,611;0,873;-8,036;-1,773;-3,113;27,005;0,000;277,640;Inf;285,000;285,000;-3,676;3,146;4,349;23,233
5234,500;3,652;0,971;-33,242;1,848;9,119;4,104;33,330;3,726;-19,877;-2,718;0,000;35,079;35,389;9,481;1,809;-5,273;0,907;-7,810;-1,684;-3,130;27,005;0,000;277,740;Inf;285,000;285,000;-3,637;3,154;4,423;23,250
5235,000;3,652;0,971;-33,242;1,848;9,119;4,104;33,330;3,726;-19,877;-2,718;0,000;35,100;35,400;9,481;1,809;-5,308;0,977;-7,730;-1,629;-3,130;27,005;0,000;277,740;Inf;285,000;285,000;-3,465;3,162;4,455;23,249
5235,500;2,806;0,733;-34,585;1,897;9,202;4,104;33,330;3,726;-19,877;-2,718;0,000;35,100;35,400;9,238;1,812;-5,357;1,068;-7,753;-1,581;-3,130;27,005;0,000;277,440;Inf;285,000;285,000;-3,422;3,170;4,521;23,287
5236,000;2,806;0,733;-34,585;1,897;9,202;4,104;33,330;3,726;-19,877;-2,718;0,000;35,100;35,400;9,238;1,812;-5,321;1,154;-7,770;-1,473;-3,130;27,005;0,000;277,440;Inf;285,000;285,000;-3,406;3,164;4,582;23,315
5236,500;2,806;0,733;-34,585;1,897;9,202;4,104;33,330;3,726;-19,877;-2,718;0,000;35,100;35,400;9,238;1,812;-5,274;1,180;-7,752;-1,447;-3,130;27,005;0,000;278,240;Inf;285,000;285,000;-3,352;3,159;4,596;23,300
5237,000;2,806;0,733;-34,585;1,897;9,202;4,104;33,330;3,726;-19,877;-2,718;0,000;35,100;35,400;9,238;1,812;-5,133;1,199;-7,652;-1,429;-3,130;27,005;0,000;278,240;Inf;285,000;285,000;-3,323;3,153;4,619;23,278
5237,500;2,806;0,733;-34,585;1,897;9,202;4,104;33,330;3,726;-19,877;-2,718;0,000;35,100;35,400;9,238;1,812;-5,034;1,194;-7,488;-1,428;-3,130;27,005;0,000;278,040;Inf;285,000;285,000;-3,254;3,147;4,676;23,271
5238,000;2,806;0,733;-34,585;1,897;9,202;4,068;33,301;3,743;-19,858;-2,712;0,000;35,083;35,469;9,238;1,812;-4,990;1,274;-7,472;-1,393;-3,137;26,996;0,000;278,040;Inf;285,000;285,000;-3,189;3,141;4,744;23,209
5238,500;2,806;0,733;-34,585;1,897;9,202;4,068;33,301;3,743;-19,858;-2,712;0,000;35,100;35,500;9,238;1,812;-5,137;1,318;-7,501;-1,339;-3,137;26,996;0,000;278,340;Inf;285,000;285,000;-3,145;3,136;4,793;23,138
5239,000;2,344;0,618;-34,179;1,841;9,183;4,068;33,301;3,743;-19,858;-2,712;0,000;35,100;35,500;9,323;1,939;-5,195;1,369;-7,589;-1,286;-3,137;26,996;0,000;278,340;Inf;285,000;285,000;-3,165;3,131;4,817;23,063
5239,500;2,344;0,618;-34,179;1,841;9,183;4,068;33,301;3,743;-19,858;-2,712;0,000;35,100;35,500;9,323;1,939;-4,847;1,353;-7,329;-1,262;-3,137;26,996;0,000;278,140;Inf;285,000;285,000;-3,175;3,118;4,840;22,960
5240,000;2,344;0,618;-34,179;1,841;9,183;4,068;33,301;3,743;-19,858;-2,712;0,000;35,100;35,500;9,323;1,939;-4,620;1,391;-7,149;-1,200;-3,137;26,996;0,000;278,140;Inf;285,000;285,000;-3,021;3,105;4,844;22,864
5240,500;2,344;0,618;-34,179;1,841;9,183;4,068;33,301;3,743;-19,858;-2,712;0,000;35,100;35,500;9,323;1,939;-4,711;1,473;-7,155;-1,146;-3,137;26,996;0,000;277,740;Inf;285,000;285,000;-2,895;3,092;4,908;22,816
5241,000;2,344;0,618;-34,179;1,841;9,183;4,074;33,287;3,765;-19,823;-2,704;0,000;35,087;35,482;9,323;1,939;-4,894;1,552;-7,207;-1,090;-3,127;27,005;0,000;277,740;Inf;285,000;285,000;-2,885;3,080;4,953;22,771
5241,500;2,344;0,618;-34,179;1,841;9,183;4,074;33,287;3,765;-19,823;-2,704;0,000;35,100;35,500;9,323;1,939;-4,938;1,586;-7,272;-1,054;-3,127;27,005;0,000;277,540;Inf;285,000;285,000;-2,910;3,068;5,051;22,774
5242,000;2,503;0,633;-34,460;1,856;9,165;4,074;33,287;3,765;-19,823;-2,704;0,000;35,100;35,500;9,324;1,928;-4,918;1,600;-7,288;-1,051;-3,127;27,005;0,000;277,540;Inf;285,000;285,000;-2,920;3,056;5,082;22,776
5242,500;2,503;0,633;-34,460;1,856;9,165;4,074;33,287;3,765;-19,823;-2,704;0,000;35,100;35,500;9,324;1,928;-4,682;1,618;-7,125;-0,994;-3,127;27,005;0,000;277,540;Inf;285,000;285,000;-2,914;3,047;5,096;22,750
5243,000;2,503;0,633;-34,460;1,856;9,165;4,074;33,287;3,765;-19,823;-2,704;0,000;35,100;35,500;9,324;1,928;-4,437;1,653;-6,780;-1,004;-3,127;27,005;0,000;277,540;Inf;285,000;285,000;-2,796;3,038;5,120;22,737
5243,500;2,503;0,633;-34,460;1,856;9,165;4,074;33,287;3,765;-19,823;-2,704;0,000;35,100;35,500;9,324;1,928;-4,580;1,768;-6,852;-0,926;-3,127;27,005;0,000;278,140;Inf;285,000;285,000;-2,642;3,030;5,145;22,703
5244,000;2,503;0,633;-34,460;1,856;9,165;4,074;33,287;3,765;-19,823;-2,704;0,000;35,100;35,500;9,324;1,928;-4,625;1,817;-6,916;-0,840;-3,127;27,005;0,000;278,140;Inf;285,000;285,000;-2,648;3,021;5,213;22,673
5244,500;2,503;0,633;-34,460;1,856;9,165;4,107;33,296;3,773;-19,781;-2,709;0,000;35,083;35,460;9,324;1,928;-4,620;1,819;-6,911;-0,813;-3,121;26,998;0,000;278,140;Inf;285,000;285,000;-2,641;3,012;5,242;22,676
5245,000;2,503;0,633;-34,460;1,856;9,165;4,107;33,296;3,773;-19,781;-2,709;0,000;35,100;35,500;9,324;1,928;-4,399;1,862;-6,813;-0,726;-3,121;26,998;0,000;278,140;Inf;285,000;285,000;-2,631;3,004;5,303;22,635
5245,500;3,369;0,926;-34,002;1,927;9,194;4,107;33,296;3,773;-19,781;-2,709;0,000;35,100;35,500;9,283;1,783;-4,262;1,886;-6,630;-0,693;-3,121;26,998;0,000;278,040;Inf;285,000;285,000;-2,519;2,996;5,346;22,615
5246,000;3,369;0,926;-34,002;1,927;9,194;4,107;33,296;3,773;-19,781;-2,709;0,000;35,100;35,500;9,283;1,783;-4,161;1,919;-6,544;-0,713;-3,121;26,998;0,000;278,040;Inf;285,000;285,000;-2,425;3,002;5,388;22,569
5246,500;3,369;0,926;-34,002;1,927;9,194;4,107;33,296;3,773;-19,781;-2,709;0,000;35,100;35,500;9,283;1,783;-4,359;2,041;-6,629;-0,597;-3,121;26,998;0,000;277,440;Inf;285,000;285,000;-2,375;3,008;5,414;22,549
5247,000;3,369;0,926;-34,002;1,927;9,194;4,107;33,296;3,773;-19,781;-2,709;0,000;35,100;35,500;9,283;1,783;-4,335;2,050;-6,629;-0,604;-3,121;26,998;0,000;277,440;Inf;285,000;285,000;-2,386;3,014;5,471;22,568
5247,500;3,369;0,926;-34,002;1,927;9,194;4,122;33,334;3,800;-19,735;-2,697;0,000;35,084;35,485;9,283;1,783;-4,155;2,084;-6,505;-0,478;-3,123;27,007;0,000;278,040;Inf;285,000;285,000;-2,379;3,020;5,495;22,546
5248,000;3,369;0,926;-34,002;1,927;9,194;4,122;33,334;3,800;-19,735;-2,697;0,000;35,100;35,500;9,283;1,783;-3,840;2,085;-6,330;-0,471;-3,123;27,007;0,000;278,040;Inf;285,000;285,000;-2,264;3,025;5,501;22,559
5248,500;3,812;0,922;-35,209;1,873;9,342;4,122;33,334;3,800;-19,735;-2,697;0,000;35,100;35,500;9,156;1,837;-3,876;2,153;-6,264;-0,454;-3,123;27,007;0,000;277,840;Inf;285,000;285,000;-2,139;3,031;5,579;22,575
5249,000;3,812;0,922;-35,209;1,873;9,342;4,122;33,334;3,800;-19,735;-2,697;0,000;35,100;35,500;9,156;1,837;-4,048;2,241;-6,330;-0,422;-3,123;27,007;0,000;277,840;Inf;285,000;285,000;-2,110;3,044;5,616;22,577
5249,500;3,812;0,922;-35,209;1,873;9,342;4,122;33,334;3,800;-19,735;-2,697;0,000;35,100;35,500;9,156;1,837;-4,105;2,232;-6,357;-0,415;-3,123;27,007;0,000;277,940;Inf;285,000;285,000;-2,140;3,056;5,670;22,556
5250,000;3,812;0,922;-35,209;1,873;9,342;4,122;33,334;3,800;-19,735;-2,697;0,000;35,100;35,500;9,156;1,837;-3,897;2,236;-6,208;-0,393;-3,123;27,007;0,000;277,940;Inf;285,000;285,000;-2,161;3,069;5,678;22,575
5250,500;3,812;0,922;-35,209;1,873;9,342;4,122;33,334;3,800;-19,735;-2,697;0,000;35,100;35,500;9,156;1,837;-3,617;2,263;-6,008;-0,370;-3,123;27,007;0,000;277,640;Inf;285,000;285,000;-2,066;3,081;5,687;22,611
5251,000;3,812;0,922;-35,209;1,873;9,342;4,089;33,320;3,745;-19,714;-2,716;0,000;35,084;35,415;9,156;1,837;-3,650;2,302;-5,967;-0,332;-3,130;27,005;0,000;277,640;Inf;285,000;285,000;-1,933;3,093;5,723;22,674
5251,500;3,812;0,922;-35,209;1,873;9,342;4,089;33,320;3,745;-19,714;-2,716;0,000;35,100;35,400;9,156;1,837;-3,811;2,381;-6,008;-0,271;-3,130;27,005;0,000;278,140;Inf;285,000;285,000;-1,912;3,105;5,748;22,684
5252,000;2,432;0,592;-34,729;1,874;9,197;4,089;33,320;3,745;-19,714;-2,716;0,000;35,100;35,400;9,219;1,681;-3,966;2,421;-6,111;-0,233;-3,130;27,005;0,000;278,140;Inf;285,000;285,000;-1,927;3,116;5,822;22,724
5252,500;2,432;0,592;-34,729;1,874;9,197;4,089;33,320;3,745;-19,714;-2,716;0,000;35,100;35,400;9,219;1,681;-3,854;2,398;-6,098;-0,261;-3,130;27,005;0,000;278,240;Inf;285,000;285,000;-1,972;3,105;5,823;22,695
5253,000;2,432;0,592;-34,729;1,874;9,197;4,089;33,320;3,745;-19,714;-2,716;0,000;35,100;35,400;9,219;1,681;-3,541;2,402;-5,865;-0,168;-3,130;27,005;0,000;278,240;Inf;285,000;285,000;-1,954;3,094;5,846;22,664
5253,500;2,432;0,592;-34,729;1,874;9,197;4,089;33,320;3,745;-19,714;-2,716;0,000;35,100;35,400;9,219;1,681;-3,433;2,518;-5,684;-0,086;-3,130;27,005;0,000;278,340;Inf;285,000;285,000;-1,793;3,083;5,893;22,649
5254,000;2,432;0,592;-34,729;1,874;9,197;4,069;33,283;3,750;-19,663;-2,680;0,000;35,093;35,449;9,219;1,681;-3,653;2,545;-5,765;-0,093;-3,126;27,019;0,000;278,340;Inf;285,000;285,000;-1,671;3,073;5,933;22,648
5254,500;2,432;0,592;-34,729;1,874;9,197;4,069;33,283;3,750;-19,663;-2,680;0,000;35,100;35,400;9,219;1,681;-3,726;2,576;-5,849;-0,071;-3,126;27,019;0,000;277,840;Inf;285,000;285,000;-1,741;3,062;5,966;22,677
5255,000;2,859;0,649;-35,209;1,863;9,200;4,069;33,283;3,750;-19,663;-2,680;0,000;35,100;35,400;9,144;1,919;-3,733;2,539;-5,842;-0,178;-3,126;27,019;0,000;277,840;Inf;285,000;285,000;-1,768;3,052;5,978;22,693
5255,500;2,859;0,649;-35,209;1,863;9,200;4,069;33,283;3,750;-19,663;-2,680;0,000;35,100;35,400;9,144;1,919;-3,551;2,520;-5,702;-0,087;-3,126;27,019;0,000;278,140;Inf;285,000;285,000;-1,804;3,049;5,989;22,805
5256,000;2,859;0,649;-35,209;1,863;9,200;4,069;33,283;3,750;-19,663;-2,680;0,000;35,100;35,400;9,144;1,919;-3,299;2,554;-5,611;-0,066;-3,126;27,019;0,000;278,140;Inf;285,000;285,000;-1,705;3,045;6,003;22,805
5256,500;2,859;0,649;-35,209;1,863;9,200;4,069;33,283;3,750;-19,663;-2,680;0,000;35,100;35,400;9,144;1,919;-3,390;2,546;-5,602;-0,160;-3,126;27,019;0,000;278,040;Inf;285,000;285,000;-1,606;3,042;6,034;22,851
5257,000;2,859;0,649;-35,209;1,863;9,200;4,027;33,292;3,762;-19,646;-2,717;0,000;35,081;35,436;9,144;1,919;-3,729;2,602;-5,749;-0,131;-3,140;27,005;0,000;278,040;Inf;285,000;285,000;-1,652;3,039;6,033;22,863
5257,500;2,859;0,649;-35,209;1,863;9,200;4,027;33,292;3,762;-19,646;-2,717;0,000;35,100;35,400;9,144;1,919;-3,872;2,576;-5,858;-0,165;-3,140;27,005;0,000;279,040;Inf;285,000;285,000;-1,752;3,036;6,046;22,947
5258,000;2,859;0,649;-35,209;1,863;9,200;4,027;33,292;3,762;-19,646;-2,717;0,000;35,100;35,400;9,144;1,919;-3,566;2,487;-5,675;-0,235;-3,140;27,005;0,000;279,040;Inf;285,000;285,000;-1,830;3,033;6,060;22,980
5258,500;3,513;0,843;-35,209;1,882;9,321;4,027;33,292;3,762;-19,646;-2,717;0,000;35,100;35,400;9,083;1,822;-3,259;2,554;-5,488;-0,095;-3,140;27,005;0,000;278,840;Inf;285,000;285,000;-1,747;3,031;6,022;22,976
5259,000;3,513;0,843;-35,209;1,882;9,321;4,027;33,292;3,762;-19,646;-2,717;0,000;35,100;35,400;9,083;1,822;-3,409;2,619;-5,509;-0,079;-3,140;27,005;0,000;278,840;Inf;285,000;285,000;-1,572;3,039;6,033;22,974
5259,500;3,513;0,843;-35,209;1,882;9,321;4,027;33,292;3,762;-19,646;-2,717;0,000;35,100;35,400;9,083;1,822;-3,578;2,647;-5,594;-0,070;-3,140;27,005;0,000;278,540;Inf;285,000;285,000;-1,595;3,046;6,082;23,047
5260,000;3,513;0,843;-35,209;1,882;9,321;4,027;33,292;3,762;-19,646;-2,717;0,000;35,100;35,400;9,083;1,822;-3,618;2,625;-5,626;-0,071;-3,140;27,005;0,000;278,540;Inf;285,000;285,000;-1,649;3,054;6,100;23,108
5260,500;3,513;0,843;-35,209;1,882;9,321;4,114;33,328;3,788;-19,611;-2,712;0,000;35,080;35,475;9,083;1,822;-3,402;2,588;-5,562;-0,042;-3,137;27,011;0,000;278,940;Inf;285,000;290,000;-1,673;3,062;6,084;23,156
5261,000;3,513;0,843;-35,209;1,882;9,321;4,114;33,328;3,788;-19,611;-2,712;0,000;35,100;35,500;9,083;1,822;-3,299;2,635;-5,410;0,019;-3,137;27,011;0,000;278,940;Inf;290,000;290,000;-1,605;3,069;6,103;23,205
5261,500;3,438;0,939;-34,200;1,908;9,136;4,114;33,328;3,788;-19,611;-2,712;0,000;35,100;35,500;9,279;1,847;-3,206;2,664;-5,307;-0,033;-3,137;27,011;0,000;278,840;Inf;290,000;290,000;-1,514;3,076;6,101;23,232
5262,000;3,438;0,939;-34,200;1,908;9,136;4,114;33,328;3,788;-19,611;-2,712;0,000;35,100;35,500;9,279;1,847;-3,510;2,686;-5,399;-0,015;-3,137;27,011;0,000;278,840;Inf;290,000;290,000;-1,471;3,082;6,138;23,171
5262,500;3,438;0,939;-34,200;1,908;9,136;4,114;33,328;3,788;-19,611;-2,712;0,000;35,100;35,500;9,279;1,847;-3,571;2,735;-5,514;0,033;-3,137;27,011;0,000;278,340;Inf;290,000;290,000;-1,559;3,088;6,128;23,101
5263,000;3,438;0,939;-34,200;1,908;9,136;4,114;33,328;3,788;-19,611;-2,712;0,000;35,100;35,500;9,279;1,847;-3,586;2,692;-5,548;-0,052;-3,137;27,011;0,000;278,340;Inf;290,000;290,000;-1,579;3,094;6,172;23,144
5263,500;3,438;0,939;-34,200;1,908;9,136;4,134;33,351;3,791;-19,574;-2,697;0,000;35,079;35,439;9,279;1,847;-3,288;2,705;-5,390;0,085;-3,131;27,011;0,000;283,340;Inf;290,000;290,000;-1,623;3,099;6,164;23,161
5264,000;3,438;0,939;-34,200;1,908;9,136;4,134;33,351;3,791;-19,574;-2,697;0,000;35,100;35,400;9,279;1,847;-3,074;2,759;-5,164;0,093;-3,131;27,011;0,000;283,340;Inf;290,000;290,000;-1,472;3,105;6,204;23,141
5264,500;3,438;0,939;-34,200;1,908;9,136;4,134;33,351;3,791;-19,574;-2,697;0,000;35,100;35,400;9,279;1,847;-3,350;2,797;-5,277;0,096;-3,131;27,011;0,000;283,440;Inf;290,000;290,000;-1,346;3,110;6,221;23,171
5265,000;3,247;0,823;-35,082;1,865;9,158;4,134;33,351;3,791;-19,574;-2,697;0,000;35,100;35,400;9,249;2,045;-3,490;2,821;-5,404;0,142;-3,131;27,011;0,000;283,440;Inf;290,000;290,000;-1,434;3,116;6,241;23,177
5265,500;3,247;0,823;-35,082;1,865;9,158;4,134;33,351;3,791;-19,574;-2,697;0,000;35,100;35,400;9,249;2,045;-3,484;2,803;-5,423;0,085;-3,131;27,011;0,000;283,440;Inf;290,000;290,000;-1,483;3,118;6,241;23,255
5266,000;3,247;0,823;-35,082;1,865;9,158;4,134;33,351;3,791;-19,574;-2,697;0,000;35,100;35,400;9,249;2,045;-3,184;2,791;-5,299;0,198;-3,131;27,011;0,000;283,440;Inf;290,000;290,000;-1,505;3,120;6,247;23,269
5266,500;3,247;0,823;-35,082;1,865;9,158;4,134;33,351;3,791;-19,574;-2,697;0,000;35,100;35,400;9,249;2,045;-3,006;2,795;-5,132;0,171;-3,131;27,011;0,000;282,540;Inf;290,000;290,000;-1,373;3,122;6,251;23,160
5267,000;3,247;0,823;-35,082;1,865;9,158;4,115;33,313;3,754;-19,543;-2,709;0,000;35,081;35,412;9,249;2,045;-2,987;2,817;-5,056;0,137;-3,131;27,021;0,000;282,540;Inf;290,000;290,000;-1,293;3,124;6,307;23,130
5267,500;3,247;0,823;-35,082;1,865;9,158;4,115;33,313;3,754;-19,543;-2,709;0,000;35,100;35,400;9,249;2,045;-3,362;2,889;-5,269;0,194;-3,131;27,021;0,000;282,640;Inf;290,000;290,000;-1,272;3,126;6,299;23,071
5268,000;2,385;0,658;-33,228;1,877;9,213;4,115;33,313;3,754;-19,543;-2,709;0,000;35,100;35,400;9,318;1,817;-3,395;2,860;-5,315;0,151;-3,131;27,021;0,000;282,640;Inf;290,000;290,000;-1,387;3,128;6,325;23,023
5268,500;2,385;0,658;-33,228;1,877;9,213;4,115;33,313;3,754;-19,543;-2,709;0,000;35,100;35,400;9,318;1,817;-3,101;2,843;-5,150;0,220;-3,131;27,021;0,000;282,740;Inf;290,000;290,000;-1,425;3,116;6,322;22,985
5269,000;2,385;0,658;-33,228;1,877;9,213;4,115;33,313;3,754;-19,543;-2,709;0,000;35,100;35,400;9,318;1,817;-2,916;2,878;-4,959;0,275;-3,131;27,021;0,000;282,740;Inf;290,000;290,000;-1,297;3,104;6,302;22,980
5269,500;2,385;0,658;-33,228;1,877;9,213;4,115;33,313;3,754;-19,543;-2,709;0,000;35,100;35,400;9,318;1,817;-2,827;2,904;-4,931;0,236;-3,131;27,021;0,000;282,240;Inf;290,000;290,000;-1,181;3,092;6,339;22,997
5270,000;2,385;0,658;-33,228;1,877;9,213;4,073;33,299;3,781;-19,494;-2,725;0,000;35,076;35,424;9,318;1,817;-3,077;2,930;-4,978;0,253;-3,145;27,012;0,000;282,240;Inf;290,000;290,000;-1,154;3,081;6,380;23,062
5270,500;2,385;0,658;-33,228;1,877;9,213;4,073;33,299;3,781;-19,494;-2,725;0,000;35,100;35,400;9,318;1,817;-3,248;2,982;-5,111;0,261;-3,145;27,012;0,000;282,740;Inf;290,000;290,000;-1,218;3,069;6,403;23,083
5271,000;2,385;0,658;-33,228;1,877;9,213;4,073;33,299;3,781;-19,494;-2,725;0,000;35,100;35,400;9,318;1,817;-3,191;2,924;-5,070;0,266;-3,145;27,012;0,000;282,740;Inf;290,000;290,000;-1,279;3,058;6,391;23,098
5271,500;3,225;0,742;-35,209;1,855;9,280;4,073;33,299;3,781;-19,494;-2,725;0,000;35,100;35,400;9,014;1,834;-2,782;2,943;-4,913;0,304;-3,145;27,012;0,000;281,940;Inf;290,000;290,000;-1,268;3,047;6,406;23,121
5272,000;3,225;0,742;-35,209;1,855;9,280;4,073;33,299;3,781;-19,494;-2,725;0,000;35,100;35,400;9,014;1,834;-2,809;2,971;-4,806;0,294;-3,145;27,012;0,000;281,940;Inf;290,000;290,000;-1,112;3,050;6,410;23,103
5272,500;3,225;0,742;-35,209;1,855;9,280;4,073;33,299;3,781;-19,494;-2,725;0,000;35,100;35,400;9,014;1,834;-2,971;3,050;-4,873;0,326;-3,145;27,012;0,000;282,240;Inf;290,000;290,000;-1,087;3,053;6,426;23,090
5273,000;3,225;0,742;-35,209;1,855;9,280;4,073;33,299;3,781;-19,494;-2,725;0,000;35,100;35,400;9,014;1,834;-3,058;3,028;-4,938;0,340;-3,145;27,012;0,000;282,240;Inf;290,000;290,000;-1,117;3,056;6,451;23,091
5273,500;3,225;0,742;-35,209;1,855;9,280;4,077;33,340;3,762;-19,434;-2,728;0,000;35,064;35,440;9,014;1,834;-3,223;3,037;-5,041;0,299;-3,153;27,010;0,000;281,940;Inf;290,000;290,000;-1,157;3,058;6,477;23,117
5274,000;3,225;0,742;-35,209;1,855;9,280;4,077;33,340;3,762;-19,434;-2,728;0,000;35,100;35,400;9,014;1,834;-3,145;3,000;-4,995;0,342;-3,153;27,010;0,000;281,940;Inf;290,000;290,000;-1,232;3,061;6,463;23,130
5274,500;3,243;0,819;-34,235;1,910;9,194;4,077;33,340;3,762;-19,434;-2,728;0,000;35,100;35,400;9,332;1,740;-2,648;3,058;-4,708;0,379;-3,153;27,010;0,000;282,440;Inf;290,000;290,000;-1,199;3,064;6,455;23,108
5275,000;3,243;0,819;-34,235;1,910;9,194;4,077;33,340;3,762;-19,434;-2,728;0,000;35,100;35,400;9,332;1,740;-2,811;3,078;-4,746;0,373;-3,153;27,010;0,000;282,440;Inf;290,000;290,000;-0,980;3,067;6,495;23,092
5275,500;3,243;0,819;-34,235;1,910;9,194;4,077;33,340;3,762;-19,434;-2,728;0,000;35,100;35,400;9,332;1,740;-3,011;3,101;-4,831;0,385;-3,153;27,010;0,000;282,840;Inf;290,000;290,000;-1,027;3,070;6,512;23,064
5276,000;3,243;0,819;-34,235;1,910;9,194;4,077;33,340;3,762;-19,434;-2,728;0,000;35,100;35,400;9,332;1,740;-3,153;3,093;-4,948;0,385;-3,153;27,010;0,000;282,840;Inf;290,000;290,000;-1,089;3,072;6,528;23,050
5276,500;3,243;0,819;-34,235;1,910;9,194;4,077;33,371;3,802;-19,370;-2,715;0,000;35,069;35,403;9,332;1,740;-3,093;3,053;-4,937;0,342;-3,141;27,015;0,000;283,240;Inf;290,000;290,000;-1,156;3,075;6,540;23,024
5277,000;3,243;0,819;-34,235;1,910;9,194;4,077;33,371;3,802;-19,370;-2,715;0,000;35,100;35,400;9,332;1,740;-2,710;3,071;-4,740;0,449;-3,141;27,015;0,000;283,240;Inf;290,000;290,000;-1,159;3,078;6,519;23,047
5277,500;3,243;0,819;-34,235;1,910;9,194;4,077;33,371;3,802;-19,370;-2,715;0,000;35,100;35,400;9,332;1,740;-2,579;3,107;-4,665;0,493;-3,141;27,015;0,000;282,940;Inf;290,000;290,000;-0,982;3,081;6,538;23,051
5278,000;3,503;0,929;-33,087;1,897;9,144;4,077;33,371;3,802;-19,370;-2,715;0,000;35,100;35,400;9,471;1,786;-2,943;3,149;-4,769;0,433;-3,141;27,015;0,000;282,940;Inf;290,000;290,000;-0,911;3,083;6,548;23,148
5278,500;3,503;0,929;-33,087;1,897;9,144;4,077;33,371;3,802;-19,370;-2,715;0,000;35,100;35,400;9,471;1,786;-3,035;3,139;-4,876;0,441;-3,141;27,015;0,000;283,840;Inf;290,000;290,000;-1,033;3,090;6,583;23,211
5279,000;3,503;0,929;-33,087;1,897;9,144;4,077;33,371;3,802;-19,370;-2,715;0,000;35,100;35,400;9,471;1,786;-3,141;3,104;-4,910;0,385;-3,141;27,015;0,000;283,840;Inf;290,000;290,000;-1,083;3,097;6,590;23,302
5279,500;3,503;0,929;-33,087;1,897;9,144;4,077;33,371;3,802;-19,370;-2,715;0,000;35,100;35,400;9,471;1,786;-2,772;3,114;-4,795;0,518;-3,141;27,015;0,000;282,940;Inf;290,000;290,000;-1,140;3,104;6,564;23,312
5280,000;3,503;0,929;-33,087;1,897;9,144;4,108;33,380;3,761;-19,335;-2,726;0,000;35,062;35,415;9,471;1,786;-2,601;3,159;-4,648;0,574;-3,140;27,005;0,000;282,940;Inf;290,000;290,000;-0,984;3,110;6,589;23,371
5280,500;3,503;0,929;-33,087;1,897;9,144;4,108;33,380;3,761;-19,335;-2,726;0,000;35,100;35,400;9,471;1,786;-2,615;3,158;-4,562;0,497;-3,140;27,005;0,000;283,240;Inf;290,000;290,000;-0,879;3,117;6,595;23,402
5281,000;3,447;0,840;-35,209;1,809;9,228;4,108;33,380;3,761;-19,335;-2,726;0,000;35,100;35,400;9,276;1,999;-2,703;3,161;-4,606;0,493;-3,140;27,005;0,000;283,240;Inf;290,000;290,000;-0,881;3,123;6,609;23,406
5281,500;3,447;0,840;-35,209;1,809;9,228;4,108;33,380;3,761;-19,335;-2,726;0,000;35,100;35,400;9,276;1,999;-3,019;3,200;-4,765;0,465;-3,140;27,005;0,000;282,540;Inf;290,000;290,000;-0,914;3,128;6,637;23,421
5282,000;3,447;0,840;-35,209;1,809;9,228;4,108;33,380;3,761;-19,335;-2,726;0,000;35,100;35,400;9,276;1,999;-2,933;3,133;-4,712;0,382;-3,140;27,005;0,000;282,540;Inf;290,000;290,000;-1,030;3,134;6,632;23,464
5282,500;3,447;0,840;-35,209;1,809;9,228;4,108;33,380;3,761;-19,335;-2,726;0,000;35,100;35,400;9,276;1,999;-2,526;3,109;-4,493;0,437;-3,140;27,005;0,000;282,740;Inf;290,000;290,000;-1,032;3,139;6,618;23,460
5283,000;3,447;0,840;-35,209;1,809;9,228;4,110;33,335;3,770;-19,303;-2,722;0,000;35,063;35,350;9,276;1,999;-2,408;3,167;-4,373;0,520;-3,137;27,014;0,000;282,740;Inf;290,000;290,000;-0,868;3,144;6,598;23,389
5283,500;3,447;0,840;-35,209;1,809;9,228;4,110;33,335;3,770;-19,303;-2,722;0,000;35,100;35,300;9,276;1,999;-2,603;3,215;-4,406;0,519;-3,137;27,014;0,000;281,840;Inf;290,000;290,000;-0,774;3,149;6,627;23,284
5284,000;2,683;0,686;-34,577;1,951;9,238;4,110;33,335;3,770;-19,303;-2,722;0,000;35,100;35,300;9,229;1,782;-2,737;3,235;-4,487;0,538;-3,137;27,014;0,000;281,840;Inf;290,000;290,000;-0,819;3,154;6,659;23,177
5284,500;2,683;0,686;-34,577;1,951;9,238;4,110;33,335;3,770;-19,303;-2,722;0,000;35,100;35,300;9,229;1,782;-2,855;3,228;-4,624;0,532;-3,137;27,014;0,000;282,340;Inf;290,000;290,000;-0,863;3,146;6,666;23,154
5285,000;2,683;0,686;-34,577;1,951;9,238;4,110;33,335;3,770;-19,303;-2,722;0,000;35,100;35,300;9,229;1,782;-2,603;3,213;-4,456;0,675;-3,137;27,014;0,000;282,340;Inf;290,000;290,000;-0,930;3,138;6,671;23,118
5285,500;2,683;0,686;-34,577;1,951;9,238;4,110;33,335;3,770;-19,303;-2,722;0,000;35,100;35,300;9,229;1,782;-2,231;3,272;-4,285;0,663;-3,137;27,014;0,000;281,840;Inf;290,000;290,000;-0,793;3,131;6,682;23,087
5286,000;2,683;0,686;-34,577;1,951;9,238;4,110;33,335;3,770;-19,303;-2,722;0,000;35,100;35,300;9,229;1,782;-2,380;3,299;-4,274;0,650;-3,137;27,014;0,000;281,840;Inf;290,000;290,000;-0,645;3,123;6,681;23,034
5286,500;2,683;0,686;-34,577;1,951;9,238;4,081;33,305;3,746;-19,239;-2,714;0,000;35,061;35,411;9,229;1,782;-2,603;3,310;-4,364;0,599;-3,137;27,010;0,000;283,040;Inf;290,000;290,000;-0,676;3,116;6,710;22,972
5287,000;2,683;0,686;-34,577;1,951;9,238;4,081;33,305;3,746;-19,239;-2,714;0,000;35,100;35,400;9,229;1,782;-2,709;3,309;-4,448;0,597;-3,137;27,010;0,000;283,040;Inf;290,000;290,000;-0,764;3,109;6,727;22,892
5287,500;2,741;0,634;-35,209;1,836;9,249;4,081;33,305;3,746;-19,239;-2,714;0,000;35,100;35,400;9,055;1,896;-2,816;3,295;-4,496;0,562;-3,137;27,010;0,000;282,140;Inf;290,000;290,000;-0,813;3,102;6,721;22,842
5288,000;2,741;0,634;-35,209;1,836;9,249;4,081;33,305;3,746;-19,239;-2,714;0,000;35,100;35,400;9,055;1,896;-2,533;3,249;-4,391;0,573;-3,137;27,010;0,000;282,140;Inf;290,000;290,000;-0,864;3,096;6,728;22,808
5288,500;2,741;0,634;-35,209;1,836;9,249;4,081;33,305;3,746;-19,239;-2,714;0,000;35,100;35,400;9,055;1,896;-2,179;3,307;-4,105;0,633;-3,137;27,010;0,000;282,740;Inf;290,000;290,000;-0,775;3,090;6,748;22,837
5289,000;2,741;0,634;-35,209;1,836;9,249;4,081;33,305;3,746;-19,239;-2,714;0,000;35,100;35,400;9,055;1,896;-2,289;3,363;-4,151;0,697;-3,137;27,010;0,000;282,740;Inf;290,000;290,000;-0,586;3,085;6,755;22,872
5289,500;2,741;0,634;-35,209;1,836;9,249;4,087;33,303;3,750;-19,186;-2,704;0,000;35,054;35,378;9,055;1,896;-2,610;3,380;-4,280;0,688;-3,137;27,012;0,000;282,240;Inf;290,000;290,000;-0,595;3,079;6,778;22,868
5290,000;2,741;0,634;-35,209;1,836;9,249;4,087;33,303;3,750;-19,186;-2,704;0,000;35,100;35,400;9,055;1,896;-2,741;3,378;-4,407;0,681;-3,137;27,012;0,000;282,240;Inf;290,000;290,000;-0,705;3,074;6,801;22,853
5290,500;3,351;0,856;-34,795;1,882;9,215;4,087;33,303;3,750;-19,186;-2,704;0,000;35,100;35,400;9,218;1,771;-2,606;3,346;-4,360;0,631;-3,137;27,012;0,000;283,140;Inf;290,000;290,000;-0,772;3,068;6,808;22,859
5291,000;3,351;0,856;-34,795;1,882;9,215;4,087;33,303;3,750;-19,186;-2,704;0,000;35,100;35,400;9,218;1,771;-2,233;3,383;-4,151;0,805;-3,137;27,012;0,000;283,140;Inf;290,000;290,000;-0,747;3,073;6,813;23,006
5291,500;3,351;0,856;-34,795;1,882;9,215;4,087;33,303;3,750;-19,186;-2,704;0,000;35,100;35,400;9,218;1,771;-2,025;3,382;-4,026;0,769;-3,137;27,012;0,000;281,340;Inf;290,000;290,000;-0,549;3,077;6,841;23,035
5292,000;3,351;0,856;-34,795;1,882;9,215;4,087;33,303;3,750;-19,186;-2,704;0,000;35,100;35,400;9,218;1,771;-2,589;3,463;-4,210;0,746;-3,137;27,012;0,000;281,340;Inf;290,000;290,000;-0,475;3,082;6,846;23,074
5292,500;3,351;0,856;-34,795;1,882;9,215;4,087;33,303;3,750;-19,186;-2,704;0,000;35,100;35,400;9,218;1,771;-2,647;3,441;-4,332;0,756;-3,137;27,012;0,000;282,140;Inf;290,000;290,000;-0,648;3,086;6,860;23,130
5293,000;3,351;0,856;-34,795;1,882;9,215;4,082;33,358;3,781;-19,121;-2,708;0,000;35,053;35,372;9,218;1,771;-2,626;3,428;-4,367;0,705;-3,137;27,001;0,000;282,140;Inf;290,000;290,000;-0,696;3,090;6,875;23,127
5293,500;3,351;0,856;-34,795;1,882;9,215;4,082;33,358;3,781;-19,121;-2,708;0,000;35,100;35,400;9,218;1,771;-2,292;3,412;-4,149;0,806;-3,137;27,001;0,000;281,040;Inf;290,000;290,000;-0,715;3,095;6,856;23,139
5294,000;4,105;0,991;-35,209;1,828;9,288;4,082;33,358;3,781;-19,121;-2,708;0,000;35,100;35,400;9,164;1,953;-1,996;3,452;-3,999;0,827;-3,137;27,001;0,000;281,040;Inf;290,000;290,000;-0,556;3,099;6,856;23,155
5294,500;4,105;0,991;-35,209;1,828;9,288;4,082;33,358;3,781;-19,121;-2,708;0,000;35,100;35,400;9,164;1,953;-2,171;3,477;-4,022;0,824;-3,137;27,001;0,000;282,840;Inf;290,000;290,000;-0,429;3,115;6,904;23,139
5295,000;4,105;0,991;-35,209;1,828;9,288;4,082;33,358;3,781;-19,121;-2,708;0,000;35,100;35,400;9,164;1,953;-2,316;3,519;-4,099;0,829;-3,137;27,001;0,000;282,840;Inf;290,000;290,000;-0,473;3,132;6,911;23,179
5295,500;4,105;0,991;-35,209;1,828;9,288;4,082;33,358;3,781;-19,121;-2,708;0,000;35,100;35,400;9,164;1,953;-2,618;3,488;-4,299;0,745;-3,137;27,001;0,000;281,340;Inf;290,000;290,000;-0,517;3,148;6,930;23,127
5296,000;4,105;0,991;-35,209;1,828;9,288;4,102;33,382;3,770;-19,062;-2,708;0,000;35,060;35,370;9,164;1,953;-2,244;3,445;-4,105;0,778;-3,130;27,015;0,000;281,340;Inf;290,000;290,000;-0,671;3,163;6,921;23,084
5296,500;4,105;0,991;-35,209;1,828;9,288;4,102;33,382;3,770;-19,062;-2,708;0,000;35,100;35,400;9,164;1,953;-1,955;3,515;-3,945;0,928;-3,130;27,015;0,000;282,340;Inf;290,000;290,000;-0,531;3,179;6,919;23,058
5297,000;3,480;0,928;-34,419;1,886;9,166;4,102;33,382;3,770;-19,062;-2,708;0,000;35,100;35,400;9,307;1,946;-2,011;3,560;-3,918;0,864;-3,130;27,015;0,000;282,340;Inf;290,000;290,000;-0,365;3,194;6,927;23,035
5297,500;3,480;0,928;-34,419;1,886;9,166;4,102;33,382;3,770;-19,062;-2,708;0,000;35,100;35,400;9,307;1,946;-2,186;3,533;-3,941;0,845;-3,130;27,015;0,000;281,040;Inf;290,000;290,000;-0,376;3,199;6,965;22,999
5298,000;3,480;0,928;-34,419;1,886;9,166;4,102;33,382;3,770;-19,062;-2,708;0,000;35,100;35,400;9,307;1,946;-2,382;3,527;-4,024;0,828;-3,130;27,015;0,000;281,040;Inf;290,000;290,000;-0,437;3,203;6,983;22,858
5298,500;3,480;0,928;-34,419;1,886;9,166;4,102;33,382;3,770;-19,062;-2,708;0,000;35,100;35,400;9,307;1,946;-2,554;3,560;-4,161;0,814;-3,130;27,015;0,000;282,740;Inf;290,000;290,000;-0,513;3,208;6,978;22,824
