t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5299,000;3,480;0,928;-34,419;1,886;9,166;4,102;33,382;3,770;-19,062;-2,708;0,000;35,100;35,400;9,307;1,946;-2,022;3,501;-3,925;0,853;-3,130;27,015;0,000;282,740;Inf;290,000;290,000;-0,585;3,212;6,957;22,797
5299,500;3,480;0,928;-34,419;1,886;9,166;4,098;33,379;3,757;-19,018;-2,714;0,000;35,059;35,361;9,307;1,946;-1,912;3,544;-3,776;0,902;-3,128;27,005;0,000;282,240;Inf;290,000;290,000;-0,398;3,217;6,967;22,798
5300,000;3,480;0,928;-34,419;1,886;9,166;4,098;33,379;3,757;-19,018;-2,714;0,000;35,100;35,400;9,307;1,946;-2,130;3,592;-3,855;0,909;-3,128;27,005;0,000;282,240;Inf;290,000;290,000;-0,310;3,221;6,976;22,830
5300,500;3,106;0,719;-35,209;1,868;9,207;4,098;33,379;3,757;-19,018;-2,714;0,000;35,100;35,400;9,209;1,918;-2,302;3,596;-3,958;0,908;-3,128;27,005;0,000;282,040;Inf;290,000;290,000;-0,371;3,225;7,012;22,830
5301,000;3,106;0,719;-35,209;1,868;9,207;4,098;33,379;3,757;-19,018;-2,714;0,000;35,100;35,400;9,209;1,918;-2,390;3,613;-4,053;0,913;-3,128;27,005;0,000;282,040;Inf;290,000;290,000;-0,439;3,223;7,016;22,866
5301,500;3,106;0,719;-35,209;1,868;9,207;4,098;33,379;3,757;-19,018;-2,714;0,000;35,100;35,400;9,209;1,918;-2,122;3,555;-3,970;0,879;-3,128;27,005;0,000;281,040;Inf;290,000;290,000;-0,479;3,221;7,003;22,882
5302,000;3,106;0,719;-35,209;1,868;9,207;4,098;33,379;3,757;-19,018;-2,714;0,000;35,100;35,400;9,209;1,918;-1,911;3,552;-3,801;0,896;-3,128;27,005;0,000;281,040;Inf;290,000;290,000;-0,414;3,219;7,017;22,899
5302,500;3,106;0,719;-35,209;1,868;9,207;4,071;33,310;3,739;-18,981;-2,705;0,000;35,046;35,318;9,209;1,918;-2,094;3,616;-3,807;0,957;-3,135;27,003;0,000;282,340;Inf;290,000;290,000;-0,316;3,218;7,039;22,883
5303,000;3,106;0,719;-35,209;1,868;9,207;4,071;33,310;3,739;-18,981;-2,705;0,000;35,000;35,300;9,209;1,918;-2,319;3,642;-3,961;0,955;-3,135;27,003;0,000;282,340;Inf;290,000;290,000;-0,332;3,216;7,054;22,895
5303,500;2,811;0,750;-34,546;1,905;9,172;4,071;33,310;3,739;-18,981;-2,705;0,000;35,000;35,300;9,275;1,957;-2,387;3,628;-4,040;0,884;-3,135;27,003;0,000;281,340;Inf;290,000;290,000;-0,421;3,214;7,070;22,874
5304,000;2,811;0,750;-34,546;1,905;9,172;4,071;33,310;3,739;-18,981;-2,705;0,000;35,000;35,300;9,275;1,957;-2,168;3,610;-3,937;0,985;-3,135;27,003;0,000;281,340;Inf;290,000;290,000;-0,479;3,207;7,049;22,806
5304,500;2,811;0,750;-34,546;1,905;9,172;4,071;33,310;3,739;-18,981;-2,705;0,000;35,000;35,300;9,275;1,957;-1,818;3,628;-3,771;1,005;-3,135;27,003;0,000;282,840;Inf;290,000;290,000;-0,378;3,201;7,059;22,791
5305,000;2,811;0,750;-34,546;1,905;9,172;4,071;33,310;3,739;-18,981;-2,705;0,000;35,000;35,300;9,275;1,957;-1,801;3,660;-3,707;1,011;-3,135;27,003;0,000;282,840;Inf;290,000;290,000;-0,239;3,194;7,099;22,777
5305,500;2,811;0,750;-34,546;1,905;9,172;4,101;33,326;3,769;-18,914;-2,708;0,000;35,053;35,306;9,275;1,957;-2,037;3,684;-3,755;1,029;-3,141;27,007;0,000;280,940;Inf;290,000;290,000;-0,209;3,188;7,111;22,742
5306,000;2,811;0,750;-34,546;1,905;9,172;4,101;33,326;3,769;-18,914;-2,708;0,000;35,100;35,300;9,275;1,957;-2,348;3,666;-3,920;0,934;-3,141;27,007;0,000;280,940;Inf;290,000;290,000;-0,270;3,182;7,121;22,700
5306,500;2,811;0,750;-34,546;1,905;9,172;4,101;33,326;3,769;-18,914;-2,708;0,000;35,100;35,300;9,275;1,957;-2,030;3,647;-3,777;0,979;-3,141;27,007;0,000;282,440;Inf;290,000;290,000;-0,417;3,176;7,112;22,638
5307,000;3,522;0,821;-35,209;1,895;9,223;4,101;33,326;3,769;-18,914;-2,708;0,000;35,100;35,300;9,190;1,874;-1,790;3,722;-3,679;1,121;-3,141;27,007;0,000;282,440;Inf;290,000;290,000;-0,295;3,170;7,112;22,590
5307,500;3,522;0,821;-35,209;1,895;9,223;4,101;33,326;3,769;-18,914;-2,708;0,000;35,100;35,300;9,190;1,874;-1,903;3,759;-3,639;1,100;-3,141;27,007;0,000;281,040;Inf;290,000;290,000;-0,157;3,176;7,123;22,552
5308,000;3,522;0,821;-35,209;1,895;9,223;4,101;33,326;3,769;-18,914;-2,708;0,000;35,100;35,300;9,190;1,874;-2,015;3,755;-3,636;1,106;-3,141;27,007;0,000;281,040;Inf;290,000;290,000;-0,171;3,181;7,149;22,518
5308,500;3,522;0,821;-35,209;1,895;9,223;4,101;33,326;3,769;-18,914;-2,708;0,000;35,100;35,300;9,190;1,874;-2,053;3,766;-3,678;1,033;-3,141;27,007;0,000;282,340;Inf;290,000;290,000;-0,198;3,187;7,188;22,579
5309,000;3,522;0,821;-35,209;1,895;9,223;4,070;33,355;3,766;-18,850;-2,704;0,000;35,056;35,307;9,190;1,874;-2,156;3,759;-3,735;1,022;-3,135;27,006;0,000;282,340;Inf;290,000;290,000;-0,233;3,192;7,169;22,608
5309,500;3,522;0,821;-35,209;1,895;9,223;4,070;33,355;3,766;-18,850;-2,704;0,000;35,100;35,300;9,190;1,874;-1,853;3,742;-3,677;1,129;-3,135;27,006;0,000;281,540;Inf;290,000;290,000;-0,165;3,203;7,179;22,630
5310,000;3,166;0,776;-34,763;1,902;9,284;4,070;33,355;3,766;-18,850;-2,704;0,000;35,100;35,300;9,278;1,772;-1,736;3,753;-3,515;1,124;-3,135;27,006;0,000;281,540;Inf;290,000;290,000;-0,165;3,203;7,195;22,649
5310,500;3,166;0,776;-34,763;1,902;9,284;4,070;33,355;3,766;-18,850;-2,704;0,000;35,100;35,300;9,278;1,772;-1,744;3,761;-3,469;1,104;-3,135;27,006;0,000;282,340;Inf;290,000;290,000;-0,093;3,203;7,198;22,681
5311,000;3,166;0,776;-34,763;1,902;9,284;4,070;33,355;3,766;-18,850;-2,704;0,000;35,100;35,300;9,278;1,772;-1,950;3,814;-3,559;1,116;-3,135;27,006;0,000;282,340;Inf;290,000;290,000;-0,087;3,202;7,224;22,667
5311,500;3,166;0,776;-34,763;1,902;9,284;4,070;33,355;3,766;-18,850;-2,704;0,000;35,100;35,300;9,278;1,772;-2,128;3,820;-3,670;1,084;-3,135;27,006;0,000;281,840;Inf;290,000;290,000;-0,145;3,201;7,254;22,660
5312,000;3,166;0,776;-34,763;1,902;9,284;4,054;33,381;3,754;-18,799;-2,716;0,000;35,054;35,258;9,278;1,772;-1,883;3,784;-3,621;1,078;-3,129;27,006;0,000;281,840;Inf;290,000;290,000;-0,224;3,201;7,234;22,744
5312,500;3,166;0,776;-34,763;1,902;9,284;4,054;33,381;3,754;-18,799;-2,716;0,000;35,100;35,300;9,278;1,772;-1,764;3,818;-3,480;1,184;-3,129;27,006;0,000;282,440;Inf;290,000;290,000;-0,160;3,200;7,250;22,733
5313,000;3,166;0,776;-34,763;1,902;9,284;4,054;33,381;3,754;-18,799;-2,716;0,000;35,100;35,300;9,278;1,772;-1,649;3,841;-3,384;1,221;-3,129;27,006;0,000;282,440;Inf;290,000;290,000;-0,061;3,200;7,281;22,749
5313,500;3,256;0,771;-35,209;1,823;9,215;4,054;33,381;3,754;-18,799;-2,716;0,000;35,100;35,300;9,164;1,901;-1,734;3,900;-3,403;1,207;-3,129;27,006;0,000;281,540;Inf;290,000;290,000;0,035;3,199;7,294;22,733
5314,000;3,256;0,771;-35,209;1,823;9,215;4,054;33,381;3,754;-18,799;-2,716;0,000;35,100;35,300;9,164;1,901;-1,971;3,904;-3,525;1,216;-3,129;27,006;0,000;281,540;Inf;290,000;290,000;-0,007;3,200;7,311;22,730
5314,500;3,256;0,771;-35,209;1,823;9,215;4,054;33,381;3,754;-18,799;-2,716;0,000;35,100;35,300;9,164;1,901;-1,881;3,908;-3,561;1,207;-3,129;27,006;0,000;282,340;Inf;290,000;290,000;-0,094;3,201;7,309;22,742
5315,000;3,256;0,771;-35,209;1,823;9,215;4,054;33,381;3,754;-18,799;-2,716;0,000;35,100;35,300;9,164;1,901;-1,701;3,939;-3,434;1,380;-3,129;27,006;0,000;282,340;Inf;290,000;290,000;-0,082;3,202;7,323;22,745
5315,500;3,256;0,771;-35,209;1,823;9,215;4,057;33,379;3,734;-18,753;-2,719;0,000;35,054;35,364;9,164;1,901;-1,399;4,004;-3,265;1,435;-3,138;27,003;0,000;280,040;Inf;290,000;290,000;0,046;3,203;7,363;22,790
5316,000;3,256;0,771;-35,209;1,823;9,215;4,057;33,379;3,734;-18,753;-2,719;0,000;35,100;35,400;9,164;1,901;-1,368;3,996;-3,235;1,355;-3,138;27,003;0,000;280,040;Inf;290,000;290,000;0,194;3,204;7,407;22,794
5316,500;3,216;0,827;-33,850;1,848;9,162;4,057;33,379;3,734;-18,753;-2,719;0,000;35,100;35,400;9,402;1,876;-1,584;4,011;-3,271;1,344;-3,138;27,003;0,000;282,040;Inf;290,000;290,000;0,187;3,204;7,403;22,834
5317,000;3,216;0,827;-33,850;1,848;9,162;4,057;33,379;3,734;-18,753;-2,719;0,000;35,100;35,400;9,402;1,876;-1,813;3,989;-3,395;1,301;-3,138;27,003;0,000;282,040;Inf;290,000;290,000;0,125;3,205;7,395;22,838
5317,500;3,216;0,827;-33,850;1,848;9,162;4,057;33,379;3,734;-18,753;-2,719;0,000;35,100;35,400;9,402;1,876;-1,617;4,011;-3,321;1,345;-3,138;27,003;0,000;280,040;Inf;290,000;290,000;0,021;3,205;7,408;22,803
5318,000;3,216;0,827;-33,850;1,848;9,162;4,057;33,379;3,734;-18,753;-2,719;0,000;35,100;35,400;9,402;1,876;-1,322;4,031;-3,133;1,437;-3,138;27,003;0,000;280,040;Inf;290,000;290,000;0,105;3,205;7,435;22,788
5318,500;3,216;0,827;-33,850;1,848;9,162;4,058;33,338;3,761;-18,713;-2,701;0,000;35,058;35,417;9,402;1,876;-1,311;4,098;-3,111;1,476;-3,116;27,011;0,000;282,440;Inf;290,000;290,000;0,253;3,205;7,455;22,778
5319,000;3,216;0,827;-33,850;1,848;9,162;4,058;33,338;3,761;-18,713;-2,701;0,000;35,100;35,400;9,402;1,876;-1,496;4,092;-3,137;1,385;-3,116;27,011;0,000;282,440;Inf;290,000;290,000;0,288;3,205;7,503;22,705
5319,500;3,216;0,827;-33,850;1,848;9,162;4,058;33,338;3,761;-18,713;-2,701;0,000;35,100;35,400;9,402;1,876;-1,628;4,090;-3,210;1,359;-3,116;27,011;0,000;281,240;Inf;290,000;290,000;0,211;3,206;7,504;22,660
5320,000;3,119;0,700;-35,209;1,801;9,221;4,058;33,338;3,761;-18,713;-2,701;0,000;35,100;35,400;9,224;1,900;-1,696;4,073;-3,246;1,301;-3,116;27,011;0,000;281,240;Inf;290,000;290,000;0,153;3,206;7,487;22,639
5320,500;3,119;0,700;-35,209;1,801;9,221;4,058;33,338;3,761;-18,713;-2,701;0,000;35,100;35,400;9,224;1,900;-1,084;4,139;-2,984;1,523;-3,116;27,011;0,000;282,640;Inf;290,000;290,000;0,108;3,204;7,496;22,601
5321,000;3,119;0,700;-35,209;1,801;9,221;4,058;33,338;3,761;-18,713;-2,701;0,000;35,100;35,400;9,224;1,900;-1,187;4,179;-2,952;1,520;-3,116;27,011;0,000;282,640;Inf;290,000;290,000;0,399;3,203;7,517;22,558
5321,500;3,119;0,700;-35,209;1,801;9,221;4,058;33,338;3,761;-18,713;-2,701;0,000;35,100;35,400;9,224;1,900;-1,443;4,215;-3,020;1,528;-3,116;27,011;0,000;280,740;Inf;290,000;290,000;0,390;3,202;7,564;22,561
5322,000;3,119;0,700;-35,209;1,801;9,221;4,042;33,328;3,770;-18,633;-2,713;0,000;35,063;35,378;9,224;1,900;-1,604;4,195;-3,118;1,452;-3,117;27,008;0,000;280,740;Inf;290,000;290,000;0,320;3,200;7,568;22,532
5322,500;3,119;0,700;-35,209;1,801;9,221;4,042;33,328;3,770;-18,633;-2,713;0,000;35,100;35,400;9,224;1,900;-1,596;4,154;-3,121;1,439;-3,117;27,008;0,000;282,140;Inf;290,000;290,000;0,231;3,199;7,588;22,507
5323,000;3,370;0,833;-35,027;1,826;9,212;4,042;33,328;3,770;-18,633;-2,713;0,000;35,100;35,400;9,280;1,962;-1,277;4,218;-2,985;1,642;-3,117;27,008;0,000;282,140;Inf;290,000;290,000;0,219;3,198;7,604;22,486
5323,500;3,370;0,833;-35,027;1,826;9,212;4,042;33,328;3,770;-18,633;-2,713;0,000;35,100;35,400;9,280;1,962;-0,973;4,265;-2,804;1,604;-3,117;27,008;0,000;280,940;Inf;290,000;290,000;0,399;3,200;7,606;22,496
5324,000;3,370;0,833;-35,027;1,826;9,212;4,042;33,328;3,770;-18,633;-2,713;0,000;35,100;35,400;9,280;1,962;-1,296;4,279;-2,854;1,575;-3,117;27,008;0,000;280,940;Inf;290,000;290,000;0,523;3,203;7,649;22,524
5324,500;3,370;0,833;-35,027;1,826;9,212;4,042;33,328;3,770;-18,633;-2,713;0,000;35,100;35,400;9,280;1,962;-1,561;4,282;-2,988;1,574;-3,117;27,008;0,000;282,440;Inf;290,000;290,000;0,426;3,206;7,654;22,468
5325,000;3,370;0,833;-35,027;1,826;9,212;4,028;33,384;3,759;-18,553;-2,700;0,000;35,069;35,378;9,280;1,962;-1,502;4,285;-3,009;1,594;-3,124;26,991;0,000;282,440;Inf;290,000;290,000;0,327;3,209;7,675;22,437
5325,500;3,370;0,833;-35,027;1,826;9,212;4,028;33,384;3,759;-18,553;-2,700;0,000;35,100;35,400;9,280;1,962;-1,227;4,348;-2,851;1,816;-3,124;26,991;0,000;281,640;Inf;290,000;290,000;0,342;3,211;7,680;22,428
5326,000;3,262;0,863;-33,829;1,816;9,122;4,028;33,384;3,759;-18,553;-2,700;0,000;35,100;35,400;9,318;1,813;-0,648;4,351;-2,621;1,752;-3,124;26,991;0,000;281,640;Inf;290,000;290,000;0,521;3,214;7,725;22,381
5326,500;3,262;0,863;-33,829;1,816;9,122;4,028;33,384;3,759;-18,553;-2,700;0,000;35,100;35,400;9,318;1,813;-0,887;4,381;-2,609;1,722;-3,124;26,991;0,000;282,940;Inf;290,000;290,000;0,708;3,215;7,764;22,376
5327,000;3,262;0,863;-33,829;1,816;9,122;4,028;33,384;3,759;-18,553;-2,700;0,000;35,100;35,400;9,318;1,813;-1,148;4,412;-2,680;1,718;-3,124;26,991;0,000;282,940;Inf;290,000;290,000;0,652;3,215;7,768;22,383
5327,500;3,262;0,863;-33,829;1,816;9,122;4,028;33,384;3,759;-18,553;-2,700;0,000;35,100;35,400;9,318;1,813;-1,448;4,382;-2,844;1,645;-3,124;26,991;0,000;280,540;Inf;290,000;290,000;0,576;3,216;7,783;22,408
5328,000;3,262;0,863;-33,829;1,816;9,122;4,028;33,384;3,759;-18,553;-2,700;0,000;35,100;35,400;9,318;1,813;-1,180;4,379;-2,790;1,772;-3,124;26,991;0,000;280,540;Inf;290,000;290,000;0,434;3,217;7,803;22,421
5328,500;3,262;0,863;-33,829;1,816;9,122;4,038;33,400;3,783;-18,485;-2,700;0,000;35,074;35,456;9,318;1,813;-0,767;4,406;-2,582;1,804;-3,127;27,005;0,000;282,940;Inf;290,000;290,000;0,545;3,218;7,782;22,439
5329,000;3,262;0,863;-33,829;1,816;9,122;4,038;33,400;3,783;-18,485;-2,700;0,000;35,100;35,500;9,318;1,813;-0,942;4,464;-2,523;1,819;-3,127;27,005;0,000;282,940;Inf;290,000;290,000;0,716;3,218;7,819;22,443
5329,500;2,894;0,796;-33,711;1,875;9,203;4,038;33,400;3,783;-18,485;-2,700;0,000;35,100;35,500;9,281;1,759;-1,132;4,499;-2,610;1,782;-3,127;27,005;0,000;280,840;Inf;290,000;290,000;0,704;3,219;7,862;22,395
5330,000;2,894;0,796;-33,711;1,875;9,203;4,038;33,400;3,783;-18,485;-2,700;0,000;35,100;35,500;9,281;1,759;-1,241;4,497;-2,715;1,771;-3,127;27,005;0,000;280,840;Inf;290,000;290,000;0,635;3,214;7,863;22,372
5330,500;2,894;0,796;-33,711;1,875;9,203;4,038;33,400;3,783;-18,485;-2,700;0,000;35,100;35,500;9,281;1,759;-1,296;4,456;-2,742;1,715;-3,127;27,005;0,000;283,140;Inf;290,000;290,000;0,578;3,208;7,867;22,372
5331,000;2,894;0,796;-33,711;1,875;9,203;4,038;33,400;3,783;-18,485;-2,700;0,000;35,100;35,500;9,281;1,759;-0,709;4,491;-2,433;1,860;-3,127;27,005;0,000;283,140;Inf;290,000;290,000;0,533;3,203;7,867;22,462
5331,500;2,894;0,796;-33,711;1,875;9,203;4,064;33,356;3,731;-18,450;-2,712;0,000;35,083;35,420;9,281;1,759;-0,863;4,527;-2,390;1,857;-3,120;26,999;0,000;282,040;Inf;290,000;290,000;0,802;3,198;7,891;22,513
5332,000;2,894;0,796;-33,711;1,875;9,203;4,064;33,356;3,731;-18,450;-2,712;0,000;35,100;35,400;9,281;1,759;-1,049;4,562;-2,477;1,833;-3,120;26,999;0,000;282,040;Inf;290,000;290,000;0,783;3,193;7,924;22,562
5332,500;2,895;0,766;-34,326;1,885;9,194;4,064;33,356;3,731;-18,450;-2,712;0,000;35,100;35,400;9,266;1,777;-1,162;4,546;-2,584;1,804;-3,120;26,999;0,000;282,940;Inf;290,000;290,000;0,717;3,188;7,929;22,629
5333,000;2,895;0,766;-34,326;1,885;9,194;4,064;33,356;3,731;-18,450;-2,712;0,000;35,100;35,400;9,266;1,777;-1,158;4,525;-2,625;1,804;-3,120;26,999;0,000;282,940;Inf;290,000;290,000;0,651;3,184;7,947;22,652
5333,500;2,895;0,766;-34,326;1,885;9,194;4,064;33,356;3,731;-18,450;-2,712;0,000;35,100;35,400;9,266;1,777;-0,683;4,575;-2,454;2,044;-3,120;26,999;0,000;281,840;Inf;290,000;290,000;0,636;3,179;7,955;22,673
5334,000;2,895;0,766;-34,326;1,885;9,194;4,064;33,356;3,731;-18,450;-2,712;0,000;35,100;35,400;9,266;1,777;-0,689;4,611;-2,343;2,036;-3,120;26,999;0,000;281,840;Inf;290,000;290,000;0,870;3,174;7,982;22,658
5334,500;2,895;0,766;-34,326;1,885;9,194;4,064;33,356;3,731;-18,450;-2,712;0,000;35,100;35,400;9,266;1,777;-1,007;4,642;-2,425;1,912;-3,120;26,999;0,000;282,740;Inf;290,000;290,000;0,904;3,170;8,019;22,653
5335,000;2,895;0,766;-34,326;1,885;9,194;4,062;33,349;3,779;-18,381;-2,693;0,000;35,088;35,473;9,266;1,777;-1,113;4,632;-2,513;1,861;-3,125;26,996;0,000;282,740;Inf;290,000;290,000;0,780;3,165;8,025;22,638
5335,500;2,895;0,766;-34,326;1,885;9,194;4,062;33,349;3,779;-18,381;-2,693;0,000;35,100;35,500;9,266;1,777;-1,053;4,612;-2,549;1,888;-3,125;26,996;0,000;281,640;Inf;290,000;290,000;0,717;3,161;8,043;22,624
5336,000;3,297;0,861;-34,652;1,836;9,180;4,062;33,349;3,779;-18,381;-2,693;0,000;35,100;35,500;9,283;1,932;-0,696;4,648;-2,364;2,088;-3,125;26,996;0,000;281,640;Inf;290,000;290,000;0,725;3,156;8,014;22,581
5336,500;3,297;0,861;-34,652;1,836;9,180;4,062;33,349;3,779;-18,381;-2,693;0,000;35,100;35,500;9,283;1,932;-0,404;4,682;-2,204;2,088;-3,125;26,996;0,000;282,140;Inf;290,000;290,000;0,919;3,159;8,053;22,555
5337,000;3,297;0,861;-34,652;1,836;9,180;4,062;33,349;3,779;-18,381;-2,693;0,000;35,100;35,500;9,283;1,932;-0,533;4,706;-2,198;2,016;-3,125;26,996;0,000;282,140;Inf;290,000;290,000;1,040;3,161;8,078;22,539
5337,500;3,297;0,861;-34,652;1,836;9,180;4,062;33,349;3,779;-18,381;-2,693;0,000;35,100;35,500;9,283;1,932;-0,794;4,706;-2,306;1,984;-3,125;26,996;0,000;281,840;Inf;290,000;290,000;0,998;3,163;8,098;22,527
5338,000;3,297;0,861;-34,652;1,836;9,180;4,064;33,400;3,768;-18,299;-2,700;0,000;35,090;35,478;9,283;1,932;-1,074;4,694;-2,470;1,951;-3,133;26,988;0,000;281,840;Inf;290,000;290,000;0,897;3,165;8,110;22,553
5338,500;3,297;0,861;-34,652;1,836;9,180;4,064;33,400;3,768;-18,299;-2,700;0,000;35,100;35,500;9,283;1,932;-0,720;4,698;-2,363;2,072;-3,133;26,988;0,000;282,640;Inf;290,000;290,000;0,775;3,168;8,089;22,571
5339,000;3,428;0,851;-35,007;1,851;9,152;4,064;33,400;3,768;-18,299;-2,700;0,000;35,100;35,500;9,277;1,900;-0,355;4,718;-2,118;2,111;-3,133;26,988;0,000;282,640;Inf;290,000;290,000;0,922;3,170;8,120;22,594
5339,500;3,428;0,851;-35,007;1,851;9,152;4,064;33,400;3,768;-18,299;-2,700;0,000;35,100;35,500;9,277;1,900;-0,453;4,729;-2,043;2,071;-3,133;26,988;0,000;282,140;Inf;290,000;290,000;1,089;3,174;8,134;22,621
5340,000;3,428;0,851;-35,007;1,851;9,152;4,064;33,400;3,768;-18,299;-2,700;0,000;35,100;35,500;9,277;1,900;-0,805;4,776;-2,180;2,049;-3,133;26,988;0,000;282,140;Inf;290,000;290,000;1,076;3,178;8,141;22,641
5340,500;3,428;0,851;-35,007;1,851;9,152;4,064;33,400;3,768;-18,299;-2,700;0,000;35,100;35,500;9,277;1,900;-0,954;4,787;-2,331;2,017;-3,133;26,988;0,000;282,140;Inf;290,000;290,000;0,960;3,182;8,177;22,657
5341,000;3,428;0,851;-35,007;1,851;9,152;4,064;33,400;3,768;-18,299;-2,700;0,000;35,100;35,500;9,277;1,900;-1,072;4,743;-2,456;1,982;-3,133;26,988;0,000;282,140;Inf;290,000;290,000;0,880;3,186;8,155;22,733
5341,500;3,428;0,851;-35,007;1,851;9,152;4,071;33,441;3,771;-18,236;-2,717;0,000;35,102;35,455;9,277;1,900;-0,185;4,802;-2,046;2,220;-3,126;26,991;0,000;282,440;Inf;290,000;290,000;0,799;3,190;8,147;22,753
5342,000;3,428;0,851;-35,007;1,851;9,152;4,071;33,441;3,771;-18,236;-2,717;0,000;35,100;35,500;9,277;1,900;-0,331;4,841;-2,067;2,180;-3,126;26,991;0,000;282,440;Inf;290,000;290,000;1,198;3,194;8,192;22,744
5342,500;3,810;0,937;-35,209;1,791;9,232;4,071;33,441;3,771;-18,236;-2,717;0,000;35,100;35,500;9,273;1,984;-0,734;4,848;-2,173;2,121;-3,126;26,991;0,000;282,640;Inf;290,000;290,000;1,156;3,198;8,210;22,777
5343,000;3,810;0,937;-35,209;1,791;9,232;4,071;33,441;3,771;-18,236;-2,717;0,000;35,100;35,500;9,273;1,984;-0,949;4,841;-2,313;2,081;-3,126;26,991;0,000;282,640;Inf;290,000;290,000;1,016;3,208;8,243;22,807
5343,500;3,810;0,937;-35,209;1,791;9,232;4,071;33,441;3,771;-18,236;-2,717;0,000;35,100;35,500;9,273;1,984;-1,025;4,843;-2,425;2,063;-3,126;26,991;0,000;282,140;Inf;290,000;290,000;0,915;3,218;8,240;22,830
5344,000;3,810;0,937;-35,209;1,791;9,232;4,071;33,441;3,771;-18,236;-2,717;0,000;35,100;35,500;9,273;1,984;-0,916;4,769;-2,384;1,988;-3,126;26,991;0,000;282,140;Inf;290,000;290,000;0,864;3,227;8,200;22,797
5344,500;3,810;0,937;-35,209;1,791;9,232;4,088;33,440;3,753;-18,178;-2,714;0,000;35,107;35,451;9,273;1,984;-0,433;4,767;-2,167;2,106;-3,115;26,986;0,000;282,240;Inf;290,000;290,000;0,864;3,237;8,224;22,801
5345,000;3,810;0,937;-35,209;1,791;9,232;4,088;33,440;3,753;-18,178;-2,714;0,000;35,100;35,500;9,273;1,984;-0,583;4,862;-2,097;2,095;-3,115;26,986;0,000;282,240;Inf;290,000;290,000;1,068;3,246;8,255;22,790
5345,500;3,004;0,801;-33,852;1,880;9,099;4,088;33,440;3,753;-18,178;-2,714;0,000;35,100;35,500;9,442;1,897;-0,837;4,850;-2,229;2,110;-3,115;26,986;0,000;282,540;Inf;290,000;290,000;1,069;3,256;8,261;22,782
5346,000;3,004;0,801;-33,852;1,880;9,099;4,088;33,440;3,753;-18,178;-2,714;0,000;35,100;35,500;9,442;1,897;-1,072;4,854;-2,424;2,075;-3,115;26,986;0,000;282,540;Inf;290,000;290,000;0,974;3,252;8,269;22,778
5346,500;3,004;0,801;-33,852;1,880;9,099;4,088;33,440;3,753;-18,178;-2,714;0,000;35,100;35,500;9,442;1,897;-0,931;4,771;-2,355;2,072;-3,115;26,986;0,000;282,640;Inf;290,000;290,000;0,858;3,247;8,258;22,734
5347,000;3,004;0,801;-33,852;1,880;9,099;4,088;33,440;3,753;-18,178;-2,714;0,000;35,100;35,500;9,442;1,897;-0,479;4,858;-2,209;2,264;-3,115;26,986;0,000;282,640;Inf;290,000;290,000;0,889;3,243;8,233;22,751
5347,500;3,004;0,801;-33,852;1,880;9,099;4,088;33,440;3,753;-18,178;-2,714;0,000;35,100;35,500;9,442;1,897;-0,328;4,875;-2,081;2,219;-3,115;26,986;0,000;282,340;Inf;290,000;290,000;1,109;3,240;8,270;22,797
5348,000;3,004;0,801;-33,852;1,880;9,099;4,067;33,383;3,743;-18,144;-2,708;0,000;35,108;35,506;9,442;1,897;-0,540;4,885;-2,097;2,169;-3,127;26,988;0,000;282,340;Inf;290,000;290,000;1,171;3,236;8,283;22,819
5348,500;3,004;0,801;-33,852;1,880;9,099;4,067;33,383;3,743;-18,144;-2,708;0,000;35,100;35,500;9,442;1,897;-0,860;4,858;-2,295;2,089;-3,127;26,988;0,000;282,840;Inf;290,000;290,000;1,104;3,232;8,293;22,793
5349,000;2,869;0,761;-34,501;1,885;9,177;4,067;33,383;3,743;-18,144;-2,708;0,000;35,100;35,500;9,300;2,027;-0,898;4,855;-2,390;2,098;-3,127;26,988;0,000;282,840;Inf;290,000;290,000;0,948;3,228;8,288;22,789
5349,500;2,869;0,761;-34,501;1,885;9,177;4,067;33,383;3,743;-18,144;-2,708;0,000;35,100;35,500;9,300;2,027;-0,724;4,864;-2,267;2,247;-3,127;26,988;0,000;282,840;Inf;290,000;290,000;0,916;3,222;8,270;22,770
5350,000;2,869;0,761;-34,501;1,885;9,177;4,067;33,383;3,743;-18,144;-2,708;0,000;35,100;35,500;9,300;2,027;-0,406;4,888;-2,150;2,246;-3,127;26,988;0,000;282,840;Inf;290,000;290,000;1,030;3,216;8,271;22,761
5350,500;2,869;0,761;-34,501;1,885;9,177;4,067;33,383;3,743;-18,144;-2,708;0,000;35,100;35,500;9,300;2,027;-0,429;4,904;-2,095;2,179;-3,127;26,988;0,000;283,440;Inf;290,000;290,000;1,144;3,211;8,311;22,732
5351,000;2,869;0,761;-34,501;1,885;9,177;4,069;33,386;3,786;-18,067;-2,706;0,000;35,123;35,518;9,300;2,027;-0,606;4,874;-2,129;2,112;-3,127;26,994;0,000;283,440;Inf;290,000;290,000;1,140;3,205;8,308;22,682
5351,500;2,869;0,761;-34,501;1,885;9,177;4,069;33,386;3,786;-18,067;-2,706;0,000;35,100;35,500;9,300;2,027;-0,909;4,880;-2,285;2,118;-3,127;26,994;0,000;283,140;Inf;290,000;290,000;1,063;3,200;8,300;22,687
5352,000;2,620;0,701;-34,093;1,907;9,196;4,069;33,386;3,786;-18,067;-2,706;0,000;35,100;35,500;9,260;1,791;-0,656;4,826;-2,294;2,195;-3,127;26,994;0,000;283,140;Inf;290,000;290,000;0,951;3,194;8,286;22,679
5352,500;2,620;0,701;-34,093;1,907;9,196;4,069;33,386;3,786;-18,067;-2,706;0,000;35,100;35,500;9,260;1,791;-0,276;4,917;-2,063;2,339;-3,127;26,994;0,000;283,240;Inf;290,000;290,000;1,018;3,185;8,290;22,695
5353,000;2,620;0,701;-34,093;1,907;9,196;4,069;33,386;3,786;-18,067;-2,706;0,000;35,100;35,500;9,260;1,791;-0,312;4,942;-2,052;2,249;-3,127;26,994;0,000;283,240;Inf;290,000;290,000;1,229;3,176;8,308;22,734
5353,500;2,620;0,701;-34,093;1,907;9,196;4,069;33,386;3,786;-18,067;-2,706;0,000;35,100;35,500;9,260;1,791;-0,612;4,939;-2,131;2,219;-3,127;26,994;0,000;283,040;Inf;290,000;290,000;1,207;3,166;8,314;22,734
5354,000;2,620;0,701;-34,093;1,907;9,196;4,066;33,410;3,773;-18,000;-2,715;0,000;35,129;35,556;9,260;1,791;-0,809;4,916;-2,219;2,176;-3,133;26,985;0,000;283,040;Inf;290,000;290,000;1,104;3,157;8,335;22,810
5354,500;2,620;0,701;-34,093;1,907;9,196;4,066;33,410;3,773;-18,000;-2,715;0,000;35,100;35,600;9,260;1,791;-0,896;4,913;-2,283;2,116;-3,133;26,985;0,000;282,540;Inf;290,000;290,000;1,016;3,149;8,331;22,746
5355,000;2,620;0,701;-34,093;1,907;9,196;4,066;33,410;3,773;-18,000;-2,715;0,000;35,100;35,600;9,260;1,791;-0,820;4,879;-2,329;2,161;-3,133;26,985;0,000;282,540;Inf;290,000;290,000;0,962;3,140;8,319;22,742
5355,500;3,529;0,928;-33,529;1,863;9,101;4,066;33,410;3,773;-18,000;-2,715;0,000;35,100;35,600;9,422;1,779;-0,526;4,933;-2,136;2,318;-3,133;26,985;0,000;282,640;Inf;290,000;290,000;0,973;3,131;8,334;22,744
5356,000;3,529;0,928;-33,529;1,863;9,101;4,066;33,410;3,773;-18,000;-2,715;0,000;35,100;35,600;9,422;1,779;-0,512;4,937;-2,121;2,235;-3,133;26,985;0,000;282,640;Inf;290,000;290,000;1,147;3,138;8,333;22,716
5356,500;3,529;0,928;-33,529;1,863;9,101;4,066;33,410;3,773;-18,000;-2,715;0,000;35,100;35,600;9,422;1,779;-0,681;4,928;-2,145;2,178;-3,133;26,985;0,000;282,740;Inf;290,000;290,000;1,134;3,144;8,346;22,710
5357,000;3,529;0,928;-33,529;1,863;9,101;4,066;33,410;3,773;-18,000;-2,715;0,000;35,100;35,600;9,422;1,779;-0,839;4,907;-2,258;2,134;-3,133;26,985;0,000;282,740;Inf;290,000;290,000;1,070;3,151;8,348;22,705
5357,500;3,529;0,928;-33,529;1,863;9,101;4,075;33,428;3,772;-17,940;-2,722;0,000;35,125;35,563;9,422;1,779;-0,936;4,904;-2,323;2,065;-3,145;26,972;0,000;282,540;Inf;290,000;290,000;0,986;3,157;8,339;22,715
5358,000;3,529;0,928;-33,529;1,863;9,101;4,075;33,428;3,772;-17,940;-2,722;0,000;35,100;35,600;9,422;1,779;-0,730;4,838;-2,259;2,040;-3,145;26,972;0,000;282,540;Inf;290,000;290,000;0,928;3,163;8,308;22,731
5358,500;3,418;0,900;-33,188;1,876;9,216;4,075;33,428;3,772;-17,940;-2,722;0,000;35,100;35,600;9,313;1,759;-0,341;4,842;-2,041;2,106;-3,145;26,972;0,000;282,440;Inf;290,000;290,000;0,972;3,169;8,307;22,789
5359,000;3,418;0,900;-33,188;1,876;9,216;4,075;33,428;3,772;-17,940;-2,722;0,000;35,100;35,600;9,313;1,759;-0,536;4,899;-2,050;2,160;-3,145;26,972;0,000;282,440;Inf;290,000;290,000;1,141;3,173;8,320;22,773
5359,500;3,418;0,900;-33,188;1,876;9,216;4,075;33,428;3,772;-17,940;-2,722;0,000;35,100;35,600;9,313;1,759;-0,877;4,929;-2,230;2,152;-3,145;26,972;0,000;282,340;Inf;290,000;290,000;1,118;3,177;8,315;22,818
5360,000;3,418;0,900;-33,188;1,876;9,216;4,075;33,428;3,772;-17,940;-2,722;0,000;35,100;35,600;9,313;1,759;-1,025;4,883;-2,369;2,090;-3,145;26,972;0,000;282,340;Inf;290,000;290,000;0,993;3,181;8,334;22,822
5360,500;3,418;0,900;-33,188;1,876;9,216;4,097;33,474;3,780;-17,864;-2,716;0,000;35,136;35,556;9,313;1,759;-0,802;4,848;-2,293;2,102;-3,144;26,977;0,000;282,440;Inf;290,000;290,000;0,895;3,185;8,324;22,862
5361,000;3,418;0,900;-33,188;1,876;9,216;4,097;33,474;3,780;-17,864;-2,716;0,000;35,100;35,600;9,313;1,759;-0,240;4,871;-2,036;2,222;-3,144;26,977;0,000;282,440;Inf;290,000;290,000;0,964;3,189;8,290;22,860
5361,500;3,418;0,900;-33,188;1,876;9,216;4,097;33,474;3,780;-17,864;-2,716;0,000;35,100;35,600;9,313;1,759;-0,253;4,890;-1,920;2,166;-3,144;26,977;0,000;282,240;Inf;290,000;290,000;1,204;3,193;8,337;22,847
5362,000;3,474;0,879;-35,209;1,838;9,208;4,097;33,474;3,780;-17,864;-2,716;0,000;35,100;35,600;9,236;2,031;-0,562;4,927;-2,021;2,196;-3,144;26,977;0,000;282,240;Inf;290,000;290,000;1,221;3,196;8,332;22,867
5362,500;3,474;0,879;-35,209;1,838;9,208;4,097;33,474;3,780;-17,864;-2,716;0,000;35,100;35,600;9,236;2,031;-0,884;4,890;-2,275;2,122;-3,144;26,977;0,000;282,340;Inf;290,000;290,000;1,135;3,201;8,334;22,845
5363,000;3,474;0,879;-35,209;1,838;9,208;4,097;33,474;3,780;-17,864;-2,716;0,000;35,100;35,600;9,236;2,031;-0,817;4,877;-2,305;2,148;-3,144;26,977;0,000;282,340;Inf;290,000;290,000;0,963;3,205;8,332;22,880
5363,500;3,474;0,879;-35,209;1,838;9,208;4,097;33,474;3,780;-17,864;-2,716;0,000;35,100;35,600;9,236;2,031;-0,492;4,867;-2,141;2,273;-3,144;26,977;0,000;282,640;Inf;290,000;290,000;0,976;3,210;8,315;22,894
5364,000;3,474;0,879;-35,209;1,838;9,208;4,092;33,455;3,759;-17,814;-2,726;0,000;35,140;35,559;9,236;2,031;-0,335;4,932;-2,018;2,312;-3,152;26,961;0,000;282,640;Inf;290,000;290,000;1,127;3,214;8,303;22,840
5364,500;3,474;0,879;-35,209;1,838;9,208;4,092;33,455;3,759;-17,814;-2,726;0,000;35,100;35,600;9,236;2,031;-0,387;4,935;-2,005;2,227;-3,152;26,961;0,000;282,440;Inf;290,000;290,000;1,223;3,218;8,323;22,798
5365,000;3,163;0,796;-35,209;1,860;9,164;4,092;33,455;3,759;-17,814;-2,726;0,000;35,100;35,600;9,158;1,803;-0,672;4,925;-2,104;2,159;-3,152;26,961;0,000;282,440;Inf;290,000;290,000;1,193;3,222;8,359;22,732
5365,500;3,163;0,796;-35,209;1,860;9,164;4,092;33,455;3,759;-17,814;-2,726;0,000;35,100;35,600;9,158;1,803;-0,877;4,928;-2,234;2,146;-3,152;26,961;0,000;282,740;Inf;290,000;290,000;1,077;3,221;8,345;22,723
5366,000;3,163;0,796;-35,209;1,860;9,164;4,092;33,455;3,759;-17,814;-2,726;0,000;35,100;35,600;9,158;1,803;-0,558;4,838;-2,105;2,186;-3,152;26,961;0,000;282,740;Inf;290,000;290,000;0,991;3,221;8,327;22,683
5366,500;3,163;0,796;-35,209;1,860;9,164;4,092;33,455;3,759;-17,814;-2,726;0,000;35,100;35,600;9,158;1,803;-0,141;4,906;-1,926;2,211;-3,152;26,961;0,000;282,440;Inf;290,000;290,000;1,090;3,220;8,316;22,680
5367,000;3,163;0,796;-35,209;1,860;9,164;4,109;33,412;3,761;-17,775;-2,724;0,000;35,150;35,614;9,158;1,803;-0,334;4,926;-1,927;2,213;-3,140;26,971;0,000;282,440;Inf;290,000;290,000;1,262;3,219;8,338;22,668
5367,500;3,163;0,796;-35,209;1,860;9,164;4,109;33,412;3,761;-17,775;-2,724;0,000;35,200;35,600;9,158;1,803;-0,657;4,943;-2,059;2,183;-3,140;26,971;0,000;282,940;Inf;290,000;290,000;1,219;3,218;8,355;22,691
5368,000;3,163;0,796;-35,209;1,860;9,164;4,109;33,412;3,761;-17,775;-2,724;0,000;35,200;35,600;9,158;1,803;-0,918;5,011;-2,341;2,346;-3,140;26,971;0,000;282,940;Inf;290,000;290,000;1,103;3,217;8,365;22,676
5368,500;2,939;0,683;-35,209;1,872;9,272;4,109;33,412;3,761;-17,775;-2,724;0,000;35,200;35,600;9,219;1,981;-0,712;4,947;-2,392;2,260;-3,140;26,971;0,000;282,940;Inf;290,000;290,000;1,025;3,216;8,352;22,670
5369,000;2,939;0,683;-35,209;1,872;9,272;4,109;33,412;3,761;-17,775;-2,724;0,000;35,200;35,600;9,219;1,981;-0,375;4,935;-2,137;2,293;-3,140;26,971;0,000;282,940;Inf;290,000;290,000;1,025;3,211;8,355;22,654
5369,500;2,939;0,683;-35,209;1,872;9,272;4,109;33,412;3,761;-17,775;-2,724;0,000;35,200;35,600;9,219;1,981;-0,239;4,978;-2,029;2,293;-3,140;26,971;0,000;282,540;Inf;290,000;290,000;1,179;3,207;8,368;22,644
5370,000;2,939;0,683;-35,209;1,872;9,272;4,109;33,412;3,761;-17,775;-2,724;0,000;35,200;35,600;9,219;1,981;-0,866;4,953;-2,237;2,153;-3,140;26,971;0,000;282,540;Inf;290,000;290,000;1,251;3,203;8,392;22,599
5370,500;2,939;0,683;-35,209;1,872;9,272;4,111;33,435;3,802;-17,717;-2,709;0,000;35,151;35,544;9,219;1,981;-0,942;4,938;-2,372;2,136;-3,145;26,966;0,000;282,040;Inf;290,000;290,000;1,001;3,198;8,371;22,561
5371,000;2,939;0,683;-35,209;1,872;9,272;4,111;33,435;3,802;-17,717;-2,709;0,000;35,200;35,500;9,219;1,981;-0,859;4,874;-2,339;2,065;-3,145;26,966;0,000;282,040;Inf;290,000;290,000;0,940;3,194;8,348;22,535
5371,500;3,462;0,863;-35,194;1,905;9,247;4,111;33,435;3,802;-17,717;-2,709;0,000;35,200;35,500;9,201;1,782;-0,443;4,841;-2,166;2,156;-3,145;26,966;0,000;282,040;Inf;290,000;290,000;0,935;3,190;8,325;22,527
5372,000;3,462;0,863;-35,194;1,905;9,247;4,111;33,435;3,802;-17,717;-2,709;0,000;35,200;35,500;9,201;1,782;-0,305;4,880;-2,020;2,162;-3,145;26,966;0,000;282,040;Inf;290,000;290,000;1,097;3,194;8,326;22,462
5372,500;3,462;0,863;-35,194;1,905;9,247;4,111;33,435;3,802;-17,717;-2,709;0,000;35,200;35,500;9,201;1,782;-0,534;4,910;-2,039;2,156;-3,145;26,966;0,000;282,140;Inf;290,000;290,000;1,179;3,199;8,331;22,468
5373,000;3,462;0,863;-35,194;1,905;9,247;4,111;33,435;3,802;-17,717;-2,709;0,000;35,200;35,500;9,201;1,782;-0,751;4,917;-2,168;2,152;-3,145;26,966;0,000;282,140;Inf;290,000;290,000;1,123;3,203;8,346;22,525
5373,500;3,462;0,863;-35,194;1,905;9,247;4,112;33,453;3,773;-17,656;-2,716;0,000;35,158;35,550;9,201;1,782;-0,900;4,847;-2,333;2,063;-3,148;26,973;0,000;282,040;Inf;290,000;290,000;1,038;3,207;8,320;22,613
5374,000;3,462;0,863;-35,194;1,905;9,247;4,112;33,453;3,773;-17,656;-2,716;0,000;35,200;35,500;9,201;1,782;-0,669;4,869;-2,218;2,216;-3,148;26,973;0,000;282,040;Inf;290,000;290,000;0,919;3,211;8,324;22,631
5374,500;3,892;0,911;-35,209;1,884;9,256;4,112;33,453;3,773;-17,656;-2,716;0,000;35,200;35,500;9,169;1,826;-0,232;4,882;-1,995;2,209;-3,148;26,973;0,000;282,140;Inf;290,000;290,000;1,049;3,215;8,308;22,701
5375,000;3,892;0,911;-35,209;1,884;9,256;4,112;33,453;3,773;-17,656;-2,716;0,000;35,200;35,500;9,169;1,826;-0,262;4,927;-1,944;2,179;-3,148;26,973;0,000;282,140;Inf;290,000;290,000;1,216;3,227;8,318;22,742
5375,500;3,892;0,911;-35,209;1,884;9,256;4,112;33,453;3,773;-17,656;-2,716;0,000;35,200;35,500;9,169;1,826;-0,592;4,908;-2,048;2,185;-3,148;26,973;0,000;282,040;Inf;290,000;290,000;1,225;3,237;8,330;22,744
5376,000;3,892;0,911;-35,209;1,884;9,256;4,112;33,453;3,773;-17,656;-2,716;0,000;35,200;35,500;9,169;1,826;-0,923;4,910;-2,241;2,155;-3,148;26,973;0,000;282,040;Inf;290,000;290,000;1,113;3,248;8,343;22,767
5376,500;3,892;0,911;-35,209;1,884;9,256;4,112;33,453;3,773;-17,656;-2,716;0,000;35,200;35,500;9,169;1,826;-1,077;4,882;-2,387;2,068;-3,148;26,973;0,000;282,340;Inf;290,000;290,000;0,975;3,259;8,327;22,785
5377,000;3,892;0,911;-35,209;1,884;9,256;4,103;33,501;3,779;-17,580;-2,732;0,000;35,155;35,580;9,169;1,826;-0,360;4,891;-2,041;2,284;-3,139;26,971;0,000;282,340;Inf;290,000;290,000;0,871;3,269;8,288;22,800
5377,500;3,892;0,911;-35,209;1,884;9,256;4,103;33,501;3,779;-17,580;-2,732;0,000;35,200;35,600;9,169;1,826;-0,432;4,905;-1,967;2,216;-3,139;26,971;0,000;282,140;Inf;290,000;290,000;1,194;3,279;8,317;22,869
5378,000;3,263;0,809;-35,006;1,920;9,233;4,103;33,501;3,779;-17,580;-2,732;0,000;35,200;35,600;9,209;1,763;-0,611;4,939;-2,086;2,201;-3,139;26,971;0,000;282,140;Inf;290,000;290,000;1,180;3,289;8,328;22,902
5378,500;3,263;0,809;-35,006;1,920;9,233;4,103;33,501;3,779;-17,580;-2,732;0,000;35,200;35,600;9,209;1,763;-0,760;4,939;-2,181;2,153;-3,139;26,971;0,000;282,140;Inf;290,000;290,000;1,111;3,289;8,334;22,974
5379,000;3,263;0,809;-35,006;1,920;9,233;4,103;33,501;3,779;-17,580;-2,732;0,000;35,200;35,600;9,209;1,763;-0,972;4,896;-2,346;2,124;-3,139;26,971;0,000;282,140;Inf;290,000;290,000;1,038;3,289;8,341;23,138
5379,500;3,263;0,809;-35,006;1,920;9,233;4,103;33,501;3,779;-17,580;-2,732;0,000;35,200;35,600;9,209;1,763;-0,850;4,853;-2,296;2,183;-3,139;26,971;0,000;282,240;Inf;290,000;290,000;0,925;3,288;8,310;23,182
5380,000;3,263;0,809;-35,006;1,920;9,233;4,107;33,476;3,770;-17,534;-2,705;0,000;35,163;35,596;9,209;1,763;-0,412;4,888;-2,123;2,236;-3,136;26,966;0,000;282,240;Inf;290,000;290,000;0,973;3,288;8,316;23,170
5380,500;3,263;0,809;-35,006;1,920;9,233;4,107;33,476;3,770;-17,534;-2,705;0,000;35,200;35,600;9,209;1,763;-0,481;4,961;-2,000;2,222;-3,136;26,966;0,000;282,440;Inf;290,000;290,000;1,147;3,287;8,327;23,144
5381,000;3,171;0,772;-35,209;1,891;9,263;4,107;33,476;3,770;-17,534;-2,705;0,000;35,200;35,600;9,209;1,826;-0,706;4,936;-2,135;2,175;-3,136;26,966;0,000;282,440;Inf;290,000;290,000;1,176;3,287;8,351;23,079
5381,500;3,171;0,772;-35,209;1,891;9,263;4,107;33,476;3,770;-17,534;-2,705;0,000;35,200;35,600;9,209;1,826;-0,805;4,888;-2,217;2,123;-3,136;26,966;0,000;282,540;Inf;290,000;290,000;1,068;3,285;8,347;23,042
5382,000;3,171;0,772;-35,209;1,891;9,263;4,107;33,476;3,770;-17,534;-2,705;0,000;35,200;35,600;9,209;1,826;-0,804;4,869;-2,252;2,082;-3,136;26,966;0,000;282,540;Inf;290,000;290,000;0,997;3,283;8,322;23,103
5382,500;3,171;0,772;-35,209;1,891;9,263;4,107;33,476;3,770;-17,534;-2,705;0,000;35,200;35,600;9,209;1,826;-0,493;4,841;-2,100;2,174;-3,136;26,966;0,000;282,340;Inf;290,000;290,000;0,974;3,281;8,315;23,092
5383,000;3,171;0,772;-35,209;1,891;9,263;4,107;33,476;3,770;-17,534;-2,705;0,000;35,200;35,600;9,209;1,826;-0,430;4,907;-1,983;2,266;-3,136;26,966;0,000;282,340;Inf;290,000;290,000;1,105;3,280;8,306;23,073
5383,500;3,171;0,772;-35,209;1,891;9,263;4,132;33,436;3,736;-17,487;-2,700;0,000;35,169;35,604;9,209;1,826;-0,350;4,905;-1,992;2,223;-3,132;26,978;0,000;282,640;Inf;290,000;290,000;1,190;3,278;8,331;23,068
5384,000;3,171;0,772;-35,209;1,891;9,263;4,132;33,436;3,736;-17,487;-2,700;0,000;35,200;35,600;9,209;1,826;-0,778;4,893;-2,176;2,160;-3,132;26,978;0,000;282,640;Inf;290,000;290,000;1,196;3,276;8,340;23,052
5384,500;3,102;0,713;-35,209;1,877;9,195;4,132;33,436;3,736;-17,487;-2,700;0,000;35,200;35,600;9,209;1,915;-0,777;4,881;-2,235;2,159;-3,132;26,978;0,000;282,840;Inf;290,000;290,000;1,025;3,274;8,339;23,044
5385,000;3,102;0,713;-35,209;1,877;9,195;4,132;33,436;3,736;-17,487;-2,700;0,000;35,200;35,600;9,209;1,915;-0,520;4,891;-2,146;2,277;-3,132;26,978;0,000;282,840;Inf;290,000;290,000;1,007;3,271;8,326;23,006
5385,500;3,102;0,713;-35,209;1,877;9,195;4,132;33,436;3,736;-17,487;-2,700;0,000;35,200;35,600;9,209;1,915;-0,381;4,923;-1,984;2,308;-3,132;26,978;0,000;282,840;Inf;290,000;290,000;1,126;3,269;8,310;22,938
5386,000;3,102;0,713;-35,209;1,877;9,195;4,132;33,436;3,736;-17,487;-2,700;0,000;35,200;35,600;9,209;1,915;-0,282;4,932;-1,925;2,235;-3,132;26,978;0,000;282,840;Inf;290,000;290,000;1,216;3,266;8,355;22,869
5386,500;3,102;0,713;-35,209;1,877;9,195;4,060;33,427;3,800;-17,412;-2,706;0,000;35,175;35,592;9,209;1,915;-0,654;4,943;-2,044;2,198;-3,139;26,974;0,000;283,040;Inf;290,000;290,000;1,240;3,263;8,352;22,860
5387,000;3,102;0,713;-35,209;1,877;9,195;4,060;33,427;3,800;-17,412;-2,706;0,000;35,200;35,600;9,209;1,915;-0,852;4,939;-2,229;2,174;-3,139;26,974;0,000;283,040;Inf;290,000;290,000;1,111;3,261;8,358;22,857
5387,500;2,917;0,711;-35,193;1,866;9,215;4,060;33,427;3,800;-17,412;-2,706;0,000;35,200;35,600;9,286;2,016;-0,636;4,862;-2,145;2,251;-3,139;26,974;0,000;282,640;Inf;290,000;290,000;1,008;3,258;8,333;22,874
5388,000;2,917;0,711;-35,193;1,866;9,215;4,060;33,427;3,800;-17,412;-2,706;0,000;35,200;35,600;9,286;2,016;-0,257;4,925;-1,918;2,324;-3,139;26,974;0,000;282,640;Inf;290,000;290,000;1,083;3,252;8,297;22,889
5388,500;2,917;0,711;-35,193;1,866;9,215;4,060;33,427;3,800;-17,412;-2,706;0,000;35,200;35,600;9,286;2,016;-0,196;4,943;-1,864;2,280;-3,139;26,974;0,000;282,340;Inf;290,000;290,000;1,269;3,247;8,318;22,912
5389,000;2,917;0,711;-35,193;1,866;9,215;4,060;33,427;3,800;-17,412;-2,706;0,000;35,200;35,600;9,286;2,016;-0,496;4,978;-1,996;2,242;-3,139;26,974;0,000;282,340;Inf;290,000;290,000;1,291;3,242;8,347;22,913
5389,500;2,917;0,711;-35,193;1,866;9,215;4,060;33,427;3,800;-17,412;-2,706;0,000;35,200;35,600;9,286;2,016;-0,827;4,982;-2,171;2,205;-3,139;26,974;0,000;282,640;Inf;290,000;290,000;1,182;3,236;8,364;23,008
5390,000;2,917;0,711;-35,193;1,866;9,215;4,088;33,449;3,786;-17,331;-2,711;0,000;35,176;35,595;9,286;2,016;-0,944;4,931;-2,319;2,173;-3,148;26,970;0,000;282,640;Inf;290,000;290,000;1,047;3,231;8,350;23,015
5390,500;2,917;0,711;-35,193;1,866;9,215;4,088;33,449;3,786;-17,331;-2,711;0,000;35,200;35,600;9,286;2,016;-0,840;4,903;-2,262;2,262;-3,148;26,970;0,000;283,640;Inf;290,000;290,000;0,960;3,226;8,332;23,009
5391,000;3,573;0,856;-35,209;1,790;9,244;4,088;33,449;3,786;-17,331;-2,711;0,000;35,200;35,600;9,190;1,745;-0,183;4,934;-1,896;2,250;-3,148;26,970;0,000;283,640;Inf;290,000;290,000;1,016;3,221;8,339;23,009
5391,500;3,573;0,856;-35,209;1,790;9,244;4,088;33,449;3,786;-17,331;-2,711;0,000;35,200;35,600;9,190;1,745;-0,466;4,985;-1,977;2,239;-3,148;26,970;0,000;283,040;Inf;290,000;290,000;1,276;3,227;8,365;23,049
5392,000;3,573;0,856;-35,209;1,790;9,244;4,088;33,449;3,786;-17,331;-2,711;0,000;35,200;35,600;9,190;1,745;-0,715;4,933;-2,094;2,183;-3,148;26,970;0,000;283,040;Inf;290,000;290,000;1,195;3,232;8,373;23,076
5392,500;3,573;0,856;-35,209;1,790;9,244;4,088;33,449;3,786;-17,331;-2,711;0,000;35,200;35,600;9,190;1,745;-0,931;4,947;-2,248;2,141;-3,148;26,970;0,000;283,140;Inf;290,000;290,000;1,077;3,238;8,363;23,096
5393,000;3,573;0,856;-35,209;1,790;9,244;4,088;33,481;3,773;-17,282;-2,707;0,000;35,158;35,551;9,190;1,745;-0,736;4,864;-2,175;2,111;-3,150;26,967;0,000;283,140;Inf;290,000;290,000;0,977;3,243;8,322;23,083
5393,500;3,573;0,856;-35,209;1,790;9,244;4,088;33,481;3,773;-17,282;-2,707;0,000;35,200;35,600;9,190;1,745;-0,225;4,891;-1,919;2,271;-3,150;26,967;0,000;283,340;Inf;290,000;290,000;1,016;3,249;8,318;23,078
5394,000;3,543;0,837;-35,209;1,788;9,215;4,088;33,481;3,773;-17,282;-2,707;0,000;35,200;35,600;9,232;1,919;-0,050;4,953;-1,804;2,288;-3,150;26,967;0,000;283,340;Inf;290,000;290,000;1,254;3,254;8,350;23,050
5394,500;3,543;0,837;-35,209;1,788;9,215;4,088;33,481;3,773;-17,282;-2,707;0,000;35,200;35,600;9,232;1,919;-0,698;4,956;-2,009;2,209;-3,150;26,967;0,000;282,940;Inf;290,000;290,000;1,347;3,259;8,372;23,054
5395,000;3,543;0,837;-35,209;1,788;9,215;4,088;33,481;3,773;-17,282;-2,707;0,000;35,200;35,600;9,232;1,919;-0,820;4,952;-2,149;2,155;-3,150;26,967;0,000;282,940;Inf;290,000;290,000;1,115;3,263;8,366;23,028
5395,500;3,543;0,837;-35,209;1,788;9,215;4,088;33,481;3,773;-17,282;-2,707;0,000;35,200;35,600;9,232;1,919;-0,623;4,880;-2,075;2,144;-3,150;26,967;0,000;283,140;Inf;290,000;290,000;1,035;3,268;8,375;23,017
5396,000;3,543;0,837;-35,209;1,788;9,215;4,098;33,471;3,758;-17,235;-2,719;0,000;35,165;35,572;9,232;1,919;-0,203;4,942;-1,863;2,347;-3,135;26,962;0,000;283,140;Inf;290,000;290,000;1,081;3,273;8,331;22,953
5396,500;3,543;0,837;-35,209;1,788;9,215;4,098;33,471;3,758;-17,235;-2,719;0,000;35,200;35,600;9,232;1,919;-0,171;4,945;-1,760;2,306;-3,135;26,962;0,000;283,340;Inf;290,000;290,000;1,306;3,277;8,364;22,964
5397,000;3,543;0,837;-35,209;1,788;9,215;4,098;33,471;3,758;-17,235;-2,719;0,000;35,200;35,600;9,232;1,919;-0,305;4,990;-1,818;2,247;-3,135;26,962;0,000;283,340;Inf;290,000;290,000;1,330;3,281;8,369;22,951
5397,500;2,621;0,734;-34,061;1,945;9,173;4,098;33,471;3,758;-17,235;-2,719;0,000;35,200;35,600;9,264;1,776;-0,493;4,991;-1,912;2,232;-3,135;26,962;0,000;283,240;Inf;290,000;290,000;1,279;3,286;8,391;22,943
5398,000;2,621;0,734;-34,061;1,945;9,173;4,098;33,471;3,758;-17,235;-2,719;0,000;35,200;35,600;9,264;1,776;-0,665;4,954;-2,062;2,280;-3,135;26,962;0,000;283,240;Inf;290,000;290,000;1,205;3,275;8,372;22,911
5398,500;2,621;0,734;-34,061;1,945;9,173;4,098;33,471;3,758;-17,235;-2,719;0,000;35,200;35,600;9,264;1,776;-0,340;4,966;-1,880;2,350;-3,135;26,962;0,000;283,340;Inf;290,000;290,000;1,127;3,264;8,377;22,927
5399,000;2,621;0,734;-34,061;1,945;9,173;4,098;33,471;3,758;-17,235;-2,719;0,000;35,200;35,600;9,264;1,776;0,086;4,990;-1,691;2,338;-3,135;26,962;0,000;283,340;Inf;290,000;290,000;1,274;3,253;8,385;22,918
5399,500;2,621;0,734;-34,061;1,945;9,173;4,099;33,430;3,765;-17,178;-2,722;0,000;35,171;35,497;9,264;1,776;-0,202;5,047;-1,706;2,314;-3,139;26,966;0,000;283,640;Inf;290,000;290,000;1,430;3,243;8,402;22,919
5400,000;2,621;0,734;-34,061;1,945;9,173;4,099;33,430;3,765;-17,178;-2,722;0,000;35,200;35,500;9,264;1,776;-0,420;5,031;-1,816;2,295;-3,139;26,966;0,000;283,640;Inf;290,000;290,000;1,363;3,233;8,413;22,902
5400,500;2,893;0,733;-35,209;1,849;9,201;4,099;33,430;3,765;-17,178;-2,722;0,000;35,200;35,500;9,259;2,059;-0,698;5,040;-1,986;2,276;-3,139;26,966;0,000;283,240;Inf;290,000;290,000;1,272;3,223;8,411;22,876
5401,000;2,893;0,733;-35,209;1,849;9,201;4,099;33,430;3,765;-17,178;-2,722;0,000;35,200;35,500;9,259;2,059;-0,605;4,961;-1,946;2,210;-3,139;26,966;0,000;283,240;Inf;290,000;290,000;1,158;3,218;8,388;22,840
5401,500;2,893;0,733;-35,209;1,849;9,201;4,099;33,430;3,765;-17,178;-2,722;0,000;35,200;35,500;9,259;2,059;-0,000;5,081;-1,630;2,458;-3,139;26,966;0,000;283,040;Inf;290,000;290,000;1,155;3,212;8,431;22,826
5402,000;2,893;0,733;-35,209;1,849;9,201;4,099;33,430;3,765;-17,178;-2,722;0,000;35,200;35,500;9,259;2,059;-0,143;5,081;-1,623;2,399;-3,139;26,966;0,000;283,040;Inf;290,000;290,000;1,477;3,207;8,438;22,793
5402,500;2,893;0,733;-35,209;1,849;9,201;4,078;33,424;3,781;-17,095;-2,722;0,000;35,162;35,497;9,259;2,059;-0,330;5,093;-1,724;2,360;-3,149;26,952;0,000;282,840;Inf;290,000;290,000;1,429;3,202;8,457;22,791
5403,000;2,893;0,733;-35,209;1,849;9,201;4,078;33,424;3,781;-17,095;-2,722;0,000;35,200;35,500;9,259;2,059;-0,493;5,064;-1,837;2,335;-3,149;26,952;0,000;282,840;Inf;290,000;290,000;1,350;3,197;8,474;22,770
5403,500;2,893;0,733;-35,209;1,849;9,201;4,078;33,424;3,781;-17,095;-2,722;0,000;35,200;35,500;9,259;2,059;-0,530;5,036;-1,876;2,332;-3,149;26,952;0,000;283,040;Inf;290,000;290,000;1,267;3,192;8,454;22,720
5404,000;3,161;0,756;-35,134;1,864;9,277;4,078;33,424;3,781;-17,095;-2,722;0,000;35,200;35,500;9,268;1,761;-0,067;5,061;-1,737;2,526;-3,149;26,952;0,000;283,040;Inf;290,000;290,000;1,240;3,187;8,474;22,718
5404,500;3,161;0,756;-35,134;1,864;9,277;4,078;33,424;3,781;-17,095;-2,722;0,000;35,200;35,500;9,268;1,761;-0,037;5,120;-1,576;2,514;-3,149;26,952;0,000;282,940;Inf;290,000;290,000;1,446;3,186;8,492;22,707
5405,000;3,161;0,756;-35,134;1,864;9,277;4,078;33,424;3,781;-17,095;-2,722;0,000;35,200;35,500;9,268;1,761;-0,302;5,127;-1,624;2,433;-3,149;26,952;0,000;282,940;Inf;290,000;290,000;1,505;3,186;8,500;22,693
5405,500;3,161;0,756;-35,134;1,864;9,277;4,078;33,424;3,781;-17,095;-2,722;0,000;35,200;35,500;9,268;1,761;-0,521;5,127;-1,774;2,386;-3,149;26,952;0,000;283,440;Inf;290,000;290,000;1,409;3,186;8,529;22,683
5406,000;3,161;0,756;-35,134;1,864;9,277;4,079;33,465;3,781;-17,012;-2,722;0,000;35,157;35,553;9,268;1,761;-0,463;5,092;-1,831;2,382;-3,141;26,958;0,000;283,440;Inf;290,000;290,000;1,305;3,185;8,520;22,665
5406,500;3,161;0,756;-35,134;1,864;9,277;4,079;33,465;3,781;-17,012;-2,722;0,000;35,200;35,600;9,268;1,761;-0,202;5,110;-1,722;2,570;-3,141;26,958;0,000;283,040;Inf;290,000;290,000;1,295;3,185;8,514;22,645
5407,000;3,609;0,879;-35,209;1,813;9,170;4,079;33,465;3,781;-17,012;-2,722;0,000;35,200;35,600;9,130;1,922;0,092;5,144;-1,516;2,551;-3,141;26,958;0,000;283,040;Inf;290,000;290,000;1,439;3,184;8,521;22,641
5407,500;3,609;0,879;-35,209;1,813;9,170;4,079;33,465;3,781;-17,012;-2,722;0,000;35,200;35,600;9,130;1,922;0,141;5,181;-1,469;2,531;-3,141;26,958;0,000;282,840;Inf;290,000;290,000;1,568;3,191;8,550;22,594
5408,000;3,609;0,879;-35,209;1,813;9,170;4,079;33,465;3,781;-17,012;-2,722;0,000;35,200;35,600;9,130;1,922;-0,159;5,187;-1,534;2,467;-3,141;26,958;0,000;282,840;Inf;290,000;290,000;1,596;3,198;8,569;22,572
5408,500;3,609;0,879;-35,209;1,813;9,170;4,079;33,465;3,781;-17,012;-2,722;0,000;35,200;35,600;9,130;1,922;-0,450;5,153;-1,792;2,382;-3,141;26,958;0,000;282,840;Inf;290,000;290,000;1,490;3,205;8,569;22,571
5409,000;3,609;0,879;-35,209;1,813;9,170;4,086;33,499;3,779;-16,953;-2,731;0,000;35,158;35,499;9,130;1,922;-0,100;5,145;-1,647;2,549;-3,139;26,950;0,000;282,840;Inf;290,000;290,000;1,323;3,212;8,559;22,557
5409,500;3,609;0,879;-35,209;1,813;9,170;4,086;33,499;3,779;-16,953;-2,731;0,000;35,200;35,500;9,130;1,922;0,340;5,186;-1,421;2,598;-3,139;26,950;0,000;282,640;Inf;290,000;290,000;1,487;3,218;8,544;22,559
5410,000;3,609;0,879;-35,209;1,813;9,170;4,086;33,499;3,779;-16,953;-2,731;0,000;35,200;35,500;9,130;1,922;0,086;5,230;-1,389;2,569;-3,139;26,950;0,000;282,640;Inf;290,000;290,000;1,676;3,225;8,574;22,539
5410,500;2,693;0,753;-34,252;1,875;9,189;4,086;33,499;3,779;-16,953;-2,731;0,000;35,200;35,500;9,276;1,889;-0,233;5,255;-1,496;2,520;-3,139;26,950;0,000;282,440;Inf;290,000;290,000;1,624;3,231;8,601;22,554
5411,000;2,693;0,753;-34,252;1,875;9,189;4,086;33,499;3,779;-16,953;-2,731;0,000;35,200;35,500;9,276;1,889;-0,400;5,247;-1,650;2,486;-3,139;26,950;0,000;282,440;Inf;290,000;290,000;1,511;3,222;8,624;22,565
5411,500;2,693;0,753;-34,252;1,875;9,189;4,086;33,499;3,779;-16,953;-2,731;0,000;35,200;35,500;9,276;1,889;-0,537;5,198;-1,764;2,422;-3,139;26,950;0,000;282,840;Inf;290,000;290,000;1,421;3,213;8,594;22,552
5412,000;2,693;0,753;-34,252;1,875;9,189;4,086;33,499;3,779;-16,953;-2,731;0,000;35,200;35,500;9,276;1,889;0,449;5,207;-1,317;2,687;-3,139;26,950;0,000;282,840;Inf;290,000;290,000;1,330;3,205;8,623;22,549
5412,500;2,693;0,753;-34,252;1,875;9,189;4,098;33,485;3,733;-16,897;-2,728;0,000;35,159;35,520;9,276;1,889;0,293;5,264;-1,260;2,603;-3,151;26,962;0,000;282,740;Inf;290,000;290,000;1,757;3,196;8,613;22,548
5413,000;2,693;0,753;-34,252;1,875;9,189;4,098;33,485;3,733;-16,897;-2,728;0,000;35,200;35,500;9,276;1,889;-0,160;5,296;-1,397;2,565;-3,151;26,962;0,000;282,740;Inf;290,000;290,000;1,725;3,188;8,647;22,589
5413,500;3,396;0,779;-35,209;1,788;9,258;4,098;33,485;3,733;-16,897;-2,728;0,000;35,200;35,500;9,249;1,756;-0,277;5,283;-1,571;2,537;-3,151;26,962;0,000;282,240;Inf;290,000;290,000;1,576;3,180;8,656;22,603
5414,000;3,396;0,779;-35,209;1,788;9,258;4,098;33,485;3,733;-16,897;-2,728;0,000;35,200;35,500;9,249;1,756;-0,425;5,264;-1,749;2,504;-3,151;26,962;0,000;282,240;Inf;290,000;290,000;1,493;3,184;8,663;22,615
5414,500;3,396;0,779;-35,209;1,788;9,258;4,098;33,485;3,733;-16,897;-2,728;0,000;35,200;35,500;9,249;1,756;-0,348;5,218;-1,714;2,551;-3,151;26,962;0,000;282,440;Inf;290,000;290,000;1,399;3,187;8,638;22,681
