t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5531,500;3,933;0,953;-35,209;1,834;9,212;4,103;33,630;3,805;-14,866;-2,726;0,000;35,300;35,800;9,144;1,888;0,979;6,386;-0,366;3,745;-3,132;26,882;0,000;283,440;Inf;290,000;290,000;2,693;3,280;9,775;23,340
5532,000;3,933;0,953;-35,209;1,834;9,212;4,124;33,645;3,819;-14,819;-2,708;0,000;35,303;35,843;9,144;1,888;1,407;6,389;-0,188;3,783;-3,127;26,881;0,000;283,440;Inf;290,000;290,000;2,686;3,290;9,769;23,356
5532,500;3,933;0,953;-35,209;1,834;9,212;4,124;33,645;3,819;-14,819;-2,708;0,000;35,300;35,800;9,144;1,888;1,519;6,423;-0,070;3,745;-3,127;26,881;0,000;281,140;Inf;290,000;290,000;2,848;3,301;9,796;23,368
5533,000;3,213;0,850;-33,866;1,844;9,157;4,124;33,645;3,819;-14,819;-2,708;0,000;35,300;35,800;9,359;1,870;1,239;6,439;-0,110;3,691;-3,127;26,881;0,000;281,140;Inf;290,000;290,000;2,904;3,311;9,807;23,405
5533,500;3,213;0,850;-33,866;1,844;9,157;4,124;33,645;3,819;-14,819;-2,708;0,000;35,300;35,800;9,359;1,870;1,067;6,419;-0,220;3,686;-3,127;26,881;0,000;283,140;Inf;290,000;290,000;2,815;3,310;9,806;23,453
5534,000;3,213;0,850;-33,866;1,844;9,157;4,124;33,645;3,819;-14,819;-2,708;0,000;35,300;35,800;9,359;1,870;0,790;6,401;-0,362;3,630;-3,127;26,881;0,000;283,140;Inf;290,000;290,000;2,738;3,308;9,781;23,464
5534,500;3,213;0,850;-33,866;1,844;9,157;4,124;33,645;3,819;-14,819;-2,708;0,000;35,300;35,800;9,359;1,870;1,072;6,320;-0,301;3,657;-3,127;26,881;0,000;281,240;Inf;290,000;290,000;2,615;3,307;9,783;23,461
5535,000;3,213;0,850;-33,866;1,844;9,157;4,124;33,645;3,819;-14,819;-2,708;0,000;35,300;35,800;9,359;1,870;1,507;6,382;-0,003;3,744;-3,127;26,881;0,000;281,240;Inf;290,000;290,000;2,687;3,305;9,771;23,450
5535,500;3,213;0,850;-33,866;1,844;9,157;4,123;33,597;3,784;-14,796;-2,725;0,000;35,305;35,823;9,359;1,870;1,222;6,448;-0,097;3,721;-3,140;26,872;0,000;283,440;Inf;290,000;290,000;2,907;3,304;9,782;23,425
5536,000;3,213;0,850;-33,866;1,844;9,157;4,123;33,597;3,784;-14,796;-2,725;0,000;35,300;35,800;9,359;1,870;1,059;6,420;-0,185;3,678;-3,140;26,872;0,000;283,440;Inf;290,000;290,000;2,824;3,302;9,802;23,446
5536,500;2,427;0,631;-33,798;1,868;9,202;4,123;33,597;3,784;-14,796;-2,725;0,000;35,300;35,800;9,407;1,809;0,818;6,378;-0,343;3,619;-3,140;26,872;0,000;281,440;Inf;290,000;290,000;2,743;3,301;9,797;23,443
5537,000;2,427;0,631;-33,798;1,868;9,202;4,123;33,597;3,784;-14,796;-2,725;0,000;35,300;35,800;9,407;1,809;1,184;6,336;-0,226;3,683;-3,140;26,872;0,000;281,440;Inf;290,000;290,000;2,618;3,286;9,777;23,431
5537,500;2,427;0,631;-33,798;1,868;9,202;4,123;33,597;3,784;-14,796;-2,725;0,000;35,300;35,800;9,407;1,809;1,477;6,439;-0,040;3,926;-3,140;26,872;0,000;283,640;Inf;290,000;290,000;2,744;3,272;9,780;23,381
5538,000;2,427;0,631;-33,798;1,868;9,202;4,123;33,597;3,784;-14,796;-2,725;0,000;35,300;35,800;9,407;1,809;1,541;6,483;0,015;3,899;-3,140;26,872;0,000;283,640;Inf;290,000;290,000;2,951;3,258;9,808;23,341
5538,500;2,427;0,631;-33,798;1,868;9,202;4,102;33,569;3,819;-14,744;-2,723;0,000;35,314;35,804;9,407;1,809;1,008;6,467;-0,158;3,744;-3,128;26,863;0,000;282,540;Inf;290,000;290,000;2,985;3,245;9,817;23,318
5539,000;2,427;0,631;-33,798;1,868;9,202;4,102;33,569;3,819;-14,744;-2,723;0,000;35,300;35,800;9,407;1,809;0,943;6,447;-0,254;3,674;-3,128;26,863;0,000;282,540;Inf;290,000;290,000;2,765;3,231;9,834;23,314
5539,500;3,109;0,722;-35,209;1,849;9,269;4,102;33,569;3,819;-14,744;-2,723;0,000;35,300;35,800;9,142;1,905;1,052;6,391;-0,266;3,684;-3,128;26,863;0,000;283,040;Inf;290,000;290,000;2,702;3,218;9,792;23,370
5540,000;3,109;0,722;-35,209;1,849;9,269;4,102;33,569;3,819;-14,744;-2,723;0,000;35,300;35,800;9,142;1,905;1,403;6,449;-0,106;3,903;-3,128;26,863;0,000;283,040;Inf;290,000;290,000;2,715;3,216;9,801;23,399
5540,500;3,109;0,722;-35,209;1,849;9,269;4,102;33,569;3,819;-14,744;-2,723;0,000;35,300;35,800;9,142;1,905;1,528;6,492;-0,018;3,882;-3,128;26,863;0,000;282,040;Inf;290,000;290,000;2,913;3,215;9,799;23,372
5541,000;3,109;0,722;-35,209;1,849;9,269;4,102;33,569;3,819;-14,744;-2,723;0,000;35,300;35,800;9,142;1,905;1,488;6,497;0,015;3,796;-3,128;26,863;0,000;282,040;Inf;290,000;290,000;2,971;3,213;9,834;23,183
5541,500;3,109;0,722;-35,209;1,849;9,269;4,107;33,600;3,813;-14,682;-2,721;0,000;35,318;35,805;9,142;1,905;1,204;6,493;-0,078;3,772;-3,140;26,862;0,000;282,740;Inf;290,000;290,000;2,949;3,211;9,854;23,157
5542,000;3,109;0,722;-35,209;1,849;9,269;4,107;33,600;3,813;-14,682;-2,721;0,000;35,300;35,800;9,142;1,905;0,955;6,406;-0,275;3,664;-3,140;26,862;0,000;282,740;Inf;290,000;290,000;2,848;3,209;9,831;23,223
5542,500;3,109;0,722;-35,209;1,849;9,269;4,107;33,600;3,813;-14,682;-2,721;0,000;35,300;35,800;9,142;1,905;1,382;6,421;-0,115;3,854;-3,140;26,862;0,000;282,240;Inf;290,000;290,000;2,688;3,208;9,822;23,208
5543,000;3,391;0,898;-33,766;1,833;9,180;4,107;33,600;3,813;-14,682;-2,721;0,000;35,300;35,800;9,351;1,822;1,559;6,515;0,027;3,973;-3,140;26,862;0,000;282,240;Inf;290,000;290,000;2,886;3,206;9,811;23,198
5543,500;3,391;0,898;-33,766;1,833;9,180;4,107;33,600;3,813;-14,682;-2,721;0,000;35,300;35,800;9,351;1,822;1,530;6,493;0,066;3,874;-3,140;26,862;0,000;283,340;Inf;290,000;290,000;3,018;3,209;9,835;23,208
5544,000;3,391;0,898;-33,766;1,833;9,180;4,107;33,600;3,813;-14,682;-2,721;0,000;35,300;35,800;9,351;1,822;1,386;6,526;0,012;3,837;-3,140;26,862;0,000;283,340;Inf;290,000;290,000;2,991;3,212;9,868;23,231
5544,500;3,391;0,898;-33,766;1,833;9,180;4,107;33,600;3,813;-14,682;-2,721;0,000;35,300;35,800;9,351;1,822;1,192;6,527;-0,086;3,798;-3,140;26,862;0,000;281,940;Inf;290,000;290,000;2,940;3,215;9,864;23,140
5545,000;3,391;0,898;-33,766;1,833;9,180;4,079;33,622;3,795;-14,617;-2,712;0,000;35,331;35,832;9,351;1,822;0,937;6,493;-0,238;3,748;-3,137;26,862;0,000;281,940;Inf;290,000;290,000;2,858;3,218;9,864;23,210
5545,500;3,391;0,898;-33,766;1,833;9,180;4,079;33,622;3,795;-14,617;-2,712;0,000;35,300;35,800;9,351;1,822;1,437;6,489;-0,047;3,952;-3,137;26,862;0,000;283,140;Inf;290,000;290,000;2,735;3,221;9,834;23,254
5546,000;3,823;0,903;-35,209;1,836;9,207;4,079;33,622;3,795;-14,617;-2,712;0,000;35,300;35,800;9,238;1,908;1,710;6,573;0,060;4,008;-3,137;26,862;0,000;283,140;Inf;290,000;290,000;2,958;3,224;9,865;23,290
5546,500;3,823;0,903;-35,209;1,836;9,207;4,079;33,622;3,795;-14,617;-2,712;0,000;35,300;35,800;9,238;1,908;1,477;6,572;0,053;3,881;-3,137;26,862;0,000;282,540;Inf;290,000;290,000;3,088;3,234;9,895;23,311
5547,000;3,823;0,903;-35,209;1,836;9,207;4,079;33,622;3,795;-14,617;-2,712;0,000;35,300;35,800;9,238;1,908;1,337;6,545;0,003;3,840;-3,137;26,862;0,000;282,540;Inf;290,000;290,000;2,996;3,243;9,886;23,329
5547,500;3,823;0,903;-35,209;1,836;9,207;4,079;33,622;3,795;-14,617;-2,712;0,000;35,300;35,800;9,238;1,908;1,146;6,509;-0,099;3,808;-3,137;26,862;0,000;282,940;Inf;290,000;290,000;2,931;3,253;9,908;23,377
5548,000;3,823;0,903;-35,209;1,836;9,207;4,071;33,648;3,794;-14,566;-2,718;0,000;35,328;35,850;9,238;1,908;0,973;6,479;-0,231;3,736;-3,142;26,848;0,000;282,940;Inf;290,000;290,000;2,841;3,262;9,882;23,359
5548,500;3,823;0,903;-35,209;1,836;9,207;4,071;33,648;3,794;-14,566;-2,718;0,000;35,300;35,800;9,238;1,908;1,271;6,458;-0,109;3,852;-3,142;26,848;0,000;283,040;Inf;290,000;290,000;2,739;3,271;9,870;23,356
5549,000;3,823;0,903;-35,209;1,836;9,207;4,071;33,648;3,794;-14,566;-2,718;0,000;35,300;35,800;9,238;1,908;1,616;6,605;0,114;3,997;-3,142;26,848;0,000;283,040;Inf;290,000;290,000;2,868;3,280;9,886;23,340
5549,500;3,840;0,913;-35,209;1,882;9,228;4,071;33,648;3,794;-14,566;-2,718;0,000;35,300;35,800;9,156;1,817;1,408;6,611;0,031;3,899;-3,142;26,848;0,000;283,040;Inf;290,000;290,000;3,083;3,289;9,905;23,350
5550,000;3,840;0,913;-35,209;1,882;9,228;4,071;33,648;3,794;-14,566;-2,718;0,000;35,300;35,800;9,156;1,817;1,243;6,552;-0,040;3,855;-3,142;26,848;0,000;283,040;Inf;290,000;290,000;2,987;3,298;9,914;23,340
5550,500;3,840;0,913;-35,209;1,882;9,228;4,071;33,648;3,794;-14,566;-2,718;0,000;35,300;35,800;9,156;1,817;1,135;6,528;-0,114;3,788;-3,142;26,848;0,000;282,440;Inf;290,000;290,000;2,903;3,307;9,920;23,317
5551,000;3,840;0,913;-35,209;1,882;9,228;4,071;33,648;3,794;-14,566;-2,718;0,000;35,300;35,800;9,156;1,817;1,091;6,484;-0,154;3,736;-3,142;26,848;0,000;282,440;Inf;290,000;290,000;2,834;3,316;9,916;23,358
5551,500;3,840;0,913;-35,209;1,882;9,228;4,108;33,661;3,814;-14,506;-2,722;0,000;35,339;35,914;9,156;1,817;1,443;6,494;-0,025;3,921;-3,134;26,851;0,000;281,540;Inf;290,000;290,000;2,789;3,324;9,894;23,397
5552,000;3,840;0,913;-35,209;1,882;9,228;4,108;33,661;3,814;-14,506;-2,722;0,000;35,300;35,900;9,156;1,817;1,796;6,552;0,149;3,966;-3,134;26,851;0,000;281,540;Inf;290,000;290,000;2,958;3,333;9,910;23,441
5552,500;3,387;0,890;-34,071;1,855;9,149;4,108;33,661;3,814;-14,506;-2,722;0,000;35,300;35,900;9,344;1,865;1,331;6,588;0,058;3,873;-3,134;26,851;0,000;282,440;Inf;290,000;290,000;3,116;3,341;9,926;23,440
5553,000;3,387;0,890;-34,071;1,855;9,149;4,108;33,661;3,814;-14,506;-2,722;0,000;35,300;35,900;9,344;1,865;1,197;6,569;-0,072;3,823;-3,134;26,851;0,000;282,440;Inf;290,000;290,000;2,963;3,342;9,947;23,401
5553,500;3,387;0,890;-34,071;1,855;9,149;4,108;33,661;3,814;-14,506;-2,722;0,000;35,300;35,900;9,344;1,865;1,098;6,519;-0,126;3,767;-3,134;26,851;0,000;283,240;Inf;290,000;290,000;2,879;3,343;9,941;23,382
5554,000;3,387;0,890;-34,071;1,855;9,149;4,108;33,661;3,814;-14,506;-2,722;0,000;35,300;35,900;9,344;1,865;1,504;6,520;0,050;3,953;-3,134;26,851;0,000;283,240;Inf;290,000;290,000;2,815;3,343;9,901;23,326
5554,500;3,387;0,890;-34,071;1,855;9,149;4,106;33,619;3,751;-14,488;-2,731;0,000;35,339;35,867;9,344;1,865;1,919;6,581;0,254;4,029;-3,139;26,841;0,000;281,440;Inf;290,000;290,000;3,007;3,344;9,913;23,272
5555,000;3,387;0,890;-34,071;1,855;9,149;4,106;33,619;3,751;-14,488;-2,731;0,000;35,300;35,900;9,344;1,865;1,693;6,650;0,260;3,964;-3,139;26,841;0,000;281,440;Inf;290,000;290,000;3,196;3,345;9,955;23,257
5555,500;3,387;0,890;-34,071;1,855;9,149;4,106;33,619;3,751;-14,488;-2,731;0,000;35,300;35,900;9,344;1,865;1,431;6,645;0,168;3,914;-3,139;26,841;0,000;283,340;Inf;290,000;290,000;3,142;3,346;9,965;23,264
5556,000;3,203;0,744;-35,209;1,712;9,241;4,106;33,619;3,751;-14,488;-2,731;0,000;35,300;35,900;9,274;1,972;1,140;6,578;-0,022;3,893;-3,139;26,841;0,000;283,340;Inf;290,000;290,000;3,040;3,346;9,964;23,261
5556,500;3,203;0,744;-35,209;1,712;9,241;4,106;33,619;3,751;-14,488;-2,731;0,000;35,300;35,900;9,274;1,972;1,570;6,621;0,085;4,065;-3,139;26,841;0,000;280,440;Inf;290,000;290,000;2,897;3,344;9,963;23,220
5557,000;3,203;0,744;-35,209;1,712;9,241;4,106;33,619;3,751;-14,488;-2,731;0,000;35,300;35,900;9,274;1,972;1,758;6,664;0,231;4,099;-3,139;26,841;0,000;280,440;Inf;290,000;290,000;3,085;3,342;9,962;23,203
5557,500;3,203;0,744;-35,209;1,712;9,241;4,106;33,619;3,751;-14,488;-2,731;0,000;35,300;35,900;9,274;1,972;1,675;6,652;0,285;3,983;-3,139;26,841;0,000;283,240;Inf;290,000;290,000;3,188;3,339;9,997;23,174
5558,000;3,203;0,744;-35,209;1,712;9,241;4,084;33,600;3,776;-14,430;-2,727;0,000;35,350;35,865;9,274;1,972;1,435;6,640;0,195;3,956;-3,135;26,835;0,000;283,240;Inf;290,000;290,000;3,149;3,337;9,988;23,137
5558,500;3,203;0,744;-35,209;1,712;9,241;4,084;33,600;3,776;-14,430;-2,727;0,000;35,300;35,900;9,274;1,972;1,258;6,649;0,059;3,924;-3,135;26,835;0,000;281,340;Inf;290,000;290,000;3,056;3,335;9,994;23,143
5559,000;3,608;0,832;-35,209;1,865;9,262;4,084;33,600;3,776;-14,430;-2,727;0,000;35,300;35,900;9,216;1,801;1,308;6,617;-0,005;3,971;-3,135;26,835;0,000;281,340;Inf;290,000;290,000;2,972;3,333;9,998;23,161
5559,500;3,608;0,832;-35,209;1,865;9,262;4,084;33,600;3,776;-14,430;-2,727;0,000;35,300;35,900;9,216;1,801;1,856;6,696;0,229;4,120;-3,135;26,835;0,000;283,540;Inf;290,000;290,000;2,972;3,337;9,999;23,171
5560,000;3,608;0,832;-35,209;1,865;9,262;4,084;33,600;3,776;-14,430;-2,727;0,000;35,300;35,900;9,216;1,801;1,824;6,702;0,276;4,045;-3,135;26,835;0,000;283,540;Inf;290,000;290,000;3,225;3,342;10,030;23,158
5560,500;3,608;0,832;-35,209;1,865;9,262;4,084;33,600;3,776;-14,430;-2,727;0,000;35,300;35,900;9,216;1,801;1,553;6,700;0,212;4,008;-3,135;26,835;0,000;282,440;Inf;290,000;290,000;3,212;3,346;10,037;23,189
5561,000;3,608;0,832;-35,209;1,865;9,262;4,105;33,620;3,809;-14,379;-2,738;0,000;35,346;35,884;9,216;1,801;1,360;6,662;0,120;3,942;-3,135;26,836;0,000;282,440;Inf;290,000;290,000;3,118;3,350;10,036;23,171
5561,500;3,608;0,832;-35,209;1,865;9,262;4,105;33,620;3,809;-14,379;-2,738;0,000;35,300;35,900;9,216;1,801;1,282;6,643;0,064;3,935;-3,135;26,836;0,000;283,540;Inf;290,000;290,000;3,021;3,355;10,052;23,201
5562,000;3,023;0,798;-33,928;1,874;9,177;4,105;33,620;3,809;-14,379;-2,738;0,000;35,300;35,900;9,286;1,733;1,588;6,655;0,115;4,116;-3,135;26,836;0,000;283,540;Inf;290,000;290,000;2,981;3,359;10,031;23,119
5562,500;3,023;0,798;-33,928;1,874;9,177;4,105;33,620;3,809;-14,379;-2,738;0,000;35,300;35,900;9,286;1,733;1,831;6,695;0,335;4,160;-3,135;26,836;0,000;282,640;Inf;290,000;290,000;3,119;3,353;10,053;23,155
5563,000;3,023;0,798;-33,928;1,874;9,177;4,105;33,620;3,809;-14,379;-2,738;0,000;35,300;35,900;9,286;1,733;1,665;6,707;0,344;4,017;-3,135;26,836;0,000;282,640;Inf;290,000;290,000;3,255;3,348;10,050;23,181
5563,500;3,023;0,798;-33,928;1,874;9,177;4,105;33,620;3,809;-14,379;-2,738;0,000;35,300;35,900;9,286;1,733;1,319;6,705;0,184;3,992;-3,135;26,836;0,000;283,440;Inf;290,000;290,000;3,183;3,342;10,075;23,191
5564,000;3,023;0,798;-33,928;1,874;9,177;4,105;33,620;3,809;-14,379;-2,738;0,000;35,300;35,900;9,286;1,733;1,206;6,673;0,071;3,932;-3,135;26,836;0,000;283,440;Inf;290,000;290,000;3,050;3,337;10,079;23,270
5564,500;3,023;0,798;-33,928;1,874;9,177;4,088;33,672;3,816;-14,306;-2,718;0,000;35,357;35,903;9,286;1,733;1,625;6,656;0,166;4,065;-3,133;26,845;0,000;282,240;Inf;290,000;290,000;2,971;3,332;10,070;23,297
5565,000;3,023;0,798;-33,928;1,874;9,177;4,088;33,672;3,816;-14,306;-2,718;0,000;35,400;35,900;9,286;1,733;1,895;6,727;0,360;4,217;-3,133;26,845;0,000;282,240;Inf;290,000;290,000;3,128;3,327;10,058;23,268
5565,500;3,952;0,955;-35,209;1,798;9,175;4,088;33,672;3,816;-14,306;-2,718;0,000;35,400;35,900;9,245;1,908;1,958;6,763;0,421;4,160;-3,133;26,845;0,000;283,440;Inf;290,000;290,000;3,300;3,322;10,091;23,274
5566,000;3,952;0,955;-35,209;1,798;9,175;4,088;33,672;3,816;-14,306;-2,718;0,000;35,400;35,900;9,245;1,908;1,784;6,763;0,385;4,094;-3,133;26,845;0,000;283,440;Inf;290,000;290,000;3,326;3,332;10,105;23,304
5566,500;3,952;0,955;-35,209;1,798;9,175;4,088;33,672;3,816;-14,306;-2,718;0,000;35,400;35,900;9,245;1,908;1,335;6,737;0,154;3,983;-3,133;26,845;0,000;282,040;Inf;290,000;290,000;3,257;3,342;10,098;23,325
5567,000;3,952;0,955;-35,209;1,798;9,175;4,088;33,672;3,816;-14,306;-2,718;0,000;35,400;35,900;9,245;1,908;1,460;6,694;0,201;4,056;-3,133;26,845;0,000;282,040;Inf;290,000;290,000;3,052;3,352;10,102;23,322
5567,500;3,952;0,955;-35,209;1,798;9,175;4,076;33,675;3,780;-14,270;-2,722;0,000;35,355;35,858;9,245;1,908;1,954;6,793;0,338;4,262;-3,139;26,830;0,000;283,640;Inf;290,000;290,000;3,103;3,362;10,097;23,311
5568,000;3,952;0,955;-35,209;1,798;9,175;4,076;33,675;3,780;-14,270;-2,722;0,000;35,400;35,900;9,245;1,908;1,894;6,814;0,462;4,233;-3,139;26,830;0,000;283,640;Inf;290,000;290,000;3,337;3,372;10,107;23,326
5568,500;3,162;0,790;-34,600;1,829;9,223;4,076;33,675;3,780;-14,270;-2,722;0,000;35,400;35,900;9,302;1,678;1,738;6,815;0,425;4,117;-3,139;26,830;0,000;282,240;Inf;290,000;290,000;3,351;3,381;10,114;23,358
5569,000;3,162;0,790;-34,600;1,829;9,223;4,076;33,675;3,780;-14,270;-2,722;0,000;35,400;35,900;9,302;1,678;1,494;6,825;0,314;4,091;-3,139;26,830;0,000;282,240;Inf;290,000;290,000;3,274;3,378;10,157;23,355
5569,500;3,162;0,790;-34,600;1,829;9,223;4,076;33,675;3,780;-14,270;-2,722;0,000;35,400;35,900;9,302;1,678;1,428;6,793;0,190;4,056;-3,139;26,830;0,000;283,940;Inf;290,000;290,000;3,181;3,374;10,134;23,398
5570,000;3,162;0,790;-34,600;1,829;9,223;4,076;33,675;3,780;-14,270;-2,722;0,000;35,400;35,900;9,302;1,678;1,401;6,770;0,146;4,080;-3,139;26,830;0,000;283,940;Inf;290,000;290,000;3,117;3,371;10,129;23,353
5570,500;3,162;0,790;-34,600;1,829;9,223;4,076;33,675;3,780;-14,270;-2,722;0,000;35,400;35,900;9,302;1,678;1,921;6,851;0,431;4,289;-3,139;26,830;0,000;282,240;Inf;290,000;290,000;3,099;3,367;10,143;23,402
5571,000;3,162;0,790;-34,600;1,829;9,223;4,093;33,662;3,762;-14,230;-2,711;0,000;35,361;35,856;9,302;1,678;1,809;6,822;0,442;4,153;-3,130;26,842;0,000;282,240;Inf;290,000;290,000;3,373;3,364;10,163;23,454
5571,500;3,162;0,790;-34,600;1,829;9,223;4,093;33,662;3,762;-14,230;-2,711;0,000;35,400;35,900;9,302;1,678;1,509;6,826;0,348;4,154;-3,130;26,842;0,000;284,040;Inf;290,000;290,000;3,306;3,361;10,180;23,426
5572,000;2,172;0,561;-33,855;1,895;9,236;4,093;33,662;3,762;-14,230;-2,711;0,000;35,400;35,900;9,388;1,787;1,414;6,807;0,250;4,073;-3,130;26,842;0,000;284,040;Inf;290,000;290,000;3,209;3,357;10,185;23,403
5572,500;2,172;0,561;-33,855;1,895;9,236;4,093;33,662;3,762;-14,230;-2,711;0,000;35,400;35,900;9,388;1,787;1,531;6,764;0,220;4,135;-3,130;26,842;0,000;283,840;Inf;290,000;290,000;3,136;3,338;10,174;23,409
5573,000;2,172;0,561;-33,855;1,895;9,236;4,093;33,662;3,762;-14,230;-2,711;0,000;35,400;35,900;9,388;1,787;1,881;6,862;0,366;4,307;-3,130;26,842;0,000;283,840;Inf;290,000;290,000;3,163;3,319;10,175;23,390
5573,500;2,172;0,561;-33,855;1,895;9,236;4,093;33,662;3,762;-14,230;-2,711;0,000;35,400;35,900;9,388;1,787;2,041;6,881;0,518;4,258;-3,130;26,842;0,000;284,240;Inf;290,000;290,000;3,354;3,300;10,195;23,326
5574,000;2,172;0,561;-33,855;1,895;9,236;4,088;33,612;3,752;-14,207;-2,706;0,000;35,367;35,846;9,388;1,787;1,726;6,870;0,480;4,172;-3,130;26,839;0,000;284,240;Inf;290,000;290,000;3,425;3,282;10,213;23,212
5574,500;2,172;0,561;-33,855;1,895;9,236;4,088;33,612;3,752;-14,207;-2,706;0,000;35,400;35,800;9,388;1,787;1,523;6,859;0,347;4,135;-3,130;26,839;0,000;283,540;Inf;290,000;290,000;3,312;3,263;10,218;23,217
5575,000;2,172;0,561;-33,855;1,895;9,236;4,088;33,612;3,752;-14,207;-2,706;0,000;35,400;35,800;9,388;1,787;1,401;6,822;0,230;4,064;-3,130;26,839;0,000;283,540;Inf;290,000;290,000;3,216;3,246;10,200;23,240
5575,500;2,898;0,793;-33,967;1,925;9,153;4,088;33,612;3,752;-14,207;-2,706;0,000;35,400;35,800;9,302;1,771;1,909;6,838;0,352;4,337;-3,130;26,839;0,000;283,840;Inf;290,000;290,000;3,129;3,228;10,201;23,194
5576,000;2,898;0,793;-33,967;1,925;9,153;4,088;33,612;3,752;-14,207;-2,706;0,000;35,400;35,800;9,302;1,771;2,189;6,851;0,618;4,321;-3,130;26,839;0,000;283,840;Inf;290,000;290,000;3,359;3,223;10,219;23,239
5576,500;2,898;0,793;-33,967;1,925;9,153;4,088;33,612;3,752;-14,207;-2,706;0,000;35,400;35,800;9,302;1,771;2,068;6,882;0,657;4,198;-3,130;26,839;0,000;283,140;Inf;290,000;290,000;3,495;3,217;10,227;23,320
5577,000;2,898;0,793;-33,967;1,925;9,153;4,088;33,612;3,752;-14,207;-2,706;0,000;35,400;35,800;9,302;1,771;1,643;6,884;0,498;4,175;-3,130;26,839;0,000;283,140;Inf;290,000;290,000;3,451;3,212;10,248;23,398
5577,500;2,898;0,793;-33,967;1,925;9,153;4,086;33,642;3,802;-14,120;-2,718;0,000;35,362;35,840;9,302;1,771;1,449;6,891;0,318;4,143;-3,143;26,828;0,000;283,440;Inf;290,000;290,000;3,300;3,207;10,221;23,425
5578,000;2,898;0,793;-33,967;1,925;9,153;4,086;33,642;3,802;-14,120;-2,718;0,000;35,400;35,800;9,302;1,771;1,645;6,839;0,362;4,220;-3,143;26,828;0,000;283,440;Inf;290,000;290,000;3,200;3,202;10,234;23,450
5578,500;2,898;0,793;-33,967;1,925;9,153;4,086;33,642;3,802;-14,120;-2,718;0,000;35,400;35,800;9,302;1,771;2,171;6,915;0,593;4,446;-3,143;26,828;0,000;282,840;Inf;290,000;290,000;3,267;3,197;10,260;23,480
5579,000;4,074;1,018;-35,202;1,847;9,071;4,086;33,642;3,802;-14,120;-2,718;0,000;35,400;35,800;9,244;1,882;2,047;6,934;0,683;4,302;-3,143;26,828;0,000;282,840;Inf;290,000;290,000;3,531;3,192;10,298;23,502
5579,500;4,074;1,018;-35,202;1,847;9,071;4,086;33,642;3,802;-14,120;-2,718;0,000;35,400;35,800;9,244;1,882;1,725;6,943;0,589;4,225;-3,143;26,828;0,000;283,740;Inf;290,000;290,000;3,491;3,206;10,266;23,516
5580,000;4,074;1,018;-35,202;1,847;9,071;4,086;33,642;3,802;-14,120;-2,718;0,000;35,400;35,800;9,244;1,882;1,614;6,927;0,437;4,168;-3,143;26,828;0,000;283,740;Inf;290,000;290,000;3,370;3,221;10,278;23,560
5580,500;4,074;1,018;-35,202;1,847;9,071;4,086;33,642;3,802;-14,120;-2,718;0,000;35,400;35,800;9,244;1,882;1,683;6,873;0,431;4,208;-3,143;26,828;0,000;283,740;Inf;290,000;290,000;3,286;3,235;10,274;23,611
5581,000;4,074;1,018;-35,202;1,847;9,071;4,104;33,667;3,783;-14,077;-2,734;0,000;35,353;35,854;9,244;1,882;1,876;6,991;0,523;4,493;-3,153;26,817;0,000;283,540;Inf;290,000;290,000;3,299;3,248;10,300;23,603
5581,500;4,074;1,018;-35,202;1,847;9,071;4,104;33,667;3,783;-14,077;-2,734;0,000;35,400;35,900;9,244;1,882;2,183;6,987;0,639;4,368;-3,153;26,817;0,000;283,540;Inf;290,000;290,000;3,471;3,262;10,309;23,621
5582,000;4,074;1,018;-35,202;1,847;9,071;4,104;33,667;3,783;-14,077;-2,734;0,000;35,400;35,900;9,244;1,882;2,021;6,991;0,653;4,293;-3,153;26,817;0,000;283,440;Inf;290,000;290,000;3,544;3,275;10,328;23,659
5582,500;2,228;0,607;-33,100;1,873;9,182;4,104;33,667;3,783;-14,077;-2,734;0,000;35,400;35,900;9,328;1,787;1,617;6,936;0,479;4,218;-3,153;26,817;0,000;283,440;Inf;290,000;290,000;3,489;3,288;10,312;23,688
5583,000;2,228;0,607;-33,100;1,873;9,182;4,104;33,667;3,783;-14,077;-2,734;0,000;35,400;35,900;9,328;1,787;1,842;6,982;0,526;4,409;-3,153;26,817;0,000;283,440;Inf;290,000;290,000;3,312;3,271;10,320;23,683
5583,500;2,228;0,607;-33,100;1,873;9,182;4,104;33,667;3,783;-14,077;-2,734;0,000;35,400;35,900;9,328;1,787;2,195;7,029;0,714;4,502;-3,153;26,817;0,000;283,440;Inf;290,000;290,000;3,440;3,254;10,325;23,664
5584,000;2,228;0,607;-33,100;1,873;9,182;4,104;33,667;3,783;-14,077;-2,734;0,000;35,400;35,900;9,328;1,787;2,249;7,025;0,789;4,410;-3,153;26,817;0,000;283,440;Inf;290,000;290,000;3,610;3,237;10,332;23,694
5584,500;2,228;0,607;-33,100;1,873;9,182;4,084;33,610;3,774;-14,055;-2,742;0,000;35,359;35,858;9,328;1,787;1,926;7,042;0,704;4,335;-3,151;26,816;0,000;283,440;Inf;290,000;290,000;3,618;3,220;10,336;23,702
5585,000;2,228;0,607;-33,100;1,873;9,182;4,084;33,610;3,774;-14,055;-2,742;0,000;35,400;35,900;9,328;1,787;1,734;7,035;0,578;4,298;-3,151;26,816;0,000;283,940;Inf;290,000;290,000;3,502;3,204;10,361;23,652
5585,500;2,228;0,607;-33,100;1,873;9,182;4,084;33,610;3,774;-14,055;-2,742;0,000;35,400;35,900;9,328;1,787;1,645;6,991;0,502;4,279;-3,151;26,816;0,000;283,940;Inf;290,000;290,000;3,411;3,188;10,370;23,619
5586,000;2,921;0,792;-34,018;1,887;9,148;4,084;33,610;3,774;-14,055;-2,742;0,000;35,400;35,900;9,278;1,748;1,945;7,027;0,566;4,462;-3,151;26,816;0,000;283,740;Inf;290,000;290,000;3,354;3,172;10,371;23,569
5586,500;2,921;0,792;-34,018;1,887;9,148;4,084;33,610;3,774;-14,055;-2,742;0,000;35,400;35,900;9,278;1,748;2,167;7,078;0,724;4,533;-3,151;26,816;0,000;283,740;Inf;290,000;290,000;3,500;3,168;10,371;23,542
5587,000;2,921;0,792;-34,018;1,887;9,148;4,084;33,610;3,774;-14,055;-2,742;0,000;35,400;35,900;9,278;1,748;2,228;7,093;0,750;4,439;-3,151;26,816;0,000;283,840;Inf;290,000;290,000;3,627;3,160;10,379;23,485
5587,500;2,921;0,792;-34,018;1,887;9,148;4,084;33,610;3,774;-14,055;-2,742;0,000;35,400;35,900;9,278;1,748;1,833;7,071;0,608;4,329;-3,151;26,816;0,000;283,840;Inf;290,000;290,000;3,627;3,160;10,415;23,560
5588,000;2,921;0,792;-34,018;1,887;9,148;4,102;33,664;3,805;-13,974;-2,732;0,000;35,360;35,834;9,278;1,748;1,646;7,018;0,506;4,294;-3,142;26,818;0,000;283,840;Inf;290,000;290,000;3,460;3,156;10,400;23,561
5588,500;2,921;0,792;-34,018;1,887;9,148;4,102;33,664;3,805;-13,974;-2,732;0,000;35,400;35,800;9,278;1,748;1,971;7,084;0,590;4,642;-3,142;26,818;0,000;283,840;Inf;290,000;290,000;3,366;3,152;10,385;23,523
5589,000;2,921;0,792;-34,018;1,887;9,148;4,102;33,664;3,805;-13,974;-2,732;0,000;35,400;35,800;9,278;1,748;2,299;7,139;0,753;4,591;-3,142;26,818;0,000;283,540;Inf;290,000;290,000;3,572;3,149;10,406;23,573
5589,500;3,298;0,867;-33,787;1,851;9,088;4,102;33,664;3,805;-13,974;-2,732;0,000;35,400;35,800;9,395;1,751;2,250;7,118;0,802;4,490;-3,142;26,818;0,000;283,540;Inf;290,000;290,000;3,696;3,145;10,438;23,647
5590,000;3,298;0,867;-33,787;1,851;9,088;4,102;33,664;3,805;-13,974;-2,732;0,000;35,400;35,800;9,395;1,751;2,022;7,087;0,702;4,406;-3,142;26,818;0,000;283,840;Inf;290,000;290,000;3,665;3,147;10,440;23,676
5590,500;3,298;0,867;-33,787;1,851;9,088;4,102;33,664;3,805;-13,974;-2,732;0,000;35,400;35,800;9,395;1,751;1,759;7,095;0,565;4,367;-3,142;26,818;0,000;283,840;Inf;290,000;290,000;3,554;3,150;10,469;23,737
5591,000;3,298;0,867;-33,787;1,851;9,088;4,102;33,664;3,805;-13,974;-2,732;0,000;35,400;35,800;9,395;1,751;1,785;7,102;0,565;4,504;-3,142;26,818;0,000;283,640;Inf;290,000;290,000;3,446;3,152;10,446;23,752
5591,500;3,298;0,867;-33,787;1,851;9,088;4,131;33,688;3,781;-13,913;-2,715;0,000;35,359;35,789;9,395;1,751;2,215;7,165;0,655;4,632;-3,136;26,823;0,000;283,640;Inf;290,000;290,000;3,489;3,155;10,434;23,784
5592,000;3,298;0,867;-33,787;1,851;9,088;4,131;33,688;3,781;-13,913;-2,715;0,000;35,400;35,800;9,395;1,751;2,140;7,148;0,761;4,553;-3,136;26,823;0,000;283,340;Inf;290,000;290,000;3,666;3,157;10,473;23,716
5592,500;3,298;0,867;-33,787;1,851;9,088;4,131;33,688;3,781;-13,913;-2,715;0,000;35,400;35,800;9,395;1,751;2,103;7,131;0,721;4,468;-3,136;26,823;0,000;283,340;Inf;290,000;290,000;3,651;3,159;10,479;23,693
5593,000;2,941;0,705;-35,209;1,856;9,234;4,131;33,688;3,781;-13,913;-2,715;0,000;35,400;35,800;9,046;1,844;1,875;7,110;0,667;4,354;-3,136;26,823;0,000;283,740;Inf;290,000;290,000;3,606;3,162;10,484;23,642
5593,500;2,941;0,705;-35,209;1,856;9,234;4,131;33,688;3,781;-13,913;-2,715;0,000;35,400;35,800;9,046;1,844;1,808;7,055;0,618;4,329;-3,136;26,823;0,000;283,740;Inf;290,000;290,000;3,502;3,158;10,490;23,607
5594,000;2,941;0,705;-35,209;1,856;9,234;4,131;33,688;3,781;-13,913;-2,715;0,000;35,400;35,800;9,046;1,844;2,192;7,104;0,712;4,572;-3,136;26,823;0,000;283,840;Inf;290,000;290,000;3,452;3,154;10,451;23,587
5594,500;2,941;0,705;-35,209;1,856;9,234;4,131;33,688;3,781;-13,913;-2,715;0,000;35,400;35,800;9,046;1,844;2,245;7,183;0,811;4,634;-3,136;26,823;0,000;283,840;Inf;290,000;290,000;3,645;3,151;10,481;23,547
5595,000;2,941;0,705;-35,209;1,856;9,234;4,083;33,621;3,790;-13,909;-2,731;0,000;35,355;35,846;9,046;1,844;2,292;7,164;0,836;4,535;-3,156;26,818;0,000;283,740;Inf;290,000;290,000;3,718;3,147;10,490;23,517
5595,500;2,941;0,705;-35,209;1,856;9,234;4,083;33,621;3,790;-13,909;-2,731;0,000;35,400;35,800;9,046;1,844;2,106;7,166;0,781;4,453;-3,156;26,818;0,000;283,740;Inf;290,000;290,000;3,707;3,144;10,490;23,499
5596,000;2,941;0,705;-35,209;1,856;9,234;4,083;33,621;3,790;-13,909;-2,731;0,000;35,400;35,800;9,046;1,844;1,833;7,128;0,704;4,396;-3,156;26,818;0,000;283,540;Inf;290,000;290,000;3,626;3,141;10,494;23,542
5596,500;2,961;0,693;-34,984;1,875;9,244;4,083;33,621;3,790;-13,909;-2,731;0,000;35,400;35,800;9,235;1,690;2,065;7,199;0,733;4,678;-3,156;26,818;0,000;283,540;Inf;290,000;290,000;3,515;3,137;10,492;23,567
5597,000;2,961;0,693;-34,984;1,875;9,244;4,083;33,621;3,790;-13,909;-2,731;0,000;35,400;35,800;9,235;1,690;2,340;7,226;0,846;4,655;-3,156;26,818;0,000;283,340;Inf;290,000;290,000;3,669;3,135;10,498;23,604
5597,500;2,961;0,693;-34,984;1,875;9,244;4,083;33,621;3,790;-13,909;-2,731;0,000;35,400;35,800;9,235;1,690;2,241;7,201;0,857;4,504;-3,156;26,818;0,000;283,340;Inf;290,000;290,000;3,767;3,132;10,510;23,601
5598,000;2,961;0,693;-34,984;1,875;9,244;4,083;33,621;3,790;-13,909;-2,731;0,000;35,400;35,800;9,235;1,690;1,991;7,219;0,764;4,460;-3,156;26,818;0,000;283,240;Inf;290,000;290,000;3,701;3,129;10,526;23,615
5598,500;2,961;0,693;-34,984;1,875;9,244;4,077;33,653;3,795;-13,830;-2,728;0,000;35,345;35,822;9,235;1,690;1,773;7,151;0,626;4,423;-3,140;26,816;0,000;283,240;Inf;290,000;290,000;3,609;3,126;10,520;23,639
5599,000;2,961;0,693;-34,984;1,875;9,244;4,077;33,653;3,795;-13,830;-2,728;0,000;35,300;35,800;9,235;1,690;1,968;7,099;0,666;4,419;-3,140;26,816;0,000;283,340;Inf;290,000;290,000;3,493;3,123;10,508;23,699
5599,500;2,961;0,693;-34,984;1,875;9,244;4,077;33,653;3,795;-13,830;-2,728;0,000;35,300;35,800;9,235;1,690;2,411;7,202;0,842;4,739;-3,140;26,816;0,000;283,340;Inf;290,000;290,000;3,538;3,121;10,515;23,697
5600,000;3,249;0,860;-34,127;1,922;9,172;4,077;33,653;3,795;-13,830;-2,728;0,000;35,300;35,800;9,268;1,660;2,392;7,235;0,927;4,638;-3,140;26,816;0,000;283,840;Inf;290,000;290,000;3,798;3,118;10,527;23,697
5600,500;3,249;0,860;-34,127;1,922;9,172;4,077;33,653;3,795;-13,830;-2,728;0,000;35,300;35,800;9,268;1,660;2,174;7,210;0,860;4,503;-3,140;26,816;0,000;283,840;Inf;290,000;290,000;3,798;3,120;10,546;23,637
5601,000;3,249;0,860;-34,127;1,922;9,172;4,077;33,653;3,795;-13,830;-2,728;0,000;35,300;35,800;9,268;1,660;1,921;7,179;0,774;4,446;-3,140;26,816;0,000;283,840;Inf;290,000;290,000;3,687;3,122;10,551;23,589
5601,500;3,249;0,860;-34,127;1,922;9,172;4,077;33,653;3,795;-13,830;-2,728;0,000;35,300;35,800;9,268;1,660;1,808;7,138;0,677;4,424;-3,140;26,816;0,000;283,240;Inf;290,000;290,000;3,580;3,125;10,526;23,475
5602,000;3,249;0,860;-34,127;1,922;9,172;4,096;33,694;3,786;-13,763;-2,733;0,000;35,354;35,831;9,268;1,660;2,362;7,188;0,845;4,636;-3,135;26,827;0,000;283,240;Inf;290,000;290,000;3,512;3,127;10,532;23,445
5602,500;3,249;0,860;-34,127;1,922;9,172;4,096;33,694;3,786;-13,763;-2,733;0,000;35,400;35,800;9,268;1,660;2,561;7,259;0,971;4,652;-3,135;26,827;0,000;282,240;Inf;290,000;290,000;3,758;3,129;10,528;23,481
5603,000;3,249;0,860;-34,127;1,922;9,172;4,096;33,694;3,786;-13,763;-2,733;0,000;35,400;35,800;9,268;1,660;2,305;7,250;0,949;4,591;-3,135;26,827;0,000;282,240;Inf;290,000;290,000;3,861;3,131;10,556;23,478
5603,500;2,995;0,769;-34,290;1,861;9,122;4,096;33,694;3,786;-13,763;-2,733;0,000;35,400;35,800;9,385;1,903;2,072;7,227;0,851;4,506;-3,135;26,827;0,000;283,140;Inf;290,000;290,000;3,774;3,132;10,572;23,496
5604,000;2,995;0,769;-34,290;1,861;9,122;4,096;33,694;3,786;-13,763;-2,733;0,000;35,400;35,800;9,385;1,903;1,859;7,181;0,754;4,425;-3,135;26,827;0,000;283,140;Inf;290,000;290,000;3,664;3,130;10,575;23,479
5604,500;2,995;0,769;-34,290;1,861;9,122;4,096;33,694;3,786;-13,763;-2,733;0,000;35,400;35,800;9,385;1,903;2,178;7,164;0,840;4,542;-3,135;26,827;0,000;282,740;Inf;290,000;290,000;3,681;3,126;10,536;23,471
5605,000;2,995;0,769;-34,290;1,861;9,122;4,096;33,694;3,786;-13,763;-2,733;0,000;35,400;35,800;9,385;1,903;2,503;7,284;1,000;4,760;-3,135;26,827;0,000;283,140;Inf;290,000;290,000;3,887;3,124;10,535;23,453
5605,500;2,995;0,769;-34,290;1,861;9,122;4,074;33,618;3,785;-13,748;-2,745;0,000;35,341;35,764;9,385;1,903;2,267;7,264;0,963;4,611;-3,148;26,819;0,000;283,140;Inf;290,000;290,000;3,887;3,124;10,587;23,400
5606,000;2,995;0,769;-34,290;1,861;9,122;4,074;33,618;3,785;-13,748;-2,745;0,000;35,300;35,800;9,385;1,903;2,152;7,264;0,912;4,539;-3,148;26,819;0,000;283,140;Inf;290,000;290,000;3,776;3,122;10,604;23,441
5606,500;2,995;0,769;-34,290;1,861;9,122;4,074;33,618;3,785;-13,748;-2,745;0,000;35,300;35,800;9,385;1,903;1,911;7,229;0,756;4,502;-3,148;26,819;0,000;283,040;Inf;290,000;290,000;3,717;3,120;10,604;23,526
5607,000;2,585;0,722;-33,997;1,892;9,173;4,074;33,618;3,785;-13,748;-2,745;0,000;35,300;35,800;9,290;1,831;2,142;7,183;0,799;4,569;-3,148;26,819;0,000;283,040;Inf;290,000;290,000;3,600;3,118;10,592;23,531
5607,500;2,585;0,722;-33,997;1,892;9,173;4,074;33,618;3,785;-13,748;-2,745;0,000;35,300;35,800;9,290;1,831;2,416;7,299;0,927;4,791;-3,148;26,819;0,000;282,740;Inf;290,000;290,000;3,673;3,109;10,584;23,582
5608,000;2,585;0,722;-33,997;1,892;9,173;4,074;33,618;3,785;-13,748;-2,745;0,000;35,300;35,800;9,290;1,831;2,498;7,308;1,019;4,690;-3,148;26,819;0,000;282,740;Inf;290,000;290,000;3,858;3,100;10,594;23,603
5608,500;2,585;0,722;-33,997;1,892;9,173;4,074;33,618;3,785;-13,748;-2,745;0,000;35,300;35,800;9,290;1,831;2,272;7,313;0,956;4,639;-3,148;26,819;0,000;283,140;Inf;290,000;290,000;3,879;3,092;10,623;23,552
5609,000;2,585;0,722;-33,997;1,892;9,173;4,074;33,618;3,785;-13,748;-2,745;0,000;35,300;35,800;9,290;1,831;2,082;7,297;0,885;4,598;-3,148;26,819;0,000;283,140;Inf;290,000;290,000;3,795;3,083;10,634;23,572
5609,500;2,585;0,722;-33,997;1,892;9,173;4,061;33,660;3,773;-13,668;-2,736;0,000;35,346;35,797;9,290;1,831;2,043;7,259;0,814;4,589;-3,142;26,834;0,000;283,240;Inf;290,000;290,000;3,715;3,075;10,646;23,538
5610,000;2,585;0,722;-33,997;1,892;9,173;4,061;33,660;3,773;-13,668;-2,736;0,000;35,300;35,800;9,290;1,831;2,333;7,294;0,884;4,741;-3,142;26,834;0,000;283,240;Inf;290,000;290,000;3,676;3,067;10,628;23,564
5610,500;3,158;0,842;-33,738;1,868;9,112;4,061;33,660;3,773;-13,668;-2,736;0,000;35,300;35,800;9,380;1,730;2,472;7,339;1,034;4,776;-3,142;26,834;0,000;283,040;Inf;290,000;290,000;3,813;3,059;10,651;23,654
5611,000;3,158;0,842;-33,738;1,868;9,112;4,061;33,660;3,773;-13,668;-2,736;0,000;35,300;35,800;9,380;1,730;2,377;7,358;1,033;4,700;-3,142;26,834;0,000;283,040;Inf;290,000;290,000;3,905;3,061;10,665;23,666
5611,500;3,158;0,842;-33,738;1,868;9,112;4,061;33,660;3,773;-13,668;-2,736;0,000;35,300;35,800;9,380;1,730;2,165;7,324;0,928;4,612;-3,142;26,834;0,000;283,340;Inf;290,000;290,000;3,867;3,063;10,685;23,644
5612,000;3,158;0,842;-33,738;1,868;9,112;4,061;33,660;3,773;-13,668;-2,736;0,000;35,300;35,800;9,380;1,730;1,989;7,287;0,801;4,552;-3,142;26,834;0,000;283,340;Inf;290,000;290,000;3,757;3,064;10,661;23,686
5612,500;3,158;0,842;-33,738;1,868;9,112;4,083;33,708;3,784;-13,607;-2,731;0,000;35,348;35,793;9,380;1,730;2,214;7,269;0,848;4,688;-3,147;26,843;0,000;283,240;Inf;290,000;290,000;3,657;3,066;10,654;23,625
5613,000;3,158;0,842;-33,738;1,868;9,112;4,083;33,708;3,784;-13,607;-2,731;0,000;35,300;35,800;9,380;1,730;2,486;7,347;0,993;4,782;-3,147;26,843;0,000;283,240;Inf;290,000;290,000;3,755;3,067;10,654;23,625
5613,500;3,158;0,842;-33,738;1,868;9,112;4,083;33,708;3,784;-13,607;-2,731;0,000;35,300;35,800;9,380;1,730;2,493;7,353;1,104;4,754;-3,147;26,843;0,000;283,040;Inf;290,000;290,000;3,902;3,069;10,675;23,687
5614,000;3,158;0,842;-33,738;1,868;9,112;4,083;33,708;3,784;-13,607;-2,731;0,000;35,300;35,800;9,380;1,730;2,200;7,373;1,017;4,650;-3,147;26,843;0,000;283,040;Inf;290,000;290,000;3,926;3,070;10,675;23,687
5614,500;2,568;0,626;-35,209;1,834;9,189;4,083;33,708;3,784;-13,607;-2,731;0,000;35,300;35,800;9,140;1,986;1,957;7,337;0,858;4,560;-3,147;26,843;0,000;283,240;Inf;290,000;290,000;3,810;3,072;10,693;23,765
5615,000;2,568;0,626;-35,209;1,834;9,189;4,083;33,708;3,784;-13,607;-2,731;0,000;35,300;35,800;9,140;1,986;2,252;7,286;0,964;4,654;-3,147;26,843;0,000;283,240;Inf;290,000;290,000;3,678;3,063;10,678;23,730
5615,500;2,568;0,626;-35,209;1,834;9,189;4,083;33,708;3,784;-13,607;-2,731;0,000;35,300;35,800;9,140;1,986;2,750;7,375;1,171;4,784;-3,147;26,843;0,000;283,440;Inf;290,000;290,000;3,789;3,055;10,692;23,800
5616,000;2,568;0,626;-35,209;1,834;9,189;4,083;33,708;3,784;-13,607;-2,731;0,000;35,300;35,800;9,140;1,986;2,471;7,377;1,177;4,721;-3,147;26,843;0,000;283,440;Inf;290,000;290,000;4,020;3,047;10,694;23,786
5616,500;2,568;0,626;-35,209;1,834;9,189;4,072;33,617;3,779;-13,592;-2,735;0,000;35,338;35,778;9,140;1,986;2,182;7,378;1,058;4,638;-3,165;26,850;0,000;283,440;Inf;290,000;290,000;3,937;3,039;10,715;23,747
5617,000;2,568;0,626;-35,209;1,834;9,189;4,072;33,617;3,779;-13,592;-2,735;0,000;35,300;35,800;9,140;1,986;1,986;7,358;0,914;4,595;-3,165;26,850;0,000;283,440;Inf;290,000;290,000;3,814;3,032;10,707;23,760
5617,500;2,568;0,626;-35,209;1,834;9,189;4,072;33,617;3,779;-13,592;-2,735;0,000;35,300;35,800;9,140;1,986;2,275;7,374;0,909;4,818;-3,165;26,850;0,000;283,140;Inf;290,000;290,000;3,713;3,024;10,723;23,835
5618,000;4,045;0,985;-35,209;1,874;9,252;4,072;33,617;3,779;-13,592;-2,735;0,000;35,300;35,800;9,145;1,721;2,275;7,374;0,909;4,818;-3,165;26,850;0,000;283,140;Inf;290,000;290,000;3,844;3,017;10,717;23,915
5618,500;4,045;0,985;-35,209;1,874;9,252;4,072;33,617;3,779;-13,592;-2,735;0,000;35,300;35,800;9,145;1,721;2,636;7,473;1,207;4,842;-3,165;26,850;0,000;283,240;Inf;290,000;290,000;3,844;3,033;10,747;23,958
5619,000;4,045;0,985;-35,209;1,874;9,252;4,072;33,617;3,779;-13,592;-2,735;0,000;35,300;35,800;9,145;1,721;2,445;7,467;1,147;4,789;-3,165;26,850;0,000;283,240;Inf;290,000;290,000;4,040;3,050;10,768;23,938
5619,500;4,045;0,985;-35,209;1,874;9,252;4,072;33,617;3,779;-13,592;-2,735;0,000;35,300;35,800;9,145;1,721;2,247;7,434;1,044;4,703;-3,165;26,850;0,000;283,640;Inf;290,000;290,000;3,962;3,066;10,761;23,887
5620,000;4,045;0,985;-35,209;1,874;9,252;4,072;33,617;3,779;-13,592;-2,735;0,000;35,300;35,800;9,145;1,721;2,055;7,398;0,945;4,632;-3,165;26,850;0,000;283,640;Inf;290,000;290,000;3,857;3,082;10,773;23,900
5620,500;4,045;0,985;-35,209;1,874;9,252;4,103;33,692;3,791;-13,491;-2,742;0,000;35,337;35,676;9,145;1,721;2,474;7,380;1,066;4,818;-3,154;26,852;0,000;283,040;Inf;290,000;290,000;3,757;3,098;10,769;23,934
5621,000;4,045;0,985;-35,209;1,874;9,252;4,103;33,692;3,791;-13,491;-2,742;0,000;35,300;35,700;9,145;1,721;2,806;7,452;1,275;4,940;-3,154;26,852;0,000;283,040;Inf;290,000;290,000;3,934;3,114;10,750;23,948
5621,500;4,058;1,004;-35,209;1,812;9,191;4,103;33,692;3,791;-13,491;-2,742;0,000;35,300;35,700;9,171;1,881;2,887;7,463;1,360;4,855;-3,154;26,852;0,000;283,440;Inf;290,000;290,000;4,118;3,129;10,808;23,989
5622,000;4,058;1,004;-35,209;1,812;9,191;4,103;33,692;3,791;-13,491;-2,742;0,000;35,300;35,700;9,171;1,881;2,425;7,459;1,253;4,783;-3,154;26,852;0,000;283,440;Inf;290,000;290,000;4,141;3,144;10,799;24,061
5622,500;4,058;1,004;-35,209;1,812;9,191;4,103;33,692;3,791;-13,491;-2,742;0,000;35,300;35,700;9,171;1,881;2,164;7,461;1,119;4,742;-3,154;26,852;0,000;284,240;Inf;290,000;290,000;3,980;3,159;10,799;24,061
5623,000;4,058;1,004;-35,209;1,812;9,191;4,103;33,692;3,791;-13,491;-2,742;0,000;35,300;35,700;9,171;1,881;2,254;7,417;1,050;4,757;-3,154;26,852;0,000;284,240;Inf;290,000;290,000;3,871;3,174;10,781;24,006
5623,500;4,058;1,004;-35,209;1,812;9,191;4,111;33,709;3,787;-13,460;-2,739;0,000;35,334;35,665;9,171;1,881;2,698;7,487;1,235;5,020;-3,156;26,858;0,000;283,840;Inf;290,000;290,000;3,869;3,188;10,821;23,968
5624,000;4,058;1,004;-35,209;1,812;9,191;4,111;33,709;3,787;-13,460;-2,739;0,000;35,300;35,700;9,171;1,881;2,954;7,566;1,388;4,951;-3,156;26,858;0,000;283,840;Inf;290,000;290,000;4,110;3,203;10,821;23,968
5624,500;4,058;1,004;-35,209;1,812;9,191;4,111;33,709;3,787;-13,460;-2,739;0,000;35,300;35,700;9,171;1,881;2,489;7,566;1,307;4,860;-3,156;26,858;0,000;283,340;Inf;290,000;290,000;4,215;3,217;10,860;23,967
5625,000;2,765;0,740;-34,410;1,812;9,146;4,111;33,709;3,787;-13,460;-2,739;0,000;35,300;35,700;9,324;1,886;2,286;7,514;1,147;4,805;-3,156;26,858;0,000;283,340;Inf;290,000;290,000;4,055;3,230;10,857;23,995
5625,500;2,765;0,740;-34,410;1,812;9,146;4,111;33,709;3,787;-13,460;-2,739;0,000;35,300;35,700;9,324;1,886;2,316;7,484;1,131;4,834;-3,156;26,858;0,000;283,340;Inf;290,000;290,000;3,938;3,223;10,856;24,042
5626,000;2,765;0,740;-34,410;1,812;9,146;4,111;33,709;3,787;-13,460;-2,739;0,000;35,300;35,700;9,324;1,886;2,837;7,602;1,329;5,127;-3,156;26,858;0,000;283,640;Inf;290,000;290,000;3,941;3,215;10,871;24,083
5626,500;2,765;0,740;-34,410;1,812;9,146;4,111;33,709;3,787;-13,460;-2,739;0,000;35,300;35,700;9,324;1,886;2,896;7,607;1,446;5,049;-3,156;26,858;0,000;283,640;Inf;290,000;290,000;4,224;3,208;10,921;24,085
5627,000;2,765;0,740;-34,410;1,812;9,146;4,087;33,626;3,769;-13,433;-2,744;0,000;35,330;35,667;9,324;1,886;2,607;7,666;1,328;5,020;-3,148;26,867;0,000;283,940;Inf;290,000;290,000;4,249;3,201;10,943;24,054
5627,500;2,765;0,740;-34,410;1,812;9,146;4,087;33,626;3,769;-13,433;-2,744;0,000;35,300;35,700;9,324;1,886;2,451;7,614;1,198;4,914;-3,148;26,867;0,000;283,940;Inf;290,000;290,000;4,155;3,194;10,928;24,036
5628,000;2,765;0,740;-34,410;1,812;9,146;4,087;33,626;3,769;-13,433;-2,744;0,000;35,300;35,700;9,324;1,886;2,253;7,567;1,122;4,840;-3,148;26,867;0,000;283,340;Inf;290,000;290,000;4,044;3,187;10,910;24,064
5628,500;3,136;0,742;-35,209;1,838;9,155;4,087;33,626;3,769;-13,433;-2,744;0,000;35,300;35,700;9,243;1,906;2,587;7,585;1,218;5,063;-3,148;26,867;0,000;283,340;Inf;290,000;290,000;3,945;3,180;10,901;24,074
5629,000;3,136;0,742;-35,209;1,838;9,155;4,087;33,626;3,769;-13,433;-2,744;0,000;35,300;35,700;9,243;1,906;2,984;7,608;1,451;5,111;-3,148;26,867;0,000;284,140;Inf;290,000;290,000;4,113;3,179;10,950;24,043
5629,500;3,136;0,742;-35,209;1,838;9,155;4,087;33,626;3,769;-13,433;-2,744;0,000;35,300;35,700;9,243;1,906;2,891;7,656;1,489;4,974;-3,148;26,867;0,000;284,140;Inf;290,000;290,000;4,289;3,178;10,947;24,049
5630,000;3,136;0,742;-35,209;1,838;9,155;4,087;33,626;3,769;-13,433;-2,744;0,000;35,300;35,700;9,243;1,906;2,545;7,625;1,396;4,898;-3,148;26,867;0,000;283,840;Inf;290,000;290,000;4,252;3,178;10,978;24,024
5630,500;3,136;0,742;-35,209;1,838;9,155;4,059;33,664;3,772;-13,371;-2,736;0,000;35,329;35,679;9,243;1,906;2,302;7,573;1,176;4,901;-3,147;26,873;0,000;283,840;Inf;290,000;290,000;4,116;3,177;10,950;24,014
5631,000;3,136;0,742;-35,209;1,838;9,155;4,059;33,664;3,772;-13,371;-2,736;0,000;35,300;35,700;9,243;1,906;2,843;7,647;1,369;5,279;-3,147;26,873;0,000;283,540;Inf;290,000;290,000;3,988;3,176;10,953;23,970
5631,500;3,375;0,883;-33,937;1,834;9,135;4,059;33,664;3,772;-13,371;-2,736;0,000;35,300;35,700;9,390;1,813;3,150;7,734;1,581;5,201;-3,147;26,873;0,000;283,540;Inf;290,000;290,000;4,284;3,176;10,991;23,879
5632,000;3,375;0,883;-33,937;1,834;9,135;4,059;33,664;3,772;-13,371;-2,736;0,000;35,300;35,700;9,390;1,813;2,775;7,700;1,513;5,012;-3,147;26,873;0,000;283,540;Inf;290,000;290,000;4,416;3,179;11,008;23,828
5632,500;3,375;0,883;-33,937;1,834;9,135;4,059;33,664;3,772;-13,371;-2,736;0,000;35,300;35,700;9,390;1,813;2,474;7,638;1,388;4,937;-3,147;26,873;0,000;283,540;Inf;290,000;290,000;4,250;3,182;11,033;23,769
5633,000;3,375;0,883;-33,937;1,834;9,135;4,059;33,664;3,772;-13,371;-2,736;0,000;35,300;35,700;9,390;1,813;2,217;7,653;1,194;4,893;-3,147;26,873;0,000;284,040;Inf;290,000;290,000;4,109;3,185;11,016;23,686
5633,500;3,375;0,883;-33,937;1,834;9,135;4,059;33,664;3,772;-13,371;-2,736;0,000;35,300;35,700;9,390;1,813;2,591;7,624;1,275;5,092;-3,147;26,873;0,000;284,040;Inf;290,000;290,000;3,989;3,188;10,992;23,630
5634,000;3,375;0,883;-33,937;1,834;9,135;4,080;33,723;3,805;-13,316;-2,734;0,000;35,330;35,723;9,390;1,813;3,108;7,681;1,518;5,171;-3,137;26,884;0,000;284,040;Inf;290,000;290,000;4,146;3,191;11,009;23,569
5634,500;3,375;0,883;-33,937;1,834;9,135;4,080;33,723;3,805;-13,316;-2,734;0,000;35,300;35,700;9,390;1,813;3,099;7,703;1,640;5,044;-3,137;26,884;0,000;284,040;Inf;290,000;290,000;4,370;3,194;11,026;23,496
5635,000;3,479;0,797;-35,209;1,787;9,276;4,080;33,723;3,805;-13,316;-2,734;0,000;35,300;35,700;9,196;1,866;2,668;7,718;1,522;4,995;-3,137;26,884;0,000;283,940;Inf;290,000;290,000;4,371;3,197;11,053;23,435
5635,500;3,479;0,797;-35,209;1,787;9,276;4,080;33,723;3,805;-13,316;-2,734;0,000;35,300;35,700;9,196;1,866;2,495;7,684;1,409;4,953;-3,137;26,884;0,000;283,940;Inf;290,000;290,000;4,226;3,202;11,058;23,437
5636,000;3,479;0,797;-35,209;1,787;9,276;4,080;33,723;3,805;-13,316;-2,734;0,000;35,300;35,700;9,196;1,866;2,349;7,641;1,257;4,910;-3,137;26,884;0,000;283,940;Inf;290,000;290,000;4,135;3,206;11,048;23,344
5636,500;3,479;0,797;-35,209;1,787;9,276;4,080;33,723;3,805;-13,316;-2,734;0,000;35,300;35,700;9,196;1,866;2,779;7,691;1,434;5,217;-3,137;26,884;0,000;283,940;Inf;290,000;290,000;4,039;3,211;11,045;23,309
5637,000;3,479;0,797;-35,209;1,787;9,276;4,080;33,723;3,805;-13,316;-2,734;0,000;35,300;35,700;9,196;1,866;3,184;7,784;1,627;5,259;-3,137;26,884;0,000;282,840;Inf;290,000;290,000;4,280;3,215;11,082;23,253
5637,500;3,479;0,797;-35,209;1,787;9,276;4,121;33,659;3,787;-13,308;-2,723;0,000;35,333;35,726;9,196;1,866;2,906;7,809;1,625;5,124;-3,139;26,894;0,000;282,840;Inf;290,000;290,000;4,464;3,220;11,110;23,173
5638,000;3,479;0,797;-35,209;1,787;9,276;4,121;33,659;3,787;-13,308;-2,723;0,000;35,300;35,700;9,196;1,866;2,663;7,780;1,530;5,071;-3,139;26,894;0,000;283,740;Inf;290,000;290,000;4,366;3,224;11,101;23,138
5638,500;3,185;0,835;-34,349;1,878;9,206;4,121;33,659;3,787;-13,308;-2,723;0,000;35,300;35,700;9,245;1,776;2,544;7,758;1,443;5,012;-3,139;26,894;0,000;283,740;Inf;290,000;290,000;4,261;3,228;11,108;23,142
5639,000;3,185;0,835;-34,349;1,878;9,206;4,121;33,659;3,787;-13,308;-2,723;0,000;35,300;35,700;9,245;1,776;3,001;7,721;1,583;5,171;-3,139;26,894;0,000;281,940;Inf;290,000;290,000;4,189;3,227;11,068;23,204
5639,500;3,185;0,835;-34,349;1,878;9,206;4,121;33,659;3,787;-13,308;-2,723;0,000;35,300;35,700;9,245;1,776;3,315;7,782;1,758;5,196;-3,139;26,894;0,000;281,940;Inf;290,000;290,000;4,369;3,227;11,099;23,223
5640,000;3,185;0,835;-34,349;1,878;9,206;4,121;33,659;3,787;-13,308;-2,723;0,000;35,300;35,700;9,245;1,776;2,979;7,811;1,694;5,134;-3,139;26,894;0,000;284,040;Inf;290,000;290,000;4,513;3,225;11,133;23,203
5640,500;3,185;0,835;-34,349;1,878;9,206;4,113;33,642;3,803;-13,243;-2,729;0,000;35,317;35,700;9,245;1,776;2,568;7,777;1,522;5,029;-3,139;26,893;0,000;284,040;Inf;290,000;290,000;4,404;3,225;11,148;23,198
5641,000;3,185;0,835;-34,349;1,878;9,206;4,113;33,642;3,803;-13,243;-2,729;0,000;35,300;35,700;9,245;1,776;2,378;7,749;1,390;5,014;-3,139;26,893;0,000;284,140;Inf;290,000;290,000;4,224;3,225;11,141;23,206
5641,500;3,185;0,835;-34,349;1,878;9,206;4,113;33,642;3,803;-13,243;-2,729;0,000;35,300;35,700;9,245;1,776;2,900;7,765;1,495;5,293;-3,139;26,893;0,000;284,140;Inf;290,000;290,000;4,132;3,224;11,114;23,192
5642,000;3,311;0,913;-33,919;1,864;9,194;4,113;33,642;3,803;-13,243;-2,729;0,000;35,300;35,700;9,279;1,774;3,109;7,870;1,605;5,301;-3,139;26,893;0,000;284,240;Inf;290,000;290,000;4,363;3,223;11,138;23,193
5642,500;3,311;0,913;-33,919;1,864;9,194;4,113;33,642;3,803;-13,243;-2,729;0,000;35,300;35,700;9,279;1,774;2,935;7,859;1,608;5,196;-3,139;26,893;0,000;284,240;Inf;290,000;290,000;4,471;3,225;11,167;23,183
5643,000;3,311;0,913;-33,919;1,864;9,194;4,113;33,642;3,803;-13,243;-2,729;0,000;35,300;35,700;9,279;1,774;2,731;7,852;1,556;5,123;-3,139;26,893;0,000;284,240;Inf;290,000;290,000;4,399;3,226;11,173;23,152
5643,500;3,311;0,913;-33,919;1,864;9,194;4,113;33,642;3,803;-13,243;-2,729;0,000;35,300;35,700;9,279;1,774;2,631;7,809;1,455;5,088;-3,139;26,893;0,000;284,240;Inf;290,000;290,000;4,315;3,228;11,195;23,159
5644,000;3,311;0,913;-33,919;1,864;9,194;4,113;33,642;3,803;-13,243;-2,729;0,000;35,300;35,700;9,279;1,774;2,496;7,775;1,371;5,044;-3,139;26,893;0,000;284,240;Inf;290,000;290,000;4,246;3,229;11,165;23,125
5644,500;3,311;0,913;-33,919;1,864;9,194;4,110;33,719;3,796;-13,173;-2,721;0,000;35,319;35,644;9,279;1,774;2,737;7,750;1,457;5,112;-3,129;26,901;0,000;284,240;Inf;290,000;290,000;4,172;3,230;11,162;23,159
5645,000;3,311;0,913;-33,919;1,864;9,194;4,110;33,719;3,796;-13,173;-2,721;0,000;35,300;35,600;9,279;1,774;3,124;7,811;1,614;5,234;-3,129;26,901;0,000;284,240;Inf;290,000;290,000;4,264;3,232;11,146;23,216
5645,500;3,371;0,858;-33,963;1,898;9,201;4,110;33,719;3,796;-13,173;-2,721;0,000;35,300;35,600;9,371;1,774;2,893;7,811;1,616;5,123;-3,129;26,901;0,000;284,140;Inf;290,000;290,000;4,446;3,233;11,154;23,251
5646,000;3,371;0,858;-33,963;1,898;9,201;4,110;33,719;3,796;-13,173;-2,721;0,000;35,300;35,600;9,371;1,774;2,695;7,797;1,515;5,037;-3,129;26,901;0,000;284,140;Inf;290,000;290,000;4,361;3,235;11,176;23,284
5646,500;3,371;0,858;-33,963;1,898;9,201;4,110;33,719;3,796;-13,173;-2,721;0,000;35,300;35,600;9,371;1,774;2,445;7,763;1,386;4,971;-3,129;26,901;0,000;283,840;Inf;290,000;290,000;4,261;3,237;11,171;23,303
5647,000;3,371;0,858;-33,963;1,898;9,201;4,110;33,719;3,796;-13,173;-2,721;0,000;35,300;35,600;9,371;1,774;2,678;7,720;1,459;5,049;-3,129;26,901;0,000;283,840;Inf;290,000;290,000;4,141;3,240;11,140;23,289
5647,500;3,371;0,858;-33,963;1,898;9,201;4,139;33,697;3,773;-13,171;-2,719;0,000;35,325;35,663;9,371;1,774;2,914;7,778;1,609;5,207;-3,145;26,903;0,000;283,840;Inf;290,000;290,000;4,226;3,242;11,145;23,236
5648,000;3,371;0,858;-33,963;1,898;9,201;4,139;33,697;3,773;-13,171;-2,719;0,000;35,300;35,700;9,371;1,774;2,947;7,793;1,622;5,142;-3,145;26,903;0,000;283,840;Inf;290,000;290,000;4,377;3,244;11,158;23,184
