t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5648,500;3,371;0,858;-33,963;1,898;9,201;4,139;33,697;3,773;-13,171;-2,719;0,000;35,300;35,700;9,371;1,774;2,666;7,790;1,516;5,051;-3,145;26,903;0,000;283,840;Inf;290,000;290,000;4,376;3,246;11,175;23,207
5649,000;3,078;0,778;-35,033;1,833;9,173;4,139;33,697;3,773;-13,171;-2,719;0,000;35,300;35,700;9,257;2,079;2,666;7,790;1,516;5,051;-3,145;26,903;0,000;283,840;Inf;290,000;290,000;4,256;3,248;11,154;23,202
5649,500;3,078;0,778;-35,033;1,833;9,173;4,139;33,697;3,773;-13,171;-2,719;0,000;35,300;35,700;9,257;2,079;2,559;7,719;1,375;5,092;-3,145;26,903;0,000;283,740;Inf;290,000;290,000;4,129;3,243;11,132;23,147
5650,000;3,078;0,778;-35,033;1,833;9,173;4,139;33,697;3,773;-13,171;-2,719;0,000;35,300;35,700;9,257;2,079;2,950;7,809;1,477;5,291;-3,145;26,903;0,000;283,740;Inf;290,000;290,000;4,382;3,240;11,135;23,200
5650,500;3,078;0,778;-35,033;1,833;9,173;4,139;33,697;3,773;-13,171;-2,719;0,000;35,300;35,700;9,257;2,079;3,041;7,803;1,597;5,167;-3,145;26,903;0,000;283,740;Inf;290,000;290,000;4,382;3,237;11,144;23,235
5651,000;3,078;0,778;-35,033;1,833;9,173;4,159;33,661;3,798;-13,136;-2,703;0,000;35,338;35,702;9,257;2,079;2,878;7,795;1,574;5,100;-3,135;26,910;0,000;281,440;Inf;290,000;290,000;4,337;3,235;11,155;23,259
5651,500;3,078;0,778;-35,033;1,833;9,173;4,159;33,661;3,798;-13,136;-2,703;0,000;35,338;35,702;9,257;2,079;2,510;7,788;1,413;5,034;-3,135;26,910;0,000;281,440;Inf;290,000;290,000;4,337;3,235;11,181;23,243
5652,000;3,078;0,778;-35,033;1,833;9,173;4,159;33,661;3,798;-13,136;-2,703;0,000;35,300;35,700;9,257;2,079;2,355;7,757;1,284;4,953;-3,135;26,910;0,000;281,440;Inf;290,000;290,000;4,186;3,232;11,168;23,145
5652,500;3,078;0,778;-35,033;1,833;9,173;4,159;33,661;3,798;-13,136;-2,703;0,000;35,300;35,700;9,257;2,079;2,609;7,709;1,354;5,057;-3,135;26,910;0,000;283,340;Inf;290,000;290,000;4,087;3,229;11,158;23,052
5653,000;3,872;0,910;-35,209;1,835;9,224;4,159;33,661;3,798;-13,136;-2,703;0,000;35,300;35,700;9,251;1,903;2,984;7,756;1,532;5,178;-3,135;26,910;0,000;283,340;Inf;290,000;290,000;4,182;3,227;11,131;23,012
5653,500;3,872;0,910;-35,209;1,835;9,224;4,159;33,661;3,798;-13,136;-2,703;0,000;35,300;35,700;9,251;1,903;2,993;7,769;1,579;5,124;-3,135;26,910;0,000;283,540;Inf;290,000;290,000;4,363;3,238;11,133;23,019
5654,000;3,872;0,910;-35,209;1,835;9,224;4,159;33,661;3,798;-13,136;-2,703;0,000;35,300;35,700;9,251;1,903;2,645;7,782;1,489;5,036;-3,135;26,910;0,000;283,340;Inf;290,000;290,000;4,238;3,258;11,172;22,967
5654,500;3,872;0,910;-35,209;1,835;9,224;4,159;33,661;3,798;-13,136;-2,703;0,000;35,300;35,700;9,251;1,903;2,357;7,775;1,297;5,013;-3,135;26,910;0,000;283,340;Inf;290,000;290,000;4,238;3,258;11,172;22,967
5655,000;3,872;0,910;-35,209;1,835;9,224;4,132;33,722;3,817;-13,057;-2,724;0,000;35,329;35,696;9,251;1,903;2,360;7,699;1,224;5,008;-3,146;26,910;0,000;283,340;Inf;290,000;290,000;4,110;3,268;11,141;22,970
5655,500;3,872;0,910;-35,209;1,835;9,224;4,132;33,722;3,817;-13,057;-2,724;0,000;35,300;35,700;9,251;1,903;2,812;7,796;1,370;5,219;-3,146;26,910;0,000;283,140;Inf;290,000;290,000;4,299;3,288;11,127;22,989
5656,000;3,392;0,874;-34,186;1,943;9,187;4,132;33,722;3,817;-13,057;-2,724;0,000;35,300;35,700;9,267;1,661;2,884;7,755;1,507;5,127;-3,146;26,910;0,000;283,140;Inf;290,000;290,000;4,319;3,297;11,141;22,995
5656,500;3,392;0,874;-34,186;1,943;9,187;4,132;33,722;3,817;-13,057;-2,724;0,000;35,300;35,700;9,267;1,661;2,617;7,751;1,445;5,055;-3,146;26,910;0,000;283,540;Inf;290,000;290,000;4,319;3,297;11,142;23,044
5657,000;3,392;0,874;-34,186;1,943;9,187;4,132;33,722;3,817;-13,057;-2,724;0,000;35,300;35,700;9,267;1,661;2,426;7,773;1,297;4,995;-3,146;26,910;0,000;283,540;Inf;290,000;290,000;4,217;3,299;11,165;23,051
5657,500;3,392;0,874;-34,186;1,943;9,187;4,132;33,722;3,817;-13,057;-2,724;0,000;35,300;35,700;9,267;1,661;2,345;7,714;1,173;4,972;-3,146;26,910;0,000;284,140;Inf;290,000;290,000;4,123;3,300;11,137;23,085
5658,000;3,392;0,874;-34,186;1,943;9,187;4,132;33,722;3,817;-13,057;-2,724;0,000;35,300;35,700;9,267;1,661;2,638;7,662;1,247;5,034;-3,146;26,910;0,000;284,140;Inf;290,000;290,000;4,051;3,302;11,119;23,067
5658,500;3,392;0,874;-34,186;1,943;9,187;4,146;33,737;3,788;-13,024;-2,715;0,000;35,330;35,744;9,267;1,661;2,790;7,735;1,390;5,180;-3,134;26,910;0,000;284,140;Inf;290,000;290,000;4,145;3,303;11,099;23,143
5659,000;3,392;0,874;-34,186;1,943;9,187;4,146;33,737;3,788;-13,024;-2,715;0,000;35,300;35,700;9,267;1,661;2,771;7,746;1,404;5,098;-3,134;26,910;0,000;283,040;Inf;290,000;290,000;4,273;3,305;11,114;23,088
5659,500;3,392;0,874;-34,186;1,943;9,187;4,146;33,737;3,788;-13,024;-2,715;0,000;35,300;35,700;9,267;1,661;2,577;7,748;1,344;5,010;-3,134;26,910;0,000;283,040;Inf;290,000;290,000;4,255;3,306;11,109;23,029
5660,000;3,135;0,804;-35,129;1,878;9,103;4,146;33,737;3,788;-13,024;-2,715;0,000;35,300;35,700;9,214;1,956;2,366;7,714;1,196;4,961;-3,134;26,910;0,000;284,140;Inf;290,000;290,000;4,170;3,308;11,114;23,006
5660,500;3,135;0,804;-35,129;1,878;9,103;4,146;33,737;3,788;-13,024;-2,715;0,000;35,300;35,700;9,214;1,956;2,325;7,648;1,148;4,890;-3,134;26,910;0,000;284,140;Inf;290,000;290,000;4,059;3,305;11,070;23,024
5661,000;3,135;0,804;-35,129;1,878;9,103;4,146;33,737;3,788;-13,024;-2,715;0,000;35,300;35,700;9,214;1,956;2,636;7,642;1,271;5,028;-3,134;26,910;0,000;281,540;Inf;290,000;290,000;4,003;3,302;11,071;23,104
5661,500;3,135;0,804;-35,129;1,878;9,103;4,146;33,737;3,788;-13,024;-2,715;0,000;35,300;35,700;9,214;1,956;2,716;7,718;1,355;5,108;-3,134;26,910;0,000;281,540;Inf;290,000;290,000;4,145;3,299;11,089;23,170
5662,000;3,135;0,804;-35,129;1,878;9,103;4,144;33,687;3,777;-13,008;-2,718;0,000;35,345;35,708;9,214;1,956;2,768;7,714;1,384;5,026;-3,122;26,923;0,000;284,140;Inf;290,000;290,000;4,224;3,297;11,082;23,141
5662,500;3,135;0,804;-35,129;1,878;9,103;4,144;33,687;3,777;-13,008;-2,718;0,000;35,300;35,700;9,214;1,956;2,562;7,702;1,312;4,980;-3,122;26,923;0,000;283,640;Inf;290,000;290,000;4,139;3,291;11,108;23,135
5663,000;3,135;0,804;-35,129;1,878;9,103;4,144;33,687;3,777;-13,008;-2,718;0,000;35,300;35,700;9,214;1,956;2,282;7,669;1,145;4,913;-3,122;26,923;0,000;283,640;Inf;290,000;290,000;4,139;3,291;11,108;23,135
5663,500;2,213;0,614;-33,029;1,902;9,188;4,144;33,687;3,777;-13,008;-2,718;0,000;35,300;35,700;9,369;1,842;2,470;7,601;1,169;4,924;-3,122;26,923;0,000;283,640;Inf;290,000;290,000;4,003;3,289;11,062;23,245
5664,000;2,213;0,614;-33,029;1,902;9,188;4,144;33,687;3,777;-13,008;-2,718;0,000;35,300;35,700;9,369;1,842;2,867;7,656;1,346;5,100;-3,122;26,923;0,000;283,840;Inf;290,000;290,000;4,041;3,271;11,050;23,284
5664,500;2,213;0,614;-33,029;1,902;9,188;4,144;33,687;3,777;-13,008;-2,718;0,000;35,300;35,700;9,369;1,842;2,912;7,684;1,421;5,094;-3,122;26,923;0,000;283,840;Inf;290,000;290,000;4,242;3,254;11,064;23,394
5665,000;2,213;0,614;-33,029;1,902;9,188;4,144;33,687;3,777;-13,008;-2,718;0,000;35,300;35,700;9,369;1,842;2,660;7,730;1,368;5,026;-3,122;26,923;0,000;283,740;Inf;290,000;290,000;4,278;3,237;11,076;23,430
5665,500;2,213;0,614;-33,029;1,902;9,188;4,136;33,680;3,801;-12,961;-2,702;0,000;35,358;35,768;9,369;1,842;2,383;7,697;1,227;4,943;-3,121;26,929;0,000;283,740;Inf;290,000;290,000;4,196;3,220;11,077;23,468
5666,000;2,213;0,614;-33,029;1,902;9,188;4,136;33,680;3,801;-12,961;-2,702;0,000;35,400;35,800;9,369;1,842;2,272;7,593;1,142;4,866;-3,121;26,929;0,000;284,040;Inf;290,000;290,000;4,062;3,203;11,065;23,481
5666,500;2,213;0,614;-33,029;1,902;9,188;4,136;33,680;3,801;-12,961;-2,702;0,000;35,400;35,800;9,369;1,842;2,624;7,642;1,192;5,049;-3,121;26,929;0,000;284,040;Inf;290,000;290,000;3,968;3,187;11,044;23,494
5667,000;3,881;0,889;-35,209;1,786;9,248;4,136;33,680;3,801;-12,961;-2,702;0,000;35,400;35,800;9,251;1,820;3,043;7,674;1,389;5,062;-3,121;26,929;0,000;284,040;Inf;290,000;290,000;4,127;3,171;11,049;23,519
5667,500;3,881;0,889;-35,209;1,786;9,248;4,136;33,680;3,801;-12,961;-2,702;0,000;35,400;35,800;9,251;1,820;2,850;7,691;1,431;5,023;-3,121;26,929;0,000;283,940;Inf;290,000;290,000;4,292;3,183;11,043;23,517
5668,000;3,881;0,889;-35,209;1,786;9,248;4,136;33,680;3,801;-12,961;-2,702;0,000;35,400;35,800;9,251;1,820;2,527;7,670;1,309;4,948;-3,121;26,929;0,000;283,940;Inf;290,000;290,000;4,249;3,194;11,074;23,626
5668,500;3,881;0,889;-35,209;1,786;9,248;4,136;33,680;3,801;-12,961;-2,702;0,000;35,400;35,800;9,251;1,820;2,381;7,666;1,183;4,917;-3,121;26,929;0,000;283,840;Inf;290,000;290,000;4,114;3,206;11,055;23,528
5669,000;3,881;0,889;-35,209;1,786;9,248;4,162;33,734;3,802;-12,893;-2,705;0,000;35,373;35,786;9,251;1,820;2,366;7,613;1,180;4,925;-3,119;26,936;0,000;283,840;Inf;290,000;290,000;4,037;3,217;11,040;23,552
5669,500;3,881;0,889;-35,209;1,786;9,248;4,162;33,734;3,802;-12,893;-2,705;0,000;35,400;35,800;9,251;1,820;2,698;7,675;1,283;5,169;-3,119;26,936;0,000;283,740;Inf;290,000;290,000;4,021;3,227;11,031;23,597
5670,000;3,467;0,938;-33,940;1,932;9,208;4,162;33,734;3,802;-12,893;-2,705;0,000;35,400;35,800;9,309;1,768;2,817;7,716;1,368;5,161;-3,119;26,936;0,000;283,740;Inf;290,000;290,000;4,207;3,238;11,047;23,659
5670,500;3,467;0,938;-33,940;1,932;9,208;4,162;33,734;3,802;-12,893;-2,705;0,000;35,400;35,800;9,309;1,768;2,706;7,702;1,412;5,038;-3,119;26,936;0,000;283,740;Inf;290,000;290,000;4,265;3,242;11,040;23,644
5671,000;3,467;0,938;-33,940;1,932;9,208;4,162;33,734;3,802;-12,893;-2,705;0,000;35,400;35,800;9,309;1,768;2,573;7,684;1,343;4,940;-3,119;26,936;0,000;283,740;Inf;290,000;290,000;4,214;3,246;11,080;23,649
5671,500;3,467;0,938;-33,940;1,932;9,208;4,162;33,734;3,802;-12,893;-2,705;0,000;35,400;35,800;9,309;1,768;2,453;7,673;1,263;4,926;-3,119;26,936;0,000;283,540;Inf;290,000;290,000;4,135;3,249;11,061;23,670
5672,000;3,467;0,938;-33,940;1,932;9,208;4,162;33,734;3,802;-12,893;-2,705;0,000;35,400;35,800;9,309;1,768;2,657;7,602;1,304;4,982;-3,119;26,936;0,000;283,540;Inf;290,000;290,000;4,078;3,253;11,053;23,653
5672,500;3,467;0,938;-33,940;1,932;9,208;4,166;33,763;3,835;-12,841;-2,710;0,000;35,373;35,851;9,309;1,768;2,880;7,664;1,471;5,049;-3,129;26,932;0,000;283,440;Inf;290,000;290,000;4,136;3,256;11,009;23,708
5673,000;3,467;0,938;-33,940;1,932;9,208;4,166;33,763;3,835;-12,841;-2,710;0,000;35,400;35,900;9,309;1,768;2,809;7,675;1,464;5,022;-3,129;26,932;0,000;283,440;Inf;290,000;290,000;4,266;3,260;11,048;23,725
5673,500;2,970;0,831;-34,081;1,813;9,170;4,166;33,763;3,835;-12,841;-2,710;0,000;35,400;35,900;9,329;1,834;2,553;7,705;1,383;4,983;-3,129;26,932;0,000;284,240;Inf;290,000;290,000;4,242;3,263;11,065;23,726
5674,000;2,970;0,831;-34,081;1,813;9,170;4,166;33,763;3,835;-12,841;-2,710;0,000;35,400;35,900;9,329;1,834;2,347;7,687;1,256;4,927;-3,129;26,932;0,000;284,240;Inf;290,000;290,000;4,156;3,258;11,074;23,732
5674,500;2,970;0,831;-34,081;1,813;9,170;4,166;33,763;3,835;-12,841;-2,710;0,000;35,400;35,900;9,329;1,834;2,256;7,656;1,165;4,902;-3,129;26,932;0,000;284,140;Inf;290,000;290,000;4,054;3,254;11,045;23,693
5675,000;2,970;0,831;-34,081;1,813;9,170;4,166;33,763;3,835;-12,841;-2,710;0,000;35,400;35,900;9,329;1,834;2,690;7,662;1,254;5,102;-3,129;26,932;0,000;284,140;Inf;290,000;290,000;3,995;3,249;11,053;23,639
5675,500;2,970;0,831;-34,081;1,813;9,170;4,140;33,741;3,767;-12,820;-2,708;0,000;35,384;35,839;9,329;1,834;2,847;7,716;1,485;5,108;-3,123;26,931;0,000;283,740;Inf;290,000;290,000;4,177;3,244;11,078;23,518
5676,000;2,970;0,831;-34,081;1,813;9,170;4,140;33,741;3,767;-12,820;-2,708;0,000;35,400;35,800;9,329;1,834;2,569;7,749;1,385;5,056;-3,123;26,931;0,000;283,740;Inf;290,000;290,000;4,289;3,240;11,081;23,408
5676,500;2,642;0,681;-34,545;1,892;9,237;4,140;33,741;3,767;-12,820;-2,708;0,000;35,400;35,800;9,292;1,774;2,473;7,707;1,305;5,005;-3,123;26,931;0,000;284,240;Inf;290,000;290,000;4,190;3,236;11,082;23,341
5677,000;2,642;0,681;-34,545;1,892;9,237;4,140;33,741;3,767;-12,820;-2,708;0,000;35,400;35,800;9,292;1,774;2,388;7,694;1,199;4,971;-3,123;26,931;0,000;284,240;Inf;290,000;290,000;4,122;3,226;11,096;23,300
5677,500;2,642;0,681;-34,545;1,892;9,237;4,140;33,741;3,767;-12,820;-2,708;0,000;35,400;35,800;9,292;1,774;2,453;7,658;1,211;5,041;-3,123;26,931;0,000;284,140;Inf;290,000;290,000;4,063;3,216;11,084;23,222
5678,000;2,642;0,681;-34,545;1,892;9,237;4,140;33,741;3,767;-12,820;-2,708;0,000;35,400;35,800;9,292;1,774;3,024;7,705;1,421;5,246;-3,123;26,931;0,000;284,140;Inf;290,000;290,000;4,091;3,207;11,093;23,138
5678,500;2,642;0,681;-34,545;1,892;9,237;4,122;33,707;3,822;-12,800;-2,711;0,000;35,408;35,861;9,292;1,774;2,946;7,784;1,478;5,199;-3,125;26,934;0,000;284,440;Inf;290,000;290,000;4,349;3,198;11,119;23,129
5679,000;2,642;0,681;-34,545;1,892;9,237;4,122;33,707;3,822;-12,800;-2,711;0,000;35,400;35,900;9,292;1,774;2,679;7,742;1,374;5,039;-3,125;26,934;0,000;284,440;Inf;290,000;290,000;4,352;3,189;11,119;23,132
5679,500;2,642;0,681;-34,545;1,892;9,237;4,122;33,707;3,822;-12,800;-2,711;0,000;35,400;35,900;9,292;1,774;2,581;7,713;1,297;4,988;-3,125;26,934;0,000;283,940;Inf;290,000;290,000;4,208;3,180;11,102;23,129
5680,000;2,525;0,661;-34,364;1,865;9,154;4,122;33,707;3,822;-12,800;-2,711;0,000;35,400;35,900;9,412;1,938;2,472;7,699;1,239;5,015;-3,125;26,934;0,000;283,940;Inf;290,000;290,000;4,145;3,171;11,104;23,093
5680,500;2,525;0,661;-34,364;1,865;9,154;4,122;33,707;3,822;-12,800;-2,711;0,000;35,400;35,900;9,412;1,938;2,564;7,723;1,274;5,107;-3,125;26,934;0,000;283,840;Inf;290,000;290,000;4,106;3,160;11,089;23,098
5681,000;2,525;0,661;-34,364;1,865;9,154;4,122;33,707;3,822;-12,800;-2,711;0,000;35,400;35,900;9,412;1,938;2,794;7,746;1,373;5,171;-3,125;26,934;0,000;283,840;Inf;290,000;290,000;4,167;3,150;11,092;23,092
5681,500;2,525;0,661;-34,364;1,865;9,154;4,122;33,707;3,822;-12,800;-2,711;0,000;35,400;35,900;9,412;1,938;2,914;7,742;1,406;5,091;-3,125;26,934;0,000;283,940;Inf;290,000;290,000;4,271;3,140;11,126;23,037
5682,000;2,525;0,661;-34,364;1,865;9,154;4,120;33,723;3,825;-12,749;-2,712;0,000;35,413;35,841;9,412;1,938;2,697;7,739;1,368;5,055;-3,123;26,929;0,000;283,940;Inf;290,000;290,000;4,288;3,129;11,121;23,012
5682,500;2,525;0,661;-34,364;1,865;9,154;4,120;33,723;3,825;-12,749;-2,712;0,000;35,400;35,800;9,412;1,938;2,355;7,682;1,200;4,903;-3,123;26,929;0,000;283,940;Inf;290,000;290,000;4,215;3,120;11,115;23,018
5683,000;2,773;0,665;-35,209;1,868;9,287;4,120;33,723;3,825;-12,749;-2,712;0,000;35,400;35,800;9,120;1,804;2,600;7,642;1,289;5,017;-3,123;26,929;0,000;283,940;Inf;290,000;290,000;4,035;3,110;11,080;22,974
5683,500;2,773;0,665;-35,209;1,868;9,287;4,120;33,723;3,825;-12,749;-2,712;0,000;35,400;35,800;9,120;1,804;2,971;7,719;1,434;5,194;-3,123;26,929;0,000;283,840;Inf;290,000;290,000;4,137;3,104;11,086;22,915
5684,000;2,773;0,665;-35,209;1,868;9,287;4,120;33,723;3,825;-12,749;-2,712;0,000;35,400;35,800;9,120;1,804;2,907;7,760;1,500;5,099;-3,123;26,929;0,000;283,840;Inf;290,000;290,000;4,330;3,099;11,092;22,869
5684,500;2,773;0,665;-35,209;1,868;9,287;4,120;33,723;3,825;-12,749;-2,712;0,000;35,400;35,800;9,120;1,804;2,637;7,763;1,417;5,039;-3,123;26,929;0,000;283,940;Inf;290,000;290,000;4,316;3,094;11,108;22,857
5685,000;2,773;0,665;-35,209;1,868;9,287;4,128;33,746;3,822;-12,700;-2,702;0,000;35,430;35,823;9,120;1,804;2,495;7,724;1,295;5,009;-3,119;26,931;0,000;283,940;Inf;290,000;290,000;4,214;3,088;11,116;22,813
5685,500;2,773;0,665;-35,209;1,868;9,287;4,128;33,746;3,822;-12,700;-2,702;0,000;35,400;35,800;9,120;1,804;2,299;7,695;1,176;4,915;-3,119;26,931;0,000;283,940;Inf;290,000;290,000;4,131;3,083;11,085;22,810
5686,000;2,773;0,665;-35,209;1,868;9,287;4,128;33,746;3,822;-12,700;-2,702;0,000;35,400;35,800;9,120;1,804;2,953;7,726;1,438;5,201;-3,119;26,931;0,000;283,940;Inf;290,000;290,000;4,021;3,078;11,100;22,791
5686,500;3,707;0,876;-35,209;1,861;9,232;4,128;33,746;3,822;-12,700;-2,702;0,000;35,400;35,800;9,163;1,870;2,866;7,740;1,511;5,152;-3,119;26,931;0,000;284,140;Inf;290,000;290,000;4,330;3,073;11,099;22,779
5687,000;3,707;0,876;-35,209;1,861;9,232;4,128;33,746;3,822;-12,700;-2,702;0,000;35,400;35,800;9,163;1,870;2,677;7,716;1,481;5,058;-3,119;26,931;0,000;284,140;Inf;290,000;290,000;4,317;3,083;11,124;22,810
5687,500;3,707;0,876;-35,209;1,861;9,232;4,128;33,746;3,822;-12,700;-2,702;0,000;35,400;35,800;9,163;1,870;2,482;7,732;1,355;4,994;-3,119;26,931;0,000;283,940;Inf;290,000;290,000;4,233;3,094;11,116;22,915
5688,000;3,707;0,876;-35,209;1,861;9,232;4,128;33,746;3,822;-12,700;-2,702;0,000;35,400;35,800;9,163;1,870;2,352;7,700;1,252;5,000;-3,119;26,931;0,000;283,940;Inf;290,000;290,000;4,141;3,104;11,125;23,020
5688,500;3,707;0,876;-35,209;1,861;9,232;4,093;33,769;3,817;-12,651;-2,695;0,000;35,436;35,838;9,163;1,870;2,725;7,749;1,280;5,319;-3,113;26,935;0,000;283,640;Inf;290,000;290,000;4,076;3,114;11,102;23,129
5689,000;3,707;0,876;-35,209;1,861;9,232;4,093;33,769;3,817;-12,651;-2,695;0,000;35,400;35,800;9,163;1,870;3,043;7,837;1,482;5,322;-3,113;26,935;0,000;283,640;Inf;290,000;290,000;4,268;3,123;11,137;23,181
5689,500;3,470;0,818;-35,209;1,824;9,217;4,093;33,769;3,817;-12,651;-2,695;0,000;35,400;35,800;9,236;1,740;3,017;7,818;1,537;5,177;-3,113;26,935;0,000;283,740;Inf;290,000;290,000;4,421;3,133;11,173;23,254
5690,000;3,470;0,818;-35,209;1,824;9,217;4,093;33,769;3,817;-12,651;-2,695;0,000;35,400;35,800;9,236;1,740;2,587;7,787;1,417;5,019;-3,113;26,935;0,000;283,740;Inf;290,000;290,000;4,387;3,138;11,178;23,250
5690,500;3,470;0,818;-35,209;1,824;9,217;4,093;33,769;3,817;-12,651;-2,695;0,000;35,400;35,800;9,236;1,740;2,439;7,719;1,310;4,965;-3,113;26,935;0,000;284,140;Inf;290,000;290,000;4,202;3,144;11,147;23,249
5691,000;3,470;0,818;-35,209;1,824;9,217;4,093;33,769;3,817;-12,651;-2,695;0,000;35,400;35,800;9,236;1,740;2,700;7,697;1,383;5,117;-3,113;26,935;0,000;284,140;Inf;290,000;290,000;4,108;3,149;11,141;23,230
5691,500;3,470;0,818;-35,209;1,824;9,217;4,096;33,774;3,790;-12,632;-2,702;0,000;35,440;35,887;9,236;1,740;3,043;7,809;1,539;5,332;-3,105;26,936;0,000;284,140;Inf;290,000;290,000;4,225;3,154;11,141;23,265
5692,000;3,470;0,818;-35,209;1,824;9,217;4,096;33,774;3,790;-12,632;-2,702;0,000;35,400;35,900;9,236;1,740;3,099;7,812;1,641;5,224;-3,105;26,936;0,000;284,140;Inf;290,000;290,000;4,431;3,160;11,170;23,267
5692,500;2,792;0,716;-34,656;1,822;9,152;4,096;33,774;3,790;-12,632;-2,702;0,000;35,400;35,900;9,297;1,912;2,728;7,787;1,553;5,089;-3,105;26,936;0,000;283,840;Inf;290,000;290,000;4,444;3,165;11,167;23,232
5693,000;2,792;0,716;-34,656;1,822;9,152;4,096;33,774;3,790;-12,632;-2,702;0,000;35,400;35,900;9,297;1,912;2,562;7,782;1,476;5,041;-3,105;26,936;0,000;283,840;Inf;290,000;290,000;4,289;3,159;11,163;23,219
5693,500;2,792;0,716;-34,656;1,822;9,152;4,096;33,774;3,790;-12,632;-2,702;0,000;35,400;35,900;9,297;1,912;2,572;7,757;1,397;5,153;-3,105;26,936;0,000;284,140;Inf;290,000;290,000;4,215;3,153;11,154;23,139
5694,000;2,792;0,716;-34,656;1,822;9,152;4,096;33,774;3,790;-12,632;-2,702;0,000;35,400;35,900;9,297;1,912;3,025;7,819;1,550;5,363;-3,105;26,936;0,000;284,140;Inf;290,000;290,000;4,220;3,147;11,176;23,128
5694,500;2,792;0,716;-34,656;1,822;9,152;4,096;33,774;3,790;-12,632;-2,702;0,000;35,400;35,900;9,297;1,912;3,062;7,831;1,664;5,243;-3,105;26,936;0,000;284,140;Inf;290,000;290,000;4,439;3,141;11,182;23,038
5695,000;2,792;0,716;-34,656;1,822;9,152;4,086;33,731;3,775;-12,607;-2,694;0,000;35,447;35,940;9,297;1,912;2,844;7,810;1,640;5,115;-3,105;26,930;0,000;284,140;Inf;290,000;290,000;4,450;3,135;11,196;22,968
5695,500;2,792;0,716;-34,656;1,822;9,152;4,086;33,731;3,775;-12,607;-2,694;0,000;35,400;35,900;9,297;1,912;2,617;7,805;1,540;5,043;-3,105;26,930;0,000;283,840;Inf;290,000;290,000;4,352;3,130;11,198;22,928
5696,000;3,318;0,754;-35,209;1,858;9,212;4,086;33,731;3,775;-12,607;-2,694;0,000;35,400;35,900;9,196;1,868;2,543;7,779;1,441;5,046;-3,105;26,930;0,000;283,840;Inf;290,000;290,000;4,251;3,124;11,181;22,845
5696,500;3,318;0,754;-35,209;1,858;9,212;4,086;33,731;3,775;-12,607;-2,694;0,000;35,400;35,900;9,196;1,868;2,630;7,802;1,445;5,231;-3,105;26,930;0,000;283,740;Inf;290,000;290,000;4,202;3,127;11,190;22,832
5697,000;3,318;0,754;-35,209;1,858;9,212;4,086;33,731;3,775;-12,607;-2,694;0,000;35,400;35,900;9,196;1,868;3,205;7,884;1,779;5,269;-3,105;26,930;0,000;283,740;Inf;290,000;290,000;4,277;3,130;11,198;22,860
5697,500;3,318;0,754;-35,209;1,858;9,212;4,086;33,731;3,775;-12,607;-2,694;0,000;35,400;35,900;9,196;1,868;2,871;7,881;1,694;5,156;-3,105;26,930;0,000;283,640;Inf;290,000;290,000;4,534;3,133;11,236;22,889
5698,000;3,318;0,754;-35,209;1,858;9,212;4,111;33,714;3,803;-12,552;-2,690;0,000;35,463;35,972;9,196;1,868;2,732;7,837;1,611;5,091;-3,101;26,936;0,000;283,640;Inf;290,000;290,000;4,401;3,136;11,239;22,889
5698,500;3,318;0,754;-35,209;1,858;9,212;4,111;33,714;3,803;-12,552;-2,690;0,000;35,500;36,000;9,196;1,868;2,464;7,798;1,469;5,040;-3,101;26,936;0,000;283,940;Inf;290,000;290,000;4,318;3,139;11,215;22,854
5699,000;3,702;0,870;-35,209;1,852;9,204;4,111;33,714;3,803;-12,552;-2,690;0,000;35,500;36,000;9,220;1,649;2,960;7,749;1,600;5,310;-3,101;26,936;0,000;283,940;Inf;290,000;290,000;4,193;3,142;11,222;22,828
5699,500;3,702;0,870;-35,209;1,852;9,204;4,111;33,714;3,803;-12,552;-2,690;0,000;35,500;36,000;9,220;1,649;3,342;7,935;1,829;5,473;-3,101;26,936;0,000;284,040;Inf;290,000;290,000;4,405;3,152;11,255;22,794
5700,000;3,702;0,870;-35,209;1,852;9,204;4,111;33,714;3,803;-12,552;-2,690;0,000;35,500;36,000;9,220;1,649;3,406;7,909;1,935;5,296;-3,101;26,936;0,000;284,040;Inf;290,000;290,000;4,645;3,161;11,272;22,794
5700,500;3,702;0,870;-35,209;1,852;9,204;4,111;33,714;3,803;-12,552;-2,690;0,000;35,500;36,000;9,220;1,649;2,686;7,905;1,667;5,165;-3,101;26,936;0,000;284,240;Inf;290,000;290,000;4,636;3,169;11,282;22,839
5701,000;3,702;0,870;-35,209;1,852;9,204;4,111;33,714;3,803;-12,552;-2,690;0,000;35,500;36,000;9,220;1,649;2,465;7,853;1,518;5,135;-3,101;26,936;0,000;284,240;Inf;290,000;290,000;4,356;3,178;11,287;22,866
5701,500;3,702;0,870;-35,209;1,852;9,204;4,088;33,763;3,819;-12,488;-2,704;0,000;35,470;35,991;9,220;1,649;3,014;7,849;1,618;5,350;-3,119;26,931;0,000;283,940;Inf;290,000;290,000;4,243;3,187;11,248;22,857
5702,000;3,702;0,870;-35,209;1,852;9,204;4,088;33,763;3,819;-12,488;-2,704;0,000;35,500;36,000;9,220;1,649;3,482;7,924;1,883;5,443;-3,119;26,931;0,000;283,940;Inf;290,000;290,000;4,458;3,195;11,254;22,875
5702,500;3,831;0,971;-34,433;1,809;9,189;4,088;33,763;3,819;-12,488;-2,704;0,000;35,500;36,000;9,372;1,834;3,295;7,946;1,950;5,348;-3,119;26,931;0,000;283,540;Inf;290,000;290,000;4,683;3,204;11,289;22,901
5703,000;3,831;0,971;-34,433;1,809;9,189;4,088;33,763;3,819;-12,488;-2,704;0,000;35,500;36,000;9,372;1,834;3,043;7,946;1,869;5,230;-3,119;26,931;0,000;283,540;Inf;290,000;290,000;4,635;3,214;11,347;22,921
5703,500;3,831;0,971;-34,433;1,809;9,189;4,088;33,763;3,819;-12,488;-2,704;0,000;35,500;36,000;9,372;1,834;2,803;7,936;1,722;5,200;-3,119;26,931;0,000;283,940;Inf;290,000;290,000;4,522;3,224;11,319;22,929
5704,000;3,831;0,971;-34,433;1,809;9,189;4,088;33,763;3,819;-12,488;-2,704;0,000;35,500;36,000;9,372;1,834;2,855;7,861;1,679;5,250;-3,119;26,931;0,000;283,940;Inf;290,000;290,000;4,415;3,234;11,309;22,913
5704,500;3,831;0,971;-34,433;1,809;9,189;4,102;33,811;3,814;-12,437;-2,707;0,000;35,491;35,958;9,372;1,834;3,586;7,919;1,972;5,429;-3,108;26,948;0,000;284,140;Inf;290,000;290,000;4,411;3,244;11,290;22,922
5705,000;3,831;0,971;-34,433;1,809;9,189;4,102;33,811;3,814;-12,437;-2,707;0,000;35,500;36,000;9,372;1,834;3,484;7,982;2,050;5,338;-3,108;26,948;0,000;284,140;Inf;290,000;290,000;4,726;3,253;11,314;22,902
5705,500;3,376;0,830;-35,172;1,819;9,201;4,102;33,811;3,814;-12,437;-2,707;0,000;35,500;36,000;9,308;1,902;3,164;8,000;1,961;5,290;-3,108;26,948;0,000;284,140;Inf;290,000;290,000;4,713;3,263;11,332;22,887
5706,000;3,376;0,830;-35,172;1,819;9,201;4,102;33,811;3,814;-12,437;-2,707;0,000;35,500;36,000;9,308;1,902;2,957;7,986;1,860;5,253;-3,108;26,948;0,000;284,140;Inf;290,000;290,000;4,604;3,265;11,351;22,851
5706,500;3,376;0,830;-35,172;1,819;9,201;4,102;33,811;3,814;-12,437;-2,707;0,000;35,500;36,000;9,308;1,902;2,662;7,950;1,699;5,190;-3,108;26,948;0,000;284,340;Inf;290,000;290,000;4,514;3,266;11,370;22,769
5707,000;3,376;0,830;-35,172;1,819;9,201;4,102;33,811;3,814;-12,437;-2,707;0,000;35,500;36,000;9,308;1,902;3,048;7,927;1,800;5,292;-3,108;26,948;0,000;284,340;Inf;290,000;290,000;4,375;3,268;11,339;22,735
5707,500;3,376;0,830;-35,172;1,819;9,201;4,109;33,762;3,778;-12,432;-2,713;0,000;35,504;36,056;9,308;1,902;3,379;8,027;2,061;5,409;-3,124;26,932;0,000;284,440;Inf;290,000;290,000;4,517;3,270;11,367;22,743
5708,000;3,376;0,830;-35,172;1,819;9,201;4,109;33,762;3,778;-12,432;-2,713;0,000;35,500;36,100;9,308;1,902;3,075;8,045;1,977;5,333;-3,124;26,932;0,000;284,440;Inf;290,000;290,000;4,719;3,272;11,392;22,778
5708,500;3,376;0,830;-35,172;1,819;9,201;4,109;33,762;3,778;-12,432;-2,713;0,000;35,500;36,100;9,308;1,902;2,931;8,039;1,860;5,287;-3,124;26,932;0,000;283,940;Inf;290,000;290,000;4,608;3,274;11,405;22,844
5709,000;2,841;0,656;-35,209;1,810;9,247;4,109;33,762;3,778;-12,432;-2,713;0,000;35,500;36,100;9,261;1,923;2,744;7,988;1,776;5,264;-3,124;26,932;0,000;283,940;Inf;290,000;290,000;4,530;3,275;11,413;22,851
5709,500;2,841;0,656;-35,209;1,810;9,247;4,109;33,762;3,778;-12,432;-2,713;0,000;35,500;36,100;9,261;1,923;3,064;8,048;1,781;5,519;-3,124;26,932;0,000;284,140;Inf;290,000;290,000;4,443;3,268;11,412;22,853
5710,000;2,841;0,656;-35,209;1,810;9,247;4,109;33,762;3,778;-12,432;-2,713;0,000;35,500;36,100;9,261;1,923;3,590;8,102;2,034;5,613;-3,124;26,932;0,000;284,140;Inf;290,000;290,000;4,603;3,261;11,450;22,913
5710,500;2,841;0,656;-35,209;1,810;9,247;4,109;33,762;3,778;-12,432;-2,713;0,000;35,500;36,100;9,261;1,923;3,459;8,092;2,145;5,515;-3,124;26,932;0,000;284,140;Inf;290,000;290,000;4,835;3,254;11,478;22,921
5711,000;2,841;0,656;-35,209;1,810;9,247;4,079;33,731;3,802;-12,392;-2,700;0,000;35,511;36,044;9,261;1,923;2,964;8,089;1,946;5,371;-3,105;26,944;0,000;284,140;Inf;290,000;290,000;4,803;3,247;11,491;22,919
5711,500;2,841;0,656;-35,209;1,810;9,247;4,079;33,731;3,802;-12,392;-2,700;0,000;35,500;36,000;9,261;1,923;2,791;8,052;1,791;5,304;-3,105;26,944;0,000;283,740;Inf;290,000;290,000;4,593;3,241;11,477;22,898
5712,000;3,000;0,694;-35,209;1,848;9,281;4,079;33,731;3,802;-12,392;-2,700;0,000;35,500;36,000;9,222;1,805;3,185;8,040;1,878;5,565;-3,105;26,944;0,000;283,740;Inf;290,000;290,000;4,484;3,234;11,476;22,865
5712,500;3,000;0,694;-35,209;1,848;9,281;4,079;33,731;3,802;-12,392;-2,700;0,000;35,500;36,000;9,222;1,805;3,461;8,140;2,054;5,701;-3,105;26,944;0,000;283,640;Inf;290,000;290,000;4,667;3,230;11,471;22,834
5713,000;3,000;0,694;-35,209;1,848;9,281;4,079;33,731;3,802;-12,392;-2,700;0,000;35,500;36,000;9,222;1,805;3,673;8,170;2,154;5,573;-3,105;26,944;0,000;283,640;Inf;290,000;290,000;4,839;3,227;11,503;22,811
5713,500;3,000;0,694;-35,209;1,848;9,281;4,079;33,731;3,802;-12,392;-2,700;0,000;35,500;36,000;9,222;1,805;3,359;8,174;2,127;5,447;-3,105;26,944;0,000;283,740;Inf;290,000;290,000;4,893;3,223;11,555;22,837
5714,000;3,000;0,694;-35,209;1,848;9,281;4,074;33,773;3,803;-12,328;-2,697;0,000;35,521;36,089;9,222;1,805;2,999;8,114;1,993;5,399;-3,104;26,941;0,000;283,740;Inf;290,000;290,000;4,777;3,219;11,543;22,885
5714,500;3,000;0,694;-35,209;1,848;9,281;4,074;33,773;3,803;-12,328;-2,697;0,000;35,500;36,100;9,222;1,805;3,092;8,054;1,917;5,409;-3,104;26,941;0,000;282,940;Inf;290,000;290,000;4,626;3,216;11,528;22,894
5715,000;3,000;0,694;-35,209;1,848;9,281;4,074;33,773;3,803;-12,328;-2,697;0,000;35,500;36,100;9,222;1,805;3,596;8,136;2,130;5,641;-3,104;26,941;0,000;282,940;Inf;290,000;290,000;4,618;3,212;11,497;22,906
5715,500;3,323;0,839;-34,020;1,838;9,215;4,074;33,773;3,803;-12,328;-2,697;0,000;35,500;36,100;9,345;1,699;3,797;8,205;2,264;5,618;-3,104;26,941;0,000;283,340;Inf;290,000;290,000;4,876;3,209;11,533;22,962
5716,000;3,323;0,839;-34,020;1,838;9,215;4,074;33,773;3,803;-12,328;-2,697;0,000;35,500;36,100;9,345;1,699;3,438;8,216;2,193;5,532;-3,104;26,941;0,000;283,340;Inf;290,000;290,000;4,971;3,210;11,565;23,033
5716,500;3,323;0,839;-34,020;1,838;9,215;4,074;33,773;3,803;-12,328;-2,697;0,000;35,500;36,100;9,345;1,699;3,174;8,193;2,067;5,477;-3,104;26,941;0,000;283,240;Inf;290,000;290,000;4,845;3,212;11,581;22,999
5717,000;3,323;0,839;-34,020;1,838;9,215;4,074;33,773;3,803;-12,328;-2,697;0,000;35,500;36,100;9,345;1,699;2,938;8,171;1,942;5,416;-3,104;26,941;0,000;283,240;Inf;290,000;290,000;4,728;3,214;11,562;22,859
5717,500;3,323;0,839;-34,020;1,838;9,215;4,119;33,817;3,818;-12,296;-2,702;0,000;35,533;36,114;9,345;1,699;3,125;8,106;1,949;5,466;-3,112;26,940;0,000;283,440;Inf;290,000;290,000;4,617;3,216;11,560;22,813
5718,000;3,323;0,839;-34,020;1,838;9,215;4,119;33,817;3,818;-12,296;-2,702;0,000;35,500;36,100;9,345;1,699;3,713;8,225;2,214;5,595;-3,112;26,940;0,000;283,440;Inf;290,000;290,000;4,662;3,218;11,575;22,832
5718,500;3,900;0,913;-35,209;1,770;9,220;4,119;33,817;3,818;-12,296;-2,702;0,000;35,500;36,100;9,233;1,866;3,471;8,258;2,203;5,554;-3,112;26,940;0,000;283,140;Inf;290,000;290,000;4,937;3,219;11,605;22,923
5719,000;3,900;0,913;-35,209;1,770;9,220;4,119;33,817;3,818;-12,296;-2,702;0,000;35,500;36,100;9,233;1,866;3,194;8,192;2,107;5,461;-3,112;26,940;0,000;283,140;Inf;290,000;290,000;4,872;3,231;11,619;22,960
5719,500;3,900;0,913;-35,209;1,770;9,220;4,119;33,817;3,818;-12,296;-2,702;0,000;35,500;36,100;9,233;1,866;2,944;8,185;1,956;5,406;-3,112;26,940;0,000;282,540;Inf;290,000;290,000;4,739;3,242;11,611;22,936
5720,000;3,900;0,913;-35,209;1,770;9,220;4,119;33,817;3,818;-12,296;-2,702;0,000;35,500;36,100;9,233;1,866;3,202;8,150;1,997;5,531;-3,112;26,940;0,000;282,540;Inf;290,000;290,000;4,623;3,252;11,603;22,958
5720,500;3,900;0,913;-35,209;1,770;9,220;4,134;33,809;3,792;-12,284;-2,703;0,000;35,536;36,125;9,233;1,866;3,640;8,260;2,151;5,821;-3,108;26,941;0,000;282,940;Inf;290,000;290,000;4,720;3,263;11,615;23,025
5721,000;3,900;0,913;-35,209;1,770;9,220;4,134;33,809;3,792;-12,284;-2,703;0,000;35,500;36,100;9,233;1,866;3,654;8,295;2,236;5,688;-3,108;26,941;0,000;282,940;Inf;290,000;290,000;4,968;3,273;11,630;23,013
5721,500;3,900;0,913;-35,209;1,770;9,220;4,134;33,809;3,792;-12,284;-2,703;0,000;35,500;36,100;9,233;1,866;3,197;8,278;2,073;5,532;-3,108;26,941;0,000;282,940;Inf;290,000;290,000;4,968;3,284;11,655;22,987
5722,000;3,561;0,843;-35,209;1,851;9,201;4,134;33,809;3,792;-12,284;-2,703;0,000;35,500;36,100;9,251;1,929;2,956;8,238;1,926;5,490;-3,108;26,941;0,000;282,940;Inf;290,000;290,000;4,770;3,294;11,661;22,982
5722,500;3,561;0,843;-35,209;1,851;9,201;4,134;33,809;3,792;-12,284;-2,703;0,000;35,500;36,100;9,251;1,929;3,165;8,189;1,988;5,578;-3,108;26,941;0,000;282,140;Inf;290,000;290,000;4,652;3,298;11,651;22,981
5723,000;3,561;0,843;-35,209;1,851;9,201;4,134;33,809;3,792;-12,284;-2,703;0,000;35,500;36,100;9,251;1,929;3,698;8,291;2,157;5,755;-3,108;26,941;0,000;282,140;Inf;290,000;290,000;4,730;3,302;11,652;22,960
5723,500;3,561;0,843;-35,209;1,851;9,201;4,134;33,809;3,792;-12,284;-2,703;0,000;35,500;36,100;9,251;1,929;3,547;8,303;2,235;5,681;-3,108;26,941;0,000;282,840;Inf;290,000;290,000;4,975;3,307;11,668;22,943
5724,000;3,561;0,843;-35,209;1,851;9,201;4,105;33,765;3,788;-12,265;-2,705;0,000;35,548;36,114;9,251;1,929;3,377;8,299;2,187;5,592;-3,104;26,942;0,000;282,840;Inf;290,000;290,000;4,941;3,311;11,694;22,861
5724,500;3,561;0,843;-35,209;1,851;9,201;4,105;33,765;3,788;-12,265;-2,705;0,000;35,500;36,100;9,251;1,929;3,217;8,274;2,121;5,519;-3,104;26,942;0,000;282,840;Inf;290,000;290,000;4,864;3,315;11,677;22,849
5725,000;2,942;0,679;-35,209;1,874;9,205;4,105;33,765;3,788;-12,265;-2,705;0,000;35,500;36,100;9,037;1,900;3,243;8,231;2,004;5,598;-3,104;26,942;0,000;282,840;Inf;290,000;290,000;4,783;3,319;11,674;22,855
5725,500;2,942;0,679;-35,209;1,874;9,205;4,105;33,765;3,788;-12,265;-2,705;0,000;35,500;36,100;9,037;1,900;3,373;8,320;2,091;5,793;-3,104;26,942;0,000;282,640;Inf;290,000;290,000;4,769;3,313;11,665;22,859
5726,000;2,942;0,679;-35,209;1,874;9,205;4,105;33,765;3,788;-12,265;-2,705;0,000;35,500;36,100;9,037;1,900;3,612;8,306;2,154;5,716;-3,104;26,942;0,000;282,640;Inf;290,000;290,000;4,894;3,307;11,673;22,848
5726,500;2,942;0,679;-35,209;1,874;9,205;4,105;33,765;3,788;-12,265;-2,705;0,000;35,500;36,100;9,037;1,900;3,432;8,303;2,149;5,593;-3,104;26,942;0,000;282,840;Inf;290,000;290,000;4,947;3,301;11,696;22,858
5727,000;2,942;0,679;-35,209;1,874;9,205;4,095;33,779;3,805;-12,230;-2,705;0,000;35,538;36,120;9,037;1,900;3,266;8,277;2,098;5,499;-3,125;26,935;0,000;282,840;Inf;290,000;290,000;4,869;3,295;11,712;22,858
5727,500;2,942;0,679;-35,209;1,874;9,205;4,095;33,779;3,805;-12,230;-2,705;0,000;35,500;36,100;9,037;1,900;3,081;8,248;1,981;5,466;-3,125;26,935;0,000;282,740;Inf;290,000;290,000;4,785;3,289;11,673;22,880
5728,000;3,051;0,708;-35,209;1,870;9,301;4,095;33,779;3,805;-12,230;-2,705;0,000;35,500;36,100;9,047;1,860;3,054;8,214;1,945;5,543;-3,125;26,935;0,000;282,740;Inf;290,000;290,000;4,694;3,283;11,673;22,869
5728,500;3,051;0,708;-35,209;1,870;9,301;4,095;33,779;3,805;-12,230;-2,705;0,000;35,500;36,100;9,047;1,860;3,661;8,311;2,177;5,746;-3,125;26,935;0,000;282,640;Inf;290,000;290,000;4,689;3,280;11,683;22,912
5729,000;3,051;0,708;-35,209;1,870;9,301;4,095;33,779;3,805;-12,230;-2,705;0,000;35,500;36,100;9,047;1,860;3,460;8,301;2,178;5,630;-3,125;26,935;0,000;282,640;Inf;290,000;290,000;4,974;3,276;11,704;22,903
5729,500;3,051;0,708;-35,209;1,870;9,301;4,095;33,779;3,805;-12,230;-2,705;0,000;35,500;36,100;9,047;1,860;3,250;8,293;2,108;5,537;-3,125;26,935;0,000;282,840;Inf;290,000;290,000;4,892;3,272;11,728;22,983
5730,000;3,051;0,708;-35,209;1,870;9,301;4,095;33,779;3,805;-12,230;-2,705;0,000;35,500;36,100;9,047;1,860;3,130;8,257;2,001;5,486;-3,125;26,935;0,000;282,840;Inf;290,000;290,000;4,797;3,269;11,710;23,045
5730,500;3,051;0,708;-35,209;1,870;9,301;4,127;33,818;3,803;-12,169;-2,711;0,000;35,556;36,092;9,047;1,860;3,101;8,195;1,937;5,495;-3,124;26,941;0,000;282,840;Inf;290,000;290,000;4,719;3,265;11,684;23,069
5731,000;3,051;0,708;-35,209;1,870;9,301;4,127;33,818;3,803;-12,169;-2,711;0,000;35,600;36,100;9,047;1,860;3,326;8,267;2,022;5,703;-3,124;26,941;0,000;282,840;Inf;290,000;290,000;4,682;3,261;11,697;23,142
5731,500;3,865;0,952;-35,022;1,928;9,193;4,127;33,818;3,803;-12,169;-2,711;0,000;35,600;36,100;9,213;1,724;3,440;8,285;2,118;5,719;-3,124;26,941;0,000;283,340;Inf;290,000;290,000;4,830;3,258;11,701;23,127
5732,000;3,865;0,952;-35,022;1,928;9,193;4,127;33,818;3,803;-12,169;-2,711;0,000;35,600;36,100;9,213;1,724;3,378;8,283;2,117;5,532;-3,124;26,941;0,000;283,340;Inf;290,000;290,000;4,891;3,268;11,707;23,228
5732,500;3,865;0,952;-35,022;1,928;9,193;4,127;33,818;3,803;-12,169;-2,711;0,000;35,600;36,100;9,213;1,724;3,150;8,262;1,979;5,504;-3,124;26,941;0,000;282,640;Inf;290,000;290,000;4,827;3,278;11,716;23,238
5733,000;3,865;0,952;-35,022;1,928;9,193;4,127;33,818;3,803;-12,169;-2,711;0,000;35,600;36,100;9,213;1,724;3,012;8,216;1,887;5,469;-3,124;26,941;0,000;282,640;Inf;290,000;290,000;4,724;3,287;11,707;23,298
5733,500;3,865;0,952;-35,022;1,928;9,193;4,123;33,843;3,829;-12,139;-2,724;0,000;35,546;36,111;9,213;1,724;3,129;8,228;1,910;5,682;-3,118;26,931;0,000;282,740;Inf;290,000;290,000;4,646;3,297;11,695;23,310
5734,000;3,865;0,952;-35,022;1,928;9,193;4,123;33,843;3,829;-12,139;-2,724;0,000;35,500;36,100;9,213;1,724;3,552;8,262;2,089;5,684;-3,118;26,931;0,000;282,740;Inf;290,000;290,000;4,737;3,306;11,690;23,320
5734,500;3,102;0,838;-33,248;1,862;9,176;4,123;33,843;3,829;-12,139;-2,724;0,000;35,500;36,100;9,445;1,775;3,644;8,301;2,154;5,599;-3,118;26,931;0,000;283,240;Inf;290,000;290,000;4,897;3,315;11,700;23,288
5735,000;3,102;0,838;-33,248;1,862;9,176;4,123;33,843;3,829;-12,139;-2,724;0,000;35,500;36,100;9,445;1,775;3,321;8,280;2,091;5,527;-3,118;26,931;0,000;283,240;Inf;290,000;290,000;4,925;3,312;11,706;23,257
5735,500;3,102;0,838;-33,248;1,862;9,176;4,123;33,843;3,829;-12,139;-2,724;0,000;35,500;36,100;9,445;1,775;2,989;8,206;1,890;5,429;-3,118;26,931;0,000;282,540;Inf;290,000;290,000;4,805;3,308;11,706;23,257
5736,000;3,102;0,838;-33,248;1,862;9,176;4,123;33,843;3,829;-12,139;-2,724;0,000;35,500;36,100;9,445;1,775;3,375;8,241;1,993;5,742;-3,118;26,931;0,000;282,540;Inf;290,000;290,000;4,629;3,305;11,668;23,232
5736,500;3,102;0,838;-33,248;1,862;9,176;4,132;33,818;3,791;-12,119;-2,700;0,000;35,562;36,114;9,445;1,775;3,629;8,290;2,148;5,727;-3,112;26,932;0,000;283,840;Inf;290,000;290,000;4,838;3,302;11,683;23,222
5737,000;3,102;0,838;-33,248;1,862;9,176;4,132;33,818;3,791;-12,119;-2,700;0,000;35,600;36,100;9,445;1,775;3,593;8,298;2,170;5,636;-3,112;26,932;0,000;283,840;Inf;290,000;290,000;4,949;3,298;11,693;23,206
5737,500;3,102;0,838;-33,248;1,862;9,176;4,132;33,818;3,791;-12,119;-2,700;0,000;35,600;36,100;9,445;1,775;3,305;8,281;2,092;5,554;-3,112;26,932;0,000;282,640;Inf;290,000;290,000;4,924;3,295;11,734;23,219
5738,000;2,749;0,686;-35,209;1,910;9,239;4,132;33,818;3,791;-12,119;-2,700;0,000;35,600;36,100;9,205;1,801;3,011;8,252;1,965;5,467;-3,112;26,932;0,000;282,640;Inf;290,000;290,000;4,808;3,292;11,710;23,184
5738,500;2,749;0,686;-35,209;1,910;9,239;4,132;33,818;3,791;-12,119;-2,700;0,000;35,600;36,100;9,205;1,801;2,906;8,199;1,875;5,409;-3,112;26,932;0,000;283,440;Inf;290,000;290,000;4,674;3,283;11,668;23,138
5739,000;2,749;0,686;-35,209;1,910;9,239;4,132;33,818;3,791;-12,119;-2,700;0,000;35,600;36,100;9,205;1,801;3,546;8,302;2,121;5,834;-3,112;26,932;0,000;283,440;Inf;290,000;290,000;4,597;3,274;11,684;23,140
5739,500;2,749;0,686;-35,209;1,910;9,239;4,132;33,818;3,791;-12,119;-2,700;0,000;35,600;36,100;9,205;1,801;3,594;8,302;2,210;5,690;-3,112;26,932;0,000;283,340;Inf;290,000;290,000;4,951;3,266;11,695;23,135
5740,000;2,749;0,686;-35,209;1,910;9,239;4,104;33,769;3,788;-12,108;-2,701;0,000;35,563;36,130;9,205;1,801;3,272;8,312;2,136;5,582;-3,103;26,930;0,000;283,340;Inf;290,000;290,000;4,949;3,257;11,723;23,083
5740,500;2,749;0,686;-35,209;1,910;9,239;4,104;33,769;3,788;-12,108;-2,701;0,000;35,600;36,100;9,205;1,801;3,138;8,271;2,049;5,500;-3,103;26,930;0,000;283,340;Inf;290,000;290,000;4,826;3,249;11,723;23,073
5741,000;2,619;0,700;-34,552;1,882;9,164;4,104;33,769;3,788;-12,108;-2,701;0,000;35,600;36,100;9,311;1,997;2,914;8,255;1,894;5,440;-3,103;26,930;0,000;283,340;Inf;290,000;290,000;4,740;3,241;11,695;23,050
5741,500;2,619;0,700;-34,552;1,882;9,164;4,104;33,769;3,788;-12,108;-2,701;0,000;35,600;36,100;9,311;1,997;3,047;8,203;1,906;5,542;-3,103;26,930;0,000;282,940;Inf;290,000;290,000;4,626;3,230;11,681;23,032
5742,000;2,619;0,700;-34,552;1,882;9,164;4,104;33,769;3,788;-12,108;-2,701;0,000;35,600;36,100;9,311;1,997;3,529;8,261;2,075;5,763;-3,103;26,930;0,000;282,940;Inf;290,000;290,000;4,674;3,220;11,702;23,019
5742,500;2,619;0,700;-34,552;1,882;9,164;4,104;33,769;3,788;-12,108;-2,701;0,000;35,600;36,100;9,311;1,997;3,322;8,294;2,166;5,594;-3,103;26,930;0,000;283,340;Inf;290,000;290,000;4,907;3,211;11,723;23,013
5743,000;2,619;0,700;-34,552;1,882;9,164;4,099;33,780;3,808;-12,057;-2,696;0,000;35,558;36,128;9,311;1,997;3,100;8,281;2,030;5,524;-3,104;26,938;0,000;283,340;Inf;290,000;290,000;4,844;3,201;11,746;23,013
5743,500;2,619;0,700;-34,552;1,882;9,164;4,099;33,780;3,808;-12,057;-2,696;0,000;35,600;36,100;9,311;1,997;3,031;8,242;1,920;5,468;-3,104;26,938;0,000;282,840;Inf;290,000;290,000;4,734;3,191;11,708;23,021
5744,000;2,619;0,700;-34,552;1,882;9,164;4,099;33,780;3,808;-12,057;-2,696;0,000;35,600;36,100;9,311;1,997;2,962;8,198;1,864;5,415;-3,104;26,938;0,000;282,840;Inf;290,000;290,000;4,665;3,182;11,709;22,984
5744,500;2,729;0,728;-33,990;1,866;9,141;4,099;33,780;3,808;-12,057;-2,696;0,000;35,600;36,100;9,340;1,891;3,433;8,215;1,992;5,743;-3,104;26,938;0,000;283,140;Inf;290,000;290,000;4,610;3,173;11,671;22,969
5745,000;2,729;0,728;-33,990;1,866;9,141;4,099;33,780;3,808;-12,057;-2,696;0,000;35,600;36,100;9,340;1,891;3,594;8,306;2,122;5,795;-3,104;26,938;0,000;283,140;Inf;290,000;290,000;4,846;3,165;11,716;22,941
5745,500;2,729;0,728;-33,990;1,866;9,141;4,099;33,780;3,808;-12,057;-2,696;0,000;35,600;36,100;9,340;1,891;3,499;8,329;2,178;5,691;-3,104;26,938;0,000;282,340;Inf;290,000;290,000;4,955;3,158;11,727;22,882
5746,000;2,729;0,728;-33,990;1,866;9,141;4,099;33,780;3,808;-12,057;-2,696;0,000;35,600;36,100;9,340;1,891;3,112;8,273;1,986;5,492;-3,104;26,938;0,000;282,340;Inf;290,000;290,000;4,924;3,151;11,721;22,923
5746,500;2,729;0,728;-33,990;1,866;9,141;4,107;33,815;3,792;-12,008;-2,684;0,000;35,570;36,132;9,340;1,891;3,000;8,231;1,879;5,504;-3,094;26,941;0,000;283,340;Inf;290,000;290,000;4,716;3,144;11,731;22,923
5747,000;2,729;0,728;-33,990;1,866;9,141;4,107;33,815;3,792;-12,008;-2,684;0,000;35,600;36,100;9,340;1,891;3,088;8,247;1,906;5,627;-3,094;26,941;0,000;283,340;Inf;290,000;290,000;4,654;3,138;11,714;22,915
5747,500;3,878;0,956;-35,009;1,850;9,199;4,107;33,815;3,792;-12,008;-2,684;0,000;35,600;36,100;9,305;1,888;3,544;8,296;2,069;5,764;-3,094;26,941;0,000;282,940;Inf;290,000;290,000;4,717;3,131;11,714;22,918
5748,000;3,878;0,956;-35,009;1,850;9,199;4,107;33,815;3,792;-12,008;-2,684;0,000;35,600;36,100;9,305;1,888;3,610;8,312;2,192;5,714;-3,094;26,941;0,000;282,940;Inf;290,000;290,000;4,918;3,143;11,732;22,922
5748,500;3,878;0,956;-35,009;1,850;9,199;4,107;33,815;3,792;-12,008;-2,684;0,000;35,600;36,100;9,305;1,888;3,328;8,307;2,132;5,587;-3,094;26,941;0,000;284,040;Inf;290,000;290,000;4,957;3,155;11,753;22,913
5749,000;3,878;0,956;-35,009;1,850;9,199;4,107;33,815;3,792;-12,008;-2,684;0,000;35,600;36,100;9,305;1,888;3,184;8,303;2,027;5,514;-3,094;26,941;0,000;284,040;Inf;290,000;290,000;4,839;3,167;11,738;22,933
5749,500;3,878;0,956;-35,009;1,850;9,199;4,126;33,838;3,813;-11,976;-2,692;0,000;35,568;36,099;9,305;1,888;3,114;8,220;1,873;5,553;-3,089;26,940;0,000;282,440;Inf;290,000;290,000;4,757;3,179;11,721;22,949
5750,000;3,878;0,956;-35,009;1,850;9,199;4,126;33,838;3,813;-11,976;-2,692;0,000;35,600;36,100;9,305;1,888;3,299;8,288;1,988;5,745;-3,089;26,940;0,000;282,440;Inf;290,000;290,000;4,690;3,190;11,733;22,976
5750,500;3,878;0,956;-35,009;1,850;9,199;4,126;33,838;3,813;-11,976;-2,692;0,000;35,600;36,100;9,305;1,888;3,650;8,332;2,114;5,737;-3,089;26,940;0,000;283,840;Inf;290,000;290,000;4,830;3,201;11,719;22,946
5751,000;4,235;0,977;-35,209;1,800;9,240;4,126;33,838;3,813;-11,976;-2,692;0,000;35,600;36,100;9,222;1,853;3,550;8,321;2,150;5,665;-3,089;26,940;0,000;283,840;Inf;290,000;290,000;4,958;3,213;11,749;22,960
5751,500;4,235;0,977;-35,209;1,800;9,240;4,126;33,838;3,813;-11,976;-2,692;0,000;35,600;36,100;9,222;1,853;3,323;8,309;2,081;5,570;-3,089;26,940;0,000;281,140;Inf;290,000;290,000;4,921;3,229;11,736;22,969
5752,000;4,235;0,977;-35,209;1,800;9,240;4,126;33,838;3,813;-11,976;-2,692;0,000;35,600;36,100;9,222;1,853;3,078;8,283;1,959;5,506;-3,089;26,940;0,000;281,140;Inf;290,000;290,000;4,821;3,246;11,739;22,965
5752,500;4,235;0,977;-35,209;1,800;9,240;4,126;33,838;3,813;-11,976;-2,692;0,000;35,600;36,100;9,222;1,853;3,053;8,223;1,890;5,520;-3,089;26,940;0,000;283,140;Inf;290,000;290,000;4,707;3,262;11,708;22,928
5753,000;4,235;0,977;-35,209;1,800;9,240;4,117;33,841;3,757;-11,937;-2,696;0,000;35,556;36,065;9,222;1,853;3,798;8,336;2,191;5,767;-3,099;26,934;0,000;283,140;Inf;290,000;290,000;4,671;3,278;11,714;22,884
5753,500;4,235;0,977;-35,209;1,800;9,240;4,117;33,841;3,757;-11,937;-2,696;0,000;35,600;36,100;9,222;1,853;3,659;8,340;2,251;5,624;-3,099;26,934;0,000;280,740;Inf;290,000;290,000;5,023;3,294;11,745;22,868
5754,000;3,502;0,832;-35,209;1,798;9,248;4,117;33,841;3,757;-11,937;-2,696;0,000;35,600;36,100;9,233;1,989;3,363;8,296;2,155;5,548;-3,099;26,934;0,000;280,740;Inf;290,000;290,000;4,968;3,309;11,753;22,817
5754,500;3,502;0,832;-35,209;1,798;9,248;4,117;33,841;3,757;-11,937;-2,696;0,000;35,600;36,100;9,233;1,989;3,051;8,296;2,011;5,521;-3,099;26,934;0,000;283,540;Inf;290,000;290,000;4,840;3,312;11,764;22,798
5755,000;3,502;0,832;-35,209;1,798;9,248;4,117;33,841;3,757;-11,937;-2,696;0,000;35,600;36,100;9,233;1,989;3,095;8,209;1,985;5,478;-3,099;26,934;0,000;283,540;Inf;290,000;290,000;4,720;3,315;11,747;22,810
5755,500;3,502;0,832;-35,209;1,798;9,248;4,117;33,841;3,757;-11,937;-2,696;0,000;35,600;36,100;9,233;1,989;3,588;8,266;2,101;5,773;-3,099;26,934;0,000;281,440;Inf;290,000;290,000;4,692;3,318;11,755;22,842
5756,000;3,502;0,832;-35,209;1,798;9,248;4,141;33,793;3,774;-11,928;-2,673;0,000;35,571;36,092;9,233;1,989;3,643;8,356;2,219;5,795;-3,102;26,938;0,000;281,440;Inf;290,000;290,000;4,932;3,321;11,760;22,828
5756,500;3,502;0,832;-35,209;1,798;9,248;4,141;33,793;3,774;-11,928;-2,673;0,000;35,600;36,100;9,233;1,989;3,361;8,329;2,164;5,600;-3,102;26,938;0,000;284,040;Inf;290,000;290,000;5,003;3,324;11,776;22,767
5757,000;3,502;0,832;-35,209;1,798;9,248;4,141;33,793;3,774;-11,928;-2,673;0,000;35,600;36,100;9,233;1,989;3,131;8,317;2,051;5,534;-3,102;26,938;0,000;284,040;Inf;290,000;290,000;4,864;3,327;11,779;22,757
5757,500;2,660;0,673;-34,095;1,903;9,216;4,141;33,793;3,774;-11,928;-2,673;0,000;35,600;36,100;9,318;1,686;3,191;8,287;1,996;5,582;-3,102;26,938;0,000;281,340;Inf;290,000;290,000;4,758;3,330;11,783;22,737
5758,000;2,660;0,673;-34,095;1,903;9,216;4,141;33,793;3,774;-11,928;-2,673;0,000;35,600;36,100;9,318;1,686;3,415;8,317;2,074;5,809;-3,102;26,938;0,000;281,340;Inf;290,000;290,000;4,764;3,319;11,769;22,752
5758,500;2,660;0,673;-34,095;1,903;9,216;4,141;33,793;3,774;-11,928;-2,673;0,000;35,600;36,100;9,318;1,686;3,723;8,375;2,214;5,813;-3,102;26,938;0,000;283,940;Inf;290,000;290,000;4,904;3,308;11,770;22,770
5759,000;2,660;0,673;-34,095;1,903;9,216;4,141;33,793;3,774;-11,928;-2,673;0,000;35,600;36,100;9,318;1,686;3,735;8,388;2,264;5,684;-3,102;26,938;0,000;283,940;Inf;290,000;290,000;5,031;3,298;11,801;22,911
5759,500;2,660;0,673;-34,095;1,903;9,216;4,112;33,779;3,808;-11,906;-2,692;0,000;35,567;36,080;9,318;1,686;3,393;8,360;2,185;5,599;-3,100;26,927;0,000;281,340;Inf;290,000;290,000;5,018;3,287;11,822;22,935
5760,000;2,660;0,673;-34,095;1,903;9,216;4,112;33,779;3,808;-11,906;-2,692;0,000;35,600;36,100;9,318;1,686;3,106;8,293;1,976;5,543;-3,100;26,927;0,000;281,340;Inf;290,000;290,000;4,884;3,277;11,801;22,980
5760,500;2,482;0,689;-33,510;1,798;9,199;4,112;33,779;3,808;-11,906;-2,692;0,000;35,600;36,100;9,322;1,803;3,343;8,334;2,093;5,821;-3,100;26,927;0,000;284,240;Inf;290,000;290,000;4,729;3,267;11,784;22,976
5761,000;2,482;0,689;-33,510;1,798;9,199;4,112;33,779;3,808;-11,906;-2,692;0,000;35,600;36,100;9,322;1,803;3,746;8,435;2,225;5,912;-3,100;26,927;0,000;284,240;Inf;290,000;290,000;4,898;3,254;11,799;23,062
5761,500;2,482;0,689;-33,510;1,798;9,199;4,112;33,779;3,808;-11,906;-2,692;0,000;35,600;36,100;9,322;1,803;3,705;8,449;2,254;5,822;-3,100;26,927;0,000;282,940;Inf;290,000;290,000;5,079;3,241;11,828;23,122
5762,000;2,482;0,689;-33,510;1,798;9,199;4,112;33,779;3,808;-11,906;-2,692;0,000;35,600;36,100;9,322;1,803;3,478;8,385;2,211;5,690;-3,100;26,927;0,000;282,940;Inf;290,000;290,000;5,058;3,229;11,861;23,138
5762,500;2,482;0,689;-33,510;1,798;9,199;4,084;33,809;3,810;-11,851;-2,694;0,000;35,574;36,079;9,322;1,803;3,269;8,371;2,144;5,637;-3,090;26,937;0,000;283,140;Inf;290,000;290,000;4,941;3,217;11,853;23,252
5763,000;2,482;0,689;-33,510;1,798;9,199;4,084;33,809;3,810;-11,851;-2,694;0,000;35,600;36,100;9,322;1,803;3,157;8,355;2,053;5,590;-3,090;26,937;0,000;283,140;Inf;290,000;290,000;4,855;3,204;11,838;23,248
5763,500;2,886;0,752;-33,954;1,868;9,136;4,084;33,809;3,810;-11,851;-2,694;0,000;35,600;36,100;9,325;1,846;3,528;8,410;2,169;5,850;-3,090;26,937;0,000;281,840;Inf;290,000;290,000;4,789;3,193;11,831;23,255
5764,000;2,886;0,752;-33,954;1,868;9,136;4,084;33,809;3,810;-11,851;-2,694;0,000;35,600;36,100;9,325;1,846;3,844;8,443;2,318;5,843;-3,090;26,937;0,000;281,840;Inf;290,000;290,000;4,989;3,188;11,856;23,244
5764,500;2,886;0,752;-33,954;1,868;9,136;4,084;33,809;3,810;-11,851;-2,694;0,000;35,600;36,100;9,325;1,846;3,604;8,455;2,302;5,741;-3,090;26,937;0,000;283,940;Inf;290,000;290,000;5,112;3,183;11,866;23,245
5765,000;2,886;0,752;-33,954;1,868;9,136;4,084;33,809;3,810;-11,851;-2,694;0,000;35,600;36,100;9,325;1,846;3,338;8,410;2,190;5,667;-3,090;26,937;0,000;283,940;Inf;290,000;290,000;5,026;3,178;11,873;23,252
