t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5765,500;2,886;0,752;-33,954;1,868;9,136;4,084;33,809;3,810;-11,851;-2,694;0,000;35,600;36,100;9,325;1,846;3,097;8,391;2,014;5,594;-3,090;26,937;0,000;282,240;Inf;290,000;290,000;4,901;3,173;11,875;23,270
5766,000;2,886;0,752;-33,954;1,868;9,136;4,065;33,842;3,820;-11,802;-2,683;0,000;35,567;36,070;9,325;1,846;3,282;8,318;2,061;5,624;-3,093;26,927;0,000;282,240;Inf;290,000;290,000;4,774;3,168;11,834;23,230
5766,500;2,886;0,752;-33,954;1,868;9,136;4,065;33,842;3,820;-11,802;-2,683;0,000;35,600;36,100;9,325;1,846;3,841;8,418;2,253;5,913;-3,093;26,927;0,000;283,840;Inf;290,000;290,000;4,821;3,164;11,860;23,233
5767,000;3,431;0,904;-33,375;1,835;9,157;4,065;33,842;3,820;-11,802;-2,683;0,000;35,600;36,100;9,384;1,787;3,579;8,456;2,335;5,758;-3,093;26,927;0,000;283,840;Inf;290,000;290,000;5,106;3,159;11,887;23,191
5767,500;3,431;0,904;-33,375;1,835;9,157;4,065;33,842;3,820;-11,802;-2,683;0,000;35,600;36,100;9,384;1,787;3,385;8,442;2,239;5,706;-3,093;26,927;0,000;280,740;Inf;290,000;290,000;5,032;3,164;11,921;23,223
5768,000;3,431;0,904;-33,375;1,835;9,157;4,065;33,842;3,820;-11,802;-2,683;0,000;35,600;36,100;9,384;1,787;3,295;8,414;2,163;5,641;-3,093;26,927;0,000;280,740;Inf;290,000;290,000;4,943;3,168;11,917;23,280
5768,500;3,431;0,904;-33,375;1,835;9,157;4,065;33,842;3,820;-11,802;-2,683;0,000;35,600;36,100;9,384;1,787;3,355;8,365;2,156;5,674;-3,093;26,927;0,000;284,440;Inf;290,000;290,000;4,878;3,172;11,896;23,311
5769,000;3,431;0,904;-33,375;1,835;9,157;4,098;33,851;3,797;-11,771;-2,682;0,000;35,569;36,053;9,384;1,787;3,756;8,443;2,308;5,932;-3,091;26,937;0,000;284,440;Inf;290,000;290,000;4,887;3,177;11,852;23,297
5769,500;3,431;0,904;-33,375;1,835;9,157;4,098;33,851;3,797;-11,771;-2,682;0,000;35,600;36,100;9,384;1,787;3,837;8,479;2,404;5,838;-3,091;26,937;0,000;282,340;Inf;290,000;290,000;5,110;3,181;11,903;23,331
5770,000;3,329;0,859;-34,347;1,847;9,124;4,098;33,851;3,797;-11,771;-2,682;0,000;35,600;36,100;9,377;1,858;3,588;8,473;2,371;5,759;-3,091;26,937;0,000;282,340;Inf;290,000;290,000;5,139;3,185;11,938;23,325
5770,500;3,329;0,859;-34,347;1,847;9,124;4,098;33,851;3,797;-11,771;-2,682;0,000;35,600;36,100;9,377;1,858;3,233;8,436;2,183;5,639;-3,091;26,937;0,000;283,040;Inf;290,000;290,000;5,048;3,187;11,924;23,335
5771,000;3,329;0,859;-34,347;1,847;9,124;4,098;33,851;3,797;-11,771;-2,682;0,000;35,600;36,100;9,377;1,858;3,524;8,395;2,211;5,740;-3,091;26,937;0,000;283,040;Inf;290,000;290,000;4,873;3,190;11,901;23,335
5771,500;3,329;0,859;-34,347;1,847;9,124;4,098;33,851;3,797;-11,771;-2,682;0,000;35,600;36,100;9,377;1,858;3,826;8,491;2,400;5,937;-3,091;26,937;0,000;283,540;Inf;290,000;290,000;4,968;3,192;11,905;23,361
5772,000;3,329;0,859;-34,347;1,847;9,124;4,098;33,851;3,797;-11,771;-2,682;0,000;35,600;36,100;9,377;1,858;4,036;8,523;2,485;5,888;-3,091;26,937;0,000;283,540;Inf;290,000;290,000;5,164;3,194;11,904;23,334
5772,500;3,329;0,859;-34,347;1,847;9,124;4,120;33,790;3,758;-11,777;-2,682;0,000;35,564;35,999;9,377;1,858;3,710;8,512;2,409;5,801;-3,091;26,926;0,000;283,940;Inf;290,000;290,000;5,233;3,196;11,950;23,272
5773,000;3,329;0,859;-34,347;1,847;9,124;4,120;33,790;3,758;-11,777;-2,682;0,000;35,600;36,000;9,377;1,858;3,425;8,493;2,306;5,744;-3,091;26,926;0,000;283,940;Inf;290,000;290,000;5,108;3,198;11,957;23,239
5773,500;2,824;0,753;-33,754;1,900;9,191;4,120;33,790;3,758;-11,777;-2,682;0,000;35,600;36,000;9,362;1,734;3,312;8,450;2,208;5,669;-3,091;26,926;0,000;282,740;Inf;290,000;290,000;4,992;3,201;11,952;23,202
5774,000;2,824;0,753;-33,754;1,900;9,191;4,120;33,790;3,758;-11,777;-2,682;0,000;35,600;36,000;9,362;1,734;3,879;8,510;2,416;5,959;-3,091;26,926;0,000;282,740;Inf;290,000;290,000;4,910;3,194;11,930;23,173
5774,500;2,824;0,753;-33,754;1,900;9,191;4,120;33,790;3,758;-11,777;-2,682;0,000;35,600;36,000;9,362;1,734;3,974;8,536;2,498;5,901;-3,091;26,926;0,000;283,840;Inf;290,000;290,000;5,191;3,188;11,930;23,168
5775,000;2,824;0,753;-33,754;1,900;9,191;4,120;33,790;3,758;-11,777;-2,682;0,000;35,600;36,000;9,362;1,734;3,707;8,551;2,429;5,837;-3,091;26,926;0,000;283,840;Inf;290,000;290,000;5,227;3,182;11,960;23,134
5775,500;2,824;0,753;-33,754;1,900;9,191;4,106;33,797;3,818;-11,715;-2,672;0,000;35,554;36,031;9,362;1,734;3,467;8,507;2,328;5,759;-3,084;26,934;0,000;283,240;Inf;290,000;290,000;5,131;3,177;11,985;23,114
5776,000;2,824;0,753;-33,754;1,900;9,191;4,106;33,797;3,818;-11,715;-2,672;0,000;35,600;36,000;9,362;1,734;3,261;8,469;2,233;5,687;-3,084;26,934;0,000;283,240;Inf;290,000;290,000;5,015;3,171;11,988;23,097
5776,500;3,364;0,844;-34,980;1,837;9,178;4,106;33,797;3,818;-11,715;-2,672;0,000;35,600;36,000;9,281;1,957;3,565;8,436;2,268;5,780;-3,084;26,934;0,000;283,440;Inf;290,000;290,000;4,913;3,165;11,950;23,035
5777,000;3,364;0,844;-34,980;1,837;9,178;4,106;33,797;3,818;-11,715;-2,672;0,000;35,600;36,000;9,281;1,957;3,892;8,509;2,444;5,952;-3,084;26,934;0,000;283,440;Inf;290,000;290,000;5,012;3,168;11,958;23,000
5777,500;3,364;0,844;-34,980;1,837;9,178;4,106;33,797;3,818;-11,715;-2,672;0,000;35,600;36,000;9,281;1,957;3,737;8,533;2,495;5,819;-3,084;26,934;0,000;282,040;Inf;290,000;290,000;5,199;3,172;11,984;22,949
5778,000;3,364;0,844;-34,980;1,837;9,178;4,106;33,797;3,818;-11,715;-2,672;0,000;35,600;36,000;9,281;1,957;3,422;8,511;2,350;5,764;-3,084;26,934;0,000;282,040;Inf;290,000;290,000;5,146;3,175;12,002;22,912
5778,500;3,364;0,844;-34,980;1,837;9,178;4,124;33,844;3,811;-11,673;-2,670;0,000;35,556;35,987;9,281;1,957;3,210;8,503;2,197;5,708;-3,090;26,935;0,000;284,340;Inf;290,000;290,000;5,012;3,178;12,000;22,878
5779,000;3,364;0,844;-34,980;1,837;9,178;4,124;33,844;3,811;-11,673;-2,670;0,000;35,600;36,000;9,281;1,957;3,632;8,476;2,280;5,874;-3,090;26,935;0,000;284,340;Inf;290,000;290,000;4,905;3,181;11,972;22,844
5779,500;3,364;0,844;-34,980;1,837;9,178;4,124;33,844;3,811;-11,673;-2,670;0,000;35,600;36,000;9,281;1,957;3,914;8,562;2,454;6,074;-3,090;26,935;0,000;283,140;Inf;290,000;290,000;5,065;3,184;11,977;22,836
5780,000;3,651;0,939;-34,812;1,866;9,164;4,124;33,844;3,811;-11,673;-2,670;0,000;35,600;36,000;9,233;1,940;3,958;8,585;2,534;5,978;-3,090;26,935;0,000;283,140;Inf;290,000;290,000;5,251;3,187;12,029;22,809
5780,500;3,651;0,939;-34,812;1,866;9,164;4,124;33,844;3,811;-11,673;-2,670;0,000;35,600;36,000;9,233;1,940;3,825;8,594;2,509;5,910;-3,090;26,935;0,000;283,740;Inf;290,000;290,000;5,264;3,194;12,041;22,762
5781,000;3,651;0,939;-34,812;1,866;9,164;4,124;33,844;3,811;-11,673;-2,670;0,000;35,600;36,000;9,233;1,940;3,298;8,551;2,257;5,751;-3,090;26,935;0,000;283,740;Inf;290,000;290,000;5,210;3,202;12,045;22,728
5781,500;3,651;0,939;-34,812;1,866;9,164;4,124;33,844;3,811;-11,673;-2,670;0,000;35,600;36,000;9,233;1,940;3,415;8,476;2,254;5,744;-3,090;26,935;0,000;283,940;Inf;290,000;290,000;4,964;3,209;12,034;22,766
5782,000;3,651;0,939;-34,812;1,866;9,164;4,119;33,871;3,799;-11,633;-2,687;0,000;35,549;35,919;9,233;1,940;3,738;8,510;2,406;5,963;-3,096;26,929;0,000;283,940;Inf;290,000;290,000;4,972;3,217;12,009;22,772
5782,500;3,651;0,939;-34,812;1,866;9,164;4,119;33,871;3,799;-11,633;-2,687;0,000;35,500;35,900;9,233;1,940;4,116;8,574;2,534;5,979;-3,096;26,929;0,000;283,640;Inf;290,000;290,000;5,154;3,224;12,002;22,757
5783,000;3,365;0,820;-35,209;1,854;9,215;4,119;33,871;3,799;-11,633;-2,687;0,000;35,500;35,900;9,188;1,767;3,910;8,592;2,551;5,870;-3,096;26,929;0,000;283,640;Inf;290,000;290,000;5,301;3,231;12,036;22,797
5783,500;3,365;0,820;-35,209;1,854;9,215;4,119;33,871;3,799;-11,633;-2,687;0,000;35,500;35,900;9,188;1,767;3,552;8,564;2,422;5,811;-3,096;26,929;0,000;283,940;Inf;290,000;290,000;5,231;3,233;12,027;22,868
5784,000;3,365;0,820;-35,209;1,854;9,215;4,119;33,871;3,799;-11,633;-2,687;0,000;35,500;35,900;9,188;1,767;3,259;8,563;2,278;5,744;-3,096;26,929;0,000;283,940;Inf;290,000;290,000;5,087;3,235;12,044;22,848
5784,500;3,365;0,820;-35,209;1,854;9,215;4,119;33,871;3,799;-11,633;-2,687;0,000;35,500;35,900;9,188;1,767;3,859;8,524;2,400;5,955;-3,096;26,929;0,000;284,240;Inf;290,000;290,000;4,961;3,237;12,005;22,817
5785,000;3,365;0,820;-35,209;1,854;9,215;4,151;33,838;3,768;-11,628;-2,660;0,000;35,554;35,965;9,188;1,767;4,043;8,619;2,532;6,011;-3,088;26,925;0,000;284,240;Inf;290,000;290,000;5,185;3,239;12,012;22,769
5785,500;3,365;0,820;-35,209;1,854;9,215;4,151;33,838;3,768;-11,628;-2,660;0,000;35,600;36,000;9,188;1,767;3,752;8,628;2,502;5,900;-3,088;26,925;0,000;282,740;Inf;290,000;290,000;5,301;3,241;12,040;22,848
5786,000;3,365;0,820;-35,209;1,854;9,215;4,151;33,838;3,768;-11,628;-2,660;0,000;35,600;36,000;9,188;1,767;3,539;8,544;2,399;5,805;-3,088;26,925;0,000;282,740;Inf;290,000;290,000;5,196;3,243;12,058;22,968
5786,500;3,692;0,858;-35,209;1,838;9,235;4,151;33,838;3,768;-11,628;-2,660;0,000;35,600;36,000;9,198;1,839;3,420;8,545;2,283;5,756;-3,088;26,925;0,000;284,040;Inf;290,000;290,000;5,071;3,245;12,045;23,076
5787,000;3,692;0,858;-35,209;1,838;9,235;4,151;33,838;3,768;-11,628;-2,660;0,000;35,600;36,000;9,198;1,839;3,283;8,502;2,210;5,750;-3,088;26,925;0,000;284,040;Inf;290,000;290,000;5,001;3,253;12,028;23,267
5787,500;3,692;0,858;-35,209;1,838;9,235;4,151;33,838;3,768;-11,628;-2,660;0,000;35,600;36,000;9,198;1,839;3,621;8,491;2,334;5,885;-3,088;26,925;0,000;283,640;Inf;290,000;290,000;4,936;3,260;12,020;23,338
5788,000;3,692;0,858;-35,209;1,838;9,235;4,151;33,838;3,768;-11,628;-2,660;0,000;35,600;36,000;9,198;1,839;3,820;8,608;2,445;5,913;-3,088;26,925;0,000;283,640;Inf;290,000;290,000;5,083;3,267;12,039;23,431
5788,500;3,692;0,858;-35,209;1,838;9,235;4,166;33,809;3,783;-11,604;-2,685;0,000;35,552;35,952;9,198;1,839;3,580;8,577;2,388;5,838;-3,100;26,921;0,000;283,840;Inf;290,000;290,000;5,196;3,274;12,042;23,421
5789,000;3,692;0,858;-35,209;1,838;9,235;4,166;33,809;3,783;-11,604;-2,685;0,000;35,600;36,000;9,198;1,839;3,359;8,555;2,251;5,759;-3,100;26,921;0,000;283,840;Inf;290,000;290,000;5,096;3,281;12,047;23,430
5789,500;3,211;0,829;-34,451;1,858;9,130;4,166;33,809;3,783;-11,604;-2,685;0,000;35,600;36,000;9,351;1,919;3,345;8,510;2,173;5,747;-3,100;26,921;0,000;283,640;Inf;290,000;290,000;4,981;3,288;12,044;23,384
5790,000;3,211;0,829;-34,451;1,858;9,130;4,166;33,809;3,783;-11,604;-2,685;0,000;35,600;36,000;9,351;1,919;3,615;8,513;2,287;5,957;-3,100;26,921;0,000;283,640;Inf;290,000;290,000;4,944;3,286;12,020;23,409
5790,500;3,211;0,829;-34,451;1,858;9,130;4,166;33,809;3,783;-11,604;-2,685;0,000;35,600;36,000;9,351;1,919;3,983;8,590;2,425;5,969;-3,100;26,921;0,000;283,540;Inf;290,000;290,000;5,093;3,285;12,034;23,421
5791,000;3,211;0,829;-34,451;1,858;9,130;4,166;33,809;3,783;-11,604;-2,685;0,000;35,600;36,000;9,351;1,919;3,801;8,588;2,449;5,883;-3,100;26,921;0,000;283,540;Inf;290,000;290,000;5,242;3,284;12,033;23,371
5791,500;3,211;0,829;-34,451;1,858;9,130;4,116;33,817;3,822;-11,561;-2,682;0,000;35,556;35,947;9,351;1,919;3,368;8,535;2,263;5,761;-3,110;26,921;0,000;282,440;Inf;290,000;290,000;5,180;3,283;12,056;23,344
5792,000;3,211;0,829;-34,451;1,858;9,130;4,116;33,817;3,822;-11,561;-2,682;0,000;35,600;35,900;9,351;1,919;3,179;8,499;2,151;5,710;-3,110;26,921;0,000;282,440;Inf;290,000;290,000;4,982;3,281;12,044;23,433
5792,500;3,668;0,873;-35,209;1,862;9,230;4,116;33,817;3,822;-11,561;-2,682;0,000;35,600;35,900;9,246;1,700;3,579;8,462;2,237;5,806;-3,110;26,921;0,000;284,140;Inf;290,000;290,000;4,885;3,280;12,013;23,513
5793,000;3,668;0,873;-35,209;1,862;9,230;4,116;33,817;3,822;-11,561;-2,682;0,000;35,600;35,900;9,246;1,700;3,871;8,569;2,339;6,021;-3,110;26,921;0,000;284,140;Inf;290,000;290,000;5,021;3,287;11,995;23,533
5793,500;3,668;0,873;-35,209;1,862;9,230;4,116;33,817;3,822;-11,561;-2,682;0,000;35,600;35,900;9,246;1,700;3,691;8,576;2,393;5,961;-3,110;26,921;0,000;282,240;Inf;290,000;290,000;5,200;3,293;12,037;23,516
5794,000;3,668;0,873;-35,209;1,862;9,230;4,116;33,817;3,822;-11,561;-2,682;0,000;35,600;35,900;9,246;1,700;3,548;8,556;2,343;5,803;-3,110;26,921;0,000;282,240;Inf;290,000;290,000;5,155;3,299;12,047;23,491
5794,500;3,668;0,873;-35,209;1,862;9,230;4,116;33,817;3,822;-11,561;-2,682;0,000;35,600;35,900;9,246;1,700;3,392;8,530;2,255;5,763;-3,110;26,921;0,000;284,140;Inf;290,000;290,000;5,063;3,305;12,012;23,474
5795,000;3,668;0,873;-35,209;1,862;9,230;4,153;33,843;3,831;-11,525;-2,691;0,000;35,553;36,001;9,246;1,700;3,419;8,470;2,164;5,834;-3,108;26,921;0,000;284,140;Inf;290,000;290,000;4,985;3,311;12,020;23,446
5795,500;3,668;0,873;-35,209;1,862;9,230;4,153;33,843;3,831;-11,525;-2,691;0,000;35,600;36,000;9,246;1,700;3,687;8,548;2,298;5,994;-3,108;26,921;0,000;280,840;Inf;290,000;290,000;4,972;3,317;12,003;23,421
5796,000;3,140;0,864;-33,853;1,882;9,152;4,153;33,843;3,831;-11,525;-2,691;0,000;35,600;36,000;9,322;1,780;3,786;8,584;2,349;5,937;-3,108;26,921;0,000;280,840;Inf;290,000;290,000;5,132;3,323;12,011;23,406
5796,500;3,140;0,864;-33,853;1,882;9,152;4,153;33,843;3,831;-11,525;-2,691;0,000;35,600;36,000;9,322;1,780;3,649;8,559;2,340;5,830;-3,108;26,921;0,000;283,940;Inf;290,000;290,000;5,164;3,320;12,049;23,367
5797,000;3,140;0,864;-33,853;1,882;9,152;4,153;33,843;3,831;-11,525;-2,691;0,000;35,600;36,000;9,322;1,780;3,510;8,531;2,281;5,769;-3,108;26,921;0,000;283,940;Inf;290,000;290,000;5,095;3,317;12,029;23,322
5797,500;3,140;0,864;-33,853;1,882;9,152;4,153;33,843;3,831;-11,525;-2,691;0,000;35,600;36,000;9,322;1,780;3,398;8,535;2,202;5,749;-3,108;26,921;0,000;283,040;Inf;290,000;290,000;5,023;3,314;12,025;23,278
5798,000;3,140;0,864;-33,853;1,882;9,152;4,143;33,884;3,842;-11,482;-2,669;0,000;35,555;35,936;9,322;1,780;3,292;8,468;2,122;5,706;-3,102;26,924;0,000;283,040;Inf;290,000;290,000;4,971;3,311;12,001;23,235
5798,500;3,140;0,864;-33,853;1,882;9,152;4,143;33,884;3,842;-11,482;-2,669;0,000;35,600;35,900;9,322;1,780;3,736;8,539;2,294;5,934;-3,102;26,924;0,000;283,540;Inf;290,000;290,000;4,897;3,308;11,995;23,265
5799,000;3,168;0,839;-33,828;1,908;9,244;4,143;33,884;3,842;-11,482;-2,669;0,000;35,600;35,900;9,254;1,772;3,747;8,556;2,324;5,888;-3,102;26,924;0,000;283,540;Inf;290,000;290,000;5,126;3,305;12,014;23,297
5799,500;3,168;0,839;-33,828;1,908;9,244;4,143;33,884;3,842;-11,482;-2,669;0,000;35,600;35,900;9,254;1,772;3,568;8,546;2,275;5,845;-3,102;26,924;0,000;281,540;Inf;290,000;290,000;5,129;3,303;12,020;23,291
5800,000;3,168;0,839;-33,828;1,908;9,244;4,143;33,884;3,842;-11,482;-2,669;0,000;35,600;35,900;9,254;1,772;3,335;8,497;2,205;5,805;-3,102;26,924;0,000;281,540;Inf;290,000;290,000;5,059;3,301;12,025;23,309
5800,500;3,168;0,839;-33,828;1,908;9,244;4,143;33,884;3,842;-11,482;-2,669;0,000;35,600;35,900;9,254;1,772;3,245;8,478;2,124;5,701;-3,102;26,924;0,000;283,640;Inf;290,000;290,000;4,961;3,299;12,009;23,333
5801,000;3,168;0,839;-33,828;1,908;9,244;4,143;33,884;3,842;-11,482;-2,669;0,000;35,600;35,900;9,254;1,772;3,454;8,480;2,144;5,782;-3,102;26,924;0,000;283,640;Inf;290,000;290,000;4,887;3,297;11,984;23,358
5801,500;3,168;0,839;-33,828;1,908;9,244;4,158;33,875;3,816;-11,482;-2,705;0,000;35,538;35,928;9,254;1,772;3,617;8,492;2,261;5,882;-3,129;26,902;0,000;283,140;Inf;290,000;290,000;4,965;3,295;11,995;23,374
5802,000;3,168;0,839;-33,828;1,908;9,244;4,158;33,875;3,816;-11,482;-2,705;0,000;35,500;35,900;9,254;1,772;3,570;8,528;2,279;5,806;-3,129;26,902;0,000;283,140;Inf;290,000;290,000;5,063;3,292;12,013;23,422
5802,500;2,998;0,708;-35,209;1,887;9,280;4,158;33,875;3,816;-11,482;-2,705;0,000;35,500;35,900;9,176;1,799;3,440;8,490;2,217;5,740;-3,129;26,902;0,000;282,540;Inf;290,000;290,000;5,046;3,290;12,019;23,383
5803,000;2,998;0,708;-35,209;1,887;9,280;4,158;33,875;3,816;-11,482;-2,705;0,000;35,500;35,900;9,176;1,799;3,268;8,470;2,140;5,704;-3,129;26,902;0,000;282,540;Inf;290,000;290,000;4,972;3,286;12,007;23,293
5803,500;2,998;0,708;-35,209;1,887;9,280;4,158;33,875;3,816;-11,482;-2,705;0,000;35,500;35,900;9,176;1,799;3,463;8,473;2,124;5,858;-3,129;26,902;0,000;282,540;Inf;290,000;290,000;4,895;3,281;11,996;23,273
5804,000;2,998;0,708;-35,209;1,887;9,280;4,158;33,875;3,816;-11,482;-2,705;0,000;35,500;35,900;9,176;1,799;3,560;8,528;2,242;5,916;-3,129;26,902;0,000;282,540;Inf;290,000;290,000;4,980;3,276;11,987;23,295
5804,500;2,998;0,708;-35,209;1,887;9,280;4,182;33,841;3,815;-11,463;-2,696;0,000;35,542;35,940;9,176;1,799;3,731;8,511;2,277;5,835;-3,114;26,912;0,000;284,640;Inf;290,000;290,000;5,061;3,272;11,998;23,326
5805,000;2,998;0,708;-35,209;1,887;9,280;4,182;33,841;3,815;-11,463;-2,696;0,000;35,500;35,900;9,176;1,799;3,587;8,495;2,261;5,744;-3,114;26,912;0,000;284,640;Inf;290,000;290,000;5,088;3,267;12,013;23,334
5805,500;2,842;0,750;-33,589;1,927;9,128;4,182;33,841;3,815;-11,463;-2,696;0,000;35,500;35,900;9,441;1,825;3,259;8,435;2,110;5,679;-3,114;26,912;0,000;283,740;Inf;290,000;290,000;5,022;3,263;11,996;23,346
5806,000;2,842;0,750;-33,589;1,927;9,128;4,182;33,841;3,815;-11,463;-2,696;0,000;35,500;35,900;9,441;1,825;3,375;8,450;2,117;5,862;-3,114;26,912;0,000;283,740;Inf;290,000;290,000;4,871;3,256;11,981;23,401
5806,500;2,842;0,750;-33,589;1,927;9,128;4,182;33,841;3,815;-11,463;-2,696;0,000;35,500;35,900;9,441;1,825;3,656;8,497;2,257;5,917;-3,114;26,912;0,000;283,840;Inf;290,000;290,000;4,951;3,249;11,976;23,373
5807,000;2,842;0,750;-33,589;1,927;9,128;4,182;33,841;3,815;-11,463;-2,696;0,000;35,500;35,900;9,441;1,825;3,711;8,524;2,269;5,868;-3,114;26,912;0,000;283,840;Inf;290,000;290,000;5,082;3,242;11,976;23,339
5807,500;2,842;0,750;-33,589;1,927;9,128;4,182;33,841;3,815;-11,463;-2,696;0,000;35,500;35,900;9,441;1,825;3,593;8,505;2,238;5,769;-3,114;26,912;0,000;282,340;Inf;290,000;290,000;5,093;3,236;12,013;23,388
5808,000;2,842;0,750;-33,589;1,927;9,128;4,170;33,838;3,829;-11,427;-2,685;0,000;35,544;35,909;9,441;1,825;3,342;8,446;2,170;5,698;-3,103;26,919;0,000;282,340;Inf;290,000;290,000;5,026;3,229;11,994;23,511
5808,500;2,842;0,750;-33,589;1,927;9,128;4,170;33,838;3,829;-11,427;-2,685;0,000;35,500;35,900;9,441;1,825;3,226;8,425;2,062;5,650;-3,103;26,919;0,000;281,540;Inf;290,000;290,000;4,914;3,223;11,969;23,530
5809,000;2,867;0,755;-33,484;1,905;9,186;4,170;33,838;3,829;-11,427;-2,685;0,000;35,500;35,900;9,441;1,797;3,496;8,444;2,172;5,837;-3,103;26,919;0,000;281,540;Inf;290,000;290,000;4,987;3,211;11,960;23,514
5809,500;2,867;0,755;-33,484;1,905;9,186;4,170;33,838;3,829;-11,427;-2,685;0,000;35,500;35,900;9,441;1,797;3,815;8,471;2,292;5,817;-3,103;26,919;0,000;283,640;Inf;290,000;290,000;4,987;3,211;11,967;23,454
5810,000;2,867;0,755;-33,484;1,905;9,186;4,170;33,838;3,829;-11,427;-2,685;0,000;35,500;35,900;9,441;1,797;3,642;8,478;2,266;5,761;-3,103;26,919;0,000;283,640;Inf;290,000;290,000;5,099;3,205;11,972;23,372
5810,500;2,867;0,755;-33,484;1,905;9,186;4,170;33,838;3,829;-11,427;-2,685;0,000;35,500;35,900;9,441;1,797;3,380;8,467;2,201;5,699;-3,103;26,919;0,000;283,840;Inf;290,000;290,000;5,037;3,200;11,978;23,306
5811,000;2,867;0,755;-33,484;1,905;9,186;4,147;33,843;3,805;-11,405;-2,687;0,000;35,535;35,997;9,441;1,797;3,241;8,429;2,090;5,647;-3,111;26,908;0,000;283,840;Inf;290,000;290,000;4,937;3,194;11,961;23,222
5811,500;2,867;0,755;-33,484;1,905;9,186;4,147;33,843;3,805;-11,405;-2,687;0,000;35,500;36,000;9,441;1,797;3,263;8,421;2,047;5,710;-3,111;26,908;0,000;283,240;Inf;290,000;290,000;4,851;3,189;11,965;23,127
5812,000;3,701;0,861;-35,209;1,878;9,258;4,147;33,843;3,805;-11,405;-2,687;0,000;35,500;36,000;9,216;1,755;3,502;8,473;2,151;5,890;-3,111;26,908;0,000;283,240;Inf;290,000;290,000;4,860;3,184;11,948;23,160
5812,500;3,701;0,861;-35,209;1,878;9,258;4,147;33,843;3,805;-11,405;-2,687;0,000;35,500;36,000;9,216;1,755;3,614;8,502;2,260;5,807;-3,111;26,908;0,000;282,540;Inf;290,000;290,000;5,004;3,192;11,968;23,183
5813,000;3,701;0,861;-35,209;1,878;9,258;4,147;33,843;3,805;-11,405;-2,687;0,000;35,500;36,000;9,216;1,755;3,407;8,469;2,194;5,713;-3,111;26,908;0,000;282,540;Inf;290,000;290,000;5,046;3,201;11,994;23,197
5813,500;3,701;0,861;-35,209;1,878;9,258;4,147;33,843;3,805;-11,405;-2,687;0,000;35,500;36,000;9,216;1,755;3,325;8,452;2,109;5,684;-3,111;26,908;0,000;283,540;Inf;290,000;290,000;4,946;3,209;11,971;23,176
5814,000;3,701;0,861;-35,209;1,878;9,258;4,139;33,866;3,824;-11,369;-2,706;0,000;35,523;35,910;9,216;1,755;3,254;8,406;2,056;5,659;-3,110;26,910;0,000;283,540;Inf;290,000;290,000;4,893;3,217;11,970;23,130
5814,500;3,701;0,861;-35,209;1,878;9,258;4,139;33,866;3,824;-11,369;-2,706;0,000;35,500;35,900;9,216;1,755;3,400;8,442;2,074;5,817;-3,110;26,910;0,000;282,740;Inf;290,000;290,000;4,844;3,225;11,943;23,168
5815,000;3,701;0,861;-35,209;1,878;9,258;4,139;33,866;3,824;-11,369;-2,706;0,000;35,500;35,900;9,216;1,755;3,546;8,464;2,177;5,889;-3,110;26,910;0,000;282,740;Inf;290,000;290,000;4,933;3,233;11,963;23,226
5815,500;3,539;0,843;-35,209;1,834;9,233;4,139;33,866;3,824;-11,369;-2,706;0,000;35,500;35,900;9,243;1,913;3,673;8,478;2,245;5,810;-3,110;26,910;0,000;282,840;Inf;290,000;290,000;5,019;3,240;11,978;23,239
5816,000;3,539;0,843;-35,209;1,834;9,233;4,139;33,866;3,824;-11,369;-2,706;0,000;35,500;35,900;9,243;1,913;3,330;8,438;2,138;5,664;-3,110;26,910;0,000;282,840;Inf;290,000;290,000;5,052;3,245;11,973;23,274
5816,500;3,539;0,843;-35,209;1,834;9,233;4,139;33,866;3,824;-11,369;-2,706;0,000;35,500;35,900;9,243;1,913;3,215;8,424;2,038;5,634;-3,110;26,910;0,000;283,340;Inf;290,000;290,000;4,893;3,250;11,943;23,263
5817,000;3,539;0,843;-35,209;1,834;9,233;4,139;33,866;3,824;-11,369;-2,706;0,000;35,500;35,900;9,243;1,913;3,374;8,407;2,065;5,812;-3,110;26,910;0,000;283,340;Inf;290,000;290,000;4,828;3,255;11,974;23,209
5817,500;3,539;0,843;-35,209;1,834;9,233;4,149;33,891;3,821;-11,333;-2,673;0,000;35,537;35,907;9,243;1,913;3,609;8,458;2,207;5,878;-3,109;26,913;0,000;282,740;Inf;290,000;290,000;4,915;3,259;11,940;23,179
5818,000;3,539;0,843;-35,209;1,834;9,233;4,149;33,891;3,821;-11,333;-2,673;0,000;35,500;35,900;9,243;1,913;3,699;8,476;2,281;5,773;-3,109;26,913;0,000;282,740;Inf;290,000;290,000;5,038;3,264;11,953;23,244
5818,500;3,154;0,777;-35,209;1,858;9,202;4,149;33,891;3,821;-11,333;-2,673;0,000;35,500;35,900;9,238;1,784;3,470;8,434;2,236;5,673;-3,109;26,913;0,000;283,940;Inf;290,000;290,000;5,057;3,268;11,969;23,281
5819,000;3,154;0,777;-35,209;1,858;9,202;4,149;33,891;3,821;-11,333;-2,673;0,000;35,500;35,900;9,238;1,784;3,235;8,455;2,140;5,636;-3,109;26,913;0,000;283,940;Inf;290,000;290,000;4,953;3,267;11,973;23,290
5819,500;3,154;0,777;-35,209;1,858;9,202;4,149;33,891;3,821;-11,333;-2,673;0,000;35,500;35,900;9,238;1,784;3,543;8,396;2,124;5,818;-3,109;26,913;0,000;283,540;Inf;290,000;290,000;4,867;3,265;11,945;23,308
5820,000;3,154;0,777;-35,209;1,858;9,202;4,149;33,891;3,821;-11,333;-2,673;0,000;35,500;35,900;9,238;1,784;3,630;8,463;2,244;5,886;-3,109;26,913;0,000;283,540;Inf;290,000;290,000;4,970;3,263;11,936;23,304
5820,500;3,154;0,777;-35,209;1,858;9,202;4,186;33,846;3,791;-11,343;-2,694;0,000;35,528;35,946;9,238;1,784;3,715;8,472;2,309;5,814;-3,115;26,907;0,000;282,840;Inf;290,000;290,000;5,056;3,261;11,944;23,300
5821,000;3,154;0,777;-35,209;1,858;9,202;4,186;33,846;3,791;-11,343;-2,694;0,000;35,500;35,900;9,238;1,784;3,534;8,456;2,253;5,728;-3,115;26,907;0,000;282,840;Inf;290,000;290,000;5,078;3,259;11,974;23,265
5821,500;3,154;0,777;-35,209;1,858;9,202;4,186;33,846;3,791;-11,343;-2,694;0,000;35,500;35,900;9,238;1,784;3,181;8,437;2,103;5,664;-3,115;26,907;0,000;283,540;Inf;290,000;290,000;4,993;3,258;11,961;23,249
5822,000;2,993;0,779;-34,520;1,905;9,242;4,186;33,846;3,791;-11,343;-2,694;0,000;35,500;35,900;9,253;1,807;3,010;8,401;2,010;5,582;-3,115;26,907;0,000;283,540;Inf;290,000;290,000;4,847;3,256;11,924;23,190
5822,500;2,993;0,779;-34,520;1,905;9,242;4,186;33,846;3,791;-11,343;-2,694;0,000;35,500;35,900;9,253;1,807;3,426;8,357;2,068;5,723;-3,115;26,907;0,000;283,440;Inf;290,000;290,000;4,751;3,252;11,932;23,171
5823,000;2,993;0,779;-34,520;1,905;9,242;4,186;33,846;3,791;-11,343;-2,694;0,000;35,500;35,900;9,253;1,807;3,689;8,460;2,285;5,818;-3,115;26,907;0,000;283,440;Inf;290,000;290,000;4,893;3,247;11,941;23,123
5823,500;2,993;0,779;-34,520;1,905;9,242;4,186;33,846;3,791;-11,343;-2,694;0,000;35,500;35,900;9,253;1,807;3,649;8,448;2,257;5,747;-3,115;26,907;0,000;283,440;Inf;290,000;290,000;5,063;3,243;11,943;23,082
5824,000;2,993;0,779;-34,520;1,905;9,242;4,159;33,826;3,798;-11,312;-2,687;0,000;35,534;35,966;9,253;1,807;3,291;8,441;2,156;5,675;-3,107;26,917;0,000;283,440;Inf;290,000;290,000;5,025;3,239;11,970;23,049
5824,500;2,993;0,779;-34,520;1,905;9,242;4,159;33,826;3,798;-11,312;-2,687;0,000;35,500;36,000;9,253;1,807;3,063;8,400;2,060;5,640;-3,107;26,917;0,000;282,440;Inf;290,000;290,000;4,891;3,235;11,965;23,019
5825,000;3,146;0,794;-34,478;1,901;9,232;4,159;33,826;3,798;-11,312;-2,687;0,000;35,500;36,000;9,247;1,754;3,358;8,359;2,097;5,697;-3,107;26,917;0,000;282,440;Inf;290,000;290,000;4,791;3,231;11,935;22,957
5825,500;3,146;0,794;-34,478;1,901;9,232;4,159;33,826;3,798;-11,312;-2,687;0,000;35,500;36,000;9,247;1,754;3,741;8,453;2,250;5,919;-3,107;26,917;0,000;283,240;Inf;290,000;290,000;4,878;3,230;11,949;22,892
5826,000;3,146;0,794;-34,478;1,901;9,232;4,159;33,826;3,798;-11,312;-2,687;0,000;35,500;36,000;9,247;1,754;3,642;8,485;2,288;5,884;-3,107;26,917;0,000;283,240;Inf;290,000;290,000;5,091;3,228;11,982;22,848
5826,500;3,146;0,794;-34,478;1,901;9,232;4,159;33,826;3,798;-11,312;-2,687;0,000;35,500;36,000;9,247;1,754;3,319;8,462;2,164;5,685;-3,107;26,917;0,000;282,740;Inf;290,000;290,000;5,075;3,227;11,971;22,839
5827,000;3,146;0,794;-34,478;1,901;9,232;4,144;33,869;3,838;-11,259;-2,701;0,000;35,527;35,876;9,247;1,754;3,242;8,432;2,096;5,642;-3,102;26,904;0,000;282,740;Inf;290,000;290,000;4,907;3,226;11,969;22,823
5827,500;3,146;0,794;-34,478;1,901;9,232;4,144;33,869;3,838;-11,259;-2,701;0,000;35,500;35,900;9,247;1,754;3,293;8,410;2,068;5,756;-3,102;26,904;0,000;283,640;Inf;290,000;290,000;4,853;3,224;11,964;22,823
5828,000;3,146;0,794;-34,478;1,901;9,232;4,144;33,869;3,838;-11,259;-2,701;0,000;35,500;35,900;9,247;1,754;3,485;8,489;2,160;5,916;-3,102;26,904;0,000;283,640;Inf;290,000;290,000;4,882;3,223;11,964;22,806
5828,500;3,410;0,896;-33,862;1,926;9,180;4,144;33,869;3,838;-11,259;-2,701;0,000;35,500;35,900;9,306;1,673;3,840;8,490;2,309;5,852;-3,102;26,904;0,000;282,640;Inf;290,000;290,000;5,012;3,222;11,964;22,825
5829,000;3,410;0,896;-33,862;1,926;9,180;4,144;33,869;3,838;-11,259;-2,701;0,000;35,500;35,900;9,306;1,673;3,648;8,494;2,295;5,773;-3,102;26,904;0,000;282,640;Inf;290,000;290,000;5,123;3,225;11,989;22,836
5829,500;3,410;0,896;-33,862;1,926;9,180;4,144;33,869;3,838;-11,259;-2,701;0,000;35,500;35,900;9,306;1,673;3,387;8,458;2,233;5,708;-3,102;26,904;0,000;282,840;Inf;290,000;290,000;5,053;3,228;11,994;22,847
5830,000;3,410;0,896;-33,862;1,926;9,180;4,144;33,869;3,838;-11,259;-2,701;0,000;35,500;35,900;9,306;1,673;3,237;8,403;2,052;5,731;-3,102;26,904;0,000;282,840;Inf;290,000;290,000;4,946;3,231;11,983;22,844
5830,500;3,410;0,896;-33,862;1,926;9,180;4,136;33,907;3,816;-11,221;-2,703;0,000;35,531;35,952;9,306;1,673;3,425;8,495;2,137;5,957;-3,111;26,911;0,000;283,240;Inf;290,000;290,000;4,856;3,234;11,979;22,840
5831,000;3,410;0,896;-33,862;1,926;9,180;4,136;33,907;3,816;-11,221;-2,703;0,000;35,500;36,000;9,306;1,673;3,889;8,534;2,294;5,957;-3,111;26,911;0,000;283,240;Inf;290,000;290,000;5,004;3,237;11,963;22,843
5831,500;3,691;0,880;-35,209;1,804;9,139;4,136;33,907;3,816;-11,221;-2,703;0,000;35,500;36,000;9,242;1,912;3,644;8,523;2,305;5,824;-3,111;26,911;0,000;283,440;Inf;290,000;290,000;5,169;3,240;11,981;22,849
5832,000;3,691;0,880;-35,209;1,804;9,139;4,136;33,907;3,816;-11,221;-2,703;0,000;35,500;36,000;9,242;1,912;3,372;8,495;2,224;5,724;-3,111;26,911;0,000;283,440;Inf;290,000;290,000;5,074;3,247;12,010;22,840
5832,500;3,691;0,880;-35,209;1,804;9,139;4,136;33,907;3,816;-11,221;-2,703;0,000;35,500;36,000;9,242;1,912;3,290;8,457;2,130;5,665;-3,111;26,911;0,000;282,940;Inf;290,000;290,000;4,953;3,254;11,989;22,862
5833,000;3,691;0,880;-35,209;1,804;9,139;4,136;33,907;3,816;-11,221;-2,703;0,000;35,500;36,000;9,242;1,912;3,118;8,425;2,032;5,605;-3,111;26,911;0,000;282,940;Inf;290,000;290,000;4,886;3,261;11,970;22,875
5833,500;3,691;0,880;-35,209;1,804;9,139;4,145;33,917;3,815;-11,196;-2,698;0,000;35,543;35,994;9,242;1,912;3,727;8,456;2,273;5,835;-3,115;26,910;0,000;283,040;Inf;290,000;290,000;4,795;3,268;11,956;22,888
5834,000;3,691;0,880;-35,209;1,804;9,139;4,145;33,917;3,815;-11,196;-2,698;0,000;35,500;36,000;9,242;1,912;3,815;8,476;2,318;5,775;-3,115;26,910;0,000;283,040;Inf;290,000;290,000;5,073;3,275;11,975;22,882
5834,500;2,917;0,787;-33,705;1,798;9,111;4,145;33,917;3,815;-11,196;-2,698;0,000;35,500;36,000;9,438;1,792;3,540;8,455;2,263;5,718;-3,115;26,910;0,000;282,540;Inf;290,000;290,000;5,096;3,282;11,994;22,926
5835,000;2,917;0,787;-33,705;1,798;9,111;4,145;33,917;3,815;-11,196;-2,698;0,000;35,500;36,000;9,438;1,792;3,208;8,455;2,125;5,647;-3,115;26,910;0,000;282,540;Inf;290,000;290,000;4,994;3,276;12,000;22,894
5835,500;2,917;0,787;-33,705;1,798;9,111;4,145;33,917;3,815;-11,196;-2,698;0,000;35,500;36,000;9,438;1,792;3,179;8,408;2,033;5,631;-3,115;26,910;0,000;283,040;Inf;290,000;290,000;4,859;3,270;11,974;22,892
5836,000;2,917;0,787;-33,705;1,798;9,111;4,145;33,917;3,815;-11,196;-2,698;0,000;35,500;36,000;9,438;1,792;3,472;8,414;2,138;5,771;-3,115;26,910;0,000;283,040;Inf;290,000;290,000;4,813;3,265;11,943;22,931
5836,500;2,917;0,787;-33,705;1,798;9,111;4,145;33,917;3,815;-11,196;-2,698;0,000;35,500;36,000;9,438;1,792;3,853;8,489;2,305;5,909;-3,115;26,910;0,000;283,140;Inf;290,000;290,000;4,949;3,259;11,985;22,965
5837,000;2,917;0,787;-33,705;1,798;9,111;4,172;33,849;3,820;-11,204;-2,685;0,000;35,538;35,954;9,438;1,792;3,477;8,486;2,248;5,766;-3,120;26,902;0,000;283,140;Inf;290,000;290,000;5,139;3,253;11,987;23,000
5837,500;2,917;0,787;-33,705;1,798;9,111;4,172;33,849;3,820;-11,204;-2,685;0,000;35,500;36,000;9,438;1,792;3,365;8,462;2,143;5,713;-3,120;26,902;0,000;282,740;Inf;290,000;290,000;4,994;3,248;12,003;22,992
5838,000;2,911;0,802;-33,856;1,921;9,167;4,172;33,849;3,820;-11,204;-2,685;0,000;35,500;36,000;9,307;1,806;3,259;8,443;2,109;5,645;-3,120;26,902;0,000;282,740;Inf;290,000;290,000;4,921;3,242;12,007;22,999
5838,500;2,911;0,802;-33,856;1,921;9,167;4,172;33,849;3,820;-11,204;-2,685;0,000;35,500;36,000;9,307;1,806;3,479;8,406;2,190;5,777;-3,120;26,902;0,000;282,040;Inf;290,000;290,000;4,864;3,237;11,977;23,004
5839,000;2,911;0,802;-33,856;1,921;9,167;4,172;33,849;3,820;-11,204;-2,685;0,000;35,500;36,000;9,307;1,806;3,769;8,452;2,335;5,846;-3,120;26,902;0,000;282,040;Inf;290,000;290,000;4,963;3,232;11,973;22,973
5839,500;2,911;0,802;-33,856;1,921;9,167;4,172;33,849;3,820;-11,204;-2,685;0,000;35,500;36,000;9,307;1,806;3,819;8,506;2,363;5,831;-3,120;26,902;0,000;282,940;Inf;290,000;290,000;5,101;3,226;12,015;23,005
5840,000;2,911;0,802;-33,856;1,921;9,167;4,116;33,860;3,818;-11,164;-2,701;0,000;35,539;35,974;9,307;1,806;3,555;8,526;2,292;5,774;-3,134;26,896;0,000;282,940;Inf;290,000;290,000;5,130;3,221;12,018;22,963
5840,500;2,911;0,802;-33,856;1,921;9,167;4,116;33,860;3,818;-11,164;-2,701;0,000;35,500;36,000;9,307;1,806;3,280;8,465;2,138;5,725;-3,134;26,896;0,000;282,840;Inf;290,000;290,000;5,037;3,216;12,022;22,909
5841,000;2,986;0,804;-33,856;1,943;9,177;4,116;33,860;3,818;-11,164;-2,701;0,000;35,500;36,000;9,326;1,735;3,373;8,517;2,165;5,902;-3,134;26,896;0,000;282,840;Inf;290,000;290,000;4,902;3,211;12,011;22,878
5841,500;2,986;0,804;-33,856;1,943;9,177;4,116;33,860;3,818;-11,164;-2,701;0,000;35,500;36,000;9,326;1,735;3,799;8,520;2,300;5,922;-3,134;26,896;0,000;282,240;Inf;290,000;290,000;4,989;3,207;11,996;22,836
5842,000;2,986;0,804;-33,856;1,943;9,177;4,116;33,860;3,818;-11,164;-2,701;0,000;35,500;36,000;9,326;1,735;3,783;8,517;2,393;5,830;-3,134;26,896;0,000;282,240;Inf;290,000;290,000;5,135;3,204;12,015;22,827
5842,500;2,986;0,804;-33,856;1,943;9,177;4,116;33,860;3,818;-11,164;-2,701;0,000;35,500;36,000;9,326;1,735;3,585;8,524;2,330;5,753;-3,134;26,896;0,000;282,340;Inf;290,000;290,000;5,131;3,200;12,032;22,820
5843,000;2,986;0,804;-33,856;1,943;9,177;4,116;33,860;3,818;-11,164;-2,701;0,000;35,500;36,000;9,326;1,735;3,338;8,496;2,242;5,714;-3,134;26,896;0,000;282,340;Inf;290,000;290,000;5,048;3,197;12,012;22,790
5843,500;2,986;0,804;-33,856;1,943;9,177;4,110;33,879;3,808;-11,130;-2,719;0,000;35,539;35,981;9,326;1,735;3,232;8,458;2,165;5,694;-3,143;26,889;0,000;282,440;Inf;290,000;290,000;4,947;3,193;12,018;22,793
5844,000;2,986;0,804;-33,856;1,943;9,177;4,110;33,879;3,808;-11,130;-2,719;0,000;35,500;36,000;9,326;1,735;3,918;8,523;2,423;5,953;-3,143;26,889;0,000;282,440;Inf;290,000;290,000;4,887;3,190;12,014;22,785
5844,500;3,241;0,849;-33,782;1,915;9,151;4,110;33,879;3,808;-11,130;-2,719;0,000;35,500;36,000;9,287;1,635;3,726;8,528;2,454;5,864;-3,143;26,889;0,000;282,540;Inf;290,000;290,000;5,204;3,187;12,032;22,804
5845,000;3,241;0,849;-33,782;1,915;9,151;4,110;33,879;3,808;-11,130;-2,719;0,000;35,500;36,000;9,287;1,635;3,483;8,533;2,365;5,774;-3,143;26,889;0,000;282,540;Inf;290,000;290,000;5,143;3,187;12,044;22,855
5845,500;3,241;0,849;-33,782;1,915;9,151;4,110;33,879;3,808;-11,130;-2,719;0,000;35,500;36,000;9,287;1,635;3,340;8,495;2,260;5,710;-3,143;26,889;0,000;282,440;Inf;290,000;290,000;5,039;3,188;12,032;22,891
5846,000;3,241;0,849;-33,782;1,915;9,151;4,110;33,879;3,808;-11,130;-2,719;0,000;35,500;36,000;9,287;1,635;3,191;8,465;2,161;5,683;-3,143;26,889;0,000;282,440;Inf;290,000;290,000;4,951;3,189;12,032;22,903
5846,500;3,241;0,849;-33,782;1,915;9,151;4,118;33,910;3,817;-11,087;-2,703;0,000;35,549;35,982;9,287;1,635;3,587;8,492;2,231;5,931;-3,133;26,893;0,000;282,440;Inf;290,000;290,000;4,875;3,190;12,024;22,871
5847,000;3,241;0,849;-33,782;1,915;9,151;4,118;33,910;3,817;-11,087;-2,703;0,000;35,500;36,000;9,287;1,635;3,913;8,527;2,419;6,000;-3,133;26,893;0,000;282,440;Inf;290,000;290,000;5,060;3,191;12,053;22,873
5847,500;3,155;0,784;-35,209;1,905;9,228;4,118;33,910;3,817;-11,087;-2,703;0,000;35,500;36,000;9,206;1,774;3,458;8,566;2,335;5,804;-3,133;26,893;0,000;282,040;Inf;290,000;290,000;5,215;3,192;12,061;22,920
5848,000;3,155;0,784;-35,209;1,905;9,228;4,118;33,910;3,817;-11,087;-2,703;0,000;35,500;36,000;9,206;1,774;3,316;8,536;2,210;5,733;-3,133;26,893;0,000;282,040;Inf;290,000;290,000;5,041;3,191;12,060;23,014
5848,500;3,155;0,784;-35,209;1,905;9,228;4,118;33,910;3,817;-11,087;-2,703;0,000;35,500;36,000;9,206;1,774;3,245;8,490;2,132;5,747;-3,133;26,893;0,000;282,840;Inf;290,000;290,000;4,949;3,190;12,064;23,053
5849,000;3,155;0,784;-35,209;1,905;9,228;4,118;33,910;3,817;-11,087;-2,703;0,000;35,500;36,000;9,206;1,774;3,297;8,503;2,138;5,895;-3,133;26,893;0,000;282,840;Inf;290,000;290,000;4,903;3,190;12,034;23,096
5849,500;3,155;0,784;-35,209;1,905;9,228;4,118;33,910;3,817;-11,087;-2,703;0,000;35,500;36,000;9,206;1,774;3,821;8,532;2,322;5,955;-3,133;26,893;0,000;283,340;Inf;290,000;290,000;4,958;3,189;12,038;23,157
5850,000;3,155;0,784;-35,209;1,905;9,228;4,158;33,898;3,786;-11,076;-2,718;0,000;35,553;35,996;9,206;1,774;3,900;8,569;2,434;5,933;-3,134;26,887;0,000;283,340;Inf;290,000;290,000;5,158;3,189;12,057;23,285
5850,500;3,155;0,784;-35,209;1,905;9,228;4,158;33,898;3,786;-11,076;-2,718;0,000;35,600;36,000;9,206;1,774;3,618;8,573;2,387;5,835;-3,134;26,887;0,000;283,140;Inf;290,000;290,000;5,209;3,188;12,059;23,299
5851,000;3,453;0,788;-35,209;1,831;9,266;4,158;33,898;3,786;-11,076;-2,718;0,000;35,600;36,000;9,219;1,911;3,184;8,497;2,155;5,686;-3,134;26,887;0,000;283,140;Inf;290,000;290,000;5,103;3,188;12,067;23,338
5851,500;3,453;0,788;-35,209;1,831;9,266;4,158;33,898;3,786;-11,076;-2,718;0,000;35,600;36,000;9,219;1,911;3,526;8,452;2,204;5,812;-3,134;26,887;0,000;282,440;Inf;290,000;290,000;4,881;3,192;12,043;23,320
5852,000;3,453;0,788;-35,209;1,831;9,266;4,158;33,898;3,786;-11,076;-2,718;0,000;35,600;36,000;9,219;1,911;3,808;8,531;2,364;5,986;-3,134;26,887;0,000;282,440;Inf;290,000;290,000;4,999;3,196;12,047;23,337
5852,500;3,453;0,788;-35,209;1,831;9,266;4,158;33,898;3,786;-11,076;-2,718;0,000;35,600;36,000;9,219;1,911;3,787;8,582;2,431;5,945;-3,134;26,887;0,000;283,140;Inf;290,000;290,000;5,172;3,200;12,045;23,341
5853,000;3,453;0,788;-35,209;1,831;9,266;4,187;33,865;3,808;-11,061;-2,702;0,000;35,562;36,035;9,219;1,911;3,526;8,558;2,368;5,809;-3,126;26,894;0,000;283,140;Inf;290,000;290,000;5,186;3,205;12,068;23,332
5853,500;3,453;0,788;-35,209;1,831;9,266;4,187;33,865;3,808;-11,061;-2,702;0,000;35,600;36,000;9,219;1,911;3,401;8,547;2,315;5,800;-3,126;26,894;0,000;283,140;Inf;290,000;290,000;5,065;3,209;12,076;23,303
5854,000;3,595;0,867;-35,097;1,878;9,276;4,187;33,865;3,808;-11,061;-2,702;0,000;35,600;36,000;9,299;1,726;3,321;8,517;2,243;5,761;-3,126;26,894;0,000;283,140;Inf;290,000;290,000;5,016;3,213;12,079;23,291
5854,500;3,595;0,867;-35,097;1,878;9,276;4,187;33,865;3,808;-11,061;-2,702;0,000;35,600;36,000;9,299;1,726;3,824;8,516;2,380;5,897;-3,126;26,894;0,000;282,640;Inf;290,000;290,000;4,960;3,219;12,059;23,243
5855,000;3,595;0,867;-35,097;1,878;9,276;4,187;33,865;3,808;-11,061;-2,702;0,000;35,600;36,000;9,299;1,726;3,775;8,554;2,447;5,864;-3,126;26,894;0,000;282,640;Inf;290,000;290,000;5,154;3,225;12,052;23,213
5855,500;3,595;0,867;-35,097;1,878;9,276;4,187;33,865;3,808;-11,061;-2,702;0,000;35,600;36,000;9,299;1,726;3,560;8,572;2,389;5,816;-3,126;26,894;0,000;282,840;Inf;290,000;290,000;5,160;3,231;12,074;23,167
5856,000;3,595;0,867;-35,097;1,878;9,276;4,144;33,888;3,834;-11,024;-2,716;0,000;35,559;35,960;9,299;1,726;3,329;8,556;2,267;5,758;-3,125;26,882;0,000;282,840;Inf;290,000;290,000;5,084;3,237;12,087;23,131
5856,500;3,595;0,867;-35,097;1,878;9,276;4,144;33,888;3,834;-11,024;-2,716;0,000;35,600;36,000;9,299;1,726;3,333;8,482;2,248;5,762;-3,125;26,882;0,000;282,740;Inf;290,000;290,000;4,977;3,243;12,069;23,114
5857,000;3,595;0,867;-35,097;1,878;9,276;4,144;33,888;3,834;-11,024;-2,716;0,000;35,600;36,000;9,299;1,726;3,697;8,481;2,344;5,921;-3,125;26,882;0,000;282,740;Inf;290,000;290,000;4,956;3,249;12,062;23,172
5857,500;3,479;0,868;-34,416;1,886;9,208;4,144;33,888;3,834;-11,024;-2,716;0,000;35,600;36,000;9,248;1,623;3,977;8,536;2,483;5,927;-3,125;26,882;0,000;282,940;Inf;290,000;290,000;5,111;3,254;12,062;23,213
5858,000;3,479;0,868;-34,416;1,886;9,208;4,144;33,888;3,834;-11,024;-2,716;0,000;35,600;36,000;9,248;1,623;3,543;8,566;2,404;5,789;-3,125;26,882;0,000;282,940;Inf;290,000;290,000;5,231;3,258;12,097;23,239
5858,500;3,479;0,868;-34,416;1,886;9,208;4,144;33,888;3,834;-11,024;-2,716;0,000;35,600;36,000;9,248;1,623;3,290;8,559;2,252;5,743;-3,125;26,882;0,000;282,740;Inf;290,000;290,000;5,076;3,262;12,082;23,275
5859,000;3,479;0,868;-34,416;1,886;9,208;4,144;33,888;3,834;-11,024;-2,716;0,000;35,600;36,000;9,248;1,623;3,457;8,512;2,268;5,832;-3,125;26,882;0,000;282,740;Inf;290,000;290,000;4,961;3,265;12,097;23,291
5859,500;3,479;0,868;-34,416;1,886;9,208;4,162;33,925;3,827;-10,990;-2,713;0,000;35,567;36,014;9,248;1,623;3,790;8,595;2,401;6,054;-3,126;26,897;0,000;282,840;Inf;290,000;290,000;5,017;3,269;12,073;23,288
5860,000;3,479;0,868;-34,416;1,886;9,208;4,162;33,925;3,827;-10,990;-2,713;0,000;35,600;36,000;9,248;1,623;4,018;8,629;2,502;5,967;-3,126;26,897;0,000;282,840;Inf;290,000;290,000;5,210;3,272;12,091;23,260
5860,500;3,034;0,791;-34,454;1,818;9,208;4,162;33,925;3,827;-10,990;-2,713;0,000;35,600;36,000;9,238;1,731;3,821;8,614;2,531;5,877;-3,126;26,897;0,000;283,240;Inf;290,000;290,000;5,279;3,276;12,116;23,237
5861,000;3,034;0,791;-34,454;1,818;9,208;4,162;33,925;3,827;-10,990;-2,713;0,000;35,600;36,000;9,238;1,731;3,538;8,590;2,430;5,811;-3,126;26,897;0,000;283,240;Inf;290,000;290,000;5,211;3,272;12,117;23,236
5861,500;3,034;0,791;-34,454;1,818;9,208;4,162;33,925;3,827;-10,990;-2,713;0,000;35,600;36,000;9,238;1,731;3,458;8,508;2,287;5,802;-3,126;26,897;0,000;283,240;Inf;290,000;290,000;5,092;3,268;12,108;23,255
5862,000;3,034;0,791;-34,454;1,818;9,208;4,162;33,925;3,827;-10,990;-2,713;0,000;35,600;36,000;9,238;1,731;3,853;8,583;2,438;6,048;-3,126;26,897;0,000;283,240;Inf;290,000;290,000;5,014;3,264;12,075;23,213
5862,500;3,034;0,791;-34,454;1,818;9,208;4,122;33,894;3,769;-10,992;-2,723;0,000;35,581;36,015;9,238;1,731;3,858;8,654;2,537;6,069;-3,125;26,879;0,000;283,640;Inf;290,000;290,000;5,230;3,260;12,107;23,161
5863,000;3,034;0,791;-34,454;1,818;9,208;4,122;33,894;3,769;-10,992;-2,723;0,000;35,600;36,000;9,238;1,731;3,881;8,669;2,537;5,997;-3,125;26,879;0,000;283,640;Inf;290,000;290,000;5,279;3,257;12,123;23,101
5863,500;3,034;0,791;-34,454;1,818;9,208;4,122;33,894;3,769;-10,992;-2,723;0,000;35,600;36,000;9,238;1,731;3,572;8,621;2,463;5,858;-3,125;26,879;0,000;283,640;Inf;290,000;290,000;5,271;3,253;12,157;23,061
5864,000;2,614;0,645;-34,959;1,878;9,255;4,122;33,894;3,769;-10,992;-2,723;0,000;35,600;36,000;9,237;1,765;3,369;8,614;2,335;5,824;-3,125;26,879;0,000;283,640;Inf;290,000;290,000;5,128;3,249;12,142;22,987
5864,500;2,614;0,645;-34,959;1,878;9,255;4,122;33,894;3,769;-10,992;-2,723;0,000;35,600;36,000;9,237;1,765;3,366;8,543;2,291;5,768;-3,125;26,879;0,000;283,340;Inf;290,000;290,000;5,036;3,239;12,122;22,985
5865,000;2,614;0,645;-34,959;1,878;9,255;4,122;33,894;3,769;-10,992;-2,723;0,000;35,600;36,000;9,237;1,765;3,996;8,670;2,496;6,046;-3,125;26,879;0,000;283,340;Inf;290,000;290,000;4,992;3,229;12,111;22,975
5865,500;2,614;0,645;-34,959;1,878;9,255;4,122;33,894;3,769;-10,992;-2,723;0,000;35,600;36,000;9,237;1,765;3,800;8,690;2,481;5,979;-3,125;26,879;0,000;283,640;Inf;290,000;290,000;5,302;3,219;12,155;22,941
5866,000;2,614;0,645;-34,959;1,878;9,255;4,144;33,881;3,818;-10,967;-2,696;0,000;35,587;36,000;9,237;1,765;3,686;8,628;2,444;5,895;-3,119;26,882;0,000;283,640;Inf;290,000;290,000;5,237;3,209;12,166;22,916
5866,500;2,614;0,645;-34,959;1,878;9,255;4,144;33,881;3,818;-10,967;-2,696;0,000;35,600;36,000;9,237;1,765;3,514;8,619;2,371;5,826;-3,119;26,882;0,000;283,340;Inf;290,000;290,000;5,163;3,199;12,164;22,923
5867,000;3,233;0,815;-34,871;1,805;9,208;4,144;33,881;3,818;-10,967;-2,696;0,000;35,600;36,000;9,330;1,930;3,370;8,590;2,302;5,807;-3,119;26,882;0,000;283,340;Inf;290,000;290,000;5,083;3,189;12,162;22,881
5867,500;3,233;0,815;-34,871;1,805;9,208;4,144;33,881;3,818;-10,967;-2,696;0,000;35,600;36,000;9,330;1,930;3,680;8,552;2,381;5,906;-3,119;26,882;0,000;283,040;Inf;290,000;290,000;5,017;3,190;12,130;22,940
5868,000;3,233;0,815;-34,871;1,805;9,208;4,144;33,881;3,818;-10,967;-2,696;0,000;35,600;36,000;9,330;1,930;3,901;8,615;2,504;6,011;-3,119;26,882;0,000;283,040;Inf;290,000;290,000;5,130;3,191;12,146;22,943
5868,500;3,233;0,815;-34,871;1,805;9,208;4,144;33,881;3,818;-10,967;-2,696;0,000;35,600;36,000;9,330;1,930;3,620;8,633;2,457;5,892;-3,119;26,882;0,000;283,140;Inf;290,000;290,000;5,258;3,191;12,153;22,938
5869,000;3,233;0,815;-34,871;1,805;9,208;4,135;33,888;3,818;-10,940;-2,707;0,000;35,579;36,016;9,330;1,930;3,472;8,618;2,383;5,831;-3,126;26,868;0,000;283,140;Inf;290,000;290,000;5,150;3,192;12,157;23,000
5869,500;3,233;0,815;-34,871;1,805;9,208;4,135;33,888;3,818;-10,940;-2,707;0,000;35,600;36,000;9,330;1,930;3,459;8,586;2,308;5,833;-3,126;26,868;0,000;283,440;Inf;290,000;290,000;5,076;3,193;12,170;23,044
5870,000;3,233;0,815;-34,871;1,805;9,208;4,135;33,888;3,818;-10,940;-2,707;0,000;35,600;36,000;9,330;1,930;3,667;8,610;2,368;6,030;-3,126;26,868;0,000;283,440;Inf;290,000;290,000;5,047;3,193;12,158;23,109
5870,500;3,846;0,922;-35,102;1,868;9,213;4,135;33,888;3,818;-10,940;-2,707;0,000;35,600;36,000;9,318;1,906;3,806;8,662;2,453;6,101;-3,126;26,868;0,000;283,640;Inf;290,000;290,000;5,169;3,194;12,158;23,153
5871,000;3,846;0,922;-35,102;1,868;9,213;4,135;33,888;3,818;-10,940;-2,707;0,000;35,600;36,000;9,318;1,906;3,934;8,689;2,518;6,035;-3,126;26,868;0,000;283,640;Inf;290,000;290,000;5,255;3,205;12,169;23,248
5871,500;3,846;0,922;-35,102;1,868;9,213;4,135;33,888;3,818;-10,940;-2,707;0,000;35,600;36,000;9,318;1,906;3,758;8,662;2,467;5,928;-3,126;26,868;0,000;283,240;Inf;290,000;290,000;5,294;3,215;12,192;23,305
5872,000;3,846;0,922;-35,102;1,868;9,213;4,135;33,888;3,818;-10,940;-2,707;0,000;35,600;36,000;9,318;1,906;3,450;8,608;2,328;5,811;-3,126;26,868;0,000;283,240;Inf;290,000;290,000;5,204;3,226;12,166;23,316
5872,500;3,846;0,922;-35,102;1,868;9,213;4,137;33,922;3,849;-10,893;-2,709;0,000;35,587;36,067;9,318;1,906;3,671;8,574;2,401;5,969;-3,133;26,874;0,000;283,240;Inf;290,000;290,000;5,049;3,236;12,170;23,296
5873,000;3,846;0,922;-35,102;1,868;9,213;4,137;33,922;3,849;-10,893;-2,709;0,000;35,600;36,100;9,318;1,906;4,020;8,669;2,522;6,077;-3,133;26,874;0,000;283,240;Inf;290,000;290,000;5,154;3,246;12,167;23,218
5873,500;3,363;0,921;-33,895;1,897;9,197;4,137;33,922;3,849;-10,893;-2,709;0,000;35,600;36,100;9,332;1,729;3,974;8,686;2,561;6,024;-3,133;26,874;0,000;283,240;Inf;290,000;290,000;5,322;3,256;12,179;23,191
5874,000;3,363;0,921;-33,895;1,897;9,197;4,137;33,922;3,849;-10,893;-2,709;0,000;35,600;36,100;9,332;1,729;3,712;8,707;2,540;5,940;-3,133;26,874;0,000;283,240;Inf;290,000;290,000;5,311;3,257;12,210;23,193
5874,500;3,363;0,921;-33,895;1,897;9,197;4,137;33,922;3,849;-10,893;-2,709;0,000;35,600;36,100;9,332;1,729;3,527;8,679;2,413;5,885;-3,133;26,874;0,000;283,140;Inf;290,000;290,000;5,225;3,259;12,202;23,163
5875,000;3,363;0,921;-33,895;1,897;9,197;4,137;33,922;3,849;-10,893;-2,709;0,000;35,600;36,100;9,332;1,729;3,431;8,612;2,330;5,853;-3,133;26,874;0,000;283,140;Inf;290,000;290,000;5,126;3,261;12,174;23,160
5875,500;3,363;0,921;-33,895;1,897;9,197;4,108;33,940;3,795;-10,871;-2,720;0,000;35,585;36,085;9,332;1,729;3,976;8,726;2,518;6,168;-3,140;26,873;0,000;282,140;Inf;290,000;290,000;5,056;3,263;12,200;23,120
5876,000;3,363;0,921;-33,895;1,897;9,197;4,108;33,940;3,795;-10,871;-2,720;0,000;35,600;36,100;9,332;1,729;3,885;8,738;2,550;6,065;-3,140;26,873;0,000;282,140;Inf;290,000;290,000;5,347;3,264;12,216;23,077
5876,500;3,363;0,921;-33,895;1,897;9,197;4,108;33,940;3,795;-10,871;-2,720;0,000;35,600;36,100;9,332;1,729;3,758;8,725;2,498;5,983;-3,140;26,873;0,000;283,040;Inf;290,000;290,000;5,310;3,266;12,231;23,050
5877,000;2,710;0,717;-34,147;1,911;9,187;4,108;33,940;3,795;-10,871;-2,720;0,000;35,600;36,100;9,235;1,667;3,648;8,708;2,470;5,946;-3,140;26,873;0,000;283,040;Inf;290,000;290,000;5,241;3,267;12,240;23,025
5877,500;2,710;0,717;-34,147;1,911;9,187;4,108;33,940;3,795;-10,871;-2,720;0,000;35,600;36,100;9,235;1,667;3,495;8,661;2,375;5,864;-3,140;26,873;0,000;283,140;Inf;290,000;290,000;5,193;3,258;12,230;22,997
5878,000;2,710;0,717;-34,147;1,911;9,187;4,108;33,940;3,795;-10,871;-2,720;0,000;35,600;36,100;9,235;1,667;3,481;8,661;2,385;5,967;-3,140;26,873;0,000;283,140;Inf;290,000;290,000;5,099;3,249;12,224;22,948
5878,500;2,710;0,717;-34,147;1,911;9,187;4,108;33,940;3,795;-10,871;-2,720;0,000;35,600;36,100;9,235;1,667;3,819;8,720;2,469;6,147;-3,140;26,873;0,000;282,940;Inf;290,000;290,000;5,124;3,240;12,212;22,916
5879,000;2,710;0,717;-34,147;1,911;9,187;4,116;33,925;3,782;-10,863;-2,721;0,000;35,584;36,036;9,235;1,667;3,808;8,706;2,589;5,992;-3,137;26,865;0,000;282,940;Inf;290,000;290,000;5,289;3,232;12,246;22,913
5879,500;2,710;0,717;-34,147;1,911;9,187;4,116;33,925;3,782;-10,863;-2,721;0,000;35,600;36,000;9,235;1,667;3,590;8,741;2,496;5,956;-3,137;26,865;0,000;283,740;Inf;290,000;290,000;5,274;3,223;12,255;22,943
5880,000;2,744;0,651;-35,209;1,788;9,237;4,116;33,925;3,782;-10,863;-2,721;0,000;35,600;36,000;9,265;1,994;3,388;8,687;2,368;5,873;-3,137;26,865;0,000;283,740;Inf;290,000;290,000;5,196;3,215;12,250;22,964
5880,500;2,744;0,651;-35,209;1,788;9,237;4,116;33,925;3,782;-10,863;-2,721;0,000;35,600;36,000;9,265;1,994;3,531;8,629;2,395;5,894;-3,137;26,865;0,000;282,940;Inf;290,000;290,000;5,079;3,207;12,206;22,977
5881,000;2,744;0,651;-35,209;1,788;9,237;4,116;33,925;3,782;-10,863;-2,721;0,000;35,600;36,000;9,265;1,994;3,929;8,738;2,510;6,192;-3,137;26,865;0,000;282,940;Inf;290,000;290,000;5,112;3,199;12,222;22,992
5881,500;2,744;0,651;-35,209;1,788;9,237;4,116;33,925;3,782;-10,863;-2,721;0,000;35,600;36,000;9,265;1,994;3,937;8,777;2,587;6,204;-3,137;26,865;0,000;282,740;Inf;290,000;290,000;5,342;3,192;12,255;22,985
5882,000;2,744;0,651;-35,209;1,788;9,237;4,106;33,894;3,801;-10,851;-2,729;0,000;35,589;36,061;9,265;1,994;3,815;8,764;2,603;6,062;-3,138;26,868;0,000;282,740;Inf;290,000;290,000;5,376;3,185;12,278;23,015
