t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5882,500;2,744;0,651;-35,209;1,788;9,237;4,106;33,894;3,801;-10,851;-2,729;0,000;35,600;36,100;9,265;1,994;3,562;8,722;2,436;5,917;-3,138;26,868;0,000;282,840;Inf;290,000;290,000;5,311;3,177;12,281;23,019
5883,000;3,276;0,765;-35,209;1,826;9,280;4,106;33,894;3,801;-10,851;-2,729;0,000;35,600;36,100;9,200;1,946;3,489;8,655;2,392;5,900;-3,138;26,868;0,000;282,840;Inf;290,000;290,000;5,159;3,170;12,269;23,063
5883,500;3,276;0,765;-35,209;1,826;9,280;4,106;33,894;3,801;-10,851;-2,729;0,000;35,600;36,100;9,200;1,946;3,887;8,668;2,521;6,114;-3,138;26,868;0,000;282,740;Inf;290,000;290,000;5,109;3,172;12,245;23,086
5884,000;3,276;0,765;-35,209;1,826;9,280;4,106;33,894;3,801;-10,851;-2,729;0,000;35,600;36,100;9,200;1,946;4,145;8,758;2,639;6,199;-3,138;26,868;0,000;282,740;Inf;290,000;290,000;5,297;3,174;12,251;23,131
5884,500;3,276;0,765;-35,209;1,826;9,280;4,106;33,894;3,801;-10,851;-2,729;0,000;35,600;36,100;9,200;1,946;3,907;8,796;2,630;6,109;-3,138;26,868;0,000;282,740;Inf;290,000;290,000;5,435;3,175;12,260;23,152
5885,000;3,276;0,765;-35,209;1,826;9,280;4,106;33,894;3,801;-10,851;-2,729;0,000;35,600;36,100;9,200;1,946;3,745;8,782;2,542;6,044;-3,138;26,868;0,000;282,740;Inf;290,000;290,000;5,360;3,177;12,290;23,221
5885,500;3,276;0,765;-35,209;1,826;9,280;4,151;33,905;3,825;-10,807;-2,718;0,000;35,595;36,070;9,200;1,946;3,655;8,765;2,481;5,977;-3,144;26,868;0,000;283,140;Inf;290,000;290,000;5,278;3,179;12,286;23,238
5886,000;3,276;0,765;-35,209;1,826;9,280;4,151;33,905;3,825;-10,807;-2,718;0,000;35,600;36,100;9,200;1,946;3,687;8,767;2,490;6,135;-3,144;26,868;0,000;283,140;Inf;290,000;290,000;5,220;3,180;12,293;23,243
5886,500;3,290;0,836;-34,601;1,884;9,212;4,151;33,905;3,825;-10,807;-2,718;0,000;35,600;36,100;9,238;1,747;4,028;8,817;2,576;6,233;-3,144;26,868;0,000;282,940;Inf;290,000;290,000;5,270;3,182;12,276;23,240
5887,000;3,290;0,836;-34,601;1,884;9,212;4,151;33,905;3,825;-10,807;-2,718;0,000;35,600;36,100;9,238;1,747;3,983;8,833;2,609;6,143;-3,144;26,868;0,000;282,940;Inf;290,000;290,000;5,413;3,184;12,321;23,263
5887,500;3,290;0,836;-34,601;1,884;9,212;4,151;33,905;3,825;-10,807;-2,718;0,000;35,600;36,100;9,238;1,747;3,831;8,804;2,590;6,076;-3,144;26,868;0,000;283,740;Inf;290,000;290,000;5,392;3,185;12,335;23,287
5888,000;3,290;0,836;-34,601;1,884;9,212;4,151;33,905;3,825;-10,807;-2,718;0,000;35,600;36,100;9,238;1,747;3,753;8,785;2,551;6,047;-3,144;26,868;0,000;283,740;Inf;290,000;290,000;5,325;3,187;12,334;23,294
5888,500;3,290;0,836;-34,601;1,884;9,212;4,139;33,935;3,824;-10,782;-2,720;0,000;35,597;36,057;9,238;1,747;3,628;8,772;2,525;6,058;-3,153;26,864;0,000;283,040;Inf;290,000;290,000;5,284;3,189;12,327;23,220
5889,000;3,290;0,836;-34,601;1,884;9,212;4,139;33,935;3,824;-10,782;-2,720;0,000;35,600;36,100;9,238;1,747;3,758;8,801;2,565;6,162;-3,153;26,864;0,000;283,040;Inf;290,000;290,000;5,246;3,190;12,317;23,174
5889,500;4,117;1,006;-35,209;1,818;9,199;4,139;33,935;3,824;-10,782;-2,720;0,000;35,600;36,100;9,261;2,004;3,954;8,844;2,666;6,136;-3,153;26,864;0,000;282,340;Inf;290,000;290,000;5,321;3,192;12,340;23,197
5890,000;4,117;1,006;-35,209;1,818;9,199;4,139;33,935;3,824;-10,782;-2,720;0,000;35,600;36,100;9,261;2,004;3,829;8,820;2,604;6,076;-3,153;26,864;0,000;282,340;Inf;290,000;290,000;5,400;3,207;12,352;23,223
5890,500;4,117;1,006;-35,209;1,818;9,199;4,139;33,935;3,824;-10,782;-2,720;0,000;35,600;36,100;9,261;2,004;3,643;8,800;2,536;6,039;-3,153;26,864;0,000;283,240;Inf;290,000;290,000;5,332;3,222;12,345;23,214
5891,000;4,117;1,006;-35,209;1,818;9,199;4,139;33,935;3,824;-10,782;-2,720;0,000;35,600;36,100;9,261;2,004;3,566;8,759;2,497;6,038;-3,153;26,864;0,000;283,240;Inf;295,000;295,000;5,255;3,237;12,362;23,180
5891,500;4,117;1,006;-35,209;1,818;9,199;4,139;33,935;3,824;-10,782;-2,720;0,000;35,600;36,100;9,261;2,004;4,068;8,789;2,609;6,189;-3,153;26,864;0,000;283,240;Inf;295,000;295,000;5,215;3,251;12,333;23,133
5892,000;4,117;1,006;-35,209;1,818;9,199;4,159;33,937;3,782;-10,763;-2,731;0,000;35,599;36,100;9,261;2,004;4,123;8,853;2,720;6,239;-3,147;26,871;0,000;283,240;Inf;295,000;295,000;5,414;3,265;12,358;23,089
5892,500;4,117;1,006;-35,209;1,818;9,199;4,159;33,937;3,782;-10,763;-2,731;0,000;35,600;36,100;9,261;2,004;3,936;8,844;2,713;6,186;-3,147;26,871;0,000;283,640;Inf;295,000;295,000;5,484;3,279;12,385;23,031
5893,000;3,100;0,785;-34,072;1,874;9,200;4,159;33,937;3,782;-10,763;-2,731;0,000;35,600;36,100;9,325;1,656;3,630;8,798;2,588;6,025;-3,147;26,871;0,000;283,640;Inf;295,000;295,000;5,420;3,293;12,378;22,982
5893,500;3,100;0,785;-34,072;1,874;9,200;4,159;33,937;3,782;-10,763;-2,731;0,000;35,600;36,100;9,325;1,656;3,778;8,777;2,589;6,090;-3,147;26,871;0,000;283,340;Inf;295,000;295,000;5,260;3,290;12,363;22,978
5894,000;3,100;0,785;-34,072;1,874;9,200;4,159;33,937;3,782;-10,763;-2,731;0,000;35,600;36,100;9,325;1,656;4,045;8,824;2,666;6,230;-3,147;26,871;0,000;283,340;Inf;295,000;295,000;5,308;3,287;12,346;22,957
5894,500;3,100;0,785;-34,072;1,874;9,200;4,159;33,937;3,782;-10,763;-2,731;0,000;35,600;36,100;9,325;1,656;4,119;8,875;2,765;6,220;-3,147;26,871;0,000;288,140;Inf;295,000;295,000;5,441;3,284;12,383;22,962
5895,000;3,100;0,785;-34,072;1,874;9,200;4,134;33,897;3,814;-10,764;-2,731;0,000;35,594;36,116;9,325;1,656;3,993;8,877;2,772;6,160;-3,149;26,865;0,000;288,140;Inf;295,000;295,000;5,495;3,281;12,376;22,999
5895,500;3,100;0,785;-34,072;1,874;9,200;4,134;33,897;3,814;-10,764;-2,731;0,000;35,600;36,100;9,325;1,656;3,725;8,858;2,647;6,091;-3,149;26,865;0,000;288,240;Inf;295,000;295,000;5,450;3,278;12,376;23,040
5896,000;3,227;0,779;-35,209;1,852;9,136;4,134;33,897;3,814;-10,764;-2,731;0,000;35,600;36,100;9,284;1,945;3,554;8,820;2,557;6,054;-3,149;26,865;0,000;288,240;Inf;295,000;295,000;5,330;3,275;12,390;23,044
5896,500;3,227;0,779;-35,209;1,852;9,136;4,134;33,897;3,814;-10,764;-2,731;0,000;35,600;36,100;9,284;1,945;4,004;8,870;2,662;6,252;-3,149;26,865;0,000;288,040;Inf;295,000;295,000;5,246;3,274;12,387;23,025
5897,000;3,227;0,779;-35,209;1,852;9,136;4,134;33,897;3,814;-10,764;-2,731;0,000;35,600;36,100;9,284;1,945;4,089;8,881;2,736;6,214;-3,149;26,865;0,000;288,040;Inf;295,000;295,000;5,447;3,273;12,389;23,020
5897,500;3,227;0,779;-35,209;1,852;9,136;4,134;33,897;3,814;-10,764;-2,731;0,000;35,600;36,100;9,284;1,945;3,967;8,853;2,717;6,130;-3,149;26,865;0,000;287,840;Inf;295,000;295,000;5,480;3,273;12,405;22,992
5898,000;3,227;0,779;-35,209;1,852;9,136;4,134;33,897;3,814;-10,764;-2,731;0,000;35,600;36,100;9,284;1,945;3,710;8,864;2,647;6,092;-3,149;26,865;0,000;287,840;Inf;295,000;295,000;5,417;3,272;12,404;22,996
5898,500;3,227;0,779;-35,209;1,852;9,136;4,124;33,921;3,825;-10,717;-2,730;0,000;35,602;36,122;9,284;1,945;3,649;8,837;2,554;6,058;-3,146;26,870;0,000;287,840;Inf;295,000;295,000;5,328;3,271;12,400;22,908
5899,000;3,227;0,779;-35,209;1,852;9,136;4,124;33,921;3,825;-10,717;-2,730;0,000;35,600;36,100;9,284;1,945;3,848;8,855;2,561;6,254;-3,146;26,870;0,000;287,840;Inf;295,000;295,000;5,275;3,270;12,411;22,818
5899,500;3,080;0,758;-34,753;1,874;9,236;4,124;33,921;3,825;-10,717;-2,730;0,000;35,600;36,100;9,308;1,726;3,996;8,911;2,680;6,373;-3,146;26,870;0,000;288,040;Inf;295,000;295,000;5,379;3,270;12,423;22,767
5900,000;3,080;0,758;-34,753;1,874;9,236;4,124;33,921;3,825;-10,717;-2,730;0,000;35,600;36,100;9,308;1,726;4,294;8,896;2,782;6,231;-3,146;26,870;0,000;288,040;Inf;295,000;295,000;5,490;3,267;12,417;22,725
5900,500;3,080;0,758;-34,753;1,874;9,236;4,124;33,921;3,825;-10,717;-2,730;0,000;35,600;36,100;9,308;1,726;3,704;8,872;2,631;6,081;-3,146;26,870;0,000;287,640;Inf;295,000;295,000;5,551;3,263;12,425;22,707
5901,000;3,080;0,758;-34,753;1,874;9,236;4,124;33,921;3,825;-10,717;-2,730;0,000;35,600;36,100;9,308;1,726;3,557;8,822;2,539;6,005;-3,146;26,870;0,000;287,640;Inf;295,000;295,000;5,322;3,260;12,422;22,667
5901,500;3,080;0,758;-34,753;1,874;9,236;4,136;33,952;3,843;-10,686;-2,729;0,000;35,591;36,097;9,308;1,726;3,970;8,786;2,594;6,180;-3,153;26,863;0,000;287,740;Inf;295,000;295,000;5,231;3,257;12,402;22,638
5902,000;3,080;0,758;-34,753;1,874;9,236;4,136;33,952;3,843;-10,686;-2,729;0,000;35,600;36,100;9,308;1,726;4,113;8,902;2,730;6,352;-3,153;26,863;0,000;287,740;Inf;295,000;295,000;5,383;3,255;12,414;22,622
5902,500;3,422;0,901;-33,318;1,886;9,149;4,136;33,952;3,843;-10,686;-2,729;0,000;35,600;36,100;9,503;1,808;4,185;8,921;2,795;6,254;-3,153;26,863;0,000;287,940;Inf;295,000;295,000;5,524;3,252;12,442;22,603
5903,000;3,422;0,901;-33,318;1,886;9,149;4,136;33,952;3,843;-10,686;-2,729;0,000;35,600;36,100;9,503;1,808;4,000;8,906;2,753;6,154;-3,153;26,863;0,000;287,940;Inf;295,000;295,000;5,539;3,254;12,442;22,586
5903,500;3,422;0,901;-33,318;1,886;9,149;4,136;33,952;3,843;-10,686;-2,729;0,000;35,600;36,100;9,503;1,808;3,804;8,884;2,671;6,095;-3,153;26,863;0,000;288,540;Inf;295,000;295,000;5,453;3,257;12,444;22,562
5904,000;3,422;0,901;-33,318;1,886;9,149;4,136;33,952;3,843;-10,686;-2,729;0,000;35,600;36,100;9,503;1,808;3,891;8,847;2,649;6,250;-3,153;26,863;0,000;288,540;Inf;295,000;295,000;5,364;3,260;12,423;22,572
5904,500;3,422;0,901;-33,318;1,886;9,149;4,136;33,952;3,843;-10,686;-2,729;0,000;35,600;36,100;9,503;1,808;4,152;8,971;2,762;6,417;-3,153;26,863;0,000;288,340;Inf;295,000;295,000;5,409;3,263;12,431;22,550
5905,000;3,422;0,901;-33,318;1,886;9,149;4,149;33,964;3,808;-10,673;-2,725;0,000;35,601;36,083;9,503;1,808;4,260;8,968;2,820;6,317;-3,142;26,871;0,000;288,340;Inf;295,000;295,000;5,576;3,265;12,449;22,547
5905,500;3,422;0,901;-33,318;1,886;9,149;4,149;33,964;3,808;-10,673;-2,725;0,000;35,600;36,100;9,503;1,808;4,045;8,954;2,796;6,194;-3,142;26,871;0,000;288,040;Inf;295,000;295,000;5,591;3,268;12,471;22,529
5906,000;3,278;0,775;-35,209;1,842;9,338;4,149;33,964;3,808;-10,673;-2,725;0,000;35,600;36,100;9,056;1,888;3,736;8,910;2,667;6,113;-3,142;26,871;0,000;288,040;Inf;295,000;295,000;5,497;3,270;12,474;22,484
5906,500;3,278;0,775;-35,209;1,842;9,338;4,149;33,964;3,808;-10,673;-2,725;0,000;35,600;36,100;9,056;1,888;3,625;8,895;2,568;6,082;-3,142;26,871;0,000;287,740;Inf;295,000;295,000;5,356;3,270;12,465;22,502
5907,000;3,278;0,775;-35,209;1,842;9,338;4,149;33,964;3,808;-10,673;-2,725;0,000;35,600;36,100;9,056;1,888;3,683;8,860;2,563;6,244;-3,142;26,871;0,000;287,740;Inf;295,000;295,000;5,292;3,271;12,436;22,499
5907,500;3,278;0,775;-35,209;1,842;9,338;4,149;33,964;3,808;-10,673;-2,725;0,000;35,600;36,100;9,056;1,888;4,357;8,956;2,855;6,321;-3,142;26,871;0,000;287,940;Inf;295,000;295,000;5,337;3,271;12,462;22,492
5908,000;3,278;0,775;-35,209;1,842;9,338;4,131;33,924;3,806;-10,667;-2,735;0,000;35,595;36,073;9,056;1,888;4,109;8,972;2,841;6,229;-3,147;26,875;0,000;287,940;Inf;295,000;295,000;5,622;3,271;12,487;22,470
5908,500;3,278;0,775;-35,209;1,842;9,338;4,131;33,924;3,806;-10,667;-2,735;0,000;35,600;36,100;9,056;1,888;3,923;8,947;2,763;6,158;-3,147;26,875;0,000;288,340;Inf;295,000;295,000;5,538;3,271;12,492;22,465
5909,000;2,428;0,554;-35,209;1,850;9,239;4,131;33,924;3,806;-10,667;-2,735;0,000;35,600;36,100;9,051;1,896;3,657;8,920;2,620;6,108;-3,147;26,875;0,000;288,340;Inf;295,000;295,000;5,448;3,271;12,490;22,459
5909,500;2,428;0,554;-35,209;1,850;9,239;4,131;33,924;3,806;-10,667;-2,735;0,000;35,600;36,100;9,051;1,896;3,706;8,909;2,584;6,209;-3,147;26,875;0,000;288,340;Inf;295,000;295,000;5,326;3,257;12,475;22,506
5910,000;2,428;0,554;-35,209;1,850;9,239;4,131;33,924;3,806;-10,667;-2,735;0,000;35,600;36,100;9,051;1,896;3,996;8,994;2,696;6,454;-3,147;26,875;0,000;288,340;Inf;295,000;295,000;5,352;3,244;12,496;22,554
5910,500;2,428;0,554;-35,209;1,850;9,239;4,131;33,924;3,806;-10,667;-2,735;0,000;35,600;36,100;9,051;1,896;4,412;9,009;2,847;6,435;-3,147;26,875;0,000;288,040;Inf;295,000;295,000;5,535;3,230;12,528;22,633
5911,000;2,428;0,554;-35,209;1,850;9,239;4,120;33,907;3,819;-10,639;-2,727;0,000;35,601;36,114;9,051;1,896;3,968;8,996;2,797;6,214;-3,150;26,868;0,000;288,040;Inf;295,000;295,000;5,676;3,217;12,549;22,689
5911,500;2,428;0,554;-35,209;1,850;9,239;4,120;33,907;3,819;-10,639;-2,727;0,000;35,600;36,100;9,051;1,896;3,819;8,979;2,707;6,198;-3,150;26,868;0,000;288,540;Inf;295,000;295,000;5,494;3,204;12,539;22,739
5912,000;2,428;0,554;-35,209;1,850;9,239;4,120;33,907;3,819;-10,639;-2,727;0,000;35,600;36,100;9,051;1,896;3,679;8,910;2,620;6,092;-3,150;26,868;0,000;288,540;Inf;295,000;295,000;5,426;3,191;12,526;22,783
5912,500;2,863;0,681;-35,036;1,900;9,230;4,120;33,907;3,819;-10,639;-2,727;0,000;35,600;36,100;9,206;1,754;4,027;8,918;2,731;6,347;-3,150;26,868;0,000;288,440;Inf;295,000;295,000;5,325;3,179;12,509;22,860
5913,000;2,863;0,681;-35,036;1,900;9,230;4,120;33,907;3,819;-10,639;-2,727;0,000;35,600;36,100;9,206;1,754;4,342;9,015;2,858;6,455;-3,150;26,868;0,000;288,440;Inf;295,000;295,000;5,506;3,174;12,514;22,914
5913,500;2,863;0,681;-35,036;1,900;9,230;4,120;33,907;3,819;-10,639;-2,727;0,000;35,600;36,100;9,206;1,754;4,440;9,042;2,928;6,360;-3,150;26,868;0,000;287,840;Inf;295,000;295,000;5,668;3,169;12,548;22,955
5914,000;2,863;0,681;-35,036;1,900;9,230;4,120;33,907;3,819;-10,639;-2,727;0,000;35,600;36,100;9,206;1,754;4,136;9,044;2,886;6,283;-3,150;26,868;0,000;287,840;Inf;295,000;295,000;5,692;3,164;12,566;23,005
5914,500;2,863;0,681;-35,036;1,900;9,230;4,137;33,922;3,808;-10,600;-2,744;0,000;35,602;36,078;9,206;1,754;3,678;8,987;2,664;6,209;-3,162;26,864;0,000;287,740;Inf;295,000;295,000;5,587;3,159;12,562;22,969
5915,000;2,863;0,681;-35,036;1,900;9,230;4,137;33,922;3,808;-10,600;-2,744;0,000;35,600;36,100;9,206;1,754;3,947;8,982;2,728;6,380;-3,162;26,864;0,000;287,740;Inf;295,000;295,000;5,384;3,154;12,559;22,968
5915,500;4,060;1,004;-35,209;1,836;9,257;4,137;33,922;3,808;-10,600;-2,744;0,000;35,600;36,100;9,119;1,763;4,516;9,111;2,898;6,562;-3,162;26,864;0,000;287,540;Inf;295,000;295,000;5,510;3,149;12,545;22,935
5916,000;4,060;1,004;-35,209;1,836;9,257;4,137;33,922;3,808;-10,600;-2,744;0,000;35,600;36,100;9,119;1,763;4,372;9,108;2,956;6,441;-3,162;26,864;0,000;287,540;Inf;295,000;295,000;5,772;3,164;12,572;22,917
5916,500;4,060;1,004;-35,209;1,836;9,257;4,137;33,922;3,808;-10,600;-2,744;0,000;35,600;36,100;9,119;1,763;4,149;9,074;2,925;6,307;-3,162;26,864;0,000;287,940;Inf;295,000;295,000;5,719;3,179;12,603;22,977
5917,000;4,060;1,004;-35,209;1,836;9,257;4,137;33,922;3,808;-10,600;-2,744;0,000;35,600;36,100;9,119;1,763;3,944;9,047;2,835;6,243;-3,162;26,864;0,000;287,940;Inf;295,000;295,000;5,614;3,193;12,590;23,051
5917,500;4,060;1,004;-35,209;1,836;9,257;4,153;33,968;3,846;-10,562;-2,740;0,000;35,594;36,093;9,119;1,763;3,696;9,026;2,700;6,191;-3,150;26,856;0,000;288,140;Inf;295,000;295,000;5,517;3,207;12,575;23,143
5918,000;4,060;1,004;-35,209;1,836;9,257;4,153;33,968;3,846;-10,562;-2,740;0,000;35,600;36,100;9,119;1,763;4,304;9,102;2,831;6,585;-3,150;26,856;0,000;288,140;Inf;295,000;295,000;5,403;3,221;12,571;23,238
5918,500;4,060;1,004;-35,209;1,836;9,257;4,153;33,968;3,846;-10,562;-2,740;0,000;35,600;36,100;9,119;1,763;4,365;9,142;2,912;6,496;-3,150;26,856;0,000;287,740;Inf;295,000;295,000;5,705;3,235;12,593;23,315
5919,000;3,457;0,875;-34,401;1,881;9,260;4,153;33,968;3,846;-10,562;-2,740;0,000;35,600;36,100;9,373;1,740;4,214;9,106;2,943;6,332;-3,150;26,856;0,000;287,740;Inf;295,000;295,000;5,729;3,249;12,630;23,341
5919,500;3,457;0,875;-34,401;1,881;9,260;4,153;33,968;3,846;-10,562;-2,740;0,000;35,600;36,100;9,373;1,740;4,088;9,057;2,872;6,271;-3,150;26,856;0,000;288,240;Inf;295,000;295,000;5,649;3,252;12,617;23,371
5920,000;3,457;0,875;-34,401;1,881;9,260;4,153;33,968;3,846;-10,562;-2,740;0,000;35,600;36,100;9,373;1,740;3,923;9,046;2,786;6,254;-3,150;26,856;0,000;288,240;Inf;295,000;295,000;5,572;3,255;12,639;23,313
5920,500;3,457;0,875;-34,401;1,881;9,260;4,153;33,968;3,846;-10,562;-2,740;0,000;35,600;36,100;9,373;1,740;3,971;9,056;2,734;6,386;-3,150;26,856;0,000;288,440;Inf;295,000;295,000;5,502;3,259;12,627;23,306
5921,000;3,457;0,875;-34,401;1,881;9,260;4,113;33,975;3,830;-10,535;-2,733;0,000;35,596;36,051;9,373;1,740;4,079;9,118;2,835;6,560;-3,151;26,861;0,000;288,440;Inf;295,000;295,000;5,537;3,262;12,624;23,368
5921,500;3,457;0,875;-34,401;1,881;9,260;4,113;33,975;3,830;-10,535;-2,733;0,000;35,600;36,100;9,373;1,740;4,270;9,126;2,898;6,389;-3,151;26,861;0,000;288,040;Inf;295,000;295,000;5,648;3,265;12,665;23,343
5922,000;2,967;0,794;-33,846;1,870;9,214;4,113;33,975;3,830;-10,535;-2,733;0,000;35,600;36,100;9,270;1,775;4,023;9,091;2,858;6,293;-3,151;26,861;0,000;288,040;Inf;295,000;295,000;5,671;3,268;12,662;23,223
5922,500;2,967;0,794;-33,846;1,870;9,214;4,113;33,975;3,830;-10,535;-2,733;0,000;35,600;36,100;9,270;1,775;3,808;9,045;2,731;6,225;-3,151;26,861;0,000;287,940;Inf;295,000;295,000;5,566;3,263;12,658;23,153
5923,000;2,967;0,794;-33,846;1,870;9,214;4,113;33,975;3,830;-10,535;-2,733;0,000;35,600;36,100;9,270;1,775;4,023;9,038;2,800;6,341;-3,151;26,861;0,000;287,940;Inf;295,000;295,000;5,452;3,258;12,625;23,130
5923,500;2,967;0,794;-33,846;1,870;9,214;4,113;33,975;3,830;-10,535;-2,733;0,000;35,600;36,100;9,270;1,775;4,256;9,111;2,894;6,535;-3,151;26,861;0,000;287,940;Inf;295,000;295,000;5,551;3,254;12,629;23,094
5924,000;2,967;0,794;-33,846;1,870;9,214;4,162;33,936;3,801;-10,526;-2,731;0,000;35,598;36,084;9,270;1,775;4,373;9,139;2,935;6,493;-3,146;26,869;0,000;287,940;Inf;295,000;295,000;5,699;3,249;12,650;23,062
5924,500;2,967;0,794;-33,846;1,870;9,214;4,162;33,936;3,801;-10,526;-2,731;0,000;35,600;36,100;9,270;1,775;4,226;9,130;2,941;6,352;-3,146;26,869;0,000;287,840;Inf;295,000;295,000;5,735;3,244;12,665;23,066
5925,000;2,967;0,794;-33,846;1,870;9,214;4,162;33,936;3,801;-10,526;-2,731;0,000;35,600;36,100;9,270;1,775;3,907;9,072;2,803;6,256;-3,146;26,869;0,000;287,840;Inf;295,000;295,000;5,662;3,240;12,669;23,048
5925,500;2,619;0,702;-33,294;1,880;9,170;4,162;33,936;3,801;-10,526;-2,731;0,000;35,600;36,100;9,438;1,788;4,070;9,052;2,812;6,399;-3,146;26,869;0,000;288,040;Inf;295,000;295,000;5,510;3,235;12,651;23,090
5926,000;2,619;0,702;-33,294;1,880;9,170;4,162;33,936;3,801;-10,526;-2,731;0,000;35,600;36,100;9,438;1,788;4,219;9,125;2,915;6,540;-3,146;26,869;0,000;288,040;Inf;295,000;295,000;5,583;3,225;12,645;23,116
5926,500;2,619;0,702;-33,294;1,880;9,170;4,162;33,936;3,801;-10,526;-2,731;0,000;35,600;36,100;9,438;1,788;4,402;9,121;2,969;6,448;-3,146;26,869;0,000;288,140;Inf;295,000;295,000;5,700;3,215;12,656;23,150
5927,000;2,619;0,702;-33,294;1,880;9,170;4,162;33,936;3,801;-10,526;-2,731;0,000;35,600;36,100;9,438;1,788;4,257;9,137;2,964;6,378;-3,146;26,869;0,000;288,140;Inf;295,000;295,000;5,735;3,205;12,675;23,200
5927,500;2,619;0,702;-33,294;1,880;9,170;4,157;33,936;3,839;-10,508;-2,743;0,000;35,598;36,053;9,438;1,788;4,038;9,119;2,907;6,315;-3,152;26,861;0,000;288,040;Inf;295,000;295,000;5,684;3,196;12,666;23,247
5928,000;2,619;0,702;-33,294;1,880;9,170;4,157;33,936;3,839;-10,508;-2,743;0,000;35,600;36,100;9,438;1,788;3,909;9,078;2,840;6,320;-3,152;26,861;0,000;288,040;Inf;295,000;295,000;5,595;3,186;12,676;23,237
5928,500;3,507;0,815;-35,209;1,791;9,275;4,157;33,936;3,839;-10,508;-2,743;0,000;35,600;36,100;9,263;1,957;4,163;9,120;2,896;6,474;-3,152;26,861;0,000;288,340;Inf;295,000;295,000;5,537;3,177;12,647;23,204
5929,000;3,507;0,815;-35,209;1,791;9,275;4,157;33,936;3,839;-10,508;-2,743;0,000;35,600;36,100;9,263;1,957;4,344;9,165;2,952;6,515;-3,152;26,861;0,000;288,340;Inf;295,000;295,000;5,663;3,183;12,678;23,238
5929,500;3,507;0,815;-35,209;1,791;9,275;4,157;33,936;3,839;-10,508;-2,743;0,000;35,600;36,100;9,263;1,957;4,193;9,154;2,943;6,440;-3,152;26,861;0,000;288,340;Inf;295,000;295,000;5,744;3,188;12,660;23,270
5930,000;3,507;0,815;-35,209;1,791;9,275;4,157;33,936;3,839;-10,508;-2,743;0,000;35,600;36,100;9,263;1,957;4,028;9,154;2,884;6,360;-3,152;26,861;0,000;288,340;Inf;295,000;295,000;5,683;3,193;12,689;23,280
5930,500;3,507;0,815;-35,209;1,791;9,275;4,122;33,961;3,829;-10,459;-2,719;0,000;35,594;36,083;9,263;1,957;3,921;9,126;2,803;6,302;-3,148;26,862;0,000;287,840;Inf;295,000;295,000;5,606;3,198;12,702;23,290
5931,000;3,507;0,815;-35,209;1,791;9,275;4,122;33,961;3,829;-10,459;-2,719;0,000;35,600;36,100;9,263;1,957;3,866;9,086;2,783;6,356;-3,148;26,862;0,000;287,840;Inf;295,000;295,000;5,538;3,203;12,675;23,296
5931,500;3,337;0,822;-34,841;1,881;9,278;4,122;33,961;3,829;-10,459;-2,719;0,000;35,600;36,100;9,284;1,781;4,198;9,107;2,859;6,476;-3,148;26,862;0,000;287,540;Inf;295,000;295,000;5,523;3,208;12,662;23,296
5932,000;3,337;0,822;-34,841;1,881;9,278;4,122;33,961;3,829;-10,459;-2,719;0,000;35,600;36,100;9,284;1,781;4,198;9,143;2,968;6,403;-3,148;26,862;0,000;287,540;Inf;295,000;295,000;5,660;3,210;12,697;23,363
5932,500;3,337;0,822;-34,841;1,881;9,278;4,122;33,961;3,829;-10,459;-2,719;0,000;35,600;36,100;9,284;1,781;4,059;9,141;2,931;6,364;-3,148;26,862;0,000;287,040;Inf;295,000;295,000;5,678;3,212;12,691;23,350
5933,000;3,337;0,822;-34,841;1,881;9,278;4,122;33,961;3,829;-10,459;-2,719;0,000;35,600;36,100;9,284;1,781;3,893;9,120;2,854;6,311;-3,148;26,862;0,000;287,040;Inf;295,000;295,000;5,624;3,214;12,693;23,343
5933,500;3,337;0,822;-34,841;1,881;9,278;4,122;33,961;3,829;-10,459;-2,719;0,000;35,600;36,100;9,284;1,781;3,931;9,094;2,834;6,356;-3,148;26,862;0,000;287,540;Inf;295,000;295,000;5,544;3,216;12,683;23,343
5934,000;3,337;0,822;-34,841;1,881;9,278;4,188;33,982;3,852;-10,443;-2,736;0,000;35,593;36,087;9,284;1,781;4,288;9,143;2,904;6,532;-3,144;26,866;0,000;287,540;Inf;295,000;295,000;5,554;3,218;12,684;23,350
5934,500;3,337;0,822;-34,841;1,881;9,278;4,188;33,982;3,852;-10,443;-2,736;0,000;35,600;36,100;9,284;1,781;4,341;9,170;3,010;6,540;-3,144;26,866;0,000;287,640;Inf;295,000;295,000;5,717;3,220;12,717;23,366
5935,000;3,419;0,836;-35,209;1,854;9,260;4,188;33,982;3,852;-10,443;-2,736;0,000;35,600;36,100;9,104;1,795;4,191;9,169;3,007;6,457;-3,144;26,866;0,000;287,640;Inf;295,000;295,000;5,765;3,222;12,712;23,331
5935,500;3,419;0,836;-35,209;1,854;9,260;4,188;33,982;3,852;-10,443;-2,736;0,000;35,600;36,100;9,104;1,795;3,872;9,133;2,814;6,282;-3,144;26,866;0,000;287,840;Inf;295,000;295,000;5,706;3,226;12,725;23,294
5936,000;3,419;0,836;-35,209;1,854;9,260;4,188;33,982;3,852;-10,443;-2,736;0,000;35,600;36,100;9,104;1,795;3,915;9,102;2,837;6,374;-3,144;26,866;0,000;287,840;Inf;295,000;295,000;5,525;3,229;12,695;23,294
5936,500;3,419;0,836;-35,209;1,854;9,260;4,188;33,982;3,852;-10,443;-2,736;0,000;35,600;36,100;9,104;1,795;4,376;9,139;2,937;6,551;-3,144;26,866;0,000;287,740;Inf;295,000;295,000;5,557;3,232;12,702;23,353
5937,000;3,419;0,836;-35,209;1,854;9,260;4,194;33,966;3,847;-10,426;-2,728;0,000;35,590;36,025;9,104;1,795;4,416;9,213;3,053;6,638;-3,161;26,862;0,000;287,740;Inf;295,000;295,000;5,751;3,235;12,691;23,425
5937,500;3,419;0,836;-35,209;1,854;9,260;4,194;33,966;3,847;-10,426;-2,728;0,000;35,600;36,000;9,104;1,795;4,329;9,224;3,056;6,502;-3,161;26,862;0,000;287,640;Inf;295,000;295,000;5,830;3,238;12,721;23,442
5938,000;2,905;0,767;-33,798;1,935;9,184;4,194;33,966;3,847;-10,426;-2,728;0,000;35,600;36,000;9,376;1,715;4,009;9,191;2,976;6,377;-3,161;26,862;0,000;287,640;Inf;295,000;295,000;5,778;3,241;12,749;23,423
5938,500;2,905;0,767;-33,798;1,935;9,184;4,194;33,966;3,847;-10,426;-2,728;0,000;35,600;36,000;9,376;1,715;3,896;9,186;2,876;6,317;-3,161;26,862;0,000;287,840;Inf;295,000;295,000;5,638;3,235;12,733;23,394
5939,000;2,905;0,767;-33,798;1,935;9,184;4,194;33,966;3,847;-10,426;-2,728;0,000;35,600;36,000;9,376;1,715;4,320;9,098;2,987;6,436;-3,161;26,862;0,000;287,840;Inf;295,000;295,000;5,569;3,230;12,719;23,415
5939,500;2,905;0,767;-33,798;1,935;9,184;4,194;33,966;3,847;-10,426;-2,728;0,000;35,600;36,000;9,376;1,715;4,588;9,179;3,136;6,513;-3,161;26,862;0,000;287,440;Inf;295,000;295,000;5,710;3,225;12,699;23,434
5940,000;2,905;0,767;-33,798;1,935;9,184;4,194;33,966;3,847;-10,426;-2,728;0,000;35,600;36,000;9,376;1,715;4,382;9,168;3,151;6,429;-3,161;26,862;0,000;287,440;Inf;295,000;295,000;5,854;3,219;12,707;23,496
5940,500;2,905;0,767;-33,798;1,935;9,184;4,141;33,921;3,827;-10,422;-2,737;0,000;35,593;36,027;9,376;1,715;4,081;9,199;3,010;6,385;-3,158;26,860;0,000;287,440;Inf;295,000;295,000;5,783;3,214;12,734;23,560
5941,000;2,905;0,767;-33,798;1,935;9,184;4,141;33,921;3,827;-10,422;-2,737;0,000;35,600;36,000;9,376;1,715;3,870;9,175;2,861;6,322;-3,158;26,860;0,000;287,440;Inf;295,000;295,000;5,669;3,209;12,742;23,643
5941,500;2,593;0,657;-34,937;1,894;9,150;4,141;33,921;3,827;-10,422;-2,737;0,000;35,600;36,000;9,270;1,961;3,962;9,092;2,875;6,333;-3,158;26,860;0,000;287,140;Inf;295,000;295,000;5,557;3,204;12,710;23,657
5942,000;2,593;0,657;-34,937;1,894;9,150;4,141;33,921;3,827;-10,422;-2,737;0,000;35,600;36,000;9,270;1,961;4,508;9,160;3,027;6,639;-3,158;26,860;0,000;287,140;Inf;295,000;295,000;5,565;3,194;12,711;23,670
5942,500;2,593;0,657;-34,937;1,894;9,150;4,141;33,921;3,827;-10,422;-2,737;0,000;35,600;36,000;9,270;1,961;4,359;9,256;3,135;6,541;-3,158;26,860;0,000;287,840;Inf;295,000;295,000;5,834;3,184;12,754;23,598
5943,000;2,593;0,657;-34,937;1,894;9,150;4,141;33,921;3,827;-10,422;-2,737;0,000;35,600;36,000;9,270;1,961;4,239;9,218;3,105;6,434;-3,158;26,860;0,000;287,840;Inf;295,000;295,000;5,823;3,175;12,748;23,566
5943,500;2,593;0,657;-34,937;1,894;9,150;4,142;33,945;3,820;-10,377;-2,747;0,000;35,592;36,001;9,270;1,961;3,995;9,172;3,009;6,364;-3,159;26,855;0,000;287,740;Inf;295,000;295,000;5,749;3,165;12,768;23,558
5944,000;2,593;0,657;-34,937;1,894;9,150;4,142;33,945;3,820;-10,377;-2,747;0,000;35,600;36,000;9,270;1,961;3,848;9,151;2,893;6,326;-3,159;26,855;0,000;287,740;Inf;295,000;295,000;5,635;3,156;12,752;23,515
5944,500;3,057;0,828;-34,072;1,962;9,176;4,142;33,945;3,820;-10,377;-2,747;0,000;35,600;36,000;9,283;1,713;4,212;9,145;2,971;6,515;-3,159;26,855;0,000;287,740;Inf;295,000;295,000;5,555;3,147;12,736;23,467
5945,000;3,057;0,828;-34,072;1,962;9,176;4,142;33,945;3,820;-10,377;-2,747;0,000;35,600;36,000;9,283;1,713;4,722;9,205;3,197;6,636;-3,159;26,855;0,000;287,740;Inf;295,000;295,000;5,711;3,145;12,761;23,285
5945,500;3,057;0,828;-34,072;1,962;9,176;4,142;33,945;3,820;-10,377;-2,747;0,000;35,600;36,000;9,283;1,713;4,630;9,228;3,297;6,545;-3,159;26,855;0,000;287,440;Inf;295,000;295,000;5,940;3,144;12,769;23,251
5946,000;3,057;0,828;-34,072;1,962;9,176;4,142;33,945;3,820;-10,377;-2,747;0,000;35,600;36,000;9,283;1,713;4,035;9,260;3,052;6,399;-3,159;26,855;0,000;287,440;Inf;295,000;295,000;5,925;3,142;12,776;23,213
5946,500;3,057;0,828;-34,072;1,962;9,176;4,142;33,945;3,820;-10,377;-2,747;0,000;35,600;36,000;9,283;1,713;3,894;9,192;2,951;6,325;-3,159;26,855;0,000;287,640;Inf;295,000;295,000;5,686;3,141;12,776;23,261
5947,000;3,057;0,828;-34,072;1,962;9,176;4,150;33,990;3,856;-10,313;-2,725;0,000;35,605;36,065;9,283;1,713;4,382;9,197;3,052;6,634;-3,146;26,872;0,000;287,640;Inf;295,000;295,000;5,591;3,139;12,760;23,201
5947,500;3,057;0,828;-34,072;1,962;9,176;4,150;33,990;3,856;-10,313;-2,725;0,000;35,600;36,100;9,283;1,713;4,671;9,360;3,241;6,833;-3,146;26,872;0,000;287,140;Inf;295,000;295,000;5,816;3,138;12,766;23,225
5948,000;3,614;0,853;-35,209;1,833;9,293;4,150;33,990;3,856;-10,313;-2,725;0,000;35,600;36,100;9,062;1,828;4,714;9,342;3,301;6,674;-3,146;26,872;0,000;287,140;Inf;295,000;295,000;6,026;3,137;12,800;23,219
5948,500;3,614;0,853;-35,209;1,833;9,293;4,150;33,990;3,856;-10,313;-2,725;0,000;35,600;36,100;9,062;1,828;4,399;9,331;3,222;6,596;-3,146;26,872;0,000;287,140;Inf;295,000;295,000;6,008;3,145;12,839;23,226
5949,000;3,614;0,853;-35,209;1,833;9,293;4,150;33,990;3,856;-10,313;-2,725;0,000;35,600;36,100;9,062;1,828;4,211;9,282;3,164;6,491;-3,146;26,872;0,000;287,140;Inf;295,000;295,000;5,887;3,152;12,841;23,194
5949,500;3,614;0,853;-35,209;1,833;9,293;4,150;33,990;3,856;-10,313;-2,725;0,000;35,600;36,100;9,062;1,828;4,192;9,212;3,063;6,491;-3,146;26,872;0,000;287,040;Inf;295,000;295,000;5,787;3,160;12,814;23,180
5950,000;3,614;0,853;-35,209;1,833;9,293;4,137;34,013;3,846;-10,309;-2,739;0,000;35,598;36,042;9,062;1,828;4,658;9,353;3,189;6,798;-3,159;26,860;0,000;287,040;Inf;295,000;295,000;5,740;3,167;12,824;23,245
5950,500;3,614;0,853;-35,209;1,833;9,293;4,137;34,013;3,846;-10,309;-2,739;0,000;35,600;36,000;9,062;1,828;4,694;9,384;3,293;6,727;-3,159;26,860;0,000;287,440;Inf;295,000;295,000;6,000;3,175;12,827;23,236
5951,000;2,482;0,706;-33,840;1,916;9,189;4,137;34,013;3,846;-10,309;-2,739;0,000;35,600;36,000;9,277;1,751;4,500;9,357;3,287;6,578;-3,159;26,860;0,000;287,440;Inf;295,000;295,000;6,025;3,182;12,857;23,226
5951,500;2,482;0,706;-33,840;1,916;9,189;4,137;34,013;3,846;-10,309;-2,739;0,000;35,600;36,000;9,277;1,751;4,342;9,335;3,211;6,520;-3,159;26,860;0,000;287,840;Inf;295,000;295,000;5,931;3,170;12,857;23,290
5952,000;2,482;0,706;-33,840;1,916;9,189;4,137;34,013;3,846;-10,309;-2,739;0,000;35,600;36,000;9,277;1,751;3,988;9,326;3,054;6,492;-3,159;26,860;0,000;287,840;Inf;295,000;295,000;5,852;3,159;12,848;23,383
5952,500;2,482;0,706;-33,840;1,916;9,189;4,137;34,013;3,846;-10,309;-2,739;0,000;35,600;36,000;9,277;1,751;4,111;9,301;3,048;6,615;-3,159;26,860;0,000;287,640;Inf;295,000;295,000;5,715;3,148;12,848;23,406
5953,000;2,482;0,706;-33,840;1,916;9,189;4,137;34,013;3,846;-10,309;-2,739;0,000;35,600;36,000;9,277;1,751;4,839;9,420;3,340;6,840;-3,159;26,860;0,000;287,640;Inf;295,000;295,000;5,769;3,126;12,857;23,356
5953,500;2,482;0,706;-33,840;1,916;9,189;4,176;33,979;3,810;-10,298;-2,739;0,000;35,592;36,065;9,277;1,751;4,567;9,429;3,340;6,697;-3,151;26,854;0,000;287,440;Inf;295,000;295,000;6,109;3,126;12,903;23,329
5954,000;2,482;0,706;-33,840;1,916;9,189;4,176;33,979;3,810;-10,298;-2,739;0,000;35,600;36,100;9,277;1,751;4,289;9,385;3,224;6,594;-3,151;26,854;0,000;287,440;Inf;295,000;295,000;6,008;3,116;12,914;23,255
5954,500;3,600;0,838;-35,209;1,711;9,247;4,176;33,979;3,810;-10,298;-2,739;0,000;35,600;36,100;9,247;1,853;4,141;9,344;3,125;6,529;-3,151;26,854;0,000;287,940;Inf;295,000;295,000;5,873;3,105;12,920;23,181
5955,000;3,600;0,838;-35,209;1,711;9,247;4,176;33,979;3,810;-10,298;-2,739;0,000;35,600;36,100;9,247;1,853;4,122;9,305;3,062;6,522;-3,151;26,854;0,000;287,940;Inf;295,000;295,000;5,785;3,114;12,905;23,098
5955,500;3,600;0,838;-35,209;1,711;9,247;4,176;33,979;3,810;-10,298;-2,739;0,000;35,600;36,100;9,247;1,853;4,609;9,349;3,219;6,872;-3,151;26,854;0,000;287,540;Inf;295,000;295,000;5,753;3,121;12,904;23,183
5956,000;3,600;0,838;-35,209;1,711;9,247;4,176;33,979;3,810;-10,298;-2,739;0,000;35,600;36,100;9,247;1,853;4,842;9,447;3,396;6,862;-3,151;26,854;0,000;287,540;Inf;295,000;295,000;6,012;3,129;12,931;23,201
5956,500;3,600;0,838;-35,209;1,711;9,247;4,161;33,943;3,865;-10,280;-2,721;0,000;35,594;36,058;9,247;1,853;4,338;9,423;3,305;6,630;-3,146;26,855;0,000;287,840;Inf;295,000;295,000;6,137;3,137;12,953;23,271
5957,000;3,600;0,838;-35,209;1,711;9,247;4,161;33,943;3,865;-10,280;-2,721;0,000;35,600;36,100;9,247;1,853;4,182;9,389;3,186;6,567;-3,146;26,855;0,000;287,840;Inf;295,000;295,000;5,924;3,145;12,946;23,378
5957,500;2,605;0,606;-35,209;1,781;9,358;4,161;33,943;3,865;-10,280;-2,721;0,000;35,600;36,100;9,130;1,836;4,261;9,343;3,172;6,630;-3,146;26,855;0,000;287,540;Inf;295,000;295,000;5,831;3,152;12,933;23,302
5958,000;2,605;0,606;-35,209;1,781;9,358;4,161;33,943;3,865;-10,280;-2,721;0,000;35,600;36,100;9,130;1,836;4,673;9,468;3,326;6,915;-3,146;26,855;0,000;287,540;Inf;295,000;295,000;5,852;3,143;12,916;23,335
5958,500;2,605;0,606;-35,209;1,781;9,358;4,161;33,943;3,865;-10,280;-2,721;0,000;35,600;36,100;9,130;1,836;4,931;9,494;3,456;6,908;-3,146;26,855;0,000;287,440;Inf;295,000;295,000;6,096;3,134;12,950;23,385
5959,000;2,605;0,606;-35,209;1,781;9,358;4,161;33,943;3,865;-10,280;-2,721;0,000;35,600;36,100;9,130;1,836;4,802;9,497;3,477;6,764;-3,146;26,855;0,000;287,440;Inf;295,000;295,000;6,197;3,126;12,995;23,533
5959,500;2,605;0,606;-35,209;1,781;9,358;4,159;33,961;3,846;-10,233;-2,722;0,000;35,584;36,057;9,130;1,836;4,538;9,468;3,408;6,689;-3,146;26,857;0,000;287,540;Inf;295,000;295,000;6,135;3,117;12,995;23,556
5960,000;2,605;0,606;-35,209;1,781;9,358;4,159;33,961;3,846;-10,233;-2,722;0,000;35,600;36,100;9,130;1,836;4,307;9,394;3,250;6,728;-3,146;26,857;0,000;287,540;Inf;295,000;295,000;5,920;3,100;12,992;23,575
5960,500;2,605;0,606;-35,209;1,781;9,358;4,159;33,961;3,846;-10,233;-2,722;0,000;35,600;36,100;9,130;1,836;4,710;9,491;3,416;6,974;-3,146;26,857;0,000;287,540;Inf;295,000;295,000;5,920;3,100;12,972;23,559
5961,000;3,589;0,867;-35,149;1,835;9,106;4,159;33,961;3,846;-10,233;-2,722;0,000;35,600;36,100;9,286;1,874;5,077;9,584;3,550;7,042;-3,146;26,857;0,000;287,540;Inf;295,000;295,000;6,148;3,092;13,000;23,558
5961,500;3,589;0,867;-35,149;1,835;9,106;4,159;33,961;3,846;-10,233;-2,722;0,000;35,600;36,100;9,286;1,874;4,819;9,578;3,543;6,855;-3,146;26,857;0,000;286,940;Inf;295,000;295,000;6,313;3,100;13,037;23,532
5962,000;3,589;0,867;-35,149;1,835;9,106;4,159;33,961;3,846;-10,233;-2,722;0,000;35,600;36,100;9,286;1,874;4,643;9,523;3,509;6,734;-3,146;26,857;0,000;286,940;Inf;295,000;295,000;6,199;3,108;13,037;23,441
5962,500;3,589;0,867;-35,149;1,835;9,106;4,159;33,961;3,846;-10,233;-2,722;0,000;35,600;36,100;9,286;1,874;4,463;9,519;3,409;6,723;-3,146;26,857;0,000;286,840;Inf;295,000;295,000;6,102;3,116;13,056;23,379
5963,000;3,589;0,867;-35,149;1,835;9,106;4,151;33,996;3,864;-10,195;-2,734;0,000;35,595;36,095;9,286;1,874;4,412;9,506;3,365;6,767;-3,143;26,843;0,000;286,840;Inf;295,000;295,000;6,028;3,124;13,054;23,337
5963,500;3,589;0,867;-35,149;1,835;9,106;4,151;33,996;3,864;-10,195;-2,734;0,000;35,600;36,100;9,286;1,874;5,031;9,595;3,597;6,974;-3,143;26,843;0,000;286,640;Inf;295,000;295,000;6,012;3,132;13,070;23,369
5964,000;3,728;0,913;-35,209;1,821;9,266;4,151;33,996;3,864;-10,195;-2,734;0,000;35,600;36,100;9,249;1,998;4,928;9,610;3,616;6,871;-3,143;26,843;0,000;286,640;Inf;295,000;295,000;6,299;3,139;13,067;23,345
5964,500;3,728;0,913;-35,209;1,821;9,266;4,151;33,996;3,864;-10,195;-2,734;0,000;35,600;36,100;9,249;1,998;4,616;9,576;3,521;6,787;-3,143;26,843;0,000;286,540;Inf;295,000;295,000;6,256;3,149;13,086;23,377
5965,000;3,728;0,913;-35,209;1,821;9,266;4,151;33,996;3,864;-10,195;-2,734;0,000;35,600;36,100;9,249;1,998;4,361;9,557;3,421;6,736;-3,143;26,843;0,000;286,540;Inf;295,000;295,000;6,125;3,158;13,102;23,399
5965,500;3,728;0,913;-35,209;1,821;9,266;4,151;33,996;3,864;-10,195;-2,734;0,000;35,600;36,100;9,249;1,998;4,537;9,525;3,421;6,850;-3,143;26,843;0,000;286,940;Inf;295,000;295,000;6,019;3,168;13,089;23,443
5966,000;3,728;0,913;-35,209;1,821;9,266;4,178;33,999;3,832;-10,168;-2,730;0,000;35,585;36,007;9,249;1,998;4,825;9,627;3,545;7,022;-3,146;26,846;0,000;286,940;Inf;295,000;295,000;6,083;3,177;13,109;23,527
5966,500;3,728;0,913;-35,209;1,821;9,266;4,178;33,999;3,832;-10,168;-2,730;0,000;35,600;36,000;9,249;1,998;4,974;9,664;3,597;7,037;-3,146;26,846;0,000;286,940;Inf;295,000;295,000;6,255;3,186;13,133;23,543
5967,000;3,728;0,913;-35,209;1,821;9,266;4,178;33,999;3,832;-10,168;-2,730;0,000;35,600;36,000;9,249;1,998;4,718;9,628;3,603;6,831;-3,146;26,846;0,000;286,940;Inf;295,000;295,000;6,318;3,195;13,140;23,544
5967,500;2,772;0,768;-33,648;1,882;9,207;4,178;33,999;3,832;-10,168;-2,730;0,000;35,600;36,000;9,327;1,785;4,541;9,617;3,521;6,807;-3,146;26,846;0,000;287,040;Inf;295,000;295,000;6,195;3,203;13,146;23,550
5968,000;2,772;0,768;-33,648;1,882;9,207;4,178;33,999;3,832;-10,168;-2,730;0,000;35,600;36,000;9,327;1,785;4,596;9,567;3,522;6,839;-3,146;26,846;0,000;287,040;Inf;295,000;295,000;6,121;3,196;13,134;23,556
5968,500;2,772;0,768;-33,648;1,882;9,207;4,178;33,999;3,832;-10,168;-2,730;0,000;35,600;36,000;9,327;1,785;5,036;9,633;3,641;7,073;-3,146;26,846;0,000;286,940;Inf;295,000;295,000;6,131;3,189;13,136;23,622
5969,000;2,772;0,768;-33,648;1,882;9,207;4,178;33,999;3,832;-10,168;-2,730;0,000;35,600;36,000;9,327;1,785;5,060;9,674;3,749;7,064;-3,146;26,846;0,000;286,940;Inf;295,000;295,000;6,346;3,183;13,154;23,556
5969,500;2,772;0,768;-33,648;1,882;9,207;4,171;33,964;3,835;-10,154;-2,722;0,000;35,590;36,049;9,327;1,785;4,885;9,698;3,746;6,978;-3,145;26,835;0,000;286,840;Inf;295,000;295,000;6,387;3,176;13,171;23,648
5970,000;2,772;0,768;-33,648;1,882;9,207;4,171;33,964;3,835;-10,154;-2,722;0,000;35,600;36,000;9,327;1,785;4,686;9,663;3,688;6,871;-3,145;26,835;0,000;286,840;Inf;295,000;295,000;6,327;3,169;13,194;23,608
5970,500;3,034;0,785;-34,306;1,839;9,109;4,171;33,964;3,835;-10,154;-2,722;0,000;35,600;36,000;9,410;1,873;4,670;9,650;3,581;6,914;-3,145;26,835;0,000;286,940;Inf;295,000;295,000;6,227;3,163;13,175;23,618
5971,000;3,034;0,785;-34,306;1,839;9,109;4,171;33,964;3,835;-10,154;-2,722;0,000;35,600;36,000;9,410;1,873;5,059;9,716;3,694;7,174;-3,145;26,835;0,000;286,940;Inf;295,000;295,000;6,204;3,161;13,156;23,666
5971,500;3,034;0,785;-34,306;1,839;9,109;4,171;33,964;3,835;-10,154;-2,722;0,000;35,600;36,000;9,410;1,873;5,235;9,740;3,816;7,083;-3,145;26,835;0,000;286,640;Inf;295,000;295,000;6,411;3,159;13,191;23,664
5972,000;3,034;0,785;-34,306;1,839;9,109;4,171;33,964;3,835;-10,154;-2,722;0,000;35,600;36,000;9,410;1,873;5,028;9,740;3,802;6,984;-3,145;26,835;0,000;286,640;Inf;295,000;295,000;6,468;3,156;13,216;23,633
5972,500;3,034;0,785;-34,306;1,839;9,109;4,164;33,970;3,869;-10,107;-2,734;0,000;35,589;36,137;9,410;1,873;4,678;9,724;3,692;6,943;-3,150;26,840;0,000;287,040;Inf;295,000;295,000;6,389;3,154;13,234;23,702
5973,000;3,034;0,785;-34,306;1,839;9,109;4,164;33,970;3,869;-10,107;-2,734;0,000;35,600;36,100;9,410;1,873;4,448;9,680;3,557;6,861;-3,150;26,840;0,000;287,040;Inf;295,000;295,000;6,259;3,152;13,229;23,706
5973,500;3,034;0,785;-34,306;1,839;9,109;4,164;33,970;3,869;-10,107;-2,734;0,000;35,600;36,100;9,410;1,873;4,822;9,639;3,619;7,038;-3,150;26,840;0,000;287,140;Inf;295,000;295,000;6,136;3,151;13,224;23,712
5974,000;2,839;0,786;-34,006;1,877;9,160;4,164;33,970;3,869;-10,107;-2,734;0,000;35,600;36,100;9,281;1,783;5,259;9,842;3,879;7,237;-3,150;26,840;0,000;287,140;Inf;295,000;295,000;6,279;3,149;13,239;23,687
5974,500;2,839;0,786;-34,006;1,877;9,160;4,164;33,970;3,869;-10,107;-2,734;0,000;35,600;36,100;9,281;1,783;5,097;9,835;3,861;7,124;-3,150;26,840;0,000;286,540;Inf;295,000;295,000;6,554;3,144;13,289;23,699
5975,000;2,839;0,786;-34,006;1,877;9,160;4,164;33,970;3,869;-10,107;-2,734;0,000;35,600;36,100;9,281;1,783;4,839;9,806;3,801;7,057;-3,150;26,840;0,000;286,540;Inf;295,000;295,000;6,479;3,139;13,295;23,712
5975,500;2,839;0,786;-34,006;1,877;9,160;4,164;33,970;3,869;-10,107;-2,734;0,000;35,600;36,100;9,281;1,783;4,605;9,771;3,674;6,981;-3,150;26,840;0,000;287,040;Inf;295,000;295,000;6,376;3,134;13,301;23,716
5976,000;2,839;0,786;-34,006;1,877;9,160;4,139;34,004;3,864;-10,071;-2,744;0,000;35,588;36,078;9,281;1,783;4,568;9,738;3,614;6,961;-3,160;26,827;0,000;287,040;Inf;295,000;295,000;6,258;3,129;13,296;23,745
5976,500;2,839;0,786;-34,006;1,877;9,160;4,139;34,004;3,864;-10,071;-2,744;0,000;35,600;36,100;9,281;1,783;4,810;9,751;3,662;7,125;-3,160;26,827;0,000;287,240;Inf;295,000;295,000;6,220;3,124;13,298;23,720
5977,000;3,492;0,818;-35,209;1,799;9,228;4,139;34,004;3,864;-10,071;-2,744;0,000;35,600;36,100;9,265;1,897;5,140;9,835;3,774;7,304;-3,160;26,827;0,000;287,240;Inf;295,000;295,000;6,337;3,119;13,313;23,723
5977,500;3,492;0,818;-35,209;1,799;9,228;4,139;34,004;3,864;-10,071;-2,744;0,000;35,600;36,100;9,265;1,897;4,937;9,837;3,849;7,101;-3,160;26,827;0,000;287,340;Inf;295,000;295,000;6,513;3,125;13,325;23,696
5978,000;3,492;0,818;-35,209;1,799;9,228;4,139;34,004;3,864;-10,071;-2,744;0,000;35,600;36,100;9,265;1,897;4,779;9,835;3,767;7,014;-3,160;26,827;0,000;287,340;Inf;295,000;295,000;6,431;3,131;13,353;23,693
5978,500;3,492;0,818;-35,209;1,799;9,228;4,139;34,004;3,864;-10,071;-2,744;0,000;35,600;36,100;9,265;1,897;4,645;9,756;3,697;6,967;-3,160;26,827;0,000;287,640;Inf;295,000;295,000;6,349;3,137;13,335;23,698
5979,000;3,492;0,818;-35,209;1,799;9,228;4,151;34,027;3,855;-10,046;-2,736;0,000;35,592;36,011;9,265;1,897;5,005;9,815;3,758;7,210;-3,163;26,828;0,000;287,640;Inf;295,000;295,000;6,266;3,143;13,331;23,695
5979,500;3,492;0,818;-35,209;1,799;9,228;4,151;34,027;3,855;-10,046;-2,736;0,000;35,600;36,000;9,265;1,897;5,117;9,891;3,851;7,379;-3,163;26,828;0,000;287,340;Inf;295,000;295,000;6,447;3,149;13,327;23,692
5980,000;3,492;0,818;-35,209;1,799;9,228;4,151;34,027;3,855;-10,046;-2,736;0,000;35,600;36,000;9,265;1,897;5,149;9,898;3,933;7,250;-3,163;26,828;0,000;287,340;Inf;295,000;295,000;6,559;3,155;13,382;23,645
5980,500;3,363;0,889;-33,757;1,874;9,047;4,151;34,027;3,855;-10,046;-2,736;0,000;35,600;36,000;9,361;1,834;4,938;9,895;3,876;7,155;-3,163;26,828;0,000;287,340;Inf;295,000;295,000;6,558;3,160;13,379;23,659
5981,000;3,363;0,889;-33,757;1,874;9,047;4,151;34,027;3,855;-10,046;-2,736;0,000;35,600;36,000;9,361;1,834;4,732;9,846;3,719;7,032;-3,163;26,828;0,000;287,340;Inf;295,000;295,000;6,466;3,163;13,397;23,673
5981,500;3,363;0,889;-33,757;1,874;9,047;4,151;34,027;3,855;-10,046;-2,736;0,000;35,600;36,000;9,361;1,834;4,861;9,801;3,767;7,146;-3,163;26,828;0,000;287,240;Inf;295,000;295,000;6,332;3,167;13,379;23,610
5982,000;3,363;0,889;-33,757;1,874;9,047;4,151;34,027;3,855;-10,046;-2,736;0,000;35,600;36,000;9,361;1,834;5,357;9,899;3,890;7,346;-3,163;26,828;0,000;287,240;Inf;295,000;295,000;6,393;3,170;13,368;23,536
5982,500;3,363;0,889;-33,757;1,874;9,047;4,192;34,024;3,812;-10,046;-2,730;0,000;35,592;36,121;9,361;1,834;5,343;9,926;3,993;7,313;-3,156;26,819;0,000;287,140;Inf;295,000;295,000;6,623;3,173;13,376;23,438
5983,000;3,363;0,889;-33,757;1,874;9,047;4,192;34,024;3,812;-10,046;-2,730;0,000;35,600;36,100;9,361;1,834;5,151;9,934;3,980;7,224;-3,156;26,819;0,000;287,140;Inf;295,000;295,000;6,644;3,176;13,421;23,375
5983,500;3,348;0,848;-34,879;1,823;9,208;4,192;34,024;3,812;-10,046;-2,730;0,000;35,600;36,100;9,304;2,010;4,957;9,918;3,902;7,136;-3,156;26,819;0,000;287,040;Inf;295,000;295,000;6,572;3,179;13,438;23,469
5984,000;3,348;0,848;-34,879;1,823;9,208;4,192;34,024;3,812;-10,046;-2,730;0,000;35,600;36,100;9,304;2,010;4,757;9,882;3,778;7,077;-3,156;26,819;0,000;287,040;Inf;295,000;295,000;6,478;3,182;13,420;23,441
5984,500;3,348;0,848;-34,879;1,823;9,208;4,192;34,024;3,812;-10,046;-2,730;0,000;35,600;36,100;9,304;2,010;5,221;9,963;3,877;7,421;-3,156;26,819;0,000;287,440;Inf;295,000;295,000;6,373;3,185;13,425;23,467
5985,000;3,348;0,848;-34,879;1,823;9,208;4,192;34,024;3,812;-10,046;-2,730;0,000;35,600;36,100;9,304;2,010;5,276;9,973;3,983;7,350;-3,156;26,819;0,000;287,440;Inf;295,000;295,000;6,621;3,187;13,450;23,498
5985,500;3,348;0,848;-34,879;1,823;9,208;4,134;33,981;3,831;-10,024;-2,729;0,000;35,595;36,020;9,304;2,010;5,146;9,965;3,984;7,262;-3,156;26,817;0,000;287,940;Inf;295,000;295,000;6,645;3,190;13,460;23,492
5986,000;3,348;0,848;-34,879;1,823;9,208;4,134;33,981;3,831;-10,024;-2,729;0,000;35,600;36,000;9,304;2,010;4,973;9,967;3,899;7,184;-3,156;26,817;0,000;287,940;Inf;295,000;295,000;6,589;3,193;13,477;23,489
5986,500;2,417;0,642;-34,733;1,868;9,184;4,134;33,981;3,831;-10,024;-2,729;0,000;35,600;36,000;9,321;1,975;4,853;9,932;3,817;7,155;-3,156;26,817;0,000;287,640;Inf;295,000;295,000;6,506;3,195;13,465;23,494
5987,000;2,417;0,642;-34,733;1,868;9,184;4,134;33,981;3,831;-10,024;-2,729;0,000;35,600;36,000;9,321;1,975;4,911;9,915;3,803;7,289;-3,156;26,817;0,000;287,640;Inf;295,000;295,000;6,439;3,182;13,452;23,460
5987,500;2,417;0,642;-34,733;1,868;9,184;4,134;33,981;3,831;-10,024;-2,729;0,000;35,600;36,000;9,321;1,975;5,148;10,008;3,934;7,464;-3,156;26,817;0,000;287,440;Inf;295,000;295,000;6,479;3,170;13,489;23,441
5988,000;2,417;0,642;-34,733;1,868;9,184;4,134;33,981;3,831;-10,024;-2,729;0,000;35,600;36,000;9,321;1,975;5,275;10,031;4,013;7,300;-3,156;26,817;0,000;287,440;Inf;295,000;295,000;6,639;3,158;13,500;23,457
5988,500;2,417;0,642;-34,733;1,868;9,184;4,134;33,981;3,831;-10,024;-2,729;0,000;35,600;36,000;9,321;1,975;5,064;10,014;3,954;7,216;-3,156;26,817;0,000;287,540;Inf;295,000;295,000;6,655;3,145;13,508;23,504
5989,000;2,417;0,642;-34,733;1,868;9,184;4,153;34,002;3,855;-9,985;-2,737;0,000;35,607;36,078;9,321;1,975;4,939;9,971;3,890;7,157;-3,156;26,826;0,000;287,540;Inf;295,000;295,000;6,562;3,133;13,530;23,482
5989,500;2,417;0,642;-34,733;1,868;9,184;4,153;34,002;3,855;-9,985;-2,737;0,000;35,600;36,100;9,321;1,975;4,893;9,931;3,834;7,220;-3,156;26,826;0,000;287,240;Inf;295,000;295,000;6,489;3,122;13,497;23,474
5990,000;3,039;0,832;-34,043;1,865;9,205;4,153;34,002;3,855;-9,985;-2,737;0,000;35,600;36,100;9,332;1,839;5,211;10,024;3,951;7,468;-3,156;26,826;0,000;287,240;Inf;295,000;295,000;6,470;3,110;13,501;23,473
5990,500;3,039;0,832;-34,043;1,865;9,205;4,153;34,002;3,855;-9,985;-2,737;0,000;35,600;36,100;9,332;1,839;5,324;10,064;4,038;7,499;-3,156;26,826;0,000;287,140;Inf;295,000;295,000;6,663;3,109;13,535;23,533
5991,000;3,039;0,832;-34,043;1,865;9,205;4,153;34,002;3,855;-9,985;-2,737;0,000;35,600;36,100;9,332;1,839;5,403;10,053;4,088;7,349;-3,156;26,826;0,000;287,140;Inf;295,000;295,000;6,731;3,108;13,553;23,568
5991,500;3,039;0,832;-34,043;1,865;9,205;4,153;34,002;3,855;-9,985;-2,737;0,000;35,600;36,100;9,332;1,839;4,952;10,032;3,969;7,221;-3,156;26,826;0,000;287,840;Inf;295,000;295,000;6,723;3,107;13,532;23,537
5992,000;3,039;0,832;-34,043;1,865;9,205;4,127;34,000;3,840;-9,969;-2,741;0,000;35,600;36,080;9,332;1,839;4,824;9,965;3,864;7,176;-3,165;26,802;0,000;287,840;Inf;295,000;295,000;6,543;3,106;13,539;23,560
5992,500;3,039;0,832;-34,043;1,865;9,205;4,127;34,000;3,840;-9,969;-2,741;0,000;35,600;36,100;9,332;1,839;5,136;9,965;3,965;7,313;-3,165;26,802;0,000;287,740;Inf;295,000;295,000;6,457;3,105;13,542;23,617
5993,000;3,381;0,784;-35,209;1,812;9,231;4,127;34,000;3,840;-9,969;-2,741;0,000;35,600;36,100;9,206;1,806;5,585;10,064;4,092;7,541;-3,165;26,802;0,000;287,740;Inf;295,000;295,000;6,595;3,103;13,525;23,651
5993,500;3,381;0,784;-35,209;1,812;9,231;4,127;34,000;3,840;-9,969;-2,741;0,000;35,600;36,100;9,206;1,806;5,508;10,121;4,132;7,474;-3,165;26,802;0,000;287,840;Inf;295,000;295,000;6,821;3,108;13,536;23,702
5994,000;3,381;0,784;-35,209;1,812;9,231;4,127;34,000;3,840;-9,969;-2,741;0,000;35,600;36,100;9,206;1,806;5,263;10,127;4,098;7,367;-3,165;26,802;0,000;287,840;Inf;295,000;295,000;6,809;3,112;13,579;23,675
5994,500;3,381;0,784;-35,209;1,812;9,231;4,127;34,000;3,840;-9,969;-2,741;0,000;35,600;36,100;9,206;1,806;5,127;10,078;4,017;7,307;-3,165;26,802;0,000;287,740;Inf;295,000;295,000;6,714;3,117;13,579;23,620
5995,000;3,381;0,784;-35,209;1,812;9,231;4,127;34,000;3,840;-9,969;-2,741;0,000;35,600;36,100;9,206;1,806;5,068;10,063;3,970;7,445;-3,165;26,802;0,000;287,740;Inf;295,000;295,000;6,632;3,121;13,572;23,581
5995,500;3,381;0,784;-35,209;1,812;9,231;4,130;34,037;3,851;-9,928;-2,742;0,000;35,605;36,067;9,206;1,806;5,387;10,142;4,072;7,597;-3,164;26,807;0,000;287,340;Inf;295,000;295,000;6,637;3,125;13,575;23,638
5996,000;3,381;0,784;-35,209;1,812;9,231;4,130;34,037;3,851;-9,928;-2,742;0,000;35,600;36,100;9,206;1,806;5,600;10,182;4,159;7,539;-3,164;26,807;0,000;287,340;Inf;295,000;295,000;6,799;3,130;13,594;23,640
5996,500;3,641;0,905;-35,209;1,814;9,165;4,130;34,037;3,851;-9,928;-2,742;0,000;35,600;36,100;9,176;1,937;5,463;10,145;4,168;7,424;-3,164;26,807;0,000;287,840;Inf;295,000;295,000;6,870;3,134;13,626;23,626
5997,000;3,641;0,905;-35,209;1,814;9,165;4,130;34,037;3,851;-9,928;-2,742;0,000;35,600;36,100;9,176;1,937;5,249;10,128;4,123;7,370;-3,164;26,807;0,000;287,840;Inf;295,000;295,000;6,800;3,142;13,610;23,598
5997,500;3,641;0,905;-35,209;1,814;9,165;4,130;34,037;3,851;-9,928;-2,742;0,000;35,600;36,100;9,176;1,937;5,014;10,106;4,003;7,289;-3,164;26,807;0,000;287,340;Inf;295,000;295,000;6,717;3,150;13,609;23,626
5998,000;3,641;0,905;-35,209;1,814;9,165;4,130;34,037;3,851;-9,928;-2,742;0,000;35,600;36,100;9,176;1,937;5,134;10,083;4,031;7,387;-3,164;26,807;0,000;287,340;Inf;295,000;295,000;6,603;3,158;13,628;23,582
5998,500;3,641;0,905;-35,209;1,814;9,165;4,169;34,041;3,853;-9,914;-2,741;0,000;35,623;36,107;9,176;1,937;5,595;10,226;4,248;7,685;-3,156;26,807;0,000;287,440;Inf;295,000;295,000;6,659;3,166;13,631;23,497
5999,000;3,641;0,905;-35,209;1,814;9,165;4,169;34,041;3,853;-9,914;-2,741;0,000;35,600;36,100;9,176;1,937;5,401;10,229;4,223;7,507;-3,156;26,807;0,000;287,440;Inf;295,000;295,000;6,939;3,174;13,670;23,448
