t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5999,500;3,190;0,781;-35,209;1,789;9,203;4,169;34,041;3,853;-9,914;-2,741;0,000;35,600;36,100;9,267;2,010;5,257;10,205;4,137;7,434;-3,156;26,807;0,000;287,940;Inf;295,000;295,000;6,840;3,182;13,698;23,493
6000,000;3,190;0,781;-35,209;1,789;9,203;4,169;34,041;3,853;-9,914;-2,741;0,000;35,600;36,100;9,267;2,010;5,148;10,178;4,072;7,385;-3,156;26,807;0,000;287,940;Inf;295,000;295,000;6,758;3,182;13,687;23,467
6000,500;3,190;0,781;-35,209;1,789;9,203;4,169;34,041;3,853;-9,914;-2,741;0,000;35,600;36,100;9,267;2,010;5,232;10,150;4,103;7,467;-3,156;26,807;0,000;287,740;Inf;295,000;295,000;6,696;3,182;13,687;23,454
6001,000;3,190;0,781;-35,209;1,789;9,203;4,169;34,041;3,853;-9,914;-2,741;0,000;35,600;36,100;9,267;2,010;5,623;10,223;4,217;7,700;-3,156;26,807;0,000;287,740;Inf;295,000;295,000;6,738;3,182;13,701;23,401
6001,500;3,190;0,781;-35,209;1,789;9,203;4,169;34,041;3,853;-9,914;-2,741;0,000;35,600;36,100;9,267;2,010;5,671;10,257;4,318;7,616;-3,156;26,807;0,000;287,540;Inf;295,000;295,000;6,941;3,182;13,731;23,347
6002,000;3,190;0,781;-35,209;1,789;9,203;4,139;33,990;3,828;-9,896;-2,734;0,000;35,622;36,126;9,267;2,010;5,335;10,226;4,217;7,430;-3,159;26,797;0,000;287,540;Inf;295,000;295,000;6,966;3,182;13,731;23,297
6002,500;3,190;0,781;-35,209;1,789;9,203;4,139;33,990;3,828;-9,896;-2,734;0,000;35,600;36,100;9,267;2,010;5,145;10,206;4,152;7,435;-3,159;26,797;0,000;285,740;Inf;295,000;295,000;6,802;3,182;13,742;23,167
6003,000;2,571;0,670;-33,848;1,865;9,143;4,139;33,990;3,828;-9,896;-2,734;0,000;35,600;36,100;9,332;1,668;5,384;10,242;4,182;7,638;-3,159;26,797;0,000;285,740;Inf;295,000;295,000;6,735;3,183;13,723;23,088
6003,500;2,571;0,670;-33,848;1,865;9,143;4,139;33,990;3,828;-9,896;-2,734;0,000;35,600;36,100;9,332;1,668;5,746;10,318;4,342;7,856;-3,159;26,797;0,000;286,740;Inf;295,000;295,000;6,862;3,173;13,735;23,055
6004,000;2,571;0,670;-33,848;1,865;9,143;4,139;33,990;3,828;-9,896;-2,734;0,000;35,600;36,100;9,332;1,668;5,733;10,326;4,418;7,738;-3,159;26,797;0,000;286,740;Inf;295,000;295,000;7,065;3,163;13,766;23,050
6004,500;2,571;0,670;-33,848;1,865;9,143;4,139;33,990;3,828;-9,896;-2,734;0,000;35,600;36,100;9,332;1,668;5,470;10,336;4,376;7,620;-3,159;26,797;0,000;286,740;Inf;295,000;295,000;7,053;3,153;13,819;23,095
6005,000;2,571;0,670;-33,848;1,865;9,143;4,130;34,007;3,849;-9,855;-2,735;0,000;35,629;36,160;9,332;1,668;5,321;10,316;4,287;7,541;-3,160;26,795;0,000;286,740;Inf;295,000;295,000;6,950;3,143;13,818;23,109
6005,500;2,571;0,670;-33,848;1,865;9,143;4,130;34,007;3,849;-9,855;-2,735;0,000;35,600;36,200;9,332;1,668;5,338;10,286;4,229;7,664;-3,160;26,795;0,000;286,940;Inf;295,000;295,000;6,866;3,134;13,807;23,062
6006,000;3,357;0,800;-35,209;1,779;9,255;4,130;34,007;3,849;-9,855;-2,735;0,000;35,600;36,200;9,275;1,918;5,952;10,379;4,425;7,886;-3,160;26,795;0,000;286,940;Inf;295,000;295,000;6,879;3,125;13,810;23,079
6006,500;3,357;0,800;-35,209;1,779;9,255;4,130;34,007;3,849;-9,855;-2,735;0,000;35,600;36,200;9,275;1,918;5,860;10,404;4,503;7,735;-3,160;26,795;0,000;286,740;Inf;295,000;295,000;7,160;3,129;13,837;23,106
6007,000;3,357;0,800;-35,209;1,779;9,255;4,130;34,007;3,849;-9,855;-2,735;0,000;35,600;36,200;9,275;1,918;5,647;10,407;4,467;7,625;-3,160;26,795;0,000;286,740;Inf;295,000;295,000;7,126;3,132;13,857;23,131
6007,500;3,357;0,800;-35,209;1,779;9,255;4,130;34,007;3,849;-9,855;-2,735;0,000;35,600;36,200;9,275;1,918;5,520;10,367;4,363;7,573;-3,160;26,795;0,000;287,040;Inf;295,000;295,000;7,036;3,136;13,856;23,195
6008,000;3,357;0,800;-35,209;1,779;9,255;4,123;34,039;3,822;-9,804;-2,753;0,000;35,634;36,181;9,275;1,918;5,308;10,337;4,281;7,562;-3,175;26,776;0,000;287,040;Inf;295,000;295,000;6,956;3,140;13,842;23,308
6008,500;3,357;0,800;-35,209;1,779;9,255;4,123;34,039;3,822;-9,804;-2,753;0,000;35,600;36,200;9,275;1,918;5,599;10,335;4,385;7,761;-3,175;26,776;0,000;287,040;Inf;295,000;295,000;6,872;3,143;13,863;23,271
6009,000;3,357;0,800;-35,209;1,779;9,255;4,123;34,039;3,822;-9,804;-2,753;0,000;35,600;36,200;9,275;1,918;5,819;10,462;4,567;7,850;-3,175;26,776;0,000;287,040;Inf;295,000;295,000;7,020;3,147;13,889;23,265
6009,500;3,676;0,865;-35,209;1,795;9,224;4,123;34,039;3,822;-9,804;-2,753;0,000;35,600;36,200;9,100;1,838;5,651;10,455;4,527;7,709;-3,175;26,776;0,000;287,140;Inf;295,000;295,000;7,175;3,150;13,921;23,305
6010,000;3,676;0,865;-35,209;1,795;9,224;4,123;34,039;3,822;-9,804;-2,753;0,000;35,600;36,200;9,100;1,838;5,470;10,422;4,447;7,611;-3,175;26,776;0,000;287,140;Inf;295,000;295,000;7,085;3,159;13,929;23,366
6010,500;3,676;0,865;-35,209;1,795;9,224;4,123;34,039;3,822;-9,804;-2,753;0,000;35,600;36,200;9,100;1,838;5,329;10,381;4,359;7,626;-3,175;26,776;0,000;287,040;Inf;295,000;295,000;6,988;3,167;13,921;23,398
6011,000;3,676;0,865;-35,209;1,795;9,224;4,123;34,039;3,822;-9,804;-2,753;0,000;35,600;36,200;9,100;1,838;5,691;10,460;4,434;7,951;-3,175;26,776;0,000;287,040;Inf;295,000;295,000;6,924;3,176;13,904;23,362
6011,500;3,676;0,865;-35,209;1,795;9,224;4,149;34,067;3,843;-9,784;-2,747;0,000;35,644;36,200;9,100;1,838;6,002;10,523;4,610;7,997;-3,161;26,782;0,000;286,340;Inf;295,000;295,000;7,134;3,184;13,950;23,373
6012,000;3,676;0,865;-35,209;1,795;9,224;4,149;34,067;3,843;-9,784;-2,747;0,000;35,600;36,200;9,100;1,838;5,932;10,494;4,668;7,862;-3,161;26,782;0,000;286,340;Inf;295,000;295,000;7,283;3,192;13,972;23,424
6012,500;3,304;0,796;-35,209;1,819;9,308;4,149;34,067;3,843;-9,784;-2,747;0,000;35,600;36,200;9,271;1,772;5,481;10,460;4,486;7,630;-3,161;26,782;0,000;287,140;Inf;295,000;295,000;7,239;3,200;13,977;23,429
6013,000;3,304;0,796;-35,209;1,819;9,308;4,149;34,067;3,843;-9,784;-2,747;0,000;35,600;36,200;9,271;1,772;5,467;10,406;4,446;7,615;-3,161;26,782;0,000;287,140;Inf;295,000;295,000;7,014;3,202;13,973;23,426
6013,500;3,304;0,796;-35,209;1,819;9,308;4,149;34,067;3,843;-9,784;-2,747;0,000;35,600;36,200;9,271;1,772;5,779;10,477;4,524;7,957;-3,161;26,782;0,000;286,740;Inf;295,000;295,000;6,984;3,203;13,971;23,448
6014,000;3,304;0,796;-35,209;1,819;9,308;4,149;34,067;3,843;-9,784;-2,747;0,000;35,600;36,200;9,271;1,772;5,998;10,549;4,679;7,970;-3,161;26,782;0,000;286,740;Inf;295,000;295,000;7,184;3,205;13,962;23,444
6014,500;3,304;0,796;-35,209;1,819;9,308;4,160;34,009;3,843;-9,778;-2,755;0,000;35,651;36,215;9,271;1,772;6,044;10,540;4,711;7,878;-3,175;26,772;0,000;286,840;Inf;295,000;295,000;7,299;3,207;13,989;23,435
6015,000;3,304;0,796;-35,209;1,819;9,308;4,160;34,009;3,843;-9,778;-2,755;0,000;35,700;36,200;9,271;1,772;5,784;10,528;4,653;7,765;-3,175;26,772;0,000;286,840;Inf;295,000;295,000;7,293;3,208;14,003;23,493
6015,500;3,304;0,796;-35,209;1,819;9,308;4,160;34,009;3,843;-9,778;-2,755;0,000;35,700;36,200;9,271;1,772;5,560;10,489;4,566;7,669;-3,175;26,772;0,000;286,840;Inf;295,000;295,000;7,183;3,210;14,025;23,501
6016,000;2,907;0,748;-34,243;1,900;9,202;4,160;34,009;3,843;-9,778;-2,755;0,000;35,700;36,200;9,315;1,646;5,737;10,559;4,599;8,002;-3,175;26,772;0,000;286,840;Inf;295,000;295,000;7,071;3,211;14,006;23,526
6016,500;2,907;0,748;-34,243;1,900;9,202;4,160;34,009;3,843;-9,778;-2,755;0,000;35,700;36,200;9,315;1,646;6,265;10,615;4,769;8,058;-3,175;26,772;0,000;287,140;Inf;295,000;295,000;7,224;3,206;14,003;23,547
6017,000;2,907;0,748;-34,243;1,900;9,202;4,160;34,009;3,843;-9,778;-2,755;0,000;35,700;36,200;9,315;1,646;6,117;10,611;4,818;7,895;-3,175;26,772;0,000;287,140;Inf;295,000;295,000;7,427;3,201;14,047;23,560
6017,500;2,907;0,748;-34,243;1,900;9,202;4,160;34,009;3,843;-9,778;-2,755;0,000;35,700;36,200;9,315;1,646;5,838;10,584;4,782;7,780;-3,175;26,772;0,000;287,340;Inf;295,000;295,000;7,360;3,197;14,062;23,530
6018,000;2,907;0,748;-34,243;1,900;9,202;4,139;34,010;3,853;-9,741;-2,753;0,000;35,656;36,124;9,315;1,646;5,578;10,546;4,640;7,718;-3,158;26,761;0,000;287,340;Inf;295,000;295,000;7,246;3,192;14,076;23,537
6018,500;2,907;0,748;-34,243;1,900;9,202;4,139;34,010;3,853;-9,741;-2,753;0,000;35,700;36,100;9,315;1,646;5,597;10,477;4,613;7,789;-3,158;26,761;0,000;287,240;Inf;295,000;295,000;7,120;3,187;14,050;23,545
6019,000;3,327;0,814;-34,852;1,868;9,230;4,139;34,010;3,853;-9,741;-2,753;0,000;35,700;36,100;9,246;1,620;5,892;10,633;4,726;8,084;-3,158;26,761;0,000;287,240;Inf;295,000;295,000;7,119;3,183;14,074;23,565
6019,500;3,327;0,814;-34,852;1,868;9,230;4,139;34,010;3,853;-9,741;-2,753;0,000;35,700;36,100;9,246;1,620;6,146;10,635;4,906;7,975;-3,158;26,761;0,000;287,540;Inf;295,000;295,000;7,334;3,185;14,094;23,578
6020,000;3,327;0,814;-34,852;1,868;9,230;4,139;34,010;3,853;-9,741;-2,753;0,000;35,700;36,100;9,246;1,620;5,896;10,647;4,847;7,850;-3,158;26,761;0,000;287,540;Inf;295,000;295,000;7,416;3,187;14,112;23,588
6020,500;3,327;0,814;-34,852;1,868;9,230;4,139;34,010;3,853;-9,741;-2,753;0,000;35,700;36,100;9,246;1,620;5,624;10,605;4,719;7,797;-3,158;26,761;0,000;287,340;Inf;295,000;295,000;7,310;3,190;14,107;23,582
6021,000;3,327;0,814;-34,852;1,868;9,230;4,145;34,067;3,832;-9,687;-2,738;0,000;35,681;36,224;9,246;1,620;5,564;10,567;4,640;7,822;-3,161;26,766;0,000;287,340;Inf;295,000;295,000;7,186;3,192;14,101;23,524
6021,500;3,327;0,814;-34,852;1,868;9,230;4,145;34,067;3,832;-9,687;-2,738;0,000;35,700;36,200;9,246;1,620;5,942;10,672;4,747;8,272;-3,161;26,766;0,000;287,340;Inf;295,000;295,000;7,148;3,194;14,112;23,517
6022,000;3,906;0,917;-35,209;1,804;9,244;4,145;34,067;3,832;-9,687;-2,738;0,000;35,700;36,200;9,195;1,720;6,395;10,734;4,945;8,236;-3,161;26,766;0,000;287,340;Inf;295,000;295,000;7,408;3,196;14,149;23,427
6022,500;3,906;0,917;-35,209;1,804;9,244;4,145;34,067;3,832;-9,687;-2,738;0,000;35,700;36,200;9,195;1,720;6,332;10,720;4,983;8,058;-3,161;26,766;0,000;286,940;Inf;295,000;295,000;7,578;3,208;14,208;23,295
6023,000;3,906;0,917;-35,209;1,804;9,244;4,145;34,067;3,832;-9,687;-2,738;0,000;35,700;36,200;9,195;1,720;5,695;10,694;4,807;7,885;-3,161;26,766;0,000;286,940;Inf;295,000;295,000;7,523;3,219;14,187;23,198
6023,500;3,906;0,917;-35,209;1,804;9,244;4,145;34,067;3,832;-9,687;-2,738;0,000;35,700;36,200;9,195;1,720;5,531;10,642;4,651;7,855;-3,161;26,766;0,000;287,240;Inf;295,000;295,000;7,270;3,231;14,195;23,173
6024,000;3,906;0,917;-35,209;1,804;9,244;4,145;34,067;3,832;-9,687;-2,738;0,000;35,700;36,200;9,195;1,720;5,745;10,702;4,698;8,096;-3,161;26,766;0,000;287,240;Inf;295,000;295,000;7,170;3,242;14,159;23,272
6024,500;3,906;0,917;-35,209;1,804;9,244;4,157;34,096;3,854;-9,669;-2,753;0,000;35,685;36,213;9,195;1,720;6,302;10,801;4,864;8,317;-3,157;26,771;0,000;287,240;Inf;295,000;295,000;7,310;3,252;14,192;23,346
6025,000;3,906;0,917;-35,209;1,804;9,244;4,157;34,096;3,854;-9,669;-2,753;0,000;35,700;36,200;9,195;1,720;6,316;10,818;4,988;8,230;-3,157;26,771;0,000;287,240;Inf;295,000;295,000;7,571;3,263;14,214;23,411
6025,500;3,334;0,860;-33,946;1,851;9,186;4,157;34,096;3,854;-9,669;-2,753;0,000;35,700;36,200;9,318;1,619;6,091;10,780;4,971;8,048;-3,157;26,771;0,000;286,740;Inf;295,000;295,000;7,588;3,274;14,223;23,370
6026,000;3,334;0,860;-33,946;1,851;9,186;4,157;34,096;3,854;-9,669;-2,753;0,000;35,700;36,200;9,318;1,619;5,866;10,765;4,893;7,943;-3,157;26,771;0,000;286,740;Inf;295,000;295,000;7,472;3,275;14,236;23,381
6026,500;3,334;0,860;-33,946;1,851;9,186;4,157;34,096;3,854;-9,669;-2,753;0,000;35,700;36,200;9,318;1,619;5,813;10,708;4,757;8,031;-3,157;26,771;0,000;287,640;Inf;295,000;295,000;7,367;3,276;14,255;23,314
6027,000;3,334;0,860;-33,946;1,851;9,186;4,157;34,096;3,854;-9,669;-2,753;0,000;35,700;36,200;9,318;1,619;6,147;10,807;4,908;8,327;-3,157;26,771;0,000;287,640;Inf;295,000;295,000;7,327;3,277;14,228;23,305
6027,500;3,334;0,860;-33,946;1,851;9,186;4,160;34,078;3,805;-9,643;-2,740;0,000;35,708;36,278;9,318;1,619;6,575;10,847;5,055;8,225;-3,143;26,780;0,000;288,140;Inf;295,000;295,000;7,547;3,278;14,249;23,226
6028,000;3,334;0,860;-33,946;1,851;9,186;4,160;34,078;3,805;-9,643;-2,740;0,000;35,700;36,300;9,318;1,619;6,299;10,833;5,050;8,082;-3,143;26,780;0,000;288,140;Inf;295,000;295,000;7,675;3,278;14,275;23,225
6028,500;2,879;0,744;-34,656;1,850;9,237;4,160;34,078;3,805;-9,643;-2,740;0,000;35,700;36,300;9,255;1,761;5,868;10,796;4,946;7,977;-3,143;26,780;0,000;288,140;Inf;295,000;295,000;7,566;3,279;14,317;23,242
6029,000;2,879;0,744;-34,656;1,850;9,237;4,160;34,078;3,805;-9,643;-2,740;0,000;35,700;36,300;9,255;1,761;5,744;10,755;4,822;7,905;-3,143;26,780;0,000;288,140;Inf;295,000;295,000;7,397;3,273;14,288;23,230
6029,500;2,879;0,744;-34,656;1,850;9,237;4,160;34,078;3,805;-9,643;-2,740;0,000;35,700;36,300;9,255;1,761;5,907;10,754;4,840;8,083;-3,143;26,780;0,000;287,940;Inf;295,000;295,000;7,307;3,266;14,272;23,254
6030,000;2,879;0,744;-34,656;1,850;9,237;4,160;34,078;3,805;-9,643;-2,740;0,000;35,700;36,300;9,255;1,761;6,646;10,846;5,188;8,220;-3,143;26,780;0,000;287,940;Inf;295,000;295,000;7,396;3,260;14,285;23,260
6030,500;2,879;0,744;-34,656;1,850;9,237;4,160;34,078;3,805;-9,643;-2,740;0,000;35,700;36,300;9,255;1,761;6,259;10,872;5,145;8,143;-3,143;26,780;0,000;286,340;Inf;295,000;295,000;7,725;3,254;14,314;23,253
6031,000;2,879;0,744;-34,656;1,850;9,237;4,150;34,008;3,842;-9,647;-2,736;0,000;35,714;36,266;9,255;1,761;6,015;10,847;5,030;8,054;-3,150;26,777;0,000;286,340;Inf;295,000;295,000;7,605;3,248;14,333;23,296
6031,500;2,879;0,744;-34,656;1,850;9,237;4,150;34,008;3,842;-9,647;-2,736;0,000;35,700;36,300;9,255;1,761;5,732;10,832;4,860;7,988;-3,150;26,777;0,000;287,340;Inf;295,000;295,000;7,487;3,242;14,354;23,389
6032,000;2,795;0,656;-35,209;1,839;9,332;4,150;34,008;3,842;-9,647;-2,736;0,000;35,700;36,300;9,186;1,807;5,988;10,823;4,892;8,178;-3,150;26,777;0,000;287,340;Inf;295,000;295,000;7,353;3,236;14,350;23,359
6032,500;2,795;0,656;-35,209;1,839;9,332;4,150;34,008;3,842;-9,647;-2,736;0,000;35,700;36,300;9,186;1,807;6,441;10,970;5,057;8,510;-3,150;26,777;0,000;285,840;Inf;295,000;295,000;7,470;3,228;14,371;23,324
6033,000;2,795;0,656;-35,209;1,839;9,332;4,150;34,008;3,842;-9,647;-2,736;0,000;35,700;36,300;9,186;1,807;6,526;10,968;5,158;8,427;-3,150;26,777;0,000;285,840;Inf;295,000;295,000;7,744;3,221;14,385;23,319
6033,500;2,795;0,656;-35,209;1,839;9,332;4,150;34,008;3,842;-9,647;-2,736;0,000;35,700;36,300;9,186;1,807;6,032;10,933;5,068;8,103;-3,150;26,777;0,000;287,240;Inf;295,000;295,000;7,770;3,214;14,415;23,375
6034,000;2,795;0,656;-35,209;1,839;9,332;4,125;34,048;3,840;-9,601;-2,734;0,000;35,722;36,321;9,186;1,807;5,937;10,888;4,973;8,068;-3,151;26,774;0,000;287,240;Inf;295,000;295,000;7,534;3,207;14,394;23,372
6034,500;2,795;0,656;-35,209;1,839;9,332;4,125;34,048;3,840;-9,601;-2,734;0,000;35,700;36,300;9,186;1,807;5,899;10,883;4,889;8,125;-3,151;26,774;0,000;286,140;Inf;295,000;295,000;7,466;3,201;14,403;23,355
6035,000;3,309;0,845;-34,193;1,873;9,168;4,125;34,048;3,840;-9,601;-2,734;0,000;35,700;36,300;9,384;1,865;6,246;10,914;5,024;8,401;-3,151;26,774;0,000;286,140;Inf;295,000;295,000;7,449;3,194;14,386;23,401
6035,500;3,309;0,845;-34,193;1,873;9,168;4,125;34,048;3,840;-9,601;-2,734;0,000;35,700;36,300;9,384;1,865;6,409;11,008;5,154;8,460;-3,151;26,774;0,000;287,040;Inf;295,000;295,000;7,646;3,196;14,396;23,371
6036,000;3,309;0,845;-34,193;1,873;9,168;4,125;34,048;3,840;-9,601;-2,734;0,000;35,700;36,300;9,384;1,865;6,408;10,977;5,167;8,285;-3,151;26,774;0,000;287,040;Inf;295,000;295,000;7,758;3,198;14,452;23,358
6036,500;3,309;0,845;-34,193;1,873;9,168;4,125;34,048;3,840;-9,601;-2,734;0,000;35,700;36,300;9,384;1,865;6,223;10,963;5,158;8,171;-3,151;26,774;0,000;285,440;Inf;295,000;295,000;7,709;3,200;14,434;23,349
6037,000;3,309;0,845;-34,193;1,873;9,168;4,125;34,048;3,840;-9,601;-2,734;0,000;35,700;36,300;9,384;1,865;5,956;10,871;4,989;8,087;-3,151;26,774;0,000;285,440;Inf;295,000;295,000;7,629;3,201;14,445;23,324
6037,500;3,309;0,845;-34,193;1,873;9,168;4,120;34,080;3,833;-9,555;-2,739;0,000;35,739;36,333;9,384;1,865;6,217;10,958;5,027;8,395;-3,159;26,780;0,000;287,140;Inf;295,000;295,000;7,476;3,203;14,420;23,277
6038,000;3,309;0,845;-34,193;1,873;9,168;4,120;34,080;3,833;-9,555;-2,739;0,000;35,700;36,300;9,384;1,865;6,568;11,033;5,212;8,534;-3,159;26,780;0,000;287,140;Inf;295,000;295,000;7,649;3,205;14,434;23,272
6038,500;4,070;0,953;-35,209;1,745;9,228;4,120;34,080;3,833;-9,555;-2,739;0,000;35,700;36,300;9,254;1,878;6,605;11,062;5,258;8,403;-3,159;26,780;0,000;285,640;Inf;295,000;295,000;7,836;3,207;14,444;23,246
6039,000;4,070;0,953;-35,209;1,745;9,228;4,120;34,080;3,833;-9,555;-2,739;0,000;35,700;36,300;9,254;1,878;6,276;11,031;5,228;8,255;-3,159;26,780;0,000;285,640;Inf;295,000;295,000;7,832;3,221;14,486;23,209
6039,500;4,070;0,953;-35,209;1,745;9,228;4,120;34,080;3,833;-9,555;-2,739;0,000;35,700;36,300;9,254;1,878;6,086;10,999;5,148;8,229;-3,159;26,780;0,000;286,640;Inf;295,000;295,000;7,697;3,235;14,484;23,229
6040,000;4,070;0,953;-35,209;1,745;9,228;4,120;34,080;3,833;-9,555;-2,739;0,000;35,700;36,300;9,254;1,878;5,987;10,973;5,051;8,156;-3,159;26,780;0,000;286,640;Inf;295,000;295,000;7,615;3,248;14,468;23,213
6040,500;4,070;0,953;-35,209;1,745;9,228;4,151;34,117;3,857;-9,513;-2,743;0,000;35,745;36,372;9,254;1,878;6,492;11,013;5,224;8,469;-3,166;26,788;0,000;286,240;Inf;295,000;295,000;7,542;3,262;14,478;23,233
6041,000;4,070;0,953;-35,209;1,745;9,228;4,151;34,117;3,857;-9,513;-2,743;0,000;35,700;36,400;9,254;1,878;6,487;11,085;5,280;8,477;-3,166;26,788;0,000;286,240;Inf;295,000;295,000;7,799;3,275;14,484;23,224
6041,500;2,925;0,780;-33,787;1,826;9,141;4,151;34,117;3,857;-9,513;-2,743;0,000;35,700;36,400;9,423;1,861;6,382;11,072;5,280;8,386;-3,166;26,788;0,000;286,840;Inf;295,000;295,000;7,833;3,288;14,506;23,223
6042,000;2,925;0,780;-33,787;1,826;9,141;4,151;34,117;3,857;-9,513;-2,743;0,000;35,700;36,400;9,423;1,861;6,274;11,024;5,206;8,265;-3,166;26,788;0,000;286,840;Inf;295,000;295,000;7,780;3,282;14,526;23,248
6042,500;2,925;0,780;-33,787;1,826;9,141;4,151;34,117;3,857;-9,513;-2,743;0,000;35,700;36,400;9,423;1,861;6,105;11,015;5,143;8,230;-3,166;26,788;0,000;287,040;Inf;295,000;295,000;7,692;3,276;14,541;23,248
6043,000;2,925;0,780;-33,787;1,826;9,141;4,151;34,117;3,857;-9,513;-2,743;0,000;35,700;36,400;9,423;1,861;6,261;11,034;5,131;8,452;-3,166;26,788;0,000;287,040;Inf;295,000;295,000;7,623;3,271;14,526;23,246
6043,500;2,925;0,780;-33,787;1,826;9,141;4,151;34,117;3,857;-9,513;-2,743;0,000;35,700;36,400;9,423;1,861;6,419;11,148;5,224;8,652;-3,166;26,788;0,000;287,140;Inf;295,000;295,000;7,719;3,265;14,559;23,339
6044,000;2,925;0,780;-33,787;1,826;9,141;4,161;34,079;3,821;-9,503;-2,746;0,000;35,759;36,404;9,423;1,861;6,478;11,115;5,293;8,370;-3,168;26,788;0,000;287,140;Inf;295,000;295,000;7,860;3,259;14,574;23,354
6044,500;2,925;0,780;-33,787;1,826;9,141;4,161;34,079;3,821;-9,503;-2,746;0,000;35,800;36,400;9,423;1,861;6,278;11,083;5,238;8,278;-3,168;26,788;0,000;287,440;Inf;295,000;295,000;7,814;3,254;14,573;23,339
6045,000;3,007;0,797;-33,547;1,868;9,210;4,161;34,079;3,821;-9,503;-2,746;0,000;35,800;36,400;9,436;1,881;6,026;11,079;5,068;8,304;-3,168;26,788;0,000;287,440;Inf;295,000;295,000;7,719;3,248;14,572;23,369
6045,500;3,007;0,797;-33,547;1,868;9,210;4,161;34,079;3,821;-9,503;-2,746;0,000;35,800;36,400;9,436;1,881;6,380;11,053;5,134;8,412;-3,168;26,788;0,000;287,440;Inf;295,000;295,000;7,619;3,244;14,576;23,310
6046,000;3,007;0,797;-33,547;1,868;9,210;4,161;34,079;3,821;-9,503;-2,746;0,000;35,800;36,400;9,436;1,881;6,600;11,118;5,280;8,534;-3,168;26,788;0,000;287,440;Inf;295,000;295,000;7,745;3,241;14,566;23,312
6046,500;3,007;0,797;-33,547;1,868;9,210;4,161;34,079;3,821;-9,503;-2,746;0,000;35,800;36,400;9,436;1,881;6,745;11,120;5,393;8,432;-3,168;26,788;0,000;287,440;Inf;295,000;295,000;7,883;3,237;14,589;23,294
6047,000;3,007;0,797;-33,547;1,868;9,210;4,133;34,055;3,848;-9,488;-2,738;0,000;35,770;36,404;9,436;1,881;6,451;11,113;5,341;8,323;-3,175;26,787;0,000;287,440;Inf;295,000;295,000;7,923;3,233;14,605;23,279
6047,500;3,007;0,797;-33,547;1,868;9,210;4,133;34,055;3,848;-9,488;-2,738;0,000;35,800;36,400;9,436;1,881;6,160;11,046;5,185;8,303;-3,175;26,787;0,000;288,240;Inf;295,000;295,000;7,807;3,229;14,588;23,239
6048,000;2,927;0,737;-34,088;1,858;9,185;4,133;34,055;3,848;-9,488;-2,738;0,000;35,800;36,400;9,320;1,619;6,609;11,172;5,329;8,673;-3,175;26,787;0,000;288,240;Inf;295,000;295,000;7,674;3,226;14,585;23,259
6048,500;2,927;0,737;-34,088;1,858;9,185;4,133;34,055;3,848;-9,488;-2,738;0,000;35,800;36,400;9,320;1,619;6,868;11,237;5,458;8,652;-3,175;26,787;0,000;287,440;Inf;295,000;295,000;7,946;3,221;14,595;23,242
6049,000;2,927;0,737;-34,088;1,858;9,185;4,133;34,055;3,848;-9,488;-2,738;0,000;35,800;36,400;9,320;1,619;6,679;11,197;5,481;8,500;-3,175;26,787;0,000;287,440;Inf;295,000;295,000;8,054;3,216;14,631;23,261
6049,500;2,927;0,737;-34,088;1,858;9,185;4,133;34,055;3,848;-9,488;-2,738;0,000;35,800;36,400;9,320;1,619;6,503;11,175;5,433;8,388;-3,175;26,787;0,000;287,440;Inf;295,000;295,000;7,964;3,211;14,639;23,313
6050,000;2,927;0,737;-34,088;1,858;9,185;4,125;34,092;3,843;-9,429;-2,759;0,000;35,775;36,390;9,320;1,619;6,162;11,141;5,304;8,285;-3,170;26,785;0,000;287,440;Inf;295,000;295,000;7,875;3,206;14,626;23,333
6050,500;2,927;0,737;-34,088;1,858;9,185;4,125;34,092;3,843;-9,429;-2,759;0,000;35,800;36,400;9,320;1,619;6,061;11,101;5,195;8,298;-3,170;26,785;0,000;288,440;Inf;295,000;295,000;7,723;3,202;14,622;23,316
6051,000;2,927;0,737;-34,088;1,858;9,185;4,125;34,092;3,843;-9,429;-2,759;0,000;35,800;36,400;9,320;1,619;6,851;11,258;5,486;8,785;-3,170;26,785;0,000;288,440;Inf;295,000;295,000;7,664;3,197;14,634;23,249
6051,500;3,665;0,867;-35,209;1,807;9,279;4,125;34,092;3,843;-9,429;-2,759;0,000;35,800;36,400;9,192;1,852;6,791;11,249;5,553;8,589;-3,170;26,785;0,000;287,640;Inf;295,000;295,000;8,095;3,193;14,673;23,243
6052,000;3,665;0,867;-35,209;1,807;9,279;4,125;34,092;3,843;-9,429;-2,759;0,000;35,800;36,400;9,192;1,852;6,510;11,246;5,484;8,441;-3,170;26,785;0,000;287,640;Inf;295,000;295,000;8,045;3,201;14,691;23,190
6052,500;3,665;0,867;-35,209;1,807;9,279;4,125;34,092;3,843;-9,429;-2,759;0,000;35,800;36,400;9,192;1,852;6,319;11,191;5,395;8,378;-3,170;26,785;0,000;287,840;Inf;295,000;295,000;7,920;3,208;14,690;23,142
6053,000;3,665;0,867;-35,209;1,807;9,279;4,125;34,092;3,843;-9,429;-2,759;0,000;35,800;36,400;9,192;1,852;6,250;11,156;5,339;8,355;-3,170;26,785;0,000;287,840;Inf;295,000;295,000;7,821;3,216;14,690;23,125
6053,500;3,665;0,867;-35,209;1,807;9,279;4,144;34,125;3,828;-9,382;-2,749;0,000;35,784;36,379;9,192;1,852;6,587;11,181;5,405;8,633;-3,163;26,787;0,000;287,840;Inf;295,000;295,000;7,775;3,223;14,689;23,177
6054,000;3,665;0,867;-35,209;1,807;9,279;4,144;34,125;3,828;-9,382;-2,749;0,000;35,800;36,400;9,192;1,852;6,883;11,322;5,546;8,819;-3,163;26,787;0,000;287,840;Inf;295,000;295,000;7,951;3,230;14,723;23,170
6054,500;3,393;0,785;-35,209;1,787;9,260;4,144;34,125;3,828;-9,382;-2,749;0,000;35,800;36,400;9,224;1,864;6,727;11,314;5,565;8,586;-3,163;26,787;0,000;287,940;Inf;295,000;295,000;8,143;3,238;14,754;23,161
6055,000;3,393;0,785;-35,209;1,787;9,260;4,144;34,125;3,828;-9,382;-2,749;0,000;35,800;36,400;9,224;1,864;6,430;11,259;5,480;8,470;-3,163;26,787;0,000;287,940;Inf;295,000;295,000;8,048;3,240;14,769;23,262
6055,500;3,393;0,785;-35,209;1,787;9,260;4,144;34,125;3,828;-9,382;-2,749;0,000;35,800;36,400;9,224;1,864;6,312;11,239;5,397;8,415;-3,163;26,787;0,000;287,840;Inf;295,000;295,000;7,910;3,243;14,753;23,290
6056,000;3,393;0,785;-35,209;1,787;9,260;4,144;34,125;3,828;-9,382;-2,749;0,000;35,800;36,400;9,224;1,864;6,560;11,266;5,448;8,722;-3,163;26,787;0,000;287,840;Inf;295,000;295,000;7,841;3,245;14,734;23,358
6056,500;3,393;0,785;-35,209;1,787;9,260;4,156;34,107;3,833;-9,377;-2,745;0,000;35,786;36,418;9,224;1,864;6,891;11,404;5,602;8,937;-3,174;26,792;0,000;287,940;Inf;295,000;295,000;7,999;3,248;14,752;23,396
6057,000;3,393;0,785;-35,209;1,787;9,260;4,156;34,107;3,833;-9,377;-2,745;0,000;35,800;36,400;9,224;1,864;6,937;11,415;5,654;8,764;-3,174;26,792;0,000;287,940;Inf;295,000;295,000;8,208;3,250;14,807;23,350
6057,500;3,393;0,785;-35,209;1,787;9,260;4,156;34,107;3,833;-9,377;-2,745;0,000;35,800;36,400;9,224;1,864;6,771;11,361;5,643;8,614;-3,174;26,792;0,000;287,540;Inf;295,000;295,000;8,193;3,252;14,843;23,307
6058,000;3,385;0,817;-35,209;1,849;9,333;4,156;34,107;3,833;-9,377;-2,745;0,000;35,800;36,400;9,172;1,800;6,387;11,291;5,485;8,486;-3,174;26,792;0,000;287,540;Inf;295,000;295,000;8,097;3,255;14,808;23,302
6058,500;3,385;0,817;-35,209;1,849;9,333;4,156;34,107;3,833;-9,377;-2,745;0,000;35,800;36,400;9,172;1,800;6,620;11,317;5,544;8,871;-3,174;26,792;0,000;287,540;Inf;295,000;295,000;7,912;3,257;14,813;23,287
6059,000;3,385;0,817;-35,209;1,849;9,333;4,156;34,107;3,833;-9,377;-2,745;0,000;35,800;36,400;9,172;1,800;7,025;11,439;5,695;8,935;-3,174;26,792;0,000;287,540;Inf;295,000;295,000;8,088;3,259;14,818;23,270
6059,500;3,385;0,817;-35,209;1,849;9,333;4,156;34,107;3,833;-9,377;-2,745;0,000;35,800;36,400;9,172;1,800;7,143;11,425;5,811;8,761;-3,174;26,792;0,000;287,740;Inf;295,000;295,000;8,273;3,261;14,851;23,282
6060,000;3,385;0,817;-35,209;1,849;9,333;4,155;34,071;3,835;-9,354;-2,742;0,000;35,796;36,459;9,172;1,800;6,818;11,415;5,760;8,617;-3,161;26,792;0,000;287,740;Inf;295,000;295,000;8,285;3,263;14,893;23,212
6060,500;3,385;0,817;-35,209;1,849;9,333;4,155;34,071;3,835;-9,354;-2,742;0,000;35,800;36,500;9,172;1,800;6,553;11,381;5,634;8,557;-3,161;26,792;0,000;287,540;Inf;295,000;295,000;8,153;3,265;14,871;23,219
6061,000;3,143;0,802;-34,967;1,814;9,189;4,155;34,071;3,835;-9,354;-2,742;0,000;35,800;36,500;9,308;1,954;6,427;11,320;5,568;8,615;-3,161;26,792;0,000;287,540;Inf;295,000;295,000;8,031;3,267;14,883;23,248
6061,500;3,143;0,802;-34,967;1,814;9,189;4,155;34,071;3,835;-9,354;-2,742;0,000;35,800;36,500;9,308;1,954;7,310;11,519;5,859;9,023;-3,161;26,792;0,000;287,540;Inf;295,000;295,000;7,982;3,265;14,894;23,283
6062,000;3,143;0,802;-34,967;1,814;9,189;4,155;34,071;3,835;-9,354;-2,742;0,000;35,800;36,500;9,308;1,954;7,134;11,538;5,878;8,862;-3,161;26,792;0,000;287,540;Inf;295,000;295,000;8,428;3,263;14,925;23,324
6062,500;3,143;0,802;-34,967;1,814;9,189;4,155;34,071;3,835;-9,354;-2,742;0,000;35,800;36,500;9,308;1,954;6,869;11,509;5,805;8,755;-3,161;26,792;0,000;287,440;Inf;295,000;295,000;8,353;3,261;14,944;23,271
6063,000;3,143;0,802;-34,967;1,814;9,189;4,143;34,090;3,852;-9,299;-2,756;0,000;35,796;36,431;9,308;1,954;6,567;11,442;5,718;8,633;-3,175;26,780;0,000;287,440;Inf;295,000;295,000;8,235;3,259;14,968;23,260
6063,500;3,143;0,802;-34,967;1,814;9,189;4,143;34,090;3,852;-9,299;-2,756;0,000;35,800;36,400;9,308;1,954;6,426;11,452;5,607;8,706;-3,175;26,780;0,000;287,440;Inf;295,000;295,000;8,090;3,257;14,938;23,348
6064,000;3,143;0,802;-34,967;1,814;9,189;4,143;34,090;3,852;-9,299;-2,756;0,000;35,800;36,400;9,308;1,954;6,861;11,541;5,689;9,062;-3,175;26,780;0,000;287,440;Inf;295,000;295,000;8,048;3,255;14,952;23,323
6064,500;3,322;0,899;-33,585;1,874;9,157;4,143;34,090;3,852;-9,299;-2,756;0,000;35,800;36,400;9,315;1,739;7,191;11,618;5,861;9,193;-3,175;26,780;0,000;287,640;Inf;295,000;295,000;8,288;3,253;14,994;23,358
6065,000;3,322;0,899;-33,585;1,874;9,157;4,143;34,090;3,852;-9,299;-2,756;0,000;35,800;36,400;9,315;1,739;6,853;11,562;5,854;8,784;-3,175;26,780;0,000;287,640;Inf;295,000;295,000;8,466;3,254;15,024;23,340
6065,500;3,322;0,899;-33,585;1,874;9,157;4,143;34,090;3,852;-9,299;-2,756;0,000;35,800;36,400;9,315;1,739;6,676;11,515;5,757;8,699;-3,175;26,780;0,000;287,940;Inf;295,000;295,000;8,263;3,256;15,013;23,319
6066,000;3,322;0,899;-33,585;1,874;9,157;4,143;34,090;3,852;-9,299;-2,756;0,000;35,800;36,400;9,315;1,739;6,484;11,483;5,649;8,698;-3,175;26,780;0,000;287,940;Inf;295,000;295,000;8,162;3,257;15,018;23,303
6066,500;3,322;0,899;-33,585;1,874;9,157;4,156;34,148;3,862;-9,248;-2,737;0,000;35,805;36,358;9,315;1,739;6,809;11,569;5,710;9,118;-3,164;26,794;0,000;287,940;Inf;295,000;295,000;8,079;3,258;15,002;23,305
6067,000;3,322;0,899;-33,585;1,874;9,157;4,156;34,148;3,862;-9,248;-2,737;0,000;35,800;36,400;9,315;1,739;7,358;11,692;5,913;9,298;-3,164;26,794;0,000;287,940;Inf;295,000;295,000;8,301;3,259;15,039;23,297
6067,500;3,800;0,914;-35,209;1,871;9,222;4,156;34,148;3,862;-9,248;-2,737;0,000;35,800;36,400;9,214;1,720;7,375;11,680;6,008;9,059;-3,164;26,794;0,000;287,840;Inf;295,000;295,000;8,565;3,260;15,095;23,268
6068,000;3,800;0,914;-35,209;1,871;9,222;4,156;34,148;3,862;-9,248;-2,737;0,000;35,800;36,400;9,214;1,720;6,864;11,627;5,885;8,852;-3,164;26,794;0,000;287,840;Inf;295,000;295,000;8,530;3,269;15,087;23,306
6068,500;3,800;0,914;-35,209;1,871;9,222;4,156;34,148;3,862;-9,248;-2,737;0,000;35,800;36,400;9,214;1,720;6,628;11,552;5,701;8,780;-3,164;26,794;0,000;288,040;Inf;295,000;295,000;8,307;3,277;15,091;23,331
6069,000;3,800;0,914;-35,209;1,871;9,222;4,156;34,148;3,862;-9,248;-2,737;0,000;35,800;36,400;9,214;1,720;6,741;11,597;5,723;8,983;-3,164;26,794;0,000;288,040;Inf;295,000;295,000;8,165;3,286;15,084;23,391
6069,500;3,800;0,914;-35,209;1,871;9,222;4,184;34,153;3,843;-9,237;-2,753;0,000;35,807;36,447;9,214;1,720;7,119;11,659;5,861;9,140;-3,167;26,781;0,000;287,840;Inf;295,000;295,000;8,261;3,294;15,081;23,398
6070,000;3,800;0,914;-35,209;1,871;9,222;4,184;34,153;3,843;-9,237;-2,753;0,000;35,800;36,400;9,214;1,720;7,306;11,698;5,959;9,058;-3,167;26,781;0,000;287,840;Inf;295,000;295,000;8,445;3,303;15,090;23,402
6070,500;3,293;0,845;-34,224;1,905;9,181;4,184;34,153;3,843;-9,237;-2,753;0,000;35,800;36,400;9,287;1,640;7,074;11,677;5,931;8,931;-3,167;26,781;0,000;287,240;Inf;295,000;295,000;8,505;3,311;15,134;23,377
6071,000;3,293;0,845;-34,224;1,905;9,181;4,184;34,153;3,843;-9,237;-2,753;0,000;35,800;36,400;9,287;1,640;6,869;11,645;5,868;8,839;-3,167;26,781;0,000;287,240;Inf;295,000;295,000;8,403;3,311;15,129;23,510
6071,500;3,293;0,845;-34,224;1,905;9,181;4,184;34,153;3,843;-9,237;-2,753;0,000;35,800;36,400;9,287;1,640;6,704;11,616;5,772;8,755;-3,167;26,781;0,000;287,540;Inf;295,000;295,000;8,305;3,310;15,119;23,591
6072,000;3,293;0,845;-34,224;1,905;9,181;4,184;34,153;3,843;-9,237;-2,753;0,000;35,800;36,400;9,287;1,640;7,264;11,720;5,936;9,206;-3,167;26,781;0,000;287,540;Inf;295,000;295,000;8,212;3,310;15,121;23,657
6072,500;3,293;0,845;-34,224;1,905;9,181;4,184;34,153;3,843;-9,237;-2,753;0,000;35,800;36,400;9,287;1,640;7,233;11,741;5,997;9,098;-3,167;26,781;0,000;287,740;Inf;295,000;295,000;8,532;3,310;15,150;23,706
6073,000;3,293;0,845;-34,224;1,905;9,181;4,172;34,102;3,824;-9,224;-2,753;0,000;35,803;36,521;9,287;1,640;7,064;11,723;5,980;8,946;-3,158;26,782;0,000;287,740;Inf;295,000;295,000;8,517;3,309;15,192;23,800
6073,500;3,293;0,845;-34,224;1,905;9,181;4,172;34,102;3,824;-9,224;-2,753;0,000;35,800;36,500;9,287;1,640;6,878;11,689;5,916;8,866;-3,158;26,782;0,000;288,040;Inf;295,000;295,000;8,428;3,309;15,174;23,849
6074,000;3,028;0,702;-35,209;1,836;9,241;4,172;34,102;3,824;-9,224;-2,753;0,000;35,800;36,500;9,211;1,774;6,732;11,627;5,846;8,842;-3,158;26,782;0,000;288,040;Inf;295,000;295,000;8,337;3,309;15,182;23,827
6074,500;3,028;0,702;-35,209;1,836;9,241;4,172;34,102;3,824;-9,224;-2,753;0,000;35,800;36,500;9,211;1,774;6,983;11,708;5,894;9,101;-3,158;26,782;0,000;287,940;Inf;295,000;295,000;8,262;3,304;15,190;23,791
6075,000;3,028;0,702;-35,209;1,836;9,241;4,172;34,102;3,824;-9,224;-2,753;0,000;35,800;36,500;9,211;1,774;7,385;11,795;6,026;9,286;-3,158;26,782;0,000;287,940;Inf;295,000;295,000;8,421;3,300;15,210;23,832
6075,500;3,028;0,702;-35,209;1,836;9,241;4,172;34,102;3,824;-9,224;-2,753;0,000;35,800;36,500;9,211;1,774;7,270;11,805;6,067;9,146;-3,158;26,782;0,000;287,740;Inf;295,000;295,000;8,623;3,295;15,243;23,839
6076,000;3,028;0,702;-35,209;1,836;9,241;4,147;34,093;3,860;-9,194;-2,756;0,000;35,809;36,393;9,211;1,774;7,018;11,751;6,000;8,907;-3,167;26,778;0,000;287,740;Inf;295,000;295,000;8,572;3,291;15,250;23,776
6076,500;3,028;0,702;-35,209;1,836;9,241;4,147;34,093;3,860;-9,194;-2,756;0,000;35,800;36,400;9,211;1,774;6,739;11,703;5,887;8,882;-3,167;26,778;0,000;288,140;Inf;295,000;295,000;8,419;3,287;15,240;23,790
6077,000;3,087;0,811;-34,165;1,879;9,221;4,147;34,093;3,860;-9,194;-2,756;0,000;35,800;36,400;9,311;1,688;6,955;11,761;5,909;9,110;-3,167;26,778;0,000;288,140;Inf;295,000;295,000;8,303;3,282;15,230;23,799
6077,500;3,087;0,811;-34,165;1,879;9,221;4,147;34,093;3,860;-9,194;-2,756;0,000;35,800;36,400;9,311;1,688;7,305;11,867;6,039;9,361;-3,167;26,778;0,000;288,040;Inf;295,000;295,000;8,434;3,279;15,250;23,810
6078,000;3,087;0,811;-34,165;1,879;9,221;4,147;34,093;3,860;-9,194;-2,756;0,000;35,800;36,400;9,311;1,688;7,372;11,887;6,108;9,278;-3,167;26,778;0,000;288,040;Inf;295,000;295,000;8,643;3,276;15,297;23,712
6078,500;3,087;0,811;-34,165;1,879;9,221;4,147;34,093;3,860;-9,194;-2,756;0,000;35,800;36,400;9,311;1,688;7,263;11,840;6,123;9,091;-3,167;26,778;0,000;287,540;Inf;295,000;295,000;8,661;3,273;15,322;23,684
6079,000;3,087;0,811;-34,165;1,879;9,221;4,147;34,093;3,860;-9,194;-2,756;0,000;35,800;36,400;9,311;1,688;6,812;11,803;5,930;8,936;-3,167;26,778;0,000;287,540;Inf;295,000;295,000;8,579;3,270;15,318;23,742
6079,500;3,087;0,811;-34,165;1,879;9,221;4,134;34,120;3,848;-9,147;-2,749;0,000;35,805;36,455;9,311;1,688;6,914;11,763;5,912;9,139;-3,167;26,775;0,000;287,840;Inf;295,000;295,000;8,370;3,267;15,319;23,739
6080,000;3,087;0,811;-34,165;1,879;9,221;4,134;34,120;3,848;-9,147;-2,749;0,000;35,800;36,500;9,311;1,688;7,223;11,920;6,028;9,484;-3,167;26,775;0,000;287,840;Inf;295,000;295,000;8,432;3,264;15,324;23,732
6080,500;3,798;0,960;-35,144;1,847;9,207;4,134;34,120;3,848;-9,147;-2,749;0,000;35,800;36,500;9,270;1,972;7,791;11,927;6,255;9,338;-3,167;26,775;0,000;287,940;Inf;295,000;295,000;8,664;3,261;15,347;23,752
6081,000;3,798;0,960;-35,144;1,847;9,207;4,134;34,120;3,848;-9,147;-2,749;0,000;35,800;36,500;9,270;1,972;7,416;11,913;6,236;9,148;-3,167;26,775;0,000;287,940;Inf;295,000;295,000;8,828;3,270;15,386;23,781
6081,500;3,798;0,960;-35,144;1,847;9,207;4,134;34,120;3,848;-9,147;-2,749;0,000;35,800;36,500;9,270;1,972;7,065;11,876;6,143;9,059;-3,167;26,775;0,000;287,740;Inf;295,000;295,000;8,678;3,278;15,378;23,809
6082,000;3,798;0,960;-35,144;1,847;9,207;4,134;34,120;3,848;-9,147;-2,749;0,000;35,800;36,500;9,270;1,972;6,919;11,853;6,027;8,989;-3,167;26,775;0,000;287,740;Inf;295,000;295,000;8,536;3,287;15,389;23,793
6082,500;3,798;0,960;-35,144;1,847;9,207;4,147;34,157;3,860;-9,107;-2,732;0,000;35,820;36,398;9,270;1,972;6,925;11,837;5,932;9,143;-3,151;26,800;0,000;287,640;Inf;295,000;295,000;8,447;3,295;15,372;23,858
6083,000;3,798;0,960;-35,144;1,847;9,207;4,147;34,157;3,860;-9,107;-2,732;0,000;35,800;36,400;9,270;1,972;7,563;11,988;6,202;9,390;-3,151;26,800;0,000;287,640;Inf;295,000;295,000;8,459;3,304;15,393;23,823
6083,500;3,787;0,897;-35,209;1,777;9,279;4,147;34,157;3,860;-9,107;-2,732;0,000;35,800;36,400;9,137;1,907;7,394;11,967;6,249;9,271;-3,151;26,800;0,000;288,340;Inf;295,000;295,000;8,786;3,312;15,415;23,785
6084,000;3,787;0,897;-35,209;1,777;9,279;4,147;34,157;3,860;-9,107;-2,732;0,000;35,800;36,400;9,137;1,907;7,108;11,948;6,144;9,129;-3,151;26,800;0,000;288,340;Inf;295,000;295,000;8,720;3,319;15,462;23,778
6084,500;3,787;0,897;-35,209;1,777;9,279;4,147;34,157;3,860;-9,107;-2,732;0,000;35,800;36,400;9,137;1,907;7,014;11,903;6,072;9,056;-3,151;26,800;0,000;288,140;Inf;295,000;295,000;8,582;3,327;15,437;23,811
6085,000;3,787;0,897;-35,209;1,777;9,279;4,147;34,157;3,860;-9,107;-2,732;0,000;35,800;36,400;9,137;1,907;6,957;11,859;6,018;9,088;-3,151;26,800;0,000;288,140;Inf;295,000;295,000;8,511;3,335;15,414;23,821
6085,500;3,787;0,897;-35,209;1,777;9,279;4,147;34,157;3,860;-9,107;-2,732;0,000;35,800;36,400;9,137;1,907;7,235;11,948;6,097;9,369;-3,151;26,800;0,000;288,040;Inf;295,000;295,000;8,481;3,342;15,443;23,813
6086,000;3,787;0,897;-35,209;1,777;9,279;4,146;34,146;3,812;-9,089;-2,735;0,000;35,815;36,423;9,137;1,907;7,641;12,039;6,235;9,499;-3,149;26,788;0,000;288,040;Inf;295,000;295,000;8,662;3,349;15,460;23,797
6086,500;3,787;0,897;-35,209;1,777;9,279;4,146;34,146;3,812;-9,089;-2,735;0,000;35,800;36,400;9,137;1,907;7,354;12,023;6,174;9,343;-3,149;26,788;0,000;288,340;Inf;295,000;295,000;8,853;3,357;15,485;23,777
6087,000;2,921;0,690;-35,209;1,817;9,175;4,146;34,146;3,812;-9,089;-2,735;0,000;35,800;36,400;9,267;1,952;7,036;12,029;5,922;9,250;-3,149;26,788;0,000;288,340;Inf;295,000;295,000;8,724;3,364;15,505;23,758
6087,500;2,921;0,690;-35,209;1,817;9,175;4,146;34,146;3,812;-9,089;-2,735;0,000;35,800;36,400;9,267;1,952;7,055;11,941;5,960;9,149;-3,149;26,788;0,000;287,740;Inf;295,000;295,000;8,559;3,356;15,517;23,772
6088,000;2,921;0,690;-35,209;1,817;9,175;4,146;34,146;3,812;-9,089;-2,735;0,000;35,800;36,400;9,267;1,952;7,230;11,946;6,041;9,304;-3,149;26,788;0,000;287,740;Inf;295,000;295,000;8,526;3,349;15,498;23,747
6088,500;2,921;0,690;-35,209;1,817;9,175;4,146;34,146;3,812;-9,089;-2,735;0,000;35,800;36,400;9,267;1,952;7,574;12,045;6,187;9,459;-3,149;26,788;0,000;287,140;Inf;295,000;295,000;8,630;3,342;15,517;23,737
6089,000;2,921;0,690;-35,209;1,817;9,175;4,126;34,112;3,840;-9,078;-2,719;0,000;35,825;36,422;9,267;1,952;7,628;12,091;6,264;9,372;-3,132;26,796;0,000;287,140;Inf;295,000;295,000;8,816;3,335;15,516;23,693
6089,500;2,921;0,690;-35,209;1,817;9,175;4,126;34,112;3,840;-9,078;-2,719;0,000;35,800;36,400;9,267;1,952;7,434;12,040;6,257;9,242;-3,132;26,796;0,000;287,740;Inf;295,000;295,000;8,839;3,329;15,548;23,688
6090,000;2,530;0,577;-35,209;1,906;9,288;4,126;34,112;3,840;-9,078;-2,719;0,000;35,800;36,400;9,172;1,824;7,104;11,994;6,127;9,219;-3,132;26,796;0,000;287,740;Inf;295,000;295,000;8,743;3,322;15,529;23,682
6090,500;2,530;0,577;-35,209;1,906;9,288;4,126;34,112;3,840;-9,078;-2,719;0,000;35,800;36,400;9,172;1,824;7,359;12,099;6,170;9,587;-3,132;26,796;0,000;288,240;Inf;295,000;295,000;8,611;3,309;15,519;23,637
6091,000;2,530;0,577;-35,209;1,906;9,288;4,126;34,112;3,840;-9,078;-2,719;0,000;35,800;36,400;9,172;1,824;7,660;12,168;6,314;9,624;-3,132;26,796;0,000;288,240;Inf;295,000;295,000;8,804;3,296;15,562;23,618
6091,500;2,530;0,577;-35,209;1,906;9,288;4,126;34,112;3,840;-9,078;-2,719;0,000;35,800;36,400;9,172;1,824;7,689;12,171;6,376;9,469;-3,132;26,796;0,000;288,140;Inf;295,000;295,000;8,941;3,284;15,589;23,585
6092,000;2,530;0,577;-35,209;1,906;9,288;4,126;34,112;3,840;-9,078;-2,719;0,000;35,800;36,400;9,172;1,824;7,476;12,132;6,365;9,353;-3,132;26,796;0,000;288,140;Inf;295,000;295,000;8,926;3,271;15,608;23,613
6092,500;2,530;0,577;-35,209;1,906;9,288;4,118;34,101;3,823;-9,064;-2,721;0,000;35,809;36,383;9,172;1,824;7,202;12,087;6,286;9,295;-3,135;26,795;0,000;287,840;Inf;295,000;295,000;8,832;3,259;15,608;23,611
6093,000;2,530;0,577;-35,209;1,906;9,288;4,118;34,101;3,823;-9,064;-2,721;0,000;35,800;36,400;9,172;1,824;7,106;12,064;6,215;9,278;-3,135;26,795;0,000;287,840;Inf;295,000;295,000;8,717;3,247;15,599;23,582
6093,500;3,316;0,775;-35,209;1,817;9,216;4,118;34,101;3,823;-9,064;-2,721;0,000;35,800;36,400;9,265;1,702;7,675;12,172;6,416;9,614;-3,135;26,795;0,000;288,340;Inf;295,000;295,000;8,666;3,235;15,595;23,608
6094,000;3,316;0,775;-35,209;1,817;9,216;4,118;34,101;3,823;-9,064;-2,721;0,000;35,800;36,400;9,265;1,702;7,711;12,229;6,459;9,573;-3,135;26,795;0,000;288,340;Inf;295,000;295,000;8,969;3,237;15,636;23,619
6094,500;3,316;0,775;-35,209;1,817;9,216;4,118;34,101;3,823;-9,064;-2,721;0,000;35,800;36,400;9,265;1,702;7,490;12,208;6,420;9,437;-3,135;26,795;0,000;288,040;Inf;295,000;295,000;8,993;3,238;15,664;23,651
6095,000;3,316;0,775;-35,209;1,817;9,216;4,118;34,101;3,823;-9,064;-2,721;0,000;35,800;36,400;9,265;1,702;7,314;12,137;6,365;9,313;-3,135;26,795;0,000;288,040;Inf;295,000;295,000;8,889;3,239;15,671;23,611
6095,500;3,316;0,775;-35,209;1,817;9,216;4,147;34,137;3,866;-9,015;-2,727;0,000;35,820;36,409;9,265;1,702;7,325;12,144;6,309;9,364;-3,127;26,806;0,000;288,840;Inf;295,000;295,000;8,782;3,241;15,670;23,562
6096,000;3,316;0,775;-35,209;1,817;9,216;4,147;34,137;3,866;-9,015;-2,727;0,000;35,800;36,400;9,265;1,702;7,509;12,209;6,348;9,673;-3,127;26,806;0,000;288,840;Inf;295,000;295,000;8,785;3,242;15,681;23,493
6096,500;3,726;0,888;-35,209;1,834;9,245;4,147;34,137;3,866;-9,015;-2,727;0,000;35,800;36,400;9,255;1,660;7,755;12,280;6,493;9,734;-3,127;26,806;0,000;288,540;Inf;295,000;295,000;8,935;3,243;15,719;23,537
6097,000;3,726;0,888;-35,209;1,834;9,245;4,147;34,137;3,866;-9,015;-2,727;0,000;35,800;36,400;9,255;1,660;7,594;12,268;6,499;9,466;-3,127;26,806;0,000;288,540;Inf;295,000;295,000;9,066;3,251;15,714;23,497
6097,500;3,726;0,888;-35,209;1,834;9,245;4,147;34,137;3,866;-9,015;-2,727;0,000;35,800;36,400;9,255;1,660;7,348;12,221;6,413;9,382;-3,127;26,806;0,000;288,440;Inf;295,000;295,000;8,957;3,259;15,742;23,441
6098,000;3,726;0,888;-35,209;1,834;9,245;4,147;34,137;3,866;-9,015;-2,727;0,000;35,800;36,400;9,255;1,660;7,399;12,187;6,405;9,399;-3,127;26,806;0,000;288,440;Inf;295,000;295,000;8,841;3,266;15,744;23,354
6098,500;3,726;0,888;-35,209;1,834;9,245;4,140;34,125;3,843;-8,991;-2,742;0,000;35,805;36,413;9,255;1,660;7,647;12,300;6,439;9,742;-3,140;26,805;0,000;288,340;Inf;295,000;295,000;8,848;3,274;15,748;23,315
6099,000;3,726;0,888;-35,209;1,834;9,245;4,140;34,125;3,843;-8,991;-2,742;0,000;35,800;36,400;9,255;1,660;7,703;12,361;6,534;9,794;-3,140;26,805;0,000;288,340;Inf;295,000;295,000;9,032;3,281;15,786;23,190
6099,500;3,726;0,888;-35,209;1,834;9,245;4,140;34,125;3,843;-8,991;-2,742;0,000;35,800;36,400;9,255;1,660;7,796;12,347;6,602;9,638;-3,140;26,805;0,000;288,540;Inf;295,000;295,000;9,098;3,289;15,797;23,164
6100,000;3,241;0,819;-34,134;1,850;9,289;4,140;34,125;3,843;-8,991;-2,742;0,000;35,800;36,400;9,356;1,758;7,647;12,318;6,577;9,546;-3,140;26,805;0,000;288,540;Inf;295,000;295,000;9,096;3,296;15,819;23,177
6100,500;3,241;0,819;-34,134;1,850;9,289;4,140;34,125;3,843;-8,991;-2,742;0,000;35,800;36,400;9,356;1,758;7,532;12,302;6,456;9,573;-3,140;26,805;0,000;288,140;Inf;295,000;295,000;9,022;3,295;15,819;23,230
6101,000;3,241;0,819;-34,134;1,850;9,289;4,140;34,125;3,843;-8,991;-2,742;0,000;35,800;36,400;9,356;1,758;7,628;12,380;6,520;9,812;-3,140;26,805;0,000;288,140;Inf;295,000;295,000;8,966;3,294;15,815;23,173
6101,500;3,241;0,819;-34,134;1,850;9,289;4,140;34,125;3,843;-8,991;-2,742;0,000;35,800;36,400;9,356;1,758;7,991;12,430;6,639;9,835;-3,140;26,805;0,000;288,540;Inf;295,000;295,000;9,085;3,293;15,838;23,216
6102,000;3,241;0,819;-34,134;1,850;9,289;4,156;34,109;3,825;-8,965;-2,732;0,000;35,816;36,350;9,356;1,758;7,922;12,415;6,671;9,701;-3,140;26,819;0,000;288,540;Inf;295,000;295,000;9,224;3,292;15,848;23,316
6102,500;3,241;0,819;-34,134;1,850;9,289;4,156;34,109;3,825;-8,965;-2,732;0,000;35,800;36,300;9,356;1,758;7,690;12,402;6,614;9,590;-3,140;26,819;0,000;288,340;Inf;295,000;295,000;9,177;3,291;15,875;23,324
6103,000;3,233;0,791;-34,971;1,794;9,209;4,156;34,109;3,825;-8,965;-2,732;0,000;35,800;36,300;9,294;1,930;7,499;12,372;6,528;9,539;-3,140;26,819;0,000;288,340;Inf;295,000;295,000;9,074;3,291;15,883;23,355
6103,500;3,233;0,791;-34,971;1,794;9,209;4,156;34,109;3,825;-8,965;-2,732;0,000;35,800;36,300;9,294;1,930;7,484;12,340;6,497;9,626;-3,140;26,819;0,000;288,840;Inf;295,000;295,000;8,985;3,290;15,863;23,328
6104,000;3,233;0,791;-34,971;1,794;9,209;4,156;34,109;3,825;-8,965;-2,732;0,000;35,800;36,300;9,294;1,930;8,093;12,504;6,722;9,928;-3,140;26,819;0,000;288,840;Inf;295,000;295,000;8,987;3,289;15,888;23,373
6104,500;3,233;0,791;-34,971;1,794;9,209;4,156;34,109;3,825;-8,965;-2,732;0,000;35,800;36,300;9,294;1,930;7,919;12,498;6,737;9,761;-3,140;26,819;0,000;288,440;Inf;295,000;295,000;9,312;3,288;15,922;23,356
6105,000;3,233;0,791;-34,971;1,794;9,209;4,129;34,095;3,840;-8,946;-2,721;0,000;35,814;36,369;9,294;1,930;7,681;12,490;6,668;9,641;-3,128;26,827;0,000;288,440;Inf;295,000;295,000;9,229;3,287;15,939;23,287
6105,500;3,233;0,791;-34,971;1,794;9,209;4,129;34,095;3,840;-8,946;-2,721;0,000;35,800;36,400;9,294;1,930;7,568;12,418;6,588;9,557;-3,128;26,827;0,000;288,240;Inf;295,000;295,000;9,120;3,286;15,952;23,298
6106,000;3,233;0,791;-34,971;1,794;9,209;4,129;34,095;3,840;-8,946;-2,721;0,000;35,800;36,400;9,294;1,930;7,625;12,401;6,565;9,681;-3,128;26,827;0,000;288,240;Inf;295,000;295,000;9,033;3,285;15,941;23,281
6106,500;2,917;0,769;-34,074;1,857;9,141;4,129;34,095;3,840;-8,946;-2,721;0,000;35,800;36,400;9,348;1,767;7,910;12,531;6,678;9,990;-3,128;26,827;0,000;288,140;Inf;295,000;295,000;9,068;3,284;15,967;23,266
6107,000;2,917;0,769;-34,074;1,857;9,141;4,129;34,095;3,840;-8,946;-2,721;0,000;35,800;36,400;9,348;1,767;8,190;12,575;6,793;9,945;-3,128;26,827;0,000;288,140;Inf;295,000;295,000;9,277;3,278;15,993;23,250
6107,500;2,917;0,769;-34,074;1,857;9,141;4,129;34,095;3,840;-8,946;-2,721;0,000;35,800;36,400;9,348;1,767;7,755;12,536;6,736;9,679;-3,128;26,827;0,000;288,540;Inf;295,000;295,000;9,376;3,272;16,016;23,224
6108,000;2,917;0,769;-34,074;1,857;9,141;4,129;34,095;3,840;-8,946;-2,721;0,000;35,800;36,400;9,348;1,767;7,575;12,492;6,636;9,624;-3,128;26,827;0,000;288,540;Inf;295,000;295,000;9,176;3,267;16,016;23,215
6108,500;2,917;0,769;-34,074;1,857;9,141;4,123;34,133;3,845;-8,900;-2,717;0,000;35,808;36,235;9,348;1,767;7,628;12,528;6,633;9,837;-3,141;26,826;0,000;287,840;Inf;295,000;295,000;9,082;3,261;16,006;23,221
6109,000;2,917;0,769;-34,074;1,857;9,141;4,123;34,133;3,845;-8,900;-2,717;0,000;35,800;36,200;9,348;1,767;7,938;12,629;6,741;10,043;-3,141;26,826;0,000;287,840;Inf;295,000;295,000;9,156;3,255;16,013;23,263
6109,500;3,888;0,918;-35,209;1,755;9,253;4,123;34,133;3,845;-8,900;-2,717;0,000;35,800;36,200;9,238;1,888;8,174;12,642;6,851;9,992;-3,141;26,826;0,000;288,340;Inf;295,000;295,000;9,338;3,250;16,027;23,277
6110,000;3,888;0,918;-35,209;1,755;9,253;4,123;34,133;3,845;-8,900;-2,717;0,000;35,800;36,200;9,238;1,888;7,978;12,606;6,840;9,800;-3,141;26,826;0,000;288,340;Inf;295,000;295,000;9,415;3,260;16,048;23,336
6110,500;3,888;0,918;-35,209;1,755;9,253;4,123;34,133;3,845;-8,900;-2,717;0,000;35,800;36,200;9,238;1,888;7,762;12,561;6,765;9,707;-3,141;26,826;0,000;288,440;Inf;295,000;295,000;9,306;3,270;16,059;23,333
6111,000;3,888;0,918;-35,209;1,755;9,253;4,123;34,133;3,845;-8,900;-2,717;0,000;35,800;36,200;9,238;1,888;7,592;12,565;6,646;9,911;-3,141;26,826;0,000;288,440;Inf;295,000;295,000;9,199;3,280;16,047;23,353
6111,500;3,888;0,918;-35,209;1,755;9,253;4,159;34,162;3,823;-8,892;-2,722;0,000;35,808;36,224;9,238;1,888;8,078;12,681;6,774;10,161;-3,134;26,838;0,000;287,940;Inf;295,000;295,000;9,179;3,290;16,091;23,305
6112,000;3,888;0,918;-35,209;1,755;9,253;4,159;34,162;3,823;-8,892;-2,722;0,000;35,800;36,200;9,238;1,888;8,216;12,708;6,880;10,088;-3,134;26,838;0,000;287,940;Inf;295,000;295,000;9,423;3,300;16,104;23,299
6112,500;3,888;0,918;-35,209;1,755;9,253;4,159;34,162;3,823;-8,892;-2,722;0,000;35,800;36,200;9,238;1,888;8,023;12,677;6,897;9,936;-3,134;26,838;0,000;288,140;Inf;295,000;295,000;9,473;3,310;16,121;23,281
6113,000;3,338;0,845;-34,302;1,884;9,234;4,159;34,162;3,823;-8,892;-2,722;0,000;35,800;36,200;9,375;1,739;7,842;12,625;6,824;9,763;-3,134;26,838;0,000;288,140;Inf;295,000;295,000;9,383;3,319;16,130;23,271
6113,500;3,338;0,845;-34,302;1,884;9,234;4,159;34,162;3,823;-8,892;-2,722;0,000;35,800;36,200;9,375;1,739;7,716;12,583;6,738;9,687;-3,134;26,838;0,000;288,240;Inf;295,000;295,000;9,264;3,320;16,135;23,310
6114,000;3,338;0,845;-34,302;1,884;9,234;4,159;34,162;3,823;-8,892;-2,722;0,000;35,800;36,200;9,375;1,739;7,654;12,561;6,701;9,734;-3,134;26,838;0,000;288,240;Inf;295,000;295,000;9,181;3,320;16,102;23,309
6114,500;3,338;0,845;-34,302;1,884;9,234;4,159;34,162;3,823;-8,892;-2,722;0,000;35,800;36,200;9,375;1,739;8,315;12,723;6,953;10,126;-3,134;26,838;0,000;287,440;Inf;295,000;295,000;9,162;3,320;16,112;23,348
6115,000;3,338;0,845;-34,302;1,884;9,234;4,180;34,130;3,835;-8,883;-2,706;0,000;35,806;36,327;9,375;1,739;8,169;12,706;6,973;9,937;-3,118;26,844;0,000;287,440;Inf;295,000;295,000;9,529;3,321;16,171;23,360
6115,500;3,338;0,845;-34,302;1,884;9,234;4,180;34,130;3,835;-8,883;-2,706;0,000;35,800;36,300;9,375;1,739;7,944;12,675;6,903;9,816;-3,118;26,844;0,000;287,540;Inf;295,000;295,000;9,446;3,321;16,172;23,368
6116,000;2,931;0,697;-35,209;1,893;9,242;4,180;34,130;3,835;-8,883;-2,706;0,000;35,800;36,300;9,231;1,764;7,759;12,639;6,804;9,741;-3,118;26,844;0,000;287,540;Inf;295,000;295,000;9,335;3,321;16,171;23,335
