t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6116,500;2,931;0,697;-35,209;1,893;9,242;4,180;34,130;3,835;-8,883;-2,706;0,000;35,800;36,300;9,231;1,764;7,685;12,582;6,727;9,786;-3,118;26,844;0,000;287,740;Inf;295,000;295,000;9,236;3,315;16,170;23,330
6117,000;2,931;0,697;-35,209;1,893;9,242;4,180;34,130;3,835;-8,883;-2,706;0,000;35,800;36,300;9,231;1,764;8,152;12,711;6,911;10,177;-3,118;26,844;0,000;287,740;Inf;295,000;295,000;9,195;3,308;16,177;23,306
6117,500;2,931;0,697;-35,209;1,893;9,242;4,180;34,130;3,835;-8,883;-2,706;0,000;35,800;36,300;9,231;1,764;8,566;12,813;7,058;10,223;-3,118;26,844;0,000;287,940;Inf;295,000;295,000;9,488;3,296;16,210;23,321
6118,000;2,931;0,697;-35,209;1,893;9,242;4,166;34,083;3,849;-8,849;-2,710;0,000;35,799;36,244;9,231;1,764;7,986;12,725;6,987;9,895;-3,136;26,847;0,000;287,940;Inf;295,000;295,000;9,665;3,296;16,245;23,302
6118,500;2,931;0,697;-35,209;1,893;9,242;4,166;34,083;3,849;-8,849;-2,710;0,000;35,800;36,200;9,231;1,764;7,792;12,734;6,908;9,886;-3,136;26,847;0,000;287,540;Inf;295,000;295,000;9,398;3,290;16,245;23,371
6119,000;2,258;0,535;-34,753;1,863;9,215;4,166;34,083;3,849;-8,849;-2,710;0,000;35,800;36,200;9,262;1,680;7,738;12,706;6,878;9,925;-3,136;26,847;0,000;287,540;Inf;295,000;295,000;9,330;3,284;16,244;23,466
6119,500;2,258;0,535;-34,753;1,863;9,215;4,166;34,083;3,849;-8,849;-2,710;0,000;35,800;36,200;9,262;1,680;7,991;12,767;6,907;10,156;-3,136;26,847;0,000;287,440;Inf;295,000;295,000;9,312;3,268;16,222;23,524
6120,000;2,258;0,535;-34,753;1,863;9,215;4,166;34,083;3,849;-8,849;-2,710;0,000;35,800;36,200;9,262;1,680;8,290;12,856;7,017;10,357;-3,136;26,847;0,000;287,440;Inf;295,000;295,000;9,455;3,251;16,255;23,596
6120,500;2,258;0,535;-34,753;1,863;9,215;4,166;34,083;3,849;-8,849;-2,710;0,000;35,800;36,200;9,262;1,680;8,285;12,862;7,111;10,214;-3,136;26,847;0,000;288,040;Inf;295,000;295,000;9,630;3,235;16,306;23,562
6121,000;2,258;0,535;-34,753;1,863;9,215;4,166;34,083;3,849;-8,849;-2,710;0,000;35,800;36,200;9,262;1,680;8,142;12,812;7,082;10,025;-3,136;26,847;0,000;288,040;Inf;295,000;295,000;9,618;3,219;16,287;23,556
6121,500;2,258;0,535;-34,753;1,863;9,215;4,152;34,109;3,863;-8,818;-2,727;0,000;35,794;36,252;9,262;1,680;7,855;12,774;6,927;9,875;-3,137;26,844;0,000;288,540;Inf;295,000;295,000;9,515;3,203;16,297;23,535
6122,000;2,258;0,535;-34,753;1,863;9,215;4,152;34,109;3,863;-8,818;-2,727;0,000;35,800;36,300;9,262;1,680;7,934;12,729;6,923;9,989;-3,137;26,844;0,000;288,540;Inf;295,000;295,000;9,358;3,187;16,295;23,495
6122,500;3,171;0,839;-34,037;1,881;9,170;4,152;34,109;3,863;-8,818;-2,727;0,000;35,800;36,300;9,351;1,889;8,383;12,842;7,056;10,290;-3,137;26,844;0,000;288,340;Inf;295,000;295,000;9,394;3,172;16,287;23,497
6123,000;3,171;0,839;-34,037;1,881;9,170;4,152;34,109;3,863;-8,818;-2,727;0,000;35,800;36,300;9,351;1,889;8,510;12,876;7,174;10,203;-3,137;26,844;0,000;288,340;Inf;295,000;295,000;9,643;3,172;16,298;23,521
6123,500;3,171;0,839;-34,037;1,881;9,170;4,152;34,109;3,863;-8,818;-2,727;0,000;35,800;36,300;9,351;1,889;8,289;12,870;7,183;10,072;-3,137;26,844;0,000;288,440;Inf;295,000;295,000;9,691;3,172;16,328;23,562
6124,000;3,171;0,839;-34,037;1,881;9,170;4,152;34,109;3,863;-8,818;-2,727;0,000;35,800;36,300;9,351;1,889;8,073;12,839;7,105;9,984;-3,137;26,844;0,000;288,440;Inf;295,000;295,000;9,603;3,172;16,338;23,512
6124,500;3,171;0,839;-34,037;1,881;9,170;4,143;34,137;3,855;-8,763;-2,730;0,000;35,790;36,226;9,351;1,889;7,871;12,805;7,008;9,900;-3,142;26,851;0,000;288,540;Inf;295,000;295,000;9,500;3,172;16,335;23,494
6125,000;3,171;0,839;-34,037;1,881;9,170;4,143;34,137;3,855;-8,763;-2,730;0,000;35,800;36,200;9,351;1,889;8,472;12,956;7,172;10,469;-3,142;26,851;0,000;288,540;Inf;295,000;295,000;9,396;3,172;16,328;23,444
6125,500;3,648;0,981;-33,522;1,867;9,206;4,143;34,137;3,855;-8,763;-2,730;0,000;35,800;36,200;9,349;1,771;8,606;12,942;7,288;10,305;-3,142;26,851;0,000;288,540;Inf;295,000;295,000;9,767;3,172;16,353;23,412
6126,000;3,648;0,981;-33,522;1,867;9,206;4,143;34,137;3,855;-8,763;-2,730;0,000;35,800;36,200;9,349;1,771;8,238;12,923;7,239;10,120;-3,142;26,851;0,000;288,540;Inf;295,000;295,000;9,785;3,180;16,381;23,387
6126,500;3,648;0,981;-33,522;1,867;9,206;4,143;34,137;3,855;-8,763;-2,730;0,000;35,800;36,200;9,349;1,771;8,075;12,906;7,147;10,032;-3,142;26,851;0,000;288,340;Inf;295,000;295,000;9,630;3,188;16,409;23,305
6127,000;3,648;0,981;-33,522;1,867;9,206;4,143;34,137;3,855;-8,763;-2,730;0,000;35,800;36,200;9,349;1,771;7,933;12,885;7,060;10,013;-3,142;26,851;0,000;288,340;Inf;295,000;295,000;9,540;3,195;16,402;23,251
6127,500;3,648;0,981;-33,522;1,867;9,206;4,143;34,137;3,855;-8,763;-2,730;0,000;35,800;36,200;9,349;1,771;8,014;12,861;7,073;10,113;-3,142;26,851;0,000;288,340;Inf;295,000;295,000;9,473;3,203;16,387;23,275
6128,000;3,648;0,981;-33,522;1,867;9,206;4,159;34,172;3,856;-8,739;-2,724;0,000;35,786;36,156;9,349;1,771;8,536;12,956;7,214;10,421;-3,140;26,844;0,000;288,340;Inf;295,000;295,000;9,515;3,210;16,405;23,304
6128,500;3,648;0,981;-33,522;1,867;9,206;4,159;34,172;3,856;-8,739;-2,724;0,000;35,800;36,200;9,349;1,771;8,338;12,999;7,267;10,226;-3,140;26,844;0,000;287,840;Inf;295,000;295,000;9,782;3,217;16,437;23,300
6129,000;2,852;0,787;-33,941;1,911;9,182;4,159;34,172;3,856;-8,739;-2,724;0,000;35,800;36,200;9,294;1,784;8,169;12,972;7,204;10,111;-3,140;26,844;0,000;287,840;Inf;295,000;295,000;9,707;3,224;16,456;23,325
6129,500;2,852;0,787;-33,941;1,911;9,182;4,159;34,172;3,856;-8,739;-2,724;0,000;35,800;36,200;9,294;1,784;7,984;12,936;7,094;10,065;-3,140;26,844;0,000;288,040;Inf;295,000;295,000;9,614;3,218;16,447;23,268
6130,000;2,852;0,787;-33,941;1,911;9,182;4,159;34,172;3,856;-8,739;-2,724;0,000;35,800;36,200;9,294;1,784;8,120;12,954;7,124;10,250;-3,140;26,844;0,000;288,040;Inf;295,000;295,000;9,520;3,212;16,440;23,244
6130,500;2,852;0,787;-33,941;1,911;9,182;4,159;34,172;3,856;-8,739;-2,724;0,000;35,800;36,200;9,294;1,784;8,574;13,076;7,247;10,573;-3,140;26,844;0,000;288,340;Inf;295,000;295,000;9,612;3,206;16,435;23,202
6131,000;2,852;0,787;-33,941;1,911;9,182;4,173;34,114;3,821;-8,747;-2,725;0,000;35,775;36,191;9,294;1,784;8,573;13,092;7,365;10,476;-3,139;26,857;0,000;288,340;Inf;295,000;295,000;9,867;3,200;16,505;23,168
6131,500;2,852;0,787;-33,941;1,911;9,182;4,173;34,114;3,821;-8,747;-2,725;0,000;35,800;36,200;9,294;1,784;8,401;13,041;7,350;10,272;-3,139;26,857;0,000;287,440;Inf;295,000;295,000;9,877;3,195;16,521;23,161
6132,000;2,440;0,669;-33,871;1,922;9,168;4,173;34,114;3,821;-8,747;-2,725;0,000;35,800;36,200;9,329;1,763;8,112;12,991;7,185;10,134;-3,139;26,857;0,000;287,440;Inf;295,000;295,000;9,766;3,189;16,519;23,125
6132,500;2,440;0,669;-33,871;1,922;9,168;4,173;34,114;3,821;-8,747;-2,725;0,000;35,800;36,200;9,329;1,763;8,289;13,016;7,200;10,390;-3,139;26,857;0,000;287,940;Inf;295,000;295,000;9,606;3,177;16,501;23,085
6133,000;2,440;0,669;-33,871;1,922;9,168;4,173;34,114;3,821;-8,747;-2,725;0,000;35,800;36,200;9,329;1,763;8,468;13,110;7,313;10,542;-3,139;26,857;0,000;287,940;Inf;295,000;295,000;9,724;3,165;16,514;23,002
6133,500;2,440;0,669;-33,871;1,922;9,168;4,173;34,114;3,821;-8,747;-2,725;0,000;35,800;36,200;9,329;1,763;8,670;13,145;7,385;10,479;-3,139;26,857;0,000;288,340;Inf;295,000;295,000;9,858;3,153;16,541;23,001
6134,000;2,440;0,669;-33,871;1,922;9,168;4,173;34,114;3,821;-8,747;-2,725;0,000;35,800;36,200;9,329;1,763;8,557;13,095;7,412;10,293;-3,139;26,857;0,000;288,340;Inf;295,000;295,000;9,920;3,141;16,565;23,056
6134,500;2,440;0,669;-33,871;1,922;9,168;4,162;34,107;3,874;-8,708;-2,718;0,000;35,787;36,220;9,329;1,763;8,335;13,073;7,330;10,231;-3,128;26,867;0,000;288,040;Inf;295,000;295,000;9,839;3,130;16,593;23,101
6135,000;2,440;0,669;-33,871;1,922;9,168;4,162;34,107;3,874;-8,708;-2,718;0,000;35,800;36,200;9,329;1,763;8,116;13,017;7,242;10,139;-3,128;26,867;0,000;288,040;Inf;295,000;295,000;9,742;3,118;16,566;23,111
6135,500;2,946;0,810;-34,070;1,863;9,180;4,162;34,107;3,874;-8,708;-2,718;0,000;35,800;36,200;9,346;1,835;8,751;13,142;7,405;10,630;-3,128;26,867;0,000;287,940;Inf;295,000;295,000;9,628;3,107;16,580;23,121
6136,000;2,946;0,810;-34,070;1,863;9,180;4,162;34,107;3,874;-8,708;-2,718;0,000;35,800;36,200;9,346;1,835;8,866;13,194;7,547;10,555;-3,128;26,867;0,000;287,940;Inf;295,000;295,000;9,982;3,104;16,594;23,111
6136,500;2,946;0,810;-34,070;1,863;9,180;4,162;34,107;3,874;-8,708;-2,718;0,000;35,800;36,200;9,346;1,835;8,591;13,178;7,512;10,422;-3,128;26,867;0,000;287,440;Inf;295,000;295,000;10,041;3,102;16,639;23,115
6137,000;2,946;0,810;-34,070;1,863;9,180;4,162;34,107;3,874;-8,708;-2,718;0,000;35,800;36,200;9,346;1,835;8,390;13,162;7,419;10,276;-3,128;26,867;0,000;287,440;Inf;295,000;295,000;9,926;3,099;16,653;23,145
6137,500;2,946;0,810;-34,070;1,863;9,180;4,154;34,119;3,875;-8,657;-2,707;0,000;35,775;36,211;9,346;1,835;8,229;13,091;7,332;10,213;-3,119;26,871;0,000;287,840;Inf;295,000;295,000;9,812;3,097;16,636;23,123
6138,000;2,946;0,810;-34,070;1,863;9,180;4,154;34,119;3,875;-8,657;-2,707;0,000;35,800;36,200;9,346;1,835;8,136;13,057;7,269;10,224;-3,119;26,871;0,000;287,840;Inf;295,000;295,000;9,716;3,094;16,609;23,111
6138,500;3,246;0,787;-35,209;1,805;9,184;4,154;34,119;3,875;-8,657;-2,707;0,000;35,800;36,200;9,253;1,903;8,577;13,141;7,371;10,589;-3,119;26,871;0,000;288,040;Inf;295,000;295,000;9,672;3,092;16,623;23,107
6139,000;3,246;0,787;-35,209;1,805;9,184;4,154;34,119;3,875;-8,657;-2,707;0,000;35,800;36,200;9,253;1,903;8,835;13,230;7,562;10,523;-3,119;26,871;0,000;288,040;Inf;295,000;295,000;9,919;3,094;16,668;23,080
6139,500;3,246;0,787;-35,209;1,805;9,184;4,154;34,119;3,875;-8,657;-2,707;0,000;35,800;36,200;9,253;1,903;8,678;13,197;7,554;10,400;-3,119;26,871;0,000;288,140;Inf;295,000;295,000;10,037;3,097;16,666;23,063
6140,000;3,246;0,787;-35,209;1,805;9,184;4,154;34,119;3,875;-8,657;-2,707;0,000;35,800;36,200;9,253;1,903;8,390;13,177;7,477;10,299;-3,119;26,871;0,000;288,140;Inf;295,000;295,000;9,957;3,099;16,709;23,052
6140,500;3,246;0,787;-35,209;1,805;9,184;4,154;34,119;3,875;-8,657;-2,707;0,000;35,800;36,200;9,253;1,903;8,198;13,143;7,386;10,265;-3,119;26,871;0,000;287,940;Inf;295,000;295,000;9,835;3,102;16,698;23,022
6141,000;3,246;0,787;-35,209;1,805;9,184;4,133;34,150;3,865;-8,614;-2,706;0,000;35,787;36,199;9,253;1,903;8,586;13,154;7,436;10,577;-3,115;26,870;0,000;287,940;Inf;295,000;295,000;9,748;3,104;16,670;23,023
6141,500;3,246;0,787;-35,209;1,805;9,184;4,133;34,150;3,865;-8,614;-2,706;0,000;35,800;36,200;9,253;1,903;8,870;13,298;7,580;10,764;-3,115;26,870;0,000;288,240;Inf;295,000;295,000;9,938;3,106;16,727;22,987
6142,000;3,181;0,856;-33,151;1,854;9,165;4,133;34,150;3,865;-8,614;-2,706;0,000;35,800;36,200;9,382;1,807;8,948;13,308;7,638;10,601;-3,115;26,870;0,000;288,240;Inf;295,000;295,000;10,128;3,109;16,745;22,984
6142,500;3,181;0,856;-33,151;1,854;9,165;4,133;34,150;3,865;-8,614;-2,706;0,000;35,800;36,200;9,382;1,807;8,397;13,244;7,522;10,409;-3,115;26,870;0,000;287,440;Inf;295,000;295,000;10,124;3,110;16,747;22,985
6143,000;3,181;0,856;-33,151;1,854;9,165;4,133;34,150;3,865;-8,614;-2,706;0,000;35,800;36,200;9,382;1,807;8,333;13,205;7,456;10,337;-3,115;26,870;0,000;287,440;Inf;295,000;295,000;9,893;3,111;16,750;22,954
6143,500;3,181;0,856;-33,151;1,854;9,165;4,133;34,150;3,865;-8,614;-2,706;0,000;35,800;36,200;9,382;1,807;8,517;13,221;7,501;10,465;-3,115;26,870;0,000;287,740;Inf;295,000;295,000;9,833;3,112;16,730;22,944
6144,000;3,181;0,856;-33,151;1,854;9,165;4,163;34,160;3,852;-8,598;-2,727;0,000;35,768;36,225;9,382;1,807;8,969;13,298;7,652;10,721;-3,120;26,874;0,000;287,740;Inf;295,000;295,000;9,926;3,113;16,721;22,930
6144,500;3,181;0,856;-33,151;1,854;9,165;4,163;34,160;3,852;-8,598;-2,727;0,000;35,800;36,200;9,382;1,807;9,006;13,353;7,730;10,720;-3,120;26,874;0,000;287,640;Inf;295,000;295,000;10,160;3,115;16,749;22,917
6145,000;3,440;0,820;-35,209;1,719;9,239;4,163;34,160;3,852;-8,598;-2,727;0,000;35,800;36,200;9,254;1,917;8,773;13,329;7,693;10,540;-3,120;26,874;0,000;287,640;Inf;295,000;295,000;10,202;3,116;16,799;22,869
6145,500;3,440;0,820;-35,209;1,719;9,239;4,163;34,160;3,852;-8,598;-2,727;0,000;35,800;36,200;9,254;1,917;8,564;13,324;7,634;10,446;-3,120;26,874;0,000;287,940;Inf;295,000;295,000;10,084;3,121;16,803;22,871
6146,000;3,440;0,820;-35,209;1,719;9,239;4,163;34,160;3,852;-8,598;-2,727;0,000;35,800;36,200;9,254;1,917;8,614;13,295;7,577;10,624;-3,120;26,874;0,000;287,940;Inf;295,000;295,000;9,992;3,126;16,779;22,830
6146,500;3,440;0,820;-35,209;1,719;9,239;4,163;34,160;3,852;-8,598;-2,727;0,000;35,800;36,200;9,254;1,917;9,058;13,411;7,737;10,928;-3,120;26,874;0,000;288,040;Inf;295,000;295,000;10,027;3,131;16,799;22,784
6147,000;3,440;0,820;-35,209;1,719;9,239;4,163;34,160;3,852;-8,598;-2,727;0,000;35,800;36,200;9,254;1,917;9,122;13,454;7,838;10,818;-3,120;26,874;0,000;288,040;Inf;295,000;295,000;10,283;3,136;16,837;22,797
6147,500;3,440;0,820;-35,209;1,719;9,239;4,179;34,113;3,828;-8,593;-2,709;0,000;35,769;36,225;9,254;1,917;8,853;13,421;7,828;10,617;-3,120;26,873;0,000;288,040;Inf;295,000;295,000;10,308;3,141;16,875;22,814
6148,000;3,440;0,820;-35,209;1,719;9,239;4,179;34,113;3,828;-8,593;-2,709;0,000;35,800;36,200;9,254;1,917;8,680;13,394;7,745;10,517;-3,120;26,873;0,000;288,040;Inf;295,000;295,000;10,180;3,146;16,891;22,799
6148,500;2,623;0,632;-35,209;1,766;9,258;4,179;34,113;3,828;-8,593;-2,709;0,000;35,800;36,200;9,300;1,996;8,411;13,346;7,649;10,444;-3,120;26,873;0,000;288,040;Inf;295,000;295,000;10,084;3,151;16,857;22,785
6149,000;2,623;0,632;-35,209;1,766;9,258;4,179;34,113;3,828;-8,593;-2,709;0,000;35,800;36,200;9,300;1,996;8,638;13,359;7,664;10,688;-3,120;26,873;0,000;288,040;Inf;295,000;295,000;9,963;3,142;16,873;22,755
6149,500;2,623;0,632;-35,209;1,766;9,258;4,179;34,113;3,828;-8,593;-2,709;0,000;35,800;36,200;9,300;1,996;9,087;13,530;7,880;10,929;-3,120;26,873;0,000;288,240;Inf;295,000;295,000;10,087;3,134;16,914;22,755
6150,000;2,623;0,632;-35,209;1,766;9,258;4,179;34,113;3,828;-8,593;-2,709;0,000;35,800;36,200;9,300;1,996;8,917;13,509;7,893;10,721;-3,120;26,873;0,000;288,240;Inf;295,000;295,000;10,357;3,125;16,940;22,733
6150,500;2,623;0,632;-35,209;1,766;9,258;4,158;34,096;3,857;-8,566;-2,707;0,000;35,758;36,158;9,300;1,996;8,877;13,473;7,872;10,618;-3,120;26,871;0,000;287,940;Inf;295,000;295,000;10,260;3,117;16,971;22,723
6151,000;2,623;0,632;-35,209;1,766;9,258;4,158;34,096;3,857;-8,566;-2,707;0,000;35,800;36,200;9,300;1,996;8,642;13,427;7,780;10,550;-3,120;26,871;0,000;287,940;Inf;295,000;295,000;10,210;3,109;16,963;22,734
6151,500;2,796;0,703;-35,006;1,852;9,274;4,158;34,096;3,857;-8,566;-2,707;0,000;35,800;36,200;9,214;1,743;8,535;13,390;7,693;10,564;-3,120;26,871;0,000;288,040;Inf;295,000;295,000;10,100;3,101;16,963;22,729
6152,000;2,796;0,703;-35,006;1,852;9,274;4,158;34,096;3,857;-8,566;-2,707;0,000;35,800;36,200;9,214;1,743;8,920;13,511;7,792;11,048;-3,120;26,871;0,000;288,040;Inf;295,000;295,000;10,046;3,096;16,970;22,799
6152,500;2,796;0,703;-35,006;1,852;9,274;4,158;34,096;3,857;-8,566;-2,707;0,000;35,800;36,200;9,214;1,743;9,266;13,607;7,944;11,051;-3,120;26,871;0,000;288,040;Inf;295,000;295,000;10,318;3,091;16,995;22,802
6153,000;2,796;0,703;-35,006;1,852;9,274;4,158;34,096;3,857;-8,566;-2,707;0,000;35,800;36,200;9,214;1,743;8,957;13,543;7,938;10,694;-3,120;26,871;0,000;288,040;Inf;295,000;295,000;10,467;3,086;17,034;22,843
6153,500;2,796;0,703;-35,006;1,852;9,274;4,153;34,114;3,852;-8,509;-2,710;0,000;35,763;36,133;9,214;1,743;8,673;13,509;7,834;10,610;-3,117;26,880;0,000;288,040;Inf;295,000;295,000;10,283;3,082;17,036;22,870
6154,000;2,796;0,703;-35,006;1,852;9,274;4,153;34,114;3,852;-8,509;-2,710;0,000;35,800;36,100;9,214;1,743;8,609;13,459;7,780;10,614;-3,117;26,880;0,000;288,040;Inf;295,000;295,000;10,156;3,077;17,013;22,898
6154,500;2,796;0,703;-35,006;1,852;9,274;4,153;34,114;3,852;-8,509;-2,710;0,000;35,800;36,100;9,214;1,743;8,998;13,524;7,864;11,075;-3,117;26,880;0,000;288,640;Inf;295,000;295,000;10,116;3,072;17,017;22,898
6155,000;3,495;0,917;-34,284;1,881;9,230;4,153;34,114;3,852;-8,509;-2,710;0,000;35,800;36,100;9,302;1,664;9,308;13,646;8,021;11,130;-3,117;26,880;0,000;288,640;Inf;295,000;295,000;10,365;3,068;17,025;22,943
6155,500;3,495;0,917;-34,284;1,881;9,230;4,153;34,114;3,852;-8,509;-2,710;0,000;35,800;36,100;9,302;1,664;9,330;13,636;8,088;10,932;-3,117;26,880;0,000;288,540;Inf;295,000;295,000;10,526;3,075;17,075;23,040
6156,000;3,495;0,917;-34,284;1,881;9,230;4,153;34,114;3,852;-8,509;-2,710;0,000;35,800;36,100;9,302;1,664;9,012;13,604;8,019;10,775;-3,117;26,880;0,000;288,540;Inf;295,000;295,000;10,496;3,082;17,108;23,088
6156,500;3,495;0,917;-34,284;1,881;9,230;4,153;34,114;3,852;-8,509;-2,710;0,000;35,800;36,100;9,302;1,664;8,692;13,517;7,846;10,694;-3,117;26,880;0,000;289,040;Inf;295,000;295,000;10,352;3,088;17,081;23,126
6157,000;3,495;0,917;-34,284;1,881;9,230;4,164;34,170;3,866;-8,466;-2,698;0,000;35,772;36,194;9,302;1,664;9,024;13,583;7,932;10,968;-3,110;26,889;0,000;289,040;Inf;295,000;295,000;10,187;3,095;17,068;23,146
6157,500;3,495;0,917;-34,284;1,881;9,230;4,164;34,170;3,866;-8,466;-2,698;0,000;35,800;36,200;9,302;1,664;9,376;13,692;8,056;11,240;-3,110;26,889;0,000;288,840;Inf;295,000;295,000;10,377;3,102;17,093;23,202
6158,000;3,528;0,883;-34,668;1,837;9,176;4,164;34,170;3,866;-8,466;-2,698;0,000;35,800;36,200;9,358;1,866;9,237;13,710;8,113;11,059;-3,110;26,889;0,000;288,840;Inf;295,000;295,000;10,591;3,108;17,119;23,212
6158,500;3,528;0,883;-34,668;1,837;9,176;4,164;34,170;3,866;-8,466;-2,698;0,000;35,800;36,200;9,358;1,866;9,160;13,663;8,103;10,873;-3,110;26,889;0,000;288,940;Inf;295,000;295,000;10,530;3,115;17,151;23,243
6159,000;3,528;0,883;-34,668;1,837;9,176;4,164;34,170;3,866;-8,466;-2,698;0,000;35,800;36,200;9,358;1,866;8,944;13,643;8,039;10,757;-3,110;26,889;0,000;288,940;Inf;295,000;295,000;10,450;3,122;17,143;23,276
6159,500;3,528;0,883;-34,668;1,837;9,176;4,164;34,170;3,866;-8,466;-2,698;0,000;35,800;36,200;9,358;1,866;8,732;13,618;7,926;10,742;-3,110;26,889;0,000;288,840;Inf;295,000;295,000;10,346;3,128;17,126;23,345
6160,000;3,528;0,883;-34,668;1,837;9,176;4,170;34,194;3,862;-8,434;-2,704;0,000;35,776;36,176;9,358;1,866;9,324;13,724;8,065;11,276;-3,110;26,885;0,000;288,840;Inf;295,000;295,000;10,255;3,135;17,139;23,374
6160,500;3,528;0,883;-34,668;1,837;9,176;4,170;34,194;3,862;-8,434;-2,704;0,000;35,800;36,200;9,358;1,866;9,336;13,790;8,173;11,218;-3,110;26,885;0,000;288,640;Inf;295,000;295,000;10,597;3,141;17,164;23,386
6161,000;3,528;0,883;-34,668;1,837;9,176;4,170;34,194;3,862;-8,434;-2,704;0,000;35,800;36,200;9,358;1,866;9,266;13,762;8,202;11,049;-3,110;26,885;0,000;288,640;Inf;295,000;295,000;10,629;3,148;17,202;23,398
6161,500;3,271;0,842;-34,905;1,843;9,231;4,170;34,194;3,862;-8,434;-2,704;0,000;35,800;36,200;9,185;1,723;9,096;13,720;8,148;10,874;-3,110;26,885;0,000;288,540;Inf;295,000;295,000;10,570;3,154;17,202;23,358
6162,000;3,271;0,842;-34,905;1,843;9,231;4,170;34,194;3,862;-8,434;-2,704;0,000;35,800;36,200;9,185;1,723;9,014;13,684;8,080;10,824;-3,110;26,885;0,000;288,540;Inf;295,000;295,000;10,459;3,156;17,207;23,290
6162,500;3,271;0,842;-34,905;1,843;9,231;4,170;34,194;3,862;-8,434;-2,704;0,000;35,800;36,200;9,185;1,723;8,854;13,649;8,032;10,842;-3,110;26,885;0,000;288,640;Inf;295,000;295,000;10,401;3,158;17,203;23,222
6163,000;3,271;0,842;-34,905;1,843;9,231;4,170;34,194;3,862;-8,434;-2,704;0,000;35,800;36,200;9,185;1,723;9,208;13,742;8,115;11,250;-3,110;26,885;0,000;288,640;Inf;295,000;295,000;10,344;3,160;17,222;23,191
6163,500;3,271;0,842;-34,905;1,843;9,231;4,154;34,165;3,818;-8,434;-2,708;0,000;35,782;36,250;9,185;1,723;9,509;13,877;8,284;11,119;-3,109;26,880;0,000;288,540;Inf;295,000;295,000;10,579;3,162;17,280;23,131
6164,000;3,271;0,842;-34,905;1,843;9,231;4,154;34,165;3,818;-8,434;-2,708;0,000;35,800;36,300;9,185;1,723;9,298;13,829;8,269;11,024;-3,109;26,880;0,000;288,540;Inf;295,000;295,000;10,697;3,163;17,277;23,087
6164,500;2,923;0,746;-34,072;1,858;9,240;4,154;34,165;3,818;-8,434;-2,708;0,000;35,800;36,300;9,353;1,625;9,113;13,812;8,191;10,979;-3,109;26,880;0,000;288,640;Inf;295,000;295,000;10,605;3,165;17,315;23,068
6165,000;2,923;0,746;-34,072;1,858;9,240;4,154;34,165;3,818;-8,434;-2,708;0,000;35,800;36,300;9,353;1,625;8,993;13,771;8,147;10,903;-3,109;26,880;0,000;288,640;Inf;295,000;295,000;10,524;3,161;17,287;23,072
6165,500;2,923;0,746;-34,072;1,858;9,240;4,154;34,165;3,818;-8,434;-2,708;0,000;35,800;36,300;9,353;1,625;9,281;13,775;8,179;11,143;-3,109;26,880;0,000;288,640;Inf;295,000;295,000;10,453;3,157;17,278;23,055
6166,000;2,923;0,746;-34,072;1,858;9,240;4,154;34,165;3,818;-8,434;-2,708;0,000;35,800;36,300;9,353;1,625;9,484;13,874;8,300;11,290;-3,109;26,880;0,000;288,640;Inf;295,000;295,000;10,594;3,153;17,323;23,027
6166,500;2,923;0,746;-34,072;1,858;9,240;4,192;34,130;3,831;-8,398;-2,700;0,000;35,787;36,274;9,353;1,625;9,604;13,920;8,348;11,225;-3,125;26,888;0,000;288,840;Inf;295,000;295,000;10,737;3,150;17,345;22,938
6167,000;2,923;0,746;-34,072;1,858;9,240;4,192;34,130;3,831;-8,398;-2,700;0,000;35,800;36,300;9,353;1,625;9,277;13,863;8,301;11,030;-3,125;26,888;0,000;288,840;Inf;295,000;295,000;10,774;3,146;17,349;22,971
6167,500;2,923;0,746;-34,072;1,858;9,240;4,192;34,130;3,831;-8,398;-2,700;0,000;35,800;36,300;9,353;1,625;9,168;13,843;8,241;11,039;-3,125;26,888;0,000;288,840;Inf;295,000;295,000;10,618;3,142;17,357;22,951
6168,000;3,730;0,868;-35,209;1,833;9,266;4,192;34,130;3,831;-8,398;-2,700;0,000;35,800;36,300;9,234;1,764;9,289;13,919;8,258;11,357;-3,125;26,888;0,000;288,840;Inf;295,000;295,000;10,573;3,139;17,374;22,995
6168,500;3,730;0,868;-35,209;1,833;9,266;4,192;34,130;3,831;-8,398;-2,700;0,000;35,800;36,300;9,234;1,764;9,515;13,993;8,358;11,422;-3,125;26,888;0,000;288,240;Inf;295,000;295,000;10,706;3,148;17,381;22,933
6169,000;3,730;0,868;-35,209;1,833;9,266;4,192;34,130;3,831;-8,398;-2,700;0,000;35,800;36,300;9,234;1,764;9,589;13,988;8,424;11,302;-3,125;26,888;0,000;288,240;Inf;295,000;295,000;10,822;3,158;17,404;22,998
6169,500;3,730;0,868;-35,209;1,833;9,266;4,192;34,130;3,831;-8,398;-2,700;0,000;35,800;36,300;9,234;1,764;9,443;13,964;8,404;11,186;-3,125;26,888;0,000;288,040;Inf;295,000;295,000;10,826;3,167;17,463;23,097
6170,000;3,730;0,868;-35,209;1,833;9,266;4,178;34,142;3,876;-8,367;-2,713;0,000;35,790;36,319;9,234;1,764;9,343;13,942;8,363;11,078;-3,134;26,875;0,000;288,040;Inf;295,000;295,000;10,749;3,176;17,434;23,118
6170,500;3,730;0,868;-35,209;1,833;9,266;4,178;34,142;3,876;-8,367;-2,713;0,000;35,800;36,300;9,234;1,764;9,297;13,926;8,336;11,311;-3,134;26,875;0,000;288,440;Inf;295,000;295,000;10,681;3,186;17,415;23,239
6171,000;3,325;0,747;-35,209;1,855;9,280;4,178;34,142;3,876;-8,367;-2,713;0,000;35,800;36,300;9,226;1,852;9,514;14,041;8,405;11,447;-3,134;26,875;0,000;288,440;Inf;295,000;295,000;10,718;3,194;17,442;23,271
6171,500;3,325;0,747;-35,209;1,855;9,280;4,178;34,142;3,876;-8,367;-2,713;0,000;35,800;36,300;9,226;1,852;9,652;14,050;8,451;11,376;-3,134;26,875;0,000;288,140;Inf;295,000;295,000;10,852;3,197;17,466;23,284
6172,000;3,325;0,747;-35,209;1,855;9,280;4,178;34,142;3,876;-8,367;-2,713;0,000;35,800;36,300;9,226;1,852;9,562;14,005;8,453;11,252;-3,134;26,875;0,000;288,140;Inf;295,000;295,000;10,882;3,199;17,498;23,350
6172,500;3,325;0,747;-35,209;1,855;9,280;4,178;34,142;3,876;-8,367;-2,713;0,000;35,800;36,300;9,226;1,852;9,416;13,989;8,463;11,152;-3,134;26,875;0,000;287,840;Inf;295,000;295,000;10,818;3,201;17,494;23,367
6173,000;3,325;0,747;-35,209;1,855;9,280;4,157;34,155;3,860;-8,338;-2,722;0,000;35,796;36,298;9,226;1,852;9,277;13,955;8,378;11,121;-3,133;26,877;0,000;287,840;Inf;295,000;295,000;10,755;3,203;17,487;23,425
6173,500;3,325;0,747;-35,209;1,855;9,280;4,157;34,155;3,860;-8,338;-2,722;0,000;35,800;36,300;9,226;1,852;9,282;13,990;8,379;11,325;-3,133;26,877;0,000;288,040;Inf;295,000;295,000;10,683;3,205;17,501;23,508
6174,000;3,794;0,928;-35,064;1,778;9,242;4,157;34,155;3,860;-8,338;-2,722;0,000;35,800;36,300;9,299;1,887;9,574;14,084;8,450;11,541;-3,133;26,877;0,000;288,040;Inf;295,000;295,000;10,744;3,207;17,504;23,542
6174,500;3,794;0,928;-35,064;1,778;9,242;4,157;34,155;3,860;-8,338;-2,722;0,000;35,800;36,300;9,299;1,887;9,557;14,074;8,507;11,264;-3,133;26,877;0,000;288,040;Inf;295,000;295,000;10,912;3,216;17,527;23,490
6175,000;3,794;0,928;-35,064;1,778;9,242;4,157;34,155;3,860;-8,338;-2,722;0,000;35,800;36,300;9,299;1,887;9,398;14,047;8,436;11,230;-3,133;26,877;0,000;288,040;Inf;295,000;295,000;10,851;3,226;17,545;23,490
6175,500;3,794;0,928;-35,064;1,778;9,242;4,157;34,155;3,860;-8,338;-2,722;0,000;35,800;36,300;9,299;1,887;9,120;14,025;8,258;11,203;-3,133;26,877;0,000;288,440;Inf;295,000;295,000;10,778;3,235;17,550;23,490
6176,000;3,794;0,928;-35,064;1,778;9,242;4,157;34,155;3,860;-8,338;-2,722;0,000;35,800;36,300;9,299;1,887;9,294;14,025;8,305;11,295;-3,133;26,877;0,000;288,440;Inf;295,000;295,000;10,652;3,244;17,538;23,456
6176,500;3,794;0,928;-35,064;1,778;9,242;4,184;34,213;3,872;-8,294;-2,720;0,000;35,808;36,329;9,299;1,887;9,650;14,055;8,431;11,458;-3,119;26,881;0,000;288,040;Inf;295,000;295,000;10,730;3,253;17,544;23,387
6177,000;3,794;0,928;-35,064;1,778;9,242;4,184;34,213;3,872;-8,294;-2,720;0,000;35,800;36,300;9,299;1,887;9,731;14,071;8,539;11,402;-3,119;26,881;0,000;288,040;Inf;295,000;295,000;10,899;3,262;17,557;23,326
6177,500;2,950;0,785;-33,183;1,858;9,159;4,184;34,213;3,872;-8,294;-2,720;0,000;35,800;36,300;9,470;1,783;9,529;14,072;8,534;11,291;-3,119;26,881;0,000;287,840;Inf;295,000;295,000;10,936;3,271;17,566;23,305
6178,000;2,950;0,785;-33,183;1,858;9,159;4,184;34,213;3,872;-8,294;-2,720;0,000;35,800;36,300;9,470;1,783;9,236;14,021;8,402;11,204;-3,119;26,881;0,000;287,840;Inf;295,000;295,000;10,856;3,266;17,578;23,237
6178,500;2,950;0,785;-33,183;1,858;9,159;4,184;34,213;3,872;-8,294;-2,720;0,000;35,800;36,300;9,470;1,783;9,323;14,066;8,401;11,407;-3,119;26,881;0,000;288,240;Inf;295,000;295,000;10,716;3,260;17,559;23,196
6179,000;2,950;0,785;-33,183;1,858;9,159;4,184;34,213;3,872;-8,294;-2,720;0,000;35,800;36,300;9,470;1,783;9,805;14,155;8,512;11,617;-3,119;26,881;0,000;288,240;Inf;295,000;295,000;10,799;3,255;17,558;23,150
6179,500;2,950;0,785;-33,183;1,858;9,159;4,149;34,155;3,836;-8,298;-2,718;0,000;35,814;36,225;9,470;1,783;9,750;14,170;8,596;11,471;-3,129;26,875;0,000;288,240;Inf;295,000;295,000;11,022;3,250;17,604;23,160
6180,000;2,950;0,785;-33,183;1,858;9,159;4,149;34,155;3,836;-8,298;-2,718;0,000;35,800;36,200;9,470;1,783;9,593;14,147;8,596;11,316;-3,129;26,875;0,000;288,240;Inf;295,000;295,000;10,997;3,245;17,635;23,076
6180,500;2,643;0,723;-34,454;1,854;9,079;4,149;34,155;3,836;-8,298;-2,718;0,000;35,800;36,200;9,311;1,968;9,421;14,122;8,527;11,219;-3,129;26,875;0,000;288,240;Inf;295,000;295,000;10,913;3,241;17,621;23,121
6181,000;2,643;0,723;-34,454;1,854;9,079;4,149;34,155;3,836;-8,298;-2,718;0,000;35,800;36,200;9,311;1,968;9,238;14,078;8,443;11,212;-3,129;26,875;0,000;288,240;Inf;295,000;295,000;10,822;3,231;17,614;23,157
6181,500;2,643;0,723;-34,454;1,854;9,079;4,149;34,155;3,836;-8,298;-2,718;0,000;35,800;36,200;9,311;1,968;9,858;14,175;8,596;11,700;-3,129;26,875;0,000;288,240;Inf;295,000;295,000;10,743;3,221;17,613;23,190
6182,000;2,643;0,723;-34,454;1,854;9,079;4,149;34,155;3,836;-8,298;-2,718;0,000;35,800;36,200;9,311;1,968;9,775;14,225;8,654;11,548;-3,129;26,875;0,000;288,240;Inf;295,000;295,000;11,082;3,212;17,655;23,165
6182,500;2,643;0,723;-34,454;1,854;9,079;4,149;34,155;3,836;-8,298;-2,718;0,000;35,800;36,200;9,311;1,968;9,594;14,178;8,641;11,373;-3,129;26,875;0,000;288,040;Inf;295,000;295,000;11,050;3,202;17,676;23,158
6183,000;2,643;0,723;-34,454;1,854;9,079;4,163;34,149;3,866;-8,279;-2,714;0,000;35,823;36,348;9,311;1,968;9,493;14,162;8,590;11,284;-3,125;26,870;0,000;288,040;Inf;295,000;295,000;10,946;3,193;17,666;23,128
6183,500;2,643;0,723;-34,454;1,854;9,079;4,163;34,149;3,866;-8,279;-2,714;0,000;35,800;36,300;9,311;1,968;9,318;14,109;8,507;11,236;-3,125;26,870;0,000;288,340;Inf;295,000;295,000;10,882;3,184;17,653;23,096
6184,000;2,807;0,744;-33,911;1,861;9,220;4,163;34,149;3,866;-8,279;-2,714;0,000;35,800;36,300;9,304;1,708;9,665;14,139;8,578;11,563;-3,125;26,870;0,000;288,340;Inf;295,000;295,000;10,792;3,175;17,679;23,096
6184,500;2,807;0,744;-33,911;1,861;9,220;4,163;34,149;3,866;-8,279;-2,714;0,000;35,800;36,300;9,304;1,708;10,132;14,272;8,759;11,701;-3,125;26,870;0,000;288,240;Inf;295,000;295,000;10,986;3,169;17,698;23,079
6185,000;2,807;0,744;-33,911;1,861;9,220;4,163;34,149;3,866;-8,279;-2,714;0,000;35,800;36,300;9,304;1,708;9,825;14,283;8,776;11,488;-3,125;26,870;0,000;288,240;Inf;295,000;295,000;11,216;3,163;17,725;23,093
6185,500;2,807;0,744;-33,911;1,861;9,220;4,163;34,149;3,866;-8,279;-2,714;0,000;35,800;36,300;9,304;1,708;9,516;14,223;8,697;11,322;-3,125;26,870;0,000;288,440;Inf;295,000;295,000;11,093;3,158;17,761;23,083
6186,000;2,807;0,744;-33,911;1,861;9,220;4,158;34,180;3,876;-8,214;-2,711;0,000;35,832;36,385;9,304;1,708;9,389;14,166;8,618;11,333;-3,118;26,878;0,000;288,440;Inf;295,000;295,000;10,939;3,152;17,737;23,058
6186,500;2,807;0,744;-33,911;1,861;9,220;4,158;34,180;3,876;-8,214;-2,711;0,000;35,800;36,400;9,304;1,708;9,575;14,209;8,637;11,520;-3,118;26,878;0,000;288,640;Inf;295,000;295,000;10,877;3,146;17,727;23,024
6187,000;3,730;0,885;-35,209;1,844;9,284;4,158;34,180;3,876;-8,214;-2,711;0,000;35,800;36,400;9,194;1,768;9,963;14,314;8,741;11,774;-3,118;26,878;0,000;288,640;Inf;295,000;295,000;10,985;3,141;17,766;22,989
6187,500;3,730;0,885;-35,209;1,844;9,284;4,158;34,180;3,876;-8,214;-2,711;0,000;35,800;36,400;9,194;1,768;9,938;14,332;8,823;11,660;-3,118;26,878;0,000;288,640;Inf;295,000;295,000;11,198;3,150;17,787;22,998
6188,000;3,730;0,885;-35,209;1,844;9,284;4,158;34,180;3,876;-8,214;-2,711;0,000;35,800;36,400;9,194;1,768;9,770;14,318;8,803;11,488;-3,118;26,878;0,000;288,640;Inf;295,000;295,000;11,188;3,160;17,809;23,004
6188,500;3,730;0,885;-35,209;1,844;9,284;4,158;34,180;3,876;-8,214;-2,711;0,000;35,800;36,400;9,194;1,768;9,489;14,239;8,663;11,379;-3,118;26,878;0,000;288,540;Inf;295,000;295,000;11,095;3,169;17,801;23,014
6189,000;3,730;0,885;-35,209;1,844;9,284;4,158;34,180;3,876;-8,214;-2,711;0,000;35,800;36,400;9,194;1,768;9,715;14,267;8,708;11,613;-3,118;26,878;0,000;288,540;Inf;295,000;295,000;10,942;3,178;17,770;23,020
6189,500;3,730;0,885;-35,209;1,844;9,284;4,184;34,224;3,878;-8,175;-2,695;0,000;35,853;36,416;9,194;1,768;10,077;14,405;8,825;11,860;-3,123;26,881;0,000;287,840;Inf;295,000;295,000;11,076;3,187;17,801;22,993
6190,000;3,730;0,885;-35,209;1,844;9,284;4,184;34,224;3,878;-8,175;-2,695;0,000;35,900;36,400;9,194;1,768;10,099;14,428;8,919;11,766;-3,123;26,881;0,000;287,840;Inf;295,000;295,000;11,292;3,196;17,823;22,989
6190,500;3,039;0,835;-34,141;1,850;9,200;4,184;34,224;3,878;-8,175;-2,695;0,000;35,900;36,400;9,362;1,850;9,946;14,398;8,909;11,578;-3,123;26,881;0,000;288,240;Inf;295,000;295,000;11,303;3,205;17,852;22,959
6191,000;3,039;0,835;-34,141;1,850;9,200;4,184;34,224;3,878;-8,175;-2,695;0,000;35,900;36,400;9,362;1,850;9,771;14,343;8,833;11,467;-3,123;26,881;0,000;288,240;Inf;295,000;295,000;11,208;3,202;17,865;22,950
6191,500;3,039;0,835;-34,141;1,850;9,200;4,184;34,224;3,878;-8,175;-2,695;0,000;35,900;36,400;9,362;1,850;9,541;14,315;8,742;11,385;-3,123;26,881;0,000;288,440;Inf;295,000;295,000;11,104;3,200;17,852;22,949
6192,000;3,039;0,835;-34,141;1,850;9,200;4,184;34,224;3,878;-8,175;-2,695;0,000;35,900;36,400;9,362;1,850;10,075;14,429;8,862;11,898;-3,123;26,881;0,000;288,440;Inf;295,000;295,000;10,995;3,197;17,857;22,932
6192,500;3,039;0,835;-34,141;1,850;9,200;4,174;34,213;3,842;-8,147;-2,708;0,000;35,863;36,467;9,362;1,850;10,029;14,447;8,964;11,781;-3,123;26,880;0,000;288,740;Inf;295,000;295,000;11,316;3,194;17,898;22,921
6193,000;3,039;0,835;-34,141;1,850;9,200;4,174;34,213;3,842;-8,147;-2,708;0,000;35,900;36,500;9,362;1,850;9,966;14,437;8,969;11,656;-3,123;26,880;0,000;288,740;Inf;295,000;295,000;11,305;3,192;17,911;22,904
6193,500;2,670;0,710;-33,470;1,802;9,109;4,174;34,213;3,842;-8,147;-2,708;0,000;35,900;36,500;9,490;1,840;9,725;14,414;8,892;11,512;-3,123;26,880;0,000;288,740;Inf;295,000;295,000;11,257;3,189;17,921;22,897
6194,000;2,670;0,710;-33,470;1,802;9,109;4,174;34,213;3,842;-8,147;-2,708;0,000;35,900;36,500;9,490;1,840;9,612;14,352;8,808;11,449;-3,123;26,880;0,000;288,740;Inf;295,000;295,000;11,136;3,181;17,918;22,882
6194,500;2,670;0,710;-33,470;1,802;9,109;4,174;34,213;3,842;-8,147;-2,708;0,000;35,900;36,500;9,490;1,840;9,752;14,330;8,803;11,566;-3,123;26,880;0,000;288,540;Inf;295,000;295,000;11,055;3,172;17,895;22,913
6195,000;2,670;0,710;-33,470;1,802;9,109;4,174;34,213;3,842;-8,147;-2,708;0,000;35,900;36,500;9,490;1,840;10,066;14,448;8,935;11,944;-3,123;26,880;0,000;288,540;Inf;295,000;295,000;11,113;3,164;17,930;22,908
6195,500;2,670;0,710;-33,470;1,802;9,109;4,174;34,213;3,842;-8,147;-2,708;0,000;35,900;36,500;9,490;1,840;10,021;14,487;9,075;11,722;-3,123;26,880;0,000;288,740;Inf;295,000;295,000;11,348;3,156;17,961;22,903
6196,000;2,670;0,710;-33,470;1,802;9,109;4,164;34,184;3,847;-8,136;-2,717;0,000;35,873;36,450;9,490;1,840;9,827;14,452;8,994;11,564;-3,128;26,884;0,000;288,740;Inf;295,000;295,000;11,326;3,148;17,964;22,893
6196,500;2,670;0,710;-33,470;1,802;9,109;4,164;34,184;3,847;-8,136;-2,717;0,000;35,900;36,500;9,490;1,840;9,725;14,405;8,921;11,490;-3,128;26,884;0,000;288,940;Inf;295,000;295,000;11,209;3,140;17,970;22,914
6197,000;2,379;0,522;-35,209;1,828;9,240;4,164;34,184;3,847;-8,136;-2,717;0,000;35,900;36,500;9,279;1,844;9,758;14,378;8,933;11,602;-3,128;26,884;0,000;288,940;Inf;295,000;295,000;11,135;3,133;17,953;22,901
6197,500;2,379;0,522;-35,209;1,828;9,240;4,164;34,184;3,847;-8,136;-2,717;0,000;35,900;36,500;9,279;1,844;10,167;14,508;9,035;11,954;-3,128;26,884;0,000;288,940;Inf;295,000;295,000;11,168;3,120;17,956;22,859
6198,000;2,379;0,522;-35,209;1,828;9,240;4,164;34,184;3,847;-8,136;-2,717;0,000;35,900;36,500;9,279;1,844;10,275;14,573;9,114;12,019;-3,128;26,884;0,000;288,940;Inf;295,000;295,000;11,416;3,108;18,022;22,846
6198,500;2,379;0,522;-35,209;1,828;9,240;4,164;34,184;3,847;-8,136;-2,717;0,000;35,900;36,500;9,279;1,844;10,055;14,564;9,134;11,812;-3,128;26,884;0,000;288,740;Inf;295,000;295,000;11,495;3,096;18,013;22,857
6199,000;2,379;0,522;-35,209;1,828;9,240;4,160;34,183;3,872;-8,093;-2,709;0,000;35,877;36,484;9,279;1,844;9,811;14,468;9,022;11,566;-3,127;26,881;0,000;288,740;Inf;295,000;295,000;11,391;3,084;18,010;22,842
6199,500;2,379;0,522;-35,209;1,828;9,240;4,160;34,183;3,872;-8,093;-2,709;0,000;35,900;36,500;9,279;1,844;9,776;14,449;8,994;11,651;-3,127;26,881;0,000;288,840;Inf;295,000;295,000;11,217;3,073;18,015;22,840
6200,000;2,874;0,756;-33,659;1,870;9,205;4,160;34,183;3,872;-8,093;-2,709;0,000;35,900;36,500;9,452;1,724;9,934;14,582;8,971;12,033;-3,127;26,881;0,000;288,840;Inf;295,000;295,000;11,218;3,061;18,010;22,863
6200,500;2,874;0,756;-33,659;1,870;9,205;4,160;34,183;3,872;-8,093;-2,709;0,000;35,900;36,500;9,452;1,724;10,176;14,616;9,054;12,054;-3,127;26,881;0,000;288,740;Inf;295,000;295,000;11,380;3,058;18,040;22,883
6201,000;2,874;0,756;-33,659;1,870;9,205;4,160;34,183;3,872;-8,093;-2,709;0,000;35,900;36,500;9,452;1,724;10,076;14,601;9,113;11,825;-3,127;26,881;0,000;288,740;Inf;295,000;295,000;11,475;3,055;18,060;22,914
6201,500;2,874;0,756;-33,659;1,870;9,205;4,160;34,183;3,872;-8,093;-2,709;0,000;35,900;36,500;9,452;1,724;9,982;14,543;9,103;11,711;-3,127;26,881;0,000;288,640;Inf;295,000;295,000;11,404;3,052;18,060;22,888
6202,000;2,874;0,756;-33,659;1,870;9,205;4,166;34,232;3,894;-8,045;-2,702;0,000;35,898;36,483;9,452;1,724;9,900;14,510;9,044;11,641;-3,127;26,879;0,000;288,640;Inf;295,000;295,000;11,335;3,049;18,056;22,917
6202,500;2,874;0,756;-33,659;1,870;9,205;4,166;34,232;3,894;-8,045;-2,702;0,000;35,900;36,500;9,452;1,724;10,042;14,555;9,071;11,884;-3,127;26,879;0,000;288,440;Inf;295,000;295,000;11,274;3,046;18,053;22,902
6203,000;2,874;0,756;-33,659;1,870;9,205;4,166;34,232;3,894;-8,045;-2,702;0,000;35,900;36,500;9,452;1,724;10,199;14,611;9,123;11,940;-3,127;26,879;0,000;288,440;Inf;295,000;295,000;11,388;3,044;18,074;22,898
6203,500;3,518;0,900;-34,962;1,879;9,145;4,166;34,232;3,894;-8,045;-2,702;0,000;35,900;36,500;9,249;1,873;10,155;14,592;9,180;11,807;-3,127;26,879;0,000;288,440;Inf;295,000;295,000;11,468;3,041;18,094;22,878
6204,000;3,518;0,900;-34,962;1,879;9,145;4,166;34,232;3,894;-8,045;-2,702;0,000;35,900;36,500;9,249;1,873;10,028;14,568;9,174;11,701;-3,127;26,879;0,000;288,440;Inf;295,000;295,000;11,433;3,049;18,088;22,851
6204,500;3,518;0,900;-34,962;1,879;9,145;4,166;34,232;3,894;-8,045;-2,702;0,000;35,900;36,500;9,249;1,873;9,852;14,533;9,105;11,672;-3,127;26,879;0,000;288,540;Inf;295,000;295,000;11,368;3,056;18,078;22,845
6205,000;3,518;0,900;-34,962;1,879;9,145;4,166;34,232;3,894;-8,045;-2,702;0,000;35,900;36,500;9,249;1,873;9,894;14,563;9,111;11,766;-3,127;26,879;0,000;288,540;Inf;295,000;295,000;11,290;3,064;18,084;22,870
6205,500;3,518;0,900;-34,962;1,879;9,145;4,164;34,242;3,896;-8,001;-2,703;0,000;35,907;36,550;9,249;1,873;10,126;14,624;9,143;12,070;-3,118;26,883;0,000;288,340;Inf;295,000;295,000;11,334;3,071;18,117;22,881
6206,000;3,518;0,900;-34,962;1,879;9,145;4,164;34,242;3,896;-8,001;-2,703;0,000;35,900;36,500;9,249;1,873;10,205;14,620;9,254;11,804;-3,118;26,883;0,000;288,340;Inf;295,000;295,000;11,491;3,079;18,136;22,873
6206,500;3,127;0,838;-33,767;1,907;9,174;4,164;34,242;3,896;-8,001;-2,703;0,000;35,900;36,500;9,372;1,709;10,058;14,578;9,244;11,673;-3,118;26,883;0,000;288,640;Inf;295,000;295,000;11,471;3,086;18,145;22,887
6207,000;3,127;0,838;-33,767;1,907;9,174;4,164;34,242;3,896;-8,001;-2,703;0,000;35,900;36,500;9,372;1,709;9,922;14,530;9,181;11,583;-3,118;26,883;0,000;288,640;Inf;295,000;295,000;11,388;3,087;18,117;22,896
6207,500;3,127;0,838;-33,767;1,907;9,174;4,164;34,242;3,896;-8,001;-2,703;0,000;35,900;36,500;9,372;1,709;10,076;14,525;9,174;11,733;-3,118;26,883;0,000;288,340;Inf;295,000;295,000;11,304;3,087;18,097;22,927
6208,000;3,127;0,838;-33,767;1,907;9,174;4,164;34,242;3,896;-8,001;-2,703;0,000;35,900;36,500;9,372;1,709;10,271;14,643;9,274;12,085;-3,118;26,883;0,000;288,340;Inf;295,000;295,000;11,377;3,088;18,110;22,939
6208,500;3,127;0,838;-33,767;1,907;9,174;4,170;34,199;3,846;-7,997;-2,713;0,000;35,908;36,484;9,372;1,709;10,537;14,693;9,368;11,997;-3,115;26,874;0,000;287,940;Inf;295,000;295,000;11,568;3,089;18,154;23,041
6209,000;3,127;0,838;-33,767;1,907;9,174;4,170;34,199;3,846;-7,997;-2,713;0,000;35,900;36,500;9,372;1,709;10,407;14,672;9,391;11,841;-3,115;26,874;0,000;287,940;Inf;295,000;295,000;11,649;3,089;18,158;23,108
6209,500;3,127;0,838;-33,767;1,907;9,174;4,170;34,199;3,846;-7,997;-2,713;0,000;35,900;36,500;9,372;1,709;9,896;14,594;9,221;11,642;-3,115;26,874;0,000;287,940;Inf;295,000;295,000;11,578;3,090;18,166;23,125
6210,000;2,170;0,568;-34,775;1,850;9,182;4,170;34,199;3,846;-7,997;-2,713;0,000;35,900;36,500;9,275;2,031;10,085;14,605;9,231;11,925;-3,115;26,874;0,000;287,940;Inf;295,000;295,000;11,338;3,090;18,144;23,135
6210,500;2,170;0,568;-34,775;1,850;9,182;4,170;34,199;3,846;-7,997;-2,713;0,000;35,900;36,500;9,275;2,031;10,543;14,696;9,371;12,185;-3,115;26,874;0,000;288,040;Inf;295,000;295,000;11,461;3,075;18,157;23,102
6211,000;2,170;0,568;-34,775;1,850;9,182;4,170;34,199;3,846;-7,997;-2,713;0,000;35,900;36,500;9,275;2,031;10,565;14,742;9,491;12,052;-3,115;26,874;0,000;288,040;Inf;295,000;295,000;11,699;3,061;18,191;23,135
6211,500;2,170;0,568;-34,775;1,850;9,182;4,170;34,199;3,846;-7,997;-2,713;0,000;35,900;36,500;9,275;2,031;10,331;14,705;9,461;11,868;-3,115;26,874;0,000;288,040;Inf;295,000;295,000;11,713;3,046;18,210;23,192
6212,000;2,170;0,568;-34,775;1,850;9,182;4,180;34,197;3,878;-7,945;-2,701;0,000;35,923;36,548;9,275;2,031;10,033;14,676;9,371;11,747;-3,120;26,889;0,000;288,040;Inf;295,000;295,000;11,591;3,032;18,202;23,091
6212,500;2,170;0,568;-34,775;1,850;9,182;4,180;34,197;3,878;-7,945;-2,701;0,000;35,900;36,500;9,275;2,031;9,866;14,614;9,288;11,703;-3,120;26,889;0,000;288,440;Inf;295,000;295,000;11,457;3,017;18,185;23,119
6213,000;3,210;0,778;-35,209;1,853;9,284;4,180;34,197;3,878;-7,945;-2,701;0,000;35,900;36,500;9,188;1,759;10,526;14,767;9,455;12,166;-3,120;26,889;0,000;288,440;Inf;295,000;295,000;11,368;3,004;18,191;23,174
6213,500;3,210;0,778;-35,209;1,853;9,284;4,180;34,197;3,878;-7,945;-2,701;0,000;35,900;36,500;9,188;1,759;10,616;14,819;9,535;12,099;-3,120;26,889;0,000;288,740;Inf;295,000;295,000;11,729;3,007;18,242;23,188
6214,000;3,210;0,778;-35,209;1,853;9,284;4,180;34,197;3,878;-7,945;-2,701;0,000;35,900;36,500;9,188;1,759;10,413;14,764;9,520;11,939;-3,120;26,889;0,000;288,740;Inf;295,000;295,000;11,767;3,010;18,268;23,243
6214,500;3,210;0,778;-35,209;1,853;9,284;4,180;34,197;3,878;-7,945;-2,701;0,000;35,900;36,500;9,188;1,759;10,060;14,742;9,422;11,815;-3,120;26,889;0,000;288,340;Inf;295,000;295,000;11,659;3,014;18,265;23,288
6215,000;3,210;0,778;-35,209;1,853;9,284;4,181;34,248;3,899;-7,892;-2,709;0,000;35,933;36,540;9,188;1,759;9,989;14,672;9,349;11,789;-3,131;26,876;0,000;288,340;Inf;295,000;295,000;11,510;3,017;18,259;23,312
6215,500;3,210;0,778;-35,209;1,853;9,284;4,181;34,248;3,899;-7,892;-2,709;0,000;35,900;36,500;9,188;1,759;10,224;14,734;9,369;12,123;-3,131;26,876;0,000;288,440;Inf;295,000;295,000;11,450;3,020;18,269;23,291
6216,000;3,210;0,778;-35,209;1,853;9,284;4,181;34,248;3,899;-7,892;-2,709;0,000;35,900;36,500;9,188;1,759;10,557;14,842;9,491;12,259;-3,131;26,876;0,000;288,440;Inf;295,000;295,000;11,612;3,023;18,296;23,261
6216,500;3,301;0,857;-33,718;1,841;9,207;4,181;34,248;3,899;-7,892;-2,709;0,000;35,900;36,500;9,406;1,734;10,489;14,833;9,596;11,971;-3,131;26,876;0,000;288,440;Inf;295,000;295,000;11,787;3,026;18,316;23,194
6217,000;3,301;0,857;-33,718;1,841;9,207;4,181;34,248;3,899;-7,892;-2,709;0,000;35,900;36,500;9,406;1,734;10,165;14,780;9,490;11,855;-3,131;26,876;0,000;288,440;Inf;295,000;295,000;11,722;3,031;18,328;23,140
6217,500;3,301;0,857;-33,718;1,841;9,207;4,181;34,248;3,899;-7,892;-2,709;0,000;35,900;36,500;9,406;1,734;10,007;14,734;9,386;11,808;-3,131;26,876;0,000;288,340;Inf;295,000;295,000;11,573;3,035;18,330;23,198
6218,000;3,301;0,857;-33,718;1,841;9,207;4,181;34,248;3,899;-7,892;-2,709;0,000;35,900;36,500;9,406;1,734;10,391;14,833;9,483;12,257;-3,131;26,876;0,000;288,340;Inf;295,000;295,000;11,484;3,039;18,313;23,246
6218,500;3,301;0,857;-33,718;1,841;9,207;4,177;34,263;3,864;-7,869;-2,710;0,000;35,931;36,501;9,406;1,734;10,797;14,969;9,595;12,484;-3,146;26,863;0,000;288,440;Inf;295,000;295,000;11,741;3,044;18,321;23,284
6219,000;3,301;0,857;-33,718;1,841;9,207;4,177;34,263;3,864;-7,869;-2,710;0,000;35,900;36,500;9,406;1,734;10,728;14,947;9,677;12,198;-3,146;26,863;0,000;288,440;Inf;295,000;295,000;11,961;3,048;18,391;23,368
6219,500;3,164;0,789;-34,699;1,834;9,205;4,177;34,263;3,864;-7,869;-2,710;0,000;35,900;36,500;9,369;1,894;10,436;14,907;9,640;12,005;-3,146;26,863;0,000;288,440;Inf;295,000;295,000;11,888;3,052;18,394;23,395
6220,000;3,164;0,789;-34,699;1,834;9,205;4,177;34,263;3,864;-7,869;-2,710;0,000;35,900;36,500;9,369;1,894;10,132;14,819;9,475;11,878;-3,146;26,863;0,000;288,440;Inf;295,000;295,000;11,747;3,054;18,393;23,405
6220,500;3,164;0,789;-34,699;1,834;9,205;4,177;34,263;3,864;-7,869;-2,710;0,000;35,900;36,500;9,369;1,894;10,389;14,809;9,519;12,234;-3,146;26,863;0,000;288,240;Inf;295,000;295,000;11,576;3,056;18,370;23,401
6221,000;3,164;0,789;-34,699;1,834;9,205;4,177;34,263;3,864;-7,869;-2,710;0,000;35,900;36,500;9,369;1,894;10,753;14,994;9,668;12,440;-3,146;26,863;0,000;288,240;Inf;295,000;295,000;11,738;3,057;18,388;23,344
6221,500;3,164;0,789;-34,699;1,834;9,205;4,203;34,227;3,853;-7,858;-2,722;0,000;35,937;36,527;9,369;1,894;10,853;15,021;9,770;12,323;-3,130;26,866;0,000;288,740;Inf;295,000;295,000;11,964;3,059;18,406;23,340
6222,000;3,164;0,789;-34,699;1,834;9,205;4,203;34,227;3,853;-7,858;-2,722;0,000;35,900;36,500;9,369;1,894;10,556;14,980;9,726;12,131;-3,130;26,866;0,000;288,740;Inf;295,000;295,000;11,992;3,061;18,447;23,291
6222,500;3,420;0,799;-35,209;1,852;9,284;4,203;34,227;3,853;-7,858;-2,722;0,000;35,900;36,500;9,204;1,853;10,129;15,008;9,463;12,166;-3,130;26,866;0,000;288,640;Inf;295,000;295,000;11,848;3,063;18,474;23,232
6223,000;3,420;0,799;-35,209;1,852;9,284;4,203;34,227;3,853;-7,858;-2,722;0,000;35,900;36,500;9,204;1,853;10,177;14,895;9,436;12,007;-3,130;26,866;0,000;288,640;Inf;295,000;295,000;11,691;3,068;18,454;23,242
6223,500;3,420;0,799;-35,209;1,852;9,284;4,203;34,227;3,853;-7,858;-2,722;0,000;35,900;36,500;9,204;1,853;10,565;15,013;9,602;12,393;-3,130;26,866;0,000;288,640;Inf;295,000;295,000;11,629;3,074;18,448;23,243
6224,000;3,420;0,799;-35,209;1,852;9,284;4,203;34,227;3,853;-7,858;-2,722;0,000;35,900;36,500;9,204;1,853;10,614;15,030;9,670;12,335;-3,130;26,866;0,000;288,640;Inf;295,000;295,000;11,893;3,080;18,468;23,283
6224,500;3,420;0,799;-35,209;1,852;9,284;4,203;34,227;3,853;-7,858;-2,722;0,000;35,900;36,500;9,204;1,853;10,647;15,007;9,688;12,201;-3,130;26,866;0,000;288,240;Inf;295,000;295,000;11,912;3,085;18,486;23,286
6225,000;3,420;0,799;-35,209;1,852;9,284;4,197;34,236;3,873;-7,829;-2,716;0,000;35,934;36,550;9,204;1,853;10,502;14,968;9,674;12,073;-3,138;26,871;0,000;288,240;Inf;295,000;295,000;11,886;3,091;18,502;23,305
6225,500;3,420;0,799;-35,209;1,852;9,284;4,197;34,236;3,873;-7,829;-2,716;0,000;35,900;36,500;9,204;1,853;10,440;14,932;9,628;12,026;-3,138;26,871;0,000;288,140;Inf;295,000;295,000;11,804;3,096;18,503;23,320
6226,000;2,724;0,690;-34,204;1,905;9,274;4,197;34,236;3,873;-7,829;-2,716;0,000;35,900;36,500;9,302;1,752;10,489;14,948;9,641;12,182;-3,138;26,871;0,000;288,140;Inf;295,000;295,000;11,756;3,102;18,494;23,310
6226,500;2,724;0,690;-34,204;1,905;9,274;4,197;34,236;3,873;-7,829;-2,716;0,000;35,900;36,500;9,302;1,752;10,641;15,055;9,694;12,446;-3,138;26,871;0,000;288,440;Inf;295,000;295,000;11,815;3,095;18,521;23,269
6227,000;2,724;0,690;-34,204;1,905;9,274;4,197;34,236;3,873;-7,829;-2,716;0,000;35,900;36,500;9,302;1,752;10,863;15,098;9,834;12,295;-3,138;26,871;0,000;288,440;Inf;295,000;295,000;11,959;3,089;18,531;23,269
6227,500;2,724;0,690;-34,204;1,905;9,274;4,197;34,236;3,873;-7,829;-2,716;0,000;35,900;36,500;9,302;1,752;10,671;15,076;9,796;12,206;-3,138;26,871;0,000;288,240;Inf;295,000;295,000;12,022;3,083;18,563;23,177
6228,000;2,724;0,690;-34,204;1,905;9,274;4,137;34,231;3,847;-7,776;-2,710;0,000;35,946;36,568;9,302;1,752;10,507;15,026;9,744;12,121;-3,123;26,870;0,000;288,240;Inf;295,000;295,000;11,937;3,077;18,569;23,126
6228,500;2,724;0,690;-34,204;1,905;9,274;4,137;34,231;3,847;-7,776;-2,710;0,000;35,900;36,600;9,302;1,752;10,471;15,022;9,698;12,263;-3,123;26,870;0,000;288,140;Inf;295,000;295,000;11,850;3,072;18,566;23,003
6229,000;3,483;0,871;-35,012;1,872;9,149;4,137;34,231;3,847;-7,776;-2,710;0,000;35,900;36,600;9,238;1,884;10,677;15,151;9,760;12,573;-3,123;26,870;0,000;288,140;Inf;295,000;295,000;11,864;3,066;18,575;23,020
6229,500;3,483;0,871;-35,012;1,872;9,149;4,137;34,231;3,847;-7,776;-2,710;0,000;35,900;36,600;9,238;1,884;10,982;15,189;9,870;12,536;-3,123;26,870;0,000;288,040;Inf;295,000;295,000;12,040;3,073;18,621;23,157
6230,000;3,483;0,871;-35,012;1,872;9,149;4,137;34,231;3,847;-7,776;-2,710;0,000;35,900;36,600;9,238;1,884;10,947;15,181;9,908;12,383;-3,123;26,870;0,000;288,040;Inf;295,000;295,000;12,144;3,080;18,650;23,159
6230,500;3,483;0,871;-35,012;1,872;9,149;4,137;34,231;3,847;-7,776;-2,710;0,000;35,900;36,600;9,238;1,884;10,558;15,086;9,826;12,185;-3,123;26,870;0,000;288,140;Inf;295,000;295,000;12,105;3,086;18,637;23,211
6231,000;3,483;0,871;-35,012;1,872;9,149;4,137;34,231;3,847;-7,776;-2,710;0,000;35,900;36,600;9,238;1,884;10,487;15,085;9,767;12,221;-3,123;26,870;0,000;288,140;Inf;295,000;295,000;11,914;3,093;18,640;23,218
6231,500;3,483;0,871;-35,012;1,872;9,149;4,167;34,263;3,885;-7,734;-2,699;0,000;35,945;36,575;9,238;1,884;10,759;15,121;9,838;12,515;-3,123;26,880;0,000;287,740;Inf;295,000;295,000;11,890;3,099;18,633;23,238
