t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6232,000;3,483;0,871;-35,012;1,872;9,149;4,167;34,263;3,885;-7,734;-2,699;0,000;35,900;36,600;9,238;1,884;10,993;15,257;9,942;12,648;-3,123;26,880;0,000;287,740;Inf;295,000;295,000;12,059;3,105;18,639;23,205
6232,500;3,123;0,831;-34,427;1,850;9,163;4,167;34,263;3,885;-7,734;-2,699;0,000;35,900;36,600;9,289;1,932;11,080;15,241;9,987;12,475;-3,123;26,880;0,000;287,640;Inf;295,000;295,000;12,210;3,112;18,667;23,192
6233,000;3,123;0,831;-34,427;1,850;9,163;4,167;34,263;3,885;-7,734;-2,699;0,000;35,900;36,600;9,289;1,932;10,873;15,228;9,960;12,381;-3,123;26,880;0,000;287,640;Inf;295,000;295,000;12,196;3,112;18,714;23,322
6233,500;3,123;0,831;-34,427;1,850;9,163;4,167;34,263;3,885;-7,734;-2,699;0,000;35,900;36,600;9,289;1,932;10,601;15,155;9,891;12,262;-3,123;26,880;0,000;287,640;Inf;295,000;295,000;12,110;3,112;18,709;23,382
6234,000;3,123;0,831;-34,427;1,850;9,163;4,167;34,263;3,885;-7,734;-2,699;0,000;35,900;36,600;9,289;1,932;10,892;15,173;9,926;12,549;-3,123;26,880;0,000;287,640;Inf;295,000;295,000;11,977;3,112;18,690;23,473
6234,500;3,123;0,831;-34,427;1,850;9,163;4,147;34,266;3,852;-7,710;-2,704;0,000;35,946;36,579;9,289;1,932;11,189;15,301;10,032;12,663;-3,127;26,876;0,000;287,540;Inf;295,000;295,000;12,135;3,112;18,721;23,485
6235,000;3,123;0,831;-34,427;1,850;9,163;4,147;34,266;3,852;-7,710;-2,704;0,000;35,900;36,600;9,289;1,932;11,160;15,309;10,086;12,567;-3,127;26,876;0,000;287,540;Inf;295,000;295,000;12,296;3,112;18,742;23,510
6235,500;2,731;0,710;-34,065;1,824;9,258;4,147;34,266;3,852;-7,710;-2,704;0,000;35,900;36,600;9,315;1,743;10,966;15,301;10,093;12,431;-3,127;26,876;0,000;287,740;Inf;295,000;295,000;12,281;3,113;18,763;23,480
6236,000;2,731;0,710;-34,065;1,824;9,258;4,147;34,266;3,852;-7,710;-2,704;0,000;35,900;36,600;9,315;1,743;10,720;15,262;9,985;12,298;-3,127;26,876;0,000;287,740;Inf;295,000;295,000;12,198;3,106;18,784;23,448
6236,500;2,731;0,710;-34,065;1,824;9,258;4,147;34,266;3,852;-7,710;-2,704;0,000;35,900;36,600;9,315;1,743;10,603;15,202;9,902;12,338;-3,127;26,876;0,000;287,540;Inf;295,000;295,000;12,066;3,100;18,760;23,318
6237,000;2,731;0,710;-34,065;1,824;9,258;4,147;34,266;3,852;-7,710;-2,704;0,000;35,900;36,600;9,315;1,743;10,903;15,346;9,978;12,752;-3,127;26,876;0,000;287,540;Inf;295,000;295,000;12,011;3,094;18,794;23,289
6237,500;2,731;0,710;-34,065;1,824;9,258;4,147;34,266;3,852;-7,710;-2,704;0,000;35,900;36,600;9,315;1,743;11,161;15,420;10,120;12,744;-3,127;26,876;0,000;287,940;Inf;295,000;295,000;12,245;3,088;18,826;23,226
6238,000;2,731;0,710;-34,065;1,824;9,258;4,165;34,236;3,867;-7,684;-2,698;0,000;35,953;36,569;9,315;1,743;11,100;15,381;10,141;12,589;-3,123;26,874;0,000;287,940;Inf;295,000;295,000;12,361;3,082;18,845;23,183
6238,500;2,731;0,710;-34,065;1,824;9,258;4,165;34,236;3,867;-7,684;-2,698;0,000;36,000;36,600;9,315;1,743;10,920;15,363;10,121;12,435;-3,123;26,874;0,000;287,840;Inf;295,000;295,000;12,303;3,077;18,868;23,141
6239,000;2,580;0,624;-35,167;1,869;9,272;4,165;34,236;3,867;-7,684;-2,698;0,000;36,000;36,600;9,231;1,751;10,683;15,306;10,006;12,367;-3,123;26,874;0,000;287,840;Inf;295,000;295,000;12,210;3,071;18,866;23,149
6239,500;2,580;0,624;-35,167;1,869;9,272;4,165;34,236;3,867;-7,684;-2,698;0,000;36,000;36,600;9,231;1,751;10,724;15,280;9,984;12,517;-3,123;26,874;0,000;287,840;Inf;295,000;295,000;12,090;3,063;18,855;23,127
6240,000;2,580;0,624;-35,167;1,869;9,272;4,165;34,236;3,867;-7,684;-2,698;0,000;36,000;36,600;9,231;1,751;11,207;15,483;10,103;13,022;-3,123;26,874;0,000;287,840;Inf;295,000;295,000;12,126;3,055;18,897;23,178
6240,500;2,580;0,624;-35,167;1,869;9,272;4,165;34,236;3,867;-7,684;-2,698;0,000;36,000;36,600;9,231;1,751;11,347;15,520;10,226;12,946;-3,123;26,874;0,000;288,040;Inf;295,000;295,000;12,454;3,047;18,927;23,159
6241,000;2,580;0,624;-35,167;1,869;9,272;4,177;34,222;3,865;-7,650;-2,705;0,000;35,960;36,564;9,231;1,751;11,104;15,426;10,248;12,542;-3,130;26,875;0,000;288,040;Inf;295,000;295,000;12,510;3,040;18,949;23,127
6241,500;2,580;0,624;-35,167;1,869;9,272;4,177;34,222;3,865;-7,650;-2,705;0,000;36,000;36,600;9,231;1,751;10,929;15,400;10,163;12,466;-3,130;26,875;0,000;287,940;Inf;295,000;295,000;12,330;3,032;18,948;23,121
6242,000;3,136;0,749;-35,209;1,849;9,228;4,177;34,222;3,865;-7,650;-2,705;0,000;36,000;36,600;9,302;1,781;10,707;15,353;10,076;12,472;-3,130;26,875;0,000;287,940;Inf;295,000;295,000;12,240;3,025;18,924;23,078
6242,500;3,136;0,749;-35,209;1,849;9,228;4,177;34,222;3,865;-7,650;-2,705;0,000;36,000;36,600;9,302;1,781;11,127;15,472;10,144;12,922;-3,130;26,875;0,000;288,140;Inf;295,000;295,000;12,152;3,026;18,911;23,038
6243,000;3,136;0,749;-35,209;1,849;9,228;4,177;34,222;3,865;-7,650;-2,705;0,000;36,000;36,600;9,302;1,781;11,430;15,589;10,271;13,020;-3,130;26,875;0,000;288,140;Inf;295,000;295,000;12,416;3,028;18,956;23,022
6243,500;3,136;0,749;-35,209;1,849;9,228;4,177;34,222;3,865;-7,650;-2,705;0,000;36,000;36,600;9,302;1,781;11,472;15,577;10,363;12,840;-3,130;26,875;0,000;288,040;Inf;295,000;295,000;12,578;3,030;19,016;22,980
6244,000;3,136;0,749;-35,209;1,849;9,228;4,181;34,237;3,877;-7,600;-2,681;0,000;35,961;36,562;9,302;1,781;11,267;15,528;10,319;12,655;-3,118;26,873;0,000;288,040;Inf;295,000;295,000;12,563;3,032;19,016;22,980
6244,500;3,136;0,749;-35,209;1,849;9,228;4,181;34,237;3,877;-7,600;-2,681;0,000;36,000;36,600;9,302;1,781;10,977;15,407;10,202;12,570;-3,118;26,873;0,000;288,040;Inf;295,000;295,000;12,442;3,033;19,003;22,967
6245,000;3,136;0,749;-35,209;1,849;9,228;4,181;34,237;3,877;-7,600;-2,681;0,000;36,000;36,600;9,302;1,781;11,264;15,469;10,273;12,955;-3,118;26,873;0,000;288,040;Inf;295,000;295,000;12,289;3,035;19,004;22,973
6245,500;3,373;0,840;-34,537;1,834;9,284;4,181;34,237;3,877;-7,600;-2,681;0,000;36,000;36,600;9,360;1,697;11,630;15,641;10,426;13,113;-3,118;26,873;0,000;287,840;Inf;295,000;295,000;12,490;3,037;19,031;22,961
6246,000;3,373;0,840;-34,537;1,834;9,284;4,181;34,237;3,877;-7,600;-2,681;0,000;36,000;36,600;9,360;1,697;11,620;15,638;10,482;12,899;-3,118;26,873;0,000;287,840;Inf;295,000;295,000;12,703;3,042;19,054;22,941
6246,500;3,373;0,840;-34,537;1,834;9,284;4,181;34,237;3,877;-7,600;-2,681;0,000;36,000;36,600;9,360;1,697;11,341;15,602;10,446;12,729;-3,118;26,873;0,000;288,140;Inf;295,000;295,000;12,660;3,048;19,069;22,885
6247,000;3,373;0,840;-34,537;1,834;9,284;4,181;34,237;3,877;-7,600;-2,681;0,000;36,000;36,600;9,360;1,697;11,014;15,559;10,344;12,594;-3,118;26,873;0,000;288,140;Inf;295,000;295,000;12,529;3,053;19,080;22,816
6247,500;3,373;0,840;-34,537;1,834;9,284;4,168;34,262;3,884;-7,544;-2,714;0,000;35,957;36,592;9,360;1,697;10,900;15,513;10,251;12,649;-3,127;26,869;0,000;287,540;Inf;295,000;295,000;12,378;3,058;19,067;22,798
6248,000;3,373;0,840;-34,537;1,834;9,284;4,168;34,262;3,884;-7,544;-2,714;0,000;36,000;36,600;9,360;1,697;11,643;15,812;10,478;13,330;-3,127;26,869;0,000;287,540;Inf;295,000;295,000;12,328;3,063;19,101;22,780
6248,500;3,890;0,965;-35,209;1,818;9,277;4,168;34,262;3,884;-7,544;-2,714;0,000;36,000;36,600;9,124;1,729;11,631;15,787;10,552;13,113;-3,127;26,869;0,000;287,840;Inf;295,000;295,000;12,816;3,068;19,156;22,774
6249,000;3,890;0,965;-35,209;1,818;9,277;4,168;34,262;3,884;-7,544;-2,714;0,000;36,000;36,600;9,124;1,729;11,503;15,724;10,550;12,883;-3,127;26,869;0,000;287,840;Inf;295,000;295,000;12,771;3,082;19,185;22,749
6249,500;3,890;0,965;-35,209;1,818;9,277;4,168;34,262;3,884;-7,544;-2,714;0,000;36,000;36,600;9,124;1,729;11,267;15,670;10,476;12,759;-3,127;26,869;0,000;287,740;Inf;295,000;295,000;12,665;3,095;19,185;22,734
6250,000;3,890;0,965;-35,209;1,818;9,277;4,168;34,262;3,884;-7,544;-2,714;0,000;36,000;36,600;9,124;1,729;11,068;15,646;10,375;12,678;-3,127;26,869;0,000;287,740;Inf;295,000;295,000;12,543;3,108;19,193;22,802
6250,500;3,890;0,965;-35,209;1,818;9,277;4,157;34,291;3,868;-7,511;-2,721;0,000;35,950;36,532;9,124;1,729;11,122;15,636;10,371;13,040;-3,124;26,861;0,000;287,340;Inf;295,000;295,000;12,442;3,121;19,172;22,794
6251,000;3,890;0,965;-35,209;1,818;9,277;4,157;34,291;3,868;-7,511;-2,721;0,000;35,900;36,500;9,124;1,729;11,594;15,831;10,500;13,428;-3,124;26,861;0,000;287,340;Inf;295,000;295,000;12,542;3,134;19,235;22,821
6251,500;3,890;0,965;-35,209;1,818;9,277;4,157;34,291;3,868;-7,511;-2,721;0,000;35,900;36,500;9,124;1,729;11,675;15,841;10,687;12,986;-3,124;26,861;0,000;287,340;Inf;295,000;295,000;12,838;3,146;19,267;22,826
6252,000;2,912;0,761;-34,828;1,807;9,182;4,157;34,291;3,868;-7,511;-2,721;0,000;35,900;36,500;9,273;1,948;11,360;15,766;10,590;12,869;-3,124;26,861;0,000;287,340;Inf;295,000;295,000;12,797;3,158;19,296;22,860
6252,500;2,912;0,761;-34,828;1,807;9,182;4,157;34,291;3,868;-7,511;-2,721;0,000;35,900;36,500;9,273;1,948;11,175;15,740;10,497;12,804;-3,124;26,861;0,000;287,940;Inf;295,000;295,000;12,646;3,154;19,279;22,874
6253,000;2,912;0,761;-34,828;1,807;9,182;4,157;34,291;3,868;-7,511;-2,721;0,000;35,900;36,500;9,273;1,948;11,220;15,722;10,460;12,979;-3,124;26,861;0,000;287,940;Inf;295,000;295,000;12,554;3,150;19,258;22,948
6253,500;2,912;0,761;-34,828;1,807;9,182;4,157;34,291;3,868;-7,511;-2,721;0,000;35,900;36,500;9,273;1,948;11,615;15,871;10,566;13,344;-3,124;26,861;0,000;287,040;Inf;295,000;295,000;12,595;3,146;19,255;22,978
6254,000;2,912;0,761;-34,828;1,807;9,182;4,167;34,266;3,840;-7,495;-2,713;0,000;35,950;36,442;9,273;1,948;11,870;15,927;10,693;13,392;-3,116;26,863;0,000;287,040;Inf;295,000;295,000;12,849;3,143;19,328;22,995
6254,500;2,912;0,761;-34,828;1,807;9,182;4,167;34,266;3,840;-7,495;-2,713;0,000;35,900;36,400;9,273;1,948;11,730;15,922;10,745;13,232;-3,116;26,863;0,000;288,040;Inf;295,000;295,000;12,970;3,139;19,355;23,005
6255,000;2,683;0,730;-34,159;1,902;9,170;4,167;34,266;3,840;-7,495;-2,713;0,000;35,900;36,400;9,297;1,784;11,347;15,842;10,644;12,882;-3,116;26,863;0,000;288,040;Inf;295,000;295,000;12,907;3,135;19,386;23,009
6255,500;2,683;0,730;-34,159;1,902;9,170;4,167;34,266;3,840;-7,495;-2,713;0,000;35,900;36,400;9,297;1,784;11,157;15,775;10,539;12,863;-3,116;26,863;0,000;287,940;Inf;295,000;295,000;12,679;3,128;19,366;22,972
6256,000;2,683;0,730;-34,159;1,902;9,170;4,167;34,266;3,840;-7,495;-2,713;0,000;35,900;36,400;9,297;1,784;11,503;15,813;10,576;13,200;-3,116;26,863;0,000;287,940;Inf;295,000;295,000;12,584;3,120;19,332;22,911
6256,500;2,683;0,730;-34,159;1,902;9,170;4,167;34,266;3,840;-7,495;-2,713;0,000;35,900;36,400;9,297;1,784;12,123;16,018;10,789;13,579;-3,116;26,863;0,000;287,940;Inf;295,000;295,000;12,773;3,113;19,339;22,949
6257,000;2,683;0,730;-34,159;1,902;9,170;4,158;34,198;3,853;-7,496;-2,695;0,000;35,944;36,460;9,297;1,784;12,169;16,009;10,926;13,302;-3,117;26,866;0,000;287,940;Inf;295,000;295,000;13,127;3,106;19,407;22,959
6257,500;2,683;0,730;-34,159;1,902;9,170;4,158;34,198;3,853;-7,496;-2,695;0,000;35,900;36,500;9,297;1,784;11,753;15,971;10,885;13,083;-3,117;26,866;0,000;288,040;Inf;295,000;295,000;13,101;3,099;19,448;22,951
6258,000;2,683;0,730;-34,159;1,902;9,170;4,158;34,198;3,853;-7,496;-2,695;0,000;35,900;36,500;9,297;1,784;11,454;15,928;10,760;12,976;-3,117;26,866;0,000;288,040;Inf;295,000;295,000;12,923;3,092;19,448;22,932
6258,500;2,792;0,626;-35,209;1,793;9,261;4,158;34,198;3,853;-7,496;-2,695;0,000;35,900;36,500;9,281;1,933;11,362;15,974;10,642;13,431;-3,117;26,866;0,000;288,240;Inf;295,000;295,000;12,780;3,086;19,418;22,918
6259,000;2,792;0,626;-35,209;1,793;9,261;4,158;34,198;3,853;-7,496;-2,695;0,000;35,900;36,500;9,281;1,933;12,003;16,152;10,825;13,737;-3,117;26,866;0,000;288,240;Inf;295,000;295,000;12,852;3,081;19,439;22,937
6259,500;2,792;0,626;-35,209;1,793;9,261;4,158;34,198;3,853;-7,496;-2,695;0,000;35,900;36,500;9,281;1,933;12,254;16,124;10,961;13,465;-3,117;26,866;0,000;287,940;Inf;295,000;295,000;13,179;3,076;19,500;22,987
6260,000;2,792;0,626;-35,209;1,793;9,261;4,158;34,198;3,853;-7,496;-2,695;0,000;35,900;36,500;9,281;1,933;11,979;16,067;10,957;13,215;-3,117;26,866;0,000;287,940;Inf;295,000;295,000;13,201;3,071;19,535;23,034
6260,500;2,792;0,626;-35,209;1,793;9,261;4,137;34,205;3,867;-7,446;-2,725;0,000;35,935;36,475;9,281;1,933;11,631;15,999;10,877;13,090;-3,131;26,856;0,000;287,840;Inf;295,000;295,000;13,054;3,067;19,538;23,105
6261,000;2,792;0,626;-35,209;1,793;9,261;4,137;34,205;3,867;-7,446;-2,725;0,000;35,900;36,500;9,281;1,933;11,478;15,958;10,792;12,985;-3,131;26,856;0,000;287,840;Inf;295,000;295,000;12,899;3,062;19,503;23,136
6261,500;2,635;0,636;-34,892;1,841;9,269;4,137;34,205;3,867;-7,446;-2,725;0,000;35,900;36,500;9,296;1,771;11,510;15,937;10,709;13,210;-3,131;26,856;0,000;287,240;Inf;295,000;295,000;12,803;3,058;19,512;23,134
6262,000;2,635;0,636;-34,892;1,841;9,269;4,137;34,205;3,867;-7,446;-2,725;0,000;35,900;36,500;9,296;1,771;12,289;16,269;11,023;13,733;-3,131;26,856;0,000;287,240;Inf;295,000;295,000;12,841;3,051;19,565;23,171
6262,500;2,635;0,636;-34,892;1,841;9,269;4,137;34,205;3,867;-7,446;-2,725;0,000;35,900;36,500;9,296;1,771;12,144;16,199;11,064;13,429;-3,131;26,856;0,000;287,740;Inf;295,000;295,000;13,328;3,044;19,600;23,288
6263,000;2,635;0,636;-34,892;1,841;9,269;4,137;34,205;3,867;-7,446;-2,725;0,000;35,900;36,500;9,296;1,771;11,773;16,111;11,012;13,229;-3,131;26,856;0,000;287,740;Inf;295,000;295,000;13,209;3,038;19,643;23,346
6263,500;2,635;0,636;-34,892;1,841;9,269;4,136;34,248;3,866;-7,374;-2,714;0,000;35,938;36,422;9,296;1,771;11,682;16,061;10,917;13,107;-3,126;26,864;0,000;288,340;Inf;295,000;295,000;13,031;3,031;19,603;23,405
6264,000;2,635;0,636;-34,892;1,841;9,269;4,136;34,248;3,866;-7,374;-2,714;0,000;35,900;36,400;9,296;1,771;11,451;16,056;10,823;13,135;-3,126;26,864;0,000;288,340;Inf;295,000;295,000;12,942;3,024;19,612;23,397
6264,500;3,648;0,878;-34,972;1,810;9,240;4,136;34,248;3,866;-7,374;-2,714;0,000;35,900;36,400;9,286;1,694;11,795;16,105;10,866;13,556;-3,126;26,864;0,000;287,440;Inf;295,000;295,000;12,866;3,018;19,633;23,319
6265,000;3,648;0,878;-34,972;1,810;9,240;4,136;34,248;3,866;-7,374;-2,714;0,000;35,900;36,400;9,286;1,694;12,231;16,235;11,025;13,791;-3,126;26,864;0,000;287,440;Inf;295,000;295,000;13,081;3,028;19,646;23,279
6265,500;3,648;0,878;-34,972;1,810;9,240;4,136;34,248;3,866;-7,374;-2,714;0,000;35,900;36,400;9,286;1,694;11,944;16,202;11,094;13,302;-3,126;26,864;0,000;287,840;Inf;295,000;295,000;13,321;3,039;19,667;23,255
6266,000;3,648;0,878;-34,972;1,810;9,240;4,136;34,248;3,866;-7,374;-2,714;0,000;35,900;36,400;9,286;1,694;11,706;16,147;11,003;13,172;-3,126;26,864;0,000;287,840;Inf;295,000;295,000;13,136;3,049;19,712;23,264
6266,500;3,648;0,878;-34,972;1,810;9,240;4,136;34,248;3,866;-7,374;-2,714;0,000;35,900;36,400;9,286;1,694;11,508;16,113;10,905;13,223;-3,126;26,864;0,000;288,040;Inf;295,000;295,000;13,007;3,058;19,673;23,242
6267,000;3,648;0,878;-34,972;1,810;9,240;4,154;34,272;3,887;-7,316;-2,716;0,000;35,929;36,499;9,286;1,694;11,859;16,225;10,958;13,682;-3,120;26,860;0,000;288,040;Inf;295,000;295,000;12,937;3,068;19,659;23,318
6267,500;3,648;0,878;-34,972;1,810;9,240;4,154;34,272;3,887;-7,316;-2,716;0,000;35,900;36,500;9,286;1,694;12,418;16,363;11,131;13,982;-3,120;26,860;0,000;287,540;Inf;295,000;295,000;13,181;3,078;19,675;23,336
6268,000;3,437;0,887;-34,312;1,818;9,151;4,154;34,272;3,887;-7,316;-2,716;0,000;35,900;36,500;9,384;1,797;12,368;16,361;11,258;13,675;-3,120;26,860;0,000;287,540;Inf;295,000;295,000;13,473;3,087;19,770;23,394
6268,500;3,437;0,887;-34,312;1,818;9,151;4,154;34,272;3,887;-7,316;-2,716;0,000;35,900;36,500;9,384;1,797;12,115;16,309;11,224;13,484;-3,120;26,860;0,000;288,140;Inf;295,000;295,000;13,415;3,093;19,778;23,470
6269,000;3,437;0,887;-34,312;1,818;9,151;4,154;34,272;3,887;-7,316;-2,716;0,000;35,900;36,500;9,384;1,797;11,578;16,236;10,941;13,409;-3,120;26,860;0,000;288,140;Inf;295,000;295,000;13,283;3,098;19,803;23,505
6269,500;3,437;0,887;-34,312;1,818;9,151;4,154;34,272;3,887;-7,316;-2,716;0,000;35,900;36,500;9,384;1,797;11,808;16,295;10,991;13,626;-3,120;26,860;0,000;287,740;Inf;295,000;295,000;13,041;3,104;19,778;23,528
6270,000;3,437;0,887;-34,312;1,818;9,151;4,140;34,289;3,836;-7,288;-2,724;0,000;35,919;36,434;9,384;1,797;12,326;16,412;11,159;13,939;-3,128;26,854;0,000;287,740;Inf;295,000;295,000;13,180;3,109;19,779;23,661
6270,500;3,437;0,887;-34,312;1,818;9,151;4,140;34,289;3,836;-7,288;-2,724;0,000;35,900;36,400;9,384;1,797;12,359;16,420;11,251;13,773;-3,128;26,854;0,000;287,940;Inf;295,000;295,000;13,459;3,115;19,814;23,701
6271,000;3,382;0,831;-35,005;1,788;9,209;4,140;34,289;3,836;-7,288;-2,724;0,000;35,900;36,400;9,294;1,896;12,185;16,362;11,277;13,497;-3,128;26,854;0,000;287,940;Inf;295,000;295,000;13,451;3,120;19,838;23,699
6271,500;3,382;0,831;-35,005;1,788;9,209;4,140;34,289;3,836;-7,288;-2,724;0,000;35,900;36,400;9,294;1,896;12,028;16,302;11,217;13,374;-3,128;26,854;0,000;287,840;Inf;295,000;295,000;13,330;3,124;19,835;23,705
6272,000;3,382;0,831;-35,005;1,788;9,209;4,140;34,289;3,836;-7,288;-2,724;0,000;35,900;36,400;9,294;1,896;11,755;16,253;11,104;13,315;-3,128;26,854;0,000;287,840;Inf;295,000;295,000;13,230;3,128;19,818;23,658
6272,500;3,382;0,831;-35,005;1,788;9,209;4,140;34,289;3,836;-7,288;-2,724;0,000;35,900;36,400;9,294;1,896;12,500;16,451;11,294;14,021;-3,128;26,854;0,000;287,840;Inf;295,000;295,000;13,107;3,133;19,817;23,662
6273,000;3,382;0,831;-35,005;1,788;9,209;4,140;34,289;3,836;-7,288;-2,724;0,000;35,900;36,400;9,294;1,896;12,475;16,489;11,388;13,908;-3,128;26,854;0,000;287,840;Inf;295,000;295,000;13,566;3,137;19,864;23,669
6273,500;3,382;0,831;-35,005;1,788;9,209;4,139;34,221;3,818;-7,281;-2,721;0,000;35,910;36,449;9,294;1,896;12,246;16,473;11,397;13,625;-3,116;26,854;0,000;287,640;Inf;295,000;295,000;13,565;3,141;19,910;23,636
6274,000;3,382;0,831;-35,005;1,788;9,209;4,139;34,221;3,818;-7,281;-2,721;0,000;35,900;36,400;9,294;1,896;12,019;16,405;11,328;13,453;-3,116;26,854;0,000;287,640;Inf;295,000;295,000;13,435;3,145;19,924;23,643
6274,500;2,577;0,583;-35,209;1,798;9,269;4,139;34,221;3,818;-7,281;-2,721;0,000;35,900;36,400;9,102;1,880;11,955;16,342;11,236;13,484;-3,116;26,854;0,000;287,340;Inf;295,000;295,000;13,301;3,149;19,915;23,604
6275,000;2,577;0,583;-35,209;1,798;9,269;4,139;34,221;3,818;-7,281;-2,721;0,000;35,900;36,400;9,102;1,880;12,084;16,481;11,274;13,869;-3,116;26,854;0,000;287,340;Inf;295,000;295,000;13,254;3,139;19,928;23,534
6275,500;2,577;0,583;-35,209;1,798;9,269;4,139;34,221;3,818;-7,281;-2,721;0,000;35,900;36,400;9,102;1,880;12,493;16,573;11,418;14,006;-3,116;26,854;0,000;287,840;Inf;295,000;295,000;13,427;3,130;19,961;23,531
6276,000;2,577;0,583;-35,209;1,798;9,269;4,139;34,221;3,818;-7,281;-2,721;0,000;35,900;36,400;9,102;1,880;12,427;16,511;11,456;13,674;-3,116;26,854;0,000;287,840;Inf;295,000;295,000;13,622;3,121;19,994;23,514
6276,500;2,577;0,583;-35,209;1,798;9,269;4,142;34,218;3,857;-7,237;-2,707;0,000;35,912;36,422;9,102;1,880;12,175;16,481;11,407;13,597;-3,132;26,850;0,000;287,940;Inf;295,000;295,000;13,517;3,112;20,006;23,497
6277,000;2,577;0,583;-35,209;1,798;9,269;4,142;34,218;3,857;-7,237;-2,707;0,000;35,900;36,400;9,102;1,880;12,012;16,426;11,335;13,479;-3,132;26,850;0,000;287,940;Inf;295,000;295,000;13,415;3,103;19,970;23,473
6277,500;3,849;0,929;-35,209;1,772;9,277;4,142;34,218;3,857;-7,237;-2,707;0,000;35,900;36,400;9,169;1,934;12,141;16,419;11,326;13,708;-3,132;26,850;0,000;288,040;Inf;295,000;295,000;13,313;3,095;19,964;23,430
6278,000;3,849;0,929;-35,209;1,772;9,277;4,142;34,218;3,857;-7,237;-2,707;0,000;35,900;36,400;9,169;1,934;12,332;16,561;11,411;14,015;-3,132;26,850;0,000;288,040;Inf;295,000;295,000;13,399;3,107;19,976;23,351
6278,500;3,849;0,929;-35,209;1,772;9,277;4,142;34,218;3,857;-7,237;-2,707;0,000;35,900;36,400;9,169;1,934;12,637;16,592;11,502;13,898;-3,132;26,850;0,000;287,540;Inf;295,000;295,000;13,580;3,119;20,032;23,256
6279,000;3,849;0,929;-35,209;1,772;9,277;4,142;34,218;3,857;-7,237;-2,707;0,000;35,900;36,400;9,169;1,934;12,489;16,563;11,542;13,752;-3,132;26,850;0,000;287,540;Inf;295,000;295,000;13,657;3,131;20,040;23,226
6279,500;3,849;0,929;-35,209;1,772;9,277;4,142;34,218;3,857;-7,237;-2,707;0,000;35,900;36,400;9,169;1,934;11,992;16,453;11,406;13,525;-3,132;26,850;0,000;287,640;Inf;295,000;295,000;13,587;3,143;20,033;23,263
6280,000;3,849;0,929;-35,209;1,772;9,277;4,140;34,258;3,873;-7,173;-2,718;0,000;35,899;36,406;9,169;1,934;12,203;16,463;11,436;13,778;-3,128;26,850;0,000;287,640;Inf;295,000;295,000;13,344;3,154;20,023;23,261
6280,500;3,849;0,929;-35,209;1,772;9,277;4,140;34,258;3,873;-7,173;-2,718;0,000;35,900;36,400;9,169;1,934;12,631;16,620;11,528;14,139;-3,128;26,850;0,000;287,740;Inf;295,000;295,000;13,470;3,166;20,021;23,252
6281,000;3,185;0,809;-34,792;1,846;9,172;4,140;34,258;3,873;-7,173;-2,718;0,000;35,900;36,400;9,249;1,635;12,662;16,671;11,624;14,057;-3,128;26,850;0,000;287,740;Inf;295,000;295,000;13,730;3,177;20,056;23,238
6281,500;3,185;0,809;-34,792;1,846;9,172;4,140;34,258;3,873;-7,173;-2,718;0,000;35,900;36,400;9,249;1,635;12,492;16,634;11,631;13,837;-3,128;26,850;0,000;287,140;Inf;295,000;295,000;13,753;3,177;20,106;23,274
6282,000;3,185;0,809;-34,792;1,846;9,172;4,140;34,258;3,873;-7,173;-2,718;0,000;35,900;36,400;9,249;1,635;12,364;16,589;11,585;13,680;-3,128;26,850;0,000;287,140;Inf;295,000;295,000;13,648;3,177;20,098;23,221
6282,500;3,185;0,809;-34,792;1,846;9,172;4,140;34,258;3,873;-7,173;-2,718;0,000;35,900;36,400;9,249;1,635;12,157;16,547;11,512;13,607;-3,128;26,850;0,000;288,040;Inf;295,000;295,000;13,555;3,178;20,080;23,202
6283,000;3,185;0,809;-34,792;1,846;9,172;4,164;34,289;3,872;-7,128;-2,719;0,000;35,895;36,410;9,249;1,635;12,697;16,656;11,643;14,135;-3,127;26,853;0,000;288,040;Inf;295,000;295,000;13,456;3,178;20,103;23,217
6283,500;3,185;0,809;-34,792;1,846;9,172;4,164;34,289;3,872;-7,128;-2,719;0,000;35,900;36,400;9,249;1,635;12,688;16,713;11,702;14,073;-3,127;26,853;0,000;287,540;Inf;295,000;295,000;13,783;3,178;20,121;23,190
6284,000;3,070;0,821;-33,527;1,825;9,212;4,164;34,289;3,872;-7,128;-2,719;0,000;35,900;36,400;9,297;1,725;12,554;16,673;11,715;13,876;-3,127;26,853;0,000;287,540;Inf;295,000;295,000;13,794;3,178;20,147;23,190
6284,500;3,070;0,821;-33,527;1,825;9,212;4,164;34,289;3,872;-7,128;-2,719;0,000;35,900;36,400;9,297;1,725;12,457;16,630;11,657;13,723;-3,127;26,853;0,000;287,840;Inf;295,000;295,000;13,705;3,176;20,156;23,182
6285,000;3,070;0,821;-33,527;1,825;9,212;4,164;34,289;3,872;-7,128;-2,719;0,000;35,900;36,400;9,297;1,725;12,323;16,597;11,602;13,707;-3,127;26,853;0,000;287,840;Inf;295,000;295,000;13,617;3,174;20,167;23,170
6285,500;3,070;0,821;-33,527;1,825;9,212;4,164;34,289;3,872;-7,128;-2,719;0,000;35,900;36,400;9,297;1,725;12,436;16,657;11,577;13,984;-3,127;26,853;0,000;287,840;Inf;295,000;295,000;13,557;3,173;20,158;23,026
6286,000;3,070;0,821;-33,527;1,825;9,212;4,164;34,289;3,872;-7,128;-2,719;0,000;35,900;36,400;9,297;1,725;12,557;16,797;11,658;14,187;-3,127;26,853;0,000;287,840;Inf;295,000;295,000;13,663;3,171;20,203;23,028
6286,500;3,070;0,821;-33,527;1,825;9,212;4,176;34,259;3,828;-7,098;-2,715;0,000;35,896;36,357;9,297;1,725;12,657;16,749;11,744;13,921;-3,124;26,846;0,000;288,040;Inf;295,000;295,000;13,800;3,169;20,226;23,042
6287,000;3,070;0,821;-33,527;1,825;9,212;4,176;34,259;3,828;-7,098;-2,715;0,000;35,900;36,400;9,297;1,725;12,489;16,727;11,694;13,783;-3,124;26,846;0,000;288,040;Inf;295,000;295,000;13,768;3,168;20,231;23,057
6287,500;2,919;0,789;-33,072;1,882;9,138;4,176;34,259;3,828;-7,098;-2,715;0,000;35,900;36,400;9,490;1,791;12,339;16,653;11,632;13,748;-3,124;26,846;0,000;287,640;Inf;295,000;295,000;13,673;3,166;20,221;23,033
6288,000;2,919;0,789;-33,072;1,882;9,138;4,176;34,259;3,828;-7,098;-2,715;0,000;35,900;36,400;9,490;1,791;12,399;16,651;11,627;13,925;-3,124;26,846;0,000;287,640;Inf;295,000;295,000;13,593;3,162;20,218;22,990
6288,500;2,919;0,789;-33,072;1,882;9,138;4,176;34,259;3,828;-7,098;-2,715;0,000;35,900;36,400;9,490;1,791;12,624;16,806;11,698;14,198;-3,124;26,846;0,000;287,440;Inf;295,000;295,000;13,651;3,158;20,216;22,990
6289,000;2,919;0,789;-33,072;1,882;9,138;4,176;34,259;3,828;-7,098;-2,715;0,000;35,900;36,400;9,490;1,791;12,798;16,849;11,767;14,224;-3,124;26,846;0,000;287,440;Inf;295,000;295,000;13,831;3,154;20,261;22,944
6289,500;2,919;0,789;-33,072;1,882;9,138;4,165;34,242;3,855;-7,070;-2,726;0,000;35,887;36,354;9,490;1,791;12,685;16,795;11,792;14,009;-3,122;26,848;0,000;287,940;Inf;295,000;295,000;13,910;3,150;20,279;22,958
6290,000;2,919;0,789;-33,072;1,882;9,138;4,165;34,242;3,855;-7,070;-2,726;0,000;35,900;36,400;9,490;1,791;12,364;16,717;11,671;13,810;-3,122;26,848;0,000;287,940;Inf;295,000;295,000;13,821;3,146;20,276;22,901
6290,500;2,494;0,661;-33,522;1,868;9,196;4,165;34,242;3,855;-7,070;-2,726;0,000;35,900;36,400;9,445;1,765;12,352;16,732;11,664;13,978;-3,122;26,848;0,000;288,140;Inf;295,000;295,000;13,640;3,143;20,268;22,884
6291,000;2,494;0,661;-33,522;1,868;9,196;4,165;34,242;3,855;-7,070;-2,726;0,000;35,900;36,400;9,445;1,765;12,669;16,829;11,745;14,212;-3,122;26,848;0,000;288,140;Inf;295,000;295,000;13,682;3,132;20,269;22,922
6291,500;2,494;0,661;-33,522;1,868;9,196;4,165;34,242;3,855;-7,070;-2,726;0,000;35,900;36,400;9,445;1,765;12,931;16,887;11,829;14,260;-3,122;26,848;0,000;288,140;Inf;295,000;295,000;13,864;3,122;20,290;22,940
6292,000;2,494;0,661;-33,522;1,868;9,196;4,165;34,242;3,855;-7,070;-2,726;0,000;35,900;36,400;9,445;1,765;12,752;16,857;11,836;14,072;-3,122;26,848;0,000;288,140;Inf;295,000;295,000;13,977;3,111;20,332;22,913
6292,500;2,494;0,661;-33,522;1,868;9,196;4,147;34,245;3,864;-7,030;-2,715;0,000;35,888;36,401;9,445;1,765;12,559;16,846;11,782;13,901;-3,121;26,839;0,000;288,140;Inf;295,000;295,000;13,879;3,101;20,344;22,860
6293,000;2,494;0,661;-33,522;1,868;9,196;4,147;34,245;3,864;-7,030;-2,715;0,000;35,900;36,400;9,445;1,765;12,408;16,777;11,725;13,903;-3,121;26,839;0,000;288,140;Inf;295,000;295,000;13,772;3,091;20,301;22,841
6293,500;2,494;0,661;-33,522;1,868;9,196;4,147;34,245;3,864;-7,030;-2,715;0,000;35,900;36,400;9,445;1,765;12,770;16,898;11,758;14,320;-3,121;26,839;0,000;287,840;Inf;295,000;295,000;13,703;3,081;20,334;22,837
6294,000;3,137;0,803;-34,384;1,825;9,224;4,147;34,245;3,864;-7,030;-2,715;0,000;35,900;36,400;9,297;1,608;12,883;16,926;11,834;14,285;-3,121;26,839;0,000;287,840;Inf;295,000;295,000;13,937;3,072;20,372;22,774
6294,500;3,137;0,803;-34,384;1,825;9,224;4,147;34,245;3,864;-7,030;-2,715;0,000;35,900;36,400;9,297;1,608;12,741;16,895;11,838;14,087;-3,121;26,839;0,000;287,540;Inf;295,000;295,000;13,982;3,073;20,382;22,692
6295,000;3,137;0,803;-34,384;1,825;9,224;4,147;34,245;3,864;-7,030;-2,715;0,000;35,900;36,400;9,297;1,608;12,557;16,863;11,798;13,934;-3,121;26,839;0,000;287,540;Inf;295,000;295,000;13,890;3,074;20,395;22,690
6295,500;3,137;0,803;-34,384;1,825;9,224;4,147;34,245;3,864;-7,030;-2,715;0,000;35,900;36,400;9,297;1,608;12,356;16,822;11,691;13,897;-3,121;26,839;0,000;287,840;Inf;295,000;295,000;13,788;3,075;20,373;22,748
6296,000;3,137;0,803;-34,384;1,825;9,224;4,168;34,285;3,892;-6,971;-2,724;0,000;35,876;36,344;9,297;1,608;12,444;16,807;11,717;14,055;-3,128;26,837;0,000;287,840;Inf;295,000;295,000;13,691;3,076;20,358;22,807
6296,500;3,137;0,803;-34,384;1,825;9,224;4,168;34,285;3,892;-6,971;-2,724;0,000;35,900;36,300;9,297;1,608;12,815;16,923;11,781;14,341;-3,128;26,837;0,000;287,640;Inf;295,000;295,000;13,756;3,077;20,390;22,800
6297,000;3,550;0,837;-35,209;1,839;9,228;4,168;34,285;3,892;-6,971;-2,724;0,000;35,900;36,300;9,219;1,900;12,762;16,937;11,889;14,132;-3,128;26,837;0,000;287,640;Inf;295,000;295,000;13,965;3,078;20,405;22,791
6297,500;3,550;0,837;-35,209;1,839;9,228;4,168;34,285;3,892;-6,971;-2,724;0,000;35,900;36,300;9,219;1,900;12,627;16,891;11,847;13,982;-3,128;26,837;0,000;287,840;Inf;295,000;295,000;13,930;3,086;20,429;22,815
6298,000;3,550;0,837;-35,209;1,839;9,228;4,168;34,285;3,892;-6,971;-2,724;0,000;35,900;36,300;9,219;1,900;12,437;16,837;11,744;13,925;-3,128;26,837;0,000;287,840;Inf;295,000;295,000;13,837;3,093;20,412;22,802
6298,500;3,550;0,837;-35,209;1,839;9,228;4,168;34,285;3,892;-6,971;-2,724;0,000;35,900;36,300;9,219;1,900;12,545;16,895;11,777;14,208;-3,128;26,837;0,000;286,840;Inf;295,000;295,000;13,736;3,101;20,402;22,747
6299,000;3,550;0,837;-35,209;1,839;9,228;4,195;34,268;3,858;-6,955;-2,709;0,000;35,868;36,355;9,219;1,900;12,916;16,976;11,857;14,466;-3,132;26,830;0,000;286,840;Inf;295,000;295,000;13,856;3,108;20,417;22,742
6299,500;3,550;0,837;-35,209;1,839;9,228;4,195;34,268;3,858;-6,955;-2,709;0,000;35,900;36,400;9,219;1,900;12,958;16,992;11,945;14,292;-3,132;26,830;0,000;287,440;Inf;295,000;295,000;14,054;3,115;20,453;22,787
6300,000;3,550;0,837;-35,209;1,839;9,228;4,195;34,268;3,858;-6,955;-2,709;0,000;35,900;36,400;9,219;1,900;12,811;16,979;11,931;14,102;-3,132;26,830;0,000;287,440;Inf;295,000;295,000;14,047;3,123;20,466;22,770
6300,500;3,337;0,794;-35,209;1,791;9,304;4,195;34,268;3,858;-6,955;-2,709;0,000;35,900;36,400;9,058;1,910;12,449;16,879;11,777;13,956;-3,132;26,830;0,000;286,840;Inf;295,000;295,000;13,956;3,130;20,452;22,759
6301,000;3,337;0,794;-35,209;1,791;9,304;4,195;34,268;3,858;-6,955;-2,709;0,000;35,900;36,400;9,058;1,910;12,663;16,880;11,818;14,195;-3,132;26,830;0,000;286,840;Inf;295,000;295,000;13,765;3,133;20,437;22,766
6301,500;3,337;0,794;-35,209;1,791;9,304;4,195;34,268;3,858;-6,955;-2,709;0,000;35,900;36,400;9,058;1,910;13,032;17,026;11,926;14,529;-3,132;26,830;0,000;287,440;Inf;295,000;295,000;13,889;3,136;20,455;22,775
6302,000;3,337;0,794;-35,209;1,791;9,304;4,195;34,268;3,858;-6,955;-2,709;0,000;35,900;36,400;9,058;1,910;13,026;17,063;12,015;14,421;-3,132;26,830;0,000;287,440;Inf;295,000;295,000;14,128;3,140;20,481;22,783
6302,500;3,337;0,794;-35,209;1,791;9,304;4,192;34,218;3,853;-6,936;-2,714;0,000;35,879;36,364;9,058;1,910;12,816;17,013;11,999;14,184;-3,134;26,829;0,000;287,340;Inf;295,000;295,000;14,131;3,143;20,501;22,764
6303,000;3,337;0,794;-35,209;1,791;9,304;4,192;34,218;3,853;-6,936;-2,714;0,000;35,900;36,400;9,058;1,910;12,596;16,977;11,918;14,034;-3,134;26,829;0,000;287,340;Inf;295,000;295,000;14,003;3,146;20,503;22,751
6303,500;2,955;0,747;-34,950;1,907;9,253;4,192;34,218;3,853;-6,936;-2,714;0,000;35,900;36,400;9,248;1,765;12,443;16,940;11,823;14,035;-3,134;26,829;0,000;286,940;Inf;295,000;295,000;13,881;3,149;20,488;22,735
6304,000;2,955;0,747;-34,950;1,907;9,253;4,192;34,218;3,853;-6,936;-2,714;0,000;35,900;36,400;9,248;1,765;12,998;17,104;11,968;14,577;-3,134;26,829;0,000;286,940;Inf;295,000;295,000;13,810;3,146;20,501;22,738
6304,500;2,955;0,747;-34,950;1,907;9,253;4,192;34,218;3,853;-6,936;-2,714;0,000;35,900;36,400;9,248;1,765;12,997;17,118;12,045;14,442;-3,134;26,829;0,000;287,640;Inf;295,000;295,000;14,162;3,143;20,526;22,760
6305,000;2,955;0,747;-34,950;1,907;9,253;4,192;34,218;3,853;-6,936;-2,714;0,000;35,900;36,400;9,248;1,765;12,833;17,095;12,009;14,297;-3,134;26,829;0,000;287,640;Inf;295,000;295,000;14,151;3,140;20,544;22,755
6305,500;2,955;0,747;-34,950;1,907;9,253;4,192;34,253;3,882;-6,872;-2,711;0,000;35,880;36,289;9,248;1,765;12,692;17,056;11,965;14,209;-3,129;26,838;0,000;287,440;Inf;295,000;295,000;14,059;3,137;20,565;22,777
6306,000;2,955;0,747;-34,950;1,907;9,253;4,192;34,253;3,882;-6,872;-2,711;0,000;35,900;36,300;9,248;1,765;12,639;17,011;11,900;14,123;-3,129;26,838;0,000;287,440;Inf;295,000;295,000;13,981;3,134;20,559;22,798
6306,500;2,955;0,747;-34,950;1,907;9,253;4,192;34,253;3,882;-6,872;-2,711;0,000;35,900;36,300;9,248;1,765;12,624;17,025;11,904;14,205;-3,129;26,838;0,000;286,940;Inf;295,000;295,000;13,918;3,131;20,542;22,847
6307,000;3,446;0,793;-35,209;1,801;9,257;4,192;34,253;3,882;-6,872;-2,711;0,000;35,900;36,300;9,205;1,849;12,886;17,088;11,939;14,459;-3,129;26,838;0,000;286,940;Inf;295,000;295,000;13,940;3,128;20,565;22,893
6307,500;3,446;0,793;-35,209;1,801;9,257;4,192;34,253;3,882;-6,872;-2,711;0,000;35,900;36,300;9,205;1,849;12,907;17,117;12,031;14,355;-3,129;26,838;0,000;286,840;Inf;295,000;295,000;14,093;3,133;20,585;22,970
6308,000;3,446;0,793;-35,209;1,801;9,257;4,192;34,253;3,882;-6,872;-2,711;0,000;35,900;36,300;9,205;1,849;12,802;17,082;12,022;14,219;-3,129;26,838;0,000;286,840;Inf;295,000;295,000;14,102;3,138;20,607;23,054
6308,500;3,446;0,793;-35,209;1,801;9,257;4,192;34,253;3,882;-6,872;-2,711;0,000;35,900;36,300;9,205;1,849;12,650;17,041;11,955;14,144;-3,129;26,838;0,000;286,540;Inf;295,000;295,000;14,031;3,143;20,601;23,078
6309,000;3,446;0,793;-35,209;1,801;9,257;4,183;34,275;3,902;-6,837;-2,725;0,000;35,869;36,279;9,205;1,849;12,703;17,041;11,941;14,245;-3,138;26,821;0,000;286,540;Inf;295,000;295,000;13,947;3,148;20,577;23,040
6309,500;3,446;0,793;-35,209;1,801;9,257;4,183;34,275;3,902;-6,837;-2,725;0,000;35,900;36,300;9,205;1,849;12,904;17,123;11,970;14,520;-3,138;26,821;0,000;287,140;Inf;295,000;295,000;13,983;3,153;20,590;23,047
6310,000;3,518;0,883;-35,209;1,804;9,216;4,183;34,275;3,902;-6,837;-2,725;0,000;35,900;36,300;9,259;2,002;13,115;17,191;12,087;14,571;-3,138;26,821;0,000;287,140;Inf;295,000;295,000;14,129;3,158;20,619;23,043
6310,500;3,518;0,883;-35,209;1,804;9,216;4,183;34,275;3,902;-6,837;-2,725;0,000;35,900;36,300;9,259;2,002;13,011;17,152;12,116;14,383;-3,138;26,821;0,000;287,140;Inf;295,000;295,000;14,241;3,164;20,621;23,038
6311,000;3,518;0,883;-35,209;1,804;9,216;4,183;34,275;3,902;-6,837;-2,725;0,000;35,900;36,300;9,259;2,002;12,725;17,087;12,000;14,139;-3,138;26,821;0,000;287,140;Inf;295,000;295,000;14,165;3,170;20,625;22,998
6311,500;3,518;0,883;-35,209;1,804;9,216;4,183;34,275;3,902;-6,837;-2,725;0,000;35,900;36,300;9,259;2,002;12,735;17,073;11,981;14,290;-3,138;26,821;0,000;286,540;Inf;295,000;295,000;13,988;3,175;20,610;22,987
6312,000;3,518;0,883;-35,209;1,804;9,216;4,204;34,299;3,874;-6,793;-2,723;0,000;35,874;36,264;9,259;2,002;12,896;17,198;12,020;14,555;-3,137;26,820;0,000;286,540;Inf;295,000;295,000;14,020;3,181;20,618;23,036
6312,500;3,518;0,883;-35,209;1,804;9,216;4,204;34,299;3,874;-6,793;-2,723;0,000;35,900;36,300;9,259;2,002;13,170;17,226;12,090;14,622;-3,137;26,820;0,000;286,940;Inf;295,000;295,000;14,168;3,187;20,635;23,048
6313,000;3,518;0,883;-35,209;1,804;9,216;4,204;34,299;3,874;-6,793;-2,723;0,000;35,900;36,300;9,259;2,002;13,103;17,203;12,131;14,411;-3,137;26,820;0,000;286,940;Inf;295,000;295,000;14,277;3,192;20,663;23,072
6313,500;3,015;0,749;-35,209;1,822;9,171;4,204;34,299;3,874;-6,793;-2,723;0,000;35,900;36,300;9,230;1,898;12,988;17,153;12,116;14,282;-3,137;26,820;0,000;287,140;Inf;295,000;295,000;14,212;3,197;20,666;23,088
6314,000;3,015;0,749;-35,209;1,822;9,171;4,204;34,299;3,874;-6,793;-2,723;0,000;35,900;36,300;9,230;1,898;12,863;17,113;12,082;14,169;-3,137;26,820;0,000;287,140;Inf;295,000;295,000;14,135;3,194;20,642;23,098
6314,500;3,015;0,749;-35,209;1,822;9,171;4,204;34,299;3,874;-6,793;-2,723;0,000;35,900;36,300;9,230;1,898;12,742;17,067;12,009;14,193;-3,137;26,820;0,000;286,740;Inf;295,000;295,000;14,057;3,191;20,641;23,138
6315,000;3,015;0,749;-35,209;1,822;9,171;4,204;34,299;3,874;-6,793;-2,723;0,000;35,900;36,300;9,230;1,898;13,285;17,222;12,195;14,590;-3,137;26,820;0,000;286,740;Inf;295,000;295,000;14,003;3,189;20,642;23,158
6315,500;3,015;0,749;-35,209;1,822;9,171;4,216;34,273;3,881;-6,786;-2,728;0,000;35,870;36,234;9,230;1,898;13,324;17,255;12,227;14,498;-3,134;26,814;0,000;287,140;Inf;295,000;295,000;14,323;3,186;20,681;23,170
6316,000;3,015;0,749;-35,209;1,822;9,171;4,216;34,273;3,881;-6,786;-2,728;0,000;35,900;36,200;9,230;1,898;13,054;17,219;12,187;14,353;-3,134;26,814;0,000;287,140;Inf;295,000;295,000;14,326;3,183;20,703;23,133
6316,500;3,214;0,728;-35,209;1,797;9,255;4,216;34,273;3,881;-6,786;-2,728;0,000;35,900;36,200;9,235;1,893;12,753;17,172;12,101;14,216;-3,134;26,814;0,000;287,340;Inf;295,000;295,000;14,203;3,180;20,702;23,212
6317,000;3,214;0,728;-35,209;1,797;9,255;4,216;34,273;3,881;-6,786;-2,728;0,000;35,900;36,200;9,235;1,893;12,735;17,127;12,037;14,258;-3,134;26,814;0,000;287,340;Inf;295,000;295,000;14,061;3,181;20,679;23,273
6317,500;3,214;0,728;-35,209;1,797;9,255;4,216;34,273;3,881;-6,786;-2,728;0,000;35,900;36,200;9,235;1,893;13,106;17,247;12,079;14,715;-3,134;26,814;0,000;288,240;Inf;295,000;295,000;14,039;3,181;20,692;23,320
6318,000;3,214;0,728;-35,209;1,797;9,255;4,216;34,273;3,881;-6,786;-2,728;0,000;35,900;36,200;9,235;1,893;13,302;17,329;12,217;14,728;-3,134;26,814;0,000;288,240;Inf;295,000;295,000;14,287;3,182;20,740;23,329
6318,500;3,214;0,728;-35,209;1,797;9,255;4,194;34,241;3,875;-6,753;-2,728;0,000;35,875;36,275;9,235;1,893;12,962;17,244;12,225;14,329;-3,130;26,820;0,000;287,740;Inf;295,000;295,000;14,394;3,182;20,739;23,291
6319,000;3,214;0,728;-35,209;1,797;9,255;4,194;34,241;3,875;-6,753;-2,728;0,000;35,900;36,300;9,235;1,893;12,898;17,207;12,134;14,233;-3,130;26,820;0,000;287,740;Inf;295,000;295,000;14,190;3,183;20,750;23,264
6319,500;2,780;0,716;-34,859;1,843;9,225;4,194;34,241;3,875;-6,753;-2,728;0,000;35,900;36,300;9,297;1,994;12,741;17,177;12,053;14,288;-3,130;26,820;0,000;287,540;Inf;295,000;295,000;14,118;3,183;20,724;23,228
6320,000;2,780;0,716;-34,859;1,843;9,225;4,194;34,241;3,875;-6,753;-2,728;0,000;35,900;36,300;9,297;1,994;13,016;17,250;12,104;14,728;-3,130;26,820;0,000;287,540;Inf;295,000;295,000;14,065;3,177;20,712;23,219
6320,500;2,780;0,716;-34,859;1,843;9,225;4,194;34,241;3,875;-6,753;-2,728;0,000;35,900;36,300;9,297;1,994;13,247;17,397;12,212;14,841;-3,130;26,820;0,000;287,740;Inf;295,000;295,000;14,274;3,170;20,748;23,085
6321,000;2,780;0,716;-34,859;1,843;9,225;4,194;34,241;3,875;-6,753;-2,728;0,000;35,900;36,300;9,297;1,994;13,416;17,366;12,312;14,623;-3,130;26,820;0,000;287,740;Inf;295,000;295,000;14,424;3,164;20,787;23,032
6321,500;2,780;0,716;-34,859;1,843;9,225;4,194;34,241;3,875;-6,753;-2,728;0,000;35,900;36,300;9,297;1,994;13,154;17,325;12,283;14,460;-3,130;26,820;0,000;287,840;Inf;295,000;295,000;14,429;3,158;20,790;22,982
6322,000;2,780;0,716;-34,859;1,843;9,225;4,211;34,263;3,907;-6,700;-2,700;0,000;35,881;36,375;9,297;1,994;12,797;17,200;12,122;14,244;-3,129;26,816;0,000;287,840;Inf;295,000;295,000;14,306;3,151;20,773;22,971
6322,500;2,780;0,716;-34,859;1,843;9,225;4,211;34,263;3,907;-6,700;-2,700;0,000;35,900;36,400;9,297;1,994;13,054;17,281;12,147;14,636;-3,129;26,816;0,000;287,040;Inf;295,000;295,000;14,091;3,145;20,747;22,934
6323,000;3,001;0,772;-34,514;1,878;9,226;4,211;34,263;3,907;-6,700;-2,700;0,000;35,900;36,400;9,231;1,716;13,249;17,432;12,236;14,939;-3,129;26,816;0,000;287,040;Inf;295,000;295,000;14,280;3,139;20,782;22,917
6323,500;3,001;0,772;-34,514;1,878;9,226;4,211;34,263;3,907;-6,700;-2,700;0,000;35,900;36,400;9,231;1,716;13,381;17,440;12,326;14,751;-3,129;26,816;0,000;287,740;Inf;295,000;295,000;14,464;3,137;20,814;22,875
6324,000;3,001;0,772;-34,514;1,878;9,226;4,211;34,263;3,907;-6,700;-2,700;0,000;35,900;36,400;9,231;1,716;13,205;17,403;12,343;14,600;-3,129;26,816;0,000;287,740;Inf;295,000;295,000;14,475;3,135;20,864;22,945
6324,500;3,001;0,772;-34,514;1,878;9,226;4,211;34,263;3,907;-6,700;-2,700;0,000;35,900;36,400;9,231;1,716;13,061;17,343;12,283;14,498;-3,129;26,816;0,000;287,340;Inf;295,000;295,000;14,388;3,133;20,847;23,051
6325,000;3,001;0,772;-34,514;1,878;9,226;4,174;34,281;3,890;-6,656;-2,713;0,000;35,884;36,314;9,231;1,716;12,959;17,294;12,233;14,359;-3,128;26,808;0,000;287,340;Inf;295,000;295,000;14,296;3,130;20,819;23,001
6325,500;3,001;0,772;-34,514;1,878;9,226;4,174;34,281;3,890;-6,656;-2,713;0,000;35,900;36,300;9,231;1,716;13,250;17,398;12,279;14,854;-3,128;26,808;0,000;287,640;Inf;295,000;295,000;14,211;3,128;20,825;22,959
6326,000;3,388;0,859;-34,459;1,841;9,202;4,174;34,281;3,890;-6,656;-2,713;0,000;35,900;36,300;9,398;1,882;13,322;17,495;12,349;14,877;-3,128;26,808;0,000;287,640;Inf;295,000;295,000;14,445;3,126;20,841;23,029
6326,500;3,388;0,859;-34,459;1,841;9,202;4,174;34,281;3,890;-6,656;-2,713;0,000;35,900;36,300;9,398;1,882;13,434;17,442;12,389;14,647;-3,128;26,808;0,000;287,640;Inf;295,000;295,000;14,511;3,131;20,870;22,987
6327,000;3,388;0,859;-34,459;1,841;9,202;4,174;34,281;3,890;-6,656;-2,713;0,000;35,900;36,300;9,398;1,882;13,331;17,394;12,379;14,517;-3,128;26,808;0,000;287,640;Inf;295,000;295,000;14,478;3,135;20,882;22,959
6327,500;3,388;0,859;-34,459;1,841;9,202;4,174;34,281;3,890;-6,656;-2,713;0,000;35,900;36,300;9,398;1,882;13,137;17,359;12,318;14,418;-3,128;26,808;0,000;287,540;Inf;295,000;295,000;14,405;3,139;20,885;22,954
6328,000;3,388;0,859;-34,459;1,841;9,202;4,174;34,281;3,890;-6,656;-2,713;0,000;35,900;36,300;9,398;1,882;13,041;17,333;12,273;14,575;-3,128;26,808;0,000;287,540;Inf;295,000;295,000;14,308;3,143;20,879;22,952
6328,500;3,388;0,859;-34,459;1,841;9,202;4,170;34,299;3,896;-6,640;-2,715;0,000;35,882;36,358;9,398;1,882;13,257;17,455;12,324;14,850;-3,133;26,807;0,000;287,440;Inf;295,000;295,000;14,305;3,147;20,896;22,941
6329,000;3,388;0,859;-34,459;1,841;9,202;4,170;34,299;3,896;-6,640;-2,715;0,000;35,900;36,400;9,398;1,882;13,601;17,511;12,516;14,739;-3,133;26,807;0,000;287,440;Inf;295,000;295,000;14,472;3,151;20,912;22,941
6329,500;3,289;0,786;-35,209;1,825;9,336;4,170;34,299;3,896;-6,640;-2,715;0,000;35,900;36,400;9,107;1,826;13,377;17,499;12,483;14,626;-3,133;26,807;0,000;287,140;Inf;295,000;295,000;14,592;3,155;20,934;22,968
6330,000;3,289;0,786;-35,209;1,825;9,336;4,170;34,299;3,896;-6,640;-2,715;0,000;35,900;36,400;9,107;1,826;13,201;17,434;12,411;14,501;-3,133;26,807;0,000;287,140;Inf;295,000;295,000;14,496;3,157;20,947;22,992
6330,500;3,289;0,786;-35,209;1,825;9,336;4,170;34,299;3,896;-6,640;-2,715;0,000;35,900;36,400;9,107;1,826;13,127;17,408;12,385;14,621;-3,133;26,807;0,000;287,340;Inf;295,000;295,000;14,387;3,159;20,941;23,099
6331,000;3,289;0,786;-35,209;1,825;9,336;4,170;34,299;3,896;-6,640;-2,715;0,000;35,900;36,400;9,107;1,826;13,376;17,512;12,446;14,906;-3,133;26,807;0,000;287,340;Inf;295,000;295,000;14,385;3,161;20,955;23,186
6331,500;3,289;0,786;-35,209;1,825;9,336;4,218;34,289;3,881;-6,625;-2,714;0,000;35,889;36,366;9,107;1,826;13,696;17,604;12,517;15,107;-3,140;26,810;0,000;287,340;Inf;295,000;295,000;14,560;3,163;21,005;23,276
6332,000;3,289;0,786;-35,209;1,825;9,336;4,218;34,289;3,881;-6,625;-2,714;0,000;35,900;36,400;9,107;1,826;13,596;17,625;12,562;14,906;-3,140;26,810;0,000;287,340;Inf;295,000;295,000;14,731;3,165;21,030;23,288
6332,500;3,059;0,755;-34,818;1,836;9,322;4,218;34,289;3,881;-6,625;-2,714;0,000;35,900;36,400;9,329;1,777;13,297;17,529;12,506;14,612;-3,140;26,810;0,000;287,240;Inf;295,000;295,000;14,672;3,167;21,038;23,325
6333,000;3,059;0,755;-34,818;1,836;9,322;4,218;34,289;3,881;-6,625;-2,714;0,000;35,900;36,400;9,329;1,777;13,197;17,487;12,479;14,670;-3,140;26,810;0,000;287,240;Inf;295,000;295,000;14,486;3,166;21,027;23,296
6333,500;3,059;0,755;-34,818;1,836;9,322;4,218;34,289;3,881;-6,625;-2,714;0,000;35,900;36,400;9,329;1,777;13,420;17,609;12,495;15,032;-3,140;26,810;0,000;287,040;Inf;295,000;295,000;14,458;3,164;21,020;23,327
6334,000;3,059;0,755;-34,818;1,836;9,322;4,218;34,289;3,881;-6,625;-2,714;0,000;35,900;36,400;9,329;1,777;13,637;17,695;12,562;15,157;-3,140;26,810;0,000;287,040;Inf;295,000;295,000;14,639;3,162;21,037;23,354
6334,500;3,059;0,755;-34,818;1,836;9,322;4,218;34,289;3,881;-6,625;-2,714;0,000;35,900;36,400;9,329;1,777;13,619;17,677;12,645;14,940;-3,140;26,810;0,000;287,540;Inf;295,000;295,000;14,763;3,161;21,091;23,365
6335,000;3,059;0,755;-34,818;1,836;9,322;4,207;34,265;3,905;-6,584;-2,727;0,000;35,894;36,374;9,329;1,777;13,466;17,624;12,624;14,818;-3,135;26,803;0,000;287,540;Inf;295,000;295,000;14,720;3,159;21,093;23,388
6335,500;3,059;0,755;-34,818;1,836;9,322;4,207;34,265;3,905;-6,584;-2,727;0,000;35,900;36,400;9,329;1,777;13,292;17,579;12,547;14,697;-3,135;26,803;0,000;287,840;Inf;295,000;295,000;14,633;3,157;21,083;23,413
6336,000;3,118;0,790;-35,026;1,830;9,287;4,207;34,265;3,905;-6,584;-2,727;0,000;35,900;36,400;9,223;1,755;13,614;17,666;12,569;15,145;-3,135;26,803;0,000;287,840;Inf;295,000;295,000;14,529;3,156;21,076;23,457
6336,500;3,118;0,790;-35,026;1,830;9,287;4,207;34,265;3,905;-6,584;-2,727;0,000;35,900;36,400;9,223;1,755;13,729;17,742;12,666;15,147;-3,135;26,803;0,000;287,940;Inf;295,000;295,000;14,748;3,155;21,110;23,477
6337,000;3,118;0,790;-35,026;1,830;9,287;4,207;34,265;3,905;-6,584;-2,727;0,000;35,900;36,400;9,223;1,755;13,722;17,731;12,729;14,987;-3,135;26,803;0,000;287,940;Inf;295,000;295,000;14,821;3,154;21,128;23,501
6337,500;3,118;0,790;-35,026;1,830;9,287;4,207;34,265;3,905;-6,584;-2,727;0,000;35,900;36,400;9,223;1,755;13,563;17,701;12,689;14,852;-3,135;26,803;0,000;287,540;Inf;295,000;295,000;14,792;3,154;21,153;23,527
6338,000;3,118;0,790;-35,026;1,830;9,287;4,199;34,285;3,907;-6,514;-2,728;0,000;35,900;36,454;9,223;1,755;13,350;17,653;12,627;14,760;-3,137;26,804;0,000;287,540;Inf;295,000;295,000;14,701;3,153;21,155;23,551
6338,500;3,118;0,790;-35,026;1,830;9,287;4,199;34,285;3,907;-6,514;-2,728;0,000;35,900;36,500;9,223;1,755;13,421;17,665;12,593;14,870;-3,137;26,804;0,000;287,740;Inf;295,000;295,000;14,598;3,153;21,150;23,570
6339,000;3,587;0,851;-35,209;1,778;9,324;4,199;34,285;3,907;-6,514;-2,728;0,000;35,900;36,500;9,266;1,743;13,702;17,723;12,678;15,219;-3,137;26,804;0,000;287,740;Inf;295,000;295,000;14,637;3,152;21,187;23,583
6339,500;3,587;0,851;-35,209;1,778;9,324;4,199;34,285;3,907;-6,514;-2,728;0,000;35,900;36,500;9,266;1,743;13,829;17,804;12,821;15,020;-3,137;26,804;0,000;287,440;Inf;295,000;295,000;14,830;3,159;21,219;23,555
6340,000;3,587;0,851;-35,209;1,778;9,324;4,199;34,285;3,907;-6,514;-2,728;0,000;35,900;36,500;9,266;1,743;13,618;17,770;12,773;14,904;-3,137;26,804;0,000;287,440;Inf;295,000;295,000;14,869;3,166;21,236;23,483
6340,500;3,587;0,851;-35,209;1,778;9,324;4,199;34,285;3,907;-6,514;-2,728;0,000;35,900;36,500;9,266;1,743;13,462;17,723;12,710;14,812;-3,137;26,804;0,000;287,540;Inf;295,000;295,000;14,766;3,173;21,223;23,423
6341,000;3,587;0,851;-35,209;1,778;9,324;4,199;34,285;3,907;-6,514;-2,728;0,000;35,900;36,500;9,266;1,743;13,518;17,724;12,684;14,982;-3,137;26,804;0,000;287,540;Inf;295,000;295,000;14,677;3,180;21,228;23,495
6341,500;3,587;0,851;-35,209;1,778;9,324;4,172;34,319;3,891;-6,469;-2,726;0,000;35,902;36,455;9,266;1,743;13,648;17,895;12,714;15,358;-3,130;26,807;0,000;287,240;Inf;295,000;295,000;14,727;3,187;21,241;23,549
6342,000;3,587;0,851;-35,209;1,778;9,324;4,172;34,319;3,891;-6,469;-2,726;0,000;35,900;36,500;9,266;1,743;13,881;17,910;12,809;15,342;-3,130;26,807;0,000;287,240;Inf;295,000;295,000;14,904;3,193;21,288;23,681
6342,500;3,316;0,822;-35,165;1,833;9,178;4,172;34,319;3,891;-6,469;-2,726;0,000;35,900;36,500;9,346;1,897;13,878;17,910;12,850;15,162;-3,130;26,807;0,000;287,040;Inf;295,000;295,000;14,986;3,200;21,305;23,763
6343,000;3,316;0,822;-35,165;1,833;9,178;4,172;34,319;3,891;-6,469;-2,726;0,000;35,900;36,500;9,346;1,897;13,555;17,864;12,796;15,028;-3,130;26,807;0,000;287,040;Inf;295,000;295,000;14,950;3,202;21,314;23,802
6343,500;3,316;0,822;-35,165;1,833;9,178;4,172;34,319;3,891;-6,469;-2,726;0,000;35,900;36,500;9,346;1,897;13,590;17,800;12,746;15,012;-3,130;26,807;0,000;286,740;Inf;295,000;295,000;14,811;3,203;21,318;23,839
6344,000;3,316;0,822;-35,165;1,833;9,178;4,172;34,319;3,891;-6,469;-2,726;0,000;35,900;36,500;9,346;1,897;13,789;17,845;12,808;15,240;-3,130;26,807;0,000;286,740;Inf;295,000;295,000;14,787;3,205;21,321;23,898
6344,500;3,316;0,822;-35,165;1,833;9,178;4,170;34,310;3,887;-6,442;-2,727;0,000;35,911;36,432;9,346;1,897;13,852;17,940;12,861;15,256;-3,133;26,809;0,000;286,740;Inf;295,000;295,000;14,921;3,207;21,316;23,969
6345,000;3,316;0,822;-35,165;1,833;9,178;4,170;34,310;3,887;-6,442;-2,727;0,000;35,900;36,400;9,346;1,897;13,911;17,942;12,895;15,189;-3,133;26,809;0,000;286,740;Inf;295,000;295,000;14,977;3,209;21,352;23,990
6345,500;2,745;0,646;-35,209;1,785;9,293;4,170;34,310;3,887;-6,442;-2,727;0,000;35,900;36,400;9,065;1,851;13,848;17,896;12,879;15,016;-3,133;26,809;0,000;285,840;Inf;295,000;295,000;14,984;3,211;21,360;23,952
6346,000;2,745;0,646;-35,209;1,785;9,293;4,170;34,310;3,887;-6,442;-2,727;0,000;35,900;36,400;9,065;1,851;13,652;17,858;12,826;14,965;-3,133;26,809;0,000;285,840;Inf;295,000;295,000;14,910;3,203;21,352;23,929
